Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6256.0000,11.0284,13.8789,0.0000,283309.9000,-283309.9000,13.1036,0.0000,43775.4453,43775.4453,639.9605,327085.3453,0.0000,-327085.3453,13.8789,13.6905,28778.3000,0.0000,28778.3000,1.0524,7162.6509,0.0000,7162.6509,51.3952,0.0000,21615.6491,21615.6491,13.6905,14.4194,0.0000,71909.0000,-71909.0000,3.8088,0.0000,11730.5065,11730.5065,186.0148,83639.5065,0.0000,-83639.5065,14.4194,14.4061,2021.1000,0.0000,2021.1000,0.0733,499.3349,0.0000,499.3349,3.5819,0.0000,1521.7651,1521.7651,14.4061,14.6819,0.0000,27073.6000,-27073.6000,1.4861,0.0000,4566.0312,4566.0312,72.5764,31639.6312,0.0000,-31639.6312,14.6819,14.6257,8558.4000,0.0000,8558.4000,0.3094,2106.9516,0.0000,2106.9516,15.1099,0.0000,6451.4484,6451.4484,14.6257,10.4908,12.5582,12.5582,15.8156,237233.5407,12.5582,9.3115,11.6924,10.9348,12.4184,99347.4558,11.6924,8.8466,11.0284,10.2695,10.8848,76193.9054,29.7503,2324.7325,-342934.7000,412774.9018
6257.0000,11.1243,14.1054,0.0000,291221.7000,-291221.7000,13.4794,0.0000,45091.0635,45091.0635,658.3144,336312.7635,0.0000,-336312.7635,14.1054,13.9801,18799.4000,0.0000,18799.4000,0.6861,4664.4966,0.0000,4664.4966,33.5082,0.0000,14134.9034,14134.9034,13.9801,14.6288,0.0000,62873.3000,-62873.3000,3.3323,0.0000,10299.4378,10299.4378,162.7461,73172.7378,0.0000,-73172.7378,14.6288,14.6201,1297.1000,0.0000,1297.1000,0.0470,319.5558,0.0000,319.5558,2.2930,0.0000,977.5442,977.5442,14.6201,14.9122,0.0000,28187.0000,-28187.0000,1.5475,0.0000,4766.2481,4766.2481,75.5759,32953.2481,0.0000,-32953.2481,14.9122,14.8367,11284.6000,0.0000,11284.6000,0.4068,2769.5074,0.0000,2769.5074,19.8699,0.0000,8515.0926,8515.0926,14.8367,10.5484,12.6925,12.6925,16.1260,241890.1411,12.6925,9.3603,11.8039,11.0264,12.5307,100245.9835,11.8039,8.8911,11.1243,10.3475,10.9534,76674.0622,29.2487,2285.5380,-350900.9000,418810.1868
6258.0000,10.5032,13.5144,0.0000,194981.0000,-194981.0000,9.0301,0.0000,29792.1612,29792.1612,441.0177,224773.1612,0.0000,-224773.1612,13.5144,13.3587,15495.2000,0.0000,15495.2000,0.5636,3876.0413,0.0000,3876.0413,27.5231,0.0000,11619.1587,11619.1587,13.3587,13.7446,0.0000,24781.9000,-24781.9000,1.3150,0.0000,4023.7973,4023.7973,64.2229,28805.6973,0.0000,-28805.6973,13.7446,13.7338,1075.3000,0.0000,1075.3000,0.0388,268.1269,0.0000,268.1269,1.8949,0.0000,807.1731,807.1731,13.7338,14.1547,0.0000,26916.5000,-26916.5000,1.4781,0.0000,4503.8109,4503.8109,72.1888,31420.3109,0.0000,-31420.3109,14.1547,14.0211,13253.6000,0.0000,13253.6000,0.4762,3286.2651,0.0000,3286.2651,23.2565,0.0000,9967.3349,9967.3349,14.0211,9.8790,11.9501,11.9501,10.3062,154592.4210,11.9501,8.8583,11.1256,10.4042,7.6927,61541.5355,11.1256,8.4581,10.5032,9.7918,6.6372,46460.1127,19.3527,1512.2494,-216855.3000,262594.0692
6259.0000,10.2767,13.4456,0.0000,186203.9000,-186203.9000,8.5913,0.0000,28316.1950,28316.1950,419.5831,214520.0950,0.0000,-214520.0950,13.4456,13.2742,15483.7000,0.0000,15483.7000,0.5683,3876.8529,0.0000,3876.8529,27.7541,0.0000,11606.8471,11606.8471,13.2742,13.5256,0.0000,14644.4000,-14644.4000,0.7751,0.0000,2374.9988,2374.9988,37.8567,17019.3988,0.0000,-17019.3988,13.5256,13.5164,827.7000,0.0000,827.7000,0.0303,207.0125,0.0000,207.0125,1.4784,0.0000,620.6875,620.6875,13.5164,13.9174,0.0000,23260.0000,-23260.0000,1.2760,0.0000,3882.4560,3882.4560,62.3190,27142.4560,0.0000,-27142.4560,13.9174,13.7770,12647.8000,0.0000,12647.8000,0.4596,3146.2567,0.0000,3146.2567,22.4486,0.0000,9501.5433,9501.5433,13.7770,9.6093,11.6931,11.6931,9.4044,141065.7233,11.6931,8.6561,10.8833,10.1746,6.8531,54824.5860,10.8833,8.2837,10.2767,9.5835,5.8659,41061.4373,17.5509,1371.4558,-195149.1000,236951.7465
6260.0000,9.8543,12.8893,0.0000,126564.1000,-126564.1000,5.8316,0.0000,19079.2333,19079.2333,284.8068,145643.3333,0.0000,-145643.3333,12.8893,12.6482,15478.3000,0.0000,15478.3000,0.5687,3905.6738,0.0000,3905.6738,27.7741,0.0000,11572.6262,11572.6262,12.6482,12.7916,0.0000,5932.1000,-5932.1000,0.3139,0.0000,953.9519,953.9519,15.3298,6886.0519,0.0000,-6886.0519,12.7916,12.7776,905.0000,0.0000,905.0000,0.0332,228.6739,0.0000,228.6739,1.6219,0.0000,676.3261,676.3261,12.7776,13.2754,0.0000,20498.6000,-20498.6000,1.1243,0.0000,3394.4337,3394.4337,54.9092,23893.0337,0.0000,-23893.0337,13.2754,13.0946,11587.6000,0.0000,11587.6000,0.4227,2908.2009,0.0000,2908.2009,20.6416,0.0000,8679.3991,8679.3991,13.0946,9.2118,11.1532,11.1532,6.2107,93160.5886,11.1532,8.3626,10.4090,9.7579,4.4638,35710.0791,10.4090,8.0317,9.8543,9.2204,3.8027,26619.1812,12.4415,972.2002,-125023.9000,155489.8489
6261.0000,9.6603,12.8298,0.0000,117485.3000,-117485.3000,5.3997,0.0000,17640.6220,17640.6220,263.7143,135125.9220,0.0000,-135125.9220,12.8298,12.5998,13118.4000,0.0000,13118.4000,0.4862,3312.9625,0.0000,3312.9625,23.7458,0.0000,9805.4375,9805.4375,12.5998,12.6746,0.0000,2748.4000,-2748.4000,0.1451,0.0000,441.6940,441.6940,7.0854,3190.0940,0.0000,-3190.0940,12.6746,12.6651,539.2000,0.0000,539.2000,0.0200,136.4687,0.0000,136.4687,0.9775,0.0000,402.7313,402.7313,12.6651,13.1485,0.0000,17682.9000,-17682.9000,0.9693,0.0000,2924.7845,2924.7845,47.3392,20607.6845,0.0000,-20607.6845,13.1485,12.9823,9467.1000,0.0000,9467.1000,0.3488,2380.2122,0.0000,2380.2122,17.0328,0.0000,7086.8878,7086.8878,12.9823,8.8975,10.9399,10.9399,5.8050,87074.4210,10.9399,8.1756,10.2028,9.5578,3.9284,31427.4271,10.2028,7.8780,9.6603,9.0404,3.3038,23126.3180,11.0537,863.7483,-114791.9000,141628.1662
6262.0000,9.4311,12.4723,0.0000,89970.6000,-89970.6000,4.1304,0.0000,13446.7686,13446.7686,201.7225,103417.3686,0.0000,-103417.3686,12.4723,12.1913,12808.0000,0.0000,12808.0000,0.4752,3250.9020,0.0000,3250.9020,23.2058,0.0000,9557.0980,9557.0980,12.1913,12.3179,0.0000,3712.6000,-3712.6000,0.1959,0.0000,593.5120,593.5120,9.5694,4306.1120,0.0000,-4306.1120,12.3179,12.3090,406.9000,0.0000,406.9000,0.0151,103.5046,0.0000,103.5046,0.7390,0.0000,303.3954,303.3954,12.3090,12.7816,0.0000,13797.6000,-13797.6000,0.7563,0.0000,2274.0035,2274.0035,36.9351,16071.6035,0.0000,-16071.6035,12.7816,12.6002,8255.4000,0.0000,8255.4000,0.3047,2086.2559,0.0000,2086.2559,14.8823,0.0000,6169.1441,6169.1441,12.6002,8.6858,10.6430,10.6430,4.4370,66554.7594,10.6430,8.0214,9.9439,9.3322,2.9716,23772.4997,9.9439,7.7462,9.4311,8.8450,2.4910,17437.3082,8.8165,688.9303,-86010.5000,107764.5673
6263.0000,9.2676,12.2926,0.0000,75750.8000,-75750.8000,3.4729,0.0000,11284.4815,11284.4815,169.6124,87035.2815,0.0000,-87035.2815,12.2926,11.9607,12808.4000,0.0000,12808.4000,0.4779,3259.2866,0.0000,3259.2866,23.3390,0.0000,9549.1134,9549.1134,11.9607,12.1763,0.0000,5350.7000,-5350.7000,0.2820,0.0000,852.9124,852.9124,13.7711,6203.6124,0.0000,-6203.6124,12.1763,12.1658,408.8000,0.0000,408.8000,0.0153,104.1971,0.0000,104.1971,0.7467,0.0000,304.6029,304.6029,12.1658,12.5745,0.0000,10098.3000,-10098.3000,0.5534,0.0000,1661.9917,1661.9917,27.0269,11760.2917,0.0000,-11760.2917,12.5745,12.4546,4620.4000,0.0000,4620.4000,0.1715,1171.0494,0.0000,1171.0494,8.3777,0.0000,3449.3506,3449.3506,12.4546,8.4364,10.4455,10.4455,3.8537,57804.9040,10.4455,7.8883,9.7636,9.1669,2.4524,19619.5386,9.7636,7.6378,9.2676,8.7007,2.0388,14271.3869,7.4595,582.8975,-73362.2000,91695.8296
6264.0000,9.1179,12.0632,0.0000,60516.4000,-60516.4000,2.7718,0.0000,8988.2423,8988.2423,135.3722,69504.6423,0.0000,-69504.6423,12.0632,11.6594,12795.8000,0.0000,12795.8000,0.4788,3266.7196,0.0000,3266.7196,23.3834,0.0000,9529.0804,9529.0804,11.6594,11.9951,0.0000,6836.8000,-6836.8000,0.3600,0.0000,1085.7782,1085.7782,17.5813,7922.5782,0.0000,-7922.5782,11.9951,11.9823,405.7000,0.0000,405.7000,0.0152,103.6743,0.0000,103.6743,0.7428,0.0000,302.0257,302.0257,11.9823,12.3420,0.0000,7289.9000,-7289.9000,0.3995,0.0000,1197.6755,1197.6755,19.5092,8487.5755,0.0000,-8487.5755,12.3420,12.2965,1439.7000,0.0000,1439.7000,0.0536,366.0966,0.0000,366.0966,2.6191,0.0000,1073.6034,1073.6034,12.2965,8.2199,10.2582,10.2582,3.2067,48100.3940,10.2582,7.7761,9.5963,9.0172,1.9525,15619.8165,9.5963,7.5460,9.1179,8.5712,1.6128,11289.6076,6.1184,478.0993,-60001.9000,75009.8182
6265.0000,9.0435,11.9772,0.0000,59825.8000,-59825.8000,2.7378,0.0000,8872.5981,8872.5981,133.7112,68698.3981,0.0000,-68698.3981,11.9772,11.5701,12805.2000,0.0000,12805.2000,0.4809,3273.1316,0.0000,3273.1316,23.4874,0.0000,9532.0684,9532.0684,11.5701,11.9787,0.0000,8257.7000,-8257.7000,0.4343,0.0000,1310.0267,1310.0267,21.2128,9567.7267,0.0000,-9567.7267,11.9787,11.9660,400.2000,0.0000,400.2000,0.0150,102.2927,0.0000,102.2927,0.7349,0.0000,297.9073,297.9073,11.9660,12.2819,0.0000,6354.8000,-6354.8000,0.3482,0.0000,1043.8844,1043.8844,17.0054,7398.6844,0.0000,-7398.6844,12.2819,12.2554,834.3000,0.0000,834.3000,0.0312,212.3321,0.0000,212.3321,1.5234,0.0000,621.9679,621.9679,12.2554,8.0934,10.1744,10.1744,3.2487,48730.6059,10.1744,7.7065,9.5163,8.9405,1.9263,15410.6418,9.5163,7.4900,9.0435,8.5032,1.5817,11071.5722,6.0713,474.4201,-60398.6000,75212.8199
6266.0000,8.9618,11.9098,0.0000,55344.4000,-55344.4000,2.5317,0.0000,8194.7698,8194.7698,123.6420,63539.1698,0.0000,-63539.1698,11.9098,11.4676,12806.4000,0.0000,12806.4000,0.4816,3276.5931,0.0000,3276.5931,23.5224,0.0000,9529.8069,9529.8069,11.4676,11.8458,0.0000,7035.7000,-7035.7000,0.3700,0.0000,1114.7988,1114.7988,18.0680,8150.4988,0.0000,-8150.4988,11.8458,11.8314,414.7000,0.0000,414.7000,0.0156,106.2006,0.0000,106.2006,0.7617,0.0000,308.4994,308.4994,11.8314,12.1394,0.0000,5701.9000,-5701.9000,0.3124,0.0000,935.4531,935.4531,15.2581,6637.3531,0.0000,-6637.3531,12.1394,12.1263,379.6000,0.0000,379.6000,0.0142,96.8054,0.0000,96.8054,0.6938,0.0000,282.7946,282.7946,12.1263,8.0125,10.0694,10.0694,2.9556,44333.8041,10.0694,7.6501,9.4242,8.8598,1.7381,13904.9412,9.4242,7.4424,8.9618,8.4333,1.4239,9967.1164,5.5882,436.6705,-54481.3000,68205.8617
6267.0000,8.8936,11.7983,0.0000,51621.1000,-51621.1000,2.3602,0.0000,7633.2396,7633.2396,115.2696,59254.3396,0.0000,-59254.3396,11.7983,11.3309,12819.8000,0.0000,12819.8000,0.4827,3285.2545,0.0000,3285.2545,23.5728,0.0000,9534.5455,9534.5455,11.3309,11.7450,0.0000,7292.6000,-7292.6000,0.3833,0.0000,1153.6406,1153.6406,18.7212,8446.2406,0.0000,-8446.2406,11.7450,11.7304,400.7000,0.0000,400.7000,0.0151,102.7636,0.0000,102.7636,0.7376,0.0000,297.9364,297.9364,11.7304,12.0120,0.0000,4935.3000,-4935.3000,0.2704,0.0000,808.9285,808.9285,13.2061,5744.2285,0.0000,-5744.2285,12.0120,11.9981,379.6000,0.0000,379.6000,0.0142,96.9813,0.0000,96.9813,0.6954,0.0000,282.6187,282.6187,11.9981,7.9606,9.9793,9.9793,2.7454,41181.5610,9.9793,7.6068,9.3467,8.7931,1.6133,12906.1979,9.3467,7.4051,8.8936,8.3759,1.3203,9241.8962,5.2890,413.2863,-50248.9000,63329.6550
6268.0000,8.9074,12.1188,0.0000,67208.0000,-67208.0000,3.0717,0.0000,9940.7719,9940.7719,150.0161,77148.7719,0.0000,-77148.7719,12.1188,11.7213,12819.9000,0.0000,12819.9000,0.4836,3270.2811,0.0000,3270.2811,23.6158,0.0000,9549.6189,9549.6189,11.7213,12.0040,0.0000,5861.0000,-5861.0000,0.3079,0.0000,931.5072,931.5072,15.0391,6792.5072,0.0000,-6792.5072,12.0040,11.9912,414.2000,0.0000,414.2000,0.0156,105.8329,0.0000,105.8329,0.7637,0.0000,308.3671,308.3671,11.9912,12.2054,0.0000,4420.5000,-4420.5000,0.2422,0.0000,726.3159,726.3159,11.8282,5146.8159,0.0000,-5146.8159,12.2054,12.1796,834.5000,0.0000,834.5000,0.0314,212.6139,0.0000,212.6139,1.5319,0.0000,621.8861,621.8861,12.1796,7.8707,10.0251,10.0251,3.4505,51757.2915,10.0251,7.5741,9.3715,8.7996,1.9627,15701.5555,9.3715,7.3825,8.9074,8.3770,1.5927,11149.1718,6.2285,486.7073,-63420.9000,78608.0188
6269.0000,8.9145,12.1784,0.0000,76085.3000,-76085.3000,3.4777,0.0000,11255.3800,11255.3800,169.8447,87340.6800,0.0000,-87340.6800,12.1784,11.8214,12819.9000,0.0000,12819.9000,0.4810,3267.5094,0.0000,3267.5094,23.4932,0.0000,9552.3906,9552.3906,11.8214,12.0196,0.0000,4575.8000,-4575.8000,0.2407,0.0000,728.1372,728.1372,11.7571,5303.9372,0.0000,-5303.9372,12.0196,12.0051,523.9000,0.0000,523.9000,0.0197,133.8328,0.0000,133.8328,0.9619,0.0000,390.0672,390.0672,12.0051,12.1990,0.0000,4456.2000,-4456.2000,0.2442,0.0000,732.2780,732.2780,11.9248,5188.4780,0.0000,-5188.4780,12.1990,12.0786,4321.9000,0.0000,4321.9000,0.1619,1101.2351,0.0000,1101.2351,7.9091,0.0000,3220.6649,3220.6649,12.0786,7.9888,10.0337,10.0337,3.6481,54720.8799,10.0337,7.5828,9.3801,8.8083,2.1861,17489.0034,9.3801,7.3846,8.9145,8.3824,1.7800,12460.0815,6.9379,542.1377,-67451.6000,84669.9647
6270.0000,9.2106,12.8278,0.0000,150783.3000,-150783.3000,6.8922,0.0000,22436.4448,22436.4448,336.6063,173219.7448,0.0000,-173219.7448,12.8278,12.6278,12810.2000,0.0000,12810.2000,0.4802,3235.2185,0.0000,3235.2185,23.4528,0.0000,9574.9815,9574.9815,12.6278,12.6489,0.0000,868.3000,-868.3000,0.0457,0.0000,139.5955,139.5955,2.2318,1007.8955,0.0000,-1007.8955,12.6489,12.6411,496.9000,0.0000,496.9000,0.0187,125.8083,0.0000,125.8083,0.9121,0.0000,371.0917,371.0917,12.6411,12.7733,0.0000,5431.6000,-5431.6000,0.2976,0.0000,898.1761,898.1761,14.5350,6329.7761,0.0000,-6329.7761,12.7733,12.5473,14480.8000,0.0000,14480.8000,0.5427,3659.9285,0.0000,3659.9285,26.5026,0.0000,10820.8715,10820.8715,12.5473,8.3540,10.4506,10.4506,6.6936,100404.2573,10.4506,7.7426,9.7285,9.0966,4.3226,34580.9248,9.7285,7.5087,9.2106,8.6186,3.5433,24803.0632,12.4157,970.1774,-129295.3000,159788.2452
6271.0000,9.4998,13.1323,0.0000,201549.1000,-201549.1000,9.2285,0.0000,30164.7037,30164.7037,450.7062,231713.8037,0.0000,-231713.8037,13.1323,12.8771,21747.9000,0.0000,21747.9000,0.8068,5469.0762,0.0000,5469.0762,39.4046,0.0000,16278.8238,16278.8238,12.8771,12.8771,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8771,12.8656,981.6000,0.0000,981.6000,0.0365,247.7317,0.0000,247.7317,1.7836,0.0000,733.8683,733.8683,12.8656,12.9930,0.0000,6969.8000,-6969.8000,0.3820,0.0000,1155.2116,1155.2116,18.6573,8125.0116,0.0000,-8125.0116,12.9930,12.8125,15390.6000,0.0000,15390.6000,0.5715,3877.9091,0.0000,3877.9091,27.9100,0.0000,11512.6909,11512.6909,12.8125,8.7902,10.8013,10.8013,8.5525,128287.1708,10.8013,7.9809,10.0492,9.3911,5.9969,47975.2013,10.0492,7.6944,9.4998,8.8718,5.0070,35049.1689,16.5381,1292.3082,-170398.8000,211311.5410
6272.0000,9.8216,13.1325,0.0000,226950.7000,-226950.7000,10.4091,0.0000,34189.3224,34189.3224,508.3658,261140.0224,0.0000,-261140.0224,13.1325,12.8807,26534.4000,0.0000,26534.4000,0.9797,6672.7485,0.0000,6672.7485,47.8468,0.0000,19861.6515,19861.6515,12.8807,13.1973,0.0000,21500.1000,-21500.1000,1.1359,0.0000,3468.1845,3468.1845,55.4757,24968.2845,0.0000,-24968.2845,13.1973,13.1816,1648.4000,0.0000,1648.4000,0.0611,414.1580,0.0000,414.1580,2.9844,0.0000,1234.2420,1234.2420,13.1816,13.3164,0.0000,9112.8000,-9112.8000,0.4996,0.0000,1515.4856,1515.4856,24.3975,10628.2856,0.0000,-10628.2856,13.3164,13.1759,14784.1000,0.0000,14784.1000,0.5471,3708.3316,0.0000,3708.3316,26.7172,0.0000,11075.7684,11075.7684,13.1759,9.1891,11.1825,11.1825,10.4816,157224.4045,11.1825,8.2526,10.4012,9.7176,7.7028,61622.2603,10.4012,7.9171,9.8216,9.1591,6.5308,45715.7207,20.4487,1597.8897,-214596.7000,264562.3855
6273.0000,10.0347,13.2553,0.0000,238872.0000,-238872.0000,10.9767,0.0000,36143.3138,36143.3138,536.0823,275015.3138,0.0000,-275015.3138,13.2553,12.9907,30169.2000,0.0000,30169.2000,1.1139,7573.8439,0.0000,7573.8439,54.4009,0.0000,22595.3561,22595.3561,12.9907,13.3623,0.0000,27316.5000,-27316.5000,1.4432,0.0000,4412.9703,4412.9703,70.4844,31729.4703,0.0000,-31729.4703,13.3623,13.3466,1780.5000,0.0000,1780.5000,0.0657,446.3225,0.0000,446.3225,3.2073,0.0000,1334.1775,1334.1775,13.3466,13.5168,0.0000,12452.5000,-12452.5000,0.6828,0.0000,2074.6128,2074.6128,33.3467,14527.1128,0.0000,-14527.1128,13.5168,13.4029,12964.6000,0.0000,12964.6000,0.4773,3242.9169,0.0000,3242.9169,23.3105,0.0000,9721.6831,9721.6831,13.4029,9.4445,11.4237,11.4237,11.2673,169009.1778,11.4237,8.4454,10.6295,9.9346,8.4773,67818.1315,10.6295,8.0803,10.0347,9.3549,7.2560,50792.1571,22.1393,1729.9969,-233726.7000,287619.4664
6274.0000,10.2054,13.3371,0.0000,247771.7000,-247771.7000,11.4000,0.0000,37622.9311,37622.9311,556.7570,285394.6311,0.0000,-285394.6311,13.3371,13.0443,35615.7000,0.0000,35615.7000,1.3125,8930.9958,0.0000,8930.9958,64.0985,0.0000,26684.7042,26684.7042,13.0443,13.4486,0.0000,31716.7000,-31716.7000,1.6764,0.0000,5127.5518,5127.5518,81.8726,36844.2518,0.0000,-36844.2518,13.4486,13.4336,1823.1000,0.0000,1823.1000,0.0671,456.4541,0.0000,456.4541,3.2756,0.0000,1366.6459,1366.6459,13.4336,13.6354,0.0000,15760.2000,-15760.2000,0.8643,0.0000,2628.2022,2628.2022,42.2102,18388.4022,0.0000,-18388.4022,13.6354,13.5387,11751.5000,0.0000,11751.5000,0.4313,2934.6603,0.0000,2934.6603,21.0635,0.0000,8816.8397,8816.8397,13.5387,9.6661,11.6024,11.6024,11.7636,176454.7448,11.6024,8.6188,10.8068,10.1106,9.0631,72504.4521,10.8068,8.2296,10.2054,9.5182,7.8284,54799.1295,23.6272,1846.2657,-246058.3000,303758.3264
6275.0000,10.4404,13.5102,0.0000,265171.0000,-265171.0000,12.2129,0.0000,40463.3966,40463.3966,596.4598,305634.3966,0.0000,-305634.3966,13.5102,13.2283,37429.5000,0.0000,37429.5000,1.3775,9363.3258,0.0000,9363.3258,67.2768,0.0000,28066.1742,28066.1742,13.2283,13.7153,0.0000,41726.0000,-41726.0000,2.2059,0.0000,6762.7507,6762.7507,107.7325,48488.7507,0.0000,-48488.7507,13.7153,13.6991,2153.7000,0.0000,2153.7000,0.0791,537.2432,0.0000,537.2432,3.8644,0.0000,1616.4568,1616.4568,13.6991,13.9099,0.0000,17983.0000,-17983.0000,0.9863,0.0000,3007.8237,3007.8237,48.1671,20990.8237,0.0000,-20990.8237,13.9099,13.8384,9477.2000,0.0000,9477.2000,0.3472,2357.7817,0.0000,2357.7817,16.9558,0.0000,7119.4183,7119.4183,13.8384,9.9108,11.8746,11.8746,13.0347,195519.7670,11.8746,8.8191,11.0598,10.3469,10.1406,81124.4566,11.0598,8.4054,10.4404,9.7326,8.8094,61665.8450,25.8134,2017.0954,-275819.6000,338310.0687
6276.0000,10.6145,13.7378,0.0000,275761.2000,-275761.2000,12.7185,0.0000,42234.2219,42234.2219,621.1534,317995.4219,0.0000,-317995.4219,13.7378,13.4986,32437.6000,0.0000,32437.6000,1.1906,8089.1013,0.0000,8089.1013,58.1473,0.0000,24348.4987,24348.4987,13.4986,13.9738,0.0000,41611.4000,-41611.4000,2.2014,0.0000,6769.6268,6769.6268,107.5132,48381.0268,0.0000,-48381.0268,13.9738,13.9548,2567.4000,0.0000,2567.4000,0.0939,638.1705,0.0000,638.1705,4.5877,0.0000,1929.2295,1929.2295,13.9548,14.1832,0.0000,19913.6000,-19913.6000,1.0924,0.0000,3340.5404,3340.5404,53.3514,23254.1404,0.0000,-23254.1404,14.1832,14.1222,8264.2000,0.0000,8264.2000,0.3015,2048.3318,0.0000,2048.3318,14.7231,0.0000,6215.8682,6215.8682,14.1222,10.0602,12.0912,12.0912,13.7859,206789.0608,12.0912,8.9458,11.2524,10.5185,10.6748,85398.4851,11.2524,8.5186,10.6145,9.8855,9.2783,64948.0272,26.3976,2062.7427,-294017.0000,357135.5731
6277.0000,10.8418,13.8192,0.0000,286198.3000,-286198.3000,13.2138,0.0000,44045.1137,44045.1137,645.3382,330243.4137,0.0000,-330243.4137,13.8192,13.5658,37431.7000,0.0000,37431.7000,1.3691,9324.0453,0.0000,9324.0453,66.8637,0.0000,28107.6547,28107.6547,13.5658,14.1620,0.0000,56866.9000,-56866.9000,3.0117,0.0000,9260.2668,9260.2668,147.0859,66127.1668,0.0000,-66127.1668,14.1620,14.1454,2450.5000,0.0000,2450.5000,0.0893,607.5475,0.0000,607.5475,4.3614,0.0000,1842.9525,1842.9525,14.1454,14.3796,0.0000,22238.5000,-22238.5000,1.2203,0.0000,3738.8927,3738.8927,59.5958,25977.3927,0.0000,-25977.3927,14.3796,14.3297,7354.4000,0.0000,7354.4000,0.2672,1817.9679,0.0000,1817.9679,13.0476,0.0000,5536.4321,5536.4321,14.3297,10.3373,12.3335,12.3335,14.7605,221408.1546,12.3335,9.1679,11.4893,10.7507,11.7038,93630.3314,11.4893,8.7142,10.8418,10.1017,10.2601,71820.8259,28.7569,2247.1021,-318067.1000,386859.3119
6278.0000,11.0253,14.0027,0.0000,294903.4000,-294903.4000,13.6344,0.0000,45563.7991,45563.7991,665.8812,340467.1991,0.0000,-340467.1991,14.0027,13.7686,35613.7000,0.0000,35613.7000,1.3010,8848.8822,0.0000,8848.8822,63.5364,0.0000,26764.8178,26764.8178,13.7686,14.3848,0.0000,60571.5000,-60571.5000,3.2087,0.0000,9892.0744,9892.0744,156.7097,70463.5744,0.0000,-70463.5744,14.3848,14.3741,1630.1000,0.0000,1630.1000,0.0592,402.9232,0.0000,402.9232,2.8929,0.0000,1227.1768,1227.1768,14.3741,14.6215,0.0000,24206.7000,-24206.7000,1.3285,0.0000,4080.9398,4080.9398,64.8838,28287.6398,0.0000,-28287.6398,14.6215,14.5790,6444.7000,0.0000,6444.7000,0.2334,1587.8842,0.0000,1587.8842,11.3997,0.0000,4856.8158,4856.8158,14.5790,10.5151,12.5470,12.5470,15.4904,232356.4190,12.5470,9.3208,11.6867,10.9339,12.2976,98380.6292,11.6867,8.8522,11.0253,10.2695,10.8044,75631.0849,29.6479,2316.7290,-335993.1000,406368.1331
6279.0000,11.1399,14.1483,0.0000,299780.0000,-299780.0000,13.8753,0.0000,46431.8905,46431.8905,677.6480,346211.8905,0.0000,-346211.8905,14.1483,13.9275,33795.0000,0.0000,33795.0000,1.2310,8380.2840,0.0000,8380.2840,60.1222,0.0000,25414.7160,25414.7160,13.9275,14.5135,0.0000,57954.8000,-57954.8000,3.0726,0.0000,9486.4626,9486.4626,150.0620,67441.2626,0.0000,-67441.2626,14.5135,14.5032,1577.2000,0.0000,1577.2000,0.0571,389.1677,0.0000,389.1677,2.7896,0.0000,1188.0323,1188.0323,14.5032,14.7603,0.0000,25316.2000,-25316.2000,1.3898,0.0000,4274.6813,4274.6813,67.8760,29590.8813,0.0000,-29590.8813,14.7603,14.7122,7354.4000,0.0000,7354.4000,0.2654,1808.6311,0.0000,1808.6311,12.9613,0.0000,5545.7689,5545.7689,14.7122,10.6354,12.6738,12.6738,15.6385,234578.2108,12.6738,9.4249,11.8074,11.0493,12.4630,99703.7032,11.8074,8.9468,11.1399,10.3771,10.9733,76812.9672,29.8370,2331.5018,-340324.4000,411094.8813
6280.0000,11.2362,14.2538,0.0000,300604.5000,-300604.5000,13.9232,0.0000,46656.7461,46656.7461,679.9872,347261.2461,0.0000,-347261.2461,14.2538,14.0655,28807.1000,0.0000,28807.1000,1.0470,7133.1455,0.0000,7133.1455,51.1346,0.0000,21673.9545,21673.9545,14.0655,14.6565,0.0000,58430.1000,-58430.1000,3.0998,0.0000,9583.5283,9583.5283,151.3905,68013.6283,0.0000,-68013.6283,14.6565,14.6433,2023.9000,0.0000,2023.9000,0.0732,498.4247,0.0000,498.4247,3.5727,0.0000,1525.4753,1525.4753,14.6433,14.9095,0.0000,26203.7000,-26203.7000,1.4388,0.0000,4432.1513,4432.1513,70.2667,30635.8513,0.0000,-30635.8513,14.9095,14.8533,8567.4000,0.0000,8567.4000,0.3085,2102.7187,0.0000,2102.7187,15.0677,0.0000,6464.6813,6464.6813,14.8533,10.7227,12.7880,12.7880,15.8446,237668.8719,12.7880,9.5015,11.9116,11.1447,12.6067,100853.8991,11.9116,9.0170,11.2362,10.4643,11.1033,77723.3691,29.8357,2331.4064,-345839.9000,416246.1401
6281.0000,11.3167,14.4675,0.0000,308001.3000,-308001.3000,14.2742,0.0000,47888.5340,47888.5340,697.1297,355889.8340,0.0000,-355889.8340,14.4675,14.3420,18819.0000,0.0000,18819.0000,0.6829,4646.4110,0.0000,4646.4110,33.3514,0.0000,14172.5890,14172.5890,14.3420,14.8589,0.0000,50136.5000,-50136.5000,2.6613,0.0000,8256.9320,8256.9320,129.9757,58393.4320,0.0000,-58393.4320,14.8589,14.8503,1298.4000,0.0000,1298.4000,0.0468,318.8859,0.0000,318.8859,2.2871,0.0000,979.5141,979.5141,14.8503,15.1242,0.0000,26451.2000,-26451.2000,1.4526,0.0000,4485.5635,4485.5635,70.9431,30936.7635,0.0000,-30936.7635,15.1242,15.0486,11296.7000,0.0000,11296.7000,0.4059,2764.6239,0.0000,2764.6239,19.8235,0.0000,8532.0761,8532.0761,15.0486,10.7621,12.9054,12.9054,16.1395,242092.2405,12.9054,9.5361,12.0069,11.2207,12.6859,101486.9251,12.0069,9.0491,11.3167,10.5280,11.1366,77955.9015,29.2857,2288.4251,-353174.9000,421535.0671
6282.0000,10.7301,13.8766,0.0000,211504.0000,-211504.0000,9.8069,0.0000,32472.4567,32472.4567,478.9544,243976.4567,0.0000,-243976.4567,13.8766,13.7265,15492.9000,0.0000,15492.9000,0.5604,3856.1576,0.0000,3856.1576,27.3681,0.0000,11636.7424,11636.7424,13.7265,14.0548,0.0000,21882.4000,-21882.4000,1.1629,0.0000,3571.5122,3571.5122,56.7941,25453.9122,0.0000,-25453.9122,14.0548,14.0444,1075.0000,0.0000,1075.0000,0.0387,266.9131,0.0000,266.9131,1.8878,0.0000,808.0869,808.0869,14.0444,14.4167,0.0000,24714.9000,-24714.9000,1.3576,0.0000,4150.3043,4150.3043,66.3046,28865.2043,0.0000,-28865.2043,14.4167,14.2878,13267.8000,0.0000,13267.8000,0.4752,3278.0773,0.0000,3278.0773,23.2081,0.0000,9989.7227,9989.7227,14.2878,10.1323,12.2101,12.2101,10.7400,161100.1607,12.2101,9.0551,11.3687,10.6326,8.1540,65232.0753,11.3687,8.6317,10.7301,10.0002,7.0740,49518.2999,20.1025,1570.8412,-228265.6000,275850.5359
6283.0000,10.5269,13.8020,0.0000,204045.6000,-204045.6000,9.4273,0.0000,31192.7997,31192.7997,460.4161,235238.3997,0.0000,-235238.3997,13.8020,13.6398,15509.3000,0.0000,15509.3000,0.5660,3864.2027,0.0000,3864.2027,27.6448,0.0000,11645.0973,11645.0973,13.6398,13.8813,0.0000,14909.6000,-14909.6000,0.7903,0.0000,2430.4467,2430.4467,38.5988,17340.0467,0.0000,-17340.0467,13.8813,13.8726,828.5000,0.0000,828.5000,0.0302,206.1992,0.0000,206.1992,1.4727,0.0000,622.3008,622.3008,13.8726,14.2111,0.0000,20824.1000,-20824.1000,1.1428,0.0000,3489.9507,3489.9507,55.8108,24314.0507,0.0000,-24314.0507,14.2111,14.0785,12661.3000,0.0000,12661.3000,0.4583,3136.9874,0.0000,3136.9874,22.3833,0.0000,9524.3126,9524.3126,14.0785,9.8891,11.9838,11.9838,10.0303,150454.3675,11.9838,8.8686,11.1531,10.4262,7.4586,59669.1192,11.1531,8.4695,10.5269,9.8113,6.4252,44976.3455,18.6224,1455.1837,-210780.2000,255099.8322
6284.0000,10.0983,13.2511,0.0000,141786.6000,-141786.6000,6.5428,0.0000,21481.7737,21481.7737,319.5409,163268.3737,0.0000,-163268.3737,13.2511,13.0268,15508.3000,0.0000,15508.3000,0.5667,3893.5169,0.0000,3893.5169,27.6748,0.0000,11614.7831,11614.7831,13.0268,13.1933,0.0000,7419.7000,-7419.7000,0.3932,0.0000,1199.2372,1199.2372,19.2018,8618.9372,0.0000,-8618.9372,13.1933,13.1802,905.6000,0.0000,905.6000,0.0330,227.5434,0.0000,227.5434,1.6141,0.0000,678.0566,678.0566,13.1802,13.5881,0.0000,18114.2000,-18114.2000,0.9939,0.0000,3012.3973,3012.3973,48.5391,21126.5973,0.0000,-21126.5973,13.5881,13.4201,11599.9000,0.0000,11599.9000,0.4212,2898.6947,0.0000,2898.6947,20.5709,0.0000,8701.2053,8701.2053,13.4201,9.4716,11.4458,11.4458,6.8158,102236.6294,11.4458,8.5576,10.6756,10.0017,4.9856,39884.6647,10.6756,8.2016,10.0983,9.4386,4.2706,29894.2336,13.4262,1049.1399,-139306.7000,172015.5276
6285.0000,9.8876,13.2093,0.0000,131462.3000,-131462.3000,6.0509,0.0000,19831.1641,19831.1641,295.5150,151293.4641,0.0000,-151293.4641,13.2093,12.9935,13125.6000,0.0000,13125.6000,0.4837,3297.2359,0.0000,3297.2359,23.6240,0.0000,9828.3641,9828.3641,12.9935,13.1020,0.0000,4255.8000,-4255.8000,0.2250,0.0000,687.5489,687.5489,10.9873,4943.3489,0.0000,-4943.3489,13.1020,13.0931,542.7000,0.0000,542.7000,0.0200,136.5338,0.0000,136.5338,0.9777,0.0000,406.1662,406.1662,13.0931,13.4413,0.0000,13598.2000,-13598.2000,0.7456,0.0000,2259.2693,2259.2693,36.4147,15857.4693,0.0000,-15857.4693,13.4413,13.2853,9477.2000,0.0000,9477.2000,0.3474,2373.0722,0.0000,2373.0722,16.9682,0.0000,7104.1278,7104.1278,13.2853,9.1448,11.2150,11.2150,6.2863,94294.4282,11.2150,8.3542,10.4521,9.7846,4.3435,34747.6946,10.4521,8.0327,9.8876,9.2424,3.6733,25712.8927,11.8090,922.7686,-126170.8000,154755.0155
6286.0000,9.6404,12.9587,0.0000,104512.9000,-104512.9000,4.8045,0.0000,15686.4278,15686.4278,234.6419,120199.3278,0.0000,-120199.3278,12.9587,12.6942,12806.3000,0.0000,12806.3000,0.4723,3228.3040,0.0000,3228.3040,23.0645,0.0000,9577.9960,9577.9960,12.6942,12.8218,0.0000,3980.6000,-3980.6000,0.2104,0.0000,640.5173,640.5173,10.2755,4621.1173,0.0000,-4621.1173,12.8218,12.8135,403.0000,0.0000,403.0000,0.0149,101.7862,0.0000,101.7862,0.7270,0.0000,301.2138,301.2138,12.8135,13.0807,0.0000,8304.0000,-8304.0000,0.4553,0.0000,1375.6012,1375.6012,22.2358,9679.6012,0.0000,-9679.6012,13.0807,12.9100,8264.2000,0.0000,8264.2000,0.3037,2079.7461,0.0000,2079.7461,14.8302,0.0000,6184.4539,6184.4539,12.9100,8.8948,10.9024,10.9024,4.8481,72721.5924,10.9024,8.1770,10.1756,9.5397,3.2907,26325.8199,10.1756,7.8817,9.6404,9.0286,2.7697,19388.1151,9.3914,733.8597,-95324.0000,118435.5274
6287.0000,9.4614,12.8125,0.0000,89127.3000,-89127.3000,4.0912,0.0000,13328.8637,13328.8637,199.8083,102456.1637,0.0000,-102456.1637,12.8125,12.4995,12806.2000,0.0000,12806.2000,0.4741,3234.9003,0.0000,3234.9003,23.1553,0.0000,9571.2997,9571.2997,12.4995,12.6992,0.0000,5262.5000,-5262.5000,0.2778,0.0000,844.6255,844.6255,13.5692,6107.1255,0.0000,-6107.1255,12.6992,12.6891,413.5000,0.0000,413.5000,0.0153,104.6184,0.0000,104.6184,0.7493,0.0000,308.8816,308.8816,12.6891,12.8665,0.0000,4653.5000,-4653.5000,0.2551,0.0000,769.8868,769.8868,12.4583,5423.3868,0.0000,-5423.3868,12.8665,12.7534,4625.1000,0.0000,4625.1000,0.1709,1167.4351,0.0000,1167.4351,8.3467,0.0000,3457.6649,3457.6649,12.7534,8.6256,10.6895,10.6895,4.2067,63100.4410,10.6895,8.0272,9.9796,9.3584,2.7132,21705.7919,9.9796,7.7589,9.4614,8.8692,2.2632,15842.2546,7.9268,619.4091,-81198.5000,100648.4875
6288.0000,9.2951,12.6101,0.0000,71951.9000,-71951.9000,3.2994,0.0000,10724.4608,10724.4608,161.1349,82676.3608,0.0000,-82676.3608,12.6101,12.2264,12817.0000,0.0000,12817.0000,0.4756,3246.8619,0.0000,3246.8619,23.2285,0.0000,9570.1381,9570.1381,12.2264,12.5083,0.0000,6061.1000,-6061.1000,0.3198,0.0000,969.3861,969.3861,15.6170,7030.4861,0.0000,-7030.4861,12.5083,12.4963,402.2000,0.0000,402.2000,0.0150,102.0337,0.0000,102.0337,0.7302,0.0000,300.1663,300.1663,12.4963,12.6221,0.0000,2693.1000,-2693.1000,0.1476,0.0000,444.6815,444.6815,7.2093,3137.7815,0.0000,-3137.7815,12.6221,12.5789,1441.0000,0.0000,1441.0000,0.0534,364.9793,0.0000,364.9793,2.6093,0.0000,1076.0207,1076.0207,12.5789,8.3885,10.4837,10.4837,3.4836,52253.7756,10.4837,7.8995,9.7946,9.1916,2.1484,17186.8821,9.7946,7.6539,9.2951,8.7243,1.7796,12457.3536,6.4661,505.2703,-66045.9000,81898.0113
6289.0000,9.1990,12.4896,0.0000,68751.6000,-68751.6000,3.1495,0.0000,10227.8281,10227.8281,153.8186,78979.4281,0.0000,-78979.4281,12.4896,12.0907,12831.0000,0.0000,12831.0000,0.4777,3255.9434,0.0000,3255.9434,23.3288,0.0000,9575.0566,9575.0566,12.0907,12.4066,164.8000,6651.4000,-6486.6000,0.3600,34.9906,1061.9708,1096.9614,17.5804,7713.3708,129.8094,-7583.5614,12.4066,12.3938,412.6000,0.0000,412.6000,0.0154,104.8227,0.0000,104.8227,0.7514,0.0000,307.7773,307.7773,12.3938,12.4955,0.0000,2095.7000,-2095.7000,0.1149,0.0000,345.6854,345.6854,5.6095,2441.3854,0.0000,-2441.3854,12.4955,12.4696,835.0000,0.0000,835.0000,0.0311,211.8685,0.0000,211.8685,1.5179,0.0000,623.1315,623.1315,12.4696,8.2665,10.3681,10.3681,3.3626,50438.8813,10.3681,7.8214,9.6889,9.0947,2.0374,16299.5858,9.6889,7.5891,9.1990,8.6390,1.6800,11759.8519,6.2228,486.2556,-63255.3000,78498.3189
6290.0000,9.0876,12.3270,40.7000,60752.8000,-60712.1000,2.7839,9.0908,9017.9359,9027.0267,135.9615,69770.7359,31.6092,-69739.1267,12.3270,11.8825,12831.9000,0.0000,12831.9000,0.4786,3263.6770,0.0000,3263.6770,23.3754,0.0000,9568.2230,9568.2230,11.8825,12.0611,1735.3000,4494.1000,-2758.8000,0.3361,369.7076,715.6746,1085.3822,16.4130,5209.7746,1365.5924,-3844.1822,12.0611,12.0471,402.9000,0.0000,402.9000,0.0150,102.8620,0.0000,102.8620,0.7349,0.0000,300.0380,300.0380,12.0471,12.1392,0.0000,1702.7000,-1702.7000,0.0933,0.0000,279.9133,279.9133,4.5573,1982.6133,0.0000,-1982.6133,12.1392,12.1261,379.8000,0.0000,379.8000,0.0142,96.8566,0.0000,96.8566,0.6918,0.0000,282.9434,282.9434,12.1261,8.2864,10.2062,10.2062,2.7554,41331.7433,10.2062,7.7742,9.5577,8.9902,1.7453,13962.3121,9.5577,7.5430,9.0876,8.5503,1.4458,10120.5147,5.5817,436.1613,-51559.0000,65414.5701
6291.0000,8.9900,12.2348,221.7000,55832.5000,-55610.8000,2.5674,49.6067,8271.6319,8321.2385,125.3900,64104.1319,172.0933,-63932.0385,12.2348,11.7496,12826.3000,0.0000,12826.3000,0.4797,3266.5236,0.0000,3266.5236,23.4262,0.0000,9559.7764,9559.7764,11.7496,11.7599,2703.4000,2010.4000,693.0000,0.2612,577.2319,319.6293,896.8612,12.7550,2330.0293,2126.1681,-203.8612,11.7599,11.7444,411.9000,0.0000,411.9000,0.0155,105.6133,0.0000,105.6133,0.7555,0.0000,306.2867,306.2867,11.7444,11.8173,0.0000,1233.9000,-1233.9000,0.0676,0.0000,202.2705,202.2705,3.3020,1436.1705,0.0000,-1436.1705,11.8173,11.8029,379.8000,0.0000,379.8000,0.0142,97.3027,0.0000,97.3027,0.6958,0.0000,282.4973,282.4973,11.8029,8.3179,10.0604,10.0604,2.2889,34333.1406,10.0604,7.7390,9.4414,8.8997,1.5246,12196.9440,9.4414,7.5070,8.9900,8.4742,1.2705,8893.3420,5.1084,399.1788,-42533.7000,55423.4266
6292.0000,9.0057,12.3809,34.5000,72451.6000,-72417.1000,3.3152,7.7174,10737.0825,10744.7998,161.9078,83188.6825,26.7826,-83161.8998,12.3809,11.9929,12817.9000,0.0000,12817.9000,0.4801,3257.6274,0.0000,3257.6274,23.4456,0.0000,9560.2726,9560.2726,11.9929,12.0106,3687.4000,2880.3000,807.1000,0.3640,784.1752,459.3093,1243.4845,17.7753,3339.6093,2903.2248,-436.3845,12.0106,11.9984,403.6000,0.0000,403.6000,0.0152,103.1149,0.0000,103.1149,0.7439,0.0000,300.4851,300.4851,11.9984,12.0440,0.0000,965.1000,-965.1000,0.0529,0.0000,158.5828,158.5828,2.5824,1123.6828,0.0000,-1123.6828,12.0440,12.0187,835.2000,0.0000,835.2000,0.0315,213.2819,0.0000,213.2819,1.5381,0.0000,621.9181,621.9181,12.0187,8.1923,10.1055,10.1055,3.1427,47139.8827,10.1055,7.7119,9.4672,8.9087,1.9660,15727.6292,9.4672,7.4892,9.0057,8.4782,1.6245,11371.7164,6.3882,499.1835,-58518.4000,74239.2283
6293.0000,9.0006,12.2455,125.8000,79597.0000,-79471.2000,3.6475,28.1431,11794.8140,11822.9571,178.1403,91391.8140,97.6569,-91294.1571,12.2455,11.9059,12818.3000,0.0000,12818.3000,0.4790,3263.9876,0.0000,3263.9876,23.3913,0.0000,9554.3124,9554.3124,11.9059,11.8320,6358.6000,2522.7000,3835.9000,0.4975,1354.1828,401.8501,1756.0330,24.2951,2924.5501,5004.4172,2079.8670,11.8320,11.8179,534.3000,0.0000,534.3000,0.0201,136.8559,0.0000,136.8559,0.9809,0.0000,397.4441,397.4441,11.8179,11.8604,0.0000,1027.2000,-1027.2000,0.0563,0.0000,168.5011,168.5011,2.7488,1195.7011,0.0000,-1195.7011,11.8604,11.7460,4326.5000,0.0000,4326.5000,0.1625,1107.7425,0.0000,1107.7425,7.9382,0.0000,3218.7575,3218.7575,11.7460,8.4039,10.0749,10.0749,3.1342,47013.2178,10.0749,7.7484,9.4545,8.9117,2.1818,17454.3997,9.4545,7.5090,9.0006,8.4817,1.8245,12771.8263,7.2943,569.9869,-58983.4000,77239.4438
6294.0000,9.2760,12.9613,0.0000,150073.8000,-150073.8000,6.8632,0.0000,22360.0081,22360.0081,335.1887,172433.8081,0.0000,-172433.8081,12.9613,12.7563,12825.4000,0.0000,12825.4000,0.4803,3233.0007,0.0000,3233.0007,23.4553,0.0000,9592.3993,9592.3993,12.7563,12.7239,1916.7000,0.0000,1916.7000,0.1101,402.5717,0.0000,402.5717,5.3764,0.0000,1514.1283,1514.1283,12.7239,12.7161,485.6000,0.0000,485.6000,0.0183,122.8175,0.0000,122.8175,0.8940,0.0000,362.7825,362.7825,12.7161,12.7476,0.0000,1262.2000,-1262.2000,0.0692,0.0000,208.8795,208.8795,3.3774,1471.0795,0.0000,-1471.0795,12.7476,12.5161,14497.0000,0.0000,14497.0000,0.5463,3665.3475,0.0000,3665.3475,26.6783,0.0000,10831.6525,10831.6525,12.5161,8.4726,10.4944,10.4944,6.3063,94593.9368,10.4944,7.8442,9.7876,9.1693,4.1333,33066.4647,9.7876,7.5947,9.2760,8.6912,3.4202,23941.0614,12.1309,947.9285,-121611.3000,151601.4630
6295.0000,9.5325,13.2305,0.0000,195925.4000,-195925.4000,8.9744,0.0000,29342.4519,29342.4519,438.2970,225267.8519,0.0000,-225267.8519,13.2305,12.9628,21776.3000,0.0000,21776.3000,0.8062,5468.7305,0.0000,5468.7305,39.3729,0.0000,16307.5695,16307.5695,12.9628,12.9521,821.5000,0.0000,821.5000,0.0464,171.9712,0.0000,171.9712,2.2680,0.0000,649.5288,649.5288,12.9521,12.9401,983.5000,0.0000,983.5000,0.0365,247.9504,0.0000,247.9504,1.7849,0.0000,735.5496,735.5496,12.9401,12.9726,0.0000,1699.9000,-1699.9000,0.0932,0.0000,281.9707,281.9707,4.5506,1981.8707,0.0000,-1981.8707,12.9726,12.7834,15407.7000,0.0000,15407.7000,0.5723,3883.3261,0.0000,3883.3261,27.9524,0.0000,11524.3739,11524.3739,12.7834,8.8451,10.8142,10.8142,7.9970,119954.9599,10.8142,8.0421,10.0750,9.4282,5.6290,45031.9774,10.0750,7.7502,9.5325,8.9126,4.7206,33044.3163,15.7937,1234.1421,-158636.3000,198031.2536
6296.0000,9.8058,13.2329,0.0000,219162.3000,-219162.3000,10.0539,0.0000,33005.3956,33005.3956,491.0142,252167.6956,0.0000,-252167.6956,13.2329,12.9625,26565.1000,0.0000,26565.1000,0.9793,6671.1323,0.0000,6671.1323,47.8285,0.0000,19893.9677,19893.9677,12.9625,13.2314,0.0000,17031.4000,-17031.4000,0.9001,0.0000,2750.3674,2750.3674,43.9597,19781.7674,0.0000,-19781.7674,13.2314,13.2146,1649.0000,0.0000,1649.0000,0.0611,414.1122,0.0000,414.1122,2.9819,0.0000,1234.8878,1234.8878,13.2146,13.2655,0.0000,3210.5000,-3210.5000,0.1760,0.0000,534.1060,534.1060,8.5958,3744.6060,0.0000,-3744.6060,13.2655,13.1148,14800.5000,0.0000,14800.5000,0.5478,3715.0747,0.0000,3715.0747,26.7554,0.0000,11085.4253,11085.4253,13.1148,9.1760,11.1454,11.1454,9.6608,144912.4932,11.1454,8.2623,10.3766,9.7039,7.0713,56570.2196,10.3766,7.9306,9.8058,9.1536,5.9993,41995.3296,19.0773,1490.7252,-196389.6000,243478.0423
6297.0000,9.9885,13.3528,0.0000,231788.1000,-231788.1000,10.6502,0.0000,35038.0431,35038.0431,520.1361,266826.1431,0.0000,-266826.1431,13.3528,13.0676,30191.7000,0.0000,30191.7000,1.1130,7569.2275,0.0000,7569.2275,54.3559,0.0000,22622.4725,22622.4725,13.0676,13.3849,0.0000,21663.2000,-21663.2000,1.1449,0.0000,3503.3379,3503.3379,55.9147,25166.5379,0.0000,-25166.5379,13.3849,13.3680,1782.2000,0.0000,1782.2000,0.0657,446.6086,0.0000,446.6086,3.2087,0.0000,1335.5914,1335.5914,13.3680,13.4369,0.0000,4680.2000,-4680.2000,0.2566,0.0000,779.9145,779.9145,12.5335,5460.1145,0.0000,-5460.1145,13.4369,13.3142,12979.0000,0.0000,12979.0000,0.4782,3250.1138,0.0000,3250.1138,23.3549,0.0000,9728.8862,9728.8862,13.3142,9.3971,11.3557,11.3557,10.3556,155334.3107,11.3557,8.4233,10.5737,9.8895,7.7522,62017.9767,10.5737,8.0657,9.9885,9.3197,6.6304,46412.6975,20.5628,1606.8092,-213178.6000,263764.9849
6298.0000,10.1286,13.4521,0.0000,242618.0000,-242618.0000,11.1598,0.0000,36781.6170,36781.6170,545.0270,279399.6170,0.0000,-279399.6170,13.4521,13.1342,35646.3000,0.0000,35646.3000,1.3116,8924.4272,0.0000,8924.4272,64.0559,0.0000,26721.8728,26721.8728,13.1342,13.4541,0.0000,23144.5000,-23144.5000,1.2237,0.0000,3746.3009,3746.3009,59.7622,26890.8009,0.0000,-26890.8009,13.4541,13.4378,1827.2000,0.0000,1827.2000,0.0672,457.4461,0.0000,457.4461,3.2818,0.0000,1369.7539,1369.7539,13.4378,13.5229,0.0000,6136.2000,-6136.2000,0.3365,0.0000,1023.3319,1023.3319,16.4347,7159.5319,0.0000,-7159.5319,13.5229,13.4180,11764.6000,0.0000,11764.6000,0.4323,2942.5021,0.0000,2942.5021,21.1132,0.0000,8822.0979,8822.0979,13.4180,9.5865,11.5022,11.5022,10.7371,161057.0448,11.5022,8.5664,10.7194,10.0343,8.2271,65816.8197,10.7194,8.1877,10.1286,9.4535,7.0945,49661.8438,21.7966,1703.2198,-222660.6000,276535.7084
6299.0000,10.2702,13.5745,0.0000,252742.4000,-252742.4000,11.6352,0.0000,38429.5365,38429.5365,568.2437,291171.9365,0.0000,-291171.9365,13.5745,13.2556,37468.3000,0.0000,37468.3000,1.3765,9364.6988,0.0000,9364.6988,67.2260,0.0000,28103.6012,28103.6012,13.2556,13.6016,0.0000,26236.8000,-26236.8000,1.3875,0.0000,4253.9365,4253.9365,67.7644,30490.7365,0.0000,-30490.7365,13.6016,13.5832,2157.8000,0.0000,2157.8000,0.0793,539.1113,0.0000,539.1113,3.8714,0.0000,1618.6887,1618.6887,13.5832,13.6808,0.0000,7368.3000,-7368.3000,0.4041,0.0000,1230.8046,1230.8046,19.7359,8599.1046,0.0000,-8599.1046,13.6808,13.6000,9487.6000,0.0000,9487.6000,0.3482,2367.8204,0.0000,2367.8204,17.0040,0.0000,7119.7796,7119.7796,13.6000,9.7325,11.6663,11.6663,11.3598,170397.1244,11.6663,8.6870,10.8718,10.1767,8.7508,70006.1191,10.8718,8.2933,10.2702,9.5826,7.5737,53015.8529,22.8461,1785.2291,-237233.8000,293419.0964
6300.0000,10.3876,13.7793,0.0000,261828.5000,-261828.5000,12.0636,0.0000,39909.0221,39909.0221,589.1690,301737.5221,0.0000,-301737.5221,13.7793,13.5053,32466.5000,0.0000,32466.5000,1.1905,8091.6827,0.0000,8091.6827,58.1410,0.0000,24374.8173,24374.8173,13.5053,13.8124,0.0000,23502.2000,-23502.2000,1.2435,0.0000,3823.8572,3823.8572,60.7301,27326.0572,0.0000,-27326.0572,13.8124,13.7907,2571.6000,0.0000,2571.6000,0.0943,640.6320,0.0000,640.6320,4.6033,0.0000,1930.9680,1930.9680,13.7907,13.9061,0.0000,8792.6000,-8792.6000,0.4823,0.0000,1472.1821,1472.1821,23.5540,10264.7821,0.0000,-10264.7821,13.9061,13.8363,8273.3000,0.0000,8273.3000,0.3029,2058.3776,0.0000,2058.3776,14.7915,0.0000,6214.9224,6214.9224,13.8363,9.8104,11.8233,11.8233,11.9384,179076.4837,11.8233,8.7573,11.0057,10.2903,9.0923,72738.5907,11.0057,8.3566,10.3876,9.6811,7.8560,54991.9189,23.0655,1802.3735,-250811.9000,306806.9934
6301.0000,10.5334,13.8064,0.0000,269793.8000,-269793.8000,12.4394,0.0000,41249.5108,41249.5108,607.5192,311043.3108,0.0000,-311043.3108,13.8064,13.5104,37463.9000,0.0000,37463.9000,1.3694,9333.7028,0.0000,9333.7028,66.8784,0.0000,28130.1972,28130.1972,13.5104,13.8952,0.0000,31451.6000,-31451.6000,1.6657,0.0000,5117.6129,5117.6129,81.3515,36569.2129,0.0000,-36569.2129,13.8952,13.8758,2454.1000,0.0000,2454.1000,0.0897,610.6654,0.0000,610.6654,4.3787,0.0000,1843.4346,1843.4346,13.8758,14.0087,0.0000,10812.2000,-10812.2000,0.5932,0.0000,1812.1053,1812.1053,28.9701,12624.3053,0.0000,-12624.3053,14.0087,13.9505,7362.5000,0.0000,7362.5000,0.2686,1829.1986,0.0000,1829.1986,13.1175,0.0000,5533.3014,5533.3014,13.9505,10.0039,11.9772,11.9772,12.5017,187525.6558,11.9772,8.9034,11.1575,10.4403,9.7369,77895.1202,11.1575,8.4828,10.5334,9.8202,8.4726,59308.5307,24.6389,1925.3168,-264777.1000,324729.3067
6302.0000,10.6606,13.9387,0.0000,276470.1000,-276470.1000,12.7584,0.0000,42384.1682,42384.1682,623.0981,318854.2682,0.0000,-318854.2682,13.9387,13.6634,35648.0000,0.0000,35648.0000,1.3025,8865.1720,0.0000,8865.1720,63.6101,0.0000,26782.8280,26782.8280,13.6634,14.0564,0.0000,32871.7000,-32871.7000,1.7410,0.0000,5360.2822,5360.2822,85.0264,38231.9822,0.0000,-38231.9822,14.0564,14.0438,1631.9000,0.0000,1631.9000,0.0595,405.1775,0.0000,405.1775,2.9080,0.0000,1226.7225,1226.7225,14.0438,14.2005,0.0000,13047.7000,-13047.7000,0.7159,0.0000,2191.0490,2191.0490,34.9629,15238.7490,0.0000,-15238.7490,14.2005,14.1506,6451.7000,0.0000,6451.7000,0.2350,1598.7168,0.0000,1598.7168,11.4767,0.0000,4852.9832,4852.9832,14.1506,10.1156,12.1331,12.1331,13.0825,196237.4371,12.1331,8.9991,11.2974,10.5661,10.1611,81289.0787,11.2974,8.5684,10.6606,9.9329,8.8479,61935.3343,25.2183,1970.5973,-278657.9000,339461.8500
6303.0000,10.7621,14.0506,0.0000,282056.4000,-282056.4000,13.0261,0.0000,43333.9408,43333.9408,636.1755,325390.3408,0.0000,-325390.3408,14.0506,13.7936,33833.1000,0.0000,33833.1000,1.2336,8400.9460,0.0000,8400.9460,60.2490,0.0000,25432.1540,25432.1540,13.7936,14.1935,0.0000,34016.9000,-34016.9000,1.8027,0.0000,5557.3719,5557.3719,88.0424,39574.2719,0.0000,-39574.2719,14.1935,14.1816,1573.1000,0.0000,1573.1000,0.0573,389.8476,0.0000,389.8476,2.7963,0.0000,1183.2524,1183.2524,14.1816,14.3355,0.0000,13036.0000,-13036.0000,0.7154,0.0000,2192.6445,2192.6445,34.9378,15228.6445,0.0000,-15228.6445,14.3355,14.2795,7362.5000,0.0000,7362.5000,0.2674,1821.0607,0.0000,1821.0607,13.0586,0.0000,5541.4393,5541.4393,14.2795,10.2213,12.2504,12.2504,13.3848,200772.0040,12.2504,9.0854,11.4064,10.6679,10.4389,83510.9648,11.4064,8.6450,10.7621,10.0257,9.1076,63753.0343,25.6538,2004.6231,-286340.6000,348036.0031
6304.0000,10.8597,14.1284,0.0000,283591.0000,-283591.0000,13.1050,0.0000,43660.6072,43660.6072,640.0291,327251.6072,0.0000,-327251.6072,14.1284,13.9118,28832.1000,0.0000,28832.1000,1.0495,7151.5655,0.0000,7151.5655,51.2554,0.0000,21680.5345,21680.5345,13.9118,14.3503,0.0000,37727.0000,-37727.0000,2.0004,0.0000,6174.0234,6174.0234,97.6962,43901.0234,0.0000,-43901.0234,14.3503,14.3350,2032.3000,0.0000,2032.3000,0.0738,502.5734,0.0000,502.5734,3.6050,0.0000,1529.7266,1529.7266,14.3350,14.4978,0.0000,13947.4000,-13947.4000,0.7655,0.0000,2350.2465,2350.2465,37.3863,16297.6465,0.0000,-16297.6465,14.4978,14.4333,8576.9000,0.0000,8576.9000,0.3108,2116.7661,0.0000,2116.7661,15.1813,0.0000,6460.1339,6460.1339,14.4333,10.3080,12.3706,12.3706,13.7672,206508.5291,12.3706,9.1581,11.5140,10.7644,10.7213,85770.3951,11.5140,8.7101,10.8597,10.1120,9.3572,65500.5745,25.9577,2028.3679,-295824.1000,357779.4987
6305.0000,10.9417,14.3181,0.0000,289157.5000,-289157.5000,13.3702,0.0000,44595.8255,44595.8255,652.9783,333753.3255,0.0000,-333753.3255,14.3181,14.1747,18838.0000,0.0000,18838.0000,0.6849,4660.5420,0.0000,4660.5420,33.4490,0.0000,14177.4580,14177.4580,14.1747,14.5632,0.0000,32983.2000,-32983.2000,1.7497,0.0000,5418.4989,5418.4989,85.4529,38401.6989,0.0000,-38401.6989,14.5632,14.5533,1291.3000,0.0000,1291.3000,0.0468,318.4090,0.0000,318.4090,2.2851,0.0000,972.8910,972.8910,14.5533,14.7311,0.0000,15028.9000,-15028.9000,0.8250,0.0000,2539.2103,2539.2103,40.2925,17568.1103,0.0000,-17568.1103,14.7311,14.6448,11309.2000,0.0000,11309.2000,0.4089,2782.3122,0.0000,2782.3122,19.9684,0.0000,8526.8878,8526.8878,14.6448,10.3418,12.4933,12.4933,14.1782,212672.4873,12.4933,9.1890,11.6122,10.8412,10.8874,87098.9682,11.6122,8.7387,10.9417,10.1755,9.4677,66273.8666,25.6282,2002.6229,-305731.1000,366045.3221
6306.0000,10.3818,13.7868,0.0000,192279.4000,-192279.4000,8.8951,0.0000,29304.5238,29304.5238,434.4234,221583.9238,0.0000,-221583.9238,13.7868,13.6077,15520.0000,0.0000,15520.0000,0.5626,3867.6758,0.0000,3867.6758,27.4780,0.0000,11652.3242,11652.3242,13.6077,13.7733,0.0000,9262.3000,-9262.3000,0.4919,0.0000,1509.1795,1509.1795,24.0228,10771.4795,0.0000,-10771.4795,13.7733,13.7608,1081.7000,0.0000,1081.7000,0.0391,269.6163,0.0000,269.6163,1.9081,0.0000,812.0837,812.0837,13.7608,14.0158,0.0000,14218.3000,-14218.3000,0.7807,0.0000,2379.8142,2379.8142,38.1296,16598.1142,0.0000,-16598.1142,14.0158,13.8624,13282.6000,0.0000,13282.6000,0.4785,3299.7135,0.0000,3299.7135,23.3707,0.0000,9982.8865,9982.8865,13.8624,9.7555,11.8089,11.8089,8.9087,133630.5430,11.8089,8.7562,10.9949,10.2826,6.6219,52975.1836,10.9949,8.3676,10.3818,9.6813,5.6989,39892.5608,16.8720,1318.3980,-185875.7000,226498.2875
6307.0000,10.1897,13.6868,0.0000,182372.2000,-182372.2000,8.4083,0.0000,27683.2652,27683.2652,410.6499,210055.4652,0.0000,-210055.4652,13.6868,13.4930,15507.3000,0.0000,15507.3000,0.5668,3869.8403,0.0000,3869.8403,27.6795,0.0000,11637.4597,11637.4597,13.4930,13.5906,0.0000,5043.6000,-5043.6000,0.2672,0.0000,820.4626,820.4626,13.0509,5864.0626,0.0000,-5864.0626,13.5906,13.5803,828.1000,0.0000,828.1000,0.0303,206.9264,0.0000,206.9264,1.4784,0.0000,621.1736,621.1736,13.5803,13.8098,0.0000,11810.3000,-11810.3000,0.6479,0.0000,1972.7334,1972.7334,31.6434,13783.0334,0.0000,-13783.0334,13.8098,13.6513,12675.4000,0.0000,12675.4000,0.4616,3157.7872,0.0000,3157.7872,22.5453,0.0000,9517.6128,9517.6128,13.6513,9.5245,11.5879,11.5879,8.2627,123941.2212,11.5879,8.5881,10.7879,10.0880,6.0062,48049.3025,10.7879,8.2240,10.1897,9.5060,5.1336,35935.0292,15.5732,1216.9141,-170215.3000,207925.5528
6308.0000,9.7835,13.0887,0.0000,117993.8000,-117993.8000,5.4339,0.0000,17761.5179,17761.5179,265.3833,135755.3179,0.0000,-135755.3179,13.0887,12.8061,15512.8000,0.0000,15512.8000,0.5678,3903.4723,0.0000,3903.4723,27.7321,0.0000,11609.3277,11609.3277,12.8061,12.8468,0.0000,1439.8000,-1439.8000,0.0763,0.0000,232.0224,232.0224,3.7240,1671.8224,0.0000,-1671.8224,12.8468,12.8302,908.6000,0.0000,908.6000,0.0333,229.4059,0.0000,229.4059,1.6267,0.0000,679.1941,679.1941,12.8302,13.1218,0.0000,10275.2000,-10275.2000,0.5636,0.0000,1702.4373,1702.4373,27.5256,11977.6373,0.0000,-11977.6373,13.1218,12.9102,11612.8000,0.0000,11612.8000,0.4243,2920.7685,0.0000,2920.7685,20.7208,0.0000,8692.0315,8692.0315,12.9102,9.1941,11.0522,11.0522,5.0876,76314.4701,11.0522,8.3297,10.3262,9.6909,3.7272,29817.9223,10.3262,8.0005,9.7835,9.1633,3.1841,22288.5397,10.6488,832.1099,-101674.6000,128420.9321
6309.0000,9.6029,13.0107,0.0000,108128.0000,-108128.0000,4.9676,0.0000,16216.6859,16216.6859,242.6090,124344.6859,0.0000,-124344.6859,13.0107,12.7413,13137.7000,0.0000,13137.7000,0.4854,3309.4368,0.0000,3309.4368,23.7061,0.0000,9828.2632,9828.2632,12.7413,12.7452,0.0000,122.5000,-122.5000,0.0065,0.0000,19.7237,19.7237,0.3160,142.2237,0.0000,-142.2237,12.7452,12.7342,536.0000,0.0000,536.0000,0.0199,135.5240,0.0000,135.5240,0.9709,0.0000,400.4760,400.4760,12.7342,13.0123,0.0000,8704.3000,-8704.3000,0.4772,0.0000,1440.7298,1440.7298,23.3032,10145.0298,0.0000,-10145.0298,13.0123,12.8177,9487.6000,0.0000,9487.6000,0.3504,2389.9091,0.0000,2389.9091,17.1108,0.0000,7097.6909,7097.6909,12.8177,8.8828,10.8503,10.8503,4.7859,71788.8860,10.8503,8.1592,10.1327,9.5047,3.2731,26185.1401,10.1327,7.8621,9.6029,8.9974,2.7616,19331.1102,9.4603,739.2385,-93793.5000,117305.1363
