Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6310.0000,9.4065,12.6362,146.0000,85665.2000,-85519.2000,3.9398,32.4234,12796.9774,12829.4007,192.4122,98462.1774,113.5766,-98348.6007,12.6362,12.3215,12831.5000,0.0000,12831.5000,0.4747,3249.3403,0.0000,3249.3403,23.1821,0.0000,9582.1597,9582.1597,12.3215,12.3396,1724.3000,1646.0000,78.3000,0.1844,364.7239,263.5743,628.2982,9.0067,1909.5743,1359.5761,-549.9982,12.3396,12.3295,414.0000,0.0000,414.0000,0.0154,105.2783,0.0000,105.2783,0.7511,0.0000,308.7217,308.7217,12.3295,12.5689,0.0000,6259.4000,-6259.4000,0.3431,0.0000,1031.8297,1031.8297,16.7567,7291.2297,0.0000,-7291.2297,12.5689,12.3661,8273.3000,0.0000,8273.3000,0.3060,2097.0501,0.0000,2097.0501,14.9466,0.0000,6176.2499,6176.2499,12.3661,8.7947,10.5804,10.5804,3.6251,54376.1620,10.5804,8.0514,9.9060,9.3159,2.5670,20536.1946,9.9060,7.7654,9.4065,8.8357,2.1728,15209.6428,7.8951,616.9329,-70181.5000,90121.9995
6311.0000,9.2784,12.4162,376.0000,75842.1000,-75466.1000,3.4982,83.6944,11300.5187,11384.2131,170.8466,87142.6187,292.3056,-86850.3131,12.4162,12.0703,12831.8000,0.0000,12831.8000,0.4775,3259.5302,0.0000,3259.5302,23.3205,0.0000,9572.2698,9572.2698,12.0703,12.1419,3150.4000,3848.0000,-697.6000,0.3824,669.1209,614.2195,1283.3404,18.6767,4462.2195,2481.2791,-1980.9404,12.1419,12.1310,403.5000,0.0000,403.5000,0.0151,102.8967,0.0000,102.8967,0.7368,0.0000,300.6033,300.6033,12.1310,12.3141,0.0000,4351.3000,-4351.3000,0.2385,0.0000,715.9026,715.9026,11.6459,5067.2026,0.0000,-5067.2026,12.3141,12.1894,4630.1000,0.0000,4630.1000,0.1725,1177.8384,0.0000,1177.8384,8.4238,0.0000,3452.2616,3452.2616,12.1894,8.6458,10.4176,10.4176,3.2694,49041.1765,10.4176,7.9599,9.7622,9.1887,2.2675,18140.2222,9.7622,7.6887,9.2784,8.7254,1.9131,13391.6839,7.1762,560.7607,-62649.6000,80573.0825
6312.0000,9.1372,12.2371,576.3000,63851.9000,-63275.6000,2.9580,128.6072,9487.2696,9615.8769,144.4626,73339.1696,447.6928,-72891.4769,12.2371,11.8304,12832.0000,0.0000,12832.0000,0.4792,3267.8657,0.0000,3267.8657,23.4031,0.0000,9564.1343,9564.1343,11.8304,11.6879,5798.5000,1044.9000,4753.6000,0.3871,1236.4429,166.2910,1402.7338,18.9030,1211.1910,4562.0571,3350.8662,11.6879,11.6749,411.4000,0.0000,411.4000,0.0154,105.5941,0.0000,105.5941,0.7536,0.0000,305.8059,305.8059,11.6749,11.8290,0.0000,3114.0000,-3114.0000,0.1706,0.0000,510.1459,510.1459,8.3336,3624.1459,0.0000,-3624.1459,11.8290,11.7834,1442.4000,0.0000,1442.4000,0.0540,369.4731,0.0000,369.4731,2.6350,0.0000,1072.9269,1072.9269,11.7834,8.6444,10.2139,10.2139,2.4603,36904.3476,10.2139,7.8972,9.5961,9.0556,1.8158,14526.0693,9.5961,7.6292,9.1372,8.6127,1.5416,10791.1968,6.0964,476.3780,-46950.2000,62221.6137
6313.0000,9.0852,11.8321,816.7000,62255.6000,-61438.9000,2.8965,182.4265,9240.5646,9422.9911,141.4601,71496.1646,634.2735,-70861.8911,11.8321,11.4621,12831.8000,0.0000,12831.8000,0.4806,3286.7399,0.0000,3286.7399,23.4701,0.0000,9545.0601,9545.0601,11.4621,11.5504,8433.2000,7684.4000,748.8000,0.8895,1809.3075,1217.5047,3026.8122,43.4411,8901.9047,6623.8925,-2278.0122,11.5504,11.5387,404.5000,0.0000,404.5000,0.0153,104.0284,0.0000,104.0284,0.7465,0.0000,300.4716,300.4716,11.5387,11.6586,0.0000,2656.4000,-2656.4000,0.1455,0.0000,434.6447,434.6447,7.1078,3091.0447,0.0000,-3091.0447,11.6586,11.6345,835.7000,0.0000,835.7000,0.0315,214.5896,0.0000,214.5896,1.5387,0.0000,621.1104,621.1104,11.6345,8.6397,10.1371,10.1371,2.5752,38628.0652,10.1371,7.8772,9.5345,9.0072,1.9433,15546.0324,9.5345,7.6090,9.0852,8.5717,1.6557,11589.8628,6.6883,522.6344,-49274.5000,65763.9604
6314.0000,9.0081,11.6153,1078.9000,56976.8000,-55897.9000,2.6693,241.3310,8444.1694,8685.5004,130.3650,65420.9694,837.5690,-64583.4004,11.6153,11.2304,12830.8000,0.0000,12830.8000,0.4837,3296.7190,0.0000,3296.7190,23.6229,0.0000,9534.0810,9534.0810,11.2304,11.2283,10397.6000,7001.2000,3396.4000,0.9702,2239.4492,1106.2436,3345.6928,47.3842,8107.4436,8158.1508,50.7072,11.2283,11.2160,410.8000,0.0000,410.8000,0.0156,106.1407,0.0000,106.1407,0.7598,0.0000,304.6593,304.6593,11.2160,11.3261,0.0000,2344.8000,-2344.8000,0.1285,0.0000,382.5740,382.5740,6.2738,2727.3740,0.0000,-2727.3740,11.3261,11.3148,380.0000,0.0000,380.0000,0.0144,98.0440,0.0000,98.0440,0.7016,0.0000,281.9560,281.9560,11.3148,8.7112,10.0130,10.0130,2.1498,32247.4544,10.0130,7.8634,9.4397,8.9382,1.7749,14199.2435,9.4397,7.5898,9.0081,8.5148,1.5275,10692.4912,6.4224,501.8577,-41224.7000,57139.1890
6315.0000,8.9416,11.3925,1365.6000,52622.1000,-51256.5000,2.4857,305.8297,7788.5813,8094.4109,121.3973,60410.6813,1059.7703,-59350.9109,11.3925,10.9992,12831.2000,0.0000,12831.2000,0.4854,3307.4162,0.0000,3307.4162,23.7076,0.0000,9523.7838,9523.7838,10.9992,10.9743,11658.0000,7372.6000,4285.4000,1.0654,2520.7348,1161.8372,3682.5720,52.0336,8534.4372,9137.2652,602.8280,10.9743,10.9619,405.2000,0.0000,405.2000,0.0154,105.0803,0.0000,105.0803,0.7535,0.0000,300.1197,300.1197,10.9619,11.0664,0.0000,2175.8000,-2175.8000,0.1192,0.0000,354.2383,354.2383,5.8213,2530.0383,0.0000,-2530.0383,11.0664,11.0547,380.0000,0.0000,380.0000,0.0144,98.4135,0.0000,98.4135,0.7055,0.0000,281.5865,281.5865,11.0547,8.7558,9.9053,9.9053,1.8557,27835.2579,9.9053,7.8520,9.3577,8.8786,1.6574,13259.1589,9.3577,7.5741,8.9416,8.4659,1.4397,10078.0466,6.2784,490.6047,-35530.5000,51172.4633
6316.0000,8.9642,11.8199,843.6000,69700.3000,-68856.7000,3.2354,188.8488,10320.9140,10509.7628,158.0107,80021.2140,654.7512,-79366.4628,11.8199,11.4761,12843.5000,0.0000,12843.5000,0.4877,3290.3128,0.0000,3290.3128,23.8175,0.0000,9553.1872,9553.1872,11.4761,11.4047,10692.7000,5537.2000,5155.5000,0.9154,2293.5350,877.4521,3170.9870,44.7064,6414.6521,8399.1650,1984.5130,11.4047,11.3939,406.1000,0.0000,406.1000,0.0155,104.6593,0.0000,104.6593,0.7583,0.0000,301.4407,301.4407,11.3939,11.4840,0.0000,2153.1000,-2153.1000,0.1179,0.0000,351.8406,351.8406,5.7604,2504.9406,0.0000,-2504.9406,11.4840,11.4617,835.9000,0.0000,835.9000,0.0319,215.1805,0.0000,215.1805,1.5585,0.0000,620.7195,620.7195,11.4617,8.4833,9.9725,9.9725,2.7592,41388.3326,9.9725,7.8069,9.3950,8.8897,2.0063,16050.2313,9.3950,7.5488,8.9642,8.4719,1.7104,11972.4626,7.2058,563.0687,-51768.8000,69411.0266
6317.0000,8.9737,11.7544,959.7000,76825.8000,-75866.1000,3.5683,214.8021,11378.1451,11592.9472,174.2699,88203.9451,744.8979,-87459.0472,11.7544,11.4508,12844.3000,0.0000,12844.3000,0.4843,3293.6036,0.0000,3293.6036,23.6525,0.0000,9550.6964,9550.6964,11.4508,11.3642,12666.0000,6236.4000,6429.6000,1.0612,2717.9515,987.9529,3705.9045,51.8287,7224.3529,9948.0485,2723.6955,11.3642,11.3516,530.6000,0.0000,530.6000,0.0201,136.8252,0.0000,136.8252,0.9838,0.0000,393.7748,393.7748,11.3516,11.4449,0.0000,2520.2000,-2520.2000,0.1381,0.0000,411.6762,411.6762,6.7429,2931.8762,0.0000,-2931.8762,11.4449,11.3426,4331.3000,0.0000,4331.3000,0.1642,1115.6081,0.0000,1115.6081,8.0200,0.0000,3215.6919,3215.6919,11.3426,8.6001,9.9714,9.9714,2.8752,43127.8003,9.9714,7.8350,9.4017,8.9032,2.2398,17918.2539,9.4017,7.5674,8.9737,8.4845,1.9230,13461.0046,8.1544,637.1946,-54250.5000,74507.0588
6318.0000,9.2225,12.7159,14.5000,141700.5000,-141686.0000,6.4801,3.2308,21089.9596,21093.1904,316.4789,162790.4596,11.2692,-162779.1904,12.7159,12.5100,12844.6000,0.0000,12844.6000,0.4848,3249.0096,0.0000,3249.0096,23.6783,0.0000,9595.5904,9595.5904,12.5100,12.4286,5361.9000,378.1000,4983.8000,0.3305,1130.6752,60.6929,1191.3681,16.1409,438.7929,4231.2248,3792.4319,12.4286,12.4206,495.2000,0.0000,495.2000,0.0188,125.7685,0.0000,125.7685,0.9187,0.0000,369.4315,369.4315,12.4206,12.5069,0.0000,3451.2000,-3451.2000,0.1891,0.0000,569.4269,569.4269,9.2337,4020.6269,0.0000,-4020.6269,12.5069,12.2744,14513.7000,0.0000,14513.7000,0.5506,3682.0378,0.0000,3682.0378,26.8915,0.0000,10831.6622,10831.6622,12.2744,8.4863,10.3804,10.3804,5.8837,88255.9016,10.3804,7.8725,9.7116,9.1264,3.8953,31162.5384,9.7116,7.6156,9.2225,8.6636,3.2555,22788.7283,12.0809,944.0213,-112299.9000,142207.1684
6319.0000,9.4991,13.1009,0.0000,192357.8000,-192357.8000,8.8083,0.0000,28788.7330,28788.7330,430.1824,221146.5330,0.0000,-221146.5330,13.1009,12.8353,21791.3000,0.0000,21791.3000,0.8099,5482.3968,0.0000,5482.3968,39.5534,0.0000,16308.9032,16308.9032,12.8353,12.7977,2921.0000,0.0000,2921.0000,0.1659,612.7290,0.0000,612.7290,8.1014,0.0000,2308.2710,2308.2710,12.7977,12.7857,983.9000,0.0000,983.9000,0.0367,248.5892,0.0000,248.5892,1.7941,0.0000,735.3108,735.3108,12.7857,12.8607,0.0000,3953.6000,-3953.6000,0.2167,0.0000,654.7454,654.7454,10.5820,4608.3454,0.0000,-4608.3454,12.8607,12.6729,15425.6000,0.0000,15425.6000,0.5752,3893.9366,0.0000,3893.9366,28.0924,0.0000,11531.6634,11531.6634,12.6729,8.8216,10.7473,10.7473,7.8824,118235.4806,10.7473,8.0517,10.0284,9.3995,5.5169,44134.8057,10.0284,7.7600,9.4991,8.8942,4.6427,32498.5741,15.9190,1243.9336,-155189.6000,194868.8604
6320.0000,9.7250,13.1425,0.0000,208266.0000,-208266.0000,9.5521,0.0000,31312.7098,31312.7098,466.5107,239578.7098,0.0000,-239578.7098,13.1425,12.8587,26583.5000,0.0000,26583.5000,0.9820,6684.1626,0.0000,6684.1626,47.9590,0.0000,19899.3374,19899.3374,12.8587,13.0956,0.0000,14305.4000,-14305.4000,0.7557,0.0000,2306.9246,2306.9246,36.9057,16612.3246,0.0000,-16612.3246,13.0956,13.0780,1650.1000,0.0000,1650.1000,0.0612,415.1732,0.0000,415.1732,2.9912,0.0000,1234.9268,1234.9268,13.0780,13.1437,0.0000,3948.9000,-3948.9000,0.2165,0.0000,655.9832,655.9832,10.5717,4604.8832,0.0000,-4604.8832,13.1437,12.9855,14817.7000,0.0000,14817.7000,0.5494,3725.7051,0.0000,3725.7051,26.8339,0.0000,11091.9949,11091.9949,12.9855,9.0795,11.0325,11.0325,9.1273,136909.5342,11.0325,8.2172,10.2817,9.6248,6.5788,52630.4388,10.2817,7.8957,9.7250,9.0887,5.5755,39028.5048,18.1754,1420.2534,-183469.0000,228568.4778
6321.0000,9.8797,13.2767,0.0000,220449.7000,-220449.7000,10.1244,0.0000,33249.5657,33249.5657,494.4570,253699.2657,0.0000,-253699.2657,13.2767,12.9736,30225.7000,0.0000,30225.7000,1.1158,7585.7690,0.0000,7585.7690,54.4942,0.0000,22639.9310,22639.9310,12.9736,13.2398,0.0000,17120.8000,-17120.8000,0.9045,0.0000,2765.2173,2765.2173,44.1729,19886.0173,0.0000,-19886.0173,13.2398,13.2219,1785.2000,0.0000,1785.2000,0.0660,448.2631,0.0000,448.2631,3.2209,0.0000,1336.9369,1336.9369,13.2219,13.2841,0.0000,3982.9000,-3982.9000,0.2184,0.0000,662.6570,662.6570,10.6650,4645.5570,0.0000,-4645.5570,13.2841,13.1538,12994.0000,0.0000,12994.0000,0.4797,3260.7781,0.0000,3260.7781,23.4266,0.0000,9733.2219,9733.2219,13.1538,9.2739,11.2138,11.2138,9.6589,144883.0661,11.2138,8.3496,10.4500,9.7817,7.1304,57042.8605,10.4500,8.0057,9.8797,9.2279,6.0849,42594.2147,19.3629,1513.0478,-196548.5000,244520.1413
6322.0000,10.0034,13.3819,0.0000,231789.9000,-231789.9000,10.6549,0.0000,35049.0781,35049.0781,520.3671,266838.9781,0.0000,-266838.9781,13.3819,13.0433,35683.9000,0.0000,35683.9000,1.3145,8942.5363,0.0000,8942.5363,64.1998,0.0000,26741.3637,26741.3637,13.0433,13.3018,0.0000,17573.6000,-17573.6000,0.9288,0.0000,2841.0375,2841.0375,45.3610,20414.6375,0.0000,-20414.6375,13.3018,13.2845,1827.3000,0.0000,1827.3000,0.0674,458.4389,0.0000,458.4389,3.2894,0.0000,1368.8611,1368.8611,13.2845,13.3524,0.0000,4596.9000,-4596.9000,0.2521,0.0000,765.3322,765.3322,12.3105,5362.2322,0.0000,-5362.2322,13.3524,13.2406,11778.2000,0.0000,11778.2000,0.4338,2952.8776,0.0000,2952.8776,21.1880,0.0000,8825.3224,8825.3224,13.2406,9.4486,11.3446,11.3446,9.9833,149749.9871,11.3446,8.4747,10.5793,9.9096,7.5556,60444.5301,10.5793,8.1111,10.0034,9.3452,6.4979,45485.3908,20.4772,1600.1178,-204671.0000,255679.9080
6323.0000,10.1376,13.5131,0.0000,243265.2000,-243265.2000,11.1906,0.0000,36886.5610,36886.5610,546.5292,280151.7610,0.0000,-280151.7610,13.5131,13.1743,37500.3000,0.0000,37500.3000,1.3792,9380.6633,0.0000,9380.6633,67.3570,0.0000,28119.6367,28119.6367,13.1743,13.4555,0.0000,20090.0000,-20090.0000,1.0621,0.0000,3253.6700,3253.6700,51.8702,23343.6700,0.0000,-23343.6700,13.4555,13.4361,2153.2000,0.0000,2153.2000,0.0793,539.0503,0.0000,539.0503,3.8724,0.0000,1614.1497,1614.1497,13.4361,13.5091,0.0000,5191.0000,-5191.0000,0.2847,0.0000,865.6851,865.6851,13.9022,6056.6851,0.0000,-6056.6851,13.5091,13.4233,9498.5000,0.0000,9498.5000,0.3495,2376.1726,0.0000,2376.1726,17.0688,0.0000,7122.3274,7122.3274,13.4233,9.5850,11.5041,11.5041,10.6184,159275.8712,11.5041,8.5839,10.7254,10.0440,8.0788,64630.1331,10.7254,8.2060,10.1376,9.4657,6.9699,48789.4574,21.5179,1681.4394,-219394.2000,272695.4617
6324.0000,10.2608,13.7248,0.0000,253921.5000,-253921.5000,11.6901,0.0000,38601.3093,38601.3093,570.9250,292522.8093,0.0000,-292522.8093,13.7248,13.4359,32502.3000,0.0000,32502.3000,1.1929,8106.6810,0.0000,8106.6810,58.2607,0.0000,24395.6190,24395.6190,13.4359,13.7034,0.0000,19431.7000,-19431.7000,1.0278,0.0000,3158.5003,3158.5003,50.1960,22590.2003,0.0000,-22590.2003,13.7034,13.6806,2574.3000,0.0000,2574.3000,0.0946,642.2678,0.0000,642.2678,4.6186,0.0000,1932.0322,1932.0322,13.6806,13.7529,0.0000,5231.5000,-5231.5000,0.2869,0.0000,874.8329,874.8329,14.0125,6106.3329,0.0000,-6106.3329,13.7529,13.6792,8282.7000,0.0000,8282.7000,0.3040,2065.0622,0.0000,2065.0622,14.8477,0.0000,6217.6378,6217.6378,13.6792,9.6651,11.6722,11.6722,11.2994,169490.6881,11.6722,8.6538,10.8673,10.1630,8.4966,67972.4794,10.8673,8.2683,10.2608,9.5678,7.3157,51210.2079,21.8945,1710.8651,-235225.4000,288673.3753
6325.0000,10.3804,13.7836,0.0000,262873.1000,-262873.1000,12.1111,0.0000,40062.1917,40062.1917,591.4867,302935.2917,0.0000,-302935.2917,13.7836,13.4673,37503.2000,0.0000,37503.2000,1.3720,9346.4253,0.0000,9346.4253,67.0048,0.0000,28156.7747,28156.7747,13.4673,13.7739,0.0000,23474.9000,-23474.9000,1.2429,0.0000,3817.3773,3817.3773,60.7026,27292.2773,0.0000,-27292.2773,13.7739,13.7532,2458.8000,0.0000,2458.8000,0.0900,612.8560,0.0000,612.8560,4.3944,0.0000,1845.9440,1845.9440,13.7532,13.8249,0.0000,5469.3000,-5469.3000,0.3000,0.0000,915.3549,915.3549,14.6528,6384.6549,0.0000,-6384.6549,13.8249,13.7627,7370.9000,0.0000,7370.9000,0.2695,1835.9090,0.0000,1835.9090,13.1635,0.0000,5534.9910,5534.9910,13.7627,9.8327,11.7977,11.7977,11.6608,174911.7068,11.7977,8.7750,10.9917,10.2864,8.9688,71750.1461,10.9917,8.3719,10.3804,9.6818,7.7732,54412.2696,23.0783,1803.3713,-244484.4000,301074.1225
6326.0000,10.5272,13.8960,0.0000,271274.6000,-271274.6000,12.5071,0.0000,41470.4554,41470.4554,610.8273,312745.0554,0.0000,-312745.0554,13.8960,13.6072,35690.3000,0.0000,35690.3000,1.3045,8880.9005,0.0000,8880.9005,63.7080,0.0000,26809.3995,26809.3995,13.6072,13.9897,0.0000,30535.6000,-30535.6000,1.6170,0.0000,4975.3663,4975.3663,78.9703,35510.9663,0.0000,-35510.9663,13.9897,13.9765,1633.3000,0.0000,1633.3000,0.0597,405.8958,0.0000,405.8958,2.9159,0.0000,1227.4042,1227.4042,13.9765,14.0503,0.0000,5872.6000,-5872.6000,0.3222,0.0000,985.3866,985.3866,15.7344,6857.9866,0.0000,-6857.9866,14.0503,13.9980,6459.0000,0.0000,6459.0000,0.2359,1603.8113,0.0000,1603.8113,11.5221,0.0000,4855.1887,4855.1887,13.9980,9.9633,11.9807,11.9807,12.4857,187285.0438,11.9807,8.8821,11.1544,10.4314,9.5886,76708.5972,11.1544,8.4664,10.5272,9.8104,8.3182,58227.6496,24.0695,1880.8272,-263900.2000,322221.2906
6327.0000,10.8020,14.0642,0.0000,294334.4000,-294334.4000,13.5823,0.0000,45258.8110,45258.8110,663.3351,339593.2110,0.0000,-339593.2110,14.0642,13.8197,33857.6000,0.0000,33857.6000,1.2353,8405.4618,0.0000,8405.4618,60.3322,0.0000,25452.1382,25452.1382,13.8197,14.3454,0.0000,47031.4000,-47031.4000,2.4919,0.0000,7686.4556,7686.4556,121.6990,54717.8556,0.0000,-54717.8556,14.3454,14.3339,1580.4000,0.0000,1580.4000,0.0576,390.8479,0.0000,390.8479,2.8121,0.0000,1189.5521,1189.5521,14.3339,14.4071,0.0000,6516.7000,-6516.7000,0.3576,0.0000,1098.1010,1098.1010,17.4642,7614.8010,0.0000,-7614.8010,14.4071,14.3538,7370.9000,0.0000,7370.9000,0.2683,1821.3658,0.0000,1821.3658,13.1035,0.0000,5549.5342,5549.5342,14.3538,10.2554,12.3046,12.3046,14.2212,213317.7794,12.3046,9.1094,11.4525,10.7070,11.0872,88697.2356,11.4525,8.6646,10.8020,10.0586,9.6739,67716.9818,26.9894,2108.9906,-305073.6000,369731.9969
6328.0000,10.8762,14.1562,0.0000,289003.8000,-289003.8000,13.3584,0.0000,44509.6497,44509.6497,652.4029,333513.4497,0.0000,-333513.4497,14.1562,13.9427,28860.0000,0.0000,28860.0000,1.0503,7155.7694,0.0000,7155.7694,51.2943,0.0000,21704.2306,21704.2306,13.9427,14.4432,0.0000,43730.5000,-43730.5000,2.3190,0.0000,7159.7057,7159.7057,113.2546,50890.2057,0.0000,-50890.2057,14.4432,14.4282,2027.2000,0.0000,2027.2000,0.0735,500.6804,0.0000,500.6804,3.5877,0.0000,1526.5196,1526.5196,14.4282,14.5252,0.0000,8443.6000,-8443.6000,0.4635,0.0000,1424.4146,1424.4146,22.6373,9868.0146,0.0000,-9868.0146,14.5252,14.4616,8586.7000,0.0000,8586.7000,0.3109,2118.3982,0.0000,2118.3982,15.1822,0.0000,6468.3018,6468.3018,14.4616,10.3232,12.3924,12.3924,14.0270,210404.4977,12.3924,9.1690,11.5328,10.7807,10.9255,87404.2215,11.5328,8.7189,10.8762,10.1258,9.5377,66763.6429,26.3632,2060.0615,-301704.0000,364572.3620
6329.0000,11.0073,14.3852,0.0000,300303.0000,-300303.0000,13.8869,0.0000,46380.0518,46380.0518,678.2151,346683.0518,0.0000,-346683.0518,14.3852,14.2470,18849.6000,0.0000,18849.6000,0.6850,4659.1611,0.0000,4659.1611,33.4554,0.0000,14190.4389,14190.4389,14.2470,14.7040,0.0000,40284.0000,-40284.0000,2.1373,0.0000,6624.9587,6624.9587,104.3810,46908.9587,0.0000,-46908.9587,14.7040,14.6945,1301.1000,0.0000,1301.1000,0.0471,320.2160,0.0000,320.2160,2.2992,0.0000,980.8840,980.8840,14.6945,14.8136,0.0000,10453.4000,-10453.4000,0.5739,0.0000,1769.2314,1769.2314,28.0287,12222.6314,0.0000,-12222.6314,14.8136,14.7303,11322.2000,0.0000,11322.2000,0.4092,2782.4197,0.0000,2782.4197,19.9831,0.0000,8539.7803,8539.7803,14.7303,10.4123,12.5713,12.5713,14.7723,221584.2970,12.5713,9.2427,11.6837,10.9070,11.3874,91098.8302,11.6837,8.7848,11.0073,10.2343,9.9170,69419.3263,26.6091,2079.2701,-319567.5000,382102.4534
6330.0000,10.3262,13.7689,0.0000,183201.9000,-183201.9000,8.4786,0.0000,27888.5236,27888.5236,414.0795,211090.4236,0.0000,-211090.4236,13.7689,13.5786,15537.9000,0.0000,15537.9000,0.5627,3873.0920,0.0000,3873.0920,27.4817,0.0000,11664.8080,11664.8080,13.5786,13.7045,0.0000,6636.9000,-6636.9000,0.3526,0.0000,1080.9563,1080.9563,17.2187,7717.8563,0.0000,-7717.8563,13.7045,13.6913,1078.0000,0.0000,1078.0000,0.0389,268.9487,0.0000,268.9487,1.8975,0.0000,809.0513,809.0513,13.6913,13.9293,0.0000,12500.6000,-12500.6000,0.6865,0.0000,2090.6562,2090.6562,33.5293,14591.2562,0.0000,-14591.2562,13.9293,13.7663,13297.9000,0.0000,13297.9000,0.4785,3307.4360,0.0000,3307.4360,23.3687,0.0000,9990.4640,9990.4640,13.7663,9.7044,11.7353,11.7353,8.3017,124524.8952,11.7353,8.7209,10.9315,10.2281,6.1609,49287.3391,10.9315,8.3374,10.3262,9.6344,5.3017,37111.8723,15.8966,1242.1811,-172425.6000,210924.1066
6331.0000,10.1847,13.6910,0.0000,184192.8000,-184192.8000,8.4895,0.0000,27956.7438,27956.7438,414.6112,212149.5438,0.0000,-212149.5438,13.6910,13.4983,15538.3000,0.0000,15538.3000,0.5680,3877.3469,0.0000,3877.3469,27.7425,0.0000,11660.9531,11660.9531,13.4983,13.5741,0.0000,3942.7000,-3942.7000,0.2089,0.0000,641.4227,641.4227,10.2010,4584.1227,0.0000,-4584.1227,13.5741,13.5638,829.9000,0.0000,829.9000,0.0304,207.4236,0.0000,207.4236,1.4832,0.0000,622.4764,622.4764,13.5638,13.8094,0.0000,12733.2000,-12733.2000,0.6985,0.0000,2126.4961,2126.4961,34.1138,14859.6961,0.0000,-14859.6961,13.8094,13.6519,12690.0000,0.0000,12690.0000,0.4628,3161.4406,0.0000,3161.4406,22.6013,0.0000,9528.5594,9528.5594,13.6519,9.5145,11.5832,11.5832,8.3445,125168.0323,11.5832,8.5824,10.7830,10.0828,6.0521,48416.5617,10.7830,8.2191,10.1847,9.5010,5.1709,36196.3703,15.6870,1225.8073,-171810.5000,209780.9643
6332.0000,9.7902,13.0556,0.0000,118860.8000,-118860.8000,5.4737,0.0000,17894.4818,17894.4818,267.3254,136755.2818,0.0000,-136755.2818,13.0556,12.7782,15524.6000,0.0000,15524.6000,0.5682,3908.2505,0.0000,3908.2505,27.7514,0.0000,11616.3495,11616.3495,12.7782,12.7939,0.0000,567.3000,-567.3000,0.0300,0.0000,91.3859,91.3859,1.4673,658.6859,0.0000,-658.6859,12.7939,12.7777,907.4000,0.0000,907.4000,0.0333,229.2729,0.0000,229.2729,1.6250,0.0000,678.1271,678.1271,12.7777,13.1374,0.0000,12922.1000,-12922.1000,0.7088,0.0000,2139.8193,2139.8193,34.6157,15061.9193,0.0000,-15061.9193,13.1374,12.9296,11626.2000,0.0000,11626.2000,0.4248,2923.5055,0.0000,2923.5055,20.7448,0.0000,8702.6945,8702.6945,12.9296,9.1957,11.0626,11.0626,5.2124,78186.5701,11.0626,8.3318,10.3344,9.6972,3.8122,30497.4440,10.3344,8.0021,9.7902,9.1683,3.2559,22791.2926,10.8581,848.4710,-104292.0000,131475.3067
6333.0000,9.6228,12.9274,0.0000,108834.0000,-108834.0000,5.0002,0.0000,16329.1700,16329.1700,244.2027,125163.1700,0.0000,-125163.1700,12.9274,12.6677,13155.5000,0.0000,13155.5000,0.4863,3317.7856,0.0000,3317.7856,23.7506,0.0000,9837.7144,9837.7144,12.6677,12.6677,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6677,12.6570,540.6000,0.0000,540.6000,0.0201,136.8363,0.0000,136.8363,0.9800,0.0000,403.7637,403.7637,12.6570,13.0439,0.0000,12575.7000,-12575.7000,0.6893,0.0000,2079.8709,2079.8709,33.6666,14655.5709,0.0000,-14655.5709,13.0439,12.8563,9498.5000,0.0000,9498.5000,0.3507,2391.5956,0.0000,2391.5956,17.1263,0.0000,7106.9044,7106.9044,12.8563,8.9008,10.8785,10.8785,4.9939,74908.8685,10.8785,8.1695,10.1561,9.5240,3.4202,27361.4560,10.1561,7.8705,9.6228,9.0133,2.8857,20199.6919,9.8199,767.3431,-98215.1000,122470.0164
6334.0000,9.4375,12.5475,18.1000,86353.6000,-86335.5000,3.9645,4.0174,12907.8519,12911.8693,193.6207,99261.4519,14.0826,-99247.3693,12.5475,12.2471,12844.4000,0.0000,12844.4000,0.4758,3256.6778,0.0000,3256.6778,23.2359,0.0000,9587.7222,9587.7222,12.2471,12.2895,1087.1000,1906.4000,-819.3000,0.1622,230.2233,304.9817,535.2050,7.9213,2211.3817,856.8767,-1354.5050,12.2895,12.2800,407.2000,0.0000,407.2000,0.0151,103.6226,0.0000,103.6226,0.7397,0.0000,303.5774,303.5774,12.2800,12.6742,0.0000,10800.6000,-10800.6000,0.5920,0.0000,1779.5574,1779.5574,28.9122,12580.1574,0.0000,-12580.1574,12.6742,12.4804,8282.7000,0.0000,8282.7000,0.3062,2096.3180,0.0000,2096.3180,14.9561,0.0000,6186.3820,6186.3820,12.4804,8.7809,10.6307,10.6307,3.9352,59028.4866,10.6307,8.0573,9.9444,9.3440,2.7374,21899.1867,9.9444,7.7720,9.4375,8.8582,2.3109,16175.9935,8.2738,646.5263,-76421.1000,97103.6668
6335.0000,9.3092,12.3927,124.8000,76479.9000,-76355.1000,3.5137,27.7640,11402.5818,11430.3457,171.6010,87882.4818,97.0360,-87785.4457,12.3927,12.0565,12832.6000,0.0000,12832.6000,0.4782,3260.8153,0.0000,3260.8153,23.3550,0.0000,9571.7847,9571.7847,12.0565,12.1219,1808.0000,2833.9000,-1025.9000,0.2526,384.0927,452.2700,836.3627,12.3342,3286.1700,1423.9073,-1862.2627,12.1219,12.1112,410.1000,0.0000,410.1000,0.0153,104.6095,0.0000,104.6095,0.7495,0.0000,305.4905,305.4905,12.1112,12.4759,0.0000,8917.5000,-8917.5000,0.4887,0.0000,1466.8815,1466.8815,23.8663,10384.3815,0.0000,-10384.3815,12.4759,12.3545,4635.3000,0.0000,4635.3000,0.1724,1176.4624,0.0000,1176.4624,8.4191,0.0000,3458.8376,3458.8376,12.3545,8.5949,10.4747,10.4747,3.5677,53515.9274,10.4747,7.9547,9.8027,9.2147,2.3914,19131.4990,9.8027,7.6879,9.3092,8.7453,2.0069,14048.3534,7.3812,576.7804,-68420.5000,86695.7798
6336.0000,9.1964,12.1153,298.9000,64632.4000,-64333.5000,2.9783,66.6312,9614.5460,9681.1772,145.4543,74246.9460,232.2688,-74014.6772,12.1153,11.7384,12830.7000,0.0000,12830.7000,0.4793,3273.1993,0.0000,3273.1993,23.4095,0.0000,9557.5007,9557.5007,11.7384,11.9379,2791.8000,6259.8000,-3468.0000,0.4896,596.2178,995.0969,1591.3147,23.9120,7254.8969,2195.5822,-5059.3147,11.9379,11.9260,406.0000,0.0000,406.0000,0.0152,103.8357,0.0000,103.8357,0.7440,0.0000,302.1643,302.1643,11.9260,12.2331,0.0000,6689.1000,-6689.1000,0.3665,0.0000,1098.3843,1098.3843,17.9009,7787.4843,0.0000,-7787.4843,12.2331,12.1907,1443.8000,0.0000,1443.8000,0.0539,367.7068,0.0000,367.7068,2.6307,0.0000,1076.0932,1076.0932,12.1907,8.4717,10.3312,10.3312,3.1434,47151.5439,10.3312,7.8744,9.6760,9.1028,2.0766,16612.5063,9.6760,7.6206,9.1964,8.6483,1.7373,12161.4108,6.5743,513.7233,-59810.1000,75925.4611
6337.0000,9.1287,11.9711,430.1000,63767.8000,-63337.7000,2.9444,95.9959,9473.1864,9569.1823,143.7977,73240.9864,334.1041,-72906.8823,11.9711,11.5984,12843.6000,0.0000,12843.6000,0.4820,3283.2307,0.0000,3283.2307,23.5380,0.0000,9560.3693,9560.3693,11.5984,11.7751,4827.7000,7185.0000,-2357.3000,0.6562,1033.4082,1140.2377,2173.6459,32.0470,8325.2377,3794.2918,-4530.9459,11.7751,11.7633,405.4000,0.0000,405.4000,0.0153,103.9241,0.0000,103.9241,0.7451,0.0000,301.4759,301.4759,11.7633,12.0154,0.0000,5554.4000,-5554.4000,0.3043,0.0000,910.6792,910.6792,14.8632,6465.0792,0.0000,-6465.0792,12.0154,11.9911,836.4000,0.0000,836.4000,0.0313,213.6755,0.0000,213.6755,1.5299,0.0000,622.7245,622.7245,11.9911,8.4801,10.2356,10.2356,3.0018,45027.1598,10.2356,7.8418,9.5973,9.0387,2.0467,16373.4223,9.5973,7.5893,9.1287,8.5933,1.7168,12017.6708,6.6501,519.6502,-57164.0000,73418.2529
6338.0000,9.0494,11.8781,527.7000,58186.4000,-57658.7000,2.6934,117.9489,8630.4725,8748.4213,131.5435,66816.8725,409.7511,-66407.1213,11.8781,11.4706,12856.4000,0.0000,12856.4000,0.4836,3290.8750,0.0000,3290.8750,23.6165,0.0000,9565.5250,9565.5250,11.4706,11.5994,4502.5000,5661.3000,-1158.8000,0.5578,965.8542,897.0590,1862.9132,27.2432,6558.3590,3536.6458,-3021.7132,11.5994,11.5863,410.9000,0.0000,410.9000,0.0155,105.6000,0.0000,105.6000,0.7572,0.0000,305.3000,305.3000,11.5863,11.8516,0.0000,5351.2000,-5351.2000,0.2932,0.0000,875.9476,875.9476,14.3187,6227.1476,0.0000,-6227.1476,11.8516,11.8396,380.1000,0.0000,380.1000,0.0143,97.3317,0.0000,97.3317,0.6977,0.0000,282.7683,282.7683,11.8396,8.4177,10.1286,10.1286,2.6777,40166.0119,10.1286,7.7947,9.5063,8.9617,1.8264,14611.2710,9.5063,7.5484,9.0494,8.5273,1.5321,10725.0293,6.0867,475.6243,-50521.3000,65502.3121
6339.0000,8.9901,11.6007,640.6000,53642.5000,-53001.9000,2.4909,143.3376,7947.2033,8090.5409,121.6536,61589.7033,497.2624,-61092.4409,11.6007,11.1925,12857.3000,0.0000,12857.3000,0.4843,3304.2185,0.0000,3304.2185,23.6540,0.0000,9553.0815,9553.0815,11.1925,11.3627,6119.0000,7585.0000,-1466.0000,0.7531,1318.7594,1197.9620,2516.7214,36.7779,8782.9620,4800.2406,-3982.7214,11.3627,11.3500,401.0000,0.0000,401.0000,0.0152,103.4076,0.0000,103.4076,0.7411,0.0000,297.5924,297.5924,11.3500,11.6105,0.0000,5240.1000,-5240.1000,0.2871,0.0000,855.9610,855.9610,14.0207,6096.0610,0.0000,-6096.0610,11.6105,11.5984,380.1000,0.0000,380.1000,0.0143,97.6688,0.0000,97.6688,0.6996,0.0000,282.4312,282.4312,11.5984,8.4730,10.0357,10.0357,2.4380,36570.1122,10.0357,7.7805,9.4343,8.9081,1.7592,14073.5293,9.4343,7.5308,8.9901,8.4825,1.4849,10394.2700,6.0674,474.1123,-46069.6000,61037.9115
6340.0000,9.0104,12.0167,314.7000,70602.9000,-70288.2000,3.2469,70.3899,10464.0819,10534.4719,158.5717,81066.9819,244.3101,-80822.6719,12.0167,11.6607,12857.4000,0.0000,12857.4000,0.4865,3284.6204,0.0000,3284.6204,23.7617,0.0000,9572.7796,9572.7796,11.6607,11.6928,5729.5000,4633.3000,1096.2000,0.5769,1225.1753,735.8433,1961.0186,28.1735,5369.1433,4504.3247,-864.8186,11.6928,11.6814,414.7000,0.0000,414.7000,0.0158,106.4336,0.0000,106.4336,0.7694,0.0000,308.2664,308.2664,11.6814,11.9098,0.0000,5277.2000,-5277.2000,0.2891,0.0000,864.5799,864.5799,14.1192,6141.7799,0.0000,-6141.7799,11.9098,11.8867,836.6000,0.0000,836.6000,0.0317,214.0489,0.0000,214.0489,1.5459,0.0000,622.5511,622.5511,11.8867,8.2975,10.0921,10.0921,3.2163,48245.0723,10.0921,7.7472,9.4668,8.9196,2.1014,16810.8884,9.4668,7.5109,9.0104,8.4888,1.7528,12269.3093,6.9702,544.6592,-60360.5000,77325.2700
6341.0000,9.0271,11.9368,313.5000,77763.7000,-77450.2000,3.5747,70.1003,11529.1768,11599.2771,174.5809,89292.8768,243.3997,-89049.4771,11.9368,11.6242,12851.6000,0.0000,12851.6000,0.4830,3286.8891,0.0000,3286.8891,23.5903,0.0000,9564.7109,9564.7109,11.6242,11.6637,7051.0000,5824.6000,1226.4000,0.7132,1508.6745,924.6340,2433.3085,34.8327,6749.2340,5542.3255,-1206.9085,11.6637,11.6508,531.5000,0.0000,531.5000,0.0201,136.4676,0.0000,136.4676,0.9808,0.0000,395.0324,395.0324,11.6508,11.8837,0.0000,6125.1000,-6125.1000,0.3356,0.0000,1003.2141,1003.2141,16.3890,7128.3141,0.0000,-7128.3141,11.8837,11.7783,4336.4000,0.0000,4336.4000,0.1633,1109.9071,0.0000,1109.9071,7.9737,0.0000,3226.4929,3226.4929,11.7783,8.4296,10.1040,10.1040,3.4161,51241.0659,10.1040,7.7755,9.4830,8.9397,2.3753,19002.5438,9.4830,7.5289,9.0271,8.5060,1.9935,13954.8444,7.9348,620.0337,-64629.4000,84198.4541
6342.0000,9.2986,12.7962,0.0000,145893.0000,-145893.0000,6.6730,0.0000,21746.9471,21746.9471,325.9008,167639.9471,0.0000,-167639.9471,12.7962,12.5959,12843.7000,0.0000,12843.7000,0.4834,3245.1175,0.0000,3245.1175,23.6064,0.0000,9598.5825,9598.5825,12.5959,12.5731,1994.3000,412.9000,1581.4000,0.1369,419.9566,66.3536,486.3102,6.6845,479.2536,1574.3434,1095.0898,12.5731,12.5654,490.7000,0.0000,490.7000,0.0185,124.3714,0.0000,124.3714,0.9059,0.0000,366.3286,366.3286,12.5654,12.7542,0.0000,7764.2000,-7764.2000,0.4254,0.0000,1282.9101,1282.9101,20.7746,9047.1101,0.0000,-9047.1101,12.7542,12.5276,14531.2000,0.0000,14531.2000,0.5473,3673.6540,0.0000,3673.6540,26.7311,0.0000,10857.5460,10857.5460,12.5276,8.5073,10.5175,10.5175,6.4232,96348.2906,10.5175,7.8696,9.8114,9.1935,4.2304,33843.1387,9.8114,7.6140,9.2986,8.7127,3.5107,24574.9017,12.4268,971.0480,-124210.2000,154766.3310
6343.0000,9.5907,13.1708,0.0000,197924.0000,-197924.0000,9.0672,0.0000,29676.6460,29676.6460,442.8264,227600.6460,0.0000,-227600.6460,13.1708,12.9138,21817.3000,0.0000,21817.3000,0.8098,5483.5890,0.0000,5483.5890,39.5501,0.0000,16333.7110,16333.7110,12.9138,12.9073,524.5000,0.0000,524.5000,0.0297,109.8840,0.0000,109.8840,1.4524,0.0000,414.6160,414.6160,12.9073,12.8957,984.3000,0.0000,984.3000,0.0367,248.3080,0.0000,248.3080,1.7907,0.0000,735.9920,735.9920,12.8957,13.0534,0.0000,8599.3000,-8599.3000,0.4713,0.0000,1425.7431,1425.7431,23.0183,10025.0431,0.0000,-10025.0431,13.0534,12.8717,15444.1000,0.0000,15444.1000,0.5736,3888.1027,0.0000,3888.1027,28.0156,0.0000,11555.9973,11555.9973,12.8717,8.9014,10.8865,10.8865,8.4135,126202.2643,10.8865,8.0863,10.1398,9.4864,5.9340,47471.9652,10.1398,7.7864,9.5907,8.9631,4.9870,34909.0816,16.4825,1287.9681,-167753.1000,208583.3111
6344.0000,9.8192,13.1870,0.0000,213849.1000,-213849.1000,9.8135,0.0000,32214.0446,32214.0446,479.2736,246063.1446,0.0000,-246063.1446,13.1870,12.9143,26615.0000,0.0000,26615.0000,0.9821,6687.9325,0.0000,6687.9325,47.9632,0.0000,19927.0675,19927.0675,12.9143,13.1455,0.0000,14544.9000,-14544.9000,0.7686,0.0000,2347.3002,2347.3002,37.5348,16892.2002,0.0000,-16892.2002,13.1455,13.1286,1653.5000,0.0000,1653.5000,0.0613,415.7393,0.0000,415.7393,2.9922,0.0000,1237.7607,1237.7607,13.1286,13.2609,0.0000,8294.1000,-8294.1000,0.4547,0.0000,1378.5450,1378.5450,22.2061,9672.6450,0.0000,-9672.6450,13.2609,13.1089,14835.5000,0.0000,14835.5000,0.5484,3724.0940,0.0000,3724.0940,26.7846,0.0000,11111.4060,11111.4060,13.1089,9.2000,11.1544,11.1544,9.5197,142795.7853,11.1544,8.2832,10.3888,9.7188,6.9926,55941.0284,10.3888,7.9478,9.8192,9.1683,5.9448,41613.7353,18.9427,1480.2105,-193584.1000,240350.5490
6345.0000,9.9762,13.3172,0.0000,225368.1000,-225368.1000,10.3560,0.0000,34058.9570,34058.9570,505.7694,259427.0570,0.0000,-259427.0570,13.3172,13.0252,30260.1000,0.0000,30260.1000,1.1163,7590.1303,0.0000,7590.1303,54.5182,0.0000,22669.9697,22669.9697,13.0252,13.2832,0.0000,17244.2000,-17244.2000,0.9112,0.0000,2787.0991,2787.0991,44.5007,20031.2991,0.0000,-20031.2991,13.2832,13.2660,1786.1000,0.0000,1786.1000,0.0659,448.2185,0.0000,448.2185,3.2200,0.0000,1337.8815,1337.8815,13.2660,13.4010,0.0000,8988.4000,-8988.4000,0.4928,0.0000,1496.1656,1496.1656,24.0691,10484.5656,0.0000,-10484.5656,13.4010,13.2754,13009.6000,0.0000,13009.6000,0.4794,3259.3981,0.0000,3259.3981,23.4117,0.0000,9750.2019,9750.2019,13.2754,9.3913,11.3334,11.3334,10.0535,150801.8598,11.3334,8.4239,10.5575,9.8786,7.5308,60246.7151,10.5575,8.0664,9.9762,9.3119,6.4480,45135.6512,20.1324,1573.1737,-206544.9000,256184.2261
6346.0000,10.0964,13.4134,0.0000,235249.4000,-235249.4000,10.8201,0.0000,35640.7000,35640.7000,528.4355,270890.1000,0.0000,-270890.1000,13.4134,13.0855,35722.5000,0.0000,35722.5000,1.3151,8948.3006,0.0000,8948.3006,64.2286,0.0000,26774.1994,26774.1994,13.0855,13.3348,0.0000,17518.5000,-17518.5000,0.9261,0.0000,2833.7589,2833.7589,45.2278,20352.2589,0.0000,-20352.2589,13.3348,13.3180,1828.7000,0.0000,1828.7000,0.0674,458.5801,0.0000,458.5801,3.2897,0.0000,1370.1199,1370.1199,13.3180,13.4622,0.0000,10098.1000,-10098.1000,0.5537,0.0000,1681.8361,1681.8361,27.0437,11779.9361,0.0000,-11779.9361,13.4622,13.3540,11792.3000,0.0000,11792.3000,0.4336,2951.9110,0.0000,2951.9110,21.1747,0.0000,8840.3890,8840.3890,13.3540,9.5591,11.4565,11.4565,10.3307,154960.0214,11.4565,8.5501,10.6815,10.0033,7.9120,63296.0778,10.6815,8.1741,10.0964,9.4278,6.8259,47781.1156,21.1739,1654.5598,-213522.5000,266037.2148
6347.0000,10.2215,13.5325,0.0000,244803.2000,-244803.2000,11.2675,0.0000,37184.6150,37184.6150,550.2885,281987.8150,0.0000,-281987.8150,13.5325,13.2019,37539.7000,0.0000,37539.7000,1.3800,9388.0016,0.0000,9388.0016,67.3947,0.0000,28151.6984,28151.6984,13.2019,13.4726,0.0000,19837.5000,-19837.5000,1.0489,0.0000,3213.9980,3213.9980,51.2267,23051.4980,0.0000,-23051.4980,13.4726,13.4536,2162.0000,0.0000,2162.0000,0.0796,541.1256,0.0000,541.1256,3.8862,0.0000,1620.8744,1620.8744,13.4536,13.6023,0.0000,10860.0000,-10860.0000,0.5955,0.0000,1811.4352,1811.4352,29.0854,12671.4352,0.0000,-12671.4352,13.6023,13.5186,9509.8000,0.0000,9509.8000,0.3493,2375.9334,0.0000,2375.9334,17.0599,0.0000,7133.8666,7133.8666,13.5186,9.6859,11.6023,11.6023,10.8805,163207.4224,11.6023,8.6555,10.8165,10.1289,8.3655,66924.0406,10.8165,8.2666,10.2215,9.5415,7.2389,50672.3700,22.0812,1725.4589,-226289.2000,280803.8331
6348.0000,10.3407,13.7292,0.0000,254372.6000,-254372.6000,11.7167,0.0000,38734.4667,38734.4667,572.2254,293107.0667,0.0000,-293107.0667,13.7292,13.4469,32532.6000,0.0000,32532.6000,1.1937,8113.7479,0.0000,8113.7479,58.2974,0.0000,24418.8521,24418.8521,13.4469,13.7021,0.0000,18986.9000,-18986.9000,1.0044,0.0000,3086.6755,3086.6755,49.0522,22073.5755,0.0000,-22073.5755,13.7021,13.6797,2575.6000,0.0000,2575.6000,0.0946,642.6040,0.0000,642.6040,4.6197,0.0000,1932.9960,1932.9960,13.6797,13.8367,0.0000,11629.3000,-11629.3000,0.6378,0.0000,1944.6812,1944.6812,31.1494,13573.9812,0.0000,-13573.9812,13.8367,13.7647,8292.6000,0.0000,8292.6000,0.3039,2065.1482,0.0000,2065.1482,14.8440,0.0000,6227.4518,6227.4518,13.7647,9.7625,11.7636,11.7636,11.5396,173094.0339,11.7636,8.7243,10.9531,10.2439,8.7633,70106.6368,10.9531,8.3284,10.3407,9.6408,7.5677,52974.0060,22.4267,1752.4516,-241588.0000,296174.6767
6349.0000,10.4622,13.8023,0.0000,264342.8000,-264342.8000,12.1846,0.0000,40355.4715,40355.4715,595.0775,304698.2715,0.0000,-304698.2715,13.8023,13.4933,37544.1000,0.0000,37544.1000,1.3734,9354.2143,0.0000,9354.2143,67.0733,0.0000,28189.8857,28189.8857,13.4933,13.7803,0.0000,22521.0000,-22521.0000,1.1925,0.0000,3663.5961,3663.5961,58.2385,26184.5961,0.0000,-26184.5961,13.7803,13.7601,2458.6000,0.0000,2458.6000,0.0900,612.7522,0.0000,612.7522,4.3942,0.0000,1845.8478,1845.8478,13.7601,13.9135,0.0000,11988.2000,-11988.2000,0.6576,0.0000,2006.5317,2006.5317,32.1175,13994.7317,0.0000,-13994.7317,13.9135,13.8527,7379.6000,0.0000,7379.6000,0.2695,1835.8406,0.0000,1835.8406,13.1620,0.0000,5543.7594,5543.7594,13.8527,9.9289,11.8908,11.8908,11.9315,178972.4290,11.8908,8.8476,11.0793,10.3692,9.2538,74030.6072,11.0793,8.4346,10.4622,9.7569,8.0421,56294.6515,23.6514,1848.1512,-251469.7000,309297.6877
6350.0000,10.5577,13.9314,0.0000,269472.4000,-269472.4000,12.4301,0.0000,41221.5103,41221.5103,607.0670,310693.9103,0.0000,-310693.9103,13.9314,13.6400,35720.0000,0.0000,35720.0000,1.3052,8883.9650,0.0000,8883.9650,63.7426,0.0000,26836.0350,26836.0350,13.6400,13.9345,0.0000,23317.6000,-23317.6000,1.2349,0.0000,3801.0633,3801.0633,60.3095,27118.6633,0.0000,-27118.6633,13.9345,13.9212,1633.2000,0.0000,1633.2000,0.0597,406.1781,0.0000,406.1781,2.9154,0.0000,1227.0219,1227.0219,13.9212,14.0719,0.0000,11884.9000,-11884.9000,0.6520,0.0000,1992.9329,1992.9329,31.8433,13877.8329,0.0000,-13877.8329,14.0719,14.0191,6466.6000,0.0000,6466.6000,0.2359,1605.2255,0.0000,1605.2255,11.5200,0.0000,4861.3745,4861.3745,14.0191,10.0044,12.0117,12.0117,12.3242,184862.4919,12.0117,8.9141,11.1857,10.4629,9.5090,76071.6396,11.1857,8.4944,10.5577,9.8400,8.2616,57831.4686,23.8766,1865.7550,-260855.1000,318765.6000
6351.0000,10.6634,14.0318,0.0000,276515.2000,-276515.2000,12.7623,0.0000,42393.5971,42393.5971,623.2908,318908.7971,0.0000,-318908.7971,14.0318,13.7627,33895.8000,0.0000,33895.8000,1.2361,8418.6808,0.0000,8418.6808,60.3674,0.0000,25477.1192,25477.1192,13.7627,14.0742,0.0000,25349.8000,-25349.8000,1.3433,0.0000,4139.5841,4139.5841,65.6041,29489.3841,0.0000,-29489.3841,14.0742,14.0616,1582.0000,0.0000,1582.0000,0.0577,392.6927,0.0000,392.6927,2.8174,0.0000,1189.3073,1189.3073,14.0616,14.2182,0.0000,12694.2000,-12694.2000,0.6965,0.0000,2132.1324,2132.1324,34.0173,14826.3324,0.0000,-14826.3324,14.2182,14.1596,7379.6000,0.0000,7379.6000,0.2685,1828.2063,0.0000,1828.2063,13.1146,0.0000,5551.3937,5551.3937,14.1596,10.1138,12.1367,12.1367,12.7680,191520.3323,12.1367,9.0006,11.3004,10.5686,9.8971,79177.1263,11.3004,8.5704,10.6634,9.9354,8.6155,60308.8307,24.5466,1918.1077,-271701.8000,331006.2893
6352.0000,10.7366,14.0741,0.0000,274282.9000,-274282.9000,12.6674,0.0000,42116.7913,42116.7913,618.6529,316399.6913,0.0000,-316399.6913,14.0741,13.8450,28892.9000,0.0000,28892.9000,1.0520,7171.9596,0.0000,7171.9596,51.3783,0.0000,21720.9404,21720.9404,13.8450,14.1948,0.0000,28505.2000,-28505.2000,1.5112,0.0000,4660.3708,4660.3708,73.8066,33165.5708,0.0000,-33165.5708,14.1948,14.1787,2032.8000,0.0000,2032.8000,0.0740,503.7620,0.0000,503.7620,3.6124,0.0000,1529.0380,1529.0380,14.1787,14.3514,0.0000,14014.5000,-14014.5000,0.7691,0.0000,2357.1476,2357.1476,37.5611,16371.6476,0.0000,-16371.6476,14.3514,14.2832,8596.9000,0.0000,8596.9000,0.3121,2125.9201,0.0000,2125.9201,15.2439,0.0000,6470.9799,6470.9799,14.2832,10.1749,12.2290,12.2290,12.9821,194731.8393,12.2290,9.0520,11.3818,10.6405,10.0393,80314.7123,11.3818,8.6165,10.7366,9.9992,8.7385,61169.2001,24.5787,1920.6124,-277280.0000,336215.7517
6353.0000,10.8361,14.2784,0.0000,283432.4000,-283432.4000,13.0957,0.0000,43614.1524,43614.1524,639.5726,327046.5524,0.0000,-327046.5524,14.2784,14.1290,18873.8000,0.0000,18873.8000,0.6868,4671.9202,0.0000,4671.9202,33.5403,0.0000,14201.8798,14201.8798,14.1290,14.4486,0.0000,26087.2000,-26087.2000,1.3835,0.0000,4282.7326,4282.7326,67.5683,30369.9326,0.0000,-30369.9326,14.4486,14.4383,1299.7000,0.0000,1299.7000,0.0472,320.9779,0.0000,320.9779,2.3054,0.0000,978.7221,978.7221,14.4383,14.6171,0.0000,14531.2000,-14531.2000,0.7975,0.0000,2451.6797,2451.6797,38.9510,16982.8797,0.0000,-16982.8797,14.6171,14.5272,11335.8000,0.0000,11335.8000,0.4107,2793.1484,0.0000,2793.1484,20.0598,0.0000,8542.6516,8542.6516,14.5272,10.2233,12.3753,12.3753,13.6297,204444.7955,12.3753,9.0937,11.5002,10.7345,10.3924,83138.9253,11.5002,8.6541,10.8361,10.0771,9.0131,63091.7002,24.6322,1924.7939,-292541.5000,350675.4210
6354.0000,10.3032,13.7571,0.0000,188000.1000,-188000.1000,8.6916,0.0000,28605.1939,28605.1939,424.4828,216605.2939,0.0000,-216605.2939,13.7571,13.5711,15540.6000,0.0000,15540.6000,0.5637,3874.3927,0.0000,3874.3927,27.5311,0.0000,11666.2073,11666.2073,13.5711,13.6589,0.0000,4738.4000,-4738.4000,0.2516,0.0000,771.6639,771.6639,12.2872,5510.0639,0.0000,-5510.0639,13.6589,13.6460,1077.8000,0.0000,1077.8000,0.0390,269.0678,0.0000,269.0678,1.9045,0.0000,808.7322,808.7322,13.6460,13.9217,0.0000,14809.9000,-14809.9000,0.8131,0.0000,2475.6045,2475.6045,39.7103,17285.5045,0.0000,-17285.5045,13.9217,13.7622,13313.9000,0.0000,13313.9000,0.4805,3311.7606,0.0000,3311.7606,23.4659,0.0000,10002.1394,10002.1394,13.7622,9.6734,11.7178,11.7178,8.5472,128207.7655,11.7178,8.6898,10.9103,10.2038,6.3297,50637.5869,10.9103,8.3085,10.3032,9.6094,5.4388,38071.3286,16.2592,1270.5163,-177616.1000,216916.6810
6355.0000,10.1422,13.6369,0.0000,179914.3000,-179914.3000,8.2911,0.0000,27283.2554,27283.2554,404.9248,207197.5554,0.0000,-207197.5554,13.6369,13.4401,15555.3000,0.0000,15555.3000,0.5688,3884.4883,0.0000,3884.4883,27.7779,0.0000,11670.8117,11670.8117,13.4401,13.4940,0.0000,2752.2000,-2752.2000,0.1458,0.0000,447.3788,447.3788,7.1206,3199.5788,0.0000,-3199.5788,13.4940,13.4835,830.7000,0.0000,830.7000,0.0304,207.8536,0.0000,207.8536,1.4857,0.0000,622.8464,622.8464,13.4835,13.7521,0.0000,13643.7000,-13643.7000,0.7484,0.0000,2276.5115,2276.5115,36.5516,15920.2115,0.0000,-15920.2115,13.7521,13.5912,12705.2000,0.0000,12705.2000,0.4634,3167.7256,0.0000,3167.7256,22.6310,0.0000,9537.4744,9537.4744,13.5912,9.4765,11.5339,11.5339,8.1318,121977.5286,11.5339,8.5471,10.7374,10.0405,5.9028,47222.6803,10.7374,8.1868,10.1422,9.4621,5.0408,35285.4603,15.3719,1201.1797,-167219.0000,204485.6692
6356.0000,9.7480,13.0135,0.0000,114996.6000,-114996.6000,5.2944,0.0000,17297.8043,17297.8043,258.5692,132294.4043,0.0000,-132294.4043,13.0135,12.7263,15554.2000,0.0000,15554.2000,0.5698,3918.0067,0.0000,3918.0067,27.8276,0.0000,11636.1933,11636.1933,12.7263,12.7297,0.0000,118.2000,-118.2000,0.0063,0.0000,19.0276,19.0276,0.3057,137.2276,0.0000,-137.2276,12.7297,12.7129,908.1000,0.0000,908.1000,0.0333,229.6572,0.0000,229.6572,1.6283,0.0000,678.4428,678.4428,12.7129,13.0659,0.0000,12269.7000,-12269.7000,0.6729,0.0000,2030.4263,2030.4263,32.8656,14300.1263,0.0000,-14300.1263,13.0659,12.8509,11640.1000,0.0000,11640.1000,0.4256,2929.9236,0.0000,2929.9236,20.7880,0.0000,8710.1764,8710.1764,12.8509,9.1686,11.0097,11.0097,4.9726,74589.2816,11.0097,8.3022,10.2877,9.6560,3.6562,29249.7634,10.2877,7.9747,9.7480,9.1312,3.1235,21864.6482,10.5035,820.7621,-99282.1000,125703.6931
6357.0000,9.5809,12.9145,0.0000,105646.7000,-105646.7000,4.8526,0.0000,15837.5070,15837.5070,236.9920,121484.2070,0.0000,-121484.2070,12.9145,12.6444,13165.1000,0.0000,13165.1000,0.4870,3320.8062,0.0000,3320.8062,23.7837,0.0000,9844.2938,9844.2938,12.6444,12.6444,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6444,12.6333,542.9000,0.0000,542.9000,0.0202,137.4636,0.0000,137.4636,0.9852,0.0000,405.4364,405.4364,12.6333,12.9761,0.0000,10722.2000,-10722.2000,0.5877,0.0000,1772.8941,1772.8941,28.7034,12495.0941,0.0000,-12495.0941,12.9761,12.7809,9509.8000,0.0000,9509.8000,0.3515,2396.7129,0.0000,2396.7129,17.1660,0.0000,7113.0871,7113.0871,12.7809,8.8686,10.8248,10.8248,4.7525,71287.4338,10.8248,8.1415,10.1093,9.4832,3.2595,26075.7061,10.1093,7.8451,9.5809,8.9772,2.7504,19253.0295,9.4484,738.3127,-93151.1000,116616.1694
6358.0000,9.3946,12.5397,193.3000,83760.1000,-83566.8000,3.8546,42.9369,12509.3818,12552.3187,188.2504,96269.4818,150.3631,-96119.1187,12.5397,12.2260,12844.4000,0.0000,12844.4000,0.4759,3257.0383,0.0000,3257.0383,23.2406,0.0000,9587.3617,9587.3617,12.2260,12.2634,1351.0000,1902.6000,-551.6000,0.1770,286.2102,304.2920,590.5022,8.6425,2206.8920,1064.7898,-1142.1022,12.2634,12.2535,404.6000,0.0000,404.6000,0.0151,102.9992,0.0000,102.9992,0.7352,0.0000,301.6008,301.6008,12.2535,12.5685,0.0000,8265.0000,-8265.0000,0.4530,0.0000,1361.4262,1361.4262,22.1243,9626.4262,0.0000,-9626.4262,12.5685,12.3659,8292.6000,0.0000,8292.6000,0.3069,2101.9549,0.0000,2101.9549,14.9900,0.0000,6190.6451,6190.6451,12.3659,8.7747,10.5703,10.5703,3.6584,54875.9947,10.5703,8.0365,9.8946,9.3034,2.5812,20649.5723,9.8946,7.7516,9.3946,8.8231,2.1831,15281.8136,7.9236,619.1594,-70841.8000,90807.3806
6359.0000,9.2770,12.2250,442.1000,73641.1000,-73199.0000,3.4009,98.4102,10972.2604,11070.6706,166.0932,84613.3604,343.6898,-84269.6706,12.2250,11.8901,12844.2000,0.0000,12844.2000,0.4787,3271.5352,0.0000,3271.5352,23.3790,0.0000,9572.6648,9572.6648,11.8901,12.0487,3730.4000,6442.3000,-2711.9000,0.5525,794.6658,1026.0172,1820.6830,26.9839,7468.3172,2935.7342,-4532.5830,12.0487,12.0379,414.6000,0.0000,414.6000,0.0155,105.8677,0.0000,105.8677,0.7580,0.0000,308.7323,308.7323,12.0379,12.2760,0.0000,5844.6000,-5844.6000,0.3203,0.0000,960.7310,960.7310,15.6420,6805.3310,0.0000,-6805.3310,12.2760,12.1549,4640.7000,0.0000,4640.7000,0.1729,1181.1740,0.0000,1181.1740,8.4431,0.0000,3459.5260,3459.5260,12.1549,8.6754,10.4151,10.4151,3.3154,49731.7349,10.4151,7.9616,9.7609,9.1884,2.3378,18702.5575,9.7609,7.6870,9.2770,8.7239,1.9760,13832.0317,7.4112,579.1182,-63856.0000,82266.3240
6360.0000,9.1417,11.9805,661.9000,61856.5000,-61194.6000,2.8715,147.6976,9191.6158,9339.3134,140.2383,71048.1158,514.2024,-70533.9134,11.9805,11.5956,12850.0000,0.0000,12850.0000,0.4813,3284.4257,0.0000,3284.4257,23.5080,0.0000,9565.5743,9565.5743,11.5956,11.5979,7173.4000,4915.3000,2258.1000,0.6709,1535.5974,780.0164,2315.6138,32.7646,5695.3164,5637.8026,-57.5138,11.5979,11.5859,401.3000,0.0000,401.3000,0.0151,103.1350,0.0000,103.1350,0.7362,0.0000,298.1650,298.1650,11.5859,11.7582,0.0000,3680.2000,-3680.2000,0.2017,0.0000,602.4160,602.4160,9.8484,4282.6160,0.0000,-4282.6160,11.7582,11.7150,1445.3000,0.0000,1445.3000,0.0541,370.5913,0.0000,370.5913,2.6419,0.0000,1074.7087,1074.7087,11.7150,8.7111,10.2130,10.2130,2.4878,37317.4048,10.2130,7.9125,9.5995,9.0627,1.9053,15242.5794,9.5995,7.6374,9.1417,8.6185,1.6250,11375.2552,6.4418,503.3699,-47920.1000,63935.2394
6361.0000,9.0568,11.8861,853.5000,60921.1000,-60067.6000,2.8376,190.7445,9037.4129,9228.1575,138.5843,69958.5129,662.7555,-69295.7575,11.8861,11.4951,12869.9000,0.0000,12869.9000,0.4840,3293.9527,0.0000,3293.9527,23.6377,0.0000,9575.9473,9575.9473,11.4951,11.3449,9415.0000,3207.8000,6207.2000,0.7126,2018.8330,508.4389,2527.2718,34.8033,3716.2389,7396.1670,3679.9282,11.3449,11.3323,415.2000,0.0000,415.2000,0.0157,107.0970,0.0000,107.0970,0.7674,0.0000,308.1030,308.1030,11.3323,11.4639,0.0000,2771.0000,-2771.0000,0.1518,0.0000,452.5680,452.5680,7.4142,3223.5680,0.0000,-3223.5680,11.4639,11.4385,837.2000,0.0000,837.2000,0.0316,215.5775,0.0000,215.5775,1.5432,0.0000,621.6225,621.6225,11.4385,8.7282,10.0834,10.0834,2.2127,33190.8308,10.0834,7.8858,9.4974,8.9846,1.7941,14352.7727,9.4974,7.6093,9.0568,8.5533,1.5414,10790.0350,6.3500,496.2003,-42509.1000,58333.6386
6362.0000,8.9714,11.6351,1097.6000,56199.1000,-55101.5000,2.6344,245.6773,8322.8937,8568.5710,128.6612,64521.9937,851.9227,-63670.0710,11.6351,11.2349,12870.9000,0.0000,12870.9000,0.4848,3306.0821,0.0000,3306.0821,23.6759,0.0000,9564.8179,9564.8179,11.2349,10.9109,12938.4000,2079.2000,10859.2000,0.8582,2786.4780,328.5469,3115.0249,41.9138,2407.7469,10151.9220,7744.1751,10.9109,10.8985,402.2000,0.0000,402.2000,0.0153,104.3985,0.0000,104.3985,0.7464,0.0000,297.8015,297.8015,10.8985,11.0090,0.0000,2271.3000,-2271.3000,0.1244,0.0000,369.5926,369.5926,6.0769,2640.8926,0.0000,-2640.8926,11.0090,10.9972,380.3000,0.0000,380.3000,0.0144,98.5733,0.0000,98.5733,0.7044,0.0000,281.7267,281.7267,10.9972,8.8721,9.9346,9.9346,1.6932,25398.3287,9.9346,7.8880,9.3889,8.9113,1.6307,13045.2944,9.3889,7.5997,8.9714,8.4943,1.4255,9978.5937,6.1973,484.2686,-32860.2000,48422.2168
6363.0000,8.8877,11.3258,1544.7000,51492.6000,-49947.9000,2.4440,346.2780,7613.3547,7959.6327,119.3599,59105.9547,1198.4220,-57907.5327,11.3258,10.9237,12871.1000,0.0000,12871.1000,0.4868,3320.8961,0.0000,3320.8961,23.7736,0.0000,9550.2039,9550.2039,10.9237,10.3882,17211.5000,662.7000,16548.8000,1.0360,3726.2964,104.3448,3830.6412,50.5963,767.0448,13485.2036,12718.1588,10.3882,10.3753,414.5000,0.0000,414.5000,0.0159,108.4165,0.0000,108.4165,0.7748,0.0000,306.0835,306.0835,10.3753,10.4719,0.0000,1974.2000,-1974.2000,0.1081,0.0000,319.9181,319.9181,5.2818,2294.1181,0.0000,-2294.1181,10.4719,10.4601,380.3000,0.0000,380.3000,0.0145,99.3491,0.0000,99.3491,0.7098,0.0000,280.9509,280.9509,10.4601,9.0865,9.7733,9.7733,1.0875,16312.2543,9.7733,7.9143,9.2776,8.8438,1.4718,11774.0391,9.2776,7.6067,8.8877,8.4422,1.3228,9259.6438,6.1579,481.1909,-21707.4000,37345.9372
