Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6364.0000,8.8253,11.1574,2072.8000,49932.9000,-47860.1000,2.4024,465.1905,7373.7386,7838.9291,117.3281,57306.6386,1607.6095,-55699.0291,11.1574,10.7582,12858.6000,0.0000,12858.6000,0.4888,3325.7662,0.0000,3325.7662,23.8718,0.0000,9532.8338,9532.8338,10.7582,10.1460,18679.0000,0.0000,18679.0000,1.0930,4055.4032,0.0000,4055.4032,53.3816,0.0000,14623.5968,14623.5968,10.1460,10.1335,402.9000,0.0000,402.9000,0.0156,105.7588,0.0000,105.7588,0.7598,0.0000,297.1412,297.1412,10.1335,10.2190,0.0000,1756.8000,-1756.8000,0.0962,0.0000,284.1741,284.1741,4.7003,2040.9741,0.0000,-2040.9741,10.2190,10.1931,837.4000,0.0000,837.4000,0.0323,219.5760,0.0000,219.5760,1.5770,0.0000,617.8240,617.8240,10.1931,9.1293,9.6612,9.6612,0.8469,12703.6893,9.6612,7.9198,9.1968,8.7905,1.3864,11091.1771,9.1968,7.6046,8.8253,8.4007,1.2677,8873.6436,6.1924,483.8848,-16839.0000,32668.5100
6365.0000,8.7604,10.8197,2550.9000,46785.8000,-44234.9000,2.2857,573.1652,6900.2555,7473.4207,111.6312,53686.0555,1977.7348,-51708.3207,10.8197,10.4408,12857.7000,0.0000,12857.7000,0.4901,3341.8903,0.0000,3341.8903,23.9370,0.0000,9515.8097,9515.8097,10.4408,9.7669,21645.6000,0.0000,21645.6000,1.2706,4725.0705,0.0000,4725.0705,62.0562,0.0000,16920.5295,16920.5295,9.7669,9.7512,536.2000,0.0000,536.2000,0.0208,141.5405,0.0000,141.5405,1.0154,0.0000,394.6595,394.6595,9.7512,9.8394,0.0000,1908.7000,-1908.7000,0.1046,0.0000,307.9068,307.9068,5.1069,2216.6068,0.0000,-2216.6068,9.8394,9.7121,4341.5000,0.0000,4341.5000,0.1681,1144.7920,0.0000,1144.7920,8.2114,0.0000,3196.7080,3196.7080,9.7121,9.3265,9.5193,9.5193,0.3228,4841.8874,9.5193,7.9651,9.1048,8.7422,1.3008,10406.7110,9.1048,7.6287,8.7604,8.3668,1.2355,8648.2711,6.5100,508.6994,-6762.6000,23896.8696
6366.0000,8.7592,11.0917,3211.6000,56334.4000,-53122.8000,2.7597,721.6346,8308.3465,9029.9811,134.7778,64642.7465,2489.9654,-62152.7811,11.0917,10.7341,12858.0000,0.0000,12858.0000,0.4929,3328.7783,0.0000,3328.7783,24.0730,0.0000,9529.2217,9529.2217,10.7341,10.4251,10517.1000,0.0000,10517.1000,0.6212,2284.3105,0.0000,2284.3105,30.3364,0.0000,8232.7895,8232.7895,10.4251,10.4116,487.3000,0.0000,487.3000,0.0190,127.3891,0.0000,127.3891,0.9289,0.0000,359.9109,359.9109,10.4116,10.5277,0.0000,2661.4000,-2661.4000,0.1458,0.0000,431.3980,431.3980,7.1217,3092.7980,0.0000,-3092.7980,10.5277,10.1242,14549.2000,0.0000,14549.2000,0.5671,3797.7095,0.0000,3797.7095,27.6983,0.0000,10751.4905,10751.4905,10.1242,8.9709,9.5475,9.5475,1.0244,15365.4261,9.5475,7.9137,9.1118,8.7306,1.4512,11609.8048,9.1118,7.6006,8.7592,8.3562,1.3423,9396.2604,6.9086,539.8465,-17372.6000,36371.4912
6367.0000,8.8542,11.7865,2054.8000,82788.9000,-80734.1000,3.9005,460.9086,12232.5894,12693.4980,190.4927,95021.4894,1593.8914,-93427.5980,11.7865,11.4861,12869.8000,0.0000,12869.8000,0.4911,3298.6241,0.0000,3298.6241,23.9857,0.0000,9571.1759,9571.1759,11.4861,11.3497,5535.1000,0.0000,5535.1000,0.3251,1187.0550,0.0000,1187.0550,15.8760,0.0000,4348.0450,4348.0450,11.3497,11.3343,658.5000,0.0000,658.5000,0.0254,169.8423,0.0000,169.8423,1.2411,0.0000,488.6577,488.6577,11.3343,11.4471,0.0000,3089.5000,-3089.5000,0.1692,0.0000,504.5952,504.5952,8.2659,3594.0952,0.0000,-3594.0952,11.4471,11.0868,15463.3000,0.0000,15463.3000,0.5957,3982.7358,0.0000,3982.7358,29.0937,0.0000,11480.5642,11480.5642,11.0868,8.4498,9.7683,9.7683,2.8006,42008.3035,9.7683,7.8225,9.2494,8.7954,2.0665,16531.6668,9.2494,7.5557,8.8542,8.4025,1.7988,12591.4920,8.2606,645.4922,-49296.9000,71131.4623
6368.0000,8.9480,12.0573,1488.2000,98854.5000,-97366.3000,4.6035,333.2475,14633.2703,14966.5178,224.8264,113487.7703,1154.9525,-112332.8178,12.0573,11.6915,17744.8000,0.0000,17744.8000,0.6694,4530.5616,0.0000,4530.5616,32.6944,0.0000,13214.2384,13214.2384,11.6915,11.8113,382.8000,3993.9000,-3611.1000,0.2321,81.8146,634.5335,716.3481,11.3359,4628.4335,300.9854,-4327.4481,11.8113,11.7943,825.3000,0.0000,825.3000,0.0314,211.4554,0.0000,211.4554,1.5316,0.0000,613.8446,613.8446,11.7943,11.8794,0.0000,2640.0000,-2640.0000,0.1446,0.0000,432.9689,432.9689,7.0633,3072.9689,0.0000,-3072.9689,11.8794,11.5735,14853.9000,0.0000,14853.9000,0.5635,3802.1084,0.0000,3802.1084,27.5209,0.0000,11051.7916,11051.7916,11.5735,8.3320,9.9527,9.9527,3.9036,58553.4876,9.9527,7.7900,9.3760,8.8714,2.6045,20835.8611,9.3760,7.5416,8.9480,8.4588,2.2091,15463.5920,9.3668,731.9338,-70193.4000,94852.9407
6369.0000,9.1331,12.2716,573.4000,127480.7000,-126907.3000,5.8615,127.9696,18939.8476,19067.8172,286.2642,146420.5476,445.4304,-145975.1172,12.2716,11.9154,22225.3000,0.0000,22225.3000,0.8348,5657.2435,0.0000,5657.2435,40.7697,0.0000,16568.0565,16568.0565,11.9154,12.2113,0.0000,11872.3000,-11872.3000,0.6245,0.0000,1891.4037,1891.4037,30.5015,13763.7037,0.0000,-13763.7037,12.2113,12.1941,1071.6000,0.0000,1071.6000,0.0404,272.9995,0.0000,272.9995,1.9736,0.0000,798.6005,798.6005,12.1941,12.2797,0.0000,3417.6000,-3417.6000,0.1872,0.0000,562.6280,562.6280,9.1448,3980.2280,0.0000,-3980.2280,12.2797,12.0709,13025.7000,0.0000,13025.7000,0.4907,3315.1893,0.0000,3315.1893,23.9633,0.0000,9710.5107,9710.5107,12.0709,8.4188,10.2449,10.2449,5.6620,84930.7412,10.2449,7.8391,9.6033,9.0420,3.7297,29837.7314,9.6033,7.5879,9.1331,8.5956,3.1247,21872.6575,12.0587,942.2811,-105874.6000,136641.1302
6370.0000,9.2931,12.3576,281.6000,144022.8000,-143741.2000,6.6078,62.6651,21465.8032,21528.4683,322.7146,165488.6032,218.9349,-165269.6683,12.3576,11.9911,26502.0000,0.0000,26502.0000,0.9920,6737.6171,0.0000,6737.6171,48.4469,0.0000,19764.3829,19764.3829,11.9911,12.3787,0.0000,18026.0000,-18026.0000,0.9490,0.0000,2874.4678,2874.4678,46.3476,20900.4678,0.0000,-20900.4678,12.3787,12.3648,999.9000,0.0000,999.9000,0.0375,254.1292,0.0000,254.1292,1.8296,0.0000,745.7708,745.7708,12.3648,12.4805,0.0000,5356.9000,-5356.9000,0.2935,0.0000,883.3659,883.3659,14.3363,6240.2659,0.0000,-6240.2659,12.4805,12.3172,11806.9000,0.0000,11806.9000,0.4419,2996.4560,0.0000,2996.4560,21.5807,0.0000,8810.4440,8810.4440,12.3172,8.6127,10.4649,10.4649,6.6595,99892.4307,10.4649,7.9321,9.7895,9.1985,4.5532,36425.6081,9.7895,7.6621,9.2931,8.7258,3.8245,26771.3277,13.9825,1092.6139,-127815.3000,163089.3666
6371.0000,9.4369,12.4354,47.2000,152552.2000,-152505.0000,6.9911,10.4763,22802.7249,22813.2012,341.4352,175354.9249,36.7237,-175318.2012,12.4354,12.0972,26504.6000,0.0000,26504.6000,0.9907,6730.8596,0.0000,6730.8596,48.3847,0.0000,19773.7404,19773.7404,12.0972,12.5811,0.0000,24396.0000,-24396.0000,1.2847,0.0000,3895.4161,3895.4161,62.7428,28291.4161,0.0000,-28291.4161,12.5811,12.5662,1161.2000,0.0000,1161.2000,0.0434,294.2812,0.0000,294.2812,2.1191,0.0000,866.9188,866.9188,12.5662,12.7266,0.0000,8047.1000,-8047.1000,0.4410,0.0000,1329.6658,1329.6658,21.5377,9376.7658,0.0000,-9376.7658,12.7266,12.6050,9521.6000,0.0000,9521.6000,0.3552,2408.1026,0.0000,2408.1026,17.3476,0.0000,7113.4974,7113.4974,12.6050,8.7322,10.6686,10.6686,7.5479,113217.8288,10.6686,8.0060,9.9585,9.3373,5.1894,41514.9230,9.9585,7.7230,9.4369,8.8408,4.3570,30499.0514,15.1592,1184.5611,-147760.7000,185231.8033
6372.0000,9.5418,12.5542,0.0000,159285.2000,-159285.2000,7.3030,0.0000,23859.5707,23859.5707,356.6651,183144.7707,0.0000,-183144.7707,12.5542,12.2313,26295.3000,0.0000,26295.3000,0.9817,6666.5080,0.0000,6666.5080,47.9427,0.0000,19628.7920,19628.7920,12.2313,12.7015,0.0000,24641.8000,-24641.8000,1.2981,0.0000,3941.3497,3941.3497,63.3990,28583.1497,0.0000,-28583.1497,12.7015,12.6887,1036.7000,0.0000,1036.7000,0.0386,262.2840,0.0000,262.2840,1.8858,0.0000,774.4160,774.4160,12.6887,12.8911,0.0000,10559.9000,-10559.9000,0.5788,0.0000,1747.0493,1747.0493,28.2663,12306.9493,0.0000,-12306.9493,12.8911,12.7890,8302.7000,0.0000,8302.7000,0.3085,2094.9852,0.0000,2094.9852,15.0677,0.0000,6207.7148,6207.7148,12.7890,8.8350,10.8120,10.8120,8.0132,120198.6717,10.8120,8.0675,10.0802,9.4398,5.5620,44495.7580,10.0802,7.7730,9.5418,8.9266,4.6756,32729.2446,15.7630,1231.7439,-158852.2000,197423.6743
6373.0000,9.6562,12.6509,0.0000,167496.6000,-167496.6000,7.6842,0.0000,25147.8053,25147.8053,375.2821,192644.4053,0.0000,-192644.4053,12.6509,12.3457,26292.4000,0.0000,26292.4000,0.9797,6656.6838,0.0000,6656.6838,47.8464,0.0000,19635.7162,19635.7162,12.3457,12.8329,0.0000,27013.2000,-27013.2000,1.4238,0.0000,4326.9713,4326.9713,69.5339,31340.1713,0.0000,-31340.1713,12.8329,12.8213,993.7000,0.0000,993.7000,0.0369,250.9411,0.0000,250.9411,1.8041,0.0000,742.7589,742.7589,12.8213,13.0595,0.0000,13142.8000,-13142.8000,0.7204,0.0000,2177.3513,2177.3513,35.1828,15320.1513,0.0000,-15320.1513,13.0595,12.9736,7388.6000,0.0000,7388.6000,0.2738,1859.9464,0.0000,1859.9464,13.3738,0.0000,5528.6536,5528.6536,12.9736,8.9534,10.9635,10.9635,8.6203,129305.1572,10.9635,8.1415,10.2109,9.5525,6.0509,48407.3585,10.2109,7.8335,9.6562,9.0222,5.0978,35684.7773,16.6782,1303.2553,-172977.9000,213397.2929
6374.0000,9.7419,12.8237,0.0000,176636.3000,-176636.3000,8.1089,0.0000,26566.3391,26566.3391,396.0256,203202.6391,0.0000,-203202.6391,12.8237,12.5260,26258.6000,0.0000,26258.6000,0.9769,6631.9961,0.0000,6631.9961,47.7113,0.0000,19626.6039,19626.6039,12.5260,12.9266,0.0000,22762.0000,-22762.0000,1.2002,0.0000,3654.5401,3654.5401,58.6154,26416.5401,0.0000,-26416.5401,12.9266,12.9172,830.2000,0.0000,830.2000,0.0308,209.3766,0.0000,209.3766,1.5041,0.0000,620.8234,620.8234,12.9172,13.1884,0.0000,15336.9000,-15336.9000,0.8407,0.0000,2543.3951,2543.3951,41.0599,17880.2951,0.0000,-17880.2951,13.1884,13.1149,6474.5000,0.0000,6474.5000,0.2393,1626.9093,0.0000,1626.9093,11.6882,0.0000,4847.5907,4847.5907,13.1149,9.0382,11.0765,11.0765,8.9601,134401.4340,11.0765,8.1972,10.3087,9.6369,6.3284,50627.2348,10.3087,7.8794,9.7419,9.0941,5.3394,37375.5153,17.0953,1335.8505,-181171.9000,222404.1842
6375.0000,9.6021,12.5351,0.0000,142786.4000,-142786.4000,6.5582,0.0000,21414.3217,21414.3217,320.2942,164200.7217,0.0000,-164200.7217,12.5351,12.1850,26261.6000,0.0000,26261.6000,0.9744,6659.7549,0.0000,6659.7549,47.5860,0.0000,19601.8451,19601.8451,12.1850,12.5334,0.0000,16815.9000,-16815.9000,0.8873,0.0000,2688.0479,2688.0479,43.3321,19503.9479,0.0000,-19503.9479,12.5334,12.5234,745.9000,0.0000,745.9000,0.0276,189.1596,0.0000,189.1596,1.3494,0.0000,556.7404,556.7404,12.5234,12.8866,0.0000,17448.7000,-17448.7000,0.9566,0.0000,2881.8962,2881.8962,46.7167,20330.5962,0.0000,-20330.5962,12.8866,12.7879,7388.6000,0.0000,7388.6000,0.2726,1864.4536,0.0000,1864.4536,13.3114,0.0000,5524.1464,5524.1464,12.7879,8.9608,10.8743,10.8743,7.1419,107128.7133,10.8743,8.1334,10.1434,9.5039,5.1150,40919.9408,10.1434,7.8237,9.6021,8.9835,4.3290,30302.9545,14.5149,1134.2153,-142654.9000,178351.6086
6376.0000,9.6685,12.5478,0.0000,153135.1000,-153135.1000,7.0278,0.0000,22997.3182,22997.3182,343.2260,176132.4182,0.0000,-176132.4182,12.5478,12.2274,26256.8000,0.0000,26256.8000,0.9787,6657.3436,0.0000,6657.3436,47.7962,0.0000,19599.4564,19599.4564,12.2274,12.6434,0.0000,21936.1000,-21936.1000,1.1560,0.0000,3508.4106,3508.4106,56.4556,25444.5106,0.0000,-25444.5106,12.6434,12.6338,785.8000,0.0000,785.8000,0.0293,198.9692,0.0000,198.9692,1.4305,0.0000,586.8308,586.8308,12.6338,13.0031,0.0000,19384.1000,-19384.1000,1.0624,0.0000,3205.1393,3205.1393,51.8853,22589.2393,0.0000,-22589.2393,13.0031,12.8978,8607.4000,0.0000,8607.4000,0.3190,2168.4672,0.0000,2168.4672,15.5811,0.0000,6438.9328,6438.9328,12.8978,9.0231,10.9605,10.9605,7.9006,118508.8955,10.9605,8.1782,10.2185,9.5693,5.6731,45385.1599,10.2185,7.8612,9.6685,9.0399,4.8067,33646.7899,15.8597,1239.2989,-158805.3000,197540.8453
6377.0000,9.6694,12.6155,0.0000,152454.7000,-152454.7000,6.9993,0.0000,22895.5607,22895.5607,341.8341,175350.2607,0.0000,-175350.2607,12.6155,12.3446,21598.8000,0.0000,21598.8000,0.8049,5471.0923,0.0000,5471.0923,39.3091,0.0000,16127.7077,16127.7077,12.3446,12.6860,0.0000,17515.6000,-17515.6000,0.9232,0.0000,2805.6059,2805.6059,45.0857,20321.2059,0.0000,-20321.2059,12.6860,12.6797,498.6000,0.0000,498.6000,0.0186,126.1728,0.0000,126.1728,0.9061,0.0000,372.4272,372.4272,12.6797,13.0805,0.0000,20466.0000,-20466.0000,1.1218,0.0000,3385.6204,3385.6204,54.7848,23851.6204,0.0000,-23851.6204,13.0805,12.9378,11349.8000,0.0000,11349.8000,0.4199,2856.2700,0.0000,2856.2700,20.5076,0.0000,8493.5300,8493.5300,12.9378,8.9999,10.9688,10.9688,7.8125,117188.2129,10.9688,8.1681,10.2220,9.5685,5.5565,44452.3159,10.2220,7.8538,9.6694,9.0379,4.6984,32888.8547,15.4313,1205.8258,-156989.1000,194529.3835
6378.0000,9.5354,12.6337,0.0000,132393.2000,-132393.2000,6.0783,0.0000,19828.7804,19828.7804,296.8538,152221.9804,0.0000,-152221.9804,12.6337,12.4381,12870.8000,0.0000,12870.8000,0.4791,3259.4088,0.0000,3259.4088,23.3991,0.0000,9611.3912,9611.3912,12.4381,12.6108,0.0000,7314.0000,-7314.0000,0.3856,0.0000,1172.9529,1172.9529,18.8345,8486.9529,0.0000,-8486.9529,12.6108,12.6034,488.8000,0.0000,488.8000,0.0182,123.8239,0.0000,123.8239,0.8876,0.0000,364.9761,364.9761,12.6034,13.0526,0.0000,18940.0000,-18940.0000,1.0381,0.0000,3130.7377,3130.7377,50.7014,22070.7377,0.0000,-22070.7377,13.0526,12.8496,13330.4000,0.0000,13330.4000,0.4926,3356.0108,0.0000,3356.0108,24.0570,0.0000,9974.3892,9974.3892,12.8496,8.7836,10.8166,10.8166,6.6588,99881.9675,10.8166,8.0445,10.0773,9.4305,4.5398,36318.4805,10.0773,7.7545,9.5354,8.9159,3.8040,26628.2101,12.7379,995.3602,-131957.2000,162828.6582
6379.0000,9.3436,12.5124,0.0000,108302.8000,-108302.8000,4.9684,0.0000,16158.2508,16158.2508,242.6470,124461.0508,0.0000,-124461.0508,12.5124,12.2681,12860.3000,0.0000,12860.3000,0.4786,3262.3267,0.0000,3262.3267,23.3733,0.0000,9597.9733,9597.9733,12.2681,12.2628,262.9000,0.0000,262.9000,0.0149,55.6572,0.0000,55.6572,0.7301,0.0000,207.2428,207.2428,12.2628,12.2534,495.0000,0.0000,495.0000,0.0184,126.0134,0.0000,126.0134,0.9000,0.0000,368.9866,368.9866,12.2534,12.7069,0.0000,15293.1000,-15293.1000,0.8382,0.0000,2519.1054,2519.1054,40.9369,17812.2054,0.0000,-17812.2054,12.7069,12.4649,12721.0000,0.0000,12721.0000,0.4703,3218.1544,0.0000,3218.1544,22.9673,0.0000,9502.8456,9502.8456,12.4649,8.6425,10.5537,10.5537,5.0045,75066.9475,10.5537,7.9356,9.8555,9.2446,3.4277,27421.4474,9.8555,7.6615,9.3436,8.7585,2.8724,20107.1196,10.1832,795.7310,-97256.7000,122595.5145
6380.0000,9.0902,11.8508,7.9000,66358.5000,-66350.6000,3.0412,1.7645,9850.5314,9852.2958,148.5286,76209.0314,6.1355,-76202.8958,11.8508,11.5043,12857.5000,0.0000,12857.5000,0.4794,3292.4425,0.0000,3292.4425,23.4135,0.0000,9565.0575,9565.0575,11.5043,11.4620,1485.8000,0.0000,1485.8000,0.0848,318.5475,0.0000,318.5475,4.1395,0.0000,1167.2525,1167.2525,11.4620,11.4489,486.8000,0.0000,486.8000,0.0182,125.3536,0.0000,125.3536,0.8900,0.0000,361.4464,361.4464,11.4489,11.9983,0.0000,13035.7000,-13035.7000,0.7143,0.0000,2131.2146,2131.2146,34.8876,15166.9146,0.0000,-15166.9146,11.9983,11.6840,11654.5000,0.0000,11654.5000,0.4332,2978.1050,0.0000,2978.1050,21.1571,0.0000,8676.3950,8676.3950,11.6840,8.6553,10.1697,10.1697,2.7867,41800.4129,10.1697,7.8486,9.5507,9.0091,2.1356,17085.0553,9.5507,7.5770,9.0902,8.5639,1.8160,12712.1382,7.1568,559.2392,-52901.7000,71597.6064
6381.0000,8.9752,11.6909,37.7000,61433.7000,-61396.0000,2.8131,8.4379,9098.8001,9107.2380,137.3892,70532.5001,29.2621,-70503.2380,11.6909,11.3228,12858.0000,0.0000,12858.0000,0.4846,3300.1202,0.0000,3300.1202,23.6658,0.0000,9557.8798,9557.8798,11.3228,11.2028,3967.1000,0.0000,3967.1000,0.2296,853.1137,0.0000,853.1137,11.2127,0.0000,3113.9863,3113.9863,11.2028,11.1863,577.8000,0.0000,577.8000,0.0219,149.3446,0.0000,149.3446,1.0703,0.0000,428.4554,428.4554,11.1863,11.6607,0.0000,10587.8000,-10587.8000,0.5800,0.0000,1727.0488,1727.0488,28.3283,12314.8488,0.0000,-12314.8488,11.6607,11.3881,9521.6000,0.0000,9521.6000,0.3580,2444.8651,0.0000,2444.8651,17.4830,0.0000,7076.7349,7076.7349,11.3881,8.6111,9.9996,9.9996,2.4031,36046.7895,9.9996,7.8022,9.4136,8.9009,1.9015,15212.1956,9.4136,7.5347,8.9752,8.4741,1.6260,11381.7927,6.7309,525.9582,-45059.3000,62640.7777
6382.0000,8.8587,11.4758,186.9000,52618.3000,-52431.4000,2.4168,41.9198,7775.3801,7817.2999,118.0342,60393.6801,144.9802,-60248.6999,11.4758,11.0608,12868.0000,0.0000,12868.0000,0.4862,3312.9182,0.0000,3312.9182,23.7461,0.0000,9555.0818,9555.0818,11.0608,10.8353,6619.0000,0.0000,6619.0000,0.3844,1429.6938,0.0000,1429.6938,18.7726,0.0000,5189.3062,5189.3062,10.8353,10.8223,404.4000,0.0000,404.4000,0.0154,105.0851,0.0000,105.0851,0.7523,0.0000,299.3149,299.3149,10.8223,11.1565,0.0000,6615.8000,-6615.8000,0.3624,0.0000,1075.8716,1075.8716,17.7002,7691.6716,0.0000,-7691.6716,11.1565,10.8891,8302.7000,0.0000,8302.7000,0.3139,2147.4498,0.0000,2147.4498,15.3291,0.0000,6155.2502,6155.2502,10.8891,8.7302,9.8096,9.8096,1.6567,24850.0191,9.8096,7.7841,9.2695,8.7968,1.5544,12435.0771,9.2695,7.5091,8.8587,8.3893,1.3509,9455.9600,5.9687,466.4028,-30853.1000,46741.0563
6383.0000,8.7686,11.2567,401.1000,47567.2000,-47166.1000,2.1969,90.1102,7016.6253,7106.7355,107.2919,54583.8253,310.9898,-54272.8355,11.2567,10.8190,12870.7000,0.0000,12870.7000,0.4880,3324.1127,0.0000,3324.1127,23.8352,0.0000,9546.5873,9546.5873,10.8190,10.4020,11615.4000,0.0000,11615.4000,0.6779,2519.2142,0.0000,2519.2142,33.1081,0.0000,9096.1858,9096.1858,10.4020,10.3880,415.1000,0.0000,415.1000,0.0159,108.5514,0.0000,108.5514,0.7770,0.0000,306.5486,306.5486,10.3880,10.5966,0.0000,3915.7000,-3915.7000,0.2145,0.0000,634.5983,634.5983,10.4760,4550.2983,0.0000,-4550.2983,10.5966,10.4391,4646.3000,0.0000,4646.3000,0.1771,1211.5791,0.0000,1211.5791,8.6501,0.0000,3434.7209,3434.7209,10.4391,8.8673,9.6532,9.6532,1.1429,17142.9307,9.6532,7.7849,9.1550,8.7190,1.3585,10868.0713,9.1550,7.4992,8.7686,8.3271,1.2040,8427.7926,5.6555,441.9317,-21534.3000,36438.7946
6384.0000,8.6941,11.1106,988.7000,42166.1000,-41177.4000,1.9833,222.4208,6210.9038,6433.3246,96.8619,48377.0038,766.2792,-47610.7246,11.1106,10.6264,12871.0000,0.0000,12871.0000,0.4898,3331.2294,0.0000,3331.2294,23.9222,0.0000,9539.7706,9539.7706,10.6264,10.1335,12411.7000,0.0000,12411.7000,0.7277,2700.7757,0.0000,2700.7757,35.5418,0.0000,9710.9243,9710.9243,10.1335,10.1200,361.8000,0.0000,361.8000,0.0140,94.9877,0.0000,94.9877,0.6822,0.0000,266.8123,266.8123,10.1200,10.2652,0.0000,2462.9000,-2462.9000,0.1349,0.0000,398.3510,398.3510,6.5894,2861.2510,0.0000,-2861.2510,10.2652,10.2110,1446.8000,0.0000,1446.8000,0.0557,379.1095,0.0000,379.1095,2.7189,0.0000,1067.6905,1067.6905,10.2110,8.8695,9.5403,9.5403,0.8810,13215.4857,9.5403,7.7594,9.0654,8.6498,1.1696,9356.5436,9.0654,7.4743,8.6941,8.2698,1.0449,7314.6431,5.1082,399.1597,-16549.0000,29886.6723
6385.0000,8.6286,10.8440,1532.7000,37957.8000,-36425.1000,1.8222,345.2129,5583.9424,5929.1553,88.9922,43541.7424,1187.4871,-42354.2553,10.8440,10.3453,12880.7000,0.0000,12880.7000,0.4914,3346.6860,0.0000,3346.6860,23.9984,0.0000,9534.0140,9534.0140,10.3453,9.7539,14471.0000,0.0000,14471.0000,0.8516,3164.0995,0.0000,3164.0995,41.5924,0.0000,11306.9005,11306.9005,9.7539,9.7395,372.3000,0.0000,372.3000,0.0144,98.2949,0.0000,98.2949,0.7052,0.0000,274.0051,274.0051,9.7395,9.8420,0.0000,1686.6000,-1686.6000,0.0924,0.0000,272.0564,272.0564,4.5127,1958.6564,0.0000,-1958.6564,9.8420,9.8097,837.9000,0.0000,837.9000,0.0324,220.9341,0.0000,220.9341,1.5835,0.0000,616.9659,616.9659,9.8097,9.0328,9.4212,9.4212,0.4951,7426.8468,9.4212,7.7688,8.9806,8.5950,1.0531,8424.5109,8.9806,7.4720,8.6286,8.2263,0.9614,6729.4695,4.9567,387.3226,-9549.8000,22580.8272
6386.0000,8.5694,10.5814,2173.1000,33853.8000,-31680.7000,1.6717,489.9805,4974.5158,5464.4964,81.6455,38828.3158,1683.1195,-37145.1964,10.5814,10.0660,12871.6000,0.0000,12871.6000,0.4932,3357.1719,0.0000,3357.1719,24.0886,0.0000,9514.4281,9514.4281,10.0660,9.4010,15734.4000,0.0000,15734.4000,0.9310,3456.9781,0.0000,3456.9781,45.4694,0.0000,12277.4219,12277.4219,9.4010,9.3865,363.2000,0.0000,363.2000,0.0142,96.3972,0.0000,96.3972,0.6925,0.0000,266.8028,266.8028,9.3865,9.4623,0.0000,1205.4000,-1205.4000,0.0660,0.0000,193.9802,193.9802,3.2256,1399.3802,0.0000,-1399.3802,9.4623,9.4472,380.5000,0.0000,380.5000,0.0148,100.8964,0.0000,100.8964,0.7244,0.0000,279.6036,279.6036,9.4472,9.1771,9.3121,9.3121,0.1662,2493.5488,9.3121,7.7796,8.9035,8.5459,0.9431,7544.9219,8.9035,7.4717,8.5694,8.1876,0.8811,6167.6657,4.7866,374.0304,-3536.4000,16206.1364
6387.0000,8.5145,10.2950,2707.6000,30200.5000,-27492.9000,1.5360,611.1097,4433.0069,5044.1167,75.0142,34633.5069,2096.4903,-32537.0167,10.2950,9.7751,12871.9000,0.0000,12871.9000,0.4954,3371.3863,0.0000,3371.3863,24.1961,0.0000,9500.5137,9500.5137,9.7751,9.0237,17622.5000,0.0000,17622.5000,1.0484,3891.4468,0.0000,3891.4468,51.2019,0.0000,13731.0532,13731.0532,9.0237,9.0089,369.8000,0.0000,369.8000,0.0145,98.7047,0.0000,98.7047,0.7094,0.0000,271.0953,271.0953,9.0089,9.0660,0.0000,900.1000,-900.1000,0.0493,0.0000,144.5097,144.5097,2.4090,1044.6097,0.0000,-1044.6097,9.0660,9.0508,380.5000,0.0000,380.5000,0.0149,101.4962,0.0000,101.4962,0.7292,0.0000,279.0038,279.0038,9.0508,9.3551,9.2029,9.2029,-0.1854,-2780.9630,9.2029,7.8023,8.8294,8.5026,0.8532,6825.4938,8.8294,7.4797,8.5145,8.1546,0.8222,5755.2189,4.7379,370.2233,2851.7000,9799.7497
6388.0000,8.4742,10.1302,3540.4000,29471.8000,-25931.4000,1.5512,799.6637,4322.6929,5122.3566,75.7592,33794.4929,2740.7363,-31053.7566,10.1302,9.6239,12874.8000,0.0000,12874.8000,0.4980,3380.3386,0.0000,3380.3386,24.3196,0.0000,9494.4614,9494.4614,9.6239,8.8591,18419.3000,0.0000,18419.3000,1.1020,4078.1631,0.0000,4078.1631,53.8210,0.0000,14341.1369,14341.1369,8.8591,8.8448,365.0000,0.0000,365.0000,0.0144,97.6648,0.0000,97.6648,0.7049,0.0000,267.3352,267.3352,8.8448,8.8926,0.0000,772.0000,-772.0000,0.0423,0.0000,123.8237,123.8237,2.0666,895.8237,0.0000,-895.8237,8.8926,8.8599,838.2000,0.0000,838.2000,0.0331,224.1681,0.0000,224.1681,1.6175,0.0000,614.0319,614.0319,8.8599,9.3882,9.1240,9.1240,-0.3302,-4953.4942,9.1240,7.8156,8.7751,8.4698,0.8178,6542.4805,8.7751,7.4852,8.4742,8.1302,0.8062,5643.5649,4.8616,379.8929,5793.9000,7232.5512
6389.0000,8.4251,9.7970,4270.8000,26664.2000,-22393.4000,1.4659,965.5034,3907.2236,4872.7270,71.5903,30571.4236,3305.2966,-27266.1270,9.7970,9.3198,12884.7000,0.0000,12884.7000,0.4997,3399.6491,0.0000,3399.6491,24.4069,0.0000,9485.0509,9485.0509,9.3198,8.5204,20435.2000,0.0000,20435.2000,1.2263,4548.7411,0.0000,4548.7411,59.8881,0.0000,15886.4589,15886.4589,8.5204,8.5023,492.4000,0.0000,492.4000,0.0195,132.4286,0.0000,132.4286,0.9537,0.0000,359.9714,359.9714,8.5023,8.5573,0.0000,941.1000,-941.1000,0.0516,0.0000,150.6579,150.6579,2.5195,1091.7579,0.0000,-1091.7579,8.5573,8.3973,4346.9000,0.0000,4346.9000,0.1723,1168.4271,0.0000,1168.4271,8.4141,0.0000,3178.4729,3178.4729,8.3973,9.6140,9.0057,9.0057,-0.8060,-12090.7058,9.0057,7.8676,8.7022,8.4367,0.7539,6031.5218,8.7022,7.5147,8.4251,8.1085,0.7867,5506.8283,5.1529,402.6544,14824.7000,-552.3557
6390.0000,8.4222,9.9411,5847.3000,38446.5000,-32599.2000,2.0953,1321.9748,5633.4215,6955.3963,102.3298,44079.9215,4525.3252,-39554.5963,9.9411,9.5766,12885.0000,0.0000,12885.0000,0.5026,3392.4808,0.0000,3392.4808,24.5481,0.0000,9492.5192,9492.5192,9.5766,8.9640,20495.5000,0.0000,20495.5000,1.2372,4541.6108,0.0000,4541.6108,60.4243,0.0000,15953.8892,15953.8892,8.9640,8.9536,367.2000,0.0000,367.2000,0.0147,98.0986,0.0000,98.0986,0.7155,0.0000,269.1014,269.1014,8.9536,9.0110,0.0000,1286.4000,-1286.4000,0.0705,0.0000,206.4617,206.4617,3.4448,1492.8617,0.0000,-1492.8617,9.0110,8.6009,14567.9000,0.0000,14567.9000,0.5809,3889.1148,0.0000,3889.1148,28.3681,0.0000,10678.7852,10678.7852,8.6009,9.3414,8.9712,8.9712,-0.6428,-9642.5963,8.9712,7.9054,8.6870,8.4383,0.9251,7400.9086,8.6870,7.5523,8.4222,8.1196,0.9849,6894.5159,6.7518,527.5935,14430.0000,4652.8283
6391.0000,8.4399,10.2747,5130.7000,45906.3000,-40775.6000,2.3933,1159.5893,6728.7501,7888.3394,116.8837,52635.0501,3971.1107,-48663.9394,10.2747,9.9162,12885.0000,0.0000,12885.0000,0.5014,3375.8243,0.0000,3375.8243,24.4870,0.0000,9509.1757,9509.1757,9.9162,9.4422,16122.4000,0.0000,16122.4000,0.9684,3551.4518,0.0000,3551.4518,47.2927,0.0000,12570.9482,12570.9482,9.4422,9.4322,360.1000,0.0000,360.1000,0.0143,95.5157,0.0000,95.5157,0.6961,0.0000,264.5843,264.5843,9.4322,9.5077,0.0000,1724.5000,-1724.5000,0.0945,0.0000,277.5990,277.5990,4.6165,2002.0990,0.0000,-2002.0990,9.5077,9.0786,15483.2000,0.0000,15483.2000,0.6124,4102.8741,0.0000,4102.8741,29.9072,0.0000,11380.3259,11380.3259,9.0786,8.9897,9.0341,9.0341,0.0786,1179.3475,9.0341,7.8500,8.7184,8.4421,1.0468,8374.3635,8.7184,7.5247,8.4399,8.1215,1.0553,7386.7827,6.8763,537.3199,2350.6000,16940.4937
6392.0000,8.4900,10.8482,3325.7000,58342.9000,-55017.2000,2.8545,750.9518,8559.8878,9310.8396,139.4097,66902.7878,2574.7482,-64328.0396,10.8482,10.3849,17076.7000,0.0000,17076.7000,0.6607,4436.6232,0.0000,4436.6232,32.2678,0.0000,12640.0768,12640.0768,10.3849,10.1495,8214.0000,0.0000,8214.0000,0.4901,1794.7778,0.0000,1794.7778,23.9353,0.0000,6419.2222,6419.2222,10.1495,10.1394,373.9000,0.0000,373.9000,0.0147,98.1413,0.0000,98.1413,0.7168,0.0000,275.7587,275.7587,10.1394,10.2263,0.0000,2040.7000,-2040.7000,0.1118,0.0000,330.1111,330.1111,5.4615,2370.8111,0.0000,-2370.8111,10.2263,9.8240,14873.0000,0.0000,14873.0000,0.5831,3899.4503,0.0000,3899.4503,28.4785,0.0000,10973.5497,10973.5497,9.8240,8.5344,9.1792,9.1792,1.1726,17589.1605,9.1792,7.7561,8.7997,8.4676,1.2940,10352.3871,8.7997,7.4725,8.4900,8.1361,1.2068,8447.6193,7.0724,552.6470,-16520.3000,36389.1669
6393.0000,8.5501,11.2460,2250.3000,69944.9000,-67694.6000,3.3211,507.5661,10273.9611,10781.5272,162.1988,80218.8611,1742.7339,-78476.1272,11.2460,10.7031,21305.5000,0.0000,21305.5000,0.8164,5503.4178,0.0000,5503.4178,39.8695,0.0000,15802.0822,15802.0822,10.7031,10.6081,3534.1000,0.0000,3534.1000,0.2090,768.0106,0.0000,768.0106,10.2051,0.0000,2766.0894,2766.0894,10.6081,10.5989,362.1000,0.0000,362.1000,0.0140,94.4060,0.0000,94.4060,0.6857,0.0000,267.6940,267.6940,10.5989,10.7198,0.0000,3028.9000,-3028.9000,0.1659,0.0000,491.6831,491.6831,8.1041,3520.5831,0.0000,-3520.5831,10.7198,10.3884,13042.4000,0.0000,13042.4000,0.5050,3394.8410,0.0000,3394.8410,24.6651,0.0000,9647.5590,9647.5590,10.3884,8.2640,9.3262,9.3262,2.0614,30920.5333,9.3262,7.6883,8.8894,8.5073,1.5892,12713.9875,8.8894,7.4351,8.5501,8.1623,1.4112,9878.2457,7.5472,589.7479,-32479.4000,53512.7666
6394.0000,8.5889,11.3248,1892.0000,74540.9000,-72648.9000,3.5107,426.4476,10957.2454,11383.6929,171.4593,85498.1454,1465.5524,-84032.5929,11.3248,10.7083,25520.4000,0.0000,25520.4000,0.9714,6584.6618,0.0000,6584.6618,47.4410,0.0000,18935.7382,18935.7382,10.7083,10.6800,1455.8000,234.6000,1221.2000,0.0978,316.3384,36.8501,353.1885,4.7788,271.4501,1139.4616,868.0115,10.6800,10.6711,371.6000,0.0000,371.6000,0.0143,96.7810,0.0000,96.7810,0.6982,0.0000,274.8190,274.8190,10.6711,10.8512,0.0000,4758.5000,-4758.5000,0.2607,0.0000,772.8921,772.8921,12.7310,5531.3921,0.0000,-5531.3921,10.8512,10.5663,11822.0000,0.0000,11822.0000,0.4540,3071.2919,0.0000,3071.2919,22.1706,0.0000,8750.7081,8750.7081,10.5663,8.2446,9.4054,9.4054,2.3769,35653.8971,9.4054,7.6708,8.9429,8.5381,1.7760,14207.7784,8.9429,7.4257,8.5889,8.1843,1.5533,10872.9968,7.9634,622.2692,-38472.2000,60734.6723
6395.0000,8.6597,11.4332,1501.7000,81446.1000,-79944.4000,3.8037,338.0387,11988.6962,12326.7349,185.7642,93434.7962,1163.6613,-92271.1349,11.4332,10.8638,25515.1000,0.0000,25515.1000,0.9699,6573.0000,0.0000,6573.0000,47.3693,0.0000,18942.1000,18942.1000,10.8638,11.0097,338.9000,4421.9000,-4083.0000,0.2518,73.4466,695.7777,769.2243,12.2956,5117.6777,265.4534,-4852.2243,11.0097,10.9998,444.8000,0.0000,444.8000,0.0171,115.2904,0.0000,115.2904,0.8347,0.0000,329.5096,329.5096,10.9998,11.2184,0.0000,6255.1000,-6255.1000,0.3427,0.0000,1018.7038,1018.7038,16.7349,7273.8038,0.0000,-7273.8038,11.2184,11.0059,9533.7000,0.0000,9533.7000,0.3653,2463.6295,0.0000,2463.6295,17.8398,0.0000,7070.0705,7070.0705,11.0059,8.0982,9.5521,9.5521,3.2245,48367.4656,9.5521,7.6348,9.0408,8.5934,2.1262,17009.3975,9.0408,7.4076,8.6597,8.2242,1.8112,12678.4004,8.6255,674.0123,-54788.9000,78055.2635
6396.0000,8.8098,11.2601,1184.4000,88595.9000,-87411.5000,4.1129,265.8855,13079.2459,13345.1314,200.8650,101675.1459,918.5145,-100756.6314,11.2601,10.7998,25519.7000,0.0000,25519.7000,0.9684,6590.6361,0.0000,6590.6361,47.2930,0.0000,18929.0639,18929.0639,10.7998,11.4881,0.0000,24458.1000,-24458.1000,1.2830,0.0000,3845.6847,3845.6847,62.6609,28303.7847,0.0000,-28303.7847,11.4881,11.4799,454.5000,0.0000,454.5000,0.0174,116.9921,0.0000,116.9921,0.8482,0.0000,337.5079,337.5079,11.4799,11.6912,0.0000,7466.3000,-7466.3000,0.4090,0.0000,1221.0068,1221.0068,19.9753,8687.3068,0.0000,-8687.3068,11.6912,11.5409,8313.3000,0.0000,8313.3000,0.3166,2133.6747,0.0000,2133.6747,15.4610,0.0000,6179.6253,6179.6253,11.5409,8.0789,9.8099,9.8099,4.7451,71175.9224,9.8099,7.6420,9.2318,8.7260,2.9714,23770.8556,9.2318,7.4230,8.8098,8.3274,2.4792,17354.1990,10.6608,833.0485,-85048.4000,112300.9770
6397.0000,8.9140,11.3343,904.9000,94463.2000,-93558.3000,4.3679,202.7560,13973.9129,14176.6690,213.3206,108437.1129,702.1440,-107734.9690,11.3343,10.9090,25514.3000,0.0000,25514.3000,0.9709,6582.1852,0.0000,6582.1852,47.4185,0.0000,18932.1148,18932.1148,10.9090,11.7099,0.0000,30804.6000,-30804.6000,1.6156,0.0000,4849.5027,4849.5027,78.9040,35654.1027,0.0000,-35654.1027,11.7099,11.7004,567.5000,0.0000,567.5000,0.0215,145.6143,0.0000,145.6143,1.0507,0.0000,421.8857,421.8857,11.7004,11.9098,0.0000,8005.7000,-8005.7000,0.4386,0.0000,1311.8274,1311.8274,21.4199,9317.5274,0.0000,-9317.5274,11.9098,11.7861,7398.0000,0.0000,7398.0000,0.2795,1892.8216,0.0000,1892.8216,13.6519,0.0000,5505.1784,5505.1784,11.7861,8.1627,9.9744,9.9744,5.3764,80646.3416,9.9744,7.6716,9.3603,8.8230,3.4168,27334.4768,9.3603,7.4476,8.9140,8.4040,2.8381,19866.3911,11.5411,901.8377,-98888.8000,127847.2095
6398.0000,8.9954,11.4672,633.9000,100443.7000,-99809.8000,4.6280,141.8250,14882.3977,15024.2227,226.0243,115326.0977,492.0750,-114834.0227,11.4672,11.0594,25515.8000,0.0000,25515.8000,0.9698,6569.9590,0.0000,6569.9590,47.3631,0.0000,18945.8410,18945.8410,11.0594,11.8948,0.0000,33524.5000,-33524.5000,1.7589,0.0000,5286.7026,5286.7026,85.9015,38811.2026,0.0000,-38811.2026,11.8948,11.8875,458.5000,0.0000,458.5000,0.0173,117.3350,0.0000,117.3350,0.8458,0.0000,341.1650,341.1650,11.8875,12.0758,0.0000,7517.3000,-7517.3000,0.4119,0.0000,1233.9327,1233.9327,20.1143,8751.2327,0.0000,-8751.2327,12.0758,11.9719,6482.6000,0.0000,6482.6000,0.2441,1654.6852,0.0000,1654.6852,11.9201,0.0000,4827.9148,4827.9148,11.9719,8.2285,10.1002,10.1002,5.7970,86955.3905,10.1002,7.6989,9.4598,8.8995,3.7186,29748.9916,9.4598,7.4694,8.9954,8.4646,3.0824,21576.9469,12.0449,941.2057,-108394.7000,138281.3291
6399.0000,9.0412,11.6044,437.2000,105344.2000,-104907.0000,4.8428,97.7354,15622.5863,15720.3217,236.5150,120966.7863,339.4646,-120627.3217,11.6044,11.2015,25519.1000,0.0000,25519.1000,0.9678,6557.8525,0.0000,6557.8525,47.2654,0.0000,18961.2475,18961.2475,11.2015,11.9620,0.0000,30911.7000,-30911.7000,1.6226,0.0000,4882.6475,4882.6475,79.2458,35794.3475,0.0000,-35794.3475,11.9620,11.9563,362.4000,0.0000,362.4000,0.0136,92.6529,0.0000,92.6529,0.6665,0.0000,269.7471,269.7471,11.9563,12.1413,0.0000,7477.5000,-7477.5000,0.4097,0.0000,1228.1947,1228.1947,20.0090,8705.6947,0.0000,-8705.6947,12.1413,12.0242,7398.0000,0.0000,7398.0000,0.2778,1886.5823,0.0000,1886.5823,13.5667,0.0000,5511.4177,5511.4177,12.0242,8.3023,10.1632,10.1632,5.8386,87579.3350,10.1632,7.7265,9.5134,8.9449,3.8225,30580.1656,9.5134,7.4895,9.0412,8.5014,3.1750,22225.3318,12.2015,953.4441,-110016.7000,140384.8324
6400.0000,9.0855,11.5897,417.1000,106166.4000,-105749.3000,4.8805,93.1672,15758.3284,15851.4956,238.3560,121924.7284,323.9328,-121600.7956,11.5897,11.1993,25515.0000,0.0000,25515.0000,0.9655,6558.1819,0.0000,6558.1819,47.1513,0.0000,18956.8181,18956.8181,11.1993,11.9813,0.0000,32791.9000,-32791.9000,1.7221,0.0000,5179.5048,5179.5048,84.1058,37971.4048,0.0000,-37971.4048,11.9813,11.9756,372.7000,0.0000,372.7000,0.0140,95.2601,0.0000,95.2601,0.6847,0.0000,277.4399,277.4399,11.9756,12.1891,0.0000,8904.5000,-8904.5000,0.4879,0.0000,1462.8484,1462.8484,23.8281,10367.3484,0.0000,-10367.3484,12.1891,12.0568,8618.4000,0.0000,8618.4000,0.3233,2196.3074,0.0000,2196.3074,15.7880,0.0000,6422.0926,6422.0926,12.0568,8.3811,10.2190,10.2190,5.9496,89243.8531,10.2190,7.7609,9.5635,8.9899,3.9788,31830.1797,9.5635,7.5151,9.0855,8.5393,3.3156,23209.1427,12.5899,983.7933,-112939.6000,144283.1755
6401.0000,8.9206,11.3733,3608.6000,83330.1000,-79721.5000,4.0213,808.4631,12328.5846,13137.0477,196.3947,95658.6846,2800.1369,-92858.5477,11.3733,10.9557,21302.8000,0.0000,21302.8000,0.8063,5492.6088,0.0000,5492.6088,39.3767,0.0000,15810.1912,15810.1912,10.9557,11.3533,0.0000,13005.7000,-13005.7000,0.6830,0.0000,2048.5386,2048.5386,33.3572,15054.2386,0.0000,-15054.2386,11.3533,11.3462,362.9000,0.0000,362.9000,0.0136,93.5953,0.0000,93.5953,0.6665,0.0000,269.3047,269.3047,11.3462,11.6792,0.0000,10837.0000,-10837.0000,0.5938,0.0000,1770.1457,1770.1457,28.9996,12607.1457,0.0000,-12607.1457,11.6792,11.4560,11364.3000,0.0000,11364.3000,0.4259,2917.2422,0.0000,2917.2422,20.8021,0.0000,8447.0578,8447.0578,11.4560,8.4391,9.9476,9.9476,3.8074,57110.7324,9.9476,7.7362,9.3579,8.8419,2.7908,22326.5598,9.3579,7.4838,8.9206,8.4209,2.3650,16555.0977,9.8160,767.0325,-70534.2000,95992.3899
6402.0000,8.7610,11.0964,5605.1000,61991.7000,-56386.6000,3.1588,1259.4041,9143.0188,10402.4229,154.2720,71134.7188,4345.6959,-66789.0229,11.0964,10.7627,12876.8000,0.0000,12876.8000,0.4891,3333.4170,0.0000,3333.4170,23.8869,0.0000,9543.3830,9543.3830,10.7627,10.8804,0.0000,2907.8000,-2907.8000,0.1526,0.0000,457.0215,457.0215,7.4519,3364.8215,0.0000,-3364.8215,10.8804,10.8708,370.2000,0.0000,370.2000,0.0141,96.1351,0.0000,96.1351,0.6870,0.0000,274.0649,274.0649,10.8708,11.3339,0.0000,11391.3000,-11391.3000,0.6240,0.0000,1853.2043,1853.2043,30.4775,13244.5043,0.0000,-13244.5043,11.3339,10.9876,13347.5000,0.0000,13347.5000,0.5044,3443.4098,0.0000,3443.4098,24.6357,0.0000,9904.0902,9904.0902,10.9876,8.4235,9.7055,9.7055,2.4443,36664.0253,9.7055,7.6810,9.1657,8.6933,1.9299,15439.3316,9.1657,7.4313,8.7610,8.2985,1.6533,11572.8560,7.4146,579.3863,-44091.2000,63676.2129
6403.0000,8.6726,11.1323,3699.8000,55979.4000,-52279.6000,2.7719,832.6443,8242.1074,9074.7517,135.3740,64221.5074,2867.1557,-61354.3517,11.1323,10.7497,12874.5000,0.0000,12874.5000,0.4913,3331.0874,0.0000,3331.0874,23.9926,0.0000,9543.4126,9543.4126,10.7497,10.7508,0.0000,23.8000,-23.8000,0.0012,0.0000,3.7401,3.7401,0.0610,27.5401,0.0000,-27.5401,10.7508,10.7400,364.9000,0.0000,364.9000,0.0140,94.9379,0.0000,94.9379,0.6825,0.0000,269.9621,269.9621,10.7400,11.2070,0.0000,10020.0000,-10020.0000,0.5489,0.0000,1628.3817,1628.3817,26.8074,11648.3817,0.0000,-11648.3817,11.2070,10.8283,12737.3000,0.0000,12737.3000,0.4841,3292.0259,0.0000,3292.0259,23.6435,0.0000,9445.2741,9445.2741,10.8283,8.3382,9.5833,9.5833,2.0704,31056.0554,9.5833,7.6318,9.0629,8.6075,1.6225,12980.1002,9.0629,7.3902,8.6726,8.2265,1.3908,9735.3924,6.4671,505.3460,-36346.7000,53771.5479
6404.0000,8.5663,10.6764,4445.9000,40735.7000,-36289.8000,2.1187,1002.4965,5985.4001,6987.8965,103.4732,46721.1001,3443.4035,-43277.6965,10.6764,10.2118,12884.7000,0.0000,12884.7000,0.4914,3355.9219,0.0000,3355.9219,23.9972,0.0000,9528.7781,9528.7781,10.2118,10.2113,13.7000,0.0000,13.7000,0.0008,3.0024,0.0000,3.0024,0.0393,0.0000,10.6976,10.6976,10.2113,10.1983,359.7000,0.0000,359.7000,0.0138,94.3282,0.0000,94.3282,0.6742,0.0000,265.3718,265.3718,10.1983,10.6905,0.0000,8689.2000,-8689.2000,0.4760,0.0000,1406.2081,1406.2081,23.2470,10095.4081,0.0000,-10095.4081,10.6905,10.2697,11669.4000,0.0000,11669.4000,0.4445,3038.7593,0.0000,3038.7593,21.7068,0.0000,8630.6407,8630.6407,10.2697,8.5390,9.4044,9.4044,1.1833,17748.9411,9.4044,7.6250,8.9299,8.5147,1.2165,9731.8428,8.9299,7.3719,8.5663,8.1509,1.0652,7456.1705,5.3177,415.5305,-20051.5000,34936.9544
6405.0000,8.5001,10.4746,5302.9000,35852.8000,-30549.9000,1.9455,1197.1877,5261.2308,6458.4185,95.0148,41114.0308,4105.7123,-37008.3185,10.4746,9.9667,12884.8000,0.0000,12884.8000,0.4951,3365.8767,0.0000,3365.8767,24.1815,0.0000,9518.9233,9518.9233,9.9667,9.9567,240.9000,0.0000,240.9000,0.0143,53.0190,0.0000,53.0190,0.6980,0.0000,187.8810,187.8810,9.9567,9.9372,496.4000,0.0000,496.4000,0.0192,130.6666,0.0000,130.6666,0.9390,0.0000,365.7334,365.7334,9.9372,10.3889,0.0000,7288.8000,-7288.8000,0.3993,0.0000,1177.3419,1177.3419,19.5017,8466.1419,0.0000,-8466.1419,10.3889,10.0133,9533.7000,0.0000,9533.7000,0.3663,2493.6081,0.0000,2493.6081,17.8880,0.0000,7040.0919,7040.0919,10.0133,8.5841,9.2987,9.2987,0.8929,13393.8014,9.2987,7.6111,8.8487,8.4549,1.0544,8435.0232,8.8487,7.3549,8.5001,8.1018,0.9333,6532.8516,4.8596,379.7350,-14682.9000,28361.6763
6406.0000,8.4306,10.1533,6235.9000,28932.9000,-22697.0000,1.6844,1409.6150,4240.1075,5649.7225,82.2622,33173.0075,4826.2850,-28346.7225,10.1533,9.5758,12885.1000,0.0000,12885.1000,0.4968,3381.8911,0.0000,3381.8911,24.2647,0.0000,9503.2089,9503.2089,9.5758,9.5448,655.6000,0.0000,655.6000,0.0391,145.2769,0.0000,145.2769,1.9085,0.0000,510.3231,510.3231,9.5448,9.5286,361.8000,0.0000,361.8000,0.0141,95.8200,0.0000,95.8200,0.6874,0.0000,265.9800,265.9800,9.5286,9.9004,0.0000,5268.5000,-5268.5000,0.2887,0.0000,848.6257,848.6257,14.0972,6117.1257,0.0000,-6117.1257,9.9004,9.5282,8313.3000,0.0000,8313.3000,0.3210,2190.1224,0.0000,2190.1224,15.6781,0.0000,6123.1776,6123.1776,9.5282,8.8221,9.1752,9.1752,0.3873,5809.3689,9.1752,7.6176,8.7598,8.3964,0.8543,6834.0862,8.7598,7.3488,8.4306,8.0543,0.7739,5417.3871,4.2661,333.3557,-5749.7000,18060.8422
6407.0000,8.3794,9.9617,7246.0000,25165.4000,-17919.4000,1.5719,1639.4821,3684.3744,5323.8566,76.7683,28849.7744,5606.5179,-23243.2566,9.9617,9.3160,12874.0000,0.0000,12874.0000,0.4991,3388.5526,0.0000,3388.5526,24.3770,0.0000,9485.4474,9485.4474,9.3160,9.2584,1087.8000,0.0000,1087.8000,0.0653,242.1534,0.0000,242.1534,3.1910,0.0000,845.6466,845.6466,9.2584,9.2397,373.5000,0.0000,373.5000,0.0146,99.3423,0.0000,99.3423,0.7147,0.0000,274.1577,274.1577,9.2397,9.5381,0.0000,3775.3000,-3775.3000,0.2069,0.0000,606.9772,606.9772,10.1033,4382.2772,0.0000,-4382.2772,9.5381,9.3053,4652.0000,0.0000,4652.0000,0.1811,1232.1703,0.0000,1232.1703,8.8470,0.0000,3419.8297,3419.8297,9.3053,8.8848,9.0950,9.0950,0.2059,3087.7678,9.0950,7.6049,8.6977,8.3500,0.7296,5837.1738,8.6977,7.3336,8.3794,8.0156,0.6679,4675.3980,3.8085,297.6032,-2707.4000,13600.3397
6408.0000,8.3406,9.9334,6722.5000,22546.4000,-15823.9000,1.4220,1522.1174,3298.4924,4820.6098,69.4460,25844.8924,5200.3826,-20644.5098,9.9334,9.2018,12871.8000,0.0000,12871.8000,0.5007,3389.3922,0.0000,3389.3922,24.4533,0.0000,9482.4078,9482.4078,9.2018,9.1092,1544.0000,0.0000,1544.0000,0.0932,344.4010,0.0000,344.4010,4.5523,0.0000,1199.5990,1199.5990,9.1092,9.0865,402.0000,0.0000,402.0000,0.0158,107.1617,0.0000,107.1617,0.7731,0.0000,294.8383,294.8383,9.0865,9.3345,0.0000,2769.7000,-2769.7000,0.1518,0.0000,444.8797,444.8797,7.4132,3214.5797,0.0000,-3214.5797,9.3345,9.2524,1448.4000,0.0000,1448.4000,0.0568,384.8026,0.0000,384.8026,2.7719,0.0000,1063.5974,1063.5974,9.2524,8.8399,9.0462,9.0462,0.1782,2673.3978,9.0462,7.5762,8.6542,8.3112,0.6351,5080.7578,8.6542,7.3102,8.3406,7.9822,0.5806,4064.4745,3.3604,262.5835,-2327.4000,11818.6300
6409.0000,8.3031,9.6730,7336.5000,19906.9000,-12570.4000,1.3379,1662.2819,2910.2618,4572.5437,65.3395,22817.1618,5674.2181,-17142.9437,9.6730,8.9155,12885.9000,0.0000,12885.9000,0.5015,3406.2330,0.0000,3406.2330,24.4920,0.0000,9479.6670,9479.6670,8.9155,8.7619,2476.4000,0.0000,2476.4000,0.1498,555.1922,0.0000,555.1922,7.3178,0.0000,1921.2078,1921.2078,8.7619,8.7377,415.1000,0.0000,415.1000,0.0164,111.2329,0.0000,111.2329,0.8004,0.0000,303.8671,303.8671,8.7377,8.9482,0.0000,2271.1000,-2271.1000,0.1245,0.0000,364.0460,364.0460,6.0792,2635.1460,0.0000,-2635.1460,8.9482,8.8991,838.8000,0.0000,838.8000,0.0330,224.1411,0.0000,224.1411,1.6110,0.0000,614.6589,614.6589,8.8991,9.0541,8.9766,8.9766,-0.0647,-970.0532,8.9766,7.5851,8.6055,8.2808,0.5805,4643.8245,8.6055,7.3094,8.3031,7.9575,0.5407,3784.8070,3.2446,253.5359,1774.7000,7458.5782
6410.0000,8.2701,9.4119,8118.2000,18113.5000,-9995.3000,1.3023,1840.5101,2646.4196,4486.9297,63.6019,20759.9196,6277.6899,-14482.2297,9.4119,8.6650,12896.1000,0.0000,12896.1000,0.5042,3422.2074,0.0000,3422.2074,24.6222,0.0000,9473.8926,9473.8926,8.6650,8.4148,4095.8000,0.0000,4095.8000,0.2492,922.3628,0.0000,922.3628,12.1719,0.0000,3173.4372,3173.4372,8.4148,8.3915,403.6000,0.0000,403.6000,0.0160,108.7200,0.0000,108.7200,0.7831,0.0000,294.8800,294.8800,8.3915,8.5678,0.0000,1927.4000,-1927.4000,0.1057,0.0000,308.3703,308.3703,5.1604,2235.7703,0.0000,-2235.7703,8.5678,8.5458,380.7000,0.0000,380.7000,0.0151,102.3142,0.0000,102.3142,0.7362,0.0000,278.3858,278.3858,8.5458,9.2663,8.9061,8.9061,-0.3046,-4569.2342,8.9061,7.6077,8.5598,8.2569,0.5490,4391.7511,8.5598,7.3182,8.2701,7.9390,0.5250,3674.7821,3.2887,256.9814,5853.5000,3497.2990
6411.0000,8.2409,9.1872,8961.2000,16663.2000,-7702.0000,1.2860,2032.7222,2433.1759,4465.8981,62.8073,19096.3759,6928.4778,-12167.8981,9.1872,8.4511,12899.1000,0.0000,12899.1000,0.5066,3434.5161,0.0000,3434.5161,24.7404,0.0000,9464.5839,9464.5839,8.4511,8.1529,4953.3000,0.0000,4953.3000,0.3029,1119.7542,0.0000,1119.7542,14.7936,0.0000,3833.5458,3833.5458,8.1529,8.1295,414.0000,0.0000,414.0000,0.0165,111.9655,0.0000,111.9655,0.8083,0.0000,302.0345,302.0345,8.1295,8.2859,0.0000,1734.9000,-1734.9000,0.0951,0.0000,277.2024,277.2024,4.6463,2012.1024,0.0000,-2012.1024,8.2859,8.2643,380.7000,0.0000,380.7000,0.0152,102.7518,0.0000,102.7518,0.7412,0.0000,277.9482,277.9482,8.2643,9.4199,8.8421,8.8421,-0.4952,-7428.7090,8.8421,7.6295,8.5188,8.2358,0.5197,4157.4452,8.5188,7.3278,8.2409,7.9233,0.5104,3573.0772,3.3336,260.4889,9210.2000,301.8134
6412.0000,8.2432,9.6159,7224.8000,23430.1000,-16205.3000,1.4921,1638.7741,3421.4362,5060.2103,72.8742,26851.5362,5586.0259,-21265.5103,9.6159,9.0035,12899.3000,0.0000,12899.3000,0.5086,3412.6668,0.0000,3412.6668,24.8386,0.0000,9486.6332,9486.6332,9.0035,8.5681,8690.2000,0.0000,8690.2000,0.5337,1945.2364,0.0000,1945.2364,26.0652,0.0000,6744.9636,6744.9636,8.5681,8.5490,404.3000,0.0000,404.3000,0.0162,108.6562,0.0000,108.6562,0.7931,0.0000,295.6438,295.6438,8.5490,8.6764,0.0000,1700.7000,-1700.7000,0.0933,0.0000,272.3287,272.3287,4.5557,1973.0287,0.0000,-1973.0287,8.6764,8.6368,839.0000,0.0000,839.0000,0.0336,225.1141,0.0000,225.1141,1.6418,0.0000,613.8859,613.8859,8.6368,9.0553,8.8460,8.8460,-0.2161,-3241.6169,8.8460,7.6265,8.5208,8.2362,0.6297,5037.9703,8.5208,7.3310,8.2432,7.9259,0.6144,4300.6649,4.0164,313.8448,4926.8000,6097.0183
6413.0000,8.2547,10.0549,3656.2000,30210.3000,-26554.1000,1.5908,829.1470,4412.4933,5241.6403,77.6934,34622.7933,2827.0530,-31795.7403,10.0549,9.5166,12897.3000,0.0000,12897.3000,0.5047,3390.0150,0.0000,3390.0150,24.6489,0.0000,9507.2850,9507.2850,9.5166,9.0387,10845.6000,0.0000,10845.6000,0.6588,2405.8151,0.0000,2405.8151,32.1748,0.0000,8439.7849,8439.7849,9.0387,9.0165,536.7000,0.0000,536.7000,0.0214,143.2202,0.0000,143.2202,1.0449,0.0000,393.4798,393.4798,9.0165,9.1411,0.0000,1896.8000,-1896.8000,0.1040,0.0000,304.5423,304.5423,5.0792,2201.3423,0.0000,-2201.3423,9.1411,8.9603,4352.5000,0.0000,4352.5000,0.1732,1159.6982,0.0000,1159.6982,8.4575,0.0000,3192.8018,3192.8018,8.9603,8.7842,8.8723,8.8723,0.1037,1555.4710,8.8723,7.6132,8.5365,8.2427,0.7413,5930.2451,8.5365,7.3287,8.2547,7.9326,0.7111,4977.5340,4.5794,357.8370,181.2000,12463.2501
6414.0000,8.4729,11.4364,3018.7000,87278.2000,-84259.5000,4.1521,681.8434,12800.9846,13482.8280,202.7813,100079.1846,2336.8566,-97742.3280,11.4364,11.1463,12886.1000,0.0000,12886.1000,0.5005,3319.4640,0.0000,3319.4640,24.4412,0.0000,9566.6360,9566.6360,11.1463,11.0208,5276.8000,0.0000,5276.8000,0.3173,1138.1358,0.0000,1138.1358,15.4969,0.0000,4138.6642,4138.6642,11.0208,11.0098,486.7000,0.0000,486.7000,0.0192,126.1304,0.0000,126.1304,0.9396,0.0000,360.5696,360.5696,11.0098,11.0974,0.0000,2484.5000,-2484.5000,0.1362,0.0000,404.6589,404.6589,6.6508,2889.1589,0.0000,-2889.1589,11.0974,10.7695,14587.2000,0.0000,14587.2000,0.5756,3776.1340,0.0000,3776.1340,28.1117,0.0000,10811.0660,10811.0660,10.7695,7.8435,9.3065,9.3065,3.2169,48253.3974,9.3065,7.5162,8.8291,8.4114,1.9683,15746.5511,8.8291,7.3027,8.4729,8.0659,1.6782,11747.0984,8.5513,668.2118,-53507.2000,75747.0469
6415.0000,8.7416,12.1508,0.0000,138893.8000,-138893.8000,6.3327,0.0000,20477.4155,20477.4155,309.2812,159371.2155,0.0000,-159371.2155,12.1508,11.8020,21887.4000,0.0000,21887.4000,0.8305,5580.8038,0.0000,5580.8038,40.5595,0.0000,16306.5962,16306.5962,11.8020,11.7642,2244.0000,0.0000,2244.0000,0.1308,478.7243,0.0000,478.7243,6.3858,0.0000,1765.2757,1765.2757,11.7642,11.7485,990.6000,0.0000,990.6000,0.0378,253.9793,0.0000,253.9793,1.8484,0.0000,736.6207,736.6207,11.7485,11.8196,0.0000,2858.3000,-2858.3000,0.1566,0.0000,468.5723,468.5723,7.6471,3326.8723,0.0000,-3326.8723,11.8196,11.5729,15503.8000,0.0000,15503.8000,0.5916,3971.8556,0.0000,3971.8556,28.8920,0.0000,11531.9444,11531.9444,11.5729,7.9293,9.7511,9.7511,5.6777,85165.1168,9.7511,7.5548,9.1654,8.6529,3.4224,27378.9850,9.1654,7.3491,8.7416,8.2573,2.8302,19811.1143,12.1200,947.0735,-101126.3000,132355.2161
6416.0000,8.9997,12.2105,0.0000,161715.0000,-161715.0000,7.3846,0.0000,23962.8104,23962.8104,360.6515,185677.8104,0.0000,-185677.8104,12.2105,11.8664,26702.2000,0.0000,26702.2000,1.0014,6802.6936,0.0000,6802.6936,48.9080,0.0000,19899.5064,19899.5064,11.8664,12.1795,0.0000,15615.6000,-15615.6000,0.8218,0.0000,2486.2531,2486.2531,40.1341,18101.8531,0.0000,-18101.8531,12.1795,12.1581,1655.9000,0.0000,1655.9000,0.0625,422.0461,0.0000,422.0461,3.0521,0.0000,1233.8539,1233.8539,12.1581,12.2183,0.0000,2987.3000,-2987.3000,0.1637,0.0000,491.6175,491.6175,7.9933,3478.9175,0.0000,-3478.9175,12.2183,12.0263,14892.7000,0.0000,14892.7000,0.5615,3793.6702,0.0000,3793.6702,27.4247,0.0000,11099.0298,11099.0298,12.0263,8.2168,10.1216,10.1216,7.3434,110150.5926,10.1216,7.6819,9.4710,8.9017,4.7029,37623.0929,9.4710,7.4514,8.9997,8.4612,3.8930,27251.2046,14.9932,1171.5926,-137067.1000,175024.8901
6417.0000,9.2477,12.3283,0.0000,180749.1000,-180749.1000,8.2660,0.0000,26915.2174,26915.2174,403.6999,207664.3174,0.0000,-207664.3174,12.3283,11.9925,30359.3000,0.0000,30359.3000,1.1375,7721.4604,0.0000,7721.4604,55.5528,0.0000,22637.8396,22637.8396,11.9925,12.4877,0.0000,28786.9000,-28786.9000,1.5153,0.0000,4590.5060,4590.5060,74.0028,33377.4060,0.0000,-33377.4060,12.4877,12.4678,1793.7000,0.0000,1793.7000,0.0672,455.1746,0.0000,455.1746,3.2838,0.0000,1338.5254,1338.5254,12.4678,12.5233,0.0000,3210.1000,-3210.1000,0.1759,0.0000,529.8966,529.8966,8.5908,3739.9966,0.0000,-3739.9966,12.5233,12.3787,13059.7000,0.0000,13059.7000,0.4893,3312.4007,0.0000,3312.4007,23.8942,0.0000,9747.2993,9747.2993,12.3787,8.5180,10.4484,10.4484,8.6747,130119.9774,10.4484,7.8460,9.7544,9.1472,5.8474,46779.2129,9.7544,7.5827,9.2477,8.6685,4.8797,34157.5685,17.4768,1365.6586,-167533.4000,211056.7589
6418.0000,9.4426,12.4251,0.0000,192740.6000,-192740.6000,8.8271,0.0000,28813.1673,28813.1673,431.1014,221553.7673,0.0000,-221553.7673,12.4251,12.0652,35839.8000,0.0000,35839.8000,1.3403,9102.8614,0.0000,9102.8614,65.4570,0.0000,26736.9386,26736.9386,12.0652,12.6414,0.0000,36910.4000,-36910.4000,1.9437,0.0000,5891.2751,5891.2751,94.9284,42801.6751,0.0000,-42801.6751,12.6414,12.6229,1838.1000,0.0000,1838.1000,0.0686,465.4310,0.0000,465.4310,3.3485,0.0000,1372.6690,1372.6690,12.6229,12.6855,0.0000,3988.4000,-3988.4000,0.2186,0.0000,659.4043,659.4043,10.6754,4647.8043,0.0000,-4647.8043,12.6855,12.5664,11837.6000,0.0000,11837.6000,0.4413,2995.5744,0.0000,2995.5744,21.5525,0.0000,8842.0256,8842.0256,12.5664,8.7906,10.6785,10.6785,9.3493,140239.7424,10.6785,8.0124,9.9676,9.3455,6.6016,52812.7079,9.9676,7.7176,9.4426,8.8426,5.5712,38998.3598,19.2593,1504.9516,-184123.9000,232050.8101
