Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6419.0000,9.6849,12.6736,0.0000,215014.4000,-215014.4000,9.8584,0.0000,32300.9538,32300.9538,481.4677,247315.3538,0.0000,-247315.3538,12.6736,12.3336,37664.9000,0.0000,37664.9000,1.4063,9532.9194,0.0000,9532.9194,68.6836,0.0000,28131.9806,28131.9806,12.3336,12.9587,0.0000,44587.9000,-44587.9000,2.3486,0.0000,7140.9781,7140.9781,114.7036,51728.8781,0.0000,-51728.8781,12.9587,12.9392,2168.1000,0.0000,2168.1000,0.0807,546.5496,0.0000,546.5496,3.9400,0.0000,1621.5504,1621.5504,12.9392,13.0045,0.0000,4636.4000,-4636.4000,0.2541,0.0000,769.0549,769.0549,12.4110,5405.4549,0.0000,-5405.4549,13.0045,12.9182,9546.2000,0.0000,9546.2000,0.3550,2404.9325,0.0000,2404.9325,17.3357,0.0000,7141.2675,7141.2675,12.9182,9.0456,10.9819,10.9819,10.6819,160227.9934,10.9819,8.1917,10.2379,9.5868,7.6963,61570.6725,10.2379,7.8682,9.6849,9.0530,6.5363,45754.3788,21.4547,1676.4997,-214859.5000,267553.0447
6420.0000,9.8597,12.9760,0.0000,229317.1000,-229317.1000,10.5291,0.0000,34572.8003,34572.8003,514.2248,263889.9003,0.0000,-263889.9003,12.9760,12.6877,32641.7000,0.0000,32641.7000,1.2140,8226.5527,0.0000,8226.5527,59.2878,0.0000,24415.1473,24415.1473,12.6877,13.2660,0.0000,42184.0000,-42184.0000,2.2242,0.0000,6787.2304,6787.2304,108.6250,48971.2304,0.0000,-48971.2304,13.2660,13.2432,2586.4000,0.0000,2586.4000,0.0958,649.2074,0.0000,649.2074,4.6766,0.0000,1937.1926,1937.1926,13.2432,13.3098,0.0000,4840.2000,-4840.2000,0.2653,0.0000,805.4763,805.4763,12.9592,5645.6763,0.0000,-5645.6763,13.3098,13.2362,8324.2000,0.0000,8324.2000,0.3080,2088.1695,0.0000,2088.1695,15.0404,0.0000,6236.0305,6236.0305,13.2362,9.1910,11.2136,11.2136,11.4180,171269.6253,11.2136,8.3016,10.4371,9.7576,8.2194,65755.4967,10.4371,7.9626,9.8597,9.1998,6.9845,48891.7980,21.9545,1715.5533,-232789.0000,285916.9200
6421.0000,9.9670,13.1001,0.0000,236150.1000,-236150.1000,10.8540,0.0000,35681.6114,35681.6114,530.0930,271831.7114,0.0000,-271831.7114,13.1001,12.7752,37666.0000,0.0000,37666.0000,1.3941,9476.3630,0.0000,9476.3630,68.0865,0.0000,28189.6370,28189.6370,12.7752,13.3086,0.0000,39860.5000,-39860.5000,2.1044,0.0000,6420.8356,6420.8356,102.7766,46281.3356,0.0000,-46281.3356,13.3086,13.2873,2470.3000,0.0000,2470.3000,0.0910,619.6984,0.0000,619.6984,4.4451,0.0000,1850.6016,1850.6016,13.2873,13.3559,0.0000,5108.7000,-5108.7000,0.2801,0.0000,850.5670,850.5670,13.6813,5959.2670,0.0000,-5959.2670,13.3559,13.2920,7407.6000,0.0000,7407.6000,0.2727,1857.0451,0.0000,1857.0451,13.3203,0.0000,5550.5549,5550.5549,13.2920,9.3555,11.3237,11.3237,11.3846,170768.3413,11.3237,8.4149,10.5481,9.8693,8.4125,67299.6939,10.5481,8.0578,9.9670,9.3029,7.2019,50413.1455,22.4947,1757.7670,-233575.4000,288481.1807
6422.0000,10.0172,13.2802,0.0000,238793.9000,-238793.9000,10.9825,0.0000,36118.4434,36118.4434,536.3681,274912.3434,0.0000,-274912.3434,13.2802,12.9616,35838.6000,0.0000,35838.6000,1.3239,8994.0038,0.0000,8994.0038,64.6569,0.0000,26844.5962,26844.5962,12.9616,13.3838,0.0000,30624.1000,-30624.1000,1.6173,0.0000,4945.3640,4945.3640,78.9874,35569.4640,0.0000,-35569.4640,13.3838,13.3692,1641.1000,0.0000,1641.1000,0.0604,411.2560,0.0000,411.2560,2.9511,0.0000,1229.8440,1229.8440,13.3692,13.4549,0.0000,6188.4000,-6188.4000,0.3394,0.0000,1031.2559,1031.2559,16.5734,7219.6559,0.0000,-7219.6559,13.4549,13.3971,6491.1000,0.0000,6491.1000,0.2388,1625.0521,0.0000,1625.0521,11.6638,0.0000,4866.0479,4866.0479,13.3971,9.3847,11.3909,11.3909,11.2683,169024.6520,11.3909,8.4446,10.6052,9.9177,8.2743,66194.7044,10.6052,8.0851,10.0172,9.3452,7.0773,49541.3732,21.8435,1706.8818,-231635.6000,284760.7296
6423.0000,10.0785,13.3933,0.0000,243011.4000,-243011.4000,11.1798,0.0000,36802.9662,36802.9662,546.0037,279814.3662,0.0000,-279814.3662,13.3933,13.0913,34012.2000,0.0000,34012.2000,1.2529,8522.2553,0.0000,8522.2553,61.1888,0.0000,25489.9447,25489.9447,13.0913,13.4692,0.0000,27452.9000,-27452.9000,1.4509,0.0000,4441.0785,4441.0785,70.8582,31893.9785,0.0000,-31893.9785,13.4692,13.4551,1584.0000,0.0000,1584.0000,0.0583,396.4772,0.0000,396.4772,2.8451,0.0000,1187.5228,1187.5228,13.4551,13.5500,0.0000,6865.0000,-6865.0000,0.3765,0.0000,1145.0934,1145.0934,18.3867,8010.0934,0.0000,-8010.0934,13.5500,13.4842,7407.6000,0.0000,7407.6000,0.2721,1852.0584,0.0000,1852.0584,13.2902,0.0000,5555.5416,5555.5416,13.4842,9.4481,11.4661,11.4661,11.3565,170346.7956,11.4661,8.4913,10.6729,9.9787,8.3705,66963.8433,10.6729,8.1255,10.0785,9.3992,7.1678,50174.6163,21.8856,1710.1745,-234325.5000,287485.2553
6424.0000,10.1426,13.4470,0.0000,242215.2000,-242215.2000,11.1472,0.0000,36731.1818,36731.1818,544.4128,278946.3818,0.0000,-278946.3818,13.4470,13.1896,28985.2000,0.0000,28985.2000,1.0658,7257.2617,0.0000,7257.2617,52.0531,0.0000,21727.9383,21727.9383,13.1896,13.5829,0.0000,28572.4000,-28572.4000,1.5108,0.0000,4628.4085,4628.4085,73.7845,33200.8085,0.0000,-33200.8085,13.5829,13.5648,2039.6000,0.0000,2039.6000,0.0749,509.7117,0.0000,509.7117,3.6585,0.0000,1529.8883,1529.8883,13.5648,13.6847,0.0000,8674.8000,-8674.8000,0.4758,0.0000,1448.7426,1448.7426,23.2357,10123.5426,0.0000,-10123.5426,13.6847,13.6080,8629.7000,0.0000,8629.7000,0.3166,2153.5995,0.0000,2153.5995,15.4600,0.0000,6476.1005,6476.1005,13.6080,9.4969,11.5524,11.5524,11.5682,173523.5204,11.5524,8.5295,10.7463,10.0410,8.5061,68048.8459,10.7463,8.1589,10.1426,9.4526,7.2806,50964.2858,21.8866,1710.2513,-239807.9000,292536.6521
6425.0000,10.2422,13.6613,0.0000,251666.7000,-251666.7000,11.5866,0.0000,38243.6693,38243.6693,565.8722,289910.3693,0.0000,-289910.3693,13.6613,13.4938,18930.4000,0.0000,18930.4000,0.6955,4725.7316,0.0000,4725.7316,33.9678,0.0000,14204.6684,14204.6684,13.4938,13.8395,0.0000,25209.0000,-25209.0000,1.3335,0.0000,4100.8936,4100.8936,65.1238,29309.8936,0.0000,-29309.8936,13.8395,13.8279,1299.9000,0.0000,1299.9000,0.0477,323.7083,0.0000,323.7083,2.3276,0.0000,976.1917,976.1917,13.8279,13.9725,0.0000,10502.0000,-10502.0000,0.5760,0.0000,1759.1451,1759.1451,28.1328,12261.1451,0.0000,-12261.1451,13.9725,13.8717,11379.3000,0.0000,11379.3000,0.4165,2828.5649,0.0000,2828.5649,20.3433,0.0000,8550.7351,8550.7351,13.8717,9.5372,11.7044,11.7044,12.2510,183764.8594,11.7044,8.5638,10.8669,10.1341,8.8767,71013.7181,10.8669,8.1896,10.2422,9.5283,7.5672,52970.5645,21.9838,1717.8418,-255768.1000,307749.1419
6426.0000,9.7315,13.1714,0.0000,158686.4000,-158686.4000,7.3102,0.0000,23861.5972,23861.5972,357.0181,182547.9972,0.0000,-182547.9972,13.1714,12.9512,15604.9000,0.0000,15604.9000,0.5714,3922.1225,0.0000,3922.1225,27.9077,0.0000,11682.7775,11682.7775,12.9512,13.0110,0.0000,2732.8000,-2732.8000,0.1447,0.0000,441.2472,441.2472,7.0682,3174.0472,0.0000,-3174.0472,13.0110,12.9957,1089.1000,0.0000,1089.1000,0.0398,274.3470,0.0000,274.3470,1.9424,0.0000,814.7530,814.7530,12.9957,13.2436,0.0000,11286.2000,-11286.2000,0.6192,0.0000,1873.1977,1873.1977,30.2413,13159.3977,0.0000,-13159.3977,13.2436,13.0550,13365.2000,0.0000,13365.2000,0.4871,3355.8186,0.0000,3355.8186,23.7880,0.0000,10009.3814,10009.3814,13.0550,9.0330,11.0440,11.0440,7.1146,106719.3886,11.0440,8.2160,10.2899,9.6300,5.0024,40019.1462,10.2899,7.8969,9.7315,9.0934,4.2329,29630.2919,13.7586,1075.1177,-142646.2000,176368.8267
6427.0000,9.5951,13.0691,0.0000,152977.4000,-152977.4000,7.0259,0.0000,22939.4288,22939.4288,343.1333,175916.8288,0.0000,-175916.8288,13.0691,12.8384,15605.6000,0.0000,15605.6000,0.5758,3927.9034,0.0000,3927.9034,28.1228,0.0000,11677.6966,11677.6966,12.8384,12.8645,0.0000,1135.5000,-1135.5000,0.0600,0.0000,183.0639,183.0639,2.9307,1318.5639,0.0000,-1318.5639,12.8645,12.8522,833.0000,0.0000,833.0000,0.0308,210.2660,0.0000,210.2660,1.5049,0.0000,622.7340,622.7340,12.8522,13.0999,0.0000,10762.0000,-10762.0000,0.5900,0.0000,1783.5004,1783.5004,28.8155,12545.5004,0.0000,-12545.5004,13.0999,12.9114,12754.1000,0.0000,12754.1000,0.4701,3208.8017,0.0000,3208.8017,22.9581,0.0000,9545.2983,9545.2983,12.9114,8.8567,10.8841,10.8841,6.8442,102663.4589,10.8841,8.0992,10.1414,9.4916,4.7006,37605.0670,10.1414,7.7999,9.5951,8.9707,3.9523,27666.3031,13.1290,1025.9168,-135682.2000,167934.8290
6428.0000,9.2581,12.4124,0.0000,93872.3000,-93872.3000,4.3079,0.0000,13981.3770,13981.3770,210.3899,107853.6770,0.0000,-107853.6770,12.4124,12.0722,15593.2000,0.0000,15593.2000,0.5763,3961.1929,0.0000,3961.1929,28.1456,0.0000,11632.0071,11632.0071,12.0722,12.0722,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0722,12.0523,911.2000,0.0000,911.2000,0.0338,232.5962,0.0000,232.5962,1.6500,0.0000,678.6038,678.6038,12.0523,12.4005,0.0000,10224.1000,-10224.1000,0.5605,0.0000,1680.8615,1680.8615,27.3725,11904.9615,0.0000,-11904.9615,12.4005,12.1456,11684.8000,0.0000,11684.8000,0.4316,2968.8288,0.0000,2968.8288,21.0807,0.0000,8715.9712,8715.9712,12.1456,8.6708,10.4082,10.4082,3.9604,59406.3664,10.4082,7.9298,9.7473,9.1690,2.8248,22598.2620,9.7473,7.6510,9.2581,8.6991,2.3893,16724.9195,8.8651,692.7330,-75907.2000,98729.5478
6429.0000,9.1166,12.3349,0.0000,85390.0000,-85390.0000,3.9109,0.0000,12682.2903,12682.2903,191.0028,98072.2903,0.0000,-98072.2903,12.3349,12.0116,13211.8000,0.0000,13211.8000,0.4934,3359.9242,0.0000,3359.9242,24.0972,0.0000,9851.8758,9851.8758,12.0116,12.0116,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0116,11.9985,533.7000,0.0000,533.7000,0.0200,136.3519,0.0000,136.3519,0.9788,0.0000,397.3481,397.3481,11.9985,12.3377,0.0000,8875.8000,-8875.8000,0.4863,0.0000,1458.4513,1458.4513,23.7522,10334.2513,0.0000,-10334.2513,12.3377,12.1041,9546.2000,0.0000,9546.2000,0.3566,2427.6208,0.0000,2427.6208,17.4148,0.0000,7118.5792,7118.5792,12.1041,8.3862,10.2451,10.2451,3.7766,56648.7529,10.2451,7.8011,9.5934,9.0231,2.4827,19861.5455,9.5934,7.5502,9.1166,8.5718,2.0755,14528.2595,7.9009,617.3899,-70974.1000,91038.5579
6430.0000,8.9551,11.9156,159.5000,65118.8000,-64959.3000,2.9892,35.7117,9640.7729,9676.4846,145.9900,74759.5729,123.7883,-74635.7846,11.9156,11.5348,12899.3000,0.0000,12899.3000,0.4823,3300.0869,0.0000,3300.0869,23.5565,0.0000,9599.2131,9599.2131,11.5348,11.5658,1795.7000,1891.0000,-95.3000,0.2025,384.7920,299.8671,684.6591,9.8908,2190.8671,1410.9080,-779.9591,11.5658,11.5534,417.6000,0.0000,417.6000,0.0157,107.3737,0.0000,107.3737,0.7666,0.0000,310.2263,310.2263,11.5534,11.8537,0.0000,6505.3000,-6505.3000,0.3564,0.0000,1064.5489,1064.5489,17.4082,7569.8489,0.0000,-7569.8489,11.8537,11.6081,8324.2000,0.0000,8324.2000,0.3112,2131.5031,0.0000,2131.5031,15.2009,0.0000,6192.6969,6192.6969,11.6081,8.4027,10.0054,10.0054,2.6936,40404.1800,10.0054,7.7387,9.4009,8.8720,1.9048,15238.2022,9.4009,7.4901,8.9551,8.4455,1.6058,11240.4392,6.5362,510.7511,-49918.8000,66882.8214
6431.0000,8.8529,11.7122,291.7000,57374.5000,-57082.8000,2.6401,65.4323,8477.2265,8542.6588,128.9376,65851.7265,226.2677,-65625.4588,11.7122,11.2948,12888.1000,0.0000,12888.1000,0.4852,3306.8347,0.0000,3306.8347,23.6962,0.0000,9581.2653,9581.2653,11.2948,11.3846,3593.0000,4214.9000,-621.9000,0.4294,773.0279,666.4867,1439.5146,20.9722,4881.3867,2819.9721,-2061.4146,11.3846,11.3716,403.0000,0.0000,403.0000,0.0153,103.8905,0.0000,103.8905,0.7452,0.0000,299.1095,299.1095,11.3716,11.5765,0.0000,4042.4000,-4042.4000,0.2215,0.0000,660.4438,660.4438,10.8159,4702.8438,0.0000,-4702.8438,11.5765,11.4257,4658.0000,0.0000,4658.0000,0.1755,1197.4847,0.0000,1197.4847,8.5729,0.0000,3460.5153,3460.5153,11.4257,8.3061,9.8659,9.8659,2.3866,35798.9257,9.8659,7.6796,9.2829,8.7727,1.6726,13380.7180,9.2829,7.4400,8.8529,8.3614,1.4099,9869.0145,5.9504,464.9759,-43798.0000,59048.6582
6432.0000,8.7517,11.4554,461.9000,47696.7000,-47234.8000,2.2063,103.8013,7033.4127,7137.2140,107.7499,54730.1127,358.0987,-54372.0140,11.4554,10.9796,12886.3000,0.0000,12886.3000,0.4867,3318.6078,0.0000,3318.6078,23.7716,0.0000,9567.6922,9567.6922,10.9796,11.0093,5792.2000,4436.7000,1355.5000,0.5696,1252.8256,699.0178,1951.8434,27.8194,5135.7178,4539.3744,-596.3434,11.0093,10.9940,414.9000,0.0000,414.9000,0.0158,107.5411,0.0000,107.5411,0.7695,0.0000,307.3589,307.3589,10.9940,11.1447,0.0000,2606.3000,-2606.3000,0.1428,0.0000,424.4407,424.4407,6.9732,3030.7407,0.0000,-3030.7407,11.1447,11.0912,1450.1000,0.0000,1450.1000,0.0549,375.1248,0.0000,375.1248,2.6810,0.0000,1074.9752,1074.9752,11.0912,8.3369,9.7140,9.7140,1.8464,27695.9620,9.7140,7.6434,9.1619,8.6787,1.3881,11104.6542,9.1619,7.4041,8.7517,8.2830,1.1783,8248.2087,5.2141,407.4351,-33734.3000,47048.8248
6433.0000,8.6960,11.4676,601.6000,48361.3000,-47759.7000,2.2435,135.3330,7123.6961,7259.0290,109.5704,55484.9961,466.2670,-55018.7290,11.4676,10.9850,12900.9000,0.0000,12900.9000,0.4894,3321.7824,0.0000,3321.7824,23.8991,0.0000,9579.1176,9579.1176,10.9850,10.9667,5924.7000,3696.6000,2228.1000,0.5403,1281.3669,582.4483,1863.8151,26.3879,4279.0483,4643.3331,364.2849,10.9667,10.9516,403.7000,0.0000,403.7000,0.0154,104.7029,0.0000,104.7029,0.7534,0.0000,298.9971,298.9971,10.9516,11.0698,0.0000,2017.8000,-2017.8000,0.1105,0.0000,328.4866,328.4866,5.3984,2346.2866,0.0000,-2346.2866,11.0698,11.0385,839.6000,0.0000,839.6000,0.0320,217.4311,0.0000,217.4311,1.5634,0.0000,622.1689,622.1689,11.0385,8.2436,9.6411,9.6411,1.8493,27740.1418,9.6411,7.6060,9.0984,8.6236,1.3466,10772.5742,9.0984,7.3739,8.6960,8.2361,1.1411,7987.7153,5.1468,402.1746,-33405.2000,46500.4313
6434.0000,8.6348,11.2551,819.2000,44445.4000,-43626.2000,2.0768,184.4891,6539.1126,6723.6017,101.4266,50984.5126,634.7109,-50349.8017,11.2551,10.7567,12911.0000,0.0000,12911.0000,0.4896,3334.5950,0.0000,3334.5950,23.9130,0.0000,9576.4050,9576.4050,10.7567,10.6467,7824.6000,3465.7000,4358.9000,0.6392,1698.8439,544.6711,2243.5150,31.2178,4010.3711,6125.7561,2115.3850,10.6467,10.6307,414.6000,0.0000,414.6000,0.0159,108.0328,0.0000,108.0328,0.7743,0.0000,306.5672,306.5672,10.6307,10.7248,0.0000,1554.9000,-1554.9000,0.0852,0.0000,252.4713,252.4713,4.1600,1807.3713,0.0000,-1807.3713,10.7248,10.7101,380.9000,0.0000,380.9000,0.0145,99.1384,0.0000,99.1384,0.7101,0.0000,281.7616,281.7616,10.7101,8.3661,9.5381,9.5381,1.5013,22519.4350,9.5381,7.6020,9.0218,8.5701,1.2400,9920.3100,9.0218,7.3630,8.6348,8.1924,1.0625,7437.1855,4.9818,389.2845,-27115.7000,39876.9305
6435.0000,8.5733,11.0778,1152.4000,40725.1000,-39572.7000,1.9258,259.8192,5984.6442,6244.4634,94.0529,46709.7442,892.5808,-45817.1634,11.0778,10.5547,12914.0000,0.0000,12914.0000,0.4915,3343.9490,0.0000,3343.9490,24.0028,0.0000,9570.0510,9570.0510,10.5547,10.3085,9068.0000,2238.6000,6829.4000,0.6497,1975.6124,351.0410,2326.6534,31.7312,2589.6410,7092.3876,4502.7466,10.3085,10.2922,404.4000,0.0000,404.4000,0.0155,105.8987,0.0000,105.8987,0.7593,0.0000,298.5013,298.5013,10.2922,10.3674,0.0000,1183.4000,-1183.4000,0.0648,0.0000,191.6487,191.6487,3.1661,1375.0487,0.0000,-1375.0487,10.3674,10.3520,381.0000,0.0000,381.0000,0.0146,99.6847,0.0000,99.6847,0.7145,0.0000,281.3153,281.3153,10.3520,8.5083,9.4301,9.4301,1.1243,16864.5978,9.4301,7.6053,8.9435,8.5177,1.1128,8902.1988,8.9435,7.3569,8.5733,8.1502,0.9675,6772.7035,4.7430,370.6241,-20227.3000,32539.5000
6436.0000,8.5917,11.3956,605.0000,55599.0000,-54994.0000,2.5718,136.3570,8173.3022,8309.6592,125.6024,63772.3022,468.6430,-63303.6592,11.3956,10.9710,12914.2000,0.0000,12914.2000,0.4929,3328.6607,0.0000,3328.6607,24.0740,0.0000,9585.5393,9585.5393,10.9710,10.6726,11056.2000,1665.1000,9391.1000,0.7388,2391.7520,262.3169,2654.0689,36.0832,1927.4169,8664.4480,6737.0311,10.6726,10.6591,413.9000,0.0000,413.9000,0.0160,107.8095,0.0000,107.8095,0.7816,0.0000,306.0905,306.0905,10.6591,10.7064,0.0000,919.5000,-919.5000,0.0504,0.0000,149.3341,149.3341,2.4601,1068.8341,0.0000,-1068.8341,10.7064,10.6789,839.9000,0.0000,839.9000,0.0324,218.6627,0.0000,218.6627,1.5846,0.0000,621.2373,621.2373,10.6789,8.2677,9.4733,9.4733,1.8146,27218.6459,9.4733,7.5857,8.9699,8.5295,1.4206,11364.7688,8.9699,7.3490,8.5917,8.1595,1.2198,8538.8985,5.8536,457.4063,-32354.4000,47122.3132
6437.0000,8.6097,11.4741,589.5000,64784.7000,-64195.2000,2.9902,132.8199,9526.9503,9659.7702,146.0386,74311.6503,456.6801,-73854.9702,11.4741,11.1022,12912.8000,0.0000,12912.8000,0.4903,3324.5336,0.0000,3324.5336,23.9448,0.0000,9588.2664,9588.2664,11.1022,10.8380,11008.7000,1571.0000,9437.7000,0.7260,2376.1964,247.8630,2624.0594,35.4589,1818.8630,8632.5036,6813.6406,10.8380,10.8228,527.0000,0.0000,527.0000,0.0203,136.9380,0.0000,136.9380,0.9891,0.0000,390.0620,390.0620,10.8228,10.8742,0.0000,1138.5000,-1138.5000,0.0624,0.0000,185.1454,185.1454,3.0459,1323.6454,0.0000,-1323.6454,10.8742,10.7491,4358.2000,0.0000,4358.2000,0.1674,1131.8571,0.0000,1131.8571,8.1751,0.0000,3226.3429,3226.3429,10.7491,8.2539,9.5015,9.5015,2.1445,32167.3247,9.5015,7.5900,8.9917,8.5457,1.6428,13142.7737,8.9917,7.3545,8.6097,8.1731,1.4072,9850.1695,6.6849,522.3659,-38098.0000,55160.2679
6438.0000,8.8715,12.3701,0.0000,129247.0000,-129247.0000,5.8975,0.0000,19103.5258,19103.5258,288.0248,148350.5258,0.0000,-148350.5258,12.3701,12.1431,12901.2000,0.0000,12901.2000,0.4892,3279.2994,0.0000,3279.2994,23.8923,0.0000,9621.9006,9621.9006,12.1431,12.0628,4464.9000,97.5000,4367.4000,0.2655,947.1774,15.5773,962.7547,12.9665,113.0773,3517.7226,3404.6453,12.0628,12.0541,499.2000,0.0000,499.2000,0.0191,127.4446,0.0000,127.4446,0.9343,0.0000,371.7554,371.7554,12.0541,12.1033,0.0000,1794.7000,-1794.7000,0.0983,0.0000,295.0570,295.0570,4.8015,2089.7570,0.0000,-2089.7570,12.1033,11.8467,14607.2000,0.0000,14607.2000,0.5595,3727.0319,0.0000,3727.0319,27.3229,0.0000,10880.1681,10880.1681,11.8467,8.0518,9.9493,9.9493,5.3638,80457.1840,9.9493,7.6019,9.3233,8.7756,3.3178,26542.2840,9.3233,7.3869,8.8715,8.3551,2.7370,19158.7866,10.9937,859.0617,-98666.7000,126158.2546
6439.0000,9.1418,12.7346,0.0000,177792.1000,-177792.1000,8.1248,0.0000,26419.2220,26419.2220,396.8020,204211.3220,0.0000,-204211.3220,12.7346,12.4466,21912.7000,0.0000,21912.7000,0.8189,5541.3070,0.0000,5541.3070,39.9941,0.0000,16371.3930,16371.3930,12.4466,12.4140,2342.5000,0.0000,2342.5000,0.1339,494.4772,0.0000,494.4772,6.5416,0.0000,1848.0228,1848.0228,12.4140,12.4011,988.8000,0.0000,988.8000,0.0371,251.1822,0.0000,251.1822,1.8137,0.0000,737.6178,737.6178,12.4011,12.4486,0.0000,2316.8000,-2316.8000,0.1269,0.0000,382.1834,382.1834,6.1999,2698.9834,0.0000,-2698.9834,12.4486,12.2448,15525.0000,0.0000,15525.0000,0.5827,3941.8494,0.0000,3941.8494,28.4576,0.0000,11583.1506,11583.1506,12.2448,8.3958,10.3203,10.3203,7.2924,109385.6264,10.3203,7.7605,9.6377,9.0404,4.8498,38798.3409,9.6377,7.5126,9.1418,8.5751,4.0264,28184.5135,14.7366,1151.5412,-139339.9000,176368.4808
6440.0000,9.3744,12.7816,0.0000,195938.4000,-195938.4000,8.9680,0.0000,29251.1333,29251.1333,437.9848,225189.5333,0.0000,-225189.5333,12.7816,12.4794,26733.3000,0.0000,26733.3000,0.9933,6755.8761,0.0000,6755.8761,48.5092,0.0000,19977.4239,19977.4239,12.4794,12.7087,0.0000,13058.4000,-13058.4000,0.6888,0.0000,2095.3107,2095.3107,33.6397,15153.7107,0.0000,-15153.7107,12.7087,12.6899,1660.8000,0.0000,1660.8000,0.0620,420.1382,0.0000,420.1382,3.0291,0.0000,1240.6618,1240.6618,12.6899,12.7397,0.0000,2828.0000,-2828.0000,0.1550,0.0000,467.8751,467.8751,7.5692,3295.8751,0.0000,-3295.8751,12.7397,12.5712,14913.1000,0.0000,14913.1000,0.5566,3770.9672,0.0000,3770.9672,27.1845,0.0000,11142.1328,11142.1328,12.5712,8.6714,10.6213,10.6213,8.5914,128870.3969,10.6213,7.9222,9.9015,9.2718,5.9463,47570.0276,9.9015,7.6425,9.3744,8.7720,4.9768,34837.3020,17.1356,1338.9994,-168517.6000,211277.7265
6441.0000,9.5474,12.9350,0.0000,210628.6000,-210628.6000,9.6535,0.0000,31553.9020,31553.9020,471.4593,242182.5020,0.0000,-242182.5020,12.9350,12.6171,30394.7000,0.0000,30394.7000,1.1285,7664.6535,0.0000,7664.6535,55.1119,0.0000,22730.0465,22730.0465,12.6171,12.8706,0.0000,15616.6000,-15616.6000,0.8238,0.0000,2510.3063,2510.3063,40.2347,18126.9063,0.0000,-18126.9063,12.8706,12.8518,1794.5000,0.0000,1794.5000,0.0667,452.9290,0.0000,452.9290,3.2576,0.0000,1341.5710,1341.5710,12.8518,12.9109,0.0000,3619.6000,-3619.6000,0.1984,0.0000,599.8454,599.8454,9.6895,4219.4454,0.0000,-4219.4454,12.9109,12.7741,13077.5000,0.0000,13077.5000,0.4858,3298.8780,0.0000,3298.8780,23.7280,0.0000,9778.6220,9778.6220,12.7741,8.8879,10.8310,10.8310,9.2607,138910.7643,10.8310,8.0615,10.0925,9.4463,6.5996,52797.0829,10.0925,7.7563,9.5474,8.9244,5.5671,38970.0285,18.5350,1448.3544,-184598.1000,230677.8758
6442.0000,9.6862,13.0304,0.0000,221847.3000,-221847.3000,10.1779,0.0000,33328.3255,33328.3255,497.0728,255175.6255,0.0000,-255175.6255,13.0304,12.6786,35881.1000,0.0000,35881.1000,1.3289,9036.0933,0.0000,9036.0933,64.9021,0.0000,26845.0067,26845.0067,12.6786,12.9237,0.0000,16110.1000,-16110.1000,0.8503,0.0000,2591.7352,2591.7352,41.5274,18701.8352,0.0000,-18701.8352,12.9237,12.9057,1837.4000,0.0000,1837.4000,0.0681,463.4121,0.0000,463.4121,3.3269,0.0000,1373.9879,1373.9879,12.9057,12.9961,0.0000,5920.5000,-5920.5000,0.3246,0.0000,981.7069,981.7069,15.8507,6902.2069,0.0000,-6902.2069,12.9961,12.8799,11853.7000,0.0000,11853.7000,0.4392,2986.5998,0.0000,2986.5998,21.4493,0.0000,8867.1002,8867.1002,12.8799,9.0857,10.9828,10.9828,9.6506,144759.0028,10.9828,8.1961,10.2397,9.5895,7.0879,56703.1114,10.2397,7.8678,9.6862,9.0537,6.0330,42230.9974,19.7835,1545.9100,-194305.7000,243693.1117
6443.0000,9.8304,13.1484,0.0000,232210.9000,-232210.9000,10.6621,0.0000,34988.0851,34988.0851,520.7179,267198.9851,0.0000,-267198.9851,13.1484,12.7979,37708.8000,0.0000,37708.8000,1.3945,9480.7335,0.0000,9480.7335,68.1055,0.0000,28228.0665,28228.0665,12.7979,13.0677,0.0000,18711.0000,-18711.0000,0.9878,0.0000,3014.9307,3014.9307,48.2429,21725.9307,0.0000,-21725.9307,13.0677,13.0475,2169.6000,0.0000,2169.6000,0.0804,546.0952,0.0000,546.0952,3.9251,0.0000,1623.5048,1623.5048,13.0475,13.1639,0.0000,8040.2000,-8040.2000,0.4408,0.0000,1335.1866,1335.1866,21.5264,9375.3866,0.0000,-9375.3866,13.1639,13.0751,9559.2000,0.0000,9559.2000,0.3537,2402.8508,0.0000,2402.8508,17.2741,0.0000,7156.3492,7156.3492,13.0751,9.2368,11.1559,11.1559,10.3031,154547.1961,11.1559,8.3120,10.3976,9.7340,7.6340,61072.2852,10.3976,7.9669,9.8304,9.1822,6.5246,45672.3242,20.8788,1631.5010,-209524.5000,261291.8055
6444.0000,9.9702,13.3316,0.0000,241274.9000,-241274.9000,11.0877,0.0000,36458.3262,36458.3262,541.5032,277733.2262,0.0000,-277733.2262,13.3316,13.0352,32681.4000,0.0000,32681.4000,1.2063,8195.8226,0.0000,8195.8226,58.9162,0.0000,24485.5774,24485.5774,13.0352,13.2878,0.0000,17964.9000,-17964.9000,0.9488,0.0000,2903.9773,2903.9773,46.3401,20868.8773,0.0000,-20868.8773,13.2878,13.2643,2588.9000,0.0000,2588.9000,0.0957,649.6380,0.0000,649.6380,4.6730,0.0000,1939.2620,1939.2620,13.2643,13.4278,0.0000,11581.9000,-11581.9000,0.6350,0.0000,1927.8330,1927.8330,31.0120,13509.7330,0.0000,-13509.7330,13.4278,13.3522,8335.4000,0.0000,8335.4000,0.3076,2087.5558,0.0000,2087.5558,15.0229,0.0000,6247.8442,6247.8442,13.3522,9.3366,11.3444,11.3444,11.0596,165893.9994,11.3444,8.3946,10.5578,9.8695,8.1241,64992.5424,10.5578,8.0394,9.9702,9.2986,6.9360,48551.8750,21.4217,1673.9218,-227216.0000,279438.4168
6445.0000,10.1182,13.3863,0.0000,250902.8000,-250902.8000,11.5396,0.0000,38029.4117,38029.4117,563.5771,288932.2117,0.0000,-288932.2117,13.3863,13.0667,37709.6000,0.0000,37709.6000,1.3880,9449.6064,0.0000,9449.6064,67.7861,0.0000,28259.9936,28259.9936,13.0667,13.3509,0.0000,21627.2000,-21627.2000,1.1433,0.0000,3497.4745,3497.4745,55.8374,25124.6745,0.0000,-25124.6745,13.3509,13.3299,2470.7000,0.0000,2470.7000,0.0910,619.4348,0.0000,619.4348,4.4443,0.0000,1851.2652,1851.2652,13.3299,13.5337,0.0000,15441.8000,-15441.8000,0.8468,0.0000,2572.1645,2572.1645,41.3545,18013.9645,0.0000,-18013.9645,13.5337,13.4708,7417.6000,0.0000,7417.6000,0.2726,1854.9768,0.0000,1854.9768,13.3137,0.0000,5562.6232,5562.6232,13.4708,9.5389,11.5048,11.5048,11.5872,173807.3594,11.5048,8.5385,10.7138,10.0217,8.7417,69933.8309,10.7138,8.1613,10.1182,9.4376,7.5222,52655.2070,22.9219,1791.1517,-240373.9000,296396.3973
6446.0000,10.2459,13.5250,0.0000,257498.2000,-257498.2000,11.8534,0.0000,39132.8610,39132.8610,578.9004,296631.0610,0.0000,-296631.0610,13.5250,13.2275,35880.8000,0.0000,35880.8000,1.3195,8974.0719,0.0000,8974.0719,64.4436,0.0000,26906.7281,26906.7281,13.2275,13.5104,0.0000,22023.8000,-22023.8000,1.1644,0.0000,3569.4737,3569.4737,56.8682,25593.2737,0.0000,-25593.2737,13.5104,13.4968,1642.8000,0.0000,1642.8000,0.0604,410.9599,0.0000,410.9599,2.9522,0.0000,1231.8401,1231.8401,13.4968,13.7320,0.0000,18231.9000,-18231.9000,0.9998,0.0000,3042.5231,3042.5231,48.8294,21274.4231,0.0000,-21274.4231,13.7320,13.6781,6499.8000,0.0000,6499.8000,0.2385,1621.0112,0.0000,1621.0112,11.6472,0.0000,4878.7888,4878.7888,13.6781,9.6510,11.6645,11.6645,12.1434,182150.5196,11.6645,8.6310,10.8556,10.1478,9.1474,73179.0558,10.8556,8.2428,10.2459,9.5492,7.8787,55151.2379,23.4541,1832.7385,-253730.5000,310480.8133
6447.0000,10.3644,13.6392,0.0000,264224.4000,-264224.4000,12.1723,0.0000,40254.6292,40254.6292,594.4742,304479.0292,0.0000,-304479.0292,13.6392,13.3644,34051.8000,0.0000,34051.8000,1.2496,8503.1866,0.0000,8503.1866,61.0269,0.0000,25548.6134,25548.6134,13.3644,13.6641,0.0000,23973.3000,-23973.3000,1.2683,0.0000,3892.8178,3892.8178,61.9407,27866.1178,0.0000,-27866.1178,13.6641,13.6513,1589.2000,0.0000,1589.2000,0.0583,396.7079,0.0000,396.7079,2.8488,0.0000,1192.4921,1192.4921,13.6513,13.8918,0.0000,19154.7000,-19154.7000,1.0506,0.0000,3202.0673,3202.0673,51.3084,22356.7673,0.0000,-22356.7673,13.8918,13.8319,7417.6000,0.0000,7417.6000,0.2713,1845.8445,0.0000,1845.8445,13.2511,0.0000,5571.7555,5571.7555,13.8319,9.7770,11.8044,11.8044,12.5668,188501.7595,11.8044,8.7286,10.9842,10.2665,9.5324,76258.8947,10.9842,8.3278,10.3644,9.6560,8.2326,57627.8970,24.1055,1883.6403,-264293.8000,322388.5512
6448.0000,10.5006,13.7519,0.0000,270485.8000,-270485.8000,12.4696,0.0000,41326.6855,41326.6855,608.9928,311812.4855,0.0000,-311812.4855,13.7519,13.5248,29019.1000,0.0000,29019.1000,1.0630,7235.2055,0.0000,7235.2055,51.9154,0.0000,21783.8945,21783.8945,13.5248,13.8852,0.0000,29725.8000,-29725.8000,1.5735,0.0000,4837.7780,4837.7780,76.8448,34563.5780,0.0000,-34563.5780,13.8852,13.8692,2040.8000,0.0000,2040.8000,0.0747,507.8923,0.0000,507.8923,3.6496,0.0000,1532.9077,1532.9077,13.8692,14.1090,0.0000,19695.8000,-19695.8000,1.0804,0.0000,3300.7266,3300.7266,52.7655,22996.5266,0.0000,-22996.5266,14.1090,14.0412,8641.3000,0.0000,8641.3000,0.3153,2143.9712,0.0000,2143.9712,15.3993,0.0000,6497.3288,6497.3288,14.0412,9.9046,11.9729,11.9729,13.2237,198356.0245,11.9729,8.8300,11.1348,10.4014,10.0473,80378.4511,11.1348,8.4167,10.5006,9.7758,8.6890,60823.2587,24.8647,1942.9615,-280206.2000,339557.7343
6449.0000,10.6697,13.9952,0.0000,284590.3000,-284590.3000,13.1305,0.0000,43637.4812,43637.4812,641.2725,328227.7812,0.0000,-328227.7812,13.9952,13.8509,18953.7000,0.0000,18953.7000,0.6931,4709.8774,0.0000,4709.8774,33.8493,0.0000,14243.8226,14243.8226,13.8509,14.2188,0.0000,31208.3000,-31208.3000,1.6530,0.0000,5102.7417,5102.7417,80.7284,36311.0417,0.0000,-36311.0417,14.2188,14.2088,1307.1000,0.0000,1307.1000,0.0477,323.8155,0.0000,323.8155,2.3296,0.0000,983.2845,983.2845,14.2088,14.4507,0.0000,20434.4000,-20434.4000,1.1212,0.0000,3438.1634,3438.1634,54.7561,23872.5634,0.0000,-23872.5634,14.4507,14.3638,11394.8000,0.0000,11394.8000,0.4144,2814.0147,0.0000,2814.0147,20.2387,0.0000,8580.7853,8580.7853,14.3638,10.0341,12.1989,12.1989,14.2446,213668.6370,12.1989,8.9327,11.3279,10.5658,10.7460,85967.7012,11.3279,8.5070,10.6697,9.9175,9.2808,64965.6163,25.5898,1999.6192,-304577.4000,364601.9545
6450.0000,10.0736,13.4048,0.0000,177343.3000,-177343.3000,8.1907,0.0000,26855.1321,26855.1321,400.0182,204198.4321,0.0000,-204198.4321,13.4048,13.2137,15623.5000,0.0000,15623.5000,0.5692,3914.0741,0.0000,3914.0741,27.7978,0.0000,11709.4259,11709.4259,13.2137,13.2815,0.0000,3576.5000,-3576.5000,0.1897,0.0000,579.5455,579.5455,9.2637,4156.0455,0.0000,-4156.0455,13.2815,13.2683,1082.6000,0.0000,1082.6000,0.0393,271.6828,0.0000,271.6828,1.9196,0.0000,810.9172,810.9172,13.2683,13.6573,0.0000,20442.7000,-20442.7000,1.1220,0.0000,3402.8796,3402.8796,54.7988,23845.5796,0.0000,-23845.5796,13.6573,13.4934,13383.4000,0.0000,13383.4000,0.4842,3341.1800,0.0000,3341.1800,23.6476,0.0000,10042.2200,10042.2200,13.4934,9.4168,11.4551,11.4551,8.3296,124944.6013,11.4551,8.4907,10.6646,9.9729,6.0570,48456.1103,10.6646,8.1317,10.0736,9.3982,5.1754,36227.6286,15.8926,1241.8696,-171273.0000,209628.3402
6451.0000,9.9273,13.3126,0.0000,173015.5000,-173015.5000,7.9623,0.0000,26120.8030,26120.8030,388.8655,199136.3030,0.0000,-199136.3030,13.3126,13.1137,15623.0000,0.0000,15623.0000,0.5744,3918.9582,0.0000,3918.9582,28.0516,0.0000,11704.0418,11704.0418,13.1137,13.1622,0.0000,2459.3000,-2459.3000,0.1301,0.0000,397.9645,397.9645,6.3538,2857.2645,0.0000,-2857.2645,13.1622,13.1516,833.8000,0.0000,833.8000,0.0307,209.5933,0.0000,209.5933,1.5000,0.0000,624.2067,624.2067,13.1516,13.5140,0.0000,18275.8000,-18275.8000,1.0022,0.0000,3038.3368,3038.3368,48.9444,21314.1368,0.0000,-21314.1368,13.5140,13.3512,12771.5000,0.0000,12771.5000,0.4677,3194.7389,0.0000,3194.7389,22.8419,0.0000,9576.7611,9576.7611,13.3512,9.2284,11.2898,11.2898,8.0839,121259.0645,11.2898,8.3579,10.5079,9.8238,5.7487,45989.4356,10.5079,8.0196,9.9273,9.2638,4.8791,34153.7724,15.2510,1191.7375,-164522.3000,201402.2724
6452.0000,9.5483,12.6795,0.0000,110111.9000,-110111.9000,5.0630,0.0000,16495.9734,16495.9734,247.2703,126607.8734,0.0000,-126607.8734,12.6795,12.3911,15607.3000,0.0000,15607.3000,0.5746,3949.8538,0.0000,3949.8538,28.0637,0.0000,11657.4462,11657.4462,12.3911,12.3929,0.0000,62.2000,-62.2000,0.0033,0.0000,9.9690,9.9690,0.1606,72.1690,0.0000,-72.1690,12.3929,12.3761,911.8000,0.0000,911.8000,0.0336,231.6914,0.0000,231.6914,1.6434,0.0000,680.1086,680.1086,12.3761,12.8410,0.0000,16136.5000,-16136.5000,0.8848,0.0000,2661.2457,2661.2457,43.2111,18797.7457,0.0000,-18797.7457,12.8410,12.6247,11700.7000,0.0000,11700.7000,0.4294,2954.4661,0.0000,2954.4661,20.9733,0.0000,8746.2339,8746.2339,12.6247,8.9345,10.7796,10.7796,4.9736,74603.7367,10.7796,8.1305,10.0732,9.4550,3.5705,28563.6816,10.0732,7.8236,9.5483,8.9484,3.0319,21223.2921,10.4832,819.1737,-98090.8000,124390.7104
6453.0000,9.3837,12.5905,0.0000,100460.0000,-100460.0000,4.6089,0.0000,15000.1899,15000.1899,225.0927,115460.1899,0.0000,-115460.1899,12.5905,12.3162,13227.0000,0.0000,13227.0000,0.4919,3351.6534,0.0000,3351.6534,24.0222,0.0000,9875.3466,9875.3466,12.3162,12.3162,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3162,12.3049,545.7000,0.0000,545.7000,0.0204,138.8150,0.0000,138.8150,0.9956,0.0000,406.8850,406.8850,12.3049,12.7462,0.0000,13639.3000,-13639.3000,0.7475,0.0000,2247.8243,2247.8243,36.5053,15887.1243,0.0000,-15887.1243,12.7462,12.5478,9559.2000,0.0000,9559.2000,0.3546,2416.9474,0.0000,2416.9474,17.3165,0.0000,7142.2526,7142.2526,12.5478,8.6399,10.5939,10.5939,4.6900,70350.4746,10.5939,7.9767,9.8959,9.2853,3.1410,25127.9823,9.8959,7.7005,9.3837,8.7982,2.6349,18444.0823,9.3348,729.4375,-90767.4000,113922.5391
6454.0000,9.1980,12.1552,92.2000,77639.5000,-77547.3000,3.5638,20.5527,11549.8212,11570.3739,174.0519,89189.3212,71.6473,-89117.6739,12.1552,11.8359,12914.1000,0.0000,12914.1000,0.4809,3292.6055,0.0000,3292.6055,23.4872,0.0000,9621.4945,9621.4945,11.8359,11.8882,2328.6000,2939.2000,-610.6000,0.2877,496.4933,467.7919,964.2852,14.0498,3406.9919,1832.1067,-1574.8852,11.8882,11.8782,404.0000,0.0000,404.0000,0.0151,103.3977,0.0000,103.3977,0.7380,0.0000,300.6023,300.6023,11.8782,12.2671,0.0000,10067.5000,-10067.5000,0.5517,0.0000,1652.3938,1652.3938,26.9444,11719.8938,0.0000,-11719.8938,12.2671,12.0609,8335.4000,0.0000,8335.4000,0.3096,2121.8342,0.0000,2121.8342,15.1223,0.0000,6213.5658,6213.5658,12.0609,8.5959,10.3284,10.3284,3.4808,52211.5782,10.3284,7.8899,9.6781,9.1091,2.4496,19596.4977,9.6781,7.6206,9.1980,8.6494,2.0668,14467.8845,7.8133,610.5448,-66571.9000,86275.9604
6455.0000,9.0791,11.9079,296.1000,68080.9000,-67784.8000,3.1341,66.1472,10104.0051,10170.1523,153.0659,78184.9051,229.9528,-77954.9523,11.9079,11.5593,12910.0000,0.0000,12910.0000,0.4841,3303.1882,0.0000,3303.1882,23.6444,0.0000,9606.8118,9606.8118,11.5593,11.7046,4185.3000,6294.7000,-2109.4000,0.5720,896.4820,998.4803,1894.9623,27.9356,7293.1803,3288.8180,-4004.3623,11.7046,11.6934,415.6000,0.0000,415.6000,0.0157,106.6466,0.0000,106.6466,0.7645,0.0000,308.9534,308.9534,11.6934,11.9884,0.0000,6986.9000,-6986.9000,0.3828,0.0000,1144.8109,1144.8109,18.6962,8131.7109,0.0000,-8131.7109,11.9884,11.8624,4664.1000,0.0000,4664.1000,0.1746,1191.9973,0.0000,1191.9973,8.5268,0.0000,3472.1027,3472.1027,11.8624,8.4786,10.1705,10.1705,3.1085,46626.8692,10.1705,7.8149,9.5423,8.9927,2.1639,17311.1940,9.5423,7.5572,9.0791,8.5498,1.8235,12764.8300,7.1450,558.3201,-58891.4000,76702.8932
6456.0000,8.9596,11.8259,402.3000,58577.8000,-58175.5000,2.7034,90.0666,8673.1595,8763.2262,132.0283,67250.9595,312.2334,-66938.7262,11.8259,11.4150,12901.3000,0.0000,12901.3000,0.4858,3304.8326,0.0000,3304.8326,23.7234,0.0000,9596.4674,9596.4674,11.4150,11.5226,4665.2000,5331.4000,-666.2000,0.5500,1001.6876,844.2278,1845.9154,26.8629,6175.6278,3663.5124,-2512.1154,11.5226,11.5098,402.9000,0.0000,402.9000,0.0152,103.6584,0.0000,103.6584,0.7433,0.0000,299.2416,299.2416,11.5098,11.7167,0.0000,4153.5000,-4153.5000,0.2276,0.0000,679.4266,679.4266,11.1136,4832.9266,0.0000,-4832.9266,11.7167,11.6705,1451.8000,0.0000,1451.8000,0.0546,372.4796,0.0000,372.4796,2.6661,0.0000,1079.3204,1079.3204,11.6705,8.3546,10.0125,10.0125,2.5813,38719.1478,10.0125,7.7380,9.4060,8.8753,1.7706,14164.8964,9.4060,7.4929,8.9596,8.4495,1.4892,10424.5650,6.0548,473.1303,-48239.2000,63308.6093
6457.0000,8.8882,11.8461,496.5000,58389.0000,-57892.5000,2.6984,111.3003,8633.0887,8744.3890,131.7859,67022.0887,385.1997,-66636.8890,11.8461,11.4196,12916.3000,0.0000,12916.3000,0.4870,3307.7202,0.0000,3307.7202,23.7827,0.0000,9608.5798,9608.5798,11.4196,11.4786,4717.7000,4346.7000,371.0000,0.5019,1012.8825,688.3377,1701.2202,24.5134,5035.0377,3704.8175,-1330.2202,11.4786,11.4649,415.9000,0.0000,415.9000,0.0158,107.0708,0.0000,107.0708,0.7696,0.0000,308.8292,308.8292,11.4649,11.6149,0.0000,2903.7000,-2903.7000,0.1591,0.0000,474.7954,474.7954,7.7691,3378.4954,0.0000,-3378.4954,11.6149,11.5872,840.5000,0.0000,840.5000,0.0317,215.9575,0.0000,215.9575,1.5504,0.0000,624.5425,624.5425,11.5872,8.2578,9.9225,9.9225,2.5001,37501.8330,9.9225,7.6853,9.3259,8.8039,1.6800,13440.1678,9.3259,7.4499,8.8882,8.3879,1.4088,9861.6208,5.8408,456.4106,-46252.5000,60803.6216
6458.0000,8.8171,11.6196,704.3000,53666.4000,-52962.1000,2.4936,158.0870,7923.8005,8081.8875,121.7824,61590.2005,546.2130,-61043.9875,11.6196,11.1789,12919.4000,0.0000,12919.4000,0.4869,3319.2752,0.0000,3319.2752,23.7806,0.0000,9600.1248,9600.1248,11.1789,11.1745,6657.2000,4427.6000,2229.6000,0.6186,1435.0807,699.1775,2134.2582,30.2107,5126.7775,5222.1193,95.3418,11.1745,11.1608,403.6000,0.0000,403.6000,0.0153,104.3617,0.0000,104.3617,0.7474,0.0000,299.2383,299.2383,11.1608,11.2933,0.0000,2482.5000,-2482.5000,0.1360,0.0000,404.8492,404.8492,6.6421,2887.3492,0.0000,-2887.3492,11.2933,11.2804,381.2000,0.0000,381.2000,0.0144,98.4003,0.0000,98.4003,0.7043,0.0000,282.7997,282.7997,11.2804,8.3402,9.8103,9.8103,2.1347,32020.1949,9.8103,7.6692,9.2393,8.7397,1.5546,12436.4113,9.2393,7.4297,8.8171,8.3345,1.3139,9197.0747,5.6472,441.2819,-39510.8000,53653.6809
6459.0000,8.7501,11.4278,1094.2000,49274.2000,-48180.0000,2.3147,245.9034,7265.8031,7511.7065,113.0438,56540.0031,848.2966,-55691.7065,11.4278,10.9663,12929.4000,0.0000,12929.4000,0.4891,3331.0319,0.0000,3331.0319,23.8873,0.0000,9598.3681,9598.3681,10.9663,10.9097,7442.0000,4021.8000,3420.2000,0.6446,1610.0331,633.5531,2243.5863,31.4791,4655.3531,5831.9669,1176.6137,10.9097,10.8949,415.8000,0.0000,415.8000,0.0158,107.9305,0.0000,107.9305,0.7739,0.0000,307.8695,307.8695,10.8949,11.0136,0.0000,2122.7000,-2122.7000,0.1163,0.0000,345.4019,345.4019,5.6792,2468.1019,0.0000,-2468.1019,11.0136,11.0000,381.2000,0.0000,381.2000,0.0145,98.8000,0.0000,98.8000,0.7081,0.0000,282.4000,282.4000,11.0000,8.4055,9.7027,9.7027,1.7987,26980.9345,9.7027,7.6566,9.1571,8.6796,1.4186,11348.7511,9.1571,7.4129,8.7501,8.2850,1.2093,8464.7570,5.3924,421.3712,-33156.1000,46794.4426
6460.0000,8.7722,11.7160,603.5000,65851.3000,-65247.8000,3.0423,135.5721,9714.3814,9849.9536,148.5824,75565.6814,467.9279,-75097.7536,11.7160,11.3392,12929.7000,0.0000,12929.7000,0.4907,3317.3312,0.0000,3317.3312,23.9634,0.0000,9612.3688,9612.3688,11.3392,11.1999,9485.6000,3362.9000,6122.7000,0.7311,2039.2903,532.0397,2571.3301,35.7048,3894.9397,7446.3097,3551.3699,11.1999,11.1882,404.3000,0.0000,404.3000,0.0155,104.5042,0.0000,104.5042,0.7558,0.0000,299.7958,299.7958,11.1882,11.2695,0.0000,1783.9000,-1783.9000,0.0977,0.0000,290.9889,290.9889,4.7726,2074.8889,0.0000,-2074.8889,11.2695,11.2451,840.7000,0.0000,840.7000,0.0321,217.0870,0.0000,217.0870,1.5689,0.0000,623.6130,623.6130,11.2451,8.2560,9.7506,9.7506,2.5417,38126.1103,9.7506,7.6408,9.1880,8.6957,1.7940,14352.1126,9.1880,7.4060,8.7722,8.2970,1.5153,10607.0325,6.6141,516.8350,-46734.3000,63085.2554
6461.0000,8.7793,11.7029,670.1000,73307.1000,-72637.0000,3.3871,150.5140,10815.7552,10966.2691,165.4201,84122.8552,519.5860,-83603.2691,11.7029,11.3668,12929.7000,0.0000,12929.7000,0.4883,3317.9523,0.0000,3317.9523,23.8502,0.0000,9611.7477,9611.7477,11.3668,11.1976,10588.9000,3000.8000,7588.1000,0.7724,2275.4321,474.9066,2750.3387,37.7227,3475.7066,8313.4679,4837.7613,11.1976,11.1837,538.4000,0.0000,538.4000,0.0205,139.1713,0.0000,139.1713,1.0016,0.0000,399.2287,399.2287,11.1837,11.2640,0.0000,1975.6000,-1975.6000,0.1082,0.0000,322.2463,322.2463,5.2856,2297.8463,0.0000,-2297.8463,11.2640,11.1508,4364.1000,0.0000,4364.1000,0.1660,1126.9955,0.0000,1126.9955,8.1094,0.0000,3237.1045,3237.1045,11.1508,8.3479,9.7493,9.7493,2.6717,40075.5271,9.7493,7.6626,9.1929,8.7060,1.9890,15912.1352,9.1929,7.4202,8.7793,8.3066,1.6897,11827.6096,7.4139,579.3351,-49192.3000,67815.2719
6462.0000,9.0334,12.5456,0.0000,137441.6000,-137441.6000,6.2775,0.0000,20379.4975,20379.4975,306.5840,157821.0975,0.0000,-157821.0975,12.5456,12.3309,12923.6000,0.0000,12923.6000,0.4882,3276.8499,0.0000,3276.8499,23.8440,0.0000,9646.7501,9646.7501,12.3309,12.2543,4642.0000,191.3000,4450.7000,0.2794,981.7261,30.6366,1012.3627,13.6454,221.9366,3660.2739,3438.3373,12.2543,12.2463,486.9000,0.0000,486.9000,0.0185,123.9662,0.0000,123.9662,0.9058,0.0000,362.9338,362.9338,12.2463,12.3156,0.0000,2673.5000,-2673.5000,0.1465,0.0000,440.3528,440.3528,7.1528,3113.8528,0.0000,-3113.8528,12.3156,12.0728,14627.7000,0.0000,14627.7000,0.5566,3721.0239,0.0000,3721.0239,27.1839,0.0000,10906.6761,10906.6761,12.0728,8.2555,10.1642,10.1642,5.7176,85764.3604,10.1642,7.7059,9.5086,8.9350,3.6820,29456.2016,9.5086,7.4717,9.0334,8.4902,3.0509,21356.5759,11.6501,910.3584,-107626.2000,136577.1379
6463.0000,9.3112,12.9227,0.0000,188230.1000,-188230.1000,8.6098,0.0000,28064.7865,28064.7865,420.4902,216294.8865,0.0000,-216294.8865,12.9227,12.6488,21935.6000,0.0000,21935.6000,0.8175,5532.4718,0.0000,5532.4718,39.9235,0.0000,16403.1282,16403.1282,12.6488,12.6172,2391.9000,0.0000,2391.9000,0.1363,503.2519,0.0000,503.2519,6.6561,0.0000,1888.6481,1888.6481,12.6172,12.6048,995.8000,0.0000,995.8000,0.0373,252.2354,0.0000,252.2354,1.8209,0.0000,743.5646,743.5646,12.6048,12.6650,0.0000,3090.7000,-3090.7000,0.1694,0.0000,510.8931,510.8931,8.2716,3601.5931,0.0000,-3601.5931,12.6650,12.4711,15546.8000,0.0000,15546.8000,0.5815,3935.3457,0.0000,3935.3457,28.4002,0.0000,11611.4543,11611.4543,12.4711,8.5998,10.5355,10.5355,7.7284,115925.2607,10.5355,7.8828,9.8281,9.2091,5.2955,42364.1976,9.8281,7.6127,9.3112,8.7204,4.4226,30958.4026,15.5276,1213.3500,-150450.7000,189247.8609
6464.0000,9.5509,12.9713,0.0000,206833.9000,-206833.9000,9.4760,0.0000,30987.6720,30987.6720,462.7948,237821.5720,0.0000,-237821.5720,12.9713,12.6834,26764.2000,0.0000,26764.2000,0.9914,6745.7139,0.0000,6745.7139,48.4208,0.0000,20018.4861,20018.4861,12.6834,12.9145,0.0000,13839.0000,-13839.0000,0.7305,0.0000,2226.5117,2226.5117,35.6774,16065.5117,0.0000,-16065.5117,12.9145,12.8967,1658.7000,0.0000,1658.7000,0.0617,418.3958,0.0000,418.3958,3.0154,0.0000,1240.3042,1240.3042,12.8967,12.9587,0.0000,3698.4000,-3698.4000,0.2027,0.0000,613.1917,613.1917,9.9000,4311.5917,0.0000,-4311.5917,12.9587,12.7980,14934.1000,0.0000,14934.1000,0.5555,3764.6951,0.0000,3764.6951,27.1289,0.0000,11169.4049,11169.4049,12.7980,8.8802,10.8391,10.8391,9.0802,136203.1224,10.8391,8.0581,10.0975,9.4486,6.4455,51564.1527,10.0975,7.7551,9.5509,8.9263,5.4288,38001.8919,18.0269,1408.6493,-181014.3000,225769.1670
6465.0000,9.7114,13.1025,0.0000,218710.7000,-218710.7000,10.0342,0.0000,32873.9483,32873.9483,490.0552,251584.6483,0.0000,-251584.6483,13.1025,12.7955,30430.2000,0.0000,30430.2000,1.1264,7655.6549,0.0000,7655.6549,55.0109,0.0000,22774.5451,22774.5451,12.7955,13.0541,0.0000,16523.4000,-16523.4000,0.8723,0.0000,2662.3552,2662.3552,42.6034,19185.7552,0.0000,-19185.7552,13.0541,13.0360,1798.5000,0.0000,1798.5000,0.0666,452.7739,0.0000,452.7739,3.2542,0.0000,1345.7261,1345.7261,13.0360,13.1045,0.0000,4359.4000,-4359.4000,0.2390,0.0000,723.8498,723.8498,11.6716,5083.2498,0.0000,-5083.2498,13.1045,12.9724,13095.8000,0.0000,13095.8000,0.4848,3294.5600,0.0000,3294.5600,23.6790,0.0000,9801.2400,9801.2400,12.9724,9.0834,11.0279,11.0279,9.6174,144261.5317,11.0279,8.1949,10.2724,9.6114,7.0060,56047.6749,10.2724,7.8680,9.7114,9.0702,5.9460,41622.2925,19.2351,1503.0582,-194269.0000,241931.4990
6466.0000,9.8326,13.2015,0.0000,228809.7000,-228809.7000,10.5075,0.0000,34477.1679,34477.1679,513.1669,263286.8679,0.0000,-263286.8679,13.2015,12.8573,35925.1000,0.0000,35925.1000,1.3270,9025.5943,0.0000,9025.5943,64.8105,0.0000,26899.5057,26899.5057,12.8573,13.1063,0.0000,16753.2000,-16753.2000,0.8848,0.0000,2701.6136,2701.6136,43.2141,19454.8136,0.0000,-19454.8136,13.1063,13.0886,1842.7000,0.0000,1842.7000,0.0681,463.5636,0.0000,463.5636,3.3268,0.0000,1379.1364,1379.1364,13.0886,13.1654,0.0000,5149.5000,-5149.5000,0.2823,0.0000,855.5211,855.5211,13.7883,6005.0211,0.0000,-6005.0211,13.1654,13.0517,11870.3000,0.0000,11870.3000,0.4385,2983.7183,0.0000,2983.7183,21.4139,0.0000,8886.5817,8886.5817,13.0517,9.2588,11.1552,11.1552,9.8810,148214.3554,11.1552,8.3190,10.3989,9.7371,7.3886,59109.1147,10.3989,7.9719,9.8326,9.1854,6.3225,44257.6406,20.2624,1583.3293,-201074.3000,251581.1107
6467.0000,9.9722,13.3322,0.0000,240491.2000,-240491.2000,11.0518,0.0000,36341.4570,36341.4570,539.7513,276832.6570,0.0000,-276832.6570,13.3322,12.9889,37753.0000,0.0000,37753.0000,1.3924,9467.6009,0.0000,9467.6009,68.0023,0.0000,28285.3991,28285.3991,12.9889,13.2608,0.0000,19286.8000,-19286.8000,1.0189,0.0000,3115.6977,3115.6977,49.7611,22402.4977,0.0000,-22402.4977,13.2608,13.2410,2171.7000,0.0000,2171.7000,0.0802,545.1543,0.0000,545.1543,3.9176,0.0000,1626.5457,1626.5457,13.2410,13.3300,0.0000,6286.4000,-6286.4000,0.3447,0.0000,1046.1197,1046.1197,16.8332,7332.5197,0.0000,-7332.5197,13.3300,13.2430,9572.5000,0.0000,9572.5000,0.3532,2400.6388,0.0000,2400.6388,17.2522,0.0000,7171.8612,7171.8612,13.2430,9.4012,11.3221,11.3221,10.5510,158265.6836,11.3221,8.4319,10.5514,9.8770,7.9378,63502.2755,10.5514,8.0694,9.9722,9.3104,6.8165,47715.3345,21.3618,1669.2423,-216567.2000,269483.2936
6468.0000,10.1141,13.5233,0.0000,250967.4000,-250967.4000,11.5427,0.0000,38035.9212,38035.9212,563.7292,289003.3212,0.0000,-289003.3212,13.5233,13.2339,32721.2000,0.0000,32721.2000,1.2044,8184.0189,0.0000,8184.0189,58.8185,0.0000,24537.1811,24537.1811,13.2339,13.4925,0.0000,18869.7000,-18869.7000,0.9974,0.0000,3058.5445,3058.5445,48.7094,21928.2445,0.0000,-21928.2445,13.4925,13.4696,2593.0000,0.0000,2593.0000,0.0955,648.8211,0.0000,648.8211,4.6663,0.0000,1944.1789,1944.1789,13.4696,13.5964,0.0000,9209.8000,-9209.8000,0.5050,0.0000,1536.4574,1536.4574,24.6642,10746.2574,0.0000,-10746.2574,13.5964,13.5225,8347.0000,0.0000,8347.0000,0.3072,2085.5909,0.0000,2085.5909,15.0048,0.0000,6261.4091,6261.4091,13.5225,9.5023,11.5124,11.5124,11.3600,170399.3409,11.5124,8.5168,10.7136,10.0146,8.4646,67716.4536,10.7136,8.1444,10.1141,9.4290,7.2598,50818.4765,21.9784,1717.4216,-235385.7000,288934.2710
6469.0000,10.2917,13.5716,0.0000,262760.8000,-262760.8000,12.0953,0.0000,39970.7762,39970.7762,590.7170,302731.5762,0.0000,-302731.5762,13.5716,13.2648,37755.6000,0.0000,37755.6000,1.3855,9436.8810,0.0000,9436.8810,67.6665,0.0000,28318.7190,28318.7190,13.2648,13.6120,0.0000,27569.8000,-27569.8000,1.4586,0.0000,4470.6348,4470.6348,71.2348,32040.4348,0.0000,-32040.4348,13.6120,13.5918,2476.6000,0.0000,2476.6000,0.0909,618.6728,0.0000,618.6728,4.4407,0.0000,1857.9272,1857.9272,13.5918,13.7418,0.0000,11859.4000,-11859.4000,0.6504,0.0000,1981.1916,1981.1916,31.7662,13840.5916,0.0000,-13840.5916,13.7418,13.6814,7427.9000,0.0000,7427.9000,0.2723,1852.2240,0.0000,1852.2240,13.2974,0.0000,5575.6760,5575.6760,13.6814,9.7329,11.7071,11.7071,12.1477,182215.5385,11.7071,8.6854,10.9013,10.1963,9.2965,74371.8836,10.9013,8.2884,10.2917,9.5949,8.0389,56271.9924,23.9296,1869.8945,-254529.9000,312859.4145
6470.0000,10.5049,13.6923,0.0000,273375.4000,-273375.4000,12.5973,0.0000,41771.9588,41771.9588,615.2310,315147.3588,0.0000,-315147.3588,13.6923,13.4196,35923.4000,0.0000,35923.4000,1.3173,8963.9833,0.0000,8963.9833,64.3345,0.0000,26959.4167,26959.4167,13.4196,13.8814,0.0000,39269.3000,-39269.3000,2.0778,0.0000,6381.5209,6381.5209,101.4763,45650.8209,0.0000,-45650.8209,13.8814,13.8689,1645.2000,0.0000,1645.2000,0.0603,409.4611,0.0000,409.4611,2.9445,0.0000,1235.7389,1235.7389,13.8689,14.0408,0.0000,14563.7000,-14563.7000,0.7988,0.0000,2440.6529,2440.6529,39.0142,17004.3529,0.0000,-17004.3529,14.0408,13.9914,6508.7000,0.0000,6508.7000,0.2380,1616.3623,0.0000,1616.3623,11.6257,0.0000,4892.3377,4892.3377,13.9914,9.9397,11.9655,11.9655,13.3532,200298.1632,11.9655,8.8515,11.1351,10.4085,10.2628,82102.2401,11.1351,8.4341,10.5049,9.7846,8.9019,62313.1129,25.6343,2003.1029,-283131.1000,344713.5162
6471.0000,10.6342,13.8694,0.0000,282189.3000,-282189.3000,13.0201,0.0000,43236.7665,43236.7665,635.8787,325426.0665,0.0000,-325426.0665,13.8694,13.6148,34094.0000,0.0000,34094.0000,1.2479,8486.7877,0.0000,8486.7877,60.9444,0.0000,25607.2123,25607.2123,13.6148,14.0481,0.0000,37476.9000,-37476.9000,1.9842,0.0000,6107.0185,6107.0185,96.9034,43583.9185,0.0000,-43583.9185,14.0481,14.0362,1590.6000,0.0000,1590.6000,0.0580,394.9684,0.0000,394.9684,2.8350,0.0000,1195.6316,1195.6316,14.0362,14.2068,0.0000,14692.6000,-14692.6000,0.8061,0.0000,2467.0501,2467.0501,39.3703,17159.6501,0.0000,-17159.6501,14.2068,14.1512,7427.9000,0.0000,7427.9000,0.2704,1840.4589,0.0000,1840.4589,13.2067,0.0000,5587.4411,5587.4411,14.1512,10.0772,12.1142,12.1142,13.6605,204907.5150,12.1142,8.9629,11.2739,10.5386,10.5663,84530.4687,11.2739,8.5326,10.6342,9.9032,9.1915,64340.6306,26.0801,2037.9325,-291246.3000,353778.6143
6472.0000,10.6984,13.9522,0.0000,279102.7000,-279102.7000,12.8877,0.0000,42822.0854,42822.0854,629.4134,321924.7854,0.0000,-321924.7854,13.9522,13.7316,29054.1000,0.0000,29054.1000,1.0605,7224.0235,0.0000,7224.0235,51.7938,0.0000,21830.0765,21830.0765,13.7316,14.1454,0.0000,35201.6000,-35201.6000,1.8651,0.0000,5745.8029,5745.8029,91.0909,40947.4029,0.0000,-40947.4029,14.1454,14.1299,2042.0000,0.0000,2042.0000,0.0743,506.3833,0.0000,506.3833,3.6302,0.0000,1535.6167,1535.6167,14.1299,14.3233,0.0000,16381.9000,-16381.9000,0.8990,0.0000,2753.7368,2753.7368,43.9048,19135.6368,0.0000,-19135.6368,14.3233,14.2575,8653.4000,0.0000,8653.4000,0.3142,2140.7095,0.0000,2140.7095,15.3467,0.0000,6512.6905,6512.6905,14.2575,10.1294,12.1934,12.1934,13.6142,204212.9174,12.1934,9.0098,11.3445,10.6016,10.4993,83994.0740,11.3445,8.5755,10.6984,9.9600,9.1318,63922.2523,25.6513,2004.4317,-290936.7000,352129.2437
