Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6473.0000,10.7630,14.1570,0.0000,284293.9000,-284293.9000,13.1325,0.0000,43678.5415,43678.5415,641.3685,327972.4415,0.0000,-327972.4415,14.1570,14.0093,18979.2000,0.0000,18979.2000,0.6919,4705.7942,0.0000,4705.7942,33.7906,0.0000,14273.4058,14273.4058,14.0093,14.3463,0.0000,27979.1000,-27979.1000,1.4832,0.0000,4585.2764,4585.2764,72.4353,32564.3764,0.0000,-32564.3764,14.3463,14.3361,1307.0000,0.0000,1307.0000,0.0475,323.2295,0.0000,323.2295,2.3201,0.0000,983.7705,983.7705,14.3361,14.5418,0.0000,17015.3000,-17015.3000,0.9338,0.0000,2867.2489,2867.2489,45.6072,19882.5489,0.0000,-19882.5489,14.5418,14.4529,11410.8000,0.0000,11410.8000,0.4136,2814.4895,0.0000,2814.4895,20.2011,0.0000,8596.3105,8596.3105,14.4529,10.1411,12.2970,12.2970,13.8888,208331.3027,12.2970,9.0244,11.4243,10.6607,10.5412,84329.4745,11.4243,8.5901,10.7630,10.0072,9.1292,63904.6115,25.0537,1957.7346,-297591.3000,356565.3888
6474.0000,10.2009,13.5836,0.0000,184390.7000,-184390.7000,8.5209,0.0000,27996.1785,27996.1785,416.1488,212386.8785,0.0000,-212386.8785,13.5836,13.3967,15643.5000,0.0000,15643.5000,0.5685,3909.3925,0.0000,3909.3925,27.7646,0.0000,11734.1075,11734.1075,13.3967,13.4968,0.0000,5408.3000,-5408.3000,0.2870,0.0000,878.6026,878.6026,14.0174,6286.9026,0.0000,-6286.9026,13.4968,13.4838,1087.9000,0.0000,1087.9000,0.0394,272.1984,0.0000,272.1984,1.9253,0.0000,815.7016,815.7016,13.4838,13.8061,0.0000,17339.7000,-17339.7000,0.9519,0.0000,2893.2147,2893.2147,46.4878,20232.9147,0.0000,-20232.9147,13.8061,13.6458,13402.2000,0.0000,13402.2000,0.4842,3339.0222,0.0000,3339.0222,23.6483,0.0000,10063.1778,10063.1778,13.6458,9.5581,11.6019,11.6019,8.5548,128321.3508,11.6019,8.6000,10.8014,10.1009,6.2825,50260.2875,10.8014,8.2277,10.2009,9.5145,5.3863,37703.9834,16.2779,1271.9815,-177005.1000,216285.6216
6475.0000,10.0327,13.4694,0.0000,176602.5000,-176602.5000,8.1335,0.0000,26720.3589,26720.3589,397.2284,203322.8589,0.0000,-203322.8589,13.4694,13.2713,15630.9000,0.0000,15630.9000,0.5731,3912.4230,0.0000,3912.4230,27.9879,0.0000,11718.4770,11718.4770,13.2713,13.3287,0.0000,2924.4000,-2924.4000,0.1548,0.0000,474.2543,474.2543,7.5609,3398.6543,0.0000,-3398.6543,13.3287,13.3182,834.7000,0.0000,834.7000,0.0306,209.3339,0.0000,209.3339,1.4966,0.0000,625.3661,625.3661,13.3182,13.6298,0.0000,15804.9000,-15804.9000,0.8668,0.0000,2632.3074,2632.3074,42.3350,18437.2074,0.0000,-18437.2074,13.6298,13.4676,12789.4000,0.0000,12789.4000,0.4673,3194.0990,0.0000,3194.0990,22.8215,0.0000,9595.3010,9595.3010,13.4676,9.3512,11.4094,11.4094,8.1180,121770.5509,11.4094,8.4513,10.6206,9.9304,5.8337,46669.8240,10.6206,8.1013,10.0327,9.3609,4.9684,34778.6165,15.3393,1198.6325,-166076.8000,203218.9914
6476.0000,9.6389,12.8387,0.0000,112414.9000,-112414.9000,5.1722,0.0000,16871.9464,16871.9464,252.5997,129286.8464,0.0000,-129286.8464,12.8387,12.5496,15625.7000,0.0000,15625.7000,0.5739,3945.6704,0.0000,3945.6704,28.0282,0.0000,11680.0296,11680.0296,12.5496,12.5538,0.0000,147.2000,-147.2000,0.0078,0.0000,23.6409,23.6409,0.3804,170.8409,0.0000,-170.8409,12.5538,12.5369,913.0000,0.0000,913.0000,0.0336,231.4693,0.0000,231.4693,1.6413,0.0000,681.5307,681.5307,12.5369,12.9403,0.0000,13987.0000,-13987.0000,0.7670,0.0000,2310.4629,2310.4629,37.4601,16297.4629,0.0000,-16297.4629,12.9403,12.7234,11717.1000,0.0000,11717.1000,0.4293,2954.4916,0.0000,2954.4916,20.9650,0.0000,8762.6084,8762.6084,12.7234,9.0433,10.8834,10.8834,4.9563,74345.1555,10.8834,8.2098,10.1704,9.5466,3.6008,28806.7508,10.1704,7.8925,9.6389,9.0314,3.0680,21475.7226,10.4756,818.5796,-98293.3000,124627.6289
6477.0000,9.4716,12.7302,2.7000,102757.9000,-102755.2000,4.7170,0.5989,15370.4600,15371.0589,230.3714,118128.3600,2.1011,-118126.2589,12.7302,12.4573,13242.7000,0.0000,13242.7000,0.4912,3349.0355,0.0000,3349.0355,23.9901,0.0000,9893.6645,9893.6645,12.4573,12.4573,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4573,12.4462,539.5000,0.0000,539.5000,0.0201,136.9640,0.0000,136.9640,0.9818,0.0000,402.5360,402.5360,12.4462,12.8466,0.0000,12461.0000,-12461.0000,0.6830,0.0000,2056.5126,2056.5126,33.3545,14517.5126,0.0000,-14517.5126,12.8466,12.6492,9572.5000,0.0000,9572.5000,0.3545,2416.8967,0.0000,2416.8967,17.3134,0.0000,7155.6033,7155.6033,12.6492,8.7440,10.6966,10.6966,4.7189,70783.3326,10.6966,8.0509,9.9911,9.3738,3.1970,25575.6866,9.9911,7.7647,9.4716,8.8779,2.6904,18832.6359,9.3987,734.4267,-91861.5000,115191.6551
6478.0000,9.2918,12.2801,193.0000,80889.6000,-80696.6000,3.7205,42.9498,12055.8261,12098.7759,181.7019,92945.4261,150.0502,-92795.3759,12.2801,11.9697,12929.2000,0.0000,12929.2000,0.4804,3290.6128,0.0000,3290.6128,23.4625,0.0000,9638.5872,9638.5872,11.9697,12.0353,2260.7000,3292.9000,-1032.2000,0.3022,480.9521,524.9532,1005.9053,14.7594,3817.8532,1779.7479,-2038.1053,12.0353,12.0254,412.7000,0.0000,412.7000,0.0154,105.4027,0.0000,105.4027,0.7522,0.0000,307.2973,307.2973,12.0254,12.3944,0.0000,9840.4000,-9840.4000,0.5393,0.0000,1617.3650,1617.3650,26.3386,11457.7650,0.0000,-11457.7650,12.3944,12.1939,8347.0000,0.0000,8347.0000,0.3096,2120.9570,0.0000,2120.9570,15.1193,0.0000,6226.0430,6226.0430,12.1939,8.6925,10.4432,10.4432,3.6243,54364.4060,10.4432,7.9617,9.7814,9.2024,2.5686,20548.6443,9.7814,7.6829,9.2918,8.7322,2.1722,15205.4449,8.0511,629.1209,-69880.3000,90118.4952
6479.0000,9.1497,12.1365,412.0000,71415.0000,-71003.0000,3.2952,91.9212,10613.6439,10705.5651,160.9322,82028.6439,320.0788,-81708.5651,12.1365,11.7844,12929.6000,0.0000,12929.6000,0.4839,3297.4328,0.0000,3297.4328,23.6327,0.0000,9632.1672,9632.1672,11.7844,11.7107,4966.5000,1629.9000,3336.6000,0.3707,1059.8378,259.2448,1319.0826,18.1061,1889.1448,3906.6622,2017.5174,11.7107,11.6997,405.5000,0.0000,405.5000,0.0152,104.0457,0.0000,104.0457,0.7441,0.0000,301.4543,301.4543,11.6997,12.0015,0.0000,7095.5000,-7095.5000,0.3888,0.0000,1162.6721,1162.6721,18.9878,8258.1721,0.0000,-8258.1721,12.0015,11.8744,4670.5000,0.0000,4670.5000,0.1745,1193.4099,0.0000,1193.4099,8.5211,0.0000,3477.0901,3477.0901,11.8744,8.6167,10.2456,10.2456,2.9706,44558.4913,10.2456,7.8864,9.6165,9.0660,2.1513,17210.2380,9.6165,7.6159,9.1497,8.6162,1.8242,12769.4773,7.0925,554.2177,-56756.3000,74538.2066
6480.0000,9.0327,11.8610,641.0000,60785.5000,-60144.5000,2.8193,143.3166,9012.9981,9156.3148,137.6880,69798.4981,497.6834,-69300.8148,11.8610,11.4685,12926.8000,0.0000,12926.8000,0.4849,3309.7024,0.0000,3309.7024,23.6823,0.0000,9617.0976,9617.0976,11.4685,11.4290,6995.8000,3906.9000,3088.9000,0.6083,1500.7575,619.0508,2119.8083,29.7092,4525.9508,5495.0425,969.0917,11.4290,11.4164,413.5000,0.0000,413.5000,0.0156,106.5291,0.0000,106.5291,0.7628,0.0000,306.9709,306.9709,11.4164,11.6351,0.0000,4605.0000,-4605.0000,0.2523,0.0000,752.6583,752.6583,12.3217,5357.6583,0.0000,-5357.6583,11.6351,11.5910,1453.5000,0.0000,1453.5000,0.0546,373.3529,0.0000,373.3529,2.6687,0.0000,1080.1471,1080.1471,11.5910,8.5706,10.0808,10.0808,2.4669,37003.0423,10.0808,7.8276,9.4800,8.9542,1.8403,14722.1328,9.4800,7.5630,9.0327,8.5215,1.5657,10959.7028,6.3526,496.3987,-46866.8000,62684.8778
6481.0000,8.9670,11.7321,801.0000,60381.8000,-59580.8000,2.8083,179.3033,8941.5586,9120.8619,137.1509,69323.3586,621.6967,-68701.6619,11.7321,11.3451,12931.9000,0.0000,12931.9000,0.4873,3317.1288,0.0000,3317.1288,23.7978,0.0000,9614.7712,9614.7712,11.3451,11.3145,8475.9000,5088.6000,3387.3000,0.7583,1822.0353,805.1165,2627.1518,37.0359,5893.7165,6653.8647,760.1482,11.3145,11.3025,402.8000,0.0000,402.8000,0.0153,103.9441,0.0000,103.9441,0.7465,0.0000,298.8559,298.8559,11.3025,11.4679,0.0000,3532.5000,-3532.5000,0.1935,0.0000,576.7885,576.7885,9.4514,4109.2885,0.0000,-4109.2885,11.4679,11.4427,841.4000,0.0000,841.4000,0.0318,216.6466,0.0000,216.6466,1.5541,0.0000,624.7534,624.7534,11.4427,8.5347,9.9887,9.9887,2.4084,36125.8293,9.9887,7.7940,9.4035,8.8914,1.8177,14541.3833,9.4035,7.5328,8.9670,8.4681,1.5493,10845.1456,6.4418,503.3678,-45549.9000,61512.3582
6482.0000,8.8935,11.5265,1017.6000,55647.7000,-54630.1000,2.6034,228.0930,8228.6390,8456.7320,127.1444,63876.3390,789.5070,-63086.8320,11.5265,11.1256,12933.2000,0.0000,12933.2000,0.4884,3327.2747,0.0000,3327.2747,23.8504,0.0000,9605.9253,9605.9253,11.1256,11.0188,10342.5000,4795.1000,5547.4000,0.8523,2231.5192,756.7454,2988.2645,41.6252,5551.8454,8110.9808,2559.1355,11.0188,11.0059,416.8000,0.0000,416.8000,0.0158,108.0187,0.0000,108.0187,0.7739,0.0000,308.7813,308.7813,11.0059,11.1539,0.0000,3050.1000,-3050.1000,0.1671,0.0000,496.7638,496.7638,8.1605,3546.8638,0.0000,-3546.8638,11.1539,11.1421,381.4000,0.0000,381.4000,0.0145,98.6507,0.0000,98.6507,0.7064,0.0000,282.7493,282.7493,11.1421,8.6009,9.8715,9.8715,2.0296,30444.2210,9.8715,7.7791,9.3135,8.8253,1.6712,13369.3214,9.3135,7.5135,8.8935,8.4135,1.4376,10063.4048,6.2121,485.4259,-38401.4000,53876.9472
6483.0000,8.8213,11.3291,1413.4000,51115.0000,-49701.6000,2.4182,317.2272,7547.7064,7864.9336,118.1007,58662.7064,1096.1728,-57566.5336,11.3291,10.9110,12933.5000,0.0000,12933.5000,0.4900,3336.8373,0.0000,3336.8373,23.9315,0.0000,9596.6627,9596.6627,10.9110,10.6980,11764.8000,3738.4000,8026.4000,0.8821,2547.6318,588.5420,3136.1738,43.0784,4326.9420,9217.1682,4890.2262,10.6980,10.6850,403.5000,0.0000,403.5000,0.0154,105.0616,0.0000,105.0616,0.7529,0.0000,298.4384,298.4384,10.6850,10.8212,0.0000,2690.9000,-2690.9000,0.1474,0.0000,437.1138,437.1138,7.1992,3128.0138,0.0000,-3128.0138,10.8212,10.8089,381.4000,0.0000,381.4000,0.0145,99.1289,0.0000,99.1289,0.7101,0.0000,282.2711,282.2711,10.8089,8.6923,9.7506,9.7506,1.6196,24294.0514,9.7506,7.7731,9.2233,8.7618,1.5131,12105.0316,9.2233,7.5004,8.8213,8.3618,1.3182,9227.7157,5.9515,465.0548,-30647.7000,45626.7987
6484.0000,8.8417,11.5932,890.4000,67978.2000,-67087.8000,3.1573,199.7694,10041.7621,10241.5315,154.1998,78019.9621,690.6306,-77329.3315,11.5932,11.2509,12945.1000,0.0000,12945.1000,0.4921,3327.1445,0.0000,3327.1445,24.0311,0.0000,9617.9555,9617.9555,11.2509,10.9604,14775.2000,2959.8000,11815.4000,1.0201,3181.2025,467.7830,3648.9855,49.8195,3427.5830,11593.9975,8166.4145,10.9604,10.9494,416.1000,0.0000,416.1000,0.0160,107.9288,0.0000,107.9288,0.7806,0.0000,308.1712,308.1712,10.9494,11.0552,0.0000,2557.5000,-2557.5000,0.1401,0.0000,416.3391,416.3391,6.8423,2973.8391,0.0000,-2973.8391,11.0552,11.0330,841.6000,0.0000,841.6000,0.0323,217.9953,0.0000,217.9953,1.5756,0.0000,623.6047,623.6047,11.0330,8.5453,9.7892,9.7892,2.3306,34959.1835,9.7892,7.7666,9.2498,8.7779,1.8948,15158.4623,9.2498,7.5009,8.8417,8.3753,1.6384,11469.1306,7.2868,569.3974,-43627.1000,61586.7764
6485.0000,8.8468,11.5830,929.0000,75151.8000,-74222.8000,3.4877,208.4103,11102.5590,11310.9693,170.3335,86254.3590,720.5897,-85533.7693,11.5830,11.2753,12945.2000,0.0000,12945.2000,0.4899,3327.6573,0.0000,3327.6573,23.9269,0.0000,9617.5427,9617.5427,11.2753,10.9712,16113.8000,2709.2000,13404.6000,1.0794,3467.9904,428.2985,3896.2889,52.7138,3137.4985,12645.8096,9508.3111,10.9712,10.9587,526.9000,0.0000,526.9000,0.0202,136.6469,0.0000,136.6469,0.9841,0.0000,390.2531,390.2531,10.9587,11.0668,0.0000,2907.7000,-2907.7000,0.1593,0.0000,473.3851,473.3851,7.7792,3381.0851,0.0000,-3381.0851,11.0668,10.9632,4370.2000,0.0000,4370.2000,0.1669,1131.7993,0.0000,1131.7993,8.1498,0.0000,3238.4007,3238.4007,10.9632,8.6034,9.7833,9.7833,2.4590,36884.8660,9.7833,7.7891,9.2515,8.7862,2.0781,16624.6860,9.2515,7.5171,8.8468,8.3843,1.8073,12650.7935,8.1049,633.3297,-45883.6000,66160.3455
6486.0000,9.1033,12.5340,54.3000,138723.4000,-138669.1000,6.3417,12.1250,20598.0427,20610.1677,309.7174,159321.4427,42.1750,-159279.2677,12.5340,12.3258,12945.5000,0.0000,12945.5000,0.4900,3282.9409,0.0000,3282.9409,23.9315,0.0000,9662.5591,9662.5591,12.3258,12.2116,6944.6000,150.5000,6794.1000,0.4116,1468.8188,24.1009,1492.9197,20.1000,174.6009,5475.7812,5301.1803,12.2116,12.2036,500.9000,0.0000,500.9000,0.0192,127.6081,0.0000,127.6081,0.9354,0.0000,373.2919,373.2919,12.2036,12.2967,0.0000,3711.3000,-3711.3000,0.2033,0.0000,611.0349,611.0349,9.9292,4322.3349,0.0000,-4322.3349,12.2967,12.0614,14648.9000,0.0000,14648.9000,0.5592,3727.4150,0.0000,3727.4150,27.3128,0.0000,10921.4850,10921.4850,12.0614,8.3819,10.2216,10.2216,5.6945,85417.6662,10.2216,7.8006,9.5760,9.0111,3.7468,29974.6019,9.5760,7.5502,9.1033,8.5631,3.1352,21946.6121,12.0374,940.6228,-107491.0000,137338.8803
6487.0000,9.3753,12.9148,0.0000,188068.4000,-188068.4000,8.6059,0.0000,28076.7176,28076.7176,420.2991,216145.1176,0.0000,-216145.1176,12.9148,12.6458,21966.4000,0.0000,21966.4000,0.8188,5540.8530,0.0000,5540.8530,39.9870,0.0000,16425.5470,16425.5470,12.6458,12.5831,4846.5000,0.0000,4846.5000,0.2762,1019.7451,0.0000,1019.7451,13.4880,0.0000,3826.7549,3826.7549,12.5831,12.5710,990.7000,0.0000,990.7000,0.0371,251.0643,0.0000,251.0643,1.8128,0.0000,739.6357,739.6357,12.5710,12.6527,0.0000,4280.3000,-4280.3000,0.2346,0.0000,707.2913,707.2913,11.4551,4987.5913,0.0000,-4987.5913,12.6527,12.4623,15569.3000,0.0000,15569.3000,0.5825,3941.7227,0.0000,3941.7227,28.4499,0.0000,11627.5773,11627.5773,12.4623,8.7105,10.5864,10.5864,7.6369,114553.1582,10.5864,7.9708,9.8889,9.2786,5.3241,42592.9534,9.8889,7.6877,9.3753,8.7883,4.4808,31365.2739,15.8326,1237.1807,-148975.8000,188511.3854
6488.0000,9.5959,13.0002,0.0000,203378.3000,-203378.3000,9.3212,0.0000,30497.6878,30497.6878,455.2329,233875.9878,0.0000,-233875.9878,13.0002,12.7084,26794.9000,0.0000,26794.9000,0.9927,6750.7299,0.0000,6750.7299,48.4824,0.0000,20044.1701,20044.1701,12.7084,12.9313,0.0000,13189.8000,-13189.8000,0.6962,0.0000,2122.7649,2122.7649,34.0033,15312.5649,0.0000,-15312.5649,12.9313,12.9132,1665.3000,0.0000,1665.3000,0.0620,419.9618,0.0000,419.9618,3.0291,0.0000,1245.3382,1245.3382,12.9132,12.9893,0.0000,4487.8000,-4487.8000,0.2460,0.0000,744.2025,744.2025,12.0128,5232.0025,0.0000,-5232.0025,12.9893,12.8265,14955.7000,0.0000,14955.7000,0.5564,3768.5235,0.0000,3768.5235,27.1734,0.0000,11187.1765,11187.1765,12.8265,8.9307,10.8786,10.8786,8.9214,133820.2813,10.8786,8.1127,10.1410,9.4956,6.3339,50671.0406,10.1410,7.8047,9.5959,8.9729,5.3502,37451.3743,17.8118,1391.8413,-177640.0000,221942.6962
6489.0000,9.7478,13.1310,0.0000,215197.1000,-215197.1000,9.8756,0.0000,32369.8323,32369.8323,482.3095,247566.9323,0.0000,-247566.9323,13.1310,12.8194,30465.7000,0.0000,30465.7000,1.1272,7661.5360,0.0000,7661.5360,55.0501,0.0000,22804.1640,22804.1640,12.8194,13.0684,0.0000,15696.5000,-15696.5000,0.8288,0.0000,2529.9254,2529.9254,40.4751,18226.4254,0.0000,-18226.4254,13.0684,13.0501,1799.0000,0.0000,1799.0000,0.0666,452.8091,0.0000,452.8091,3.2542,0.0000,1346.1909,1346.1909,13.0501,13.1269,0.0000,4823.8000,-4823.8000,0.2644,0.0000,801.0805,801.0805,12.9151,5624.8805,0.0000,-5624.8805,13.1269,12.9928,13114.7000,0.0000,13114.7000,0.4853,3298.2822,0.0000,3298.2822,23.7017,0.0000,9816.4178,9816.4178,12.9928,9.1260,11.0594,11.0594,9.4317,141475.2949,11.0594,8.2395,10.3074,9.6495,6.8781,55024.7587,10.3074,7.9090,9.7478,9.1082,5.8501,40950.8383,18.9719,1482.4937,-190338.0000,237450.8919
6490.0000,9.8727,13.2298,0.0000,226416.5000,-226416.5000,10.3998,0.0000,34144.6088,34144.6088,507.9083,260561.1088,0.0000,-260561.1088,13.2298,12.8828,35968.4000,0.0000,35968.4000,1.3280,9032.9069,0.0000,9032.9069,64.8595,0.0000,26935.4931,26935.4931,12.8828,13.1242,0.0000,16136.5000,-16136.5000,0.8523,0.0000,2603.0548,2603.0548,41.6271,18739.5548,0.0000,-18739.5548,13.1242,13.1065,1842.0000,0.0000,1842.0000,0.0681,463.2712,0.0000,463.2712,3.3248,0.0000,1378.7288,1378.7288,13.1065,13.1964,0.0000,5982.1000,-5982.1000,0.3280,0.0000,994.0369,994.0369,16.0179,6976.1369,0.0000,-6976.1369,13.1964,13.0817,11887.4000,0.0000,11887.4000,0.4389,2986.7289,0.0000,2986.7289,21.4372,0.0000,8900.6711,8900.6711,13.0817,9.3048,11.1933,11.1933,9.7712,146567.5980,11.1933,8.3638,10.4387,9.7785,7.3202,58561.3790,10.4387,8.0128,9.8727,9.2258,6.2761,43932.5437,20.1227,1572.4196,-198837.3000,249061.5207
6491.0000,9.9979,13.3287,0.0000,234888.5000,-234888.5000,10.7969,0.0000,35513.5848,35513.5848,527.3016,270402.0848,0.0000,-270402.0848,13.3287,12.9799,37801.5000,0.0000,37801.5000,1.3936,9480.2135,0.0000,9480.2135,68.0595,0.0000,28321.2865,28321.2865,12.9799,13.2467,0.0000,18647.9000,-18647.9000,0.9852,0.0000,3012.1199,3012.1199,48.1173,21660.0199,0.0000,-21660.0199,13.2467,13.2266,2178.6000,0.0000,2178.6000,0.0804,546.9935,0.0000,546.9935,3.9289,0.0000,1631.6065,1631.6065,13.2266,13.3372,0.0000,7697.4000,-7697.4000,0.4220,0.0000,1280.7236,1280.7236,20.6117,8978.1236,0.0000,-8978.1236,13.3372,13.2487,9586.2000,0.0000,9586.2000,0.3536,2403.8349,0.0000,2403.8349,17.2685,0.0000,7182.3651,7182.3651,13.2487,9.4353,11.3420,11.3420,10.3192,154788.5510,11.3420,8.4662,10.5751,9.9041,7.7820,62255.8819,10.5751,8.1013,9.9979,9.3382,6.6943,46860.1046,21.0476,1644.6901,-211667.5000,263904.5376
6492.0000,10.1189,13.5178,0.0000,243975.5000,-243975.5000,11.2229,0.0000,36979.9475,36979.9475,548.1071,280955.4475,0.0000,-280955.4475,13.5178,13.2206,32763.3000,0.0000,32763.3000,1.2060,8195.1716,0.0000,8195.1716,58.8973,0.0000,24568.1284,24568.1284,13.2206,13.4702,0.0000,17753.5000,-17753.5000,0.9383,0.0000,2877.0961,2877.0961,45.8265,20630.5961,0.0000,-20630.5961,13.4702,13.4466,2595.3000,0.0000,2595.3000,0.0957,649.5976,0.0000,649.5976,4.6715,0.0000,1945.7024,1945.7024,13.4466,13.5797,0.0000,9428.7000,-9428.7000,0.5170,0.0000,1572.5755,1572.5755,25.2501,11001.2755,0.0000,-11001.2755,13.5797,13.5039,8358.9000,0.0000,8358.9000,0.3076,2089.0444,0.0000,2089.0444,15.0245,0.0000,6269.8556,6269.8556,13.5039,9.5124,11.5081,11.5081,10.9979,164968.6427,11.5081,8.5332,10.7148,10.0207,8.1970,65575.7632,10.7148,8.1609,10.1189,9.4379,7.0369,49258.6123,21.4312,1674.6648,-227440.2000,279803.0182
6493.0000,10.2470,13.5856,0.0000,254357.0000,-254357.0000,11.7088,0.0000,38656.3219,38656.3219,571.8407,293013.3219,0.0000,-293013.3219,13.5856,13.2625,37799.7000,0.0000,37799.7000,1.3873,9446.0824,0.0000,9446.0824,67.7513,0.0000,28353.6176,28353.6176,13.2625,13.5421,0.0000,21109.9000,-21109.9000,1.1168,0.0000,3423.0086,3423.0086,54.5409,24532.9086,0.0000,-24532.9086,13.5421,13.5209,2477.5000,0.0000,2477.5000,0.0910,619.4959,0.0000,619.4959,4.4439,0.0000,1858.0041,1858.0041,13.5209,13.6647,0.0000,10815.7000,-10815.7000,0.5932,0.0000,1805.3986,1805.3986,28.9700,12621.0986,0.0000,-12621.0986,13.6647,13.6011,7438.4000,0.0000,7438.4000,0.2727,1856.8147,0.0000,1856.8147,13.3196,0.0000,5581.5853,5581.5853,13.6011,9.6895,11.6453,11.6453,11.4432,171648.2872,11.6453,8.6597,10.8491,10.1525,8.7345,69876.0874,10.8491,8.2684,10.2470,9.5588,7.5499,52849.3059,22.7546,1778.0795,-238567.0000,294373.6806
6494.0000,10.3752,13.7606,0.0000,265209.6000,-265209.6000,12.2177,0.0000,40413.8691,40413.8691,596.6945,305623.4691,0.0000,-305623.4691,13.7606,13.4615,35968.5000,0.0000,35968.5000,1.3187,8966.7994,0.0000,8966.7994,64.4014,0.0000,27001.7006,27001.7006,13.4615,13.7499,0.0000,22395.4000,-22395.4000,1.1850,0.0000,3641.5351,3641.5351,57.8717,26036.9351,0.0000,-26036.9351,13.7499,13.7362,1645.8000,0.0000,1645.8000,0.0604,410.3516,0.0000,410.3516,2.9488,0.0000,1235.4484,1235.4484,13.7362,13.8738,0.0000,10640.0000,-10640.0000,0.5836,0.0000,1780.3902,1780.3902,28.5013,12420.3902,0.0000,-12420.3902,13.8738,13.8195,6518.0000,0.0000,6518.0000,0.2387,1622.3831,0.0000,1622.3831,11.6562,0.0000,4895.6169,4895.6169,13.8195,9.7970,11.8083,11.8083,12.1049,181573.5700,11.8083,8.7488,10.9924,10.2785,9.2066,73652.8089,10.9924,8.3472,10.3752,9.6698,7.9601,55720.9873,23.4060,1828.9772,-254112.7000,310947.3663
6495.0000,10.4607,13.8516,0.0000,268409.3000,-268409.3000,12.3746,0.0000,40975.0316,40975.0316,604.3567,309384.3316,0.0000,-309384.3316,13.8516,13.5706,34137.0000,0.0000,34137.0000,1.2481,8499.5681,0.0000,8499.5681,60.9570,0.0000,25637.4319,25637.4319,13.5706,13.8552,0.0000,22329.1000,-22329.1000,1.1824,0.0000,3636.3422,3636.3422,57.7456,25965.4422,0.0000,-25965.4422,13.8552,13.8421,1590.7000,0.0000,1590.7000,0.0582,396.0394,0.0000,396.0394,2.8409,0.0000,1194.6606,1194.6606,13.8421,13.9904,0.0000,11591.0000,-11591.0000,0.6359,0.0000,1941.8747,1941.8747,31.0551,13532.8747,0.0000,-13532.8747,13.9904,13.9291,7438.4000,0.0000,7438.4000,0.2715,1848.5188,0.0000,1848.5188,13.2593,0.0000,5589.8812,5589.8812,13.9291,9.8883,11.9087,11.9087,12.2896,184343.8043,11.9087,8.8200,11.0851,10.3643,9.3942,75153.2269,11.0851,8.4094,10.4607,9.7472,8.1376,56963.3831,23.6560,1848.5148,-259163.3000,316460.4143
6496.0000,10.5142,13.8591,0.0000,262250.0000,-262250.0000,12.0969,0.0000,40079.8677,40079.8677,590.7913,302329.8677,0.0000,-302329.8677,13.8591,13.6174,29090.8000,0.0000,29090.8000,1.0621,7242.3933,0.0000,7242.3933,51.8734,0.0000,21848.4067,21848.4067,13.6174,13.9352,0.0000,24699.8000,-24699.8000,1.3085,0.0000,4025.0852,4025.0852,63.9042,28724.8852,0.0000,-28724.8852,13.9352,13.9182,2050.5000,0.0000,2050.5000,0.0749,509.9559,0.0000,509.9559,3.6562,0.0000,1540.5441,1540.5441,13.9182,14.0982,0.0000,13934.4000,-13934.4000,0.7645,0.0000,2336.5241,2336.5241,37.3376,16270.9241,0.0000,-16270.9241,14.0982,14.0261,8665.7000,0.0000,8665.7000,0.3157,2150.3418,0.0000,2150.3418,15.4194,0.0000,6515.3582,6515.3582,14.0261,9.9293,11.9777,11.9777,12.3430,185144.4487,11.9777,8.8554,11.1451,10.4165,9.4071,75256.4215,11.1451,8.4414,10.5142,9.7932,8.1458,57020.4024,23.4339,1831.1570,-261077.2000,317421.2726
6497.0000,10.6084,14.0315,0.0000,268958.5000,-268958.5000,12.4103,0.0000,41187.0009,41187.0009,606.0987,310145.5009,0.0000,-310145.5009,14.0315,13.8738,19007.7000,0.0000,19007.7000,0.6939,4720.9490,0.0000,4720.9490,33.8897,0.0000,14286.7510,14286.7510,13.8738,14.1713,0.0000,23163.8000,-23163.8000,1.2273,0.0000,3788.6731,3788.6731,59.9414,26952.4731,0.0000,-26952.4731,14.1713,14.1605,1305.8000,0.0000,1305.8000,0.0476,323.7030,0.0000,323.7030,2.3255,0.0000,982.0970,982.0970,14.1605,14.3638,0.0000,15771.6000,-15771.6000,0.8654,0.0000,2652.1070,2652.1070,42.2638,18423.7070,0.0000,-18423.7070,14.3638,14.2689,11427.2000,0.0000,11427.2000,0.4156,2825.3458,0.0000,2825.3458,20.2996,0.0000,8601.8542,8601.8542,14.2689,9.9692,12.1190,12.1190,12.9854,194780.7109,12.1190,8.8907,11.2581,10.5049,9.7499,77999.3365,11.2581,8.4734,10.6084,9.8658,8.4101,58870.3604,23.4903,1835.5649,-276153.2000,331650.4078
6498.0000,10.0830,13.4818,0.0000,173145.3000,-173145.3000,7.9938,0.0000,26224.5158,26224.5158,390.4046,199369.8158,0.0000,-199369.8158,13.4818,13.2817,15654.1000,0.0000,15654.1000,0.5700,3917.5521,0.0000,3917.5521,27.8367,0.0000,11736.5479,11736.5479,13.2817,13.3214,0.0000,2001.8000,-2001.8000,0.1062,0.0000,324.6819,324.6819,5.1855,2326.4819,0.0000,-2326.4819,13.3214,13.3075,1086.8000,0.0000,1086.8000,0.0395,272.5856,0.0000,272.5856,1.9285,0.0000,814.2144,814.2144,13.3075,13.6491,0.0000,17178.6000,-17178.6000,0.9428,0.0000,2860.7644,2860.7644,46.0465,20039.3644,0.0000,-20039.3644,13.6491,13.4775,13421.6000,0.0000,13421.6000,0.4862,3351.0927,0.0000,3351.0927,23.7463,0.0000,10070.5073,10070.5073,13.4775,9.4399,11.4587,11.4587,7.8942,118413.4516,11.4587,8.5083,10.6719,9.9835,5.7687,46149.2415,10.6719,8.1479,10.0830,9.4099,4.9350,34544.8503,15.2078,1188.3554,-162163.2000,199107.5434
6499.0000,9.9379,13.3378,0.0000,165700.4000,-165700.4000,7.6261,0.0000,25021.8781,25021.8781,372.4450,190722.2781,0.0000,-190722.2781,13.3378,13.1289,15644.6000,0.0000,15644.6000,0.5745,3923.0028,0.0000,3923.0028,28.0567,0.0000,11721.5972,11721.5972,13.1289,13.1561,0.0000,1311.7000,-1311.7000,0.0694,0.0000,212.3038,212.3038,3.3898,1524.0038,0.0000,-1524.0038,13.1561,13.1449,834.5000,0.0000,834.5000,0.0307,209.7874,0.0000,209.7874,1.5003,0.0000,624.7126,624.7126,13.1449,13.4961,0.0000,16890.2000,-16890.2000,0.9262,0.0000,2807.7788,2807.7788,45.2351,19697.9788,0.0000,-19697.9788,13.4961,13.3249,12807.9000,0.0000,12807.9000,0.4691,3204.6390,0.0000,3204.6390,22.9099,0.0000,9603.2610,9603.2610,13.3249,9.2587,11.2918,11.2918,7.6032,114047.9493,11.2918,8.3808,10.5155,9.8363,5.4432,43545.5661,10.5155,8.0401,9.9379,9.2778,4.6287,32400.7388,14.5440,1136.4885,-154615.3000,189994.2542
6500.0000,9.5715,12.6291,172.6000,102782.8000,-102610.2000,4.7361,38.2171,15405.2392,15443.4563,231.3048,118188.0392,134.3829,-118053.6563,12.6291,12.3262,15660.6000,0.0000,15660.6000,0.5764,3966.1573,0.0000,3966.1573,28.1485,0.0000,11694.4427,11694.4427,12.3262,12.3262,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3262,12.3085,916.6000,0.0000,916.6000,0.0338,233.1315,0.0000,233.1315,1.6522,0.0000,683.4685,683.4685,12.3085,12.8017,0.0000,16350.0000,-16350.0000,0.8965,0.0000,2694.6554,2694.6554,43.7825,19044.6554,0.0000,-19044.6554,12.8017,12.5746,11734.0000,0.0000,11734.0000,0.4308,2964.5093,0.0000,2964.5093,21.0389,0.0000,8769.4907,8769.4907,12.5746,9.0103,10.7924,10.7924,4.5872,68808.0138,10.7924,8.1708,10.0933,9.4816,3.3740,26991.9659,10.0933,7.8570,9.5715,8.9751,2.8782,20147.5467,10.0104,782.2245,-90649.0000,115947.5263
6501.0000,9.4273,12.5224,384.5000,95745.1000,-95360.6000,4.4152,85.3570,14308.7210,14394.0781,215.6318,110053.8210,299.1430,-109754.6781,12.5224,12.2434,13253.3000,0.0000,13253.3000,0.4932,3361.5469,0.0000,3361.5469,24.0893,0.0000,9891.7531,9891.7531,12.2434,12.2427,34.7000,0.0000,34.7000,0.0020,7.3491,0.0000,7.3491,0.0966,0.0000,27.3509,27.3509,12.2427,12.2312,544.1000,0.0000,544.1000,0.0203,138.5525,0.0000,138.5525,0.9938,0.0000,405.5475,405.5475,12.2312,12.7363,0.0000,15377.0000,-15377.0000,0.8427,0.0000,2532.3779,2532.3779,41.1547,17909.3779,0.0000,-17909.3779,12.7363,12.5343,9586.2000,0.0000,9586.2000,0.3558,2424.1107,0.0000,2424.1107,17.3762,0.0000,7162.0893,7162.0893,12.5343,8.7324,10.6334,10.6334,4.4939,67409.0897,10.6334,8.0305,9.9393,9.3319,3.0766,24613.0287,9.9393,7.7451,9.4273,8.8422,2.5936,18154.9760,9.1939,718.4217,-87319.3000,110177.0944
6502.0000,9.2620,11.9623,739.8000,77352.9000,-76613.1000,3.5888,164.7220,11521.8579,11686.5799,175.2689,88874.7579,575.0780,-88299.6799,11.9623,11.6678,12936.5000,0.0000,12936.5000,0.4823,3307.3952,0.0000,3307.3952,23.5536,0.0000,9629.1048,9629.1048,11.6678,11.5653,7357.6000,2098.1000,5259.5000,0.5305,1573.1344,333.2413,1906.3757,25.9090,2431.3413,5784.4656,3353.1243,11.5653,11.5559,415.0000,0.0000,415.0000,0.0155,106.7059,0.0000,106.7059,0.7590,0.0000,308.2941,308.2941,11.5559,12.0262,0.0000,13217.6000,-13217.6000,0.7243,0.0000,2163.0189,2163.0189,35.3740,15380.6189,0.0000,-15380.6189,12.0262,11.8359,8358.9000,0.0000,8358.9000,0.3106,2135.1213,0.0000,2135.1213,15.1673,0.0000,6223.7787,6223.7787,11.8359,8.8881,10.3620,10.3620,3.2130,48195.2782,10.3620,8.0082,9.7343,9.1851,2.5655,20524.3795,9.7343,7.7101,9.2620,8.7222,2.2064,15444.7494,8.4779,662.4764,-62860.8000,84164.4071
6503.0000,9.1500,11.8117,954.3000,69089.0000,-68134.7000,3.2193,212.9122,10268.0313,10480.9435,157.2273,79357.0313,741.3878,-78615.6435,11.8117,11.4857,12945.2000,0.0000,12945.2000,0.4870,3316.7532,0.0000,3316.7532,23.7831,0.0000,9628.4468,9628.4468,11.4857,11.4380,7395.5000,3798.2000,3597.3000,0.6265,1586.0460,601.9504,2187.9964,30.5954,4400.1504,5809.4540,1409.3036,11.4380,11.4278,406.9000,0.0000,406.9000,0.0154,104.8151,0.0000,104.8151,0.7524,0.0000,302.0849,302.0849,11.4278,11.8457,0.0000,10608.9000,-10608.9000,0.5812,0.0000,1734.1319,1734.1319,28.3855,12343.0319,0.0000,-12343.0319,11.8457,11.7279,4677.0000,0.0000,4677.0000,0.1758,1197.7347,0.0000,1197.7347,8.5837,0.0000,3479.2653,3479.2653,11.7279,8.7137,10.2208,10.2208,2.9675,44512.8506,10.2208,7.9254,9.6087,9.0731,2.2599,18078.8923,9.6087,7.6429,9.1500,8.6258,1.9354,13547.6678,7.6577,598.3858,-57117.2000,76139.4107
6504.0000,9.0532,11.6462,1302.8000,63627.9000,-62325.1000,2.9876,291.1756,9438.2763,9729.4519,145.9078,73066.1763,1011.6244,-72054.5519,11.6462,11.3000,12945.3000,0.0000,12945.3000,0.4882,3324.6600,0.0000,3324.6600,23.8416,0.0000,9620.6400,9620.6400,11.3000,11.1419,10644.6000,3419.9000,7224.7000,0.7960,2289.9668,540.8093,2830.7761,38.8766,3960.7093,8354.6332,4393.9239,11.1419,11.1309,412.3000,0.0000,412.3000,0.0156,106.6618,0.0000,106.6618,0.7640,0.0000,305.6382,305.6382,11.1309,11.4828,0.0000,8408.9000,-8408.9000,0.4607,0.0000,1370.9845,1370.9845,22.4984,9779.8845,0.0000,-9779.8845,11.4828,11.4439,1455.3000,0.0000,1455.3000,0.0548,374.6350,0.0000,374.6350,2.6788,0.0000,1080.6650,1080.6650,11.4439,8.7133,10.0786,10.0786,2.5293,37938.9052,10.0786,7.8859,9.4939,8.9823,2.0310,16247.6956,9.4939,7.6050,9.0532,8.5495,1.7495,12246.7579,7.2044,562.9613,-48696.4000,66433.3587
6505.0000,8.9669,11.5067,1698.7000,58758.2000,-57059.5000,2.7862,380.2537,8701.1096,9081.3634,136.0742,67459.3096,1318.4463,-66140.8634,11.5067,11.1371,12960.8000,0.0000,12960.8000,0.4901,3335.3268,0.0000,3335.3268,23.9349,0.0000,9625.4732,9625.4732,11.1371,10.8901,11319.8000,2112.9000,9206.9000,0.7687,2441.9109,333.4943,2775.4051,37.5398,2446.3943,8877.8891,6431.4949,10.8901,10.8785,407.9000,0.0000,407.9000,0.0156,105.9102,0.0000,105.9102,0.7596,0.0000,301.9898,301.9898,10.8785,11.2116,0.0000,7460.8000,-7460.8000,0.4087,0.0000,1213.8440,1213.8440,19.9608,8674.6440,0.0000,-8674.6440,11.2116,11.1876,842.3000,0.0000,842.3000,0.0319,217.6825,0.0000,217.6825,1.5597,0.0000,624.6175,624.6175,11.1876,8.7132,9.9504,9.9504,2.1479,32218.2947,9.9504,7.8529,9.3911,8.9017,1.8207,14565.8503,9.3911,7.5729,8.9669,8.4820,1.5782,11047.6450,6.7517,527.5896,-41102.4000,57831.7900
6506.0000,8.8875,11.2471,2039.3000,54011.6000,-51972.3000,2.5878,457.1553,7985.7612,8442.9165,126.3821,61997.3612,1582.1447,-60415.2165,11.2471,10.8718,12955.7000,0.0000,12955.7000,0.4910,3346.5301,0.0000,3346.5301,23.9804,0.0000,9609.1699,9609.1699,10.8718,10.4828,14872.1000,1461.2000,13410.9000,0.9434,3222.6548,229.9375,3452.5923,46.0761,1691.1375,11649.4452,9958.3077,10.4828,10.4709,411.9000,0.0000,411.9000,0.0158,107.5870,0.0000,107.5870,0.7703,0.0000,304.3130,304.3130,10.4709,10.7800,0.0000,6809.5000,-6809.5000,0.3730,0.0000,1104.2863,1104.2863,18.2181,7913.7863,0.0000,-7913.7863,10.7800,10.7690,381.6000,0.0000,381.6000,0.0145,99.2405,0.0000,99.2405,0.7098,0.0000,282.3595,282.3595,10.7690,8.8508,9.8099,9.8099,1.6371,24557.2321,9.8099,7.8583,9.2894,8.8341,1.6657,13325.2635,9.2894,7.5667,8.8875,8.4281,1.4703,10292.0550,6.6383,518.7281,-31621.7000,48174.5507
6507.0000,8.8145,11.0912,2332.5000,49420.8000,-47088.3000,2.3940,523.5773,7296.5685,7820.1458,116.9211,56717.3685,1808.9227,-54908.4458,11.0912,10.6933,12949.4000,0.0000,12949.4000,0.4929,3352.4631,0.0000,3352.4631,24.0718,0.0000,9596.9369,9596.9369,10.6933,10.2214,15090.7000,372.2000,14718.5000,0.9035,3279.9755,58.4542,3338.4296,44.1233,430.6542,11810.7245,11380.0704,10.2214,10.2089,408.6000,0.0000,408.6000,0.0158,107.1358,0.0000,107.1358,0.7694,0.0000,301.4642,301.4642,10.2089,10.5147,0.0000,6347.0000,-6347.0000,0.3477,0.0000,1027.2411,1027.2411,16.9811,7374.2411,0.0000,-7374.2411,10.5147,10.5030,381.6000,0.0000,381.6000,0.0146,99.6262,0.0000,99.6262,0.7149,0.0000,281.9738,281.9738,10.5030,8.8831,9.6930,9.6930,1.3022,19533.3998,9.6930,7.8432,9.1997,8.7681,1.4871,11896.7121,9.1997,7.5485,8.8145,8.3741,1.3274,9291.9975,6.2527,488.5957,-24977.2000,40722.1094
6508.0000,8.8384,11.4157,1570.8000,66565.0000,-64994.2000,3.1322,352.4449,9832.3574,10184.8023,152.9730,76397.3574,1218.3551,-75179.0023,11.4157,11.0862,12949.6000,0.0000,12949.6000,0.4942,3336.8148,0.0000,3336.8148,24.1346,0.0000,9612.7852,9612.7852,11.0862,10.6187,17392.1000,0.0000,17392.1000,1.0222,3755.0534,0.0000,3755.0534,49.9239,0.0000,13637.0466,13637.0466,10.6187,10.6084,403.7000,0.0000,403.7000,0.0156,105.2357,0.0000,105.2357,0.7635,0.0000,298.4643,298.4643,10.6084,10.8593,0.0000,6296.7000,-6296.7000,0.3450,0.0000,1022.2238,1022.2238,16.8472,7318.9238,0.0000,-7318.9238,10.8593,10.8379,842.6000,0.0000,842.6000,0.0325,218.8769,0.0000,218.8769,1.5857,0.0000,623.7231,623.7231,10.8379,8.6537,9.7458,9.7458,2.1237,31855.9809,9.7458,7.8226,9.2330,8.7842,1.8699,14959.0812,9.2330,7.5418,8.8384,8.3874,1.6443,11510.4367,7.5625,590.9471,-39702.9000,58325.4989
6509.0000,8.8504,11.5174,1469.9000,73730.6000,-72260.7000,3.4541,329.7332,10893.3672,11223.1005,168.6941,84623.9672,1140.1668,-83483.8005,11.5174,11.2101,12952.0000,0.0000,12952.0000,0.4916,3332.5492,0.0000,3332.5492,24.0095,0.0000,9619.4508,9619.4508,11.2101,10.8225,15463.2000,0.0000,15463.2000,0.9020,3331.6240,0.0000,3331.6240,44.0543,0.0000,12131.5760,12131.5760,10.8225,10.8098,539.3000,0.0000,539.3000,0.0207,140.1657,0.0000,140.1657,1.0131,0.0000,399.1343,399.1343,10.8098,11.0637,0.0000,6835.6000,-6835.6000,0.3745,0.0000,1111.5022,1111.5022,18.2880,7947.1022,0.0000,-7947.1022,11.0637,10.9601,4376.4000,0.0000,4376.4000,0.1677,1133.4573,0.0000,1133.4573,8.1881,0.0000,3242.9427,3242.9427,10.9601,8.5882,9.7741,9.7741,2.4749,37124.1899,9.7741,7.8104,9.2505,8.7923,2.0490,16391.7532,9.2505,7.5361,8.8504,8.3933,1.7888,12521.7878,8.1160,634.1935,-45765.4000,66037.7309
6510.0000,9.1186,12.4534,161.2000,136320.7000,-136159.5000,6.2382,35.9855,20247.3900,20283.3756,304.6653,156568.0900,125.2145,-156442.8756,12.4534,12.2472,12961.8000,0.0000,12961.8000,0.4912,3290.8206,0.0000,3290.8206,23.9874,0.0000,9670.9794,9670.9794,12.2472,12.1409,6325.4000,0.0000,6325.4000,0.3681,1339.5750,0.0000,1339.5750,17.9784,0.0000,4985.8250,4985.8250,12.1409,12.1330,498.2000,0.0000,498.2000,0.0191,127.0479,0.0000,127.0479,0.9327,0.0000,371.1521,371.1521,12.1330,12.3286,0.0000,7882.8000,-7882.8000,0.4318,0.0000,1296.9511,1296.9511,21.0896,9179.7511,0.0000,-9179.7511,12.3286,12.0954,14670.6000,0.0000,14670.6000,0.5601,3731.2448,0.0000,3731.2448,27.3547,0.0000,10939.3552,10939.3552,12.0954,8.3766,10.2360,10.2360,5.8153,87229.8645,10.2360,7.8172,9.5910,9.0266,3.7823,30258.4860,9.5910,7.5664,9.1186,8.5787,3.1660,22161.9055,12.1628,950.4195,-109586.3000,139650.2559
6511.0000,9.3910,12.8484,0.0000,184727.9000,-184727.9000,8.4538,0.0000,27586.7008,27586.7008,412.8701,212314.6008,0.0000,-212314.6008,12.8484,12.5806,21997.6000,0.0000,21997.6000,0.8210,5553.8880,0.0000,5553.8880,40.0954,0.0000,16443.7120,16443.7120,12.5806,12.5229,4491.0000,0.0000,4491.0000,0.2563,945.9418,0.0000,945.9418,12.5171,0.0000,3545.0582,3545.0582,12.5229,12.5109,992.4000,0.0000,992.4000,0.0372,251.7090,0.0000,251.7090,1.8180,0.0000,740.6910,740.6910,12.5109,12.6710,0.0000,8442.6000,-8442.6000,0.4626,0.0000,1394.2365,1394.2365,22.5937,9836.8365,0.0000,-9836.8365,12.6710,12.4814,15592.5000,0.0000,15592.5000,0.5831,3946.5764,0.0000,3946.5764,28.4777,0.0000,11645.9236,11645.9236,12.4814,8.7204,10.6009,10.6009,7.6984,115476.0957,10.6009,7.9887,9.9043,9.2948,5.3470,42775.9312,9.9043,7.7043,9.3910,8.8043,4.5032,31522.1675,15.9210,1244.0927,-150097.0000,189774.1943
6512.0000,9.6045,12.9554,0.0000,200013.8000,-200013.8000,9.1678,0.0000,29998.4276,29998.4276,447.7429,230012.2276,0.0000,-230012.2276,12.9554,12.6630,26834.7000,0.0000,26834.7000,0.9952,6764.9936,0.0000,6764.9936,48.6054,0.0000,20069.7064,20069.7064,12.6630,12.8658,0.0000,11988.2000,-11988.2000,0.6327,0.0000,1928.2224,1928.2224,30.8981,13916.4224,0.0000,-13916.4224,12.8658,12.8476,1665.4000,0.0000,1665.4000,0.0621,420.3730,0.0000,420.3730,3.0322,0.0000,1245.0270,1245.0270,12.8476,12.9869,0.0000,8204.7000,-8204.7000,0.4497,0.0000,1359.6347,1359.6347,21.9613,9564.3347,0.0000,-9564.3347,12.9869,12.8237,14977.9000,0.0000,14977.9000,0.5571,3774.2422,0.0000,3774.2422,27.2058,0.0000,11203.6578,11203.6578,12.8237,8.9412,10.8825,10.8825,8.8835,133252.1928,10.8825,8.1280,10.1480,9.5053,6.3024,50419.3090,10.1480,7.8190,9.6045,8.9835,5.3289,37301.9571,17.7968,1390.6696,-176728.7000,220973.4589
6513.0000,9.7664,13.0927,0.0000,213201.7000,-213201.7000,9.7846,0.0000,32081.8925,32081.8925,477.8616,245283.5925,0.0000,-245283.5925,13.0927,12.7831,30502.4000,0.0000,30502.4000,1.1293,7674.8696,0.0000,7674.8696,55.1553,0.0000,22827.5304,22827.5304,12.7831,13.0065,0.0000,14188.7000,-14188.7000,0.7490,0.0000,2285.7959,2285.7959,36.5809,16474.4959,0.0000,-16474.4959,13.0065,12.9882,1803.0000,0.0000,1803.0000,0.0669,454.2089,0.0000,454.2089,3.2649,0.0000,1348.7911,1348.7911,12.9882,13.1411,0.0000,9670.2000,-9670.2000,0.5301,0.0000,1604.8598,1604.8598,25.8895,11275.0598,0.0000,-11275.0598,13.1411,13.0078,13134.2000,0.0000,13134.2000,0.4860,3302.5313,0.0000,3302.5313,23.7378,0.0000,9831.6687,9831.6687,13.0078,9.1457,11.0768,11.0768,9.4932,142398.6287,11.0768,8.2608,10.3258,9.6688,6.9218,55374.5553,10.3258,7.9284,9.7664,9.1271,5.8930,41251.3195,19.1189,1493.9758,-191621.0000,239024.5036
6514.0000,9.9058,13.1818,0.0000,224622.6000,-224622.6000,10.3185,0.0000,33897.1446,33897.1446,503.9395,258519.7446,0.0000,-258519.7446,13.1818,12.8401,36013.9000,0.0000,36013.9000,1.3305,9050.3891,0.0000,9050.3891,64.9807,0.0000,26963.5109,26963.5109,12.8401,13.0567,0.0000,14718.4000,-14718.4000,0.7773,0.0000,2372.9360,2372.9360,37.9637,17091.3360,0.0000,-17091.3360,13.0567,13.0392,1845.0000,0.0000,1845.0000,0.0683,464.4636,0.0000,464.4636,3.3335,0.0000,1380.5364,1380.5364,13.0392,13.2294,0.0000,12874.4000,-12874.4000,0.7058,0.0000,2137.7832,2137.7832,34.4713,15012.1832,0.0000,-15012.1832,13.2294,13.1165,11905.0000,0.0000,11905.0000,0.4395,2989.7735,0.0000,2989.7735,21.4641,0.0000,8915.2265,8915.2265,13.1165,9.3405,11.2285,11.2285,9.9327,148990.1333,11.2285,8.3962,10.4732,9.8123,7.4503,59602.2162,10.4732,8.0417,9.9058,9.2574,6.3959,44771.1726,20.4599,1598.7668,-202451.5000,253363.5221
6515.0000,10.0550,13.3096,0.0000,236164.9000,-236164.9000,10.8577,0.0000,35748.7271,35748.7271,530.2709,271913.6271,0.0000,-271913.6271,13.3096,12.9701,37857.5000,0.0000,37857.5000,1.3967,9496.7832,0.0000,9496.7832,68.2116,0.0000,28360.7168,28360.7168,12.9701,13.2134,0.0000,17500.4000,-17500.4000,0.9245,0.0000,2826.3968,2826.3968,45.1491,20326.7968,0.0000,-20326.7968,13.2134,13.1940,2174.3000,0.0000,2174.3000,0.0804,546.1666,0.0000,546.1666,3.9254,0.0000,1628.1334,1628.1334,13.1940,13.4047,0.0000,15096.5000,-15096.5000,0.8277,0.0000,2510.9271,2510.9271,40.4226,17607.4271,0.0000,-17607.4271,13.4047,13.3186,9600.3000,0.0000,9600.3000,0.3539,2405.1152,0.0000,2405.1152,17.2849,0.0000,7195.1848,7195.1848,13.3186,9.4951,11.4069,11.4069,10.6479,159719.0236,11.4069,8.5165,10.6361,9.9617,8.0493,64394.5016,10.6361,8.1457,10.0550,9.3909,6.9357,48549.6412,21.6612,1692.6348,-219129.7000,272663.1663
6516.0000,10.1985,13.5172,0.0000,247248.6000,-247248.6000,11.3773,0.0000,37538.0539,37538.0539,555.6486,284786.6539,0.0000,-284786.6539,13.5172,13.2306,32795.5000,0.0000,32795.5000,1.2075,8203.2940,0.0000,8203.2940,58.9728,0.0000,24592.2060,24592.2060,13.2306,13.4594,0.0000,16891.5000,-16891.5000,0.8927,0.0000,2737.7809,2737.7809,43.5998,19629.2809,0.0000,-19629.2809,13.4594,13.4367,2600.1000,0.0000,2600.1000,0.0959,650.8965,0.0000,650.8965,4.6825,0.0000,1949.2035,1949.2035,13.4367,13.6725,0.0000,17341.7000,-17341.7000,0.9509,0.0000,2892.0335,2892.0335,46.4400,20233.7335,0.0000,-20233.7335,13.6725,13.5992,8371.2000,0.0000,8371.2000,0.3078,2089.4415,0.0000,2089.4415,15.0308,0.0000,6281.7585,6281.7585,13.5992,9.5991,11.5991,11.5991,11.4420,171630.6182,11.5991,8.6027,10.8001,10.1009,8.5711,68568.4148,10.8001,8.2217,10.1985,9.5109,7.3752,51626.6101,22.2481,1738.4989,-237715.0000,291825.6431
6517.0000,10.3306,13.5845,0.0000,256096.4000,-256096.4000,11.7945,0.0000,38988.7025,38988.7025,576.0240,295085.1025,0.0000,-295085.1025,13.5845,13.2714,37852.3000,0.0000,37852.3000,1.3892,9459.3629,0.0000,9459.3629,67.8462,0.0000,28392.9371,28392.9371,13.2714,13.5317,0.0000,20309.3000,-20309.3000,1.0745,0.0000,3293.5966,3293.5966,52.4745,23602.8966,0.0000,-23602.8966,13.5317,13.5112,2483.4000,0.0000,2483.4000,0.0912,621.0599,0.0000,621.0599,4.4552,0.0000,1862.3401,1862.3401,13.5112,13.7581,0.0000,19186.6000,-19186.6000,1.0523,0.0000,3202.3553,3202.3553,51.3911,22388.9553,0.0000,-22388.9553,13.7581,13.6964,7449.3000,0.0000,7449.3000,0.2727,1857.1437,0.0000,1857.1437,13.3200,0.0000,5592.1563,5592.1563,13.6964,9.7816,11.7390,11.7390,11.8338,177507.7215,11.7390,8.7351,10.9379,10.2370,9.0802,72641.6504,10.9379,8.3349,10.3306,9.6364,7.8685,55079.6734,23.5116,1837.2266,-247807.3000,305229.0453
6518.0000,10.4461,13.7504,0.0000,264432.6000,-264432.6000,12.1880,0.0000,40355.5213,40355.5213,595.2437,304788.1213,0.0000,-304788.1213,13.7504,13.4573,36015.5000,0.0000,36015.5000,1.3204,8979.7793,0.0000,8979.7793,64.4866,0.0000,27035.7207,27035.7207,13.4573,13.7080,0.0000,19892.2000,-19892.2000,1.0526,0.0000,3234.3186,3234.3186,51.4050,23126.5186,0.0000,-23126.5186,13.7080,13.6946,1649.6000,0.0000,1649.6000,0.0605,411.5366,0.0000,411.5366,2.9561,0.0000,1238.0634,1238.0634,13.6946,13.9445,0.0000,19750.9000,-19750.9000,1.0833,0.0000,3303.3509,3303.3509,52.9061,23054.2509,0.0000,-23054.2509,13.9445,13.8913,6527.4000,0.0000,6527.4000,0.2387,1623.1471,0.0000,1623.1471,11.6561,0.0000,4904.2529,4904.2529,13.8913,9.8782,11.8848,11.8848,12.3392,185087.4713,11.8848,8.8166,11.0666,10.3507,9.4337,75469.3286,11.0666,8.4074,10.4461,9.7370,8.1762,57233.4889,23.9152,1868.7685,-259883.2000,317790.2888
6519.0000,10.5573,13.8578,0.0000,270980.3000,-270980.3000,12.4985,0.0000,41451.8158,41451.8158,610.4051,312432.1158,0.0000,-312432.1158,13.8578,13.5867,34173.5000,0.0000,34173.5000,1.2497,8507.9305,0.0000,8507.9305,61.0317,0.0000,25665.5695,25665.5695,13.5867,13.8507,0.0000,21491.5000,-21491.5000,1.1380,0.0000,3500.7332,3500.7332,55.5785,24992.2332,0.0000,-24992.2332,13.8507,13.8380,1595.1000,0.0000,1595.1000,0.0584,397.1594,0.0000,397.1594,2.8506,0.0000,1197.9406,1197.9406,13.8380,14.0956,0.0000,20888.7000,-20888.7000,1.1459,0.0000,3499.3824,3499.3824,55.9636,24388.0824,0.0000,-24388.0824,14.0956,14.0365,7449.3000,0.0000,7449.3000,0.2716,1848.5635,0.0000,1848.5635,13.2643,0.0000,5600.7365,5600.7365,14.0365,9.9956,12.0160,12.0160,12.7507,191261.1191,12.0160,8.9081,11.1872,10.4621,9.8069,78454.8067,11.1872,8.4875,10.5573,9.8374,8.5188,59631.8087,24.5430,1917.8253,-270142.6000,329347.7345
6520.0000,10.6377,13.9055,0.0000,268832.5000,-268832.5000,12.4077,0.0000,41193.3180,41193.3180,605.9718,310025.8180,0.0000,-310025.8180,13.9055,13.6748,29132.9000,0.0000,29132.9000,1.0636,7248.2622,0.0000,7248.2622,51.9435,0.0000,21884.6378,21884.6378,13.6748,13.9787,0.0000,24786.9000,-24786.9000,1.3132,0.0000,4042.5780,4042.5780,64.1336,28829.4780,0.0000,-28829.4780,13.9787,13.9624,2046.7000,0.0000,2046.7000,0.0747,508.7078,0.0000,508.7078,3.6496,0.0000,1537.9922,1537.9922,13.9624,14.2370,0.0000,22307.9000,-22307.9000,1.2239,0.0000,3742.5191,3742.5191,59.7744,26050.4191,0.0000,-26050.4191,14.2370,14.1682,8678.5000,0.0000,8678.5000,0.3157,2149.4420,0.0000,2149.4420,15.4173,0.0000,6529.0580,6529.0580,14.1682,10.0654,12.1168,12.1168,12.9750,194625.6991,12.1168,8.9657,11.2765,10.5413,9.9654,79722.9855,11.2765,8.5389,10.6377,9.9077,8.6579,60605.0982,24.5982,1922.1369,-276069.2000,334953.7829
6521.0000,10.7438,14.1094,0.0000,277612.7000,-277612.7000,12.8191,0.0000,42634.6005,42634.6005,626.0665,320247.3005,0.0000,-320247.3005,14.1094,13.9590,19030.6000,0.0000,19030.6000,0.6943,4721.6085,0.0000,4721.6085,33.9064,0.0000,14308.9915,14308.9915,13.9590,14.2399,0.0000,22972.2000,-22972.2000,1.2175,0.0000,3761.9767,3761.9767,59.4593,26734.1767,0.0000,-26734.1767,14.2399,14.2296,1313.9000,0.0000,1313.9000,0.0479,325.4064,0.0000,325.4064,2.3383,0.0000,988.4936,988.4936,14.2296,14.5098,0.0000,22827.5000,-22827.5000,1.2526,0.0000,3841.7587,3841.7587,61.1747,26669.2587,0.0000,-26669.2587,14.5098,14.4192,11444.1000,0.0000,11444.1000,0.4154,2823.9265,0.0000,2823.9265,20.2867,0.0000,8620.1735,8620.1735,14.4192,10.1218,12.2705,12.2705,13.6304,204456.0870,12.2705,9.0131,11.4019,10.6418,10.3318,82654.7776,11.4019,8.5814,10.7438,9.9916,8.9459,62621.4473,24.6701,1927.7564,-291623.8000,349732.3119
6522.0000,10.2163,13.5261,0.0000,180711.7000,-180711.7000,8.3500,0.0000,27446.4155,27446.4155,407.7983,208158.1155,0.0000,-208158.1155,13.5261,13.3393,15665.0000,0.0000,15665.0000,0.5697,3917.8816,0.0000,3917.8816,27.8230,0.0000,11747.1184,11747.1184,13.3393,13.3897,0.0000,2730.3000,-2730.3000,0.1449,0.0000,443.1946,443.1946,7.0750,3173.4946,0.0000,-3173.4946,13.3897,13.3768,1086.9000,0.0000,1086.9000,0.0394,272.3522,0.0000,272.3522,1.9266,0.0000,814.5478,814.5478,13.3768,13.8095,0.0000,23331.2000,-23331.2000,1.2806,0.0000,3888.3149,3888.3149,62.5432,27219.5149,0.0000,-27219.5149,13.8095,13.6491,13441.5000,0.0000,13441.5000,0.4859,3348.6534,0.0000,3348.6534,23.7291,0.0000,10092.8466,10092.8466,13.6491,9.5821,11.6156,11.6156,8.5259,127887.7516,11.6156,8.6188,10.8164,10.1172,6.2823,50258.3707,10.8164,8.2445,10.2163,9.5304,5.3918,37742.8909,16.3057,1274.1487,-176579.8000,215889.0132
6523.0000,10.0675,13.4062,0.0000,173787.8000,-173787.8000,8.0046,0.0000,26313.4190,26313.4190,390.9333,200101.2190,0.0000,-200101.2190,13.4062,13.2101,15682.9000,0.0000,15682.9000,0.5755,3928.8782,0.0000,3928.8782,28.1061,0.0000,11754.0218,11754.0218,13.2101,13.2305,0.0000,1055.7000,-1055.7000,0.0559,0.0000,171.0598,171.0598,2.7288,1226.7598,0.0000,-1226.7598,13.2305,13.2201,836.9000,0.0000,836.9000,0.0308,210.1725,0.0000,210.1725,1.5030,0.0000,626.7275,626.7275,13.2201,13.6545,0.0000,22321.1000,-22321.1000,1.2241,0.0000,3713.6098,3713.6098,59.7836,26034.7098,0.0000,-26034.7098,13.6545,13.4939,12826.9000,0.0000,12826.9000,0.4686,3202.3741,0.0000,3202.3741,22.8872,0.0000,9624.5259,9624.5259,13.4939,9.3983,11.4461,11.4461,8.1822,122732.8169,11.4461,8.4861,10.6568,9.9661,5.9135,47308.1144,10.6568,8.1315,10.0675,9.3941,5.0451,35316.0073,15.5393,1214.2609,-167817.9000,205356.9386
6524.0000,9.6950,12.7050,0.0000,110210.3000,-110210.3000,5.0718,0.0000,16559.9556,16559.9556,247.6971,126770.2556,0.0000,-126770.2556,12.7050,12.4268,15681.8000,0.0000,15681.8000,0.5765,3967.2826,0.0000,3967.2826,28.1565,0.0000,11714.5174,11714.5174,12.4268,12.4268,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4268,12.4106,915.1000,0.0000,915.1000,0.0337,232.4184,0.0000,232.4184,1.6476,0.0000,682.6816,682.6816,12.4106,12.9994,0.0000,21287.1000,-21287.1000,1.1673,0.0000,3511.8909,3511.8909,57.0067,24798.9909,0.0000,-24798.9909,12.9994,12.7907,11751.4000,0.0000,11751.4000,0.4304,2960.6889,0.0000,2960.6889,21.0184,0.0000,8790.7111,8790.7111,12.7907,9.1081,10.9494,10.9494,5.1699,77548.7559,10.9494,8.2567,10.2313,9.6031,3.7801,30241.1108,10.2313,7.9328,9.6950,9.0821,3.2268,22587.7369,10.9195,853.2632,-103149.1000,130377.6036
6525.0000,9.5406,12.5885,0.0000,101517.0000,-101517.0000,4.6614,0.0000,15206.0130,15206.0130,227.6571,116723.0130,0.0000,-116723.0130,12.5885,12.3297,13273.5000,0.0000,13273.5000,0.4934,3363.5310,0.0000,3363.5310,24.0969,0.0000,9909.9690,9909.9690,12.3297,12.3297,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3297,12.3191,546.1000,0.0000,546.1000,0.0204,138.8901,0.0000,138.8901,0.9958,0.0000,407.2099,407.2099,12.3191,12.9235,0.0000,19870.0000,-19870.0000,1.0889,0.0000,3275.1317,3275.1317,53.1826,23145.1317,0.0000,-23145.1317,12.9235,12.7360,9600.3000,0.0000,9600.3000,0.3552,2421.3062,0.0000,2421.3062,17.3475,0.0000,7178.9938,7178.9938,12.7360,8.8254,10.7807,10.7807,4.9921,74881.4167,10.7807,8.1049,10.0672,9.4428,3.4157,27325.8842,10.0672,7.8106,9.5406,8.9389,2.8806,20164.3979,9.9291,775.8716,-97967.1000,122371.6988
6526.0000,9.3582,12.2372,130.9000,79954.5000,-79823.6000,3.6755,29.0953,11932.3207,11961.4160,179.5055,91886.8207,101.8047,-91785.0160,12.2372,11.9344,12949.9000,0.0000,12949.9000,0.4823,3297.8880,0.0000,3297.8880,23.5531,0.0000,9652.0120,9652.0120,11.9344,11.9552,562.4000,952.0000,-389.6000,0.0822,119.7172,151.7012,271.4184,4.0165,1103.7012,442.6828,-661.0184,11.9552,11.9457,406.8000,0.0000,406.8000,0.0152,104.0147,0.0000,104.0147,0.7430,0.0000,302.7853,302.7853,11.9457,12.5755,0.0000,17248.6000,-17248.6000,0.9452,0.0000,2832.8331,2832.8331,46.1641,20081.4331,0.0000,-20081.4331,12.5755,12.3795,8371.2000,0.0000,8371.2000,0.3101,2121.6663,0.0000,2121.6663,15.1447,0.0000,6249.5337,6249.5337,12.3795,8.6955,10.5375,10.5375,3.9151,58725.7747,10.5375,7.9928,9.8589,9.2651,2.7043,21634.5413,9.8589,7.7132,9.3582,8.7860,2.2803,15962.1301,8.2658,645.9044,-75733.9000,96322.4461
