Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6527.0000,9.2321,12.0858,313.2000,70542.7000,-70229.5000,3.2508,69.7739,10501.2161,10570.9900,158.7629,81043.9161,243.4261,-80800.4900,12.0858,11.7451,12949.6000,0.0000,12949.6000,0.4850,3304.9222,0.0000,3304.9222,23.6856,0.0000,9644.6778,9644.6778,11.7451,11.7948,1274.1000,2078.7000,-804.6000,0.1826,272.0668,330.4703,602.5371,8.9170,2409.1703,1002.0332,-1407.1371,11.7948,11.7839,414.8000,0.0000,414.8000,0.0156,106.3037,0.0000,106.3037,0.7622,0.0000,308.4963,308.4963,11.7839,12.3734,0.0000,14340.6000,-14340.6000,0.7858,0.0000,2351.6806,2351.6806,38.3748,16692.2806,0.0000,-16692.2806,12.3734,12.2501,4683.7000,0.0000,4683.7000,0.1745,1190.4720,0.0000,1190.4720,8.5204,0.0000,3493.2280,3493.2280,12.2501,8.5159,10.3830,10.3830,3.5245,52867.5879,10.3830,7.8936,9.7191,9.1383,2.3495,18796.1487,9.7191,7.6320,9.2321,8.6756,1.9699,13789.5777,7.3412,573.6548,-67326.6000,85453.3142
6528.0000,9.1270,11.9436,456.3000,64839.4000,-64383.1000,2.9955,101.8468,9632.0456,9733.8924,146.2967,74471.4456,354.4532,-74116.9924,11.9436,11.5773,12949.9000,0.0000,12949.9000,0.4862,3311.7053,0.0000,3311.7053,23.7441,0.0000,9638.1947,9638.1947,11.5773,11.4990,4726.5000,1426.5000,3300.0000,0.3473,1012.1008,226.3239,1238.4247,16.9639,1652.8239,3714.3992,2061.5753,11.4990,11.4876,405.3000,0.0000,405.3000,0.0153,104.3113,0.0000,104.3113,0.7467,0.0000,300.9887,300.9887,11.4876,12.0117,0.0000,11853.3000,-11853.3000,0.6494,0.0000,1938.5699,1938.5699,31.7171,13791.8699,0.0000,-13791.8699,12.0117,11.9705,1457.2000,0.0000,1457.2000,0.0545,372.2910,0.0000,372.2910,2.6595,0.0000,1084.9090,1084.9090,11.9705,8.4988,10.2346,10.2346,3.0451,45675.9051,10.2346,7.8418,9.5965,9.0382,2.0988,16790.5992,9.5965,7.5841,9.1270,8.5903,1.7652,12356.4701,6.8223,533.1070,-58124.0000,74822.9743
6529.0000,9.0368,11.8211,588.8000,60134.7000,-59545.9000,2.7861,131.6357,8917.2287,9048.8644,136.0692,69051.9287,457.1643,-68594.7644,11.8211,11.4293,12977.1000,0.0000,12977.1000,0.4883,3324.4811,0.0000,3324.4811,23.8489,0.0000,9652.6189,9652.6189,11.4293,11.2634,5891.3000,467.2000,5424.1000,0.3650,1264.6475,73.9937,1338.6412,17.8281,541.1937,4626.6525,4085.4588,11.2634,11.2509,415.6000,0.0000,415.6000,0.0158,107.3264,0.0000,107.3264,0.7694,0.0000,308.2736,308.2736,11.2509,11.7434,0.0000,10429.2000,-10429.2000,0.5714,0.0000,1702.1244,1702.1244,27.9042,12131.3244,0.0000,-12131.3244,11.7434,11.7179,843.2000,0.0000,843.2000,0.0317,216.2522,0.0000,216.2522,1.5479,0.0000,626.9478,626.9478,11.7179,8.4902,10.1040,10.1040,2.6506,39759.3914,10.1040,7.8025,9.4903,8.9533,1.8901,15120.7511,9.4903,7.5467,9.0368,8.5185,1.5961,11172.5115,6.3874,499.1223,-50315.1000,66052.6540
6530.0000,8.9579,11.6700,712.6000,55589.5000,-54876.9000,2.5840,159.5413,8230.4265,8389.9678,126.1983,63819.9265,553.0587,-63266.8678,11.6700,11.2565,12978.1000,0.0000,12978.1000,0.4893,3331.9473,0.0000,3331.9473,23.8984,0.0000,9646.1527,9646.1527,11.2565,11.0170,7137.9000,13.2000,7124.7000,0.4144,1536.6963,2.0863,1538.7826,20.2373,15.2863,5601.2037,5585.9174,11.0170,11.0041,406.2000,0.0000,406.2000,0.0155,105.2743,0.0000,105.2743,0.7549,0.0000,300.9257,300.9257,11.0041,11.4723,0.0000,9392.1000,-9392.1000,0.5145,0.0000,1529.6500,1529.6500,25.1283,10921.7500,0.0000,-10921.7500,11.4723,11.4601,381.9000,0.0000,381.9000,0.0144,98.3267,0.0000,98.3267,0.7041,0.0000,283.5733,283.5733,11.4601,8.5100,9.9851,9.9851,2.2940,34409.6798,9.9851,7.7754,9.3958,8.8802,1.7183,13746.1205,9.3958,7.5189,8.9579,8.4574,1.4594,10216.1183,6.0482,472.6110,-43378.1000,58371.9186
6531.0000,8.8890,11.5676,909.0000,51284.6000,-50375.6000,2.3975,203.7673,7582.7922,7786.5595,117.0885,58867.3922,705.2327,-58162.1595,11.5676,11.1236,12978.4000,0.0000,12978.4000,0.4906,3336.9305,0.0000,3336.9305,23.9581,0.0000,9641.4695,9641.4695,11.1236,10.8931,6381.1000,0.0000,6381.1000,0.3710,1376.8468,0.0000,1376.8468,18.1207,0.0000,5004.2532,5004.2532,10.8931,10.8790,414.4000,0.0000,414.4000,0.0158,107.5932,0.0000,107.5932,0.7733,0.0000,306.8068,306.8068,10.8790,11.3323,0.0000,8465.7000,-8465.7000,0.4638,0.0000,1377.3427,1377.3427,22.6491,9843.0427,0.0000,-9843.0427,11.3323,11.3192,381.9000,0.0000,381.9000,0.0145,98.5255,0.0000,98.5255,0.7073,0.0000,283.3745,283.3745,11.3192,8.4597,9.8895,9.8895,2.0697,31044.9526,9.8895,7.7383,9.3158,8.8139,1.5570,12455.8136,9.3158,7.4865,8.8890,8.4012,1.3241,9268.4762,5.6297,439.9127,-38685.5000,52769.2423
6532.0000,8.8388,11.4509,1145.2000,50307.2000,-49162.0000,2.3657,256.9496,7430.9767,7687.9263,115.5348,57738.1767,888.2504,-56849.9263,11.4509,11.0082,12976.9000,0.0000,12976.9000,0.4913,3342.1556,0.0000,3342.1556,23.9956,0.0000,9634.7444,9634.7444,11.0082,10.7501,7166.0000,0.0000,7166.0000,0.4177,1549.2217,0.0000,1549.2217,20.4012,0.0000,5616.7783,5616.7783,10.7501,10.7363,406.9000,0.0000,406.9000,0.0156,105.8663,0.0000,105.8663,0.7609,0.0000,301.0337,301.0337,10.7363,11.1649,0.0000,8023.8000,-8023.8000,0.4395,0.0000,1303.9343,1303.9343,21.4668,9327.7343,0.0000,-9327.7343,11.1649,11.1361,843.5000,0.0000,843.5000,0.0321,218.1402,0.0000,218.1402,1.5658,0.0000,625.3598,625.3598,11.1361,8.4875,9.8118,9.8118,1.9215,28822.7017,9.8118,7.7244,9.2552,8.7681,1.5144,12115.5056,9.2552,7.4708,8.8388,8.3630,1.2945,9061.4878,5.6428,440.9400,-35792.5000,49999.6950
6533.0000,8.7891,11.2220,1339.6000,47575.6000,-46236.0000,2.2516,300.8395,7020.6613,7321.5008,109.9622,54596.2613,1038.7605,-53557.5008,11.2220,10.7852,12966.2000,0.0000,12966.2000,0.4919,3350.4580,0.0000,3350.4580,24.0219,0.0000,9615.7420,9615.7420,10.7852,10.5410,6865.7000,0.0000,6865.7000,0.4011,1489.9299,0.0000,1489.9299,19.5894,0.0000,5375.7701,5375.7701,10.5410,10.5229,538.5000,0.0000,538.5000,0.0207,140.5347,0.0000,140.5347,1.0094,0.0000,397.9653,397.9653,10.5229,10.9785,0.0000,8629.3000,-8629.3000,0.4727,0.0000,1399.9651,1399.9651,23.0868,10029.2651,0.0000,-10029.2651,10.9785,10.8310,4382.8000,0.0000,4382.8000,0.1670,1136.5198,0.0000,1136.5198,8.1584,0.0000,3246.2802,3246.2802,10.8310,8.6101,9.7205,9.7205,1.6297,24445.6122,9.7205,7.7331,9.1906,8.7268,1.4584,11666.8765,9.1906,7.4699,8.7891,8.3302,1.2626,8838.3896,5.7074,445.9872,-30112.1000,44950.8783
6534.0000,8.7992,11.3432,1484.0000,58730.1000,-57246.1000,2.7689,333.2063,8668.4353,9001.6416,135.2293,67398.5353,1150.7937,-66247.7416,11.3432,10.9737,12966.4000,0.0000,12966.4000,0.4937,3344.6426,0.0000,3344.6426,24.1134,0.0000,9621.7574,9621.7574,10.9737,10.9182,1845.0000,0.0000,1845.0000,0.1082,399.1045,0.0000,399.1045,5.2867,0.0000,1445.8955,1445.8955,10.9182,10.9043,489.8000,0.0000,489.8000,0.0189,127.1232,0.0000,127.1232,0.9213,0.0000,362.6768,362.6768,10.9043,11.3522,0.0000,10031.8000,-10031.8000,0.5496,0.0000,1632.4823,1632.4823,26.8394,11664.2823,0.0000,-11664.2823,11.3522,10.9335,14693.0000,0.0000,14693.0000,0.5618,3789.5224,0.0000,3789.5224,27.4354,0.0000,10903.4776,10903.4776,10.9335,8.5353,9.7344,9.7344,2.0817,31225.7885,9.7344,7.7380,9.2020,8.7362,1.7330,13863.7701,9.2020,7.4759,8.7992,8.3389,1.4983,10488.3662,6.7516,527.5815,-37283.7000,55577.9248
6535.0000,8.8834,11.8072,678.2000,81839.3000,-81161.1000,3.7778,152.0453,12099.1869,12251.2322,184.5019,93938.4869,526.1547,-93412.3322,11.8072,11.5053,12966.7000,0.0000,12966.7000,0.4928,3322.4762,0.0000,3322.4762,24.0656,0.0000,9644.2238,9644.2238,11.5053,11.4820,948.9000,0.0000,948.9000,0.0555,203.4353,0.0000,203.4353,2.7092,0.0000,745.4647,745.4647,11.4820,11.4666,664.3000,0.0000,664.3000,0.0254,171.0114,0.0000,171.0114,1.2417,0.0000,493.2886,493.2886,11.4666,11.8504,0.0000,10538.6000,-10538.6000,0.5773,0.0000,1723.2330,1723.2330,28.1949,12261.8330,0.0000,-12261.8330,11.8504,11.4867,15616.2000,0.0000,15616.2000,0.5934,3998.8913,0.0000,3998.8913,28.9786,0.0000,11617.3087,11617.3087,11.4867,8.3038,9.8953,9.8953,3.3896,50844.5696,9.8953,7.7134,9.3134,8.8043,2.3235,18588.3720,9.3134,7.4703,8.8834,8.3919,1.9629,13740.1084,8.2832,647.2603,-61503.6000,83173.0500
6536.0000,8.9294,11.9725,380.5000,93170.2000,-92789.7000,4.2801,85.2328,13786.7993,13872.0320,209.0331,106956.9993,295.2672,-106661.7320,11.9725,11.5923,17902.8000,0.0000,17902.8000,0.6752,4576.4353,0.0000,4576.4353,32.9744,0.0000,13326.3647,13326.3647,11.5923,11.5923,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5923,11.5747,831.1000,0.0000,831.1000,0.0315,213.6117,0.0000,213.6117,1.5390,0.0000,617.4883,617.4883,11.5747,11.8814,0.0000,9240.6000,-9240.6000,0.5062,0.0000,1512.4511,1512.4511,24.7239,10753.0511,0.0000,-10753.0511,11.8814,11.5630,15000.7000,0.0000,15000.7000,0.5653,3839.5713,0.0000,3839.5713,27.6097,0.0000,11161.1287,11161.1287,11.5630,8.3643,9.9637,9.9637,3.7372,56058.2429,9.9637,7.7325,9.3687,8.8481,2.6068,20854.2424,9.3687,7.4860,8.9294,8.4274,2.1996,15397.2544,9.0875,710.1121,-68295.7000,92309.7397
6537.0000,9.0410,12.2475,0.0000,117207.1000,-117207.1000,5.3580,0.0000,17381.7856,17381.7856,261.6738,134588.8856,0.0000,-134588.8856,12.2475,11.8495,22411.0000,0.0000,22411.0000,0.8429,5706.4625,0.0000,5706.4625,41.1670,0.0000,16704.5375,16704.5375,11.8495,11.8495,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8495,11.8304,1080.6000,0.0000,1080.6000,0.0409,276.7161,0.0000,276.7161,1.9973,0.0000,803.8839,803.8839,11.8304,12.0924,0.0000,9447.4000,-9447.4000,0.5176,0.0000,1549.9241,1549.9241,25.2778,10997.3241,0.0000,-10997.3241,12.0924,11.8590,13154.1000,0.0000,13154.1000,0.4955,3356.7961,0.0000,3356.7961,24.1987,0.0000,9797.3039,9797.3039,11.8590,8.4067,10.1328,10.1328,4.8300,72450.6550,10.1328,7.7721,9.5033,8.9525,3.3030,26423.6604,9.5033,7.5218,9.0410,8.5126,2.7723,19405.8187,10.8823,850.3549,-90008.8000,118280.1342
6538.0000,9.1215,12.3389,0.0000,129063.5000,-129063.5000,5.9038,0.0000,19170.6003,19170.6003,288.3297,148234.1003,0.0000,-148234.1003,12.3389,11.9064,26723.6000,0.0000,26723.6000,1.0007,6795.7528,0.0000,6795.7528,48.8709,0.0000,19927.8472,19927.8472,11.9064,11.9064,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9064,11.8902,1002.0000,0.0000,1002.0000,0.0378,256.3800,0.0000,256.3800,1.8443,0.0000,745.6200,745.6200,11.8902,12.1547,0.0000,10469.0000,-10469.0000,0.5736,0.0000,1718.4854,1718.4854,28.0134,12187.4854,0.0000,-12187.4854,12.1547,11.9619,11923.1000,0.0000,11923.1000,0.4476,3039.9586,0.0000,3039.9586,21.8591,0.0000,8883.1414,8883.1414,11.9619,8.5157,10.2388,10.2388,5.2925,79387.2209,10.2388,7.8259,9.5954,9.0323,3.7056,29645.0438,9.5954,7.5644,9.1215,8.5799,3.1189,21832.6085,11.9450,933.4016,-99883.8000,130864.8731
6539.0000,9.1804,12.4652,0.0000,135168.0000,-135168.0000,6.1859,0.0000,20100.8270,20100.8270,302.1079,155268.8270,0.0000,-155268.8270,12.4652,12.0433,26727.9000,0.0000,26727.9000,0.9994,6784.7022,0.0000,6784.7022,48.8069,0.0000,19943.1978,19943.1978,12.0433,12.0433,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0433,12.0248,1175.5000,0.0000,1175.5000,0.0443,300.1858,0.0000,300.1858,2.1616,0.0000,875.3142,875.3142,12.0248,12.2856,0.0000,10586.0000,-10586.0000,0.5800,0.0000,1739.9017,1739.9017,28.3271,12325.9017,0.0000,-12325.9017,12.2856,12.1339,9614.8000,0.0000,9614.8000,0.3606,2446.8731,0.0000,2446.8731,17.6094,0.0000,7167.9269,7167.9269,12.1339,8.5270,10.3305,10.3305,5.6830,85245.6892,10.3305,7.8434,9.6673,9.0869,3.9186,31348.7111,9.6673,7.5806,9.1804,8.6239,3.2877,23013.7863,12.2551,957.6312,-108235.8000,139608.1866
6540.0000,9.2301,12.5575,0.0000,139887.7000,-139887.7000,6.4041,0.0000,20823.3083,20823.3083,312.7635,160711.0083,0.0000,-160711.0083,12.5575,12.1476,26516.9000,0.0000,26516.9000,0.9895,6722.3769,0.0000,6722.3769,48.3236,0.0000,19794.5231,19794.5231,12.1476,12.1476,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1476,12.1315,1045.5000,0.0000,1045.5000,0.0393,266.5915,0.0000,266.5915,1.9183,0.0000,778.9085,778.9085,12.1315,12.3964,0.0000,10986.4000,-10986.4000,0.6020,0.0000,1807.5584,1807.5584,29.4000,12793.9584,0.0000,-12793.9584,12.3964,12.2669,8383.8000,0.0000,8383.8000,0.3137,2130.2464,0.0000,2130.2464,15.3225,0.0000,6253.5536,6253.5536,12.2669,8.5481,10.4075,10.4075,5.9873,89809.8450,10.4075,7.8592,9.7280,9.1334,4.1028,32822.1590,9.7280,7.5944,9.2301,8.6612,3.4351,24045.9097,12.5228,978.5471,-114927.9000,146677.9137
6541.0000,9.2761,12.6398,0.0000,144738.5000,-144738.5000,6.6280,0.0000,21565.1636,21565.1636,323.7025,166303.6636,0.0000,-166303.6636,12.6398,12.2393,26518.0000,0.0000,26518.0000,0.9880,6714.8523,0.0000,6714.8523,48.2544,0.0000,19803.1477,19803.1477,12.2393,12.2393,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2393,12.2242,1001.7000,0.0000,1001.7000,0.0376,255.0904,0.0000,255.0904,1.8348,0.0000,746.6096,746.6096,12.2242,12.4878,0.0000,11192.7000,-11192.7000,0.6133,0.0000,1843.1551,1843.1551,29.9534,13035.8551,0.0000,-13035.8551,12.4878,12.3752,7460.5000,0.0000,7460.5000,0.2787,1893.1938,0.0000,1893.1938,13.6108,0.0000,5567.3062,5567.3062,12.3752,8.5779,10.4766,10.4766,6.2581,93872.1218,10.4766,7.8773,9.7834,9.1769,4.2836,34269.1120,9.7834,7.6093,9.2761,8.6964,3.5830,25081.1660,12.8185,1001.6545,-120951.0000,153222.3998
6542.0000,9.3131,12.7146,0.0000,148235.2000,-148235.2000,6.7900,0.0000,22102.4785,22102.4785,331.6115,170337.6785,0.0000,-170337.6785,12.7146,12.3196,26479.5000,0.0000,26479.5000,0.9853,6698.0492,0.0000,6698.0492,48.1211,0.0000,19781.4508,19781.4508,12.3196,12.3196,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3196,12.3071,836.6000,0.0000,836.6000,0.0313,212.8039,0.0000,212.8039,1.5301,0.0000,623.7961,623.7961,12.3071,12.5640,0.0000,11045.2000,-11045.2000,0.6053,0.0000,1820.3432,1820.3432,29.5600,12865.5432,0.0000,-12865.5432,12.5640,12.4666,6537.2000,0.0000,6537.2000,0.2438,1657.1114,0.0000,1657.1114,11.9089,0.0000,4880.0886,4880.0886,12.4666,8.5993,10.5329,10.5329,6.4555,96832.1326,10.5329,7.8907,9.8283,9.2118,4.4107,35285.2069,9.8283,7.6203,9.3131,8.7243,3.6858,25800.5073,12.9836,1014.5559,-125427.1000,157917.8468
6543.0000,9.1784,12.3610,0.0000,115354.4000,-115354.4000,5.2850,0.0000,17153.6881,17153.6881,258.1106,132508.0881,0.0000,-132508.0881,12.3610,11.8867,26480.8000,0.0000,26480.8000,0.9842,6731.9039,0.0000,6731.9039,48.0663,0.0000,19748.8961,19748.8961,11.8867,11.8867,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8867,11.8732,751.4000,0.0000,751.4000,0.0281,192.3136,0.0000,192.3136,1.3725,0.0000,559.0864,559.0864,11.8732,12.1902,0.0000,11338.4000,-11338.4000,0.6214,0.0000,1860.9017,1860.9017,30.3459,13199.3017,0.0000,-13199.3017,12.1902,12.0567,7460.5000,0.0000,7460.5000,0.2779,1901.1970,0.0000,1901.1970,13.5743,0.0000,5559.3030,5559.3030,12.0567,8.5914,10.3241,10.3241,4.8094,72140.7276,10.3241,7.8508,9.6645,9.0874,3.4325,27460.2973,9.6645,7.5813,9.1784,8.6229,2.8912,20238.3845,10.7949,843.5272,-92000.1000,119839.4093
6544.0000,9.1701,12.3301,0.0000,118870.1000,-118870.1000,5.4418,0.0000,17673.5422,17673.5422,265.7690,136543.6422,0.0000,-136543.6422,12.3301,11.8731,26481.7000,0.0000,26481.7000,0.9898,6735.0845,0.0000,6735.0845,48.3402,0.0000,19746.6155,19746.6155,11.8731,11.8731,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8731,11.8594,791.2000,0.0000,791.2000,0.0298,202.5394,0.0000,202.5394,1.4554,0.0000,588.6606,588.6606,11.8594,12.1945,0.0000,12438.6000,-12438.6000,0.6815,0.0000,2041.2078,2041.2078,33.2842,14479.8078,0.0000,-14479.8078,12.1945,12.0447,8691.5000,0.0000,8691.5000,0.3258,2214.7635,0.0000,2214.7635,15.9093,0.0000,6476.7365,6476.7365,12.0447,8.5771,10.3109,10.3109,4.9945,74917.3512,10.3109,7.8483,9.6542,9.0796,3.5469,28375.1937,9.6542,7.5794,9.1701,8.6168,2.9884,20918.8898,11.2030,875.4196,-95344.3000,124211.4348
6545.0000,9.1707,12.3128,0.0000,118291.6000,-118291.6000,5.4151,0.0000,17587.7438,17587.7438,264.4627,135879.3438,0.0000,-135879.3438,12.3128,11.9374,21776.7000,0.0000,21776.7000,0.8143,5539.8150,0.0000,5539.8150,39.7714,0.0000,16236.8850,16236.8850,11.9374,11.9374,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9374,11.9289,493.7000,0.0000,493.7000,0.0186,126.2662,0.0000,126.2662,0.9083,0.0000,367.4338,367.4338,11.9289,12.3205,0.0000,14545.6000,-14545.6000,0.7970,0.0000,2388.5263,2388.5263,38.9221,16934.1263,0.0000,-16934.1263,12.3205,12.1228,11461.4000,0.0000,11461.4000,0.4295,2915.3715,0.0000,2915.3715,20.9780,0.0000,8546.0285,8546.0285,12.1228,8.5245,10.3237,10.3237,5.1868,77802.5433,10.3237,7.8303,9.6588,9.0770,3.5941,28752.7454,9.6588,7.5669,9.1707,8.6128,3.0154,21107.8155,11.2118,876.1022,-99105.4000,127663.1043
6546.0000,9.1215,12.2439,0.0000,104974.2000,-104974.2000,4.8054,0.0000,15592.4833,15592.4833,234.6900,120566.6833,0.0000,-120566.6833,12.2439,11.9936,12967.4000,0.0000,12967.4000,0.4851,3302.0275,0.0000,3302.0275,23.6893,0.0000,9665.3725,9665.3725,11.9936,11.9936,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9936,11.9840,499.8000,0.0000,499.8000,0.0188,127.7237,0.0000,127.7237,0.9186,0.0000,372.0763,372.0763,11.9840,12.4580,0.0000,15720.2000,-15720.2000,0.8613,0.0000,2582.7512,2582.7512,42.0663,18302.9512,0.0000,-18302.9512,12.4580,12.1979,13461.9000,0.0000,13461.9000,0.5035,3417.5646,0.0000,3417.5646,24.5896,0.0000,10044.3354,10044.3354,12.1979,8.3684,10.2831,10.2831,4.9289,73934.1547,10.2831,7.7611,9.6106,9.0221,3.2462,25969.3119,9.6106,7.5146,9.1215,8.5626,2.6978,18884.3343,10.0112,782.2891,-93765.3000,118787.8009
6547.0000,9.0828,12.2003,0.0000,100349.7000,-100349.7000,4.5924,0.0000,14894.1619,14894.1619,224.2872,115243.8619,0.0000,-115243.8619,12.2003,11.9387,12978.1000,0.0000,12978.1000,0.4860,3306.8023,0.0000,3306.8023,23.7351,0.0000,9671.2977,9671.2977,11.9387,11.9374,60.4000,0.0000,60.4000,0.0035,12.8564,0.0000,12.8564,0.1691,0.0000,47.5436,47.5436,11.9374,11.9274,497.1000,0.0000,497.1000,0.0187,127.1358,0.0000,127.1358,0.9128,0.0000,369.9642,369.9642,11.9274,12.3927,0.0000,14776.6000,-14776.6000,0.8097,0.0000,2426.4247,2426.4247,39.5421,17203.0247,0.0000,-17203.0247,12.3927,12.1335,12846.4000,0.0000,12846.4000,0.4794,3264.3214,0.0000,3264.3214,23.4136,0.0000,9582.0786,9582.0786,12.1335,8.3376,10.2356,10.2356,4.6775,70162.5543,10.2356,7.7314,9.5678,8.9835,3.0858,24686.0824,9.5678,7.4894,9.0828,8.5286,2.5610,17927.3409,9.5845,748.9439,-88744.3000,112775.9777
6548.0000,8.8862,11.5431,0.0000,60240.0000,-60240.0000,2.7562,0.0000,8906.4311,8906.4311,134.6096,69146.4311,0.0000,-69146.4311,11.5431,11.1727,12978.4000,0.0000,12978.4000,0.4863,3338.1040,0.0000,3338.1040,23.7524,0.0000,9640.2960,9640.2960,11.1727,11.1483,810.4000,0.0000,810.4000,0.0465,174.7147,0.0000,174.7147,2.2718,0.0000,635.6853,635.6853,11.1483,11.1343,490.8000,0.0000,490.8000,0.0185,126.9579,0.0000,126.9579,0.9021,0.0000,363.8421,363.8421,11.1343,11.7469,0.0000,13708.5000,-13708.5000,0.7511,0.0000,2235.0948,2235.0948,36.6831,15943.5948,0.0000,-15943.5948,11.7469,11.4106,11769.2000,0.0000,11769.2000,0.4397,3018.2472,0.0000,3018.2472,21.4728,0.0000,8750.9528,8750.9528,11.4106,8.4334,9.9220,9.9220,2.5828,38741.9679,9.9220,7.6880,9.3263,8.8050,1.9380,15503.8090,9.3263,7.4405,8.8862,8.3834,1.6360,11451.6845,6.7475,527.2601,-47899.7000,65697.4615
6549.0000,8.8078,11.4411,4.2000,56434.1000,-56429.9000,2.5794,0.9429,8330.9370,8331.8799,125.9740,64765.0370,3.2571,-64761.7799,11.4411,11.0493,12978.4000,0.0000,12978.4000,0.4916,3343.0123,0.0000,3343.0123,24.0080,0.0000,9635.3877,9635.3877,11.0493,10.9776,2250.3000,0.0000,2250.3000,0.1311,486.1553,0.0000,486.1553,6.4005,0.0000,1764.1447,1764.1447,10.9776,10.9601,581.2000,0.0000,581.2000,0.0222,150.7151,0.0000,150.7151,1.0822,0.0000,430.4849,430.4849,10.9601,11.5329,0.0000,12114.0000,-12114.0000,0.6636,0.0000,1972.2304,1972.2304,32.4102,14086.2304,0.0000,-14086.2304,11.5329,11.2425,9614.8000,0.0000,9614.8000,0.3630,2473.3364,0.0000,2473.3364,17.7265,0.0000,7141.4636,7141.4636,11.2425,8.3717,9.8071,9.8071,2.3533,35299.9734,9.8071,7.6540,9.2329,8.7305,1.7651,14120.5680,9.2329,7.4108,8.8078,8.3219,1.4937,10455.8778,6.3762,498.2433,-43119.2000,59876.4192
6550.0000,8.7227,11.2591,117.6000,48700.0000,-48582.4000,2.2315,26.4418,7177.3122,7203.7540,108.9843,55877.3122,91.1582,-55786.1540,11.2591,10.8216,12973.9000,0.0000,12973.9000,0.4922,3350.6491,0.0000,3350.6491,24.0400,0.0000,9623.2509,9623.2509,10.8216,10.6837,3872.2000,0.0000,3872.2000,0.2260,839.7886,0.0000,839.7886,11.0396,0.0000,3032.4114,3032.4114,10.6837,10.6700,407.2000,0.0000,407.2000,0.0156,106.0472,0.0000,106.0472,0.7604,0.0000,301.1528,301.1528,10.6700,11.1704,0.0000,9468.6000,-9468.6000,0.5187,0.0000,1537.9097,1537.9097,25.3322,11006.5097,0.0000,-11006.5097,11.1704,10.8878,8383.8000,0.0000,8383.8000,0.3176,2167.9875,0.0000,2167.9875,15.5113,0.0000,6215.8125,6215.8125,10.8878,8.4502,9.6690,9.6690,1.7871,26807.1780,9.6690,7.6395,9.1278,8.6542,1.4879,11903.5825,9.1278,7.3918,8.7227,8.2598,1.2727,8909.0499,5.7025,445.6029,-32413.9000,47619.8104
6551.0000,8.6531,11.1483,302.3000,43945.9000,-43643.6000,2.0241,68.0571,6467.9192,6535.9763,98.8561,50413.8192,234.2429,-50179.5763,11.1483,10.6703,12966.3000,0.0000,12966.3000,0.4934,3354.0641,0.0000,3354.0641,24.0984,0.0000,9612.2359,9612.2359,10.6703,10.4132,6606.3000,0.0000,6606.3000,0.3873,1436.4484,0.0000,1436.4484,18.9167,0.0000,5169.8516,5169.8516,10.4132,10.3979,416.0000,0.0000,416.0000,0.0160,108.7689,0.0000,108.7689,0.7806,0.0000,307.2311,307.2311,10.3979,10.7950,0.0000,6871.6000,-6871.6000,0.3764,0.0000,1113.7314,1113.7314,18.3843,7985.3314,0.0000,-7985.3314,10.7950,10.6224,4690.6000,0.0000,4690.6000,0.1788,1219.5903,0.0000,1219.5903,8.7305,0.0000,3471.0097,3471.0097,10.6224,8.4932,9.5578,9.5578,1.4273,21409.9973,9.5578,7.6246,9.0423,8.5912,1.2960,10367.9258,9.0423,7.3744,8.6531,8.2084,1.1181,7826.5207,5.2141,407.4399,-25836.0000,39604.4438
6552.0000,8.5864,11.0175,773.6000,38343.4000,-37569.8000,1.7952,174.3735,5636.0733,5810.4469,87.6729,43979.4733,599.2265,-43380.2469,11.0175,10.4792,12966.6000,0.0000,12966.6000,0.4944,3360.5094,0.0000,3360.5094,24.1434,0.0000,9606.0906,9606.0906,10.4792,10.1256,8069.2000,0.0000,8069.2000,0.4745,1760.2841,0.0000,1760.2841,23.1728,0.0000,6308.9159,6308.9159,10.1256,10.1106,364.4000,0.0000,364.4000,0.0141,95.6814,0.0000,95.6814,0.6869,0.0000,268.7186,268.7186,10.1106,10.4079,0.0000,4566.8000,-4566.8000,0.2502,0.0000,738.5861,738.5861,12.2184,5305.3861,0.0000,-5305.3861,10.4079,10.3475,1459.1000,0.0000,1459.1000,0.0560,381.5317,0.0000,381.5317,2.7329,0.0000,1077.5683,1077.5683,10.3475,8.5570,9.4522,9.4522,1.0650,15974.6906,9.4522,7.6091,8.9607,8.5307,1.0963,8770.0400,8.9607,7.3564,8.5864,8.1586,0.9542,6679.5024,4.6263,361.5056,-19277.3000,31424.2330
6553.0000,8.5226,10.5911,1260.5000,33694.5000,-32434.0000,1.6109,284.4548,4946.6472,5231.1020,78.6742,38641.1472,976.0452,-37665.1020,10.5911,10.0640,12983.2000,0.0000,12983.2000,0.4961,3385.7959,0.0000,3385.7959,24.2270,0.0000,9597.4041,9597.4041,10.0640,9.4801,13626.8000,0.0000,13626.8000,0.8042,2994.0235,0.0000,2994.0235,39.2772,0.0000,10632.7765,10632.7765,9.4801,9.4651,372.3000,0.0000,372.3000,0.0144,98.6959,0.0000,98.6959,0.7053,0.0000,273.6041,273.6041,9.4651,9.6850,0.0000,3450.3000,-3450.3000,0.1890,0.0000,555.5262,555.5262,9.2317,4005.8262,0.0000,-4005.8262,9.6850,9.6509,844.2000,0.0000,844.2000,0.0326,223.1141,0.0000,223.1141,1.5916,0.0000,621.0859,621.0859,9.6509,8.9654,9.3082,9.3082,0.4161,6241.1615,9.3082,7.6638,8.8697,8.4860,0.9980,7984.2999,8.8697,7.3821,8.5226,8.1259,0.9029,6320.0746,4.7209,368.8967,-8057.8000,20545.5359
6554.0000,8.4686,10.3554,1690.1000,29674.8000,-27984.7000,1.4523,381.7786,4352.0031,4733.7817,70.9259,34026.8031,1308.3214,-32718.4817,10.3554,9.8021,12995.3000,0.0000,12995.3000,0.5001,3400.6883,0.0000,3400.6883,24.4240,0.0000,9594.6117,9594.6117,9.8021,9.1475,14564.7000,0.0000,14564.7000,0.8665,3214.7030,0.0000,3214.7030,42.3192,0.0000,11349.9970,11349.9970,9.1475,9.1321,365.6000,0.0000,365.6000,0.0143,97.4026,0.0000,97.4026,0.7004,0.0000,268.1974,268.1974,9.1321,9.3143,0.0000,2722.3000,-2722.3000,0.1492,0.0000,437.3880,437.3880,7.2855,3159.6880,0.0000,-3159.6880,9.3143,9.2981,382.1000,0.0000,382.1000,0.0149,101.5448,0.0000,101.5448,0.7294,0.0000,280.5552,280.5552,9.2981,9.1092,9.2037,9.2037,0.1092,1637.9084,9.2037,7.6815,8.7977,8.4426,0.8799,7038.9787,8.7977,7.3871,8.4686,8.0924,0.8154,5707.7541,4.4960,351.3225,-2399.3000,14384.6412
6555.0000,8.4174,10.0212,2366.7000,25937.8000,-23571.1000,1.3212,535.1176,3800.2187,4335.3363,64.5256,29738.0187,1831.5824,-27906.4363,10.0212,9.4707,12995.3000,0.0000,12995.3000,0.5021,3417.4741,0.0000,3417.4741,24.5219,0.0000,9577.8259,9577.8259,9.4707,8.7057,17110.1000,0.0000,17110.1000,1.0232,3798.4892,0.0000,3798.4892,49.9692,0.0000,13311.6108,13311.6108,8.7057,8.6901,370.5000,0.0000,370.5000,0.0146,99.3658,0.0000,99.3658,0.7139,0.0000,271.1342,271.1342,8.6901,8.8501,0.0000,2399.1000,-2399.1000,0.1315,0.0000,384.4609,384.4609,6.4217,2783.5609,0.0000,-2783.5609,8.8501,8.8340,382.1000,0.0000,382.1000,0.0150,102.2541,0.0000,102.2541,0.7341,0.0000,279.8459,279.8459,8.8340,9.3478,9.0909,9.0909,-0.2980,-4470.1558,9.0909,7.7200,8.7253,8.4055,0.7952,6361.2374,8.7253,7.4056,8.4174,8.0655,0.7655,5358.1998,4.5114,352.5275,4887.8000,7249.2814
6556.0000,8.3804,9.8206,3285.6000,25514.2000,-22228.6000,1.3556,743.3867,3735.5152,4478.9019,66.2049,29249.7152,2542.2133,-26707.5019,9.8206,9.3047,12995.5000,0.0000,12995.5000,0.5050,3427.6839,0.0000,3427.6839,24.6630,0.0000,9567.8161,9567.8161,9.3047,8.4898,19438.9000,0.0000,19438.9000,1.1700,4328.1231,0.0000,4328.1231,57.1396,0.0000,15110.7769,15110.7769,8.4898,8.4754,367.5000,0.0000,367.5000,0.0146,98.8831,0.0000,98.8831,0.7137,0.0000,268.6169,268.6169,8.4754,8.6198,0.0000,2309.7000,-2309.7000,0.1266,0.0000,369.6995,369.6995,6.1842,2679.3995,0.0000,-2679.3995,8.6198,8.5865,844.5000,0.0000,844.5000,0.0335,226.7833,0.0000,226.7833,1.6359,0.0000,617.7167,617.7167,8.5865,9.4218,9.0042,9.0042,-0.5163,-7744.5741,9.0042,7.7546,8.6709,8.3794,0.7724,6179.1947,8.6709,7.4259,8.3804,8.0484,0.7696,5387.2621,4.8079,375.6990,9108.1000,3821.8827
6557.0000,8.3317,9.4307,4433.1000,23271.3000,-18838.2000,1.3206,1003.9109,3403.9711,4407.8820,64.4976,26675.2711,3429.1891,-23246.0820,9.4307,8.9793,12994.7000,0.0000,12994.7000,0.5067,3447.4041,0.0000,3447.4041,24.7469,0.0000,9547.2959,9547.2959,8.9793,8.0706,24768.9000,0.0000,24768.9000,1.4956,5546.7161,0.0000,5546.7161,73.0447,0.0000,19222.1839,19222.1839,8.0706,8.0536,494.5000,0.0000,494.5000,0.0197,133.9042,0.0000,133.9042,0.9641,0.0000,360.5958,360.5958,8.0536,8.1922,0.0000,2528.6000,-2528.6000,0.1386,0.0000,403.8705,403.8705,6.7714,2932.4705,0.0000,-2932.4705,8.1922,8.0408,4389.4000,0.0000,4389.4000,0.1748,1186.3969,0.0000,1186.3969,8.5379,0.0000,3203.0031,3203.0031,8.0408,9.6850,8.8629,8.8629,-1.1593,-17390.1155,8.8629,7.8422,8.5907,8.3525,0.7197,5757.7277,8.5907,7.4809,8.3317,8.0358,0.7825,5477.4306,5.4843,428.5505,21280.7000,-6154.9572
6558.0000,8.3261,9.5720,6379.0000,35083.9000,-28704.9000,1.9731,1444.7237,5131.2927,6576.0164,96.3624,40215.1927,4934.2763,-35280.9164,9.5720,9.2349,12983.5000,0.0000,12983.5000,0.5097,3437.1899,0.0000,3437.1899,24.8940,0.0000,9546.3101,9546.3101,9.2349,8.4940,26999.1000,0.0000,26999.1000,1.6408,6018.8345,0.0000,6018.8345,80.1346,0.0000,20980.2655,20980.2655,8.4940,8.4845,369.9000,0.0000,369.9000,0.0149,99.5226,0.0000,99.5226,0.7267,0.0000,270.3774,270.3774,8.4845,8.6082,0.0000,3020.8000,-3020.8000,0.1657,0.0000,483.5445,483.5445,8.0925,3504.3445,0.0000,-3504.3445,8.6082,8.2281,14715.9000,0.0000,14715.9000,0.5906,3952.5232,0.0000,3952.5232,28.8461,0.0000,10763.3768,10763.3768,8.2281,9.3919,8.8100,8.8100,-1.0986,-16478.7904,8.8100,7.8985,8.5670,8.3543,0.8605,6883.6742,8.5670,7.5349,8.3261,8.0509,0.9742,6819.6784,7.3423,573.7349,23342.7000,-2775.4378
6559.0000,8.3280,9.7129,6116.3000,41436.1000,-35319.8000,2.2470,1385.1795,6060.5674,7445.7469,109.7412,47496.6674,4731.1205,-42765.5469,9.7129,9.4035,12983.8000,0.0000,12983.8000,0.5085,3430.0763,0.0000,3430.0763,24.8332,0.0000,9553.7237,9553.7237,9.4035,8.6690,29163.9000,0.0000,29163.9000,1.7635,6482.1235,0.0000,6482.1235,86.1241,0.0000,22681.7765,22681.7765,8.6690,8.6604,362.4000,0.0000,362.4000,0.0145,97.2472,0.0000,97.2472,0.7065,0.0000,265.1528,265.1528,8.6604,8.7845,0.0000,3301.9000,-3301.9000,0.1811,0.0000,529.0487,529.0487,8.8422,3830.9487,0.0000,-3830.9487,8.7845,8.4137,15640.6000,0.0000,15640.6000,0.6231,4189.7328,0.0000,4189.7328,30.4291,0.0000,11450.8672,11450.8672,8.4137,9.2002,8.8069,8.8069,-0.8096,-12144.4689,8.8069,7.9007,8.5653,8.3538,0.9328,7462.3633,8.5653,7.5484,8.3280,8.0569,1.0467,7326.9599,8.0063,625.6234,19529.0000,2644.8543
6560.0000,8.3148,9.4936,15257.0000,39607.6000,-24350.6000,2.7008,3456.1402,5791.6726,9247.8128,131.9011,45399.2726,11800.8598,-33598.4128,9.4936,9.0490,17241.2000,0.0000,17241.2000,0.6736,4569.6826,0.0000,4569.6826,32.8953,0.0000,12671.5174,12671.5174,9.0490,8.7071,12555.8000,0.0000,12555.8000,0.7567,2808.2530,0.0000,2808.2530,36.9558,0.0000,9747.5470,9747.5470,8.7071,8.6974,374.9000,0.0000,374.9000,0.0149,100.5438,0.0000,100.5438,0.7286,0.0000,274.3562,274.3562,8.6974,8.8341,0.0000,3357.0000,-3357.0000,0.1840,0.0000,537.9884,537.9884,8.9885,3894.9884,0.0000,-3894.9884,8.8341,8.4481,15024.1000,0.0000,15024.1000,0.5966,4021.5828,0.0000,4021.5828,29.1376,0.0000,11002.5172,11002.5172,8.4481,9.1514,8.7998,8.7998,-0.6683,-10023.9914,8.7998,7.8754,8.5533,8.3376,0.8782,7025.9511,8.5533,7.5315,8.3148,8.0424,0.9708,6795.3258,7.3899,577.4566,17488.4000,3797.2855
6561.0000,8.4621,11.0745,2177.4000,71265.5000,-69088.1000,3.3743,491.9134,10450.2573,10942.1708,164.7972,81715.7573,1685.4866,-80030.2708,11.0745,10.5545,21493.7000,0.0000,21493.7000,0.8429,5565.8396,0.0000,5565.8396,41.1658,0.0000,15927.8604,15927.8604,10.5545,10.4663,4627.6000,793.2000,3834.4000,0.3222,1008.2016,124.3836,1132.5852,15.7370,917.5836,3619.3984,2701.8148,10.4663,10.4575,364.2000,0.0000,364.2000,0.0145,95.1510,0.0000,95.1510,0.7073,0.0000,269.0490,269.0490,10.4575,10.6086,0.0000,3984.0000,-3984.0000,0.2184,0.0000,646.0121,646.0121,10.6671,4630.0121,0.0000,-4630.0121,10.6086,10.2906,13174.6000,0.0000,13174.6000,0.5227,3434.8321,0.0000,3434.8321,25.5281,0.0000,9739.7679,9739.7679,10.2906,8.0933,9.1919,9.1919,2.2438,33656.6607,9.1919,7.6569,8.7826,8.4244,1.5675,12539.9213,8.7826,7.4092,8.4621,8.0959,1.4024,9816.9748,7.9426,620.6461,-34205.2000,56013.5567
6562.0000,8.5515,11.2274,1776.0000,79281.8000,-77505.8000,3.7186,400.5748,11645.7508,12046.3256,181.6107,90927.5508,1375.4252,-89552.1256,11.2274,10.6572,25733.9000,0.0000,25733.9000,0.9823,6649.1001,0.0000,6649.1001,47.9745,0.0000,19084.7999,19084.7999,10.6572,10.7436,836.3000,3066.0000,-2229.7000,0.2100,181.8826,481.3254,663.2081,10.2542,3547.3254,654.4174,-2892.9081,10.7436,10.7354,372.6000,0.0000,372.6000,0.0144,96.9514,0.0000,96.9514,0.7018,0.0000,275.6486,275.6486,10.7354,10.9889,0.0000,7298.4000,-7298.4000,0.3998,0.0000,1186.0419,1186.0419,19.5265,8484.4419,0.0000,-8484.4419,10.9889,10.7246,11941.6000,0.0000,11941.6000,0.4594,3096.1518,0.0000,3096.1518,22.4370,0.0000,8845.4482,8845.4482,10.7246,8.0309,9.3777,9.3777,3.0049,45073.6457,9.3777,7.6119,8.9068,8.4948,1.9698,15758.6861,8.9068,7.3841,8.5515,8.1455,1.6987,11890.9795,8.6767,678.0111,-48985.8000,72723.3114
6563.0000,8.6907,11.1429,1318.8000,85195.9000,-83877.1000,3.9633,296.6994,12548.1995,12844.8989,193.5604,97744.0995,1022.1006,-96721.9989,11.1429,10.6591,25739.3000,0.0000,25739.3000,0.9800,6658.6444,0.0000,6658.6444,47.8626,0.0000,19080.6556,19080.6556,10.6591,11.1339,0.0000,16184.4000,-16184.4000,0.8484,0.0000,2540.8127,2540.8127,41.4362,18725.2127,0.0000,-18725.2127,11.1339,11.1255,447.9000,0.0000,447.9000,0.0172,115.8849,0.0000,115.8849,0.8396,0.0000,332.0151,332.0151,11.1255,11.4702,0.0000,11693.1000,-11693.1000,0.6406,0.0000,1906.3517,1906.3517,31.2836,13599.4517,0.0000,-13599.4517,11.4702,11.2889,9629.7000,0.0000,9629.7000,0.3681,2479.4044,0.0000,2479.4044,17.9779,0.0000,7150.2956,7150.2956,11.2889,7.9769,9.6329,9.6329,4.3546,65318.4485,9.6329,7.5944,9.0893,8.6137,2.6802,21441.5029,9.0893,7.3809,8.6907,8.2351,2.2462,15723.2503,10.2264,799.1050,-75937.7000,102483.2017
6564.0000,8.8487,11.0956,861.0000,90852.1000,-89991.1000,4.1977,193.1487,13422.5348,13615.6835,205.0074,104274.6348,667.8513,-103606.7835,11.0956,10.6819,25739.1000,0.0000,25739.1000,0.9814,6663.1609,0.0000,6663.1609,47.9296,0.0000,19075.9391,19075.9391,10.6819,11.4602,0.0000,31017.2000,-31017.2000,1.6260,0.0000,4870.6527,4870.6527,79.4125,35887.8527,0.0000,-35887.8527,11.4602,11.4528,456.7000,0.0000,456.7000,0.0174,117.6057,0.0000,117.6057,0.8506,0.0000,339.0943,339.0943,11.4528,11.8348,0.0000,15136.8000,-15136.8000,0.8292,0.0000,2474.8115,2474.8115,40.4974,17611.6115,0.0000,-17611.6115,11.8348,11.6993,8396.7000,0.0000,8396.7000,0.3184,2150.6507,0.0000,2150.6507,15.5512,0.0000,6246.0493,6246.0493,11.6993,8.0768,9.8880,9.8880,5.5680,83520.0786,9.8880,7.6298,9.2858,8.7589,3.4711,27768.4726,9.2858,7.4125,8.8487,8.3491,2.8794,20156.1475,11.9552,934.1968,-101552.6000,131444.6988
6565.0000,8.9776,11.1843,435.3000,96750.3000,-96315.0000,4.4460,97.4228,14330.1370,14427.5598,217.1371,111080.4370,337.8772,-110742.5598,11.1843,10.8041,25737.3000,0.0000,25737.3000,0.9821,6654.1297,0.0000,6654.1297,47.9640,0.0000,19083.1703,19083.1703,10.8041,11.6698,0.0000,37541.5000,-37541.5000,1.9682,0.0000,5903.1426,5903.1426,96.1236,43444.6426,0.0000,-43444.6426,11.6698,11.6613,571.7000,0.0000,571.7000,0.0217,146.7765,0.0000,146.7765,1.0590,0.0000,424.9235,424.9235,11.6613,12.0738,0.0000,17786.4000,-17786.4000,0.9744,0.0000,2913.4676,2913.4676,47.5886,20699.8676,0.0000,-20699.8676,12.0738,11.9629,7471.9000,0.0000,7471.9000,0.2817,1907.2603,0.0000,1907.2603,13.7560,0.0000,5564.6397,5564.6397,11.9629,8.2007,10.0818,10.0818,6.2935,94401.8059,10.0818,7.6811,9.4416,8.8814,4.0159,32126.8249,9.4416,7.4530,8.9776,8.4473,3.3265,23285.3714,13.0111,1016.7078,-117862.0000,149814.0022
6566.0000,9.0672,11.3411,244.3000,102807.4000,-102563.1000,4.7152,54.5871,15254.2278,15308.8149,230.2803,118061.6278,189.7129,-117871.9149,11.3411,10.9726,25741.8000,0.0000,25741.8000,0.9808,6640.2221,0.0000,6640.2221,47.9016,0.0000,19101.5779,19101.5779,10.9726,11.7692,0.0000,35675.6000,-35675.6000,1.8711,0.0000,5620.3706,5620.3706,91.3821,41295.9706,0.0000,-41295.9706,11.7692,11.7626,460.8000,0.0000,460.8000,0.0174,118.1357,0.0000,118.1357,0.8506,0.0000,342.6643,342.6643,11.7626,12.2256,0.0000,20617.8000,-20617.8000,1.1296,0.0000,3380.3982,3380.3982,55.1671,23998.1982,0.0000,-23998.1982,12.2256,12.1314,6547.2000,0.0000,6547.2000,0.2458,1667.6186,0.0000,1667.6186,12.0069,0.0000,4879.5814,4879.5814,12.1314,8.2933,10.2124,10.2124,6.6320,99480.2646,10.2124,7.7232,9.5486,8.9678,4.3011,34409.0120,9.5486,7.4856,9.0672,8.5171,3.5647,24952.7304,13.4399,1050.2125,-126106.7000,158842.0070
6567.0000,9.1421,11.4412,349.8000,108043.3000,-107693.5000,4.9632,78.0545,16054.8986,16132.9531,242.3947,124098.1986,271.7455,-123826.4531,11.4412,11.0865,25736.2000,0.0000,25736.2000,0.9781,6629.1911,0.0000,6629.1911,47.7668,0.0000,19107.0089,19107.0089,11.0865,11.8399,0.0000,35047.3000,-35047.3000,1.8392,0.0000,5528.5545,5528.5545,89.8222,40575.8545,0.0000,-40575.8545,11.8399,11.8348,364.5000,0.0000,364.5000,0.0138,93.3527,0.0000,93.3527,0.6718,0.0000,271.1473,271.1473,11.8348,12.3220,0.0000,22540.2000,-22540.2000,1.2349,0.0000,3698.0591,3698.0591,60.3127,26238.2591,0.0000,-26238.2591,12.3220,12.2186,7471.9000,0.0000,7471.9000,0.2799,1900.5434,0.0000,1900.5434,13.6691,0.0000,5571.3566,5571.3566,12.2186,8.4025,10.3105,10.3105,6.8508,102761.4232,10.3105,7.7746,9.6343,9.0426,4.5527,36421.2591,9.6343,7.5249,9.1421,8.5796,3.7869,26508.2337,13.9635,1091.1294,-131708.4000,165690.9160
6568.0000,9.1445,11.3808,1659.4000,103553.7000,-101894.3000,4.8354,370.2627,15388.5083,15758.7710,236.1542,118942.2083,1289.1373,-117653.0710,11.3808,11.0177,25737.4000,0.0000,25737.4000,0.9765,6635.2856,0.0000,6635.2856,47.6901,0.0000,19102.1144,19102.1144,11.0177,11.6968,0.0000,30863.1000,-30863.1000,1.6202,0.0000,4864.6940,4864.6940,79.1283,35727.7940,0.0000,-35727.7940,11.6968,11.6915,374.0000,0.0000,374.0000,0.0141,95.9824,0.0000,95.9824,0.6885,0.0000,278.0176,278.0176,11.6915,12.2252,0.0000,24129.5000,-24129.5000,1.3221,0.0000,3953.5757,3953.5757,64.5668,28083.0757,0.0000,-28083.0757,12.2252,12.1019,8705.0000,0.0000,8705.0000,0.3256,2217.2358,0.0000,2217.2358,15.9002,0.0000,6487.7642,6487.7642,12.1019,8.4854,10.2936,10.2936,6.3426,95138.4032,10.2936,7.8072,9.6306,9.0504,4.3606,34884.7900,9.6306,7.5475,9.1445,8.5890,3.6533,25572.7759,13.6408,1065.9078,-122070.5000,155595.9691
6569.0000,9.0188,11.0885,5558.7000,84932.5000,-79373.8000,4.2083,1243.1432,12589.9555,13833.0986,205.5251,97522.4555,4315.5568,-93206.8986,11.0885,10.7349,21487.8000,0.0000,21487.8000,0.8161,5563.1837,0.0000,5563.1837,39.8556,0.0000,15924.6163,15924.6163,10.7349,11.2039,0.0000,18253.4000,-18253.4000,0.9580,0.0000,2868.0196,2868.0196,46.7883,21121.4196,0.0000,-21121.4196,11.2039,11.1979,364.9000,0.0000,364.9000,0.0138,94.3146,0.0000,94.3146,0.6733,0.0000,270.5854,270.5854,11.1979,11.8379,0.0000,24779.3000,-24779.3000,1.3576,0.0000,4042.3232,4042.3232,66.3026,28821.6232,0.0000,-28821.6232,11.8379,11.6483,11479.2000,0.0000,11479.2000,0.4300,2940.0404,0.0000,2940.0404,21.0002,0.0000,8539.1596,8539.1596,11.6483,8.5192,10.0837,10.0837,4.6971,70456.6225,10.0837,7.7920,9.4726,8.9379,3.4401,27520.5546,9.4726,7.5276,9.0188,8.5001,2.9196,20437.2919,11.6756,912.3481,-89074.6000,118414.4690
6570.0000,8.8333,10.9757,4826.0000,63572.8000,-58746.8000,3.1870,1082.9235,9389.4457,10472.3692,155.6463,72962.2457,3743.0765,-69219.1692,10.9757,10.6781,12985.1000,0.0000,12985.1000,0.4956,3367.3483,0.0000,3367.3483,24.2019,0.0000,9617.7517,9617.7517,10.6781,10.7342,0.0000,1568.0000,-1568.0000,0.0822,0.0000,246.2138,246.2138,4.0155,1814.2138,0.0000,-1814.2138,10.7342,10.7257,371.7000,0.0000,371.7000,0.0142,96.7305,0.0000,96.7305,0.6915,0.0000,274.9695,274.9695,10.7257,11.5777,0.0000,23679.5000,-23679.5000,1.2972,0.0000,3847.7878,3847.7878,63.3533,27527.2878,0.0000,-27527.2878,11.5777,11.2677,13482.9000,0.0000,13482.9000,0.5082,3466.1400,0.0000,3466.1400,24.8211,0.0000,10016.7600,10016.7600,11.2677,8.3812,9.8245,9.8245,3.1085,46627.4653,9.8245,7.6934,9.2562,8.7589,2.2951,18360.4060,9.2562,7.4438,8.8333,8.3500,1.9518,13662.4887,8.3765,654.5509,-57154.6000,78650.3601
6571.0000,8.7229,10.7320,5720.3000,53880.0000,-48159.7000,2.7941,1286.1808,7940.7514,9226.9322,136.4593,61820.7514,4434.1192,-57386.6322,10.7320,10.3955,12989.7000,0.0000,12989.7000,0.4967,3380.5254,0.0000,3380.5254,24.2561,0.0000,9609.1746,9609.1746,10.3955,10.3941,53.2000,0.0000,53.2000,0.0031,11.6222,0.0000,11.6222,0.1528,0.0000,41.5778,41.5778,10.3941,10.3846,366.8000,0.0000,366.8000,0.0141,95.9318,0.0000,95.9318,0.6877,0.0000,270.8682,270.8682,10.3846,11.2327,0.0000,20847.6000,-20847.6000,1.1420,0.0000,3378.5815,3378.5815,55.7755,24226.1815,0.0000,-24226.1815,11.2327,10.8987,12866.4000,0.0000,12866.4000,0.4871,3324.1524,0.0000,3324.1524,23.7873,0.0000,9542.2476,9542.2476,10.8987,8.4071,9.6529,9.6529,2.3723,35584.1051,9.6529,7.6620,9.1220,8.6574,1.8956,15164.4426,9.1220,7.4115,8.7229,8.2667,1.6286,11399.9421,7.4056,578.6848,-42731.2000,62148.4898
6572.0000,8.6073,10.2586,6521.0000,39012.6000,-32491.6000,2.1611,1469.3086,5736.7482,7206.0568,105.5465,44749.3482,5051.6914,-39697.6568,10.2586,9.8597,12995.2000,0.0000,12995.2000,0.4989,3405.5057,0.0000,3405.5057,24.3658,0.0000,9589.6943,9589.6943,9.8597,9.8452,447.3000,0.0000,447.3000,0.0264,98.6285,0.0000,98.6285,1.2914,0.0000,348.6715,348.6715,9.8452,9.8341,361.6000,0.0000,361.6000,0.0140,95.3407,0.0000,95.3407,0.6819,0.0000,266.2593,266.2593,9.8341,10.7212,0.0000,18363.3000,-18363.3000,1.0060,0.0000,2964.0254,2964.0254,49.1306,21327.3254,0.0000,-21327.3254,10.7212,10.3585,11787.5000,0.0000,11787.5000,0.4488,3068.1382,0.0000,3068.1382,21.9171,0.0000,8719.3618,8719.3618,10.3585,8.5596,9.4590,9.4590,1.4415,21622.9131,9.4590,7.6523,8.9773,8.5557,1.4478,11582.1448,8.9773,7.3915,8.6073,8.1844,1.2707,8894.9423,6.2328,487.0400,-25263.3000,42100.0002
6573.0000,8.5313,10.0412,7455.2000,34031.9000,-26576.7000,1.9882,1682.1328,4997.0216,6679.1544,97.1005,39028.9216,5773.0672,-33255.8544,10.0412,9.6063,12995.4000,0.0000,12995.4000,0.5029,3416.4873,0.0000,3416.4873,24.5626,0.0000,9578.9127,9578.9127,9.6063,9.5677,1093.4000,0.0000,1093.4000,0.0653,242.1610,0.0000,242.1610,3.1896,0.0000,851.2390,851.2390,9.5677,9.5510,499.4000,0.0000,499.4000,0.0195,132.2172,0.0000,132.2172,0.9506,0.0000,367.1828,367.1828,9.5510,10.3797,0.0000,15719.2000,-15719.2000,0.8613,0.0000,2532.3526,2532.3526,42.0621,18251.5526,0.0000,-18251.5526,10.3797,10.0568,9629.7000,0.0000,9629.7000,0.3698,2519.0577,0.0000,2519.0577,18.0588,0.0000,7110.6423,7110.6423,10.0568,8.6136,9.3352,9.3352,1.0595,15893.0915,9.3352,7.6402,8.8832,8.4877,1.2445,9955.6017,8.8832,7.3751,8.5313,8.1292,1.1072,7750.4754,5.7104,446.2185,-18078.0000,33599.1686
6574.0000,8.4510,9.7372,8378.9000,27165.9000,-18787.0000,1.7291,1893.3287,3982.7125,5876.0412,84.4475,31148.6125,6485.5713,-24663.0412,9.7372,9.2384,12995.6000,0.0000,12995.6000,0.5048,3431.9568,0.0000,3431.9568,24.6547,0.0000,9563.6432,9563.6432,9.2384,9.1772,1511.9000,0.0000,1511.9000,0.0908,337.0226,0.0000,337.0226,4.4324,0.0000,1174.8774,1174.8774,9.1772,9.1632,363.7000,0.0000,363.7000,0.0142,96.8534,0.0000,96.8534,0.6957,0.0000,266.8466,266.8466,9.1632,9.8825,0.0000,11883.5000,-11883.5000,0.6512,0.0000,1909.6710,1909.6710,31.8019,13793.1710,0.0000,-13793.1710,9.8825,9.5600,8396.7000,0.0000,8396.7000,0.3243,2212.6775,0.0000,2212.6775,15.8379,0.0000,6184.0225,6184.0225,9.5600,8.8280,9.1940,9.1940,0.4679,7018.4532,9.1940,7.6448,8.7809,8.4194,0.9902,7921.7723,8.7809,7.3670,8.4510,8.0740,0.9037,6326.1790,4.9716,388.4879,-7402.6000,21266.4045
6575.0000,8.3906,9.5927,9296.0000,23971.0000,-14675.0000,1.6375,2102.8849,3510.2566,5613.1414,79.9727,27481.2566,7193.1151,-20288.1414,9.5927,9.0267,12989.1000,0.0000,12989.1000,0.5072,3437.6137,0.0000,3437.6137,24.7721,0.0000,9551.4863,9551.4863,9.0267,8.9390,1907.4000,0.0000,1907.4000,0.1153,426.7814,0.0000,426.7814,5.6324,0.0000,1480.6186,1480.6186,8.9390,8.9227,375.9000,0.0000,375.9000,0.0148,100.4605,0.0000,100.4605,0.7240,0.0000,275.4395,275.4395,8.9227,9.4989,0.0000,8380.6000,-8380.6000,0.4593,0.0000,1344.8045,1344.8045,22.4320,9725.4045,0.0000,-9725.4045,9.4989,9.2943,4697.7000,0.0000,4697.7000,0.1830,1245.0003,0.0000,1245.0003,8.9367,0.0000,3452.6997,3452.6997,9.2943,8.9035,9.0989,9.0989,0.2199,3298.0187,9.0989,7.6306,8.7074,8.3648,0.8261,6608.4437,8.7074,7.3497,8.3906,8.0285,0.7638,5346.7136,4.3758,341.9276,-3085.5000,15253.1760
6576.0000,8.3449,9.6098,8751.9000,22026.2000,-13274.3000,1.5173,1981.4581,3222.6566,5204.1147,74.1018,25248.8566,6770.4419,-18478.4147,9.6098,8.9562,12983.6000,0.0000,12983.6000,0.5083,3435.2828,0.0000,3435.2828,24.8239,0.0000,9548.3172,9548.3172,8.9562,8.8551,1903.7000,0.0000,1903.7000,0.1156,426.4874,0.0000,426.4874,5.6450,0.0000,1477.2126,1477.2126,8.8551,8.8348,404.2000,0.0000,404.2000,0.0160,108.1602,0.0000,108.1602,0.7817,0.0000,296.0398,296.0398,8.8348,9.2850,0.0000,5667.5000,-5667.5000,0.3107,0.0000,908.9773,908.9773,15.1722,6576.4773,0.0000,-6576.4773,9.2850,9.2116,1461.0000,0.0000,1461.0000,0.0573,388.4374,0.0000,388.4374,2.7979,0.0000,1072.5626,1072.5626,9.2116,8.8709,9.0412,9.0412,0.1659,2488.7067,9.0412,7.5974,8.6562,8.3193,0.7031,5624.6583,8.6562,7.3222,8.3449,7.9892,0.6496,4547.3793,3.7877,295.9741,-2189.3000,12660.7443
6577.0000,8.3003,9.3722,9444.8000,19581.3000,-10136.5000,1.4468,2140.0848,2862.5077,5002.5925,70.6613,22443.8077,7304.7152,-15139.0925,9.3722,8.6961,13000.7000,0.0000,13000.7000,0.5088,3452.0054,0.0000,3452.0054,24.8492,0.0000,9548.6946,9548.6946,8.6961,8.5047,3487.7000,0.0000,3487.7000,0.2121,784.9830,0.0000,784.9830,10.3564,0.0000,2702.7170,2702.7170,8.5047,8.4831,417.5000,0.0000,417.5000,0.0166,112.3113,0.0000,112.3113,0.8087,0.0000,305.1887,305.1887,8.4831,8.8181,0.0000,4077.7000,-4077.7000,0.2235,0.0000,652.7196,652.7196,10.9169,4730.4196,0.0000,-4730.4196,8.8181,8.7743,845.2000,0.0000,845.2000,0.0333,226.2938,0.0000,226.2938,1.6247,0.0000,618.9062,618.9062,8.7743,9.1352,8.9547,8.9547,-0.1699,-2548.5603,8.9547,7.6138,8.5971,8.2843,0.6313,5050.0380,8.5971,7.3249,8.3003,7.9610,0.5989,4192.3949,3.6616,286.1210,3536.9000,6693.8726
6578.0000,8.2580,9.0706,10296.2000,17561.1000,-7264.9000,1.4052,2334.8136,2565.1216,4899.9352,68.6270,20126.2216,7961.3864,-12164.8352,9.0706,8.4337,13002.5000,0.0000,13002.5000,0.5110,3468.1011,0.0000,3468.1011,24.9560,0.0000,9534.3989,9534.3989,8.4337,8.0392,7631.0000,0.0000,7631.0000,0.4664,1725.6205,0.0000,1725.6205,22.7768,0.0000,5905.3795,5905.3795,8.0392,8.0194,405.8000,0.0000,405.8000,0.0162,109.9379,0.0000,109.9379,0.7910,0.0000,295.8621,295.8621,8.0194,8.2645,0.0000,3163.9000,-3163.9000,0.1735,0.0000,505.2584,505.2584,8.4727,3669.1584,0.0000,-3669.1584,8.2645,8.2459,382.3000,0.0000,382.3000,0.0152,103.2172,0.0000,103.2172,0.7410,0.0000,279.0828,279.0828,8.2459,9.4558,8.8509,8.8509,-0.6037,-9055.8143,8.8509,7.6637,8.5343,8.2573,0.5924,4738.8402,8.5343,7.3501,8.2580,7.9422,0.5909,4136.0464,3.8811,303.2746,10992.8000,-180.9277
6579.0000,8.2235,8.8748,11179.5000,16256.8000,-5077.3000,1.3981,2536.7228,2373.0504,4909.7732,68.2826,18629.8504,8642.7772,-9987.0732,8.8748,8.2531,13012.9000,0.0000,13012.9000,0.5141,3481.0979,0.0000,3481.0979,25.1091,0.0000,9531.8021,9531.8021,8.2531,7.7956,9073.0000,0.0000,9073.0000,0.5574,2058.3855,0.0000,2058.3855,27.2229,0.0000,7014.6145,7014.6145,7.7956,7.7759,416.0000,0.0000,416.0000,0.0167,113.1208,0.0000,113.1208,0.8177,0.0000,302.8792,302.8792,7.7759,7.9803,0.0000,2703.6000,-2703.6000,0.1483,0.0000,431.2639,431.2639,7.2430,3134.8639,0.0000,-3134.8639,7.9803,7.9622,382.4000,0.0000,382.4000,0.0153,103.6914,0.0000,103.6914,0.7486,0.0000,278.7086,278.7086,7.9622,9.5816,8.7719,8.7719,-0.8276,-12414.3704,8.7719,7.6941,8.4845,8.2330,0.5508,4406.2542,8.4845,7.3658,8.2235,7.9251,0.5717,4001.9733,3.9751,310.6171,15103.4000,-4006.1430
6580.0000,8.2284,9.4908,7501.2000,23210.7000,-15709.5000,1.4985,1701.9296,3388.4508,5090.3804,73.1840,26599.1508,5799.2704,-20799.8804,9.4908,8.9104,13013.1000,0.0000,13013.1000,0.5159,3449.1918,0.0000,3449.1918,25.1969,0.0000,9563.9082,9563.9082,8.9104,8.4187,10442.2000,0.0000,10442.2000,0.6438,2341.2829,0.0000,2341.2829,31.4445,0.0000,8100.9171,8100.9171,8.4187,8.4006,406.7000,0.0000,406.7000,0.0164,109.5486,0.0000,109.5486,0.8030,0.0000,297.1514,297.1514,8.4006,8.5792,0.0000,2535.8000,-2535.8000,0.1391,0.0000,405.7294,405.7294,6.7951,2941.5294,0.0000,-2941.5294,8.5792,8.5416,845.5000,0.0000,845.5000,0.0341,227.1914,0.0000,227.1914,1.6638,0.0000,618.3086,618.3086,8.5416,9.0684,8.8050,8.8050,-0.2893,-4339.3447,8.8050,7.6513,8.4974,8.2282,0.6336,5068.9846,8.4974,7.3449,8.2284,7.9211,0.6330,4430.7037,4.2719,333.8094,6462.2000,5160.3437
6581.0000,8.2459,10.0639,3824.9000,30542.1000,-26717.2000,1.6158,867.5452,4460.2083,5327.7535,78.9141,35002.3083,2957.3548,-32044.9535,10.0639,9.5197,13013.1000,0.0000,13013.1000,0.5103,3419.9940,0.0000,3419.9940,24.9245,0.0000,9593.1060,9593.1060,9.5197,9.1029,9439.1000,0.0000,9439.1000,0.5744,2093.7064,0.0000,2093.7064,28.0540,0.0000,7345.3936,7345.3936,9.1029,9.0804,540.0000,0.0000,540.0000,0.0216,143.9622,0.0000,143.9622,1.0542,0.0000,396.0378,396.0378,9.0804,9.2595,0.0000,2719.2000,-2719.2000,0.1491,0.0000,436.7521,436.7521,7.2823,3155.9521,0.0000,-3155.9521,9.2595,9.0764,4396.2000,0.0000,4396.2000,0.1752,1169.2678,0.0000,1169.2678,8.5574,0.0000,3226.9322,3226.9322,9.0764,8.6550,8.8657,8.8657,0.2476,3713.5841,8.8657,7.5996,8.5281,8.2326,0.7439,5950.8446,8.5281,7.3186,8.2459,7.9233,0.7106,4974.2075,4.5698,357.0874,-2048.0000,14638.6362
