Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6582.0000,8.4656,11.4288,3121.3000,87848.2000,-84726.9000,4.1839,705.1131,12882.7639,13587.8770,204.3359,100730.9639,2416.1869,-98314.7770,11.4288,11.1376,13012.1000,0.0000,13012.1000,0.5053,3352.2867,0.0000,3352.2867,24.6763,0.0000,9659.8133,9659.8133,11.1376,11.0316,4483.3000,0.0000,4483.3000,0.2696,967.1296,0.0000,967.1296,13.1658,0.0000,3516.1704,3516.1704,11.0316,11.0207,489.9000,0.0000,489.9000,0.0193,126.9397,0.0000,126.9397,0.9447,0.0000,362.9603,362.9603,11.0207,11.1333,0.0000,3213.2000,-3213.2000,0.1761,0.0000,523.3923,523.3923,8.6011,3736.5923,0.0000,-3736.5923,11.1333,10.8039,14739.4000,0.0000,14739.4000,0.5804,3813.5496,0.0000,3813.5496,28.3458,0.0000,10925.8504,10925.8504,10.8039,7.8019,9.3029,9.3029,3.3199,49798.3444,9.3029,7.5029,8.8229,8.4029,1.9906,15925.0911,8.8229,7.2914,8.4656,8.0572,1.6937,11855.8569,8.6019,672.1670,-55215.4000,77579.2924
6583.0000,8.7066,12.0510,0.0000,133684.6000,-133684.6000,6.0950,0.0000,19695.9940,19695.9940,297.6692,153380.5940,0.0000,-153380.5940,12.0510,11.6925,22078.0000,0.0000,22078.0000,0.8378,5637.4070,0.0000,5637.4070,40.9178,0.0000,16440.5930,16440.5930,11.6925,11.6418,2958.1000,0.0000,2958.1000,0.1724,632.2141,0.0000,632.2141,8.4193,0.0000,2325.8859,2325.8859,11.6418,11.6256,1000.0000,0.0000,1000.0000,0.0382,256.8399,0.0000,256.8399,1.8656,0.0000,743.1601,743.1601,11.6256,11.7118,0.0000,3396.0000,-3396.0000,0.1860,0.0000,556.0949,556.0949,9.0857,3952.0949,0.0000,-3952.0949,11.7118,11.4578,15665.7000,0.0000,15665.7000,0.5974,4019.5385,0.0000,4019.5385,29.1763,0.0000,11646.1615,11646.1615,11.4578,7.9330,9.6954,9.6954,5.3885,80826.9982,9.6954,7.5476,9.1227,8.6215,3.2833,26266.5407,9.1227,7.3395,8.7066,8.2311,2.7259,19081.5189,11.8903,929.1210,-95378.8000,126175.0579
6584.0000,8.9267,12.2146,0.0000,156736.7000,-156736.7000,7.1558,0.0000,23191.7911,23191.7911,349.4788,179928.4911,0.0000,-179928.4911,12.2146,11.8478,26938.4000,0.0000,26938.4000,1.0119,6862.4688,0.0000,6862.4688,49.4203,0.0000,20075.9312,20075.9312,11.8478,12.0283,0.0000,8523.0000,-8523.0000,0.4484,0.0000,1356.6860,1356.6860,21.8968,9879.6860,0.0000,-9879.6860,12.0283,12.0056,1670.9000,0.0000,1670.9000,0.0632,426.7867,0.0000,426.7867,3.0859,0.0000,1244.1133,1244.1133,12.0056,12.0876,0.0000,3853.6000,-3853.6000,0.2111,0.0000,633.2571,633.2571,10.3110,4486.8571,0.0000,-4486.8571,12.0876,11.8828,15048.1000,0.0000,15048.1000,0.5684,3840.3898,0.0000,3840.3898,27.7597,0.0000,11207.7102,11207.7102,11.8828,8.1551,10.0189,10.0189,6.7998,101996.3358,10.0189,7.6445,9.3857,8.8317,4.3313,34650.6205,9.3857,7.4185,8.9267,8.4021,3.5885,25119.2998,14.1882,1108.6861,-125455.9000,161766.2561
6585.0000,9.1713,12.3237,0.0000,177958.0000,-177958.0000,8.1350,0.0000,26459.3579,26459.3579,397.2986,204417.3579,0.0000,-204417.3579,12.3237,11.9716,30628.1000,0.0000,30628.1000,1.1475,7790.3337,0.0000,7790.3337,56.0410,0.0000,22837.7663,22837.7663,11.9716,12.3329,0.0000,20209.2000,-20209.2000,1.0637,0.0000,3221.8208,3221.8208,51.9486,23431.0208,0.0000,-23431.0208,12.3329,12.3121,1811.2000,0.0000,1811.2000,0.0681,460.6235,0.0000,460.6235,3.3240,0.0000,1350.5765,1350.5765,12.3121,12.4099,0.0000,5446.1000,-5446.1000,0.2984,0.0000,897.6075,897.6075,14.5739,6343.7075,0.0000,-6343.7075,12.4099,12.2581,13195.6000,0.0000,13195.6000,0.4954,3352.2400,0.0000,3352.2400,24.1939,0.0000,9843.3600,9843.3600,12.2581,8.4394,10.3487,10.3487,8.2540,123810.1075,10.3487,7.7956,9.6679,9.0722,5.5184,44147.4704,9.6679,7.5396,9.1713,8.6038,4.6002,32201.5434,16.8120,1313.7118,-157978.4000,200159.1213
6586.0000,9.4136,12.3451,0.0000,191212.5000,-191212.5000,8.7532,0.0000,28568.0489,28568.0489,427.4940,219780.5489,0.0000,-219780.5489,12.3451,11.9854,36159.1000,0.0000,36159.1000,1.3523,9194.3792,0.0000,9194.3792,66.0450,0.0000,26964.7208,26964.7208,11.9854,12.5130,0.0000,34116.8000,-34116.8000,1.7965,0.0000,5439.9564,5439.9564,87.7371,39556.7564,0.0000,-39556.7564,12.5130,12.4945,1855.7000,0.0000,1855.7000,0.0694,470.7393,0.0000,470.7393,3.3890,0.0000,1384.9607,1384.9607,12.4945,12.6478,0.0000,9861.7000,-9861.7000,0.5404,0.0000,1628.3239,1628.3239,26.3937,11490.0239,0.0000,-11490.0239,12.6478,12.5287,11960.6000,0.0000,11960.6000,0.4467,3028.3068,0.0000,3028.3068,21.8160,0.0000,8932.2932,8932.2932,12.5287,8.7594,10.6440,10.6440,9.4197,141294.8270,10.6440,7.9893,9.9361,9.3167,6.6342,53073.6700,9.9361,7.6967,9.4136,8.8164,5.5965,39175.6561,19.4378,1518.8995,-185215.6000,233544.1532
6587.0000,9.7096,12.5982,0.0000,216059.5000,-216059.5000,9.9046,0.0000,32474.2677,32474.2677,483.7259,248533.7677,0.0000,-248533.7677,12.5982,12.2684,38002.0000,0.0000,38002.0000,1.4208,9628.4684,0.0000,9628.4684,69.3874,0.0000,28373.5316,28373.5316,12.2684,12.8824,0.0000,45541.7000,-45541.7000,2.3982,0.0000,7287.6423,7287.6423,117.1239,52829.3423,0.0000,-52829.3423,12.8824,12.8634,2186.7000,0.0000,2186.7000,0.0815,551.8284,0.0000,551.8284,3.9819,0.0000,1634.8716,1634.8716,12.8634,13.0384,0.0000,12913.6000,-12913.6000,0.7077,0.0000,2140.3187,2140.3187,34.5652,15053.9187,0.0000,-15053.9187,13.0384,12.9545,9645.0000,0.0000,9645.0000,0.3588,2428.6718,0.0000,2428.6718,17.5256,0.0000,7216.3282,7216.3282,12.9545,9.0739,11.0142,11.0142,11.1294,166941.2487,11.0142,8.2090,10.2662,9.6116,8.0454,64363.0715,10.2662,7.8810,9.7096,9.0736,6.8408,47885.2884,22.3076,1743.1438,-224681.1000,279189.6085
6588.0000,9.8983,12.8961,0.0000,228826.5000,-228826.5000,10.5081,0.0000,34526.1625,34526.1625,513.1992,263352.6625,0.0000,-263352.6625,12.8961,12.6158,32937.2000,0.0000,32937.2000,1.2264,8310.3232,0.0000,8310.3232,59.8965,0.0000,24626.8768,24626.8768,12.6158,13.1672,0.0000,41729.7000,-41729.7000,2.1997,0.0000,6707.7714,6707.7714,107.4296,48437.4714,0.0000,-48437.4714,13.1672,13.1449,2611.4000,0.0000,2611.4000,0.0968,656.3856,0.0000,656.3856,4.7275,0.0000,1955.0144,1955.0144,13.1449,13.3488,0.0000,15356.2000,-15356.2000,0.8418,0.0000,2552.7710,2552.7710,41.1127,17908.9710,0.0000,-17908.9710,13.3488,13.2771,8410.0000,0.0000,8410.0000,0.3110,2108.5511,0.0000,2108.5511,15.1873,0.0000,6301.4489,6301.4489,13.2771,9.2414,11.2592,11.2592,11.8173,177259.7632,11.2592,8.3348,10.4794,9.7970,8.5632,68505.6893,10.4794,7.9889,9.8983,9.2341,7.2927,51048.6335,22.7757,1779.7267,-241953.8000,296814.0860
6589.0000,9.9415,13.0034,0.0000,228232.3000,-228232.3000,10.4925,0.0000,34467.1544,34467.1544,512.4365,262699.4544,0.0000,-262699.4544,13.0034,12.6720,37999.9000,0.0000,37999.9000,1.4083,9573.2979,0.0000,9573.2979,68.7768,0.0000,28426.6021,28426.6021,12.6720,13.0527,0.0000,28136.4000,-28136.4000,1.4851,0.0000,4526.0923,4526.0923,72.5276,32662.4923,0.0000,-32662.4923,13.0527,13.0310,2494.1000,0.0000,2494.1000,0.0920,627.9039,0.0000,627.9039,4.4949,0.0000,1866.1961,1866.1961,13.0310,13.2978,0.0000,19634.1000,-19634.1000,1.0765,0.0000,3259.9403,3259.9403,52.5768,22894.0403,0.0000,-22894.0403,13.2978,13.2325,7483.7000,0.0000,7483.7000,0.2754,1877.6390,0.0000,1877.6390,13.4490,0.0000,5606.0610,5606.0610,13.2325,9.3414,11.2870,11.2870,11.1281,166920.9344,11.2870,8.4038,10.5181,9.8454,8.2456,65965.0594,10.5181,8.0470,9.9415,9.2825,7.0673,49471.0273,22.2446,1738.2279,-228025.1000,282357.0212
6590.0000,10.0786,13.1746,0.0000,239085.4000,-239085.4000,10.9943,0.0000,36208.5284,36208.5284,536.9418,275293.9284,0.0000,-275293.9284,13.1746,12.8701,36158.8000,0.0000,36158.8000,1.3378,9087.7182,0.0000,9087.7182,65.3339,0.0000,27071.0818,27071.0818,12.8701,13.2496,0.0000,29059.7000,-29059.7000,1.5341,0.0000,4686.9599,4686.9599,74.9234,33746.6599,0.0000,-33746.6599,13.2496,13.2357,1656.4000,0.0000,1656.4000,0.0612,415.8646,0.0000,415.8646,2.9906,0.0000,1240.5354,1240.5354,13.2357,13.5230,0.0000,21902.5000,-21902.5000,1.2008,0.0000,3644.5842,3644.5842,58.6461,25547.0842,0.0000,-25547.0842,13.5230,13.4677,6557.4000,0.0000,6557.4000,0.2415,1640.1024,0.0000,1640.1024,11.7937,0.0000,4917.2976,4917.2976,13.4677,9.4588,11.4633,11.4633,11.8825,178237.1140,11.4633,8.4969,10.6722,9.9801,8.7923,70338.2891,10.6722,8.1283,10.0786,9.4003,7.5404,52782.6109,23.0545,1801.5105,-245675.0000,301358.0140
6591.0000,10.2293,13.3171,0.0000,249512.8000,-249512.8000,11.4831,0.0000,37906.1697,37906.1697,560.8158,287418.9697,0.0000,-287418.9697,13.3171,13.0409,34317.7000,0.0000,34317.7000,1.2662,8607.9010,0.0000,8607.9010,61.8406,0.0000,25709.7990,25709.7990,13.0409,13.4535,0.0000,33055.1000,-33055.1000,1.7463,0.0000,5343.6810,5343.6810,85.2883,38398.7810,0.0000,-38398.7810,13.4535,13.4406,1601.3000,0.0000,1601.3000,0.0590,400.8946,0.0000,400.8946,2.8822,0.0000,1200.4054,1200.4054,13.4406,13.7285,0.0000,22967.7000,-22967.7000,1.2594,0.0000,3830.4335,3830.4335,61.5081,26798.1335,0.0000,-26798.1335,13.7285,13.6681,7483.7000,0.0000,7483.7000,0.2746,1866.4810,0.0000,1866.4810,13.4125,0.0000,5617.2190,5617.2190,13.6681,9.6209,11.6445,11.6445,12.5572,188358.0017,11.6445,8.6172,10.8373,10.1309,9.3928,75142.7599,10.8373,8.2318,10.2293,9.5345,8.0838,56586.8743,24.1331,1885.7941,-262132.9000,320087.6359
6592.0000,10.3541,13.4293,0.0000,253023.6000,-253023.6000,11.6551,0.0000,38539.8520,38539.8520,569.2173,291563.4520,0.0000,-291563.4520,13.4293,13.1981,29244.9000,0.0000,29244.9000,1.0767,7324.0777,0.0000,7324.0777,52.5820,0.0000,21920.8223,21920.8223,13.1981,13.6414,0.0000,36167.7000,-36167.7000,1.9120,0.0000,5859.4488,5859.4488,93.3803,42027.1488,0.0000,-42027.1488,13.6414,13.6251,2055.9000,0.0000,2055.9000,0.0755,513.3702,0.0000,513.3702,3.6886,0.0000,1542.5298,1542.5298,13.6251,13.9279,0.0000,24599.8000,-24599.8000,1.3492,0.0000,4111.1009,4111.1009,65.8905,28710.9009,0.0000,-28710.9009,13.9279,13.8589,8718.7000,0.0000,8718.7000,0.3189,2168.5424,0.0000,2168.5424,15.5763,0.0000,6550.1576,6550.1576,13.8589,9.7399,11.7994,11.7994,13.0173,195259.9707,11.7994,8.7096,10.9754,10.2545,9.7646,78116.7603,10.9754,8.3125,10.3541,9.6439,8.4158,58910.6465,24.5811,1920.8041,-273771.6000,332287.3774
6593.0000,10.5144,13.7059,0.0000,268238.5000,-268238.5000,12.3652,0.0000,40995.2480,40995.2480,603.8957,309233.7480,0.0000,-309233.7480,13.7059,13.5579,19110.4000,0.0000,19110.4000,0.7023,4767.7333,0.0000,4767.7333,34.3002,0.0000,14342.6667,14342.6667,13.5579,13.9944,0.0000,36373.5000,-36373.5000,1.9241,0.0000,5922.4379,5922.4379,93.9688,42295.9379,0.0000,-42295.9379,13.9944,13.9842,1318.4000,0.0000,1318.4000,0.0483,327.6180,0.0000,327.6180,2.3585,0.0000,990.7820,990.7820,13.9842,14.2672,0.0000,23484.2000,-23484.2000,1.2882,0.0000,3940.8603,3940.8603,62.9131,27425.0603,0.0000,-27425.0603,14.2672,14.1779,11497.5000,0.0000,11497.5000,0.4193,2846.4651,0.0000,2846.4651,20.4778,0.0000,8651.0349,8651.0349,14.1779,9.8574,12.0177,12.0177,13.9541,209310.9047,12.0177,8.8015,11.1600,10.4096,10.3874,83098.9379,11.1600,8.3929,10.5144,9.7765,8.9370,62558.7782,25.1210,1962.9939,-296169.9000,354968.6209
6594.0000,9.8610,13.1188,0.0000,157980.6000,-157980.6000,7.2896,0.0000,23818.4633,23818.4633,356.0101,181799.0633,0.0000,-181799.0633,13.1188,12.9078,15727.9000,0.0000,15727.9000,0.5755,3955.9387,0.0000,3955.9387,28.1083,0.0000,11771.9613,11771.9613,12.9078,12.9445,0.0000,1761.5000,-1761.5000,0.0933,0.0000,284.2514,284.2514,4.5572,2045.7514,0.0000,-2045.7514,12.9445,12.9298,1091.7000,0.0000,1091.7000,0.0398,275.2583,0.0000,275.2583,1.9424,0.0000,816.4417,816.4417,12.9298,13.3704,0.0000,21087.6000,-21087.6000,1.1571,0.0000,3497.5263,3497.5263,56.5133,24585.1263,0.0000,-24585.1263,13.3704,13.1890,13504.4000,0.0000,13504.4000,0.4899,3384.8020,0.0000,3384.8020,23.9279,0.0000,10119.5980,10119.5980,13.1890,9.1918,11.1904,11.1904,7.4352,111528.6713,11.1904,8.3332,10.4285,9.7618,5.3147,42517.6821,10.4285,7.9965,9.8610,9.2125,4.5236,31665.3641,14.4679,1130.5421,-150505.7000,185711.7175
6595.0000,9.7276,13.0938,0.0000,160114.5000,-160114.5000,7.3593,0.0000,24074.4218,24074.4218,359.4165,184188.9218,0.0000,-184188.9218,13.0938,12.8786,15735.7000,0.0000,15735.7000,0.5811,3959.2807,0.0000,3959.2807,28.3806,0.0000,11776.4193,11776.4193,12.8786,12.9069,0.0000,1336.6000,-1336.6000,0.0706,0.0000,215.6010,215.6010,3.4492,1552.2010,0.0000,-1552.2010,12.9069,12.8955,839.7000,0.0000,839.7000,0.0311,211.8310,0.0000,211.8310,1.5186,0.0000,627.8690,627.8690,12.8955,13.2614,0.0000,17172.9000,-17172.9000,0.9414,0.0000,2847.2173,2847.2173,45.9787,20020.1173,0.0000,-20020.1173,13.2614,13.0850,12886.9000,0.0000,12886.9000,0.4740,3234.9267,0.0000,3234.9267,23.1512,0.0000,9651.9733,9651.9733,13.0850,9.0032,11.0441,11.0441,7.4448,111671.7194,11.0441,8.2051,10.2870,9.6246,5.1780,41423.9653,10.2870,7.8896,9.7276,9.0883,4.3727,30608.9968,14.1864,1108.5477,-149161.7000,183704.6815
6596.0000,9.3667,12.4550,0.0000,99835.4000,-99835.4000,4.5851,0.0000,14901.8542,14901.8542,223.9289,114737.2542,0.0000,-114737.2542,12.4550,12.1388,15745.3000,0.0000,15745.3000,0.5817,3997.4191,0.0000,3997.4191,28.4091,0.0000,11747.8809,11747.8809,12.1388,12.1388,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1388,12.1204,918.4000,0.0000,918.4000,0.0340,234.2118,0.0000,234.2118,1.6619,0.0000,684.1882,684.1882,12.1204,12.5696,0.0000,14331.7000,-14331.7000,0.7857,0.0000,2357.6969,2357.6969,38.3707,16689.3969,0.0000,-16689.3969,12.5696,12.3323,11806.2000,0.0000,11806.2000,0.4350,2992.5131,0.0000,2992.5131,21.2459,0.0000,8813.6869,8813.6869,12.3323,8.7615,10.5469,10.5469,4.4220,66330.6753,10.5469,8.0054,9.8692,9.2762,3.1474,25179.5169,9.8692,7.7157,9.3667,8.7925,2.6668,18667.7771,9.6323,752.6799,-85697.2000,110177.9694
6597.0000,9.2137,12.3867,0.0000,91433.5000,-91433.5000,4.1904,0.0000,13606.0853,13606.0853,204.6504,105039.5853,0.0000,-105039.5853,12.3867,12.0865,13325.0000,0.0000,13325.0000,0.4973,3386.2256,0.0000,3386.2256,24.2871,0.0000,9938.7744,9938.7744,12.0865,12.0865,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0865,12.0741,547.2000,0.0000,547.2000,0.0205,139.6518,0.0000,139.6518,1.0025,0.0000,407.5482,407.5482,12.0741,12.4942,0.0000,11943.0000,-11943.0000,0.6544,0.0000,1963.8618,1963.8618,31.9612,13906.8618,0.0000,-13906.8618,12.4942,12.2768,9645.0000,0.0000,9645.0000,0.3593,2447.3164,0.0000,2447.3164,17.5475,0.0000,7197.6836,7197.6836,12.2768,8.4700,10.3734,10.3734,4.2007,63010.5316,10.3734,7.8630,9.7040,9.1182,2.7702,22161.7604,9.7040,7.6028,9.2137,8.6534,2.3186,16229.9251,8.5829,670.6767,-79859.3000,101402.2172
6598.0000,9.0317,12.0609,0.0000,68824.4000,-68824.4000,3.1514,0.0000,10204.7784,10204.7784,153.9086,79029.1784,0.0000,-79029.1784,12.0609,11.6898,13002.0000,0.0000,13002.0000,0.4858,3319.4696,0.0000,3319.4696,23.7243,0.0000,9682.5304,9682.5304,11.6898,11.7456,35.5000,1281.3000,-1245.8000,0.0695,7.5875,203.5631,211.1506,3.3957,1484.8631,27.9125,-1456.9506,11.7456,11.7340,409.4000,0.0000,409.4000,0.0154,104.9938,0.0000,104.9938,0.7506,0.0000,304.4062,304.4062,11.7340,12.1196,0.0000,8643.8000,-8643.8000,0.4736,0.0000,1416.8230,1416.8230,23.1316,10060.6230,0.0000,-10060.6230,12.1196,11.8795,8410.0000,0.0000,8410.0000,0.3137,2145.3180,0.0000,2145.3180,15.3190,0.0000,6264.6820,6264.6820,11.8795,8.3647,10.1221,10.1221,3.0565,45847.7828,10.1221,7.7634,9.4931,8.9427,2.0512,16409.6761,9.4931,7.5157,9.0317,8.5044,1.7196,12037.1678,6.7640,528.5518,-56892.6000,74294.6267
6599.0000,8.9111,11.9519,18.3000,59497.8000,-59479.5000,2.7225,4.1006,8800.9828,8805.0834,132.9635,68298.7828,14.1994,-68284.5834,11.9519,11.5209,13002.0000,0.0000,13002.0000,0.4883,3324.6371,0.0000,3324.6371,23.8492,0.0000,9677.3629,9677.3629,11.5209,11.6420,504.6000,2689.6000,-2185.0000,0.1706,108.1534,426.4350,534.5884,8.3311,3116.0350,396.4466,-2719.5884,11.6420,11.6283,415.4000,0.0000,415.4000,0.0157,106.6910,0.0000,106.6910,0.7659,0.0000,308.7090,308.7090,11.6283,11.9194,0.0000,5617.8000,-5617.8000,0.3078,0.0000,919.9369,919.9369,15.0319,6537.7369,0.0000,-6537.7369,11.9194,11.7635,4704.9000,0.0000,4704.9000,0.1765,1203.6101,0.0000,1203.6101,8.6219,0.0000,3501.2899,3501.2899,11.7635,8.1768,9.9702,9.9702,2.6848,40271.7920,9.9702,7.6738,9.3578,8.8220,1.7189,13751.4787,9.3578,7.4434,8.9111,8.4006,1.4330,10031.1535,5.8222,454.9525,-49160.0000,64054.4242
6600.0000,8.7994,11.8501,97.3000,49603.8000,-49506.5000,2.2730,21.8470,7321.4353,7343.2822,111.0082,56925.2353,75.4530,-56849.7822,11.8501,11.3307,13011.6000,0.0000,13011.6000,0.4896,3331.9355,0.0000,3331.9355,23.9091,0.0000,9679.6645,9679.6645,11.3307,11.4422,1081.8000,2528.2000,-1446.4000,0.1955,232.6072,399.9431,632.5503,9.5481,2928.1431,849.1928,-2078.9503,11.4422,11.4260,408.0000,0.0000,408.0000,0.0154,105.0921,0.0000,105.0921,0.7535,0.0000,302.9079,302.9079,11.4260,11.6453,0.0000,3512.6000,-3512.6000,0.1924,0.0000,574.1607,574.1607,9.3986,4086.7607,0.0000,-4086.7607,11.6453,11.5869,1463.0000,0.0000,1463.0000,0.0551,375.7382,0.0000,375.7382,2.6897,0.0000,1087.2618,1087.2618,11.5869,8.0563,9.8216,9.8216,2.1931,32896.3235,9.8216,7.6032,9.2300,8.7124,1.3780,11024.2569,9.2300,7.3844,8.7994,8.3072,1.1464,8024.9743,4.8315,377.5375,-39582.9000,51945.5547
6601.0000,8.7400,11.8339,161.6000,50119.7000,-49958.1000,2.2988,36.3236,7389.0301,7425.3537,112.2713,57508.7301,125.2764,-57383.4537,11.8339,11.3113,13029.7000,0.0000,13029.7000,0.4910,3337.3442,0.0000,3337.3442,23.9821,0.0000,9692.3558,9692.3558,11.3113,11.3944,1582.4000,2403.1000,-820.7000,0.2181,340.3561,380.0670,720.4231,10.6535,2783.1670,1242.0439,-1541.1231,11.3944,11.3779,413.5000,0.0000,413.5000,0.0157,106.5822,0.0000,106.5822,0.7662,0.0000,306.9178,306.9178,11.3779,11.5498,0.0000,2740.8000,-2740.8000,0.1502,0.0000,447.8143,447.8143,7.3331,3188.6143,0.0000,-3188.6143,11.5498,11.5159,846.2000,0.0000,846.2000,0.0320,217.6257,0.0000,217.6257,1.5627,0.0000,628.5743,628.5743,11.5159,7.9784,9.7472,9.7472,2.1870,32805.5623,9.7472,7.5588,9.1636,8.6530,1.3529,10823.5191,9.1636,7.3483,8.7400,8.2560,1.1223,7856.2428,4.8088,375.7655,-39230.2000,51485.3241
6602.0000,8.6816,11.6118,249.3000,46208.1000,-45958.8000,2.1246,56.0960,6804.6234,6860.7194,103.7598,53012.7234,193.2040,-52819.5194,11.6118,11.0747,13031.0000,0.0000,13031.0000,0.4912,3348.3229,0.0000,3348.3229,23.9908,0.0000,9682.6771,9682.6771,11.0747,11.1544,2950.3000,3239.7000,-289.4000,0.3416,637.1103,510.9792,1148.0895,16.6817,3750.6792,2313.1897,-1437.4895,11.1544,11.1376,409.2000,0.0000,409.2000,0.0155,105.8405,0.0000,105.8405,0.7588,0.0000,303.3595,303.3595,11.1376,11.2887,0.0000,2341.3000,-2341.3000,0.1283,0.0000,381.7467,381.7467,6.2642,2723.0467,0.0000,-2723.0467,11.2887,11.2729,382.6000,0.0000,382.6000,0.0145,98.7683,0.0000,98.7683,0.7077,0.0000,283.8317,283.8317,11.2729,8.0434,9.6581,9.6581,1.9405,29107.3895,9.6581,7.5406,9.0935,8.5994,1.2723,10178.4221,9.0935,7.3283,8.6816,8.2109,1.0606,7424.2733,4.6735,365.1913,-34766.7000,46710.0849
6603.0000,8.6258,11.3199,382.4000,42605.6000,-42223.2000,1.9672,86.1330,6267.3423,6353.4753,96.0738,48872.9423,296.2670,-48576.6753,11.3199,10.7836,13031.2000,0.0000,13031.2000,0.4930,3362.4918,0.0000,3362.4918,24.0785,0.0000,9668.7082,9668.7082,10.7836,10.7736,5573.0000,3615.2000,1957.8000,0.5149,1209.4321,568.3362,1777.7682,25.1493,4183.5362,4363.5679,180.0318,10.7736,10.7567,412.9000,0.0000,412.9000,0.0157,107.3905,0.0000,107.3905,0.7687,0.0000,305.5095,305.5095,10.7567,10.8875,0.0000,2029.0000,-2029.0000,0.1112,0.0000,329.7836,329.7836,5.4284,2358.7836,0.0000,-2358.7836,10.8875,10.8718,382.6000,0.0000,382.6000,0.0146,99.3448,0.0000,99.3448,0.7107,0.0000,283.2552,283.2552,10.8718,8.2399,9.5559,9.5559,1.5818,23727.7100,9.5559,7.5511,9.0213,8.5535,1.2049,9639.5978,9.0213,7.3265,8.6258,8.1739,1.0186,7130.4613,4.6749,365.3027,-28467.7000,40497.7690
6604.0000,8.6484,11.6202,142.1000,57422.8000,-57280.7000,2.6287,31.9939,8450.6610,8482.6549,128.3827,65873.4610,110.1061,-65763.3549,11.6202,11.1830,13021.5000,0.0000,13021.5000,0.4950,3345.4782,0.0000,3345.4782,24.1766,0.0000,9676.0218,9676.0218,11.1830,11.1304,6405.4000,3334.3000,3071.1000,0.5507,1380.7056,526.5556,1907.2612,26.8950,3860.8556,5024.6944,1163.8388,11.1304,11.1166,409.9000,0.0000,409.9000,0.0157,106.0586,0.0000,106.0586,0.7680,0.0000,303.8414,303.8414,11.1166,11.2147,0.0000,1866.3000,-1866.3000,0.1022,0.0000,304.2442,304.2442,4.9931,2170.5442,0.0000,-2170.5442,11.2147,11.1864,846.5000,0.0000,846.5000,0.0324,218.7581,0.0000,218.7581,1.5830,0.0000,627.7419,627.7419,11.1864,8.0318,9.6091,9.6091,2.3269,34903.0131,9.6091,7.5280,9.0541,8.5686,1.5350,12280.1431,9.0541,7.3151,8.6484,8.1846,1.2827,8979.0586,5.7372,448.3161,-41798.0000,56162.2147
6605.0000,8.6715,11.6008,185.7000,66391.6000,-66205.9000,3.0409,41.7928,9774.9414,9816.7342,148.5144,76166.5414,143.9072,-76022.6342,11.6008,11.2281,13019.7000,0.0000,13019.7000,0.4925,3345.9491,0.0000,3345.9491,24.0539,0.0000,9673.7509,9673.7509,11.2281,11.2108,7162.2000,4465.2000,2697.0000,0.6515,1542.6643,705.5171,2248.1814,31.8191,5170.7171,5619.5357,448.8186,11.2108,11.1954,539.0000,0.0000,539.0000,0.0206,139.2999,0.0000,139.2999,1.0039,0.0000,399.7001,399.7001,11.1954,11.2874,0.0000,2054.1000,-2054.1000,0.1125,0.0000,335.0844,335.0844,5.4956,2389.1844,0.0000,-2389.1844,11.2874,11.1616,4403.1000,0.0000,4403.1000,0.1677,1136.6816,0.0000,1136.6816,8.1894,0.0000,3266.4184,3266.4184,11.1616,8.1139,9.6377,9.6377,2.6365,39547.8105,9.6377,7.5471,9.0802,8.5924,1.8086,14468.4649,9.0802,7.3286,8.6715,8.2044,1.5153,10606.8463,6.7286,525.7832,-47601.2000,64623.1217
6606.0000,8.9178,12.4467,0.0000,130086.2000,-130086.2000,5.9379,0.0000,19245.0209,19245.0209,289.9975,149331.2209,0.0000,-149331.2209,12.4467,12.2171,13019.9000,0.0000,13019.9000,0.4927,3305.8820,0.0000,3305.8820,24.0619,0.0000,9714.0180,9714.0180,12.2171,12.1753,2603.7000,241.0000,2362.7000,0.1641,551.6754,38.5400,590.2153,8.0160,279.5400,2052.0246,1772.4847,12.1753,12.1666,493.0000,0.0000,493.0000,0.0188,125.6605,0.0000,125.6605,0.9170,0.0000,367.3395,367.3395,12.1666,12.2364,0.0000,2537.9000,-2537.9000,0.1390,0.0000,417.6942,417.6942,6.7900,2955.5942,0.0000,-2955.5942,12.2364,11.9764,14763.5000,0.0000,14763.5000,0.5616,3759.7899,0.0000,3759.7899,27.4257,0.0000,11003.7101,11003.7101,11.9764,8.0909,10.0336,10.0336,5.4805,82207.0432,10.0336,7.5998,9.3846,8.8167,3.4330,27464.3587,9.3846,7.3838,8.9178,8.3842,2.8222,19755.2110,10.9711,857.2995,-101985.0000,129426.6129
6607.0000,9.1794,12.7697,0.0000,178456.8000,-178456.8000,8.1573,0.0000,26537.7887,26537.7887,398.3916,204994.5887,0.0000,-204994.5887,12.7697,12.4802,22120.2000,0.0000,22120.2000,0.8256,5591.0220,0.0000,5591.0220,40.3232,0.0000,16529.1780,16529.1780,12.4802,12.4533,1942.5000,0.0000,1942.5000,0.1109,409.8174,0.0000,409.8174,5.4171,0.0000,1532.6826,1532.6826,12.4533,12.4403,996.7000,0.0000,996.7000,0.0374,253.0484,0.0000,253.0484,1.8248,0.0000,743.6516,743.6516,12.4403,12.4962,0.0000,2737.9000,-2737.9000,0.1500,0.0000,451.8254,451.8254,7.3272,3189.7254,0.0000,-3189.7254,12.4962,12.2911,15691.3000,0.0000,15691.3000,0.5877,3981.3925,0.0000,3981.3925,28.7007,0.0000,11709.9075,11709.9075,12.2911,8.4608,10.3760,10.3760,7.2898,109347.5005,10.3760,7.7786,9.6833,9.0773,4.9434,39547.1505,9.6833,7.5236,9.1794,8.6035,4.1104,28772.7819,14.8035,1156.7630,-140444.0000,177667.4329
6608.0000,9.3997,12.7907,0.0000,194971.3000,-194971.3000,8.9257,0.0000,29121.5409,29121.5409,435.9180,224092.8409,0.0000,-224092.8409,12.7907,12.4855,26981.1000,0.0000,26981.1000,1.0019,6817.6350,0.0000,6817.6350,48.9316,0.0000,20163.4650,20163.4650,12.4855,12.7265,0.0000,13721.1000,-13721.1000,0.7238,0.0000,2201.8223,2201.8223,35.3513,15922.9223,0.0000,-15922.9223,12.7265,12.7075,1676.9000,0.0000,1676.9000,0.0626,424.1046,0.0000,424.1046,3.0565,0.0000,1252.7954,1252.7954,12.7075,12.7547,0.0000,2672.6000,-2672.6000,0.1465,0.0000,442.2453,442.2453,7.1534,3114.8453,0.0000,-3114.8453,12.7547,12.5842,15072.7000,0.0000,15072.7000,0.5621,3810.5250,0.0000,3810.5250,27.4545,0.0000,11262.1750,11262.1750,12.5842,8.7239,10.6541,10.6541,8.5038,127557.0075,10.6541,7.9415,9.9307,9.2978,5.9755,47803.7354,9.9307,7.6551,9.3997,8.7929,5.0129,35090.3952,17.1340,1338.8766,-167634.3000,210451.1381
6609.0000,9.5662,12.9544,0.0000,210360.1000,-210360.1000,9.6426,0.0000,31525.7096,31525.7096,470.9278,241885.8096,0.0000,-241885.8096,12.9544,12.6331,30675.1000,0.0000,30675.1000,1.1387,7733.2588,0.0000,7733.2588,55.6123,0.0000,22941.8412,22941.8412,12.6331,12.8986,0.0000,16330.4000,-16330.4000,0.8615,0.0000,2625.5997,2625.5997,42.0747,18955.9997,0.0000,-18955.9997,12.8986,12.8796,1811.4000,0.0000,1811.4000,0.0673,457.0152,0.0000,457.0152,3.2873,0.0000,1354.3848,1354.3848,12.8796,12.9209,0.0000,2527.4000,-2527.4000,0.1385,0.0000,418.9660,418.9660,6.7658,2946.3660,0.0000,-2946.3660,12.9209,12.7824,13217.1000,0.0000,13217.1000,0.4909,3333.6248,0.0000,3333.6248,23.9756,0.0000,9883.4752,9883.4752,12.7824,8.9263,10.8544,10.8544,9.1764,137646.0614,10.8544,8.0774,10.1139,9.4659,6.6082,52865.8937,10.1139,7.7669,9.5662,8.9404,5.5851,39095.8177,18.5093,1446.3447,-183514.3000,229607.7728
6610.0000,9.7036,13.0969,0.0000,224911.2000,-224911.2000,10.3196,0.0000,33800.5727,33800.5727,503.9935,258711.7727,0.0000,-258711.7727,13.0969,12.7415,36211.8000,0.0000,36211.8000,1.3408,9110.9028,0.0000,9110.9028,65.4802,0.0000,27100.8972,27100.8972,12.7415,12.9907,0.0000,16367.4000,-16367.4000,0.8639,0.0000,2635.3229,2635.3229,42.1932,19002.7229,0.0000,-19002.7229,12.9907,12.9725,1856.2000,0.0000,1856.2000,0.0688,467.7145,0.0000,467.7145,3.3594,0.0000,1388.4855,1388.4855,12.9725,13.0119,0.0000,2575.3000,-2575.3000,0.1412,0.0000,427.3238,427.3238,6.8949,3002.6238,0.0000,-3002.6238,13.0119,12.8943,11980.1000,0.0000,11980.1000,0.4438,3017.7819,0.0000,3017.7819,21.6746,0.0000,8962.3181,8962.3181,12.8943,9.1157,11.0050,11.0050,9.6029,144043.8858,11.0050,8.2096,10.2596,9.6073,7.1042,56833.7735,10.2596,7.8769,9.7036,9.0682,6.0553,42387.2619,19.7671,1544.6299,-193805.8000,243264.9212
6611.0000,9.9193,13.1689,0.0000,239274.1000,-239274.1000,10.9875,0.0000,36118.1666,36118.1666,536.6116,275392.2666,0.0000,-275392.2666,13.1689,12.8327,38055.7000,0.0000,38055.7000,1.4059,9565.2188,0.0000,9565.2188,68.6602,0.0000,28490.4812,28490.4812,12.8327,13.2623,0.0000,31353.2000,-31353.2000,1.6556,0.0000,5054.3379,5054.3379,80.8577,36407.5379,0.0000,-36407.5379,13.2623,13.2429,2194.8000,0.0000,2194.8000,0.0812,550.9410,0.0000,550.9410,3.9665,0.0000,1643.8590,1643.8590,13.2429,13.2832,0.0000,2928.2000,-2928.2000,0.1605,0.0000,487.2918,487.2918,7.8402,3415.4918,0.0000,-3415.4918,13.2832,13.1978,9660.6000,0.0000,9660.6000,0.3574,2424.3089,0.0000,2424.3089,17.4530,0.0000,7236.2911,7236.2911,13.1978,9.3370,11.2674,11.2674,10.9063,163595.1544,11.2674,8.3783,10.4970,9.8229,8.1614,65291.3061,10.4970,8.0212,9.9193,9.2591,6.9939,48956.9789,21.9721,1716.9339,-223644.4000,277843.4394
6612.0000,10.1765,13.4037,0.0000,258963.0000,-258963.0000,11.9068,0.0000,39298.6071,39298.6071,581.5068,298261.6071,0.0000,-298261.6071,13.4037,13.1363,32981.7000,0.0000,32981.7000,1.2170,8262.8508,0.0000,8262.8508,59.4384,0.0000,24718.8492,24718.8492,13.1363,13.6780,0.0000,43093.8000,-43093.8000,2.2764,0.0000,6975.6060,6975.6060,111.1742,50069.4060,0.0000,-50069.4060,13.6780,13.6568,2615.5000,0.0000,2615.5000,0.0964,652.7755,0.0000,652.7755,4.7067,0.0000,1962.7245,1962.7245,13.6568,13.6954,0.0000,3053.6000,-3053.6000,0.1674,0.0000,510.4981,510.4981,8.1777,3564.0981,0.0000,-3564.0981,13.6954,13.6270,8423.5000,0.0000,8423.5000,0.3103,2101.8316,0.0000,2101.8316,15.1534,0.0000,6321.6684,6321.6684,13.6270,9.5655,11.5962,11.5962,12.5118,187677.5620,11.5962,8.5562,10.7856,10.0762,9.3651,74921.1106,10.7856,8.1752,10.1765,9.4804,8.0415,56290.8100,23.9614,1872.3771,-261089.7000,318889.4825
6613.0000,10.3958,13.5214,0.0000,271743.7000,-271743.7000,12.5135,0.0000,41427.4755,41427.4755,611.1387,313171.1755,0.0000,-313171.1755,13.5214,13.2366,38056.0000,0.0000,38056.0000,1.3991,9518.5732,0.0000,9518.5732,68.3318,0.0000,28537.4268,28537.4268,13.2366,13.8669,0.0000,54347.6000,-54347.6000,2.8742,0.0000,8809.4067,8809.4067,140.3701,63157.0067,0.0000,-63157.0067,13.8669,13.8482,2497.6000,0.0000,2497.6000,0.0914,621.7313,0.0000,621.7313,4.4655,0.0000,1875.8687,1875.8687,13.8482,13.8834,0.0000,3018.1000,-3018.1000,0.1656,0.0000,505.6670,505.6670,8.0856,3523.7670,0.0000,-3523.7670,13.8834,13.8272,7495.7000,0.0000,7495.7000,0.2743,1865.4943,0.0000,1865.4943,13.3982,0.0000,5630.2057,5630.2057,13.8272,9.8428,11.8350,11.8350,13.3072,199608.4934,11.8350,8.7659,11.0166,10.3005,10.2501,82000.7231,11.0166,8.3561,10.3958,9.6863,8.8854,62197.8052,25.9772,2029.8959,-281060.1000,343807.0217
6614.0000,10.5691,13.7326,0.0000,282346.9000,-282346.9000,13.0188,0.0000,43201.3540,43201.3540,635.8174,325548.2540,0.0000,-325548.2540,13.7326,13.4685,36209.5000,0.0000,36209.5000,1.3288,9030.3592,0.0000,9030.3592,64.8974,0.0000,27179.1408,27179.1408,13.4685,14.1007,0.0000,55956.9000,-55956.9000,2.9604,0.0000,9099.5944,9099.5944,144.5830,65056.4944,0.0000,-65056.4944,14.1007,14.0885,1658.9000,0.0000,1658.9000,0.0606,411.6323,0.0000,411.6323,2.9574,0.0000,1247.2677,1247.2677,14.0885,14.1256,0.0000,3262.7000,-3262.7000,0.1790,0.0000,548.1803,548.1803,8.7426,3810.8803,0.0000,-3810.8803,14.1256,14.0776,6567.9000,0.0000,6567.9000,0.2397,1629.1757,0.0000,1629.1757,11.7059,0.0000,4938.7243,4938.7243,14.0776,10.0077,12.0426,12.0426,13.9609,209413.0524,12.0426,8.9034,11.2055,10.4730,10.7686,86148.5370,11.2055,8.4782,10.5691,9.8419,9.3554,65487.6118,26.6810,2084.8887,-297130.2000,361049.2011
6615.0000,10.5919,13.8868,0.0000,281603.0000,-281603.0000,12.9980,0.0000,43108.2553,43108.2553,634.8028,324711.2553,0.0000,-324711.2553,13.8868,13.6248,34365.5000,0.0000,34365.5000,1.2570,8552.3253,0.0000,8552.3253,61.3915,0.0000,25813.1747,25813.1747,13.6248,14.1285,0.0000,42675.0000,-42675.0000,2.2598,0.0000,6955.0629,6955.0629,110.3654,49630.0629,0.0000,-49630.0629,14.1285,14.1162,1602.8000,0.0000,1602.8000,0.0583,397.5608,0.0000,397.5608,2.8472,0.0000,1205.2392,1205.2392,14.1162,14.1569,0.0000,3428.2000,-3428.2000,0.1881,0.0000,576.1746,576.1746,9.1884,4004.3746,0.0000,-4004.3746,14.1569,14.0997,7495.7000,0.0000,7495.7000,0.2725,1858.5235,0.0000,1858.5235,13.3100,0.0000,5637.1765,5637.1765,14.0997,10.0300,12.0648,12.0648,13.3688,200532.5497,12.0648,8.9273,11.2281,10.4960,10.3067,82453.7013,11.2281,8.5013,10.5919,9.8647,8.9577,62703.6823,25.5508,1996.5726,-284242.2000,345689.9333
6616.0000,10.7845,14.0015,0.0000,293446.1000,-293446.1000,13.5465,0.0000,45105.3632,45105.3632,661.5907,338551.4632,0.0000,-338551.4632,14.0015,13.7923,29285.8000,0.0000,29285.8000,1.0687,7276.7173,0.0000,7276.7173,52.1929,0.0000,22009.0827,22009.0827,13.7923,14.4150,0.0000,56322.9000,-56322.9000,2.9844,0.0000,9201.3611,9201.3611,145.7522,65524.2611,0.0000,-65524.2611,14.4150,14.4002,2060.1000,0.0000,2060.1000,0.0749,509.0008,0.0000,509.0008,3.6579,0.0000,1551.0992,1551.0992,14.4002,14.4403,0.0000,3610.9000,-3610.9000,0.1982,0.0000,608.9439,608.9439,9.6784,4219.8439,0.0000,-4219.8439,14.4403,14.3778,8732.8000,0.0000,8732.8000,0.3174,2156.9213,0.0000,2156.9213,15.4993,0.0000,6575.8787,6575.8787,14.3778,10.2185,12.2982,12.2982,14.5907,218859.9126,12.2982,9.0772,11.4393,10.6877,11.2991,90393.1282,11.4393,8.6332,10.7845,10.0362,9.8436,68905.1147,27.2850,2132.0912,-313301.2000,378158.1555
6617.0000,10.9329,14.2282,0.0000,302961.7000,-302961.7000,14.0021,0.0000,46716.0075,46716.0075,683.8392,349677.7075,0.0000,-349677.7075,14.2282,14.0926,19131.2000,0.0000,19131.2000,0.6969,4738.8782,0.0000,4738.8782,34.0355,0.0000,14392.3218,14392.3218,14.0926,14.7083,0.0000,56134.3000,-56134.3000,2.9764,0.0000,9210.6323,9210.6323,145.3622,65344.9323,0.0000,-65344.9323,14.7083,14.6990,1315.0000,0.0000,1315.0000,0.0476,323.6180,0.0000,323.6180,2.3248,0.0000,991.3820,991.3820,14.6990,14.7395,0.0000,3675.6000,-3675.6000,0.2018,0.0000,622.1281,622.1281,9.8551,4297.7281,0.0000,-4297.7281,14.7395,14.6577,11516.2000,0.0000,11516.2000,0.4167,2832.9167,0.0000,2832.9167,20.3516,0.0000,8683.2833,8683.2833,14.6577,10.3315,12.4946,12.4946,15.3024,229535.5603,12.4946,9.1694,11.6079,10.8320,11.7619,94095.1687,11.6079,8.7152,10.9329,10.1616,10.2316,71621.3169,27.5122,2149.8440,-330809.2000,395252.0459
6618.0000,10.2188,13.8021,0.0000,192898.1000,-192898.1000,8.9233,0.0000,29298.8290,29298.8290,435.7980,222196.9290,0.0000,-222196.9290,13.8021,13.6112,15766.7000,0.0000,15766.7000,0.5724,3928.3267,0.0000,3928.3267,27.9530,0.0000,11838.3733,11838.3733,13.6112,13.7786,0.0000,8925.7000,-8925.7000,0.4738,0.0000,1454.4061,1454.4061,23.1419,10380.1061,0.0000,-10380.1061,13.7786,13.7653,1097.9000,0.0000,1097.9000,0.0396,273.6341,0.0000,273.6341,1.9324,0.0000,824.2659,824.2659,13.7653,13.8412,0.0000,4029.5000,-4029.5000,0.2213,0.0000,674.4799,674.4799,10.8081,4703.9799,0.0000,-4703.9799,13.8412,13.6773,13526.4000,0.0000,13526.4000,0.4873,3368.3398,0.0000,3368.3398,23.7966,0.0000,10158.0602,10158.0602,13.6773,9.5684,11.6229,11.6229,8.4928,127391.4012,11.6229,8.6147,10.8207,10.1188,6.2175,49740.0613,10.8207,8.2414,10.2188,9.5310,5.3311,37317.5668,16.0764,1256.2318,-175462.3000,214449.0293
6619.0000,10.0313,13.6571,0.0000,184846.2000,-184846.2000,8.5141,0.0000,27966.8194,27966.8194,415.8153,212813.0194,0.0000,-212813.0194,13.6571,13.4558,15749.0000,0.0000,15749.0000,0.5755,3931.7634,0.0000,3931.7634,28.1043,0.0000,11817.2366,11817.2366,13.4558,13.5848,0.0000,6513.0000,-6513.0000,0.3451,0.0000,1058.9417,1058.9417,16.8534,7571.9417,0.0000,-7571.9417,13.5848,13.5740,841.2000,0.0000,841.2000,0.0307,210.2168,0.0000,210.2168,1.5017,0.0000,630.9832,630.9832,13.5740,13.6495,0.0000,3795.2000,-3795.2000,0.2082,0.0000,633.8867,633.8867,10.1686,4429.0867,0.0000,-4429.0867,13.6495,13.4845,12907.9000,0.0000,12907.9000,0.4714,3222.8171,0.0000,3222.8171,23.0205,0.0000,9685.0829,9685.0829,13.4845,9.3363,11.4104,11.4104,8.1157,121735.6902,11.4104,8.4459,10.6199,9.9282,5.7999,46398.8807,10.6199,8.0974,10.0313,9.3587,4.9351,34545.4438,15.2174,1189.1129,-165656.3000,202680.0146
6620.0000,9.6323,13.1322,0.0000,122424.7000,-122424.7000,5.6327,0.0000,18371.8273,18371.8273,275.0897,140796.5273,0.0000,-140796.5273,13.1322,12.8390,15756.0000,0.0000,15756.0000,0.5770,3962.2655,0.0000,3962.2655,28.1798,0.0000,11793.7345,11793.7345,12.8390,12.8846,0.0000,1580.5000,-1580.5000,0.0837,0.0000,254.8082,254.8082,4.0873,1835.3082,0.0000,-1835.3082,12.8846,12.8675,919.7000,0.0000,919.7000,0.0337,232.0852,0.0000,232.0852,1.6467,0.0000,687.6148,687.6148,12.8675,12.9696,0.0000,3521.7000,-3521.7000,0.1932,0.0000,583.7169,583.7169,9.4340,4105.4169,0.0000,-4105.4169,12.9696,12.7497,11825.5000,0.0000,11825.5000,0.4331,2980.6016,0.0000,2980.6016,21.1525,0.0000,8844.8984,8844.8984,12.7497,9.0124,10.8810,10.8810,5.0116,75173.9461,10.8810,8.1962,10.1651,9.5386,3.6003,28802.0820,10.1651,7.8818,9.6323,9.0234,3.0617,21432.1701,10.4300,815.0162,-99025.7000,125408.1981
6621.0000,9.4499,13.0378,0.0000,110724.2000,-110724.2000,5.0823,0.0000,16554.8125,16554.8125,248.2132,127279.0125,0.0000,-127279.0125,13.0378,12.7564,13341.2000,0.0000,13341.2000,0.4926,3359.4268,0.0000,3359.4268,24.0569,0.0000,9981.7732,9981.7732,12.7564,12.7627,0.0000,193.0000,-193.0000,0.0102,0.0000,31.0812,31.0812,0.4979,224.0812,0.0000,-224.0812,12.7627,12.7513,539.9000,0.0000,539.9000,0.0200,136.4766,0.0000,136.4766,0.9774,0.0000,403.4234,403.4234,12.7513,12.8526,0.0000,3082.1000,-3082.1000,0.1690,0.0000,510.2370,510.2370,8.2516,3592.3370,0.0000,-3592.3370,12.8526,12.6490,9660.6000,0.0000,9660.6000,0.3576,2438.9370,0.0000,2438.9370,17.4647,0.0000,7221.6630,7221.6630,12.6490,8.6998,10.6744,10.6744,4.6699,70049.1816,10.6744,8.0277,9.9686,9.3511,3.1297,25037.6701,9.9686,7.7456,9.4499,8.8571,2.6288,18401.3309,9.1975,718.7080,-90457.6000,113488.1827
6622.0000,9.2485,12.5388,40.4000,84483.6000,-84443.2000,3.8760,8.9975,12580.6107,12589.6083,189.2999,97064.2107,31.4025,-97032.8083,12.5388,12.2090,13029.9000,0.0000,13029.9000,0.4818,3304.1193,0.0000,3304.1193,23.5305,0.0000,9725.7807,9725.7807,12.2090,12.2286,2841.4000,2430.3000,411.1000,0.2890,602.1200,388.6056,990.7256,14.1125,2818.9056,2239.2800,-579.6256,12.2286,12.2181,417.7000,0.0000,417.7000,0.0155,106.3865,0.0000,106.3865,0.7576,0.0000,311.3135,311.3135,12.2181,12.3064,0.0000,2237.5000,-2237.5000,0.1226,0.0000,368.4379,368.4379,5.9899,2605.9379,0.0000,-2605.9379,12.3064,12.0935,8423.5000,0.0000,8423.5000,0.3124,2143.0640,0.0000,2143.0640,15.2564,0.0000,6280.4360,6280.4360,12.0935,8.6750,10.3842,10.3842,3.3605,50407.5529,10.3842,7.9376,9.7318,9.1609,2.4051,19240.5769,9.7318,7.6607,9.2485,8.6962,2.0360,14251.8097,7.6460,597.4722,-64398.5000,83899.9395
6623.0000,9.1082,12.2277,229.8000,72234.9000,-72005.1000,3.3215,51.3091,10726.6687,10777.9778,162.2145,82961.5687,178.4909,-82783.0778,12.2277,11.8617,13030.8000,0.0000,13030.8000,0.4857,3318.9378,0.0000,3318.9378,23.7190,0.0000,9711.8622,9711.8622,11.8617,11.8357,5802.0000,3343.5000,2458.5000,0.5076,1236.5477,532.3077,1768.8554,24.7883,3875.8077,4565.4523,689.6446,11.8357,11.8244,404.2000,0.0000,404.2000,0.0151,103.5265,0.0000,103.5265,0.7394,0.0000,300.6735,300.6735,11.8244,11.8890,0.0000,1473.0000,-1473.0000,0.0807,0.0000,241.6444,241.6444,3.9421,1714.6444,0.0000,-1714.6444,11.8890,11.7569,4712.4000,0.0000,4712.4000,0.1763,1206.0529,0.0000,1206.0529,8.6097,0.0000,3506.3471,3506.3471,11.7569,8.6150,10.1859,10.1859,2.7792,41688.1797,10.1859,7.8682,9.5679,9.0271,2.0502,16401.6908,9.5679,7.5978,9.1082,8.5828,1.7427,12198.9336,6.8802,537.6312,-52872.2000,70288.8041
6624.0000,8.9799,11.8685,466.7000,60565.2000,-60098.5000,2.7985,104.4460,8970.9973,9075.4433,136.6729,69536.1973,362.2540,-69173.9433,11.8685,11.4636,13030.9000,0.0000,13030.9000,0.4881,3336.0003,0.0000,3336.0003,23.8379,0.0000,9694.8997,9694.8997,11.4636,11.2900,9892.9000,3117.6000,6775.3000,0.7328,2122.4249,493.9569,2616.3818,35.7876,3611.5569,7770.4751,4158.9182,11.2900,11.2770,418.8000,0.0000,418.8000,0.0158,108.1113,0.0000,108.1113,0.7710,0.0000,310.6887,310.6887,11.2770,11.3203,0.0000,891.8000,-891.8000,0.0489,0.0000,145.5813,145.5813,2.3863,1037.3813,0.0000,-1037.3813,11.3203,11.2749,1465.1000,0.0000,1465.1000,0.0552,378.0431,0.0000,378.0431,2.6949,0.0000,1087.0569,1087.0569,11.2749,8.6965,9.9857,9.9857,2.0582,30872.5360,9.9857,7.8348,9.4122,8.9103,1.7169,13735.3064,9.4122,7.5596,8.9799,8.4859,1.4788,10351.4810,6.2088,485.1614,-39300.2000,54959.3234
6625.0000,8.9273,11.6438,670.7000,60025.6000,-59354.9000,2.7836,150.2438,8881.8885,9032.1324,135.9482,68907.4885,520.4562,-68387.0324,11.6438,11.2586,13048.6000,0.0000,13048.6000,0.4916,3351.3052,0.0000,3351.3052,24.0097,0.0000,9697.2948,9697.2948,11.2586,11.2700,10429.1000,7313.7000,3115.4000,0.9885,2245.1670,1156.0007,3401.1677,48.2748,8469.7007,8183.9330,-285.7677,11.2700,11.2580,405.4000,0.0000,405.4000,0.0154,104.6824,0.0000,104.6824,0.7531,0.0000,300.7176,300.7176,11.2580,11.2918,0.0000,730.3000,-730.3000,0.0400,0.0000,119.1978,119.1978,1.9539,849.4978,0.0000,-849.4978,11.2918,11.2668,847.2000,0.0000,847.2000,0.0322,218.6951,0.0000,218.6951,1.5730,0.0000,628.5049,628.5049,11.2668,8.5720,9.9194,9.9194,2.2613,33919.9733,9.9194,7.7955,9.3531,8.8575,1.7823,14258.1582,9.3531,7.5285,8.9273,8.4408,1.5311,10717.5271,6.5270,510.0303,-42668.6000,58895.6587
6626.0000,8.8652,11.3797,826.3000,55570.0000,-54743.7000,2.5882,185.3089,8212.5866,8397.8956,126.4031,63782.5866,640.9911,-63141.5956,11.3797,10.9943,13040.3000,0.0000,13040.3000,0.4931,3361.9336,0.0000,3361.9336,24.0826,0.0000,9678.3664,9678.3664,10.9943,11.0093,12437.3000,8746.2000,3691.1000,1.1826,2689.4611,1378.2241,4067.6852,57.7542,10124.4241,9747.8389,-376.5852,11.0093,10.9969,418.4000,0.0000,418.4000,0.0159,108.4483,0.0000,108.4483,0.7775,0.0000,309.9517,309.9517,10.9969,11.0193,204.5000,622.1000,-417.6000,0.0459,44.0838,101.3126,145.3964,2.2433,723.4126,160.4162,-562.9964,11.0193,11.0080,382.9000,0.0000,382.9000,0.0146,99.2323,0.0000,99.2323,0.7112,0.0000,283.6677,283.6677,11.0080,8.6295,9.8188,9.8188,1.9909,29863.3272,9.8188,7.7850,9.2764,8.8019,1.7023,13618.5529,9.2764,7.5139,8.8652,8.3952,1.4753,10327.0964,6.5104,508.7329,-37628.6000,53808.9764
6627.0000,8.7904,11.1786,1257.4000,51038.5000,-49781.1000,2.4053,282.3729,7531.8660,7814.2388,117.4713,58570.3660,975.0271,-57595.3388,11.1786,10.7777,13038.4000,0.0000,13038.4000,0.4952,3371.2331,0.0000,3371.2331,24.1841,0.0000,9667.1669,9667.1669,10.7777,10.6320,14140.9000,6531.2000,7609.7000,1.1691,3069.1155,1026.6854,4095.8010,57.0978,7557.8854,11071.7845,3513.8990,10.6320,10.6196,406.0000,0.0000,406.0000,0.0155,105.8145,0.0000,105.8145,0.7577,0.0000,300.1855,300.1855,10.6196,10.6223,688.8000,521.1000,167.7000,0.0687,149.3935,84.6043,233.9977,3.3538,605.7043,539.4065,-66.2977,10.6223,10.6106,382.9000,0.0000,382.9000,0.0146,99.8082,0.0000,99.8082,0.7145,0.0000,283.0918,283.0918,10.6106,8.7637,9.6871,9.6871,1.4847,22270.3043,9.6871,7.7889,9.1809,8.7380,1.5260,12207.6455,9.1809,7.5071,8.7904,8.3440,1.3456,9419.1787,6.2526,488.5901,-28176.4000,43897.1284
6628.0000,8.7771,11.3800,1010.4000,67251.5000,-66241.1000,3.1306,226.9589,9921.8990,10148.8579,152.8943,77173.3990,783.4411,-76389.9579,11.3800,11.0503,13038.6000,0.0000,13038.6000,0.4968,3361.4802,0.0000,3361.4802,24.2652,0.0000,9677.1198,9677.1198,11.0503,10.4799,21942.6000,400.5000,21542.1000,1.3086,4740.4074,63.1509,4803.5583,63.9099,463.6509,17202.1926,16738.5417,10.4799,10.4694,417.7000,0.0000,417.7000,0.0161,109.1066,0.0000,109.1066,0.7845,0.0000,308.5934,308.5934,10.4694,10.4608,1046.1000,486.3000,559.8000,0.0880,227.4434,78.8616,306.3050,4.2987,565.1616,818.6566,253.4950,10.4608,10.4395,847.5000,0.0000,847.5000,0.0326,221.4359,0.0000,221.4359,1.5920,0.0000,626.0641,626.0641,10.4395,8.8308,9.6351,9.6351,1.5737,23605.5388,9.6351,7.8324,9.1544,8.7338,1.7635,14108.3527,9.1544,7.5376,8.7771,8.3460,1.5817,11072.0835,7.6091,594.5868,-29835.4000,48785.9751
6629.0000,8.7696,11.3658,1314.6000,74584.6000,-73270.0000,3.4830,295.3296,11002.1719,11297.5015,170.1055,85586.7719,1019.2704,-84567.5015,11.3658,11.0687,13040.5000,0.0000,13040.5000,0.4953,3362.6576,0.0000,3362.6576,24.1878,0.0000,9677.8424,9677.8424,11.0687,10.5098,23221.6000,0.0000,23221.6000,1.3556,5015.1532,0.0000,5015.1532,66.2032,0.0000,18206.4468,18206.4468,10.5098,10.4978,530.0000,0.0000,530.0000,0.0204,138.3796,0.0000,138.3796,0.9980,0.0000,391.6204,391.6204,10.4978,10.4881,1260.0000,577.9000,682.1000,0.1058,273.8230,93.7367,367.5597,5.1671,671.6367,986.1770,314.5403,10.4881,10.3881,4410.2000,0.0000,4410.2000,0.1701,1151.8411,0.0000,1151.8411,8.3071,0.0000,3258.3589,3258.3589,10.3881,8.8236,9.6058,9.6058,1.6987,25480.9268,9.6058,7.8551,9.1390,8.7305,1.9009,15207.5618,9.1390,7.5561,8.7696,8.3476,1.7186,12030.2026,8.4453,659.9249,-31385.6000,52718.6912
6630.0000,9.0372,12.4086,232.8000,139804.7000,-139571.9000,6.3986,52.0459,20731.4488,20783.4946,312.4996,160536.1488,180.7541,-160355.3946,12.4086,12.2039,13049.4000,0.0000,13049.4000,0.4957,3315.1598,0.0000,3315.1598,24.2100,0.0000,9734.2402,9734.2402,12.2039,12.0293,10540.0000,0.0000,10540.0000,0.6151,2233.7127,0.0000,2233.7127,30.0382,0.0000,8306.2873,8306.2873,12.0293,12.0214,503.9000,0.0000,503.9000,0.0194,128.7060,0.0000,128.7060,0.9484,0.0000,375.1940,375.1940,12.0214,12.0186,1338.1000,791.5000,546.6000,0.1221,283.7852,130.0857,413.8709,5.9609,921.5857,1054.3148,132.7291,12.0186,11.7870,14788.1000,0.0000,14788.1000,0.5701,3777.7490,0.0000,3777.7490,27.8420,0.0000,11010.3510,11010.3510,11.7870,8.3980,10.0925,10.0925,5.3730,80594.9332,10.0925,7.8187,9.4862,8.9556,3.6050,28839.6378,9.4862,7.5618,9.0372,8.5240,3.0509,21356.5284,12.3315,963.5979,-100143.9000,130791.0993
6631.0000,9.2818,12.7843,0.0000,183711.9000,-183711.9000,8.4033,0.0000,27375.0351,27375.0351,410.4059,211086.9351,0.0000,-211086.9351,12.7843,12.5096,22147.6000,0.0000,22147.6000,0.8272,5596.8005,0.0000,5596.8005,40.3978,0.0000,16550.7995,16550.7995,12.5096,12.4149,7234.6000,0.0000,7234.6000,0.4132,1525.5839,0.0000,1525.5839,20.1802,0.0000,5709.0161,5709.0161,12.4149,12.4025,998.3000,0.0000,998.3000,0.0375,253.5924,0.0000,253.5924,1.8321,0.0000,744.7076,744.7076,12.4025,12.3958,1739.6000,832.0000,907.6000,0.1450,366.7413,137.2502,503.9915,7.0811,969.2502,1372.8587,403.6085,12.3958,12.2013,15717.5000,0.0000,15717.5000,0.5907,3993.7038,0.0000,3993.7038,28.8500,0.0000,11723.7962,11723.7962,12.2013,8.6646,10.4330,10.4330,7.1049,106574.1986,10.4330,7.9528,9.7716,9.1929,4.9824,39859.5411,9.7716,7.6724,9.2818,8.7220,4.2171,29519.7521,15.6254,1220.9932,-136706.3000,175953.4918
6632.0000,9.5246,12.9641,0.0000,205431.1000,-205431.1000,9.4102,0.0000,30761.1162,30761.1162,459.5773,236192.2162,0.0000,-236192.2162,12.9641,12.6698,27020.6000,0.0000,27020.6000,1.0031,6811.0297,0.0000,6811.0297,48.9919,0.0000,20209.5703,20209.5703,12.6698,12.8839,0.0000,12664.4000,-12664.4000,0.6682,0.0000,2037.1668,2037.1668,32.6323,14701.5668,0.0000,-14701.5668,12.8839,12.8656,1679.3000,0.0000,1679.3000,0.0627,423.7738,0.0000,423.7738,3.0628,0.0000,1255.5262,1255.5262,12.8656,12.8548,2088.3000,778.9000,1309.4000,0.1612,437.1096,129.0990,566.2086,7.8713,907.9990,1651.1904,743.1914,12.8548,12.6904,15097.9000,0.0000,15097.9000,0.5640,3811.5331,0.0000,3811.5331,27.5446,0.0000,11286.3669,11286.3669,12.6904,8.8589,10.7747,10.7747,8.7703,131554.8094,10.7747,8.0795,10.0560,9.4271,6.1693,49354.3864,10.0560,7.7787,9.5246,8.9173,5.2126,36488.3733,17.8040,1391.2326,-172988.3000,217397.5691
6633.0000,9.7493,13.0863,0.0000,222555.8000,-222555.8000,10.2091,0.0000,33477.7583,33477.7583,498.5938,256033.5583,0.0000,-256033.5583,13.0863,12.7867,30715.0000,0.0000,30715.0000,1.1371,7729.0526,0.0000,7729.0526,55.5321,0.0000,22985.9474,22985.9474,12.7867,13.1327,0.0000,22862.0000,-22862.0000,1.2069,0.0000,3683.2382,3683.2382,58.9436,26545.2382,0.0000,-26545.2382,13.1327,13.1150,1814.4000,0.0000,1814.4000,0.0673,456.2760,0.0000,456.2760,3.2846,0.0000,1358.1240,1358.1240,13.1150,13.1293,1055.6000,1661.2000,-605.6000,0.1504,220.1081,276.0643,496.1725,7.3476,1937.2643,835.4919,-1101.7725,13.1293,13.0002,13239.2000,0.0000,13239.2000,0.4910,3329.4809,0.0000,3329.4809,23.9776,0.0000,9909.7191,9909.7191,13.0002,9.1167,11.0585,11.0585,9.9320,148980.4233,11.0585,8.2437,10.3079,9.6511,7.1987,57589.4562,10.3079,7.9140,9.7493,9.1110,6.1222,42855.6340,19.8925,1554.4303,-200254.8000,249425.5135
6634.0000,9.8890,13.2278,0.0000,233568.3000,-233568.3000,10.7284,0.0000,35234.9575,35234.9575,523.9563,268803.2575,0.0000,-268803.2575,13.2278,12.8905,36262.3000,0.0000,36262.3000,1.3398,9106.9739,0.0000,9106.9739,65.4354,0.0000,27155.3261,27155.3261,12.8905,13.2017,0.0000,21571.7000,-21571.7000,1.1393,0.0000,3480.1932,3480.1932,55.6414,25051.8932,0.0000,-25051.8932,13.2017,13.1844,1857.6000,0.0000,1857.6000,0.0686,466.6905,0.0000,466.6905,3.3496,0.0000,1390.9095,1390.9095,13.1844,13.2321,170.7000,3410.9000,-3240.2000,0.1966,35.5558,567.2598,602.8156,9.6004,3978.1598,135.1442,-3843.0156,13.2321,13.1205,12000.0000,0.0000,12000.0000,0.4431,3013.5181,0.0000,3013.5181,21.6394,0.0000,8986.4819,8986.4819,13.1205,9.3082,11.2144,11.2144,10.2310,153464.4011,11.2144,8.3743,10.4570,9.7943,7.6217,60973.8820,10.4570,8.0229,9.8890,9.2399,6.5324,45726.6325,20.8736,1631.0941,-208260.3000,260164.9155
6635.0000,10.0508,13.3562,0.0000,245260.9000,-245260.9000,11.2747,0.0000,37122.3813,37122.3813,550.6398,282383.2813,0.0000,-282383.2813,13.3562,13.0220,38113.3000,0.0000,38113.3000,1.4051,9554.7580,0.0000,9554.7580,68.6230,0.0000,28558.5420,28558.5420,13.0220,13.3889,0.0000,26986.0000,-26986.0000,1.4258,0.0000,4361.4266,4361.4266,69.6343,31347.4266,0.0000,-31347.4266,13.3889,13.3696,2199.1000,0.0000,2199.1000,0.0811,551.0504,0.0000,551.0504,3.9611,0.0000,1648.0496,1648.0496,13.3696,13.4245,25.1000,4034.7000,-4009.6000,0.2226,5.2135,672.3592,677.5726,10.8731,4707.0592,19.8865,-4687.1726,13.4245,13.3396,9676.6000,0.0000,9676.6000,0.3567,2423.5658,0.0000,2423.5658,17.4215,0.0000,7253.0342,7253.0342,13.3396,9.4785,11.4090,11.4090,10.9950,164924.2770,11.4090,8.5035,10.6342,9.9563,8.2738,66190.6980,10.6342,8.1338,10.0508,9.3840,7.1204,49842.5131,22.1492,1730.7670,-226267.5000,280957.4881
