Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6636.0000,10.2418,13.5531,0.0000,258715.9000,-258715.9000,11.9047,0.0000,39314.5155,39314.5155,581.4049,298030.4155,0.0000,-298030.4155,13.5531,13.2779,33024.1000,0.0000,33024.1000,1.2150,8256.3706,0.0000,8256.3706,59.3407,0.0000,24767.7294,24767.7294,13.2779,13.7170,0.0000,33999.7000,-33999.7000,1.7973,0.0000,5514.2898,5514.2898,87.7764,39513.9898,0.0000,-39513.9898,13.7170,13.6951,2618.4000,0.0000,2618.4000,0.0963,653.1485,0.0000,653.1485,4.7026,0.0000,1965.2515,1965.2515,13.6951,13.7503,0.0000,4250.2000,-4250.2000,0.2331,0.0000,710.8535,710.8535,11.3834,4961.0535,0.0000,-4961.0535,13.7503,13.6799,8437.4000,0.0000,8437.4000,0.3101,2103.7078,0.0000,2103.7078,15.1450,0.0000,6333.6922,6333.6922,13.6799,9.6368,11.6583,11.6583,12.1296,181943.8227,11.6583,8.6282,10.8503,10.1433,9.0907,72725.3148,10.8503,8.2423,10.2418,9.5463,7.8240,54768.2877,23.3347,1823.4072,-252885.9000,309437.4252
6637.0000,10.4053,13.6313,0.0000,268172.7000,-268172.7000,12.3539,0.0000,40891.2447,40891.2447,603.3425,309063.9447,0.0000,-309063.9447,13.6313,13.3328,38114.8000,0.0000,38114.8000,1.3981,9518.8154,0.0000,9518.8154,68.2787,0.0000,28595.9846,28595.9846,13.3328,13.8305,0.0000,41021.1000,-41021.1000,2.1706,0.0000,6658.1309,6658.1309,106.0086,47679.2309,0.0000,-47679.2309,13.8305,13.8109,2499.8000,0.0000,2499.8000,0.0915,622.5909,0.0000,622.5909,4.4668,0.0000,1877.2091,1877.2091,13.8109,13.8711,0.0000,4938.8000,-4938.8000,0.2709,0.0000,827.1151,827.1151,13.2317,5765.9151,0.0000,-5765.9151,13.8711,13.8122,7508.1000,0.0000,7508.1000,0.2746,1868.8969,0.0000,1868.8969,13.4090,0.0000,5639.2031,5639.2031,13.8122,9.8543,11.8332,11.8332,12.6397,189595.0193,11.8332,8.7892,11.0215,10.3112,9.7210,77767.9905,11.0215,8.3807,10.4053,9.7011,8.4333,59032.9252,24.8392,1940.9694,-266009.9000,326395.9350
6638.0000,10.6064,13.8194,0.0000,282337.1000,-282337.1000,13.0191,0.0000,43233.9115,43233.9115,635.8316,325571.0115,0.0000,-325571.0115,13.8194,13.5507,36260.9000,0.0000,36260.9000,1.3284,9032.3780,0.0000,9032.3780,64.8790,0.0000,27228.5220,27228.5220,13.5507,14.1119,0.0000,48907.3000,-48907.3000,2.5884,0.0000,7962.4191,7962.4191,126.4156,56869.7191,0.0000,-56869.7191,14.1119,14.0996,1661.3000,0.0000,1661.3000,0.0607,412.1642,0.0000,412.1642,2.9633,0.0000,1249.1358,1249.1358,14.0996,14.1579,0.0000,5055.0000,-5055.0000,0.2773,0.0000,849.4231,849.4231,13.5446,5904.4231,0.0000,-5904.4231,14.1579,14.1091,6578.7000,0.0000,6578.7000,0.2401,1631.1348,0.0000,1631.1348,11.7273,0.0000,4947.5652,4947.5652,14.1091,10.0461,12.0776,12.0776,13.7229,205843.0702,12.0776,8.9445,11.2421,10.5111,10.5823,84658.1359,11.2421,8.5176,10.6064,9.8798,9.2025,64417.1903,26.2712,2052.8675,-291798.5000,354918.3964
6639.0000,10.7621,13.9678,0.0000,290694.8000,-290694.8000,13.4207,0.0000,44661.1049,44661.1049,655.4450,335355.9049,0.0000,-335355.9049,13.9678,13.7206,34414.1000,0.0000,34414.1000,1.2571,8554.9025,0.0000,8554.9025,61.3961,0.0000,25859.1975,25859.1975,13.7206,14.3057,0.0000,52613.4000,-52613.4000,2.7870,0.0000,8586.5135,8586.5135,136.1124,61199.9135,0.0000,-61199.9135,14.3057,14.2941,1602.0000,0.0000,1602.0000,0.0583,396.4037,0.0000,396.4037,2.8452,0.0000,1205.5963,1205.5963,14.2941,14.3522,0.0000,5201.5000,-5201.5000,0.2855,0.0000,876.0635,876.0635,13.9414,6077.5635,0.0000,-6077.5635,14.3522,14.2982,7508.1000,0.0000,7508.1000,0.2728,1856.6509,0.0000,1856.6509,13.3255,0.0000,5651.4491,5651.4491,14.2982,10.2142,12.2562,12.2562,14.2411,213616.1671,12.2562,9.0792,11.4090,10.6677,11.0782,88625.8959,11.4090,8.6365,10.7621,10.0227,9.6677,67674.1330,27.1221,2119.3576,-304985.5000,369916.1960
6640.0000,10.7692,14.0554,0.0000,282948.3000,-282948.3000,13.0753,0.0000,43477.6173,43477.6173,638.5786,326425.9173,0.0000,-326425.9173,14.0554,13.8334,29327.3000,0.0000,29327.3000,1.0689,7281.6550,0.0000,7281.6550,52.2019,0.0000,22045.6450,22045.6450,13.8334,14.3477,0.0000,43909.3000,-43909.3000,2.3275,0.0000,7177.6213,7177.6213,113.6720,51086.9213,0.0000,-51086.9213,14.3477,14.3321,2068.8000,0.0000,2068.8000,0.0750,511.6173,0.0000,511.6173,3.6635,0.0000,1557.1827,1557.1827,14.3321,14.3976,0.0000,5571.4000,-5571.4000,0.3058,0.0000,938.7913,938.7913,14.9362,6510.1913,0.0000,-6510.1913,14.3976,14.3313,8747.2000,0.0000,8747.2000,0.3169,2161.7310,0.0000,2161.7310,15.4788,0.0000,6585.4690,6585.4690,14.3313,10.2051,12.2682,12.2682,13.6624,204935.6738,12.2682,9.0789,11.4177,10.6736,10.5603,84482.1430,11.4177,8.6385,10.7692,10.0281,9.2024,64416.8434,25.7543,2012.4746,-292285.7000,353834.6602
6641.0000,10.8407,14.2812,0.0000,291917.5000,-291917.5000,13.4904,0.0000,44924.2949,44924.2949,658.8496,336841.7949,0.0000,-336841.7949,14.2812,14.1340,19154.9000,0.0000,19154.9000,0.6972,4741.3255,0.0000,4741.3255,34.0496,0.0000,14413.5745,14413.5745,14.1340,14.5795,0.0000,37472.7000,-37472.7000,1.9872,0.0000,6152.3419,6152.3419,97.0533,43625.0419,0.0000,-43625.0419,14.5795,14.5694,1313.1000,0.0000,1313.1000,0.0476,323.7128,0.0000,323.7128,2.3238,0.0000,989.3872,989.3872,14.5694,14.6309,0.0000,5148.7000,-5148.7000,0.2826,0.0000,870.0712,870.0712,13.8036,6018.7712,0.0000,-6018.7712,14.6309,14.5421,11535.3000,0.0000,11535.3000,0.4177,2841.7743,0.0000,2841.7743,20.3985,0.0000,8693.5257,8693.5257,14.5421,10.2225,12.3823,12.3823,14.0973,211458.9385,12.3823,9.0961,11.5060,10.7392,10.7247,85797.3972,11.5060,8.6549,10.8407,10.0805,9.3046,65132.1668,25.3841,1983.5484,-302535.6000,362388.5025
6642.0000,10.1907,13.7473,0.0000,182589.6000,-182589.6000,8.4417,0.0000,27716.8709,27716.8709,412.2781,210306.4709,0.0000,-210306.4709,13.7473,13.5468,15789.0000,0.0000,15789.0000,0.5727,3936.8525,0.0000,3936.8525,27.9700,0.0000,11852.1475,11852.1475,13.5468,13.6953,0.0000,7546.9000,-7546.9000,0.4007,0.0000,1228.6165,1228.6165,19.5704,8775.5165,0.0000,-8775.5165,13.6953,13.6813,1103.3000,0.0000,1103.3000,0.0398,275.2958,0.0000,275.2958,1.9457,0.0000,828.0042,828.0042,13.6813,13.7807,0.0000,5036.0000,-5036.0000,0.2765,0.0000,842.1472,842.1472,13.5054,5878.1472,0.0000,-5878.1472,13.7807,13.6086,13549.0000,0.0000,13549.0000,0.4889,3376.7765,0.0000,3376.7765,23.8753,0.0000,10172.2235,10172.2235,13.6086,9.5488,11.5787,11.5787,8.0018,120027.5071,11.5787,8.6056,10.7859,10.0921,5.8601,46880.6923,10.7859,8.2353,10.1907,9.5106,5.0272,35190.2695,15.3305,1197.9477,-164731.2000,202098.4688
6643.0000,10.0110,13.6389,0.0000,176754.6000,-176754.6000,8.1400,0.0000,26731.3549,26731.3549,397.5465,203485.9549,0.0000,-203485.9549,13.6389,13.4277,15783.6000,0.0000,15783.6000,0.5772,3941.3940,0.0000,3941.3940,28.1899,0.0000,11842.2060,11842.2060,13.4277,13.5162,0.0000,4269.8000,-4269.8000,0.2262,0.0000,693.9494,693.9494,11.0459,4963.7494,0.0000,-4963.7494,13.5162,13.5050,841.8000,0.0000,841.8000,0.0308,210.5663,0.0000,210.5663,1.5047,0.0000,631.2337,631.2337,13.5050,13.5990,0.0000,4520.5000,-4520.5000,0.2480,0.0000,754.4455,754.4455,12.1109,5274.9455,0.0000,-5274.9455,13.5990,13.4261,12929.4000,0.0000,12929.4000,0.4726,3230.4358,0.0000,3230.4358,23.0803,0.0000,9698.9642,9698.9642,13.4261,9.3233,11.3747,11.3747,7.6707,115060.8233,11.3747,8.4441,10.5932,9.9094,5.4792,43833.5092,10.5932,8.0979,10.0110,9.3456,4.6653,32657.2834,14.5422,1136.3474,-155990.1000,191551.6159
6644.0000,9.6171,13.0682,23.9000,113578.1000,-113554.2000,5.2264,5.2876,17039.0033,17044.2910,255.2467,130617.1033,18.6124,-130598.4910,13.0682,12.7563,15771.0000,0.0000,15771.0000,0.5777,3969.5812,0.0000,3969.5812,28.2146,0.0000,11801.4188,11801.4188,12.7563,12.7807,2.1000,795.7000,-793.6000,0.0422,0.4411,128.1414,128.5824,2.0632,923.8414,1.6589,-922.1824,12.7807,12.7625,921.1000,0.0000,921.1000,0.0338,232.7778,0.0000,232.7778,1.6510,0.0000,688.3222,688.3222,12.7625,12.8898,0.0000,4131.9000,-4131.9000,0.2266,0.0000,684.1091,684.1091,11.0679,4816.0091,0.0000,-4816.0091,12.8898,12.6557,11845.1000,0.0000,11845.1000,0.4342,2988.8813,0.0000,2988.8813,21.2042,0.0000,8856.2187,8856.2187,12.6557,9.0351,10.8454,10.8454,4.5671,68506.6975,10.8454,8.2081,10.1421,9.5268,3.3268,26614.3595,10.1421,7.8922,9.6171,9.0172,2.8381,19866.9376,9.8114,766.6742,-89942.5000,114987.9945
6645.0000,9.4429,12.9541,191.9000,103043.2000,-102851.3000,4.7403,42.5889,15404.2307,15446.8196,231.5095,118447.4307,149.3111,-118298.1196,12.9541,12.6574,13365.5000,0.0000,13365.5000,0.4940,3369.4850,0.0000,3369.4850,24.1250,0.0000,9996.0150,9996.0150,12.6574,12.6534,171.9000,0.0000,171.9000,0.0097,36.1624,0.0000,36.1624,0.4746,0.0000,135.7376,135.7376,12.6534,12.6415,539.1000,0.0000,539.1000,0.0200,136.4841,0.0000,136.4841,0.9775,0.0000,402.6159,402.6159,12.6415,12.7681,0.0000,3662.2000,-3662.2000,0.2007,0.0000,605.5881,605.5881,9.8040,4267.7881,0.0000,-4267.7881,12.7681,12.5535,9676.6000,0.0000,9676.6000,0.3586,2445.8753,0.0000,2445.8753,17.5156,0.0000,7230.7247,7230.7247,12.5535,8.7384,10.6460,10.6460,4.2845,64267.8215,10.6460,8.0503,9.9538,9.3481,2.9151,23320.9078,9.9538,7.7644,9.4429,8.8591,2.4588,17211.7467,8.7351,682.5750,-82760.4000,104800.4761
6646.0000,9.2623,12.3131,517.6000,81804.8000,-81287.2000,3.7804,115.2469,12185.0463,12300.2932,184.6304,93989.8463,402.3531,-93587.4932,12.3131,11.9959,13049.1000,0.0000,13049.1000,0.4831,3319.5710,0.0000,3319.5710,23.5962,0.0000,9729.5290,9729.5290,11.9959,11.9112,7298.3000,2713.1000,4585.2000,0.5566,1552.0025,432.6633,1984.6658,27.1810,3145.7633,5746.2975,2600.5342,11.9112,11.9010,420.1000,0.0000,420.1000,0.0156,107.4829,0.0000,107.4829,0.7633,0.0000,312.6171,312.6171,11.9010,12.0070,0.0000,2792.8000,-2792.8000,0.1531,0.0000,458.4842,458.4842,7.4760,3251.2842,0.0000,-3251.2842,12.0070,11.8022,8437.4000,0.0000,8437.4000,0.3133,2155.7647,0.0000,2155.7647,15.3020,0.0000,6281.6353,6281.6353,11.8022,8.9053,10.3537,10.3537,2.9621,44431.2647,10.3537,8.0198,9.7314,9.1868,2.3865,19091.7258,9.7314,7.7209,9.2623,8.7262,2.0557,14390.0450,7.9532,621.4776,-57588.2000,77913.0355
6647.0000,9.1406,11.9306,888.2000,72728.8000,-71840.6000,3.3822,198.1987,10806.9506,11005.1493,165.1835,83535.7506,690.0013,-82845.7493,11.9306,11.6036,13049.5000,0.0000,13049.5000,0.4881,3337.7950,0.0000,3337.7950,23.8391,0.0000,9711.7050,9711.7050,11.6036,11.4474,12624.0000,4560.8000,8063.2000,0.9640,2702.0370,723.8301,3425.8670,47.0810,5284.6301,9921.9630,4637.3330,11.4474,11.4372,405.9000,0.0000,405.9000,0.0153,104.5434,0.0000,104.5434,0.7463,0.0000,301.3566,301.3566,11.4372,11.5125,0.0000,1920.3000,-1920.3000,0.1052,0.0000,313.9187,313.9187,5.1385,2234.2187,0.0000,-2234.2187,11.5125,11.3944,4720.0000,0.0000,4720.0000,0.1774,1214.5415,0.0000,1214.5415,8.6654,0.0000,3505.4585,3505.4585,11.3944,8.9298,10.1621,10.1621,2.4394,36591.5867,10.1621,7.9900,9.5829,9.0760,2.1499,17198.9252,9.5829,7.6873,9.1406,8.6351,1.8761,13133.0391,7.6985,601.5692,-47522.3000,66923.5511
6648.0000,9.0515,11.5873,1524.8000,66024.7000,-64499.9000,3.1099,340.8026,9793.4933,10134.2959,151.8842,75818.1933,1183.9974,-74634.1959,11.5873,11.2579,13046.9000,0.0000,13046.9000,0.4911,3353.5925,0.0000,3353.5925,23.9823,0.0000,9693.3075,9693.3075,11.2579,11.1125,16533.9000,7507.8000,9026.1000,1.3499,3559.4437,1186.6706,4746.1143,65.9266,8694.4706,12974.4563,4279.9857,11.1125,11.1020,417.7000,0.0000,417.7000,0.0158,108.1047,0.0000,108.1047,0.7739,0.0000,309.5953,309.5953,11.1020,11.1489,0.0000,1186.6000,-1186.6000,0.0650,0.0000,193.4155,193.4155,3.1748,1380.0155,0.0000,-1380.0155,11.1489,11.1119,1467.2000,0.0000,1467.2000,0.0556,379.5252,0.0000,379.5252,2.7155,0.0000,1087.6748,1087.6748,11.1119,8.9322,10.0221,10.0221,2.1385,32078.0955,10.0221,7.9674,9.4741,8.9947,2.0158,16126.4754,9.4741,7.6630,9.0515,8.5686,1.7770,12438.6579,7.6310,596.2972,-41728.6000,60643.2288
6649.0000,8.9346,11.4594,2243.0000,61041.1000,-58798.1000,2.9221,502.3895,9033.4327,9535.8222,142.7110,70074.5327,1740.6105,-68333.9222,11.4594,11.1012,13056.1000,0.0000,13056.1000,0.4942,3362.1404,0.0000,3362.1404,24.1342,0.0000,9693.9596,9693.9596,11.1012,10.5251,19884.3000,0.0000,19884.3000,1.1562,4292.0429,0.0000,4292.0429,56.4648,0.0000,15592.2571,15592.2571,10.5251,10.5140,407.1000,0.0000,407.1000,0.0155,106.2674,0.0000,106.2674,0.7585,0.0000,300.8326,300.8326,10.5140,10.5465,171.2000,871.6000,-700.4000,0.0577,37.1953,141.3933,178.5886,2.8180,1012.9933,134.0047,-878.9886,10.5465,10.5233,848.3000,0.0000,848.3000,0.0323,221.3668,0.0000,221.3668,1.5795,0.0000,626.9332,626.9332,10.5233,9.1129,9.8181,9.8181,1.2724,19086.3076,9.8181,7.9702,9.3253,8.8941,1.6671,13336.8918,9.3253,7.6507,8.9346,8.4880,1.5108,10575.5305,7.0170,548.3184,-25302.7000,42998.7299
6650.0000,8.8515,11.2176,2811.5000,56172.8000,-53361.3000,2.7310,630.6740,8299.4470,8930.1210,133.3756,64472.2470,2180.8260,-62291.4210,11.2176,10.8498,13057.5000,0.0000,13057.5000,0.4953,3374.2623,0.0000,3374.2623,24.1876,0.0000,9683.2377,9683.2377,10.8498,10.2219,21104.8000,0.0000,21104.8000,1.2308,4574.9329,0.0000,4574.9329,60.1099,0.0000,16529.8671,16529.8671,10.2219,10.2102,417.3000,0.0000,417.3000,0.0161,109.4161,0.0000,109.4161,0.7852,0.0000,307.8839,307.8839,10.2102,10.2263,443.9000,663.7000,-219.8000,0.0625,96.9229,107.4187,204.3416,3.0503,771.1187,346.9771,-424.1416,10.2263,10.2156,383.1000,0.0000,383.1000,0.0148,100.4424,0.0000,100.4424,0.7206,0.0000,282.6576,282.6576,10.2156,9.1448,9.6802,9.6802,0.9397,14094.9770,9.6802,7.9601,9.2215,8.8202,1.5094,12075.0670,9.2215,7.6356,8.8515,8.4286,1.3917,9741.6675,6.8254,533.3500,-18618.4000,35911.7114
6651.0000,8.7726,10.8682,3334.2000,51453.3000,-48119.1000,2.5447,748.9998,7590.4480,8339.4478,124.2809,59043.7480,2585.2002,-56458.5478,10.8682,10.5094,13057.8000,0.0000,13057.8000,0.4973,3391.5056,0.0000,3391.5056,24.2851,0.0000,9666.2944,9666.2944,10.5094,9.7681,25539.8000,0.0000,25539.8000,1.4966,5568.5854,0.0000,5568.5854,73.0920,0.0000,19971.2146,19971.2146,9.7681,9.7570,407.6000,0.0000,407.6000,0.0158,107.5921,0.0000,107.5921,0.7709,0.0000,300.0079,300.0079,9.7570,9.7523,973.8000,546.5000,427.3000,0.0875,214.2179,88.1636,302.3814,4.2747,634.6636,759.5821,124.9186,9.7523,9.7419,383.1000,0.0000,383.1000,0.0148,101.1486,0.0000,101.1486,0.7245,0.0000,281.9514,281.9514,9.7419,9.3070,9.5244,9.5244,0.3906,5858.3562,9.5244,7.9892,9.1150,8.7568,1.3787,11029.8116,9.1150,7.6475,8.7726,8.3812,1.3179,9225.5952,6.9851,545.8274,-8303.5000,26113.7630
6652.0000,8.7912,11.1930,2757.2000,68235.5000,-65478.3000,3.2769,619.1717,10069.8335,10689.0051,160.0390,78305.3335,2138.0283,-76167.3051,11.1930,10.8875,13063.1000,0.0000,13063.1000,0.5004,3376.9154,0.0000,3376.9154,24.4371,0.0000,9686.1846,9686.1846,10.8875,10.2455,25992.2000,0.0000,25992.2000,1.5331,5630.7758,0.0000,5630.7758,74.8750,0.0000,20361.4242,20361.4242,10.2455,10.2358,416.7000,0.0000,416.7000,0.0163,109.2209,0.0000,109.2209,0.7943,0.0000,307.4791,307.4791,10.2358,10.2147,1586.7000,493.3000,1093.4000,0.1217,346.3014,79.8549,426.1563,5.9430,573.1549,1240.3986,667.2437,10.2147,10.1950,848.6000,0.0000,848.6000,0.0331,222.5266,0.0000,222.5266,1.6180,0.0000,626.0734,626.0734,10.1950,8.9573,9.5761,9.5761,1.3084,19625.7991,9.5761,7.9532,9.1434,8.7647,1.7156,13724.6282,9.1434,7.6341,8.7912,8.3887,1.5954,11168.0419,8.2222,642.4953,-24064.3000,44518.4692
6653.0000,8.7805,11.0581,3150.0000,74875.7000,-71725.7000,3.6033,707.5184,11047.4590,11754.9774,175.9809,85923.1590,2442.4816,-83480.6774,11.0581,10.7939,13068.0000,0.0000,13068.0000,0.4978,3384.7941,0.0000,3384.7941,24.3141,0.0000,9683.2059,9683.2059,10.7939,10.0990,32530.9000,0.0000,32530.9000,1.9049,7058.5011,0.0000,7058.5011,93.0325,0.0000,25472.3989,25472.3989,10.0990,10.0883,532.0000,0.0000,532.0000,0.0206,139.7435,0.0000,139.7435,1.0058,0.0000,392.2565,392.2565,10.0883,10.0698,1767.9000,604.7000,1163.2000,0.1376,386.7845,97.7819,484.5664,6.7214,702.4819,1381.1155,678.6336,10.0698,9.9809,4417.4000,0.0000,4417.4000,0.1711,1160.8446,0.0000,1160.8446,8.3556,0.0000,3256.5554,3256.5554,9.9809,9.0616,9.5212,9.5212,1.1232,16847.9677,9.5212,8.0056,9.1171,8.7634,1.8518,14814.1566,9.1171,7.6748,8.7805,8.3959,1.7622,12335.4548,9.5031,742.5844,-20014.2000,43997.5792
6654.0000,9.0435,12.2008,1316.8000,137897.5000,-136580.7000,6.3750,294.3561,20451.1928,20745.5489,311.3446,158348.6928,1022.4439,-157326.2489,12.2008,12.0053,13068.4000,0.0000,13068.4000,0.4990,3329.7887,0.0000,3329.7887,24.3695,0.0000,9738.6113,9738.6113,12.0053,11.7351,17099.3000,0.0000,17099.3000,1.0031,3635.6505,0.0000,3635.6505,48.9887,0.0000,13463.6495,13463.6495,11.7351,11.7276,503.0000,0.0000,503.0000,0.0195,129.0177,0.0000,129.0177,0.9533,0.0000,373.9823,373.9823,11.7276,11.7229,1577.6000,869.1000,708.5000,0.1411,336.1336,142.4476,478.5812,6.8925,1011.5476,1241.4664,229.9188,11.7229,11.5019,14813.3000,0.0000,14813.3000,0.5751,3800.2207,0.0000,3800.2207,28.0894,0.0000,11013.0793,11013.0793,11.5019,8.5434,10.0226,10.0226,4.9140,73710.2270,10.0226,7.9329,9.4654,8.9778,3.4710,27767.8457,9.4654,7.6573,9.0435,8.5614,3.0031,21021.9118,12.9193,1009.5310,-90388.2000,122499.9846
6655.0000,9.2691,12.6097,356.2000,177827.9000,-177471.7000,8.1551,79.3004,26491.5380,26570.8385,398.2822,204319.4380,276.8996,-204042.5385,12.6097,12.3385,22181.0000,0.0000,22181.0000,0.8312,5619.0299,0.0000,5619.0299,40.5942,0.0000,16561.9701,16561.9701,12.3385,12.1602,13812.8000,0.0000,13812.8000,0.7919,2920.8735,0.0000,2920.8735,38.6733,0.0000,10891.9265,10891.9265,12.1602,12.1480,1000.0000,0.0000,1000.0000,0.0378,254.9439,0.0000,254.9439,1.8440,0.0000,745.0561,745.0561,12.1480,12.1459,1615.4000,984.0000,631.4000,0.1467,341.9147,161.9202,503.8349,7.1658,1145.9202,1273.4853,127.5651,12.1459,11.9539,15744.3000,0.0000,15744.3000,0.5946,4014.7299,0.0000,4014.7299,29.0387,0.0000,11729.5701,11729.5701,11.9539,8.7447,10.3493,10.3493,6.5337,98005.6958,10.3493,8.0363,9.7325,9.1928,4.7092,37673.2597,9.7325,7.7464,9.2691,8.7394,4.0437,28306.0252,15.8359,1237.4359,-124102.2000,163984.9807
6656.0000,9.4916,12.8921,88.1000,195189.9000,-195101.8000,8.9455,19.5352,29208.1369,29227.6721,436.8818,224398.0369,68.5648,-224329.4721,12.8921,12.5855,27053.7000,0.0000,27053.7000,1.0072,6826.2515,0.0000,6826.2515,49.1883,0.0000,20227.4485,20227.4485,12.5855,12.7911,382.8000,11945.7000,-11562.9000,0.6517,80.6230,1919.4283,2000.0513,31.8262,13865.1283,302.1770,-13562.9513,12.7911,12.7720,1681.6000,0.0000,1681.6000,0.0631,424.9072,0.0000,424.9072,3.0796,0.0000,1256.6928,1256.6928,12.7720,12.7637,2057.2000,921.7000,1135.5000,0.1678,431.2209,152.6188,583.8396,8.1941,1074.3188,1625.9791,551.6604,12.7637,12.5924,15123.7000,0.0000,15123.7000,0.5672,3822.9334,0.0000,3822.9334,27.7029,0.0000,11300.7666,11300.7666,12.5924,8.8127,10.7025,10.7025,8.3113,124669.8360,10.7025,8.0932,10.0067,9.3979,5.7377,45901.8131,10.0067,7.7990,9.4916,8.9029,4.8547,33982.5530,17.1035,1336.4947,-161670.2000,204554.2021
6657.0000,9.6193,13.0008,10.4000,202380.0000,-202369.6000,9.2824,2.3008,30362.4199,30364.7207,453.3353,232742.4199,8.0992,-232734.3207,13.0008,12.6665,30756.9000,0.0000,30756.9000,1.1399,7748.8468,0.0000,7748.8468,55.6711,0.0000,23008.0532,23008.0532,12.6665,12.9017,0.0000,13943.7000,-13943.7000,0.7359,0.0000,2242.8556,2242.8556,35.9388,16186.5556,0.0000,-16186.5556,12.9017,12.8820,1817.1000,0.0000,1817.1000,0.0675,458.4332,0.0000,458.4332,3.2943,0.0000,1358.6668,1358.6668,12.8820,12.8918,1564.7000,1640.9000,-76.2000,0.1781,327.4305,272.0180,599.4485,8.6991,1912.9180,1237.2695,-675.6485,12.8918,12.7477,13261.7000,0.0000,13261.7000,0.4925,3346.2384,0.0000,3346.2384,24.0531,0.0000,9915.4616,9915.4616,12.7477,8.9863,10.8670,10.8670,8.6295,129441.8904,10.8670,8.1838,10.1515,9.5254,6.1557,49245.4836,10.1515,7.8708,9.6193,9.0111,5.2324,36626.5900,17.8443,1394.3799,-170553.8000,215313.9640
6658.0000,9.7183,13.0808,0.0000,210386.3000,-210386.3000,9.6562,0.0000,31627.1544,31627.1544,471.5922,242013.4544,0.0000,-242013.4544,13.0808,12.7032,36313.9000,0.0000,36313.9000,1.3435,9138.6455,0.0000,9138.6455,65.6168,0.0000,27175.2545,27175.2545,12.7032,12.9252,0.0000,13762.8000,-13762.8000,0.7265,0.0000,2214.8325,2214.8325,35.4833,15977.6325,0.0000,-15977.6325,12.9252,12.9059,1860.6000,0.0000,1860.6000,0.0689,469.2530,0.0000,469.2530,3.3672,0.0000,1391.3470,1391.3470,12.9059,12.9407,874.8000,2742.8000,-1868.0000,0.1996,182.9941,454.7982,637.7922,9.7460,3197.5982,691.8059,-2505.7922,12.9407,12.8158,12020.4000,0.0000,12020.4000,0.4455,3030.9502,0.0000,3030.9502,21.7575,0.0000,8989.4498,8989.4498,12.8158,9.1400,10.9779,10.9779,8.8188,132281.2833,10.9779,8.2768,10.2576,9.6274,6.4801,51840.9915,10.2576,7.9461,9.7183,9.1019,5.5455,38818.3291,18.6604,1458.1513,-175822.2000,222940.6039
6659.0000,9.8365,13.1879,0.0000,219848.3000,-219848.3000,10.0963,0.0000,33129.4954,33129.4954,493.0885,252977.7954,0.0000,-252977.7954,13.1879,12.8092,38175.2000,0.0000,38175.2000,1.4106,9592.7183,0.0000,9592.7183,68.8932,0.0000,28582.4817,28582.4817,12.8092,13.0609,0.0000,16361.9000,-16361.9000,0.8639,0.0000,2636.8154,2636.8154,42.1901,18998.7154,0.0000,-18998.7154,13.0609,13.0391,2200.0000,0.0000,2200.0000,0.0815,553.7993,0.0000,553.7993,3.9800,0.0000,1646.2007,1646.2007,13.0391,13.0950,399.7000,3893.2000,-3493.5000,0.2359,83.4401,646.4618,729.9020,11.5208,4539.6618,316.2599,-4223.4020,13.0950,12.9989,9693.0000,0.0000,9693.0000,0.3590,2438.8263,0.0000,2438.8263,17.5312,0.0000,7254.1737,7254.1737,12.9989,9.2565,11.1277,11.1277,9.4167,141250.3837,11.1277,8.3613,10.3900,9.7445,6.9606,55684.9432,10.3900,8.0178,9.8365,9.2039,5.9688,41781.3538,19.5708,1529.2893,-189635.5000,238716.6808
6660.0000,9.9369,13.3675,0.0000,226514.5000,-226514.5000,10.4097,0.0000,34204.5056,34204.5056,508.3941,260719.0056,0.0000,-260719.0056,13.3675,13.0414,33068.8000,0.0000,33068.8000,1.2199,8288.8381,0.0000,8288.8381,59.5777,0.0000,24779.9619,24779.9619,13.0414,13.2784,0.0000,15504.1000,-15504.1000,0.8189,0.0000,2506.4074,2506.4074,39.9942,18010.5074,0.0000,-18010.5074,13.2784,13.2526,2623.1000,0.0000,2623.1000,0.0970,658.3057,0.0000,658.3057,4.7353,0.0000,1964.7943,1964.7943,13.2526,13.3294,42.0000,5032.6000,-4990.6000,0.2783,8.7393,837.5802,846.3195,13.5904,5870.1802,33.2607,-5836.9195,13.3294,13.2461,8451.7000,0.0000,8451.7000,0.3122,2119.5773,0.0000,2119.5773,15.2490,0.0000,6332.1227,6332.1227,13.2461,9.3048,11.2754,11.2754,9.9843,149764.3952,11.2754,8.4035,10.5096,9.8395,7.2754,58203.4748,10.5096,8.0553,9.9369,9.2825,6.2173,43521.2483,19.7040,1539.6975,-202865.6000,251489.1183
6661.0000,10.0327,13.3913,0.0000,232850.8000,-232850.8000,10.7073,0.0000,35230.8420,35230.8420,522.9258,268081.6420,0.0000,-268081.6420,13.3913,13.0329,38170.9000,0.0000,38170.9000,1.4042,9564.5426,0.0000,9564.5426,68.5769,0.0000,28606.3574,28606.3574,13.0329,13.3044,0.0000,18653.5000,-18653.5000,0.9861,0.0000,3015.1926,3015.1926,48.1610,21668.6926,0.0000,-21668.6926,13.3044,13.2809,2503.8000,0.0000,2503.8000,0.0922,628.1389,0.0000,628.1389,4.5045,0.0000,1875.6611,1875.6611,13.2809,13.3688,0.0000,6016.8000,-6016.8000,0.3299,0.0000,1001.6904,1001.6904,16.1134,7018.4904,0.0000,-7018.4904,13.3688,13.2982,7520.7000,0.0000,7520.7000,0.2768,1885.0619,0.0000,1885.0619,13.5195,0.0000,5635.6381,5635.6381,13.2982,9.4557,11.3770,11.3770,10.2236,153353.4326,11.3770,8.5009,10.6100,9.9389,7.6523,61218.4354,10.6100,8.1359,10.0327,9.3730,6.5827,46079.0841,20.6948,1617.1227,-209325.7000,260650.9521
6662.0000,10.1185,13.5369,0.0000,239475.8000,-239475.8000,11.0182,0.0000,36297.6432,36297.6432,538.1095,275773.4432,0.0000,-275773.4432,13.5369,13.1993,36316.4000,0.0000,36316.4000,1.3354,9081.5243,0.0000,9081.5243,65.2209,0.0000,27234.8757,27234.8757,13.1993,13.4549,0.0000,17745.3000,-17745.3000,0.9381,0.0000,2874.9227,2874.9227,45.8146,20620.2227,0.0000,-20620.2227,13.4549,13.4394,1662.9000,0.0000,1662.9000,0.0612,416.3083,0.0000,416.3083,2.9905,0.0000,1246.5917,1246.5917,13.4394,13.5315,0.0000,6364.2000,-6364.2000,0.3490,0.0000,1061.3747,1061.3747,17.0441,7425.5747,0.0000,-7425.5747,13.5315,13.4702,6589.7000,0.0000,6589.7000,0.2424,1647.9880,0.0000,1647.9880,11.8386,0.0000,4941.7120,4941.7120,13.4702,9.5156,11.4929,11.4929,10.6347,159520.4238,11.4929,8.5512,10.7084,10.0221,7.9106,63284.7697,10.7084,8.1803,10.1185,9.4444,6.7987,47590.5669,20.9165,1634.4439,-219016.3000,270395.7605
6663.0000,10.1953,13.6349,0.0000,244876.6000,-244876.6000,11.2724,0.0000,37175.4697,37175.4697,550.5259,282052.0697,0.0000,-282052.0697,13.6349,13.3196,34462.0000,0.0000,34462.0000,1.2644,8606.1376,0.0000,8606.1376,61.7506,0.0000,25855.8624,25855.8624,13.3196,13.5795,0.0000,18337.7000,-18337.7000,0.9700,0.0000,2975.8425,2975.8425,47.3746,21313.5425,0.0000,-21313.5425,13.5795,13.5648,1605.1000,0.0000,1605.1000,0.0590,401.1458,0.0000,401.1458,2.8798,0.0000,1203.9542,1203.9542,13.5648,13.6509,0.0000,6052.1000,-6052.1000,0.3319,0.0000,1010.7365,1010.7365,16.2105,7062.8365,0.0000,-7062.8365,13.6509,13.5821,7520.7000,0.0000,7520.7000,0.2760,1877.7157,0.0000,1877.7157,13.4771,0.0000,5642.9843,5642.9843,13.5821,9.5947,11.5884,11.5884,10.8990,163484.9505,11.5884,8.6082,10.7937,10.0983,8.1460,65168.2027,10.7937,8.2290,10.1953,9.5114,7.0103,49072.2862,21.2605,1661.3242,-225678.6000,277725.4394
6664.0000,10.2836,13.7383,0.0000,250152.6000,-250152.6000,11.5205,0.0000,38046.4289,38046.4289,562.6443,288199.0289,0.0000,-288199.0289,13.7383,13.4740,29372.0000,0.0000,29372.0000,1.0760,7324.5689,0.0000,7324.5689,52.5503,0.0000,22047.4311,22047.4311,13.4740,13.7608,0.0000,20580.9000,-20580.9000,1.0892,0.0000,3347.0816,3347.0816,53.1948,23927.9816,0.0000,-23927.9816,13.7608,13.7421,2073.3000,0.0000,2073.3000,0.0760,516.8635,0.0000,516.8635,3.7126,0.0000,1556.4365,1556.4365,13.7421,13.8280,0.0000,6138.1000,-6138.1000,0.3367,0.0000,1027.1574,1027.1574,16.4427,7165.2574,0.0000,-7165.2574,13.8280,13.7492,8762.0000,0.0000,8762.0000,0.3209,2182.3042,0.0000,2182.3042,15.6724,0.0000,6579.6958,6579.6958,13.7492,9.6643,11.7067,11.7067,11.3591,170386.9766,11.7067,8.6618,10.8947,10.1843,8.4672,67737.8487,10.8947,8.2756,10.2836,9.5852,7.2834,50983.5759,21.6290,1690.1210,-236664.3000,289108.4011
6665.0000,10.3614,13.9002,0.0000,253567.3000,-253567.3000,11.6840,0.0000,38628.6067,38628.6067,570.6254,292195.9067,0.0000,-292195.9067,13.9002,13.7257,19180.0000,0.0000,19180.0000,0.7015,4772.3239,0.0000,4772.3239,34.2607,0.0000,14407.6761,14407.6761,13.7257,14.0108,0.0000,20236.1000,-20236.1000,1.0716,0.0000,3302.7752,3302.7752,52.3354,23538.8752,0.0000,-23538.8752,14.0108,13.9988,1316.1000,0.0000,1316.1000,0.0481,326.9729,0.0000,326.9729,2.3501,0.0000,989.1271,989.1271,13.9988,14.0876,0.0000,6277.5000,-6277.5000,0.3444,0.0000,1053.6014,1053.6014,16.8190,7331.1014,0.0000,-7331.1014,14.0876,13.9824,11554.9000,0.0000,11554.9000,0.4220,2867.6932,0.0000,2867.6932,20.6116,0.0000,8687.2068,8687.2068,13.9824,9.6810,11.8317,11.8317,11.8386,177579.0795,11.8317,8.6796,10.9912,10.2556,8.6756,69405.1515,10.9912,8.2922,10.3614,9.6417,7.4282,51997.2365,21.4074,1672.8054,-248029.9000,298981.4676
6666.0000,9.8004,13.3259,353.6000,150172.6000,-149819.0000,6.9428,77.9738,22613.1626,22691.1364,339.0758,172785.7626,275.6262,-172510.1364,13.3259,13.0837,15811.4000,0.0000,15811.4000,0.5769,3965.4898,0.0000,3965.4898,28.1731,0.0000,11845.9102,11845.9102,13.0837,13.0788,766.2000,311.7000,454.5000,0.0591,160.0850,50.4188,210.5038,2.8849,362.1188,606.1150,243.9962,13.0788,13.0619,1101.8000,0.0000,1101.8000,0.0401,277.2836,0.0000,277.2836,1.9599,0.0000,824.5164,824.5164,13.0619,13.2117,0.0000,6285.4000,-6285.4000,0.3449,0.0000,1043.9380,1043.9380,16.8447,7329.3380,0.0000,-7329.3380,13.2117,13.0040,13572.0000,0.0000,13572.0000,0.4937,3409.2598,0.0000,3409.2598,24.1136,0.0000,10162.7402,10162.7402,13.0040,9.1848,11.0944,11.0944,6.2292,93437.2953,11.0944,8.3166,10.3537,9.7055,4.5307,36245.7487,10.3537,7.9824,9.8004,9.1680,3.8676,27072.9380,12.6863,991.3247,-125164.7000,156755.9820
6667.0000,9.6604,13.1542,729.7000,146979.9000,-146250.2000,6.7947,161.3128,22069.3336,22230.6464,331.8433,169049.2336,568.3872,-168480.8464,13.1542,12.9088,15812.3000,0.0000,15812.3000,0.5821,3975.2000,0.0000,3975.2000,28.4265,0.0000,11837.1000,11837.1000,12.9088,12.8653,2653.6000,0.0000,2653.6000,0.1491,555.9805,0.0000,555.9805,7.2818,0.0000,2097.6195,2097.6195,12.8653,12.8522,843.2000,0.0000,843.2000,0.0312,212.8383,0.0000,212.8383,1.5217,0.0000,630.3617,630.3617,12.8522,12.9847,0.0000,5479.4000,-5479.4000,0.3004,0.0000,908.0575,908.0575,14.6720,6387.4575,0.0000,-6387.4575,12.9847,12.7838,12951.4000,0.0000,12951.4000,0.4776,3263.6942,0.0000,3263.6942,23.3249,0.0000,9687.7058,9687.7058,12.7838,9.0491,10.9164,10.9164,6.0032,90047.2836,10.9164,8.2177,10.1968,9.5671,4.3380,34703.7148,10.1968,7.8981,9.6604,9.0475,3.6949,25864.1282,12.5026,976.9683,-119469.1000,150615.1265
6668.0000,9.3359,12.3011,2256.5000,92692.2000,-90435.7000,4.3842,501.7571,13827.0888,14328.8458,214.1167,106519.2888,1754.7429,-104764.5458,12.3011,11.9677,15795.6000,0.0000,15795.6000,0.5830,4018.9414,0.0000,4018.9414,28.4728,0.0000,11776.6586,11776.6586,11.9677,11.8089,7127.9000,0.0000,7127.9000,0.4018,1516.4713,0.0000,1516.4713,19.6233,0.0000,5611.4287,5611.4287,11.8089,11.7894,924.5000,0.0000,924.5000,0.0343,236.8802,0.0000,236.8802,1.6741,0.0000,687.6198,687.6198,11.7894,11.9484,0.0000,4824.0000,-4824.0000,0.2644,0.0000,791.1166,791.1166,12.9151,5615.1166,0.0000,-5615.1166,11.9484,11.6984,11865.2000,0.0000,11865.2000,0.4391,3034.1075,0.0000,3034.1075,21.4451,0.0000,8831.0925,8831.0925,11.6984,9.1263,10.4124,10.4124,3.0291,45436.6006,10.4124,8.1269,9.8029,9.2696,2.6915,21532.3563,9.8029,7.8014,9.3359,8.8022,2.3572,16500.3404,9.1602,715.7930,-59546.5000,83469.2973
6669.0000,9.2070,12.1039,3252.9000,87968.6000,-84715.7000,4.2178,725.0022,13088.7296,13813.7318,205.9928,101057.3296,2527.8978,-98529.4318,12.1039,11.8107,13384.8000,0.0000,13384.8000,0.5008,3415.1104,0.0000,3415.1104,24.4564,0.0000,9969.6896,9969.6896,11.8107,11.5900,9543.5000,0.0000,9543.5000,0.5475,2035.6696,0.0000,2035.6696,26.7389,0.0000,7507.8304,7507.8304,11.5900,11.5782,540.9000,0.0000,540.9000,0.0204,139.0282,0.0000,139.0282,0.9962,0.0000,401.8718,401.8718,11.5782,11.7203,0.0000,4154.6000,-4154.6000,0.2276,0.0000,680.0239,680.0239,11.1169,4834.6239,0.0000,-4834.6239,11.7203,11.5085,9693.0000,0.0000,9693.0000,0.3647,2486.7460,0.0000,2486.7460,17.8121,0.0000,7206.2540,7206.2540,11.5085,8.9683,10.2384,10.2384,2.8799,43198.4198,10.2384,8.0488,9.6545,9.1436,2.4824,19859.0963,9.6545,7.7366,9.2070,8.6955,2.1744,15220.6431,8.8183,689.0722,-55708.1000,78278.1592
6670.0000,9.0322,11.1602,5273.8000,72094.5000,-66820.7000,3.6050,1179.1412,10689.7501,11868.8913,176.0630,82784.2501,4094.6588,-78689.5913,11.1602,10.8982,13068.1000,0.0000,13068.1000,0.4905,3379.8102,0.0000,3379.8102,23.9538,0.0000,9688.2898,9688.2898,10.8982,10.2419,30974.8000,0.0000,30974.8000,1.7822,6708.9569,0.0000,6708.9569,87.0420,0.0000,24265.8431,24265.8431,10.2419,10.2336,419.0000,0.0000,419.0000,0.0159,109.8295,0.0000,109.8295,0.7745,0.0000,309.1705,309.1705,10.2336,10.3360,0.0000,3260.4000,-3260.4000,0.1786,0.0000,527.7818,527.7818,8.7237,3788.1818,0.0000,-3788.1818,10.3360,10.1672,8451.7000,0.0000,8451.7000,0.3192,2212.3212,0.0000,2212.3212,15.5889,0.0000,6239.3788,6239.3788,10.1672,9.5226,9.8449,9.8449,0.7946,11918.4843,9.8449,8.1860,9.4025,9.0155,2.0447,16357.8481,9.4025,7.8154,9.0322,8.6090,1.9563,13694.1771,9.5871,749.1501,-17167.5000,41970.5095
6671.0000,8.9117,10.7917,6721.1000,64968.0000,-58246.9000,3.3606,1506.0236,9610.2611,11116.2847,164.1256,74578.2611,5215.0764,-69363.1847,10.7917,10.5296,13068.5000,0.0000,13068.5000,0.4981,3398.0712,0.0000,3398.0712,24.3282,0.0000,9670.4288,9670.4288,10.5296,9.7365,37416.0000,0.0000,37416.0000,2.1905,8155.1976,0.0000,8155.1976,106.9811,0.0000,29260.8024,29260.8024,9.7365,9.7284,407.3000,0.0000,407.3000,0.0158,107.5633,0.0000,107.5633,0.7701,0.0000,299.7367,299.7367,9.7284,9.8029,0.0000,2366.3000,-2366.3000,0.1296,0.0000,381.6660,381.6660,6.3312,2747.9660,0.0000,-2747.9660,9.8029,9.7085,4727.7000,0.0000,4727.7000,0.1827,1247.3038,0.0000,1247.3038,8.9240,0.0000,3480.3962,3480.3962,9.7085,9.5356,9.6221,9.6221,0.2126,3189.1237,9.6221,8.2016,9.2433,8.9118,1.7470,13976.0766,9.2433,7.8223,8.9117,8.5328,1.7477,12233.8296,9.5660,747.5046,-4993.7000,29399.0299
6672.0000,8.8202,10.5788,8202.0000,59316.5000,-51114.5000,3.1871,1840.9132,8758.5733,10599.4866,155.6537,68075.0733,6361.0868,-61713.9866,10.5788,10.3038,13057.9000,0.0000,13057.9000,0.5008,3405.8905,0.0000,3405.8905,24.4588,0.0000,9652.0095,9652.0095,10.3038,9.4666,37607.6000,0.0000,37607.6000,2.2174,8228.8234,0.0000,8228.8234,108.2930,0.0000,29378.7766,29378.7766,9.4666,9.4578,417.7000,0.0000,417.7000,0.0163,110.7536,0.0000,110.7536,0.7966,0.0000,306.9464,306.9464,9.4578,9.5102,0.0000,1583.1000,-1583.1000,0.0867,0.0000,254.8799,254.8799,4.2363,1837.9799,0.0000,-1837.9799,9.5102,9.4794,1469.3000,0.0000,1469.3000,0.0573,389.3333,0.0000,389.3333,2.7990,0.0000,1079.9667,1079.9667,9.4794,9.4784,9.4789,9.4789,0.0012,18.0655,9.4789,8.1744,9.1311,8.8267,1.5260,12207.6001,9.1311,7.7989,8.8202,8.4650,1.5583,10908.3395,9.0985,710.9697,-145.1000,23134.0051
6673.0000,8.7297,10.2511,9487.1000,54173.0000,-44685.9000,3.0264,2132.8632,7984.9865,10117.8497,147.8020,62157.9865,7354.2368,-54803.7497,10.2511,9.9832,13075.8000,0.0000,13075.8000,0.5033,3427.0047,0.0000,3427.0047,24.5804,0.0000,9648.7953,9648.7953,9.9832,9.0393,43591.3000,0.0000,43591.3000,2.5814,9591.1355,0.0000,9591.1355,126.0717,0.0000,34000.1645,34000.1645,9.0393,9.0310,408.2000,0.0000,408.2000,0.0160,108.9286,0.0000,108.9286,0.7822,0.0000,299.2714,299.2714,9.0310,9.0696,0.0000,1199.1000,-1199.1000,0.0657,0.0000,192.5393,192.5393,3.2091,1391.6393,0.0000,-1391.6393,9.0696,9.0523,849.4000,0.0000,849.4000,0.0333,226.5602,0.0000,226.5602,1.6263,0.0000,622.8398,622.8398,9.0523,9.5548,9.3036,9.3036,-0.6033,-9049.5505,9.3036,8.1984,9.0089,8.7510,1.3270,10615.9239,9.0089,7.8123,8.7297,8.4106,1.4368,10057.4212,9.3391,729.7721,12039.7000,11623.7946
6674.0000,8.6559,10.0494,10677.6000,49144.5000,-38466.9000,2.8659,2403.7362,7233.4381,9637.1743,139.9646,56377.9381,8273.8638,-48104.0743,10.0494,9.7701,13077.2000,0.0000,13077.2000,0.5062,3437.5798,0.0000,3437.5798,24.7204,0.0000,9639.6202,9639.6202,9.7701,8.8195,42119.0000,0.0000,42119.0000,2.5098,9301.6344,0.0000,9301.6344,122.5732,0.0000,32817.3656,32817.3656,8.8195,8.8107,416.8000,0.0000,416.8000,0.0165,111.5916,0.0000,111.5916,0.8047,0.0000,305.2084,305.2084,8.8107,8.8390,73.7000,894.0000,-820.3000,0.0535,16.4712,143.3635,159.8347,2.6109,1037.3635,57.2288,-980.1347,8.8390,8.8309,383.4000,0.0000,383.4000,0.0151,102.6191,0.0000,102.6191,0.7398,0.0000,280.7809,280.7809,8.8309,9.5386,9.1848,9.1848,-0.8143,-12215.0137,9.1848,8.1822,8.9174,8.6835,1.1537,9229.6125,8.9174,7.7968,8.6559,8.3571,1.2895,9026.4146,8.9503,699.3927,16709.2000,6041.0134
6675.0000,8.5744,9.7326,11890.6000,44220.4000,-32329.8000,2.7119,2680.7926,6498.4225,9179.2152,132.4464,50718.8225,9209.8074,-41509.0152,9.7326,9.4641,13078.9000,0.0000,13078.9000,0.5080,3454.1886,0.0000,3454.1886,24.8092,0.0000,9624.7114,9624.7114,9.4641,8.4173,48217.9000,0.0000,48217.9000,2.8851,10705.7630,0.0000,10705.7630,140.9058,0.0000,37512.1370,37512.1370,8.4173,8.4090,408.7000,0.0000,408.7000,0.0162,110.0896,0.0000,110.0896,0.7921,0.0000,298.6104,298.6104,8.4090,8.4210,386.7000,628.5000,-241.8000,0.0580,87.0135,100.5648,187.5783,2.8304,729.0648,299.6865,-429.3783,8.4210,8.4132,383.4000,0.0000,383.4000,0.0152,103.2689,0.0000,103.2689,0.7428,0.0000,280.1311,280.1311,8.4132,9.6263,9.0197,9.0197,-1.4492,-21738.6944,9.0197,8.2141,8.8049,8.6169,0.9624,7699.1448,8.8049,7.8169,8.5744,8.3109,1.1803,8261.8610,9.2917,726.0645,29517.3000,-5777.6886
6676.0000,8.5958,10.1732,9620.7000,60912.5000,-51291.8000,3.3411,2168.1846,8955.1170,11123.3016,163.1727,69867.6170,7452.5154,-62415.1016,10.1732,9.9292,13087.5000,0.0000,13087.5000,0.5111,3434.0075,0.0000,3434.0075,24.9617,0.0000,9653.4925,9653.4925,9.9292,8.9928,47515.0000,0.0000,47515.0000,2.8602,10464.2545,0.0000,10464.2545,139.6860,0.0000,37050.7455,37050.7455,8.9928,8.9851,416.2000,0.0000,416.2000,0.0166,111.1409,0.0000,111.1409,0.8125,0.0000,305.0591,305.0591,8.9851,8.9849,781.9000,516.0000,265.9000,0.0762,174.2337,82.8313,257.0650,3.7213,598.8313,607.6663,8.8350,8.9849,8.9692,849.7000,0.0000,849.7000,0.0340,226.9286,0.0000,226.9286,1.6587,0.0000,622.7714,622.7714,8.9692,9.2238,9.0965,9.0965,-0.3358,-5036.9208,9.0965,8.1451,8.8428,8.6208,1.2548,10038.0678,8.8428,7.7843,8.5958,8.3136,1.3960,9772.0264,10.2587,801.6310,10842.5000,14773.1733
6677.0000,8.5791,10.1282,10122.6000,67564.7000,-57442.1000,3.6740,2281.9932,9929.8894,12211.8826,179.4314,77494.5894,7840.6068,-69653.9826,10.1282,9.9135,13087.3000,0.0000,13087.3000,0.5072,3436.2356,0.0000,3436.2356,24.7725,0.0000,9651.0644,9651.0644,9.9135,8.9582,55091.4000,0.0000,55091.4000,3.2862,12136.1215,0.0000,12136.1215,160.4935,0.0000,42955.2785,42955.2785,8.9582,8.9495,533.3000,0.0000,533.3000,0.0211,142.4851,0.0000,142.4851,1.0304,0.0000,390.8149,390.8149,8.9495,8.9420,1277.2000,561.9000,715.3000,0.1082,284.7738,90.1803,374.9541,5.2821,652.0803,992.4262,340.3459,8.9420,8.8698,4424.8000,0.0000,4424.8000,0.1751,1182.4903,0.0000,1182.4903,8.5509,0.0000,3242.3097,3242.3097,8.8698,9.2199,9.0449,9.0449,-0.5246,-7869.1214,9.0449,8.1721,8.8121,8.6085,1.3081,10464.9203,8.8121,7.8134,8.5791,8.3127,1.4969,10478.3648,11.6577,910.9460,16410.0000,13074.1637
6678.0000,8.8358,11.4779,5101.1000,125952.8000,-120851.7000,6.0443,1144.6014,18603.6417,19748.2431,295.1918,144556.4417,3956.4986,-140599.9431,11.4779,11.2952,13087.6000,0.0000,13087.6000,0.5076,3369.3550,0.0000,3369.3550,24.7922,0.0000,9718.2450,9718.2450,11.2952,10.8247,31899.9000,0.0000,31899.9000,1.9034,6863.1570,0.0000,6863.1570,92.9599,0.0000,25036.7430,25036.7430,10.8247,10.8177,502.9000,0.0000,502.9000,0.0199,130.7012,0.0000,130.7012,0.9723,0.0000,372.1988,372.1988,10.8177,10.8114,1547.1000,756.9000,790.2000,0.1353,334.4732,123.0836,457.5568,6.6057,879.9836,1212.6268,332.6432,10.8114,10.6050,14839.1000,0.0000,14839.1000,0.5876,3857.3520,0.0000,3857.3520,28.6982,0.0000,10981.7480,10981.7480,10.6050,8.5812,9.5931,9.5931,3.5899,53848.4991,9.5931,8.0135,9.1719,8.8033,2.8020,22415.9925,9.1719,7.7317,8.8358,8.4518,2.5547,17882.9076,13.7971,1078.1282,-59732.0000,94147.3992
6679.0000,9.0631,12.0845,3074.4000,164803.0000,-161728.6000,7.7083,687.0043,24450.9376,25137.9419,376.4620,189253.9376,2387.3957,-186866.5419,12.0845,11.8170,22212.3000,0.0000,22212.3000,0.8422,5668.9959,0.0000,5668.9959,41.1334,0.0000,16543.3041,16543.3041,11.8170,11.5233,23085.8000,0.0000,23085.8000,1.3414,4923.7894,0.0000,4923.7894,65.5095,0.0000,18162.0106,18162.0106,11.5233,11.5113,1001.4000,0.0000,1001.4000,0.0384,257.6381,0.0000,257.6381,1.8747,0.0000,743.7619,743.7619,11.5113,11.5047,1825.8000,882.1000,943.7000,0.1550,390.3551,144.2953,534.6503,7.5721,1026.3953,1435.4449,409.0497,11.5047,11.3153,15771.7000,0.0000,15771.7000,0.6047,4058.7987,0.0000,4058.7987,29.5322,0.0000,11712.9013,11712.9013,11.3153,8.6359,9.9756,9.9756,5.5237,82856.1513,9.9756,8.0386,9.4591,9.0071,3.9934,31947.1574,9.4591,7.7620,9.0631,8.6106,3.4985,24489.7624,16.0351,1253.0014,-98713.7000,139293.0710
6680.0000,9.2721,12.5402,1623.5000,178164.5000,-176541.0000,8.2447,361.4184,26543.2889,26904.7073,402.6578,204707.7889,1262.0816,-203445.7073,12.5402,12.2153,27092.6000,0.0000,27092.6000,1.0172,6870.0009,0.0000,6870.0009,49.6763,0.0000,20222.5991,20222.5991,12.2153,12.3458,3299.9000,9244.8000,-5944.9000,0.6764,699.2080,1478.3649,2177.5729,33.0335,10723.1649,2600.6920,-8122.4729,12.3458,12.3256,1683.7000,0.0000,1683.7000,0.0638,428.1195,0.0000,428.1195,3.1156,0.0000,1255.5805,1255.5805,12.3256,12.3324,1729.5000,1533.2000,196.3000,0.1838,365.0495,252.7305,617.7800,8.9750,1785.9305,1364.4505,-421.4800,12.3324,12.1509,15150.0000,0.0000,15150.0000,0.5742,3852.9680,0.0000,3852.9680,28.0428,0.0000,11297.0320,11297.0320,12.1509,8.5745,10.3627,10.3627,7.4212,111317.9796,10.3627,8.0125,9.7360,9.1876,4.8770,39015.6333,9.7360,7.7479,9.2721,8.7419,4.1255,28878.6461,16.1400,1261.2026,-138363.3000,179212.2590
6681.0000,9.4434,12.7832,801.8000,193131.1000,-192329.3000,8.8924,177.9441,28871.9959,29049.9400,434.2905,222003.0959,623.8559,-221379.2400,12.7832,12.4359,30803.6000,0.0000,30803.6000,1.1480,7784.3320,0.0000,7784.3320,56.0684,0.0000,23019.2680,23019.2680,12.4359,12.6282,588.4000,11386.8000,-10798.4000,0.6337,124.2267,1826.0600,1950.2866,30.9497,13212.8600,464.1733,-12748.6866,12.6282,12.6077,1820.5000,0.0000,1820.5000,0.0681,461.0601,0.0000,461.0601,3.3240,0.0000,1359.4399,1359.4399,12.6077,12.6445,1099.4000,2840.9000,-1741.5000,0.2182,231.0374,469.6148,700.6522,10.6541,3310.5148,868.3626,-2442.1522,12.6445,12.4949,13284.7000,0.0000,13284.7000,0.4968,3363.7107,0.0000,3363.7107,24.2613,0.0000,9920.9893,9920.9893,12.4949,8.7434,10.6191,10.6191,8.2889,124332.8219,10.6191,8.0833,9.9429,9.3512,5.6030,44824.0124,9.9429,7.8020,9.4434,8.8725,4.7304,33112.6955,17.1857,1342.9151,-158960.4000,202269.5298
6682.0000,9.6319,12.8793,336.0000,208147.2000,-207811.2000,9.5628,74.3166,31235.6318,31309.9484,467.0338,239382.8318,261.6834,-239121.1484,12.8793,12.5100,36367.7000,0.0000,36367.7000,1.3502,9178.0335,0.0000,9178.0335,65.9406,0.0000,27189.6665,27189.6665,12.5100,12.8191,2.4000,19609.1000,-19606.7000,1.0344,0.5061,3147.6722,3148.1783,50.5196,22756.7722,1.8939,-22754.8783,12.8191,12.8001,1863.6000,0.0000,1863.6000,0.0694,470.7101,0.0000,470.7101,3.3873,0.0000,1392.8899,1392.8899,12.8001,12.8612,548.7000,4226.1000,-3677.4000,0.2626,114.9662,699.9785,814.9446,12.8272,4926.0785,433.7338,-4492.3446,12.8612,12.7389,12041.2000,0.0000,12041.2000,0.4480,3039.5832,0.0000,3039.5832,21.8808,0.0000,9001.6168,9001.6168,12.7389,8.9854,10.8621,10.8621,9.2131,138196.0121,10.8621,8.2164,10.1566,9.5392,6.4940,51952.2464,10.1566,7.9079,9.6319,9.0323,5.5193,38635.1122,19.0912,1491.8144,-180822.8000,228783.3707
6683.0000,9.8281,13.0144,5.5000,221544.6000,-221539.1000,10.1694,1.2122,33379.3639,33380.5761,496.6562,254923.9639,4.2878,-254919.6761,13.0144,12.6569,38229.5000,0.0000,38229.5000,1.4171,9629.6510,0.0000,9629.6510,69.2108,0.0000,28599.8490,28599.8490,12.6569,13.0675,0.0000,28295.5000,-28295.5000,1.4929,0.0000,4550.7785,4550.7785,72.9090,32846.2785,0.0000,-32846.2785,13.0675,13.0469,2202.0000,0.0000,2202.0000,0.0817,554.2517,0.0000,554.2517,3.9903,0.0000,1647.7483,1647.7483,13.0469,13.1245,162.0000,5436.8000,-5274.8000,0.3072,33.8146,902.8501,936.6646,15.0008,6339.6501,128.1854,-6211.4646,13.1245,13.0337,9709.7000,0.0000,9709.7000,0.3600,2442.0226,0.0000,2442.0226,17.5835,0.0000,7267.6774,7267.6774,13.0337,9.1956,11.1146,11.1146,10.2355,153531.9587,11.1146,8.3528,10.3782,9.7337,7.3652,58921.5276,10.3782,8.0207,9.8281,9.1994,6.2868,44007.6195,20.7424,1620.8416,-204968.2000,256461.1058
6684.0000,9.9593,13.2533,0.0000,230505.3000,-230505.3000,10.5926,0.0000,34823.1898,34823.1898,517.3254,265328.4898,0.0000,-265328.4898,13.2533,12.9453,33119.3000,0.0000,33119.3000,1.2251,8314.6891,0.0000,8314.6891,59.8315,0.0000,24804.6109,24804.6109,12.9453,13.3121,0.0000,25438.4000,-25438.4000,1.3429,0.0000,4107.0439,4107.0439,65.5830,29545.4439,0.0000,-29545.4439,13.3121,13.2877,2627.7000,0.0000,2627.7000,0.0971,659.1514,0.0000,659.1514,4.7431,0.0000,1968.5486,1968.5486,13.2877,13.3805,10.9000,6418.5000,-6407.6000,0.3525,2.2668,1068.6455,1070.9123,17.2162,7487.1455,8.6332,-7478.5123,13.3805,13.3018,8466.2000,0.0000,8466.2000,0.3126,2121.7065,0.0000,2121.7065,15.2681,0.0000,6344.4935,6344.4935,13.3018,9.2943,11.2980,11.2980,10.7601,161400.9029,11.2980,8.4229,10.5313,9.8605,7.7197,61757.8340,10.5313,8.0799,9.9593,9.3056,6.5822,46075.2526,20.8842,1631.9217,-218138.1000,269233.9895
6685.0000,10.0181,13.3530,0.0000,234709.2000,-234709.2000,10.7942,0.0000,35501.2995,35501.2995,527.1693,270210.4995,0.0000,-270210.4995,13.3530,12.9995,38227.3000,0.0000,38227.3000,1.4087,9583.7706,0.0000,9583.7706,68.8009,0.0000,28643.5294,28643.5294,12.9995,13.2715,0.0000,18977.9000,-18977.9000,1.0029,0.0000,3066.2375,3066.2375,48.9805,22044.1375,0.0000,-22044.1375,13.2715,13.2484,2507.9000,0.0000,2507.9000,0.0923,629.4549,0.0000,629.4549,4.5095,0.0000,1878.4451,1878.4451,13.2484,13.3612,0.0000,7835.8000,-7835.8000,0.4297,0.0000,1304.0595,1304.0595,20.9854,9139.8595,0.0000,-9139.8595,13.3612,13.2915,7533.6000,0.0000,7533.6000,0.2771,1888.4960,0.0000,1888.4960,13.5319,0.0000,5645.1040,5645.1040,13.2915,9.4125,11.3520,11.3520,10.4765,157147.9719,11.3520,8.4952,10.5902,9.9236,7.7159,61727.0892,10.5902,8.1385,10.0181,9.3643,6.6217,46352.2457,21.0074,1641.5460,-213254.1000,265227.3067
6686.0000,10.1078,13.4974,0.0000,241645.2000,-241645.2000,11.1170,0.0000,36618.2830,36618.2830,542.9371,278263.4830,0.0000,-278263.4830,13.4974,13.1652,36371.8000,0.0000,36371.8000,1.3383,9100.3436,0.0000,9100.3436,65.3595,0.0000,27271.4564,27271.4564,13.1652,13.4052,0.0000,16952.0000,-16952.0000,0.8960,0.0000,2745.1145,2745.1145,43.7609,19697.1145,0.0000,-19697.1145,13.4052,13.3900,1665.1000,0.0000,1665.1000,0.0613,417.1465,0.0000,417.1465,2.9960,0.0000,1247.9535,1247.9535,13.3900,13.5283,0.0000,9733.0000,-9733.0000,0.5337,0.0000,1622.3113,1622.3113,26.0655,11355.3113,0.0000,-11355.3113,13.5283,13.4680,6600.9000,0.0000,6600.9000,0.2428,1650.8617,0.0000,1650.8617,11.8602,0.0000,4950.0383,4950.0383,13.4680,9.4795,11.4737,11.4737,10.9142,163712.4276,11.4737,8.5474,10.6934,10.0106,8.0075,64060.2748,10.6934,8.1836,10.1078,9.4385,6.8676,48073.4389,21.2838,1663.1497,-223692.4000,275846.1413
6687.0000,10.2197,13.6106,0.0000,250843.3000,-250843.3000,11.5463,0.0000,38100.6536,38100.6536,563.9039,288943.9536,0.0000,-288943.9536,13.6106,13.3067,34513.0000,0.0000,34513.0000,1.2670,8621.7655,0.0000,8621.7655,61.8799,0.0000,25891.2345,25891.2345,13.3067,13.5559,0.0000,18269.5000,-18269.5000,0.9663,0.0000,2964.2469,2964.2469,47.1921,21233.7469,0.0000,-21233.7469,13.5559,13.5417,1609.2000,0.0000,1609.2000,0.0592,402.3014,0.0000,402.3014,2.8894,0.0000,1206.8986,1206.8986,13.5417,13.6949,0.0000,11183.0000,-11183.0000,0.6133,0.0000,1867.1452,1867.1452,29.9523,13050.1452,0.0000,-13050.1452,13.6949,13.6285,7533.6000,0.0000,7533.6000,0.2764,1879.7958,0.0000,1879.7958,13.5009,0.0000,5653.8042,5653.8042,13.6285,9.5985,11.6135,11.6135,11.4470,171705.7115,11.6135,8.6304,10.8180,10.1219,8.4733,67786.3162,10.8180,8.2538,10.2197,9.5359,7.2834,50983.4625,22.0928,1726.3643,-236640.0000,290475.4903
6688.0000,10.2913,13.6776,0.0000,250208.5000,-250208.5000,11.5248,0.0000,38061.0287,38061.0287,562.8520,288269.5287,0.0000,-288269.5287,13.6776,13.4183,29416.0000,0.0000,29416.0000,1.0780,7341.6727,0.0000,7341.6727,52.6488,0.0000,22074.3273,22074.3273,13.4183,13.6868,0.0000,19662.1000,-19662.1000,1.0405,0.0000,3195.1630,3195.1630,50.8174,22857.2630,0.0000,-22857.2630,13.6868,13.6685,2075.4000,0.0000,2075.4000,0.0761,517.9146,0.0000,517.9146,3.7177,0.0000,1557.4854,1557.4854,13.6685,13.8368,0.0000,12270.4000,-12270.4000,0.6730,0.0000,2051.6273,2051.6273,32.8693,14322.0273,0.0000,-14322.0273,13.8368,13.7594,8777.0000,0.0000,8777.0000,0.3212,2185.7771,0.0000,2185.7771,15.6886,0.0000,6591.2229,6591.2229,13.7594,9.6583,11.7088,11.7088,11.6370,174555.1184,11.7088,8.6748,10.8997,10.1918,8.6092,68873.2645,10.8997,8.2920,10.2913,9.5959,7.3996,51797.2072,22.0706,1724.6249,-241872.6000,295225.5901
6689.0000,10.4208,13.9204,0.0000,263939.6000,-263939.6000,12.1624,0.0000,40258.8512,40258.8512,593.9943,304198.4512,0.0000,-304198.4512,13.9204,13.7543,19208.5000,0.0000,19208.5000,0.7032,4778.0956,0.0000,4778.0956,34.3437,0.0000,14430.4044,14430.4044,13.7543,14.0186,0.0000,19748.8000,-19748.8000,1.0456,0.0000,3224.5628,3224.5628,51.0639,22973.3628,0.0000,-22973.3628,14.0186,14.0072,1319.3000,0.0000,1319.3000,0.0483,327.7329,0.0000,327.7329,2.3585,0.0000,991.5671,991.5671,14.0072,14.1645,0.0000,11708.0000,-11708.0000,0.6423,0.0000,1965.2366,1965.2366,31.3665,13673.2366,0.0000,-13673.2366,14.1645,14.0644,11574.9000,0.0000,11574.9000,0.4227,2869.6414,0.0000,2869.6414,20.6445,0.0000,8705.2586,8705.2586,14.0644,9.7319,11.8981,11.8981,12.5532,188298.3084,11.8981,8.7314,11.0537,10.3148,9.1755,73403.7687,11.0537,8.3412,10.4208,9.6975,7.8593,55014.7906,22.5367,1761.0516,-263293.7000,316716.8677
