Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6690.0000,9.8632,13.3755,18.0000,159756.9000,-159738.9000,7.3684,3.9648,24087.3679,24091.3327,359.8601,183844.2679,14.0352,-183830.2327,13.3755,13.1487,15835.0000,0.0000,15835.0000,0.5775,3968.6730,0.0000,3968.6730,28.2064,0.0000,11866.3270,11866.3270,13.1487,13.1576,13.0000,408.4000,-395.4000,0.0224,2.7133,66.1191,68.8324,1.0926,474.5191,10.2867,-464.2324,13.1576,13.1419,1101.3000,0.0000,1101.3000,0.0401,276.8530,0.0000,276.8530,1.9588,0.0000,824.4470,824.4470,13.1419,13.3628,0.0000,9914.3000,-9914.3000,0.5440,0.0000,1648.0707,1648.0707,26.5703,11562.3707,0.0000,-11562.3707,13.3628,13.1681,13595.6000,0.0000,13595.6000,0.4940,3408.0210,0.0000,3408.0210,24.1272,0.0000,10187.5790,10187.5790,13.1681,9.1900,11.1790,11.1790,6.9403,104104.4485,11.1790,8.3506,10.4248,9.7648,4.9345,39475.7080,10.4248,8.0181,9.8632,9.2214,4.1988,29391.7377,13.5697,1060.3570,-139516.7000,172971.8943
6691.0000,9.6896,13.2179,199.5000,149097.6000,-148898.1000,6.8644,44.0799,22400.5989,22444.6788,335.2446,171498.1989,155.4201,-171342.7788,13.2179,12.9737,15835.9000,0.0000,15835.9000,0.5825,3977.6049,0.0000,3977.6049,28.4468,0.0000,11858.2951,11858.2951,12.9737,12.9683,333.1000,0.0000,333.1000,0.0187,69.7183,0.0000,69.7183,0.9130,0.0000,263.3817,263.3817,12.9683,12.9553,843.7000,0.0000,843.7000,0.0311,212.6574,0.0000,212.6574,1.5208,0.0000,631.0426,631.0426,12.9553,13.1391,0.0000,7658.2000,-7658.2000,0.4199,0.0000,1270.5065,1270.5065,20.5073,8928.7065,0.0000,-8928.7065,13.1391,12.9391,12973.8000,0.0000,12973.8000,0.4773,3262.2914,0.0000,3262.2914,23.3101,0.0000,9711.5086,9711.5086,12.9391,8.9945,10.9668,10.9668,6.3854,95781.7385,10.9668,8.2153,10.2331,9.5911,4.4540,35632.1605,10.2331,7.9039,9.6896,9.0685,3.7704,26392.8160,12.5908,983.8624,-126569.8000,157806.7150
6692.0000,9.3390,12.4071,1464.8000,91053.1000,-89588.3000,4.2644,325.6958,13583.4283,13909.1241,208.2666,104636.5283,1139.1042,-103497.4241,12.4071,12.0572,15818.9000,0.0000,15818.9000,0.5833,4018.8304,0.0000,4018.8304,28.4864,0.0000,11800.0696,11800.0696,12.0572,11.9750,3524.1000,0.0000,3524.1000,0.1984,748.6531,0.0000,748.6531,9.6903,0.0000,2775.4469,2775.4469,11.9750,11.9545,926.5000,0.0000,926.5000,0.0343,236.8298,0.0000,236.8298,1.6750,0.0000,689.6702,689.6702,11.9545,12.1506,0.0000,5682.0000,-5682.0000,0.3115,0.0000,933.2642,933.2642,15.2133,6615.2642,0.0000,-6615.2642,12.1506,11.8881,11885.8000,0.0000,11885.8000,0.4388,3030.6265,0.0000,3030.6265,21.4302,0.0000,8855.1735,8855.1735,11.8881,8.9912,10.4396,10.4396,3.2574,48861.3009,10.4396,8.0905,9.8132,9.2651,2.6415,21131.9285,9.8132,7.7810,9.3390,8.7971,2.2851,15995.7757,8.7460,683.4282,-63115.0000,85989.0050
6693.0000,9.2028,12.2886,2010.4000,86921.5000,-84911.1000,4.0985,448.1089,12931.8672,13379.9761,200.1642,99853.3672,1562.2911,-98291.0761,12.2886,11.9749,13404.5000,0.0000,13404.5000,0.5006,3411.1677,0.0000,3411.1677,24.4508,0.0000,9993.3323,9993.3323,11.9749,11.8424,5361.4000,0.0000,5361.4000,0.3071,1140.5117,0.0000,1140.5117,14.9963,0.0000,4220.8883,4220.8883,11.8424,11.8297,543.3000,0.0000,543.3000,0.0204,139.1405,0.0000,139.1405,0.9980,0.0000,404.1595,404.1595,11.8297,11.9730,0.0000,3921.2000,-3921.2000,0.2149,0.0000,643.3011,643.3011,10.4930,4564.5011,0.0000,-4564.5011,11.9730,11.7461,9709.7000,0.0000,9709.7000,0.3641,2482.0418,0.0000,2482.0418,17.7844,0.0000,7227.6582,7227.6582,11.7461,8.7874,10.2667,10.2667,3.1414,47120.6748,10.2667,7.9917,9.6601,9.1292,2.4155,19324.2368,9.6601,7.7005,9.2028,8.6803,2.0806,14564.4241,8.2585,645.3279,-59813.4000,81009.3357
6694.0000,9.0343,11.3921,3791.4000,72358.3000,-68566.9000,3.5316,847.6668,10729.3104,11576.9773,172.4764,83087.6104,2943.7332,-80143.8773,11.3921,11.1063,13087.3000,0.0000,13087.3000,0.4897,3373.4449,0.0000,3373.4449,23.9176,0.0000,9713.8551,9713.8551,11.1063,10.5509,24074.6000,0.0000,24074.6000,1.3809,5196.0733,0.0000,5196.0733,67.4430,0.0000,18878.5267,18878.5267,10.5509,10.5418,419.2000,0.0000,419.2000,0.0158,109.3846,0.0000,109.3846,0.7717,0.0000,309.8154,309.8154,10.5418,10.6283,0.0000,2529.7000,-2529.7000,0.1386,0.0000,410.4636,410.4636,6.7691,2940.1636,0.0000,-2940.1636,10.6283,10.4441,8466.2000,0.0000,8466.2000,0.3184,2206.6407,0.0000,2206.6407,15.5515,0.0000,6259.5593,6259.5593,10.4441,9.3541,9.8991,9.8991,1.2350,18524.7467,9.8991,8.1087,9.4216,9.0039,2.0285,16228.2612,9.4216,7.7616,9.0343,8.5916,1.8808,13165.6089,8.8126,688.6303,-25049.3000,47918.6167
6695.0000,8.9139,10.9987,4921.4000,65209.7000,-60288.3000,3.2675,1102.7142,9646.4256,10749.1398,159.5808,74856.1256,3818.6858,-71037.4398,10.9987,10.7141,13087.8000,0.0000,13087.8000,0.4970,3392.8509,0.0000,3392.8509,24.2707,0.0000,9694.9491,9694.9491,10.7141,9.9872,31646.7000,0.0000,31646.7000,1.8454,6875.9908,0.0000,6875.9908,90.1261,0.0000,24770.7092,24770.7092,9.9872,9.9783,408.1000,0.0000,408.1000,0.0157,107.3752,0.0000,107.3752,0.7675,0.0000,300.7248,300.7248,9.9783,10.0293,0.7000,1494.6000,-1493.9000,0.0819,0.1534,241.4899,241.6433,4.0007,1736.0899,0.5466,-1735.5433,10.0293,9.9268,4735.7000,0.0000,4735.7000,0.1821,1245.2346,0.0000,1245.2346,8.8949,0.0000,3490.4654,3490.4654,9.9268,9.4185,9.6727,9.6727,0.5773,8659.7399,9.6727,8.1318,9.2618,8.9022,1.7502,14001.7545,9.2618,7.7709,8.9139,8.5163,1.6934,11853.8766,8.8345,690.3379,-11903.9000,34515.3711
6696.0000,8.8160,10.6890,6448.0000,59493.1000,-53045.1000,3.0935,1447.3451,8783.9218,10231.2669,151.0792,68277.0218,5000.6549,-63276.3669,10.6890,10.4026,13078.3000,0.0000,13078.3000,0.4999,3405.7218,0.0000,3405.7218,24.4122,0.0000,9672.5782,9672.5782,10.4026,9.5712,35939.2000,0.0000,35939.2000,2.1115,7850.3956,0.0000,7850.3956,103.1220,0.0000,28088.8044,28088.8044,9.5712,9.5621,416.9000,0.0000,416.9000,0.0162,110.3694,0.0000,110.3694,0.7917,0.0000,306.5306,306.5306,9.5621,9.5796,347.0000,741.5000,-394.5000,0.0612,76.5807,119.4640,196.0447,2.9907,860.9640,270.4193,-590.5447,9.5796,9.5476,1471.5000,0.0000,1471.5000,0.0572,389.5136,0.0000,389.5136,2.7922,0.0000,1081.9864,1081.9864,9.5476,9.4453,9.4964,9.4964,0.1152,1728.6183,9.4964,8.1381,9.1342,8.8173,1.5297,12237.2513,9.1342,7.7704,8.8160,8.4523,1.5358,10750.6915,8.7591,684.4510,-2533.7000,24716.5612
6697.0000,8.7180,10.2726,8194.4000,54271.0000,-46076.6000,2.9557,1842.6330,7997.6203,9840.2533,144.3501,62268.6203,6351.7670,-55916.8533,10.2726,10.0039,13095.6000,0.0000,13095.6000,0.5031,3431.1089,0.0000,3431.1089,24.5719,0.0000,9664.4911,9664.4911,10.0039,9.0459,44172.9000,0.0000,44172.9000,2.6109,9715.6154,0.0000,9715.6154,127.5099,0.0000,34457.2846,34457.2846,9.0459,9.0376,409.0000,0.0000,409.0000,0.0160,109.1313,0.0000,109.1313,0.7823,0.0000,299.8687,299.8687,9.0376,9.0241,1253.7000,421.1000,832.6000,0.0982,279.1205,67.6186,346.7391,4.7936,488.7186,974.5795,485.8609,9.0241,9.0067,850.5000,0.0000,850.5000,0.0333,227.0088,0.0000,227.0088,1.6265,0.0000,623.4912,623.4912,9.0067,9.5707,9.2887,9.2887,-0.6762,-10143.4604,9.2887,8.1907,8.9959,8.7397,1.3165,10532.1609,8.9959,7.8049,8.7180,8.4004,1.4281,9996.3511,9.3257,728.7219,13284.0000,10385.0516
6698.0000,8.6382,10.0234,9608.9000,49225.3000,-39616.4000,2.8073,2163.8523,7242.8382,9406.6905,137.1045,56468.1382,7445.0477,-49023.0905,10.0234,9.7506,13097.1000,0.0000,13097.1000,0.5068,3444.1317,0.0000,3444.1317,24.7489,0.0000,9652.9683,9652.9683,9.7506,8.7810,44043.9000,0.0000,44043.9000,2.6234,9730.0440,0.0000,9730.0440,128.1235,0.0000,34313.8560,34313.8560,8.7810,8.7724,416.7000,0.0000,416.7000,0.0165,111.6295,0.0000,111.6295,0.8044,0.0000,305.0705,305.0705,8.7724,8.7357,2151.8000,320.4000,1831.4000,0.1478,481.2159,51.3687,532.5846,7.2160,371.7687,1670.5841,1298.8154,8.7357,8.7278,383.7000,0.0000,383.7000,0.0152,102.8594,0.0000,102.8594,0.7410,0.0000,280.8406,280.8406,8.7278,9.5655,9.1466,9.1466,-0.9882,-14823.5006,9.1466,8.1920,8.8921,8.6693,1.1261,9008.7919,8.8921,7.8039,8.6382,8.3480,1.2837,8985.9251,9.1753,716.9720,20156.4000,3171.2164
6699.0000,8.5523,9.6892,10993.1000,44323.4000,-33330.3000,2.6643,2479.4486,6510.7814,8990.2300,130.1211,50834.1814,8513.6514,-42320.5300,9.6892,9.4303,13097.4000,0.0000,13097.4000,0.5089,3461.3049,0.0000,3461.3049,24.8554,0.0000,9636.0951,9636.0951,9.4303,8.3680,50836.9000,0.0000,50836.9000,3.0430,11293.9511,0.0000,11293.9511,148.6158,0.0000,39542.9489,39542.9489,8.3680,8.3600,409.6000,0.0000,409.6000,0.0163,110.4145,0.0000,110.4145,0.7944,0.0000,299.1855,299.1855,8.3600,8.3101,2808.8000,276.9000,2531.9000,0.1860,632.5515,44.2947,676.8463,9.0847,321.1947,2176.2485,1855.0537,8.3101,8.3026,383.7000,0.0000,383.7000,0.0153,103.5235,0.0000,103.5235,0.7448,0.0000,280.1765,280.1765,8.3026,9.6353,8.9689,8.9689,-1.6536,-24803.3248,8.9689,8.2300,8.7719,8.5995,0.9168,7334.7332,8.7719,7.8306,8.5523,8.3013,1.1679,8175.0793,9.6507,754.1189,33929.2000,-9293.5123
6700.0000,8.4916,9.5394,12317.4000,42460.3000,-30142.9000,2.6570,2781.2224,6229.8279,9011.0502,129.7619,48690.1279,9536.1776,-39153.9502,9.5394,9.2816,13106.8000,0.0000,13106.8000,0.5122,3471.5131,0.0000,3471.5131,25.0174,0.0000,9635.2869,9635.2869,9.2816,8.2365,50238.1000,0.0000,50238.1000,3.0261,11190.2117,0.0000,11190.2117,147.7893,0.0000,39047.8883,39047.8883,8.2365,8.2284,416.0000,0.0000,416.0000,0.0166,112.3636,0.0000,112.3636,0.8128,0.0000,303.6364,303.6364,8.2284,8.1702,3218.7000,274.4000,2944.3000,0.2124,726.4891,43.8653,770.3543,10.3745,318.2653,2492.2109,2173.9457,8.1702,8.1536,850.8000,0.0000,850.8000,0.0341,230.0368,0.0000,230.0368,1.6642,0.0000,620.7632,620.7632,8.1536,9.5758,8.8647,8.8647,-1.7713,-26569.2593,8.8647,8.2233,8.6936,8.5440,0.7989,6390.8779,8.6936,7.8276,8.4916,8.2606,1.0787,7550.6814,9.6877,757.0081,37413.1000,-12627.7000
6701.0000,8.4004,9.1932,14622.4000,39023.4000,-24401.0000,2.6355,3307.1954,5715.5682,9022.7635,128.7120,44738.9682,11315.2046,-33423.7635,9.1932,8.9651,13106.9000,0.0000,13106.9000,0.5136,3489.5334,0.0000,3489.5334,25.0829,0.0000,9617.3666,9617.3666,8.9651,7.8353,61378.1000,0.0000,61378.1000,3.7079,13748.4222,0.0000,13748.4222,181.0895,0.0000,47629.6778,47629.6778,7.8353,7.8261,534.4000,0.0000,534.4000,0.0214,145.2286,0.0000,145.2286,1.0467,0.0000,389.1714,389.1714,7.8261,7.7734,3428.0000,367.2000,3060.8000,0.2309,779.0785,58.5871,837.6656,11.2770,425.7871,2648.9215,2223.1344,7.7734,7.6968,4432.4000,0.0000,4432.4000,0.1780,1205.6906,0.0000,1205.6906,8.6919,0.0000,3226.7094,3226.7094,7.6968,9.6245,8.6607,8.6607,-2.7091,-40636.3221,8.6607,8.2823,8.5598,8.4715,0.5317,4253.7213,8.5598,7.8767,8.4004,8.2183,0.9599,6719.5939,10.9309,854.1598,58111.6000,-29663.0068
6702.0000,8.4080,9.4892,14708.8000,44795.8000,-30087.0000,2.9044,3326.2727,6561.9794,9888.2521,141.8458,51357.7794,11382.5273,-39975.2521,9.4892,9.2286,13107.2000,0.0000,13107.2000,0.5167,3474.2198,0.0000,3474.2198,25.2363,0.0000,9632.9802,9632.9802,9.2286,8.4986,34735.9000,0.0000,34735.9000,2.1116,7744.4323,0.0000,7744.4323,103.1269,0.0000,26991.4677,26991.4677,8.4986,8.4887,503.3000,0.0000,503.3000,0.0203,135.4047,0.0000,135.4047,0.9930,0.0000,367.8953,367.8953,8.4887,8.4411,3243.0000,650.9000,2592.1000,0.2367,728.7382,104.1930,832.9312,11.5610,755.0930,2514.2618,1759.1688,8.4411,8.1473,14865.4000,0.0000,14865.4000,0.6012,4002.7797,0.0000,4002.7797,29.3633,0.0000,10862.6203,10862.6203,8.1473,9.3455,8.7464,8.7464,-1.4768,-22152.0843,8.7464,8.1725,8.5934,8.4595,0.7073,5658.7101,8.5934,7.7990,8.4080,8.1962,0.9791,6853.6940,9.5865,749.1033,35716.9000,-9639.6802
6703.0000,8.5164,10.4414,9247.2000,70969.2000,-61722.0000,3.7769,2087.0364,10417.6533,12504.6897,184.4592,81386.8533,7160.1636,-74226.6897,10.4414,10.1903,13107.3000,0.0000,13107.3000,0.5141,3425.6668,0.0000,3425.6668,25.1057,0.0000,9681.6332,9681.6332,10.1903,9.6969,24364.3000,0.0000,24364.3000,1.4734,5341.5391,0.0000,5341.5391,71.9592,0.0000,19022.7609,19022.7609,9.6969,9.6842,664.5000,0.0000,664.5000,0.0265,175.5901,0.0000,175.5901,1.2953,0.0000,488.9099,488.9099,9.6842,9.6411,3275.0000,769.0000,2506.0000,0.2425,721.3081,123.9964,845.3045,11.8424,892.9964,2553.6919,1660.6955,9.6411,9.3397,15799.7000,0.0000,15799.7000,0.6313,4178.4369,0.0000,4178.4369,30.8312,0.0000,11621.2631,11621.2631,9.3397,8.7407,9.0402,9.0402,0.7699,11548.8587,9.0402,8.0084,8.7650,8.5243,1.3262,10609.5476,8.7650,7.6993,8.5164,8.2322,1.3698,9588.5737,9.9970,781.1835,-5280.2000,31746.9800
6704.0000,8.6129,11.1543,6754.0000,85459.9000,-78705.9000,4.2926,1521.6523,12568.1205,14089.7728,209.6448,98028.0205,5232.3477,-92795.6728,11.1543,10.7877,18053.8000,0.0000,18053.8000,0.6965,4669.6665,0.0000,4669.6665,34.0174,0.0000,13384.1335,13384.1335,10.7877,10.6190,7868.7000,0.0000,7868.7000,0.4670,1707.5177,0.0000,1707.5177,22.8073,0.0000,6161.1823,6161.1823,10.6190,10.6021,835.7000,0.0000,835.7000,0.0327,217.8475,0.0000,217.8475,1.5949,0.0000,617.8525,617.8525,10.6021,10.5598,3117.9000,773.7000,2344.2000,0.2287,676.4322,125.5983,802.0305,11.1676,899.2983,2441.4678,1542.1695,10.5598,10.2526,15176.8000,0.0000,15176.8000,0.5936,3959.6641,0.0000,3959.6641,28.9927,0.0000,11217.1359,11217.1359,10.2526,8.3553,9.3039,9.3039,2.3092,34638.2557,9.3039,7.8651,8.9202,8.5845,1.7512,14009.7891,8.9202,7.6029,8.6129,8.2616,1.6033,11223.2304,9.4667,739.7394,-34426.7000,59871.2752
6705.0000,8.7761,11.8375,3992.6000,114524.9000,-110532.3000,5.4590,896.8458,16896.0100,17792.8558,266.6069,131420.9100,3095.7542,-128325.1558,11.8375,11.4357,22642.9000,0.0000,22642.9000,0.8632,5799.3062,0.0000,5799.3062,42.1560,0.0000,16843.5938,16843.5938,11.4357,11.4078,2479.4000,672.8000,1806.6000,0.1807,532.1798,106.5640,638.7438,8.8275,779.3640,1947.2202,1167.8562,11.4078,11.3884,1098.2000,0.0000,1098.2000,0.0422,283.0133,0.0000,283.0133,2.0630,0.0000,815.1867,815.1867,11.3884,11.3993,1735.0000,1566.5000,168.5000,0.1876,371.6700,255.9712,627.6413,9.1644,1822.4712,1363.3300,-459.1413,11.3993,11.1636,13308.2000,0.0000,13308.2000,0.5124,3430.0301,0.0000,3430.0301,25.0253,0.0000,9878.1699,9878.1699,11.1636,8.1269,9.6453,9.6453,4.2431,63646.0649,9.6453,7.7814,9.1482,8.7133,2.6042,20833.9594,9.1482,7.5535,8.7761,8.3509,2.2282,15597.6231,10.8678,849.2236,-71507.9000,100077.6473
6706.0000,8.9066,12.0688,3084.1000,129634.1000,-126550.0000,6.1003,691.1304,19173.9521,19865.0824,297.9267,148808.0521,2392.9696,-146415.0824,12.0688,11.6345,26998.7000,0.0000,26998.7000,1.0177,6892.1167,0.0000,6892.1167,49.7032,0.0000,20106.5833,20106.5833,11.6345,11.6881,735.2000,2637.7000,-1902.5000,0.1812,157.2808,418.7774,576.0582,8.8513,3056.4774,577.9192,-2478.5582,11.6881,11.6718,1012.4000,0.0000,1012.4000,0.0384,259.8521,0.0000,259.8521,1.8770,0.0000,752.5479,752.5479,11.6718,11.7379,670.3000,3080.4000,-2410.1000,0.2075,142.9447,504.6275,647.5722,10.1346,3585.0275,527.3553,-3057.6722,11.7379,11.5442,12062.5000,0.0000,12062.5000,0.4580,3093.8649,0.0000,3093.8649,22.3667,0.0000,8968.6351,8968.6351,11.5442,8.2033,9.8737,9.8737,5.1563,77345.1700,9.8737,7.7860,9.3170,8.8299,3.2221,25777.0557,9.3170,7.5583,8.9066,8.4376,2.7144,19000.8790,12.0047,938.0625,-90789.0000,122123.1048
6707.0000,9.0330,12.1517,2300.9000,136218.9000,-133918.0000,6.3597,514.4383,20198.0748,20712.5131,310.5990,156416.9748,1786.4617,-154630.5131,12.1517,11.7460,27000.1000,0.0000,27000.1000,1.0139,6884.3404,0.0000,6884.3404,49.5193,0.0000,20115.7596,20115.7596,11.7460,11.9857,37.3000,10279.3000,-10242.0000,0.5428,7.9648,1634.2138,1642.1786,26.5088,11913.5138,29.3352,-11884.1786,11.9857,11.9680,1177.1000,0.0000,1177.1000,0.0445,300.8414,0.0000,300.8414,2.1723,0.0000,876.2586,876.2586,11.9680,12.0645,177.5000,4227.4000,-4049.9000,0.2418,37.6759,694.4360,732.1120,11.8099,4921.8360,139.8241,-4782.0120,12.0645,11.9184,9726.7000,0.0000,9726.7000,0.3672,2483.1443,0.0000,2483.1443,17.9355,0.0000,7243.5557,7243.5557,11.9184,8.2582,10.0883,10.0883,6.0492,90738.6993,10.0883,7.8004,9.4782,8.9443,3.7813,30250.5646,9.4782,7.5704,9.0330,8.5243,3.1531,22071.5143,12.8550,1004.5074,-110306.0000,143060.7782
6708.0000,9.1636,12.2050,1551.6000,142920.4000,-141368.8000,6.6271,346.0898,21246.6086,21592.6984,323.6562,164167.0086,1205.5102,-162961.4984,12.2050,11.8325,26781.5000,0.0000,26781.5000,1.0044,6823.4340,0.0000,6823.4340,49.0525,0.0000,19958.0660,19958.0660,11.8325,12.2356,0.0000,18631.6000,-18631.6000,0.9803,0.0000,2965.2099,2965.2099,47.8762,21596.8099,0.0000,-21596.8099,12.2356,12.2209,1057.4000,0.0000,1057.4000,0.0398,269.2891,0.0000,269.2891,1.9419,0.0000,788.1109,788.1109,12.2209,12.3363,2.8000,5312.9000,-5310.1000,0.2913,0.5920,874.8722,875.4642,14.2250,6187.7722,2.2080,-6185.5642,12.3363,12.2183,8481.0000,0.0000,8481.0000,0.3185,2156.7794,0.0000,2156.7794,15.5556,0.0000,6324.2206,6324.2206,12.2183,8.3653,10.2918,10.2918,6.8816,103224.4165,10.2918,7.8425,9.6386,9.0671,4.3746,34996.6310,9.6386,7.6028,9.1636,8.6207,3.6360,25452.0875,13.8920,1085.5380,-128990.6000,163673.1349
6709.0000,9.2808,12.3002,859.2000,149856.6000,-148997.4000,6.9093,191.2424,22329.7892,22521.0316,337.4408,172186.3892,667.9576,-171518.4316,12.3002,11.9487,26782.3000,0.0000,26782.3000,1.0036,6814.4229,0.0000,6814.4229,49.0118,0.0000,19967.8771,19967.8771,11.9487,12.4254,0.0000,23360.8000,-23360.8000,1.2295,0.0000,3723.1997,3723.1997,60.0467,27083.9997,0.0000,-27083.9997,12.4254,12.4121,1017.8000,0.0000,1017.8000,0.0381,258.5073,0.0000,258.5073,1.8617,0.0000,759.2927,759.2927,12.4121,12.5453,0.0000,6493.9000,-6493.9000,0.3559,0.0000,1071.3625,1071.3625,17.3794,7565.2625,0.0000,-7565.2625,12.5453,12.4461,7546.7000,0.0000,7546.7000,0.2822,1913.5158,0.0000,1913.5158,13.7814,0.0000,5633.1842,5633.1842,12.4461,8.4822,10.4641,10.4641,7.5057,112584.9374,10.4641,7.8953,9.7791,9.1797,4.8640,38912.2882,9.7791,7.6433,9.2808,8.7112,4.0443,28309.8156,14.7278,1150.8522,-143505.3000,179807.0412
6710.0000,9.3693,12.4580,324.2000,156907.1000,-156582.9000,7.2060,72.0460,23421.8230,23493.8690,351.9318,180328.9230,252.1540,-180076.7690,12.4580,12.1157,26747.6000,0.0000,26747.6000,1.0007,6790.4006,0.0000,6790.4006,48.8733,0.0000,19957.1994,19957.1994,12.1157,12.5430,0.0000,21484.6000,-21484.6000,1.1312,0.0000,3431.3378,3431.3378,55.2468,24915.9378,0.0000,-24915.9378,12.5430,12.5322,843.8000,0.0000,843.8000,0.0315,213.9578,0.0000,213.9578,1.5387,0.0000,629.8422,629.8422,12.5322,12.7004,0.0000,8417.4000,-8417.4000,0.4613,0.0000,1390.3742,1390.3742,22.5294,9807.7742,0.0000,-9807.7742,12.7004,12.6157,6612.4000,0.0000,6612.4000,0.2464,1672.9544,0.0000,1672.9544,12.0348,0.0000,4939.4456,4939.4456,12.6157,8.5695,10.5926,10.5926,7.8633,117950.0857,10.5926,7.9379,9.8847,9.2653,5.1592,41273.7942,9.8847,7.6758,9.3693,8.7802,4.2928,30049.8681,15.1158,1181.1716,-152281.1000,189273.7479
6711.0000,9.2652,12.1879,70.0000,127141.5000,-127071.5000,5.8310,15.5851,18939.1790,18954.7641,284.7742,146080.6790,54.4149,-146026.2641,12.1879,11.7890,26748.3000,0.0000,26748.3000,0.9982,6816.6309,0.0000,6816.6309,48.7510,0.0000,19931.6691,19931.6691,11.7890,12.2123,0.0000,18248.1000,-18248.1000,0.9614,0.0000,2902.6250,2902.6250,46.9523,21150.7250,0.0000,-21150.7250,12.2123,12.2011,753.2000,0.0000,753.2000,0.0281,191.8816,0.0000,191.8816,1.3709,0.0000,561.3184,561.3184,12.2011,12.4293,0.0000,9792.2000,-9792.2000,0.5367,0.0000,1612.1653,1612.1653,26.2109,11404.3653,0.0000,-11404.3653,12.4293,12.3166,7546.7000,0.0000,7546.7000,0.2805,1916.6539,0.0000,1916.6539,13.7014,0.0000,5630.0461,5630.0461,12.3166,8.5498,10.4332,10.4332,6.2734,94100.2673,10.4332,7.9046,9.7589,9.1689,4.2112,33689.2536,9.7589,7.6429,9.2652,8.7009,3.5240,24668.2031,12.9538,1012.2256,-120063.6000,152457.7240
6712.0000,9.2347,12.1533,0.0000,124217.2000,-124217.2000,5.6895,0.0000,18492.3115,18492.3115,277.8640,142709.5115,0.0000,-142709.5115,12.1533,11.7458,26748.6000,0.0000,26748.6000,1.0026,6820.0578,0.0000,6820.0578,48.9637,0.0000,19928.5422,19928.5422,11.7458,12.1077,0.0000,15270.2000,-15270.2000,0.8036,0.0000,2427.6649,2427.6649,39.2446,17697.8649,0.0000,-17697.8649,12.1077,12.0956,793.7000,0.0000,793.7000,0.0297,202.5001,0.0000,202.5001,1.4523,0.0000,591.1999,591.1999,12.0956,12.3554,0.0000,10908.7000,-10908.7000,0.5978,0.0000,1794.1551,1794.1551,29.1943,12702.8551,0.0000,-12702.8551,12.3554,12.2213,8792.4000,0.0000,8792.4000,0.3283,2235.3647,0.0000,2235.3647,16.0322,0.0000,6557.0353,6557.0353,12.2213,8.5507,10.3860,10.3860,5.9826,89739.4779,10.3860,7.8961,9.7220,9.1410,4.0582,32465.3313,9.7220,7.6334,9.2347,8.6777,3.4041,23828.6129,12.6771,990.6026,-114061.4000,146033.4221
6713.0000,9.1657,12.3562,7.5000,122593.5000,-122586.0000,5.6145,1.6728,18225.5569,18227.2298,274.2044,140819.0569,5.8272,-140813.2298,12.3562,11.9846,21993.7000,0.0000,21993.7000,0.8248,5591.5789,0.0000,5591.5789,40.2822,0.0000,16402.1211,16402.1211,11.9846,12.0470,113.3000,2451.6000,-2338.3000,0.1355,24.0981,390.9060,415.0040,6.6185,2842.5060,89.2019,-2753.3040,12.0470,12.0384,508.9000,0.0000,508.9000,0.0191,129.9503,0.0000,129.9503,0.9328,0.0000,378.9497,378.9497,12.0384,12.3278,0.0000,10970.9000,-10970.9000,0.6012,0.0000,1803.3966,1803.3966,29.3594,12774.2966,0.0000,-12774.2966,12.3278,12.1319,11595.3000,0.0000,11595.3000,0.4334,2949.1237,0.0000,2949.1237,21.1682,0.0000,8646.1763,8646.1763,12.1319,8.4652,10.2985,10.2985,5.3944,80915.4313,10.2985,7.8463,9.6446,9.0724,3.6077,28861.3851,9.6446,7.5921,9.1657,8.6184,3.0195,21136.6350,11.4428,894.1569,-101797.3000,130913.4514
6714.0000,8.9974,11.9574,34.0000,92449.4000,-92415.4000,4.2339,7.6067,13698.4483,13706.0550,206.7783,106147.8483,26.3933,-106121.4550,11.9574,11.6854,13101.2000,0.0000,13101.2000,0.4897,3349.7398,0.0000,3349.7398,23.9170,0.0000,9751.4602,9751.4602,11.6854,11.5246,7331.1000,0.0000,7331.1000,0.4204,1567.0115,0.0000,1567.0115,20.5337,0.0000,5764.0885,5764.0885,11.5246,11.5142,500.8000,0.0000,500.8000,0.0188,128.8424,0.0000,128.8424,0.9188,0.0000,371.9576,371.9576,11.5142,11.8250,0.0000,9574.5000,-9574.5000,0.5246,0.0000,1566.2522,1566.2522,25.6219,11140.7522,0.0000,-11140.7522,11.8250,11.5424,13619.7000,0.0000,13619.7000,0.5093,3488.9091,0.0000,3488.9091,24.8749,0.0000,10130.7909,10130.7909,11.5424,8.5151,10.0287,10.0287,3.6178,54267.5062,10.0287,7.8111,9.4374,8.9199,2.6502,21201.8014,9.4374,7.5518,8.9974,8.4946,2.2534,15773.6825,9.2953,726.3472,-67437.1000,91242.9902
6715.0000,8.9532,11.9183,130.8000,95838.5000,-95707.7000,4.3904,29.2868,14188.2756,14217.5624,214.4206,110026.7756,101.5132,-109925.2624,11.9183,11.6552,13107.0000,0.0000,13107.0000,0.4931,3353.0936,0.0000,3353.0936,24.0823,0.0000,9753.9064,9753.9064,11.6552,11.4339,10437.2000,0.0000,10437.2000,0.6020,2232.0555,0.0000,2232.0555,29.3990,0.0000,8205.1445,8205.1445,11.4339,11.4240,494.1000,0.0000,494.1000,0.0187,127.2849,0.0000,127.2849,0.9143,0.0000,366.8151,366.8151,11.4240,11.6610,0.0000,7551.8000,-7551.8000,0.4137,0.0000,1234.3764,1234.3764,20.2056,8786.1764,0.0000,-8786.1764,11.6610,11.4004,12996.8000,0.0000,12996.8000,0.4900,3337.1792,0.0000,3337.1792,23.9313,0.0000,9659.6208,9659.6208,11.4004,8.5107,9.9555,9.9555,3.5711,53566.2216,9.9555,7.8049,9.3820,8.8802,2.6578,21262.0030,9.3820,7.5442,8.9532,8.4631,2.2711,15897.6793,9.6119,751.0872,-66224.4000,90725.9038
6716.0000,8.7471,11.0400,672.2000,57198.9000,-56526.7000,2.6541,151.0740,8433.8640,8584.9381,129.6213,65632.7640,521.1260,-65111.6381,11.0400,10.6980,13107.1000,0.0000,13107.1000,0.4934,3395.8122,0.0000,3395.8122,24.0978,0.0000,9711.2878,9711.2878,10.6980,10.2385,16671.0000,0.0000,16671.0000,0.9620,3623.1620,0.0000,3623.1620,46.9848,0.0000,13047.8380,13047.8380,10.2385,10.2255,502.3000,0.0000,502.3000,0.0191,131.6710,0.0000,131.6710,0.9308,0.0000,370.6290,370.6290,10.2255,10.4715,0.0000,6015.4000,-6015.4000,0.3295,0.0000,973.6924,973.6924,16.0945,6989.0924,0.0000,-6989.0924,10.4715,10.1617,11906.8000,0.0000,11906.8000,0.4501,3110.5337,0.0000,3110.5337,21.9831,0.0000,8796.2663,8796.2663,10.1617,8.9770,9.5694,9.5694,1.1215,16821.8906,9.5694,7.8514,9.1112,8.7104,1.6262,13009.5594,9.1112,7.5508,8.7471,8.3310,1.4770,10339.2728,7.3624,575.3094,-20354.9000,40170.7228
6717.0000,8.6641,10.9109,1230.0000,53573.5000,-52343.5000,2.5181,276.8556,7886.5820,8163.4376,122.9790,61460.0820,953.1444,-60506.9376,10.9109,10.5505,13107.2000,0.0000,13107.2000,0.5006,3402.2214,0.0000,3402.2214,24.4492,0.0000,9704.9786,9704.9786,10.5505,10.0627,16797.3000,0.0000,16797.3000,0.9872,3659.8304,0.0000,3659.8304,48.2122,0.0000,13137.4696,13137.4696,10.0627,10.0469,575.1000,0.0000,575.1000,0.0223,151.1458,0.0000,151.1458,1.0874,0.0000,423.9542,423.9542,10.0469,10.2451,0.0000,4594.6000,-4594.6000,0.2517,0.0000,742.7385,742.7385,12.2931,5337.3385,0.0000,-5337.3385,10.2451,9.9786,9726.7000,0.0000,9726.7000,0.3751,2549.4717,0.0000,2549.4717,18.3179,0.0000,7177.2283,7177.2283,9.9786,8.8996,9.4391,9.4391,0.9686,14529.6270,9.4391,7.8281,9.0095,8.6336,1.4462,11569.2876,9.0095,7.5293,8.6641,8.2694,1.3288,9301.6053,6.9824,545.6129,-16731.8000,35400.5199
6718.0000,8.5717,10.4296,2317.1000,46042.8000,-43725.7000,2.2367,522.4272,6765.8786,7288.3059,109.2377,52808.6786,1794.6728,-51014.0059,10.4296,10.0773,13096.9000,0.0000,13096.9000,0.5013,3423.5410,0.0000,3423.5410,24.4828,0.0000,9673.3590,9673.3590,10.0773,9.3619,25170.8000,0.0000,25170.8000,1.4835,5529.1528,0.0000,5529.1528,72.4514,0.0000,19641.6472,19641.6472,9.3619,9.3506,423.0000,0.0000,423.0000,0.0164,112.3342,0.0000,112.3342,0.8022,0.0000,310.6658,310.6658,9.3506,9.4892,0.0000,3278.3000,-3278.3000,0.1796,0.0000,527.4420,527.4420,8.7717,3805.7420,0.0000,-3805.7420,9.4892,9.2622,8481.0000,0.0000,8481.0000,0.3283,2247.9889,0.0000,2247.9889,16.0336,0.0000,6233.0111,6233.0111,9.2622,9.2118,9.2370,9.2370,0.0461,691.2857,9.2370,7.8927,8.8785,8.5648,1.2304,9843.0242,8.8785,7.5634,8.5717,8.2210,1.2037,8425.6220,7.1188,556.2706,167.7000,18959.9319
6719.0000,8.5104,10.3179,2981.8000,41514.8000,-38533.0000,2.0682,673.0480,6093.3022,6766.3502,101.0055,47608.1022,2308.7520,-45299.3502,10.3179,9.9321,13096.8000,0.0000,13096.8000,0.5054,3429.1377,0.0000,3429.1377,24.6823,0.0000,9667.6623,9667.6623,9.9321,9.1819,24113.0000,0.0000,24113.0000,1.4342,5310.1530,0.0000,5310.1530,70.0446,0.0000,18802.8470,18802.8470,9.1819,9.1700,406.3000,0.0000,406.3000,0.0160,108.1902,0.0000,108.1902,0.7800,0.0000,298.1098,298.1098,9.1700,9.2731,0.0000,2226.2000,-2226.2000,0.1220,0.0000,357.7638,357.7638,5.9582,2583.9638,0.0000,-2583.9638,9.2731,9.1341,4743.8000,0.0000,4743.8000,0.1860,1261.4635,0.0000,1261.4635,9.0863,0.0000,3482.3365,3482.3365,9.1341,9.1570,9.1456,9.1456,-0.0191,-287.1054,9.1456,7.8685,8.8050,8.5071,1.0668,8534.4680,8.8050,7.5422,8.5104,8.1736,1.0550,7384.9080,6.4977,507.7364,1600.7000,15632.2706
6720.0000,8.4441,9.9620,4315.8000,36126.2000,-31810.4000,1.9001,975.3388,5295.6512,6270.9900,92.7955,41421.8512,3340.4612,-38081.3900,9.9620,9.5773,13097.1000,0.0000,13097.1000,0.5064,3447.2605,0.0000,3447.2605,24.7298,0.0000,9649.8395,9649.8395,9.5773,8.6515,29839.0000,0.0000,29839.0000,1.7798,6611.9582,0.0000,6611.9582,86.9228,0.0000,23227.0418,23227.0418,8.6515,8.6405,378.1000,0.0000,378.1000,0.0149,101.4870,0.0000,101.4870,0.7281,0.0000,276.6130,276.6130,8.6405,8.7056,0.0000,1408.4000,-1408.4000,0.0772,0.0000,225.6366,225.6366,3.7698,1634.0366,0.0000,-1634.0366,8.7056,8.6626,1473.7000,0.0000,1473.7000,0.0580,395.2378,0.0000,395.2378,2.8334,0.0000,1078.4622,1078.4622,8.6626,9.3523,9.0075,9.0075,-0.5768,-8651.9443,9.0075,7.9043,8.7133,8.4559,0.9225,7380.2279,8.7133,7.5594,8.4441,8.1364,0.9650,6754.6989,6.5045,508.2706,11569.1000,5482.9824
6721.0000,8.3903,9.7377,5719.4000,31713.9000,-25994.5000,1.7809,1293.8157,4644.0800,5937.8957,86.9767,36357.9800,4425.5843,-31932.3957,9.7377,9.3304,13116.8000,0.0000,13116.8000,0.5102,3463.9349,0.0000,3463.9349,24.9186,0.0000,9652.8651,9652.8651,9.3304,8.4020,28299.7000,0.0000,28299.7000,1.6997,6298.1476,0.0000,6298.1476,83.0118,0.0000,22001.5524,22001.5524,8.4020,8.3907,365.6000,0.0000,365.6000,0.0146,98.5028,0.0000,98.5028,0.7107,0.0000,267.0972,267.0972,8.3907,8.4353,70.7000,957.3000,-886.6000,0.0568,15.9136,153.1605,169.0741,2.7738,1110.4605,54.7864,-1055.6741,8.4353,8.4090,851.6000,0.0000,851.6000,0.0339,229.3291,0.0000,229.3291,1.6539,0.0000,622.2709,622.2709,8.4090,9.4158,8.9124,8.9124,-0.7953,-11929.4315,8.9124,7.9069,8.6443,8.4097,0.7942,6353.9240,8.6443,7.5556,8.3903,8.1000,0.8599,6019.5944,6.1441,480.1092,15752.6000,444.0869
6722.0000,8.3331,9.4153,6859.5000,27930.2000,-21070.7000,1.6753,1553.3505,4085.5480,5638.8985,81.8198,32015.7480,5306.1495,-26709.5985,9.4153,9.0246,13127.0000,0.0000,13127.0000,0.5126,3483.3027,0.0000,3483.3027,25.0348,0.0000,9643.6973,9643.6973,9.0246,7.9909,32863.9000,0.0000,32863.9000,1.9834,7353.5952,0.0000,7353.5952,96.8683,0.0000,25510.3048,25510.3048,7.9909,7.9798,376.3000,0.0000,376.3000,0.0150,102.0209,0.0000,102.0209,0.7348,0.0000,274.2791,274.2791,7.9798,7.9931,496.8000,614.9000,-118.1000,0.0642,112.6099,98.1778,210.7877,3.1337,713.0778,384.1901,-328.8877,7.9931,7.9818,384.0000,0.0000,384.0000,0.0153,104.1050,0.0000,104.1050,0.7494,0.0000,279.8950,279.8950,7.9818,9.5844,8.7831,8.7831,-1.3184,-19776.3370,8.7831,7.9527,8.5616,8.3679,0.6832,5465.4506,8.5616,7.5821,8.3331,8.0719,0.8058,5640.8367,6.3989,500.0181,25562.4000,-8670.0496
6723.0000,8.2863,9.1949,8165.9000,24239.4000,-16073.5000,1.5840,1850.7748,3542.5147,5393.2896,77.3603,27781.9147,6315.1252,-21466.7896,9.1949,8.7872,13127.0000,0.0000,13127.0000,0.5155,3494.7968,0.0000,3494.7968,25.1760,0.0000,9632.2032,9632.2032,8.7872,7.7882,30443.8000,0.0000,30443.8000,1.8485,6840.9082,0.0000,6840.9082,90.2778,0.0000,23602.8918,23602.8918,7.7882,7.7769,367.3000,0.0000,367.3000,0.0148,99.8894,0.0000,99.8894,0.7226,0.0000,267.4106,267.4106,7.7769,7.7528,1348.0000,407.6000,940.4000,0.1057,306.6180,65.0185,371.6365,5.1599,472.6185,1041.3820,568.7635,7.7528,7.7410,384.0000,0.0000,384.0000,0.0155,104.4875,0.0000,104.4875,0.7555,0.0000,279.5125,279.5125,7.7410,9.6508,8.6959,8.6959,-1.5041,-22562.1843,8.6959,7.9616,8.5001,8.3287,0.5784,4626.8978,8.5001,7.5839,8.2863,8.0420,0.7216,5051.1067,6.1259,478.6851,29189.0000,-12884.1798
6724.0000,8.2360,8.9679,9341.6000,23492.5000,-14150.9000,1.6193,2119.1983,3430.0829,5549.2813,79.0851,26922.5829,7222.4017,-19700.1813,8.9679,8.6105,13127.2000,0.0000,13127.2000,0.5175,3506.7654,0.0000,3506.7654,25.2741,0.0000,9620.4346,9620.4346,8.6105,7.5277,37627.1000,0.0000,37627.1000,2.2954,8481.7835,0.0000,8481.7835,112.1052,0.0000,29145.3165,29145.3165,7.5277,7.5177,373.2000,0.0000,373.2000,0.0151,101.8995,0.0000,101.8995,0.7370,0.0000,271.3005,271.3005,7.5177,7.4595,2484.3000,303.0000,2181.3000,0.1708,567.6136,48.2790,615.8926,8.3397,351.2790,1916.6864,1565.4074,7.4595,7.4365,852.0000,0.0000,852.0000,0.0345,232.8760,0.0000,232.8760,1.6836,0.0000,619.1240,619.1240,7.4365,9.7006,8.5686,8.5686,-2.0315,-30472.3528,8.5686,8.0188,8.4220,8.2937,0.4933,3946.1097,8.4220,7.6251,8.2360,8.0235,0.7150,5004.6810,6.9789,545.3390,40009.9000,-21521.5621
6725.0000,8.1913,8.7910,10499.0000,21332.5000,-10833.5000,1.5894,2383.7205,3112.0686,5495.7891,77.6241,24444.5686,8115.2795,-16329.2891,8.7910,8.4380,13127.4000,0.0000,13127.4000,0.5196,3516.1653,0.0000,3516.1653,25.3762,0.0000,9611.2347,9611.2347,8.4380,7.4227,35721.7000,0.0000,35721.7000,2.1869,8077.2314,0.0000,8077.2314,106.8030,0.0000,27644.4686,27644.4686,7.4227,7.4096,493.5000,0.0000,493.5000,0.0201,134.9638,0.0000,134.9638,0.9792,0.0000,358.5362,358.5362,7.4096,7.3385,3050.3000,359.3000,2691.0000,0.2100,698.2372,57.2243,755.4615,10.2545,416.5243,2352.0628,1935.5385,7.3385,7.2201,4440.1000,0.0000,4440.1000,0.1806,1215.8645,0.0000,1215.8645,8.8215,0.0000,3224.2355,3224.2355,7.2201,9.7277,8.4739,8.4739,-2.2760,-34140.6531,8.4739,8.0417,8.3587,8.2578,0.3923,3138.0861,8.3587,7.6413,8.1913,8.0000,0.6511,4557.7213,7.0598,551.6603,45640.2000,-26444.8457
6726.0000,8.1695,8.9612,12115.5000,32841.8000,-20726.3000,2.2089,2751.8380,4789.1157,7540.9537,107.8812,37630.9157,9363.6620,-28267.2537,8.9612,8.6918,13121.7000,0.0000,13121.7000,0.5210,3505.6516,0.0000,3505.6516,25.4452,0.0000,9616.0484,9616.0484,8.6918,7.7768,42162.3000,0.0000,42162.3000,2.5901,9490.2743,0.0000,9490.2743,126.4941,0.0000,32672.0257,32672.0257,7.7768,7.7691,375.3000,0.0000,375.3000,0.0153,102.0829,0.0000,102.0829,0.7461,0.0000,273.2171,273.2171,7.7691,7.7217,3118.8000,618.7000,2500.1000,0.2289,709.5019,98.6887,808.1907,11.1795,717.3887,2409.2981,1691.9093,7.7217,7.4182,14892.2000,0.0000,14892.2000,0.6072,4054.1409,0.0000,4054.1409,29.6543,0.0000,10838.0591,10838.0591,7.4182,9.3981,8.4082,8.4082,-2.3565,-35347.0308,8.4082,8.0685,8.3176,8.2383,0.4042,3233.5003,8.3176,7.6827,8.1695,8.0002,0.7556,5289.1153,9.2571,723.3611,52325.3000,-26824.4153
6727.0000,8.1849,9.2183,11638.3000,39046.0000,-27407.7000,2.4634,2642.6975,5695.5019,8338.1994,120.3063,44741.5019,8995.6025,-35745.8994,9.2183,8.9400,13117.0000,0.0000,13117.0000,0.5192,3490.9086,0.0000,3490.9086,25.3591,0.0000,9626.0914,9626.0914,8.9400,8.1678,34426.4000,0.0000,34426.4000,2.1042,7714.7927,0.0000,7714.7927,102.7637,0.0000,26711.6073,26711.6073,8.1678,8.1600,369.0000,0.0000,369.0000,0.0149,99.7728,0.0000,99.7728,0.7288,0.0000,269.2272,269.2272,8.1600,8.1182,3090.3000,815.4000,2274.9000,0.2365,698.3227,130.3043,828.6270,11.5505,945.7043,2391.9773,1446.2730,8.1182,7.7845,15828.2000,0.0000,15828.2000,0.6408,4282.9669,0.0000,4282.9669,31.2949,0.0000,11545.2331,11545.2331,7.7845,9.1588,8.4717,8.4717,-1.5847,-23770.8711,8.4717,8.0081,8.3480,8.2399,0.5345,4276.0533,8.3480,7.6490,8.1849,7.9985,0.8060,5641.8660,8.9685,700.8079,38607.8000,-13852.9518
6728.0000,8.2490,9.8962,6380.3000,50842.8000,-44462.5000,2.6904,1447.0639,7425.2648,8872.3287,131.3939,58268.0648,4933.2361,-53334.8287,9.8962,9.5001,17414.7000,0.0000,17414.7000,0.6862,4588.1511,0.0000,4588.1511,33.5150,0.0000,12826.5489,12826.5489,9.5001,8.9524,22788.4000,0.0000,22788.4000,1.3860,5056.4828,0.0000,5056.4828,67.6897,0.0000,17731.9172,17731.9172,8.9524,8.9442,363.9000,0.0000,363.9000,0.0146,97.2339,0.0000,97.2339,0.7136,0.0000,266.6661,266.6661,8.9442,8.9417,2158.5000,1377.5000,781.0000,0.2084,481.3181,221.0705,702.3886,10.1802,1598.5705,1677.1819,78.6114,8.9417,8.5977,15204.2000,0.0000,15204.2000,0.6111,4063.2063,0.0000,4063.2063,29.8434,0.0000,11140.9937,11140.9937,8.5977,8.7308,8.6642,8.6642,-0.1437,-2155.6798,8.6642,7.8825,8.4558,8.2734,0.8438,6750.0219,8.4558,7.5698,8.2490,8.0128,0.9563,6693.8665,8.3951,656.0059,12089.7000,11288.2086
6729.0000,8.3150,10.3963,4679.3000,59918.9000,-55239.6000,3.0039,1059.9896,8761.7496,9821.7392,146.7044,68680.6496,3619.3104,-65061.3392,10.3963,9.8834,21709.6000,0.0000,21709.6000,0.8454,5677.6824,0.0000,5677.6824,41.2895,0.0000,16031.9176,16031.9176,9.8834,9.5468,13499.2000,0.0000,13499.2000,0.8120,2975.3054,0.0000,2975.3054,39.6573,0.0000,10523.8946,10523.8946,9.5468,9.5379,378.6000,0.0000,378.6000,0.0150,100.2664,0.0000,100.2664,0.7321,0.0000,278.3336,278.3336,9.5379,9.6132,901.4000,2632.5000,-1731.1000,0.1989,199.0136,424.0571,623.0706,9.7157,3056.5571,702.3864,-2354.1706,9.6132,9.2995,13332.2000,0.0000,13332.2000,0.5279,3527.3399,0.0000,3527.3399,25.7840,0.0000,9804.8601,9804.8601,9.2995,8.3988,8.8492,8.8492,0.9386,14078.2596,8.8492,7.7753,8.5628,8.3123,1.1189,8951.5254,8.5628,7.5009,8.3150,8.0319,1.1065,7745.7196,8.1048,633.3195,-8051.1000,30775.5046
6730.0000,8.3171,10.1714,4895.1000,58917.3000,-54022.2000,2.9716,1108.8313,8615.6352,9724.4665,145.1259,67532.9352,3786.2687,-63746.6665,10.1714,9.6135,26001.7000,0.0000,26001.7000,1.0039,6822.7232,0.0000,6822.7232,49.0306,0.0000,19178.9768,19178.9768,9.6135,9.1435,20753.8000,0.0000,20753.8000,1.2391,4595.8718,0.0000,4595.8718,60.5144,0.0000,16157.9282,16157.9282,9.1435,9.1357,365.6000,0.0000,365.6000,0.0143,97.4084,0.0000,97.4084,0.6996,0.0000,268.1916,268.1916,9.1357,9.2750,147.1000,4224.6000,-4077.5000,0.2403,32.6960,678.7755,711.4716,11.7361,4903.3755,114.4040,-4788.9716,9.2750,9.0170,12084.2000,0.0000,12084.2000,0.4729,3213.3161,0.0000,3213.3161,23.0960,0.0000,8870.8839,8870.8839,9.0170,8.6335,8.8253,8.8253,0.4394,6591.4800,8.8253,7.8195,8.5570,8.3224,1.1526,9220.6463,8.5570,7.5289,8.3171,8.0430,1.1782,8247.1754,8.9132,696.4863,1105.6000,24059.3017
6731.0000,8.3372,10.2435,4658.4000,59128.6000,-54470.2000,2.9673,1054.8264,8649.8370,9704.6634,144.9176,67778.4370,3603.5736,-64174.8634,10.2435,9.6736,26002.5000,0.0000,26002.5000,1.0078,6815.6891,0.0000,6815.6891,49.2207,0.0000,19186.8109,19186.8109,9.6736,9.2456,18499.2000,0.0000,18499.2000,1.1103,4092.2932,0.0000,4092.2932,54.2254,0.0000,14406.9068,14406.9068,9.2456,9.2356,459.4000,0.0000,459.4000,0.0181,122.2130,0.0000,122.2130,0.8853,0.0000,337.1870,337.1870,9.2356,9.4442,0.0000,6048.3000,-6048.3000,0.3315,0.0000,972.3957,972.3957,16.1895,7020.6957,0.0000,-7020.6957,9.4442,9.2315,9744.2000,0.0000,9744.2000,0.3836,2584.5498,0.0000,2584.5498,18.7342,0.0000,7159.6502,7159.6502,9.2315,8.5307,8.8811,8.8811,0.7863,11795.1127,8.8811,7.7877,8.5895,8.3344,1.2270,9815.6727,8.5895,7.5081,8.3372,8.0488,1.2135,8494.1797,8.7280,682.0147,-5813.2000,30104.9651
6732.0000,8.3267,9.9844,5140.5000,57974.7000,-52834.2000,2.9432,1164.2152,8479.3369,9643.5521,143.7423,66454.0369,3976.2848,-62477.7521,9.9844,9.4759,26006.5000,0.0000,26006.5000,1.0067,6842.8506,0.0000,6842.8506,49.1676,0.0000,19163.6494,19163.6494,9.4759,8.8636,29660.5000,0.0000,29660.5000,1.7781,6584.1138,0.0000,6584.1138,86.8397,0.0000,23076.3862,23076.3862,8.8636,8.8549,450.5000,0.0000,450.5000,0.0177,120.5342,0.0000,120.5342,0.8666,0.0000,329.9658,329.9658,8.8549,9.0994,0.0000,7941.7000,-7941.7000,0.4352,0.0000,1273.8709,1273.8709,21.2564,9215.5709,0.0000,-9215.5709,9.0994,8.9341,8496.1000,0.0000,8496.1000,0.3335,2265.1514,0.0000,2265.1514,16.2862,0.0000,6230.9486,6230.9486,8.9341,8.7121,8.8231,8.8231,0.2789,4182.8238,8.8231,7.8473,8.5629,8.3352,1.2258,9806.7983,8.5629,7.5506,8.3267,8.0567,1.2718,8902.3728,9.7718,763.5810,3837.7000,22891.9950
6733.0000,8.3337,9.9483,5395.0000,57638.1000,-52243.1000,2.9428,1221.6971,8431.2314,9652.9285,143.7194,66069.3314,4173.3029,-61896.0285,9.9483,9.4486,26001.1000,0.0000,26001.1000,1.0110,6845.0846,0.0000,6845.0846,49.3764,0.0000,19156.0154,19156.0154,9.4486,8.8521,29393.6000,0.0000,29393.6000,1.7689,6528.0029,0.0000,6528.0029,86.3921,0.0000,22865.5971,22865.5971,8.8521,8.8409,586.6000,0.0000,586.6000,0.0233,156.9758,0.0000,156.9758,1.1360,0.0000,429.6242,429.6242,8.8409,9.1621,0.0000,10612.3000,-10612.3000,0.5817,0.0000,1702.1048,1702.1048,28.4110,12314.4048,0.0000,-12314.4048,9.1621,9.0175,7560.1000,0.0000,7560.1000,0.2985,2013.7095,0.0000,2013.7095,14.5802,0.0000,5546.3905,5546.3905,9.0175,8.6570,8.8373,8.8373,0.4606,6908.4116,8.8373,7.8425,8.5720,8.3399,1.2711,10169.0069,8.5720,7.5507,8.3337,8.0614,1.3051,9135.3815,9.9394,776.6762,686.0000,26212.8000
6734.0000,8.3549,10.0303,5081.2000,59243.4000,-54162.2000,2.9975,1150.1891,8669.5635,9819.7525,146.3936,67912.9635,3931.0109,-63981.9525,10.0303,9.5285,26002.4000,0.0000,26002.4000,1.0117,6837.1286,0.0000,6837.1286,49.4096,0.0000,19165.2714,19165.2714,9.5285,8.9820,26814.7000,0.0000,26814.7000,1.6146,5946.9049,0.0000,5946.9049,78.8546,0.0000,20867.7951,20867.7951,8.9820,8.9732,459.8000,0.0000,459.8000,0.0182,122.8037,0.0000,122.8037,0.8907,0.0000,336.9963,336.9963,8.9732,9.3599,0.0000,12726.2000,-12726.2000,0.6976,0.0000,2042.7379,2042.7379,34.0706,14768.9379,0.0000,-14768.9379,9.3599,9.2326,6624.1000,0.0000,6624.1000,0.2613,1759.1845,0.0000,1759.1845,12.7609,0.0000,4864.9155,4864.9155,9.2326,8.5531,8.8928,8.8928,0.8650,12974.7088,8.8928,7.8135,8.6050,8.3531,1.3740,10992.0295,8.6050,7.5334,8.3549,8.0692,1.3642,9549.1086,9.9014,773.7119,-6987.4000,33515.8468
6735.0000,8.3687,10.0585,5473.8000,59191.2000,-53717.4000,3.0184,1238.7470,8664.1934,9902.9404,147.4124,67855.3934,4235.0530,-63620.3404,10.0585,9.5493,26006.3000,0.0000,26006.3000,1.0104,6835.3065,0.0000,6835.3065,49.3472,0.0000,19170.9935,19170.9935,9.5493,9.0717,23104.1000,0.0000,23104.1000,1.3890,5122.1033,0.0000,5122.1033,67.8364,0.0000,17981.9967,17981.9967,9.0717,9.0645,371.0000,0.0000,371.0000,0.0147,98.9537,0.0000,98.9537,0.7170,0.0000,272.0463,272.0463,9.0645,9.5019,0.0000,14189.8000,-14189.8000,0.7778,0.0000,2278.9144,2278.9144,37.9857,16468.7144,0.0000,-16468.7144,9.5019,9.3543,7560.1000,0.0000,7560.1000,0.2972,2003.5151,0.0000,2003.5151,14.5134,0.0000,5556.5849,5556.5849,9.3543,8.5074,8.9308,8.9308,1.0629,15942.8881,8.9308,7.7925,8.6273,8.3617,1.4286,11428.4517,8.6273,7.5190,8.3687,8.0731,1.3909,9736.0691,9.7611,762.7490,-10865.7000,37107.4089
6736.0000,8.3648,9.9304,5748.3000,59258.4000,-53510.1000,3.0377,1300.9597,8673.3912,9974.3509,148.3545,67931.7912,4447.3403,-63484.4509,9.9304,9.4580,26001.0000,0.0000,26001.0000,1.0097,6846.8669,0.0000,6846.8669,49.3133,0.0000,19154.1331,19154.1331,9.4580,8.9009,29042.2000,0.0000,29042.2000,1.7453,6448.8872,0.0000,6448.8872,85.2365,0.0000,22593.3128,22593.3128,8.9009,8.8943,364.3000,0.0000,364.3000,0.0144,97.4162,0.0000,97.4162,0.7029,0.0000,266.8838,266.8838,8.8943,9.3415,0.0000,15626.2000,-15626.2000,0.8565,0.0000,2507.0618,2507.0618,41.8285,18133.2618,0.0000,-18133.2618,9.3415,9.1820,8808.1000,0.0000,8808.1000,0.3454,2339.8423,0.0000,2339.8423,16.8673,0.0000,6468.2577,6468.2577,9.1820,8.6157,8.8988,8.8988,0.7654,11480.4499,8.8988,7.8302,8.6139,8.3645,1.4444,11555.0711,8.6139,7.5465,8.3648,8.0802,1.4428,10099.4998,10.5133,821.5271,-4920.7000,33135.0208
6737.0000,8.3053,9.3906,13835.2000,45080.2000,-31245.0000,2.8663,3134.6087,6590.7190,9725.3277,139.9866,51670.9190,10700.5913,-40970.3277,9.3906,8.9681,21712.5000,0.0000,21712.5000,0.8450,5763.6204,0.0000,5763.6204,41.2707,0.0000,15948.8796,15948.8796,8.9681,8.4705,24207.8000,0.0000,24207.8000,1.4574,5422.1433,0.0000,5422.1433,71.1752,0.0000,18785.6567,18785.6567,8.4705,8.4632,377.2000,0.0000,377.2000,0.0149,101.5228,0.0000,101.5228,0.7300,0.0000,275.6772,275.6772,8.4632,8.9591,0.0000,16137.5000,-16137.5000,0.8846,0.0000,2582.8632,2582.8632,43.2018,18720.3632,0.0000,-18720.3632,8.9591,8.7336,11616.2000,0.0000,11616.2000,0.4568,3103.5316,0.0000,3103.5316,22.3073,0.0000,8512.6684,8512.6684,8.7336,8.8084,8.7710,8.7710,-0.0941,-1411.1780,8.7710,7.8691,8.5305,8.3200,1.1349,9079.4556,8.5305,7.5657,8.3053,8.0481,1.2140,8498.2648,9.7875,764.8119,10531.2000,16166.5424
6738.0000,8.2492,9.1362,13556.9000,36481.3000,-22924.4000,2.4586,3074.7226,5327.8734,8402.5960,120.0760,41809.1734,10482.1774,-31326.9960,9.1362,8.8636,13127.0000,0.0000,13127.0000,0.5157,3497.8671,0.0000,3497.8671,25.1868,0.0000,9629.1329,9629.1329,8.8636,8.2141,29571.5000,0.0000,29571.5000,1.7975,6635.8567,0.0000,6635.8567,87.7890,0.0000,22935.6433,22935.6433,8.2141,8.2066,366.0000,0.0000,366.0000,0.0146,98.8920,0.0000,98.8920,0.7138,0.0000,267.1080,267.1080,8.2066,8.6722,0.0000,14179.6000,-14179.6000,0.7775,0.0000,2266.4850,2266.4850,37.9724,16446.0850,0.0000,-16446.0850,8.6722,8.3896,13644.2000,0.0000,13644.2000,0.5401,3661.1367,0.0000,3661.1367,26.3793,0.0000,9983.0633,9983.0633,8.3896,8.9303,8.6599,8.6599,-0.6365,-9548.1193,8.6599,7.8905,8.4547,8.2752,0.9058,7246.0936,8.4547,7.5737,8.2492,8.0142,1.0371,7259.9049,9.1562,715.4817,19604.7000,4957.8792
6739.0000,8.2123,9.0636,14731.4000,34381.3000,-19649.9000,2.4326,3343.3624,5017.6766,8361.0389,118.8036,39398.9766,11388.0376,-28010.9389,9.0636,8.7712,13123.3000,0.0000,13123.3000,0.5179,3500.6902,0.0000,3500.6902,25.2927,0.0000,9622.6098,9622.6098,8.7712,8.1546,26169.2000,0.0000,26169.2000,1.5940,5882.0605,0.0000,5882.0605,77.8497,0.0000,20287.1395,20287.1395,8.1546,8.1463,374.9000,0.0000,374.9000,0.0150,101.3884,0.0000,101.3884,0.7346,0.0000,273.5116,273.5116,8.1463,8.5381,0.0000,11116.8000,-11116.8000,0.6097,0.0000,1776.3905,1776.3905,29.7768,12893.1905,0.0000,-12893.1905,8.5381,8.2488,13020.2000,0.0000,13020.2000,0.5181,3500.7828,0.0000,3500.7828,25.3020,0.0000,9519.4172,9519.4172,8.2488,8.9527,8.6008,8.6008,-0.7721,-11580.7660,8.6008,7.8839,8.4096,8.2423,0.7863,6290.4901,8.4096,7.5641,8.2123,7.9868,0.9274,6491.6811,8.5310,666.6228,21920.9000,1201.4052
6740.0000,8.1259,8.4486,19071.7000,21650.9000,-2579.2000,2.1090,4335.2970,3154.6227,7489.9196,103.0017,24805.5227,14736.4030,-10069.1196,8.4486,8.1414,13116.9000,0.0000,13116.9000,0.5183,3531.5641,0.0000,3531.5641,25.3129,0.0000,9585.3359,9585.3359,8.1414,7.4190,29167.9000,0.0000,29167.9000,1.7799,6630.6724,0.0000,6630.6724,86.9297,0.0000,22537.2276,22537.2276,7.4190,7.4105,367.7000,0.0000,367.7000,0.0148,100.5654,0.0000,100.5654,0.7213,0.0000,267.1346,267.1346,7.4105,7.7459,0.0000,9029.4000,-9029.4000,0.4952,0.0000,1438.0829,1438.0829,24.1870,10467.4829,0.0000,-10467.4829,7.7459,7.4677,11928.2000,0.0000,11928.2000,0.4758,3246.0409,0.0000,3246.0409,23.2358,0.0000,8682.1591,8682.1591,7.4677,9.3384,8.4030,8.4030,-1.9457,-29185.3734,8.4030,7.9598,8.2849,8.1814,0.4610,3687.8636,8.2849,7.6036,8.1259,7.9442,0.7086,4960.0643,8.0896,632.1319,42972.1000,-20537.4456
6741.0000,8.1042,8.5393,16857.6000,22133.5000,-5275.9000,2.0020,3833.5243,3223.6246,7057.1489,97.7735,25357.1246,13024.0757,-12333.0489,8.5393,8.2010,13117.3000,0.0000,13117.3000,0.5240,3526.8275,0.0000,3526.8275,25.5934,0.0000,9590.4725,9590.4725,8.2010,7.5107,25316.5000,0.0000,25316.5000,1.5645,5748.9475,0.0000,5748.9475,76.4065,0.0000,19567.5525,19567.5525,7.5107,7.4978,499.8000,0.0000,499.8000,0.0203,136.5024,0.0000,136.5024,0.9937,0.0000,363.2976,363.2976,7.4978,7.7916,0.0000,7183.2000,-7183.2000,0.3943,0.0000,1144.4531,1144.4531,19.2564,8327.6531,0.0000,-8327.6531,7.7916,7.5414,9744.2000,0.0000,9744.2000,0.3943,2649.8538,0.0000,2649.8538,19.2572,0.0000,7094.3462,7094.3462,7.5414,9.2370,8.3892,8.3892,-1.6021,-24031.5370,8.3892,7.9241,8.2651,8.1566,0.4394,3515.5233,8.2651,7.5755,8.1042,7.9203,0.6516,4561.0248,7.3492,574.2737,36218.7000,-15954.9889
6742.0000,8.0591,8.3118,17869.9000,18025.4000,-155.5000,1.8752,4067.1048,2623.0761,6690.1809,91.5808,20648.4761,13802.7952,-6845.6809,8.3118,7.9582,13117.5000,0.0000,13117.5000,0.5232,3539.0565,0.0000,3539.0565,25.5520,0.0000,9578.4435,9578.4435,7.9582,7.1904,26951.9000,0.0000,26951.9000,1.6635,6147.2735,0.0000,6147.2735,81.2449,0.0000,20804.6265,20804.6265,7.1904,7.1805,369.8000,0.0000,369.8000,0.0150,101.4961,0.0000,101.4961,0.7340,0.0000,268.3039,268.3039,7.1805,7.3851,0.0000,4784.5000,-4784.5000,0.2626,0.0000,761.3303,761.3303,12.8248,5545.8303,0.0000,-5545.8303,7.3851,7.1574,8496.1000,0.0000,8496.1000,0.3435,2324.8805,0.0000,2324.8805,16.7765,0.0000,6171.2195,6171.2195,7.1574,9.4332,8.2953,8.2953,-2.0554,-30830.7555,8.2953,7.9504,8.2033,8.1228,0.3115,2491.8864,8.2033,7.5852,8.0591,7.8943,0.5582,3907.4790,7.0246,548.9113,43995.3000,-24431.3900
6743.0000,8.0391,8.2111,18779.1000,16259.6000,2519.5000,1.8494,4275.6077,2365.2279,6640.8356,90.3232,18624.8279,14503.4923,-4121.3356,8.2111,7.8114,13121.5000,0.0000,13121.5000,0.5255,3545.5476,0.0000,3545.5476,25.6650,0.0000,9575.9524,9575.9524,7.8114,7.0954,22243.0000,0.0000,22243.0000,1.3796,5086.8048,0.0000,5086.8048,67.3783,0.0000,17156.1952,17156.1952,7.0954,7.0841,372.7000,0.0000,372.7000,0.0152,102.4420,0.0000,102.4420,0.7442,0.0000,270.2580,270.2580,7.0841,7.2406,0.0000,3236.2000,-3236.2000,0.1777,0.0000,514.7752,514.7752,8.6779,3750.9752,0.0000,-3750.9752,7.2406,7.0967,4752.1000,0.0000,4752.1000,0.1936,1303.2626,0.0000,1303.2626,9.4545,0.0000,3448.8374,3448.8374,7.0967,9.4611,8.2789,8.2789,-1.8883,-28323.7960,8.2789,7.9254,8.1846,8.1022,0.2823,2258.1595,8.1846,7.5609,8.0391,7.8728,0.4981,3486.6480,6.2116,485.3832,39772.6000,-22578.9884
6744.0000,8.0119,8.0724,20082.6000,14817.1000,5265.5000,1.8613,4574.6811,2154.2932,6728.9743,90.9026,16971.3932,15507.9189,-1463.4743,8.0724,7.6765,13126.9000,0.0000,13126.9000,0.5267,3554.4969,0.0000,3554.4969,25.7225,0.0000,9572.4031,9572.4031,7.6765,6.8606,25599.1000,0.0000,25599.1000,1.5925,5868.7283,0.0000,5868.7283,77.7746,0.0000,19730.3717,19730.3717,6.8606,6.8495,369.5000,0.0000,369.5000,0.0151,101.9315,0.0000,101.9315,0.7391,0.0000,267.5685,267.5685,6.8495,6.9575,0.0000,2252.1000,-2252.1000,0.1237,0.0000,357.9443,357.9443,6.0397,2610.0443,0.0000,-2610.0443,6.9575,6.9132,1476.0000,0.0000,1476.0000,0.0603,406.5647,0.0000,406.5647,2.9445,0.0000,1069.4353,1069.4353,6.9132,9.5338,8.2235,8.2235,-2.1122,-31683.7499,8.2235,7.9388,8.1476,8.0812,0.2295,1835.6565,8.1476,7.5660,8.0119,7.8568,0.4688,3281.7584,6.2693,489.8954,43584.9000,-26566.3350
