Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6745.0000,7.9868,7.9436,21406.8000,13521.8000,7885.0000,1.8813,4878.5795,1965.0441,6843.6236,91.8815,15486.8441,16528.2205,1041.3764,7.9436,7.5463,13146.3000,0.0000,13146.3000,0.5288,3566.7418,0.0000,3566.7418,25.8256,0.0000,9579.5582,9579.5582,7.5463,6.7190,25900.5000,0.0000,25900.5000,1.6156,5951.9706,0.0000,5951.9706,78.9054,0.0000,19948.5294,19948.5294,6.7190,6.7080,364.7000,0.0000,364.7000,0.0150,100.8283,0.0000,100.8283,0.7328,0.0000,263.8717,263.8717,6.7080,6.7883,0.0000,1670.2000,-1670.2000,0.0917,0.0000,265.3364,265.3364,4.4806,1935.5364,0.0000,-1935.5364,6.7883,6.7627,852.8000,0.0000,852.8000,0.0350,235.5196,0.0000,235.5196,1.7103,0.0000,617.2804,617.2804,6.7627,9.5837,8.1732,8.1732,-2.2673,-34009.2156,8.1732,7.9496,8.1136,8.0614,0.1797,1437.5926,8.1136,7.5703,7.9868,7.8419,0.4366,3056.4883,6.2513,488.4869,46479.1000,-29515.1347
6746.0000,7.9537,7.8235,22756.1000,12384.4000,10371.7000,1.9101,5189.2543,1798.6380,6987.8924,93.2863,14183.0380,17566.8457,3383.8076,7.8235,7.4553,13147.7000,0.0000,13147.7000,0.5301,3573.6668,0.0000,3573.6668,25.8893,0.0000,9574.0332,9574.0332,7.4553,6.5327,31159.3000,0.0000,31159.3000,1.9488,7172.3974,0.0000,7172.3974,95.1773,0.0000,23986.9026,23986.9026,6.5327,6.5222,377.4000,0.0000,377.4000,0.0156,104.6416,0.0000,104.6416,0.7603,0.0000,272.7584,272.7584,6.5222,6.5817,0.0000,1335.8000,-1335.8000,0.0734,0.0000,212.0920,212.0920,3.5842,1547.8920,0.0000,-1547.8920,6.5817,6.5710,384.3000,0.0000,384.3000,0.0158,106.4736,0.0000,106.4736,0.7732,0.0000,277.8264,277.8264,6.5710,9.6147,8.0928,8.0928,-2.6377,-39566.2454,8.0928,7.9822,8.0633,8.0375,0.0959,767.4661,8.0633,7.5933,7.9537,7.8283,0.4073,2851.3015,6.7407,526.7293,54104.6000,-35947.4778
6747.0000,7.9316,7.7045,24335.4000,11329.7000,13005.7000,1.9566,5551.6530,1644.7827,7196.4357,95.5564,12974.4827,18783.7470,5809.2643,7.7045,7.3306,13147.9000,0.0000,13147.9000,0.5313,3580.2260,0.0000,3580.2260,25.9468,0.0000,9567.6740,9567.6740,7.3306,6.4466,29401.9000,0.0000,29401.9000,1.8423,6783.3668,0.0000,6783.3668,89.9755,0.0000,22618.5332,22618.5332,6.4466,6.4362,366.4000,0.0000,366.4000,0.0152,101.7277,0.0000,101.7277,0.7408,0.0000,264.6723,264.6723,6.4362,6.4866,0.0000,1111.8000,-1111.8000,0.0611,0.0000,176.4828,176.4828,2.9840,1288.2828,0.0000,-1288.2828,6.4866,6.4757,384.3000,0.0000,384.3000,0.0159,106.6311,0.0000,106.6311,0.7763,0.0000,277.6689,277.6689,6.4757,9.6263,8.0510,8.0510,-2.6870,-40304.4171,8.0510,7.9868,8.0339,8.0189,0.0548,438.0642,8.0339,7.5956,7.9316,7.8147,0.3738,2616.7732,6.6335,518.3515,55194.4000,-37249.5798
6748.0000,7.9064,7.7312,25794.6000,13009.8000,12784.8000,2.1201,5887.2833,1887.8023,7775.0856,103.5408,14897.6023,19907.3167,5009.7144,7.7312,7.3969,13139.7000,0.0000,13139.7000,0.5321,3576.5336,0.0000,3576.5336,25.9875,0.0000,9563.1664,9563.1664,7.3969,6.4607,34797.7000,0.0000,34797.7000,2.1860,8018.4776,0.0000,8018.4776,106.7583,0.0000,26779.2224,26779.2224,6.4607,6.4512,375.1000,0.0000,375.1000,0.0156,104.1202,0.0000,104.1202,0.7596,0.0000,270.9798,270.9798,6.4512,6.4915,5.4000,996.8000,-991.4000,0.0551,1.2569,158.2348,159.4918,2.6925,1155.0348,4.1431,-1150.8918,6.4915,6.4699,853.1000,0.0000,853.1000,0.0353,236.6902,0.0000,236.6902,1.7263,0.0000,616.4098,616.4098,6.4699,9.5146,7.9923,7.9923,-2.9031,-43545.7630,7.9923,8.0036,7.9953,7.9980,-0.0109,-86.8243,7.9953,7.6141,7.9064,7.8047,0.3634,2543.9715,7.4162,579.5161,60959.0000,-41088.6157
6749.0000,7.8849,7.6634,27289.0000,12770.2000,14518.8000,2.1986,6230.8269,1852.2956,8083.1226,107.3742,14622.4956,21058.1731,6435.6774,7.6634,7.3345,13137.8000,0.0000,13137.8000,0.5318,3579.7276,0.0000,3579.7276,25.9710,0.0000,9558.0724,9558.0724,7.3345,6.4816,32213.1000,0.0000,32213.1000,2.0209,7431.4120,0.0000,7431.4120,98.6955,0.0000,24781.6880,24781.6880,6.4816,6.4694,492.8000,0.0000,492.8000,0.0204,136.7468,0.0000,136.7468,0.9977,0.0000,356.0532,356.0532,6.4694,6.5145,44.3000,1159.8000,-1115.5000,0.0666,10.3083,184.1194,194.4277,3.2510,1343.9194,33.9917,-1309.9277,6.5145,6.4039,4447.9000,0.0000,4447.9000,0.1843,1233.6159,0.0000,1233.6159,9.0000,0.0000,3214.2841,3214.2841,6.4039,9.4945,7.9492,7.9492,-2.9936,-44903.7015,7.9492,8.0096,7.9653,7.9794,-0.0585,-467.9473,7.9653,7.6208,7.8849,7.7930,0.3337,2335.7863,7.5337,588.6944,63694.9000,-43035.8625
6750.0000,7.8740,7.9977,33419.7000,26774.8000,6644.9000,3.1994,7632.1671,3882.8534,11515.0206,156.2524,30657.6534,25787.5329,-4870.1206,7.9977,7.7545,13138.0000,0.0000,13138.0000,0.5324,3561.5516,0.0000,3561.5516,26.0039,0.0000,9576.4484,9576.4484,7.7545,7.0216,37424.7000,0.0000,37424.7000,2.3508,8567.6236,0.0000,8567.6236,114.8088,0.0000,28857.0764,28857.0764,7.0216,7.0146,377.3000,0.0000,377.3000,0.0156,103.8246,0.0000,103.8246,0.7636,0.0000,273.4754,273.4754,7.0146,7.0611,24.8000,1596.9000,-1572.1000,0.0893,5.7160,253.9521,259.6681,4.3634,1850.8521,19.0840,-1831.7681,7.0611,6.7864,14919.6000,0.0000,14919.6000,0.6179,4103.0342,0.0000,4103.0342,30.1753,0.0000,10816.5658,10816.5658,6.7864,9.0604,7.9234,7.9234,-2.9844,-44766.0839,7.9234,8.0007,7.9440,7.9620,-0.1014,-811.2030,7.9440,7.6442,7.8740,7.7941,0.3935,2754.6762,10.2082,797.6816,70932.4000,-42822.6107
6751.0000,7.9100,8.3236,29478.3000,33442.7000,-3964.4000,3.2689,6727.5851,4853.0732,11580.6583,159.6471,38295.7732,22750.7149,-15545.0583,8.3236,8.0683,13138.3000,0.0000,13138.3000,0.5292,3544.0327,0.0000,3544.0327,25.8452,0.0000,9594.2673,9594.2673,8.0683,7.4363,30759.1000,0.0000,30759.1000,1.9157,7001.6439,0.0000,7001.6439,93.5593,0.0000,23757.4561,23757.4561,7.4363,7.4292,368.0000,0.0000,368.0000,0.0151,100.6208,0.0000,100.6208,0.7372,0.0000,267.3792,267.3792,7.4292,7.4952,5.7000,2144.2000,-2138.5000,0.1181,1.3043,341.5255,342.8298,5.7684,2485.7255,4.3957,-2481.3298,7.4952,7.1885,15857.4000,0.0000,15857.4000,0.6499,4331.9080,0.0000,4331.9080,31.7409,0.0000,11525.4920,11525.4920,7.1885,8.8646,8.0266,8.0266,-2.1000,-31499.4723,8.0266,7.9364,8.0025,7.9815,0.1129,903.4057,8.0025,7.6061,7.9100,7.8043,0.4968,3477.3086,9.7453,761.5153,54019.9000,-27118.7580
6752.0000,7.9701,8.8200,21429.0000,38743.9000,-17314.9000,3.0315,4885.1414,5628.6687,10513.8101,148.0523,44372.5687,16543.8586,-27828.7101,8.8200,8.4296,17457.7000,0.0000,17457.7000,0.6990,4673.9880,0.0000,4673.9880,34.1391,0.0000,12783.7120,12783.7120,8.4296,7.9961,18344.0000,0.0000,18344.0000,1.1353,4148.4895,0.0000,4148.4895,55.4445,0.0000,14195.5105,14195.5105,7.9961,7.9878,372.9000,0.0000,372.9000,0.0152,101.0912,0.0000,101.0912,0.7412,0.0000,271.8088,271.8088,7.9878,8.0905,2.7000,2902.8000,-2900.1000,0.1595,0.6119,463.4921,464.1041,7.7898,3366.2921,2.0881,-3364.2041,8.0905,7.7512,15232.2000,0.0000,15232.2000,0.6192,4123.4345,0.0000,4123.4345,30.2430,0.0000,11108.7655,11108.7655,7.7512,8.6420,8.1966,8.1966,-0.9723,-14584.4361,8.1966,7.8404,8.1016,8.0185,0.3888,3110.2904,8.1016,7.5380,7.9701,7.8198,0.6152,4306.3698,8.4895,663.3836,31191.8000,-7167.7759
6753.0000,8.0569,9.5319,14893.8000,49139.3000,-34245.5000,3.1160,3389.8937,7150.5143,10540.4080,152.1820,56289.8143,11503.9063,-44785.9080,9.5319,9.0055,21741.6000,0.0000,21741.6000,0.8628,5759.2005,0.0000,5759.2005,42.1388,0.0000,15982.3995,15982.3995,9.0055,8.8073,7764.6000,6.8000,7757.8000,0.4774,1737.9860,1.0500,1739.0361,23.3163,7.8500,6026.6140,6018.7639,8.8073,8.7984,369.8000,0.0000,369.8000,0.0149,99.0263,0.0000,99.0263,0.7275,0.0000,270.7737,270.7737,8.7984,8.9655,0.0000,4373.7000,-4373.7000,0.2399,0.0000,701.3251,701.3251,11.7175,5075.0251,0.0000,-5075.0251,8.9655,8.6431,13356.7000,0.0000,13356.7000,0.5371,3568.2010,0.0000,3568.2010,26.2303,0.0000,9788.4990,9788.4990,8.6431,8.2229,8.4330,8.4330,0.4253,6379.8427,8.4330,7.7115,8.2406,8.0723,0.7302,5841.6425,8.2406,7.4534,8.0569,7.8470,0.7967,5577.1744,7.8723,615.1500,4606.7000,17798.6596
6754.0000,8.1235,9.7275,14316.8000,54642.2000,-40325.4000,3.3317,3254.5767,7961.2282,11215.8049,162.7125,62603.4282,11062.2233,-51541.2049,9.7275,9.1312,26040.9000,0.0000,26040.9000,1.0205,6878.0218,0.0000,6878.0218,49.8415,0.0000,19162.8782,19162.8782,9.1312,9.0972,3944.1000,1707.8000,2236.3000,0.3287,880.8618,264.0157,1144.8774,16.0511,1971.8157,3063.2382,1091.4226,9.0972,9.0889,364.7000,0.0000,364.7000,0.0145,97.2361,0.0000,97.2361,0.7070,0.0000,267.4639,267.4639,9.0889,9.3388,0.0000,6920.0000,-6920.0000,0.3793,0.0000,1111.5326,1111.5326,18.5268,8031.5326,0.0000,-8031.5326,9.3388,9.0621,12106.3000,0.0000,12106.3000,0.4792,3216.1252,0.0000,3216.1252,23.4033,0.0000,8890.1748,8890.1748,9.0621,8.1060,8.5841,8.5841,1.0241,15361.3459,8.5841,7.6595,8.3375,8.1218,0.9903,7922.4646,8.3375,7.4203,8.1235,7.8789,0.9824,6876.7284,8.3308,650.9810,-6497.2000,30160.5389
6755.0000,8.1913,9.9055,13762.8000,57651.5000,-43888.7000,3.4356,3124.7386,8410.4365,11535.1751,167.7886,66061.9365,10638.0614,-55423.8751,9.9055,9.3122,26045.3000,0.0000,26045.3000,1.0172,6861.0598,0.0000,6861.0598,49.6804,0.0000,19184.2402,19184.2402,9.3122,9.4206,288.1000,3230.6000,-2942.5000,0.1860,64.1378,500.2702,564.4080,9.0858,3730.8702,223.9622,-3506.9080,9.4206,9.4102,461.0000,0.0000,461.0000,0.0182,122.3185,0.0000,122.3185,0.8891,0.0000,338.6815,338.6815,9.4102,9.7689,0.0000,9991.8000,-9991.8000,0.5476,0.0000,1608.1859,1608.1859,26.7458,11599.9859,0.0000,-11599.9859,9.7689,9.5467,9761.9000,0.0000,9761.9000,0.3839,2576.7675,0.0000,2576.7675,18.7472,0.0000,7185.1325,7185.1325,9.5467,7.9391,8.7429,8.7429,1.7326,25989.2792,8.7429,7.5991,8.4379,8.1710,1.2327,9861.5135,8.4379,7.3812,8.1913,7.9096,1.1388,7971.6143,8.3829,655.0489,-20554.8000,43822.4070
6756.0000,8.2220,9.9650,13316.6000,57307.7000,-43991.1000,3.3934,3021.7274,8365.1405,11386.8679,165.7303,65672.8405,10294.8726,-55377.9679,9.9650,9.3611,26044.6000,0.0000,26044.6000,1.0141,6854.8337,0.0000,6854.8337,49.5263,0.0000,19189.7663,19189.7663,9.3611,9.4374,0.0000,2100.8000,-2100.8000,0.1097,0.0000,325.4662,325.4662,5.3567,2426.2662,0.0000,-2426.2662,9.4374,9.4270,449.8000,0.0000,449.8000,0.0177,119.3169,0.0000,119.3169,0.8626,0.0000,330.4831,330.4831,9.4270,9.8434,0.0000,11396.0000,-11396.0000,0.6245,0.0000,1834.3933,1834.3933,30.4993,13230.3933,0.0000,-13230.3933,9.8434,9.6462,8511.6000,0.0000,8511.6000,0.3322,2244.2551,0.0000,2244.2551,16.2239,0.0000,6267.3449,6267.3449,9.6462,7.9717,8.8089,8.8089,1.7734,26600.6794,8.8089,7.5835,8.4822,8.1962,1.2978,10382.0108,8.4822,7.3674,8.2220,7.9248,1.1806,8264.3273,8.2373,643.6778,-22481.9000,45247.0176
6757.0000,8.2982,10.0302,13003.7000,62293.8000,-49290.1000,3.6020,2946.6038,9106.1076,12052.7114,175.9138,71399.9076,10057.0962,-61342.8114,10.0302,9.4882,26043.1000,0.0000,26043.1000,1.0130,6847.8407,0.0000,6847.8407,49.4726,0.0000,19195.2593,19195.2593,9.4882,9.7885,0.0000,9206.2000,-9206.2000,0.4807,0.0000,1427.9965,1427.9965,23.4776,10634.1965,0.0000,-10634.1965,9.7885,9.7763,587.8000,0.0000,587.8000,0.0231,155.1116,0.0000,155.1116,1.1269,0.0000,432.6884,432.6884,9.7763,10.1998,0.0000,12915.5000,-12915.5000,0.7078,0.0000,2083.8575,2083.8575,34.5656,14999.3575,0.0000,-14999.3575,10.1998,10.0420,7573.8000,0.0000,7573.8000,0.2952,1986.4995,0.0000,1986.4995,14.4178,0.0000,5587.3005,5587.3005,10.0420,7.8776,8.9598,8.9598,2.5553,38329.1784,8.9598,7.5567,8.5856,8.2582,1.6565,13251.8024,8.5856,7.3538,8.2982,7.9697,1.4543,10179.8531,9.1826,717.5383,-37207.1000,61760.8340
6758.0000,8.2951,10.0921,12758.8000,59974.7000,-47215.9000,3.4819,2891.2729,8766.5897,11657.8627,170.0492,68741.2897,9867.5271,-58873.7627,10.0921,9.5060,26044.4000,0.0000,26044.4000,1.0119,6841.9227,0.0000,6841.9227,49.4196,0.0000,19202.4773,19202.4773,9.5060,9.5515,0.0000,1288.4000,-1288.4000,0.0673,0.0000,199.8811,199.8811,3.2869,1488.2811,0.0000,-1488.2811,9.5515,9.5411,461.8000,0.0000,461.8000,0.0180,122.2921,0.0000,122.2921,0.8799,0.0000,339.5079,339.5079,9.5411,10.0757,0.0000,15086.4000,-15086.4000,0.8266,0.0000,2430.2489,2430.2489,40.3697,17516.6489,0.0000,-17516.6489,10.0757,9.9264,6636.0000,0.0000,6636.0000,0.2571,1743.7141,0.0000,1743.7141,12.5553,0.0000,4892.2859,4892.2859,9.9264,7.9806,8.9535,8.9535,2.1250,31874.9698,8.9535,7.5620,8.5824,8.2577,1.5197,12157.2189,8.5824,7.3512,8.2951,7.9668,1.3446,9412.1355,8.4942,663.7456,-30448.5000,53444.3242
6759.0000,8.2920,10.0591,12601.6000,57956.0000,-45354.4000,3.3807,2855.8135,8471.0104,11326.8239,165.1074,66427.0104,9745.7865,-56681.2239,10.0591,9.4605,26046.3000,0.0000,26046.3000,1.0109,6845.7622,0.0000,6845.7622,49.3707,0.0000,19200.5378,19200.5378,9.4605,9.4606,0.0000,3.1000,-3.1000,0.0002,0.0000,0.4807,0.4807,0.0079,3.5807,0.0000,-3.5807,9.4606,9.4521,369.9000,0.0000,369.9000,0.0145,98.0882,0.0000,98.0882,0.7077,0.0000,271.8118,271.8118,9.4521,10.0096,0.0000,15402.2000,-15402.2000,0.8440,0.0000,2479.6693,2479.6693,41.2186,17881.8693,0.0000,-17881.8693,10.0096,9.8356,7573.8000,0.0000,7573.8000,0.2940,1992.0810,0.0000,1992.0810,14.3602,0.0000,5581.7190,5581.7190,9.8356,8.0530,8.9443,8.9443,1.9060,28589.7708,8.9443,7.5702,8.5779,8.2572,1.4692,11753.8422,8.5779,7.3528,8.2920,7.9653,1.3099,9168.9760,8.3164,649.8538,-26769.7000,49512.5890
6760.0000,8.3033,10.1070,12572.1000,60226.6000,-47654.5000,3.4824,2848.5398,8804.7720,11653.3118,170.0737,69031.3720,9723.5602,-59307.8118,10.1070,9.5230,26042.9000,0.0000,26042.9000,1.0113,6840.0300,0.0000,6840.0300,49.3923,0.0000,19202.8700,19202.8700,9.5230,9.5260,0.0000,86.1000,-86.1000,0.0045,0.0000,13.3596,13.3596,0.2196,99.4596,0.0000,-99.4596,9.5260,9.5178,365.7000,0.0000,365.7000,0.0143,96.8800,0.0000,96.8800,0.7008,0.0000,268.8200,268.8200,9.5178,10.0512,0.0000,15105.5000,-15105.5000,0.8278,0.0000,2432.9511,2432.9511,40.4262,17538.4511,0.0000,-17538.4511,10.0512,9.8534,8824.2000,0.0000,8824.2000,0.3430,2319.5382,0.0000,2319.5382,16.7500,0.0000,6504.6618,6504.6618,9.8534,8.0713,8.9623,8.9623,1.9532,29298.7114,8.9623,7.5737,8.5920,8.2680,1.5220,12175.9200,8.5920,7.3545,8.3033,7.9732,1.3564,9494.7273,8.5249,666.1503,-27613.3000,50969.3587
6761.0000,8.2603,9.4325,23818.1000,51082.0000,-27263.9000,3.7269,5400.8728,7461.7925,12862.6653,182.0164,58543.7925,18417.2272,-40126.5653,9.4325,8.9658,21744.9000,0.0000,21744.9000,0.8437,5768.6148,0.0000,5768.6148,41.2069,0.0000,15976.2852,15976.2852,8.9658,8.9658,0.3000,0.0000,0.3000,0.0000,0.0672,0.0000,0.0672,0.0009,0.0000,0.2328,0.2328,8.9658,8.9577,377.4000,0.0000,377.4000,0.0148,100.8208,0.0000,100.8208,0.7224,0.0000,276.5792,276.5792,8.9577,9.5017,0.0000,16046.1000,-16046.1000,0.8793,0.0000,2575.3922,2575.3922,42.9422,18621.4922,0.0000,-18621.4922,9.5017,9.2518,11637.4000,0.0000,11637.4000,0.4520,3084.0568,0.0000,3084.0568,22.0742,0.0000,8553.3432,8553.3432,9.2518,8.4141,8.8329,8.8329,0.9559,14337.8789,8.8329,7.6596,8.5201,8.2463,1.3389,10710.8234,8.5201,7.4068,8.2603,7.9634,1.2702,8891.5792,8.8751,693.5110,-9550.0000,33940.2814
6762.0000,8.2221,9.2552,20862.2000,40258.8000,-19396.6000,3.0609,4733.9297,5876.5349,10610.4646,149.4874,46135.3349,16128.2703,-30007.0646,9.2552,8.9230,13146.3000,0.0000,13146.3000,0.5161,3496.7754,0.0000,3496.7754,25.2054,0.0000,9649.5246,9649.5246,8.9230,8.9054,657.3000,0.0000,657.3000,0.0400,147.3425,0.0000,147.3425,1.9514,0.0000,509.9575,509.9575,8.9054,8.8962,365.0000,0.0000,365.0000,0.0144,97.5967,0.0000,97.5967,0.7056,0.0000,267.4033,267.4033,8.8962,9.5179,0.0000,15558.7000,-15558.7000,0.8528,0.0000,2496.2603,2496.2603,41.6506,18054.9603,0.0000,-18054.9603,9.5179,9.1719,13669.2000,0.0000,13669.2000,0.5360,3621.6363,0.0000,3621.6363,26.1762,0.0000,10047.5637,10047.5637,9.1719,8.3903,8.7811,8.7811,0.7568,11351.3334,8.7811,7.6386,8.4764,8.2098,1.1061,8848.8322,8.4764,7.3863,8.2221,7.9314,1.0553,7387.3710,7.5302,588.4239,-7117.5000,27587.5365
6763.0000,8.1903,9.1100,22040.3000,37583.6000,-15543.3000,3.0091,5004.1793,5482.7393,10486.9186,146.9579,43066.3393,17036.1207,-26030.2186,9.1100,8.7695,13137.9000,0.0000,13137.9000,0.5174,3502.1472,0.0000,3502.1472,25.2678,0.0000,9635.7528,9635.7528,8.7695,8.7277,1528.9000,0.0000,1528.9000,0.0930,343.6614,0.0000,343.6614,4.5429,0.0000,1185.2386,1185.2386,8.7277,8.7179,376.9000,0.0000,376.9000,0.0149,101.0487,0.0000,101.0487,0.7294,0.0000,275.8513,275.8513,8.7179,9.2759,0.0000,13611.2000,-13611.2000,0.7461,0.0000,2181.5645,2181.5645,36.4386,15792.7645,0.0000,-15792.7645,9.2759,8.9376,13044.1000,0.0000,13044.1000,0.5113,3468.5166,0.0000,3468.5166,24.9721,0.0000,9575.5834,9575.5834,8.9376,8.4938,8.7157,8.7157,0.4186,6279.7144,8.7157,7.6554,8.4330,8.1856,1.0003,8002.1185,8.4330,7.3929,8.1903,7.9129,0.9812,6868.6089,7.3377,573.3809,-1066.7000,21150.4417
6764.0000,8.1035,8.2445,28708.1000,22596.7000,6111.4000,2.7204,6528.4892,3291.0425,9819.5317,132.8584,25887.7425,22179.6108,-3708.1317,8.2445,7.8799,13138.1000,0.0000,13138.1000,0.5187,3548.2374,0.0000,3548.2374,25.3330,0.0000,9589.8626,9589.8626,7.8799,7.7989,2763.0000,0.0000,2763.0000,0.1686,631.0906,0.0000,631.0906,8.2349,0.0000,2131.9094,2131.9094,7.7989,7.7887,366.7000,0.0000,366.7000,0.0146,99.7100,0.0000,99.7100,0.7119,0.0000,266.9900,266.9900,7.7887,8.3151,0.0000,11943.6000,-11943.6000,0.6548,0.0000,1905.2897,1905.2897,31.9782,13848.8897,0.0000,-13848.8897,8.3151,7.9834,11950.0000,0.0000,11950.0000,0.4704,3223.9068,0.0000,3223.9068,22.9748,0.0000,8726.0932,8726.0932,7.9834,9.0271,8.5052,8.5052,-0.9153,-13729.3992,8.5052,7.7522,8.3044,8.1287,0.6604,5283.3022,8.3044,7.4434,8.1035,7.8739,0.7551,5285.7434,6.8212,533.0186,22385.6000,-3160.3536
6765.0000,8.0740,8.3563,24355.5000,22654.8000,1700.7000,2.4687,5541.6741,3297.6754,8839.3496,120.5695,25952.4754,18813.8259,-7138.6496,8.3563,7.9768,13138.4000,0.0000,13138.4000,0.5268,3542.3023,0.0000,3542.3023,25.7294,0.0000,9596.0977,9596.0977,7.9768,7.7766,6558.9000,0.0000,6558.9000,0.4075,1495.4693,0.0000,1495.4693,19.8996,0.0000,5063.4307,5063.4307,7.7766,7.7622,501.7000,0.0000,501.7000,0.0203,136.4644,0.0000,136.4644,0.9905,0.0000,365.2356,365.2356,7.7622,8.2276,0.0000,10150.3000,-10150.3000,0.5569,0.0000,1619.0228,1619.0228,27.1990,11769.3228,0.0000,-11769.3228,8.2276,7.9458,9761.9000,0.0000,9761.9000,0.3909,2637.0951,0.0000,2637.0951,19.0926,0.0000,7124.8049,7124.8049,7.9458,8.9648,8.4553,8.4553,-0.8590,-12884.3261,8.4553,7.7493,8.2671,8.1023,0.5951,4760.9690,8.2671,7.4398,8.0740,7.8534,0.6974,4881.7370,6.5568,512.3538,21511.3000,-3241.6201
6766.0000,8.0237,8.0547,25446.5000,17810.2000,7636.3000,2.3136,5795.2775,2590.0412,8385.3187,112.9912,20400.2412,19651.2225,-749.0187,8.0547,7.6582,13147.4000,0.0000,13147.4000,0.5261,3561.0074,0.0000,3561.0074,25.6949,0.0000,9586.3926,9586.3926,7.6582,7.3614,9309.5000,0.0000,9309.5000,0.5772,2134.9684,0.0000,2134.9684,28.1897,0.0000,7174.5316,7174.5316,7.3614,7.3503,368.5000,0.0000,368.5000,0.0149,100.8735,0.0000,100.8735,0.7278,0.0000,267.6265,267.6265,7.3503,7.7044,0.0000,7384.6000,-7384.6000,0.4052,0.0000,1175.8383,1175.8383,19.7885,8560.4383,0.0000,-8560.4383,7.7044,7.4482,8511.6000,0.0000,8511.6000,0.3414,2317.7480,0.0000,2317.7480,16.6737,0.0000,6193.8520,6193.8520,7.4482,9.2320,8.3401,8.3401,-1.4374,-21560.6249,8.3401,7.7946,8.1946,8.0674,0.4395,3516.0423,8.1946,7.4622,8.0237,7.8284,0.5902,4131.2107,6.2676,489.7581,31588.7000,-13913.3718
6767.0000,7.9918,7.9026,26352.3000,16025.2000,10327.1000,2.2874,6005.1009,2329.0653,8334.1663,111.7129,18354.2653,20347.1991,1992.9337,7.9026,7.4741,13147.4000,0.0000,13147.4000,0.5290,3569.2712,0.0000,3569.2712,25.8361,0.0000,9578.1288,9578.1288,7.4741,7.1596,9130.7000,0.0000,9130.7000,0.5698,2101.0218,0.0000,2101.0218,27.8269,0.0000,7029.6782,7029.6782,7.1596,7.1475,374.9000,0.0000,374.9000,0.0153,102.9446,0.0000,102.9446,0.7462,0.0000,271.9554,271.9554,7.1475,7.4019,0.0000,4906.3000,-4906.3000,0.2693,0.0000,780.6157,780.6157,13.1535,5686.9157,0.0000,-5686.9157,7.4019,7.2472,4760.5000,0.0000,4760.5000,0.1928,1302.3324,0.0000,1302.3324,9.4153,0.0000,3458.1676,3458.1676,7.2472,9.3159,8.2815,8.2815,-1.5413,-23120.2147,8.2815,7.8009,8.1534,8.0412,0.3581,2864.5590,8.1534,7.4609,7.9918,7.8071,0.5159,3611.6138,5.7954,452.8582,32834.3000,-16644.0419
6768.0000,7.9721,7.8533,25212.2000,14879.9000,10332.3000,2.1688,5747.3797,2161.8157,7909.1954,105.9211,17041.7157,19464.8203,2423.1046,7.8533,7.3834,13147.6000,0.0000,13147.6000,0.5305,3572.0168,0.0000,3572.0168,25.9085,0.0000,9575.5832,9575.5832,7.3834,7.0440,8990.8000,0.0000,8990.8000,0.5631,2072.2730,0.0000,2072.2730,27.5030,0.0000,6918.5270,6918.5270,7.0440,7.0294,409.8000,0.0000,409.8000,0.0168,112.7288,0.0000,112.7288,0.8188,0.0000,297.0712,297.0712,7.0294,7.2194,0.0000,3341.5000,-3341.5000,0.1835,0.0000,531.4207,531.4207,8.9606,3872.9207,0.0000,-3872.9207,7.2194,7.1668,1478.4000,0.0000,1478.4000,0.0602,405.5833,0.0000,405.5833,2.9404,0.0000,1072.8167,1072.8167,7.1668,9.3468,8.2568,8.2568,-1.4811,-22216.3894,8.2568,7.7882,8.1318,8.0225,0.3184,2547.1530,8.1318,7.4474,7.9721,7.7896,0.4650,3255.0373,5.2843,412.9259,31017.4000,-16414.1991
6769.0000,7.9520,7.7599,25395.5000,13768.7000,11626.8000,2.1297,5791.3126,1999.6246,7790.9371,104.0117,15768.3246,19604.1874,3835.8629,7.7599,7.2798,13167.4000,0.0000,13167.4000,0.5318,3582.5028,0.0000,3582.5028,25.9711,0.0000,9584.8972,9584.8972,7.2798,6.9188,9370.9000,0.0000,9370.9000,0.5880,2163.9977,0.0000,2163.9977,28.7187,0.0000,7206.9023,7206.9023,6.9188,6.9037,416.9000,0.0000,416.9000,0.0171,114.9039,0.0000,114.9039,0.8348,0.0000,301.9961,301.9961,6.9037,7.0614,0.0000,2717.0000,-2717.0000,0.1492,0.0000,431.9133,431.9133,7.2870,3148.9133,0.0000,-3148.9133,7.0614,7.0304,854.0000,0.0000,854.0000,0.0349,234.8574,0.0000,234.8574,1.7043,0.0000,619.1426,619.1426,7.0304,9.4084,8.2194,8.2194,-1.5825,-23737.5550,8.2194,7.7932,8.1057,8.0063,0.2836,2268.7242,8.1057,7.4469,7.9520,7.7763,0.4384,3068.9209,5.1761,404.4663,32719.0000,-18399.9099
6770.0000,7.9294,7.6528,25956.6000,12567.6000,13389.0000,2.1089,5921.7438,1824.4178,7746.1616,102.9974,14392.0178,20034.8562,5642.8384,7.6528,7.1834,13165.6000,0.0000,13165.6000,0.5326,3587.8871,0.0000,3587.8871,26.0122,0.0000,9577.7129,9577.7129,7.1834,6.7484,11546.0000,0.0000,11546.0000,0.7261,2671.0229,0.0000,2671.0229,35.4595,0.0000,8874.9771,8874.9771,6.7484,6.7338,411.6000,0.0000,411.6000,0.0169,113.7428,0.0000,113.7428,0.8261,0.0000,297.8572,297.8572,6.7338,6.8643,0.0000,2298.6000,-2298.6000,0.1263,0.0000,365.1970,365.1970,6.1659,2663.7970,0.0000,-2663.7970,6.8643,6.8507,384.6000,0.0000,384.6000,0.0158,106.0909,0.0000,106.0909,0.7698,0.0000,278.5091,278.5091,6.8507,9.4843,8.1675,8.1675,-1.7911,-26866.8655,8.1675,7.8130,8.0730,7.9902,0.2411,1928.7322,8.0730,7.4575,7.9294,7.7652,0.4186,2930.0082,5.2898,413.3542,36598.2000,-22008.1251
6771.0000,7.9105,7.5620,26395.0000,11629.2000,14765.8000,2.0930,6023.8570,1687.5986,7711.4556,102.2171,13316.7986,20371.1430,7054.3444,7.5620,7.0893,13158.8000,0.0000,13158.8000,0.5334,3591.0260,0.0000,3591.0260,26.0502,0.0000,9567.7740,9567.7740,7.0893,6.6471,11651.3000,0.0000,11651.3000,0.7341,2700.0599,0.0000,2700.0599,35.8534,0.0000,8951.2401,8951.2401,6.6471,6.6322,416.2000,0.0000,416.2000,0.0172,115.1948,0.0000,115.1948,0.8380,0.0000,301.0052,301.0052,6.6322,6.7418,0.0000,1914.8000,-1914.8000,0.1052,0.0000,304.1230,304.1230,5.1376,2218.9230,0.0000,-2218.9230,6.7418,6.7281,384.6000,0.0000,384.6000,0.0158,106.2923,0.0000,106.2923,0.7727,0.0000,278.3077,278.3077,6.7281,9.5290,8.1285,8.1285,-1.8898,-28347.1957,8.1285,7.8229,8.0470,7.9757,0.2062,1649.6941,8.0470,7.4619,7.9105,7.7545,0.3948,2763.7349,5.2480,410.0857,38461.9000,-23933.7667
6772.0000,7.9194,7.9800,20170.9000,14582.8000,5588.1000,1.8588,4602.6408,2116.5673,6719.2081,90.7789,16699.3673,15568.2592,-1131.1081,7.9800,7.4662,13158.9000,0.0000,13158.9000,0.5343,3568.1826,0.0000,3568.1826,26.0942,0.0000,9590.7174,9590.7174,7.4662,7.0155,10926.5000,0.0000,10926.5000,0.6898,2514.6111,0.0000,2514.6111,33.6878,0.0000,8411.8889,8411.8889,7.0155,6.9995,412.3000,0.0000,412.3000,0.0170,113.4663,0.0000,113.4663,0.8318,0.0000,298.8337,298.8337,6.9995,7.1028,0.0000,1663.4000,-1663.4000,0.0914,0.0000,264.5134,264.5134,4.4637,1927.9134,0.0000,-1927.9134,7.1028,7.0696,854.3000,0.0000,854.3000,0.0352,234.7898,0.0000,234.7898,1.7204,0.0000,619.5102,619.5102,7.0696,9.2871,8.1783,8.1783,-1.3798,-20696.3491,8.1783,7.7690,8.0692,7.9737,0.2547,2037.7807,8.0692,7.4272,7.9194,7.7482,0.3995,2796.3456,4.8397,378.1841,29276.7000,-15862.2228
6773.0000,7.9417,8.6220,13474.5000,19657.0000,-6182.5000,1.6922,3073.3740,2854.2322,5927.6062,82.6455,22511.2322,10401.1260,-12110.1062,8.6220,8.0813,13159.3000,0.0000,13159.3000,0.5302,3533.7037,0.0000,3533.7037,25.8949,0.0000,9625.5963,9625.5963,8.0813,7.6975,8844.6000,0.0000,8844.6000,0.5541,2012.8107,0.0000,2012.8107,27.0602,0.0000,6831.7893,6831.7893,7.6975,7.6753,543.6000,0.0000,543.6000,0.0223,148.0405,0.0000,148.0405,1.0890,0.0000,395.5595,395.5595,7.6753,7.7888,0.0000,1743.1000,-1743.1000,0.0957,0.0000,277.9264,277.9264,4.6752,2021.0264,0.0000,-2021.0264,7.7888,7.6066,4455.9000,0.0000,4455.9000,0.1825,1211.7975,0.0000,1211.7975,8.9121,0.0000,3244.1025,3244.1025,7.6066,8.9196,8.2631,8.2631,-0.7792,-11687.6196,8.2631,7.6961,8.1119,7.9796,0.3365,2691.7621,8.1119,7.3826,7.9417,7.7473,0.4327,3029.1274,4.6155,360.6646,19077.8000,-5966.7301
6774.0000,8.1315,10.3578,13972.8000,71778.1000,-57805.3000,4.0908,3175.9094,10459.4608,13635.3703,199.7862,82237.5608,10796.8906,-71440.6703,10.3578,10.0549,13159.8000,0.0000,13159.8000,0.5241,3443.6118,0.0000,3443.6118,25.5964,0.0000,9716.1882,9716.1882,10.0549,9.9803,3069.5000,0.0000,3069.5000,0.1899,674.5240,0.0000,674.5240,9.2751,0.0000,2394.9760,2394.9760,9.9803,9.9689,496.2000,0.0000,496.2000,0.0201,130.5684,0.0000,130.5684,0.9815,0.0000,365.6316,365.6316,9.9689,10.0462,0.0000,2135.8000,-2135.8000,0.1172,0.0000,345.0684,345.0684,5.7238,2480.8684,0.0000,-2480.8684,10.0462,9.7027,14947.5000,0.0000,14947.5000,0.6044,3929.4088,0.0000,3929.4088,29.5171,0.0000,11018.0912,11018.0912,9.7027,7.6884,8.6955,8.6955,2.1546,32318.3792,8.6955,7.5201,8.3821,8.1078,1.2573,10058.0369,8.3821,7.3082,8.1315,7.8451,1.1487,8040.7024,8.3197,650.1121,-28268.1000,50417.1185
6775.0000,8.3746,11.5569,2172.7000,118086.8000,-115914.1000,5.5019,491.6386,17287.0889,17778.7275,268.7021,135373.8889,1681.0614,-133692.8275,11.5569,11.1615,22359.2000,0.0000,22359.2000,0.8639,5749.7478,0.0000,5749.7478,42.1897,0.0000,16609.4522,16609.4522,11.1615,11.1240,2010.8000,0.0000,2010.8000,0.1197,433.5915,0.0000,433.5915,5.8436,0.0000,1577.2085,1577.2085,11.1240,11.1062,1006.6000,0.0000,1006.6000,0.0391,260.4744,0.0000,260.4744,1.9117,0.0000,746.1256,746.1256,11.1062,11.1668,0.0000,2188.0000,-2188.0000,0.1199,0.0000,356.6562,356.6562,5.8545,2544.6562,0.0000,-2544.6562,11.1668,10.8864,15887.0000,0.0000,15887.0000,0.6171,4108.4744,0.0000,4108.4744,30.1375,0.0000,11778.5256,11778.5256,10.8864,7.4665,9.1764,9.1764,4.7892,71837.2694,9.1764,7.4325,8.7114,8.3045,2.4422,19537.8181,8.7114,7.2682,8.3746,7.9898,2.0210,14146.6631,10.8922,851.1339,-76838.5000,105521.7507
6776.0000,8.5625,11.7997,116.2000,136547.9000,-136431.7000,6.2291,26.2035,20061.8420,20088.0456,304.2207,156609.7420,89.9965,-156519.7456,11.7997,11.3802,27271.1000,0.0000,27271.1000,1.0327,6988.4699,0.0000,6988.4699,50.4358,0.0000,20282.6301,20282.6301,11.3802,11.5374,0.0000,6563.2000,-6563.2000,0.3446,0.0000,1038.8558,1038.8558,16.8313,7602.0558,0.0000,-7602.0558,11.5374,11.5114,1695.3000,0.0000,1695.3000,0.0647,436.0750,0.0000,436.0750,3.1579,0.0000,1259.2250,1259.2250,11.5114,11.5572,0.0000,1906.9000,-1906.9000,0.1045,0.0000,311.9337,311.9337,5.1018,2218.8337,0.0000,-2218.8337,11.5572,11.3228,15260.7000,0.0000,15260.7000,0.5816,3924.3256,0.0000,3924.3256,28.4061,0.0000,11336.3744,11336.3744,11.3228,7.6522,9.4875,9.4875,5.9159,88738.5116,9.4875,7.4650,8.9481,8.4762,3.2597,26077.3670,8.9481,7.2954,8.5625,8.1218,2.6637,18645.7262,12.5358,979.5684,-100674.7000,133461.6048
6777.0000,8.7010,11.9934,0.0000,150326.8000,-150326.8000,6.8575,0.0000,22145.5134,22145.5134,334.9105,172472.3134,0.0000,-172472.3134,11.9934,11.5528,31003.6000,0.0000,31003.6000,1.1694,7922.9823,0.0000,7922.9823,57.1112,0.0000,23080.6177,23080.6177,11.5528,11.6953,0.0000,6441.6000,-6441.6000,0.3385,0.0000,1021.7028,1021.7028,16.5316,7463.3028,0.0000,-7463.3028,11.6953,11.6693,1831.6000,0.0000,1831.6000,0.0694,470.0671,0.0000,470.0671,3.3885,0.0000,1361.5329,1361.5329,11.6693,11.7151,0.0000,2060.2000,-2060.2000,0.1129,0.0000,337.4917,337.4917,5.5123,2397.6917,0.0000,-2397.6917,11.7151,11.5252,13381.6000,0.0000,13381.6000,0.5067,3433.3181,0.0000,3433.3181,24.7481,0.0000,9948.2819,9948.2819,11.5252,7.8549,9.6900,9.6900,6.4088,96132.4624,9.6900,7.5304,9.1141,8.6102,3.7710,30168.1126,9.1141,7.3435,8.7010,8.2288,3.0917,21641.8943,13.5816,1061.2854,-112611.8000,147942.4693
6778.0000,8.7876,12.0528,0.0000,156022.0000,-156022.0000,7.1230,0.0000,23023.2958,23023.2958,347.8741,179045.2958,0.0000,-179045.2958,12.0528,11.5558,36599.6000,0.0000,36599.6000,1.3761,9345.1204,0.0000,9345.1204,67.2073,0.0000,27254.4796,27254.4796,11.5558,11.6834,0.0000,6037.4000,-6037.4000,0.3174,0.0000,957.6269,957.6269,15.5034,6995.0269,0.0000,-6995.0269,11.6834,11.6579,1879.5000,0.0000,1879.5000,0.0710,482.4428,0.0000,482.4428,3.4681,0.0000,1397.0572,1397.0572,11.6579,11.7091,0.0000,2413.9000,-2413.9000,0.1323,0.0000,395.3920,395.3920,6.4589,2809.2920,0.0000,-2809.2920,11.7091,11.5447,12128.9000,0.0000,12128.9000,0.4581,3112.1780,0.0000,3112.1780,22.3734,0.0000,9016.7220,9016.7220,11.5447,8.0439,9.7943,9.7943,6.3988,95981.5124,9.7943,7.6052,9.2105,8.6998,4.0012,32009.9834,9.2105,7.3981,8.7876,8.3043,3.3128,23189.7350,14.2168,1110.9244,-113865.3000,151181.2309
6779.0000,8.9354,12.2387,0.0000,173636.4000,-173636.4000,7.9311,0.0000,25696.7628,25696.7628,387.3405,199333.1628,0.0000,-199333.1628,12.2387,11.7636,38462.1000,0.0000,38462.1000,1.4448,9794.7488,0.0000,9794.7488,70.5593,0.0000,28667.3512,28667.3512,11.7636,11.9266,0.0000,8488.9000,-8488.9000,0.4463,0.0000,1349.8638,1349.8638,21.7989,9838.7638,0.0000,-9838.7638,11.9266,11.8993,2217.6000,0.0000,2217.6000,0.0838,567.2491,0.0000,567.2491,4.0928,0.0000,1650.3509,1650.3509,11.8993,11.9538,0.0000,2826.0000,-2826.0000,0.1548,0.0000,463.9272,463.9272,7.5615,3289.9272,0.0000,-3289.9272,11.9538,11.8332,9780.0000,0.0000,9780.0000,0.3694,2500.6960,0.0000,2500.6960,18.0423,0.0000,7279.3040,7279.3040,11.8332,8.1772,10.0052,10.0052,7.3539,110309.1185,10.0052,7.6795,9.3850,8.8424,4.6780,37423.8198,9.3850,7.4581,8.9354,8.4216,3.8759,27131.3532,15.6453,1222.5485,-134491.6000,174864.2915
6780.0000,9.0713,12.4465,0.0000,183757.4000,-183757.4000,8.4005,0.0000,27267.4988,27267.4988,410.2666,211024.8988,0.0000,-211024.8988,12.4465,12.0487,33335.1000,0.0000,33335.1000,1.2484,8464.1342,0.0000,8464.1342,60.9704,0.0000,24870.9658,24870.9658,12.0487,12.2575,0.0000,11257.4000,-11257.4000,0.5923,0.0000,1796.4246,1796.4246,28.9290,13053.8246,0.0000,-13053.8246,12.2575,12.2260,2645.7000,0.0000,2645.7000,0.0996,673.5729,0.0000,673.5729,4.8635,0.0000,1972.1271,1972.1271,12.2260,12.2752,0.0000,2641.7000,-2641.7000,0.1447,0.0000,435.0289,435.0289,7.0689,3076.7289,0.0000,-3076.7289,12.2752,12.1735,8527.3000,0.0000,8527.3000,0.3208,2170.4344,0.0000,2170.4344,15.6686,0.0000,6356.8656,6356.8656,12.1735,8.2518,10.2127,10.2127,8.1729,122594.1259,10.2127,7.7276,9.5500,8.9701,5.1788,41430.4697,9.5500,7.4983,9.0713,8.5241,4.2758,29930.2812,16.2096,1266.6410,-153148.4000,193954.8768
6781.0000,9.1804,12.5305,0.0000,193269.1000,-193269.1000,8.8423,0.0000,28741.0792,28741.0792,431.8415,222010.1792,0.0000,-222010.1792,12.5305,12.0973,38462.6000,0.0000,38462.6000,1.4356,9754.4755,0.0000,9754.4755,70.1141,0.0000,28708.1245,28708.1245,12.0973,12.3122,0.0000,12278.4000,-12278.4000,0.6467,0.0000,1960.5490,1960.5490,31.5847,14238.9490,0.0000,-14238.9490,12.3122,12.2838,2526.7000,0.0000,2526.7000,0.0946,642.7778,0.0000,642.7778,4.6200,0.0000,1883.9222,1883.9222,12.2838,12.3323,0.0000,2760.8000,-2760.8000,0.1513,0.0000,454.8990,454.8990,7.3887,3215.6990,0.0000,-3215.6990,12.3323,12.2469,7587.7000,0.0000,7587.7000,0.2840,1929.7168,0.0000,1929.7168,13.8699,0.0000,5657.9832,5657.9832,12.2469,8.4373,10.3421,10.3421,8.4154,126230.7458,10.3421,7.8221,9.6701,9.0821,5.5666,44533.1582,9.6701,7.5715,9.1804,8.6208,4.6358,32450.6406,17.1817,1342.6052,-159731.3000,203214.5446
6782.0000,9.2791,12.7243,0.0000,201558.2000,-201558.2000,9.2273,0.0000,30032.7099,30032.7099,450.6477,231590.9099,0.0000,-231590.9099,12.7243,12.3176,36597.8000,0.0000,36597.8000,1.3642,9256.2275,0.0000,9256.2275,66.6252,0.0000,27341.5725,27341.5725,12.3176,12.5012,0.0000,10641.7000,-10641.7000,0.5606,0.0000,1703.9710,1703.9710,27.3792,12345.6710,0.0000,-12345.6710,12.5012,12.4826,1677.1000,0.0000,1677.1000,0.0627,425.5043,0.0000,425.5043,3.0638,0.0000,1251.5957,1251.5957,12.4826,12.5317,0.0000,2833.0000,-2833.0000,0.1552,0.0000,467.7175,467.7175,7.5821,3300.7175,0.0000,-3300.7175,12.5317,12.4579,6648.2000,0.0000,6648.2000,0.2486,1686.0174,0.0000,1686.0174,12.1414,0.0000,4962.1826,4962.1826,12.4579,8.5076,10.4828,10.4828,8.8513,132769.6504,10.4828,7.8712,9.7863,9.1770,5.8517,46813.3251,9.7863,7.6123,9.2791,8.6993,4.8712,34098.6102,17.4281,1361.8546,-170109.8000,213681.5857
6783.0000,9.3720,12.8311,0.0000,207599.6000,-207599.6000,9.5094,0.0000,30990.4794,30990.4794,464.4213,238590.0794,0.0000,-238590.0794,12.8311,12.4547,34733.8000,0.0000,34733.8000,1.2907,8771.6143,0.0000,8771.6143,63.0369,0.0000,25962.1857,25962.1857,12.4547,12.6510,0.0000,11666.9000,-11666.9000,0.6151,0.0000,1871.4359,1871.4359,30.0408,13538.3359,0.0000,-13538.3359,12.6510,12.6335,1621.3000,0.0000,1621.3000,0.0605,410.4787,0.0000,410.4787,2.9529,0.0000,1210.8213,1210.8213,12.6335,12.6838,0.0000,2980.4000,-2980.4000,0.1633,0.0000,492.8041,492.8041,7.9774,3473.2041,0.0000,-3473.2041,12.6838,12.6016,7587.7000,0.0000,7587.7000,0.2828,1920.1574,0.0000,1920.1574,13.8129,0.0000,5667.5426,5667.5426,12.6016,8.6094,10.6055,10.6055,9.1785,137678.1082,10.6055,7.9320,9.8926,9.2688,6.1468,49174.6226,9.8926,7.6614,9.3720,8.7770,5.1297,35908.0941,17.8827,1397.3814,-178304.1000,222760.8249
6784.0000,9.4481,12.8959,0.0000,207651.4000,-207651.4000,9.5169,0.0000,31045.6669,31045.6669,464.7886,238697.0669,0.0000,-238697.0669,12.8959,12.5762,29599.1000,0.0000,29599.1000,1.0981,7468.1227,0.0000,7468.1227,53.6272,0.0000,22130.9773,22130.9773,12.5762,12.8196,0.0000,14516.6000,-14516.6000,0.7657,0.0000,2332.2344,2332.2344,37.3973,16848.8344,0.0000,-16848.8344,12.8196,12.7971,2082.2000,0.0000,2082.2000,0.0775,525.9207,0.0000,525.9207,3.7833,0.0000,1556.2793,1556.2793,12.7971,12.8523,0.0000,3279.8000,-3279.8000,0.1798,0.0000,543.2234,543.2234,8.7796,3823.0234,0.0000,-3823.0234,12.8523,12.7568,8840.5000,0.0000,8840.5000,0.3287,2231.9017,0.0000,2231.9017,16.0546,0.0000,6608.5983,6608.5983,12.7568,8.6687,10.7128,10.7128,9.4345,141516.7717,10.7128,7.9718,9.9819,9.3423,6.3255,50604.1013,9.9819,7.6944,9.4481,8.8381,5.2789,36952.0200,17.9499,1402.6335,-184926.0000,229072.8929
6785.0000,9.5767,13.1428,0.0000,220273.0000,-220273.0000,10.0998,0.0000,33018.3035,33018.3035,493.2589,253291.3035,0.0000,-253291.3035,13.1428,12.9390,19341.6000,0.0000,19341.6000,0.7168,4863.2379,0.0000,4863.2379,35.0069,0.0000,14478.3621,14478.3621,12.9390,13.1837,0.0000,14964.5000,-14964.5000,0.7897,0.0000,2415.8200,2415.8200,38.5685,17380.3200,0.0000,-17380.3200,13.1837,13.1696,1334.7000,0.0000,1334.7000,0.0495,335.4049,0.0000,335.4049,2.4186,0.0000,999.2951,999.2951,13.1696,13.2261,0.0000,3437.7000,-3437.7000,0.1884,0.0000,571.6255,571.6255,9.2032,4009.3255,0.0000,-4009.3255,13.2261,13.1031,11659.1000,0.0000,11659.1000,0.4324,2928.1572,0.0000,2928.1572,21.1167,0.0000,8730.9428,8730.9428,13.1031,8.7208,10.9120,10.9120,10.3754,155630.4022,10.9120,8.0126,10.1388,9.4623,6.8645,54916.3507,10.1388,7.7298,9.5767,8.9343,5.7035,39924.8063,18.4150,1438.9750,-206339.8000,250471.5593
6786.0000,9.1424,12.6670,0.0000,129847.8000,-129847.8000,5.9582,0.0000,19295.0843,19295.0843,290.9880,149142.8843,0.0000,-149142.8843,12.6670,12.3861,15913.4000,0.0000,15913.4000,0.5875,4028.0274,0.0000,4028.0274,28.6903,0.0000,11885.3726,11885.3726,12.3861,12.3912,0.0000,184.8000,-184.8000,0.0098,0.0000,29.6167,29.6167,0.4769,214.4167,0.0000,-214.4167,12.3912,12.3717,1104.0000,0.0000,1104.0000,0.0407,280.5370,0.0000,280.5370,1.9891,0.0000,823.4630,823.4630,12.3717,12.4785,0.0000,3879.0000,-3879.0000,0.2127,0.0000,639.7002,639.7002,10.3875,4518.7002,0.0000,-4518.7002,12.4785,12.2370,13694.8000,0.0000,13694.8000,0.5049,3475.6835,0.0000,3475.6835,24.6582,0.0000,10219.1165,10219.1165,12.2370,8.3624,10.2997,10.2997,5.4649,81973.1427,10.2997,7.7871,9.6297,9.0434,3.5439,28350.8281,9.6297,7.5411,9.1424,8.5854,2.9458,20620.6520,10.9706,857.2562,-103199.4000,130944.6228
6787.0000,9.0442,12.5720,0.0000,125669.9000,-125669.9000,5.7519,0.0000,18638.0239,18638.0239,280.9131,144307.9239,0.0000,-144307.9239,12.5720,12.2812,15936.1000,0.0000,15936.1000,0.5927,4039.1766,0.0000,4039.1766,28.9481,0.0000,11896.9234,11896.9234,12.2812,12.2812,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2812,12.2657,849.0000,0.0000,849.0000,0.0317,216.0756,0.0000,216.0756,1.5490,0.0000,632.9244,632.9244,12.2657,12.3730,0.0000,3768.5000,-3768.5000,0.2065,0.0000,620.8287,620.8287,10.0863,4389.3287,0.0000,-4389.3287,12.3730,12.1348,13068.4000,0.0000,13068.4000,0.4875,3321.6592,0.0000,3321.6592,23.8104,0.0000,9746.7408,9746.7408,12.1348,8.2216,10.1782,10.1782,5.3358,80036.4716,10.1782,7.7108,9.5202,8.9445,3.3643,26914.4050,9.5202,7.4804,9.0442,8.5003,2.7814,19469.6441,10.6056,828.7368,-99584.9000,126420.5207
6788.0000,8.7736,11.8887,107.3000,73418.5000,-73311.2000,3.3647,24.1036,10830.9839,10855.0875,164.3242,84249.4839,83.1964,-84166.2875,11.8887,11.4499,15934.9000,0.0000,15934.9000,0.5936,4078.2641,0.0000,4078.2641,28.9898,0.0000,11856.6359,11856.6359,11.4499,11.4347,523.0000,0.0000,523.0000,0.0298,112.2304,0.0000,112.2304,1.4567,0.0000,410.7696,410.7696,11.4347,11.4091,928.7000,0.0000,928.7000,0.0348,239.2394,0.0000,239.2394,1.6974,0.0000,689.4606,689.4606,11.4091,11.5661,0.0000,3644.8000,-3644.8000,0.1997,0.0000,595.6812,595.6812,9.7547,4240.4812,0.0000,-4240.4812,11.5661,11.2369,11972.3000,0.0000,11972.3000,0.4474,3078.3144,0.0000,3078.3144,21.8502,0.0000,8893.9856,8893.9856,11.2369,8.2655,9.7512,9.7512,2.6760,40140.2643,9.7512,7.6425,9.1889,8.6968,1.8991,15192.9232,9.1889,7.4090,8.7736,8.2989,1.6030,11220.9314,7.0049,547.3755,-47597.1000,66554.1190
6789.0000,8.6727,11.8082,312.0000,67603.0000,-67291.0000,3.1058,70.2157,9953.5362,10023.7519,151.6802,77556.5362,241.7843,-77314.7519,11.8082,11.4014,13488.4000,0.0000,13488.4000,0.5080,3456.1021,0.0000,3456.1021,24.8107,0.0000,10032.2979,10032.2979,11.4014,11.3618,1243.8000,0.0000,1243.8000,0.0721,267.1233,0.0000,267.1233,3.5191,0.0000,976.6767,976.6767,11.3618,11.3451,552.6000,0.0000,552.6000,0.0210,142.5033,0.0000,142.5033,1.0241,0.0000,410.0967,410.0967,11.3451,11.5044,0.0000,3375.5000,-3375.5000,0.1849,0.0000,551.3585,551.3585,9.0313,3926.8585,0.0000,-3926.8585,11.5044,11.2098,9780.0000,0.0000,9780.0000,0.3703,2516.8643,0.0000,2516.8643,18.0846,0.0000,7263.1357,7263.1357,11.2098,8.0384,9.6241,9.6241,2.6067,39100.7714,9.6241,7.5657,9.0752,8.5949,1.6919,13535.0902,9.0752,7.3504,8.6727,8.2128,1.4176,9923.4637,6.3930,499.5601,-45601.7000,62559.3252
6790.0000,8.5433,11.0478,614.0000,52097.5000,-51483.5000,2.4139,138.5078,7651.4224,7789.9302,117.8889,59748.9224,475.4922,-59273.4302,11.0478,10.6357,13160.2000,0.0000,13160.2000,0.4963,3409.1866,0.0000,3409.1866,24.2388,0.0000,9751.0134,9751.0134,10.6357,10.2402,11963.3000,0.0000,11963.3000,0.6937,2602.7892,0.0000,2602.7892,33.8793,0.0000,9360.5108,9360.5108,10.2402,10.2274,410.5000,0.0000,410.5000,0.0156,107.6042,0.0000,107.6042,0.7616,0.0000,302.8958,302.8958,10.2274,10.3601,0.0000,2703.9000,-2703.9000,0.1481,0.0000,437.6775,437.6775,7.2343,3141.5775,0.0000,-3141.5775,10.3601,10.0941,8527.3000,0.0000,8527.3000,0.3232,2231.3183,0.0000,2231.3183,15.7842,0.0000,6295.9817,6295.9817,10.0941,8.6098,9.3519,9.3519,1.1710,17564.7853,9.3519,7.6428,8.8962,8.4974,1.3483,10786.5475,8.8962,7.3839,8.5433,8.1401,1.1930,8351.1272,6.1362,479.4893,-20126.1000,36702.4600
6791.0000,8.4607,10.8580,823.0000,45226.1000,-44403.1000,2.1110,185.9352,6631.7011,6817.6363,103.0979,51857.8011,637.0648,-51220.7363,10.8580,10.4021,13158.9000,0.0000,13158.9000,0.5025,3418.2703,0.0000,3418.2703,24.5425,0.0000,9740.6297,9740.6297,10.4021,9.9217,13133.6000,0.0000,13133.6000,0.7728,2868.8701,0.0000,2868.8701,37.7416,0.0000,10264.7299,10264.7299,9.9217,9.9072,419.6000,0.0000,419.6000,0.0162,110.5079,0.0000,110.5079,0.7933,0.0000,309.0921,309.0921,9.9072,10.0126,0.0000,1939.2000,-1939.2000,0.1062,0.0000,313.1677,313.1677,5.1884,2252.3677,0.0000,-2252.3677,10.0126,9.8481,4769.1000,0.0000,4769.1000,0.1843,1254.3252,0.0000,1254.3252,8.9985,0.0000,3514.7748,3514.7748,9.8481,8.5882,9.2182,9.2182,0.8973,13459.8833,9.2182,7.6270,8.7938,8.4226,1.1333,9066.1471,8.7938,7.3662,8.4607,8.0800,1.0168,7117.6732,5.5396,432.8694,-14861.1000,29643.7036
6792.0000,8.3934,10.6113,1131.5000,40280.1000,-39148.6000,1.9027,255.9477,5898.8438,6154.7916,92.9246,46178.9438,875.5523,-45303.3916,10.6113,10.1351,13159.1000,0.0000,13159.1000,0.5041,3430.6536,0.0000,3430.6536,24.6209,0.0000,9728.4464,9728.4464,10.1351,9.4973,16688.4000,0.0000,16688.4000,0.9864,3662.1991,0.0000,3662.1991,48.1734,0.0000,13026.2009,13026.2009,9.4973,9.4826,409.2000,0.0000,409.2000,0.0159,108.4501,0.0000,108.4501,0.7779,0.0000,300.7499,300.7499,9.4826,9.5489,0.0000,1166.4000,-1166.4000,0.0639,0.0000,187.8214,187.8214,3.1210,1354.2214,0.0000,-1354.2214,9.5489,9.4956,1480.7000,0.0000,1480.7000,0.0575,392.1281,0.0000,392.1281,2.8105,0.0000,1088.5719,1088.5719,9.4956,8.6987,9.0972,9.0972,0.5426,8138.8540,9.0972,7.6337,8.7069,8.3654,0.9964,7971.4707,8.7069,7.3634,8.3934,8.0352,0.9147,6403.1139,5.2959,413.8280,-8577.6000,22513.4385
6793.0000,8.3337,10.3207,1505.4000,36073.1000,-34567.7000,1.7323,340.8975,5276.7311,5617.6286,84.6027,41349.8311,1164.5025,-40185.3286,10.3207,9.8396,13179.6000,0.0000,13179.6000,0.5070,3450.6758,0.0000,3450.6758,24.7619,0.0000,9728.9242,9728.9242,9.8396,9.0860,19554.1000,0.0000,19554.1000,1.1618,4313.1328,0.0000,4313.1328,56.7381,0.0000,15240.9672,15240.9672,9.0860,9.0708,419.4000,0.0000,419.4000,0.0164,111.8389,0.0000,111.8389,0.8032,0.0000,307.5611,307.5611,9.0708,9.1167,8.9000,806.1000,-797.2000,0.0447,1.9804,129.4665,131.4469,2.1834,935.5665,6.9196,-928.6469,9.1167,9.0857,855.2000,0.0000,855.2000,0.0335,227.9462,0.0000,227.9462,1.6363,0.0000,627.2538,627.2538,9.0857,8.8701,8.9779,8.9779,0.1453,2180.0795,8.9779,7.6584,8.6261,8.3182,0.8895,7116.2746,8.6261,7.3731,8.3337,7.9996,0.8447,5912.6725,5.2436,409.7414,-1356.6000,15209.0266
6794.0000,8.2817,10.0639,1974.3000,32318.1000,-30343.8000,1.5883,447.5062,4722.7825,5170.2887,77.5715,37040.8825,1526.7938,-35514.0887,10.0639,9.5761,13185.5000,0.0000,13185.5000,0.5098,3465.3071,0.0000,3465.3071,24.8955,0.0000,9720.1929,9720.1929,9.5761,8.7498,21152.7000,0.0000,21152.7000,1.2640,4687.2818,0.0000,4687.2818,61.7302,0.0000,16465.4182,16465.4182,8.7498,8.7348,410.1000,0.0000,410.1000,0.0162,109.9131,0.0000,109.9131,0.7911,0.0000,300.1869,300.1869,8.7348,8.7636,246.0000,659.7000,-413.7000,0.0510,55.0490,105.7449,160.7939,2.4923,765.4449,190.9510,-574.4939,8.7636,8.7495,384.9000,0.0000,384.9000,0.0152,103.1377,0.0000,103.1377,0.7421,0.0000,281.7623,281.7623,8.7495,8.9996,8.8745,8.8745,-0.1662,-2492.5480,8.8745,7.6791,8.5558,8.2768,0.7941,6352.6282,8.5558,7.3814,8.2817,7.9686,0.7801,5460.7496,5.1667,403.7347,4375.7000,9320.8298
6795.0000,8.2317,9.7689,2541.3000,28667.6000,-26126.3000,1.4551,576.5546,4185.3467,4761.9013,71.0654,32852.9467,1964.7454,-30888.2013,9.7689,9.2858,13189.4000,0.0000,13189.4000,0.5122,3481.4989,0.0000,3481.4989,25.0126,0.0000,9707.9011,9707.9011,9.2858,8.3830,23337.6000,0.0000,23337.6000,1.4017,5197.9153,0.0000,5197.9153,68.4580,0.0000,18139.6847,18139.6847,8.3830,8.3678,418.8000,0.0000,418.8000,0.0166,112.8688,0.0000,112.8688,0.8127,0.0000,305.9312,305.9312,8.3678,8.3739,683.3000,561.6000,121.7000,0.0724,153.8609,89.8409,243.7018,3.5348,651.4409,529.4391,-122.0018,8.3739,8.3599,384.9000,0.0000,384.9000,0.0153,103.7469,0.0000,103.7469,0.7468,0.0000,281.1531,281.1531,8.3599,9.1730,8.7664,8.7664,-0.5446,-8169.4919,8.7664,7.7126,8.4854,8.2395,0.7059,5647.3990,8.4854,7.3983,8.2317,7.9418,0.7282,5097.3733,5.2100,407.1129,11326.1000,2575.2804
6796.0000,8.2487,10.1297,1962.2000,42588.5000,-40626.3000,2.0547,445.0332,6219.7395,6664.7727,100.3462,48808.2395,1517.1668,-47291.0727,10.1297,9.7428,13189.8000,0.0000,13189.8000,0.5148,3463.0709,0.0000,3463.0709,25.1410,0.0000,9726.7291,9726.7291,9.7428,8.9048,27045.0000,0.0000,27045.0000,1.6337,5975.5146,0.0000,5975.5146,79.7868,0.0000,21069.4854,21069.4854,8.9048,8.8928,410.6000,0.0000,410.6000,0.0164,109.7907,0.0000,109.7907,0.8021,0.0000,300.8093,300.8093,8.8928,8.8854,1026.7000,527.1000,499.6000,0.0919,229.1392,84.5670,313.7062,4.4860,611.6670,797.5608,185.8938,8.8854,8.8605,855.5000,0.0000,855.5000,0.0342,228.8196,0.0000,228.8196,1.6714,0.0000,626.6804,626.6804,8.8605,8.7460,8.8033,8.8033,0.0959,1439.0010,8.8033,7.6939,8.5074,8.2486,0.9297,7437.5665,8.5074,7.3987,8.2487,7.9531,0.9292,6504.3036,6.5184,509.3604,1374.2000,15380.8711
6797.0000,8.2626,10.2378,2139.3000,51782.0000,-49642.7000,2.4839,485.0766,7564.3719,8049.4486,121.3077,59346.3719,1654.2234,-57692.1486,10.2378,9.9046,13189.7000,0.0000,13189.7000,0.5116,3457.5317,0.0000,3457.5317,24.9849,0.0000,9732.1683,9732.1683,9.9046,9.1225,29298.5000,0.0000,29298.5000,1.7540,6455.1887,0.0000,6455.1887,85.6639,0.0000,22843.3113,22843.3113,9.1225,9.1088,545.1000,0.0000,545.1000,0.0216,145.2791,0.0000,145.2791,1.0549,0.0000,399.8209,399.8209,9.1088,9.1081,1041.1000,678.8000,362.3000,0.1004,231.5106,109.0463,340.5569,4.9024,787.8463,809.5894,21.7431,9.1081,8.9960,4464.1000,0.0000,4464.1000,0.1770,1190.0219,0.0000,1190.0219,8.6421,0.0000,3274.0781,3274.0781,8.9960,8.6424,8.8192,8.8192,0.3442,5163.0286,8.8192,7.7016,8.5212,8.2604,1.0881,8704.4132,8.5212,7.4128,8.2626,7.9670,1.0791,7553.4929,7.5726,591.7341,-1783.0000,21420.9347
6798.0000,8.5031,11.4944,645.4000,110495.5000,-109850.1000,5.0699,145.6982,16215.6204,16361.3187,247.6063,126711.1204,499.7018,-126211.4187,11.4944,11.2622,13189.8000,0.0000,13189.8000,0.5106,3394.8587,0.0000,3394.8587,24.9389,0.0000,9794.9413,9794.9413,11.2622,10.9515,16703.7000,0.0000,16703.7000,0.9969,3595.7405,0.0000,3595.7405,48.6849,0.0000,13107.9595,13107.9595,10.9515,10.9428,495.2000,0.0000,495.2000,0.0195,128.4626,0.0000,128.4626,0.9546,0.0000,366.7374,366.7374,10.9428,10.9563,796.7000,1029.0000,-232.3000,0.1045,171.8936,167.5032,339.3968,5.1052,1196.5032,624.8064,-571.6968,10.9563,10.6934,14975.9000,0.0000,14975.9000,0.5913,3884.7071,0.0000,3884.7071,28.8776,0.0000,11091.1929,11091.1929,10.6934,7.9279,9.3106,9.3106,3.8895,58341.9740,9.3106,7.5811,8.8494,8.4458,2.4325,19459.8464,8.8494,7.3651,8.5031,8.1073,2.0875,14612.4113,10.9392,854.8024,-64717.8000,92414.2318
6799.0000,8.7530,12.0233,75.3000,156505.4000,-156430.1000,7.1414,16.9215,23079.0315,23095.9530,348.7728,179584.4315,58.3785,-179526.0530,12.0233,11.7197,22383.4000,0.0000,22383.4000,0.8485,5717.6453,0.0000,5717.6453,41.4390,0.0000,16665.7547,16665.7547,11.7197,11.5381,12682.7000,0.0000,12682.7000,0.7374,2709.3606,0.0000,2709.3606,36.0117,0.0000,9973.3394,9973.3394,11.5381,11.5244,1012.0000,0.0000,1012.0000,0.0387,260.3101,0.0000,260.3101,1.8905,0.0000,751.6899,751.6899,11.5244,11.5441,655.2000,1374.6000,-719.4000,0.1135,140.0523,224.8854,364.9377,5.5436,1599.4854,515.1477,-1084.3377,11.5441,11.3287,15917.2000,0.0000,15917.2000,0.6088,4093.9193,0.0000,4093.9193,29.7323,0.0000,11823.2807,11823.2807,11.3287,8.0867,9.7077,9.7077,5.9323,88985.0851,9.7077,7.6437,9.1573,8.6757,3.7767,30213.8694,9.1573,7.4245,8.7530,8.2909,3.1708,22195.3898,14.2324,1112.1359,-105154.2000,141394.3443
