Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6800.0000,8.9779,12.3628,0.0000,175818.8000,-175818.8000,8.0292,0.0000,26041.5088,26041.5088,392.1308,201860.3088,0.0000,-201860.3088,12.3628,12.0213,27308.4000,0.0000,27308.4000,1.0263,6942.1198,0.0000,6942.1198,50.1216,0.0000,20366.2802,20366.2802,12.0213,12.1986,138.8000,9217.3000,-9078.5000,0.4929,29.5039,1470.3653,1499.8691,24.0735,10687.6653,109.2961,-10578.3691,12.1986,12.1774,1696.0000,0.0000,1696.0000,0.0642,432.1487,0.0000,432.1487,3.1376,0.0000,1263.8513,1263.8513,12.1774,12.1917,804.9000,1273.6000,-468.7000,0.1162,170.2861,209.6345,379.9206,5.6749,1483.2345,634.6139,-848.6206,12.1917,12.0006,15289.7000,0.0000,15289.7000,0.5791,3896.2724,0.0000,3896.2724,28.2831,0.0000,11393.4276,11393.4276,12.0006,8.1544,10.0775,10.0775,7.6458,114686.5203,10.0775,7.6839,9.4392,8.8807,4.7582,38065.6041,9.4392,7.4623,8.9779,8.4507,3.9300,27509.9387,15.4619,1208.2116,-141071.9000,180262.0631
6801.0000,9.1703,12.5412,0.0000,193992.6000,-193992.6000,8.8706,0.0000,28842.8526,28842.8526,433.2245,222835.4526,0.0000,-222835.4526,12.5412,12.1906,31048.1000,0.0000,31048.1000,1.1604,7872.9000,0.0000,7872.9000,56.6742,0.0000,23175.2000,23175.2000,12.1906,12.4214,0.0000,13154.3000,-13154.3000,0.6928,0.0000,2102.8859,2102.8859,33.8345,15257.1859,0.0000,-15257.1859,12.4214,12.4007,1840.3000,0.0000,1840.3000,0.0690,467.4376,0.0000,467.4376,3.3681,0.0000,1372.8624,1372.8624,12.4007,12.4222,678.1000,1680.3000,-1002.2000,0.1307,142.9608,277.1841,420.1449,6.3837,1957.4841,535.1392,-1422.3449,12.4222,12.2709,13407.0000,0.0000,13407.0000,0.5025,3405.3521,0.0000,3405.3521,24.5402,0.0000,10001.6479,10001.6479,12.2709,8.4043,10.3376,10.3376,8.5201,127801.6575,10.3376,7.8034,9.6618,9.0705,5.5840,44671.8113,9.6618,7.5554,9.1703,8.6086,4.6416,32490.9294,17.1389,1339.2604,-161853.7000,204964.3982
6802.0000,9.3742,12.5762,0.0000,207221.9000,-207221.9000,9.4861,0.0000,30935.4604,30935.4604,463.2835,238157.3604,0.0000,-238157.3604,12.5762,12.2082,36657.0000,0.0000,36657.0000,1.3662,9290.5733,0.0000,9290.5733,66.7216,0.0000,27366.4267,27366.4267,12.2082,12.6047,0.0000,25426.9000,-25426.9000,1.3399,0.0000,4065.7280,4065.7280,65.4410,29492.6280,0.0000,-29492.6280,12.6047,12.5859,1880.6000,0.0000,1880.6000,0.0702,476.4386,0.0000,476.4386,3.4296,0.0000,1404.1614,1404.1614,12.5859,12.6189,259.3000,2282.8000,-2023.5000,0.1398,54.5100,377.2744,431.7844,6.8285,2660.0744,204.7900,-2455.2844,12.6189,12.4969,12151.8000,0.0000,12151.8000,0.4537,3077.9713,0.0000,3077.9713,22.1604,0.0000,9073.8287,9073.8287,12.4969,8.6803,10.5886,10.5886,9.4624,141935.7177,10.5886,7.9637,9.8886,9.2762,6.5077,52061.6152,9.8886,7.6839,9.3742,8.7863,5.4661,38262.6174,19.2839,1506.8746,-183982.9000,232259.9503
6803.0000,9.6591,12.7516,0.0000,229885.0000,-229885.0000,10.5360,0.0000,34516.7434,34516.7434,514.5610,264401.7434,0.0000,-264401.7434,12.7516,12.4148,38536.1000,0.0000,38536.1000,1.4354,9742.7211,0.0000,9742.7211,70.1027,0.0000,28793.3789,28793.3789,12.4148,12.9758,0.0000,41335.1000,-41335.1000,2.1784,0.0000,6626.9540,6626.9540,106.3905,47962.0540,0.0000,-47962.0540,12.9758,12.9564,2217.1000,0.0000,2217.1000,0.0825,558.7685,0.0000,558.7685,4.0314,0.0000,1658.3315,1658.3315,12.9564,13.0011,8.6000,3285.2000,-3276.6000,0.1805,1.7976,545.0260,546.8236,8.8175,3830.2260,6.8024,-3823.4236,13.0011,12.9154,9798.4000,0.0000,9798.4000,0.3647,2468.5840,0.0000,2468.5840,17.8126,0.0000,7329.8160,7329.8160,12.9154,8.9841,10.9497,10.9497,11.2037,168055.6159,10.9497,8.1689,10.2082,9.5593,7.9249,63398.9093,10.2082,7.8548,9.6591,9.0315,6.7070,46948.9053,22.1665,1732.1177,-223945.1000,278403.4305
6804.0000,9.8650,13.0291,0.0000,243835.1000,-243835.1000,11.1940,0.0000,36765.5959,36765.5959,546.6971,280600.6959,0.0000,-280600.6959,13.0291,12.7474,33382.0000,0.0000,33382.0000,1.2400,8406.8894,0.0000,8406.8894,60.5573,0.0000,24975.1106,24975.1106,12.7474,13.2985,0.0000,42093.9000,-42093.9000,2.2201,0.0000,6778.0980,6778.0980,108.4253,48871.9980,0.0000,-48871.9980,13.2985,13.2761,2650.3000,0.0000,2650.3000,0.0981,664.9461,0.0000,664.9461,4.7908,0.0000,1985.3539,1985.3539,13.2761,13.3386,0.0000,4746.2000,-4746.2000,0.2602,0.0000,790.1172,790.1172,12.7077,5536.3172,0.0000,-5536.3172,13.3386,13.2664,8543.3000,0.0000,8543.3000,0.3161,2142.2760,0.0000,2142.2760,15.4371,0.0000,6401.0240,6401.0240,13.2664,9.1708,11.2186,11.2186,12.1069,181603.3477,11.2186,8.3050,10.4416,9.7618,8.6130,68904.0363,10.4416,7.9703,9.8650,9.2060,7.3055,51138.3588,22.9926,1796.6767,-246099.6000,301645.7428
6805.0000,10.0678,13.1643,0.0000,257095.7000,-257095.7000,11.8171,0.0000,38927.3972,38927.3972,577.1283,296023.0972,0.0000,-296023.0972,13.1643,12.8626,38534.1000,0.0000,38534.1000,1.4251,9686.0782,0.0000,9686.0782,69.5976,0.0000,28848.0218,28848.0218,12.8626,13.4664,0.0000,49710.9000,-49710.9000,2.6251,0.0000,8016.9240,8016.9240,128.2038,57727.8240,0.0000,-57727.8240,13.4664,13.4466,2531.1000,0.0000,2531.1000,0.0932,633.5613,0.0000,633.5613,4.5522,0.0000,1897.5387,1897.5387,13.4466,13.5097,0.0000,5171.1000,-5171.1000,0.2836,0.0000,862.4668,862.4668,13.8488,6033.5668,0.0000,-6033.5668,13.5097,13.4501,7601.9000,0.0000,7601.9000,0.2798,1901.6969,0.0000,1901.6969,13.6635,0.0000,5700.2031,5700.2031,13.4501,9.4387,11.4444,11.4444,12.7828,191742.3500,11.4444,8.4939,10.6576,9.9692,9.4019,75215.1163,10.6576,8.1300,10.0678,9.3938,8.0543,56380.0587,24.7857,1936.7860,-263310.6000,323337.5250
6806.0000,10.2699,13.4091,0.0000,272287.1000,-272287.1000,12.5304,0.0000,41401.0803,41401.0803,611.9650,313688.1803,0.0000,-313688.1803,13.4091,13.1342,36656.5000,0.0000,36656.5000,1.3527,9182.8059,0.0000,9182.8059,66.0657,0.0000,27473.6941,27473.6941,13.1342,13.7467,0.0000,52680.4000,-52680.4000,2.7831,0.0000,8527.1475,8527.1475,135.9213,61207.5475,0.0000,-61207.5475,13.7467,13.7341,1679.8000,0.0000,1679.8000,0.0617,418.8472,0.0000,418.8472,3.0132,0.0000,1260.9528,1260.9528,13.7341,13.7978,0.0000,5455.1000,-5455.1000,0.2992,0.0000,912.7795,912.7795,14.6115,6367.8795,0.0000,-6367.8795,13.7978,13.7478,6660.6000,0.0000,6660.6000,0.2445,1659.6093,0.0000,1659.6093,11.9398,0.0000,5000.9907,5000.9907,13.7478,9.6368,11.6923,11.6923,13.6929,205393.3845,11.6923,8.6479,10.8804,10.1701,10.1405,81124.0023,10.8804,8.2638,10.2699,9.5721,8.7156,61008.8628,25.9074,2024.4398,-285425.7000,347526.2497
6807.0000,10.4825,13.5957,0.0000,285599.1000,-285599.1000,13.1588,0.0000,43619.1675,43619.1675,642.6568,329218.2675,0.0000,-329218.2675,13.5957,13.3489,34789.2000,0.0000,34789.2000,1.2789,8692.5542,0.0000,8692.5542,62.4609,0.0000,26096.6458,26096.6458,13.3489,14.0147,0.0000,60576.8000,-60576.8000,3.2036,0.0000,9834.4137,9834.4137,156.4577,70411.2137,0.0000,-70411.2137,14.0147,14.0032,1624.4000,0.0000,1624.4000,0.0594,403.5458,0.0000,403.5458,2.9012,0.0000,1220.8542,1220.8542,14.0032,14.0635,0.0000,5466.9000,-5466.9000,0.2999,0.0000,917.5983,917.5983,14.6471,6384.4983,0.0000,-6384.4983,14.0635,14.0095,7601.9000,0.0000,7601.9000,0.2778,1887.2602,0.0000,1887.2602,13.5666,0.0000,5714.6398,5714.6398,14.0095,9.8712,11.9404,11.9404,14.5873,218809.9810,11.9404,8.8274,11.1102,10.3839,10.9732,87785.6050,11.1102,8.4199,10.4825,9.7651,9.4835,66384.5312,27.4177,2142.4568,-307627.3000,372980.1172
6808.0000,10.6375,13.7382,0.0000,288964.1000,-288964.1000,13.3309,0.0000,44277.8377,44277.8377,651.0573,333241.9377,0.0000,-333241.9377,13.7382,13.5311,29647.0000,0.0000,29647.0000,1.0867,7393.1529,0.0000,7393.1529,53.0745,0.0000,22253.8471,22253.8471,13.5311,14.2265,0.0000,64270.9000,-64270.9000,3.4018,0.0000,10460.8209,10460.8209,166.1379,74731.7209,0.0000,-74731.7209,14.2265,14.2119,2086.8000,0.0000,2086.8000,0.0760,516.9211,0.0000,516.9211,3.7118,0.0000,1569.8789,1569.8789,14.2119,14.2829,0.0000,6530.3000,-6530.3000,0.3583,0.0000,1098.7868,1098.7868,17.5011,7629.0868,0.0000,-7629.0868,14.2829,14.2209,8857.1000,0.0000,8857.1000,0.3223,2192.3075,0.0000,2192.3075,15.7423,0.0000,6664.7925,6664.7925,14.2209,10.0278,12.1243,12.1243,15.0212,225317.8947,12.1243,8.9530,11.2786,10.5387,11.3610,90888.0653,11.2786,8.5308,10.6375,9.9047,9.8439,68907.2630,27.8641,2177.3398,-319174.4000,385113.2230
6809.0000,10.7050,13.9759,0.0000,292540.3000,-292540.3000,13.5084,0.0000,44890.0642,44890.0642,659.7298,337430.3642,0.0000,-337430.3642,13.9759,13.8348,19366.1000,0.0000,19366.1000,0.7083,4813.6320,0.0000,4813.6320,34.5931,0.0000,14552.4680,14552.4680,13.8348,14.4275,0.0000,52547.3000,-52547.3000,2.7833,0.0000,8589.7991,8589.7991,135.9308,61137.0991,0.0000,-61137.0991,14.4275,14.4177,1335.5000,0.0000,1335.5000,0.0485,329.9139,0.0000,329.9139,2.3678,0.0000,1005.5861,1005.5861,14.4177,14.4917,0.0000,6534.0000,-6534.0000,0.3586,0.0000,1102.1300,1102.1300,17.5151,7636.1300,0.0000,-7636.1300,14.4917,14.4064,11681.1000,0.0000,11681.1000,0.4237,2883.1151,0.0000,2883.1151,20.6923,0.0000,8797.9849,8797.9849,14.4064,10.0486,12.2275,12.2275,14.9851,224776.8057,12.2275,8.9751,11.3602,10.6013,11.1842,89473.9640,11.3602,8.5520,10.7050,9.9561,9.6566,67596.0387,26.7462,2089.9896,-319238.9000,381846.8083
6810.0000,9.9406,13.5370,0.0000,176363.8000,-176363.8000,8.1471,0.0000,26633.5865,26633.5865,397.8934,202997.3865,0.0000,-202997.3865,13.5370,13.3250,15962.0000,0.0000,15962.0000,0.5817,3991.5553,0.0000,3991.5553,28.4085,0.0000,11970.4447,11970.4447,13.3250,13.3848,0.0000,2904.1000,-2904.1000,0.1540,0.0000,471.3128,471.3128,7.5216,3375.4128,0.0000,-3375.4128,13.3848,13.3701,1105.6000,0.0000,1105.6000,0.0400,277.0571,0.0000,277.0571,1.9542,0.0000,828.5429,828.5429,13.3701,13.4968,0.0000,6132.0000,-6132.0000,0.3367,0.0000,1021.8673,1021.8673,16.4415,7153.8673,0.0000,-7153.8673,13.4968,13.3145,13720.7000,0.0000,13720.7000,0.4961,3432.9930,0.0000,3432.9930,24.2286,0.0000,10287.7070,10287.7070,13.3145,9.2337,11.2741,11.2741,7.6776,115163.7902,11.2741,8.4076,10.5097,9.8409,5.3929,43143.4483,10.5097,8.0707,9.9406,9.2902,4.5887,32120.5992,14.6334,1143.4749,-154611.6000,190427.8376
6811.0000,9.7711,13.4433,0.0000,175119.5000,-175119.5000,8.0528,0.0000,26353.9004,26353.9004,393.2840,201473.4004,0.0000,-201473.4004,13.4433,13.2255,15941.5000,0.0000,15941.5000,0.5849,3991.6067,0.0000,3991.6067,28.5646,0.0000,11949.8933,11949.8933,13.2255,13.2458,0.0000,957.0000,-957.0000,0.0506,0.0000,155.1000,155.1000,2.4736,1112.1000,0.0000,-1112.1000,13.2458,13.2342,849.9000,0.0000,849.9000,0.0313,213.3919,0.0000,213.3919,1.5265,0.0000,636.5081,636.5081,13.2342,13.3438,0.0000,5155.2000,-5155.2000,0.2827,0.0000,857.8130,857.8130,13.8073,6013.0130,0.0000,-6013.0130,13.3438,13.1650,13093.2000,0.0000,13093.2000,0.4807,3282.9496,0.0000,3282.9496,23.4756,0.0000,9810.2504,9810.2504,13.1650,9.0067,11.0858,11.0858,7.6045,114068.0442,11.0858,8.2488,10.3293,9.6673,5.1883,41506.6679,10.3293,7.9369,9.7711,9.1331,4.3752,30626.6076,14.2244,1111.5161,-151347.1000,186201.3196
6812.0000,9.3956,12.8396,0.0000,112378.8000,-112378.8000,5.1625,0.0000,16783.8750,16783.8750,252.1281,129162.6750,0.0000,-129162.6750,12.8396,12.5217,15952.3000,0.0000,15952.3000,0.5861,4028.0856,0.0000,4028.0856,28.6257,0.0000,11924.2144,11924.2144,12.5217,12.5217,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5217,12.5032,929.9000,0.0000,929.9000,0.0343,235.8608,0.0000,235.8608,1.6738,0.0000,694.0392,694.0392,12.5032,12.6493,0.0000,4704.2000,-4704.2000,0.2580,0.0000,776.8058,776.8058,12.5980,5481.0058,0.0000,-5481.0058,12.6493,12.4104,11994.9000,0.0000,11994.9000,0.4414,3036.9267,0.0000,3036.9267,21.5577,0.0000,8957.9733,8957.9733,12.4104,8.7338,10.5721,10.5721,4.5961,68942.0899,10.5721,8.0362,9.8959,9.3042,3.1702,25361.3983,9.8959,7.7519,9.3956,8.8239,2.6802,18761.3980,9.7234,759.7998,-88205.9000,113064.8862
6813.0000,9.2319,12.7209,0.0000,101510.2000,-101510.2000,4.6530,0.0000,15111.0796,15111.0796,227.2428,116621.2796,0.0000,-116621.2796,12.7209,12.4190,13506.2000,0.0000,13506.2000,0.5010,3416.1225,0.0000,3416.1225,24.4670,0.0000,10090.0775,10090.0775,12.4190,12.4190,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4190,12.4066,554.0000,0.0000,554.0000,0.0207,140.7213,0.0000,140.7213,1.0087,0.0000,413.2787,413.2787,12.4066,12.5583,0.0000,4350.8000,-4350.8000,0.2385,0.0000,717.7553,717.7553,11.6456,5068.5553,0.0000,-5068.5553,12.5583,12.3394,9798.4000,0.0000,9798.4000,0.3645,2483.9933,0.0000,2483.9933,17.8039,0.0000,7314.4067,7314.4067,12.3394,8.4315,10.3855,10.3855,4.3542,65313.3911,10.3855,7.8859,9.7189,9.1357,2.7850,22280.1714,9.7189,7.6318,9.2319,8.6754,2.3255,16278.2167,8.6664,677.2035,-82002.4000,103871.7791
6814.0000,9.0453,12.3110,44.7000,77171.5000,-77126.8000,3.5365,9.9919,11445.5046,11455.4965,172.7189,88617.0046,34.7081,-88582.2965,12.3110,11.9487,13183.0000,0.0000,13183.0000,0.4899,3353.7329,0.0000,3353.7329,23.9266,0.0000,9829.2671,9829.2671,11.9487,11.9520,1358.0000,999.4000,358.6000,0.1300,289.0074,159.2825,448.2899,6.3471,1158.6825,1068.9926,-89.6899,11.9520,11.9406,413.4000,0.0000,413.4000,0.0154,105.7070,0.0000,105.7070,0.7539,0.0000,307.6930,307.6930,11.9406,12.0959,0.0000,3617.5000,-3617.5000,0.1983,0.0000,594.0938,594.0938,9.6823,4211.5938,0.0000,-4211.5938,12.0959,11.8613,8543.3000,0.0000,8543.3000,0.3183,2180.0567,0.0000,2180.0567,15.5459,0.0000,6363.2433,6363.2433,11.8613,8.3763,10.1188,10.1188,3.1510,47264.5424,10.1188,7.7983,9.5000,8.9585,2.0982,16785.3497,9.5000,7.5514,9.0453,8.5257,1.7618,12332.8414,7.0326,549.5394,-58246.0000,76382.7335
6815.0000,8.9351,12.0978,174.7000,68001.3000,-67826.6000,3.1208,39.1291,10063.5726,10102.7017,152.4133,78064.8726,135.5709,-77929.3017,12.0978,11.6991,13189.4000,0.0000,13189.4000,0.4934,3365.5429,0.0000,3365.5429,24.0955,0.0000,9823.8571,9823.8571,11.6991,11.7941,2141.9000,3473.3000,-1331.4000,0.3058,457.7232,551.8738,1009.5970,14.9348,4025.1738,1684.1768,-2340.9970,11.7941,11.7816,417.2000,0.0000,417.2000,0.0157,106.9198,0.0000,106.9198,0.7666,0.0000,310.2802,310.2802,11.7816,11.9056,0.0000,2625.9000,-2625.9000,0.1439,0.0000,430.6056,430.6056,7.0268,3056.5056,0.0000,-3056.5056,11.9056,11.7613,4777.9000,0.0000,4777.9000,0.1793,1222.5264,0.0000,1222.5264,8.7590,0.0000,3555.3736,3555.3736,11.7613,8.2006,9.9809,9.9809,2.9245,43867.6504,9.9809,7.7151,9.3767,8.8480,1.8610,14887.8383,9.3767,7.4840,8.9351,8.4304,1.5545,10881.6357,6.3883,499.1903,-53399.4000,69637.1244
6816.0000,8.8283,11.9193,292.9000,58221.9000,-57929.0000,2.6786,65.7308,8598.3019,8664.0328,130.8185,66820.2019,227.1692,-66593.0328,11.9193,11.4637,13189.7000,0.0000,13189.7000,0.4951,3374.2026,0.0000,3374.2026,24.1791,0.0000,9815.4974,9815.4974,11.4637,11.5108,3742.2000,3414.2000,328.0000,0.3954,802.8517,540.9510,1343.8027,19.3099,3955.1510,2939.3483,-1015.8027,11.5108,11.4968,408.3000,0.0000,408.3000,0.0154,105.0655,0.0000,105.0655,0.7522,0.0000,303.2345,303.2345,11.4968,11.5791,0.0000,1524.2000,-1524.2000,0.0835,0.0000,249.2986,249.2986,4.0785,1773.4986,0.0000,-1773.4986,11.5791,11.5279,1483.1000,0.0000,1483.1000,0.0558,381.2629,0.0000,381.2629,2.7273,0.0000,1101.8371,1101.8371,11.5279,8.1384,9.8332,9.8332,2.4341,36512.0790,9.8332,7.6572,9.2529,8.7452,1.5627,12501.4841,9.2529,7.4331,8.8283,8.3430,1.3069,9148.0506,5.5857,436.4769,-44044.1000,58161.6137
6817.0000,8.7665,11.8241,383.7000,57764.6000,-57380.9000,2.6614,86.2045,8520.4892,8606.6936,129.9779,66285.0892,297.4955,-65987.5936,11.8241,11.3688,13210.0000,0.0000,13210.0000,0.4973,3383.9977,0.0000,3383.9977,24.2865,0.0000,9826.0023,9826.0023,11.3688,11.3807,4959.6000,3582.2000,1377.4000,0.4755,1065.7241,566.9327,1632.6568,23.2246,4149.1327,3893.8759,-255.2568,11.3807,11.3662,421.5000,0.0000,421.5000,0.0160,108.6659,0.0000,108.6659,0.7801,0.0000,312.8341,312.8341,11.3662,11.4130,0.0000,869.3000,-869.3000,0.0476,0.0000,142.0188,142.0188,2.3259,1011.3188,0.0000,-1011.3188,11.4130,11.3836,856.4000,0.0000,856.4000,0.0324,220.6833,0.0000,220.6833,1.5833,0.0000,635.7167,635.7167,11.3836,8.1121,9.7479,9.7479,2.3534,35300.8337,9.7479,7.6236,9.1814,8.6857,1.5281,12224.8485,9.1814,7.4033,8.7665,8.2923,1.2791,8953.8944,5.5953,437.2280,-42384.9000,56479.5766
6818.0000,8.7025,11.6118,590.1000,53192.2000,-52602.1000,2.4637,132.7302,7836.2872,7969.0174,120.3216,61028.4872,457.3698,-60571.1174,11.6118,11.1403,13211.5000,0.0000,13211.5000,0.4981,3394.7054,0.0000,3394.7054,24.3270,0.0000,9816.7946,9816.7946,11.1403,11.1185,6324.3000,3893.0000,2431.3000,0.5715,1364.2059,614.4831,1978.6890,27.9116,4507.4831,4960.0941,452.6110,11.1185,11.1040,407.9000,0.0000,407.9000,0.0155,105.5592,0.0000,105.5592,0.7566,0.0000,302.3408,302.3408,11.1040,11.1342,59.9000,580.4000,-520.5000,0.0353,12.8903,94.6067,107.4970,1.7221,675.0067,47.0097,-627.9970,11.1342,11.1205,385.2000,0.0000,385.2000,0.0146,99.6621,0.0000,99.6621,0.7141,0.0000,285.5379,285.5379,11.1205,8.1742,9.6473,9.6473,2.0447,30670.6639,9.6473,7.6083,9.1036,8.6278,1.4151,11320.6057,9.1036,7.3847,8.7025,8.2442,1.1929,8350.4485,5.3980,421.8071,-36686.7000,50341.7180
6819.0000,8.6376,11.4348,976.6000,49200.6000,-48224.0000,2.3031,219.9252,7239.1262,7459.0515,112.4805,56439.7262,756.6748,-55683.0515,11.4348,10.9422,13208.6000,0.0000,13208.6000,0.4997,3402.6164,0.0000,3402.6164,24.4063,0.0000,9805.9836,9805.9836,10.9422,10.8096,7198.0000,2592.7000,4605.3000,0.5556,1557.8801,408.3163,1966.1965,27.1343,3001.0163,5640.1199,2639.1035,10.8096,10.7940,422.1000,0.0000,422.1000,0.0161,109.7257,0.0000,109.7257,0.7863,0.0000,312.3743,312.3743,10.7940,10.7967,514.9000,393.9000,121.0000,0.0515,111.3609,64.0418,175.4027,2.5158,457.9418,403.5391,-54.4027,10.7967,10.7824,385.2000,0.0000,385.2000,0.0147,100.1524,0.0000,100.1524,0.7174,0.0000,285.0476,285.0476,10.7824,8.2914,9.5369,9.5369,1.6529,24793.5508,9.5369,7.6062,9.0220,8.5715,1.2811,10248.7795,9.0220,7.3745,8.6376,8.1983,1.0932,7652.5240,5.1611,403.2973,-29481.8000,42694.8544
6820.0000,8.6590,11.5478,618.0000,65585.7000,-64967.7000,3.0292,139.1160,9653.9511,9793.0671,147.9413,75239.6511,478.8840,-74760.7671,11.5478,11.1689,13202.0000,0.0000,13202.0000,0.5009,3395.3868,0.0000,3395.3868,24.4652,0.0000,9806.6132,9806.6132,11.1689,10.9265,11473.8000,2354.9000,9118.9000,0.7947,2473.8043,371.8273,2845.6316,38.8134,2726.7273,8999.9957,6273.2684,10.9265,10.9148,408.3000,0.0000,408.3000,0.0157,105.9579,0.0000,105.9579,0.7646,0.0000,302.3421,302.3421,10.9148,10.8826,1456.7000,266.8000,1189.9000,0.0998,314.4353,43.4203,357.8556,4.8741,310.2203,1142.2647,832.0444,10.8826,10.8581,856.8000,0.0000,856.8000,0.0329,222.4900,0.0000,222.4900,1.6047,0.0000,634.3100,634.3100,10.8581,8.2690,9.5636,9.5636,2.2335,33502.3038,9.5636,7.6221,9.0458,8.5928,1.6749,13399.0051,9.0458,7.3880,8.6590,8.2169,1.4301,10010.8058,6.7098,524.3121,-40191.8000,56912.1147
6821.0000,8.6600,11.4182,816.9000,72779.9000,-71963.0000,3.3695,183.8863,10713.1208,10897.0071,164.5617,83493.0208,633.0137,-82860.0071,11.4182,11.0919,13202.3000,0.0000,13202.3000,0.5000,3401.8112,0.0000,3401.8112,24.4203,0.0000,9800.4888,9800.4888,11.0919,10.7696,15279.4000,1984.3000,13295.1000,0.9941,3298.5888,313.0341,3611.6228,48.5509,2297.3341,11980.8112,9683.4772,10.7696,10.7561,547.5000,0.0000,547.5000,0.0210,142.4068,0.0000,142.4068,1.0232,0.0000,405.0932,405.0932,10.7561,10.7161,2030.0000,335.3000,1694.7000,0.1368,439.3108,54.4977,493.8086,6.6814,389.7977,1590.6892,1200.8914,10.7161,10.6060,4472.4000,0.0000,4472.4000,0.1713,1164.1956,0.0000,1164.1956,8.3645,0.0000,3308.2044,3308.2044,10.6060,8.4533,9.5297,9.5297,2.1558,32336.8594,9.5297,7.6778,9.0358,8.6037,1.8545,14835.6744,9.0358,7.4253,8.6600,8.2306,1.6128,11289.2839,7.7890,608.6450,-38751.0000,58461.8176
6822.0000,8.9017,12.3109,82.2000,134267.7000,-134185.5000,6.1332,18.4222,19857.3630,19875.7853,299.5337,154125.0630,63.7778,-154061.2853,12.3109,12.0930,13202.5000,0.0000,13202.5000,0.5011,3358.7029,0.0000,3358.7029,24.4729,0.0000,9843.7971,9843.7971,12.0930,11.9716,7139.6000,118.7000,7020.9000,0.4227,1515.8315,18.9523,1534.7838,20.6427,137.6523,5623.7685,5486.1162,11.9716,11.9633,503.9000,0.0000,503.9000,0.0193,128.8120,0.0000,128.8120,0.9442,0.0000,375.0880,375.0880,11.9633,11.9402,2170.5000,572.4000,1598.1000,0.1584,460.7421,94.0241,554.7661,7.7348,666.4241,1709.7579,1043.3339,11.9402,11.6930,15004.8000,0.0000,15004.8000,0.5762,3837.3972,0.0000,3837.3972,28.1413,0.0000,11167.4028,11167.4028,11.6930,8.1977,9.9454,9.9454,5.2652,78977.5103,9.9454,7.6836,9.3422,8.8145,3.4069,27255.3275,9.3422,7.4541,8.9017,8.3982,2.8441,19909.0085,11.7163,915.5270,-96855.3000,126141.8463
6823.0000,9.1501,12.6470,0.0000,180928.4000,-180928.4000,8.2696,0.0000,26889.6559,26889.6559,403.8718,207818.0559,0.0000,-207818.0559,12.6470,12.3651,22429.4000,0.0000,22429.4000,0.8390,5678.9681,0.0000,5678.9681,40.9761,0.0000,16750.4319,16750.4319,12.3651,12.2844,6086.4000,0.0000,6086.4000,0.3483,1286.4797,0.0000,1286.4797,17.0128,0.0000,4799.9203,4799.9203,12.2844,12.2717,1010.9000,0.0000,1010.9000,0.0380,257.2686,0.0000,257.2686,1.8570,0.0000,753.6314,753.6314,12.2717,12.2526,2439.4000,680.1000,1759.3000,0.1768,515.3235,112.0473,627.3708,8.6349,792.1473,1924.0765,1131.9292,12.2526,12.0526,15948.0000,0.0000,15948.0000,0.6002,4060.5080,0.0000,4060.5080,29.3104,0.0000,11887.4920,11887.4920,12.0526,8.5053,10.2790,10.2790,7.0269,105403.7125,10.2790,7.8386,9.6282,9.0588,4.8341,38673.1630,9.6282,7.5790,9.1501,8.6036,4.0595,28416.3476,15.4078,1203.9909,-133694.4000,172493.2232
6824.0000,9.3684,12.7646,0.0000,197349.3000,-197349.3000,9.0331,0.0000,29458.1974,29458.1974,441.1596,226807.4974,0.0000,-226807.4974,12.7646,12.4585,27359.0000,0.0000,27359.0000,1.0179,6915.6571,0.0000,6915.6571,49.7138,0.0000,20443.3429,20443.3429,12.4585,12.6795,0.0000,12719.8000,-12719.8000,0.6707,0.0000,2040.4258,2040.4258,32.7576,14760.2258,0.0000,-14760.2258,12.6795,12.6605,1698.8000,0.0000,1698.8000,0.0636,429.9277,0.0000,429.9277,3.1048,0.0000,1268.8723,1268.8723,12.6605,12.6518,2250.3000,1027.7000,1222.6000,0.1843,472.5112,169.9754,642.4866,9.0011,1197.6754,1777.7888,580.1134,12.6518,12.4805,15319.2000,0.0000,15319.2000,0.5736,3878.4534,0.0000,3878.4534,28.0127,0.0000,11440.7466,11440.7466,12.4805,8.6849,10.5827,10.5827,8.4493,126739.1911,10.5827,7.9580,9.8828,9.2703,5.8429,46743.2916,9.8828,7.6783,9.3684,8.7806,4.9073,34350.9876,17.3148,1352.9994,-164469.5000,207833.4704
6825.0000,9.5275,12.9104,0.0000,210178.2000,-210178.2000,9.6325,0.0000,31473.8076,31473.8076,470.4346,241652.0076,0.0000,-241652.0076,12.9104,12.5848,31104.1000,0.0000,31104.1000,1.1551,7846.2534,0.0000,7846.2534,56.4134,0.0000,23257.8466,23257.8466,12.5848,12.8287,0.0000,15014.9000,-15014.9000,0.7920,0.0000,2412.5624,2412.5624,38.6815,17427.4624,0.0000,-17427.4624,12.8287,12.8095,1840.3000,0.0000,1840.3000,0.0684,464.7619,0.0000,464.7619,3.3423,0.0000,1375.5381,1375.5381,12.8095,12.8310,1356.9000,2240.2000,-883.3000,0.1994,284.2631,371.0853,655.3485,9.7389,2611.2853,1072.6369,-1538.6485,12.8310,12.6905,13432.8000,0.0000,13432.8000,0.4997,3392.3019,0.0000,3392.3019,24.4068,0.0000,10040.4981,10040.4981,12.6905,8.8743,10.7824,10.7824,9.0868,136302.0315,10.7824,8.0766,10.0608,9.4295,6.4430,51543.8795,10.0608,7.7752,9.5275,8.9180,5.4425,38097.6928,18.5208,1447.2418,-179699.2000,225943.6038
6826.0000,9.6600,13.0438,0.0000,223372.0000,-223372.0000,10.2467,0.0000,33539.4909,33539.4909,500.4309,256911.4909,0.0000,-256911.4909,13.0438,12.6820,36719.9000,0.0000,36719.9000,1.3605,9245.5928,0.0000,9245.5928,66.4452,0.0000,27474.3072,27474.3072,12.6820,12.9024,0.0000,14413.8000,-14413.8000,0.7607,0.0000,2318.9447,2318.9447,37.1504,16732.7447,0.0000,-16732.7447,12.9024,12.8838,1882.0000,0.0000,1882.0000,0.0698,474.8024,0.0000,474.8024,3.4099,0.0000,1407.1976,1407.1976,12.8838,12.9312,690.7000,3553.0000,-2862.3000,0.2337,144.5323,589.0053,733.5377,11.4116,4142.0053,546.1677,-3595.8377,12.9312,12.8113,12175.2000,0.0000,12175.2000,0.4517,3070.3929,0.0000,3070.3929,22.0589,0.0000,9104.8071,9104.8071,12.8113,9.0548,10.9330,10.9330,9.5068,142602.6509,10.9330,8.1969,10.2034,9.5650,6.9244,55395.4561,10.2034,7.8746,9.6600,9.0390,5.8936,41255.1986,19.6845,1538.1765,-189871.0000,239253.3056
6827.0000,9.8575,13.1551,0.0000,238737.3000,-238737.3000,10.9600,0.0000,35991.4429,35991.4429,535.2704,274728.7429,0.0000,-274728.7429,13.1551,12.8083,38589.7000,0.0000,38589.7000,1.4268,9701.3111,0.0000,9701.3111,69.6818,0.0000,28888.3889,28888.3889,12.8083,13.1532,0.0000,24745.6000,-24745.6000,1.3064,0.0000,3987.8493,3987.8493,63.8029,28733.4493,0.0000,-28733.4493,13.1532,13.1332,2222.4000,0.0000,2222.4000,0.0824,558.7178,0.0000,558.7178,4.0220,0.0000,1663.6822,1663.6822,13.1332,13.1906,389.3000,4364.5000,-3975.2000,0.2612,81.1522,725.4508,806.6030,12.7543,5089.9508,308.1478,-4781.8030,13.1906,13.1024,9817.2000,0.0000,9817.2000,0.3636,2466.7854,0.0000,2466.7854,17.7585,0.0000,7350.4146,7350.4146,13.1024,9.2542,11.1783,11.1783,10.6868,160302.4393,11.1783,8.3448,10.4227,9.7616,7.8689,62951.1293,10.4227,8.0005,9.8575,9.2116,6.7267,47086.8639,21.6005,1687.8958,-216828.8000,270340.4325
6828.0000,10.1272,13.3723,0.0000,259083.5000,-259083.5000,11.9079,0.0000,39276.6997,39276.6997,581.5649,298360.1997,0.0000,-298360.1997,13.3723,13.0997,33446.5000,0.0000,33446.5000,1.2345,8382.9485,0.0000,8382.9485,60.2892,0.0000,25063.5515,25063.5515,13.0997,13.5937,0.0000,39091.4000,-39091.4000,2.0648,0.0000,6324.5744,6324.5744,100.8394,45415.9744,0.0000,-45415.9744,13.5937,13.5720,2656.0000,0.0000,2656.0000,0.0980,663.6556,0.0000,663.6556,4.7877,0.0000,1992.3444,1992.3444,13.5720,13.6307,187.1000,4746.5000,-4559.4000,0.2707,38.7433,792.7580,831.5013,13.2217,5539.2580,148.3567,-5390.9013,13.6307,13.5608,8559.6000,0.0000,8559.6000,0.3157,2137.6986,0.0000,2137.6986,15.4206,0.0000,6421.9014,6421.9014,13.5608,9.4939,11.5274,11.5274,12.4639,186957.8659,11.5274,8.5262,10.7270,10.0268,9.1978,73582.4553,10.7270,8.1565,10.1272,9.4418,7.8781,55146.4190,23.8375,1862.6963,-258072.2000,315686.7402
6829.0000,10.3670,13.4988,0.0000,273853.7000,-273853.7000,12.6070,0.0000,41723.9650,41723.9650,615.7034,315577.6650,0.0000,-315577.6650,13.4988,13.2116,38591.4000,0.0000,38591.4000,1.4195,9655.5101,0.0000,9655.5101,69.3271,0.0000,28935.8899,28935.8899,13.2116,13.8064,0.0000,51576.2000,-51576.2000,2.7272,0.0000,8357.3032,8357.3032,133.1932,59933.5032,0.0000,-59933.5032,13.8064,13.7875,2534.3000,0.0000,2534.3000,0.0929,631.3921,0.0000,631.3921,4.5371,0.0000,1902.9079,1902.9079,13.7875,13.8480,52.9000,5257.3000,-5204.4000,0.2913,10.9187,880.2197,891.1384,14.2268,6137.5197,41.9813,-6095.5384,13.8480,13.7913,7616.4000,0.0000,7616.4000,0.2790,1896.4545,0.0000,1896.4545,13.6276,0.0000,5719.9455,5719.9455,13.7913,9.7947,11.7930,11.7930,13.4238,201357.2838,11.7930,8.7496,10.9814,10.2713,10.2224,81778.8628,10.9814,8.3483,10.3670,9.6649,8.8443,61910.0868,26.1254,2041.4766,-281892.2000,345046.2334
6830.0000,10.5393,13.7182,0.0000,284207.6000,-284207.6000,13.1023,0.0000,43458.6662,43458.6662,639.8973,327666.2662,0.0000,-327666.2662,13.7182,13.4508,36723.0000,0.0000,36723.0000,1.3481,9160.2367,0.0000,9160.2367,65.8409,0.0000,27562.7633,27562.7633,13.4508,14.0391,0.0000,52159.6000,-52159.6000,2.7593,0.0000,8479.9814,8479.9814,134.7583,60639.5814,0.0000,-60639.5814,14.0391,14.0268,1681.6000,0.0000,1681.6000,0.0614,417.6163,0.0000,417.6163,3.0006,0.0000,1263.9837,1263.9837,14.0268,14.0890,0.0000,5489.8000,-5489.8000,0.3012,0.0000,921.6973,921.6973,14.7093,6411.4973,0.0000,-6411.4973,14.0890,14.0404,6673.2000,0.0000,6673.2000,0.2437,1656.1217,0.0000,1656.1217,11.9000,0.0000,5017.0783,5017.0783,14.0404,9.9598,12.0001,12.0001,14.0203,210304.1864,12.0001,8.8855,11.1695,10.4428,10.7011,85608.7338,11.1695,8.4686,10.5393,9.8191,9.2799,64959.2902,26.7241,2088.2553,-296779.2000,360872.2103
6831.0000,10.5306,13.8557,0.0000,279379.4000,-279379.4000,12.8931,0.0000,42712.5531,42712.5531,629.6772,322091.9531,0.0000,-322091.9531,13.8557,13.5855,34844.6000,0.0000,34844.6000,1.2748,8675.2625,0.0000,8675.2625,62.2612,0.0000,26169.3375,26169.3375,13.5855,14.0282,0.0000,36879.2000,-36879.2000,1.9528,0.0000,6007.1256,6007.1256,95.3697,42886.3256,0.0000,-42886.3256,14.0282,14.0156,1626.4000,0.0000,1626.4000,0.0592,403.9678,0.0000,403.9678,2.8918,0.0000,1222.4322,1222.4322,14.0156,14.0785,0.0000,5217.8000,-5217.8000,0.2863,0.0000,875.9154,875.9154,13.9840,6093.7154,0.0000,-6093.7154,14.0785,14.0194,7616.4000,0.0000,7616.4000,0.2771,1890.4723,0.0000,1890.4723,13.5319,0.0000,5725.9277,5725.9277,14.0194,9.9495,11.9844,11.9844,13.1417,197125.3497,11.9844,8.8845,11.1578,10.4345,10.0094,80075.5456,11.1578,8.4699,10.5306,9.8139,8.6790,60753.2923,25.1150,1962.5179,-277389.0000,337954.1875
6832.0000,10.5733,13.9300,0.0000,278221.8000,-278221.8000,12.8390,0.0000,42573.9707,42573.9707,627.0354,320795.7707,0.0000,-320795.7707,13.9300,13.6965,29701.4000,0.0000,29701.4000,1.0844,7387.2188,0.0000,7387.2188,52.9589,0.0000,22314.1812,22314.1812,13.6965,14.1377,0.0000,36250.2000,-36250.2000,1.9205,0.0000,5913.9969,5913.9969,93.7934,42164.1969,0.0000,-42164.1969,14.1377,14.1212,2096.2000,0.0000,2096.2000,0.0763,519.8790,0.0000,519.8790,3.7277,0.0000,1576.3210,1576.3210,14.1212,14.1826,0.0000,5027.6000,-5027.6000,0.2759,0.0000,845.0340,845.0340,13.4741,5872.6340,0.0000,-5872.6340,14.1826,14.1128,8874.0000,0.0000,8874.0000,0.3229,2199.4925,0.0000,2199.4925,15.7688,0.0000,6674.5075,6674.5075,14.1128,9.9735,12.0432,12.0432,13.1864,197795.8700,12.0432,8.9075,11.2070,10.4753,9.9892,79913.2397,11.2070,8.4913,10.5733,9.8492,8.6512,60558.3638,24.7784,1936.2198,-278828.0000,338267.4735
6833.0000,10.6285,14.1397,0.0000,284316.3000,-284316.3000,13.1236,0.0000,43557.3951,43557.3951,640.9355,327873.6951,0.0000,-327873.6951,14.1397,13.9835,19392.1000,0.0000,19392.1000,0.7072,4809.3069,0.0000,4809.3069,34.5375,0.0000,14582.7931,14582.7931,13.9835,14.3537,0.0000,29704.4000,-29704.4000,1.5744,0.0000,4866.1937,4866.1937,76.8910,34570.5937,0.0000,-34570.5937,14.3537,14.3430,1332.0000,0.0000,1332.0000,0.0484,329.3788,0.0000,329.3788,2.3648,0.0000,1002.6212,1002.6212,14.3430,14.4026,0.0000,4767.2000,-4767.2000,0.2616,0.0000,803.3877,803.3877,12.7777,5570.5877,0.0000,-5570.5877,14.4026,14.3083,11703.6000,0.0000,11703.6000,0.4252,2892.1602,0.0000,2892.1602,20.7638,0.0000,8811.4398,8811.4398,14.3083,9.9703,12.1393,12.1393,13.5029,202543.1456,12.1393,8.9095,11.2780,10.5244,10.0532,80425.2642,11.2780,8.4945,10.6285,9.8863,8.6642,60649.1681,24.2106,1891.8489,-286360.2000,343617.5779
6834.0000,10.0460,13.6530,0.0000,183336.9000,-183336.9000,8.4654,0.0000,27746.8903,27746.8903,413.4346,211083.7903,0.0000,-211083.7903,13.6530,13.4480,15986.0000,0.0000,15986.0000,0.5811,3991.1562,0.0000,3991.1562,28.3800,0.0000,11994.8438,11994.8438,13.4480,13.5533,0.0000,5300.3000,-5300.3000,0.2813,0.0000,861.6766,861.6766,13.7361,6161.9766,0.0000,-6161.9766,13.5533,13.5391,1112.3000,0.0000,1112.3000,0.0403,278.0859,0.0000,278.0859,1.9683,0.0000,834.2141,834.2141,13.5391,13.6295,0.0000,4534.4000,-4534.4000,0.2489,0.0000,757.0537,757.0537,12.1568,5291.4537,0.0000,-5291.4537,13.6295,13.4532,13747.2000,0.0000,13747.2000,0.4977,3433.3190,0.0000,3433.3190,24.3081,0.0000,10313.8810,10313.8810,13.4532,9.3665,11.4099,11.4099,7.9717,119575.0113,11.4099,8.4815,10.6290,9.9457,5.7122,45697.5865,10.6290,8.1305,10.0460,9.3798,4.8735,34114.2471,15.1720,1185.5614,-162326.1000,199386.8449
6835.0000,9.8751,13.5290,0.0000,175234.8000,-175234.8000,8.0631,0.0000,26427.5118,26427.5118,393.7890,201662.3118,0.0000,-201662.3118,13.5290,13.3118,15987.5000,0.0000,15987.5000,0.5855,3998.3778,0.0000,3998.3778,28.5956,0.0000,11989.1222,11989.1222,13.3118,13.3765,0.0000,3076.4000,-3076.4000,0.1629,0.0000,499.1843,499.1843,7.9555,3575.5843,0.0000,-3575.5843,13.3765,13.3650,851.8000,0.0000,851.8000,0.0312,213.4806,0.0000,213.4806,1.5259,0.0000,638.3194,638.3194,13.3650,13.4483,0.0000,3943.1000,-3943.1000,0.2163,0.0000,657.0612,657.0612,10.5625,4600.1612,0.0000,-4600.1612,13.4483,13.2701,13118.4000,0.0000,13118.4000,0.4806,3284.4997,0.0000,3284.4997,23.4724,0.0000,9833.9003,9833.9003,13.2701,9.1543,11.2122,11.2122,7.5719,113579.0995,11.2122,8.3328,10.4444,9.7725,5.2975,42379.7841,10.4444,8.0048,9.8751,9.2246,4.4882,31417.2599,14.3095,1118.1624,-152296.6000,187376.1435
6836.0000,9.5026,12.9870,0.0000,114266.2000,-114266.2000,5.2524,0.0000,17102.5425,17102.5425,256.5201,131368.7425,0.0000,-131368.7425,12.9870,12.6702,15967.9000,0.0000,15967.9000,0.5859,4023.7076,0.0000,4023.7076,28.6155,0.0000,11944.1924,11944.1924,12.6702,12.6765,0.0000,204.9000,-204.9000,0.0108,0.0000,32.9599,32.9599,0.5296,237.8599,0.0000,-237.8599,12.6765,12.6580,934.6000,0.0000,934.6000,0.0344,236.5360,0.0000,236.5360,1.6788,0.0000,698.0640,698.0640,12.6580,12.7659,0.0000,3490.7000,-3490.7000,0.1914,0.0000,577.3259,577.3259,9.3492,4068.0259,0.0000,-4068.0259,12.7659,12.5277,12018.0000,0.0000,12018.0000,0.4415,3037.7891,0.0000,3037.7891,21.5641,0.0000,8980.2109,8980.2109,12.5277,8.8830,10.7053,10.7053,4.5803,68703.8972,10.7053,8.1177,10.0153,9.4115,3.2519,26015.4004,10.0153,7.8179,9.5026,8.9166,2.7615,19330.4433,9.7748,763.8176,-89041.3000,114049.7408
6837.0000,9.3423,12.8927,16.1000,104245.6000,-104229.5000,4.7822,3.5796,15552.5176,15556.0972,233.5573,119798.1176,12.5204,-119785.5972,12.8927,12.5928,13531.3000,0.0000,13531.3000,0.5007,3414.2223,0.0000,3414.2223,24.4555,0.0000,10117.0777,10117.0777,12.5928,12.5928,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5928,12.5807,545.4000,0.0000,545.4000,0.0203,138.1970,0.0000,138.1970,0.9906,0.0000,407.2030,407.2030,12.5807,12.6839,0.0000,2986.4000,-2986.4000,0.1637,0.0000,493.5315,493.5315,7.9943,3479.9315,0.0000,-3479.9315,12.6839,12.4665,9817.2000,0.0000,9817.2000,0.3646,2484.3561,0.0000,2484.3561,17.8051,0.0000,7332.8439,7332.8439,12.4665,8.5825,10.5245,10.5245,4.3680,65520.4880,10.5245,7.9676,9.8427,9.2460,2.8756,23004.6216,9.8427,7.6981,9.3423,8.7704,2.4119,16883.0131,8.7473,683.5267,-83322.0000,105408.1228
6838.0000,9.1707,12.3735,233.0000,81197.7000,-80964.7000,3.7341,51.9648,12072.5834,12124.5482,182.3684,93270.2834,181.0352,-93089.2482,12.3735,12.0345,13211.0000,0.0000,13211.0000,0.4896,3357.8807,0.0000,3357.8807,23.9122,0.0000,9853.1193,9853.1193,12.0345,12.1169,2505.9000,3766.5000,-1260.6000,0.3409,532.5477,600.9406,1133.4883,16.6475,4367.4406,1973.3523,-2394.0883,12.1169,12.1061,421.9000,0.0000,421.9000,0.0157,107.6272,0.0000,107.6272,0.7673,0.0000,314.2728,314.2728,12.1061,12.1850,183.1000,2093.1000,-1910.0000,0.1251,38.7803,344.2869,383.0672,6.1085,2437.3869,144.3197,-2293.0672,12.1850,11.9655,8559.6000,0.0000,8559.6000,0.3183,2181.4497,0.0000,2181.4497,15.5444,0.0000,6378.1503,6378.1503,11.9655,8.5819,10.2737,10.2737,3.2781,49172.1161,10.2737,7.8964,9.6397,9.0850,2.3032,18425.5669,9.6397,7.6296,9.1707,8.6347,1.9475,13632.3595,7.5355,588.8359,-61942.8000,81230.0424
6839.0000,9.0348,12.1490,435.8000,71384.0000,-70948.2000,3.2929,97.4336,10584.9522,10682.3857,160.8206,81968.9522,338.3664,-81630.5857,12.1490,11.7735,13211.4000,0.0000,13211.4000,0.4937,3368.7036,0.0000,3368.7036,24.1115,0.0000,9842.6964,9842.6964,11.7735,11.6462,6317.6000,1407.8000,4909.8000,0.4361,1348.4034,223.8886,1572.2920,21.2996,1631.6886,4969.1966,3337.5080,11.6462,11.6345,410.1000,0.0000,410.1000,0.0154,105.3235,0.0000,105.3235,0.7516,0.0000,304.7765,304.7765,11.6345,11.6680,764.3000,1270.5000,-506.2000,0.1132,163.0871,208.0612,371.1483,5.5296,1478.5612,601.2129,-877.3483,11.6680,11.5323,4786.8000,0.0000,4786.8000,0.1794,1228.9793,0.0000,1228.9793,8.7627,0.0000,3557.8207,3557.8207,11.5323,8.6042,10.0682,10.0682,2.5585,38376.9632,10.0682,7.8503,9.4768,8.9593,1.9379,15503.2257,9.4768,7.5827,9.0348,8.5298,1.6549,11584.6046,6.7962,531.0614,-48136.3000,65464.7935
6840.0000,8.9597,11.8238,675.1000,65869.8000,-65194.7000,3.0520,151.1408,9752.8377,9903.9784,149.0565,75622.6377,523.9592,-75098.6784,11.8238,11.4490,13211.5000,0.0000,13211.5000,0.4955,3384.3971,0.0000,3384.3971,24.1990,0.0000,9827.1029,9827.1029,11.4490,11.4561,8249.3000,5753.5000,2495.8000,0.7777,1770.2391,911.4345,2681.6736,37.9833,6664.9345,6479.0609,-185.8736,11.4561,11.4442,419.5000,0.0000,419.5000,0.0159,108.0326,0.0000,108.0326,0.7747,0.0000,311.4674,311.4674,11.4442,11.4216,1720.1000,652.3000,1067.8000,0.1347,368.1498,106.6405,474.7904,6.5804,758.9405,1351.9502,593.0096,11.4216,11.3796,1485.6000,0.0000,1485.6000,0.0562,382.7726,0.0000,382.7726,2.7425,0.0000,1102.8274,1102.8274,11.3796,8.5453,9.9624,9.9624,2.4771,37156.9438,9.9624,7.8120,9.3890,8.8872,1.8794,15035.5923,9.3890,7.5490,8.9597,8.4690,1.6082,11257.3447,6.7980,531.2077,-46514.5000,63449.8808
6841.0000,8.8828,11.6410,846.8000,61186.0000,-60339.2000,2.8466,189.8456,9045.6823,9235.5279,139.0230,70231.6823,656.9544,-69574.7279,11.6410,11.2514,13223.4000,0.0000,13223.4000,0.4986,3396.3369,0.0000,3396.3369,24.3490,0.0000,9827.0631,9827.0631,11.2514,11.2134,8842.5000,5162.6000,3679.9000,0.7836,1903.8358,815.9302,2719.7660,38.2711,5978.5302,6938.6642,960.1340,11.2134,11.2013,411.1000,0.0000,411.1000,0.0156,106.2413,0.0000,106.2413,0.7616,0.0000,304.8587,304.8587,11.2013,11.1328,2789.8000,398.9000,2390.9000,0.1830,599.4207,65.0757,664.4964,8.9374,463.9757,2190.3793,1726.4036,11.1328,11.1076,857.6000,0.0000,857.6000,0.0325,221.8897,0.0000,221.8897,1.5896,0.0000,635.7103,635.7103,11.1076,8.5786,9.8431,9.8431,2.1265,31896.9905,9.8431,7.7908,9.2958,8.8169,1.7256,13804.7852,9.2958,7.5256,8.8828,8.4107,1.4884,10418.6525,6.5399,511.0359,-39776.3000,56120.4282
6842.0000,8.8139,11.3859,1133.5000,56572.7000,-55439.2000,2.6512,254.4397,8352.4009,8606.8406,129.4825,64925.1009,879.0603,-64046.0406,11.3859,10.9917,13224.4000,0.0000,13224.4000,0.5001,3409.0911,0.0000,3409.0911,24.4238,0.0000,9815.3089,9815.3089,10.9917,10.9158,10327.6000,5358.7000,4968.9000,0.8820,2233.3520,844.3984,3077.7504,43.0771,6203.0984,8094.2480,1891.1496,10.9158,10.9033,419.5000,0.0000,419.5000,0.0160,108.8813,0.0000,108.8813,0.7802,0.0000,310.6187,310.6187,10.9033,10.7909,3916.3000,233.5000,3682.8000,0.2400,845.5076,37.9973,883.5049,11.7235,271.4973,3070.7924,2799.2951,10.7909,10.7795,385.5000,0.0000,385.5000,0.0147,100.2388,0.0000,100.2388,0.7180,0.0000,285.2612,285.2612,10.7795,8.6703,9.7249,9.7249,1.7507,26260.2628,9.7249,7.7895,9.2088,8.7572,1.6064,12851.3026,9.2088,7.5165,8.8139,8.3627,1.4047,9832.6408,6.4561,504.4921,-32758.1000,48944.2062
6843.0000,8.7448,11.2191,1535.4000,52248.8000,-50713.4000,2.4762,345.0893,7703.6280,8048.7173,120.9313,59952.4280,1190.3107,-58762.1173,11.2191,10.8061,13224.7000,0.0000,13224.7000,0.5022,3417.3982,0.0000,3417.3982,24.5271,0.0000,9807.3018,9807.3018,10.8061,10.6595,10122.8000,3841.1000,6281.7000,0.7932,2195.9724,604.0004,2799.9727,38.7366,4445.1004,7926.8276,3481.7273,10.6595,10.6467,411.6000,0.0000,411.6000,0.0158,107.2309,0.0000,107.2309,0.7694,0.0000,304.3691,304.3691,10.6467,10.4871,5053.9000,144.1000,4909.8000,0.3028,1095.6544,23.4007,1119.0551,14.7895,167.5007,3958.2456,3790.7449,10.4871,10.4751,385.5000,0.0000,385.5000,0.0148,100.6851,0.0000,100.6851,0.7221,0.0000,284.8149,284.8149,10.4751,8.7424,9.6087,9.6087,1.3717,20575.0402,9.6087,7.7841,9.1222,8.6964,1.4444,11555.4198,9.1222,7.5048,8.7448,8.3135,1.2804,8962.5836,6.1573,481.1423,-25500.1000,41093.0436
6844.0000,8.7704,11.4962,966.4000,69326.9000,-68360.5000,3.2221,217.1022,10226.7472,10443.8494,157.3613,79553.6472,749.2978,-78804.3494,11.4962,11.1565,13224.9000,0.0000,13224.9000,0.5036,3403.8059,0.0000,3403.8059,24.5953,0.0000,9821.0941,9821.0941,11.1565,10.9881,11495.7000,3584.3000,7911.4000,0.8622,2479.0449,565.8624,3044.9074,42.1081,4150.1624,9016.6551,4866.4926,10.9881,10.9774,419.1000,0.0000,419.1000,0.0161,108.6631,0.0000,108.6631,0.7868,0.0000,310.4369,310.4369,10.9774,10.8166,6057.1000,88.7000,5968.4000,0.3601,1306.1324,14.4430,1320.5753,17.5852,103.1430,4750.9676,4647.8247,10.8166,10.7947,858.0000,0.0000,858.0000,0.0331,223.0160,0.0000,223.0160,1.6154,0.0000,634.9840,634.9840,10.7947,8.5307,9.6627,9.6627,2.1818,32726.4752,9.6627,7.7667,9.1571,8.7147,1.8272,14617.4132,9.1571,7.4999,8.7704,8.3285,1.5971,11179.3533,7.4957,585.7250,-39978.7000,58523.2416
6845.0000,8.7754,11.5311,982.2000,76557.1000,-75574.9000,3.5537,220.6317,11294.4034,11515.0351,173.5547,87851.5034,761.5683,-87089.9351,11.5311,11.2202,13227.7000,0.0000,13227.7000,0.5014,3402.8153,0.0000,3402.8153,24.4881,0.0000,9824.8847,9824.8847,11.2202,11.0409,11580.6000,2953.6000,8627.0000,0.8297,2494.6730,466.6364,2961.3094,40.5230,3420.2364,9085.9270,5665.6906,11.0409,11.0283,537.7000,0.0000,537.7000,0.0206,139.3065,0.0000,139.3065,1.0039,0.0000,398.3935,398.3935,11.0283,10.8709,6507.8000,112.2000,6395.6000,0.3854,1402.1684,18.2772,1420.4456,18.8217,130.4772,5105.6316,4975.1544,10.8709,10.7659,4480.8000,0.0000,4480.8000,0.1718,1163.7530,0.0000,1163.7530,8.3895,0.0000,3317.0470,3317.0470,10.7659,8.5602,9.6631,9.6631,2.3237,34854.7997,9.6631,7.7789,9.1606,8.7210,1.9849,15878.8806,9.1606,7.5096,8.7754,8.3351,1.7393,12175.0764,8.1938,640.2741,-42306.1000,62908.7567
6846.0000,9.0351,12.4349,40.0000,143012.6000,-142972.6000,6.5342,8.9429,21206.2676,21215.2105,319.1174,164218.8676,31.0571,-164187.8105,12.4349,12.2305,13233.2000,0.0000,13233.2000,0.5013,3360.6024,0.0000,3360.6024,24.4842,0.0000,9872.5976,9872.5976,12.2305,12.1446,5541.3000,189.1000,5352.2000,0.3324,1173.8420,30.2454,1204.0874,16.2318,219.3454,4367.4580,4148.1126,12.1446,12.1367,507.4000,0.0000,507.4000,0.0194,129.3873,0.0000,129.3873,0.9465,0.0000,378.0127,378.0127,12.1367,12.0376,6393.3000,216.8000,6176.5000,0.3841,1353.4416,35.6712,1389.1128,18.7581,252.4712,5039.8584,4787.3872,12.0376,11.8057,15034.2000,0.0000,15034.2000,0.5758,3839.5764,0.0000,3839.5764,28.1232,0.0000,11194.6236,11194.6236,11.8057,8.3874,10.0966,10.0966,5.5027,82540.8259,10.0966,7.8058,9.4857,8.9512,3.6875,29499.9854,9.4857,7.5544,9.0351,8.5201,3.1089,21762.3438,12.5207,978.3868,-102669.1000,133803.1550
6847.0000,9.2733,12.7516,0.0000,186263.9000,-186263.9000,8.5200,0.0000,27750.6382,27750.6382,416.1020,214014.5382,0.0000,-214014.5382,12.7516,12.4788,22464.5000,0.0000,22464.5000,0.8387,5679.4894,0.0000,5679.4894,40.9586,0.0000,16785.0106,16785.0106,12.4788,12.4226,4385.0000,0.0000,4385.0000,0.2503,925.1427,0.0000,925.1427,12.2255,0.0000,3459.8573,3459.8573,12.4226,12.4103,1012.0000,0.0000,1012.0000,0.0380,257.0447,0.0000,257.0447,1.8538,0.0000,754.9553,754.9553,12.4103,12.3326,6507.5000,304.4000,6203.1000,0.3877,1371.7414,50.2190,1421.9604,18.9359,354.6190,5135.7586,4781.1396,12.3326,12.1389,15979.2000,0.0000,15979.2000,0.6004,4063.8406,0.0000,4063.8406,29.3213,0.0000,11915.3594,11915.3594,12.1389,8.6832,10.4111,10.4111,7.0875,106312.4288,10.4111,7.9617,9.7579,9.1864,5.0237,40189.4165,9.7579,7.6812,9.2733,8.7195,4.2593,29815.0311,15.9525,1246.5528,-136220.1000,176316.8764
6848.0000,9.4797,12.8300,0.0000,200987.7000,-200987.7000,9.2062,0.0000,30068.5109,30068.5109,449.6148,231056.2109,0.0000,-231056.2109,12.8300,12.5330,27407.6000,0.0000,27407.6000,1.0180,6921.5763,0.0000,6921.5763,49.7193,0.0000,20486.0237,20486.0237,12.5330,12.7505,0.0000,12926.8000,-12926.8000,0.6819,0.0000,2075.6436,2075.6436,33.3046,15002.4436,0.0000,-15002.4436,12.7505,12.7320,1703.8000,0.0000,1703.8000,0.0636,430.7624,0.0000,430.7624,3.1071,0.0000,1273.0376,1273.0376,12.7320,12.6675,6239.6000,412.9000,5826.7000,0.3766,1308.7240,68.3414,1377.0654,18.3924,481.2414,4930.8760,4449.6346,12.6675,12.5013,15349.2000,0.0000,15349.2000,0.5740,3885.1874,0.0000,3885.1874,28.0315,0.0000,11464.0126,11464.0126,12.5013,8.8737,10.6875,10.6875,8.3392,125088.4518,10.6875,8.0892,9.9946,9.3883,5.9732,47785.4244,9.9946,7.7878,9.4797,8.8912,5.0730,35511.0361,17.8805,1397.2073,-163627.2000,208384.9123
6849.0000,9.6189,12.9629,0.0000,210939.3000,-210939.3000,9.6736,0.0000,31646.2674,31646.2674,472.4451,242585.5674,0.0000,-242585.5674,12.9629,12.6417,31156.1000,0.0000,31156.1000,1.1558,7853.5850,0.0000,7853.5850,56.4491,0.0000,23302.5150,23302.5150,12.6417,12.8850,0.0000,15203.3000,-15203.3000,0.8022,0.0000,2444.6627,2444.6627,39.1777,17647.9627,0.0000,-17647.9627,12.8850,12.8660,1841.4000,0.0000,1841.4000,0.0684,464.6728,0.0000,464.6728,3.3405,0.0000,1376.7272,1376.7272,12.8660,12.8298,4933.7000,1091.0000,3842.7000,0.3380,1032.6841,180.8288,1213.5129,16.5088,1271.8288,3901.0159,2629.1871,12.8298,12.6911,13459.0000,0.0000,13459.0000,0.5006,3398.9785,0.0000,3398.9785,24.4482,0.0000,10060.0215,10060.0215,12.6911,9.0313,10.8612,10.8612,8.8498,132746.5198,10.8612,8.1935,10.1498,9.5273,6.4507,51605.7116,10.1498,7.8745,9.6189,9.0122,5.5018,38512.3564,18.8080,1469.6866,-175843.4000,222864.5878
6850.0000,9.7159,13.0523,0.0000,217196.8000,-217196.8000,9.9687,0.0000,32649.3930,32649.3930,486.8571,249846.1930,0.0000,-249846.1930,13.0523,12.6847,36783.2000,0.0000,36783.2000,1.3617,9260.4394,0.0000,9260.4394,66.5045,0.0000,27522.7606,27522.7606,12.6847,12.9208,0.0000,15227.6000,-15227.6000,0.8038,0.0000,2449.9615,2449.9615,39.2562,17677.5615,0.0000,-17677.5615,12.9208,12.9020,1885.5000,0.0000,1885.5000,0.0699,475.5625,0.0000,475.5625,3.4132,0.0000,1409.9375,1409.9375,12.9020,12.9079,2846.5000,2313.1000,533.4000,0.2869,595.4779,383.5315,979.0094,14.0132,2696.6315,2251.0221,-445.6094,12.9079,12.7861,12198.9000,0.0000,12198.9000,0.4526,3077.3725,0.0000,3077.3725,22.1023,0.0000,9121.5275,9121.5275,12.7861,9.1577,10.9719,10.9719,9.0573,135860.1048,10.9719,8.2805,10.2542,9.6262,6.7183,53746.3757,10.2542,7.9473,9.7159,9.1007,5.7583,40308.4275,19.4155,1517.1515,-181023.4000,229914.9080
6851.0000,9.8268,13.1648,0.0000,225332.5000,-225332.5000,10.3480,0.0000,33949.1529,33949.1529,505.3818,259281.6529,0.0000,-259281.6529,13.1648,12.7923,38654.6000,0.0000,38654.6000,1.4290,9716.3008,0.0000,9716.3008,69.7897,0.0000,28938.2992,28938.2992,12.7923,13.0559,0.0000,17637.5000,-17637.5000,0.9312,0.0000,2841.7435,2841.7435,45.4762,20479.2435,0.0000,-20479.2435,13.0559,13.0344,2231.7000,0.0000,2231.7000,0.0827,561.8181,0.0000,561.8181,4.0376,0.0000,1669.8819,1669.8819,13.0344,13.0617,1826.4000,3056.6000,-1230.2000,0.2702,381.3008,507.5201,888.8209,13.1981,3564.1201,1445.0992,-2119.0209,13.0617,12.9670,9836.3000,0.0000,9836.3000,0.3645,2476.0339,0.0000,2476.0339,17.7996,0.0000,7360.2661,7360.2661,12.9670,9.2586,11.1128,11.1128,9.6013,144019.6091,11.1128,8.3584,10.3783,9.7356,7.1314,57051.1559,10.3783,8.0145,9.8268,9.1964,6.1201,42840.3541,20.1383,1573.6390,-193477.6000,243911.1191
6852.0000,9.9251,13.3633,0.0000,233018.9000,-233018.9000,10.7080,0.0000,35178.1171,35178.1171,522.9626,268197.0171,0.0000,-268197.0171,13.3633,13.0415,33500.9000,0.0000,33500.9000,1.2363,8397.6390,0.0000,8397.6390,60.3780,0.0000,25103.2610,25103.2610,13.0415,13.2910,0.0000,16754.6000,-16754.6000,0.8849,0.0000,2708.5649,2708.5649,43.2172,19463.1649,0.0000,-19463.1649,13.2910,13.2654,2659.8000,0.0000,2659.8000,0.0983,667.3998,0.0000,667.3998,4.8019,0.0000,1992.4002,1992.4002,13.2654,13.2932,1461.3000,2851.5000,-1390.2000,0.2383,304.0043,474.6442,778.6485,11.6375,3326.1442,1157.2957,-2168.8485,13.2932,13.2109,8576.2000,0.0000,8576.2000,0.3170,2151.8812,0.0000,2151.8812,15.4818,0.0000,6424.3188,6424.3188,13.2109,9.3037,11.2573,11.2573,10.1593,152390.1817,11.2573,8.3997,10.4952,9.8285,7.4303,59442.3575,10.4952,8.0517,9.9251,9.2735,6.3537,44476.0447,20.2242,1580.3496,-206426.8000,256308.5839
6853.0000,10.0169,13.3965,0.0000,239126.9000,-239126.9000,10.9951,0.0000,36168.5724,36168.5724,536.9827,275295.4724,0.0000,-275295.4724,13.3965,13.0408,38654.6000,0.0000,38654.6000,1.4220,9685.0468,0.0000,9685.0468,69.4505,0.0000,28969.5532,28969.5532,13.0408,13.3237,0.0000,19832.4000,-19832.4000,1.0485,0.0000,3206.0983,3206.0983,51.2048,23038.4983,0.0000,-23038.4983,13.3237,13.3003,2539.2000,0.0000,2539.2000,0.0935,636.8491,0.0000,636.8491,4.5673,0.0000,1902.3509,1902.3509,13.3003,13.3356,1121.5000,3223.1000,-2101.6000,0.2394,233.1896,536.7028,769.8924,11.6905,3759.8028,888.3104,-2871.4924,13.3356,13.2654,7631.1000,0.0000,7631.1000,0.2810,1913.6168,0.0000,1913.6168,13.7257,0.0000,5717.4832,5717.4832,13.2654,9.4439,11.3547,11.3547,10.3761,155642.2397,11.3547,8.4925,10.5914,9.9236,7.7715,62172.0696,10.5914,8.1290,10.0169,9.3602,6.6859,46801.5609,21.1193,1650.2916,-212236.0000,264615.8703
