Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6854.0000,10.1140,13.5556,0.0000,247510.5000,-247510.5000,11.3868,0.0000,37511.9482,37511.9482,556.1113,285022.4482,0.0000,-285022.4482,13.5556,13.2225,36780.3000,0.0000,36780.3000,1.3524,9195.1489,0.0000,9195.1489,66.0487,0.0000,27585.1511,27585.1511,13.2225,13.4867,0.0000,18828.3000,-18828.3000,0.9954,0.0000,3051.3561,3051.3561,48.6122,21879.6561,0.0000,-21879.6561,13.4867,13.4714,1687.3000,0.0000,1687.3000,0.0621,422.2307,0.0000,422.2307,3.0334,0.0000,1265.0693,1265.0693,13.4714,13.5215,827.0000,4116.7000,-3289.7000,0.2719,171.5096,686.7969,858.3065,13.2793,4803.4969,655.4904,-4148.0065,13.5215,13.4610,6686.0000,0.0000,6686.0000,0.2461,1672.3017,0.0000,1672.3017,12.0179,0.0000,5013.6983,5013.6983,13.4610,9.5110,11.4860,11.4860,10.9042,163562.3577,11.4860,8.5493,10.7029,10.0176,8.1070,64856.3016,10.7029,8.1792,10.1140,9.4410,6.9667,48767.1504,21.4719,1677.8468,-224474.9000,277185.8096
6855.0000,10.1835,13.6370,0.0000,250265.2000,-250265.2000,11.5201,0.0000,37984.2271,37984.2271,562.6252,288249.4271,0.0000,-288249.4271,13.6370,13.3232,34907.4000,0.0000,34907.4000,1.2804,8717.1100,0.0000,8717.1100,62.5306,0.0000,26190.2900,26190.2900,13.3232,13.5930,0.0000,19372.3000,-19372.3000,1.0248,0.0000,3143.8971,3143.8971,50.0519,22516.1971,0.0000,-22516.1971,13.5930,13.5784,1626.4000,0.0000,1626.4000,0.0597,406.3932,0.0000,406.3932,2.9165,0.0000,1220.0068,1220.0068,13.5784,13.6326,527.5000,4235.7000,-3708.2000,0.2617,109.2204,707.4947,816.7151,12.7789,4943.1947,418.2796,-4524.9151,13.6326,13.5640,7631.1000,0.0000,7631.1000,0.2800,1905.7621,0.0000,1905.7621,13.6770,0.0000,5725.3379,5725.3379,13.5640,9.5811,11.5725,11.5725,11.0812,166218.3861,11.5725,8.6007,10.7800,10.0866,8.2682,66145.5276,10.7800,8.2234,10.1835,9.5017,7.1130,49790.8242,21.6402,1690.9924,-229180.8000,282154.7379
6856.0000,10.2766,13.7491,0.0000,256158.7000,-256158.7000,11.7963,0.0000,38954.2144,38954.2144,576.1128,295112.9144,0.0000,-295112.9144,13.7491,13.4864,29749.4000,0.0000,29749.4000,1.0898,7417.5714,0.0000,7417.5714,53.2237,0.0000,22331.8286,22331.8286,13.4864,13.7805,0.0000,21497.2000,-21497.2000,1.1377,0.0000,3496.7084,3496.7084,55.5639,24993.9084,0.0000,-24993.9084,13.7805,13.7619,2096.8000,0.0000,2096.8000,0.0769,522.5806,0.0000,522.5806,3.7539,0.0000,1574.2194,1574.2194,13.7619,13.8243,147.0000,4643.0000,-4496.0000,0.2628,30.3528,777.1410,807.4938,12.8365,5420.1410,116.6472,-5303.4938,13.8243,13.7458,8891.2000,0.0000,8891.2000,0.3257,2214.5959,0.0000,2214.5959,15.9081,0.0000,6676.6041,6676.6041,13.7458,9.6509,11.6984,11.6984,11.5999,173998.9659,11.6984,8.6555,10.8869,10.1769,8.6200,68959.7833,10.8869,8.2712,10.2766,9.5791,7.4098,51868.5730,22.0339,1721.7572,-241414.5000,294827.3223
6857.0000,10.3814,13.9558,0.0000,264771.3000,-264771.3000,12.1997,0.0000,40352.3524,40352.3524,595.8138,305123.6524,0.0000,-305123.6524,13.9558,13.7848,19432.8000,0.0000,19432.8000,0.7106,4831.5388,0.0000,4831.5388,34.7064,0.0000,14601.2612,14601.2612,13.7848,14.0768,0.0000,21425.8000,-21425.8000,1.1347,0.0000,3499.9100,3499.9100,55.4150,24925.7100,0.0000,-24925.7100,14.0768,14.0650,1337.2000,0.0000,1337.2000,0.0489,331.9153,0.0000,331.9153,2.3870,0.0000,1005.2847,1005.2847,14.0650,14.1228,7.2000,4229.6000,-4222.4000,0.2324,1.4800,710.4367,711.9166,11.3519,4940.0367,5.7200,-4934.3166,14.1228,14.0195,11726.4000,0.0000,11726.4000,0.4283,2908.8577,0.0000,2908.8577,20.9188,0.0000,8817.5423,8817.5423,14.0195,9.6952,11.8573,11.8573,12.3047,184569.9239,11.8573,8.6929,11.0135,10.2751,9.0042,72033.7405,11.0135,8.3046,10.3814,9.6590,7.7079,53955.2851,22.1320,1729.4230,-257923.1000,310558.9496
6858.0000,9.8440,13.4937,0.0000,165715.3000,-165715.3000,7.6404,0.0000,24975.9113,24975.9113,373.1424,190691.2113,0.0000,-190691.2113,13.4937,13.2641,15999.3000,0.0000,15999.3000,0.5832,4003.2853,0.0000,4003.2853,28.4836,0.0000,11996.0147,11996.0147,13.2641,13.2878,0.0000,1068.8000,-1068.8000,0.0567,0.0000,173.3116,173.3116,2.7676,1242.1116,0.0000,-1242.1116,13.2878,13.2719,1113.4000,0.0000,1113.4000,0.0405,279.3876,0.0000,279.3876,1.9785,0.0000,834.0124,834.0124,13.2719,13.3563,19.6000,3793.3000,-3773.7000,0.2092,4.0771,631.4551,635.5322,10.2194,4424.7551,15.5229,-4409.2322,13.3563,13.1587,13774.1000,0.0000,13774.1000,0.5008,3453.0770,0.0000,3453.0770,24.4595,0.0000,10321.0230,10321.0230,13.1587,9.1705,11.1646,11.1646,6.9459,104188.7574,11.1646,8.3249,10.4073,9.7448,4.9455,39564.2771,10.4073,7.9931,9.8440,9.2002,4.2047,29432.6769,13.5462,1058.5224,-139671.0000,173185.7114
6859.0000,9.6897,13.3557,0.0000,157265.1000,-157265.1000,7.2276,0.0000,23627.7372,23627.7372,352.9849,180892.8372,0.0000,-180892.8372,13.3557,13.1125,16015.0000,0.0000,16015.0000,0.5880,4014.8885,0.0000,4014.8885,28.7157,0.0000,12000.1115,12000.1115,13.1125,13.1197,0.0000,305.3000,-305.3000,0.0162,0.0000,49.4029,49.4029,0.7889,354.7029,0.0000,-354.7029,13.1197,13.1067,852.5000,0.0000,852.5000,0.0314,214.4212,0.0000,214.4212,1.5335,0.0000,638.0788,638.0788,13.1067,13.1793,146.0000,3171.2000,-3025.2000,0.1820,30.4470,526.9551,557.4021,8.8910,3698.1551,115.5530,-3582.6021,13.1793,12.9799,13144.0000,0.0000,13144.0000,0.4836,3303.2352,0.0000,3303.2352,23.6183,0.0000,9840.7648,9840.7648,12.9799,8.9809,10.9804,10.9804,6.5775,98661.8054,10.9804,8.1978,10.2384,9.5891,4.5767,36613.8960,10.2384,7.8868,9.6897,9.0626,3.8679,27075.0566,12.7932,999.6775,-130584.1000,162350.7581
6860.0000,9.3464,12.6936,514.3000,98172.9000,-97658.6000,4.5371,114.3385,14647.7293,14762.0679,221.5840,112820.6293,399.9615,-112420.6679,12.6936,12.3376,16006.5000,0.0000,16006.5000,0.5889,4050.0734,0.0000,4050.0734,28.7622,0.0000,11956.4266,11956.4266,12.3376,12.3269,456.0000,0.0000,456.0000,0.0256,96.4278,0.0000,96.4278,1.2507,0.0000,359.5722,359.5722,12.3269,12.3062,933.0000,0.0000,933.0000,0.0345,237.3002,0.0000,237.3002,1.6827,0.0000,695.6998,695.6998,12.3062,12.3815,598.4000,2575.8000,-1977.4000,0.1747,126.3439,424.5100,550.8540,8.5341,3000.3100,472.0561,-2528.2540,12.3815,12.1141,12041.4000,0.0000,12041.4000,0.4443,3060.2554,0.0000,3060.2554,21.6970,0.0000,8981.1446,8981.1446,12.1141,8.8583,10.4862,10.4862,3.6449,54672.8721,10.4862,8.0409,9.8341,9.2635,2.7375,21900.2682,9.8341,7.7438,9.3464,8.7890,2.3401,16380.6391,8.7076,680.4258,-70199.1000,92953.7793
6861.0000,9.2074,12.5359,829.0000,91574.3000,-90745.3000,4.2440,184.7649,13625.3416,13810.1065,207.2683,105199.6416,644.2351,-104555.4065,12.5359,12.2139,13554.0000,0.0000,13554.0000,0.5039,3437.1587,0.0000,3437.1587,24.6106,0.0000,10116.8413,10116.8413,12.2139,12.1625,2047.2000,0.0000,2047.2000,0.1166,433.7867,0.0000,433.7867,5.6962,0.0000,1613.4133,1613.4133,12.1625,12.1494,552.9000,0.0000,552.9000,0.0207,140.9539,0.0000,140.9539,1.0098,0.0000,411.9461,411.9461,12.1494,12.1899,1244.5000,1934.1000,-689.6000,0.1767,263.4045,318.2664,581.6708,8.6310,2252.3664,981.0955,-1271.2708,12.1899,11.9565,9836.3000,0.0000,9836.3000,0.3675,2506.6475,0.0000,2506.6475,17.9495,0.0000,7329.6525,7329.6525,11.9565,8.6643,10.3104,10.3104,3.4472,51708.0536,10.3104,7.9394,9.6781,9.1249,2.4826,19860.9605,9.6781,7.6609,9.2074,8.6695,2.1122,14785.5796,8.1442,636.3969,-65444.5000,86354.5937
6862.0000,9.0374,11.6972,1598.4000,74301.7000,-72703.3000,3.4942,357.3440,11018.1561,11375.5002,170.6513,85319.8561,1241.0560,-84078.8002,11.6972,11.3860,13233.2000,0.0000,13233.2000,0.4932,3396.1144,0.0000,3396.1144,24.0886,0.0000,9837.0856,9837.0856,11.3860,10.9968,16024.7000,242.2000,15782.5000,0.9278,3442.4154,38.3392,3480.7546,45.3144,280.5392,12582.2846,12301.7454,10.9968,10.9871,414.8000,0.0000,414.8000,0.0156,107.5347,0.0000,107.5347,0.7596,0.0000,307.2653,307.2653,10.9871,10.9608,2669.1000,1085.4000,1583.7000,0.2116,575.4658,176.7492,752.2150,10.3355,1262.1492,2093.6342,831.4850,10.9608,10.7598,8576.2000,0.0000,8576.2000,0.3214,2224.4992,0.0000,2224.4992,15.6984,0.0000,6351.7008,6351.7008,10.7598,9.1680,9.9639,9.9639,1.6773,25159.2271,9.9639,8.0209,9.4458,8.9924,2.0474,16379.3845,9.4458,7.6958,9.0374,8.5708,1.8440,12908.0332,8.1958,640.4347,-33112.9000,54446.6448
6863.0000,8.9223,11.3492,2496.3000,67087.7000,-64591.4000,3.2132,559.2487,9925.8698,10485.1184,156.9254,77013.5698,1937.0513,-75076.5184,11.3492,11.0319,13228.9000,0.0000,13228.9000,0.4998,3412.0580,0.0000,3412.0580,24.4096,0.0000,9816.8420,9816.8420,11.0319,10.5392,19556.9000,76.6000,19480.3000,1.1384,4226.3241,12.0758,4238.3999,55.5967,88.6758,15330.5759,15241.9001,10.5392,10.5292,417.8000,0.0000,417.8000,0.0160,109.0380,0.0000,109.0380,0.7799,0.0000,308.7620,308.7620,10.5292,10.4311,4614.6000,498.4000,4116.2000,0.2962,1002.3314,80.8613,1083.1927,14.4644,579.2613,3612.2686,3033.0073,10.4311,10.3166,4795.9000,0.0000,4795.9000,0.1834,1253.6245,0.0000,1253.6245,8.9578,0.0000,3542.2755,3542.2755,10.3166,9.2061,9.7613,9.7613,1.1451,17176.8576,9.7613,8.0229,9.2978,8.8921,1.7926,14341.0279,9.2978,7.6886,8.9223,8.4932,1.6593,11615.3009,8.0203,626.7212,-22552.3000,43133.1864
6864.0000,8.8246,10.9640,3397.6000,61493.9000,-58096.3000,3.0081,762.5198,9080.8628,9843.3826,146.9083,70574.7628,2635.0802,-67939.6826,10.9640,10.6556,13224.4000,0.0000,13224.4000,0.5025,3429.9891,0.0000,3429.9891,24.5414,0.0000,9794.4109,9794.4109,10.6556,10.0211,25749.0000,0.0000,25749.0000,1.5036,5600.1691,0.0000,5600.1691,73.4345,0.0000,20148.8309,20148.8309,10.0211,10.0115,413.0000,0.0000,413.0000,0.0159,108.6099,0.0000,108.6099,0.7769,0.0000,304.3901,304.3901,10.0115,9.8558,6638.9000,205.2000,6433.7000,0.4014,1454.3071,33.1631,1487.4702,19.6060,238.3631,5184.5929,4946.2298,9.8558,9.8212,1488.1000,0.0000,1488.1000,0.0574,392.2960,0.0000,392.2960,2.8044,0.0000,1095.8040,1095.8040,9.8212,9.3211,9.5712,9.5712,0.5294,7941.3408,9.5712,8.0523,9.1661,8.8117,1.6078,12862.5572,9.1661,7.7025,8.8246,8.4343,1.5494,10845.4894,8.2334,643.3716,-10788.1000,31649.3874
6865.0000,8.7335,10.5852,4280.4000,56392.7000,-52112.3000,2.8251,962.2410,8312.7792,9275.0202,137.9754,64705.4792,3318.1590,-61387.3202,10.5852,10.2898,13245.8000,0.0000,13245.8000,0.5066,3454.5784,0.0000,3454.5784,24.7391,0.0000,9791.2216,9791.2216,10.2898,9.5470,31524.2000,0.0000,31524.2000,1.8542,6899.3877,0.0000,6899.3877,90.5556,0.0000,24624.8123,24624.8123,9.5470,9.5377,417.9000,0.0000,417.9000,0.0162,110.6740,0.0000,110.6740,0.7931,0.0000,307.2260,307.2260,9.5377,9.3449,8281.5000,51.9000,8229.6000,0.4945,1828.4165,8.3603,1836.7768,24.1490,60.2603,6453.0835,6392.8232,9.3449,9.3259,858.9000,0.0000,858.9000,0.0335,228.1522,0.0000,228.1522,1.6347,0.0000,630.7478,630.7478,9.3259,9.4397,9.3828,9.3828,-0.1258,-1887.0776,9.3828,8.0950,9.0394,8.7389,1.4231,11384.7547,9.0394,7.7282,8.7335,8.3838,1.4489,10142.1692,8.5951,671.6328,2164.1000,19639.8464
6866.0000,8.6570,10.3423,5274.7000,51521.3000,-46246.6000,2.6598,1187.4156,7583.4239,8770.8395,129.8980,59104.7239,4087.2844,-55017.4395,10.3423,10.0427,13247.4000,0.0000,13247.4000,0.5099,3467.3235,0.0000,3467.3235,24.9003,0.0000,9780.0765,9780.0765,10.0427,9.2863,31650.7000,0.0000,31650.7000,1.8748,6956.7296,0.0000,6956.7296,91.5626,0.0000,24693.9704,24693.9704,9.2863,9.2769,414.0000,0.0000,414.0000,0.0162,110.0685,0.0000,110.0685,0.7922,0.0000,303.9315,303.9315,9.2769,9.0515,9457.0000,0.0000,9457.0000,0.5666,2097.0497,0.0000,2097.0497,27.6718,0.0000,7359.9503,7359.9503,9.0515,9.0428,385.8000,0.0000,385.8000,0.0152,102.9323,0.0000,102.9323,0.7408,0.0000,282.8677,282.8677,9.0428,9.4487,9.2457,9.2457,-0.4416,-6624.1058,9.2457,8.0984,8.9398,8.6721,1.2485,9987.8894,8.9398,7.7277,8.6570,8.3337,1.3189,9232.5805,8.4636,661.3577,8908.3000,12596.3641
6867.0000,8.5813,10.0469,6319.0000,46842.3000,-40523.3000,2.5066,1424.4683,6884.6458,8309.1142,122.4177,53726.9458,4894.5317,-48832.4142,10.0469,9.7538,13247.7000,0.0000,13247.7000,0.5120,3482.5266,0.0000,3482.5266,25.0038,0.0000,9765.1734,9765.1734,9.7538,8.9349,35023.8000,0.0000,35023.8000,2.0846,7736.9223,0.0000,7736.9223,101.8072,0.0000,27286.8777,27286.8777,8.9349,8.9257,415.2000,0.0000,415.2000,0.0163,110.9705,0.0000,110.9705,0.7981,0.0000,304.2295,304.2295,8.9257,8.6839,10369.3000,0.0000,10369.3000,0.6244,2312.9406,0.0000,2312.9406,30.4964,0.0000,8056.3594,8056.3594,8.6839,8.6755,385.8000,0.0000,385.8000,0.0152,103.5031,0.0000,103.5031,0.7447,0.0000,282.2969,282.2969,8.6755,9.5171,9.0963,9.0963,-0.9348,-14021.2827,9.0963,8.1228,8.8367,8.6096,1.0812,8649.3068,8.8367,7.7422,8.5813,8.2895,1.2156,8509.0307,8.6387,675.0430,18918.5000,3137.0548
6868.0000,8.5268,9.9198,6927.1000,45275.2000,-38348.1000,2.4703,1563.1071,6647.3293,8210.4364,120.6457,51922.5293,5363.9929,-46558.5364,9.9198,9.6277,13253.3000,0.0000,13253.3000,0.5148,3490.5486,0.0000,3490.5486,25.1411,0.0000,9762.7514,9762.7514,9.6277,8.8218,34596.0000,0.0000,34596.0000,2.0707,7659.2851,0.0000,7659.2851,101.1311,0.0000,26936.7149,26936.7149,8.8218,8.8126,416.6000,0.0000,416.6000,0.0165,111.5343,0.0000,111.5343,0.8058,0.0000,305.0657,305.0657,8.8126,8.5558,11052.9000,0.0000,11052.9000,0.6702,2470.1274,0.0000,2470.1274,32.7323,0.0000,8582.7726,8582.7726,8.5558,8.5370,859.3000,0.0000,859.3000,0.0342,230.9810,0.0000,230.9810,1.6695,0.0000,628.3190,628.3190,8.5370,9.4692,9.0031,9.0031,-1.0385,-15577.4620,9.0031,8.1168,8.7668,8.5600,0.9874,7898.9488,8.7668,7.7382,8.5268,8.2525,1.1459,8021.3442,8.6651,677.1015,21830.0000,342.8309
6869.0000,8.4614,9.6766,7766.3000,42272.1000,-34505.8000,2.3823,1754.5678,6198.6294,7953.1972,116.3461,48470.7294,6011.7322,-42458.9972,9.6766,9.3975,13255.2000,0.0000,13255.2000,0.5160,3503.6617,0.0000,3503.6617,25.1998,0.0000,9751.5383,9751.5383,9.3975,8.5624,37521.4000,0.0000,37521.4000,2.2514,8340.5833,0.0000,8340.5833,109.9533,0.0000,29180.8167,29180.8167,8.5624,8.5510,545.7000,0.0000,545.7000,0.0217,146.6704,0.0000,146.6704,1.0576,0.0000,399.0296,399.0296,8.5510,8.2993,11336.4000,0.0000,11336.4000,0.6889,2544.7254,0.0000,2544.7254,33.6470,0.0000,8791.6746,8791.6746,8.2993,8.2055,4489.4000,0.0000,4489.4000,0.1790,1211.4533,0.0000,1211.4533,8.7425,0.0000,3277.9467,3277.9467,8.2055,9.5295,8.8675,8.8675,-1.5420,-23130.1420,8.8675,8.1465,8.6752,8.5070,0.8397,6717.6757,8.6752,7.7590,8.4614,8.2171,1.0672,7470.1605,9.0588,707.8712,32642.3000,-8942.3058
6870.0000,8.4761,10.1100,7212.7000,52014.0000,-44801.3000,2.7939,1629.0611,7629.2929,9258.3540,136.4501,59643.2929,5583.6389,-54059.6540,10.1100,9.8146,13255.7000,0.0000,13255.7000,0.5182,3481.3849,0.0000,3481.3849,25.3071,0.0000,9774.3151,9774.3151,9.8146,9.3848,18245.5000,0.0000,18245.5000,1.0997,4026.2462,0.0000,4026.2462,53.7088,0.0000,14219.2538,14219.2538,9.3848,9.3737,499.5000,0.0000,499.5000,0.0199,132.6047,0.0000,132.6047,0.9726,0.0000,366.8953,366.8953,9.3737,9.1103,11191.4000,0.0000,11191.4000,0.6837,2477.6365,0.0000,2477.6365,33.3895,0.0000,8713.7635,8713.7635,9.1103,8.7764,15064.0000,0.0000,15064.0000,0.6034,4015.5647,0.0000,4015.5647,29.4711,0.0000,11048.4353,11048.4353,8.7764,9.1431,8.9597,8.9597,-0.4044,-6065.7761,8.9597,8.0414,8.7148,8.5005,1.0128,8102.7259,8.7148,7.6917,8.4761,8.2033,1.1284,7898.5035,8.5783,670.3179,13454.8000,9935.4534
6871.0000,8.5554,10.7621,4423.9000,74274.0000,-69850.1000,3.6456,997.7359,10910.9571,11908.6930,178.0451,85184.9571,3426.1641,-81758.7930,10.7621,10.4974,13255.5000,0.0000,13255.5000,0.5143,3448.1822,0.0000,3448.1822,25.1181,0.0000,9807.3178,9807.3178,10.4974,10.1752,15266.4000,0.0000,15266.4000,0.9127,3329.3037,0.0000,3329.3037,44.5739,0.0000,11937.0963,11937.0963,10.1752,10.1617,675.5000,0.0000,675.5000,0.0265,177.2382,0.0000,177.2382,1.2962,0.0000,498.2618,498.2618,10.1617,9.9258,11187.8000,3.4000,11184.4000,0.6726,2444.7354,0.5501,2445.2854,32.8504,3.9501,8743.0646,8739.1146,9.9258,9.6075,16011.0000,0.0000,16011.0000,0.6321,4216.4760,0.0000,4216.4760,30.8724,0.0000,11794.5240,11794.5240,9.6075,8.7101,9.1588,9.1588,1.1082,16623.1190,9.1588,7.9427,8.8345,8.5507,1.5019,12015.3120,8.8345,7.6382,8.5554,8.2364,1.4774,10341.9545,9.6058,750.6147,-13457.3000,38980.3855
6872.0000,8.6154,11.1444,3854.7000,85124.3000,-81269.6000,4.1083,868.4099,12519.3822,13387.7921,200.6452,97643.6822,2986.2901,-94657.3921,11.1444,10.7826,18267.2000,0.0000,18267.2000,0.7010,4725.5393,0.0000,4725.5393,34.2334,0.0000,13541.6607,13541.6607,10.7826,10.6365,6986.5000,0.0000,6986.5000,0.4122,1516.2110,0.0000,1516.2110,20.1305,0.0000,5470.2890,5470.2890,10.6365,10.6197,847.1000,0.0000,847.1000,0.0328,220.7627,0.0000,220.7627,1.6034,0.0000,626.3373,626.3373,10.6197,10.4068,10323.2000,98.0000,10225.2000,0.6164,2238.9874,15.9110,2254.8984,30.1050,113.9110,8084.2126,7970.3016,10.4068,10.1033,15379.7000,0.0000,15379.7000,0.5986,4021.6143,0.0000,4021.6143,29.2357,0.0000,11358.0857,11358.0857,10.1033,8.5173,9.3103,9.3103,1.9788,29681.6279,9.3103,7.8714,8.9266,8.5908,1.7952,14361.8188,8.9266,7.5930,8.6154,8.2598,1.6638,11646.6571,9.7040,758.2875,-29563.9000,55690.1038
6873.0000,8.7408,11.7021,2467.4000,109783.3000,-107315.9000,5.1536,554.6009,16185.3510,16739.9518,251.6940,125968.6510,1912.7991,-124055.8518,11.7021,11.2957,22901.5000,0.0000,22901.5000,0.8732,5876.9343,0.0000,5876.9343,42.6445,0.0000,17024.5657,17024.5657,11.2957,11.2504,2416.7000,0.0000,2416.7000,0.1418,519.9409,0.0000,519.9409,6.9252,0.0000,1896.7591,1896.7591,11.2504,11.2309,1103.3000,0.0000,1103.3000,0.0424,284.9748,0.0000,284.9748,2.0720,0.0000,818.3252,818.3252,11.2309,11.0883,8266.8000,445.8000,7821.0000,0.5095,1775.3743,72.7453,1848.1196,24.8815,518.5453,6491.4257,5972.8804,11.0883,10.8497,13485.7000,0.0000,13485.7000,0.5206,3491.4540,0.0000,3491.4540,25.4250,0.0000,9994.2460,9994.2460,10.8497,8.2936,9.5717,9.5717,3.5695,53542.6751,9.5717,7.8064,9.1009,8.6890,2.4651,19720.8435,9.1009,7.5578,8.7408,8.3293,2.1549,15084.2684,10.8616,848.7413,-59587.7000,88347.7870
6874.0000,8.8393,12.0007,1624.8000,123164.8000,-121540.0000,5.7188,364.5546,18193.0948,18557.6494,279.2974,141357.8948,1260.2454,-140097.6494,12.0007,11.5419,27306.8000,0.0000,27306.8000,1.0316,6977.5403,0.0000,6977.5403,50.3817,0.0000,20329.2597,20329.2597,11.5419,11.5399,116.5000,0.0000,116.5000,0.0068,24.9613,0.0000,24.9613,0.3306,0.0000,91.5387,91.5387,11.5399,11.5227,1022.4000,0.0000,1022.4000,0.0389,262.9783,0.0000,262.9783,1.9004,0.0000,759.4217,759.4217,11.5227,11.4512,5752.2000,1161.2000,4591.0000,0.3972,1229.5936,189.9703,1419.5639,19.3993,1351.1703,4522.6064,3171.4361,11.4512,11.2464,12223.1000,0.0000,12223.1000,0.4665,3148.0038,0.0000,3148.0038,22.7817,0.0000,9075.0962,9075.0962,11.2464,8.2696,9.7580,9.7580,4.3973,65959.1692,9.7580,7.7873,9.2325,8.7727,2.9110,23288.2276,9.2325,7.5475,8.8393,8.3900,2.4890,17423.0855,11.4897,897.8188,-76280.2000,106670.4823
6875.0000,8.9058,12.1916,1157.5000,127522.3000,-126364.8000,5.8937,259.3935,18861.2935,19120.6870,287.8403,146383.5935,898.1065,-145485.4870,12.1916,11.7320,27308.3000,0.0000,27308.3000,1.0266,6958.9785,0.0000,6958.9785,50.1399,0.0000,20349.3215,20349.3215,11.7320,11.7320,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.7320,11.7119,1199.8000,0.0000,1199.8000,0.0454,307.7580,0.0000,307.7580,2.2196,0.0000,892.0420,892.0420,11.7119,11.7011,3546.9000,1987.1000,1559.8000,0.3134,755.9135,325.6436,1081.5570,15.3078,2312.7436,2790.9865,478.2430,11.7011,11.5356,9855.7000,0.0000,9855.7000,0.3739,2529.1861,0.0000,2529.1861,18.2591,0.0000,7326.5139,7326.5139,11.5356,8.2431,9.8893,9.8893,4.8595,72891.8928,9.8893,7.7673,9.3235,8.8283,3.1318,25054.7490,9.3235,7.5335,8.9058,8.4285,2.6418,18492.5522,11.4797,897.0400,-86441.2000,116439.1939
6876.0000,8.9603,12.3244,788.7000,131266.0000,-130477.3000,6.0456,176.5715,19435.7847,19612.3562,295.2564,150701.7847,612.1285,-150089.6562,12.3244,11.8716,27092.4000,0.0000,27092.4000,1.0154,6890.9539,0.0000,6890.9539,49.5900,0.0000,20201.4461,20201.4461,11.8716,11.8716,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8716,11.8538,1067.1000,0.0000,1067.1000,0.0403,273.1727,0.0000,273.1727,1.9679,0.0000,793.9273,793.9273,11.8538,11.8835,2360.8000,2734.4000,-373.6000,0.2855,502.0038,448.6989,950.7027,13.9430,3183.0989,1858.7962,-1324.3027,11.8835,11.7402,8593.0000,0.0000,8593.0000,0.3246,2199.3948,0.0000,2199.3948,15.8546,0.0000,6393.6052,6393.6052,11.7402,8.2444,9.9923,9.9923,5.1988,77981.3539,9.9923,7.7584,9.3966,8.8754,3.3221,26576.8004,9.3966,7.5266,8.9603,8.4616,2.7810,19466.7306,11.5671,903.8684,-94098.4000,124024.8849
6877.0000,9.0124,12.4366,498.2000,135897.2000,-135399.0000,6.2423,111.4298,20142.1830,20253.6128,304.8649,156039.3830,386.7702,-155652.6128,12.4366,11.9920,27091.6000,0.0000,27091.6000,1.0132,6879.8085,0.0000,6879.8085,49.4826,0.0000,20211.7915,20211.7915,11.9920,11.9920,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9920,11.9752,1022.1000,0.0000,1022.1000,0.0385,261.2034,0.0000,261.2034,1.8806,0.0000,760.8966,760.8966,11.9752,12.0358,1540.1000,3407.6000,-1867.5000,0.2750,326.8626,559.8055,886.6681,13.4296,3967.4055,1213.2374,-2754.1681,12.0358,11.9106,7646.0000,0.0000,7646.0000,0.2880,1952.7565,0.0000,1952.7565,14.0653,0.0000,5693.2435,5693.2435,11.9106,8.2603,10.0855,10.0855,5.5310,82964.6680,10.0855,7.7581,9.4648,8.9218,3.5265,28211.7521,9.4648,7.5260,9.0124,8.4954,2.9378,20564.3531,11.7855,920.9353,-101506.8000,131740.7733
6878.0000,9.0553,12.5328,231.3000,138987.7000,-138756.4000,6.3701,51.6935,20617.6720,20669.3655,311.1032,159605.3720,179.6065,-159425.7655,12.5328,12.0924,27053.3000,0.0000,27053.3000,1.0099,6860.7458,0.0000,6860.7458,49.3238,0.0000,20192.5542,20192.5542,12.0924,12.0924,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0924,12.0785,852.6000,0.0000,852.6000,0.0321,217.5751,0.0000,217.5751,1.5657,0.0000,635.0249,635.0249,12.0785,12.1617,856.6000,3854.4000,-2997.8000,0.2602,181.5052,633.8296,815.3348,12.7069,4488.2296,675.0948,-3813.1348,12.1617,12.0528,6699.0000,0.0000,6699.0000,0.2517,1707.8328,0.0000,1707.8328,12.2928,0.0000,4991.1672,4991.1672,12.0528,8.2718,10.1623,10.1623,5.7780,86669.2769,10.1623,7.7575,9.5210,8.9599,3.6749,29399.1817,9.5210,7.5250,9.0553,8.5230,3.0502,21351.6430,11.8859,928.7815,-107149.3000,137420.1016
6879.0000,8.9411,12.2324,169.6000,108882.2000,-108712.6000,4.9908,37.9827,16115.4621,16153.4448,243.7435,124997.6621,131.6173,-124866.0448,12.2324,11.7009,27054.5000,0.0000,27054.5000,1.0084,6890.3092,0.0000,6890.3092,49.2501,0.0000,20164.1908,20164.1908,11.7009,11.7009,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.7009,11.6859,765.5000,0.0000,765.5000,0.0287,196.4444,0.0000,196.4444,1.4034,0.0000,569.0556,569.0556,11.6859,11.8034,348.7000,4066.8000,-3718.1000,0.2427,74.3454,666.3037,740.6491,11.8552,4733.1037,274.3546,-4458.7491,11.8034,11.6535,7646.0000,0.0000,7646.0000,0.2867,1959.2532,0.0000,1959.2532,14.0020,0.0000,5686.7468,5686.7468,11.6535,8.3061,9.9798,9.9798,4.2331,63496.9619,9.9798,7.7334,9.3808,8.8566,2.8408,22726.1616,9.3808,7.4963,8.9411,8.4385,2.3830,16681.2540,9.8361,768.6103,-76964.7000,102904.3776
6880.0000,8.9213,12.1949,64.1000,109155.0000,-109090.9000,4.9939,14.3606,16149.5683,16163.9290,243.8947,125304.5683,49.7394,-125254.8290,12.1949,11.6680,27055.0000,0.0000,27055.0000,1.0133,6894.1029,0.0000,6894.1029,49.4890,0.0000,20160.8971,20160.8971,11.6680,11.6671,42.9000,0.0000,42.9000,0.0025,9.1725,0.0000,9.1725,0.1208,0.0000,33.7275,33.7275,11.6671,11.6515,806.2000,0.0000,806.2000,0.0305,206.9891,0.0000,206.9891,1.4875,0.0000,599.2109,599.2109,11.6515,11.7829,5.6000,4323.6000,-4318.0000,0.2372,1.1946,708.1557,709.3503,11.5845,5031.7557,4.4054,-5027.3503,11.7829,11.6097,8908.7000,0.0000,8908.7000,0.3360,2283.4857,0.0000,2283.4857,16.4096,0.0000,6625.2143,6625.2143,11.6097,8.2948,9.9523,9.9523,4.2278,63416.7038,9.9523,7.7234,9.3579,8.8378,2.8426,22740.9845,9.3579,7.4867,8.9213,8.4223,2.3865,16705.4339,9.9200,775.1666,-76596.1000,102863.1222
6881.0000,8.8953,12.1122,104.6000,105385.3000,-105280.7000,4.8234,23.4451,15583.8896,15607.3347,235.5660,120969.1896,81.1549,-120888.0347,12.1122,11.6712,22250.5000,0.0000,22250.5000,0.8339,5676.5036,0.0000,5676.5036,40.7252,0.0000,16573.9964,16573.9964,11.6712,11.6232,2292.9000,0.0000,2292.9000,0.1323,490.2196,0.0000,490.2196,6.4606,0.0000,1802.6804,1802.6804,11.6232,11.6131,508.8000,0.0000,508.8000,0.0192,130.7151,0.0000,130.7151,0.9393,0.0000,378.0849,378.0849,11.6131,11.7506,0.0000,4439.9000,-4439.9000,0.2432,0.0000,726.9514,726.9514,11.8798,5166.8514,0.0000,-5166.8514,11.7506,11.5182,11749.6000,0.0000,11749.6000,0.4433,3013.0583,0.0000,3013.0583,21.6497,0.0000,8736.5417,8736.5417,11.5182,8.3055,9.9118,9.9118,4.0242,60362.8931,9.9118,7.7167,9.3265,8.8143,2.7497,21997.9871,9.3265,7.4786,8.8953,8.4025,2.3147,16202.6848,9.7430,761.3295,-72918.8000,98563.5649
6882.0000,8.8176,11.6306,429.6000,93085.7000,-92656.1000,4.2794,96.4270,13744.1716,13840.5986,208.9977,106829.8716,333.1730,-106496.6986,11.6306,11.3704,13255.0000,0.0000,13255.0000,0.4974,3404.9641,0.0000,3404.9641,24.2931,0.0000,9850.0359,9850.0359,11.3704,11.0069,17527.6000,0.0000,17527.6000,1.0112,3766.2514,0.0000,3766.2514,49.3841,0.0000,13761.3486,13761.3486,11.0069,10.9971,499.0000,0.0000,499.0000,0.0189,129.3441,0.0000,129.3441,0.9219,0.0000,369.6559,369.6559,10.9971,11.1182,0.0000,3942.5000,-3942.5000,0.2160,0.0000,642.0602,642.0602,10.5488,4584.5602,0.0000,-4584.5602,11.1182,10.8480,13801.4000,0.0000,13801.4000,0.5210,3571.6385,0.0000,3571.6385,25.4437,0.0000,10229.7615,10229.7615,10.8480,8.6084,9.7282,9.7282,2.8263,42395.0809,9.7282,7.7919,9.2119,8.7601,2.4435,19548.3058,9.2119,7.5222,8.8176,8.3670,2.1323,14926.2072,9.8157,767.0142,-51515.6000,76869.5939
6883.0000,8.7669,11.3886,863.0000,90220.0000,-89357.0000,4.1718,193.8857,13307.8815,13501.7672,203.7435,103527.8815,669.1143,-102858.7672,11.3886,11.1380,13247.1000,0.0000,13247.1000,0.5010,3414.8082,0.0000,3414.8082,24.4699,0.0000,9832.2918,9832.2918,11.1380,10.6529,24267.8000,0.0000,24267.8000,1.4080,5234.9717,0.0000,5234.9717,68.7654,0.0000,19032.8283,19032.8283,10.6529,10.6434,505.8000,0.0000,505.8000,0.0193,131.7848,0.0000,131.7848,0.9440,0.0000,374.0152,374.0152,10.6434,10.7385,29.0000,3231.2000,-3202.2000,0.1787,6.2874,524.7072,530.9945,8.7273,3755.9072,22.7126,-3733.1945,10.7385,10.4902,13170.1000,0.0000,13170.1000,0.5024,3427.1453,0.0000,3427.1453,24.5345,0.0000,9742.9547,9742.9547,10.4902,8.7238,9.6070,9.6070,2.3100,34650.6637,9.6070,7.8404,9.1359,8.7237,2.3102,18481.8333,9.1359,7.5545,8.7669,8.3452,2.0681,14477.0418,10.1719,794.8430,-41368.4000,67609.5388
6884.0000,8.5754,10.4366,2335.5000,52460.1000,-50124.6000,2.5318,526.5397,7709.4434,8235.9831,123.6496,60169.5434,1808.9603,-58360.5831,10.4366,10.1245,13247.3000,0.0000,13247.3000,0.5030,3462.4993,0.0000,3462.4993,24.5679,0.0000,9784.8007,9784.8007,10.1245,9.3803,29894.4000,0.0000,29894.4000,1.7422,6561.3935,0.0000,6561.3935,85.0843,0.0000,23333.0065,23333.0065,9.3803,9.3687,497.0000,0.0000,497.0000,0.0191,131.9498,0.0000,131.9498,0.9331,0.0000,365.0502,365.0502,9.3687,9.4673,152.7000,2766.3000,-2613.6000,0.1605,33.8087,445.1185,478.9272,7.8383,3211.4185,118.8913,-3092.5272,9.4673,9.1845,12065.3000,0.0000,12065.3000,0.4632,3199.0939,0.0000,3199.0939,22.6198,0.0000,8866.2061,8866.2061,9.1845,9.2599,9.2222,9.2222,-0.0788,-1181.8029,9.2222,7.9234,8.8759,8.5728,1.3575,10859.9129,8.8759,7.5882,8.5754,8.2320,1.3458,9420.9005,8.1297,635.2633,2965.8000,19099.0106
6885.0000,8.4931,10.1553,3449.0000,48739.9000,-45290.9000,2.4251,778.7499,7151.3836,7930.1335,118.4381,55891.2836,2670.2501,-53221.0335,10.1553,9.8501,13247.6000,0.0000,13247.6000,0.5111,3476.9365,0.0000,3476.9365,24.9635,0.0000,9770.6635,9770.6635,9.8501,9.0187,34152.7000,0.0000,34152.7000,2.0295,7531.8352,0.0000,7531.8352,99.1175,0.0000,26620.8648,26620.8648,9.0187,9.0051,591.6000,0.0000,591.6000,0.0232,157.9180,0.0000,157.9180,1.1353,0.0000,433.6820,433.6820,9.0051,9.0776,505.8000,2339.6000,-1833.8000,0.1586,112.6714,375.6109,488.2823,7.7465,2715.2109,393.1286,-2322.0823,9.0776,8.8519,9855.7000,0.0000,9855.7000,0.3867,2628.4921,0.0000,2628.4921,18.8848,0.0000,7227.2079,7227.2079,8.8519,9.2664,9.0592,9.0592,-0.4423,-6635.0595,9.0592,7.9501,8.7634,8.5046,1.1837,9469.2896,8.7634,7.6048,8.4931,8.1841,1.2366,8656.0363,8.3014,648.6857,10722.9000,11490.2664
6886.0000,8.4090,9.7851,5075.6000,41284.3000,-36208.7000,2.1797,1147.7850,6047.7003,7195.4854,106.4516,47332.0003,3927.8150,-43404.1854,9.7851,9.4758,13251.9000,0.0000,13251.9000,0.5138,3497.1557,0.0000,3497.1557,25.0918,0.0000,9754.7443,9754.7443,9.4758,8.5510,37489.6000,0.0000,37489.6000,2.2397,8322.0538,0.0000,8322.0538,109.3841,0.0000,29167.5462,29167.5462,8.5510,8.5415,411.4000,0.0000,411.4000,0.0163,110.5929,0.0000,110.5929,0.7945,0.0000,300.8071,300.8071,8.5415,8.5724,1202.2000,1643.9000,-441.7000,0.1629,269.9057,263.2227,533.1284,7.9552,1907.1227,932.2943,-974.8284,8.5724,8.3732,8593.0000,0.0000,8593.0000,0.3395,2309.2310,0.0000,2309.2310,16.5786,0.0000,6283.7690,6283.7690,8.3732,9.4006,8.8869,8.8869,-1.0802,-16202.9775,8.8869,7.9880,8.6472,8.4375,0.9451,7560.4722,8.6472,7.6262,8.4090,8.1367,1.0734,7513.9065,8.1777,639.0139,23095.5000,-1128.5987
6887.0000,8.3431,9.5369,6351.2000,36587.0000,-30235.8000,2.0400,1437.9793,5352.8662,6790.8455,99.6320,41939.8662,4913.2207,-37026.6455,9.5369,9.2228,13255.2000,0.0000,13255.2000,0.5172,3510.9499,0.0000,3510.9499,25.2586,0.0000,9744.2501,9744.2501,9.2228,8.2139,40271.0000,0.0000,40271.0000,2.4236,8979.4249,0.0000,8979.4249,118.3626,0.0000,31291.5751,31291.5751,8.2139,8.2039,423.2000,0.0000,423.2000,0.0169,114.3477,0.0000,114.3477,0.8242,0.0000,308.8523,308.8523,8.2039,8.1917,1942.8000,968.8000,974.0000,0.1718,438.6905,154.8522,593.5426,8.3917,1123.6522,1504.1095,380.4574,8.1917,8.0786,4805.1000,0.0000,4805.1000,0.1915,1298.7658,0.0000,1298.7658,9.3544,0.0000,3506.3342,3506.3342,8.0786,9.4419,8.7603,8.7603,-1.4095,-21142.2222,8.7603,8.0043,8.5587,8.3823,0.7815,6252.3012,8.5587,7.6350,8.3431,8.0968,0.9550,6684.7562,8.0415,628.3764,29492.7000,-8205.1648
6888.0000,8.2786,9.2321,8262.0000,31170.8000,-22908.8000,1.9054,1872.8213,4554.8486,6427.6699,93.0570,35725.6486,6389.1787,-29336.4699,9.2321,8.9159,13255.4000,0.0000,13255.4000,0.5194,3527.0132,0.0000,3527.0132,25.3682,0.0000,9728.3868,9728.3868,8.9159,7.8280,43141.3000,0.0000,43141.3000,2.6092,9671.9093,0.0000,9671.9093,127.4313,0.0000,33469.3907,33469.3907,7.8280,7.8193,367.0000,0.0000,367.0000,0.0147,99.7471,0.0000,99.7471,0.7191,0.0000,267.2529,267.2529,7.8193,7.7646,2944.3000,509.9000,2434.4000,0.2091,669.2263,81.3525,750.5788,10.2111,591.2525,2275.0737,1683.8212,7.7646,7.7293,1490.6000,0.0000,1490.6000,0.0598,405.5238,0.0000,405.5238,2.9219,0.0000,1085.0762,1085.0762,7.7293,9.5304,8.6298,8.6298,-1.8470,-27704.9947,8.6298,8.0302,8.4699,8.3300,0.6149,4919.5808,8.4699,7.6498,8.2786,8.0599,0.8411,5887.4896,7.9766,623.3007,37779.9000,-16897.9243
6889.0000,8.2127,8.9251,10534.5000,27373.9000,-16839.4000,1.8663,2390.8377,3995.0334,6385.8710,91.1473,31368.9334,8143.6623,-23225.2710,8.9251,8.6267,13276.9000,0.0000,13276.9000,0.5231,3549.0372,0.0000,3549.0372,25.5455,0.0000,9727.8628,9727.8628,8.6267,7.4846,48067.5000,0.0000,48067.5000,2.9249,10832.0770,0.0000,10832.0770,142.8459,0.0000,37235.4230,37235.4230,7.4846,7.4762,379.5000,0.0000,379.5000,0.0153,103.6882,0.0000,103.6882,0.7489,0.0000,275.8118,275.8118,7.4762,7.3950,4020.2000,393.4000,3626.8000,0.2708,919.1956,62.6723,981.8679,13.2254,456.0723,3101.0044,2644.9321,7.3950,7.3759,860.2000,0.0000,860.2000,0.0348,235.3502,0.0000,235.3502,1.6994,0.0000,624.8498,624.8498,7.3759,9.5917,8.4838,8.4838,-2.4081,-36120.8343,8.4838,8.0739,8.3745,8.2788,0.4455,3563.6164,8.3745,7.6813,8.2127,8.0279,0.7533,5273.1558,8.4527,660.5095,49371.5000,-27284.0621
6890.0000,8.1540,8.6901,12466.9000,24111.6000,-11644.7000,1.8320,2832.4596,3515.0164,6347.4760,89.4733,27626.6164,9634.4404,-17992.1760,8.6901,8.4006,13278.4000,0.0000,13278.4000,0.5260,3562.0200,0.0000,3562.0200,25.6876,0.0000,9716.3800,9716.3800,8.4006,7.2359,50512.4000,0.0000,50512.4000,3.0913,11429.3222,0.0000,11429.3222,150.9763,0.0000,39083.0778,39083.0778,7.2359,7.2279,368.3000,0.0000,368.3000,0.0150,101.0136,0.0000,101.0136,0.7314,0.0000,267.2864,267.2864,7.2279,7.1276,4846.5000,318.3000,4528.2000,0.3200,1112.9009,50.6583,1163.5592,15.6284,368.9583,3733.5991,3364.6408,7.1276,7.1193,386.1000,0.0000,386.1000,0.0157,106.0724,0.0000,106.0724,0.7680,0.0000,280.0276,280.0276,7.1193,9.6035,8.3614,8.3614,-2.7787,-41679.9044,8.3614,8.0998,8.2916,8.2306,0.2926,2340.6355,8.2916,7.7016,8.1540,7.9966,0.6600,4619.7483,8.7001,679.8359,57428.7000,-34719.5207
6891.0000,8.0949,8.4665,14369.8000,21004.9000,-6635.1000,1.8034,3268.3413,3058.7157,6327.0570,88.0772,24063.6157,11101.4587,-12962.1570,8.4665,8.1884,13276.9000,0.0000,13276.9000,0.5281,3573.6711,0.0000,3573.6711,25.7926,0.0000,9703.2289,9703.2289,8.1884,6.9936,53923.8000,0.0000,53923.8000,3.3150,12247.9697,0.0000,12247.9697,161.9016,0.0000,41675.8303,41675.8303,6.9936,6.9858,377.4000,0.0000,377.4000,0.0154,103.8969,0.0000,103.8969,0.7529,0.0000,273.5031,273.5031,6.9858,6.8763,5366.5000,267.3000,5099.2000,0.3514,1237.5108,42.5039,1280.0148,17.1600,309.8039,4128.9892,3819.1852,6.8763,6.8683,386.1000,0.0000,386.1000,0.0158,106.4850,0.0000,106.4850,0.7719,0.0000,279.6150,279.6150,6.8683,9.6079,8.2381,8.2381,-3.1855,-47782.0759,8.2381,8.1257,8.2081,8.1819,0.1307,1045.2352,8.2081,7.7231,8.0949,7.9656,0.5639,3947.3674,9.0438,706.6950,66428.3000,-42789.4733
6892.0000,8.0469,8.3529,15953.7000,20548.9000,-4595.2000,1.8770,3631.7999,2989.6162,6621.4162,91.6701,23538.5162,12321.9001,-11216.6162,8.3529,8.0885,13269.8000,0.0000,13269.8000,0.5300,3577.9159,0.0000,3577.9159,25.8826,0.0000,9691.8841,9691.8841,8.0885,6.8887,56947.5000,0.0000,56947.5000,3.5158,12958.1300,0.0000,12958.1300,171.7084,0.0000,43989.3700,43989.3700,6.8887,6.8814,370.0000,0.0000,370.0000,0.0152,102.0250,0.0000,102.0250,0.7416,0.0000,267.9750,267.9750,6.8814,6.7732,5548.6000,256.1000,5292.5000,0.3639,1281.8340,40.7084,1322.5423,17.7725,296.8084,4266.7660,3969.9577,6.7732,6.7562,860.6000,0.0000,860.6000,0.0354,237.7295,0.0000,237.7295,1.7286,0.0000,622.8705,622.8705,6.7562,9.5318,8.1440,8.1440,-3.3922,-50883.1660,8.1440,8.1347,8.1415,8.1394,0.0113,90.3679,8.1415,7.7362,8.0469,7.9389,0.4953,3467.2894,9.5060,742.8089,72145.2000,-47325.5087
6893.0000,7.9836,8.1637,17844.5000,18219.5000,-375.0000,1.8836,4066.9744,2647.5761,6714.5506,91.9906,20867.0761,13777.5256,-7089.5506,8.1637,7.9178,13270.0000,0.0000,13270.0000,0.5311,3588.2581,0.0000,3588.2581,25.9362,0.0000,9681.7419,9681.7419,7.9178,6.7052,61855.5000,0.0000,61855.5000,3.8265,14118.5587,0.0000,14118.5587,186.8814,0.0000,47736.9413,47736.9413,6.7052,6.6959,504.0000,0.0000,504.0000,0.0207,139.3702,0.0000,139.3702,1.0121,0.0000,364.6298,364.6298,6.6959,6.5999,5385.6000,307.3000,5078.3000,0.3572,1248.2212,48.8174,1297.0385,17.4436,356.1174,4137.3788,3781.2615,6.5999,6.5172,4498.1000,0.0000,4498.1000,0.1854,1245.8853,0.0000,1245.8853,9.0528,0.0000,3252.2147,3252.2147,6.5172,9.5054,8.0113,8.0113,-3.9212,-58818.0282,8.0113,8.1604,8.0511,8.0859,-0.1956,-1564.9420,8.0511,7.7620,7.9836,7.9065,0.3794,2655.5258,10.2066,797.5600,84830.9000,-57727.4445
6894.0000,7.9416,8.2457,21567.6000,26908.0000,-5340.4000,2.5002,4919.3279,3907.0797,8826.4076,122.1054,30815.0797,16648.2721,-14166.8076,8.2457,8.0378,13270.2000,0.0000,13270.2000,0.5329,3583.8441,0.0000,3583.8441,26.0257,0.0000,9686.3559,9686.3559,8.0378,6.9589,65068.5000,0.0000,65068.5000,4.0392,14819.6399,0.0000,14819.6399,197.2658,0.0000,50248.8601,50248.8601,6.9589,6.9531,371.9000,0.0000,371.9000,0.0153,102.4377,0.0000,102.4377,0.7494,0.0000,269.4623,269.4623,6.9531,6.8835,4929.9000,475.6000,4454.3000,0.3388,1137.4782,75.6175,1213.0958,16.5473,551.2175,3792.4218,3241.2042,6.8835,6.6488,15094.4000,0.0000,15094.4000,0.6241,4162.5129,0.0000,4162.5129,30.4790,0.0000,10931.8871,10931.8871,6.6488,9.2235,7.9362,7.9362,-3.9973,-59959.7395,7.9362,8.1461,7.9922,8.0412,-0.3260,-2607.8513,7.9922,7.7753,7.9416,7.8838,0.3366,2356.4420,12.0757,943.6143,92918.9000,-60211.1489
6895.0000,7.9359,8.4323,19189.5000,33988.2000,-14798.7000,2.6820,4377.3659,4934.6152,9311.9810,130.9859,38922.8152,14812.1341,-24110.6810,8.4323,8.2327,13270.5000,0.0000,13270.5000,0.5321,3573.8010,0.0000,3573.8010,25.9875,0.0000,9696.6990,9696.6990,8.2327,7.1609,67341.9000,0.0000,67341.9000,4.1702,15283.4584,0.0000,15283.4584,203.6651,0.0000,52058.4416,52058.4416,7.1609,7.1553,375.4000,0.0000,375.4000,0.0154,103.0799,0.0000,103.0799,0.7529,0.0000,272.3201,272.3201,7.1553,7.0925,4829.8000,575.6000,4254.2000,0.3363,1110.4654,91.5834,1202.0488,16.4261,667.1834,3719.3346,3052.1512,7.0925,6.8530,16043.3000,0.0000,16043.3000,0.6597,4409.9293,0.0000,4409.9293,32.2208,0.0000,11633.3707,11633.3707,6.8530,9.0426,7.9478,7.9478,-3.5453,-53179.4122,7.9478,8.1052,7.9898,8.0265,-0.2549,-2039.0124,7.9898,7.7590,7.9359,7.8744,0.3737,2615.8346,12.5937,984.0920,86486.6000,-52602.5900
6896.0000,7.9633,8.7428,14371.2000,42582.1000,-28210.9000,2.7872,3276.5965,6185.4888,9462.0853,136.1241,48767.5888,11094.6035,-37672.9853,8.7428,8.4758,17632.0000,0.0000,17632.0000,0.7046,4726.1459,0.0000,4726.1459,34.4122,0.0000,12905.8541,12905.8541,8.4758,7.4627,63249.2000,0.0000,63249.2000,3.9014,14291.9216,0.0000,14291.9216,190.5399,0.0000,48957.2784,48957.2784,7.4627,7.4572,371.5000,0.0000,371.5000,0.0152,101.5365,0.0000,101.5365,0.7422,0.0000,269.9635,269.9635,7.4572,7.4008,4453.8000,613.7000,3840.1000,0.3135,1018.6702,97.7605,1116.4307,15.3126,711.4605,3435.1298,2723.6693,7.4008,7.1692,15410.7000,0.0000,15410.7000,0.6312,4215.9836,0.0000,4215.9836,30.8286,0.0000,11194.7164,11194.7164,7.1692,8.8896,8.0294,8.0294,-2.7716,-41573.4343,8.0294,8.0514,8.0353,8.0404,-0.0354,-283.3580,8.0353,7.7269,7.9633,7.8811,0.4968,3477.7711,12.5299,979.1031,72292.6000,-38379.0212
6897.0000,7.9971,8.9697,12790.8000,49854.2000,-37063.4000,3.0240,2914.4538,7246.4103,10160.8641,147.6890,57100.6103,9876.3462,-47224.2641,8.9697,8.6383,21959.5000,0.0000,21959.5000,0.8727,5866.0426,0.0000,5866.0426,42.6198,0.0000,16093.4574,16093.4574,8.6383,7.6835,59839.1000,0.0000,59839.1000,3.6732,13482.0426,0.0000,13482.0426,179.3920,0.0000,46357.0574,46357.0574,7.6835,7.6780,366.4000,0.0000,366.4000,0.0149,99.8044,0.0000,99.8044,0.7279,0.0000,266.5956,266.5956,7.6780,7.6571,3082.0000,1176.1000,1905.9000,0.2570,702.2310,187.5240,889.7550,12.5521,1363.6240,2379.7690,1016.1450,7.6571,7.4546,13512.9000,0.0000,13512.9000,0.5503,3682.2929,0.0000,3682.2929,26.8765,0.0000,9830.6071,9830.6071,7.4546,8.7780,8.1163,8.1163,-2.1418,-32126.9246,8.1163,8.0082,8.0874,8.0622,0.1749,1399.5593,8.0874,7.7002,7.9971,7.8938,0.6268,4387.4966,12.5882,983.6578,60520.4000,-26339.8686
6898.0000,8.0345,9.1465,11858.4000,51873.1000,-40014.7000,3.0605,2700.1394,7545.1462,10245.2856,149.4712,59418.2462,9158.2606,-50259.9856,9.1465,8.7196,26302.3000,0.0000,26302.3000,1.0410,7007.5297,0.0000,7007.5297,50.8425,0.0000,19294.7703,19294.7703,8.7196,7.8821,48842.0000,0.0000,48842.0000,2.9884,10988.3520,0.0000,10988.3520,145.9502,0.0000,37853.6480,37853.6480,7.8821,7.8760,379.9000,0.0000,379.9000,0.0154,103.1680,0.0000,103.1680,0.7517,0.0000,276.7320,276.7320,7.8760,7.9072,1455.4000,2189.4000,-734.0000,0.2106,330.4843,349.4004,679.8847,10.2863,2538.8004,1124.9157,-1413.8847,7.9072,7.7098,12247.6000,0.0000,12247.6000,0.4964,3324.7585,0.0000,3324.7585,24.2444,0.0000,8922.8415,8922.8415,7.7098,8.7182,8.2140,8.2140,-1.5193,-22789.2806,8.2140,7.9631,8.1471,8.0885,0.3781,3024.9151,8.1471,7.6645,8.0345,7.9058,0.7272,5090.1006,11.7186,915.7109,47023.1000,-14674.2649
6899.0000,8.0970,9.4733,10009.1000,54337.0000,-44327.9000,3.0632,2276.4361,7912.8104,10189.2465,149.5996,62249.8104,7732.6639,-54517.1465,9.4733,8.9853,26306.6000,0.0000,26306.6000,1.0380,6974.5236,0.0000,6974.5236,50.6919,0.0000,19332.0764,19332.0764,8.9853,8.3100,34465.5000,0.0000,34465.5000,2.1054,7717.3487,0.0000,7717.3487,102.8237,0.0000,26748.1513,26748.1513,8.3100,8.3016,452.2000,0.0000,452.2000,0.0183,122.0053,0.0000,122.0053,0.8914,0.0000,330.1947,330.1947,8.3016,8.3908,568.9000,3426.0000,-2857.1000,0.2232,128.2456,547.8802,676.1258,10.9000,3973.8802,440.6544,-3533.2258,8.3908,8.2087,9875.4000,0.0000,9875.4000,0.3984,2661.1572,0.0000,2661.1572,19.4587,0.0000,7214.2428,7214.2428,8.2087,8.5578,8.3832,8.3832,-0.4609,-6913.1785,8.3832,7.8785,8.2486,8.1309,0.6664,5331.5030,8.2486,7.5987,8.0970,7.9237,0.8581,6006.7830,10.2695,802.4768,23914.7000,4425.1075
6900.0000,8.1233,9.5316,9636.8000,54798.9000,-45162.1000,3.0622,2190.7022,7984.0223,10174.7245,149.5551,62782.9223,7446.0978,-55336.8245,9.5316,9.0394,26309.4000,0.0000,26309.4000,1.0321,6969.2111,0.0000,6969.2111,50.4069,0.0000,19340.1889,19340.1889,9.0394,8.3604,34366.5000,0.0000,34366.5000,2.0883,7687.7897,0.0000,7687.7897,101.9894,0.0000,26678.7103,26678.7103,8.3604,8.3517,465.4000,0.0000,465.4000,0.0186,125.4708,0.0000,125.4708,0.9103,0.0000,339.9292,339.9292,8.3517,8.4825,29.1000,4447.5000,-4418.4000,0.2457,6.5543,711.4208,717.9751,11.9991,5158.9208,22.5457,-5136.3751,8.4825,8.3223,8610.1000,0.0000,8610.1000,0.3443,2316.9753,0.0000,2316.9753,16.8169,0.0000,6293.1247,6293.1247,8.3223,8.5661,8.4442,8.4442,-0.3193,-4788.9877,8.4442,7.8595,8.2883,8.1518,0.7658,6126.6848,8.2883,7.5811,8.1233,7.9347,0.9262,6483.5261,10.1870,796.0265,20170.9000,7821.2232
6901.0000,8.1842,9.9550,6689.2000,58597.7000,-51908.5000,3.0612,1518.9310,8547.3188,10066.2498,149.5037,67145.0188,5170.2690,-61974.7498,9.9550,9.4012,26304.7000,0.0000,26304.7000,1.0309,6924.3208,0.0000,6924.3208,50.3466,0.0000,19380.3792,19380.3792,9.4012,8.9193,21688.9000,0.0000,21688.9000,1.3165,4820.8847,0.0000,4820.8847,64.2972,0.0000,16868.0153,16868.0153,8.9193,8.9069,589.4000,0.0000,589.4000,0.0236,157.5659,0.0000,157.5659,1.1518,0.0000,431.8341,431.8341,8.9069,9.0951,0.0000,5675.4000,-5675.4000,0.3112,0.0000,910.6265,910.6265,15.1999,6586.0265,0.0000,-6586.0265,9.0951,8.9346,7661.2000,0.0000,7661.2000,0.3059,2042.6896,0.0000,2042.6896,14.9388,0.0000,5618.5104,5618.5104,8.9346,8.3024,8.6185,8.6185,0.7375,11062.0857,8.6185,7.7602,8.3896,8.1893,1.0013,8010.5748,8.3896,7.5093,8.1842,7.9495,1.0269,7188.4840,9.0740,709.0513,-1339.7000,26261.1445
6902.0000,8.2173,10.0824,6183.1000,58688.6000,-52505.5000,3.0359,1403.1563,8565.9389,9969.0952,148.2681,67254.5389,4779.9437,-62474.5952,10.0824,9.5034,26305.9000,0.0000,26305.9000,1.0234,6911.6176,0.0000,6911.6176,49.9805,0.0000,19394.2824,19394.2824,9.5034,9.0890,17836.9000,0.0000,17836.9000,1.0750,3957.5711,0.0000,3957.5711,52.5022,0.0000,13879.3289,13879.3289,9.0890,9.0790,458.8000,0.0000,458.8000,0.0182,122.3400,0.0000,122.3400,0.8877,0.0000,336.4600,336.4600,9.0790,9.3143,0.0000,6792.0000,-6792.0000,0.3723,0.0000,1090.9069,1090.9069,18.1828,7882.9069,0.0000,-7882.9069,9.3143,9.1672,6712.3000,0.0000,6712.3000,0.2651,1783.8234,0.0000,1783.8234,12.9461,0.0000,4928.4766,4928.4766,9.1672,8.2484,8.7078,8.7078,1.0259,15388.1420,8.7078,7.7165,8.4435,8.2122,1.1068,8854.7479,8.4435,7.4742,8.2173,7.9588,1.0823,7575.9766,8.6848,678.6416,-7983.6000,31818.8665
6903.0000,8.2421,10.1541,5566.9000,59422.2000,-53855.3000,3.0332,1262.7431,8677.0970,9939.8401,148.1384,68099.2970,4304.1569,-63795.1401,10.1541,9.5726,26307.2000,0.0000,26307.2000,1.0212,6904.6438,0.0000,6904.6438,49.8736,0.0000,19402.5562,19402.5562,9.5726,9.2031,15840.8000,0.0000,15840.8000,0.9528,3510.4171,0.0000,3510.4171,46.5334,0.0000,12330.3829,12330.3829,9.2031,9.1948,376.6000,0.0000,376.6000,0.0149,100.2498,0.0000,100.2498,0.7264,0.0000,276.3502,276.3502,9.1948,9.4764,0.0000,8093.9000,-8093.9000,0.4436,0.0000,1300.9390,1300.9390,21.6657,9394.8390,0.0000,-9394.8390,9.4764,9.3076,7661.2000,0.0000,7661.2000,0.3014,2031.0799,0.0000,2031.0799,14.7193,0.0000,5630.1201,5630.1201,9.3076,8.2301,8.7689,8.7689,1.1984,17975.4291,8.7689,7.6928,8.4819,8.2308,1.1968,9574.7232,8.4819,7.4543,8.2421,7.9681,1.1429,8000.3760,8.6507,675.9763,-11763.4000,35550.5283
6904.0000,8.2686,10.2502,5223.9000,61589.1000,-56365.2000,3.1119,1184.3658,8998.0255,10182.3913,151.9811,70587.1255,4039.5342,-66547.5913,10.2502,9.6721,26308.0000,0.0000,26308.0000,1.0200,6895.0943,0.0000,6895.0943,49.8137,0.0000,19412.9057,19412.9057,9.6721,9.3607,13428.1000,0.0000,13428.1000,0.8066,2970.5693,0.0000,2970.5693,39.3924,0.0000,10457.5307,10457.5307,9.3607,9.3526,371.6000,0.0000,371.6000,0.0146,98.6859,0.0000,98.6859,0.7153,0.0000,272.9141,272.9141,9.3526,9.6688,0.0000,9147.6000,-9147.6000,0.5013,0.0000,1471.7656,1471.7656,24.4846,10619.3656,0.0000,-10619.3656,9.6688,9.4733,8926.4000,0.0000,8926.4000,0.3502,2359.7330,0.0000,2359.7330,17.1014,0.0000,6566.6670,6566.6670,9.4733,8.1898,8.8315,8.8315,1.4367,21550.5802,8.8315,7.6698,8.5217,8.2507,1.3005,10403.7640,8.5217,7.4367,8.2686,7.9792,1.2146,8502.5222,8.7069,680.3726,-16478.7000,40456.8664
6905.0000,8.1813,9.3190,14348.1000,44709.1000,-30361.0000,2.8802,3258.2272,6521.1095,9779.3367,140.6635,51230.2095,11089.8728,-40140.3367,9.3190,8.8618,21964.6000,0.0000,21964.6000,0.8502,5836.7838,0.0000,5836.7838,41.5213,0.0000,16127.8162,16127.8162,8.8618,8.3485,23349.9000,0.0000,23349.9000,1.3998,5239.8885,0.0000,5239.8885,68.3656,0.0000,18110.0115,18110.0115,8.3485,8.3409,366.4000,0.0000,366.4000,0.0144,98.7984,0.0000,98.7984,0.7034,0.0000,267.6016,267.6016,8.3409,8.6370,0.0000,9007.4000,-9007.4000,0.4936,0.0000,1440.7403,1440.7403,24.1073,10448.1403,0.0000,-10448.1403,8.6370,8.3929,11773.2000,0.0000,11773.2000,0.4603,3160.7719,0.0000,3160.7719,22.4799,0.0000,8612.4281,8612.4281,8.3929,8.7847,8.5888,8.5888,-0.4607,-6910.8147,8.5888,7.8132,8.3820,8.2010,0.9122,7297.7938,8.3820,7.5220,8.1813,7.9520,1.0114,7079.5354,9.1478,714.8183,18085.7000,7466.5146
6906.0000,8.1082,8.9023,15145.9000,35080.7000,-19934.8000,2.4895,3444.0207,5109.6970,8553.7177,121.5852,40190.3970,11701.8793,-28488.5177,8.9023,8.6313,13272.1000,0.0000,13272.1000,0.5221,3548.9728,0.0000,3548.9728,25.4973,0.0000,9723.1272,9723.1272,8.6313,7.8616,35646.6000,0.0000,35646.6000,2.1714,8032.3599,0.0000,8032.3599,106.0473,0.0000,27614.2401,27614.2401,7.8616,7.8538,379.8000,0.0000,379.8000,0.0152,103.1732,0.0000,103.1732,0.7424,0.0000,276.6268,276.6268,7.8538,8.1205,0.0000,8248.9000,-8248.9000,0.4524,0.0000,1316.2857,1316.2857,22.0924,9565.1857,0.0000,-9565.1857,8.1205,7.8393,13829.2000,0.0000,13829.2000,0.5506,3741.9293,0.0000,3741.9293,26.8911,0.0000,10087.2707,10087.2707,7.8393,8.9856,8.4124,8.4124,-1.3709,-20563.3022,8.4124,7.8870,8.2723,8.1497,0.6284,5027.2201,8.2723,7.5690,8.1082,7.9207,0.8411,5887.7828,9.3018,726.8537,34944.0000,-9648.2994
6907.0000,8.0510,8.6926,17440.7000,32808.0000,-15367.3000,2.5224,3970.0118,4773.5321,8743.5439,123.1889,37581.5321,13470.6882,-24110.8439,8.6926,8.4341,13278.3000,0.0000,13278.3000,0.5262,3561.8594,0.0000,3561.8594,25.6978,0.0000,9716.4406,9716.4406,8.4341,7.5796,41491.6000,0.0000,41491.6000,2.5390,9382.5571,0.0000,9382.5571,124.0029,0.0000,32109.0429,32109.0429,7.5796,7.5725,368.1000,0.0000,368.1000,0.0149,100.4271,0.0000,100.4271,0.7259,0.0000,267.6729,267.6729,7.5725,7.7763,0.0000,6607.0000,-6607.0000,0.3625,0.0000,1052.9798,1052.9798,17.7031,7659.9798,0.0000,-7659.9798,7.7763,7.5207,13196.6000,0.0000,13196.6000,0.5304,3589.5451,0.0000,3589.5451,25.9018,0.0000,9607.0549,9607.0549,7.5207,9.0410,8.2808,8.2808,-1.9044,-28566.0601,8.2808,7.9316,8.1877,8.1062,0.4374,3499.3304,8.1877,7.6019,8.0510,7.8948,0.7339,5137.0164,9.7430,761.3291,46360.3000,-19929.7133
6908.0000,7.9581,8.0990,23455.9000,20314.2000,3141.7000,2.3105,5348.3955,2950.5615,8298.9570,112.8392,23264.7615,18107.5045,-5157.2570,8.0990,7.8344,13278.4000,0.0000,13278.4000,0.5282,3594.0657,0.0000,3594.0657,25.7944,0.0000,9684.3343,9684.3343,7.8344,6.9105,43842.4000,0.0000,43842.4000,2.6935,10022.2282,0.0000,10022.2282,131.5450,0.0000,33820.1718,33820.1718,6.9105,6.9031,378.0000,0.0000,378.0000,0.0153,104.1958,0.0000,104.1958,0.7493,0.0000,273.8042,273.8042,6.9031,7.0709,0.0000,5302.5000,-5302.5000,0.2910,0.0000,842.9207,842.9207,14.2120,6145.4207,0.0000,-6145.4207,7.0709,6.8315,12089.5000,0.0000,12089.5000,0.4889,3324.2275,0.0000,3324.2275,23.8788,0.0000,8765.2725,8765.2725,6.8315,9.3074,8.0695,8.0695,-3.0212,-45318.6908,8.0695,8.0065,8.0527,8.0380,0.0768,614.1830,8.0527,7.6474,7.9581,7.8501,0.4945,3461.4356,9.4911,741.6448,67427.5000,-41243.0721
