Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6909.0000,7.9146,8.0780,22788.5000,20713.2000,2075.3000,2.2914,5200.3864,3006.0759,8206.4622,111.9094,23719.2759,17588.1136,-6131.1622,8.0780,7.8200,13276.6000,0.0000,13276.6000,0.5338,3594.7292,0.0000,3594.7292,26.0690,0.0000,9681.8708,9681.8708,7.8200,6.8264,48357.2000,0.0000,48357.2000,3.0068,11057.1947,0.0000,11057.1947,146.8496,0.0000,37300.0053,37300.0053,6.8264,6.8168,495.9000,0.0000,495.9000,0.0204,136.8731,0.0000,136.8731,0.9954,0.0000,359.0269,359.0269,6.8168,6.9467,0.0000,4206.7000,-4206.7000,0.2311,0.0000,668.5320,668.5320,11.2843,4875.2320,0.0000,-4875.2320,6.9467,6.7561,9875.4000,0.0000,9875.4000,0.4047,2720.6364,0.0000,2720.6364,19.7634,0.0000,7154.7636,7154.7636,6.7561,9.2194,7.9877,7.9877,-3.0822,-46232.8479,7.9877,8.0103,7.9937,7.9990,-0.0283,-226.3257,7.9937,7.6547,7.9146,7.8242,0.4243,2969.8806,9.7322,760.4906,69873.7000,-43489.2931
6910.0000,7.8599,7.8367,25638.4000,16516.5000,9121.9000,2.2707,5856.6579,2394.5754,8251.2333,110.8976,18911.0754,19781.7421,870.6667,7.8367,7.5794,13269.8000,0.0000,13269.8000,0.5337,3606.1290,0.0000,3606.1290,26.0656,0.0000,9663.6710,9663.6710,7.5794,6.5418,50581.9000,0.0000,50581.9000,3.1461,11616.7690,0.0000,11616.7690,153.6502,0.0000,38965.1310,38965.1310,6.5418,6.5345,380.6000,0.0000,380.6000,0.0157,105.5138,0.0000,105.5138,0.7652,0.0000,275.0862,275.0862,6.5345,6.6307,0.0000,3119.3000,-3119.3000,0.1713,0.0000,495.2855,495.2855,8.3684,3614.5855,0.0000,-3614.5855,6.6307,6.4649,8610.1000,0.0000,8610.1000,0.3536,2383.6864,0.0000,2383.6864,17.2716,0.0000,6226.4136,6226.4136,6.4649,9.2834,7.8742,7.8742,-3.5283,-52924.2601,7.8742,8.0352,7.9171,7.9547,-0.2016,-1612.9836,7.9171,7.6717,7.8599,7.7944,0.3072,2150.4943,9.7368,760.8446,78845.0000,-52386.7493
6911.0000,7.8199,7.6970,27759.1000,14685.9000,13073.2000,2.3150,6345.7772,2127.5968,8473.3739,113.0617,16813.4968,21413.3228,4599.8261,7.6970,7.4391,13270.0000,0.0000,13270.0000,0.5361,3613.8894,0.0000,3613.8894,26.1814,0.0000,9656.1106,9656.1106,7.4391,6.3571,52616.5000,0.0000,52616.5000,3.2886,12115.1089,0.0000,12115.1089,160.6113,0.0000,40501.3911,40501.3911,6.3571,6.3500,369.6000,0.0000,369.6000,0.0153,102.7590,0.0000,102.7590,0.7471,0.0000,266.8410,266.8410,6.3500,6.4155,0.0000,2115.6000,-2115.6000,0.1163,0.0000,335.7420,335.7420,5.6780,2451.3420,0.0000,-2451.3420,6.4155,6.3226,4814.4000,0.0000,4814.4000,0.1989,1337.3210,0.0000,1337.3210,9.7156,0.0000,3477.0790,3477.0790,6.3226,9.2755,7.7990,7.7990,-3.6846,-55268.3343,7.7990,8.0409,7.8635,7.9200,-0.3018,-2414.7057,7.8635,7.6766,7.8199,7.7701,0.2333,1633.0102,9.7053,758.3885,82028.1000,-56050.0298
6912.0000,7.8036,7.6467,27126.9000,13487.6000,13639.3000,2.2243,6203.1313,1953.4028,8156.5342,108.6326,15441.0028,20923.7687,5482.7658,7.6467,7.3705,13270.3000,0.0000,13270.3000,0.5375,3616.7564,0.0000,3616.7564,26.2494,0.0000,9653.5436,9653.5436,7.3705,6.2726,49879.9000,0.0000,49879.9000,3.1265,11499.4460,0.0000,11499.4460,152.6924,0.0000,38380.4540,38380.4540,6.2726,6.2639,418.7000,0.0000,418.7000,0.0174,116.5636,0.0000,116.5636,0.8494,0.0000,302.1364,302.1364,6.2639,6.3088,0.0000,1353.3000,-1353.3000,0.0744,0.0000,214.7173,214.7173,3.6331,1568.0173,0.0000,-1568.0173,6.3088,6.2780,1493.2000,0.0000,1493.2000,0.0620,415.4636,0.0000,415.4636,3.0258,0.0000,1077.7364,1077.7364,6.2780,9.2837,7.7809,7.7809,-3.5023,-52534.9309,7.7809,8.0267,7.8464,7.9038,-0.2864,-2291.4411,7.8464,7.6628,7.8036,7.7546,0.2140,1497.7296,9.0630,708.1984,77348.1000,-53328.6425
6913.0000,7.7715,7.5494,28640.1000,12306.8000,16333.3000,2.2612,6553.0366,1781.3325,8334.3691,110.4311,14088.1325,22087.0634,7998.9309,7.5494,7.2810,13292.4000,0.0000,13292.4000,0.5389,3628.1865,0.0000,3628.1865,26.3176,0.0000,9664.2135,9664.2135,7.2810,6.1515,52884.8000,0.0000,52884.8000,3.3195,12212.2782,0.0000,12212.2782,162.1170,0.0000,40672.5218,40672.5218,6.1515,6.1432,413.9000,0.0000,413.9000,0.0172,115.4453,0.0000,115.4453,0.8410,0.0000,298.4547,298.4547,6.1432,6.1714,30.0000,898.6000,-868.6000,0.0513,7.0210,142.5302,149.5512,2.5065,1041.1302,22.9790,-1018.1512,6.1714,6.1542,861.5000,0.0000,861.5000,0.0358,240.2152,0.0000,240.2152,1.7493,0.0000,621.2848,621.2848,6.1542,9.2804,7.7173,7.7173,-3.7523,-56284.4306,7.7173,8.0360,7.8023,7.8767,-0.3826,-3060.4466,7.8023,7.6705,7.7715,7.7364,0.1582,1107.5756,9.3358,729.5100,82917.3000,-58237.3015
6914.0000,7.7387,7.4507,30424.9000,11178.9000,19246.0000,2.3172,6965.6447,1617.0945,8582.7392,113.1677,12795.9945,23459.2553,10663.2608,7.4507,7.1897,13295.0000,0.0000,13295.0000,0.5399,3634.3973,0.0000,3634.3973,26.3702,0.0000,9660.6027,9660.6027,7.1897,6.0501,54891.8000,0.0000,54891.8000,3.4517,12697.0424,0.0000,12697.0424,168.5769,0.0000,42194.7576,42194.7576,6.0501,6.0419,419.3000,0.0000,419.3000,0.0175,117.1368,0.0000,117.1368,0.8540,0.0000,302.1632,302.1632,6.0419,6.0521,391.1000,583.2000,-192.1000,0.0572,91.6949,92.4811,184.1760,2.7916,675.6811,299.4051,-376.2760,6.0521,6.0446,386.4000,0.0000,386.4000,0.0161,107.9424,0.0000,107.9424,0.7867,0.0000,278.4576,278.4576,6.0446,9.2614,7.6530,7.6530,-3.9702,-59552.3019,7.6530,8.0433,7.7571,7.8482,-0.4817,-3853.4045,7.7571,7.6781,7.7387,7.7176,0.0975,682.6916,9.5994,750.1130,88046.4000,-62723.0148
6915.0000,7.6988,7.3586,32293.3000,10126.9000,22166.4000,2.3818,7398.8560,1463.8427,8862.6987,116.3255,11590.7427,24894.4440,13303.7013,7.3586,7.1115,13300.9000,0.0000,13300.9000,0.5412,3641.1556,0.0000,3641.1556,26.4303,0.0000,9659.7444,9659.7444,7.1115,5.9540,58905.4000,0.0000,58905.4000,3.7110,13645.0754,0.0000,13645.0754,181.2404,0.0000,45260.3246,45260.3246,5.9540,5.9464,414.3000,0.0000,414.3000,0.0173,115.9140,0.0000,115.9140,0.8455,0.0000,298.3860,298.3860,5.9464,5.9382,1053.8000,419.1000,634.7000,0.0908,247.4860,66.4445,313.9305,4.4346,485.5445,806.3140,320.7695,5.9382,5.9310,386.5000,0.0000,386.5000,0.0161,108.1629,0.0000,108.1629,0.7887,0.0000,278.3371,278.3371,5.9310,9.2172,7.5741,7.5741,-4.2830,-64244.2637,7.5741,8.0522,7.7016,7.8132,-0.6231,-4984.8000,7.7016,7.6898,7.6988,7.6957,0.0154,107.7588,10.1375,792.1560,95808.2000,-69121.3049
6916.0000,7.7064,7.6749,22971.0000,14419.7000,8551.3000,2.0230,5262.2478,2084.6565,7346.9043,98.7992,16504.3565,17708.7522,1204.3957,7.6749,7.4215,13301.2000,0.0000,13301.2000,0.5421,3623.6154,0.0000,3623.6154,26.4763,0.0000,9677.5846,9677.5846,7.4215,6.1964,60805.2000,0.0000,60805.2000,3.8368,14005.0867,0.0000,14005.0867,187.3850,0.0000,46800.1133,46800.1133,6.1964,6.1885,418.9000,0.0000,418.9000,0.0175,116.7579,0.0000,116.7579,0.8565,0.0000,302.1421,302.1421,6.1885,6.1583,2005.6000,330.5000,1675.1000,0.1474,469.0040,52.4277,521.4317,7.1980,382.9277,1536.5960,1153.6683,6.1583,6.1421,861.9000,0.0000,861.9000,0.0361,240.3759,0.0000,240.3759,1.7627,0.0000,621.5241,621.5241,6.1421,9.0820,7.6120,7.6120,-3.7436,-56154.1777,7.6120,8.0128,7.7189,7.8124,-0.5103,-4082.4731,7.7189,7.6654,7.7064,7.6921,0.0681,476.6688,9.9044,773.9464,85613.6000,-59759.9821
6917.0000,7.7052,7.8778,18493.4000,18448.7000,44.7000,1.9390,4236.6063,2667.0684,6903.6747,94.6977,21115.7684,14256.7937,-6858.9747,7.8778,7.6339,13301.2000,0.0000,13301.2000,0.5389,3612.3947,0.0000,3612.3947,26.3213,0.0000,9688.8053,9688.8053,7.6339,6.4014,63557.1000,0.0000,63557.1000,3.9852,14582.1350,0.0000,14582.1350,194.6305,0.0000,48974.9650,48974.9650,6.4014,6.3916,541.2000,0.0000,541.2000,0.0226,150.3649,0.0000,150.3649,1.1013,0.0000,390.8351,390.8351,6.3916,6.3500,2715.1000,371.8000,2343.3000,0.1945,632.6504,59.0107,691.6611,9.4977,430.8107,2082.4496,1651.6389,6.3500,6.2681,4507.0000,0.0000,4507.0000,0.1879,1253.2096,0.0000,1253.2096,9.1782,0.0000,3253.7904,3253.7904,6.2681,8.9762,7.6222,7.6222,-3.5869,-53803.0941,7.6222,7.9905,7.7204,7.8063,-0.4878,-3902.6767,7.7204,7.6552,7.7052,7.6878,0.0863,604.4316,10.3021,805.0244,84294.5000,-57101.3392
6918.0000,7.9376,9.5648,10588.7000,68889.9000,-58301.2000,3.7581,2415.3387,10002.1787,12417.5175,183.5397,78892.0787,8173.3613,-70718.7175,9.5648,9.3397,13301.5000,0.0000,13301.5000,0.5369,3521.7512,0.0000,3521.7512,26.2238,0.0000,9779.7488,9779.7488,9.3397,8.6708,37383.0000,0.0000,37383.0000,2.3339,8318.2831,0.0000,8318.2831,113.9850,0.0000,29064.7169,29064.7169,8.6708,8.6622,508.2000,0.0000,508.2000,0.0211,136.3679,0.0000,136.3679,1.0301,0.0000,371.8321,371.8321,8.6622,8.6207,3172.5000,565.9000,2606.6000,0.2336,710.8019,90.6725,801.4745,11.4085,656.5725,2461.6981,1805.1255,8.6207,8.3660,15125.2000,0.0000,15125.2000,0.6284,4061.6934,0.0000,4061.6934,30.6878,0.0000,11063.5066,11063.5066,8.3660,8.0199,8.1930,8.1930,0.5013,7520.1976,8.1930,7.7318,8.0700,7.9624,0.6680,5344.3279,8.0700,7.5028,7.9376,7.7864,0.8217,5751.7165,11.2680,880.4997,10623.3000,18616.2420
6919.0000,8.1632,10.6018,2841.8000,107973.1000,-105131.3000,5.0765,645.5424,15743.1933,16388.7357,247.9265,123716.2933,2196.2576,-121520.0357,10.6018,10.2668,22579.7000,0.0000,22579.7000,0.8844,5887.4797,0.0000,5887.4797,43.1920,0.0000,16692.2203,16692.2203,10.2668,9.8234,28288.6000,0.0000,28288.6000,1.7070,6193.7028,0.0000,6193.7028,83.3670,0.0000,22094.8972,22094.8972,9.8234,9.8083,1017.2000,0.0000,1017.2000,0.0405,268.2851,0.0000,268.2851,1.9768,0.0000,748.9149,748.9149,9.8083,9.7634,3788.6000,615.5000,3173.1000,0.2647,832.7130,99.3302,932.0432,12.9264,714.8302,2955.8870,2241.0568,9.7634,9.5259,16076.1000,0.0000,16076.1000,0.6403,4243.8241,0.0000,4243.8241,31.2694,0.0000,11832.2759,11832.2759,9.5259,7.7909,8.6584,8.6584,2.8820,43229.4047,8.6584,7.6267,8.3833,8.1426,1.7137,13709.3095,8.3833,7.4402,8.1632,7.9117,1.5666,10966.2411,12.9199,1009.5795,-33996.6000,67904.9553
6920.0000,8.3687,11.3170,1722.8000,123524.1000,-121801.3000,5.7237,389.8774,18081.0305,18470.9079,279.5354,141605.1305,1332.9226,-140272.2079,11.3170,10.8875,27542.0000,0.0000,27542.0000,1.0597,7107.0660,0.0000,7107.0660,51.7544,0.0000,20434.9340,20434.9340,10.8875,10.9420,4314.4000,5162.9000,-848.5000,0.5260,934.6439,812.5879,1747.2318,25.6888,5975.4879,3379.7561,-2595.7318,10.9420,10.9154,1712.9000,0.0000,1712.9000,0.0668,444.4140,0.0000,444.4140,3.2619,0.0000,1268.4860,1268.4860,10.9154,10.8833,3279.0000,899.4000,2379.6000,0.2447,707.7805,146.3734,854.1539,11.9508,1045.7734,2571.2195,1525.4461,10.8833,10.6430,15442.2000,0.0000,15442.2000,0.6027,4009.9237,0.0000,4009.9237,29.4371,0.0000,11432.2763,11432.2763,10.6430,7.5486,9.0958,9.0958,4.9075,73612.7328,9.0958,7.5164,8.6746,8.3061,2.5047,20037.8905,8.6746,7.3637,8.3687,8.0192,2.0790,14552.7769,12.3354,963.9083,-75573.1000,108203.4003
6921.0000,8.5020,11.5894,1167.3000,132739.3000,-131572.0000,6.1171,263.5219,19479.5591,19743.0810,298.7481,152218.8591,903.7781,-151315.0810,11.5894,11.1146,31316.8000,0.0000,31316.8000,1.1906,8049.4701,0.0000,8049.4701,58.1477,0.0000,23267.3299,23267.3299,11.1146,11.1931,1932.7000,4630.4000,-2697.7000,0.3561,417.0806,730.6609,1147.7414,17.3910,5361.0609,1515.6194,-3845.4414,11.1931,11.1651,1851.5000,0.0000,1851.5000,0.0708,478.6267,0.0000,478.6267,3.4593,0.0000,1372.8733,1372.8733,11.1651,11.1954,1552.7000,2326.9000,-774.2000,0.2181,333.8094,379.4877,713.2970,10.6497,2706.3877,1218.8906,-1487.4970,11.1954,10.9906,13540.4000,0.0000,13540.4000,0.5185,3500.1771,0.0000,3500.1771,25.3236,0.0000,10040.2229,10040.2229,10.9906,7.6703,9.3304,9.3304,5.4242,81363.0115,9.3304,7.5229,8.8484,8.4267,2.9529,23622.9058,8.8484,7.3635,8.5020,8.1060,2.4259,16981.1585,12.7068,992.9265,-88335.2000,121967.0758
6922.0000,8.6085,11.7225,717.9000,141084.5000,-140366.6000,6.4757,161.7533,20746.7631,20908.5164,316.2634,161831.2631,556.1467,-161275.1164,11.7225,11.1917,36974.7000,0.0000,36974.7000,1.3994,9485.5906,0.0000,9485.5906,68.3454,0.0000,27489.1094,27489.1094,11.1917,11.2638,1349.1000,4140.3000,-2791.2000,0.2960,290.7603,653.9059,944.6662,14.4576,4794.2059,1058.3397,-3735.8662,11.2638,11.2367,1896.0000,0.0000,1896.0000,0.0722,489.6286,0.0000,489.6286,3.5277,0.0000,1406.3714,1406.3714,11.2367,11.3176,455.8000,3910.8000,-3455.0000,0.2407,97.8783,638.1937,736.0720,11.7557,4548.9937,357.9217,-4191.0720,11.3176,11.1418,12272.6000,0.0000,12272.6000,0.4675,3166.8501,0.0000,3166.8501,22.8332,0.0000,9105.7499,9105.7499,11.1418,7.8407,9.4912,9.4912,5.6988,85481.8931,9.4912,7.5684,8.9785,8.5298,3.3194,26555.3761,8.9785,7.3927,8.6085,8.1856,2.7376,19163.3374,13.4274,1049.2392,-95469.5000,131200.6066
6923.0000,8.7288,11.8672,266.0000,149757.2000,-149491.2000,6.8489,59.8023,22073.5316,22133.3339,334.4877,171830.7316,206.1977,-171624.5339,11.8672,11.3385,38856.9000,0.0000,38856.9000,1.4675,9947.8197,0.0000,9947.8197,71.6680,0.0000,28909.0803,28909.0803,11.3385,11.4714,359.5000,6515.4000,-6155.9000,0.3631,77.2890,1030.7848,1108.0738,17.7325,7546.1848,282.2110,-7263.9738,11.4714,11.4409,2242.7000,0.0000,2242.7000,0.0853,577.4291,0.0000,577.4291,4.1678,0.0000,1665.2709,1665.2709,11.4409,11.5614,11.0000,5669.6000,-5658.6000,0.3112,2.3544,926.8611,929.2155,15.2000,6596.4611,8.6456,-6587.8155,11.5614,11.4270,9895.4000,0.0000,9895.4000,0.3762,2544.4741,0.0000,2544.4741,18.3732,0.0000,7350.9259,7350.9259,11.4270,7.9356,9.6813,9.6813,6.3643,95465.0139,9.6813,7.6045,9.1275,8.6429,3.7856,30285.1874,9.1275,7.4189,8.7288,8.2732,3.1144,21800.4985,14.1783,1107.9100,-110310.7000,147550.6998
6924.0000,8.8664,12.0637,12.8000,159653.5000,-159640.7000,7.2907,2.8705,23595.4433,23598.3138,356.0642,183248.9433,9.9295,-183239.0138,12.0637,11.6261,33675.5000,0.0000,33675.5000,1.2688,8597.1697,0.0000,8597.1697,61.9648,0.0000,25078.3303,25078.3303,11.6261,11.8098,424.6000,9374.4000,-8949.8000,0.5172,90.8472,1488.1851,1579.0322,25.2588,10862.5851,333.7528,-10528.8322,11.8098,11.7751,2675.3000,0.0000,2675.3000,0.1015,685.4706,0.0000,685.4706,4.9547,0.0000,1989.8294,1989.8294,11.7751,11.9238,0.0000,7320.9000,-7320.9000,0.4011,0.0000,1200.4386,1200.4386,19.5875,8521.3386,0.0000,-8521.3386,11.9238,11.8117,8627.5000,0.0000,8627.5000,0.3267,2206.9547,0.0000,2206.9547,15.9547,0.0000,6420.5453,6420.5453,11.8117,7.9993,9.9055,9.9055,7.2831,109247.1900,9.9055,7.6342,9.2998,8.7698,4.3390,34711.6852,9.2998,7.4422,8.8664,8.3710,3.5487,24840.9743,14.8587,1161.0835,-130933.1000,168799.8495
6925.0000,9.0180,12.1702,0.0000,174600.0000,-174600.0000,7.9787,0.0000,25881.3884,25881.3884,389.6663,200481.3884,0.0000,-200481.3884,12.1702,11.7149,38857.9000,0.0000,38857.9000,1.4594,9905.1839,0.0000,9905.1839,71.2729,0.0000,28952.7161,28952.7161,11.7149,11.9186,0.0000,11175.7000,-11175.7000,0.5878,0.0000,1776.0514,1776.0514,28.7053,12951.7514,0.0000,-12951.7514,11.9186,11.8887,2553.7000,0.0000,2553.7000,0.0963,653.2969,0.0000,653.2969,4.7034,0.0000,1900.4031,1900.4031,11.8887,12.0831,0.0000,10622.4000,-10622.4000,0.5820,0.0000,1743.6413,1743.6413,28.4233,12366.0413,0.0000,-12366.0413,12.0831,11.9932,7676.6000,0.0000,7676.6000,0.2890,1959.2511,0.0000,1959.2511,14.1124,0.0000,5717.3489,5717.3489,11.9932,8.2220,10.1076,10.1076,7.9951,119925.9321,10.1076,7.7342,9.4747,8.9209,5.0317,40253.7543,9.4747,7.5173,9.0180,8.4960,4.1498,29048.5626,16.4896,1288.5207,-147309.9000,189228.2490
6926.0000,9.1735,12.3842,0.0000,188279.8000,-188279.8000,8.6113,0.0000,27995.2690,27995.2690,420.5638,216275.0690,0.0000,-216275.0690,12.3842,11.9748,36972.5000,0.0000,36972.5000,1.3862,9395.9931,0.0000,9395.9931,67.6980,0.0000,27576.5069,27576.5069,11.9748,12.1746,0.0000,11608.4000,-11608.4000,0.6107,0.0000,1850.7269,1850.7269,29.8260,13459.1269,0.0000,-13459.1269,12.1746,12.1559,1696.4000,0.0000,1696.4000,0.0639,432.3981,0.0000,432.3981,3.1189,0.0000,1264.0019,1264.0019,12.1559,12.3826,0.0000,13112.4000,-13112.4000,0.7184,0.0000,2157.8498,2157.8498,35.0874,15270.2498,0.0000,-15270.2498,12.3826,12.3081,6725.7000,0.0000,6725.7000,0.2525,1709.2734,0.0000,1709.2734,12.3324,0.0000,5016.4266,5016.4266,12.3081,8.3549,10.3315,10.3315,8.8764,133145.3149,10.3315,7.8104,9.6592,9.0710,5.6607,45285.3885,9.6592,7.5777,9.1735,8.6185,4.6737,32716.0333,17.4645,1364.7035,-167606.0000,211146.7367
6927.0000,9.3693,12.5613,0.0000,205680.7000,-205680.7000,9.4157,0.0000,30702.3451,30702.3451,459.8465,236383.0451,0.0000,-236383.0451,12.5613,12.2076,35089.3000,0.0000,35089.3000,1.3110,8895.1120,0.0000,8895.1120,64.0288,0.0000,26194.1880,26194.1880,12.2076,12.4874,0.0000,17865.4000,-17865.4000,0.9407,0.0000,2856.6304,2856.6304,45.9444,20722.0304,0.0000,-20722.0304,12.4874,12.4709,1635.3000,0.0000,1635.3000,0.0613,414.9802,0.0000,414.9802,2.9941,0.0000,1220.3198,1220.3198,12.4709,12.6961,0.0000,14313.6000,-14313.6000,0.7843,0.0000,2362.8432,2362.8432,38.3059,16676.4432,0.0000,-16676.4432,12.6961,12.6187,7676.6000,0.0000,7676.6000,0.2868,1942.3184,0.0000,1942.3184,14.0082,0.0000,5734.2816,5734.2816,12.6187,8.5698,10.5942,10.5942,9.9945,149917.9734,10.5942,7.9335,9.8847,9.2639,6.5678,52542.7508,9.8847,7.6757,9.3693,8.7802,5.4530,38170.8562,19.1999,1500.3068,-193458.5000,240631.5804
6928.0000,9.5135,12.6960,0.0000,211238.2000,-211238.2000,9.6811,0.0000,31623.5516,31623.5516,472.8095,242861.7516,0.0000,-242861.7516,12.6960,12.4033,29903.3000,0.0000,29903.3000,1.1141,7566.0870,0.0000,7566.0870,54.4113,0.0000,22337.2130,22337.2130,12.4033,12.7292,0.0000,21435.2000,-21435.2000,1.1297,0.0000,3436.0363,3436.0363,55.1709,24871.2363,0.0000,-24871.2363,12.7292,12.7086,2108.5000,0.0000,2108.5000,0.0786,533.2402,0.0000,533.2402,3.8411,0.0000,1575.2598,1575.2598,12.7086,12.9465,0.0000,15580.8000,-15580.8000,0.8539,0.0000,2578.2413,2578.2413,41.7038,18159.0413,0.0000,-18159.0413,12.9465,12.8589,8944.5000,0.0000,8944.5000,0.3325,2255.1776,0.0000,2255.1776,16.2403,0.0000,6689.3224,6689.3224,12.8589,8.7154,10.7871,10.7871,10.5397,158095.8985,10.7871,8.0245,10.0504,9.4058,7.0271,56216.8936,10.0504,7.7491,9.5135,8.8998,5.8538,40976.7584,19.7850,1546.0246,-207297.9000,255289.5504
6929.0000,9.6220,12.9828,0.0000,219670.7000,-219670.7000,10.0761,0.0000,32958.3052,32958.3052,492.0982,252629.0052,0.0000,-252629.0052,12.9828,12.7884,19534.7000,0.0000,19534.7000,0.7262,4922.7835,0.0000,4922.7835,35.4687,0.0000,14611.9165,14611.9165,12.7884,13.0379,0.0000,16148.6000,-16148.6000,0.8517,0.0000,2601.7191,2601.7191,41.5937,18750.3191,0.0000,-18750.3191,13.0379,13.0245,1346.7000,0.0000,1346.7000,0.0500,339.1099,0.0000,339.1099,2.4439,0.0000,1007.5901,1007.5901,13.0245,13.2656,0.0000,15542.8000,-15542.8000,0.8520,0.0000,2580.4639,2580.4639,41.6080,18123.2639,0.0000,-18123.2639,13.2656,13.1480,11797.1000,0.0000,11797.1000,0.4368,2961.1873,0.0000,2961.1873,21.3348,0.0000,8835.9127,8835.9127,13.1480,8.7614,10.9547,10.9547,10.9913,164869.9047,10.9547,8.0604,10.1829,9.5075,7.2523,58018.1453,10.1829,7.7793,9.6220,8.9811,6.0226,42158.2874,19.4892,1522.9135,-218683.6000,265046.3373
6930.0000,9.1008,12.2386,9.7000,112645.0000,-112635.3000,5.1707,2.1661,16724.9958,16727.1619,252.5309,129369.9958,7.5339,-129362.4619,12.2386,11.9479,16082.1000,0.0000,16082.1000,0.5952,4095.4662,0.0000,4095.4662,29.0675,0.0000,11986.6338,11986.6338,11.9479,11.9430,530.6000,186.4000,344.2000,0.0398,112.9230,29.7078,142.6308,1.9448,216.1078,417.6770,201.5692,11.9430,11.9228,1116.4000,0.0000,1116.4000,0.0413,285.5020,0.0000,285.5020,2.0161,0.0000,830.8980,830.8980,11.9228,12.3184,0.0000,14008.7000,-14008.7000,0.7680,0.0000,2300.2310,2300.2310,37.5095,16308.9310,0.0000,-16308.9310,12.3184,12.0677,13857.4000,0.0000,13857.4000,0.5106,3524.9330,0.0000,3524.9330,24.9355,0.0000,10332.4670,10332.4670,12.0677,8.3567,10.2122,10.2122,5.0996,76494.2345,10.2122,7.8016,9.5694,9.0069,3.3126,26500.6813,9.5694,7.5610,9.1008,8.5652,2.7598,19318.7311,10.6884,835.2104,-95243.9000,122313.6469
6931.0000,8.9870,12.1639,120.5000,111676.2000,-111555.7000,5.1171,26.9641,16543.9388,16570.9029,249.9126,128220.1388,93.5359,-128126.6029,12.1639,11.8665,16098.2000,0.0000,16098.2000,0.6029,4103.9240,0.0000,4103.9240,29.4439,0.0000,11994.2760,11994.2760,11.8665,11.8334,1697.8000,0.0000,1697.8000,0.0974,361.8141,0.0000,361.8141,4.7587,0.0000,1335.9859,1335.9859,11.8334,11.8176,856.5000,0.0000,856.5000,0.0322,219.3802,0.0000,219.3802,1.5741,0.0000,637.1198,637.1198,11.8176,12.1477,0.0000,11438.7000,-11438.7000,0.6267,0.0000,1876.3896,1876.3896,30.6092,13315.0896,0.0000,-13315.0896,12.1477,11.9034,13223.5000,0.0000,13223.5000,0.4946,3371.8506,0.0000,3371.8506,24.1550,0.0000,9851.6494,9851.6494,11.9034,8.2237,10.0635,10.0635,4.9469,74204.1523,10.0635,7.7250,9.4399,8.8943,3.1438,25150.3513,9.4399,7.4987,8.9870,8.4693,2.6097,18267.9701,10.4565,817.0880,-91118.4000,117622.4737
6932.0000,8.7323,11.3065,1387.0000,68294.6000,-66907.6000,3.2034,311.8065,10066.9966,10378.8031,156.4469,78361.5966,1075.1935,-77286.4031,11.3065,10.9089,16087.9000,0.0000,16087.9000,0.6032,4152.0268,0.0000,4152.0268,29.4605,0.0000,11935.8732,11935.8732,10.9089,10.7315,6798.0000,0.0000,6798.0000,0.3907,1472.1390,0.0000,1472.1390,19.0829,0.0000,5325.8610,5325.8610,10.7315,10.7084,937.5000,0.0000,937.5000,0.0353,243.9828,0.0000,243.9828,1.7260,0.0000,693.5172,693.5172,10.7084,11.0634,0.0000,9169.7000,-9169.7000,0.5024,0.0000,1489.8188,1489.8188,24.5366,10659.5188,0.0000,-10659.5188,11.0634,10.7644,12114.1000,0.0000,12114.1000,0.4543,3137.4795,0.0000,3137.4795,22.1894,0.0000,8976.6205,8976.6205,10.7644,8.4845,9.6244,9.6244,2.2817,34224.9598,9.6244,7.7200,9.1166,8.6722,1.9059,15247.4914,9.1166,7.4696,8.7323,8.2931,1.6483,11537.8826,7.7841,608.2618,-40139.8000,61010.3338
6933.0000,8.6314,11.1379,2551.5000,65159.8000,-62608.3000,3.1239,574.6493,9586.1358,10160.7851,152.5666,74745.9358,1976.8507,-72769.0851,11.1379,10.7901,13623.7000,0.0000,13623.7000,0.5180,3524.6443,0.0000,3524.6443,25.3003,0.0000,10099.0557,10099.0557,10.7901,10.5180,10088.4000,0.0000,10088.4000,0.5905,2189.1077,0.0000,2189.1077,28.8392,0.0000,7899.2923,7899.2923,10.5180,10.5039,555.3000,0.0000,555.3000,0.0213,144.9679,0.0000,144.9679,1.0412,0.0000,410.3321,410.3321,10.5039,10.7863,0.0000,7055.0000,-7055.0000,0.3865,0.0000,1144.3905,1144.3905,18.8749,8199.3905,0.0000,-8199.3905,10.7863,10.5341,9895.4000,0.0000,9895.4000,0.3778,2573.2040,0.0000,2573.2040,18.4509,0.0000,7322.1960,7322.1960,10.5341,8.4051,9.4696,9.4696,2.0603,30903.9417,9.4696,7.6865,8.9941,8.5781,1.7255,13803.9854,8.9941,7.4397,8.6314,8.2169,1.5042,10529.4926,7.5271,588.1756,-35500.5000,55237.4196
6934.0000,8.4789,10.1900,4499.8000,50976.6000,-46476.8000,2.5890,1016.2724,7477.5374,8493.8098,126.4412,58454.1374,3483.5276,-54970.6098,10.1900,9.8846,13301.2000,0.0000,13301.2000,0.5072,3489.2156,0.0000,3489.2156,24.7706,0.0000,9811.9844,9811.9844,9.8846,9.1161,31664.9000,0.0000,31664.9000,1.8577,6978.9981,0.0000,6978.9981,90.7252,0.0000,24685.9019,24685.9019,9.1161,9.1066,415.6000,0.0000,415.6000,0.0160,110.7756,0.0000,110.7756,0.7821,0.0000,304.8244,304.8244,9.1066,9.2729,0.0000,4602.4000,-4602.4000,0.2521,0.0000,739.3456,739.3456,12.3134,5341.7456,0.0000,-5341.7456,9.2729,9.0757,8627.5000,0.0000,8627.5000,0.3309,2294.2171,0.0000,2294.2171,16.1617,0.0000,6333.2829,6333.2829,9.0757,9.1135,9.0946,9.0946,-0.0405,-607.2944,9.0946,7.8572,8.7646,8.4759,1.3251,10600.8531,8.7646,7.5403,8.4789,8.1525,1.3111,9177.7667,8.3293,650.8661,2930.0000,19171.3255
6935.0000,8.3732,9.7860,6229.9000,43917.9000,-37688.0000,2.3673,1409.7385,6429.1016,7838.8401,115.6144,50347.0016,4820.1615,-45526.8401,9.7860,9.4822,13301.6000,0.0000,13301.6000,0.5154,3510.2230,0.0000,3510.2230,25.1709,0.0000,9791.3770,9791.3770,9.4822,8.5472,38723.6000,0.0000,38723.6000,2.3119,8595.0210,0.0000,8595.0210,112.9086,0.0000,30128.5790,30128.5790,8.5472,8.5377,419.1000,0.0000,419.1000,0.0165,112.6693,0.0000,112.6693,0.8080,0.0000,306.4307,306.4307,8.5377,8.6486,0.0000,3082.1000,-3082.1000,0.1689,0.0000,493.4983,493.4983,8.2500,3575.5983,0.0000,-3575.5983,8.6486,8.5391,4824.0000,0.0000,4824.0000,0.1899,1294.8810,0.0000,1294.8810,9.2750,0.0000,3529.1190,3529.1190,8.5391,9.2113,8.8752,8.8752,-0.7220,-10830.5771,8.8752,7.9077,8.6172,8.3915,1.0392,8313.9709,8.6172,7.5715,8.3732,8.0944,1.1232,7862.6385,8.3549,652.8647,16498.2000,5346.0323
6936.0000,8.2945,9.5137,8146.8000,38488.9000,-30342.1000,2.2320,1846.1685,5625.9114,7472.0799,109.0094,44114.8114,6300.6315,-37814.1799,9.5137,9.1987,13293.6000,0.0000,13293.6000,0.5187,3522.3379,0.0000,3522.3379,25.3314,0.0000,9771.2621,9771.2621,9.1987,8.1938,40114.3000,0.0000,40114.3000,2.4138,8948.2937,0.0000,8948.2937,117.8874,0.0000,31166.0063,31166.0063,8.1938,8.1840,414.1000,0.0000,414.1000,0.0165,111.9230,0.0000,111.9230,0.8065,0.0000,302.1770,302.1770,8.1840,8.2660,0.0000,2191.4000,-2191.4000,0.1202,0.0000,350.2367,350.2367,5.8681,2541.6367,0.0000,-2541.6367,8.2660,8.2308,1495.9000,0.0000,1495.9000,0.0595,403.8691,0.0000,403.8691,2.9082,0.0000,1092.0309,1092.0309,8.2308,9.2294,8.7301,8.7301,-1.0324,-15485.8556,8.7301,7.9174,8.5134,8.3238,0.8402,6721.2119,8.5134,7.5753,8.2945,8.0443,0.9698,6788.5998,8.0411,628.3463,22784.4000,-1976.0440
6937.0000,8.2080,9.1225,10282.0000,33834.1000,-23552.1000,2.1456,2333.7330,4937.4172,7271.1502,104.7878,38771.5172,7948.2670,-30823.2502,9.1225,8.8327,13315.5000,0.0000,13315.5000,0.5220,3548.8277,0.0000,3548.8277,25.4935,0.0000,9766.6723,9766.6723,8.8327,7.6866,49820.3000,0.0000,49820.3000,3.0146,11185.8432,0.0000,11185.8432,147.2297,0.0000,38634.4568,38634.4568,7.6866,7.6775,419.8000,0.0000,419.8000,0.0168,114.3447,0.0000,114.3447,0.8229,0.0000,305.4553,305.4553,7.6775,7.7356,0.0000,1689.1000,-1689.1000,0.0926,0.0000,269.3190,269.3190,4.5244,1958.4190,0.0000,-1958.4190,7.7356,7.7170,862.8000,0.0000,862.8000,0.0346,234.8324,0.0000,234.8324,1.6890,0.0000,627.9676,627.9676,7.7170,9.3525,8.5347,8.5347,-1.8377,-27564.9943,8.5347,7.9811,8.3871,8.2579,0.6220,4976.0174,8.3871,7.6197,8.2080,8.0034,0.8622,6035.3507,8.7395,682.9137,39177.2000,-16553.6261
6938.0000,8.1444,8.8960,12360.7000,30242.0000,-17881.3000,2.1049,2808.8255,4407.9170,7216.7425,102.8004,34649.9170,9551.8745,-25098.0425,8.8960,8.6038,13317.1000,0.0000,13317.1000,0.5257,3561.3440,0.0000,3561.3440,25.6725,0.0000,9755.7560,9755.7560,8.6038,7.4495,49765.6000,0.0000,49765.6000,3.0332,11219.3488,0.0000,11219.3488,148.1364,0.0000,38546.2512,38546.2512,7.4495,7.4405,415.0000,0.0000,415.0000,0.0168,113.4487,0.0000,113.4487,0.8211,0.0000,301.5513,301.5513,7.4405,7.4884,0.0000,1381.2000,-1381.2000,0.0758,0.0000,220.0059,220.0059,3.7015,1601.2059,0.0000,-1601.2059,7.4884,7.4800,386.8000,0.0000,386.8000,0.0157,105.6765,0.0000,105.6765,0.7646,0.0000,281.1235,281.1235,7.4800,9.3479,8.4140,8.4140,-2.0792,-31188.5257,8.4140,7.9924,8.3016,8.2032,0.4693,3754.3155,8.3016,7.6280,8.1444,7.9648,0.7498,5248.5040,8.6580,676.5514,44622.0000,-22185.7063
6939.0000,8.0705,8.6125,14818.9000,27229.8000,-12410.9000,2.1134,3372.0052,3963.3571,7335.3624,103.2127,31193.1571,11446.8948,-19746.2624,8.6125,8.3451,13317.4000,0.0000,13317.4000,0.5278,3576.6724,0.0000,3576.6724,25.7764,0.0000,9740.7276,9740.7276,8.3451,7.1107,58139.6000,0.0000,58139.6000,3.5598,13168.2497,0.0000,13168.2497,173.8526,0.0000,44971.3503,44971.3503,7.1107,7.1024,419.1000,0.0000,419.1000,0.0171,115.1684,0.0000,115.1684,0.8328,0.0000,303.9316,303.9316,7.1024,7.1392,0.0000,1157.2000,-1157.2000,0.0635,0.0000,184.0855,184.0855,3.1021,1341.2855,0.0000,-1341.2855,7.1392,7.1315,386.8000,0.0000,386.8000,0.0157,106.2457,0.0000,106.2457,0.7681,0.0000,280.5543,280.5543,7.1315,9.3728,8.2522,8.2522,-2.7219,-40828.9985,8.2522,8.0358,8.1945,8.1440,0.2627,2101.9484,8.1945,7.6630,8.0705,7.9288,0.6454,4517.6239,9.4458,738.1070,58694.8000,-34209.4262
6940.0000,8.0932,9.1072,11082.9000,41396.9000,-30314.0000,2.5380,2520.8307,6027.9887,8548.8194,123.9510,47424.8887,8562.0693,-38862.8194,9.1072,8.8523,13317.5000,0.0000,13317.5000,0.5305,3550.1751,0.0000,3550.1751,25.9075,0.0000,9767.3249,9767.3249,8.8523,7.7190,56010.4000,0.0000,56010.4000,3.4471,12571.2739,0.0000,12571.2739,168.3531,0.0000,43439.1261,43439.1261,7.7190,7.7111,415.5000,0.0000,415.5000,0.0170,113.1173,0.0000,113.1173,0.8309,0.0000,302.3827,302.3827,7.7111,7.7426,0.0000,1041.2000,-1041.2000,0.0572,0.0000,166.0389,166.0389,2.7923,1207.2389,0.0000,-1207.2389,7.7426,7.7262,863.2000,0.0000,863.2000,0.0353,234.9161,0.0000,234.9161,1.7253,0.0000,628.2839,628.2839,7.7262,8.9538,8.3400,8.3400,-1.5684,-23526.3412,8.3400,7.9537,8.2370,8.1469,0.4935,3948.1591,8.2370,7.6209,8.0932,7.9290,0.7871,5509.7232,9.9377,776.5442,39251.4000,-14068.4589
6941.0000,8.0894,9.1939,11698.2000,50049.8000,-38351.6000,2.9679,2660.9726,7287.4431,9948.4158,144.9478,57337.2431,9037.2274,-48300.0158,9.1939,8.9704,13321.8000,0.0000,13321.8000,0.5260,3546.7094,0.0000,3546.7094,25.6885,0.0000,9775.0906,9775.0906,8.9704,7.8642,62330.2000,0.0000,62330.2000,3.7975,13960.3753,0.0000,13960.3753,185.4651,0.0000,48369.8247,48369.8247,7.8642,7.8551,547.7000,0.0000,547.7000,0.0222,148.7774,0.0000,148.7774,1.0829,0.0000,398.9226,398.9226,7.8551,7.8850,0.0000,1128.3000,-1128.3000,0.0619,0.0000,180.0451,180.0451,3.0237,1308.3451,0.0000,-1308.3451,7.8850,7.8098,4516.0000,0.0000,4516.0000,0.1828,1226.3385,0.0000,1226.3385,8.9254,0.0000,3289.6615,3289.6615,7.8098,8.8500,8.3299,8.3299,-1.5162,-22743.6922,8.3299,7.9506,8.2288,8.1403,0.5528,4422.7296,8.2288,7.6313,8.0894,7.9300,0.8708,6095.7411,11.3374,885.9203,41235.8000,-12225.2215
6942.0000,8.3481,10.6978,5833.8000,107227.1000,-101393.3000,5.2229,1320.7149,15689.3526,17010.0675,255.0762,122916.4526,4513.0851,-118403.3675,10.6978,10.5021,13324.6000,0.0000,13324.6000,0.5253,3469.4144,0.0000,3469.4144,25.6546,0.0000,9855.1856,9855.1856,10.5021,9.9270,37054.0000,0.0000,37054.0000,2.2523,8080.0926,0.0000,8080.0926,109.9975,0.0000,28973.9074,28973.9074,9.9270,9.9197,500.8000,0.0000,500.8000,0.0202,131.8827,0.0000,131.8827,0.9876,0.0000,368.9173,368.9173,9.9197,9.9523,0.0000,1412.5000,-1412.5000,0.0775,0.0000,228.1294,228.1294,3.7847,1640.6294,0.0000,-1640.6294,9.9523,9.7306,15156.5000,0.0000,15156.5000,0.6118,3989.8847,0.0000,3989.8847,29.8769,0.0000,11166.6153,11166.6153,9.7306,8.0969,8.9137,8.9137,2.7441,41161.9069,8.9137,7.7436,8.6017,8.3287,1.9655,15723.7122,8.6017,7.5148,8.3481,8.0582,1.8257,12779.6902,13.0649,1020.9061,-36769.9000,69665.3093
6943.0000,8.5793,11.3861,3900.1000,146833.1000,-142933.0000,6.9190,879.2175,21579.9434,22459.1609,337.9139,168413.0434,3020.8825,-165392.1609,11.3861,11.1012,22621.3000,0.0000,22621.3000,0.8690,5831.4791,0.0000,5831.4791,42.4391,0.0000,16789.8209,16789.8209,11.1012,10.7301,27883.1000,0.0000,27883.1000,1.6449,6018.5935,0.0000,6018.5935,80.3332,0.0000,21864.5065,21864.5065,10.7301,10.7173,1017.9000,0.0000,1017.9000,0.0396,264.9121,0.0000,264.9121,1.9349,0.0000,752.9879,752.9879,10.7173,10.7468,39.1000,1518.1000,-1479.0000,0.0855,8.4669,246.6663,255.1332,4.1756,1764.7663,30.6331,-1734.1332,10.7468,10.5445,16109.4000,0.0000,16109.4000,0.6267,4191.5106,0.0000,4191.5106,30.6089,0.0000,11917.8894,11917.8894,10.5445,8.1098,9.3271,9.3271,4.7821,71731.3663,9.3271,7.7340,8.9023,8.5306,3.1292,25033.4705,8.9023,7.5179,8.5793,8.2101,2.7190,19033.2625,15.2771,1193.7737,-76780.3000,115798.0993
6944.0000,8.7987,11.9659,2467.7000,161088.2000,-158620.5000,7.4933,554.0842,23776.0270,24330.1113,365.9621,184864.2270,1913.6158,-182950.6113,11.9659,11.6102,27600.1000,0.0000,27600.1000,1.0481,7055.9869,0.0000,7055.9869,51.1881,0.0000,20544.1131,20544.1131,11.6102,11.7212,3893.3000,8175.1000,-4281.8000,0.6562,833.2281,1297.5483,2130.7765,32.0495,9472.6483,3060.0719,-6412.5765,11.7212,11.6992,1716.3000,0.0000,1716.3000,0.0659,440.3122,0.0000,440.3122,3.2181,0.0000,1275.9878,1275.9878,11.6992,11.7440,49.7000,2261.8000,-2212.1000,0.1268,10.5942,370.6179,381.2121,6.1934,2632.4179,39.1058,-2593.3121,11.7440,11.5448,15474.1000,0.0000,15474.1000,0.5939,3968.5414,0.0000,3968.5414,29.0065,0.0000,11505.5586,11505.5586,11.5448,7.9722,9.7585,9.7585,6.8791,103187.0303,9.7585,7.6701,9.2016,8.7143,4.0212,32169.8918,9.2016,7.4750,8.7987,8.3383,3.3244,23271.0246,14.9765,1170.2826,-120323.9000,158627.9468
6945.0000,8.9649,12.2169,1717.5000,174571.5000,-172854.0000,8.0742,384.4759,25850.1186,26234.5945,394.3293,200421.6186,1333.0241,-199088.5945,12.2169,11.8350,31374.7000,0.0000,31374.7000,1.1802,7992.3410,0.0000,7992.3410,57.6386,0.0000,23382.3590,23382.3590,11.8350,12.0013,697.0000,9255.1000,-8558.1000,0.5270,148.6134,1472.9893,1621.6028,25.7369,10728.0893,548.3866,-10179.7028,12.0013,11.9787,1856.0000,0.0000,1856.0000,0.0701,474.2484,0.0000,474.2484,3.4233,0.0000,1381.7516,1381.7516,11.9787,12.0543,0.0000,3974.9000,-3974.9000,0.2178,0.0000,653.0236,653.0236,10.6358,4627.9236,0.0000,-4627.9236,12.0543,11.8892,13568.4000,0.0000,13568.4000,0.5122,3464.4013,0.0000,3464.4013,25.0169,0.0000,10103.9987,10103.9987,11.8892,8.1474,10.0183,10.0183,7.6357,114534.9079,10.0183,7.7246,9.4067,8.8715,4.6807,37445.6440,9.4067,7.5132,8.9649,8.4600,3.8638,27046.7861,15.8722,1240.2737,-138587.9000,179027.3380
6946.0000,9.1263,12.3226,1128.8000,187368.1000,-186239.3000,8.6324,251.9526,27833.6200,28085.5726,421.5936,215201.7200,876.8474,-214324.8726,12.3226,11.9107,37040.0000,0.0000,37040.0000,1.3876,9421.3696,0.0000,9421.3696,67.7705,0.0000,27618.6304,27618.6304,11.9107,12.1451,0.0000,13558.1000,-13558.1000,0.7136,0.0000,2159.8477,2159.8477,34.8501,15717.9477,0.0000,-15717.9477,12.1451,12.1240,1904.1000,0.0000,1904.1000,0.0716,485.5429,0.0000,485.5429,3.4960,0.0000,1418.5571,1418.5571,12.1240,12.2263,0.0000,5893.2000,-5893.2000,0.3229,0.0000,969.5194,969.5194,15.7701,6862.7194,0.0000,-6862.7194,12.2263,12.0896,12297.9000,0.0000,12297.9000,0.4619,3132.3299,0.0000,3132.3299,22.5602,0.0000,9165.5701,9165.5701,12.0896,8.3787,10.2341,10.2341,8.2946,124418.4122,10.2341,7.8301,9.5931,9.0321,5.3733,42986.7414,9.5931,7.5927,9.1263,8.5929,4.4710,31297.0682,17.3851,1358.4972,-154448.6000,198702.2218
6947.0000,9.3380,12.4201,539.5000,201007.1000,-200467.6000,9.2304,119.9590,29985.9319,30105.8909,450.7961,230993.0319,419.5410,-230573.4909,12.4201,12.0320,38924.1000,0.0000,38924.1000,1.4558,9886.9345,0.0000,9886.9345,71.0967,0.0000,29037.1655,29037.1655,12.0320,12.4268,0.0000,25469.9000,-25469.9000,1.3409,0.0000,4063.5634,4063.5634,65.4860,29533.4634,0.0000,-29533.4634,12.4268,12.4044,2243.6000,0.0000,2243.6000,0.0842,569.8332,0.0000,569.8332,4.1098,0.0000,1673.7668,1673.7668,12.4044,12.5317,0.0000,8177.0000,-8177.0000,0.4481,0.0000,1348.9368,1348.9368,21.8829,9525.9368,0.0000,-9525.9368,12.5317,12.4328,9915.7000,0.0000,9915.7000,0.3714,2514.6720,0.0000,2514.6720,18.1396,0.0000,7401.0280,7401.0280,12.4328,8.6056,10.5192,10.5192,9.5437,143154.9051,10.5192,7.9616,9.8372,9.2404,6.3780,51023.7600,9.8372,7.6980,9.3380,8.7676,5.3345,37341.1720,19.3959,1515.6264,-183031.1000,231519.8371
6948.0000,9.5681,12.6322,52.7000,215298.2000,-215245.5000,9.8684,11.6695,32267.0128,32278.6824,481.9571,247565.2128,41.0305,-247524.1824,12.6322,12.3203,33737.1000,0.0000,33737.1000,1.2598,8543.7853,0.0000,8543.7853,61.5260,0.0000,25193.3147,25193.3147,12.3203,12.8187,0.0000,34706.4000,-34706.4000,1.8279,0.0000,5557.4548,5557.4548,89.2726,40263.8548,0.0000,-40263.8548,12.8187,12.7939,2680.0000,0.0000,2680.0000,0.1001,676.9206,0.0000,676.9206,4.8870,0.0000,2003.0794,2003.0794,12.7939,12.9479,0.0000,10668.9000,-10668.9000,0.5847,0.0000,1766.9997,1766.9997,28.5555,12435.8997,0.0000,-12435.8997,12.9479,12.8678,8645.1000,0.0000,8645.1000,0.3222,2179.6487,0.0000,2179.6487,15.7378,0.0000,6465.4513,6465.4513,12.8678,8.8066,10.8372,10.8372,10.9360,164039.7728,10.8372,8.0911,10.1049,9.4642,7.3947,59157.6373,10.1049,7.8044,9.5681,8.9547,6.1947,43362.8830,20.9447,1636.6463,-215558.6000,266560.2932
6949.0000,9.7827,12.7672,0.0000,229931.8000,-229931.8000,10.5501,0.0000,34610.8859,34610.8859,515.2498,264542.6859,0.0000,-264542.6859,12.7672,12.4390,38927.1000,0.0000,38927.1000,1.4487,9839.4196,0.0000,9839.4196,70.7508,0.0000,29087.6804,29087.6804,12.4390,12.9913,0.0000,42187.1000,-42187.1000,2.2242,0.0000,6765.6675,6765.6675,108.6277,48952.7675,0.0000,-48952.7675,12.9913,12.9697,2559.4000,0.0000,2559.4000,0.0950,644.8975,0.0000,644.8975,4.6380,0.0000,1914.5025,1914.5025,12.9697,13.1420,0.0000,13101.2000,-13101.2000,0.7182,0.0000,2173.8392,2173.8392,35.0738,15275.0392,0.0000,-15275.0392,13.1420,13.0770,7692.3000,0.0000,7692.3000,0.2848,1934.1684,0.0000,1934.1684,13.9111,0.0000,5758.1316,5758.1316,13.0770,9.0981,11.0876,11.0876,11.7563,176344.5459,11.0876,8.2776,10.3382,9.6826,8.3026,66420.9055,10.3382,7.9573,9.7827,9.1478,7.0348,49243.5032,22.9814,1795.8028,-236041.3000,292008.9546
6950.0000,9.9799,13.0244,0.0000,245333.6000,-245333.6000,11.2710,0.0000,37079.1022,37079.1022,550.4573,282412.7022,0.0000,-282412.7022,13.0244,12.7257,37044.0000,0.0000,37044.0000,1.3756,9329.7275,0.0000,9329.7275,67.1838,0.0000,27714.2725,27714.2725,12.7257,13.2610,0.0000,42772.3000,-42772.3000,2.2561,0.0000,6885.3456,6885.3456,110.1825,49657.6456,0.0000,-49657.6456,13.2610,13.2473,1697.7000,0.0000,1697.7000,0.0628,426.1663,0.0000,426.1663,3.0681,0.0000,1271.5337,1271.5337,13.2473,13.4352,0.0000,14941.1000,-14941.1000,0.8191,0.0000,2486.5178,2486.5178,40.0044,17427.6178,0.0000,-17427.6178,13.4352,13.3807,6739.4000,0.0000,6739.4000,0.2488,1687.6751,0.0000,1687.6751,12.1506,0.0000,5051.7249,5051.7249,13.3807,9.2932,11.3370,11.3370,12.6387,189581.2189,11.3370,8.4194,10.5589,9.8782,9.0214,72170.8235,10.5589,8.0776,9.9799,9.3183,7.6724,53706.7799,24.0501,1879.3124,-257565.9000,315458.8223
6951.0000,10.1586,13.2282,0.0000,258046.1000,-258046.1000,11.8689,0.0000,39144.9318,39144.9318,579.6560,297191.0318,0.0000,-297191.0318,13.2282,12.9563,35149.1000,0.0000,35149.1000,1.3000,8827.3609,0.0000,8827.3609,63.4884,0.0000,26321.7391,26321.7391,12.9563,13.4876,0.0000,44291.2000,-44291.2000,2.3387,0.0000,7151.8977,7151.8977,114.2171,51443.0977,0.0000,-51443.0977,13.4876,13.4749,1641.6000,0.0000,1641.6000,0.0605,410.7895,0.0000,410.7895,2.9542,0.0000,1230.8105,1230.8105,13.4749,13.6692,0.0000,16124.6000,-16124.6000,0.8842,0.0000,2690.2022,2690.2022,43.1825,18814.8022,0.0000,-18814.8022,13.6692,13.6096,7692.3000,0.0000,7692.3000,0.2827,1920.0743,0.0000,1920.0743,13.8052,0.0000,5772.2257,5772.2257,13.6096,9.4931,11.5513,11.5513,13.2855,199281.8215,11.5513,8.5637,10.7546,10.0575,9.6422,77137.2842,10.7546,8.2004,10.1586,9.4775,8.2434,57703.7886,25.1023,1961.5282,-273978.9000,334122.8943
6952.0000,10.2828,13.3798,0.0000,261645.9000,-261645.9000,12.0472,0.0000,39793.8306,39793.8306,588.3666,301439.7306,0.0000,-301439.7306,13.3798,13.1492,29957.7000,0.0000,29957.7000,1.1044,7507.7436,0.0000,7507.7436,53.9386,0.0000,22449.9564,22449.9564,13.1492,13.6883,0.0000,45166.1000,-45166.1000,2.3870,0.0000,7312.3427,7312.3427,116.5751,52478.4427,0.0000,-52478.4427,13.6883,13.6721,2111.6000,0.0000,2111.6000,0.0775,526.9374,0.0000,526.9374,3.7866,0.0000,1584.6626,1584.6626,13.6721,13.8643,0.0000,16030.6000,-16030.6000,0.8792,0.0000,2680.4444,2680.4444,42.9392,18711.0444,0.0000,-18711.0444,13.8643,13.7951,8962.8000,0.0000,8962.8000,0.3282,2231.2043,0.0000,2231.2043,16.0271,0.0000,6731.5957,6731.5957,13.7951,9.6150,11.7050,11.7050,13.5622,203433.4729,11.7050,8.6567,10.8921,10.1808,9.8903,79122.2021,10.8921,8.2808,10.2828,9.5865,8.4724,59306.6264,25.2353,1971.9197,-281810.5000,341862.3014
6953.0000,10.3193,13.6397,0.0000,264763.7000,-264763.7000,12.1998,0.0000,40298.7388,40298.7388,595.8189,305062.4388,0.0000,-305062.4388,13.6397,13.4800,19563.5000,0.0000,19563.5000,0.7195,4885.2307,0.0000,4885.2307,35.1405,0.0000,14678.2693,14678.2693,13.4800,13.8679,0.0000,30656.5000,-30656.5000,1.6214,0.0000,4986.1016,4986.1016,79.1842,35642.6016,0.0000,-35642.6016,13.8679,13.8569,1347.1000,0.0000,1347.1000,0.0493,335.3311,0.0000,335.3311,2.4081,0.0000,1011.7689,1011.7689,13.8569,14.0558,0.0000,15650.7000,-15650.7000,0.8585,0.0000,2622.4563,2622.4563,41.9294,18273.1563,0.0000,-18273.1563,14.0558,13.9591,11821.4000,0.0000,11821.4000,0.4315,2935.1103,0.0000,2935.1103,21.0753,0.0000,8886.2897,8886.2897,13.9591,9.5929,11.7760,11.7760,13.3713,200568.9347,11.7760,8.6473,10.9417,10.2116,9.5816,76652.9808,10.9417,8.2744,10.3193,9.6080,8.1685,57179.4201,23.8201,1861.3354,-278338.9000,334401.3355
6954.0000,9.6505,12.9898,0.0000,148071.4000,-148071.4000,6.8243,0.0000,22228.7384,22228.7384,333.2896,170300.1384,0.0000,-170300.1384,12.9898,12.7533,16125.8000,0.0000,16125.8000,0.5907,4063.3363,0.0000,4063.3363,28.8489,0.0000,12062.4637,12062.4637,12.7533,12.7671,0.0000,610.1000,-610.1000,0.0323,0.0000,98.2479,98.2479,1.5779,708.3479,0.0000,-708.3479,12.7671,12.7508,1116.3000,0.0000,1116.3000,0.0407,282.1620,0.0000,282.1620,1.9900,0.0000,834.1380,834.1380,12.7508,13.0928,0.0000,14964.5000,-14964.5000,0.8210,0.0000,2477.3371,2477.3371,40.0984,17441.8371,0.0000,-17441.8371,13.0928,12.8890,13886.0000,0.0000,13886.0000,0.5054,3493.9252,0.0000,3493.9252,24.6835,0.0000,10392.0748,10392.0748,12.8890,8.9239,10.9064,10.9064,6.7402,101103.2350,10.9064,8.1986,10.1843,9.5525,4.6030,36823.8736,10.1843,7.8964,9.6505,9.0404,3.8893,27224.7765,13.2218,1033.1720,-132517.9000,165151.8851
6955.0000,9.5130,12.9303,0.1000,149615.6000,-149615.5000,6.8682,0.0222,22398.0956,22398.1178,335.4331,172013.6956,0.0778,-172013.6178,12.9303,12.6909,16115.5000,0.0000,16115.5000,0.5963,4064.1249,0.0000,4064.1249,29.1247,0.0000,12051.3751,12051.3751,12.6909,12.6909,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6909,12.6782,858.0000,0.0000,858.0000,0.0319,217.1054,0.0000,217.1054,1.5561,0.0000,640.8946,640.8946,12.6782,12.9799,0.0000,13032.6000,-13032.6000,0.7144,0.0000,2155.9036,2155.9036,34.8892,15188.5036,0.0000,-15188.5036,12.9799,12.7830,13250.7000,0.0000,13250.7000,0.4895,3339.3391,0.0000,3339.3391,23.9085,0.0000,9911.3609,9911.3609,12.7830,8.7236,10.7533,10.7533,6.8112,102167.2953,10.7533,8.0692,10.0375,9.4113,4.5035,36027.8950,10.0375,7.7895,9.5130,8.9135,3.7719,26402.9970,13.0505,1019.7877,-132423.9000,164598.1872
6956.0000,9.1634,12.1895,248.8000,88992.9000,-88744.1000,4.0962,55.4959,13229.6788,13285.1747,200.0540,102222.5788,193.3041,-102029.2747,12.1895,11.8335,16108.1000,0.0000,16108.1000,0.5966,4104.9494,0.0000,4104.9494,29.1387,0.0000,12003.1506,12003.1506,11.8335,11.8241,404.9000,0.0000,404.9000,0.0229,86.3343,0.0000,86.3343,1.1192,0.0000,318.5657,318.5657,11.8241,11.8033,942.0000,0.0000,942.0000,0.0350,241.3118,0.0000,241.3118,1.7105,0.0000,700.6882,700.6882,11.8033,12.1986,0.0000,11450.0000,-11450.0000,0.6276,0.0000,1877.9946,1877.9946,30.6510,13327.9946,0.0000,-13327.9946,12.1986,11.9302,12139.0000,0.0000,12139.0000,0.4493,3093.0769,0.0000,3093.0769,21.9416,0.0000,9045.9231,9045.9231,11.9302,8.5666,10.2484,10.2484,3.7804,56705.2509,10.2484,7.9109,9.6251,9.0797,2.6270,21016.0711,9.6251,7.6466,9.1634,8.6359,2.2235,15564.6027,8.7415,683.0760,-70600.1000,93285.9248
6957.0000,9.0322,12.1245,441.4000,84386.8000,-83945.4000,3.8883,98.6902,12512.3896,12611.0799,189.8989,96899.1896,342.7098,-96556.4799,12.1245,11.7989,13645.4000,0.0000,13645.4000,0.5114,3480.5806,0.0000,3480.5806,24.9774,0.0000,10164.8194,10164.8194,11.7989,11.7719,1073.3000,0.0000,1073.3000,0.0617,228.9843,0.0000,228.9843,3.0148,0.0000,844.3157,844.3157,11.7719,11.7587,555.9000,0.0000,555.9000,0.0210,142.5111,0.0000,142.5111,1.0236,0.0000,413.3889,413.3889,11.7587,12.1282,0.0000,9913.7000,-9913.7000,0.5432,0.0000,1625.3446,1625.3446,26.5273,11539.0446,0.0000,-11539.0446,12.1282,11.8916,9915.7000,0.0000,9915.7000,0.3716,2529.0985,0.0000,2529.0985,18.1477,0.0000,7386.6015,7386.6015,11.8916,8.3013,10.0965,10.0965,3.7371,56055.7714,10.0965,7.7930,9.4822,8.9447,2.3976,19180.6621,9.4822,7.5538,9.0322,8.5180,2.0071,14049.8109,8.0958,632.6152,-68668.8000,89286.2445
6958.0000,8.8790,11.5661,1173.6000,69894.5000,-68720.9000,3.2649,263.1296,10332.3724,10595.5020,159.4540,80226.8724,910.4704,-79316.4020,11.5661,11.2307,13324.2000,0.0000,13324.2000,0.4999,3425.9136,0.0000,3425.9136,24.4151,0.0000,9898.2864,9898.2864,11.2307,10.9576,10277.3000,0.0000,10277.3000,0.5915,2213.5255,0.0000,2213.5255,28.8866,0.0000,8063.7745,8063.7745,10.9576,10.9469,422.9000,0.0000,422.9000,0.0160,109.6971,0.0000,109.6971,0.7794,0.0000,313.2029,313.2029,10.9469,11.2384,0.0000,7398.1000,-7398.1000,0.4053,0.0000,1204.3228,1204.3228,19.7957,8602.4228,0.0000,-8602.4228,11.2384,11.0211,8645.1000,0.0000,8645.1000,0.3243,2233.3594,0.0000,2233.3594,15.8402,0.0000,6411.7406,6411.7406,11.0211,8.6137,9.8174,9.8174,2.3687,35529.8756,9.8174,7.8153,9.2835,8.8163,1.9700,15759.6980,9.2835,7.5498,8.8790,8.4167,1.7058,11940.6489,7.6529,598.0103,-43449.5000,63230.2225
6959.0000,8.7735,11.3385,1921.4000,63379.4000,-61458.0000,3.0080,431.6194,9349.9589,9781.5782,146.9060,72729.3589,1489.7806,-71239.5782,11.3385,10.9825,13324.3000,0.0000,13324.3000,0.5045,3437.1981,0.0000,3437.1981,24.6386,0.0000,9887.1019,9887.1019,10.9825,10.5987,13599.2000,0.0000,13599.2000,0.7911,2941.3002,0.0000,2941.3002,38.6372,0.0000,10657.8998,10657.8998,10.5987,10.5877,413.5000,0.0000,413.5000,0.0158,107.8217,0.0000,107.8217,0.7724,0.0000,305.6783,305.6783,10.5877,10.8147,0.0000,5423.8000,-5423.8000,0.2971,0.0000,880.3711,880.3711,14.5108,6304.1711,0.0000,-6304.1711,10.8147,10.6859,4833.6000,0.0000,4833.6000,0.1840,1256.4105,0.0000,1256.4105,8.9865,0.0000,3577.1895,3577.1895,10.6859,8.6125,9.6492,9.6492,1.9195,28792.4894,9.6492,7.7915,9.1538,8.7204,1.7198,13758.5714,9.1538,7.5236,8.7735,8.3387,1.5092,10564.5136,7.2008,562.6835,-34711.2000,53115.5744
6960.0000,8.6923,11.1790,2510.8000,58293.8000,-55783.0000,2.8085,564.8551,8586.1554,9151.0105,137.1637,66879.9554,1945.9449,-64934.0105,11.1790,10.8007,13324.5000,0.0000,13324.5000,0.5064,3445.1865,0.0000,3445.1865,24.7316,0.0000,9879.3135,9879.3135,10.8007,10.3443,15217.9000,0.0000,15217.9000,0.8895,3301.5758,0.0000,3301.5758,43.4415,0.0000,11916.3242,11916.3242,10.3443,10.3324,420.7000,0.0000,420.7000,0.0162,110.1092,0.0000,110.1092,0.7906,0.0000,310.5908,310.5908,10.3324,10.5237,0.0000,4297.7000,-4297.7000,0.2354,0.0000,696.2131,696.2131,11.4981,4993.9131,0.0000,-4993.9131,10.5237,10.4813,1498.5000,0.0000,1498.5000,0.0574,391.1693,0.0000,391.1693,2.8058,0.0000,1107.3307,1107.3307,10.4813,8.5752,9.5282,9.5282,1.6591,24886.2300,9.5282,7.7603,9.0568,8.6443,1.5389,12310.8514,9.0568,7.4948,8.6923,8.2758,1.3596,9517.1461,6.7702,529.0349,-29619.1000,46714.2275
6961.0000,8.6185,10.8951,3042.8000,53421.1000,-50378.3000,2.6161,685.4621,7857.1986,8542.6607,127.7663,61278.2986,2357.3379,-58920.9607,10.8951,10.5133,13347.0000,0.0000,13347.0000,0.5086,3465.2618,0.0000,3465.2618,24.8389,0.0000,9881.7382,9881.7382,10.5133,9.9542,18502.4000,0.0000,18502.4000,1.0852,4033.9138,0.0000,4033.9138,53.0017,0.0000,14468.4862,14468.4862,9.9542,9.9424,414.4000,0.0000,414.4000,0.0160,109.0859,0.0000,109.0859,0.7821,0.0000,305.3141,305.3141,9.9424,10.1178,0.0000,3909.0000,-3909.0000,0.2141,0.0000,631.4346,631.4346,10.4585,4540.4346,0.0000,-4540.4346,10.1178,10.0932,864.2000,0.0000,864.2000,0.0333,226.9412,0.0000,226.9412,1.6261,0.0000,637.2588,637.2588,10.0932,8.6962,9.3947,9.3947,1.2052,18078.3731,9.3947,7.7689,8.9611,8.5818,1.4026,11220.7136,8.9611,7.4925,8.6185,8.2268,1.2670,8869.2238,6.7101,524.3369,-21159.3000,38168.3105
6962.0000,8.5532,10.6491,3591.2000,48889.2000,-45298.0000,2.4406,809.9661,7181.5979,7991.5640,119.1938,56070.7979,2781.2339,-53289.5640,10.6491,10.2609,13348.6000,0.0000,13348.6000,0.5111,3478.1360,0.0000,3478.1360,24.9599,0.0000,9870.4640,9870.4640,10.2609,9.6322,20465.4000,0.0000,20465.4000,1.2070,4481.2939,0.0000,4481.2939,58.9497,0.0000,15984.1061,15984.1061,9.6322,9.6201,420.7000,0.0000,420.7000,0.0164,111.2743,0.0000,111.2743,0.7993,0.0000,309.4257,309.4257,9.6201,9.7907,0.0000,3736.5000,-3736.5000,0.2047,0.0000,602.2256,602.2256,9.9979,4338.7256,0.0000,-4338.7256,9.7907,9.7795,387.1000,0.0000,387.1000,0.0150,102.1466,0.0000,102.1466,0.7334,0.0000,284.9534,284.9534,9.7795,8.7758,9.2776,9.2776,0.8507,12760.2524,9.2776,7.7747,8.8769,8.5262,1.2738,10190.1002,8.8769,7.4899,8.5532,8.1834,1.1755,8228.7706,6.5922,515.1218,-14412.7000,31179.1232
