Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6963.0000,8.4911,10.3535,4172.3000,44847.2000,-40674.9000,2.2896,942.0970,6579.9822,7522.0792,111.8223,51427.1822,3230.2030,-48196.9792,10.3535,9.9727,13348.1000,0.0000,13348.1000,0.5132,3493.1044,0.0000,3493.1044,25.0625,0.0000,9854.9956,9854.9956,9.9727,9.2419,24248.8000,0.0000,24248.8000,1.4372,5336.2924,0.0000,5336.2924,70.1889,0.0000,18912.5076,18912.5076,9.2419,9.2301,414.8000,0.0000,414.8000,0.0162,110.3543,0.0000,110.3543,0.7925,0.0000,304.4457,304.4457,9.2301,9.3953,0.0000,3682.0000,-3682.0000,0.2018,0.0000,591.9413,591.9413,9.8533,4273.9413,0.0000,-4273.9413,9.3953,9.3843,387.1000,0.0000,387.1000,0.0151,102.7492,0.0000,102.7492,0.7376,0.0000,284.3508,284.3508,9.3843,8.9196,9.1519,9.1519,0.4009,6013.3989,9.1519,7.8023,8.7920,8.4771,1.1643,9314.0050,8.7920,7.5025,8.4911,8.1473,1.1124,7786.9060,6.7096,524.2968,-5958.1000,23114.3099
6964.0000,8.5254,10.8166,3301.0000,61870.2000,-58569.2000,3.0145,744.8923,9083.5807,9828.4730,147.2216,70953.7807,2556.1077,-68397.6730,10.8166,10.4859,13340.8000,0.0000,13340.8000,0.5155,3467.6115,0.0000,3467.6115,25.1747,0.0000,9873.1885,9873.1885,10.4859,9.8866,22878.9000,0.0000,22878.9000,1.3636,4990.4233,0.0000,4990.4233,66.5950,0.0000,17888.4767,17888.4767,9.8866,9.8763,419.9000,0.0000,419.9000,0.0165,110.6443,0.0000,110.6443,0.8078,0.0000,309.2557,309.2557,9.8763,10.0295,0.0000,3937.0000,-3937.0000,0.2158,0.0000,635.6602,635.6602,10.5376,4572.6602,0.0000,-4572.6602,10.0295,10.0081,864.6000,0.0000,864.6000,0.0340,227.3427,0.0000,227.3427,1.6588,0.0000,637.2573,637.2573,10.0081,8.4869,9.2475,9.2475,1.5137,22705.9106,9.2475,7.7410,8.8458,8.4943,1.4990,11992.3345,8.8458,7.4728,8.5254,8.1593,1.3662,9563.0593,7.7397,604.7890,-25002.0000,44261.3045
6965.0000,8.5358,10.8028,3309.3000,69391.7000,-66082.4000,3.3584,746.6231,10189.9061,10936.5292,164.0187,79581.6061,2562.6769,-77018.9292,10.8028,10.5123,13340.9000,0.0000,13340.9000,0.5114,3468.3350,0.0000,3468.3350,24.9784,0.0000,9872.5650,9872.5650,10.5123,9.9058,26347.8000,0.0000,26347.8000,1.5548,5744.4749,0.0000,5744.4749,75.9337,0.0000,20603.3251,20603.3251,9.9058,9.8940,542.6000,0.0000,542.6000,0.0211,142.9354,0.0000,142.9354,1.0321,0.0000,399.6646,399.6646,9.8940,10.0504,0.0000,4574.3000,-4574.3000,0.2506,0.0000,738.6498,738.6498,12.2399,5312.9498,0.0000,-5312.9498,10.0504,9.9522,4525.1000,0.0000,4525.1000,0.1758,1189.4863,0.0000,1189.4863,8.5866,0.0000,3335.6137,3335.6137,9.9522,8.5461,9.2492,9.2492,1.5924,23885.6907,9.2492,7.7647,8.8533,8.5069,1.6812,13449.2133,8.8533,7.4927,8.5358,8.1730,1.5408,10785.8038,8.8083,688.2947,-25900.3000,48120.7078
6966.0000,8.8060,11.9295,1354.4000,132258.6000,-130904.2000,6.1116,304.0697,19523.6430,19827.7127,298.4806,151782.2430,1050.3303,-150731.9127,11.9295,11.7237,13341.0000,0.0000,13341.0000,0.5116,3412.4128,0.0000,3412.4128,24.9844,0.0000,9928.5872,9928.5872,11.7237,11.5035,13512.8000,0.0000,13512.8000,0.7970,2886.5027,0.0000,2886.5027,38.9238,0.0000,10626.2973,10626.2973,11.5035,11.4956,510.1000,0.0000,510.1000,0.0199,131.2750,0.0000,131.2750,0.9700,0.0000,378.8250,378.8250,11.4956,11.6325,0.0000,5678.9000,-5678.9000,0.3111,0.0000,928.8328,928.8328,15.1956,6607.7328,0.0000,-6607.7328,11.6325,11.3986,15188.2000,0.0000,15188.2000,0.5899,3901.4588,0.0000,3901.4588,28.8098,0.0000,11286.7412,11286.7412,11.3986,8.1189,9.7587,9.7587,5.2757,79134.9772,9.7587,7.7017,9.2102,8.7302,3.3089,26471.3313,9.2102,7.4779,8.8060,8.3440,2.7865,19505.4901,12.5116,977.6738,-94031.0000,125111.7986
6967.0000,9.0225,12.3035,209.8000,168817.9000,-168608.1000,7.7240,46.9164,25026.5210,25073.4374,377.2270,193844.4210,162.8836,-193681.5374,12.3035,12.0172,22663.1000,0.0000,22663.1000,0.8530,5766.0746,0.0000,5766.0746,41.6592,0.0000,16897.0254,16897.0254,12.0172,11.8673,11239.8000,0.0000,11239.8000,0.6478,2389.3352,0.0000,2389.3352,31.6368,0.0000,8850.4648,8850.4648,11.8673,11.8544,1020.5000,0.0000,1020.5000,0.0387,261.2595,0.0000,261.2595,1.8890,0.0000,759.2405,759.2405,11.8544,11.9730,0.0000,6010.3000,-6010.3000,0.3293,0.0000,986.2603,986.2603,16.0811,6996.5603,0.0000,-6996.5603,11.9730,11.7694,16143.2000,0.0000,16143.2000,0.6106,4126.6064,0.0000,4126.6064,29.8186,0.0000,12016.5936,12016.5936,11.7694,8.3706,10.0700,10.0700,6.6879,100318.4283,10.0700,7.8071,9.4665,8.9385,4.4526,35621.1460,9.4665,7.5634,9.0225,8.5150,3.7448,26213.9400,15.3049,1195.9478,-123551.8000,162153.5143
6968.0000,9.2125,12.5402,20.3000,182050.5000,-182030.2000,8.3278,4.5240,27090.0288,27094.5528,406.7173,209140.5288,15.7760,-209124.7528,12.5402,12.2118,27645.3000,0.0000,27645.3000,1.0342,7010.1522,0.0000,7010.1522,50.5110,0.0000,20635.1478,20635.1478,12.2118,12.3837,339.1000,9544.7000,-9205.6000,0.5221,71.8552,1526.2548,1598.1100,25.4990,11070.9548,267.2448,-10803.7100,12.3837,12.3633,1719.2000,0.0000,1719.2000,0.0648,436.9113,0.0000,436.9113,3.1634,0.0000,1282.2887,1282.2887,12.3633,12.4750,0.0000,6025.5000,-6025.5000,0.3301,0.0000,993.6049,993.6049,16.1234,7019.1049,0.0000,-7019.1049,12.4750,12.2909,15506.5000,0.0000,15506.5000,0.5832,3935.6795,0.0000,3935.6795,28.4838,0.0000,11570.8205,11570.8205,12.2909,8.4488,10.3698,10.3698,8.0485,120727.0518,10.3698,7.8596,9.7004,9.1147,5.2584,42067.1171,9.7004,7.6093,9.2125,8.6549,4.3806,30663.9325,16.2935,1273.1949,-152390.3000,193458.1014
6969.0000,9.3362,12.6785,0.0000,191967.0000,-191967.0000,8.7899,0.0000,28636.2976,28636.2976,429.2834,220603.2976,0.0000,-220603.2976,12.6785,12.3229,31429.3000,0.0000,31429.3000,1.1714,7954.1476,0.0000,7954.1476,57.2073,0.0000,23475.1524,23475.1524,12.3229,12.4881,0.0000,9401.9000,-9401.9000,0.4955,0.0000,1505.5537,1505.5537,24.1994,10907.4537,0.0000,-10907.4537,12.4881,12.4671,1858.4000,0.0000,1858.4000,0.0694,471.5901,0.0000,471.5901,3.3911,0.0000,1386.8099,1386.8099,12.4671,12.5879,0.0000,6840.3000,-6840.3000,0.3749,0.0000,1129.1318,1129.1318,18.3078,7969.4318,0.0000,-7969.4318,12.5879,12.4341,13596.7000,0.0000,13596.7000,0.5073,3445.4619,0.0000,3445.4619,24.7744,0.0000,10151.2381,10151.2381,12.4341,8.6247,10.5294,10.5294,8.3809,125714.0390,10.5294,7.9477,9.8409,9.2386,5.6798,45438.6909,9.8409,7.6778,9.3362,8.7594,4.7591,33313.8919,17.1125,1337.1921,-161324.8000,204466.6218
6970.0000,9.4346,12.7316,0.0000,199463.9000,-199463.9000,9.1397,0.0000,29813.4268,29813.4268,446.3693,229277.3268,0.0000,-229277.3268,12.7316,12.3329,37105.4000,0.0000,37105.4000,1.3799,9383.6526,0.0000,9383.6526,67.3900,0.0000,27721.7474,27721.7474,12.3329,12.4892,0.0000,9369.7000,-9369.7000,0.4940,0.0000,1500.5913,1500.5913,24.1263,10870.2913,0.0000,-10870.2913,12.4892,12.4688,1903.0000,0.0000,1903.0000,0.0710,482.9002,0.0000,482.9002,3.4667,0.0000,1420.0998,1420.0998,12.4688,12.6144,0.0000,8691.3000,-8691.3000,0.4763,0.0000,1434.7019,1434.7019,23.2632,10126.0019,0.0000,-10126.0019,12.6144,12.4821,12323.5000,0.0000,12323.5000,0.4589,3121.6571,0.0000,3121.6571,22.4140,0.0000,9201.8429,9201.8429,12.4821,8.7928,10.6375,10.6375,8.5519,128278.0495,10.6375,8.0441,9.9459,9.3408,6.0114,48091.1040,9.9459,7.7544,9.4346,8.8501,5.0801,35560.5765,18.0298,1408.8711,-166193.0000,211929.7300
6971.0000,9.5551,12.8090,0.0000,207822.7000,-207822.7000,9.5282,0.0000,31138.4021,31138.4021,465.3420,238961.1021,0.0000,-238961.1021,12.8090,12.4121,39003.9000,0.0000,39003.9000,1.4492,9853.0345,0.0000,9853.0345,70.7784,0.0000,29150.8655,29150.8655,12.4121,12.6040,0.0000,12147.1000,-12147.1000,0.6405,0.0000,1947.3869,1947.3869,31.2791,14094.4869,0.0000,-14094.4869,12.6040,12.5811,2252.5000,0.0000,2252.5000,0.0840,570.6631,0.0000,570.6631,4.1033,0.0000,1681.8369,1681.8369,12.5811,12.7610,0.0000,11338.1000,-11338.1000,0.6214,0.0000,1873.7377,1873.7377,30.3477,13211.8377,0.0000,-13211.8377,12.7610,12.6599,9936.2000,0.0000,9936.2000,0.3699,2511.7436,0.0000,2511.7436,18.0643,0.0000,7424.4564,7424.4564,12.6599,8.9191,10.7895,10.7895,9.1570,137354.4080,10.7895,8.1318,10.0808,9.4607,6.5057,52045.6638,10.0808,7.8276,9.5551,8.9542,5.5157,38609.8435,19.0398,1487.7953,-180115.3000,228009.9153
6972.0000,9.6714,12.9851,0.0000,215700.6000,-215700.6000,9.8964,0.0000,32395.1282,32395.1282,483.3223,248095.7282,0.0000,-248095.7282,12.9851,12.6475,33790.4000,0.0000,33790.4000,1.2540,8514.9794,0.0000,8514.9794,61.2424,0.0000,25275.4206,25275.4206,12.6475,12.8449,0.0000,12733.3000,-12733.3000,0.6716,0.0000,2047.6472,2047.6472,32.7980,14780.9472,0.0000,-14780.9472,12.8449,12.8181,2685.7000,0.0000,2685.7000,0.1000,678.1110,0.0000,678.1110,4.8835,0.0000,2007.5890,2007.5890,12.8181,13.0162,0.0000,12725.2000,-12725.2000,0.6975,0.0000,2108.0966,2108.0966,34.0626,14833.2966,0.0000,-14833.2966,13.0162,12.9296,8663.0000,0.0000,8663.0000,0.3217,2182.0738,0.0000,2182.0738,15.7129,0.0000,6480.9262,6480.9262,12.9296,8.9852,10.9574,10.9574,9.8442,147663.2291,10.9574,8.1858,10.2183,9.5716,6.9171,55336.6255,10.2183,7.8745,9.6714,9.0464,5.8494,40945.6404,19.4116,1516.8522,-196020.0000,243945.4951
6973.0000,9.7858,13.0203,0.0000,223425.4000,-223425.4000,10.2578,0.0000,33633.5996,33633.5996,500.9733,257058.9996,0.0000,-257058.9996,13.0203,12.6532,39003.7000,0.0000,39003.7000,1.4434,9823.8511,0.0000,9823.8511,70.4946,0.0000,29179.8489,29179.8489,12.6532,12.8720,0.0000,14983.1000,-14983.1000,0.7909,0.0000,2409.6193,2409.6193,38.6267,17392.7193,0.0000,-17392.7193,12.8720,12.8479,2563.8000,0.0000,2563.8000,0.0951,647.0863,0.0000,647.0863,4.6440,0.0000,1916.7137,1916.7137,12.8479,13.0791,0.0000,15762.3000,-15762.3000,0.8640,0.0000,2612.0437,2612.0437,42.1987,18374.3437,0.0000,-18374.3437,13.0791,13.0065,7708.1000,0.0000,7708.1000,0.2851,1939.8432,0.0000,1939.8432,13.9246,0.0000,5768.2568,5768.2568,13.0065,9.1590,11.0828,11.0828,10.1924,152885.8977,11.0828,8.2965,10.3397,9.6896,7.3810,59048.2838,10.3397,7.9655,9.7858,9.1526,6.2895,44026.7631,20.6046,1610.0688,-204895.2000,255960.9446
6974.0000,9.8763,13.1946,0.0000,230801.4000,-230801.4000,10.6036,0.0000,34808.4834,34808.4834,517.8606,265609.8834,0.0000,-265609.8834,13.1946,12.8476,37105.2000,0.0000,37105.2000,1.3724,9322.9678,0.0000,9322.9678,67.0260,0.0000,27782.2322,27782.2322,12.8476,13.0555,0.0000,14335.2000,-14335.2000,0.7567,0.0000,2311.3856,2311.3856,36.9572,16646.5856,0.0000,-16646.5856,13.0555,13.0396,1701.8000,0.0000,1701.8000,0.0631,428.4212,0.0000,428.4212,3.0813,0.0000,1273.3788,1273.3788,13.0396,13.2495,0.0000,14410.6000,-14410.6000,0.7900,0.0000,2392.8782,2392.8782,38.5807,16803.4782,0.0000,-16803.4782,13.2495,13.1863,6753.2000,0.0000,6753.2000,0.2495,1695.4969,0.0000,1695.4969,12.1875,0.0000,5057.7031,5057.7031,13.1863,9.2236,11.2050,11.2050,10.5732,158597.9539,11.2050,8.3501,10.4437,9.7775,7.6172,60937.9424,10.4437,8.0123,9.8763,9.2280,6.4872,45410.3566,20.7529,1621.6640,-213987.0000,264946.2529
6975.0000,9.9924,13.3581,0.0000,243145.8000,-243145.8000,11.1767,0.0000,36757.8455,36757.8455,545.8502,279903.6455,0.0000,-279903.6455,13.3581,13.0408,35214.9000,0.0000,35214.9000,1.2989,8827.9214,0.0000,8827.9214,63.4374,0.0000,26386.9786,26386.9786,13.0408,13.2540,0.0000,15265.3000,-15265.3000,0.8064,0.0000,2467.7810,2467.7810,39.3839,17733.0810,0.0000,-17733.0810,13.2540,13.2392,1643.7000,0.0000,1643.7000,0.0608,412.6509,0.0000,412.6509,2.9675,0.0000,1231.0491,1231.0491,13.2392,13.4304,0.0000,13633.0000,-13633.0000,0.7474,0.0000,2268.6234,2268.6234,36.5039,15901.6234,0.0000,-15901.6234,13.4304,13.3610,7708.1000,0.0000,7708.1000,0.2841,1930.3826,0.0000,1930.3826,13.8737,0.0000,5777.7174,5777.7174,13.3610,9.3416,11.3513,11.3513,11.1421,167131.6544,11.3513,8.4340,10.5733,9.8926,8.0870,64696.2678,10.5733,8.0835,9.9924,9.3284,6.9020,48314.1678,21.5614,1684.8400,-227477.4000,280142.0900
6976.0000,10.1156,13.5193,0.0000,253131.2000,-253131.2000,11.6437,0.0000,38365.0988,38365.0988,568.6573,291496.2988,0.0000,-291496.2988,13.5193,13.2565,30009.1000,0.0000,30009.1000,1.1041,7506.1033,0.0000,7506.1033,53.9215,0.0000,22502.9967,22502.9967,13.2565,13.5185,0.0000,19306.4000,-19306.4000,1.0206,0.0000,3130.3084,3130.3084,49.8466,22436.7084,0.0000,-22436.7084,13.5185,13.5000,2113.7000,0.0000,2113.7000,0.0779,528.7003,0.0000,528.7003,3.8042,0.0000,1584.9997,1584.9997,13.5000,13.6557,0.0000,11425.8000,-11425.8000,0.6265,0.0000,1906.7947,1906.7947,30.5987,13332.5947,0.0000,-13332.5947,13.6557,13.5770,8981.3000,0.0000,8981.3000,0.3301,2242.2406,0.0000,2242.2406,16.1198,0.0000,6739.0594,6739.0594,13.5770,9.4489,11.5129,11.5129,11.7846,176769.2069,11.5129,8.5139,10.7132,10.0134,8.5614,68491.0289,10.7132,8.1522,10.1156,9.4327,7.3111,51177.6743,22.2043,1735.0753,-242759.3000,296437.9101
6977.0000,10.2437,13.7375,0.0000,262603.0000,-262603.0000,12.0882,0.0000,39906.8096,39906.8096,590.3677,302509.8096,0.0000,-302509.8096,13.7375,13.5675,19607.5000,0.0000,19607.5000,0.7196,4889.6206,0.0000,4889.6206,35.1432,0.0000,14717.8794,14717.8794,13.5675,13.8352,0.0000,19933.1000,-19933.1000,1.0547,0.0000,3246.0084,3246.0084,51.5077,23179.1084,0.0000,-23179.1084,13.8352,13.8235,1352.6000,0.0000,1352.6000,0.0496,336.8514,0.0000,336.8514,2.4243,0.0000,1015.7486,1015.7486,13.8235,13.9759,0.0000,11300.5000,-11300.5000,0.6198,0.0000,1892.8022,1892.8022,30.2700,13193.3022,0.0000,-13193.3022,13.9759,13.8731,11846.1000,0.0000,11846.1000,0.4338,2944.4628,0.0000,2944.4628,21.1874,0.0000,8901.6372,8901.6372,13.8731,9.5234,11.6982,11.6982,12.5538,188307.2532,11.6982,8.5725,10.8647,10.1354,9.0213,72170.1411,10.8647,8.2033,10.2437,9.5340,7.6812,53768.6804,22.4485,1754.1608,-261030.4000,314246.0747
6978.0000,9.6727,13.1071,0.5000,151765.8000,-151765.3000,6.9915,0.1105,22793.6401,22793.7506,341.4523,174559.4401,0.3895,-174559.0506,13.1071,12.8694,16137.1000,0.0000,16137.1000,0.5902,4059.5245,0.0000,4059.5245,28.8256,0.0000,12077.5755,12077.5755,12.8694,12.8765,1.6000,309.7000,-308.1000,0.0165,0.3354,49.9502,50.2857,0.8056,359.6502,1.2646,-358.3857,12.8765,12.8600,1119.1000,0.0000,1119.1000,0.0409,282.4358,0.0000,282.4358,1.9960,0.0000,836.6642,836.6642,12.8600,13.1271,0.0000,11644.0000,-11644.0000,0.6388,0.0000,1929.8256,1929.8256,31.1999,13573.8256,0.0000,-13573.8256,13.1271,12.9221,13915.0000,0.0000,13915.0000,0.5071,3499.5458,0.0000,3499.5458,24.7653,0.0000,10415.4542,10415.4542,12.9221,8.9757,10.9489,10.9489,6.6861,100291.3196,10.9489,8.1992,10.2156,9.5740,4.6585,37268.2982,10.2156,7.8888,9.6727,9.0522,3.9421,27594.8474,13.1775,1029.7072,-132546.2000,165154.4652
6979.0000,9.5328,12.9768,75.3000,146813.5000,-146738.2000,6.7448,16.6845,21987.3851,22004.0697,329.4035,168800.8851,58.6155,-168742.2697,12.9768,12.7303,16148.9000,0.0000,16148.9000,0.5965,4069.8971,0.0000,4069.8971,29.1312,0.0000,12079.0029,12079.0029,12.7303,12.7232,437.3000,0.0000,437.3000,0.0247,91.8862,0.0000,91.8862,1.2048,0.0000,345.4138,345.4138,12.7232,12.7101,859.3000,0.0000,859.3000,0.0319,217.3355,0.0000,217.3355,1.5557,0.0000,641.9645,641.9645,12.7101,12.9620,0.0000,10590.5000,-10590.5000,0.5806,0.0000,1752.4970,1752.4970,28.3536,12342.9970,0.0000,-12342.9970,12.9620,12.7593,13278.4000,0.0000,13278.4000,0.4903,3347.1563,0.0000,3347.1563,23.9456,0.0000,9931.2437,9931.2437,12.7593,8.8018,10.7806,10.7806,6.4634,96951.2623,10.7806,8.0854,10.0618,9.4330,4.4017,35213.8049,10.0618,7.7944,9.5328,8.9281,3.7032,25922.2227,12.7030,992.6266,-126604.8000,158087.2899
6980.0000,9.2043,12.1515,1126.7000,90533.3000,-89406.6000,4.2176,251.1297,13469.6074,13720.7371,205.9825,104002.9074,875.5703,-103127.3371,12.1515,11.8075,16155.2000,0.0000,16155.2000,0.5979,4119.1783,0.0000,4119.1783,29.2024,0.0000,12036.0217,12036.0217,11.8075,11.7168,4037.0000,0.0000,4037.0000,0.2283,861.1552,0.0000,861.1552,11.1508,0.0000,3175.8448,3175.8448,11.7168,11.6968,940.4000,0.0000,940.4000,0.0349,241.2726,0.0000,241.2726,1.7067,0.0000,699.1274,699.1274,11.6968,12.0116,0.0000,9465.5000,-9465.5000,0.5188,0.0000,1550.9806,1550.9806,25.3391,11016.4806,0.0000,-11016.4806,12.0116,11.7527,12164.4000,0.0000,12164.4000,0.4503,3107.8114,0.0000,3107.8114,21.9937,0.0000,9056.5886,9056.5886,11.7527,8.8039,10.2783,10.2783,3.4394,51590.7464,10.2783,7.9796,9.6654,9.1290,2.6811,21448.9187,9.6654,7.6894,9.2043,8.6774,2.3047,16132.9520,9.0720,708.9006,-65575.1000,89172.6171
6981.0000,9.0759,11.9903,1772.5000,85818.7000,-84046.2000,4.0315,395.9903,12735.6875,13131.6777,196.8923,98554.3875,1376.5097,-97177.8777,11.9903,11.6850,13674.6000,0.0000,13674.6000,0.5128,3494.7034,0.0000,3494.7034,25.0462,0.0000,10179.8966,10179.8966,11.6850,11.5296,6593.5000,0.0000,6593.5000,0.3794,1409.3588,0.0000,1409.3588,18.5294,0.0000,5184.1412,5184.1412,11.5296,11.5171,557.9000,0.0000,557.9000,0.0211,143.5225,0.0000,143.5225,1.0291,0.0000,414.3775,414.3775,11.5171,11.8006,0.0000,8122.8000,-8122.8000,0.4450,0.0000,1328.8091,1328.8091,21.7344,9451.6091,0.0000,-9451.6091,11.8006,11.5790,9936.2000,0.0000,9936.2000,0.3735,2546.2089,0.0000,2546.2089,18.2403,0.0000,7389.9911,7389.9911,11.5790,8.6370,10.1080,10.1080,3.2699,49048.2357,10.1080,7.8972,9.5184,9.0026,2.4572,19657.5105,9.5184,7.6219,9.0759,8.5702,2.1079,14755.1072,8.6450,675.5322,-61406.8000,83460.8534
6982.0000,8.9080,11.1476,3372.1000,71073.5000,-67701.4000,3.4467,755.6514,10512.6300,11268.2815,168.3318,81586.1300,2616.4486,-78969.6815,11.1476,10.8671,13341.4000,0.0000,13341.4000,0.5017,3451.1250,0.0000,3451.1250,24.4998,0.0000,9890.2750,9890.2750,10.8671,10.2969,25666.9000,0.0000,25666.9000,1.4803,5562.2354,0.0000,5562.2354,72.2976,0.0000,20104.6646,20104.6646,10.2969,10.2882,414.9000,0.0000,414.9000,0.0157,108.6669,0.0000,108.6669,0.7677,0.0000,306.2331,306.2331,10.2882,10.4826,0.0000,5901.4000,-5901.4000,0.3233,0.0000,955.6881,955.6881,15.7898,6857.0881,0.0000,-6857.0881,10.4826,10.3011,8663.0000,0.0000,8663.0000,0.3267,2262.7550,0.0000,2262.7550,15.9577,0.0000,6400.2450,6400.2450,10.3011,9.1781,9.7396,9.7396,1.3199,19797.8140,9.7396,8.0155,9.2799,8.8776,2.0263,16210.7037,9.2799,7.6860,8.9080,8.4829,1.8733,13112.8618,9.1417,714.3467,-25516.6000,49121.3795
6983.0000,8.7882,10.7910,4553.6000,63938.2000,-59384.6000,3.1867,1022.6377,9435.0987,10457.7364,155.6319,73373.2987,3530.9623,-69842.3364,10.7910,10.5079,13340.9000,0.0000,13340.9000,0.5086,3468.9321,0.0000,3468.9321,24.8405,0.0000,9871.9679,9871.9679,10.5079,9.7770,32594.3000,0.0000,32594.3000,1.9094,7106.8926,0.0000,7106.8926,93.2503,0.0000,25487.4074,25487.4074,9.7770,9.7681,422.1000,0.0000,422.1000,0.0163,111.4048,0.0000,111.4048,0.7973,0.0000,310.6952,310.6952,9.7681,9.9016,0.0000,4007.6000,-4007.6000,0.2195,0.0000,646.5717,646.5717,10.7224,4654.1717,0.0000,-4654.1717,9.9016,9.7993,4843.4000,0.0000,4843.4000,0.1867,1275.9611,0.0000,1275.9611,9.1197,0.0000,3567.4389,3567.4389,9.7993,9.2329,9.5161,9.5161,0.6583,9875.1901,9.5161,8.0354,9.1212,8.7757,1.7211,13768.7441,9.1212,7.6938,8.7882,8.4075,1.6592,11614.3204,9.0409,706.4692,-12191.5000,35258.2546
6984.0000,8.6988,10.5820,5959.1000,58422.8000,-52463.7000,3.0152,1340.4608,8606.2420,9946.7028,147.2562,67029.0420,4618.6392,-62410.4028,10.5820,10.2845,13341.1000,0.0000,13341.1000,0.5117,3479.5926,0.0000,3479.5926,24.9895,0.0000,9861.5074,9861.5074,10.2845,9.4985,33344.7000,0.0000,33344.7000,1.9669,7298.4953,0.0000,7298.4953,96.0578,0.0000,26046.2047,26046.2047,9.4985,9.4894,413.5000,0.0000,413.5000,0.0161,109.5878,0.0000,109.5878,0.7881,0.0000,303.9122,303.9122,9.4894,9.5916,0.0000,2917.4000,-2917.4000,0.1598,0.0000,469.7998,469.7998,7.8067,3387.1998,0.0000,-3387.1998,9.5916,9.5583,1501.2000,0.0000,1501.2000,0.0585,397.3047,0.0000,397.3047,2.8549,0.0000,1103.8953,1103.8953,9.5583,9.1885,9.3734,9.3734,0.4084,6126.5775,9.3734,8.0135,9.0108,8.6935,1.5022,12017.7352,9.0108,7.6739,8.6988,8.3423,1.4768,10337.5208,8.5922,671.4076,-6780.6000,28481.8335
6985.0000,8.6119,10.2364,7433.8000,53295.7000,-45861.9000,2.8664,1674.8385,7837.7603,9512.5988,139.9882,61133.4603,5758.9615,-55374.4988,10.2364,9.9471,13364.2000,0.0000,13364.2000,0.5144,3503.3464,0.0000,3503.3464,25.1212,0.0000,9860.8536,9860.8536,9.9471,9.0506,39186.8000,0.0000,39186.8000,2.3214,8627.4454,0.0000,8627.4454,113.3756,0.0000,30559.3546,30559.3546,9.0506,9.0415,421.9000,0.0000,421.9000,0.0165,112.5654,0.0000,112.5654,0.8080,0.0000,309.3346,309.3346,9.0415,9.1279,0.0000,2537.0000,-2537.0000,0.1390,0.0000,407.3915,407.3915,6.7896,2944.3915,0.0000,-2944.3915,9.1279,9.1093,865.5000,0.0000,865.5000,0.0339,230.6530,0.0000,230.6530,1.6548,0.0000,634.8470,634.8470,9.1093,9.2931,9.2012,9.2012,-0.2088,-3132.4819,9.2012,8.0431,8.8924,8.6222,1.3158,10526.0426,8.8924,7.6903,8.6119,8.2913,1.3658,9560.3810,8.8374,690.5695,5439.5000,16953.9418
6986.0000,8.5438,10.0543,8499.6000,48477.7000,-39978.1000,2.7083,1917.3467,7119.8553,9037.2020,132.2713,55597.5553,6582.2533,-49015.3020,10.0543,9.7507,13365.9000,0.0000,13365.9000,0.5175,3513.2138,0.0000,3513.2138,25.2725,0.0000,9852.6862,9852.6862,9.7507,8.8548,37315.3000,0.0000,37315.3000,2.2251,8243.5771,0.0000,8243.5771,108.6699,0.0000,29071.7229,29071.7229,8.8548,8.8454,414.4000,0.0000,414.4000,0.0164,110.8902,0.0000,110.8902,0.7999,0.0000,303.5098,303.5098,8.8454,8.9277,0.0000,2301.1000,-2301.1000,0.1261,0.0000,369.0826,369.0826,6.1597,2670.1826,0.0000,-2670.1826,8.9277,8.9189,387.5000,0.0000,387.5000,0.0153,103.5783,0.0000,103.5783,0.7469,0.0000,283.9217,283.9217,8.9189,9.2676,9.0933,9.0933,-0.3772,-5657.5649,9.0933,8.0253,8.8085,8.5593,1.1551,9241.0638,8.8085,7.6740,8.5438,8.2412,1.2271,8589.9690,8.4131,657.4086,9203.9000,12173.4678
6987.0000,8.4762,9.8048,9376.1000,44241.8000,-34865.7000,2.5663,2117.6823,6489.2991,8606.9814,125.3323,50731.0991,7258.4177,-43472.6814,9.8048,9.5041,13368.1000,0.0000,13368.1000,0.5192,3526.7865,0.0000,3526.7865,25.3557,0.0000,9841.3135,9841.3135,9.5041,8.5422,40445.4000,0.0000,40445.4000,2.4210,8973.7338,0.0000,8973.7338,118.2374,0.0000,31471.6662,31471.6662,8.5422,8.5328,421.2000,0.0000,421.2000,0.0167,113.2424,0.0000,113.2424,0.8158,0.0000,307.9576,307.9576,8.5328,8.6085,0.0000,2135.3000,-2135.3000,0.1171,0.0000,341.8900,341.8900,5.7166,2477.1900,0.0000,-2477.1900,8.6085,8.5999,387.5000,0.0000,387.5000,0.0153,104.0776,0.0000,104.0776,0.7496,0.0000,283.4224,283.4224,8.5999,9.3310,8.9655,8.9655,-0.7975,-11962.4066,8.9655,8.0394,8.7185,8.5024,1.0100,8080.1362,8.7185,7.6802,8.4762,8.1993,1.1325,7927.4894,8.4833,662.8977,17621.2000,4045.2190
6988.0000,8.5081,10.3133,6887.0000,61088.2000,-54201.2000,3.1886,1554.5878,8965.7890,10520.3768,155.7280,70053.9890,5332.4122,-64721.5768,10.3133,10.0380,13372.2000,0.0000,13372.2000,0.5216,3501.4796,0.0000,3501.4796,25.4728,0.0000,9870.7204,9870.7204,10.0380,9.1986,38572.6000,0.0000,38572.6000,2.3201,8478.8341,0.0000,8478.8341,113.3079,0.0000,30093.7659,30093.7659,9.1986,9.1901,414.8000,0.0000,414.8000,0.0165,110.4258,0.0000,110.4258,0.8080,0.0000,304.3742,304.3742,9.1901,9.2584,0.0000,2109.6000,-2109.6000,0.1157,0.0000,339.0679,339.0679,5.6491,2448.6679,0.0000,-2448.6679,9.2584,9.2407,865.9000,0.0000,865.9000,0.0345,230.3091,0.0000,230.3091,1.6846,0.0000,635.5909,635.5909,9.2407,8.8971,9.0689,9.0689,0.4106,6158.8620,9.0689,7.9590,8.7729,8.5140,1.3265,10611.7364,8.7729,7.6381,8.5081,8.2055,1.3563,9493.9900,9.2955,726.3609,-3085.3000,26264.5884
6989.0000,8.5075,10.3162,7002.3000,68088.5000,-61086.2000,3.5148,1580.6334,9993.0812,11573.7146,171.6596,78081.5812,5421.6666,-72659.9146,10.3162,10.0705,13372.1000,0.0000,13372.1000,0.5170,3501.3071,0.0000,3501.3071,25.2510,0.0000,9870.7929,9870.7929,10.0705,9.2268,43432.3000,0.0000,43432.3000,2.5853,9541.7002,0.0000,9541.7002,126.2606,0.0000,33890.5998,33890.5998,9.2268,9.2168,550.3000,0.0000,550.3000,0.0217,146.4361,0.0000,146.4361,1.0594,0.0000,403.8639,403.8639,9.2168,9.2833,0.0000,2302.4000,-2302.4000,0.1262,0.0000,370.1173,370.1173,6.1627,2672.5173,0.0000,-2672.5173,9.2833,9.2004,4534.3000,0.0000,4534.3000,0.1786,1205.5689,0.0000,1205.5689,8.7202,0.0000,3328.7311,3328.7311,9.2004,8.9083,9.0544,9.0544,0.3912,5867.7967,9.0544,7.9755,8.7667,8.5150,1.4447,11557.2484,8.7667,7.6557,8.5075,8.2112,1.4876,10413.3952,10.4154,813.8723,-1499.6000,27838.4402
6990.0000,8.7845,11.6731,2960.1000,131389.3000,-128429.2000,6.1650,664.8169,19387.2064,20052.0233,301.0886,150776.5064,2295.2831,-148481.2233,11.6731,11.4797,13372.5000,0.0000,13372.5000,0.5170,3433.0498,0.0000,3433.0498,25.2505,0.0000,9939.4502,9939.4502,11.4797,11.1110,24122.7000,0.0000,24122.7000,1.4350,5173.8986,0.0000,5173.8986,70.0821,0.0000,18948.8014,18948.8014,11.1110,11.1038,500.5000,0.0000,500.5000,0.0197,129.5370,0.0000,129.5370,0.9631,0.0000,370.9630,370.9630,11.1038,11.1652,0.0000,2716.5000,-2716.5000,0.1489,0.0000,442.7955,442.7955,7.2709,3159.2955,0.0000,-3159.2955,11.1652,10.9456,15220.4000,0.0000,15220.4000,0.5991,3936.1763,0.0000,3936.1763,29.2585,0.0000,11284.2237,11284.2237,10.9456,8.2993,9.6225,9.6225,4.5343,68014.5600,9.6225,7.8406,9.1473,8.7315,3.0531,24424.5710,9.1473,7.5926,8.7845,8.3699,2.6639,18647.3258,13.3270,1041.3931,-77929.6000,111086.4567
6991.0000,8.9938,12.1327,1406.9000,165686.7000,-164279.8000,7.6497,314.7807,24548.4323,24863.2131,373.5971,190235.1323,1092.1193,-189143.0131,12.1327,11.8520,22700.3000,0.0000,22700.3000,0.8580,5789.5691,0.0000,5789.5691,41.9025,0.0000,16910.7309,16910.7309,11.8520,11.6040,18996.7000,0.0000,18996.7000,1.0999,4049.3082,0.0000,4049.3082,53.7176,0.0000,14947.3918,14947.3918,11.6040,11.5913,1025.0000,0.0000,1025.0000,0.0391,263.4041,0.0000,263.4041,1.9097,0.0000,761.5959,761.5959,11.5913,11.6449,0.0000,2772.4000,-2772.4000,0.1519,0.0000,453.8396,453.8396,7.4173,3226.2396,0.0000,-3226.2396,11.6449,11.4454,16177.4000,0.0000,16177.4000,0.6166,4154.8202,0.0000,4154.8202,30.1132,0.0000,12022.5798,12022.5798,11.4454,8.4573,9.9513,9.9513,6.0017,90025.5042,9.9513,7.9000,9.4043,8.9257,4.1201,32960.8424,9.4043,7.6448,8.9938,8.5245,3.5342,24739.0740,15.6227,1220.7779,-108152.8000,147725.4206
6992.0000,9.1898,12.5206,577.2000,178720.9000,-178143.7000,8.2064,128.6855,26582.5778,26711.2633,400.7886,205303.4778,448.5145,-204854.9633,12.5206,12.1845,27695.8000,0.0000,27695.8000,1.0390,7024.9018,0.0000,7024.9018,50.7428,0.0000,20670.8982,20670.8982,12.1845,12.3312,1824.2000,9018.4000,-7194.2000,0.5796,386.7208,1441.5959,1828.3167,28.3047,10459.9959,1437.4792,-9022.5167,12.3312,12.3103,1721.3000,0.0000,1721.3000,0.0651,437.7709,0.0000,437.7709,3.1810,0.0000,1283.5291,1283.5291,12.3103,12.3632,0.0000,2793.4000,-2793.4000,0.1530,0.0000,460.3906,460.3906,7.4742,3253.7906,0.0000,-3253.7906,12.3632,12.1748,15539.4000,0.0000,15539.4000,0.5876,3950.2754,0.0000,3950.2754,28.6975,0.0000,11589.1246,11589.1246,12.1748,8.4282,10.3015,10.3015,7.6810,115215.1519,10.3015,7.8944,9.6596,9.0980,4.9348,39478.4045,9.6596,7.6463,9.1898,8.6530,4.1275,28892.4199,15.9461,1246.0527,-143174.8000,183585.9764
6993.0000,9.3135,12.7075,89.8000,188474.3000,-188384.5000,8.6340,19.9761,28102.5138,28122.4899,421.6704,216576.8138,69.8239,-216506.9899,12.7075,12.3388,31488.1000,0.0000,31488.1000,1.1739,7965.7757,0.0000,7965.7757,57.3322,0.0000,23522.3243,23522.3243,12.3388,12.4978,193.3000,8872.3000,-8679.0000,0.4786,40.8753,1421.0379,1461.9132,23.3734,10293.3379,152.4247,-10140.9132,12.4978,12.4759,1865.4000,0.0000,1865.4000,0.0698,473.3019,0.0000,473.3019,3.4068,0.0000,1392.0981,1392.0981,12.4759,12.5294,0.0000,2927.0000,-2927.0000,0.1604,0.0000,483.2042,483.2042,7.8338,3410.2042,0.0000,-3410.2042,12.5294,12.3700,13625.5000,0.0000,13625.5000,0.5093,3455.6093,0.0000,3455.6093,24.8714,0.0000,10169.8907,10169.8907,12.3700,8.5864,10.4782,10.4782,8.0453,120679.2932,10.4782,7.9588,9.8063,9.2185,5.3571,42856.4356,9.8063,7.6942,9.3135,8.7503,4.4911,31437.6549,16.5389,1292.3712,-153011.5000,194973.3837
6994.0000,9.4187,12.8141,0.0000,199417.1000,-199417.1000,9.1364,0.0000,29796.9049,29796.9049,446.2056,229214.0049,0.0000,-229214.0049,12.8141,12.4025,37176.0000,0.0000,37176.0000,1.3818,9390.6021,0.0000,9390.6021,67.4871,0.0000,27785.3979,27785.3979,12.4025,12.5441,0.0000,8232.9000,-8232.9000,0.4341,0.0000,1319.7114,1319.7114,21.2004,9552.6114,0.0000,-9552.6114,12.5441,12.5229,1910.5000,0.0000,1910.5000,0.0713,484.4282,0.0000,484.4282,3.4798,0.0000,1426.0718,1426.0718,12.5229,12.5809,0.0000,3359.3000,-3359.3000,0.1841,0.0000,554.8325,554.8325,8.9916,3914.1325,0.0000,-3914.1325,12.5809,12.4443,12349.5000,0.0000,12349.5000,0.4603,3129.7224,0.0000,3129.7224,22.4823,0.0000,9219.7776,9219.7776,12.4443,8.7624,10.6034,10.6034,8.2850,124275.4733,10.6034,8.0491,9.9222,9.3262,5.7476,45980.6724,9.9222,7.7641,9.4187,8.8432,4.8562,33993.1033,17.5020,1367.6323,-159573.3000,204249.2490
6995.0000,9.5633,12.9495,0.0000,213787.0000,-213787.0000,9.8007,0.0000,32037.3954,32037.3954,478.6524,245824.3954,0.0000,-245824.3954,12.9495,12.5471,39066.5000,0.0000,39066.5000,1.4497,9849.4235,0.0000,9849.4235,70.7991,0.0000,29217.0765,29217.0765,12.5471,12.7284,0.0000,11340.9000,-11340.9000,0.5981,0.0000,1821.3326,1821.3326,29.2105,13162.2326,0.0000,-13162.2326,12.7284,12.7052,2249.2000,0.0000,2249.2000,0.0838,568.8298,0.0000,568.8298,4.0937,0.0000,1680.3702,1680.3702,12.7052,12.7769,0.0000,4463.4000,-4463.4000,0.2446,0.0000,738.5583,738.5583,11.9472,5201.9583,0.0000,-5201.9583,12.7769,12.6744,9957.1000,0.0000,9957.1000,0.3709,2516.4655,0.0000,2516.4655,18.1120,0.0000,7440.6345,7440.6345,12.6744,8.9113,10.7928,10.7928,9.1062,136592.5246,10.7928,8.1452,10.0868,9.4690,6.4068,51254.0345,10.0868,7.8433,9.5633,8.9650,5.4291,38003.3889,18.8217,1470.7558,-178318.5000,225849.9480
6996.0000,9.7520,13.1471,0.0000,229658.6000,-229658.6000,10.5373,0.0000,34548.1041,34548.1041,514.6230,264206.7041,0.0000,-264206.7041,13.1471,12.8214,33859.9000,0.0000,33859.9000,1.2538,8513.2053,0.0000,8513.2053,61.2321,0.0000,25346.6947,25346.6947,12.8214,13.0668,0.0000,16447.7000,-16447.7000,0.8679,0.0000,2651.0725,2651.0725,42.3866,19098.7725,0.0000,-19098.7725,13.0668,13.0409,2692.5000,0.0000,2692.5000,0.1000,677.7193,0.0000,677.7193,4.8862,0.0000,2014.7807,2014.7807,13.0409,13.1420,0.0000,6745.2000,-6745.2000,0.3697,0.0000,1120.0548,1120.0548,18.0568,7865.2548,0.0000,-7865.2548,13.1420,13.0584,8681.2000,0.0000,8681.2000,0.3223,2182.8212,0.0000,2182.8212,15.7420,0.0000,6498.3788,6498.3788,13.0584,9.0542,11.0563,11.0563,10.3871,155806.5365,11.0563,8.2462,10.3070,9.6513,7.2895,58316.2061,10.3070,7.9286,9.7520,9.1178,6.1696,43186.9482,20.1766,1576.6241,-207617.9000,257309.6908
6997.0000,9.9069,13.2004,0.0000,239260.0000,-239260.0000,10.9900,0.0000,36106.8239,36106.8239,536.7328,275366.8239,0.0000,-275366.8239,13.2004,12.8506,39067.0000,0.0000,39067.0000,1.4421,9815.0946,0.0000,9815.0946,70.4293,0.0000,29251.9054,29251.9054,12.8506,13.1387,0.0000,20747.5000,-20747.5000,1.0959,0.0000,3345.4294,3345.4294,53.5225,24092.9294,0.0000,-24092.9294,13.1387,13.1157,2568.8000,0.0000,2568.8000,0.0949,645.9342,0.0000,645.9342,4.6368,0.0000,1922.8658,1922.8658,13.1157,13.2539,0.0000,9910.0000,-9910.0000,0.5433,0.0000,1646.8933,1646.8933,26.5352,11556.8933,0.0000,-11556.8933,13.2539,13.1847,7724.2000,0.0000,7724.2000,0.2851,1939.1628,0.0000,1939.1628,13.9262,0.0000,5785.0372,5785.0372,13.1847,9.2764,11.2306,11.2306,10.8925,163387.1992,11.2306,8.3897,10.4730,9.8101,7.9174,63339.5686,10.4730,8.0469,9.9069,9.2600,6.7614,47329.4757,21.6771,1693.8786,-220557.5000,274056.2436
6998.0000,9.9866,13.3584,0.0000,242177.7000,-242177.7000,11.1342,0.0000,36607.1827,36607.1827,543.7751,278784.8827,0.0000,-278784.8827,13.3584,13.0214,37179.2000,0.0000,37179.2000,1.3713,9320.3124,0.0000,9320.3124,66.9699,0.0000,27858.8876,27858.8876,13.0214,13.2356,0.0000,15248.1000,-15248.1000,0.8055,0.0000,2464.3515,2464.3515,39.3400,17712.4515,0.0000,-17712.4515,13.2356,13.2202,1703.5000,0.0000,1703.5000,0.0629,427.7732,0.0000,427.7732,3.0714,0.0000,1275.7268,1275.7268,13.2202,13.3921,0.0000,12188.4000,-12188.4000,0.6683,0.0000,2027.8136,2027.8136,32.6377,14216.2136,0.0000,-14216.2136,13.3921,13.3308,6767.3000,0.0000,6767.3000,0.2494,1695.6732,0.0000,1695.6732,12.1795,0.0000,5071.6268,5071.6268,13.3308,9.3396,11.3352,11.3352,11.0003,165004.8138,11.3352,8.4410,10.5634,9.8881,7.9766,63813.1449,10.5634,8.0916,9.9866,9.3275,6.8127,47689.0710,21.4373,1675.1370,-223964.2000,276507.0297
6999.0000,10.0883,13.4530,0.0000,248139.5000,-248139.5000,11.4137,0.0000,37587.2393,37587.2393,557.4247,285726.7393,0.0000,-285726.7393,13.4530,13.1415,35277.4000,0.0000,35277.4000,1.2979,8831.9597,0.0000,8831.9597,63.3875,0.0000,26445.4403,26445.4403,13.1415,13.3545,0.0000,15567.8000,-15567.8000,0.8229,0.0000,2520.1461,2520.1461,40.1910,18087.9461,0.0000,-18087.9461,13.3545,13.3400,1646.9000,0.0000,1646.9000,0.0607,412.8770,0.0000,412.8770,2.9649,0.0000,1234.0230,1234.0230,13.3400,13.5401,0.0000,14567.2000,-14567.2000,0.7988,0.0000,2426.7494,2426.7494,39.0109,16993.9494,0.0000,-16993.9494,13.5401,13.4719,7724.2000,0.0000,7724.2000,0.2840,1931.4785,0.0000,1931.4785,13.8718,0.0000,5792.7215,5792.7215,13.4719,9.4489,11.4604,11.4604,11.3878,170817.6031,11.4604,8.5187,10.6759,9.9895,8.3270,66616.1915,10.6759,8.1575,10.0883,9.4167,7.1289,49902.3248,22.0170,1720.4418,-233626.0000,287336.1194
7000.0000,10.1694,13.5037,0.0000,247064.4000,-247064.4000,11.3711,0.0000,37487.3880,37487.3880,555.3445,284551.7880,0.0000,-284551.7880,13.5037,13.2395,30066.2000,0.0000,30066.2000,1.1045,7522.0068,0.0000,7522.0068,53.9443,0.0000,22544.1932,22544.1932,13.2395,13.4833,0.0000,17901.4000,-17901.4000,0.9467,0.0000,2901.8229,2901.8229,46.2370,20803.2229,0.0000,-20803.2229,13.4833,13.4646,2124.8000,0.0000,2124.8000,0.0782,531.7358,0.0000,531.7358,3.8181,0.0000,1593.0642,1593.0642,13.4646,13.6940,0.0000,16772.4000,-16772.4000,0.9198,0.0000,2797.9611,2797.9611,44.9209,19570.3611,0.0000,-19570.3611,13.6940,13.6148,9000.2000,0.0000,9000.2000,0.3302,2245.7728,0.0000,2245.7728,16.1262,0.0000,6754.4272,6754.4272,13.6148,9.5182,11.5665,11.5665,11.6533,174799.6748,11.5665,8.5713,10.7678,10.0689,8.5202,68161.6599,10.7678,8.2030,10.1694,9.4854,7.2960,51072.1273,22.1258,1728.9386,-240547.0000,294033.4621
7001.0000,10.2913,13.7350,0.0000,258531.3000,-258531.3000,11.9046,0.0000,39327.0821,39327.0821,581.3999,297858.3821,0.0000,-297858.3821,13.7350,13.5646,19635.0000,0.0000,19635.0000,0.7208,4896.6476,0.0000,4896.6476,35.2010,0.0000,14738.3524,14738.3524,13.5646,13.8019,0.0000,17649.7000,-17649.7000,0.9338,0.0000,2874.0489,2874.0489,45.6043,20523.7489,0.0000,-20523.7489,13.8019,13.7902,1347.0000,0.0000,1347.0000,0.0495,335.6106,0.0000,335.6106,2.4156,0.0000,1011.3894,1011.3894,13.7902,14.0134,0.0000,16534.5000,-16534.5000,0.9068,0.0000,2768.4246,2768.4246,44.2886,19302.9246,0.0000,-19302.9246,14.0134,13.9102,11871.0000,0.0000,11871.0000,0.4345,2949.1370,0.0000,2949.1370,21.2193,0.0000,8921.8630,8921.8630,13.9102,9.5823,11.7462,11.7462,12.4779,187169.1675,11.7462,8.6224,10.9132,10.1843,9.0063,72050.2570,10.9132,8.2478,10.2913,9.5805,7.6847,53793.1347,22.4248,1752.3090,-259862.5000,313012.5593
7002.0000,9.7671,13.1839,0.0000,159276.8000,-159276.8000,7.3395,0.0000,23967.7910,23967.7910,358.4514,183244.5910,0.0000,-183244.5910,13.1839,12.9579,16184.5000,0.0000,16184.5000,0.5920,4067.0907,0.0000,4067.0907,28.9114,0.0000,12117.4093,12117.4093,12.9579,12.9637,0.0000,264.7000,-264.7000,0.0140,0.0000,42.7432,42.7432,0.6848,307.4432,0.0000,-307.4432,12.9637,12.9479,1129.5000,0.0000,1129.5000,0.0413,284.7126,0.0000,284.7126,2.0156,0.0000,844.7874,844.7874,12.9479,13.2550,0.0000,14127.1000,-14127.1000,0.7750,0.0000,2343.5245,2343.5245,37.8520,16470.6245,0.0000,-16470.6245,13.2550,13.0602,13944.5000,0.0000,13944.5000,0.5079,3500.7198,0.0000,3500.7198,24.8036,0.0000,10443.7802,10443.7802,13.0602,9.0702,11.0652,11.0652,7.1329,106994.0117,11.0652,8.2706,10.3200,9.6679,4.9959,39967.3461,10.3200,7.9506,9.7671,9.1353,4.2356,29649.1039,13.9046,1086.5250,-142410.1000,176610.4617
7003.0000,9.6092,13.0680,13.1000,150333.6000,-150320.5000,6.9067,2.8986,22549.4521,22552.3508,337.3104,172883.0521,10.2014,-172872.8508,13.0680,12.8259,16170.1000,0.0000,16170.1000,0.5965,4070.0492,0.0000,4070.0492,29.1343,0.0000,12100.0508,12100.0508,12.8259,12.8259,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8259,12.8130,860.8000,0.0000,860.8000,0.0319,217.4010,0.0000,217.4010,1.5563,0.0000,643.3990,643.3990,12.8130,13.0741,0.0000,11193.9000,-11193.9000,0.6137,0.0000,1854.3184,1854.3184,29.9709,13048.2184,0.0000,-13048.2184,13.0741,12.8748,13306.5000,0.0000,13306.5000,0.4904,3348.9897,0.0000,3348.9897,23.9482,0.0000,9957.5103,9957.5103,12.8748,8.8757,10.8753,10.8753,6.6628,99941.8330,10.8753,8.1425,10.1465,9.5089,4.5530,36423.8385,10.1465,7.8439,9.6092,8.9952,3.8363,26854.0019,12.9587,1012.6083,-131177.0000,163219.6734
7004.0000,9.2674,12.3564,600.4000,92131.3000,-91530.9000,4.2627,133.6704,13724.6179,13858.2883,208.1810,105855.9179,466.7296,-105389.1883,12.3564,12.0029,16170.4000,0.0000,16170.4000,0.5976,4111.0771,0.0000,4111.0771,29.1880,0.0000,12059.3229,12059.3229,12.0029,11.9768,1132.4000,0.0000,1132.4000,0.0639,240.7801,0.0000,240.7801,3.1223,0.0000,891.6199,891.6199,11.9768,11.9562,942.4000,0.0000,942.4000,0.0350,240.8878,0.0000,240.8878,1.7076,0.0000,701.5122,701.5122,11.9562,12.2596,0.0000,8890.2000,-8890.2000,0.4873,0.0000,1460.2325,1460.2325,23.8007,10350.4325,0.0000,-10350.4325,12.2596,11.9933,12190.0000,0.0000,12190.0000,0.4505,3103.3799,0.0000,3103.3799,22.0011,0.0000,9086.6201,9086.6201,11.9933,8.7616,10.3774,10.3774,3.6751,55127.1534,10.3774,7.9945,9.7420,9.1860,2.7100,21680.0111,9.7420,7.7082,9.2674,8.7251,2.3129,16190.5596,8.8455,691.2016,-69985.9000,92997.7241
7005.0000,9.1316,12.2391,1159.9000,87114.8000,-85954.9000,4.0569,258.8698,12942.2871,13201.1569,198.1328,100057.0871,901.0302,-99156.0569,12.2391,11.9192,13695.3000,0.0000,13695.3000,0.5119,3487.6215,0.0000,3487.6215,25.0015,0.0000,10207.6785,10207.6785,11.9192,11.8399,3214.6000,0.0000,3214.6000,0.1843,684.4594,0.0000,684.4594,9.0007,0.0000,2530.1406,2530.1406,11.8399,11.8271,548.8000,0.0000,548.8000,0.0206,140.5541,0.0000,140.5541,1.0080,0.0000,408.2459,408.2459,11.8271,12.0726,0.0000,6728.8000,-6728.8000,0.3687,0.0000,1103.8815,1103.8815,18.0060,7832.6815,0.0000,-7832.6815,12.0726,11.8402,9957.1000,0.0000,9957.1000,0.3728,2541.6712,0.0000,2541.6712,18.2055,0.0000,7415.4288,7415.4288,11.8402,8.5692,10.2047,10.2047,3.4791,52185.7824,10.2047,7.8963,9.5891,9.0505,2.4552,19641.8725,9.5891,7.6282,9.1316,8.6087,2.0856,14599.3811,8.2728,646.4510,-65267.9000,86427.0361
7006.0000,8.9622,11.4105,2565.6000,72067.1000,-69501.5000,3.4464,574.3581,10670.9493,11245.3074,168.3182,82738.0493,1991.2419,-80746.8074,11.4105,11.1096,13366.8000,0.0000,13366.8000,0.5006,3444.5802,0.0000,3444.5802,24.4479,0.0000,9922.2198,9922.2198,11.1096,10.6216,20520.7000,0.0000,20520.7000,1.1783,4428.7847,0.0000,4428.7847,57.5473,0.0000,16091.9153,16091.9153,10.6216,10.6121,427.0000,0.0000,427.0000,0.0161,111.3046,0.0000,111.3046,0.7861,0.0000,315.6954,315.6954,10.6121,10.7620,0.0000,4255.1000,-4255.1000,0.2331,0.0000,690.8047,690.8047,11.3860,4945.9047,0.0000,-4945.9047,10.7620,10.5672,8681.2000,0.0000,8681.2000,0.3260,2258.2622,0.0000,2258.2622,15.9207,0.0000,6422.9378,6422.9378,10.5672,9.1222,9.8447,9.8447,1.5886,23829.7376,9.8447,7.9996,9.3527,8.9222,2.0284,16227.0751,9.3527,7.6790,8.9622,8.5158,1.8400,12879.7355,8.5508,668.1749,-30760.9000,52936.5481
7007.0000,8.8438,11.0265,3639.0000,64957.3000,-61318.3000,3.1809,816.4118,9595.9084,10412.3202,155.3486,74553.2084,2822.5882,-71730.6202,11.0265,10.7251,13372.0000,0.0000,13372.0000,0.5076,3465.1233,0.0000,3465.1233,24.7902,0.0000,9906.8767,9906.8767,10.7251,10.0595,27943.4000,0.0000,27943.4000,1.6293,6070.2302,0.0000,6070.2302,79.5746,0.0000,21873.1698,21873.1698,10.0595,10.0502,411.5000,0.0000,411.5000,0.0158,108.1541,0.0000,108.1541,0.7730,0.0000,303.3459,303.3459,10.0502,10.1537,0.0000,2928.2000,-2928.2000,0.1604,0.0000,473.3685,473.3685,7.8341,3401.5685,0.0000,-3401.5685,10.1537,10.0448,4853.3000,0.0000,4853.3000,0.1862,1273.8151,0.0000,1273.8151,9.0953,0.0000,3579.4849,3579.4849,10.0448,9.2012,9.6230,9.6230,0.9241,13861.2105,9.6230,8.0217,9.1960,8.8224,1.7542,14033.4733,9.1960,7.6867,8.8438,8.4413,1.6534,11573.8796,8.5204,665.7981,-17666.3000,39468.5634
7008.0000,8.7554,10.8220,4570.7000,59450.9000,-54880.2000,2.9819,1027.0895,8767.3353,9794.4248,145.6323,68218.2353,3543.6105,-64674.6248,10.8220,10.5058,13372.1000,0.0000,13372.1000,0.5108,3475.4734,0.0000,3475.4734,24.9489,0.0000,9896.6266,9896.6266,10.5058,9.7723,29356.4000,0.0000,29356.4000,1.7244,6401.1316,0.0000,6401.1316,84.2160,0.0000,22955.2684,22955.2684,9.7723,9.7623,424.7000,0.0000,424.7000,0.0165,112.0989,0.0000,112.0989,0.8055,0.0000,312.6011,312.6011,9.7623,9.8417,0.0000,2140.4000,-2140.4000,0.1173,0.0000,345.3106,345.3106,5.7270,2485.7106,0.0000,-2485.7106,9.8417,9.8063,1504.0000,0.0000,1504.0000,0.0583,396.5700,0.0000,396.5700,2.8478,0.0000,1107.4300,1107.4300,9.8063,9.1581,9.4822,9.4822,0.6763,10143.7634,9.4822,7.9999,9.0869,8.7411,1.5463,12370.4800,9.0869,7.6663,8.7554,8.3766,1.4820,10373.9434,8.1138,634.0261,-12363.4000,32888.1867
7009.0000,8.6689,10.4552,5970.2000,54379.0000,-48408.8000,2.8309,1343.6900,8005.9059,9349.5958,138.2562,62384.9059,4626.5100,-57758.3958,10.4552,10.1492,13395.1000,0.0000,13395.1000,0.5135,3500.1761,0.0000,3500.1761,25.0776,0.0000,9894.9239,9894.9239,10.1492,9.2902,35581.4000,0.0000,35581.4000,2.0989,7806.2806,0.0000,7806.2806,102.5054,0.0000,27775.1194,27775.1194,9.2902,9.2808,412.4000,0.0000,412.4000,0.0161,109.6367,0.0000,109.6367,0.7860,0.0000,302.7633,302.7633,9.2808,9.3435,0.0000,1747.4000,-1747.4000,0.0957,0.0000,281.0124,281.0124,4.6759,2028.4124,0.0000,-2028.4124,9.3435,9.3239,866.9000,0.0000,866.9000,0.0338,230.2819,0.0000,230.2819,1.6503,0.0000,636.6181,636.6181,9.3239,9.2918,9.3078,9.3078,0.0345,517.7909,9.3078,8.0347,8.9683,8.6713,1.3722,10977.4527,8.9683,7.6851,8.6689,8.3267,1.3831,9681.5719,8.3833,655.0834,99.6000,21176.8155
7010.0000,8.5983,10.2539,7141.6000,49509.4000,-42367.8000,2.6764,1609.4051,7279.0280,8888.4331,130.7087,56788.4280,5532.1949,-51256.2331,10.2539,9.9346,13396.8000,0.0000,13396.8000,0.5167,3510.9881,0.0000,3510.9881,25.2367,0.0000,9885.8119,9885.8119,9.9346,9.0641,34560.7000,0.0000,34560.7000,2.0528,7610.6121,0.0000,7610.6121,100.2537,0.0000,26950.0879,26950.0879,9.0641,9.0540,424.2000,0.0000,424.2000,0.0167,113.1562,0.0000,113.1562,0.8154,0.0000,311.0438,311.0438,9.0540,9.1041,0.0000,1336.8000,-1336.8000,0.0733,0.0000,214.6796,214.6796,3.5779,1551.4796,0.0000,-1551.4796,9.1041,9.0950,387.8000,0.0000,387.8000,0.0152,103.3843,0.0000,103.3843,0.7447,0.0000,284.4157,284.4157,9.0950,9.2871,9.1910,9.1910,-0.1983,-2974.2182,9.1910,8.0240,8.8798,8.6075,1.2043,9634.5479,8.8798,7.6733,8.5983,8.2765,1.2451,8715.8289,8.0266,627.2089,5064.9000,15376.1586
7011.0000,8.5245,9.9473,8239.1000,44837.4000,-36598.3000,2.5270,1859.2367,6582.7697,8442.0065,123.4152,51420.1697,6379.8633,-45040.3065,9.9473,9.6355,13396.9000,0.0000,13396.9000,0.5185,3526.9379,0.0000,3526.9379,25.3235,0.0000,9869.9621,9869.9621,9.6355,8.6692,39287.8000,0.0000,39287.8000,2.3433,8696.8319,0.0000,8696.8319,114.4422,0.0000,30590.9681,30590.9681,8.6692,8.6596,412.8000,0.0000,412.8000,0.0163,110.7714,0.0000,110.7714,0.7966,0.0000,302.0286,302.0286,8.6596,8.6941,0.0000,939.4000,-939.4000,0.0515,0.0000,150.5152,150.5152,2.5146,1089.9152,0.0000,-1089.9152,8.6941,8.6851,387.8000,0.0000,387.8000,0.0153,104.0238,0.0000,104.0238,0.7478,0.0000,283.7762,283.7762,8.6851,9.3994,9.0422,9.0422,-0.7537,-11306.1182,9.0422,8.0538,8.7786,8.5480,1.0431,8344.8287,8.7786,7.6896,8.5245,8.2341,1.1492,8044.3734,8.2079,641.3758,15947.6000,5083.0840
7012.0000,8.5549,10.4673,5890.3000,61994.9000,-56104.6000,3.1720,1328.4694,9107.0548,10435.5242,154.9166,71101.9548,4561.8306,-66540.1242,10.4673,10.1828,13397.0000,0.0000,13397.0000,0.5213,3500.0538,0.0000,3500.0538,25.4573,0.0000,9896.9462,9896.9462,10.1828,9.3484,37187.6000,0.0000,37187.6000,2.2310,8153.9263,0.0000,8153.9263,108.9586,0.0000,29033.6737,29033.6737,9.3484,9.3394,425.2000,0.0000,425.2000,0.0169,112.9413,0.0000,112.9413,0.8263,0.0000,312.2587,312.2587,9.3394,9.3627,0.0000,699.9000,-699.9000,0.0384,0.0000,112.5980,112.5980,1.8740,812.4980,0.0000,-812.4980,9.3627,9.3444,867.3000,0.0000,867.3000,0.0345,230.3222,0.0000,230.3222,1.6848,0.0000,636.9778,636.9778,9.3444,8.9402,9.1423,9.1423,0.4688,7032.0084,9.1423,7.9738,8.8307,8.5581,1.3553,10842.1133,8.8307,7.6486,8.5549,8.2396,1.3711,9597.4752,9.0211,704.9225,-4927.4000,27471.5970
7013.0000,8.5565,10.5059,5801.8000,69038.7000,-63236.9000,3.4884,1308.4706,10142.1080,11450.5786,170.3689,79180.8080,4493.3294,-74687.4786,10.5059,10.2476,13391.9000,0.0000,13391.9000,0.5164,3496.7390,0.0000,3496.7390,25.2223,0.0000,9895.1610,9895.1610,10.2476,9.4304,40092.8000,0.0000,40092.8000,2.3798,8781.0974,0.0000,8781.0974,116.2254,0.0000,31311.7026,31311.7026,9.4304,9.4200,540.7000,0.0000,540.7000,0.0213,143.4446,0.0000,143.4446,1.0382,0.0000,397.2554,397.2554,9.4200,9.4409,0.0000,688.1000,-688.1000,0.0377,0.0000,110.7572,110.7572,1.8416,798.8572,0.0000,-798.8572,9.4409,9.3537,4543.7000,0.0000,4543.7000,0.1786,1205.2294,0.0000,1205.2294,8.7223,0.0000,3338.4706,3338.4706,9.3537,8.9245,9.1391,9.1391,0.5482,8222.6288,9.1391,7.9796,8.8299,8.5593,1.4808,11846.6410,8.8299,7.6582,8.5565,8.2441,1.4964,10474.4595,9.9333,776.2048,-5355.9000,30543.7294
7014.0000,8.8100,11.7708,2488.5000,127957.6000,-125469.1000,5.9824,558.6399,18890.2305,19448.8704,292.1698,146847.8305,1929.8601,-144917.9704,11.7708,11.5674,13389.7000,0.0000,13389.7000,0.5160,3432.6505,0.0000,3432.6505,25.2016,0.0000,9957.0495,9957.0495,11.5674,11.2174,21793.9000,0.0000,21793.9000,1.2920,4667.5742,0.0000,4667.5742,63.0993,0.0000,17126.3258,17126.3258,11.2174,11.2096,513.2000,0.0000,513.2000,0.0201,132.6194,0.0000,132.6194,0.9840,0.0000,380.5806,380.5806,11.2096,11.2280,83.8000,831.8000,-748.0000,0.0506,18.0030,135.7077,153.7107,2.4719,967.5077,65.7970,-901.7107,11.2280,10.9969,15253.0000,0.0000,15253.0000,0.5987,3941.0205,0.0000,3941.0205,29.2403,0.0000,11311.9795,11311.9795,10.9969,8.3257,9.6613,9.6613,4.3579,65368.5982,9.6613,7.8513,9.1786,8.7563,2.9530,23624.3046,9.1786,7.5988,8.8100,8.3887,2.5775,18042.3911,12.6898,991.6003,-75267.3000,107035.2939
7015.0000,9.0348,12.2580,970.0000,167530.5000,-166560.5000,7.7096,216.8669,24841.7214,25058.5884,376.5220,192372.2214,753.1331,-191619.0884,12.2580,11.9728,22741.5000,0.0000,22741.5000,0.8582,5789.7573,0.0000,5789.7573,41.9115,0.0000,16951.7427,16951.7427,11.9728,11.7479,16982.9000,0.0000,16982.9000,0.9817,3612.8342,0.0000,3612.8342,47.9434,0.0000,13370.0658,13370.0658,11.7479,11.7351,1023.6000,0.0000,1023.6000,0.0390,262.5014,0.0000,262.5014,1.9037,0.0000,761.0986,761.0986,11.7351,11.7456,428.7000,825.7000,-397.0000,0.0701,91.3306,135.3436,226.6743,3.4239,961.0436,337.3694,-623.6743,11.7456,11.5429,16212.1000,0.0000,16212.1000,0.6173,4157.7177,0.0000,4157.7177,30.1464,0.0000,12054.3823,12054.3823,11.5429,8.4835,10.0132,10.0132,6.0627,90940.0217,10.0132,7.9164,9.4540,8.9648,4.1552,33241.3091,9.4540,7.6574,9.0348,8.5557,3.5603,24922.4343,15.4136,1204.4420,-109997.4000,149103.7651
7016.0000,9.2306,12.6045,258.6000,180451.5000,-180192.9000,8.2691,57.6119,26861.7648,26919.3767,403.8476,207313.2648,200.9881,-207112.2767,12.6045,12.2671,27744.9000,0.0000,27744.9000,1.0387,7029.0219,0.0000,7029.0219,50.7301,0.0000,20715.8781,20715.8781,12.2671,12.4187,1357.5000,8945.8000,-7588.3000,0.5489,287.3941,1431.4943,1718.8883,26.8088,10377.2943,1070.1059,-9307.1883,12.4187,12.3977,1726.0000,0.0000,1726.0000,0.0652,438.4224,0.0000,438.4224,3.1821,0.0000,1287.5776,1287.5776,12.3977,12.4145,548.4000,1258.6000,-710.2000,0.1005,115.6220,207.6139,323.2360,4.9063,1466.2139,432.7780,-1033.4360,12.4145,12.2253,15572.7000,0.0000,15572.7000,0.5879,3955.8641,0.0000,3955.8641,28.7116,0.0000,11616.8359,11616.8359,12.2253,8.4817,10.3535,10.3535,7.6600,114900.0540,10.3535,7.9242,9.7057,9.1389,4.9707,39765.9620,9.7057,7.6695,9.2306,8.6876,4.1664,29165.0715,15.9153,1243.6476,-143447.8000,183831.0876
