Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7017.0000,9.3652,12.7797,7.6000,191525.2000,-191517.6000,8.7710,1.6890,28586.9898,28588.6789,428.3618,220112.1898,5.9110,-220106.2789,12.7797,12.4141,31542.9000,0.0000,31542.9000,1.1744,7971.5417,0.0000,7971.5417,57.3551,0.0000,23571.3583,23571.3583,12.4141,12.5721,13.3000,8789.0000,-8775.7000,0.4641,2.8090,1409.0625,1411.8715,22.6635,10198.0625,10.4910,-10187.5715,12.5721,12.5505,1865.2000,0.0000,1865.2000,0.0697,472.7546,0.0000,472.7546,3.4016,0.0000,1392.4454,1392.4454,12.5505,12.5924,274.3000,2504.4000,-2230.1000,0.1528,57.6949,413.7497,471.4446,7.4632,2918.1497,216.6051,-2701.5446,12.5924,12.4343,13654.6000,0.0000,13654.6000,0.5099,3459.9111,0.0000,3459.9111,24.9040,0.0000,10194.6889,10194.6889,12.4343,8.6508,10.5425,10.5425,8.1296,121944.6500,10.5425,7.9983,9.8641,9.2704,5.4667,43733.5929,9.8641,7.7260,9.3652,8.7950,4.5940,32158.1996,16.7128,1305.9581,-155460.7000,197836.4425
7018.0000,9.4916,12.9021,0.0000,205633.2000,-205633.2000,9.4240,0.0000,30770.9066,30770.9066,460.2530,236404.1066,0.0000,-236404.1066,12.9021,12.5004,37243.2000,0.0000,37243.2000,1.3828,9395.9706,0.0000,9395.9706,67.5316,0.0000,27847.2294,27847.2294,12.5004,12.6351,0.0000,8043.8000,-8043.8000,0.4242,0.0000,1291.0366,1291.0366,20.7191,9334.8366,0.0000,-9334.8366,12.6351,12.6145,1912.7000,0.0000,1912.7000,0.0712,484.3638,0.0000,484.3638,3.4797,0.0000,1428.3362,1428.3362,12.6145,12.6775,132.9000,3839.7000,-3706.8000,0.2180,27.9258,634.7651,662.6909,10.6451,4474.4651,104.9742,-4369.4909,12.6775,12.5441,12375.9000,0.0000,12375.9000,0.4609,3132.1463,0.0000,3132.1463,22.5077,0.0000,9243.7537,9243.7537,12.5441,8.8451,10.6946,10.6946,8.5468,128202.1972,10.6946,8.1037,10.0037,9.3992,5.9865,47891.6851,10.0037,7.8091,9.4916,8.9064,5.0707,35494.8564,17.9716,1404.3271,-165852.0000,211588.7386
7019.0000,9.6756,13.0382,0.0000,223081.1000,-223081.1000,10.2312,0.0000,33506.4290,33506.4290,499.6743,256587.5290,0.0000,-256587.5290,13.0382,12.6544,39146.7000,0.0000,39146.7000,1.4506,9857.4023,0.0000,9857.4023,70.8457,0.0000,29289.2977,29289.2977,12.6544,12.8821,0.0000,14968.5000,-14968.5000,0.7897,0.0000,2407.3100,2407.3100,38.5680,17375.8100,0.0000,-17375.8100,12.8821,12.8600,2260.0000,0.0000,2260.0000,0.0841,570.3285,0.0000,570.3285,4.1074,0.0000,1689.6715,1689.6715,12.8600,12.9325,23.5000,4762.9000,-4739.4000,0.2624,4.9193,789.3816,794.3009,12.8144,5552.2816,18.5807,-5533.7009,12.9325,12.8347,9978.3000,0.0000,9978.3000,0.3711,2516.3240,0.0000,2516.3240,18.1227,0.0000,7461.9760,7461.9760,12.8347,9.0322,10.9335,10.9335,9.6716,145073.9998,10.9335,8.2284,10.2121,9.5809,6.8804,55043.2942,10.2121,7.9128,9.6756,9.0625,5.8483,40937.8897,19.7836,1545.9178,-191404.0000,241055.1838
7020.0000,9.8717,13.2191,0.0000,236414.3000,-236414.3000,10.8544,0.0000,35651.5784,35651.5784,530.1106,272065.8784,0.0000,-272065.8784,13.2191,12.9066,33919.5000,0.0000,33919.5000,1.2542,8519.6301,0.0000,8519.6301,61.2542,0.0000,25399.8699,25399.8699,12.9066,13.2303,0.0000,22653.4000,-22653.4000,1.1958,0.0000,3655.4961,3655.4961,58.4024,26308.8961,0.0000,-26308.8961,13.2303,13.2055,2696.0000,0.0000,2696.0000,0.0999,677.0544,0.0000,677.0544,4.8806,0.0000,2018.9456,2018.9456,13.2055,13.2896,0.0000,5865.2000,-5865.2000,0.3215,0.0000,975.6516,975.6516,15.7027,6840.8516,0.0000,-6840.8516,13.2896,13.2094,8699.6000,0.0000,8699.6000,0.3222,2182.9534,0.0000,2182.9534,15.7366,0.0000,6516.6466,6516.6466,13.2094,9.1920,11.2007,11.2007,10.8840,163259.4259,11.2007,8.3423,10.4385,9.7715,7.7441,61952.7881,10.4385,8.0093,9.8717,9.2239,6.5810,46066.6727,21.0722,1646.6090,-219617.8000,271278.8867
7021.0000,9.9822,13.3152,0.0000,243509.5000,-243509.5000,11.1931,0.0000,36805.0962,36805.0962,546.6516,280314.5962,0.0000,-280314.5962,13.3152,12.9665,39141.3000,0.0000,39141.3000,1.4432,9818.0701,0.0000,9818.0701,70.4835,0.0000,29323.2299,29323.2299,12.9665,13.2706,0.0000,22021.2000,-22021.2000,1.1636,0.0000,3556.3532,3556.3532,56.8266,25577.5532,0.0000,-25577.5532,13.2706,13.2477,2574.5000,0.0000,2574.5000,0.0949,646.1788,0.0000,646.1788,4.6352,0.0000,1928.3212,1928.3212,13.2477,13.3380,0.0000,6508.6000,-6508.6000,0.3569,0.0000,1083.1750,1083.1750,17.4298,7591.7750,0.0000,-7591.7750,13.3380,13.2690,7740.5000,0.0000,7740.5000,0.2851,1940.9855,0.0000,1940.9855,13.9233,0.0000,5799.5145,5799.5145,13.2690,9.3651,11.3171,11.3171,10.9442,164163.3128,11.3171,8.4556,10.5540,9.8864,8.0218,64174.7050,10.5540,8.1032,9.9822,9.3286,6.8706,48094.5115,21.8051,1703.8802,-222583.0000,276432.5293
7022.0000,10.1199,13.5046,0.0000,255332.1000,-255332.1000,11.7442,0.0000,38702.0986,38702.0986,573.5670,294034.1986,0.0000,-294034.1986,13.5046,13.1832,37241.9000,0.0000,37241.9000,1.3711,9317.1158,0.0000,9317.1158,66.9625,0.0000,27924.7842,27924.7842,13.1832,13.5030,0.0000,23910.5000,-23910.5000,1.2637,0.0000,3872.8916,3872.8916,61.7162,27783.3916,0.0000,-27783.3916,13.5030,13.4883,1707.4000,0.0000,1707.4000,0.0629,427.1641,0.0000,427.1641,3.0721,0.0000,1280.2359,1280.2359,13.4883,13.5676,0.0000,5904.5000,-5904.5000,0.3238,0.0000,985.2437,985.2437,15.8126,6889.7437,0.0000,-6889.7437,13.5676,13.5090,6781.5000,0.0000,6781.5000,0.2496,1695.1076,0.0000,1695.1076,12.1891,0.0000,5086.3924,5086.3924,13.5090,9.4833,11.4962,11.4962,11.6573,174859.0630,11.4962,8.5468,10.7097,10.0215,8.5403,68322.4083,10.7097,8.1821,10.1199,9.4459,7.3191,51233.7109,22.5228,1759.9667,-239416.3000,294415.1822
7023.0000,10.2184,13.6415,0.0000,262010.8000,-262010.8000,12.0612,0.0000,39795.8458,39795.8458,589.0514,301806.6458,0.0000,-301806.6458,13.6415,13.3407,35344.7000,0.0000,35344.7000,1.2974,8825.7681,0.0000,8825.7681,63.3640,0.0000,26518.9319,26518.9319,13.3407,13.6387,0.0000,22609.1000,-22609.1000,1.1959,0.0000,3670.0836,3670.0836,58.4059,26279.1836,0.0000,-26279.1836,13.6387,13.6247,1650.8000,0.0000,1650.8000,0.0606,412.2294,0.0000,412.2294,2.9595,0.0000,1238.5706,1238.5706,13.6247,13.7069,0.0000,6211.4000,-6211.4000,0.3407,0.0000,1038.0398,1038.0398,16.6379,7249.4398,0.0000,-7249.4398,13.7069,13.6410,7740.5000,0.0000,7740.5000,0.2839,1931.1017,0.0000,1931.1017,13.8632,0.0000,5809.3983,5809.3983,13.6410,9.5903,11.6157,11.6157,11.9050,178574.5267,11.6157,8.6244,10.8180,10.1200,8.7912,70329.9316,10.8180,8.2484,10.2184,9.5332,7.5519,52863.5371,22.8595,1786.2765,-246095.3000,301767.9954
7024.0000,10.2996,13.7452,0.0000,264059.8000,-264059.8000,12.1627,0.0000,40175.0392,40175.0392,594.0065,304234.8392,0.0000,-304234.8392,13.7452,13.4892,30123.0000,0.0000,30123.0000,1.1034,7511.1250,0.0000,7511.1250,53.8884,0.0000,22611.8750,22611.8750,13.4892,13.8093,0.0000,24309.7000,-24309.7000,1.2866,0.0000,3954.3416,3954.3416,62.8377,28264.0416,0.0000,-28264.0416,13.8093,13.7912,2122.1000,0.0000,2122.1000,0.0777,528.6765,0.0000,528.6765,3.7965,0.0000,1593.4235,1593.4235,13.7912,13.8638,0.0000,5486.2000,-5486.2000,0.3009,0.0000,918.5827,918.5827,14.6973,6404.7827,0.0000,-6404.7827,13.8638,13.7870,9019.2000,0.0000,9019.2000,0.3300,2245.2613,0.0000,2245.2613,16.1185,0.0000,6773.9387,6773.9387,13.7870,9.6576,11.7223,11.7223,12.1536,182303.6443,11.7223,8.6764,10.9101,10.1994,8.9646,71716.9796,10.9101,8.2937,10.2996,9.6019,7.7005,53903.5228,22.8922,1788.8275,-252591.4000,307924.1466
7025.0000,10.3828,13.9721,0.0000,271455.6000,-271455.6000,12.5094,0.0000,41372.2768,41372.2768,610.9394,312827.8768,0.0000,-312827.8768,13.9721,13.8025,19672.3000,0.0000,19672.3000,0.7194,4889.9976,0.0000,4889.9976,35.1363,0.0000,14782.3024,14782.3024,13.8025,14.0739,0.0000,20334.7000,-20334.7000,1.0769,0.0000,3322.5224,3322.5224,52.5936,23657.2224,0.0000,-23657.2224,14.0739,14.0622,1356.9000,0.0000,1356.9000,0.0496,336.8185,0.0000,336.8185,2.4211,0.0000,1020.0815,1020.0815,14.0622,14.1294,0.0000,5014.1000,-5014.1000,0.2751,0.0000,842.1795,842.1795,13.4347,5856.2795,0.0000,-5856.2795,14.1294,14.0267,11896.4000,0.0000,11896.4000,0.4343,2950.7634,0.0000,2950.7634,21.2092,0.0000,8945.6366,8945.6366,14.0267,9.6812,11.8540,11.8540,12.6247,189371.1875,11.8540,8.6984,11.0125,10.2762,9.1675,73340.2369,11.0125,8.3138,10.3828,9.6632,7.8402,54881.3916,22.5970,1765.7624,-263878.8000,317592.8160
7026.0000,9.8223,13.4553,0.0000,166883.8000,-166883.8000,7.6943,0.0000,25140.8198,25140.8198,375.7766,192024.6198,0.0000,-192024.6198,13.4553,13.2254,16205.3000,0.0000,16205.3000,0.5906,4056.9862,0.0000,4056.9862,28.8432,0.0000,12148.3138,12148.3138,13.2254,13.2348,0.0000,424.8000,-424.8000,0.0225,0.0000,68.8468,68.8468,1.1001,493.6468,0.0000,-493.6468,13.2348,13.2189,1121.8000,0.0000,1121.8000,0.0408,281.7034,0.0000,281.7034,1.9935,0.0000,840.0966,840.0966,13.2189,13.3312,0.0000,5089.8000,-5089.8000,0.2793,0.0000,846.7901,846.7901,13.6415,5936.5901,0.0000,-5936.5901,13.3312,13.1331,13974.3000,0.0000,13974.3000,0.5081,3504.4859,0.0000,3504.4859,24.8125,0.0000,10469.8141,10469.8141,13.1331,9.1281,11.1306,11.1306,7.0560,105840.6320,11.1306,8.3157,10.3799,9.7231,4.9593,39674.3921,10.3799,7.9899,9.8223,9.1849,4.2107,29475.1391,13.7034,1070.8018,-141097.0000,174990.1632
7027.0000,9.6652,13.3060,0.0000,158225.7000,-158225.7000,7.2708,0.0000,23760.2047,23760.2047,355.0954,181985.9047,0.0000,-181985.9047,13.3060,13.0630,16214.5000,0.0000,16214.5000,0.5957,4067.7099,0.0000,4067.7099,29.0908,0.0000,12146.7901,12146.7901,13.0630,13.0630,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0630,13.0501,862.1000,0.0000,862.1000,0.0318,217.0075,0.0000,217.0075,1.5520,0.0000,645.0925,645.0925,13.0501,13.1567,0.0000,4569.8000,-4569.8000,0.2506,0.0000,758.8993,758.8993,12.2379,5328.6993,0.0000,-5328.6993,13.1567,12.9570,13334.9000,0.0000,13334.9000,0.4908,3352.2698,0.0000,3352.2698,23.9707,0.0000,9982.6302,9982.6302,12.9570,8.9319,10.9444,10.9444,6.7064,100596.2362,10.9444,8.1844,10.2084,9.5644,4.5986,36788.8047,10.2084,7.8802,9.6652,9.0443,3.8792,27154.5986,12.9595,1012.6723,-132384.0000,164539.6395
7028.0000,9.3157,12.6433,208.4000,97077.6000,-96869.2000,4.4687,46.3569,14475.4025,14521.7594,218.2443,111553.0025,162.0431,-111390.9594,12.6433,12.2820,16196.4000,0.0000,16196.4000,0.5964,4101.0287,0.0000,4101.0287,29.1260,0.0000,12095.3713,12095.3713,12.2820,12.2779,174.9000,0.0000,174.9000,0.0098,37.0188,0.0000,37.0188,0.4801,0.0000,137.8812,137.8812,12.2779,12.2568,944.2000,0.0000,944.2000,0.0349,240.3160,0.0000,240.3160,1.7044,0.0000,703.8840,703.8840,12.2568,12.3997,0.0000,4106.2000,-4106.2000,0.2251,0.0000,676.4030,676.4030,10.9949,4782.6030,0.0000,-4782.6030,12.3997,12.1275,12216.0000,0.0000,12216.0000,0.4509,3103.8287,0.0000,3103.8287,22.0195,0.0000,9112.1713,9112.1713,12.1275,8.7665,10.4470,10.4470,3.7501,56251.7043,10.4470,8.0156,9.7986,9.2313,2.7129,21703.4717,9.7986,7.7288,9.3157,8.7637,2.3095,16166.7336,8.6787,678.1662,-71443.9000,94121.9096
7029.0000,9.1786,12.5331,484.4000,90592.9000,-90108.5000,4.1785,108.0178,13471.5979,13579.6157,204.0692,104064.4979,376.3822,-103688.1157,12.5331,12.2017,13721.3000,0.0000,13721.3000,0.5105,3479.7253,0.0000,3479.7253,24.9343,0.0000,10241.5747,10241.5747,12.2017,12.1732,1119.3000,0.0000,1119.3000,0.0638,237.2186,0.0000,237.2186,3.1176,0.0000,882.0814,882.0814,12.1732,12.1597,560.9000,0.0000,560.9000,0.0210,142.9716,0.0000,142.9716,1.0252,0.0000,417.9284,417.9284,12.1597,12.2946,0.0000,3580.6000,-3580.6000,0.1962,0.0000,589.2653,589.2653,9.5828,4169.8653,0.0000,-4169.8653,12.2946,12.0539,9978.3000,0.0000,9978.3000,0.3727,2539.0555,0.0000,2539.0555,18.2033,0.0000,7439.2445,7439.2445,12.0539,8.5161,10.2850,10.2850,3.6452,54677.6851,10.2850,7.8978,9.6484,9.0914,2.4596,19677.1590,9.6484,7.6350,9.1786,8.6417,2.0746,14522.1160,8.0142,626.2380,-68309.3000,88876.9602
7030.0000,9.0170,11.8060,1251.5000,74231.5000,-72980.0000,3.4705,279.8934,11003.3095,11283.2029,169.4921,85234.8095,971.6066,-84263.2029,11.8060,11.4762,13396.4000,0.0000,13396.4000,0.4993,3432.6407,0.0000,3432.6407,24.3867,0.0000,9963.7593,9963.7593,11.4762,11.1292,13346.4000,0.0000,13346.4000,0.7623,2862.7397,0.0000,2862.7397,37.2300,0.0000,10483.6603,10483.6603,11.1292,11.1188,423.5000,0.0000,423.5000,0.0159,109.5794,0.0000,109.5794,0.7754,0.0000,313.9206,313.9206,11.1188,11.2232,0.0000,2713.2000,-2713.2000,0.1487,0.0000,442.3138,442.3138,7.2610,3155.5138,0.0000,-3155.5138,11.2232,11.0096,8699.6000,0.0000,8699.6000,0.3255,2247.9321,0.0000,2247.9321,15.8974,0.0000,6451.6679,6451.6679,11.0096,8.9373,9.9735,9.9735,2.0870,31305.5062,9.9735,7.9483,9.4334,8.9609,2.0395,16316.0606,9.4334,7.6487,9.0170,8.5411,1.7974,12582.0370,7.8333,612.1024,-39827.3000,60203.6037
7031.0000,8.9055,11.4792,2136.5000,67099.2000,-64962.7000,3.1926,478.7884,9924.2969,10403.0853,155.9194,77023.4969,1657.7116,-75365.7853,11.4792,11.1395,13396.8000,0.0000,13396.8000,0.5052,3448.8895,0.0000,3448.8895,24.6755,0.0000,9947.9105,9947.9105,11.1395,10.6461,18422.0000,0.0000,18422.0000,1.0667,3973.8352,0.0000,3973.8352,52.0960,0.0000,14448.1648,14448.1648,10.6461,10.6356,415.6000,0.0000,415.6000,0.0158,108.2943,0.0000,108.2943,0.7741,0.0000,307.3057,307.3057,10.6356,10.7031,27.6000,1718.3000,-1690.7000,0.0957,5.9846,279.0136,284.9982,4.6755,1997.3136,21.6154,-1975.6982,10.7031,10.5802,4863.4000,0.0000,4863.4000,0.1852,1266.2174,0.0000,1266.2174,9.0442,0.0000,3597.1826,3597.1826,10.5802,8.9845,9.7823,9.7823,1.5576,23363.4531,9.7823,7.9436,9.2920,8.8630,1.7948,14358.3174,9.2920,7.6354,8.9055,8.4637,1.6170,11318.6870,7.5919,593.2433,-29555.6000,49040.4575
7032.0000,8.8101,11.1040,3051.3000,61439.7000,-58388.4000,2.9853,684.9803,9070.2957,9755.2760,145.7962,70509.9957,2366.3197,-68143.6760,11.1040,10.7698,13396.9000,0.0000,13396.9000,0.5080,3467.6729,0.0000,3467.6729,24.8082,0.0000,9929.2271,9929.2271,10.7698,10.0972,25519.1000,0.0000,25519.1000,1.4871,5539.3693,0.0000,5539.3693,72.6295,0.0000,19979.7307,19979.7307,10.0972,10.0867,421.5000,0.0000,421.5000,0.0162,110.7207,0.0000,110.7207,0.7915,0.0000,310.7793,310.7793,10.0867,10.1105,490.9000,939.0000,-448.1000,0.0802,107.4027,151.8376,259.2403,3.9185,1090.8376,383.4973,-707.3403,10.1105,10.0731,1506.7000,0.0000,1506.7000,0.0579,395.7060,0.0000,395.7060,2.8264,0.0000,1110.9940,1110.9940,10.0731,9.1257,9.5994,9.5994,0.9382,14073.2498,9.5994,7.9695,9.1648,8.7845,1.6139,12911.5682,9.1648,7.6449,8.8101,8.4049,1.5050,10534.9428,7.7020,601.8486,-17992.3000,37519.7609
7033.0000,8.7210,10.7046,3905.6000,56389.7000,-52484.1000,2.8031,878.1846,8310.3237,9188.5084,136.8978,64700.0237,3027.4154,-61672.6084,10.7046,10.3854,13420.3000,0.0000,13420.3000,0.5120,3493.9810,0.0000,3493.9810,25.0065,0.0000,9926.3190,9926.3190,10.3854,9.5693,32465.7000,0.0000,32465.7000,1.9054,7093.7668,0.0000,7093.7668,93.0559,0.0000,25371.9332,25371.9332,9.5693,9.5594,416.3000,0.0000,416.3000,0.0162,110.2137,0.0000,110.2137,0.7890,0.0000,306.0863,306.0863,9.5594,9.5492,1233.7000,554.6000,679.1000,0.1035,272.2821,89.3507,361.6328,5.0555,643.9507,961.4179,317.4672,9.5492,9.5287,868.3000,0.0000,868.3000,0.0337,229.9475,0.0000,229.9475,1.6453,0.0000,638.3525,638.3525,9.5287,9.2939,9.4113,9.4113,0.2433,3649.3129,9.4113,8.0187,9.0400,8.7150,1.4432,11545.9188,9.0400,7.6730,8.7210,8.3565,1.4167,9916.6022,8.0608,629.8803,-4634.4000,25111.8339
7034.0000,8.6423,10.4048,5250.4000,51276.8000,-46026.4000,2.6471,1182.2623,7545.2878,8727.5501,129.2795,58822.0878,4068.1377,-54753.9501,10.4048,10.0858,13416.1000,0.0000,13416.1000,0.5153,3508.2583,0.0000,3508.2583,25.1666,0.0000,9907.8417,9907.8417,10.0858,9.2274,34172.5000,0.0000,34172.5000,2.0205,7505.4024,0.0000,7505.4024,98.6755,0.0000,26667.0976,26667.0976,9.2274,9.2175,420.7000,0.0000,420.7000,0.0165,111.9482,0.0000,111.9482,0.8047,0.0000,308.7518,308.7518,9.2175,9.1739,2265.9000,352.6000,1913.3000,0.1550,502.9539,56.6817,559.6356,7.5710,409.2817,1762.9461,1353.6644,9.1739,9.1647,388.2000,0.0000,388.2000,0.0152,103.3828,0.0000,103.3828,0.7428,0.0000,284.8172,284.8172,9.1647,9.3552,9.2600,9.2600,-0.1972,-2958.0630,9.2600,8.0386,8.9343,8.6493,1.2648,10118.1066,8.9343,7.6828,8.6423,8.3085,1.2959,9071.3572,8.0543,629.3761,4284.4000,16231.4008
7035.0000,8.5582,10.0018,6791.1000,46286.4000,-39495.3000,2.5087,1531.5382,6799.9115,8331.4498,122.5210,53086.3115,5259.5618,-47826.7498,10.0018,9.7034,13414.8000,0.0000,13414.8000,0.5179,3528.8011,0.0000,3528.8011,25.2922,0.0000,9885.9989,9885.9989,9.7034,8.7286,41464.5000,0.0000,41464.5000,2.4659,9167.7677,0.0000,9167.7677,120.4281,0.0000,32296.7323,32296.7323,8.7286,8.7193,417.6000,0.0000,417.6000,0.0165,111.9591,0.0000,111.9591,0.8036,0.0000,305.6409,305.6409,8.7193,8.6542,3135.6000,237.8000,2897.8000,0.2021,701.8563,38.1142,739.9705,9.8692,275.9142,2433.7437,2157.8295,8.6542,8.6456,388.2000,0.0000,388.2000,0.0153,104.1938,0.0000,104.1938,0.7477,0.0000,284.0062,284.0062,8.6456,9.5010,9.0733,9.0733,-0.9447,-14169.8119,9.0733,8.0970,8.8130,8.5851,1.0782,8625.7340,8.8130,7.7212,8.5582,8.2671,1.2057,8439.9036,8.5894,671.1884,19087.6000,2895.8257
7036.0000,8.4983,9.8366,7841.2000,44456.9000,-36615.7000,2.4863,1770.2962,6523.6119,8293.9082,121.4291,50980.5119,6070.9038,-44909.6082,9.8366,9.5423,13415.0000,0.0000,13415.0000,0.5215,3537.4917,0.0000,3537.4917,25.4676,0.0000,9877.5083,9877.5083,9.5423,8.5809,41451.8000,0.0000,41451.8000,2.4835,9190.8603,0.0000,9190.8603,121.2913,0.0000,32260.9397,32260.9397,8.5809,8.5718,415.7000,0.0000,415.7000,0.0165,111.6985,0.0000,111.6985,0.8070,0.0000,304.0015,304.0015,8.5718,8.4843,4061.8000,185.7000,3876.1000,0.2575,911.4456,29.7393,941.1850,12.5751,215.4393,3150.3544,2934.9150,8.4843,8.4654,868.7000,0.0000,868.7000,0.0346,233.7603,0.0000,233.7603,1.6887,0.0000,634.9397,634.9397,8.4654,9.4599,8.9627,8.9627,-1.1123,-16685.0501,8.9627,8.1025,8.7333,8.5326,0.9621,7697.1667,8.7333,7.7262,8.4983,8.2297,1.1264,7885.0541,8.6999,679.8211,23411.6000,-1102.8294
7037.0000,8.4198,9.5089,9231.0000,41293.8000,-32062.8000,2.4234,2087.0627,6050.3499,8137.4126,118.3530,47344.1499,7143.9373,-40200.2126,9.5089,9.2418,13415.2000,0.0000,13415.2000,0.5230,3554.8129,0.0000,3554.8129,25.5407,0.0000,9860.3871,9860.3871,9.2418,8.2090,49055.9000,0.0000,49055.9000,2.9484,10934.5640,0.0000,10934.5640,143.9949,0.0000,38121.3360,38121.3360,8.2090,8.1981,549.8000,0.0000,549.8000,0.0219,148.5657,0.0000,148.5657,1.0702,0.0000,401.2343,401.2343,8.1981,8.1129,4407.5000,228.7000,4178.8000,0.2817,995.3259,36.5542,1031.8800,13.7567,265.2542,3412.1741,3146.9200,8.1129,8.0229,4553.2000,0.0000,4553.2000,0.1818,1232.1548,0.0000,1232.1548,8.8781,0.0000,3321.0452,3321.0452,8.0229,9.5446,8.7838,8.7838,-1.8723,-28084.7470,8.7838,8.1605,8.6176,8.4722,0.7668,6134.4755,8.6176,7.7701,8.4198,8.1938,1.0427,7299.0088,9.5701,747.8246,39690.1000,-14651.2627
7038.0000,8.4187,9.8054,9577.5000,46928.5000,-37351.0000,2.7006,2165.4490,6875.7939,9041.2429,131.8925,53804.2939,7412.0510,-46392.2429,9.8054,9.5102,13415.3000,0.0000,13415.3000,0.5260,3539.2096,0.0000,3539.2096,25.6868,0.0000,9876.0904,9876.0904,9.5102,8.8791,27134.3000,0.0000,27134.3000,1.6405,6019.7157,0.0000,6019.7157,80.1196,0.0000,21114.5843,21114.5843,8.8791,8.8679,511.2000,0.0000,511.2000,0.0205,136.7431,0.0000,136.7431,1.0017,0.0000,374.4569,374.4569,8.8679,8.7895,4116.8000,497.9000,3618.9000,0.2806,919.1751,79.8706,999.0457,13.7029,577.7706,3197.6249,2619.8543,8.7895,8.4550,15286.0000,0.0000,15286.0000,0.6144,4094.4320,0.0000,4094.4320,30.0069,0.0000,11191.5680,11191.5680,8.4550,9.2329,8.8440,8.8440,-0.8675,-13012.6819,8.8440,8.0635,8.6358,8.4537,0.8704,6962.9488,8.6358,7.7052,8.4187,8.1705,1.0378,7264.6111,8.6738,677.7850,22614.7000,1214.8780
7039.0000,8.5083,10.5839,6356.4000,72366.5000,-66010.1000,3.6712,1434.8122,10621.1158,12055.9280,179.2948,82987.6158,4921.5878,-78066.0280,10.5839,10.3202,13415.5000,0.0000,13415.5000,0.5233,3498.9016,0.0000,3498.9016,25.5551,0.0000,9916.5984,9916.5984,10.3202,9.8512,22577.0000,0.0000,22577.0000,1.3578,4938.6142,0.0000,4938.6142,66.3125,0.0000,17638.3858,17638.3858,9.8512,9.8380,675.2000,0.0000,675.2000,0.0268,178.0095,0.0000,178.0095,1.3073,0.0000,497.1905,497.1905,9.8380,9.7746,3991.3000,628.4000,3362.9000,0.2767,876.8348,101.4330,978.2678,13.5158,729.8330,3114.4652,2384.6322,9.7746,9.4566,16247.2000,0.0000,16247.2000,0.6451,4288.2761,0.0000,4288.2761,31.5068,0.0000,11958.9239,11958.9239,9.4566,8.6927,9.0747,9.0747,0.9577,14365.2240,9.0747,7.9426,8.7728,8.5086,1.4193,11354.0835,8.7728,7.6392,8.5083,8.2060,1.4211,9947.9623,9.7513,761.9814,-9732.3000,35667.2697
7040.0000,8.5958,11.2238,4937.7000,86676.0000,-81738.3000,4.2417,1112.7929,12742.7633,13855.5563,207.1568,99418.7633,3824.9071,-95593.8563,11.2238,10.8463,18519.4000,0.0000,18519.4000,0.7128,4785.2730,0.0000,4785.2730,34.8105,0.0000,13734.1270,13734.1270,10.8463,10.6813,7660.9000,0.0000,7660.9000,0.4535,1660.7703,0.0000,1660.7703,22.1493,0.0000,6000.1297,6000.1297,10.6813,10.6639,855.7000,0.0000,855.7000,0.0333,222.8579,0.0000,222.8579,1.6287,0.0000,632.8421,632.8421,10.6639,10.6242,3159.7000,886.8000,2272.9000,0.2368,684.8122,144.0289,828.8411,11.5645,1030.8289,2474.8878,1444.0589,10.6242,10.3070,15606.4000,0.0000,15606.4000,0.6090,4067.9134,0.0000,4067.9134,29.7443,0.0000,11538.4866,11538.4866,10.3070,8.3159,9.3114,9.3114,2.4141,36212.1209,9.3114,7.8143,8.9122,8.5628,1.8153,14522.0539,8.9122,7.5562,8.5958,8.2342,1.6441,11508.4165,9.4307,736.9299,-36823.0000,62242.5914
7041.0000,8.7551,11.8563,3152.8000,116433.8000,-113281.0000,5.4966,708.4757,17170.5859,17879.0616,268.4441,133604.3859,2444.3243,-131160.0616,11.8563,11.4486,23180.8000,0.0000,23180.8000,0.8827,5935.4763,0.0000,5935.4763,43.1076,0.0000,17245.3237,17245.3237,11.4486,11.4049,2617.4000,179.2000,2438.2000,0.1628,561.6792,28.3876,590.0668,7.9503,207.5876,2055.7208,1848.1332,11.4049,11.3851,1124.6000,0.0000,1124.6000,0.0432,289.8291,0.0000,289.8291,2.1104,0.0000,834.7709,834.7709,11.3851,11.4075,1610.0000,1900.6000,-290.6000,0.1985,344.9106,310.5554,655.4660,9.6945,2211.1554,1265.0894,-946.0660,11.4075,11.1673,13684.1000,0.0000,13684.1000,0.5263,3526.4987,0.0000,3526.4987,25.7042,0.0000,10157.6013,10157.6013,11.1673,8.1062,9.6367,9.6367,4.3154,64730.4887,9.6367,7.7433,9.1318,8.6900,2.6693,21354.7425,9.1318,7.5172,8.7551,8.3245,2.2762,15933.4229,10.9651,856.8267,-73143.9000,102018.6541
7042.0000,8.8832,12.0658,2508.9000,131346.9000,-128838.0000,6.1444,562.4706,19418.3611,19980.8317,300.0806,150765.2611,1946.4294,-148818.8317,12.0658,11.6253,27654.8000,0.0000,27654.8000,1.0421,7059.9098,0.0000,7059.9098,50.8954,0.0000,20594.8902,20594.8902,11.6253,11.6775,660.5000,2554.0000,-1893.5000,0.1725,141.3220,405.4435,546.7655,8.4249,2959.4435,519.1780,-2440.2655,11.6775,11.6610,1035.6000,0.0000,1035.6000,0.0393,265.8472,0.0000,265.8472,1.9201,0.0000,769.7528,769.7528,11.6610,11.7322,596.7000,3262.7000,-2666.0000,0.2132,127.2709,534.4391,661.7100,10.4146,3797.1391,469.4291,-3327.7100,11.7322,11.5350,12402.6000,0.0000,12402.6000,0.4708,3181.3539,0.0000,3181.3539,22.9942,0.0000,9221.2461,9221.2461,11.5350,8.1798,9.8574,9.8574,5.2298,78446.8043,9.8574,7.7525,9.2961,8.8050,3.2808,26246.2463,9.2961,7.5265,8.8832,8.4113,2.7582,19307.4540,12.1236,947.3515,-92304.5000,124000.5047
7043.0000,8.9909,12.1519,1902.3000,136303.8000,-134401.5000,6.3397,425.6439,20193.8741,20619.5180,309.6207,156497.6741,1476.6561,-155021.0180,12.1519,11.7318,27652.1000,0.0000,27652.1000,1.0385,7050.5653,0.0000,7050.5653,50.7176,0.0000,20601.5347,20601.5347,11.7318,11.9146,14.3000,7745.3000,-7731.0000,0.4082,3.0542,1231.1429,1234.1971,19.9345,8976.4429,11.2458,-8965.1971,11.9146,11.8964,1204.9000,0.0000,1204.9000,0.0455,308.2592,0.0000,308.2592,2.2240,0.0000,896.6408,896.6408,11.8964,12.0083,91.7000,4779.1000,-4687.4000,0.2671,19.4861,784.5342,804.0203,13.0451,5563.6342,72.2139,-5491.4203,12.0083,11.8565,9999.7000,0.0000,9999.7000,0.3776,2554.8835,0.0000,2554.8835,18.4406,0.0000,7444.8165,7444.8165,11.8565,8.2248,10.0407,10.0407,5.9368,89052.7109,10.0407,7.7641,9.4336,8.9024,3.7216,29772.6846,9.4336,7.5364,8.9909,8.4850,3.1013,21708.9898,12.7149,993.5577,-107963.2000,140534.3853
7044.0000,9.0277,12.3127,1254.6000,137121.7000,-135867.1000,6.3432,280.5322,20329.8042,20610.3364,309.7918,157451.5042,974.0678,-156477.4364,12.3127,11.8833,27433.5000,0.0000,27433.5000,1.0288,6978.8676,0.0000,6978.8676,50.2466,0.0000,20454.6324,20454.6324,11.8833,11.9574,0.0000,3043.5000,-3043.5000,0.1601,0.0000,484.6749,484.6749,7.8203,3528.1749,0.0000,-3528.1749,11.9574,11.9404,1086.4000,0.0000,1086.4000,0.0409,277.7727,0.0000,277.7727,1.9975,0.0000,808.6273,808.6273,11.9404,12.0887,0.0000,6068.0000,-6068.0000,0.3325,0.0000,996.5320,996.5320,16.2374,7064.5320,0.0000,-7064.5320,12.0887,11.9524,8718.2000,0.0000,8718.2000,0.3277,2224.9142,0.0000,2224.9142,16.0052,0.0000,6493.2858,6493.2858,11.9524,8.2591,10.1057,10.1057,5.8642,87963.3702,10.1057,7.7662,9.4819,8.9360,3.7148,29718.1703,9.4819,7.5356,9.0277,8.5087,3.0903,21631.9838,12.3499,965.0370,-107740.5000,139313.5242
7045.0000,9.0987,12.3694,777.3000,142269.2000,-141491.9000,6.5523,173.5831,21122.6019,21296.1851,320.0039,163391.8019,603.7169,-162788.0851,12.3694,11.9583,27434.1000,0.0000,27434.1000,1.0262,6973.4173,0.0000,6973.4173,50.1176,0.0000,20460.6827,20460.6827,11.9583,12.0758,0.0000,5041.4000,-5041.4000,0.2654,0.0000,803.5852,803.5852,12.9608,5844.9852,0.0000,-5844.9852,12.0758,12.0602,1036.7000,0.0000,1036.7000,0.0390,264.6183,0.0000,264.6183,1.9048,0.0000,772.0817,772.0817,12.0602,12.2433,0.0000,7825.2000,-7825.2000,0.4288,0.0000,1286.5752,1286.5752,20.9398,9111.7752,0.0000,-9111.7752,12.2433,12.1272,7757.0000,0.0000,7757.0000,0.2912,1975.2654,0.0000,1975.2654,14.2221,0.0000,5781.7346,5781.7346,12.1272,8.3104,10.2188,10.2188,6.3323,94984.0267,10.2188,7.7857,9.5700,9.0022,4.0366,32292.4366,9.5700,7.5504,9.0987,8.5602,3.3505,23453.7795,12.9043,1008.3574,-118130.7000,150730.2428
7046.0000,9.0933,12.4394,451.4000,137535.6000,-137084.2000,6.3195,100.8145,20417.6127,20518.4272,308.6330,157953.2127,350.5855,-157602.6272,12.4394,12.0054,27398.2000,0.0000,27398.2000,1.0239,6957.3923,0.0000,6957.3923,50.0065,0.0000,20440.8077,20440.8077,12.0054,12.0045,55.8000,0.0000,55.8000,0.0032,11.8642,0.0000,11.8642,0.1564,0.0000,43.9358,43.9358,12.0045,11.9909,862.7000,0.0000,862.7000,0.0324,220.4284,0.0000,220.4284,1.5820,0.0000,642.2716,642.2716,11.9909,12.2198,0.0000,9262.5000,-9262.5000,0.5075,0.0000,1521.8822,1521.8822,24.7872,10784.3822,0.0000,-10784.3822,12.2198,12.1123,6795.9000,0.0000,6795.9000,0.2545,1731.1051,0.0000,1731.1051,12.4289,0.0000,5064.7949,5064.7949,12.1123,8.3179,10.2151,10.2151,5.9572,89357.7642,10.2151,7.7787,9.5654,8.9969,3.8252,30601.5840,9.5654,7.5421,9.0933,8.5538,3.1765,22235.8378,12.2115,954.2253,-111234.1000,142195.1860
7047.0000,8.9617,12.0271,624.9000,105330.6000,-104705.7000,4.8557,139.8969,15596.1185,15736.0154,237.1449,120926.7185,485.0031,-120441.7154,12.0271,11.5079,27398.5000,0.0000,27398.5000,1.0228,6998.3315,0.0000,6998.3315,49.9509,0.0000,20400.1685,20400.1685,11.5079,11.4947,659.4000,0.0000,659.4000,0.0378,141.3632,0.0000,141.3632,1.8462,0.0000,518.0368,518.0368,11.4947,11.4801,773.2000,0.0000,773.2000,0.0291,199.0093,0.0000,199.0093,1.4196,0.0000,574.1907,574.1907,11.4801,11.7801,0.0000,10132.1000,-10132.1000,0.5552,0.0000,1656.9630,1656.9630,27.1135,11789.0630,0.0000,-11789.0630,11.7801,11.6333,7757.0000,0.0000,7757.0000,0.2906,1988.3582,0.0000,1988.3582,14.1920,0.0000,5768.6418,5768.6418,11.6333,8.3648,9.9990,9.9990,4.2807,64211.0238,9.9990,7.7589,9.4017,8.8790,2.9339,23471.0476,9.4017,7.5160,8.9617,8.4588,2.4695,17286.8235,10.1867,796.0009,-78249.7000,104968.8948
7048.0000,8.9411,11.9642,679.8000,106994.3000,-106314.5000,4.9314,152.2443,15836.0503,15988.2945,240.8414,122830.3503,527.5557,-122302.7945,11.9642,11.4601,27399.5000,0.0000,27399.5000,1.0296,7004.8748,0.0000,7004.8748,50.2858,0.0000,20394.6252,20394.6252,11.4601,11.4323,1431.3000,0.0000,1431.3000,0.0828,307.0897,0.0000,307.0897,4.0452,0.0000,1124.2103,1124.2103,11.4323,11.4173,814.9000,0.0000,814.9000,0.0309,209.9309,0.0000,209.9309,1.5086,0.0000,604.9691,604.9691,11.4173,11.7202,0.0000,10530.5000,-10530.5000,0.5769,0.0000,1721.1574,1721.1574,28.1752,12251.6574,0.0000,-12251.6574,11.7202,11.5541,9038.6000,0.0000,9038.6000,0.3410,2318.8646,0.0000,2318.8646,16.6552,0.0000,6719.7354,6719.7354,11.5541,8.3715,9.9628,9.9628,4.2919,64377.9418,9.9628,7.7595,9.3752,8.8611,2.9712,23769.8609,9.3752,7.5147,8.9411,8.4450,2.5090,17563.0916,10.4890,819.6271,-78160.7000,105710.8943
7049.0000,8.9265,11.9398,702.8000,106180.7000,-105477.9000,4.8950,157.4369,15711.1318,15868.5687,239.0624,121891.8318,545.3631,-121346.4687,11.9398,11.5234,22530.6000,0.0000,22530.6000,0.8475,5762.1120,0.0000,5762.1120,41.3922,0.0000,16768.4880,16768.4880,11.5234,11.4652,2981.8000,0.0000,2981.8000,0.1727,639.0773,0.0000,639.0773,8.4349,0.0000,2342.7227,2342.7227,11.4652,11.4559,507.2000,0.0000,507.2000,0.0192,130.6006,0.0000,130.6006,0.9400,0.0000,376.5994,376.5994,11.4559,11.7596,0.0000,10511.5000,-10511.5000,0.5759,0.0000,1718.6385,1718.6385,28.1240,12230.1385,0.0000,-12230.1385,11.7596,11.5394,11922.0000,0.0000,11922.0000,0.4503,3056.8766,0.0000,3056.8766,21.9899,0.0000,8865.1234,8865.1234,11.5394,8.3490,9.9442,9.9442,4.2827,64239.8732,9.9442,7.7490,9.3588,8.8466,2.9467,23573.9301,9.3588,7.5060,8.9265,8.4324,2.4871,17409.8636,10.4409,815.8640,-78047.8000,105223.6670
7050.0000,8.8495,11.5208,1033.1000,94165.6000,-93132.5000,4.3645,231.7525,13912.3029,14144.0554,213.1545,108077.9029,801.3475,-107276.5554,11.5208,11.2726,13418.2000,0.0000,13418.2000,0.5050,3452.3329,0.0000,3452.3329,24.6611,0.0000,9965.8671,9965.8671,11.2726,10.9296,17556.2000,0.0000,17556.2000,1.0157,3778.5929,0.0000,3778.5929,49.6031,0.0000,13777.6071,13777.6071,10.9296,10.9201,511.1000,0.0000,511.1000,0.0194,132.6296,0.0000,132.6296,0.9467,0.0000,378.4704,378.4704,10.9201,11.1888,0.0000,9280.1000,-9280.1000,0.5084,0.0000,1510.3550,1510.3550,24.8295,10790.4550,0.0000,-10790.4550,11.1888,10.9302,14004.5000,0.0000,14004.5000,0.5286,3620.4928,0.0000,3620.4928,25.8144,0.0000,10384.0072,10384.0072,10.9302,8.6051,9.7677,9.7677,3.1125,46687.9975,9.7677,7.8145,9.2468,8.7911,2.6146,20917.0877,9.2468,7.5442,8.8495,8.3955,2.2793,15955.1358,10.4122,813.6222,-56922.6000,83560.2210
7051.0000,8.7934,11.2840,1440.0000,91314.4000,-89874.4000,4.2560,323.3614,13476.2645,13799.6259,207.8580,104790.6645,1116.6386,-103674.0259,11.2840,11.0450,13415.3000,0.0000,13415.3000,0.5083,3463.3951,0.0000,3463.3951,24.8253,0.0000,9951.9049,9951.9049,11.0450,10.5634,25570.3000,0.0000,25570.3000,1.4863,5524.6212,0.0000,5524.6212,72.5909,0.0000,20045.6788,20045.6788,10.5634,10.5545,499.8000,0.0000,499.8000,0.0191,130.3922,0.0000,130.3922,0.9340,0.0000,369.4078,369.4078,10.5545,10.7664,0.0000,7589.0000,-7589.0000,0.4157,0.0000,1231.4972,1231.4972,20.3035,8820.4972,0.0000,-8820.4972,10.7664,10.5289,13363.7000,0.0000,13363.7000,0.5091,3476.1097,0.0000,3476.1097,24.8660,0.0000,9887.5903,9887.5903,10.5289,8.7375,9.6332,9.6332,2.4855,37283.1423,9.6332,7.8684,9.1626,8.7508,2.4487,19589.4368,9.1626,7.5804,8.7934,8.3715,2.1953,15366.9333,10.7921,843.3066,-44614.3000,72239.5124
7052.0000,8.5965,10.3742,3145.4000,53487.0000,-50341.6000,2.6261,708.8596,7863.5492,8572.4088,128.2549,61350.5492,2436.5404,-58914.0088,10.3742,10.0753,13415.4000,0.0000,13415.4000,0.5103,3509.6509,0.0000,3509.6509,24.9227,0.0000,9905.7491,9905.7491,10.0753,9.3632,30240.0000,0.0000,30240.0000,1.7654,6642.9130,0.0000,6642.9130,86.2210,0.0000,23597.0870,23597.0870,9.3632,9.3518,513.0000,0.0000,513.0000,0.0198,136.2326,0.0000,136.2326,0.9646,0.0000,376.7674,376.7674,9.3518,9.5671,0.0000,6146.5000,-6146.5000,0.3367,0.0000,988.9109,988.9109,16.4445,7135.4109,0.0000,-7135.4109,9.5671,9.2954,12242.4000,0.0000,12242.4000,0.4697,3241.2314,0.0000,3241.2314,22.9410,0.0000,9001.1686,9001.1686,9.2954,9.1993,9.2474,9.2474,0.1062,1592.7765,9.2474,7.9374,8.8980,8.5924,1.4471,11576.4125,8.8980,7.6055,8.5965,8.2518,1.4278,9994.3336,8.5921,671.3971,-77.3000,23163.5226
7053.0000,8.5070,10.0966,4270.6000,49818.8000,-45548.2000,2.5225,964.0130,7311.6467,8275.6597,123.1945,57130.4467,3306.5870,-53823.8597,10.0966,9.8045,13416.6000,0.0000,13416.6000,0.5182,3524.3388,0.0000,3524.3388,25.3088,0.0000,9892.2612,9892.2612,9.8045,8.9788,35872.6000,0.0000,35872.6000,2.1337,7917.4266,0.0000,7917.4266,104.2086,0.0000,27955.1734,27955.1734,8.9788,8.9660,595.5000,0.0000,595.5000,0.0234,159.0541,0.0000,159.0541,1.1431,0.0000,436.4459,436.4459,8.9660,9.1305,0.0000,4800.9000,-4800.9000,0.2631,0.0000,770.5801,770.5801,12.8491,5571.4801,0.0000,-5571.4801,9.1305,8.9139,9999.7000,0.0000,9999.7000,0.3916,2664.7844,0.0000,2664.7844,19.1274,0.0000,7334.9156,7334.9156,8.9139,9.2260,9.0700,9.0700,-0.3523,-5284.8554,9.0700,7.9669,8.7758,8.5184,1.2450,9959.9801,8.7758,7.6239,8.5070,8.1998,1.3001,9100.9150,8.7789,685.9955,9535.3000,13776.0397
7054.0000,8.4259,9.8233,5759.9000,42462.5000,-36702.6000,2.2735,1302.1274,6222.3092,7524.4366,111.0344,48684.8092,4457.7726,-44227.0366,9.8233,9.5111,13421.0000,0.0000,13421.0000,0.5209,3539.7717,0.0000,3539.7717,25.4375,0.0000,9881.2283,9881.2283,9.5111,8.6371,35548.2000,0.0000,35548.2000,2.1256,7886.2018,0.0000,7886.2018,103.8120,0.0000,27661.9982,27661.9982,8.6371,8.6274,418.2000,0.0000,418.2000,0.0165,112.2748,0.0000,112.2748,0.8083,0.0000,305.9252,305.9252,8.6274,8.7543,0.0000,3460.4000,-3460.4000,0.1897,0.0000,554.3429,554.3429,9.2634,4014.7429,0.0000,-4014.7429,8.7543,8.5526,8718.2000,0.0000,8718.2000,0.3441,2336.4556,0.0000,2336.4556,16.8044,0.0000,6381.7444,6381.7444,8.5526,9.2944,8.9235,8.9235,-0.7825,-11738.1699,8.9235,7.9739,8.6703,8.4487,1.0018,8014.2298,8.6703,7.6229,8.4259,8.1466,1.1049,7734.3743,8.2054,641.1839,17942.6000,4010.4342
7055.0000,8.3530,9.5290,7071.8000,37752.5000,-30680.7000,2.1354,1600.8419,5524.4217,7125.2635,104.2909,43276.9217,5470.9581,-37805.9635,9.5290,9.2221,13421.1000,0.0000,13421.1000,0.5233,3555.3120,0.0000,3555.3120,25.5578,0.0000,9865.7880,9865.7880,9.2221,8.1956,42468.8000,0.0000,42468.8000,2.5541,9469.5882,0.0000,9469.5882,124.7358,0.0000,32999.2118,32999.2118,8.1956,8.1860,422.2000,0.0000,422.2000,0.0168,114.1092,0.0000,114.1092,0.8210,0.0000,308.0908,308.0908,8.1860,8.2738,0.0000,2431.8000,-2431.8000,0.1333,0.0000,388.6621,388.6621,6.5114,2820.4621,0.0000,-2820.4621,8.2738,8.1631,4873.6000,0.0000,4873.6000,0.1936,1315.6390,0.0000,1315.6390,9.4569,0.0000,3557.9610,3557.9610,8.1631,9.3849,8.7740,8.7740,-1.3093,-19639.5553,8.7740,8.0062,8.5693,8.3901,0.8228,6582.2359,8.5693,7.6424,8.3530,8.1058,0.9932,6952.2008,8.3349,651.2973,28073.2000,-6105.1186
7056.0000,8.2914,9.2634,9464.0000,32190.3000,-22726.3000,2.0224,2144.7866,4704.9653,6849.7520,98.7715,36895.2653,7319.2134,-29576.0520,9.2634,8.9396,13421.2000,0.0000,13421.2000,0.5260,3569.4585,0.0000,3569.4585,25.6891,0.0000,9851.7415,9851.7415,8.9396,7.8654,42125.8000,0.0000,42125.8000,2.5479,9440.2619,0.0000,9440.2619,124.4333,0.0000,32685.5381,32685.5381,7.8654,7.8564,373.1000,0.0000,373.1000,0.0150,101.3473,0.0000,101.3473,0.7313,0.0000,271.7527,271.7527,7.8564,7.9171,0.0000,1591.4000,-1591.4000,0.0873,0.0000,253.9444,253.9444,4.2627,1845.3444,0.0000,-1845.3444,7.9171,7.8809,1509.5000,0.0000,1509.5000,0.0605,409.7105,0.0000,409.7105,2.9545,0.0000,1099.7895,1099.7895,7.8809,9.4449,8.6629,8.6629,-1.5861,-23792.2068,8.6629,8.0115,8.4892,8.3372,0.6607,5285.3083,8.4892,7.6413,8.2914,8.0653,0.8599,6019.1052,7.8885,616.4218,33111.9000,-12487.7933
7057.0000,8.2215,8.9296,11697.7000,27834.6000,-16136.9000,1.9556,2654.4031,4062.9422,6717.3452,95.5083,31897.5422,9043.2969,-22854.2452,8.9296,8.6244,13444.9000,0.0000,13444.9000,0.5294,3593.7029,0.0000,3593.7029,25.8545,0.0000,9851.1971,9851.1971,8.6244,7.4492,48962.2000,0.0000,48962.2000,2.9779,11034.1665,0.0000,11034.1665,145.4364,0.0000,37928.0335,37928.0335,7.4492,7.4407,377.6000,0.0000,377.6000,0.0152,103.2252,0.0000,103.2252,0.7446,0.0000,274.3748,274.3748,7.4407,7.4831,5.6000,1183.8000,-1178.2000,0.0653,1.2812,188.5630,189.8442,3.1889,1372.3630,4.3188,-1368.0442,7.4831,7.4635,869.7000,0.0000,869.7000,0.0351,237.6279,0.0000,237.6279,1.7134,0.0000,632.0721,632.0721,7.4635,9.5503,8.5069,8.5069,-2.2451,-33676.2647,8.5069,8.0606,8.3879,8.2837,0.4802,3841.4314,8.3879,7.6747,8.2215,8.0313,0.7673,5370.9199,8.3678,653.8706,46339.3000,-24463.9134
7058.0000,8.1674,8.7111,13838.6000,24484.1000,-10645.5000,1.9297,3143.3314,3570.2250,6713.5564,94.2424,28054.3250,10695.2686,-17359.0564,8.7111,8.4029,13446.5000,0.0000,13446.5000,0.5326,3605.9763,0.0000,3605.9763,26.0107,0.0000,9840.5237,9840.5237,8.4029,7.2298,48409.8000,0.0000,48409.8000,2.9628,10953.1232,0.0000,10953.1232,144.6987,0.0000,37456.6768,37456.6768,7.2298,7.2213,374.4000,0.0000,374.4000,0.0152,102.6963,0.0000,102.6963,0.7440,0.0000,271.7037,271.7037,7.2213,7.2471,240.8000,870.9000,-630.1000,0.0628,55.3012,138.6027,193.9039,3.0692,1009.5027,185.4988,-824.0039,7.2471,7.2382,388.5000,0.0000,388.5000,0.0158,106.5355,0.0000,106.5355,0.7715,0.0000,281.9645,281.9645,7.2382,9.5675,8.4029,8.4029,-2.4792,-37187.3449,8.4029,8.0730,8.3149,8.2379,0.3511,2808.9059,8.3149,7.6827,8.1674,7.9988,0.6729,4710.3876,8.2784,646.8877,51343.6000,-29668.0514
7059.0000,8.1023,8.4654,15619.1000,21436.3000,-5817.2000,1.8966,3552.0068,3121.9686,6673.9754,92.6248,24558.2686,12067.0932,-12491.1754,8.4654,8.1797,13446.7000,0.0000,13446.7000,0.5347,3619.4380,0.0000,3619.4380,26.1127,0.0000,9827.2620,9827.2620,8.1797,6.9347,55425.4000,0.0000,55425.4000,3.4072,12590.9969,0.0000,12590.9969,166.4024,0.0000,42834.4031,42834.4031,6.9347,6.9269,368.9000,0.0000,368.9000,0.0151,101.6495,0.0000,101.6495,0.7361,0.0000,267.2505,267.2505,6.9269,6.9332,673.1000,633.4000,39.7000,0.0770,155.3758,100.6977,256.0735,3.7611,734.0977,517.7242,-216.3735,6.9332,6.9250,388.5000,0.0000,388.5000,0.0159,107.0526,0.0000,107.0526,0.7749,0.0000,281.4474,281.4474,6.9250,9.5938,8.2594,8.2594,-3.0604,-45906.4178,8.2594,8.1132,8.2204,8.1863,0.1677,1341.3653,8.2204,7.7144,8.1023,7.9674,0.5803,4061.9449,8.9196,696.9889,63852.0000,-40503.1076
7060.0000,8.0695,8.4124,16618.9000,21281.4000,-4662.5000,1.9495,3781.6611,3097.4958,6879.1569,95.2103,24378.8958,12837.2389,-11541.6569,8.4124,8.1205,13445.7000,0.0000,13445.7000,0.5370,3622.0753,0.0000,3622.0753,26.2262,0.0000,9823.6247,9823.6247,8.1205,6.9414,51368.0000,0.0000,51368.0000,3.1719,11681.7784,0.0000,11681.7784,154.9118,0.0000,39686.2216,39686.2216,6.9414,6.9332,382.7000,0.0000,382.7000,0.0157,105.4410,0.0000,105.4410,0.7679,0.0000,277.2590,277.2590,6.9332,6.9237,1232.5000,543.8000,688.7000,0.1077,284.4744,86.4550,370.9294,5.2585,630.2550,948.0256,317.7706,6.9237,6.9050,870.1000,0.0000,870.1000,0.0357,239.7944,0.0000,239.7944,1.7458,0.0000,630.3056,630.3056,6.9050,9.5154,8.2102,8.2102,-2.9287,-43930.0198,8.2102,8.0977,8.1802,8.1539,0.1262,1009.8933,8.1802,7.7057,8.0695,7.9429,0.5324,3726.5819,8.7264,681.8893,62092.7000,-39193.5446
7061.0000,8.0134,8.2436,17763.4000,19266.9000,-1503.5000,1.9260,4046.2672,2801.3415,6847.6088,94.0632,22068.2415,13717.1328,-8351.1088,8.2436,7.9732,13440.0000,0.0000,13440.0000,0.5373,3629.8171,0.0000,3629.8171,26.2402,0.0000,9810.1829,9810.1829,7.9732,6.7808,56036.5000,0.0000,56036.5000,3.4643,12777.5042,0.0000,12777.5042,169.1919,0.0000,43258.9958,43258.9958,6.7808,6.7709,498.5000,0.0000,498.5000,0.0205,137.6878,0.0000,137.6878,1.0001,0.0000,360.8122,360.8122,6.7709,6.7581,1577.0000,646.6000,930.4000,0.1351,365.0222,102.7428,467.7650,6.5957,749.3428,1211.9778,462.6350,6.7581,6.6671,4562.8000,0.0000,4562.8000,0.1875,1260.7076,0.0000,1260.7076,9.1568,0.0000,3302.0924,3302.0924,6.6671,9.5130,8.0901,8.0901,-3.4416,-51623.5380,8.0901,8.1257,8.0996,8.1079,-0.0431,-344.6217,8.0996,7.7305,8.0134,7.9150,0.4463,3124.4084,9.4060,734.9948,73964.7000,-48843.7512
7062.0000,7.9887,8.3631,21323.3000,27983.5000,-6660.2000,2.5340,4859.3795,4066.8230,8926.2025,123.7573,32050.3230,16463.9205,-15586.4025,8.3631,8.1273,13440.0000,0.0000,13440.0000,0.5389,3623.2445,0.0000,3623.2445,26.3205,0.0000,9816.7555,9816.7555,8.1273,7.1317,53649.1000,0.0000,53649.1000,3.3266,12199.0335,0.0000,12199.0335,162.4644,0.0000,41450.0665,41450.0665,7.1317,7.1250,385.1000,0.0000,385.1000,0.0159,105.7911,0.0000,105.7911,0.7749,0.0000,279.3089,279.3089,7.1250,7.1238,1516.5000,965.5000,551.0000,0.1491,348.8571,153.6029,502.4600,7.2808,1119.1029,1167.6429,48.5400,7.1238,6.8569,15319.5000,0.0000,15319.5000,0.6315,4208.9406,0.0000,4208.9406,30.8404,0.0000,11110.5594,11110.5594,6.8569,9.2440,8.0505,8.0505,-3.3127,-49690.5413,8.0505,8.1074,8.0656,8.0789,-0.0789,-631.3711,8.0656,7.7359,7.9887,7.9008,0.4575,3202.8181,10.7939,843.4518,76684.5000,-47119.0943
7063.0000,7.9889,8.5895,18530.4000,35730.3000,-17199.9000,2.7215,4222.8857,5192.6828,9415.5685,132.9116,40922.9828,14307.5143,-26615.4685,8.5895,8.3677,13440.3000,0.0000,13440.3000,0.5378,3610.9352,0.0000,3610.9352,26.2641,0.0000,9829.3648,9829.3648,8.3677,7.3639,57508.3000,0.0000,57508.3000,3.5548,13019.9725,0.0000,13019.9725,173.6121,0.0000,44488.3275,44488.3275,7.3639,7.3579,370.2000,0.0000,370.2000,0.0152,101.3349,0.0000,101.3349,0.7400,0.0000,268.8651,268.8651,7.3579,7.3598,1620.1000,1150.8000,469.3000,0.1650,371.1858,183.2456,554.4313,8.0606,1334.0456,1248.9142,-85.1313,7.3598,7.0930,16282.8000,0.0000,16282.8000,0.6666,4457.3781,0.0000,4457.3781,32.5540,0.0000,11825.4219,11825.4219,7.0930,9.0470,8.0700,8.0700,-2.8869,-43303.7939,8.0700,8.0700,8.0700,8.0700,-0.0001,-0.5201,8.0700,7.7226,7.9889,7.8963,0.5132,3592.5632,11.4912,897.9418,70871.0000,-39711.7507
7064.0000,8.0535,9.1117,13220.0000,45753.6000,-32533.6000,2.8629,3009.1188,6657.4169,9666.5356,139.8187,52411.0169,10210.8812,-42200.1356,9.1117,8.7835,17843.4000,0.0000,17843.4000,0.7110,4756.3638,0.0000,4756.3638,34.7264,0.0000,13087.0362,13087.0362,8.7835,7.9947,40573.7000,0.0000,40573.7000,2.4960,9117.7537,0.0000,9117.7537,121.8992,0.0000,31455.9463,31455.9463,7.9947,7.9878,380.3000,0.0000,380.3000,0.0155,103.0994,0.0000,103.0994,0.7569,0.0000,277.2006,277.2006,7.9878,7.9912,1651.4000,1218.0000,433.4000,0.1702,374.2723,194.4790,568.7512,8.3120,1412.4790,1277.1277,-135.3512,7.9912,7.7053,15640.6000,0.0000,15640.6000,0.6375,4240.3980,0.0000,4240.3980,31.1322,0.0000,11400.2020,11400.2020,7.7053,8.7984,8.2519,8.2519,-1.4531,-21796.7563,8.2519,7.9672,8.1760,8.1096,0.3784,3026.9867,8.1760,7.6512,8.0535,7.9136,0.6976,4883.5220,10.3396,807.9493,42337.8000,-13886.2476
7065.0000,8.1028,9.4131,11494.2000,54094.4000,-42600.2000,3.1399,2613.9220,7878.3454,10492.2674,153.3485,61972.7454,8880.2780,-53092.4674,9.4131,9.0098,22240.7000,0.0000,22240.7000,0.8781,5901.8569,0.0000,5901.8569,42.8834,0.0000,16338.8431,16338.8431,9.0098,8.3055,36771.3000,0.0000,36771.3000,2.2434,8230.0612,0.0000,8230.0612,109.5634,0.0000,28541.2388,28541.2388,8.3055,8.2988,371.8000,0.0000,371.8000,0.0150,100.3199,0.0000,100.3199,0.7314,0.0000,271.4801,271.4801,8.2988,8.3332,1108.6000,1942.3000,-833.7000,0.1750,249.9208,310.6048,560.5257,8.5486,2252.9048,858.6792,-1394.2257,8.3332,8.0860,13714.0000,0.0000,13714.0000,0.5525,3698.7890,0.0000,3698.7890,26.9809,0.0000,10015.2110,10015.2110,8.0860,8.6604,8.3732,8.3732,-0.7758,-11636.6347,8.3732,7.9139,8.2507,8.1436,0.6203,4962.4029,8.2507,7.6168,8.1028,7.9338,0.8562,5993.7408,10.5058,820.9348,29663.9000,-680.4909
7066.0000,8.1652,9.8050,9471.1000,57813.2000,-48342.1000,3.1896,2151.3753,8429.8571,10581.2324,155.7758,66243.0571,7319.7247,-58923.3324,9.8050,9.2591,26646.2000,0.0000,26646.2000,1.0464,7029.8122,0.0000,7029.8122,51.1061,0.0000,19616.3878,19616.3878,9.2591,8.8167,20455.0000,0.0000,20455.0000,1.2424,4558.0287,0.0000,4558.0287,60.6748,0.0000,15896.9713,15896.9713,8.8167,8.8089,378.9000,0.0000,378.9000,0.0152,101.4488,0.0000,101.4488,0.7412,0.0000,277.4512,277.4512,8.8089,8.9063,552.8000,3384.7000,-2831.9000,0.2196,123.5487,542.7713,666.3200,10.7229,3927.4713,429.2513,-3498.2200,8.9063,8.6529,12429.6000,0.0000,12429.6000,0.4976,3323.4866,0.0000,3323.4866,24.3023,0.0000,9106.1134,9106.1134,8.6529,8.4424,8.5476,8.5476,0.2520,3780.6461,8.5476,7.8186,8.3532,8.1831,0.8732,6985.9874,8.3532,7.5473,8.1652,7.9502,0.9653,6757.2709,9.3161,727.9753,8735.7000,17523.9044
7067.0000,8.2168,10.1002,7294.1000,60441.3000,-53147.2000,3.1810,1655.2953,8821.6724,10476.9677,155.3567,69262.9724,5638.8047,-63624.1677,10.1002,9.5187,26643.2000,0.0000,26643.2000,1.0392,6998.3943,0.0000,6998.3943,50.7527,0.0000,19644.8057,19644.8057,9.5187,9.1621,15478.6000,0.0000,15478.6000,0.9355,3433.3990,0.0000,3433.3990,45.6882,0.0000,12045.2010,12045.2010,9.1621,9.1522,458.8000,0.0000,458.8000,0.0182,122.2061,0.0000,122.2061,0.8893,0.0000,336.5939,336.5939,9.1522,9.3069,214.4000,4648.7000,-4434.3000,0.2679,47.6417,746.9921,794.6338,13.0822,5395.6921,166.7583,-5228.9338,9.3069,9.0891,10021.4000,0.0000,10021.4000,0.3971,2663.5250,0.0000,2663.5250,19.3933,0.0000,7357.8750,7357.8750,9.0891,8.2854,8.6872,8.6872,0.9051,13575.7709,8.6872,7.7469,8.4365,8.2171,1.0588,8470.7344,8.4365,7.4949,8.2168,7.9657,1.0602,7421.7231,8.7583,684.3897,-4979.5000,29468.2284
7068.0000,8.2551,10.3041,5582.9000,61781.3000,-56198.4000,3.1416,1266.0711,9023.8008,10289.8719,153.4297,70805.1008,4316.8289,-66488.2719,10.3041,9.6980,26644.3000,0.0000,26644.3000,1.0340,6977.6940,0.0000,6977.6940,50.4972,0.0000,19666.6060,19666.6060,9.6980,9.3961,12577.3000,0.0000,12577.3000,0.7563,2781.0932,0.0000,2781.0932,36.9355,0.0000,9796.2068,9796.2068,9.3961,9.3856,466.8000,0.0000,466.8000,0.0184,123.9027,0.0000,123.9027,0.8993,0.0000,342.8973,342.8973,9.3856,9.5893,26.2000,5712.2000,-5686.0000,0.3146,5.7992,919.2359,925.0351,15.3670,6631.4359,20.4008,-6611.0351,9.5893,9.3913,8737.0000,0.0000,8737.0000,0.3438,2312.3954,0.0000,2312.3954,16.7884,0.0000,6424.6046,6424.6046,9.3913,8.1884,8.7898,8.7898,1.3012,19517.3163,8.7898,7.6958,8.4981,8.2428,1.1833,9466.4150,8.4981,7.4567,8.2551,7.9774,1.1264,7885.0774,8.4130,657.4009,-13459.0000,36868.8087
7069.0000,8.2978,10.3748,5445.0000,62727.4000,-57282.4000,3.1769,1233.8326,9169.4137,10403.2463,155.1539,71896.8137,4211.1674,-67685.6463,10.3748,9.7710,26645.0000,0.0000,26645.0000,1.0304,6970.6357,0.0000,6970.6357,50.3226,0.0000,19674.3643,19674.3643,9.7710,9.6312,9503.5000,2464.9000,7038.6000,0.6983,2098.7367,383.3935,2482.1302,34.1031,2848.2935,7404.7633,4556.4698,9.6312,9.6180,587.6000,0.0000,587.6000,0.0231,155.4214,0.0000,155.4214,1.1273,0.0000,432.1786,432.1786,9.6180,9.8778,0.0000,7293.7000,-7293.7000,0.3997,0.0000,1175.5360,1175.5360,19.5205,8469.2360,0.0000,-8469.2360,9.8778,9.7022,7773.7000,0.0000,7773.7000,0.3043,2048.6486,0.0000,2048.6486,14.8637,0.0000,5725.0514,5725.0514,9.7022,8.0865,8.8943,8.8943,1.7550,26325.4251,8.8943,7.6522,8.5631,8.2733,1.3493,10794.3903,8.5631,7.4259,8.2978,7.9945,1.2353,8646.8967,8.4490,660.2187,-22531.2000,45766.7121
7070.0000,8.3904,10.7562,3687.4000,73344.2000,-69656.8000,3.5575,834.1433,10740.3240,11574.4674,173.7439,84084.5240,2853.2567,-81231.2674,10.7562,10.1821,26645.2000,0.0000,26645.2000,1.0292,6931.8690,0.0000,6931.8690,50.2624,0.0000,19713.3310,19713.3310,10.1821,10.2599,4568.8000,5396.2000,-827.4000,0.5555,1001.7891,842.8477,1844.6368,27.1289,6239.0477,3567.0109,-2672.0368,10.2599,10.2498,471.0000,0.0000,471.0000,0.0184,123.4273,0.0000,123.4273,0.8999,0.0000,347.5727,347.5727,10.2498,10.5641,0.0000,9288.6000,-9288.6000,0.5090,0.0000,1503.7869,1503.7869,24.8569,10792.3869,0.0000,-10792.3869,10.5641,10.4175,6810.5000,0.0000,6810.5000,0.2653,1776.7652,0.0000,1776.7652,12.9570,0.0000,5033.7348,5033.7348,10.4175,7.8026,9.1100,9.1100,2.9929,44892.8532,9.1100,7.5701,8.6994,8.3401,1.7625,14099.6975,8.6994,7.3754,8.3904,8.0374,1.5154,10607.4734,8.9023,695.6378,-45846.1000,69600.0241
