Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7071.0000,8.4172,10.8607,3550.6000,74500.5000,-70949.9000,3.6035,802.8045,10915.2214,11718.0260,175.9899,85415.7214,2747.7955,-82667.9260,10.8607,10.2778,26643.0000,0.0000,26643.0000,1.0225,6920.7425,0.0000,6920.7425,49.9349,0.0000,19722.2575,19722.2575,10.2778,10.2560,3710.5000,1870.5000,1840.0000,0.3182,812.2491,292.4515,1104.7006,15.5384,2162.9515,2898.2509,735.2994,10.2560,10.2479,371.3000,0.0000,371.3000,0.0144,97.3061,0.0000,97.3061,0.7018,0.0000,273.9939,273.9939,10.2479,10.6176,0.0000,10764.2000,-10764.2000,0.5897,0.0000,1742.6566,1742.6566,28.8001,12506.8566,0.0000,-12506.8566,10.6176,10.4477,7773.7000,0.0000,7773.7000,0.2993,2026.4623,0.0000,2026.4623,14.6170,0.0000,5747.2377,5747.2377,10.4477,7.8796,9.1636,9.1636,2.8961,43441.6676,9.1636,7.5636,8.7370,8.3636,1.8043,14434.5872,8.7370,7.3663,8.4172,8.0516,1.5457,10819.7104,8.7712,685.3967,-45086.1000,68695.9651
7072.0000,8.4206,10.7445,3589.2000,72619.7000,-69030.5000,3.5204,811.4816,10640.3540,11451.8356,171.9330,83260.0540,2777.7184,-80482.3356,10.7445,10.1754,26644.1000,0.0000,26644.1000,1.0207,6932.7647,0.0000,6932.7647,49.8493,0.0000,19711.3353,19711.3353,10.1754,10.0553,6632.8000,884.0000,5748.8000,0.4393,1454.5261,138.0648,1592.5909,21.4531,1022.0648,5178.2739,4156.2091,10.0553,10.0472,381.1000,0.0000,381.1000,0.0147,100.1702,0.0000,100.1702,0.7203,0.0000,280.9298,280.9298,10.0472,10.4405,0.0000,11724.1000,-11724.1000,0.6423,0.0000,1895.2594,1895.2594,31.3684,13619.3594,0.0000,-13619.3594,10.4405,10.2473,9058.1000,0.0000,9058.1000,0.3484,2367.4171,0.0000,2367.4171,17.0166,0.0000,6690.6829,6690.6829,10.2473,8.0544,9.1509,9.1509,2.5314,37971.1571,9.1509,7.5959,8.7362,8.3734,1.7950,14359.6577,8.7362,7.3834,8.4206,8.0598,1.5617,10931.6297,8.9788,701.6177,-38922.5000,63262.4444
7073.0000,8.3237,9.9534,9702.2000,50468.7000,-40766.5000,2.8693,2197.4657,7381.0916,9578.5573,140.1304,57849.7916,7504.7343,-50345.0573,9.9534,9.4228,22245.1000,0.0000,22245.1000,0.8538,5855.8297,0.0000,5855.8297,41.7004,0.0000,16389.2703,16389.2703,9.4228,9.2032,8724.1000,0.0000,8724.1000,0.5179,1938.4062,0.0000,1938.4062,25.2940,0.0000,6785.6938,6785.6938,9.2032,9.1943,371.7000,0.0000,371.7000,0.0144,98.9453,0.0000,98.9453,0.7050,0.0000,272.7547,272.7547,9.1943,9.6216,0.0000,11373.1000,-11373.1000,0.6231,0.0000,1828.0021,1828.0021,30.4307,13201.1021,0.0000,-13201.1021,9.6216,9.3372,11948.0000,0.0000,11948.0000,0.4610,3160.7210,0.0000,3160.7210,22.5131,0.0000,8787.2790,8787.2790,9.3372,8.5168,8.9270,8.9270,0.8447,12670.8056,8.9270,7.6859,8.5960,8.3064,1.2780,10224.0927,8.5960,7.4288,8.3237,8.0124,1.2019,8413.6483,8.0093,625.8565,-8850.7000,31308.5466
7074.0000,8.2419,9.5294,9292.2000,38243.5000,-28951.3000,2.2882,2107.7639,5584.4634,7692.2273,111.7514,43827.9634,7184.4361,-36643.5273,9.5294,9.1821,13447.7000,0.0000,13447.7000,0.5232,3562.3354,0.0000,3562.3354,25.5510,0.0000,9885.3646,9885.3646,9.1821,8.7026,17564.7000,0.0000,17564.7000,1.0582,3919.3051,0.0000,3919.3051,51.6790,0.0000,13645.3949,13645.3949,8.7026,8.6929,379.0000,0.0000,379.0000,0.0149,101.6501,0.0000,101.6501,0.7296,0.0000,277.3499,277.3499,8.6929,9.0541,0.0000,8860.6000,-8860.6000,0.4856,0.0000,1419.9520,1419.9520,23.7164,10280.5520,0.0000,-10280.5520,9.0541,8.6925,14035.1000,0.0000,14035.1000,0.5492,3744.4500,0.0000,3744.4500,26.8208,0.0000,10290.6500,10290.6500,8.6925,8.8038,8.7481,8.7481,-0.1055,-1583.0004,8.7481,7.7449,8.4806,8.2465,0.9518,7614.3077,8.4806,7.4576,8.2419,7.9691,0.9705,6793.2537,7.3789,576.5957,7614.6000,12824.5610
7075.0000,8.1840,9.3000,10822.2000,35412.8000,-24590.6000,2.2495,2457.4276,5165.4509,7622.8785,109.8631,40578.2509,8364.7724,-32213.4785,9.3000,8.9582,13440.2000,0.0000,13440.2000,0.5267,3572.5547,0.0000,3572.5547,25.7252,0.0000,9867.6453,9867.6453,8.9582,8.3689,21918.3000,0.0000,21918.3000,1.3267,4910.2025,0.0000,4910.2025,64.7945,0.0000,17008.0975,17008.0975,8.3689,8.3595,373.2000,0.0000,373.2000,0.0148,100.6008,0.0000,100.6008,0.7248,0.0000,272.5992,272.5992,8.3595,8.6102,0.0000,6239.0000,-6239.0000,0.3420,0.0000,998.0288,998.0288,16.7048,7237.0288,0.0000,-7237.0288,8.6102,8.2708,13392.9000,0.0000,13392.9000,0.5293,3597.0718,0.0000,3597.0718,25.8499,0.0000,9795.8282,9795.8282,8.2708,8.9588,8.6148,8.6148,-0.6619,-9928.1234,8.6148,7.7949,8.3962,8.2048,0.7889,6311.0801,8.3962,7.4870,8.1840,7.9416,0.8747,6123.0050,7.4837,584.7895,18295.0000,2505.9616
7076.0000,8.0900,8.5654,15922.7000,22246.5000,-6323.8000,1.9511,3621.8688,3239.2167,6861.0855,95.2880,25485.7167,12300.8312,-13184.8855,8.5654,8.2110,13440.3000,0.0000,13440.3000,0.5289,3612.2498,0.0000,3612.2498,25.8290,0.0000,9828.0502,9828.0502,8.2110,7.5001,25510.6000,0.0000,25510.6000,1.5510,5791.9737,0.0000,5791.9737,75.7484,0.0000,19718.6263,19718.6263,7.5001,7.4904,370.7000,0.0000,370.7000,0.0148,101.2598,0.0000,101.2598,0.7243,0.0000,269.4402,269.4402,7.4904,7.6884,0.0000,4738.1000,-4738.1000,0.2598,0.0000,754.8677,754.8677,12.6895,5492.9677,0.0000,-5492.9677,7.6884,7.3665,12269.1000,0.0000,12269.1000,0.4887,3341.7510,0.0000,3341.7510,23.8689,0.0000,8927.3490,8927.3490,7.3665,9.4118,8.3892,8.3892,-1.8911,-28365.8677,8.3892,7.8931,8.2569,8.1411,0.4587,3669.3587,8.2569,7.5418,8.0900,7.8993,0.6612,4628.3012,7.1915,561.9555,40528.8000,-20068.2078
7077.0000,8.0557,8.5904,14601.4000,22683.0000,-8081.6000,1.8943,3323.4161,3300.6461,6624.0622,92.5151,25983.6461,11277.9839,-14705.6622,8.5904,8.2330,13440.6000,0.0000,13440.6000,0.5358,3610.9651,0.0000,3610.9651,26.1691,0.0000,9829.6349,9829.6349,8.2330,7.4656,27303.6000,0.0000,27303.6000,1.6849,6196.6011,0.0000,6196.6011,82.2885,0.0000,21106.9989,21106.9989,7.4656,7.4522,509.2000,0.0000,509.2000,0.0207,139.1659,0.0000,139.1659,1.0109,0.0000,370.0341,370.0341,7.4522,7.6153,0.0000,3869.9000,-3869.9000,0.2124,0.0000,616.4505,616.4505,10.3733,4486.3505,0.0000,-4486.3505,7.6153,7.3503,10021.4000,0.0000,10021.4000,0.4060,2732.5998,0.0000,2732.5998,19.8261,0.0000,7288.8002,7288.8002,7.3503,9.3064,8.3283,8.3283,-1.7934,-26900.9492,8.3283,7.8922,8.2120,8.1103,0.3998,3198.7274,8.2120,7.5422,8.0557,7.8771,0.6141,4298.7571,7.1312,557.2392,39323.3000,-19403.4647
7078.0000,8.0086,8.3169,16559.9000,18474.4000,-1914.5000,1.8191,3772.4626,2685.8711,6458.3337,88.8409,21160.2711,12787.4374,-8372.8337,8.3169,7.9555,13440.7000,0.0000,13440.7000,0.5356,3625.9749,0.0000,3625.9749,26.1576,0.0000,9814.7251,9814.7251,7.9555,7.1222,29324.4000,0.0000,29324.4000,1.8088,6688.7311,0.0000,6688.7311,88.3399,0.0000,22635.6689,22635.6689,7.1222,7.1121,378.0000,0.0000,378.0000,0.0154,103.8559,0.0000,103.8559,0.7509,0.0000,274.1441,274.1441,7.1121,7.2377,0.0000,2944.0000,-2944.0000,0.1616,0.0000,468.3433,468.3433,7.8917,3412.3433,0.0000,-3412.3433,7.2377,7.0042,8737.0000,0.0000,8737.0000,0.3544,2396.2294,0.0000,2396.2294,17.3084,0.0000,6340.7706,6340.7706,7.0042,9.4449,8.2246,8.2246,-2.2098,-33146.3893,8.2246,7.9256,8.1448,8.0751,0.2707,2165.7429,8.1448,7.5610,8.0086,7.8529,0.5286,3700.1574,7.0423,550.2948,47021.6000,-27280.4891
7079.0000,7.9778,8.1693,18220.1000,16661.7000,1558.4000,1.8357,4153.0238,2420.9402,6573.9640,89.6509,19082.6402,14067.0762,-5015.5640,8.1693,7.7949,13440.9000,0.0000,13440.9000,0.5383,3634.1616,0.0000,3634.1616,26.2873,0.0000,9806.7384,9806.7384,7.7949,6.9258,29515.9000,0.0000,29515.9000,1.8308,6752.0959,0.0000,6752.0959,89.4142,0.0000,22763.8041,22763.8041,6.9258,6.9154,376.0000,0.0000,376.0000,0.0154,103.6201,0.0000,103.6201,0.7518,0.0000,272.3799,272.3799,6.9154,7.0007,16.8000,1938.8000,-1922.0000,0.1075,3.8788,308.2175,312.0963,5.2509,2247.0175,12.9212,-2234.0963,7.0007,6.8655,4883.9000,0.0000,4883.9000,0.1995,1344.3744,0.0000,1344.3744,9.7435,0.0000,3539.5256,3539.5256,6.8655,9.4699,8.1677,8.1677,-2.2738,-34106.2918,8.1677,7.9304,8.1044,8.0491,0.2071,1657.0957,8.1044,7.5618,7.9778,7.8331,0.4738,3316.3028,6.7907,530.6367,47853.1000,-29132.8933
7080.0000,7.9639,8.1532,17245.8000,15538.9000,1706.9000,1.7275,3931.9512,2257.2125,6189.1637,84.3698,17796.1125,13313.8488,-4482.2637,8.1532,7.7390,13445.6000,0.0000,13445.6000,0.5399,3636.3235,0.0000,3636.3235,26.3670,0.0000,9809.2765,9809.2765,7.7390,6.8693,26718.7000,0.0000,26718.7000,1.6627,6118.4272,0.0000,6118.4272,81.2033,0.0000,20600.2728,20600.2728,6.8693,6.8567,412.2000,0.0000,412.2000,0.0169,113.6956,0.0000,113.6956,0.8272,0.0000,298.5044,298.5044,6.8567,6.8974,391.1000,1092.6000,-701.5000,0.0847,90.3908,173.6598,264.0506,4.1369,1266.2598,300.7092,-965.5506,6.8974,6.8512,1512.4000,0.0000,1512.4000,0.0621,416.9780,0.0000,416.9780,3.0307,0.0000,1095.4220,1095.4220,6.8512,9.4697,8.1604,8.1604,-2.0673,-31009.3099,8.1604,7.9064,8.0927,8.0334,0.2005,1604.1481,8.0927,7.5409,7.9639,7.8168,0.4356,3049.4916,6.1407,479.8439,43094.3000,-26355.6703
7081.0000,7.9275,7.9849,18988.9000,14103.1000,4885.8000,1.7657,4332.2769,2047.2543,6379.5312,86.2360,16150.3543,14656.6231,-1493.7312,7.9849,7.6080,13469.8000,0.0000,13469.8000,0.5410,3652.2138,0.0000,3652.2138,26.4222,0.0000,9817.5862,9817.5862,7.6080,6.6444,32587.4000,0.0000,32587.4000,2.0302,7480.1831,0.0000,7480.1831,99.1514,0.0000,25107.2169,25107.2169,6.6444,6.6325,426.7000,0.0000,426.7000,0.0176,118.1059,0.0000,118.1059,0.8572,0.0000,308.5941,308.5941,6.6325,6.6212,1273.7000,589.8000,683.9000,0.1129,295.5337,93.6766,389.2103,5.5147,683.4766,978.1663,294.6897,6.6212,6.5970,871.2000,0.0000,871.2000,0.0358,241.2253,0.0000,241.2253,1.7492,0.0000,629.9747,629.9747,6.5970,9.5411,8.0691,8.0691,-2.5568,-38352.3269,8.0691,7.9475,8.0367,8.0083,0.1056,844.7146,8.0367,7.5690,7.9275,7.8028,0.4062,2843.1985,6.7549,527.8338,52924.8000,-34664.4138
7082.0000,7.8901,7.8604,20282.1000,12936.4000,7345.7000,1.7901,4630.5154,1876.5839,6507.0994,87.4271,14812.9839,15651.5846,838.6006,7.8604,7.5129,13471.4000,0.0000,13471.4000,0.5427,3659.5889,0.0000,3659.5889,26.5067,0.0000,9811.8111,9811.8111,7.5129,6.4875,37592.9000,0.0000,37592.9000,2.3483,8644.1905,0.0000,8644.1905,114.6852,0.0000,28948.7095,28948.7095,6.4875,6.4769,413.7000,0.0000,413.7000,0.0171,114.7870,0.0000,114.7870,0.8346,0.0000,298.9130,298.9130,6.4769,6.4307,2275.4000,381.9000,1893.5000,0.1655,529.4002,60.6283,590.0285,8.0825,442.5283,1745.9998,1303.4715,6.4307,6.4208,388.9000,0.0000,388.9000,0.0161,108.0012,0.0000,108.0012,0.7850,0.0000,280.8988,280.8988,6.4208,9.5376,7.9792,7.9792,-2.9332,-43997.5558,7.9792,7.9812,7.9797,7.9802,-0.0019,-15.4478,7.9797,7.5956,7.8901,7.7877,0.3615,2530.5496,7.3197,571.9703,61106.1000,-41482.4540
7083.0000,7.8716,7.7932,20665.7000,12066.3000,8599.4000,1.7742,4719.7025,1749.7644,6469.4669,86.6497,13816.0644,15945.9975,2129.9331,7.7932,7.4319,13471.5000,0.0000,13471.5000,0.5440,3663.3756,0.0000,3663.3756,26.5674,0.0000,9808.1244,9808.1244,7.4319,6.4850,33396.0000,0.0000,33396.0000,2.0901,7690.5463,0.0000,7690.5463,102.0787,0.0000,25705.4537,25705.4537,6.4850,6.4736,426.4000,0.0000,426.4000,0.0177,118.3154,0.0000,118.3154,0.8629,0.0000,308.0846,308.0846,6.4736,6.3797,3706.6000,253.6000,3453.0000,0.2501,862.4361,40.2597,902.6958,12.2146,293.8597,2844.1639,2550.3042,6.3797,6.3693,388.9000,0.0000,388.9000,0.0161,108.0870,0.0000,108.0870,0.7878,0.0000,280.8130,280.8130,6.3693,9.5294,7.9494,7.9494,-2.8595,-42892.6731,7.9494,7.9769,7.9567,7.9631,-0.0249,-199.3912,7.9567,7.5921,7.8716,7.7744,0.3299,2309.3295,7.0383,549.9864,59735.2000,-40782.7348
7084.0000,7.8889,8.2529,12766.6000,16719.5000,-3952.9000,1.5173,2914.7499,2425.3149,5340.0649,74.1043,19144.8149,9851.8501,-9292.9649,8.2529,7.8677,13471.6000,0.0000,13471.6000,0.5447,3637.8409,0.0000,3637.8409,26.6004,0.0000,9833.7591,9833.7591,7.8677,6.9289,31068.4000,0.0000,31068.4000,1.9477,7097.8375,0.0000,7097.8375,95.1206,0.0000,23970.5625,23970.5625,6.9289,6.9171,414.1000,0.0000,414.1000,0.0172,114.1145,0.0000,114.1145,0.8380,0.0000,299.9855,299.9855,6.9171,6.7631,5355.3000,160.7000,5194.6000,0.3501,1236.4079,25.5472,1261.9550,17.0966,186.2472,4118.8921,3932.6450,6.7631,6.7384,871.6000,0.0000,871.6000,0.0362,240.8058,0.0000,240.8058,1.7674,0.0000,630.7942,630.7942,6.7384,9.2978,8.0181,8.0181,-2.1782,-32673.1196,8.0181,7.9166,7.9910,7.9673,0.0864,690.8429,7.9910,7.5534,7.8889,7.7722,0.3724,2606.7705,6.6196,517.2657,47067.4000,-29375.5061
7085.0000,7.9034,8.6028,8578.1000,21774.3000,-13196.2000,1.4984,1957.9466,3159.4122,5117.3588,73.1779,24933.7122,6620.1534,-18313.5588,8.6028,8.2265,13471.9000,0.0000,13471.9000,0.5401,3618.6956,0.0000,3618.6956,26.3785,0.0000,9853.2044,9853.2044,8.2265,7.3397,30038.3000,0.0000,30038.3000,1.8665,6818.0460,0.0000,6818.0460,91.1581,0.0000,23220.2540,23220.2540,7.3397,7.3243,555.0000,0.0000,555.0000,0.0228,151.9768,0.0000,151.9768,1.1137,0.0000,403.0232,403.0232,7.3243,7.1443,6352.8000,157.4000,6195.4000,0.4098,1456.3537,25.0600,1481.4137,20.0117,182.4600,4896.4463,4713.9863,7.1443,7.0177,4572.5000,0.0000,4572.5000,0.1885,1255.8696,0.0000,1255.8696,9.2043,0.0000,3316.6304,3316.6304,7.0177,9.1160,8.0668,8.0668,-1.8315,-27472.4445,8.0668,7.8784,8.0166,7.9726,0.1644,1315.2683,8.0166,7.5316,7.9034,7.7741,0.4233,2963.1120,6.7891,530.5061,41636.9000,-23194.0642
7086.0000,8.1126,10.3140,6108.6000,75351.6000,-69243.0000,3.7868,1388.9208,10976.2772,12365.1980,184.9416,86327.8772,4719.6792,-81608.1980,10.3140,10.0457,13471.9000,0.0000,13471.9000,0.5367,3527.5503,0.0000,3527.5503,26.2124,0.0000,9944.3497,9944.3497,10.0457,9.7043,16216.6000,0.0000,16216.6000,1.0004,3564.1763,0.0000,3564.1763,48.8590,0.0000,12652.4237,12652.4237,9.7043,9.6941,511.6000,0.0000,511.6000,0.0209,135.1724,0.0000,135.1724,1.0187,0.0000,376.4276,376.4276,9.6941,9.5597,6733.2000,231.7000,6501.5000,0.4343,1482.7220,37.3627,1520.0847,21.2116,269.0627,5250.4780,4981.4153,9.5597,9.2550,15353.3000,0.0000,15353.3000,0.6283,4065.3046,0.0000,4065.3046,30.6838,0.0000,11287.9954,11287.9954,9.2550,7.8884,8.5717,8.5717,1.6887,25330.1818,8.5717,7.6453,8.3247,8.1085,1.1447,9157.8024,8.3247,7.4157,8.1126,7.8702,1.1232,7862.3418,9.6111,751.0251,-17188.1000,42350.3259
7087.0000,8.3335,11.2015,165.4000,117192.3000,-117026.9000,5.3422,37.4550,17142.6683,17180.1232,260.9021,134334.9683,127.9450,-134207.0232,11.2015,10.8391,22868.6000,0.0000,22868.6000,0.8842,5910.9838,0.0000,5910.9838,43.1831,0.0000,16957.6162,16957.6162,10.8391,10.6354,12167.3000,0.0000,12167.3000,0.7241,2638.0124,0.0000,2638.0124,35.3659,0.0000,9529.2876,9529.2876,10.6354,10.6192,1030.1000,0.0000,1030.1000,0.0402,268.4583,0.0000,268.4583,1.9657,0.0000,761.6417,761.6417,10.6192,10.5004,7449.1000,239.5000,7209.6000,0.4581,1615.6419,38.8844,1654.5263,22.3711,278.3844,5833.4581,5555.0737,10.5004,10.2427,16318.8000,0.0000,16318.8000,0.6392,4261.3195,0.0000,4261.3195,31.2185,0.0000,12057.4805,12057.4805,10.2427,7.7580,9.0004,9.0004,3.8756,58134.0131,9.0004,7.5794,8.6215,8.2899,2.2164,17731.2149,8.6215,7.3871,8.3335,8.0043,1.9253,13477.0464,12.1320,948.0154,-57432.5000,89342.2743
7088.0000,8.5229,11.6119,0.0000,134700.5000,-134700.5000,6.1367,0.0000,19775.3496,19775.3496,299.7062,154475.8496,0.0000,-154475.8496,11.6119,11.1974,27899.5000,0.0000,27899.5000,1.0627,7168.7850,0.0000,7168.7850,51.9019,0.0000,20730.7150,20730.7150,11.1974,11.3330,118.9000,5936.3000,-5817.4000,0.3184,25.6231,937.6219,963.2450,15.5477,6873.9219,93.2769,-6780.6450,11.3330,11.3072,1735.0000,0.0000,1735.0000,0.0667,447.6042,0.0000,447.6042,3.2584,0.0000,1287.3958,1287.3958,11.3072,11.1965,7483.9000,292.6000,7191.3000,0.4551,1605.2752,47.7779,1653.0530,22.2284,340.3779,5878.6248,5538.2470,11.1965,10.9640,15675.1000,0.0000,15675.1000,0.6042,4051.9332,0.0000,4051.9332,29.5058,0.0000,11623.1668,11623.1668,10.9640,7.7412,9.3526,9.3526,5.3723,80584.5232,9.3526,7.5528,8.8727,8.4527,3.0002,24001.2486,8.8727,7.3738,8.5229,8.1233,2.4985,17489.5864,12.9657,1013.1562,-88017.0000,122075.3581
7089.0000,8.6737,11.8791,0.0000,151418.8000,-151418.8000,6.9058,0.0000,22294.5986,22294.5986,337.2673,173713.3986,0.0000,-173713.3986,11.8791,11.4435,31725.2000,0.0000,31725.2000,1.2003,8120.6419,0.0000,8120.6419,58.6203,0.0000,23604.5581,23604.5581,11.4435,11.5534,0.0000,5141.0000,-5141.0000,0.2700,0.0000,814.3527,814.3527,13.1856,5955.3527,0.0000,-5955.3527,11.5534,11.5277,1877.2000,0.0000,1877.2000,0.0713,482.7532,0.0000,482.7532,3.4846,0.0000,1394.4468,1394.4468,11.5277,11.4572,6069.2000,820.8000,5248.4000,0.3964,1297.2540,134.2874,1431.5413,19.3617,955.0874,4771.9460,3816.8587,11.4572,11.2689,13744.2000,0.0000,13744.2000,0.5236,3539.4468,0.0000,3539.4468,25.5707,0.0000,10204.7532,10204.7532,11.2689,7.9100,9.5895,9.5895,6.0680,91019.7034,9.5895,7.5996,9.0588,8.5946,3.5946,28757.0984,9.0588,7.4084,8.6737,8.2336,2.9815,20870.7338,14.0511,1097.9766,-103964.8000,140647.5357
7090.0000,8.8336,11.9908,0.0000,165447.4000,-165447.4000,7.5521,0.0000,24436.0436,24436.0436,368.8319,189883.4436,0.0000,-189883.4436,11.9908,11.5271,37456.9000,0.0000,37456.9000,1.4110,9572.4846,0.0000,9572.4846,68.9095,0.0000,27884.4154,27884.4154,11.5271,11.7279,0.0000,10421.5000,-10421.5000,0.5478,0.0000,1652.4475,1652.4475,26.7513,12073.9475,0.0000,-12073.9475,11.7279,11.7041,1922.3000,0.0000,1922.3000,0.0728,493.1138,0.0000,493.1138,3.5554,0.0000,1429.1862,1429.1862,11.7041,11.6867,4102.1000,1873.4000,2228.7000,0.3392,874.3443,306.9888,1181.3331,16.5664,2180.3888,3227.7557,1047.3669,11.6867,11.5328,12457.0000,0.0000,12457.0000,0.4725,3197.3932,0.0000,3197.3932,23.0761,0.0000,9259.6068,9259.6068,11.5328,8.1041,9.8184,9.8184,6.8736,103103.7714,9.8184,7.6808,9.2484,8.7496,4.2855,34283.6107,9.2484,7.4705,8.8336,8.3595,3.5641,24948.9178,15.5930,1218.4575,-121804.0000,162336.2998
7091.0000,9.1163,12.1433,0.0000,189812.1000,-189812.1000,8.6722,0.0000,28191.0968,28191.0968,423.5362,218003.1968,0.0000,-218003.1968,12.1433,11.7361,39361.4000,0.0000,39361.4000,1.4800,10037.3661,0.0000,10037.3661,72.2818,0.0000,29324.0339,29324.0339,11.7361,12.2019,0.0000,28944.2000,-28944.2000,1.5217,0.0000,4601.0231,4601.0231,74.3192,33545.2231,0.0000,-33545.2231,12.2019,12.1784,2272.9000,0.0000,2272.9000,0.0858,579.1187,0.0000,579.1187,4.1918,0.0000,1693.7813,1693.7813,12.1784,12.1940,2707.1000,2802.5000,-95.4000,0.3091,572.7108,461.2955,1034.0063,15.0983,3263.7955,2134.3892,-1129.4063,12.1940,12.0901,10043.4000,0.0000,10043.4000,0.3795,2559.2719,0.0000,2559.2719,18.5350,0.0000,7484.1281,7484.1281,12.0901,8.3568,10.2234,10.2234,8.9626,134439.5095,10.2234,7.8207,9.5827,9.0221,5.7684,46146.8417,9.5827,7.5840,9.1163,8.5834,4.7982,33587.5398,18.6727,1459.1095,-167174.0000,214173.8910
7092.0000,9.3697,12.3900,0.0000,205674.5000,-205674.5000,9.4123,0.0000,30701.6710,30701.6710,459.6802,236376.1710,0.0000,-236376.1710,12.3900,12.0648,34114.9000,0.0000,34114.9000,1.2796,8669.0721,0.0000,8669.0721,62.4928,0.0000,25445.8279,25445.8279,12.0648,12.6566,0.0000,39940.1000,-39940.1000,2.1014,0.0000,6374.8166,6374.8166,102.6274,46314.9166,0.0000,-46314.9166,12.6566,12.6307,2713.7000,0.0000,2713.7000,0.1017,686.9970,0.0000,686.9970,4.9663,0.0000,2026.7030,2026.7030,12.6307,12.6598,2095.4000,3372.9000,-1277.5000,0.3042,440.1885,557.6878,997.8762,14.8571,3930.5878,1655.2115,-2275.3762,12.6598,12.5762,8756.1000,0.0000,8756.1000,0.3282,2216.5844,0.0000,2216.5844,16.0266,0.0000,6539.5156,6539.5156,12.5762,8.5826,10.5794,10.5794,10.4183,156274.5129,10.5794,7.9557,9.8798,9.2676,6.8446,54756.8288,9.8798,7.6937,9.3697,8.7867,5.7030,39920.9510,20.2909,1585.5610,-201307.4000,250952.2927
7093.0000,9.5786,12.5681,0.0000,220804.8000,-220804.8000,10.1196,0.0000,33099.3045,33099.3045,494.2234,253904.1045,0.0000,-253904.1045,12.5681,12.2221,39362.7000,0.0000,39362.7000,1.4706,9977.4624,0.0000,9977.4624,71.8200,0.0000,29385.2376,29385.2376,12.2221,12.8469,0.0000,45750.7000,-45750.7000,2.4099,0.0000,7316.7657,7316.7657,117.6948,53067.4657,0.0000,-53067.4657,12.8469,12.8241,2590.1000,0.0000,2590.1000,0.0964,653.9548,0.0000,653.9548,4.7057,0.0000,1936.1452,1936.1452,12.8241,12.8605,1586.4000,3731.4000,-2145.0000,0.2941,332.2673,618.1941,950.4614,14.3658,4349.5941,1254.1327,-3095.4614,12.8605,12.7920,7790.7000,0.0000,7790.7000,0.2898,1966.6384,0.0000,1966.6384,14.1535,0.0000,5824.0616,5824.0616,12.7920,8.8679,10.8299,10.8299,11.1095,166643.0660,10.8299,8.1289,10.1096,9.4794,7.6469,61175.1887,10.1096,7.8338,9.5786,8.9717,6.4432,45102.1370,22.0205,1720.7119,-218957.0000,272920.3917
7094.0000,9.7497,12.8592,0.0000,235606.7000,-235606.7000,10.8111,0.0000,35441.2433,35441.2433,527.9989,271047.9433,0.0000,-271047.9433,12.8592,12.5379,37461.0000,0.0000,37461.0000,1.3955,9456.6133,0.0000,9456.6133,68.1558,0.0000,28004.3867,28004.3867,12.5379,13.1135,0.0000,43233.6000,-43233.6000,2.2786,0.0000,6942.4251,6942.4251,111.2826,50176.0251,0.0000,-50176.0251,13.1135,13.0988,1718.8000,0.0000,1718.8000,0.0637,432.3505,0.0000,432.3505,3.1133,0.0000,1286.4495,1286.4495,13.0988,13.1345,1266.2000,3528.1000,-2261.9000,0.2647,264.0868,586.2108,850.2976,12.9268,4114.3108,1002.1132,-3112.1976,13.1345,13.0759,6825.2000,0.0000,6825.2000,0.2531,1716.3232,0.0000,1716.3232,12.3600,0.0000,5108.8768,5108.8768,13.0759,9.0308,11.0533,11.0533,11.7536,176303.5422,11.0533,8.2427,10.3038,9.6480,8.1666,65332.7152,10.3038,7.9292,9.7497,9.1165,6.8998,48298.8102,22.6002,1766.0099,-235097.2000,289935.0677
7095.0000,9.9235,13.0651,0.0000,248825.0000,-248825.0000,11.4292,0.0000,37563.0614,37563.0614,558.1826,286388.0614,0.0000,-286388.0614,13.0651,12.7733,35545.2000,0.0000,35545.2000,1.3181,8947.1648,0.0000,8947.1648,64.3716,0.0000,26598.0352,26598.0352,12.7733,13.3595,0.0000,46028.2000,-46028.2000,2.4287,0.0000,7414.1605,7414.1605,118.6132,53442.3605,0.0000,-53442.3605,13.3595,13.3459,1659.6000,0.0000,1659.6000,0.0613,416.0319,0.0000,416.0319,2.9935,0.0000,1243.5681,1243.5681,13.3459,13.3755,1124.4000,3076.0000,-1951.6000,0.2316,233.6307,512.4639,746.0946,11.3127,3588.4639,890.7693,-2697.6946,13.3755,13.3115,7790.7000,0.0000,7790.7000,0.2876,1952.5562,0.0000,1952.5562,14.0477,0.0000,5838.1438,5838.1438,13.3115,9.2246,11.2680,11.2680,12.4186,186279.3684,11.2680,8.3753,10.4966,9.8216,8.7899,70319.5597,10.4966,8.0402,9.9235,9.2684,7.4640,52248.2872,23.6347,1846.8510,-251809.3000,308847.2153
7096.0000,10.0608,13.2185,0.0000,253582.1000,-253582.1000,11.6596,0.0000,38389.8023,38389.8023,569.4378,291971.9023,0.0000,-291971.9023,13.2185,12.9732,30289.6000,0.0000,30289.6000,1.1195,7607.9690,0.0000,7607.9690,54.6759,0.0000,22681.6310,22681.6310,12.9732,13.5866,0.0000,48831.9000,-48831.9000,2.5789,0.0000,7886.9045,7886.9045,125.9491,56718.8045,0.0000,-56718.8045,13.5866,13.5693,2134.6000,0.0000,2134.6000,0.0785,533.4256,0.0000,533.4256,3.8354,0.0000,1601.1744,1601.1744,13.5693,13.5992,873.4000,2968.0000,-2094.6000,0.2115,180.8648,495.6985,676.5633,10.3277,3463.6985,692.5352,-2771.1633,13.5992,13.5256,9077.9000,0.0000,9077.9000,0.3339,2268.1242,0.0000,2268.1242,16.3071,0.0000,6809.7758,6809.7758,13.5256,9.3594,11.4425,11.4425,12.8408,192612.3887,11.4425,8.4727,10.6505,9.9576,9.1533,73226.2253,10.6505,8.1231,10.0608,9.3868,7.7900,54529.9065,23.9729,1873.2795,-263006.5000,320368.5205
7097.0000,10.0961,13.5099,0.0000,256864.4000,-256864.4000,11.8202,0.0000,38915.1891,38915.1891,577.2784,295779.5891,0.0000,-295779.5891,13.5099,13.3387,19785.2000,0.0000,19785.2000,0.7295,4949.4658,0.0000,4949.4658,35.6285,0.0000,14835.7342,14835.7342,13.3387,13.7871,0.0000,33427.1000,-33427.1000,1.7667,0.0000,5425.9937,5425.9937,86.2820,38853.0937,0.0000,-38853.0937,13.7871,13.7753,1364.9000,0.0000,1364.9000,0.0500,340.1397,0.0000,340.1397,2.4438,0.0000,1024.7603,1024.7603,13.7753,13.8042,567.3000,2535.3000,-1968.0000,0.1706,117.1137,424.4209,541.5345,8.3303,2959.7209,450.1863,-2509.5345,13.8042,13.7005,11974.3000,0.0000,11974.3000,0.4389,2983.3503,0.0000,2983.3503,21.4354,0.0000,8990.9497,8990.9497,13.7005,9.3292,11.5148,11.5148,12.6247,189371.1097,11.5148,8.4586,10.6998,9.9867,8.8268,70614.6066,10.6998,8.1126,10.0961,9.4062,7.4721,52304.4301,22.4638,1755.3559,-259135.1000,312290.1464
7098.0000,9.4981,13.1297,0.0000,155697.5000,-155697.5000,7.1663,0.0000,23301.5542,23301.5542,349.9889,178999.0542,0.0000,-178999.0542,13.1297,12.8821,16302.0000,0.0000,16302.0000,0.5984,4099.7161,0.0000,4099.7161,29.2229,0.0000,12202.2839,12202.2839,12.8821,12.8935,0.0000,485.6000,-485.6000,0.0257,0.0000,78.3337,78.3337,1.2552,563.9337,0.0000,-563.9337,12.8935,12.8764,1129.3000,0.0000,1129.3000,0.0413,284.9420,0.0000,284.9420,2.0157,0.0000,844.3580,844.3580,12.8764,12.9306,517.7000,2643.1000,-2125.4000,0.1736,108.3437,438.1308,546.4744,8.4807,3081.2308,409.3563,-2671.8744,12.9306,12.7172,14066.1000,0.0000,14066.1000,0.5139,3547.2779,0.0000,3547.2779,25.1003,0.0000,10518.8221,10518.8221,12.7172,8.7339,10.7255,10.7255,6.5443,98164.2336,10.7255,8.0727,10.0181,9.3991,4.3583,34866.7646,10.0181,7.7894,9.4981,8.9037,3.6617,25631.7304,12.7788,998.5530,-126811.1000,158662.7286
7099.0000,9.3451,12.9789,0.0000,148413.2000,-148413.2000,6.8069,0.0000,22143.1981,22143.1981,332.4398,170556.3981,0.0000,-170556.3981,12.9789,12.7194,16283.1000,0.0000,16283.1000,0.6012,4103.6009,0.0000,4103.6009,29.3629,0.0000,12179.4991,12179.4991,12.7194,12.7194,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7194,12.7056,866.5000,0.0000,866.5000,0.0321,219.1684,0.0000,219.1684,1.5684,0.0000,647.3316,647.3316,12.7056,12.7497,834.8000,2343.0000,-1508.2000,0.1754,175.1666,387.6973,562.8640,8.5660,2730.6973,659.6334,-2071.0640,12.7497,12.5360,13422.4000,0.0000,13422.4000,0.4972,3393.5499,0.0000,3393.5499,24.2803,0.0000,10028.8501,10028.8501,12.5360,8.5445,10.5403,10.5403,6.2450,93674.6038,10.5403,7.9500,9.8495,9.2451,4.0526,32420.9865,9.8495,7.6877,9.3451,8.7686,3.3823,23675.7845,12.1692,950.9215,-119349.4000,149771.3749
7100.0000,9.0166,12.3204,0.0000,89697.1000,-89697.1000,4.1103,0.0000,13295.6586,13295.6586,200.7387,102992.7586,0.0000,-102992.7586,12.3204,11.9303,16306.6000,0.0000,16306.6000,0.6035,4147.8224,0.0000,4147.8224,29.4751,0.0000,12158.7776,12158.7776,11.9303,11.9303,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9303,11.9077,948.5000,0.0000,948.5000,0.0352,242.6080,0.0000,242.6080,1.7215,0.0000,705.8920,705.8920,11.9077,11.9534,1233.2000,2059.1000,-825.9000,0.1824,262.0066,338.0565,600.0631,8.9103,2397.1565,971.1934,-1425.9631,11.9534,11.6598,12296.1000,0.0000,12296.1000,0.4567,3144.0675,0.0000,3144.0675,22.3067,0.0000,9152.0325,9152.0325,11.6598,8.4464,10.0531,10.0531,3.3391,50087.2235,10.0531,7.8202,9.4577,8.9367,2.3203,18562.0903,9.4577,7.5672,9.0166,8.5125,1.9644,13750.6164,8.0823,631.5654,-60971.8000,82399.9301
7101.0000,8.8851,12.2252,0.0000,81986.5000,-81986.5000,3.7498,0.0000,12121.3641,12121.3641,183.1332,94107.8641,0.0000,-94107.8641,12.2252,11.8602,13800.0000,0.0000,13800.0000,0.5161,3514.9764,0.0000,3514.9764,25.2072,0.0000,10285.0236,10285.0236,11.8602,11.8602,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8602,11.8453,562.2000,0.0000,562.2000,0.0212,143.9442,0.0000,143.9442,1.0334,0.0000,418.2558,418.2558,11.8453,11.8621,1937.5000,1716.7000,220.8000,0.2050,412.0480,281.6780,693.7260,10.0121,1998.3780,1525.4520,-472.9260,11.8621,11.5969,10043.4000,0.0000,10043.4000,0.3779,2571.4140,0.0000,2571.4140,18.4545,0.0000,7471.9860,7471.9860,11.5969,8.1899,9.8934,9.8934,3.1998,47996.6343,9.8934,7.7128,9.3119,8.8031,2.0480,16384.0061,9.3119,7.4828,8.8851,8.3974,1.7178,12024.7286,7.3049,570.8172,-57360.1000,76405.3690
7102.0000,8.7297,11.7332,160.9000,62274.9000,-62114.0000,2.8554,36.1731,9179.1918,9215.3649,139.4541,71454.0918,124.7269,-71329.3649,11.7332,11.3116,13466.3000,0.0000,13466.3000,0.5044,3454.1497,0.0000,3454.1497,24.6354,0.0000,10012.1503,10012.1503,11.3116,11.2171,2859.1000,0.0000,2859.1000,0.1644,614.9565,0.0000,614.9565,8.0268,0.0000,2244.1435,2244.1435,11.2171,11.2041,416.2000,0.0000,416.2000,0.0157,107.5534,0.0000,107.5534,0.7659,0.0000,308.6466,308.6466,11.2041,11.1559,3063.4000,1083.1000,1980.3000,0.2350,658.1767,176.6989,834.8755,11.4753,1259.7989,2405.2233,1145.4245,11.1559,10.8825,8756.1000,0.0000,8756.1000,0.3299,2264.7378,0.0000,2264.7378,16.1131,0.0000,6491.3622,6491.3622,10.8825,8.3882,9.6353,9.6353,1.9746,29618.5844,9.6353,7.6964,9.1183,8.6659,1.5349,12278.9765,9.1183,7.4527,8.7297,8.2855,1.3185,9229.2558,6.1572,481.1296,-34636.0000,51126.8167
7103.0000,8.6296,11.4408,312.2000,54905.3000,-54593.1000,2.5252,70.3161,8077.2346,8147.5507,123.3276,62982.5346,241.8839,-62740.6507,11.4408,10.9929,13466.1000,0.0000,13466.1000,0.5085,3468.6510,0.0000,3468.6510,24.8326,0.0000,9997.4490,9997.4490,10.9929,10.8014,5452.9000,0.0000,5452.9000,0.3167,1179.1721,0.0000,1179.1721,15.4686,0.0000,4273.7279,4273.7279,10.8014,10.7872,425.7000,0.0000,425.7000,0.0162,110.6749,0.0000,110.6749,0.7917,0.0000,315.0251,315.0251,10.7872,10.6512,4711.7000,565.1000,4146.6000,0.3044,1019.1417,91.8712,1111.0129,14.8641,656.9712,3692.5583,3035.5871,10.6512,10.4891,4894.3000,0.0000,4894.3000,0.1866,1275.2282,0.0000,1275.2282,9.1119,0.0000,3619.0718,3619.0718,10.4891,8.4544,9.4717,9.4717,1.5137,22704.8125,9.4717,7.6813,8.9943,8.5765,1.3320,10655.6665,8.9943,7.4313,8.6296,8.2128,1.1627,8138.9967,5.7863,452.1518,-26207.5000,41499.4757
7104.0000,8.5557,11.2591,391.2000,50013.8000,-49622.6000,2.3052,88.2280,7347.1463,7435.3743,112.5828,57360.9463,302.9720,-57057.9743,11.2591,10.7858,13466.3000,0.0000,13466.3000,0.5109,3477.8182,0.0000,3477.8182,24.9525,0.0000,9988.4818,9988.4818,10.7858,10.5588,6119.0000,0.0000,6119.0000,0.3576,1327.8739,0.0000,1327.8739,17.4640,0.0000,4791.1261,4791.1261,10.5588,10.5443,414.9000,0.0000,414.9000,0.0159,108.2500,0.0000,108.2500,0.7770,0.0000,306.6500,306.6500,10.5443,10.3123,6615.7000,243.3000,6372.4000,0.4003,1436.6343,39.4781,1476.1124,19.5478,282.7781,5179.0657,4896.2876,10.3123,10.2593,1515.3000,0.0000,1515.3000,0.0583,396.7839,0.0000,396.7839,2.8450,0.0000,1118.5161,1118.5161,10.2593,8.4548,9.3570,9.3570,1.2696,19043.4860,9.3570,7.6603,8.9046,8.5087,1.1938,9550.0141,8.9046,7.4094,8.5557,8.1570,1.0519,7363.2976,5.4722,427.6061,-21734.7000,35956.7976
7105.0000,8.4913,10.9795,642.0000,46014.4000,-45372.4000,2.1365,144.9619,6751.2552,6896.2171,104.3437,52765.6552,497.0381,-52268.6171,10.9795,10.5038,13490.8000,0.0000,13490.8000,0.5134,3498.2972,0.0000,3498.2972,25.0732,0.0000,9992.5028,9992.5028,10.5038,10.2168,7709.4000,0.0000,7709.4000,0.4523,1681.0839,0.0000,1681.0839,22.0905,0.0000,6028.3161,6028.3161,10.2168,10.2019,425.6000,0.0000,425.6000,0.0164,111.6007,0.0000,111.6007,0.8003,0.0000,313.9993,313.9993,10.2019,9.9075,8054.8000,96.2000,7958.6000,0.4786,1758.9584,15.5688,1774.5273,23.3720,111.7688,6295.8416,6184.0727,9.9075,9.8769,872.6000,0.0000,872.6000,0.0337,229.8604,0.0000,229.8604,1.6478,0.0000,642.7396,642.7396,9.8769,8.6006,9.2388,9.2388,0.8937,13405.4615,9.2388,7.6713,8.8208,8.4550,1.0975,8780.2472,8.8208,7.4088,8.4913,8.1148,0.9887,6921.0697,5.4464,425.5862,-14915.4000,29106.7783
7106.0000,8.4342,10.7117,1079.8000,42284.5000,-41204.7000,1.9913,244.0707,6197.2133,6441.2840,97.2540,48481.7133,835.7293,-47645.9840,10.7117,10.2346,13494.7000,0.0000,13494.7000,0.5159,3512.9881,0.0000,3512.9881,25.1975,0.0000,9981.7119,9981.7119,10.2346,9.8983,9007.7000,0.0000,9007.7000,0.5314,1973.3050,0.0000,1973.3050,25.9510,0.0000,7034.3950,7034.3950,9.8983,9.8837,415.7000,0.0000,415.7000,0.0161,109.5186,0.0000,109.5186,0.7863,0.0000,306.1814,306.1814,9.8837,9.5397,9228.1000,5.1000,9223.0000,0.5461,2025.7596,0.8235,2026.5831,26.6701,5.9235,7202.3404,7196.4169,9.5397,9.5260,389.2000,0.0000,389.2000,0.0152,103.0845,0.0000,103.0845,0.7401,0.0000,286.1155,286.1155,9.5260,8.7337,9.1299,9.1299,0.5525,8287.7039,9.1299,7.6872,8.7452,8.4086,1.0060,8048.0891,8.7452,7.4125,8.4342,8.0788,0.9293,6505.1770,5.4240,423.8374,-8674.4000,22840.9700
7107.0000,8.3762,10.3261,1471.3000,38586.4000,-37115.1000,1.8452,332.9161,5648.9521,5981.8682,90.1151,44235.3521,1138.3839,-43096.9682,10.3261,9.8753,13496.8000,0.0000,13496.8000,0.5183,3533.4421,0.0000,3533.4421,25.3149,0.0000,9963.3579,9963.3579,9.8753,9.3949,13620.8000,0.0000,13620.8000,0.8077,3002.5314,0.0000,3002.5314,39.4459,0.0000,10618.2686,10618.2686,9.3949,9.3808,425.3000,0.0000,425.3000,0.0166,112.8894,0.0000,112.8894,0.8088,0.0000,312.4106,312.4106,9.3808,9.0154,10372.4000,0.0000,10372.4000,0.6173,2296.0500,0.0000,2296.0500,30.1467,0.0000,8076.3500,8076.3500,9.0154,9.0024,389.2000,0.0000,389.2000,0.0153,103.8958,0.0000,103.8958,0.7448,0.0000,285.3042,285.3042,9.0024,8.9899,8.9962,8.9962,0.0092,138.3570,8.9962,7.7394,8.6610,8.3678,0.9260,7407.6682,8.6610,7.4404,8.3762,8.0507,0.8993,6294.7872,5.7304,447.7832,1189.4000,13840.8124
7108.0000,8.3881,10.5265,1237.9000,52522.0000,-51284.1000,2.4660,280.0430,7690.8318,7970.8748,120.4371,60212.8318,957.8570,-59254.9748,10.5265,10.1666,13497.1000,0.0000,13497.1000,0.5218,3523.1438,0.0000,3523.1438,25.4815,0.0000,9973.9562,9973.9562,10.1666,9.6623,17899.6000,0.0000,17899.6000,1.0688,3925.8513,0.0000,3925.8513,52.2003,0.0000,13973.7487,13973.7487,9.6623,9.6512,416.1000,0.0000,416.1000,0.0163,110.0085,0.0000,110.0085,0.7983,0.0000,306.0915,306.0915,9.6512,9.3319,11348.1000,0.0000,11348.1000,0.6820,2500.7505,0.0000,2500.7505,33.3073,0.0000,8847.3495,8847.3495,9.3319,9.3088,873.0000,0.0000,873.0000,0.0345,231.9425,0.0000,231.9425,1.6861,0.0000,641.0575,641.0575,9.3088,8.7142,9.0115,9.0115,0.5492,8238.0921,9.0115,7.7415,8.6728,8.3765,1.1731,9384.4008,8.6728,7.4525,8.3881,8.0627,1.1272,7890.0621,7.1842,561.3856,-7250.2000,25512.5550
7109.0000,8.3946,10.5375,1281.3000,61776.0000,-60494.7000,2.8904,289.8266,9047.0277,9336.8542,141.1648,70823.0277,991.4734,-69831.5542,10.5375,10.2315,13497.0000,0.0000,13497.0000,0.5200,3522.5485,0.0000,3522.5485,25.3947,0.0000,9974.4515,9974.4515,10.2315,9.6881,22673.2000,0.0000,22673.2000,1.3462,4967.2559,0.0000,4967.2559,65.7483,0.0000,17705.9441,17705.9441,9.6881,9.6756,554.8000,0.0000,554.8000,0.0217,146.6217,0.0000,146.6217,1.0595,0.0000,408.1783,408.1783,9.6756,9.4058,11273.2000,0.0000,11273.2000,0.6739,2483.2412,0.0000,2483.2412,32.9132,0.0000,8789.9588,8789.9588,9.4058,9.3025,4582.3000,0.0000,4582.3000,0.1802,1216.1033,0.0000,1216.1033,8.8011,0.0000,3366.1967,3366.1967,9.3025,8.6970,8.9998,8.9998,0.6578,9867.0308,8.9998,7.7725,8.6725,8.3861,1.3330,10664.2625,8.6725,7.4815,8.3946,8.0770,1.2936,9055.5216,8.4487,660.1957,-7914.2000,29586.8149
7110.0000,8.6506,11.7564,44.0000,123763.6000,-123719.6000,5.6430,9.9062,18214.5386,18224.4448,275.5934,141978.1386,34.0938,-141944.0448,11.7564,11.5368,13497.3000,0.0000,13497.3000,0.5199,3460.9527,0.0000,3460.9527,25.3905,0.0000,10036.3473,10036.3473,11.5368,11.3924,8396.7000,0.0000,8396.7000,0.4979,1799.2306,0.0000,1799.2306,24.3183,0.0000,6597.4694,6597.4694,11.3924,11.3842,502.8000,0.0000,502.8000,0.0197,129.6037,0.0000,129.6037,0.9597,0.0000,373.1963,373.1963,11.3842,11.2076,10281.8000,8.1000,10273.7000,0.6148,2202.7040,1.3235,2204.0275,30.0262,9.4235,8079.0960,8069.6725,11.2076,10.9579,15387.5000,0.0000,15387.5000,0.6044,3976.9493,0.0000,3976.9493,29.5162,0.0000,11410.5507,11410.5507,10.9579,8.0633,9.5106,9.5106,4.4097,66145.8326,9.5106,7.6657,9.0186,8.5882,2.8105,22484.1005,9.0186,7.4415,8.6506,8.2301,2.4027,16818.5655,11.8494,925.9305,-75661.6000,105448.4987
7111.0000,8.8953,12.1936,0.0000,168693.5000,-168693.5000,7.6992,0.0000,24945.6133,24945.6133,376.0187,193639.1133,0.0000,-193639.1133,12.1936,11.9028,22913.8000,0.0000,22913.8000,0.8649,5838.9584,0.0000,5838.9584,42.2390,0.0000,17074.8416,17074.8416,11.9028,11.8203,6149.3000,0.0000,6149.3000,0.3557,1309.6765,0.0000,1309.6765,17.3698,0.0000,4839.6235,4839.6235,11.8203,11.8072,1039.9000,0.0000,1039.9000,0.0395,266.4050,0.0000,266.4050,1.9284,0.0000,773.4950,773.4950,11.8072,11.6788,9696.1000,82.6000,9613.5000,0.5652,2063.3127,13.5483,2076.8610,27.6049,96.1483,7632.7873,7536.6390,11.6788,11.4717,16355.2000,0.0000,16355.2000,0.6229,4198.4397,0.0000,4198.4397,30.4228,0.0000,12156.7603,12156.7603,11.4717,8.2838,9.8777,9.8777,6.2386,93579.3587,9.8777,7.7600,9.3130,8.8189,4.1442,33153.4335,9.3130,7.5228,8.8953,8.4179,3.5033,24523.2706,15.2211,1189.4005,-112621.8000,151256.0628
7112.0000,9.1009,12.3676,0.0000,185059.6000,-185059.6000,8.4581,0.0000,27476.8401,27476.8401,413.0785,212536.4401,0.0000,-212536.4401,12.3676,12.0471,27958.1000,0.0000,27958.1000,1.0478,7106.7978,0.0000,7106.7978,51.1729,0.0000,20851.3022,20851.3022,12.0471,12.2300,0.0000,10262.5000,-10262.5000,0.5403,0.0000,1637.6273,1637.6273,26.3853,11900.1273,0.0000,-11900.1273,12.2300,12.2101,1736.3000,0.0000,1736.3000,0.0655,442.2203,0.0000,442.2203,3.1973,0.0000,1294.0797,1294.0797,12.2101,12.0989,9322.5000,100.5000,9222.0000,0.5403,1971.2772,16.5475,1987.8247,26.3892,117.0475,7351.2228,7234.1753,12.0989,11.9191,15710.1000,0.0000,15710.1000,0.5937,4008.6901,0.0000,4008.6901,28.9966,0.0000,11701.4099,11701.4099,11.9191,8.4423,10.1807,10.1807,7.5402,113103.4904,10.1807,7.8484,9.5587,9.0145,5.0580,40464.2164,9.5587,7.5966,9.1009,8.5777,4.2552,29786.7484,16.8685,1318.1276,-140695.6000,183354.4552
7113.0000,9.2333,12.5251,0.0000,194321.2000,-194321.2000,8.8919,0.0000,28927.9300,28927.9300,434.2668,223249.1300,0.0000,-223249.1300,12.5251,12.1753,31787.2000,0.0000,31787.2000,1.1880,8062.1499,0.0000,8062.1499,58.0189,0.0000,23725.0501,23725.0501,12.1753,12.3705,0.0000,11415.9000,-11415.9000,0.6013,0.0000,1824.6244,1824.6244,29.3658,13240.5244,0.0000,-13240.5244,12.3705,12.3498,1884.0000,0.0000,1884.0000,0.0706,478.8827,0.0000,478.8827,3.4463,0.0000,1405.1173,1405.1173,12.3498,12.2727,7434.7000,549.3000,6885.4000,0.4534,1568.6678,90.5674,1659.2352,22.1450,639.8674,5866.0322,5226.1648,12.2727,12.1213,13774.8000,0.0000,13774.8000,0.5170,3506.1918,0.0000,3506.1918,25.2512,0.0000,10268.6082,10268.6082,12.1213,8.5946,10.3580,10.3580,7.9725,119587.5260,10.3580,7.9318,9.7110,9.1449,5.4846,43876.9092,9.7110,7.6635,9.2333,8.6873,4.6285,32399.8335,17.5833,1373.9860,-151405.7000,195864.2686
7114.0000,9.3456,12.6504,0.0000,204206.1000,-204206.1000,9.3514,0.0000,30467.7961,30467.7961,456.7080,234673.8961,0.0000,-234673.8961,12.6504,12.2557,37526.7000,0.0000,37526.7000,1.3989,9501.0496,0.0000,9501.0496,68.3221,0.0000,28025.6504,28025.6504,12.2557,12.4431,0.0000,11473.3000,-11473.3000,0.6046,0.0000,1835.6751,1835.6751,29.5271,13308.9751,0.0000,-13308.9751,12.4431,12.4229,1925.8000,0.0000,1925.8000,0.0720,489.0046,0.0000,489.0046,3.5149,0.0000,1436.7954,1436.7954,12.4229,12.3859,5359.8000,1376.1000,3983.7000,0.3798,1129.5916,227.0532,1356.6447,18.5494,1603.1532,4230.2084,2627.0553,12.3859,12.2548,12484.6000,0.0000,12484.6000,0.4673,3172.6940,0.0000,3172.6940,22.8220,0.0000,9311.9060,9311.9060,12.2548,8.7389,10.4968,10.4968,8.3222,124833.2072,10.4968,8.0189,9.8361,9.2579,5.8653,46922.6194,9.8361,7.7343,9.3456,8.7852,4.9750,34825.3235,18.4110,1438.6643,-159758.6000,206581.1502
7115.0000,9.4616,12.7716,0.0000,211544.9000,-211544.9000,9.6938,0.0000,31636.3430,31636.3430,473.4308,243181.2430,0.0000,-243181.2430,12.7716,12.3705,39437.0000,0.0000,39437.0000,1.4672,9967.6813,0.0000,9967.6813,71.6568,0.0000,29469.3187,29469.3187,12.3705,12.5949,0.0000,14208.0000,-14208.0000,0.7489,0.0000,2276.5622,2276.5622,36.5756,16484.5622,0.0000,-16484.5622,12.5949,12.5717,2275.9000,0.0000,2275.9000,0.0850,576.6657,0.0000,576.6657,4.1490,0.0000,1699.2343,1699.2343,12.5717,12.5722,3472.6000,2383.0000,1089.6000,0.3276,730.1688,393.7779,1123.9467,15.9970,2776.7779,2742.4312,-34.3467,12.5722,12.4699,10065.6000,0.0000,10065.6000,0.3761,2551.2289,0.0000,2551.2289,18.3666,0.0000,7514.3711,7514.3711,12.4699,8.8371,10.6535,10.6535,8.8964,133445.4883,10.6535,8.0882,9.9695,9.3709,6.2822,50257.4382,9.9695,7.7928,9.4616,8.8811,5.3306,37313.9284,19.0478,1488.4218,-172884.8000,221016.8549
7116.0000,9.5648,12.9780,0.0000,218279.5000,-218279.5000,10.0092,0.0000,32711.6176,32711.6176,488.8332,250991.1176,0.0000,-250991.1176,12.9780,12.6303,34179.8000,0.0000,34179.8000,1.2692,8613.9583,0.0000,8613.9583,61.9849,0.0000,25565.8417,25565.8417,12.6303,12.8404,0.0000,13310.8000,-13310.8000,0.7019,0.0000,2140.0317,2140.0317,34.2803,15450.8317,0.0000,-15450.8317,12.8404,12.8128,2719.8000,0.0000,2719.8000,0.1013,686.7639,0.0000,686.7639,4.9462,0.0000,2033.0361,2033.0361,12.8128,12.8353,2392.2000,3039.0000,-646.8000,0.3019,501.1272,503.4226,1004.5498,14.7427,3542.4226,1891.0728,-1651.3498,12.8353,12.7460,8775.4000,0.0000,8775.4000,0.3269,2215.9964,0.0000,2215.9964,15.9647,0.0000,6559.4036,6559.4036,12.7460,8.8775,10.8118,10.8118,9.4825,142237.1477,10.8118,8.1230,10.0948,9.4674,6.5908,52726.4225,10.0948,7.8235,9.5648,8.9591,5.5673,38970.9630,19.0655,1489.8050,-186562.1000,233934.5331
7117.0000,9.6639,13.0075,0.0000,224161.0000,-224161.0000,10.2851,0.0000,33660.5996,33660.5996,502.3083,257821.5996,0.0000,-257821.5996,13.0075,12.6248,39444.4000,0.0000,39444.4000,1.4599,9936.6414,0.0000,9936.6414,71.2991,0.0000,29507.7586,29507.7586,12.6248,12.8762,0.0000,16704.6000,-16704.6000,0.8817,0.0000,2685.4707,2685.4707,43.0620,19390.0707,0.0000,-19390.0707,12.8762,12.8511,2595.5000,0.0000,2595.5000,0.0963,655.0484,0.0000,655.0484,4.7018,0.0000,1940.4516,1940.4516,12.8511,12.8927,1758.1000,3948.0000,-2189.9000,0.3154,368.0765,654.2630,1022.3395,15.4044,4602.2630,1390.0235,-3212.2395,12.8927,12.8170,7807.8000,0.0000,7807.8000,0.2896,1970.0652,0.0000,1970.0652,14.1451,0.0000,5837.7348,5837.7348,12.8170,9.0300,10.9235,10.9235,9.7339,146008.3157,10.9235,8.2150,10.2012,9.5693,6.9617,55693.5387,10.2012,7.8983,9.6639,9.0498,5.9194,41435.8857,19.9921,1562.2096,-193207.8000,243137.7401
7118.0000,9.7461,13.1616,0.0000,229394.8000,-229394.8000,10.5314,0.0000,34504.2207,34504.2207,514.3354,263899.0207,0.0000,-263899.0207,13.1616,12.7980,37525.7000,0.0000,37525.7000,1.3882,9432.9667,0.0000,9432.9667,67.7993,0.0000,28092.7333,28092.7333,12.7980,13.0364,0.0000,15866.2000,-15866.2000,0.8375,0.0000,2556.5474,2556.5474,40.8999,18422.7474,0.0000,-18422.7474,13.0364,13.0197,1723.1000,0.0000,1723.1000,0.0639,433.8992,0.0000,433.8992,3.1197,0.0000,1289.2008,1289.2008,13.0197,13.0645,1260.8000,3820.5000,-2559.7000,0.2804,263.2788,634.2595,897.5382,13.6933,4454.7595,997.5212,-3457.2382,13.0645,12.9982,6840.1000,0.0000,6840.1000,0.2535,1721.7515,0.0000,1721.7515,12.3807,0.0000,5118.3485,5118.3485,12.9982,9.0807,11.0395,11.0395,10.0896,151344.7289,11.0395,8.2567,10.2974,9.6481,7.1669,57335.4287,10.2974,7.9345,9.7461,9.1160,6.0855,42598.2815,20.0322,1565.3478,-201731.8000,251278.4390
7119.0000,9.8184,13.2625,0.0000,233613.4000,-233613.4000,10.7302,0.0000,35190.7355,35190.7355,524.0474,268804.1355,0.0000,-268804.1355,13.2625,12.9208,35613.9000,0.0000,35613.9000,1.3143,8939.8111,0.0000,8939.8111,64.1895,0.0000,26674.0889,26674.0889,12.9208,13.1664,0.0000,16509.0000,-16509.0000,0.8719,0.0000,2664.5049,2664.5049,42.5846,19173.5049,0.0000,-19173.5049,13.1664,13.1505,1661.3000,0.0000,1661.3000,0.0614,417.5785,0.0000,417.5785,3.0002,0.0000,1243.7215,1243.7215,13.1505,13.1888,886.7000,3168.0000,-2281.3000,0.2234,184.7897,526.6710,711.4607,10.9118,3694.6710,701.9103,-2992.7607,13.1888,13.1139,7807.8000,0.0000,7807.8000,0.2886,1961.9283,0.0000,1961.9283,14.0940,0.0000,5845.8717,5845.8717,13.1139,9.1527,11.1333,11.1333,10.3053,154579.1859,11.1333,8.3055,10.3793,9.7194,7.3566,58852.7810,10.3793,7.9755,9.8184,9.1774,6.2535,43774.5674,20.2349,1581.1859,-207320.7000,257206.5344
7120.0000,9.8981,13.3616,0.0000,236933.2000,-236933.2000,10.8874,0.0000,35749.2154,35749.2154,531.7211,272682.4154,0.0000,-272682.4154,13.3616,13.0727,30348.0000,0.0000,30348.0000,1.1182,7607.4859,0.0000,7607.4859,54.6119,0.0000,22740.5141,22740.5141,13.0727,13.3497,0.0000,18767.8000,-18767.8000,0.9917,0.0000,3035.3124,3035.3124,48.4337,21803.1124,0.0000,-21803.1124,13.3497,13.3293,2140.8000,0.0000,2140.8000,0.0790,536.7339,0.0000,536.7339,3.8582,0.0000,1604.0661,1604.0661,13.3293,13.3685,551.2000,3019.7000,-2468.5000,0.1964,114.5587,502.9926,617.5512,9.5928,3522.6926,436.6413,-3086.0512,13.3685,13.2819,9097.9000,0.0000,9097.9000,0.3356,2280.3974,0.0000,2280.3974,16.3908,0.0000,6817.5026,6817.5026,13.2819,9.2085,11.2452,11.2452,10.6900,160349.6654,11.2452,8.3471,10.4724,9.7962,7.6056,60845.1910,10.4724,8.0111,9.8981,9.2418,6.4592,45214.3948,20.4125,1595.0605,-216582.8000,266409.2513
7121.0000,9.9696,13.5380,0.0000,239478.7000,-239478.7000,11.0095,0.0000,36186.5063,36186.5063,537.6869,275665.2063,0.0000,-275665.2063,13.5380,13.3455,19828.5000,0.0000,19828.5000,0.7295,4958.3737,0.0000,4958.3737,35.6267,0.0000,14870.1263,14870.1263,13.3455,13.6201,0.0000,18249.9000,-18249.9000,0.9649,0.0000,2962.6616,2962.6616,47.1246,21212.5616,0.0000,-21212.5616,13.6201,13.6068,1367.7000,0.0000,1367.7000,0.0503,341.6233,0.0000,341.6233,2.4579,0.0000,1026.0767,1026.0767,13.6068,13.6459,161.3000,2702.7000,-2541.4000,0.1572,33.3833,451.5799,484.9632,7.6779,3154.2799,127.9167,-3026.3632,13.6459,13.5294,12000.8000,0.0000,12000.8000,0.4415,2996.4812,0.0000,2996.4812,21.5600,0.0000,9004.3188,9004.3188,13.5294,9.2061,11.3678,11.3678,11.1328,166992.3232,11.3678,8.3527,10.5637,9.8602,7.7642,62113.5744,10.5637,8.0175,9.9696,9.2906,6.5568,45897.3322,20.0293,1565.1215,-227073.0000,275003.2299
7122.0000,9.4490,12.9635,400.9000,140508.5000,-140107.6000,6.4851,88.9630,21007.5962,21096.5593,316.7194,161516.0962,311.9370,-161204.1593,12.9635,12.6975,16317.4000,0.0000,16317.4000,0.5987,4113.1267,0.0000,4113.1267,29.2378,0.0000,12204.2733,12204.2733,12.6975,12.6673,2024.6000,186.0000,1838.6000,0.1231,425.6378,29.9305,455.5683,6.0098,215.9305,1598.9622,1383.0317,12.6673,12.6489,1131.3000,0.0000,1131.3000,0.0415,286.3554,0.0000,286.3554,2.0245,0.0000,844.9446,844.9446,12.6489,12.7198,110.4000,2864.8000,-2754.4000,0.1633,23.1856,473.7644,496.9500,7.9738,3338.5644,87.2144,-3251.3500,12.7198,12.4901,14097.4000,0.0000,14097.4000,0.5164,3565.7098,0.0000,3565.7098,25.2177,0.0000,10531.6902,10531.6902,12.4901,8.8070,10.6486,10.6486,5.6310,84465.6657,10.6486,8.0648,9.9596,9.3567,3.9504,31602.8111,9.9596,7.7714,9.4490,8.8655,3.3454,23417.8107,11.8918,929.2392,-109477.3000,139486.2875
7123.0000,9.3292,12.8049,693.3000,138532.5000,-137839.2000,6.3917,154.1814,20662.3981,20816.5795,312.1603,159194.8981,539.1186,-158655.7795,12.8049,12.5375,16333.6000,0.0000,16333.6000,0.6047,4126.3797,0.0000,4126.3797,29.5311,0.0000,12207.2203,12207.2203,12.5375,12.4745,3639.7000,0.0000,3639.7000,0.2060,767.1689,0.0000,767.1689,10.0595,0.0000,2872.5311,2872.5311,12.4745,12.4603,868.0000,0.0000,868.0000,0.0323,220.3072,0.0000,220.3072,1.5767,0.0000,647.6928,647.6928,12.4603,12.5229,224.6000,2601.8000,-2377.2000,0.1553,47.3075,429.4513,476.7588,7.5843,3031.2513,177.2925,-2853.9588,12.5229,12.3029,13452.3000,0.0000,13452.3000,0.4999,3411.9987,0.0000,3411.9987,24.4158,0.0000,10040.3013,10040.3013,12.3029,8.6821,10.4925,10.4925,5.5093,82639.4714,10.4925,7.9843,9.8236,9.2384,3.8163,30530.7642,9.8236,7.7044,9.3292,8.7640,3.2245,22571.4820,11.8348,924.7864,-105922.8000,135741.7177
7124.0000,9.0284,11.9143,2175.2000,86063.2000,-83888.0000,4.0684,486.3747,12759.9981,13246.3729,198.6963,98823.1981,1688.8253,-97134.3729,11.9143,11.5531,16336.3000,0.0000,16336.3000,0.6063,4179.4694,0.0000,4179.4694,29.6102,0.0000,12156.8306,12156.8306,11.5531,11.3477,8794.4000,0.0000,8794.4000,0.4992,1883.9364,0.0000,1883.9364,24.3788,0.0000,6910.4636,6910.4636,11.3477,11.3268,950.1000,0.0000,950.1000,0.0354,245.0594,0.0000,245.0594,1.7312,0.0000,705.0406,705.0406,11.3268,11.4022,313.4000,2395.0000,-2081.6000,0.1490,67.2024,391.1397,458.3420,7.2779,2786.1397,246.1976,-2539.9420,11.4022,11.1304,12323.4000,0.0000,12323.4000,0.4594,3176.0762,0.0000,3176.0762,22.4371,0.0000,9147.3238,9147.3238,11.1304,8.8657,9.9981,9.9981,2.5409,38113.6171,9.9981,7.9413,9.4496,8.9697,2.3076,18461.1541,9.4496,7.6446,9.0284,8.5471,2.0252,14176.2916,8.7267,681.9156,-47565.4000,70751.0628
