Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7125.0000,8.9179,11.7631,2820.3000,82377.8000,-79557.5000,3.9311,631.8844,12187.0598,12818.9442,191.9905,94564.8598,2188.4156,-92376.4442,11.7631,11.4465,13824.6000,0.0000,13824.6000,0.5205,3544.5372,0.0000,3544.5372,25.4186,0.0000,10280.0628,10280.0628,11.4465,11.1905,10582.3000,0.0000,10582.3000,0.6119,2270.9809,0.0000,2270.9809,29.8824,0.0000,8311.3191,8311.3191,11.1905,11.1776,563.3000,0.0000,563.3000,0.0214,145.6228,0.0000,145.6228,1.0454,0.0000,417.6772,417.6772,11.1776,11.2429,475.5000,2143.4000,-1667.9000,0.1449,102.2054,349.5987,451.8041,7.0790,2492.9987,373.2946,-2119.7041,11.2429,11.0130,10065.6000,0.0000,10065.6000,0.3821,2600.1578,0.0000,2600.1578,18.6631,0.0000,7465.4422,7465.4422,11.0130,8.6857,9.8493,9.8493,2.5187,37780.7667,9.8493,7.8723,9.3221,8.8608,2.1397,17117.2865,9.3221,7.5899,8.9179,8.4560,1.8748,13123.4403,8.4179,657.7894,-46189.6000,68021.4935
7126.0000,8.7598,10.8254,4640.7000,67763.5000,-63122.8000,3.3667,1042.7358,9994.0660,11036.8018,164.4238,77757.5660,3597.9642,-74159.6018,10.8254,10.5472,13497.3000,0.0000,13497.3000,0.5094,3507.8396,0.0000,3507.8396,24.8780,0.0000,9989.4604,9989.4604,10.5472,9.8552,31764.7000,0.0000,31764.7000,1.8403,6921.3495,0.0000,6921.3495,89.8787,0.0000,24843.3505,24843.3505,9.8552,9.8466,417.4000,0.0000,417.4000,0.0159,110.0368,0.0000,110.0368,0.7766,0.0000,307.3632,307.3632,9.8466,9.8793,882.7000,1604.6000,-721.9000,0.1391,193.8898,259.0216,452.9114,6.7957,1863.6216,688.8102,-1174.8114,9.8793,9.6993,8775.4000,0.0000,8775.4000,0.3340,2312.5825,0.0000,2312.5825,16.3138,0.0000,6462.8175,6462.8175,9.6993,9.2595,9.4794,9.4794,0.5262,7893.2892,9.4794,8.0179,9.0897,8.7486,1.7491,13992.4312,9.0897,7.6761,8.7598,8.3829,1.6916,11841.3608,9.3083,727.3601,-9389.9000,33727.0813
7127.0000,8.6482,10.4336,5863.0000,60689.5000,-54826.5000,3.1129,1320.0611,8931.3821,10251.4431,152.0279,69620.8821,4542.9389,-65077.9431,10.4336,10.1602,13495.2000,0.0000,13495.2000,0.5173,3527.4479,0.0000,3527.4479,25.2635,0.0000,9967.7521,9967.7521,10.1602,9.3207,39195.5000,0.0000,39195.5000,2.3102,8597.5510,0.0000,8597.5510,112.8271,0.0000,30597.9490,30597.9490,9.3207,9.3121,425.4000,0.0000,425.4000,0.0166,113.0411,0.0000,113.0411,0.8096,0.0000,312.3589,312.3589,9.3121,9.3123,1577.2000,1062.3000,514.9000,0.1521,349.5318,170.8703,520.4021,7.4299,1233.1703,1227.6682,-5.5021,9.3123,9.2135,4904.9000,0.0000,4904.9000,0.1911,1303.5385,0.0000,1303.5385,9.3314,0.0000,3601.3615,3601.3615,9.2135,9.3055,9.2595,9.2595,-0.1118,-1677.3649,9.2595,8.0521,8.9375,8.6558,1.4670,11735.6710,8.9375,7.6977,8.6482,8.3176,1.5064,10544.8861,9.4502,738.4547,3709.4000,20603.1921
7128.0000,8.5637,10.1955,7509.3000,54970.4000,-47461.1000,2.9470,1693.3387,8076.5242,9769.8629,143.9250,63046.9242,5815.9613,-57230.9629,10.1955,9.9117,13491.5000,0.0000,13491.5000,0.5206,3538.8485,0.0000,3538.8485,25.4244,0.0000,9952.6515,9952.6515,9.9117,9.0333,39512.9000,0.0000,39512.9000,2.3464,8704.5956,0.0000,8704.5956,114.5946,0.0000,30808.3044,30808.3044,9.0333,9.0246,416.0000,0.0000,416.0000,0.0164,111.0201,0.0000,111.0201,0.7992,0.0000,304.9799,304.9799,9.0246,8.9949,2280.6000,631.1000,1649.5000,0.1718,507.8575,101.3317,609.1893,8.3918,732.4317,1772.7425,1040.3107,8.9949,8.9632,1518.2000,0.0000,1518.2000,0.0597,405.4033,0.0000,405.4033,2.9170,0.0000,1112.7967,1112.7967,8.9632,9.2712,9.1172,9.1172,-0.3601,-5401.8246,9.1172,8.0413,8.8303,8.5793,1.2578,10062.2997,8.8303,7.6876,8.5637,8.2589,1.3359,9351.1340,9.0928,710.5245,9127.0000,14011.6092
7129.0000,8.4780,9.8619,8909.8000,49833.6000,-40923.8000,2.7941,2012.2970,7309.7483,9322.0453,136.4587,57143.3483,6897.5030,-50245.8453,9.8619,9.5878,13516.1000,0.0000,13516.1000,0.5237,3562.8191,0.0000,3562.8191,25.5744,0.0000,9953.2809,9953.2809,9.5878,8.6150,45372.3000,0.0000,45372.3000,2.7074,10052.1114,0.0000,10052.1114,132.2246,0.0000,35320.1886,35320.1886,8.6150,8.6064,425.5000,0.0000,425.5000,0.0168,114.2728,0.0000,114.2728,0.8216,0.0000,311.2272,311.2272,8.6064,8.5613,2847.8000,492.0000,2355.8000,0.1993,638.6560,78.8074,717.4634,9.7341,570.8074,2209.1440,1638.3366,8.5613,8.5437,874.1000,0.0000,874.1000,0.0346,234.9399,0.0000,234.9399,1.6889,0.0000,639.1601,639.1601,8.5437,9.3462,8.9449,8.9449,-0.9713,-14569.0767,8.9449,8.0728,8.7124,8.5088,1.0556,8444.5813,8.7124,7.7082,8.4780,8.2103,1.2154,8507.5836,9.4138,735.6056,21620.0000,2383.0882
7130.0000,8.4121,9.6748,10057.5000,45171.3000,-35113.8000,2.6486,2274.2520,6617.4954,8891.7474,129.3522,51788.7954,7783.2480,-44005.5474,9.6748,9.3894,13517.9000,0.0000,13517.9000,0.5267,3573.1990,0.0000,3573.1990,25.7250,0.0000,9944.7010,9944.7010,9.3894,8.4249,43223.1000,0.0000,43223.1000,2.5955,9609.3829,0.0000,9609.3829,126.7608,0.0000,33613.7171,33613.7171,8.4249,8.4161,416.8000,0.0000,416.8000,0.0166,112.2586,0.0000,112.2586,0.8108,0.0000,304.5414,304.5414,8.4161,8.3569,3260.7000,397.1000,2863.6000,0.2207,733.6193,63.5414,797.1607,10.7809,460.6414,2527.0807,2066.4393,8.3569,8.3487,389.6000,0.0000,389.6000,0.0155,105.0409,0.0000,105.0409,0.7586,0.0000,284.5591,284.5591,8.3487,9.3247,8.8367,8.8367,-1.1338,-17006.3241,8.8367,8.0604,8.6297,8.4485,0.9017,7213.9353,8.6297,7.6971,8.4121,8.1634,1.0834,7583.7818,9.0356,706.0520,25297.2000,-2208.6070
7131.0000,8.3401,9.4012,11128.9000,40856.7000,-29727.8000,2.5148,2519.8441,5977.1934,8497.0374,122.8202,46833.8934,8609.0559,-38224.8374,9.4012,9.1255,13518.1000,0.0000,13518.1000,0.5285,3587.8369,0.0000,3587.8369,25.8089,0.0000,9930.2631,9930.2631,9.1255,8.0833,48339.0000,0.0000,48339.0000,2.9140,10796.9424,0.0000,10796.9424,142.3169,0.0000,37542.0576,37542.0576,8.0833,8.0747,425.2000,0.0000,425.2000,0.0170,115.1164,0.0000,115.1164,0.8300,0.0000,310.0836,310.0836,8.0747,8.0086,3566.7000,326.9000,3239.8000,0.2364,807.1524,52.2181,859.3705,11.5453,379.1181,2759.5476,2380.4295,8.0086,8.0008,389.6000,0.0000,389.6000,0.0156,105.5982,0.0000,105.5982,0.7614,0.0000,284.0018,284.0018,8.0008,9.3840,8.6924,8.6924,-1.6609,-24913.9894,8.6924,8.0858,8.5306,8.3891,0.7284,5827.0771,8.5306,7.7139,8.3401,8.1223,0.9806,6864.5251,9.3395,729.7985,36183.9000,-12222.3872
7132.0000,8.3712,9.8971,8572.2000,57700.3000,-49128.1000,3.1323,1939.8410,8446.3633,10386.2043,152.9771,66146.6633,6632.3590,-59514.3043,9.8971,9.6418,13518.1000,0.0000,13518.1000,0.5310,3561.4907,0.0000,3561.4907,25.9324,0.0000,9956.6093,9956.6093,9.6418,8.7257,45885.2000,0.0000,45885.2000,2.7805,10156.1293,0.0000,10156.1293,135.7965,0.0000,35729.0707,35729.0707,8.7257,8.7179,417.1000,0.0000,417.1000,0.0168,111.8299,0.0000,111.8299,0.8192,0.0000,305.2701,305.2701,8.7179,8.6536,3703.2000,315.6000,3387.6000,0.2457,828.9254,50.5835,879.5089,11.9995,366.1835,2874.2746,2508.0911,8.6536,8.6372,874.5000,0.0000,874.5000,0.0352,234.7200,0.0000,234.7200,1.7199,0.0000,639.7800,639.7800,8.6372,8.9556,8.7964,8.7964,-0.4140,-6209.9352,8.7964,8.0017,8.5845,8.3990,1.0331,8265.1947,8.5845,7.6704,8.3712,8.1274,1.1884,8318.9052,10.1123,790.1872,14954.4000,10374.1646
7133.0000,8.3699,9.9376,8639.0000,65103.9000,-56464.9000,3.4737,1955.0036,9529.8926,11484.8962,169.6510,74633.7926,6683.9964,-67949.7962,9.9376,9.7079,13518.4000,0.0000,13518.4000,0.5264,3559.4309,0.0000,3559.4309,25.7103,0.0000,9958.9691,9958.9691,9.7079,8.7911,51011.2000,0.0000,51011.2000,3.0599,11277.6620,0.0000,11277.6620,149.4430,0.0000,39733.5380,39733.5380,8.7911,8.7817,555.3000,0.0000,555.3000,0.0221,148.7364,0.0000,148.7364,1.0781,0.0000,406.5636,406.5636,8.7817,8.7358,3285.9000,481.7000,2804.2000,0.2265,734.7235,77.2335,811.9570,11.0608,558.9335,2551.1765,1992.2430,8.7358,8.6582,4592.3000,0.0000,4592.3000,0.1828,1231.0679,0.0000,1231.0679,8.9272,0.0000,3361.2321,3361.2321,8.6582,8.9178,8.7880,8.7880,-0.3750,-5625.2570,8.7880,8.0057,8.5794,8.3969,1.1302,9041.5815,8.5794,7.6815,8.3699,8.1304,1.2973,9080.9038,11.2372,878.0886,16016.5000,12497.2283
7134.0000,8.6291,11.2982,4028.9000,123233.0000,-119204.1000,5.8519,907.4275,18128.9063,19036.3338,285.7976,141361.9063,3121.4725,-138240.4338,11.2982,11.1045,13518.4000,0.0000,13518.4000,0.5261,3489.2991,0.0000,3489.2991,25.6923,0.0000,10029.1009,10029.1009,11.1045,10.6614,29262.4000,0.0000,29262.4000,1.7531,6315.9627,0.0000,6315.9627,85.6167,0.0000,22946.4373,22946.4373,10.6614,10.6542,503.8000,0.0000,503.8000,0.0200,131.2475,0.0000,131.2475,0.9770,0.0000,372.5525,372.5525,10.6542,10.6370,2356.0000,821.3000,1534.7000,0.1883,510.7041,133.3805,644.0846,9.1959,954.6805,1845.2959,890.6154,10.6370,10.4168,15422.1000,0.0000,15422.1000,0.6130,4019.1225,0.0000,4019.1225,29.9355,0.0000,11402.9775,11402.9775,10.4168,8.2752,9.3460,9.3460,3.6973,55458.9278,9.3460,7.8399,8.9444,8.5930,2.6001,20800.8226,8.9444,7.5933,8.6291,8.2688,2.3325,16327.8146,13.4284,1049.3161,-58962.7000,92587.5650
7135.0000,8.8509,11.8351,2388.8000,161632.8000,-159244.0000,7.5155,535.8596,23880.7437,24416.6033,367.0456,185513.5437,1852.9404,-183660.6033,11.8351,11.5575,22969.5000,0.0000,22969.5000,0.8735,5883.1568,0.0000,5883.1568,42.6621,0.0000,17086.3432,17086.3432,11.5575,11.2482,24222.0000,0.0000,24222.0000,1.4125,5188.4526,0.0000,5188.4526,68.9838,0.0000,19033.5474,19033.5474,11.2482,11.2357,1039.5000,0.0000,1039.5000,0.0400,268.5042,0.0000,268.5042,1.9514,0.0000,770.9958,770.9958,11.2357,11.2317,1855.5000,1039.2000,816.3000,0.1657,398.4556,169.5830,568.0386,8.0938,1208.7830,1457.0444,248.2614,11.2317,11.0341,16392.0000,0.0000,16392.0000,0.6303,4235.0901,0.0000,4235.0901,30.7840,0.0000,12156.9099,12156.9099,11.0341,8.3861,9.7101,9.7101,5.4323,81483.8732,9.7101,7.8791,9.2219,8.7946,3.7562,30049.2360,9.2219,7.6321,8.8509,8.4270,3.2613,22829.3902,15.9563,1246.8497,-93804.7000,134362.4994
7136.0000,9.0356,12.2003,1636.6000,172705.8000,-171069.2000,7.9865,365.8963,25609.5165,25975.4128,390.0477,198315.3165,1270.7037,-197044.6128,12.2003,11.8650,28014.4000,0.0000,28014.4000,1.0560,7138.0263,0.0000,7138.0263,51.5750,0.0000,20876.3737,20876.3737,11.8650,11.9297,7504.4000,8569.3000,-1064.9000,0.8844,1599.2828,1364.3461,2963.6289,43.1946,9933.6461,5905.1172,-4028.5289,11.9297,11.9089,1740.8000,0.0000,1740.8000,0.0663,445.2668,0.0000,445.2668,3.2359,0.0000,1295.5332,1295.5332,11.9089,11.8969,2150.3000,809.7000,1340.6000,0.1691,456.8453,132.9355,589.7809,8.2563,942.6355,1693.4547,750.8191,11.8969,11.7087,15745.4000,0.0000,15745.4000,0.5995,4029.2953,0.0000,4029.2953,29.2768,0.0000,11716.1047,11716.1047,11.7087,8.3736,10.0412,10.0412,6.9216,103824.3263,10.0412,7.8729,9.4629,8.9570,4.5000,36000.2951,9.4629,7.6314,9.0356,8.5472,3.8012,26608.1592,16.1426,1261.4071,-125292.9000,166432.7806
7137.0000,9.1550,12.4410,932.3000,181000.1000,-180067.8000,8.3332,207.9851,26902.9636,27110.9487,406.9787,207903.0636,724.3149,-207178.7487,12.4410,12.0642,31847.5000,0.0000,31847.5000,1.1934,8087.0492,0.0000,8087.0492,58.2856,0.0000,23760.4508,23760.4508,12.0642,12.1800,2984.8000,8325.8000,-5341.0000,0.6098,634.0132,1328.8650,1962.8781,29.7821,9654.6650,2350.7868,-7303.8781,12.1800,12.1577,1888.0000,0.0000,1888.0000,0.0711,481.1986,0.0000,481.1986,3.4705,0.0000,1406.8014,1406.8014,12.1577,12.1509,2019.3000,999.3000,1020.0000,0.1704,427.3391,164.4533,591.7924,8.3211,1163.7533,1591.9609,428.2076,12.1509,11.9878,13805.7000,0.0000,13805.7000,0.5199,3520.1453,0.0000,3520.1453,25.3910,0.0000,10285.5547,10285.5547,11.9878,8.4729,10.2303,10.2303,7.3870,110805.3119,10.2303,7.9079,9.6110,9.0691,4.8809,39046.9553,9.6110,7.6568,9.1550,8.6339,4.1070,28748.8561,16.3466,1277.3493,-136847.6000,178601.1233
7138.0000,9.2427,12.5631,519.0000,188142.9000,-187623.9000,8.6419,115.5994,28013.4805,28129.0799,422.0544,216156.3805,403.4006,-215752.9799,12.5631,12.1312,37598.3000,0.0000,37598.3000,1.4035,9530.8975,0.0000,9530.8975,68.5447,0.0000,28067.4025,28067.4025,12.1312,12.2501,1423.9000,7632.0000,-6208.1000,0.4835,302.1235,1219.1564,1521.2798,23.6157,8851.1564,1121.7765,-7729.3798,12.2501,12.2280,1930.3000,0.0000,1930.3000,0.0724,491.4899,0.0000,491.4899,3.5339,0.0000,1438.8101,1438.8101,12.2280,12.2307,1620.5000,1248.5000,372.0000,0.1608,342.5649,205.6040,548.1689,7.8520,1454.1040,1277.9351,-176.1689,12.2307,12.0872,12512.6000,0.0000,12512.6000,0.4693,3186.8176,0.0000,3186.8176,22.9182,0.0000,9325.7824,9325.7824,12.0872,8.6052,10.3462,10.3462,7.5418,113127.6333,10.3462,7.9675,9.7119,9.1568,5.1520,41216.3337,9.7119,7.7014,9.2427,8.7066,4.3546,30482.3772,16.8470,1316.4452,-141418.8000,184826.3442
7139.0000,9.3401,12.6722,322.8000,194933.6000,-194610.8000,8.9459,71.7726,29081.1095,29152.8821,436.9022,224014.7095,251.0274,-223763.6821,12.6722,12.2326,39524.2000,0.0000,39524.2000,1.4725,10003.6969,0.0000,10003.6969,71.9152,0.0000,29520.5031,29520.5031,12.2326,12.3971,704.4000,9999.0000,-9294.6000,0.5671,149.2114,1599.3237,1748.5350,27.6963,11598.3237,555.1886,-11043.1350,12.3971,12.3718,2280.1000,0.0000,2280.1000,0.0854,579.3468,0.0000,579.3468,4.1696,0.0000,1700.7532,1700.7532,12.3718,12.3841,1269.5000,1573.1000,-303.6000,0.1585,267.7635,259.4258,527.1894,7.7392,1832.5258,1001.7365,-830.7894,12.3841,12.2721,10088.0000,0.0000,10088.0000,0.3778,2563.7135,0.0000,2563.7135,18.4535,0.0000,7524.2865,7524.2865,12.2721,8.6946,10.4833,10.4833,8.0080,120120.2088,10.4833,8.0193,9.8263,9.2513,5.5157,44125.6562,9.8263,7.7428,9.3401,8.7845,4.6637,32645.9518,17.4108,1360.5022,-152316.7000,196891.8168
7140.0000,9.4404,12.8217,183.1000,201337.0000,-201153.9000,9.2363,40.6377,30096.9625,30137.6001,451.0853,231433.9625,142.4623,-231291.5001,12.8217,12.4475,34244.2000,0.0000,34244.2000,1.2736,8649.1151,0.0000,8649.1151,62.1998,0.0000,25595.0849,25595.0849,12.4475,12.6355,1528.6000,12119.6000,-10591.0000,0.7260,322.6663,1943.8702,2266.5365,35.4584,14063.4702,1205.9337,-12857.5365,12.6355,12.6057,2725.7000,0.0000,2725.7000,0.1018,690.2402,0.0000,690.2402,4.9727,0.0000,2035.4598,2035.4598,12.6057,12.6168,1292.9000,1524.8000,-231.9000,0.1570,271.7094,252.0520,523.7613,7.6657,1776.8520,1021.1906,-755.6613,12.6168,12.5208,8794.9000,0.0000,8794.9000,0.3286,2227.7559,0.0000,2227.7559,16.0484,0.0000,6567.1441,6567.1441,12.5208,8.7502,10.6355,10.6355,8.5974,128960.6813,10.6355,8.0563,9.9477,9.3459,5.8808,47046.3301,9.9477,7.7737,9.4404,8.8607,4.9571,34699.6357,17.7349,1385.8329,-166212.0000,210706.6470
7141.0000,9.5239,12.8941,42.6000,208246.8000,-208204.2000,9.5504,9.4406,31182.3023,31191.7429,466.4270,239429.1023,33.1594,-239395.9429,12.8941,12.4781,39514.9000,0.0000,39514.9000,1.4661,9970.2192,0.0000,9970.2192,71.6032,0.0000,29544.6808,29544.6808,12.4781,12.6966,9.5000,13376.9000,-13367.4000,0.7061,2.0043,2146.3820,2148.3863,34.4867,15523.2820,7.4957,-15515.7863,12.6966,12.6692,2601.1000,0.0000,2601.1000,0.0968,658.1209,0.0000,658.1209,4.7273,0.0000,1942.9791,1942.9791,12.6692,12.6740,1614.7000,1384.4000,230.3000,0.1671,339.0040,228.9919,567.9959,8.1633,1613.3919,1275.6960,-337.6959,12.6740,12.5917,7825.1000,0.0000,7825.1000,0.2913,1980.5085,0.0000,1980.5085,14.2258,0.0000,5844.5915,5844.5915,12.5917,8.8780,10.7348,10.7348,8.7933,131900.0084,10.7348,8.1273,10.0395,9.4311,6.1741,49392.7390,10.0395,7.8298,9.5239,8.9347,5.2320,36624.2644,18.4169,1439.1196,-171400.2000,217917.0118
7142.0000,9.6011,13.0411,6.4000,214040.1000,-214033.7000,9.8188,1.4163,32099.8890,32101.3053,479.5319,246139.9890,4.9837,-246135.0053,13.0411,12.6480,37598.1000,0.0000,37598.1000,1.3934,9467.0705,0.0000,9467.0705,68.0518,0.0000,28131.0295,28131.0295,12.6480,12.8517,0.0000,12556.9000,-12556.9000,0.6624,0.0000,2019.2933,2019.2933,32.3516,14576.1933,0.0000,-14576.1933,12.8517,12.8337,1726.5000,0.0000,1726.5000,0.0642,435.8816,0.0000,435.8816,3.1347,0.0000,1290.6184,1290.6184,12.8337,12.8377,1706.2000,1406.9000,299.3000,0.1734,357.3065,233.1093,590.4157,8.4707,1640.0093,1348.8935,-291.1157,12.8377,12.7661,6855.2000,0.0000,6855.2000,0.2549,1731.0403,0.0000,1731.0403,12.4512,0.0000,5124.1597,5124.1597,12.7661,8.9267,10.8464,10.8464,9.1569,137354.2386,10.8464,8.1634,10.1309,9.5049,6.3991,51193.1190,10.1309,7.8603,9.6011,8.9956,5.4156,37908.9155,18.5507,1449.5808,-180111.5000,226456.2731
7143.0000,9.6676,13.1165,88.7000,217684.1000,-217595.4000,9.9951,19.6062,32690.4546,32710.0608,488.1461,250374.5546,69.0938,-250305.4608,13.1165,12.7485,35682.5000,0.0000,35682.5000,1.3194,8975.2821,0.0000,8975.2821,64.4350,0.0000,26707.2179,26707.2179,12.7485,12.9596,41.2000,13226.2000,-13185.0000,0.7005,8.6545,2129.7551,2138.4096,34.2114,15355.9551,32.5455,-15323.4096,12.9596,12.9425,1664.7000,0.0000,1664.7000,0.0617,419.6440,0.0000,419.6440,3.0151,0.0000,1245.0560,1245.0560,12.9425,12.9446,1819.4000,1367.0000,452.4000,0.1773,380.3756,226.7567,607.1322,8.6613,1593.7567,1439.0244,-154.7322,12.9446,12.8639,7825.1000,0.0000,7825.1000,0.2903,1972.9964,0.0000,1972.9964,14.1759,0.0000,5852.1036,5852.1036,12.8639,9.0012,10.9326,10.9326,9.3446,140169.6106,10.9326,8.2090,10.2063,9.5708,6.5887,52709.8914,10.2063,7.8974,9.6676,9.0518,5.5857,39099.5917,18.8165,1470.3475,-185155.7000,231979.0937
7144.0000,9.7510,13.2169,91.3000,222638.7000,-222547.4000,10.2266,20.1507,33491.3686,33511.5193,499.4526,256130.0686,71.1493,-256058.9193,13.2169,12.9086,30413.6000,0.0000,30413.6000,1.1232,7639.2812,0.0000,7639.2812,54.8554,0.0000,22774.3188,22774.3188,12.9086,13.1538,3.6000,15597.0000,-15593.4000,0.8238,0.7543,2516.8998,2517.6541,40.2346,18113.8998,2.8457,-18111.0541,13.1538,13.1321,2145.3000,0.0000,2145.3000,0.0794,539.3302,0.0000,539.3302,3.8789,0.0000,1605.9698,1605.9698,13.1321,13.1351,1800.3000,1417.6000,382.7000,0.1788,375.2912,235.6252,610.9164,8.7347,1653.2252,1425.0088,-228.2164,13.1351,13.0428,9118.2000,0.0000,9118.2000,0.3377,2292.9193,0.0000,2292.9193,16.4906,0.0000,6825.2807,6825.2807,13.0428,9.0597,11.0512,11.0512,9.8087,147131.0715,11.0512,8.2507,10.3044,9.6509,6.8967,55173.9143,10.3044,7.9325,9.7510,9.1185,5.8411,40887.3867,19.1544,1496.7523,-196081.0000,243192.3724
7145.0000,9.8222,13.3654,331.4000,225954.9000,-225623.5000,10.3977,73.0499,34039.7525,34112.8024,507.8047,259994.6525,258.3501,-259736.3024,13.3654,13.1624,19855.5000,0.0000,19855.5000,0.7321,4977.0147,0.0000,4977.0147,35.7560,0.0000,14878.4853,14878.4853,13.1624,13.3847,1629.5000,15134.6000,-13505.1000,0.8915,340.0310,2450.7203,2790.7513,43.5418,17585.3203,1289.4690,-16295.8513,13.3847,13.3707,1370.4000,0.0000,1370.4000,0.0506,343.4147,0.0000,343.4147,2.4703,0.0000,1026.9853,1026.9853,13.3707,13.3768,1433.8000,1357.2000,76.6000,0.1547,297.8065,226.1722,523.9787,7.5543,1583.3722,1135.9935,-447.3787,13.3768,13.2538,12027.7000,0.0000,12027.7000,0.4441,3014.4064,0.0000,3014.4064,21.6874,0.0000,9013.2936,9013.2936,13.2538,9.0779,11.1659,11.1659,10.2041,153061.3006,11.1659,8.2671,10.3929,9.7165,7.0832,56665.9737,10.3929,7.9472,9.8222,9.1700,5.9762,41833.1866,19.0060,1485.1546,-205798.4000,251560.4609
7146.0000,9.3443,12.6026,2399.0000,133641.0000,-131242.0000,6.2776,533.3629,19938.8545,20472.2173,306.5880,153579.8545,1865.6371,-151714.2173,12.6026,12.3401,16367.9000,0.0000,16367.9000,0.6021,4146.8337,0.0000,4146.8337,29.4071,0.0000,12221.0663,12221.0663,12.3401,12.2150,7646.9000,178.6000,7468.3000,0.4385,1616.9821,28.6061,1645.5882,21.4150,207.2061,6029.9179,5822.7118,12.2150,12.1969,1133.4000,0.0000,1133.4000,0.0417,288.7283,0.0000,288.7283,2.0357,0.0000,844.6717,844.6717,12.1969,12.2095,1515.8000,1528.8000,-13.0000,0.1683,320.5877,251.6879,572.2757,8.2208,1780.4879,1195.2123,-585.2757,12.2095,11.9833,14129.0000,0.0000,14129.0000,0.5197,3599.5811,0.0000,3599.5811,25.3801,0.0000,10529.4189,10529.4189,11.9833,8.9190,10.4511,10.4511,4.7560,71339.2806,10.4511,8.0854,9.8203,9.2683,3.6717,29373.9336,9.8203,7.7803,9.3443,8.8003,3.1661,22162.7094,12.0719,943.3124,-92156.4000,122875.9236
7147.0000,9.2156,12.3740,2966.3000,128363.9000,-125397.6000,6.0526,661.0221,19102.3726,19763.3947,295.5990,147466.2726,2305.2779,-145160.9947,12.3740,12.1085,16360.6000,0.0000,16360.6000,0.6091,4158.3998,0.0000,4158.3998,29.7497,0.0000,12202.2002,12202.2002,12.1085,11.9450,9535.2000,0.0000,9535.2000,0.5432,2023.9351,0.0000,2023.9351,26.5298,0.0000,7511.2649,7511.2649,11.9450,11.9310,869.5000,0.0000,869.5000,0.0326,222.3546,0.0000,222.3546,1.5909,0.0000,647.1454,647.1454,11.9310,11.9234,2316.4000,1268.9000,1047.5000,0.2015,491.9635,208.3696,700.3331,9.8391,1477.2696,1824.4365,347.1669,11.9234,11.7051,13482.5000,0.0000,13482.5000,0.5052,3448.9046,0.0000,3448.9046,24.6713,0.0000,10033.5954,10033.5954,11.7051,8.8221,10.2636,10.2636,4.4169,66252.9520,10.2636,8.0277,9.6674,9.1456,3.4254,27403.5268,9.6674,7.7313,9.2156,8.6993,2.9661,20762.7442,11.9162,931.1516,-84102.3000,114419.2230
7148.0000,8.9527,11.4637,5828.7000,84457.6000,-78628.9000,4.2032,1305.0878,12503.2906,13808.3784,205.2776,96960.8906,4523.6122,-92437.2784,11.4637,11.1339,16348.8000,0.0000,16348.8000,0.6109,4209.7982,0.0000,4209.7982,29.8372,0.0000,12139.0018,12139.0018,11.1339,10.8278,14367.1000,0.0000,14367.1000,0.8220,3099.4384,0.0000,3099.4384,40.1474,0.0000,11267.6616,11267.6616,10.8278,10.8087,951.8000,0.0000,951.8000,0.0358,247.3565,0.0000,247.3565,1.7491,0.0000,704.4435,704.4435,10.8087,10.7812,2907.5000,1088.5000,1819.0000,0.2261,628.6744,176.9939,805.6683,11.0403,1265.4939,2278.8256,1013.3317,10.7812,10.5329,12351.0000,0.0000,12351.0000,0.4649,3211.9988,0.0000,3211.9988,22.7058,0.0000,9139.0012,9139.0012,10.5329,9.0824,9.8076,9.8076,1.7799,26699.0338,9.8076,8.0266,9.3327,8.9171,2.1855,17483.6224,9.3327,7.7043,8.9527,8.5185,1.9982,13987.2421,9.5445,745.8179,-32791.2000,58169.8983
7149.0000,8.8516,11.2922,6856.3000,80873.4000,-74017.1000,4.0949,1537.9969,11948.9584,13486.9553,199.9890,92822.3584,5318.3031,-87504.0553,11.2922,11.0056,13851.1000,0.0000,13851.1000,0.5253,3575.4818,0.0000,3575.4818,25.6559,0.0000,10275.6182,10275.6182,11.0056,10.6615,15740.7000,0.0000,15740.7000,0.9174,3403.1397,0.0000,3403.1397,44.8041,0.0000,12337.5603,12337.5603,10.6615,10.6499,564.0000,0.0000,564.0000,0.0216,146.9302,0.0000,146.9302,1.0558,0.0000,417.0698,417.0698,10.6499,10.6073,3384.7000,967.6000,2417.1000,0.2509,733.7443,157.1345,890.8787,12.2527,1124.7345,2650.9557,1526.2213,10.6073,10.3993,10088.0000,0.0000,10088.0000,0.3870,2630.1548,0.0000,2630.1548,18.8992,0.0000,7457.8452,7457.8452,10.3993,8.9291,9.6642,9.6642,1.7571,26356.3209,9.6642,7.9739,9.2134,8.8190,2.0201,16160.7485,9.2134,7.6628,8.8516,8.4381,1.8532,12972.5106,9.2957,726.3761,-31356.2000,55489.5800
7150.0000,8.6900,10.3736,10168.6000,65999.1000,-55830.5000,3.6064,2287.7295,9720.6342,12008.3637,176.1299,75719.7342,7880.8705,-67838.8637,10.3736,10.1258,13520.6000,0.0000,13520.6000,0.5142,3537.2057,0.0000,3537.2057,25.1148,0.0000,9983.3943,9983.3943,10.1258,9.3961,37666.9000,0.0000,37666.9000,2.2007,8267.1685,0.0000,8267.1685,107.4775,0.0000,29399.7315,29399.7315,9.3961,9.3885,417.8000,0.0000,417.8000,0.0161,110.8967,0.0000,110.8967,0.7843,0.0000,306.9033,306.9033,9.3885,9.3230,4334.7000,634.3000,3700.4000,0.2889,959.4122,102.0767,1061.4888,14.1111,736.3767,3375.2878,2638.9112,9.3230,9.1627,8794.9000,0.0000,8794.9000,0.3384,2336.9812,0.0000,2336.9812,16.5250,0.0000,6457.9188,6457.9188,9.1627,9.4042,9.2834,9.2834,-0.3244,-4865.5226,9.2834,8.1222,8.9738,8.7028,1.5597,12477.8414,8.9738,7.7575,8.6900,8.3656,1.6336,11435.0215,10.4470,816.3420,8270.1000,19047.3403
7151.0000,8.5755,9.9873,11637.4000,58834.4000,-47197.0000,3.3642,2623.6560,8646.2064,11269.8625,164.3019,67480.6064,9013.7440,-58466.8625,9.9873,9.7466,13522.6000,0.0000,13522.6000,0.5223,3557.9248,0.0000,3557.9248,25.5090,0.0000,9964.6752,9964.6752,9.7466,8.8885,45617.3000,0.0000,45617.3000,2.7107,10078.3379,0.0000,10078.3379,132.3867,0.0000,35538.9621,35538.9621,8.8885,8.8809,426.1000,0.0000,426.1000,0.0167,113.9632,0.0000,113.9632,0.8175,0.0000,312.1368,312.1368,8.8809,8.7826,5611.4000,246.5000,5364.9000,0.3507,1252.6049,39.5453,1292.1501,17.1270,286.0453,4358.7951,4072.7499,8.7826,8.6957,4915.6000,0.0000,4915.6000,0.1933,1316.8064,0.0000,1316.8064,9.4428,0.0000,3598.7936,3598.7936,8.6957,9.4173,9.0565,9.0565,-0.9961,-14941.4302,9.0565,8.1566,8.8165,8.6066,1.2422,9937.2160,8.8165,7.7834,8.5755,8.3000,1.4261,9982.8351,10.7370,839.0038,22649.5000,4978.6210
7152.0000,8.4942,9.7822,12769.6000,53177.8000,-40408.2000,3.1722,2883.1888,7802.7068,10685.8956,154.9264,60980.5068,9886.4112,-51094.0956,9.7822,9.5313,13522.8000,0.0000,13522.8000,0.5258,3568.7976,0.0000,3568.7976,25.6787,0.0000,9954.0024,9954.0024,9.5313,8.6641,44204.6000,0.0000,44204.6000,2.6462,9803.1149,0.0000,9803.1149,129.2371,0.0000,34401.4851,34401.4851,8.6641,8.6564,416.3000,0.0000,416.3000,0.0165,111.7192,0.0000,111.7192,0.8059,0.0000,304.5808,304.5808,8.6564,8.5165,7166.6000,10.3000,7156.3000,0.4355,1605.8430,1.6503,1607.4933,21.2697,11.9503,5560.7570,5548.8067,8.5165,8.4885,1521.1000,0.0000,1521.1000,0.0604,409.1168,0.0000,409.1168,2.9501,0.0000,1111.9832,1111.9832,8.4885,9.3607,8.9246,8.9246,-1.1533,-17299.6097,8.9246,8.1381,8.7148,8.5313,1.0400,8319.9628,8.7148,7.7692,8.4942,8.2420,1.2504,8752.6152,10.2850,803.6829,26412.9000,-227.0316
7153.0000,8.4085,9.4886,13930.9000,48162.3000,-34231.4000,3.0117,3150.3287,7055.1925,10205.5212,147.0864,55217.4925,10780.5713,-44436.9212,9.4886,9.2466,13547.4000,0.0000,13547.4000,0.5286,3590.9297,0.0000,3590.9297,25.8167,0.0000,9956.4703,9956.4703,9.2466,8.2997,50130.2000,0.0000,50130.2000,3.0136,11173.0725,0.0000,11173.0725,147.1801,0.0000,38957.1275,38957.1275,8.2997,8.2921,426.2000,0.0000,426.2000,0.0170,115.0084,0.0000,115.0084,0.8284,0.0000,311.1916,311.1916,8.2921,8.1361,8289.7000,0.0000,8289.7000,0.5054,1869.0267,0.0000,1869.0267,24.6806,0.0000,6420.6733,6420.6733,8.1361,8.1205,875.6000,0.0000,875.6000,0.0349,236.8651,0.0000,236.8651,1.7063,0.0000,638.7349,638.7349,8.1205,9.3927,8.7566,8.7566,-1.7447,-26170.2800,8.7566,8.1611,8.5978,8.4589,0.8168,6534.1152,8.5978,7.7865,8.4085,8.1922,1.1126,7788.3698,10.6668,833.5161,39037.7000,-11847.7950
7154.0000,8.3420,9.2943,15167.1000,43388.9000,-28221.8000,2.8671,3434.0661,6347.8785,9781.9445,140.0240,49736.7785,11733.0339,-38003.7445,9.2943,9.0451,13549.1000,0.0000,13549.1000,0.5314,3601.8094,0.0000,3601.8094,25.9522,0.0000,9947.2906,9947.2906,9.0451,8.1117,47977.5000,0.0000,47977.5000,2.9004,10731.4951,0.0000,10731.4951,141.6500,0.0000,37246.0049,37246.0049,8.1117,8.1041,417.1000,0.0000,417.1000,0.0167,112.8747,0.0000,112.8747,0.8160,0.0000,304.2253,304.2253,8.1041,7.9252,9222.3000,0.0000,9222.3000,0.5663,2085.9802,0.0000,2085.9802,27.6570,0.0000,7136.3198,7136.3198,7.9252,7.9181,390.0000,0.0000,390.0000,0.0157,105.8411,0.0000,105.8411,0.7653,0.0000,284.1589,284.1589,7.9181,9.3734,8.6457,8.6457,-1.9357,-29036.1739,8.6457,8.1506,8.5137,8.3982,0.6586,5268.6824,8.5137,7.7777,8.3420,8.1457,0.9790,6853.0042,10.3463,808.4747,43334.2000,-16914.4874
7155.0000,8.2669,9.0412,16270.7000,38966.2000,-22695.5000,2.7310,3689.0180,5692.6883,9381.7064,133.3753,44658.8883,12581.6820,-32077.2064,9.0412,8.8014,13549.3000,0.0000,13549.3000,0.5332,3615.5426,0.0000,3615.5426,26.0411,0.0000,9933.7574,9933.7574,8.8014,7.7999,53504.8000,0.0000,53504.8000,3.2474,12019.8084,0.0000,12019.8084,158.5985,0.0000,41484.9916,41484.9916,7.7999,7.7925,425.9000,0.0000,425.9000,0.0171,115.8052,0.0000,115.8052,0.8361,0.0000,310.0948,310.0948,7.7925,7.6062,9988.9000,0.0000,9988.9000,0.6157,2271.4818,0.0000,2271.4818,30.0690,0.0000,7717.4182,7717.4182,7.6062,7.5993,390.0000,0.0000,390.0000,0.0157,106.3587,0.0000,106.3587,0.7682,0.0000,283.6413,283.6413,7.5993,9.3976,8.4984,8.4984,-2.4831,-37246.5086,8.4984,8.1705,8.4110,8.3345,0.4528,3622.3716,8.4110,7.7933,8.2669,8.1021,0.8530,5971.0384,10.7402,839.2516,55163.4000,-27653.0985
7156.0000,8.3007,9.5370,12518.7000,56094.0000,-43575.3000,3.2910,2836.5750,8200.2077,11036.7827,160.7295,64294.2077,9682.1250,-54612.0827,9.5370,9.3115,13549.3000,0.0000,13549.3000,0.5356,3588.8475,0.0000,3588.8475,26.1577,0.0000,9960.4525,9960.4525,9.3115,8.4167,50842.3000,0.0000,50842.3000,3.1007,11318.8195,0.0000,11318.8195,151.4355,0.0000,39523.4805,39523.4805,8.4167,8.4098,417.4000,0.0000,417.4000,0.0169,112.4340,0.0000,112.4340,0.8241,0.0000,304.9660,304.9660,8.4098,8.2244,10569.3000,0.0000,10569.3000,0.6556,2378.2239,0.0000,2378.2239,32.0162,0.0000,8191.0761,8191.0761,8.2244,8.2099,876.0000,0.0000,876.0000,0.0355,236.6554,0.0000,236.6554,1.7357,0.0000,639.3446,639.3446,8.2099,9.0099,8.6099,8.6099,-1.1779,-17668.3387,8.6099,8.0830,8.4694,8.3464,0.7759,6206.9561,8.4694,7.7464,8.3007,8.1079,1.0647,7452.5928,11.4530,894.9568,32679.0000,-4008.7899
7157.0000,8.2907,9.5604,12639.4000,62726.6000,-50087.2000,3.6002,2864.4498,9168.0625,12032.5123,175.8281,71894.6625,9774.9502,-62119.7123,9.5604,9.3568,13549.5000,0.0000,13549.5000,0.5310,3587.6487,0.0000,3587.6487,25.9310,0.0000,9961.8513,9961.8513,9.3568,8.4415,57591.6000,0.0000,57591.6000,3.4771,12811.1564,0.0000,12811.1564,169.8179,0.0000,44780.4436,44780.4436,8.4415,8.4332,556.3000,0.0000,556.3000,0.0222,149.7931,0.0000,149.7931,1.0860,0.0000,406.5069,406.5069,8.4332,8.2674,10465.8000,0.0000,10465.8000,0.6411,2354.0016,0.0000,2354.0016,31.3125,0.0000,8111.7984,8111.7984,8.2674,8.1987,4602.3000,0.0000,4602.3000,0.1846,1242.5218,0.0000,1242.5218,9.0161,0.0000,3359.7782,3359.7782,8.1987,8.9724,8.5855,8.5855,-1.2617,-18925.8271,8.5855,8.0872,8.4526,8.3363,0.8127,6501.8695,8.4526,7.7586,8.2907,8.1056,1.1319,7923.2801,12.6844,991.1801,36678.3000,-4500.6775
7158.0000,8.5574,10.9610,6136.5000,121076.1000,-114939.6000,5.8755,1383.9333,17786.9385,19170.8718,286.9489,138863.0385,4752.5667,-134110.4718,10.9610,10.7811,13549.5000,0.0000,13549.5000,0.5307,3514.4648,0.0000,3514.4648,25.9204,0.0000,10035.0352,10035.0352,10.7811,10.3162,33119.8000,0.0000,33119.8000,1.9979,7187.8488,0.0000,7187.8488,97.5720,0.0000,25931.9512,25931.9512,10.3162,10.3096,504.3000,0.0000,504.3000,0.0201,132.0442,0.0000,132.0442,0.9841,0.0000,372.2558,372.2558,10.3096,10.1721,9801.1000,0.0000,9801.1000,0.6001,2136.5322,0.0000,2136.5322,29.3102,0.0000,7664.5678,7664.5678,10.1721,9.9677,15457.1000,0.0000,15457.1000,0.6195,4055.8272,0.0000,4055.8272,30.2577,0.0000,11401.2728,11401.2728,9.9677,8.3623,9.1650,9.1650,2.9858,44786.4897,9.1650,7.9112,8.8307,8.5381,2.3320,18655.6266,8.8307,7.6593,8.5574,8.2450,2.1785,15249.6361,14.4659,1130.3838,-42507.8000,78691.7524
7159.0000,8.7823,11.5681,4055.9000,159343.1000,-155287.2000,7.5057,910.9618,23510.9422,24421.9040,366.5672,182854.0422,3144.9382,-179709.1040,11.5681,11.3032,23000.9000,0.0000,23000.9000,0.8797,5913.8097,0.0000,5913.8097,42.9609,0.0000,17087.0903,17087.0903,11.3032,10.9875,25950.7000,0.0000,25950.7000,1.5227,5582.4547,0.0000,5582.4547,74.3659,0.0000,20368.2453,20368.2453,10.9875,10.9755,1042.6000,0.0000,1042.6000,0.0403,270.3250,0.0000,270.3250,1.9687,0.0000,772.2750,772.2750,10.9755,10.8591,9570.9000,0.0000,9570.9000,0.5649,2063.8982,0.0000,2063.8982,27.5894,0.0000,7507.0018,7507.0018,10.8591,10.6706,16429.2000,0.0000,16429.2000,0.6368,4267.7207,0.0000,4267.7207,31.0988,0.0000,12161.4793,12161.4793,10.6706,8.4256,9.5481,9.5481,4.8274,72411.1483,9.5481,7.9309,9.1168,8.7395,3.4776,27820.5187,9.1168,7.6832,8.7823,8.4000,3.0827,21578.6672,16.7251,1306.9220,-79292.9000,121810.3342
7160.0000,8.9615,11.9248,3211.8000,169131.5000,-165919.7000,7.9119,719.0306,25042.9233,25761.9539,386.4050,194174.4233,2492.7694,-191681.6539,11.9248,11.6020,28062.5000,0.0000,28062.5000,1.0625,7178.4078,0.0000,7178.4078,51.8899,0.0000,20884.0922,20884.0922,11.6020,11.6308,9328.3000,7939.0000,1389.3000,0.9590,1996.6793,1259.9493,3256.6286,46.8357,9198.9493,7331.6207,-1867.3286,11.6308,11.6108,1744.0000,0.0000,1744.0000,0.0667,447.9995,0.0000,447.9995,3.2560,0.0000,1296.0005,1296.0005,11.6108,11.4907,9880.0000,0.0000,9880.0000,0.5758,2108.9988,0.0000,2108.9988,28.1200,0.0000,7771.0012,7771.0012,11.4907,11.3095,15781.2000,0.0000,15781.2000,0.6046,4062.0641,0.0000,4062.0641,29.5263,0.0000,11719.1359,11719.1359,11.3095,8.4287,9.8691,9.8691,6.2115,93172.4007,9.8691,7.9261,9.3510,8.8976,4.1892,33513.8257,9.3510,7.6819,8.9615,8.5164,3.5987,25190.9271,16.7706,1310.4788,-109062.7000,151877.1535
7161.0000,9.0775,12.1838,2311.8000,176697.8000,-174386.0000,8.2130,516.4593,26223.1709,26739.6301,401.1073,202920.9709,1795.3407,-201125.6301,12.1838,11.8166,31910.4000,0.0000,31910.4000,1.2011,8132.6303,0.0000,8132.6303,58.6619,0.0000,23777.7697,23777.7697,11.8166,11.9003,4305.6000,7597.3000,-3291.7000,0.6482,918.3142,1208.8699,2127.1841,31.6593,8806.1699,3387.2858,-5418.8841,11.9003,11.8785,1892.0000,0.0000,1892.0000,0.0716,484.1450,0.0000,484.1450,3.4949,0.0000,1407.8550,1407.8550,11.8785,11.7660,9252.7000,0.0000,9252.7000,0.5328,1966.7398,0.0000,1966.7398,26.0204,0.0000,7285.9602,7285.9602,11.7660,11.6071,13837.0000,0.0000,13837.0000,0.5246,3547.5687,0.0000,3547.5687,25.6184,0.0000,10289.4313,10289.4313,11.6071,8.5095,10.0583,10.0583,6.6852,100278.7338,10.0583,7.9523,9.4967,9.0053,4.5452,36361.6019,9.4967,7.7001,9.0775,8.5984,3.8775,27142.6251,16.7869,1311.7491,-120785.6000,163782.9608
7162.0000,9.1607,12.3188,1676.6000,183086.7000,-181410.1000,8.4736,373.9915,27216.1461,27590.1376,413.8381,210302.8461,1302.6085,-209000.2376,12.3188,11.8943,37675.6000,0.0000,37675.6000,1.4122,9583.5523,0.0000,9583.5523,68.9702,0.0000,28092.0477,28092.0477,11.8943,11.9839,2702.4000,6945.8000,-4243.4000,0.5210,575.6369,1106.2633,1681.9002,25.4457,8052.0633,2126.7631,-5925.3002,11.9839,11.9621,1933.6000,0.0000,1933.6000,0.0728,494.1996,0.0000,494.1996,3.5560,0.0000,1439.4004,1439.4004,11.9621,11.8617,8458.9000,17.0000,8441.9000,0.4856,1795.6432,2.7924,1798.4356,23.7145,19.7924,6663.2568,6643.4644,11.8617,11.7207,12540.9000,0.0000,12540.9000,0.4733,3210.8675,0.0000,3210.8675,23.1141,0.0000,9330.0325,9330.0325,11.7207,8.6243,10.1725,10.1725,6.8305,102456.8270,10.1725,8.0026,9.5939,9.0876,4.7867,38293.8312,9.5939,7.7372,9.1607,8.6655,4.0957,28669.7483,17.1578,1340.7326,-125061.5000,169420.4066
7163.0000,9.2552,12.4581,1048.6000,189107.6000,-188059.0000,8.7169,233.5070,28164.1391,28397.6461,425.7171,217271.7391,815.0930,-216456.6461,12.4581,12.0210,39590.3000,0.0000,39590.3000,1.4808,10050.7462,0.0000,10050.7462,72.3179,0.0000,29539.5538,29539.5538,12.0210,12.1581,1738.6000,9169.4000,-7430.8000,0.5826,369.5650,1462.7204,1832.2854,28.4521,10632.1204,1369.0350,-9263.0854,12.1581,12.1329,2285.6000,0.0000,2285.6000,0.0860,582.7171,0.0000,582.7171,4.1977,0.0000,1702.8829,1702.8829,12.1329,12.0563,7185.1000,420.1000,6765.0000,0.4340,1521.1541,69.1187,1590.2728,21.1976,489.2187,5663.9459,5174.7272,12.0563,11.9449,10110.7000,0.0000,10110.7000,0.3810,2581.4759,0.0000,2581.4759,18.6059,0.0000,7529.2241,7529.2241,11.9449,8.6862,10.3156,10.3156,7.3411,110115.9220,10.3156,8.0387,9.7084,9.1771,5.1290,41032.1671,9.7084,7.7663,9.2552,8.7373,4.3750,30624.9781,17.5217,1369.1718,-136738.2000,181773.0672
7164.0000,9.3538,12.6206,579.5000,194984.2000,-194404.7000,8.9636,128.8164,29096.6460,29225.4625,437.7687,224080.8460,450.6836,-223630.1625,12.6206,12.2463,34313.8000,0.0000,34313.8000,1.2805,8691.2434,0.0000,8691.2434,62.5396,0.0000,25622.5566,25622.5566,12.2463,12.4178,2235.1000,11636.2000,-9401.1000,0.7409,473.3496,1861.5162,2334.8658,36.1857,13497.7162,1761.7504,-11735.9658,12.4178,12.3880,2731.4000,0.0000,2731.4000,0.1024,693.8136,0.0000,693.8136,5.0023,0.0000,2037.5864,2037.5864,12.3880,12.3104,7048.8000,211.1000,6837.7000,0.4135,1486.3595,34.8189,1521.1784,20.1949,245.9189,5562.4405,5316.5216,12.3104,12.2143,8814.6000,0.0000,8814.6000,0.3311,2242.4413,0.0000,2242.4413,16.1696,0.0000,6572.1587,6572.1587,12.2143,8.7291,10.4717,10.4717,7.9528,119291.4857,10.4717,8.0658,9.8301,9.2688,5.4898,43918.4835,9.8301,7.7887,9.3538,8.8094,4.6581,32606.9448,17.7482,1386.8661,-151108.3000,195816.9140
7165.0000,9.4382,12.7292,173.7000,201641.8000,-201468.1000,9.2504,38.5530,30141.1378,30179.6908,451.7770,231782.9378,135.1470,-231647.7908,12.7292,12.3089,39597.4000,0.0000,39597.4000,1.4739,10014.1890,0.0000,10014.1890,71.9823,0.0000,29583.2110,29583.2110,12.3089,12.5138,32.8000,12450.9000,-12418.1000,0.6581,6.9393,1993.4428,2000.3821,32.1427,14444.3428,25.8607,-14418.4821,12.5138,12.4861,2606.7000,0.0000,2606.7000,0.0973,661.2400,0.0000,661.2400,4.7540,0.0000,1945.4600,1945.4600,12.4861,12.4264,6291.2000,653.7000,5637.5000,0.3929,1324.5829,107.9272,1432.5101,19.1870,761.6272,4966.6171,4204.9899,12.4264,12.3433,7842.6000,0.0000,7842.6000,0.2934,1991.8867,0.0000,1991.8867,14.3277,0.0000,5850.7133,5850.7133,12.3433,8.8275,10.5854,10.5854,8.2488,123731.8464,10.5854,8.1185,9.9276,9.3520,5.7878,46302.5136,9.9276,7.8301,9.4382,8.8788,4.9210,34447.3493,18.2491,1426.0093,-158202.0000,204481.7093
7166.0000,9.5105,12.8962,118.3000,207054.1000,-206935.8000,9.4999,26.2227,30995.3419,31021.5646,463.9622,238049.4419,92.0773,-237957.3646,12.8962,12.4954,37675.1000,0.0000,37675.1000,1.3999,9505.7288,0.0000,9505.7288,68.3696,0.0000,28169.3712,28169.3712,12.4954,12.6726,0.0000,10730.5000,-10730.5000,0.5657,0.0000,1722.1416,1722.1416,27.6289,12452.6416,0.0000,-12452.6416,12.6726,12.6542,1729.6000,0.0000,1729.6000,0.0645,437.7651,0.0000,437.7651,3.1495,0.0000,1291.8349,1291.8349,12.6542,12.6054,5574.2000,838.9000,4735.3000,0.3618,1170.5679,138.7401,1309.3080,17.6674,977.6401,4403.6321,3425.9920,12.6054,12.5324,6870.5000,0.0000,6870.5000,0.2565,1740.5825,0.0000,1740.5825,12.5284,0.0000,5129.9175,5129.9175,12.5324,8.8627,10.6976,10.6976,8.5975,128961.9981,10.6976,8.1420,10.0161,9.4198,5.9873,47898.2198,10.0161,7.8494,9.5105,8.9328,5.0761,35532.4343,18.2225,1423.9343,-166655.8000,212392.6522
7167.0000,9.5894,13.0089,52.0000,212876.7000,-212824.7000,9.7672,11.5102,31917.8251,31929.3352,477.0158,244794.5251,40.4898,-244754.0352,13.0089,12.6352,35751.7000,0.0000,35751.7000,1.3249,9006.2112,0.0000,9006.2112,64.7077,0.0000,26745.4888,26745.4888,12.6352,12.8218,0.0000,11500.8000,-11500.8000,0.6067,0.0000,1849.1501,1849.1501,29.6325,13349.9501,0.0000,-13349.9501,12.8218,12.8043,1669.3000,0.0000,1669.3000,0.0621,421.6177,0.0000,421.6177,3.0320,0.0000,1247.6823,1247.6823,12.8043,12.7718,4568.5000,1104.2000,3464.3000,0.3185,957.1518,182.8991,1140.0508,15.5562,1287.0991,3611.3482,2324.2492,12.7718,12.6900,7842.6000,0.0000,7842.6000,0.2920,1982.2066,0.0000,1982.2066,14.2602,0.0000,5860.3934,5860.3934,12.6900,8.9306,10.8103,10.8103,8.9694,134540.6225,10.8103,8.1815,10.1093,9.4959,6.2718,50174.2142,10.1093,7.8812,9.5894,8.9952,5.3159,37211.1276,18.5573,1450.0908,-175597.6000,221925.9643
7168.0000,9.6717,13.1066,273.8000,216887.7000,-216613.9000,9.9685,60.5160,32573.5718,32634.0879,486.8446,249461.2718,213.2840,-249247.9879,13.1066,12.7923,30466.5000,0.0000,30466.5000,1.1271,7664.3512,0.0000,7664.3512,55.0439,0.0000,22802.1488,22802.1488,12.7923,13.0166,100.7000,14085.7000,-13985.0000,0.7492,21.1381,2269.4810,2290.6191,36.5902,16355.1810,79.5619,-16275.6191,13.0166,12.9945,2148.0000,0.0000,2148.0000,0.0797,541.0443,0.0000,541.0443,3.8923,0.0000,1606.9557,1606.9557,12.9945,12.9708,3840.9000,1133.4000,2707.5000,0.2784,802.3628,188.1107,990.4736,13.5986,1321.5107,3038.5372,1717.0264,12.9708,12.8766,9138.7000,0.0000,9138.7000,0.3393,2303.3574,0.0000,2303.3574,16.5729,0.0000,6835.3426,6835.3426,12.8766,8.9864,10.9315,10.9315,9.4094,141141.4514,10.9315,8.2171,10.2077,9.5743,6.5655,52523.8066,10.2077,7.9104,9.6717,9.0590,5.5567,38896.6357,18.8134,1470.1023,-186138.2000,232561.8936
7169.0000,9.7480,13.2460,651.7000,220581.5000,-219929.8000,10.1644,143.8438,33179.8808,33323.7246,496.4141,253761.3808,507.8562,-253253.5246,13.2460,13.0401,19905.5000,0.0000,19905.5000,0.7352,4997.8350,0.0000,4997.8350,35.9081,0.0000,14907.6650,14907.6650,13.0401,13.2563,1809.8000,14707.0000,-12897.2000,0.8790,378.3919,2377.5033,2755.8952,42.9288,17084.5033,1431.4081,-15653.0952,13.2563,13.2421,1373.1000,0.0000,1373.1000,0.0508,344.7059,0.0000,344.7059,2.4805,0.0000,1028.3941,1028.3941,13.2421,13.2174,3451.8000,811.8000,2640.0000,0.2382,718.3570,135.0932,853.4502,11.6347,946.8932,2733.4430,1786.5498,13.2174,13.0927,12054.9000,0.0000,12054.9000,0.4462,3027.9262,0.0000,3027.9262,21.7927,0.0000,9026.9738,9026.9738,13.0927,9.0142,11.0535,11.0535,9.8427,147640.2336,11.0535,8.2366,10.3023,9.6450,6.7980,54384.3405,10.3023,7.9267,9.7480,9.1145,5.7332,40132.1433,18.7709,1466.7812,-196853.5000,242156.7174
7170.0000,9.2876,12.4724,2938.9000,130914.9000,-127976.0000,6.1807,654.0659,19509.9816,20164.0474,301.8546,150424.8816,2284.8341,-148140.0474,12.4724,12.2096,16381.0000,0.0000,16381.0000,0.6037,4157.7877,0.0000,4157.7877,29.4856,0.0000,12223.2123,12223.2123,12.2096,12.0860,7543.3000,166.9000,7376.4000,0.4330,1598.4816,26.6876,1625.1692,21.1474,193.5876,5944.8184,5751.2308,12.0860,12.0678,1135.3000,0.0000,1135.3000,0.0418,289.7439,0.0000,289.7439,2.0432,0.0000,845.5561,845.5561,12.0678,12.0259,3763.8000,873.7000,2890.1000,0.2582,797.6474,143.6592,941.3066,12.6094,1017.3592,2966.1526,1948.7934,12.0259,11.7992,14161.0000,0.0000,14161.0000,0.5222,3617.1747,0.0000,3617.1747,25.5011,0.0000,10543.8253,10543.8253,11.7992,8.9074,10.3533,10.3533,4.4834,67251.6053,10.3533,8.0795,9.7470,9.2164,3.5253,28202.4144,9.7470,7.7781,9.2876,8.7625,3.0525,21367.7896,12.0594,942.3390,-86032.2000,116821.8094
7171.0000,9.1689,12.2596,3453.0000,126825.6000,-123372.6000,6.0084,770.1296,18855.9423,19626.0719,293.4406,145681.5423,2682.8704,-142998.6719,12.2596,11.9954,16397.3000,0.0000,16397.3000,0.6118,4174.4945,0.0000,4174.4945,29.8785,0.0000,12222.8055,12222.8055,11.9954,11.8371,9300.5000,0.0000,9300.5000,0.5311,1977.7940,0.0000,1977.7940,25.9401,0.0000,7322.7060,7322.7060,11.8371,11.8231,871.2000,0.0000,871.2000,0.0327,223.1333,0.0000,223.1333,1.5974,0.0000,648.0667,648.0667,11.8231,11.7618,4662.2000,717.6000,3944.6000,0.3055,991.8578,117.7203,1109.5781,14.9197,835.3203,3670.3422,2835.0219,11.7618,11.5447,13513.0000,0.0000,13513.0000,0.5078,3464.7074,0.0000,3464.7074,24.8006,0.0000,10048.2926,10048.2926,11.5447,8.8139,10.1793,10.1793,4.2116,63173.7559,10.1793,8.0279,9.6056,9.1036,3.3181,26544.9334,9.6056,7.7343,9.1689,8.6699,2.8861,20202.7458,11.9960,937.3847,-79346.0000,109921.4351
7172.0000,8.9094,11.3182,6483.9000,82790.1000,-76306.2000,4.1640,1452.9353,12245.9952,13698.9305,203.3610,95036.0952,5030.9647,-90005.1305,11.3182,10.9925,16398.7000,0.0000,16398.7000,0.6139,4231.5248,0.0000,4231.5248,29.9834,0.0000,12167.1752,12167.1752,10.9925,10.6910,14374.1000,0.0000,14374.1000,0.8242,3108.3705,0.0000,3108.3705,40.2524,0.0000,11265.7295,11265.7295,10.6910,10.6721,953.5000,0.0000,953.5000,0.0359,248.2937,0.0000,248.2937,1.7554,0.0000,705.2063,705.2063,10.6721,10.5717,5621.0000,561.4000,5059.6000,0.3531,1218.0956,91.1853,1309.2809,17.2467,652.5853,4402.9044,3750.3191,10.5717,10.3268,12378.9000,0.0000,12378.9000,0.4672,3229.1224,0.0000,3229.1224,22.8171,0.0000,9149.7776,9149.7776,10.3268,9.1123,9.7196,9.7196,1.5126,22689.3434,9.7196,8.0415,9.2721,8.8806,2.0900,16719.7999,9.2721,7.7175,8.9094,8.4948,1.9362,13553.4543,9.6875,756.9982,-27141.4000,52962.5976
7173.0000,8.8086,11.1155,7795.0000,79237.1000,-71442.1000,4.0740,1749.9322,11697.3678,13447.3000,198.9690,90934.4678,6045.0678,-84889.4000,11.1155,10.8360,13877.8000,0.0000,13877.8000,0.5276,3591.5519,0.0000,3591.5519,25.7672,0.0000,10286.2481,10286.2481,10.8360,10.4970,15925.8000,0.0000,15925.8000,0.9307,3453.0830,0.0000,3453.0830,45.4535,0.0000,12472.7170,12472.7170,10.4970,10.4857,565.1000,0.0000,565.1000,0.0217,147.5717,0.0000,147.5717,1.0603,0.0000,417.5283,417.5283,10.4857,10.3534,6771.0000,371.7000,6399.3000,0.4172,1471.7632,60.2849,1532.0481,20.3775,431.9849,5299.2368,4867.2519,10.3534,10.1506,10110.7000,0.0000,10110.7000,0.3892,2645.9047,0.0000,2645.9047,19.0088,0.0000,7464.7953,7464.7953,10.1506,8.9864,9.5685,9.5685,1.4280,21419.6221,9.5685,8.0014,9.1506,8.7849,1.9222,15377.9997,9.1506,7.6851,8.8086,8.4178,1.7976,12583.0386,9.5407,745.5271,-24563.4000,49380.6603
7174.0000,8.6463,10.2189,11014.9000,64481.3000,-53466.4000,3.5861,2480.1064,9489.0405,11969.1469,175.1371,73970.3405,8534.7936,-65435.5469,10.2189,9.9786,13549.3000,0.0000,13549.3000,0.5168,3552.7871,0.0000,3552.7871,25.2421,0.0000,9996.5129,9996.5129,9.9786,9.2693,37838.7000,0.0000,37838.7000,2.2179,8326.0900,0.0000,8326.0900,108.3188,0.0000,29512.6100,29512.6100,9.2693,9.2619,417.4000,0.0000,417.4000,0.0161,111.0006,0.0000,111.0006,0.7857,0.0000,306.3994,306.3994,9.2619,9.1047,8613.7000,140.6000,8473.1000,0.5144,1910.5318,22.6082,1933.1400,25.1224,163.2082,6703.1682,6539.9600,9.1047,8.9493,8814.6000,0.0000,8814.6000,0.3406,2349.8792,0.0000,2349.8792,16.6336,0.0000,6464.7208,6464.7208,8.9493,9.4231,9.1862,9.1862,-0.6571,-9856.8827,9.1862,8.1485,8.9095,8.6673,1.4393,11514.5926,8.9095,7.7813,8.6463,8.3454,1.5647,10952.8279,10.7878,842.9753,15626.7000,12610.5377
7175.0000,8.5317,9.8356,12503.0000,57318.0000,-44815.0000,3.3455,2821.0584,8416.2644,11237.3227,163.3870,65734.2644,9681.9416,-56052.3227,9.8356,9.6035,13549.7000,0.0000,13549.7000,0.5247,3573.0662,0.0000,3573.0662,25.6277,0.0000,9976.6338,9976.6338,9.6035,8.7761,45688.9000,0.0000,45688.9000,2.7227,10119.4538,0.0000,10119.4538,132.9741,0.0000,35569.4462,35569.4462,8.7761,8.7688,427.5000,0.0000,427.5000,0.0168,114.5312,0.0000,114.5312,0.8220,0.0000,312.9688,312.9688,8.7688,8.5811,10393.7000,0.0000,10393.7000,0.6261,2324.5261,0.0000,2324.5261,30.5772,0.0000,8069.1739,8069.1739,8.5811,8.4973,4926.4000,0.0000,4926.4000,0.1945,1323.7168,0.0000,1323.7168,9.5000,0.0000,3602.6832,3602.6832,8.4973,9.4214,8.9594,8.9594,-1.3242,-19863.0528,8.9594,8.1818,8.7520,8.5706,1.1142,8913.6462,8.7520,7.8079,8.5317,8.2800,1.3528,9469.8507,11.1456,870.9314,30171.2000,-1479.5559
7176.0000,8.4515,9.6254,13743.4000,51749.0000,-38005.6000,3.1641,3105.4849,7586.8374,10692.3224,154.5306,59335.8374,10637.9151,-48697.9224,9.6254,9.3853,13545.2000,0.0000,13545.2000,0.5280,3583.0422,0.0000,3583.0422,25.7886,0.0000,9962.1578,9962.1578,9.3853,8.5481,44655.4000,0.0000,44655.4000,2.6807,9928.5370,0.0000,9928.5370,130.9209,0.0000,34726.8630,34726.8630,8.5481,8.5408,415.9000,0.0000,415.9000,0.0165,111.8075,0.0000,111.8075,0.8067,0.0000,304.0925,304.0925,8.5408,8.3195,11835.2000,0.0000,11835.2000,0.7199,2657.1514,0.0000,2657.1514,35.1580,0.0000,9178.0486,9178.0486,8.3195,8.2927,1524.1000,0.0000,1524.1000,0.0607,411.1486,0.0000,411.1486,2.9666,0.0000,1112.9514,1112.9514,8.2927,9.3627,8.8277,8.8277,-1.4796,-22193.3667,8.8277,8.1650,8.6510,8.4964,0.9163,7330.3524,8.6510,7.7959,8.4515,8.2234,1.1824,8276.5307,10.7550,840.4113,33970.2000,-6586.4836
7177.0000,8.3656,9.3394,15180.1000,46936.9000,-31756.8000,3.0293,3435.5249,6870.0453,10305.5702,147.9437,53806.9453,11744.5751,-42062.3702,9.3394,9.1087,13569.2000,0.0000,13569.2000,0.5309,3604.7255,0.0000,3604.7255,25.9287,0.0000,9964.4745,9964.4745,9.1087,8.1924,50965.5000,0.0000,50965.5000,3.0726,11386.9937,0.0000,11386.9937,150.0619,0.0000,39578.5063,39578.5063,8.1924,8.1851,427.7000,0.0000,427.7000,0.0171,115.6014,0.0000,115.6014,0.8330,0.0000,312.0986,312.0986,8.1851,7.9561,12779.6000,0.0000,12779.6000,0.7809,2886.6003,0.0000,2886.6003,38.1356,0.0000,9892.9997,9892.9997,7.9561,7.9413,877.1000,0.0000,877.1000,0.0351,237.9220,0.0000,237.9220,1.7153,0.0000,639.1780,639.1780,7.9413,9.3789,8.6601,8.6601,-2.0698,-31047.6057,8.6601,8.1861,8.5337,8.4231,0.6825,5459.8549,8.5337,7.8131,8.3656,8.1734,1.0375,7262.3274,11.1987,875.0840,46862.3000,-18325.4235
7178.0000,8.2979,9.1391,16620.5000,42203.0000,-25582.5000,2.8987,3766.1798,6169.2026,9935.3824,141.5689,48372.2026,12854.3202,-35517.8824,9.1391,8.9034,13570.9000,0.0000,13570.9000,0.5336,3615.9927,0.0000,3615.9927,26.0620,0.0000,9954.9073,9954.9073,8.9034,7.9970,49329.8000,0.0000,49329.8000,2.9903,11061.7876,0.0000,11061.7876,146.0393,0.0000,38268.0124,38268.0124,7.9970,7.9898,416.7000,0.0000,416.7000,0.0167,112.9635,0.0000,112.9635,0.8168,0.0000,303.7365,303.7365,7.9898,7.7389,13697.4000,0.0000,13697.4000,0.8429,3104.2625,0.0000,3104.2625,41.1655,0.0000,10593.1375,10593.1375,7.7389,7.7322,390.3000,0.0000,390.3000,0.0157,106.2244,0.0000,106.2244,0.7684,0.0000,284.0756,284.0756,7.7322,9.3585,8.5453,8.5453,-2.2889,-34332.9618,8.5453,8.1780,8.4474,8.3617,0.5170,4136.2144,8.4474,7.8069,8.2979,8.1271,0.9015,6310.5017,10.9470,855.4102,51822.6000,-23886.2456
