Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7179.0000,8.2191,8.8847,17874.0000,37685.8000,-19811.8000,2.7674,4056.0835,5500.6507,9556.7342,135.1537,43186.4507,13817.9165,-29368.5342,8.8847,8.6594,13571.0000,0.0000,13571.0000,0.5355,3629.8569,0.0000,3629.8569,26.1542,0.0000,9941.1431,9941.1431,8.6594,7.6810,55722.3000,0.0000,55722.3000,3.3915,12549.7541,0.0000,12549.7541,165.6354,0.0000,43172.5459,43172.5459,7.6810,7.6739,427.4000,0.0000,427.4000,0.0172,116.4247,0.0000,116.4247,0.8408,0.0000,310.9753,310.9753,7.6739,7.4192,14555.8000,0.0000,14555.8000,0.8992,3316.7580,0.0000,3316.7580,43.9171,0.0000,11239.0420,11239.0420,7.4192,7.4128,390.4000,0.0000,390.4000,0.0158,106.7735,0.0000,106.7735,0.7716,0.0000,283.6265,283.6265,7.4128,9.3695,8.3911,8.3911,-2.8779,-43168.9978,8.3911,8.1975,8.3395,8.2943,0.2848,2278.6019,8.3395,7.8236,8.2191,8.0816,0.7587,5311.1485,11.4400,893.9349,64855.1000,-35579.2474
7180.0000,8.2547,9.3817,13568.4000,55109.1000,-41540.7000,3.3081,3077.0213,8049.1876,11126.2089,161.5626,63158.2876,10491.3787,-52666.9089,9.3817,9.1684,13571.1000,0.0000,13571.1000,0.5380,3602.9517,0.0000,3602.9517,26.2727,0.0000,9968.1483,9968.1483,9.1684,8.2883,52942.1000,0.0000,52942.1000,3.2379,11816.1179,0.0000,11816.1179,158.1355,0.0000,41125.9821,41125.9821,8.2883,8.2818,417.0000,0.0000,417.0000,0.0169,112.5453,0.0000,112.5453,0.8251,0.0000,304.4547,304.4547,8.2818,8.0311,15125.3000,0.0000,15125.3000,0.9404,3410.8094,0.0000,3410.8094,45.9269,0.0000,11714.4906,11714.4906,8.0311,8.0174,877.5000,0.0000,877.5000,0.0357,237.7587,0.0000,237.7587,1.7447,0.0000,639.7413,639.7413,8.0174,8.9969,8.5072,8.5072,-1.5258,-22887.1698,8.5072,8.1079,8.4007,8.3075,0.6220,4975.6309,8.4007,7.7748,8.2547,8.0878,0.9748,6823.9322,12.1155,946.7219,41392.3000,-11087.6067
7181.0000,8.2479,9.4390,13187.0000,61698.3000,-48511.3000,3.5856,2990.9005,9010.4407,12001.3412,175.1151,70708.7407,10196.0995,-60512.6412,9.4390,9.2427,13571.3000,0.0000,13571.3000,0.5333,3599.9288,0.0000,3599.9288,26.0434,0.0000,9971.3712,9971.3712,9.2427,8.3536,58125.9000,0.0000,58125.9000,3.5193,12956.0602,0.0000,12956.0602,171.8772,0.0000,45169.8398,45169.8398,8.3536,8.3456,557.6000,0.0000,557.6000,0.0223,150.3432,0.0000,150.3432,1.0911,0.0000,407.2568,407.2568,8.3456,8.1134,15226.2000,0.0000,15226.2000,0.9352,3429.8324,0.0000,3429.8324,45.6718,0.0000,11796.3676,11796.3676,8.1134,8.0472,4612.5000,0.0000,4612.5000,0.1857,1248.1926,0.0000,1248.1926,9.0680,0.0000,3364.3074,3364.3074,8.0472,8.9443,8.4957,8.4957,-1.5193,-22789.8170,8.4957,8.1016,8.3906,8.2987,0.6675,5340.2022,8.3906,7.7788,8.2479,8.0847,1.0362,7253.0786,13.1720,1029.2796,43582.2000,-10196.5363
7182.0000,8.5189,10.8445,6172.9000,120099.3000,-113926.4000,5.8321,1393.1209,17630.3813,19023.5023,284.8324,137729.6813,4779.7791,-132949.9023,10.8445,10.6688,13571.4000,0.0000,13571.4000,0.5327,3526.1178,0.0000,3526.1178,26.0175,0.0000,10045.2822,10045.2822,10.6688,10.2254,32384.0000,0.0000,32384.0000,1.9579,7041.6351,0.0000,7041.6351,95.6187,0.0000,25342.3649,25342.3649,10.2254,10.2188,509.3000,0.0000,509.3000,0.0204,133.5317,0.0000,133.5317,0.9954,0.0000,375.7683,375.7683,10.2188,10.0147,14922.7000,0.0000,14922.7000,0.9154,3257.8250,0.0000,3257.8250,44.7044,0.0000,11664.8750,11664.8750,10.0147,9.8149,15492.5000,0.0000,15492.5000,0.6227,4074.5721,0.0000,4074.5721,30.4120,0.0000,11417.9279,11417.9279,9.8149,8.3558,9.0854,9.0854,2.7804,41706.6778,9.0854,7.9234,8.7755,8.5044,2.2141,17713.0344,8.7755,7.6758,8.5189,8.2257,2.0956,14669.1930,14.8218,1158.1930,-37046.5000,74088.9052
7183.0000,8.7449,11.4551,4154.6000,158527.6000,-154373.0000,7.4729,933.7660,23373.5702,24307.3363,364.9647,181901.1702,3220.8340,-178680.3363,11.4551,11.1954,23056.5000,0.0000,23056.5000,0.8835,5937.7627,0.0000,5937.7627,43.1489,0.0000,17118.7373,17118.7373,11.1954,10.8976,25031.2000,0.0000,25031.2000,1.4719,5394.4294,0.0000,5394.4294,71.8858,0.0000,19636.7706,19636.7706,10.8976,10.8859,1041.7000,0.0000,1041.7000,0.0403,270.4452,0.0000,270.4452,1.9700,0.0000,771.2548,771.2548,10.8859,10.7075,15001.4000,0.0000,15001.4000,0.8870,3239.6332,0.0000,3239.6332,43.3191,0.0000,11761.7668,11761.7668,10.7075,10.5227,16466.8000,0.0000,16466.8000,0.6400,4286.9623,0.0000,4286.9623,31.2543,0.0000,12179.8377,12179.8377,10.5227,8.4198,9.4713,9.4713,4.6214,69320.9021,9.4713,7.9420,9.0635,8.7066,3.3608,26886.3177,9.0635,7.6982,8.7449,8.3809,3.0003,21001.8966,17.0934,1335.7029,-73775.4000,117209.1164
7184.0000,8.9377,11.9104,2634.4000,169108.4000,-166474.0000,7.8757,590.0220,25027.7882,25617.8103,384.6380,194136.1882,2044.3780,-192091.8103,11.9104,11.5866,28123.3000,0.0000,28123.3000,1.0668,7195.4419,0.0000,7195.4419,52.0992,0.0000,20927.8581,20927.8581,11.5866,11.6663,5113.8000,7916.2000,-2802.4000,0.7134,1094.8665,1256.0979,2350.9643,34.8421,9172.2979,4018.9335,-5153.3643,11.6663,11.6462,1748.4000,0.0000,1748.4000,0.0669,448.9011,0.0000,448.9011,3.2691,0.0000,1299.4989,1299.4989,11.6462,11.4713,14364.6000,0.0000,14364.6000,0.8386,3064.5654,0.0000,3064.5654,40.9537,0.0000,11300.0346,11300.0346,11.4713,11.2895,15817.2000,0.0000,15817.2000,0.6075,4072.4659,0.0000,4072.4659,29.6693,0.0000,11744.7341,11744.7341,11.2895,8.3751,9.8323,9.8323,6.2776,94163.3568,9.8323,7.9142,9.3208,8.8732,4.1315,33052.0720,9.3208,7.6789,8.9377,8.4999,3.5365,24755.2620,16.7534,1309.1312,-109222.9000,151970.6908
7185.0000,9.0545,12.1542,1708.5000,176220.5000,-174512.0000,8.1551,381.8401,26140.4605,26522.3006,398.2824,202360.9605,1326.6599,-201034.3006,12.1542,11.7870,31971.4000,0.0000,31971.4000,1.2037,8151.6063,0.0000,8151.6063,58.7878,0.0000,23819.7937,23819.7937,11.7870,11.9008,1931.9000,7682.3000,-5750.4000,0.5156,412.2450,1221.9511,1634.1961,25.1815,8904.2511,1519.6550,-7384.5961,11.9008,11.8791,1893.7000,0.0000,1893.7000,0.0716,484.5762,0.0000,484.5762,3.4960,0.0000,1409.1238,1409.1238,11.8791,11.7234,12826.7000,0.0000,12826.7000,0.7381,2726.3996,0.0000,2726.3996,36.0472,0.0000,10100.3004,10100.3004,11.7234,11.5644,13868.6000,0.0000,13868.6000,0.5259,3557.8447,0.0000,3557.8447,25.6851,0.0000,10310.7553,10310.7553,11.5644,8.4768,10.0206,10.0206,6.6748,100121.8924,10.0206,7.9448,9.4671,8.9827,4.4876,35901.0405,9.4671,7.6990,9.0545,8.5830,3.8222,26755.4894,16.8151,1313.9520,-119702.0000,162778.4222
7186.0000,9.1454,12.3312,882.0000,183173.4000,-182291.4000,8.4306,196.7980,27220.7890,27417.5870,411.7353,210394.1890,685.2020,-209708.9870,12.3312,11.9036,37748.4000,0.0000,37748.4000,1.4156,9600.3842,0.0000,9600.3842,69.1365,0.0000,28148.0158,28148.0158,11.9036,12.0229,460.8000,7089.0000,-6628.2000,0.3996,98.1398,1129.2003,1227.3401,19.5141,8218.2003,362.6602,-7855.5401,12.0229,12.0010,1937.5000,0.0000,1937.5000,0.0730,494.9205,0.0000,494.9205,3.5632,0.0000,1442.5795,1442.5795,12.0010,11.8798,10170.6000,29.5000,10141.1000,0.5843,2157.6786,4.8475,2162.5261,28.5372,34.3475,8012.9214,7978.5739,11.8798,11.7377,12569.5000,0.0000,12569.5000,0.4747,3217.3576,0.0000,3217.3576,23.1830,0.0000,9352.1424,9352.1424,11.7377,8.5732,10.1555,10.1555,6.9436,104153.7423,10.1555,7.9852,9.5767,9.0703,4.7621,38096.8597,9.5767,7.7282,9.1454,8.6525,4.0560,28392.3492,17.0666,1333.6063,-126523.1000,170642.9512
7187.0000,9.2550,12.4936,302.8000,191415.2000,-191112.4000,8.7787,67.4291,28507.6975,28575.1266,428.7365,219922.8975,235.3709,-219687.5266,12.4936,12.0571,39677.2000,0.0000,39677.2000,1.4837,10067.7609,0.0000,10067.7609,72.4622,0.0000,29609.4391,29609.4391,12.0571,12.2197,23.2000,9525.5000,-9502.3000,0.5028,4.9286,1520.2122,1525.1408,24.5556,11045.7122,18.2714,-11027.4408,12.2197,12.1945,2292.5000,0.0000,2292.5000,0.0862,583.9651,0.0000,583.9651,4.2077,0.0000,1708.5349,1708.5349,12.1945,12.1093,8103.7000,523.5000,7580.2000,0.4919,1713.9764,86.1823,1800.1587,24.0242,609.6823,6389.7236,5780.0413,12.1093,11.9980,10133.7000,0.0000,10133.7000,0.3817,2585.3985,0.0000,2585.3985,18.6428,0.0000,7548.3015,7548.3015,11.9980,8.6471,10.3226,10.3226,7.5769,113653.4289,10.3226,8.0255,9.7100,9.1740,5.1940,41551.6697,9.7100,7.7601,9.2550,8.7351,4.4090,30863.1755,17.5875,1374.3093,-140931.1000,186068.2741
7188.0000,9.4028,12.7362,8.1000,204082.1000,-204074.0000,9.3474,1.7990,30484.2605,30486.0595,456.5112,234566.3605,6.3010,-234560.0595,12.7362,12.3711,34380.2000,0.0000,34380.2000,1.2823,8693.9085,0.0000,8693.9085,62.6251,0.0000,25686.2915,25686.2915,12.3711,12.5853,1.3000,12990.8000,-12989.5000,0.6843,0.2748,2081.5464,2081.8212,33.4219,15072.3464,1.0252,-15071.3212,12.5853,12.5563,2736.9000,0.0000,2736.9000,0.1025,693.5669,0.0000,693.5669,5.0074,0.0000,2043.3331,2043.3331,12.5563,12.5019,6321.7000,997.2000,5324.5000,0.4147,1329.5557,164.7561,1494.3119,20.2537,1161.9561,4992.1443,3830.1881,12.5019,12.4082,8834.6000,0.0000,8834.6000,0.3316,2241.4451,0.0000,2241.4451,16.1924,0.0000,6593.1549,6593.1549,12.4082,8.7068,10.5575,10.5575,8.6819,130228.9749,10.5575,8.0648,9.8928,9.3111,5.8467,46773.9841,9.8928,7.7931,9.4028,8.8429,4.9249,34474.5834,18.2442,1425.6280,-165787.3000,211477.5424
7189.0000,9.5670,12.8242,0.0000,217827.2000,-217827.2000,9.9850,0.0000,32645.2621,32645.2621,487.6530,250472.4621,0.0000,-250472.4621,12.8242,12.4386,39670.0000,0.0000,39670.0000,1.4739,10019.1715,0.0000,10019.1715,71.9818,0.0000,29650.8285,29650.8285,12.4386,12.7510,0.0000,20700.5000,-20700.5000,1.0916,0.0000,3319.7813,3319.7813,53.3117,24020.2813,0.0000,-24020.2813,12.7510,12.7256,2612.4000,0.0000,2612.4000,0.0973,660.4745,0.0000,660.4745,4.7516,0.0000,1951.9255,1951.9255,12.7256,12.6955,4898.4000,1338.8000,3559.6000,0.3505,1027.5169,221.5775,1249.0944,17.1184,1560.3775,3870.8831,2310.5056,12.6955,12.6192,7860.2000,0.0000,7860.2000,0.2931,1988.7886,0.0000,1988.7886,14.3158,0.0000,5871.4114,5871.4114,12.6192,8.9155,10.7673,10.7673,9.4934,142401.5606,10.7673,8.1829,10.0782,9.4751,6.6246,52997.0749,10.0782,7.8874,9.5670,8.9828,5.6155,39308.7865,19.9372,1557.9177,-184825.5000,234707.4219
7190.0000,9.7859,13.0371,0.0000,236043.5000,-236043.5000,10.8305,0.0000,35533.1958,35533.1958,528.9417,271576.6958,0.0000,-271576.6958,13.0371,12.6990,37751.1000,0.0000,37751.1000,1.4006,9506.1292,0.0000,9506.1292,68.4044,0.0000,28244.9708,28244.9708,12.6990,13.1209,0.0000,30354.6000,-30354.6000,1.6011,0.0000,4884.6571,4884.6571,78.1941,35239.2571,0.0000,-35239.2571,13.1209,13.1053,1731.3000,0.0000,1731.3000,0.0643,435.4503,0.0000,435.4503,3.1407,0.0000,1295.8497,1295.8497,13.1053,13.0915,3629.7000,1473.2000,2156.5000,0.2855,756.9575,244.7965,1001.7540,13.9417,1717.9965,2872.7425,1154.7460,13.0915,13.0298,6885.9000,0.0000,6885.9000,0.2560,1732.6259,0.0000,1732.6259,12.5026,0.0000,5153.2741,5153.2741,13.0298,9.1035,11.0667,11.0667,10.9322,163983.2424,11.0667,8.3098,10.3315,9.6882,7.6761,61408.4775,10.3315,7.9933,9.7859,9.1624,6.5105,45573.8146,21.6569,1692.3007,-217873.3000,270965.5346
7191.0000,9.9665,13.2377,0.0000,250112.7000,-250112.7000,11.4908,0.0000,37790.9200,37790.9200,561.1909,287903.6200,0.0000,-287903.6200,13.2377,12.9329,35823.9000,0.0000,35823.9000,1.3247,8995.6369,0.0000,8995.6369,64.6944,0.0000,26828.2631,26828.2631,12.9329,13.3834,0.0000,34142.9000,-34142.9000,1.8026,0.0000,5511.4631,5511.4631,88.0380,39654.3631,0.0000,-39654.3631,13.3834,13.3692,1673.4000,0.0000,1673.4000,0.0618,419.3524,0.0000,419.3524,3.0180,0.0000,1254.0476,1254.0476,13.3692,13.3581,3085.7000,1264.6000,1821.1000,0.2422,640.9283,210.7372,851.6655,11.8267,1475.3372,2444.7717,969.4345,13.3581,13.2912,7860.2000,0.0000,7860.2000,0.2904,1970.4493,0.0000,1970.4493,14.1826,0.0000,5889.7507,5889.7507,13.2912,9.2996,11.2954,11.2954,11.7102,175652.9354,11.2954,8.4403,10.5341,9.8679,8.3761,67009.1725,10.5341,8.1016,9.9665,9.3178,7.1362,49953.2254,22.8187,1783.0815,-237077.0000,292615.3334
7192.0000,10.0631,13.3888,0.0000,251350.3000,-251350.3000,11.5600,0.0000,38053.7208,38053.7208,564.5700,289404.0208,0.0000,-289404.0208,13.3888,13.1258,30528.8000,0.0000,30528.8000,1.1253,7649.9189,0.0000,7649.9189,54.9586,0.0000,22878.8811,22878.8811,13.1258,13.5674,0.0000,33069.1000,-33069.1000,1.7475,0.0000,5352.1410,5352.1410,85.3448,38421.2410,0.0000,-38421.2410,13.5674,13.5488,2151.4000,0.0000,2151.4000,0.0791,537.7667,0.0000,537.7667,3.8642,0.0000,1613.6333,1613.6333,13.5488,13.5453,2220.2000,1248.6000,971.6000,0.1922,459.9037,208.4863,668.3900,9.3880,1457.0863,1760.2963,303.2100,13.5453,13.4664,9159.3000,0.0000,9159.3000,0.3370,2290.1678,0.0000,2290.1678,16.4578,0.0000,6869.1322,6869.1322,13.4664,9.3829,11.4246,11.4246,11.8450,177674.2895,11.4246,8.5000,10.6447,9.9623,8.4835,67868.2899,10.6447,8.1519,10.0631,9.3983,7.2311,50617.3933,22.5617,1763.0001,-241608.3000,296159.9727
7193.0000,10.0570,13.6436,0.0000,248355.0000,-248355.0000,11.4288,0.0000,37595.5221,37595.5221,558.1618,285950.5221,0.0000,-285950.5221,13.6436,13.4559,19947.8000,0.0000,19947.8000,0.7336,4980.9298,0.0000,4980.9298,35.8258,0.0000,14966.8702,14966.8702,13.4559,13.7280,0.0000,18660.8000,-18660.8000,0.9868,0.0000,3034.0434,3034.0434,48.1955,21694.8434,0.0000,-21694.8434,13.7280,13.7150,1376.0000,0.0000,1376.0000,0.0505,343.1852,0.0000,343.1852,2.4644,0.0000,1032.8148,1032.8148,13.7150,13.7100,1687.9000,800.9000,887.0000,0.1377,348.7661,133.9822,482.7484,6.7252,934.8822,1339.1339,404.2516,13.7100,13.5962,12082.3000,0.0000,12082.3000,0.4432,3014.1686,0.0000,3014.1686,21.6468,0.0000,9068.1314,9068.1314,13.5962,9.3017,11.4489,11.4489,11.4131,171196.9302,11.4489,8.4502,10.6493,9.9496,7.9695,63755.7112,10.6493,8.1110,10.0570,9.3801,6.7458,47220.3460,20.6708,1615.2471,-232722.7000,282172.9874
7194.0000,9.4868,13.0454,197.1000,141033.8000,-140836.7000,6.5010,43.7084,21102.2191,21145.9274,317.4980,162136.0191,153.3916,-161982.6274,13.0454,12.7754,16421.0000,0.0000,16421.0000,0.6015,4134.5068,0.0000,4134.5068,29.3753,0.0000,12286.4932,12286.4932,12.7754,12.7668,921.4000,288.3000,633.1000,0.0667,193.4653,46.4403,239.9056,3.2567,334.7403,727.9347,393.1944,12.7668,12.7481,1137.3000,0.0000,1137.3000,0.0416,287.4715,0.0000,287.4715,2.0318,0.0000,849.8285,849.8285,12.7481,12.7413,1643.4000,847.9000,795.5000,0.1375,344.6092,140.3639,484.9732,6.7173,988.2639,1298.7908,310.5268,12.7413,12.5083,14193.4000,0.0000,14193.4000,0.5194,3588.9043,0.0000,3588.9043,25.3643,0.0000,10604.4957,10604.4957,12.5083,8.8352,10.6718,10.6718,5.5731,83596.3657,10.6718,8.1204,9.9914,9.3961,3.8711,30968.4616,9.9914,7.8290,9.4868,8.9102,3.2810,22967.2146,11.8015,922.1845,-107656.4000,137532.0419
7195.0000,9.3476,12.8591,567.7000,137442.3000,-136874.6000,6.3359,126.2075,20507.3836,20633.5911,309.4340,157949.6836,441.4925,-157508.1911,12.8591,12.5856,16409.5000,0.0000,16409.5000,0.6067,4142.4016,0.0000,4142.4016,29.6301,0.0000,12267.0984,12267.0984,12.5856,12.5518,1920.6000,0.0000,1920.6000,0.1085,404.5045,0.0000,404.5045,5.3005,0.0000,1516.0955,1516.0955,12.5518,12.5373,872.6000,0.0000,872.6000,0.0324,221.2331,0.0000,221.2331,1.5826,0.0000,651.3669,651.3669,12.5373,12.5185,2203.5000,770.1000,1433.4000,0.1664,463.5683,127.2105,590.7788,8.1286,897.3105,1739.9317,842.6212,12.5185,12.2931,13543.8000,0.0000,13543.8000,0.5032,3435.4179,0.0000,3435.4179,24.5734,0.0000,10108.3821,10108.3821,12.2931,8.6927,10.4929,10.4929,5.3833,80749.7339,10.4929,8.0241,9.8346,9.2585,3.6914,29530.9142,9.8346,7.7477,9.3476,8.7912,3.1202,21841.6186,11.6297,908.7581,-102694.7000,132122.2667
7196.0000,9.0513,12.0315,1887.2000,86996.4000,-85109.2000,4.0950,421.8032,12904.1780,13325.9813,199.9948,99900.5780,1465.3968,-98435.1813,12.0315,11.6610,16434.1000,0.0000,16434.1000,0.6094,4197.4573,0.0000,4197.4573,29.7619,0.0000,12236.6427,12236.6427,11.6610,11.5309,5465.6000,0.0000,5465.6000,0.3100,1168.7366,0.0000,1168.7366,15.1375,0.0000,4296.8634,4296.8634,11.5309,11.5095,955.1000,0.0000,955.1000,0.0356,245.6992,0.0000,245.6992,1.7381,0.0000,709.4008,709.4008,11.5095,11.4670,2802.7000,688.4000,2114.3000,0.1964,599.2335,112.6077,711.8412,9.5895,801.0077,2203.4665,1402.4588,11.4670,11.1880,12407.1000,0.0000,12407.1000,0.4626,3194.6641,0.0000,3194.6641,22.5911,0.0000,9212.4359,9212.4359,11.1880,8.8415,10.0148,10.0148,2.5835,38752.2293,10.0148,7.9687,9.4691,8.9917,2.2527,18021.2375,9.4691,7.6784,9.0513,8.5738,1.9716,13800.9220,8.5633,669.1508,-47733.0000,70574.3888
7197.0000,8.9399,11.8269,3060.5000,83600.3000,-80539.8000,4.0014,685.4279,12373.2457,13058.6736,195.4207,95973.5457,2375.0721,-93598.4736,11.8269,11.5078,13907.9000,0.0000,13907.9000,0.5226,3562.6378,0.0000,3562.6378,25.5231,0.0000,10345.2622,10345.2622,11.5078,11.3211,7706.5000,0.0000,7706.5000,0.4447,1652.1343,0.0000,1652.1343,21.7172,0.0000,6054.3657,6054.3657,11.3211,11.3081,565.5000,0.0000,565.5000,0.0214,145.9157,0.0000,145.9157,1.0463,0.0000,419.5843,419.5843,11.3081,11.2464,3417.8000,587.1000,2830.7000,0.2293,733.0979,95.8667,828.9646,11.2007,682.9667,2684.7021,2001.7354,11.2464,11.0145,10133.7000,0.0000,10133.7000,0.3843,2617.6185,0.0000,2617.6185,18.7693,0.0000,7516.0815,7516.0815,11.0145,8.7036,9.8591,9.8591,2.4974,37460.3616,9.8591,7.9088,9.3390,8.8839,2.1077,16861.2048,9.3390,7.6285,8.9399,8.4837,1.8485,12939.6789,8.4056,656.8254,-45395.5000,67261.2453
7198.0000,8.7821,10.8741,5067.7000,68860.2000,-63792.5000,3.4419,1138.2182,10160.2230,11298.4411,168.0944,79020.4230,3929.4818,-75090.9411,10.8741,10.5942,13571.4000,0.0000,13571.4000,0.5117,3524.5959,0.0000,3524.5959,24.9886,0.0000,10046.8041,10046.8041,10.5942,9.9865,27882.8000,0.0000,27882.8000,1.6135,6070.6154,0.0000,6070.6154,78.8031,0.0000,21812.1846,21812.1846,9.9865,9.9779,420.7000,0.0000,420.7000,0.0160,110.6914,0.0000,110.6914,0.7811,0.0000,310.0086,310.0086,9.9779,9.8924,4532.9000,406.5000,4126.4000,0.2848,993.5210,65.6800,1059.2010,13.9079,472.1800,3539.3790,3067.1990,9.8924,9.7111,8834.6000,0.0000,8834.6000,0.3363,2327.7327,0.0000,2327.7327,16.4229,0.0000,6506.8673,6506.8673,9.7111,9.2720,9.4915,9.4915,0.5253,7879.8099,9.4915,8.0520,9.1077,8.7718,1.7224,13779.1631,9.1077,7.7125,8.7821,8.4101,1.6692,11684.5042,9.3061,727.1953,-8956.6000,33343.4772
7199.0000,8.6707,10.4588,6497.4000,61774.4000,-55277.0000,3.1995,1462.2986,9094.9934,10557.2920,156.2597,70869.3934,5035.1014,-65834.2920,10.4588,10.1865,13571.2000,0.0000,13571.2000,0.5198,3546.0064,0.0000,3546.0064,25.3851,0.0000,10025.1936,10025.1936,10.1865,9.4351,35432.1000,0.0000,35432.1000,2.0865,7768.5162,0.0000,7768.5162,101.9016,0.0000,27663.5838,27663.5838,9.4351,9.4266,424.8000,0.0000,424.8000,0.0165,112.6891,0.0000,112.6891,0.8067,0.0000,312.1109,312.1109,9.4266,9.3140,5667.1000,229.1000,5438.0000,0.3492,1253.5188,36.8777,1290.3965,17.0541,265.9777,4413.5812,4147.6035,9.3140,9.2155,4937.3000,0.0000,4937.3000,0.1923,1312.1163,0.0000,1312.1163,9.3909,0.0000,3625.1837,3625.1837,9.2155,9.3241,9.2698,9.2698,-0.1333,-1999.6745,9.2698,8.0895,8.9551,8.6796,1.4486,11588.5216,8.9551,7.7362,8.6707,8.3456,1.4958,10470.8500,9.5457,745.9151,4526.4000,20059.6971
7200.0000,8.5839,10.1828,8104.2000,56203.4000,-48099.2000,3.0380,1826.8145,8260.8984,10087.7129,148.3733,64464.2984,6277.3855,-58186.9129,10.1828,9.9077,13571.3000,0.0000,13571.3000,0.5234,3560.4494,0.0000,3560.4494,25.5638,0.0000,10010.8506,10010.8506,9.9077,9.0948,37940.1000,0.0000,37940.1000,2.2519,8358.7019,0.0000,8358.7019,109.9771,0.0000,29581.3981,29581.3981,9.0948,9.0864,416.9000,0.0000,416.9000,0.0164,111.1576,0.0000,111.1576,0.7993,0.0000,305.7424,305.7424,9.0864,8.9479,6596.2000,77.6000,6518.6000,0.4003,1467.3564,12.4644,1479.8208,19.5505,90.0644,5128.8436,5038.7792,8.9479,8.9172,1527.1000,0.0000,1527.1000,0.0601,408.0678,0.0000,408.0678,2.9340,0.0000,1119.0322,1119.0322,8.9172,9.3119,9.1145,9.1145,-0.4788,-7181.6477,9.1145,8.0920,8.8419,8.6033,1.2404,9923.2384,8.8419,7.7361,8.5839,8.2890,1.3413,9389.1105,9.4351,737.2754,11874.8000,12130.7012
7201.0000,8.4951,9.8340,9626.4000,51081.3000,-41454.9000,2.8929,2173.4643,7495.2205,9668.6848,141.2852,58576.5205,7452.9357,-51123.5848,9.8340,9.5718,13596.8000,0.0000,13596.8000,0.5269,3585.5747,0.0000,3585.5747,25.7327,0.0000,10011.2253,10011.2253,9.5718,8.6485,45290.7000,0.0000,45290.7000,2.7027,10036.8437,0.0000,10036.8437,131.9973,0.0000,35253.8563,35253.8563,8.6485,8.6403,427.9000,0.0000,427.9000,0.0169,114.8592,0.0000,114.8592,0.8253,0.0000,313.0408,313.0408,8.6403,8.4979,7030.8000,15.3000,7015.5000,0.4258,1575.8425,2.4512,1578.2936,20.7963,17.7512,5454.9575,5437.2064,8.4979,8.4811,878.6000,0.0000,878.6000,0.0348,236.3757,0.0000,236.3757,1.6990,0.0000,642.2243,642.2243,8.4811,9.3834,8.9322,8.9322,-1.1484,-17226.5879,8.9322,8.1294,8.7182,8.5308,1.0218,8174.7067,8.7182,7.7622,8.4951,8.2402,1.2168,8517.2540,9.9001,773.6059,25754.6000,-534.6272
7202.0000,8.4266,9.6338,10835.0000,46408.3000,-35573.3000,2.7505,2449.4102,6800.6104,9250.0206,134.3290,53208.9104,8385.5898,-44823.3206,9.6338,9.3644,13598.6000,0.0000,13598.6000,0.5301,3596.7209,0.0000,3596.7209,25.8910,0.0000,10001.8791,10001.8791,9.3644,8.4405,44121.9000,0.0000,44121.9000,2.6503,9813.5229,0.0000,9813.5229,129.4372,0.0000,34308.3771,34308.3771,8.4405,8.4323,415.6000,0.0000,415.6000,0.0165,111.9090,0.0000,111.9090,0.8080,0.0000,303.6910,303.6910,8.4323,8.2765,7461.7000,0.0000,7461.7000,0.4550,1678.3349,0.0000,1678.3349,22.2225,0.0000,5783.3651,5783.3651,8.2765,8.2688,390.7000,0.0000,390.7000,0.0156,105.4659,0.0000,105.4659,0.7616,0.0000,285.2341,285.2341,8.2688,9.3626,8.8157,8.8157,-1.3538,-20307.5458,8.8157,8.1223,8.6308,8.4690,0.8583,6866.1976,8.6308,7.7557,8.4266,8.1933,1.0831,7581.8907,9.6271,752.2784,30415.2000,-5859.4575
7203.0000,8.3535,9.3668,12105.6000,42084.0000,-29978.4000,2.6280,2740.3191,6158.3151,8898.6343,128.3463,48242.3151,9365.2809,-38877.0343,9.3668,9.1065,13598.7000,0.0000,13598.7000,0.5320,3611.0822,0.0000,3611.0822,25.9813,0.0000,9987.6178,9987.6178,9.1065,8.1152,48969.2000,0.0000,48969.2000,2.9535,10941.3956,0.0000,10941.3956,144.2431,0.0000,38027.8044,38027.8044,8.1152,8.1071,429.6000,0.0000,429.6000,0.0172,116.2511,0.0000,116.2511,0.8383,0.0000,313.3489,313.3489,8.1071,7.9474,7918.4000,0.0000,7918.4000,0.4849,1790.9608,0.0000,1790.9608,23.6804,0.0000,6127.4392,6127.4392,7.9474,7.9399,390.7000,0.0000,390.7000,0.0157,105.9953,0.0000,105.9953,0.7647,0.0000,284.7047,284.7047,7.9399,9.4019,8.6709,8.6709,-1.8695,-28042.9450,8.6709,8.1446,8.5305,8.4077,0.6730,5384.3992,8.5305,7.7716,8.3535,8.1511,0.9706,6794.2609,9.9467,777.2499,41328.2000,-15864.2849
7204.0000,8.3062,9.2727,12955.4000,40612.3000,-27656.9000,2.6112,2935.2310,5937.6037,8872.8347,127.5248,46549.9037,10020.1690,-36529.7347,9.2727,9.0086,13599.9000,0.0000,13599.9000,0.5345,3616.4809,0.0000,3616.4809,26.1051,0.0000,9983.4191,9983.4191,9.0086,8.0489,46729.1000,0.0000,46729.1000,2.8327,10459.0257,0.0000,10459.0257,138.3460,0.0000,36270.0743,36270.0743,8.0489,8.0408,415.8000,0.0000,415.8000,0.0167,112.6305,0.0000,112.6305,0.8162,0.0000,303.1695,303.1695,8.0408,7.8742,8140.8000,0.0000,8140.8000,0.5017,1843.3506,0.0000,1843.3506,24.5043,0.0000,6297.4494,6297.4494,7.8742,7.8573,879.0000,0.0000,879.0000,0.0354,238.7355,0.0000,238.7355,1.7307,0.0000,640.2645,640.2645,7.8573,9.3381,8.5977,8.5977,-1.8655,-27982.7711,8.5977,8.1276,8.4723,8.3626,0.5922,4737.5388,8.4723,7.7601,8.3062,8.1162,0.8972,6280.5337,9.7985,765.6650,42107.7000,-16964.6985
7205.0000,8.2353,9.0248,14310.8000,37645.8000,-23335.0000,2.5560,3246.5320,5496.5009,8743.0329,124.8305,43142.3009,11064.2680,-32078.0329,9.0248,8.7794,13601.8000,0.0000,13601.8000,0.5355,3630.4462,0.0000,3630.4462,26.1519,0.0000,9971.3538,9971.3538,8.7794,7.7588,53492.3000,0.0000,53492.3000,3.2490,12021.7194,0.0000,12021.7194,158.6758,0.0000,41470.5806,41470.5806,7.7588,7.7488,559.3000,0.0000,559.3000,0.0225,152.1733,0.0000,152.1733,1.0992,0.0000,407.1267,407.1267,7.7488,7.6028,7676.9000,0.0000,7676.9000,0.4738,1747.0440,0.0000,1747.0440,23.1387,0.0000,5929.8560,5929.8560,7.6028,7.5201,4622.7000,0.0000,4622.7000,0.1866,1260.7415,0.0000,1260.7415,9.1142,0.0000,3361.9585,3361.9585,7.5201,9.3770,8.4486,8.4486,-2.5152,-37727.2605,8.4486,8.1608,8.3718,8.3047,0.3897,3117.9275,8.3718,7.7869,8.2353,8.0794,0.7923,5546.1268,10.5351,823.2248,56618.0000,-29063.2062
7206.0000,8.2516,9.3602,13750.0000,43768.5000,-30018.5000,2.8024,3118.3816,6392.4136,9510.7952,136.8635,50160.9136,10631.6184,-39529.2952,9.3602,9.0800,13602.2000,0.0000,13602.2000,0.5378,3612.3705,0.0000,3612.3705,26.2675,0.0000,9989.8295,9989.8295,9.0800,8.4544,28726.8000,0.0000,28726.8000,1.7527,6421.5639,0.0000,6421.5639,85.6011,0.0000,22305.2361,22305.2361,8.4544,8.4438,516.2000,0.0000,516.2000,0.0209,138.9682,0.0000,138.9682,1.0199,0.0000,377.2318,377.2318,8.4438,8.3019,6670.4000,94.1000,6576.3000,0.4193,1500.0554,15.0595,1515.1149,20.4757,109.1595,5170.3446,5061.1851,8.3019,7.9839,15528.2000,0.0000,15528.2000,0.6300,4190.0821,0.0000,4190.0821,30.7692,0.0000,11338.1179,11338.1179,7.9839,9.1088,8.5464,8.5464,-1.3370,-20055.0331,8.5464,8.0563,8.4157,8.3013,0.5825,4660.0450,8.4157,7.7123,8.2516,8.0640,0.8360,5851.6861,9.2447,722.3927,34931.2000,-9543.3020
7207.0000,8.3520,10.2257,8643.8000,68899.4000,-60255.6000,3.6462,1956.7324,10082.0291,12038.7615,178.0723,78981.4291,6687.0676,-72294.3615,10.2257,9.9656,13602.2000,0.0000,13602.2000,0.5347,3566.2991,0.0000,3566.2991,26.1126,0.0000,10035.9009,10035.9009,9.9656,9.4966,23200.4000,0.0000,23200.4000,1.4072,5106.2098,0.0000,5106.2098,68.7230,0.0000,18094.1902,18094.1902,9.4966,9.4836,680.2000,0.0000,680.2000,0.0272,180.2752,0.0000,180.2752,1.3270,0.0000,499.9248,499.9248,9.4836,9.3613,6277.7000,149.2000,6128.5000,0.3925,1387.2603,24.0253,1411.2857,19.1690,173.2253,4890.4397,4717.2143,9.3613,9.0471,16504.8000,0.0000,16504.8000,0.6611,4383.1436,0.0000,4383.1436,32.2883,0.0000,12121.6564,12121.6564,9.0471,8.5716,8.8094,8.8094,0.6116,9174.1388,8.8094,7.9175,8.5715,8.3635,1.1469,9175.5063,8.5715,7.6305,8.3520,8.1010,1.2103,8472.0612,10.0032,781.6613,-139.5000,26821.7063
7208.0000,8.4417,10.8522,6488.3000,82689.1000,-76200.8000,4.1486,1466.3715,12120.6397,13587.0113,202.6085,94809.7397,5021.9285,-89787.8113,10.8522,10.4793,18763.5000,0.0000,18763.5000,0.7266,4874.5824,0.0000,4874.5824,35.4848,0.0000,13888.9176,13888.9176,10.4793,10.3013,8482.3000,0.0000,8482.3000,0.5056,1850.3973,0.0000,1850.3973,24.6934,0.0000,6631.9027,6631.9027,10.3013,10.2841,867.3000,0.0000,867.3000,0.0340,227.1408,0.0000,227.1408,1.6610,0.0000,640.1592,640.1592,10.2841,10.1465,6628.5000,50.0000,6578.5000,0.4003,1445.5432,8.0969,1453.6401,19.5497,58.0969,5182.9568,5124.8599,10.1465,9.8326,15853.7000,0.0000,15853.7000,0.6232,4161.4662,0.0000,4161.4662,30.4342,0.0000,11692.2338,11692.2338,9.8326,8.2566,9.0446,9.0446,1.9568,29351.2945,9.0446,7.7995,8.7126,8.4220,1.5459,12367.0219,8.7126,7.5516,8.4417,8.1321,1.4414,10089.8109,9.6573,754.6360,-25655.5000,51808.1273
7209.0000,8.5915,11.5226,3778.8000,111084.5000,-107305.7000,5.2854,851.6823,16329.8496,17181.5320,258.1288,127414.3496,2927.1177,-124487.2320,11.5226,11.1115,23505.2000,0.0000,23505.2000,0.9006,6047.4335,0.0000,6047.4335,43.9829,0.0000,17457.7665,17457.7665,11.1115,11.0480,3442.0000,0.0000,3442.0000,0.2031,742.8294,0.0000,742.8294,9.9210,0.0000,2699.1706,2699.1706,11.0480,11.0281,1141.0000,0.0000,1141.0000,0.0441,295.5784,0.0000,295.5784,2.1550,0.0000,845.4216,845.4216,11.0281,10.9155,6185.8000,63.2000,6122.6000,0.3688,1332.7960,10.2952,1343.0912,18.0092,73.4952,4853.0040,4779.5088,10.9155,10.6732,13900.5000,0.0000,13900.5000,0.5390,3607.8922,0.0000,3607.8922,26.3238,0.0000,10292.6078,10292.6078,10.6732,8.0418,9.3575,9.3575,3.7252,55877.8853,9.3575,7.7229,8.9216,8.5402,2.3141,18512.9433,8.9216,7.5068,8.5915,8.2142,2.0029,14020.1514,11.0114,860.4500,-59194.4000,88410.9799
7210.0000,8.7108,11.7988,2953.9000,126222.3000,-123268.4000,5.9314,664.3155,18598.0901,19262.4057,289.6824,144820.3901,2289.5845,-142530.8057,11.7988,11.3472,28027.2000,0.0000,28027.2000,1.0619,7182.3119,0.0000,7182.3119,51.8634,0.0000,20844.8881,20844.8881,11.3472,11.3696,1121.1000,1653.6000,-532.5000,0.1522,240.9905,261.6385,502.6290,7.4324,1915.2385,880.1095,-1035.1290,11.3696,11.3528,1049.0000,0.0000,1049.0000,0.0401,270.4831,0.0000,270.4831,1.9565,0.0000,778.5169,778.5169,11.3528,11.2682,5185.9000,148.1000,5037.8000,0.3100,1111.5506,24.1925,1135.7430,15.1414,172.2925,4074.3494,3902.0570,11.2682,11.0658,12598.3000,0.0000,12598.3000,0.4822,3253.2158,0.0000,3253.2158,23.5489,0.0000,9345.0842,9345.0842,11.0658,8.0801,9.5729,9.5729,4.5936,68903.7918,9.5729,7.7169,9.0780,8.6449,2.8555,22843.6852,9.0780,7.5044,8.7108,8.2912,2.4211,16947.4448,11.9668,935.1000,-77088.6000,108694.9218
7211.0000,8.8243,11.9161,2347.7000,132297.6000,-129949.9000,6.1770,526.8948,19536.3948,20063.2896,301.6742,151833.9948,1820.8052,-150013.1896,11.9161,11.4862,28030.4000,0.0000,28030.4000,1.0573,7171.0941,0.0000,7171.0941,51.6350,0.0000,20859.3059,20859.3059,11.4862,11.6899,182.2000,8654.2000,-8472.0000,0.4653,39.0745,1371.5513,1410.6258,22.7240,10025.7513,143.1255,-9882.6258,11.6899,11.6712,1220.9000,0.0000,1220.9000,0.0464,313.3597,0.0000,313.3597,2.2649,0.0000,907.5403,907.5403,11.6712,11.6085,4184.5000,218.4000,3966.1000,0.2541,892.3741,35.7778,928.1519,12.4093,254.1778,3292.1259,3037.9481,11.6085,11.4530,10156.8000,0.0000,10156.8000,0.3865,2609.9198,0.0000,2609.9198,18.8740,0.0000,7546.8802,7546.8802,11.4530,8.0971,9.7750,9.7750,5.4276,81414.4245,9.7750,7.7156,9.2259,8.7453,3.3308,26646.0529,9.2259,7.5049,8.8243,8.3654,2.7833,19483.3407,12.5797,982.9955,-95047.7000,127543.8181
7212.0000,8.9613,11.9831,1792.8000,139974.1000,-138181.3000,6.4990,401.3582,20725.5758,21126.9340,317.4029,160699.6758,1391.4418,-159308.2340,11.9831,11.5905,27808.5000,0.0000,27808.5000,1.0469,7107.5157,0.0000,7107.5157,51.1285,0.0000,20700.9843,20700.9843,11.5905,12.0098,0.0000,19079.6000,-19079.6000,1.0030,0.0000,3027.5856,3027.5856,48.9833,22107.1856,0.0000,-22107.1856,12.0098,11.9943,1101.8000,0.0000,1101.8000,0.0416,281.4996,0.0000,281.4996,2.0333,0.0000,820.3004,820.3004,11.9943,11.9577,2933.0000,329.4000,2603.6000,0.1867,622.2981,54.1241,676.4221,9.1202,383.5241,2310.7019,1927.1779,11.9577,11.8327,8854.7000,0.0000,8854.7000,0.3350,2263.9762,0.0000,2263.9762,16.3622,0.0000,6590.7238,6590.7238,11.8327,8.1679,10.0003,10.0003,6.4401,96601.1379,10.0003,7.7419,9.3981,8.8711,3.9688,31750.4204,9.3981,7.5263,8.9613,8.4622,3.2892,23024.2848,13.6685,1068.0729,-116892.3000,151375.8432
7213.0000,9.0595,12.1239,1177.1000,145667.3000,-144490.2000,6.7284,263.0516,21610.3280,21873.3796,328.6047,167277.6280,914.0484,-166363.5796,12.1239,11.7423,27808.8000,0.0000,27808.8000,1.0458,7093.3467,0.0000,7093.3467,51.0734,0.0000,20715.4533,20715.4533,11.7423,12.2062,0.0000,21727.1000,-21727.1000,1.1425,0.0000,3454.0411,3454.0411,55.8003,25181.1411,0.0000,-25181.1411,12.2062,12.1918,1049.3000,0.0000,1049.3000,0.0394,267.3379,0.0000,267.3379,1.9263,0.0000,781.9621,781.9621,12.1918,12.1719,1926.8000,380.0000,1546.8000,0.1310,407.5460,62.5567,470.1026,6.3967,442.5567,1519.2540,1076.6974,12.1719,12.0638,7878.1000,0.0000,7878.1000,0.2964,2008.1388,0.0000,2008.1388,14.4748,0.0000,5869.9612,5869.9612,12.0638,8.2462,10.1550,10.1550,6.9084,103625.3563,10.1550,7.7715,9.5194,8.9633,4.3132,34505.4802,9.5194,7.5482,9.0595,8.5338,3.5671,24969.5547,14.0753,1099.8626,-127934.3000,163100.3912
7214.0000,9.0724,12.3592,760.0000,146713.9000,-145953.9000,6.7558,169.8008,21771.1466,21940.9474,329.9425,168485.0466,590.1992,-167894.8474,12.3592,11.9537,27772.2000,0.0000,27772.2000,1.0420,7060.3843,0.0000,7060.3843,50.8900,0.0000,20711.8157,20711.8157,11.9537,12.2353,0.0000,12407.0000,-12407.0000,0.6528,0.0000,1977.5276,1977.5276,31.8809,14384.5276,0.0000,-14384.5276,12.2353,12.2226,872.7000,0.0000,872.7000,0.0327,222.2523,0.0000,222.2523,1.5970,0.0000,650.4477,650.4477,12.2226,12.2146,1129.6000,417.8000,711.8000,0.0872,238.8115,68.8000,307.6116,4.2605,486.6000,890.7885,404.1884,12.2146,12.1140,6901.5000,0.0000,6901.5000,0.2587,1758.1344,0.0000,1758.1344,12.6365,0.0000,5143.3656,5143.3656,12.1140,8.2522,10.1831,10.1831,6.5756,98633.3431,10.1831,7.7657,9.5384,8.9744,4.1160,32928.1766,9.5384,7.5410,9.0724,8.5397,3.4011,23807.8858,13.2439,1034.8977,-122102.7000,155369.4055
7215.0000,8.9051,12.1769,635.5000,112817.3000,-112181.8000,5.1983,142.4161,16686.1117,16828.5278,253.8756,129503.4117,493.0839,-129010.3278,12.1769,11.6521,27772.3000,0.0000,27772.3000,1.0381,7078.6985,0.0000,7078.6985,50.6976,0.0000,20693.6015,20693.6015,11.6521,11.7649,0.0000,3838.1000,-3838.1000,0.2021,0.0000,609.4894,609.4894,9.8697,4447.5894,0.0000,-4447.5894,11.7649,11.7501,782.4000,0.0000,782.4000,0.0293,200.5971,0.0000,200.5971,1.4311,0.0000,581.8029,581.8029,11.7501,11.7598,368.6000,577.2000,-208.6000,0.0526,78.5082,94.6241,173.1323,2.5695,671.8241,290.0918,-381.7323,11.7598,11.6112,7878.1000,0.0000,7878.1000,0.2952,2019.9885,0.0000,2019.9885,14.4147,0.0000,5858.1115,5858.1115,11.6112,8.2331,9.9222,9.9222,4.4401,66602.0387,9.9222,7.7191,9.3347,8.8207,2.8956,23164.7847,9.3347,7.4936,8.9051,8.4142,2.4198,16938.7747,10.2233,798.8598,-79795.7000,106705.5981
7216.0000,8.8459,12.1731,508.8000,109851.8000,-109343.0000,5.0505,114.1453,16228.6585,16342.8039,246.6600,126080.4585,394.6547,-125685.8039,12.1731,11.6253,27773.1000,0.0000,27773.1000,1.0411,7079.2795,0.0000,7079.2795,50.8481,0.0000,20693.8205,20693.8205,11.6253,11.6228,122.8000,0.0000,122.8000,0.0071,26.2746,0.0000,26.2746,0.3461,0.0000,96.5254,96.5254,11.6228,11.6065,825.0000,0.0000,825.0000,0.0311,211.9510,0.0000,211.9510,1.5206,0.0000,613.0490,613.0490,11.6065,11.6362,0.5000,961.9000,-961.4000,0.0527,0.1067,157.4839,157.5906,2.5752,1119.3839,0.3933,-1118.9906,11.6362,11.4556,9180.2000,0.0000,9180.2000,0.3465,2358.0339,0.0000,2358.0339,16.9217,0.0000,6822.1661,6822.1661,11.4556,8.2115,9.8335,9.8335,4.0847,61270.2563,9.8335,7.6971,9.2638,8.7653,2.6901,21520.9689,9.2638,7.4726,8.8459,8.3682,2.2554,15787.9580,9.7937,765.2920,-72403.3000,98579.1832
7217.0000,8.8169,12.1177,504.1000,106808.5000,-106304.4000,4.9095,113.1506,15770.1213,15883.2719,239.7737,122578.6213,390.9494,-122187.6719,12.1177,11.6581,22840.0000,0.0000,22840.0000,0.8563,5826.4451,0.0000,5826.4451,41.8189,0.0000,17013.5549,17013.5549,11.6581,11.6318,1235.4000,0.0000,1235.4000,0.0713,264.1849,0.0000,264.1849,3.4838,0.0000,971.2151,971.2151,11.6318,11.6216,511.1000,0.0000,511.1000,0.0193,131.2898,0.0000,131.2898,0.9442,0.0000,379.8102,379.8102,11.6216,11.6697,0.0000,1530.6000,-1530.6000,0.0839,0.0000,250.6265,250.6265,4.0954,1781.2265,0.0000,-1781.2265,11.6697,11.4265,12110.0000,0.0000,12110.0000,0.4580,3109.0881,0.0000,3109.0881,22.3674,0.0000,9000.9119,9000.9119,11.4265,8.1693,9.7979,9.7979,4.0191,60286.2104,9.7979,7.6745,9.2317,8.7362,2.6201,20960.7340,9.2317,7.4538,8.8169,8.3427,2.1938,15356.4476,9.5975,749.9600,-71138.5000,96603.3920
7218.0000,8.7566,11.8839,600.7000,95309.9000,-94709.2000,4.3891,134.9814,14055.8486,14190.8300,214.3543,109365.7486,465.7186,-108900.0300,11.8839,11.5931,13608.4000,0.0000,13608.4000,0.5106,3483.0769,0.0000,3483.0769,24.9386,0.0000,10125.3231,10125.3231,11.5931,11.4122,8017.4000,0.0000,8017.4000,0.4626,1716.3406,0.0000,1716.3406,22.5947,0.0000,6301.0594,6301.0594,11.4122,11.4012,516.6000,0.0000,516.6000,0.0195,133.1228,0.0000,133.1228,0.9542,0.0000,383.4772,383.4772,11.4012,11.4617,0.0000,1813.4000,-1813.4000,0.0993,0.0000,296.3489,296.3489,4.8521,2109.7489,0.0000,-2109.7489,11.4617,11.1584,14226.0000,0.0000,14226.0000,0.5377,3663.2835,0.0000,3663.2835,26.2613,0.0000,10562.7165,10562.7165,11.1584,8.2307,9.6946,9.6946,3.3983,50974.7979,9.6946,7.6730,9.1555,8.6838,2.3465,18771.9916,9.1555,7.4460,8.7566,8.3007,1.9843,13890.2833,9.0284,705.4922,-60154.2000,83637.0728
7219.0000,8.7238,11.7891,745.5000,92653.3000,-91907.8000,4.2747,167.6191,13655.3434,13822.9626,208.7694,106308.6434,577.8809,-105730.7626,11.7891,11.4959,13599.4000,0.0000,13599.4000,0.5122,3485.4961,0.0000,3485.4961,25.0169,0.0000,10113.9039,10113.9039,11.4959,11.2805,9457.3000,0.0000,9457.3000,0.5464,2027.8765,0.0000,2027.8765,26.6853,0.0000,7429.4235,7429.4235,11.2805,11.2695,512.7000,0.0000,512.7000,0.0195,132.3692,0.0000,132.3692,0.9505,0.0000,380.3308,380.3308,11.2695,11.3275,0.0000,1718.6000,-1718.6000,0.0942,0.0000,280.5336,280.5336,4.5982,1999.1336,0.0000,-1999.1336,11.3275,11.0354,13574.9000,0.0000,13574.9000,0.5149,3502.4006,0.0000,3502.4006,25.1451,0.0000,10072.4994,10072.4994,11.0354,8.2437,9.6396,9.6396,3.2097,48145.8776,9.6396,7.6699,9.1143,8.6547,2.2646,18116.8318,9.1143,7.4405,8.7238,8.2774,1.9244,13470.9864,8.9427,698.7968,-56482.1000,79733.6958
7220.0000,8.5428,10.8842,1795.0000,54664.4000,-52869.4000,2.6005,404.9246,8028.3411,8433.2657,127.0047,62692.7411,1390.0754,-61302.6657,10.8842,10.4997,13597.7000,0.0000,13597.7000,0.5130,3530.9084,0.0000,3530.9084,25.0524,0.0000,10066.7916,10066.7916,10.4997,10.0691,14417.0000,0.0000,14417.0000,0.8345,3143.9405,0.0000,3143.9405,40.7549,0.0000,11273.0595,11273.0595,10.0691,10.0547,509.6000,0.0000,509.6000,0.0194,133.9186,0.0000,133.9186,0.9468,0.0000,375.6814,375.6814,10.0547,10.1239,0.0000,1559.5000,-1559.5000,0.0854,0.0000,252.1147,252.1147,4.1724,1811.6147,0.0000,-1811.6147,10.1239,9.7736,12435.6000,0.0000,12435.6000,0.4727,3265.3284,0.0000,3265.3284,23.0859,0.0000,9170.2716,9170.2716,9.7736,8.7932,9.2834,9.2834,0.8557,12835.4655,9.2834,7.7387,8.8715,8.5110,1.3481,10785.0622,8.8715,7.4630,8.5428,8.1672,1.2292,8604.5991,6.7882,530.4409,-13469.0000,32225.1268
7221.0000,8.4727,10.6625,2473.5000,50866.5000,-48393.0000,2.4648,558.6998,7460.4913,8019.1912,120.3761,58326.9913,1914.8002,-56412.1912,10.6625,10.2722,13597.9000,0.0000,13597.9000,0.5207,3542.3996,0.0000,3542.3996,25.4307,0.0000,10055.5004,10055.5004,10.2722,9.7689,16599.7000,0.0000,16599.7000,0.9793,3634.1174,0.0000,3634.1174,47.8272,0.0000,12965.5826,12965.5826,9.7689,9.7516,602.7000,0.0000,602.7000,0.0234,159.0898,0.0000,159.0898,1.1429,0.0000,443.6102,443.6102,9.7516,9.8088,11.7000,1274.8000,-1263.1000,0.0705,2.5740,205.6483,208.2223,3.4448,1480.4483,9.1260,-1471.3223,9.8088,9.5185,10156.8000,0.0000,10156.8000,0.3940,2679.4224,0.0000,2679.4224,19.2417,0.0000,7477.3776,7477.3776,9.5185,8.7939,9.1562,9.1562,0.6222,9333.4519,9.1562,7.7457,8.7801,8.4509,1.2112,9689.6749,8.7801,7.4628,8.4727,8.1214,1.1312,7918.1057,6.6791,521.9122,-8699.0000,26941.2324
7222.0000,8.3936,10.2008,3210.3000,43339.7000,-40129.4000,2.1641,726.1745,6346.9296,7073.1041,105.6889,49686.6296,2484.1255,-47202.5041,10.2008,9.8167,13598.0000,0.0000,13598.0000,0.5227,3566.5088,0.0000,3566.5088,25.5259,0.0000,10031.4912,10031.4912,9.8167,9.1174,23436.9000,0.0000,23436.9000,1.3887,5171.6445,0.0000,5171.6445,67.8240,0.0000,18265.2555,18265.2555,9.1174,9.1056,420.2000,0.0000,420.2000,0.0164,111.9996,0.0000,111.9996,0.8009,0.0000,308.2004,308.2004,9.1056,9.1234,575.5000,787.1000,-211.6000,0.0775,127.9815,126.4417,254.4232,3.7832,913.5417,447.5185,-466.0232,9.1234,8.8748,8854.7000,0.0000,8854.7000,0.3453,2359.9073,0.0000,2359.9073,16.8662,0.0000,6494.7927,6494.7927,8.8748,9.0815,8.9782,8.9782,-0.1800,-2700.3924,8.9782,7.8090,8.6664,8.3936,1.0180,8143.6944,8.6664,7.4974,8.3936,8.0819,1.0178,7124.5871,6.7720,529.1739,5968.8000,12567.8891
7223.0000,8.3354,9.9594,3982.9000,38508.1000,-34525.2000,1.9886,901.8983,5633.1063,6535.0046,97.1211,44141.2063,3081.0017,-41060.2046,9.9594,9.5631,13598.1000,0.0000,13598.1000,0.5268,3579.2649,0.0000,3579.2649,25.7272,0.0000,10018.8351,10018.8351,9.5631,8.7862,25237.5000,0.0000,25237.5000,1.5087,5593.7139,0.0000,5593.7139,73.6839,0.0000,19643.7861,19643.7861,8.7862,8.7738,427.8000,0.0000,427.8000,0.0169,114.5941,0.0000,114.5941,0.8248,0.0000,313.2059,313.2059,8.7738,8.7346,1862.4000,390.9000,1471.5000,0.1340,416.4861,62.6722,479.1583,6.5422,453.5722,1445.9139,992.3417,8.7346,8.5913,4948.3000,0.0000,4948.3000,0.1953,1326.5253,0.0000,1326.5253,9.5391,0.0000,3621.7747,3621.7747,8.5913,9.1405,8.8659,8.8659,-0.4628,-6942.3628,8.8659,7.8254,8.5884,8.3456,0.8770,7015.9571,8.5884,7.5042,8.3354,8.0463,0.9138,6396.4109,6.5554,512.2517,11158.0000,6470.0052
7224.0000,8.2687,9.5188,5560.8000,32847.0000,-27286.2000,1.8231,1260.7457,4798.8799,6059.6256,89.0381,37645.8799,4300.0543,-33345.8256,9.5188,9.1441,13598.2000,0.0000,13598.2000,0.5290,3602.7730,0.0000,3602.7730,25.8343,0.0000,9995.4270,9995.4270,9.1441,8.1890,32798.3000,0.0000,32798.3000,1.9705,7323.3844,0.0000,7323.3844,96.2343,0.0000,25474.9156,25474.9156,8.1890,8.1787,374.3000,0.0000,374.3000,0.0149,101.1733,0.0000,101.1733,0.7259,0.0000,273.1267,273.1267,8.1787,8.0862,3375.0000,124.6000,3250.4000,0.2121,762.4135,19.9135,782.3269,10.3585,144.5135,2612.5865,2468.0731,8.0862,8.0444,1530.1000,0.0000,1530.1000,0.0608,414.2329,0.0000,414.2329,2.9701,0.0000,1115.8671,1115.8671,8.0444,9.3675,8.7059,8.7059,-1.1764,-17646.2820,8.7059,7.8920,8.4889,8.2990,0.7237,5789.2249,8.4889,7.5450,8.2687,8.0169,0.8392,5874.7114,6.9155,540.3867,24265.1000,-5982.3457
7225.0000,8.2152,9.2537,6989.9000,28289.9000,-21300.0000,1.6996,1586.3081,4128.9093,5715.2173,83.0039,32418.8093,5403.5919,-27015.2173,9.2537,8.8693,13623.9000,0.0000,13623.9000,0.5340,3623.8937,0.0000,3623.8937,26.0817,0.0000,10000.0063,10000.0063,8.8693,7.9211,31800.5000,0.0000,31800.5000,1.9263,7135.3185,0.0000,7135.3185,94.0786,0.0000,24665.1815,24665.1815,7.9211,7.9104,382.5000,0.0000,382.5000,0.0154,103.8123,0.0000,103.8123,0.7498,0.0000,278.6877,278.6877,7.9104,7.7736,4626.8000,15.2000,4611.6000,0.2856,1050.0080,2.4261,1052.4341,13.9477,17.6261,3576.7920,3559.1659,7.7736,7.7489,880.1000,0.0000,880.1000,0.0354,239.4020,0.0000,239.4020,1.7285,0.0000,640.6980,640.6980,7.7489,9.4448,8.5969,8.5969,-1.4705,-22058.0023,8.5969,7.9157,8.4152,8.2563,0.5907,4725.2622,8.4152,7.5579,8.2152,7.9866,0.7434,5203.9322,6.7444,527.0163,29998.6000,-12128.8080
7226.0000,8.1485,8.8754,8630.9000,24238.8000,-15607.9000,1.6119,1961.1243,3533.1943,5494.3186,78.7210,27771.9943,6669.7757,-21102.2186,8.8754,8.5316,13625.7000,0.0000,13625.7000,0.5366,3644.9966,0.0000,3644.9966,26.2067,0.0000,9980.7034,9980.7034,8.5316,7.4455,40718.9000,0.0000,40718.9000,2.4800,9191.7143,0.0000,9191.7143,121.1194,0.0000,31527.1857,31527.1857,7.4455,7.4361,375.5000,0.0000,375.5000,0.0151,102.6570,0.0000,102.6570,0.7397,0.0000,272.8430,272.8430,7.4361,7.2824,5784.5000,0.0000,5784.5000,0.3579,1323.5093,0.0000,1323.5093,17.4806,0.0000,4460.9907,4460.9907,7.2824,7.2726,391.1000,0.0000,391.1000,0.0158,107.1902,0.0000,107.1902,0.7725,0.0000,283.9098,283.9098,7.2726,9.5862,8.4294,8.4294,-2.2386,-33579.0947,8.4294,7.9907,8.3124,8.2100,0.4245,3396.2172,8.3124,7.6098,8.1485,7.9611,0.6798,4758.8674,7.5260,588.0956,45287.8000,-25424.0101
7227.0000,8.0969,8.6415,10546.3000,21020.2000,-10473.9000,1.5787,2398.6192,3061.0554,5459.6745,77.1007,24081.2554,8147.6808,-15933.5745,8.6415,8.3008,13625.8000,0.0000,13625.8000,0.5402,3657.8962,0.0000,3657.8962,26.3830,0.0000,9967.9038,9967.9038,8.3008,7.2356,40298.2000,0.0000,40298.2000,2.4709,9134.5751,0.0000,9134.5751,120.6757,0.0000,31163.6249,31163.6249,7.2356,7.2262,380.6000,0.0000,380.6000,0.0155,104.3876,0.0000,104.3876,0.7564,0.0000,276.2124,276.2124,7.2262,7.0426,6972.4000,0.0000,6972.4000,0.4356,1601.1194,0.0000,1601.1194,21.2735,0.0000,5371.2806,5371.2806,7.0426,7.0329,391.1000,0.0000,391.1000,0.0160,107.5871,0.0000,107.5871,0.7796,0.0000,283.5129,283.5129,7.0329,9.6077,8.3203,8.3203,-2.5110,-37664.4927,8.3203,8.0169,8.2394,8.1686,0.2959,2367.1015,8.2394,7.6288,8.0969,7.9341,0.5955,4168.1863,7.5853,592.7251,51194.2000,-31129.2049
7228.0000,8.0403,8.4708,12054.0000,20637.3000,-8583.3000,1.6507,2744.3820,3002.1051,5746.4871,80.6187,23639.4051,9309.6180,-14329.7871,8.4708,8.1716,13626.0000,0.0000,13626.0000,0.5425,3667.3995,0.0000,3667.3995,26.4939,0.0000,9958.6005,9958.6005,8.1716,7.0386,48806.7000,0.0000,48806.7000,3.0065,11089.0489,0.0000,11089.0489,146.8309,0.0000,37717.6511,37717.6511,7.0386,7.0303,377.1000,0.0000,377.1000,0.0154,103.7423,0.0000,103.7423,0.7524,0.0000,273.3577,273.3577,7.0303,6.8452,8007.9000,0.0000,8007.9000,0.5024,1845.1815,0.0000,1845.1815,24.5376,0.0000,6162.7185,6162.7185,6.8452,6.8261,880.6000,0.0000,880.6000,0.0361,242.9831,0.0000,242.9831,1.7633,0.0000,637.6169,637.6169,6.8261,9.5483,8.1872,8.1872,-3.0206,-45309.2547,8.1872,8.0610,8.1535,8.1241,0.1400,1120.1929,8.1535,7.6683,8.0403,7.9109,0.5384,3768.7829,8.6304,674.3918,63115.0000,-40420.2788
7229.0000,7.9908,8.2997,13802.2000,18424.6000,-4622.4000,1.6540,3145.2703,2677.7393,5823.0096,80.7801,21102.3393,10656.9297,-10445.4096,8.2997,8.0055,13627.4000,0.0000,13627.4000,0.5442,3677.2972,0.0000,3677.2972,26.5780,0.0000,9950.1028,9950.1028,8.0055,6.9382,46739.0000,0.0000,46739.0000,2.8866,10651.2508,0.0000,10651.2508,140.9750,0.0000,36087.7492,36087.7492,6.9382,6.9272,512.4000,0.0000,512.4000,0.0210,141.1829,0.0000,141.1829,1.0261,0.0000,371.2171,371.2171,6.9272,6.7293,8697.1000,0.0000,8697.1000,0.5479,2007.5947,0.0000,2007.5947,26.7562,0.0000,6689.5053,6689.5053,6.7293,6.6302,4633.1000,0.0000,4633.1000,0.1907,1280.7028,0.0000,1280.7028,9.3117,0.0000,3352.3972,3352.3972,6.6302,9.5413,8.0858,8.0858,-3.2811,-49216.4185,8.0858,8.0790,8.0840,8.0824,0.0076,60.8261,8.0840,7.6847,7.9908,7.8843,0.4500,3149.8875,8.7665,685.0252,69586.6000,-46005.7049
7230.0000,7.9402,8.3434,17892.1000,27259.4000,-9367.3000,2.2985,4081.0914,3958.0016,8039.0930,112.2538,31217.4016,13811.0086,-17406.3930,8.3434,8.1128,13629.0000,0.0000,13629.0000,0.5460,3675.2913,0.0000,3675.2913,26.6635,0.0000,9953.7087,9953.7087,8.1128,7.1341,54684.1000,0.0000,54684.1000,3.3885,12437.6290,0.0000,12437.6290,165.4912,0.0000,42246.4710,42246.4710,7.1341,7.1278,378.9000,0.0000,378.9000,0.0156,104.0839,0.0000,104.0839,0.7602,0.0000,274.8161,274.8161,7.1278,6.9666,9036.2000,0.0000,9036.2000,0.5704,2078.5951,0.0000,2078.5951,27.8583,0.0000,6957.6049,6957.6049,6.9666,6.7053,15564.2000,0.0000,15564.2000,0.6419,4286.5612,0.0000,4286.5612,31.3502,0.0000,11277.6388,11277.6388,6.7053,9.2445,7.9749,7.9749,-3.6535,-54802.9132,7.9749,8.0941,8.0067,8.0345,-0.1715,-1372.0464,8.0067,7.7217,7.9402,7.8642,0.4101,2870.9730,11.1913,874.5051,83925.1000,-53303.9866
7231.0000,7.9470,8.5889,15440.9000,34706.3000,-19265.4000,2.4926,3521.5459,5039.9110,8561.4569,121.7333,39746.2110,11919.3541,-27826.8569,8.5889,8.3589,13628.8000,0.0000,13628.8000,0.5455,3661.6118,0.0000,3661.6118,26.6420,0.0000,9967.1882,9967.1882,8.3589,7.4538,50725.1000,0.0000,50725.1000,3.1364,11486.0526,0.0000,11486.0526,153.1787,0.0000,39239.0474,39239.0474,7.4538,7.4476,371.5000,0.0000,371.5000,0.0152,101.5505,0.0000,101.5505,0.7426,0.0000,269.9495,269.9495,7.4476,7.2709,9928.7000,0.0000,9928.7000,0.6242,2271.2624,0.0000,2271.2624,30.4844,0.0000,7657.4376,7657.4376,7.2709,6.9939,16543.1000,0.0000,16543.1000,0.6792,4534.8268,0.0000,4534.8268,33.1725,0.0000,12008.2732,12008.2732,6.9939,9.0378,8.0158,8.0158,-2.9534,-44301.5199,8.0158,8.0431,8.0231,8.0295,-0.0394,-315.5067,8.0231,7.6967,7.9470,7.8599,0.4716,3301.5320,11.2397,878.2884,71931.8000,-41315.4946
7232.0000,7.9530,8.8304,11031.1000,43222.8000,-32191.7000,2.6184,2515.5403,6277.3493,8792.8896,127.8780,49500.1493,8515.5597,-40984.5896,8.8304,8.5466,18097.8000,0.0000,18097.8000,0.7212,4844.6082,0.0000,4844.6082,35.2219,0.0000,13253.1918,13253.1918,8.5466,7.6301,55295.6000,0.0000,55295.6000,3.4022,12478.8302,0.0000,12478.8302,166.1586,0.0000,42816.7698,42816.7698,7.6301,7.6240,385.8000,0.0000,385.8000,0.0157,105.1748,0.0000,105.1748,0.7666,0.0000,280.6252,280.6252,7.6240,7.4473,10693.7000,0.0000,10693.7000,0.6679,2438.8168,0.0000,2438.8168,32.6200,0.0000,8254.8832,8254.8832,7.4473,7.2001,15890.5000,0.0000,15890.5000,0.6487,4344.1397,0.0000,4344.1397,31.6822,0.0000,11546.3603,11546.3603,7.2001,8.8821,8.0411,8.0411,-2.6189,-39283.8326,8.0411,8.0133,8.0337,8.0272,0.0433,346.3338,8.0337,7.6878,7.9530,7.8608,0.5386,3769.9874,12.1112,946.3855,68171.7000,-35167.5114
