Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7233.0000,8.0051,9.1919,9155.4000,51336.5000,-42181.1000,2.8761,2085.7983,7462.9906,9548.7889,140.4647,58799.4906,7069.6017,-51729.8889,9.1919,8.8123,22550.0000,0.0000,22550.0000,0.8947,6003.7439,0.0000,6003.7439,43.6975,0.0000,16546.2561,16546.2561,8.8123,8.0608,42247.8000,0.0000,42247.8000,2.5897,9489.0876,0.0000,9489.0876,126.4760,0.0000,32758.7124,32758.7124,8.0608,8.0545,373.0000,0.0000,373.0000,0.0151,101.0187,0.0000,101.0187,0.7387,0.0000,271.9813,271.9813,8.0545,7.8858,9504.1000,0.0000,9504.1000,0.5915,2151.5436,0.0000,2151.5436,28.8877,0.0000,7352.5564,7352.5564,7.8858,7.6530,13932.7000,0.0000,13932.7000,0.5669,3783.4351,0.0000,3783.4351,27.6875,0.0000,10149.2649,10149.2649,7.6530,8.7098,8.1814,8.1814,-1.5355,-23032.4781,8.1814,7.9399,8.1170,8.0607,0.3508,2806.4528,8.1170,7.6375,8.0051,7.8773,0.6966,4876.4281,11.3011,883.0849,46426.5000,-15349.5972
7234.0000,8.0772,9.6854,6536.6000,58064.7000,-51528.1000,3.0272,1487.2025,8452.5185,9939.7210,147.8425,66517.2185,5049.3975,-61467.8210,9.6854,9.1656,27008.4000,0.0000,27008.4000,1.0648,7138.0231,0.0000,7138.0231,52.0025,0.0000,19870.3769,19870.3769,9.1656,8.6670,24531.9000,0.0000,24531.9000,1.4958,5475.5357,0.0000,5475.5357,73.0533,0.0000,19056.3643,19056.3643,8.6670,8.6596,383.2000,0.0000,383.2000,0.0154,102.8319,0.0000,102.8319,0.7529,0.0000,280.3681,280.3681,8.6596,8.5007,7935.6000,71.8000,7863.8000,0.4935,1778.0575,11.5041,1789.5617,24.1042,83.3041,6157.5425,6074.2383,8.5007,8.2592,12627.5000,0.0000,12627.5000,0.5097,3397.1190,0.0000,3397.1190,24.8913,0.0000,9230.3810,9230.3810,8.2592,8.4940,8.3766,8.3766,-0.2991,-4486.9075,8.3766,7.8400,8.2335,8.1083,0.6837,5469.3452,8.2335,7.5638,8.0772,7.8987,0.8532,5972.4847,9.9096,774.3522,20886.7000,6954.9224
7235.0000,8.1502,10.0983,5611.7000,64995.9000,-59384.2000,3.2883,1275.0579,9474.4995,10749.5574,160.5960,74470.3995,4336.6421,-70133.7574,10.0983,9.5450,27011.7000,0.0000,27011.7000,1.0558,7095.3950,0.0000,7095.3950,51.5615,0.0000,19916.3050,19916.3050,9.5450,9.2205,16099.7000,732.5000,15367.2000,1.0131,3569.5180,113.6820,3683.2000,49.4761,846.1820,12530.1820,11684.0000,9.2205,9.2111,461.3000,0.0000,461.3000,0.0184,122.7646,0.0000,122.7646,0.8965,0.0000,338.5354,338.5354,9.2111,9.0658,7041.0000,213.2000,6827.8000,0.4409,1563.0337,34.2713,1597.3050,21.5324,247.4713,5477.9663,5230.4950,9.0658,8.8584,10180.2000,0.0000,10180.2000,0.4063,2715.5182,0.0000,2715.5182,19.8441,0.0000,7464.6818,7464.6818,8.8584,8.2714,8.5649,8.5649,0.7045,10567.3735,8.5649,7.7508,8.3478,8.1579,0.9770,7816.0552,8.3478,7.5008,8.1502,7.9243,1.0165,7115.4455,9.3341,729.3759,464.0000,25498.8742
7236.0000,8.2418,10.1752,4976.6000,69818.8000,-64842.2000,3.4710,1128.8523,10195.1869,11324.0392,169.5198,80013.9869,3847.7477,-76166.2392,10.1752,9.6694,27012.5000,0.0000,27012.5000,1.0483,7087.5547,0.0000,7087.5547,51.1967,0.0000,19924.9453,19924.9453,9.6694,9.6794,15991.4000,11116.7000,4874.7000,1.5419,3537.7876,1727.3723,5265.1599,75.3023,12844.0723,12453.6124,-390.4599,9.6794,9.6705,472.6000,0.0000,472.6000,0.0186,124.9143,0.0000,124.9143,0.9095,0.0000,347.6857,347.6857,9.6705,9.5683,5857.2000,464.2000,5393.0000,0.3786,1290.3222,74.8423,1365.1645,18.4910,539.0423,4566.8778,4027.8355,9.5683,9.4026,8875.0000,0.0000,8875.0000,0.3507,2349.6545,0.0000,2349.6545,17.1262,0.0000,6525.3455,6525.3455,9.4026,8.1184,8.7605,8.7605,1.6864,25295.8855,8.7605,7.6976,8.4771,8.2290,1.3958,11166.2617,8.4771,7.4687,8.2418,7.9729,1.3241,9268.3963,10.2137,798.1091,-18214.4000,45730.5435
7237.0000,8.3362,10.3879,4368.8000,73634.3000,-69265.5000,3.6101,989.2681,10771.6579,11760.9261,176.3092,84405.9579,3379.5319,-81026.4261,10.3879,9.8828,27014.0000,0.0000,27014.0000,1.0470,7065.8118,0.0000,7065.8118,51.1320,0.0000,19948.1882,19948.1882,9.8828,10.2223,9749.5000,18181.2000,-8431.7000,1.5347,2148.8745,2831.0850,4979.9595,74.9540,21012.2850,7600.6255,-13411.6595,10.2223,10.2111,600.4000,0.0000,600.4000,0.0235,157.4240,0.0000,157.4240,1.1462,0.0000,442.9760,442.9760,10.2111,10.1510,4282.8000,838.1000,3444.7000,0.3019,935.1102,135.6460,1070.7561,14.7421,973.7460,3347.6898,2373.9439,10.1510,10.0036,7896.1000,0.0000,7896.1000,0.3093,2072.5226,0.0000,2072.5226,15.1033,0.0000,5823.5774,5823.5774,10.0036,7.9396,8.9716,8.9716,2.7171,40755.8574,8.9716,7.6299,8.6138,8.3008,1.7663,14130.0875,8.6138,7.4242,8.3362,8.0190,1.5661,10962.9123,10.2395,800.1284,-38742.0000,65848.8572
7238.0000,8.4093,10.5424,3822.4000,77680.3000,-73857.9000,3.7636,864.3836,11379.3937,12243.7774,183.8058,89059.6937,2958.0164,-86101.6774,10.5424,10.0479,27009.6000,0.0000,27009.6000,1.0430,7048.6655,0.0000,7048.6655,50.9385,0.0000,19960.9345,19960.9345,10.0479,10.5038,8299.9000,21521.2000,-13221.3000,1.6210,1824.1295,3356.7992,5180.9287,79.1688,24877.9992,6475.7705,-18402.2287,10.5038,10.4952,468.5000,0.0000,468.5000,0.0181,122.3331,0.0000,122.3331,0.8861,0.0000,346.1669,346.1669,10.4952,10.4434,3765.0000,734.5000,3030.5000,0.2629,818.2433,119.1352,937.3785,12.8389,853.6352,2946.7567,2093.1215,10.4434,10.3168,6917.2000,0.0000,6917.2000,0.2682,1807.7970,0.0000,1807.7970,13.0983,0.0000,5109.4030,5109.4030,10.3168,7.9189,9.1179,9.1179,3.2263,48393.9877,9.1179,7.6054,8.7145,8.3616,2.0351,16280.4013,8.7145,7.4065,8.4093,8.0605,1.7600,12319.6680,10.4652,817.7672,-49653.4000,76994.0570
7239.0000,8.4121,10.7473,3642.7000,79422.9000,-75780.2000,3.8335,823.7052,11635.2833,12458.9885,187.2243,91058.1833,2818.9948,-88239.1885,10.7473,10.2184,27010.5000,0.0000,27010.5000,1.0403,7027.8221,0.0000,7027.8221,50.8067,0.0000,19982.6779,19982.6779,10.2184,10.4472,7633.1000,12632.8000,-4999.7000,1.1153,1672.6397,1973.9011,3646.5408,54.4673,14606.7011,5960.4603,-8646.2408,10.4472,10.4398,379.9000,0.0000,379.9000,0.0146,99.2805,0.0000,99.2805,0.7151,0.0000,280.6195,280.6195,10.4398,10.3960,3145.2000,693.1000,2452.1000,0.2230,684.1610,112.3720,796.5329,10.8885,805.4720,2461.0390,1655.5671,10.3960,10.2417,7896.1000,0.0000,7896.1000,0.3046,2065.0659,0.0000,2065.0659,14.8775,0.0000,5831.0341,5831.0341,10.2417,8.0056,9.1236,9.1236,2.8165,42247.9396,9.1236,7.6083,8.7196,8.3660,1.9086,15269.0620,8.7196,7.4018,8.4121,8.0607,1.6598,11618.4042,9.7970,765.5506,-43041.3000,69135.4058
7240.0000,8.3631,10.8056,3715.2000,76841.0000,-73125.8000,3.7202,840.8534,11246.5101,12087.3635,181.6868,88087.5101,2874.3466,-85213.1635,10.8056,10.2326,27011.4000,0.0000,27011.4000,1.0367,7022.0754,0.0000,7022.0754,50.6329,0.0000,19989.3246,19989.3246,10.2326,10.0494,10682.9000,1684.7000,8998.2000,0.7219,2340.3671,263.2770,2603.6441,35.2547,1947.9770,8342.5329,6394.5559,10.0494,10.0413,379.0000,0.0000,379.0000,0.0146,99.6271,0.0000,99.6271,0.7141,0.0000,279.3729,279.3729,10.0413,10.0105,2427.1000,704.1000,1723.0000,0.1815,531.4156,113.8165,645.2321,8.8627,817.9165,1895.6844,1077.7679,10.0105,9.8161,9201.3000,0.0000,9201.3000,0.3553,2420.1201,0.0000,2420.1201,17.3507,0.0000,6781.1799,6781.1799,9.8161,8.2174,9.0167,9.0167,1.8591,27886.9095,9.0167,7.6453,8.6510,8.3310,1.5949,12759.0383,8.6510,7.4171,8.3631,8.0340,1.4350,10044.8656,9.0452,706.8048,-25812.9000,50690.8134
7241.0000,8.2402,9.9290,10096.8000,52153.0000,-42056.2000,2.9691,2290.3464,7615.3288,9905.6752,145.0081,59768.3288,7806.4536,-51961.8752,9.9290,9.3890,22551.5000,0.0000,22551.5000,0.8647,5938.6281,0.0000,5938.6281,42.2314,0.0000,16612.8719,16612.8719,9.3890,9.0298,14213.0000,0.0000,14213.0000,0.8428,3159.8627,0.0000,3159.8627,41.1624,0.0000,11053.1373,11053.1373,9.0298,9.0209,372.3000,0.0000,372.3000,0.0145,99.3629,0.0000,99.3629,0.7062,0.0000,272.9371,272.9371,9.0209,9.0058,1843.5000,834.6000,1008.9000,0.1551,410.5471,134.0035,544.5505,7.5748,968.6035,1432.9529,464.3495,9.0058,8.7166,12138.0000,0.0000,12138.0000,0.4718,3240.6687,0.0000,3240.6687,23.0399,0.0000,8897.3313,8897.3313,8.7166,8.7578,8.7372,8.7372,-0.0423,-634.7541,8.7372,7.7515,8.4743,8.2443,1.0110,8087.7382,8.4743,7.4707,8.2402,7.9725,1.0293,7205.3458,7.9770,623.3346,8227.5000,14658.3299
7242.0000,8.1462,9.3556,9775.1000,37916.9000,-28141.8000,2.3019,2221.2019,5526.7647,7747.9666,112.4219,43443.6647,7553.8981,-35889.7666,9.3556,9.0182,13635.9000,0.0000,13635.9000,0.5307,3621.5646,0.0000,3621.5646,25.9195,0.0000,10014.3354,10014.3354,9.0182,8.3452,25729.5000,0.0000,25729.5000,1.5511,5757.8604,0.0000,5757.8604,75.7519,0.0000,19971.6396,19971.6396,8.3452,8.3357,384.8000,0.0000,384.8000,0.0152,103.7651,0.0000,103.7651,0.7430,0.0000,281.0349,281.0349,8.3357,8.3255,1859.8000,982.5000,877.3000,0.1664,419.0064,157.1473,576.1537,8.1274,1139.6473,1440.7936,301.1463,8.3255,7.9746,14259.0000,0.0000,14259.0000,0.5640,3846.2252,0.0000,3846.2252,27.5451,0.0000,10412.7748,10412.7748,7.9746,9.0722,8.5234,8.5234,-1.0857,-16284.7852,8.5234,7.8305,8.3386,8.1769,0.6855,5483.6178,8.3386,7.5142,8.1462,7.9264,0.8156,5708.8974,7.6940,601.2209,26744.7000,-5092.2699
7243.0000,8.0865,9.0743,11548.7000,34653.5000,-23104.8000,2.2583,2627.1028,5045.4144,7672.5173,110.2910,39698.9144,8921.5972,-30777.3173,9.0743,8.7536,13625.6000,0.0000,13625.6000,0.5356,3634.0984,0.0000,3634.0984,26.1596,0.0000,9991.5016,9991.5016,8.7536,8.0044,30117.1000,0.0000,30117.1000,1.8289,6771.5517,0.0000,6771.5517,89.3203,0.0000,23345.5483,23345.5483,8.0044,7.9956,373.8000,0.0000,373.8000,0.0150,101.3224,0.0000,101.3224,0.7307,0.0000,272.4776,272.4776,7.9956,7.9652,2531.5000,870.1000,1661.4000,0.2030,573.6607,138.9347,712.5954,9.9155,1009.0347,1957.8393,948.8046,7.9652,7.6469,13606.4000,0.0000,13606.4000,0.5448,3690.3596,0.0000,3690.3596,26.6068,0.0000,9916.0404,9916.0404,7.6469,9.1284,8.3877,8.3877,-1.5387,-23080.5875,8.3877,7.8762,8.2513,8.1319,0.5312,4249.5981,8.2513,7.5452,8.0865,7.8982,0.7334,5133.5481,8.0784,631.2573,36279.5000,-13697.4413
7244.0000,7.9763,8.2961,18201.9000,21617.4000,-3415.5000,2.0585,4148.9931,3140.9116,7289.9047,100.5355,24758.3116,14052.9069,-10705.4047,8.2961,7.9989,13624.9000,0.0000,13624.9000,0.5383,3676.8273,0.0000,3676.8273,26.2882,0.0000,9948.0727,9948.0727,7.9989,7.0819,39759.4000,0.0000,39759.4000,2.4271,9061.7642,0.0000,9061.7642,118.5371,0.0000,30697.6358,30697.6358,7.0819,7.0736,382.9000,0.0000,382.9000,0.0154,105.2676,0.0000,105.2676,0.7531,0.0000,277.6324,277.6324,7.0736,7.0236,3297.6000,746.8000,2550.8000,0.2447,759.2618,118.7873,878.0491,11.9489,865.5873,2538.3382,1672.7509,7.0236,6.7537,12464.3000,0.0000,12464.3000,0.5023,3429.7908,0.0000,3429.7908,24.5339,0.0000,9034.5092,9034.5092,6.7537,9.4769,8.1153,8.1153,-3.0388,-45582.1698,8.1153,7.9962,8.0835,8.0557,0.1329,1063.0956,8.0835,7.6239,7.9763,7.8537,0.5129,3590.6121,8.6796,678.2325,65366.8000,-40928.4621
7245.0000,7.9378,8.2735,18173.6000,22061.5000,-3887.9000,2.0790,4145.4806,3203.1376,7348.6182,101.5374,25264.6376,14028.1194,-11236.5182,8.2735,7.9764,13625.1000,0.0000,13625.1000,0.5458,3678.1411,0.0000,3678.1411,26.6576,0.0000,9946.9589,9946.9589,7.9764,7.0752,39078.8000,0.0000,39078.8000,2.4219,8910.2856,0.0000,8910.2856,118.2803,0.0000,30168.5144,30168.5144,7.0752,7.0642,505.5000,0.0000,505.5000,0.0207,138.9873,0.0000,138.9873,1.0114,0.0000,366.5127,366.5127,7.0642,6.9858,4282.7000,577.9000,3704.8000,0.3013,986.2384,91.9187,1078.1570,14.7137,669.8187,3296.4616,2626.6430,6.9858,6.7654,10180.2000,0.0000,10180.2000,0.4175,2802.9142,0.0000,2802.9142,20.3916,0.0000,7377.2858,7377.2858,6.7654,9.3328,8.0491,8.0491,-2.8650,-42974.8414,8.0491,7.9895,8.0332,8.0193,0.0665,532.2600,8.0332,7.6244,7.9378,7.8288,0.4562,3193.1767,8.6794,678.2209,63206.5000,-39249.4047
7246.0000,7.8678,7.9780,21213.4000,17809.2000,3404.2000,2.0666,4845.1300,2582.3734,7427.5034,100.9283,20391.5734,16368.2700,-4023.3034,7.9780,7.7061,13625.2000,0.0000,13625.2000,0.5461,3694.7377,0.0000,3694.7377,26.6687,0.0000,9930.4623,9930.4623,7.7061,6.7083,47277.4000,0.0000,47277.4000,2.9313,10832.7528,0.0000,10832.7528,143.1601,0.0000,36444.6472,36444.6472,6.7083,6.7007,385.8000,0.0000,385.8000,0.0158,106.6794,0.0000,106.6794,0.7720,0.0000,279.1206,279.1206,6.7007,6.5870,5899.7000,327.2000,5572.5000,0.3893,1367.2602,51.9794,1419.2397,19.0151,379.1794,4532.4398,4153.2603,6.5870,6.4113,8875.0000,0.0000,8875.0000,0.3643,2458.6929,0.0000,2458.6929,17.7899,0.0000,6416.3071,6416.3071,6.4113,9.3707,7.8910,7.8910,-3.6032,-54047.6733,7.8910,8.0374,7.9300,7.9642,-0.1783,-1426.2961,7.9300,7.6634,7.8678,7.7967,0.3247,2272.9696,9.4700,740.0018,79140.1000,-53200.9998
7247.0000,7.8302,7.8232,23915.2000,15895.6000,8019.6000,2.1416,5466.0167,2303.2889,7769.3056,104.5921,18198.8889,18449.1833,250.2944,7.8232,7.5467,13625.3000,0.0000,13625.3000,0.5490,3703.4988,0.0000,3703.4988,26.8129,0.0000,9921.8012,9921.8012,7.5467,6.5854,44780.4000,0.0000,44780.4000,2.7917,10290.5274,0.0000,10290.5274,136.3411,0.0000,34489.8726,34489.8726,6.5854,6.5778,374.9000,0.0000,374.9000,0.0155,103.8632,0.0000,103.8632,0.7554,0.0000,271.0368,271.0368,6.5778,6.4148,7773.9000,102.6000,7671.3000,0.4987,1805.4908,16.2930,1821.7838,24.3539,118.8930,5968.4092,5849.5162,6.4148,6.3150,4959.4000,0.0000,4959.4000,0.2051,1377.6129,0.0000,1377.6129,10.0166,0.0000,3581.7871,3581.7871,6.3150,9.3332,7.8241,7.8241,-3.6096,-54144.4618,7.8241,8.0360,7.8806,7.9300,-0.2534,-2027.5745,7.8806,7.6647,7.8302,7.7726,0.2582,1807.5967,9.3023,726.8928,79430.9000,-54364.4396
7248.0000,7.7887,7.7443,23822.8000,14593.7000,9229.1000,2.0780,5449.0752,2113.0184,7562.0936,101.4858,16706.7184,18373.7248,1667.0064,7.7443,7.4803,13625.4000,0.0000,13625.4000,0.5506,3707.9938,0.0000,3707.9938,26.8893,0.0000,9917.4062,9917.4062,7.4803,6.4429,50621.0000,0.0000,50621.0000,3.1660,11646.8325,0.0000,11646.8325,154.6226,0.0000,38974.1675,38974.1675,6.4429,6.4347,425.7000,0.0000,425.7000,0.0176,118.1986,0.0000,118.1986,0.8598,0.0000,307.5014,307.5014,6.4347,6.2364,9710.0000,0.0000,9710.0000,0.6174,2260.8298,0.0000,2260.8298,30.1517,0.0000,7449.1702,7449.1702,6.2364,6.2069,1533.2000,0.0000,1533.2000,0.0636,427.0749,0.0000,427.0749,3.1069,0.0000,1106.1251,1106.1251,6.2069,9.2796,7.7433,7.7433,-3.8476,-57713.7797,7.7433,8.0432,7.8232,7.8932,-0.3756,-3005.0307,7.8232,7.6752,7.7887,7.7492,0.1853,1297.3884,9.7398,761.0784,85144.4000,-59421.4219
7249.0000,7.7667,7.6595,25041.2000,13467.9000,11573.3000,2.1004,5730.0974,1949.2205,7679.3180,102.5821,15417.1205,19311.1026,3893.9820,7.6595,7.3860,13651.4000,0.0000,13651.4000,0.5524,3719.8972,0.0000,3719.8972,26.9797,0.0000,9931.5028,9931.5028,7.3860,6.4192,45623.2000,0.0000,45623.2000,2.8573,10515.1192,0.0000,10515.1192,139.5447,0.0000,35108.0808,35108.0808,6.4192,6.4108,420.5000,0.0000,420.5000,0.0174,116.7978,0.0000,116.7978,0.8516,0.0000,303.7022,303.7022,6.4108,6.1748,11171.3000,0.0000,11171.3000,0.7124,2602.1643,0.0000,2602.1643,34.7923,0.0000,8569.1357,8569.1357,6.1748,6.1573,881.6000,0.0000,881.6000,0.0367,245.8068,0.0000,245.8068,1.7926,0.0000,635.7932,635.7932,6.1573,9.2636,7.7105,7.7105,-3.7600,-56400.0911,7.7105,8.0335,7.7966,7.8720,-0.3911,-3128.7380,7.7966,7.6684,7.7667,7.7325,0.1552,1086.5923,9.4150,735.7033,83321.3000,-58442.2368
7250.0000,7.7208,7.5572,26751.5000,12370.5000,14381.0000,2.1530,6126.6654,1788.8763,7915.5417,105.1482,14159.3763,20624.8346,6465.4583,7.5572,7.3061,13653.1000,0.0000,13653.1000,0.5534,3726.1923,0.0000,3726.1923,27.0254,0.0000,9926.9077,9926.9077,7.3061,6.2769,52902.8000,0.0000,52902.8000,3.3195,12210.7898,0.0000,12210.7898,162.1213,0.0000,40692.0102,40692.0102,6.2769,6.2691,426.7000,0.0000,426.7000,0.0177,118.7828,0.0000,118.7828,0.8646,0.0000,307.9172,307.9172,6.2691,6.0340,12127.5000,0.0000,12127.5000,0.7738,2831.9535,0.0000,2831.9535,37.7890,0.0000,9295.5465,9295.5465,6.0340,6.0269,391.5000,0.0000,391.5000,0.0163,109.3980,0.0000,109.3980,0.7970,0.0000,282.1020,282.1020,6.0269,9.2067,7.6168,7.6168,-4.1907,-62860.3564,7.6168,8.0470,7.7315,7.8319,-0.5670,-4535.7764,7.7315,7.6853,7.7208,7.7084,0.0609,426.1315,10.2505,800.9893,93882.6000,-66970.0013
7251.0000,7.6986,7.4714,28211.0000,11355.1000,16855.9000,2.1953,6463.5742,1641.3710,8104.9452,107.2129,12996.4710,21747.4258,8750.9548,7.4714,7.2138,13653.3000,0.0000,13653.3000,0.5544,3731.1556,0.0000,3731.1556,27.0770,0.0000,9922.1444,9922.1444,7.2138,6.2405,48764.9000,0.0000,48764.9000,3.0649,11274.8268,0.0000,11274.8268,149.6839,0.0000,37490.0732,37490.0732,6.2405,6.2326,420.7000,0.0000,420.7000,0.0175,117.1790,0.0000,117.1790,0.8548,0.0000,303.5210,303.5210,6.2326,5.9810,12650.0000,0.0000,12650.0000,0.8095,2955.8655,0.0000,2955.8655,39.5332,0.0000,9694.1345,9694.1345,5.9810,5.9737,391.5000,0.0000,391.5000,0.0164,109.4888,0.0000,109.4888,0.7992,0.0000,282.0112,282.0112,5.9737,9.1911,7.5824,7.5824,-4.1311,-61966.7149,7.5824,8.0390,7.7041,7.8107,-0.5863,-4690.4629,7.7041,7.6803,7.6986,7.6922,0.0306,214.2970,9.9868,780.3863,92736.3000,-66442.8807
7252.0000,7.7003,7.7851,18761.3000,15516.0000,3245.3000,1.8220,4298.3623,2242.8986,6541.2609,88.9827,17758.8986,14462.9377,-3295.9609,7.7851,7.5296,13653.3000,0.0000,13653.3000,0.5553,3713.2736,0.0000,3713.2736,27.1201,0.0000,9940.0264,9940.0264,7.5296,6.4395,55064.3000,0.0000,55064.3000,3.4673,12657.7335,0.0000,12657.7335,169.3387,0.0000,42406.5665,42406.5665,6.4395,6.4315,426.4000,0.0000,426.4000,0.0178,118.3992,0.0000,118.3992,0.8670,0.0000,308.0008,308.0008,6.4315,6.1776,12879.4000,0.0000,12879.4000,0.8248,2998.9432,0.0000,2998.9432,40.2807,0.0000,9880.4568,9880.4568,6.1776,6.1612,882.1000,0.0000,882.1000,0.0369,245.9357,0.0000,245.9357,1.8025,0.0000,636.1643,636.1643,6.1612,9.0500,7.6056,7.6056,-3.7460,-56190.4707,7.6056,8.0052,7.7122,7.8054,-0.5182,-4145.7831,7.7122,7.6615,7.7003,7.6868,0.0658,460.4492,10.0861,788.1401,86150.8000,-59875.8045
7253.0000,7.7213,8.0456,13960.9000,19948.2000,-5987.3000,1.7372,3197.3118,2884.7036,6082.0154,84.8420,22832.9036,10763.5882,-12069.3154,8.0456,7.7781,13653.5000,0.0000,13653.5000,0.5521,3698.5984,0.0000,3698.5984,26.9636,0.0000,9954.9016,9954.9016,7.7781,6.7444,49886.0000,0.0000,49886.0000,3.1211,11415.4718,0.0000,11415.4718,152.4305,0.0000,38470.5282,38470.5282,6.7444,6.7337,551.5000,0.0000,551.5000,0.0229,152.4126,0.0000,152.4126,1.1170,0.0000,399.0874,399.0874,6.7337,6.4728,12634.5000,0.0000,12634.5000,0.8058,2926.3639,0.0000,2926.3639,39.3519,0.0000,9708.1361,9708.1361,6.4728,6.3827,4643.5000,0.0000,4643.5000,0.1936,1288.6996,0.0000,1288.6996,9.4527,0.0000,3354.8004,3354.8004,6.3827,8.9569,7.6698,7.6698,-3.1934,-47901.5425,7.6698,7.9642,7.7483,7.8170,-0.3652,-2921.8573,7.7483,7.6326,7.7213,7.6904,0.1436,1004.8557,9.6489,753.9787,75381.7000,-49818.5441
7254.0000,7.9490,9.6805,8713.1000,72524.8000,-63811.7000,3.8115,1987.0899,10532.1542,12519.2441,186.1482,83056.9542,6726.0101,-76330.9441,9.6805,9.4525,13655.1000,0.0000,13655.1000,0.5495,3609.1592,0.0000,3609.1592,26.8383,0.0000,10045.9408,10045.9408,9.4525,8.9337,29394.3000,0.0000,29394.3000,1.8298,6527.7033,0.0000,6527.7033,89.3653,0.0000,22866.5967,22866.5967,8.9337,8.9251,518.2000,0.0000,518.2000,0.0214,138.5018,0.0000,138.5018,1.0435,0.0000,379.6982,379.6982,8.9251,8.7134,12003.6000,0.0000,12003.6000,0.7608,2677.5125,0.0000,2677.5125,37.1542,0.0000,9326.0875,9326.0875,8.7134,8.4543,15600.5000,0.0000,15600.5000,0.6466,4183.4703,0.0000,4183.4703,31.5776,0.0000,11417.0297,11417.0297,8.4543,7.9907,8.2225,8.2225,0.6812,10218.2916,8.2225,7.7176,8.0879,7.9700,0.7420,5935.7271,8.0879,7.4925,7.9490,7.7902,0.8748,6123.6589,11.4293,893.1052,7360.0000,22277.6775
7255.0000,8.1662,10.5854,1999.6000,112236.9000,-110237.3000,5.2207,454.2033,16365.8192,16820.0225,254.9693,128602.7192,1545.3967,-127057.3225,10.5854,10.2589,23197.4000,0.0000,23197.4000,0.9068,6049.9934,0.0000,6049.9934,44.2844,0.0000,17147.4066,17147.4066,10.2589,9.8791,25537.4000,0.0000,25537.4000,1.5376,5592.1001,0.0000,5592.1001,75.0926,0.0000,19945.2999,19945.2999,9.8791,9.8645,1042.9000,0.0000,1042.9000,0.0413,274.8364,0.0000,274.8364,2.0172,0.0000,768.0636,768.0636,9.8645,9.6899,11750.5000,0.0000,11750.5000,0.7125,2580.2982,0.0000,2580.2982,34.7987,0.0000,9170.2018,9170.2018,9.6899,9.4576,16581.8000,0.0000,16581.8000,0.6593,4382.0996,0.0000,4382.0996,32.1995,0.0000,12199.7004,12199.7004,9.4576,7.8481,8.6528,8.6528,2.8177,42266.1927,8.6528,7.6431,8.3836,8.1479,1.7678,14142.4443,8.3836,7.4522,8.1662,7.9179,1.6305,11413.3005,13.6172,1064.0680,-32127.3000,67821.9375
7256.0000,8.3482,11.0996,1291.8000,125552.0000,-124260.2000,5.7907,292.4502,18370.6695,18663.1197,282.8065,143922.6695,999.3498,-142923.3197,11.0996,10.6959,28294.9000,0.0000,28294.9000,1.0890,7324.3642,0.0000,7324.3642,53.1840,0.0000,20970.5358,20970.5358,10.6959,10.6959,7777.8000,5263.0000,2514.8000,0.7365,1690.4366,826.5797,2517.0163,35.9717,6089.5797,6087.3634,-2.2163,10.6959,10.6708,1760.8000,0.0000,1760.8000,0.0686,458.4835,0.0000,458.4835,3.3499,0.0000,1302.3165,1302.3165,10.6708,10.5008,11276.8000,0.0000,11276.8000,0.6713,2443.7827,0.0000,2443.7827,32.7875,0.0000,8833.0173,8833.0173,10.5008,10.2742,15927.6000,0.0000,15927.6000,0.6225,4159.1447,0.0000,4159.1447,30.4012,0.0000,11768.4553,11768.4553,10.2742,7.7544,9.0143,9.0143,4.3631,65446.5182,9.0143,7.5850,8.6332,8.2996,2.4750,19799.6805,8.6332,7.4119,8.3482,8.0225,2.1147,14802.7187,13.4679,1052.4016,-64485.3000,100048.9175
7257.0000,8.4809,11.4594,668.5000,136290.8000,-135622.3000,6.2489,150.9743,19992.6454,20143.6197,305.1872,156283.4454,517.5257,-155765.9197,11.4594,11.0027,32165.6000,0.0000,32165.6000,1.2273,8283.1209,0.0000,8283.1209,59.9398,0.0000,23882.4791,23882.4791,11.0027,11.0787,2050.7000,4819.9000,-2769.2000,0.3732,443.3831,759.5916,1202.9747,18.2280,5579.4916,1607.3169,-3972.1747,11.0787,11.0517,1903.6000,0.0000,1903.6000,0.0731,492.9117,0.0000,492.9117,3.5714,0.0000,1410.6883,1410.6883,11.0517,10.9043,9850.2000,16.8000,9833.4000,0.5783,2121.5219,2.7372,2124.2592,28.2434,19.5372,7728.6781,7709.1408,10.9043,10.7066,13965.2000,0.0000,13965.2000,0.5382,3625.2777,0.0000,3625.2777,26.2871,0.0000,10339.9223,10339.9223,10.7066,7.8026,9.2546,9.2546,5.0623,75933.9754,9.2546,7.5800,8.8080,8.4173,2.9190,23352.3731,8.8080,7.4059,8.4809,8.1070,2.4441,17108.7096,13.5587,1059.4963,-80523.7000,116395.0581
7258.0000,8.5904,11.6629,286.7000,146056.2000,-145769.5000,6.6764,64.6190,21470.3749,21534.9939,326.0647,167526.5749,222.0810,-167304.4939,11.6629,11.1446,37975.2000,0.0000,37975.2000,1.4404,9750.5981,0.0000,9750.5981,70.3450,0.0000,28224.6019,28224.6019,11.1446,11.2372,414.9000,4637.9000,-4223.0000,0.2676,89.4911,732.0964,821.5875,13.0715,5369.9964,325.4089,-5044.5875,11.2372,11.2106,1950.0000,0.0000,1950.0000,0.0744,503.7680,0.0000,503.7680,3.6350,0.0000,1446.2320,1446.2320,11.2106,11.1071,7713.3000,359.2000,7354.1000,0.4685,1657.0426,58.6038,1715.6464,22.8825,417.8038,6056.2574,5638.4536,11.1071,10.9348,12656.9000,0.0000,12656.9000,0.4845,3275.9844,0.0000,3275.9844,23.6629,0.0000,9380.9156,9380.9156,10.9348,7.9219,9.4283,9.4283,5.4688,82031.3277,9.4283,7.6130,8.9442,8.5207,3.2950,26360.1872,8.9442,7.4278,8.5904,8.1860,2.7524,19267.0339,14.1178,1103.1880,-90056.3000,127658.5487
7259.0000,8.7030,11.8207,47.7000,153971.2000,-153923.5000,7.0277,10.7290,22683.2978,22694.0268,343.2206,176654.4978,36.9710,-176617.5268,11.8207,11.2966,39919.2000,0.0000,39919.2000,1.5090,10226.5785,0.0000,10226.5785,73.6992,0.0000,29692.6215,29692.6215,11.2966,11.4366,328.5000,7072.2000,-6743.7000,0.3905,70.6741,1118.3246,1188.9987,19.0704,8190.5246,257.8259,-7932.6987,11.4366,11.4063,2309.0000,0.0000,2309.0000,0.0879,594.7974,0.0000,594.7974,4.2929,0.0000,1714.2026,1714.2026,11.4063,11.3465,5756.1000,975.1000,4781.0000,0.3874,1232.7125,159.3598,1392.0722,18.9187,1134.4598,4523.3875,3388.9278,11.3465,11.2129,10203.8000,0.0000,10203.8000,0.3893,2631.9130,0.0000,2631.9130,19.0121,0.0000,7571.8870,7571.8870,11.2129,8.0029,9.6079,9.6079,6.0615,90922.8267,9.6079,7.6440,9.0842,8.6260,3.7084,29667.0673,9.0842,7.4507,8.7030,8.2674,3.0846,21592.3603,14.6876,1147.7135,-103454.2000,142182.2543
7260.0000,8.8262,12.0249,0.0000,161949.9000,-161949.9000,7.3937,0.0000,23916.0330,23916.0330,361.0955,185865.9330,0.0000,-185865.9330,12.0249,11.5817,34586.9000,0.0000,34586.9000,1.3041,8834.7250,0.0000,8834.7250,63.6901,0.0000,25752.1750,25752.1750,11.5817,11.7601,1286.7000,9816.2000,-8529.5000,0.5904,275.5051,1557.4887,1832.9938,28.8361,11373.6887,1011.1949,-10362.4938,11.7601,11.7248,2753.1000,0.0000,2753.1000,0.1045,705.9075,0.0000,705.9075,5.1017,0.0000,2047.1925,2047.1925,11.7248,11.7052,3863.5000,1631.1000,2232.4000,0.3127,823.2178,267.3345,1090.5523,15.2709,1898.4345,3040.2822,1141.8477,11.7052,11.5914,8895.5000,0.0000,8895.5000,0.3380,2282.6428,0.0000,2282.6428,16.5087,0.0000,6612.8572,6612.8572,11.5914,8.0381,9.8147,9.8147,6.8822,103232.7462,9.8147,7.6614,9.2405,8.7381,4.1707,33365.2663,9.2405,7.4648,8.8262,8.3527,3.4394,24075.7908,15.0651,1177.2072,-122011.5000,160673.8034
7261.0000,8.9290,12.1274,0.0000,169581.9000,-169581.9000,7.7476,0.0000,25093.5640,25093.5640,378.3796,194675.4640,0.0000,-194675.4640,12.1274,11.6389,39909.1000,0.0000,39909.1000,1.4998,10179.3335,0.0000,10179.3335,73.2470,0.0000,29729.7665,29729.7665,11.6389,11.8524,3.0000,11216.3000,-11213.3000,0.5900,0.6417,1780.8629,1781.5046,28.8137,12997.1629,2.3583,-12994.8046,11.8524,11.8203,2628.8000,0.0000,2628.8000,0.0992,673.1454,0.0000,673.1454,4.8456,0.0000,1955.6546,1955.6546,11.8203,11.8354,2556.6000,2519.4000,37.2000,0.2849,543.9268,413.2897,957.2166,13.9156,2932.6897,2012.6732,-920.0166,11.8354,11.7387,7914.3000,0.0000,7914.3000,0.2990,2027.0738,0.0000,2027.0738,14.6013,0.0000,5887.2262,5887.2262,11.7387,8.1780,9.9584,9.9584,7.2242,108362.8009,9.9584,7.7201,9.3615,8.8392,4.5411,36328.8320,9.3615,7.5078,8.9290,8.4347,3.7608,26325.7833,15.7807,1233.1268,-130305.8000,171017.4162
7262.0000,9.0183,12.3291,0.0000,176420.9000,-176420.9000,8.0648,0.0000,26151.4760,26151.4760,393.8721,202572.3760,0.0000,-202572.3760,12.3291,11.8663,37980.4000,0.0000,37980.4000,1.4249,9659.6701,0.0000,9659.6701,69.5916,0.0000,28320.7299,28320.7299,11.8663,12.0411,0.0000,9228.2000,-9228.2000,0.4854,0.0000,1469.2740,1469.2740,23.7041,10697.4740,0.0000,-10697.4740,12.0411,12.0199,1741.7000,0.0000,1741.7000,0.0656,444.7895,0.0000,444.7895,3.2056,0.0000,1296.9105,1296.9105,12.0199,12.0559,1796.1000,3108.7000,-1312.6000,0.2733,380.9269,510.9183,891.8451,13.3495,3619.6183,1415.1731,-2204.4451,12.0559,11.9716,6933.0000,0.0000,6933.0000,0.2613,1770.1519,0.0000,1770.1519,12.7637,0.0000,5162.8481,5162.8481,11.9716,8.2263,10.0989,10.0989,7.6383,114574.9356,10.0989,7.7468,9.4717,8.9229,4.7971,38377.0088,9.4717,7.5285,9.0183,8.5001,3.9631,27741.5388,15.8631,1239.5681,-140306.6000,180693.4831
7263.0000,9.1074,12.4595,0.0000,183154.5000,-183154.5000,8.3769,0.0000,27197.4857,27197.4857,409.1161,210351.9857,0.0000,-210351.9857,12.4595,12.0310,36041.7000,0.0000,36041.7000,1.3478,9149.6881,0.0000,9149.6881,65.8249,0.0000,26892.0119,26892.0119,12.0310,12.2059,0.0000,9467.1000,-9467.1000,0.4983,0.0000,1510.3977,1510.3977,24.3372,10977.4977,0.0000,-10977.4977,12.2059,12.1859,1684.0000,0.0000,1684.0000,0.0633,429.0466,0.0000,429.0466,3.0899,0.0000,1254.9534,1254.9534,12.1859,12.2360,1220.8000,3522.6000,-2301.8000,0.2628,258.2404,579.8675,838.1079,12.8335,4102.4675,962.5596,-3139.9079,12.2360,12.1420,7914.3000,0.0000,7914.3000,0.2973,2015.5315,0.0000,2015.5315,14.5182,0.0000,5898.7685,5898.7685,12.1420,8.3145,10.2282,10.2282,8.0061,120091.2834,10.2282,7.7899,9.5780,9.0090,5.1003,40802.7646,9.5780,7.5612,9.1074,8.5696,4.2185,29529.3709,16.2696,1271.3275,-149283.4000,190423.4189
7264.0000,9.2043,12.5879,0.0000,188764.1000,-188764.1000,8.6380,0.0000,28084.4435,28084.4435,421.8638,216848.5435,0.0000,-216848.5435,12.5879,12.2301,30710.8000,0.0000,30710.8000,1.1461,7782.2433,0.0000,7782.2433,55.9716,0.0000,22928.5567,22928.5567,12.2301,12.4486,0.0000,12072.9000,-12072.9000,0.6359,0.0000,1930.9788,1930.9788,31.0541,14003.8788,0.0000,-14003.8788,12.4486,12.4233,2172.1000,0.0000,2172.1000,0.0814,551.5028,0.0000,551.5028,3.9749,0.0000,1620.5972,1620.5972,12.4233,12.4803,626.0000,3557.6000,-2931.6000,0.2306,131.9302,586.9981,718.9283,11.2625,4144.5981,494.0698,-3650.5283,12.4803,12.3729,9222.6000,0.0000,9222.6000,0.3454,2340.5978,0.0000,2340.5978,16.8690,0.0000,6882.0022,6882.0022,12.3729,8.3779,10.3754,10.3754,8.5345,128016.8559,10.3754,7.8261,9.6956,9.1008,5.4459,43567.1063,9.6956,7.5899,9.2043,8.6428,4.4982,31487.5130,16.6159,1298.3902,-161663.1000,203071.4752
7265.0000,9.3036,12.7866,0.0000,194390.3000,-194390.3000,8.9004,0.0000,28978.8824,28978.8824,434.6817,223369.1824,0.0000,-223369.1824,12.7866,12.5529,20062.0000,0.0000,20062.0000,0.7471,5069.5904,0.0000,5069.5904,36.4888,0.0000,14992.4096,14992.4096,12.5529,12.8024,420.6000,14075.4000,-13654.8000,0.7659,88.6311,2260.6604,2349.2915,37.4036,16336.0604,331.9689,-16004.0915,12.8024,12.7864,1376.8000,0.0000,1376.8000,0.0514,347.8350,0.0000,347.8350,2.5097,0.0000,1028.9650,1028.9650,12.7864,12.8297,376.4000,2641.0000,-2264.6000,0.1661,78.8818,437.3722,516.2540,8.1113,3078.3722,297.5182,-2780.8540,12.8297,12.6879,12166.2000,0.0000,12166.2000,0.4539,3072.4923,0.0000,3072.4923,22.1660,0.0000,9093.7077,9093.7077,12.6879,8.3949,10.5414,10.5414,9.1772,137658.1483,10.5414,7.8409,9.8213,9.1912,5.7728,46182.1103,9.8213,7.6027,9.3036,8.7120,4.7426,33198.2584,16.6271,1299.2667,-176704.7000,217038.5170
7266.0000,8.8979,12.1757,728.9000,110544.1000,-109815.2000,5.1063,163.3685,16347.5801,16510.9487,249.3816,126891.6801,565.5315,-126326.1487,12.1757,11.8563,16520.5000,0.0000,16520.5000,0.6133,4210.8742,0.0000,4210.8742,29.9527,0.0000,12309.6258,12309.6258,11.8563,11.7843,3717.1000,131.7000,3585.4000,0.2179,792.2761,20.9661,813.2422,10.6405,152.6661,2924.8239,2772.1578,11.7843,11.7621,1152.7000,0.0000,1152.7000,0.0428,295.4548,0.0000,295.4548,2.0894,0.0000,857.2452,857.2452,11.7621,11.8129,628.3000,2108.1000,-1479.8000,0.1510,133.7965,345.6325,479.4290,7.3724,2453.7325,494.5035,-1959.2290,11.8129,11.5371,14292.2000,0.0000,14292.2000,0.5302,3661.8125,0.0000,3661.8125,25.8950,0.0000,10630.3875,10630.3875,11.5371,8.2850,9.9110,9.9110,4.1778,62666.2617,9.9110,7.7196,9.3267,8.8153,2.8152,22521.3978,9.3267,7.4891,8.8979,8.4079,2.3607,16524.7181,9.9921,780.7956,-75744.2000,101712.3776
7267.0000,8.8086,12.0364,995.8000,108642.9000,-107647.1000,5.0233,223.5516,16038.3701,16261.9217,245.3317,124681.2701,772.2484,-123909.0217,12.0364,11.7160,16518.5000,0.0000,16518.5000,0.6193,4218.7228,0.0000,4218.7228,30.2433,0.0000,12299.7772,12299.7772,11.7160,11.6134,5007.4000,0.0000,5007.4000,0.2879,1069.7801,0.0000,1069.7801,14.0592,0.0000,3937.6199,3937.6199,11.6134,11.5964,877.5000,0.0000,877.5000,0.0331,225.4691,0.0000,225.4691,1.6168,0.0000,652.0309,652.0309,11.5964,11.6163,1285.8000,1523.2000,-237.4000,0.1573,274.5315,249.3580,523.8895,7.6814,1772.5580,1011.2685,-761.2895,11.6163,11.3523,13638.1000,0.0000,13638.1000,0.5143,3504.0960,0.0000,3504.0960,25.1171,0.0000,10134.0040,10134.0040,11.3523,8.2080,9.7801,9.7801,4.0234,60351.0389,9.7801,7.6803,9.2202,8.7302,2.6869,21494.8644,9.2202,7.4561,8.8086,8.3381,2.2573,15800.8213,9.9527,777.7189,-71843.0000,97646.7246
7268.0000,8.5876,11.1506,2818.2000,68241.3000,-65423.1000,3.2812,635.2228,10030.9888,10666.2116,160.2505,78272.2888,2182.9772,-76089.3116,11.1506,10.7378,16532.1000,0.0000,16532.1000,0.6212,4276.3007,0.0000,4276.3007,30.3365,0.0000,12255.7993,12255.7993,10.7378,10.4867,9522.6000,0.0000,9522.6000,0.5489,2068.1743,0.0000,2068.1743,26.8073,0.0000,7454.4257,7454.4257,10.4867,10.4627,961.3000,0.0000,961.3000,0.0364,251.0744,0.0000,251.0744,1.7762,0.0000,710.2256,710.2256,10.4627,10.4522,1966.6000,1054.5000,912.1000,0.1710,427.6255,170.9958,598.6213,8.3534,1225.4958,1538.9745,313.4787,10.4522,10.1413,12493.3000,0.0000,12493.3000,0.4726,3264.6783,0.0000,3264.6783,23.0829,0.0000,9228.6217,9228.6217,10.1413,8.6016,9.3715,9.3715,1.5236,22854.1530,9.3715,7.7199,8.9310,8.5457,1.6344,13075.0008,8.9310,7.4594,8.5876,8.1952,1.4563,10194.3545,7.6970,601.4562,-25001.7000,46123.5083
7269.0000,8.5111,11.0366,3437.6000,65644.1000,-62206.5000,3.1958,775.9205,9634.9929,10410.9133,156.0765,75279.0929,2661.6795,-72617.4133,11.0366,10.6761,13992.0000,0.0000,13992.0000,0.5334,3625.2550,0.0000,3625.2550,26.0516,0.0000,10366.7450,10366.7450,10.6761,10.3993,10167.6000,0.0000,10167.6000,0.5971,2210.5862,0.0000,2210.5862,29.1611,0.0000,7957.0138,7957.0138,10.3993,10.3850,559.1000,0.0000,559.1000,0.0216,146.2142,0.0000,146.2142,1.0527,0.0000,412.8858,412.8858,10.3850,10.3280,3192.6000,740.4000,2452.2000,0.2284,695.0941,119.9902,815.0843,11.1569,860.3902,2497.5059,1637.1157,10.3280,10.0661,10203.8000,0.0000,10203.8000,0.3936,2671.2647,0.0000,2671.2647,19.2227,0.0000,7532.5353,7532.5353,10.0661,8.4534,9.2597,9.2597,1.5456,23184.4449,9.2597,7.6842,8.8396,8.4719,1.5101,12080.7235,8.8396,7.4317,8.5111,8.1356,1.3494,9445.8837,7.4548,582.5316,-24831.8000,44711.0521
7270.0000,8.3826,10.1333,5237.6000,51739.2000,-46501.6000,2.6660,1184.9907,7575.4158,8760.4065,130.2038,59314.6158,4052.6093,-55262.0065,10.1333,9.8142,13656.2000,0.0000,13656.2000,0.5216,3585.3394,0.0000,3585.3394,25.4747,0.0000,10070.8606,10070.8606,9.8142,9.1632,26365.6000,0.0000,26365.6000,1.5502,5818.1519,0.0000,5818.1519,75.7074,0.0000,20547.4481,20547.4481,9.1632,9.1532,430.9000,0.0000,430.9000,0.0166,114.7727,0.0000,114.7727,0.8125,0.0000,316.1273,316.1273,9.1532,9.0297,5665.5000,438.5000,5227.0000,0.3579,1258.9060,70.4623,1329.3683,17.4811,508.9623,4406.5940,3897.6317,9.0297,8.8231,8895.5000,0.0000,8895.5000,0.3439,2374.1152,0.0000,2374.1152,16.7935,0.0000,6521.3848,6521.3848,8.8231,9.0581,8.9406,8.9406,-0.2473,-3709.2419,8.9406,7.8325,8.6451,8.3866,1.1660,9328.0225,8.6451,7.5202,8.3826,8.0826,1.1837,8285.8676,8.1843,639.5351,8073.6000,13904.6482
7271.0000,8.2941,9.7540,6313.5000,44802.3000,-38488.8000,2.4122,1430.7291,6548.6935,7979.4226,117.8062,51350.9935,4882.7709,-46468.2226,9.7540,9.4384,13652.6000,0.0000,13652.6000,0.5295,3604.5585,0.0000,3604.5585,25.8602,0.0000,10048.0415,10048.0415,9.4384,8.6829,30912.5000,0.0000,30912.5000,1.8481,6866.5671,0.0000,6866.5671,90.2571,0.0000,24045.9329,24045.9329,8.6829,8.6732,419.3000,0.0000,419.3000,0.0165,112.4924,0.0000,112.4924,0.8077,0.0000,306.8076,306.8076,8.6732,8.4814,8113.3000,164.1000,7949.2000,0.4988,1817.4545,26.2949,1843.7494,24.3587,190.3949,6295.8455,6105.4506,8.4814,8.3673,4970.6000,0.0000,4970.6000,0.1965,1337.6082,0.0000,1337.6082,9.5980,0.0000,3632.9918,3632.9918,8.3673,9.1407,8.7540,8.7540,-0.8206,-12308.8860,8.7540,7.8790,8.5207,8.3165,0.9284,7427.1444,8.5207,7.5499,8.2941,8.0353,1.0300,7210.0117,8.2524,644.8511,19415.4000,2328.2701
7272.0000,8.2292,9.5260,7212.3000,39664.8000,-32452.5000,2.2307,1636.3588,5790.6125,7426.9713,108.9437,45455.4125,5575.9412,-39879.4713,9.5260,9.1997,13652.5000,0.0000,13652.5000,0.5330,3616.7722,0.0000,3616.7722,26.0297,0.0000,10035.7278,10035.7278,9.1997,8.4305,30445.7000,0.0000,30445.7000,1.8336,6791.4009,0.0000,6791.4009,89.5503,0.0000,23654.2991,23654.2991,8.4305,8.4203,428.0000,0.0000,428.0000,0.0170,115.2654,0.0000,115.2654,0.8316,0.0000,312.7346,312.7346,8.4203,8.1558,10496.7000,0.7000,10496.0000,0.6397,2361.4679,0.1120,2361.5799,31.2428,0.8120,8135.2321,8134.4201,8.1558,8.1193,1536.3000,0.0000,1536.3000,0.0613,415.4715,0.0000,415.4715,2.9957,0.0000,1120.8285,1120.8285,8.1193,9.1487,8.6340,8.6340,-1.0552,-15827.4680,8.6340,7.8871,8.4349,8.2606,0.7656,6124.7054,8.4349,7.5535,8.2292,7.9942,0.9034,6323.9683,7.9730,623.0251,24106.0000,-3378.7943
7273.0000,8.1640,9.2458,7983.7000,35525.7000,-27542.0000,2.0876,1813.5477,5179.9623,6993.5100,101.9549,40705.6623,6170.1523,-34535.5100,9.2458,8.9313,13678.6000,0.0000,13678.6000,0.5361,3638.8725,0.0000,3638.8725,26.1831,0.0000,10039.7275,10039.7275,8.9313,8.0938,34463.7000,0.0000,34463.7000,2.0854,7724.3454,0.0000,7724.3454,101.8457,0.0000,26739.3546,26739.3546,8.0938,8.0842,416.8000,0.0000,416.8000,0.0167,112.8243,0.0000,112.8243,0.8135,0.0000,303.9757,303.9757,8.0842,7.7848,12355.8000,0.0000,12355.8000,0.7568,2795.6913,0.0000,2795.6913,36.9595,0.0000,9560.1087,9560.1087,7.7848,7.7646,883.2000,0.0000,883.2000,0.0355,240.2041,0.0000,240.2041,1.7324,0.0000,642.9959,642.9959,7.7646,9.2244,8.4945,8.4945,-1.5534,-23301.5025,8.4945,7.9238,8.3423,8.2092,0.6073,4858.7138,8.3423,7.5782,8.1640,7.9603,0.8131,5691.7535,8.2770,646.7737,34256.1000,-12751.0352
7274.0000,8.1169,9.0957,8493.3000,31914.1000,-23420.8000,1.9533,1930.9780,4649.2289,6580.2069,95.3980,36563.3289,6562.3220,-30001.0069,9.0957,8.7684,13680.4000,0.0000,13680.4000,0.5388,3647.5420,0.0000,3647.5420,26.3155,0.0000,10032.8580,10032.8580,8.7684,7.9664,31710.0000,0.0000,31710.0000,1.9289,7127.8204,0.0000,7127.8204,94.2062,0.0000,24582.1796,24582.1796,7.9664,7.9561,431.6000,0.0000,431.6000,0.0174,117.0573,0.0000,117.0573,0.8475,0.0000,314.5427,314.5427,7.9561,7.6110,13682.6000,0.0000,13682.6000,0.8437,3102.6986,0.0000,3102.6986,41.2043,0.0000,10579.9014,10579.9014,7.6110,7.6017,391.9000,0.0000,391.9000,0.0158,106.8689,0.0000,106.8689,0.7739,0.0000,285.0311,285.0311,7.6017,9.2234,8.4125,8.4125,-1.6569,-24853.5431,8.4125,7.9222,8.2818,8.1674,0.5010,4007.8340,8.2818,7.5754,8.1169,7.9286,0.7217,5052.0937,7.9470,620.9893,36475.7000,-15793.6155
7275.0000,8.0660,8.8925,8937.8000,28681.9000,-19744.1000,1.8326,2033.9414,4174.3651,6208.3065,89.5030,32856.2651,6903.8586,-25952.4065,8.8925,8.5734,13680.4000,0.0000,13680.4000,0.5403,3658.6897,0.0000,3658.6897,26.3853,0.0000,10021.7103,10021.7103,8.5734,7.7193,34628.4000,0.0000,34628.4000,2.1133,7811.0207,0.0000,7811.0207,103.2095,0.0000,26817.3793,26817.3793,7.7193,7.7097,417.0000,0.0000,417.0000,0.0168,113.5251,0.0000,113.5251,0.8208,0.0000,303.4749,303.4749,7.7097,7.3482,14699.2000,0.0000,14699.2000,0.9087,3347.3723,0.0000,3347.3723,44.3798,0.0000,11351.8277,11351.8277,7.3482,7.3391,391.9000,0.0000,391.9000,0.0159,107.3009,0.0000,107.3009,0.7764,0.0000,284.5991,284.5991,7.3391,9.2750,8.3071,8.3071,-2.0264,-30395.4258,8.3071,7.9455,8.2106,8.1263,0.3785,3027.6423,8.2106,7.5909,8.0660,7.9008,0.6487,4540.9879,8.1414,636.1793,44072.8000,-22826.7956
7276.0000,8.1020,9.4574,5809.1000,43953.8000,-38144.7000,2.3427,1321.0798,6401.3659,7722.4457,114.4129,50355.1659,4488.0202,-45867.1457,9.4574,9.1603,13680.5000,0.0000,13680.5000,0.5422,3627.8962,0.0000,3627.8962,26.4808,0.0000,10052.6038,10052.6038,9.1603,8.4272,31939.3000,0.0000,31939.3000,1.9568,7129.5290,0.0000,7129.5290,95.5648,0.0000,24809.7710,24809.7710,8.4272,8.4179,431.4000,0.0000,431.4000,0.0175,116.1868,0.0000,116.1868,0.8530,0.0000,315.2132,315.2132,8.4179,8.0662,15355.0000,0.0000,15355.0000,0.9540,3454.5946,0.0000,3454.5946,46.5907,0.0000,11900.4054,11900.4054,8.0662,8.0471,883.7000,0.0000,883.7000,0.0360,239.3107,0.0000,239.3107,1.7594,0.0000,644.3893,644.3893,8.0471,8.7947,8.4209,8.4209,-0.8433,-12649.0326,8.4209,7.8592,8.2711,8.1400,0.6337,5069.3826,8.2711,7.5464,8.1020,7.9087,0.8175,5722.7129,8.7737,685.5878,24145.2000,-1856.9371
7277.0000,8.1179,9.6150,5392.9000,53076.3000,-47683.4000,2.7333,1226.0712,7732.2640,8958.3353,133.4902,60808.5640,4166.8288,-56641.7353,9.6150,9.3491,13680.7000,0.0000,13680.7000,0.5368,3619.4448,0.0000,3619.4448,26.2185,0.0000,10061.2552,10061.2552,9.3491,8.6334,34822.4000,0.0000,34822.4000,2.1087,7747.2345,0.0000,7747.2345,102.9855,0.0000,27075.1655,27075.1655,8.6334,8.6226,558.5000,0.0000,558.5000,0.0223,149.9496,0.0000,149.9496,1.0901,0.0000,408.5504,408.5504,8.6226,8.3043,15525.2000,0.0000,15525.2000,0.9509,3480.7693,0.0000,3480.7693,46.4423,0.0000,12044.4307,12044.4307,8.3043,8.2145,4654.0000,0.0000,4654.0000,0.1872,1255.7757,0.0000,1255.7757,9.1437,0.0000,3398.2243,3398.2243,8.2145,8.6930,8.4537,8.4537,-0.6034,-9051.6058,8.4537,7.8463,8.2917,8.1500,0.7660,6128.1087,8.2917,7.5467,8.1179,7.9192,0.9396,6577.4250,9.8090,766.4889,21557.4000,3653.9279
7278.0000,8.3630,10.9437,2020.5000,110776.9000,-108756.4000,5.1599,457.2966,16213.3560,16670.6526,252.0005,126990.2560,1563.2034,-125427.0526,10.9437,10.7352,13680.7000,0.0000,13680.7000,0.5354,3549.3873,0.0000,3549.3873,26.1465,0.0000,10131.3127,10131.3127,10.7352,10.4329,18767.8000,0.0000,18767.8000,1.1323,4076.2807,0.0000,4076.2807,55.2989,0.0000,14691.5193,14691.5193,10.4329,10.4251,511.4000,0.0000,511.4000,0.0204,133.6740,0.0000,133.6740,0.9945,0.0000,377.7260,377.7260,10.4251,10.1806,15183.6000,0.0000,15183.6000,0.9262,3303.6129,0.0000,3303.6129,45.2358,0.0000,11879.9871,11879.9871,10.1806,9.9432,15637.2000,0.0000,15637.2000,0.6263,4102.5737,0.0000,4102.5737,30.5897,0.0000,11534.6263,11534.6263,9.9432,8.0174,8.9803,8.9803,3.1199,46798.4876,8.9803,7.6874,8.6355,8.3338,2.0945,16756.0518,8.6355,7.4675,8.3630,8.0515,1.8922,13245.5793,12.6007,984.6381,-44975.7000,76800.1187
7279.0000,8.5887,11.5066,495.3000,151614.9000,-151119.6000,6.9375,111.6385,22286.7892,22398.4277,338.8170,173901.6892,383.6615,-173518.0277,11.5066,11.2163,23241.4000,0.0000,23241.4000,0.8891,5980.9391,0.0000,5980.9391,43.4226,0.0000,17260.4609,17260.4609,11.2163,11.0199,14888.4000,0.0000,14888.4000,0.8744,3207.4420,0.0000,3207.4420,42.7027,0.0000,11680.9580,11680.9580,11.0199,11.0069,1044.1000,0.0000,1044.1000,0.0403,270.5865,0.0000,270.5865,1.9676,0.0000,773.5135,773.5135,11.0069,10.8068,15167.8000,0.0000,15167.8000,0.8933,3269.1768,0.0000,3269.1768,43.6262,0.0000,11898.6232,11898.6232,10.8068,10.6000,16620.8000,0.0000,16620.8000,0.6441,4320.7857,0.0000,4320.7857,31.4569,0.0000,12300.0143,12300.0143,10.6000,8.1138,9.3569,9.3569,4.9282,73922.4494,9.3569,7.7175,8.9197,8.5372,3.2496,25996.8367,8.9197,7.5012,8.5887,8.2105,2.8118,19682.9140,15.4180,1204.7833,-80157.1000,119602.2001
7280.0000,8.7757,11.8661,130.9000,163665.2000,-163534.3000,7.4748,29.4039,24145.5492,24174.9531,365.0550,187810.7492,101.4961,-187709.2531,11.8661,11.5188,28349.3000,0.0000,28349.3000,1.0744,7257.8677,0.0000,7257.8677,52.4733,0.0000,21091.4323,21091.4323,11.5188,11.6508,1401.3000,7868.5000,-6467.2000,0.4948,300.3581,1247.5161,1547.8742,24.1648,9116.0161,1100.9419,-8015.0742,11.6508,11.6292,1764.6000,0.0000,1764.6000,0.0674,453.1615,0.0000,453.1615,3.2927,0.0000,1311.4385,1311.4385,11.6292,11.4568,13309.4000,0.0000,13309.4000,0.7752,2840.2144,0.0000,2840.2144,37.8580,0.0000,10469.1856,10469.1856,11.4568,11.2617,15965.1000,0.0000,15965.1000,0.6122,4111.4044,0.0000,4111.4044,29.8967,0.0000,11853.6956,11853.6956,11.2617,8.1149,9.6883,9.6883,6.3711,95567.0015,9.6883,7.7165,9.1625,8.7024,3.9923,31938.4661,9.1625,7.5050,8.7757,8.3337,3.3559,23491.4292,15.7481,1230.5771,-110613.1000,150996.8969
7281.0000,8.9034,12.1144,1.5000,173310.6000,-173309.1000,7.9157,0.3362,25632.4527,25632.7889,386.5915,198943.0527,1.1638,-198941.8889,12.1144,11.7270,32228.1000,0.0000,32228.1000,1.2143,8221.7119,0.0000,8221.7119,59.3026,0.0000,24006.3881,24006.3881,11.7270,11.8678,49.4000,7561.7000,-7512.3000,0.4004,10.5519,1201.8875,1212.4394,19.5550,8763.5875,38.8481,-8724.7394,11.8678,11.8448,1910.9000,0.0000,1910.9000,0.0723,489.2086,0.0000,489.2086,3.5286,0.0000,1421.6914,1421.6914,11.8448,11.7257,9750.2000,256.2000,9494.0000,0.5753,2073.5908,42.0374,2115.6281,28.0955,298.2374,7676.6092,7378.3719,11.7257,11.5578,13997.9000,0.0000,13997.9000,0.5309,3590.8928,0.0000,3590.8928,25.9307,0.0000,10407.0072,10407.0072,11.5578,8.2211,9.8894,9.8894,6.8908,103362.5950,9.8894,7.7551,9.3203,8.8223,4.4078,35262.3107,9.3203,7.5337,8.9034,8.4270,3.6897,25827.7291,16.0633,1255.2095,-123190.5000,164452.6348
7282.0000,9.0131,12.2731,0.0000,182840.1000,-182840.1000,8.3570,0.0000,27100.2385,27100.2385,408.1433,209940.3385,0.0000,-209940.3385,12.2731,11.8326,38057.6000,0.0000,38057.6000,1.4281,9686.9970,0.0000,9686.9970,69.7477,0.0000,28370.6030,28370.6030,11.8326,11.9597,0.0000,7062.9000,-7062.9000,0.3716,0.0000,1124.0581,1124.0581,18.1478,8186.9581,0.0000,-8186.9581,11.9597,11.9371,1959.3000,0.0000,1959.3000,0.0738,500.9408,0.0000,500.9408,3.6052,0.0000,1458.3592,1458.3592,11.9371,11.8855,6116.7000,1288.0000,4828.7000,0.4212,1298.9566,211.5182,1510.4748,20.5725,1499.5182,4817.7434,3318.2252,11.8855,11.7390,12686.5000,0.0000,12686.5000,0.4791,3247.0392,0.0000,3247.0392,23.3978,0.0000,9439.4608,9439.4608,11.7390,8.3496,10.0443,10.0443,7.2756,109133.9466,10.0443,7.8143,9.4496,8.9293,4.7868,38294.5725,9.4496,7.5788,9.0131,8.5142,4.0160,28111.8181,16.6963,1304.6745,-132370.9000,175540.3372
7283.0000,9.1354,12.4270,0.0000,191893.6000,-191893.6000,8.7764,0.0000,28511.0095,28511.0095,428.6240,220404.6095,0.0000,-220404.6095,12.4270,11.9815,39992.0000,0.0000,39992.0000,1.4969,10157.1924,0.0000,10157.1924,73.1054,0.0000,29834.8076,29834.8076,11.9815,12.1455,0.0000,9473.2000,-9473.2000,0.4986,0.0000,1510.4370,1510.4370,24.3499,10983.6370,0.0000,-10983.6370,12.1455,12.1198,2306.8000,0.0000,2306.8000,0.0868,588.2276,0.0000,588.2276,4.2383,0.0000,1718.5724,1718.5724,12.1198,12.1194,3510.9000,2349.1000,1161.8000,0.3296,743.4434,386.4467,1129.8900,16.0992,2735.5467,2767.4566,31.9100,12.1194,12.0056,10227.6000,0.0000,10227.6000,0.3852,2608.9799,0.0000,2608.9799,18.8137,0.0000,7618.6201,7618.6201,12.0056,8.4433,10.2244,10.2244,7.9508,119262.2857,10.2244,7.8679,9.5960,9.0462,5.2598,42078.0865,9.5960,7.6219,9.1354,8.6089,4.4062,30843.5443,17.3602,1356.5532,-147678.6000,192183.9165
7284.0000,9.2614,12.6198,0.0000,199526.7000,-199526.7000,9.1319,0.0000,29719.5283,29719.5283,445.9891,229246.2283,0.0000,-229246.2283,12.6198,12.2407,34659.5000,0.0000,34659.5000,1.2941,8778.9053,0.0000,8778.9053,63.2011,0.0000,25880.5947,25880.5947,12.2407,12.4432,0.0000,11918.9000,-11918.9000,0.6276,0.0000,1906.6039,1906.6039,30.6525,13825.5039,0.0000,-13825.5039,12.4432,12.4130,2762.2000,0.0000,2762.2000,0.1036,701.3847,0.0000,701.3847,5.0597,0.0000,2060.8153,2060.8153,12.4130,12.4394,2356.5000,3142.5000,-786.0000,0.3066,496.7146,518.4540,1015.1686,14.9739,3660.9540,1859.7854,-1801.1686,12.4394,12.3420,8916.2000,0.0000,8916.2000,0.3346,2264.1455,0.0000,2264.1455,16.3393,0.0000,6652.0545,6652.0545,12.3420,8.5015,10.4217,10.4217,8.7384,131076.3879,10.4217,7.9057,9.7508,9.1637,5.7247,45797.2616,9.7508,7.6534,9.2614,8.7021,4.7722,33405.2008,17.6976,1382.9178,-165893.7000,210278.8503
7285.0000,9.3622,12.6968,0.0000,207194.1000,-207194.1000,9.4898,0.0000,30923.8690,30923.8690,463.4665,238117.9690,0.0000,-238117.9690,12.6968,12.2784,39996.4000,0.0000,39996.4000,1.4888,10119.7073,0.0000,10119.7073,72.7085,0.0000,29876.6927,29876.6927,12.2784,12.4839,0.0000,12649.3000,-12649.3000,0.6667,0.0000,2024.4172,2024.4172,32.5613,14673.7172,0.0000,-14673.7172,12.4839,12.4564,2635.4000,0.0000,2635.4000,0.0984,668.8023,0.0000,668.8023,4.8044,0.0000,1966.5977,1966.5977,12.4564,12.5067,1425.7000,4047.4000,-2621.7000,0.3027,300.3134,668.0347,968.3480,14.7828,4715.4347,1125.3866,-3590.0480,12.5067,12.4238,7932.6000,0.0000,7932.6000,0.2961,2012.4599,0.0000,2012.4599,14.4621,0.0000,5920.1401,5920.1401,12.4238,8.6618,10.5428,10.5428,8.9543,134314.7660,10.5428,7.9904,9.8622,9.2666,6.0752,48601.8660,9.8622,7.7194,9.3622,8.7908,5.1002,35701.4418,18.5137,1446.6854,-171900.7000,218618.0737
7286.0000,9.4563,12.8834,0.0000,214433.3000,-214433.3000,9.8271,0.0000,32064.9211,32064.9211,479.9412,246498.2211,0.0000,-246498.2211,12.8834,12.4878,38055.1000,0.0000,38055.1000,1.4148,9603.3271,0.0000,9603.3271,69.0948,0.0000,28451.7729,28451.7729,12.4878,12.6649,0.0000,10973.3000,-10973.3000,0.5785,0.0000,1760.9355,1760.9355,28.2509,12734.2355,0.0000,-12734.2355,12.6649,12.6467,1747.9000,0.0000,1747.9000,0.0652,442.4448,0.0000,442.4448,3.1844,0.0000,1305.4552,1305.4552,12.6467,12.7138,647.5000,4578.2000,-3930.7000,0.2876,135.9891,757.1001,893.0892,14.0464,5335.3001,511.5109,-4823.7892,12.7138,12.6416,6949.0000,0.0000,6949.0000,0.2591,1757.7852,0.0000,1757.7852,12.6553,0.0000,5191.2148,5191.2148,12.6416,8.7198,10.6807,10.6807,9.4028,141042.7040,10.6807,8.0320,9.9744,9.3563,6.3504,50803.2768,9.9744,7.7542,9.4563,8.8643,5.3231,37261.4639,18.6484,1457.2149,-182585.3000,229107.4447
