Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7287.0000,9.5441,12.9935,0.0000,219847.8000,-219847.8000,10.0808,0.0000,32932.8748,32932.8748,492.3304,252780.6748,0.0000,-252780.6748,12.9935,12.6249,36113.0000,0.0000,36113.0000,1.3386,9099.1819,0.0000,9099.1819,65.3749,0.0000,27013.8181,27013.8181,12.6249,12.8113,0.0000,11764.1000,-11764.1000,0.6206,0.0000,1891.2277,1891.2277,30.3101,13655.3277,0.0000,-13655.3277,12.8113,12.7941,1686.0000,0.0000,1686.0000,0.0627,425.8984,0.0000,425.8984,3.0627,0.0000,1260.1016,1260.1016,12.7941,12.8684,135.8000,4768.1000,-4632.3000,0.2690,28.4561,789.7012,818.1573,13.1383,5557.8012,107.3439,-5450.4573,12.8684,12.7875,7932.6000,0.0000,7932.6000,0.2948,2002.2370,0.0000,2002.2370,14.3989,0.0000,5930.3630,5930.3630,12.7875,8.8100,10.7988,10.7988,9.7160,145739.4312,10.7988,8.0865,10.0755,9.4427,6.6254,53002.8189,10.0755,7.7982,9.5441,8.9369,5.5628,38939.6845,18.9999,1484.6767,-190512.6000,237681.9347
7288.0000,9.6116,13.0602,0.0000,219080.0000,-219080.0000,10.0508,0.0000,32862.7144,32862.7144,490.8631,251942.7144,0.0000,-251942.7144,13.0602,12.7450,30773.1000,0.0000,30773.1000,1.1387,7746.4978,0.0000,7746.4978,55.6113,0.0000,23026.6022,23026.6022,12.7450,12.9728,0.0000,14335.8000,-14335.8000,0.7567,0.0000,2308.3223,2308.3223,36.9549,16644.1223,0.0000,-16644.1223,12.9728,12.9506,2172.8000,0.0000,2172.8000,0.0806,547.6265,0.0000,547.6265,3.9379,0.0000,1625.1735,1625.1735,12.9506,13.0257,0.0000,4708.0000,-4708.0000,0.2581,0.0000,781.0254,781.0254,12.6040,5489.0254,0.0000,-5489.0254,13.0257,12.9310,9244.0000,0.0000,9244.0000,0.3427,2328.1092,0.0000,2328.1092,16.7382,0.0000,6915.8908,6915.8908,12.9310,8.8597,10.8954,10.8954,9.9146,148718.8540,10.8954,8.1196,10.1552,9.5075,6.7595,54076.2839,10.1552,7.8255,9.6116,8.9903,5.6733,39712.9004,18.9413,1480.1027,-195933.9000,242508.0382
7289.0000,9.7201,13.2923,0.0000,229027.9000,-229027.9000,10.5113,0.0000,34430.7912,34430.7912,513.3551,263458.6912,0.0000,-263458.6912,13.2923,13.0881,20106.2000,0.0000,20106.2000,0.7432,5044.9756,0.0000,5044.9756,36.2966,0.0000,15061.2244,15061.2244,13.0881,13.3227,0.0000,14894.9000,-14894.9000,0.7865,0.0000,2409.4537,2409.4537,38.4134,17304.3537,0.0000,-17304.3537,13.3227,13.3086,1386.8000,0.0000,1386.8000,0.0513,347.8238,0.0000,347.8238,2.5070,0.0000,1038.9762,1038.9762,13.3086,13.3676,0.0000,3727.6000,-3727.6000,0.2044,0.0000,620.7673,620.7673,9.9804,4348.3673,0.0000,-4348.3673,13.3676,13.2437,12194.7000,0.0000,12194.7000,0.4510,3056.6515,0.0000,3056.6515,22.0264,0.0000,9138.0485,9138.0485,13.2437,8.8928,11.0682,11.0682,10.6963,160443.8495,11.0682,8.1473,10.2893,9.6078,7.1808,57446.6196,10.2893,7.8497,9.7201,9.0695,5.9974,41982.0391,19.1216,1494.1892,-213962.7000,259872.5082
7290.0000,9.2423,12.7785,21.9000,132329.3000,-132307.4000,6.0784,4.8779,19702.9499,19707.8279,296.8600,152032.2499,17.0221,-152015.2279,12.7785,12.4909,16546.4000,0.0000,16546.4000,0.6094,4181.6884,0.0000,4181.6884,29.7618,0.0000,12364.7116,12364.7116,12.4909,12.4957,0.0000,180.0000,-180.0000,0.0095,0.0000,28.8866,28.8866,0.4648,208.8866,0.0000,-208.8866,12.4957,12.4758,1146.4000,0.0000,1146.4000,0.0422,290.8807,0.0000,290.8807,2.0610,0.0000,855.5193,855.5193,12.4758,12.5567,0.0000,2983.4000,-2983.4000,0.1636,0.0000,492.5144,492.5144,7.9901,3475.9144,0.0000,-3475.9144,12.5567,12.3079,14325.8000,0.0000,14325.8000,0.5270,3631.8157,0.0000,3631.8157,25.7373,0.0000,10693.9843,10693.9843,12.3079,8.4960,10.4019,10.4019,5.4621,81931.7761,10.4019,7.8899,9.7321,9.1459,3.5995,28795.8468,9.7321,7.6330,9.2423,8.6825,3.0077,21054.0731,11.1452,870.9001,-103452.2000,131781.6960
7291.0000,9.1446,12.7089,127.8000,131795.8000,-131668.0000,6.0431,28.5160,19585.4350,19613.9510,295.1370,151381.2350,99.2840,-151281.9510,12.7089,12.4173,16566.0000,0.0000,16566.0000,0.6151,4190.7431,0.0000,4190.7431,30.0391,0.0000,12375.2569,12375.2569,12.4173,12.4173,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4173,12.4019,879.0000,0.0000,879.0000,0.0328,223.2797,0.0000,223.2797,1.6011,0.0000,655.7203,655.7203,12.4019,12.4649,108.6000,2368.2000,-2259.6000,0.1359,22.8952,390.6655,413.5608,6.6393,2758.8655,85.7048,-2673.1608,12.4649,12.2245,13670.1000,0.0000,13670.1000,0.5093,3470.0843,0.0000,3470.0843,24.8756,0.0000,10200.0157,10200.0157,12.2245,8.3469,10.2857,10.2857,5.4861,82292.2112,10.2857,7.8073,9.6248,9.0465,3.5064,28051.0368,9.6248,7.5669,9.1446,8.5958,2.9115,20380.7316,11.0044,859.9009,-102812.5000,130723.9796
7292.0000,8.8775,12.0167,847.4000,82863.2000,-82015.8000,3.8416,189.9984,12249.1490,12439.1474,187.6176,95112.3490,657.4016,-94454.9474,12.0167,11.6072,16547.8000,0.0000,16547.8000,0.6151,4227.3906,0.0000,4227.3906,30.0393,0.0000,12320.4094,12320.4094,11.6072,11.5572,1914.9000,0.0000,1914.9000,0.1089,409.8395,0.0000,409.8395,5.3202,0.0000,1505.0605,1505.0605,11.5572,11.5335,962.4000,0.0000,962.4000,0.0359,247.4836,0.0000,247.4836,1.7552,0.0000,714.9164,714.9164,11.5335,11.5944,483.6000,1904.1000,-1420.5000,0.1318,103.3570,311.5373,414.8943,6.4364,2215.6373,380.2430,-1835.3943,11.5944,11.2852,12522.6000,0.0000,12522.6000,0.4673,3218.4941,0.0000,3218.4941,22.8210,0.0000,9304.1059,9304.1059,11.2852,8.4314,9.8583,9.8583,2.8621,42932.1969,9.8583,7.7500,9.2961,8.8041,2.1146,16916.5104,9.2961,7.5021,8.8775,8.3991,1.7993,12595.1809,7.8009,609.5751,-51488.6000,72443.8882
7293.0000,8.7863,11.9932,987.3000,79969.6000,-78982.3000,3.7119,221.7331,11800.3643,12022.0974,181.2842,91769.9643,765.5669,-91004.3974,11.9932,11.6255,14015.3000,0.0000,14015.3000,0.5268,3581.6270,0.0000,3581.6270,25.7263,0.0000,10433.6730,10433.6730,11.6255,11.5656,2163.2000,0.0000,2163.2000,0.1249,462.8414,0.0000,462.8414,6.1022,0.0000,1700.3586,1700.3586,11.5656,11.5507,569.6000,0.0000,569.6000,0.0216,146.4564,0.0000,146.4564,1.0534,0.0000,423.1436,423.1436,11.5507,11.5872,886.2000,1490.1000,-603.9000,0.1327,189.3504,243.8389,433.1893,6.4827,1733.9389,696.8496,-1037.0893,11.5872,11.3195,10227.6000,0.0000,10227.6000,0.3871,2628.9174,0.0000,2628.9174,18.9035,0.0000,7598.6826,7598.6826,11.3195,8.1844,9.7520,9.7520,2.9655,44482.7383,9.7520,7.6673,9.1961,8.7096,1.9719,15775.3153,9.1961,7.4400,8.7863,8.3181,1.6611,11627.5076,7.3575,574.9257,-52610.5000,71885.5612
7294.0000,8.6582,11.2439,1943.0000,65748.3000,-63805.3000,3.1161,437.3887,9677.7390,10115.1277,152.1873,75426.0390,1505.6113,-73920.4277,11.2439,10.8889,13683.3000,0.0000,13683.3000,0.5145,3534.6364,0.0000,3534.6364,25.1265,0.0000,10148.6636,10148.6636,10.8889,10.5002,14184.5000,0.0000,14184.5000,0.8190,3072.7649,0.0000,3072.7649,39.9994,0.0000,11111.7351,11111.7351,10.5002,10.4893,419.9000,0.0000,419.9000,0.0159,109.6487,0.0000,109.6487,0.7765,0.0000,310.2513,310.2513,10.4893,10.4856,1517.2000,930.5000,586.7000,0.1384,329.7631,150.9193,480.6824,6.7612,1081.4193,1187.4369,106.0176,10.4856,10.2552,8916.2000,0.0000,8916.2000,0.3375,2328.7886,0.0000,2328.7886,16.4816,0.0000,6587.4114,6587.4114,10.2552,8.6966,9.4759,9.4759,1.4852,22278.1934,9.4759,7.7528,9.0164,8.6144,1.6420,13136.2548,9.0164,7.4814,8.6582,8.2489,1.4628,10239.8140,7.4122,579.1978,-26014.7000,45654.2623
7295.0000,8.5717,10.9258,2973.6000,59096.1000,-56122.5000,2.8707,670.4447,8684.0425,9354.4872,140.2025,67780.1425,2303.1553,-65476.9872,10.9258,10.5615,13683.5000,0.0000,13683.5000,0.5209,3551.0388,0.0000,3551.0388,25.4377,0.0000,10132.4612,10132.4612,10.5615,10.0617,17771.8000,0.0000,17771.8000,1.0406,3871.4261,0.0000,3871.4261,50.8228,0.0000,13900.3739,13900.3739,10.0617,10.0503,430.4000,0.0000,430.4000,0.0166,113.1178,0.0000,113.1178,0.8102,0.0000,317.2822,317.2822,10.0503,10.0098,2299.1000,575.1000,1724.0000,0.1667,503.3154,92.9699,596.2853,8.1433,668.0699,1795.7846,1127.7147,10.0098,9.8778,4981.9000,0.0000,4981.9000,0.1921,1310.3490,0.0000,1310.3490,9.3800,0.0000,3671.5510,3671.5510,9.8778,8.7554,9.3166,9.3166,1.0406,15609.1390,9.3166,7.7654,8.9030,8.5410,1.4382,11505.3967,8.9030,7.4834,8.5717,8.1932,1.3161,9212.6745,7.2114,563.5116,-17530.9000,36327.2102
7296.0000,8.4972,10.5826,3908.1000,53655.0000,-49746.9000,2.6761,882.3435,7873.1782,8755.5217,130.6978,61528.1782,3025.7565,-58502.4217,10.5826,10.2220,13683.6000,0.0000,13683.6000,0.5236,3568.8964,0.0000,3568.8964,25.5732,0.0000,10114.7036,10114.7036,10.2220,9.5903,22693.2000,0.0000,22693.2000,1.3372,4972.4493,0.0000,4972.4493,65.3060,0.0000,17720.7507,17720.7507,9.5903,9.5794,418.0000,0.0000,418.0000,0.0162,110.6291,0.0000,110.6291,0.7927,0.0000,307.3709,307.3709,9.5794,9.4933,3640.7000,365.4000,3275.3000,0.2360,803.2495,58.8768,862.1263,11.5251,424.2768,2837.4505,2413.1737,9.4933,9.4530,1539.4000,0.0000,1539.4000,0.0598,408.0109,0.0000,408.0109,2.9221,0.0000,1131.3891,1131.3891,9.4530,8.8812,9.1671,9.1671,0.5347,8021.0750,9.1671,7.7951,8.8012,8.4811,1.2830,10263.6098,8.8012,7.4982,8.4972,8.1497,1.2186,8529.9208,7.2735,568.3604,-8137.4000,26814.6056
7297.0000,8.4193,10.1456,5162.6000,48136.6000,-42974.0000,2.4972,1167.2386,7052.8792,8220.1177,121.9616,55189.4792,3995.3614,-51194.1177,10.1456,9.8047,13709.7000,0.0000,13709.7000,0.5277,3598.7291,0.0000,3598.7291,25.7704,0.0000,10110.9709,10110.9709,9.8047,9.0342,29317.5000,0.0000,29317.5000,1.7389,6470.6305,0.0000,6470.6305,84.9243,0.0000,22846.8695,22846.8695,9.0342,9.0236,430.9000,0.0000,430.9000,0.0169,114.9949,0.0000,114.9949,0.8239,0.0000,315.9051,315.9051,9.0236,8.9034,4956.3000,248.2000,4708.1000,0.3103,1103.7173,39.8517,1143.5690,15.1549,288.0517,3852.5827,3564.5310,8.9034,8.8815,884.8000,0.0000,884.8000,0.0347,236.5925,0.0000,236.5925,1.6946,0.0000,648.2075,648.2075,8.8815,9.0954,8.9884,8.9884,-0.2114,-3171.2507,8.9884,7.8600,8.6875,8.4242,1.1154,8923.2943,8.6875,7.5379,8.4193,8.1127,1.1364,7954.8602,7.6885,600.7913,6077.0000,13706.9039
7298.0000,8.3484,9.8085,6589.0000,43143.9000,-36554.9000,2.3529,1491.6775,6312.8005,7804.4779,114.9097,49456.7005,5097.3225,-44359.3779,9.8085,9.4763,13711.5000,0.0000,13711.5000,0.5317,3617.1842,0.0000,3617.1842,25.9663,0.0000,10094.3158,10094.3158,9.4763,8.6364,32795.4000,0.0000,32795.4000,1.9610,7279.9618,0.0000,7279.9618,95.7725,0.0000,25515.4382,25515.4382,8.6364,8.6263,418.8000,0.0000,418.8000,0.0166,112.4371,0.0000,112.4371,0.8086,0.0000,306.3629,306.3629,8.6263,8.4783,6026.3000,155.8000,5870.5000,0.3733,1351.0211,24.9584,1375.9795,18.2291,180.7584,4675.2789,4494.5205,8.4783,8.4689,392.3000,0.0000,392.3000,0.0155,105.5744,0.0000,105.5744,0.7592,0.0000,286.7256,286.7256,8.4689,9.2016,8.8353,8.8353,-0.7420,-11130.0578,8.8353,7.9031,8.5867,8.3692,0.9439,7551.4849,8.5867,7.5653,8.3484,8.0760,1.0343,7240.1160,7.8764,615.4691,16633.6000,3661.5431
7299.0000,8.2738,9.4413,8158.6000,38732.8000,-30574.2000,2.2439,1849.5434,5659.3406,7508.8840,109.5865,44392.1406,6309.0566,-38083.0840,9.4413,9.1325,13711.5000,0.0000,13711.5000,0.5348,3636.9898,0.0000,3636.9898,26.1175,0.0000,10074.5102,10074.5102,9.1325,8.1813,39950.0000,0.0000,39950.0000,2.4042,8922.0882,0.0000,8922.0882,117.4181,0.0000,31027.9118,31027.9118,8.1813,8.1716,430.6000,0.0000,430.6000,0.0171,116.4048,0.0000,116.4048,0.8373,0.0000,314.1952,314.1952,8.1716,8.0118,6855.3000,80.1000,6775.2000,0.4226,1548.8023,12.8011,1561.6033,20.6367,92.9011,5306.4977,5213.5967,8.0118,8.0030,392.3000,0.0000,392.3000,0.0157,106.3249,0.0000,106.3249,0.7650,0.0000,285.9751,285.9751,8.0030,9.3224,8.6627,8.6627,-1.4346,-21519.5556,8.6627,7.9644,8.4765,8.3136,0.7594,6074.9320,8.4765,7.6079,8.2738,8.0422,0.9444,6610.9021,8.4573,660.8666,30685.4000,-8833.7215
7300.0000,8.2910,9.8253,6408.2000,55245.1000,-48836.9000,2.8929,1452.2725,8074.6254,9526.8979,141.2869,63319.7254,4955.9275,-58363.7979,9.8253,9.5599,13711.5000,0.0000,13711.5000,0.5382,3616.2868,0.0000,3616.2868,26.2850,0.0000,10095.2132,10095.2132,9.5599,8.6698,43499.3000,0.0000,43499.3000,2.6356,9641.8608,0.0000,9641.8608,128.7178,0.0000,33857.4392,33857.4392,8.6698,8.6618,419.0000,0.0000,419.0000,0.0168,112.4340,0.0000,112.4340,0.8215,0.0000,306.5660,306.5660,8.6618,8.5126,7370.6000,39.9000,7330.7000,0.4559,1651.4033,6.3930,1657.7964,22.2641,46.2930,5719.1967,5672.9036,8.5126,8.4956,885.2000,0.0000,885.2000,0.0356,238.0984,0.0000,238.0984,1.7409,0.0000,647.1016,647.1016,8.4956,8.9257,8.7107,8.7107,-0.5453,-8180.2456,8.7107,7.9255,8.5013,8.3181,0.9956,7965.0452,8.5013,7.6001,8.2910,8.0507,1.1427,7998.8848,9.8626,770.6789,17008.8000,7783.6844
7301.0000,8.2829,9.8282,6987.0000,62536.2000,-55549.2000,3.2592,1583.6802,9138.8825,10722.5627,159.1728,71675.0825,5403.3198,-66271.7627,9.8282,9.5928,13711.7000,0.0000,13711.7000,0.5346,3616.1843,0.0000,3616.1843,26.1103,0.0000,10095.5157,10095.5157,9.5928,8.6985,49265.1000,0.0000,49265.1000,2.9599,10913.5896,0.0000,10913.5896,144.5591,0.0000,38351.5104,38351.5104,8.6985,8.6889,562.3000,0.0000,562.3000,0.0224,150.8217,0.0000,150.8217,1.0928,0.0000,411.4783,411.4783,8.6889,8.5587,7317.8000,80.6000,7237.2000,0.4505,1638.8203,12.9162,1651.7365,22.0004,93.5162,5678.9797,5585.4635,8.5587,8.4792,4664.7000,0.0000,4664.7000,0.1861,1253.8234,0.0000,1253.8234,9.0909,0.0000,3410.8766,3410.8766,8.4792,8.8799,8.6796,8.6796,-0.5729,-8594.2198,8.6796,7.9437,8.4833,8.3116,1.0519,8415.0698,8.4833,7.6243,8.2829,8.0538,1.2280,8596.0626,11.1191,868.8630,19891.8000,8416.9125
7302.0000,8.5314,11.1489,3307.9000,119697.6000,-116389.7000,5.6462,746.3670,17575.6516,18322.0186,275.7495,137273.2516,2561.5330,-134711.7186,11.1489,10.9513,13711.7000,0.0000,13711.7000,0.5346,3546.8495,0.0000,3546.8495,26.1090,0.0000,10164.8505,10164.8505,10.9513,10.5340,27402.9000,0.0000,27402.9000,1.6454,5929.9588,0.0000,5929.9588,80.3569,0.0000,21472.9412,21472.9412,10.5340,10.5266,517.9000,0.0000,517.9000,0.0206,135.1724,0.0000,135.1724,1.0060,0.0000,382.7276,382.7276,10.5266,10.4278,6786.2000,196.7000,6589.5000,0.4242,1474.0836,31.9123,1505.9960,20.7179,228.6123,5312.1164,5083.5040,10.4278,10.2028,15674.2000,0.0000,15674.2000,0.6250,4097.3584,0.0000,4097.3584,30.5216,0.0000,11576.8416,11576.8416,10.2028,8.2249,9.2139,9.2139,3.3932,50897.2668,9.2139,7.7837,8.8325,8.4988,2.4535,19627.9053,8.8325,7.5423,8.5314,8.1874,2.2135,15494.4539,13.3438,1042.7061,-52493.5000,86019.6260
7303.0000,8.7434,11.6509,1948.5000,157965.2000,-156016.7000,7.3187,437.9469,23289.9496,23727.8965,357.4319,181255.1496,1510.5531,-179744.5965,11.6509,11.3710,23281.1000,0.0000,23281.1000,0.8876,5978.7409,0.0000,5978.7409,43.3481,0.0000,17302.3591,17302.3591,11.3710,11.0686,23805.1000,0.0000,23805.1000,1.3922,5115.0820,0.0000,5115.0820,67.9952,0.0000,18690.0180,18690.0180,11.0686,11.0561,1047.6000,0.0000,1047.6000,0.0404,271.3015,0.0000,271.3015,1.9708,0.0000,776.2985,776.2985,11.0561,10.9758,6659.6000,224.5000,6435.1000,0.4037,1434.2340,36.5793,1470.8132,19.7180,261.0793,5225.3660,4964.2868,10.9758,10.7762,16660.1000,0.0000,16660.1000,0.6429,4320.3616,0.0000,4320.3616,31.3986,0.0000,12339.7384,12339.7384,10.7762,8.3354,9.5558,9.5558,5.0297,75444.9718,9.5558,7.8289,9.0953,8.6924,3.5586,28468.7925,9.0953,7.5870,8.7434,8.3412,3.1080,21756.2763,16.0283,1252.4704,-84787.7000,125670.0406
7304.0000,8.9221,12.0116,1294.4000,169158.9000,-167864.5000,7.8000,289.9864,25027.6144,25317.6009,380.9371,194186.5144,1004.4136,-193182.1009,12.0116,11.6734,28403.1000,0.0000,28403.1000,1.0739,7256.5423,0.0000,7256.5423,52.4484,0.0000,21146.5577,21146.5577,11.6734,11.7346,6921.6000,7997.3000,-1075.7000,0.8218,1479.7762,1270.2970,2750.0732,40.1363,9267.5970,5441.8238,-3825.7732,11.7346,11.7136,1768.3000,0.0000,1768.3000,0.0675,453.5659,0.0000,453.5659,3.2969,0.0000,1314.7341,1314.7341,11.7136,11.6227,7354.8000,90.6000,7264.2000,0.4329,1567.4089,14.8477,1582.2565,21.1433,105.4477,5787.3911,5681.9435,11.6227,11.4325,16002.8000,0.0000,16002.8000,0.6119,4111.2885,0.0000,4111.2885,29.8825,0.0000,11891.5115,11891.5115,11.4325,8.3177,9.8751,9.8751,6.4923,97385.0394,9.8751,7.8238,9.3281,8.8495,4.2754,34203.4376,9.3281,7.5884,8.9221,8.4582,3.6262,25383.0864,16.2120,1266.8270,-115501.8000,156971.5634
7305.0000,9.0374,12.2467,630.9000,177627.2000,-176996.3000,8.1562,141.0463,26340.2308,26481.2771,398.3368,203967.4308,489.8537,-203477.5771,12.2467,11.8670,32298.2000,0.0000,32298.2000,1.2140,8224.1150,0.0000,8224.1150,59.2912,0.0000,24074.0850,24074.0850,11.8670,11.9793,2294.8000,7698.9000,-5404.1000,0.5374,489.0352,1225.7963,1714.8316,26.2436,8924.6963,1805.7648,-7118.9316,11.9793,11.9568,1912.0000,0.0000,1912.0000,0.0722,488.7110,0.0000,488.7110,3.5258,0.0000,1423.2890,1423.2890,11.9568,11.8610,7768.0000,35.4000,7732.6000,0.4484,1649.1174,5.8146,1654.9319,21.8978,41.2146,6118.8826,6077.6681,11.8610,11.6963,14031.0000,0.0000,14031.0000,0.5308,3592.4193,0.0000,3592.4193,25.9212,0.0000,10438.5807,10438.5807,11.6963,8.4145,10.0554,10.0554,6.9359,104038.4066,10.0554,7.8604,9.4701,8.9579,4.6389,37111.4229,9.4701,7.6158,9.0374,8.5429,3.9189,27432.5893,16.4384,1284.5192,-126426.6000,168582.4189
7306.0000,9.1237,12.3692,230.9000,185145.5000,-184914.6000,8.4823,51.5403,27501.9939,27553.5342,414.2616,212647.4939,179.3597,-212468.1342,12.3692,11.9348,38132.2000,0.0000,38132.2000,1.4279,9692.7696,0.0000,9692.7696,69.7354,0.0000,28439.4304,28439.4304,11.9348,12.0533,645.1000,7131.0000,-6485.9000,0.4124,137.3206,1136.3298,1273.6504,20.1426,8267.3298,507.7794,-7759.5504,12.0533,12.0311,1957.8000,0.0000,1957.8000,0.0736,499.8892,0.0000,499.8892,3.5959,0.0000,1457.9108,1457.9108,12.0311,11.9398,7644.6000,43.6000,7601.0000,0.4397,1621.0249,7.1665,1628.1914,21.4759,50.7665,6023.5751,5972.8086,11.9398,11.7953,12716.4000,0.0000,12716.4000,0.4792,3252.1682,0.0000,3252.1682,23.4013,0.0000,9464.2318,9464.2318,11.7953,8.5412,10.1682,10.1682,7.1007,106510.1138,10.1682,7.9201,9.5687,9.0442,4.9057,39245.8095,9.5687,7.6612,9.1237,8.6150,4.1625,29137.1952,16.9727,1326.2704,-130993.1000,174893.1185
7307.0000,9.2216,12.4927,22.2000,192574.8000,-192552.6000,8.8144,4.9466,28661.3141,28666.2606,430.4834,221236.1141,17.2534,-221218.8606,12.4927,12.0505,40078.2000,0.0000,40078.2000,1.4978,10169.6383,0.0000,10169.6383,73.1499,0.0000,29908.5617,29908.5617,12.0505,12.2130,23.9000,9498.0000,-9474.1000,0.5014,5.0778,1515.6973,1520.7751,24.4895,11013.6973,18.8222,-10994.8751,12.2130,12.1875,2319.4000,0.0000,2319.4000,0.0871,590.8729,0.0000,590.8729,4.2549,0.0000,1728.5271,1728.5271,12.1875,12.1077,6969.9000,83.6000,6886.3000,0.4028,1474.3330,13.7619,1488.0949,19.6708,97.3619,5495.5670,5398.2051,12.1077,11.9947,10251.6000,0.0000,10251.6000,0.3858,2615.5380,0.0000,2615.5380,18.8412,0.0000,7636.0620,7636.0620,11.9947,8.6213,10.3080,10.3080,7.6048,114071.8194,10.3080,7.9692,9.6843,9.1386,5.2723,42178.4724,9.6843,7.7013,9.2216,8.6928,4.4703,31291.8205,17.5341,1370.1354,-142491.2000,187542.1124
7308.0000,9.3309,12.6724,0.0000,199941.0000,-199941.0000,9.1555,0.0000,29822.6334,29822.6334,447.1389,229763.6334,0.0000,-229763.6334,12.6724,12.2952,34726.9000,0.0000,34726.9000,1.2952,8789.4667,0.0000,8789.4667,63.2575,0.0000,25937.4333,25937.4333,12.2952,12.4960,61.6000,11946.3000,-11884.7000,0.6328,13.0352,1912.3172,1925.3524,30.9029,13858.6172,48.5648,-13810.0524,12.4960,12.4660,2765.5000,0.0000,2765.5000,0.1036,701.6987,0.0000,701.6987,5.0602,0.0000,2063.8013,2063.8013,12.4660,12.3966,6238.9000,129.8000,6109.1000,0.3625,1313.9826,21.4259,1335.4085,17.7043,151.2259,4924.9174,4773.6915,12.3966,12.2996,8937.0000,0.0000,8937.0000,0.3354,2270.8039,0.0000,2270.8039,16.3805,0.0000,6666.1961,6666.1961,12.2996,8.6606,10.4801,10.4801,8.3407,125110.5692,10.4801,7.9999,9.8187,9.2400,5.6847,45477.6548,9.8187,7.7280,9.3309,8.7734,4.7920,33543.8688,17.8275,1393.0664,-159287.2000,204132.0928
7309.0000,9.4184,12.7429,0.0000,207526.0000,-207526.0000,9.5088,0.0000,31008.3670,31008.3670,464.3967,238534.3670,0.0000,-238534.3670,12.7429,12.3255,40078.5000,0.0000,40078.5000,1.4906,10133.9147,0.0000,10133.9147,72.7968,0.0000,29944.5853,29944.5853,12.3255,12.5323,0.0000,12785.9000,-12785.9000,0.6740,0.0000,2047.5135,2047.5135,32.9194,14833.4135,0.0000,-14833.4135,12.5323,12.5048,2640.4000,0.0000,2640.4000,0.0985,669.6138,0.0000,669.6138,4.8094,0.0000,1970.7862,1970.7862,12.5048,12.4499,5522.9000,362.7000,5160.2000,0.3329,1162.4839,59.8937,1222.3776,16.2566,422.5937,4360.4161,3937.8224,12.4499,12.3672,7951.1000,0.0000,7951.1000,0.2970,2018.7721,0.0000,2018.7721,14.5058,0.0000,5932.3279,5932.3279,12.3672,8.7990,10.5831,10.5831,8.5342,128013.4927,10.5831,8.0760,9.9145,9.3295,5.9962,47969.8295,9.9145,7.7882,9.4184,8.8514,5.0855,35598.7622,18.6027,1453.6435,-164481.7000,211582.0844
7310.0000,9.5000,12.9042,0.0000,213895.9000,-213895.9000,9.8057,0.0000,32012.7076,32012.7076,478.8954,245908.6076,0.0000,-245908.6076,12.9042,12.5095,38127.8000,0.0000,38127.8000,1.4164,9618.8655,0.0000,9618.8655,69.1761,0.0000,28508.9345,28508.9345,12.5095,12.6979,0.0000,11727.2000,-11727.2000,0.6183,0.0000,1882.4495,1882.4495,30.1970,13609.6495,0.0000,-13609.6495,12.6979,12.6799,1749.3000,0.0000,1749.3000,0.0652,442.5930,0.0000,442.5930,3.1845,0.0000,1306.7070,1306.7070,12.6799,12.6299,5223.7000,442.3000,4781.4000,0.3201,1096.5282,73.1683,1169.6964,15.6312,515.4683,4127.1718,3611.7036,12.6299,12.5579,6965.2000,0.0000,6965.2000,0.2600,1763.9664,0.0000,1763.9664,12.6963,0.0000,5201.2336,5201.2336,12.5579,8.8463,10.7021,10.7021,8.9369,134053.1501,10.7021,8.1124,10.0115,9.4072,6.2357,49885.4136,10.0115,7.8192,9.5000,8.9154,5.2787,36950.8437,18.7285,1463.4732,-173999.4000,220889.4074
7311.0000,9.5782,13.0050,0.0000,219142.4000,-219142.4000,10.0510,0.0000,32849.8566,32849.8566,490.8759,251992.2566,0.0000,-251992.2566,13.0050,12.6369,36187.0000,0.0000,36187.0000,1.3409,9116.3672,0.0000,9116.3672,65.4873,0.0000,27070.6328,27070.6328,12.6369,12.8348,0.0000,12536.7000,-12536.7000,0.6614,0.0000,2015.7499,2015.7499,32.3033,14552.4499,0.0000,-14552.4499,12.8348,12.8176,1691.0000,0.0000,1691.0000,0.0629,427.0205,0.0000,427.0205,3.0702,0.0000,1263.9795,1263.9795,12.8176,12.7735,4813.8000,485.9000,4327.9000,0.2984,1008.3390,80.4953,1088.8343,14.5714,566.3953,3805.4610,3239.0657,12.7735,12.6927,7951.1000,0.0000,7951.1000,0.2959,2009.5825,0.0000,2009.5825,14.4518,0.0000,5941.5175,5941.5175,12.6927,8.9221,10.8074,10.8074,9.2426,138639.3495,10.8074,8.1604,10.1016,9.4839,6.4883,51906.6147,10.1016,7.8587,9.5782,8.9802,5.4976,38483.3511,19.0657,1489.8238,-181522.1000,229029.3152
7312.0000,9.6648,13.1180,0.0000,223376.4000,-223376.4000,10.2499,0.0000,33543.3874,33543.3874,500.5895,256919.7874,0.0000,-256919.7874,13.1180,12.8077,30844.4000,0.0000,30844.4000,1.1411,7758.1785,0.0000,7758.1785,55.7301,0.0000,23086.2215,23086.2215,12.8077,13.0420,0.0000,15013.9000,-15013.9000,0.7925,0.0000,2419.5288,2419.5288,38.7046,17433.4288,0.0000,-17433.4288,13.0420,13.0201,2178.1000,0.0000,2178.1000,0.0808,548.4311,0.0000,548.4311,3.9460,0.0000,1629.6689,1629.6689,13.0201,12.9886,3868.1000,610.4000,3257.7000,0.2513,807.7273,101.3358,909.0631,12.2707,711.7358,3060.3727,2348.6369,12.9886,12.8954,9265.7000,0.0000,9265.7000,0.3440,2334.7871,0.0000,2334.7871,16.8028,0.0000,6930.9129,6930.9129,12.8954,8.9735,10.9344,10.9344,9.7263,145894.4833,10.9344,8.1980,10.2047,9.5662,6.7864,54291.5724,10.2047,7.8907,9.6648,9.0477,5.7388,40171.4404,19.2895,1507.3050,-192844.4000,240357.4961
7313.0000,9.7439,13.2996,5.8000,226758.4000,-226752.6000,10.4107,1.2803,34106.1748,34107.4551,508.4430,260864.5748,4.5197,-260860.0551,13.2996,13.0940,20138.9000,0.0000,20138.9000,0.7437,5052.6655,0.0000,5052.6655,36.3226,0.0000,15086.2345,15086.2345,13.0940,13.3214,812.8000,14913.2000,-14100.4000,0.8336,169.7936,2412.6086,2582.4021,40.7116,17325.8086,643.0064,-16682.8021,13.3214,13.3072,1386.1000,0.0000,1386.1000,0.0512,347.6546,0.0000,347.6546,2.5030,0.0000,1038.4454,1038.4454,13.3072,13.2846,2861.4000,518.2000,2343.2000,0.1889,594.8984,86.2959,681.1943,9.2266,604.4959,2266.5016,1662.0057,13.2846,13.1598,12223.5000,0.0000,12223.5000,0.4523,3067.4060,0.0000,3067.4060,22.0913,0.0000,9156.0940,9156.0940,13.1598,8.9773,11.0685,11.0685,10.2281,153420.8274,11.0685,8.2065,10.3053,9.6375,6.9989,55990.8312,10.3053,7.8992,9.7439,9.1023,5.8840,41188.0175,19.0208,1486.3155,-204761.3000,250599.6762
7314.0000,9.2690,12.5760,1531.7000,133273.5000,-131741.8000,6.2087,341.0014,19854.0998,20195.1012,303.2221,153127.5998,1190.6986,-151936.9012,12.5760,12.3063,16599.2000,0.0000,16599.2000,0.6113,4207.0117,0.0000,4207.0117,29.8533,0.0000,12392.1883,12392.1883,12.3063,12.2010,6392.4000,175.7000,6216.7000,0.3684,1352.4579,28.1294,1380.5872,17.9920,203.8294,5039.9421,4836.1128,12.2010,12.1823,1152.2000,0.0000,1152.2000,0.0424,293.5761,0.0000,293.5761,2.0715,0.0000,858.6239,858.6239,12.1823,12.1546,2594.8000,665.7000,1929.1000,0.1813,548.9190,109.5793,658.4983,8.8544,775.2793,2045.8810,1270.6017,12.1546,11.9217,14359.6000,0.0000,14359.6000,0.5289,3661.1830,0.0000,3661.1830,25.8315,0.0000,10698.4170,10698.4170,11.9217,8.7998,10.3608,10.3608,4.7809,71714.0078,10.3608,8.0217,9.7370,9.1912,3.5822,28657.6619,9.7370,7.7310,9.2690,8.7340,3.0720,21503.9013,11.9115,930.7797,-91485.0000,121875.5710
7315.0000,9.1427,12.3488,2065.1000,127602.7000,-125537.6000,5.9635,460.8022,18961.5912,19422.3934,291.2497,146564.2912,1604.2978,-144959.9934,12.3488,12.0755,16574.8000,0.0000,16574.8000,0.6174,4214.3423,0.0000,4214.3423,30.1520,0.0000,12360.4577,12360.4577,12.0755,11.9308,8302.4000,0.0000,8302.4000,0.4733,1763.2178,0.0000,1763.2178,23.1144,0.0000,6539.1822,6539.1822,11.9308,11.9163,882.8000,0.0000,882.8000,0.0331,225.8016,0.0000,225.8016,1.6156,0.0000,656.9984,656.9984,11.9163,11.8767,3167.9000,606.5000,2561.4000,0.2137,672.9630,99.5813,772.5443,10.4372,706.0813,2494.9370,1788.8557,11.8767,11.6512,13702.3000,0.0000,13702.3000,0.5139,3507.4697,0.0000,3507.4697,25.0957,0.0000,10194.8303,10194.8303,11.6512,8.7046,10.1779,10.1779,4.4409,66613.9945,10.1779,7.9634,9.5874,9.0707,3.3374,26699.5344,9.5874,7.6816,9.1427,8.6345,2.8723,20105.7601,11.7223,915.9954,-83513.9000,113419.2890
7316.0000,8.8811,11.4089,4902.7000,83674.1000,-78771.4000,4.1128,1099.1777,12369.9074,13469.0851,200.8613,96044.0074,3803.5223,-92240.4851,11.4089,11.0712,16596.9000,0.0000,16596.9000,0.6205,4277.0646,0.0000,4277.0646,30.3022,0.0000,12319.8354,12319.8354,11.0712,10.7686,14082.7000,0.0000,14082.7000,0.8063,3041.3033,0.0000,3041.3033,39.3771,0.0000,11041.3967,11041.3967,10.7686,10.7490,966.7000,0.0000,966.7000,0.0364,251.4458,0.0000,251.4458,1.7769,0.0000,715.2542,715.2542,10.7490,10.6769,4063.3000,474.7000,3588.6000,0.2586,879.4370,77.1506,956.5876,12.6318,551.8506,3183.8630,2632.0124,10.6769,10.4225,12552.1000,0.0000,12552.1000,0.4728,3269.2703,0.0000,3269.2703,23.0930,0.0000,9282.8297,9282.8297,10.4225,9.0060,9.7142,9.7142,1.7230,25844.4429,9.7142,7.9776,9.2511,8.8459,2.1124,16899.4448,9.2511,7.6655,8.8811,8.4583,1.9287,13501.0525,9.4611,739.3016,-30984.4000,56244.9402
7317.0000,8.7797,11.2012,6131.8000,80051.1000,-73919.3000,4.0144,1377.2788,11810.8625,13188.1414,196.0551,91861.9625,4754.5212,-87107.4414,11.2012,10.9116,14048.3000,0.0000,14048.3000,0.5333,3631.1641,0.0000,3631.1641,26.0447,0.0000,10417.1359,10417.1359,10.9116,10.5620,16052.1000,0.0000,16052.1000,0.9367,3475.9978,0.0000,3475.9978,45.7452,0.0000,12576.1022,12576.1022,10.5620,10.5505,560.3000,0.0000,560.3000,0.0215,146.1789,0.0000,146.1789,1.0499,0.0000,414.1211,414.1211,10.5505,10.4519,5083.6000,371.1000,4712.5000,0.3179,1103.8188,60.2180,1164.0368,15.5241,431.3180,3979.7812,3548.4632,10.4519,10.2413,10251.6000,0.0000,10251.6000,0.3939,2678.9025,0.0000,2678.9025,19.2395,0.0000,7572.6975,7572.6975,10.2413,8.8814,9.5614,9.5614,1.6306,24459.0833,9.5614,7.9380,9.1285,8.7497,1.9466,15572.5180,9.1285,7.6336,8.7797,8.3811,1.7924,12547.1164,9.3264,728.7801,-28294.5000,52578.7177
7318.0000,8.6125,10.2277,9638.7000,65147.4000,-55508.7000,3.5363,2171.5775,9580.8138,11752.3913,172.7083,74728.2138,7467.1225,-67261.0913,10.2277,9.9848,13708.7000,0.0000,13708.7000,0.5222,3594.1173,0.0000,3594.1173,25.5027,0.0000,10114.5827,10114.5827,9.9848,9.2239,40618.7000,0.0000,40618.7000,2.3774,8936.8474,0.0000,8936.8474,116.1086,0.0000,31681.8526,31681.8526,9.2239,9.2163,432.8000,0.0000,432.8000,0.0167,115.1741,0.0000,115.1741,0.8138,0.0000,317.6259,317.6259,9.2163,9.0970,6651.3000,179.2000,6472.1000,0.4006,1476.3948,28.8068,1505.2016,19.5642,208.0068,5174.9052,4966.8984,9.0970,8.9396,8937.0000,0.0000,8937.0000,0.3447,2382.7845,0.0000,2382.7845,16.8363,0.0000,6554.2155,6554.2155,8.9396,9.3755,9.1576,9.1576,-0.6051,-9076.2490,9.1576,8.1053,8.8770,8.6314,1.4607,11685.7451,8.8770,7.7438,8.6125,8.3104,1.5730,11010.8110,10.7969,843.6814,14660.6000,13620.3070
7319.0000,8.4888,9.7818,11771.5000,57880.6000,-46109.1000,3.3285,2658.0934,8491.8665,11149.9599,162.5562,66372.4665,9113.4066,-57259.0599,9.7818,9.5540,13708.5000,0.0000,13708.5000,0.5308,3617.8253,0.0000,3617.8253,25.9241,0.0000,10090.6747,10090.6747,9.5540,8.6489,51493.8000,0.0000,51493.8000,3.0683,11415.0724,0.0000,11415.0724,149.8508,0.0000,40078.7276,40078.7276,8.6489,8.6420,418.5000,0.0000,418.5000,0.0165,112.3353,0.0000,112.3353,0.8053,0.0000,306.1647,306.1647,8.6420,8.4932,8502.0000,7.0000,8495.0000,0.5130,1905.5347,1.1215,1906.6561,25.0531,8.1215,6596.4653,6588.3439,8.4932,8.4108,4993.3000,0.0000,4993.3000,0.1972,1343.4772,0.0000,1343.4772,9.6303,0.0000,3649.8228,3649.8228,8.4108,9.3914,8.9011,8.9011,-1.4475,-21711.9006,8.9011,8.1574,8.7028,8.5292,1.0978,8782.5443,8.7028,7.7859,8.4888,8.2443,1.3533,9473.3550,11.4813,897.1681,33000.0000,-3456.0012
7320.0000,8.4036,9.5533,13440.6000,52386.7000,-38946.1000,3.1756,3039.7276,7673.2904,10713.0180,155.0933,60059.9904,10400.8724,-49659.1180,9.5533,9.3199,13708.6000,0.0000,13708.6000,0.5349,3630.1602,0.0000,3630.1602,26.1240,0.0000,10078.4398,10078.4398,9.3199,8.3970,51277.0000,0.0000,51277.0000,3.0812,11413.8924,0.0000,11413.8924,150.4801,0.0000,39863.1076,39863.1076,8.3970,8.3898,430.4000,0.0000,430.4000,0.0171,115.9704,0.0000,115.9704,0.8367,0.0000,314.4296,314.4296,8.3898,8.2146,9762.6000,0.0000,9762.6000,0.5953,2197.4569,0.0000,2197.4569,29.0741,0.0000,7565.1431,7565.1431,8.2146,8.1885,1542.6000,0.0000,1542.6000,0.0616,416.8025,0.0000,416.8025,3.0074,0.0000,1125.7975,1125.7975,8.1885,9.3244,8.7565,8.7565,-1.6355,-24531.7901,8.7565,8.1454,8.5935,8.4510,0.8798,7038.2097,8.5935,7.7794,8.4036,8.1865,1.1722,8205.4205,11.1986,875.0776,37775.1000,-9288.1599
7321.0000,8.3116,9.2507,15288.0000,47460.7000,-32172.7000,3.0598,3463.3705,6939.5700,10402.9405,149.4356,54400.2700,11824.6295,-42575.6405,9.2507,9.0283,13735.1000,0.0000,13735.1000,0.5381,3653.6385,0.0000,3653.6385,26.2788,0.0000,10081.4615,10081.4615,9.0283,8.0215,58799.7000,0.0000,58799.7000,3.5495,13156.0897,0.0000,13156.0897,173.3513,0.0000,45643.6103,45643.6103,8.0215,8.0148,419.3000,0.0000,419.3000,0.0168,113.6259,0.0000,113.6259,0.8189,0.0000,305.6741,305.6741,8.0148,7.8376,10386.8000,0.0000,10386.8000,0.6366,2352.9700,0.0000,2352.9700,31.0886,0.0000,8033.8300,8033.8300,7.8376,7.8233,886.3000,0.0000,886.3000,0.0356,240.8528,0.0000,240.8528,1.7366,0.0000,645.4472,645.4472,7.8233,9.3287,8.5760,8.5760,-2.2749,-34123.5068,8.5760,8.1683,8.4673,8.3722,0.6161,4928.6043,8.4673,7.7999,8.3116,8.1336,1.0086,7059.8907,11.7544,918.5035,52054.5000,-22135.0118
7322.0000,8.2346,9.0083,17694.6000,42427.0000,-24732.4000,2.9726,4014.2304,6194.4983,10208.7287,145.1777,48621.4983,13680.3696,-34941.1287,9.0083,8.7854,13736.9000,0.0000,13736.9000,0.5410,3667.4119,0.0000,3667.4119,26.4219,0.0000,10069.4881,10069.4881,8.7854,7.7776,58702.9000,0.0000,58702.9000,3.5641,13191.3324,0.0000,13191.3324,174.0643,0.0000,45511.5676,45511.5676,7.7776,7.7706,430.9000,0.0000,430.9000,0.0173,117.2048,0.0000,117.2048,0.8473,0.0000,313.6952,313.6952,7.7706,7.5781,11254.6000,0.0000,11254.6000,0.6949,2560.2634,0.0000,2560.2634,33.9398,0.0000,8694.3366,8694.3366,7.5781,7.5718,392.7000,0.0000,392.7000,0.0159,107.1410,0.0000,107.1410,0.7748,0.0000,285.5590,285.5590,7.5718,9.3066,8.4392,8.4392,-2.6115,-39172.1012,8.4392,8.1672,8.3667,8.3032,0.4095,3275.7479,8.3667,7.8008,8.2346,8.0837,0.8518,5962.4329,11.7088,914.9420,59785.6000,-29933.9203
7323.0000,8.1378,8.6997,20151.5000,37545.5000,-17394.0000,2.8959,4579.7498,5471.7567,10051.5065,141.4310,43017.2567,15571.7502,-27445.5065,8.6997,8.4939,13737.0000,0.0000,13737.0000,0.5433,3684.5135,0.0000,3684.5135,26.5355,0.0000,10052.4865,10052.4865,8.4939,7.3952,69326.2000,0.0000,69326.2000,4.2294,15660.0087,0.0000,15660.0087,206.5562,0.0000,53666.1913,53666.1913,7.3952,7.3890,419.5000,0.0000,419.5000,0.0170,114.7746,0.0000,114.7746,0.8286,0.0000,304.7254,304.7254,7.3890,7.2003,11949.2000,0.0000,11949.2000,0.7415,2736.2412,0.0000,2736.2412,36.2121,0.0000,9212.9588,9212.9588,7.2003,7.1945,392.7000,0.0000,392.7000,0.0159,107.7648,0.0000,107.7648,0.7785,0.0000,284.9352,284.9352,7.1945,9.2972,8.2458,8.2458,-3.4236,-51353.8896,8.2458,8.1944,8.2321,8.2201,0.0837,669.5185,8.2321,7.8278,8.1378,8.0300,0.6583,4607.8639,12.6645,989.6205,78430.6000,-46076.5072
7324.0000,8.1632,9.1293,16184.8000,54605.1000,-38420.3000,3.4398,3676.5376,7961.7781,11638.3157,167.9944,62566.8781,12508.2624,-50058.6157,9.1293,8.9348,13737.0000,0.0000,13737.0000,0.5463,3660.7912,0.0000,3660.7912,26.6819,0.0000,10076.2088,10076.2088,8.9348,7.9172,67956.2000,0.0000,67956.2000,4.1699,15230.0775,0.0000,15230.0775,203.6528,0.0000,52726.1225,52726.1225,7.9172,7.9111,431.6000,0.0000,431.6000,0.0176,117.1452,0.0000,117.1452,0.8585,0.0000,314.4548,314.4548,7.9111,7.7331,11931.2000,0.0000,11931.2000,0.7461,2707.6369,0.0000,2707.6369,36.4382,0.0000,9223.5631,9223.5631,7.7331,7.7207,886.8000,0.0000,886.8000,0.0363,241.3737,0.0000,241.3737,1.7704,0.0000,645.4263,645.4263,7.7207,8.9590,8.3398,8.3398,-2.1389,-32083.0423,8.3398,8.1105,8.2787,8.2252,0.3961,3169.0568,8.2787,7.7836,8.1632,8.0312,0.8551,5985.3856,13.4340,1049.7508,56522.5000,-22928.5999
7325.0000,8.1428,9.1492,16515.6000,61147.8000,-44632.2000,3.7569,3753.0906,8912.3125,12665.4031,183.4818,70060.1125,12762.5094,-57297.6031,9.1492,8.9722,13737.2000,0.0000,13737.2000,0.5422,3659.7519,0.0000,3659.7519,26.4792,0.0000,10077.4481,10077.4481,8.9722,7.9328,76247.4000,0.0000,76247.4000,4.6379,17076.9182,0.0000,17076.9182,226.5054,0.0000,59170.4818,59170.4818,7.9328,7.9258,551.1000,0.0000,551.1000,0.0222,149.5443,0.0000,149.5443,1.0857,0.0000,401.5557,401.5557,7.9258,7.7740,11180.8000,0.0000,11180.8000,0.6918,2536.7048,0.0000,2536.7048,33.7876,0.0000,8644.0952,8644.0952,7.7740,7.7142,4675.4000,0.0000,4675.4000,0.1892,1271.7796,0.0000,1271.7796,9.2421,0.0000,3403.6204,3403.6204,7.7142,8.8925,8.3034,8.3034,-2.2362,-33542.5873,8.3034,8.1039,8.2502,8.2036,0.3786,3028.4077,8.2502,7.7899,8.1428,8.0200,0.8735,6114.5691,14.7604,1153.3962,61759.7000,-24399.6105
7326.0000,8.4147,10.5162,8990.9000,117805.5000,-108814.6000,5.8916,2032.9695,17259.1102,19292.0798,287.7352,135064.6102,6957.9305,-128106.6798,10.5162,10.3497,13737.1000,0.0000,13737.1000,0.5420,3586.3328,0.0000,3586.3328,26.4696,0.0000,10150.7672,10150.7672,10.3497,9.7611,45910.9000,0.0000,45910.9000,2.7905,10037.7112,0.0000,10037.7112,136.2850,0.0000,35873.1888,35873.1888,9.7611,9.7548,522.6000,0.0000,522.6000,0.0211,137.9624,0.0000,137.9624,1.0293,0.0000,384.6376,384.6376,9.7548,9.6191,10601.6000,0.0000,10601.6000,0.6558,2332.2400,0.0000,2332.2400,32.0279,0.0000,8269.3600,8269.3600,9.6191,9.4294,15711.5000,0.0000,15711.5000,0.6354,4156.4757,0.0000,4156.4757,31.0342,0.0000,11555.0243,11555.0243,9.4294,8.3639,8.8967,8.8967,2.1652,32478.4334,8.8967,7.9261,8.6378,8.4114,1.9722,15777.6730,8.6378,7.6815,8.4147,8.1597,1.9432,13602.5155,15.8046,1234.9949,-22330.9000,61858.6219
7327.0000,8.6343,11.1262,7061.9000,155356.1000,-148294.2000,7.4951,1590.3975,22856.8677,24447.2651,366.0488,178212.9677,5471.5025,-172741.4651,11.1262,10.8766,23340.5000,0.0000,23340.5000,0.8994,6039.5471,0.0000,6039.5471,43.9229,0.0000,17300.9529,17300.9529,10.8766,10.4462,38088.4000,0.0000,38088.4000,2.2535,8252.7479,0.0000,8252.7479,110.0589,0.0000,29835.6521,29835.6521,10.4462,10.4350,1048.5000,0.0000,1048.5000,0.0409,274.0121,0.0000,274.0121,1.9988,0.0000,774.4879,774.4879,10.4350,10.3140,10722.7000,0.0000,10722.7000,0.6397,2332.6420,0.0000,2332.6420,31.2430,0.0000,8390.0580,8390.0580,10.3140,10.1362,16699.8000,0.0000,16699.8000,0.6535,4372.7618,0.0000,4372.7618,31.9144,0.0000,12327.0382,12327.0382,10.1362,8.4136,9.2749,9.2749,3.9805,59706.9099,9.2749,7.9398,8.9189,8.6073,3.0851,24680.5202,8.9189,7.6995,8.6343,8.3092,2.8176,19722.8585,17.9732,1404.4481,-58394.3000,104110.2886
7328.0000,8.8474,11.7076,4764.0000,167786.6000,-163022.6000,7.9352,1068.7367,24788.2445,25856.9812,387.5412,192574.8445,3695.2633,-188879.5812,11.7076,11.3871,28467.4000,0.0000,28467.4000,1.0857,7304.6699,0.0000,7304.6699,53.0248,0.0000,21162.7301,21162.7301,11.3871,11.3889,11492.7000,7895.2000,3597.5000,1.0873,2468.8083,1249.7933,3718.6016,53.1020,9144.9933,9023.8917,-121.1016,11.3889,11.3690,1772.0000,0.0000,1772.0000,0.0684,456.7805,0.0000,456.7805,3.3386,0.0000,1315.2195,1315.2195,11.3690,11.2442,10488.9000,0.0000,10488.9000,0.6176,2247.6179,0.0000,2247.6179,30.1628,0.0000,8241.2821,8241.2821,11.2442,11.0640,16040.9000,0.0000,16040.9000,0.6202,4143.6277,0.0000,4143.6277,30.2903,0.0000,11897.2723,11897.2723,11.0640,8.3159,9.6900,9.6900,6.0494,90740.3048,9.6900,7.8859,9.2089,8.7879,3.9711,31769.0049,9.2089,7.6597,8.8474,8.4343,3.4102,23871.5091,17.1216,1337.9032,-102655.9000,146380.8188
7329.0000,8.9799,12.0186,3426.5000,175312.6000,-171886.1000,8.2094,766.8400,25967.5381,26734.3781,400.9357,201280.1381,2659.6600,-198620.4781,12.0186,11.6499,32361.6000,0.0000,32361.6000,1.2225,8267.0530,0.0000,8267.0530,59.7026,0.0000,24094.5470,24094.5470,11.6499,11.7257,5690.5000,8131.1000,-2440.6000,0.7573,1217.0527,1291.1833,2508.2360,36.9875,9422.2833,4473.4473,-4948.8360,11.7257,11.7039,1916.6000,0.0000,1916.6000,0.0728,491.6675,0.0000,491.6675,3.5544,0.0000,1424.9325,1424.9325,11.7039,11.6021,8574.7000,83.1000,8491.6000,0.5006,1827.6672,13.6173,1841.2845,24.4461,96.7173,6747.0328,6650.3155,11.6021,11.4422,14064.3000,0.0000,14064.3000,0.5353,3614.3356,0.0000,3614.3356,26.1455,0.0000,10449.9644,10449.9644,11.4422,8.3919,9.9171,9.9171,6.6461,99691.2123,9.9171,7.9011,9.3795,8.9091,4.3925,35139.6232,9.3795,7.6670,8.9799,8.5232,3.7311,26117.9418,16.9469,1324.2524,-117492.6000,160948.7772
7330.0000,9.0885,12.2409,2418.0000,184831.0000,-182413.0000,8.5918,540.0765,27436.1891,27976.2656,419.6103,212267.1891,1877.9235,-210389.2656,12.2409,11.8142,38212.8000,0.0000,38212.8000,1.4362,9730.9498,0.0000,9730.9498,70.1409,0.0000,28481.8502,28481.8502,11.8142,11.9012,2905.9000,6984.5000,-4078.6000,0.5351,619.8058,1111.3293,1731.1351,26.1322,8095.8293,2286.0942,-5809.7351,11.9012,11.8793,1968.3000,0.0000,1968.3000,0.0743,503.6626,0.0000,503.6626,3.6302,0.0000,1464.6374,1464.6374,11.8793,11.8075,6783.3000,474.5000,6308.8000,0.4159,1441.8310,77.8812,1519.7121,20.3123,552.3812,5341.4690,4789.0879,11.8075,11.6655,12746.6000,0.0000,12746.6000,0.4823,3266.0660,0.0000,3266.0660,23.5564,0.0000,9480.5340,9480.5340,11.6655,8.4991,10.0823,10.0823,7.0440,105660.6216,10.0823,7.9438,9.5120,9.0130,4.7575,38059.8474,9.5120,7.6971,9.0885,8.6046,4.0374,28262.0106,17.3035,1352.1173,-127255.1000,171982.4795
7331.0000,9.1879,12.3764,1809.3000,189690.1000,-187880.8000,8.7839,403.3937,28213.0119,28616.4056,428.9938,217903.1119,1405.9063,-216497.2056,12.3764,11.9353,40158.5000,0.0000,40158.5000,1.5039,10206.7895,0.0000,10206.7895,73.4478,0.0000,29951.7105,29951.7105,11.9353,12.0836,1466.0000,9679.0000,-8213.0000,0.5937,312.0606,1542.3651,1854.4257,28.9966,11221.3651,1153.9394,-10067.4257,12.0836,12.0582,2317.3000,0.0000,2317.3000,0.0873,591.4262,0.0000,591.4262,4.2616,0.0000,1725.8738,1725.8738,12.0582,11.9957,6135.2000,510.8000,5624.4000,0.3795,1300.4051,83.9812,1384.3863,18.5336,594.7812,4834.7949,4240.0137,11.9957,11.8831,10275.8000,0.0000,10275.8000,0.3875,2625.8984,0.0000,2625.8984,18.9265,0.0000,7649.9016,7649.9016,11.8831,8.5811,10.2321,10.2321,7.4732,112097.2992,10.2321,7.9836,9.6325,9.1078,5.0890,40711.8392,9.6325,7.7270,9.1879,8.6798,4.3125,30187.7025,17.6038,1375.5840,-137717.8000,182996.8409
7332.0000,9.2926,12.5561,1313.0000,194674.0000,-193361.0000,8.9883,292.1877,29014.7954,29306.9830,438.9728,223688.7954,1020.8123,-222667.9830,12.5561,12.1753,34801.9000,0.0000,34801.9000,1.3005,8822.9009,0.0000,8822.9009,63.5123,0.0000,25978.9991,25978.9991,12.1753,12.3577,1907.0000,12021.3000,-10114.3000,0.7424,404.3345,1921.3887,2325.7231,36.2571,13942.6887,1502.6655,-12440.0231,12.3577,12.3273,2774.6000,0.0000,2774.6000,0.1042,705.3872,0.0000,705.3872,5.0875,0.0000,2069.2128,2069.2128,12.3273,12.2878,4756.1000,904.5000,3851.6000,0.3211,1003.8539,149.0990,1152.9529,15.6841,1053.5990,3752.2461,2698.6471,12.2878,12.1899,8958.0000,0.0000,8958.0000,0.3368,2279.6519,0.0000,2279.6519,16.4488,0.0000,6678.3481,6678.3481,12.1899,8.6170,10.4034,10.4034,8.1261,121891.2201,10.4034,8.0051,9.7639,9.2043,5.4546,43637.1270,9.7639,7.7442,9.2926,8.7540,4.5934,32154.0025,17.6899,1382.3103,-153089.2000,197682.3496
7333.0000,9.3620,12.6273,854.4000,198043.4000,-197189.0000,9.1215,189.8956,29558.0182,29747.9138,445.4791,227601.4182,664.5044,-226936.9138,12.6273,12.1958,40161.2000,0.0000,40161.2000,1.4964,10171.3635,0.0000,10171.3635,73.0824,0.0000,29989.8365,29989.8365,12.1958,12.4003,662.1000,12707.9000,-12045.8000,0.7075,140.3357,2031.6555,2171.9912,34.5522,14739.5555,521.7643,-14217.7912,12.4003,12.3719,2647.2000,0.0000,2647.2000,0.0989,672.5916,0.0000,672.5916,4.8325,0.0000,1974.6084,1974.6084,12.3719,12.3412,4158.3000,985.7000,3172.6000,0.2903,877.0682,162.5558,1039.6240,14.1767,1148.2558,3281.2318,2132.9760,12.3412,12.2557,7969.7000,0.0000,7969.7000,0.2982,2026.6104,0.0000,2026.6104,14.5652,0.0000,5943.0896,5943.0896,12.2557,8.7267,10.4912,10.4912,8.1757,122635.5257,10.4912,8.0580,9.8423,9.2746,5.6370,45096.1700,9.8423,7.7838,9.3620,8.8131,4.7689,33382.3878,18.0193,1408.0514,-155284.1000,201114.0835
7334.0000,9.4303,12.7931,520.1000,202517.9000,-201997.8000,9.3109,115.4533,30267.3055,30382.7589,454.7314,232785.2055,404.6467,-232380.5589,12.7931,12.3799,38211.3000,0.0000,38211.3000,1.4221,9654.9680,0.0000,9654.9680,69.4552,0.0000,28556.3320,28556.3320,12.3799,12.5634,464.6000,11243.2000,-10778.6000,0.6190,98.1787,1801.7271,1899.9059,30.2332,13044.9271,366.4213,-12678.5059,12.5634,12.5444,1755.1000,0.0000,1755.1000,0.0656,444.9036,0.0000,444.9036,3.2018,0.0000,1310.1964,1310.1964,12.5444,12.5218,3606.2000,1106.7000,2499.5000,0.2654,758.5821,182.8256,941.4077,12.9604,1289.5256,2847.6179,1558.0923,12.5218,12.4464,6981.4000,0.0000,6981.4000,0.2610,1770.7656,0.0000,1770.7656,12.7480,0.0000,5210.6344,5210.6344,12.4464,8.7531,10.5998,10.5998,8.5073,127609.1313,10.5998,8.0764,9.9269,9.3381,5.8125,46499.8402,9.9269,7.7987,9.4303,8.8628,4.9021,34314.6134,17.9161,1399.9919,-163329.1000,208423.5848
7335.0000,9.5079,12.9076,279.6000,208647.3000,-208367.7000,9.5818,61.9799,31232.1727,31294.1526,467.9602,239879.4727,217.6201,-239661.8526,12.9076,12.5229,36261.3000,0.0000,36261.3000,1.3460,9147.5563,0.0000,9147.5563,65.7372,0.0000,27113.7437,27113.7437,12.5229,12.7168,315.5000,11992.6000,-11677.1000,0.6504,66.5162,1925.3878,1991.9040,31.7637,13917.9878,248.9838,-13669.0040,12.7168,12.6989,1693.3000,0.0000,1693.3000,0.0631,428.3105,0.0000,428.3105,3.0810,0.0000,1264.9895,1264.9895,12.6989,12.6789,3337.5000,1051.4000,2286.1000,0.2465,700.3821,173.9637,874.3458,12.0382,1225.3637,2637.1179,1411.7542,12.6789,12.5944,7969.7000,0.0000,7969.7000,0.2971,2016.9674,0.0000,2016.9674,14.5106,0.0000,5952.7326,5952.7326,12.5944,8.8255,10.7099,10.7099,8.8565,132848.1819,10.7099,8.1167,10.0184,9.4133,6.0937,48749.7632,10.0184,7.8305,9.5079,8.9244,5.1414,35989.4898,18.2774,1428.2181,-171834.4000,217587.4348
7336.0000,9.6129,13.0474,145.7000,216482.0000,-216336.3000,9.9378,32.2370,32473.8670,32506.1039,485.3468,248955.8670,113.4630,-248842.4039,13.0474,12.7283,30899.1000,0.0000,30899.1000,1.1449,7779.6027,0.0000,7779.6027,55.9149,0.0000,23119.4973,23119.4973,12.7283,12.9595,519.3000,14783.4000,-14264.1000,0.8095,109.1196,2379.8674,2488.9870,39.5342,17163.2674,410.1804,-16753.0870,12.9595,12.9370,2182.9000,0.0000,2182.9000,0.0811,550.2743,0.0000,550.2743,3.9621,0.0000,1632.6257,1632.6257,12.9370,12.9363,2210.0000,1456.5000,753.5000,0.2045,462.0755,241.5890,703.6645,9.9894,1698.0890,1747.9245,49.8355,12.9363,12.8405,9287.5000,0.0000,9287.5000,0.3454,2341.9922,0.0000,2341.9922,16.8677,0.0000,6945.5078,6945.5078,12.8405,8.8918,10.8661,10.8661,9.5366,143048.3817,10.8661,8.1601,10.1445,9.5131,6.5354,52282.8110,10.1445,7.8662,9.6129,9.0054,5.5023,38516.4306,18.7849,1467.8760,-187477.4000,233847.6232
7337.0000,9.6820,13.1634,696.8000,218393.4000,-217696.6000,10.0631,153.9801,32806.6234,32960.6035,491.4670,251200.0234,542.8199,-250657.2035,13.1634,12.9535,20185.4000,0.0000,20185.4000,0.7463,5073.9438,0.0000,5073.9438,36.4469,0.0000,15111.4562,15111.4562,12.9535,13.1628,3003.6000,15016.6000,-12013.0000,0.9628,628.8608,2424.7076,3053.5684,47.0215,17441.3076,2374.7392,-15066.5684,13.1628,13.1483,1392.5000,0.0000,1392.5000,0.0516,350.0316,0.0000,350.0316,2.5178,0.0000,1042.4684,1042.4684,13.1483,13.1383,2153.3000,841.9000,1311.4000,0.1671,448.7661,139.9602,588.7263,8.1623,981.8602,1704.5339,722.6737,13.1383,13.0109,12252.4000,0.0000,12252.4000,0.4538,3080.9293,0.0000,3080.9293,22.1618,0.0000,9171.4707,9171.4707,13.0109,8.9328,10.9718,10.9718,9.7874,146810.3193,10.9718,8.1849,10.2286,9.5783,6.6886,53508.9762,10.2286,7.8860,9.6820,9.0573,5.6223,39356.1540,18.6670,1458.6657,-194567.9000,239675.4496
7338.0000,9.2153,12.2812,3746.0000,128494.9000,-124748.9000,6.1135,834.7776,19121.7656,19956.5432,298.5749,147616.6656,2911.2224,-144705.4432,12.2812,12.0187,16620.7000,0.0000,16620.7000,0.6134,4230.0678,0.0000,4230.0678,29.9558,0.0000,12390.6322,12390.6322,12.0187,11.8197,12184.5000,177.5000,12007.0000,0.6957,2590.0958,28.3143,2618.4101,33.9746,205.8143,9594.4042,9388.5899,11.8197,11.8016,1150.9000,0.0000,1150.9000,0.0425,294.8439,0.0000,294.8439,2.0743,0.0000,856.0561,856.0561,11.8016,11.7866,2095.1000,807.4000,1287.7000,0.1615,445.8728,132.4252,578.2981,7.8884,939.8252,1649.2272,709.4019,11.7866,11.5597,14393.7000,0.0000,14393.7000,0.5314,3689.2104,0.0000,3689.2104,25.9523,0.0000,10704.4896,10704.4896,11.5597,8.9102,10.2350,10.2350,4.1684,62525.8440,10.2350,8.0659,9.6565,9.1504,3.4126,27300.4302,9.6565,7.7657,9.2153,8.7111,2.9748,20823.3818,12.2369,956.2087,-79288.9000,110649.6560
7339.0000,9.0927,11.9947,5334.6000,124583.1000,-119248.5000,6.0120,1191.4282,18494.5643,19685.9925,293.6181,143077.6643,4143.1718,-138934.4925,11.9947,11.7360,16633.4000,0.0000,16633.4000,0.6225,4250.5971,0.0000,4250.5971,30.4019,0.0000,12382.8029,12382.8029,11.7360,11.4737,15966.2000,0.0000,15966.2000,0.9151,3409.8820,0.0000,3409.8820,44.6912,0.0000,12556.3180,12556.3180,11.4737,11.4601,882.2000,0.0000,882.2000,0.0333,227.1327,0.0000,227.1327,1.6246,0.0000,655.0673,655.0673,11.4601,11.4409,2304.6000,766.5000,1538.1000,0.1742,493.1248,125.3280,618.4528,8.5088,891.8280,1811.4752,919.6472,11.4409,11.2279,13734.9000,0.0000,13734.9000,0.5182,3537.8874,0.0000,3537.8874,25.3063,0.0000,10197.0126,10197.0126,11.2279,8.8498,10.0388,10.0388,3.7951,56926.8631,10.0388,8.0359,9.5047,9.0374,3.1965,25571.9816,9.5047,7.7391,9.0927,8.6219,2.8178,19724.2907,12.4129,969.9621,-70493.7000,102223.1354
7340.0000,8.8317,10.9523,10125.5000,81633.8000,-71508.3000,4.3204,2272.1610,12056.6194,14328.7804,211.0028,93690.4194,7853.3390,-85837.0804,10.9523,10.6484,16608.1000,0.0000,16608.1000,0.6244,4308.3461,0.0000,4308.3461,30.4966,0.0000,12299.7539,12299.7539,10.6484,10.1993,23231.5000,0.0000,23231.5000,1.3386,5053.2543,0.0000,5053.2543,65.3747,0.0000,18178.2457,18178.2457,10.1993,10.1817,966.0000,0.0000,966.0000,0.0366,253.3698,0.0000,253.3698,1.7890,0.0000,712.6302,712.6302,10.1817,10.1478,2786.1000,695.2000,2090.9000,0.1990,608.6135,112.4931,721.1066,9.7174,807.6931,2177.4865,1369.7934,10.1478,9.9186,12581.8000,0.0000,12581.8000,0.4774,3302.5537,0.0000,3302.5537,23.3136,0.0000,9279.2463,9279.2463,9.9186,9.1919,9.5552,9.5552,0.9805,14707.4419,9.5552,8.0805,9.1620,8.8179,1.9897,15917.5958,9.1620,7.7467,8.8317,8.4543,1.9095,13366.7215,10.4946,820.0657,-16030.0000,43991.7593
