Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7341.0000,8.7227,10.6519,13069.4000,77570.6000,-64501.2000,4.3035,2938.5964,11432.2049,14370.8013,210.1781,89002.8049,10130.8036,-78872.0013,10.6519,10.3974,14072.0000,0.0000,14072.0000,0.5383,3666.4762,0.0000,3666.4762,26.2874,0.0000,10405.5238,10405.5238,10.3974,9.8859,26758.4000,0.0000,26758.4000,1.5741,5845.5119,0.0000,5845.5119,76.8761,0.0000,20912.8881,20912.8881,9.8859,9.8756,571.6000,0.0000,571.6000,0.0221,150.6192,0.0000,150.6192,1.0815,0.0000,420.9808,420.9808,9.8756,9.8291,3331.1000,603.2000,2727.9000,0.2301,731.3439,97.3910,828.7349,11.2399,700.5910,2599.7561,1899.1651,9.8291,9.6441,10275.8000,0.0000,10275.8000,0.3984,2709.9976,0.0000,2709.9976,19.4591,0.0000,7565.8024,7565.8024,9.6441,9.1026,9.3733,9.3733,0.7379,11067.8615,9.3733,8.0633,9.0240,8.7183,1.7853,14282.1635,9.0240,7.7328,8.7227,8.3784,1.7596,12317.2097,10.5999,828.2930,-10095.5000,37667.2347
7342.0000,8.5289,9.6957,17762.1000,62464.7000,-44702.6000,3.8867,4007.8771,9171.4832,13179.3603,189.8222,71636.1832,13754.2229,-57881.9603,9.6957,9.4919,13738.5000,0.0000,13738.5000,0.5282,3630.3816,0.0000,3630.3816,25.7943,0.0000,10108.1184,10108.1184,9.4919,8.5604,59387.9000,0.0000,59387.9000,3.5105,13179.3712,0.0000,13179.3712,171.4470,0.0000,46208.5288,46208.5288,8.5604,8.5542,420.8000,0.0000,420.8000,0.0164,113.1038,0.0000,113.1038,0.8005,0.0000,307.6962,307.6962,8.5542,8.4957,4374.7000,424.0000,3950.7000,0.2836,981.9520,67.8959,1049.8479,13.8513,491.8959,3392.7480,2900.8521,8.4957,8.3637,8958.0000,0.0000,8958.0000,0.3493,2410.1130,0.0000,2410.1130,17.0570,0.0000,6547.8870,6547.8870,8.3637,9.4636,8.9136,8.9136,-1.8188,-27282.1344,8.9136,8.2358,8.7329,8.5747,1.1209,8967.0795,8.7329,7.8588,8.5289,8.2958,1.4454,10117.4589,12.8620,1005.0537,41753.3000,-8197.5960
7343.0000,8.3794,9.2380,21338.5000,55063.4000,-33724.9000,3.7596,4828.0591,8061.6252,12889.6843,183.6117,63125.0252,16510.4409,-46614.5843,9.2380,9.0523,13738.8000,0.0000,13738.8000,0.5369,3655.3153,0.0000,3655.3153,26.2207,0.0000,10083.4847,10083.4847,9.0523,7.9781,75109.7000,0.0000,75109.7000,4.5188,16798.2147,0.0000,16798.2147,220.6891,0.0000,58311.4853,58311.4853,7.9781,7.9723,432.1000,0.0000,432.1000,0.0172,117.1720,0.0000,117.1720,0.8414,0.0000,314.9280,314.9280,7.9723,7.8986,5535.8000,238.9000,5296.9000,0.3513,1254.9630,38.1425,1293.1055,17.1547,277.0425,4280.8370,4003.7945,7.8986,7.8314,5004.8000,0.0000,5004.8000,0.1998,1358.7929,0.0000,1358.7929,9.7567,0.0000,3646.0071,3646.0071,7.8314,9.3978,8.6146,8.6146,-2.8345,-42516.9048,8.6146,8.2768,8.5245,8.4457,0.6113,4890.7458,8.5245,7.9025,8.3794,8.2135,1.1256,7879.3184,14.0752,1099.8582,65857.4000,-29746.8405
7344.0000,8.2716,8.9537,24920.5000,49277.4000,-24356.9000,3.7081,5649.6752,7199.7308,12849.4059,181.0954,56477.1308,19270.8248,-37206.3059,8.9537,8.7691,13738.8000,0.0000,13738.8000,0.5412,3670.9294,0.0000,3670.9294,26.4315,0.0000,10067.8706,10067.8706,8.7691,7.6724,77167.0000,0.0000,77167.0000,4.6829,17345.4852,0.0000,17345.4852,228.7052,0.0000,59821.5148,59821.5148,7.6724,7.6668,419.2000,0.0000,419.2000,0.0169,114.2060,0.0000,114.2060,0.8249,0.0000,304.9940,304.9940,7.6668,7.5739,6676.8000,73.8000,6603.0000,0.4167,1521.5956,11.7665,1533.3622,20.3497,85.5665,5155.2044,5069.6378,7.5739,7.5533,1545.7000,0.0000,1545.7000,0.0624,421.7434,0.0000,421.7434,3.0462,0.0000,1123.9566,1123.9566,7.5533,9.3051,8.4292,8.4292,-3.1852,-47777.3392,8.4292,8.2628,8.3848,8.3460,0.3026,2420.4865,8.3848,7.8997,8.2716,8.1422,0.8821,6174.4981,14.1421,1105.0870,75116.8000,-39182.3546
7345.0000,8.1424,8.6123,28806.4000,43877.6000,-15071.2000,3.6928,6546.1586,6395.1321,12941.2907,180.3501,50272.7321,22260.2414,-28012.4907,8.6123,8.4434,13765.3000,0.0000,13765.3000,0.5450,3696.9734,0.0000,3696.9734,26.6160,0.0000,10068.3266,10068.3266,8.4434,7.2654,90732.8000,0.0000,90732.8000,5.5371,20514.0911,0.0000,20514.0911,270.4239,0.0000,70218.7089,70218.7089,7.2654,7.2602,431.9000,0.0000,431.9000,0.0175,118.4033,0.0000,118.4033,0.8547,0.0000,313.4967,313.4967,7.2602,7.1615,7634.4000,2.1000,7632.3000,0.4748,1752.1040,0.3343,1752.4383,23.1903,2.4343,5882.2960,5879.8617,7.1615,7.1507,887.9000,0.0000,887.9000,0.0360,243.8033,0.0000,243.8033,1.7603,0.0000,644.0967,644.0967,7.1507,9.2258,8.1883,8.1883,-4.1231,-61846.6171,8.1883,8.2712,8.2104,8.2297,-0.1648,-1318.0066,8.2104,7.9191,8.1424,8.0647,0.5788,4051.5631,15.4549,1207.6686,98379.0000,-59113.0606
7346.0000,8.0454,8.3723,32455.9000,39056.0000,-6600.1000,3.6920,7388.6761,5682.0091,13070.6851,180.3110,44738.0091,25067.2239,-19670.7851,8.3723,8.2052,13767.0000,0.0000,13767.0000,0.5484,3710.8811,0.0000,3710.8811,26.7820,0.0000,10056.1189,10056.1189,8.2052,7.0362,90993.7000,0.0000,90993.7000,5.5892,20661.5606,0.0000,20661.5606,272.9669,0.0000,70332.1394,70332.1394,7.0362,7.0312,419.9000,0.0000,419.9000,0.0171,115.5210,0.0000,115.5210,0.8373,0.0000,304.3790,304.3790,7.0312,6.9216,8563.4000,0.0000,8563.4000,0.5369,1973.1514,0.0000,1973.1514,26.2215,0.0000,6590.2486,6590.2486,6.9216,6.9169,393.1000,0.0000,393.1000,0.0161,108.3395,0.0000,108.3395,0.7854,0.0000,284.7605,284.7605,6.9169,9.1400,8.0285,8.0285,-4.4586,-66878.9163,8.0285,8.2480,8.0870,8.1382,-0.4403,-3522.1713,8.0870,7.9087,8.0454,7.9978,0.3577,2503.6804,15.5995,1218.9699,107537.0000,-67897.4072
7347.0000,7.9316,8.1327,35590.1000,35383.3000,206.8000,3.7133,8119.1964,5136.7501,13255.9465,181.3534,40520.0501,27470.9036,-13049.1465,8.1327,7.9779,13767.0000,0.0000,13767.0000,0.5508,3724.4028,0.0000,3724.4028,26.8981,0.0000,10042.5972,10042.5972,7.9779,6.7584,102479.5000,0.0000,102479.5000,6.3248,23365.4886,0.0000,23365.4886,308.8925,0.0000,79114.0114,79114.0114,6.7584,6.7536,431.7000,0.0000,431.7000,0.0177,119.2787,0.0000,119.2787,0.8645,0.0000,312.4213,312.4213,6.7536,6.6426,9375.5000,0.0000,9375.5000,0.5906,2170.7661,0.0000,2170.7661,28.8428,0.0000,7204.7339,7204.7339,6.6426,6.6382,393.1000,0.0000,393.1000,0.0162,108.8088,0.0000,108.8088,0.7889,0.0000,284.2912,284.2912,6.6382,9.0284,7.8333,7.8333,-5.1689,-77533.5246,7.8333,8.2296,7.9390,8.0314,-0.8569,-6854.8940,7.9390,7.9073,7.9316,7.9232,0.0684,478.9147,16.8200,1314.3365,126653.6000,-83909.5039
7348.0000,7.9535,8.4783,31462.0000,51737.9000,-20275.9000,4.2163,7174.5550,7514.0843,14688.6392,205.9186,59251.9843,24287.4450,-34964.5392,8.4783,8.3273,13767.4000,0.0000,13767.4000,0.5532,3705.0350,0.0000,3705.0350,27.0160,0.0000,10062.3650,10062.3650,8.3273,7.1930,97696.8000,0.0000,97696.8000,6.0572,22134.8066,0.0000,22134.8066,295.8249,0.0000,75561.9934,75561.9934,7.1930,7.1884,420.1000,0.0000,420.1000,0.0173,115.2969,0.0000,115.2969,0.8457,0.0000,304.8031,304.8031,7.1884,7.0728,10000.0000,0.0000,10000.0000,0.6335,2297.8742,0.0000,2297.8742,30.9399,0.0000,7702.1258,7702.1258,7.0728,7.0631,888.4000,0.0000,888.4000,0.0367,244.2747,0.0000,244.2747,1.7924,0.0000,644.1253,644.1253,7.0631,8.7881,7.9256,7.9256,-3.8305,-57457.2585,7.9256,8.1430,7.9836,8.0343,-0.4827,-3861.8861,7.9836,7.8545,7.9535,7.9190,0.2867,2007.0877,17.2714,1349.6102,102496.8000,-59312.0569
7349.0000,7.9195,8.4976,32013.5000,57992.4000,-25978.9000,4.5327,7304.8969,8417.1124,15722.0093,221.3707,66409.5124,24708.6031,-41700.9093,8.4976,8.3581,13767.2000,0.0000,13767.2000,0.5497,3703.9041,0.0000,3703.9041,26.8470,0.0000,10063.2959,10063.2959,8.3581,7.2198,106143.7000,0.0000,106143.7000,6.5349,24035.2702,0.0000,24035.2702,319.1550,0.0000,82108.4298,82108.4298,7.2198,7.2142,563.8000,0.0000,563.8000,0.0231,154.6716,0.0000,154.6716,1.1257,0.0000,409.1284,409.1284,7.2142,7.1060,10134.7000,0.0000,10134.7000,0.6364,2327.7843,0.0000,2327.7843,31.0784,0.0000,7806.9157,7806.9157,7.1060,7.0588,4686.2000,0.0000,4686.2000,0.1920,1287.8597,0.0000,1287.8597,9.3781,0.0000,3398.3403,3398.3403,7.0588,8.7005,7.8797,7.8797,-3.9474,-59211.6408,7.8797,8.1154,7.9425,7.9975,-0.5668,-4534.3557,7.9425,7.8438,7.9195,7.8932,0.2373,1660.7772,18.7032,1461.4919,109316.7000,-62085.2192
7350.0000,8.2359,9.9209,17893.5000,114513.9000,-96620.4000,6.2656,4059.2544,16719.8712,20779.1256,306.0018,131233.7712,13834.2456,-117399.5256,9.9209,9.7754,13767.4000,0.0000,13767.4000,0.5495,3625.8892,0.0000,3625.8892,26.8381,0.0000,10141.5108,10141.5108,9.7754,9.0602,63934.3000,0.0000,63934.3000,3.9338,14118.0774,0.0000,14118.0774,192.1206,0.0000,49816.2226,49816.2226,9.0602,9.0547,519.4000,0.0000,519.4000,0.0212,138.5590,0.0000,138.5590,1.0366,0.0000,380.8410,380.8410,9.0547,8.9431,10000.1000,0.0000,10000.1000,0.6276,2225.7536,0.0000,2225.7536,30.6495,0.0000,7774.3464,7774.3464,8.9431,8.7774,15749.0000,0.0000,15749.0000,0.6449,4208.7125,0.0000,4208.7125,31.4973,0.0000,11540.2875,11540.2875,8.7774,8.3241,8.5508,8.5508,1.0530,15794.2826,8.5508,7.9498,8.3905,8.2503,1.3956,11165.0063,8.3905,7.7281,8.2359,8.0593,1.5383,10768.3374,18.0640,1411.5454,7349.8000,37727.6263
7351.0000,8.4800,10.6648,12875.1000,151953.9000,-139078.8000,7.6769,2907.7663,22289.8940,25197.6603,374.9255,174243.7940,9967.3337,-164276.4603,10.6648,10.4348,23377.6000,0.0000,23377.6000,0.9100,6089.9141,0.0000,6089.9141,44.4429,0.0000,17287.6859,17287.6859,10.4348,9.8968,51747.6000,0.0000,51747.6000,3.0960,11297.2569,0.0000,11297.2569,151.2051,0.0000,40450.3431,40450.3431,9.8968,9.8865,1051.6000,0.0000,1051.6000,0.0416,277.0563,0.0000,277.0563,2.0295,0.0000,774.5437,774.5437,9.8865,9.7820,10066.6000,0.0000,10066.6000,0.6089,2209.7239,0.0000,2209.7239,29.7358,0.0000,7856.8761,7856.8761,9.7820,9.6182,16739.7000,0.0000,16739.7000,0.6629,4417.7791,0.0000,4417.7791,32.3732,0.0000,12321.9209,12321.9209,9.6182,8.3533,8.9857,8.9857,3.1702,47553.4526,8.9857,7.9473,8.7088,8.4665,2.6027,20821.2636,8.7088,7.7281,8.4800,8.2184,2.4579,17205.6300,19.4943,1523.3089,-36095.7000,85580.3462
7352.0000,8.7186,11.3508,9810.6000,164591.1000,-154780.5000,8.0792,2206.0357,24255.1709,26461.2066,394.5742,188846.2709,7604.5643,-181241.7066,11.3508,11.0433,28530.6000,0.0000,28530.6000,1.0966,7358.5778,0.0000,7358.5778,53.5551,0.0000,21172.0222,21172.0222,11.0433,10.9562,18252.6000,7180.6000,11072.0000,1.4543,3943.6993,1132.1483,5075.8476,71.0266,8312.7483,14308.9007,5996.1524,10.9562,10.9371,1775.8000,0.0000,1775.8000,0.0692,460.6386,0.0000,460.6386,3.3774,0.0000,1315.1614,1315.1614,10.9371,10.8273,9650.5000,10.3000,9640.2000,0.5748,2082.3546,1.6766,2084.0312,28.0746,11.9766,7568.1454,7556.1688,10.8273,10.6545,16079.3000,0.0000,16079.3000,0.6274,4178.7661,0.0000,4178.7661,30.6417,0.0000,11900.5339,11900.5339,10.6545,8.2554,9.4549,9.4549,5.5064,82595.9356,9.4549,7.8839,9.0360,8.6694,3.6060,28847.7216,9.0360,7.6758,8.7186,8.3559,3.1219,21853.5122,17.8522,1394.9989,-87682.6000,133297.1694
7353.0000,8.8916,11.8058,7057.5000,175903.8000,-168846.3000,8.4426,1581.9803,26009.9486,27591.9289,412.3225,201913.7486,5475.5197,-196438.2289,11.8058,11.4479,32432.5000,0.0000,32432.5000,1.2323,8310.3973,0.0000,8310.3973,60.1856,0.0000,24122.1027,24122.1027,11.4479,11.4829,8472.5000,7778.8000,693.7000,0.9029,1818.1698,1232.2541,3050.4239,44.0986,9011.0541,6654.3302,-2356.7239,11.4829,11.4617,1920.2000,0.0000,1920.2000,0.0734,494.3129,0.0000,494.3129,3.5868,0.0000,1425.8871,1425.8871,11.4617,11.3776,7617.9000,275.2000,7342.7000,0.4593,1629.9903,44.9978,1674.9881,22.4338,320.1978,5987.9097,5667.7119,11.3776,11.2224,14097.9000,0.0000,14097.9000,0.5404,3634.7027,0.0000,3634.7027,26.3910,0.0000,10463.1973,10463.1973,11.2224,8.3056,9.7640,9.7640,6.5538,98306.8863,9.7640,7.8854,9.2631,8.8247,4.2210,33768.0792,9.2631,7.6711,8.8916,8.4671,3.5771,25039.4624,17.4766,1365.6441,-112359.3000,157114.4279
7354.0000,9.0246,12.0603,5386.7000,184095.6000,-178708.9000,8.7265,1204.5491,27292.5417,28497.0908,426.1866,211388.1417,4182.1509,-207205.9908,12.0603,11.6426,38286.3000,0.0000,38286.3000,1.4439,9774.7576,0.0000,9774.7576,70.5195,0.0000,28511.5424,28511.5424,11.6426,11.7381,4338.8000,8571.9000,-4233.1000,0.7019,928.0727,1361.0589,2289.1315,34.2802,9932.9589,3410.7273,-6522.2315,11.7381,11.7167,1966.1000,0.0000,1966.1000,0.0745,504.2758,0.0000,504.2758,3.6406,0.0000,1461.8242,1461.8242,11.7167,11.6748,5282.0000,1113.0000,4169.0000,0.3660,1125.6108,182.4052,1308.0160,17.8736,1295.4052,4156.3892,2860.9840,11.6748,11.5356,12776.9000,0.0000,12776.9000,0.4853,3280.0658,0.0000,3280.0658,23.6998,0.0000,9496.8342,9496.8342,11.5356,8.4161,9.9759,9.9759,7.0977,106465.4052,9.9759,7.9246,9.4289,8.9503,4.6672,37337.3405,9.4289,7.6964,9.0246,8.5626,3.9420,27593.6568,17.6972,1382.8808,-125743.7000,171396.4024
7355.0000,9.1204,12.2303,4298.1000,185658.7000,-181360.6000,8.7405,959.4561,27576.4419,28535.8980,426.8732,213235.1419,3338.6439,-209896.4980,12.2303,11.7858,40248.3000,0.0000,40248.3000,1.5117,10250.8452,0.0000,10250.8452,73.8272,0.0000,29997.4548,29997.4548,11.7858,11.9142,2551.3000,9205.2000,-6653.9000,0.6314,544.4281,1464.1641,2008.5921,30.8375,10669.3641,2006.8719,-8662.4921,11.9142,11.8885,2329.7000,0.0000,2329.7000,0.0880,596.0299,0.0000,596.0299,4.2958,0.0000,1733.6701,1733.6701,11.8885,11.8907,3151.7000,2262.5000,889.2000,0.3051,669.8154,371.3832,1041.1986,14.8995,2633.8832,2481.8846,-151.9986,11.8907,11.7772,10300.2000,0.0000,10300.2000,0.3893,2636.0836,0.0000,2636.0836,19.0126,0.0000,7664.1164,7664.1164,11.7772,8.4831,10.1301,10.1301,7.4109,111164.2384,10.1301,7.9503,9.5488,9.0402,4.9042,39233.7171,9.5488,7.7126,9.1204,8.6307,4.1311,28917.4790,17.4989,1367.3903,-134247.1000,179315.4344
7356.0000,9.2518,12.4401,3197.6000,193662.2000,-190464.6000,9.0474,712.1008,28840.4623,29552.5631,441.8622,222502.6623,2485.4992,-220017.1631,12.4401,12.0631,34871.0000,0.0000,34871.0000,1.3061,8854.9222,0.0000,8854.9222,63.7882,0.0000,26016.0778,26016.0778,12.0631,12.2410,2991.4000,12620.7000,-9629.3000,0.8363,635.4262,2014.3388,2649.7650,40.8450,14635.0388,2355.9738,-12279.0650,12.2410,12.2110,2776.8000,0.0000,2776.8000,0.1045,707.1155,0.0000,707.1155,5.1056,0.0000,2069.6845,2069.6845,12.2110,12.2409,2097.0000,3190.4000,-1093.4000,0.2949,443.4119,525.3111,968.7230,14.4037,3715.7111,1653.5881,-2062.1230,12.2409,12.1439,8979.2000,0.0000,8979.2000,0.3382,2286.5678,0.0000,2286.5678,16.5159,0.0000,6692.6322,6692.6322,12.1439,8.5421,10.3430,10.3430,8.2850,124274.7302,10.3430,7.9810,9.7131,9.1620,5.4333,43466.1710,9.7131,7.7358,9.2518,8.7245,4.5483,31838.3764,17.8913,1398.0496,-154560.3000,199579.2776
7357.0000,9.4229,12.5338,2199.0000,204513.6000,-202314.6000,9.4931,488.2053,30561.0426,31049.2480,463.6301,235074.6426,1710.7947,-233363.8480,12.5338,12.1335,40238.1000,0.0000,40238.1000,1.5021,10204.2839,0.0000,10204.2839,73.3583,0.0000,30033.8161,30033.8161,12.1335,12.4858,835.9000,23358.4000,-22522.5000,1.2782,177.3548,3731.4425,3908.7973,62.4275,27089.8425,658.5452,-26431.2973,12.4858,12.4594,2653.0000,0.0000,2653.0000,0.0994,673.2509,0.0000,673.2509,4.8522,0.0000,1979.7491,1979.7491,12.4594,12.5126,1130.6000,4190.0000,-3059.4000,0.2940,238.1415,691.5921,929.7336,14.3575,4881.5921,892.4585,-3989.1336,12.5126,12.4331,7988.5000,0.0000,7988.5000,0.2992,2026.4719,0.0000,2026.4719,14.6106,0.0000,5962.0281,5962.0281,12.4331,8.7255,10.5793,10.5793,9.2708,139062.6926,10.5793,8.0800,9.9128,9.3296,6.2495,49995.7594,9.9128,7.8133,9.4229,8.8630,5.2499,36749.5206,19.4489,1519.7667,-177016.9000,225807.9725
7358.0000,9.5507,12.7613,1226.0000,212468.2000,-211242.2000,9.8109,271.5625,31831.6525,32103.2150,479.1473,244299.8525,954.4375,-243345.4150,12.7613,12.3837,38295.8000,0.0000,38295.8000,1.4274,9680.6496,0.0000,9680.6496,69.7127,0.0000,28615.1504,28615.1504,12.3837,12.7367,393.0000,23323.3000,-22930.3000,1.2513,83.0431,3737.7543,3820.7974,61.1122,27061.0543,309.9569,-26751.0974,12.7367,12.7194,1756.6000,0.0000,1756.6000,0.0655,444.1978,0.0000,444.1978,3.2001,0.0000,1312.4022,1312.4022,12.7194,12.7906,330.7000,4855.0000,-4524.3000,0.2848,69.3762,803.4732,872.8494,13.9103,5658.4732,261.3238,-5397.1494,12.7906,12.7216,6997.8000,0.0000,6997.8000,0.2609,1768.2192,0.0000,1768.2192,12.7429,0.0000,5229.5808,5229.5808,12.7216,8.8154,10.7685,10.7685,9.8690,148034.6870,10.7685,8.1350,10.0662,9.4517,6.6536,53228.8326,10.0662,7.8569,9.5507,8.9616,5.5818,39072.3185,19.6513,1535.5814,-191646.6000,240335.8381
7359.0000,9.6243,12.9506,671.7000,217780.1000,-217108.4000,10.0300,148.5871,32676.1657,32824.7528,489.8467,250456.2657,523.1129,-249933.1528,12.9506,12.5889,36336.5000,0.0000,36336.5000,1.3495,9161.0015,0.0000,9161.0015,65.9069,0.0000,27175.4985,27175.4985,12.5889,12.8662,243.8000,18116.1000,-17872.3000,0.9692,51.3448,2911.0152,2962.3600,47.3358,21027.1152,192.4552,-20834.6600,12.8662,12.8493,1698.1000,0.0000,1698.1000,0.0631,428.6243,0.0000,428.6243,3.0812,0.0000,1269.4757,1269.4757,12.8493,12.9281,7.1000,5086.2000,-5079.1000,0.2792,1.4865,842.8701,844.3566,13.6354,5929.0701,5.6135,-5923.4566,12.9281,12.8486,7988.5000,0.0000,7988.5000,0.2965,2014.6596,0.0000,2014.6596,14.4827,0.0000,5973.8404,5973.8404,12.8486,8.8929,10.8708,10.8708,9.9076,148614.3404,10.8708,8.1771,10.1525,9.5239,6.7467,53973.6352,10.1525,7.8890,9.6243,9.0207,5.6692,39684.1855,19.4813,1522.2930,-194036.7000,242272.1611
7360.0000,9.6593,13.0370,389.2000,214165.1000,-213775.9000,9.8521,86.0412,32156.5880,32242.6292,481.1628,246321.6880,303.1588,-246018.5292,13.0370,12.7189,30963.0000,0.0000,30963.0000,1.1465,7796.8291,0.0000,7796.8291,55.9924,0.0000,23166.1709,23166.1709,12.7189,12.9770,338.1000,16423.0000,-16084.9000,0.8859,71.0552,2643.4844,2714.5395,43.2659,19066.4844,267.0448,-18799.4395,12.9770,12.9545,2190.2000,0.0000,2190.2000,0.0812,551.9795,0.0000,551.9795,3.9660,0.0000,1638.2205,1638.2205,12.9545,13.0360,0.0000,5087.6000,-5087.6000,0.2789,0.0000,844.0338,844.0338,13.6208,5931.6338,0.0000,-5931.6338,13.0360,12.9403,9309.5000,0.0000,9309.5000,0.3448,2344.2690,0.0000,2344.2690,16.8409,0.0000,6965.2310,6965.2310,12.9403,8.9129,10.9266,10.9266,9.7781,146670.9284,10.9266,8.1870,10.1961,9.5568,6.6514,53211.0870,10.1961,7.8955,9.6593,9.0458,5.5854,39097.8825,18.8842,1475.6370,-192485.7000,238979.8978
7361.0000,9.7278,13.2103,617.4000,219509.1000,-218891.7000,10.1125,136.3223,33004.9857,33141.3080,493.8786,252514.0857,481.0777,-252033.0080,13.2103,13.0010,20229.2000,0.0000,20229.2000,0.7480,5081.6318,0.0000,5081.6318,36.5320,0.0000,15147.5682,15147.5682,13.0010,13.2253,1785.2000,15189.1000,-13403.9000,0.9030,373.4817,2454.1369,2827.6185,44.1003,17643.2369,1411.7183,-16231.5185,13.2253,13.2109,1388.8000,0.0000,1388.8000,0.0514,348.7977,0.0000,348.7977,2.5104,0.0000,1040.0023,1040.0023,13.2109,13.2815,0.0000,4376.5000,-4376.5000,0.2399,0.0000,728.0557,728.0557,11.7178,5104.5557,0.0000,-5104.5557,13.2815,13.1543,12281.6000,0.0000,12281.6000,0.4541,3082.1192,0.0000,3082.1192,22.1797,0.0000,9199.4808,9199.4808,13.1543,8.9282,11.0413,11.0413,10.1951,152926.4541,11.0413,8.1976,10.2829,9.6194,6.8600,54879.8278,10.2829,7.9038,9.7278,9.0934,5.7393,40175.3981,18.7635,1466.2053,-202772.5000,247981.6799
7362.0000,9.2564,12.4570,3006.8000,129303.5000,-126296.7000,6.1099,669.5533,19257.8685,19927.4218,298.3979,148561.3685,2337.2467,-146224.1218,12.4570,12.1851,16645.1000,0.0000,16645.1000,0.6138,4225.7433,0.0000,4225.7433,29.9777,0.0000,12419.3567,12419.3567,12.1851,12.0640,7291.0000,181.9000,7109.1000,0.4199,1545.6373,29.0770,1574.7143,20.5076,210.9770,5745.3627,5534.3857,12.0640,12.0450,1161.8000,0.0000,1161.8000,0.0428,296.5999,0.0000,296.5999,2.0919,0.0000,865.2001,865.2001,12.0450,12.1281,0.0000,3260.8000,-3260.8000,0.1788,0.0000,536.0444,536.0444,8.7323,3796.8444,0.0000,-3796.8444,12.1281,11.8929,14428.1000,0.0000,14428.1000,0.5315,3680.0351,0.0000,3680.0351,25.9560,0.0000,10748.0649,10748.0649,11.8929,8.7684,10.3306,10.3306,4.7581,71372.0934,10.3306,8.0261,9.7161,9.1784,3.5096,28076.4063,9.7161,7.7462,9.2564,8.7311,3.0000,20999.8712,11.8451,925.5925,-90213.4000,120448.3709
7363.0000,9.1356,12.2388,4105.4000,125593.9000,-121488.5000,5.9886,916.1871,18660.4814,19576.6685,292.4754,144254.3814,3189.2129,-141065.1685,12.2388,11.9655,16667.5000,0.0000,16667.5000,0.6220,4244.5361,0.0000,4244.5361,30.3784,0.0000,12422.9639,12422.9639,11.9655,11.7992,9603.7000,0.0000,9603.7000,0.5487,2043.2778,0.0000,2043.2778,26.7980,0.0000,7560.4222,7560.4222,11.7992,11.7847,884.0000,0.0000,884.0000,0.0332,226.5347,0.0000,226.5347,1.6214,0.0000,657.4653,657.4653,11.7847,11.8540,0.0000,2707.2000,-2707.2000,0.1483,0.0000,443.9504,443.9504,7.2446,3151.1504,0.0000,-3151.1504,11.8540,11.6287,13767.6000,0.0000,13767.6000,0.5165,3525.3298,0.0000,3525.3298,25.2261,0.0000,10242.2702,10242.2702,11.6287,8.6796,10.1542,10.1542,4.4688,67031.4269,10.1542,7.9728,9.5725,9.0635,3.3054,26443.3188,9.5725,7.7003,9.1356,8.6364,2.8369,19858.0948,11.7861,920.9856,-83272.9000,113332.8405
7364.0000,8.8806,11.2910,7709.6000,82958.1000,-75248.5000,4.2419,1728.4967,12263.9328,13992.4295,207.1699,95222.0328,5981.1033,-89240.9295,11.2910,10.9572,16657.2000,0.0000,16657.2000,0.6238,4299.9164,0.0000,4299.9164,30.4662,0.0000,12357.2836,12357.2836,10.9572,10.6291,15498.9000,0.0000,15498.9000,0.8892,3353.6120,0.0000,3353.6120,43.4266,0.0000,12145.2880,12145.2880,10.6291,10.6098,968.6000,0.0000,968.6000,0.0365,252.4539,0.0000,252.4539,1.7843,0.0000,716.1461,716.1461,10.6098,10.6817,75.6000,2341.0000,-2265.4000,0.1326,16.3995,380.0485,396.4480,6.4760,2721.0485,59.2005,-2661.8480,10.6817,10.4297,12611.8000,0.0000,12611.8000,0.4753,3284.5898,0.0000,3284.5898,23.2114,0.0000,9327.2102,9327.2102,10.4297,8.9708,9.7002,9.7002,1.8005,27007.4582,9.7002,7.9894,9.2440,8.8448,2.1114,16891.3935,9.2440,7.6866,8.8806,8.4653,1.9220,13453.8165,9.5990,750.0824,-31777.4000,57352.6681
7365.0000,8.7797,11.0701,9621.7000,79442.0000,-69820.3000,4.1891,2161.1548,11720.9901,13882.1448,204.5897,91162.9901,7460.5452,-83702.4448,11.0701,10.7842,14101.1000,0.0000,14101.1000,0.5363,3651.7430,0.0000,3651.7430,26.1936,0.0000,10449.3570,10449.3570,10.7842,10.3979,18029.4000,0.0000,18029.4000,1.0543,3912.6366,0.0000,3912.6366,51.4921,0.0000,14116.7634,14116.7634,10.3979,10.3865,563.7000,0.0000,563.7000,0.0217,147.4203,0.0000,147.4203,1.0588,0.0000,416.2797,416.2797,10.3865,10.4387,305.3000,1848.0000,-1542.7000,0.1192,66.4683,299.4930,365.9613,5.8192,2147.4930,238.8317,-1908.6613,10.4387,10.2305,10300.2000,0.0000,10300.2000,0.3958,2692.1204,0.0000,2692.1204,19.3291,0.0000,7608.0796,7608.0796,10.2305,8.8610,9.5458,9.5458,1.6682,25023.6106,9.5458,7.9539,9.1213,8.7499,1.9391,15512.6175,9.1213,7.6572,8.7797,8.3892,1.7835,12484.1774,9.4746,740.3580,-28368.6000,53020.4055
7366.0000,8.6098,10.1077,13748.9000,64662.4000,-50913.5000,3.7533,3097.7498,9508.9892,12606.7390,183.3050,74171.3892,10651.1502,-63520.2390,10.1077,9.8683,13767.0000,0.0000,13767.0000,0.5256,3615.7911,0.0000,3615.7911,25.6670,0.0000,10151.2089,10151.2089,9.8683,9.0644,43729.1000,0.0000,43729.1000,2.5657,9640.6976,0.0000,9640.6976,125.3052,0.0000,34088.4024,34088.4024,9.0644,9.0569,431.7000,0.0000,431.7000,0.0167,115.1563,0.0000,115.1563,0.8140,0.0000,316.5437,316.5437,9.0569,9.0700,1002.4000,1150.5000,-148.1000,0.1221,223.0991,184.7645,407.8636,5.9634,1335.2645,779.3009,-555.9636,9.0700,8.9148,8979.2000,0.0000,8979.2000,0.3464,2395.0049,0.0000,2395.0049,16.9196,0.0000,6584.1951,6584.1951,8.9148,9.3565,9.1356,9.1356,-0.6244,-9365.6412,9.1356,8.1236,8.8657,8.6296,1.4306,11444.4110,8.8657,7.7690,8.6098,8.3174,1.5503,10851.8221,10.9947,859.1383,15845.4000,12930.5920
7367.0000,8.4907,9.7073,16083.7000,57726.9000,-41643.2000,3.5732,3631.6996,8469.6130,12101.3127,174.5113,66196.5130,12452.0004,-53744.5127,9.7073,9.4780,13767.3000,0.0000,13767.3000,0.5342,3637.3623,0.0000,3637.3623,26.0889,0.0000,10129.9377,10129.9377,9.4780,8.5433,53067.1000,0.0000,53067.1000,3.1692,11779.5347,0.0000,11779.5347,154.7798,0.0000,41287.5653,41287.5653,8.5433,8.5363,426.5000,0.0000,426.5000,0.0169,114.6655,0.0000,114.6655,0.8230,0.0000,311.8345,311.8345,8.5363,8.5236,1748.2000,686.0000,1062.2000,0.1433,392.5230,109.8398,502.3628,7.0001,795.8398,1355.6770,559.8372,8.5236,8.4406,5016.4000,0.0000,5016.4000,0.1982,1349.0726,0.0000,1349.0726,9.6795,0.0000,3667.3274,3667.3274,8.4406,9.3524,8.8965,8.8965,-1.3426,-20139.0920,8.8965,8.1623,8.7007,8.5294,1.0810,8647.9927,8.7007,7.8005,8.4907,8.2506,1.3254,9278.0938,11.4525,894.9184,31696.3000,-2213.0055
7368.0000,8.4013,9.4504,18062.2000,52383.6000,-34321.4000,3.4461,4085.1205,7672.5005,11757.6209,168.3002,60056.1005,13977.0795,-46079.0209,9.4504,9.2201,13767.4000,0.0000,13767.4000,0.5379,3651.3204,0.0000,3651.3204,26.2700,0.0000,10116.0796,10116.0796,9.2201,8.2393,55439.1000,0.0000,55439.1000,3.3362,12362.1098,0.0000,12362.1098,162.9369,0.0000,43076.9902,43076.9902,8.2393,8.2322,425.1000,0.0000,425.1000,0.0170,114.8167,0.0000,114.8167,0.8280,0.0000,310.2833,310.2833,8.2322,8.1958,2744.2000,450.5000,2293.7000,0.1924,619.3498,72.0178,691.3676,9.3961,522.5178,2124.8502,1602.3324,8.1958,8.1700,1548.9000,0.0000,1548.9000,0.0618,418.6246,0.0000,418.6246,3.0180,0.0000,1130.2754,1130.2754,8.1700,9.3054,8.7377,8.7377,-1.6622,-24932.5844,8.7377,8.1607,8.5838,8.4492,0.8448,6758.2977,8.5838,7.8015,8.4013,8.1927,1.1453,8016.9158,11.3870,889.7980,39152.8000,-10157.3709
7369.0000,8.3080,9.1605,19676.5000,47619.9000,-27943.4000,3.3245,4457.8424,6962.3724,11420.2148,162.3628,54582.2724,15218.6576,-39363.6148,9.1605,8.9413,13794.0000,0.0000,13794.0000,0.5414,3674.2627,0.0000,3674.2627,26.4389,0.0000,10119.7373,10119.7373,8.9413,7.8813,63083.5000,0.0000,63083.5000,3.8156,14136.3896,0.0000,14136.3896,186.3466,0.0000,48947.1104,48947.1104,7.8813,7.8746,424.4000,0.0000,424.4000,0.0170,115.2542,0.0000,115.2542,0.8312,0.0000,309.1458,309.1458,7.8746,7.8205,3721.1000,329.6000,3391.5000,0.2468,844.9875,52.5996,897.5871,12.0555,382.1996,2876.1125,2493.9129,7.8205,7.8065,889.5000,0.0000,889.5000,0.0357,241.7853,0.0000,241.7853,1.7435,0.0000,647.7147,647.7147,7.8065,9.3038,8.5552,8.5552,-2.3045,-34568.1172,8.5552,8.1830,8.4559,8.3691,0.5729,4583.0869,8.4559,7.8219,8.3080,8.1389,0.9758,6830.4671,11.9715,935.4683,53639.5000,-23154.5632
7370.0000,8.2408,8.9807,21037.3000,43052.2000,-22014.9000,3.1976,4772.0241,6286.5106,11058.5348,156.1662,49338.7106,16265.2759,-33073.4348,8.9807,8.7545,13795.7000,0.0000,13795.7000,0.5442,3684.6407,0.0000,3684.6407,26.5773,0.0000,10111.0593,10111.0593,8.7545,7.7156,59905.6000,0.0000,59905.6000,3.6434,13469.0203,0.0000,13469.0203,177.9365,0.0000,46436.5797,46436.5797,7.7156,7.7086,428.3000,0.0000,428.3000,0.0173,116.6081,0.0000,116.6081,0.8443,0.0000,311.6919,311.6919,7.7086,7.6328,4755.7000,243.1000,4512.6000,0.3078,1083.0102,38.7664,1121.7766,15.0333,281.8664,3672.6898,3390.8234,7.6328,7.6264,393.5000,0.0000,393.5000,0.0159,107.2694,0.0000,107.2694,0.7766,0.0000,286.2306,286.2306,7.6264,9.2655,8.4459,8.4459,-2.4423,-36635.0362,8.4459,8.1674,8.3717,8.3067,0.4150,3320.3917,8.3717,7.8106,8.2408,8.0912,0.8359,5851.4656,11.5893,905.6022,57020.8000,-27463.1789
7371.0000,8.1603,8.7427,22153.5000,38662.0000,-16508.5000,3.0645,5032.6547,5636.8626,10669.5173,149.6644,44298.8626,17120.8453,-27178.0173,8.7427,8.5263,13795.8000,0.0000,13795.8000,0.5459,3697.8848,0.0000,3697.8848,26.6622,0.0000,10097.9152,10097.9152,8.5263,7.4263,66297.1000,0.0000,66297.1000,4.0471,14967.0559,0.0000,14967.0559,197.6523,0.0000,51330.0441,51330.0441,7.4263,7.4198,418.8000,0.0000,418.8000,0.0170,114.5283,0.0000,114.5283,0.8281,0.0000,304.2717,304.2717,7.4198,7.3262,5903.5000,158.1000,5745.4000,0.3755,1351.1177,25.1810,1376.2988,18.3367,183.2810,4552.3823,4369.1012,7.3262,7.3200,393.5000,0.0000,393.5000,0.0160,107.7754,0.0000,107.7754,0.7793,0.0000,285.7246,285.7246,7.3200,9.2639,8.2920,8.2920,-3.0237,-45354.8342,8.2920,8.1817,8.2626,8.2368,0.1716,1372.4683,8.2626,7.8242,8.1603,8.0434,0.6818,4772.9334,12.0988,945.4153,70142.1000,-39209.4326
7372.0000,8.1150,8.6672,22425.9000,36953.4000,-14527.5000,3.0043,5098.7829,5383.1514,10481.9342,146.7242,42336.5514,17327.1171,-25009.4342,8.6672,8.4443,13795.9000,0.0000,13795.9000,0.5483,3702.1255,0.0000,3702.1255,26.7757,0.0000,10093.7745,10093.7745,8.4443,7.3776,62428.2000,0.0000,62428.2000,3.8282,14114.3839,0.0000,14114.3839,186.9653,0.0000,48313.8161,48313.8161,7.3776,7.3706,433.9000,0.0000,433.9000,0.0177,118.7466,0.0000,118.7466,0.8626,0.0000,315.1534,315.1534,7.3706,7.2697,6162.1000,154.4000,6007.7000,0.3936,1411.5047,24.5869,1436.0916,19.2213,178.9869,4750.5953,4571.6084,7.2697,7.2554,890.0000,0.0000,890.0000,0.0363,243.9733,0.0000,243.9733,1.7726,0.0000,646.0267,646.0267,7.2554,9.2004,8.2279,8.2279,-2.9364,-44046.2160,8.2279,8.1565,8.2089,8.1922,0.1078,862.3497,8.2089,7.8064,8.1150,8.0077,0.6076,4252.8716,11.7425,917.5722,69028.2000,-38930.9948
7373.0000,8.0436,8.4843,23159.3000,34081.7000,-10922.4000,2.9178,5272.4532,4958.1631,10230.6163,142.5000,39039.8631,17886.8468,-21153.0163,8.4843,8.2742,13795.9000,0.0000,13795.9000,0.5490,3712.3680,0.0000,3712.3680,26.8119,0.0000,10083.5320,10083.5320,8.2742,7.1631,68965.2000,0.0000,68965.2000,4.2360,15640.1399,0.0000,15640.1399,206.8812,0.0000,53325.0601,53325.0601,7.1631,7.1546,562.2000,0.0000,562.2000,0.0229,154.3674,0.0000,154.3674,1.1187,0.0000,407.8326,407.8326,7.1546,7.0665,5840.5000,230.2000,5610.3000,0.3780,1342.8610,36.6269,1379.4879,18.4608,266.8269,4497.6390,4230.8121,7.0665,6.9955,4697.0000,0.0000,4697.0000,0.1918,1291.6139,0.0000,1291.6139,9.3650,0.0000,3405.3861,3405.3861,6.9955,9.1868,8.0912,8.0912,-3.5056,-52583.4203,8.0912,8.1684,8.1118,8.1298,-0.1236,-988.5861,8.1118,7.8196,8.0436,7.9657,0.4675,3272.1564,12.4432,972.3303,82708.2000,-50299.8501
7374.0000,8.0832,8.8352,21345.9000,41089.3000,-19743.4000,3.1308,4856.0681,5982.0715,10838.1395,152.9048,47071.3715,16489.8319,-30581.5395,8.8352,8.5867,13795.9000,0.0000,13795.9000,0.5508,3692.7644,0.0000,3692.7644,26.9001,0.0000,10103.1356,10103.1356,8.5867,7.8723,37516.5000,0.0000,37516.5000,2.3122,8460.4513,0.0000,8460.4513,112.9253,0.0000,29056.0487,29056.0487,7.8723,7.8631,513.9000,0.0000,513.9000,0.0210,139.5787,0.0000,139.5787,1.0267,0.0000,374.3213,374.3213,7.8631,7.7669,5565.0000,334.0000,5231.0000,0.3680,1263.9487,53.2990,1317.2477,17.9727,387.2990,4301.0513,3913.7523,7.7669,7.4843,15786.9000,0.0000,15786.9000,0.6470,4294.7403,0.0000,4294.7403,31.5966,0.0000,11492.1597,11492.1597,7.4843,8.9832,8.2338,8.2338,-2.0321,-30480.9376,8.2338,8.0629,8.1882,8.1483,0.2317,1853.3426,8.1882,7.7384,8.0832,7.9633,0.6098,4268.6255,10.5448,823.9826,53100.8000,-24358.9695
7375.0000,8.1882,9.6509,15229.8000,64971.0000,-49741.2000,3.8554,3458.0095,9477.6719,12935.6814,188.2893,74448.6719,11771.7905,-62676.8814,9.6509,9.4141,13796.0000,0.0000,13796.0000,0.5473,3648.0020,0.0000,3648.0020,26.7317,0.0000,10147.9980,10147.9980,9.4141,8.8434,31437.3000,0.0000,31437.3000,1.9255,6986.1241,0.0000,6986.1241,94.0377,0.0000,24451.1759,24451.1759,8.8434,8.8315,698.7000,0.0000,698.7000,0.0282,186.9986,0.0000,186.9986,1.3776,0.0000,511.7014,511.7014,8.8315,8.7384,5673.5000,360.4000,5313.1000,0.3712,1267.5239,57.8013,1325.3252,18.1272,418.2013,4405.9761,3987.7748,8.7384,8.4517,16780.0000,0.0000,16780.0000,0.6788,4498.0738,0.0000,4498.0738,33.1491,0.0000,12281.9262,12281.9262,8.4517,8.5493,8.5005,8.5005,-0.1394,-2091.1539,8.5005,7.9342,8.3495,8.2173,0.8090,6471.6753,8.3495,7.6582,8.1882,8.0038,0.9874,6912.0574,11.1095,868.1102,18283.9000,11292.5788
7376.0000,8.2603,10.0435,13913.3000,75118.2000,-61204.9000,4.2394,3154.9095,10972.8775,14127.7870,207.0435,86091.0775,10758.3905,-75332.6870,10.0435,9.7117,19015.7000,0.0000,19015.7000,0.7437,4999.0551,0.0000,4999.0551,36.3201,0.0000,14016.6449,14016.6449,9.7117,9.3167,21423.3000,0.0000,21423.3000,1.2908,4735.9885,0.0000,4735.9885,63.0427,0.0000,16687.3115,16687.3115,9.3167,9.3014,878.4000,0.0000,878.4000,0.0348,233.4303,0.0000,233.4303,1.7018,0.0000,644.9697,644.9697,9.3014,9.2156,5374.3000,477.7000,4896.6000,0.3527,1191.2403,76.8325,1268.0728,17.2242,554.5325,4183.0597,3628.5272,9.2156,8.9356,16117.9000,0.0000,16117.9000,0.6406,4289.7344,0.0000,4289.7344,31.2847,0.0000,11828.1656,11828.1656,8.9356,8.4128,8.6742,8.6742,0.7362,11042.5232,8.6742,7.8652,8.4585,8.2697,1.1391,9112.9396,8.4585,7.6093,8.2603,8.0339,1.1958,8370.9088,10.9530,855.8806,1127.0000,28526.3716
7377.0000,8.3981,10.7939,8166.2000,98786.6000,-90620.4000,4.9792,1847.0538,14468.1561,16315.2099,243.1736,113254.7561,6319.1462,-106935.6099,10.7939,10.3985,23846.4000,0.0000,23846.4000,0.9263,6200.3398,0.0000,6200.3398,45.2385,0.0000,17646.0602,17646.0602,10.3985,10.1300,15332.3000,0.0000,15332.3000,0.9185,3349.3549,0.0000,3349.3549,44.8563,0.0000,11982.9451,11982.9451,10.1300,10.1111,1146.7000,0.0000,1146.7000,0.0451,301.0723,0.0000,301.0723,2.2030,0.0000,845.6277,845.6277,10.1111,10.0711,3845.8000,1050.1000,2795.7000,0.2890,841.0756,169.8328,1010.9084,14.1157,1219.9328,3004.7244,1784.7916,10.0711,9.8377,14131.7000,0.0000,14131.7000,0.5569,3713.5824,0.0000,3713.5824,27.1981,0.0000,10418.1176,10418.1176,9.8377,8.1246,8.9811,8.9811,2.5488,38231.6308,8.9811,7.7665,8.6572,8.3738,1.8072,14457.4995,8.6572,7.5467,8.3981,8.1019,1.6523,11566.4434,11.5724,904.2849,-33367.6000,64255.5738
7378.0000,8.4959,11.1158,6640.3000,109928.0000,-103287.7000,5.3995,1499.2365,16130.1081,17629.3446,263.7018,126058.1081,5141.0635,-120917.0446,11.1158,10.6591,28433.3000,0.0000,28433.3000,1.0905,7358.4639,0.0000,7358.4639,53.2565,0.0000,21074.8361,21074.8361,10.6591,10.4516,12241.7000,0.0000,12241.7000,0.7236,2662.2955,0.0000,2662.2955,35.3398,0.0000,9579.4045,9579.4045,10.4516,10.4345,1067.0000,0.0000,1067.0000,0.0414,278.8249,0.0000,278.8249,2.0212,0.0000,788.1751,788.1751,10.4345,10.4509,1972.3000,1979.2000,-6.9000,0.2253,429.0626,320.8736,749.9363,11.0028,2300.0736,1543.2374,-756.8363,10.4509,10.2459,12807.5000,0.0000,12807.5000,0.4973,3346.8463,0.0000,3346.8463,24.2853,0.0000,9460.6537,9460.6537,10.2459,8.1027,9.1743,9.1743,3.2973,49459.5604,9.1743,7.7375,8.7911,8.4559,2.2104,17683.5636,8.7911,7.5258,8.4959,8.1584,1.9467,13627.1807,11.9662,935.0578,-48745.1000,80770.3047
7379.0000,8.5736,11.4314,5247.3000,113991.1000,-108743.8000,5.5052,1183.0450,16751.3563,17934.4013,268.8638,130742.4563,4064.2550,-126678.2013,11.4314,10.9552,28434.9000,0.0000,28434.9000,1.0847,7325.3672,0.0000,7325.3672,52.9734,0.0000,21109.5328,21109.5328,10.9552,10.8296,7103.5000,0.0000,7103.5000,0.4178,1537.0897,0.0000,1537.0897,20.4039,0.0000,5566.4103,5566.4103,10.8296,10.8088,1243.9000,0.0000,1243.9000,0.0480,323.2600,0.0000,323.2600,2.3434,0.0000,920.6400,920.6400,10.8088,10.8647,953.0000,2772.1000,-1819.1000,0.2080,206.0620,450.7536,656.8157,10.1572,3222.8536,746.9380,-2475.9157,10.8647,10.6923,10324.7000,0.0000,10324.7000,0.3983,2681.7727,0.0000,2681.7727,19.4509,0.0000,7642.9273,7642.9273,10.6923,8.0010,9.3466,9.3466,3.9766,59649.4673,9.3466,7.6868,8.9040,8.5167,2.4525,19619.7712,8.9040,7.4881,8.5736,8.1961,2.0921,14644.9103,11.4928,898.0624,-63455.9000,93914.1489
7380.0000,8.6386,11.6539,4369.2000,117324.6000,-112955.4000,5.6077,983.9033,17262.8760,18246.7793,273.8720,134587.4760,3385.2967,-131202.1793,11.6539,11.1720,28209.5000,0.0000,28209.5000,1.0705,7244.0749,0.0000,7244.0749,52.2793,0.0000,20965.4251,20965.4251,11.1720,11.0989,4059.2000,0.0000,4059.2000,0.2374,875.1358,0.0000,875.1358,11.5936,0.0000,3184.0642,3184.0642,11.0989,11.0800,1108.2000,0.0000,1108.2000,0.0425,286.8696,0.0000,286.8696,2.0744,0.0000,821.3304,821.3304,11.0800,11.1737,272.3000,3691.8000,-3419.5000,0.2182,58.6209,601.6504,660.2714,10.6545,4293.4504,213.6791,-4079.7714,11.1737,11.0204,9000.6000,0.0000,9000.6000,0.3448,2327.3752,0.0000,2327.3752,16.8384,0.0000,6673.2248,6673.2248,11.0204,7.9505,9.4854,9.4854,4.4526,66789.1965,9.4854,7.6530,8.9968,8.5692,2.6578,21262.6633,8.9968,7.4617,8.6386,8.2292,2.2265,15585.8104,11.2815,881.5492,-73997.4000,103637.6703
7381.0000,8.6858,11.7519,3859.3000,119474.5000,-115615.2000,5.6777,868.3311,17595.2877,18463.6187,277.2901,137069.7877,2990.9689,-134078.8187,11.7519,11.2723,28209.6000,0.0000,28209.6000,1.0665,7233.9140,0.0000,7233.9140,52.0885,0.0000,20975.6860,20975.6860,11.2723,11.2005,3995.7000,0.0000,3995.7000,0.2327,859.9935,0.0000,859.9935,11.3650,0.0000,3135.7065,3135.7065,11.2005,11.1825,1063.8000,0.0000,1063.8000,0.0406,274.9706,0.0000,274.9706,1.9824,0.0000,788.8294,788.8294,11.1825,11.2969,0.0000,4300.4000,-4300.4000,0.2356,0.0000,701.4449,701.4449,11.5054,5001.8449,0.0000,-5001.8449,11.2969,11.1610,8007.4000,0.0000,8007.4000,0.3052,2066.8670,0.0000,2066.8670,14.9032,0.0000,5940.5330,5940.5330,11.1610,7.9857,9.5734,9.5734,4.6285,69426.9163,9.5734,7.6490,9.0602,8.6112,2.8050,22439.9279,9.0602,7.4555,8.6858,8.2579,2.3390,16373.0051,11.3374,885.9231,-78639.1000,108239.8494
7382.0000,8.7174,11.7496,3318.1000,121702.1000,-118384.0000,5.7491,746.1320,17934.3731,18680.5051,280.7762,139636.4731,2571.9680,-137064.5051,11.7496,11.2862,28172.1000,0.0000,28172.1000,1.0634,7224.5401,0.0000,7224.5401,51.9358,0.0000,20947.5599,20947.5599,11.2862,11.1450,8131.0000,0.0000,8131.0000,0.4726,1749.6233,0.0000,1749.6233,23.0831,0.0000,6381.3767,6381.3767,11.1450,11.1305,885.4000,0.0000,885.4000,0.0337,229.0420,0.0000,229.0420,1.6472,0.0000,656.3580,656.3580,11.1305,11.2374,0.0000,4154.7000,-4154.7000,0.2276,0.0000,677.3789,677.3789,11.1157,4832.0789,0.0000,-4832.0789,11.2374,11.1223,7014.3000,0.0000,7014.3000,0.2668,1812.0869,0.0000,1812.0869,13.0282,0.0000,5202.2131,5202.2131,11.1223,8.1014,9.6119,9.6119,4.5519,68277.9149,9.6119,7.6782,9.0962,8.6450,2.9136,23309.1287,9.0962,7.4729,8.7174,8.2845,2.4460,17122.0173,11.7199,915.8068,-78335.9000,108709.0609
7383.0000,8.6112,11.2828,3854.0000,92578.6000,-88724.6000,4.4515,868.3192,13614.5867,14482.9059,217.4025,106193.1867,2985.6808,-103207.5059,11.2828,10.7418,28172.7000,0.0000,28172.7000,1.0635,7273.4056,0.0000,7273.4056,51.9389,0.0000,20899.2944,20899.2944,10.7418,10.5488,9525.4000,0.0000,9525.4000,0.5535,2068.6409,0.0000,2068.6409,27.0345,0.0000,7456.7591,7456.7591,10.5488,10.5337,788.8000,0.0000,788.8000,0.0301,205.8331,0.0000,205.8331,1.4688,0.0000,582.9669,582.9669,10.5337,10.6840,0.0000,4997.0000,-4997.0000,0.2737,0.0000,810.7510,810.7510,13.3691,5807.7510,0.0000,-5807.7510,10.6840,10.5307,8007.4000,0.0000,8007.4000,0.3048,2085.3582,0.0000,2085.3582,14.8874,0.0000,5922.0418,5922.0418,10.5307,8.2876,9.4092,9.4092,2.8884,43326.2086,9.4092,7.7075,8.9554,8.5583,2.1913,17530.0956,8.9554,7.4802,8.6112,8.2178,1.8995,13296.8454,10.0157,782.6428,-47227.3000,74153.1496
7384.0000,8.5921,11.1564,4159.8000,94072.8000,-89913.0000,4.5355,937.5435,13829.2238,14766.7673,221.5041,107902.0238,3222.2565,-104679.7673,11.1564,10.6448,28172.5000,0.0000,28172.5000,1.0717,7286.6703,0.0000,7286.6703,52.3391,0.0000,20885.8297,20885.8297,10.6448,10.3941,13078.3000,0.0000,13078.3000,0.7680,2844.9334,0.0000,2844.9334,37.5062,0.0000,10233.3666,10233.3666,10.3941,10.3790,835.7000,0.0000,835.7000,0.0322,218.5666,0.0000,218.5666,1.5718,0.0000,617.1334,617.1334,10.3790,10.5297,0.0000,5292.6000,-5292.6000,0.2899,0.0000,857.6870,857.6870,14.1600,6150.2870,0.0000,-6150.2870,10.5297,10.3607,9331.6000,0.0000,9331.6000,0.3585,2435.7126,0.0000,2435.7126,17.5108,0.0000,6895.8874,6895.8874,10.3607,8.3529,9.3568,9.3568,2.7320,40980.6627,9.3568,7.7364,8.9247,8.5466,2.2049,17639.3967,8.9247,7.4992,8.5921,8.2120,1.9397,13577.7100,10.5836,827.0207,-43787.5000,72197.7694
7385.0000,8.5705,11.0047,4779.6000,92605.3000,-87825.7000,4.5043,1077.6610,13607.8091,14685.4701,219.9844,106213.1091,3701.9390,-102511.1701,11.0047,10.5971,23170.2000,0.0000,23170.2000,0.8832,6006.0612,0.0000,6006.0612,43.1362,0.0000,17164.1388,17164.1388,10.5971,10.2474,18823.5000,0.0000,18823.5000,1.1074,4098.0311,0.0000,4098.0311,54.0831,0.0000,14725.4689,14725.4689,10.2474,10.2382,527.2000,0.0000,527.2000,0.0204,138.1800,0.0000,138.1800,0.9942,0.0000,389.0200,389.0200,10.2382,10.3839,0.0000,5281.1000,-5281.1000,0.2893,0.0000,854.9150,854.9150,14.1295,6136.0150,0.0000,-6136.0150,10.3839,10.1680,12311.0000,0.0000,12311.0000,0.4743,3220.2657,0.0000,3220.2657,23.1620,0.0000,9090.7343,9090.7343,10.1680,8.4289,9.2984,9.2984,2.4414,36620.2995,9.2984,7.7673,8.8901,8.5329,2.1493,17194.7870,8.8901,7.5201,8.5705,8.2051,1.9232,13462.6693,10.9183,853.1746,-38274.9000,67277.7558
7386.0000,8.4873,10.4284,6412.7000,82722.5000,-76309.8000,4.1485,1448.0762,12136.1551,13584.2313,202.6079,94858.6551,4964.6238,-89894.0313,10.4284,10.2084,13791.0000,0.0000,13791.0000,0.5270,3605.0443,0.0000,3605.0443,25.7399,0.0000,10185.9557,10185.9557,10.2084,9.4981,42130.6000,0.0000,42130.6000,2.4808,9233.6635,0.0000,9233.6635,121.1595,0.0000,32896.9365,32896.9365,9.4981,9.4898,519.6000,0.0000,519.6000,0.0201,137.7079,0.0000,137.7079,0.9823,0.0000,381.8921,381.8921,9.4898,9.6133,0.0000,4923.3000,-4923.3000,0.2697,0.0000,792.8199,792.8199,13.1725,5716.1199,0.0000,-5716.1199,9.6133,9.3836,14462.7000,0.0000,14462.7000,0.5585,3826.4359,0.0000,3826.4359,27.2776,0.0000,10636.2641,10636.2641,9.3836,8.7572,9.0704,9.0704,0.9670,14504.4928,9.0704,7.8908,8.7558,8.4806,1.8209,14567.3061,8.7558,7.6050,8.4873,8.1804,1.7765,12435.6517,12.0071,938.2553,-10329.2000,41507.4506
7387.0000,8.4296,10.1947,7166.3000,80511.9000,-73345.6000,4.0908,1619.9590,11798.7762,13418.7352,199.7856,92310.6762,5546.3410,-86764.3352,10.1947,9.9877,13795.5000,0.0000,13795.5000,0.5324,3618.6327,0.0000,3618.6327,25.9996,0.0000,10176.8673,10176.8673,9.9877,9.1651,51836.3000,0.0000,51836.3000,3.0753,11404.3540,0.0000,11404.3540,150.1942,0.0000,40431.9460,40431.9460,9.1651,9.1575,512.4000,0.0000,512.4000,0.0201,136.4768,0.0000,136.4768,0.9813,0.0000,375.9232,375.9232,9.1575,9.2599,0.0000,4338.2000,-4338.2000,0.2377,0.0000,697.1213,697.1213,11.6099,5035.3213,0.0000,-5035.3213,9.2599,9.0538,13800.6000,0.0000,13800.6000,0.5401,3670.5541,0.0000,3670.5541,26.3765,0.0000,10130.0459,10130.0459,9.0538,8.8071,8.9305,8.9305,0.4042,6063.6787,8.9305,7.9439,8.6674,8.4372,1.6165,12932.3365,8.6674,7.6483,8.4296,8.1579,1.6698,11688.4304,12.7445,995.8730,2261.0000,30684.4456
7388.0000,8.2513,9.2471,12630.3000,43483.7000,-30853.4000,2.7225,2864.4587,6350.7832,9215.2419,132.9638,49834.4832,9765.8413,-40068.6419,9.2471,8.9955,13795.5000,0.0000,13795.5000,0.5345,3669.8990,0.0000,3669.8990,26.1034,0.0000,10125.6010,10125.6010,8.9955,8.0386,49596.0000,0.0000,49596.0000,2.9551,11103.2876,0.0000,11103.2876,144.3201,0.0000,38492.7124,38492.7124,8.0386,8.0292,521.2000,0.0000,521.2000,0.0206,141.2029,0.0000,141.2029,1.0040,0.0000,379.9971,379.9971,8.0292,8.1469,0.0000,4084.8000,-4084.8000,0.2239,0.0000,652.3519,652.3519,10.9337,4737.1519,0.0000,-4737.1519,8.1469,7.9177,12642.0000,0.0000,12642.0000,0.4978,3419.3177,0.0000,3419.3177,24.3120,0.0000,9222.6823,9222.6823,7.9177,9.2228,8.5702,8.5702,-1.7504,-26255.3107,8.5702,8.0225,8.4242,8.2964,0.7345,5876.3340,8.4242,7.6831,8.2513,8.0536,0.9939,6957.5132,10.4315,815.1288,41616.5000,-13421.4634
7389.0000,8.1707,9.0211,14426.1000,40926.8000,-26500.7000,2.7127,3276.5791,5968.2395,9244.8186,132.4819,46895.0395,11149.5209,-35745.5186,9.0211,8.7805,13795.6000,0.0000,13795.6000,0.5434,3682.3767,0.0000,3682.3767,26.5365,0.0000,10113.2233,10113.2233,8.7805,7.7595,55356.9000,0.0000,55356.9000,3.3631,12440.5185,0.0000,12440.5185,164.2495,0.0000,42916.3815,42916.3815,7.7595,7.7490,607.1000,0.0000,607.1000,0.0244,165.1770,0.0000,165.1770,1.1934,0.0000,441.9230,441.9230,7.7490,7.8530,0.0000,3770.5000,-3770.5000,0.2068,0.0000,601.3778,601.3778,10.1011,4371.8778,0.0000,-4371.8778,7.8530,7.6741,10324.7000,0.0000,10324.7000,0.4147,2805.0870,0.0000,2805.0870,20.2551,0.0000,7519.6130,7519.6130,7.6741,9.1556,8.4148,8.4148,-2.0757,-31135.6757,8.4148,8.0384,8.3144,8.2266,0.5274,4219.1366,8.3144,7.6983,8.1707,8.0064,0.8632,6042.4311,10.8977,851.5620,49813.1000,-20874.1080
7390.0000,8.1076,8.8093,15898.5000,34701.6000,-18803.1000,2.5168,3615.1923,5054.4245,8669.6168,122.9148,39756.0245,12283.3077,-27472.7168,8.8093,8.5513,13795.7000,0.0000,13795.7000,0.5455,3694.1464,0.0000,3694.1464,26.6429,0.0000,10101.5536,10101.5536,8.5513,7.5266,51810.9000,0.0000,51810.9000,3.1611,11691.4402,0.0000,11691.4402,154.3845,0.0000,40119.4598,40119.4598,7.5266,7.5186,428.2000,0.0000,428.2000,0.0173,116.9189,0.0000,116.9189,0.8460,0.0000,311.2811,311.2811,7.5186,7.6066,0.0000,2969.6000,-2969.6000,0.1629,0.0000,473.1682,473.1682,7.9578,3442.7682,0.0000,-3442.7682,7.6066,7.4394,9000.6000,0.0000,9000.6000,0.3635,2454.5784,0.0000,2454.5784,17.7527,0.0000,6546.0216,6546.0216,7.4394,9.1765,8.3079,8.3079,-2.2670,-34004.8692,8.3079,8.0330,8.2346,8.1705,0.3587,2869.9364,8.2346,7.6904,8.1076,7.9625,0.7103,4971.7817,10.1508,793.1969,53262.7000,-26163.1511
7391.0000,8.0493,8.6215,16981.3000,31124.9000,-14143.6000,2.4187,3865.5642,4528.4932,8394.0574,118.1247,35653.3932,13115.7358,-22537.6574,8.6215,8.3653,13795.8000,0.0000,13795.8000,0.5476,3704.6520,0.0000,3704.6520,26.7436,0.0000,10091.1480,10091.1480,8.3653,7.2448,57045.9000,0.0000,57045.9000,3.4964,12915.8425,0.0000,12915.8425,170.7607,0.0000,44130.0575,44130.0575,7.2448,7.2369,427.4000,0.0000,427.4000,0.0174,117.2069,0.0000,117.2069,0.8481,0.0000,310.1931,310.1931,7.2369,7.3031,0.0000,2249.1000,-2249.1000,0.1234,0.0000,357.9629,357.9629,6.0285,2607.0629,0.0000,-2607.0629,7.3031,7.2104,5028.1000,0.0000,5028.1000,0.2040,1377.6303,0.0000,1377.6303,9.9625,0.0000,3650.4697,3650.4697,7.2104,9.1858,8.1981,8.1981,-2.5934,-38900.6024,8.1981,8.0424,8.1566,8.1203,0.2045,1635.7629,8.1566,7.6966,8.0493,7.9266,0.6039,4227.4440,10.2113,797.9234,59904.5000,-33037.3955
7392.0000,8.0101,8.4335,19847.8000,26930.7000,-7082.9000,2.3982,4521.3439,3915.3873,8436.7312,117.1230,30846.0873,15326.4561,-15519.6312,8.4335,8.1585,13795.8000,0.0000,13795.8000,0.5494,3715.2000,0.0000,3715.2000,26.8336,0.0000,10080.6000,10080.6000,8.1585,7.0570,52250.2000,0.0000,52250.2000,3.2144,11874.2479,0.0000,11874.2479,156.9875,0.0000,40375.9521,40375.9521,7.0570,7.0495,381.3000,0.0000,381.3000,0.0156,104.8678,0.0000,104.8678,0.7606,0.0000,276.4322,276.4322,7.0495,7.1043,0.0000,1732.7000,-1732.7000,0.0951,0.0000,275.5824,275.5824,4.6459,2008.2824,0.0000,-2008.2824,7.1043,7.0736,1552.2000,0.0000,1552.2000,0.0633,426.5860,0.0000,426.5860,3.0929,0.0000,1125.6140,1125.6140,7.0736,9.2036,8.1386,8.1386,-2.6027,-39040.9217,8.1386,8.0301,8.1097,8.0843,0.1326,1060.8841,8.1097,7.6830,8.0101,7.8963,0.5213,3649.1308,9.5041,742.6646,59163.9000,-34330.9068
7393.0000,7.9578,8.2389,21215.5000,23585.3000,-2369.8000,2.3277,4837.5654,3425.6592,8263.2246,113.6811,27010.9592,16377.9346,-10633.0246,8.2389,7.9722,13822.6000,0.0000,13822.6000,0.5524,3733.4140,0.0000,3733.4140,26.9769,0.0000,10089.1860,10089.1860,7.9722,6.8085,57020.2000,0.0000,57020.2000,3.5225,13002.0450,0.0000,13002.0450,172.0308,0.0000,44018.1550,44018.1550,6.8085,6.8014,374.9000,0.0000,374.9000,0.0154,103.5045,0.0000,103.5045,0.7505,0.0000,271.3955,271.3955,6.8014,6.8481,0.0000,1525.9000,-1525.9000,0.0838,0.0000,242.4849,242.4849,4.0924,1768.3849,0.0000,-1768.3849,6.8481,6.8311,891.2000,0.0000,891.2000,0.0365,245.8968,0.0000,245.8968,1.7824,0.0000,645.3032,645.3032,6.8311,9.2356,8.0333,8.0333,-3.0319,-45478.0348,8.0333,8.0489,8.0375,8.0411,-0.0197,-157.3023,8.0375,7.6962,7.9578,7.8668,0.4304,3012.4949,9.8073,766.3537,68213.2000,-42622.8422
7394.0000,7.9256,8.1003,22378.8000,20550.2000,1828.6000,2.2598,5105.8603,2983.0283,8088.8886,110.3626,23533.2283,17272.9397,-6260.2886,8.1003,7.8189,13824.4000,0.0000,13824.4000,0.5544,3741.7773,0.0000,3741.7773,27.0756,0.0000,10082.6227,10082.6227,7.8189,6.6838,52723.4000,0.0000,52723.4000,3.2692,12055.8065,0.0000,12055.8065,159.6643,0.0000,40667.5935,40667.5935,6.6838,6.6760,388.0000,0.0000,388.0000,0.0160,107.3285,0.0000,107.3285,0.7804,0.0000,280.6715,280.6715,6.6760,6.7215,0.0000,1405.9000,-1405.9000,0.0772,0.0000,223.3259,223.3259,3.7718,1629.2259,0.0000,-1629.2259,6.7215,6.7135,393.9000,0.0000,393.9000,0.0162,108.8969,0.0000,108.8969,0.7916,0.0000,285.0031,285.0031,6.7135,9.2516,7.9825,7.9825,-3.0311,-45467.1455,7.9825,8.0412,7.9982,8.0119,-0.0701,-560.5161,7.9982,7.6870,7.9256,7.8426,0.3716,2601.1651,9.2892,725.8711,67752.4000,-43426.4966
