Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7395.0000,7.8781,7.9406,23272.2000,17708.2000,5564.0000,2.1843,5314.3489,2568.2192,7882.5681,106.6777,20276.4192,17957.8511,-2318.5681,7.9406,7.6692,13824.4000,0.0000,13824.4000,0.5558,3750.8920,0.0000,3750.8920,27.1439,0.0000,10073.5080,10073.5080,7.6692,6.4752,57494.8000,0.0000,57494.8000,3.5761,13182.7637,0.0000,13182.7637,174.6532,0.0000,44312.0363,44312.0363,6.4752,6.4679,376.3000,0.0000,376.3000,0.0155,104.4298,0.0000,104.4298,0.7586,0.0000,271.8702,271.8702,6.4679,6.5058,0.0000,1216.2000,-1216.2000,0.0668,0.0000,193.0721,193.0721,3.2634,1409.2721,0.0000,-1409.2721,6.5058,6.4982,393.9000,0.0000,393.9000,0.0162,109.2620,0.0000,109.2620,0.7935,0.0000,284.6380,284.6380,6.4982,9.2741,7.8861,7.8861,-3.4341,-51511.9134,7.8861,8.0591,7.9323,7.9726,-0.2140,-1712.0148,7.9323,7.7002,7.8781,7.8162,0.2871,2009.5783,9.6223,751.8971,76437.2000,-51214.3500
7396.0000,7.8618,7.9159,23374.6000,17418.7000,5955.9000,2.1785,5339.3434,2525.4663,7864.8098,106.3921,19944.1663,18035.2566,-1908.9098,7.9159,7.6301,13824.5000,0.0000,13824.5000,0.5574,3752.3290,0.0000,3752.3290,27.2235,0.0000,10072.1710,10072.1710,7.6301,6.4942,51944.1000,0.0000,51944.1000,3.2407,11918.5588,0.0000,11918.5588,158.2704,0.0000,40025.5412,40025.5412,6.4942,6.4863,387.1000,0.0000,387.1000,0.0160,107.3952,0.0000,107.3952,0.7835,0.0000,279.7048,279.7048,6.4863,6.5228,0.0000,1110.9000,-1110.9000,0.0611,0.0000,176.3650,176.3650,2.9818,1287.2650,0.0000,-1287.2650,6.5228,6.5045,891.7000,0.0000,891.7000,0.0369,247.2791,0.0000,247.2791,1.8038,0.0000,644.4209,644.4209,6.5045,9.2382,7.8714,7.8714,-3.2109,-48163.7037,7.8714,8.0386,7.9160,7.9550,-0.1964,-1571.5528,7.9160,7.6837,7.8618,7.7998,0.2728,1909.5857,9.1359,713.8922,71892.4000,-47825.6708
7397.0000,7.8153,7.7915,24019.1000,15397.6000,8621.5000,2.1253,5491.2717,2230.5139,7721.7856,103.7963,17628.1139,18527.8283,899.7144,7.7915,7.5242,13824.5000,0.0000,13824.5000,0.5577,3759.4678,0.0000,3759.4678,27.2358,0.0000,10065.0322,10065.0322,7.5242,6.3640,56746.7000,0.0000,56746.7000,3.5431,13045.7392,0.0000,13045.7392,173.0405,0.0000,43700.9608,43700.9608,6.3640,6.3542,510.1000,0.0000,510.1000,0.0211,141.8067,0.0000,141.8067,1.0321,0.0000,368.2933,368.2933,6.3542,6.3924,0.0000,1241.1000,-1241.1000,0.0682,0.0000,196.9627,196.9627,3.3312,1438.0627,0.0000,-1438.0627,6.3924,6.3021,4708.0000,0.0000,4708.0000,0.1949,1308.2355,0.0000,1308.2355,9.5205,0.0000,3399.7645,3399.7645,6.3021,9.2455,7.7738,7.7738,-3.6955,-55432.5574,7.7738,8.0596,7.8500,7.9167,-0.3587,-2869.8638,7.8500,7.7014,7.8153,7.7757,0.1867,1306.6412,9.7656,763.0954,83169.7000,-56995.7800
7398.0000,7.8031,7.9764,27270.3000,24818.2000,2452.1000,2.7477,6235.9780,3594.3765,9830.3545,134.1928,28412.5765,21034.3220,-7378.2545,7.9764,7.7397,13824.5000,0.0000,13824.5000,0.5589,3748.8696,0.0000,3748.8696,27.2981,0.0000,10075.6304,10075.6304,7.7397,6.7875,52565.6000,0.0000,52565.6000,3.2891,12037.0692,0.0000,12037.0692,160.6356,0.0000,40528.5308,40528.5308,6.7875,6.7809,388.8000,0.0000,388.8000,0.0161,107.3771,0.0000,107.3771,0.7886,0.0000,281.4229,281.4229,6.7809,6.8244,0.0000,1598.9000,-1598.9000,0.0879,0.0000,254.0685,254.0685,4.2924,1852.9685,0.0000,-1852.9685,6.8244,6.5552,15825.0000,0.0000,15825.0000,0.6569,4367.9823,0.0000,4367.9823,32.0815,0.0000,11457.0177,11457.0177,6.5552,8.9794,7.7673,7.7673,-3.4393,-51589.9034,7.7673,8.0263,7.8364,7.8968,-0.3675,-2939.8899,7.8364,7.6936,7.8031,7.7650,0.2026,1417.9811,11.0350,862.2939,83457.1000,-53111.8121
7399.0000,7.8021,8.1928,24134.6000,31898.6000,-7764.0000,2.8833,5519.0248,4619.7377,10138.7625,140.8156,36518.3377,18615.5752,-17902.7625,8.1928,7.9727,13824.4000,0.0000,13824.4000,0.5571,3736.5168,0.0000,3736.5168,27.2054,0.0000,10087.8832,10087.8832,7.9727,6.9777,59059.6000,0.0000,59059.6000,3.6794,13466.9685,0.0000,13466.9685,179.6941,0.0000,45592.6315,45592.6315,6.9777,6.9717,377.3000,0.0000,377.3000,0.0155,103.8949,0.0000,103.8949,0.7591,0.0000,273.4051,273.4051,6.9717,7.0143,0.0000,1684.9000,-1684.9000,0.0926,0.0000,267.9063,267.9063,4.5204,1952.8063,0.0000,-1952.8063,7.0143,6.7483,16820.5000,0.0000,16820.5000,0.6925,4629.1431,0.0000,4629.1431,33.8196,0.0000,12191.3569,12191.3569,6.7483,8.8164,7.7823,7.7823,-3.1589,-47383.3232,7.7823,7.9938,7.8387,7.8881,-0.3230,-2583.6790,7.8387,7.6819,7.8021,7.7603,0.2396,1676.9593,11.8804,928.3542,80632.9000,-48290.0429
7400.0000,7.8412,8.5651,17862.1000,39860.4000,-21998.3000,2.8722,4081.7006,5776.9919,9858.6925,140.2716,45637.3919,13780.3994,-31856.9925,8.5651,8.2604,18335.5000,0.0000,18335.5000,0.7359,4927.9191,0.0000,4927.9191,35.9408,0.0000,13407.5809,13407.5809,8.2604,7.3401,52388.2000,0.0000,52388.2000,3.2484,11883.7189,0.0000,11883.7189,158.6478,0.0000,40504.4811,40504.4811,7.3401,7.3337,385.3000,0.0000,385.3000,0.0158,105.5069,0.0000,105.5069,0.7724,0.0000,279.7931,279.7931,7.3337,7.3682,0.0000,1309.4000,-1309.4000,0.0719,0.0000,208.4801,208.4801,3.5121,1517.8801,0.0000,-1517.8801,7.3682,7.1016,16156.8000,0.0000,16156.8000,0.6628,4422.3134,0.0000,4422.3134,32.3687,0.0000,11734.4866,11734.4866,7.1016,8.6757,7.8886,7.8886,-2.3093,-34639.9561,7.8886,7.9364,7.9014,7.9125,-0.0700,-560.2806,7.9014,7.6435,7.8412,7.7724,0.3783,2648.1220,11.4105,891.6321,63958.1000,-32552.1147
7401.0000,7.8755,8.8246,14982.6000,47231.4000,-32248.8000,3.0355,3421.5336,6849.6339,10271.1675,148.2500,54081.0339,11561.0664,-42519.9675,8.8246,8.4506,22880.3000,0.0000,22880.3000,0.9122,6125.3659,0.0000,6125.3659,44.5487,0.0000,16754.9341,16754.9341,8.4506,7.5722,50848.1000,0.0000,50848.1000,3.1347,11494.9350,0.0000,11494.9350,153.0961,0.0000,39353.1650,39353.1650,7.5722,7.5660,378.7000,0.0000,378.7000,0.0154,103.3308,0.0000,103.3308,0.7541,0.0000,275.3692,275.3692,7.5660,7.5981,0.0000,1239.4000,-1239.4000,0.0680,0.0000,197.5219,197.5219,3.3228,1436.9219,0.0000,-1436.9219,7.5981,7.3681,14165.7000,0.0000,14165.7000,0.5773,3863.6695,0.0000,3863.6695,28.1921,0.0000,10302.0305,10302.0305,7.3681,8.5773,7.9727,7.9727,-1.8056,-27084.1682,7.9727,7.8993,7.9531,7.9360,0.1096,877.0334,7.9531,7.6204,7.8755,7.7868,0.4969,3478.2273,11.6147,907.5929,54784.6000,-22728.9075
7402.0000,7.9064,8.9832,13833.7000,48809.3000,-34975.6000,3.0388,3157.3575,7082.5427,10239.9002,148.4096,55891.8427,10676.3425,-45215.5002,8.9832,8.5049,27403.9000,0.0000,27403.9000,1.0874,7318.9259,0.0000,7318.9259,53.1089,0.0000,20084.9741,20084.9741,8.5049,7.7492,40993.9000,0.0000,40993.9000,2.5176,9258.2280,0.0000,9258.2280,122.9576,0.0000,31735.6720,31735.6720,7.7492,7.7426,377.2000,0.0000,377.2000,0.0153,102.6430,0.0000,102.6430,0.7478,0.0000,274.5570,274.5570,7.7426,7.7820,0.0000,1426.3000,-1426.3000,0.0783,0.0000,227.4820,227.4820,3.8229,1653.7820,0.0000,-1653.7820,7.7820,7.5594,12838.3000,0.0000,12838.3000,0.5209,3491.7827,0.0000,3491.7827,25.4414,0.0000,9346.5173,9346.5173,7.5594,8.5430,8.0512,8.0512,-1.3768,-20651.3944,8.0512,7.8660,8.0018,7.9586,0.2592,2073.9564,8.0018,7.5931,7.9064,7.7975,0.5721,4004.9115,10.8876,850.7716,45211.4000,-14572.5265
7403.0000,7.9304,9.0927,12702.8000,50018.0000,-37315.2000,3.0265,2897.9631,7261.1729,10159.1360,147.8088,57279.1729,9804.8369,-47474.3360,9.0927,8.6007,27404.3000,0.0000,27404.3000,1.0844,7307.0117,0.0000,7307.0117,52.9600,0.0000,20097.2883,20097.2883,8.6007,7.8508,39542.5000,0.0000,39542.5000,2.4259,8915.1148,0.0000,8915.1148,118.4759,0.0000,30627.3852,30627.3852,7.8508,7.8424,473.9000,0.0000,473.9000,0.0192,128.7567,0.0000,128.7567,0.9365,0.0000,345.1433,345.1433,7.8424,7.8866,0.0000,1557.0000,-1557.0000,0.0854,0.0000,248.4391,248.4391,4.1724,1805.4391,0.0000,-1805.4391,7.8866,7.7020,10349.4000,0.0000,10349.4000,0.4185,2810.3551,0.0000,2810.3551,20.4397,0.0000,7539.0449,7539.0449,7.7020,8.5177,8.1099,8.1099,-1.1106,-16658.5899,8.1099,7.8433,8.0388,7.9766,0.3629,2903.5023,8.0388,7.5744,7.9304,7.8066,0.6323,4425.9405,10.5898,827.5038,38897.9000,-9329.1471
7404.0000,7.9554,9.2072,12018.8000,50730.5000,-38711.7000,3.0182,2740.6530,7368.0455,10108.6985,147.4062,58098.5455,9278.1470,-48820.3985,9.2072,8.6916,27405.5000,0.0000,27405.5000,1.0823,7294.8064,0.0000,7294.8064,52.8597,0.0000,20110.6936,20110.6936,8.6916,7.9935,35133.4000,0.0000,35133.4000,2.1513,7908.1819,0.0000,7908.1819,105.0646,0.0000,27225.2181,27225.2181,7.9935,7.9846,475.2000,0.0000,475.2000,0.0192,128.8292,0.0000,128.8292,0.9373,0.0000,346.3708,346.3708,7.9846,8.0420,0.0000,1929.0000,-1929.0000,0.1058,0.0000,308.0002,308.0002,5.1687,2237.0002,0.0000,-2237.0002,8.0420,7.8733,9022.0000,0.0000,9022.0000,0.3641,2444.1063,0.0000,2444.1063,17.7839,0.0000,6577.8937,6577.8937,7.8733,8.4757,8.1745,8.1745,-0.7832,-11747.4421,8.1745,7.8146,8.0785,7.9945,0.4679,3743.4672,8.0785,7.5509,7.9554,7.8147,0.6859,4801.1314,10.1115,790.1289,31395.4000,-3202.8435
7405.0000,7.9618,9.2098,11530.8000,51224.0000,-39693.2000,3.0117,2629.0640,7440.6091,10069.6731,147.0868,58664.6091,8901.7360,-49762.8731,9.2098,8.7056,27400.8000,0.0000,27400.8000,1.0800,7293.2705,0.0000,7293.2705,52.7438,0.0000,20107.5295,20107.5295,8.7056,7.9621,38251.5000,0.0000,38251.5000,2.3380,8607.8836,0.0000,8607.8836,114.1823,0.0000,29643.6164,29643.6164,7.9621,7.9511,601.1000,0.0000,601.1000,0.0242,163.0393,0.0000,163.0393,1.1826,0.0000,438.0607,438.0607,7.9511,8.0122,0.0000,2098.3000,-2098.3000,0.1151,0.0000,334.9791,334.9791,5.6216,2433.2791,0.0000,-2433.2791,8.0122,7.8654,8026.5000,0.0000,8026.5000,0.3230,2175.4078,0.0000,2175.4078,15.7767,0.0000,5851.0922,5851.0922,7.8654,8.5045,8.1850,8.1850,-0.8494,-12741.3573,8.1850,7.8170,8.0868,8.0010,0.4891,3912.9366,8.0868,7.5511,7.9618,7.8190,0.7120,4984.2727,10.3380,807.8248,32488.4000,-3844.1480
7406.0000,7.9761,9.2897,11167.8000,51668.9000,-40501.1000,3.0104,2545.6269,7507.2403,10052.8672,147.0240,59176.1403,8622.1731,-50553.9672,9.2897,8.7670,27401.4000,0.0000,27401.4000,1.0799,7284.7210,0.0000,7284.7210,52.7426,0.0000,20116.6790,20116.6790,8.7670,8.0598,35111.0000,0.0000,35111.0000,2.1454,7892.4979,0.0000,7892.4979,104.7786,0.0000,27218.5021,27218.5021,8.0598,8.0507,480.5000,0.0000,480.5000,0.0194,130.1347,0.0000,130.1347,0.9458,0.0000,350.3653,350.3653,8.0507,8.1132,0.0000,2074.3000,-2074.3000,0.1138,0.0000,331.3046,331.3046,5.5574,2405.6046,0.0000,-2405.6046,8.1132,7.9799,7030.9000,0.0000,7030.9000,0.2831,1902.6440,0.0000,1902.6440,13.8273,0.0000,5128.2560,5128.2560,7.9799,8.4693,8.2246,8.2246,-0.6278,-9416.4094,8.2246,7.7967,8.1105,8.0106,0.5490,4391.6500,8.1105,7.5347,7.9761,7.8226,0.7386,5170.4998,9.9781,779.7018,27448.4000,145.7404
7407.0000,7.9695,9.2052,11362.3000,51759.1000,-40396.8000,3.0260,2590.2784,7519.4147,10109.6932,147.7858,59278.5147,8772.0216,-50506.4932,9.2052,8.7132,27402.1000,0.0000,27402.1000,1.0785,7294.1211,0.0000,7294.1211,52.6698,0.0000,20107.9789,20107.9789,8.7132,7.9452,40505.5000,0.0000,40505.5000,2.4720,9113.8574,0.0000,9113.8574,120.7294,0.0000,31391.6426,31391.6426,7.9452,7.9385,377.5000,0.0000,377.5000,0.0152,102.4176,0.0000,102.4176,0.7418,0.0000,275.0824,275.0824,7.9385,8.0162,0.0000,2740.8000,-2740.8000,0.1503,0.0000,437.5238,437.5238,7.3424,3178.3238,0.0000,-3178.3238,8.0162,7.8731,8026.5000,0.0000,8026.5000,0.3226,2175.2725,0.0000,2175.2725,15.7562,0.0000,5851.2275,5851.2275,7.8731,8.5256,8.1993,8.1993,-0.8890,-13335.1296,8.1993,7.8170,8.0974,8.0082,0.5210,4167.7515,8.0974,7.5494,7.9695,7.8234,0.7466,5226.2340,10.5970,828.0607,33174.0000,-3941.1441
7408.0000,7.9608,9.1289,12244.0000,51373.2000,-39129.2000,3.0607,2791.7293,7462.1378,10253.8670,149.4793,58835.3378,9452.2707,-49383.0670,9.1289,8.6534,27402.7000,0.0000,27402.7000,1.0801,7302.6257,0.0000,7302.6257,52.7494,0.0000,20100.0743,20100.0743,8.6534,7.8785,42284.3000,0.0000,42284.3000,2.5833,9524.2720,0.0000,9524.2720,126.1660,0.0000,32760.0280,32760.0280,7.8785,7.8719,386.1000,0.0000,386.1000,0.0156,104.8574,0.0000,104.8574,0.7603,0.0000,281.2426,281.2426,7.8719,7.9674,0.0000,3483.6000,-3483.6000,0.1911,0.0000,555.9278,555.9278,9.3333,4039.5278,0.0000,-4039.5278,7.9674,7.8062,9353.9000,0.0000,9353.9000,0.3766,2536.8986,0.0000,2536.8986,18.3944,0.0000,6817.0014,6817.0014,7.8062,8.5442,8.1752,8.1752,-1.0400,-15600.1683,8.1752,7.8293,8.0829,8.0022,0.4875,3900.1291,8.0829,7.5594,7.9608,7.8212,0.7378,5164.2627,10.9611,856.5183,36814.2000,-6535.7765
7409.0000,7.8632,8.4161,24779.6000,39506.8000,-14727.2000,3.2637,5660.1352,5728.0779,11388.2131,159.3931,45234.8779,19119.4648,-26115.4131,8.4161,8.0622,22879.1000,0.0000,22879.1000,0.9030,6162.9492,0.0000,6162.9492,44.1010,0.0000,16716.1508,16716.1508,8.0622,7.1875,53485.0000,0.0000,53485.0000,3.2715,12176.0670,0.0000,12176.0670,159.7761,0.0000,41308.9330,41308.9330,7.1875,7.1817,377.5000,0.0000,377.5000,0.0152,103.6141,0.0000,103.6141,0.7442,0.0000,273.8859,273.8859,7.1817,7.2769,0.0000,3879.7000,-3879.7000,0.2129,0.0000,617.3575,617.3575,10.3953,4497.0575,0.0000,-4497.0575,7.2769,7.0872,12340.5000,0.0000,12340.5000,0.4973,3382.4906,0.0000,3382.4906,24.2892,0.0000,8958.0094,8958.0094,7.0872,8.7848,7.9360,7.9360,-2.6726,-40088.8694,7.9360,7.9279,7.9339,7.9320,0.0128,102.5462,7.9339,7.6309,7.8632,7.7824,0.4770,3339.0336,12.2455,956.8773,70475.2000,-36647.2895
7410.0000,7.8178,8.1933,25829.2000,32073.4000,-6244.2000,2.9904,5904.8349,4646.3974,10551.2323,146.0466,36719.7974,19924.3651,-16795.4323,8.1933,7.9677,13825.2000,0.0000,13825.2000,0.5526,3736.7072,0.0000,3736.7072,26.9904,0.0000,10088.4928,10088.4928,7.9677,7.0324,54190.8000,0.0000,54190.8000,3.3542,12357.8808,0.0000,12357.8808,163.8113,0.0000,41832.9192,41832.9192,7.0324,7.0261,385.0000,0.0000,385.0000,0.0157,105.9257,0.0000,105.9257,0.7688,0.0000,279.0743,279.0743,7.0261,7.1327,0.0000,4113.5000,-4113.5000,0.2259,0.0000,654.1893,654.1893,11.0303,4767.6893,0.0000,-4767.6893,7.1327,6.8976,14497.6000,0.0000,14497.6000,0.5918,3982.5789,0.0000,3982.5789,28.9018,0.0000,10515.0211,10515.0211,6.8976,8.8038,7.8507,7.8507,-2.8418,-42627.1567,7.8507,7.9356,7.8734,7.8932,-0.1266,-1012.7375,7.8734,7.6350,7.8178,7.7542,0.3553,2487.3896,11.5959,906.1182,72540.9000,-41152.5046
7411.0000,7.7654,8.0368,28055.0000,30127.0000,-2072.0000,3.0354,6419.8858,4360.2043,10780.0901,148.2440,34487.2043,21635.1142,-12852.0901,8.0368,7.8240,13824.3000,0.0000,13824.3000,0.5548,3745.3715,0.0000,3745.3715,27.0978,0.0000,10078.9285,10078.9285,7.8240,6.8264,61257.5000,0.0000,61257.5000,3.7988,14005.9304,0.0000,14005.9304,185.5253,0.0000,47251.5696,47251.5696,6.8264,6.8206,378.9000,0.0000,378.9000,0.0155,104.5799,0.0000,104.5799,0.7588,0.0000,274.3201,274.3201,6.8206,6.9171,0.0000,3941.6000,-3941.6000,0.2165,0.0000,626.4100,626.4100,10.5715,4568.0100,0.0000,-4568.0100,6.9171,6.7055,13833.9000,0.0000,13833.9000,0.5662,3812.9334,0.0000,3812.9334,27.6533,0.0000,10020.9666,10020.9666,6.7055,8.7848,7.7452,7.7452,-3.2831,-49245.8453,7.7452,7.9512,7.8001,7.8482,-0.3253,-2602.5052,7.8001,7.6515,7.7654,7.7258,0.2346,1642.4754,12.2808,959.6418,83281.0000,-50205.8751
7412.0000,7.6899,7.5499,34847.0000,17970.0000,16877.0000,2.8889,7985.2623,2597.1365,10582.3989,141.0869,20567.1365,26861.7377,6294.6011,7.5499,7.3263,13824.3000,0.0000,13824.3000,0.5564,3773.3390,0.0000,3773.3390,27.1752,0.0000,10050.9610,10050.9610,7.3263,6.3388,57702.9000,0.0000,57702.9000,3.5887,13313.7904,0.0000,13313.7904,175.2674,0.0000,44389.1096,44389.1096,6.3388,6.3328,376.3000,0.0000,376.3000,0.0155,104.6516,0.0000,104.6516,0.7566,0.0000,271.6484,271.6484,6.3328,6.4265,0.0000,3634.0000,-3634.0000,0.1996,0.0000,576.6827,576.6827,9.7492,4210.6827,0.0000,-4210.6827,6.4265,6.2228,12672.4000,0.0000,12672.4000,0.5208,3519.4780,0.0000,3519.4780,25.4347,0.0000,9152.9220,9152.9220,6.2228,8.9493,7.5861,7.5861,-4.0854,-61280.5124,7.5861,7.9927,7.6945,7.7894,-0.6093,-4874.4027,7.6945,7.6750,7.6899,7.6847,0.0292,204.7327,11.6549,910.7278,97818.9000,-65950.1825
7413.0000,7.6441,7.5422,33779.8000,18524.1000,15255.7000,2.8535,7747.2891,2674.9647,10422.2539,139.3624,21199.0647,26032.5109,4833.4461,7.5422,7.3303,13824.4000,0.0000,13824.4000,0.5614,3773.8142,0.0000,3773.8142,27.4200,0.0000,10050.5858,10050.5858,7.3303,6.2571,66159.8000,0.0000,66159.8000,4.1564,15263.9478,0.0000,15263.9478,202.9941,0.0000,50895.8522,50895.8522,6.2571,6.2492,520.1000,0.0000,520.1000,0.0216,144.8277,0.0000,144.8277,1.0555,0.0000,375.2723,375.2723,6.2492,6.3270,0.0000,3186.6000,-3186.6000,0.1752,0.0000,505.5730,505.5730,8.5550,3692.1730,0.0000,-3692.1730,6.3270,6.1695,10349.4000,0.0000,10349.4000,0.4293,2878.7682,0.0000,2878.7682,20.9673,0.0000,7470.6318,7470.6318,6.1695,8.8438,7.5067,7.5067,-4.2278,-63417.0330,7.5067,7.9847,7.6342,7.7457,-0.7558,-6046.1519,7.6342,7.6767,7.6441,7.6554,-0.0672,-470.4481,12.2963,960.8502,102922.8000,-69933.6330
7414.0000,7.6027,7.3467,36638.2000,14437.5000,22200.7000,2.8404,8409.2964,2083.2623,10492.5587,138.7206,16520.7623,28228.9036,11708.1413,7.3467,7.1272,13824.4000,0.0000,13824.4000,0.5615,3785.1568,0.0000,3785.1568,27.4239,0.0000,10039.2432,10039.2432,7.1272,6.0612,63438.7000,0.0000,63438.7000,3.9852,14690.9520,0.0000,14690.9520,194.6295,0.0000,48747.7480,48747.7480,6.0612,6.0552,381.7000,0.0000,381.7000,0.0159,106.6143,0.0000,106.6143,0.7758,0.0000,275.0857,275.0857,6.0552,6.1134,0.0000,2297.6000,-2297.6000,0.1263,0.0000,364.3538,364.3538,6.1691,2661.9538,0.0000,-2661.9538,6.1134,5.9712,9022.0000,0.0000,9022.0000,0.3750,2517.9191,0.0000,2517.9191,18.3130,0.0000,6504.0809,6504.0809,5.9712,8.8886,7.4299,7.4299,-4.4472,-66707.6418,7.4299,7.9911,7.5795,7.7105,-0.8556,-6844.5193,7.5795,7.6789,7.6027,7.6292,-0.1515,-1060.4633,11.8564,926.4767,106569.9000,-74612.6244
7415.0000,7.5518,7.2294,38820.8000,12667.5000,26153.3000,2.8922,8918.6768,1826.1590,10744.8357,141.2525,14493.6590,29902.1232,15408.4643,7.2294,7.0196,13824.5000,0.0000,13824.5000,0.5636,3792.0205,0.0000,3792.0205,27.5240,0.0000,10032.4795,10032.4795,7.0196,5.8734,71336.8000,0.0000,71336.8000,4.4999,16552.8171,0.0000,16552.8171,219.7703,0.0000,54783.9829,54783.9829,5.8734,5.8677,383.5000,0.0000,383.5000,0.0160,107.4322,0.0000,107.4322,0.7824,0.0000,276.0678,276.0678,5.8677,5.9029,0.0000,1452.6000,-1452.6000,0.0799,0.0000,230.2576,230.2576,3.9015,1682.8576,0.0000,-1682.8576,5.9029,5.8270,5039.8000,0.0000,5039.8000,0.2103,1411.1788,0.0000,1411.1788,10.2722,0.0000,3628.6212,3628.6212,5.8270,8.8456,7.3363,7.3363,-4.8097,-72146.2319,7.3363,7.9927,7.5113,7.6645,-1.0458,-8366.4883,7.5113,7.6847,7.5518,7.5980,-0.2763,-1934.1443,12.3930,968.4071,115285.3000,-82446.8646
7416.0000,7.5499,7.1775,38121.2000,11508.7000,26612.5000,2.8003,8758.2641,1659.0469,10417.3110,136.7638,13167.7469,29362.9359,16195.1890,7.1775,6.9469,13824.5000,0.0000,13824.5000,0.5648,3795.0566,0.0000,3795.0566,27.5844,0.0000,10029.4434,10029.4434,6.9469,5.8240,63617.8000,0.0000,63617.8000,4.0219,14781.5663,0.0000,14781.5663,196.4224,0.0000,48836.2337,48836.2337,5.8240,5.8170,419.3000,0.0000,419.3000,0.0176,117.5521,0.0000,117.5521,0.8586,0.0000,301.7479,301.7479,5.8170,5.8397,5.5000,854.7000,-849.2000,0.0474,1.2946,135.4678,136.7624,2.3137,990.1678,4.2054,-985.9624,5.8397,5.8139,1555.4000,0.0000,1555.4000,0.0652,435.9540,0.0000,435.9540,3.1833,0.0000,1119.4460,1119.4460,5.8139,8.8758,7.3449,7.3449,-4.4387,-66580.3570,7.3449,7.9785,7.5138,7.6617,-0.9185,-7348.3913,7.5138,7.6683,7.5499,7.5911,-0.2239,-1567.3786,11.2757,881.1028,105180.3000,-75496.1269
7417.0000,7.5072,7.1076,39590.0000,10397.2000,29192.8000,2.8378,9102.9293,1497.6521,10600.5813,138.5934,11894.8521,30487.0707,18592.2187,7.1076,6.8917,13851.5000,0.0000,13851.5000,0.5665,3806.5696,0.0000,3806.5696,27.6652,0.0000,10044.9304,10044.9304,6.8917,5.7177,71175.4000,0.0000,71175.4000,4.5064,16554.4778,0.0000,16554.4778,220.0847,0.0000,54620.9222,54620.9222,5.7177,5.7110,434.1000,0.0000,434.1000,0.0182,121.9044,0.0000,121.9044,0.8898,0.0000,312.1956,312.1956,5.7110,5.7230,206.5000,621.7000,-415.2000,0.0475,48.6998,98.5173,147.2171,2.3219,720.2173,157.8002,-562.4171,5.7230,5.6990,1558.0000,0.0000,1558.0000,0.0654,437.4822,0.0000,437.4822,3.1925,0.0000,1120.5178,1120.5178,5.6990,8.8310,7.2650,7.2650,-4.8574,-72860.4860,7.2650,7.9814,7.4560,7.6232,-1.1110,-8888.3781,7.4560,7.6752,7.5072,7.5656,-0.3399,-2379.5341,12.0627,942.5942,115796.6000,-84128.3982
7418.0000,7.4907,7.0257,41177.8000,9362.9000,31814.9000,2.8880,9470.9162,1348.2625,10819.1787,141.0462,10711.1625,31706.8838,20995.7213,7.0257,6.8033,13853.3000,0.0000,13853.3000,0.5673,3811.8792,0.0000,3811.8792,27.7052,0.0000,10041.4208,10041.4208,6.8033,5.6692,66757.7000,0.0000,66757.7000,4.2315,15552.4325,0.0000,15552.4325,206.6587,0.0000,51205.2675,51205.2675,5.6692,5.6625,420.7000,0.0000,420.7000,0.0177,118.2313,0.0000,118.2313,0.8641,0.0000,302.4687,302.4687,5.6625,5.6639,587.1000,441.1000,146.0000,0.0623,138.5778,69.8922,208.4700,3.0417,510.9922,448.5222,-62.4700,5.6639,5.6497,893.3000,0.0000,893.3000,0.0376,251.0693,0.0000,251.0693,1.8347,0.0000,642.2307,642.2307,5.6497,8.8320,7.2408,7.2408,-4.7896,-71843.6611,7.2408,7.9744,7.4364,7.6076,-1.1041,-8833.0918,7.4364,7.6688,7.4907,7.5526,-0.3497,-2447.9342,11.7065,914.7615,113885.9000,-83124.6871
7419.0000,7.4419,6.9604,43024.2000,8364.1000,34660.1000,2.9541,9904.5627,1203.3685,11107.9312,144.2734,9567.4685,33119.6373,23552.1688,6.9604,6.7552,13852.3000,0.0000,13852.3000,0.5681,3815.4482,0.0000,3815.4482,27.7459,0.0000,10036.8518,10036.8518,6.7552,5.5747,75308.4000,0.0000,75308.4000,4.7822,17560.1234,0.0000,17560.1234,233.5529,0.0000,57748.2766,57748.2766,5.5747,5.5683,433.7000,0.0000,433.7000,0.0183,122.0659,0.0000,122.0659,0.8917,0.0000,311.6341,311.6341,5.5683,5.5502,1561.2000,265.4000,1295.8000,0.1158,369.1207,42.0455,411.1663,5.6546,307.4455,1192.0793,884.6337,5.5502,5.5444,394.3000,0.0000,394.3000,0.0166,111.0194,0.0000,111.0194,0.8108,0.0000,283.2806,283.2806,5.5444,8.7608,7.1526,7.1526,-5.2445,-78667.4340,7.1526,7.9720,7.3711,7.5623,-1.3360,-10687.7944,7.3711,7.6744,7.4419,7.5227,-0.4945,-3461.6455,12.6825,991.0301,125944.6000,-92816.8739
7420.0000,7.4183,6.8796,44950.3000,7477.6000,37472.7000,3.0320,10352.5098,1075.3651,11427.8749,148.0783,8552.9651,34597.7902,26044.8251,6.8796,6.6721,13851.0000,0.0000,13851.0000,0.5688,3819.8583,0.0000,3819.8583,27.7775,0.0000,10031.1417,10031.1417,6.6721,5.5368,71621.8000,0.0000,71621.8000,4.5526,16726.2838,0.0000,16726.2838,222.3395,0.0000,54895.5162,54895.5162,5.5368,5.5305,420.9000,0.0000,420.9000,0.0178,118.5339,0.0000,118.5339,0.8670,0.0000,302.3661,302.3661,5.5305,5.4946,2492.6000,140.7000,2351.9000,0.1696,589.7320,22.2887,612.0207,8.2831,162.9887,1902.8680,1739.8793,5.4946,5.4887,394.3000,0.0000,394.3000,0.0166,111.1166,0.0000,111.1166,0.8126,0.0000,283.1834,283.1834,5.4887,8.7436,7.1161,7.1161,-5.2459,-78688.1336,7.1161,7.9632,7.3420,7.5397,-1.3652,-10921.5597,7.3420,7.6688,7.4183,7.5054,-0.5268,-3687.2655,12.5360,979.5790,126112.6000,-93296.9588
7421.0000,7.4231,7.1866,33085.1000,12150.1000,20935.0000,2.5339,7619.1502,1747.4772,9366.6274,123.7528,13897.5772,25465.9498,11568.3726,7.1866,6.9813,13850.9000,0.0000,13850.9000,0.5696,3801.7668,0.0000,3801.7668,27.8197,0.0000,10049.1332,10049.1332,6.9813,5.7334,79518.2000,0.0000,79518.2000,5.0631,18464.2735,0.0000,18464.2735,247.2758,0.0000,61053.9265,61053.9265,5.7334,5.7270,433.6000,0.0000,433.6000,0.0183,121.7340,0.0000,121.7340,0.8938,0.0000,311.8660,311.8660,5.7270,5.6741,3522.4000,90.6000,3431.8000,0.2339,830.4664,14.3573,844.8237,11.4232,104.9573,2691.9336,2586.9763,5.6741,5.6610,893.3000,0.0000,893.3000,0.0377,251.0290,0.0000,251.0290,1.8429,0.0000,642.2710,642.2710,5.6610,8.6305,7.1457,7.1457,-4.8429,-72643.7261,7.1457,7.9288,7.3546,7.5373,-1.2771,-10216.7245,7.3546,7.6483,7.4231,7.5014,-0.4790,-3352.7837,12.6850,991.2199,119062.8000,-86213.2343
7422.0000,7.4516,7.3849,27475.8000,15800.0000,11675.8000,2.3630,6324.0373,2273.5946,8597.6319,115.4032,18073.5946,21151.7627,3078.1681,7.3849,7.1671,13851.0000,0.0000,13851.0000,0.5663,3790.2121,0.0000,3790.2121,27.6595,0.0000,10060.7879,10060.7879,7.1671,5.9635,72326.7000,0.0000,72326.7000,4.5761,16736.8864,0.0000,16736.8864,223.4870,0.0000,55589.8136,55589.8136,5.9635,5.9547,563.1000,0.0000,563.1000,0.0237,157.5223,0.0000,157.5223,1.1563,0.0000,405.5777,405.5777,5.9547,5.8955,3813.6000,158.7000,3654.9000,0.2555,895.4948,25.1609,920.6557,12.4804,183.8609,2918.1052,2734.2443,5.8955,5.8220,4719.0000,0.0000,4719.0000,0.1986,1321.5041,0.0000,1321.5041,9.7012,0.0000,3397.4959,3397.4959,5.8220,8.6077,7.2149,7.2149,-4.2888,-64332.3982,7.2149,7.9031,7.3984,7.5590,-1.0596,-8476.5547,7.3984,7.6264,7.4516,7.5124,-0.3511,-2457.3970,11.9748,935.7300,106790.5000,-75266.3499
7423.0000,7.7054,9.0144,15806.8000,64259.9000,-48453.1000,3.8599,3621.1256,9289.8807,12911.0063,188.5126,73549.7807,12185.6744,-61364.1063,9.0144,8.7978,13850.9000,0.0000,13850.9000,0.5642,3697.5089,0.0000,3697.5089,27.5569,0.0000,10153.3911,10153.3911,8.7978,8.0780,43506.5000,0.0000,43506.5000,2.7422,9774.3315,0.0000,9774.3315,133.9229,0.0000,33732.1685,33732.1685,8.0780,8.0699,516.8000,0.0000,516.8000,0.0216,139.9270,0.0000,139.9270,1.0564,0.0000,376.8730,376.8730,8.0699,8.0227,3507.5000,431.1000,3076.4000,0.2496,793.8202,68.8612,862.6814,12.1917,499.9612,2713.6798,2213.7186,8.0227,7.7759,15863.3000,0.0000,15863.3000,0.6648,4298.7116,0.0000,4298.7116,32.4702,0.0000,11564.5884,11564.5884,7.7759,7.8517,7.8138,7.8138,-0.1185,-1777.0619,7.8138,7.6675,7.7748,7.7407,0.2286,1828.9430,7.7748,7.4773,7.7054,7.6260,0.4648,3253.9278,12.1537,949.7055,28360.8000,3305.8089
7424.0000,7.9381,10.0933,5317.8000,101591.3000,-96273.5000,4.9287,1213.0094,14750.2323,15963.2417,240.7107,116341.5323,4104.7906,-112236.7417,10.0933,9.7602,23524.0000,0.0000,23524.0000,0.9303,6179.7001,0.0000,6179.7001,45.4360,0.0000,17344.2999,17344.2999,9.7602,9.2174,36280.3000,0.0000,36280.3000,2.2128,8013.5910,0.0000,8013.5910,108.0699,0.0000,28266.7090,28266.7090,9.2174,9.2025,1056.4000,0.0000,1056.4000,0.0425,281.1503,0.0000,281.1503,2.0751,0.0000,775.2497,775.2497,9.2025,9.1858,2527.3000,945.9000,1581.4000,0.2078,561.1169,152.0425,713.1594,10.1469,1097.9425,1966.1831,868.2406,9.1858,8.9482,16861.3000,0.0000,16861.3000,0.6788,4489.5868,0.0000,4489.5868,33.1538,0.0000,12371.7132,12371.7132,8.9482,7.6393,8.2937,8.2937,2.2721,34081.5304,8.2937,7.5631,8.0989,7.9284,1.2683,10146.5136,8.0989,7.4096,7.9381,7.7542,1.1965,8375.8067,13.5014,1055.0217,-16970.1000,52603.8507
7425.0000,8.1365,10.7880,3534.9000,113539.0000,-110004.1000,5.3706,803.3818,16546.3889,17349.7707,262.2893,130085.3889,2731.5182,-127353.8707,10.7880,10.3459,28699.7000,0.0000,28699.7000,1.1139,7462.8897,0.0000,7462.8897,54.3991,0.0000,21236.8103,21236.8103,10.3459,10.2540,11697.8000,4090.6000,7607.2000,0.9139,2557.7110,640.0230,3197.7340,44.6348,4730.6230,9140.0890,4409.4660,10.2540,10.2266,1787.2000,0.0000,1787.2000,0.0704,468.3825,0.0000,468.3825,3.4396,0.0000,1318.8175,1318.8175,10.2266,10.2398,1690.8000,1685.5000,5.3000,0.1943,369.0771,272.8285,641.9056,9.4914,1958.3285,1321.7229,-636.6056,10.2398,9.9910,16196.0000,0.0000,16196.0000,0.6386,4245.4737,0.0000,4245.4737,31.1875,0.0000,11950.5263,11950.5263,9.9910,7.4337,8.7123,8.7123,4.0942,61413.7182,8.7123,7.4647,8.3796,8.0885,1.9974,15979.5289,8.3796,7.3376,8.1365,7.8586,1.6683,11678.3530,12.4525,973.0597,-55708.7000,89071.6001
7426.0000,8.2830,11.2265,2109.9000,124247.4000,-122137.5000,5.7786,478.2309,18157.2458,18635.4766,282.2198,142404.6458,1631.6691,-140772.9766,11.2265,10.7204,32636.2000,0.0000,32636.2000,1.2518,8432.6260,0.0000,8432.6260,61.1347,0.0000,24203.5740,24203.5740,10.7204,10.7321,3750.5000,3022.3000,728.2000,0.3802,814.7973,474.7952,1289.5926,18.5683,3497.0952,2935.7027,-561.3926,10.7321,10.7022,1937.6000,0.0000,1937.6000,0.0750,504.2526,0.0000,504.2526,3.6625,0.0000,1433.3474,1433.3474,10.7022,10.7555,1155.5000,2971.5000,-1816.0000,0.2311,250.2798,482.7612,733.0410,11.2866,3454.2612,905.2202,-2549.0410,10.7555,10.5358,14200.0000,0.0000,14200.0000,0.5497,3694.2346,0.0000,3694.2346,26.8480,0.0000,10505.7654,10505.7654,10.5358,7.4485,8.9921,8.9921,4.9218,73826.4665,8.9921,7.4387,8.5779,8.2154,2.4764,19810.9668,8.5779,7.3142,8.2830,7.9460,2.0146,14102.2156,12.3997,968.9281,-74451.5000,107739.6489
7427.0000,8.4046,11.4312,1253.0000,134191.8000,-132938.8000,6.1855,283.3732,19656.0011,19939.3744,302.0878,153847.8011,969.6268,-152878.1744,11.4312,10.8649,38530.5000,0.0000,38530.5000,1.4671,9926.2185,0.0000,9926.2185,71.6492,0.0000,28604.2815,28604.2815,10.8649,10.9151,1283.6000,3060.1000,-1776.5000,0.2359,278.1776,481.5066,759.6841,11.5189,3541.6066,1005.4224,-2536.1841,10.9151,10.8860,1983.2000,0.0000,1983.2000,0.0761,514.7453,0.0000,514.7453,3.7185,0.0000,1468.4547,1468.4547,10.8860,10.9747,642.3000,4286.4000,-3644.1000,0.2724,138.7078,697.4242,836.1320,13.3054,4983.8242,503.5922,-4480.2320,10.9747,10.7860,12869.3000,0.0000,12869.3000,0.4939,3337.3686,0.0000,3337.3686,24.1202,0.0000,9531.9314,9531.9314,10.7860,7.5954,9.1907,9.1907,5.3721,80581.9237,9.1907,7.4685,8.7315,8.3296,2.8997,23197.4959,8.7315,7.3307,8.4046,8.0311,2.3586,16510.1399,13.0963,1023.3601,-84976.4000,120289.5595
7428.0000,8.5280,11.5993,659.1000,142770.4000,-142111.3000,6.5456,148.7231,20962.1395,21110.8626,319.6779,163732.5395,510.3769,-163222.1626,11.5993,11.0331,40499.7000,0.0000,40499.7000,1.5368,10408.2993,0.0000,10408.2993,75.0564,0.0000,30091.4007,30091.4007,11.0331,11.1503,353.4000,5621.0000,-5267.6000,0.3156,76.3696,886.1468,962.5164,15.4120,6507.1468,277.0304,-6230.1164,11.1503,11.1177,2340.1000,0.0000,2340.1000,0.0896,605.3085,0.0000,605.3085,4.3742,0.0000,1734.7915,1734.7915,11.1177,11.2328,139.8000,5356.8000,-5217.0000,0.3016,30.0780,873.2731,903.3511,14.7301,6230.0731,109.7220,-6120.3511,11.2328,11.0881,10374.3000,0.0000,10374.3000,0.3967,2680.2925,0.0000,2680.2925,19.3726,0.0000,7694.0075,7694.0075,11.0881,7.6944,9.3912,9.3912,6.0119,90178.2911,9.3912,7.4985,8.8865,8.4448,3.3530,26824.0030,8.8865,7.3503,8.5280,8.1184,2.7214,19049.7531,13.7788,1076.6955,-99381.8000,136052.0471
7429.0000,8.6534,11.7954,256.6000,150551.9000,-150295.3000,6.8815,57.7683,22158.2260,22215.9943,336.0792,172710.1260,198.8317,-172511.2943,11.7954,11.3200,35092.1000,0.0000,35092.1000,1.3280,8993.2275,0.0000,8993.2275,64.8550,0.0000,26098.8725,26098.8725,11.3200,11.4838,1098.3000,8509.5000,-7411.2000,0.5108,236.1973,1345.9737,1582.1710,24.9454,9855.4737,862.1027,-8993.3710,11.4838,11.4459,2799.6000,0.0000,2799.6000,0.1067,720.6853,0.0000,720.6853,5.2126,0.0000,2078.9147,2078.9147,11.4459,11.5693,2.1000,5821.4000,-5819.3000,0.3190,0.4494,951.7196,952.1690,15.5807,6773.1196,1.6506,-6771.4690,11.5693,11.4469,9043.7000,0.0000,9043.7000,0.3443,2325.2067,0.0000,2325.2067,16.8154,0.0000,6718.4933,6718.4933,11.4469,7.7533,9.6001,9.6001,6.7600,101400.7239,9.6001,7.5201,9.0454,8.5601,3.8068,30454.6503,9.0454,7.3654,8.6534,8.2054,3.0748,21523.9400,14.2354,1112.3718,-116590.4000,153379.3142
7430.0000,8.7565,11.8944,7.8000,158711.7000,-158703.9000,7.2442,1.7527,23406.0031,23407.7558,353.7971,182117.7031,6.0473,-182111.6558,11.8944,11.3753,40492.9000,0.0000,40492.9000,1.5274,10362.6184,0.0000,10362.6184,74.5966,0.0000,30130.2816,30130.2816,11.3753,11.5760,10.4000,10064.1000,-10053.7000,0.5293,2.2345,1592.9033,1595.1379,25.8526,11657.0033,8.1655,-11648.8379,11.5760,11.5418,2671.5000,0.0000,2671.5000,0.1013,686.7976,0.0000,686.7976,4.9467,0.0000,1984.7024,1984.7024,11.5418,11.6605,0.0000,5921.3000,-5921.3000,0.3244,0.0000,968.8796,968.8796,15.8428,6890.1796,0.0000,-6890.1796,11.6605,11.5575,8045.7000,0.0000,8045.7000,0.3046,2065.9031,0.0000,2065.9031,14.8769,0.0000,5979.7969,5979.7969,11.5575,7.9239,9.7407,9.7407,7.0293,105440.2473,9.7407,7.5855,9.1660,8.6631,4.1692,33353.2137,9.1660,7.4112,8.7565,8.2886,3.3946,23762.2247,15.0470,1175.7901,-123468.8000,162555.6857
7431.0000,8.8451,12.1030,0.0000,165952.6000,-165952.6000,7.5787,0.0000,24516.1818,24516.1818,370.1337,190468.7818,0.0000,-190468.7818,12.1030,11.6120,38534.0000,0.0000,38534.0000,1.4512,9832.0157,0.0000,9832.0157,70.8733,0.0000,28701.9843,28701.9843,11.6120,11.7749,0.7000,8219.4000,-8218.7000,0.4320,0.1498,1304.6076,1304.7574,21.0958,9524.0076,0.5502,-9523.4574,11.7749,11.7524,1768.3000,0.0000,1768.3000,0.0669,453.3038,0.0000,453.3038,3.2693,0.0000,1314.9962,1314.9962,11.7524,11.8651,0.0000,5658.5000,-5658.5000,0.3100,0.0000,927.6540,927.6540,15.1400,6586.1540,0.0000,-6586.1540,11.8651,11.7754,7047.7000,0.0000,7047.7000,0.2664,1804.3478,0.0000,1804.3478,13.0120,0.0000,5243.3522,5243.3522,11.7754,7.9813,9.8784,9.8784,7.3939,110908.1137,9.8784,7.6152,9.2748,8.7468,4.4105,35284.0483,9.2748,7.4330,8.8451,8.3539,3.5894,25125.5734,15.1579,1184.4578,-132479.8000,171317.7355
7432.0000,8.9303,12.2285,0.0000,172415.6000,-172415.6000,7.8779,0.0000,25513.5190,25513.5190,384.7441,197929.1190,0.0000,-197929.1190,12.2285,11.7743,36567.9000,0.0000,36567.9000,1.3725,9313.7236,0.0000,9313.7236,67.0300,0.0000,27254.1764,27254.1764,11.7743,11.9347,137.7000,8400.7000,-8263.0000,0.4497,29.3897,1336.0134,1365.4031,21.9650,9736.7134,108.3103,-9628.4031,11.9347,11.9136,1708.9000,0.0000,1708.9000,0.0645,437.0760,0.0000,437.0760,3.1492,0.0000,1271.8240,1271.8240,11.9136,12.0215,0.0000,5565.9000,-5565.9000,0.3049,0.0000,913.8423,913.8423,14.8931,6479.7423,0.0000,-6479.7423,12.0215,11.9217,8045.7000,0.0000,8045.7000,0.3031,2055.2575,0.0000,2055.2575,14.8051,0.0000,5990.4425,5990.4425,11.9217,8.0785,10.0001,10.0001,7.6878,115317.1856,10.0001,7.6597,9.3760,8.8299,4.6816,37453.0846,9.3760,7.4656,8.9303,8.4208,3.8215,26750.3398,15.5591,1215.8074,-139922.0000,179520.6100
7433.0000,9.0220,12.3457,40.5000,177858.6000,-177818.1000,8.1329,9.0569,26366.5351,26375.5920,397.1995,204225.1351,31.4431,-204193.6920,12.3457,11.9675,31158.0000,0.0000,31158.0000,1.1671,7922.6542,0.0000,7922.6542,56.9978,0.0000,23235.3458,23235.3458,11.9675,12.1739,499.4000,11276.1000,-10776.7000,0.6221,106.2486,1797.5834,1903.8320,30.3825,13073.6834,393.1514,-12680.5320,12.1739,12.1472,2199.0000,0.0000,2199.0000,0.0828,560.5128,0.0000,560.5128,4.0418,0.0000,1638.4872,1638.4872,12.1472,12.2378,0.0000,4779.1000,-4779.1000,0.2619,0.0000,786.4094,786.4094,12.7885,5565.5094,0.0000,-5565.5094,12.2378,12.1240,9376.3000,0.0000,9376.3000,0.3524,2387.7966,0.0000,2387.7966,17.2097,0.0000,6988.5034,6988.5034,12.1240,8.1504,10.1372,10.1372,8.1375,122063.1388,10.1372,7.6981,9.4868,8.9177,4.9950,39960.3454,9.4868,7.4949,9.0220,8.4909,4.0791,28553.6333,15.9287,1244.6878,-150640.6000,190577.1175
7434.0000,9.1144,12.4916,226.0000,182402.7000,-182176.7000,8.3558,50.4550,27089.6003,27140.0553,408.0844,209492.3003,175.5450,-209316.7553,12.4916,12.2465,20355.9000,0.0000,20355.9000,0.7610,5165.2882,0.0000,5165.2882,37.1672,0.0000,15190.6118,15190.6118,12.2465,12.4647,2541.0000,13388.4000,-10847.4000,0.8508,538.1319,2141.8305,2679.9624,41.5494,15530.2305,2002.8681,-13527.3624,12.4647,12.4478,1404.0000,0.0000,1404.0000,0.0526,356.3987,0.0000,356.3987,2.5706,0.0000,1047.6013,1047.6013,12.4478,12.5265,0.0000,4186.7000,-4186.7000,0.2294,0.0000,690.9675,690.9675,11.2043,4877.6675,0.0000,-4877.6675,12.5265,12.3776,12370.3000,0.0000,12370.3000,0.4633,3137.4008,0.0000,3137.4008,22.6258,0.0000,9232.8992,9232.8992,12.3776,8.1911,10.2843,10.2843,8.6493,129739.3808,10.2843,7.7230,9.6013,9.0037,5.2916,42332.9465,9.6013,7.5146,9.1144,8.5579,4.3111,30177.9362,16.0694,1255.6844,-163080.6000,202250.2636
7435.0000,8.7360,11.7100,2092.7000,103039.0000,-100946.3000,4.8362,470.4201,15189.6211,15660.0412,236.1919,118228.6211,1622.2799,-116606.3412,11.7100,11.3924,16749.3000,0.0000,16749.3000,0.6247,4297.6840,0.0000,4297.6840,30.5106,0.0000,12451.6160,12451.6160,11.3924,11.2262,8442.6000,98.1000,8344.5000,0.4870,1813.4392,15.5300,1828.9692,23.7836,113.6300,6629.1608,6515.5308,11.2262,11.2043,1158.9000,0.0000,1158.9000,0.0432,299.4409,0.0000,299.4409,2.1120,0.0000,859.4591,859.4591,11.2043,11.3365,0.0000,4456.9000,-4456.9000,0.2443,0.0000,727.1075,727.1075,11.9292,5184.0075,0.0000,-5184.0075,11.3365,11.0614,14532.7000,0.0000,14532.7000,0.5417,3749.0307,0.0000,3749.0307,26.4580,0.0000,10783.6693,10783.6693,11.0614,8.2482,9.6548,9.6548,3.6767,55151.0394,9.6548,7.6729,9.1263,8.6639,2.5903,20722.5015,9.1263,7.4538,8.7360,8.2900,2.1860,15301.8805,10.1657,794.3647,-64617.8000,91175.4214
7436.0000,8.6622,11.5953,2618.0000,102763.6000,-100145.6000,4.8449,589.2957,15127.3123,15716.6080,236.6184,117890.9123,2028.7043,-115862.2080,11.5953,11.2798,16773.1000,0.0000,16773.1000,0.6336,4310.8811,0.0000,4310.8811,30.9428,0.0000,12462.2189,12462.2189,11.2798,11.0880,9655.8000,0.0000,9655.8000,0.5600,2077.9506,0.0000,2077.9506,27.3493,0.0000,7577.8494,7577.8494,11.0880,11.0713,890.1000,0.0000,890.1000,0.0339,230.4483,0.0000,230.4483,1.6552,0.0000,659.6517,659.6517,11.0713,11.1939,0.0000,4164.3000,-4164.3000,0.2281,0.0000,678.6038,678.6038,11.1414,4842.9038,0.0000,-4842.9038,11.1939,10.9336,13867.3000,0.0000,13867.3000,0.5270,3584.7594,0.0000,3584.7594,25.7399,0.0000,10282.5406,10282.5406,10.9336,8.1542,9.5439,9.5439,3.6596,54894.7492,9.5439,7.6432,9.0370,8.5935,2.5027,20021.3805,9.0370,7.4306,8.6622,8.2338,2.1152,14806.6161,10.2413,800.2727,-63123.6000,89722.7458
7437.0000,8.4483,10.6182,5438.4000,62098.7000,-56660.3000,3.1516,1228.9416,9103.6445,10332.5861,153.9192,71202.3445,4209.4584,-66992.8861,10.6182,10.2169,16758.9000,0.0000,16758.9000,0.6342,4368.7022,0.0000,4368.7022,30.9747,0.0000,12390.1978,12390.1978,10.2169,9.8596,14122.3000,0.0000,14122.3000,0.8208,3094.6999,0.0000,3094.6999,40.0860,0.0000,11027.6001,11027.6001,9.8596,9.8363,979.5000,0.0000,979.5000,0.0374,258.2029,0.0000,258.2029,1.8256,0.0000,721.2971,721.2971,9.8363,9.9794,0.0000,3806.0000,-3806.0000,0.2085,0.0000,614.3370,614.3370,10.1826,4420.3370,0.0000,-4420.3370,9.9794,9.6762,12703.0000,0.0000,12703.0000,0.4839,3342.6670,0.0000,3342.6670,23.6346,0.0000,9360.3330,9360.3330,9.6762,8.5920,9.1341,9.1341,1.1158,16736.5408,9.1341,7.7031,8.7525,8.4186,1.4727,11781.5180,8.7525,7.4489,8.4483,8.1007,1.3416,9391.4053,8.0046,625.4946,-15902.6000,37909.4642
7438.0000,8.3775,10.4971,6538.3000,59513.4000,-52975.1000,3.0962,1479.4101,8712.8184,10192.2285,151.2142,68226.2184,5058.8899,-63167.3285,10.4971,10.1453,14188.4000,0.0000,14188.4000,0.5458,3705.1894,0.0000,3705.1894,26.6541,0.0000,10483.2106,10483.2106,10.1453,9.7522,15007.5000,0.0000,15007.5000,0.8902,3292.7465,0.0000,3292.7465,43.4767,0.0000,11714.7535,11714.7535,9.7522,9.7382,568.0000,0.0000,568.0000,0.0221,149.9673,0.0000,149.9673,1.0810,0.0000,418.0327,418.0327,9.7382,9.8756,0.0000,3525.6000,-3525.6000,0.1932,0.0000,568.6905,568.6905,9.4339,4094.2905,0.0000,-4094.2905,9.8756,9.6192,10374.3000,0.0000,10374.3000,0.4034,2734.0906,0.0000,2734.0906,19.7026,0.0000,7640.2094,7640.2094,9.6192,8.4398,9.0295,9.0295,1.1716,17573.2506,9.0295,7.6713,8.6673,8.3504,1.3492,10793.3718,8.6673,7.4250,8.3775,8.0462,1.2341,8638.7289,7.7264,603.7501,-16362.5000,37005.3513
7439.0000,8.2450,9.5930,9591.0000,45526.1000,-35935.1000,2.6375,2175.4191,6648.2819,8823.7011,128.8103,52174.3819,7415.5809,-44758.8011,9.5930,9.2862,13852.2000,0.0000,13852.2000,0.5339,3666.0172,0.0000,3666.0172,26.0760,0.0000,10186.1828,10186.1828,9.2862,8.4775,34543.2000,0.0000,34543.2000,2.0519,7693.6435,0.0000,7693.6435,100.2104,0.0000,26849.5565,26849.5565,8.4775,8.4679,434.2000,0.0000,434.2000,0.0170,116.8519,0.0000,116.8519,0.8279,0.0000,317.3481,317.3481,8.4679,8.5612,0.0000,2670.8000,-2670.8000,0.1463,0.0000,427.4816,427.4816,7.1469,3098.2816,0.0000,-3098.2816,8.5612,8.3620,9043.7000,0.0000,9043.7000,0.3523,2430.7599,0.0000,2430.7599,17.2063,0.0000,6612.9401,6612.9401,8.3620,9.0314,8.6967,8.6967,-0.7409,-11112.9667,8.6967,7.8285,8.4652,8.2626,0.9610,7687.7888,8.4652,7.5214,8.2450,7.9933,1.0446,7312.0306,8.6083,672.6666,19267.4000,3886.8526
7440.0000,8.1543,9.2340,10806.4000,38628.2000,-27821.8000,2.3950,2455.1826,5631.2961,8086.4787,116.9676,44259.4961,8351.2174,-35908.2787,9.2340,8.9283,13852.4000,0.0000,13852.4000,0.5423,3685.7623,0.0000,3685.7623,26.4848,0.0000,10166.6377,10166.6377,8.9283,7.9664,41229.7000,0.0000,41229.7000,2.4905,9241.3137,0.0000,9241.3137,121.6327,0.0000,31988.3863,31988.3863,7.9664,7.9572,422.3000,0.0000,422.3000,0.0169,114.5350,0.0000,114.5350,0.8235,0.0000,307.7650,307.7650,7.9572,8.0121,163.1000,1685.5000,-1522.4000,0.1024,36.9843,269.0861,306.0704,5.0011,1954.5861,126.1157,-1828.4704,8.0121,7.9014,5051.7000,0.0000,5051.7000,0.2014,1369.1533,0.0000,1369.1533,9.8365,0.0000,3682.5467,3682.5467,7.9014,9.1094,8.5054,8.5054,-1.3391,-20086.9505,8.5054,7.8757,8.3375,8.1905,0.6981,5584.9461,8.3375,7.5523,8.1543,7.9449,0.8704,6092.7102,8.6227,673.7909,31211.9000,-8409.2941
7441.0000,8.0969,9.0642,11730.8000,34257.4000,-22526.6000,2.2509,2668.0174,4988.7173,7656.7347,109.9327,39246.1173,9062.7826,-30183.3347,9.0642,8.7381,13879.6000,0.0000,13879.6000,0.5468,3702.4009,0.0000,3702.4009,26.7043,0.0000,10177.1991,10177.1991,8.7381,7.7505,39756.6000,0.0000,39756.6000,2.4186,8941.3860,0.0000,8941.3860,118.1188,0.0000,30815.2140,30815.2140,7.7505,7.7404,432.6000,0.0000,432.6000,0.0174,117.7160,0.0000,117.7160,0.8515,0.0000,314.8840,314.8840,7.7404,7.7664,590.8000,1094.6000,-503.8000,0.0966,134.4687,174.5771,309.0458,4.7163,1269.1771,456.3313,-812.8458,7.7664,7.7300,1561.3000,0.0000,1561.3000,0.0629,424.7461,0.0000,424.7461,3.0705,0.0000,1136.5539,1136.5539,7.7300,9.0859,8.4079,8.4079,-1.4102,-21153.1519,8.4079,7.8700,8.2645,8.1390,0.5595,4476.3959,8.2645,7.5463,8.0969,7.9054,0.7470,5228.9203,8.0898,632.1459,32599.7000,-11447.8357
7442.0000,8.0378,8.8328,12825.8000,31044.4000,-18218.6000,2.1698,2920.2345,4515.8139,7436.0484,105.9692,35560.2139,9905.5655,-25654.6484,8.8328,8.5178,13881.3000,0.0000,13881.3000,0.5485,3715.7533,0.0000,3715.7533,26.7877,0.0000,10165.5467,10165.5467,8.5178,7.4575,44194.9000,0.0000,44194.9000,2.6987,9978.8387,0.0000,9978.8387,131.8017,0.0000,34216.0613,34216.0613,7.4575,7.4480,423.0000,0.0000,423.0000,0.0171,115.6215,0.0000,115.6215,0.8359,0.0000,307.3785,307.3785,7.4480,7.4505,1051.0000,769.0000,282.0000,0.1075,240.4221,122.4947,362.9169,5.2477,891.4947,810.5779,-80.9169,7.4505,7.4303,895.0000,0.0000,895.0000,0.0362,244.6629,0.0000,244.6629,1.7681,0.0000,650.3371,650.3371,7.4303,9.1383,8.2843,8.2843,-1.8372,-27558.3029,8.2843,7.8987,8.1815,8.0915,0.4148,3318.4490,8.1815,7.5658,8.0378,7.8737,0.6623,4635.8476,8.3667,653.7846,41457.6000,-19604.0063
7443.0000,7.9971,8.6986,13697.0000,28155.5000,-14458.5000,2.0904,3120.9336,4092.4634,7213.3970,102.0929,32247.9634,10576.0664,-21671.8970,8.6986,8.3698,13881.4000,0.0000,13881.4000,0.5508,3723.3029,0.0000,3723.3029,26.8983,0.0000,10158.0971,10158.0971,8.3698,7.3333,41392.9000,0.0000,41392.9000,2.5387,9371.0608,0.0000,9371.0608,123.9880,0.0000,32021.8392,32021.8392,7.3333,7.3231,432.7000,0.0000,432.7000,0.0176,118.4988,0.0000,118.4988,0.8597,0.0000,314.2012,314.2012,7.3231,7.3057,1534.8000,555.7000,979.1000,0.1264,351.8540,88.4738,440.3278,6.1713,644.1738,1182.9460,538.7722,7.3057,7.2964,394.7000,0.0000,394.7000,0.0161,108.1381,0.0000,108.1381,0.7843,0.0000,286.5619,286.5619,7.2964,9.1342,8.2153,8.2153,-1.8925,-28388.2052,8.2153,7.8947,8.1298,8.0550,0.3302,2641.5619,8.1298,7.5612,7.9971,7.8455,0.5856,4098.9726,8.0099,625.9067,42622.3000,-21647.6707
7444.0000,7.9490,8.5150,14298.6000,25478.9000,-11180.3000,2.0047,3260.9011,3700.0880,6960.9891,97.9087,29178.9880,11037.6989,-18141.2891,8.5150,8.1984,13881.4000,0.0000,13881.4000,0.5521,3733.6415,0.0000,3733.6415,26.9628,0.0000,10147.7585,10147.7585,8.1984,7.1082,45210.1000,0.0000,45210.1000,2.7811,10266.9204,0.0000,10266.9204,135.8230,0.0000,34943.1796,34943.1796,7.1082,7.0987,423.2000,0.0000,423.2000,0.0173,116.2995,0.0000,116.2995,0.8428,0.0000,306.9005,306.9005,7.0987,7.0576,2334.2000,414.4000,1919.8000,0.1689,537.2073,65.9212,603.1285,8.2493,480.3212,1796.9927,1316.6715,7.0576,7.0487,394.7000,0.0000,394.7000,0.0161,108.5523,0.0000,108.5523,0.7864,0.0000,286.1477,286.1477,7.0487,9.1789,8.1138,8.1138,-2.2760,-34140.0406,8.1138,7.9192,8.0619,8.0165,0.2079,1663.2018,8.0619,7.5782,7.9490,7.8201,0.5168,3617.3163,8.3103,649.3753,50648.9000,-28859.5225
7445.0000,7.9835,9.0883,10064.0000,39047.2000,-28983.2000,2.3713,2293.7106,5674.1519,7967.8624,115.8091,44721.3519,7770.2894,-36951.0624,9.0883,8.7839,13881.7000,0.0000,13881.7000,0.5539,3701.6264,0.0000,3701.6264,27.0524,0.0000,10180.0736,10180.0736,8.7839,7.8087,42070.6000,0.0000,42070.6000,2.5968,9454.0741,0.0000,9454.0741,126.8259,0.0000,32616.5259,32616.5259,7.8087,7.7993,433.1000,0.0000,433.1000,0.0177,117.7472,0.0000,117.7472,0.8661,0.0000,315.3528,315.3528,7.7993,7.7426,2959.3000,338.1000,2621.2000,0.2047,672.8677,53.9376,726.8053,9.9981,392.0376,2286.4323,1894.3947,7.7426,7.7232,895.0000,0.0000,895.0000,0.0367,243.5702,0.0000,243.5702,1.7916,0.0000,651.4298,651.4298,7.7232,8.7309,8.2270,8.2270,-1.1235,-16853.1157,8.2270,7.8312,8.1215,8.0291,0.4413,3530.3549,8.1215,7.5302,7.9835,7.8258,0.6592,4614.4772,8.6718,677.6238,30918.4000,-8708.2836
7446.0000,7.9925,9.2247,9605.0000,47077.7000,-37472.7000,2.7091,2188.7364,6842.2547,9030.9911,132.3092,53919.9547,7416.2636,-46503.6911,9.2247,8.9547,13881.5000,0.0000,13881.5000,0.5483,3694.0187,0.0000,3694.0187,26.7767,0.0000,10187.4813,10187.4813,8.9547,8.0035,46265.6000,0.0000,46265.6000,2.8226,10365.1914,0.0000,10365.1914,137.8515,0.0000,35900.4086,35900.4086,8.0035,7.9928,556.3000,0.0000,556.3000,0.0225,150.7928,0.0000,150.7928,1.0981,0.0000,405.5072,405.5072,7.9928,7.9370,3338.5000,410.1000,2928.4000,0.2295,756.5711,65.4825,822.0536,11.2104,475.5825,2581.9289,2106.3464,7.9370,7.8456,4730.1000,0.0000,4730.1000,0.1914,1283.4607,0.0000,1283.4607,9.3486,0.0000,3446.6393,3446.6393,7.8456,8.6439,8.2448,8.2448,-1.0042,-15063.2602,8.2448,7.8230,8.1323,8.0339,0.5306,4244.7027,8.1323,7.5332,7.9925,7.8327,0.7537,5275.7214,9.7852,764.6268,30889.2000,-5542.8361
7447.0000,8.2434,10.7586,3909.9000,103931.1000,-100021.2000,4.9572,886.8645,15176.8458,16063.7103,242.1017,119107.9458,3023.0355,-116084.9103,10.7586,10.5361,13881.6000,0.0000,13881.6000,0.5470,3611.2327,0.0000,3611.2327,26.7125,0.0000,10270.3673,10270.3673,10.5361,10.0920,26197.5000,0.0000,26197.5000,1.5929,5709.3755,0.0000,5709.3755,77.7933,0.0000,20488.1245,20488.1245,10.0920,10.0836,525.9000,0.0000,525.9000,0.0212,138.1554,0.0000,138.1554,1.0344,0.0000,387.7446,387.7446,10.0836,10.0519,2908.5000,694.6000,2213.9000,0.2178,636.3757,112.3152,748.6909,10.6358,806.9152,2272.1243,1465.2091,10.0519,9.7978,15901.9000,0.0000,15901.9000,0.6412,4179.9506,0.0000,4179.9506,31.3164,0.0000,11721.9494,11721.9494,9.7978,7.8286,8.8132,8.8132,3.0293,45440.0732,8.8132,7.6162,8.4940,8.2147,1.8415,14731.9782,8.4940,7.4200,8.2434,7.9570,1.6523,11566.0462,11.9658,935.0259,-41300.4000,71738.0977
7448.0000,8.4690,11.4139,1804.1000,142714.4000,-140910.3000,6.6047,407.5272,20930.1611,21337.6883,322.5612,163644.5611,1396.5728,-162247.9883,11.4139,11.0963,23574.3000,0.0000,23574.3000,0.9046,6074.7147,0.0000,6074.7147,44.1816,0.0000,17499.5853,17499.5853,11.0963,10.8278,18863.1000,0.0000,18863.1000,1.1120,4071.9554,0.0000,4071.9554,54.3105,0.0000,14791.1446,14791.1446,10.8278,10.8136,1058.9000,0.0000,1058.9000,0.0411,275.1901,0.0000,275.1901,2.0071,0.0000,783.7099,783.7099,10.8136,10.7950,2618.5000,886.2000,1732.3000,0.2038,566.1406,144.1049,710.2455,9.9523,1030.3049,2052.3594,1022.0545,10.7950,10.5680,16902.4000,0.0000,16902.4000,0.6565,4394.7463,0.0000,4394.7463,32.0606,0.0000,12507.6537,12507.6537,10.5680,7.8661,9.2170,9.2170,4.9619,74428.8531,9.2170,7.6066,8.7876,8.4118,2.9575,23659.7943,8.7876,7.4222,8.4690,8.1049,2.5075,17552.6386,14.2841,1116.1758,-78779.3000,115641.2861
