Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7449.0000,8.6557,11.8496,692.2000,154920.0000,-154227.8000,7.1038,155.8284,22802.1333,22957.9616,346.9398,177722.1333,536.3716,-177185.7616,11.8496,11.4638,28770.1000,0.0000,28770.1000,1.0920,7367.3327,0.0000,7367.3327,53.3336,0.0000,21402.7673,21402.7673,11.4638,11.5863,1847.6000,7119.8000,-5272.2000,0.4815,396.3834,1128.0734,1524.4568,23.5175,8247.8734,1451.2166,-6796.6568,11.5863,11.5623,1791.2000,0.0000,1791.2000,0.0687,460.4188,0.0000,460.4188,3.3531,0.0000,1330.7812,1330.7812,11.5623,11.5332,3101.3000,707.8000,2393.5000,0.2201,662.5182,115.8360,778.3542,10.7477,823.6360,2438.7818,1615.1458,11.5332,11.3158,16235.4000,0.0000,16235.4000,0.6226,4176.4159,0.0000,4176.4159,30.4089,0.0000,12058.9841,12058.9841,11.3158,7.8186,9.5672,9.5672,6.4670,97005.4657,9.5672,7.5776,9.0367,8.5724,3.6792,29433.2854,9.0367,7.4040,8.6557,8.2203,3.0192,21134.2439,14.3832,1123.9210,-110309.8000,147572.9950
7450.0000,8.7765,12.0491,124.6000,164047.1000,-163922.5000,7.4947,27.9884,24202.2474,24230.2358,366.0274,188249.3474,96.6116,-188152.7358,12.0491,11.6255,32704.2000,0.0000,32704.2000,1.2325,8350.9343,0.0000,8350.9343,60.1948,0.0000,24353.2657,24353.2657,11.6255,11.7627,127.1000,6892.1000,-6765.0000,0.3696,27.1945,1094.1128,1121.3073,18.0523,7986.2128,99.9055,-7886.3073,11.7627,11.7376,1937.4000,0.0000,1937.4000,0.0733,496.7395,0.0000,496.7395,3.5813,0.0000,1440.6605,1440.6605,11.7376,11.7110,3169.4000,825.9000,2343.5000,0.2279,675.1850,135.3796,810.5645,11.1309,961.2796,2494.2150,1532.9355,11.7110,11.5269,14234.5000,0.0000,14234.5000,0.5392,3652.3607,0.0000,3652.3607,26.3359,0.0000,10582.1393,10582.1393,11.5269,7.9761,9.7515,9.7515,6.8048,102071.4638,9.7515,7.6248,9.1844,8.6882,4.0757,32605.4674,9.1844,7.4361,8.7765,8.3103,3.3504,23452.7343,14.9060,1164.7745,-119467.9000,158129.6654
7451.0000,8.8802,12.1516,0.0000,172616.3000,-172616.3000,7.8840,0.0000,25518.1538,25518.1538,385.0402,198134.4538,0.0000,-198134.4538,12.1516,11.6766,38611.9000,0.0000,38611.9000,1.4505,9845.0758,0.0000,9845.0758,70.8384,0.0000,28766.8242,28766.8242,11.6766,11.7979,0.0000,6338.0000,-6338.0000,0.3333,0.0000,1006.7718,1006.7718,16.2794,7344.7718,0.0000,-7344.7718,11.7979,11.7734,1990.3000,0.0000,1990.3000,0.0751,510.0456,0.0000,510.0456,3.6685,0.0000,1480.2544,1480.2544,11.7734,11.8026,1645.0000,2627.0000,-982.0000,0.2384,350.2398,430.7537,780.9935,11.6443,3057.7537,1294.7602,-1762.9935,11.8026,11.6441,12900.5000,0.0000,12900.5000,0.4873,3305.7346,0.0000,3305.7346,23.7983,0.0000,9594.7654,9594.7654,11.6441,8.1380,9.8911,9.8911,7.0784,106176.4366,9.8911,7.6922,9.3047,8.7916,4.4392,35513.5226,9.3047,7.4854,8.8802,8.3951,3.6729,25710.1968,15.7029,1227.0458,-126433.6000,167400.1560
7452.0000,8.9845,12.2718,0.0000,181347.2000,-181347.2000,8.2877,0.0000,26863.8111,26863.8111,404.7567,208211.0111,0.0000,-208211.0111,12.2718,11.7942,40584.7000,0.0000,40584.7000,1.5220,10330.4229,0.0000,10330.4229,74.3344,0.0000,30254.2771,30254.2771,11.7942,11.9537,0.0000,8716.8000,-8716.8000,0.4585,0.0000,1386.6218,1386.6218,22.3935,10103.4218,0.0000,-10103.4218,11.9537,11.9262,2343.5000,0.0000,2343.5000,0.0884,599.2221,0.0000,599.2221,4.3170,0.0000,1744.2779,1744.2779,11.9262,11.9369,1762.1000,1778.3000,-16.2000,0.1986,374.2681,292.0064,666.2744,9.6986,2070.3064,1387.8319,-682.4744,11.9369,11.8147,10399.4000,0.0000,10399.4000,0.3922,2659.7150,0.0000,2659.7150,19.1557,0.0000,7739.6850,7739.6850,11.8147,8.2555,10.0351,10.0351,7.5144,112715.9227,10.0351,7.7528,9.4265,8.8939,4.8185,38548.1055,9.4265,7.5322,8.9845,8.4793,3.9992,27994.3726,16.4212,1283.1742,-136752.6000,179258.4009
7453.0000,9.0966,12.4463,0.0000,188915.6000,-188915.6000,8.6387,0.0000,28047.0048,28047.0048,421.9024,216962.6048,0.0000,-216962.6048,12.4463,12.0412,35165.6000,0.0000,35165.6000,1.3163,8928.9520,0.0000,8928.9520,64.2841,0.0000,26236.6480,26236.6480,12.0412,12.2447,0.0000,11368.7000,-11368.7000,0.5983,0.0000,1814.0145,1814.0145,29.2182,13182.7145,0.0000,-13182.7145,12.2447,12.2124,2806.6000,0.0000,2806.6000,0.1056,714.6666,0.0000,714.6666,5.1570,0.0000,2091.9334,2091.9334,12.2124,12.2112,2114.4000,1360.4000,754.0000,0.1956,447.0813,223.9979,671.0792,9.5514,1584.3979,1667.3187,82.9208,12.2112,12.1069,9065.4000,0.0000,9065.4000,0.3412,2309.4951,0.0000,2309.4951,16.6619,0.0000,6755.9049,6755.9049,12.1069,8.3106,10.2087,10.2087,8.1964,122945.7268,10.2087,7.7894,9.5636,8.9991,5.2235,41788.1054,9.5636,7.5625,9.0966,8.5630,4.3205,30243.6294,16.7934,1312.2602,-152492.7000,194977.4616
7454.0000,9.1837,12.5021,0.0000,196054.5000,-196054.5000,8.9710,0.0000,29157.1940,29157.1940,438.1296,225211.6940,0.0000,-225211.6940,12.5021,12.0558,40583.6000,0.0000,40583.6000,1.5148,10296.5166,0.0000,10296.5166,73.9809,0.0000,30287.0834,30287.0834,12.0558,12.2650,0.0000,12241.3000,-12241.3000,0.6447,0.0000,1953.6062,1953.6062,31.4884,14194.9062,0.0000,-14194.9062,12.2650,12.2356,2677.6000,0.0000,2677.6000,0.1003,681.6223,0.0000,681.6223,4.8969,0.0000,1995.9777,1995.9777,12.2356,12.2356,2100.7000,1425.5000,675.2000,0.1977,444.0238,234.7699,678.7937,9.6565,1660.2699,1656.6762,-3.5937,12.2356,12.1471,8065.0000,0.0000,8065.0000,0.3022,2053.9199,0.0000,2053.9199,14.7576,0.0000,6011.0801,6011.0801,12.1471,8.4698,10.3084,10.3084,8.3189,124784.1866,10.3084,7.8702,9.6582,9.0893,5.5159,44126.9955,9.6582,7.6246,9.1837,8.6414,4.6007,32204.7136,17.5961,1374.9837,-156294.4000,201115.8957
7455.0000,9.2686,12.6838,0.0000,203894.0000,-203894.0000,9.3344,0.0000,30374.4292,30374.4292,455.8788,234268.4292,0.0000,-234268.4292,12.6838,12.2634,38612.1000,0.0000,38612.1000,1.4399,9771.2471,0.0000,9771.2471,70.3241,0.0000,28840.8529,28840.8529,12.2634,12.4398,0.0000,10431.2000,-10431.2000,0.5494,0.0000,1669.1074,1669.1074,26.8337,12100.3074,0.0000,-12100.3074,12.4398,12.4205,1774.5000,0.0000,1774.5000,0.0664,450.6074,0.0000,450.6074,3.2442,0.0000,1323.8926,1323.8926,12.4205,12.4146,2348.3000,1242.7000,1105.6000,0.2017,494.9288,205.0376,699.9664,9.8531,1447.7376,1853.3712,405.6336,12.4146,12.3377,7064.5000,0.0000,7064.5000,0.2646,1794.5630,0.0000,1794.5630,12.9217,0.0000,5269.9370,5269.9370,12.3377,8.5249,10.4313,10.4313,8.7181,130771.6111,10.4313,7.9099,9.7590,9.1706,5.7653,46122.2945,9.7590,7.6576,9.2686,8.7083,4.8049,33634.2189,17.7849,1389.7334,-165768.5000,210528.1246
7456.0000,9.3394,12.7746,0.0000,207942.9000,-207942.9000,9.5245,0.0000,31021.4534,31021.4534,465.1611,238964.3534,0.0000,-238964.3534,12.7746,12.3810,36641.4000,0.0000,36641.4000,1.3625,9260.7103,0.0000,9260.7103,66.5417,0.0000,27380.6897,27380.6897,12.3810,12.5591,0.0000,10682.4000,-10682.4000,0.5631,0.0000,1711.8827,1711.8827,27.5004,12394.2827,0.0000,-12394.2827,12.5591,12.5408,1712.7000,0.0000,1712.7000,0.0639,434.1814,0.0000,434.1814,3.1224,0.0000,1278.5186,1278.5186,12.5408,12.5297,2606.7000,1109.2000,1497.5000,0.2086,548.3632,183.2319,731.5951,10.1895,1292.4319,2058.3368,765.9049,12.5297,12.4432,8065.0000,0.0000,8065.0000,0.3012,2045.3821,0.0000,2045.3821,14.7094,0.0000,6019.6179,6019.6179,12.4432,8.6056,10.5244,10.5244,8.8987,133479.8882,10.5244,7.9571,9.8398,9.2408,5.9530,47624.3730,9.8398,7.6952,9.3394,8.7675,4.9728,34809.4945,18.0357,1409.3389,-170708.7000,215913.7557
7457.0000,9.4020,12.8356,0.0000,207490.9000,-207490.9000,9.5077,0.0000,30992.9330,30992.9330,464.3412,238483.8330,0.0000,-238483.8330,12.8356,12.4995,31228.7000,0.0000,31228.7000,1.1595,7885.9480,0.0000,7885.9480,56.6304,0.0000,23342.7520,23342.7520,12.4995,12.7195,0.0000,13164.9000,-13164.9000,0.6942,0.0000,2112.9533,2112.9533,33.9059,15277.8533,0.0000,-15277.8533,12.7195,12.6958,2203.4000,0.0000,2203.4000,0.0821,557.3166,0.0000,557.3166,4.0094,0.0000,1646.0834,1646.0834,12.6958,12.6872,2554.2000,1218.0000,1336.2000,0.2113,536.0305,201.5228,737.5533,10.3198,1419.5228,2018.1695,598.6467,12.6872,12.5861,9398.9000,0.0000,9398.9000,0.3504,2378.3906,0.0000,2378.3906,17.1106,0.0000,7020.5094,7020.5094,12.5861,8.6460,10.6160,10.6160,9.1222,136833.2028,10.6160,7.9851,9.9144,9.3005,6.0912,48729.9716,9.9144,7.7184,9.4020,8.8164,5.0843,35590.3887,18.0079,1407.1614,-176488.6000,221153.5631
7458.0000,9.5131,13.0533,0.0000,216812.2000,-216812.2000,9.9385,0.0000,32457.7496,32457.7496,485.3784,249269.9496,0.0000,-249269.9496,13.0533,12.8367,20387.4000,0.0000,20387.4000,0.7563,5132.6014,0.0000,5132.6014,36.9350,0.0000,15254.7986,15254.7986,12.8367,13.0765,0.0000,14544.8000,-14544.8000,0.7674,0.0000,2344.8397,2344.8397,37.4761,16889.6397,0.0000,-16889.6397,13.0765,13.0616,1407.7000,0.0000,1407.7000,0.0523,354.2786,0.0000,354.2786,2.5550,0.0000,1053.4214,1053.4214,13.0616,13.0588,2174.9000,1309.9000,865.0000,0.1945,453.8691,217.5597,671.4288,9.5006,1527.4597,1721.0309,193.5712,13.0588,12.9271,12400.3000,0.0000,12400.3000,0.4611,3121.5801,0.0000,3121.5801,22.5181,0.0000,9278.7199,9278.7199,12.9271,8.6675,10.7973,10.7973,9.9972,149957.9467,10.7973,8.0070,10.0532,9.4021,6.5487,52389.5249,10.0532,7.7383,9.5131,8.8958,5.4330,38030.9634,18.2550,1426.4715,-196296.6000,240378.4350
7459.0000,9.0815,12.5132,503.2000,127764.4000,-127261.2000,5.8892,112.4074,18962.6236,19075.0310,287.6199,146727.0236,390.7926,-146336.2310,12.5132,12.2191,16806.0000,0.0000,16806.0000,0.6213,4263.2009,0.0000,4263.2009,30.3422,0.0000,12542.7991,12542.7991,12.2191,12.1987,1332.1000,156.2000,1175.9000,0.0834,282.2382,24.9796,307.2178,4.0752,181.1796,1049.8618,868.6822,12.1987,12.1784,1161.6000,0.0000,1161.6000,0.0429,295.9808,0.0000,295.9808,2.0964,0.0000,865.6192,865.6192,12.1784,12.1887,1870.8000,1645.3000,225.5000,0.1951,395.7840,270.8188,666.6028,9.5269,1916.1188,1475.0160,-441.1028,12.1887,11.9341,14568.0000,0.0000,14568.0000,0.5385,3712.5165,0.0000,3712.5165,26.2994,0.0000,10855.4835,10855.4835,11.9341,8.4007,10.1674,10.1674,5.0224,75336.1671,10.1674,7.8162,9.5404,8.9918,3.3420,26735.8498,9.5404,7.5736,9.0815,8.5570,2.7956,19569.0537,11.0557,863.9041,-93324.2000,121641.0707
7460.0000,8.9756,12.3582,745.8000,122875.4000,-122129.6000,5.6651,166.9206,18198.9451,18365.8657,276.6751,141074.3451,578.8794,-140495.4657,12.3582,12.0567,16793.6000,0.0000,16793.6000,0.6262,4269.4098,0.0000,4269.4098,30.5807,0.0000,12524.1902,12524.1902,12.0567,12.0151,2193.4000,0.0000,2193.4000,0.1252,465.9663,0.0000,465.9663,6.1165,0.0000,1727.4337,1727.4337,12.0151,11.9991,890.2000,0.0000,890.2000,0.0334,227.4207,0.0000,227.4207,1.6292,0.0000,662.7793,662.7793,11.9991,12.0027,2140.0000,1576.9000,563.1000,0.2083,454.0117,259.1140,713.1257,10.1747,1836.0140,1685.9883,-150.0257,12.0027,11.7536,13901.0000,0.0000,13901.0000,0.5210,3551.9348,0.0000,3551.9348,25.4456,0.0000,10349.0652,10349.0652,11.7536,8.2928,10.0232,10.0232,4.7915,71872.7991,10.0232,7.7537,9.4180,8.8884,3.1421,25136.7244,9.4180,7.5223,8.9756,8.4701,2.6246,18372.2914,10.7688,841.4926,-87788.3000,115381.8150
7461.0000,8.7305,11.5188,2430.6000,78635.6000,-76205.0000,3.7365,546.4323,11590.9123,12137.3446,182.4839,90226.5123,1884.1677,-88342.3446,11.5188,11.1251,16795.8000,0.0000,16795.8000,0.6278,4321.4673,0.0000,4321.4673,30.6608,0.0000,12474.3327,12474.3327,11.1251,10.9655,6446.1000,0.0000,6446.1000,0.3692,1390.8356,0.0000,1390.8356,18.0305,0.0000,5055.2644,5055.2644,10.9655,10.9427,976.5000,0.0000,976.5000,0.0367,253.2675,0.0000,253.2675,1.7925,0.0000,723.2325,723.2325,10.9427,10.9332,2564.8000,1472.5000,1092.3000,0.2273,553.3744,239.6971,793.0714,11.1009,1712.1971,2011.4256,299.2286,10.9332,10.6356,12733.8000,0.0000,12733.8000,0.4787,3304.2219,0.0000,3304.2219,23.3793,0.0000,9429.5781,9429.5781,10.6356,8.5560,9.5958,9.5958,2.1963,32943.7784,9.5958,7.7559,9.1051,8.6758,1.9431,15544.8290,9.1051,7.4996,8.7305,8.3024,1.6956,11869.1544,8.2143,641.8750,-38160.5000,60357.7618
7462.0000,8.6429,11.3785,3230.3000,75651.9000,-72421.6000,3.6425,727.3767,11132.1722,11859.5490,177.8938,86784.0722,2502.9233,-84281.1490,11.3785,11.0359,14223.6000,0.0000,14223.6000,0.5390,3667.0644,0.0000,3667.0644,26.3219,0.0000,10556.5356,10556.5356,11.0359,10.8344,7916.7000,0.0000,7916.7000,0.4615,1710.7150,0.0000,1710.7150,22.5378,0.0000,6205.9850,6205.9850,10.8344,10.8206,575.4000,0.0000,575.4000,0.0220,149.5223,0.0000,149.5223,1.0746,0.0000,425.8777,425.8777,10.8206,10.7792,3384.4000,1185.0000,2199.4000,0.2623,731.6511,192.7038,924.3549,12.8089,1377.7038,2652.7489,1275.0451,10.7792,10.5295,10399.4000,0.0000,10399.4000,0.3979,2704.5428,0.0000,2704.5428,19.4329,0.0000,7694.8572,7694.8572,10.5295,8.4124,9.4709,9.4709,2.1741,32611.4097,9.4709,7.7109,9.0016,8.5909,1.8075,14459.7011,9.0016,7.4642,8.6429,8.2329,1.5788,11051.6351,7.9877,624.1680,-37107.1000,58122.7458
7463.0000,8.5077,10.5090,5009.4000,61962.9000,-56953.5000,3.1202,1130.7708,9094.0852,10224.8560,152.3852,71056.9852,3878.6292,-67178.3560,10.5090,10.2035,13880.9000,0.0000,13880.9000,0.5272,3624.2552,0.0000,3624.2552,25.7473,0.0000,10256.6448,10256.6448,10.2035,9.6251,24859.4000,0.0000,24859.4000,1.4516,5448.8440,0.0000,5448.8440,70.8920,0.0000,19410.5560,19410.5560,9.6251,9.6156,433.8000,0.0000,433.8000,0.0166,114.7514,0.0000,114.7514,0.8120,0.0000,319.0486,319.0486,9.6156,9.5200,5143.8000,689.3000,4454.5000,0.3384,1134.1957,111.0937,1245.2894,16.5274,800.3937,4009.6043,3209.2106,9.5200,9.3215,9065.4000,0.0000,9065.4000,0.3478,2401.7889,0.0000,2401.7889,16.9840,0.0000,6663.6111,6663.6111,9.3215,8.9722,9.1468,9.1468,0.3907,5861.1165,9.1468,7.8482,8.8005,8.4975,1.4530,11624.1527,8.8005,7.5454,8.5077,8.1730,1.4043,9830.3886,8.7026,680.0347,-4259.5000,27315.6578
7464.0000,8.4145,10.1457,6199.6000,55558.0000,-49358.4000,2.8964,1401.8218,8139.5039,9541.3257,141.4574,63697.5039,4797.7782,-58899.7257,10.1457,9.8448,13880.7000,0.0000,13880.7000,0.5349,3643.6127,0.0000,3643.6127,26.1243,0.0000,10237.0873,10237.0873,9.8448,9.1584,29958.5000,0.0000,29958.5000,1.7775,6607.4818,0.0000,6607.4818,86.8123,0.0000,23351.0182,23351.0182,9.1584,9.1493,424.2000,0.0000,424.2000,0.0166,112.9962,0.0000,112.9962,0.8106,0.0000,311.2038,311.2038,9.1493,8.9862,7444.8000,207.5000,7237.3000,0.4567,1654.3853,33.3423,1687.7275,22.3062,240.8423,5790.4147,5549.5725,8.9862,8.8771,5063.6000,0.0000,5063.6000,0.1985,1352.3053,0.0000,1352.3053,9.6936,0.0000,3711.2947,3711.2947,8.8771,9.0357,8.9564,8.9564,-0.1798,-2697.5172,8.9564,7.8876,8.6714,8.4220,1.2121,9697.0222,8.6714,7.5705,8.4145,8.1209,1.2485,8739.3706,8.8211,689.2904,7205.9000,15738.8756
7465.0000,8.3450,9.9325,7128.0000,50325.3000,-43197.3000,2.7118,1613.8006,7363.1083,8976.9089,132.4386,57688.4083,5514.1994,-52174.2089,9.9325,9.6208,13908.3000,0.0000,13908.3000,0.5393,3662.3703,0.0000,3662.3703,26.3389,0.0000,10245.9297,10245.9297,9.6208,8.9173,29693.6000,0.0000,29693.6000,1.7741,6574.7345,0.0000,6574.7345,86.6465,0.0000,23118.8655,23118.8655,8.9173,8.9077,432.3000,0.0000,432.3000,0.0171,115.5713,0.0000,115.5713,0.8329,0.0000,316.7287,316.7287,8.9077,8.6823,9543.0000,4.9000,9538.1000,0.5764,2129.2766,0.7862,2130.0628,28.1498,5.6862,7413.7234,7408.0372,8.6823,8.6474,1564.6000,0.0000,1564.6000,0.0619,419.7643,0.0000,419.7643,3.0235,0.0000,1144.8357,1144.8357,8.6474,9.0202,8.8338,8.8338,-0.4083,-6125.1513,8.8338,7.8871,8.5814,8.3605,1.0371,8296.5894,8.5814,7.5684,8.3450,8.0749,1.1097,7768.1438,8.5209,665.8325,11939.6000,9939.5819
7466.0000,8.2743,9.6370,7983.2000,45425.7000,-37442.5000,2.5385,1809.7655,6637.3126,8447.0781,123.9761,52063.0126,6173.4345,-45889.5781,9.6370,9.3332,13910.1000,0.0000,13910.1000,0.5414,3678.9332,0.0000,3678.9332,26.4391,0.0000,10231.1668,10231.1668,9.3332,8.5483,33995.5000,0.0000,33995.5000,2.0401,7565.3868,0.0000,7565.3868,99.6346,0.0000,26430.1132,26430.1132,8.5483,8.5391,424.9000,0.0000,424.9000,0.0168,114.2266,0.0000,114.2266,0.8221,0.0000,310.6734,310.6734,8.5391,8.2930,10684.8000,0.0000,10684.8000,0.6481,2398.9404,0.0000,2398.9404,31.6535,0.0000,8285.8596,8285.8596,8.2930,8.2736,896.6000,0.0000,896.6000,0.0357,241.9683,0.0000,241.9683,1.7420,0.0000,654.6317,654.6317,8.2736,9.1027,8.6881,8.6881,-0.9306,-13959.4457,8.6881,7.9188,8.4830,8.3034,0.8636,6909.0175,8.4830,7.5886,8.2743,8.0358,1.0039,7027.1311,8.7309,682.2416,22469.4000,-23.2971
7467.0000,8.2187,9.4590,8618.0000,41095.3000,-32477.3000,2.3785,1955.6676,5998.2556,7953.9232,116.1627,47093.5556,6662.3324,-40431.2232,9.4590,9.1454,13910.1000,0.0000,13910.1000,0.5441,3688.6987,0.0000,3688.6987,26.5748,0.0000,10221.4013,10221.4013,9.1454,8.3899,31706.7000,0.0000,31706.7000,1.9135,7079.4797,0.0000,7079.4797,93.4523,0.0000,24627.2203,24627.2203,8.3899,8.3803,432.2000,0.0000,432.2000,0.0172,116.4679,0.0000,116.4679,0.8418,0.0000,315.7321,315.7321,8.3803,8.0825,12526.3000,0.0000,12526.3000,0.7654,2819.9915,0.0000,2819.9915,37.3810,0.0000,9706.3085,9706.3085,8.0825,8.0737,395.2000,0.0000,395.2000,0.0158,106.9957,0.0000,106.9957,0.7733,0.0000,288.2043,288.2043,8.0737,9.1066,8.5901,8.5901,-1.1224,-16836.4383,8.5901,7.9186,8.4111,8.2544,0.7297,5837.3512,8.4111,7.5866,8.2187,7.9988,0.8959,6271.2913,8.4519,660.4458,26493.2000,-4727.7958
7468.0000,8.1612,9.2373,9028.0000,37263.3000,-28235.3000,2.2282,2050.8736,5433.0297,7483.9033,108.8227,42696.3297,6977.1264,-35719.2033,9.2373,8.9297,13910.1000,0.0000,13910.1000,0.5458,3700.9289,0.0000,3700.9289,26.6575,0.0000,10209.1711,10209.1711,8.9297,8.1338,34052.4000,0.0000,34052.4000,2.0627,7632.3775,0.0000,7632.3775,100.7380,0.0000,26420.0225,26420.0225,8.1338,8.1244,425.1000,0.0000,425.1000,0.0170,115.0010,0.0000,115.0010,0.8303,0.0000,310.0990,310.0990,8.1244,7.7944,14154.3000,0.0000,14154.3000,0.8676,3200.4281,0.0000,3200.4281,42.3731,0.0000,10953.8719,10953.8719,7.7944,7.7858,395.2000,0.0000,395.2000,0.0159,107.4667,0.0000,107.4667,0.7762,0.0000,287.7333,287.7333,7.7858,9.1626,8.4742,8.4742,-1.5233,-22850.0015,8.4742,7.9404,8.3318,8.2073,0.5905,4724.2453,8.3318,7.6006,8.1612,7.9662,0.8091,5663.8146,8.6059,672.4747,34701.8000,-12461.9415
7469.0000,8.2025,9.8053,5958.5000,54637.3000,-48678.8000,2.8381,1352.5549,7972.3932,9324.9481,138.6080,62609.6932,4605.9451,-58003.7481,9.8053,9.5223,13910.0000,0.0000,13910.0000,0.5480,3669.7289,0.0000,3669.7289,26.7612,0.0000,10240.2711,10240.2711,9.5223,8.8500,31262.5000,0.0000,31262.5000,1.9018,6934.0805,0.0000,6934.0805,92.8797,0.0000,24328.4195,24328.4195,8.8500,8.8413,432.0000,0.0000,432.0000,0.0174,115.6081,0.0000,115.6081,0.8477,0.0000,316.3919,316.3919,8.8413,8.5230,14831.4000,0.0000,14831.4000,0.9138,3312.9539,0.0000,3312.9539,44.6278,0.0000,11518.4461,11518.4461,8.5230,8.5049,896.6000,0.0000,896.6000,0.0362,241.1270,0.0000,241.1270,1.7703,0.0000,655.4730,655.4730,8.5049,8.6924,8.5986,8.5986,-0.2262,-3393.1921,8.5986,7.8522,8.3996,8.2254,0.9005,7203.7244,8.3996,7.5549,8.2025,7.9772,1.0189,7132.5091,9.3828,733.1876,12653.7000,10943.0413
7470.0000,8.2093,9.8690,5734.7000,61987.3000,-56252.6000,3.1598,1301.5910,9046.0283,10347.6193,154.3184,71033.3283,4433.1090,-66600.2193,9.8690,9.6137,13910.1000,0.0000,13910.1000,0.5426,3666.2922,0.0000,3666.2922,26.4973,0.0000,10243.8078,10243.8078,9.6137,8.9326,35105.2000,0.0000,35105.2000,2.1107,7773.9301,0.0000,7773.9301,103.0855,0.0000,27331.2699,27331.2699,8.9326,8.9224,558.5000,0.0000,558.5000,0.0222,149.2754,0.0000,149.2754,1.0819,0.0000,409.2246,409.2246,8.9224,8.6318,15007.6000,0.0000,15007.6000,0.9115,3347.7329,0.0000,3347.7329,44.5181,0.0000,11659.8671,11659.8671,8.6318,8.5454,4741.2000,0.0000,4741.2000,0.1892,1272.9788,0.0000,1272.9788,9.2383,0.0000,3468.2212,3468.2212,8.5454,8.6666,8.6060,8.6060,-0.1621,-2431.3626,8.6060,7.8549,8.4057,8.2305,1.0046,8036.5358,8.4057,7.5638,8.2093,7.9848,1.1261,7882.6184,10.4039,812.9748,13070.0000,13487.7915
7471.0000,8.4494,11.0919,2158.2000,118784.8000,-116626.6000,5.5349,487.6892,17414.1684,17901.8575,270.3170,136198.9684,1670.5108,-134528.4575,11.0919,10.8893,13910.1000,0.0000,13910.1000,0.5420,3601.1455,0.0000,3601.1455,26.4681,0.0000,10308.9545,10308.9545,10.8893,10.5850,19778.6000,0.0000,19778.6000,1.1871,4284.5720,0.0000,4284.5720,57.9755,0.0000,15494.0280,15494.0280,10.5850,10.5773,526.2000,0.0000,526.2000,0.0208,137.2363,0.0000,137.2363,1.0178,0.0000,388.9637,388.9637,10.5773,10.3540,14514.2000,0.0000,14514.2000,0.8802,3150.1411,0.0000,3150.1411,42.9856,0.0000,11364.0589,11364.0589,10.3540,10.1228,15940.7000,0.0000,15940.7000,0.6347,4171.5388,0.0000,4171.5388,30.9999,0.0000,11769.1612,11769.1612,10.1228,8.0940,9.1084,9.1084,3.4430,51644.8931,9.1084,7.7216,8.7386,8.4150,2.3534,18827.2917,8.7386,7.4994,8.4494,8.1190,2.1030,14720.9665,13.1996,1031.4330,-51956.8000,85193.1514
7472.0000,8.6938,11.7905,476.3000,160737.0000,-160260.7000,7.3556,107.1505,23675.7773,23782.9278,359.2357,184412.7773,369.1495,-184043.6278,11.7905,11.4948,23631.3000,0.0000,23631.3000,0.9018,6056.5286,0.0000,6056.5286,44.0420,0.0000,17574.7714,17574.7714,11.4948,11.3552,10560.1000,0.0000,10560.1000,0.6183,2264.3858,0.0000,2264.3858,30.1989,0.0000,8295.7142,8295.7142,11.3552,11.3420,1061.4000,0.0000,1061.4000,0.0409,273.7374,0.0000,273.7374,1.9951,0.0000,787.6626,787.6626,11.3420,11.1857,11893.4000,47.1000,11846.3000,0.7010,2549.6830,7.6932,2557.3762,34.2346,54.7932,9343.7170,9288.9238,11.1857,10.9742,16943.7000,0.0000,16943.7000,0.6547,4380.5457,0.0000,4380.5457,31.9732,0.0000,12563.1543,12563.1543,10.9742,8.1021,9.5382,9.5382,5.6898,85347.2027,9.5382,7.7218,9.0538,8.6300,3.5982,28785.4586,9.0538,7.5107,8.6938,8.2823,3.0568,21397.5515,15.4084,1204.0306,-96217.9000,135530.2128
7473.0000,8.9108,12.1274,79.7000,178268.7000,-178189.0000,8.1429,17.8590,26369.5910,26387.4500,397.6868,204638.2910,61.8410,-204576.4500,12.1274,11.7898,28824.5000,0.0000,28824.5000,1.0874,7352.0575,0.0000,7352.0575,53.1051,0.0000,21472.4425,21472.4425,11.7898,11.9514,336.4000,9094.5000,-8758.1000,0.4976,71.7804,1446.6272,1518.4076,24.3001,10541.1272,264.6196,-10276.5076,11.9514,11.9304,1795.2000,0.0000,1795.2000,0.0682,459.0393,0.0000,459.0393,3.3311,0.0000,1336.1607,1336.1607,11.9304,11.8119,9812.3000,164.1000,9648.2000,0.5769,2083.9823,26.9472,2110.9295,28.1732,191.0472,7728.3177,7537.2705,11.8119,11.6215,16275.1000,0.0000,16275.1000,0.6201,4169.9145,0.0000,4169.9145,30.2848,0.0000,12105.1855,12105.1855,11.6215,8.1810,9.9013,9.9013,7.2940,109410.3082,9.9013,7.7534,9.3285,8.8273,4.5535,36427.8271,9.3285,7.5386,8.9108,8.4335,3.7946,26561.9807,16.4895,1288.5147,-130404.1000,172400.1160
7474.0000,9.0597,12.3492,0.0000,190318.7000,-190318.7000,8.6992,0.0000,28234.6940,28234.6940,424.8555,218553.3940,0.0000,-218553.3940,12.3492,11.9813,32774.9000,0.0000,32774.9000,1.2296,8333.3747,0.0000,8333.3747,60.0535,0.0000,24441.5253,24441.5253,11.9813,12.1473,0.0000,9513.5000,-9513.5000,0.5006,0.0000,1516.8592,1516.8592,24.4499,11030.3592,0.0000,-11030.3592,12.1473,12.1256,1940.6000,0.0000,1940.6000,0.0730,494.8349,0.0000,494.8349,3.5659,0.0000,1445.7651,1445.7651,12.1256,12.0511,7170.1000,603.7000,6566.4000,0.4435,1518.1538,99.3192,1617.4730,21.6588,703.0192,5651.9462,4948.9270,12.0511,11.8911,14269.2000,0.0000,14269.2000,0.5381,3643.5031,0.0000,3643.5031,26.2798,0.0000,10625.6969,10625.6969,11.8911,8.3449,10.1180,10.1180,7.8540,117809.3381,10.1180,7.8243,9.5064,8.9712,5.0798,40638.2537,9.5064,7.5923,9.0597,8.5493,4.2391,29673.6179,17.2261,1346.0723,-144281.1000,188121.2097
7475.0000,9.1625,12.4141,0.0000,194778.6000,-194778.6000,8.9107,0.0000,28955.2470,28955.2470,435.1854,223733.8470,0.0000,-223733.8470,12.4141,11.9946,38693.4000,0.0000,38693.4000,1.4465,9829.1756,0.0000,9829.1756,70.6451,0.0000,28864.2244,28864.2244,11.9946,12.1965,0.0000,11982.6000,-11982.6000,0.6310,0.0000,1910.8563,1910.8563,30.8163,13893.4563,0.0000,-13893.4563,12.1965,12.1749,1993.4000,0.0000,1993.4000,0.0748,507.9429,0.0000,507.9429,3.6513,0.0000,1485.4571,1485.4571,12.1749,12.1319,5140.3000,935.8000,4204.5000,0.3444,1087.5342,154.0289,1241.5630,16.8214,1089.8289,4052.7658,2962.9370,12.1319,11.9919,12931.9000,0.0000,12931.9000,0.4858,3298.2387,0.0000,3298.2387,23.7245,0.0000,9633.6613,9633.6613,11.9919,8.5023,10.2471,10.2471,8.0037,120056.1082,10.2471,7.9032,9.6220,9.0751,5.3760,43007.6359,9.6220,7.6528,9.1625,8.6374,4.5167,31617.0570,17.8398,1394.0256,-148938.0000,194680.8011
7476.0000,9.2775,12.5995,0.0000,206151.6000,-206151.6000,9.4366,0.0000,30716.1991,30716.1991,460.8699,236867.7991,0.0000,-236867.7991,12.5995,12.1736,40666.5000,0.0000,40666.5000,1.5187,10303.3764,0.0000,10303.3764,74.1702,0.0000,30363.1236,30363.1236,12.1736,12.3650,0.0000,11764.1000,-11764.1000,0.6195,0.0000,1880.2392,1880.2392,30.2558,13644.3392,0.0000,-13644.3392,12.3650,12.3404,2350.3000,0.0000,2350.3000,0.0881,597.4553,0.0000,597.4553,4.3017,0.0000,1752.8447,1752.8447,12.3404,12.3140,3819.2000,967.6000,2851.6000,0.2706,805.9413,159.5211,965.4623,13.2172,1127.1211,3013.2587,1886.1377,12.3140,12.2050,10424.6000,0.0000,10424.6000,0.3911,2651.8910,0.0000,2651.8910,19.0996,0.0000,7772.7090,7772.7090,12.2050,8.6072,10.4061,10.4061,8.5512,128268.4248,10.4061,7.9682,9.7560,9.1871,5.7944,46355.2181,9.7560,7.7056,9.2775,8.7308,4.8733,34113.2506,18.4869,1444.5946,-161622.7000,208736.8935
7477.0000,9.3722,12.7730,0.0000,210000.9000,-210000.9000,9.6193,0.0000,31349.0963,31349.0963,469.7890,241349.9963,0.0000,-241349.9963,12.7730,12.4020,35240.4000,0.0000,35240.4000,1.3122,8906.8150,0.0000,8906.8150,64.0835,0.0000,26333.5850,26333.5850,12.4020,12.6082,0.0000,12612.6000,-12612.6000,0.6646,0.0000,2021.7504,2021.7504,32.4589,14634.3504,0.0000,-14634.3504,12.6082,12.5786,2812.4000,0.0000,2812.4000,0.1051,712.4699,0.0000,712.4699,5.1335,0.0000,2099.9301,2099.9301,12.5786,12.5573,3156.5000,843.8000,2312.7000,0.2255,663.6334,139.4431,803.0764,11.0150,983.2431,2492.8666,1509.6236,12.5573,12.4617,9087.3000,0.0000,9087.3000,0.3399,2303.7528,0.0000,2303.7528,16.6007,0.0000,6783.5472,6783.5472,12.4617,8.6458,10.5538,10.5538,9.0269,135403.9450,10.5538,7.9971,9.8720,9.2754,6.0482,48385.6585,9.8720,7.7301,9.3722,8.8011,5.0668,35467.6794,18.3999,1437.7935,-173160.7000,219257.2829
7478.0000,9.4423,12.8074,0.0000,213511.6000,-213511.6000,9.7855,0.0000,31918.0556,31918.0556,477.9063,245429.6556,0.0000,-245429.6556,12.8074,12.3906,40667.0000,0.0000,40667.0000,1.5100,10273.4007,0.0000,10273.4007,73.7477,0.0000,30393.5993,30393.5993,12.3906,12.6049,0.0000,13465.8000,-13465.8000,0.7102,0.0000,2158.1994,2158.1994,34.6835,15623.9994,0.0000,-15623.9994,12.6049,12.5774,2683.8000,0.0000,2683.8000,0.0999,679.9232,0.0000,679.9232,4.8797,0.0000,2003.8768,2003.8768,12.5774,12.5687,2448.3000,1112.7000,1335.6000,0.1994,514.7486,183.8782,698.6268,9.7405,1296.5782,1933.5514,636.9732,12.5687,12.4859,8084.4000,0.0000,8084.4000,0.3012,2049.1763,0.0000,2049.1763,14.7111,0.0000,6035.2237,6035.2237,12.4859,8.7746,10.6303,10.6303,9.0226,135339.5363,10.6303,8.0669,9.9467,9.3486,6.2318,49854.4599,9.9467,7.7848,9.4423,8.8658,5.2557,36789.8778,18.9094,1477.6053,-174206.6000,221983.8740
7479.0000,9.5216,12.9682,0.0000,219440.6000,-219440.6000,10.0613,0.0000,32856.9201,32856.9201,491.3781,252297.5201,0.0000,-252297.5201,12.9682,12.5729,38695.1000,0.0000,38695.1000,1.4360,9753.2333,0.0000,9753.2333,70.1336,0.0000,28941.8667,28941.8667,12.5729,12.7701,0.0000,12441.1000,-12441.1000,0.6561,0.0000,1998.6975,1998.6975,32.0429,14439.7975,0.0000,-14439.7975,12.7701,12.7520,1779.1000,0.0000,1779.1000,0.0662,449.6761,0.0000,449.6761,3.2350,0.0000,1329.4239,1329.4239,12.7520,12.7541,1724.3000,1306.8000,417.5000,0.1691,361.5520,216.3402,577.8922,8.2606,1523.1402,1362.7480,-160.3922,12.7541,12.6819,7081.4000,0.0000,7081.4000,0.2638,1790.2598,0.0000,1790.2598,12.8836,0.0000,5291.1402,5291.1402,12.6819,8.8146,10.7482,10.7482,9.4365,141547.1370,10.7482,8.0991,10.0418,9.4237,6.4639,51711.2120,10.0418,7.8125,9.5216,8.9272,5.4395,38076.6644,18.9789,1483.0408,-183908.6000,231335.0134
7480.0000,9.6010,13.0642,0.0000,223651.0000,-223651.0000,10.2591,0.0000,33541.1584,33541.1584,501.0387,257192.1584,0.0000,-257192.1584,13.0642,12.6942,36724.7000,0.0000,36724.7000,1.3594,9244.1716,0.0000,9244.1716,66.3932,0.0000,27480.5284,27480.5284,12.6942,12.9000,0.0000,13168.3000,-13168.3000,0.6949,0.0000,2118.9055,2118.9055,33.9387,15287.2055,0.0000,-15287.2055,12.9000,12.8827,1716.0000,0.0000,1716.0000,0.0637,432.9372,0.0000,432.9372,3.1120,0.0000,1283.0628,1283.0628,12.8827,12.9113,631.2000,2245.9000,-1614.7000,0.1587,132.0839,372.3140,504.3980,7.7502,2618.2140,499.1161,-2119.0980,12.9113,12.8299,8084.4000,0.0000,8084.4000,0.3003,2039.3271,0.0000,2039.3271,14.6651,0.0000,6045.0729,6045.0729,12.8299,8.8859,10.8579,10.8579,9.7631,146445.7803,10.8579,8.1438,10.1341,9.5009,6.7186,53748.6320,10.1341,7.8491,9.6010,8.9916,5.6565,39595.1862,19.2543,1504.5549,-191908.9000,239789.5986
7481.0000,9.6856,13.1666,0.0000,227604.1000,-227604.1000,10.4453,0.0000,34192.7311,34192.7311,510.1319,261796.8311,0.0000,-261796.8311,13.1666,12.8552,31289.9000,0.0000,31289.9000,1.1565,7864.8961,0.0000,7864.8961,56.4824,0.0000,23425.0039,23425.0039,12.8552,13.0954,0.0000,15557.2000,-15557.2000,0.8214,0.0000,2508.6751,2508.6751,40.1138,18065.8751,0.0000,-18065.8751,13.0954,13.0734,2209.3000,0.0000,2209.3000,0.0819,555.8726,0.0000,555.8726,3.9984,0.0000,1653.4274,1653.4274,13.0734,13.1030,430.7000,2202.8000,-1772.1000,0.1450,89.8644,365.9065,455.7709,7.0805,2568.7065,340.8356,-2227.8709,13.1030,13.0093,9421.6000,0.0000,9421.6000,0.3491,2370.2761,0.0000,2370.2761,17.0483,0.0000,7051.3239,7051.3239,13.0093,8.9483,10.9788,10.9788,10.1802,152703.5769,10.9788,8.1856,10.2340,9.5822,7.0022,56017.5357,10.2340,7.8839,9.6856,9.0589,5.8914,41239.4510,19.4987,1523.6526,-202012.6000,249960.5635
7482.0000,9.7643,13.3577,0.0000,231417.1000,-231417.1000,10.6256,0.0000,34821.3766,34821.3766,518.9359,266238.4766,0.0000,-266238.4766,13.3577,13.1509,20441.1000,0.0000,20441.1000,0.7543,5124.3516,0.0000,5124.3516,36.8395,0.0000,15316.7484,15316.7484,13.1509,13.3869,77.8000,15102.3000,-15024.5000,0.8022,16.2376,2445.1047,2461.3424,39.1789,17547.4047,61.5624,-17485.8424,13.3869,13.3727,1410.4000,0.0000,1410.4000,0.0521,353.4276,0.0000,353.4276,2.5447,0.0000,1056.9724,1056.9724,13.3727,13.3972,297.8000,1758.9000,-1461.1000,0.1131,61.8525,293.1203,354.9728,5.5248,2052.0203,235.9475,-1816.0728,13.3972,13.2714,12430.4000,0.0000,12430.4000,0.4592,3114.4513,0.0000,3114.4513,22.4248,0.0000,9315.9487,9315.9487,13.2714,8.9525,11.1120,11.1120,10.6666,159998.3158,11.1120,8.1945,10.3340,9.6532,7.2055,57644.0161,10.3340,7.8925,9.7643,9.1133,6.0297,42207.9792,19.2097,1501.0769,-213620.8000,259850.3111
7483.0000,9.2664,12.6822,1026.7000,132486.8000,-131460.1000,6.1445,228.5842,19735.8892,19964.4734,300.0862,152222.6892,798.1158,-151424.5734,12.6822,12.3987,16820.7000,0.0000,16820.7000,0.6189,4256.7753,0.0000,4256.7753,30.2243,0.0000,12563.9247,12563.9247,12.3987,12.3447,3297.9000,177.6000,3120.3000,0.1945,696.6941,28.4674,725.1615,9.4974,206.0674,2601.2059,2395.1385,12.3447,12.3251,1164.1000,0.0000,1164.1000,0.0428,296.0038,0.0000,296.0038,2.0908,0.0000,868.0962,868.0962,12.3251,12.3716,296.9000,1971.2000,-1674.3000,0.1247,62.6678,324.9282,387.5961,6.0877,2296.1282,234.2322,-2061.8961,12.3716,12.1259,14603.5000,0.0000,14603.5000,0.5370,3711.9168,0.0000,3711.9168,26.2241,0.0000,10891.5832,10891.5832,12.1259,8.6585,10.3922,10.3922,5.1237,76854.9695,10.3922,7.9657,9.7451,9.1789,3.5856,28684.8122,9.7451,7.6934,9.2664,8.7192,3.0318,21222.7746,11.4933,898.1053,-97425.8000,126762.5563
7484.0000,9.1519,12.4873,1550.5000,130700.7000,-129150.2000,6.0757,345.9177,19425.5021,19771.4199,296.7288,150126.2021,1204.5823,-148921.6199,12.4873,12.2058,16842.3000,0.0000,16842.3000,0.6263,4273.9721,0.0000,4273.9721,30.5869,0.0000,12568.3279,12568.3279,12.2058,12.1069,5603.5000,0.0000,5603.5000,0.3189,1187.4968,0.0000,1187.4968,15.5736,0.0000,4416.0032,4416.0032,12.1069,12.0920,892.2000,0.0000,892.2000,0.0334,227.6335,0.0000,227.6335,1.6291,0.0000,664.5665,664.5665,12.0920,12.1221,842.0000,1722.7000,-880.7000,0.1422,178.3738,283.3229,461.6967,6.9471,2006.0229,663.6262,-1342.3967,12.1221,11.8896,13934.9000,0.0000,13934.9000,0.5208,3554.5439,0.0000,3554.5439,25.4327,0.0000,10380.3561,10380.3561,11.8896,8.5704,10.2300,10.2300,4.9399,74098.9582,10.2300,7.9077,9.6107,9.0689,3.4562,27649.2372,9.6107,7.6443,9.1519,8.6275,2.9266,20486.2714,11.5759,904.5556,-92758.0000,122234.4668
7485.0000,8.8820,11.5659,3819.7000,84495.9000,-80676.2000,4.0880,856.3581,12491.5968,13347.9549,199.6530,96987.4968,2963.3419,-94024.1549,11.5659,11.2090,16829.7000,0.0000,16829.7000,0.6278,4327.2596,0.0000,4327.2596,30.6591,0.0000,12502.4404,12502.4404,11.2090,10.9531,11425.6000,0.0000,11425.6000,0.6525,2461.7485,0.0000,2461.7485,31.8695,0.0000,8963.8515,8963.8515,10.9531,10.9324,977.1000,0.0000,977.1000,0.0367,253.4690,0.0000,253.4690,1.7909,0.0000,723.6310,723.6310,10.9324,10.9436,1624.8000,1431.9000,192.9000,0.1712,350.6206,233.0683,583.6889,8.3602,1664.9683,1274.1794,-390.7889,10.9436,10.6737,12764.8000,0.0000,12764.8000,0.4789,3311.7684,0.0000,3311.7684,23.3910,0.0000,9453.0316,9453.0316,10.6737,8.8447,9.7592,9.7592,2.1358,32036.9314,9.7592,7.9102,9.2661,8.8347,2.1591,17273.0945,9.2661,7.6197,8.8820,8.4429,1.9226,13458.0751,9.0827,709.7368,-38486.1000,62768.1011
7486.0000,8.7804,11.3826,4930.5000,80883.1000,-75952.6000,3.9827,1107.4374,11933.7843,13041.2217,194.5068,92816.8843,3823.0626,-88993.8217,11.3826,11.0734,14247.7000,0.0000,14247.7000,0.5395,3673.0594,0.0000,3673.0594,26.3461,0.0000,10574.6406,10574.6406,11.0734,10.7647,13464.7000,0.0000,13464.7000,0.7836,2907.7320,0.0000,2907.7320,38.2710,0.0000,10556.9680,10556.9680,10.7647,10.7522,577.7000,0.0000,577.7000,0.0221,150.2726,0.0000,150.2726,1.0792,0.0000,427.4274,427.4274,10.7522,10.7512,1955.2000,1286.7000,668.5000,0.1845,423.1501,209.1263,632.2764,9.0118,1495.8263,1532.0499,36.2236,10.7512,10.5257,10424.6000,0.0000,10424.6000,0.3988,2712.2060,0.0000,2712.2060,19.4767,0.0000,7712.3940,7712.3940,10.5257,8.6992,9.6124,9.6124,2.0821,31231.6583,9.6124,7.8613,9.1455,8.7369,1.9962,15969.4807,9.1455,7.5809,8.7804,8.3632,1.7836,12484.8605,8.8667,692.8596,-36569.4000,59685.9995
7487.0000,8.6247,10.4843,6891.1000,66171.5000,-59280.4000,3.4233,1552.2039,9733.7163,11285.9203,167.1861,75905.2163,5338.8961,-70566.3203,10.4843,10.2135,13910.0000,0.0000,13910.0000,0.5283,3633.1701,0.0000,3633.1701,25.7995,0.0000,10276.8299,10276.8299,10.2135,9.4966,34835.6000,0.0000,34835.6000,2.0326,7634.1713,0.0000,7634.1713,99.2701,0.0000,27201.4287,27201.4287,9.4966,9.4882,433.8000,0.0000,433.8000,0.0166,114.9711,0.0000,114.9711,0.8129,0.0000,318.8289,318.8289,9.4882,9.4581,2764.7000,871.4000,1893.3000,0.2095,610.9031,140.3237,751.2268,10.2336,1011.7237,2153.7969,1142.0732,9.4581,9.2821,9087.3000,0.0000,9087.3000,0.3488,2409.8133,0.0000,2409.8133,17.0330,0.0000,6677.4867,6677.4867,9.2821,9.2096,9.2458,9.2458,0.0918,1376.4824,9.2458,8.0060,8.9152,8.6259,1.5683,12546.0204,8.9152,7.6703,8.6247,8.2928,1.5747,11022.8901,9.8386,768.8047,879.6000,24945.3929
7488.0000,8.5149,10.0847,8519.7000,59425.9000,-50906.2000,3.2092,1922.8956,8722.9526,10645.8482,156.7298,68148.8526,6596.8044,-61552.0482,10.0847,9.8231,13910.2000,0.0000,13910.2000,0.5363,3654.6435,0.0000,3654.6435,26.1909,0.0000,10255.5565,10255.5565,9.8231,8.9761,42616.4000,0.0000,42616.4000,2.5281,9402.7870,0.0000,9402.7870,123.4677,0.0000,33213.6130,33213.6130,8.9761,8.9681,425.3000,0.0000,425.3000,0.0167,113.5996,0.0000,113.5996,0.8145,0.0000,311.7004,311.7004,8.9681,8.8945,4389.4000,452.4000,3937.0000,0.2880,978.3864,72.6145,1051.0009,14.0668,525.0145,3411.0136,2885.9991,8.8945,8.7997,5075.6000,0.0000,5075.6000,0.1992,1357.3790,0.0000,1357.3790,9.7271,0.0000,3718.2210,3718.2210,8.7997,9.2471,9.0234,9.0234,-0.5848,-8771.5265,9.0234,8.0472,8.7631,8.5353,1.2759,10207.5030,8.7631,7.6996,8.5149,8.2313,1.3900,9730.0600,10.1661,794.3923,15058.3000,11166.0365
7489.0000,8.4359,9.8733,9821.0000,54192.9000,-44371.9000,3.0461,2219.8053,7942.7601,10162.5654,148.7681,62135.6601,7601.1947,-54534.4654,9.8733,9.6027,13937.7000,0.0000,13937.7000,0.5410,3673.3310,0.0000,3673.3310,26.4222,0.0000,10264.3690,10264.3690,9.6027,8.7379,42145.4000,0.0000,42145.4000,2.5192,9334.7473,0.0000,9334.7473,123.0330,0.0000,32810.6527,32810.6527,8.7379,8.7296,432.3000,0.0000,432.3000,0.0171,115.8838,0.0000,115.8838,0.8355,0.0000,316.4162,316.4162,8.7296,8.6117,5996.9000,158.9000,5838.0000,0.3720,1342.0820,25.4697,1367.5517,18.1699,184.3697,4654.8180,4470.4483,8.6117,8.5815,1567.9000,0.0000,1567.9000,0.0621,421.0977,0.0000,421.0977,3.0348,0.0000,1146.8023,1146.8023,8.5815,9.1985,8.8900,8.8900,-0.7802,-11703.7396,8.8900,8.0366,8.6624,8.4633,1.0793,8634.0983,8.6624,7.6915,8.4359,8.1770,1.2279,8595.1482,9.8364,768.6328,19549.4000,5525.5070
7490.0000,8.3526,9.5660,11111.3000,49313.5000,-38202.2000,2.8992,2515.2829,7216.1126,9731.3955,141.5928,56529.6126,8596.0171,-47933.5955,9.5660,9.3065,13939.4000,0.0000,13939.4000,0.5431,3690.5814,0.0000,3690.5814,26.5219,0.0000,10248.8186,10248.8186,9.3065,8.3553,48337.1000,0.0000,48337.1000,2.9018,10762.0395,0.0000,10762.0395,141.7171,0.0000,37575.0605,37575.0605,8.3553,8.3474,426.0000,0.0000,426.0000,0.0169,114.8575,0.0000,114.8575,0.8269,0.0000,311.1425,311.1425,8.3474,8.2111,7035.0000,55.5000,6979.5000,0.4313,1584.6438,8.8776,1593.5213,21.0632,64.3776,5450.3562,5385.9787,8.2111,8.1945,898.3000,0.0000,898.3000,0.0358,242.7289,0.0000,242.7289,1.7476,0.0000,655.5711,655.5711,8.1945,9.2497,8.7221,8.7221,-1.3894,-20841.3840,8.7221,8.0663,8.5472,8.3942,0.8636,6908.6046,8.5472,7.7130,8.3526,8.1301,1.0985,7689.2673,10.2420,800.3265,32378.1000,-6243.5120
7491.0000,8.2867,9.3645,12393.4000,44550.1000,-32156.7000,2.7576,2808.9063,6510.9046,9319.8108,134.6758,51061.0046,9584.4937,-41476.5108,9.3645,9.0985,13939.4000,0.0000,13939.4000,0.5460,3701.6794,0.0000,3701.6794,26.6637,0.0000,10237.7206,10237.7206,9.0985,8.1539,46808.3000,0.0000,46808.3000,2.8264,10460.0579,0.0000,10460.0579,138.0351,0.0000,36348.2421,36348.2421,8.1539,8.1457,432.2000,0.0000,432.2000,0.0173,116.8860,0.0000,116.8860,0.8447,0.0000,315.3140,315.3140,8.1457,7.9857,7954.7000,0.8000,7953.9000,0.4880,1797.9845,0.1278,1798.1123,23.8314,0.9278,6156.7155,6155.7877,7.9857,7.9782,395.6000,0.0000,395.6000,0.0159,107.2620,0.0000,107.2620,0.7752,0.0000,288.3380,288.3380,7.9782,9.2384,8.6083,8.6083,-1.6163,-24245.1687,8.6083,8.0618,8.4625,8.3350,0.7010,5607.8252,8.4625,7.7087,8.2867,8.0856,0.9669,6768.2109,9.9766,779.5823,37372.7000,-11869.1326
7492.0000,8.2089,9.0751,13794.4000,40038.9000,-26244.5000,2.6348,3130.9045,5842.9759,8973.8804,128.6789,45881.8759,10663.4955,-35218.3804,9.0751,8.8237,13939.4000,0.0000,13939.4000,0.5479,3717.7493,0.0000,3717.7493,26.7578,0.0000,10221.6507,10221.6507,8.8237,7.8000,53675.2000,0.0000,53675.2000,3.2543,12053.3043,0.0000,12053.3043,158.9357,0.0000,41621.8957,41621.8957,7.8000,7.7923,426.1000,0.0000,426.1000,0.0171,115.8596,0.0000,115.8596,0.8358,0.0000,310.2404,310.2404,7.7923,7.6203,9054.1000,0.0000,9054.1000,0.5576,2058.9124,0.0000,2058.9124,27.2323,0.0000,6995.1876,6995.1876,7.6203,7.6132,395.6000,0.0000,395.6000,0.0159,107.8625,0.0000,107.8625,0.7784,0.0000,287.7375,287.7375,7.6132,9.2830,8.4481,8.4481,-2.2630,-33945.3686,8.4481,8.0937,8.3536,8.2709,0.4803,3842.2452,8.3536,7.7333,8.2089,8.0435,0.8406,5884.2892,10.5415,823.7253,51245.9000,-24218.8343
7493.0000,8.2386,9.5321,10931.1000,57032.9000,-46101.8000,3.2404,2479.6695,8327.6392,10807.3087,158.2546,65360.5392,8451.4305,-56909.1087,9.5321,9.2991,13939.7000,0.0000,13939.7000,0.5507,3692.5237,0.0000,3692.5237,26.8953,0.0000,10247.1763,10247.1763,9.2991,8.3845,51766.2000,0.0000,51766.2000,3.1557,11527.0103,0.0000,11527.0103,154.1192,0.0000,40239.1897,40239.1897,8.3845,8.3774,432.1000,0.0000,432.1000,0.0175,116.4505,0.0000,116.4505,0.8531,0.0000,315.6495,315.6495,8.3774,8.2058,9739.1000,0.0000,9739.1000,0.6041,2192.6292,0.0000,2192.6292,29.5014,0.0000,7546.4708,7546.4708,8.2058,8.1909,898.3000,0.0000,898.3000,0.0364,242.7483,0.0000,242.7483,1.7794,0.0000,655.5517,655.5517,8.1909,8.9012,8.5461,8.5461,-1.0416,-15624.2918,8.5461,8.0149,8.4044,8.2805,0.7790,6231.8303,8.4044,7.6937,8.2386,8.0491,1.0423,7296.1758,11.4071,891.3672,30673.6000,-2096.2857
7494.0000,8.2299,9.5601,11009.0000,63840.8000,-52831.8000,3.5550,2497.7405,9320.1528,11817.8933,173.6187,73160.9528,8511.2595,-64649.6933,9.5601,9.3492,13939.4000,0.0000,13939.4000,0.5463,3690.9053,0.0000,3690.9053,26.6795,0.0000,10248.4947,10248.4947,9.3492,8.4268,57660.5000,0.0000,57660.5000,3.4821,12828.1970,0.0000,12828.1970,170.0623,0.0000,44832.3030,44832.3030,8.4268,8.4183,559.9000,0.0000,559.9000,0.0224,150.7961,0.0000,150.7961,1.0937,0.0000,409.1039,409.1039,8.4183,8.2612,9855.8000,0.0000,9855.8000,0.6042,2217.3570,0.0000,2217.3570,29.5066,0.0000,7638.4430,7638.4430,8.2612,8.1898,4752.5000,0.0000,4752.5000,0.1907,1283.1930,0.0000,1283.1930,9.3135,0.0000,3469.3070,3469.3070,8.1898,8.8594,8.5246,8.5246,-1.0848,-16272.1741,8.5246,8.0181,8.3895,8.2714,0.8205,6564.1678,8.3895,7.7053,8.2299,8.0474,1.1086,7760.0333,12.6010,984.6584,33936.3000,-1947.9730
7495.0000,8.4890,10.9108,5497.4000,120890.0000,-115392.6000,5.8280,1241.3501,17736.2607,18977.6108,284.6281,138626.2607,4256.0499,-134370.2108,10.9108,10.7247,13939.6000,0.0000,13939.6000,0.5460,3618.2913,0.0000,3618.2913,26.6669,0.0000,10321.3087,10321.3087,10.7247,10.2567,33164.3000,0.0000,33164.3000,2.0008,7204.4247,0.0000,7204.4247,97.7176,0.0000,25959.8753,25959.8753,10.2567,10.2497,526.1000,0.0000,526.1000,0.0210,137.8728,0.0000,137.8728,1.0269,0.0000,388.2272,388.2272,10.2497,10.1232,9019.4000,25.9000,8993.5000,0.5539,1968.0570,4.1931,1972.2501,27.0499,30.0931,7051.3430,7021.2499,10.1232,9.9107,15979.8000,0.0000,15979.8000,0.6406,4196.0086,0.0000,4196.0086,31.2844,0.0000,11783.7914,11783.7914,9.9107,8.2646,9.0876,9.0876,3.0446,45668.6577,9.0876,7.8472,8.7568,8.4674,2.2942,18353.8247,8.7568,7.6090,8.4890,8.1829,2.1229,14860.4347,14.3854,1124.0969,-42789.3000,78882.9171
7496.0000,8.7153,11.5553,3364.0000,158269.4000,-154905.4000,7.4138,756.4826,23322.0772,24078.5598,362.0767,181591.4772,2607.5174,-178983.9598,11.5553,11.2762,23677.8000,0.0000,23677.8000,0.9063,6088.9764,0.0000,6088.9764,44.2624,0.0000,17588.8236,17588.8236,11.2762,10.9684,24714.2000,0.0000,24714.2000,1.4517,5318.8812,0.0000,5318.8812,70.8992,0.0000,19395.3188,19395.3188,10.9684,10.9559,1063.5000,0.0000,1063.5000,0.0412,275.8205,0.0000,275.8205,2.0102,0.0000,787.6795,787.6795,10.9559,10.8776,6811.3000,347.2000,6464.1000,0.4215,1469.2743,56.5242,1525.7985,20.5860,403.7242,5342.0257,4938.3015,10.8776,10.6780,16985.2000,0.0000,16985.2000,0.6589,4410.9671,0.0000,4410.9671,32.1782,0.0000,12574.2329,12574.2329,10.6780,8.2920,9.4850,9.4850,5.0125,75187.7429,9.4850,7.8496,9.0489,8.6673,3.4357,27485.7289,9.0489,7.6193,8.7153,8.3341,3.0033,21023.2555,16.3400,1276.8306,-82000.6000,123696.7274
7497.0000,8.9057,11.9910,2192.5000,168653.2000,-166460.7000,7.8280,491.3356,24944.7552,25436.0909,382.3065,193597.9552,1701.1644,-191896.7909,11.9910,11.6452,28891.1000,0.0000,28891.1000,1.0941,7383.3851,0.0000,7383.3851,53.4333,0.0000,21507.7149,21507.7149,11.6452,11.7154,6181.3000,7959.4000,-1778.1000,0.7774,1322.1265,1263.8457,2585.9722,37.9664,9223.2457,4859.1735,-4364.0722,11.7154,11.6939,1799.0000,0.0000,1799.0000,0.0688,461.5675,0.0000,461.5675,3.3597,0.0000,1337.4325,1337.4325,11.6939,11.6381,5461.2000,712.8000,4748.4000,0.3574,1164.2199,116.7936,1281.0135,17.4562,829.5936,4296.9801,3467.3865,11.6381,11.4432,16314.9000,0.0000,16314.9000,0.6248,4190.5410,0.0000,4190.5410,30.5154,0.0000,12124.3590,12124.3590,11.4432,8.2420,9.8426,9.8426,6.6369,99553.1075,9.8426,7.8202,9.3033,8.8314,4.1928,33542.2079,9.3033,7.5995,8.9057,8.4514,3.5324,24726.6568,16.1258,1260.0903,-116485.4000,157821.9722
7498.0000,9.0338,12.2577,1258.9000,176980.3000,-175721.4000,8.1623,281.4628,26242.4122,26523.8750,398.6354,203222.7122,977.4372,-202245.2750,12.2577,11.8674,32841.7000,0.0000,32841.7000,1.2349,8361.2030,0.0000,8361.2030,60.3090,0.0000,24480.4970,24480.4970,11.8674,11.9828,2096.0000,7667.6000,-5571.6000,0.5243,446.6665,1220.8196,1667.4861,25.6043,8888.4196,1649.3335,-7239.0861,11.9828,11.9598,1945.0000,0.0000,1945.0000,0.0735,497.1206,0.0000,497.1206,3.5878,0.0000,1447.8794,1447.8794,11.9598,11.9442,3733.4000,1690.1000,2043.3000,0.3072,792.5503,277.6114,1070.1617,15.0049,1967.7114,2940.8497,973.1383,11.9442,11.7745,14304.1000,0.0000,14304.1000,0.5409,3657.9857,0.0000,3657.9857,26.4191,0.0000,10646.1143,10646.1143,11.7745,8.3328,10.0536,10.0536,7.1971,107956.5258,10.0536,7.8463,9.4650,8.9500,4.6158,36926.0497,9.4650,7.6168,9.0338,8.5409,3.8648,27053.5578,16.2647,1270.9452,-130158.9000,171936.1333
7499.0000,9.1357,12.4010,581.5000,184854.8000,-184273.3000,8.4891,129.7712,27465.3576,27595.1288,414.5943,212320.1576,451.7288,-211868.4288,12.4010,11.9552,38778.7000,0.0000,38778.7000,1.4518,9852.6750,0.0000,9852.6750,70.9051,0.0000,28926.0250,28926.0250,11.9552,12.0747,634.9000,7121.0000,-6486.1000,0.4113,135.1040,1135.0230,1270.1270,20.0883,8256.0230,499.7960,-7756.2270,12.0747,12.0518,1997.2000,0.0000,1997.2000,0.0751,509.7942,0.0000,509.7942,3.6681,0.0000,1487.4058,1487.4058,12.0518,12.0755,2411.1000,2956.5000,-545.4000,0.2999,511.1035,486.0516,997.1551,14.6478,3442.5516,1899.9965,-1542.5551,12.0755,11.9267,12963.5000,0.0000,12963.5000,0.4878,3308.9508,0.0000,3308.9508,23.8237,0.0000,9654.5492,9654.5492,11.9267,8.4669,10.1968,10.1968,7.4832,112247.3051,10.1968,7.9034,9.5852,9.0501,4.9603,39682.2907,9.5852,7.6586,9.1357,8.6219,4.1671,29169.3701,16.8226,1314.5455,-137565.4000,181098.9659
7500.0000,9.2533,12.5399,141.0000,193859.1000,-193718.1000,8.8807,31.3996,28870.6447,28902.0443,433.7190,222729.7447,109.6004,-222620.1443,12.5399,12.0908,40753.1000,0.0000,40753.1000,1.5222,10334.0029,0.0000,10334.0029,74.3438,0.0000,30419.0971,30419.0971,12.0908,12.2533,38.6000,9519.6000,-9481.0000,0.5035,8.1956,1519.9136,1528.1092,24.5880,11039.5136,30.4044,-11009.1092,12.2533,12.2274,2356.2000,0.0000,2356.2000,0.0885,599.9045,0.0000,599.9045,4.3210,0.0000,1756.2955,1756.2955,12.2274,12.2752,1783.8000,3989.3000,-2205.5000,0.3205,377.0890,656.9575,1034.0466,15.6508,4646.2575,1406.7110,-3239.5466,12.2752,12.1602,10449.9000,0.0000,10449.9000,0.3924,2659.7885,0.0000,2659.7885,19.1635,0.0000,7790.1115,7790.1115,12.1602,8.5721,10.3661,10.3661,8.1014,121521.4327,10.3661,7.9610,9.7248,9.1636,5.4304,43443.0379,9.7248,7.7040,9.2533,8.7144,4.5626,31938.4460,17.5616,1372.2865,-151845.4000,196902.9166
7501.0000,9.3793,12.7264,18.9000,202240.7000,-202221.8000,9.2636,4.1993,30194.9312,30199.1306,452.4181,232435.6312,14.7007,-232420.9306,12.7264,12.3464,35316.3000,0.0000,35316.3000,1.3162,8931.8522,0.0000,8931.8522,64.2826,0.0000,26384.4478,26384.4478,12.3464,12.5425,390.9000,12002.8000,-11611.9000,0.6547,82.6496,1922.6255,2005.2751,31.9731,13925.4255,308.2504,-13617.1751,12.5425,12.5122,2818.6000,0.0000,2818.6000,0.1055,714.7021,0.0000,714.7021,5.1540,0.0000,2103.8979,2103.8979,12.5122,12.5809,1032.7000,4791.2000,-3758.5000,0.3213,217.3420,791.2443,1008.5864,15.6935,5582.4443,815.3580,-4767.0864,12.5809,12.4830,9109.3000,0.0000,9109.3000,0.3409,2308.5621,0.0000,2308.5621,16.6512,0.0000,6800.7379,6800.7379,12.4830,8.6381,10.5605,10.5605,8.8996,133493.6259,10.5605,8.0033,9.8786,9.2819,5.9190,47351.7177,9.8786,7.7388,9.3793,8.8087,4.9529,34670.1781,18.0034,1406.8142,-170348.0000,215515.5218
7502.0000,9.4830,12.8118,0.0000,211100.0000,-211100.0000,9.6753,0.0000,31583.4245,31583.4245,472.5278,242683.4245,0.0000,-242683.4245,12.8118,12.3939,40760.4000,0.0000,40760.4000,1.5146,10296.3558,0.0000,10296.3558,73.9718,0.0000,30464.0442,30464.0442,12.3939,12.6007,0.0000,12990.6000,-12990.6000,0.6850,0.0000,2082.1261,2082.1261,33.4527,15072.7261,0.0000,-15072.7261,12.6007,12.5731,2690.0000,0.0000,2690.0000,0.1003,681.5342,0.0000,681.5342,4.8961,0.0000,2008.4658,2008.4658,12.5731,12.6519,574.2000,5318.4000,-4744.2000,0.3240,120.7320,878.8493,999.5813,15.8235,6197.2493,453.4680,-5743.7813,12.6519,12.5689,8103.9000,0.0000,8103.9000,0.3018,2051.7092,0.0000,2051.7092,14.7410,0.0000,6052.1908,6052.1908,12.5689,8.7998,10.6844,10.6844,9.1593,137389.3358,10.6844,8.0912,9.9928,9.3878,6.3017,50413.7324,9.9928,7.8076,9.4830,8.9002,5.3103,37171.9098,18.9015,1476.9914,-177280.5000,224974.9781
