Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7503.0000,9.5701,12.9747,0.0000,217120.9000,-217120.9000,9.9573,0.0000,32541.4788,32541.4788,486.2994,249662.3788,0.0000,-249662.3788,12.9747,12.5793,38772.0000,0.0000,38772.0000,1.4388,9771.7246,0.0000,9771.7246,70.2680,0.0000,29000.2754,29000.2754,12.5793,12.7707,0.0000,12096.1000,-12096.1000,0.6379,0.0000,1943.4356,1943.4356,31.1547,14039.5356,0.0000,-14039.5356,12.7707,12.7526,1783.1000,0.0000,1783.1000,0.0664,450.6832,0.0000,450.6832,3.2424,0.0000,1332.4168,1332.4168,12.7526,12.8299,464.0000,5182.7000,-4718.7000,0.3103,97.2908,857.9992,955.2900,15.1546,6040.6992,366.7092,-5673.9900,12.8299,12.7576,7098.5000,0.0000,7098.5000,0.2641,1792.6733,0.0000,1792.6733,12.8976,0.0000,5305.8267,5305.8267,12.7576,8.8605,10.8091,10.8091,9.5257,142885.5432,10.8091,8.1340,10.0957,9.4715,6.5388,52310.1921,10.0957,7.8432,9.5701,8.9694,5.5059,38541.3469,19.0122,1485.6403,-186282.1000,233737.0822
7504.0000,9.6345,13.0555,2.5000,219236.3000,-219233.8000,10.0596,0.5529,32901.4420,32901.9949,491.2951,252137.7420,1.9471,-252135.7949,13.0555,12.6819,36797.5000,0.0000,36797.5000,1.3620,9263.6237,0.0000,9263.6237,66.5180,0.0000,27533.8763,27533.8763,12.6819,12.8825,0.0000,12733.8000,-12733.8000,0.6720,0.0000,2048.6583,2048.6583,32.8196,14782.4583,0.0000,-14782.4583,12.8825,12.8650,1719.9000,0.0000,1719.9000,0.0639,434.0278,0.0000,434.0278,3.1191,0.0000,1285.8722,1285.8722,12.8650,12.9358,381.0000,4734.5000,-4353.5000,0.2810,79.7492,784.7163,864.4655,13.7235,5519.2163,301.2508,-5217.9655,12.9358,12.8536,8103.9000,0.0000,8103.9000,0.3006,2043.5427,0.0000,2043.5427,14.6828,0.0000,6060.3573,6060.3573,12.8536,8.9328,10.8932,10.8932,9.6325,144487.7519,10.8932,8.1776,10.1690,9.5354,6.6716,53372.6162,10.1690,7.8782,9.6345,9.0236,5.6279,39395.6128,19.1087,1493.1794,-189699.8000,237255.9810
7505.0000,9.7055,13.1437,131.0000,222127.1000,-221996.1000,10.2034,28.9364,33383.4697,33412.4061,498.3197,255510.5697,102.0636,-255408.5061,13.1437,12.8276,31364.6000,0.0000,31364.6000,1.1594,7886.1998,0.0000,7886.1998,56.6250,0.0000,23478.4002,23478.4002,12.8276,13.0592,229.9000,14974.1000,-14744.2000,0.8036,48.2313,2413.7567,2461.9880,39.2441,17387.8567,181.6687,-17206.1880,13.0592,13.0369,2214.0000,0.0000,2214.0000,0.0821,557.3366,0.0000,557.3366,4.0080,0.0000,1656.6634,1656.6634,13.0369,13.0942,449.4000,3951.9000,-3502.5000,0.2419,93.8185,656.1938,750.0122,11.8150,4608.0938,355.5815,-4252.5122,13.0942,12.9990,9444.5000,0.0000,9444.5000,0.3498,2376.3309,0.0000,2376.3309,17.0831,0.0000,7068.1691,7068.1691,12.9990,8.9876,10.9933,10.9933,9.9333,148998.8694,10.9933,8.2147,10.2523,9.6040,6.8806,55044.9233,10.2523,7.9089,9.7055,9.0806,5.8029,40619.9907,19.2603,1505.0276,-197219.7000,244663.7834
7506.0000,9.7688,13.2840,439.7000,225041.0000,-224601.3000,10.3591,97.0149,33865.0374,33962.0524,505.9221,258906.0374,342.6851,-258563.3524,13.2840,13.0754,20479.1000,0.0000,20479.1000,0.7560,5139.1366,0.0000,5139.1366,36.9213,0.0000,15339.9634,15339.9634,13.0754,13.2872,2108.4000,14842.1000,-12733.7000,0.9030,440.5743,2400.4983,2841.0726,44.1024,17242.5983,1667.8257,-15574.7726,13.2872,13.2728,1413.4000,0.0000,1413.4000,0.0522,354.6705,0.0000,354.6705,2.5516,0.0000,1058.7295,1058.7295,13.2728,13.3108,551.8000,2773.2000,-2221.4000,0.1830,114.7819,461.6477,576.4297,8.9368,3234.8477,437.0181,-2797.8297,13.3108,13.1839,12460.8000,0.0000,12460.8000,0.4604,3125.8144,0.0000,3125.8144,22.4828,0.0000,9334.9856,9334.9856,13.1839,9.0054,11.0947,11.0947,10.2449,153673.5035,11.0947,8.2299,10.3307,9.6623,7.0239,56191.0492,10.3307,7.9222,9.7688,9.1265,5.9054,41337.4503,19.0706,1490.2006,-205203.1000,251202.0030
7507.0000,9.2890,12.4953,2523.3000,132363.5000,-129840.2000,6.2242,561.5579,19726.4178,20287.9757,303.9807,152089.9178,1961.7421,-150128.1757,12.4953,12.2264,16872.2000,0.0000,16872.2000,0.6215,4281.0752,0.0000,4281.0752,30.3517,0.0000,12591.1248,12591.1248,12.2264,12.0892,8399.9000,171.2000,8228.7000,0.4811,1779.5120,27.3810,1806.8930,23.4961,198.5810,6620.3880,6421.8070,12.0892,12.0707,1166.5000,0.0000,1166.5000,0.0430,297.6926,0.0000,297.6926,2.0983,0.0000,868.8074,868.8074,12.0707,12.1302,568.6000,2777.3000,-2208.7000,0.1840,120.4957,456.6736,577.1692,8.9885,3233.9736,448.1043,-2785.8692,12.1302,11.8972,14639.2000,0.0000,14639.2000,0.5390,3733.7699,0.0000,3733.7699,26.3237,0.0000,10905.4301,10905.4301,11.8972,8.8469,10.3721,10.3721,4.7607,71410.1700,10.3721,8.0543,9.7540,9.2132,3.6173,28938.2200,9.7540,7.7611,9.2890,8.7575,3.1104,21772.4779,12.1392,948.5736,-91142.3000,122120.8680
7508.0000,9.1580,12.2626,3167.9000,126813.5000,-123645.6000,5.9915,706.6827,18850.0543,19556.7370,292.6143,145663.5543,2461.2173,-143202.3370,12.2626,11.9901,16859.2000,0.0000,16859.2000,0.6288,4291.9037,0.0000,4291.9037,30.7089,0.0000,12567.2963,12567.2963,11.9901,11.8071,10719.4000,0.0000,10719.4000,0.6120,2279.7277,0.0000,2279.7277,29.8881,0.0000,8439.6723,8439.6723,11.8071,11.7927,893.6000,0.0000,893.6000,0.0335,228.9687,0.0000,228.9687,1.6384,0.0000,664.6313,664.6313,11.7927,11.8395,863.3000,2439.2000,-1575.9000,0.1829,183.7506,400.0311,583.7818,8.9345,2839.2311,679.5494,-2159.6818,11.8395,11.6143,13968.9000,0.0000,13968.9000,0.5241,3577.6154,0.0000,3577.6154,25.5941,0.0000,10391.2846,10391.2846,11.6143,8.7468,10.1806,10.1806,4.4088,66132.4816,10.1806,7.9963,9.5981,9.0884,3.3584,26867.1356,9.5981,7.7121,9.1580,8.6551,2.8999,20299.0940,11.9592,934.5079,-82780.4000,113298.7113
7509.0000,8.8992,11.3523,6268.4000,84141.8000,-77873.4000,4.2132,1404.9043,12443.4557,13848.3600,205.7679,96585.2557,4863.4957,-91721.7600,11.3523,11.0173,16878.7000,0.0000,16878.7000,0.6319,4353.2397,0.0000,4353.2397,30.8595,0.0000,12525.4603,12525.4603,11.0173,10.6833,15927.9000,0.0000,15927.9000,0.9134,3442.9344,0.0000,3442.9344,44.6079,0.0000,12484.9656,12484.9656,10.6833,10.6639,979.2000,0.0000,979.2000,0.0369,255.0146,0.0000,255.0146,1.8035,0.0000,724.1854,724.1854,10.6639,10.7020,1250.8000,2068.0000,-817.2000,0.1851,271.0898,335.8727,606.9625,9.0391,2403.8727,979.7102,-1424.1625,10.7020,10.4489,12795.9000,0.0000,12795.9000,0.4823,3331.5456,0.0000,3331.5456,23.5558,0.0000,9464.3544,9464.3544,10.4489,9.0059,9.7274,9.7274,1.7985,26976.8993,9.7274,8.0012,9.2671,8.8643,2.1514,17211.3408,9.2671,7.6905,8.8992,8.4788,1.9649,13754.6405,9.6942,757.5212,-32108.9000,57942.8806
7510.0000,8.7962,11.1703,7404.3000,80538.9000,-73134.6000,4.1107,1662.5997,11886.6511,13549.2508,200.7621,92425.5511,5741.7003,-86683.8508,11.1703,10.8803,14282.6000,0.0000,14282.6000,0.5427,3693.3788,0.0000,3693.3788,26.5039,0.0000,10589.2212,10589.2212,10.8803,10.5024,17612.0000,0.0000,17612.0000,1.0287,3815.8164,0.0000,3815.8164,50.2423,0.0000,13796.1836,13796.1836,10.5024,10.4907,578.5000,0.0000,578.5000,0.0222,151.0590,0.0000,151.0590,1.0856,0.0000,427.4410,427.4410,10.4907,10.4917,2128.6000,1466.1000,662.5000,0.2051,462.6404,237.7916,700.4320,10.0168,1703.8916,1665.9596,-37.9320,10.4917,10.2803,10449.9000,0.0000,10449.9000,0.4014,2729.1246,0.0000,2729.1246,19.6033,0.0000,7720.7754,7720.7754,10.2803,8.8719,9.5761,9.5761,1.7141,25711.6365,9.5761,7.9552,9.1438,8.7656,1.9727,15781.7639,9.1438,7.6538,8.7962,8.3988,1.8135,12694.5775,9.4663,739.7134,-29549.1000,54187.9779
7511.0000,8.6278,10.2257,11074.2000,65611.3000,-54537.1000,3.6411,2494.2973,9651.8860,12146.1833,177.8245,75263.1860,8579.9027,-66683.2833,10.2257,9.9792,13939.8000,0.0000,13939.8000,0.5313,3654.8138,0.0000,3654.8138,25.9459,0.0000,10284.9862,10284.9862,9.9792,9.2009,41644.1000,0.0000,41644.1000,2.4389,9163.3389,0.0000,9163.3389,119.1112,0.0000,32480.7611,32480.7611,9.2009,9.1932,434.7000,0.0000,434.7000,0.0168,115.7197,0.0000,115.7197,0.8182,0.0000,318.9803,318.9803,9.1932,9.1582,3170.5000,868.1000,2302.4000,0.2340,704.0310,139.5290,843.5601,11.4302,1007.6290,2466.4690,1458.8399,9.1582,8.9981,9109.3000,0.0000,9109.3000,0.3511,2426.4963,0.0000,2426.4963,17.1493,0.0000,6682.8037,6682.8037,8.9981,9.3539,9.1760,9.1760,-0.4949,-7423.7527,9.1760,8.1139,8.8928,8.6450,1.4773,11818.7279,8.8928,7.7573,8.6278,8.3250,1.5795,11056.7821,10.8197,845.4704,12893.2000,15451.7572
7512.0000,8.5073,9.8170,12793.8000,58398.3000,-45604.5000,3.4118,2887.9628,8570.8555,11458.8183,166.6245,66969.1555,9905.8372,-57063.3183,9.8170,9.5814,13940.1000,0.0000,13940.1000,0.5398,3677.0319,0.0000,3677.0319,26.3630,0.0000,10263.0681,10263.0681,9.5814,8.6688,51079.4000,0.0000,51079.4000,3.0439,11317.7646,0.0000,11317.7646,148.6610,0.0000,39761.6354,39761.6354,8.6688,8.6616,425.6000,0.0000,425.6000,0.0168,114.2068,0.0000,114.2068,0.8193,0.0000,311.3932,311.3932,8.6616,8.5896,4806.9000,510.8000,4296.1000,0.3179,1077.0016,81.8438,1158.8454,15.5277,592.6438,3729.8984,3137.2546,8.5896,8.5042,5087.6000,0.0000,5087.6000,0.2007,1366.8551,0.0000,1366.8551,9.8016,0.0000,3720.7449,3720.7449,8.5042,9.3622,8.9332,8.9332,-1.2460,-18690.1125,8.9332,8.1548,8.7256,8.5440,1.1305,9044.0146,8.7256,7.7898,8.5073,8.2577,1.3592,9514.2315,11.2964,882.7131,29224.3000,-131.8664
7513.0000,8.4233,9.6029,14151.7000,52947.9000,-38796.2000,3.2428,3199.3927,7758.4229,10957.8156,158.3725,60706.3229,10952.3073,-49754.0156,9.6029,9.3594,13967.7000,0.0000,13967.7000,0.5447,3696.0400,0.0000,3696.0400,26.6016,0.0000,10271.6600,10271.6600,9.3594,8.4449,49608.5000,0.0000,49608.5000,2.9793,11034.8182,0.0000,11034.8182,145.5055,0.0000,38573.6818,38573.6818,8.4449,8.4374,433.2000,0.0000,433.2000,0.0172,116.6404,0.0000,116.6404,0.8419,0.0000,316.5596,316.5596,8.4374,8.3159,7027.7000,280.3000,6747.4000,0.4437,1580.5801,44.8568,1625.4370,21.6716,325.1568,5447.1199,5121.9630,8.3159,8.2887,1571.3000,0.0000,1571.3000,0.0626,423.9046,0.0000,423.9046,3.0580,0.0000,1147.3954,1147.3954,8.2887,9.2990,8.7939,8.7939,-1.4205,-21306.8616,8.7939,8.1393,8.6193,8.4666,0.9203,7362.4970,8.6193,7.7793,8.4233,8.1993,1.1810,8266.8111,10.9356,854.5227,33531.9000,-5677.5535
7514.0000,8.3316,9.2975,15854.1000,48089.2000,-32235.1000,3.1215,3590.2988,7034.1455,10624.4443,152.4487,55123.3455,12263.8012,-42859.5443,9.2975,9.0663,13969.4000,0.0000,13969.4000,0.5468,3713.3638,0.0000,3713.3638,26.7039,0.0000,10256.0362,10256.0362,9.0663,8.0755,56627.5000,0.0000,56627.5000,3.4157,12661.5242,0.0000,12661.5242,166.8178,0.0000,43965.9758,43965.9758,8.0755,8.0685,426.3000,0.0000,426.3000,0.0170,115.4279,0.0000,115.4279,0.8318,0.0000,310.8721,310.8721,8.0685,7.9231,8562.4000,149.6000,8412.8000,0.5325,1937.8978,23.8960,1961.7937,26.0044,173.4960,6624.5022,6451.0063,7.9231,7.9083,899.9000,0.0000,899.9000,0.0360,244.2296,0.0000,244.2296,1.7600,0.0000,655.6704,655.6704,7.9083,9.3168,8.6125,8.6125,-2.0832,-31248.0377,8.6125,8.1647,8.4931,8.3886,0.6623,5298.6103,8.4931,7.8007,8.3316,8.1469,1.0241,7168.8066,11.5043,898.9598,48100.8000,-18780.6209
7515.0000,8.2617,9.0980,17436.3000,43346.9000,-25910.6000,2.9991,3953.6659,6332.0582,10285.7241,146.4719,49678.9582,13482.6341,-36196.3241,9.0980,8.8613,13969.4000,0.0000,13969.4000,0.5497,3724.4718,0.0000,3724.4718,26.8470,0.0000,10244.9282,10244.9282,8.8613,7.8842,54526.9000,0.0000,54526.9000,3.3081,12236.3602,0.0000,12236.3602,161.5602,0.0000,42290.5398,42290.5398,7.8842,7.8769,433.1000,0.0000,433.1000,0.0174,117.6115,0.0000,117.6115,0.8508,0.0000,315.4885,315.4885,7.8769,7.7086,9525.5000,65.8000,9459.7000,0.5911,2162.9631,10.5009,2173.4640,28.8708,76.3009,7362.5369,7286.2360,7.7086,7.7019,396.0000,0.0000,396.0000,0.0160,107.8257,0.0000,107.8257,0.7801,0.0000,288.1743,288.1743,7.7019,9.2882,8.4951,8.4951,-2.2887,-34330.2033,8.4951,8.1545,8.4042,8.3248,0.4914,3931.0983,8.4042,7.7933,8.2617,8.0988,0.8814,6169.7950,11.2221,876.9138,52874.5000,-24229.3100
7516.0000,8.1824,8.8534,18607.1000,38901.4000,-20294.3000,2.8663,4225.2945,5674.1357,9899.4302,139.9873,44575.5357,14381.8055,-30193.7302,8.8534,8.6260,13969.4000,0.0000,13969.4000,0.5516,3738.1805,0.0000,3738.1805,26.9416,0.0000,10231.2195,10231.2195,8.6260,7.5899,60187.4000,0.0000,60187.4000,3.6663,13563.4899,0.0000,13563.4899,179.0574,0.0000,46623.9101,46623.9101,7.5899,7.5830,426.4000,0.0000,426.4000,0.0172,116.3145,0.0000,116.3145,0.8405,0.0000,310.0855,310.0855,7.5830,7.4003,10661.3000,4.9000,10656.4000,0.6604,2433.1495,0.7810,2433.9305,32.2531,5.6810,8228.1505,8222.4695,7.4003,7.3939,396.0000,0.0000,396.0000,0.0160,108.3366,0.0000,108.3366,0.7831,0.0000,287.6634,287.6634,7.3939,9.2917,8.3428,8.3428,-2.8467,-42701.0434,8.3428,8.1696,8.2966,8.2562,0.2598,2078.0049,8.2966,7.8070,8.1824,8.0518,0.7344,5141.0081,11.6669,911.6713,65341.3000,-35482.0303
7517.0000,8.2151,9.3291,14355.3000,55996.0000,-41640.7000,3.3950,3257.8392,8172.5973,11430.4365,165.8053,64168.5973,11097.4608,-53071.1365,9.3291,9.1138,13969.3000,0.0000,13969.3000,0.5540,3711.5843,0.0000,3711.5843,27.0587,0.0000,10257.7157,10257.7157,9.1138,8.1788,57353.1000,0.0000,57353.1000,3.5100,12812.9910,0.0000,12812.9910,171.4249,0.0000,44540.1090,44540.1090,8.1788,8.1722,433.0000,0.0000,433.0000,0.0176,117.0580,0.0000,117.0580,0.8582,0.0000,315.9420,315.9420,8.1722,7.9841,11577.2000,0.0000,11577.2000,0.7211,2615.5858,0.0000,2615.5858,35.2181,0.0000,8961.6142,8961.6142,7.9841,7.9703,900.0000,0.0000,900.0000,0.0367,244.0298,0.0000,244.0298,1.7901,0.0000,655.9702,655.9702,7.9703,8.9351,8.4527,8.4527,-1.5322,-22982.6201,8.4527,8.0821,8.3539,8.2674,0.5886,4708.7917,8.3539,7.7591,8.2151,8.0565,0.9446,6612.0417,12.3516,965.1726,42591.9000,-11661.7867
7518.0000,8.1995,9.3435,14548.9000,62502.4000,-47953.5000,3.7025,3302.7219,9119.5113,12422.2333,180.8225,71621.9113,11246.1781,-60375.7333,9.3435,9.1491,13969.4000,0.0000,13969.4000,0.5494,3710.8109,0.0000,3710.8109,26.8321,0.0000,10258.5891,10258.5891,9.1491,8.1931,64955.5000,0.0000,64955.5000,3.9371,14502.3240,0.0000,14502.3240,192.2793,0.0000,50453.1760,50453.1760,8.1931,8.1854,560.5000,0.0000,560.5000,0.0225,151.4936,0.0000,151.4936,1.0990,0.0000,409.0064,409.0064,8.1854,8.0141,11673.2000,0.0000,11673.2000,0.7185,2636.6810,0.0000,2636.6810,35.0912,0.0000,9036.5190,9036.5190,8.0141,7.9483,4763.7000,0.0000,4763.7000,0.1919,1291.0580,0.0000,1291.0580,9.3733,0.0000,3472.6420,3472.6420,7.9483,8.8920,8.4202,8.4202,-1.6600,-24899.7233,8.4202,8.0833,8.3303,8.2517,0.5926,4740.7807,8.3303,7.7696,8.1995,8.0500,0.9864,6904.7348,13.6828,1069.1938,47968.8000,-13254.2078
7519.0000,8.4676,10.7317,7325.1000,119579.4000,-112254.3000,5.8752,1654.7056,17536.7622,19191.4678,286.9376,137116.1622,5670.3944,-131445.7678,10.7317,10.5537,13969.3000,0.0000,13969.3000,0.5493,3635.4772,0.0000,3635.4772,26.8251,0.0000,10333.8228,10333.8228,10.5537,10.0466,37633.6000,0.0000,37633.6000,2.2794,8199.2399,0.0000,8199.2399,111.3241,0.0000,29434.3601,29434.3601,10.0466,10.0399,527.3000,0.0000,527.3000,0.0212,138.6161,0.0000,138.6161,1.0336,0.0000,388.6839,388.6839,10.0399,9.8977,10711.5000,99.3000,10612.2000,0.6646,2345.3491,16.0515,2361.4006,32.4577,115.3515,8366.1509,8250.7994,9.8977,9.6944,16019.0000,0.0000,16019.0000,0.6450,4220.3392,0.0000,4220.3392,31.5025,0.0000,11798.6608,11798.6608,9.6944,8.3192,9.0068,9.0068,2.6613,39920.2292,9.0068,7.9031,8.7125,8.4550,2.1359,17087.0080,8.7125,7.6629,8.4676,8.1877,2.0311,14217.7470,15.0521,1176.1937,-33492.9000,71224.9842
7520.0000,8.6974,11.4038,4851.8000,157247.7000,-152395.9000,7.4535,1091.4086,23163.4777,24254.8863,364.0193,180411.1777,3760.3914,-176650.7863,11.4038,11.1341,23720.9000,0.0000,23720.9000,0.9107,6113.3807,0.0000,6113.3807,44.4766,0.0000,17607.5193,17607.5193,11.1341,10.7975,28012.9000,0.0000,28012.9000,1.6509,6043.2563,0.0000,6043.2563,80.6271,0.0000,21969.6437,21969.6437,10.7975,10.7854,1065.7000,0.0000,1065.7000,0.0414,277.0798,0.0000,277.0798,2.0216,0.0000,788.6202,788.6202,10.7854,10.6817,9152.2000,350.6000,8801.6000,0.5622,1979.6821,56.9980,2036.6801,27.4581,407.5980,7172.5179,6764.9199,10.6817,10.4888,17027.0000,0.0000,17027.0000,0.6631,4434.4703,0.0000,4434.4703,32.3828,0.0000,12592.5297,12592.5297,10.4888,8.3398,9.4143,9.4143,4.6756,70134.2255,9.4143,7.9005,9.0106,8.6574,3.2936,26348.4959,9.0106,7.6684,8.6974,8.3395,2.9202,20441.5560,16.9227,1322.3651,-73767.8000,116924.2774
7521.0000,8.8854,11.8539,3479.7000,167144.0000,-163664.3000,7.8334,780.0832,24711.6812,25491.7643,382.5693,191855.6812,2699.6168,-189156.0643,11.8539,11.5159,28949.3000,0.0000,28949.3000,1.0990,7412.7716,0.0000,7412.7716,53.6747,0.0000,21536.5284,21536.5284,11.5159,11.5504,8410.9000,7602.7000,808.2000,0.8894,1802.9018,1205.3322,3008.2340,43.4359,8808.0322,6607.9982,-2200.0340,11.5504,11.5294,1803.1000,0.0000,1803.1000,0.0691,463.7172,0.0000,463.7172,3.3771,0.0000,1339.3828,1339.3828,11.5294,11.4343,8164.5000,312.7000,7851.8000,0.4947,1745.0640,51.1602,1796.2242,24.1583,363.8602,6419.4360,6055.5758,11.4343,11.2438,16355.0000,0.0000,16355.0000,0.6284,4213.1784,0.0000,4213.1784,30.6914,0.0000,12141.8216,12141.8216,11.2438,8.2948,9.7693,9.7693,6.2637,93955.9681,9.7693,7.8695,9.2627,8.8194,4.0354,32282.9101,9.2627,7.6457,8.8854,8.4542,3.4345,24041.8019,16.5210,1290.9759,-107896.9000,150280.6801
7522.0000,9.0053,12.1341,2265.6000,174637.1000,-172371.5000,8.1128,506.8010,25880.4118,26387.2128,396.2145,200517.5118,1758.7990,-198758.7128,12.1341,11.7481,32914.3000,0.0000,32914.3000,1.2404,8394.4223,0.0000,8394.4223,60.5773,0.0000,24519.8777,24519.8777,11.7481,11.8441,3041.7000,7327.5000,-4285.8000,0.5612,649.4822,1164.9627,1814.4448,27.4091,8492.4627,2392.2178,-6100.2448,11.8441,11.8213,1949.2000,0.0000,1949.2000,0.0738,499.1828,0.0000,499.1828,3.6053,0.0000,1450.0172,1450.0172,11.8213,11.7339,7486.2000,294.5000,7191.7000,0.4479,1592.6947,48.3111,1641.0058,21.8729,342.8111,5893.5053,5550.6942,11.7339,11.5661,14339.1000,0.0000,14339.1000,0.5441,3677.9906,0.0000,3677.9906,26.5727,0.0000,10661.1094,10661.1094,11.5661,8.3753,9.9707,9.9707,6.7566,101348.3828,9.9707,7.8890,9.4156,8.9298,4.4079,35263.5976,9.4156,7.6571,9.0053,8.5364,3.7235,26064.6823,16.4702,1287.0042,-120263.0000,162676.6627
7523.0000,9.0904,12.2714,1412.7000,180967.4000,-179554.7000,8.3581,315.5255,26863.6571,27179.1826,408.1949,207831.0571,1097.1745,-206733.8826,12.2714,11.8257,38856.7000,0.0000,38856.7000,1.4577,9890.6383,0.0000,9890.6383,71.1896,0.0000,28966.0617,28966.0617,11.8257,11.9290,1439.9000,6767.6000,-5327.7000,0.4390,307.0607,1076.9702,1384.0309,21.4413,7844.5702,1132.8393,-6711.7309,11.9290,11.9061,2002.8000,0.0000,2002.8000,0.0755,512.2874,0.0000,512.2874,3.6867,0.0000,1490.5126,1490.5126,11.9061,11.8287,6873.2000,328.8000,6544.4000,0.4122,1460.3227,53.9805,1514.3032,20.1324,382.7805,5412.8773,5030.0968,11.8287,11.6799,12995.2000,0.0000,12995.2000,0.4907,3328.7574,0.0000,3328.7574,23.9640,0.0000,9666.4426,9666.4426,11.6799,8.4991,10.0895,10.0895,6.8907,103360.7594,10.0895,7.9386,9.5159,9.0140,4.6596,37276.5898,9.5159,7.6922,9.0904,8.6041,3.9507,27654.9581,16.8497,1316.6613,-124483.3000,168292.3073
7524.0000,9.1887,12.4284,785.3000,187471.3000,-186686.0000,8.6233,175.0846,27883.4471,28058.5317,421.1497,215354.7471,610.2154,-214744.5317,12.4284,11.9687,40845.6000,0.0000,40845.6000,1.5289,10373.7880,0.0000,10373.7880,74.6678,0.0000,30471.8120,30471.8120,11.9687,12.1203,600.0000,9074.3000,-8474.3000,0.5121,127.6489,1446.6052,1574.2541,25.0096,10520.9052,472.3511,-10048.5541,12.1203,12.0938,2360.3000,0.0000,2360.3000,0.0888,602.0858,0.0000,602.0858,4.3387,0.0000,1758.2142,1758.2142,12.0938,12.0440,4920.9000,494.3000,4426.6000,0.3089,1042.4413,81.2961,1123.7374,15.0849,575.5961,3878.4587,3302.8626,12.0440,11.9263,10475.4000,0.0000,10475.4000,0.3949,2675.0639,0.0000,2675.0639,19.2874,0.0000,7800.3361,7800.3361,11.9263,8.5580,10.2421,10.2421,7.4421,111631.7498,10.2421,7.9708,9.6364,9.1065,5.0184,40147.4486,9.6364,7.7174,9.1887,8.6769,4.2401,29680.3520,17.1854,1342.8917,-137052.4000,181459.5505
7525.0000,9.2948,12.6159,338.4000,193540.1000,-193201.7000,8.8802,75.3027,28847.0316,28922.3343,433.6945,222387.1316,263.0973,-222124.0343,12.6159,12.2208,35390.1000,0.0000,35390.1000,1.3213,8964.4603,0.0000,8964.4603,64.5319,0.0000,26425.6397,26425.6397,12.2208,12.4064,1290.3000,11582.3000,-10292.0000,0.6839,273.3743,1852.2899,2125.6642,33.4006,13434.5899,1016.9257,-12417.6642,12.4064,12.3749,2826.1000,0.0000,2826.1000,0.1060,717.9841,0.0000,717.9841,5.1789,0.0000,2108.1159,2108.1159,12.3749,12.3477,3306.6000,677.4000,2629.2000,0.2258,697.3954,111.7161,809.1115,11.0280,789.1161,2609.2046,1820.0885,12.3477,12.2459,9131.5000,0.0000,9131.5000,0.3431,2321.8317,0.0000,2321.8317,16.7543,0.0000,6809.6683,6809.6683,12.2459,8.5885,10.4172,10.4172,8.1539,122308.3361,10.4172,7.9902,9.7700,9.2037,5.4108,43286.1476,9.7700,7.7333,9.2948,8.7517,4.5405,31783.2407,17.3405,1355.0116,-153516.8000,197377.7245
7526.0000,9.3768,12.7011,108.7000,199642.3000,-199533.6000,9.1519,24.1528,29805.5101,29829.6628,446.9662,229447.8101,84.5472,-229363.2628,12.7011,12.2589,40844.2000,0.0000,40844.2000,1.5204,10333.5996,0.0000,10333.5996,74.2544,0.0000,30510.6004,30510.6004,12.2589,12.4665,40.4000,12377.3000,-12336.9000,0.6546,8.5542,1980.3906,1988.9448,31.9715,14357.6906,31.8458,-14325.8448,12.4665,12.4373,2696.3000,0.0000,2696.3000,0.1007,684.4260,0.0000,684.4260,4.9183,0.0000,2011.8740,2011.8740,12.4373,12.4249,2500.9000,959.4000,1541.5000,0.1945,526.9527,158.3215,685.2741,9.5013,1117.7215,1973.9473,856.2259,12.4249,12.3371,8123.5000,0.0000,8123.5000,0.3037,2063.2737,0.0000,2063.2737,14.8320,0.0000,6060.2263,6060.2263,12.3371,8.7090,10.5230,10.5230,8.3443,125165.2074,10.5230,8.0493,9.8634,9.2862,5.6894,45515.5556,9.8634,7.7782,9.3768,8.8208,4.7956,33569.2591,17.8889,1397.8647,-158665.0000,204250.0221
7527.0000,9.4488,12.8667,153.1000,204808.3000,-204655.2000,9.3956,33.9743,30621.0260,30655.0003,458.8673,235429.3260,119.1257,-235310.2003,12.8667,12.4447,38858.5000,0.0000,38858.5000,1.4445,9808.3618,0.0000,9808.3618,70.5487,0.0000,29050.1382,29050.1382,12.4447,12.6220,165.0000,10628.4000,-10463.4000,0.5696,34.8308,1704.6341,1739.4649,27.8208,12333.0341,130.1692,-12202.8649,12.6220,12.6026,1786.3000,0.0000,1786.3000,0.0667,452.4382,0.0000,452.4382,3.2552,0.0000,1333.8618,1333.8618,12.6026,12.6030,1667.2000,1152.1000,515.1000,0.1577,350.3873,190.4380,540.8253,7.7004,1342.5380,1316.8127,-25.7253,12.6030,12.5258,7115.6000,0.0000,7115.6000,0.2657,1802.7384,0.0000,1802.7384,12.9756,0.0000,5312.8616,5312.8616,12.5258,8.7439,10.6349,10.6349,8.6790,130185.4793,10.6349,8.0724,9.9516,9.3537,5.8805,47044.0570,9.9516,7.7969,9.4488,8.8742,4.9446,34612.1621,17.8497,1394.8035,-166843.1000,211841.6985
7528.0000,9.5203,12.9541,341.0000,209417.6000,-209076.6000,9.6217,75.5738,31355.3124,31430.8863,469.9073,240772.9124,265.4262,-240507.4863,12.9541,12.5604,36876.0000,0.0000,36876.0000,1.3672,9296.5553,0.0000,9296.5553,66.7737,0.0000,27579.4447,27579.4447,12.5604,12.7423,500.1000,11320.3000,-10820.2000,0.6255,105.3709,1818.3407,1923.7117,30.5507,13138.6407,394.7291,-12743.9117,12.7423,12.7239,1723.9000,0.0000,1723.9000,0.0642,435.8943,0.0000,435.8943,3.1337,0.0000,1288.0057,1288.0057,12.7239,12.7352,938.7000,1311.7000,-373.0000,0.1250,196.9122,217.0887,414.0008,6.1027,1528.7887,741.7878,-787.0008,12.7352,12.6485,8123.5000,0.0000,8123.5000,0.3025,2054.2625,0.0000,2054.2625,14.7715,0.0000,6069.2375,6069.2375,12.6485,8.8188,10.7337,10.7337,8.9411,134116.5025,10.7337,8.1136,10.0350,9.4236,6.1170,48936.1906,10.0350,7.8291,9.5203,8.9320,5.1498,36048.8649,18.1591,1418.9753,-173546.4000,219101.5580
7529.0000,9.5997,13.0262,844.8000,213114.8000,-212270.0000,9.8241,186.9611,31960.2279,32147.1890,479.7936,245075.0279,657.8389,-244417.1890,13.0262,12.6965,31429.5000,0.0000,31429.5000,1.1637,7915.4941,0.0000,7915.4941,56.8328,0.0000,23514.0059,23514.0059,12.6965,12.9076,1288.2000,13843.4000,-12555.2000,0.8036,270.8262,2227.6055,2498.4317,39.2464,16071.0055,1017.3738,-15053.6317,12.9076,12.8843,2218.2000,0.0000,2218.2000,0.0824,559.5802,0.0000,559.5802,4.0246,0.0000,1658.6198,1658.6198,12.8843,12.9103,179.6000,1712.2000,-1532.6000,0.1040,37.5819,283.8446,321.4265,5.0783,1996.0446,142.0181,-1854.0265,12.9103,12.8111,9467.4000,0.0000,9467.4000,0.3518,2388.2273,0.0000,2388.2273,17.1790,0.0000,7079.1727,7079.1727,12.8111,8.8831,10.8471,10.8471,9.3398,140096.9476,10.8471,8.1535,10.1288,9.5003,6.4047,51237.4403,10.1288,7.8614,9.5997,8.9951,5.3912,37738.4626,18.4943,1445.1714,-183242.7000,229072.8505
7530.0000,9.6728,13.1194,1501.7000,216341.7000,-214840.0000,10.0142,331.9032,32492.3235,32824.2267,489.0785,248834.0235,1169.7968,-247664.2267,13.1194,12.9057,20520.4000,0.0000,20520.4000,0.7589,5161.3191,0.0000,5161.3191,37.0642,0.0000,15359.0809,15359.0809,12.9057,13.0898,4568.7000,14503.2000,-9934.5000,1.0243,957.2785,2340.2991,3297.5776,50.0238,16843.4991,3611.4215,-13232.0776,13.0898,13.0751,1416.7000,0.0000,1416.7000,0.0525,356.4776,0.0000,356.4776,2.5637,0.0000,1060.2224,1060.2224,13.0751,13.1069,0.0000,1960.1000,-1960.1000,0.1075,0.0000,325.5975,325.5975,5.2478,2285.6975,0.0000,-2285.6975,13.1069,12.9768,12491.2000,0.0000,12491.2000,0.4628,3142.3540,0.0000,3142.3540,22.6030,0.0000,9348.8460,9348.8460,12.9768,8.9327,10.9548,10.9548,9.6864,145295.7547,10.9548,8.1852,10.2162,9.5700,6.6336,53069.1944,10.2162,7.8873,9.6728,9.0517,5.5784,39048.6580,18.6303,1455.7943,-192306.3000,237413.6072
7531.0000,9.2244,12.3127,3878.5000,128825.3000,-124946.8000,6.1360,864.1629,19174.3999,20038.5627,299.6715,147999.6999,3014.3371,-144985.3627,12.3127,12.0441,16914.2000,0.0000,16914.2000,0.6246,4302.8417,0.0000,4302.8417,30.5058,0.0000,12611.3583,12611.3583,12.0441,11.8595,11228.9000,154.0000,11074.9000,0.6411,2385.9633,24.5735,2410.5367,31.3126,178.5735,8842.9367,8664.3633,11.8595,11.8410,1168.6000,0.0000,1168.6000,0.0432,299.2081,0.0000,299.2081,2.1086,0.0000,869.3919,869.3919,11.8410,11.8986,0.0000,2323.3000,-2323.3000,0.1274,0.0000,381.1942,381.1942,6.2211,2704.4942,0.0000,-2704.4942,11.8986,11.6659,14675.1000,0.0000,14675.1000,0.5420,3755.3108,0.0000,3755.3108,26.4727,0.0000,10919.7892,10919.7892,11.6659,8.8556,10.2608,10.2608,4.3978,65967.2037,10.2608,8.0496,9.6711,9.1552,3.4602,27681.5227,9.6711,7.7567,9.2244,8.7139,2.9958,20970.4893,12.1715,951.1018,-83437.3000,114619.2156
7532.0000,9.1140,12.1442,4506.4000,125395.8000,-120889.4000,6.0018,1006.0705,18623.0615,19629.1320,293.1165,144018.8615,3500.3295,-140518.5320,12.1442,11.8728,16888.0000,0.0000,16888.0000,0.6317,4306.4761,0.0000,4306.4761,30.8516,0.0000,12581.5239,12581.5239,11.8728,11.6665,12160.9000,0.0000,12160.9000,0.6967,2591.3075,0.0000,2591.3075,34.0235,0.0000,9569.5925,9569.5925,11.6665,11.6521,895.4000,0.0000,895.4000,0.0337,229.8931,0.0000,229.8931,1.6478,0.0000,665.5069,665.5069,11.6521,11.7091,0.0000,2268.7000,-2268.7000,0.1243,0.0000,371.5891,371.5891,6.0707,2640.2891,0.0000,-2640.2891,11.7091,11.4846,14003.1000,0.0000,14003.1000,0.5273,3593.0855,0.0000,3593.0855,25.7533,0.0000,10410.0145,10410.0145,11.4846,8.7277,10.1061,10.1061,4.2616,63924.5920,10.1061,7.9898,9.5418,9.0480,3.2713,26170.7945,9.5418,7.7085,9.1140,8.6252,2.8338,19836.5422,12.0232,939.5124,-79210.7000,109931.9287
7533.0000,8.8684,11.2739,7577.3000,83086.8000,-75509.5000,4.2399,1699.2110,12280.0288,13979.2399,207.0712,95366.8288,5878.0890,-89488.7399,11.2739,10.9366,16915.2000,0.0000,16915.2000,0.6344,4367.5982,0.0000,4367.5982,30.9854,0.0000,12547.6018,12547.6018,10.9366,10.6001,15972.1000,0.0000,15972.1000,0.9179,3457.2107,0.0000,3457.2107,44.8305,0.0000,12514.8893,12514.8893,10.6001,10.5806,985.6000,0.0000,985.6000,0.0373,256.9937,0.0000,256.9937,1.8195,0.0000,728.6063,728.6063,10.5806,10.6468,0.0000,2121.3000,-2121.3000,0.1162,0.0000,344.3022,344.3022,5.6760,2465.6022,0.0000,-2465.6022,10.6468,10.3919,12827.2000,0.0000,12827.2000,0.4845,3342.3898,0.0000,3342.3898,23.6638,0.0000,9484.8102,9484.8102,10.3919,8.9675,9.6797,9.6797,1.7663,26495.0157,9.6797,7.9895,9.2290,8.8346,2.0959,16767.5545,9.2290,7.6839,8.8684,8.4564,1.9160,13412.2650,9.6455,753.7112,-30930.7000,56674.8353
7534.0000,8.7759,11.1325,8860.8000,79710.4000,-70849.6000,4.1571,1990.3830,11759.7303,13750.1132,203.0256,91470.1303,6870.4170,-84599.7132,11.1325,10.8369,14315.9000,0.0000,14315.9000,0.5447,3704.0204,0.0000,3704.0204,26.6002,0.0000,10611.8796,10611.8796,10.8369,10.4748,16596.6000,0.0000,16596.6000,0.9709,3598.4733,0.0000,3598.4733,47.4187,0.0000,12998.1267,12998.1267,10.4748,10.4630,574.5000,0.0000,574.5000,0.0221,150.0753,0.0000,150.0753,1.0796,0.0000,424.4247,424.4247,10.4630,10.5164,179.8000,1771.6000,-1591.8000,0.1076,39.0963,287.2800,326.3763,5.2554,2058.8800,140.7037,-1918.1763,10.5164,10.3008,10475.4000,0.0000,10475.4000,0.4027,2734.7957,0.0000,2734.7957,19.6694,0.0000,7740.6043,7740.6043,10.3008,8.8059,9.5534,9.5534,1.7888,26832.7047,9.5534,7.9338,9.1215,8.7436,1.9381,15504.7763,9.1215,7.6405,8.7759,8.3810,1.7722,12405.2553,9.3077,727.3174,-30479.0000,54742.7363
7535.0000,8.6231,10.2726,11972.0000,65055.2000,-53083.2000,3.6679,2696.7473,9569.1995,12265.9468,179.1320,74624.3995,9275.2527,-65349.1468,10.2726,10.0124,13969.1000,0.0000,13969.1000,0.5327,3659.9670,0.0000,3659.9670,26.0168,0.0000,10309.1330,10309.1330,10.0124,9.2836,37008.6000,0.0000,37008.6000,2.1692,8138.6613,0.0000,8138.6613,105.9407,0.0000,28869.9387,28869.9387,9.2836,9.2755,437.1000,0.0000,437.1000,0.0169,116.2146,0.0000,116.2146,0.8231,0.0000,320.8854,320.8854,9.2755,9.2984,690.8000,1245.8000,-555.0000,0.1089,153.1857,200.3397,353.5254,5.3185,1446.1397,537.6143,-908.5254,9.2984,9.1292,9131.5000,0.0000,9131.5000,0.3519,2427.3133,0.0000,2427.3133,17.1839,0.0000,6704.1867,6704.1867,9.1292,9.2651,9.1972,9.1972,-0.1796,-2693.5934,9.1972,8.0691,8.8963,8.6331,1.4897,11917.3449,8.8963,7.7252,8.6231,8.3107,1.5466,10825.9014,10.2711,802.5962,6908.1000,20049.6529
7536.0000,8.5159,9.9116,13275.3000,57984.0000,-44708.7000,3.4210,2996.1801,8511.4620,11507.6421,167.0741,66495.4620,10279.1199,-56216.3421,9.9116,9.6561,13968.5000,0.0000,13968.5000,0.5405,3679.3637,0.0000,3679.3637,26.3955,0.0000,10289.1363,10289.1363,9.6561,8.7987,44349.2000,0.0000,44349.2000,2.6412,9813.6922,0.0000,9813.6922,128.9903,0.0000,34535.5078,34535.5078,8.7987,8.7910,425.0000,0.0000,425.0000,0.0167,113.8227,0.0000,113.8227,0.8170,0.0000,311.1773,311.1773,8.7910,8.7801,1680.7000,746.1000,934.6000,0.1421,375.7440,119.6324,495.3765,6.9401,865.7324,1304.9560,439.2235,8.7801,8.6874,5099.7000,0.0000,5099.7000,0.2007,1366.1755,0.0000,1366.1755,9.8007,0.0000,3733.5245,3733.5245,8.6874,9.2862,8.9868,8.9868,-0.8041,-12060.9379,8.9868,8.0991,8.7501,8.5430,1.1918,9534.4926,8.7501,7.7464,8.5159,8.2482,1.3476,9433.4542,10.4431,816.0424,20068.3000,6907.0089
7537.0000,8.4318,9.6540,14833.2000,51062.4000,-36229.2000,3.1966,3352.9428,7483.3606,10836.3034,156.1187,58545.7606,11480.2572,-47065.5034,9.6540,9.3866,13996.4000,0.0000,13996.4000,0.5449,3700.8241,0.0000,3700.8241,26.6127,0.0000,10295.5759,10295.5759,9.3866,8.4988,43964.7000,0.0000,43964.7000,2.6365,9774.7330,0.0000,9774.7330,128.7634,0.0000,34189.9670,34189.9670,8.4988,8.4914,389.4000,0.0000,389.4000,0.0155,104.7615,0.0000,104.7615,0.7550,0.0000,284.6385,284.6385,8.4914,8.4441,2940.2000,393.3000,2546.9000,0.2003,660.6650,62.9585,723.6235,9.7834,456.2585,2279.5350,1823.2765,8.4441,8.4142,1574.6000,0.0000,1574.6000,0.0625,423.9707,0.0000,423.9707,3.0540,0.0000,1150.6293,1150.6293,8.4142,9.2727,8.8435,8.8435,-1.1020,-16530.4240,8.8435,8.0914,8.6429,8.4674,0.9654,7722.9024,8.6429,7.7383,8.4318,8.1906,1.1612,8128.5526,9.9846,780.2092,26242.8000,-678.9689
7538.0000,8.3467,9.3526,16106.5000,45694.4000,-29587.9000,3.0271,3646.4441,6685.7812,10332.2253,147.8367,52380.1812,12460.0559,-39920.1253,9.3526,9.0936,13998.5000,0.0000,13998.5000,0.5474,3718.0364,0.0000,3718.0364,26.7358,0.0000,10280.4636,10280.4636,9.0936,8.1317,49161.7000,0.0000,49161.7000,2.9638,10986.9208,0.0000,10986.9208,144.7469,0.0000,38174.7792,38174.7792,8.1317,8.1247,380.8000,0.0000,380.8000,0.0152,103.0200,0.0000,103.0200,0.7423,0.0000,277.7800,277.7800,8.1247,8.0470,4254.0000,182.6000,4071.4000,0.2702,961.8684,29.1752,991.0435,13.1958,211.7752,3292.1316,3080.3565,8.0470,8.0305,901.6000,0.0000,901.6000,0.0360,244.2293,0.0000,244.2293,1.7593,0.0000,657.3707,657.3707,8.0305,9.3203,8.6754,8.6754,-1.7063,-25594.7185,8.6754,8.1170,8.5265,8.3962,0.7387,5909.6800,8.5265,7.7561,8.3467,8.1413,1.0191,7133.9103,10.2896,804.0403,38926.1000,-12551.1282
7539.0000,8.2828,9.1613,17114.4000,40671.9000,-23557.5000,2.8582,3879.1755,5943.6746,9822.8502,139.5882,46615.5746,13235.2245,-33380.3502,9.1613,8.8910,13998.9000,0.0000,13998.9000,0.5503,3728.7951,0.0000,3728.7951,26.8777,0.0000,10270.1049,10270.1049,8.8910,7.9450,46337.8000,0.0000,46337.8000,2.8097,10393.1413,0.0000,10393.1413,137.2225,0.0000,35944.6587,35944.6587,7.9450,7.9375,387.0000,0.0000,387.0000,0.0155,104.9954,0.0000,104.9954,0.7594,0.0000,282.0046,282.0046,7.9375,7.8378,5059.9000,105.5000,4954.4000,0.3175,1147.7609,16.8413,1164.6022,15.5078,122.3413,3912.1391,3789.7978,7.8378,7.8302,396.4000,0.0000,396.4000,0.0160,107.7217,0.0000,107.7217,0.7791,0.0000,288.6783,288.6783,7.8302,9.3095,8.5699,8.5699,-1.8735,-28103.0160,8.5699,8.1061,8.4462,8.3380,0.5873,4698.6686,8.4462,7.7458,8.2828,8.0960,0.8870,6209.2368,9.8509,769.7633,42517.0000,-17195.1106
7540.0000,8.2147,8.9333,17776.9000,36255.0000,-18478.1000,2.6967,4034.3781,5291.3650,9325.7431,131.7020,41546.3650,13742.5219,-27803.8431,8.9333,8.6682,13999.1000,0.0000,13999.1000,0.5522,3741.6292,0.0000,3741.6292,26.9687,0.0000,10257.4708,10257.4708,8.6682,7.6593,50378.1000,0.0000,50378.1000,3.0670,11344.3604,0.0000,11344.3604,149.7864,0.0000,39033.7396,39033.7396,7.6593,7.6522,382.2000,0.0000,382.2000,0.0154,104.1466,0.0000,104.1466,0.7526,0.0000,278.0534,278.0534,7.6522,7.5457,5442.8000,72.4000,5370.4000,0.3406,1240.6892,11.5426,1252.2318,16.6330,83.9426,4202.1108,4118.1682,7.5457,7.5383,396.4000,0.0000,396.4000,0.0160,108.2042,0.0000,108.2042,0.7821,0.0000,288.1958,288.1958,7.5383,9.3403,8.4393,8.4393,-2.3242,-34863.0809,8.4393,8.1209,8.3544,8.2801,0.4106,3285.1567,8.3544,7.7556,8.2147,8.0550,0.7723,5405.8413,10.0318,783.8994,52048.1000,-26172.0829
7541.0000,8.1753,8.8789,17828.5000,35089.7000,-17261.2000,2.6476,4049.0144,5117.4822,9166.4966,129.3044,40207.1822,13779.4856,-26427.6966,8.8789,8.6059,13999.1000,0.0000,13999.1000,0.5544,3744.6880,0.0000,3744.6880,27.0779,0.0000,10254.4120,10254.4120,8.6059,7.6400,46840.4000,0.0000,46840.4000,2.8643,10559.4818,0.0000,10559.4818,139.8857,0.0000,36280.9182,36280.9182,7.6400,7.6327,377.4000,0.0000,377.4000,0.0153,102.8691,0.0000,102.8691,0.7470,0.0000,274.5309,274.5309,7.6327,7.5113,5975.3000,45.9000,5929.4000,0.3742,1362.5296,7.3171,1369.8467,18.2746,53.2171,4612.7704,4559.5533,7.5113,7.4939,901.6000,0.0000,901.6000,0.0366,246.2371,0.0000,246.2371,1.7884,0.0000,655.3629,655.3629,7.4939,9.2753,8.3846,8.3846,-2.2304,-33456.7297,8.3846,8.0980,8.3082,8.2413,0.3589,2870.8020,8.3082,7.7389,8.1753,8.0236,0.7127,4988.8227,9.7386,760.9872,50786.7000,-25597.1050
7542.0000,8.1107,8.6804,18648.9000,32711.1000,-14062.2000,2.5882,4240.3694,4764.7784,9005.1478,126.4055,37475.8784,14408.5306,-23067.3478,8.6804,8.4275,13999.1000,0.0000,13999.1000,0.5550,3755.9029,0.0000,3755.9029,27.1041,0.0000,10243.1971,10243.1971,8.4275,7.4083,53325.7000,0.0000,53325.7000,3.2649,12060.0529,0.0000,12060.0529,159.4510,0.0000,41265.6471,41265.6471,7.4083,7.3989,525.9000,0.0000,525.9000,0.0213,143.8565,0.0000,143.8565,1.0414,0.0000,382.0435,382.0435,7.3989,7.2884,5945.6000,96.3000,5849.3000,0.3752,1361.2457,15.3367,1376.5824,18.3265,111.6367,4584.3543,4472.7176,7.2884,7.2028,4775.1000,0.0000,4775.1000,0.1941,1308.6075,0.0000,1308.6075,9.4780,0.0000,3466.4925,3466.4925,7.2028,9.2974,8.2501,8.2501,-2.8271,-42406.2534,8.2501,8.1256,8.2169,8.1878,0.1681,1344.9042,8.2169,7.7619,8.1107,7.9894,0.6141,4298.3744,10.4981,820.3356,64412.9000,-36762.9748
7543.0000,8.0822,8.7913,17794.2000,39124.2000,-21330.0000,2.8306,4048.1555,5695.8655,9744.0210,138.2421,44820.0655,13746.0445,-31074.0210,8.7913,8.5574,13998.9000,0.0000,13998.9000,0.5569,3749.5747,0.0000,3749.5747,27.1999,0.0000,10249.3253,10249.3253,8.5574,7.6455,51604.1000,0.0000,51604.1000,3.1707,11643.5000,0.0000,11643.5000,154.8537,0.0000,39960.6000,39960.6000,7.6455,7.6391,381.3000,0.0000,381.3000,0.0155,103.9235,0.0000,103.9235,0.7583,0.0000,277.3765,277.3765,7.6391,7.5544,5253.3000,295.0000,4958.3000,0.3446,1197.7615,47.0285,1244.7900,16.8313,342.0285,4055.5385,3713.5100,7.5544,7.2879,16058.5000,0.0000,16058.5000,0.6554,4382.8623,0.0000,4382.8623,32.0067,0.0000,11675.6377,11675.6377,7.2879,9.1269,8.2074,8.2074,-2.6860,-40290.3355,8.2074,8.1063,8.1805,8.1569,0.1477,1181.6511,8.1805,7.7593,8.0822,7.9699,0.6152,4306.0802,11.3607,887.7407,65671.1000,-34802.6042
7544.0000,8.1124,9.1427,15306.9000,49479.6000,-34172.7000,3.1552,3480.3607,7207.5475,10687.9082,154.0927,56687.1475,11826.5393,-44860.6082,9.1427,8.9069,13999.0000,0.0000,13999.0000,0.5558,3729.8619,0.0000,3729.8619,27.1462,0.0000,10269.1381,10269.1381,8.9069,8.1030,45118.5000,0.0000,45118.5000,2.7651,10116.8114,0.0000,10116.8114,135.0409,0.0000,35001.6886,35001.6886,8.1030,8.0965,389.9000,0.0000,389.9000,0.0158,105.5279,0.0000,105.5279,0.7720,0.0000,284.3721,284.3721,8.0965,8.0162,5124.2000,406.3000,4717.9000,0.3411,1159.1872,64.9081,1224.0954,16.6591,471.2081,3965.0128,3493.8046,8.0162,7.7304,17068.9000,0.0000,17068.9000,0.6932,4625.8671,0.0000,4625.8671,33.8525,0.0000,12443.0329,12443.0329,7.7304,8.8837,8.3071,8.3071,-1.6739,-25108.6638,8.3071,8.0320,8.2337,8.1696,0.3992,3193.6725,8.2337,7.7138,8.1124,7.9738,0.7547,5282.7129,11.2892,882.1521,47121.5000,-16632.2784
7545.0000,8.2005,9.8650,9433.4000,63233.7000,-53800.3000,3.4341,2141.4205,9226.3910,11367.8115,167.7138,72460.0910,7291.9795,-65168.1115,9.8650,9.5157,18572.1000,0.0000,18572.1000,0.7328,4895.3449,0.0000,4895.3449,35.7902,0.0000,13676.7551,13676.7551,9.5157,9.0020,25842.3000,0.0000,25842.3000,1.5728,5732.5363,0.0000,5732.5363,76.8113,0.0000,20109.7637,20109.7637,9.0020,8.9949,378.2000,0.0000,378.2000,0.0152,100.9796,0.0000,100.9796,0.7426,0.0000,277.2204,277.2204,8.9949,8.8944,5471.5000,271.6000,5199.9000,0.3522,1219.0338,43.6013,1262.6352,17.2006,315.2013,4252.4662,3937.2648,8.8944,8.5876,16395.3000,0.0000,16395.3000,0.6602,4384.6415,0.0000,4384.6415,32.2413,0.0000,12010.6585,12010.6585,8.5876,8.5187,8.5531,8.5531,0.0899,1347.9172,8.5531,7.8947,8.3775,8.2239,0.8593,6874.4952,8.3775,7.6188,8.2005,7.9982,0.9902,6931.5354,10.1508,793.1994,12587.5000,15153.9477
7546.0000,8.2660,10.2086,7182.4000,75604.8000,-68422.4000,3.8650,1628.4749,11045.1478,12673.6228,188.7590,86649.9478,5553.9251,-81096.0228,10.2086,9.7991,23172.4000,0.0000,23172.4000,0.9029,6076.9965,0.0000,6076.9965,44.0954,0.0000,17095.4035,17095.4035,9.7991,9.3181,25803.9000,23.4000,25780.5000,1.5529,5695.6995,3.6407,5699.3402,75.8420,27.0407,20108.2005,20081.1598,9.3181,9.3112,390.5000,0.0000,390.5000,0.0154,103.7713,0.0000,103.7713,0.7544,0.0000,286.7287,286.7287,9.3112,9.2371,4683.1000,474.1000,4209.0000,0.3096,1037.8633,76.2582,1114.1215,15.1189,550.3582,3645.2367,3094.8785,9.2371,8.9843,14374.4000,0.0000,14374.4000,0.5697,3824.4759,0.0000,3824.4759,27.8231,0.0000,10549.9241,10549.9241,8.9843,8.4135,8.6989,8.6989,0.7943,11914.5656,8.6989,7.8480,8.4720,8.2735,1.1840,9472.1636,8.4720,7.5890,8.2660,8.0305,1.2287,8600.6941,10.8232,845.7427,-495.6000,29987.4233
7547.0000,8.3271,10.2970,6606.5000,79722.5000,-73116.0000,4.0193,1496.2220,11660.2464,13156.4684,196.2953,91382.7464,5110.2780,-86272.4684,10.2970,9.8293,27752.9000,0.0000,27752.9000,1.0750,7268.7785,0.0000,7268.7785,52.5006,0.0000,20484.1215,20484.1215,9.8293,9.5570,23387.9000,5455.5000,17932.4000,1.6839,5159.7005,849.0475,6008.7480,82.2376,6304.5475,18228.1995,11923.6520,9.5570,9.5507,379.5000,0.0000,379.5000,0.0149,100.4894,0.0000,100.4894,0.7291,0.0000,279.0106,279.0106,9.5507,9.5185,3403.7000,1072.1000,2331.6000,0.2636,751.3187,172.7142,924.0329,12.8731,1244.8142,2652.3813,1407.5671,9.5185,9.2999,13027.1000,0.0000,13027.1000,0.5132,3451.4791,0.0000,3451.4791,25.0627,0.0000,9575.6209,9575.6209,9.2999,8.3509,8.8254,8.8254,1.3853,20779.6752,8.8254,7.8194,8.5571,8.3224,1.4686,11748.8139,8.5571,7.5713,8.3271,8.0642,1.4391,10073.8770,11.3548,887.2763,-11692.5000,42602.3662
7548.0000,8.4101,10.2385,6215.4000,82127.3000,-75911.9000,4.1066,1405.5081,12031.0126,13436.5207,200.5597,94158.3126,4809.8919,-89348.4207,10.2385,9.8195,27753.9000,0.0000,27753.9000,1.0734,7275.2963,0.0000,7275.2963,52.4233,0.0000,20478.6037,20478.6037,9.8195,9.7905,28056.5000,17694.9000,10361.6000,2.6021,6190.7190,2753.6131,8944.3321,127.0816,20448.5131,21865.7810,1417.2679,9.7905,9.7832,479.4000,0.0000,479.4000,0.0188,126.5028,0.0000,126.5028,0.9172,0.0000,352.8972,352.8972,9.7832,9.7861,2347.9000,1698.1000,649.8000,0.2337,516.2697,273.9940,790.2636,11.4127,1972.0940,1831.6303,-140.4636,9.7861,9.6279,10501.0000,0.0000,10501.0000,0.4116,2771.1549,0.0000,2771.1549,20.1033,0.0000,7729.8451,7729.8451,9.6279,8.3195,8.9737,8.9737,2.1312,31967.3287,8.9737,7.8143,8.6645,8.3940,1.8885,15108.2675,8.6645,7.5740,8.4101,8.1193,1.7764,12434.5435,12.6693,989.9945,-26166.2000,59510.1397
7549.0000,8.4750,10.4001,5435.0000,84811.2000,-79376.2000,4.1843,1227.5754,12439.6352,13667.2107,204.3525,97250.8352,4207.4246,-93043.4107,10.4001,9.9760,27754.4000,0.0000,27754.4000,1.0745,7258.1636,0.0000,7258.1636,52.4766,0.0000,20496.2364,20496.2364,9.9760,10.0840,24140.6000,20802.0000,3338.6000,2.5308,5312.1757,3242.2406,8554.4162,123.5980,24044.2406,18828.4243,-5215.8162,10.0840,10.0768,470.7000,0.0000,470.7000,0.0184,123.6689,0.0000,123.6689,0.8969,0.0000,347.0311,347.0311,10.0768,10.0920,1594.6000,1706.2000,-111.6000,0.1886,348.9355,275.8749,624.8104,9.2093,1982.0749,1245.6645,-736.4104,10.0920,9.9524,9153.7000,0.0000,9153.7000,0.3571,2404.7022,0.0000,2404.7022,17.4426,0.0000,6748.9978,6748.9978,9.9524,8.2611,9.1068,9.1068,2.7246,40868.4021,9.1068,7.7870,8.7548,8.4469,2.1262,17009.5365,8.7548,7.5554,8.4750,8.1551,1.9322,13525.1762,12.5304,979.1420,-38770.4000,71403.1148
7550.0000,8.5146,10.5775,4406.3000,87389.3000,-82983.0000,4.2425,994.5062,12827.5542,13822.0604,207.1988,100216.8542,3411.7938,-96805.0604,10.5775,10.1403,27754.8000,0.0000,27754.8000,1.0716,7239.4224,0.0000,7239.4224,52.3330,0.0000,20515.3776,20515.3776,10.1403,10.2704,21164.9000,19568.4000,1596.5000,2.2850,4644.1258,3055.1177,7699.2436,111.5958,22623.5177,16520.7742,-6102.7436,10.2704,10.2607,616.9000,0.0000,616.9000,0.0239,161.6360,0.0000,161.6360,1.1695,0.0000,455.2640,455.2640,10.2607,10.2704,1567.0000,1448.2000,118.8000,0.1722,341.8625,234.4768,576.3393,8.4123,1682.6768,1225.1375,-457.5393,10.2704,10.1423,8143.2000,0.0000,8143.2000,0.3161,2133.6251,0.0000,2133.6251,15.4354,0.0000,6009.5749,6009.5749,10.1423,8.2404,9.1914,9.1914,2.9751,44626.3195,9.1914,7.7669,8.8115,8.4792,2.2282,17825.9864,8.8115,7.5391,8.5146,8.1753,1.9904,13932.6306,12.1670,950.7475,-44752.8000,76384.9364
7551.0000,8.4948,10.7931,3744.1000,87438.9000,-83694.8000,4.2067,845.3542,12829.9314,13675.2856,205.4500,100268.8314,2898.7458,-97370.0856,10.7931,10.3083,27755.3000,0.0000,27755.3000,1.0684,7216.7824,0.0000,7216.7824,52.1767,0.0000,20538.5176,20538.5176,10.3083,10.1829,19115.0000,8319.9000,10795.1000,1.5710,4182.1781,1301.2299,5483.4080,76.7249,9621.1299,14932.8219,5311.6920,10.1829,10.1745,481.8000,0.0000,481.8000,0.0186,126.4006,0.0000,126.4006,0.9105,0.0000,355.3994,355.3994,10.1745,10.1929,1515.3000,1688.1000,-172.8000,0.1820,331.0506,273.1439,604.1945,8.8887,1961.2439,1184.2494,-776.9945,10.1929,10.0687,7132.8000,0.0000,7132.8000,0.2760,1871.0216,0.0000,1871.0216,13.4790,0.0000,5261.7784,5261.7784,10.0687,8.2695,9.1691,9.1691,2.5407,38111.1638,9.1691,7.7520,8.7912,8.4605,2.0012,16009.8505,8.7912,7.5208,8.4948,8.1560,1.7941,12558.5260,10.9841,858.3116,-37702.6000,66679.5403
7552.0000,8.4340,10.7316,3722.6000,82484.0000,-78761.4000,3.9792,841.4342,12088.8074,12930.2416,194.3365,94572.8074,2881.1658,-91691.6416,10.7316,10.2171,27754.6000,0.0000,27754.6000,1.0644,7223.0830,0.0000,7223.0830,51.9860,0.0000,20531.5170,20531.5170,10.2171,9.7743,22665.4000,23.1000,22642.3000,1.3433,4966.7784,3.6094,4970.3878,65.6046,26.7094,17698.6216,17671.9122,9.7743,9.7672,382.8000,0.0000,382.8000,0.0148,101.0365,0.0000,101.0365,0.7245,0.0000,281.7635,281.7635,9.7672,9.7846,1543.4000,1633.6000,-90.2000,0.1808,339.4615,263.5575,603.0191,8.8315,1897.1575,1203.9385,-693.2191,9.7846,9.6344,8143.2000,0.0000,8143.2000,0.3155,2148.9928,0.0000,2148.9928,15.4088,0.0000,5994.2072,5994.2072,9.6344,8.4522,9.0433,9.0433,1.5727,23590.7704,9.0433,7.7855,8.7079,8.4144,1.6732,13385.7839,8.7079,7.5343,8.4340,8.1211,1.5612,10928.7232,10.3471,808.5402,-19928.7000,47905.2775
7553.0000,8.3672,10.3505,4381.5000,74781.9000,-70400.4000,3.6657,991.5816,10945.9901,11937.5717,179.0265,85727.8901,3389.9184,-82337.9717,10.3505,9.8570,27751.0000,0.0000,27751.0000,1.0654,7262.5618,0.0000,7262.5618,52.0331,0.0000,20488.4382,20488.4382,9.8570,9.2635,31609.0000,0.0000,31609.0000,1.8750,6970.0226,0.0000,6970.0226,91.5708,0.0000,24638.9774,24638.9774,9.2635,9.2568,380.5000,0.0000,380.5000,0.0148,101.1964,0.0000,101.1964,0.7252,0.0000,279.3036,279.3036,9.2568,9.2618,1810.5000,1392.4000,418.1000,0.1843,401.6063,223.8883,625.4946,8.9999,1616.2883,1408.8937,-207.3946,9.2618,9.0939,9490.5000,0.0000,9490.5000,0.3703,2524.1247,0.0000,2524.1247,18.0849,0.0000,6966.3753,6966.3753,9.0939,8.6680,8.8810,8.8810,0.5894,8841.7492,8.8810,7.8549,8.6074,8.3679,1.4198,11358.7477,8.6074,7.5780,8.3672,8.0927,1.4244,9970.9423,10.7633,841.0569,-751.3000,30171.4392
7554.0000,8.1960,9.2897,11704.6000,49361.1000,-37656.5000,2.9363,2657.2142,7201.6288,9858.8430,143.4044,56562.7288,9047.3858,-47515.3430,9.2897,8.8982,23165.7000,0.0000,23165.7000,0.8951,6158.6534,0.0000,6158.6534,43.7169,0.0000,17007.0466,17007.0466,8.8982,8.0070,49901.1000,0.0000,49901.1000,2.9808,11190.9295,0.0000,11190.9295,145.5777,0.0000,38710.1705,38710.1705,8.0070,8.0005,387.7000,0.0000,387.7000,0.0153,105.0858,0.0000,105.0858,0.7455,0.0000,282.6142,282.6142,8.0005,8.0079,1790.4000,1469.1000,321.3000,0.1884,405.6866,234.5865,640.2731,9.1998,1703.6865,1384.7134,-318.9731,8.0079,7.7977,12521.9000,0.0000,12521.9000,0.4931,3394.0099,0.0000,3394.0099,24.0803,0.0000,9127.8901,9127.8901,7.7977,9.1504,8.4740,8.4740,-1.9587,-29381.1356,8.4740,8.0166,8.3521,8.2453,0.6624,5298.9802,8.3521,7.6830,8.1960,8.0176,0.9688,6781.7409,11.2634,880.1391,48641.2000,-17300.4144
7555.0000,8.1051,8.9102,15353.1000,40125.0000,-24771.9000,2.7312,3491.3369,5844.0828,9335.4197,133.3886,45969.0828,11861.7631,-34107.3197,8.9102,8.6681,13997.6000,0.0000,13997.6000,0.5509,3742.5267,0.0000,3742.5267,26.9049,0.0000,10255.0733,10255.0733,8.6681,7.6986,53008.6000,0.0000,53008.6000,3.2267,11936.7194,0.0000,11936.7194,157.5851,0.0000,41071.8806,41071.8806,7.6986,7.6921,377.9000,0.0000,377.9000,0.0152,102.9131,0.0000,102.9131,0.7433,0.0000,274.9869,274.9869,7.6921,7.7042,1849.1000,1672.1000,177.0000,0.2059,421.2133,266.6255,687.8388,10.0575,1938.7255,1427.8867,-510.8388,7.7042,7.4515,14711.2000,0.0000,14711.2000,0.5924,4005.9424,0.0000,4005.9424,28.9339,0.0000,10705.2576,10705.2576,7.4515,9.1455,8.2985,8.2985,-2.3922,-35883.6458,8.2985,8.0373,8.2289,8.1679,0.3688,2950.3401,8.2289,7.6984,8.1051,7.9636,0.7491,5243.7685,10.9836,858.2719,57500.4000,-27689.5372
7556.0000,8.0111,8.5943,18319.2000,35836.0000,-17516.8000,2.7121,4173.0529,5210.2014,9383.2544,132.4527,41046.2014,14146.1471,-26900.0544,8.5943,8.3723,13999.2000,0.0000,13999.2000,0.5547,3760.8175,0.0000,3760.8175,27.0892,0.0000,10238.3825,10238.3825,8.3723,7.3097,63353.6000,0.0000,63353.6000,3.8740,14342.1631,0.0000,14342.1631,189.2014,0.0000,49011.4369,49011.4369,7.3097,7.3036,391.0000,0.0000,391.0000,0.0158,107.1178,0.0000,107.1178,0.7734,0.0000,283.8822,283.8822,7.3036,7.2916,2772.7000,1367.6000,1405.1000,0.2474,635.8593,217.7208,853.5802,12.0810,1585.3208,2136.8407,551.5198,7.2916,7.0707,14037.5000,0.0000,14037.5000,0.5685,3846.7634,0.0000,3846.7634,27.7634,0.0000,10190.7366,10190.7366,7.0707,9.1354,8.1030,8.1030,-3.1746,-47618.5525,8.1030,8.0754,8.0957,8.0892,0.0425,340.2290,8.0957,7.7331,8.0111,7.9144,0.5574,3901.6587,11.9587,934.4666,75669.6000,-43376.6648
