Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7557.0000,7.8955,8.0212,23771.5000,20883.3000,2888.2000,2.3560,5426.6239,3029.6837,8456.3076,115.0643,23912.9837,18344.8761,-5568.1076,8.0212,7.7908,13999.1000,0.0000,13999.1000,0.5578,3793.6270,0.0000,3793.6270,27.2424,0.0000,10205.4730,10205.4730,7.7908,6.6872,63375.8000,0.0000,63375.8000,3.8983,14499.0111,0.0000,14499.0111,190.3880,0.0000,48876.7889,48876.7889,6.6872,6.6810,379.2000,0.0000,379.2000,0.0155,104.8887,0.0000,104.8887,0.7555,0.0000,274.3113,274.3113,6.6810,6.6404,3923.2000,1046.0000,2877.2000,0.3032,909.5175,166.1587,1075.6763,14.8068,1212.1587,3013.6825,1801.5237,6.6404,6.4304,12858.7000,0.0000,12858.7000,0.5247,3559.3693,0.0000,3559.3693,25.6275,0.0000,9299.3307,9299.3307,6.4304,9.3030,7.8667,7.8667,-4.2410,-63615.6359,7.8667,8.1250,7.9356,7.9958,-0.3813,-3050.7001,7.9356,7.7639,7.8955,7.8497,0.2535,1774.5190,11.4833,897.3228,96378.2000,-64891.8170
7558.0000,7.8126,7.8920,25437.4000,20513.8000,4923.6000,2.4410,5815.8154,2971.5038,8787.3192,119.2147,23485.3038,19621.5846,-3863.7192,7.8920,7.6826,13999.2000,0.0000,13999.2000,0.5636,3801.1361,0.0000,3801.1361,27.5269,0.0000,10198.0639,10198.0639,7.6826,6.5193,73485.9000,0.0000,73485.9000,4.5734,16845.1836,0.0000,16845.1836,223.3565,0.0000,56640.7164,56640.7164,6.5193,6.5115,524.7000,0.0000,524.7000,0.0217,145.5135,0.0000,145.5135,1.0577,0.0000,379.1865,379.1865,6.5115,6.4458,5354.1000,784.5000,4569.6000,0.3828,1244.9401,124.5553,1369.4954,18.6953,909.0553,4109.1599,3200.1046,6.4458,6.2900,10501.0000,0.0000,10501.0000,0.4338,2915.5418,0.0000,2915.5418,21.1875,0.0000,7585.4582,7585.4582,6.2900,9.1420,7.7160,7.7160,-4.6289,-69434.1525,7.7160,8.1216,7.8242,7.9188,-0.6584,-5267.1584,7.8242,7.7748,7.8126,7.7995,0.0802,561.3544,12.6245,986.4928,108004.0000,-74139.9565
7559.0000,7.7433,7.6622,28798.3000,15983.4000,12814.9000,2.4372,6592.6783,2312.2911,8904.9694,119.0313,18295.6911,22205.6217,3909.9306,7.6622,7.4511,13999.2000,0.0000,13999.2000,0.5650,3814.5085,0.0000,3814.5085,27.5921,0.0000,10184.6915,10184.6915,7.4511,6.3141,71258.4000,0.0000,71258.4000,4.4445,16403.8480,0.0000,16403.8480,217.0610,0.0000,54854.5520,54854.5520,6.3141,6.3084,380.9000,0.0000,380.9000,0.0158,105.9718,0.0000,105.9718,0.7703,0.0000,274.9282,274.9282,6.3084,6.1978,7493.6000,353.9000,7139.7000,0.4966,1748.6581,56.1570,1804.8151,24.2511,410.0570,5744.9419,5334.8849,6.1978,6.0609,9153.7000,0.0000,9153.7000,0.3796,2551.3113,0.0000,2551.3113,18.5380,0.0000,6602.3887,6602.3887,6.0609,9.1253,7.5931,7.5931,-4.9278,-73917.1039,7.5931,8.1193,7.7334,7.8562,-0.8462,-6769.7816,7.7334,7.7756,7.7433,7.7545,-0.0678,-474.9103,12.5079,977.3849,114746.8000,-81161.7958
7560.0000,7.6603,7.4882,32220.9000,13798.0000,18422.9000,2.5440,7387.5382,1993.0879,9380.6261,124.2471,15791.0879,24833.3618,9042.2739,7.4882,7.2944,13999.1000,0.0000,13999.1000,0.5674,3824.6720,0.0000,3824.6720,27.7089,0.0000,10174.4280,10174.4280,7.2944,6.0904,82218.3000,0.0000,82218.3000,5.1522,18981.3460,0.0000,18981.3460,251.6252,0.0000,63236.9540,63236.9540,6.0904,6.0851,389.8000,0.0000,389.8000,0.0162,108.8270,0.0000,108.8270,0.7914,0.0000,280.9730,280.9730,6.0851,5.9566,9030.7000,144.3000,8886.4000,0.5853,2115.6686,22.8847,2138.5533,28.5868,167.1847,6915.0314,6747.8467,5.9566,5.8865,5111.9000,0.0000,5111.9000,0.2130,1430.1643,0.0000,1430.1643,10.4021,0.0000,3681.7357,3681.7357,5.8865,9.0066,7.4465,7.4465,-5.4624,-81936.1233,7.4465,8.1105,7.6236,7.7785,-1.1624,-9299.4784,7.6236,7.7810,7.6603,7.7023,-0.2756,-1928.8698,13.6172,1064.0676,129028.4000,-93164.4715
7561.0000,7.6059,7.3487,35780.1000,12182.1000,23598.0000,2.6861,8211.8560,1757.9218,9969.7778,131.1872,13940.0218,27568.2440,13628.2222,7.3487,7.1565,14027.2000,0.0000,14027.2000,0.5703,3840.5653,0.0000,3840.5653,27.8542,0.0000,10186.6347,10186.6347,7.1565,5.9747,81472.6000,0.0000,81472.6000,5.1218,18857.0096,0.0000,18857.0096,250.1400,0.0000,62615.5904,62615.5904,5.9747,5.9695,380.5000,0.0000,380.5000,0.0159,106.4229,0.0000,106.4229,0.7759,0.0000,274.0771,274.0771,5.9695,5.8127,10860.1000,4.3000,10855.8000,0.6978,2549.4600,0.6818,2550.1418,34.0814,4.9818,8310.6400,8305.6582,5.8127,5.7913,1578.0000,0.0000,1578.0000,0.0661,442.4752,0.0000,442.4752,3.2261,0.0000,1135.5248,1135.5248,5.7913,8.9322,7.3618,7.3618,-5.5472,-83208.2101,7.3618,8.0893,7.5558,7.7255,-1.2849,-10279.5155,7.5558,7.7708,7.6059,7.6633,-0.3797,-2658.1435,13.7371,1073.4353,131912.1000,-96145.8691
7562.0000,7.5239,7.2233,38894.1000,10916.0000,27978.1000,2.8170,8940.1381,1572.8620,10513.0001,137.5775,12488.8620,29953.9619,17465.0999,7.2233,7.0480,14029.0000,0.0000,14029.0000,0.5719,3848.4794,0.0000,3848.4794,27.9301,0.0000,10180.5206,10180.5206,7.0480,5.8357,91689.3000,0.0000,91689.3000,5.7803,21264.1782,0.0000,21264.1782,282.3019,0.0000,70425.1218,70425.1218,5.8357,5.8309,387.8000,0.0000,387.8000,0.0162,108.7010,0.0000,108.7010,0.7926,0.0000,279.0990,279.0990,5.8309,5.6638,12692.0000,0.0000,12692.0000,0.8172,2986.8402,0.0000,2986.8402,39.9131,0.0000,9705.1598,9705.1598,5.6638,5.6526,903.3000,0.0000,903.3000,0.0379,253.8802,0.0000,253.8802,1.8519,0.0000,649.4198,649.4198,5.6526,8.7990,7.2258,7.2258,-6.0924,-91386.5139,7.2258,8.0665,7.4500,7.6462,-1.6279,-13022.8384,7.4500,7.7669,7.5239,7.6084,-0.6136,-4295.2109,15.0609,1176.8811,147679.5000,-108704.5632
7563.0000,7.4796,7.1168,41678.1000,9775.3000,31902.8000,2.9358,9587.9607,1407.3646,10995.3253,143.3779,11182.6646,32090.1393,20907.4747,7.1168,6.9402,14029.0000,0.0000,14029.0000,0.5732,3854.8019,0.0000,3854.8019,27.9957,0.0000,10174.1981,10174.1981,6.9402,5.7803,87080.7000,0.0000,87080.7000,5.5020,20235.6539,0.0000,20235.6539,268.7082,0.0000,66845.0461,66845.0461,5.7803,5.7755,381.8000,0.0000,381.8000,0.0160,107.1122,0.0000,107.1122,0.7824,0.0000,274.6878,274.6878,5.7755,5.5871,14198.9000,0.0000,14198.9000,0.9169,3344.7505,0.0000,3344.7505,44.7817,0.0000,10854.1495,10854.1495,5.5871,5.5822,396.8000,0.0000,396.8000,0.0167,111.6585,0.0000,111.6585,0.8159,0.0000,285.1415,285.1415,5.5822,8.7429,7.1625,7.1625,-6.0714,-91070.5031,7.1625,8.0413,7.3969,7.6019,-1.6880,-13503.9599,7.3969,7.7513,7.4796,7.5741,-0.6809,-4766.3349,14.9410,1167.5085,147990.0000,-109340.7978
7564.0000,7.4081,7.0217,44096.0000,8793.3000,35302.7000,3.0383,10157.6743,1264.3455,11422.0197,148.3872,10057.6455,33938.3257,23880.6803,7.0217,6.8571,14028.9000,0.0000,14028.9000,0.5744,3860.4343,0.0000,3860.4343,28.0515,0.0000,10168.4657,10168.4657,6.8571,5.6738,95306.2000,0.0000,95306.2000,6.0350,22181.1685,0.0000,22181.1685,294.7410,0.0000,73125.0315,73125.0315,5.6738,5.6693,387.6000,0.0000,387.6000,0.0163,108.9211,0.0000,108.9211,0.7952,0.0000,278.6789,278.6789,5.6693,5.4780,15479.2000,0.0000,15479.2000,1.0008,3653.2309,0.0000,3653.2309,48.8764,0.0000,11825.9691,11825.9691,5.4780,5.4734,396.8000,0.0000,396.8000,0.0167,111.8503,0.0000,111.8503,0.8171,0.0000,284.9497,284.9497,5.4734,8.6286,7.0510,7.0510,-6.4995,-97492.9448,7.0510,8.0121,7.3073,7.5315,-1.9798,-15838.3492,7.3073,7.7395,7.4081,7.5234,-0.8904,-6232.5736,16.0223,1252.0039,160901.4000,-119563.8675
7565.0000,7.3827,6.9889,46476.4000,10212.4000,36264.0000,3.2494,10711.0728,1467.7159,12178.7887,158.6964,11680.1159,35765.3272,24085.2113,6.9889,6.8227,14028.9000,0.0000,14028.9000,0.5754,3862.3877,0.0000,3862.3877,28.1018,0.0000,10166.5123,10166.5123,6.8227,5.7095,88764.7000,0.0000,88764.7000,5.6304,20671.9093,0.0000,20671.9093,274.9798,0.0000,68092.7907,68092.7907,5.7095,5.7050,383.2000,0.0000,383.2000,0.0161,107.6244,0.0000,107.6244,0.7878,0.0000,275.5756,275.5756,5.7050,5.5000,16405.5000,0.0000,16405.5000,1.0630,3869.3909,0.0000,3869.3909,51.9169,0.0000,12536.1091,12536.1091,5.5000,5.4894,903.3000,0.0000,903.3000,0.0382,254.5345,0.0000,254.5345,1.8642,0.0000,648.7655,648.7655,5.4894,8.5633,7.0264,7.0264,-6.2673,-94009.1174,7.0264,7.9800,7.2807,7.5032,-1.9444,-15555.0511,7.2807,7.7179,7.3827,7.4993,-0.8915,-6240.8095,15.8588,1239.2324,156749.6000,-115804.9780
7566.0000,7.3165,6.9206,48501.6000,9943.1000,38558.5000,3.3602,11191.5750,1427.3090,12618.8840,164.1080,11370.4090,37310.0250,25939.6160,6.9206,6.7655,14028.9000,0.0000,14028.9000,0.5758,3866.4687,0.0000,3866.4687,28.1191,0.0000,10162.4313,10162.4313,6.7655,5.6411,96055.8000,0.0000,96055.8000,6.0972,22393.6581,0.0000,22393.6581,297.7772,0.0000,73662.1419,73662.1419,5.6411,5.6353,523.3000,0.0000,523.3000,0.0220,147.1304,0.0000,147.1304,1.0750,0.0000,376.1696,376.1696,5.6353,5.4433,16468.5000,0.0000,16468.5000,1.0663,3889.0665,0.0000,3889.0665,52.0772,0.0000,12579.4335,12579.4335,5.4433,5.3909,4786.4000,0.0000,4786.4000,0.2022,1349.9304,0.0000,1349.9304,9.8736,0.0000,3436.4696,3436.4696,5.3909,8.4612,6.9260,6.9260,-6.7049,-100573.4830,6.9260,7.9490,7.1988,7.4375,-2.2340,-17871.6151,7.1988,7.7033,7.3165,7.4511,-1.1016,-7711.2186,16.9855,1327.2725,170421.4000,-126156.3167
7567.0000,7.2995,7.0396,54963.0000,21009.0000,33954.0000,4.2538,12686.5368,3014.8712,15701.4080,207.7508,24023.8712,42276.4632,18252.5920,7.0396,6.8947,14028.7000,0.0000,14028.7000,0.5765,3859.3130,0.0000,3859.3130,28.1550,0.0000,10169.3870,10169.3870,6.8947,5.9351,87800.3000,0.0000,87800.3000,5.5797,20420.0514,0.0000,20420.0514,272.5057,0.0000,67380.2486,67380.2486,5.9351,5.9311,384.8000,0.0000,384.8000,0.0162,107.6924,0.0000,107.6924,0.7916,0.0000,277.1076,277.1076,5.9311,5.7582,15867.6000,0.0000,15867.6000,1.0289,3727.5284,0.0000,3727.5284,50.2506,0.0000,12140.0716,12140.0716,5.7582,5.5933,16098.1000,0.0000,16098.1000,0.6807,4517.8096,0.0000,4517.8096,33.2451,0.0000,11580.2904,11580.2904,5.5933,8.2784,6.9358,6.9358,-6.2843,-94264.5118,6.9358,7.8828,7.1884,7.4093,-2.2162,-17729.3446,7.1884,7.6648,7.2995,7.4266,-1.1152,-7806.1631,18.2039,1422.4773,168133.5000,-119800.0194
7568.0000,7.3217,7.2845,46540.6000,29017.6000,17523.0000,4.1116,10738.0476,4165.7969,14903.8445,200.8018,33183.3969,35802.5524,2619.1555,7.2845,7.1397,14028.8000,0.0000,14028.8000,0.5752,3844.8012,0.0000,3844.8012,28.0921,0.0000,10183.9988,10183.9988,7.1397,6.1345,92000.9000,0.0000,92000.9000,5.8312,21300.3966,0.0000,21300.3966,284.7849,0.0000,70700.5034,70700.5034,6.1345,6.1306,383.4000,0.0000,383.4000,0.0161,106.9665,0.0000,106.9665,0.7842,0.0000,276.4335,276.4335,6.1306,5.9778,14031.5000,0.0000,14031.5000,0.9042,3284.5893,0.0000,3284.5893,44.1609,0.0000,10746.9107,10746.9107,5.9778,5.8025,17111.1000,0.0000,17111.1000,0.7191,4785.6131,0.0000,4785.6131,35.1185,0.0000,12325.4869,12325.4869,5.8025,8.2032,7.0028,7.0028,-5.6284,-84425.7403,7.0028,7.8406,7.2262,7.4217,-1.9641,-15712.8952,7.2262,7.6354,7.3217,7.4308,-0.9592,-6714.4299,18.2359,1424.9816,155078.7000,-106853.0655
7569.0000,7.3706,7.4583,40070.1000,31917.6000,8152.5000,3.8530,9236.7294,4586.1680,13822.8974,188.1745,36503.7680,30833.3706,-5670.3974,7.4583,7.2492,18617.8000,0.0000,18617.8000,0.7599,5088.8742,0.0000,5088.8742,37.1104,0.0000,13528.9258,13528.9258,7.2492,6.2810,81491.4000,0.0000,81491.4000,5.1392,18829.1805,0.0000,18829.1805,250.9898,0.0000,62662.2195,62662.2195,6.2810,6.2767,386.5000,0.0000,386.5000,0.0161,107.5853,0.0000,107.5853,0.7874,0.0000,278.9147,278.9147,6.2767,6.1447,11292.5000,101.7000,11190.8000,0.7303,2636.6175,16.1365,2652.7540,35.6659,117.8365,8655.8825,8538.0460,6.1447,5.9616,16435.7000,0.0000,16435.7000,0.6877,4584.7381,0.0000,4584.7381,33.5879,0.0000,11850.9619,11850.9619,5.9616,8.2380,7.0998,7.0998,-4.9108,-73661.3370,7.0998,7.8306,7.2947,7.4652,-1.5764,-12611.4826,7.2947,7.6202,7.3706,7.4575,-0.7023,-4916.0213,16.7793,1311.1584,136274.7000,-91188.8409
7570.0000,7.4067,7.6504,35008.3000,37299.1000,-2290.8000,3.7909,8064.5010,5362.9177,13427.4187,185.1402,42662.0177,26943.7990,-15718.2187,7.6504,7.3885,23219.8000,0.0000,23219.8000,0.9446,6328.0851,0.0000,6328.0851,46.1338,0.0000,16891.7149,16891.7149,7.3885,6.3990,82930.7000,0.0000,82930.7000,5.2183,19112.7684,0.0000,19112.7684,254.8517,0.0000,63817.9316,63817.9316,6.3990,6.3947,378.2000,0.0000,378.2000,0.0157,105.0816,0.0000,105.0816,0.7684,0.0000,273.1184,273.1184,6.3947,6.3002,8627.9000,447.9000,8180.0000,0.5766,2010.2916,71.0896,2081.3813,28.1619,518.9896,6617.6084,6098.6187,6.3002,6.1389,14409.8000,0.0000,14409.8000,0.6010,4009.8807,0.0000,4009.8807,29.3525,0.0000,10399.9193,10399.9193,6.1389,8.2126,7.1758,7.1758,-4.4579,-66869.1189,7.1758,7.8137,7.3459,7.4947,-1.3714,-10971.5855,7.3459,7.6065,7.4067,7.4762,-0.5604,-3922.5967,16.7207,1306.5802,126827.7000,-81763.3010
7571.0000,7.4631,7.7885,32878.9000,38921.6000,-6042.7000,3.7354,7566.0324,5601.9290,13167.9614,182.4300,44523.5290,25312.8676,-19210.6614,7.7885,7.4455,27815.7000,0.0000,27815.7000,1.1276,7564.6157,0.0000,7564.6157,55.0685,0.0000,20251.0843,20251.0843,7.4455,6.5544,68360.8000,0.0000,68360.8000,4.2893,15738.4293,0.0000,15738.4293,209.4817,0.0000,52622.3707,52622.3707,6.5544,6.5496,390.6000,0.0000,390.6000,0.0162,108.2650,0.0000,108.2650,0.7918,0.0000,282.3350,282.3350,6.5496,6.4783,6933.2000,960.6000,5972.6000,0.4953,1611.0365,152.5318,1763.5683,24.1896,1113.1318,5322.1635,4209.0317,6.4783,6.3185,13059.1000,0.0000,13059.1000,0.5430,3623.9506,0.0000,3623.9506,26.5213,0.0000,9435.1494,9435.1494,6.3185,8.2491,7.2838,7.2838,-3.8001,-57002.2091,7.2838,7.8072,7.4234,7.5455,-1.0301,-8241.1009,7.4234,7.5937,7.4631,7.5085,-0.3352,-2346.1085,15.3102,1196.3588,109556.1000,-67589.4185
7572.0000,7.4949,7.8712,31307.2000,40215.3000,-8908.1000,3.6980,7200.1079,5791.4692,12991.5771,180.6037,46006.7692,24107.0921,-21899.6771,7.8712,7.5231,27814.7000,0.0000,27814.7000,1.1247,7554.7952,0.0000,7554.7952,54.9265,0.0000,20259.9048,20259.9048,7.5231,6.6011,69675.7000,0.0000,69675.7000,4.3667,16018.3886,0.0000,16018.3886,213.2635,0.0000,53657.3114,53657.3114,6.6011,6.5953,469.3000,0.0000,469.3000,0.0194,129.9843,0.0000,129.9843,0.9484,0.0000,339.3157,339.3157,6.5953,6.5565,5219.4000,1507.4000,3712.0000,0.4149,1211.8362,239.3898,1451.2260,20.2624,1746.7898,4007.5638,2260.7740,6.5565,6.4257,10526.7000,0.0000,10526.7000,0.4362,2917.6547,0.0000,2917.6547,21.3053,0.0000,7609.0453,7609.0453,6.4257,8.2611,7.3434,7.3434,-3.5606,-53409.6159,7.3434,7.8046,7.4664,7.5740,-0.8947,-7157.6724,7.4664,7.5886,7.4949,7.5275,-0.2371,-1659.4417,15.0899,1179.1435,103290.3000,-62226.7299
7573.0000,7.5451,7.9950,29828.4000,41327.8000,-11499.4000,3.6589,6853.6178,5957.1274,12810.7452,178.6965,47284.9274,22974.7822,-24310.1452,7.9950,7.6198,27815.1000,0.0000,27815.1000,1.1230,7540.6460,0.0000,7540.6460,54.8438,0.0000,20274.4540,20274.4540,7.6198,6.7526,60809.3000,0.0000,60809.3000,3.8050,13955.3071,0.0000,13955.3071,185.8321,0.0000,46853.9929,46853.9929,6.7526,6.7462,483.0000,0.0000,483.0000,0.0200,133.4649,0.0000,133.4649,0.9753,0.0000,349.5351,349.5351,6.7462,6.7348,3818.7000,2000.5000,1818.2000,0.3526,884.2822,317.8480,1202.1302,17.2222,2318.3480,2934.4178,616.0698,6.7348,6.6119,9176.0000,0.0000,9176.0000,0.3797,2536.2588,0.0000,2536.2588,18.5438,0.0000,6639.7412,6639.7412,6.6119,8.2737,7.4428,7.4428,-2.9931,-44895.8796,7.4428,7.7934,7.5363,7.6181,-0.6315,-5051.9650,7.5363,7.5740,7.5451,7.5552,-0.0680,-475.9184,14.0089,1094.6728,88602.2000,-50423.7630
7574.0000,7.5659,8.0557,28492.4000,42350.2000,-13857.8000,3.6240,6544.1182,6106.8201,12650.9383,176.9893,48457.0201,21948.2818,-26508.7383,8.0557,7.6810,27810.7000,0.0000,27810.7000,1.1202,7532.4911,0.0000,7532.4911,54.7109,0.0000,20278.2089,20278.2089,7.6810,6.7802,63261.7000,0.0000,63261.7000,3.9507,14501.8922,0.0000,14501.8922,192.9474,0.0000,48759.8078,48759.8078,6.7802,6.7720,615.5000,0.0000,615.5000,0.0254,170.0053,0.0000,170.0053,1.2392,0.0000,445.4947,445.4947,6.7720,6.7775,2850.6000,2150.2000,700.4000,0.2987,659.8050,341.6614,1001.4664,14.5901,2491.8614,2190.7950,-301.0664,6.7775,6.6684,8163.0000,0.0000,8163.0000,0.3366,2254.7698,0.0000,2254.7698,16.4406,0.0000,5908.2302,5908.2302,6.6684,8.2909,7.4796,7.4796,-2.9275,-43911.9051,7.4796,7.7952,7.5638,7.6374,-0.5693,-4554.5773,7.5638,7.5729,7.5659,7.5684,-0.0165,-115.4833,14.0336,1096.6021,86693.5000,-48581.9657
7575.0000,7.5835,8.0975,28482.8000,42978.8000,-14496.0000,3.6514,6539.7808,6199.4534,12739.2342,178.3262,49178.2534,21943.0192,-27235.2342,8.0975,7.7147,27810.7000,0.0000,27810.7000,1.1190,7527.6982,0.0000,7527.6982,54.6503,0.0000,20283.0018,20283.0018,7.7147,6.8237,61242.4000,0.0000,61242.4000,3.8199,14030.3754,0.0000,14030.3754,186.5569,0.0000,47212.0246,47212.0246,6.8237,6.8172,475.8000,0.0000,475.8000,0.0196,131.3307,0.0000,131.3307,0.9575,0.0000,344.4693,344.4693,6.8172,6.8139,2632.2000,1594.1000,1038.1000,0.2543,608.7720,253.3359,862.1079,12.4178,1847.4359,2023.4280,175.9921,6.8139,6.7162,7150.1000,0.0000,7150.1000,0.2946,1973.8767,0.0000,1973.8767,14.3889,0.0000,5176.2233,5176.2233,6.7162,8.3083,7.5122,7.5122,-2.8120,-42180.7221,7.5122,7.7951,7.5877,7.6537,-0.4996,-3996.4261,7.5877,7.5698,7.5835,7.5787,0.0315,220.6597,13.7381,1073.5141,83221.1000,-45956.4886
7576.0000,7.5596,8.0420,28870.7000,43533.9000,-14663.2000,3.6992,6631.7833,6276.7834,12908.5666,180.6644,49810.6834,22238.9167,-27571.7666,8.0420,7.6872,27811.1000,0.0000,27811.1000,1.1182,7534.1648,0.0000,7534.1648,54.6094,0.0000,20276.9352,20276.9352,7.6872,6.7263,71254.0000,0.0000,71254.0000,4.4413,16332.1687,0.0000,16332.1687,216.9064,0.0000,54921.8313,54921.8313,6.7263,6.7213,390.6000,0.0000,390.6000,0.0161,107.9766,0.0000,107.9766,0.7854,0.0000,282.6234,282.6234,6.7213,6.7005,3253.1000,1128.3000,2124.8000,0.2678,753.6358,179.2550,932.8907,13.0789,1307.5550,2499.4642,1191.9093,6.7005,6.5972,8163.0000,0.0000,8163.0000,0.3361,2257.4635,0.0000,2257.4635,16.4159,0.0000,5905.5365,5905.5365,6.5972,8.3194,7.4583,7.4583,-3.2811,-49215.9289,7.4583,7.8102,7.5521,7.6342,-0.6705,-5363.8625,7.5521,7.5842,7.5596,7.5681,-0.0610,-427.3003,14.8181,1157.9046,95080.3000,-55007.0917
7577.0000,7.5513,8.0284,29748.3000,44023.0000,-14274.7000,3.7745,6834.4260,6346.3412,13180.7672,184.3409,50369.3412,22913.8740,-27455.4672,8.0284,7.6761,27811.6000,0.0000,27811.6000,1.1193,7535.8675,0.0000,7535.8675,54.6656,0.0000,20275.7325,20275.7325,7.6761,6.7434,69638.2000,0.0000,69638.2000,4.3430,15965.0673,0.0000,15965.0673,212.1055,0.0000,53673.1327,53673.1327,6.7434,6.7386,382.2000,0.0000,382.2000,0.0158,105.6264,0.0000,105.6264,0.7699,0.0000,276.5736,276.5736,6.7386,6.7003,4077.6000,797.5000,3280.1000,0.3023,944.3592,126.7072,1071.0663,14.7642,924.2072,3133.2408,2209.0337,6.7003,6.5807,9513.7000,0.0000,9513.7000,0.3926,2631.0067,0.0000,2631.0067,19.1735,0.0000,6882.6933,6882.6933,6.5807,8.3080,7.4443,7.4443,-3.3137,-49704.9643,7.4443,7.8083,7.5414,7.6263,-0.6983,-5586.2563,7.5414,7.5839,7.5513,7.5626,-0.0815,-570.4796,14.9212,1165.9674,96351.1000,-55861.7002
7578.0000,7.4592,7.5805,44032.3000,36354.2000,7678.1000,4.2806,10133.3772,5232.0312,15365.4084,209.0572,41586.2312,33898.9228,-7687.3084,7.5805,7.3141,23216.5000,0.0000,23216.5000,0.9346,6333.9690,0.0000,6333.9690,45.6450,0.0000,16882.5310,16882.5310,7.3141,6.3603,78574.8000,0.0000,78574.8000,4.9015,18133.6415,0.0000,18133.6415,239.3790,0.0000,60441.1585,60441.1585,6.3603,6.3559,386.3000,0.0000,386.3000,0.0159,107.3967,0.0000,107.3967,0.7779,0.0000,278.9033,278.9033,6.3559,6.3210,4094.7000,797.9000,3296.8000,0.3033,954.7123,126.6274,1081.3396,14.8137,924.5274,3139.9877,2215.4604,6.3210,6.1780,12552.6000,0.0000,12552.6000,0.5180,3491.9359,0.0000,3491.9359,25.2981,0.0000,9060.6641,9060.6641,6.1780,8.3399,7.2590,7.2590,-4.5670,-68504.4531,7.2590,7.8369,7.4131,7.5479,-1.2209,-9766.9273,7.4131,7.6106,7.4592,7.5119,-0.4173,-2921.3429,16.4309,1283.9304,125705.1000,-81192.7232
7579.0000,7.4418,7.4432,43770.3000,29530.0000,14240.3000,3.9601,10076.3418,4248.5626,14324.9044,193.4042,33778.5626,33693.9582,-84.6044,7.4432,7.2671,14021.3000,0.0000,14021.3000,0.5691,3833.3797,0.0000,3833.3797,27.7948,0.0000,10187.9203,10187.9203,7.2671,6.3055,72303.4000,0.0000,72303.4000,4.5435,16700.7452,0.0000,16700.7452,221.8995,0.0000,55602.6548,55602.6548,6.3055,6.3007,383.7000,0.0000,383.7000,0.0159,106.7650,0.0000,106.7650,0.7783,0.0000,276.9350,276.9350,6.3007,6.2672,3848.8000,870.4000,2978.4000,0.2937,898.2516,138.1127,1036.3643,14.3431,1008.5127,2950.5484,1942.0357,6.2672,6.0831,14747.4000,0.0000,14747.4000,0.6130,4105.9366,0.0000,4105.9366,29.9381,0.0000,10641.4634,10641.4634,6.0831,8.3776,7.2304,7.2304,-4.4228,-66341.3766,7.2304,7.8369,7.3921,7.5336,-1.1692,-9353.7996,7.3921,7.6049,7.4418,7.4985,-0.4102,-2871.2627,14.9931,1171.5790,118674.5000,-78566.4389
7580.0000,7.3935,7.3355,45972.9000,27844.2000,18128.7000,4.0165,10592.8998,4002.5242,14595.4241,196.1601,31846.7242,35380.0002,3533.2759,7.3355,7.1681,14027.4000,0.0000,14027.4000,0.5708,3841.4029,0.0000,3841.4029,27.8778,0.0000,10185.9971,10185.9971,7.1681,6.1639,79524.6000,0.0000,79524.6000,5.0021,18402.1891,0.0000,18402.1891,244.2956,0.0000,61122.4109,61122.4109,6.1639,6.1594,377.9000,0.0000,377.9000,0.0157,105.3836,0.0000,105.3836,0.7674,0.0000,272.5164,272.5164,6.1594,6.1183,4473.7000,795.5000,3678.2000,0.3298,1046.7001,126.1822,1172.8823,16.1076,921.6822,3426.9999,2505.3177,6.1183,5.9516,14072.1000,0.0000,14072.1000,0.5855,3927.0343,0.0000,3927.0343,28.5968,0.0000,10145.0657,10145.0657,5.9516,8.3386,7.1451,7.1451,-4.8430,-72645.6083,7.1451,7.8335,7.3287,7.4893,-1.3966,-11172.8439,7.3287,7.6065,7.3935,7.4676,-0.5637,-3946.2437,15.7808,1233.1328,129808.9000,-87764.6959
7581.0000,7.3228,6.9166,53960.4000,15598.6000,38361.8000,3.9432,12449.7149,2239.3967,14689.1115,192.5818,17837.9967,41510.6851,23672.6885,6.9166,6.7422,14027.6000,0.0000,14027.6000,0.5720,3866.3502,0.0000,3866.3502,27.9343,0.0000,10161.2498,10161.2498,6.7422,5.7838,72831.2000,0.0000,72831.2000,4.5904,16986.6023,0.0000,16986.6023,224.1863,0.0000,55844.5977,55844.5977,5.7838,5.7790,391.7000,0.0000,391.7000,0.0163,109.8835,0.0000,109.8835,0.7976,0.0000,281.8165,281.8165,5.7790,5.7150,5864.9000,653.7000,5211.2000,0.4121,1381.4737,103.6019,1485.0756,20.1261,757.3019,4483.4263,3726.1244,5.7150,5.5560,12890.3000,0.0000,12890.3000,0.5379,3620.0163,0.0000,3620.0163,26.2707,0.0000,9270.2837,9270.2837,5.5560,8.4468,7.0014,7.0014,-5.6152,-84228.0266,7.0014,7.8638,7.2314,7.4326,-1.6751,-13400.8413,7.2314,7.6233,7.3228,7.4274,-0.7613,-5329.3051,15.1079,1180.5524,143713.8000,-102958.1729
7582.0000,7.2884,6.9546,50505.2000,16458.7000,34046.5000,3.7795,11659.9978,2361.4152,14021.4130,184.5843,18820.1152,38845.2022,20025.0870,6.9546,6.7852,14027.8000,0.0000,14027.8000,0.5765,3864.1324,0.0000,3864.1324,28.1554,0.0000,10163.6676,10163.6676,6.7852,5.7648,79805.6000,0.0000,79805.6000,5.0741,18598.4146,0.0000,18598.4146,247.8114,0.0000,61207.1854,61207.1854,5.7648,5.7587,513.9000,0.0000,513.9000,0.0216,144.2071,0.0000,144.2071,1.0542,0.0000,369.6929,369.6929,5.7587,5.6816,6872.1000,541.6000,6330.5000,0.4741,1619.3030,85.8322,1705.1352,23.1528,627.4322,5252.7970,4625.3648,5.6816,5.5554,10526.7000,0.0000,10526.7000,0.4427,2957.7936,0.0000,2957.7936,21.6231,0.0000,7568.9064,7568.9064,5.5554,8.3526,6.9540,6.9540,-5.5932,-83898.6472,6.9540,7.8402,7.1903,7.3971,-1.7720,-14176.0807,7.1903,7.6108,7.2884,7.4006,-0.8407,-5885.1962,15.5528,1215.3147,145251.0000,-103959.9241
7583.0000,7.2638,6.8040,52758.7000,12422.1000,40336.6000,3.7343,12185.8485,1781.4752,13967.3237,182.3788,14203.5752,40572.8515,26369.2763,6.8040,6.6269,14029.1000,0.0000,14029.1000,0.5761,3873.5053,0.0000,3873.5053,28.1377,0.0000,10155.5947,10155.5947,6.6269,5.6417,73734.7000,0.0000,73734.7000,4.6840,17234.2134,0.0000,17234.2134,228.7574,0.0000,56500.4866,56500.4866,5.6417,5.6367,394.7000,0.0000,394.7000,0.0166,110.9724,0.0000,110.9724,0.8100,0.0000,283.7276,283.7276,5.6367,5.5430,7632.0000,391.7000,7240.3000,0.5152,1802.2659,62.0619,1864.3277,25.1595,453.7619,5829.7341,5375.9723,5.5430,5.4281,9176.0000,0.0000,9176.0000,0.3862,2583.8940,0.0000,2583.8940,18.8610,0.0000,6592.1060,6592.1060,5.4281,8.3915,6.9098,6.9098,-5.6649,-84973.1333,6.9098,7.8434,7.1587,7.3766,-1.7847,-14277.2680,7.1587,7.6091,7.2638,7.3839,-0.8610,-6026.9490,14.8686,1161.8506,144911.4000,-105277.3504
7584.0000,7.2175,6.7211,54634.8000,10702.5000,43932.3000,3.7710,12630.0802,1533.5910,14163.6712,184.1685,12236.0910,42004.7198,29768.6288,6.7211,6.5519,14029.6000,0.0000,14029.6000,0.5778,3878.6197,0.0000,3878.6197,28.2191,0.0000,10150.9803,10150.9803,6.5519,5.5056,81928.6000,0.0000,81928.6000,5.2215,19176.1627,0.0000,19176.1627,255.0093,0.0000,62752.4373,62752.4373,5.5056,5.5010,378.6000,0.0000,378.6000,0.0159,106.6738,0.0000,106.6738,0.7788,0.0000,271.9262,271.9262,5.5010,5.3973,8500.6000,232.0000,8268.6000,0.5640,2012.2419,36.7500,2048.9919,27.5431,268.7500,6488.3581,6219.6081,5.3973,5.3360,5124.1000,0.0000,5124.1000,0.2162,1446.2206,0.0000,1446.2206,10.5612,0.0000,3677.8794,3677.8794,5.3360,8.3324,6.8342,6.8342,-5.9903,-89853.8828,6.8342,7.8305,7.0999,7.3323,-1.9918,-15934.2836,7.0999,7.6039,7.2175,7.3519,-1.0076,-7053.3646,15.5497,1215.0720,153661.8000,-112841.5310
7585.0000,7.2269,6.6828,53418.2000,9572.6000,43845.6000,3.6499,12346.6596,1371.9165,13718.5761,178.2531,10944.5165,41071.5404,30127.0239,6.6828,6.4991,14057.8000,0.0000,14057.8000,0.5799,3888.7265,0.0000,3888.7265,28.3204,0.0000,10169.0735,10169.0735,6.4991,5.4954,72577.5000,0.0000,72577.5000,4.6327,17004.1571,0.0000,17004.1571,226.2537,0.0000,55573.3429,55573.3429,5.4954,5.4897,436.2000,0.0000,436.2000,0.0184,122.9227,0.0000,122.9227,0.8997,0.0000,313.2773,313.2773,5.4897,5.3605,9497.8000,81.9000,9415.9000,0.6221,2248.7496,12.9732,2261.7228,30.3838,94.8732,7249.0504,7154.1772,5.3605,5.3400,1581.4000,0.0000,1581.4000,0.0669,446.5916,0.0000,446.5916,3.2688,0.0000,1134.8084,1134.8084,5.3400,8.3717,6.8559,6.8559,-5.5951,-83926.3695,6.8559,7.8272,7.1149,7.3415,-1.7926,-14340.6861,7.1149,7.5951,7.2269,7.3550,-0.8864,-6204.6653,14.3549,1121.7109,141914.4000,-104471.7209
7586.0000,7.1930,6.6427,54103.4000,8536.1000,45567.3000,3.6435,12512.9421,1222.6268,13735.5689,177.9435,9758.7268,41590.4579,31831.7311,6.6427,6.4669,14059.5000,0.0000,14059.5000,0.5804,3891.6174,0.0000,3891.6174,28.3445,0.0000,10167.8826,10167.8826,6.4669,5.4182,79229.2000,0.0000,79229.2000,5.0628,18573.7437,0.0000,18573.7437,247.2594,0.0000,60655.4563,60655.4563,5.4182,5.4130,425.5000,0.0000,425.5000,0.0180,120.0531,0.0000,120.0531,0.8778,0.0000,305.4469,305.4469,5.4130,5.2805,10054.4000,10.2000,10044.2000,0.6545,2383.7979,1.6155,2385.4134,31.9663,11.8155,7670.6021,7658.7866,5.2805,5.2693,905.0000,0.0000,905.0000,0.0383,255.8969,0.0000,255.8969,1.8720,0.0000,649.1031,649.1031,5.2693,8.3301,6.7997,6.7997,-5.9013,-88519.4155,6.7997,7.8191,7.0715,7.3094,-1.9653,-15722.6642,7.0715,7.5922,7.1930,7.3319,-1.0038,-7026.3447,14.9963,1171.8326,150230.7000,-111268.4243
7587.0000,7.1889,6.5829,55152.2000,7572.3000,47579.9000,3.6655,12756.4908,1084.5015,13840.9923,179.0161,8656.8015,42395.7092,33738.9077,6.5829,6.4003,14059.5000,0.0000,14059.5000,0.5808,3895.2330,0.0000,3895.2330,28.3661,0.0000,10164.2670,10164.2670,6.4003,5.4014,72669.7000,0.0000,72669.7000,4.6468,17057.1912,0.0000,17057.1912,226.9398,0.0000,55612.5088,55612.5088,5.4014,5.3957,437.1000,0.0000,437.1000,0.0185,123.3588,0.0000,123.3588,0.9031,0.0000,313.7412,313.7412,5.3957,5.2497,10657.9000,0.0000,10657.9000,0.6944,2527.6592,0.0000,2527.6592,33.9110,0.0000,8130.2408,8130.2408,5.2497,5.2446,397.3000,0.0000,397.3000,0.0169,112.3948,0.0000,112.3948,0.8231,0.0000,284.9052,284.9052,5.2446,8.3471,6.7958,6.7958,-5.7574,-86361.3031,6.7958,7.8158,7.0678,7.3058,-1.8929,-15143.2564,7.0678,7.5867,7.1889,7.3272,-0.9629,-6740.0398,14.4341,1127.9023,145801.4000,-108244.5993
7588.0000,7.1493,6.5416,56387.2000,6652.1000,49735.1000,3.6985,13051.7898,952.0376,14003.8274,180.6305,7604.1376,43335.4102,35731.2726,6.5416,6.3688,14059.4000,0.0000,14059.4000,0.5815,3897.7039,0.0000,3897.7039,28.3983,0.0000,10161.6961,10161.6961,6.3688,5.3243,80263.7000,0.0000,80263.7000,5.1394,18850.7726,0.0000,18850.7726,251.0013,0.0000,61412.9274,61412.9274,5.3243,5.3191,425.6000,0.0000,425.6000,0.0180,120.2592,0.0000,120.2592,0.8797,0.0000,305.3408,305.3408,5.3191,5.1781,10877.6000,0.0000,10877.6000,0.7089,2583.2985,0.0000,2583.2985,34.6226,0.0000,8294.3015,8294.3015,5.1781,5.1732,397.3000,0.0000,397.3000,0.0169,112.5220,0.0000,112.5220,0.8236,0.0000,284.7780,284.7780,5.1732,8.2898,6.7315,6.7315,-6.1084,-91626.2944,6.7315,7.8039,7.0175,7.2677,-2.1018,-16814.3554,7.0175,7.5823,7.1493,7.2999,-1.1071,-7749.6863,15.2449,1191.2544,155758.7000,-116190.3361
7589.0000,7.2046,6.8170,42529.1000,10757.1000,31772.0000,3.0516,9833.9370,1541.0593,11374.9963,149.0334,12298.1593,32695.1630,20397.0037,6.8170,6.6235,14059.3000,0.0000,14059.3000,0.5819,3881.0644,0.0000,3881.0644,28.4206,0.0000,10178.2356,10178.2356,6.6235,5.5534,73487.9000,0.0000,73487.9000,4.7086,17177.6053,0.0000,17177.6053,229.9623,0.0000,56310.2947,56310.2947,5.5534,5.5475,437.1000,0.0000,437.1000,0.0185,123.0639,0.0000,123.0639,0.9048,0.0000,314.0361,314.0361,5.5475,5.3927,10666.5000,0.0000,10666.5000,0.6963,2522.8592,0.0000,2522.8592,34.0058,0.0000,8143.6408,8143.6408,5.3927,5.3804,905.0000,0.0000,905.0000,0.0385,255.4449,0.0000,255.4449,1.8789,0.0000,649.5551,649.5551,5.3804,8.3071,6.8437,6.8437,-5.1336,-77004.6356,6.8437,7.7877,7.0955,7.3157,-1.6559,-13246.8922,7.0955,7.5631,7.2046,7.3293,-0.8202,-5741.7321,13.6431,1066.0938,131327.8000,-95993.2599
7590.0000,7.2147,7.0136,35496.4000,14337.4000,21159.0000,2.7870,8206.2236,2054.3448,10260.5684,136.1142,16391.7448,27290.1764,10898.4316,7.0136,6.8256,14059.4000,0.0000,14059.4000,0.5789,3869.3086,0.0000,3869.3086,28.2721,0.0000,10190.0914,10190.0914,6.8256,5.6858,80513.4000,0.0000,80513.4000,5.1317,18749.3152,0.0000,18749.3152,250.6218,0.0000,61764.0848,61764.0848,5.6858,5.6783,565.0000,0.0000,565.0000,0.0238,158.7432,0.0000,158.7432,1.1643,0.0000,406.2568,406.2568,5.6783,5.5390,9885.9000,0.0000,9885.9000,0.6422,2332.7879,0.0000,2332.7879,31.3654,0.0000,7553.1121,7553.1121,5.5390,5.4754,4797.9000,0.0000,4797.9000,0.2031,1351.1391,0.0000,1351.1391,9.9184,0.0000,3446.7609,3446.7609,5.4754,8.2647,6.8700,6.8700,-5.0386,-75579.0794,6.8700,7.7746,7.1112,7.3223,-1.6340,-13071.9352,7.1112,7.5548,7.2147,7.3330,-0.8011,-5608.0329,14.0501,1097.8947,130980.6000,-94259.0475
7591.0000,7.4727,8.4361,22866.1000,59358.6000,-36492.5000,4.0643,5260.9694,8544.8816,13805.8510,198.4953,67903.4816,17605.1306,-50298.3510,8.4361,8.2393,14059.2000,0.0000,14059.2000,0.5767,3785.9840,0.0000,3785.9840,28.1667,0.0000,10273.2160,10273.2160,8.2393,7.5147,48927.6000,0.0000,48927.6000,3.1055,11102.9489,0.0000,11102.9489,151.6688,0.0000,37824.6511,37824.6511,7.5147,7.5073,527.0000,0.0000,527.0000,0.0222,143.9223,0.0000,143.9223,1.0831,0.0000,383.0777,383.0777,7.5073,7.3795,8787.3000,92.0000,8695.3000,0.5744,2008.0833,14.6583,2022.7417,28.0503,106.6583,6779.2167,6672.5583,7.3795,7.1549,16137.9000,0.0000,16137.9000,0.6811,4416.3741,0.0000,4416.3741,33.2643,0.0000,11721.5259,11721.5259,7.1549,7.7384,7.4466,7.4466,-1.0154,-15231.6607,7.4466,7.5904,7.4850,7.5185,-0.2502,-2001.3802,7.4850,7.4324,7.4727,7.4587,0.0916,641.0002,13.5363,1057.7488,51854.5000,-16592.0407
7592.0000,7.7256,9.6532,8016.5000,96439.5000,-88423.0000,4.8524,1835.7860,13947.1858,15782.9718,236.9832,110386.6858,6180.7140,-104205.9718,9.6532,9.3282,23885.5000,0.0000,23885.5000,0.9545,6315.6958,0.0000,6315.6958,46.6140,0.0000,17569.8042,17569.8042,9.3282,8.7971,36926.6000,0.0000,36926.6000,2.2775,8218.4013,0.0000,8218.4013,111.2276,0.0000,28708.1987,28708.1987,8.7971,8.7825,1071.6000,0.0000,1071.6000,0.0435,287.0010,0.0000,287.0010,2.1269,0.0000,784.5990,784.5990,8.7825,8.6687,8152.6000,151.8000,8000.8000,0.5169,1822.8873,24.3390,1847.2263,25.2454,176.1390,6329.7127,6153.5737,8.6687,8.4365,17153.4000,0.0000,17153.4000,0.6989,4603.0042,0.0000,4603.0042,34.1309,0.0000,12550.3958,12550.3958,8.4365,7.4996,7.9680,7.9680,1.6882,25323.4938,7.9680,7.4801,7.8379,7.7241,0.8792,7033.4252,7.8379,7.3564,7.7256,7.5972,0.8676,6073.4816,14.0154,1095.1869,-1385.1000,38430.4007
7593.0000,7.9340,10.4201,4145.1000,108720.3000,-104575.2000,5.1830,945.5825,15784.1197,16729.7022,253.1272,124504.4197,3199.5175,-121304.9022,10.4201,9.9791,29134.1000,0.0000,29134.1000,1.1393,7616.7364,0.0000,7616.7364,55.6440,0.0000,21517.3636,21517.3636,9.9791,9.8973,10842.9000,3864.8000,6978.1000,0.8562,2385.8686,602.3942,2988.2629,41.8166,4467.1942,8457.0314,3989.8371,9.8973,9.8700,1814.8000,0.0000,1814.8000,0.0721,478.1268,0.0000,478.1268,3.5188,0.0000,1336.6732,1336.6732,9.8700,9.7326,8639.4000,36.7000,8602.7000,0.5274,1896.9585,5.9252,1902.8837,25.7557,42.6252,6742.4415,6699.8163,9.7326,9.4841,16476.4000,0.0000,16476.4000,0.6556,4351.4813,0.0000,4351.4813,32.0205,0.0000,12124.9187,12124.9187,9.4841,7.3141,8.3991,8.3991,3.5293,52940.0008,8.3991,7.3911,8.1303,7.8951,1.6395,13115.8960,8.1303,7.2891,7.9340,7.7097,1.3681,9576.3855,12.6504,988.5186,-41569.1000,75632.2824
7594.0000,8.0727,10.8193,2920.8000,118816.6000,-115895.8000,5.5740,664.5944,17294.7232,17959.3176,272.2233,136111.3232,2256.2056,-133855.1176,10.8193,10.3163,33126.5000,0.0000,33126.5000,1.2785,8610.0763,0.0000,8610.0763,62.4403,0.0000,24516.4237,24516.4237,10.3163,10.3090,4451.1000,2700.2000,1750.9000,0.4065,973.7243,422.3460,1396.0703,19.8531,3122.5460,3477.3757,354.8297,10.3090,10.2792,1967.8000,0.0000,1967.8000,0.0766,515.2969,0.0000,515.2969,3.7425,0.0000,1452.5031,1452.5031,10.2792,10.1381,8794.0000,1.4000,8792.6000,0.5236,1917.9492,0.2267,1918.1759,25.5698,1.6267,6876.0508,6874.4241,10.1381,9.9195,14445.3000,0.0000,14445.3000,0.5641,3792.2405,0.0000,3792.2405,27.5514,0.0000,10653.0595,10653.0595,9.9195,7.3844,8.6520,8.6520,4.1181,61770.9932,8.6520,7.3857,8.3143,8.0188,2.0570,16455.6055,8.3143,7.2787,8.0727,7.7965,1.6823,11776.3917,12.6350,987.3128,-55812.7000,90002.9904
7595.0000,8.1924,11.0678,1986.7000,129646.3000,-127659.6000,6.0151,451.0564,18913.7080,19364.7644,293.7683,148560.0080,1535.6436,-147024.3644,11.0678,10.5010,39108.3000,0.0000,39108.3000,1.4992,10128.1733,0.0000,10128.1733,73.2198,0.0000,28980.1267,28980.1267,10.5010,10.5366,1771.4000,2770.3000,-998.9000,0.2499,386.2837,434.1661,820.4498,12.2069,3204.4661,1385.1163,-1819.3498,10.5366,10.5075,2014.1000,0.0000,2014.1000,0.0779,525.6624,0.0000,525.6624,3.8036,0.0000,1488.4376,1488.4376,10.5075,10.3818,8244.2000,21.7000,8222.5000,0.4881,1791.3455,3.5201,1794.8655,23.8369,25.2201,6452.8545,6427.6345,10.3818,10.1927,13091.3000,0.0000,13091.3000,0.5077,3424.4817,0.0000,3424.4817,24.7949,0.0000,9666.8183,9666.8183,10.1927,7.5062,8.8494,8.8494,4.5789,68683.7611,8.8494,7.4121,8.4662,8.1308,2.4497,19597.9745,8.4662,7.2928,8.1924,7.8795,1.9998,13998.5304,13.2569,1035.9131,-66222.3000,102280.2660
7596.0000,8.3171,11.2935,1189.8000,138789.7000,-137599.9000,6.3881,269.5121,20295.5709,20565.0830,311.9821,159085.2709,920.2879,-158164.9830,11.2935,10.7196,41107.8000,0.0000,41107.8000,1.5693,10611.2510,0.0000,10611.2510,76.6440,0.0000,30496.5490,30496.5490,10.7196,10.8290,614.7000,5442.1000,-4827.4000,0.3214,133.5456,854.9318,988.4774,15.6973,6297.0318,481.1544,-5815.8774,10.8290,10.7959,2378.9000,0.0000,2378.9000,0.0916,618.2246,0.0000,618.2246,4.4751,0.0000,1760.6754,1760.6754,10.7959,10.6996,6770.0000,162.7000,6607.3000,0.4070,1464.1470,26.4528,1490.5998,19.8767,189.1528,5305.8530,5116.7002,10.6996,10.5527,10552.5000,0.0000,10552.5000,0.4075,2747.5497,0.0000,2747.5497,19.9034,0.0000,7804.9503,7804.9503,10.5527,7.5676,9.0602,9.0602,5.2877,79315.5708,9.0602,7.4301,8.6255,8.2451,2.8874,23099.4096,8.6255,7.3039,8.3171,7.9647,2.3409,16386.5162,13.7774,1076.5887,-81780.8000,118801.4966
7597.0000,8.5480,11.5832,545.1000,158703.1000,-158158.0000,7.2616,122.9545,23310.4247,23433.3793,354.6432,182013.5247,422.1455,-181591.3793,11.5832,11.1409,35618.2000,0.0000,35618.2000,1.3547,9155.8876,0.0000,9155.8876,66.1601,0.0000,26462.3124,26462.3124,11.1409,11.4819,665.1000,18071.3000,-17406.2000,0.9866,143.4663,2852.4496,2995.9159,48.1847,20923.7496,521.6337,-20402.1159,11.4819,11.4466,2845.1000,0.0000,2845.1000,0.1090,732.4183,0.0000,732.4183,5.3258,0.0000,2112.6817,2112.6817,11.4466,11.4028,4182.8000,572.8000,3610.0000,0.2760,895.2035,93.6455,988.8490,13.4781,666.4455,3287.5965,2621.1510,11.4028,11.2886,9198.5000,0.0000,9198.5000,0.3533,2370.6861,0.0000,2370.6861,17.2565,0.0000,6827.8139,6827.8139,11.2886,7.6203,9.4545,9.4545,7.3158,109737.3147,9.4545,7.4533,8.9208,8.4539,3.9910,31928.1406,8.9208,7.3232,8.5480,8.1220,3.1860,22302.2273,15.5118,1212.1162,-124292.4000,163967.6826
7598.0000,8.7736,11.7517,94.7000,175418.5000,-175323.8000,8.0070,21.2732,25878.4361,25899.7093,391.0501,201296.9361,73.4268,-201223.5093,11.7517,11.2994,41101.1000,0.0000,41101.1000,1.5558,10539.7722,0.0000,10539.7722,75.9805,0.0000,30561.3278,30561.3278,11.2994,11.7920,0.0000,28741.5000,-28741.5000,1.5091,0.0000,4545.0340,4545.0340,73.7022,33286.5340,0.0000,-33286.5340,11.7920,11.7622,2713.1000,0.0000,2713.1000,0.1029,695.3326,0.0000,695.3326,5.0239,0.0000,2017.7674,2017.7674,11.7622,11.7782,1499.4000,1945.8000,-446.4000,0.1932,319.2967,319.0230,638.3197,9.4358,2264.8230,1180.1033,-1084.7197,11.7782,11.6882,8182.9000,0.0000,8182.9000,0.3107,2097.5869,0.0000,2097.5869,15.1721,0.0000,6085.3131,6085.3131,11.6882,7.8780,9.7831,9.7831,8.5813,128719.6348,9.7831,7.5620,9.1908,8.6726,5.0024,40019.1359,9.1908,7.4027,8.7736,8.2968,4.0272,28190.4332,17.5179,1368.8751,-152514.6000,196929.2039
7599.0000,8.9258,12.0458,0.0000,186791.3000,-186791.3000,8.5312,0.0000,27638.3652,27638.3652,416.6522,214429.6652,0.0000,-214429.6652,12.0458,11.6220,39116.7000,0.0000,39116.7000,1.4766,9988.8198,0.0000,9988.8198,72.1127,0.0000,29127.8802,29127.8802,11.6220,12.0558,0.0000,25728.5000,-25728.5000,1.3516,0.0000,4084.1953,4084.1953,66.0111,29812.6953,0.0000,-29812.6953,12.0558,12.0363,1795.3000,0.0000,1795.3000,0.0677,458.3818,0.0000,458.3818,3.3075,0.0000,1336.9182,1336.9182,12.0363,12.0701,766.5000,2510.1000,-1743.6000,0.1815,162.5216,412.6022,575.1238,8.8659,2922.7022,603.9784,-2318.7238,12.0701,11.9924,7167.4000,0.0000,7167.4000,0.2704,1829.6312,0.0000,1829.6312,13.2076,0.0000,5337.7688,5337.7688,11.9924,8.0186,10.0055,10.0055,9.1036,136553.3486,10.0055,7.6339,9.3731,8.8197,5.4331,43464.7157,9.3731,7.4562,8.9258,8.4146,4.3914,30739.4799,17.8187,1392.3768,-166184.0000,210757.5442
7600.0000,9.0187,12.2542,0.0000,192687.9000,-192687.9000,8.8083,0.0000,28563.0196,28563.0196,430.1814,221250.9196,0.0000,-221250.9196,12.2542,11.8497,37113.8000,0.0000,37113.8000,1.3943,9449.3029,0.0000,9449.3029,68.0936,0.0000,27664.4971,27664.4971,11.8497,12.2001,0.0000,20672.7000,-20672.7000,1.0872,0.0000,3290.7445,3290.7445,53.0981,23963.4445,0.0000,-23963.4445,12.2001,12.1812,1735.3000,0.0000,1735.3000,0.0652,442.1533,0.0000,442.1533,3.1833,0.0000,1293.1467,1293.1467,12.1812,12.2174,432.7000,2418.4000,-1985.7000,0.1572,91.5374,398.0830,489.6204,7.6789,2816.4830,341.1626,-2475.3204,12.2174,12.1282,8182.9000,0.0000,8182.9000,0.3073,2084.4852,0.0000,2084.4852,15.0075,0.0000,6098.4148,6098.4148,12.1282,8.1344,10.1313,10.1313,9.1034,136551.5967,10.1313,7.6928,9.4810,8.9121,5.5582,44465.6922,9.4810,7.4996,9.0187,8.4903,4.5166,31615.9473,17.7292,1385.3828,-168314.3000,212633.2362
7601.0000,8.9884,12.3300,0.0000,178412.3000,-178412.3000,8.1601,0.0000,26431.0685,26431.0685,398.5243,204843.3685,0.0000,-204843.3685,12.3300,11.9453,31630.1000,0.0000,31630.1000,1.1843,8044.4766,0.0000,8044.4766,57.8374,0.0000,23585.6234,23585.6234,11.9453,12.1917,0.0000,13028.5000,-13028.5000,0.6857,0.0000,2076.3705,2076.3705,33.4905,15104.8705,0.0000,-15104.8705,12.1917,12.1645,2239.7000,0.0000,2239.7000,0.0839,570.7423,0.0000,570.7423,4.0990,0.0000,1668.9577,1668.9577,12.1645,12.1983,282.6000,1969.6000,-1687.0000,0.1240,59.7995,324.1553,383.9549,6.0574,2293.7553,222.8005,-2070.9549,12.1983,12.0823,9537.0000,0.0000,9537.0000,0.3573,2430.0851,0.0000,2430.0851,17.4493,0.0000,7106.9149,7106.9149,12.0823,8.0987,10.0905,10.0905,8.1398,122097.0027,10.0905,7.6751,9.4464,8.8828,4.9355,39483.6036,9.4464,7.4834,8.9884,8.4649,4.0110,28077.0519,15.8930,1241.8990,-149721.0000,189657.6581
7602.0000,9.0907,12.5492,45.2000,189360.6000,-189315.4000,8.6619,10.0953,28109.7545,28119.8498,423.0336,217470.3545,35.1047,-217435.2498,12.5492,12.3040,20649.5000,0.0000,20649.5000,0.7722,5235.5270,0.0000,5235.5270,37.7128,0.0000,15413.9730,15413.9730,12.3040,12.5575,793.3000,14274.1000,-13480.8000,0.7971,167.8468,2285.2011,2453.0479,38.9284,16559.3011,625.4532,-15933.8479,12.5575,12.5406,1418.0000,0.0000,1418.0000,0.0531,359.4814,0.0000,359.4814,2.5955,0.0000,1058.5186,1058.5186,12.5406,12.5753,88.3000,1931.5000,-1843.2000,0.1109,18.5754,319.0695,337.6449,5.4148,2250.5695,69.7246,-2180.8449,12.5753,12.4259,12583.5000,0.0000,12583.5000,0.4716,3189.2771,0.0000,3189.2771,23.0304,0.0000,9394.2229,9394.2229,12.4259,8.1056,10.2657,10.2657,9.0538,135806.8897,10.2657,7.6843,9.5774,8.9750,5.4097,43277.9903,9.5774,7.4916,9.0907,8.5345,4.3711,30597.7499,16.3002,1273.7172,-169988.4000,209682.6299
7603.0000,8.6674,11.7893,1208.4000,100056.7000,-98848.3000,4.6480,271.9775,14730.3362,15002.3136,227.0030,114787.0362,936.4225,-113850.6136,11.7893,11.4421,17021.6000,0.0000,17021.6000,0.6343,4362.5913,0.0000,4362.5913,30.9781,0.0000,12659.0087,12659.0087,11.4421,11.3362,5116.1000,135.4000,4980.7000,0.2988,1098.0044,21.4475,1119.4518,14.5928,156.8475,4018.0956,3861.2482,11.3362,11.3121,1185.9000,0.0000,1185.9000,0.0442,305.9301,0.0000,305.9301,2.1580,0.0000,879.9699,879.9699,11.3121,11.3859,6.3000,2317.9000,-2311.6000,0.1274,1.3512,378.4996,379.8508,6.2218,2696.3996,4.9488,-2691.4508,11.3859,11.0850,14783.8000,0.0000,14783.8000,0.5507,3811.0870,0.0000,3811.0870,26.8942,0.0000,10972.7130,10972.7130,11.0850,8.0717,9.5783,9.5783,3.6630,54944.9168,9.5783,7.6012,9.0511,8.5898,2.4034,19227.3451,9.0511,7.4067,8.6674,8.2289,1.9989,13992.4251,9.4551,738.8347,-63187.9000,88164.6870
7604.0000,8.5906,11.6475,1807.7000,102178.9000,-100371.2000,4.7694,407.4337,15020.4428,15427.8765,232.9280,117199.3428,1400.2663,-115799.0765,11.6475,11.3139,17003.8000,0.0000,17003.8000,0.6415,4366.9003,0.0000,4366.9003,31.3277,0.0000,12636.8997,12636.8997,11.3139,11.1534,7747.3000,0.0000,7747.3000,0.4489,1666.2835,0.0000,1666.2835,21.9229,0.0000,6081.0165,6081.0165,11.1534,11.1357,901.2000,0.0000,901.2000,0.0343,233.1011,0.0000,233.1011,1.6728,0.0000,668.0989,668.0989,11.1357,11.1960,111.2000,2037.5000,-1926.3000,0.1181,23.9178,332.2071,356.1249,5.7658,2369.7071,87.2822,-2282.4249,11.1960,10.9199,14106.8000,0.0000,14106.8000,0.5357,3646.5614,0.0000,3646.5614,26.1631,0.0000,10460.2386,10460.2386,10.9199,8.0013,9.4606,9.4606,3.6854,55280.4291,9.4606,7.5746,8.9576,8.5176,2.3815,19052.2351,8.9576,7.3848,8.5906,8.1712,1.9861,13902.4526,9.8216,767.4727,-62538.4000,88235.1167
7605.0000,8.3731,10.6238,4613.6000,61523.6000,-56910.0000,3.0765,1043.9949,9006.3632,10050.3581,150.2520,70529.9632,3569.6051,-66960.3581,10.6238,10.2009,17017.0000,0.0000,17017.0000,0.6434,4435.6199,0.0000,4435.6199,31.4249,0.0000,12581.3801,12581.3801,10.2009,9.8494,13391.4000,0.0000,13391.4000,0.7778,2935.3437,0.0000,2935.3437,37.9867,0.0000,10456.0563,10456.0563,9.8494,9.8249,987.2000,0.0000,987.2000,0.0376,260.2723,0.0000,260.2723,1.8380,0.0000,726.9277,726.9277,9.8249,9.8807,382.2000,1686.3000,-1304.1000,0.1146,83.9823,272.1688,356.1512,5.5961,1958.4688,298.2177,-1660.2512,9.8807,9.5608,12922.0000,0.0000,12922.0000,0.4923,3405.2640,0.0000,3405.2640,24.0412,0.0000,9516.7360,9516.7360,9.5608,8.5067,9.0338,9.0338,1.0453,15680.1808,9.0338,7.6512,8.6651,8.3425,1.3711,10968.7340,8.6651,7.4138,8.3731,8.0394,1.2409,8686.1124,7.7134,602.7333,-13896.5000,35335.0273
7606.0000,8.2945,10.4309,5812.9000,58265.4000,-52452.5000,2.9962,1317.2768,8516.6387,9833.9155,146.3315,66782.0387,4495.6232,-62286.4155,10.4309,10.0659,14407.0000,0.0000,14407.0000,0.5541,3765.9303,0.0000,3765.9303,27.0622,0.0000,10641.0697,10641.0697,10.0659,9.6447,15737.5000,0.0000,15737.5000,0.9338,3457.6647,0.0000,3457.6647,45.6056,0.0000,12279.8353,12279.8353,9.6447,9.6301,579.2000,0.0000,579.2000,0.0226,153.1688,0.0000,153.1688,1.1025,0.0000,426.0312,426.0312,9.6301,9.6640,777.3000,1372.3000,-595.0000,0.1215,171.3516,221.1937,392.5452,5.9338,1593.4937,605.9484,-987.5452,9.6640,9.3977,10552.5000,0.0000,10552.5000,0.4111,2789.7987,0.0000,2789.7987,20.0752,0.0000,7762.7013,7762.7013,9.3977,8.4105,8.9041,8.9041,0.9594,14390.9724,8.9041,7.6374,8.5663,8.2707,1.2311,9848.6754,8.5663,7.4014,8.2945,7.9839,1.1321,7924.5432,7.5589,590.6659,-11771.3000,32164.1910
7607.0000,8.1492,9.4179,8690.7000,44016.2000,-35325.5000,2.5158,1974.6851,6416.1580,8390.8431,122.8685,50432.3580,6716.0149,-43716.3431,9.4179,9.1181,14059.0000,0.0000,14059.0000,0.5425,3730.4680,0.0000,3730.4680,26.4950,0.0000,10328.5320,10328.5320,9.1181,8.2224,39738.6000,0.0000,39738.6000,2.3641,8877.1310,0.0000,8877.1310,115.4602,0.0000,30861.4690,30861.4690,8.2224,8.2133,430.3000,0.0000,430.3000,0.0168,116.2510,0.0000,116.2510,0.8220,0.0000,314.0490,314.0490,8.2133,8.1956,1928.8000,760.4000,1168.4000,0.1570,435.4594,121.5474,557.0068,7.6685,881.9474,1493.3406,611.3932,8.1956,8.0007,9198.5000,0.0000,9198.5000,0.3597,2486.1061,0.0000,2486.1061,17.5652,0.0000,6712.3939,6712.3939,8.0007,9.0549,8.5278,8.5278,-1.2108,-18162.7262,8.5278,7.8257,8.3406,8.1768,0.8065,6451.6176,8.3406,7.5204,8.1492,7.9305,0.9420,6594.1580,8.9339,698.1104,29269.3000,-5116.9507
7608.0000,8.0416,8.9564,10752.6000,36763.5000,-26010.9000,2.3073,2448.0318,5348.1042,7796.1360,112.6867,42111.6042,8304.5682,-33807.0360,8.9564,8.6776,14058.5000,0.0000,14058.5000,0.5521,3756.1988,0.0000,3756.1988,26.9612,0.0000,10302.3012,10302.3012,8.6776,7.6208,50398.6000,0.0000,50398.6000,3.0545,11347.0591,0.0000,11347.0591,149.1756,0.0000,39051.5409,39051.5409,7.6208,7.6122,435.3000,0.0000,435.3000,0.0175,118.6860,0.0000,118.6860,0.8528,0.0000,316.6140,316.6140,7.6122,7.5473,3705.7000,398.5000,3307.2000,0.2498,845.2979,63.5210,908.8189,12.1981,462.0210,2860.4021,2398.3811,7.5473,7.4463,5136.4000,0.0000,5136.4000,0.2061,1402.0342,0.0000,1402.0342,10.0677,0.0000,3734.3658,3734.3658,7.4463,9.1269,8.2866,8.2866,-2.0702,-31052.3662,8.2866,7.9001,8.1835,8.0934,0.4760,3808.3955,8.1835,7.5751,8.0416,7.8793,0.7495,5246.5564,9.5808,748.6611,47325.1000,-21997.4144
7609.0000,7.9702,8.7154,12316.9000,31782.9000,-19466.0000,2.1738,2807.8658,4617.3859,7425.2517,106.1637,36400.2859,9509.0342,-26891.2517,8.7154,8.4297,14086.7000,0.0000,14086.7000,0.5577,3777.4136,0.0000,3777.4136,27.2361,0.0000,10309.2864,10309.2864,8.4297,7.3487,50408.0000,0.0000,50408.0000,3.0818,11399.7330,0.0000,11399.7330,150.5117,0.0000,39008.2670,39008.2670,7.3487,7.3400,428.8000,0.0000,428.8000,0.0174,117.4030,0.0000,117.4030,0.8494,0.0000,311.3970,311.3970,7.3400,7.2328,5321.0000,198.5000,5122.5000,0.3421,1219.4857,31.6056,1251.0913,16.7090,230.1056,4101.5143,3871.4087,7.2328,7.2009,1584.8000,0.0000,1584.8000,0.0644,434.6838,0.0000,434.6838,3.1435,0.0000,1150.1162,1150.1162,7.2009,9.1023,8.1516,8.1516,-2.2871,-34307.1334,8.1516,7.9114,8.0876,8.0315,0.2889,2311.3281,8.0876,7.5844,7.9702,7.8360,0.6052,4236.2282,9.3558,731.0723,52164.8000,-27759.5771
7610.0000,7.8899,8.4273,14431.2000,28059.3000,-13628.1000,2.1302,3294.7369,4070.3289,7365.0658,104.0377,32129.6289,11136.4631,-20993.1658,8.4273,8.1638,14088.6000,0.0000,14088.6000,0.5602,3794.4049,0.0000,3794.4049,27.3571,0.0000,10294.1951,10294.1951,8.1638,7.0119,58222.2000,0.0000,58222.2000,3.5772,13230.1642,0.0000,13230.1642,174.7055,0.0000,44992.0358,44992.0358,7.0119,7.0038,436.0000,0.0000,436.0000,0.0178,119.9953,0.0000,119.9953,0.8680,0.0000,316.0047,316.0047,7.0038,6.8720,6795.0000,69.2000,6725.8000,0.4291,1566.4280,11.0043,1577.4323,20.9583,80.2043,5228.5720,5148.3677,6.8720,6.8552,906.7000,0.0000,906.7000,0.0370,250.0809,0.0000,250.0809,1.8091,0.0000,656.6191,656.6191,6.8552,9.1072,7.9812,7.9812,-2.9322,-43982.2573,7.9812,7.9501,7.9729,7.9656,0.0405,324.3916,7.9729,7.6171,7.8899,7.7950,0.4633,3243.3269,10.1274,791.3655,66751.2000,-40414.5388
