Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7611.0000,7.8375,8.2609,16285.5000,25158.0000,-8872.5000,2.1093,3721.6871,3645.9102,7367.5974,103.0163,28803.9102,12563.8129,-16240.0974,8.2609,7.9927,14088.5000,0.0000,14088.5000,0.5631,3803.9635,0.0000,3803.9635,27.4989,0.0000,10284.5365,10284.5365,7.9927,6.8849,55029.6000,0.0000,55029.6000,3.3991,12543.4690,0.0000,12543.4690,166.0075,0.0000,42486.1310,42486.1310,6.8849,6.8768,428.8000,0.0000,428.8000,0.0176,118.2457,0.0000,118.2457,0.8591,0.0000,310.5543,310.5543,6.8768,6.7103,8303.7000,0.2000,8303.5000,0.5234,1918.4700,0.0318,1918.5018,25.5604,0.2318,6385.2300,6384.9982,6.7103,6.7028,397.7000,0.0000,397.7000,0.0164,109.9665,0.0000,109.9665,0.7989,0.0000,287.7335,287.7335,6.7028,9.0731,7.8880,7.8880,-3.0301,-45452.1158,7.8880,7.9488,7.9042,7.9184,-0.0777,-621.8874,7.9042,7.6181,7.8375,7.7612,0.3657,2559.9765,9.9432,776.9785,69375.6000,-43514.0266
7612.0000,7.7703,8.0486,18381.2000,22393.9000,-4012.7000,2.1090,4205.8310,3241.3036,7447.1345,103.0000,25635.2036,14175.3690,-11459.8345,8.0486,7.7991,14088.5000,0.0000,14088.5000,0.5648,3816.2610,0.0000,3816.2610,27.5818,0.0000,10272.2390,10272.2390,7.7991,6.6535,61161.8000,0.0000,61161.8000,3.7909,13990.3724,0.0000,13990.3724,185.1421,0.0000,47171.4276,47171.4276,6.6535,6.6458,435.9000,0.0000,435.9000,0.0179,120.6353,0.0000,120.6353,0.8754,0.0000,315.2647,315.2647,6.6458,6.4635,9776.3000,0.0000,9776.3000,0.6178,2267.8439,0.0000,2267.8439,30.1712,0.0000,7508.4561,7508.4561,6.4635,6.4565,397.7000,0.0000,397.7000,0.0164,110.3888,0.0000,110.3888,0.8014,0.0000,287.3112,287.3112,6.4565,9.0481,7.7523,7.7523,-3.5569,-53354.2180,7.7523,7.9697,7.8103,7.8610,-0.2984,-2386.8440,7.8103,7.6389,7.7703,7.7246,0.2351,1645.9249,10.6752,834.1726,81847.5000,-54095.1371
7613.0000,7.7913,8.4713,14499.9000,35392.6000,-20892.7000,2.4697,3316.4554,5124.7323,8441.1877,120.6168,40517.3323,11183.4446,-29333.8877,8.4713,8.2326,14088.5000,0.0000,14088.5000,0.5669,3791.8531,0.0000,3791.8531,27.6886,0.0000,10296.6469,10296.6469,8.2326,7.1758,58972.5000,0.0000,58972.5000,3.6695,13384.0129,0.0000,13384.0129,179.2136,0.0000,45588.4871,45588.4871,7.1758,7.1686,428.8000,0.0000,428.8000,0.0177,117.7158,0.0000,117.7158,0.8650,0.0000,311.0842,311.0842,7.1686,6.9732,10946.7000,0.0000,10946.7000,0.6950,2516.2795,0.0000,2516.2795,33.9443,0.0000,8430.4205,8430.4205,6.9732,6.9579,906.7000,0.0000,906.7000,0.0376,249.6902,0.0000,249.6902,1.8356,0.0000,657.0098,657.0098,6.9579,8.7100,7.8340,7.8340,-2.5194,-37791.0868,7.8340,7.8937,7.8499,7.8638,-0.0859,-687.2765,7.8499,7.5988,7.7913,7.7244,0.3611,2527.3522,11.1848,873.9932,64450.5000,-35951.0111
7614.0000,7.7877,8.6038,14318.6000,44000.0000,-29681.4000,2.8497,3275.2041,6370.6351,9645.8391,139.1730,50370.6351,11043.3959,-39327.2391,8.6038,8.3900,14088.2000,0.0000,14088.2000,0.5626,3784.1850,0.0000,3784.1850,27.4765,0.0000,10304.0150,10304.0150,8.3900,7.3593,64198.0000,0.0000,64198.0000,3.9600,14528.7061,0.0000,14528.7061,193.3984,0.0000,49669.2939,49669.2939,7.3593,7.3507,572.4000,0.0000,572.4000,0.0234,156.6942,0.0000,156.6942,1.1433,0.0000,415.7058,415.7058,7.3507,7.1630,11733.1000,0.0000,11733.1000,0.7370,2688.5365,0.0000,2688.5365,35.9945,0.0000,9044.5635,9044.5635,7.1630,7.0907,4809.3000,0.0000,4809.3000,0.1974,1320.5271,0.0000,1320.5271,9.6425,0.0000,3488.7729,3488.7729,7.0907,8.5830,7.8368,7.8368,-2.3974,-35960.8010,7.8368,7.8724,7.8463,7.8546,-0.0571,-456.9400,7.8463,7.5953,7.7877,7.7208,0.4032,2822.4508,12.4951,976.3875,65719.6000,-33595.2902
7615.0000,8.0535,10.1241,6703.6000,101197.1000,-94493.5000,4.9948,1525.8643,14724.7726,16250.6369,243.9355,115921.8726,5177.7357,-110744.1369,10.1241,9.9298,14088.1000,0.0000,14088.1000,0.5613,3699.2298,0.0000,3699.2298,27.4109,0.0000,10388.8702,10388.8702,9.9298,9.3926,36837.6000,0.0000,36837.6000,2.2651,8112.6797,0.0000,8112.6797,110.6252,0.0000,28724.9203,28724.9203,9.3926,9.3855,519.5000,0.0000,519.5000,0.0212,137.8980,0.0000,137.8980,1.0341,0.0000,381.6020,381.6020,9.3855,9.2132,11829.9000,0.0000,11829.9000,0.7403,2618.4776,0.0000,2618.4776,36.1569,0.0000,9211.4224,9211.4224,9.2132,8.9912,16177.8000,0.0000,16177.8000,0.6618,4305.8274,0.0000,4305.8274,32.3202,0.0000,11871.9726,11871.9726,8.9912,7.8898,8.4405,8.4405,1.9635,29452.3366,8.4405,7.6582,8.2319,8.0493,1.3947,11157.3245,8.2319,7.4675,8.0535,7.8497,1.3626,9538.5191,13.8666,1083.5590,-15040.6000,50148.1801
7616.0000,8.2810,10.8288,4552.1000,139918.3000,-135366.2000,6.6334,1031.8201,20446.5540,21478.3741,323.9639,160364.8540,3520.2799,-156844.5741,10.8288,10.5412,23923.9000,0.0000,23923.9000,0.9280,6217.3234,0.0000,6217.3234,45.3228,0.0000,17706.5766,17706.5766,10.5412,10.1761,28735.3000,0.0000,28735.3000,1.7140,6261.9053,0.0000,6261.9053,83.7113,0.0000,22473.3947,22473.3947,10.1761,10.1631,1081.7000,0.0000,1081.7000,0.0425,283.8135,0.0000,283.8135,2.0754,0.0000,797.8865,797.8865,10.1631,10.0299,10639.2000,95.6000,10543.6000,0.6446,2324.8027,15.4673,2340.2700,31.4796,111.0673,8314.3973,8203.3300,10.0299,9.8240,17195.9000,0.0000,17195.9000,0.6777,4521.5581,0.0000,4521.5581,33.0969,0.0000,12674.3419,12674.3419,9.8240,7.8902,8.8571,8.8571,3.9680,59520.0316,8.8571,7.6357,8.5314,8.2464,2.5063,20050.1342,8.5314,7.4582,8.2810,7.9948,2.2022,15415.3955,15.9603,1247.1600,-53885.8000,94985.5613
7617.0000,8.4733,11.3069,3733.4000,150230.7000,-146497.3000,7.0618,843.2689,22034.3150,22877.5840,344.8846,172265.0150,2890.1311,-169374.8840,11.3069,10.9445,29198.6000,0.0000,29198.6000,1.1192,7535.6397,0.0000,7535.6397,54.6578,0.0000,21662.9603,21662.9603,10.9445,10.9522,9821.8000,7048.6000,2773.2000,0.9483,2125.6737,1110.0907,3235.7644,46.3156,8158.6907,7696.1263,-462.5644,10.9522,10.9297,1818.6000,0.0000,1818.6000,0.0705,471.7679,0.0000,471.7679,3.4422,0.0000,1346.8321,1346.8321,10.9297,10.8367,7822.0000,496.2000,7325.8000,0.4902,1688.0078,80.7639,1768.7717,23.9393,576.9639,6133.9922,5557.0283,10.8367,10.6322,16517.2000,0.0000,16517.2000,0.6417,4291.9822,0.0000,4291.9822,31.3418,0.0000,12225.2178,12225.2178,10.6322,7.8225,9.2273,9.2273,5.5982,83972.5247,9.2273,7.5934,8.7916,8.4104,3.2555,26044.1375,8.7916,7.4275,8.4733,8.1095,2.7181,19026.4775,15.4975,1210.9950,-88863.9000,129043.1398
7618.0000,8.6079,11.6405,2770.3000,158099.2000,-155328.9000,7.3707,624.1947,23248.5787,23872.7734,359.9714,181347.7787,2146.1053,-179201.6734,11.6405,11.2230,33197.0000,0.0000,33197.0000,1.2623,8526.4785,0.0000,8526.4785,61.6491,0.0000,24670.5215,24670.5215,11.2230,11.2977,4358.5000,6763.3000,-2404.8000,0.6098,938.8564,1068.5618,2007.4182,29.7829,7831.8618,3419.6436,-4412.2182,11.2977,11.2729,1969.2000,0.0000,1969.2000,0.0753,508.2835,0.0000,508.2835,3.6786,0.0000,1460.9165,1460.9165,11.2729,11.2438,4426.3000,1508.9000,2917.4000,0.3408,949.9498,246.3108,1196.2606,16.6458,1755.2108,3476.3502,1721.1394,11.2438,11.0621,14481.0000,0.0000,14481.0000,0.5550,3740.7000,0.0000,3740.7000,27.1039,0.0000,10740.3000,10740.3000,11.0621,7.8706,9.4663,9.4663,6.2863,94295.1437,9.4663,7.5960,8.9676,8.5312,3.6842,29473.3745,8.9676,7.4263,8.6079,8.1969,3.0360,21251.6901,15.3209,1197.1959,-105169.1000,145020.2083
7619.0000,8.7147,11.8368,1719.4000,165420.9000,-163701.5000,7.6484,386.6558,24375.6218,24762.2776,373.5377,189796.5218,1332.7442,-188463.7776,11.8368,11.3538,39195.2000,0.0000,39195.2000,1.4822,10038.7897,0.0000,10038.7897,72.3891,0.0000,29156.4103,29156.4103,11.3538,11.4528,1582.0000,6233.7000,-4651.7000,0.4194,340.0275,986.3947,1326.4222,20.4849,7220.0947,1241.9725,-5978.1222,11.4528,11.4281,2014.6000,0.0000,2014.6000,0.0766,518.8386,0.0000,518.8386,3.7418,0.0000,1495.7614,1495.7614,11.4281,11.4479,2643.8000,2816.9000,-173.1000,0.3075,565.9936,460.4518,1026.4455,15.0189,3277.3518,2077.8064,-1199.5455,11.4479,11.2865,13123.6000,0.0000,13123.6000,0.4995,3380.0815,0.0000,3380.0815,24.3969,0.0000,9743.5185,9743.5185,11.2865,7.9798,9.6332,9.6332,6.6536,99804.5794,9.6332,7.6321,9.0995,8.6326,4.0265,32211.7168,9.0995,7.4503,8.7147,8.2749,3.3184,23229.1174,15.6507,1222.9665,-114192.9000,155245.4136
7620.0000,8.8224,11.9713,1120.3000,171502.6000,-170382.3000,7.8956,251.4380,25324.8472,25576.2851,385.6082,196827.4472,868.8620,-195958.5851,11.9713,11.4786,41194.2000,0.0000,41194.2000,1.5528,10530.5120,0.0000,10530.5120,75.8372,0.0000,30663.6880,30663.6880,11.4786,11.6249,1027.2000,8557.5000,-7530.3000,0.5093,220.3206,1356.1034,1576.4240,24.8714,9913.6034,806.8794,-9106.7240,11.6249,11.5964,2387.9000,0.0000,2387.9000,0.0906,613.4570,0.0000,613.4570,4.4238,0.0000,1774.4430,1774.4430,11.5964,11.6495,1591.8000,3917.0000,-2325.2000,0.3066,339.8656,641.2391,981.1047,14.9720,4558.2391,1251.9344,-3306.3047,11.6495,11.5232,10578.4000,0.0000,10578.4000,0.4013,2716.6544,0.0000,2716.6544,19.5991,0.0000,7861.7456,7861.7456,11.5232,8.0726,9.7979,9.7979,7.1577,107365.7836,9.7979,7.6722,9.2310,8.7351,4.4093,35274.4225,9.2310,7.4796,8.8224,8.3553,3.6330,25431.2272,16.1342,1260.7480,-126077.3000,168071.4334
7621.0000,8.9412,12.1661,557.5000,178248.7000,-177691.2000,8.1758,124.8544,26382.3406,26507.1950,399.2913,204631.0406,432.6456,-204198.3950,12.1661,11.7460,35696.1000,0.0000,35696.1000,1.3426,9099.7420,0.0000,9099.7420,65.5717,0.0000,26596.3580,26596.3580,11.7460,11.9320,1475.7000,11163.1000,-9687.4000,0.6722,315.1110,1774.7218,2089.8327,32.8314,12937.8218,1160.5890,-11777.2327,11.9320,11.8986,2848.2000,0.0000,2848.2000,0.1077,728.4967,0.0000,728.4967,5.2616,0.0000,2119.7033,2119.7033,11.8986,11.9776,653.6000,4741.5000,-4087.9000,0.2974,138.8843,778.3779,917.2622,14.5252,5519.8779,514.7157,-5005.1622,11.9776,11.8692,9221.0000,0.0000,9221.0000,0.3487,2356.9617,0.0000,2356.9617,17.0276,0.0000,6864.0383,6864.0383,11.8692,8.1158,9.9925,9.9925,7.9221,118830.8654,9.9925,7.6964,9.3802,8.8445,4.8462,38769.9809,9.3802,7.4986,8.9412,8.4394,3.9713,27799.2980,16.4167,1282.8212,-143701.2000,185400.1443
7622.0000,9.0352,12.2671,151.5000,184931.7000,-184780.2000,8.4632,33.8712,27422.2249,27456.0962,413.3311,212353.9249,117.6288,-212236.2962,12.2671,11.7994,41198.6000,0.0000,41198.6000,1.5447,10487.3951,0.0000,10487.3951,75.4411,0.0000,30711.2049,30711.2049,11.7994,12.0125,25.2000,12090.5000,-12065.3000,0.6376,5.3763,1923.4155,1928.7918,31.1389,14013.9155,19.8237,-13994.0918,12.0125,11.9817,2719.8000,0.0000,2719.8000,0.1024,694.8567,0.0000,694.8567,4.9993,0.0000,2024.9433,2024.9433,11.9817,12.0733,120.2000,5247.6000,-5127.4000,0.2944,25.5080,862.1358,887.6438,14.3783,6109.7358,94.6920,-6015.0438,12.0733,11.9802,8202.9000,0.0000,8202.9000,0.3085,2093.8690,0.0000,2093.8690,15.0667,0.0000,6109.0310,6109.0310,11.9802,8.2541,10.1172,10.1172,8.1565,122347.3493,10.1172,7.7599,9.4886,8.9385,5.1602,41281.3305,9.4886,7.5457,9.0352,8.5171,4.2531,29771.3708,17.0262,1330.4531,-149851.6000,193400.0507
7623.0000,9.1158,12.4522,6.9000,190859.6000,-190852.7000,8.7306,1.5404,28346.3697,28347.9101,426.3884,219205.9697,5.3596,-219200.6101,12.4522,12.0071,39188.5000,0.0000,39188.5000,1.4670,9949.5824,0.0000,9949.5824,71.6436,0.0000,29238.9176,29238.9176,12.0071,12.1871,8.1000,10202.4000,-10194.3000,0.5374,1.7222,1627.2236,1628.9458,26.2440,11829.6236,6.3778,-11823.2458,12.1871,12.1667,1801.3000,0.0000,1801.3000,0.0677,459.0549,0.0000,459.0549,3.3067,0.0000,1342.2451,1342.2451,12.1667,12.2584,0.6000,5175.4000,-5174.8000,0.2836,0.1270,851.7817,851.9086,13.8510,6027.1817,0.4730,-6026.7086,12.2584,12.1769,7184.8000,0.0000,7184.8000,0.2698,1829.1671,0.0000,1829.1671,13.1763,0.0000,5355.6329,5355.6329,12.1769,8.3032,10.2400,10.2400,8.4833,127250.2047,10.2400,7.7896,9.5866,9.0148,5.3665,42931.9620,9.5866,7.5689,9.1158,8.5778,4.4188,30931.3170,17.0340,1331.0638,-158047.2000,201113.4836
7624.0000,9.1878,12.5536,48.7000,195430.8000,-195382.1000,8.9463,10.8580,29066.7747,29077.6326,436.9216,224497.5747,37.8420,-224459.7326,12.5536,12.1372,37199.4000,0.0000,37199.4000,1.3884,9431.0415,0.0000,9431.0415,67.8053,0.0000,27768.3585,27768.3585,12.1372,12.3160,193.6000,10412.0000,-10218.4000,0.5594,41.0740,1663.3685,1704.4425,27.3216,12075.3685,152.5260,-11922.8425,12.3160,12.2966,1739.3000,0.0000,1739.3000,0.0652,442.4439,0.0000,442.4439,3.1839,0.0000,1296.8561,1296.8561,12.2966,12.3795,0.0000,4749.5000,-4749.5000,0.2603,0.0000,782.6769,782.6769,12.7106,5532.1769,0.0000,-5532.1769,12.3795,12.2878,8202.9000,0.0000,8202.9000,0.3071,2084.7799,0.0000,2084.7799,14.9985,0.0000,6118.1201,6118.1201,12.2878,8.3885,10.3381,10.3381,8.6677,130015.7422,10.3381,7.8336,9.6703,9.0859,5.5674,44539.0975,9.6703,7.6024,9.1878,8.6363,4.5966,32176.4183,17.2899,1351.0596,-163208.4000,206731.2579
7625.0000,9.2654,12.6518,233.6000,199422.6000,-199189.0000,9.1434,52.0095,29706.4143,29758.4239,446.5498,229129.0143,181.5905,-228947.4239,12.6518,12.3016,31696.9000,0.0000,31696.9000,1.1811,8024.8952,0.0000,8024.8952,57.6820,0.0000,23672.0048,23672.0048,12.3016,12.5133,580.1000,12731.8000,-12151.7000,0.7040,122.7426,2038.2259,2160.9685,34.3815,14770.0259,457.3574,-14312.6685,12.5133,12.4886,2244.4000,0.0000,2244.4000,0.0839,569.3390,0.0000,569.3390,4.0999,0.0000,1675.0610,1675.0610,12.4886,12.5546,68.5000,3875.7000,-3807.2000,0.2163,14.4218,639.9015,654.3233,10.5630,4515.6015,54.0782,-4461.5233,12.5546,12.4490,9560.3000,0.0000,9560.3000,0.3572,2423.7592,0.0000,2423.7592,17.4464,0.0000,7136.5408,7136.5408,12.4490,8.4517,10.4504,10.4504,9.0084,135125.8951,10.4504,7.8711,9.7626,9.1607,5.8128,46502.3320,9.7626,7.6321,9.2654,8.6973,4.8014,33609.5699,17.5289,1369.7343,-171646.3000,215237.7970
7626.0000,9.3456,12.7954,496.5000,203166.2000,-202669.7000,9.3341,110.3828,30312.6131,30422.9959,455.8634,233478.8131,386.1172,-233092.6959,12.7954,12.5664,20703.7000,0.0000,20703.7000,0.7702,5231.1022,0.0000,5231.1022,37.6176,0.0000,15472.5978,15472.5978,12.5664,12.7861,2323.4000,14369.2000,-12045.8000,0.8900,489.4921,2308.2566,2797.7487,43.4658,16677.4566,1833.9079,-14843.5487,12.7861,12.7703,1428.0000,0.0000,1428.0000,0.0532,360.8530,0.0000,360.8530,2.6003,0.0000,1067.1470,1067.1470,12.7703,12.8182,94.6000,2840.7000,-2746.1000,0.1610,19.8302,470.3658,490.1960,7.8652,3311.0658,74.7698,-3236.2960,12.8182,12.6786,12614.6000,0.0000,12614.6000,0.4700,3186.2491,0.0000,3186.2491,22.9557,0.0000,9428.3509,9428.3509,12.6786,8.4788,10.5787,10.5787,9.4590,141884.5062,10.5787,7.8911,9.8620,9.2349,6.0531,48425.1494,9.8620,7.6487,9.3456,8.7554,4.9849,34894.4366,17.5180,1368.8835,-182715.3000,225204.0922
7627.0000,8.9302,12.0733,2348.7000,119610.5000,-117261.8000,5.6160,526.1058,17699.5704,18225.6762,274.2774,137310.0704,1822.5942,-135487.4762,12.0733,11.7790,17037.2000,0.0000,17037.2000,0.6324,4348.9049,0.0000,4348.9049,30.8852,0.0000,12688.2951,12688.2951,11.7790,11.6426,7687.7000,146.1000,7541.6000,0.4438,1640.6831,23.2365,1663.9196,21.6760,169.3365,6047.0169,5877.6804,11.6426,11.6223,1179.3000,0.0000,1179.3000,0.0438,302.8879,0.0000,302.8879,2.1382,0.0000,876.4121,876.4121,11.6223,11.7002,68.0000,2933.7000,-2865.7000,0.1646,14.5127,480.3787,494.8915,8.0410,3414.0787,53.4873,-3360.5915,11.7002,11.4446,14820.4000,0.0000,14820.4000,0.5499,3803.2809,0.0000,3803.2809,26.8569,0.0000,11017.1191,11017.1191,11.4446,8.4029,9.9238,9.9238,4.3704,65556.4391,9.9238,7.7808,9.3523,8.8523,3.0791,24633.0235,9.3523,7.5433,8.9302,8.4478,2.5992,18194.4753,11.1759,873.2991,-79549.0000,108383.9378
7628.0000,8.8333,11.9019,3037.8000,116975.9000,-113938.1000,5.5236,681.6622,17276.8847,17958.5469,269.7623,134252.7847,2356.1378,-131896.6469,11.9019,11.6066,17060.4000,0.0000,17060.4000,0.6406,4365.4933,0.0000,4365.4933,31.2872,0.0000,12694.9067,12694.9067,11.6066,11.4343,9420.8000,0.0000,9420.8000,0.5424,2016.3246,0.0000,2016.3246,26.4892,0.0000,7404.4754,7404.4754,11.4343,11.4187,902.5000,0.0000,902.5000,0.0341,232.4913,0.0000,232.4913,1.6668,0.0000,670.0087,670.0087,11.4187,11.4885,140.1000,2671.8000,-2531.7000,0.1544,29.9976,436.6976,466.6952,7.5428,3108.4976,110.1024,-2998.3952,11.4885,11.2441,14141.7000,0.0000,14141.7000,0.5343,3640.1741,0.0000,3640.1741,26.0926,0.0000,10501.5259,10501.5259,11.2441,8.3155,9.7798,9.7798,4.1960,62940.6761,9.7798,7.7404,9.2360,8.7601,2.9221,23376.5797,9.2360,7.5104,8.8333,8.3732,2.4724,17306.6532,11.1441,870.8179,-74944.4000,103623.9090
7629.0000,8.6008,10.9728,6166.0000,75805.9000,-69639.9000,3.8218,1389.4849,11145.7523,12535.2372,186.6484,86951.6523,4776.5151,-82175.1372,10.9728,10.6084,17041.6000,0.0000,17041.6000,0.6417,4419.4835,0.0000,4419.4835,31.3398,0.0000,12622.1165,12622.1165,10.6084,10.2792,14580.1000,0.0000,14580.1000,0.8422,3173.5928,0.0000,3173.5928,41.1297,0.0000,11406.5072,11406.5072,10.2792,10.2581,988.6000,0.0000,988.6000,0.0375,258.9928,0.0000,258.9928,1.8320,0.0000,729.6072,729.6072,10.2581,10.3206,544.2000,2229.7000,-1685.5000,0.1536,118.7297,361.0019,479.7316,7.5016,2590.7019,425.4703,-2165.2316,10.3206,10.0445,12953.9000,0.0000,12953.9000,0.4911,3391.5877,0.0000,3391.5877,23.9842,0.0000,9562.3123,9562.3123,10.0445,8.6560,9.3503,9.3503,1.6034,24051.3661,9.3503,7.7789,8.9312,8.5646,1.8145,14516.1323,8.9312,7.5149,8.6008,8.2231,1.6355,11448.3593,8.9817,701.8459,-25761.2000,50015.8577
7630.0000,8.5134,10.7798,7819.2000,72702.4000,-64883.2000,3.7739,1764.8428,10671.4527,12436.2955,184.3111,83373.8527,6054.3572,-77319.4955,10.7798,10.4669,14429.0000,0.0000,14429.0000,0.5517,3752.4771,0.0000,3752.4771,26.9450,0.0000,10676.5229,10676.5229,10.4669,10.0870,16577.1000,0.0000,16577.1000,0.9759,3617.0353,0.0000,3617.0353,47.6622,0.0000,12960.0647,12960.0647,10.0870,10.0744,581.8000,0.0000,581.8000,0.0225,152.8519,0.0000,152.8519,1.0993,0.0000,428.9481,428.9481,10.0744,10.1039,1210.8000,1679.9000,-469.1000,0.1636,264.9616,271.6177,536.5793,7.9884,1951.5177,945.8384,-1005.6793,10.1039,9.8752,10578.4000,0.0000,10578.4000,0.4090,2778.4893,0.0000,2778.4893,19.9731,0.0000,7799.9107,7799.9107,9.8752,8.5509,9.2131,9.2131,1.5059,22589.1526,9.2131,7.7527,8.8236,8.4829,1.6607,13285.4172,8.8236,7.4939,8.5134,8.1588,1.5121,10585.0002,8.8449,691.1498,-23186.0000,46459.5701
7631.0000,8.3607,9.8505,11355.8000,58790.6000,-47434.8000,3.3456,2570.2473,8604.2455,11174.4928,163.3944,67394.8455,8785.5527,-58609.2928,9.8505,9.5868,14086.9000,0.0000,14086.9000,0.5404,3713.9095,0.0000,3713.9095,26.3915,0.0000,10372.9905,10372.9905,9.5868,8.7960,39958.4000,0.0000,39958.4000,2.3588,8852.8288,0.0000,8852.8288,115.2014,0.0000,31105.5712,31105.5712,8.7960,8.7880,432.4000,0.0000,432.4000,0.0168,115.8092,0.0000,115.8092,0.8197,0.0000,316.5908,316.5908,8.7880,8.7699,2232.7000,879.4000,1353.3000,0.1806,499.1764,141.0039,640.1802,8.8183,1020.4039,1733.5236,713.1198,8.7699,8.5983,9221.0000,0.0000,9221.0000,0.3578,2470.6237,0.0000,2470.6237,17.4749,0.0000,6750.3763,6750.3763,8.5983,9.0740,8.8361,8.8361,-0.6239,-9358.0653,8.8361,7.9193,8.5916,8.3777,1.2022,9617.9345,8.5916,7.6018,8.3607,8.0967,1.2980,9086.0145,10.2000,797.0402,17617.2000,9345.8836
7632.0000,8.2554,9.4752,12875.4000,52071.3000,-39195.9000,3.1285,2919.8262,7605.5903,10525.4165,152.7933,59676.8903,9955.5738,-49721.3165,9.4752,9.2212,14087.0000,0.0000,14087.0000,0.5490,3734.7060,0.0000,3734.7060,26.8133,0.0000,10352.2940,10352.2940,9.2212,8.3065,47982.1000,0.0000,47982.1000,2.8813,10699.1030,0.0000,10699.1030,140.7203,0.0000,37282.9970,37282.9970,8.3065,8.2988,433.2000,0.0000,433.2000,0.0172,116.8852,0.0000,116.8852,0.8400,0.0000,316.3148,316.3148,8.2988,8.2389,3900.6000,502.8000,3397.8000,0.2647,879.3447,80.4058,959.7504,12.9290,583.2058,3021.2553,2438.0496,8.2389,8.1467,5148.7000,0.0000,5148.7000,0.2045,1390.6379,0.0000,1390.6379,9.9880,0.0000,3758.0621,3758.0621,8.1467,9.0911,8.6189,8.6189,-1.2831,-19245.8894,8.6189,7.9630,8.4440,8.2910,0.8912,7129.3115,8.4440,7.6355,8.2554,8.0398,1.0985,7689.3149,10.5680,825.8010,31852.9000,-4427.2630
7633.0000,8.1807,9.2554,14338.0000,46707.3000,-32369.3000,2.9707,3255.9673,6812.4874,10068.4547,145.0829,53519.7874,11082.0327,-42437.7547,9.2554,8.9930,14116.5000,0.0000,14116.5000,0.5538,3754.8302,0.0000,3754.8302,27.0453,0.0000,10361.6698,10361.6698,8.9930,8.0719,46865.1000,0.0000,46865.1000,2.8346,10492.3700,0.0000,10492.3700,138.4350,0.0000,36372.7300,36372.7300,8.0719,8.0640,430.7000,0.0000,430.7000,0.0173,116.6256,0.0000,116.6256,0.8425,0.0000,314.0744,314.0744,8.0640,7.9532,6049.5000,263.4000,5786.1000,0.3859,1369.2675,42.0726,1411.3402,18.8451,305.4726,4680.2325,4374.7598,7.9532,7.9239,1588.2000,0.0000,1588.2000,0.0637,430.8339,0.0000,430.8339,3.1105,0.0000,1157.3661,1157.3661,7.9239,9.0526,8.4882,8.4882,-1.4858,-22286.8229,8.4882,7.9595,8.3472,8.2239,0.6961,5568.4152,8.3472,7.6337,8.1807,7.9905,0.9393,6575.2640,10.2387,800.0674,36417.3000,-10143.1437
7634.0000,8.0956,8.9458,15999.6000,41721.5000,-25721.9000,2.8421,3638.9875,6075.5243,9714.5119,138.8058,47797.0243,12360.6125,-35436.4119,8.9458,8.6975,14120.1000,0.0000,14120.1000,0.5561,3773.2603,0.0000,3773.2603,27.1568,0.0000,10346.8397,10346.8397,8.6975,7.7002,53644.5000,0.0000,53644.5000,3.2592,12073.5608,0.0000,12073.5608,159.1764,0.0000,41570.9392,41570.9392,7.7002,7.6926,434.1000,0.0000,434.1000,0.0175,118.2151,0.0000,118.2151,0.8528,0.0000,315.8849,315.8849,7.6926,7.5493,7894.7000,107.7000,7787.0000,0.4929,1798.3477,17.1734,1815.5211,24.0726,124.8734,6096.3523,5971.4789,7.5493,7.5335,908.4000,0.0000,908.4000,0.0366,247.9497,0.0000,247.9497,1.7884,0.0000,660.4503,660.4503,7.5335,9.0925,8.3130,8.3130,-2.1660,-32490.6167,8.3130,7.9940,8.2279,8.1535,0.4433,3546.0011,8.2279,7.6609,8.0956,7.9444,0.7878,5514.8578,10.8066,844.4466,51172.2000,-23429.7578
7635.0000,8.0330,8.7508,17392.9000,37168.9000,-19776.0000,2.7181,3960.4451,5406.2117,9366.6568,132.7497,42575.1117,13432.4549,-29142.6568,8.7508,8.4963,14120.0000,0.0000,14120.0000,0.5591,3784.3196,0.0000,3784.3196,27.3057,0.0000,10335.6804,10335.6804,8.4963,7.5095,51750.5000,0.0000,51750.5000,3.1627,11689.3538,0.0000,11689.3538,154.4591,0.0000,40061.1462,40061.1462,7.5095,7.5018,430.5000,0.0000,430.5000,0.0174,117.5778,0.0000,117.5778,0.8515,0.0000,312.9222,312.9222,7.5018,7.3371,8716.4000,35.3000,8681.1000,0.5437,1992.0727,5.6242,1997.6969,26.5513,40.9242,6724.3273,6683.4031,7.3371,7.3300,398.1000,0.0000,398.1000,0.0162,109.0169,0.0000,109.0169,0.7896,0.0000,289.0831,289.0831,7.3300,9.0766,8.2033,8.2033,-2.3635,-35453.0298,8.2033,7.9914,8.1468,8.0973,0.2868,2294.2625,8.1468,7.6592,8.0330,7.9030,0.6598,4618.9485,10.5257,822.4965,55604.2000,-28539.8187
7636.0000,7.9594,8.5111,18779.1000,33260.0000,-14480.9000,2.6231,4281.8938,4831.0065,9112.9002,128.1104,38091.0065,14497.2062,-23593.8002,8.5111,8.2697,14119.9000,0.0000,14119.9000,0.5610,3798.0175,0.0000,3798.0175,27.4005,0.0000,10321.8825,10321.8825,8.2697,7.2152,58329.3000,0.0000,58329.3000,3.5790,13229.1738,0.0000,13229.1738,174.7943,0.0000,45100.1262,45100.1262,7.2152,7.2078,434.2000,0.0000,434.2000,0.0176,119.1259,0.0000,119.1259,0.8619,0.0000,315.0741,315.0741,7.2078,7.0360,9539.8000,0.8000,9539.0000,0.5952,2191.3862,0.1273,2191.5135,29.0703,0.9273,7348.4138,7347.4865,7.0360,7.0293,398.1000,0.0000,398.1000,0.0162,109.5238,0.0000,109.5238,0.7927,0.0000,288.5762,288.5762,7.0293,9.0833,8.0563,8.0563,-2.9283,-43924.1381,8.0563,8.0135,8.0449,8.0349,0.0611,488.4183,8.0449,7.6785,7.9594,7.8617,0.5223,3656.0043,11.0885,866.4722,68339.6000,-39779.7155
7637.0000,7.9940,9.0157,14223.2000,50226.9000,-36003.7000,3.1258,3241.0190,7300.1600,10541.1789,152.6606,57527.0600,10982.1810,-46544.8789,9.0157,8.7885,14119.8000,0.0000,14119.8000,0.5635,3769.2203,0.0000,3769.2203,27.5184,0.0000,10350.5797,10350.5797,8.7885,7.8308,56271.4000,0.0000,56271.4000,3.4684,12644.2381,0.0000,12644.2381,169.3932,0.0000,43627.1619,43627.1619,7.8308,7.8239,430.3000,0.0000,430.3000,0.0176,116.9465,0.0000,116.9465,0.8588,0.0000,313.3535,313.3535,7.8239,7.6451,10541.0000,0.0000,10541.0000,0.6616,2395.7341,0.0000,2395.7341,32.3115,0.0000,8145.2659,8145.2659,7.6451,7.6306,908.4000,0.0000,908.4000,0.0372,247.5861,0.0000,247.5861,1.8192,0.0000,660.8139,660.8139,7.6306,8.7068,8.1687,8.1687,-1.6343,-24514.0463,8.1687,7.9265,8.1041,8.0476,0.3678,2942.4821,8.1041,7.6321,7.9940,7.8681,0.7168,5017.5505,11.8113,922.9480,46267.2000,-16554.0137
7638.0000,7.9871,9.0778,14010.5000,57401.3000,-43390.8000,3.4393,3192.9568,8341.8384,11534.7952,167.9686,65743.1384,10817.5432,-54925.5952,9.0778,8.8722,14119.8000,0.0000,14119.8000,0.5584,3765.7086,0.0000,3765.7086,27.2714,0.0000,10354.0914,10354.0914,8.8722,7.9094,62508.3000,0.0000,62508.3000,3.8132,14024.7332,0.0000,14024.7332,186.2308,0.0000,48483.5668,48483.5668,7.9094,7.9012,570.1000,0.0000,570.1000,0.0230,154.7554,0.0000,154.7554,1.1249,0.0000,415.3446,415.3446,7.9012,7.7341,10884.9000,0.0000,10884.9000,0.6747,2470.6151,0.0000,2470.6151,32.9513,0.0000,8414.2849,8414.2849,7.7341,7.6644,4820.9000,0.0000,4820.9000,0.1954,1312.1579,0.0000,1312.1579,9.5452,0.0000,3508.7421,3508.7421,7.6644,8.6482,8.1563,8.1563,-1.6515,-24771.7599,8.1563,7.9209,8.0935,8.0386,0.3952,3161.5485,8.0935,7.6374,7.9871,7.8655,0.7657,5359.7319,13.0561,1020.2213,49513.2000,-16250.4795
7639.0000,8.2509,10.4860,6881.7000,114061.0000,-107179.3000,5.5936,1560.7293,16658.4621,18219.1914,273.1819,130719.4621,5320.9707,-125398.4914,10.4860,10.3001,14119.6000,0.0000,14119.6000,0.5578,3687.8226,0.0000,3687.8226,27.2410,0.0000,10431.7774,10431.7774,10.3001,9.7956,36225.1000,0.0000,36225.1000,2.2062,7926.8292,0.0000,7926.8292,107.7462,0.0000,28298.2708,28298.2708,9.7956,9.7886,531.0000,0.0000,531.0000,0.0214,140.1083,0.0000,140.1083,1.0463,0.0000,390.8917,390.8917,9.7886,9.6405,10675.9000,18.9000,10657.0000,0.6618,2347.2701,3.0497,2350.3198,32.3190,21.9497,8328.6299,8306.6802,9.6405,9.4278,16217.9000,0.0000,16217.9000,0.6564,4289.0776,0.0000,4289.0776,32.0581,0.0000,11928.8224,11928.8224,9.4278,8.0489,8.7383,8.7383,2.5787,38681.1862,8.7383,7.7355,8.4709,8.2369,1.8754,15002.9195,8.4709,7.5280,8.2509,7.9994,1.7633,12343.3343,14.5457,1136.6220,-29428.7000,66027.4400
7640.0000,8.4893,11.2316,4159.3000,152367.4000,-148208.1000,7.1831,939.1934,22354.5549,23293.7483,350.8107,174721.9549,3220.1066,-171501.8483,11.2316,10.9471,23988.4000,0.0000,23988.4000,0.9248,6197.7250,0.0000,6197.7250,45.1653,0.0000,17790.6750,17790.6750,10.9471,10.6412,24411.3000,0.0000,24411.3000,1.4457,5282.9566,0.0000,5282.9566,70.6057,0.0000,19128.3434,19128.3434,10.6412,10.6285,1076.6000,0.0000,1076.6000,0.0420,280.5531,0.0000,280.5531,2.0512,0.0000,796.0469,796.0469,10.6285,10.5250,8752.2000,325.6000,8426.6000,0.5397,1897.9839,52.8672,1950.8511,26.3560,378.4672,6854.2161,6475.7489,10.5250,10.3213,17238.5000,0.0000,17238.5000,0.6743,4499.8631,0.0000,4499.8631,32.9316,0.0000,12738.6369,12738.6369,10.3213,8.0301,9.1757,9.1757,4.7763,71644.3683,9.1757,7.7115,8.7852,8.4436,3.0523,24418.2396,8.7852,7.5170,8.4893,8.1511,2.6437,18505.9882,16.2143,1267.0091,-73066.7000,114568.5961
7641.0000,8.7180,11.8071,2218.8000,167698.8000,-165480.0000,7.7767,498.9305,24712.8400,25211.7705,379.8016,192411.6400,1719.8695,-190691.7705,11.8071,11.4546,29259.0000,0.0000,29259.0000,1.1140,7497.0882,0.0000,7497.0882,54.4038,0.0000,21761.9118,21761.9118,11.4546,11.5654,3739.1000,8441.1000,-4702.0000,0.6616,802.3091,1337.2756,2139.5847,32.3127,9778.3756,2936.7909,-6841.5847,11.5654,11.5434,1823.0000,0.0000,1823.0000,0.0701,468.7339,0.0000,468.7339,3.4233,0.0000,1354.2661,1354.2661,11.5434,11.4801,6201.9000,831.9000,5370.0000,0.4094,1325.2849,136.1227,1461.4076,19.9944,968.0227,4876.6151,3908.5924,11.4801,11.2809,16558.1000,0.0000,16558.1000,0.6379,4262.6848,0.0000,4262.6848,31.1550,0.0000,12295.4152,12295.4152,11.2809,7.9448,9.6129,9.6129,6.8646,102969.6697,9.6129,7.6650,9.0934,8.6389,4.0081,32064.6825,9.0934,7.4844,8.7180,8.2889,3.3108,23175.6194,16.0045,1250.6180,-117171.9000,158209.9717
7642.0000,8.8554,12.0351,1699.7000,175036.5000,-173336.8000,8.0908,381.2487,25863.3476,26244.5963,395.1436,200899.8476,1318.4513,-199581.3963,12.0351,11.6405,33269.5000,0.0000,33269.5000,1.2547,8496.9759,0.0000,8496.9759,61.2778,0.0000,24772.5241,24772.5241,11.6405,11.7808,1485.9000,8607.7000,-7121.8000,0.5385,317.8463,1366.7085,1684.5548,26.3000,9974.4085,1168.0537,-8806.3548,11.7808,11.7574,1971.1000,0.0000,1971.1000,0.0746,505.2492,0.0000,505.2492,3.6449,0.0000,1465.8508,1465.8508,11.7574,11.7467,3922.1000,2072.3000,1849.8000,0.3397,835.2731,339.7483,1175.0214,16.5884,2412.0483,3086.8269,674.7786,11.7467,11.5747,14516.9000,0.0000,14516.9000,0.5504,3722.9154,0.0000,3722.9154,26.8818,0.0000,10793.9846,10793.9846,11.5747,8.0875,9.8311,9.8311,7.2958,109437.2156,9.8311,7.7064,9.2645,8.7687,4.4453,35562.5337,9.2645,7.5110,8.8554,8.3878,3.6686,25680.3028,16.2732,1271.6076,-128851.3000,170680.0520
7643.0000,8.9522,12.1599,1048.0000,181040.2000,-179992.2000,8.3333,234.6570,26801.3158,27035.9728,406.9866,207841.5158,813.3430,-207028.1728,12.1599,11.7065,39277.9000,0.0000,39277.9000,1.4758,10013.7080,0.0000,10013.7080,72.0766,0.0000,29264.1920,29264.1920,11.7065,11.8371,572.4000,7662.9000,-7090.5000,0.4361,122.3068,1217.6691,1339.9759,21.2972,8880.5691,450.0932,-8430.4759,11.8371,11.8137,2025.4000,0.0000,2025.4000,0.0764,518.7494,0.0000,518.7494,3.7321,0.0000,1506.6506,1506.6506,11.8137,11.8365,2839.4000,3183.2000,-343.8000,0.3375,604.1565,522.1495,1126.3060,16.4805,3705.3495,2235.2435,-1470.1060,11.8365,11.6849,13156.0000,0.0000,13156.0000,0.4966,3369.5675,0.0000,3369.5675,24.2554,0.0000,9786.4325,9786.4325,11.6849,8.2401,9.9625,9.9625,7.4110,111164.4600,9.9625,7.7685,9.3774,8.8655,4.7202,37761.4012,9.3774,7.5550,8.9522,8.4662,3.9208,27445.3988,16.7336,1307.5884,-132967.2000,176371.2600
7644.0000,9.0616,12.2934,455.0000,188099.5000,-187644.5000,8.6262,101.6769,27906.4877,28008.1646,421.2897,216005.9877,353.3231,-215652.6646,12.2934,11.8321,41287.9000,0.0000,41287.9000,1.5482,10506.2026,0.0000,10506.2026,75.6122,0.0000,30781.6974,30781.6974,11.8321,12.0037,0.0000,9879.5000,-9879.5000,0.5197,0.0000,1572.3094,1572.3094,25.3831,11451.8094,0.0000,-11451.8094,12.0037,11.9771,2387.7000,0.0000,2387.7000,0.0900,610.0881,0.0000,610.0881,4.3957,0.0000,1777.6119,1777.6119,11.9771,12.0215,2226.4000,4053.9000,-1827.5000,0.3498,472.5057,665.9921,1138.4977,17.0848,4719.8921,1753.8943,-2965.9977,12.0215,11.9032,10604.4000,0.0000,10604.4000,0.3997,2708.8725,0.0000,2708.8725,19.5225,0.0000,7895.5275,7895.5275,11.9032,8.3397,10.1215,10.1215,7.9262,118892.4343,10.1215,7.8207,9.5079,8.9711,5.1175,40940.2643,9.5079,7.5951,9.0616,8.5515,4.2547,29782.6098,17.3006,1351.8911,-145071.5000,189615.3085
7645.0000,9.1654,12.4526,135.6000,192175.1000,-192039.5000,8.7996,30.2451,28569.8408,28600.0859,429.7561,220744.9408,105.3549,-220639.5859,12.4526,12.0550,35771.5000,0.0000,35771.5000,1.3385,9081.9791,0.0000,9081.9791,65.3690,0.0000,26689.5209,26689.5209,12.0550,12.2579,506.7000,12087.4000,-11580.7000,0.6653,107.6464,1929.0251,2036.6714,32.4927,14016.4251,399.0536,-13617.3714,12.2579,12.2261,2859.6000,0.0000,2859.6000,0.1075,728.0265,0.0000,728.0265,5.2502,0.0000,2131.5735,2131.5735,12.2261,12.2897,1511.0000,4685.4000,-3174.4000,0.3431,319.4264,771.5816,1091.0081,16.7582,5456.9816,1191.5736,-4265.4081,12.2897,12.1870,9243.6000,0.0000,9243.6000,0.3474,2352.2695,0.0000,2352.2695,16.9661,0.0000,6891.3305,6891.3305,12.1870,8.3855,10.2863,10.2863,8.5051,127576.3772,10.2863,7.8492,9.6364,9.0677,5.4526,43621.0409,9.6364,7.6179,9.1654,8.6271,4.5160,31612.1114,17.4021,1359.8216,-158919.9000,202809.5294
7646.0000,9.2482,12.5178,52.7000,197813.8000,-197761.1000,9.0582,11.7370,29456.6232,29468.3602,442.3858,227270.4232,40.9630,-227229.4602,12.5178,12.0745,41281.2000,0.0000,41281.2000,1.5407,10471.1756,0.0000,10471.1756,75.2449,0.0000,30810.0244,30810.0244,12.0745,12.2860,0.0000,12674.3000,-12674.3000,0.6676,0.0000,2023.1835,2023.1835,32.6038,14697.4835,0.0000,-14697.4835,12.2860,12.2567,2728.0000,0.0000,2728.0000,0.1021,694.2453,0.0000,694.2453,4.9880,0.0000,2033.7547,2033.7547,12.2567,12.3357,824.7000,5273.1000,-4448.4000,0.3359,174.2587,868.6224,1042.8811,16.4050,6141.7224,650.4413,-5491.2811,12.3357,12.2475,8223.0000,0.0000,8223.0000,0.3077,2091.1850,0.0000,2091.1850,15.0276,0.0000,6131.8150,6131.8150,12.2475,8.5248,10.3862,10.3862,8.6238,129357.7122,10.3862,7.9189,9.7282,9.1525,5.7155,45724.1190,9.7282,7.6709,9.2482,8.6996,4.7658,33360.6510,18.0183,1407.9723,-162651.6000,208442.4822
7647.0000,9.3220,12.6810,73.5000,202736.9000,-202663.4000,9.2892,16.3476,30234.2829,30250.6305,453.6682,232971.1829,57.1524,-232914.0305,12.6810,12.2579,39279.1000,0.0000,39279.1000,1.4644,9940.4290,0.0000,9940.4290,71.5209,0.0000,29338.6710,29338.6710,12.2579,12.4425,12.0000,11043.1000,-11031.1000,0.5824,2.5409,1766.8951,1769.4360,28.4432,12809.9951,9.4591,-12800.5360,12.4425,12.4231,1804.3000,0.0000,1804.3000,0.0675,458.1568,0.0000,458.1568,3.2976,0.0000,1346.1432,1346.1432,12.4231,12.5071,407.1000,5274.9000,-4867.8000,0.3122,85.7971,870.3478,956.1448,15.2484,6145.2478,321.3029,-5823.9448,12.5071,12.4296,7202.3000,0.0000,7202.3000,0.2693,1827.1751,0.0000,1827.1751,13.1526,0.0000,5375.1249,5375.1249,12.4296,8.5653,10.4975,10.4975,8.9315,133972.6305,10.4975,7.9474,9.8174,9.2224,5.8941,47152.6695,9.8174,7.6942,9.3220,8.7558,4.9076,34353.0302,17.9776,1404.7940,-170276.6000,215478.3302
7648.0000,9.3911,12.7667,241.1000,206943.8000,-206702.7000,9.4955,53.5579,30904.4342,30957.9921,463.7470,237848.2342,187.5421,-237660.6921,12.7667,12.3711,37272.6000,0.0000,37272.6000,1.3860,9421.2836,0.0000,9421.2836,67.6910,0.0000,27851.3164,27851.3164,12.3711,12.5625,300.2000,11821.7000,-11521.5000,0.6403,63.4470,1894.2177,1957.6647,31.2694,13715.9177,236.7530,-13479.1647,12.5625,12.5441,1742.9000,0.0000,1742.9000,0.0651,441.8160,0.0000,441.8160,3.1774,0.0000,1301.0840,1301.0840,12.5441,12.6182,323.1000,4699.1000,-4376.0000,0.2759,67.9660,776.2836,844.2496,13.4723,5475.3836,255.1340,-5220.2496,12.6182,12.5310,8223.0000,0.0000,8223.0000,0.3066,2082.8514,0.0000,2082.8514,14.9753,0.0000,6140.1486,6140.1486,12.5310,8.6471,10.5891,10.5891,9.1150,136724.5296,10.5891,7.9928,9.8967,9.2909,6.0930,48743.9263,9.8967,7.7298,9.3911,8.8133,5.0856,35598.9557,18.2541,1426.3977,-175361.7000,221067.4115
7649.0000,9.4603,12.8319,769.6000,209716.4000,-208946.8000,9.6568,170.7458,31362.1054,31532.8512,471.6213,241078.5054,598.8542,-240479.6512,12.8319,12.4990,31769.0000,0.0000,31769.0000,1.1798,8022.8006,0.0000,8022.8006,57.6174,0.0000,23746.1994,23746.1994,12.4990,12.7165,1208.2000,14193.0000,-12984.8000,0.8172,254.8211,2277.9464,2532.7676,39.9120,16470.9464,953.3789,-15517.5676,12.7165,12.6930,2245.9000,0.0000,2245.9000,0.0837,568.0898,0.0000,568.0898,4.0865,0.0000,1677.8102,1677.8102,12.6930,12.7526,363.9000,3894.9000,-3531.0000,0.2341,76.3722,644.4079,720.7801,11.4313,4539.3079,287.5278,-4251.7801,12.7526,12.6522,9583.8000,0.0000,9583.8000,0.3567,2422.9468,0.0000,2422.9468,17.4226,0.0000,7160.8532,7160.8532,12.6522,8.7145,10.6834,10.6834,9.3620,140430.1889,10.6834,8.0342,9.9769,9.3588,6.2985,50387.7545,9.9769,7.7629,9.4603,8.8699,5.2637,36846.0361,18.4924,1445.0189,-181863.9000,227663.9795
7650.0000,9.5250,12.9299,1360.5000,212729.1000,-211368.6000,9.8326,301.4940,31854.1642,32155.6582,480.2095,244583.2642,1059.0060,-243524.2582,12.9299,12.7130,20742.8000,0.0000,20742.8000,0.7695,5231.1042,0.0000,5231.1042,37.5810,0.0000,15511.6958,15511.6958,12.7130,12.8952,5019.6000,14644.0000,-9624.4000,1.0577,1055.0214,2356.9468,3411.9682,51.6564,17000.9468,3964.5786,-13036.3682,12.8952,12.8803,1428.7000,0.0000,1428.7000,0.0531,360.4771,0.0000,360.4771,2.5932,0.0000,1068.2229,1068.2229,12.8803,12.9268,248.1000,3022.7000,-2774.6000,0.1797,51.9189,501.0753,552.9943,8.7755,3523.7753,196.1811,-3327.5943,12.9268,12.7946,12645.7000,0.0000,12645.7000,0.4697,3189.2403,0.0000,3189.2403,22.9398,0.0000,9456.4597,9456.4597,12.7946,8.7600,10.7773,10.7773,9.6187,144280.6898,10.7773,8.0641,10.0538,9.4207,6.4685,51747.8452,10.0538,7.7874,9.5250,8.9206,5.4033,37823.0835,18.5435,1449.0129,-188950.4000,233851.6185
7651.0000,9.0780,12.0881,3889.6000,125838.2000,-121948.6000,5.9952,868.9341,18675.4388,19544.3729,292.7940,144513.6388,3020.6659,-141492.9729,12.0881,11.8173,17089.4000,0.0000,17089.4000,0.6330,4361.3096,0.0000,4361.3096,30.9140,0.0000,12728.0904,12728.0904,11.8173,11.6100,12625.2000,163.1000,12462.1000,0.7229,2692.7151,25.9524,2718.6676,35.3045,189.0524,9932.4849,9743.4324,11.6100,11.5913,1186.6000,0.0000,1186.6000,0.0440,304.9055,0.0000,304.9055,2.1477,0.0000,881.6945,881.6945,11.5913,11.6625,230.3000,3032.3000,-2802.0000,0.1792,49.1754,496.3848,545.5602,8.7509,3528.6848,181.1246,-3347.5602,11.6625,11.4275,14857.1000,0.0000,14857.1000,0.5503,3814.7648,0.0000,3814.7648,26.8771,0.0000,11042.3352,11042.3352,11.4275,8.7145,10.0710,10.0710,4.2509,63762.8294,10.0710,7.9492,9.5052,9.0101,3.3245,26595.7820,9.5052,7.6743,9.0780,8.5898,2.8686,20080.1689,12.1868,952.2919,-79155.4000,110438.7802
7652.0000,8.9617,11.8557,4975.3000,122015.7000,-117040.4000,5.8702,1113.8252,18066.6420,19180.4672,286.6894,140082.3420,3861.4748,-136220.8672,11.8557,11.5858,17077.6000,0.0000,17077.6000,0.6411,4372.7834,0.0000,4372.7834,31.3112,0.0000,12704.8166,12704.8166,11.5858,11.3307,15274.1000,0.0000,15274.1000,0.8787,3270.2331,0.0000,3270.2331,42.9163,0.0000,12003.8669,12003.8669,11.3307,11.3164,907.6000,0.0000,907.6000,0.0343,234.1548,0.0000,234.1548,1.6771,0.0000,673.4452,673.4452,11.3164,11.3733,521.7000,2654.2000,-2132.5000,0.1755,111.8866,433.4319,545.3185,8.5694,3087.6319,409.8134,-2677.8185,11.3733,11.1498,14176.6000,0.0000,14176.6000,0.5359,3655.2205,0.0000,3655.2205,26.1731,0.0000,10521.3795,10521.3795,11.1498,8.6328,9.8913,9.8913,3.9491,59237.0071,9.8913,7.9108,9.3632,8.9011,3.1073,24858.3859,9.3632,7.6424,8.9617,8.5028,2.6999,18899.3954,12.2036,953.6074,-71737.0000,102994.7884
7653.0000,8.7103,10.8925,8670.7000,79472.3000,-70801.6000,4.1361,1950.0097,11709.6461,13659.6558,202.0011,91181.9461,6720.6903,-84461.2558,10.8925,10.5654,17096.1000,0.0000,17096.1000,0.6442,4438.8026,0.0000,4438.8026,31.4637,0.0000,12657.2974,12657.2974,10.5654,10.1450,20804.4000,0.0000,20804.4000,1.2022,4531.7457,0.0000,4531.7457,58.7112,0.0000,16272.6543,16272.6543,10.1450,10.1261,991.7000,0.0000,991.7000,0.0377,260.3189,0.0000,260.3189,1.8409,0.0000,731.3811,731.3811,10.1261,10.1752,917.0000,2253.1000,-1336.1000,0.1765,200.4984,364.4340,564.9324,8.6213,2617.5340,716.5016,-1901.0324,10.1752,9.9277,12985.9000,0.0000,12985.9000,0.4932,3407.2510,0.0000,3407.2510,24.0892,0.0000,9578.6490,9578.6490,9.9277,8.9398,9.4337,9.4337,1.2745,19118.1956,9.4337,7.9415,9.0358,8.6876,1.9252,15401.4338,9.0358,7.6409,8.7103,8.3383,1.7997,12597.8504,10.0350,784.1458,-20259.6000,47117.4798
7654.0000,8.6068,10.6159,11300.8000,75650.6000,-64349.8000,4.1124,2546.3115,11124.2194,13670.5308,200.8410,86774.8194,8754.4885,-78020.3308,10.6159,10.3406,14460.7000,0.0000,14460.7000,0.5537,3769.7378,0.0000,3769.7378,27.0406,0.0000,10690.9622,10690.9622,10.3406,9.8516,24304.8000,0.0000,24304.8000,1.4320,5314.7017,0.0000,5314.7017,69.9386,0.0000,18990.0983,18990.0983,9.8516,9.8407,572.9000,0.0000,572.9000,0.0222,151.0385,0.0000,151.0385,1.0849,0.0000,421.8615,421.8615,9.8407,9.8663,1397.4000,1793.5000,-396.1000,0.1810,306.9764,289.5027,596.4791,8.8412,2083.0027,1090.4236,-992.5791,9.8663,9.6652,10604.4000,0.0000,10604.4000,0.4110,2795.1190,0.0000,2795.1190,20.0720,0.0000,7809.2810,7809.2810,9.6652,8.8602,9.2627,9.2627,1.0420,15629.4353,9.2627,7.9232,8.9055,8.5930,1.7339,13871.4959,8.9055,7.6254,8.6068,8.2654,1.6571,11599.4358,10.0685,786.7638,-14803.1000,41100.3669
7655.0000,8.4201,9.6386,16122.9000,61057.4000,-44934.5000,3.7275,3645.2526,8946.1530,12591.4056,182.0457,70003.5530,12477.6474,-57525.9056,9.6386,9.4186,14117.5000,0.0000,14117.5000,0.5431,3733.7008,0.0000,3733.7008,26.5220,0.0000,10383.7992,10383.7992,9.4186,8.4930,56181.7000,0.0000,56181.7000,3.3246,12483.9309,0.0000,12483.9309,162.3691,0.0000,43697.7691,43697.7691,8.4930,8.4861,441.3000,0.0000,441.3000,0.0172,118.7348,0.0000,118.7348,0.8400,0.0000,322.5652,322.5652,8.4861,8.4778,2148.7000,1095.1000,1053.6000,0.1880,482.8578,175.2960,658.1538,9.1806,1270.3960,1665.8422,395.4462,8.4778,8.3346,9243.6000,0.0000,9243.6000,0.3602,2487.6277,0.0000,2487.6277,17.5895,0.0000,6755.9723,6755.9723,8.3346,9.2884,8.8115,8.8115,-1.5010,-22515.6642,8.8115,8.1046,8.6230,8.4581,1.1126,8900.6050,8.6230,7.7535,8.4201,8.1882,1.3684,9578.9908,12.2408,956.5126,36103.2000,-4036.0683
7656.0000,8.2790,9.1983,18903.7000,53866.4000,-34962.7000,3.5637,4285.0339,7871.3237,12156.3576,174.0432,61737.7237,14618.6661,-47119.0576,9.1983,8.9962,14117.7000,0.0000,14117.7000,0.5522,3758.3558,0.0000,3758.3558,26.9707,0.0000,10359.3442,10359.3442,8.9962,7.9191,71134.7000,0.0000,71134.7000,4.2858,15925.0437,0.0000,15925.0437,209.3106,0.0000,55209.6563,55209.6563,7.9191,7.9130,429.2000,0.0000,429.2000,0.0171,116.4905,0.0000,116.4905,0.8368,0.0000,312.7095,312.7095,7.9130,7.8777,3274.8000,624.3000,2650.5000,0.2345,743.1517,99.6474,842.7991,11.4548,723.9474,2531.6483,1807.7009,7.8777,7.8043,5161.1000,0.0000,5161.1000,0.2061,1401.6747,0.0000,1401.6747,10.0646,0.0000,3759.4253,3759.4253,7.8043,9.2467,8.5255,8.5255,-2.4643,-36964.6208,8.5255,8.1505,8.4255,8.3380,0.6407,5125.6826,8.4255,7.7978,8.2790,8.1116,1.0725,7507.6474,13.2892,1038.4336,58530.5000,-24331.2908
7657.0000,8.1701,8.8856,22579.6000,47816.0000,-25236.4000,3.5057,5128.5300,6972.7905,12101.3206,171.2149,54788.7905,17451.0700,-37337.7206,8.8856,8.6870,14145.9000,0.0000,14145.9000,0.5576,3783.5738,0.0000,3783.5738,27.2337,0.0000,10362.3262,10362.3262,8.6870,7.5632,75675.2000,0.0000,75675.2000,4.5975,17035.1193,0.0000,17035.1193,224.5325,0.0000,58640.0807,58640.0807,7.5632,7.5571,436.6000,0.0000,436.6000,0.0176,119.1456,0.0000,119.1456,0.8601,0.0000,317.4544,317.4544,7.5571,7.5077,4046.3000,468.9000,3577.4000,0.2761,923.8700,74.7253,998.5953,13.4835,543.6253,3122.4300,2578.8047,7.5077,7.4855,1591.6000,0.0000,1591.6000,0.0642,434.7082,0.0000,434.7082,3.1378,0.0000,1156.8918,1156.8918,7.4855,9.1727,8.3291,8.3291,-2.9345,-44017.3353,8.3291,8.1497,8.2813,8.2394,0.3120,2496.0134,8.2813,7.8047,8.1701,8.0430,0.8290,5802.6990,13.5282,1057.1104,70190.3000,-35718.6229
7658.0000,8.0370,8.5183,26381.8000,42115.7000,-15733.9000,3.4723,6006.8215,6126.1781,12132.9996,169.5804,48241.8781,20374.9785,-27866.8996,8.5183,8.3396,14147.6000,0.0000,14147.6000,0.5608,3805.0540,0.0000,3805.0540,27.3883,0.0000,10342.5460,10342.5460,8.3396,7.1156,91625.4000,0.0000,91625.4000,5.6007,20754.6162,0.0000,20754.6162,273.5302,0.0000,70870.7838,70870.7838,7.1156,7.1102,429.9000,0.0000,429.9000,0.0175,118.1274,0.0000,118.1274,0.8525,0.0000,311.7726,311.7726,7.1102,7.0542,4786.2000,382.3000,4403.9000,0.3193,1101.3052,60.8174,1162.1226,15.5920,443.1174,3684.8948,3241.7774,7.0542,7.0428,910.1000,0.0000,910.1000,0.0370,250.3132,0.0000,250.3132,1.8066,0.0000,659.7868,659.7868,7.0428,9.1047,8.0738,8.0738,-3.9794,-59691.1119,8.0738,8.1691,8.0992,8.1214,-0.1840,-1471.7773,8.0992,7.8326,8.0370,7.9659,0.5146,3601.9403,15.0112,1173.0001,95783.0000,-57560.9490
7659.0000,7.9415,8.2862,29642.8000,37586.8000,-7944.0000,3.4622,6761.2039,5457.6457,12218.8496,169.0893,43044.4457,22881.5961,-20162.8496,8.2862,8.1096,14147.5000,0.0000,14147.5000,0.5645,3818.4259,0.0000,3818.4259,27.5688,0.0000,10329.0741,10329.0741,8.1096,6.8890,92397.9000,0.0000,92397.9000,5.6872,21016.6765,0.0000,21016.6765,277.7552,0.0000,71381.2235,71381.2235,6.8890,6.8836,436.5000,0.0000,436.5000,0.0179,120.3613,0.0000,120.3613,0.8728,0.0000,316.1387,316.1387,6.8836,6.8180,5458.8000,308.4000,5150.4000,0.3602,1261.0400,49.0221,1310.0620,17.5934,357.4221,4197.7600,3840.3380,6.8180,6.8130,398.5000,0.0000,398.5000,0.0163,110.0041,0.0000,110.0041,0.7978,0.0000,288.4959,288.4959,6.8130,9.0166,7.9148,7.9148,-4.2957,-64434.8045,7.9148,8.1483,7.9771,8.0316,-0.4552,-3641.3558,7.9771,7.8244,7.9415,7.9008,0.2976,2083.2325,15.1626,1184.8255,104586.8000,-65992.9278
7660.0000,7.8334,8.0572,32660.1000,34292.7000,-1632.6000,3.4940,7464.2886,4969.3465,12433.6350,170.6427,39262.0465,25195.8114,-14066.2350,8.0572,7.8931,14147.4000,0.0000,14147.4000,0.5669,3831.7128,0.0000,3831.7128,27.6844,0.0000,10315.6872,10315.6872,7.8931,6.6237,103400.7000,0.0000,103400.7000,6.3939,23611.8591,0.0000,23611.8591,312.2678,0.0000,79788.8409,79788.8409,6.6237,6.6187,430.0000,0.0000,430.0000,0.0177,119.0575,0.0000,119.0575,0.8635,0.0000,310.9425,310.9425,6.6187,6.5540,5705.9000,267.6000,5438.3000,0.3752,1324.2470,42.5005,1366.7475,18.3247,310.1005,4381.6530,4071.5525,6.5540,6.5494,398.5000,0.0000,398.5000,0.0164,110.4554,0.0000,110.4554,0.8013,0.0000,288.0446,288.0446,6.5494,8.9089,7.7292,7.7292,-4.9436,-74153.9376,7.7292,8.1315,7.8364,7.9303,-0.8429,-6743.2379,7.8364,7.8236,7.8334,7.8300,0.0268,187.8172,16.2961,1273.4028,122182.3000,-80709.3583
7661.0000,7.8480,8.3844,28649.9000,49858.5000,-21208.6000,3.9667,6546.0211,7226.9306,13772.9517,193.7260,57085.4306,22103.8789,-34981.5517,8.3844,8.2259,14147.6000,0.0000,14147.6000,0.5692,3812.7736,0.0000,3812.7736,27.8004,0.0000,10334.8264,10334.8264,8.2259,7.0230,101482.5000,0.0000,101482.5000,6.3027,23034.5842,0.0000,23034.5842,307.8140,0.0000,78447.9158,78447.9158,7.0230,7.0181,436.4000,0.0000,436.4000,0.0180,120.0850,0.0000,120.0850,0.8808,0.0000,316.3150,316.3150,7.0181,6.9552,5721.6000,259.2000,5462.4000,0.3777,1318.6525,41.2206,1359.8732,18.4474,300.4206,4402.9475,4102.5268,6.9552,6.9451,910.1000,0.0000,910.1000,0.0377,250.6961,0.0000,250.6961,1.8393,0.0000,659.4039,659.4039,6.9451,8.6658,7.8054,7.8054,-3.7404,-56106.2675,7.8054,8.0487,7.8703,7.9271,-0.5288,-4230.2345,7.8703,7.7746,7.8480,7.8225,0.2080,1456.0096,16.9081,1321.2189,101230.4000,-58880.4923
7662.0000,7.8006,8.3658,29788.8000,55678.0000,-25889.2000,4.2983,6812.2039,8063.3761,14875.5800,209.9238,63741.3761,22976.5961,-40764.7800,8.3658,8.2225,14147.3000,0.0000,14147.3000,0.5658,3813.7692,0.0000,3813.7692,27.6351,0.0000,10333.5308,10333.5308,8.2225,7.0006,114016.6000,0.0000,114016.6000,7.0339,25881.1811,0.0000,25881.1811,343.5245,0.0000,88135.4189,88135.4189,7.0006,6.9948,573.1000,0.0000,573.1000,0.0235,157.7555,0.0000,157.7555,1.1480,0.0000,415.3445,415.3445,6.9948,6.9444,5220.7000,329.0000,4891.7000,0.3470,1203.6995,52.3166,1256.0161,16.9477,381.3166,4017.0005,3635.6839,6.9444,6.8959,4832.4000,0.0000,4832.4000,0.1985,1331.3550,0.0000,1331.3550,9.6921,0.0000,3501.0450,3501.0450,6.8959,8.5709,7.7334,7.7334,-4.0273,-60410.0833,7.7334,8.0231,7.8107,7.8783,-0.6966,-5573.0133,7.8107,7.7675,7.8006,7.7891,0.1038,726.8356,18.7006,1461.2907,112571.9000,-65256.2610
7663.0000,8.1071,9.7242,18542.8000,111681.3000,-93138.5000,6.1749,4216.5289,16266.6473,20483.1762,301.5699,127947.9473,14326.2711,-113621.6762,9.7242,9.5760,14147.5000,0.0000,14147.5000,0.5660,3736.8782,0.0000,3736.8782,27.6448,0.0000,10410.6218,10410.6218,9.5760,8.7835,71520.2000,0.0000,71520.2000,4.4125,15848.3765,0.0000,15848.3765,215.5004,0.0000,55671.8235,55671.8235,8.7835,8.7780,523.0000,0.0000,523.0000,0.0215,140.1010,0.0000,140.1010,1.0481,0.0000,382.8990,382.8990,8.7780,8.7378,4363.9000,484.8000,3879.1000,0.3017,975.8240,77.7289,1053.5529,14.7354,562.5289,3388.0760,2825.5471,8.7378,8.5684,16258.1000,0.0000,16258.1000,0.6678,4358.2104,0.0000,4358.2104,32.6147,0.0000,11899.8896,11899.8896,8.5684,8.1986,8.3835,8.3835,0.8661,12991.9633,8.3835,7.8617,8.2444,8.1226,1.2220,9775.7342,8.2444,7.6560,8.1071,7.9502,1.3780,9645.7768,18.2166,1423.4718,13189.4000,32413.4743
7664.0000,8.3600,10.5261,13762.6000,149224.6000,-135462.0000,7.6022,3115.0360,21839.3494,24954.3853,371.2783,171063.9494,10647.5640,-160416.3853,10.5261,10.2862,24040.0000,0.0000,24040.0000,0.9390,6275.1891,0.0000,6275.1891,45.8581,0.0000,17764.8109,17764.8109,10.2862,9.7148,54173.3000,0.0000,54173.3000,3.2538,11857.1037,0.0000,11857.1037,158.9112,0.0000,42316.1963,42316.1963,9.7148,9.7041,1079.0000,0.0000,1079.0000,0.0428,285.0435,0.0000,285.0435,2.0926,0.0000,793.9565,793.9565,9.7041,9.6715,3990.4000,602.8000,3387.6000,0.2757,878.5831,97.2108,975.7940,13.4657,700.0108,3111.8169,2411.8060,9.6715,9.4998,17281.3000,0.0000,17281.3000,0.6868,4568.2025,0.0000,4568.2025,33.5432,0.0000,12713.0975,12713.0975,9.4998,8.1933,8.8466,8.8466,3.2251,48377.1663,8.8466,7.8415,8.5786,8.3440,2.4811,19848.8180,8.5786,7.6419,8.3600,8.1102,2.3122,16185.1773,19.2005,1500.3579,-35500.8000,84411.1616
