Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7665.0000,8.5845,11.1508,10690.8000,160123.4000,-149432.6000,7.9237,2409.8469,23535.5757,25945.4226,386.9796,183658.9757,8280.9531,-175378.0226,11.1508,10.8327,29325.6000,0.0000,29325.6000,1.1298,7585.5298,0.0000,7585.5298,55.1766,0.0000,21740.0702,21740.0702,10.8327,10.6932,22838.8000,7218.7000,15620.1000,1.7309,4952.2570,1135.4534,6087.7103,84.5352,8354.1534,17886.5430,9532.3897,10.6932,10.6734,1829.5000,0.0000,1829.5000,0.0715,476.3908,0.0000,476.3908,3.4905,0.0000,1353.1092,1353.1092,10.6734,10.6243,4812.8000,358.0000,4454.8000,0.3070,1042.9332,58.1487,1101.0818,14.9950,416.1487,3769.8668,3353.7182,10.6243,10.4447,16599.2000,0.0000,16599.2000,0.6489,4326.6857,0.0000,4326.6857,31.6932,0.0000,12272.5143,12272.5143,10.4447,8.1210,9.2829,9.2829,5.2932,79397.9270,9.2829,7.7896,8.8846,8.5362,3.4016,27212.8313,8.8846,7.5983,8.5845,8.2415,2.9303,20511.8119,17.7177,1384.4881,-81603.4000,127122.5702
7666.0000,8.7047,11.3715,9814.8000,166294.8000,-156480.0000,8.1603,2207.5388,24499.6264,26707.1652,398.5373,190794.4264,7607.2612,-183187.1652,11.3715,11.0113,33339.2000,0.0000,33339.2000,1.2710,8596.2361,0.0000,8596.2361,62.0737,0.0000,24742.9639,24742.9639,11.0113,10.9024,19657.7000,6852.2000,12805.5000,1.5117,4249.5887,1079.9765,5329.5653,73.8299,7932.1765,15408.1113,7475.9347,10.9024,10.8811,1981.5000,0.0000,1981.5000,0.0761,514.3987,0.0000,514.3987,3.7177,0.0000,1467.1013,1467.1013,10.8811,10.8331,4706.3000,337.4000,4368.9000,0.2943,1016.4294,54.8949,1071.3243,14.3749,392.2949,3689.8706,3297.5757,10.8331,10.6763,14552.8000,0.0000,14552.8000,0.5597,3781.7351,0.0000,3781.7351,27.3359,0.0000,10771.0649,10771.0649,10.6763,8.2636,9.4700,9.4700,5.5243,82865.0722,9.4700,7.8331,9.0335,8.6515,3.7480,29984.1280,9.0335,7.6245,8.7047,8.3290,3.2261,22582.8457,17.8098,1391.6866,-89432.1000,135432.0458
7667.0000,8.8009,11.5949,8313.6000,172536.3000,-164222.7000,8.3615,1866.6165,25466.8215,27333.4380,408.3636,198003.1215,6446.9835,-191556.1380,11.5949,11.1683,39365.6000,0.0000,39365.6000,1.4953,10117.4848,0.0000,10117.4848,73.0265,0.0000,29248.1152,29248.1152,11.1683,11.1055,14409.7000,6043.7000,8366.0000,1.1590,3106.8304,954.2640,4061.0944,56.6030,6997.9640,11302.8696,4304.9056,11.1055,11.0836,2024.0000,0.0000,2024.0000,0.0775,523.8841,0.0000,523.8841,3.7841,0.0000,1500.1159,1500.1159,11.0836,11.0474,3868.4000,475.0000,3393.4000,0.2519,832.7431,77.4128,910.1559,12.3007,552.4128,3035.6569,2483.2441,11.0474,10.9048,13188.5000,0.0000,13188.5000,0.5055,3416.5378,0.0000,3416.5378,24.6862,0.0000,9771.9622,9771.9622,10.9048,8.3392,9.6220,9.6220,5.8634,87951.6722,9.6220,7.8631,9.1530,8.7425,4.0200,32159.6196,9.1530,7.6442,8.8009,8.3986,3.4480,24136.1216,17.7759,1389.0340,-97885.2000,144247.4134
7668.0000,8.8996,11.7663,7298.0000,177594.3000,-170296.3000,8.5369,1635.6531,26264.0151,27899.6683,416.9265,203858.3151,5662.3469,-198195.9683,11.7663,11.3213,41373.0000,0.0000,41373.0000,1.5657,10607.2811,0.0000,10607.2811,76.4685,0.0000,30765.7189,30765.7189,11.3213,11.3245,11972.0000,8307.0000,3665.0000,1.1335,2574.6090,1313.9633,3888.5723,55.3583,9620.9633,9397.3910,-223.5723,11.3245,11.2988,2398.6000,0.0000,2398.6000,0.0915,618.8786,0.0000,618.8786,4.4693,0.0000,1779.7214,1779.7214,11.2988,11.2770,3018.1000,745.3000,2272.8000,0.2164,647.4613,121.6891,769.1503,10.5664,866.9891,2370.6387,1503.6497,11.2770,11.1630,10630.5000,0.0000,10630.5000,0.4060,2744.7285,0.0000,2744.7285,19.8269,0.0000,7885.7715,7885.7715,11.1630,8.3961,9.7795,9.7795,6.3765,95647.1033,9.7795,7.8901,9.2757,8.8348,4.3543,34834.6433,9.2757,7.6638,8.8996,8.4697,3.7147,26002.5855,17.9249,1400.6783,-109956.4000,156484.3322
7669.0000,9.0008,11.9387,6341.7000,182090.3000,-175748.6000,8.6906,1418.7148,26982.5656,28401.2804,424.4331,209072.8656,4922.9852,-204149.8804,11.9387,11.5547,35851.5000,0.0000,35851.5000,1.3530,9169.0251,0.0000,9169.0251,66.0775,0.0000,26682.4749,26682.4749,11.5547,11.5876,13178.9000,10907.8000,2271.1000,1.3384,2823.1061,1730.1266,4553.2327,65.3666,12637.9266,10355.7939,-2282.1327,11.5876,11.5570,2861.6000,0.0000,2861.6000,0.1088,735.5466,0.0000,735.5466,5.3126,0.0000,2126.0534,2126.0534,11.5570,11.5522,1926.3000,1020.6000,905.7000,0.1675,411.5429,167.0196,578.5625,8.1797,1187.6196,1514.7571,327.1375,11.5522,11.4532,9266.3000,0.0000,9266.3000,0.3525,2383.0225,0.0000,2383.0225,17.2167,0.0000,6883.2775,6883.2775,11.4532,8.4371,9.9451,9.9451,6.9861,104792.2266,9.9451,7.9115,9.4028,8.9283,4.7105,37684.2852,9.4028,7.6799,9.0008,8.5413,3.9909,27936.1161,18.0161,1407.8068,-124592.4000,170412.6280
7670.0000,9.0908,12.1222,5085.3000,187160.2000,-182074.9000,8.8537,1135.7894,27783.1737,28918.9630,432.4020,214943.3737,3949.5106,-210993.8630,12.1222,11.6795,41367.6000,0.0000,41367.6000,1.5568,10552.1229,0.0000,10552.1229,76.0302,0.0000,30815.4771,30815.4771,11.6795,11.7918,7641.7000,11932.1000,-4290.4000,1.0692,1633.5625,1895.4428,3529.0053,52.2186,13827.5428,6008.1375,-7819.4053,11.7918,11.7626,2731.7000,0.0000,2731.7000,0.1034,700.1020,0.0000,700.1020,5.0495,0.0000,2031.5980,2031.5980,11.7626,11.7819,760.7000,1668.3000,-907.6000,0.1352,161.9897,273.5267,435.5164,6.6052,1941.8267,598.7103,-1343.1164,11.7819,11.6938,8243.1000,0.0000,8243.1000,0.3122,2112.9072,0.0000,2112.9072,15.2462,0.0000,6130.1928,6130.1928,11.6938,8.4852,10.0895,10.0895,7.4444,111665.9492,10.0895,7.9349,9.5149,9.0122,4.9988,39990.7088,9.5149,7.6972,9.0908,8.6061,4.2174,29522.1493,18.0458,1410.1241,-134930.5000,181178.8073
7671.0000,9.1627,12.2953,4643.0000,190958.7000,-186315.7000,9.0059,1035.6553,28387.4627,29423.1180,439.8319,219346.1627,3607.3447,-215738.8180,12.2953,11.8691,39370.3000,0.0000,39370.3000,1.4772,10017.9810,0.0000,10017.9810,72.1444,0.0000,29352.3190,29352.3190,11.8691,11.9561,7283.7000,10113.7000,-2830.0000,0.9521,1552.1458,1610.3147,3162.4605,46.5010,11724.0147,5731.5542,-5992.4605,11.9561,11.9365,1808.2000,0.0000,1808.2000,0.0682,462.3327,0.0000,462.3327,3.3313,0.0000,1345.8673,1345.8673,11.9365,11.9724,120.9000,2207.1000,-2086.2000,0.1279,25.6748,362.4530,388.1278,6.2447,2569.5530,95.2252,-2474.3278,11.9724,11.8944,7219.9000,0.0000,7219.9000,0.2724,1845.6005,0.0000,1845.6005,13.3035,0.0000,5374.2995,5374.2995,11.8944,8.5195,10.2069,10.2069,7.7476,116214.1374,10.2069,7.9508,9.6053,9.0789,5.1793,41434.7750,9.6053,7.7083,9.1627,8.6568,4.3549,30483.9537,17.8555,1395.2563,-142833.5000,188132.8661
7672.0000,9.2173,12.3090,5467.0000,193174.8000,-187707.8000,9.1581,1218.2506,28748.1312,29966.3819,447.2658,221922.9312,4248.7494,-217674.1819,12.3090,11.9134,37353.9000,0.0000,37353.9000,1.3976,9503.0416,0.0000,9503.0416,68.2586,0.0000,27850.8584,27850.8584,11.9134,11.9779,9561.5000,10403.7000,-842.2000,1.0972,2036.0472,1657.3979,3693.4451,53.5843,12061.0979,7525.4528,-4535.6451,11.9779,11.9594,1747.2000,0.0000,1747.2000,0.0657,446.5967,0.0000,446.5967,3.2103,0.0000,1300.6033,1300.6033,11.9594,12.0018,0.0000,2566.7000,-2566.7000,0.1406,0.0000,421.5980,421.5980,6.8683,2988.2980,0.0000,-2988.2980,12.0018,11.9147,8243.1000,0.0000,8243.1000,0.3100,2106.2744,0.0000,2106.2744,15.1418,0.0000,6136.8256,6136.8256,11.9147,8.6251,10.2699,10.2699,7.7202,115803.7374,10.2699,8.0018,9.6650,9.1358,5.3228,42582.7944,9.6650,7.7462,9.2173,8.7056,4.5033,31523.2425,18.2540,1426.3901,-143772.5000,189909.7743
7673.0000,9.2657,12.2482,7311.9000,194900.9000,-187589.0000,9.3459,1627.9410,29032.9783,30660.9193,456.4379,223933.8783,5683.9590,-218249.9193,12.2482,11.9240,31835.2000,0.0000,31835.2000,1.1909,8106.0430,0.0000,8106.0430,58.1612,0.0000,23729.1570,23729.1570,11.9240,11.9578,15219.9000,12466.7000,2753.2000,1.5304,3240.3971,1986.3100,5226.7071,74.7402,14453.0100,11979.5029,-2473.5071,11.9578,11.9348,2256.1000,0.0000,2256.1000,0.0848,576.8408,0.0000,576.8408,4.1439,0.0000,1679.2592,1679.2592,11.9348,11.9740,0.0000,2460.2000,-2460.2000,0.1348,0.0000,404.0109,404.0109,6.5834,2864.2109,0.0000,-2864.2109,11.9740,11.8762,9607.3000,0.0000,9607.3000,0.3612,2455.8315,0.0000,2455.8315,17.6393,0.0000,7151.4685,7151.4685,11.8762,8.7434,10.3098,10.3098,7.6415,114622.8632,10.3098,8.0687,9.7122,9.1893,5.4663,43730.4917,9.7122,7.7985,9.2657,8.7553,4.6678,32674.3429,18.9719,1482.4941,-143597.4000,191027.6978
7674.0000,9.3159,12.2251,8829.6000,197121.2000,-188291.6000,9.5370,1964.0651,29393.2059,31357.2711,465.7734,226514.4059,6865.5349,-219648.8711,12.2251,12.0199,20784.3000,0.0000,20784.3000,0.7783,5293.9480,0.0000,5293.9480,38.0089,0.0000,15490.3520,15490.3520,12.0199,11.9938,23248.8000,14092.2000,9156.6000,2.0768,4941.9677,2247.9826,7189.9503,101.4264,16340.1826,18306.8323,1966.6497,11.9938,11.9797,1434.1000,0.0000,1434.1000,0.0540,366.4826,0.0000,366.4826,2.6349,0.0000,1067.6174,1067.6174,11.9797,12.0156,0.0000,2324.8000,-2324.8000,0.1274,0.0000,381.9376,381.9376,6.2210,2706.7376,0.0000,-2706.7376,12.0156,11.8906,12676.9000,0.0000,12676.9000,0.4768,3238.5638,0.0000,3238.5638,23.2857,0.0000,9438.3362,9438.3362,11.8906,8.8277,10.3591,10.3591,7.7083,115623.8625,10.3591,8.1255,9.7635,9.2423,5.6215,44971.8756,9.7635,7.8451,9.3159,8.8043,4.8281,33796.8316,19.5753,1529.6410,-146564.5000,194392.5697
7675.0000,8.9156,11.2411,13584.0000,120590.1000,-107006.1000,6.3062,3043.6086,17839.3934,20883.0020,307.9857,138429.4934,10540.3914,-127889.1020,11.2411,11.0100,17132.0000,0.0000,17132.0000,0.6417,4425.6752,0.0000,4425.6752,31.3416,0.0000,12706.3248,12706.3248,11.0100,10.5657,31358.3000,129.5000,31228.8000,1.8040,6779.1611,20.4102,6799.5713,88.1065,149.9102,24579.1389,24429.2287,10.5657,10.5498,1184.3000,0.0000,1184.3000,0.0445,308.9599,0.0000,308.9599,2.1747,0.0000,875.3401,875.3401,10.5498,10.6073,0.0000,2717.8000,-2717.8000,0.1489,0.0000,441.0120,441.0120,7.2728,3158.8120,0.0000,-3158.8120,10.6073,10.4070,14893.9000,0.0000,14893.9000,0.5598,3883.1577,0.0000,3883.1577,27.3396,0.0000,11010.7423,11010.7423,10.4070,8.9530,9.6800,9.6800,2.6654,39980.7400,9.6800,8.0937,9.2570,8.8868,2.9078,23262.2142,9.2570,7.7938,8.9156,8.5254,2.6822,18775.2120,14.2579,1114.1301,-45284.9000,82018.1662
7676.0000,8.8068,11.0056,15703.0000,117252.5000,-101549.5000,6.2705,3525.3478,17308.7780,20834.1258,306.2416,134561.2780,12177.6522,-122383.6258,11.0056,10.7779,17107.0000,0.0000,17107.0000,0.6512,4434.3321,0.0000,4434.3321,31.8035,0.0000,12672.6679,12672.6679,10.7779,10.3035,33724.2000,0.0000,33724.2000,1.9702,7319.4164,0.0000,7319.4164,96.2194,0.0000,26404.7836,26404.7836,10.3035,10.2915,906.1000,0.0000,906.1000,0.0349,237.2945,0.0000,237.2945,1.7037,0.0000,668.8055,668.8055,10.2915,10.3476,0.0000,2686.2000,-2686.2000,0.1472,0.0000,435.0211,435.0211,7.1867,3121.2211,0.0000,-3121.2211,10.3476,10.1591,14211.7000,0.0000,14211.7000,0.5468,3719.4285,0.0000,3719.4285,26.7029,0.0000,10492.2715,10492.2715,10.1591,8.8530,9.5060,9.5060,2.4232,36348.4146,9.5060,8.0645,9.1216,8.7853,2.6745,21396.2190,9.1216,7.7725,8.8068,8.4471,2.5030,17521.2528,14.4310,1127.6589,-38286.7000,75265.8864
7677.0000,8.5483,9.8952,24808.2000,74402.7000,-49594.5000,4.8413,5595.7899,10928.3811,16524.1710,236.4402,85331.0811,19212.4101,-66118.6710,9.8952,9.6381,17133.4000,0.0000,17133.4000,0.6548,4514.1037,0.0000,4514.1037,31.9778,0.0000,12619.2963,12619.2963,9.6381,9.0141,39338.2000,0.0000,39338.2000,2.3084,8707.5868,0.0000,8707.5868,112.7368,0.0000,30630.6132,30630.6132,9.0141,8.9992,992.6000,0.0000,992.6000,0.0384,264.9768,0.0000,264.9768,1.8747,0.0000,727.6232,727.6232,8.9992,9.0592,0.0000,2538.1000,-2538.1000,0.1390,0.0000,407.4647,407.4647,6.7907,2945.5647,0.0000,-2945.5647,9.0592,8.8648,13018.0000,0.0000,13018.0000,0.5030,3472.8291,0.0000,3472.8291,24.5680,0.0000,9545.1709,9545.1709,8.8648,9.1615,9.0131,9.0131,-0.4855,-7282.2821,9.0131,8.1267,8.7767,8.5699,1.4505,11603.7257,8.7767,7.7978,8.5483,8.2873,1.6018,11212.3428,12.7273,994.5317,18349.6000,15533.7864
7678.0000,8.4437,9.6415,28380.7000,70424.9000,-42044.2000,4.8718,6413.8712,10323.3401,16737.2113,237.9303,80748.2401,21966.8288,-58781.4113,9.6415,9.4242,14499.4000,0.0000,14499.4000,0.5647,3834.5333,0.0000,3834.5333,27.5769,0.0000,10664.8667,10664.8667,9.4242,8.7713,41188.3000,0.0000,41188.3000,2.4709,9151.4003,0.0000,9151.4003,120.6743,0.0000,32036.8997,32036.8997,8.7713,8.7626,584.5000,0.0000,584.5000,0.0231,156.6042,0.0000,156.6042,1.1290,0.0000,427.8958,427.8958,8.7626,8.8193,0.0000,2398.0000,-2398.0000,0.1314,0.0000,384.4420,384.4420,6.4193,2782.4420,0.0000,-2782.4420,8.8193,8.6607,10630.5000,0.0000,10630.5000,0.4201,2846.1561,0.0000,2846.1561,20.5162,0.0000,7784.3439,7784.3439,8.6607,9.0324,8.8466,8.8466,-0.6080,-9120.5616,8.8466,8.0963,8.6465,8.4714,1.2273,9818.0994,8.6465,7.7773,8.4437,8.2119,1.4217,9951.9529,12.7230,994.1904,22460.5000,10649.4907
7679.0000,8.2227,8.8368,34672.8000,56115.3000,-21442.5000,4.5901,7867.6635,8191.1857,16058.8492,224.1715,64306.4857,26805.1365,-37501.3492,8.8368,8.6671,14147.9000,0.0000,14147.9000,0.5534,3786.8892,0.0000,3786.8892,27.0270,0.0000,10361.0108,10361.0108,8.6671,7.6303,81704.7000,0.0000,81704.7000,4.9221,18398.9593,0.0000,18398.9593,240.3859,0.0000,63305.7407,63305.7407,7.6303,7.6252,431.2000,0.0000,431.2000,0.0171,117.5510,0.0000,117.5510,0.8365,0.0000,313.6490,313.6490,7.6252,7.6609,5.1000,1886.6000,-1881.5000,0.1037,1.1631,300.7414,301.9045,5.0662,2187.3414,3.9369,-2183.4045,7.6609,7.5505,9266.3000,0.0000,9266.3000,0.3677,2524.9357,0.0000,2524.9357,17.9598,0.0000,6741.3643,6741.3643,7.5505,9.1827,8.3666,8.3666,-3.3221,-49830.9336,8.3666,8.2182,8.3270,8.2924,0.3021,2416.4077,8.3270,7.8798,8.2227,8.1034,0.9103,6371.8518,15.8312,1237.0727,82226.1000,-41042.6740
7680.0000,8.0563,8.4624,37805.1000,49087.2000,-11282.1000,4.4612,8604.7026,7142.8506,15747.5533,217.8755,56230.0506,29200.3974,-27029.6533,8.4624,8.3070,14148.1000,0.0000,14148.1000,0.5613,3808.4075,0.0000,3808.4075,27.4131,0.0000,10339.6925,10339.6925,8.3070,7.1348,100895.8000,0.0000,100895.8000,6.1698,22867.9298,0.0000,22867.9298,301.3246,0.0000,78027.8702,78027.8702,7.1348,7.1301,436.6000,0.0000,436.6000,0.0177,119.9328,0.0000,119.9328,0.8647,0.0000,316.6672,316.6672,7.1301,7.1548,79.2000,1475.1000,-1395.9000,0.0859,18.2176,234.6803,252.8980,4.1941,1709.7803,60.9824,-1648.7980,7.1548,7.0985,5173.5000,0.0000,5173.5000,0.2097,1420.7079,0.0000,1420.7079,10.2403,0.0000,3752.7921,3752.7921,7.0985,9.0369,8.0677,8.0677,-4.3012,-64517.2916,8.0677,8.2118,8.1061,8.1397,-0.3197,-2557.8556,8.1061,7.8927,8.0563,7.9994,0.4736,3315.0932,17.2583,1348.5896,107976.0000,-63760.0540
7681.0000,7.9615,8.2640,40091.2000,44091.7000,-4000.5000,4.3751,9140.9898,6404.5611,15545.5509,213.6715,50496.2611,30950.2102,-19546.0509,8.2640,8.1039,14176.3000,0.0000,14176.3000,0.5662,3827.4897,0.0000,3827.4897,27.6528,0.0000,10348.8103,10348.8103,8.1039,6.9257,98548.1000,0.0000,98548.1000,6.0697,22417.9269,0.0000,22417.9269,296.4365,0.0000,76130.1731,76130.1731,6.9257,6.9208,429.9000,0.0000,429.9000,0.0176,118.4743,0.0000,118.4743,0.8593,0.0000,311.4257,311.4257,6.9208,6.9413,121.5000,1222.8000,-1101.3000,0.0748,28.0495,194.3962,222.4458,3.6522,1417.1962,93.4505,-1323.7458,6.9413,6.9234,1595.0000,0.0000,1595.0000,0.0653,439.4529,0.0000,439.4529,3.1870,0.0000,1155.5471,1155.5471,6.9234,8.9302,7.9268,7.9268,-4.3224,-64835.7075,7.9268,8.1679,7.9911,8.0474,-0.5193,-4154.5001,7.9911,7.8642,7.9615,7.9277,0.2734,1913.6179,16.7530,1309.1024,109647.5000,-67076.5898
7682.0000,7.8525,8.0509,42439.6000,40382.1000,2057.5000,4.3494,9695.9299,5853.8265,15549.7564,212.4171,46235.9265,32743.6701,-13492.2564,8.0509,7.8989,14178.0000,0.0000,14178.0000,0.5683,3840.3726,0.0000,3840.3726,27.7555,0.0000,10337.6274,10337.6274,7.8989,6.6675,108519.5000,0.0000,108519.5000,6.7112,24778.1633,0.0000,24778.1633,327.7644,0.0000,83741.3367,83741.3367,6.6675,6.6629,437.2000,0.0000,437.2000,0.0180,120.9688,0.0000,120.9688,0.8774,0.0000,316.2312,316.2312,6.6629,6.6805,136.0000,1126.6000,-990.6000,0.0705,31.5390,178.9520,210.4910,3.4413,1305.5520,104.4610,-1201.0910,6.6805,6.6708,911.8000,0.0000,911.8000,0.0375,252.2348,0.0000,252.2348,1.8292,0.0000,659.5652,659.5652,6.6708,8.8261,7.7484,7.7484,-4.8858,-73286.9588,7.7484,8.1394,7.8527,7.9439,-0.8864,-7090.8750,7.8527,7.8517,7.8525,7.8522,0.0023,15.9257,17.6322,1377.8037,125113.4000,-80361.9082
7683.0000,7.7874,7.9039,44914.8000,36968.3000,7946.5000,4.3462,10273.7737,5352.5017,15626.2754,212.2593,42320.8017,34641.0263,-7679.7754,7.9039,7.7472,14177.9000,0.0000,14177.9000,0.5705,3848.9574,0.0000,3848.9574,27.8631,0.0000,10328.9426,10328.9426,7.7472,6.5479,102529.5000,0.0000,102529.5000,6.3670,23475.1588,0.0000,23475.1588,310.9536,0.0000,79054.3412,79054.3412,6.5479,6.5432,430.0000,0.0000,430.0000,0.0178,119.1977,0.0000,119.1977,0.8671,0.0000,310.8023,310.8023,6.5432,6.5546,399.0000,911.8000,-512.8000,0.0754,92.7243,144.7802,237.5045,3.6835,1056.5802,306.2757,-750.3045,6.5546,6.5502,399.0000,0.0000,399.0000,0.0165,110.5929,0.0000,110.5929,0.8044,0.0000,288.4071,288.4071,6.5502,8.7640,7.6571,7.6571,-4.8642,-72962.7143,7.6571,8.1032,7.7761,7.8801,-0.9802,-7841.7097,7.7761,7.8247,7.7874,7.8004,-0.1069,-748.2248,17.0900,1335.4347,124970.1000,-81552.6488
7684.0000,7.6912,7.7141,47867.4000,33628.5000,14238.9000,4.3732,10968.6488,4860.3174,15828.9662,213.5818,38488.8174,36898.7512,-1590.0662,7.7141,7.5659,14177.8000,0.0000,14177.8000,0.5720,3860.1096,0.0000,3860.1096,27.9380,0.0000,10317.6904,10317.6904,7.5659,6.3273,111998.7000,0.0000,111998.7000,6.9764,25728.2232,0.0000,25728.2232,340.7142,0.0000,86270.4768,86270.4768,6.3273,6.3228,437.0000,0.0000,437.0000,0.0181,121.5546,0.0000,121.5546,0.8833,0.0000,315.4454,315.4454,6.3228,6.3293,609.8000,794.4000,-184.6000,0.0825,142.2629,126.0606,268.3235,4.0270,920.4606,467.5371,-452.9235,6.3293,6.3251,399.0000,0.0000,399.0000,0.0165,110.9812,0.0000,110.9812,0.8064,0.0000,288.0188,288.0188,6.3251,8.6770,7.5011,7.5011,-5.4602,-81902.9090,7.5011,8.0767,7.6546,7.7889,-1.3364,-10691.4865,7.6546,7.8118,7.6912,7.7332,-0.3649,-2554.6376,18.0581,1411.0816,141066.8000,-95149.0331
7685.0000,7.7310,8.0808,40855.9000,48713.3000,-7857.4000,4.6455,9355.1014,7045.6742,16400.7756,226.8783,55758.9742,31500.7986,-24258.1756,8.0808,7.9317,14177.7000,0.0000,14177.7000,0.5740,3838.5415,0.0000,3838.5415,28.0355,0.0000,10339.1585,10339.1585,7.9317,6.7512,106063.8000,0.0000,106063.8000,6.6310,24203.0121,0.0000,24203.0121,323.8469,0.0000,81860.7879,81860.7879,6.7512,6.7467,430.1000,0.0000,430.1000,0.0179,118.8499,0.0000,118.8499,0.8730,0.0000,311.2501,311.2501,6.7467,6.7555,506.2000,859.6000,-353.4000,0.0796,117.2177,136.5772,253.7949,3.8880,996.1772,388.9823,-607.1949,6.7555,6.7460,911.8000,0.0000,911.8000,0.0379,251.9419,0.0000,251.9419,1.8507,0.0000,659.8581,659.8581,6.7460,8.4981,7.6220,7.6220,-4.0499,-60749.1927,7.6220,7.9992,7.7226,7.8106,-0.8718,-6974.5573,7.7226,7.7586,7.7310,7.7406,-0.0833,-583.2138,17.9789,1404.8937,113372.6000,-68306.9637
7686.0000,7.7137,8.1509,39372.8000,54657.8000,-15285.0000,4.8255,9018.3944,7902.9381,16921.3324,235.6675,62560.7381,30354.4056,-32206.3324,8.1509,8.0105,14177.6000,0.0000,14177.6000,0.5702,3834.4246,0.0000,3834.4246,27.8473,0.0000,10343.1754,10343.1754,8.0105,6.8221,113371.1000,0.0000,113371.1000,7.0356,25833.5451,0.0000,25833.5451,343.6065,0.0000,87537.5549,87537.5549,6.8221,6.8165,573.3000,0.0000,573.3000,0.0236,158.2466,0.0000,158.2466,1.1543,0.0000,415.0534,415.0534,6.8165,6.8304,291.8000,1076.5000,-784.7000,0.0776,67.4880,171.0780,238.5660,3.7912,1247.5780,224.3120,-1023.2660,6.8304,6.7828,4844.0000,0.0000,4844.0000,0.1997,1336.9070,0.0000,1336.9070,9.7522,0.0000,3507.0930,3507.0930,6.7828,8.4327,7.6077,7.6077,-4.0512,-60768.0648,7.6077,7.9715,7.7047,7.7896,-0.8931,-7145.0761,7.7047,7.7431,7.7137,7.7239,-0.0943,-660.2017,19.0983,1492.3659,116896.3000,-68573.3426
7687.0000,8.0478,9.6315,21768.4000,109788.2000,-88019.8000,6.2807,4955.4172,15973.1084,20928.5256,306.7371,125761.3084,16812.9828,-108948.3256,9.6315,9.4799,14177.7000,0.0000,14177.7000,0.5695,3750.0148,0.0000,3750.0148,27.8120,0.0000,10427.6852,10427.6852,9.4799,8.7046,68530.8000,0.0000,68530.8000,4.2461,15211.5772,0.0000,15211.5772,207.3746,0.0000,53319.2228,53319.2228,8.7046,8.6990,532.7000,0.0000,532.7000,0.0219,142.8691,0.0000,142.8691,1.0711,0.0000,389.8309,389.8309,8.6990,8.7127,564.8000,1192.8000,-628.0000,0.1013,126.4654,191.1582,317.6236,4.9452,1383.9582,438.3346,-945.6236,8.7127,8.5393,16298.5000,0.0000,16298.5000,0.6709,4370.6934,0.0000,4370.6934,32.7663,0.0000,11927.8066,11927.8066,8.5393,8.0788,8.3090,8.3090,1.0559,15838.7337,8.3090,7.8102,8.1760,8.0596,1.1439,9150.9700,8.1760,7.6265,8.0478,7.9012,1.2601,8820.6143,17.8356,1393.6953,10891.9000,33810.3180
7688.0000,8.3035,10.4481,15165.4000,146603.9000,-131438.5000,7.5647,3436.1031,21432.7313,24868.8344,369.4476,168036.6313,11729.2969,-156307.3344,10.4481,10.2040,24088.5000,0.0000,24088.5000,0.9424,6295.0438,0.0000,6295.0438,46.0247,0.0000,17793.4562,17793.4562,10.2040,9.6304,53537.8000,0.0000,53537.8000,3.2217,11734.6541,0.0000,11734.6541,157.3431,0.0000,41803.1459,41803.1459,9.6304,9.6195,1081.0000,0.0000,1081.0000,0.0430,285.9302,0.0000,285.9302,2.0995,0.0000,795.0698,795.0698,9.6195,9.6207,1359.2000,989.3000,369.9000,0.1370,299.6812,159.4485,459.1297,6.6921,1148.7485,1059.5188,-89.2297,9.6207,9.4459,17324.3000,0.0000,17324.3000,0.6888,4583.0295,0.0000,4583.0295,33.6417,0.0000,12741.2705,12741.2705,9.4459,8.0994,8.7726,8.7726,3.2712,49067.9016,8.7726,7.7981,8.5128,8.2853,2.3677,18941.8319,8.5128,7.6161,8.3035,8.0644,2.1784,15248.5951,18.8965,1476.5968,-35037.0000,83258.3286
7689.0000,8.5111,10.9826,13067.4000,156412.8000,-143345.4000,7.8928,2949.5158,22957.6980,25907.2138,385.4715,179370.4980,10117.8842,-169252.6138,10.9826,10.6648,29389.9000,0.0000,29389.9000,1.1338,7620.7416,0.0000,7620.7416,55.3708,0.0000,21769.1584,21769.1584,10.6648,10.4624,26827.9000,6166.6000,20661.3000,1.9146,5833.9068,968.1633,6802.0701,93.5053,7134.7633,20993.9932,13859.2299,10.4624,10.4426,1831.1000,0.0000,1831.1000,0.0716,478.4212,0.0000,478.4212,3.4987,0.0000,1352.6788,1352.6788,10.4426,10.4267,2314.5000,623.7000,1690.8000,0.1726,503.4396,101.1224,604.5620,8.4306,724.8224,1811.0604,1086.2380,10.4267,10.2473,16640.4000,0.0000,16640.4000,0.6511,4349.9979,0.0000,4349.9979,31.7999,0.0000,12290.4021,12290.4021,10.2473,8.0786,9.1629,9.1629,4.9505,74256.8274,9.1629,7.7702,8.7915,8.4666,3.1791,25432.4942,8.7915,7.5897,8.5111,8.1906,2.7433,19202.9025,17.7548,1387.3847,-73131.9000,118892.2241
7690.0000,8.6405,11.2730,11596.1000,163150.8000,-151554.7000,8.1189,2611.2409,24006.5482,26617.7891,396.5152,187157.3482,8984.8591,-178172.4891,11.2730,10.9068,33410.1000,0.0000,33410.1000,1.2773,8626.7807,0.0000,8626.7807,62.3805,0.0000,24783.3193,24783.3193,10.9068,10.7739,20038.4000,5792.9000,14245.5000,1.4821,4339.5630,911.9421,5251.5051,72.3833,6704.8421,15698.8370,8993.9949,10.7739,10.7523,1979.9000,0.0000,1979.9000,0.0764,514.9466,0.0000,514.9466,3.7292,0.0000,1464.9534,1464.9534,10.7523,10.7374,2385.9000,740.2000,1645.7000,0.1810,516.3629,120.3042,636.6670,8.8405,860.5042,1869.5371,1009.0330,10.7374,10.5779,14588.9000,0.0000,14588.9000,0.5630,3796.4106,0.0000,3796.4106,27.4956,0.0000,10792.4894,10792.4894,10.5779,8.1776,9.3778,9.3778,5.4154,81231.0123,9.3778,7.7968,8.9562,8.5873,3.5667,28533.7882,8.9562,7.6034,8.6405,8.2798,3.0519,21363.1950,17.5480,1371.2266,-85684.6000,131127.9955
7691.0000,8.7468,11.5172,9633.5000,169342.5000,-159709.0000,8.2906,2165.1003,24969.0544,27134.1547,404.8982,194311.5544,7468.3997,-186843.1547,11.5172,11.0827,39453.3000,0.0000,39453.3000,1.5010,10151.3584,0.0000,10151.3584,73.3086,0.0000,29301.9416,29301.9416,11.0827,11.0133,13718.3000,5248.9000,8469.4000,1.0784,2962.0319,827.9550,3789.9869,52.6668,6076.8550,10756.2681,4679.4131,11.0133,10.9910,2035.1000,0.0000,2035.1000,0.0781,527.4620,0.0000,527.4620,3.8131,0.0000,1507.6380,1507.6380,10.9910,10.9987,1853.1000,1699.1000,154.0000,0.2015,399.5086,276.6946,676.2032,9.8424,1975.7946,1453.5914,-522.2032,10.9987,10.8535,13221.2000,0.0000,13221.2000,0.5075,3427.4293,0.0000,3427.4293,24.7873,0.0000,9793.7707,9793.7707,10.8535,8.2484,9.5510,9.5510,5.8565,87847.1571,9.5510,7.8224,9.0900,8.6867,3.8860,31087.9536,9.0900,7.6191,8.7468,8.3546,3.3067,23147.0139,17.4857,1366.3595,-96376.0000,142082.1247
7692.0000,8.8675,11.7698,7183.0000,175764.9000,-168581.9000,8.4446,1610.8154,25977.1734,27587.9888,412.4207,201742.0734,5572.1846,-196169.8888,11.7698,11.3136,41460.3000,0.0000,41460.3000,1.5711,10629.1343,0.0000,10629.1343,76.7277,0.0000,30831.1657,30831.1657,11.3136,11.3427,8875.5000,7713.8000,1161.7000,0.9227,1908.9442,1220.0241,3128.9684,45.0646,8933.8241,6966.5558,-1967.2684,11.3427,11.3164,2398.8000,0.0000,2398.8000,0.0917,618.7674,0.0000,618.7674,4.4765,0.0000,1780.0326,1780.0326,11.3164,11.3494,1478.2000,2915.6000,-1437.4000,0.2458,317.0231,476.1184,793.1415,12.0063,3391.7184,1161.1769,-2230.5415,11.3494,11.2324,10656.7000,0.0000,10656.7000,0.4073,2748.6174,0.0000,2748.6174,19.8919,0.0000,7908.0826,7908.0826,11.2324,8.2807,9.7565,9.7565,6.6505,99757.7617,9.7565,7.8367,9.2446,8.7966,4.3255,34604.0788,9.2446,7.6287,8.8675,8.4366,3.6408,25485.9382,17.5248,1369.4108,-114341.8000,159847.7787
7693.0000,8.9778,11.9380,6083.1000,179979.0000,-173895.9000,8.5778,1361.4310,26657.6215,28019.0525,418.9252,206636.6215,4721.6690,-201914.9525,11.9380,11.5460,35929.9000,0.0000,35929.9000,1.3559,9189.1674,0.0000,9189.1674,66.2182,0.0000,26740.7326,26740.7326,11.5460,11.6116,9825.7000,10527.2000,-701.5000,1.1238,2105.1108,1669.5832,3774.6939,54.8829,12196.7832,7720.5892,-4476.1939,11.6116,11.5803,2872.9000,0.0000,2872.9000,0.1092,738.1961,0.0000,738.1961,5.3320,0.0000,2134.7039,2134.7039,11.5803,11.6280,1233.3000,3627.8000,-2394.5000,0.2702,263.3897,593.8087,857.1984,13.1937,4221.6087,969.9103,-3251.6984,11.6280,11.5268,9289.0000,0.0000,9289.0000,0.3530,2386.2614,0.0000,2386.2614,17.2382,0.0000,6902.7386,6902.7386,11.5268,8.3428,9.9348,9.9348,7.2392,108588.6184,9.9348,7.8640,9.3826,8.8994,4.7083,37666.0798,9.3826,7.6478,8.9778,8.5152,3.9442,27609.5001,17.6846,1381.8967,-128900.1000,173864.1983
7694.0000,9.0459,11.9466,6909.6000,182475.9000,-175566.3000,8.7442,1544.4990,27063.7496,28608.2486,427.0541,209539.6496,5365.1010,-204174.5486,11.9466,11.5082,41456.9000,0.0000,41456.9000,1.5601,10601.4121,0.0000,10601.4121,76.1952,0.0000,30855.4879,30855.4879,11.5082,11.5915,9551.3000,11535.0000,-1983.7000,1.1588,2047.6116,1828.5921,3876.2037,56.5947,13363.5921,7503.6884,-5859.9037,11.5915,11.5625,2740.8000,0.0000,2740.8000,0.1037,704.4564,0.0000,704.4564,5.0643,0.0000,2036.3436,2036.3436,11.5625,11.6221,944.5000,4239.5000,-3295.0000,0.2867,201.7690,693.8226,895.5916,14.0010,4933.3226,742.7310,-4190.5916,11.6221,11.5348,8263.3000,0.0000,8263.3000,0.3126,2122.9476,0.0000,2122.9476,15.2645,0.0000,6140.3524,6140.3524,11.5348,8.4873,10.0111,10.0111,7.1502,107252.8064,10.0111,7.9311,9.4564,8.9711,4.8801,39040.6325,9.4564,7.6968,9.0459,8.5766,4.1285,28899.3312,18.2492,1426.0172,-128384.0000,175192.7702
7695.0000,9.1009,12.0605,7139.8000,185623.4000,-178483.6000,8.9042,1594.3661,27560.5383,29154.9044,434.8679,213183.9383,5545.4339,-207638.5044,12.0605,11.6417,39455.6000,0.0000,39455.6000,1.4846,10073.2571,0.0000,10073.2571,72.5068,0.0000,29382.3429,29382.3429,11.6417,11.6739,10866.0000,9322.5000,1543.5000,1.1189,2324.2801,1480.2244,3804.5045,54.6451,10802.7244,8541.7199,-2261.0045,11.6739,11.6547,1811.3000,0.0000,1811.3000,0.0686,465.0000,0.0000,465.0000,3.3480,0.0000,1346.3000,1346.3000,11.6547,11.7157,792.1000,4210.7000,-3418.6000,0.2763,168.9650,689.6843,858.6493,13.4958,4900.3843,623.1350,-4277.2493,11.7157,11.6390,7237.5000,0.0000,7237.5000,0.2738,1856.9097,0.0000,1856.9097,13.3709,0.0000,5380.5903,5380.5903,11.6390,8.5384,10.0887,10.0887,7.2510,108764.2762,10.0887,7.9610,9.5213,9.0249,4.9757,39805.9460,9.5213,7.7194,9.1009,8.6204,4.2139,29497.1737,18.1896,1421.3628,-131854.3000,178067.3959
7696.0000,9.1528,12.1241,7379.1000,188831.1000,-181452.0000,9.0670,1646.2567,28065.6707,29711.9274,442.8199,216896.7707,5732.8433,-211163.9274,12.1241,11.7317,37434.5000,0.0000,37434.5000,1.4060,9548.6004,0.0000,9548.6004,68.6657,0.0000,27885.8996,27885.8996,11.7317,11.7524,11918.6000,9355.6000,2563.0000,1.1800,2545.6222,1487.1037,4032.7259,57.6310,10842.7037,9372.9778,-1469.7259,11.7524,11.7341,1750.6000,0.0000,1750.6000,0.0662,448.9112,0.0000,448.9112,3.2314,0.0000,1301.6888,1301.6888,11.7341,11.7880,759.0000,3807.9000,-3048.9000,0.2523,161.7007,624.1614,785.8622,12.3215,4432.0614,597.2993,-3834.7622,11.7880,11.7016,8263.3000,0.0000,8263.3000,0.3121,2117.8988,0.0000,2117.8988,15.2426,0.0000,6145.4012,6145.4012,11.7016,8.6081,10.1548,10.1548,7.3282,109923.1342,10.1548,7.9995,9.5801,9.0771,5.1058,40846.6576,9.5801,7.7489,9.1528,8.6645,4.3379,30365.5515,18.4254,1439.7890,-134489.5000,181135.3433
7697.0000,9.2098,12.1440,8246.0000,191534.5000,-183288.5000,9.2429,1837.7637,28499.7720,30337.5357,451.4106,220034.2720,6408.2363,-213626.0357,12.1440,11.8175,31904.2000,0.0000,31904.2000,1.1970,8135.6594,0.0000,8135.6594,58.4613,0.0000,23768.5406,23768.5406,11.8175,11.8467,14750.0000,11843.8000,2906.2000,1.4731,3145.8854,1884.5877,5030.4731,71.9432,13728.3877,11604.1146,-2124.2731,11.8467,11.8236,2258.1000,0.0000,2258.1000,0.0852,578.2694,0.0000,578.2694,4.1628,0.0000,1679.8306,1679.8306,11.8236,11.8657,830.7000,3192.9000,-2362.2000,0.2227,176.7255,523.7887,700.5142,10.8741,3716.6887,653.9745,-3062.7142,11.8657,11.7673,9631.0000,0.0000,9631.0000,0.3633,2465.7011,0.0000,2465.7011,17.7445,0.0000,7165.2989,7165.2989,11.7673,8.6830,10.2251,10.2251,7.4852,112277.2810,10.2251,8.0444,9.6436,9.1348,5.2923,42338.6607,9.6436,7.7845,9.2098,8.7140,4.5119,31583.3213,18.8764,1475.0316,-138951.2000,186199.2630
7698.0000,9.2666,12.1788,8995.4000,194193.3000,-185197.9000,9.4102,2002.7253,28928.1249,30930.8502,459.5793,223121.4249,6992.6747,-216128.7502,12.1788,11.9697,20829.5000,0.0000,20829.5000,0.7813,5308.9498,0.0000,5308.9498,38.1557,0.0000,15520.5502,15520.5502,11.9697,11.9644,20739.3000,13743.4000,6995.9000,1.9164,4412.1765,2190.9693,6603.1459,93.5961,15934.3693,16327.1235,392.7541,11.9644,11.9500,1432.5000,0.0000,1432.5000,0.0540,366.2277,0.0000,366.2277,2.6368,0.0000,1066.2723,1066.2723,11.9500,11.9757,1030.0000,2335.7000,-1305.7000,0.1870,218.6886,383.6207,602.3093,9.1350,2719.3207,811.3114,-1908.0093,11.9757,11.8483,12708.3000,0.0000,12708.3000,0.4788,3248.4313,0.0000,3248.4313,23.3846,0.0000,9459.8687,9459.8687,11.8483,8.7466,10.2974,10.2974,7.6731,115096.0842,10.2974,8.0855,9.7076,9.1915,5.4719,43775.5074,9.7076,7.8178,9.2666,8.7627,4.6751,32725.5712,19.2417,1503.5698,-144537.4000,191597.1629
7699.0000,8.8681,11.1667,14084.7000,117888.6000,-103803.9000,6.2106,3158.5147,17423.5448,20582.0595,303.3132,135312.1448,10926.1853,-124385.9595,11.1667,10.9314,17168.7000,0.0000,17168.7000,0.6436,4439.9360,0.0000,4439.9360,31.4321,0.0000,12728.7640,12728.7640,10.9314,10.5085,29378.7000,113.8000,29264.9000,1.6913,6359.6642,17.9198,6377.5841,82.6027,131.7198,23019.0358,22887.3159,10.5085,10.4921,1195.2000,0.0000,1195.2000,0.0450,312.0653,0.0000,312.0653,2.1958,0.0000,883.1347,883.1347,10.4921,10.5183,1429.4000,2182.8000,-753.4000,0.2014,310.6656,354.0394,664.7051,9.8354,2536.8394,1118.7344,-1418.1051,10.5183,10.3144,14930.8000,0.0000,14930.8000,0.5615,3897.8502,0.0000,3897.8502,27.4251,0.0000,11032.9498,11032.9498,10.3144,8.9091,9.6118,9.6118,2.5348,38022.4422,9.6118,8.0686,9.2003,8.8402,2.7835,22268.3821,9.2003,7.7769,8.8681,8.4886,2.5675,17972.7314,14.0301,1096.3303,-41997.7000,78263.5557
7700.0000,8.7544,10.8873,16656.4000,114491.8000,-97835.4000,6.1992,3742.9560,16883.9867,20626.9428,302.7581,131375.7867,12913.4440,-118462.3428,10.8873,10.6588,17145.2000,0.0000,17145.2000,0.6535,4451.8867,0.0000,4451.8867,31.9140,0.0000,12693.3133,12693.3133,10.6588,10.1884,33383.4000,0.0000,33383.4000,1.9532,7260.1878,0.0000,7260.1878,95.3903,0.0000,26123.2122,26123.2122,10.1884,10.1764,908.2000,0.0000,908.2000,0.0350,238.2477,0.0000,238.2477,1.7093,0.0000,669.9523,669.9523,10.1764,10.1907,1805.4000,1900.6000,-95.2000,0.2103,394.4176,307.5317,701.9493,10.2710,2208.1317,1410.9824,-797.1493,10.1907,10.0015,14246.9000,0.0000,14246.9000,0.5489,3737.2575,0.0000,3737.2575,26.8093,0.0000,10509.6425,10509.6425,10.0015,8.8372,9.4194,9.4194,2.1555,32331.8625,9.4194,8.0537,9.0552,8.7365,2.5283,20226.0863,9.0552,7.7662,8.7544,8.4107,2.3864,16704.8539,14.4001,1125.2448,-32246.9000,69262.8027
7701.0000,8.4896,9.7330,26132.5000,71743.6000,-45611.1000,4.7975,5900.8372,10525.9025,16426.7397,234.3042,82269.5025,20231.6628,-62037.8397,9.7330,9.4797,17170.0000,0.0000,17170.0000,0.6575,4534.6377,0.0000,4534.6377,32.1096,0.0000,12635.3623,12635.3623,9.4797,8.8469,40575.4000,0.0000,40575.4000,2.3864,9006.4276,0.0000,9006.4276,116.5488,0.0000,31568.9724,31568.9724,8.8469,8.8323,995.3000,0.0000,995.3000,0.0386,266.3661,0.0000,266.3661,1.8835,0.0000,728.9339,728.9339,8.8323,8.8288,2567.1000,1567.9000,999.2000,0.2378,573.5113,251.4626,824.9739,11.6141,1819.3626,1993.5887,174.2261,8.8288,8.6372,13050.2000,0.0000,13050.2000,0.5056,3493.4982,0.0000,3493.4982,24.6948,0.0000,9556.7018,9556.7018,8.6372,9.1705,8.9038,8.9038,-0.8869,-13303.6325,8.9038,8.1322,8.6981,8.5180,1.2832,10265.6481,8.6981,7.8044,8.4896,8.2513,1.4861,10402.9998,12.9352,1010.7720,27179.0000,7365.0154
7702.0000,8.3723,9.4371,29996.0000,67458.5000,-37462.5000,4.8321,6787.7853,9875.0166,16662.8019,235.9938,77333.5166,23208.2147,-54125.3019,9.4371,9.2272,14527.4000,0.0000,14527.4000,0.5673,3853.6480,0.0000,3853.6480,27.7078,0.0000,10673.7520,10673.7520,9.2272,8.5623,43492.9000,0.0000,43492.9000,2.6173,9697.0755,0.0000,9697.0755,127.8224,0.0000,33795.8245,33795.8245,8.5623,8.5539,582.9000,0.0000,582.9000,0.0231,156.6691,0.0000,156.6691,1.1292,0.0000,426.2309,426.2309,8.5539,8.5081,4443.6000,966.9000,3476.7000,0.3229,997.4225,154.8313,1152.2537,15.7723,1121.7313,3446.1775,2324.4463,8.5081,8.3549,10656.7000,0.0000,10656.7000,0.4228,2866.6011,0.0000,2866.6011,20.6512,0.0000,7790.0989,7790.0989,8.3549,9.0559,8.7054,8.7054,-1.1878,-17816.5421,8.7054,8.1150,8.5480,8.4102,1.0003,8002.6380,8.5480,7.7952,8.3723,8.1716,1.2755,8928.3359,13.1785,1029.7844,35274.1000,-885.5682
7703.0000,8.1389,8.6628,36213.0000,53702.6000,-17489.6000,4.5727,8229.8118,7826.6047,16056.4165,223.3210,61529.2047,27983.1882,-33546.0165,8.6628,8.5008,14177.9000,0.0000,14177.9000,0.5566,3804.8860,0.0000,3804.8860,27.1810,0.0000,10373.0140,10373.0140,8.5008,7.4752,84825.0000,0.0000,84825.0000,5.1299,19158.6274,0.0000,19158.6274,250.5355,0.0000,65666.3726,65666.3726,7.4752,7.4703,433.3000,0.0000,433.3000,0.0173,118.4047,0.0000,118.4047,0.8437,0.0000,314.8953,314.8953,7.4703,7.4014,6448.7000,485.8000,5962.9000,0.4206,1474.6074,77.3906,1551.9980,20.5394,563.1906,4974.0926,4410.9020,7.4014,7.2960,9289.0000,0.0000,9289.0000,0.3707,2541.2156,0.0000,2541.2156,18.1045,0.0000,6747.7844,6747.7844,7.2960,9.1307,8.2134,8.2134,-3.9160,-58740.4135,8.2134,8.2190,8.2149,8.2162,-0.0120,-95.8461,8.2149,7.8893,8.1389,8.0521,0.6948,4863.5494,16.6014,1297.2602,97198.5000,-53972.7103
7704.0000,7.9593,8.2832,40211.5000,47201.8000,-6990.3000,4.5203,9168.8020,6856.0300,16024.8320,220.7665,54057.8300,31042.6980,-23015.1320,8.2832,8.1375,14178.0000,0.0000,14178.0000,0.5642,3826.8339,0.0000,3826.8339,27.5566,0.0000,10351.1661,10351.1661,8.1375,6.9951,105045.0000,0.0000,105045.0000,6.4449,23881.3162,0.0000,23881.3162,314.7578,0.0000,81163.6838,81163.6838,6.9951,6.9906,436.1000,0.0000,436.1000,0.0177,120.0542,0.0000,120.0542,0.8662,0.0000,316.0458,316.0458,6.9906,6.9066,8131.3000,249.6000,7881.7000,0.5213,1874.9132,39.6901,1914.6033,25.4613,289.2901,6256.3868,5967.0967,6.9066,6.8537,5185.9000,0.0000,5185.9000,0.2112,1429.5814,0.0000,1429.5814,10.3144,0.0000,3756.3186,3756.3186,6.8537,8.9451,7.8994,7.8994,-4.9527,-74290.6019,7.8994,8.1977,7.9790,8.0486,-0.7063,-5650.6605,7.9790,7.8945,7.9593,7.9367,0.2001,1400.4088,18.4196,1439.3348,125736.4000,-78540.8536
7705.0000,7.8338,8.0409,44125.7000,42942.8000,1182.9000,4.5658,10084.6309,6222.8664,16307.4973,222.9848,49165.6664,34041.0691,-15124.5973,8.0409,7.8990,14206.4000,0.0000,14206.4000,0.5693,3848.6489,0.0000,3848.6489,27.8014,0.0000,10357.7511,10357.7511,7.8990,6.7461,109085.4000,0.0000,109085.4000,6.7416,24907.2927,0.0000,24907.2927,329.2509,0.0000,84178.1073,84178.1073,6.7461,6.7418,431.6000,0.0000,431.6000,0.0177,119.2739,0.0000,119.2739,0.8650,0.0000,312.3261,312.3261,6.7418,6.6324,10437.7000,26.1000,10411.6000,0.6595,2417.2040,4.1468,2421.3508,32.2073,30.2468,8020.4960,7990.2492,6.6324,6.6165,1598.5000,0.0000,1598.5000,0.0657,442.5298,0.0000,442.5298,3.2090,0.0000,1155.9702,1155.9702,6.6165,8.7943,7.7054,7.7054,-5.2999,-79498.5233,7.7054,8.1477,7.8233,7.9266,-1.0765,-8611.6824,7.8233,7.8680,7.8338,7.8457,-0.1086,-760.3092,18.9293,1479.1641,136916.4000,-88870.5149
7706.0000,7.6952,7.8022,47419.9000,39292.6000,8127.3000,4.6015,10865.3088,5679.3619,16544.6707,224.7279,44971.9619,36554.5912,-8417.3707,7.8022,7.6707,14208.1000,0.0000,14208.1000,0.5718,3863.1531,0.0000,3863.1531,27.9276,0.0000,10344.9469,10344.9469,7.6707,6.4664,122974.4000,0.0000,122974.4000,7.6366,28195.5325,0.0000,28195.5325,372.9580,0.0000,94778.8675,94778.8675,6.4664,6.4624,436.7000,0.0000,436.7000,0.0180,121.2085,0.0000,121.2085,0.8793,0.0000,315.4915,315.4915,6.4624,6.3490,11631.9000,0.0000,11631.9000,0.7371,2706.9976,0.0000,2706.9976,35.9977,0.0000,8924.9024,8924.9024,6.3490,6.3406,913.6000,0.0000,913.6000,0.0377,254.0384,0.0000,254.0384,1.8436,0.0000,659.5616,659.5616,6.3406,8.6362,7.4884,7.4884,-6.0221,-90330.9288,7.4884,8.0961,7.6504,7.7922,-1.5942,-12753.8246,7.6504,7.8423,7.6952,7.7464,-0.5032,-3522.4074,20.4041,1594.4019,158292.0000,-106607.1609
7707.0000,7.6085,7.6300,50906.6000,35739.8000,15166.8000,4.6552,11682.9707,5157.6257,16840.5964,227.3509,40897.4257,39223.6293,-1673.7964,7.6300,7.4974,14207.9000,0.0000,14207.9000,0.5743,3873.2880,0.0000,3873.2880,28.0497,0.0000,10334.6120,10334.6120,7.4974,6.3203,119150.8000,0.0000,119150.8000,7.4334,27405.5553,0.0000,27405.5553,363.0336,0.0000,91745.2447,91745.2447,6.3203,6.3163,431.6000,0.0000,431.6000,0.0179,120.0656,0.0000,120.0656,0.8737,0.0000,311.5344,311.5344,6.3163,6.1967,12157.0000,0.0000,12157.0000,0.7748,2836.4823,0.0000,2836.4823,37.8405,0.0000,9320.5177,9320.5177,6.1967,6.1930,399.4000,0.0000,399.4000,0.0166,111.3223,0.0000,111.3223,0.8104,0.0000,288.0777,288.0777,6.1930,8.5410,7.3670,7.3670,-6.1003,-91503.9180,7.3670,8.0459,7.5480,7.7064,-1.7638,-14110.4535,7.5480,7.8071,7.6085,7.6776,-0.6732,-4712.1985,20.2082,1579.1010,161513.5000,-110326.5700
7708.0000,7.4883,7.4293,54457.0000,32360.0000,22097.0000,4.7188,12525.6789,4659.6605,17185.3394,230.4583,37019.6605,41931.3211,4911.6606,7.4293,7.3051,14207.8000,0.0000,14207.8000,0.5762,3885.2017,0.0000,3885.2017,28.1387,0.0000,10322.5983,10322.5983,7.3051,6.0951,130778.3000,0.0000,130778.3000,8.1875,30186.2474,0.0000,30186.2474,399.8645,0.0000,100592.0526,100592.0526,6.0951,6.0913,436.8000,0.0000,436.8000,0.0182,121.9398,0.0000,121.9398,0.8867,0.0000,314.8602,314.8602,6.0913,5.9685,13335.8000,0.0000,13335.8000,0.8525,3123.9000,0.0000,3123.9000,41.6356,0.0000,10211.9000,10211.9000,5.9685,5.9650,399.4000,0.0000,399.4000,0.0166,111.7199,0.0000,111.7199,0.8128,0.0000,287.6801,287.6801,5.9650,8.4076,7.1863,7.1863,-6.7688,-101532.2666,7.1863,7.9919,7.4011,7.5891,-2.2324,-17859.5528,7.4011,7.7749,7.4883,7.5880,-1.0356,-7249.4983,21.5547,1684.3120,181255.1000,-126641.3177
7709.0000,7.4198,7.3170,56284.7000,30463.0000,25821.7000,4.7499,12962.5581,4381.0554,17343.6134,231.9767,34844.0554,43322.1419,8478.0866,7.3170,7.1919,14207.7000,0.0000,14207.7000,0.5783,3891.8833,0.0000,3891.8833,28.2435,0.0000,10315.8167,10315.8167,7.1919,6.0178,125905.4000,0.0000,125905.4000,7.9133,29122.0830,0.0000,29122.0830,386.4751,0.0000,96783.3170,96783.3170,6.0178,6.0140,431.5000,0.0000,431.5000,0.0180,120.6059,0.0000,120.6059,0.8798,0.0000,310.8941,310.8941,6.0140,5.8766,14804.9000,0.0000,14804.9000,0.9509,3472.7809,0.0000,3472.7809,46.4392,0.0000,11332.1191,11332.1191,5.8766,5.8686,913.6000,0.0000,913.6000,0.0382,255.9197,0.0000,255.9197,1.8674,0.0000,657.6803,657.6803,5.8686,8.3249,7.0967,7.0967,-6.7495,-101241.9873,7.0967,7.9438,7.3226,7.5202,-2.3275,-18620.2752,7.3226,7.7393,7.4198,7.5310,-1.1451,-8015.8288,21.3730,1670.1159,182084.8000,-127878.0913
7710.0000,7.3058,7.1615,58517.9000,28239.6000,30278.3000,4.7876,13505.4993,4052.9469,17558.4462,233.8182,32292.5469,45012.4007,12719.8538,7.1615,7.0446,14207.6000,0.0000,14207.6000,0.5795,3901.1828,0.0000,3901.1828,28.3025,0.0000,10306.4172,10306.4172,7.0446,5.8468,137491.1000,0.0000,137491.1000,8.6615,31888.3269,0.0000,31888.3269,423.0148,0.0000,105602.7731,105602.7731,5.8468,5.8421,575.8000,0.0000,575.8000,0.0241,161.3696,0.0000,161.3696,1.1758,0.0000,414.4304,414.4304,5.8421,5.7097,15271.6000,0.0000,15271.6000,0.9824,3593.1864,0.0000,3593.1864,47.9805,0.0000,11678.4136,11678.4136,5.7097,5.6701,4855.6000,0.0000,4855.6000,0.2036,1363.7259,0.0000,1363.7259,9.9425,0.0000,3491.8741,3491.8741,5.6701,8.1922,6.9311,6.9311,-7.4122,-111182.8677,6.9311,7.8845,7.1854,7.4078,-2.8018,-22414.5608,7.1854,7.7015,7.3058,7.4434,-1.5167,-10616.7197,22.8581,1786.1621,202680.0000,-144214.1482
7711.0000,7.4055,7.3570,53170.4000,32758.4000,20412.0000,4.6791,12248.5801,4709.9508,16958.5309,228.5181,37468.3508,40921.8199,3453.4691,7.3570,7.2118,14207.9000,0.0000,14207.9000,0.5812,3889.5474,0.0000,3889.5474,28.3856,0.0000,10318.3526,10318.3526,7.2118,6.2942,84837.4000,0.0000,84837.4000,5.3606,19615.7995,0.0000,19615.7995,261.8042,0.0000,65221.6005,65221.6005,6.2942,6.2889,523.1000,0.0000,523.1000,0.0219,145.5789,0.0000,145.5789,1.0717,0.0000,377.5211,377.5211,6.2889,6.1292,14806.6000,0.0000,14806.6000,0.9560,3456.3568,0.0000,3456.3568,46.6873,0.0000,11350.2432,11350.2432,6.1292,5.9635,16339.0000,0.0000,16339.0000,0.6873,4558.8670,0.0000,4558.8670,33.5658,0.0000,11780.1330,11780.1330,5.9635,8.2799,7.1217,7.1217,-5.4884,-82326.6047,7.1217,7.8769,7.3231,7.4993,-1.7894,-14314.8248,7.3231,7.6764,7.4055,7.4998,-0.8372,-5860.5614,18.4291,1440.0785,151126.0000,-102501.9908
7712.0000,7.5648,7.9969,43242.6000,53878.7000,-10636.1000,5.0347,9932.1462,7769.0463,17701.1925,245.8873,61647.7463,33310.4538,-28337.2925,7.9969,7.8390,14207.7000,0.0000,14207.7000,0.5791,3851.5828,0.0000,3851.5828,28.2816,0.0000,10356.1172,10356.1172,7.8390,7.0727,65140.1000,0.0000,65140.1000,4.1020,14889.5867,0.0000,14889.5867,200.3330,0.0000,50250.5133,50250.5133,7.0727,7.0647,716.8000,0.0000,716.8000,0.0298,197.0919,0.0000,197.0919,1.4559,0.0000,519.7081,519.7081,7.0647,6.9061,13516.4000,0.0000,13516.4000,0.8646,3112.5864,0.0000,3112.5864,42.2235,0.0000,10403.8136,10403.8136,6.9061,6.7142,17367.3000,0.0000,17367.3000,0.7246,4787.6313,0.0000,4787.6313,35.3875,0.0000,12579.6687,12579.6687,6.7142,8.1793,7.4468,7.4468,-3.2025,-48036.9705,7.4468,7.8185,7.5459,7.6326,-0.8126,-6501.0076,7.5459,7.6268,7.5648,7.5864,-0.1769,-1238.3461,17.0021,1328.5647,100312.2000,-55776.3243
7713.0000,7.7412,8.6314,35437.4000,66019.0000,-30581.6000,5.1121,8112.8506,9550.4920,17663.3426,249.6645,75569.4920,27324.5494,-48244.9426,8.6314,8.3666,19612.5000,0.0000,19612.5000,0.7900,5265.8536,0.0000,5265.8536,38.5815,0.0000,14346.6464,14346.6464,8.3666,7.8997,32712.0000,0.0000,32712.0000,2.0338,7406.1877,0.0000,7406.1877,99.3297,0.0000,25305.8123,25305.8123,7.8997,7.8876,902.1000,0.0000,902.1000,0.0370,244.9140,0.0000,244.9140,1.8053,0.0000,657.1860,657.1860,7.8876,7.7329,11111.7000,179.4000,10932.3000,0.7093,2522.6807,28.6315,2551.3122,34.6417,208.0315,8589.0193,8380.9878,7.7329,7.5089,16681.7000,0.0000,16681.7000,0.6857,4540.5213,0.0000,4540.5213,33.4887,0.0000,12141.1787,12141.1787,7.5089,8.1078,7.8084,7.8084,-1.0819,-16229.2288,7.8084,7.7553,7.7942,7.7818,0.0959,767.1703,7.7942,7.5671,7.7412,7.6806,0.4104,2872.4589,14.0518,1098.0273,50259.0000,-12589.5995
7714.0000,7.9414,9.5680,23767.6000,91490.4000,-67722.8000,5.5688,5421.1405,13284.4930,18705.6335,271.9699,104774.8930,18346.4595,-86428.4335,9.5680,9.2281,24559.9000,0.0000,24559.9000,0.9780,6502.2583,0.0000,6502.2583,47.7620,0.0000,18057.6417,18057.6417,9.2281,8.8857,23415.7000,0.0000,23415.7000,1.4405,5220.6219,0.0000,5220.6219,70.3514,0.0000,18195.0781,18195.0781,8.8857,8.8693,1185.8000,0.0000,1185.8000,0.0478,317.1634,0.0000,317.1634,2.3369,0.0000,868.6366,868.6366,8.8693,8.7576,8492.1000,572.2000,7919.9000,0.5571,1896.0206,91.7902,1987.8108,27.2078,663.9902,6596.0794,5932.0892,8.7576,8.5561,14625.0000,0.0000,14625.0000,0.5920,3919.2630,0.0000,3919.2630,28.9100,0.0000,10705.7370,10705.7370,8.5561,7.8934,8.2248,8.2248,1.1738,17606.6840,8.2248,7.6651,8.0755,7.9449,0.9913,7930.2483,8.0755,7.5006,7.9414,7.7881,1.0182,7127.6004,13.7762,1076.4910,3983.5000,32664.5327
7715.0000,8.0849,10.0368,18849.7000,105614.9000,-86765.2000,5.9179,4288.0651,15376.6491,19664.7141,289.0187,120991.5491,14561.6349,-106429.9141,10.0368,9.6407,29300.1000,0.0000,29300.1000,1.1475,7703.4900,0.0000,7703.4900,56.0442,0.0000,21596.6100,21596.6100,9.6407,9.3567,21314.6000,960.3000,20354.3000,1.3391,4717.8113,149.1746,4866.9859,65.4007,1109.4746,16596.7887,15487.3141,9.3567,9.3419,1097.3000,0.0000,1097.3000,0.0435,291.4278,0.0000,291.4278,2.1243,0.0000,805.8722,805.8722,9.3419,9.2686,6552.8000,949.9000,5602.9000,0.4499,1451.4787,152.8199,1604.2985,21.9703,1102.7199,5101.3213,3998.6015,9.2686,9.0901,13253.9000,0.0000,13253.9000,0.5266,3524.6912,0.0000,3524.6912,25.7168,0.0000,9729.2088,9729.2088,9.0901,7.8974,8.4938,8.4938,2.1679,32518.1999,8.4938,7.6469,8.2679,8.0703,1.5392,12313.4835,8.2679,7.4835,8.0849,7.8757,1.4256,9979.3417,14.1367,1104.6601,-17156.7000,54811.0252
7716.0000,8.1939,10.3218,15349.7000,110051.8000,-94702.1000,5.9133,3484.8673,16055.5882,19540.4555,288.7980,126107.3882,11864.8327,-114242.5555,10.3218,9.9189,29297.8000,0.0000,29297.8000,1.1382,7670.6103,0.0000,7670.6103,55.5867,0.0000,21627.1897,21627.1897,9.9189,9.6914,20352.8000,3160.1000,17192.7000,1.3860,4483.1111,492.2544,4975.3655,67.6924,3652.3544,15869.6889,12217.3345,9.6914,9.6739,1275.0000,0.0000,1275.0000,0.0501,336.9387,0.0000,336.9387,2.4478,0.0000,938.0613,938.0613,9.6739,9.6302,4976.9000,1318.8000,3658.1000,0.3716,1096.3335,212.6332,1308.9668,18.1482,1531.4332,3880.5665,2349.1332,9.6302,9.4838,10683.0000,0.0000,10683.0000,0.4206,2825.7203,0.0000,2825.7203,20.5415,0.0000,7857.2797,7857.2797,9.4838,7.9085,8.6962,8.6962,2.8192,42288.1762,8.6962,7.6369,8.4137,8.1665,1.8957,15165.7509,8.4137,7.4718,8.1939,7.9427,1.6856,11799.0487,13.9198,1087.7152,-32595.5000,69252.9758
7717.0000,8.2872,10.6284,12395.2000,113636.1000,-101240.9000,5.9033,2809.2887,16607.8361,19417.1248,288.3091,130243.9361,9585.9113,-120658.0248,10.6284,10.2114,29064.8000,0.0000,29064.8000,1.1236,7575.4732,0.0000,7575.4732,54.8762,0.0000,21489.3268,21489.3268,10.2114,10.0321,16612.0000,3225.2000,13386.8000,1.1598,3640.6263,503.9071,4144.5334,56.6426,3729.1071,12971.3737,9242.2666,10.0321,10.0156,1148.8000,0.0000,1148.8000,0.0449,302.0602,0.0000,302.0602,2.1927,0.0000,846.7398,846.7398,10.0156,10.0188,3147.8000,2259.1000,888.7000,0.3119,689.5055,365.1116,1054.6170,15.2316,2624.2116,2458.2945,-165.9170,10.0188,9.8857,9311.8000,0.0000,9311.8000,0.3643,2448.8800,0.0000,2448.8800,17.7920,0.0000,6862.9200,6862.9200,9.8857,7.8734,8.8795,8.8795,3.4568,51852.4143,8.8795,7.6128,8.5418,8.2462,2.1760,17408.3458,8.5418,7.4506,8.2872,7.9962,1.8745,13121.3726,13.3618,1044.1060,-47440.0000,82382.1327
