Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7718.0000,8.3402,10.8791,10339.4000,114753.0000,-104413.6000,5.8346,2341.0785,16787.9970,19129.0755,284.9501,131540.9970,7998.3215,-123542.6755,10.8791,10.4369,29064.2000,0.0000,29064.2000,1.1178,7547.6547,0.0000,7547.6547,54.5903,0.0000,21516.5453,21516.5453,10.4369,10.2166,13726.8000,12.0000,13714.8000,0.8150,2996.6568,1.8794,2998.5362,39.8014,13.8794,10730.1432,10716.2638,10.2166,10.2001,1093.8000,0.0000,1093.8000,0.0425,286.8168,0.0000,286.8168,2.0754,0.0000,806.9832,806.9832,10.2001,10.2242,2323.1000,2575.1000,-252.0000,0.2790,507.3198,416.7441,924.0638,13.6249,2991.8441,1815.7802,-1176.0638,10.2242,10.0986,8283.5000,0.0000,8283.5000,0.3219,2171.8612,0.0000,2171.8612,15.7211,0.0000,6111.6388,6111.6388,10.0986,7.8730,8.9858,8.9858,3.6100,54149.3001,8.9858,7.5982,8.6158,8.2920,2.2507,18005.8481,8.6158,7.4345,8.3402,8.0252,1.9160,13411.9226,12.6160,985.8319,-52509.3000,85567.0708
7719.0000,8.3965,11.0191,8130.3000,119407.9000,-111277.6000,5.9177,1838.9878,17487.7891,19326.7769,289.0130,136895.6891,6291.3122,-130604.3769,11.0191,10.5873,29025.0000,0.0000,29025.0000,1.1116,7522.1441,0.0000,7522.1441,54.2871,0.0000,21502.8559,21502.8559,10.5873,10.3198,17028.5000,0.0000,17028.5000,1.0058,3707.8692,0.0000,3707.8692,49.1221,0.0000,13320.6308,13320.6308,10.3198,10.3063,908.2000,0.0000,908.2000,0.0352,237.7875,0.0000,237.7875,1.7178,0.0000,670.4125,670.4125,10.3063,10.3355,1959.8000,2567.4000,-607.6000,0.2566,427.2375,415.8282,843.0657,12.5306,2983.2282,1532.5625,-1450.6657,10.3355,10.2279,7255.1000,0.0000,7255.1000,0.2809,1899.1136,0.0000,1899.1136,13.7209,0.0000,5355.9864,5355.9864,10.2279,7.9306,9.0792,9.0792,3.8136,57204.6656,9.0792,7.6106,8.6876,8.3449,2.4380,19503.7116,8.6876,7.4400,8.3965,8.0638,2.0710,14496.6649,12.9117,1008.9397,-57668.4000,91205.0421
7720.0000,8.2937,10.4612,11286.3000,89503.7000,-78217.4000,4.7412,2557.6584,13082.5220,15640.1804,231.5514,102586.2220,8728.6416,-93857.5804,10.4612,9.9660,29024.8000,0.0000,29024.8000,1.1090,7583.5891,0.0000,7583.5891,54.1597,0.0000,21441.2109,21441.2109,9.9660,9.6431,17928.0000,0.0000,17928.0000,1.0559,3945.7685,0.0000,3945.7685,51.5673,0.0000,13982.2315,13982.2315,9.6431,9.6293,813.4000,0.0000,813.4000,0.0314,215.1079,0.0000,215.1079,1.5358,0.0000,598.2921,598.2921,9.6293,9.6553,1812.4000,2186.3000,-373.9000,0.2268,399.5391,352.3960,751.9351,11.0743,2538.6960,1412.8609,-1125.8351,9.6553,9.5146,8283.5000,0.0000,8283.5000,0.3202,2190.2185,0.0000,2190.2185,15.6361,0.0000,6093.2815,6093.2815,9.5146,8.2074,8.8610,8.8610,1.8867,28301.2028,8.8610,7.6739,8.5444,8.2674,1.7134,13707.5702,8.5444,7.4697,8.2937,8.0071,1.5511,10858.0208,11.2266,877.2588,-22541.6000,52866.7937
7721.0000,8.2368,10.0614,15351.9000,86772.9000,-71421.0000,4.8549,3482.6203,12669.6914,16152.3117,237.1075,99442.5914,11869.2797,-87573.3117,10.0614,9.6156,29024.0000,0.0000,29024.0000,1.1194,7628.1308,0.0000,7628.1308,54.6693,0.0000,21395.8692,21395.8692,9.6156,9.1526,28544.1000,0.0000,28544.1000,1.7014,6320.7822,0.0000,6320.7822,83.0958,0.0000,22223.3178,22223.3178,9.1526,9.1395,857.8000,0.0000,857.8000,0.0336,228.5164,0.0000,228.5164,1.6386,0.0000,629.2836,629.2836,9.1395,9.1464,2003.7000,1629.0000,374.7000,0.2091,445.3360,261.7410,707.0770,10.2118,1890.7410,1558.3640,-332.3770,9.1464,8.9988,9654.6000,0.0000,9654.6000,0.3775,2572.2069,0.0000,2572.2069,18.4389,0.0000,7082.3931,7082.3931,8.9988,8.4086,8.7037,8.7037,0.9444,14165.6218,8.7037,7.7604,8.4522,8.2321,1.5092,12073.3407,8.4522,7.5293,8.2368,7.9907,1.4764,10335.0384,12.4440,972.3887,-2965.8000,36574.0009
7722.0000,8.1836,9.7606,18622.2000,83906.3000,-65284.1000,4.9168,4228.6274,12238.8101,16467.4375,240.1279,96145.1101,14393.5726,-81751.5375,9.7606,9.4218,23866.7000,0.0000,23866.7000,0.9268,6300.6695,0.0000,6300.6695,45.2631,0.0000,17566.0305,17566.0305,9.4218,8.8273,39622.8000,0.0000,39622.8000,2.3780,8803.9469,0.0000,8803.9469,116.1388,0.0000,30818.8531,30818.8531,8.8273,8.8198,530.9000,0.0000,530.9000,0.0209,142.1235,0.0000,142.1235,1.0229,0.0000,388.7765,388.7765,8.8198,8.8206,2195.4000,1505.7000,689.7000,0.2151,490.5739,241.4694,732.0433,10.5045,1747.1694,1704.8261,-42.3433,8.8206,8.6406,12739.7000,0.0000,12739.7000,0.5027,3410.7982,0.0000,3410.7982,24.5490,0.0000,9328.9018,9328.9018,8.6406,8.4961,8.5683,8.5683,0.2498,3747.2588,8.5683,7.8200,8.3688,8.1942,1.2931,10344.8951,8.3688,7.5752,8.1836,7.9720,1.3713,9598.7737,13.4404,1050.2551,12165.7000,23690.9275
7723.0000,8.0298,9.0522,22316.0000,68840.9000,-46524.9000,4.4489,5081.7600,10012.2947,15094.0547,217.2747,78853.1947,17234.2400,-61618.9547,9.0522,8.8793,14212.8000,0.0000,14212.8000,0.5548,3791.9650,0.0000,3791.9650,27.0948,0.0000,10420.8350,10420.8350,8.8793,7.9035,75813.6000,0.0000,75813.6000,4.5674,17007.8309,0.0000,17007.8309,223.0642,0.0000,58805.7691,58805.7691,7.9035,7.8971,529.0000,0.0000,529.0000,0.0210,143.6116,0.0000,143.6116,1.0252,0.0000,385.3884,385.3884,7.8971,7.8983,2334.4000,1616.2000,718.2000,0.2304,529.8905,257.9501,787.8407,11.2546,1874.1501,1804.5095,-69.6407,7.8983,7.7173,14967.8000,0.0000,14967.8000,0.5940,4063.7469,0.0000,4063.7469,29.0097,0.0000,10904.0531,10904.0531,7.7173,8.7026,8.2100,8.2100,-1.9794,-29690.5083,8.2100,7.9429,8.1387,8.0764,0.5366,4292.6336,8.1387,7.6717,8.0298,7.9052,0.9381,6566.9666,15.6247,1220.9356,59716.5000,-18830.9081
7724.0000,7.9377,8.8562,24491.6000,71601.2000,-47109.6000,4.7048,5586.6565,10395.8487,15982.5053,229.7737,81997.0487,18904.9435,-63092.1053,8.8562,8.7047,14210.5000,0.0000,14210.5000,0.5616,3802.5363,0.0000,3802.5363,27.4288,0.0000,10407.9637,10407.9637,8.7047,7.6399,94379.1000,0.0000,94379.1000,5.7471,21238.8281,0.0000,21238.8281,280.6771,0.0000,73140.2719,73140.2719,7.6399,7.6343,531.4000,0.0000,531.4000,0.0214,144.8456,0.0000,144.8456,1.0472,0.0000,386.5544,386.5544,7.6343,7.6230,3035.3000,1349.1000,1686.2000,0.2619,692.1115,215.0674,907.1788,12.7897,1564.1674,2343.1885,779.0212,7.6230,7.4717,14282.2000,0.0000,14282.2000,0.5763,3893.9616,0.0000,3893.9616,28.1466,0.0000,10388.2384,10388.2384,7.4717,8.5868,8.0293,8.0293,-2.5533,-38299.0450,8.0293,7.9566,8.0099,7.9929,0.1664,1331.5714,8.0099,7.7006,7.9377,7.8552,0.7082,4957.1030,17.8097,1391.6715,77979.8000,-32010.3706
7725.0000,7.7314,7.9613,35031.5000,36167.7000,-1136.2000,3.7199,8021.3741,5231.1788,13252.5528,181.6743,41398.8788,27010.1259,-14388.7528,7.9613,7.7958,14210.4000,0.0000,14210.4000,0.5636,3854.4077,0.0000,3854.4077,27.5243,0.0000,10355.9923,10355.9923,7.7958,6.6580,92363.7000,0.0000,92363.7000,5.6439,21128.8731,0.0000,21128.8731,275.6376,0.0000,71234.8269,71234.8269,6.6580,6.6520,522.6000,0.0000,522.6000,0.0212,144.6194,0.0000,144.6194,1.0348,0.0000,377.9806,377.9806,6.6520,6.6114,4697.6000,921.2000,3776.4000,0.3429,1089.6018,146.3208,1235.9227,16.7442,1067.5208,3607.9982,2540.4773,6.6114,6.4603,13082.5000,0.0000,13082.5000,0.5306,3622.9469,0.0000,3622.9469,25.9134,0.0000,9459.5531,9459.5531,6.4603,8.7871,7.6237,7.6237,-4.8562,-72842.5888,7.6237,8.0193,7.7292,7.8215,-0.8257,-6605.2199,7.7292,7.7388,7.7314,7.7340,-0.0201,-140.4540,16.2330,1268.4689,122819.4000,-79588.2627
7726.0000,7.6149,7.7559,37402.3000,33404.2000,3998.1000,3.7431,8582.7458,4821.1361,13403.8819,182.8090,38225.3361,28819.5542,-9405.7819,7.7559,7.6008,14210.4000,0.0000,14210.4000,0.5728,3866.5105,0.0000,3866.5105,27.9728,0.0000,10343.8895,10343.8895,7.6008,6.4337,101011.0000,0.0000,101011.0000,6.2858,23189.3615,0.0000,23189.3615,306.9862,0.0000,77821.6385,77821.6385,6.4337,6.4269,625.0000,0.0000,625.0000,0.0258,173.5603,0.0000,173.5603,1.2606,0.0000,451.4397,451.4397,6.4269,6.3611,6655.0000,619.0000,6036.0000,0.4565,1549.7291,98.2551,1647.9841,22.2947,717.2551,5105.2709,4388.0159,6.3611,6.2455,10683.0000,0.0000,10683.0000,0.4416,2969.9843,0.0000,2969.9843,21.5667,0.0000,7713.0157,7713.0157,6.2455,8.6197,7.4326,7.4326,-5.2773,-79158.9867,7.4326,7.9874,7.5805,7.7100,-1.2332,-9865.8271,7.5805,7.7276,7.6149,7.6541,-0.3268,-2287.8921,17.2883,1350.9360,136563.5000,-91312.7059
7727.0000,7.5433,7.5606,39347.7000,27450.4000,11897.3000,3.5939,9041.1496,3956.6638,12997.8134,175.5189,31407.0638,30306.5504,-1100.5134,7.5606,7.3984,14210.2000,0.0000,14210.2000,0.5749,3878.0358,0.0000,3878.0358,28.0781,0.0000,10332.1642,10332.1642,7.3984,6.2646,93881.3000,0.0000,93881.3000,5.8652,21632.5769,0.0000,21632.5769,286.4472,0.0000,72248.7231,72248.7231,6.2646,6.2596,440.4000,0.0000,440.4000,0.0183,122.6201,0.0000,122.6201,0.8921,0.0000,317.7799,317.7799,6.2596,6.1617,8694.3000,368.7000,8325.6000,0.5748,2030.5903,58.4980,2089.0883,28.0719,427.1980,6663.7097,6236.5117,6.1617,6.0563,9311.8000,0.0000,9311.8000,0.3868,2596.8374,0.0000,2596.8374,18.8889,0.0000,6714.9626,6714.9626,6.0563,8.5848,7.3206,7.3206,-5.3706,-80558.2564,7.3206,7.9651,7.4924,7.6428,-1.3689,-10950.8879,7.4924,7.7104,7.5433,7.6014,-0.4630,-3240.8881,16.5207,1290.9529,138066.6000,-94750.0324
7728.0000,7.4560,7.3977,41097.1000,24249.5000,16847.6000,3.5565,9458.4368,3489.7456,12948.1824,173.6940,27739.2456,31638.6632,3899.4176,7.3977,7.2432,14210.3000,0.0000,14210.3000,0.5770,3887.7709,0.0000,3887.7709,28.1799,0.0000,10322.5291,10322.5291,7.2432,6.0609,102735.1000,0.0000,102735.1000,6.4448,23740.3247,0.0000,23740.3247,314.7531,0.0000,78994.7753,78994.7753,6.0609,6.0563,431.4000,0.0000,431.4000,0.0180,120.4967,0.0000,120.4967,0.8767,0.0000,310.9033,310.9033,6.0563,5.9271,11415.7000,96.2000,11319.5000,0.7359,2675.7775,15.2555,2691.0330,35.9412,111.4555,8739.9225,8628.4670,5.9271,5.8711,5198.4000,0.0000,5198.4000,0.2167,1455.0353,0.0000,1455.0353,10.5855,0.0000,3743.3647,3743.3647,5.8711,8.4898,7.1805,7.1805,-5.8324,-87486.5793,7.1805,7.9385,7.3826,7.5595,-1.6883,-13506.0811,7.3826,7.6973,7.4560,7.5400,-0.7010,-4907.1057,17.3234,1353.6730,150742.3000,-105899.7662
7729.0000,7.4077,7.2414,44334.6000,20447.2000,23887.4000,3.5823,10212.7089,2939.9823,13152.6912,174.9527,23387.1823,34121.8911,10734.7088,7.2414,7.0813,14237.5000,0.0000,14237.5000,0.5799,3904.5845,0.0000,3904.5845,28.3194,0.0000,10332.9155,10332.9155,7.0813,5.9409,95820.1000,0.0000,95820.1000,6.0301,22208.5120,0.0000,22208.5120,294.4980,0.0000,73611.5880,73611.5880,5.9409,5.9366,389.0000,0.0000,389.0000,0.0163,108.8578,0.0000,108.8578,0.7937,0.0000,280.1422,280.1422,5.9366,5.7741,13711.2000,0.0000,13711.2000,0.8813,3220.6475,0.0000,3220.6475,43.0401,0.0000,10490.5525,10490.5525,5.7741,5.7562,1601.9000,0.0000,1601.9000,0.0671,449.4494,0.0000,449.4494,3.2769,0.0000,1152.4506,1152.4506,5.7562,8.4623,7.1093,7.1093,-5.8225,-87336.8179,7.1093,7.9174,7.3247,7.5133,-1.7387,-13909.5774,7.3247,7.6804,7.4077,7.5026,-0.7652,-5356.2087,16.7352,1307.7136,149647.1000,-106602.6040
7730.0000,7.3332,7.1064,45929.7000,17523.5000,28406.2000,3.5480,10594.8213,2516.2149,13111.0361,173.2796,20039.7149,35334.8787,15295.1639,7.1064,6.9532,14238.9000,0.0000,14238.9000,0.5816,3913.1049,0.0000,3913.1049,28.4049,0.0000,10325.7951,10325.7951,6.9532,5.7765,103324.5000,0.0000,103324.5000,6.5239,24004.5996,0.0000,24004.5996,318.6149,0.0000,79319.9004,79319.9004,5.7765,5.7724,388.1000,0.0000,388.1000,0.0163,108.8861,0.0000,108.8861,0.7937,0.0000,279.2139,279.2139,5.7724,5.6063,14642.9000,0.0000,14642.9000,0.9435,3449.5319,0.0000,3449.5319,46.0799,0.0000,11193.3681,11193.3681,5.6063,5.5966,915.3000,0.0000,915.3000,0.0385,257.4853,0.0000,257.4853,1.8780,0.0000,657.8147,657.8147,5.5966,8.3857,6.9911,6.9911,-6.2672,-94008.3552,6.9911,7.8930,7.2316,7.4420,-2.0265,-16211.7712,7.2316,7.6672,7.3332,7.4494,-0.9788,-6851.3358,17.4776,1365.7221,161915.9000,-117071.4622
7731.0000,7.3008,7.0058,48012.9000,15501.0000,32511.9000,3.5858,11082.0584,2224.5026,13306.5610,175.1228,17725.5026,36930.8416,19205.3390,7.0058,6.8473,14238.7000,0.0000,14238.7000,0.5831,3919.1257,0.0000,3919.1257,28.4766,0.0000,10319.5743,10319.5743,6.8473,5.7203,95648.9000,0.0000,95648.9000,6.0551,22264.9698,0.0000,22264.9698,295.7221,0.0000,73383.9302,73383.9302,5.7203,5.7161,381.3000,0.0000,381.3000,0.0160,107.0727,0.0000,107.0727,0.7823,0.0000,274.2273,274.2273,5.7161,5.5350,15425.2000,0.0000,15425.2000,0.9974,3637.4619,0.0000,3637.4619,48.7091,0.0000,11787.7381,11787.7381,5.5350,5.5306,399.8000,0.0000,399.8000,0.0169,112.5949,0.0000,112.5949,0.8230,0.0000,287.2051,287.2051,5.5306,8.3639,6.9473,6.9473,-6.1493,-92239.4965,6.9473,7.8735,7.1943,7.4104,-2.0103,-16082.2889,7.1943,7.6508,7.3008,7.4225,-0.9909,-6936.3304,16.8813,1319.1260,158605.8000,-115258.1158
7732.0000,7.2346,6.9052,49807.9000,13769.0000,36038.9000,3.6172,11510.5658,1973.6016,13484.1674,176.6562,15742.6016,38297.3342,22554.7326,6.9052,6.7546,14238.6000,0.0000,14238.6000,0.5842,3925.1953,0.0000,3925.1953,28.5303,0.0000,10313.4047,10313.4047,6.7546,5.5905,103975.0000,0.0000,103975.0000,6.5965,24244.7440,0.0000,24244.7440,322.1639,0.0000,79730.2560,79730.2560,5.5905,5.5864,394.3000,0.0000,394.3000,0.0166,110.9491,0.0000,110.9491,0.8099,0.0000,283.3509,283.3509,5.5864,5.4130,15547.7000,0.0000,15547.7000,1.0065,3674.8220,0.0000,3674.8220,49.1540,0.0000,11872.8780,11872.8780,5.4130,5.4088,399.8000,0.0000,399.8000,0.0169,112.8113,0.0000,112.8113,0.8242,0.0000,286.9887,286.9887,5.4088,8.2822,6.8455,6.8455,-6.5597,-98395.5607,6.8455,7.8465,7.1124,7.3460,-2.2853,-18282.3834,7.1124,7.6358,7.2346,7.3741,-1.1948,-8363.7858,17.7567,1387.5324,170594.3000,-125041.7299
7733.0000,7.2196,6.8615,50354.8000,13298.6000,37056.2000,3.6330,11640.1906,1905.6672,13545.8579,177.4295,15204.2672,38714.6094,23510.3421,6.8615,6.7045,14238.5000,0.0000,14238.5000,0.5853,3927.8227,0.0000,3927.8227,28.5844,0.0000,10310.6773,10310.6773,6.7045,5.5904,95408.2000,0.0000,95408.2000,6.0646,22267.8911,0.0000,22267.8911,296.1844,0.0000,73140.3089,73140.3089,5.5904,5.5862,382.5000,0.0000,382.5000,0.0161,107.6290,0.0000,107.6290,0.7876,0.0000,274.8710,274.8710,5.5862,5.4053,15550.6000,0.0000,15550.6000,1.0094,3675.5199,0.0000,3675.5199,49.2976,0.0000,11875.0801,11875.0801,5.4053,5.3953,915.3000,0.0000,915.3000,0.0387,258.3010,0.0000,258.3010,1.8914,0.0000,656.9990,656.9990,5.3953,8.2691,6.8322,6.8322,-6.2888,-94331.5576,6.8322,7.8287,7.0979,7.3304,-2.1806,-17444.5961,7.0979,7.6197,7.2196,7.3588,-1.1417,-7992.1464,17.0207,1330.0195,163551.3000,-119768.3000
7734.0000,7.1584,6.7883,51201.1000,12033.1000,39168.0000,3.6276,11849.3636,1722.4370,13571.8005,177.1669,13755.5370,39351.7364,25596.1995,6.7883,6.6392,14238.4000,0.0000,14238.4000,0.5858,3932.2520,0.0000,3932.2520,28.6078,0.0000,10306.1480,10306.1480,6.6392,5.5018,102660.1000,0.0000,102660.1000,6.5323,23989.5202,0.0000,23989.5202,319.0269,0.0000,78670.5798,78670.5798,5.5018,5.4962,531.5000,0.0000,531.5000,0.0224,149.7636,0.0000,149.7636,1.0944,0.0000,381.7364,381.7364,5.4962,5.3296,15099.5000,0.0000,15099.5000,0.9801,3574.6242,0.0000,3574.6242,47.8677,0.0000,11524.8758,11524.8758,5.3296,5.2791,4867.3000,0.0000,4867.3000,0.2060,1375.2089,0.0000,1375.2089,10.0593,0.0000,3492.0911,3492.0911,5.2791,8.1966,6.7379,6.7379,-6.7259,-100888.9029,6.7379,7.8041,7.0222,7.2710,-2.4580,-19664.1518,7.0222,7.6058,7.1584,7.3140,-1.3455,-9418.6434,17.9313,1401.1753,176564.8000,-129971.6981
7735.0000,7.1579,6.9375,51020.8000,20691.9000,30328.9000,4.0127,11807.7306,2961.8489,14769.5795,195.9739,23653.7489,39213.0694,15559.3205,6.9375,6.7913,14238.4000,0.0000,14238.4000,0.5866,3923.1855,0.0000,3923.1855,28.6476,0.0000,10315.2145,10315.2145,6.7913,5.7645,94475.9000,0.0000,94475.9000,6.0196,22014.7882,0.0000,22014.7882,293.9889,0.0000,72461.1118,72461.1118,5.7645,5.7605,384.1000,0.0000,384.1000,0.0162,107.7842,0.0000,107.7842,0.7923,0.0000,276.3158,276.3158,5.7605,5.6159,13349.5000,0.0000,13349.5000,0.8682,3145.4972,0.0000,3145.4972,42.4003,0.0000,10204.0028,10204.0028,5.6159,5.4491,16379.5000,0.0000,16379.5000,0.6942,4607.0607,0.0000,4607.0607,33.9026,0.0000,11772.4393,11772.4393,5.4491,8.0853,6.7672,6.7672,-6.2009,-93014.1771,6.7672,7.7570,7.0311,7.2621,-2.3283,-18626.5952,7.0311,7.5746,7.1579,7.3029,-1.2783,-8947.9696,18.2962,1429.6935,169156.3000,-120588.7419
7736.0000,7.1630,7.1036,46095.4000,27226.8000,18868.6000,4.0115,10666.8349,3897.6108,14564.4457,195.9167,31124.4108,35428.5651,4304.1543,7.1036,6.9610,14238.1000,0.0000,14238.1000,0.5849,3913.0520,0.0000,3913.0520,28.5662,0.0000,10325.0480,10325.0480,6.9610,5.8948,100577.1000,0.0000,100577.1000,6.3883,23362.9308,0.0000,23362.9308,311.9952,0.0000,77214.1692,77214.1692,5.8948,5.8909,394.3000,0.0000,394.3000,0.0166,110.4207,0.0000,110.4207,0.8092,0.0000,283.8793,283.8793,5.8909,5.7631,12094.3000,0.0000,12094.3000,0.7822,2843.1541,0.0000,2843.1541,38.2004,0.0000,9251.1459,9251.1459,5.7631,5.5902,17410.5000,0.0000,17410.5000,0.7337,4885.7491,0.0000,4885.7491,35.8330,0.0000,12524.7509,12524.7509,5.5902,8.0094,6.7998,6.7998,-5.8400,-87599.9347,6.7998,7.7205,7.0453,7.2601,-2.2224,-17779.2742,7.0453,7.5498,7.1630,7.2975,-1.2177,-8524.2276,18.7758,1467.1695,163582.9000,-113903.4365
7737.0000,7.2358,7.3744,37674.9000,33331.1000,4343.8000,3.7799,8706.4352,4777.6741,13484.1093,184.6040,38108.7741,28968.4648,-9140.3093,7.3744,7.1661,18911.8000,0.0000,18911.8000,0.7745,5175.8975,0.0000,5175.8975,37.8245,0.0000,13735.9025,13735.9025,7.1661,6.1875,83991.3000,0.0000,83991.3000,5.3163,19436.4996,0.0000,19436.4996,259.6380,0.0000,64554.8004,64554.8004,6.1875,6.1833,383.0000,0.0000,383.0000,0.0161,106.7666,0.0000,106.7666,0.7840,0.0000,276.2334,276.2334,6.1833,6.0371,12585.2000,0.0000,12585.2000,0.8117,2943.2876,0.0000,2943.2876,39.6424,0.0000,9641.9124,9641.9124,6.0371,5.8544,16723.2000,0.0000,16723.2000,0.7027,4672.7874,0.0000,4672.7874,34.3191,0.0000,12050.4126,12050.4126,5.8544,8.0279,6.9412,6.9412,-4.7789,-71682.8561,6.9412,7.7073,7.1455,7.3242,-1.6846,-13476.8302,7.1455,7.5327,7.2358,7.3391,-0.8514,-5959.8108,17.1017,1336.3484,136938.3000,-91119.4971
7738.0000,7.3090,7.6509,31666.8000,39944.1000,-8277.3000,3.7146,7308.0279,5733.1067,13041.1346,181.4156,45677.2067,24358.7721,-21318.4346,7.6509,7.3759,23569.3000,0.0000,23569.3000,0.9603,6423.2851,0.0000,6423.2851,46.9013,0.0000,17146.0149,17146.0149,7.3759,6.4539,74707.4000,0.0000,74707.4000,4.7088,17221.5454,0.0000,17221.5454,229.9709,0.0000,57485.8546,57485.8546,6.4539,6.4494,392.8000,0.0000,392.8000,0.0164,109.0449,0.0000,109.0449,0.7995,0.0000,283.7551,283.7551,6.4494,6.3027,11918.8000,0.0000,11918.8000,0.7640,2774.3985,0.0000,2774.3985,37.3147,0.0000,9144.4015,9144.4015,6.3027,6.1330,14661.3000,0.0000,14661.3000,0.6128,4079.7033,0.0000,4079.7033,29.9272,0.0000,10581.5967,10581.5967,6.1330,8.0305,7.0818,7.0818,-3.9437,-59155.8257,7.0818,7.6950,7.2453,7.3884,-1.2746,-10196.6482,7.2453,7.5183,7.3090,7.3818,-0.5673,-3971.2373,16.1654,1263.1899,116972.3000,-73323.7111
7739.0000,7.3902,7.8638,28187.2000,41660.8000,-13473.6000,3.5809,6495.1924,5988.2576,12483.4500,174.8851,47649.0576,21692.0076,-25957.0500,7.8638,7.4886,28231.0000,0.0000,28231.0000,1.1444,7668.7284,0.0000,7668.7284,55.8902,0.0000,20562.2716,20562.2716,7.4886,6.7080,55558.1000,0.0000,55558.1000,3.4869,12780.8236,0.0000,12780.8236,170.2933,0.0000,42777.2764,42777.2764,6.7080,6.7030,384.3000,0.0000,384.3000,0.0159,106.2650,0.0000,106.2650,0.7782,0.0000,278.0350,278.0350,6.7030,6.5508,10855.0000,0.0000,10855.0000,0.6920,2515.5538,0.0000,2515.5538,33.7969,0.0000,8339.4462,8339.4462,6.5508,6.3756,13286.7000,0.0000,13286.7000,0.5525,3682.9598,0.0000,3682.9598,26.9822,0.0000,9603.7402,9603.7402,6.3756,8.0878,7.2317,7.2317,-3.1280,-46919.5952,7.2317,7.6933,7.3548,7.4625,-0.8433,-6746.3967,7.3548,7.5063,7.3902,7.4306,-0.2769,-1937.9996,14.2089,1110.3022,94841.5000,-55603.9915
7740.0000,7.4123,7.9046,27313.0000,42461.0000,-15148.0000,3.5625,6291.1592,6105.7214,12396.8806,173.9868,48566.7214,21021.8408,-27544.8806,7.9046,7.5370,28233.2000,0.0000,28233.2000,1.1400,7664.5554,0.0000,7664.5554,55.6758,0.0000,20568.6446,20568.6446,7.5370,6.6915,61426.1000,0.0000,61426.1000,3.8463,14118.2157,0.0000,14118.2157,187.8485,0.0000,47307.8843,47307.8843,6.6915,6.6853,483.9000,0.0000,483.9000,0.0200,133.8403,0.0000,133.8403,0.9751,0.0000,350.0597,350.0597,6.6853,6.5425,10401.0000,0.0000,10401.0000,0.6596,2411.0910,0.0000,2411.0910,32.2141,0.0000,7989.9090,7989.9090,6.5425,6.4041,10709.3000,0.0000,10709.3000,0.4432,2968.9109,0.0000,2968.9109,21.6448,0.0000,7740.3891,7740.3891,6.4041,8.1241,7.2641,7.2641,-3.2081,-48121.4988,7.2641,7.7053,7.3818,7.4847,-0.8229,-6582.9534,7.3818,7.5126,7.4123,7.4472,-0.2439,-1707.5715,14.5074,1133.6280,96105.5000,-56412.0236
7741.0000,7.4554,8.0230,25667.3000,43349.0000,-17681.7000,3.5035,5907.3627,6238.2809,12145.6436,171.1059,49587.2809,19759.9373,-29827.3436,8.0230,7.6313,28233.4000,0.0000,28233.4000,1.1392,7650.7887,0.0000,7650.7887,55.6345,0.0000,20582.6113,20582.6113,7.6313,6.8389,54039.5000,0.0000,54039.5000,3.3805,12399.0777,0.0000,12399.0777,165.0970,0.0000,41640.4223,41640.4223,6.8389,6.8324,477.2000,0.0000,477.2000,0.0197,131.6861,0.0000,131.6861,0.9619,0.0000,345.5139,345.5139,6.8324,6.6815,10312.5000,0.0000,10312.5000,0.6542,2384.4304,0.0000,2384.4304,31.9517,0.0000,7928.0696,7928.0696,6.6815,6.5530,9334.7000,0.0000,9334.7000,0.3864,2582.2551,0.0000,2582.2551,18.8696,0.0000,6752.4449,6752.4449,6.5530,8.1389,7.3459,7.3459,-2.7780,-41669.9519,7.3459,7.7007,7.4405,7.5233,-0.6215,-4971.8241,7.4405,7.5042,7.4554,7.4723,-0.1114,-780.0423,13.6252,1064.6894,84715.6000,-47421.8183
7742.0000,7.5219,8.2866,20957.2000,45616.4000,-24659.2000,3.3232,4817.3730,6572.5197,11389.8926,162.2993,52188.9197,16139.8270,-36049.0926,8.2866,7.8493,28233.5000,0.0000,28233.5000,1.1367,7620.2073,0.0000,7620.2073,55.5142,0.0000,20613.2927,20613.2927,7.8493,7.1618,42013.2000,0.0000,42013.2000,2.6231,9601.4778,0.0000,9601.4778,128.1098,0.0000,32411.7222,32411.7222,7.1618,7.1521,624.6000,0.0000,624.6000,0.0257,171.5047,0.0000,171.5047,1.2555,0.0000,453.0953,453.0953,7.1521,6.9723,11007.5000,0.0000,11007.5000,0.6962,2530.9796,0.0000,2530.9796,34.0019,0.0000,8476.5204,8476.5204,6.9723,6.8447,8303.8000,0.0000,8303.8000,0.3428,2286.7598,0.0000,2286.7598,16.7412,0.0000,6017.0402,6017.0402,6.8447,8.1204,7.4825,7.4825,-2.0045,-30067.0947,7.4825,7.6774,7.5345,7.5800,-0.3062,-2449.7277,7.5345,7.4805,7.5219,7.5075,0.0848,593.8184,12.2216,955.0127,65523.4000,-31923.0040
7743.0000,7.5538,8.3480,20688.0000,45838.5000,-25150.5000,3.3161,4752.6771,6608.3638,11361.0408,161.9514,52446.8638,15935.3229,-36511.5408,8.3480,7.8995,28233.6000,0.0000,28233.6000,1.1313,7613.1392,0.0000,7613.1392,55.2487,0.0000,20620.4608,20620.4608,7.8995,7.2368,39476.5000,0.0000,39476.5000,2.4539,9013.5348,0.0000,9013.5348,119.8449,0.0000,30462.9652,30462.9652,7.2368,7.2291,486.5000,0.0000,486.5000,0.0199,133.4304,0.0000,133.4304,0.9720,0.0000,353.0696,353.0696,7.2291,7.0355,11554.1000,0.0000,11554.1000,0.7260,2653.1095,0.0000,2653.1095,35.4572,0.0000,8900.9905,8900.9905,7.0355,6.9208,7272.8000,0.0000,7272.8000,0.2986,2000.8821,0.0000,2000.8821,14.5820,0.0000,5271.9179,5271.9179,6.9208,8.1583,7.5396,7.5396,-1.8962,-28443.1790,7.5396,7.6801,7.5770,7.6098,-0.2153,-1722.5715,7.5770,7.4775,7.5538,7.5272,0.1526,1067.8603,11.9186,931.3348,61873.0000,-29097.8902
7744.0000,7.5568,8.3323,20214.9000,46208.7000,-25993.8000,3.3041,4643.7359,6662.0944,11305.8303,161.3658,52870.7944,15571.1641,-37299.6303,8.3323,7.9036,28233.8000,0.0000,28233.8000,1.1300,7615.0069,0.0000,7615.0069,55.1876,0.0000,20618.7931,20618.7931,7.9036,7.1796,45122.7000,0.0000,45122.7000,2.8020,10301.9401,0.0000,10301.9401,136.8474,0.0000,34820.7599,34820.7599,7.1796,7.1737,387.6000,0.0000,387.6000,0.0158,106.3993,0.0000,106.3993,0.7733,0.0000,281.2007,281.2007,7.1737,6.9899,11479.9000,0.0000,11479.9000,0.7202,2638.6093,0.0000,2638.6093,35.1742,0.0000,8841.2907,8841.2907,6.9899,6.8648,8303.8000,0.0000,8303.8000,0.3405,2286.1390,0.0000,2286.1390,16.6293,0.0000,6017.6610,6017.6610,6.8648,8.2017,7.5332,7.5332,-2.1433,-32149.2230,7.5332,7.6981,7.5772,7.6157,-0.2643,-2114.6827,7.5772,7.4895,7.5568,7.5334,0.1405,983.8267,12.4690,974.3463,67534.0000,-33280.0791
7745.0000,7.5533,8.2855,21483.0000,46024.9000,-24541.9000,3.3715,4935.3615,6635.1726,11570.5341,164.6574,52660.0726,16547.6385,-36112.4341,8.2855,7.8675,28233.9000,0.0000,28233.9000,1.1303,7620.4440,0.0000,7620.4440,55.2035,0.0000,20613.4560,20613.4560,7.8675,7.1226,47619.5000,0.0000,47619.5000,2.9568,10879.1111,0.0000,10879.1111,144.4076,0.0000,36740.3889,36740.3889,7.1226,7.1170,380.9000,0.0000,380.9000,0.0156,104.6520,0.0000,104.6520,0.7607,0.0000,276.2480,276.2480,7.1170,6.9547,10394.4000,0.0000,10394.4000,0.6529,2391.4707,0.0000,2391.4707,31.8843,0.0000,8002.9293,8002.9293,6.9547,6.8125,9678.4000,0.0000,9678.4000,0.3972,2666.0333,0.0000,2666.0333,19.3987,0.0000,7012.3667,7012.3667,6.8125,8.2248,7.5186,7.5186,-2.3216,-34824.3815,7.5186,7.7108,7.5699,7.6147,-0.3160,-2527.7655,7.5699,7.4987,7.5533,7.5343,0.1170,819.1805,12.7864,999.1495,71765.2000,-36532.9666
7746.0000,7.4730,7.7633,33787.1000,36275.5000,-2488.4000,3.6646,7773.6020,5222.0142,12995.6162,178.9752,41497.5142,26013.4980,-15484.0162,7.7633,7.4416,23567.2000,0.0000,23567.2000,0.9443,6411.6771,0.0000,6411.6771,46.1182,0.0000,17155.5229,17155.5229,7.4416,6.6263,56488.3000,0.0000,56488.3000,3.5101,13005.9952,0.0000,13005.9952,171.4272,0.0000,43482.3048,43482.3048,6.6263,6.6209,395.2000,0.0000,395.2000,0.0162,109.4177,0.0000,109.4177,0.7901,0.0000,285.7823,285.7823,6.6209,6.4931,8878.4000,0.0000,8878.4000,0.5583,2060.4536,0.0000,2060.4536,27.2656,0.0000,6817.9464,6817.9464,6.4931,6.3200,12771.2000,0.0000,12771.2000,0.5245,3543.2440,0.0000,3543.2440,25.6148,0.0000,9227.9560,9227.9560,6.3200,8.3537,7.3369,7.3369,-3.6153,-54229.2082,7.3369,7.7690,7.4521,7.5529,-0.7681,-6144.9231,7.4521,7.5416,7.4730,7.4968,-0.1590,-1112.9180,13.8270,1080.4588,99611.9000,-61487.0493
7747.0000,7.4614,7.6247,33467.2000,29354.5000,4112.7000,3.3346,7701.6600,4224.8168,11926.4768,162.8554,33579.3168,25765.5400,-7813.7768,7.6247,7.4083,14237.0000,0.0000,14237.0000,0.5759,3881.5332,0.0000,3881.5332,28.1272,0.0000,10355.4668,10355.4668,7.4083,6.5808,51440.5000,0.0000,51440.5000,3.2241,11851.0278,0.0000,11851.0278,157.4616,0.0000,39589.4722,39589.4722,6.5808,6.5750,382.2000,0.0000,382.2000,0.0158,105.8933,0.0000,105.8933,0.7714,0.0000,276.3067,276.3067,6.5750,6.4546,7707.9000,138.2000,7569.7000,0.4972,1790.2522,21.9462,1812.1983,24.2843,160.1462,5917.6478,5757.5017,6.4546,6.2281,15004.9000,0.0000,15004.9000,0.6216,4165.4512,0.0000,4165.4512,30.3602,0.0000,10839.4488,10839.4488,6.2281,8.4037,7.3159,7.3159,-3.4695,-52042.9569,7.3159,7.7735,7.4379,7.5447,-0.7298,-5838.1087,7.4379,7.5385,7.4614,7.4882,-0.1605,-1123.3781,12.4040,969.2642,92747.0000,-59004.4436
7748.0000,7.4355,7.5426,34336.8000,27679.1000,6657.7000,3.3111,7905.5782,3981.8174,11887.3956,161.7103,31660.9174,26431.2218,-5229.6956,7.5426,7.3306,14241.9000,0.0000,14241.9000,0.5776,3887.7609,0.0000,3887.7609,28.2090,0.0000,10354.1391,10354.1391,7.3306,6.4665,54879.1000,0.0000,54879.1000,3.4420,12661.2537,0.0000,12661.2537,168.1014,0.0000,42217.8463,42217.8463,6.4665,6.4606,393.9000,0.0000,393.9000,0.0163,109.3289,0.0000,109.3289,0.7957,0.0000,284.5711,284.5711,6.4606,6.3412,7805.9000,133.5000,7672.4000,0.5037,1816.6587,21.1927,1837.8514,24.5988,154.6927,5989.2413,5834.5486,6.3412,6.1296,14317.6000,0.0000,14317.6000,0.5936,3981.6757,0.0000,3981.6757,28.9909,0.0000,10335.9243,10335.9243,6.1296,8.4003,7.2650,7.2650,-3.6978,-55466.9471,7.2650,7.7804,7.4024,7.5227,-0.8393,-6714.5805,7.4024,7.5442,7.4355,7.4733,-0.2308,-1615.8600,12.6665,989.7744,98162.6000,-63797.3877
7749.0000,7.3875,7.1064,39970.1000,15814.8000,24155.3000,3.1119,9210.7921,2273.0842,11483.8763,151.9793,18087.8842,30759.3079,12671.4237,7.1064,6.8773,14241.7000,0.0000,14241.7000,0.5785,3913.8726,0.0000,3913.8726,28.2516,0.0000,10327.8274,10327.8274,6.8773,6.0558,48259.0000,0.0000,48259.0000,3.0316,11227.4104,0.0000,11227.4104,148.0572,0.0000,37031.5896,37031.5896,6.0558,6.0496,383.4000,0.0000,383.4000,0.0159,107.0982,0.0000,107.0982,0.7762,0.0000,276.3018,276.3018,6.0496,5.9190,7877.5000,123.9000,7753.6000,0.5089,1846.6592,19.6478,1866.3071,24.8533,143.5478,6030.8408,5887.2929,5.9190,5.7095,13114.9000,0.0000,13114.9000,0.5449,3671.3334,0.0000,3671.3334,26.6136,0.0000,9443.5666,9443.5666,5.7095,8.5967,7.1531,7.1531,-4.3383,-65075.0349,7.1531,7.8265,7.3327,7.4898,-1.0119,-8095.0659,7.3327,7.5674,7.3875,7.4501,-0.3527,-2469.0934,11.6875,913.2747,107907.9000,-75639.1942
7750.0000,7.3718,7.1634,37104.1000,16626.4000,20477.7000,2.9791,8552.8415,2389.0594,10941.9010,145.4957,19015.4594,28551.2585,9535.7990,7.1634,6.9376,14241.7000,0.0000,14241.7000,0.5832,3910.4355,0.0000,3910.4355,28.4826,0.0000,10331.2645,10331.2645,6.9376,6.0504,52879.7000,0.0000,52879.7000,3.3528,12288.6896,0.0000,12288.6896,163.7456,0.0000,40591.0104,40591.0104,6.0504,6.0420,530.9000,0.0000,530.9000,0.0222,148.3130,0.0000,148.3130,1.0833,0.0000,382.5870,382.5870,6.0420,5.9100,8040.3000,98.1000,7942.2000,0.5222,1885.0771,15.5562,1900.6333,25.5058,113.6562,6155.2229,6041.5667,5.9100,5.7414,10709.3000,0.0000,10709.3000,0.4486,2998.3445,0.0000,2998.3445,21.9105,0.0000,7710.9555,7710.9555,5.7414,8.5210,7.1312,7.1312,-4.2391,-63586.3244,7.1312,7.8160,7.3138,7.4736,-1.0444,-8354.9697,7.3138,7.5622,7.3718,7.4380,-0.3788,-2651.9082,11.8623,926.9366,106781.5000,-74593.2023
7751.0000,7.3565,7.0107,38612.4000,12838.8000,25773.6000,2.8987,8903.0514,1844.3075,10747.3589,141.5686,14683.1075,29709.3486,15026.2411,7.0107,6.7731,14241.6000,0.0000,14241.6000,0.5826,3919.6311,0.0000,3919.6311,28.4519,0.0000,10321.9689,10321.9689,6.7731,5.9181,48438.6000,0.0000,48438.6000,3.0674,11290.9774,0.0000,11290.9774,149.8078,0.0000,37147.6226,37147.6226,5.9181,5.9118,385.0000,0.0000,385.0000,0.0161,107.7769,0.0000,107.7769,0.7857,0.0000,277.2231,277.2231,5.9118,5.7600,8619.0000,0.0000,8619.0000,0.5541,2025.4227,0.0000,2025.4227,27.0635,0.0000,6593.5773,6593.5773,5.7600,5.6055,9334.7000,0.0000,9334.7000,0.3911,2619.6393,0.0000,2619.6393,19.1016,0.0000,6715.0607,6715.0607,5.6055,8.5918,7.0986,7.0986,-4.3252,-64877.9814,7.0986,7.8273,7.2929,7.4630,-1.0553,-8442.7522,7.2929,7.5653,7.3565,7.4291,-0.3944,-2761.1071,11.2651,880.2699,106792.5000,-76081.8407
7752.0000,7.3310,6.9360,39747.4000,11270.4000,28477.0000,2.8965,9169.1019,1618.2616,10787.3635,141.4616,12888.6616,30578.2981,17689.6365,6.9360,6.7056,14241.4000,0.0000,14241.4000,0.5842,3924.0990,0.0000,3924.0990,28.5333,0.0000,10317.3010,10317.3010,6.7056,5.7809,54024.8000,0.0000,54024.8000,3.4328,12608.8950,0.0000,12608.8950,167.6504,0.0000,41415.9050,41415.9050,5.7809,5.7746,393.2000,0.0000,393.2000,0.0165,110.3094,0.0000,110.3094,0.8045,0.0000,282.8906,282.8906,5.7746,5.6178,9181.1000,0.0000,9181.1000,0.5919,2162.7730,0.0000,2162.7730,28.9071,0.0000,7018.3270,7018.3270,5.6178,5.5342,5210.9000,0.0000,5210.9000,0.2190,1465.6258,0.0000,1465.6258,10.6944,0.0000,3745.2742,3745.2742,5.5342,8.5675,7.0509,7.0509,-4.5282,-67923.3511,7.0509,7.8300,7.2586,7.4404,-1.1631,-9304.6313,7.2586,7.5688,7.3310,7.4137,-0.4631,-3241.3971,11.6113,907.3231,111528.4000,-80469.3795
7753.0000,7.3449,6.9151,38062.6000,10243.9000,27818.7000,2.7501,8778.1780,1471.2392,10249.4172,134.3114,11715.1392,29284.4220,17569.2828,6.9151,6.6622,14270.1000,0.0000,14270.1000,0.5862,3933.2818,0.0000,3933.2818,28.6312,0.0000,10336.8182,10336.8182,6.6622,5.7929,46360.2000,0.0000,46360.2000,2.9498,10828.7945,0.0000,10828.7945,144.0656,0.0000,35531.4055,35531.4055,5.7929,5.7853,430.2000,0.0000,430.2000,0.0181,120.6667,0.0000,120.6667,0.8825,0.0000,309.5333,309.5333,5.7853,5.5848,10720.5000,0.0000,10720.5000,0.6931,2524.9234,0.0000,2524.9234,33.8512,0.0000,8195.5766,8195.5766,5.5848,5.5566,1605.4000,0.0000,1605.4000,0.0677,451.7717,0.0000,451.7717,3.3040,0.0000,1153.6283,1153.6283,5.5566,8.6083,7.0825,7.0825,-4.1580,-62369.3847,7.0825,7.8234,7.2800,7.4529,-1.0096,-8076.7559,7.2800,7.5579,7.3449,7.4190,-0.3786,-2650.1122,10.5976,828.1101,101205.1000,-73096.2528
7754.0000,7.3223,6.8792,38561.3000,9263.2000,29298.1000,2.7350,8896.9228,1329.8500,10226.7729,133.5709,10593.0500,29664.3772,19071.3271,6.8792,6.6390,14271.9000,0.0000,14271.9000,0.5865,3935.9603,0.0000,3935.9603,28.6461,0.0000,10335.9397,10335.9397,6.6390,5.7150,51889.7000,0.0000,51889.7000,3.3046,12125.5896,0.0000,12125.5896,161.3933,0.0000,39764.1104,39764.1104,5.7150,5.7077,440.1000,0.0000,440.1000,0.0185,123.5944,0.0000,123.5944,0.9026,0.0000,316.5056,316.5056,5.7077,5.5002,11683.9000,0.0000,11683.9000,0.7552,2755.6252,0.0000,2755.6252,36.8849,0.0000,8928.2748,8928.2748,5.5002,5.4849,917.0000,0.0000,917.0000,0.0387,258.3942,0.0000,258.3942,1.8885,0.0000,658.6058,658.6058,5.4849,8.5903,7.0376,7.0376,-4.4547,-66820.5259,7.0376,7.8295,7.2488,7.4335,-1.1360,-9087.9396,7.2488,7.5641,7.3223,7.4064,-0.4523,-3166.3084,11.1578,871.8872,108500.7000,-79074.7739
7755.0000,7.3163,6.8162,39709.2000,8332.4000,31376.8000,2.7629,9162.7939,1196.0924,10358.8863,134.9337,9528.4924,30546.4061,21017.9137,6.8162,6.5703,14271.8000,0.0000,14271.8000,0.5869,3939.7736,0.0000,3939.7736,28.6654,0.0000,10332.0264,10332.0264,6.5703,5.6766,49026.4000,0.0000,49026.4000,3.1238,11471.1563,0.0000,11471.1563,152.5604,0.0000,37555.2437,37555.2437,5.6766,5.6692,430.9000,0.0000,430.9000,0.0181,121.0838,0.0000,121.0838,0.8851,0.0000,309.8162,309.8162,5.6692,5.4573,11656.6000,0.0000,11656.6000,0.7547,2751.0684,0.0000,2751.0684,36.8588,0.0000,8905.5316,8905.5316,5.4573,5.4505,400.3000,0.0000,400.3000,0.0169,112.8736,0.0000,112.8736,0.8258,0.0000,287.4264,287.4264,5.4505,8.6046,7.0275,7.0275,-4.4182,-66272.3926,7.0275,7.8297,7.2414,7.4286,-1.1236,-8988.8358,7.2414,7.5624,7.3163,7.4019,-0.4495,-3146.7526,10.8950,851.3499,107162.8000,-78407.9810
7756.0000,7.2838,6.7758,40969.7000,7549.6000,33420.1000,2.8034,9459.3753,1083.0906,10542.4660,136.9154,8632.6906,31510.3247,22877.6340,6.7758,6.5465,14271.6000,0.0000,14271.6000,0.5876,3942.1795,0.0000,3942.1795,28.6992,0.0000,10329.4205,10329.4205,6.5465,5.5877,56375.8000,0.0000,56375.8000,3.5972,13196.6153,0.0000,13196.6153,175.6795,0.0000,43179.1847,43179.1847,5.5877,5.5807,440.2000,0.0000,440.2000,0.0185,123.8700,0.0000,123.8700,0.9049,0.0000,316.3300,316.3300,5.5807,5.3817,11737.0000,0.0000,11737.0000,0.7605,2774.4134,0.0000,2774.4134,37.1431,0.0000,8962.5866,8962.5866,5.3817,5.3753,400.3000,0.0000,400.3000,0.0169,113.0081,0.0000,113.0081,0.8265,0.0000,287.2919,287.2919,5.3753,8.5575,6.9664,6.9664,-4.7772,-71657.4883,6.9664,7.8318,7.1972,7.3991,-1.2991,-10392.6080,7.1972,7.5685,7.2838,7.3829,-0.5575,-3902.3659,11.6763,912.4046,116645.0000,-85952.4621
7757.0000,7.3270,7.1273,28947.4000,12300.3000,16647.1000,2.2975,6678.2127,1766.0117,8444.2243,112.2068,14066.3117,22269.1873,8202.8757,7.1273,6.8753,14271.4000,0.0000,14271.4000,0.5881,3920.7706,0.0000,3920.7706,28.7208,0.0000,10350.6294,10350.6294,6.8753,5.8816,53191.0000,0.0000,53191.0000,3.3956,12375.2871,0.0000,12375.2871,165.8366,0.0000,40815.7129,40815.7129,5.8816,5.8741,430.9000,0.0000,430.9000,0.0182,120.6951,0.0000,120.6951,0.8873,0.0000,310.2049,310.2049,5.8741,5.6556,11734.0000,0.0000,11734.0000,0.7618,2759.2746,0.0000,2759.2746,37.2029,0.0000,8974.7254,8974.7254,5.6556,5.6396,917.0000,0.0000,917.0000,0.0388,257.7639,0.0000,257.7639,1.8961,0.0000,659.2361,659.2361,5.6396,8.4965,7.0680,7.0680,-3.9118,-58677.4181,7.0680,7.7960,7.2622,7.4320,-0.9967,-7973.6705,7.2622,7.5400,7.3270,7.4011,-0.3804,-2662.9359,10.6499,832.2012,97191.4000,-69314.0245
7758.0000,7.3326,7.3331,23456.8000,15797.6000,7659.2000,2.1246,5410.9511,2268.3670,7679.3181,103.7624,18065.9670,18045.8489,-20.1181,7.3331,7.0933,14270.1000,0.0000,14270.1000,0.5841,3908.0075,0.0000,3908.0075,28.5282,0.0000,10362.0925,10362.0925,7.0933,6.0233,60179.1000,0.0000,60179.1000,3.8158,13944.8110,0.0000,13944.8110,186.3563,0.0000,46234.2890,46234.2890,6.0233,6.0137,578.8000,0.0000,578.8000,0.0243,161.7628,0.0000,161.7628,1.1851,0.0000,417.0372,417.0372,6.0137,5.8175,11074.4000,0.0000,11074.4000,0.7145,2597.7355,0.0000,2597.7355,34.8957,0.0000,8476.6645,8476.6645,5.8175,5.7362,4878.9000,0.0000,4878.9000,0.2054,1367.9540,0.0000,1367.9540,10.0336,0.0000,3510.9460,3510.9460,5.7362,8.4352,7.0857,7.0857,-3.8874,-58310.6404,7.0857,7.7826,7.2715,7.4342,-1.0038,-8030.2585,7.2715,7.5334,7.3326,7.4025,-0.3772,-2640.2968,11.2031,875.4269,98640.5000,-68981.1957
7759.0000,7.5649,8.9039,14599.0000,64527.7000,-49928.7000,3.8001,3353.1556,9304.5952,12657.7508,185.5919,73832.2952,11245.8444,-62586.4508,8.9039,8.6802,14269.1000,0.0000,14269.1000,0.5818,3815.4765,0.0000,3815.4765,28.4164,0.0000,10453.6235,10453.6235,8.6802,8.0677,36936.6000,0.0000,36936.6000,2.3316,8315.7518,0.0000,8315.7518,113.8710,0.0000,28620.8482,28620.8482,8.0677,8.0594,529.9000,0.0000,529.9000,0.0222,143.4964,0.0000,143.4964,1.0819,0.0000,386.4036,386.4036,8.0594,7.8912,10160.3000,0.0000,10160.3000,0.6536,2299.9009,0.0000,2299.9009,31.9220,0.0000,7860.3991,7860.3991,7.8912,7.6352,16420.2000,0.0000,16420.2000,0.6892,4458.5526,0.0000,4458.5526,33.6614,0.0000,11961.6474,11961.6474,7.6352,7.6466,7.6409,7.6409,-0.0179,-267.8969,7.6409,7.5519,7.6172,7.5964,0.1387,1109.5348,7.6172,7.3930,7.5649,7.5051,0.3492,2444.7375,12.1179,946.9072,28387.4000,3286.3755
7760.0000,7.7987,10.0440,3452.0000,102311.3000,-98859.3000,4.8473,789.4426,14816.3679,15605.8105,236.7337,117127.6679,2662.5574,-114465.1105,10.0440,9.6936,24234.4000,0.0000,24234.4000,0.9603,6370.9559,0.0000,6370.9559,46.9001,0.0000,17863.4441,17863.4441,9.6936,9.2806,27026.3000,0.0000,27026.3000,1.6522,5976.5227,0.0000,5976.5227,80.6928,0.0000,21049.7773,21049.7773,9.2806,9.2649,1090.9000,0.0000,1090.9000,0.0439,290.0575,0.0000,290.0575,2.1432,0.0000,800.8425,800.8425,9.2649,9.1156,9781.2000,0.0000,9781.2000,0.6034,2169.3762,0.0000,2169.3762,29.4701,0.0000,7611.8238,7611.8238,9.1156,8.8644,17453.7000,0.0000,17453.7000,0.7044,4652.2139,0.0000,4652.2139,34.4013,0.0000,12801.4861,12801.4861,8.8644,7.3981,8.1313,8.1313,2.4918,37377.5398,8.1313,7.4346,7.9455,7.7829,1.1838,9470.5691,7.9455,7.3165,7.7987,7.6310,1.0689,7482.3151,13.2173,1032.8191,-19272.8000,54330.4240
7761.0000,8.0013,10.7219,1712.8000,116871.6000,-115158.8000,5.4102,390.2406,16988.8634,17379.1040,264.2274,133860.4634,1322.5594,-132537.9040,10.7219,10.2727,29583.8000,0.0000,29583.8000,1.1491,7700.2109,0.0000,7700.2109,56.1224,0.0000,21883.5891,21883.5891,10.2727,10.3146,4440.5000,4766.4000,-325.9000,0.5152,972.1350,745.1839,1717.3189,25.1628,5511.5839,3468.3650,-2043.2189,10.3146,10.2867,1843.5000,0.0000,1843.5000,0.0726,482.7070,0.0000,482.7070,3.5440,0.0000,1360.7930,1360.7930,10.2867,10.1238,10147.7000,0.0000,10147.7000,0.6112,2212.9150,0.0000,2212.9150,29.8517,0.0000,7934.7850,7934.7850,10.1238,9.8700,16764.7000,0.0000,16764.7000,0.6618,4402.0677,0.0000,4402.0677,32.3226,0.0000,12362.6323,12362.6323,9.8700,7.2277,8.5488,8.5488,4.2908,64361.7563,8.5488,7.3482,8.2287,7.9485,1.9496,15596.8786,8.2287,7.2542,8.0013,7.7414,1.5825,11077.2306,12.6304,986.9543,-57145.0000,91035.8655
7762.0000,8.1371,11.0292,1087.8000,128196.4000,-127108.6000,5.8938,247.2230,18682.6746,18929.8976,287.8439,146879.0746,840.5770,-146038.4976,11.0292,10.5358,33627.1000,0.0000,33627.1000,1.2912,8713.5388,0.0000,8713.5388,63.0610,0.0000,24913.5612,24913.5612,10.5358,10.6054,1566.0000,4097.0000,-2531.0000,0.3073,341.2889,642.3306,983.6194,15.0084,4739.3306,1224.7111,-3514.6194,10.6054,10.5763,1993.8000,0.0000,1993.8000,0.0771,519.8399,0.0000,519.8399,3.7649,0.0000,1473.9601,1473.9601,10.5763,10.4218,9962.3000,0.0000,9962.3000,0.5883,2162.2404,0.0000,2162.2404,28.7303,0.0000,7800.0596,7800.0596,10.4218,10.2068,14697.6000,0.0000,14697.6000,0.5701,3842.4065,0.0000,3842.4065,27.8441,0.0000,10855.1935,10855.1935,10.2068,7.3611,8.7839,8.7839,4.7898,71847.2928,8.7839,7.3618,8.4047,8.0728,2.3938,19150.2005,8.4047,7.2579,8.1371,7.8313,1.9303,13512.2360,13.0917,1023.0062,-69358.8000,104509.7293
7763.0000,8.2296,11.1934,667.2000,135707.0000,-135039.8000,6.2150,151.3763,19811.8182,19963.1945,303.5329,155518.8182,515.8237,-155002.9945,11.1934,10.6303,39711.4000,0.0000,39711.4000,1.5170,10265.6540,0.0000,10265.6540,74.0880,0.0000,29445.7460,29445.7460,10.6303,10.6738,746.3000,2470.1000,-1723.8000,0.1734,162.3834,387.6624,550.0457,8.4704,2857.7624,583.9166,-2273.8457,10.6738,10.6449,2044.3000,0.0000,2044.3000,0.0787,532.4742,0.0000,532.4742,3.8412,0.0000,1511.8258,1511.8258,10.6449,10.5068,9219.0000,0.0000,9219.0000,0.5414,1998.6807,0.0000,1998.6807,26.4393,0.0000,7220.3193,7220.3193,10.5068,10.3187,13319.5000,0.0000,13319.5000,0.5140,3477.7873,0.0000,3477.7873,25.1053,0.0000,9841.7127,9841.7127,10.3187,7.5248,8.9217,8.9217,4.8705,73057.7676,8.9217,7.4053,8.5173,8.1635,2.6436,21148.6103,8.5173,7.2840,8.2296,7.9007,2.1501,15050.6653,13.5593,1059.5450,-72469.4000,109257.0432
7764.0000,8.3559,11.3777,272.0000,147234.3000,-146962.3000,6.7198,61.5693,21546.3637,21607.9331,328.1831,168780.6637,210.4307,-168570.2331,11.3777,10.8225,41727.5000,0.0000,41727.5000,1.5897,10758.1289,0.0000,10758.1289,77.6369,0.0000,30969.3711,30969.3711,10.8225,10.9391,352.3000,5859.2000,-5506.9000,0.3279,76.4043,921.5082,997.9125,16.0123,6780.7082,275.8957,-6504.8125,10.9391,10.9070,2418.3000,0.0000,2418.3000,0.0929,627.4574,0.0000,627.4574,4.5387,0.0000,1790.8426,1790.8426,10.9070,10.7876,8495.5000,0.0000,8495.5000,0.4982,1834.0226,0.0000,1834.0226,24.3324,0.0000,6661.4774,6661.4774,10.7876,10.6452,10735.7000,0.0000,10735.7000,0.4137,2791.6625,0.0000,2791.6625,20.2060,0.0000,7944.0375,7944.0375,10.6452,7.6072,9.1262,9.1262,5.6491,84736.7036,9.1262,7.4360,8.6755,8.2811,3.1429,25143.2236,8.6755,7.3058,8.3559,7.9906,2.5470,17828.9449,14.4633,1130.1824,-89092.2000,127708.8720
7765.0000,8.4825,11.5842,82.7000,155140.2000,-155057.5000,7.0736,18.6765,22758.3876,22777.0640,345.4652,177898.5876,64.0235,-177834.5640,11.5842,11.1156,36163.9000,0.0000,36163.9000,1.3735,9296.0251,0.0000,9296.0251,67.0803,0.0000,26867.8749,26867.8749,11.1156,11.2883,1055.2000,9265.2000,-8210.0000,0.5478,227.7105,1462.0325,1689.7430,26.7554,10727.2325,827.4895,-9899.7430,11.2883,11.2509,2891.9000,0.0000,2891.9000,0.1106,746.5491,0.0000,746.5491,5.4034,0.0000,2145.3509,2145.3509,11.2509,11.1463,7631.3000,0.0000,7631.3000,0.4453,1638.3701,0.0000,1638.3701,21.7482,0.0000,5992.9299,5992.9299,11.1463,11.0253,9357.6000,0.0000,9357.6000,0.3589,2420.6495,0.0000,2420.6495,17.5289,0.0000,6936.9505,6936.9505,11.0253,7.6518,9.3386,9.3386,6.4472,96707.5694,9.3386,7.4552,8.8363,8.3969,3.5994,28795.0816,8.8363,7.3198,8.4825,8.0781,2.8983,20287.9652,14.8648,1161.5555,-107222.8000,145790.6162
7766.0000,8.6267,11.7517,0.0000,170530.8000,-170530.8000,7.7756,0.0000,25085.7482,25085.7482,379.7494,195616.5482,0.0000,-195616.5482,11.7517,11.2560,41726.9000,0.0000,41726.9000,1.5794,10700.2556,0.0000,10700.2556,77.1361,0.0000,31026.6444,31026.6444,11.2560,11.4850,280.7000,12569.2000,-12288.5000,0.6763,60.4315,1986.6228,2047.0543,33.0279,14555.8228,220.2685,-14335.5543,11.4850,11.4523,2760.2000,0.0000,2760.2000,0.1050,710.5302,0.0000,710.5302,5.1275,0.0000,2049.6698,2049.6698,11.4523,11.3730,6314.7000,0.0000,6314.7000,0.3661,1351.3499,0.0000,1351.3499,17.8791,0.0000,4963.3501,4963.3501,11.3730,11.2743,8324.1000,0.0000,8324.1000,0.3174,2146.2528,0.0000,2146.2528,15.4997,0.0000,6177.8472,6177.8472,11.2743,7.8214,9.5479,9.5479,7.2047,108070.9062,9.5479,7.5260,9.0087,8.5369,4.2188,33750.3396,9.0087,7.3715,8.6267,8.1901,3.4161,23912.8446,16.2296,1268.2070,-123693.4000,165734.0904
7767.0000,8.7564,11.9930,0.0000,181044.0000,-181044.0000,8.2618,0.0000,26699.3982,26699.3982,403.4928,207743.3982,0.0000,-207743.3982,11.9930,11.5324,39712.9000,0.0000,39712.9000,1.4991,10148.7134,0.0000,10148.7134,73.2119,0.0000,29564.1866,29564.1866,11.5324,11.7639,169.8000,12944.1000,-12774.3000,0.6898,36.3871,2052.5623,2088.9495,33.6877,14996.6623,133.4129,-14863.2495,11.7639,11.7428,1825.2000,0.0000,1825.2000,0.0692,467.9638,0.0000,467.9638,3.3796,0.0000,1357.2362,1357.2362,11.7428,11.6796,5152.8000,0.0000,5152.8000,0.2976,1097.6242,0.0000,1097.6242,14.5340,0.0000,4055.1758,4055.1758,11.6796,11.5952,7290.6000,0.0000,7290.6000,0.2769,1871.5019,0.0000,1871.5019,13.5243,0.0000,5419.0981,5419.0981,11.5952,7.9030,9.7491,9.7491,7.8995,118492.5188,9.7491,7.5694,9.1678,8.6592,4.6637,37309.2000,9.1678,7.4045,8.7564,8.2862,3.7727,26408.6080,16.6415,1300.3927,-139836.8000,182210.3268
7768.0000,8.8595,12.1570,36.7000,187941.0000,-187904.3000,8.5850,8.2313,27772.3373,27780.5686,419.2797,215713.3373,28.4687,-215684.8686,12.1570,11.7278,37677.5000,0.0000,37677.5000,1.4167,9606.0911,0.0000,9606.0911,69.1871,0.0000,28071.4089,28071.4089,11.7278,11.9495,298.5000,12717.6000,-12419.1000,0.6859,63.7590,2021.4082,2085.1671,33.4985,14739.0082,234.7410,-14504.2671,11.9495,11.9295,1761.7000,0.0000,1761.7000,0.0665,450.4852,0.0000,450.4852,3.2471,0.0000,1311.2148,1311.2148,11.9295,11.8798,4123.4000,0.0000,4123.4000,0.2368,875.7593,0.0000,875.7593,11.5671,0.0000,3247.6407,3247.6407,11.8798,11.7852,8324.1000,0.0000,8324.1000,0.3146,2130.6808,0.0000,2130.6808,15.3638,0.0000,6193.4192,6193.4192,11.7852,8.0098,9.8975,9.8975,8.2314,123470.5878,9.8975,7.6214,9.2905,8.7594,4.9625,39700.2068,9.2905,7.4431,8.8595,8.3668,4.0278,28194.3133,16.9583,1325.1439,-148436.7000,191365.1080
7769.0000,8.8881,12.1766,378.8000,179253.6000,-178874.8000,8.2130,84.9157,26503.4378,26588.3535,401.1106,205757.0378,293.8843,-205463.1535,12.1766,11.7936,32113.0000,0.0000,32113.0000,1.2042,8185.1066,0.0000,8185.1066,58.8126,0.0000,23927.8934,23927.8934,11.7936,12.0155,1297.7000,12838.8000,-11541.1000,0.7503,276.8836,2042.3135,2319.1970,36.6411,14881.1135,1020.8164,-13860.2970,12.0155,11.9884,2272.7000,0.0000,2272.7000,0.0855,580.6069,0.0000,580.6069,4.1763,0.0000,1692.0931,1692.0931,11.9884,11.9486,3157.7000,0.0000,3157.7000,0.1807,670.0350,0.0000,670.0350,8.8272,0.0000,2487.6650,2487.6650,11.9486,11.8330,9702.2000,0.0000,9702.2000,0.3655,2480.9895,0.0000,2480.9895,17.8489,0.0000,7221.2105,7221.2105,11.8330,8.0429,9.9379,9.9379,7.8934,118400.9031,9.9379,7.6377,9.3245,8.7878,4.7905,38323.8268,9.3245,7.4540,8.8881,8.3893,3.8957,27269.8330,16.1988,1265.8002,-143170.3000,183994.5629
7770.0000,8.9778,12.3069,929.3000,185991.2000,-185061.9000,8.5542,207.9822,27548.1503,27756.1325,417.7750,213539.3503,721.3178,-212818.0325,12.3069,12.0623,20966.6000,0.0000,20966.6000,0.7860,5334.1844,0.0000,5334.1844,38.3866,0.0000,15632.4156,15632.4156,12.0623,12.2506,5481.5000,14103.8000,-8622.3000,1.0577,1164.3820,2251.0288,3415.4109,51.6560,16354.8288,4317.1180,-12037.7109,12.2506,12.2338,1443.5000,0.0000,1443.5000,0.0543,367.5389,0.0000,367.5389,2.6497,0.0000,1075.9611,1075.9611,12.2338,12.2157,1806.2000,228.6000,1577.6000,0.1158,381.7861,37.6482,419.4343,5.6553,266.2482,1424.4139,1158.1657,12.2157,12.0664,12802.8000,0.0000,12802.8000,0.4817,3261.4229,0.0000,3261.4229,23.5267,0.0000,9541.3771,9541.3771,12.0664,8.0905,10.0785,10.0785,8.4725,127087.0318,10.0785,7.6655,9.4350,8.8720,5.1419,41134.8161,9.4350,7.4757,8.9778,8.4554,4.1751,29225.6021,16.5745,1295.1584,-156893.7000,197447.4500
7771.0000,8.5807,11.4677,2967.5000,103069.8000,-100102.3000,4.8849,668.9595,15148.5109,15817.4703,238.5713,118218.3109,2298.5405,-115919.7703,11.4677,11.1482,17274.1000,0.0000,17274.1000,0.6462,4447.8075,0.0000,4447.8075,31.5599,0.0000,12826.2925,12826.2925,11.1482,10.9021,12785.0000,126.9000,12658.1000,0.7388,2757.4650,20.0321,2777.4971,36.0838,146.9321,10027.5350,9880.6029,10.9021,10.8800,1201.5000,0.0000,1201.5000,0.0450,311.9116,0.0000,311.9116,2.1971,0.0000,889.5884,889.5884,10.8800,10.8811,634.8000,466.3000,168.5000,0.0617,137.1015,75.8662,212.9677,3.0125,542.1662,497.6985,-44.4677,10.8811,10.6037,15042.1000,0.0000,15042.1000,0.5635,3906.1541,0.0000,3906.1541,27.5224,0.0000,11135.9459,11135.9459,10.6037,8.2021,9.4029,9.4029,3.2144,48215.7382,9.4029,7.6349,8.9314,8.5189,2.3662,18929.9774,8.9314,7.4285,8.5807,8.1799,2.0116,14080.9258,10.4103,813.4729,-53758.0000,81226.6415
