Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7772.0000,8.4965,11.2568,4255.5000,102464.9000,-98209.4000,4.9233,960.7898,15035.1905,15995.9803,240.4471,117500.0905,3294.7102,-114205.3803,11.2568,10.9474,17262.7000,0.0000,17262.7000,0.6547,4458.4228,0.0000,4458.4228,31.9730,0.0000,12804.2772,12804.2772,10.9474,10.6429,16077.1000,0.0000,16077.1000,0.9367,3479.3023,0.0000,3479.3023,45.7492,0.0000,12597.7977,12597.7977,10.6429,10.6265,914.2000,0.0000,914.2000,0.0350,238.2274,0.0000,238.2274,1.7092,0.0000,675.9726,675.9726,10.6265,10.6372,324.1000,599.8000,-275.7000,0.0518,70.2859,97.3871,167.6731,2.5288,697.1871,253.8141,-443.3731,10.6372,10.3807,14353.1000,0.0000,14353.1000,0.5497,3740.5187,0.0000,3740.5187,26.8445,0.0000,10612.5813,10612.5813,10.3807,8.1444,9.2625,9.2625,3.0842,46262.8168,9.2625,7.6215,8.8249,8.4420,2.2632,18105.4835,8.8249,7.4172,8.4965,8.1211,1.9414,13589.5911,10.7268,838.2043,-49878.0000,77957.8914
7773.0000,8.2736,10.1573,8095.9000,61253.4000,-53157.5000,3.2671,1835.3367,8949.8413,10785.1781,159.5589,70203.2413,6260.5633,-63942.6781,10.1573,9.7819,17278.5000,0.0000,17278.5000,0.6576,4534.7403,0.0000,4534.7403,32.1140,0.0000,12743.7597,12743.7597,9.7819,9.2536,23008.4000,0.0000,23008.4000,1.3458,5080.1772,0.0000,5080.1772,65.7246,0.0000,17928.2228,17928.2228,9.2536,9.2320,1001.6000,0.0000,1001.6000,0.0385,266.4212,0.0000,266.4212,1.8808,0.0000,735.1788,735.1788,9.2320,9.2459,319.3000,622.9000,-303.6000,0.0529,70.8567,100.1424,170.9992,2.5814,723.0424,248.4433,-474.5992,9.2459,8.9616,13147.3000,0.0000,13147.3000,0.5056,3497.5265,0.0000,3497.5265,24.6904,0.0000,9649.7735,9649.7735,8.9616,8.6640,8.8128,8.8128,0.3367,5051.0484,8.8128,7.7178,8.5208,8.2653,1.2391,9912.7157,8.5208,7.4615,8.2736,7.9911,1.1987,8390.7003,8.8010,687.7202,974.7000,23354.4644
7774.0000,8.1917,9.9253,10164.8000,58056.4000,-47891.6000,3.2420,2307.8234,8469.5684,10777.3918,158.3316,66525.9684,7856.9766,-58668.9918,9.9253,9.6072,14614.9000,0.0000,14614.9000,0.5666,3848.8437,0.0000,3848.8437,27.6715,0.0000,10766.0563,10766.0563,9.6072,9.0178,25622.6000,0.0000,25622.6000,1.5328,5674.6842,0.0000,5674.6842,74.8591,0.0000,19947.9158,19947.9158,9.0178,9.0051,583.9000,0.0000,583.9000,0.0230,155.8648,0.0000,155.8648,1.1230,0.0000,428.0352,428.0352,9.0051,9.0110,545.5000,537.3000,8.2000,0.0623,121.5149,86.2608,207.7757,3.0439,623.5608,423.9851,-199.5757,9.0110,8.7785,10735.7000,0.0000,10735.7000,0.4228,2866.0504,0.0000,2866.0504,20.6511,0.0000,7869.6496,7869.6496,8.7785,8.5662,8.6723,8.6723,0.2394,3591.4339,8.6723,7.7102,8.4158,8.1913,1.0854,8683.1029,8.4158,7.4556,8.1917,7.9357,1.0832,7582.1784,8.7743,685.6326,3673.7000,19856.7151
7775.0000,8.0274,8.9690,14283.8000,43632.1000,-29348.3000,2.8279,3252.8217,6345.6217,9598.4434,138.1102,49977.7217,11030.9783,-38946.7434,8.9690,8.7161,14268.3000,0.0000,14268.3000,0.5554,3811.5356,0.0000,3811.5356,27.1233,0.0000,10456.7644,10456.7644,8.7161,7.6832,55130.2000,0.0000,55130.2000,3.3093,12403.8155,0.0000,12403.8155,161.6194,0.0000,42726.3845,42726.3845,7.6832,7.6755,437.0000,0.0000,437.0000,0.0173,119.0358,0.0000,119.0358,0.8440,0.0000,317.9642,317.9642,7.6755,7.6694,843.1000,345.6000,497.5000,0.0700,192.1079,55.1038,247.2117,3.4180,400.7038,650.9921,250.2883,7.6694,7.5048,9357.6000,0.0000,9357.6000,0.3701,2549.4819,0.0000,2549.4819,18.0751,0.0000,6808.1181,6808.1181,7.5048,9.0256,8.2652,8.2652,-2.0969,-31453.9167,8.2652,7.8876,8.1645,8.0764,0.5207,4165.6416,8.1645,7.5771,8.0274,7.8708,0.8100,5669.8921,10.7249,838.0558,50342.3000,-21618.3830
7776.0000,7.9066,8.5490,16871.9000,36438.6000,-19566.7000,2.6550,3850.7738,5287.4918,9138.2656,129.6663,41726.0918,13021.1262,-28704.9656,8.5490,8.3155,14268.4000,0.0000,14268.4000,0.5647,3835.7634,0.0000,3835.7634,27.5813,0.0000,10432.6366,10432.6366,8.3155,7.1300,68500.7000,0.0000,68500.7000,4.1848,15523.2486,0.0000,15523.2486,204.3775,0.0000,52977.4514,52977.4514,7.1300,7.1229,438.1000,0.0000,438.1000,0.0177,120.3538,0.0000,120.3538,0.8668,0.0000,317.7462,317.7462,7.1229,7.1056,1285.7000,188.5000,1097.2000,0.0903,295.7743,29.9885,325.7629,4.4090,218.4885,989.9257,771.4371,7.1056,7.0209,5223.5000,0.0000,5223.5000,0.2117,1435.5275,0.0000,1435.5275,10.3377,0.0000,3787.9725,3787.9725,7.0209,9.0047,8.0128,8.0128,-2.9552,-44327.9704,8.0128,7.9392,7.9932,7.9760,0.1096,876.8862,7.9932,7.6223,7.9066,7.8077,0.5525,3867.5772,11.5863,905.3724,69961.2000,-39583.5070
7777.0000,7.8288,8.3102,19606.0000,31757.2000,-12151.2000,2.6059,4481.2332,4601.5277,9082.7609,127.2681,36358.7277,15124.7668,-21233.9609,8.3102,8.0735,14296.9000,0.0000,14296.9000,0.5701,3857.3457,0.0000,3857.3457,27.8446,0.0000,10439.5543,10439.5543,8.0735,6.8731,68543.0000,0.0000,68543.0000,4.2210,15600.8720,0.0000,15600.8720,206.1451,0.0000,52942.1280,52942.1280,6.8731,6.8660,433.7000,0.0000,433.7000,0.0178,119.6188,0.0000,119.6188,0.8670,0.0000,314.0812,314.0812,6.8660,6.8287,2220.6000,53.0000,2167.6000,0.1425,513.1401,8.4242,521.5642,6.9608,61.4242,1707.4599,1646.0358,6.8287,6.8022,1608.8000,0.0000,1608.8000,0.0659,444.0283,0.0000,444.0283,3.2176,0.0000,1164.7717,1164.7717,6.8022,8.9444,7.8733,7.8733,-3.1493,-47239.1271,7.8733,7.9380,7.8906,7.9056,-0.0950,-759.9490,7.8906,7.6257,7.8288,7.7581,0.3894,2726.0539,11.4347,893.5274,74898.8000,-45273.0222
7778.0000,7.7323,8.0363,22652.2000,28156.7000,-5504.5000,2.6246,5186.7265,4072.5598,9259.2863,128.1836,32229.2598,17465.4735,-14763.7863,8.0363,7.8217,14298.6000,0.0000,14298.6000,0.5727,3873.9010,0.0000,3873.9010,27.9681,0.0000,10424.6990,10424.6990,7.8217,6.5561,79695.4000,0.0000,79695.4000,4.9316,18222.3448,0.0000,18222.3448,240.8531,0.0000,61473.0552,61473.0552,6.5561,6.5496,438.4000,0.0000,438.4000,0.0180,121.5107,0.0000,121.5107,0.8806,0.0000,316.8893,316.8893,6.5496,6.4968,3341.9000,0.0000,3341.9000,0.2112,776.5423,0.0000,776.5423,10.3159,0.0000,2565.3577,2565.3577,6.4968,6.4831,918.7000,0.0000,918.7000,0.0378,254.8696,0.0000,254.8696,1.8470,0.0000,663.8304,663.8304,6.4831,8.8855,7.6843,7.6843,-3.8899,-58348.7519,7.6843,7.9580,7.7573,7.8212,-0.4432,-3545.5950,7.7573,7.6502,7.7323,7.7038,0.1734,1213.7665,12.5940,984.1162,93188.5000,-60680.5805
7779.0000,7.6677,7.8514,25491.9000,24951.2000,540.7000,2.6503,5843.9313,3604.6277,9448.5589,129.4376,28555.8277,19647.9687,-8907.8589,7.8514,7.6366,14298.5000,0.0000,14298.5000,0.5755,3884.8100,0.0000,3884.8100,28.1077,0.0000,10413.6900,10413.6900,7.6366,6.3998,77821.8000,0.0000,77821.8000,4.8402,17854.0678,0.0000,17854.0678,236.3878,0.0000,59967.7322,59967.7322,6.3998,6.3933,433.7000,0.0000,433.7000,0.0179,120.5006,0.0000,120.5006,0.8765,0.0000,313.1994,313.1994,6.3933,6.3237,4397.4000,0.0000,4397.4000,0.2798,1024.6150,0.0000,1024.6150,13.6629,0.0000,3372.7850,3372.7850,6.3237,6.3178,400.7000,0.0000,400.7000,0.0166,111.4636,0.0000,111.4636,0.8107,0.0000,289.2364,289.2364,6.3178,8.8295,7.5736,7.5736,-4.0593,-60889.4393,7.5736,7.9488,7.6737,7.7612,-0.6063,-4850.4282,7.6737,7.6480,7.6677,7.6608,0.0415,290.8177,12.5705,982.2793,97892.8000,-65449.0498
7780.0000,7.5907,7.6762,27512.1000,22389.2000,5122.9000,2.6562,6316.0629,3229.9417,9546.0046,129.7262,25619.1417,21196.0371,-4423.1046,7.6762,7.4749,14302.3000,0.0000,14302.3000,0.5776,3896.2609,0.0000,3896.2609,28.2105,0.0000,10406.0391,10406.0391,7.4749,6.2005,85553.4000,0.0000,85553.4000,5.3410,19686.0030,0.0000,19686.0030,260.8478,0.0000,65867.3970,65867.3970,6.2005,6.1944,438.3000,0.0000,438.3000,0.0182,122.1573,0.0000,122.1573,0.8884,0.0000,316.1427,316.1427,6.1944,6.1192,5075.4000,0.0000,5075.4000,0.3239,1186.7451,0.0000,1186.7451,15.8206,0.0000,3888.6549,3888.6549,6.1192,6.1136,400.7000,0.0000,400.7000,0.0167,111.8199,0.0000,111.8199,0.8134,0.0000,288.8801,288.8801,6.1136,8.7564,7.4350,7.4350,-4.5532,-68298.3915,7.4350,7.9461,7.5713,7.6906,-0.8806,-7044.9013,7.5713,7.6543,7.5907,7.6128,-0.1430,-1000.9595,13.4005,1047.1366,110893.0000,-76344.2523
7781.0000,7.6221,8.0808,22111.0000,35689.8000,-13578.8000,2.9395,5073.1521,5151.6953,10224.8475,143.5611,40841.4953,17037.8479,-23803.6475,8.0808,7.8798,14303.4000,0.0000,14303.4000,0.5795,3872.5774,0.0000,3872.5774,28.3038,0.0000,10430.8226,10430.8226,7.8798,6.6827,80515.4000,0.0000,80515.4000,5.0430,18390.3895,0.0000,18390.3895,246.2943,0.0000,62125.0105,62125.0105,6.6827,6.6767,433.6000,0.0000,433.6000,0.0181,119.9443,0.0000,119.9443,0.8823,0.0000,313.6557,313.6557,6.6767,6.5954,5495.9000,0.0000,5495.9000,0.3522,1274.2140,0.0000,1274.2140,17.2023,0.0000,4221.6860,4221.6860,6.5954,6.5826,918.8000,0.0000,918.8000,0.0383,254.5073,0.0000,254.5073,1.8725,0.0000,664.2927,664.2927,6.5826,8.4991,7.5409,7.5409,-3.3157,-49735.5962,7.5409,7.8651,7.6273,7.7030,-0.5610,-4488.2008,7.6273,7.6050,7.6221,7.6162,0.0387,270.6871,13.4561,1051.4791,88088.3000,-53953.1099
7782.0000,7.6124,8.1917,21752.2000,43560.2000,-21808.0000,3.2746,4991.7312,6286.6368,11278.3680,159.9259,49846.8368,16760.4688,-33086.3680,8.1917,8.0089,14303.3000,0.0000,14303.3000,0.5752,3866.0246,0.0000,3866.0246,28.0943,0.0000,10437.2754,10437.2754,8.0089,6.8248,87588.1000,0.0000,87588.1000,5.4412,19959.0119,0.0000,19959.0119,265.7414,0.0000,67629.0881,67629.0881,6.8248,6.8175,578.4000,0.0000,578.4000,0.0239,159.6477,0.0000,159.6477,1.1661,0.0000,418.7523,418.7523,6.8175,6.7422,5593.4000,0.0000,5593.4000,0.3549,1293.6279,0.0000,1293.6279,17.3334,0.0000,4299.7721,4299.7721,6.7422,6.6803,4890.6000,0.0000,4890.6000,0.2022,1351.6123,0.0000,1351.6123,9.8761,0.0000,3538.9877,3538.9877,6.6803,8.3944,7.5373,7.5373,-3.2635,-48952.7418,7.5373,7.8384,7.6176,7.6879,-0.5731,-4584.7472,7.6176,7.5951,7.6124,7.6064,0.0428,299.8407,14.8081,1157.1290,91145.8000,-53237.6483
7783.0000,7.9026,9.7180,11021.7000,99643.3000,-88621.6000,5.1790,2515.7360,14457.8390,16973.5750,252.9356,114101.1390,8505.9640,-105595.1750,9.7180,9.5370,14303.1000,0.0000,14303.1000,0.5741,3778.3243,0.0000,3778.3243,28.0372,0.0000,10524.7757,10524.7757,9.5370,8.8320,52679.2000,0.0000,52679.2000,3.2641,11681.3226,0.0000,11681.3226,159.4126,0.0000,40997.8774,40997.8774,8.8320,8.8254,525.8000,0.0000,525.8000,0.0216,140.7482,0.0000,140.7482,1.0572,0.0000,385.0518,385.0518,8.8254,8.7545,5310.1000,0.0000,5310.1000,0.3360,1186.4580,0.0000,1186.4580,16.4078,0.0000,4123.6420,4123.6420,8.7545,8.5472,16460.9000,0.0000,16460.9000,0.6787,4411.4667,0.0000,4411.4667,33.1483,0.0000,12049.4333,12049.4333,8.5472,7.8210,8.1841,8.1841,1.4080,21120.7087,8.1841,7.6317,8.0368,7.9079,1.0711,8568.5711,8.0368,7.4616,7.9026,7.7492,1.1153,7806.8984,15.0803,1178.3967,657.5000,37496.1781
7784.0000,8.1364,10.4524,8566.1000,137732.3000,-129166.2000,6.7676,1946.8315,20072.1351,22018.9665,330.5177,157804.4351,6619.2685,-151185.1665,10.4524,10.1775,24299.6000,0.0000,24299.6000,0.9492,6349.8085,0.0000,6349.8085,46.3583,0.0000,17949.7915,17949.7915,10.1775,9.6745,42050.7000,0.0000,42050.7000,2.5276,9221.0851,0.0000,9221.0851,123.4451,0.0000,32829.6149,32829.6149,9.6745,9.6622,1096.1000,0.0000,1096.1000,0.0435,289.7342,0.0000,289.7342,2.1240,0.0000,806.3658,806.3658,9.6622,9.6032,4935.4000,0.5000,4934.9000,0.2999,1087.4036,0.0806,1087.4842,14.6462,0.5806,3847.9964,3847.4158,9.6032,9.4061,17497.0000,0.0000,17497.0000,0.6952,4629.9200,0.0000,4629.9200,33.9518,0.0000,12867.0800,12867.0800,9.4061,7.8233,8.6147,8.6147,3.4440,51659.4315,8.6147,7.6076,8.3462,8.1112,2.1914,17530.8133,8.3462,7.4473,8.1364,7.8967,1.9558,13690.6712,16.9245,1322.5033,-39287.9000,82880.9160
7785.0000,8.3379,10.9876,6883.3000,148676.8000,-141793.5000,7.1720,1558.6037,21749.9840,23308.5878,350.2682,170426.7840,5324.6963,-165102.0878,10.9876,10.6352,29639.0000,0.0000,29639.0000,1.1433,7684.7844,0.0000,7684.7844,55.8360,0.0000,21954.2156,21954.2156,10.6352,10.5308,17912.8000,6490.2000,11422.6000,1.4031,3897.2251,1018.6390,4915.8641,68.5245,7508.8390,14015.5749,6506.7359,10.5308,10.5089,1848.3000,0.0000,1848.3000,0.0723,482.4311,0.0000,482.4311,3.5288,0.0000,1365.8689,1365.8689,10.5089,10.4413,5378.7000,0.0000,5378.7000,0.3215,1168.6874,0.0000,1168.6874,15.7003,0.0000,4210.0126,4210.0126,10.4413,10.2420,16806.3000,0.0000,16806.3000,0.6578,4392.4290,0.0000,4392.4290,32.1268,0.0000,12413.8710,12413.8710,10.2420,7.7616,9.0018,9.0018,5.1518,77276.9553,9.0018,7.5657,8.6189,8.2838,2.9828,23862.3207,8.6189,7.4145,8.3379,8.0167,2.5014,17509.4798,16.1549,1262.3631,-76698.6000,118648.7558
7786.0000,8.4764,11.3662,4937.7000,156861.5000,-151923.8000,7.4365,1115.2241,23008.1950,24123.4191,363.1876,179869.6950,3822.4759,-176047.2191,11.3662,10.9557,33702.7000,0.0000,33702.7000,1.2884,8690.6166,0.0000,8690.6166,62.9216,0.0000,25012.0834,25012.0834,10.9557,10.9627,8790.2000,6319.0000,2471.2000,0.8485,1902.0505,995.3109,2897.3614,41.4375,7314.3109,6888.1495,-426.1614,10.9627,10.9383,2000.1000,0.0000,2000.1000,0.0770,518.7727,0.0000,518.7727,3.7629,0.0000,1481.3273,1481.3273,10.9383,10.8703,5282.9000,0.0000,5282.9000,0.3106,1139.9044,0.0000,1139.9044,15.1705,0.0000,4142.9956,4142.9956,10.8703,10.6913,14734.0000,0.0000,14734.0000,0.5685,3826.7450,0.0000,3826.7450,27.7622,0.0000,10907.2550,10907.2550,10.6913,7.8071,9.2492,9.2492,5.8565,87848.1240,9.2492,7.5669,8.8006,8.4080,3.4162,27329.5682,8.8006,7.4111,8.4764,8.1058,2.8216,19751.0372,15.7942,1234.1818,-93732.9000,134928.7295
7787.0000,8.5718,11.5346,4053.3000,163327.1000,-159273.8000,7.6843,913.8793,24000.5801,24914.4593,375.2879,187327.6801,3139.4207,-184188.2593,11.5346,11.0592,39788.0000,0.0000,39788.0000,1.5114,10234.9146,0.0000,10234.9146,73.8165,0.0000,29553.0854,29553.0854,11.0592,11.0925,5947.2000,5812.9000,134.3000,0.6528,1284.6198,916.6730,2201.2928,31.8827,6729.5730,4662.5802,-2066.9928,11.0925,11.0681,2046.4000,0.0000,2046.4000,0.0783,529.7820,0.0000,529.7820,3.8221,0.0000,1516.6180,1516.6180,11.0681,11.0016,5264.2000,0.0000,5264.2000,0.3070,1133.4974,0.0000,1133.4974,14.9933,0.0000,4130.7026,4130.7026,11.0016,10.8425,13352.5000,0.0000,13352.5000,0.5114,3461.3221,0.0000,3461.3221,24.9776,0.0000,9891.1779,9891.1779,10.8425,7.9389,9.3907,9.3907,6.0169,90253.9490,9.3907,7.6114,8.9162,8.5010,3.6871,29497.1027,8.9162,7.4401,8.5718,8.1781,3.0589,21412.3636,16.1179,1259.4724,-98688.4000,141163.4153
7788.0000,8.6639,11.6433,3729.8000,168313.8000,-164584.0000,7.8964,839.5281,24777.4728,25617.0009,385.6488,193091.2728,2890.2719,-190201.0009,11.6433,11.1564,41824.2000,0.0000,41824.2000,1.5844,10741.8997,0.0000,10741.8997,77.3790,0.0000,31082.3003,31082.3003,11.1564,11.2305,5840.6000,8043.3000,-2202.7000,0.7631,1259.5251,1269.8152,2529.3403,37.2683,9313.1152,4581.0749,-4732.0403,11.2305,11.2023,2426.4000,0.0000,2426.4000,0.0926,626.9028,0.0000,626.9028,4.5221,0.0000,1799.4972,1799.4972,11.2023,11.1437,4863.9000,66.8000,4797.1000,0.2866,1045.0471,10.8977,1055.9448,13.9978,77.6977,3818.8529,3741.1552,11.1437,11.0188,10762.1000,0.0000,10762.1000,0.4113,2784.0737,0.0000,2784.0737,20.0877,0.0000,7978.0263,7978.0263,11.0188,8.0347,9.5267,9.5267,6.3501,95251.5544,9.5267,7.6535,9.0272,8.5901,3.9861,31888.9862,9.0272,7.4703,8.6639,8.2488,3.3130,23191.3125,16.5516,1293.3690,-106976.9000,150331.8531
7789.0000,8.7659,11.8145,2938.0000,173395.6000,-170457.6000,8.0858,660.0772,25576.1781,26236.2553,394.8979,198971.7781,2277.9228,-196693.8553,11.8145,11.3967,36239.0000,0.0000,36239.0000,1.3704,9284.6042,0.0000,9284.6042,66.9263,0.0000,26954.3958,26954.3958,11.3967,11.4997,7271.7000,10664.3000,-3392.6000,0.9836,1561.8205,1688.3280,3250.1484,48.0372,12352.6280,5709.8795,-6642.7484,11.4997,11.4663,2896.1000,0.0000,2896.1000,0.1103,745.3563,0.0000,745.3563,5.3851,0.0000,2150.7437,2150.7437,11.4663,11.4225,3970.4000,251.8000,3718.6000,0.2442,849.4778,41.1733,890.6512,11.9255,292.9733,3120.9222,2827.9488,11.4225,11.3146,9380.6000,0.0000,9380.6000,0.3577,2416.9294,0.0000,2416.9294,17.4677,0.0000,6963.6706,6963.6706,11.3146,8.0720,9.6933,9.6933,6.9735,104603.1359,9.6933,7.6751,9.1551,8.6842,4.3405,34723.6086,9.1551,7.4870,8.7659,8.3211,3.5875,25112.6815,16.7278,1307.1353,-121615.9000,164439.4260
7790.0000,8.8470,11.9495,2348.1000,178161.1000,-175813.0000,8.2734,526.7669,26320.7490,26847.5159,404.0581,204481.8490,1821.3331,-202660.5159,11.9495,11.4729,41824.8000,0.0000,41824.8000,1.5772,10695.0526,0.0000,10695.0526,77.0261,0.0000,31129.7474,31129.7474,11.4729,11.6471,2814.4000,11731.4000,-8917.0000,0.7797,603.7083,1858.9445,2462.6528,38.0799,13590.3445,2210.6917,-11379.6528,11.6471,11.6156,2766.7000,0.0000,2766.7000,0.1049,710.5450,0.0000,710.5450,5.1216,0.0000,2056.1550,2056.1550,11.6156,11.5721,3933.8000,216.6000,3717.2000,0.2390,839.6501,35.4650,875.1151,11.6722,252.0650,3094.1499,2842.0849,11.5721,11.4772,8344.5000,0.0000,8344.5000,0.3167,2145.3486,0.0000,2145.3486,15.4667,0.0000,6199.1514,6199.1514,11.4772,8.1497,9.8135,9.8135,7.2454,108680.8535,9.8135,7.7112,9.2529,8.7623,4.5776,36621.0487,9.2529,7.5135,8.8470,8.3832,3.7873,26510.9338,16.9362,1323.4193,-128076.8000,171812.8360
7791.0000,8.9163,12.1183,2171.3000,182449.1000,-180277.8000,8.4626,486.4917,26990.8242,27477.3159,413.2988,209439.9242,1684.8083,-207755.1159,12.1183,11.6615,39792.1000,0.0000,39792.1000,1.4972,10150.8021,0.0000,10150.8021,73.1218,0.0000,29641.2979,29641.2979,11.6615,11.8005,2845.0000,9715.3000,-6870.3000,0.6754,608.3563,1542.9623,2151.3186,32.9870,11258.2623,2236.6437,-9021.6186,11.8005,11.7795,1831.4000,0.0000,1831.4000,0.0692,469.3074,0.0000,469.3074,3.3820,0.0000,1362.0926,1362.0926,11.7795,11.7460,3546.6000,532.5000,3014.1000,0.2334,755.0402,87.3198,842.3600,11.3976,619.8198,2791.5598,2171.7400,11.7460,11.6623,7308.3000,0.0000,7308.3000,0.2767,1874.2583,0.0000,1874.2583,13.5128,0.0000,5434.0417,5434.0417,11.6623,8.1852,9.9238,9.9238,7.5199,112799.1509,9.9238,7.7303,9.3388,8.8270,4.7439,37951.1606,9.3388,7.5278,8.9163,8.4333,3.9167,27417.0275,16.8218,1314.4800,-135202.2000,178167.3390
7792.0000,8.9766,12.1682,2575.2000,186237.8000,-183662.6000,8.6623,576.3565,27583.9886,28160.3451,423.0541,213821.7886,1998.8435,-211822.9451,12.1682,11.7442,37764.4000,0.0000,37764.4000,1.4170,9626.7084,0.0000,9626.7084,69.2060,0.0000,28137.6916,28137.6916,11.7442,11.8627,4466.9000,9816.4000,-5349.5000,0.7741,953.8601,1560.5876,2514.4477,37.8048,11376.9876,3513.0399,-7863.9477,11.8627,11.8429,1766.2000,0.0000,1766.2000,0.0666,452.1966,0.0000,452.1966,3.2534,0.0000,1314.0034,1314.0034,11.8429,11.8076,3669.7000,469.9000,3199.8000,0.2364,780.4643,77.1000,857.5643,11.5447,547.0000,2889.2357,2342.2357,11.8076,11.7141,8344.5000,0.0000,8344.5000,0.3150,2138.1104,0.0000,2138.1104,15.3847,0.0000,6206.3896,6206.3896,11.7141,8.2844,9.9993,9.9993,7.5874,113811.6070,9.9993,7.7776,9.4068,8.8884,4.9151,39320.5143,9.4068,7.5629,8.9766,8.4849,4.0792,28554.3643,17.2072,1344.5946,-137937.2000,181686.4857
7793.0000,9.0463,12.2083,3199.2000,189851.0000,-186651.8000,8.8665,715.1097,28157.8234,28872.9331,433.0237,218008.8234,2484.0903,-215524.7331,12.2083,11.8565,32174.3000,0.0000,32174.3000,1.2063,8197.0349,0.0000,8197.0349,58.9142,0.0000,23977.2651,23977.2651,11.8565,11.9882,6502.8000,12154.7000,-5651.9000,1.0141,1386.0243,1934.9862,3321.0106,49.5292,14089.6862,5116.7757,-8972.9106,11.9882,11.9633,2275.0000,0.0000,2275.0000,0.0857,581.4207,0.0000,581.4207,4.1864,0.0000,1693.5793,1693.5793,11.9633,11.9255,3848.4000,386.9000,3461.5000,0.2418,816.9173,63.5533,880.4706,11.8107,450.4533,3031.4827,2581.0294,11.9255,11.8193,9726.0000,0.0000,9726.0000,0.3668,2487.8962,0.0000,2487.8962,17.9138,0.0000,7238.1038,7238.1038,11.8193,8.3645,10.0919,10.0919,7.8493,117739.1375,10.0919,7.8232,9.4869,8.9575,5.1546,41236.5801,9.4869,7.5986,9.0463,8.5427,4.2903,30031.8155,17.6719,1380.9073,-144666.9000,189007.5331
7794.0000,9.1178,12.2620,3806.1000,193059.3000,-189253.2000,9.0516,849.6679,28674.1971,29523.8650,442.0631,221733.4971,2956.4321,-218777.0650,12.2620,12.0369,21011.8000,0.0000,21011.8000,0.7873,5349.0897,0.0000,5349.0897,38.4497,0.0000,15662.7103,15662.7103,12.0369,12.1368,11800.4000,14011.5000,-2211.1000,1.4159,2507.6949,2235.5841,4743.2790,69.1498,16247.0841,9292.7051,-6954.3790,12.1368,12.1213,1449.4000,0.0000,1449.4000,0.0545,369.6387,0.0000,369.6387,2.6617,0.0000,1079.7613,1079.7613,12.1213,12.0834,3802.8000,310.4000,3492.4000,0.2345,805.2357,51.0641,856.2998,11.4545,361.4641,2997.5643,2636.1002,12.0834,11.9460,12834.4000,0.0000,12834.4000,0.4831,3275.6305,0.0000,3275.6305,23.5936,0.0000,9558.7695,9558.7695,11.9460,8.4337,10.1899,10.1899,8.1464,122195.3982,10.1899,7.8652,9.5700,9.0275,5.3920,43135.7422,9.5700,7.6321,9.1178,8.6010,4.4947,31462.7540,18.0403,1409.6940,-152676.3000,196793.8945
7795.0000,8.7361,11.4324,6760.7000,116294.3000,-109533.6000,5.7125,1519.7441,17143.6730,18663.4171,278.9891,133437.9730,5240.9559,-128197.0171,11.4324,11.1620,17314.3000,0.0000,17314.3000,0.6482,4460.4291,0.0000,4460.4291,31.6562,0.0000,12853.8709,12853.8709,11.1620,10.8750,17583.0000,127.3000,17455.7000,1.0141,3791.4162,20.0985,3811.5146,49.5274,147.3985,13791.5838,13644.1854,10.8750,10.8563,1199.0000,0.0000,1199.0000,0.0450,311.3856,0.0000,311.3856,2.1966,0.0000,887.6144,887.6144,10.8563,10.8052,3687.6000,396.5000,3291.1000,0.2320,796.7375,64.4973,861.2348,11.3328,460.9973,2890.8625,2429.8652,10.8052,10.5705,15079.4000,0.0000,15079.4000,0.5661,3920.1713,0.0000,3920.1713,27.6497,0.0000,11159.2287,11159.2287,10.5705,8.5273,9.5489,9.5489,3.2381,48571.2350,9.5489,7.8242,9.0890,8.6865,2.7334,21867.1517,9.0890,7.5766,8.7361,8.3328,2.3969,16778.2379,12.3269,963.2444,-55194.1000,87216.6246
7796.0000,8.6452,11.2588,7547.9000,113826.7000,-106278.8000,5.6372,1699.5118,16750.3490,18449.8608,275.3110,130577.0490,5848.3882,-124728.6608,11.2588,10.9899,17298.7000,0.0000,17298.7000,0.6564,4467.5935,0.0000,4467.5935,32.0583,0.0000,12831.1065,12831.1065,10.9899,10.6808,18826.3000,0.0000,18826.3000,1.0966,4071.3277,0.0000,4071.3277,53.5583,0.0000,14754.9723,14754.9723,10.6808,10.6665,919.0000,0.0000,919.0000,0.0352,239.3456,0.0000,239.3456,1.7190,0.0000,679.6544,679.6544,10.6665,10.6040,4322.7000,348.0000,3974.7000,0.2715,936.8333,56.5213,993.3546,13.2620,404.5213,3385.8667,2981.3454,10.6040,10.3811,14388.6000,0.0000,14388.6000,0.5517,3751.5915,0.0000,3751.5915,26.9452,0.0000,10637.0085,10637.0085,10.3811,8.4340,9.4076,9.4076,3.0975,46461.7717,9.4076,7.7944,8.9774,8.6010,2.5662,20529.5436,8.9774,7.5537,8.6452,8.2656,2.2647,15853.0353,12.3731,966.8490,-50871.5000,82844.3506
7797.0000,8.4136,10.2206,13046.3000,72709.3000,-59663.0000,4.0796,2950.0098,10652.0703,13602.0801,199.2415,83361.3703,10096.2902,-73265.0801,10.2206,9.9055,17313.1000,0.0000,17313.1000,0.6589,4539.5875,0.0000,4539.5875,32.1772,0.0000,12773.5125,12773.5125,9.9055,9.4383,24294.8000,0.0000,24294.8000,1.4198,5352.6660,0.0000,5352.6660,69.3428,0.0000,18942.1340,18942.1340,9.4383,9.4201,1005.0000,0.0000,1005.0000,0.0386,266.5894,0.0000,266.5894,1.8860,0.0000,738.4106,738.4106,9.4201,9.3344,4907.5000,301.6000,4605.9000,0.3042,1085.6197,48.5458,1134.1655,14.8569,350.1458,3821.8803,3471.7345,9.3344,9.0957,13179.8000,0.0000,13179.8000,0.5071,3501.5380,0.0000,3501.5380,24.7653,0.0000,9678.2620,9678.2620,9.0957,8.8196,8.9576,8.9576,0.3732,5598.2975,8.9576,7.8656,8.6664,8.4116,1.4759,11807.3888,8.6664,7.5830,8.4136,8.1247,1.4642,10249.5771,10.5123,821.4474,735.6000,27655.2634
7798.0000,8.3254,9.9888,15526.8000,69403.7000,-53876.9000,4.0739,3516.5739,10150.6940,13667.2679,198.9610,79554.3940,12010.2261,-67544.1679,9.9888,9.7228,14657.2000,0.0000,14657.2000,0.5676,3856.3606,0.0000,3856.3606,27.7216,0.0000,10800.8394,10800.8394,9.7228,9.2142,26512.0000,0.0000,26512.0000,1.5822,5859.7958,0.0000,5859.7958,77.2711,0.0000,20652.2042,20652.2042,9.2142,9.2038,577.9000,0.0000,577.9000,0.0227,153.8095,0.0000,153.8095,1.1079,0.0000,424.0905,424.0905,9.2038,9.1031,5602.2000,232.2000,5370.0000,0.3491,1243.7860,37.3238,1281.1098,17.0516,269.5238,4358.4140,4088.8902,9.1031,8.9087,10762.1000,0.0000,10762.1000,0.4232,2869.1318,0.0000,2869.1318,20.6697,0.0000,7892.9682,7892.9682,8.9087,8.7152,8.8120,8.8120,0.2619,3928.5111,8.8120,7.8485,8.5551,8.3303,1.3041,10432.6171,8.5551,7.5710,8.3254,8.0630,1.3320,9323.8118,10.5281,822.6786,4002.3000,23684.9400
7799.0000,8.1470,9.1001,21196.1000,55312.0000,-34115.9000,3.7652,4816.3378,8062.3847,12878.7224,183.8850,63374.3847,16379.7622,-46994.6224,9.1001,8.8873,14302.0000,0.0000,14302.0000,0.5561,3813.0288,0.0000,3813.0288,27.1576,0.0000,10488.9712,10488.9712,8.8873,8.0117,55653.6000,0.0000,55653.6000,3.3331,12483.4111,0.0000,12483.4111,162.7853,0.0000,43170.1889,43170.1889,8.0117,8.0052,445.4000,0.0000,445.4000,0.0176,120.7167,0.0000,120.7167,0.8572,0.0000,324.6833,324.6833,8.0052,7.8810,7945.5000,22.6000,7922.9000,0.4804,1800.2278,3.6089,1803.8367,23.4620,26.2089,6145.2722,6119.0633,7.8810,7.7424,9380.6000,0.0000,9380.6000,0.3704,2547.4953,0.0000,2547.4953,18.0900,0.0000,6833.1047,6833.1047,7.7424,9.0415,8.3920,8.3920,-2.1352,-32028.2963,8.3920,8.0024,8.2881,8.1972,0.6403,5122.6820,8.2881,7.6833,8.1470,7.9857,0.9941,6958.5951,12.7841,998.9689,53588.6000,-19947.0191
7800.0000,8.0068,8.6772,24254.6000,48214.8000,-23960.2000,3.6249,5525.5513,7009.3978,12534.9491,177.0349,55224.1978,18729.0487,-36495.1491,8.6772,8.4850,14299.7000,0.0000,14299.7000,0.5647,3836.7409,0.0000,3836.7409,27.5777,0.0000,10462.9591,10462.9591,8.4850,7.4738,71117.0000,0.0000,71117.0000,4.3299,16067.0898,0.0000,16067.0898,211.4636,0.0000,55049.9102,55049.9102,7.4738,7.4681,428.7000,0.0000,428.7000,0.0173,117.1503,0.0000,117.1503,0.8431,0.0000,311.5497,311.5497,7.4681,7.3162,10717.0000,0.0000,10717.0000,0.6619,2450.7230,0.0000,2450.7230,32.3249,0.0000,8266.2770,8266.2770,7.3162,7.2464,5236.0000,0.0000,5236.0000,0.2114,1434.3028,0.0000,1434.3028,10.3221,0.0000,3801.6972,3801.6972,7.2464,8.9778,8.1121,8.1121,-3.1420,-47130.6923,8.1121,8.0402,8.0929,8.0761,0.1306,1044.5921,8.0929,7.7239,8.0068,7.9084,0.6696,4687.3485,14.1149,1102.9589,77838.2000,-41398.7516
7801.0000,7.9127,8.4339,26532.1000,42526.3000,-15994.2000,3.5037,6054.8973,6171.5594,12226.4567,171.1132,48697.8594,20477.2027,-28220.6567,8.4339,8.2406,14328.2000,0.0000,14328.2000,0.5701,3858.5487,0.0000,3858.5487,27.8414,0.0000,10469.6513,10469.6513,8.2406,7.2230,71265.6000,0.0000,71265.6000,4.3738,16171.6507,0.0000,16171.6507,213.6083,0.0000,55093.9493,55093.9493,7.2230,7.2171,444.1000,0.0000,444.1000,0.0181,121.8274,0.0000,121.8274,0.8821,0.0000,322.2726,322.2726,7.2171,7.0285,13251.3000,0.0000,13251.3000,0.8273,3043.4661,0.0000,3043.4661,40.4048,0.0000,10207.8339,10207.8339,7.0285,7.0070,1612.3000,0.0000,1612.3000,0.0658,443.6213,0.0000,443.6213,3.2119,0.0000,1168.6787,1168.6787,7.0070,8.8960,7.9515,7.9515,-3.4094,-51140.8369,7.9515,8.0262,7.9714,7.9888,-0.1349,-1079.0940,7.9714,7.7199,7.9127,7.8456,0.4540,3177.6948,14.0380,1096.9480,84907.3000,-49042.2361
7802.0000,7.8063,8.1763,28446.1000,37815.9000,-9369.8000,3.4053,6504.4684,5477.1337,11981.6021,166.3088,43293.0337,21941.6316,-21351.4021,8.1763,7.9951,14329.8000,0.0000,14329.8000,0.5726,3874.0912,0.0000,3874.0912,27.9665,0.0000,10455.7088,10455.7088,7.9951,6.9082,81229.5000,0.0000,81229.5000,5.0097,18514.6943,0.0000,18514.6943,244.6673,0.0000,62714.8057,62714.8057,6.9082,6.9028,430.6000,0.0000,430.6000,0.0176,118.6993,0.0000,118.6993,0.8593,0.0000,311.9007,311.9007,6.9028,6.7052,14824.2000,0.0000,14824.2000,0.9303,3423.4011,0.0000,3423.4011,45.4323,0.0000,11400.7989,11400.7989,6.7052,6.6936,920.5000,0.0000,920.5000,0.0377,254.5441,0.0000,254.5441,1.8436,0.0000,665.9559,665.9559,6.6936,8.8242,7.7589,7.7589,-4.0978,-61467.6170,7.7589,8.0252,7.8299,7.8921,-0.5121,-4096.4007,7.8299,7.7285,7.8063,7.7792,0.1951,1365.6338,14.9599,1168.9867,102364.8000,-64198.3840
7803.0000,7.7331,8.0064,30642.0000,34385.5000,-3743.5000,3.3829,7016.0734,4973.5557,11989.6291,165.2159,39359.0557,23625.9266,-15733.1291,8.0064,7.8249,14329.7000,0.0000,14329.7000,0.5753,3884.0933,0.0000,3884.0933,28.0972,0.0000,10445.6067,10445.6067,7.8249,6.7622,79304.6000,0.0000,79304.6000,4.9152,18131.9079,0.0000,18131.9079,240.0506,0.0000,61172.6921,61172.6921,6.7622,6.7566,442.8000,0.0000,442.8000,0.0182,122.3385,0.0000,122.3385,0.8889,0.0000,320.4615,320.4615,6.7566,6.5366,16480.9000,0.0000,16480.9000,1.0409,3815.7239,0.0000,3815.7239,50.8355,0.0000,12665.1761,12665.1761,6.5366,6.5315,401.1000,0.0000,401.1000,0.0166,111.2061,0.0000,111.2061,0.8083,0.0000,289.8939,289.8939,6.5315,8.7524,7.6420,7.6420,-4.2611,-63916.0668,7.6420,8.0027,7.7382,7.8223,-0.6923,-5538.0508,7.7382,7.7163,7.7331,7.7272,0.0419,293.1555,14.9236,1166.1514,107215.6000,-69160.9621
7804.0000,7.6331,7.7989,33080.0000,31314.9000,1765.1000,3.3909,7588.3309,4521.1074,12109.4383,165.6074,35836.0074,25491.6691,-10344.3383,7.7989,7.6317,14329.5000,0.0000,14329.5000,0.5771,3896.3573,0.0000,3896.3573,28.1840,0.0000,10433.1427,10433.1427,7.6317,6.5138,90552.1000,0.0000,90552.1000,5.6316,20776.5420,0.0000,20776.5420,275.0385,0.0000,69775.5580,69775.5580,6.5138,6.5088,433.6000,0.0000,433.6000,0.0179,120.2593,0.0000,120.2593,0.8728,0.0000,313.3407,313.3407,6.5088,6.2847,18223.0000,0.0000,18223.0000,1.1544,4237.4320,0.0000,4237.4320,56.3783,0.0000,13985.5680,13985.5680,6.2847,6.2801,401.1000,0.0000,401.1000,0.0166,111.6428,0.0000,111.6428,0.8109,0.0000,289.4572,289.4572,6.2801,8.6584,7.4693,7.4693,-4.9483,-74224.0369,7.4693,7.9888,7.6078,7.7290,-1.0810,-8647.6575,7.6078,7.7164,7.6331,7.6621,-0.2259,-1581.4711,16.1827,1264.5404,125704.4000,-84453.1655
7805.0000,7.6525,8.1417,27735.9000,46275.6000,-18539.7000,3.7546,6360.1444,6683.4439,13043.5883,183.3682,52959.0439,21375.7556,-31583.2883,8.1417,7.9798,14329.6000,0.0000,14329.6000,0.5793,3876.0745,0.0000,3876.0745,28.2917,0.0000,10453.5255,10453.5255,7.9798,6.9259,88140.1000,0.0000,88140.1000,5.5031,20095.4042,0.0000,20095.4042,268.7612,0.0000,68044.6958,68044.6958,6.9259,6.9209,439.8000,0.0000,439.8000,0.0182,121.2023,0.0000,121.2023,0.8895,0.0000,318.5977,318.5977,6.9209,6.6841,19881.1000,0.0000,19881.1000,1.2659,4589.7541,0.0000,4589.7541,61.8235,0.0000,15291.3459,15291.3459,6.6841,6.6738,920.5000,0.0000,920.5000,0.0383,254.6275,0.0000,254.6275,1.8700,0.0000,665.8725,665.8725,6.6738,8.4307,7.5522,7.5522,-3.7811,-56716.9597,7.5522,7.9098,7.6476,7.7310,-0.7696,-6156.5410,7.6476,7.6687,7.6525,7.6582,-0.0455,-318.4354,16.7390,1308.0097,105171.4000,-63191.9361
7806.0000,7.6105,8.1481,28032.0000,52508.8000,-24476.8000,4.0547,6433.0497,7577.8492,14010.8989,198.0226,60086.6492,21598.9503,-38487.6989,8.1481,8.0021,14329.2000,0.0000,14329.2000,0.5757,3875.5921,0.0000,3875.5921,28.1139,0.0000,10453.6079,10453.6079,8.0021,6.9180,100527.2000,0.0000,100527.2000,6.2325,22910.3357,0.0000,22910.3357,304.3839,0.0000,77616.8643,77616.8643,6.9180,6.9122,578.8000,0.0000,578.8000,0.0238,159.5279,0.0000,159.5279,1.1615,0.0000,419.2721,419.2721,6.9122,6.6932,20379.9000,0.0000,20379.9000,1.2867,4705.6263,0.0000,4705.6263,62.8387,0.0000,15674.2737,15674.2737,6.6932,6.6437,4902.4000,0.0000,4902.4000,0.2024,1355.9024,0.0000,1355.9024,9.8832,0.0000,3546.4976,3546.4976,6.6437,8.3391,7.4914,7.4914,-4.0463,-60694.3432,7.4914,7.8826,7.5957,7.6870,-0.9337,-7469.9314,7.5957,7.6591,7.6105,7.6274,-0.1512,-1058.5589,18.5634,1450.5691,116240.7000,-69222.8335
7807.0000,7.9095,9.4803,16422.2000,107899.7000,-91477.5000,5.8760,3747.9355,15657.8348,19405.7703,286.9731,123557.5348,12674.2645,-110883.2703,9.4803,9.3311,14329.4000,0.0000,14329.4000,0.5756,3798.6777,0.0000,3798.6777,28.1110,0.0000,10530.7223,10530.7223,9.3311,8.6365,63058.3000,0.0000,63058.3000,3.9077,14033.5533,0.0000,14033.5533,190.8471,0.0000,49024.7467,49024.7467,8.6365,8.6310,527.8000,0.0000,527.8000,0.0217,141.7005,0.0000,141.7005,1.0593,0.0000,386.0995,386.0995,8.6310,8.4327,18036.0000,0.0000,18036.0000,1.1389,4043.1196,0.0000,4043.1196,55.6216,0.0000,13992.8804,13992.8804,8.4327,8.2619,16501.7000,0.0000,16501.7000,0.6811,4443.9462,0.0000,4443.9462,33.2614,0.0000,12057.7538,12057.7538,8.2619,7.9824,8.1221,8.1221,0.6576,9864.2001,8.1221,7.7300,8.0176,7.9261,0.9227,7381.3356,8.0176,7.5545,7.9095,7.7860,1.0896,7627.4223,18.3014,1430.0965,20975.7000,24872.9580
7808.0000,8.1676,10.3077,11843.5000,146203.5000,-134360.0000,7.3471,2690.1480,21319.2128,24009.3607,358.8198,167522.7128,9153.3520,-158369.3607,10.3077,10.0648,24354.6000,0.0000,24354.6000,0.9553,6377.7251,0.0000,6377.7251,46.6560,0.0000,17976.8749,17976.8749,10.0648,9.5751,46439.0000,0.0000,46439.0000,2.8027,10203.2565,0.0000,10203.2565,136.8797,0.0000,36235.7435,36235.7435,9.5751,9.5642,1093.6000,0.0000,1093.6000,0.0435,289.5012,0.0000,289.5012,2.1265,0.0000,804.0988,804.0988,9.5642,9.4017,15432.6000,0.0000,15432.6000,0.9413,3405.7611,0.0000,3405.7611,45.9699,0.0000,12026.8389,12026.8389,9.4017,9.2275,17540.4000,0.0000,17540.4000,0.7009,4655.3628,0.0000,4655.3628,34.2332,0.0000,12885.0372,12885.0372,9.2275,7.9685,8.5980,8.5980,3.1057,46585.7975,8.5980,7.7048,8.3598,8.1514,2.2033,17626.1295,8.3598,7.5361,8.1676,7.9480,2.0318,14222.8654,19.1863,1499.2444,-29499.8000,78434.7924
7809.0000,8.4222,11.0354,8173.5000,160337.8000,-152164.3000,7.7797,1847.8879,23493.7102,25341.5981,379.9491,183831.5102,6325.6121,-177505.8981,11.0354,10.7114,29706.4000,0.0000,29706.4000,1.1487,7696.9103,0.0000,7696.9103,56.1011,0.0000,22009.4897,22009.4897,10.7114,10.6795,14410.8000,7880.7000,6530.1000,1.2697,3131.2336,1237.9134,4369.1471,62.0106,9118.6134,11279.5664,2160.9529,10.6795,10.6593,1856.9000,0.0000,1856.9000,0.0727,483.6221,0.0000,483.6221,3.5514,0.0000,1373.2779,1373.2779,10.6593,10.5036,13499.9000,0.0000,13499.9000,0.8084,2926.0958,0.0000,2926.0958,39.4812,0.0000,10573.8042,10573.8042,10.5036,10.3204,16847.9000,0.0000,16847.9000,0.6618,4399.2772,0.0000,4399.2772,32.3199,0.0000,12448.6228,12448.6228,10.3204,7.8675,9.0939,9.0939,5.5540,83310.2048,9.0939,7.6433,8.7071,8.3686,3.2845,26275.7353,8.7071,7.4863,8.4222,8.0967,2.7641,19348.4988,17.6116,1376.1917,-83723.1000,128934.4389
7810.0000,8.5681,11.3374,6251.7000,166543.5000,-160291.8000,7.9578,1409.6378,24471.4791,25881.1168,388.6446,191014.9791,4842.0622,-186172.9168,11.3374,10.9646,33776.2000,0.0000,33776.2000,1.2901,8713.1932,0.0000,8713.1932,63.0085,0.0000,25063.0068,25063.0068,10.9646,11.0036,9863.1000,8939.5000,923.6000,1.0482,2133.8838,1408.2108,3542.0946,51.1936,10347.7108,7729.2162,-2618.4946,11.0036,10.9815,2004.3000,0.0000,2004.3000,0.0770,519.5530,0.0000,519.5530,3.7614,0.0000,1484.7470,1484.7470,10.9815,10.8467,11552.3000,0.0000,11552.3000,0.6773,2490.9341,0.0000,2490.9341,33.0784,0.0000,9061.3659,9061.3659,10.8467,10.6841,14770.5000,0.0000,14770.5000,0.5693,3837.5458,0.0000,3837.5458,27.8016,0.0000,10932.9542,10932.9542,10.6841,7.9873,9.3357,9.3357,6.0430,90645.3131,9.3357,7.6738,8.8925,8.5047,3.7242,29793.4058,8.8925,7.5021,8.5681,8.1973,3.1157,21809.7614,17.4296,1361.9712,-97264.9000,142248.4803
7811.0000,8.7701,11.5219,5444.8000,181799.1000,-176354.3000,8.6117,1223.1844,26817.8873,28041.0717,420.5817,208616.9873,4221.6156,-204395.3717,11.5219,11.1232,39875.7000,0.0000,39875.7000,1.5155,10259.3428,0.0000,10259.3428,74.0145,0.0000,29616.3572,29616.3572,11.1232,11.3703,7328.2000,20812.7000,-13484.5000,1.5206,1581.2116,3284.4946,4865.7062,74.2656,24097.1946,5746.9884,-18350.2062,11.3703,11.3498,2051.1000,0.0000,2051.1000,0.0784,528.8684,0.0000,528.8684,3.8283,0.0000,1522.2316,1522.2316,11.3498,11.2448,10140.3000,146.8000,9993.5000,0.5989,2173.5861,23.9795,2197.5656,29.2503,170.7795,7966.7139,7795.9344,11.2448,11.1111,13385.5000,0.0000,13385.5000,0.5129,3457.6639,0.0000,3457.6639,25.0492,0.0000,9927.8361,9927.8361,11.1111,8.1656,9.6384,9.6384,7.2927,109390.1104,9.6384,7.7575,9.1368,8.6979,4.6567,37253.4291,9.1368,7.5651,8.7701,8.3509,3.8912,27238.5317,19.2571,1504.7751,-124533.0000,173882.0712
7812.0000,8.9685,11.7143,4774.8000,191851.6000,-187076.8000,9.0400,1068.8066,28410.9328,29479.7395,441.5007,220262.5328,3705.9934,-216556.5395,11.7143,11.3192,41915.7000,0.0000,41915.7000,1.5882,10754.4391,0.0000,10754.4391,77.5645,0.0000,31161.2609,31161.2609,11.3192,11.7320,5472.9000,31824.2000,-26351.3000,1.9899,1177.0032,5033.6805,6210.6837,97.1836,36857.8805,4295.8968,-32561.9837,11.7320,11.7091,2431.8000,0.0000,2431.8000,0.0924,623.7755,0.0000,623.7755,4.5113,0.0000,1808.0245,1808.0245,11.7091,11.6360,8243.2000,620.2000,7623.0000,0.5110,1756.8634,101.6351,1858.4985,24.9551,721.8351,6486.3366,5764.5015,11.6360,11.5343,10788.6000,0.0000,10788.6000,0.4107,2771.1753,0.0000,2771.1753,20.0558,0.0000,8017.4247,8017.4247,11.5343,8.3270,9.9307,9.9307,8.4320,126479.8922,9.9307,7.8458,9.3747,8.8882,5.4812,43849.2281,9.3747,7.6338,8.9685,8.5042,4.5767,32036.9901,20.4482,1597.8502,-150669.0000,202366.1104
7813.0000,9.1501,11.9857,3719.4000,201713.8000,-197994.4000,9.4386,829.8274,29978.8373,30808.6647,460.9681,231692.6373,2889.5726,-228803.0647,11.9857,11.6506,36315.8000,0.0000,36315.8000,1.3717,9281.5456,0.0000,9281.5456,66.9902,0.0000,27034.2544,27034.2544,11.6506,12.1297,5299.1000,36955.3000,-31656.2000,2.2493,1133.3296,5868.3885,7001.7181,109.8520,42823.6885,4165.7704,-38657.9181,12.1297,12.1029,2901.7000,0.0000,2901.7000,0.1096,740.0919,0.0000,740.0919,5.3511,0.0000,2161.6081,2161.6081,12.1029,12.0455,6772.1000,605.3000,6166.8000,0.4224,1434.3932,99.5607,1533.9539,20.6290,704.8607,5337.7068,4632.8461,12.0455,11.9587,9403.6000,0.0000,9403.6000,0.3556,2401.3097,0.0000,2401.3097,17.3687,0.0000,7002.2903,7002.2903,11.9587,8.4495,10.2041,10.2041,9.4389,141583.0331,10.2041,7.9176,9.5944,9.0609,6.1499,49199.3835,9.5944,7.6905,9.1501,8.6424,5.1209,35846.0749,20.9208,1634.7817,-174862.7000,226628.4915
7814.0000,9.2995,12.1879,2533.0000,210390.2000,-207857.2000,9.7762,563.6094,31361.5147,31925.1241,477.4519,241751.7147,1969.3906,-239782.3241,12.1879,11.8116,41917.5000,0.0000,41917.5000,1.5763,10682.4088,0.0000,10682.4088,76.9821,0.0000,31235.0912,31235.0912,11.8116,12.3425,2304.0000,39589.4000,-37285.4000,2.2153,491.4460,6299.0166,6790.4626,108.1900,45888.4166,1812.5540,-44075.8626,12.3425,12.3176,2773.3000,0.0000,2773.3000,0.1040,705.2079,0.0000,705.2079,5.0813,0.0000,2068.0921,2068.0921,12.3176,12.2828,5299.5000,1109.5000,4190.0000,0.3632,1118.7171,182.8740,1301.5911,17.7358,1292.3740,4180.7829,2888.4089,12.2828,12.2077,8364.9000,0.0000,8364.9000,0.3142,2128.8682,0.0000,2128.8682,15.3474,0.0000,6236.0318,6236.0318,12.2077,8.6073,10.4075,10.4075,9.9633,149448.7532,10.4075,8.0080,9.7676,9.2078,6.6399,53119.5447,9.7676,7.7614,9.2995,8.7645,5.5516,38861.5222,21.5237,1681.8927,-187896.9000,241429.8201
7815.0000,9.4171,12.4574,1524.3000,218979.2000,-217454.9000,10.1195,338.4488,32718.8712,33057.3200,494.2199,251698.0712,1185.8512,-250512.2200,12.4574,12.0963,39872.1000,0.0000,39872.1000,1.4944,10122.3999,0.0000,10122.3999,72.9864,0.0000,29749.7001,29749.7001,12.0963,12.5834,1459.7000,35602.6000,-34142.9000,1.9576,309.8968,5684.7589,5994.6557,95.6081,41287.3589,1149.8032,-40137.5557,12.5834,12.5668,1835.8000,0.0000,1835.8000,0.0686,465.2287,0.0000,465.2287,3.3521,0.0000,1370.5713,1370.5713,12.5668,12.5382,4668.1000,1144.1000,3524.0000,0.3280,981.6171,189.0469,1170.6639,16.0176,1333.1469,3686.4829,2353.3361,12.5382,12.4719,7326.1000,0.0000,7326.1000,0.2742,1857.7658,0.0000,1857.7658,13.3900,0.0000,5468.3342,5468.3342,12.4719,8.6895,10.5807,10.5807,10.3889,155833.2257,10.5807,8.0599,9.9085,9.3203,6.9236,55389.1497,9.9085,7.8028,9.4171,8.8556,5.7835,40484.6187,21.3636,1669.3780,-199039.8000,251706.9941
7816.0000,9.4665,12.6295,1232.9000,222147.6000,-220914.7000,10.2547,273.5045,33225.2848,33498.7893,500.8223,255372.8848,959.3955,-254413.4893,12.6295,12.2781,37850.9000,0.0000,37850.9000,1.4126,9585.9519,0.0000,9585.9519,68.9871,0.0000,28264.9481,28264.9481,12.2781,12.6588,1501.1000,27419.6000,-25918.5000,1.5304,317.7381,4388.2631,4706.0013,74.7412,31807.8631,1183.3619,-30624.5013,12.6588,12.6424,1770.4000,0.0000,1770.4000,0.0659,448.1784,0.0000,448.1784,3.2202,0.0000,1322.2216,1322.2216,12.6424,12.6084,4866.3000,954.4000,3911.9000,0.3276,1022.0973,157.8228,1179.9201,15.9981,1112.2228,3844.2027,2731.9799,12.6084,12.5308,8364.9000,0.0000,8364.9000,0.3118,2119.0870,0.0000,2119.0870,15.2262,0.0000,6245.8130,6245.8130,12.5308,8.7565,10.6436,10.6436,10.1195,151792.0822,10.6436,8.0966,9.9644,9.3701,6.8289,54631.1895,9.9644,7.8305,9.4665,8.8975,5.7214,40049.5339,20.8543,1629.5883,-194935.1000,246472.8056
7817.0000,9.3527,12.5420,2220.9000,199737.7000,-197516.8000,9.2866,493.6913,29805.3320,30299.0233,453.5404,229543.0320,1727.2087,-227815.8233,12.5420,12.2050,32244.1000,0.0000,32244.1000,1.2000,8176.0864,0.0000,8176.0864,58.6068,0.0000,24068.0136,24068.0136,12.2050,12.4195,3770.3000,15769.3000,-11999.0000,1.0463,799.0148,2521.3880,3320.4028,51.1005,18290.6880,2971.2852,-15319.4028,12.4195,12.3957,2279.8000,0.0000,2279.8000,0.0848,579.0870,0.0000,579.0870,4.1418,0.0000,1700.7130,1700.7130,12.3957,12.3413,5864.4000,636.3000,5228.1000,0.3661,1236.4612,104.9595,1341.4207,17.8815,741.2595,4627.9388,3886.6793,12.3413,12.2395,9749.8000,0.0000,9749.8000,0.3630,2479.2704,0.0000,2479.2704,17.7272,0.0000,7270.5296,7270.5296,12.2395,8.7051,10.4723,10.4723,8.4157,126236.1476,10.4723,8.0547,9.8276,9.2635,5.7564,46050.9013,9.8276,7.7924,9.3527,8.8100,4.8460,33921.8778,18.5202,1447.1955,-160014.0000,206208.9266
7818.0000,9.3997,12.6166,3151.3000,208514.9000,-205363.6000,9.7365,699.9197,31144.4625,31844.3822,475.5136,239659.3625,2451.3803,-237207.9822,12.6166,12.4033,21062.2000,0.0000,21062.2000,0.7850,5335.0911,0.0000,5335.0911,38.3361,0.0000,15727.1089,15727.1089,12.4033,12.5477,9172.5000,15410.9000,-6238.4000,1.3360,1937.5828,2470.3487,4407.9315,65.2502,17881.2487,7234.9172,-10646.3315,12.5477,12.5329,1453.5000,0.0000,1453.5000,0.0543,368.5321,0.0000,368.5321,2.6508,0.0000,1084.9679,1084.9679,12.5329,12.4763,5849.7000,381.7000,5468.0000,0.3529,1230.7321,63.0491,1293.7812,17.2330,444.7491,4618.9679,4174.2188,12.4763,12.3461,12866.1000,0.0000,12866.1000,0.4810,3265.4627,0.0000,3265.4627,23.4935,0.0000,9600.6373,9600.6373,12.3461,8.7357,10.5409,10.5409,8.8744,133115.6596,10.5409,8.0761,9.8836,9.3085,6.0587,48469.6417,9.8836,7.8098,9.3997,8.8467,5.0974,35681.9129,19.1185,1493.9451,-170752.2000,217267.2142
7819.0000,8.9470,11.6989,6611.4000,123032.4000,-116421.0000,6.0192,1480.4943,18211.9329,19692.4272,293.9669,141244.3329,5130.9057,-136113.4272,11.6989,11.4383,17343.2000,0.0000,17343.2000,0.6456,4450.7758,0.0000,4450.7758,31.5295,0.0000,12892.4242,12892.4242,11.4383,11.1864,16124.3000,178.4000,15945.9000,0.9269,3460.7799,28.2574,3489.0374,45.2693,206.6574,12663.5201,12456.8626,11.1864,11.1684,1200.0000,0.0000,1200.0000,0.0447,310.2392,0.0000,310.2392,2.1840,0.0000,889.7608,889.7608,11.1684,11.0878,5730.6000,441.5000,5289.1000,0.3486,1231.9356,72.0050,1303.9406,17.0228,513.5050,4498.6644,3985.1594,11.0878,10.8613,15116.7000,0.0000,15116.7000,0.5640,3913.7495,0.0000,3913.7495,27.5433,0.0000,11202.9505,11202.9505,10.8613,8.7569,9.8091,9.8091,3.4694,52040.8771,9.8091,7.9854,9.3228,8.8973,3.0066,24052.4081,9.3228,7.7123,8.9470,8.5175,2.6551,18585.5751,12.8234,1002.0378,-61526.1000,94678.8603
7820.0000,8.8220,11.4090,8285.5000,119728.4000,-111442.9000,5.9541,1859.5960,17679.4894,19539.0854,290.7872,137407.8894,6425.9040,-130981.9854,11.4090,11.1547,17343.6000,0.0000,17343.6000,0.6552,4469.4853,0.0000,4469.4853,32.0010,0.0000,12874.1147,12874.1147,11.1547,10.8528,19487.0000,0.0000,19487.0000,1.1292,4202.4929,0.0000,4202.4929,55.1474,0.0000,15284.5071,15284.5071,10.8528,10.8393,920.2000,0.0000,920.2000,0.0351,239.0573,0.0000,239.0573,1.7123,0.0000,681.1427,681.1427,10.8393,10.7375,7055.1000,322.0000,6733.1000,0.4273,1524.7332,52.3714,1577.1046,20.8681,374.3714,5530.3668,5155.9954,10.7375,10.5268,14424.2000,0.0000,14424.2000,0.5505,3753.5452,0.0000,3753.5452,26.8844,0.0000,10670.6548,10670.6548,10.5268,8.6868,9.6068,9.6068,3.1053,46578.7851,9.6068,7.9573,9.1669,8.7821,2.7838,22270.2723,9.1669,7.6885,8.8220,8.4277,2.4951,17465.9364,13.1270,1025.7609,-52534.8000,86314.9938
7821.0000,8.5638,10.3656,13179.5000,77724.1000,-64544.6000,4.3169,2971.9538,11419.6458,14391.5996,210.8312,89143.7458,10207.5462,-78936.1996,10.3656,10.0733,17342.8000,0.0000,17342.8000,0.6583,4537.6828,0.0000,4537.6828,32.1525,0.0000,12805.1172,12805.1172,10.0733,9.6008,26522.7000,0.0000,26522.7000,1.5452,5826.5196,0.0000,5826.5196,75.4640,0.0000,20696.1804,20696.1804,9.6008,9.5839,1008.9000,0.0000,1008.9000,0.0387,266.9767,0.0000,266.9767,1.8878,0.0000,741.9233,741.9233,9.5839,9.4390,8459.5000,212.9000,8246.6000,0.5059,1866.2829,34.3056,1900.5885,24.7091,247.2056,6593.2171,6346.0115,9.4390,9.2174,13212.3000,0.0000,13212.3000,0.5072,3504.6961,0.0000,3504.6961,24.7706,0.0000,9707.6039,9707.6039,9.2174,9.0202,9.1188,9.1188,0.2880,4320.3156,9.1188,8.0146,8.8244,8.5667,1.6124,12899.3299,8.8244,7.7078,8.5638,8.2661,1.6305,11413.1696,11.3583,887.5564,1788.7000,28632.8151
7822.0000,8.4552,10.0730,16456.1000,74299.8000,-57843.7000,4.3513,3718.1975,10893.7544,14611.9519,212.5091,85193.5544,12737.9025,-72455.6519,10.0730,9.8312,14687.9000,0.0000,14687.9000,0.5674,3859.6353,0.0000,3859.6353,27.7110,0.0000,10828.2647,10828.2647,9.8312,9.3102,29937.5000,0.0000,29937.5000,1.7808,6604.4115,0.0000,6604.4115,86.9707,0.0000,23333.0885,23333.0885,9.3102,9.3007,579.3000,0.0000,579.3000,0.0227,153.9609,0.0000,153.9609,1.1074,0.0000,425.3391,425.3391,9.3007,9.1316,9866.7000,91.1000,9775.6000,0.5956,2187.0289,14.6523,2201.6812,29.0884,105.7523,7679.6711,7573.9188,9.1316,8.9549,10788.6000,0.0000,10788.6000,0.4235,2874.9669,0.0000,2874.9669,20.6826,0.0000,7913.6331,7913.6331,8.9549,8.9176,8.9363,8.9363,0.0557,836.1831,8.9363,7.9981,8.6861,8.4672,1.4006,11204.4658,8.6861,7.6966,8.4552,8.1913,1.4772,10340.3240,11.6118,907.3660,7925.2000,22380.9728
7823.0000,8.2518,9.1887,22445.8000,60228.3000,-37782.5000,4.0609,5090.4914,8796.4171,13886.9086,198.3261,69024.7171,17355.3086,-51669.4086,9.1887,8.9980,14333.7000,0.0000,14333.7000,0.5565,3816.4069,0.0000,3816.4069,27.1784,0.0000,10517.2931,10517.2931,8.9980,8.1083,63212.3000,0.0000,63212.3000,3.7778,14150.9939,0.0000,14150.9939,184.5035,0.0000,49061.3061,49061.3061,8.1083,8.1024,445.7000,0.0000,445.7000,0.0175,120.6206,0.0000,120.6206,0.8564,0.0000,325.0794,325.0794,8.1024,7.9280,12429.6000,0.0000,12429.6000,0.7482,2811.5157,0.0000,2811.5157,36.5388,0.0000,9618.0843,9618.0843,7.9280,7.8037,9403.6000,0.0000,9403.6000,0.3711,2551.9133,0.0000,2551.9133,18.1252,0.0000,6851.6867,6851.6867,7.8037,9.1531,8.4784,8.4784,-2.4804,-37206.6642,8.4784,8.1381,8.3877,8.3083,0.6255,5003.6620,8.3877,7.8054,8.2518,8.0965,1.0703,7492.4388,14.2980,1117.2682,62042.4000,-24710.5634
7824.0000,8.1016,8.7951,25385.6000,53388.6000,-28003.0000,3.9251,5773.1256,7775.3747,13548.5002,191.6952,61163.9747,19612.4744,-41551.5002,8.7951,8.6199,14333.1000,0.0000,14333.1000,0.5651,3838.8718,0.0000,3838.8718,27.5988,0.0000,10494.2282,10494.2282,8.6199,7.6191,77410.9000,0.0000,77410.9000,4.7027,17446.7716,0.0000,17446.7716,229.6743,0.0000,59964.1284,59964.1284,7.6191,7.6139,429.7000,0.0000,429.7000,0.0173,117.1622,0.0000,117.1622,0.8436,0.0000,312.5378,312.5378,7.6139,7.4186,15154.0000,0.0000,15154.0000,0.9341,3456.6430,0.0000,3456.6430,45.6187,0.0000,11697.3570,11697.3570,7.4186,7.3550,5248.6000,0.0000,5248.6000,0.2117,1435.4926,0.0000,1435.4926,10.3380,0.0000,3813.1074,3813.1074,7.3550,9.0407,8.1979,8.1979,-3.3666,-50498.9644,8.1979,8.1490,8.1848,8.1734,0.0975,780.1836,8.1848,7.8281,8.1016,8.0065,0.7125,4987.4222,15.5339,1213.8447,84573.3000,-44731.3587
7825.0000,7.9838,8.4892,28832.4000,46084.5000,-17252.1000,3.7991,6571.2310,6696.8106,13268.0416,185.5439,52781.3106,22261.1690,-30520.1416,8.4892,8.3153,14360.9000,0.0000,14360.9000,0.5702,3864.1228,0.0000,3864.1228,27.8461,0.0000,10496.7772,10496.7772,8.3153,7.2940,79751.4000,0.0000,79751.4000,4.8814,18072.8707,0.0000,18072.8707,238.4009,0.0000,61678.5293,61678.5293,7.2940,7.2892,398.1000,0.0000,398.1000,0.0161,109.0892,0.0000,109.0892,0.7886,0.0000,289.0108,289.0108,7.2892,7.0626,17758.5000,0.0000,17758.5000,1.1054,4073.5452,0.0000,4073.5452,53.9880,0.0000,13684.9548,13684.9548,7.0626,7.0432,1615.8000,0.0000,1615.8000,0.0658,444.3507,0.0000,444.3507,3.2127,0.0000,1171.4493,1171.4493,7.0432,8.9538,7.9985,7.9985,-3.8460,-57689.5535,7.9985,8.1295,8.0334,8.0640,-0.2638,-2110.3435,8.0334,7.8206,7.9838,7.9270,0.4283,2998.4194,15.6572,1223.4722,96632.6000,-56801.4776
