Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7826.0000,7.8502,8.1812,31639.3000,40122.3000,-8483.0000,3.6972,7228.7506,5815.9209,13044.6715,180.5668,45938.2209,24410.5494,-21527.6715,8.1812,8.0201,14360.7000,0.0000,14360.7000,0.5733,3882.1536,0.0000,3882.1536,27.9989,0.0000,10478.5464,10478.5464,8.0201,6.9252,92208.3000,0.0000,92208.3000,5.6783,21007.5694,0.0000,21007.5694,277.3201,0.0000,71200.7306,71200.7306,6.9252,6.9210,383.9000,0.0000,383.9000,0.0157,105.7981,0.0000,105.7981,0.7651,0.0000,278.1019,278.1019,6.9210,6.6873,19760.2000,0.0000,19760.2000,1.2382,4561.8391,0.0000,4561.8391,60.4708,0.0000,15198.3609,15198.3609,6.6873,6.6770,922.2000,0.0000,922.2000,0.0378,255.0851,0.0000,255.0851,1.8459,0.0000,667.1149,667.1149,6.6770,8.8536,7.7653,7.7653,-4.7184,-70775.7721,7.7653,8.1159,7.8588,7.9406,-0.7599,-6079.2897,7.8588,7.8220,7.8502,7.8404,0.0798,558.8593,16.8607,1317.5222,119152.3000,-76296.2025
7827.0000,7.7593,7.9770,34028.4000,35181.7000,-1153.3000,3.6188,7787.6728,5091.1831,12878.8559,176.7343,40272.8831,26240.7272,-14032.1559,7.9770,7.8146,14360.5000,0.0000,14360.5000,0.5765,3894.1851,0.0000,3894.1851,28.1550,0.0000,10466.3149,10466.3149,7.8146,6.7414,89680.8000,0.0000,89680.8000,5.5555,20508.1258,0.0000,20508.1258,271.3220,0.0000,69172.6742,69172.6742,6.7414,6.7370,396.5000,0.0000,396.5000,0.0163,109.5818,0.0000,109.5818,0.7957,0.0000,286.9182,286.9182,6.7370,6.4807,21494.0000,0.0000,21494.0000,1.3570,4978.0869,0.0000,4978.0869,66.2738,0.0000,16515.9131,16515.9131,6.4807,6.4762,401.6000,0.0000,401.6000,0.0166,111.4414,0.0000,111.4414,0.8096,0.0000,290.1586,290.1586,6.4762,8.7727,7.6245,7.6245,-4.9340,-74009.3873,7.6245,8.0826,7.7466,7.8535,-0.9843,-7874.4611,7.7466,7.8009,7.7593,7.7738,-0.1166,-816.4090,16.7109,1305.8170,125180.1000,-82700.2575
7828.0000,7.6570,7.7785,35975.9000,31399.4000,4576.5000,3.5661,8248.9768,4535.2952,12784.2720,174.1630,35934.6952,27726.9232,-8207.7720,7.7785,7.6238,14360.3000,0.0000,14360.3000,0.5786,3905.9468,0.0000,3905.9468,28.2597,0.0000,10454.3532,10454.3532,7.6238,6.5161,97131.7000,0.0000,97131.7000,6.0421,22289.4116,0.0000,22289.4116,295.0844,0.0000,74842.2884,74842.2884,6.5161,6.5120,385.0000,0.0000,385.0000,0.0159,106.7763,0.0000,106.7763,0.7753,0.0000,278.2237,278.2237,6.5120,6.2504,23024.4000,0.0000,23024.4000,1.4591,5353.6127,0.0000,5353.6127,71.2616,0.0000,17670.7873,17670.7873,6.2504,6.2461,401.6000,0.0000,401.6000,0.0166,111.8417,0.0000,111.8417,0.8128,0.0000,289.7583,289.7583,6.2461,8.6736,7.4599,7.4599,-5.4671,-82006.6377,7.4599,8.0523,7.6179,7.7561,-1.3343,-10674.4138,7.6179,7.7858,7.6570,7.7018,-0.3781,-2647.0412,17.5177,1368.8564,139879.5000,-95328.0928
7829.0000,7.6074,7.6934,37186.2000,29967.3000,7218.9000,3.5773,8534.3414,4324.5051,12858.8465,174.7104,34291.8051,28651.8586,-5639.9465,7.6934,7.5340,14360.1000,0.0000,14360.1000,0.5807,3910.9786,0.0000,3910.9786,28.3625,0.0000,10449.1214,10449.1214,7.5340,6.4822,89507.4000,0.0000,89507.4000,5.5893,20573.5621,0.0000,20573.5621,272.9743,0.0000,68933.8379,68933.8379,6.4822,6.4779,394.5000,0.0000,394.5000,0.0163,109.4687,0.0000,109.4687,0.7979,0.0000,285.0313,285.0313,6.4779,6.1972,23970.1000,0.0000,23970.1000,1.5261,5576.8479,0.0000,5576.8479,74.5340,0.0000,18393.2521,18393.2521,6.1972,6.1871,922.2000,0.0000,922.2000,0.0384,257.0370,0.0000,257.0370,1.8747,0.0000,665.1630,665.1630,6.1871,8.6072,7.3971,7.3971,-5.2871,-79306.8452,7.3971,8.0143,7.5617,7.7057,-1.3484,-10787.3718,7.5617,7.7574,7.6074,7.6596,-0.4275,-2992.3213,16.9924,1327.8089,136373.2000,-93086.5382
7830.0000,7.5193,7.5439,38919.6000,27688.4000,11231.2000,3.5795,8946.7720,3989.2215,12935.9935,174.8149,31677.6215,29972.8280,-1704.7935,7.5439,7.3932,14359.9000,0.0000,14359.9000,0.5816,3919.8926,0.0000,3919.8926,28.4066,0.0000,10440.0074,10440.0074,7.3932,6.3088,97615.2000,0.0000,97615.2000,6.1068,22495.1256,0.0000,22495.1256,298.2439,0.0000,75120.0744,75120.0744,6.3088,6.3033,524.7000,0.0000,524.7000,0.0217,145.9910,0.0000,145.9910,1.0619,0.0000,378.7090,378.7090,6.3033,6.0464,23218.0000,0.0000,23218.0000,1.4793,5418.4840,0.0000,5418.4840,72.2463,0.0000,17799.5160,17799.5160,6.0464,5.9953,4914.1000,0.0000,4914.1000,0.2048,1372.8962,0.0000,1372.8962,9.9998,0.0000,3541.2038,3541.2038,5.9953,8.5196,7.2574,7.2574,-5.8290,-87435.1154,7.2574,7.9853,7.4515,7.6214,-1.6807,-13445.8862,7.4515,7.7419,7.5193,7.5967,-0.6706,-4693.9859,17.9605,1403.4561,151863.1000,-105574.9875
7831.0000,7.4869,7.6427,36367.6000,34160.2000,2207.4000,3.7243,8365.1504,4918.7513,13283.9017,181.8870,39078.9513,28002.4496,-11076.5017,7.6427,7.4958,14360.0000,0.0000,14360.0000,0.5833,3913.9875,0.0000,3913.9875,28.4855,0.0000,10446.0125,10446.0125,7.4958,6.4877,93063.3000,0.0000,93063.3000,5.8387,21405.8664,0.0000,21405.8664,285.1517,0.0000,71657.4336,71657.4336,6.4877,6.4836,397.1000,0.0000,397.1000,0.0165,110.1808,0.0000,110.1808,0.8063,0.0000,286.9192,286.9192,6.4836,6.2418,22398.5000,0.0000,22398.5000,1.4323,5210.6717,0.0000,5210.6717,69.9491,0.0000,17187.8283,17187.8283,6.2418,6.0739,16542.5000,0.0000,16542.5000,0.6913,4607.5432,0.0000,4607.5432,33.7611,0.0000,11934.9568,11934.9568,6.0739,8.3920,7.2329,7.2329,-5.4923,-82385.0534,7.2329,7.9328,7.4196,7.5829,-1.6582,-13265.9163,7.4196,7.7081,7.4869,7.5639,-0.6837,-4785.8594,18.4294,1440.0979,148968.8000,-100436.8292
7832.0000,7.4646,7.7346,35967.8000,41933.5000,-5965.7000,4.0541,8276.6146,6035.5911,14312.2057,197.9949,47969.0911,27691.1854,-20277.9057,7.7346,7.5954,14359.6000,0.0000,14359.6000,0.5822,3908.3811,0.0000,3908.3811,28.4326,0.0000,10451.2189,10451.2189,7.5954,6.5648,100486.8000,0.0000,100486.8000,6.2913,23071.2717,0.0000,23071.2717,307.2560,0.0000,77415.5283,77415.5283,6.5648,6.5611,385.5000,0.0000,385.5000,0.0160,106.8340,0.0000,106.8340,0.7801,0.0000,278.6660,278.6660,6.5611,6.3513,20531.6000,0.0000,20531.6000,1.3080,4769.8705,0.0000,4769.8705,63.8795,0.0000,15761.7295,15761.7295,6.3513,6.1823,17583.9000,0.0000,17583.9000,0.7320,4889.2552,0.0000,4889.2552,35.7508,0.0000,12694.6448,12694.6448,6.1823,8.2678,7.2251,7.2251,-5.2220,-78329.5570,7.2251,7.8816,7.4001,7.5533,-1.6439,-13151.1824,7.4001,7.6765,7.4646,7.5383,-0.6919,-4843.2529,19.4753,1521.8257,147381.7000,-96323.9923
7833.0000,7.5583,8.1053,29205.5000,51290.0000,-22084.5000,4.0742,6708.8479,7394.8972,14103.7451,198.9763,58684.8972,22496.6521,-36188.2451,8.1053,7.8949,19081.3000,0.0000,19081.3000,0.7723,5164.2439,0.0000,5164.2439,37.7178,0.0000,13917.0561,13917.0561,7.8949,6.9962,77060.4000,0.0000,77060.4000,4.8148,17596.3925,0.0000,17596.3925,235.1493,0.0000,59464.0075,59464.0075,6.9962,6.9919,393.9000,0.0000,393.9000,0.0163,108.4350,0.0000,108.4350,0.7959,0.0000,285.4650,285.4650,6.9919,6.7986,16615.0000,0.0000,16615.0000,1.0568,3830.9988,0.0000,3830.9988,51.6111,0.0000,12784.0012,12784.0012,6.7986,6.6138,16889.7000,0.0000,16889.7000,0.7016,4663.7186,0.0000,4663.7186,34.2670,0.0000,12225.9814,12225.9814,6.6138,8.2361,7.4250,7.4250,-3.5777,-53665.4109,7.4250,7.8378,7.5351,7.6314,-0.9106,-7284.5161,7.5351,7.6348,7.5583,7.5849,-0.2199,-1539.5234,17.1541,1340.4419,107955.8000,-62489.4504
7834.0000,7.6641,8.5166,25546.3000,63236.2000,-37689.9000,4.3950,5856.7948,9134.9438,14991.7386,214.6430,72371.1438,19689.5052,-52681.6386,8.5166,8.2354,23764.8000,0.0000,23764.8000,0.9553,6391.8024,0.0000,6391.8024,46.6575,0.0000,17372.9976,17372.9976,8.2354,7.4485,62901.8000,0.0000,62901.8000,3.9065,14275.0518,0.0000,14275.0518,190.7850,0.0000,48626.7482,48626.7482,7.4485,7.4440,386.6000,0.0000,386.6000,0.0159,105.6867,0.0000,105.6867,0.7748,0.0000,280.9133,280.9133,7.4440,7.2865,12647.6000,21.0000,12626.6000,0.7985,2893.4108,3.3451,2896.7559,38.9968,24.3451,9754.1892,9729.8441,7.2865,7.1126,14806.9000,0.0000,14806.9000,0.6099,4057.9232,0.0000,4057.9232,29.7856,0.0000,10748.9768,10748.9768,7.1126,8.1768,7.6447,7.6447,-2.1921,-32882.2399,7.6447,7.7942,7.6845,7.7194,-0.3079,-2463.1776,7.6845,7.5967,7.6641,7.6406,0.1809,1266.2737,16.0215,1251.9425,76796.8000,-34079.1439
7835.0000,7.7256,8.7229,22878.6000,67458.4000,-44579.8000,4.4257,5239.2191,9755.9108,14995.1299,216.1425,77214.3108,17639.3809,-59574.9299,8.7229,8.3739,28485.1000,0.0000,28485.1000,1.1366,7637.5433,0.0000,7637.5433,55.5098,0.0000,20847.5567,20847.5567,8.3739,7.6212,58120.5000,0.0000,58120.5000,3.5849,13157.1003,0.0000,13157.1003,175.0798,0.0000,44963.3997,44963.3997,7.6212,7.6164,392.3000,0.0000,392.3000,0.0160,106.9613,0.0000,106.9613,0.7796,0.0000,285.3387,285.3387,7.6164,7.5025,9458.3000,426.1000,9032.2000,0.6142,2157.3538,67.9217,2225.2755,29.9958,494.0217,7300.9462,6806.9245,7.5025,7.3392,13418.5000,0.0000,13418.5000,0.5476,3665.2421,0.0000,3665.2421,26.7458,0.0000,9753.2579,9753.2579,7.3392,8.1896,7.7644,7.7644,-1.6934,-25400.7819,7.7644,7.7823,7.7692,7.7734,-0.0356,-284.8661,7.7692,7.5824,7.7256,7.6758,0.3720,2603.8485,15.4874,1210.2078,64868.8000,-23081.7995
7836.0000,7.7720,8.8252,20366.6000,70310.5000,-49943.9000,4.4048,4659.9691,10177.0895,14837.0586,215.1234,80487.5895,15706.6309,-64780.9586,8.8252,8.4861,28482.2000,0.0000,28482.2000,1.1323,7625.0025,0.0000,7625.0025,55.2990,0.0000,20857.1975,20857.1975,8.4861,7.7170,65491.7000,2938.7000,62553.0000,4.1814,14795.8952,451.7432,15247.6384,204.2121,3390.4432,50695.8048,47305.3616,7.7170,7.7113,480.3000,0.0000,480.3000,0.0195,130.7627,0.0000,130.7627,0.9514,0.0000,349.5373,349.5373,7.7113,7.6448,6548.4000,832.9000,5715.5000,0.4533,1491.1912,132.8217,1624.0129,22.1392,965.7217,5057.2088,4091.4871,7.6448,7.5169,10815.1000,0.0000,10815.1000,0.4396,2947.6908,0.0000,2947.6908,21.4701,0.0000,7867.4092,7867.4092,7.5169,8.1838,7.8503,7.8503,-1.3674,-20510.5753,7.8503,7.7774,7.8309,7.8139,0.1495,1195.6615,7.8309,7.5783,7.7720,7.7046,0.5178,3624.7565,15.9463,1246.0684,58102.2000,-15690.1573
7837.0000,7.8327,9.0109,18320.7000,71981.3000,-53660.6000,4.3586,4187.1515,10430.6546,14617.8061,212.8662,82411.9546,14133.5485,-68278.4061,9.0109,8.6507,28482.1000,0.0000,28482.1000,1.1302,7603.7168,0.0000,7603.7168,55.1978,0.0000,20878.3832,20878.3832,8.6507,7.9504,58431.1000,4063.5000,54367.6000,3.7977,13161.8903,625.5215,13787.4117,185.4726,4689.0215,45269.2097,40580.1883,7.9504,7.9443,488.2000,0.0000,488.2000,0.0198,132.4405,0.0000,132.4405,0.9653,0.0000,355.7595,355.7595,7.9443,7.9102,4271.2000,1145.7000,3125.5000,0.3282,968.7446,182.8972,1151.6418,16.0297,1328.5972,3302.4554,1973.8582,7.9102,7.7917,9426.6000,0.0000,9426.6000,0.3822,2558.8481,0.0000,2558.8481,18.6644,0.0000,6867.7519,6867.7519,7.7917,8.1587,7.9752,7.9752,-0.7090,-10634.4466,7.9752,7.7550,7.9165,7.8651,0.4255,3403.6931,7.9165,7.5576,7.8327,7.7370,0.6933,4852.9284,15.0249,1174.0705,42229.4000,-2377.8251
7838.0000,7.8861,9.1814,15230.5000,74358.1000,-59127.6000,4.2827,3477.4655,10785.7502,14263.2157,209.1587,85143.8502,11753.0345,-73390.8157,9.1814,8.8126,28482.1000,0.0000,28482.1000,1.1265,7584.3049,0.0000,7584.3049,55.0158,0.0000,20897.7951,20897.7951,8.8126,8.1476,56727.1000,5469.0000,51258.1000,3.7550,12741.1550,843.0628,13584.2177,183.3902,6312.0628,43985.9450,37673.8823,8.1476,8.1397,618.9000,0.0000,618.9000,0.0250,167.3938,0.0000,167.3938,1.2185,0.0000,451.5062,451.5062,8.1397,8.1252,3090.7000,1356.6000,1734.1000,0.2655,698.6562,216.7685,915.4248,12.9683,1573.3685,2392.0438,818.6752,8.1252,8.0173,8385.3000,0.0000,8385.3000,0.3383,2268.7447,0.0000,2268.7447,16.5217,0.0000,6116.5553,6116.5553,8.0173,8.1449,8.0811,8.0811,-0.2411,-3615.8127,8.0811,7.7404,7.9902,7.9107,0.6435,5147.7777,7.9902,7.5439,7.8861,7.7671,0.8429,5900.1928,14.6895,1147.8557,31350.9000,7432.1578
7839.0000,7.9298,9.4238,13290.9000,75697.1000,-62406.2000,4.2284,3032.1634,10988.9152,14021.0786,206.5081,86686.0152,10258.7366,-76427.2786,9.4238,9.0148,28482.0000,0.0000,28482.0000,1.1231,7556.8557,0.0000,7556.8557,54.8500,0.0000,20925.1443,20925.1443,9.0148,8.3450,46981.8000,1910.1000,45071.7000,2.9643,10514.4317,294.9777,10809.4095,144.7695,2205.0777,36467.3683,34262.2905,8.3450,8.3380,493.4000,0.0000,493.4000,0.0198,133.0506,0.0000,133.0506,0.9679,0.0000,360.3494,360.3494,8.3380,8.3346,2234.6000,1346.7000,887.9000,0.2115,503.4282,215.4023,718.8305,10.3293,1562.1023,1731.1718,169.0695,8.3346,8.2298,7343.9000,0.0000,7343.9000,0.2951,1980.6716,0.0000,1980.6716,14.4131,0.0000,5363.2284,5363.2284,8.2298,8.1279,8.1789,8.1789,0.1738,2606.4109,8.1789,7.7147,8.0551,7.9468,0.7915,6332.0162,8.0551,7.5182,7.9298,7.7866,0.9155,6408.4611,13.2633,1036.4110,19872.7000,15346.8882
7840.0000,7.9162,9.3328,13394.4000,72484.3000,-59089.9000,4.0886,3056.5406,10519.8556,13576.3962,199.6797,83004.1556,10337.8594,-72666.2962,9.3328,8.9251,28481.9000,0.0000,28481.9000,1.1183,7567.1056,0.0000,7567.1056,54.6166,0.0000,20914.7944,20914.7944,8.9251,8.1478,51394.4000,0.0000,51394.4000,3.1212,11520.3090,0.0000,11520.3090,152.4341,0.0000,39874.0910,39874.0910,8.1478,8.1423,384.5000,0.0000,384.5000,0.0154,103.9955,0.0000,103.9955,0.7516,0.0000,280.5045,280.5045,8.1423,8.1343,2114.3000,1057.4000,1056.9000,0.1877,477.9184,168.9621,646.8805,9.1668,1226.3621,1636.3816,410.0195,8.1343,8.0151,8385.3000,0.0000,8385.3000,0.3357,2268.4310,0.0000,2268.4310,16.3944,0.0000,6116.8690,6116.8690,8.0151,8.2542,8.1346,8.1346,-0.4088,-6132.6279,8.1346,7.7488,8.0317,7.9417,0.6597,5277.9297,8.0317,7.5368,7.9162,7.7843,0.8464,5924.6368,13.3003,1039.3038,30613.1000,5069.9385
7841.0000,7.7743,8.5721,20369.7000,52579.5000,-32209.8000,3.5974,4660.4801,7610.9404,12271.4205,175.6914,60190.4404,15709.2199,-44481.2205,8.5721,8.1985,28481.0000,0.0000,28481.0000,1.1201,7653.8439,0.0000,7653.8439,54.7022,0.0000,20827.1561,20827.1561,8.1985,7.2161,70856.9000,0.0000,70856.9000,4.3108,16091.1109,0.0000,16091.1109,210.5327,0.0000,54765.7891,54765.7891,7.2161,7.2110,396.9000,0.0000,396.9000,0.0159,108.8908,0.0000,108.8908,0.7786,0.0000,288.0092,288.0092,7.2110,7.1911,2567.2000,749.0000,1818.2000,0.1992,589.6791,119.1978,708.8769,9.7283,868.1978,1977.5209,1109.3231,7.1911,7.0639,9773.7000,0.0000,9773.7000,0.3927,2682.4827,0.0000,2682.4827,19.1786,0.0000,7091.2173,7091.2173,7.0639,8.5479,7.8059,7.8059,-2.7578,-41366.4417,7.8059,7.8660,7.8219,7.8359,-0.1117,-893.7073,7.8219,7.6178,7.7743,7.7198,0.3793,2655.0371,14.4542,1129.4683,79116.9000,-39605.1119
7842.0000,7.5986,7.9460,31215.1000,41059.9000,-9844.8000,3.7211,7165.1170,5924.3030,13089.4200,181.7335,46984.2030,24049.9830,-22934.2200,7.9460,7.6836,23773.7000,0.0000,23773.7000,0.9477,6449.8388,0.0000,6449.8388,46.2822,0.0000,17323.8612,17323.8612,7.6836,6.5493,97144.8000,0.0000,97144.8000,5.9963,22268.0861,0.0000,22268.0861,292.8517,0.0000,74876.7139,74876.7139,6.5493,6.5451,384.2000,0.0000,384.2000,0.0157,106.4994,0.0000,106.4994,0.7668,0.0000,277.7006,277.7006,6.5451,6.5274,2599.0000,710.6000,1888.4000,0.2021,603.9654,112.8333,716.7987,9.8716,823.4333,1995.0346,1171.6013,6.5274,6.3862,12897.8000,0.0000,12897.8000,0.5273,3576.4613,0.0000,3576.4613,25.7539,0.0000,9321.3387,9321.3387,6.3862,8.5237,7.4549,7.4549,-4.7036,-70553.7984,7.4549,7.9143,7.5774,7.6846,-1.0109,-8087.3772,7.5774,7.6683,7.5986,7.6229,-0.1999,-1399.0692,17.1154,1337.4235,126244.1000,-80040.2448
7843.0000,7.4858,7.5603,38394.8000,30107.9000,8286.9000,3.6583,8831.6129,4335.1747,13166.7876,178.6649,34443.0747,29563.1871,-4879.8876,7.5603,7.4009,14370.3000,0.0000,14370.3000,0.5794,3921.7446,0.0000,3921.7446,28.2955,0.0000,10448.5554,10448.5554,7.4009,6.2264,100028.2000,0.0000,100028.2000,6.2387,23047.9375,0.0000,23047.9375,304.6904,0.0000,76980.2625,76980.2625,6.2264,6.2220,395.0000,0.0000,395.0000,0.0163,110.0450,0.0000,110.0450,0.7984,0.0000,284.9550,284.9550,6.2220,6.2040,2646.5000,732.7000,1913.8000,0.2086,618.5110,116.2391,734.7501,10.1900,848.9391,2027.9890,1179.0499,6.2040,6.0373,15154.1000,0.0000,15154.1000,0.6274,4223.3251,0.0000,4223.3251,30.6420,0.0000,10930.7749,10930.7749,6.0373,8.4769,7.2571,7.2571,-5.3300,-79950.5043,7.2571,7.9073,7.4305,7.5822,-1.4206,-11364.4430,7.4305,7.6678,7.4858,7.5491,-0.5185,-3629.7189,16.9932,1327.8746,140148.3000,-94944.6662
7844.0000,7.3772,7.4076,42034.5000,30214.1000,11820.4000,3.8859,9688.3643,4341.9123,14030.2766,189.7787,34556.0123,32346.1357,-2209.8766,7.4076,7.2642,14360.7000,0.0000,14360.7000,0.5831,3928.3196,0.0000,3928.3196,28.4782,0.0000,10432.3804,10432.3804,7.2642,6.0427,115565.7000,0.0000,115565.7000,7.2493,26694.9305,0.0000,26694.9305,354.0450,0.0000,88870.7695,88870.7695,6.0427,6.0389,385.4000,0.0000,385.4000,0.0160,107.6788,0.0000,107.6788,0.7838,0.0000,277.7212,277.7212,6.0389,6.0156,3177.9000,639.9000,2538.0000,0.2387,745.1113,101.4716,846.5829,11.6594,741.3716,2432.7887,1691.4171,6.0156,5.8724,14459.8000,0.0000,14459.8000,0.6024,4041.7053,0.0000,4041.7053,29.4205,0.0000,10418.0947,10418.0947,5.8724,8.3027,7.0876,7.0876,-5.8938,-88407.2114,7.0876,7.8631,7.2944,7.4754,-1.8809,-15047.2107,7.2944,7.6494,7.3772,7.4719,-0.8609,-6026.3865,18.8632,1473.9976,159130.0000,-109480.8086
7845.0000,7.2600,6.9944,49492.9000,16762.3000,32730.6000,3.7291,11432.3413,2403.7480,13836.0893,182.1209,19166.0480,38060.5587,18894.5107,6.9944,6.8481,14360.4000,0.0000,14360.4000,0.5848,3953.3184,0.0000,3953.3184,28.5586,0.0000,10407.0816,10407.0816,6.8481,5.6301,112945.7000,0.0000,112945.7000,7.1047,26290.8905,0.0000,26290.8905,346.9837,0.0000,86654.8095,86654.8095,5.6301,5.6261,394.0000,0.0000,394.0000,0.0165,110.7958,0.0000,110.7958,0.8042,0.0000,283.2042,283.2042,5.6261,5.5881,4333.1000,527.1000,3806.0000,0.3076,1023.4384,83.5134,1106.9518,15.0225,610.6134,3309.6616,2699.0482,5.5881,5.4543,13244.9000,0.0000,13244.9000,0.5538,3727.0208,0.0000,3727.0208,27.0473,0.0000,9517.8792,9517.8792,5.4543,8.3108,6.8826,6.8826,-6.7736,-101604.3293,6.8826,7.8583,7.1427,7.3704,-2.3138,-18510.0407,7.1427,7.6454,7.2600,7.3941,-1.1920,-8344.1303,18.4446,1441.2890,177481.6000,-128458.5003
7846.0000,7.1762,6.9209,50384.7000,17059.7000,33325.0000,3.8035,11656.5375,2442.7310,14099.2685,185.7553,19502.4310,38728.1625,19225.7315,6.9209,6.7827,14360.3000,0.0000,14360.3000,0.5893,3957.7869,0.0000,3957.7869,28.7804,0.0000,10402.5131,10402.5131,6.7827,5.5403,121970.9000,0.0000,121970.9000,7.7381,28426.1893,0.0000,28426.1893,377.9175,0.0000,93544.7107,93544.7107,5.5403,5.5353,525.1000,0.0000,525.1000,0.0221,147.8706,0.0000,147.8706,1.0804,0.0000,377.2294,377.2294,5.5353,5.4812,5917.7000,382.7000,5535.0000,0.4049,1399.9687,60.6252,1460.5938,19.7729,443.3252,4517.7313,4074.4062,5.4812,5.3780,10815.1000,0.0000,10815.1000,0.4560,3048.4160,0.0000,3048.4160,22.2711,0.0000,7766.6840,7766.6840,5.3780,8.1564,6.7672,6.7672,-6.9731,-104596.7074,6.7672,7.8029,7.0434,7.2851,-2.5994,-20794.8433,7.0434,7.6126,7.1762,7.3280,-1.4285,-9999.8185,19.5208,1525.3861,186531.4000,-135391.3693
7847.0000,7.1071,6.7388,54903.4000,12791.0000,42112.4000,3.8879,12718.3367,1829.2554,14547.5922,189.8801,14620.2554,42185.0633,27564.8078,6.7388,6.6000,14360.1000,0.0000,14360.1000,0.5901,3968.9011,0.0000,3968.9011,28.8200,0.0000,10391.1989,10391.1989,6.6000,5.3879,118399.1000,0.0000,118399.1000,7.5216,27687.6181,0.0000,27687.6181,367.3447,0.0000,90711.4819,90711.4819,5.3879,5.3841,397.3000,0.0000,397.3000,0.0168,112.1502,0.0000,112.1502,0.8189,0.0000,285.1498,285.1498,5.3841,5.3062,7884.5000,159.9000,7724.6000,0.5211,1870.2998,25.3244,1895.6241,25.4518,185.2244,6014.2002,5828.9759,5.3062,5.2159,9426.6000,0.0000,9426.6000,0.3983,2664.3769,0.0000,2664.3769,19.4528,0.0000,6762.2231,6762.2231,5.2159,8.1103,6.6631,6.6631,-7.2208,-108312.5138,6.6631,7.7747,6.9595,7.2189,-2.7731,-22185.0996,6.9595,7.5921,7.1071,7.2758,-1.5781,-11046.6191,19.4038,1516.2437,192420.1000,-141544.2325
7848.0000,7.0086,6.6014,58793.7000,10803.7000,47990.0000,4.0378,13644.6224,1542.3550,15186.9774,197.1973,12346.0550,45149.0776,32803.0226,6.6014,6.4725,14359.9000,0.0000,14359.9000,0.5921,3977.3160,0.0000,3977.3160,28.9192,0.0000,10382.5840,10382.5840,6.4725,5.2239,131361.0000,0.0000,131361.0000,8.3766,30791.8203,0.0000,30791.8203,409.0990,0.0000,100569.1797,100569.1797,5.2239,5.2205,385.8000,0.0000,385.8000,0.0163,109.1859,0.0000,109.1859,0.7976,0.0000,276.6141,276.6141,5.2205,5.1223,10380.6000,0.6000,10380.0000,0.6767,2469.6208,0.0950,2469.7158,33.0504,0.6950,7910.9792,7910.2842,5.1223,5.0755,5261.2000,0.0000,5261.2000,0.2231,1491.3728,0.0000,1491.3728,10.8948,0.0000,3769.8272,3769.8272,5.0755,7.9706,6.5231,6.5231,-7.7733,-116599.5721,6.5231,7.7180,6.8417,7.1205,-3.2083,-25666.7685,6.8417,7.5571,7.0086,7.1994,-1.9208,-13445.4369,20.8839,1631.9003,209737.9000,-155711.7775
7849.0000,6.9779,6.5209,60725.9000,9578.3000,51147.6000,4.1068,14101.1344,1366.6743,15467.8087,200.5715,10944.9743,46624.7656,35679.7913,6.5209,6.3876,14388.5000,0.0000,14388.5000,0.5949,3990.2252,0.0000,3990.2252,29.0528,0.0000,10398.2748,10398.2748,6.3876,5.1814,123055.7000,0.0000,123055.7000,7.8677,28890.7236,0.0000,28890.7236,384.2456,0.0000,94164.9764,94164.9764,5.1814,5.1773,441.1000,0.0000,441.1000,0.0187,124.9204,0.0000,124.9204,0.9149,0.0000,316.1796,316.1796,5.1773,5.0526,12772.2000,0.0000,12772.2000,0.8355,3040.9524,0.0000,3040.9524,40.8043,0.0000,9731.2476,9731.2476,5.0526,5.0378,1619.3000,0.0000,1619.3000,0.0689,459.5227,0.0000,459.5227,3.3655,0.0000,1159.7773,1159.7773,5.0378,7.9386,6.4882,6.4882,-7.5480,-113219.4069,6.4882,7.6901,6.8087,7.0891,-3.1274,-25019.4136,6.8087,7.5340,6.9779,7.1714,-1.8874,-13211.5089,20.2388,1581.4911,203424.4000,-151450.3294
7850.0000,6.8872,6.4109,65554.4000,8780.0000,56774.4000,4.3655,15248.2313,1250.7732,16499.0045,213.2051,10030.7732,50306.1687,40275.3955,6.4109,6.2880,14390.1000,0.0000,14390.1000,0.5959,3997.4986,0.0000,3997.4986,29.1008,0.0000,10392.6014,10392.6014,6.2880,5.0662,135075.9000,0.0000,135075.9000,8.6514,31771.9446,0.0000,31771.9446,422.5212,0.0000,103303.9554,103303.9554,5.0662,5.0626,433.9000,0.0000,433.9000,0.0184,123.1051,0.0000,123.1051,0.9008,0.0000,310.7949,310.7949,5.0626,4.9327,14419.8000,0.0000,14419.8000,0.9441,3440.3033,0.0000,3440.3033,46.1103,0.0000,10979.4967,10979.4967,4.9327,4.9249,924.0000,0.0000,924.0000,0.0394,262.7096,0.0000,262.7096,1.9231,0.0000,661.2904,661.2904,4.9249,7.8039,6.3644,6.3644,-8.1145,-121717.7103,6.3644,7.6306,6.7021,6.9975,-3.5687,-28549.9396,6.7021,7.4956,6.8872,7.0988,-2.2366,-15656.0603,21.9221,1713.0270,222018.1000,-165923.7101
7851.0000,6.8336,6.3090,70734.2000,8221.3000,62512.9000,4.6624,16469.6326,1170.0829,17639.7155,227.7056,9391.3829,54264.5674,44873.1845,6.3090,6.1875,14391.3000,0.0000,14391.3000,0.5972,4004.1823,0.0000,4004.1823,29.1647,0.0000,10387.1177,10387.1177,6.1875,5.0118,131580.7000,0.0000,131580.7000,8.4450,31008.0986,0.0000,31008.0986,412.4404,0.0000,100572.6014,100572.6014,5.0118,5.0081,442.0000,0.0000,442.0000,0.0188,125.5112,0.0000,125.5112,0.9197,0.0000,316.4888,316.4888,5.0081,4.8665,15914.6000,0.0000,15914.6000,1.0446,3800.6495,0.0000,3800.6495,51.0146,0.0000,12113.9505,12113.9505,4.8665,4.8631,402.0000,0.0000,402.0000,0.0172,114.4157,0.0000,114.4157,0.8387,0.0000,287.5843,287.5843,4.8631,7.7324,6.2978,6.2978,-8.1813,-122718.9616,6.2978,7.5877,6.6417,6.9427,-3.6779,-29423.4856,6.6417,7.4638,6.8336,7.0528,-2.3441,-16408.6138,22.1778,1733.0007,225243.5000,-168551.0609
7852.0000,6.7368,6.2100,75008.4000,7744.3000,67264.1000,4.9056,17496.5647,1100.3385,18596.9032,239.5806,8844.6385,57511.8353,48667.1968,6.2100,6.0976,14396.1000,0.0000,14396.1000,0.5985,4011.7014,0.0000,4011.7014,29.2317,0.0000,10384.3986,10384.3986,6.0976,4.9022,144569.1000,0.0000,144569.1000,9.2980,34126.4318,0.0000,34126.4318,454.1002,0.0000,110442.6682,110442.6682,4.9022,4.8989,433.7000,0.0000,433.7000,0.0185,123.3681,0.0000,123.3681,0.9034,0.0000,310.3319,310.3319,4.8989,4.7571,17213.6000,0.0000,17213.6000,1.1311,4118.9493,0.0000,4118.9493,55.2426,0.0000,13094.6507,13094.6507,4.7571,4.7540,402.0000,0.0000,402.0000,0.0172,114.6142,0.0000,114.6142,0.8398,0.0000,287.3858,287.3858,4.7540,7.5906,6.1723,6.1723,-8.7356,-131034.2211,6.1723,7.5159,6.5306,6.8441,-4.1377,-33101.3975,6.5306,7.4143,6.7368,6.9725,-2.7216,-19051.1856,23.9534,1871.7560,244278.6000,-183186.8041
7853.0000,6.7728,6.3893,64001.5000,13670.7000,50330.8000,4.5130,14919.0064,1943.5979,16862.6042,220.4091,15614.2979,49082.4936,33468.1958,6.3893,6.2702,14395.8000,0.0000,14395.8000,0.5997,4000.4253,0.0000,4000.4253,29.2869,0.0000,10395.3747,10395.3747,6.2702,5.0845,135334.3000,0.0000,135334.3000,8.7204,31843.3104,0.0000,31843.3104,425.8901,0.0000,103490.9896,103490.9896,5.0845,5.0809,442.1000,0.0000,442.1000,0.0189,125.3953,0.0000,125.3953,0.9229,0.0000,316.7047,316.7047,5.0809,4.9226,18144.3000,0.0000,18144.3000,1.1951,4327.4762,0.0000,4327.4762,58.3655,0.0000,13816.8238,13816.8238,4.9226,4.9150,924.0000,0.0000,924.0000,0.0396,262.7515,0.0000,262.7515,1.9346,0.0000,661.2485,661.2485,4.9150,7.5867,6.2509,6.2509,-7.7732,-116597.6327,6.2509,7.4974,6.5833,6.8741,-3.6267,-29013.5489,6.5833,7.3953,6.7728,6.9893,-2.3627,-16538.5513,22.6300,1768.3417,219571.3000,-162149.7329
7854.0000,6.7543,6.4793,59324.0000,18046.5000,41277.5000,4.4231,13833.4624,2564.8912,16398.3536,216.0182,20611.3912,45490.5376,24879.1464,6.4793,6.3644,14395.7000,0.0000,14395.7000,0.5976,3994.7996,0.0000,3994.7996,29.1857,0.0000,10400.9004,10400.9004,6.3644,5.1514,143455.4000,0.0000,143455.4000,9.2105,33694.7558,0.0000,33694.7558,449.8278,0.0000,109760.6442,109760.6442,5.1514,5.1469,572.4000,0.0000,572.4000,0.0244,162.1814,0.0000,162.1814,1.1906,0.0000,410.2186,410.2186,5.1469,4.9962,17905.0000,0.0000,17905.0000,1.1747,4265.3517,0.0000,4265.3517,57.3724,0.0000,13639.6483,13639.6483,4.9962,4.9572,4925.8000,0.0000,4925.8000,0.2105,1399.0859,0.0000,1399.0859,10.2789,0.0000,3526.7141,3526.7141,4.9572,7.5263,6.2418,6.2418,-7.7494,-116240.5201,6.2418,7.4620,6.5672,6.8519,-3.6807,-29445.4493,6.5672,7.3691,6.7543,6.9681,-2.4188,-16931.4186,23.4613,1833.2964,222531.8000,-162617.3881
7855.0000,7.1322,7.7822,35683.8000,68165.6000,-32481.8000,5.2496,8262.2621,9752.7849,18015.0470,256.3803,77918.3849,27421.5379,-50496.8470,7.7822,7.6472,14395.4000,0.0000,14395.4000,0.5966,3915.2762,0.0000,3915.2762,29.1347,0.0000,10480.1238,10480.1238,7.6472,6.7581,89620.3000,0.0000,89620.3000,5.7428,20556.9190,0.0000,20556.9190,280.4701,0.0000,69063.3810,69063.3810,6.7581,6.7531,539.5000,0.0000,539.5000,0.0229,149.0645,0.0000,149.0645,1.1206,0.0000,390.4355,390.4355,6.7531,6.5856,16927.1000,0.0000,16927.1000,1.1090,3919.2698,0.0000,3919.2698,54.1629,0.0000,13007.8302,13007.8302,6.5856,6.4313,16583.4000,0.0000,16583.4000,0.7075,4594.2904,0.0000,4594.2904,34.5541,0.0000,11989.1096,11989.1096,6.4313,7.4601,6.9457,6.9457,-2.6644,-39965.3762,6.9457,7.4192,7.0720,7.1824,-1.2262,-9809.4572,7.0720,7.3301,7.1322,7.2010,-0.6685,-4679.2027,20.1426,1573.9743,105583.9000,-54454.0361
7856.0000,7.4415,8.8297,19991.2000,104852.0000,-84860.8000,5.9510,4602.1881,15085.2741,19687.4622,290.6358,119937.2741,15389.0119,-104548.2622,8.8297,8.5919,24454.7000,0.0000,24454.7000,0.9889,6546.3560,0.0000,6546.3560,48.2970,0.0000,17908.3440,17908.3440,8.5919,7.8717,70022.4000,0.0000,70022.4000,4.3705,15789.4947,0.0000,15789.4947,213.4486,0.0000,54232.9053,54232.9053,7.8717,7.8611,1096.0000,0.0000,1096.0000,0.0452,297.6838,0.0000,297.6838,2.2064,0.0000,798.3162,798.3162,7.8611,7.7100,14722.9000,0.0000,14722.9000,0.9327,3344.0494,0.0000,3344.0494,45.5529,0.0000,11378.8506,11378.8506,7.7100,7.5396,17627.4000,0.0000,17627.4000,0.7290,4799.6120,0.0000,4799.6120,35.6034,0.0000,12827.7880,12827.7880,7.5396,7.4678,7.5037,7.5037,0.1804,2706.6717,7.5037,7.4104,7.4788,7.4571,0.2342,1873.2990,7.4788,7.3188,7.4415,7.3988,0.4017,2811.7488,19.5260,1525.7861,43062.6000,7391.7194
7857.0000,7.7088,9.5812,15181.5000,117938.3000,-102756.8000,6.2558,3477.6594,17051.0868,20528.7462,305.5234,134989.3868,11703.8406,-123285.5462,9.5812,9.2481,29829.6000,0.0000,29829.6000,1.1836,7895.8602,0.0000,7895.8602,57.8047,0.0000,21933.7398,21933.7398,9.2481,8.8986,35205.2000,3767.0000,31438.2000,2.3523,7846.3689,582.9846,8429.3535,114.8839,4349.9846,27358.8311,23008.8465,8.8986,8.8779,1859.6000,0.0000,1859.6000,0.0751,497.2864,0.0000,497.2864,3.6666,0.0000,1362.3136,1362.3136,8.8779,8.7203,13362.8000,5.4000,13357.4000,0.8280,2983.0632,0.8663,2983.9295,40.4366,6.2663,10379.7368,10373.4705,8.7203,8.5321,16931.4000,0.0000,16931.4000,0.6856,4539.8936,0.0000,4539.8936,33.4833,0.0000,12391.5064,12391.5064,8.5321,7.4535,7.9928,7.9928,2.3673,35509.0839,7.9928,7.3943,7.8332,7.6935,1.3135,10508.3886,7.8332,7.2999,7.7088,7.5666,1.1704,8192.7961,17.0705,1333.9164,-9340.6000,54210.2686
7858.0000,7.8858,10.0479,12666.7000,127762.8000,-115096.1000,6.5546,2892.1079,18532.0786,21424.1865,320.1163,146294.8786,9774.5921,-136520.2865,10.0479,9.6519,33921.7000,0.0000,33921.7000,1.3282,8917.1276,0.0000,8917.1276,64.8692,0.0000,25004.5724,25004.5724,9.6519,9.3910,24963.9000,2564.9000,22399.0000,1.6430,5524.4753,398.4794,5922.9547,80.2408,2963.3794,19439.4247,16476.0453,9.3910,9.3675,2017.2000,0.0000,2017.2000,0.0799,535.4666,0.0000,535.4666,3.9042,0.0000,1481.7334,1481.7334,9.3675,9.2292,11596.1000,256.1000,11340.0000,0.7179,2567.4991,41.2081,2608.7072,35.0591,297.3081,9028.6009,8731.2928,9.2292,9.0567,14843.5000,0.0000,14843.5000,0.5901,3949.7493,0.0000,3949.7493,28.8204,0.0000,10893.7507,10893.7507,9.0567,7.5345,8.2956,8.2956,3.2037,48055.5968,8.2956,7.4163,8.0611,7.8560,1.8506,14804.7802,8.0611,7.3097,7.8858,7.6854,1.5815,11070.8190,16.3706,1279.2240,-30574.7000,73931.1960
7859.0000,8.0325,10.4146,10369.9000,136563.7000,-126193.8000,6.8211,2361.2951,19863.0001,22224.2952,333.1308,156426.7001,8008.6049,-148418.0952,10.4146,9.9399,40051.9000,0.0000,40051.9000,1.5557,10471.9013,0.0000,10471.9013,75.9759,0.0000,29579.9987,29579.9987,9.9399,9.7678,17499.8000,2529.7000,14970.1000,1.1817,3853.2780,394.1393,4247.4173,57.7141,2923.8393,13646.5220,10722.6827,9.7678,9.7434,2064.0000,0.0000,2064.0000,0.0811,544.8261,0.0000,544.8261,3.9602,0.0000,1519.1739,1519.1739,9.7434,9.6425,9247.3000,799.0000,8448.3000,0.5997,2034.6910,128.8858,2163.5769,29.2868,927.8858,7212.6090,6284.7231,9.6425,9.4837,13451.5000,0.0000,13451.5000,0.5300,3557.3516,0.0000,3557.3516,25.8828,0.0000,9894.1484,9894.1484,9.4837,7.6017,8.5427,8.5427,3.9086,58628.5943,8.5427,7.4396,8.2486,7.9911,2.2911,18328.9162,8.2486,7.3228,8.0325,7.7857,1.9227,13458.8292,16.1538,1262.2815,-47208.0000,90416.3397
7860.0000,8.1727,10.7024,8699.2000,143819.1000,-135119.9000,7.0554,1975.7625,20973.5407,22949.3032,344.5745,164792.6407,6723.4375,-158069.2032,10.7024,10.2041,42091.7000,0.0000,42091.7000,1.6247,10958.9554,0.0000,10958.9554,79.3463,0.0000,31132.7446,31132.7446,10.2041,10.1254,13691.9000,4991.4000,8700.5000,1.0776,3001.0436,779.8002,3780.8438,52.6301,5771.2002,10690.8564,4919.6562,10.1254,10.0966,2442.2000,0.0000,2442.2000,0.0953,641.2567,0.0000,641.2567,4.6552,0.0000,1800.9433,1800.9433,10.0966,10.0302,7449.7000,1439.4000,6010.3000,0.5234,1629.6365,232.7697,1862.4061,25.5629,1672.1697,5820.0635,4147.8939,10.0302,9.9023,10841.6000,0.0000,10841.6000,0.4241,2850.7188,0.0000,2850.7188,20.7105,0.0000,7990.8812,7990.8812,9.9023,7.6552,8.7788,8.7788,4.6805,70207.5835,8.7788,7.4609,8.4273,8.1198,2.7450,21959.7525,8.4273,7.3362,8.1727,7.8818,2.2727,15908.9331,16.2008,1265.9505,-65033.6000,108076.2692
7861.0000,8.3163,11.0093,6866.8000,151134.1000,-144267.3000,7.2839,1555.4835,22100.3708,23655.8543,355.7351,173234.4708,5311.3165,-167923.1543,11.0093,10.5759,36478.0000,0.0000,36478.0000,1.4011,9455.0137,0.0000,9455.0137,68.4298,0.0000,27022.9863,27022.9863,10.5759,10.5598,12808.5000,7791.1000,5017.4000,1.1678,2789.5289,1222.0249,4011.5538,57.0341,9013.1249,10018.9711,1005.8462,10.5598,10.5252,2915.7000,0.0000,2915.7000,0.1131,760.7139,0.0000,760.7139,5.5235,0.0000,2154.9861,2154.9861,10.5252,10.4855,5837.8000,1801.0000,4036.8000,0.4447,1268.1033,292.1885,1560.2918,21.7163,2093.1885,4569.6967,2476.5082,10.4855,10.3735,9449.7000,0.0000,9449.7000,0.3671,2468.1364,0.0000,2468.1364,17.9309,0.0000,6981.5636,6981.5636,10.3735,7.6803,9.0269,9.0269,5.5979,83968.3561,9.0269,7.4723,8.6123,8.2496,3.2311,25849.1612,8.6123,7.3434,8.3163,7.9779,2.6375,18462.7122,16.1667,1263.2876,-86369.7000,128280.2294
7862.0000,8.4363,11.2414,4753.0000,154529.4000,-149776.4000,7.3187,1074.2954,22648.7167,23723.0121,357.4331,177178.1167,3678.7046,-173499.4121,11.2414,10.7367,42091.7000,0.0000,42091.7000,1.6085,10873.4171,0.0000,10873.4171,78.5551,0.0000,31218.2829,31218.2829,10.7367,10.8865,5515.8000,11740.9000,-6225.1000,0.9403,1197.9772,1844.7954,3042.7725,45.9208,13585.6954,4317.8228,-9267.8725,10.8865,10.8532,2782.6000,0.0000,2782.6000,0.1071,722.5325,0.0000,722.5325,5.2325,0.0000,2060.0675,2060.0675,10.8532,10.8298,4810.0000,1997.0000,2813.0000,0.3921,1039.2942,324.8370,1364.1312,19.1510,2321.8370,3770.7058,1448.8688,10.8298,10.7292,8405.7000,0.0000,8405.7000,0.3241,2184.4364,0.0000,2184.4364,15.8264,0.0000,6221.2636,6221.2636,10.7292,7.7284,9.2288,9.2288,6.1868,92801.5135,9.2288,7.4909,8.7654,8.3599,3.5829,28663.3833,8.7654,7.3551,8.4363,8.0602,2.9076,20353.3634,16.0361,1253.0852,-99908.5000,141818.2602
7863.0000,8.5935,11.5964,3893.7000,171119.9000,-167226.2000,8.0287,877.5472,25156.2497,26033.7969,392.1072,196276.1497,3016.1528,-193259.9969,11.5964,11.1340,40055.9000,0.0000,40055.9000,1.5248,10294.6727,0.0000,10294.6727,74.4674,0.0000,29761.2273,29761.2273,11.1340,11.2865,4400.7000,11461.3000,-7060.6000,0.8594,949.3702,1808.9550,2758.3252,41.9731,13270.2550,3451.3298,-9818.9252,11.2865,11.2653,1844.4000,0.0000,1844.4000,0.0706,476.1472,0.0000,476.1472,3.4493,0.0000,1368.2528,1368.2528,11.2653,11.2597,3931.3000,2347.4000,1583.9000,0.3582,843.8192,383.1609,1226.9802,17.4954,2730.5609,3087.4808,356.9198,11.2597,11.1749,7361.8000,0.0000,7361.8000,0.2822,1901.2467,0.0000,1901.2467,13.7806,0.0000,5460.5533,5460.5533,11.1749,7.7984,9.4866,9.4866,7.2434,108650.4349,9.4866,7.5236,8.9631,8.5051,4.2112,33689.9750,8.9631,7.3789,8.5935,8.1710,3.3986,23790.4021,16.6858,1303.8547,-123440.8000,166130.8121
7864.0000,8.6560,11.7059,3923.3000,170266.3000,-166343.0000,7.9977,883.2105,25061.0374,25944.2479,390.5930,195327.3374,3040.0895,-192287.2479,11.7059,11.2578,38003.6000,0.0000,38003.6000,1.4382,9751.8737,0.0000,9751.8737,70.2392,0.0000,28251.7263,28251.7263,11.2578,11.3592,4954.0000,8876.9000,-3922.9000,0.7548,1066.5081,1403.0654,2469.5735,36.8636,10279.9654,3887.4919,-6392.4735,11.3592,11.3382,1777.4000,0.0000,1777.4000,0.0676,458.3694,0.0000,458.3694,3.3019,0.0000,1319.0306,1319.0306,11.3382,11.3352,3458.3000,2170.2000,1288.1000,0.3193,741.4276,354.4619,1095.8895,15.5953,2524.6619,2716.8724,192.2105,11.3352,11.2363,8405.7000,0.0000,8405.7000,0.3199,2168.4760,0.0000,2168.4760,15.6222,0.0000,6237.2240,6237.2240,11.2363,7.9046,9.5704,9.5704,7.0018,105027.3533,9.5704,7.5664,9.0360,8.5684,4.2115,33692.2620,9.0360,7.4073,8.6560,8.2217,3.4228,23959.7938,16.3462,1277.3162,-120791.1000,162679.4091
7865.0000,8.7268,11.7333,4531.5000,171674.2000,-167142.7000,8.0999,1018.8116,25303.0246,26321.8362,395.5845,196977.2246,3512.6884,-193464.5362,11.7333,11.3590,32390.9000,0.0000,32390.9000,1.2236,8308.3687,0.0000,8308.3687,59.7583,0.0000,24082.5313,24082.5313,11.3590,11.4721,7618.0000,11445.4000,-3827.4000,1.0441,1637.2337,1811.1832,3448.4169,50.9938,13256.5832,5980.7663,-7275.8169,11.4721,11.4456,2294.5000,0.0000,2294.5000,0.0872,590.7601,0.0000,590.7601,4.2574,0.0000,1703.7399,1703.7399,11.4456,11.4295,3629.8000,1559.7000,2070.1000,0.2955,776.8625,254.9889,1031.8514,14.4332,1814.6889,2852.9375,1038.2486,11.4295,11.3164,9797.7000,0.0000,9797.7000,0.3724,2524.1430,0.0000,2524.1430,18.1865,0.0000,7273.5570,7273.5570,11.3164,8.0097,9.6630,9.6630,7.0931,106396.2733,9.6630,7.6168,9.1174,8.6399,4.3893,35114.1306,9.1174,7.4436,8.7268,8.2805,3.5903,25131.7534,16.6840,1303.7127,-124416.9000,166642.1574
7866.0000,8.8016,11.7948,5272.4000,174668.9000,-169396.5000,8.2825,1183.7757,25781.9116,26965.6874,404.5057,200450.8116,4088.6243,-196362.1874,11.7948,11.5551,21149.1000,0.0000,21149.1000,0.7986,5420.0248,0.0000,5420.0248,39.0007,0.0000,15729.0752,15729.0752,11.5551,11.6376,12734.4000,13308.3000,-573.9000,1.4383,2727.8713,2110.8880,4838.7594,70.2438,15419.1880,10006.5287,-5412.6594,11.6376,11.6211,1459.3000,0.0000,1459.3000,0.0553,374.8293,0.0000,374.8293,2.7026,0.0000,1084.4707,1084.4707,11.6211,11.5893,3918.6000,859.3000,3059.3000,0.2734,836.3338,140.7045,977.0383,13.3533,1000.0045,3082.2662,2082.2617,11.5893,11.4429,12929.5000,0.0000,12929.5000,0.4906,3323.3188,0.0000,3323.3188,23.9624,0.0000,9606.1812,9606.1812,11.4429,8.0898,9.7663,9.7663,7.3322,109982.3924,9.7663,7.6606,9.2048,8.7135,4.6046,36836.4016,9.2048,7.4766,8.8016,8.3407,3.7791,26453.8365,17.0082,1329.0443,-131373.2000,173272.6305
7867.0000,8.4571,10.8708,8955.8000,103580.5000,-94624.7000,5.2523,2023.4627,15187.3976,17210.8603,256.5159,118767.8976,6932.3373,-111835.5603,10.8708,10.5926,17415.8000,0.0000,17415.8000,0.6569,4523.2333,0.0000,4523.2333,32.0839,0.0000,12892.5667,12892.5667,10.5926,10.2544,20164.7000,92.7000,20072.0000,1.1707,4390.3634,14.5425,4404.9059,57.1771,107.2425,15774.3366,15667.0941,10.2544,10.2352,1203.2000,0.0000,1203.2000,0.0455,315.3285,0.0000,315.3285,2.2223,0.0000,887.8715,887.8715,10.2352,10.1787,4565.0000,819.4000,3745.6000,0.3077,996.3325,132.6431,1128.9756,15.0276,952.0431,3568.6675,2616.6244,10.1787,9.9368,15191.5000,0.0000,15191.5000,0.5750,3985.7495,0.0000,3985.7495,28.0806,0.0000,11205.7505,11205.7505,9.9368,8.3438,9.1403,9.1403,2.4602,36902.4911,9.1403,7.6954,8.7550,8.4179,2.2316,17852.4698,8.7550,7.4781,8.4571,8.1166,1.9720,13804.2844,12.0123,938.6576,-36996.6000,68559.2452
7868.0000,8.3818,10.6899,10029.5000,102852.7000,-92823.2000,5.2767,2269.1760,15058.9919,17328.1680,257.7035,117911.6919,7760.3240,-110151.3680,10.6899,10.4199,17420.9000,0.0000,17420.9000,0.6673,4536.5176,0.0000,4536.5176,32.5878,0.0000,12884.3824,12884.3824,10.4199,10.0543,22321.7000,0.0000,22321.7000,1.3145,4874.4046,0.0000,4874.4046,64.1985,0.0000,17447.2954,17447.2954,10.0543,10.0401,919.9000,0.0000,919.9000,0.0356,241.7948,0.0000,241.7948,1.7388,0.0000,678.1052,678.1052,10.0401,9.9570,6049.7000,652.1000,5397.6000,0.3933,1324.6139,105.4098,1430.0237,19.2088,757.5098,4725.0861,3967.5763,9.9570,9.7332,14495.5000,0.0000,14495.5000,0.5618,3815.6124,0.0000,3815.6124,27.4354,0.0000,10679.8876,10679.8876,9.7332,8.2826,9.0079,9.0079,2.3077,34616.0408,9.0079,7.6928,8.6572,8.3503,2.0921,16736.6622,8.6572,7.4771,8.3818,8.0672,1.8773,13141.2053,12.3737,966.8947,-32267.6000,64493.9083
7869.0000,8.1620,9.5793,16713.4000,62101.0000,-45387.6000,3.8108,3796.6967,9054.5272,12851.2239,186.1118,71155.5272,12916.7033,-58238.8239,9.5793,9.2676,17416.1000,0.0000,17416.1000,0.6691,4610.1553,0.0000,4610.1553,32.6781,0.0000,12805.9447,12805.9447,9.2676,8.7557,27063.3000,0.0000,27063.3000,1.5991,6029.6621,0.0000,6029.6621,78.0951,0.0000,21033.6379,21033.6379,8.7557,8.7376,1014.1000,0.0000,1014.1000,0.0394,271.7705,0.0000,271.7705,1.9235,0.0000,742.3295,742.3295,8.7376,8.6115,7420.8000,500.4000,6920.4000,0.4677,1660.5203,80.2116,1740.7319,22.8418,580.6116,5760.2797,5179.6681,8.6115,8.3751,13277.5000,0.0000,13277.5000,0.5165,3566.0080,0.0000,3566.0080,25.2260,0.0000,9711.4920,9711.4920,8.3751,8.7366,8.5559,8.5559,-0.4951,-7426.4810,8.5559,7.7979,8.3537,8.1769,1.0382,8305.6192,8.3537,7.5319,8.1620,7.9428,1.1257,7879.6282,10.6538,832.5032,20303.8000,8758.7664
7870.0000,8.0860,9.3865,19093.0000,59152.6000,-40059.6000,3.8181,4343.3213,8612.3105,12955.6318,186.4695,67764.9105,14749.6787,-53015.2318,9.3865,9.1209,14739.5000,0.0000,14739.5000,0.5772,3912.8661,0.0000,3912.8661,28.1876,0.0000,10826.6339,10826.6339,9.1209,8.5929,27716.8000,0.0000,27716.8000,1.6749,6191.2956,0.0000,6191.2956,81.7980,0.0000,21525.5044,21525.5044,8.5929,8.5824,586.7000,0.0000,586.7000,0.0233,157.6174,0.0000,157.6174,1.1384,0.0000,429.0826,429.0826,8.5824,8.4373,8209.2000,389.2000,7820.0000,0.5210,1841.7688,62.3329,1904.1017,25.4436,451.5329,6367.4312,5915.8983,8.4373,8.2429,10841.6000,0.0000,10841.6000,0.4319,2919.4682,0.0000,2919.4682,21.0913,0.0000,7922.1318,7922.1318,8.2429,8.6163,8.4296,8.4296,-0.5074,-7611.2391,8.4296,7.7834,8.2573,8.1065,0.8782,7025.2208,8.2573,7.5233,8.0860,7.8903,0.9974,6981.8418,10.5694,825.9083,21645.0000,6395.8235
7871.0000,7.9194,8.6057,23993.8000,45355.4000,-21361.6000,3.4806,5474.9530,6582.9508,12057.9038,169.9860,51938.3508,18518.8470,-33419.5038,8.6057,8.3895,14390.2000,0.0000,14390.2000,0.5654,3865.1922,0.0000,3865.1922,27.6125,0.0000,10525.0078,10525.0078,8.3895,7.5201,54723.7000,0.0000,54723.7000,3.3164,12384.6614,0.0000,12384.6614,161.9685,0.0000,42339.0386,42339.0386,7.5201,7.5134,444.6000,0.0000,444.6000,0.0177,121.4090,0.0000,121.4090,0.8652,0.0000,323.1910,323.1910,7.5134,7.3479,10670.9000,148.5000,10522.4000,0.6596,2438.2676,23.6611,2461.9286,32.2144,172.1611,8232.6324,8060.4714,7.3479,7.2070,9449.7000,0.0000,9449.7000,0.3776,2587.3048,0.0000,2587.3048,18.4413,0.0000,6862.3952,6862.3952,7.2070,8.8826,8.0448,8.0448,-2.7200,-40799.5199,8.0448,7.9157,8.0103,7.9802,0.2096,1676.7554,8.0103,7.6207,7.9194,7.8155,0.6325,4427.6016,12.6260,986.6108,68169.0000,-34695.1628
7872.0000,7.7996,8.2639,25798.5000,38451.3000,-12652.8000,3.2770,5899.7957,5568.4769,11468.2726,160.0449,44019.7769,19898.7043,-24121.0726,8.2639,8.0616,14395.9000,0.0000,14395.9000,0.5735,3886.7861,0.0000,3886.7861,28.0088,0.0000,10509.1139,10509.1139,8.0616,7.0755,66327.5000,0.0000,66327.5000,4.0785,15099.8576,0.0000,15099.8576,199.1866,0.0000,51227.6424,51227.6424,7.0755,7.0695,432.6000,0.0000,432.6000,0.0176,118.9428,0.0000,118.9428,0.8585,0.0000,313.6572,313.6572,7.0695,6.8752,13113.7000,0.0000,13113.7000,0.8180,3019.6009,0.0000,3019.6009,39.9484,0.0000,10094.0991,10094.0991,6.8752,6.8017,5273.8000,0.0000,5273.8000,0.2150,1454.5191,0.0000,1454.5191,10.4997,0.0000,3819.2809,3819.2809,6.8017,8.8208,7.8112,7.8112,-3.4964,-52446.7064,7.8112,7.9403,7.8456,7.8757,-0.2235,-1787.8834,7.8456,7.6484,7.7996,7.7470,0.3416,2390.8723,13.4693,1052.5128,86890.7000,-51843.7174
7873.0000,7.7223,8.0591,27237.5000,33447.3000,-6209.8000,3.1382,6237.7854,4836.8976,11074.6830,153.2623,38284.1976,20999.7146,-17284.4830,8.0591,7.8542,14425.0000,0.0000,14425.0000,0.5782,3906.7849,0.0000,3906.7849,28.2391,0.0000,10518.2151,10518.2151,7.8542,6.8468,67011.9000,0.0000,67011.9000,4.1478,15313.1979,0.0000,15313.1979,202.5698,0.0000,51698.7021,51698.7021,6.8468,6.8405,443.5000,0.0000,443.5000,0.0182,122.3715,0.0000,122.3715,0.8875,0.0000,321.1285,321.1285,6.8405,6.6212,14638.6000,0.0000,14638.6000,0.9214,3384.2160,0.0000,3384.2160,44.9989,0.0000,11254.3840,11254.3840,6.6212,6.5984,1622.7000,0.0000,1622.7000,0.0667,449.3068,0.0000,449.3068,3.2595,0.0000,1173.3932,1173.3932,6.5984,8.7590,7.6787,7.6787,-3.6961,-55441.7434,7.6787,7.9302,7.7458,7.8045,-0.4303,-3442.2492,7.7458,7.6454,7.7223,7.6956,0.1718,1202.2979,13.3056,1039.7210,91931.9000,-57681.6947
7874.0000,7.6385,7.8666,28231.0000,29764.5000,-1533.5000,3.0322,6475.3554,4297.6925,10773.0479,148.0884,34062.1925,21755.6446,-12306.5479,7.8666,7.6719,14426.6000,0.0000,14426.6000,0.5804,3918.7024,0.0000,3918.7024,28.3476,0.0000,10507.8976,10507.8976,7.6719,6.6125,74158.6000,0.0000,74158.6000,4.6093,17002.7004,0.0000,17002.7004,225.1126,0.0000,57155.8996,57155.8996,6.6125,6.6067,433.1000,0.0000,433.1000,0.0178,119.9366,0.0000,119.9366,0.8704,0.0000,313.1634,313.1634,6.6067,6.3710,16563.9000,0.0000,16563.9000,1.0475,3845.0247,0.0000,3845.0247,51.1569,0.0000,12718.8753,12718.8753,6.3710,6.3586,925.7000,0.0000,925.7000,0.0383,257.3148,0.0000,257.3148,1.8684,0.0000,668.3852,668.3852,6.3586,8.6971,7.5278,7.5278,-4.2057,-63085.3419,7.5278,7.9285,7.6347,7.7282,-0.7206,-5765.0594,7.6347,7.6512,7.6385,7.6429,-0.0297,-207.5995,13.9883,1093.0665,104974.4000,-69058.0009
7875.0000,7.5901,7.7446,29424.2000,26894.1000,2530.1000,2.9756,6755.0981,3879.7960,10634.8940,145.3245,30773.8960,22669.1019,-8104.7940,7.7446,7.5445,14426.4000,0.0000,14426.4000,0.5825,3925.9627,0.0000,3925.9627,28.4473,0.0000,10500.4373,10500.4373,7.5445,6.5169,70017.9000,0.0000,70017.9000,4.3680,16090.7476,0.0000,16090.7476,213.3284,0.0000,53927.1524,53927.1524,6.5169,6.5108,443.8000,0.0000,443.8000,0.0183,123.0823,0.0000,123.0823,0.8959,0.0000,320.7177,320.7177,6.5108,6.2554,17467.5000,0.0000,17467.5000,1.1100,4061.6090,0.0000,4061.6090,54.2082,0.0000,13405.8910,13405.8910,6.2554,6.2499,402.4000,0.0000,402.4000,0.0167,112.0558,0.0000,112.0558,0.8161,0.0000,290.3442,290.3442,6.2499,8.6556,7.4527,7.4527,-4.2086,-63129.1350,7.4527,7.9113,7.5750,7.6820,-0.8023,-6418.1821,7.5750,7.6398,7.5901,7.6074,-0.1132,-792.5564,13.6067,1063.2492,105288.1000,-70339.8735
7876.0000,7.5189,7.5969,30636.2000,24420.9000,6215.3000,2.9373,7042.6512,3518.4286,10561.0798,143.4553,27939.3286,23593.5488,-4345.7798,7.5969,7.4086,14426.1000,0.0000,14426.1000,0.5838,3934.7681,0.0000,3934.7681,28.5107,0.0000,10491.3319,10491.3319,7.4086,6.3276,78280.8000,0.0000,78280.8000,4.8962,18034.4704,0.0000,18034.4704,239.1205,0.0000,60246.3296,60246.3296,6.3276,6.3220,432.9000,0.0000,432.9000,0.0179,120.4136,0.0000,120.4136,0.8755,0.0000,312.4864,312.4864,6.3220,6.0668,18548.1000,0.0000,18548.1000,1.1810,4327.2264,0.0000,4327.2264,57.6759,0.0000,14220.8736,14220.8736,6.0668,6.0616,402.4000,0.0000,402.4000,0.0167,112.3862,0.0000,112.3862,0.8179,0.0000,290.0138,290.0138,6.0616,8.5934,7.3275,7.3275,-4.7033,-70548.7742,7.3275,7.9050,7.4815,7.6163,-1.0729,-8583.5721,7.4815,7.6417,7.5189,7.5616,-0.2976,-2083.1122,14.4494,1129.0940,118305.6000,-81215.4585
7877.0000,7.4839,7.5396,30752.1000,23359.5000,7392.6000,2.8986,7073.8816,3363.3698,10437.2514,141.5633,26722.8698,23678.2184,-3044.6514,7.5396,7.3478,14426.0000,0.0000,14426.0000,0.5854,3938.1939,0.0000,3938.1939,28.5884,0.0000,10487.8061,10487.8061,7.3478,6.3180,73190.4000,0.0000,73190.4000,4.5904,16880.5535,0.0000,16880.5535,224.1896,0.0000,56309.8465,56309.8465,6.3180,6.3121,444.5000,0.0000,444.5000,0.0185,123.6586,0.0000,123.6586,0.9022,0.0000,320.8414,320.8414,6.3121,6.0227,20645.5000,0.0000,20645.5000,1.3197,4817.3792,0.0000,4817.3792,64.4496,0.0000,15828.1208,15828.1208,6.0227,6.0105,925.7000,0.0000,925.7000,0.0387,258.7169,0.0000,258.7169,1.8885,0.0000,666.9831,666.9831,6.0105,8.5460,7.2782,7.2782,-4.6213,-69319.8864,7.2782,7.8850,7.4400,7.5816,-1.1059,-8847.0638,7.4400,7.6283,7.4839,7.5341,-0.3431,-2402.0261,14.1768,1107.7958,117024.7000,-80568.9763
7878.0000,7.4145,7.4192,31505.5000,21439.7000,10065.8000,2.8579,7256.5486,3083.0640,10339.6126,139.5743,24522.7640,24248.9514,-273.8126,7.4192,7.2397,14425.8000,0.0000,14425.8000,0.5860,3945.4268,0.0000,3945.4268,28.6183,0.0000,10480.3732,10480.3732,7.2397,6.1777,80637.4000,0.0000,80637.4000,5.0638,18635.1335,0.0000,18635.1335,247.3064,0.0000,62002.2665,62002.2665,6.1777,6.1706,575.5000,0.0000,575.5000,0.0239,160.4531,0.0000,160.4531,1.1684,0.0000,415.0469,415.0469,6.1706,5.8928,21172.2000,0.0000,21172.2000,1.3536,4952.6299,0.0000,4952.6299,66.1073,0.0000,16219.5701,16219.5701,5.8928,5.8319,4937.6000,0.0000,4937.6000,0.2064,1382.7805,0.0000,1382.7805,10.0816,0.0000,3554.8195,3554.8195,5.8319,8.4839,7.1579,7.1579,-5.1612,-77418.3485,7.1579,7.8760,7.3494,7.5169,-1.3975,-11180.3310,7.3494,7.6283,7.4145,7.4888,-0.5428,-3799.7267,15.1374,1182.8553,131814.3000,-92398.4062
7879.0000,7.4727,7.6636,30874.1000,29257.4000,1616.7000,3.1769,7103.4266,4211.7076,11315.1342,155.1552,33469.1076,23770.6734,-9698.4342,7.6636,7.4570,14425.2000,0.0000,14425.2000,0.5873,3930.5036,0.0000,3930.5036,28.6813,0.0000,10494.6964,10494.6964,7.4570,6.7372,47510.9000,0.0000,47510.9000,2.9901,10935.9303,0.0000,10935.9303,146.0327,0.0000,36574.9697,36574.9697,6.7372,6.7296,537.7000,0.0000,537.7000,0.0224,148.6153,0.0000,148.6153,1.0946,0.0000,389.0847,389.0847,6.7296,6.4208,20418.8000,0.0000,20418.8000,1.3093,4729.6783,0.0000,4729.6783,63.9429,0.0000,15689.1217,15689.1217,6.4208,6.1845,16624.3000,0.0000,16624.3000,0.6968,4617.4361,0.0000,4617.4361,34.0297,0.0000,12006.8639,12006.8639,6.1845,8.4144,7.2995,7.2995,-3.7769,-56653.5931,7.2995,7.8229,7.4390,7.5612,-0.8866,-7092.5964,7.4390,7.5834,7.4727,7.5112,-0.2444,-1711.0837,13.1742,1029.4472,101133.6000,-65457.2733
