Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7880.0000,7.5858,8.3695,21768.4000,48505.1000,-26736.7000,3.5024,4997.9110,6996.8853,11994.7963,171.0536,55501.9853,16770.4890,-38731.4963,8.3695,8.1563,14421.7000,0.0000,14421.7000,0.5845,3887.5196,0.0000,3887.5196,28.5446,0.0000,10534.1804,10534.1804,8.1563,7.5331,39859.3000,0.0000,39859.3000,2.4975,9058.6726,0.0000,9058.6726,121.9728,0.0000,30800.6274,30800.6274,7.5331,7.5224,724.8000,0.0000,724.8000,0.0299,197.8851,0.0000,197.8851,1.4597,0.0000,526.9149,526.9149,7.5224,7.2282,18847.0000,0.0000,18847.0000,1.1946,4305.8142,0.0000,4305.8142,58.3412,0.0000,14541.1858,14541.1858,7.2282,6.9687,17670.9000,0.0000,17670.9000,0.7331,4847.1727,0.0000,4847.1727,35.8041,0.0000,12823.7273,12823.7273,6.9687,8.1569,7.5628,7.5628,-1.9574,-29360.9892,7.5628,7.7271,7.6066,7.6449,-0.2707,-2165.3738,7.6066,7.5175,7.5858,7.5620,0.1468,1027.6426,12.8130,1001.2225,64787.0000,-30498.7204
7881.0000,7.7018,8.9483,17502.4000,59826.7000,-42324.3000,3.7594,4009.8277,8648.4210,12658.2487,183.6036,68475.1210,13492.5723,-54982.5487,8.9483,8.6178,19892.6000,0.0000,19892.6000,0.7959,5315.6216,0.0000,5315.6216,38.8683,0.0000,14576.9784,14576.9784,8.6178,8.2372,21672.3000,0.0000,21672.3000,1.3389,4884.6609,0.0000,4884.6609,65.3884,0.0000,16787.6391,16787.6391,8.2372,8.2221,914.7000,0.0000,914.7000,0.0372,247.0622,0.0000,247.0622,1.8148,0.0000,667.6378,667.6378,8.2221,7.9408,16027.9000,0.0000,16027.9000,0.9996,3618.0283,0.0000,3618.0283,48.8171,0.0000,12409.8717,12409.8717,7.9408,7.6604,16973.2000,0.0000,16973.2000,0.6935,4605.2248,0.0000,4605.2248,33.8679,0.0000,12367.9752,12367.9752,7.6604,7.9908,7.8256,7.8256,-0.4859,-7288.6097,7.8256,7.6443,7.7772,7.7349,0.2666,2132.9235,7.7772,7.4541,7.7018,7.6157,0.4752,3326.1854,11.4365,893.6646,33156.4000,-1829.5007
7882.0000,7.8755,9.9484,9046.9000,85160.9000,-76114.0000,4.4049,2066.0147,12350.2793,14416.2940,215.1282,97511.1793,6980.8853,-90530.2940,9.9484,9.5277,24936.4000,0.0000,24936.4000,0.9873,6564.7773,0.0000,6564.7773,48.2206,0.0000,18371.6227,18371.6227,9.5277,9.3119,12109.5000,0.0000,12109.5000,0.7412,2685.6547,0.0000,2685.6547,36.2005,0.0000,9423.8453,9423.8453,9.3119,9.2918,1197.3000,0.0000,1197.3000,0.0480,318.1993,0.0000,318.1993,2.3450,0.0000,879.1007,879.1007,9.2918,9.0717,12427.6000,55.8000,12371.8000,0.7672,2755.0852,8.9742,2764.0594,37.4712,64.7742,9672.5148,9607.7406,9.0717,8.8219,14880.0000,0.0000,14880.0000,0.6000,3968.8124,0.0000,3968.8124,29.3019,0.0000,10911.1876,10911.1876,8.8219,7.6158,8.2189,8.2189,1.7557,26336.1454,8.2189,7.5128,8.0306,7.8658,1.0278,8222.6355,8.0306,7.3659,7.8755,7.6982,0.9676,6773.2302,11.3231,884.8015,-10619.0000,41332.0110
7883.0000,8.0065,10.4308,6863.0000,100675.1000,-93812.1000,4.9820,1563.5010,14635.9090,16199.4100,243.3116,115311.0090,5299.4990,-110011.5100,10.4308,9.9467,29744.8000,0.0000,29744.8000,1.1573,7775.1798,0.0000,7775.1798,56.5208,0.0000,21969.6202,21969.6202,9.9467,9.7970,8706.5000,0.0000,8706.5000,0.5234,1916.8570,0.0000,1916.8570,25.5637,0.0000,6789.6430,6789.6430,9.7970,9.7789,1116.6000,0.0000,1116.6000,0.0439,294.6168,0.0000,294.6168,2.1454,0.0000,821.9832,821.9832,9.7789,9.6174,9791.7000,265.6000,9526.1000,0.6040,2153.2090,42.8541,2196.0632,29.5002,308.4541,7638.4910,7330.0368,9.6174,9.3988,13484.6000,0.0000,13484.6000,0.5328,3567.4387,0.0000,3567.4387,26.0187,0.0000,9917.1613,9917.1613,9.3988,7.5647,8.4817,8.4817,2.7744,41615.6206,8.4817,7.4683,8.2115,7.9750,1.5330,12263.9803,8.2115,7.3329,8.0065,7.7722,1.3289,9302.3203,11.7651,919.3449,-31233.5000,63181.9212
7884.0000,8.1214,10.7260,5923.2000,108974.7000,-103051.5000,5.3060,1346.5485,15876.6951,17223.2436,259.1353,124851.3951,4576.6515,-120274.7436,10.7260,10.2495,29744.2000,0.0000,29744.2000,1.1478,7741.5033,0.0000,7741.5033,56.0548,0.0000,22002.6967,22002.6967,10.2495,10.1687,8265.6000,2357.2000,5908.4000,0.6162,1810.2683,368.4372,2178.7056,30.0931,2725.6372,6455.3317,3729.6944,10.1687,10.1480,1296.1000,0.0000,1296.1000,0.0506,340.1041,0.0000,340.1041,2.4693,0.0000,955.9959,955.9959,10.1480,10.0474,6786.9000,567.4000,6219.5000,0.4358,1483.3933,91.7905,1575.1838,21.2842,659.1905,5303.5067,4644.3162,10.0474,9.8740,10868.2000,0.0000,10868.2000,0.4253,2856.9855,0.0000,2856.9855,20.7704,0.0000,8011.2145,8011.2145,9.8740,7.5363,8.7051,8.7051,3.5982,53972.7494,8.7051,7.4404,8.3679,8.0728,1.9467,15573.4508,8.3679,7.3113,8.1214,7.8396,1.6263,11384.0347,11.9724,935.5370,-49015.1000,80930.2350
7885.0000,8.2723,10.9208,4938.1000,116809.1000,-111871.0000,5.6067,1119.4932,17066.7365,18186.2296,273.8199,133875.8365,3818.6068,-130057.2296,10.9208,10.4758,29507.2000,0.0000,29507.2000,1.1329,7658.0431,0.0000,7658.0431,55.3312,0.0000,21849.1569,21849.1569,10.4758,10.7028,5796.5000,13553.9000,-7757.4000,1.0532,1264.5704,2123.6147,3388.1851,51.4387,15677.5147,4531.9296,-11145.5851,10.7028,10.6854,1157.4000,0.0000,1157.4000,0.0449,301.3376,0.0000,301.3376,2.1910,0.0000,856.0624,856.0624,10.6854,10.6397,4033.6000,787.7000,3245.9000,0.2820,873.9105,127.9556,1001.8661,13.7712,915.6556,3159.6895,2244.0339,10.6397,10.4970,9472.7000,0.0000,9472.7000,0.3679,2468.5639,0.0000,2468.5639,17.9693,0.0000,7004.1361,7004.1361,10.4970,7.4865,8.9918,8.9918,4.9277,73915.5300,8.9918,7.4122,8.5706,8.2020,2.5855,20684.2991,8.5706,7.2921,8.2723,7.9313,2.0927,14648.8384,12.7314,994.8508,-76245.2000,109248.6676
7886.0000,8.3844,11.1691,3705.2000,123125.1000,-119419.9000,5.8253,838.2635,18028.0047,18866.2682,284.5006,141153.1047,2866.9365,-138286.1682,11.1691,10.7286,29506.3000,0.0000,29506.3000,1.1292,7630.2528,0.0000,7630.2528,55.1487,0.0000,21876.0472,21876.0472,10.7286,11.0404,3746.7000,15917.2000,-12170.5000,1.0551,813.8585,2500.7749,3314.6334,51.5286,18417.9749,2932.8415,-15485.1334,11.0404,11.0237,1116.6000,0.0000,1116.6000,0.0429,289.2894,0.0000,289.2894,2.0946,0.0000,827.3106,827.3106,11.0237,11.0019,2699.1000,887.0000,1812.1000,0.2068,581.5902,144.4855,726.0757,10.0977,1031.4855,2117.5098,1086.0243,11.0019,10.8762,8426.2000,0.0000,8426.2000,0.3240,2184.2868,0.0000,2184.2868,15.8236,0.0000,6241.9132,6241.9132,10.8762,7.5130,9.1946,9.1946,5.5670,83504.3107,9.1946,7.4085,8.7183,8.3015,2.9565,23652.2024,8.7183,7.2871,8.3844,8.0027,2.3690,16582.9987,12.8749,1006.0652,-90729.2000,123739.5117
7887.0000,8.4284,11.3543,3021.8000,126924.1000,-123902.3000,5.9614,683.0998,18599.9230,19283.0228,291.1454,145524.0230,2338.7002,-143185.3228,11.3543,10.9074,29466.1000,0.0000,29466.1000,1.1230,7599.4773,0.0000,7599.4773,54.8458,0.0000,21866.6227,21866.6227,10.9074,11.0375,6007.8000,9564.4000,-3556.6000,0.8544,1301.0499,1505.6773,2806.7272,41.7266,11070.0773,4706.7501,-6363.3272,11.0375,11.0235,921.1000,0.0000,921.1000,0.0352,238.6492,0.0000,238.6492,1.7181,0.0000,682.4508,682.4508,11.0235,10.9948,2825.5000,698.1000,2127.4000,0.2028,608.8284,113.7149,722.5433,9.9022,811.8149,2216.6716,1404.8567,10.9948,10.8831,7379.6000,0.0000,7379.6000,0.2820,1913.1771,0.0000,1913.1771,13.7741,0.0000,5466.4229,5466.4229,10.8831,7.6293,9.2562,9.2562,5.3079,79618.3224,9.2562,7.4371,8.7711,8.3466,2.9674,23739.5989,8.7711,7.3025,8.4284,8.0368,2.3957,16770.2436,12.6881,991.4694,-87564.7000,120128.1649
7888.0000,8.2924,11.0509,3218.6000,95481.6000,-92263.0000,4.5410,729.4034,13955.9691,14685.3725,221.7745,109437.5691,2489.1966,-106948.3725,11.0509,10.4878,29465.5000,0.0000,29465.5000,1.1195,7632.7732,0.0000,7632.7732,54.6766,0.0000,21832.7268,21832.7268,10.4878,10.3844,7181.6000,1389.0000,5792.6000,0.4932,1566.4246,217.6554,1784.0800,24.0893,1606.6554,5615.1754,4008.5200,10.3844,10.3687,823.8000,0.0000,823.8000,0.0315,215.4851,0.0000,215.4851,1.5367,0.0000,608.3149,608.3149,10.3687,10.3304,2776.9000,591.0000,2185.9000,0.1941,604.7485,95.7664,700.5149,9.4774,686.7664,2172.1515,1485.3851,10.3304,10.1699,8426.2000,0.0000,8426.2000,0.3221,2205.8284,0.0000,2205.8284,15.7295,0.0000,6220.3716,6220.3716,10.1699,7.8216,8.9957,8.9957,3.0349,45524.1160,8.9957,7.4744,8.5901,8.2351,1.9661,15728.9038,8.5901,7.3145,8.2924,7.9523,1.6485,11539.2121,10.0521,785.4818,-45569.0000,72792.2318
7889.0000,8.2189,10.7284,3896.7000,85735.7000,-81839.0000,4.1342,884.2686,12513.9913,13398.2599,201.9057,98249.6913,3012.4314,-95237.2599,10.7284,10.1540,29467.4000,0.0000,29467.4000,1.1253,7669.1897,0.0000,7669.1897,54.9563,0.0000,21798.2103,21798.2103,10.1540,9.9258,11093.8000,0.0000,11093.8000,0.6546,2433.6900,0.0000,2433.6900,31.9709,0.0000,8660.1100,8660.1100,9.9258,9.9089,869.7000,0.0000,869.7000,0.0336,229.0345,0.0000,229.0345,1.6403,0.0000,640.6655,640.6655,9.9089,9.8517,3493.4000,479.7000,3013.7000,0.2322,766.5545,77.4692,844.0238,11.3422,557.1692,2726.8455,2169.6762,9.8517,9.6612,9821.6000,0.0000,9821.6000,0.3796,2589.3444,0.0000,2589.3444,18.5411,0.0000,7232.2556,7232.2556,9.6612,8.0080,8.8346,8.8346,2.0913,31369.6353,8.8346,7.5256,8.4855,8.1801,1.6558,13246.4617,8.4855,7.3427,8.2189,7.9141,1.4457,10119.7066,9.8393,768.8555,-27572.8000,54735.8037
7890.0000,8.1978,10.5772,4915.3000,86971.7000,-82056.4000,4.2492,1115.8497,12689.3270,13805.1767,207.5223,99661.0270,3799.4503,-95861.5767,10.5772,10.1327,24229.7000,0.0000,24229.7000,0.9303,6319.9765,0.0000,6319.9765,45.4331,0.0000,17909.7235,17909.7235,10.1327,9.7909,17637.6000,0.0000,17637.6000,1.0475,3870.6568,0.0000,3870.6568,51.1584,0.0000,13766.9432,13766.9432,9.7909,9.7812,532.7000,0.0000,532.7000,0.0207,140.5664,0.0000,140.5664,1.0126,0.0000,392.1336,392.1336,9.7812,9.7394,3012.2000,573.6000,2438.6000,0.2106,662.3619,92.5509,754.9128,10.2853,666.1509,2349.8381,1683.6872,9.7394,9.5027,12961.3000,0.0000,12961.3000,0.5051,3422.7844,0.0000,3422.7844,24.6701,0.0000,9538.5156,9538.5156,9.5027,8.0535,8.7781,8.7781,1.9461,29191.0449,8.7781,7.5546,8.4518,8.1663,1.6430,13144.1184,8.4518,7.3630,8.1978,7.9074,1.4622,10235.3575,10.4451,816.1962,-24256.5000,52570.5208
7891.0000,8.1192,10.0139,6136.7000,77173.3000,-71036.6000,3.8747,1395.1410,11243.0326,12638.1736,189.2358,88416.3326,4741.5590,-83674.7736,10.0139,9.7730,14431.8000,0.0000,14431.8000,0.5555,3795.6511,0.0000,3795.6511,27.1302,0.0000,10636.1489,10636.1489,9.7730,9.0654,40109.2000,0.0000,40109.2000,2.3831,8857.3406,0.0000,8857.3406,116.3861,0.0000,31251.8594,31251.8594,9.0654,9.0564,539.7000,0.0000,539.7000,0.0211,143.9633,0.0000,143.9633,1.0283,0.0000,395.7367,395.7367,9.0564,9.0235,2830.9000,645.6000,2185.3000,0.2042,630.0649,103.6798,733.7446,9.9718,749.2798,2200.8351,1451.5554,9.0235,8.7707,15228.9000,0.0000,15228.9000,0.5947,4064.8118,0.0000,4064.8118,29.0426,0.0000,11164.0882,11164.0882,8.7707,8.3631,8.5669,8.5669,0.6001,9001.2789,8.5669,7.6656,8.3265,8.1162,1.3267,10613.9134,8.3265,7.4377,8.1192,7.8821,1.3084,9158.8318,11.4499,894.7074,1458.3000,28774.0240
7892.0000,8.0552,9.7009,6955.2000,74818.6000,-67863.4000,3.8150,1583.0833,10886.8952,12469.9786,186.3167,85705.4952,5372.1167,-80333.3786,9.7009,9.4835,14421.7000,0.0000,14421.7000,0.5605,3810.6222,0.0000,3810.6222,27.3731,0.0000,10611.0778,10611.0778,9.4835,8.6306,53509.5000,0.0000,53509.5000,3.2016,11876.5888,0.0000,11876.5888,156.3605,0.0000,41632.9112,41632.9112,8.6306,8.6226,536.4000,0.0000,536.4000,0.0212,144.0222,0.0000,144.0222,1.0351,0.0000,392.3778,392.3778,8.6226,8.5740,3878.7000,549.7000,3329.0000,0.2647,869.6100,88.0575,957.6675,12.9284,637.7575,3009.0900,2371.3325,8.5740,8.3563,14531.2000,0.0000,14531.2000,0.5746,3904.9316,0.0000,3904.9316,28.0621,0.0000,10626.2684,10626.2684,8.3563,8.4537,8.4050,8.4050,-0.1584,-2375.3295,8.4050,7.7355,8.2265,8.0703,1.0894,8715.1955,8.2265,7.4926,8.0552,7.8595,1.1941,8358.8300,12.6563,988.9820,18464.4000,14698.6960
7893.0000,7.8667,8.6274,13659.7000,37049.0000,-23389.3000,2.4926,3119.9331,5372.0754,8492.0085,121.7330,42421.0754,10539.7669,-31881.3085,8.6274,8.3756,14421.4000,0.0000,14421.4000,0.5635,3872.3048,0.0000,3872.3048,27.5210,0.0000,10549.0952,10549.0952,8.3756,7.3641,54792.5000,0.0000,54792.5000,3.2970,12403.3342,0.0000,12403.3342,161.0191,0.0000,42389.1658,42389.1658,7.3641,7.3550,529.5000,0.0000,529.5000,0.0211,144.9396,0.0000,144.9396,1.0297,0.0000,384.5604,384.5604,7.3550,7.2719,5174.4000,439.3000,4735.1000,0.3397,1185.5808,69.9503,1255.5311,16.5921,509.2503,3988.8192,3479.5689,7.2719,7.0414,13310.2000,0.0000,13310.2000,0.5305,3648.5617,0.0000,3648.5617,25.9112,0.0000,9661.6383,9661.6383,7.0414,8.9471,7.9942,7.9942,-2.6624,-39936.4855,7.9942,7.8614,7.9588,7.9278,0.1855,1484.3448,7.9588,7.5640,7.8667,7.7614,0.5516,3860.9062,10.8666,849.1350,64399.4000,-34591.2345
7894.0000,7.7684,8.3397,16820.9000,34355.0000,-17534.1000,2.5593,3848.9482,4972.3885,8821.3368,124.9945,39327.3885,12971.9518,-26355.4368,8.3397,8.1114,14421.3000,0.0000,14421.3000,0.5743,3889.1683,0.0000,3889.1683,28.0473,0.0000,10532.1317,10532.1317,8.1114,7.0343,64320.0000,0.0000,64320.0000,3.9561,14629.6443,0.0000,14629.6443,193.2116,0.0000,49690.3557,49690.3557,7.0343,7.0244,631.6000,0.0000,631.6000,0.0257,173.7680,0.0000,173.7680,1.2571,0.0000,457.8320,457.8320,7.0244,6.9269,6341.3000,328.7000,6012.6000,0.4149,1461.3145,52.2744,1513.5889,20.2611,380.9744,4879.9855,4499.0111,6.9269,6.7562,10868.2000,0.0000,10868.2000,0.4437,2995.0651,0.0000,2995.0651,21.6684,0.0000,7873.1349,7873.1349,6.7562,8.8398,7.7980,7.7980,-3.2041,-48061.2692,7.7980,7.8878,7.8219,7.8429,-0.1380,-1104.2357,7.8219,7.5927,7.7684,7.7073,0.3526,2467.8730,11.9611,934.6560,78719.6000,-46697.6319
7895.0000,7.6849,8.0375,20290.1000,27871.0000,-7580.9000,2.4725,4649.9501,4027.7196,8677.6697,120.7550,31898.7196,15640.1499,-16258.5697,8.0375,7.8095,14421.1000,0.0000,14421.1000,0.5773,3907.0184,0.0000,3907.0184,28.1927,0.0000,10514.0816,10514.0816,7.8095,6.7338,64316.9000,0.0000,64316.9000,3.9770,14709.3105,0.0000,14709.3105,194.2286,0.0000,49607.5895,49607.5895,6.7338,6.7269,437.3000,0.0000,437.3000,0.0179,120.8721,0.0000,120.8721,0.8758,0.0000,316.4279,316.4279,6.7269,6.5889,8441.7000,101.5000,8340.2000,0.5374,1955.4708,16.1258,1971.5965,26.2459,117.6258,6486.2292,6368.6035,6.5889,6.4404,9472.7000,0.0000,9472.7000,0.3892,2624.2000,0.0000,2624.2000,19.0091,0.0000,6848.5000,6848.5000,6.4404,8.8365,7.6384,7.6384,-3.6836,-55253.9582,7.6384,7.9025,7.7089,7.7705,-0.4060,-3247.8106,7.7089,7.6062,7.6849,7.6576,0.1578,1104.4462,11.9570,934.3367,89407.3000,-57397.3226
7896.0000,7.5958,7.7899,23099.2000,24033.0000,-933.8000,2.4674,5302.4721,3467.4066,8769.8787,120.5020,27500.4066,17796.7279,-9703.6787,7.7899,7.5799,14420.9000,0.0000,14420.9000,0.5804,3921.7497,0.0000,3921.7497,28.3476,0.0000,10499.1503,10499.1503,7.5799,6.4288,74715.0000,0.0000,74715.0000,4.6481,17159.0746,0.0000,17159.0746,227.0065,0.0000,57555.9254,57555.9254,6.4288,6.4224,442.4000,0.0000,442.4000,0.0182,122.8624,0.0000,122.8624,0.8910,0.0000,319.5376,319.5376,6.4224,6.2506,11194.5000,0.0000,11194.5000,0.7096,2607.0377,0.0000,2607.0377,34.6547,0.0000,8587.4623,8587.4623,6.2506,6.1743,5286.4000,0.0000,5286.4000,0.2186,1472.2067,0.0000,1472.2067,10.6767,0.0000,3814.1933,3814.1933,6.1743,8.7640,7.4691,7.4691,-4.3161,-64740.8082,7.4691,7.9129,7.5875,7.6910,-0.7396,-5916.9022,7.5875,7.6231,7.5958,7.6053,-0.0593,-415.3849,12.9635,1012.9884,105125.4000,-71073.0953
7897.0000,7.5306,7.5549,27483.4000,19564.3000,7919.1000,2.5286,6316.5142,2819.3169,9135.8311,123.4912,22383.6169,21166.8858,-1216.7311,7.5549,7.3446,14449.4000,0.0000,14449.4000,0.5842,3943.6563,0.0000,3943.6563,28.5329,0.0000,10505.7437,10505.7437,7.3446,6.2293,72396.0000,0.0000,72396.0000,4.5248,16698.3303,0.0000,16698.3303,220.9857,0.0000,55697.6697,55697.6697,6.2293,6.2238,385.0000,0.0000,385.0000,0.0160,107.2541,0.0000,107.2541,0.7800,0.0000,277.7459,277.7459,6.2238,6.0046,14282.2000,0.0000,14282.2000,0.9110,3337.7773,0.0000,3337.7773,44.4923,0.0000,10944.4227,10944.4227,6.0046,5.9812,1626.2000,0.0000,1626.2000,0.0677,454.6228,0.0000,454.6228,3.3058,0.0000,1171.5772,1171.5772,5.9812,8.7279,7.3545,7.3545,-4.5726,-68589.2891,7.3545,7.9085,7.5023,7.6315,-0.9223,-7378.3019,7.5023,7.6235,7.5306,7.5629,-0.2019,-1413.2625,12.9485,1011.8108,111057.9000,-77380.8534
7898.0000,7.4437,7.3599,30622.9000,16622.8000,14000.1000,2.5849,7049.4275,2391.6532,9441.0807,126.2444,19014.4532,23573.4725,4559.0193,7.3599,7.1671,14453.0000,0.0000,14453.0000,0.5869,3956.4640,0.0000,3956.4640,28.6641,0.0000,10496.5360,10496.5360,7.1671,6.0103,81902.8000,0.0000,81902.8000,5.1436,18952.8805,0.0000,18952.8805,251.2039,0.0000,62949.9195,62949.9195,6.0103,6.0050,398.5000,0.0000,398.5000,0.0166,111.3954,0.0000,111.3954,0.8104,0.0000,287.1046,287.1046,6.0050,5.7777,16159.2000,0.0000,16159.2000,1.0350,3791.0666,0.0000,3791.0666,50.5477,0.0000,12368.1334,12368.1334,5.7777,5.7654,927.4000,0.0000,927.4000,0.0388,260.1883,0.0000,260.1883,1.8942,0.0000,667.2117,667.2117,5.7654,8.6333,7.1993,7.1993,-5.2020,-78029.5553,7.1993,7.9032,7.3870,7.5513,-1.2768,-10214.0582,7.3870,7.6300,7.4437,7.5085,-0.4407,-3084.6328,14.1087,1102.4753,127841.0000,-91328.2463
7899.0000,7.3978,7.2317,32899.1000,14398.1000,18501.0000,2.6236,7579.8868,2069.8445,9649.7313,128.1343,16467.9445,25319.2132,8851.2687,7.2317,7.0349,14457.9000,0.0000,14457.9000,0.5892,3965.6212,0.0000,3965.6212,28.7780,0.0000,10492.2788,10492.2788,7.0349,5.9350,76339.0000,0.0000,76339.0000,4.8116,17708.4983,0.0000,17708.4983,234.9890,0.0000,58630.5017,58630.5017,5.9350,5.9298,385.4000,0.0000,385.4000,0.0161,107.8603,0.0000,107.8603,0.7871,0.0000,277.5397,277.5397,5.9298,5.6719,17973.1000,0.0000,17973.1000,1.1564,4222.2381,0.0000,4222.2381,56.4788,0.0000,13750.8619,13750.8619,5.6719,5.6664,402.9000,0.0000,402.9000,0.0169,113.2242,0.0000,113.2242,0.8266,0.0000,289.6758,289.6758,5.6664,8.5899,7.1282,7.1282,-5.1948,-77921.6515,7.1282,7.8860,7.3303,7.5071,-1.3466,-10772.9166,7.3303,7.6195,7.3978,7.4749,-0.5140,-3597.6931,13.8209,1079.9853,128059.3000,-92292.2612
7900.0000,7.3266,7.1002,34968.7000,12283.8000,22684.9000,2.6538,8067.3995,1763.6293,9831.0288,129.6068,14047.4293,26901.3005,12853.8712,7.1002,6.9155,14457.6000,0.0000,14457.6000,0.5907,3973.5861,0.0000,3973.5861,28.8465,0.0000,10484.0139,10484.0139,6.9155,5.7867,83506.3000,0.0000,83506.3000,5.2776,19413.9049,0.0000,19413.9049,257.7479,0.0000,64092.3951,64092.3951,5.7867,5.7817,397.3000,0.0000,397.3000,0.0166,111.4494,0.0000,111.4494,0.8126,0.0000,285.8506,285.8506,5.7817,5.5188,19526.1000,0.0000,19526.1000,1.2583,4599.1413,0.0000,4599.1413,61.4555,0.0000,14926.9587,14926.9587,5.5188,5.5137,402.9000,0.0000,402.9000,0.0170,113.4969,0.0000,113.4969,0.8283,0.0000,289.4031,289.4031,5.5137,8.5037,7.0087,7.0087,-5.6589,-84883.6806,7.0087,7.8705,7.2385,7.4396,-1.6311,-13048.8353,7.2385,7.6159,7.3266,7.4272,-0.7143,-5000.1345,14.7209,1150.3144,140975.1000,-102932.6504
7901.0000,7.2812,7.0173,38222.0000,12357.5000,25864.5000,2.8557,8825.4077,1772.7625,10598.1702,139.4659,14130.2625,29396.5923,15266.3298,7.0173,6.8362,14457.4000,0.0000,14457.4000,0.5921,3978.6155,0.0000,3978.6155,28.9173,0.0000,10478.7845,10478.7845,6.8362,5.7456,82262.6000,0.0000,82262.6000,5.2117,19152.8744,0.0000,19152.8744,254.5317,0.0000,63109.7256,63109.7256,5.7456,5.7408,386.5000,0.0000,386.5000,0.0162,108.4898,0.0000,108.4898,0.7928,0.0000,278.0102,278.0102,5.7408,5.4779,19904.4000,0.0000,19904.4000,1.2867,4691.6544,0.0000,4691.6544,62.8410,0.0000,15212.7456,15212.7456,5.4779,5.4664,927.5000,0.0000,927.5000,0.0392,261.4449,0.0000,261.4449,1.9126,0.0000,666.0551,666.0551,5.4664,8.4207,6.9435,6.9435,-5.6984,-85475.7611,6.9435,7.8440,7.1837,7.3938,-1.7368,-13894.5379,7.1837,7.6015,7.2812,7.3926,-0.8059,-5641.4091,15.0024,1172.3070,143802.9000,-105011.7081
7902.0000,7.1904,6.8979,41320.4000,11335.1000,29985.3000,2.9978,9556.9709,1623.4533,11180.4241,146.4100,12958.5533,31763.4291,18804.8759,6.8979,6.7350,14457.1000,0.0000,14457.1000,0.5930,3985.8830,0.0000,3985.8830,28.9619,0.0000,10471.2170,10471.2170,6.7350,5.6105,94263.0000,0.0000,94263.0000,5.9817,21988.1427,0.0000,21988.1427,292.1383,0.0000,72274.8573,72274.8573,5.6105,5.6045,536.8000,0.0000,536.8000,0.0226,150.9985,0.0000,150.9985,1.1020,0.0000,385.8015,385.8015,5.6045,5.3648,20180.1000,0.0000,20180.1000,1.3057,4768.1818,0.0000,4768.1818,63.7662,0.0000,15411.9182,15411.9182,5.3648,5.3095,4949.3000,0.0000,4949.3000,0.2091,1397.6022,0.0000,1397.6022,10.2141,0.0000,3551.6978,3551.6978,5.3095,8.2880,6.7988,6.7988,-6.3816,-95724.3798,6.7988,7.8120,7.0690,7.3054,-2.1709,-17366.9413,7.0690,7.5896,7.1904,7.3293,-1.1156,-7809.1985,16.6649,1302.2218,164371.6000,-120900.5196
7903.0000,7.1666,7.0365,44994.7000,22399.2000,22595.5000,3.7249,10411.4197,3206.7305,13618.1502,181.9167,25605.9305,34583.2803,8977.3498,7.0365,6.8845,14456.8000,0.0000,14456.8000,0.5943,3977.2751,0.0000,3977.2751,29.0267,0.0000,10479.5249,10479.5249,6.8845,5.9010,88372.2000,0.0000,88372.2000,5.6196,20556.9628,0.0000,20556.9628,274.4531,0.0000,67815.2372,67815.2372,5.9010,5.8970,388.0000,0.0000,388.0000,0.0164,108.6458,0.0000,108.6458,0.7986,0.0000,279.3542,279.3542,5.8970,5.6819,19383.0000,0.0000,19383.0000,1.2577,4556.1047,0.0000,4556.1047,61.4233,0.0000,14826.8953,14826.8953,5.6819,5.5082,16665.2000,0.0000,16665.2000,0.7058,4682.5636,0.0000,4682.5636,34.4699,0.0000,11982.6364,11982.6364,5.5082,8.0902,6.7992,6.7992,-5.9349,-89022.8147,6.7992,7.7413,7.0504,7.2702,-2.1654,-17323.3397,7.0504,7.5486,7.1666,7.2995,-1.1450,-8015.2349,17.8780,1397.0117,161860.7000,-114361.3892
7904.0000,7.1731,7.2171,40032.5000,29610.7000,10421.8000,3.7535,9262.0987,4239.6328,13501.7316,183.3132,33850.3328,30770.4013,-3079.9316,7.2171,7.0671,14456.7000,0.0000,14456.7000,0.5928,3966.1850,0.0000,3966.1850,28.9506,0.0000,10490.5150,10490.5150,7.0671,6.0558,92062.4000,0.0000,92062.4000,5.8363,21343.1948,0.0000,21343.1948,285.0353,0.0000,70719.2052,70719.2052,6.0558,6.0517,396.9000,0.0000,396.9000,0.0166,110.8691,0.0000,110.8691,0.8123,0.0000,286.0309,286.0309,6.0517,5.8577,17718.0000,0.0000,17718.0000,1.1426,4153.3354,0.0000,4153.3354,55.8032,0.0000,13564.6646,13564.6646,5.8577,5.6754,17714.4000,0.0000,17714.4000,0.7455,4963.6610,0.0000,4963.6610,36.4112,0.0000,12750.7390,12750.7390,5.6754,8.0030,6.8392,6.8392,-5.4258,-81386.4633,6.8392,7.6966,7.0679,7.2679,-1.9987,-15989.4933,7.0679,7.5187,7.1731,7.2933,-1.0508,-7355.5991,18.1310,1416.7820,152770.2000,-104731.5558
7905.0000,7.2843,7.5773,30899.7000,35617.3000,-4717.6000,3.4746,7134.2835,5109.8164,12244.0999,169.6933,40727.1164,23765.4165,-16961.6999,7.5773,7.3363,19181.0000,0.0000,19181.0000,0.7838,5233.2537,0.0000,5233.2537,38.2813,0.0000,13947.7463,13947.7463,7.3363,6.4878,63849.2000,0.0000,63849.2000,4.0326,14729.2162,0.0000,14729.2162,196.9450,0.0000,49119.9838,49119.9838,6.4878,6.4830,386.8000,0.0000,386.8000,0.0162,107.3226,0.0000,107.3226,0.7893,0.0000,279.4774,279.4774,6.4830,6.2798,15329.8000,0.0000,15329.8000,0.9854,3566.2856,0.0000,3566.2856,48.1255,0.0000,11763.5144,11763.5144,6.2798,6.0677,17015.0000,0.0000,17015.0000,0.7136,4736.3434,0.0000,4736.3434,34.8533,0.0000,12278.6566,12278.6566,6.0677,8.0435,7.0556,7.0556,-3.8126,-57189.6236,7.0556,7.6770,7.2213,7.3663,-1.1991,-9592.9499,7.2213,7.4912,7.2843,7.3563,-0.5209,-3646.0731,15.0093,1172.8503,111044.2000,-70428.6466
7906.0000,7.3877,7.9586,26026.2000,43537.5000,-17511.3000,3.5366,5997.5099,6257.7297,12255.2396,172.7242,49795.2297,20028.6901,-29766.5396,7.9586,7.6241,23931.8000,0.0000,23931.8000,0.9714,6491.4917,0.0000,6491.4917,47.4435,0.0000,17440.3083,17440.3083,7.6241,6.8856,49969.5000,0.0000,49969.5000,3.1387,11466.7508,0.0000,11466.7508,153.2871,0.0000,38502.7492,38502.7492,6.8856,6.8801,395.5000,0.0000,395.5000,0.0164,109.0617,0.0000,109.0617,0.8003,0.0000,286.4383,286.4383,6.8801,6.7153,11339.9000,108.3000,11231.6000,0.7284,2619.7969,17.2148,2637.0117,35.5727,125.5148,8720.1031,8594.5883,6.7153,6.5083,14916.6000,0.0000,14916.6000,0.6205,4124.2143,0.0000,4124.2143,30.3056,0.0000,10792.3857,10792.3857,6.5083,8.0171,7.2627,7.2627,-2.6224,-39335.5153,7.2627,7.6468,7.3651,7.4548,-0.6676,-5340.7484,7.3651,7.4617,7.3877,7.4134,-0.1678,-1174.5676,13.5181,1056.3201,82933.7000,-45850.8312
7907.0000,7.4256,8.0207,25585.4000,43655.4000,-18070.0000,3.5131,5891.7745,6278.9828,12170.7573,171.5724,49934.3828,19693.6255,-30240.7573,8.0207,7.6095,28662.1000,0.0000,28662.1000,1.1553,7767.2317,0.0000,7767.2317,56.4234,0.0000,20894.8683,20894.8683,7.6095,6.8748,48460.8000,0.0000,48460.8000,3.0261,11123.5031,0.0000,11123.5031,147.7920,0.0000,37337.2969,37337.2969,6.8748,6.8693,388.0000,0.0000,388.0000,0.0160,107.0114,0.0000,107.0114,0.7792,0.0000,280.9886,280.9886,6.8693,6.7647,7706.0000,525.9000,7180.1000,0.5158,1780.6135,83.5910,1864.2046,25.1911,609.4910,5925.3865,5315.8954,6.7647,6.5722,13517.7000,0.0000,13517.7000,0.5577,3734.5799,0.0000,3734.5799,27.2353,0.0000,9783.1201,9783.1201,6.5722,8.0812,7.3267,7.3267,-2.5563,-38344.8298,7.3267,7.6558,7.4144,7.4912,-0.5575,-4460.2161,7.4144,7.4622,7.4256,7.4383,-0.0809,-566.3847,13.1759,1029.5841,80138.7000,-43371.4306
7908.0000,7.4587,8.1101,23811.7000,44377.1000,-20565.4000,3.4386,5479.9527,6386.6213,11866.5740,167.9352,50763.7213,18331.7473,-32431.9740,8.1101,7.6902,28663.1000,0.0000,28663.1000,1.1540,7756.9284,0.0000,7756.9284,56.3613,0.0000,20906.1716,20906.1716,7.6902,6.8902,51677.6000,0.0000,51677.6000,3.2280,11844.4037,0.0000,11844.4037,157.6489,0.0000,39833.1963,39833.1963,6.8902,6.8831,488.4000,0.0000,488.4000,0.0201,134.6700,0.0000,134.6700,0.9810,0.0000,353.7300,353.7300,6.8831,6.8427,4126.0000,1001.8000,3124.2000,0.3158,953.1588,159.2420,1112.4008,15.4229,1161.0420,3172.8412,2011.7992,6.8427,6.6842,10894.7000,0.0000,10894.7000,0.4490,3006.2822,0.0000,3006.2822,21.9299,0.0000,7888.4178,7888.4178,6.6842,8.0922,7.3882,7.3882,-2.3367,-35050.8450,7.3882,7.6539,7.4591,7.5210,-0.4409,-3526.9773,7.4591,7.4576,7.4587,7.4584,0.0023,16.4302,12.9083,1008.6702,74282.6000,-38561.3921
7909.0000,7.5349,8.4419,19344.2000,47920.1000,-28575.9000,3.3310,4445.5218,6906.0817,11351.6035,162.6794,54826.1817,14898.6782,-39927.5035,8.4419,7.9661,28662.9000,0.0000,28662.9000,1.1521,7717.9186,0.0000,7717.9186,56.2690,0.0000,20944.9814,20944.9814,7.9661,7.2653,39966.6000,0.0000,39966.6000,2.4924,9114.4059,0.0000,9114.4059,121.7238,0.0000,30852.1941,30852.1941,7.2653,7.2573,482.5000,0.0000,482.5000,0.0198,132.2753,0.0000,132.2753,0.9689,0.0000,350.2247,350.2247,7.2573,7.2547,2291.9000,1425.2000,866.7000,0.2231,526.0199,226.8501,752.8700,10.8954,1652.0501,1765.8801,113.8300,7.2547,7.0982,9495.8000,0.0000,9495.8000,0.3908,2603.6561,0.0000,2603.6561,19.0858,0.0000,6892.1439,6892.1439,7.0982,8.0110,7.5546,7.5546,-1.3395,-20092.7260,7.5546,7.6104,7.5695,7.5825,-0.0820,-655.6582,7.5695,7.4213,7.5349,7.4954,0.2174,1521.9040,11.4138,891.8933,50898.6000,-19226.4802
7910.0000,7.5882,8.6631,16326.7000,50670.4000,-34343.7000,3.2743,3748.3561,7309.5559,11057.9119,159.9094,57979.9559,12578.3439,-45401.6119,8.6631,8.1666,28662.7000,0.0000,28662.7000,1.1452,7692.0966,0.0000,7692.0966,55.9311,0.0000,20970.6034,20970.6034,8.1666,7.4803,37515.3000,0.0000,37515.3000,2.3265,8524.3760,0.0000,8524.3760,113.6230,0.0000,28990.9240,28990.9240,7.4803,7.4694,631.9000,0.0000,631.9000,0.0258,172.6613,0.0000,172.6613,1.2600,0.0000,459.2387,459.2387,7.4694,7.4893,1451.8000,1692.0000,-240.2000,0.1839,331.9845,269.5439,601.5284,8.9824,1961.5439,1119.8155,-841.7284,7.4893,7.3440,8446.6000,0.0000,8446.6000,0.3449,2307.6410,0.0000,2307.6410,16.8458,0.0000,6138.9590,6138.9590,7.3440,7.9863,7.6651,7.6651,-0.9043,-13564.3470,7.6651,7.5891,7.6448,7.6271,0.1070,856.2203,7.6448,7.4022,7.5882,7.5235,0.3416,2391.4786,10.9510,855.7242,40672.6000,-10316.6481
7911.0000,7.6116,8.6765,16612.5000,49147.9000,-32535.4000,3.2218,3812.3201,7092.9548,10905.2748,157.3463,56240.8548,12800.1799,-43440.6748,8.6765,8.1624,28662.4000,0.0000,28662.4000,1.1407,7690.4601,0.0000,7690.4601,55.7084,0.0000,20971.9399,20971.9399,8.1624,7.4803,36006.9000,0.0000,36006.9000,2.2240,8182.2574,0.0000,8182.2574,108.6156,0.0000,27824.6426,27824.6426,7.4803,7.4715,490.7000,0.0000,490.7000,0.0200,134.0796,0.0000,134.0796,0.9745,0.0000,356.6204,356.6204,7.4715,7.4946,998.3000,1477.6000,-479.3000,0.1434,228.2738,235.3910,463.6648,7.0047,1712.9910,770.0262,-942.9648,7.4946,7.3628,7397.4000,0.0000,7397.4000,0.3008,2020.8304,0.0000,2020.8304,14.6889,0.0000,5376.5696,5376.5696,7.3628,8.0480,7.7054,7.7054,-0.9316,-13973.8616,7.7054,7.5945,7.6758,7.6499,0.1509,1206.9597,7.6758,7.4005,7.6116,7.5381,0.3744,2620.7653,10.5759,826.4122,39542.7000,-10146.1366
7912.0000,7.5841,8.4788,18012.5000,47807.1000,-29794.6000,3.2443,4135.7062,6895.9845,11031.6907,158.4451,54703.0845,13876.7938,-40826.2907,8.4788,8.0197,28662.2000,0.0000,28662.2000,1.1404,7713.4158,0.0000,7713.4158,55.6947,0.0000,20948.7842,20948.7842,8.0197,7.1912,48958.3000,0.0000,48958.3000,3.0242,11154.1183,0.0000,11154.1183,147.6963,0.0000,37804.1817,37804.1817,7.1912,7.1850,391.7000,0.0000,391.7000,0.0159,107.5054,0.0000,107.5054,0.7779,0.0000,284.1946,284.1946,7.1850,7.1906,1078.0000,937.9000,140.1000,0.1188,247.7255,149.2452,396.9707,5.8008,1087.1452,830.2745,-256.8707,7.1906,7.0563,8446.6000,0.0000,8446.6000,0.3434,2318.2636,0.0000,2318.2636,16.7706,0.0000,6128.3364,6128.3364,7.0563,8.1868,7.6215,7.6215,-1.7194,-25791.3893,7.6215,7.6478,7.6286,7.6347,-0.0400,-320.0354,7.6286,7.4380,7.5841,7.5333,0.2898,2028.8754,11.8304,924.4450,56804.3000,-24082.5492
7913.0000,7.5464,8.2984,20663.3000,46634.6000,-25971.3000,3.3497,4747.6534,6722.2285,11469.8819,163.5948,53356.8285,15915.6466,-37441.1819,8.2984,7.8781,28662.0000,0.0000,28662.0000,1.1444,7734.4717,0.0000,7734.4717,55.8925,0.0000,20927.5283,20927.5283,7.8781,6.9837,57708.2000,0.0000,57708.2000,3.5749,13181.4365,0.0000,13181.4365,174.5929,0.0000,44526.7635,44526.7635,6.9837,6.9781,384.2000,0.0000,384.2000,0.0157,105.7851,0.0000,105.7851,0.7672,0.0000,278.4149,278.4149,6.9781,6.9767,1224.3000,748.8000,475.5000,0.1180,282.3601,119.0650,401.4252,5.7625,867.8650,941.9399,74.0748,6.9767,6.8334,9845.5000,0.0000,9845.5000,0.4025,2711.1424,0.0000,2711.1424,19.6593,0.0000,7134.3576,7134.3576,6.8334,8.2275,7.5304,7.5304,-2.3137,-34705.5368,7.5304,7.6818,7.5708,7.6061,-0.2513,-2010.0391,7.5708,7.4662,7.5464,7.5185,0.1736,1215.4275,12.9080,1008.6460,71104.1000,-35500.1484
7914.0000,7.4489,7.7604,34102.6000,38117.0000,-4014.4000,3.7673,7849.7019,5484.7088,13334.4107,183.9874,43601.7088,26252.8981,-17348.8107,7.7604,7.4477,23925.9000,0.0000,23925.9000,0.9585,6509.5579,0.0000,6509.5579,46.8092,0.0000,17416.3421,17416.3421,7.4477,6.5020,68425.2000,0.0000,68425.2000,4.2509,15752.6267,0.0000,15752.6267,207.6083,0.0000,52672.5733,52672.5733,6.5020,6.4968,398.6000,0.0000,398.6000,0.0164,110.5723,0.0000,110.5723,0.7990,0.0000,288.0277,288.0277,6.4968,6.5039,828.9000,887.9000,-59.0000,0.1010,192.7863,140.9662,333.7525,4.9343,1028.8662,636.1137,-392.7525,6.5039,6.3353,12993.1000,0.0000,12993.1000,0.5334,3604.2022,0.0000,3604.2022,26.0490,0.0000,9388.8978,9388.8978,6.3353,8.3037,7.3195,7.3195,-3.6545,-54817.3552,7.3195,7.7347,7.4302,7.5271,-0.7709,-6167.1402,7.4302,7.5103,7.4489,7.4703,-0.1488,-1041.4729,14.4411,1128.4494,101669.4000,-62025.9683
7915.0000,7.4168,7.5810,34804.2000,30837.6000,3966.6000,3.4828,8015.9836,4434.6820,12450.6656,170.0942,35272.2820,26788.2164,-8484.0656,7.5810,7.3775,14457.0000,0.0000,14457.0000,0.5849,3944.1570,0.0000,3944.1570,28.5634,0.0000,10512.8430,10512.8430,7.3775,6.3987,65730.3000,0.0000,65730.3000,4.1193,15151.7049,0.0000,15151.7049,201.1785,0.0000,50578.5951,50578.5951,6.3987,6.3933,385.4000,0.0000,385.4000,0.0160,107.0825,0.0000,107.0825,0.7797,0.0000,278.3175,278.3175,6.3933,6.4078,608.7000,1050.3000,-441.6000,0.0965,141.8299,166.7005,308.5305,4.7123,1217.0005,466.8701,-750.1305,6.4078,6.1945,15266.3000,0.0000,15266.3000,0.6323,4241.1041,0.0000,4241.1041,30.8828,0.0000,11025.1959,11025.1959,6.1945,8.3272,7.2609,7.2609,-3.6736,-55104.6865,7.2609,7.7384,7.3882,7.4996,-0.8226,-6580.7949,7.3882,7.5106,7.4168,7.4494,-0.2108,-1475.3437,13.3976,1046.9060,99364.0000,-63160.8251
7916.0000,7.3653,7.4520,37103.9000,29119.0000,7984.9000,3.5440,8553.8272,4183.6405,12737.4677,173.0835,33302.6405,28550.0728,-4752.5677,7.4520,7.2603,14457.0000,0.0000,14457.0000,0.5868,3951.9652,0.0000,3951.9652,28.6583,0.0000,10505.0348,10505.0348,7.2603,6.2271,73636.3000,0.0000,73636.3000,4.6213,17010.7196,0.0000,17010.7196,225.6982,0.0000,56625.5804,56625.5804,6.2271,6.2219,397.3000,0.0000,397.3000,0.0165,110.6844,0.0000,110.6844,0.8053,0.0000,286.6156,286.6156,6.2219,6.2305,774.3000,916.6000,-142.3000,0.0998,180.9613,145.4138,326.3752,4.8741,1062.0138,593.3387,-468.6752,6.2305,6.0387,14566.9000,0.0000,14566.9000,0.6045,4058.0047,0.0000,4058.0047,29.5223,0.0000,10508.8953,10508.8953,6.0387,8.2912,7.1650,7.1650,-4.1150,-61725.3692,7.1650,7.7418,7.3188,7.4534,-1.0538,-8430.6108,7.3188,7.5181,7.3653,7.4185,-0.3641,-2549.0448,14.2094,1110.3400,110900.1000,-72705.0248
7917.0000,7.2948,7.0129,44593.2000,17089.5000,27503.7000,3.4506,10293.8937,2452.1989,12746.0927,168.5203,19541.6989,34299.3063,14757.6073,7.0129,6.8128,14456.7000,0.0000,14456.7000,0.5882,3978.6940,0.0000,3978.6940,28.7263,0.0000,10478.0060,10478.0060,6.8128,5.8031,68909.7000,0.0000,68909.7000,4.3350,16050.9512,0.0000,16050.9512,211.7161,0.0000,52858.7488,52858.7488,5.8031,5.7978,386.5000,0.0000,386.5000,0.0161,108.3920,0.0000,108.3920,0.7860,0.0000,278.1080,278.1080,5.7978,5.8020,930.7000,802.1000,128.6000,0.1037,219.1526,127.1259,346.2785,5.0652,929.2259,711.5474,-217.6785,5.8020,5.6186,13342.8000,0.0000,13342.8000,0.5556,3741.9882,0.0000,3741.9882,27.1340,0.0000,9600.8118,9600.8118,5.6186,8.4170,7.0178,7.0178,-4.8837,-73256.0531,7.0178,7.7776,7.2204,7.3977,-1.3260,-10607.9614,7.2204,7.5391,7.2948,7.3798,-0.5561,-3893.0457,13.5738,1060.6750,124728.0000,-87757.0602
7918.0000,7.2562,7.0278,42621.4000,17768.7000,24852.7000,3.3667,9845.8051,2547.8914,12393.6965,164.4258,20316.5914,32775.5949,12459.0035,7.0278,6.8358,14456.6000,0.0000,14456.6000,0.5930,3977.7496,0.0000,3977.7496,28.9633,0.0000,10478.8504,10478.8504,6.8358,5.7573,76704.7000,0.0000,76704.7000,4.8699,17858.9969,0.0000,17858.9969,237.8367,0.0000,58845.7031,58845.7031,5.7573,5.7502,536.8000,0.0000,536.8000,0.0225,150.6510,0.0000,150.6510,1.1007,0.0000,386.1490,386.1490,5.7502,5.7471,1284.3000,700.3000,584.0000,0.1215,302.6707,110.9810,413.6516,5.9351,811.2810,981.6293,170.3484,5.7471,5.6035,10894.7000,0.0000,10894.7000,0.4574,3058.0474,0.0000,3058.0474,22.3409,0.0000,7836.6526,7836.6526,5.6035,8.3150,6.9592,6.9592,-4.9316,-73974.1474,6.9592,7.7587,7.1724,7.3590,-1.4541,-11632.7514,7.1724,7.5314,7.2562,7.3519,-0.6528,-4569.8212,14.1467,1105.4459,128029.5000,-90176.7200
7919.0000,7.2328,6.8730,44744.7000,13793.8000,30950.9000,3.3165,10340.7975,1977.0952,12317.8927,161.9732,15770.8952,34403.9025,18633.0073,6.8730,6.6708,14454.5000,0.0000,14454.5000,0.5928,3986.7027,0.0000,3986.7027,28.9509,0.0000,10467.7973,10467.7973,6.6708,5.6273,70489.8000,0.0000,70489.8000,4.4732,16462.3355,0.0000,16462.3355,218.4628,0.0000,54027.4645,54027.4645,5.6273,5.6219,388.0000,0.0000,388.0000,0.0163,109.1132,0.0000,109.1132,0.7963,0.0000,278.8868,278.8868,5.6219,5.6065,1876.7000,546.6000,1330.1000,0.1515,443.2919,86.6023,529.8943,7.3978,633.2023,1433.4081,800.2057,5.6065,5.4747,9495.8000,0.0000,9495.8000,0.3991,2671.2804,0.0000,2671.2804,19.4932,0.0000,6824.5196,6824.5196,5.4747,8.3581,6.9164,6.9164,-4.9765,-74647.8527,6.9164,7.7630,7.1421,7.3397,-1.4611,-11688.7089,7.1421,7.5308,7.2328,7.3365,-0.6708,-4695.5087,13.4241,1048.9782,127109.1000,-91032.0704
7920.0000,7.1946,6.7885,46402.3000,12156.6000,34245.7000,3.3435,10731.5268,1741.2409,12472.7677,163.2905,13897.8409,35670.7732,21772.9323,6.7885,6.5934,14452.3000,0.0000,14452.3000,0.5944,3991.3080,0.0000,3991.3080,29.0313,0.0000,10460.9920,10460.9920,6.5934,5.4996,76557.1000,0.0000,76557.1000,4.8747,17905.0469,0.0000,17905.0469,238.0744,0.0000,58652.0531,58652.0531,5.4996,5.4943,396.9000,0.0000,396.9000,0.0167,111.8405,0.0000,111.8405,0.8167,0.0000,285.0595,285.0595,5.4943,5.4592,3010.3000,361.5000,2648.8000,0.2152,712.6770,57.2629,769.9399,10.5076,418.7629,2297.6230,1878.8601,5.4592,5.3883,5299.1000,0.0000,5299.1000,0.2234,1494.1554,0.0000,1494.1554,10.9083,0.0000,3804.9446,3804.9446,5.3883,8.3143,6.8513,6.8513,-5.2298,-78447.1574,6.8513,7.7566,7.0927,7.3040,-1.6181,-12944.4489,7.0927,7.5294,7.1946,7.3111,-0.7805,-5463.2955,13.9018,1086.3088,133599.9000,-96854.9018
7921.0000,7.2062,6.7563,45132.6000,11047.0000,34085.6000,3.2190,10435.6223,1582.6365,12018.2587,157.2129,12629.6365,34696.9777,22067.3413,6.7563,6.5427,14480.8000,0.0000,14480.8000,0.5966,4001.1750,0.0000,4001.1750,29.1352,0.0000,10479.6250,10479.6250,6.5427,5.4896,67440.8000,0.0000,67440.8000,4.3011,15787.8594,0.0000,15787.8594,210.0600,0.0000,51652.9406,51652.9406,5.4896,5.4833,434.0000,0.0000,434.0000,0.0183,122.3138,0.0000,122.3138,0.8953,0.0000,311.6862,311.6862,5.4833,5.4254,4040.4000,210.5000,3829.9000,0.2744,956.7366,33.3433,990.0800,13.3995,243.8433,3083.6634,2839.8200,5.4254,5.4015,1629.7000,0.0000,1629.7000,0.0689,459.7615,0.0000,459.7615,3.3645,0.0000,1169.9385,1169.9385,5.4015,8.3531,6.8773,6.8773,-4.8258,-72387.6371,6.8773,7.7523,7.1106,7.3148,-1.4306,-11444.8853,7.1106,7.5203,7.2062,7.3155,-0.6698,-4688.8445,12.7175,993.7615,121900.8000,-88521.3669
7922.0000,7.1775,6.7132,45825.1000,9998.7000,35826.4000,3.2126,10601.4221,1431.7181,12033.1402,156.8990,11430.4181,35223.6779,23793.2598,6.7132,6.5087,14482.4000,0.0000,14482.4000,0.5970,4004.2954,0.0000,4004.2954,29.1562,0.0000,10478.1046,10478.1046,6.5087,5.4111,73444.0000,0.0000,73444.0000,4.6889,17204.1058,0.0000,17204.1058,228.9985,0.0000,56239.8942,56239.8942,5.4111,5.4049,444.7000,0.0000,444.7000,0.0188,125.4844,0.0000,125.4844,0.9175,0.0000,319.2156,319.2156,5.4049,5.3413,4495.0000,144.8000,4350.2000,0.3004,1065.8726,22.9336,1088.8062,14.6701,167.7336,3429.1274,3261.3938,5.3413,5.3283,929.2000,0.0000,929.2000,0.0393,262.4882,0.0000,262.4882,1.9196,0.0000,666.7118,666.7118,5.3283,8.3240,6.8261,6.8261,-5.1169,-76753.8850,6.8261,7.7509,7.0727,7.2885,-1.5795,-12636.2765,7.0727,7.5217,7.1775,7.2972,-0.7669,-5368.4327,13.2855,1038.1463,129476.9000,-94758.5942
7923.0000,7.1754,6.6540,46802.3000,9058.3000,37744.0000,3.2306,10827.9142,1297.0136,12124.9278,157.7797,10355.3136,35974.3858,25619.0722,6.6540,6.4408,14482.1000,0.0000,14482.1000,0.5975,4007.8884,0.0000,4007.8884,29.1796,0.0000,10474.2116,10474.2116,6.4408,5.3961,67057.4000,0.0000,67057.4000,4.2842,15727.9542,0.0000,15727.9542,209.2322,0.0000,51329.4458,51329.4458,5.3961,5.3898,434.6000,0.0000,434.6000,0.0184,122.6634,0.0000,122.6634,0.8981,0.0000,311.9366,311.9366,5.3898,5.3104,5227.4000,76.6000,5150.8000,0.3448,1239.8773,12.1317,1252.0090,16.8412,88.7317,3987.5227,3898.7910,5.3104,5.3045,403.3000,0.0000,403.3000,0.0171,113.9830,0.0000,113.9830,0.8346,0.0000,289.3170,289.3170,5.3045,8.3445,6.8245,6.8245,-4.9788,-74682.1246,6.8245,7.7495,7.0712,7.2870,-1.5150,-12119.8714,7.0712,7.5178,7.1754,7.2945,-0.7315,-5120.8058,12.7389,995.4366,125272.2000,-91922.8018
7924.0000,7.1425,6.6131,47877.6000,8192.1000,39685.5000,3.2564,11083.5008,1172.2981,12255.7989,159.0362,9364.3981,36794.0992,27429.7011,6.6131,6.4110,14481.9000,0.0000,14481.9000,0.5981,4010.3793,0.0000,4010.3793,29.2121,0.0000,10471.5207,10471.5207,6.4110,5.3320,73044.1000,0.0000,73044.1000,4.6732,17141.6535,0.0000,17141.6535,228.2323,0.0000,55902.4465,55902.4465,5.3320,5.3259,444.8000,0.0000,444.8000,0.0188,125.6691,0.0000,125.6691,0.9194,0.0000,319.1309,319.1309,5.3259,5.2380,5997.2000,19.2000,5978.0000,0.3920,1424.0905,3.0406,1427.1310,19.1427,22.2406,4573.1095,4550.8690,5.2380,5.2325,403.3000,0.0000,403.3000,0.0171,114.1132,0.0000,114.1132,0.8351,0.0000,289.1868,289.1868,5.2325,8.3016,6.7670,6.7670,-5.3007,-79510.9288,6.7670,7.7455,7.0280,7.2563,-1.6899,-13519.1717,7.0280,7.5187,7.1425,7.2733,-0.8475,-5932.7676,13.4334,1049.7066,134037.6000,-98962.8681
7925.0000,7.1929,6.9219,35389.5000,12713.8000,22675.7000,2.7099,8184.8432,1820.9951,10005.8383,132.3456,14534.7951,27204.6568,12669.8617,6.9219,6.6976,14482.6000,0.0000,14482.6000,0.5986,3991.4290,0.0000,3991.4290,29.2363,0.0000,10491.1710,10491.1710,6.6976,5.5922,67424.9000,0.0000,67424.9000,4.3164,15738.7195,0.0000,15738.7195,210.8050,0.0000,51686.1805,51686.1805,5.5922,5.5855,434.4000,0.0000,434.4000,0.0184,122.2293,0.0000,122.2293,0.8991,0.0000,312.1707,312.1707,5.5855,5.4860,6109.6000,11.1000,6098.5000,0.3994,1444.0741,1.7586,1445.8327,19.5050,12.8586,4665.5259,4652.6673,5.4860,5.4717,929.2000,0.0000,929.2000,0.0395,261.8906,0.0000,261.8906,1.9268,0.0000,667.3094,667.3094,5.4717,8.2797,6.8757,6.8757,-4.3766,-65649.7018,6.8757,7.7199,7.1008,7.2978,-1.3158,-10526.1149,7.1008,7.4953,7.1929,7.2981,-0.6149,-4304.1061,12.1232,947.3229,112045.3000,-80479.9228
7926.0000,7.2054,7.1286,29165.3000,16372.2000,12793.1000,2.4982,6743.7402,2345.5124,9089.2526,122.0101,18717.7124,22421.5598,3703.8474,7.1286,6.9108,14488.8000,0.0000,14488.8000,0.5954,3980.4136,0.0000,3980.4136,29.0777,0.0000,10508.3864,10508.3864,6.9108,5.7429,73394.3000,0.0000,73394.3000,4.6708,17064.5235,0.0000,17064.5235,228.1128,0.0000,56329.7765,56329.7765,5.7429,5.7342,585.7000,0.0000,585.7000,0.0247,164.4117,0.0000,164.4117,1.2060,0.0000,421.2883,421.2883,5.7342,5.6559,5117.5000,113.6000,5003.9000,0.3384,1206.3836,18.0023,1224.3859,16.5288,131.6023,3911.1164,3779.5141,5.6559,5.5819,4961.1000,0.0000,4961.1000,0.2096,1394.5338,0.0000,1394.5338,10.2368,0.0000,3566.5662,3566.5662,5.5819,8.2313,6.9066,6.9066,-4.2598,-63896.8741,6.9066,7.7059,7.1198,7.3063,-1.2852,-10281.4035,7.1198,7.4869,7.2054,7.3033,-0.5902,-4131.4192,12.5057,977.2135,111226.9000,-78309.6967
7927.0000,7.4640,8.7197,17146.9000,64433.7000,-47286.8000,3.9498,3945.7493,9273.9952,13219.7445,192.9008,73707.6952,13201.1507,-60506.5445,8.7197,8.4996,14488.4000,0.0000,14488.4000,0.5931,3884.8796,0.0000,3884.8796,28.9638,0.0000,10603.5204,10603.5204,8.4996,7.7869,44346.7000,0.0000,44346.7000,2.8098,10016.3925,0.0000,10016.3925,137.2281,0.0000,34330.3075,34330.3075,7.7869,7.7788,538.9000,0.0000,538.9000,0.0227,146.5599,0.0000,146.5599,1.1064,0.0000,392.3401,392.3401,7.7788,7.7280,3610.2000,297.3000,3312.9000,0.2500,821.1546,47.4243,868.5789,12.2082,344.7243,2789.0454,2444.3211,7.7280,7.4756,16706.2000,0.0000,16706.2000,0.7035,4547.5305,0.0000,4547.5305,34.3565,0.0000,12158.6695,12158.6695,7.4756,7.5361,7.5059,7.5059,-0.0971,-1456.6156,7.5059,7.4843,7.5001,7.4951,0.0346,277.0645,7.5001,7.3454,7.4640,7.4227,0.2485,1739.7688,12.4932,976.2331,32106.3000,560.2178
7928.0000,7.7036,9.8467,5441.7000,101879.0000,-96437.3000,4.9447,1246.6610,14727.8950,15974.5561,241.4913,116606.8950,4195.0390,-112411.8561,9.8467,9.5011,24615.6000,0.0000,24615.6000,0.9786,6490.0823,0.0000,6490.0823,47.7946,0.0000,18125.5177,18125.5177,9.5011,8.9780,35261.7000,0.0000,35261.7000,2.1635,7824.0139,0.0000,7824.0139,105.6611,0.0000,27437.6861,27437.6861,8.9780,8.9626,1103.9000,0.0000,1103.9000,0.0446,294.8482,0.0000,294.8482,2.1800,0.0000,809.0518,809.0518,8.9626,8.9237,3159.7000,360.6000,2799.1000,0.2158,704.3551,57.8778,762.2329,10.5402,418.4778,2455.3449,2036.8671,8.9237,8.6756,17758.0000,0.0000,17758.0000,0.7188,4746.9756,0.0000,4746.9756,35.1063,0.0000,13011.0244,13011.0244,8.6756,7.3244,8.0000,8.0000,2.3626,35438.2521,8.0000,7.3784,7.8342,7.6892,1.0868,8694.5525,7.8342,7.2744,7.7036,7.5543,0.9788,6851.6370,13.5991,1062.6563,-14899.0000,50984.4416
7929.0000,7.8951,10.4760,3731.9000,113496.7000,-109764.8000,5.3747,851.9341,16465.6353,17317.5694,262.4914,129962.3353,2879.9659,-127082.3694,10.4760,10.0255,30023.3000,0.0000,30023.3000,1.1702,7842.7804,0.0000,7842.7804,57.1502,0.0000,22180.5196,22180.5196,10.0255,9.9217,12682.9000,4137.5000,8545.4000,0.9790,2788.4960,645.2043,3433.7003,47.8142,4782.7043,9894.4040,5111.6997,9.9217,9.8937,1872.1000,0.0000,1872.1000,0.0741,493.0453,0.0000,493.0453,3.6183,0.0000,1379.0547,1379.0547,9.8937,9.8405,3706.1000,234.0000,3472.1000,0.2374,813.4318,37.7858,851.2176,11.5938,271.7858,2892.6682,2620.8824,9.8405,9.5854,17056.8000,0.0000,17056.8000,0.6757,4497.5687,0.0000,4497.5687,32.9979,0.0000,12559.2313,12559.2313,9.5854,7.1925,8.3890,8.3890,3.9275,58912.7110,8.3890,7.3068,8.1004,7.8479,1.7762,14209.2806,8.1004,7.2208,7.8951,7.6606,1.4437,10106.2473,12.7666,997.5974,-48795.1000,83228.2390
7930.0000,8.0283,10.8499,2876.7000,123364.9000,-120488.2000,5.7770,655.0947,17941.8326,18596.9272,282.1402,141306.7326,2221.6053,-139085.1272,10.8499,10.3372,34141.3000,0.0000,34141.3000,1.3164,8869.8871,0.0000,8869.8871,64.2921,0.0000,25271.4129,25271.4129,10.3372,10.2945,7111.9000,2985.7000,4126.2000,0.5796,1555.2404,467.1055,2022.3458,28.3089,3452.8055,5556.6596,2103.8542,10.2945,10.2642,2024.9000,0.0000,2024.9000,0.0788,530.3620,0.0000,530.3620,3.8495,0.0000,1494.5380,1494.5380,10.2642,10.2260,2844.1000,293.5000,2550.6000,0.1853,620.4430,47.5216,667.9646,9.0499,341.0216,2223.6570,1882.6354,10.2260,10.0022,14953.2000,0.0000,14953.2000,0.5829,3920.4942,0.0000,3920.4942,28.4669,0.0000,11032.7058,11032.7058,10.0022,7.2593,8.6308,8.6308,4.5068,67602.4435,8.6308,7.3028,8.2766,7.9668,2.1819,17455.5775,8.2766,7.2124,8.0283,7.7445,1.7487,12241.1826,12.7801,998.6580,-62692.0000,97299.2035
7931.0000,8.1384,11.0730,2148.0000,132529.8000,-130381.8000,6.1544,488.1621,19314.6632,19802.8253,300.5725,151844.4632,1659.8379,-150184.6253,11.0730,10.4893,40310.8000,0.0000,40310.8000,1.5445,10438.8016,0.0000,10438.8016,75.4324,0.0000,29871.9984,29871.9984,10.4893,10.4946,3980.2000,2927.0000,1053.2000,0.3888,868.1242,458.6665,1326.7907,18.9901,3385.6665,3112.0758,-273.5907,10.4946,10.4646,2081.2000,0.0000,2081.2000,0.0805,543.5088,0.0000,543.5088,3.9313,0.0000,1537.6912,1537.6912,10.4646,10.4383,2252.0000,357.4000,1894.6000,0.1526,489.6692,57.9562,547.6254,7.4536,415.3562,1762.3308,1346.9746,10.4383,10.2427,13550.8000,0.0000,13550.8000,0.5247,3541.7405,0.0000,3541.7405,25.6266,0.0000,10009.0595,10009.0595,10.2427,7.3793,8.8110,8.8110,4.8846,73268.2719,8.8110,7.3291,8.4158,8.0701,2.5279,20223.1434,8.4158,7.2266,8.1384,7.8212,2.0287,14200.7295,13.2685,1036.8158,-71491.2000,107692.1448
7932.0000,8.2544,11.2822,1454.4000,140776.5000,-139322.1000,6.4922,329.8281,20561.5999,20891.4280,317.0702,161338.0999,1124.5719,-160213.5280,11.2822,10.6883,42364.4000,0.0000,42364.4000,1.6172,10937.4055,0.0000,10937.4055,78.9799,0.0000,31426.9945,31426.9945,10.6883,10.7775,2005.7000,5438.4000,-3432.7000,0.4033,435.9778,854.0557,1290.0335,19.6963,6292.4557,1569.7222,-4722.7335,10.7775,10.7432,2455.4000,0.0000,2455.4000,0.0946,638.5848,0.0000,638.5848,4.6223,0.0000,1816.8152,1816.8152,10.7432,10.7274,1635.2000,384.6000,1250.6000,0.1173,353.9466,62.5042,416.4508,5.7286,447.1042,1281.2534,834.1492,10.7274,10.5747,10921.3000,0.0000,10921.3000,0.4214,2842.4195,0.0000,2842.4195,20.5793,0.0000,8078.8805,8078.8805,10.5747,7.4389,9.0068,9.0068,5.5310,82964.3844,9.0068,7.3463,8.5640,8.1765,2.9290,23431.7954,8.5640,7.2371,8.2544,7.9006,2.3404,16382.8323,13.7190,1072.0240,-85763.1000,122779.0121
7933.0000,8.3672,11.4300,1341.5000,147329.2000,-145987.7000,6.7880,303.5963,21564.8918,21868.4881,331.5134,168894.0918,1037.9037,-167856.1881,11.4300,10.9326,36714.4000,0.0000,36714.4000,1.3966,9458.5189,0.0000,9458.5189,68.2090,0.0000,27255.8811,27255.8811,10.9326,11.0262,5646.2000,8253.7000,-2607.5000,0.7646,1222.2192,1299.7090,2521.9283,37.3427,9553.4090,4423.9808,-5129.4283,11.0262,10.9865,2940.7000,0.0000,2940.7000,0.1128,762.0349,0.0000,762.0349,5.5095,0.0000,2178.6651,2178.6651,10.9865,10.9932,291.4000,514.8000,-223.4000,0.0453,62.8273,83.8309,146.6582,2.2103,598.6309,228.5727,-370.0582,10.9932,10.8646,9518.9000,0.0000,9518.9000,0.3655,2467.8522,0.0000,2467.8522,17.8492,0.0000,7051.0478,7051.0478,10.8646,7.5165,9.1905,9.1905,6.1163,91744.7152,9.1905,7.3726,8.7057,8.2816,3.3211,26568.6964,8.7057,7.2546,8.3672,7.9802,2.6509,18556.3001,14.2091,1110.3221,-99644.6000,136869.7116
