Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7934.0000,8.4600,11.5257,1422.5000,154047.8000,-152625.3000,7.1030,321.3807,22588.3890,22909.7697,346.8973,176636.1890,1101.1193,-175535.0697,11.5257,10.9761,42363.1000,0.0000,42363.1000,1.6076,10898.7253,0.0000,10898.7253,78.5113,0.0000,31464.3747,31464.3747,10.9761,11.1222,3647.7000,9693.8000,-6046.1000,0.7220,789.0267,1527.2325,2316.2591,35.2636,11221.0325,2858.6733,-8362.3591,11.1222,11.0859,2802.5000,0.0000,2802.5000,0.1071,725.2121,0.0000,725.2121,5.2288,0.0000,2077.2879,2077.2879,11.0859,11.0984,0.0000,612.9000,-612.9000,0.0336,0.0000,99.8890,99.8890,1.6398,712.7890,0.0000,-712.7890,11.0984,10.9888,8467.1000,0.0000,8467.1000,0.3236,2191.8164,0.0000,2191.8164,15.8063,0.0000,6275.2836,6275.2836,10.9888,7.6547,9.3217,9.3217,6.3635,95452.6991,9.3217,7.4249,8.8159,8.3733,3.6203,28962.5337,8.8159,7.2906,8.4600,8.0533,2.9111,20377.8714,14.8453,1160.0326,-105651.6000,144793.1042
7935.0000,8.5486,11.7480,1219.3000,161421.8000,-160202.5000,7.4308,275.0265,23710.0033,23985.0298,362.9074,185131.8033,944.2735,-184187.5298,11.7480,11.2273,40313.2000,0.0000,40313.2000,1.5274,10338.2735,0.0000,10338.2735,74.5945,0.0000,29974.9265,29974.9265,11.2273,11.3432,3224.4000,7942.9000,-4718.5000,0.6053,694.5112,1254.9950,1949.5063,29.5626,9197.8950,2529.8888,-6668.0063,11.3432,11.3193,1851.5000,0.0000,1851.5000,0.0706,477.5890,0.0000,477.5890,3.4489,0.0000,1373.9110,1373.9110,11.3193,11.3304,34.7000,574.7000,-540.0000,0.0335,7.4416,93.8511,101.2927,1.6361,668.5511,27.2584,-641.2927,11.3304,11.2349,7415.3000,0.0000,7415.3000,0.2829,1913.1066,0.0000,1913.1066,13.8185,0.0000,5502.1934,5502.1934,11.2349,7.6949,9.4649,9.4649,6.7932,101897.2986,9.4649,7.4466,8.9266,8.4557,3.8731,30984.4001,8.9266,7.3064,8.5486,8.1165,3.1091,21763.7519,14.9258,1166.3233,-115881.0000,154645.4506
7936.0000,8.6246,11.8213,1495.7000,166562.2000,-165066.5000,7.6850,336.9040,24500.9334,24837.8374,375.3228,191063.1334,1158.7960,-189904.3374,11.8213,11.3424,38249.3000,0.0000,38249.3000,1.4439,9798.6985,0.0000,9798.6985,70.5179,0.0000,28450.6015,28450.6015,11.3424,11.4411,4740.0000,8277.6000,-3537.6000,0.7105,1018.9883,1309.6370,2328.6253,34.7004,9587.2370,3721.0117,-5866.2253,11.4411,11.4188,1789.4000,0.0000,1789.4000,0.0680,460.9186,0.0000,460.9186,3.3210,0.0000,1328.4814,1328.4814,11.4188,11.4281,133.0000,566.8000,-433.8000,0.0388,28.4773,92.6418,121.1191,1.8926,659.4418,104.5227,-554.9191,11.4281,11.3223,8467.1000,0.0000,8467.1000,0.3218,2181.3885,0.0000,2181.3885,15.7179,0.0000,6285.7115,6285.7115,11.3223,7.8122,9.5672,9.5672,6.9507,104260.7480,9.5672,7.4963,9.0150,8.5317,4.1009,32807.2427,9.0150,7.3418,8.6246,8.1784,3.3132,23192.5651,15.4020,1203.5341,-120532.1000,160260.5558
7937.0000,8.6984,11.7915,2733.8000,170116.5000,-167382.7000,7.9226,614.9551,25059.6041,25674.5592,386.9278,195176.1041,2118.8449,-193057.2592,11.7915,11.4030,32602.1000,0.0000,32602.1000,1.2293,8355.5683,0.0000,8355.5683,60.0346,0.0000,24246.5317,24246.5317,11.4030,11.4872,9542.3000,11005.9000,-1463.6000,1.1322,2049.2858,1742.5379,3791.8237,55.2952,12748.4379,7493.0142,-5255.4237,11.4872,11.4597,2314.3000,0.0000,2314.3000,0.0878,595.7281,0.0000,595.7281,4.2883,0.0000,1718.5719,1718.5719,11.4597,11.4720,61.4000,702.2000,-640.8000,0.0420,13.1381,114.8141,127.9522,2.0521,817.0141,48.2619,-768.7522,11.4720,11.3546,9869.5000,0.0000,9869.5000,0.3745,2541.0827,0.0000,2541.0827,18.2916,0.0000,7328.4173,7328.4173,11.3546,7.9532,9.6539,9.6539,7.0768,106151.5365,9.6539,7.5631,9.0963,8.6085,4.3501,34800.4113,9.0963,7.3910,8.6984,8.2437,3.5480,24835.8623,16.1827,1264.5352,-124701.2000,165787.8101
7938.0000,8.7717,11.7838,4054.4000,173562.5000,-169508.1000,8.1599,910.8008,25603.7068,26514.5075,398.5178,199166.2068,3143.5992,-196022.6075,11.7838,11.5405,21289.3000,0.0000,21289.3000,0.8031,5456.8213,0.0000,5456.8213,39.2219,0.0000,15832.4787,15832.4787,11.5405,11.5660,17194.2000,13096.2000,4098.0000,1.6852,3684.1146,2076.8828,5760.9974,82.3039,15173.0828,13510.0854,-1662.9974,11.5660,11.5493,1468.2000,0.0000,1468.2000,0.0557,377.5034,0.0000,377.5034,2.7184,0.0000,1090.6966,1090.6966,11.5493,11.5659,0.0000,929.6000,-929.6000,0.0509,0.0000,152.1171,152.1171,2.4872,1081.7171,0.0000,-1081.7171,11.5659,11.4172,13024.9000,0.0000,13024.9000,0.4939,3348.9673,0.0000,3348.9673,24.1222,0.0000,9675.9327,9675.9327,11.4172,8.0666,9.7419,9.7419,7.2686,109028.5502,9.7419,7.6252,9.1774,8.6835,4.5919,36735.3742,9.1774,7.4386,8.7717,8.3080,3.7720,26404.1362,16.8731,1318.4916,-130557.3000,172168.0606
7939.0000,8.4081,10.7451,8279.2000,98887.1000,-90607.9000,4.9981,1872.2709,14485.6339,16357.9049,244.1011,113372.7339,6406.9291,-106965.8049,10.7451,10.4618,17521.3000,0.0000,17521.3000,0.6610,4558.9876,0.0000,4558.9876,32.2841,0.0000,12962.3124,12962.3124,10.4618,10.0063,26788.8000,83.6000,26705.2000,1.5537,5845.6785,13.0964,5858.7749,75.8790,96.6964,20943.1215,20846.4251,10.0063,9.9868,1211.7000,0.0000,1211.7000,0.0459,318.7201,0.0000,318.7201,2.2406,0.0000,892.9799,892.9799,9.9868,10.0206,0.0000,1332.7000,-1332.7000,0.0730,0.0000,215.3439,215.3439,3.5658,1548.0439,0.0000,-1548.0439,10.0206,9.7741,15303.8000,0.0000,15303.8000,0.5794,4024.5916,0.0000,4024.5916,28.2990,0.0000,11279.2084,11279.2084,9.7741,8.3687,9.0714,9.0714,2.1443,32164.3901,9.0714,7.6759,8.6993,8.3737,2.1291,17032.4931,8.6993,7.4513,8.4081,8.0753,1.9040,13328.3301,11.8668,927.2871,-31198.6000,62525.2133
7940.0000,8.3228,10.5137,10137.2000,97890.5000,-87753.3000,5.0561,2296.0277,14316.3241,16612.3518,246.9333,112206.8241,7841.1723,-104365.6518,10.5137,10.2416,17542.2000,0.0000,17542.2000,0.6733,4579.8956,0.0000,4579.8956,32.8841,0.0000,12962.3044,12962.3044,10.2416,9.7350,30901.6000,0.0000,30901.6000,1.8244,6768.7557,0.0000,6768.7557,89.0990,0.0000,24132.8443,24132.8443,9.7350,9.7207,925.5000,0.0000,925.5000,0.0360,244.4197,0.0000,244.4197,1.7569,0.0000,681.0803,681.0803,9.7207,9.7546,0.0000,1393.2000,-1393.2000,0.0763,0.0000,224.7005,224.7005,3.7278,1617.9005,0.0000,-1617.9005,9.7546,9.5290,14602.6000,0.0000,14602.6000,0.5674,3855.3443,0.0000,3855.3443,27.7132,0.0000,10747.2557,10747.2557,9.5290,8.3042,8.9166,8.9166,1.9448,29171.5870,8.9166,7.6790,8.5866,8.2978,1.9651,15720.7021,8.5866,7.4559,8.3228,8.0213,1.7954,12567.4506,12.3504,965.0743,-25174.6000,57459.7398
7941.0000,8.0883,9.3045,17568.1000,55970.0000,-38401.9000,3.5820,3996.2649,8149.2915,12145.5564,174.9394,64119.2915,13571.8351,-50547.4564,9.3045,8.9951,17517.5000,0.0000,17517.5000,0.6750,4656.0329,0.0000,4656.0329,32.9664,0.0000,12861.4671,12861.4671,8.9951,8.2733,38646.0000,0.0000,38646.0000,2.2913,8651.9224,0.0000,8651.9224,111.9038,0.0000,29994.0776,29994.0776,8.2733,8.2554,1014.5000,0.0000,1014.5000,0.0396,273.8686,0.0000,273.8686,1.9349,0.0000,740.6314,740.6314,8.2554,8.2929,0.0000,1342.8000,-1342.8000,0.0736,0.0000,214.6877,214.6877,3.5933,1557.4877,0.0000,-1557.4877,8.2929,8.0579,13375.5000,0.0000,13375.5000,0.5222,3609.6972,0.0000,3609.6972,25.5013,0.0000,9765.8028,9765.8028,8.0579,8.7983,8.4281,8.4281,-1.0258,-15386.9324,8.4281,7.8000,8.2606,8.1141,0.8702,6961.3091,8.2606,7.5223,8.0883,7.8915,1.0228,7159.7887,10.7755,842.0138,30808.8000,-1265.8346
7942.0000,7.9970,9.0417,20821.1000,52498.7000,-31677.6000,3.6181,4744.2109,7630.7785,12374.9894,176.7040,60129.4785,16076.8891,-44052.5894,9.0417,8.7836,14845.0000,0.0000,14845.0000,0.5841,3961.2621,0.0000,3961.2621,28.5263,0.0000,10883.7379,10883.7379,8.7836,8.0100,42075.5000,0.0000,42075.5000,2.5563,9455.2299,0.0000,9455.2299,124.8432,0.0000,32620.2701,32620.2701,8.0100,7.9997,595.2000,0.0000,595.2000,0.0239,161.3213,0.0000,161.3213,1.1650,0.0000,433.8787,433.8787,7.9997,8.0340,0.0000,1246.7000,-1246.7000,0.0684,0.0000,199.0728,199.0728,3.3392,1445.7728,0.0000,-1445.7728,8.0340,7.8451,10921.3000,0.0000,10921.3000,0.4375,2958.9969,0.0000,2958.9969,21.3688,0.0000,7962.3031,7962.3031,7.8451,8.6868,8.2660,8.2660,-1.1830,-17745.0698,8.2660,7.7972,8.1410,8.0316,0.6589,5271.4473,8.1410,7.5239,7.9970,7.8324,0.8674,6071.4736,10.9324,854.2716,35512.7000,-6402.1490
7943.0000,7.7847,8.1966,28092.5000,38790.3000,-10697.8000,3.4264,6426.1809,5616.0173,12042.1982,167.3377,44406.3173,21666.3191,-22739.9982,8.1966,8.0051,14488.2000,0.0000,14488.2000,0.5727,3915.7061,0.0000,3915.7061,27.9701,0.0000,10572.4939,10572.4939,8.0051,6.8375,83463.2000,0.0000,83463.2000,5.0920,19020.3823,0.0000,19020.3823,248.6859,0.0000,64442.8177,64442.8177,6.8375,6.8317,445.0000,0.0000,445.0000,0.0179,122.8030,0.0000,122.8030,0.8752,0.0000,322.1970,322.1970,6.8317,6.8504,0.0000,889.5000,-889.5000,0.0488,0.0000,141.3670,141.3670,2.3830,1030.8670,0.0000,-1030.8670,6.8504,6.7255,9518.9000,0.0000,9518.9000,0.3832,2626.3302,0.0000,2626.3302,18.7128,0.0000,6892.5698,6892.5698,6.7255,8.8558,7.7907,7.7907,-3.9198,-58796.3963,7.7907,7.9360,7.8294,7.8633,-0.2674,-2139.4046,7.8294,7.6376,7.7847,7.7335,0.3530,2470.7528,14.3114,1118.3153,96328.0000,-58465.0480
7944.0000,7.6195,7.8130,32686.7000,32561.2000,125.5000,3.4223,7500.0059,4699.8682,12199.8741,167.1401,37261.0682,25186.6941,-12074.3741,7.8130,7.6439,14487.8000,0.0000,14487.8000,0.5814,3938.5484,0.0000,3938.5484,28.3967,0.0000,10549.2516,10549.2516,7.6439,6.3460,105083.2000,0.0000,105083.2000,6.5116,24105.2168,0.0000,24105.2168,318.0170,0.0000,80977.9832,80977.9832,6.3460,6.3409,436.3000,0.0000,436.3000,0.0180,121.3245,0.0000,121.3245,0.8770,0.0000,314.9755,314.9755,6.3409,6.3505,33.9000,539.8000,-505.9000,0.0318,7.9061,85.6632,93.5694,1.5529,625.4632,25.9939,-599.4694,6.3505,6.2891,5311.7000,0.0000,5311.7000,0.2186,1476.9512,0.0000,1476.9512,10.6745,0.0000,3834.7488,3834.7488,6.2891,8.6847,7.4869,7.4869,-4.9821,-74731.4683,7.4869,7.9381,7.6072,7.7125,-0.9384,-7506.8583,7.6072,7.6599,7.6195,7.6335,-0.1095,-766.2479,16.1755,1263.9797,124938.6000,-83004.5746
7945.0000,7.5180,7.5809,36624.6000,28094.2000,8530.4000,3.4604,8419.3986,4047.5943,12466.9930,168.9991,32141.7943,28205.2014,-3936.5930,7.5809,7.4123,14516.6000,0.0000,14516.6000,0.5867,3960.4199,0.0000,3960.4199,28.6534,0.0000,10556.1801,10556.1801,7.4123,6.1039,106413.8000,0.0000,106413.8000,6.6424,24514.1529,0.0000,24514.1529,324.4019,0.0000,81899.6471,81899.6471,6.1039,6.0988,443.8000,0.0000,443.8000,0.0184,123.8770,0.0000,123.8770,0.9005,0.0000,319.9230,319.9230,6.0988,6.1010,373.3000,365.9000,7.4000,0.0440,87.4337,58.0305,145.4642,2.1472,423.9305,285.8663,-138.0642,6.1010,6.0822,1633.2000,0.0000,1633.2000,0.0678,455.8924,0.0000,455.8924,3.3136,0.0000,1177.3076,1177.3076,6.0822,8.5663,7.3243,7.3243,-5.1834,-77750.6059,7.3243,7.9059,7.4794,7.6151,-1.2137,-9709.5547,7.4794,7.6450,7.5180,7.5622,-0.3455,-2418.8036,16.2295,1268.1975,131545.2000,-89878.9642
7946.0000,7.3966,7.3594,40414.2000,24972.8000,15441.4000,3.5497,9311.5425,3589.9721,12901.5147,173.3612,28562.7721,31102.6575,2539.8853,7.3594,7.2048,14518.1000,0.0000,14518.1000,0.5893,3974.3185,0.0000,3974.3185,28.7794,0.0000,10543.7815,10543.7815,7.2048,5.8503,120128.4000,0.0000,120128.4000,7.5338,27779.2589,0.0000,27779.2589,367.9379,0.0000,92349.1411,92349.1411,5.8503,5.8457,436.7000,0.0000,436.7000,0.0182,122.3798,0.0000,122.3798,0.8903,0.0000,314.3202,314.3202,5.8457,5.8443,591.4000,308.6000,282.8000,0.0549,139.1391,48.9152,188.0543,2.6836,357.5152,452.2609,94.7457,5.8443,5.8344,930.9000,0.0000,930.9000,0.0389,260.8978,0.0000,260.8978,1.8978,0.0000,670.0022,670.0022,5.8344,8.4183,7.1264,7.1264,-5.8723,-88083.8652,7.1264,7.8709,7.3249,7.4986,-1.6920,-13536.2936,7.3249,7.6324,7.3966,7.4787,-0.6989,-4892.2562,17.6772,1381.3204,151738.3000,-106512.4150
7947.0000,7.3194,7.1961,43877.9000,22163.8000,21714.1000,3.6359,10124.1371,3181.7248,13305.8619,177.5714,25345.5248,33753.7629,8408.2381,7.1961,7.0416,14513.5000,0.0000,14513.5000,0.5915,3983.0588,0.0000,3983.0588,28.8890,0.0000,10530.4412,10530.4412,7.0416,5.7097,118229.5000,0.0000,118229.5000,7.4461,27422.5154,0.0000,27422.5154,363.6574,0.0000,90806.9846,90806.9846,5.7097,5.7050,444.0000,0.0000,444.0000,0.0186,124.7001,0.0000,124.7001,0.9096,0.0000,319.2999,319.2999,5.7050,5.6988,948.9000,259.6000,689.3000,0.0755,223.8068,41.1369,264.9436,3.6893,300.7369,725.0932,424.3564,5.6988,5.6946,403.7000,0.0000,403.7000,0.0169,113.4010,0.0000,113.4010,0.8272,0.0000,290.2990,290.2990,5.6946,8.3295,7.0120,7.0120,-5.9884,-89826.4416,7.0120,7.8336,7.2311,7.4228,-1.8670,-14936.3558,7.2311,7.6093,7.3194,7.4202,-0.8596,-6017.1273,17.6770,1381.3052,155994.1000,-110779.9247
7948.0000,7.2065,7.0125,47735.0000,19527.0000,28208.0000,3.7523,11037.2999,2797.5273,13834.8273,183.2556,22324.5273,36697.7001,14373.1727,7.0125,6.8706,14513.2000,0.0000,14513.2000,0.5933,3994.2683,0.0000,3994.2683,28.9767,0.0000,10518.9317,10518.9317,6.8706,5.5083,131553.5000,0.0000,131553.5000,8.3130,30609.6034,0.0000,30609.6034,405.9931,0.0000,100943.8966,100943.8966,5.5083,5.5041,436.5000,0.0000,436.5000,0.0184,122.9822,0.0000,122.9822,0.8967,0.0000,313.5178,313.5178,5.5041,5.4908,1596.0000,198.8000,1397.2000,0.1143,377.7807,31.4911,409.2719,5.5812,230.2911,1218.2193,987.9281,5.4908,5.4868,403.7000,0.0000,403.7000,0.0170,113.7724,0.0000,113.7724,0.8295,0.0000,289.9276,289.9276,5.4868,8.1891,6.8380,6.8380,-6.6749,-100123.0653,6.8380,7.7873,7.0911,7.3126,-2.3448,-18758.7139,7.0911,7.5854,7.2065,7.3383,-1.2209,-8546.0031,19.2123,1501.2789,176512.1000,-127427.7823
7949.0000,7.2131,7.2653,43185.2000,32508.5000,10676.7000,4.0727,9984.0630,4657.8669,14641.9300,198.9028,37166.3669,33201.1370,-3965.2300,7.2653,7.1265,14512.9000,0.0000,14512.9000,0.5954,3978.6467,0.0000,3978.6467,29.0763,0.0000,10534.2533,10534.2533,7.1265,5.8096,130028.9000,0.0000,130028.9000,8.2455,30112.0938,0.0000,30112.0938,402.6990,0.0000,99916.8062,99916.8062,5.8096,5.8054,444.2000,0.0000,444.2000,0.0188,124.5609,0.0000,124.5609,0.9162,0.0000,319.6391,319.6391,5.8054,5.7874,2048.7000,173.0000,1875.7000,0.1427,482.3438,27.4194,509.7632,6.9710,200.4194,1566.3562,1365.9368,5.7874,5.7786,930.9000,0.0000,930.9000,0.0393,261.1305,0.0000,261.1305,1.9206,0.0000,669.7695,669.7695,5.7786,8.0169,6.8977,6.8977,-5.6611,-84916.1142,6.8977,7.7120,7.1149,7.3049,-2.0594,-16474.9034,7.1149,7.5357,7.2131,7.3253,-1.0644,-7450.9049,19.6716,1537.1663,158469.3000,-108841.9225
7950.0000,7.1624,7.2986,44223.5000,39706.2000,4517.3000,4.4607,10233.7893,5684.0130,15917.8023,217.8550,45390.2130,33989.7107,-11400.5023,7.2986,7.1727,14512.7000,0.0000,14512.7000,0.5925,3976.5578,0.0000,3976.5578,28.9382,0.0000,10536.1422,10536.1422,7.1727,5.8592,143015.7000,0.0000,143015.7000,9.0216,33091.4013,0.0000,33091.4013,440.6005,0.0000,109924.2987,109924.2987,5.8592,5.8543,576.5000,0.0000,576.5000,0.0242,161.5343,0.0000,161.5343,1.1820,0.0000,414.9657,414.9657,5.8543,5.8364,2267.1000,207.3000,2059.8000,0.1579,533.3007,32.8591,566.1597,7.7110,240.1591,1733.7993,1493.6403,5.8364,5.7937,4972.8000,0.0000,4972.8000,0.2089,1393.8680,0.0000,1393.8680,10.2002,0.0000,3578.9320,3578.9320,5.7937,7.8897,6.8417,6.8417,-5.8473,-87709.0963,6.8417,7.6562,7.0589,7.2490,-2.2724,-18179.0983,7.0589,7.5023,7.1624,7.2806,-1.2370,-8659.3264,21.6987,1695.5687,169654.8000,-114547.5210
7951.0000,7.5005,8.6202,26958.1000,91582.8000,-64624.7000,5.7704,6199.2428,13190.3352,19389.5780,281.8159,104773.1352,20758.8572,-84014.2780,8.6202,8.4787,14512.8000,0.0000,14512.8000,0.5922,3897.2664,0.0000,3897.2664,28.9204,0.0000,10615.5336,10615.5336,8.4787,7.5419,90789.5000,0.0000,90789.5000,5.7217,20513.9004,0.0000,20513.9004,279.4388,0.0000,70275.5996,70275.5996,7.5419,7.5367,542.6000,0.0000,542.6000,0.0228,148.1206,0.0000,148.1206,1.1114,0.0000,394.4794,394.4794,7.5367,7.5187,2204.4000,304.4000,1900.0000,0.1590,503.4965,48.5059,552.0024,7.7669,352.9059,1700.9035,1347.9976,7.5187,7.3564,16747.1000,0.0000,16747.1000,0.7027,4573.3045,0.0000,4573.3045,34.3188,0.0000,12173.7955,12173.7955,7.3564,7.6805,7.5184,7.5184,-0.8105,-12157.4243,7.5184,7.5458,7.5257,7.5321,-0.0685,-547.6712,7.5257,7.4176,7.5005,7.4717,0.2705,1893.5166,19.4531,1520.0933,59867.3000,-10811.5788
7952.0000,7.7667,9.4665,20608.6000,129314.5000,-108705.9000,7.0969,4715.8022,18715.7874,23431.5895,346.6031,148030.2874,15892.7978,-132137.4895,9.4665,9.2333,24668.6000,0.0000,24668.6000,0.9825,6540.9174,0.0000,6540.9174,47.9830,0.0000,18127.6826,18127.6826,9.2333,8.5135,72000.8000,0.0000,72000.8000,4.4195,16051.3943,0.0000,16051.3943,215.8390,0.0000,55949.4057,55949.4057,8.5135,8.5031,1104.9000,0.0000,1104.9000,0.0449,297.1888,0.0000,297.1888,2.1918,0.0000,807.7112,807.7112,8.5031,8.4838,2423.4000,328.0000,2095.4000,0.1691,544.4318,52.5088,596.9405,8.2581,380.5088,1878.9682,1498.4595,8.4838,8.3164,17801.5000,0.0000,17801.5000,0.7234,4790.2804,0.0000,4790.2804,35.3288,0.0000,13011.2196,13011.2196,8.3164,7.6889,8.0027,8.0027,1.6261,24391.0109,8.0027,7.5312,7.8769,7.7669,1.2217,9773.8271,7.8769,7.4044,7.7667,7.6406,1.2245,8571.6075,20.1543,1574.8893,8965.3000,42736.4455
7953.0000,8.0377,10.2765,15361.5000,143288.6000,-127927.1000,7.4209,3497.5844,20843.1364,24340.7208,362.4235,164131.7364,11863.9156,-152267.8208,10.2765,9.9499,30090.9000,0.0000,30090.9000,1.1806,7883.5087,0.0000,7883.5087,57.6589,0.0000,22207.3913,22207.3913,9.9499,9.7062,30296.2000,6103.1000,24193.1000,2.1505,6669.7511,950.9888,7620.7400,105.0292,7054.0888,23626.4489,16572.3600,9.7062,9.6859,1876.0000,0.0000,1876.0000,0.0749,495.6531,0.0000,495.6531,3.6560,0.0000,1380.3469,1380.3469,9.6859,9.6435,3903.4000,138.8000,3764.6000,0.2463,859.6867,22.3809,882.0676,12.0286,161.1809,3043.7133,2882.5324,9.6435,9.4586,17098.6000,0.0000,17098.6000,0.6827,4521.7861,0.0000,4521.7861,33.3402,0.0000,12576.8139,12576.8139,9.4586,7.5926,8.5256,8.5256,4.2306,63458.2999,8.5256,7.4740,8.2452,7.9998,2.3840,19072.3124,8.2452,7.3559,8.0377,7.8006,2.0160,14111.9522,17.6338,1377.9274,-50903.9000,96642.5644
7954.0000,8.2156,10.7307,12077.4000,153687.2000,-141609.8000,7.7041,2740.8596,22430.8099,25171.6695,376.2556,176118.0099,9336.5404,-166781.4695,10.7307,10.3490,34214.9000,0.0000,34214.9000,1.3238,8904.4713,0.0000,8904.4713,64.6499,0.0000,25310.4287,25310.4287,10.3490,10.2422,18826.7000,6597.6000,12229.1000,1.4677,4116.2127,1032.3076,5148.5203,71.6787,7629.9076,14710.4873,7080.5797,10.2422,10.2196,2035.8000,0.0000,2035.8000,0.0795,533.6274,0.0000,533.6274,3.8846,0.0000,1502.1726,1502.1726,10.2196,10.1618,4979.0000,49.9000,4929.1000,0.3002,1086.9682,8.0768,1095.0450,14.6604,57.9768,3892.0318,3834.0550,10.1618,9.9950,14989.7000,0.0000,14989.7000,0.5863,3933.7861,0.0000,3933.7861,28.6341,0.0000,11055.9139,11055.9139,9.9950,7.6733,8.8342,8.8342,5.1319,76978.8065,8.8342,7.4899,8.4757,8.1620,2.9713,23770.5488,8.4757,7.3610,8.2156,7.9183,2.4639,17247.3047,17.1923,1343.4319,-73211.2000,117996.6599
7955.0000,8.3586,10.9686,9828.3000,163052.3000,-153224.0000,8.0022,2224.6020,23862.4150,26087.0170,390.8165,186914.7150,7603.6980,-179311.0170,10.9686,10.5331,40391.6000,0.0000,40391.6000,1.5507,10475.6025,0.0000,10475.6025,75.7352,0.0000,29915.9975,29915.9975,10.5331,10.5187,15201.5000,9421.1000,5780.4000,1.3928,3313.1191,1477.0033,4790.1224,68.0232,10898.1033,11888.3809,990.2776,10.5187,10.4963,2081.8000,0.0000,2081.8000,0.0806,543.4738,0.0000,543.4738,3.9359,0.0000,1538.3262,1538.3262,10.4963,10.4352,5413.0000,32.5000,5380.5000,0.3218,1176.3804,5.2715,1181.6519,15.7177,37.7715,4236.6196,4198.8481,10.4352,10.2892,13583.9000,0.0000,13583.9000,0.5266,3550.5516,0.0000,3550.5516,25.7175,0.0000,10033.3484,10033.3484,10.2892,7.8170,9.0531,9.0531,5.6614,84921.1820,9.0531,7.5451,8.6509,8.2991,3.4534,27627.3861,8.6509,7.3980,8.3586,8.0245,2.8693,20084.9928,17.8122,1391.8704,-86005.8000,132633.5609
7956.0000,8.5302,11.1285,8727.4000,171930.5000,-163203.1000,8.3463,1969.2212,25244.6217,27213.8429,407.6220,197175.1217,6758.1788,-190416.9429,11.1285,10.6991,42458.0000,0.0000,42458.0000,1.6236,10985.9861,0.0000,10985.9861,79.2926,0.0000,31472.0139,31472.0139,10.6991,10.8717,13667.5000,20181.3000,-6513.8000,1.8633,2970.3488,3169.6831,6140.0318,91.0024,23350.9831,10697.1512,-12653.8318,10.8717,10.8468,2465.0000,0.0000,2465.0000,0.0950,640.2017,0.0000,640.2017,4.6385,0.0000,1824.7983,1824.7983,10.8468,10.7915,5300.7000,86.4000,5214.3000,0.3165,1145.4372,14.0533,1159.4905,15.4564,100.4533,4155.2628,4054.8095,10.7915,10.6810,10947.8000,0.0000,10947.8000,0.4224,2846.6533,0.0000,2846.6533,20.6303,0.0000,8101.1467,8101.1467,10.6810,7.9477,9.3144,9.3144,6.6769,100153.0618,9.3144,7.6103,8.8599,8.4623,4.1628,33302.3165,8.8599,7.4470,8.5302,8.1535,3.4517,24161.8039,19.0007,1484.7415,-108631.8000,157617.1822
7957.0000,8.6944,11.3582,7485.6000,180284.8000,-172799.2000,8.6605,1683.9739,26555.3918,28239.3658,422.9640,206840.1918,5801.6261,-201038.5658,11.3582,10.9964,36788.9000,0.0000,36788.9000,1.4030,9487.5332,0.0000,9487.5332,68.5221,0.0000,27301.3668,27301.3668,10.9964,11.2561,13797.6000,26272.4000,-12474.8000,2.1883,2983.5059,4140.0995,7123.6054,106.8747,30412.4995,10814.0941,-19598.4054,11.2561,11.2272,2942.0000,0.0000,2942.0000,0.1127,759.8359,0.0000,759.8359,5.5033,0.0000,2182.1641,2182.1641,11.2272,11.1738,5283.1000,101.3000,5181.8000,0.3142,1134.6633,16.5295,1151.1928,15.3444,117.8295,4148.4367,4030.6072,11.1738,11.0800,9542.0000,0.0000,9542.0000,0.3660,2467.3687,0.0000,2467.3687,17.8732,0.0000,7074.6313,7074.6313,11.0800,8.0538,9.5669,9.5669,7.6132,114197.3088,9.5669,7.6681,9.0605,8.6175,4.7768,38214.4596,9.0605,7.4912,8.6944,8.2759,3.9479,27635.3233,19.5670,1528.9961,-130819.3000,180047.0916
7958.0000,8.8250,11.5820,5947.1000,187674.0000,-181726.9000,8.9143,1334.6925,27714.1982,29048.8907,435.3601,215388.1982,4612.4075,-210775.7907,11.5820,11.1694,42457.5000,0.0000,42457.5000,1.6131,10914.1652,0.0000,10914.1652,78.7796,0.0000,31543.3348,31543.3348,11.1694,11.5157,7882.4000,28205.4000,-20323.0000,1.9409,1699.4675,4453.5214,6152.9889,94.7882,32658.9214,6182.9325,-26475.9889,11.5157,11.4884,2810.7000,0.0000,2810.7000,0.1070,723.2106,0.0000,723.2106,5.2241,0.0000,2087.4894,2087.4894,11.4884,11.4356,5321.7000,127.6000,5194.1000,0.3156,1138.1923,20.8687,1159.0610,15.4157,148.4687,4183.5077,4035.0390,11.4356,11.3532,8487.5000,0.0000,8487.5000,0.3234,2186.4077,0.0000,2186.4077,15.7967,0.0000,6301.0923,6301.0923,11.3532,8.1646,9.7589,9.7589,8.1258,121886.9490,9.7589,7.7275,9.2172,8.7432,5.1767,41413.6047,9.2172,7.5364,8.8250,8.3768,4.2834,29983.6390,19.8214,1548.8743,-143100.1000,193284.1927
7959.0000,8.9064,11.8243,4984.4000,191856.8000,-186872.4000,9.0549,1116.9816,28377.0897,29494.0713,442.2262,220233.8897,3867.4184,-216366.4713,11.8243,11.4190,40400.9000,0.0000,40400.9000,1.5293,10349.4523,0.0000,10349.4523,74.6876,0.0000,30051.4477,30051.4477,11.4190,11.6923,7221.0000,22390.2000,-15169.2000,1.5963,1550.3520,3545.6584,5096.0104,77.9608,25935.8584,5670.6480,-20265.2104,11.6923,11.6737,1860.2000,0.0000,1860.2000,0.0705,477.4275,0.0000,477.4275,3.4426,0.0000,1382.7725,1382.7725,11.6737,11.6361,4381.6000,567.1000,3814.5000,0.2839,934.3699,92.9032,1027.2731,13.8676,660.0032,3447.2301,2787.2269,11.6361,11.5616,7433.1000,0.0000,7433.1000,0.2820,1909.2747,0.0000,1909.2747,13.7744,0.0000,5523.8253,5523.8253,11.5616,8.2112,9.8864,9.8864,8.2813,124219.1430,9.8864,7.7535,9.3176,8.8199,5.2720,42175.8362,9.3176,7.5554,8.9064,8.4365,4.3558,30490.9480,19.2254,1502.3024,-148532.9000,196885.9272
7960.0000,8.9225,11.9439,4870.6000,190349.0000,-185478.4000,8.9830,1091.1620,28162.9288,29254.0907,438.7137,218511.9288,3779.4380,-214732.4907,11.9439,11.5425,38330.5000,0.0000,38330.5000,1.4452,9802.2996,0.0000,9802.2996,70.5796,0.0000,28528.2004,28528.2004,11.5425,11.6902,7709.1000,14291.2000,-6582.1000,1.1979,1651.7345,2266.4486,3918.1830,58.5059,16557.6486,6057.3655,-10500.2830,11.6902,11.6715,1795.0000,0.0000,1795.0000,0.0678,460.7073,0.0000,460.7073,3.3123,0.0000,1334.2927,1334.2927,11.6715,11.6347,4147.9000,557.6000,3590.3000,0.2691,884.5645,91.3451,975.9095,13.1429,648.9451,3263.3355,2614.3905,11.6347,11.5459,8487.5000,0.0000,8487.5000,0.3210,2180.1526,0.0000,2180.1526,15.6766,0.0000,6307.3474,6307.3474,11.5459,8.2590,9.9024,9.9024,7.7867,116801.1537,9.9024,7.7734,9.3347,8.8379,5.0436,40349.0997,9.3347,7.5679,8.9225,8.4513,4.1855,29298.2202,18.4260,1439.8347,-139857.2000,186448.4736
7961.0000,8.9334,11.8832,6227.5000,186174.9000,-179947.4000,8.8716,1394.8717,27551.2693,28946.1410,433.2732,213726.1693,4832.6283,-208893.5410,11.8832,11.5399,32671.0000,0.0000,32671.0000,1.2294,8362.2452,0.0000,8362.2452,60.0415,0.0000,24308.7548,24308.7548,11.5399,11.6313,11744.8000,13549.9000,-1805.1000,1.3916,2516.5233,2148.8188,4665.3421,67.9652,15698.7188,9228.2767,-6470.4421,11.6313,11.6070,2311.4000,0.0000,2311.4000,0.0873,593.7498,0.0000,593.7498,4.2654,0.0000,1717.6502,1717.6502,11.6070,11.5647,4520.4000,479.5000,4040.9000,0.2863,964.9891,78.5049,1043.4940,13.9808,558.0049,3555.4109,2997.4060,11.5647,11.4609,9893.4000,0.0000,9893.4000,0.3742,2543.8388,0.0000,2543.8388,18.2737,0.0000,7349.5612,7349.5612,11.4609,8.3345,9.8977,9.8977,7.3802,110702.5661,9.8977,7.8100,9.3410,8.8538,4.9281,39424.6568,9.3410,7.5942,8.9334,8.4676,4.1233,28863.3736,18.3606,1434.7195,-132835.8000,178990.5964
7962.0000,8.9664,11.8371,8138.1000,186503.0000,-178364.9000,8.9978,1821.7276,27617.7343,29439.4619,439.4385,214120.7343,6316.3724,-207804.3619,11.8371,11.6178,21332.0000,0.0000,21332.0000,0.8035,5463.5952,0.0000,5463.5952,39.2419,0.0000,15868.4048,15868.4048,11.6178,11.6389,19388.1000,14469.2000,4918.9000,1.8820,4148.8360,2296.7557,6445.5918,91.9157,16765.9557,15239.2640,-1526.6918,11.6389,11.6238,1471.7000,0.0000,1471.7000,0.0557,378.0070,0.0000,378.0070,2.7185,0.0000,1093.6930,1093.6930,11.6238,11.5806,4503.7000,353.9000,4149.8000,0.2787,961.1674,57.9502,1019.1176,13.6131,411.8502,3542.5326,3130.6824,11.5806,11.4466,13056.7000,0.0000,13056.7000,0.4944,3356.4349,0.0000,3356.4349,24.1443,0.0000,9700.2651,9700.2651,11.4466,8.4071,9.9269,9.9269,7.3341,110011.0922,9.9269,7.8530,9.3738,8.8899,5.0042,40033.9149,9.3738,7.6277,8.9664,8.5008,4.2133,29492.9593,18.7682,1466.5725,-133435.8000,179537.9663
7963.0000,8.5755,10.8189,13146.0000,112497.6000,-99351.6000,5.9055,2963.7699,16532.4653,19496.2352,288.4156,129030.0653,10182.2301,-118847.8352,10.8189,10.5736,17558.6000,0.0000,17558.6000,0.6619,4563.7733,0.0000,4563.7733,32.3247,0.0000,12994.8267,12994.8267,10.5736,10.1511,28830.2000,147.2000,28683.0000,1.6726,6279.0990,23.0876,6302.1865,81.6892,170.2876,22551.1010,22380.8135,10.1511,10.1341,1217.2000,0.0000,1217.2000,0.0460,319.4834,0.0000,319.4834,2.2481,0.0000,897.7166,897.7166,10.1341,10.0754,4622.0000,430.6000,4191.4000,0.2897,1010.4481,69.6527,1080.1008,14.1469,500.2527,3611.5519,3111.2992,10.0754,9.8618,15341.2000,0.0000,15341.2000,0.5807,4031.1660,0.0000,4031.1660,28.3613,0.0000,11310.0340,11310.0340,9.8618,8.6077,9.2348,9.2348,2.2145,33218.1456,9.2348,7.8637,8.8691,8.5492,2.4211,19368.7591,8.8691,7.6105,8.5755,8.2398,2.2225,15557.7253,13.7347,1073.2460,-32360.2000,68144.6299
7964.0000,8.4689,10.5705,14983.5000,109896.6000,-94913.1000,5.8892,3384.6232,16117.1376,19501.7608,287.6169,126013.7376,11598.8768,-114414.8608,10.5705,10.3318,17578.5000,0.0000,17578.5000,0.6739,4585.5571,0.0000,4585.5571,32.9113,0.0000,12992.9429,12992.9429,10.3318,9.8705,32148.0000,0.0000,32148.0000,1.8939,7030.8241,0.0000,7030.8241,92.4933,0.0000,25117.1759,25117.1759,9.8705,9.8578,932.2000,0.0000,932.2000,0.0361,245.6950,0.0000,245.6950,1.7652,0.0000,686.5050,686.5050,9.8578,9.7862,5546.5000,366.8000,5179.7000,0.3486,1218.0921,59.2151,1277.3072,17.0241,426.0151,4328.4079,3902.3928,9.7862,9.5882,14638.3000,0.0000,14638.3000,0.5683,3862.9619,0.0000,3862.9619,27.7548,0.0000,10775.3381,10775.3381,9.5882,8.5213,9.0548,9.0548,1.9362,29042.7775,9.0548,7.8483,8.7330,8.4515,2.1895,17515.7263,8.7330,7.6009,8.4689,8.1670,2.0545,14381.5416,14.1149,1102.9575,-24436.4000,60940.0454
7965.0000,8.2162,9.4105,25382.8000,68830.9000,-43448.1000,4.6249,5760.3440,10046.0490,15806.3929,225.8743,78876.9490,19622.4560,-59254.4929,9.4105,9.1506,17555.2000,0.0000,17555.2000,0.6758,4658.6733,0.0000,4658.6733,33.0056,0.0000,12896.5267,12896.5267,9.1506,8.5347,39331.2000,0.0000,39331.2000,2.3279,8781.0786,0.0000,8781.0786,113.6892,0.0000,30550.1214,30550.1214,8.5347,8.5197,1017.8000,0.0000,1017.8000,0.0397,273.6735,0.0000,273.6735,1.9366,0.0000,744.1265,744.1265,8.5197,8.4312,6142.0000,323.8000,5818.2000,0.3834,1379.4503,51.8410,1431.2914,18.7267,375.6410,4762.5497,4386.9086,8.4312,8.2337,13408.1000,0.0000,13408.1000,0.5231,3610.9160,0.0000,3610.9160,25.5495,0.0000,9797.1840,9797.1840,8.2337,8.8686,8.5511,8.5511,-1.0498,-15747.6433,8.5511,7.9399,8.3882,8.2455,1.0107,8085.6765,8.3882,7.6510,8.2162,8.0196,1.2190,8532.8847,12.8623,1005.0767,33682.4000,870.9179
7966.0000,8.1087,9.1222,29677.2000,64835.0000,-35157.8000,4.6997,6748.2325,9443.6536,16191.8861,229.5235,74278.6536,22928.9675,-51349.6861,9.1222,8.9068,14875.5000,0.0000,14875.5000,0.5842,3964.6144,0.0000,3964.6144,28.5317,0.0000,10910.8856,10910.8856,8.9068,8.2540,42636.8000,0.0000,42636.8000,2.5824,9560.3534,0.0000,9560.3534,126.1206,0.0000,33076.4466,33076.4466,8.2540,8.2455,587.3000,0.0000,587.3000,0.0234,158.5906,0.0000,158.5906,1.1441,0.0000,428.7094,428.7094,8.2455,8.1473,6806.7000,255.5000,6551.2000,0.4301,1535.8847,40.8475,1576.7321,21.0046,296.3475,5270.8153,4974.4679,8.1473,7.9897,10947.8000,0.0000,10947.8000,0.4375,2961.0651,0.0000,2961.0651,21.3672,0.0000,7986.7349,7986.7349,7.9897,8.7478,8.3687,8.3687,-1.2804,-19205.3014,8.3687,7.9239,8.2501,8.1463,0.7512,6009.6747,8.2501,7.6438,8.1087,7.9470,1.0239,7167.6020,13.1359,1026.4599,40440.8000,-6028.0247
7967.0000,7.8602,8.2987,37101.6000,50339.4000,-13237.8000,4.4807,8475.1812,7298.2901,15773.4713,218.8314,57637.6901,28626.4188,-29011.2713,8.2987,8.1384,14519.2000,0.0000,14519.2000,0.5731,3918.0074,0.0000,3918.0074,27.9900,0.0000,10601.1926,10601.1926,8.1384,7.0904,89736.9000,0.0000,89736.9000,5.4614,20400.7688,0.0000,20400.7688,266.7261,0.0000,69336.1312,69336.1312,7.0904,7.0855,446.4000,0.0000,446.4000,0.0179,122.7090,0.0000,122.7090,0.8741,0.0000,323.6910,323.6910,7.0855,6.9891,8381.5000,66.4000,8315.1000,0.5188,1929.4140,10.5622,1939.9761,25.3368,76.9622,6452.0860,6375.1239,6.9891,6.8846,9542.0000,0.0000,9542.0000,0.3833,2627.0635,0.0000,2627.0635,18.7195,0.0000,6914.9365,6914.9365,6.8846,8.8142,7.8494,7.8494,-4.2555,-63832.6650,7.8494,8.0277,7.8969,7.9386,-0.3932,-3145.9973,7.8969,7.7394,7.8602,7.8182,0.3474,2432.0353,17.1528,1340.3471,109321.8000,-64546.6270
7968.0000,7.6636,7.8941,42091.4000,43440.2000,-1348.8000,4.4722,9650.0329,6275.2140,15925.2469,218.4173,49715.4140,32441.3671,-17274.0469,7.8941,7.7530,14519.0000,0.0000,14519.0000,0.5816,3942.1505,0.0000,3942.1505,28.4052,0.0000,10576.8495,10576.8495,7.7530,6.5846,113582.1000,0.0000,113582.1000,7.0194,26003.0387,0.0000,26003.0387,342.8168,0.0000,87579.0613,87579.0613,6.5846,6.5804,442.1000,0.0000,442.1000,0.0181,122.4819,0.0000,122.4819,0.8844,0.0000,319.6181,319.6181,6.5804,6.4750,10285.3000,0.0000,10285.3000,0.6472,2388.6579,0.0000,2388.6579,31.6066,0.0000,7896.6421,7896.6421,6.4750,6.4237,5324.3000,0.0000,5324.3000,0.2185,1477.5891,0.0000,1477.5891,10.6718,0.0000,3846.7109,3846.7109,6.4237,8.6007,7.5122,7.5122,-5.4399,-81597.9049,7.5122,7.9951,7.6410,7.7537,-1.2065,-9652.0231,7.6410,7.7380,7.6636,7.6895,-0.2424,-1696.9319,19.4356,1518.7250,142804.0000,-92946.8599
7969.0000,7.5415,7.6541,46047.0000,38440.1000,7606.9000,4.4899,10580.8437,5540.5207,16121.3643,219.2770,43980.6207,35466.1563,-8514.4643,7.6541,7.5141,14547.7000,0.0000,14547.7000,0.5871,3964.4595,0.0000,3964.4595,28.6721,0.0000,10583.2405,10583.2405,7.5141,6.3479,114544.3000,0.0000,114544.3000,7.1341,26337.9424,0.0000,26337.9424,348.4177,0.0000,88206.3576,88206.3576,6.3479,6.3437,438.9000,0.0000,438.9000,0.0182,122.0438,0.0000,122.0438,0.8865,0.0000,316.8562,316.8562,6.3437,6.2200,12210.9000,0.0000,12210.9000,0.7763,2847.6810,0.0000,2847.6810,37.9156,0.0000,9363.2190,9363.2190,6.2200,6.2043,1636.7000,0.0000,1636.7000,0.0678,456.0218,0.0000,456.0218,3.3128,0.0000,1180.6782,1180.6782,6.2043,8.4543,7.3293,7.3293,-5.6726,-85089.4721,7.3293,7.9388,7.4918,7.6340,-1.5365,-12291.8958,7.4918,7.7046,7.5415,7.5982,-0.5365,-3755.2443,19.6100,1532.3561,150985.4000,-101136.6122
7970.0000,7.4081,7.4230,49927.1000,34640.5000,15286.6000,4.5557,11500.8828,4980.7903,16481.6731,222.4947,39621.2903,38426.2172,-1195.0731,7.4230,7.2917,14549.4000,0.0000,14549.4000,0.5897,3978.9973,0.0000,3978.9973,28.8024,0.0000,10570.4027,10570.4027,7.2917,6.0939,125363.6000,0.0000,125363.6000,7.8458,28943.5600,0.0000,28943.5600,383.1782,0.0000,96420.0400,96420.0400,6.0939,6.0900,443.0000,0.0000,443.0000,0.0184,123.6729,0.0000,123.6729,0.8988,0.0000,319.3271,319.3271,6.0900,5.9611,13552.7000,0.0000,13552.7000,0.8659,3174.7850,0.0000,3174.7850,42.2887,0.0000,10377.9150,10377.9150,5.9611,5.9527,932.7000,0.0000,932.7000,0.0388,260.9247,0.0000,260.9247,1.8971,0.0000,671.7753,671.7753,5.9527,8.3009,7.1268,7.1268,-6.3012,-94517.4893,7.1268,7.8811,7.3279,7.5039,-2.0240,-16191.6683,7.3279,7.6716,7.4081,7.4998,-0.9223,-6455.9538,20.8717,1630.9439,170128.0000,-117165.1115
7971.0000,7.3303,7.2644,53406.0000,31368.0000,22038.0000,4.6237,12320.0984,4503.9170,16824.0154,225.8149,35871.9170,41085.9016,5213.9846,7.2644,7.1309,14548.5000,0.0000,14548.5000,0.5922,3988.4669,0.0000,3988.4669,28.9244,0.0000,10560.0331,10560.0331,7.1309,5.9809,118384.4000,0.0000,118384.4000,7.4427,27413.2537,0.0000,27413.2537,363.4883,0.0000,90971.1463,90971.1463,5.9809,5.9769,438.7000,0.0000,438.7000,0.0183,122.6890,0.0000,122.6890,0.8945,0.0000,316.0110,316.0110,5.9769,5.8294,15255.8000,0.0000,15255.8000,0.9799,3580.9003,0.0000,3580.9003,47.8550,0.0000,11674.8997,11674.8997,5.8294,5.8257,404.2000,0.0000,404.2000,0.0169,113.3092,0.0000,113.3092,0.8263,0.0000,290.8908,290.8908,5.8257,8.2152,7.0205,7.0205,-6.3012,-94518.2944,7.0205,7.8327,7.2371,7.4266,-2.1419,-17135.2200,7.2371,7.6365,7.3303,7.4368,-1.0534,-7373.7701,20.5106,1602.7279,171069.6000,-119027.2844
7972.0000,7.2235,7.0937,56365.3000,28441.5000,27923.8000,4.6738,13028.6647,4075.9000,17104.5647,228.2628,32517.4000,43336.6353,10819.2353,7.0937,6.9671,14544.0000,0.0000,14544.0000,0.5938,3997.7337,0.0000,3997.7337,29.0011,0.0000,10546.2663,10546.2663,6.9671,5.7935,127402.1000,0.0000,127402.1000,8.0360,29590.7299,0.0000,29590.7299,392.4633,0.0000,97811.3701,97811.3701,5.7935,5.7897,443.6000,0.0000,443.6000,0.0186,124.4241,0.0000,124.4241,0.9065,0.0000,319.1759,319.1759,5.7897,5.6378,16557.0000,0.0000,16557.0000,1.0660,3899.2522,0.0000,3899.2522,52.0594,0.0000,12657.7478,12657.7478,5.6378,5.6343,404.2000,0.0000,404.2000,0.0170,113.6503,0.0000,113.6503,0.8284,0.0000,290.5497,290.5497,5.6343,8.0944,6.8644,6.8644,-6.8343,-102513.9707,6.8644,7.7791,7.1083,7.3217,-2.5412,-20329.9979,7.1083,7.6020,7.2235,7.3551,-1.3715,-9600.7902,21.6076,1688.4517,187274.7000,-132444.7588
7973.0000,7.2587,7.3969,49534.2000,43336.2000,6198.0000,4.9443,11442.1568,6214.3553,17656.5121,241.4715,49550.5553,38092.0432,-11458.5121,7.3969,7.2695,14543.7000,0.0000,14543.7000,0.5957,3979.0330,0.0000,3979.0330,29.0935,0.0000,10564.6670,10564.6670,7.2695,6.1462,121153.2000,0.0000,121153.2000,7.6675,27982.8763,0.0000,27982.8763,374.4676,0.0000,93170.3237,93170.3237,6.1462,6.1423,438.5000,0.0000,438.5000,0.0184,122.3168,0.0000,122.3168,0.8993,0.0000,316.1832,316.1832,6.1423,5.9894,16565.3000,0.0000,16565.3000,1.0707,3876.9107,0.0000,3876.9107,52.2902,0.0000,12688.3893,12688.3893,5.9894,5.9813,932.7000,0.0000,932.7000,0.0393,260.8091,0.0000,260.8091,1.9188,0.0000,671.8909,671.8909,5.9813,7.9639,6.9726,6.9726,-5.4813,-82219.6467,6.9726,7.7107,7.1694,7.3417,-2.0408,-16326.4337,7.1694,7.5522,7.2587,7.3608,-1.0583,-7407.9734,21.5038,1680.3385,159831.4000,-105954.0538
7974.0000,7.2374,7.4691,47736.5000,49774.5000,-2038.0000,5.1257,11031.2854,7134.8689,18166.1543,250.3328,56909.3689,36705.2146,-20204.1543,7.4691,7.3479,14543.5000,0.0000,14543.5000,0.5923,3974.5669,0.0000,3974.5669,28.9285,0.0000,10568.9331,10568.9331,7.3479,6.2130,128605.6000,0.0000,128605.6000,8.0889,29661.4088,0.0000,29661.4088,395.0501,0.0000,98944.1912,98944.1912,6.2130,6.2082,585.9000,0.0000,585.9000,0.0244,163.2627,0.0000,163.2627,1.1934,0.0000,422.6373,422.6373,6.2082,6.0671,16050.4000,0.0000,16050.4000,1.0298,3752.0397,0.0000,3752.0397,50.2925,0.0000,12298.3603,12298.3603,6.0671,6.0259,4984.6000,0.0000,4984.6000,0.2085,1392.1405,0.0000,1392.1405,10.1842,0.0000,3592.4595,3592.4595,6.0259,7.8939,6.9599,6.9599,-5.4287,-81429.7994,6.9599,7.6718,7.1497,7.3158,-2.0689,-16550.8701,7.1497,7.5254,7.2374,7.3376,-1.0917,-7641.8349,22.6046,1766.3558,162732.0000,-105622.5044
7975.0000,7.6012,8.8602,26554.4000,104066.6000,-77512.2000,6.3103,6095.0080,15015.8955,21110.9034,308.1860,119082.4955,20459.3920,-98623.1034,8.8602,8.7242,14543.3000,0.0000,14543.3000,0.5915,3891.3529,0.0000,3891.3529,28.8892,0.0000,10651.9471,10651.9471,8.7242,7.9467,78570.7000,0.0000,78570.7000,4.9340,17675.1734,0.0000,17675.1734,240.9676,0.0000,60895.5266,60895.5266,7.9467,7.9417,532.4000,0.0000,532.4000,0.0222,144.4395,0.0000,144.4395,1.0831,0.0000,387.9605,387.9605,7.9417,7.7907,15297.4000,0.0000,15297.4000,0.9801,3469.7329,0.0000,3469.7329,47.8674,0.0000,11827.6671,11827.6671,7.7907,7.6346,16788.0000,0.0000,16788.0000,0.7013,4565.4227,0.0000,4565.4227,34.2483,0.0000,12222.5773,12222.5773,7.6346,7.7147,7.6746,7.6746,-0.2090,-3135.2454,7.6746,7.5739,7.6478,7.6243,0.2630,2104.1196,7.6478,7.4482,7.6012,7.5480,0.5210,3647.2735,20.3091,1586.9798,48219.6000,2616.1477
7976.0000,7.8749,9.6912,19097.7000,141194.9000,-122097.2000,7.5463,4361.3343,20476.2695,24837.6038,368.5486,161671.1695,14736.3657,-146934.8038,9.6912,9.4664,24718.8000,0.0000,24718.8000,0.9803,6532.3490,0.0000,6532.3490,47.8747,0.0000,18186.4510,18186.4510,9.4664,8.8606,62991.7000,0.0000,62991.7000,3.8476,13985.4032,0.0000,13985.4032,187.9108,0.0000,49006.2968,49006.2968,8.8606,8.8505,1115.0000,0.0000,1115.0000,0.0450,298.3392,0.0000,298.3392,2.1954,0.0000,816.6608,816.6608,8.8505,8.7197,13619.9000,0.0000,13619.9000,0.8422,3041.8642,0.0000,3041.8642,41.1331,0.0000,10578.0358,10578.0358,8.7197,8.5582,17845.0000,0.0000,17845.0000,0.7215,4784.9076,0.0000,4784.9076,35.2376,0.0000,13060.0924,13060.0924,8.5582,7.7620,8.1601,8.1601,2.1472,32207.6023,8.1601,7.5781,8.0049,7.8691,1.5694,12555.3203,8.0049,7.4477,7.8749,7.7263,1.5025,10517.6688,20.9743,1638.9605,-1806.8000,55280.5915
7977.0000,8.1230,10.3453,15254.1000,152341.9000,-137087.8000,7.8276,3467.6799,22195.6213,25663.3013,382.2896,174537.5213,11786.4201,-162751.1013,10.3453,10.0413,30155.7000,0.0000,30155.7000,1.1785,7892.4862,0.0000,7892.4862,57.5572,0.0000,22263.2138,22263.2138,10.0413,9.8113,30687.6000,6141.9000,24545.7000,2.1680,6745.2058,957.9269,7703.1327,105.8800,7099.8269,23942.3942,16842.5673,9.8113,9.7924,1881.7000,0.0000,1881.7000,0.0746,496.3843,0.0000,496.3843,3.6444,0.0000,1385.3157,1385.3157,9.7924,9.6649,11982.1000,5.8000,11976.3000,0.7280,2634.2922,0.9359,2635.2281,35.5524,6.7359,9347.8078,9341.0719,9.6649,9.4927,17140.3000,0.0000,17140.3000,0.6814,4531.3784,0.0000,4531.3784,33.2803,0.0000,12608.9216,12608.9216,9.4927,7.7453,8.6190,8.6190,4.2656,63983.4170,8.6190,7.5561,8.3355,8.0875,2.5946,20757.1067,8.3355,7.4247,8.1230,7.8801,2.2236,15564.9457,18.9872,1483.6895,-51388.1000,100305.4694
7978.0000,8.3148,10.9264,10673.4000,162618.0000,-151944.6000,8.0296,2417.8260,23779.0247,26196.8507,392.1550,186397.0247,8255.5740,-178141.4507,10.9264,10.5542,34287.4000,0.0000,34287.4000,1.3250,8897.9251,0.0000,8897.9251,64.7108,0.0000,25389.4749,25389.4749,10.5542,10.4928,14029.4000,5865.3000,8164.1000,1.1419,3056.5601,919.7488,3976.3089,55.7696,6785.0488,10972.8399,4187.7911,10.4928,10.4708,2033.8000,0.0000,2033.8000,0.0793,531.1446,0.0000,531.1446,3.8738,0.0000,1502.6554,1502.6554,10.4708,10.3569,10288.4000,243.3000,10045.1000,0.6267,2236.8585,39.4555,2276.3140,30.6067,282.7555,8051.5415,7768.7860,10.3569,10.1942,15026.3000,0.0000,15026.3000,0.5875,3932.0850,0.0000,3932.0850,28.6933,0.0000,11094.2150,11094.2150,10.1942,7.7479,8.9710,8.9710,5.5623,83434.9626,8.9710,7.5437,8.5904,8.2574,3.2454,25962.8253,8.5904,7.4093,8.3148,7.9999,2.6854,18798.1416,17.6851,1381.9420,-82387.9000,128195.9296
7979.0000,8.4357,11.1214,8227.5000,163868.7000,-155641.2000,7.9483,1859.6377,24017.2755,25876.9132,388.1807,187885.9755,6367.8623,-181518.1132,11.1214,10.6775,40478.2000,0.0000,40478.2000,1.5490,10474.7923,0.0000,10474.7923,75.6486,0.0000,30003.4077,30003.4077,10.6775,10.7163,9659.8000,8802.5000,857.3000,1.0306,2100.1314,1382.1959,3482.3274,50.3319,10184.6959,7559.6686,-2625.0274,10.7163,10.6935,2086.4000,0.0000,2086.4000,0.0804,543.1024,0.0000,543.1024,3.9278,0.0000,1543.2976,1543.2976,10.6935,10.6101,8493.5000,876.0000,7617.5000,0.5478,1839.9400,142.3084,1982.2484,26.7516,1018.3084,6653.5600,5635.2516,10.6101,10.4612,13616.9000,0.0000,13616.9000,0.5261,3550.0677,0.0000,3550.0677,25.6942,0.0000,10066.8323,10066.8323,10.4612,7.8641,9.1626,9.1626,5.8510,87765.4448,9.1626,7.5822,8.7412,8.3724,3.5604,28483.1878,8.7412,7.4321,8.4357,8.0866,2.9493,20645.2603,17.5232,1369.2837,-90984.9000,136893.8930
7980.0000,8.6829,11.3908,6890.8000,183244.1000,-176353.3000,8.7570,1550.4894,26985.3061,28535.7955,427.6774,210229.4061,5340.3106,-204889.0955,11.3908,10.9734,42548.9000,0.0000,42548.9000,1.6229,10967.8171,0.0000,10967.8171,79.2599,0.0000,31581.0829,31581.0829,10.9734,11.2801,6784.9000,24638.6000,-17853.7000,1.6906,1467.6954,3881.6271,5349.3225,82.5672,28520.2271,5317.2046,-23203.0225,11.2801,11.2559,2468.5000,0.0000,2468.5000,0.0948,637.3230,0.0000,637.3230,4.6296,0.0000,1831.1770,1831.1770,11.2559,11.2060,6991.9000,1478.1000,5513.8000,0.4906,1500.9756,241.2474,1742.2230,23.9618,1719.3474,5490.9244,3771.5770,11.2060,11.0985,10974.4000,0.0000,10974.4000,0.4222,2836.4331,0.0000,2836.4331,20.6192,0.0000,8137.9669,8137.9669,11.0985,8.0056,9.5520,9.5520,7.8006,117009.4421,9.5520,7.6558,9.0464,8.6039,4.7825,38260.2132,9.0464,7.4888,8.6829,8.2676,3.9284,27498.5785,19.6172,1532.9164,-132701.4000,182768.2338
7981.0000,8.8865,11.6885,5351.8000,193110.8000,-187759.0000,9.1273,1199.7481,28551.4190,29751.1671,445.7628,221662.2190,4152.0519,-217510.1671,11.6885,11.3355,36867.5000,0.0000,36867.5000,1.3999,9462.7030,0.0000,9462.7030,68.3705,0.0000,27404.7970,27404.7970,11.3355,11.7493,5594.7000,31527.1000,-25932.4000,1.9815,1202.8681,4987.6421,6190.5102,96.7741,36514.7421,4391.8319,-32122.9102,11.7493,11.7210,2954.2000,0.0000,2954.2000,0.1124,757.5876,0.0000,757.5876,5.4886,0.0000,2196.6124,2196.6124,11.7210,11.6939,5588.4000,1973.3000,3615.1000,0.4321,1190.8248,323.4091,1514.2339,21.1006,2296.7091,4397.5752,2100.8661,11.6939,11.6023,9565.0000,0.0000,9565.0000,0.3643,2454.8378,0.0000,2454.8378,17.7926,0.0000,7110.1622,7110.1622,11.6023,8.1342,9.8682,9.8682,8.9741,134611.5196,9.8682,7.7236,9.2963,8.7959,5.5495,44395.9511,9.2963,7.5400,8.8865,8.4182,4.5445,31811.3816,20.1263,1572.6941,-160689.6000,210818.8524
7982.0000,9.0538,11.9194,3683.5000,202376.1000,-198692.6000,9.4629,823.2528,30019.9156,30843.1684,462.1505,232396.0156,2860.2472,-229535.7684,11.9194,11.5241,42548.2000,0.0000,42548.2000,1.6078,10884.7004,0.0000,10884.7004,78.5199,0.0000,31663.4996,31663.4996,11.5241,12.0177,1598.7000,35208.1000,-33609.4000,1.9427,342.6389,5582.4438,5925.0827,94.8768,40790.5438,1256.0611,-39534.4827,12.0177,11.9915,2817.9000,0.0000,2817.9000,0.1064,719.8660,0.0000,719.8660,5.1951,0.0000,2098.0340,2098.0340,11.9915,11.9843,4556.6000,2584.8000,1971.8000,0.4035,966.8209,424.7001,1391.5210,19.7038,3009.5001,3589.7791,580.2790,11.9843,11.9052,8508.0000,0.0000,8508.0000,0.3215,2174.5067,0.0000,2174.5067,15.6996,0.0000,6333.4933,6333.4933,11.9052,8.3035,10.1043,10.1043,9.6163,144244.0859,10.1043,7.8139,9.4936,8.9591,6.1154,48923.1793,9.4936,7.6087,9.0538,8.5511,5.0324,35226.7420,20.7668,1622.7498,-176456.1000,228394.0072
7983.0000,9.1781,12.1933,2351.8000,209814.0000,-207462.2000,9.7343,524.4394,31200.0470,31724.4864,475.4051,241014.0470,1827.3606,-239186.6864,12.1933,11.8130,40486.9000,0.0000,40486.9000,1.5241,10317.0288,0.0000,10317.0288,74.4349,0.0000,30169.8712,30169.8712,11.8130,12.2748,788.6000,32140.9000,-31352.3000,1.7354,168.2055,5113.9827,5282.1882,84.7545,37254.8827,620.3945,-36634.4882,12.2748,12.2573,1860.0000,0.0000,1860.0000,0.0699,473.4242,0.0000,473.4242,3.4141,0.0000,1386.5758,1386.5758,12.2573,12.2534,4055.4000,2476.2000,1579.2000,0.3675,856.8960,407.8996,1264.7956,17.9499,2884.0996,3198.5040,314.4044,12.2534,12.1834,7451.0000,0.0000,7451.0000,0.2802,1897.0738,0.0000,1897.0738,13.6842,0.0000,5553.9262,5553.9262,12.1834,8.3946,10.2890,10.2890,10.0184,150276.1626,10.2890,7.8675,9.6433,9.0782,6.4030,51223.8825,9.6433,7.6499,9.1781,8.6466,5.2708,36895.4900,20.5671,1607.1425,-187437.4000,238395.5351
7984.0000,9.2311,12.3879,1788.7000,212178.5000,-210389.8000,9.8166,398.4898,31584.8977,31983.3875,479.4255,243763.3977,1390.2102,-242373.1875,12.3879,12.0147,38411.9000,0.0000,38411.9000,1.4396,9761.2862,0.0000,9761.2862,70.3073,0.0000,28650.6138,28650.6138,12.0147,12.3716,560.3000,24009.5000,-23449.2000,1.2958,119.1124,3829.7393,3948.8516,63.2843,27839.2393,441.1876,-27398.0516,12.3716,12.3541,1796.6000,0.0000,1796.6000,0.0672,456.6600,0.0000,456.6600,3.2841,0.0000,1339.9400,1339.9400,12.3541,12.3489,3741.3000,2190.2000,1551.1000,0.3329,789.3337,361.1311,1150.4648,16.2566,2551.3311,2951.9663,400.6352,12.3489,12.2663,8508.0000,0.0000,8508.0000,0.3186,2163.2594,0.0000,2163.2594,15.5576,0.0000,6344.7406,6344.7406,12.2663,8.4566,10.3614,10.3614,9.7498,146247.1146,10.3614,7.9001,9.7051,9.1308,6.2992,50393.2500,9.7051,7.6735,9.2311,8.6893,5.1992,36394.6875,19.9059,1555.4770,-183571.4000,233035.0520
7985.0000,9.1840,12.4317,2223.5000,199204.6000,-196981.1000,9.2504,495.7769,29625.8277,30121.6046,451.7733,228830.4277,1727.7231,-227102.7046,12.4317,12.0824,32741.2000,0.0000,32741.2000,1.2232,8315.0872,0.0000,8315.0872,59.7406,0.0000,24426.1128,24426.1128,12.0824,12.3189,990.9000,14938.0000,-13947.1000,0.8435,210.4180,2384.7705,2595.1885,41.1953,17322.7705,780.4820,-16542.2885,12.3189,12.2941,2325.2000,0.0000,2325.2000,0.0869,591.4609,0.0000,591.4609,4.2437,0.0000,1733.7391,1733.7391,12.2941,12.2766,3937.1000,1612.3000,2324.8000,0.3119,831.4214,265.6869,1097.1083,15.2346,1877.9869,3105.6786,1227.6917,12.2766,12.1708,9917.4000,0.0000,9917.4000,0.3708,2524.2043,0.0000,2524.2043,18.1069,0.0000,7393.1957,7393.1957,12.1708,8.4212,10.2960,10.2960,8.7400,131100.6869,10.2960,7.8754,9.6505,9.0857,5.6423,45138.3190,9.6505,7.6510,9.1840,8.6508,4.6607,32625.1874,18.1300,1416.7068,-163619.6000,208864.1932
7986.0000,9.2422,12.5799,2406.1000,204597.4000,-202191.3000,9.5054,535.9272,30463.1529,30999.0801,464.2297,235060.5529,1870.1728,-233190.3801,12.5799,12.3514,21379.1000,0.0000,21379.1000,0.7982,5418.1635,0.0000,5418.1635,38.9816,0.0000,15960.9365,15960.9365,12.3514,12.5713,2596.3000,15007.3000,-12411.0000,0.9392,548.9014,2404.0452,2952.9466,45.8677,17411.3452,2047.3986,-15363.9466,12.5713,12.5556,1471.2000,0.0000,1471.2000,0.0550,372.8952,0.0000,372.8952,2.6874,0.0000,1098.3048,1098.3048,12.5556,12.5223,4232.3000,872.1000,3360.2000,0.2884,890.1302,144.0863,1034.2165,14.0852,1016.1863,3342.1698,2325.9835,12.5223,12.3825,13088.4000,0.0000,13088.4000,0.4899,3319.7250,0.0000,3319.7250,23.9243,0.0000,9768.6750,9768.6750,12.3825,8.4169,10.3997,10.3997,9.2355,138532.1712,10.3997,7.8754,9.7265,9.1375,5.8788,47030.0423,9.7265,7.6509,9.2422,8.6887,4.8340,33837.9123,18.1141,1415.4622,-175303.4000,219400.1258
