Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7987.0000,8.8234,11.8366,4427.9000,122271.8000,-117843.9000,5.8547,993.7709,18055.5660,19049.3369,285.9327,140327.3660,3434.1291,-136893.2369,11.8366,11.5484,17595.7000,0.0000,17595.7000,0.6554,4506.6783,0.0000,4506.6783,32.0072,0.0000,13089.0217,13089.0217,11.5484,11.4361,6780.1000,192.0000,6588.1000,0.3963,1452.5449,30.4515,1482.9964,19.3547,222.4515,5327.5551,5105.1036,11.4361,11.4161,1219.9000,0.0000,1219.9000,0.0454,314.2481,0.0000,314.2481,2.2193,0.0000,905.6519,905.6519,11.4161,11.3511,4985.0000,828.8000,4156.2000,0.3275,1067.4089,135.4618,1202.8706,15.9927,964.2618,3917.5911,2953.3294,11.3511,11.0999,15378.6000,0.0000,15378.6000,0.5733,3966.4102,0.0000,3966.4102,27.9999,0.0000,11412.1898,11412.1898,11.0999,8.3648,9.7324,9.7324,4.1419,62128.2799,9.7324,7.7748,9.2103,8.7536,2.9644,23715.4973,9.2103,7.5520,8.8234,8.3812,2.5113,17579.0966,11.7788,920.4158,-72905.4000,103422.8739
7988.0000,8.7188,11.6281,5129.6000,119128.6000,-113999.0000,5.7406,1153.4512,17555.5865,18709.0378,280.3627,136684.1865,3976.1488,-132708.0378,11.6281,11.3411,17617.2000,0.0000,17617.2000,0.6641,4525.6921,0.0000,4525.6921,32.4328,0.0000,13091.5079,13091.5079,11.3411,11.1980,8313.9000,0.0000,8313.9000,0.4807,1787.3308,0.0000,1787.3308,23.4789,0.0000,6526.5692,6526.5692,11.1980,11.1829,929.1000,0.0000,929.1000,0.0353,240.1622,0.0000,240.1622,1.7217,0.0000,688.9378,688.9378,11.1829,11.0901,6388.0000,671.3000,5716.7000,0.4060,1372.9398,109.4972,1482.4369,19.8263,780.7972,5015.0602,4234.2631,11.0901,10.8517,14673.9000,0.0000,14673.9000,0.5576,3798.9809,0.0000,3798.9809,27.2305,0.0000,10874.9191,10874.9191,10.8517,8.2921,9.5719,9.5719,3.8918,58376.6612,9.5719,7.7390,9.0831,8.6554,2.7869,22295.1423,9.0831,7.5216,8.7188,8.3024,2.3742,16619.7373,11.8263,924.1272,-66748.2000,97291.5407
7989.0000,8.4837,10.6771,8574.7000,77741.4000,-69166.7000,4.0491,1936.4133,11404.5924,13341.0057,197.7495,89145.9924,6638.2867,-82507.7057,10.6771,10.3312,17592.5000,0.0000,17592.5000,0.6654,4582.0574,0.0000,4582.0574,32.4980,0.0000,13010.4426,13010.4426,10.3312,10.0528,13404.1000,0.0000,13404.1000,0.7781,2931.5309,0.0000,2931.5309,38.0031,0.0000,10472.5691,10472.5691,10.0528,10.0328,1018.7000,0.0000,1018.7000,0.0388,267.7704,0.0000,267.7704,1.8952,0.0000,750.9296,750.9296,10.0328,9.8970,7360.7000,550.3000,6810.4000,0.4574,1611.8580,88.9495,1700.8075,22.3397,639.2495,5748.8420,5109.5925,9.8970,9.6338,13440.8000,0.0000,13440.8000,0.5129,3541.1302,0.0000,3541.1302,25.0505,0.0000,9899.6698,9899.6698,9.6338,8.6299,9.1318,9.1318,1.2587,18880.9452,9.1318,7.7864,8.7730,8.4591,1.6870,13496.2052,8.7730,7.5331,8.4837,8.1531,1.5547,10882.8742,9.7527,762.0864,-16900.2000,43260.0247
7990.0000,8.3955,10.4732,9936.4000,74696.3000,-64759.9000,3.9877,2247.5485,10939.3842,13186.9327,194.7543,85635.6842,7688.8515,-77946.8327,10.4732,10.1796,14908.0000,0.0000,14908.0000,0.5729,3894.4732,0.0000,3894.4732,27.9781,0.0000,11013.5268,11013.5268,10.1796,9.8524,15722.4000,0.0000,15722.4000,0.9306,3447.5561,0.0000,3447.5561,45.4471,0.0000,12274.8439,12274.8439,9.8524,9.8407,596.8000,0.0000,596.8000,0.0232,157.3374,0.0000,157.3374,1.1320,0.0000,439.4626,439.4626,9.8407,9.6701,8787.3000,391.0000,8396.3000,0.5429,1930.3650,63.1144,1993.4793,26.5123,454.1144,6856.9350,6402.8207,9.6701,9.4549,10974.4000,0.0000,10974.4000,0.4274,2901.0760,0.0000,2901.0760,20.8720,0.0000,8073.3240,8073.3240,9.4549,8.5269,8.9909,8.9909,1.1604,17406.5201,8.9909,7.7633,8.6635,8.3771,1.5351,12281.1346,8.6635,7.5149,8.3955,8.0892,1.4364,10055.0113,9.7269,760.0700,-14162.0000,39742.6660
7991.0000,8.2385,9.5970,13786.6000,60808.3000,-47021.7000,3.5801,3127.4299,8878.8928,12006.3227,174.8454,69687.1928,10659.1701,-59028.0227,9.5970,9.3508,14550.0000,0.0000,14550.0000,0.5610,3850.4630,0.0000,3850.4630,27.4007,0.0000,10699.5370,10699.5370,9.3508,8.6496,39178.1000,0.0000,39178.1000,2.3256,8716.0275,0.0000,8716.0275,113.5808,0.0000,30462.0725,30462.0725,8.6496,8.6423,439.0000,0.0000,439.0000,0.0171,117.8367,0.0000,117.8367,0.8356,0.0000,321.1633,321.1633,8.6423,8.4537,10803.1000,165.3000,10637.8000,0.6525,2421.2645,26.4826,2447.7471,31.8670,191.7826,8381.8355,8190.0529,8.4537,8.2929,9565.0000,0.0000,9565.0000,0.3739,2575.0582,0.0000,2575.0582,18.2631,0.0000,6989.9418,6989.9418,8.2929,8.9404,8.6166,8.6166,-0.9379,-14068.8112,8.6166,7.9115,8.4286,8.2641,1.0213,8170.4967,8.4286,7.6140,8.2385,8.0213,1.1798,8258.6281,11.2655,880.3021,27348.2000,2360.3137
7992.0000,8.1240,9.1925,16230.6000,53917.1000,-37686.5000,3.4105,3689.5977,7855.6592,11545.2569,166.5624,61772.7592,12541.0023,-49231.7569,9.1925,8.9608,14549.6000,0.0000,14549.6000,0.5695,3873.6697,0.0000,3873.6697,27.8159,0.0000,10675.9303,10675.9303,8.9608,8.1354,49009.5000,0.0000,49009.5000,2.9567,10978.7379,0.0000,10978.7379,144.4006,0.0000,38030.7621,38030.7621,8.1354,8.1284,444.3000,0.0000,444.3000,0.0177,120.1922,0.0000,120.1922,0.8638,0.0000,324.1078,324.1078,8.1284,7.9091,13053.5000,2.3000,13051.2000,0.7961,2951.3291,0.3675,2951.6966,38.8807,2.6675,10102.1709,10099.5034,7.9091,7.8248,5336.9000,0.0000,5336.9000,0.2132,1448.7237,0.0000,1448.7237,10.4120,0.0000,3888.1763,3888.1763,7.8248,8.9412,8.3830,8.3830,-1.7146,-25719.3415,8.3830,7.9537,8.2685,8.1683,0.6593,5274.5465,8.2685,7.6493,8.1240,7.9589,0.9510,6656.9186,11.9456,933.4447,44705.0000,-13787.8764
7993.0000,8.0423,8.9496,18255.2000,48577.2000,-30322.0000,3.2878,4156.0844,7066.7771,11222.8614,160.5702,55643.9771,14099.1156,-41544.8614,8.9496,8.7163,14578.3000,0.0000,14578.3000,0.5747,3895.4802,0.0000,3895.4802,28.0691,0.0000,10682.8198,10682.8198,8.7163,7.8774,49564.2000,0.0000,49564.2000,3.0133,11151.4872,0.0000,11151.4872,147.1628,0.0000,38412.7128,38412.7128,7.8774,7.8704,439.5000,0.0000,439.5000,0.0177,119.3620,0.0000,119.3620,0.8624,0.0000,320.1380,320.1380,7.8704,7.6088,15499.2000,0.0000,15499.2000,0.9549,3519.8113,0.0000,3519.8113,46.6336,0.0000,11979.3887,11979.3887,7.6088,7.5827,1640.1000,0.0000,1640.1000,0.0662,447.2613,0.0000,447.2613,3.2316,0.0000,1192.8387,1192.8387,7.5827,8.8922,8.2374,8.2374,-1.9986,-29979.3062,8.2374,7.9521,8.1613,8.0948,0.4355,3484.3400,8.1613,7.6511,8.0423,7.9062,0.7788,5451.5224,11.8717,927.6710,51399.3000,-21043.4438
7994.0000,7.9503,8.6597,20175.1000,43699.7000,-23524.6000,3.1804,4600.9696,6346.2970,10947.2666,155.3239,50045.9970,15574.1304,-34471.8666,8.6597,8.4402,14578.7000,0.0000,14578.7000,0.5772,3912.6329,0.0000,3912.6329,28.1908,0.0000,10666.0671,10666.0671,8.4402,7.5221,57653.3000,0.0000,57653.3000,3.5221,13035.7912,0.0000,13035.7912,172.0129,0.0000,44617.5088,44617.5088,7.5221,7.5155,442.9000,0.0000,442.9000,0.0179,120.9410,0.0000,120.9410,0.8732,0.0000,321.9590,321.9590,7.5155,7.2426,17190.9000,0.0000,17190.9000,1.0646,3927.9298,0.0000,3927.9298,51.9924,0.0000,13262.9702,13262.9702,7.2426,7.2286,934.4000,0.0000,934.4000,0.0379,256.2514,0.0000,256.2514,1.8513,0.0000,678.1486,678.1486,7.2286,8.8862,8.0574,8.0574,-2.6852,-40278.2146,8.0574,7.9737,8.0351,8.0156,0.1355,1084.2144,8.0351,7.6719,7.9503,7.8535,0.5884,4118.5863,12.6001,984.5868,67275.6000,-35075.4140
7995.0000,7.8802,8.4550,21996.6000,39047.1000,-17050.5000,3.0782,5022.8676,5663.2146,10686.0822,150.3320,44710.3146,16973.7324,-27736.5822,8.4550,8.2343,14574.5000,0.0000,14574.5000,0.5801,3923.6247,0.0000,3923.6247,28.3289,0.0000,10650.8753,10650.8753,8.2343,7.3249,56759.5000,0.0000,56759.5000,3.4866,12881.3789,0.0000,12881.3789,170.2807,0.0000,43878.1211,43878.1211,7.3249,7.3182,442.3000,0.0000,442.3000,0.0180,121.1435,0.0000,121.1435,0.8777,0.0000,321.1565,321.1565,7.3182,7.0210,18608.5000,0.0000,18608.5000,1.1607,4266.3754,0.0000,4266.3754,56.6850,0.0000,14342.1246,14342.1246,7.0210,7.0149,404.6000,0.0000,404.6000,0.0165,111.3379,0.0000,111.3379,0.8071,0.0000,293.2621,293.2621,7.0149,8.8547,7.9348,7.9348,-2.9591,-44386.5320,7.9348,7.9690,7.9439,7.9519,-0.0550,-440.1141,7.9439,7.6706,7.8802,7.8073,0.4396,3077.3841,12.5100,977.5474,73738.9000,-41749.2619
7996.0000,7.7933,8.2150,23675.0000,34929.2000,-11254.2000,2.9919,5414.8043,5057.8243,10472.6286,146.1210,39987.0243,18260.1957,-21726.8286,8.2150,8.0086,14574.2000,0.0000,14574.2000,0.5822,3937.8494,0.0000,3937.8494,28.4327,0.0000,10636.3506,10636.3506,8.0086,7.0302,65289.6000,0.0000,65289.6000,4.0272,14877.8648,0.0000,14877.8648,196.6804,0.0000,50411.7352,50411.7352,7.0302,7.0240,440.4000,0.0000,440.4000,0.0180,121.1720,0.0000,121.1720,0.8772,0.0000,319.2280,319.2280,7.0240,6.7210,20289.8000,0.0000,20289.8000,1.2706,4675.6914,0.0000,4675.6914,62.0548,0.0000,15614.1086,15614.1086,6.7210,6.7153,404.6000,0.0000,404.6000,0.0166,111.8558,0.0000,111.8558,0.8105,0.0000,292.7442,292.7442,6.7153,8.8249,7.7701,7.7701,-3.6234,-54351.1753,7.7701,7.9806,7.8262,7.8753,-0.3615,-2891.6743,7.8262,7.6853,7.7933,7.7558,0.2421,1695.0365,13.3597,1043.9437,89744.4000,-55547.8131
7997.0000,7.8259,8.6532,18818.2000,51590.3000,-32772.1000,3.4619,4301.3969,7474.8922,11776.2891,169.0726,59065.1922,14516.8031,-44548.3891,8.6532,8.4552,14573.8000,0.0000,14573.8000,0.5847,3911.6995,0.0000,3911.6995,28.5557,0.0000,10662.1005,10662.1005,8.4552,7.5526,62795.8000,0.0000,62795.8000,3.8910,14194.7174,0.0000,14194.7174,190.0278,0.0000,48601.0826,48601.0826,7.5526,7.5466,444.1000,0.0000,444.1000,0.0182,121.2119,0.0000,121.2119,0.8894,0.0000,322.8881,322.8881,7.5466,7.2479,20843.5000,0.0000,20843.5000,1.3132,4759.9466,0.0000,4759.9466,64.1324,0.0000,16083.5534,16083.5534,7.2479,7.2353,934.4000,0.0000,934.4000,0.0385,256.2303,0.0000,256.2303,1.8824,0.0000,678.1697,678.1697,7.2353,8.5235,7.8794,7.8794,-2.3121,-34682.0165,7.8794,7.8951,7.8836,7.8873,-0.0283,-226.0502,7.8836,7.6363,7.8259,7.7600,0.4439,3107.0904,13.9612,1090.9448,66819.5000,-31800.9763
7998.0000,7.8085,8.6916,18765.0000,58254.5000,-39489.5000,3.7611,4290.6157,8437.7458,12728.3615,183.6852,66692.2458,14474.3843,-52217.8615,8.6916,8.5112,14573.6000,0.0000,14573.6000,0.5801,3909.3810,0.0000,3909.3810,28.3304,0.0000,10664.2190,10664.2190,8.5112,7.5710,71817.3000,0.0000,71817.3000,4.4103,16217.6616,0.0000,16217.6616,215.3901,0.0000,55599.6384,55599.6384,7.5710,7.5638,579.7000,0.0000,579.7000,0.0235,158.1779,0.0000,158.1779,1.1497,0.0000,421.5221,421.5221,7.5638,7.3039,19920.5000,0.0000,19920.5000,1.2417,4547.8120,0.0000,4547.8120,60.6433,0.0000,15372.6880,15372.6880,7.3039,7.2425,4996.3000,0.0000,4996.3000,0.2041,1368.9015,0.0000,1368.9015,9.9658,0.0000,3627.3985,3627.3985,7.2425,8.4636,7.8531,7.8531,-2.4068,-36101.7447,7.8531,7.8829,7.8610,7.8680,-0.0589,-470.9836,7.8610,7.6360,7.8085,7.7485,0.4436,3105.1011,15.3311,1197.9950,72397.9000,-33467.6271
7999.0000,8.0842,10.0512,9900.8000,115024.2000,-105123.4000,5.8132,2252.3323,16746.3578,18998.6901,283.9060,131770.5578,7648.4677,-124122.0901,10.0512,9.8809,14573.7000,0.0000,14573.7000,0.5797,3830.8609,0.0000,3830.8609,28.3111,0.0000,10742.8391,10742.8391,9.8809,9.3527,42745.4000,0.0000,42745.4000,2.6220,9421.7638,0.0000,9421.7638,128.0560,0.0000,33323.6362,33323.6362,9.3527,9.3464,543.5000,0.0000,543.5000,0.0221,144.3547,0.0000,144.3547,1.0776,0.0000,399.1453,399.1453,9.3464,9.1120,18997.9000,0.0000,18997.9000,1.1838,4207.8173,0.0000,4207.8173,57.8145,0.0000,14790.0827,14790.0827,9.1120,8.9163,16828.8000,0.0000,16828.8000,0.6866,4485.8931,0.0000,4485.8931,33.5323,0.0000,12342.9069,12342.9069,8.9163,7.9835,8.4499,8.4499,1.9621,29431.7373,8.4499,7.7124,8.2532,8.0812,1.5514,12410.8449,8.2532,7.5290,8.0842,7.8911,1.5235,10664.4907,16.3610,1278.4740,-11434.1000,52507.0729
8000.0000,8.3094,10.7151,7354.3000,151778.0000,-144423.7000,7.3394,1666.1232,22191.6254,23857.7485,358.4428,173969.6254,5688.1768,-168281.4485,10.7151,10.4531,24776.0000,0.0000,24776.0000,0.9623,6449.4582,0.0000,6449.4582,46.9959,0.0000,18326.5418,18326.5418,10.4531,10.0824,33167.9000,0.0000,33167.9000,1.9803,7238.7695,0.0000,7238.7695,96.7165,0.0000,25929.1305,25929.1305,10.0824,10.0707,1109.7000,0.0000,1109.7000,0.0436,291.5626,0.0000,291.5626,2.1306,0.0000,818.1374,818.1374,10.0707,9.8741,17606.0000,0.0000,17606.0000,1.0588,3852.9869,0.0000,3852.9869,51.7094,0.0000,13753.0131,13753.0131,9.8741,9.6857,17888.5000,0.0000,17888.5000,0.7062,4714.5237,0.0000,4714.5237,34.4916,0.0000,13173.9763,13173.9763,9.6857,8.0157,8.8507,8.8507,3.8940,58409.3145,8.8507,7.7095,8.5464,8.2801,2.6609,21287.0405,8.5464,7.5305,8.3094,8.0385,2.3687,16580.6897,18.1359,1417.1682,-49875.6000,96277.0447
8001.0000,8.5095,11.2201,5375.7000,161905.4000,-156529.7000,7.6910,1213.4141,23763.1637,24976.5778,375.6184,185668.5637,4162.2859,-181506.2778,11.2201,10.8854,30218.0000,0.0000,30218.0000,1.1604,7808.5253,0.0000,7808.5253,56.6744,0.0000,22409.4747,22409.4747,10.8854,10.8984,10148.5000,7618.4000,2530.1000,0.9984,2198.5812,1199.0315,3397.6126,48.7586,8817.4315,7949.9188,-867.5126,10.8984,10.8776,1884.3000,0.0000,1884.3000,0.0731,489.1943,0.0000,489.1943,3.5723,0.0000,1395.1057,1395.1057,10.8776,10.6837,16556.2000,0.0000,16556.2000,0.9817,3575.8805,0.0000,3575.8805,47.9457,0.0000,12980.3195,12980.3195,10.6837,10.4939,17182.1000,0.0000,17182.1000,0.6694,4474.7358,0.0000,4474.7358,32.6912,0.0000,12707.3642,12707.3642,10.4939,7.9664,9.2301,9.2301,5.6417,84625.5952,9.2301,7.6756,8.8156,8.4529,3.4698,27758.6260,8.8156,7.5039,8.5095,8.1598,2.9278,20494.3911,17.3612,1356.6255,-88159.0000,132878.6124
8002.0000,8.6424,11.5526,3708.5000,169690.5000,-165982.0000,7.9555,835.0611,24969.7381,25804.7992,388.5354,194660.2381,2873.4389,-191786.7992,11.5526,11.1653,34359.7000,0.0000,34359.7000,1.3084,8836.2749,0.0000,8836.2749,63.9002,0.0000,25523.4251,25523.4251,11.1653,11.2566,3483.4000,7557.8000,-4074.4000,0.6005,751.0828,1193.2902,1944.3730,29.3265,8751.0902,2732.3172,-6018.7730,11.2566,11.2336,2043.1000,0.0000,2043.1000,0.0782,527.6715,0.0000,527.6715,3.8201,0.0000,1515.4285,1515.4285,11.2336,11.0561,14896.2000,0.0000,14896.2000,0.8697,3198.9618,0.0000,3198.9618,42.4760,0.0000,11697.2382,11697.2382,11.0561,10.8867,15062.8000,0.0000,15062.8000,0.5788,3901.5883,0.0000,3901.5883,28.2655,0.0000,11161.2117,11161.2117,10.8867,8.0317,9.4592,9.4592,6.2719,94078.4606,9.4592,7.6889,8.9871,8.5741,3.8889,31111.5189,8.9871,7.5098,8.6424,8.2485,3.2453,22717.4031,17.0867,1335.1769,-103694.6000,147907.3827
8003.0000,8.7367,11.7292,2681.5000,176103.4000,-173421.9000,8.1935,602.7694,25960.8525,26563.6220,400.1588,202064.2525,2078.7306,-199985.5220,11.7292,11.2779,40566.2000,0.0000,40566.2000,1.5363,10405.9671,0.0000,10405.9671,75.0295,0.0000,30160.2329,30160.2329,11.2779,11.3811,1609.8000,7044.8000,-5435.0000,0.4637,346.4441,1113.7485,1460.1926,22.6459,8158.5485,1263.3559,-6895.1926,11.3811,11.3578,2092.7000,0.0000,2092.7000,0.0796,539.5107,0.0000,539.5107,3.8895,0.0000,1553.1893,1553.1893,11.3578,11.2044,13053.7000,0.0000,13053.7000,0.7570,2797.7168,0.0000,2797.7168,36.9715,0.0000,10255.9832,10255.9832,11.2044,11.0529,13650.0000,0.0000,13650.0000,0.5212,3528.0525,0.0000,3528.0525,25.4549,0.0000,10121.9475,10121.9475,11.0529,8.1451,9.5990,9.5990,6.4776,97164.2636,9.5990,7.7323,9.1012,8.6656,4.1585,33267.9537,9.1012,7.5392,8.7367,8.3202,3.4796,24356.8651,17.3270,1353.9601,-109494.3000,154789.0824
8004.0000,8.8382,11.8872,1850.8000,182734.3000,-180883.5000,8.4520,415.2705,26991.7165,27406.9870,412.7803,209726.0165,1435.5295,-208290.4870,11.8872,11.4228,42637.8000,0.0000,42637.8000,1.6101,10912.6474,0.0000,10912.6474,78.6329,0.0000,31725.1526,31725.1526,11.4228,11.5691,886.3000,9228.9000,-8342.6000,0.5363,190.2769,1461.5321,1651.8090,26.1925,10690.4321,696.0231,-9994.4090,11.5691,11.5422,2475.5000,0.0000,2475.5000,0.0940,636.4721,0.0000,636.4721,4.5915,0.0000,1839.0279,1839.0279,11.5422,11.4036,12037.0000,0.0000,12037.0000,0.6964,2572.2395,0.0000,2572.2395,34.0120,0.0000,9464.7605,9464.7605,11.4036,11.2841,11000.9000,0.0000,11000.9000,0.4190,2835.1741,0.0000,2835.1741,20.4642,0.0000,8165.7259,8165.7259,11.2841,8.2231,9.7536,9.7536,6.9703,104553.7796,9.7536,7.7707,9.2248,8.7621,4.5155,36123.6934,9.2248,7.5678,8.8382,8.3963,3.7732,26412.4216,17.7117,1384.0164,-121074.9000,167089.8947
8005.0000,8.9817,12.1351,1053.8000,194202.7000,-193148.9000,8.9343,235.8294,28766.5866,29002.4160,436.3352,222969.2866,817.9706,-222151.3160,12.1351,11.7444,36950.6000,0.0000,36950.6000,1.3917,9423.6928,0.0000,9423.6928,67.9690,0.0000,27526.9072,27526.9072,11.7444,11.9534,931.8000,13335.6000,-12403.8000,0.7549,198.9758,2120.0650,2319.0407,36.8669,15455.6650,732.8242,-14722.8407,11.9534,11.9221,2956.1000,0.0000,2956.1000,0.1119,755.8646,0.0000,755.8646,5.4660,0.0000,2200.2354,2200.2354,11.9221,11.8020,10749.8000,0.0000,10749.8000,0.6198,2283.3901,0.0000,2283.3901,30.2695,0.0000,8466.4099,8466.4099,11.8020,11.7007,9588.1000,0.0000,9588.1000,0.3640,2456.9581,0.0000,2456.9581,17.7773,0.0000,7131.1419,7131.1419,11.7007,8.2728,9.9868,9.9868,8.0497,120744.8469,9.9868,7.8022,9.4042,8.8945,5.1300,41039.9326,9.4042,7.5935,8.9817,8.4989,4.2520,29763.7741,18.2649,1427.2415,-145308.1000,191548.5536
8006.0000,9.1437,12.2695,337.0000,206771.9000,-206434.9000,9.4747,75.1962,30726.6220,30801.8182,462.7266,237498.5220,261.8038,-237236.7182,12.2695,11.8508,42635.8000,0.0000,42635.8000,1.5994,10852.8645,0.0000,10852.8645,78.1120,0.0000,31782.9355,31782.9355,11.8508,12.1796,13.8000,21537.8000,-21524.0000,1.1340,2.9416,3428.4999,3431.4415,55.3825,24966.2999,10.8584,-24955.4415,12.1796,12.1519,2823.2000,0.0000,2823.2000,0.1062,719.5594,0.0000,719.5594,5.1876,0.0000,2103.6406,2103.6406,12.1519,12.0652,8389.1000,32.6000,8356.5000,0.4820,1775.5249,5.3646,1780.8896,23.5418,37.9646,6613.5751,6575.6104,12.0652,11.9815,8528.4000,0.0000,8528.4000,0.3217,2177.2058,0.0000,2177.2058,15.7094,0.0000,6351.1942,6351.1942,11.9815,8.4425,10.2120,10.2120,8.9531,134296.6416,10.2120,7.8934,9.5937,9.0527,5.8655,46924.3205,9.5937,7.6649,9.1437,8.6293,4.8796,34157.1280,19.6769,1537.5838,-165615.0000,215378.0901
8007.0000,9.3059,12.5192,20.1000,219503.4000,-219483.3000,10.0479,4.4719,32724.1227,32728.5946,490.7219,252227.5227,15.6281,-252211.8946,12.5192,12.1334,40570.2000,0.0000,40570.2000,1.5186,10290.6251,0.0000,10290.6251,74.1666,0.0000,30279.5749,30279.5749,12.1334,12.4907,0.0000,24180.9000,-24180.9000,1.2727,0.0000,3862.8342,3862.8342,62.1586,28043.7342,0.0000,-28043.7342,12.4907,12.4730,1868.4000,0.0000,1868.4000,0.0700,474.1102,0.0000,474.1102,3.4206,0.0000,1394.2898,1394.2898,12.4730,12.4193,6104.7000,523.8000,5580.9000,0.3767,1285.5792,86.4690,1372.0482,18.3966,610.2690,4819.1208,4208.8518,12.4193,12.3484,7468.8000,0.0000,7468.8000,0.2805,1897.1371,0.0000,1897.1371,13.6989,0.0000,5571.6629,5571.6629,12.3484,8.5545,10.4514,10.4514,9.9260,148889.4699,10.4514,7.9637,9.7880,9.2076,6.5085,52068.1029,9.7880,7.7217,9.3059,8.7549,5.4061,37842.6364,20.3497,1590.1518,-188175.9000,238800.2092
8008.0000,9.3668,12.6931,3.5000,221809.4000,-221805.9000,10.1620,0.7778,33108.2816,33109.0595,496.2973,254917.6816,2.7222,-254914.9595,12.6931,12.3179,38497.9000,0.0000,38497.9000,1.4353,9741.0755,0.0000,9741.0755,70.0969,0.0000,28756.8245,28756.8245,12.3179,12.5858,0.0000,17700.6000,-17700.6000,0.9326,0.0000,2834.2670,2834.2670,45.5465,20534.8670,0.0000,-20534.8670,12.5858,12.5682,1803.4000,0.0000,1803.4000,0.0673,457.0024,0.0000,457.0024,3.2851,0.0000,1346.3976,1346.3976,12.5682,12.5228,5272.3000,582.2000,4690.1000,0.3307,1108.6443,96.2020,1204.8463,16.1486,678.4020,4163.6557,3485.2537,12.5228,12.4397,8528.4000,0.0000,8528.4000,0.3185,2163.1192,0.0000,2163.1192,15.5533,0.0000,6365.2808,6365.2808,12.4397,8.6262,10.5330,10.5330,9.7417,146126.0313,10.5330,8.0032,9.8584,9.2681,6.4624,51699.5995,9.8584,7.7517,9.3668,8.8051,5.3815,37670.2156,19.8694,1552.6266,-185986.7000,235495.8464
8009.0000,9.3992,12.7684,197.6000,218392.3000,-218194.7000,10.0202,43.8884,32619.3992,32663.2877,489.3698,251011.6992,153.7116,-250857.9877,12.7684,12.4392,32808.6000,0.0000,32808.6000,1.2198,8292.7275,0.0000,8292.7275,59.5725,0.0000,24515.8725,24515.8725,12.4392,12.6841,0.0000,15715.6000,-15715.6000,0.8286,0.0000,2520.3613,2520.3613,40.4658,18235.9613,0.0000,-18235.9613,12.6841,12.6608,2321.7000,0.0000,2321.7000,0.0865,587.5314,0.0000,587.5314,4.2229,0.0000,1734.1686,1734.1686,12.6608,12.6047,5762.2000,321.6000,5440.6000,0.3436,1209.9235,53.1909,1263.1143,16.7788,374.7909,4552.2765,4177.4857,12.6047,12.5050,9941.3000,0.0000,9941.3000,0.3706,2518.5698,0.0000,2518.5698,18.1001,0.0000,7422.7302,7422.7302,12.5050,8.6542,10.5796,10.5796,9.5569,143353.6891,10.5796,8.0194,9.8969,9.2995,6.3540,50831.9371,9.8969,7.7638,9.3992,8.8303,5.2940,37057.9995,19.3038,1508.4236,-183398.1000,231243.6257
8010.0000,9.4560,12.9092,616.5000,219448.3000,-218831.8000,10.0945,136.7891,32814.6407,32951.4298,493.0003,252262.9407,479.7109,-251783.2298,12.9092,12.6895,21427.2000,0.0000,21427.2000,0.7957,5405.2627,0.0000,5405.2627,38.8601,0.0000,16021.9373,16021.9373,12.6895,12.9212,846.8000,15127.9000,-14281.1000,0.8461,178.0482,2434.0740,2612.1222,41.3216,17561.9740,668.7518,-16893.2222,12.9212,12.9060,1477.6000,0.0000,1477.6000,0.0549,372.6795,0.0000,372.6795,2.6833,0.0000,1104.9205,1104.9205,12.9060,12.8511,5458.7000,268.5000,5190.2000,0.3230,1141.8697,44.5215,1186.3912,15.7726,313.0215,4316.8303,4003.8088,12.8511,12.7166,13120.1000,0.0000,13120.1000,0.4885,3312.3978,0.0000,3312.3978,23.8565,0.0000,9807.7022,9807.7022,12.7166,8.6456,10.6811,10.6811,9.8943,148414.6378,10.6811,8.0186,9.9711,9.3499,6.4710,51767.9357,9.9711,7.7637,9.4560,8.8674,5.3650,37555.2365,18.9040,1477.1864,-191897.8000,237737.8100
8011.0000,8.9918,12.1805,2170.5000,127457.4000,-125286.9000,5.9688,485.6466,18883.5745,19369.2210,291.5080,146340.9745,1684.8534,-144656.1210,12.1805,11.8908,17636.1000,0.0000,17636.1000,0.6534,4494.9216,0.0000,4494.9216,31.9133,0.0000,13141.1784,13141.1784,11.8908,11.8081,5029.5000,178.3000,4851.2000,0.2941,1071.3944,28.3967,1099.7912,14.3625,206.6967,3958.1056,3751.4088,11.8081,11.7880,1223.3000,0.0000,1223.3000,0.0453,313.4441,0.0000,313.4441,2.2132,0.0000,909.8559,909.8559,11.7880,11.7086,5115.5000,366.9000,4748.6000,0.3077,1088.8991,60.1693,1149.0684,15.0262,427.0693,4026.6009,3599.5316,11.7086,11.4560,15416.0000,0.0000,15416.0000,0.5717,3955.6484,0.0000,3955.6484,27.9216,0.0000,11460.3516,11460.3516,11.4560,8.4874,9.9717,9.9717,4.4890,67335.1379,9.9717,7.8618,9.4090,8.9167,3.1905,25523.6572,9.4090,7.6207,8.9918,8.5149,2.7042,18929.5959,11.7616,919.0676,-81411.7000,111788.3909
8012.0000,8.8761,11.9749,2812.4000,123782.7000,-120970.3000,5.8235,630.5931,18297.5417,18928.1347,284.4083,142080.2417,2181.8069,-139898.4347,11.9749,11.6840,17644.5000,0.0000,17644.5000,0.6614,4510.2517,0.0000,4510.2517,32.3024,0.0000,13134.2483,13134.2483,11.6840,11.5641,6884.5000,0.0000,6884.5000,0.3955,1471.5861,0.0000,1471.5861,19.3169,0.0000,5412.9139,5412.9139,11.5641,11.5487,934.8000,0.0000,934.8000,0.0353,240.3625,0.0000,240.3625,1.7217,0.0000,694.4375,694.4375,11.5487,11.4621,5466.0000,336.3000,5129.7000,0.3321,1167.9330,55.0309,1222.9639,16.2203,391.3309,4298.0670,3906.7361,11.4621,11.2202,14709.6000,0.0000,14709.6000,0.5556,3787.7915,0.0000,3787.7915,27.1367,0.0000,10921.8085,10921.8085,11.2202,8.3876,9.8039,9.8039,4.2628,63942.2249,9.8039,7.8082,9.2717,8.8061,3.0033,24026.1209,9.2717,7.5763,8.8761,8.4240,2.5514,17859.6273,11.7051,914.6552,-75667.2000,105827.9731
8013.0000,8.6288,11.0403,6107.3000,81179.9000,-75072.6000,4.0645,1375.5528,11942.3657,13317.9185,198.5017,93122.2657,4731.7472,-88390.5185,11.0403,10.6836,17640.5000,0.0000,17640.5000,0.6635,4570.3195,0.0000,4570.3195,32.4027,0.0000,13070.1805,13070.1805,10.6836,10.4178,12449.5000,0.0000,12449.5000,0.7180,2706.3540,0.0000,2706.3540,35.0680,0.0000,9743.1460,9743.1460,10.4178,10.3972,1021.9000,0.0000,1021.9000,0.0387,267.1718,0.0000,267.1718,1.8897,0.0000,754.7282,754.7282,10.3972,10.2882,5587.7000,323.7000,5264.0000,0.3399,1216.3125,52.4642,1268.7767,16.5982,376.1642,4371.3875,3995.2233,10.2882,10.0169,13473.4000,0.0000,13473.4000,0.5110,3529.2829,0.0000,3529.2829,24.9569,0.0000,9944.1171,9944.1171,10.0169,8.6938,9.3553,9.3553,1.6166,24248.7758,9.3553,7.8362,8.9502,8.5958,1.8561,14848.5904,8.9502,7.5727,8.6288,8.2615,1.6831,11781.5677,9.5033,742.6013,-25223.3000,50878.9339
8014.0000,8.5342,10.8281,7533.6000,77925.1000,-70391.5000,3.9958,1699.7342,11442.6375,13142.3716,195.1494,89367.7375,5833.8658,-83533.8716,10.8281,10.5244,14941.0000,0.0000,14941.0000,0.5707,3882.8951,0.0000,3882.8951,27.8697,0.0000,11058.1049,11058.1049,10.5244,10.1950,15342.2000,0.0000,15342.2000,0.9019,3344.2822,0.0000,3344.2822,44.0479,0.0000,11997.9178,11997.9178,10.1950,10.1830,592.3000,0.0000,592.3000,0.0229,155.3628,0.0000,155.3628,1.1165,0.0000,436.9372,436.9372,10.1830,10.0591,6161.4000,262.1000,5899.3000,0.3774,1345.9072,42.4119,1388.3191,18.4324,304.5119,4815.4928,4510.9809,10.0591,9.8364,11000.9000,0.0000,11000.9000,0.4255,2891.3719,0.0000,2891.3719,20.7823,0.0000,8109.5281,8109.5281,9.8364,8.5815,9.2089,9.2089,1.5232,22848.7405,9.2089,7.8047,8.8345,8.5068,1.7045,13636.3740,8.8345,7.5475,8.5342,8.1910,1.5622,10935.0851,9.4413,737.7555,-22615.8000,47420.1997
8015.0000,8.3714,9.8790,11541.3000,63746.5000,-52205.2000,3.5825,2611.7208,9331.4671,11943.1879,174.9645,73077.9671,8929.5792,-64148.3879,9.8790,9.6266,14580.6000,0.0000,14580.6000,0.5589,3842.4439,0.0000,3842.4439,27.2942,0.0000,10738.1561,10738.1561,9.6266,8.8900,40250.8000,0.0000,40250.8000,2.3735,8911.3857,0.0000,8911.3857,115.9157,0.0000,31339.4143,31339.4143,8.8900,8.8824,444.2000,0.0000,444.2000,0.0172,118.8014,0.0000,118.8014,0.8405,0.0000,325.3986,325.3986,8.8824,8.7475,7523.1000,90.1000,7433.0000,0.4501,1679.3031,14.4546,1693.7577,21.9803,104.5546,5843.7969,5739.2423,8.7475,8.5825,9588.1000,0.0000,9588.1000,0.3723,2569.8496,0.0000,2569.8496,18.1845,0.0000,7018.2504,7018.2504,8.5825,9.0515,8.8170,8.8170,-0.6652,-9978.2515,8.8170,7.9652,8.5899,8.3911,1.2082,9665.2668,8.5899,7.6536,8.3714,8.1217,1.3279,9295.4481,11.0317,862.0315,20091.5000,8982.4634
8016.0000,8.2503,9.4410,13910.8000,56757.1000,-42846.3000,3.4028,3154.9207,8289.2131,11444.1337,166.1879,65046.3131,10755.8793,-54290.4337,9.4410,9.2061,14574.8000,0.0000,14574.8000,0.5678,3866.0025,0.0000,3866.0025,27.7281,0.0000,10708.7975,10708.7975,9.2061,8.3171,52170.6000,0.0000,52170.6000,3.1304,11636.1654,0.0000,11636.1654,152.8849,0.0000,40534.4346,40534.4346,8.3171,8.3100,444.0000,0.0000,444.0000,0.0176,119.7799,0.0000,119.7799,0.8595,0.0000,324.2201,324.2201,8.3100,8.1560,9067.6000,0.0000,9067.6000,0.5503,2043.7920,0.0000,2043.7920,26.8760,0.0000,7023.8080,7023.8080,8.1560,8.0704,5349.5000,0.0000,5349.5000,0.2126,1446.6953,0.0000,1446.6953,10.3816,0.0000,3902.8047,3902.8047,8.0704,9.0629,8.5667,8.5667,-1.5086,-22629.0776,8.5667,8.0149,8.4195,8.2908,0.8386,6708.9924,8.4195,7.6944,8.2503,8.0570,1.1022,7715.1373,11.8222,923.8031,38760.2000,-8204.9478
8017.0000,8.1639,9.1845,16251.3000,51288.6000,-35037.3000,3.2919,3691.5951,7478.3121,11169.9072,160.7723,58766.9121,12559.7049,-46207.2072,9.1845,8.9478,14603.0000,0.0000,14603.0000,0.5732,3888.3549,0.0000,3888.3549,27.9942,0.0000,10714.6451,10714.6451,8.9478,8.0371,53139.3000,0.0000,53139.3000,3.2150,11906.6134,0.0000,11906.6134,157.0151,0.0000,41232.6866,41232.6866,8.0371,8.0300,439.6000,0.0000,439.6000,0.0176,119.0987,0.0000,119.0987,0.8598,0.0000,320.5013,320.5013,8.0300,7.8458,10779.8000,0.0000,10779.8000,0.6617,2441.3610,0.0000,2441.3610,32.3163,0.0000,8338.4390,8338.4390,7.8458,7.8194,1643.6000,0.0000,1643.6000,0.0660,446.5934,0.0000,446.5934,3.2239,0.0000,1197.0066,1197.0066,7.8194,9.0078,8.4136,8.4136,-1.7935,-26901.8103,8.4136,8.0120,8.3065,8.2128,0.6061,4849.0594,8.3065,7.6953,8.1639,8.0009,0.9223,6456.2268,11.7382,917.2356,45568.0000,-15596.5242
8018.0000,8.0648,8.8597,18631.8000,46281.6000,-27649.8000,3.2051,4240.0629,6735.6731,10975.7360,156.5302,53017.2731,14391.7371,-38625.5360,8.8597,8.6396,14604.5000,0.0000,14604.5000,0.5758,3907.7606,0.0000,3907.7606,28.1235,0.0000,10696.7394,10696.7394,8.6396,7.6369,62892.8000,0.0000,62892.8000,3.8246,14169.7262,0.0000,14169.7262,186.7852,0.0000,48723.0738,48723.0738,7.6369,7.6302,444.2000,0.0000,444.2000,0.0179,121.0828,0.0000,121.0828,0.8732,0.0000,323.1172,323.1172,7.6302,7.4403,11958.0000,0.0000,11958.0000,0.7381,2726.8627,0.0000,2726.8627,36.0500,0.0000,9231.1373,9231.1373,7.4403,7.4263,936.1000,0.0000,936.1000,0.0378,255.9384,0.0000,255.9384,1.8466,0.0000,680.1616,680.1616,7.4263,9.0072,8.2167,8.2167,-2.5607,-38411.1231,8.2167,8.0394,8.1694,8.1281,0.2872,2297.5572,8.1694,7.7211,8.0648,7.9453,0.7263,5084.1074,12.5990,984.5009,63185.8000,-31029.4586
8019.0000,7.9854,8.6214,21051.4000,41255.9000,-20204.5000,3.1206,4797.7108,5995.3183,10793.0290,152.4071,47251.2183,16253.6892,-30997.5290,8.6214,8.4022,14604.2000,0.0000,14604.2000,0.5792,3921.7425,0.0000,3921.7425,28.2853,0.0000,10682.4575,10682.4575,8.4022,7.3954,63419.0000,0.0000,63419.0000,3.8802,14349.2504,0.0000,14349.2504,189.5044,0.0000,49069.7496,49069.7496,7.3954,7.3888,439.4000,0.0000,439.4000,0.0178,120.2189,0.0000,120.2189,0.8701,0.0000,319.1811,319.1811,7.3888,7.1830,13014.9000,0.0000,13014.9000,0.8099,2980.2806,0.0000,2980.2806,39.5538,0.0000,10034.6194,10034.6194,7.1830,7.1769,405.0000,0.0000,405.0000,0.0165,111.1699,0.0000,111.1699,0.8049,0.0000,293.8301,293.8301,7.1769,8.9736,8.0753,8.0753,-2.9190,-43784.6217,8.0753,8.0377,8.0653,8.0565,0.0611,488.6498,8.0653,7.7229,7.9854,7.8941,0.5562,3893.2418,12.6363,987.4216,71678.0000,-39402.7301
8020.0000,7.8848,8.3323,23500.0000,36493.3000,-12993.3000,3.0504,5365.7073,5293.2778,10658.9851,148.9753,41786.5778,18134.2927,-23652.2851,8.3323,8.1305,14603.9000,0.0000,14603.9000,0.5816,3938.8580,0.0000,3938.8580,28.4055,0.0000,10665.0420,10665.0420,8.1305,7.0379,74744.4000,0.0000,74744.4000,4.5949,16994.8233,0.0000,16994.8233,224.4064,0.0000,57749.5767,57749.5767,7.0379,7.0318,444.6000,0.0000,444.6000,0.0181,122.3131,0.0000,122.3131,0.8844,0.0000,322.2869,322.2869,7.0318,6.8282,13986.7000,0.0000,13986.7000,0.8746,3222.7343,0.0000,3222.7343,42.7158,0.0000,10763.9657,10763.9657,6.8282,6.8226,405.0000,0.0000,405.0000,0.0166,111.7807,0.0000,111.7807,0.8088,0.0000,293.2193,293.2193,6.8226,8.9409,7.8818,7.8818,-3.7322,-55982.4160,7.8818,8.0545,7.9278,7.9682,-0.3045,-2435.6165,7.9278,7.7433,7.8848,7.8356,0.3251,2275.5377,13.7043,1070.8709,91191.3000,-56142.4949
8021.0000,7.8983,8.6922,19929.5000,52952.7000,-33023.2000,3.5887,4549.3259,7682.6127,12231.9387,175.2646,60635.3127,15380.1741,-45255.1387,8.6922,8.5046,14610.4000,0.0000,14610.4000,0.5849,3919.2187,0.0000,3919.2187,28.5666,0.0000,10691.1813,10691.1813,8.5046,7.4689,76267.1000,0.0000,76267.1000,4.7141,17224.5547,0.0000,17224.5547,230.2284,0.0000,59042.5453,59042.5453,7.4689,7.4633,439.1000,0.0000,439.1000,0.0180,120.0013,0.0000,120.0013,0.8793,0.0000,319.0987,319.0987,7.4633,7.2680,14435.4000,0.0000,14435.4000,0.9093,3301.3044,0.0000,3301.3044,44.4085,0.0000,11134.0956,11134.0956,7.2680,7.2561,936.2000,0.0000,936.2000,0.0385,256.6446,0.0000,256.6446,1.8822,0.0000,679.5554,679.5554,7.2561,8.6438,7.9499,7.9499,-2.6371,-39556.1835,7.9499,7.9781,7.9575,7.9640,-0.0536,-428.6489,7.9575,7.7039,7.8983,7.8307,0.4818,3372.3410,14.7803,1154.9510,73665.0000,-36612.4914
8022.0000,7.8511,8.6396,21257.5000,58917.4000,-37659.9000,3.9383,4856.7038,8540.4986,13397.2024,192.3416,67457.8986,16400.7962,-51057.1024,8.6396,8.4745,14612.0000,0.0000,14612.0000,0.5812,3922.7598,0.0000,3922.7598,28.3852,0.0000,10689.2402,10689.2402,8.4745,7.3892,90788.3000,0.0000,90788.3000,5.5698,20515.1883,0.0000,20515.1883,272.0182,0.0000,70273.1117,70273.1117,7.3892,7.3826,588.3000,0.0000,588.3000,0.0239,160.9728,0.0000,160.9728,1.1686,0.0000,427.3272,427.3272,7.3826,7.2159,14007.8000,0.0000,14007.8000,0.8746,3207.9891,0.0000,3207.9891,42.7156,0.0000,10799.8109,10799.8109,7.2159,7.1597,5008.1000,0.0000,5008.1000,0.2045,1373.9946,0.0000,1373.9946,9.9856,0.0000,3634.1054,3634.1054,7.1597,8.5698,7.8648,7.8648,-3.0436,-45653.7106,7.8648,7.9716,7.8933,7.9182,-0.2305,-1844.1592,7.8933,7.7125,7.8511,7.8029,0.3902,2731.3441,16.7885,1311.8757,87344.6000,-44766.5257
8023.0000,8.1244,9.9396,12630.4000,114449.2000,-101818.8000,5.9498,2871.1667,16675.2393,19546.4060,290.5785,131124.4393,9759.2333,-121365.2060,9.9396,9.7786,14611.5000,0.0000,14611.5000,0.5817,3847.1349,0.0000,3847.1349,28.4110,0.0000,10764.3651,10764.3651,9.7786,9.1130,57103.2000,0.0000,57103.2000,3.5053,12608.9113,0.0000,12608.9113,171.1945,0.0000,44494.2887,44494.2887,9.1130,9.1071,533.5000,0.0000,533.5000,0.0217,142.2078,0.0000,142.2078,1.0613,0.0000,391.2922,391.2922,9.1071,8.9568,12925.8000,0.0000,12925.8000,0.8084,2874.4065,0.0000,2874.4065,39.4808,0.0000,10051.3935,10051.3935,8.9568,8.7718,16869.7000,0.0000,16869.7000,0.6894,4507.2814,0.0000,4507.2814,33.6692,0.0000,12362.4186,12362.4186,8.7718,8.1362,8.4540,8.4540,1.4165,21247.4781,8.4540,7.8079,8.2817,8.1309,1.4400,11520.1796,8.2817,7.6075,8.1244,7.9446,1.5026,10517.9300,17.3346,1354.5486,224.9000,43285.5877
8024.0000,8.3492,10.6186,10358.7000,150976.6000,-140617.9000,7.4814,2345.0603,22091.1960,24436.2563,365.3786,173067.7960,8013.6397,-165054.1563,10.6186,10.3662,24823.2000,0.0000,24823.2000,0.9660,6470.8685,0.0000,6470.8685,47.1759,0.0000,18352.3315,18352.3315,10.3662,9.8834,44938.5000,0.0000,44938.5000,2.6885,9822.3134,0.0000,9822.3134,131.3008,0.0000,35116.1866,35116.1866,9.8834,9.8720,1121.0000,0.0000,1121.0000,0.0443,295.3995,0.0000,295.3995,2.1614,0.0000,825.6005,825.6005,9.8720,9.7510,11275.7000,0.0000,11275.7000,0.6813,2475.7279,0.0000,2475.7279,33.2730,0.0000,8799.9721,8799.9721,9.7510,9.5696,17931.9000,0.0000,17931.9000,0.7099,4734.5916,0.0000,4734.5916,34.6705,0.0000,13197.3084,13197.3084,9.5696,8.1469,8.8583,8.8583,3.4489,51734.0769,8.8583,7.7989,8.5758,8.3286,2.5683,20546.4400,8.5758,7.6048,8.3492,8.0903,2.3541,16478.3526,18.8569,1473.5046,-40527.6000,88758.8695
8025.0000,8.5762,11.2583,7571.8000,163518.6000,-155946.8000,7.8949,1707.0424,24030.7614,25737.8037,385.5745,187549.3614,5864.7576,-181684.6037,11.2583,10.9267,30278.8000,0.0000,30278.8000,1.1647,7819.9186,0.0000,7819.9186,56.8810,0.0000,22458.8814,22458.8814,10.9267,10.8899,15089.5000,8060.3000,7029.2000,1.3147,3266.7159,1269.1695,4535.8854,64.2056,9329.4695,11822.7841,2493.3146,10.8899,10.8692,1888.9000,0.0000,1888.9000,0.0736,490.4493,0.0000,490.4493,3.5933,0.0000,1398.4507,1398.4507,10.8692,10.7548,9883.4000,0.0000,9883.4000,0.5883,2134.9470,0.0000,2134.9470,28.7320,0.0000,7748.4530,7748.4530,10.7548,10.5667,17223.7000,0.0000,17223.7000,0.6724,4480.9123,0.0000,4480.9123,32.8402,0.0000,12742.7877,12742.7877,10.5667,8.0411,9.3039,9.3039,5.7029,85543.7215,9.3039,7.7378,8.8863,8.5209,3.5362,28289.5179,8.8863,7.5573,8.5762,8.2218,3.0008,21005.3938,17.5628,1372.3837,-89642.8000,134838.6332
8026.0000,8.7160,11.5495,6234.5000,172215.6000,-165981.1000,8.2210,1401.9709,25377.4934,26779.4643,401.4988,197593.0934,4832.5291,-192760.5643,11.5495,11.1736,34431.6000,0.0000,34431.6000,1.3103,8855.1507,0.0000,8855.1507,63.9934,0.0000,25576.4493,25576.4493,11.1736,11.1950,10916.9000,8655.7000,2261.2000,1.0929,2353.5481,1366.7670,3720.3151,53.3772,10022.4670,8563.3519,-1459.1151,11.1950,11.1727,2043.3000,0.0000,2043.3000,0.0782,528.1937,0.0000,528.1937,3.8210,0.0000,1515.1063,1515.1063,11.1727,11.0786,8161.3000,0.0000,8161.3000,0.4766,1754.3525,0.0000,1754.3525,23.2753,0.0000,6406.9475,6406.9475,11.0786,10.9141,15099.3000,0.0000,15099.3000,0.5795,3909.7683,0.0000,3909.7683,28.3001,0.0000,11189.5317,11189.5317,10.9141,8.1537,9.5339,9.5339,6.2594,93891.4965,9.5339,7.7687,9.0632,8.6513,4.0029,32023.3827,9.0632,7.5754,8.7160,8.3193,3.3737,23615.9795,17.6377,1378.2378,-103984.4000,149530.8587
8027.0000,8.7934,11.6696,5991.7000,175137.6000,-169145.9000,8.3454,1345.4749,25846.9805,27192.4553,407.5768,200984.5805,4646.2251,-196338.3553,11.6696,11.2269,40659.9000,0.0000,40659.9000,1.5399,10438.9227,0.0000,10438.9227,75.2065,0.0000,30220.9773,30220.9773,11.2269,11.2417,9945.7000,7613.4000,2332.3000,0.9790,2142.2449,1202.9268,3345.1717,47.8132,8816.3268,7803.4551,-1012.8717,11.2417,11.2189,2096.8000,0.0000,2096.8000,0.0799,541.6572,0.0000,541.6572,3.9011,0.0000,1555.1428,1555.1428,11.2189,11.1590,5525.9000,213.2000,5312.7000,0.3325,1186.9670,34.7863,1221.7533,16.2392,247.9863,4338.9330,4090.9467,11.1590,11.0104,13683.0000,0.0000,13683.0000,0.5223,3538.9052,0.0000,3538.9052,25.5069,0.0000,10144.0948,10144.0948,11.0104,8.2732,9.6418,9.6418,6.2283,93423.8975,9.6418,7.8149,9.1546,8.7284,4.1571,33256.5398,9.1546,7.6065,8.7934,8.3806,3.5228,24659.4744,17.6985,1382.9849,-105061.2000,151339.9116
8028.0000,8.8654,11.7064,6685.8000,177677.5000,-170991.7000,8.5048,1499.3741,26258.7571,27758.1312,415.3594,203936.2571,5186.4259,-198749.8312,11.7064,11.2523,42727.0000,0.0000,42727.0000,1.6150,10963.8386,0.0000,10963.8386,78.8743,0.0000,31763.1614,31763.1614,11.2523,11.2588,13029.5000,9221.0000,3808.5000,1.2423,2805.2754,1457.3611,4262.6365,60.6737,10678.3611,10224.2246,-454.1365,11.2588,11.2326,2478.6000,0.0000,2478.6000,0.0944,640.1275,0.0000,640.1275,4.6079,0.0000,1838.4725,1838.4725,11.2326,11.2167,2815.7000,949.9000,1865.8000,0.2154,604.6823,155.0063,759.6885,10.5184,1104.9063,2211.0177,1106.1115,11.2167,11.0998,11027.4000,0.0000,11027.4000,0.4203,2849.6900,0.0000,2849.6900,20.5290,0.0000,8177.7100,8177.7100,11.0998,8.3738,9.7368,9.7368,6.3571,95356.9076,9.7368,7.8642,9.2375,8.8005,4.3669,34934.8444,9.2375,7.6431,8.8654,8.4403,3.7181,26026.6586,18.1383,1417.3505,-109084.4000,156318.4105
8029.0000,8.9441,11.7691,7003.7000,181287.0000,-174283.3000,8.6909,1568.4248,26833.5696,28401.9944,424.4512,208120.5696,5435.2752,-202685.2944,11.7691,11.3854,37022.7000,0.0000,37022.7000,1.3986,9491.5611,0.0000,9491.5611,68.3030,0.0000,27531.1389,27531.1389,11.3854,11.3674,18337.7000,11316.5000,7021.2000,1.6608,3939.3321,1791.3417,5730.6737,81.1085,13107.8417,14398.3679,1290.5263,11.3674,11.3367,2968.4000,0.0000,2968.4000,0.1130,765.4224,0.0000,765.4224,5.5169,0.0000,2202.9776,2202.9776,11.3367,11.3484,1392.7000,1663.7000,-271.0000,0.1719,298.5894,271.7308,570.3202,8.3957,1935.4308,1094.1106,-841.3202,11.3484,11.2490,9611.1000,0.0000,9611.1000,0.3660,2478.9677,0.0000,2478.9677,17.8752,0.0000,7132.1323,7132.1323,11.2490,8.4461,9.8475,9.8475,6.7034,100550.8081,9.8475,7.9065,9.3299,8.8770,4.6421,37137.1051,9.3299,7.6764,8.9441,8.5031,3.9545,27681.7417,18.6017,1453.5611,-117930.9000,165369.6549
8030.0000,9.0080,11.8567,7182.5000,185006.7000,-177824.2000,8.8744,1606.6014,27418.6287,29025.2301,433.4124,212425.3287,5575.8986,-206849.4301,11.8567,11.4189,42732.0000,0.0000,42732.0000,1.6126,10941.5295,0.0000,10941.5295,78.7552,0.0000,31790.4705,31790.4705,11.4189,11.4529,14554.8000,11996.9000,2557.9000,1.4747,3124.9285,1899.7976,5024.7261,72.0200,13896.6976,11429.8715,-2466.8261,11.4529,11.4239,2829.1000,0.0000,2829.1000,0.1075,728.6040,0.0000,728.6040,5.2486,0.0000,2100.4960,2100.4960,11.4239,11.4499,715.1000,2105.7000,-1390.6000,0.1567,153.1011,344.1862,497.2873,7.6552,2449.8862,561.9989,-1887.8873,11.4499,11.3625,8548.8000,0.0000,8548.8000,0.3248,2201.7436,0.0000,2201.7436,15.8648,0.0000,6347.0564,6347.0564,11.3625,8.5092,9.9359,9.9359,6.9062,103592.5013,9.9359,7.9432,9.4045,8.9395,4.8231,38584.8576,9.4045,7.7053,9.0080,8.5549,4.1127,28788.6530,18.8261,1471.0949,-122547.0000,170966.0119
8031.0000,9.0508,11.9328,7961.4000,188073.4000,-180112.0000,9.0623,1779.4475,27896.6685,29676.1160,442.5889,215970.0685,6181.9525,-209788.1160,11.9328,11.5172,40648.9000,0.0000,40648.9000,1.5318,10396.8303,0.0000,10396.8303,74.8091,0.0000,30252.0697,30252.0697,11.5172,11.4892,17188.4000,9891.3000,7297.1000,1.5162,3684.3009,1568.1926,5252.4935,74.0485,11459.4926,13504.0991,2044.6065,11.4892,11.4701,1867.8000,0.0000,1867.8000,0.0709,480.7802,0.0000,480.7802,3.4603,0.0000,1387.0198,1387.0198,11.4701,11.4920,436.6000,1667.9000,-1231.3000,0.1166,93.4062,272.7374,366.1436,5.6947,1940.6374,343.1938,-1597.4436,11.4920,11.4157,7486.6000,0.0000,7486.6000,0.2840,1927.0047,0.0000,1927.0047,13.8703,0.0000,5559.5953,5559.5953,11.4157,8.5649,9.9903,9.9903,6.9170,103755.2661,9.9903,7.9748,9.4528,8.9825,4.8905,39124.0482,9.4528,7.7299,9.0508,8.5914,4.1804,29262.8802,18.8726,1474.7321,-124042.9000,172142.1945
8032.0000,9.0881,11.9299,9056.0000,191001.4000,-181945.4000,9.2613,2022.7360,28351.8450,30374.5810,452.3058,219353.2450,7033.2640,-212319.9810,11.9299,11.5456,38585.8000,0.0000,38585.8000,1.4522,9869.5560,0.0000,9869.5560,70.9242,0.0000,28716.2440,28716.2440,11.5456,11.4813,20666.7000,9872.6000,10794.1000,1.7148,4427.7728,1565.7584,5993.5312,83.7471,11438.3584,16238.9272,4800.5688,11.4813,11.4634,1805.0000,0.0000,1805.0000,0.0684,464.6676,0.0000,464.6676,3.3419,0.0000,1340.3324,1340.3324,11.4634,11.4831,247.0000,1430.7000,-1183.7000,0.0926,52.8488,233.9362,286.7850,4.5244,1664.6362,194.1512,-1470.4850,11.4831,11.3981,8548.8000,0.0000,8548.8000,0.3241,2200.6929,0.0000,2200.6929,15.8272,0.0000,6348.1071,6348.1071,11.3981,8.6479,10.0230,10.0230,6.8489,102733.5094,10.0230,8.0231,9.4897,9.0231,4.9805,39843.8511,9.4897,7.7683,9.0881,8.6290,4.2868,30007.8237,19.3701,1513.6096,-123395.4000,172585.1842
8033.0000,9.1385,11.9372,10170.6000,193801.6000,-183631.0000,9.4553,2269.6195,28796.2560,31065.8755,461.7807,222597.8560,7900.9805,-214696.8755,11.9372,11.6183,32872.5000,0.0000,32872.5000,1.2373,8407.3263,0.0000,8407.3263,60.4255,0.0000,24465.1737,24465.1737,11.6183,11.5601,23780.7000,12282.9000,11497.8000,2.0210,5088.7671,1949.7253,7038.4925,98.7020,14232.6253,18691.9329,4459.3075,11.5601,11.5375,2335.1000,0.0000,2335.1000,0.0885,600.4515,0.0000,600.4515,4.3240,0.0000,1734.6485,1734.6485,11.5375,11.5560,134.0000,1310.9000,-1176.9000,0.0796,28.6372,214.4894,243.1265,3.8853,1525.3894,105.3628,-1420.0265,11.5560,11.4595,9965.1000,0.0000,9965.1000,0.3778,2562.5936,0.0000,2562.5936,18.4521,0.0000,7402.5064,7402.5064,11.4595,8.7066,10.0831,10.0831,7.0396,105594.4014,10.0831,8.0647,9.5448,9.0739,5.1610,41287.8860,9.5448,7.8033,9.1385,8.6741,4.4533,31172.9061,19.8892,1554.1671,-128137.4000,178055.1935
8034.0000,9.1926,11.9777,11051.1000,196512.2000,-185461.1000,9.6321,2463.6955,29230.4196,31694.1151,470.4178,225742.6196,8587.4045,-217155.2151,11.9777,11.7728,21464.5000,0.0000,21464.5000,0.8078,5486.4918,0.0000,5486.4918,39.4509,0.0000,15978.0082,15978.0082,11.7728,11.6840,29287.2000,13904.5000,15382.7000,2.4225,6251.0176,2211.2742,8462.2918,118.3128,16115.7742,23036.1824,6920.4082,11.6840,11.6699,1480.7000,0.0000,1480.7000,0.0561,380.0726,0.0000,380.0726,2.7383,0.0000,1100.6274,1100.6274,11.6699,11.6852,41.7000,1055.4000,-1013.7000,0.0602,8.8930,172.8913,181.7843,2.9413,1228.2913,32.8070,-1195.4843,11.6852,11.5599,13151.8000,0.0000,13151.8000,0.4980,3375.8028,0.0000,3375.8028,24.3236,0.0000,9775.9972,9775.9972,11.5599,8.7508,10.1553,10.1553,7.3007,109510.7988,10.1553,8.0981,9.6067,9.1267,5.3468,42774.5555,9.6067,7.8319,9.1926,8.7193,4.6129,32290.1375,20.2152,1579.6432,-134995.1000,184575.4918
8035.0000,8.7909,10.9622,16272.1000,119475.1000,-103203.0000,6.4083,3654.1722,17631.3884,21285.5606,312.9702,137106.4884,12617.9278,-124488.5606,10.9622,10.7337,17690.1000,0.0000,17690.1000,0.6653,4588.3682,0.0000,4588.3682,32.4923,0.0000,13101.7318,13101.7318,10.7337,10.2302,37049.6000,121.6000,36928.0000,2.1397,8047.2125,19.1058,8066.3184,104.4998,140.7058,29002.3875,28861.6816,10.2302,10.2145,1221.3000,0.0000,1221.3000,0.0462,320.1859,0.0000,320.1859,2.2540,0.0000,901.1141,901.1141,10.2145,10.2380,25.9000,1178.1000,-1152.2000,0.0660,5.6547,190.6795,196.3342,3.2250,1368.7795,20.2453,-1348.5342,10.2380,10.0391,15453.3000,0.0000,15453.3000,0.5840,4050.8976,0.0000,4050.8976,28.5196,0.0000,11402.4024,11402.4024,10.0391,8.8948,9.4669,9.4669,2.1869,32803.2580,9.4669,8.0764,9.0961,8.7717,2.6573,21258.5423,9.0961,7.7880,8.7909,8.4420,2.4999,17499.6155,14.8642,1161.5061,-33062.5000,71561.4159
8036.0000,8.6797,10.7277,18566.1000,116615.1000,-98049.0000,6.4065,4177.7768,17172.1681,21349.9449,312.8849,133787.2681,14388.3232,-119398.9449,10.7277,10.5035,17667.9000,0.0000,17667.9000,0.6757,4598.2974,0.0000,4598.2974,32.9993,0.0000,13069.6026,13069.6026,10.5035,9.9732,39541.2000,0.0000,39541.2000,2.3222,8622.2548,0.0000,8622.2548,113.4147,0.0000,30918.9452,30918.9452,9.9732,9.9614,932.6000,0.0000,932.6000,0.0361,245.4270,0.0000,245.4270,1.7636,0.0000,687.1730,687.1730,9.9614,9.9785,194.4000,990.1000,-795.7000,0.0657,42.6201,159.9560,202.5761,3.2105,1150.0560,151.7799,-998.2761,9.9785,9.7922,14745.2000,0.0000,14745.2000,0.5709,3880.1039,0.0000,3880.1039,27.8797,0.0000,10865.0961,10865.0961,9.7922,8.7878,9.2900,9.2900,1.9518,29277.7139,9.2900,8.0449,8.9580,8.6674,2.4198,19358.1043,8.9580,7.7656,8.6797,8.3618,2.3172,16220.1308,15.1158,1181.1663,-25957.8000,64855.9491
8037.0000,8.4170,9.6192,28481.4000,74159.1000,-45677.7000,5.0458,6439.7750,10865.1681,17304.9431,246.4294,85024.2681,22041.6250,-62982.6431,9.6192,9.3709,17688.3000,0.0000,17688.3000,0.6791,4679.4271,0.0000,4679.4271,33.1677,0.0000,13008.8729,13008.8729,9.3709,8.6938,45610.9000,0.0000,45610.9000,2.6906,10143.5507,0.0000,10143.5507,131.4048,0.0000,35467.3493,35467.3493,8.6938,8.6795,1023.8000,0.0000,1023.8000,0.0398,274.6262,0.0000,274.6262,1.9446,0.0000,749.1738,749.1738,8.6795,8.6892,524.0000,790.2000,-266.2000,0.0744,117.3685,126.6237,243.9922,3.6350,916.8237,406.6315,-510.1922,8.6892,8.5005,13505.9000,0.0000,13505.9000,0.5252,3623.0997,0.0000,3623.0997,25.6504,0.0000,9882.8003,9882.8003,8.5005,9.0740,8.7872,8.7872,-1.0014,-15020.5039,8.7872,8.1090,8.6064,8.4481,1.1843,9474.7487,8.6064,7.7947,8.4170,8.2005,1.4175,9922.1752,13.5825,1061.3567,31885.0000,4376.4199
8038.0000,8.3055,9.3529,32173.8000,69874.9000,-37701.1000,5.0715,7289.5186,10215.7348,17505.2534,247.6830,80090.6348,24884.2814,-55206.3534,9.3529,9.1445,14958.9000,0.0000,14958.9000,0.5853,3973.1006,0.0000,3973.1006,28.5873,0.0000,10985.7994,10985.7994,9.1445,8.4387,47893.7000,0.0000,47893.7000,2.8882,10693.8863,0.0000,10693.8863,141.0573,0.0000,37199.8137,37199.8137,8.4387,8.4304,598.2000,0.0000,598.2000,0.0238,161.0821,0.0000,161.0821,1.1620,0.0000,437.1179,437.1179,8.4304,8.4283,1106.5000,641.5000,465.0000,0.1026,248.8891,102.6565,351.5456,5.0104,744.1565,857.6109,113.4544,8.4283,8.2754,11027.4000,0.0000,11027.4000,0.4386,2969.9058,0.0000,2969.9058,21.4229,0.0000,8057.4942,8057.4942,8.2754,8.9424,8.6089,8.6089,-1.1718,-17577.1573,8.6089,8.0775,8.4672,8.3432,0.9336,7468.7033,8.4672,7.7743,8.3055,8.1208,1.2172,8520.6988,13.6652,1067.8153,37242.1000,-1587.7552
8039.0000,8.0616,8.5665,38548.9000,55504.4000,-16955.5000,4.7942,8773.1361,8077.4477,16850.5837,234.1412,63581.8477,29775.7639,-33806.0837,8.5665,8.4070,14603.8000,0.0000,14603.8000,0.5741,3924.8891,0.0000,3924.8891,28.0389,0.0000,10678.9109,10678.9109,8.4070,7.3297,93231.3000,0.0000,93231.3000,5.6475,21092.7931,0.0000,21092.7931,275.8131,0.0000,72138.5069,72138.5069,7.3297,7.3248,448.3000,0.0000,448.3000,0.0179,122.7779,0.0000,122.7779,0.8748,0.0000,325.5221,325.5221,7.3248,7.3075,2164.3000,440.3000,1724.0000,0.1567,496.1530,70.1012,566.2542,7.6518,510.4012,1668.1470,1157.7458,7.3075,7.2033,9611.1000,0.0000,9611.1000,0.3841,2633.1310,0.0000,2633.1310,18.7593,0.0000,6977.9690,6977.9690,7.2033,9.0049,8.1041,8.1041,-4.0214,-60320.4373,8.1041,8.1724,8.1223,8.1382,-0.1524,-1219.4063,8.1223,7.8624,8.0616,7.9923,0.5802,4061.2471,17.3617,1356.6699,102663.0000,-57478.5966
8040.0000,7.8746,8.1855,42269.8000,48645.2000,-6375.4000,4.7107,9653.1934,7054.5496,16707.7431,230.0645,55699.7496,32616.6066,-23083.1431,8.1855,8.0420,14604.9000,0.0000,14604.9000,0.5822,3947.9114,0.0000,3947.9114,28.4355,0.0000,10656.9886,10656.9886,8.0420,6.8464,114929.9000,0.0000,114929.9000,7.0646,26173.8001,0.0000,26173.8001,345.0229,0.0000,88756.0999,88756.0999,6.8464,6.8421,437.7000,0.0000,437.7000,0.0178,120.7719,0.0000,120.7719,0.8717,0.0000,316.9281,316.9281,6.8421,6.8091,3568.1000,252.5000,3315.6000,0.2373,824.8667,40.1309,864.9976,11.5883,292.6309,2743.2333,2450.6024,6.8091,6.7568,5362.1000,0.0000,5362.1000,0.2188,1480.3862,0.0000,1480.3862,10.6835,0.0000,3881.7138,3881.7138,6.7568,8.8118,7.7843,7.7843,-5.0852,-76277.7297,7.7843,8.1406,7.8793,7.9625,-0.8818,-7054.4020,7.8793,7.8591,7.8746,7.8692,0.0502,351.1848,19.2472,1503.9995,132274.8000,-82980.9468
