Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8041.0000,7.7508,7.9444,45700.2000,43465.9000,2234.3000,4.6869,10460.5126,6289.0062,16749.5188,228.9017,49754.9062,35239.6874,-14515.2188,7.9444,7.8021,14641.2000,0.0000,14641.2000,0.5877,3972.2756,0.0000,3972.2756,28.7031,0.0000,10668.9244,10668.9244,7.8021,6.5936,117424.0000,0.0000,117424.0000,7.2709,26858.5517,0.0000,26858.5517,355.1006,0.0000,90565.4483,90565.4483,6.5936,6.5893,447.1000,0.0000,447.1000,0.0184,123.8499,0.0000,123.8499,0.8986,0.0000,323.2501,323.2501,6.5893,6.5392,5013.8000,84.9000,4928.9000,0.3217,1164.2228,13.4827,1177.7055,15.7122,98.3827,3849.5772,3751.1945,6.5392,6.5234,1647.1000,0.0000,1647.1000,0.0678,456.6440,0.0000,456.6440,3.3127,0.0000,1190.4560,1190.4560,6.5234,8.6717,7.5975,7.5975,-5.3668,-80502.4518,7.5975,8.0860,7.7278,7.8418,-1.2203,-9762.1466,7.7278,7.8262,7.7508,7.7770,-0.2457,-1720.1867,19.4303,1518.3092,141322.6000,-91984.7851
8042.0000,7.6114,7.7073,48933.6000,39692.7000,9240.9000,4.7140,11229.5645,5728.3757,16957.9403,230.2262,45421.0757,37704.0355,-7717.0403,7.7073,7.5749,14642.6000,0.0000,14642.6000,0.5904,3987.0712,0.0000,3987.0712,28.8325,0.0000,10655.5288,10655.5288,7.5749,6.3236,130713.0000,0.0000,130713.0000,8.1330,30022.3382,0.0000,30022.3382,397.2046,0.0000,100690.6618,100690.6618,6.3236,6.3197,438.0000,0.0000,438.0000,0.0181,121.8397,0.0000,121.8397,0.8845,0.0000,316.1603,316.1603,6.3197,6.2576,6524.7000,3.0000,6521.7000,0.4149,1522.2575,0.4761,1522.7336,20.2639,3.4761,5002.4425,4998.9664,6.2576,6.2492,937.9000,0.0000,937.9000,0.0388,261.1669,0.0000,261.1669,1.8960,0.0000,676.7331,676.7331,6.2492,8.5159,7.3825,7.3825,-6.0803,-91204.4537,7.3825,8.0304,7.5553,7.7065,-1.7378,-13902.4620,7.5553,7.7957,7.6114,7.6755,-0.6450,-4514.8582,20.8640,1630.3385,162494.1000,-109621.7739
8043.0000,7.5183,7.5259,52844.5000,36105.9000,16738.6000,4.7923,12148.0367,5201.8800,17349.9167,234.0496,41307.7800,40696.4633,-611.3167,7.5259,7.3935,14642.3000,0.0000,14642.3000,0.5929,3998.0865,0.0000,3998.0865,28.9579,0.0000,10644.2135,10644.2135,7.3935,6.1754,127299.9000,0.0000,127299.9000,7.9572,29335.7051,0.0000,29335.7051,388.6169,0.0000,97964.1949,97964.1949,6.1754,6.1713,447.9000,0.0000,447.9000,0.0186,124.8820,0.0000,124.8820,0.9092,0.0000,323.0180,323.0180,6.1713,6.0935,8176.2000,0.0000,8176.2000,0.5226,1912.5621,0.0000,1912.5621,25.5251,0.0000,6263.6379,6263.6379,6.0935,6.0898,405.5000,0.0000,405.5000,0.0169,113.2048,0.0000,113.2048,0.8242,0.0000,292.2952,292.2952,6.0898,8.4134,7.2516,7.2516,-6.2290,-93434.5614,7.2516,7.9772,7.4451,7.6144,-1.9450,-15559.7385,7.4451,7.7586,7.5183,7.6018,-0.8403,-5882.1789,20.8509,1629.3189,167710.4000,-114876.4788
8044.0000,7.3881,7.3141,56734.5000,32578.5000,24156.0000,4.8707,13073.8556,4682.6107,17756.4663,237.8777,37261.1107,43660.6444,6399.5337,7.3141,7.1911,14641.9000,0.0000,14641.9000,0.5949,4011.0017,0.0000,4011.0017,29.0544,0.0000,10630.8983,10630.8983,7.1911,5.9420,140456.3000,0.0000,140456.3000,8.8120,32488.1744,0.0000,32488.1744,430.3641,0.0000,107968.1256,107968.1256,5.9420,5.9384,437.7000,0.0000,437.7000,0.0182,122.4839,0.0000,122.4839,0.8911,0.0000,315.2161,315.2161,5.9384,5.8517,9789.6000,0.0000,9789.6000,0.6277,2299.4227,0.0000,2299.4227,30.6563,0.0000,7490.1773,7490.1773,5.8517,5.8483,405.5000,0.0000,405.5000,0.0169,113.6338,0.0000,113.6338,0.8268,0.0000,291.8662,291.8662,5.8483,8.2682,7.0583,7.0583,-6.9723,-104584.0735,7.0583,7.9157,7.2869,7.4870,-2.4706,-19764.7659,7.2869,7.7206,7.3881,7.5038,-1.2497,-8747.6324,22.4108,1751.2090,189887.0000,-133096.4718
8045.0000,7.3058,7.1825,59524.5000,30658.9000,28865.6000,4.9599,13737.8283,4400.1608,18137.9891,242.2318,35059.0608,45786.6717,10727.6109,7.1825,7.0604,14641.6000,0.0000,14641.6000,0.5972,4019.0555,0.0000,4019.0555,29.1686,0.0000,10622.5445,10622.5445,7.0604,5.8402,138222.5000,0.0000,138222.5000,8.7077,32048.6366,0.0000,32048.6366,425.2716,0.0000,106173.8634,106173.8634,5.8402,5.8365,447.3000,0.0000,447.3000,0.0187,125.3702,0.0000,125.3702,0.9147,0.0000,321.9298,321.9298,5.8365,5.7387,11124.4000,0.0000,11124.4000,0.7168,2617.6730,0.0000,2617.6730,35.0061,0.0000,8506.7270,8506.7270,5.7387,5.7309,937.9000,0.0000,937.9000,0.0393,263.2951,0.0000,263.2951,1.9214,0.0000,674.6049,674.6049,5.7309,8.1672,6.9491,6.9491,-7.0661,-105991.2772,6.9491,7.8595,7.1919,7.4043,-2.6407,-21125.7953,7.1919,7.6800,7.3058,7.4359,-1.4158,-9910.4675,22.5595,1762.8342,194239.3000,-137027.5400
8046.0000,7.1739,7.0074,62448.1000,28284.2000,34163.9000,5.0339,14448.0379,4049.7686,18497.8066,245.8493,32333.9686,48000.0621,15666.0934,7.0074,6.8947,14637.7000,0.0000,14637.7000,0.5986,4028.8473,0.0000,4028.8473,29.2328,0.0000,10608.8527,10608.8527,6.8947,5.6513,152478.1000,0.0000,152478.1000,9.6315,35462.4244,0.0000,35462.4244,470.3884,0.0000,117015.6756,117015.6756,5.6513,5.6469,579.1000,0.0000,579.1000,0.0243,162.7930,0.0000,162.7930,1.1866,0.0000,416.3070,416.3070,5.6469,5.5505,11875.1000,0.0000,11875.1000,0.7668,2803.7513,0.0000,2803.7513,37.4483,0.0000,9071.3487,9071.3487,5.5505,5.5122,5019.8000,0.0000,5019.8000,0.2110,1413.3725,0.0000,1413.3725,10.3065,0.0000,3606.4275,3606.4275,5.5122,8.0115,6.7618,6.7618,-7.8401,-117601.8654,6.7618,7.7856,7.0348,7.2737,-3.2114,-25691.3990,7.0348,7.6310,7.1739,7.3329,-1.8703,-13091.9641,24.3992,1906.5884,218753.7000,-156385.2286
8047.0000,7.2840,7.2043,56822.3000,32962.8000,23859.5000,4.9168,13119.4962,4728.9664,17848.4626,240.1288,37691.7664,43702.8038,6011.0374,7.2043,7.0634,14635.2000,0.0000,14635.2000,0.6004,4015.9497,0.0000,4015.9497,29.3241,0.0000,10619.2503,10619.2503,7.0634,6.1006,94499.3000,0.0000,94499.3000,5.9895,21909.6336,0.0000,21909.6336,292.5187,0.0000,72589.6664,72589.6664,6.1006,6.0954,546.7000,0.0000,546.7000,0.0230,152.6071,0.0000,152.6071,1.1244,0.0000,394.0929,394.0929,6.0954,5.9719,12157.6000,0.0000,12157.6000,0.7882,2847.7041,0.0000,2847.7041,38.4922,0.0000,9309.8959,9309.8959,5.9719,5.8103,16910.4000,0.0000,16910.4000,0.7136,4729.9160,0.0000,4729.9160,34.8487,0.0000,12180.4840,12180.4840,5.8103,8.1151,6.9627,6.9627,-5.7923,-86884.1005,6.9627,7.7897,7.1833,7.3762,-2.0782,-16625.6797,7.1833,7.6150,7.2840,7.3991,-1.0850,-7595.3365,19.5472,1527.4485,162608.7000,-111105.1167
8048.0000,7.4450,7.8018,47506.3000,53675.3000,-6169.0000,5.2873,10935.7511,7722.8637,18658.6149,258.2214,61398.1637,36570.5489,-24827.6149,7.8018,7.6487,14634.9000,0.0000,14634.9000,0.5982,3979.2184,0.0000,3979.2184,29.2152,0.0000,10655.6816,10655.6816,7.6487,6.8296,73941.2000,0.0000,73941.2000,4.6703,16960.0350,0.0000,16960.0350,228.0913,0.0000,56981.1650,56981.1650,6.8296,6.8220,734.0000,0.0000,734.0000,0.0306,202.5807,0.0000,202.5807,1.4964,0.0000,531.4193,531.4193,6.8220,6.7039,10687.5000,1.5000,10686.0000,0.6865,2471.5854,0.2384,2471.8238,33.5252,1.7384,8215.9146,8214.1762,6.7039,6.5170,17975.2000,0.0000,17975.2000,0.7522,4970.7468,0.0000,4970.7468,36.7382,0.0000,13004.4532,13004.4532,6.5170,8.0464,7.2817,7.2817,-3.5468,-53201.3731,7.2817,7.7453,7.4053,7.5135,-1.0751,-8600.9779,7.4053,7.5753,7.4450,7.4903,-0.3944,-2760.4547,18.0377,1409.4905,111802.3000,-64562.8057
8049.0000,7.6321,8.4262,39400.3000,66373.0000,-26972.7000,5.3692,9038.3439,9582.4545,18620.7984,262.2217,75955.4545,30361.9561,-45593.4984,8.4262,8.1691,20200.2000,0.0000,20200.2000,0.8166,5440.5043,0.0000,5440.5043,39.8801,0.0000,14759.6957,14759.6957,8.1691,7.6444,38979.4000,0.0000,38979.4000,2.4329,8856.6631,0.0000,8856.6631,118.8171,0.0000,30122.7369,30122.7369,7.6444,7.6327,927.0000,0.0000,927.0000,0.0382,252.6582,0.0000,252.6582,1.8637,0.0000,674.3418,674.3418,7.6327,7.5191,8654.2000,136.9000,8517.3000,0.5550,1973.3921,21.8238,1995.2159,27.1056,158.7238,6680.8079,6522.0841,7.5191,7.3005,17265.4000,0.0000,17265.4000,0.7124,4714.8145,0.0000,4714.8145,34.7937,0.0000,12550.5855,12550.5855,7.3005,8.0042,7.6523,7.6523,-1.3468,-20202.5326,7.6523,7.6969,7.6642,7.6746,-0.0852,-681.8437,7.6642,7.5265,7.6321,7.5953,0.2637,1845.6647,14.8863,1163.2365,58916.6000,-19038.7116
8050.0000,7.8457,9.3841,27066.7000,92571.6000,-65504.9000,5.8156,6184.5463,13417.5777,19602.1240,284.0224,105989.1777,20882.1537,-85107.0240,9.3841,9.0480,25306.3000,0.0000,25306.3000,1.0114,6718.2595,0.0000,6718.2595,49.3956,0.0000,18588.0405,18588.0405,9.0480,8.6740,26651.2000,0.0000,26651.2000,1.6460,5960.9615,0.0000,5960.9615,80.3899,0.0000,20690.2385,20690.2385,8.6740,8.6580,1214.6000,0.0000,1214.6000,0.0492,325.9038,0.0000,325.9038,2.4049,0.0000,888.6962,888.6962,8.6580,8.5743,6508.8000,364.9000,6143.9000,0.4250,1458.4088,58.4655,1516.8743,20.7580,423.3655,5050.3912,4627.0257,8.5743,8.3742,15135.7000,0.0000,15135.7000,0.6151,4067.3596,0.0000,4067.3596,30.0381,0.0000,11068.3404,11068.3404,8.3742,7.8054,8.0898,8.0898,1.0490,15734.6578,8.0898,7.6116,7.9623,7.8507,0.8819,7055.5807,7.9623,7.4627,7.8457,7.7125,0.9213,6449.3050,14.3435,1120.8212,8946.8000,29239.5436
8051.0000,8.0057,9.8649,21894.3000,107528.1000,-85633.8000,6.1853,4987.9395,15631.9644,20619.9039,302.0824,123160.0644,16906.3605,-106253.7039,9.8649,9.4758,30191.4000,0.0000,30191.4000,1.1863,7958.0469,0.0000,7958.0469,57.9351,0.0000,22233.3531,22233.3531,9.4758,9.1929,24594.0000,2564.5000,22029.5000,1.6264,5459.4467,397.7387,5857.1854,79.4312,2962.2387,19134.5533,16172.3146,9.1929,9.1783,1133.5000,0.0000,1133.5000,0.0451,301.7804,0.0000,301.7804,2.2026,0.0000,831.7196,831.7196,9.1783,9.1421,3955.7000,868.7000,3087.0000,0.2888,878.6093,139.6126,1018.2219,14.1028,1008.3126,3077.0907,2068.7781,9.1421,8.9661,13715.9000,0.0000,13715.9000,0.5467,3654.4657,0.0000,3654.4657,26.7008,0.0000,10061.4343,10061.4343,8.9661,7.8077,8.3869,8.3869,2.2067,33101.1759,8.3869,7.5950,8.1757,7.9910,1.5086,12068.5460,8.1757,7.4472,8.0057,7.8115,1.3878,9714.8604,14.8179,1157.8917,-15476.5000,54884.5823
8052.0000,8.1454,10.1066,18687.6000,113084.7000,-94397.1000,6.2481,4246.4628,16482.9466,20729.4094,305.1473,129567.6466,14441.1372,-115126.5094,10.1066,9.7274,30188.1000,0.0000,30188.1000,1.1762,7928.7870,0.0000,7928.7870,57.4459,0.0000,22259.3130,22259.3130,9.7274,9.5820,24999.0000,9466.6000,15532.4000,1.9990,5524.9422,1471.8105,6996.7527,97.6255,10938.4105,19474.0578,8535.6473,9.5820,9.5656,1314.0000,0.0000,1314.0000,0.0518,347.8102,0.0000,347.8102,2.5300,0.0000,966.1898,966.1898,9.5656,9.5732,2198.3000,1864.3000,334.0000,0.2348,485.1235,300.3665,785.4900,11.4679,2164.6665,1713.1765,-451.4900,9.5732,9.4348,11053.8000,0.0000,11053.8000,0.4362,2926.2754,0.0000,2926.2754,21.3019,0.0000,8127.5246,8127.5246,9.4348,7.8364,8.6356,8.6356,3.1275,46912.0288,8.6356,7.5961,8.3584,8.1159,2.0339,16271.0595,8.3584,7.4454,8.1454,7.9019,1.7865,12505.5118,15.2191,1189.2443,-35974.8000,75688.6001
8053.0000,8.2677,10.3570,15689.4000,117591.5000,-101902.1000,6.2770,3557.1692,17179.5525,20736.7218,306.5592,134771.0525,12132.2308,-122638.8218,10.3570,9.9803,29947.3000,0.0000,29947.3000,1.1620,7836.5985,0.0000,7836.5985,56.7509,0.0000,22110.7015,22110.7015,9.9803,9.9549,22438.8000,13851.0000,8587.8000,2.0678,4937.3249,2158.9381,7096.2630,100.9875,16009.9381,17501.4751,1491.5370,9.9549,9.9401,1176.8000,0.0000,1176.8000,0.0461,309.7755,0.0000,309.7755,2.2504,0.0000,867.0245,867.0245,9.9401,9.9756,1210.9000,2605.7000,-1394.8000,0.2153,265.5702,420.9011,686.4713,10.5144,3026.6011,945.3298,-2081.2713,9.9756,9.8547,9634.0000,0.0000,9634.0000,0.3773,2535.2346,0.0000,2535.2346,18.4259,0.0000,7098.7654,7098.7654,9.8547,7.8537,8.8542,8.8542,3.9149,58723.8461,8.8542,7.5961,8.5187,8.2251,2.4615,19692.3733,8.5187,7.4428,8.2677,7.9808,2.1050,14735.1849,15.2182,1189.1719,-53951.0000,93151.4043
8054.0000,8.3670,10.6665,12574.6000,121905.3000,-109330.7000,6.2915,2845.7809,17843.4752,20689.2561,307.2644,139748.7752,9728.8191,-130019.9561,10.6665,10.2747,29951.5000,0.0000,29951.5000,1.1572,7802.2370,0.0000,7802.2370,56.5164,0.0000,22149.2630,22149.2630,10.2747,10.3204,17262.2000,13894.8000,3367.4000,1.7555,3778.9889,2172.3739,5951.3628,85.7379,16067.1739,13483.2111,-2583.9628,10.3204,10.3057,1130.0000,0.0000,1130.0000,0.0440,295.8570,0.0000,295.8570,2.1470,0.0000,834.1430,834.1430,10.3057,10.3584,530.9000,2923.5000,-2392.6000,0.1917,115.7377,473.5016,589.2393,9.3639,3397.0016,415.1623,-2981.8393,10.3584,10.2465,8569.2000,0.0000,8569.2000,0.3333,2242.3392,0.0000,2242.3392,16.2755,0.0000,6326.8608,6326.8608,10.2465,7.8363,9.0414,9.0414,4.5426,68139.0954,9.0414,7.5821,8.6523,8.3117,2.7506,22004.4569,8.6523,7.4296,8.3670,8.0409,2.3045,16131.2690,14.6597,1145.5323,-68705.2000,106274.8213
8055.0000,8.4069,10.8949,9980.6000,124941.0000,-114960.4000,6.2790,2257.0746,18301.7875,20558.8620,306.6578,143242.7875,7723.5254,-135519.2620,10.8949,10.4884,29911.2000,0.0000,29911.2000,1.1496,7765.8145,0.0000,7765.8145,56.1450,0.0000,22145.3855,22145.3855,10.4884,10.3648,19025.6000,7040.2000,11985.4000,1.4959,4149.7521,1103.2019,5252.9541,73.0584,8143.4019,14875.8479,6732.4459,10.3648,10.3521,933.2000,0.0000,933.2000,0.0361,244.1716,0.0000,244.1716,1.7620,0.0000,689.0284,689.0284,10.3521,10.4094,178.6000,2804.2000,-2625.6000,0.1642,38.9057,454.3389,493.2446,8.0176,3258.5389,139.6943,-3118.8446,10.4094,10.3076,7504.4000,0.0000,7504.4000,0.2899,1962.2391,0.0000,1962.2391,14.1599,0.0000,5542.1609,5542.1609,10.3076,7.9037,9.1057,9.1057,4.3647,65470.6700,9.1057,7.5958,8.7030,8.3507,2.7413,21930.2628,8.7030,7.4341,8.4069,8.0685,2.3040,16127.9351,14.1221,1103.5217,-67251.8000,103528.8679
8056.0000,8.2496,10.3270,12482.3000,88271.6000,-75789.3000,4.7553,2830.9781,12891.6457,15722.6238,232.2391,101163.2457,9651.3219,-91511.9238,10.3270,9.8256,29918.0000,0.0000,29918.0000,1.1455,7832.3899,0.0000,7832.3899,55.9424,0.0000,22085.6101,22085.6101,9.8256,9.4823,20218.4000,549.3000,19669.1000,1.2218,4460.7499,85.4852,4546.2351,59.6717,634.7852,15757.6501,15122.8649,9.4823,9.4684,834.6000,0.0000,834.6000,0.0322,221.2433,0.0000,221.2433,1.5746,0.0000,613.3567,613.3567,9.4684,9.5294,18.6000,2329.4000,-2310.8000,0.1287,4.1113,375.0604,379.1717,6.2859,2704.4604,14.4887,-2689.9717,9.5294,9.3864,8569.2000,0.0000,8569.2000,0.3308,2270.0068,0.0000,2270.0068,16.1551,0.0000,6299.1932,6299.1932,9.3864,8.1975,8.7919,8.7919,1.7459,26188.2191,8.7919,7.6591,8.4899,8.2255,1.6635,13308.0671,8.4899,7.4603,8.2496,7.9751,1.5118,10582.4125,11.4214,892.4853,-19109.2000,50078.6986
8057.0000,8.1672,9.8537,17265.4000,83463.1000,-66197.7000,4.8167,3921.7196,12170.3765,16092.0961,235.2410,95633.4765,13343.6804,-82289.7961,9.8537,9.4025,29900.6000,0.0000,29900.6000,1.1558,7882.6943,0.0000,7882.6943,56.4493,0.0000,22017.9057,22017.9057,9.4025,8.8900,32147.9000,0.0000,32147.9000,1.9215,7145.4973,0.0000,7145.4973,93.8433,0.0000,25002.4027,25002.4027,8.8900,8.8768,881.3000,0.0000,881.3000,0.0346,235.7040,0.0000,235.7040,1.6882,0.0000,645.5960,645.5960,8.8768,8.9259,0.0000,2065.1000,-2065.1000,0.1132,0.0000,331.2900,331.2900,5.5267,2396.3900,0.0000,-2396.3900,8.9259,8.7759,9989.0000,0.0000,9989.0000,0.3915,2670.1203,0.0000,2670.1203,19.1195,0.0000,7318.8797,7318.8797,8.7759,8.3999,8.5879,8.5879,0.6115,9172.4209,8.5879,7.7477,8.3638,8.1678,1.3664,10931.4013,8.3638,7.5209,8.1672,7.9424,1.3709,9596.3449,12.6499,988.4831,4656.0000,29700.1671
8058.0000,8.1156,9.5817,21806.7000,84575.6000,-62768.9000,5.1352,4957.9440,12320.6142,17278.5582,250.7936,96896.2142,16848.7560,-80047.4582,9.5817,9.2505,24592.3000,0.0000,24592.3000,0.9584,6509.5068,0.0000,6509.5068,46.8065,0.0000,18082.7932,18082.7932,9.2505,8.6178,44453.1000,0.0000,44453.1000,2.6791,9907.0726,0.0000,9907.0726,130.8427,0.0000,34546.0274,34546.0274,8.6178,8.6105,544.7000,0.0000,544.7000,0.0216,146.2791,0.0000,146.2791,1.0544,0.0000,398.4209,398.4209,8.6105,8.6573,0.0000,2201.6000,-2201.6000,0.1207,0.0000,352.6550,352.6550,5.8940,2554.2550,0.0000,-2554.2550,8.6573,8.4806,13183.5000,0.0000,13183.5000,0.5222,3538.3173,0.0000,3538.3173,25.5036,0.0000,9645.1827,9645.1827,8.4806,8.4374,8.4590,8.4590,0.0786,1179.4703,8.4590,7.7998,8.2832,8.1294,1.1997,9597.9079,8.2832,7.5649,8.1156,7.9240,1.3074,9151.6176,14.1557,1106.1475,17803.1000,19928.9958
8059.0000,7.9380,8.8336,26422.9000,69099.4000,-42676.5000,4.7038,6027.1655,10032.6608,16059.8263,229.7252,79132.0608,20395.7345,-58736.3263,8.8336,8.6701,14642.4000,0.0000,14642.4000,0.5733,3919.4385,0.0000,3919.4385,28.0008,0.0000,10722.9615,10722.9615,8.6701,7.6381,87347.1000,0.0000,87347.1000,5.2800,19668.5189,0.0000,19668.5189,257.8660,0.0000,67678.5811,67678.5811,7.6381,7.6321,538.6000,0.0000,538.6000,0.0215,146.8122,0.0000,146.8122,1.0477,0.0000,391.7878,391.7878,7.6321,7.6773,0.0000,2558.3000,-2558.3000,0.1403,0.0000,407.8287,407.8287,6.8502,2966.1287,0.0000,-2966.1287,7.6773,7.5055,15490.6000,0.0000,15490.6000,0.6165,4219.9099,0.0000,4219.9099,30.1108,0.0000,11270.6901,11270.6901,7.5055,8.6114,8.0584,8.0584,-2.4176,-36264.6790,8.0584,7.9199,8.0215,7.9892,0.3029,2423.0523,8.0215,7.6636,7.9380,7.8426,0.7823,5475.7968,17.0030,1328.6416,72783.9000,-28365.8298
8060.0000,7.8271,8.6211,29207.0000,71834.3000,-42627.3000,4.9960,6675.8804,10408.2715,17084.1520,243.9985,82242.5715,22531.1196,-59711.4520,8.6211,8.4787,14641.8000,0.0000,14641.8000,0.5809,3931.8568,0.0000,3931.8568,28.3713,0.0000,10709.9432,10709.9432,8.4787,7.3545,109225.8000,0.0000,109225.8000,6.6788,24679.6029,0.0000,24679.6029,326.1828,0.0000,84546.1971,84546.1971,7.3545,7.3493,543.4000,0.0000,543.4000,0.0220,148.7665,0.0000,148.7665,1.0760,0.0000,394.6335,394.6335,7.3493,7.3837,0.0000,2233.2000,-2233.2000,0.1226,0.0000,355.5875,355.5875,5.9851,2588.7875,0.0000,-2588.7875,7.3837,7.2409,14780.7000,0.0000,14780.7000,0.5989,4044.6956,0.0000,4044.6956,29.2477,0.0000,10736.0044,10736.0044,7.2409,8.4669,7.8539,7.8539,-3.0734,-46100.8227,7.8539,7.9181,7.8710,7.8860,-0.1609,-1286.8543,7.8710,7.6829,7.8271,7.7770,0.4715,3300.5719,19.4989,1523.6677,94331.2000,-44087.1051
8061.0000,7.6000,7.7189,41239.3000,34979.5000,6259.8000,4.0387,9465.8250,5047.1265,14512.9515,197.2452,40026.6265,31773.4750,-8253.1515,7.7189,7.5654,14641.6000,0.0000,14641.6000,0.5831,3986.0894,0.0000,3986.0894,28.4790,0.0000,10655.5106,10655.5106,7.5654,6.3529,109268.5000,0.0000,109268.5000,6.7070,25101.2775,0.0000,25101.2775,327.5578,0.0000,84167.2225,84167.2225,6.3529,6.3473,533.5000,0.0000,533.5000,0.0217,148.3376,0.0000,148.3376,1.0620,0.0000,385.1624,385.1624,6.3473,6.3743,80.2000,1669.8000,-1589.6000,0.0967,18.7021,264.9924,283.6945,4.7218,1934.7924,61.4979,-1873.2945,6.3743,6.2335,13538.4000,0.0000,13538.4000,0.5515,3763.0433,0.0000,3763.0433,26.9359,0.0000,9775.3567,9775.3567,6.2335,8.6086,7.4211,7.4211,-5.4960,-82440.6672,7.4211,7.9644,7.5660,7.6927,-1.2574,-10059.0356,7.5660,7.7121,7.6000,7.6390,-0.3381,-2366.3621,17.9982,1406.4039,142652.2000,-94866.0649
8062.0000,7.4596,7.4825,45366.0000,32032.4000,13333.6000,4.1617,10440.2339,4610.0776,15050.3116,203.2522,36642.4776,34925.7661,-1716.7116,7.4825,7.3404,14635.6000,0.0000,14635.6000,0.5925,3998.9167,0.0000,3998.9167,28.9384,0.0000,10636.6833,10636.6833,7.3404,6.0914,121546.0000,0.0000,121546.0000,7.5990,28037.0499,0.0000,28037.0499,371.1228,0.0000,93508.9501,93508.9501,6.0914,6.0852,639.6000,0.0000,639.6000,0.0266,178.5651,0.0000,178.5651,1.2976,0.0000,461.0349,461.0349,6.0852,6.0939,706.9000,1025.5000,-318.6000,0.1015,165.6086,162.6355,328.2441,4.9587,1188.1355,541.2914,-646.8441,6.0939,5.9874,11053.8000,0.0000,11053.8000,0.4590,3085.9073,0.0000,3085.9073,22.4168,0.0000,7967.8927,7967.8927,5.9874,8.4120,7.1997,7.1997,-6.0506,-90759.0262,7.1997,7.9135,7.3901,7.5566,-1.7812,-14249.4963,7.3901,7.6879,7.4596,7.5390,-0.7433,-5203.2090,19.4105,1516.7676,160890.0000,-110211.7315
8063.0000,7.3672,7.2594,48907.9000,26014.4000,22893.5000,4.1084,11274.6861,3737.7196,15012.4057,200.6459,29752.1196,37633.2139,7881.0943,7.2594,7.1141,14635.2000,0.0000,14635.2000,0.5951,4012.5410,0.0000,4012.5410,29.0645,0.0000,10622.6590,10622.6590,7.1141,5.8821,117212.7000,0.0000,117212.7000,7.3617,27150.3245,0.0000,27150.3245,359.5333,0.0000,90062.3755,90062.3755,5.8821,5.8777,449.8000,0.0000,449.8000,0.0188,125.9880,0.0000,125.9880,0.9172,0.0000,323.8120,323.8120,5.8777,5.8679,1827.5000,589.4000,1238.1000,0.1498,429.7128,93.4302,523.1430,7.3161,682.8302,1397.7872,714.9570,5.8679,5.7731,9634.0000,0.0000,9634.0000,0.4022,2699.0627,0.0000,2699.0627,19.6436,0.0000,6934.9373,6934.9373,5.7731,8.3437,7.0584,7.0584,-6.2642,-93962.2719,7.0584,7.8785,7.2771,7.4685,-1.9986,-15988.9545,7.2771,7.6634,7.3672,7.4702,-0.9413,-6589.2154,18.9540,1481.0894,166063.3000,-116540.4418
8064.0000,7.2637,7.0886,51447.5000,22827.4000,28620.1000,4.1218,11883.0133,3273.7131,15156.7264,201.3019,26101.1131,39564.4867,13463.3736,7.0886,6.9506,14634.9000,0.0000,14634.9000,0.5976,4023.0335,0.0000,4023.0335,29.1851,0.0000,10611.8665,10611.8665,6.9506,5.6722,128028.7000,0.0000,128028.7000,8.0783,29745.3666,0.0000,29745.3666,394.5289,0.0000,98283.3334,98283.3334,5.6722,5.6681,438.5000,0.0000,438.5000,0.0184,123.2280,0.0000,123.2280,0.8978,0.0000,315.2720,315.2720,5.6681,5.6378,3547.4000,330.4000,3217.0000,0.2470,837.2371,52.3524,889.5894,12.0648,382.7524,2710.1629,2327.4106,5.6378,5.5876,5374.7000,0.0000,5374.7000,0.2254,1511.2223,0.0000,1511.2223,11.0073,0.0000,3863.4777,3863.4777,5.5876,8.2187,6.9031,6.9031,-6.7428,-101142.4844,6.9031,7.8315,7.1507,7.3673,-2.3790,-19032.2422,7.1507,7.6351,7.2637,7.3929,-1.2415,-8690.3961,19.9327,1557.5656,180313.9000,-128865.1228
8065.0000,7.1993,6.9091,56953.5000,19128.9000,37824.6000,4.2921,13170.5610,2740.1434,15910.7043,209.6171,21869.0434,43782.9390,21913.8957,6.9091,6.7685,14663.1000,0.0000,14663.1000,0.6007,4041.9739,0.0000,4041.9739,29.3351,0.0000,10621.1261,10621.1261,6.7685,5.5354,121429.9000,0.0000,121429.9000,7.6876,28307.5702,0.0000,28307.5702,375.4503,0.0000,93122.3298,93122.3298,5.5354,5.5316,399.3000,0.0000,399.3000,0.0168,112.4533,0.0000,112.4533,0.8209,0.0000,286.8467,286.8467,5.5316,5.4736,5887.8000,94.8000,5793.0000,0.3867,1392.9858,15.0176,1408.0034,18.8878,109.8176,4494.8142,4384.9966,5.4736,5.4579,1650.6000,0.0000,1650.6000,0.0695,465.3047,0.0000,465.3047,3.3957,0.0000,1185.2953,1185.2953,5.4579,8.1640,6.8109,6.8109,-6.8123,-102184.1398,6.8109,7.7983,7.0742,7.3046,-2.4856,-19885.0611,7.0742,7.6103,7.1993,7.3423,-1.3494,-9445.6697,19.5801,1530.0169,181760.5000,-131514.8706
8066.0000,7.1005,6.7544,61565.8000,16976.6000,44589.2000,4.4771,14263.4426,2427.5570,16690.9997,218.6541,19404.1570,47302.3574,27898.2003,6.7544,6.6228,14666.4000,0.0000,14666.4000,0.6028,4052.5768,0.0000,4052.5768,29.4412,0.0000,10613.8232,10613.8232,6.6228,5.3822,130514.0000,0.0000,130514.0000,8.2937,30507.7417,0.0000,30507.7417,405.0509,0.0000,100006.2583,100006.2583,5.3822,5.3787,391.4000,0.0000,391.4000,0.0165,110.4946,0.0000,110.4946,0.8068,0.0000,280.9054,280.9054,5.3787,5.3054,7754.5000,0.0000,7754.5000,0.5039,1839.6387,0.0000,1839.6387,24.6112,0.0000,5914.8613,5914.8613,5.3054,5.2970,939.6000,0.0000,939.6000,0.0397,265.5764,0.0000,265.5764,1.9393,0.0000,674.0236,674.0236,5.2970,8.0374,6.6672,6.6672,-7.3639,-110458.8962,6.6672,7.7468,6.9551,7.2070,-2.9010,-23208.3192,6.9551,7.5782,7.1005,7.2667,-1.6745,-11721.1697,20.9007,1633.2085,198855.1000,-145388.3851
8067.0000,7.0577,6.6459,64623.0000,15145.0000,49478.0000,4.5866,14983.7075,2164.0048,17147.7123,224.0027,17309.0048,49639.2925,32330.2877,6.6459,6.5107,14673.7000,0.0000,14673.7000,0.6049,4061.4257,0.0000,4061.4257,29.5424,0.0000,10612.2743,10612.2743,6.5107,5.3254,121509.5000,0.0000,121509.5000,7.7447,28462.2918,0.0000,28462.2918,378.2403,0.0000,93047.2082,93047.2082,5.3254,5.3217,397.0000,0.0000,397.0000,0.0168,112.1760,0.0000,112.1760,0.8209,0.0000,284.8240,284.8240,5.3217,5.2326,9176.8000,0.0000,9176.8000,0.5983,2179.2767,0.0000,2179.2767,29.2196,0.0000,6997.5233,6997.5233,5.2326,5.2289,405.9000,0.0000,405.9000,0.0172,114.8587,0.0000,114.8587,0.8405,0.0000,291.0413,291.0413,5.2289,7.9959,6.6124,6.6124,-7.2405,-108607.8498,6.6124,7.7162,6.9068,7.1643,-2.8883,-23106.0923,6.9068,7.5537,7.0577,7.2302,-1.6928,-11849.3606,20.3528,1590.3993,195640.9000,-143563.3028
8068.0000,6.9763,6.5409,66886.6000,13447.0000,53439.6000,4.6502,15532.1860,1918.6219,17450.8079,227.1076,15365.6219,51354.4140,35988.7921,6.5409,6.4125,14673.3000,0.0000,14673.3000,0.6061,4067.9420,0.0000,4067.9420,29.6027,0.0000,10605.3580,10605.3580,6.4125,5.2075,130139.1000,0.0000,130139.1000,8.3140,30539.5497,0.0000,30539.5497,406.0426,0.0000,99599.5503,99599.5503,5.2075,5.2041,392.7000,0.0000,392.7000,0.0166,111.1676,0.0000,111.1676,0.8129,0.0000,281.5324,281.5324,5.2041,5.1078,10441.5000,0.0000,10441.5000,0.6816,2484.8413,0.0000,2484.8413,33.2866,0.0000,7956.6587,7956.6587,5.1078,5.1043,405.9000,0.0000,405.9000,0.0172,115.0854,0.0000,115.0854,0.8418,0.0000,290.8146,290.8146,5.1043,7.8916,6.4979,6.4979,-7.6791,-115186.9670,6.4979,7.6687,6.8101,7.0833,-3.2256,-25804.7348,6.8101,7.5222,6.9763,7.1662,-1.9616,-13731.1638,21.4287,1674.4663,209492.1000,-154722.8656
8069.0000,6.9495,6.4874,67389.3000,12810.0000,54579.3000,4.6590,15656.7563,1826.8737,17483.6300,227.5366,14636.8737,51732.5437,37095.6700,6.4874,6.3553,14672.9000,0.0000,14672.9000,0.6073,4071.2141,0.0000,4071.2141,29.6613,0.0000,10601.6859,10601.6859,6.3553,5.1944,121781.2000,0.0000,121781.2000,7.7959,28608.8015,0.0000,28608.8015,380.7385,0.0000,93172.3985,93172.3985,5.1944,5.1910,387.6000,0.0000,387.6000,0.0165,109.7464,0.0000,109.7464,0.8042,0.0000,277.8536,277.8536,5.1910,5.0815,11528.6000,0.0000,11528.6000,0.7544,2744.1898,0.0000,2744.1898,36.8441,0.0000,8784.4102,8784.4102,5.0815,5.0731,939.6000,0.0000,939.6000,0.0400,266.5166,0.0000,266.5166,1.9534,0.0000,673.0834,673.0834,5.0731,7.8635,6.4683,6.4683,-7.4654,-111980.4140,6.4683,7.6437,6.7817,7.0560,-3.1447,-25157.3751,6.7817,7.5009,6.9495,7.1413,-1.9239,-13467.3508,20.8096,1626.0915,203889.2000,-150605.1399
8070.0000,6.8694,6.4077,68206.8000,11488.9000,56717.9000,4.6511,15870.4907,1636.1641,17506.6548,227.1544,13125.0641,52336.3093,39211.2452,6.4077,6.2829,14672.6000,0.0000,14672.6000,0.6079,4076.1803,0.0000,4076.1803,29.6911,0.0000,10596.4197,10596.4197,6.2829,5.1036,130950.3000,0.0000,130950.3000,8.3928,30804.4751,0.0000,30804.4751,409.8914,0.0000,100145.8249,100145.8249,5.1036,5.0990,543.9000,0.0000,543.9000,0.0231,154.2228,0.0000,154.2228,1.1288,0.0000,389.6772,389.6772,5.0990,4.9909,12056.6000,0.0000,12056.6000,0.7892,2874.6041,0.0000,2874.6041,38.5422,0.0000,9181.9959,9181.9959,4.9909,4.9485,5031.4000,0.0000,5031.4000,0.2143,1429.1984,0.0000,1429.1984,10.4658,0.0000,3602.2016,3602.2016,4.9485,7.7633,6.3559,6.3559,-7.9680,-119520.3325,6.3559,7.5969,6.6868,6.9764,-3.5128,-28102.5020,6.6868,7.4693,6.8694,7.0781,-2.2149,-15504.6379,22.0177,1720.4969,219972.7000,-163127.4724
8071.0000,6.8599,6.5274,66216.3000,19444.6000,46771.7000,4.8971,15410.0693,2768.6975,18178.7668,239.1672,22213.2975,50806.2307,28592.9332,6.5274,6.4040,14672.3000,0.0000,14672.3000,0.6089,4068.5165,0.0000,4068.5165,29.7360,0.0000,10603.7835,10603.7835,6.4040,5.3193,121868.9000,0.0000,121868.9000,7.8225,28603.3298,0.0000,28603.3298,382.0392,0.0000,93265.5702,93265.5702,5.3193,5.3159,398.3000,0.0000,398.3000,0.0170,112.5542,0.0000,112.5542,0.8281,0.0000,285.7458,285.7458,5.3159,5.2088,12075.4000,0.0000,12075.4000,0.7920,2867.9245,0.0000,2867.9245,38.6779,0.0000,9207.4755,9207.4755,5.2088,5.0675,16951.1000,0.0000,16951.1000,0.7233,4798.5019,0.0000,4798.5019,35.3240,0.0000,12152.5981,12152.5981,5.0675,7.6755,6.3715,6.3715,-7.4742,-112112.6820,6.3715,7.5484,6.6853,6.9600,-3.3730,-26983.9323,6.6853,7.4336,6.8599,7.0595,-2.1445,-15011.7346,22.2910,1741.8535,212737.7000,-154108.3488
8072.0000,6.8532,6.6654,60181.4000,25878.5000,34302.9000,4.8223,14007.3694,3684.3816,17691.7510,235.5152,29562.8816,46174.0306,16611.1490,6.6654,6.5455,14666.1000,0.0000,14666.1000,0.6072,4058.0913,0.0000,4058.0913,29.6552,0.0000,10608.0087,10608.0087,6.5455,5.4182,130165.5000,0.0000,130165.5000,8.3341,30470.1073,0.0000,30470.1073,407.0229,0.0000,99695.3927,99695.3927,5.4182,5.4150,393.7000,0.0000,393.7000,0.0167,111.0810,0.0000,111.0810,0.8151,0.0000,282.6190,282.6190,5.4150,5.3173,11335.5000,10.2000,11325.3000,0.7406,2687.4363,1.6155,2689.0518,36.1685,11.8155,8648.0637,8636.2482,5.3173,5.1712,18018.5000,0.0000,18018.5000,0.7655,5091.9377,0.0000,5091.9377,37.3849,0.0000,12926.5623,12926.5623,5.1712,7.6039,6.3875,6.3875,-7.1717,-107575.4432,6.3875,7.5067,6.6860,6.9471,-3.2991,-26392.7340,6.6860,7.4028,6.8532,7.0444,-2.1131,-14792.0452,22.9296,1791.7483,208872.0000,-148760.2223
8073.0000,6.9186,6.8727,52145.4000,31719.3000,20426.1000,4.5989,12122.1069,4521.1305,16643.2374,224.6033,36240.4305,40023.2931,3782.8626,6.8727,6.7016,19473.1000,0.0000,19473.1000,0.8041,5370.9038,0.0000,5370.9038,39.2715,0.0000,14102.1962,14102.1962,6.7016,5.6251,115740.9000,0.0000,115740.9000,7.3889,27014.8836,0.0000,27014.8836,360.8596,0.0000,88726.0164,88726.0164,5.6251,5.6217,387.7000,0.0000,387.7000,0.0164,109.0327,0.0000,109.0327,0.8011,0.0000,278.6673,278.6673,5.6217,5.5262,10621.8000,211.4000,10410.4000,0.7036,2508.9664,33.4938,2542.4602,34.3631,244.8938,8112.8336,7867.9398,5.5262,5.3754,17306.9000,0.0000,17306.9000,0.7337,4874.7799,0.0000,4874.7799,35.8309,0.0000,12432.1201,12432.1201,5.3754,7.6368,6.5061,6.5061,-6.2126,-93189.0532,6.5061,7.5071,6.7730,7.0066,-2.7501,-22000.5326,6.7730,7.3971,6.9186,7.0850,-1.7144,-12000.5973,21.3683,1669.7505,183745.1000,-127190.1831
8074.0000,6.9384,7.0102,48692.4000,38055.1000,10637.3000,4.6718,11315.2081,5426.0926,16741.3007,228.1636,43481.1926,37377.1919,-6104.0007,7.0102,6.8031,24286.7000,0.0000,24286.7000,0.9989,6684.3297,0.0000,6684.3297,48.7866,0.0000,17602.3703,17602.3703,6.8031,5.7116,120943.7000,0.0000,120943.7000,7.6961,28176.1328,0.0000,28176.1328,375.8670,0.0000,92767.5672,92767.5672,5.7116,5.7082,401.4000,0.0000,401.4000,0.0169,112.7323,0.0000,112.7323,0.8260,0.0000,288.6677,288.6677,5.7082,5.6272,9817.2000,531.8000,9285.4000,0.6660,2315.3458,84.2709,2399.6167,32.5281,616.0709,7501.8542,6885.7833,5.6272,5.4989,15172.0000,0.0000,15172.0000,0.6405,4266.6727,0.0000,4266.6727,31.2812,0.0000,10905.3273,10905.3273,5.4989,7.6064,6.5526,6.5526,-5.9706,-89559.5431,6.5526,7.4901,6.8026,7.0214,-2.6559,-21246.8826,6.8026,7.3845,6.9384,7.0936,-1.6485,-11539.4329,22.0355,1721.8859,180726.5000,-122345.8587
8075.0000,6.9807,7.0834,47441.6000,39113.4000,8328.2000,4.6427,11015.8175,5581.1480,16596.9655,226.7435,44694.5480,36425.7825,-8268.7655,7.0834,6.8216,29087.3000,0.0000,29087.3000,1.1933,7996.5469,0.0000,7996.5469,58.2783,0.0000,21090.7531,21090.7531,6.8216,5.7909,108241.9000,0.0000,108241.9000,6.8735,25208.3821,0.0000,25208.3821,335.6900,0.0000,83033.5179,83033.5179,5.7909,5.7874,388.7000,0.0000,388.7000,0.0163,109.0298,0.0000,109.0298,0.7985,0.0000,279.6702,279.6702,5.7874,5.7174,8782.7000,928.3000,7854.4000,0.6197,2068.4500,147.1244,2215.5744,30.2658,1075.4244,6714.2500,5638.8256,5.7174,5.5947,13748.8000,0.0000,13748.8000,0.5793,3860.9667,0.0000,3860.9667,28.2905,0.0000,9887.8333,9887.8333,5.5947,7.6508,6.6228,6.6228,-5.5216,-82824.0641,6.6228,7.5007,6.8569,7.0617,-2.3576,-18860.6295,6.8569,7.3876,6.9807,7.1223,-1.4253,-9977.1777,20.8873,1632.1599,167649.3000,-111661.8712
8076.0000,6.9816,7.0975,46865.8000,39843.0000,7022.8000,4.6385,10881.9324,5685.3472,16567.2796,226.5383,45528.3472,35983.8676,-9544.4796,7.0975,6.8415,29091.5000,0.0000,29091.5000,1.1918,7995.9618,0.0000,7995.9618,58.2065,0.0000,21095.5382,21095.5382,6.8415,5.7652,115594.5000,0.0000,115594.5000,7.3376,26910.8003,0.0000,26910.8003,358.3566,0.0000,88683.6997,88683.6997,5.7652,5.7609,495.7000,0.0000,495.7000,0.0208,139.0991,0.0000,139.0991,1.0167,0.0000,356.6009,356.6009,5.7609,5.7065,7934.3000,1367.7000,6566.6000,0.5881,1869.5203,216.7526,2086.2729,28.7218,1584.4526,6064.7797,4480.3271,5.7065,5.6098,11080.2000,0.0000,11080.2000,0.4660,3112.0971,0.0000,3112.0971,22.7590,0.0000,7968.1029,7968.1029,5.6098,7.6439,6.6268,6.6268,-5.5869,-83803.9194,6.6268,7.4970,6.8589,7.0619,-2.3902,-19121.2665,6.8589,7.3849,6.9816,7.1219,-1.4449,-10114.6077,21.3643,1669.4374,169851.3000,-113039.7937
8077.0000,7.0255,7.1641,46173.0000,40463.4000,5709.6000,4.6246,10712.2804,5778.3462,16490.6267,225.8578,46241.7462,35460.7196,-10781.0267,7.1641,6.8927,29095.5000,0.0000,29095.5000,1.1917,7988.8527,0.0000,7988.8527,58.1991,0.0000,21106.6473,21106.6473,6.8927,5.8595,104740.9000,0.0000,104740.9000,6.6459,24360.8902,0.0000,24360.8902,324.5763,0.0000,80380.0098,80380.0098,5.8595,5.8549,487.1000,0.0000,487.1000,0.0205,136.4841,0.0000,136.4841,0.9996,0.0000,350.6159,350.6159,5.8549,5.8135,7028.6000,1859.1000,5169.5000,0.5569,1653.3516,294.6857,1948.0373,27.1957,2153.7857,5375.2484,3221.4627,5.8135,5.7242,9657.0000,0.0000,9657.0000,0.4062,2707.8140,0.0000,2707.8140,19.8400,0.0000,6949.1860,6949.1860,5.7242,7.6781,6.7012,6.7012,-5.0665,-75998.1513,6.7012,7.5051,6.9155,7.1031,-2.0845,-16676.3269,6.9155,7.3867,7.0255,7.1511,-1.2218,-8552.4731,20.1686,1576.0042,154859.6000,-101226.9514
8078.0000,7.0158,7.1571,46142.2000,40979.3000,5162.9000,4.6437,10707.0718,5851.0182,16558.0899,226.7930,46830.3182,35435.1282,-11395.1899,7.1571,6.8954,29094.7000,0.0000,29094.7000,1.1901,7989.4926,0.0000,7989.4926,58.1247,0.0000,21105.2074,21105.2074,6.8954,5.8172,113319.5000,0.0000,113319.5000,7.1827,26354.8184,0.0000,26354.8184,350.7901,0.0000,86964.6816,86964.6816,5.8172,5.8115,637.9000,0.0000,637.9000,0.0268,178.8564,0.0000,178.8564,1.3066,0.0000,459.0436,459.0436,5.8115,5.7814,6465.1000,2173.2000,4291.9000,0.5368,1521.9720,344.4428,1866.4148,26.2188,2517.6428,4943.1280,2425.4852,5.7814,5.7048,8589.6000,0.0000,8589.6000,0.3606,2409.7295,0.0000,2409.7295,17.6100,0.0000,6179.8705,6179.8705,5.7048,7.6668,6.6858,6.6858,-5.2748,-79121.7582,6.6858,7.5017,6.9034,7.0938,-2.1936,-17548.9924,6.9034,7.3852,7.0158,7.1443,-1.2955,-9068.3505,20.9111,1634.0237,161096.5000,-105739.1010
8079.0000,7.0415,7.1923,46419.8000,41425.9000,4993.9000,4.6812,10766.3130,5917.4725,16683.7855,228.6243,47343.3725,35653.4870,-11689.8855,7.1923,6.9200,29094.1000,0.0000,29094.1000,1.1903,7984.9959,0.0000,7984.9959,58.1311,0.0000,21109.1041,21109.1041,6.9200,5.8780,105251.0000,0.0000,105251.0000,6.6709,24467.1783,0.0000,24467.1783,325.7955,0.0000,80783.8217,80783.8217,5.8780,5.8734,498.8000,0.0000,498.8000,0.0209,139.7218,0.0000,139.7218,1.0225,0.0000,359.0782,359.0782,5.8734,5.8439,6240.2000,2144.1000,4096.1000,0.5211,1467.4146,339.8742,1807.2888,25.4500,2483.9742,4772.7854,2288.8112,5.8439,5.7740,7522.1000,0.0000,7522.1000,0.3160,2108.1877,0.0000,2108.1877,15.4312,0.0000,5413.9123,5413.9123,5.7740,7.6865,6.7303,6.7303,-4.9423,-74134.9234,6.7303,7.5053,6.9369,7.1178,-2.0029,-16023.4098,6.9369,7.3851,7.0415,7.1610,-1.1581,-8106.5252,20.1006,1570.6913,151456.0000,-98264.8584
8080.0000,7.0063,7.1457,47210.9000,41754.6000,5456.3000,4.7426,10957.0129,5960.7109,16917.7237,231.6196,47715.3109,36253.8871,-11461.4237,7.1457,6.8890,29093.5000,0.0000,29093.5000,1.1895,7990.5692,0.0000,7990.5692,58.0916,0.0000,21102.9308,21102.9308,6.8890,5.7986,116821.2000,0.0000,116821.2000,7.4005,27172.4411,0.0000,27172.4411,361.4274,0.0000,89648.7589,89648.7589,5.7986,5.7952,391.0000,0.0000,391.0000,0.0164,109.6617,0.0000,109.6617,0.8006,0.0000,281.3383,281.3383,5.7952,5.7632,6209.4000,1831.1000,4378.3000,0.5014,1462.2004,290.2119,1752.4122,24.4859,2121.3119,4747.1996,2625.8878,5.7632,5.6881,8589.6000,0.0000,8589.6000,0.3604,2410.4168,0.0000,2410.4168,17.5996,0.0000,6179.1832,6179.1832,5.6881,7.6574,6.6727,6.6727,-5.3969,-80953.9178,6.6727,7.4960,6.8923,7.0844,-2.2563,-18050.7304,6.8923,7.3808,7.0063,7.1365,-1.3389,-9372.0563,21.3160,1665.6591,164729.9000,-108376.7045
8081.0000,6.9922,7.1183,48847.1000,41881.4000,6965.7000,4.8492,11339.7422,5977.3248,17317.0670,236.8270,47858.7248,37507.3578,-10351.3670,7.1183,6.8613,29093.0000,0.0000,29093.0000,1.1905,7993.8105,0.0000,7993.8105,58.1414,0.0000,21099.1895,21099.1895,6.8613,5.8007,113481.1000,0.0000,113481.1000,7.1935,26409.1020,0.0000,26409.1020,351.3174,0.0000,87071.9980,87071.9980,5.8007,5.7972,400.0000,0.0000,400.0000,0.0168,112.1822,0.0000,112.1822,0.8203,0.0000,287.8178,287.8178,5.7972,5.7478,7057.2000,1159.8000,5897.4000,0.5199,1661.7821,183.8180,1845.6000,25.3907,1343.6180,5395.4179,4051.8000,5.7478,5.6601,10012.8000,0.0000,10012.8000,0.4207,2810.4740,0.0000,2810.4740,20.5481,0.0000,7202.3260,7202.3260,5.6601,7.6456,6.6529,6.6529,-5.4336,-81504.2143,6.6529,7.4884,6.8757,7.0706,-2.2867,-18293.6403,6.8757,7.3749,6.9922,7.1253,-1.3663,-9563.9195,21.2859,1663.3076,165850.0000,-109361.7740
8082.0000,6.8721,6.7497,62076.3000,32233.5000,29842.8000,5.2143,14443.3026,4590.6738,19033.9764,254.6597,36824.1738,47632.9974,10808.8236,6.7497,6.5508,24284.9000,0.0000,24284.9000,0.9942,6710.8206,0.0000,6710.8206,48.5576,0.0000,17574.0794,17574.0794,6.5508,5.4628,125487.6000,0.0000,125487.6000,7.9591,29372.1466,0.0000,29372.1466,388.7089,0.0000,96115.4534,96115.4534,5.4628,5.4596,390.5000,0.0000,390.5000,0.0164,110.1008,0.0000,110.1008,0.8008,0.0000,280.3992,280.3992,5.4596,5.4063,7462.4000,855.5000,6606.9000,0.5293,1767.7887,135.5066,1903.2953,25.8509,991.0066,5694.6113,4703.6047,5.4063,5.2989,13215.1000,0.0000,13215.1000,0.5555,3729.2875,0.0000,3729.2875,27.1279,0.0000,9485.8125,9485.8125,5.2989,7.6006,6.4497,6.4497,-6.7773,-101659.5151,6.4497,7.4707,6.7220,6.9602,-3.0062,-24049.7490,6.7220,7.3653,6.8721,7.0437,-1.8943,-13260.3331,22.9033,1789.6940,199827.8000,-138969.5972
8083.0000,6.8284,6.5258,67192.4000,23032.1000,44160.3000,5.1182,15646.4812,3277.7096,18924.1908,249.9662,26309.8096,51545.9188,25236.1092,6.5258,6.3987,14662.0000,0.0000,14662.0000,0.6045,4065.7621,0.0000,4065.7621,29.5215,0.0000,10596.2379,10596.2379,6.3987,5.3254,116953.2000,0.0000,116953.2000,7.4654,27452.3275,0.0000,27452.3275,364.5990,0.0000,89500.8725,89500.8725,5.3254,5.3220,398.3000,0.0000,398.3000,0.0168,112.5433,0.0000,112.5433,0.8222,0.0000,285.7567,285.7567,5.3220,5.2623,7775.9000,825.2000,6950.7000,0.5515,1846.5876,130.6802,1977.2678,26.9354,955.8802,5929.3124,4973.4322,5.2623,5.1288,15527.9000,0.0000,15527.9000,0.6571,4391.9144,0.0000,4391.9144,32.0910,0.0000,11135.9856,11135.9856,5.1288,7.6176,6.3732,6.3732,-6.9179,-103768.1680,6.3732,7.4710,6.6659,6.9221,-3.0516,-24412.5968,6.6659,7.3622,6.8284,7.0141,-1.9354,-13547.9317,21.6204,1689.4449,198652.4000,-141728.6965
8084.0000,6.7764,6.5109,65661.5000,23849.3000,41812.2000,5.0659,15304.9126,3390.9301,18695.8428,247.4126,27240.2301,50356.5874,23116.3572,6.5109,6.3891,14673.5000,0.0000,14673.5000,0.6075,4069.8919,0.0000,4069.8919,29.6711,0.0000,10603.6081,10603.6081,6.3891,5.2757,126673.9000,0.0000,126673.9000,8.1114,29739.3923,0.0000,29739.3923,396.1487,0.0000,96934.5077,96934.5077,5.2757,5.2725,391.6000,0.0000,391.6000,0.0166,110.7369,0.0000,110.7369,0.8106,0.0000,280.8631,280.8631,5.2725,5.2036,8897.9000,677.2000,8220.7000,0.6181,2114.9073,107.2353,2222.1426,30.1868,784.4353,6782.9927,5998.5574,5.2036,5.0816,14816.2000,0.0000,14816.2000,0.6288,4194.5051,0.0000,4194.5051,30.7079,0.0000,10621.6949,10621.6949,5.0816,7.5296,6.3056,6.3056,-7.1044,-106565.6203,6.3056,7.4323,6.6060,6.8689,-3.2698,-26158.5420,6.6060,7.3361,6.7764,6.9711,-2.1188,-14831.4511,22.5726,1763.8509,206588.1000,-147555.6134
8085.0000,6.7115,6.2040,73777.6000,12452.7000,61324.9000,5.0492,17217.6506,1768.5481,18986.1986,246.5939,14221.2481,56559.9494,42338.7014,6.2040,6.0772,14673.1000,0.0000,14673.1000,0.6077,4089.2740,0.0000,4089.2740,29.6788,0.0000,10583.8260,10583.8260,6.0772,5.0061,116997.7000,0.0000,116997.7000,7.4933,27628.6341,0.0000,27628.6341,365.9611,0.0000,89369.0659,89369.0659,5.0061,5.0027,394.9000,0.0000,394.9000,0.0168,112.1467,0.0000,112.1467,0.8182,0.0000,282.7533,282.7533,5.0027,4.9197,9919.0000,543.4000,9375.6000,0.6781,2369.0389,86.0205,2455.0593,33.1155,629.4205,7549.9611,6920.5407,4.9197,4.8033,13570.9000,0.0000,13570.9000,0.5766,3859.2393,0.0000,3859.2393,28.1599,0.0000,9711.6607,9711.6607,4.8033,7.5682,6.1858,6.1858,-7.6896,-115343.7791,6.1858,7.4411,6.5205,6.8134,-3.4912,-27929.7728,6.5205,7.3390,6.7115,6.9297,-2.2763,-15934.1228,21.6324,1690.3857,216337.1000,-159207.6748
8086.0000,6.6618,6.1970,71190.2000,12692.3000,58497.9000,4.9088,16629.3235,1801.0282,18430.3517,239.7393,14493.3282,54560.8765,40067.5483,6.1970,6.0743,14672.8000,0.0000,14672.8000,0.6113,4089.6373,0.0000,4089.6373,29.8539,0.0000,10583.1627,10583.1627,6.0743,4.9572,126060.5000,0.0000,126060.5000,8.1263,29770.4208,0.0000,29770.4208,396.8751,0.0000,96290.0792,96290.0792,4.9572,4.9528,536.6000,0.0000,536.6000,0.0229,152.5056,0.0000,152.5056,1.1179,0.0000,384.0944,384.0944,4.9528,4.8593,11188.5000,394.5000,10794.0000,0.7570,2674.6408,62.4465,2737.0873,36.9724,456.9465,8513.8592,8056.9127,4.8593,4.7674,11080.2000,0.0000,11080.2000,0.4735,3153.9610,0.0000,3153.9610,23.1229,0.0000,7926.2390,7926.2390,4.7674,7.4792,6.1233,6.1233,-7.7923,-116883.8174,6.1233,7.4013,6.4641,6.7623,-3.6723,-29378.4911,6.4641,7.3116,6.6618,6.8878,-2.4351,-17045.7482,22.3497,1746.4354,221642.0000,-163308.0567
8087.0000,6.6434,6.0912,73504.6000,9353.9000,64150.7000,4.9040,17175.9134,1326.8878,18502.8012,239.5032,10680.7878,56328.6866,45647.8988,6.0912,5.9633,14672.5000,0.0000,14672.5000,0.6113,4096.3160,0.0000,4096.3160,29.8573,0.0000,10576.1840,10576.1840,5.9633,4.8951,115695.3000,0.0000,115695.3000,7.4586,27379.6326,0.0000,27379.6326,364.2646,0.0000,88315.6674,88315.6674,4.8951,4.8916,400.6000,0.0000,400.6000,0.0171,113.9656,0.0000,113.9656,0.8354,0.0000,286.6344,286.6344,4.8916,4.7710,13340.3000,150.4000,13189.9000,0.8859,3192.5449,23.8059,3216.3507,43.2676,174.2059,10147.7551,9973.5493,4.7710,4.6875,9657.0000,0.0000,9657.0000,0.4131,2752.7032,0.0000,2752.7032,20.1774,0.0000,6904.2968,6904.2968,4.6875,7.4969,6.0922,6.0922,-7.7423,-116134.0060,6.0922,7.4008,6.4411,6.7465,-3.6064,-28851.0306,6.4411,7.3078,6.6434,6.8745,-2.3885,-16719.3262,21.4352,1674.9733,217766.0000,-161704.3629
8088.0000,6.5919,6.0350,75033.7000,8378.5000,66655.2000,4.9551,17550.1894,1187.4702,18737.6597,241.9985,9565.9702,57483.5106,47917.5403,6.0350,5.9121,14671.1000,0.0000,14671.1000,0.6125,4099.5261,0.0000,4099.5261,29.9157,0.0000,10571.5739,10571.5739,5.9121,4.8106,124199.6000,0.0000,124199.6000,8.0254,29420.5249,0.0000,29420.5249,391.9474,0.0000,94779.0751,94779.0751,4.8106,4.8073,391.7000,0.0000,391.7000,0.0167,111.5830,0.0000,111.5830,0.8178,0.0000,280.1170,280.1170,4.8073,4.6690,15650.8000,0.0000,15650.8000,1.0310,3751.1717,0.0000,3751.1717,50.3523,0.0000,11899.6283,11899.6283,4.6690,4.6243,5387.3000,0.0000,5387.3000,0.2309,1538.1237,0.0000,1538.1237,11.2764,0.0000,3849.1763,3849.1763,4.6243,7.4224,6.0233,6.0233,-8.0252,-120378.2986,6.0233,7.3660,6.3814,6.6947,-3.8506,-30805.0012,6.3814,7.2836,6.5919,6.8325,-2.5877,-18113.8669,22.3075,1743.1396,226955.7000,-169297.1668
8089.0000,6.6197,6.0256,73586.0000,7847.2000,65738.8000,4.8480,17202.5971,1112.7015,18315.2986,236.7665,8959.9015,56383.4029,47423.5014,6.0256,5.8929,14694.4000,0.0000,14694.4000,0.6142,4106.6416,0.0000,4106.6416,29.9960,0.0000,10587.7584,10587.7584,5.8929,4.8480,109315.7000,0.0000,109315.7000,7.0712,25904.1711,0.0000,25904.1711,345.3464,0.0000,83411.5289,83411.5289,4.8480,4.8440,446.0000,0.0000,446.0000,0.0191,126.9759,0.0000,126.9759,0.9328,0.0000,319.0241,319.0241,4.8440,4.6745,17791.0000,0.0000,17791.0000,1.1741,4261.3148,0.0000,4261.3148,57.3412,0.0000,13529.6852,13529.6852,4.6745,4.6597,1654.0000,0.0000,1654.0000,0.0710,472.1907,0.0000,472.1907,3.4692,0.0000,1181.8093,1181.8093,4.6597,7.4729,6.0663,6.0663,-7.4854,-112281.0396,6.0663,7.3787,6.4163,6.7225,-3.4921,-27936.7999,6.4163,7.2879,6.6197,6.8521,-2.3194,-16235.4774,20.6964,1617.2451,209639.9000,-156453.3169
8090.0000,6.5780,5.9906,75135.2000,7340.9000,67794.3000,4.9169,17578.5130,1040.1651,18618.6781,240.1323,8381.0651,57556.6870,49175.6219,5.9906,5.8641,14695.8000,0.0000,14695.8000,0.6144,4109.2821,0.0000,4109.2821,30.0043,0.0000,10586.5179,10586.5179,5.8641,4.7935,117464.9000,0.0000,117464.9000,7.6014,27850.3932,0.0000,27850.3932,371.2401,0.0000,89614.5068,89614.5068,4.7935,4.7897,440.8000,0.0000,440.8000,0.0189,125.6041,0.0000,125.6041,0.9212,0.0000,315.1959,315.1959,4.7897,4.6140,19351.0000,0.0000,19351.0000,1.2760,4639.5018,0.0000,4639.5018,62.3201,0.0000,14711.4982,14711.4982,4.6140,4.6059,941.3000,0.0000,941.3000,0.0404,268.9849,0.0000,268.9849,1.9741,0.0000,672.3151,672.3151,4.6059,7.4126,6.0093,6.0093,-7.8311,-117466.2620,6.0093,7.3523,6.3674,6.6808,-3.7473,-29978.1271,6.3674,7.2701,6.5780,6.8188,-2.5188,-17631.2902,21.7020,1695.8215,220688.1000,-165075.6794
8091.0000,6.5817,5.9525,76704.8000,6878.2000,69826.6000,4.9962,17944.4894,974.6648,18919.1542,244.0043,7852.8648,58760.3106,50907.4458,5.9525,5.8217,14695.4000,0.0000,14695.4000,0.6148,4111.6175,0.0000,4111.6175,30.0240,0.0000,10583.7825,10583.7825,5.8217,4.8059,107744.8000,0.0000,107744.8000,6.9766,25566.2273,0.0000,25566.2273,340.7261,0.0000,82178.5727,82178.5727,4.8059,4.8020,447.1000,0.0000,447.1000,0.0192,127.3741,0.0000,127.3741,0.9354,0.0000,319.7259,319.7259,4.8020,4.6084,20597.5000,0.0000,20597.5000,1.3598,4937.2650,0.0000,4937.2650,66.4117,0.0000,15660.2350,15660.2350,4.6084,4.6048,406.3000,0.0000,406.3000,0.0175,116.1141,0.0000,116.1141,0.8532,0.0000,290.1859,290.1859,4.6048,7.4284,6.0166,6.0166,-7.6145,-114218.2096,6.0166,7.3528,6.3729,6.6847,-3.6035,-28828.3866,6.3729,7.2678,6.5817,6.8204,-2.4133,-16893.3685,20.9760,1639.0911,213717.7000,-159939.9647
8092.0000,6.5371,5.9202,78003.3000,6480.2000,71523.1000,5.0571,18263.5927,917.5637,19181.1564,246.9821,7397.7637,59739.7073,52341.9436,5.9202,5.7955,14695.1000,0.0000,14695.1000,0.6152,4113.6115,0.0000,4113.6115,30.0456,0.0000,10581.4885,10581.4885,5.7955,4.7520,116105.8000,0.0000,116105.8000,7.5247,27563.7726,0.0000,27563.7726,367.4927,0.0000,88542.0274,88542.0274,4.7520,4.7483,440.5000,0.0000,440.5000,0.0189,125.6013,0.0000,125.6013,0.9214,0.0000,314.8987,314.8987,4.7483,4.5539,21699.5000,0.0000,21699.5000,1.4322,5206.4539,0.0000,5206.4539,69.9464,0.0000,16493.0461,16493.0461,4.5539,4.5505,406.3000,0.0000,406.3000,0.0175,116.2148,0.0000,116.2148,0.8533,0.0000,290.0852,290.0852,4.5505,7.3631,5.9568,5.9568,-7.9549,-119323.6557,5.9568,7.3226,6.3210,6.6397,-3.8630,-30903.7586,6.3210,7.2472,6.5371,6.7841,-2.6194,-18336.0992,21.9983,1718.9796,224870.3000,-168563.5135
8093.0000,6.6078,6.1423,63364.5000,10899.8000,52464.7000,4.3662,14816.3707,1545.2317,16361.6024,213.2361,12445.0317,48548.1293,36103.0976,6.1423,6.0057,14701.9000,0.0000,14701.9000,0.6159,4101.2490,0.0000,4101.2490,30.0784,0.0000,10600.6510,10600.6510,6.0057,4.9613,106096.4000,0.0000,106096.4000,6.8797,25088.0265,0.0000,25088.0265,335.9957,0.0000,81008.3735,81008.3735,4.9613,4.9571,447.4000,0.0000,447.4000,0.0192,127.1462,0.0000,127.1462,0.9368,0.0000,320.2538,320.2538,4.9571,4.7366,22480.1000,0.0000,22480.1000,1.4854,5373.5080,0.0000,5373.5080,72.5461,0.0000,17106.5920,17106.5920,4.7366,4.7279,941.3000,0.0000,941.3000,0.0405,268.4615,0.0000,268.4615,1.9790,0.0000,672.8385,672.8385,4.7279,7.4198,6.0739,6.0739,-6.9600,-104400.1661,6.0739,7.3388,6.4112,6.7063,-3.2704,-26163.4836,6.4112,7.2537,6.6078,6.8325,-2.1784,-15248.6667,20.1104,1571.4532,197131.8000,-145812.3163
8094.0000,6.6212,6.2946,54697.5000,14163.0000,40534.5000,3.9783,12786.5650,2008.3092,14794.8742,194.2919,16171.3092,41910.9350,25739.6258,6.2946,6.1600,14704.0000,0.0000,14704.0000,0.6133,4092.1008,0.0000,4092.1008,29.9531,0.0000,10611.8992,10611.8992,6.1600,5.0617,113289.8000,0.0000,113289.8000,7.3140,26711.4771,0.0000,26711.4771,357.2021,0.0000,86578.3229,86578.3229,5.0617,5.0564,582.5000,0.0000,582.5000,0.0249,165.2774,0.0000,165.2774,1.2146,0.0000,417.2226,417.2226,5.0564,4.8393,22469.3000,0.0000,22469.3000,1.4781,5361.3631,0.0000,5361.3631,72.1879,0.0000,17107.9369,17107.9369,4.8393,4.7936,5043.1000,0.0000,5043.1000,0.2163,1435.9651,0.0000,1435.9651,10.5633,0.0000,3607.1349,3607.1349,4.7936,7.4087,6.1012,6.1012,-6.8714,-103071.6375,6.1012,7.3337,6.4298,6.7175,-3.2387,-25909.4899,6.4298,7.2498,6.6212,6.8398,-2.1545,-15081.2673,20.4372,1596.9910,196623.2000,-144062.3947
