Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8095.0000,6.9523,7.5505,33331.4000,58577.1000,-25245.7000,4.6776,7743.5863,8354.2641,16097.8504,228.4486,66931.3641,25587.8137,-41343.5504,7.5505,7.3958,14703.6000,0.0000,14703.6000,0.6115,4013.3089,0.0000,4013.3089,29.8643,0.0000,10690.2911,10690.2911,7.3958,6.6217,69505.6000,0.0000,69505.6000,4.4728,16016.5926,0.0000,16016.5926,218.4464,0.0000,53489.0074,53489.0074,6.6217,6.6160,547.2000,0.0000,547.2000,0.0233,151.5122,0.0000,151.5122,1.1387,0.0000,395.6878,395.6878,6.6160,6.3733,21833.2000,0.0000,21833.2000,1.4332,5067.3769,0.0000,5067.3769,69.9960,0.0000,16765.8231,16765.8231,6.3733,6.1958,16991.7000,0.0000,16991.7000,0.7272,4722.9705,0.0000,4722.9705,35.5169,0.0000,12268.7295,12268.7295,6.1958,7.2687,6.7322,6.7322,-2.4717,-37075.7608,6.7322,7.2720,6.8762,7.0021,-1.2434,-9947.5411,6.8762,7.2023,6.9523,7.0392,-0.7514,-5259.4524,17.9186,1400.1861,98335.6000,-52282.7544
8096.0000,7.2361,8.6438,14348.5000,92821.3000,-78472.8000,5.0655,3315.8337,13305.0487,16620.8824,247.3909,106126.3487,11032.6663,-95093.6824,8.6438,8.3732,24978.8000,0.0000,24978.8000,1.0144,6705.4205,0.0000,6705.4205,49.5437,0.0000,18273.3795,18273.3795,8.3732,7.7299,56170.7000,0.0000,56170.7000,3.5239,12715.8653,0.0000,12715.8653,172.1014,0.0000,43454.8347,43454.8347,7.7299,7.7178,1118.2000,0.0000,1118.2000,0.0462,304.3723,0.0000,304.3723,2.2570,0.0000,813.8277,813.8277,7.7178,7.4882,20083.6000,0.0000,20083.6000,1.2759,4572.8899,0.0000,4572.8899,62.3150,0.0000,15510.7101,15510.7101,7.4882,7.2939,18061.7000,0.0000,18061.7000,0.7500,4934.6041,0.0000,4934.6041,36.6293,0.0000,13127.0959,13127.0959,7.2939,7.2210,7.2574,7.2574,0.1640,2460.3560,7.2574,7.2428,7.2535,7.2501,0.0329,263.0659,7.2535,7.1787,7.2361,7.2161,0.1686,1180.4533,17.5140,1368.5696,41940.2000,3903.8752
8097.0000,7.4604,9.2678,11580.1000,103954.7000,-92374.6000,5.4040,2664.9290,14961.2937,17626.2227,263.9226,118915.9937,8915.1710,-110000.8227,9.2678,8.9003,30472.8000,0.0000,30472.8000,1.2131,8103.9088,0.0000,8103.9088,59.2477,0.0000,22368.8912,22368.8912,8.9003,8.5783,29250.0000,2682.0000,26568.0000,1.9388,6559.4238,413.7585,6973.1823,94.6898,3095.7585,22690.5762,19594.8177,8.5783,8.5554,1900.6000,0.0000,1900.6000,0.0769,510.7104,0.0000,510.7104,3.7572,0.0000,1389.8896,1389.8896,8.5554,8.3132,19008.1000,0.0000,19008.1000,1.1807,4266.4960,0.0000,4266.4960,57.6655,0.0000,14741.6040,14741.6040,8.3132,8.1050,17348.4000,0.0000,17348.4000,0.7054,4680.4368,0.0000,4680.4368,34.4491,0.0000,12667.9632,12667.9632,8.1050,7.2222,7.6636,7.6636,1.7909,26864.2269,7.6636,7.2351,7.5493,7.4494,0.8692,6953.8076,7.5493,7.1679,7.4604,7.3586,0.7737,5415.9204,15.7785,1232.9568,2923.3000,39233.9549
8098.0000,7.6024,9.6222,10104.3000,112050.6000,-101946.3000,5.6850,2319.1818,16168.2549,18487.4368,277.6462,128218.8549,7785.1182,-120433.7368,9.6222,9.1948,34646.6000,0.0000,34646.6000,1.3641,9165.3304,0.0000,9165.3304,66.6201,0.0000,25481.2696,25481.2696,9.1948,8.9204,22629.7000,1057.7000,21572.0000,1.4326,5048.3502,163.6099,5211.9601,69.9651,1221.3099,17581.3498,16360.0399,8.9204,8.8951,2063.9000,0.0000,2063.9000,0.0823,551.7382,0.0000,551.7382,4.0175,0.0000,1512.1618,1512.1618,8.8951,8.6534,18550.2000,0.0000,18550.2000,1.1331,4139.8816,0.0000,4139.8816,55.3395,0.0000,14410.3184,14410.3184,8.6534,8.4668,15208.3000,0.0000,15208.3000,0.6091,4081.9913,0.0000,4081.9913,29.7459,0.0000,11126.3087,11126.3087,8.4668,7.3270,7.8969,7.8969,2.2653,33979.7730,7.8969,7.2674,7.7290,7.5821,1.2512,10009.6011,7.7290,7.1861,7.6024,7.4576,1.0790,7553.3299,15.4592,1208.0026,-9905.3000,51542.7039
8099.0000,7.7247,9.9257,8609.1000,120422.6000,-111813.5000,5.9777,1971.5245,17415.3620,19386.8865,291.9405,137837.9620,6637.5755,-131200.3865,9.9257,9.4200,40915.7000,0.0000,40915.7000,1.6010,10775.1243,0.0000,10775.1243,78.1882,0.0000,30140.5757,30140.5757,9.4200,9.2106,17298.7000,841.0000,16457.7000,1.0907,3843.7848,130.3647,3974.1494,53.2690,971.3647,13454.9152,12483.5506,9.2106,9.1846,2108.3000,0.0000,2108.3000,0.0835,561.1598,0.0000,561.1598,4.0789,0.0000,1547.1402,1547.1402,9.1846,8.9692,16512.9000,0.0000,16512.9000,1.0019,3667.3273,0.0000,3667.3273,48.9314,0.0000,12845.5727,12845.5727,8.9692,8.7997,13781.6000,0.0000,13781.6000,0.5486,3681.5109,0.0000,3681.5109,26.7907,0.0000,10100.0891,10100.0891,8.7997,7.3961,8.0979,8.0979,2.7890,41835.4518,8.0979,7.2940,7.8835,7.6959,1.5974,12779.1552,7.8835,7.2028,7.7247,7.5432,1.3526,9468.1720,15.4550,1207.6769,-22037.3000,64082.7790
8100.0000,7.8566,10.2235,7366.3000,128323.0000,-120956.7000,6.2647,1682.8079,18603.2433,20286.0512,305.9589,146926.2433,5683.4921,-141242.7512,10.2235,9.6918,43002.6000,0.0000,43002.6000,1.6738,11275.0283,0.0000,11275.0283,81.7451,0.0000,31727.5717,31727.5717,9.6918,9.5796,13505.3000,3309.6000,10195.7000,0.9865,2986.6181,514.3763,3500.9944,48.1792,3823.9763,10518.6819,6694.7056,9.5796,9.5488,2498.2000,0.0000,2498.2000,0.0985,661.2864,0.0000,661.2864,4.8085,0.0000,1836.9136,1836.9136,9.5488,9.3751,13807.1000,336.2000,13470.9000,0.8514,3047.8145,54.1608,3101.9753,41.5806,390.3608,10759.2855,10368.9247,9.3751,9.2384,11106.6000,0.0000,11106.6000,0.4396,2948.9509,0.0000,2948.9509,21.4693,0.0000,8157.6491,8157.6491,9.2384,7.4141,8.3262,8.3262,3.6287,54430.8715,8.3262,7.3039,8.0536,7.8151,2.0336,16268.6272,8.0536,7.2093,7.8566,7.6314,1.6795,11756.6609,15.4717,1208.9801,-40682.7000,82456.1596
8101.0000,7.9922,10.5035,6191.1000,135724.9000,-129533.8000,6.5343,1410.8021,19726.1032,21136.9053,319.1242,155451.0032,4780.2979,-150670.7053,10.5035,10.0447,37255.5000,0.0000,37255.5000,1.4427,9728.0776,0.0000,9728.0776,70.4589,0.0000,27527.4224,27527.4224,10.0447,9.9779,14216.7000,6130.4000,8086.3000,1.1724,3124.6835,956.1659,4080.8494,57.2575,7086.5659,11092.0165,4005.4506,9.9779,9.9413,2983.3000,0.0000,2983.3000,0.1168,785.0434,0.0000,785.0434,5.7052,0.0000,2198.2566,2198.2566,9.9413,9.8085,11368.0000,783.9000,10584.1000,0.7239,2493.1421,126.6251,2619.7672,35.3541,910.5251,8874.8579,7964.3328,9.8085,9.6897,9679.9000,0.0000,9679.9000,0.3804,2553.6227,0.0000,2553.6227,18.5779,0.0000,7126.2773,7126.2773,9.6897,7.4335,8.5616,8.5616,4.5123,67684.6302,8.5616,7.3130,8.2287,7.9373,2.4972,19977.2103,8.2287,7.2153,7.9922,7.7220,2.0266,14186.2048,15.5557,1215.5468,-60944.7000,101848.0453
8102.0000,8.1150,10.7954,4857.2000,143014.8000,-138157.6000,6.7904,1104.3398,20833.5407,21937.8804,331.6328,163848.3407,3752.8602,-160095.4804,10.7954,10.2626,43001.7000,0.0000,43001.7000,1.6573,11180.6976,0.0000,11180.6976,80.9395,0.0000,31821.0024,31821.0024,10.2626,10.3287,6499.1000,7804.5000,-1305.4000,0.7952,1423.0612,1220.0340,2643.0952,38.8342,9024.5340,5076.0388,-3948.4952,10.3287,10.2935,2851.2000,0.0000,2851.2000,0.1109,746.4115,0.0000,746.4115,5.4151,0.0000,2104.7885,2104.7885,10.2935,10.1859,9728.7000,1019.6000,8709.1000,0.6342,2121.3084,165.1232,2286.4317,30.9725,1184.7232,7607.3916,6422.6683,10.1859,10.0796,8609.9000,0.0000,8609.9000,0.3358,2258.7142,0.0000,2258.7142,16.4000,0.0000,6351.1858,6351.1858,10.0796,7.4645,8.7721,8.7721,5.2064,78095.9294,8.7721,7.3255,8.3863,8.0488,2.8800,23039.7982,8.3863,7.2233,8.1150,7.8048,2.3154,16207.9087,15.4856,1210.0660,-76291.1000,117343.6363
8103.0000,8.2208,11.0852,3877.7000,149456.2000,-145578.5000,7.0294,879.9260,21815.4344,22695.3604,343.3052,171271.6344,2997.7740,-168273.8604,11.0852,10.5691,40914.2000,0.0000,40914.2000,1.5691,10593.1773,0.0000,10593.1773,76.6317,0.0000,30321.0227,30321.0227,10.5691,10.6278,4855.4000,6266.1000,-1410.7000,0.6158,1057.5677,982.7578,2040.3255,30.0765,7248.8578,3797.8323,-3451.0255,10.6278,10.6041,1883.1000,0.0000,1883.1000,0.0728,490.8166,0.0000,490.8166,3.5550,0.0000,1392.2834,1392.2834,10.6041,10.5124,8636.4000,1181.5000,7454.9000,0.5746,1873.6144,191.8015,2065.4159,28.0644,1373.3015,6762.7856,5389.4841,10.5124,10.4175,7539.8000,0.0000,7539.8000,0.2922,1968.5193,0.0000,1968.5193,14.2687,0.0000,5571.2807,5571.2807,10.4175,7.4902,8.9539,8.9539,5.7322,85983.1734,8.9539,7.3359,8.5224,8.1449,3.1683,25346.0941,8.5224,7.2296,8.2208,7.8760,2.5316,17720.9472,15.2309,1190.1635,-89197.2000,129050.2147
8104.0000,8.3045,11.1810,4407.4000,154076.7000,-149669.3000,7.2745,998.5903,22525.6170,23524.2073,355.2752,176602.3170,3408.8097,-173193.5073,11.1810,10.7029,38821.4000,0.0000,38821.4000,1.4816,10037.3786,0.0000,10037.3786,72.3600,0.0000,28784.0214,28784.0214,10.7029,10.7448,6437.2000,6533.7000,-96.5000,0.7217,1398.9000,1026.2293,2425.1293,35.2454,7559.9293,5038.3000,-2521.6293,10.7448,10.7225,1816.9000,0.0000,1816.9000,0.0699,472.7532,0.0000,472.7532,3.4127,0.0000,1344.1468,1344.1468,10.7225,10.6402,7959.1000,1099.5000,6859.6000,0.5274,1723.3621,178.6581,1902.0202,25.7555,1278.1581,6235.7379,4957.5798,10.6402,10.5344,8609.9000,0.0000,8609.9000,0.3318,2243.7044,0.0000,2243.7044,16.2035,0.0000,6366.1956,6366.1956,10.5344,7.6103,9.0724,9.0724,5.8686,88029.1677,9.0724,7.3829,8.6219,8.2277,3.3906,27124.6891,8.6219,7.2616,8.3045,7.9417,2.7299,19109.1646,15.6102,1219.8051,-93658.0000,134263.0214
8105.0000,8.3908,11.2407,5002.6000,158558.3000,-153555.7000,7.5165,1131.6527,23219.0143,24350.6670,367.0929,181777.3143,3870.9473,-177906.3670,11.2407,10.8476,33086.1000,0.0000,33086.1000,1.2607,8547.1146,0.0000,8547.1146,61.5716,0.0000,24538.9854,24538.9854,10.8476,10.9091,8769.9000,9252.7000,-482.8000,1.0005,1901.1416,1455.6305,3356.7721,48.8621,10708.3305,6868.7584,-3839.5721,10.9091,10.8813,2347.7000,0.0000,2347.7000,0.0901,609.4053,0.0000,609.4053,4.4010,0.0000,1738.2947,1738.2947,10.8813,10.7875,8504.7000,700.6000,7804.1000,0.5364,1836.7723,113.9876,1950.7599,26.1970,814.5876,6667.9277,5853.3401,10.7875,10.6685,10036.5000,0.0000,10036.5000,0.3859,2609.8491,0.0000,2609.8491,18.8475,0.0000,7426.6509,7426.6509,10.6685,7.7167,9.1926,9.1926,6.1424,92136.4469,9.1926,7.4332,8.7234,8.3129,3.6612,29289.4302,8.7234,7.2980,8.3908,8.0107,2.9661,20762.5957,16.1852,1264.7329,-100764.1000,142188.4728
8106.0000,8.4855,11.3518,5130.5000,163098.6000,-157968.1000,7.7339,1158.5765,23927.2319,25085.8084,377.7107,187025.8319,3971.9235,-183053.9084,11.3518,11.1008,21603.0000,0.0000,21603.0000,0.8224,5571.7371,0.0000,5571.7371,40.1623,0.0000,16031.2629,16031.2629,11.1008,11.1617,12726.6000,11983.0000,743.6000,1.3744,2747.0684,1890.5746,4637.6430,67.1221,13873.5746,9979.5316,-3894.0430,11.1617,11.1445,1484.6000,0.0000,1484.6000,0.0568,383.9546,0.0000,383.9546,2.7753,0.0000,1100.6454,1100.6454,11.1445,11.0454,8823.5000,510.5000,8313.0000,0.5431,1897.5590,83.2414,1980.8004,26.5239,593.7414,6925.9410,6332.1996,11.0454,10.8917,13246.6000,0.0000,13246.6000,0.5081,3431.6891,0.0000,3431.6891,24.8140,0.0000,9814.9109,9814.9109,10.8917,7.7805,9.3361,9.3361,6.6230,99344.8293,9.3361,7.4697,8.8384,8.4029,3.9731,31784.8521,8.8384,7.3259,8.4855,8.0821,3.2198,22538.8405,16.5579,1293.8598,-112577.3000,153668.5219
8107.0000,8.1763,10.4415,8224.5000,94677.1000,-86452.6000,4.7986,1867.8274,13807.9469,15675.7743,234.3551,108485.0469,6356.6726,-102128.3743,10.4415,10.1502,17781.7000,0.0000,17781.7000,0.6756,4647.3376,0.0000,4647.3376,32.9973,0.0000,13134.3624,13134.3624,10.1502,9.8199,19133.1000,41.4000,19091.7000,1.1180,4197.5789,6.4642,4204.0432,54.6008,47.8642,14935.5211,14887.6568,9.8199,9.7997,1237.1000,0.0000,1237.1000,0.0472,326.3000,0.0000,326.3000,2.3029,0.0000,910.8000,910.8000,9.7997,9.6539,9154.9000,490.7000,8664.2000,0.5587,2012.4822,79.1851,2091.6673,27.2857,569.8851,7142.4178,6572.5327,9.6539,9.3999,15565.0000,0.0000,15565.0000,0.5944,4115.5854,0.0000,4115.5854,29.0312,0.0000,11449.4146,11449.4146,9.3999,8.1006,8.7503,8.7503,1.9525,29288.0060,8.7503,7.5373,8.4268,8.1438,1.8229,14583.2109,8.4268,7.3530,8.1763,7.8899,1.6137,11295.9982,11.6887,913.3751,-24112.9000,55167.2151
8108.0000,8.1160,10.2982,9006.2000,94432.3000,-85426.1000,4.8292,2047.6249,13756.5893,15804.2142,235.8511,108188.8893,6958.5751,-101230.3142,10.2982,10.0149,17803.3000,0.0000,17803.3000,0.6869,4662.7943,0.0000,4662.7943,33.5453,0.0000,13140.5057,13140.5057,10.0149,9.6637,20883.1000,0.0000,20883.1000,1.2403,4592.2604,0.0000,4592.2604,60.5765,0.0000,16290.8396,16290.8396,9.6637,9.6488,938.3000,0.0000,938.3000,0.0366,248.0625,0.0000,248.0625,1.7869,0.0000,690.2375,690.2375,9.6488,9.4815,10483.0000,355.5000,10127.5000,0.6444,2310.2029,57.3084,2367.5113,31.4691,412.8084,8172.7971,7759.9887,9.4815,9.2463,14851.7000,0.0000,14851.7000,0.5808,3937.0675,0.0000,3937.0675,28.3653,0.0000,10914.6325,10914.6325,9.2463,8.0369,8.6416,8.6416,1.8700,28050.3454,8.6416,7.5383,8.3474,8.0900,1.7060,13647.7994,8.3474,7.3555,8.1160,7.8515,1.5337,10735.8312,12.0273,939.8263,-20822.2000,52433.9761
8109.0000,7.9064,9.1528,15057.7000,53280.8000,-38223.1000,3.3132,3436.7200,7731.3842,11168.1042,161.8097,61012.1842,11620.9800,-49391.2042,9.1528,8.8236,17779.1000,0.0000,17779.1000,0.6876,4736.3064,0.0000,4736.3064,33.5816,0.0000,13042.7936,13042.7936,8.8236,8.3108,26204.2000,0.0000,26204.2000,1.5605,5884.4190,0.0000,5884.4190,76.2116,0.0000,20319.7810,20319.7810,8.3108,8.2918,1028.9000,0.0000,1028.9000,0.0402,277.5978,0.0000,277.5978,1.9648,0.0000,751.3022,751.3022,8.2918,8.0696,11730.9000,240.4000,11490.5000,0.7145,2644.9061,38.4424,2683.3485,34.8944,278.8424,9085.9939,8807.1515,8.0696,7.8192,13603.3000,0.0000,13603.3000,0.5336,3683.6569,0.0000,3683.6569,26.0592,0.0000,9919.6431,9919.6431,7.8192,8.5667,8.1930,8.1930,-0.9875,-14812.1068,8.1930,7.6666,8.0526,7.9298,0.6954,5562.8686,8.0526,7.4262,7.9064,7.7394,0.8274,5791.8829,10.2743,802.8513,31882.9000,-3457.3552
8110.0000,7.8357,8.9673,16655.5000,50328.4000,-33672.9000,3.2750,3806.3688,7293.3743,11099.7431,159.9448,57621.7743,12849.1312,-44772.6431,8.9673,8.6882,15065.7000,0.0000,15065.7000,0.5944,4024.6473,0.0000,4024.6473,29.0278,0.0000,11041.0527,11041.0527,8.6882,8.1489,27536.1000,0.0000,27536.1000,1.6786,6198.4743,0.0000,6198.4743,81.9810,0.0000,21337.6257,21337.6257,8.1489,8.1378,601.0000,0.0000,601.0000,0.0241,162.5493,0.0000,162.5493,1.1755,0.0000,438.4507,438.4507,8.1378,7.8820,13247.9000,112.3000,13135.6000,0.8197,2994.7967,17.9440,3012.7408,40.0305,130.2440,10253.1033,10122.8592,7.8820,7.6775,11106.6000,0.0000,11106.6000,0.4468,3016.1832,0.0000,3016.1832,21.8198,0.0000,8090.4168,8090.4168,7.6775,8.4591,8.0683,8.0683,-1.0308,-15461.9887,8.0683,7.6632,7.9603,7.8657,0.5343,4274.0742,7.9603,7.4262,7.8357,7.6932,0.7043,4930.0039,10.2577,801.5509,33772.1000,-6257.9106
8111.0000,7.6796,8.2417,21711.3000,38110.2000,-16398.9000,3.0208,4976.1401,5506.8793,10483.0194,147.5312,43617.0793,16735.1599,-26881.9194,8.2417,8.0173,14703.6000,0.0000,14703.6000,0.5820,3971.2038,0.0000,3971.2038,28.4234,0.0000,10732.3962,10732.3962,8.0173,7.1509,53664.1000,0.0000,53664.1000,3.2802,12226.7799,0.0000,12226.7799,160.2002,0.0000,41437.3201,41437.3201,7.1509,7.1442,439.6000,0.0000,439.6000,0.0177,120.7271,0.0000,120.7271,0.8624,0.0000,318.8729,318.8729,7.1442,6.8892,15838.8000,0.0000,15838.8000,0.9756,3642.3551,0.0000,3642.3551,47.6463,0.0000,12196.4449,12196.4449,6.8892,6.7426,9679.9000,0.0000,9679.9000,0.3907,2669.1492,0.0000,2669.1492,19.0824,0.0000,7010.7508,7010.7508,6.7426,8.6772,7.7099,7.7099,-3.0843,-46264.4373,7.7099,7.7832,7.7294,7.7465,-0.1169,-935.0728,7.7294,7.5160,7.6796,7.6227,0.3402,2381.4779,12.4005,968.9900,77927.1000,-44818.0323
8112.0000,7.5634,7.9146,24278.1000,32425.0000,-8146.9000,2.9187,5576.4415,4675.4091,10251.8506,142.5431,37100.4091,18701.6585,-18398.7506,7.9146,7.7101,14703.1000,0.0000,14703.1000,0.5896,3990.8883,0.0000,3990.8883,28.7951,0.0000,10712.2117,10712.2117,7.7101,6.7295,66644.7000,0.0000,66644.7000,4.1287,15269.3004,0.0000,15269.3004,201.6397,0.0000,51375.3996,51375.3996,6.7295,6.7233,450.1000,0.0000,450.1000,0.0184,124.4184,0.0000,124.4184,0.8994,0.0000,325.6816,325.6816,6.7233,6.4483,18753.3000,0.0000,18753.3000,1.1786,4344.3701,0.0000,4344.3701,57.5595,0.0000,14408.9299,14408.9299,6.4483,6.3738,5399.8000,0.0000,5399.8000,0.2220,1499.1654,0.0000,1499.1654,10.8436,0.0000,3900.6346,3900.6346,6.3738,8.5926,7.4832,7.4832,-3.8750,-58125.2736,7.4832,7.8057,7.5692,7.6445,-0.5632,-4505.7295,7.5692,7.5442,7.5634,7.5567,0.0437,305.9453,13.5840,1061.4732,97804.1000,-62325.0579
8113.0000,7.4976,7.7444,26089.7000,28725.5000,-2635.8000,2.8619,5999.8722,4137.0088,10136.8810,139.7697,32862.5088,20089.8278,-12772.6810,7.7444,7.5372,14729.0000,0.0000,14729.0000,0.5942,4008.3201,0.0000,4008.3201,29.0185,0.0000,10720.6799,10720.6799,7.5372,6.5753,64632.8000,0.0000,64632.8000,4.0290,14855.1715,0.0000,14855.1715,196.7689,0.0000,49777.6285,49777.6285,6.5753,6.5691,437.9000,0.0000,437.9000,0.0181,121.3360,0.0000,121.3360,0.8820,0.0000,316.5640,316.5640,6.5691,6.2480,21643.9000,0.0000,21643.9000,1.3720,5027.5710,0.0000,5027.5710,67.0078,0.0000,16616.3290,16616.3290,6.2480,6.2249,1657.5000,0.0000,1657.5000,0.0687,461.6151,0.0000,461.6151,3.3566,0.0000,1195.8849,1195.8849,6.2249,8.5207,7.3728,7.3728,-3.9598,-59397.5572,7.3728,7.7927,7.4848,7.5827,-0.7242,-5793.3475,7.4848,7.5397,7.4976,7.5123,-0.0948,-663.7384,13.4158,1048.3284,100465.3000,-65854.6431
8114.0000,7.4205,7.5749,27540.9000,25924.5000,1616.4000,2.8235,6342.6807,3728.3953,10071.0760,137.8959,29652.8953,21198.2193,-8454.6760,7.5749,7.3794,14726.4000,0.0000,14726.4000,0.5959,4018.0254,0.0000,4018.0254,29.1042,0.0000,10708.3746,10708.3746,7.3794,6.3654,72157.8000,0.0000,72157.8000,4.5139,16632.7564,0.0000,16632.7564,220.4493,0.0000,55525.0436,55525.0436,6.3654,6.3595,450.5000,0.0000,450.5000,0.0186,125.2353,0.0000,125.2353,0.9101,0.0000,325.2647,325.2647,6.3595,6.0349,23177.9000,0.0000,23177.9000,1.4740,5403.7768,0.0000,5403.7768,71.9855,0.0000,17774.1232,17774.1232,6.0349,6.0225,943.1000,0.0000,943.1000,0.0393,263.5295,0.0000,263.5295,1.9172,0.0000,679.5705,679.5705,6.0225,8.4495,7.2360,7.2360,-4.4302,-66453.3949,7.2360,7.7875,7.3831,7.5118,-1.0067,-8053.7239,7.3831,7.5436,7.4205,7.4633,-0.2930,-2050.8489,14.1977,1109.4296,113072.1000,-76557.9677
8115.0000,7.3799,7.4675,28722.9000,23396.7000,5326.2000,2.7821,6619.9013,3362.3794,9982.2807,135.8743,26759.0794,22102.9987,-4656.0807,7.4675,7.2661,14726.0000,0.0000,14726.0000,0.5978,4024.5433,0.0000,4024.5433,29.1947,0.0000,10701.4567,10701.4567,7.2661,6.2904,67421.1000,0.0000,67421.1000,4.2311,15573.2965,0.0000,15573.2965,206.6405,0.0000,51847.8035,51847.8035,6.2904,6.2845,437.6000,0.0000,437.6000,0.0182,121.7915,0.0000,121.7915,0.8876,0.0000,315.8085,315.8085,6.2845,5.9369,24090.6000,0.0000,24090.6000,1.5387,5623.9958,0.0000,5623.9958,75.1457,0.0000,18466.6042,18466.6042,5.9369,5.9314,406.8000,0.0000,406.8000,0.0170,113.8461,0.0000,113.8461,0.8304,0.0000,292.9539,292.9539,5.9314,8.4149,7.1732,7.1732,-4.3990,-65985.1116,7.1732,7.7726,7.3330,7.4729,-1.0618,-8494.1747,7.3330,7.5338,7.3799,7.4334,-0.3556,-2489.3551,13.7773,1076.5758,112408.3000,-76968.6414
8116.0000,7.3183,7.3376,29837.7000,21012.8000,8824.9000,2.7423,6884.7213,3016.4337,9901.1550,133.9295,24029.2337,22952.9787,-1076.2550,7.3376,7.1456,14725.6000,0.0000,14725.6000,0.5990,4032.4722,0.0000,4032.4722,29.2522,0.0000,10693.1278,10693.1278,7.1456,6.1229,74121.2000,0.0000,74121.2000,4.6623,17158.9417,0.0000,17158.9417,227.7010,0.0000,56962.2583,56962.2583,6.1229,6.1171,451.1000,0.0000,451.1000,0.0188,125.8773,0.0000,125.8773,0.9163,0.0000,325.2227,325.2227,6.1171,5.7758,24816.9000,0.0000,24816.9000,1.5875,5810.6961,0.0000,5810.6961,77.5320,0.0000,19006.2039,19006.2039,5.7758,5.7705,406.8000,0.0000,406.8000,0.0170,114.1338,0.0000,114.1338,0.8320,0.0000,292.6662,292.6662,5.7705,8.3623,7.0664,7.0664,-4.8117,-72175.3314,7.0664,7.7652,7.2528,7.4158,-1.2974,-10379.3592,7.2528,7.5335,7.3183,7.3932,-0.5212,-3648.6977,14.4404,1128.3912,123346.5000,-86203.3883
8117.0000,7.3656,7.7550,22766.9000,34017.0000,-11250.1000,2.9087,5248.5897,4887.3792,10135.9688,142.0582,38904.3792,17518.3103,-21386.0688,7.7550,7.5598,14726.4000,0.0000,14726.4000,0.6004,4006.9656,0.0000,4006.9656,29.3247,0.0000,10719.4344,10719.4344,7.5598,6.5983,68554.2000,0.0000,68554.2000,4.3228,15749.9660,0.0000,15749.9660,211.1181,0.0000,52804.2340,52804.2340,6.5983,6.5925,439.2000,0.0000,439.2000,0.0183,121.6528,0.0000,121.6528,0.8950,0.0000,317.5472,317.5472,6.5925,6.2435,24964.2000,0.0000,24964.2000,1.6025,5796.4536,0.0000,5796.4536,78.2644,0.0000,19167.7464,19167.7464,6.2435,6.2311,943.1000,0.0000,943.1000,0.0396,262.6727,0.0000,262.6727,1.9349,0.0000,680.4273,680.4273,6.2311,8.1603,7.1957,7.1957,-3.5317,-52974.8297,7.1957,7.6939,7.3285,7.4448,-0.9120,-7296.1582,7.3285,7.4873,7.3656,7.4079,-0.2905,-2033.8259,14.2387,1112.6288,98377.0000,-62304.8138
8118.0000,7.3728,7.9092,21168.2000,41862.6000,-20694.4000,3.1673,4879.3780,6015.3746,10894.7526,154.6835,47877.9746,16288.8220,-31589.1526,7.9092,7.7269,14734.9000,0.0000,14734.9000,0.5962,3999.8484,0.0000,3999.8484,29.1154,0.0000,10735.0516,10735.0516,7.7269,6.7536,74349.8000,0.0000,74349.8000,4.6488,17029.4413,0.0000,17029.4413,227.0421,0.0000,57320.3587,57320.3587,6.7536,6.7463,592.5000,0.0000,592.5000,0.0245,163.7201,0.0000,163.7201,1.1964,0.0000,428.7799,428.7799,6.7463,6.4318,24101.6000,0.0000,24101.6000,1.5320,5581.1070,0.0000,5581.1070,74.8182,0.0000,18520.4930,18520.4930,6.4318,6.3698,5054.7000,0.0000,5054.7000,0.2104,1403.7142,0.0000,1403.7142,10.2767,0.0000,3650.9858,3650.9858,6.3698,8.0791,7.2244,7.2244,-3.3554,-50330.9435,7.2244,7.6664,7.3423,7.4454,-0.8677,-6941.3965,7.3423,7.4729,7.3728,7.4076,-0.2563,-1794.4114,15.2687,1193.1175,98139.1000,-59066.7515
8119.0000,7.6573,9.3450,10017.8000,95946.3000,-85928.5000,4.9488,2296.9882,13858.4424,16155.4307,241.6908,109804.7424,7720.8118,-102083.9307,9.3450,9.1661,14734.3000,0.0000,14734.3000,0.5944,3913.9098,0.0000,3913.9098,29.0318,0.0000,10820.3902,10820.3902,9.1661,8.5972,44285.5000,0.0000,44285.5000,2.7597,9884.4571,0.0000,9884.4571,134.7775,0.0000,34401.0429,34401.0429,8.5972,8.5906,547.7000,0.0000,547.7000,0.0226,147.1304,0.0000,147.1304,1.1027,0.0000,400.5696,400.5696,8.5906,8.3026,22453.8000,0.0000,22453.8000,1.4227,5036.9036,0.0000,5036.9036,69.4823,0.0000,17416.8964,17416.8964,8.3026,8.0969,17032.2000,0.0000,17032.2000,0.7065,4595.8705,0.0000,4595.8705,34.5027,0.0000,12436.3295,12436.3295,8.0969,7.5924,7.8446,7.8446,1.0173,15258.7897,7.8446,7.4866,7.7491,7.6656,0.7219,5774.9557,7.7491,7.3555,7.6573,7.5523,0.7937,5556.1526,15.6820,1225.4107,13125.0000,26589.8980
8120.0000,7.8783,10.0305,7406.1000,131165.7000,-123759.6000,6.3946,1691.2228,19023.0141,20714.2369,312.3009,150188.7141,5714.8772,-144473.8369,10.0305,9.7556,25032.5000,0.0000,25032.5000,0.9842,6582.0856,0.0000,6582.0856,48.0684,0.0000,18450.4144,18450.4144,9.7556,9.3428,35567.8000,0.0000,35567.8000,2.1536,7856.8486,0.0000,7856.8486,105.1781,0.0000,27710.9514,27710.9514,9.3428,9.3305,1120.9000,0.0000,1120.9000,0.0447,297.7575,0.0000,297.7575,2.1812,0.0000,823.1425,823.1425,9.3305,9.0834,21306.9000,0.0000,21306.9000,1.3006,4720.4859,0.0000,4720.4859,63.5190,0.0000,16586.4141,16586.4141,9.0834,8.8856,18104.8000,0.0000,18104.8000,0.7252,4828.0894,0.0000,4828.0894,35.4180,0.0000,13276.7106,13276.7106,8.8856,7.6116,8.2486,8.2486,2.8508,42762.2912,8.2486,7.4696,8.0409,7.8591,1.7432,13945.8663,8.0409,7.3441,7.8783,7.6925,1.5592,10914.1957,17.4043,1359.9974,-22626.7000,67622.3533
8121.0000,8.0658,10.4871,6263.4000,141897.6000,-135634.2000,6.8196,1425.3438,20651.7013,22077.0451,333.0606,162549.3013,4838.0562,-157711.2451,10.4871,10.1407,30535.3000,0.0000,30535.3000,1.1864,7975.2313,0.0000,7975.2313,57.9409,0.0000,22560.0687,22560.0687,10.1407,10.0508,15626.2000,5485.9000,10140.3000,1.2221,3428.7691,856.4899,4285.2590,59.6832,6342.3899,12197.4309,5855.0410,10.0508,10.0292,1904.8000,0.0000,1904.8000,0.0749,500.7007,0.0000,500.7007,3.6578,0.0000,1404.0993,1404.0993,10.0292,9.7764,21090.0000,0.0000,21090.0000,1.2687,4618.5934,0.0000,4618.5934,61.9612,0.0000,16471.4066,16471.4066,9.7764,9.5798,17389.7000,0.0000,17389.7000,0.6869,4589.7076,0.0000,4589.7076,33.5467,0.0000,12799.9924,12799.9924,9.5798,7.6078,8.5938,8.5938,4.2818,64226.8514,8.5938,7.4538,8.2898,8.0238,2.4752,19801.9183,8.2898,7.3299,8.0658,7.8098,2.0842,14589.4394,16.8879,1319.6413,-54574.1000,98618.2091
8122.0000,8.1952,10.8132,4855.8000,149942.4000,-145086.6000,7.1077,1102.3937,21875.8158,22978.2095,347.1281,171818.2158,3753.4063,-168064.8095,10.8132,10.4129,34719.7000,0.0000,34719.7000,1.3385,9024.9864,0.0000,9024.9864,65.3690,0.0000,25694.7136,25694.7136,10.4129,10.3954,8674.2000,4890.4000,3783.8000,0.7713,1894.4184,765.7074,2660.1258,37.6667,5656.1074,6779.7816,1123.6742,10.3954,10.3717,2065.2000,0.0000,2065.2000,0.0802,540.1162,0.0000,540.1162,3.9174,0.0000,1525.0838,1525.0838,10.3717,10.1245,20282.8000,0.0000,20282.8000,1.2037,4416.9393,0.0000,4416.9393,58.7848,0.0000,15865.8607,15865.8607,10.1245,9.9494,15244.5000,0.0000,15244.5000,0.5949,4002.8530,0.0000,4002.8530,29.0537,0.0000,11241.6470,11241.6470,9.9494,7.6787,8.8140,8.8140,4.8591,72887.0248,8.8140,7.4710,8.4559,8.1425,2.8739,22990.8572,8.4559,7.3387,8.1952,7.8973,2.3907,16735.0923,16.6443,1300.6070,-68990.6000,112612.9743
8123.0000,8.2997,11.0748,3444.5000,156741.4000,-153296.9000,7.3382,780.4934,22913.1001,23693.5935,358.3861,179654.5001,2664.0066,-176990.4935,11.0748,10.5984,41001.4000,0.0000,41001.4000,1.5720,10617.3653,0.0000,10617.3653,76.7721,0.0000,30384.0347,30384.0347,10.5984,10.6344,3708.9000,4492.3000,-783.4000,0.4545,807.4408,704.7844,1512.2252,22.1965,5197.0844,2901.4592,-2295.6252,10.6344,10.6098,2115.8000,0.0000,2115.8000,0.0817,551.4155,0.0000,551.4155,3.9898,0.0000,1564.3845,1564.3845,10.6098,10.3929,17667.4000,0.0000,17667.4000,1.0416,3832.4795,0.0000,3832.4795,50.8678,0.0000,13834.9205,13834.9205,10.3929,10.2330,13814.4000,0.0000,13814.4000,0.5359,3613.0421,0.0000,3613.0421,26.1706,0.0000,10201.3579,10201.3579,10.2330,7.7406,8.9868,8.9868,5.2985,79478.0392,8.9868,7.4921,8.5882,8.2394,3.1776,25420.9830,8.5882,7.3516,8.2997,7.9699,2.6288,18401.8939,16.5357,1292.1191,-79481.3000,123300.9161
8124.0000,8.4048,11.2635,2793.0000,162745.5000,-159952.5000,7.5771,631.6506,23838.5624,24470.2130,370.0555,186584.0624,2161.3494,-184422.7130,11.2635,10.7681,43092.5000,0.0000,43092.5000,1.6449,11128.3874,0.0000,11128.3874,80.3350,0.0000,31964.1126,31964.1126,10.7681,10.8559,2775.5000,6773.7000,-3998.2000,0.5185,602.4887,1064.6915,1667.1802,25.3208,7838.3915,2173.0113,-5665.3802,10.8559,10.8271,2503.8000,0.0000,2503.8000,0.0963,650.4291,0.0000,650.4291,4.7023,0.0000,1853.3709,1853.3709,10.8271,10.6441,15066.1000,0.0000,15066.1000,0.8842,3256.6964,0.0000,3256.6964,43.1805,0.0000,11809.4036,11809.4036,10.6441,10.5165,11132.9000,0.0000,11132.9000,0.4299,2901.0215,0.0000,2901.0215,20.9942,0.0000,8231.8785,8231.8785,10.5165,7.7993,9.1579,9.1579,5.8431,87647.1657,9.1579,7.5166,8.7202,8.3372,3.5295,28236.3033,8.7202,7.3686,8.4048,8.0444,2.9065,20345.4593,16.7262,1307.0118,-92155.4000,136228.9283
8125.0000,8.5236,11.5209,1626.0000,169130.9000,-167504.9000,7.8038,366.9296,24830.3865,25197.3161,381.1235,193961.2865,1259.0704,-192702.2161,11.5209,11.0896,37333.1000,0.0000,37333.1000,1.4206,9605.3142,0.0000,9605.3142,69.3800,0.0000,27727.7858,27727.7858,11.0896,11.2248,2887.7000,9458.6000,-6570.9000,0.6655,623.4344,1492.1061,2115.5405,32.5023,10950.7061,2264.2656,-8686.4405,11.2248,11.1903,2988.9000,0.0000,2988.9000,0.1145,772.2991,0.0000,772.2991,5.5925,0.0000,2216.6009,2216.6009,11.1903,11.0367,12577.9000,0.0000,12577.9000,0.7351,2702.9838,0.0000,2702.9838,35.8999,0.0000,9874.9162,9874.9162,11.0367,10.9249,9702.7000,0.0000,9702.7000,0.3731,2513.9164,0.0000,2513.9164,18.2194,0.0000,7188.7836,7188.7836,10.9249,7.8062,9.3655,9.3655,6.6835,100252.5050,9.3655,7.5219,8.8739,8.4437,3.9509,31607.1621,8.8739,7.3727,8.5236,8.1233,3.2172,22520.1634,16.6688,1302.5221,-111473.2000,154379.8306
8126.0000,8.6163,11.6517,1174.9000,174930.3000,-173755.4000,8.0468,264.6842,25727.7589,25992.4431,392.9947,200658.0589,910.2158,-199747.8431,11.6517,11.1650,43091.3000,0.0000,43091.3000,1.6328,11065.9965,0.0000,11065.9965,79.7412,0.0000,32025.3035,32025.3035,11.1650,11.3455,915.0000,10877.0000,-9962.0000,0.6244,197.2910,1717.3494,1914.6404,30.4939,12594.3494,717.7090,-11876.6404,11.3455,11.3133,2857.2000,0.0000,2857.2000,0.1088,736.9814,0.0000,736.9814,5.3132,0.0000,2120.2186,2120.2186,11.3133,11.1851,10831.2000,59.4000,10771.8000,0.6319,2323.0353,9.6998,2332.7351,30.8609,69.0998,8508.1647,8439.0649,11.1851,11.0878,8630.1000,0.0000,8630.1000,0.3296,2231.2052,0.0000,2231.2052,16.0988,0.0000,6398.8948,6398.8948,11.0878,7.9137,9.5008,9.5008,6.9626,104438.9811,9.5008,7.5670,8.9851,8.5339,4.2418,33934.4731,8.9851,7.4046,8.6163,8.1949,3.4668,24267.3199,17.0615,1333.2068,-118367.0000,162640.7741
8127.0000,8.6923,11.8238,1425.4000,179769.1000,-178343.7000,8.2864,320.6725,26478.3786,26799.0511,404.6920,206247.4786,1104.7275,-205142.7511,11.8238,11.3583,41000.5000,0.0000,41000.5000,1.5502,10503.1207,0.0000,10503.1207,75.7094,0.0000,30497.3793,30497.3793,11.3583,11.4953,1524.3000,8785.7000,-7261.4000,0.5501,327.6012,1390.2857,1717.8869,26.8673,10175.9857,1196.6988,-8979.2869,11.4953,11.4739,1888.7000,0.0000,1888.7000,0.0718,486.1166,0.0000,486.1166,3.5052,0.0000,1402.5834,1402.5834,11.4739,11.3591,9805.4000,161.0000,9644.4000,0.5766,2097.6380,26.3278,2123.9658,28.1604,187.3278,7707.7620,7520.4342,11.3591,11.2735,7557.5000,0.0000,7557.5000,0.2880,1948.9857,0.0000,1948.9857,14.0632,0.0000,5608.5143,5608.5143,11.2735,7.9642,9.6189,9.6189,7.2263,108394.3011,9.6189,7.5926,9.0785,8.6058,4.4247,35397.2246,9.0785,7.4233,8.6923,8.2509,3.6145,25301.3517,16.9845,1327.1940,-125514.0000,169092.8773
8128.0000,8.7655,11.9357,1560.1000,184588.0000,-183027.9000,8.5176,350.5082,27226.8876,27577.3958,415.9870,211814.8876,1209.5918,-210605.2958,11.9357,11.4999,38901.5000,0.0000,38901.5000,1.4667,9949.4823,0.0000,9949.4823,71.6316,0.0000,28952.0177,28952.0177,11.4999,11.6343,1603.8000,8790.3000,-7186.5000,0.5550,343.8709,1393.3494,1737.2203,27.1032,10183.6494,1259.9291,-8923.7203,11.6343,11.6139,1820.9000,0.0000,1820.9000,0.0690,467.7306,0.0000,467.7306,3.3710,0.0000,1353.1694,1353.1694,11.6139,11.5041,9389.5000,79.0000,9310.5000,0.5464,2004.1978,12.9349,2017.1327,26.6845,91.9349,7385.3022,7293.3673,11.5041,11.4076,8630.1000,0.0000,8630.1000,0.3279,2220.9487,0.0000,2220.9487,16.0128,0.0000,6409.1513,6409.1513,11.4076,8.0405,9.7241,9.7241,7.4563,111844.1239,9.7241,7.6300,9.1656,8.6770,4.6372,37097.2030,9.1656,7.4509,8.7655,8.3083,3.7971,26579.8085,17.2239,1345.8963,-131551.4000,175521.1353
8129.0000,8.8498,12.0251,1875.6000,188843.5000,-186967.9000,8.7337,420.7461,27900.4456,28321.1917,426.5412,216743.9456,1454.8539,-215289.0917,12.0251,11.6610,33155.1000,0.0000,33155.1000,1.2478,8468.9730,0.0000,8468.9730,60.9392,0.0000,24686.1270,24686.1270,11.6610,11.8346,1931.1000,11467.8000,-9536.7000,0.7146,412.9371,1821.2800,2234.2172,34.9013,13289.0800,1518.1629,-11770.9172,11.8346,11.8088,2351.1000,0.0000,2351.1000,0.0889,602.1897,0.0000,602.1897,4.3427,0.0000,1748.9103,1748.9103,11.8088,11.6982,9574.1000,30.8000,9543.3000,0.5529,2037.2986,5.0520,2042.3506,27.0051,35.8520,7536.8014,7500.9494,11.6982,11.5879,10060.3000,0.0000,10060.3000,0.3813,2581.7976,0.0000,2581.7976,18.6219,0.0000,7478.5024,7478.5024,11.5879,8.1086,9.8482,9.8482,7.8634,117950.7880,9.8482,7.6677,9.2668,8.7580,4.9282,39425.8718,9.2668,7.4799,8.8498,8.3733,4.0384,28268.6215,17.5789,1373.6435,-141394.8000,185645.2813
8130.0000,8.9407,12.1630,2049.4000,192847.3000,-190797.9000,8.9307,458.9753,28542.8126,29001.7879,436.1633,221390.1126,1590.4247,-219799.6879,12.1630,11.9265,21649.0000,0.0000,21649.0000,0.8136,5519.0618,0.0000,5519.0618,39.7333,0.0000,16129.9382,16129.9382,11.9265,12.1080,4220.2000,13545.2000,-9325.0000,0.9560,898.4647,2158.2154,3056.6801,46.6884,15703.4154,3321.7353,-12381.6801,12.1080,12.0918,1488.4000,0.0000,1488.4000,0.0561,379.7403,0.0000,379.7403,2.7402,0.0000,1108.6597,1108.6597,12.0918,11.9849,9267.5000,11.3000,9256.2000,0.5323,1963.2845,1.8584,1965.1429,25.9956,13.1584,7304.2155,7291.0571,11.9849,11.8400,13278.1000,0.0000,13278.1000,0.5017,3393.6361,0.0000,3393.6361,24.5000,0.0000,9884.4639,9884.4639,11.8400,8.1461,9.9930,9.9930,8.3992,125987.4527,9.9930,7.6920,9.3794,8.8425,5.2320,41855.7738,9.3794,7.4994,8.9407,8.4394,4.2748,29923.5947,17.6855,1381.9701,-154451.2000,197766.8212
8131.0000,8.5647,11.3664,4244.8000,113897.9000,-109653.1000,5.4531,957.1791,16734.7878,17691.9668,266.3216,130632.6878,3287.6209,-127345.0668,11.3664,11.0754,17819.3000,0.0000,17819.3000,0.6682,4594.8960,0.0000,4594.8960,32.6316,0.0000,13224.4040,13224.4040,11.0754,10.9062,9968.6000,105.9000,9862.7000,0.5779,2152.6687,16.7031,2169.3719,28.2239,122.6031,7815.9313,7693.3281,10.9062,10.8859,1240.5000,0.0000,1240.5000,0.0466,322.0172,0.0000,322.0172,2.2737,0.0000,918.4828,918.4828,10.8859,10.7307,9110.1000,73.8000,9036.3000,0.5239,1967.3728,12.0077,1979.3805,25.5874,85.8077,7142.7272,7056.9195,10.7307,10.4767,15602.1000,0.0000,15602.1000,0.5867,4060.4704,0.0000,4060.4704,28.6538,0.0000,11541.6296,11541.6296,10.4767,8.2352,9.3560,9.3560,3.3961,50940.9452,9.3560,7.6587,8.9034,8.5073,2.5716,20572.4288,8.9034,7.4521,8.5647,8.1777,2.1988,15391.5077,11.7845,920.8607,-56092.2000,86904.8818
8132.0000,8.4852,11.2209,4728.6000,112645.7000,-107917.1000,5.4151,1067.8246,16525.4911,17593.3158,264.4629,129171.1911,3660.7754,-125510.4158,11.2209,10.9325,17839.9000,0.0000,17839.9000,0.6777,4609.8914,0.0000,4609.8914,33.0973,0.0000,13230.0086,13230.0086,10.9325,10.7470,10864.5000,0.0000,10864.5000,0.6339,2351.8157,0.0000,2351.8157,30.9591,0.0000,8512.6843,8512.6843,10.7470,10.7318,940.1000,0.0000,940.1000,0.0360,244.6042,0.0000,244.6042,1.7575,0.0000,695.4958,695.4958,10.7318,10.5578,10197.9000,6.6000,10191.3000,0.5957,2207.7894,1.0725,2208.8619,29.0920,7.6725,7990.1106,7982.4381,10.5578,10.3180,14887.0000,0.0000,14887.0000,0.5715,3884.1669,0.0000,3884.1669,27.9135,0.0000,11002.8331,11002.8331,10.3180,8.1473,9.2326,9.2326,3.3196,49794.6405,9.2326,7.6319,8.8058,8.4323,2.4479,19583.3383,8.8058,7.4318,8.4852,8.1188,2.1013,14708.8186,11.8948,929.4777,-53194.3000,84086.7974
8133.0000,8.2683,10.2864,7858.9000,71814.6000,-63955.7000,3.7347,1781.7845,10491.8874,12273.6718,182.3969,82306.4874,6077.1155,-76229.3718,10.2864,9.9383,17816.2000,0.0000,17816.2000,0.6784,4666.9768,0.0000,4666.9768,33.1331,0.0000,13149.2232,13149.2232,9.9383,9.6243,15208.2000,0.0000,15208.2000,0.8898,3348.7837,0.0000,3348.7837,43.4553,0.0000,11859.4163,11859.4163,9.6243,9.6042,1031.0000,0.0000,1031.0000,0.0396,272.7298,0.0000,272.7298,1.9326,0.0000,758.2702,758.2702,9.6042,9.3712,11291.1000,0.0000,11291.1000,0.6611,2490.1337,0.0000,2490.1337,32.2857,0.0000,8800.9663,8800.9663,9.3712,9.1060,13635.6000,0.0000,13635.6000,0.5250,3620.6457,0.0000,3620.6457,25.6418,0.0000,10014.9543,10014.9543,9.1060,8.5196,8.8128,8.8128,0.7383,11074.3403,8.8128,7.6966,8.5151,8.2547,1.4054,11242.9322,8.5151,7.4571,8.2683,7.9861,1.3321,9324.5614,9.7929,765.2291,-4973.6000,31641.8340
8134.0000,8.1929,10.1249,9068.2000,68739.7000,-59671.5000,3.6640,2058.8074,10028.3202,12087.1275,178.9419,78768.0202,7009.3926,-71758.6275,10.1249,9.8251,15097.3000,0.0000,15097.3000,0.5840,3964.1803,0.0000,3964.1803,28.5219,0.0000,11133.1197,11133.1197,9.8251,9.4893,16004.8000,0.0000,16004.8000,0.9545,3531.1402,0.0000,3531.1402,46.6173,0.0000,12473.6598,12473.6598,9.4893,9.4774,601.9000,0.0000,601.9000,0.0236,159.5405,0.0000,159.5405,1.1502,0.0000,442.3595,442.3595,9.4774,9.2123,12639.6000,0.0000,12639.6000,0.7563,2793.4177,0.0000,2793.4177,36.9364,0.0000,9846.1823,9846.1823,9.2123,8.9923,11132.9000,0.0000,11132.9000,0.4375,2963.1353,0.0000,2963.1353,21.3680,0.0000,8169.7647,8169.7647,8.9923,8.3980,8.6952,8.6952,0.7358,11037.2098,8.6952,7.6718,8.4223,8.1835,1.2670,10136.1053,8.4223,7.4392,8.1929,7.9307,1.2172,8520.1121,9.6298,752.4856,-4195.0000,29693.4272
8135.0000,8.0522,9.3328,12235.4000,55096.8000,-42861.4000,3.2291,2785.0709,8016.7153,10801.7861,157.7033,63113.5153,9450.3291,-53663.1861,9.3328,9.0746,14734.1000,0.0000,14734.1000,0.5715,3914.5727,0.0000,3914.5727,27.9128,0.0000,10819.5273,10819.5273,9.0746,8.4049,36140.1000,0.0000,36140.1000,2.1601,8079.5012,0.0000,8079.5012,105.4980,0.0000,28060.5988,28060.5988,8.4049,8.3973,441.1000,0.0000,441.1000,0.0173,118.8393,0.0000,118.8393,0.8449,0.0000,322.2607,322.2607,8.3973,8.1250,14720.3000,0.0000,14720.3000,0.8830,3312.9592,0.0000,3312.9592,43.1233,0.0000,11407.3408,11407.3408,8.1250,7.9561,9702.7000,0.0000,9702.7000,0.3824,2625.1911,0.0000,2625.1911,18.6751,0.0000,7077.5089,7077.5089,7.9561,8.7698,8.3630,8.3630,-1.1366,-17049.4491,8.3630,7.8003,8.2129,8.0816,0.7859,6287.5261,8.2129,7.5243,8.0522,7.8686,0.9620,6733.6916,10.8651,849.0175,32876.9000,-4028.2313
8136.0000,7.9567,8.9998,13495.0000,48525.1000,-35030.1000,3.0049,3077.1991,7047.9035,10125.1026,146.7524,55573.0035,10417.8009,-45155.2026,8.9998,8.7503,14733.1000,0.0000,14733.1000,0.5794,3933.8762,0.0000,3933.8762,28.2972,0.0000,10799.2238,10799.2238,8.7503,7.9754,43276.6000,0.0000,43276.6000,2.6251,9730.9153,0.0000,9730.9153,128.2053,0.0000,33545.6847,33545.6847,7.9754,7.9678,449.8000,0.0000,449.8000,0.0180,121.9768,0.0000,121.9768,0.8783,0.0000,327.8232,327.8232,7.9678,7.6654,16933.0000,0.0000,16933.0000,1.0376,3838.9975,0.0000,3838.9975,50.6744,0.0000,13094.0025,13094.0025,7.6654,7.5744,5412.3000,0.0000,5412.3000,0.2175,1474.6752,0.0000,1474.6752,10.6222,0.0000,3937.6248,3937.6248,7.5744,8.7678,8.1711,8.1711,-1.7220,-25830.0298,8.1711,7.8316,8.0805,8.0013,0.4899,3918.9936,8.0805,7.5498,7.9567,7.8152,0.7659,5361.0834,11.2236,877.0313,45774.7000,-16549.9528
8137.0000,7.8896,8.7912,14802.2000,43195.0000,-28392.8000,2.8405,3379.4541,6265.9098,9645.3639,138.7237,49460.9098,11422.7459,-38038.1639,8.7912,8.5351,14754.9000,0.0000,14754.9000,0.5837,3952.0782,0.0000,3952.0782,28.5061,0.0000,10802.8218,10802.8218,8.5351,7.7497,42798.4000,0.0000,42798.4000,2.6128,9660.5219,0.0000,9660.5219,127.6058,0.0000,33137.8781,33137.8781,7.7497,7.7421,439.3000,0.0000,439.3000,0.0177,119.5405,0.0000,119.5405,0.8645,0.0000,319.7595,319.7595,7.7421,7.3953,18944.0000,0.0000,18944.0000,1.1708,4311.6072,0.0000,4311.6072,57.1822,0.0000,14632.3928,14632.3928,7.3953,7.3668,1660.9000,0.0000,1660.9000,0.0673,454.4190,0.0000,454.4190,3.2873,0.0000,1206.4810,1206.4810,7.3668,8.7383,8.0525,8.0525,-1.9289,-28933.7829,8.0525,7.8299,7.9931,7.9412,0.3131,2504.8501,7.9931,7.5495,7.8896,7.7713,0.6239,4367.4703,10.9392,854.8071,50204.7000,-22061.4625
8138.0000,7.8132,8.5300,16191.3000,38542.6000,-22351.3000,2.7120,3701.8170,5583.1058,9284.9228,132.4496,44125.7058,12489.4830,-31636.2228,8.5300,8.2856,14756.2000,0.0000,14756.2000,0.5859,3968.0335,0.0000,3968.0335,28.6147,0.0000,10788.1665,10788.1665,8.2856,7.4266,49029.3000,0.0000,49029.3000,3.0061,11116.7382,0.0000,11116.7382,146.8113,0.0000,37912.5618,37912.5618,7.4266,7.4192,450.7000,0.0000,450.7000,0.0182,123.2515,0.0000,123.2515,0.8906,0.0000,327.4485,327.4485,7.4192,7.0624,20420.2000,0.0000,20420.2000,1.2678,4673.5670,0.0000,4673.5670,61.9191,0.0000,15746.6330,15746.6330,7.0624,7.0468,944.8000,0.0000,944.8000,0.0385,259.8242,0.0000,259.8242,1.8794,0.0000,684.9758,684.9758,7.0468,8.7540,7.9004,7.9004,-2.5115,-37672.1144,7.9004,7.8527,7.8877,7.8765,0.0702,561.8686,7.8877,7.5686,7.8132,7.7281,0.4695,3286.1988,11.4428,894.1551,63249.9000,-33824.0470
8139.0000,7.7611,8.3810,17381.4000,35243.9000,-17862.5000,2.6337,3977.7416,5100.3523,9078.0940,128.6278,40344.2523,13403.6584,-26940.5940,8.3810,8.1330,14755.8000,0.0000,14755.8000,0.5886,3976.8897,0.0000,3976.8897,28.7481,0.0000,10778.9103,10778.9103,8.1330,7.2994,46887.6000,0.0000,46887.6000,2.8891,10660.4757,0.0000,10660.4757,141.1004,0.0000,36227.1243,36227.1243,7.2994,7.2921,439.0000,0.0000,439.0000,0.0179,120.2868,0.0000,120.2868,0.8727,0.0000,318.7132,318.7132,7.2921,6.9045,21859.6000,0.0000,21859.6000,1.3661,5014.0288,0.0000,5014.0288,66.7188,0.0000,16845.5712,16845.5712,6.9045,6.8977,407.2000,0.0000,407.2000,0.0167,112.2553,0.0000,112.2553,0.8151,0.0000,294.9447,294.9447,6.8977,8.7235,7.8106,7.8106,-2.6451,-39676.0948,7.8106,7.8475,7.8204,7.8291,-0.0535,-427.9570,7.8204,7.5661,7.7611,7.6933,0.3685,2579.2383,11.2683,880.5188,66486.7000,-37524.8136
8140.0000,7.6975,8.1976,18455.1000,32436.8000,-13981.7000,2.5709,4228.4330,4688.6201,8917.0532,125.5570,37125.4201,14226.6670,-22898.7532,8.1976,7.9624,14755.6000,0.0000,14755.6000,0.5902,3987.9189,0.0000,3987.9189,28.8251,0.0000,10767.6811,10767.6811,7.9624,7.0716,52840.4000,0.0000,52840.4000,3.2659,12051.0908,0.0000,12051.0908,159.5020,0.0000,40789.3092,40789.3092,7.0716,7.0645,451.5000,0.0000,451.5000,0.0184,124.1468,0.0000,124.1468,0.8997,0.0000,327.3532,327.3532,7.0645,6.6748,23184.5000,0.0000,23184.5000,1.4527,5338.9998,0.0000,5338.9998,70.9458,0.0000,17845.5002,17845.5002,6.6748,6.6683,407.2000,0.0000,407.2000,0.0167,112.6554,0.0000,112.6554,0.8175,0.0000,294.5446,294.5446,6.6683,8.7074,7.6879,7.6879,-3.1124,-46686.4857,7.6879,7.8594,7.7336,7.7737,-0.2618,-2094.4995,7.7336,7.5787,7.6975,7.6562,0.2364,1655.0963,11.8722,927.7129,77657.5000,-47125.8889
8141.0000,7.7359,8.6660,13738.6000,47997.7000,-34259.1000,2.9973,3145.5494,6942.8051,10088.3544,146.3839,54940.5051,10593.0506,-44347.4544,8.6660,8.4395,14765.0000,0.0000,14765.0000,0.5926,3962.2515,0.0000,3962.2515,28.9395,0.0000,10802.7485,10802.7485,8.4395,7.6286,49957.2000,0.0000,49957.2000,3.0983,11295.8005,0.0000,11295.8005,151.3172,0.0000,38661.3995,38661.3995,7.6286,7.6219,438.7000,0.0000,438.7000,0.0180,119.5988,0.0000,119.5988,0.8779,0.0000,319.1012,319.1012,7.6219,7.2371,23768.1000,0.0000,23768.1000,1.4962,5420.7786,0.0000,5420.7786,73.0704,0.0000,18347.3214,18347.3214,7.2371,7.2227,944.8000,0.0000,944.8000,0.0390,259.1254,0.0000,259.1254,1.9050,0.0000,685.6746,685.6746,7.2227,8.3902,7.8065,7.8065,-1.8555,-27833.2227,7.8065,7.7759,7.7983,7.7912,0.0486,389.0891,7.7983,7.5310,7.7359,7.6647,0.4248,2973.7157,12.3620,965.9858,55614.7000,-24470.4179
8142.0000,7.7345,8.7484,13190.0000,54650.9000,-41460.9000,3.2665,3020.0217,7904.9780,10924.9997,159.5315,62555.8780,10169.9783,-52385.8997,8.7484,8.5392,14765.0000,0.0000,14765.0000,0.5876,3957.3324,0.0000,3957.3324,28.6959,0.0000,10807.6676,10807.6676,8.5392,7.7095,55371.7000,0.0000,55371.7000,3.4014,12497.6666,0.0000,12497.6666,166.1196,0.0000,42874.0334,42874.0334,7.7095,7.7011,594.7000,0.0000,594.7000,0.0241,161.9271,0.0000,161.9271,1.1778,0.0000,432.7729,432.7729,7.7011,7.3543,23205.2000,0.0000,23205.2000,1.4443,5285.1815,0.0000,5285.1815,70.5351,0.0000,17920.0185,17920.0185,7.3543,7.2830,5066.4000,0.0000,5066.4000,0.2070,1387.0326,0.0000,1387.0326,10.1077,0.0000,3679.3674,3679.3674,7.2830,8.3364,7.8097,7.8097,-1.8143,-27214.2174,7.8097,7.7630,7.7973,7.7864,0.0804,643.4251,7.7973,7.5283,7.7345,7.6628,0.4633,3242.7684,13.3963,1046.8025,57542.1000,-23328.0239
8143.0000,7.9921,10.0921,6281.2000,110226.8000,-103945.6000,5.3787,1431.3373,16020.1977,17451.5350,262.6872,126246.9977,4849.8627,-121397.1350,10.0921,9.9038,14764.4000,0.0000,14764.4000,0.5867,3878.6441,0.0000,3878.6441,28.6524,0.0000,10885.7559,10885.7559,9.9038,9.4742,31841.6000,0.0000,31841.6000,1.9521,7015.6020,0.0000,7015.6020,95.3373,0.0000,24825.9980,24825.9980,9.4742,9.4673,547.4000,0.0000,547.4000,0.0222,145.1272,0.0000,145.1272,1.0825,0.0000,402.2728,402.2728,9.4673,9.1731,21826.8000,0.0000,21826.8000,1.3563,4824.6505,0.0000,4824.6505,66.2391,0.0000,17002.1495,17002.1495,9.1731,8.9563,17072.6000,0.0000,17072.6000,0.6959,4546.7164,0.0000,4546.7164,33.9861,0.0000,12525.8836,12525.8836,8.9563,7.7939,8.3751,8.3751,2.2398,33597.2627,8.3751,7.5882,8.1653,7.9817,1.5163,12130.7658,8.1653,7.4230,7.9921,7.7942,1.4303,10011.8546,14.9877,1171.1634,-17892.8000,55739.8832
8144.0000,8.2100,10.7389,4061.8000,146721.0000,-142659.2000,6.9119,921.8848,21411.8097,22333.6945,337.5638,168132.8097,3139.9152,-164992.8945,10.7389,10.4545,25081.3000,0.0000,25081.3000,0.9734,6526.6610,0.0000,6526.6610,47.5416,0.0000,18554.6390,18554.6390,10.4545,10.1570,24830.7000,0.0000,24830.7000,1.4819,5419.0755,0.0000,5419.0755,72.3733,0.0000,19411.6245,19411.6245,10.1570,10.1443,1123.2000,0.0000,1123.2000,0.0441,294.7852,0.0000,294.7852,2.1519,0.0000,828.4148,828.4148,10.1443,9.9147,19164.9000,0.0000,19164.9000,1.1498,4189.0759,0.0000,4189.0759,56.1550,0.0000,14975.8241,14975.8241,9.9147,9.7098,18147.8000,0.0000,18147.8000,0.7157,4779.9862,0.0000,4779.9862,34.9538,0.0000,13367.8138,13367.8138,9.7098,7.8222,8.7660,8.7660,4.1051,61576.1410,8.7660,7.5805,8.4499,8.1733,2.5781,20624.5364,8.4499,7.4218,8.2100,7.9358,2.2358,15650.7289,16.9152,1321.7744,-54311.3000,97851.4063
8145.0000,8.3971,11.2218,2801.0000,156660.6000,-153859.6000,7.2972,633.5491,22943.8845,23577.4336,356.3812,179604.4845,2167.4509,-177437.0336,11.2218,10.8605,30600.8000,0.0000,30600.8000,1.1747,7907.2509,0.0000,7907.2509,57.3693,0.0000,22693.5491,22693.5491,10.8605,10.9079,5942.1000,6595.4000,-653.3000,0.6964,1287.8476,1037.7353,2325.5828,34.0104,7633.1353,4654.2524,-2978.8828,10.9079,10.8854,1909.0000,0.0000,1909.0000,0.0740,495.5380,0.0000,495.5380,3.6145,0.0000,1413.4620,1413.4620,10.8854,10.6879,15822.0000,0.0000,15822.0000,0.9369,3416.8698,0.0000,3416.8698,45.7545,0.0000,12405.1302,12405.1302,10.6879,10.4827,17431.0000,0.0000,17431.0000,0.6786,4539.2753,0.0000,4539.2753,33.1415,0.0000,12891.7247,12891.7247,10.4827,7.7636,9.1232,9.1232,5.6936,85403.7593,9.1232,7.5445,8.7022,8.3338,3.3055,26443.8125,8.7022,7.3949,8.3971,8.0485,2.7374,19162.0169,16.2865,1272.6512,-88750.1000,131009.5887
8146.0000,8.5234,11.5377,1568.1000,164494.3000,-162926.2000,7.5887,353.8648,24149.6006,24503.4654,370.6218,188643.9006,1214.2352,-187429.6654,11.5377,11.1221,34791.6000,0.0000,34791.6000,1.3248,8949.2608,0.0000,8949.2608,64.7016,0.0000,25842.3392,25842.3392,11.1221,11.2186,1727.1000,6355.0000,-4627.9000,0.4346,372.6647,1002.8827,1375.5474,21.2229,7357.8827,1354.4353,-6003.4474,11.2186,11.1940,2068.2000,0.0000,2068.2000,0.0792,534.4476,0.0000,534.4476,3.8664,0.0000,1533.7524,1533.7524,11.1940,11.0353,12563.3000,0.0000,12563.3000,0.7334,2699.6862,0.0000,2699.6862,35.8184,0.0000,9863.6138,9863.6138,11.0353,10.8533,15280.6000,0.0000,15280.6000,0.5871,3959.1967,0.0000,3959.1967,28.6722,0.0000,11321.4033,11321.4033,10.8533,7.8287,9.3410,9.3410,6.2691,94037.0737,9.3410,7.5569,8.8652,8.4489,3.6979,29583.5132,8.8652,7.4005,8.5234,8.1329,3.0358,21250.6847,16.1216,1259.7680,-102850.4000,144871.2716
8147.0000,8.6197,11.7252,745.3000,171618.5000,-170873.2000,7.8707,167.8924,25242.3449,25410.2374,384.3902,196860.8449,577.4076,-196283.4374,11.7252,11.2419,41084.7000,0.0000,41084.7000,1.5563,10539.5767,0.0000,10539.5767,76.0070,0.0000,30545.1233,30545.1233,11.2419,11.3423,505.9000,5820.0000,-5314.1000,0.3351,108.9403,919.7280,1028.6683,16.3637,6739.7280,396.9597,-6342.7683,11.3423,11.3174,2121.6000,0.0000,2121.6000,0.0808,547.2677,0.0000,547.2677,3.9457,0.0000,1574.3323,1574.3323,11.3174,11.2016,9447.6000,89.1000,9358.5000,0.5532,2026.1547,14.5502,2040.7049,27.0165,103.6502,7421.4453,7317.7951,11.2016,11.0391,13847.1000,0.0000,13847.1000,0.5289,3579.1398,0.0000,3579.1398,25.8314,0.0000,10267.9602,10267.9602,11.0391,7.9356,9.4874,9.4874,6.5386,98079.2512,9.4874,7.5955,8.9829,8.5414,3.9860,31888.0951,8.9829,7.4265,8.6197,8.2047,3.2791,22953.3574,16.3874,1280.5310,-109775.4000,152920.7038
8148.0000,8.7267,11.8908,232.4000,178505.8000,-178273.4000,8.1592,52.2504,26309.8490,26362.0994,398.4827,204815.6490,180.1496,-204635.4994,11.8908,11.3940,43180.4000,0.0000,43180.4000,1.6307,11050.9484,0.0000,11050.9484,79.6388,0.0000,32129.4516,32129.4516,11.3940,11.5390,70.2000,8140.7000,-8070.5000,0.4317,15.0783,1288.7610,1303.8393,21.0818,9429.4610,55.1217,-9374.3393,11.5390,11.5102,2509.1000,0.0000,2509.1000,0.0954,645.3906,0.0000,645.3906,4.6568,0.0000,1863.7094,1863.7094,11.5102,11.4346,7023.1000,543.9000,6479.2000,0.4364,1501.5626,88.9711,1590.5337,21.3150,632.8711,5521.5374,4888.6663,11.4346,11.3065,11159.1000,0.0000,11159.1000,0.4251,2874.6634,0.0000,2874.6634,20.7594,0.0000,8284.4366,8284.4366,11.3065,8.0051,9.6558,9.6558,7.1170,106754.9628,9.6558,7.6280,9.1150,8.6419,4.3713,34970.6692,9.1150,7.4506,8.7267,8.2828,3.5882,25117.5854,16.7676,1310.2429,-123016.1000,166843.2174
