Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8149.0000,8.8448,12.1066,32.5000,185174.0000,-185141.5000,8.4570,7.2913,27355.6076,27362.8989,413.0260,212529.6076,25.2087,-212504.3989,12.1066,11.6789,37411.8000,0.0000,37411.8000,1.4090,9545.1852,0.0000,9545.1852,68.8133,0.0000,27866.6148,27866.6148,11.6789,11.8659,474.0000,10835.8000,-10361.8000,0.5969,101.3277,1721.2809,1822.6086,29.1526,12557.0809,372.6723,-12184.4086,11.8659,11.8317,2995.7000,0.0000,2995.7000,0.1135,766.9481,0.0000,766.9481,5.5420,0.0000,2228.7519,2228.7519,11.8317,11.7903,4666.2000,840.3000,3825.9000,0.3152,992.5740,137.8599,1130.4339,15.3954,978.1599,3673.6260,2695.4661,11.7903,11.6793,9725.5000,0.0000,9725.5000,0.3690,2492.5819,0.0000,2492.5819,18.0228,0.0000,7232.9181,7232.9181,11.6793,8.0306,9.8550,9.8550,7.9235,118852.9820,9.8550,7.6438,9.2653,8.7494,4.8019,38415.2141,9.2653,7.4631,8.8448,8.3642,3.9138,27396.2700,16.8910,1319.8853,-141544.4000,184664.4661
8150.0000,8.9305,12.1804,0.0000,190987.8000,-190987.8000,8.7265,0.0000,28261.8995,28261.8995,426.1871,219249.6995,0.0000,-219249.6995,12.1804,11.7035,43178.5000,0.0000,43178.5000,1.6205,11004.9295,0.0000,11004.9295,79.1427,0.0000,32173.5705,32173.5705,11.7035,11.9072,0.0000,11854.0000,-11854.0000,0.6235,0.0000,1883.5864,1883.5864,30.4532,13737.5864,0.0000,-13737.5864,11.9072,11.8756,2863.0000,0.0000,2863.0000,0.1079,732.5426,0.0000,732.5426,5.2682,0.0000,2130.4574,2130.4574,11.8756,11.8478,3644.0000,856.6000,2787.4000,0.2559,774.5992,140.5916,915.1907,12.4974,997.1916,2869.4008,1872.2093,11.8478,11.7524,8650.3000,0.0000,8650.3000,0.3263,2215.1911,0.0000,2215.1911,15.9370,0.0000,6435.1089,6435.1089,11.7524,8.1754,9.9639,9.9639,8.0438,120656.4167,9.9639,7.7089,9.3626,8.8364,5.0710,40568.3861,9.3626,7.5107,8.9305,8.4367,4.1644,29150.9792,17.4909,1366.7654,-145362.6000,190375.7819
8151.0000,9.0061,12.3593,0.0000,196292.1000,-196292.1000,8.9733,0.0000,29090.0858,29090.0858,438.2398,225382.1858,0.0000,-225382.1858,12.3593,11.9034,41086.6000,0.0000,41086.6000,1.5402,10445.2202,0.0000,10445.2202,75.2186,0.0000,30641.3798,30641.3798,11.9034,12.0731,0.0000,9838.6000,-9838.6000,0.5176,0.0000,1567.1777,1567.1777,25.2777,11405.7777,0.0000,-11405.7777,12.0731,12.0521,1893.2000,0.0000,1893.2000,0.0713,483.2588,0.0000,483.2588,3.4813,0.0000,1409.9412,1409.9412,12.0521,12.0281,3243.3000,809.2000,2434.1000,0.2302,687.5091,133.0337,820.5428,11.2410,942.2337,2555.7909,1613.5572,12.0281,11.9442,7575.1000,0.0000,7575.1000,0.2855,1934.8624,0.0000,1934.8624,13.9430,0.0000,5640.2376,5640.2376,11.9442,8.2169,10.0805,10.0805,8.3511,125265.9461,10.0805,7.7350,9.4551,8.9078,5.2552,42041.6284,9.4551,7.5311,9.0061,8.4931,4.3107,30175.0143,17.4269,1361.7635,-153141.7000,197482.5888
8152.0000,9.0766,12.4588,32.9000,200855.7000,-200822.8000,9.1878,7.3500,29807.8513,29815.2013,448.7172,230663.5513,25.5500,-230638.0013,12.4588,12.0323,38981.0000,0.0000,38981.0000,1.4570,9895.9665,0.0000,9895.9665,71.1587,0.0000,29085.0335,29085.0335,12.0323,12.2018,3.0000,9968.9000,-9965.9000,0.5250,0.6376,1590.4824,1591.1199,25.6389,11559.3824,2.3624,-11557.0199,12.2018,12.1819,1824.8000,0.0000,1824.8000,0.0685,464.9466,0.0000,464.9466,3.3465,0.0000,1359.8534,1359.8534,12.1819,12.1515,3402.9000,526.4000,2876.5000,0.2232,719.8740,86.6491,806.5231,10.8996,613.0491,2683.0260,2069.9769,12.1515,12.0570,8650.3000,0.0000,8650.3000,0.3251,2205.6144,0.0000,2205.6144,15.8755,0.0000,6444.6856,6444.6856,12.0570,8.2979,10.1774,10.1774,8.5447,128170.0061,10.1774,7.7770,9.5373,8.9772,5.4563,43650.6973,9.5373,7.5629,9.0766,8.5501,4.4878,31414.6140,17.6798,1381.5274,-158456.1000,203235.3175
8153.0000,9.1594,12.5584,240.7000,204915.7000,-204675.0000,9.3893,53.6931,30460.2831,30513.9762,458.5585,235375.9831,187.0069,-235188.9762,12.5584,12.1999,33226.3000,0.0000,33226.3000,1.2399,8423.1841,0.0000,8423.1841,60.5569,0.0000,24803.1159,24803.1159,12.1999,12.4047,197.9000,12349.5000,-12151.6000,0.6618,41.9431,1974.4615,2016.4046,32.3195,14323.9615,155.9569,-14168.0046,12.4047,12.3793,2356.0000,0.0000,2356.0000,0.0883,598.5675,0.0000,598.5675,4.3117,0.0000,1757.4325,1757.4325,12.3793,12.3529,3061.6000,505.9000,2555.7000,0.2021,645.6781,83.4361,729.1142,9.8723,589.3361,2415.9219,1826.5858,12.3529,12.2442,10083.9000,0.0000,10083.9000,0.3782,2563.8051,0.0000,2563.8051,18.4696,0.0000,7520.0949,7520.0949,12.2442,8.3559,10.3001,10.3001,8.9680,134520.1384,10.3001,7.8123,9.6367,9.0562,5.7378,45902.1766,9.6367,7.5910,9.1594,8.6138,4.7182,33027.2004,17.9394,1401.8123,-168604.7000,213449.5154
8154.0000,9.2505,12.7179,520.3000,209011.3000,-208491.0000,9.5974,115.8728,31125.4679,31241.3407,468.7207,240136.7679,404.4272,-239732.3407,12.7179,12.4834,21697.3000,0.0000,21697.3000,0.8084,5488.1271,0.0000,5488.1271,39.4817,0.0000,16209.1729,16209.1729,12.4834,12.7028,1574.5000,14141.3000,-12566.8000,0.8352,332.1613,2269.1893,2601.3505,40.7888,16410.4893,1242.3387,-15168.1505,12.7028,12.6867,1491.8000,0.0000,1491.8000,0.0557,377.4167,0.0000,377.4167,2.7213,0.0000,1114.3833,1114.3833,12.6867,12.6667,2355.9000,408.4000,1947.5000,0.1561,494.4843,67.5650,562.0493,7.6240,475.9650,1861.4157,1385.4507,12.6667,12.5229,13309.5000,0.0000,13309.5000,0.4975,3368.9402,0.0000,3368.9402,24.2986,0.0000,9940.5598,9940.5598,12.5229,8.3767,10.4498,10.4498,9.5553,143329.8972,10.4498,7.8296,9.7511,9.1397,6.0386,48309.0264,9.7511,7.6056,9.2505,8.6783,4.9445,34611.5636,17.9255,1400.7241,-182611.7000,226250.4872
8155.0000,8.8311,11.9985,2567.9000,123040.8000,-120472.9000,5.7830,576.2437,18171.8377,18748.0814,282.4319,141212.6377,1991.6563,-139220.9814,11.9985,11.6960,17859.8000,0.0000,17859.8000,0.6637,4563.7459,0.0000,4563.7459,32.4163,0.0000,13296.0541,13296.0541,11.6960,11.5810,6624.8000,134.6000,6490.2000,0.3835,1415.7908,21.3858,1437.1766,18.7297,155.9858,5209.0092,5053.0234,11.5810,11.5600,1242.9000,0.0000,1242.9000,0.0462,319.5053,0.0000,319.5053,2.2565,0.0000,923.3947,923.3947,11.5600,11.5377,1979.4000,495.5000,1483.9000,0.1389,422.8667,81.0901,503.9568,6.7826,576.5901,1556.5333,979.9432,11.5377,11.2734,15639.0000,0.0000,15639.0000,0.5817,4022.7357,0.0000,4022.7357,28.4086,0.0000,11616.2643,11616.2643,11.2734,8.2972,9.7853,9.7853,4.3604,65406.0741,9.7853,7.7219,9.2351,8.7536,3.0230,24184.1523,9.2351,7.5036,8.8311,8.3693,2.5368,17757.4511,11.3955,890.4612,-77757.1000,107347.6776
8156.0000,8.7336,11.8297,2975.1000,119946.7000,-116971.6000,5.6530,668.8056,17681.2480,18350.0535,276.0825,137627.9480,2306.2944,-135321.6535,11.8297,11.5257,17862.6000,0.0000,17862.6000,0.6716,4575.4898,0.0000,4575.4898,32.7981,0.0000,13287.1102,13287.1102,11.5257,11.3799,8110.1000,0.0000,8110.1000,0.4677,1738.1403,0.0000,1738.1403,22.8395,0.0000,6371.9597,6371.9597,11.3799,11.3639,941.9000,0.0000,941.9000,0.0357,242.8317,0.0000,242.8317,1.7413,0.0000,699.0683,699.0683,11.3639,11.3331,2377.4000,448.0000,1929.4000,0.1616,509.4837,73.1889,582.6726,7.8908,521.1889,1867.9163,1346.7274,11.3331,11.0797,14922.2000,0.0000,14922.2000,0.5653,3849.6997,0.0000,3849.6997,27.6062,0.0000,11072.5003,11072.5003,11.0797,8.2035,9.6416,9.6416,4.1905,62857.5464,9.6416,7.6794,9.1184,8.6605,2.8587,22869.6256,9.1184,7.4694,8.7336,8.2939,2.4024,16816.9021,11.3320,885.5001,-73205.4000,102544.0741
8157.0000,8.5023,10.9235,5845.9000,78279.3000,-72433.4000,3.9148,1319.7235,11487.6006,12807.3242,191.1947,89766.9006,4526.1765,-85240.7242,10.9235,10.5476,17867.8000,0.0000,17867.8000,0.6736,4637.0726,0.0000,4637.0726,32.8979,0.0000,13230.7274,13230.7274,10.5476,10.2586,13011.9000,0.0000,13011.9000,0.7527,2835.1975,0.0000,2835.1975,36.7621,0.0000,10176.7025,10176.7025,10.2586,10.2369,1033.0000,0.0000,1033.0000,0.0392,270.7067,0.0000,270.7067,1.9160,0.0000,762.2933,762.2933,10.2369,10.1874,2823.5000,400.4000,2423.1000,0.1853,616.2249,64.8169,681.0419,9.0485,465.2169,2207.2751,1742.0581,10.1874,9.9010,13667.9000,0.0000,13667.9000,0.5195,3585.5477,0.0000,3585.5477,25.3712,0.0000,10082.3523,10082.3523,9.9010,8.5274,9.2142,9.2142,1.6120,24179.4078,9.2142,7.7174,8.8150,8.4658,1.7566,14052.6045,8.8150,7.4747,8.5023,8.1449,1.5730,11010.8092,9.1278,713.2573,-24429.7000,49242.8215
8158.0000,8.4194,10.7691,6901.0000,75112.2000,-68211.2000,3.8292,1560.2795,11005.3111,12565.5906,187.0101,86117.5111,5340.7205,-80776.7906,10.7691,10.4434,15129.0000,0.0000,15129.0000,0.5790,3935.1397,0.0000,3935.1397,28.2756,0.0000,11193.8603,11193.8603,10.4434,10.1128,14540.5000,0.0000,14540.5000,0.8570,3173.9349,0.0000,3173.9349,41.8555,0.0000,11366.5651,11366.5651,10.1128,10.0999,602.7000,0.0000,602.7000,0.0233,158.2824,0.0000,158.2824,1.1392,0.0000,444.4176,444.4176,10.0999,10.0330,3435.2000,330.9000,3104.3000,0.2212,751.4160,53.5121,804.9281,10.8016,384.4121,2683.7840,2299.3719,10.0330,9.7937,11159.1000,0.0000,11159.1000,0.4324,2934.0821,0.0000,2934.0821,21.1175,0.0000,8225.0179,8225.0179,9.7937,8.3886,9.0911,9.0911,1.6102,24153.5152,9.0911,7.6813,8.7152,8.3862,1.6156,12925.0051,8.7152,7.4475,8.4194,8.0813,1.4527,10168.9263,8.9131,696.4788,-23675.6000,47247.4466
8159.0000,8.2748,9.8691,10206.7000,61196.6000,-50989.9000,3.3878,2313.8053,8941.7372,11255.5425,165.4561,70138.3372,7892.8947,-62245.4425,9.8691,9.5908,14756.3000,0.0000,14756.3000,0.5662,3889.3151,0.0000,3889.3151,27.6506,0.0000,10866.9849,10866.9849,9.5908,8.8743,35928.1000,0.0000,35928.1000,2.1219,7959.3526,0.0000,7959.3526,103.6287,0.0000,27968.7474,27968.7474,8.8743,8.8660,441.7000,0.0000,441.7000,0.0171,118.1607,0.0000,118.1607,0.8369,0.0000,323.5393,323.5393,8.8660,8.7813,4517.8000,172.1000,4345.7000,0.2772,1008.7392,27.6071,1036.3463,13.5364,199.7071,3509.0608,3309.3537,8.7813,8.5989,9725.5000,0.0000,9725.5000,0.3778,2605.3495,0.0000,2605.3495,18.4534,0.0000,7120.1505,7120.1505,8.5989,8.8806,8.7397,8.7397,-0.3667,-5500.4508,8.7397,7.8312,8.4975,8.2855,1.1824,9458.9771,8.4975,7.5431,8.2748,8.0203,1.2420,8693.7615,10.1220,790.9489,14207.4000,12652.2878
8160.0000,8.1748,9.4964,11778.2000,54521.7000,-42743.5000,3.1759,2674.9612,7951.3690,10626.3302,155.1045,62473.0690,9103.2388,-53369.8302,9.4964,9.2278,14756.2000,0.0000,14756.2000,0.5749,3910.8847,0.0000,3910.8847,28.0780,0.0000,10845.3153,10845.3153,9.2278,8.3777,44183.6000,0.0000,44183.6000,2.6530,9850.9516,0.0000,9850.9516,129.5700,0.0000,34332.6484,34332.6484,8.3777,8.3695,450.4000,0.0000,450.4000,0.0179,121.3950,0.0000,121.3950,0.8721,0.0000,329.0050,329.0050,8.3695,8.2619,5635.3000,16.1000,5619.2000,0.3430,1268.8824,2.5756,1271.4580,16.7513,18.6756,4366.4176,4347.7420,8.2619,8.1638,5424.7000,0.0000,5424.7000,0.2154,1464.6742,0.0000,1464.6742,10.5212,0.0000,3960.0258,3960.0258,8.1638,8.9050,8.5344,8.5344,-0.9977,-14965.7341,8.5344,7.8720,8.3578,8.2032,0.8916,7132.7436,8.3578,7.5738,8.1748,7.9658,1.0553,7387.2494,10.4702,818.1531,27690.6000,-445.7410
8161.0000,8.1061,9.2936,13091.7000,49215.3000,-36123.6000,3.0119,2977.0321,7168.1956,10145.2277,147.0955,56383.4956,10114.6679,-46268.8277,9.2936,9.0150,14784.0000,0.0000,14784.0000,0.5797,3930.1291,0.0000,3930.1291,28.3137,0.0000,10853.8709,10853.8709,9.0150,8.1446,43692.6000,0.0000,43692.6000,2.6423,9778.2642,0.0000,9778.2642,129.0468,0.0000,33914.3358,33914.3358,8.1446,8.1364,439.9000,0.0000,439.9000,0.0176,118.9852,0.0000,118.9852,0.8594,0.0000,320.9148,320.9148,8.1364,8.0015,6790.1000,0.0000,6790.1000,0.4163,1534.9961,0.0000,1534.9961,20.3316,0.0000,5255.1039,5255.1039,8.0015,7.9704,1664.3000,0.0000,1664.3000,0.0667,451.1454,0.0000,451.1454,3.2582,0.0000,1213.1546,1213.1546,7.9704,8.8621,8.4162,8.4162,-1.1581,-17371.9825,8.4162,7.8656,8.2694,8.1409,0.7151,5720.8090,8.2694,7.5696,8.1061,7.9195,0.9089,6362.3677,10.1018,789.3725,31247.3000,-5288.8058
8162.0000,8.0290,9.0035,14416.5000,44362.1000,-29945.6000,2.8696,3282.9485,6451.9745,9734.9229,140.1453,50814.0745,11133.5515,-39680.5229,9.0035,8.7373,14788.0000,0.0000,14788.0000,0.5820,3948.3159,0.0000,3948.3159,28.4222,0.0000,10839.6841,10839.6841,8.7373,7.7766,50466.1000,0.0000,50466.1000,3.0648,11350.1483,0.0000,11350.1483,149.6800,0.0000,39115.9517,39115.9517,7.7766,7.7685,451.3000,0.0000,451.3000,0.0181,122.7555,0.0000,122.7555,0.8854,0.0000,328.5445,328.5445,7.7685,7.6252,7554.0000,0.0000,7554.0000,0.4653,1718.4909,0.0000,1718.4909,22.7246,0.0000,5835.5091,5835.5091,7.6252,7.6083,946.5000,0.0000,946.5000,0.0381,258.0489,0.0000,258.0489,1.8618,0.0000,688.4511,688.4511,7.6083,8.9083,8.2583,8.2583,-1.7644,-26466.5144,8.2583,7.8963,8.1618,8.0773,0.4914,3931.2798,8.1618,7.5926,8.0290,7.8772,0.7724,5407.1216,10.5568,824.9263,44260.3000,-17128.1129
8163.0000,7.9701,8.8062,15860.9000,39640.5000,-23779.6000,2.7408,3615.7885,5758.9263,9374.7147,133.8573,45399.4263,12245.1115,-33154.3147,8.8062,8.5330,14795.7000,0.0000,14795.7000,0.5853,3962.1059,0.0000,3962.1059,28.5830,0.0000,10833.5941,10833.5941,8.5330,7.5775,48933.3000,0.0000,48933.3000,2.9881,11045.7144,0.0000,11045.7144,145.9352,0.0000,37887.5856,37887.5856,7.5775,7.5695,439.6000,0.0000,439.6000,0.0178,119.9379,0.0000,119.9379,0.8683,0.0000,319.6621,319.6621,7.5695,7.4110,8142.7000,0.0000,8142.7000,0.5053,1858.7818,0.0000,1858.7818,24.6775,0.0000,6283.9182,6283.9182,7.4110,7.4035,407.6000,0.0000,407.6000,0.0165,111.4917,0.0000,111.4917,0.8073,0.0000,296.1083,296.1083,7.4035,8.9038,8.1537,8.1537,-1.9830,-29745.3861,8.1537,7.8965,8.0851,8.0251,0.3400,2719.7352,8.0851,7.5924,7.9701,7.8387,0.6513,4558.8602,10.2807,803.3488,48939.3000,-22466.7906
8164.0000,7.8996,8.5571,17329.5000,35773.8000,-18444.3000,2.6526,3955.7243,5190.3502,9146.0745,129.5489,40964.1502,13373.7757,-27590.3745,8.5571,8.2993,14795.3000,0.0000,14795.3000,0.5873,3976.9175,0.0000,3976.9175,28.6827,0.0000,10818.3825,10818.3825,8.2993,7.2653,56111.4000,0.0000,56111.4000,3.4404,12719.3602,0.0000,12719.3602,168.0246,0.0000,43392.0398,43392.0398,7.2653,7.2574,452.1000,0.0000,452.1000,0.0184,123.9414,0.0000,123.9414,0.8963,0.0000,328.1586,328.1586,7.2574,7.0989,8631.7000,0.0000,8631.7000,0.5378,1981.0797,0.0000,1981.0797,26.2650,0.0000,6650.6203,6650.6203,7.0989,7.0919,407.6000,0.0000,407.6000,0.0166,112.0286,0.0000,112.0286,0.8105,0.0000,295.5714,295.5714,7.0919,8.9272,8.0095,8.0095,-2.5671,-38506.0647,8.0095,7.9232,7.9865,7.9664,0.1208,966.1721,7.9865,7.6142,7.8996,7.8004,0.5207,3645.1118,10.8796,850.1473,61953.8000,-33894.7808
8165.0000,7.9357,9.0461,13643.7000,52867.4000,-39223.7000,3.2118,3112.3125,7675.5801,10787.8926,156.8597,60542.9801,10531.3875,-50011.5926,9.0461,8.8053,14794.7000,0.0000,14794.7000,0.5899,3947.5793,0.0000,3947.5793,28.8098,0.0000,10847.1207,10847.1207,8.8053,7.8624,54764.0000,0.0000,54764.0000,3.3735,12301.8402,0.0000,12301.8402,164.7577,0.0000,42462.1598,42462.1598,7.8624,7.8553,439.2000,0.0000,439.2000,0.0179,119.3077,0.0000,119.3077,0.8758,0.0000,319.8923,319.8923,7.8553,7.7040,8816.9000,0.0000,8816.9000,0.5528,2002.8027,0.0000,2002.8027,26.9992,0.0000,6814.0973,6814.0973,7.7040,7.6888,946.5000,0.0000,946.5000,0.0388,257.7377,0.0000,257.7377,1.8932,0.0000,688.7623,688.7623,7.6888,8.5554,8.1221,8.1221,-1.3012,-19517.3472,8.1221,7.8400,8.0469,7.9811,0.4235,3387.7958,8.0469,7.5704,7.9357,7.8086,0.7154,5007.5425,11.6772,912.4691,40537.6000,-11122.0089
8166.0000,7.9251,9.0678,13750.9000,59140.1000,-45389.2000,3.5031,3137.3817,8584.5836,11721.9653,171.0876,67724.6836,10613.5183,-57111.1653,9.0678,8.8508,14794.5000,0.0000,14794.5000,0.5848,3946.2393,0.0000,3946.2393,28.5592,0.0000,10848.2607,10848.2607,8.8508,7.8833,62344.5000,0.0000,62344.5000,3.8019,13993.3219,0.0000,13993.3219,185.6809,0.0000,48351.1781,48351.1781,7.8833,7.8746,595.6000,0.0000,595.6000,0.0240,161.7419,0.0000,161.7419,1.1745,0.0000,433.8581,433.8581,7.8746,7.7451,8371.6000,0.0000,8371.6000,0.5186,1901.0220,0.0000,1901.0220,25.3268,0.0000,6470.5780,6470.5780,7.7451,7.6712,5077.9000,0.0000,5077.9000,0.2056,1381.8748,0.0000,1381.8748,10.0431,0.0000,3696.0252,3696.0252,7.6712,8.5246,8.0979,8.0979,-1.4217,-21325.4880,8.0979,7.8429,8.0299,7.9704,0.4248,3398.4070,8.0299,7.5807,7.9251,7.8053,0.7483,5238.3340,12.9572,1012.4933,45794.9000,-12688.7470
8167.0000,8.1811,10.4393,7075.0000,114458.8000,-107383.8000,5.6219,1606.6258,16694.4987,18301.1245,274.5636,131153.2987,5468.3742,-125684.9245,10.4393,10.2430,14788.8000,0.0000,14788.8000,0.5843,3865.2531,0.0000,3865.2531,28.5372,0.0000,10923.5469,10923.5469,10.2430,9.7271,36763.7000,0.0000,36763.7000,2.2399,8052.5995,0.0000,8052.5995,109.3947,0.0000,28711.1005,28711.1005,9.7271,9.7198,548.2000,0.0000,548.2000,0.0221,144.7937,0.0000,144.7937,1.0807,0.0000,403.4063,403.4063,9.7198,9.6159,7416.6000,0.0000,7416.6000,0.4592,1632.5178,0.0000,1632.5178,22.4290,0.0000,5784.0822,5784.0822,9.6159,9.3897,17112.9000,0.0000,17112.9000,0.6925,4527.4301,0.0000,4527.4301,33.8203,0.0000,12585.4699,12585.4699,9.3897,7.9369,8.6633,8.6633,2.6953,40429.3590,8.6633,7.6624,8.3964,8.1628,1.8569,14855.4218,8.3964,7.4739,8.1811,7.9352,1.7113,11979.0077,14.4300,1127.5809,-30753.6000,67263.7885
8168.0000,8.3922,11.0330,5065.9000,150655.1000,-145589.2000,7.1562,1145.9438,22062.2483,23208.1921,349.4986,172717.3483,3919.9562,-168797.3921,11.0330,10.7417,25125.9000,0.0000,25125.9000,0.9694,6510.3316,0.0000,6510.3316,47.3445,0.0000,18615.5684,18615.5684,10.7417,10.3774,29745.5000,0.0000,29745.5000,1.7636,6459.8680,0.0000,6459.8680,86.1290,0.0000,23285.6320,23285.6320,10.3774,10.3644,1125.4000,0.0000,1125.4000,0.0440,294.4060,0.0000,294.4060,2.1467,0.0000,830.9940,830.9940,10.3644,10.2818,6750.7000,0.0000,6750.7000,0.4030,1470.2582,0.0000,1470.2582,19.6830,0.0000,5280.4418,5280.4418,10.2818,10.0718,18190.7000,0.0000,18190.7000,0.7118,4765.4016,0.0000,4765.4016,34.7655,0.0000,13425.2984,13425.2984,10.0718,7.9918,9.0318,9.0318,4.4316,66474.4698,9.0318,7.6689,8.6684,8.3504,2.9037,23229.5270,8.6684,7.4847,8.3922,8.0765,2.5218,17652.9471,16.5720,1294.9613,-64651.0000,107356.9439
8169.0000,8.5641,11.4252,4091.0000,159897.6000,-155806.6000,7.5271,922.5086,23493.1465,24415.6551,367.6099,183390.7465,3168.4914,-180222.2551,11.4252,11.0637,30667.9000,0.0000,30667.9000,1.1715,7901.3421,0.0000,7901.3421,57.2123,0.0000,22766.5579,22766.5579,11.0637,11.0443,11663.4000,6840.6000,4822.8000,1.0436,2519.1502,1078.7932,3597.9434,50.9671,7919.3932,9144.2498,1224.8566,11.0443,11.0218,1913.0000,0.0000,1913.0000,0.0739,495.5931,0.0000,495.5931,3.6084,0.0000,1417.4069,1417.4069,11.0218,10.9381,6714.7000,0.0000,6714.7000,0.3959,1446.8996,0.0000,1446.8996,19.3356,0.0000,5267.8004,5267.8004,10.9381,10.7327,17472.2000,0.0000,17472.2000,0.6759,4533.4389,0.0000,4533.4389,33.0111,0.0000,12938.7611,12938.7611,10.7327,7.9674,9.3501,9.3501,5.8064,87095.7701,9.3501,7.6498,8.8967,8.5000,3.5700,28560.2027,8.8967,7.4714,8.5641,8.1840,2.9928,20949.2613,16.3318,1276.1868,-94216.0000,136605.2341
8170.0000,8.6782,11.7022,3004.4000,167008.9000,-164004.5000,7.7942,676.0744,24592.1789,25268.2532,380.6562,191601.0789,2328.3256,-189272.7532,11.7022,11.2881,34867.4000,0.0000,34867.4000,1.3232,8947.5779,0.0000,8947.5779,64.6247,0.0000,25919.8221,25919.8221,11.2881,11.3389,5613.7000,6548.1000,-934.4000,0.6713,1207.9134,1035.3464,2243.2598,32.7873,7583.4464,4405.7866,-3177.6598,11.3389,11.3143,2073.0000,0.0000,2073.0000,0.0792,534.7574,0.0000,534.7574,3.8665,0.0000,1538.2426,1538.2426,11.3143,11.2358,6257.8000,0.0000,6257.8000,0.3644,1342.1281,0.0000,1342.1281,17.7950,0.0000,4915.6719,4915.6719,11.2358,11.0543,15316.6000,0.0000,15316.6000,0.5860,3957.0114,0.0000,3957.0114,28.6191,0.0000,11359.5886,11359.5886,11.0543,8.0323,9.5433,9.5433,6.3049,94573.0193,9.5433,7.6658,9.0426,8.6045,3.9170,31336.1409,9.0426,7.4809,8.6782,8.2618,3.2582,22807.3604,16.2275,1268.0373,-106424.1000,148716.5207
8171.0000,8.7639,11.8753,2076.0000,173395.7000,-171319.7000,8.0361,466.4298,25575.1846,26041.6144,392.4725,198970.8846,1609.5702,-197361.3144,11.8753,11.3925,41163.6000,0.0000,41163.6000,1.5551,10537.1327,0.0000,10537.1327,75.9477,0.0000,30626.4673,30626.4673,11.3925,11.4652,2882.4000,5936.4000,-3054.0000,0.4794,619.1275,939.7795,1558.9070,23.4107,6876.1795,2263.2725,-4612.9070,11.4652,11.4403,2125.8000,0.0000,2125.8000,0.0808,547.3793,0.0000,547.3793,3.9457,0.0000,1578.4207,1578.4207,11.4403,11.3800,4889.1000,14.2000,4874.9000,0.2839,1046.4700,2.3214,1048.7914,13.8641,16.5214,3842.6300,3826.1086,11.3800,11.2176,13879.6000,0.0000,13879.6000,0.5284,3578.2982,0.0000,3578.2982,25.8058,0.0000,10301.3018,10301.3018,11.2176,8.1265,9.6720,9.6720,6.5358,98036.6286,9.6720,7.7019,9.1467,8.6870,4.1655,33323.8454,9.1467,7.5061,8.7639,8.3264,3.4687,24281.2122,16.4455,1285.0714,-112329.8000,155641.6862
8172.0000,8.8624,12.0430,1256.9000,180034.0000,-178777.1000,8.2953,281.8909,26605.4585,26887.3494,405.1297,206639.4585,975.0091,-205664.4494,12.0430,11.5447,43270.2000,0.0000,43270.2000,1.6301,11049.9034,0.0000,11049.9034,79.6091,0.0000,32220.2966,32220.2966,11.5447,11.6743,1456.3000,8221.1000,-6764.8000,0.5165,312.0121,1303.8227,1615.8348,25.2242,9524.9227,1144.2879,-8380.6348,11.6743,11.6454,2514.8000,0.0000,2514.8000,0.0954,645.5999,0.0000,645.5999,4.6580,0.0000,1869.2001,1869.2001,11.6454,11.6040,3595.4000,128.3000,3467.1000,0.2147,767.0578,21.0129,788.0707,10.4867,149.3129,2828.3422,2679.0293,11.6040,11.4754,11185.2000,0.0000,11185.2000,0.4248,2874.3692,0.0000,2874.3692,20.7466,0.0000,8310.8308,8310.8308,11.4754,8.1812,9.8283,9.8283,7.1005,106507.7933,9.8283,7.7298,9.2687,8.7791,4.5232,36185.7200,9.2687,7.5275,8.8624,8.3981,3.7531,26271.8917,16.7651,1310.0500,-125104.6000,168965.4049
8173.0000,8.9690,12.2294,775.2000,185956.7000,-185181.5000,8.5425,173.5217,27538.2319,27711.7536,417.2011,213494.9319,601.6783,-212893.2536,12.2294,11.8014,37497.4000,0.0000,37497.4000,1.4087,9550.3330,0.0000,9550.3330,68.8005,0.0000,27947.0670,27947.0670,11.8014,11.9653,2437.6000,10886.5000,-8448.9000,0.7134,520.0309,1731.9197,2251.9507,34.8391,12618.4197,1917.5691,-10700.8507,11.9653,11.9311,3002.2000,0.0000,3002.2000,0.1135,767.5214,0.0000,767.5214,5.5417,0.0000,2234.6786,2234.6786,11.9311,11.9108,2130.4000,302.1000,1828.3000,0.1391,452.4595,49.6087,502.0682,6.7955,351.7087,1677.9405,1326.2318,11.9108,11.7997,9748.2000,0.0000,9748.2000,0.3689,2494.0986,0.0000,2494.0986,18.0146,0.0000,7254.1014,7254.1014,11.7997,8.2109,10.0053,10.0053,7.8109,117164.1425,10.0053,7.7477,9.4033,8.8765,4.9137,39309.2801,9.4033,7.5420,8.9690,8.4726,4.0512,28358.1426,16.9291,1322.8620,-141554.3000,184831.5652
8174.0000,9.0469,12.3025,624.8000,191155.3000,-190530.5000,8.7766,139.6586,28351.5972,28491.2558,428.6342,219506.8972,485.1414,-219021.7558,12.3025,11.8230,43266.1000,0.0000,43266.1000,1.6206,11008.1526,0.0000,11008.1526,79.1461,0.0000,32257.9474,32257.9474,11.8230,12.0146,1079.7000,11849.8000,-10770.1000,0.6857,230.2578,1885.6700,2115.9278,33.4900,13735.4700,849.4422,-12886.0278,12.0146,11.9828,2870.0000,0.0000,2870.0000,0.1080,733.2083,0.0000,733.2083,5.2725,0.0000,2136.7917,2136.7917,11.9828,11.9730,1504.9000,449.5000,1055.4000,0.1108,319.3539,73.8498,393.2037,5.4096,523.3498,1185.5461,662.1963,11.9730,11.8770,8670.5000,0.0000,8670.5000,0.3264,2216.3965,0.0000,2216.3965,15.9429,0.0000,6454.1035,6454.1035,11.8770,8.3337,10.1054,10.1054,7.9457,119186.2224,10.1054,7.8049,9.4919,8.9552,5.1587,41269.2855,9.4919,7.5845,9.0469,8.5382,4.2773,29941.1030,17.4421,1362.9489,-145438.6000,190396.6110
8175.0000,9.1143,12.4620,816.0000,195922.0000,-195106.0000,9.0096,182.1740,29097.3793,29279.5534,440.0127,225019.3793,633.8260,-224385.5534,12.4620,12.0037,41165.5000,0.0000,41165.5000,1.5401,10450.0781,0.0000,10450.0781,75.2150,0.0000,30715.4219,30715.4219,12.0037,12.1582,1290.0000,9807.4000,-8517.4000,0.5904,274.2868,1564.1564,1838.4432,28.8323,11371.5564,1015.7132,-10355.8432,12.1582,12.1371,1896.6000,0.0000,1896.6000,0.0713,483.5404,0.0000,483.5404,3.4815,0.0000,1413.0596,1413.0596,12.1371,12.1341,1040.1000,532.6000,507.5000,0.0887,220.1846,87.6318,307.8163,4.3299,620.2318,819.9154,199.6837,12.1341,12.0498,7592.7000,0.0000,7592.7000,0.2856,1936.4305,0.0000,1936.4305,13.9470,0.0000,5656.2695,5656.2695,12.0498,8.3691,10.2094,10.2094,8.2236,123354.3745,10.2094,7.8279,9.5744,9.0187,5.3209,42567.1203,9.5744,7.6028,9.1143,8.5886,4.4050,30835.2617,17.3783,1357.9640,-152461.1000,196756.7565
8176.0000,9.1766,12.5260,1363.9000,199911.2000,-198547.3000,9.2272,304.1512,29726.5616,30030.7128,450.6416,229637.7616,1059.7488,-228578.0128,12.5260,12.0986,39074.1000,0.0000,39074.1000,1.4581,9910.1967,0.0000,9910.1967,71.2113,0.0000,29163.9033,29163.9033,12.0986,12.2413,2197.2000,9890.5000,-7693.3000,0.6468,466.4516,1579.2877,2045.7392,31.5899,11469.7877,1730.7484,-9739.0392,12.2413,12.2214,1828.6000,0.0000,1828.6000,0.0686,465.6532,0.0000,465.6532,3.3489,0.0000,1362.9468,1362.9468,12.2214,12.2251,617.2000,634.9000,-17.7000,0.0700,130.4862,104.5491,235.0353,3.4178,739.4491,486.7138,-252.7353,12.2251,12.1304,8670.5000,0.0000,8670.5000,0.3253,2208.4543,0.0000,2208.4543,15.8853,0.0000,6462.0457,6462.0457,12.1304,8.4513,10.2908,10.2908,8.3694,125541.6030,10.2908,7.8710,9.6455,9.0809,5.5046,44037.0856,9.6455,7.6359,9.1766,8.6407,4.5717,32002.0990,17.6939,1382.6273,-156685.1000,201580.7876
8177.0000,9.2494,12.5760,2110.1000,203701.3000,-201591.2000,9.4470,469.9362,30334.0673,30804.0035,461.3738,234035.3673,1640.1638,-232395.2035,12.5760,12.2203,33285.7000,0.0000,33285.7000,1.2408,8436.1471,0.0000,8436.1471,60.6000,0.0000,24849.5529,24849.5529,12.2203,12.3857,3547.1000,12369.2000,-8822.1000,0.8546,751.5253,1978.1228,2729.6481,41.7378,14347.3228,2795.5747,-11551.7481,12.3857,12.3604,2362.2000,0.0000,2362.2000,0.0885,600.3046,0.0000,600.3046,4.3203,0.0000,1761.8954,1761.8954,12.3604,12.3645,554.1000,617.9000,-63.8000,0.0654,116.8917,101.8888,218.7804,3.1942,719.7888,437.2083,-282.5804,12.3645,12.2566,10107.5000,0.0000,10107.5000,0.3786,2569.3839,0.0000,2569.3839,18.4908,0.0000,7538.1161,7538.1161,12.2566,8.5234,10.3900,10.3900,8.6933,130399.3592,10.3900,7.9146,9.7299,9.1523,5.7642,46113.9536,9.7299,7.6706,9.2494,8.7003,4.7952,33566.5019,18.1123,1415.3208,-164721.7000,210079.8147
8178.0000,9.3257,12.6660,2482.8000,207470.2000,-204987.4000,9.6448,552.1790,30942.4326,31494.6117,471.0354,238412.6326,1930.6210,-236482.0117,12.6660,12.4367,21735.5000,0.0000,21735.5000,0.8096,5501.8081,0.0000,5501.8081,39.5401,0.0000,16233.6919,16233.6919,12.4367,12.5814,7679.0000,14052.8000,-6373.8000,1.1791,1621.2173,2253.6198,3874.8371,57.5847,16306.4198,6057.7827,-10248.6371,12.5814,12.5657,1493.8000,0.0000,1493.8000,0.0558,378.5696,0.0000,378.5696,2.7257,0.0000,1115.2304,1115.2304,12.5657,12.5691,401.3000,479.1000,-77.8000,0.0490,84.3876,79.1638,163.5514,2.3951,558.2638,316.9124,-241.3514,12.5691,12.4284,13340.7000,0.0000,13340.7000,0.4986,3381.4858,0.0000,3381.4858,24.3510,0.0000,9959.2142,9959.2142,12.4284,8.5746,10.5015,10.5015,9.0945,136417.1285,10.5015,7.9489,9.8208,9.2252,6.0240,48191.7799,9.8208,7.6988,9.3257,8.7598,5.0078,35054.6883,18.3554,1434.3171,-174869.0000,219663.5968
8179.0000,8.9025,11.8263,5190.9000,123409.8000,-118218.9000,5.9530,1163.3406,18251.8424,19415.1830,290.7326,141661.6424,4027.5594,-137634.0830,11.8263,11.5433,17909.6000,0.0000,17909.6000,0.6661,4587.7485,0.0000,4587.7485,32.5335,0.0000,13321.8515,13321.8515,11.5433,11.3045,14497.9000,129.9000,14368.0000,0.8313,3106.2464,20.6011,3126.8475,40.5995,150.5011,11391.6536,11241.1525,11.3045,11.2848,1245.5000,0.0000,1245.5000,0.0464,321.4528,0.0000,321.4528,2.2656,0.0000,924.0472,924.0472,11.2848,11.2917,430.9000,568.3000,-137.4000,0.0555,92.4599,92.7781,185.2380,2.7116,661.0781,338.4401,-322.6380,11.2917,11.0446,15675.9000,0.0000,15675.9000,0.5840,4046.5618,0.0000,4046.5618,28.5199,0.0000,11629.3382,11629.3382,11.0446,8.5855,9.8151,9.8151,3.8585,57877.6653,9.8151,7.8662,9.2953,8.8406,3.0580,24463.9500,9.2953,7.6117,8.9025,8.4535,2.6418,18492.9405,12.2044,953.6706,-69157.3000,100834.5558
8180.0000,8.7987,11.6172,6221.5000,120749.9000,-114528.4000,5.8801,1396.9437,17822.2261,19219.1697,287.1723,138572.1261,4824.5563,-133747.5697,11.6172,11.3370,17893.3000,0.0000,17893.3000,0.6746,4597.3383,0.0000,4597.3383,32.9466,0.0000,13295.9617,13295.9617,11.3370,11.0609,16690.7000,0.0000,16690.7000,0.9652,3588.4291,0.0000,3588.4291,47.1400,0.0000,13102.2709,13102.2709,11.0609,11.0462,943.6000,0.0000,943.6000,0.0359,244.3956,0.0000,244.3956,1.7524,0.0000,699.2044,699.2044,11.0462,11.0453,836.7000,526.5000,310.2000,0.0773,180.2233,85.7790,266.0022,3.7761,612.2790,656.4767,44.1978,11.0453,10.8117,14957.4000,0.0000,14957.4000,0.5689,3874.8980,0.0000,3874.8980,27.7839,0.0000,11082.5020,11082.5020,10.8117,8.4964,9.6541,9.6541,3.6622,54933.0520,9.6541,7.8320,9.1682,8.7430,2.8820,23056.1077,9.1682,7.5846,8.7987,8.3764,2.5049,17533.9704,12.3030,961.3712,-63733.2000,95523.1301
8181.0000,8.5542,10.6127,10770.4000,78357.3000,-67586.9000,4.2056,2429.1325,11510.5460,13939.6785,205.3971,89867.8460,8341.2675,-81526.5785,10.6127,10.2784,17903.3000,0.0000,17903.3000,0.6773,4667.4028,0.0000,4667.4028,33.0780,0.0000,13235.8972,13235.8972,10.2784,9.8358,22439.6000,0.0000,22439.6000,1.3028,4912.0953,0.0000,4912.0953,63.6253,0.0000,17527.5047,17527.5047,9.8358,9.8166,1034.8000,0.0000,1034.8000,0.0395,272.8766,0.0000,272.8766,1.9296,0.0000,761.9234,761.9234,9.8166,9.8071,1210.1000,489.2000,720.9000,0.0972,265.9368,78.9523,344.8891,4.7483,568.1523,944.1632,376.0109,9.8071,9.5524,13700.0000,0.0000,13700.0000,0.5232,3614.2274,0.0000,3614.2274,25.5527,0.0000,10085.7726,10085.7726,9.5524,8.8383,9.1954,9.1954,0.9428,14141.8851,9.1954,7.8821,8.8451,8.5387,1.7338,13870.1930,8.8451,7.5983,8.5542,8.2217,1.6460,11522.2409,10.2685,802.3944,-11788.3000,39534.3191
8182.0000,8.4574,10.3633,13118.7000,74545.7000,-61427.0000,4.1674,2964.0041,10930.2704,13894.2745,203.5285,85475.9704,10154.6959,-75321.2745,10.3633,10.0803,15144.7000,0.0000,15144.7000,0.5826,3962.6960,0.0000,3962.6960,28.4533,0.0000,11182.0040,11182.0040,10.0803,9.5845,25112.1000,0.0000,25112.1000,1.4878,5515.9689,0.0000,5515.9689,72.6630,0.0000,19596.1311,19596.1311,9.5845,9.5733,603.7000,0.0000,603.7000,0.0235,159.7909,0.0000,159.7909,1.1494,0.0000,443.9091,443.9091,9.5733,9.5493,1848.1000,425.7000,1422.4000,0.1335,407.7887,68.5901,476.3789,6.5175,494.2901,1440.3113,946.0211,9.5493,9.3412,11185.2000,0.0000,11185.2000,0.4363,2962.1159,0.0000,2962.1159,21.3059,0.0000,8223.0841,8223.0841,9.3412,8.7349,9.0381,9.0381,0.7987,11981.0607,9.0381,7.8600,8.7239,8.4491,1.5519,12415.3921,8.7239,7.5817,8.4574,8.1528,1.5048,10533.4018,10.2466,800.6824,-7958.9000,34929.8545
8183.0000,8.2798,9.4467,17667.4000,60211.9000,-42544.5000,3.7801,4004.7392,8798.6940,12803.4332,184.6159,69010.5940,13662.6608,-55347.9332,9.4467,9.2175,14792.6000,0.0000,14792.6000,0.5715,3923.4386,0.0000,3923.4386,27.9096,0.0000,10869.1614,10869.1614,9.2175,8.3192,54829.5000,0.0000,54829.5000,3.2610,12226.7399,0.0000,12226.7399,159.2621,0.0000,42602.7601,42602.7601,8.3192,8.3124,441.5000,0.0000,441.5000,0.0173,119.1017,0.0000,119.1017,0.8442,0.0000,322.3983,322.3983,8.3124,8.2723,2863.9000,272.7000,2591.2000,0.1864,645.4822,43.6122,689.0944,9.1039,316.3122,2218.4178,1902.1056,8.2723,8.1223,9748.2000,0.0000,9748.2000,0.3819,2631.6051,0.0000,2631.6051,18.6521,0.0000,7116.5949,7116.5949,8.1223,9.1109,8.6166,8.6166,-1.5631,-23446.3116,8.6166,8.0205,8.4576,8.3185,0.9425,7539.7989,8.4576,7.6954,8.2798,8.0765,1.2051,8435.8753,12.2973,960.9310,39858.5000,-7470.6374
8184.0000,8.1425,9.0056,20848.0000,53052.2000,-32204.2000,3.6424,4737.6271,7732.3436,12469.9706,177.8874,60784.5436,16110.3729,-44674.1706,9.0056,8.7961,14795.5000,0.0000,14795.5000,0.5807,3950.1951,0.0000,3950.1951,28.3603,0.0000,10845.3049,10845.3049,8.7961,7.7468,70047.3000,0.0000,70047.3000,4.2370,15737.5682,0.0000,15737.5682,206.9280,0.0000,54309.7318,54309.7318,7.7468,7.7405,452.1000,0.0000,452.1000,0.0181,123.0290,0.0000,123.0290,0.8842,0.0000,329.0710,329.0710,7.7405,7.6837,3984.7000,117.5000,3867.2000,0.2510,906.9336,18.7400,925.6737,12.2597,136.2400,3077.7664,2941.5263,7.6837,7.6072,5437.2000,0.0000,5437.2000,0.2179,1481.0447,0.0000,1481.0447,10.6425,0.0000,3956.1553,3956.1553,7.6072,9.0714,8.3393,8.3393,-2.5263,-37894.1270,8.3393,8.0637,8.2658,8.2015,0.4755,3804.0086,8.2658,7.7375,8.1425,8.0017,0.9116,6381.0036,13.4207,1048.7091,62395.1000,-27709.1147
8185.0000,8.0443,8.7336,23803.5000,47200.2000,-23396.7000,3.5522,5419.0402,6866.7187,12285.7589,173.4843,54066.9187,18384.4598,-35682.4589,8.7336,8.5240,14823.5000,0.0000,14823.5000,0.5863,3973.8984,0.0000,3973.8984,28.6357,0.0000,10849.6016,10849.6016,8.5240,7.4426,72303.1000,0.0000,72303.1000,4.4101,16323.6231,0.0000,16323.6231,215.3801,0.0000,55979.4769,55979.4769,7.4426,7.4365,439.6000,0.0000,439.6000,0.0178,120.1864,0.0000,120.1864,0.8688,0.0000,319.4136,319.4136,7.4365,7.3613,5051.4000,2.5000,5048.9000,0.3138,1155.7667,0.3982,1156.1649,15.3243,2.8982,3895.6333,3892.7351,7.3613,7.3379,1667.7000,0.0000,1667.7000,0.0676,456.5185,0.0000,456.5185,3.2996,0.0000,1211.1815,1211.1815,7.3379,8.9974,8.1676,8.1676,-2.8636,-42954.7442,8.1676,8.0555,8.1377,8.1116,0.1935,1548.2528,8.1377,7.7374,8.0443,7.9375,0.6908,4835.9477,13.4216,1048.7826,70886.1000,-36570.5436
8186.0000,7.9287,8.4220,26669.4000,42230.7000,-15561.3000,3.4974,6084.4331,6130.4889,12214.9220,170.8097,48361.1889,20584.9669,-27776.2220,8.4220,8.2296,14824.9000,0.0000,14824.9000,0.5892,3993.0316,0.0000,3993.0316,28.7775,0.0000,10831.8684,10831.8684,8.2296,7.0603,85178.8000,0.0000,85178.8000,5.2236,19332.6631,0.0000,19332.6631,255.1124,0.0000,65846.1369,65846.1369,7.0603,7.0545,452.2000,0.0000,452.2000,0.0184,124.3610,0.0000,124.3610,0.8987,0.0000,327.8390,327.8390,7.0545,6.9744,5860.4000,0.0000,5860.4000,0.3661,1349.7863,0.0000,1349.7863,17.8805,0.0000,4510.6137,4510.6137,6.9744,6.9622,948.2000,0.0000,948.2000,0.0386,261.1137,0.0000,261.1137,1.8873,0.0000,687.0863,687.0863,6.9622,8.9375,7.9498,7.9498,-3.7078,-55617.1502,7.9498,8.0672,7.9811,8.0085,-0.2203,-1762.3938,7.9811,7.7565,7.9287,7.8688,0.4216,2951.4016,14.6002,1140.8788,91703.2000,-54428.1424
8187.0000,7.8462,8.2208,29389.9000,38348.8000,-8958.9000,3.4850,6715.3247,5558.4253,12273.7500,170.2021,43907.2253,22674.5753,-21232.6500,8.2208,8.0299,14822.5000,0.0000,14822.5000,0.5925,4004.5828,0.0000,4004.5828,28.9343,0.0000,10817.9172,10817.9172,8.0299,6.8682,85252.9000,0.0000,85252.9000,5.2590,19419.4800,0.0000,19419.4800,256.8423,0.0000,65833.4200,65833.4200,6.8682,6.8626,439.3000,0.0000,439.3000,0.0180,121.1725,0.0000,121.1725,0.8793,0.0000,318.1275,318.1275,6.8626,6.7713,6727.3000,0.0000,6727.3000,0.4236,1554.6483,0.0000,1554.6483,20.6860,0.0000,5172.6517,5172.6517,6.7713,6.7661,408.1000,0.0000,408.1000,0.0168,112.7355,0.0000,112.7355,0.8182,0.0000,295.3645,295.3645,6.7661,8.8608,7.8134,7.8134,-3.9567,-59350.6284,7.8134,8.0481,7.8760,7.9307,-0.4432,-3545.6875,7.8760,7.7481,7.8462,7.8121,0.2416,1691.1221,14.6922,1148.0696,98691.2000,-61205.1938
8188.0000,7.7398,7.9845,32309.0000,34947.9000,-2638.9000,3.5062,7396.8442,5055.5289,12452.3731,171.2366,40003.4289,24912.1558,-15091.2731,7.9845,7.8094,14816.6000,0.0000,14816.6000,0.5944,4017.4118,0.0000,4017.4118,29.0284,0.0000,10799.1882,10799.1882,7.8094,6.5878,97694.8000,0.0000,97694.8000,6.0508,22342.8968,0.0000,22342.8968,295.5093,0.0000,75351.9032,75351.9032,6.5878,6.5825,452.9000,0.0000,452.9000,0.0186,125.4679,0.0000,125.4679,0.9099,0.0000,327.4321,327.4321,6.5825,6.4890,7513.1000,0.0000,7513.1000,0.4749,1744.7785,0.0000,1744.7785,23.1934,0.0000,5768.3215,5768.3215,6.4890,6.4842,408.1000,0.0000,408.1000,0.0168,113.2306,0.0000,113.2306,0.8214,0.0000,294.8694,294.8694,6.4842,8.7677,7.6259,7.6259,-4.6952,-70427.3654,7.6259,8.0386,7.7360,7.8323,-0.8485,-6787.7382,7.7360,7.7524,7.7398,7.7442,-0.0337,-235.8712,15.9925,1249.6772,118246.6000,-77450.9748
8189.0000,7.7551,8.3138,27982.6000,50131.0000,-22148.4000,3.9417,6404.5444,7253.9461,13658.4905,192.5051,57384.9461,21578.0556,-35806.8905,8.3138,8.1450,14816.1000,0.0000,14816.1000,0.5969,3997.2113,0.0000,3997.2113,29.1527,0.0000,10818.8887,10818.8887,8.1450,6.9881,95956.9000,0.0000,95956.9000,5.9696,21812.2511,0.0000,21812.2511,291.5464,0.0000,74144.6489,74144.6489,6.9881,6.9831,441.1000,0.0000,441.1000,0.0182,121.4437,0.0000,121.4437,0.8909,0.0000,319.6563,319.6563,6.9831,6.8864,8052.9000,0.0000,8052.9000,0.5120,1857.0792,0.0000,1857.0792,25.0037,0.0000,6195.8208,6195.8208,6.8864,6.8757,948.2000,0.0000,948.2000,0.0393,261.4691,0.0000,261.4691,1.9187,0.0000,686.7309,686.7309,6.8757,8.5279,7.7018,7.7018,-3.5296,-52943.9408,7.7018,7.9586,7.7703,7.8302,-0.5486,-4388.5183,7.7703,7.7052,7.7551,7.7377,0.1389,972.5544,16.6166,1298.4418,98066.8000,-56359.9047
8190.0000,7.7118,8.3052,28647.8000,55922.7000,-27274.9000,4.2439,6562.0411,8085.5560,14647.5971,207.2645,64008.2560,22085.7589,-41922.4971,8.3052,8.1521,14815.8000,0.0000,14815.8000,0.5933,3997.6518,0.0000,3997.6518,28.9779,0.0000,10818.1482,10818.1482,8.1521,6.9779,107366.1000,0.0000,107366.1000,6.6344,24402.5785,0.0000,24402.5785,324.0130,0.0000,82963.5215,82963.5215,6.9779,6.9718,594.8000,0.0000,594.8000,0.0244,163.7862,0.0000,163.7862,1.1922,0.0000,431.0138,431.0138,6.9718,6.8842,8044.4000,0.0000,8044.4000,0.5072,1855.4850,0.0000,1855.4850,24.7722,0.0000,6188.9150,6188.9150,6.8842,6.8320,5089.5000,0.0000,5089.5000,0.2093,1403.4940,0.0000,1403.4940,10.2210,0.0000,3686.0060,3686.0060,6.8320,8.4412,7.6366,7.6366,-3.7900,-56849.6150,7.6366,7.9345,7.7161,7.7856,-0.7017,-5613.2564,7.7161,7.6980,7.7118,7.7070,0.0425,297.7493,18.3188,1431.4580,108635.7000,-62165.1222
8191.0000,8.0049,9.6351,17350.5000,110226.8000,-92876.3000,6.0375,3952.8354,16024.0413,19976.8768,294.8603,126250.8413,13397.6646,-112853.1768,9.6351,9.4776,14820.7000,0.0000,14820.7000,0.5936,3919.8784,0.0000,3919.8784,28.9920,0.0000,10900.8216,10900.8216,9.4776,8.7269,66787.1000,0.0000,66787.1000,4.1263,14825.1243,0.0000,14825.1243,201.5236,0.0000,51961.9757,51961.9757,8.7269,8.7211,549.9000,0.0000,549.9000,0.0226,147.4327,0.0000,147.4327,1.1024,0.0000,402.4673,402.4673,8.7211,8.6357,7610.7000,0.0000,7610.7000,0.4800,1703.4892,0.0000,1703.4892,23.4421,0.0000,5907.2108,5907.2108,8.6357,8.4544,17153.1000,0.0000,17153.1000,0.7054,4605.2156,0.0000,4605.2156,34.4493,0.0000,12547.8844,12547.8844,8.4544,8.0670,8.2607,8.2607,0.8940,13409.5064,8.2607,7.7758,8.1314,8.0183,1.1188,8950.5354,8.1314,7.5893,8.0049,7.8604,1.2509,8756.0350,17.9481,1402.4873,14045.2000,31116.0768
8192.0000,8.2356,10.3472,13683.0000,146277.3000,-132594.3000,7.4614,3104.0936,21357.4340,24461.5276,364.4013,167634.7340,10578.9064,-157055.8276,10.3472,10.0972,25191.6000,0.0000,25191.6000,0.9855,6593.0779,0.0000,6593.0779,48.1293,0.0000,18598.5221,18598.5221,10.0972,9.5289,54152.6000,0.0000,54152.6000,3.2589,11891.3589,0.0000,11891.3589,159.1571,0.0000,42261.2411,42261.2411,9.5289,9.5178,1127.4000,0.0000,1127.4000,0.0448,298.6538,0.0000,298.6538,2.1887,0.0000,828.7462,828.7462,9.5178,9.4537,6189.0000,47.0000,6142.0000,0.3794,1366.8814,7.5700,1374.4514,18.5285,54.5700,4822.1186,4767.5486,9.4537,9.2735,18233.4000,0.0000,18233.4000,0.7260,4835.5367,0.0000,4835.5367,35.4560,0.0000,13397.8633,13397.8633,9.2735,8.0812,8.6774,8.6774,2.9561,44340.8917,8.6774,7.7655,8.4342,8.2214,2.2609,18086.8713,8.4342,7.5832,8.2356,8.0087,2.1100,14769.8515,19.2838,1506.8658,-27747.3000,77197.6145
8193.0000,8.4745,11.0717,10098.0000,159047.5000,-148949.5000,7.8364,2280.8011,23328.0108,25608.8119,382.7150,182375.5108,7817.1989,-174558.3119,11.0717,10.7330,30724.1000,0.0000,30724.1000,1.1873,7956.3954,0.0000,7956.3954,57.9839,0.0000,22767.7046,22767.7046,10.7330,10.6280,19415.7000,7040.2000,12375.5000,1.5228,4217.1630,1106.1502,5323.3132,74.3711,8146.3502,15198.5370,7052.1868,10.6280,10.6069,1916.9000,0.0000,1916.9000,0.0751,499.6249,0.0000,499.6249,3.6691,0.0000,1417.2751,1417.2751,10.6069,10.5497,5052.8000,95.0000,4957.8000,0.3081,1096.1242,15.4224,1111.5465,15.0448,110.4224,3956.6758,3846.2535,10.5497,10.3571,17513.2000,0.0000,17513.2000,0.6873,4569.9131,0.0000,4569.9131,33.5656,0.0000,12943.2869,12943.2869,10.3571,7.9506,9.1539,9.1539,5.3912,80868.3059,9.1539,7.6912,8.7638,8.4225,3.2769,26215.5958,8.7638,7.5240,8.4745,8.1439,2.7776,19443.0416,17.4253,1361.6386,-81462.0000,126526.9433
8194.0000,8.6301,11.4483,7754.3000,168807.8000,-161053.5000,8.1509,1746.4682,24833.8981,26580.3663,398.0744,193641.6981,6007.8318,-187633.8663,11.4483,11.0587,34937.5000,0.0000,34937.5000,1.3337,8998.3656,0.0000,8998.3656,65.1354,0.0000,25939.1344,25939.1344,11.0587,11.0341,13045.3000,7418.7000,5626.6000,1.1552,2817.8628,1169.8950,3987.7578,56.4164,8588.5950,10227.4372,1638.8422,11.0341,11.0109,2079.5000,0.0000,2079.5000,0.0800,538.8074,0.0000,538.8074,3.9059,0.0000,1540.6926,1540.6926,11.0109,10.9801,3069.6000,303.9000,2765.7000,0.1968,661.5602,49.4977,711.0579,9.6112,353.3977,2408.0398,2054.6421,10.9801,10.8093,15352.5000,0.0000,15352.5000,0.5912,3981.0208,0.0000,3981.0208,28.8745,0.0000,11371.4792,11371.4792,10.8093,8.0357,9.4225,9.4225,6.1552,92327.9515,9.4225,7.7068,8.9650,8.5646,3.8077,30461.7667,8.9650,7.5296,8.6301,8.2473,3.1855,22298.2159,17.2616,1348.8424,-100291.7000,145087.9342
8195.0000,8.7836,11.6397,6356.3000,178430.3000,-172074.0000,8.5137,1427.6035,26327.8722,27755.4757,415.7943,204758.1722,4928.6965,-199829.4757,11.6397,11.2015,41257.2000,0.0000,41257.2000,1.5651,10596.8176,0.0000,10596.8176,76.4386,0.0000,30660.3824,30660.3824,11.2015,11.3107,9956.7000,13344.7000,-3388.0000,1.2816,2145.5313,2107.8584,4253.3897,62.5920,15452.5584,7811.1687,-7641.3897,11.3107,11.2881,2128.5000,0.0000,2128.5000,0.0813,549.2979,0.0000,549.2979,3.9707,0.0000,1579.2021,1579.2021,11.2881,11.2937,1060.4000,1053.0000,7.4000,0.1194,227.5223,171.9130,399.4352,5.8332,1224.9130,832.8777,-392.0352,11.2937,11.1462,13912.1000,0.0000,13912.1000,0.5319,3591.1496,0.0000,3591.1496,25.9766,0.0000,10320.9504,10320.9504,11.1462,8.1713,9.6588,9.6588,6.9379,104069.1778,9.6588,7.7627,9.1531,8.7107,4.4220,35375.9140,9.1531,7.5693,8.7836,8.3612,3.6938,25856.6016,18.1396,1417.4531,-118156.8000,165301.6933
8196.0000,8.9518,11.7773,5785.4000,186937.0000,-181151.6000,8.8749,1295.4146,27674.0603,28969.4749,433.4381,214611.0603,4489.9854,-210121.0749,11.7773,11.3437,43360.6000,0.0000,43360.6000,1.6398,11115.1123,0.0000,11115.1123,80.0832,0.0000,32245.4877,32245.4877,11.3437,11.6173,8426.2000,23279.9000,-14853.7000,1.7130,1811.3946,3683.2764,5494.6709,83.6624,26963.1764,6614.8054,-20348.3709,11.6173,11.5921,2520.2000,0.0000,2520.2000,0.0958,647.5160,0.0000,647.5160,4.6799,0.0000,1872.6840,1872.6840,11.5921,11.6124,345.9000,1530.2000,-1184.3000,0.1039,73.8582,250.4943,324.3525,5.0727,1780.6943,272.0418,-1508.6525,11.6124,11.5004,11211.3000,0.0000,11211.3000,0.4264,2880.7264,0.0000,2880.7264,20.8247,0.0000,8330.5736,8330.5736,11.5004,8.3148,9.9076,9.9076,7.8966,118448.9205,9.9076,7.8366,9.3553,8.8721,5.1337,41069.9470,9.3553,7.6259,8.9518,8.4906,4.2871,30009.7348,19.2808,1506.6263,-140097.5000,189528.6022
8197.0000,9.1250,11.9857,4952.4000,196526.9000,-191574.5000,9.2722,1105.4229,29193.3685,30298.7914,452.8374,225720.2685,3846.9771,-221873.2914,11.9857,11.6251,37564.9000,0.0000,37564.9000,1.4174,9600.7885,0.0000,9600.7885,69.2230,0.0000,27964.1115,27964.1115,11.6251,11.9849,9160.6000,30297.7000,-21137.1000,2.1237,1960.0289,4809.6995,6769.7284,103.7165,35107.3995,7200.5711,-27906.8284,11.9849,11.9560,3009.8000,0.0000,3009.8000,0.1139,769.2489,0.0000,769.2489,5.5609,0.0000,2240.5511,2240.5511,11.9560,11.9859,0.0000,1988.8000,-1988.8000,0.1090,0.0000,326.6636,326.6636,5.3213,2315.4636,0.0000,-2315.4636,11.9859,11.8921,9770.9000,0.0000,9770.9000,0.3697,2497.2261,0.0000,2497.2261,18.0541,0.0000,7273.6739,7273.6739,11.8921,8.4398,10.1659,10.1659,8.9253,133879.8043,10.1659,7.9085,9.5639,9.0372,5.8361,46688.9120,9.5639,7.6826,9.1250,8.6233,4.8639,34047.4014,20.1086,1571.3115,-164354.8000,214616.1177
8198.0000,9.2599,12.1644,3784.7000,203755.2000,-199970.5000,9.5435,842.7230,30348.4637,31191.1868,466.0875,234103.6637,2941.9770,-231161.6868,12.1644,11.7585,43358.8000,0.0000,43358.8000,1.6305,11053.4047,0.0000,11053.4047,79.6291,0.0000,32305.3953,32305.3953,11.7585,12.1933,4408.0000,32853.6000,-28445.6000,1.9824,941.0603,5223.8934,6164.9537,96.8162,38077.4934,3466.9397,-34610.5537,12.1933,12.1664,2876.9000,0.0000,2876.9000,0.1082,733.1026,0.0000,733.1026,5.2835,0.0000,2143.7974,2143.7974,12.1664,12.2105,0.0000,3014.7000,-3014.7000,0.1652,0.0000,496.1665,496.1665,8.0672,3510.8665,0.0000,-3510.8665,12.2105,12.1291,8690.5000,0.0000,8690.5000,0.3268,2214.0057,0.0000,2214.0057,15.9602,0.0000,6476.4943,6476.4943,12.1291,8.5762,10.3527,10.3527,9.4257,141385.5715,10.3527,7.9859,9.7215,9.1693,6.2789,50231.2014,9.7215,7.7431,9.2599,8.7323,5.2486,36740.0749,20.6347,1612.4248,-176504.6000,228356.8477
8199.0000,9.3621,12.4048,2818.7000,210665.0000,-207846.3000,9.8110,626.4719,31441.8651,32068.3370,479.1532,242106.8651,2192.2281,-239914.6370,12.4048,12.0145,41257.0000,0.0000,41257.0000,1.5469,10481.7789,0.0000,10481.7789,75.5502,0.0000,30775.2211,30775.2211,12.0145,12.4185,3422.6000,29801.7000,-26379.1000,1.7652,727.6025,4753.6351,5481.2376,86.2098,34555.3351,2694.9975,-31860.3376,12.4185,12.4006,1898.8000,0.0000,1898.8000,0.0712,482.3164,0.0000,482.3164,3.4755,0.0000,1416.4836,1416.4836,12.4006,12.4409,0.0000,2727.9000,-2727.9000,0.1495,0.0000,449.9970,449.9970,7.3004,3177.8970,0.0000,-3177.8970,12.4409,12.3689,7610.2000,0.0000,7610.2000,0.2851,1932.4648,0.0000,1932.4648,13.9255,0.0000,5677.7352,5677.7352,12.3689,8.6427,10.5058,10.5058,9.7935,146903.2451,10.5058,8.0273,9.8449,9.2666,6.5143,52114.1796,9.8449,7.7759,9.3621,8.8104,5.4379,38065.3820,20.4434,1597.4747,-186187.3000,237082.8067
8200.0000,9.3835,12.5611,2684.6000,211734.6000,-209050.0000,9.8577,596.4373,31615.0824,32211.5196,481.4341,243349.6824,2088.1627,-241261.5196,12.5611,12.1762,39141.7000,0.0000,39141.7000,1.4620,9922.4237,0.0000,9922.4237,71.3998,0.0000,29219.2763,29219.2763,12.1762,12.4446,3836.6000,20177.5000,-16340.9000,1.2826,813.4490,3225.0466,4038.4956,62.6377,23402.5466,3023.1510,-20379.3956,12.4446,12.4266,1831.7000,0.0000,1831.7000,0.0684,465.1005,0.0000,465.1005,3.3405,0.0000,1366.5995,1366.5995,12.4266,12.4627,0.0000,2349.7000,-2349.7000,0.1288,0.0000,387.7093,387.7093,6.2890,2737.4093,0.0000,-2737.4093,12.4627,12.3773,8690.5000,0.0000,8690.5000,0.3244,2206.1060,0.0000,2206.1060,15.8435,0.0000,6484.3940,6484.3940,12.3773,8.6850,10.5312,10.5312,9.3448,140171.7291,10.5312,8.0470,9.8687,9.2891,6.2872,50297.8338,9.8687,7.7894,9.3835,8.8291,5.2626,36838.3629,19.6857,1538.2673,-178076.7000,227307.9258
8201.0000,9.3545,12.5314,3859.1000,202633.0000,-198773.9000,9.5091,857.8244,30238.4677,31096.2921,464.4106,232871.4677,3001.2756,-229870.1921,12.5314,12.1873,33362.5000,0.0000,33362.5000,1.2430,8460.9358,0.0000,8460.9358,60.7058,0.0000,24901.5642,24901.5642,12.1873,12.3575,6502.7000,15035.9000,-8533.2000,1.1639,1378.4751,2403.5814,3782.0566,56.8438,17439.4814,5124.2249,-12315.2566,12.3575,12.3330,2370.4000,0.0000,2370.4000,0.0885,602.6290,0.0000,602.6290,4.3212,0.0000,1767.7710,1767.7710,12.3330,12.3695,0.0000,2262.1000,-2262.1000,0.1240,0.0000,372.9086,372.9086,6.0546,2635.0086,0.0000,-2635.0086,12.3695,12.2650,10131.0000,0.0000,10131.0000,0.3780,2575.1764,0.0000,2575.1764,18.4632,0.0000,7555.8236,7555.8236,12.2650,8.6961,10.4806,10.4806,8.6078,129117.0221,10.4806,8.0471,9.8316,9.2638,5.8693,46954.5264,9.8316,7.7868,9.3545,8.8092,4.9320,34523.7221,18.7598,1465.9180,-163705.3000,210595.2707
8202.0000,9.3788,12.5491,4657.5000,203107.7000,-198450.2000,9.5753,1034.8456,30324.0427,31358.8883,467.6436,233431.7427,3622.6544,-229809.0883,12.5491,12.3247,21785.5000,0.0000,21785.5000,0.8121,5523.5592,0.0000,5523.5592,39.6593,0.0000,16261.9408,16261.9408,12.3247,12.4319,12094.9000,14913.2000,-2818.3000,1.4769,2558.1791,2388.1520,4946.3311,72.1296,17301.3520,9536.7209,-7764.6311,12.4319,12.4164,1498.3000,0.0000,1498.3000,0.0560,380.5132,0.0000,380.5132,2.7352,0.0000,1117.7868,1117.7868,12.4164,12.4484,0.0000,1991.0000,-1991.0000,0.1091,0.0000,328.4891,328.4891,5.3287,2319.4891,0.0000,-2319.4891,12.4484,12.3108,13371.9000,0.0000,13371.9000,0.4997,3395.1755,0.0000,3395.1755,24.4060,0.0000,9976.7245,9976.7245,12.3108,8.7178,10.5143,10.5143,8.6816,130224.5864,10.5143,8.0608,9.8600,9.2876,5.9282,47425.4789,9.8600,7.7974,9.3788,8.8287,4.9838,34886.6254,18.7937,1468.5658,-166603.8000,212536.6908
