Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8203.0000,8.9502,11.6246,8753.6000,123218.4000,-114464.8000,6.1502,1960.0850,18240.6072,20200.6921,300.3669,141459.0072,6793.5150,-134665.4921,11.6246,11.3600,17931.8000,0.0000,17931.8000,0.6682,4606.7393,0.0000,4606.7393,32.6346,0.0000,13325.0607,13325.0607,11.3600,11.0597,19508.0000,171.5000,19336.5000,1.1207,4192.5220,27.1394,4219.6614,54.7344,198.6394,15315.4780,15116.8386,11.0597,11.0414,1243.8000,0.0000,1243.8000,0.0464,322.1539,0.0000,322.1539,2.2679,0.0000,921.6461,921.6461,11.0414,11.0966,0.0000,2389.7000,-2389.7000,0.1310,0.0000,389.3216,389.3216,6.3961,2779.0216,0.0000,-2779.0216,11.0966,10.8653,15712.6000,0.0000,15712.6000,0.5865,4067.5094,0.0000,4067.5094,28.6419,0.0000,11645.0906,11645.0906,10.8653,8.7610,9.8132,9.8132,3.5318,52976.5910,9.8132,7.9871,9.3262,8.9001,3.0648,24518.2610,9.3262,7.7146,8.9502,8.5204,2.7048,18933.9423,13.0545,1020.1003,-62629.8000,96428.7943
8204.0000,8.8349,11.3868,10178.4000,120415.8000,-110237.4000,6.0953,2283.8988,17785.5043,20069.4031,297.6841,138201.3043,7894.5012,-130306.8031,11.3868,11.1260,17939.4000,0.0000,17939.4000,0.6786,4624.5049,0.0000,4624.5049,33.1407,0.0000,13314.8951,13314.8951,11.1260,10.7780,22657.9000,0.0000,22657.9000,1.3149,4888.6808,0.0000,4888.6808,64.2162,0.0000,17769.2192,17769.2192,10.7780,10.7643,945.1000,0.0000,945.1000,0.0361,245.7938,0.0000,245.7938,1.7623,0.0000,699.3062,699.3062,10.7643,10.8181,0.0000,2360.8000,-2360.8000,0.1293,0.0000,383.7364,383.7364,6.3161,2744.5364,0.0000,-2744.5364,10.8181,10.6008,14992.4000,0.0000,14992.4000,0.5721,3896.8223,0.0000,3896.8223,27.9393,0.0000,11095.5777,11095.5777,10.6008,8.6657,9.6333,9.6333,3.2938,49406.5235,9.6333,7.9510,9.1847,8.7921,2.8635,22907.7599,9.1847,7.6859,8.8349,8.4353,2.5511,17857.6362,13.2393,1034.5410,-56063.4000,90171.9196
8205.0000,8.5805,10.3347,16368.6000,78277.3000,-61908.7000,4.5276,3689.9657,11504.6265,15194.5922,221.1187,89781.9265,12678.6343,-77103.2922,10.3347,10.0334,17938.4000,0.0000,17938.4000,0.6812,4695.6548,0.0000,4695.6548,33.2689,0.0000,13242.7452,13242.7452,10.0334,9.5171,29080.4000,0.0000,29080.4000,1.6951,6392.8221,0.0000,6392.8221,82.7865,0.0000,22687.5779,22687.5779,9.5171,9.4998,1036.6000,0.0000,1036.6000,0.0398,274.6487,0.0000,274.6487,1.9421,0.0000,761.9513,761.9513,9.4998,9.5611,0.0000,2321.7000,-2321.7000,0.1272,0.0000,373.8977,373.8977,6.2115,2695.5977,0.0000,-2695.5977,9.5611,9.3314,13732.0000,0.0000,13732.0000,0.5264,3635.9318,0.0000,3635.9318,25.7100,0.0000,10096.0682,10096.0682,9.3314,8.9806,9.1560,9.1560,0.5140,7709.4560,9.1560,8.0018,8.8482,8.5789,1.6911,13528.8482,8.8482,7.7010,8.5805,8.2746,1.6808,11765.9428,11.3959,890.4903,-2443.0000,33004.2470
8206.0000,8.4756,10.0601,19913.5000,74432.7000,-54519.2000,4.5593,4497.7077,10917.5067,15415.2145,222.6701,85350.2067,15415.7923,-69934.4145,10.0601,9.8064,15192.1000,0.0000,15192.1000,0.5872,3992.8864,0.0000,3992.8864,28.6773,0.0000,11199.2136,11199.2136,9.8064,9.2432,31894.3000,0.0000,31894.3000,1.8987,7039.1433,0.0000,7039.1433,92.7272,0.0000,24855.1567,24855.1567,9.2432,9.2331,605.6000,0.0000,605.6000,0.0237,161.1121,0.0000,161.1121,1.1594,0.0000,444.4879,444.4879,9.2331,9.2910,0.0000,2201.3000,-2201.3000,0.1206,0.0000,353.9014,353.9014,5.8911,2555.2014,0.0000,-2555.2014,9.2910,9.1045,11211.3000,0.0000,11211.3000,0.4391,2980.4895,0.0000,2980.4895,21.4471,0.0000,8230.8105,8230.8105,9.1045,8.8683,8.9864,8.9864,0.3475,5212.6172,8.9864,7.9761,8.7170,8.4813,1.4864,11891.0437,8.7170,7.6823,8.4756,8.1997,1.5223,10655.9220,11.4430,894.1737,2182.8000,27759.5829
8207.0000,8.2695,9.1546,26366.3000,59966.5000,-33600.2000,4.2783,5977.6786,8761.1265,14738.8051,208.9434,68727.6265,20388.6214,-48339.0051,9.1546,8.9556,14816.9000,0.0000,14816.9000,0.5754,3947.0766,0.0000,3947.0766,28.1008,0.0000,10869.8234,10869.8234,8.9556,7.9841,68369.5000,0.0000,68369.5000,4.0880,15317.0498,0.0000,15317.0498,199.6531,0.0000,53052.4502,53052.4502,7.9841,7.9781,448.6000,0.0000,448.6000,0.0177,121.6353,0.0000,121.6353,0.8630,0.0000,326.9647,326.9647,7.9781,8.0153,0.0000,1749.9000,-1749.9000,0.0959,0.0000,279.3950,279.3950,4.6837,2029.2950,0.0000,-2029.2950,8.0153,7.8848,9770.9000,0.0000,9770.9000,0.3845,2648.0644,0.0000,2648.0644,18.7803,0.0000,7122.8356,7122.8356,7.8848,9.1486,8.5167,8.5167,-2.3007,-34510.7687,8.5167,8.1280,8.4131,8.3224,0.7076,5660.8846,8.4131,7.7979,8.2695,8.1055,1.1200,7839.8672,14.1597,1106.4583,58055.8000,-21010.0169
8208.0000,8.1077,8.7245,30082.0000,52645.4000,-22563.4000,4.1672,6840.4004,7668.0174,14508.4177,203.5186,60313.4174,23241.5996,-37071.8177,8.7245,8.5441,14816.3000,0.0000,14816.3000,0.5845,3972.5132,0.0000,3972.5132,28.5464,0.0000,10843.7868,10843.7868,8.5441,7.4144,87686.8000,0.0000,87686.8000,5.3315,19789.6263,0.0000,19789.6263,260.3810,0.0000,67897.1737,67897.1737,7.4144,7.4090,445.6000,0.0000,445.6000,0.0180,121.8796,0.0000,121.8796,0.8768,0.0000,323.7204,323.7204,7.4090,7.4329,0.0000,1239.5000,-1239.5000,0.0680,0.0000,197.4099,197.4099,3.3208,1436.9099,0.0000,-1436.9099,7.4329,7.3670,5449.6000,0.0000,5449.6000,0.2194,1490.1401,0.0000,1490.1401,10.7168,0.0000,3959.4599,3959.4599,7.3670,9.0497,8.2084,8.2084,-3.3712,-50568.7356,8.2084,8.1492,8.1926,8.1788,0.1185,948.0704,8.1926,7.8287,8.1077,8.0106,0.7291,5103.5641,15.5828,1217.6649,84595.4000,-44517.1012
8209.0000,7.9987,8.4763,32835.7000,47098.3000,-14262.6000,4.0815,7481.5642,6846.0479,14327.6121,199.3314,53944.3479,25354.1358,-28590.2121,8.4763,8.2951,14844.0000,0.0000,14844.0000,0.5901,3994.8865,0.0000,3994.8865,28.8192,0.0000,10849.1135,10849.1135,8.2951,7.1263,90476.3000,0.0000,90476.3000,5.5463,20510.7730,0.0000,20510.7730,270.8701,0.0000,69965.5270,69965.5270,7.1263,7.1209,449.6000,0.0000,449.6000,0.0183,123.5201,0.0000,123.5201,0.8940,0.0000,326.0799,326.0799,7.1209,7.1360,0.0000,779.3000,-779.3000,0.0428,0.0000,123.9782,123.9782,2.0891,903.2782,0.0000,-903.2782,7.1360,7.1157,1671.2000,0.0000,1671.2000,0.0680,459.0660,0.0000,459.0660,3.3220,0.0000,1212.1340,1212.1340,7.1157,8.9452,8.0305,8.0305,-3.6506,-54758.9407,8.0305,8.1214,8.0547,8.0759,-0.1814,-1451.3855,8.0547,7.8148,7.9987,7.9348,0.4786,3350.3646,15.5203,1212.7819,92399.2000,-52859.9616
8210.0000,7.8843,8.2282,35062.0000,42581.5000,-7519.5000,4.0111,8005.7136,6176.2978,14182.0114,195.8975,48757.7978,27056.2864,-21701.5114,8.2282,8.0564,14848.3000,0.0000,14848.3000,0.5929,4011.1056,0.0000,4011.1056,28.9563,0.0000,10837.1944,10837.1944,8.0564,6.8228,100787.0000,0.0000,100787.0000,6.2091,22946.9266,0.0000,22946.9266,303.2437,0.0000,77840.0734,77840.0734,6.8228,6.8177,443.8000,0.0000,443.8000,0.0182,122.4998,0.0000,122.4998,0.8872,0.0000,321.3002,321.3002,6.8177,6.8297,0.0000,653.4000,-653.4000,0.0359,0.0000,103.8391,103.8391,1.7522,757.2391,0.0000,-757.2391,6.8297,6.8188,949.9000,0.0000,949.9000,0.0389,262.1679,0.0000,262.1679,1.8987,0.0000,687.7321,687.7321,6.8188,8.8513,7.8350,7.8350,-4.2749,-64123.3947,7.8350,8.1035,7.9066,7.9693,-0.5647,-4517.3293,7.9066,7.8107,7.8843,7.8587,0.2018,1412.5653,16.3591,1278.3258,108856.1000,-67228.1587
8211.0000,7.8133,8.0631,37035.2000,38252.8000,-1217.6000,3.9355,8467.3477,5541.1334,14008.4811,192.2029,43793.9334,28567.8523,-15226.0811,8.0631,7.8854,14856.2000,0.0000,14856.2000,0.5959,4023.3261,0.0000,4023.3261,29.1021,0.0000,10832.8739,10832.8739,7.8854,6.6720,95844.4000,0.0000,95844.4000,5.9330,21889.4366,0.0000,21889.4366,289.7576,0.0000,73954.9634,73954.9634,6.6720,6.6666,450.0000,0.0000,450.0000,0.0185,124.5018,0.0000,124.5018,0.9048,0.0000,325.4982,325.4982,6.6666,6.6787,0.0000,635.7000,-635.7000,0.0349,0.0000,100.9774,100.9774,1.7054,736.6774,0.0000,-736.6774,6.6787,6.6739,408.5000,0.0000,408.5000,0.0168,113.0081,0.0000,113.0081,0.8213,0.0000,295.4919,295.4919,6.6739,8.7883,7.7311,7.7311,-4.2958,-64436.2922,7.7311,8.0700,7.8215,7.9006,-0.6886,-5508.6713,7.8215,7.7864,7.8133,7.8039,0.0712,498.6145,15.8019,1234.7859,109705.8000,-69446.3490
8212.0000,7.7148,7.8456,40024.0000,34326.8000,5697.2000,3.9375,9167.3565,4963.3968,14130.7533,192.3011,39290.1968,30856.6435,-8433.5533,7.8456,7.6778,14855.7000,0.0000,14855.7000,0.5977,4036.5535,0.0000,4036.5535,29.1887,0.0000,10819.1465,10819.1465,7.6778,6.4196,105261.4000,0.0000,105261.4000,6.5384,24131.1643,0.0000,24131.1643,319.3259,0.0000,81130.2357,81130.2357,6.4196,6.4146,443.4000,0.0000,443.4000,0.0183,123.1576,0.0000,123.1576,0.8941,0.0000,320.2424,320.2424,6.4146,6.4266,0.0000,663.2000,-663.2000,0.0364,0.0000,105.2674,105.2674,1.7796,768.4674,0.0000,-768.4674,6.4266,6.4220,408.5000,0.0000,408.5000,0.0169,113.4516,0.0000,113.4516,0.8236,0.0000,295.0484,295.0484,6.4220,8.7099,7.5660,7.5660,-4.9176,-73763.8570,7.5660,8.0509,7.6953,7.8084,-1.0423,-8338.4991,7.6953,7.7791,7.7148,7.7372,-0.1801,-1260.7635,16.7178,1306.3512,126003.0000,-83363.1196
8213.0000,7.6609,7.7383,42056.5000,32606.1000,9450.4000,3.9847,9642.5271,4709.9192,14352.4464,194.6083,37316.0192,32413.9729,-4902.0464,7.7383,7.5674,14855.2000,0.0000,14855.2000,0.6000,4043.0412,0.0000,4043.0412,29.3042,0.0000,10812.1588,10812.1588,7.5674,6.3467,100272.7000,0.0000,100272.7000,6.2547,23033.9024,0.0000,23033.9024,305.4710,0.0000,77238.7976,77238.7976,6.3467,6.3416,450.3000,0.0000,450.3000,0.0187,125.2162,0.0000,125.2162,0.9124,0.0000,325.0838,325.0838,6.3416,6.3545,0.0000,706.1000,-706.1000,0.0388,0.0000,112.0543,112.0543,1.8954,818.1543,0.0000,-818.1543,6.3545,6.3437,949.9000,0.0000,949.9000,0.0394,264.1093,0.0000,264.1093,1.9244,0.0000,685.7907,685.7907,6.3437,8.6412,7.4924,7.4924,-4.8457,-72684.7699,7.4924,8.0168,7.6323,7.7546,-1.1060,-8847.6799,7.6323,7.7548,7.6609,7.6935,-0.2585,-1809.3061,16.4046,1281.8777,125272.4000,-83341.7558
8214.0000,7.5678,7.5833,43886.0000,30469.2000,13416.8000,3.9994,10079.3659,4393.7503,14473.1162,195.3234,34862.9503,33806.6341,-1056.3162,7.5833,7.4246,14854.8000,0.0000,14854.8000,0.6012,4052.5399,0.0000,4052.5399,29.3613,0.0000,10802.2601,10802.2601,7.4246,6.1804,110033.7000,0.0000,110033.7000,6.8790,25342.3284,0.0000,25342.3284,335.9579,0.0000,84691.3716,84691.3716,6.1804,6.1742,587.0000,0.0000,587.0000,0.0244,163.6525,0.0000,163.6525,1.1911,0.0000,423.3475,423.3475,6.1742,6.1896,0.0000,907.0000,-907.0000,0.0499,0.0000,143.8736,143.8736,2.4350,1050.8736,0.0000,-1050.8736,6.1896,6.1356,5101.0000,0.0000,5101.0000,0.2119,1421.9269,0.0000,1421.9269,10.3486,0.0000,3679.0731,3679.0731,6.1356,8.5462,7.3409,7.3409,-5.4697,-82046.2061,7.3409,7.9909,7.5142,7.6659,-1.4749,-11799.2717,7.5142,7.7436,7.5678,7.6289,-0.5205,-3643.6483,17.6485,1379.0816,143086.3000,-97489.1261
8215.0000,7.6474,7.8580,39620.3000,36821.9000,2798.4000,4.0374,9086.2247,5317.5777,14403.8024,197.1804,42139.4777,30534.0753,-11605.4024,7.8580,7.6618,14846.5000,0.0000,14846.5000,0.6026,4033.2902,0.0000,4033.2902,29.4291,0.0000,10813.2098,10813.2098,7.6618,6.7530,64984.4000,0.0000,64984.4000,4.0744,14902.0237,0.0000,14902.0237,198.9890,0.0000,50082.3763,50082.3763,6.7530,6.7458,551.4000,0.0000,551.4000,0.0230,152.3645,0.0000,152.3645,1.1224,0.0000,399.0355,399.0355,6.7458,6.7732,0.0000,1304.5000,-1304.5000,0.0717,0.0000,207.2643,207.2643,3.5030,1511.7643,0.0000,-1511.7643,6.7732,6.5474,17193.1000,0.0000,17193.1000,0.7165,4749.3645,0.0000,4749.3645,34.9916,0.0000,12443.7355,12443.7355,6.5474,8.5132,7.5303,7.5303,-3.6111,-54166.7115,7.5303,7.9287,7.6365,7.7295,-0.7318,-5854.6195,7.6365,7.6832,7.6474,7.6599,-0.0858,-600.6644,14.2884,1116.5173,99069.3000,-60621.9954
8216.0000,7.7696,8.5503,31607.2000,58257.4000,-26650.2000,4.5289,7232.1865,8432.0940,15664.2805,221.1831,66689.4940,24375.0135,-42314.4805,8.5503,8.3500,14846.1000,0.0000,14846.1000,0.5995,3990.9835,0.0000,3990.9835,29.2796,0.0000,10855.1165,10855.1165,8.3500,7.5770,54161.1000,0.0000,54161.1000,3.3795,12266.0576,0.0000,12266.0576,165.0501,0.0000,41895.0424,41895.0424,7.5770,7.5670,742.5000,0.0000,742.5000,0.0306,202.5810,0.0000,202.5810,1.4949,0.0000,539.9190,539.9190,7.5670,7.5967,0.0000,1388.3000,-1388.3000,0.0763,0.0000,221.2529,221.2529,3.7249,1609.5529,0.0000,-1609.5529,7.5967,7.3515,18276.0000,0.0000,18276.0000,0.7531,4984.8508,0.0000,4984.8508,36.7817,0.0000,13291.1492,13291.1492,7.3515,8.2720,7.8117,7.8117,-1.6630,-24944.7995,7.8117,7.8314,7.8170,7.8216,-0.0355,-283.7730,7.8170,7.6139,7.7696,7.7154,0.3668,2567.9355,14.0519,1098.0342,59987.2000,-22660.6370
8217.0000,7.8634,8.9695,28535.9000,68358.8000,-39822.9000,4.8017,6518.1204,9911.3590,16429.4794,234.5052,78270.1590,22017.7796,-56252.3794,8.9695,8.6742,20494.9000,0.0000,20494.9000,0.8173,5474.8208,0.0000,5474.8208,39.9148,0.0000,15020.0792,15020.0792,8.6742,8.0880,38471.6000,0.0000,38471.6000,2.3675,8662.2748,0.0000,8662.2748,115.6245,0.0000,29809.3252,29809.3252,8.0880,8.0745,939.3000,0.0000,939.3000,0.0381,254.2830,0.0000,254.2830,1.8621,0.0000,685.0170,685.0170,8.0745,8.0966,0.0000,968.4000,-968.4000,0.0531,0.0000,154.6895,154.6895,2.5956,1123.0895,0.0000,-1123.0895,8.0966,7.8448,17554.0000,0.0000,17554.0000,0.7123,4751.5165,0.0000,4751.5165,34.7873,0.0000,12802.4835,12802.4835,7.8448,8.1912,8.0180,8.0180,-0.5870,-8805.7130,8.0180,7.7754,7.9533,7.8967,0.4113,3290.4861,7.9533,7.5679,7.8634,7.7606,0.6533,4572.8714,13.1850,1030.2947,36668.5000,-942.3556
8218.0000,8.0067,9.7052,20563.4000,91687.1000,-71123.7000,5.3866,4684.6499,13329.3153,18013.9652,263.0706,105016.4153,15878.7501,-89137.6652,9.7052,9.3452,25675.5000,0.0000,25675.5000,1.0162,6783.7642,0.0000,6783.7642,49.6311,0.0000,18891.7358,18891.7358,9.3452,8.8700,32075.8000,0.0000,32075.8000,1.9612,7136.6660,0.0000,7136.6660,95.7808,0.0000,24939.1340,24939.1340,8.8700,8.8528,1232.0000,0.0000,1232.0000,0.0495,329.5981,0.0000,329.5981,2.4196,0.0000,902.4019,902.4019,8.8528,8.8685,0.0000,712.2000,-712.2000,0.0391,0.0000,114.2375,114.2375,1.9079,826.4375,0.0000,-826.4375,8.8685,8.6537,15388.3000,0.0000,15388.3000,0.6187,4116.9361,0.0000,4116.9361,30.2167,0.0000,11271.3639,11271.3639,8.6537,7.9935,8.3236,8.3236,1.1550,17325.1389,8.3236,7.6972,8.1566,8.0104,1.0959,8767.3993,8.1566,7.5144,8.0067,7.8355,1.1234,7864.0885,13.6069,1063.2637,2535.7000,33956.6268
8219.0000,8.1092,10.0781,17565.3000,103044.0000,-85478.7000,5.7251,3994.0956,15009.2010,19003.2966,279.6053,118053.2010,13571.2044,-104481.9966,10.0781,9.6525,30630.9000,0.0000,30630.9000,1.1968,8048.4760,0.0000,8048.4760,58.4500,0.0000,22582.4240,22582.4240,9.6525,9.2612,26667.8000,0.0000,26667.8000,1.6090,5901.4809,0.0000,5901.4809,78.5821,0.0000,20766.3191,20766.3191,9.2612,9.2453,1146.7000,0.0000,1146.7000,0.0455,304.9827,0.0000,304.9827,2.2205,0.0000,841.7173,841.7173,9.2453,9.2625,0.0000,782.9000,-782.9000,0.0429,0.0000,125.8759,125.8759,2.0960,908.7759,0.0000,-908.7759,9.2625,9.0696,13944.4000,0.0000,13944.4000,0.5529,3708.6599,0.0000,3708.6599,27.0032,0.0000,10235.7401,10235.7401,9.0696,7.9767,8.5231,8.5231,1.9332,28997.5539,8.5231,7.6726,8.2963,8.0979,1.5044,12035.2341,8.2963,7.4943,8.1092,7.8953,1.4187,9931.0527,13.7584,1075.0969,-13871.8000,50963.8407
8220.0000,8.1798,10.3169,15358.7000,106322.4000,-90963.7000,5.7444,3487.8143,15507.3671,18995.1814,280.5465,121829.7671,11870.8857,-109958.8814,10.3169,9.8775,30627.7000,0.0000,30627.7000,1.1890,8019.3668,0.0000,8019.3668,58.0687,0.0000,22608.3332,22608.3332,9.8775,9.5155,23897.1000,0.0000,23897.1000,1.4332,5267.6079,0.0000,5267.6079,69.9945,0.0000,18629.4921,18629.4921,9.5155,9.4964,1334.9000,0.0000,1334.9000,0.0526,353.6926,0.0000,353.6926,2.5671,0.0000,981.2074,981.2074,9.4964,9.5094,0.0000,575.5000,-575.5000,0.0315,0.0000,92.6792,92.6792,1.5403,668.1792,0.0000,-668.1792,9.5094,9.3488,11237.2000,0.0000,11237.2000,0.4425,2977.6576,0.0000,2977.6576,21.6095,0.0000,8259.5424,8259.5424,9.3488,7.9742,8.6615,8.6615,2.3575,35362.4391,8.6615,7.6559,8.3934,8.1587,1.7247,13797.5285,8.3934,7.4781,8.1798,7.9357,1.5697,10988.2082,13.3397,1042.3839,-24442.3000,60148.1757
8221.0000,8.2502,10.6345,11923.0000,110309.3000,-98386.3000,5.7239,2704.1019,16110.3147,18814.4166,279.5451,126419.6147,9218.8981,-117200.7166,10.6345,10.1774,30390.4000,0.0000,30390.4000,1.1750,7920.2651,0.0000,7920.2651,57.3838,0.0000,22470.1349,22470.1349,10.1774,9.8739,19105.0000,0.0000,19105.0000,1.1408,4189.4435,0.0000,4189.4435,55.7132,0.0000,14915.5565,14915.5565,9.8739,9.8561,1192.8000,0.0000,1192.8000,0.0468,314.3637,0.0000,314.3637,2.2836,0.0000,878.4363,878.4363,9.8561,9.8637,84.3000,377.5000,-293.2000,0.0257,18.5140,60.9418,79.4558,1.2571,438.4418,65.7860,-372.6558,9.8637,9.7169,9793.4000,0.0000,9793.4000,0.3840,2581.4544,0.0000,2581.4544,18.7516,0.0000,7211.9456,7211.9456,9.7169,7.9066,8.8118,8.8118,2.9662,44492.6994,8.8118,7.6199,8.4939,8.2158,1.9528,15622.4508,8.4939,7.4493,8.2502,7.9716,1.7117,11981.6799,12.7441,995.8426,-38197.9000,72096.8301
8222.0000,8.3071,10.8383,10024.5000,113756.7000,-103732.2000,5.7701,2271.1537,16631.7735,18902.9271,281.7999,130388.4735,7753.3463,-122635.1271,10.8383,10.3741,30387.9000,0.0000,30387.9000,1.1686,7896.0903,0.0000,7896.0903,57.0706,0.0000,22491.8097,22491.8097,10.3741,10.0975,17144.8000,0.0000,17144.8000,1.0178,3746.8722,0.0000,3746.8722,49.7065,0.0000,13397.9278,13397.9278,10.0975,10.0801,1145.9000,0.0000,1145.9000,0.0446,301.0065,0.0000,301.0065,2.1802,0.0000,844.8935,844.8935,10.0801,10.0840,257.8000,337.7000,-79.9000,0.0339,56.4095,54.6039,111.0135,1.6533,392.3039,201.3905,-190.9135,10.0840,9.9515,8710.5000,0.0000,8710.5000,0.3394,2288.5416,0.0000,2288.5416,16.5758,0.0000,6421.9584,6421.9584,9.9515,7.8981,8.9248,8.9248,3.3163,49743.9964,8.9248,7.6042,8.5726,8.2645,2.1327,17061.7041,8.5726,7.4347,8.3071,8.0037,1.8377,12863.5513,12.5614,981.5672,-46423.0000,79669.2517
8223.0000,8.3686,11.0382,7644.2000,120266.1000,-112621.9000,5.9276,1729.9199,17604.1058,19334.0257,289.4938,137870.2058,5914.2801,-131955.9257,11.0382,10.5833,30345.6000,0.0000,30345.6000,1.1629,7862.2101,0.0000,7862.2101,56.7959,0.0000,22483.3899,22483.3899,10.5833,10.2951,18211.9000,0.0000,18211.9000,1.0770,3965.8175,0.0000,3965.8175,52.5996,0.0000,14246.0825,14246.0825,10.2951,10.2810,945.5000,0.0000,945.5000,0.0367,247.6434,0.0000,247.6434,1.7920,0.0000,697.8566,697.8566,10.2810,10.2807,460.9000,296.4000,164.5000,0.0436,100.5181,47.9972,148.5153,2.1276,344.3972,360.3819,15.9847,10.2807,10.1668,7627.7000,0.0000,7627.7000,0.2961,1998.2558,0.0000,1998.2558,14.4603,0.0000,5629.4442,5629.4442,10.1668,7.9080,9.0374,9.0374,3.7217,55825.7872,9.0374,7.6005,8.6542,8.3189,2.3676,18941.1276,8.6542,7.4303,8.3686,8.0423,2.0166,14116.0466,12.8158,1001.4461,-55326.7000,88882.9614
8224.0000,8.2585,10.4051,11761.9000,89967.7000,-78205.8000,4.7900,2667.1571,13141.5662,15808.7233,233.9355,103109.2662,9094.7429,-94014.5233,10.4051,9.8934,30344.7000,0.0000,30344.7000,1.1590,7934.9795,0.0000,7934.9795,56.6045,0.0000,22409.7205,22409.7205,9.8934,9.5380,19969.0000,0.0000,19969.0000,1.1762,4400.5229,0.0000,4400.5229,57.4423,0.0000,15568.4771,15568.4771,9.5380,9.5238,845.6000,0.0000,845.6000,0.0327,223.9735,0.0000,223.9735,1.5973,0.0000,621.6265,621.6265,9.5238,9.5113,1052.9000,236.0000,816.9000,0.0751,232.5168,38.0126,270.5294,3.6682,274.0126,820.3832,546.3706,9.5113,9.3651,8710.5000,0.0000,8710.5000,0.3370,2308.0613,0.0000,2308.0613,16.4575,0.0000,6402.4387,6402.4387,9.3651,8.2299,8.7975,8.7975,1.6572,24857.5127,8.7975,7.6770,8.4987,8.2372,1.6359,13086.8279,8.4987,7.4693,8.2585,7.9840,1.5028,10519.5499,11.3550,887.2928,-17519.1000,48463.8905
8225.0000,8.1813,9.8566,17665.3000,86462.5000,-68797.2000,4.9768,4011.5098,12611.1151,16622.6248,243.0607,99073.6151,13653.7902,-85419.8248,9.8566,9.4183,30350.5000,0.0000,30350.5000,1.1717,8000.9589,0.0000,8000.9589,57.2224,0.0000,22349.5411,22349.5411,9.4183,8.8673,36120.4000,0.0000,36120.4000,2.1561,8026.2275,0.0000,8026.2275,105.3001,0.0000,28094.1725,28094.1725,8.8673,8.8544,892.4000,0.0000,892.4000,0.0350,238.7543,0.0000,238.7543,1.7078,0.0000,653.6457,653.6457,8.8544,8.8478,945.1000,340.7000,604.4000,0.0753,211.0642,54.6491,265.7133,3.6779,395.3491,734.0358,338.6867,8.8478,8.7019,10154.4000,0.0000,10154.4000,0.3981,2717.5225,0.0000,2717.5225,19.4422,0.0000,7436.8775,7436.8775,8.7019,8.4703,8.5861,8.5861,0.3937,5906.0204,8.5861,7.7890,8.3735,8.1876,1.3548,10838.1165,8.3735,7.5497,8.1813,7.9616,1.4002,9801.1717,13.2195,1032.9869,9324.9000,26545.3086
8226.0000,8.1188,9.5496,21429.0000,83538.8000,-62109.8000,5.0656,4871.7802,12170.3203,17042.1005,247.3970,95709.1203,16557.2198,-79151.9005,9.5496,9.2179,24954.1000,0.0000,24954.1000,0.9724,6608.4345,0.0000,6608.4345,47.4927,0.0000,18345.6655,18345.6655,9.2179,8.5414,48167.9000,0.0000,48167.9000,2.9021,10741.1500,0.0000,10741.1500,141.7327,0.0000,37426.7500,37426.7500,8.5414,8.5341,553.1000,0.0000,553.1000,0.0219,148.7064,0.0000,148.7064,1.0711,0.0000,404.3936,404.3936,8.5341,8.5452,407.8000,799.5000,-391.7000,0.0686,91.5666,128.0115,219.5781,3.3498,927.5115,316.2334,-611.2781,8.5452,8.3680,13403.0000,0.0000,13403.0000,0.5316,3603.3247,0.0000,3603.3247,25.9643,0.0000,9799.6753,9799.6753,8.3680,8.5094,8.4387,8.4387,-0.2606,-3909.2826,8.4387,7.8397,8.2790,8.1392,1.1047,8837.2919,8.2790,7.5927,8.1188,7.9358,1.2655,8858.2628,14.3435,1120.8185,24576.6000,13786.2720
8227.0000,7.9375,8.8108,26090.0000,68386.8000,-42296.8000,4.6517,5951.2826,9929.1079,15880.3906,227.1794,78315.9079,20138.7174,-58177.1906,8.8108,8.6476,14842.3000,0.0000,14842.3000,0.5815,3974.3129,0.0000,3974.3129,28.3989,0.0000,10867.9871,10867.9871,8.6476,7.5805,91764.4000,0.0000,91764.4000,5.5506,20671.4941,0.0000,20671.4941,271.0806,0.0000,71092.9059,71092.9059,7.5805,7.5745,541.4000,0.0000,541.4000,0.0216,147.7058,0.0000,147.7058,1.0546,0.0000,393.6942,393.6942,7.5745,7.5958,147.9000,1319.0000,-1171.1000,0.0814,33.7591,210.2153,243.9744,3.9734,1529.2153,114.1409,-1415.0744,7.5958,7.4238,15749.2000,0.0000,15749.2000,0.6281,4295.7186,0.0000,4295.7186,30.6751,0.0000,11453.4814,11453.4814,7.4238,8.6492,8.0365,8.0365,-2.7211,-40816.4586,8.0365,7.9507,8.0137,7.9936,0.1905,1523.9357,8.0137,7.6873,7.9375,7.8505,0.7247,5072.5753,17.2721,1349.6690,79429.4000,-34219.9476
8228.0000,7.8156,8.5714,29098.8000,70416.7000,-41317.9000,4.9252,6652.5637,10200.6963,16853.2600,240.5387,80617.3963,22446.2363,-58171.1600,8.5714,8.4303,14850.4000,0.0000,14850.4000,0.5894,3990.8706,0.0000,3990.8706,28.7872,0.0000,10859.5294,10859.5294,8.4303,7.2680,115603.5000,0.0000,115603.5000,7.0720,26143.3722,0.0000,26143.3722,345.3830,0.0000,89460.1278,89460.1278,7.2680,7.2629,549.6000,0.0000,549.6000,0.0223,150.6641,0.0000,150.6641,1.0895,0.0000,398.9359,398.9359,7.2629,7.2822,153.8000,1387.9000,-1234.1000,0.0857,35.2956,220.9177,256.2134,4.1879,1608.8177,118.5044,-1490.3134,7.2822,7.1405,15027.3000,0.0000,15027.3000,0.6098,4118.5976,0.0000,4118.5976,29.7806,0.0000,10908.7024,10908.7024,7.1405,8.4901,7.8153,7.8153,-3.4627,-51940.5746,7.8153,7.9435,7.8495,7.8794,-0.3290,-2632.1011,7.8495,7.7044,7.8156,7.7769,0.3723,2606.1299,19.9566,1559.4405,103478.8000,-51966.5458
8229.0000,7.5863,7.7060,41814.9000,35781.8000,6033.1000,4.1099,9600.3948,5161.5895,14761.9842,200.7209,40943.3895,32214.5052,-8728.8842,7.7060,7.5577,14856.0000,0.0000,14856.0000,0.5922,4045.2580,0.0000,4045.2580,28.9218,0.0000,10810.7420,10810.7420,7.5577,6.3149,117620.5000,0.0000,117620.5000,7.2266,27023.7186,0.0000,27023.7186,352.9359,0.0000,90596.7814,90596.7814,6.3149,6.3096,541.0000,0.0000,541.0000,0.0221,150.5119,0.0000,150.5119,1.0787,0.0000,390.4881,390.4881,6.3096,6.3294,201.6000,1383.0000,-1181.4000,0.0886,47.0431,219.4559,266.4989,4.3254,1602.4559,154.5569,-1447.8989,6.3294,6.1931,13764.0000,0.0000,13764.0000,0.5618,3828.4240,0.0000,3828.4240,27.4366,0.0000,9935.5760,9935.5760,6.1931,8.5807,7.3869,7.3869,-5.8020,-87030.6086,7.3869,7.9750,7.5437,7.6810,-1.4292,-11433.8821,7.5437,7.7261,7.5863,7.6349,-0.4430,-3101.2967,18.9017,1477.0064,151633.2000,-101565.7874
8230.0000,7.4413,7.4643,46324.6000,32756.9000,13567.7000,4.2526,10664.4523,4712.7884,15377.2407,207.6883,37469.6884,35660.1477,-1809.5407,7.4643,7.3273,14855.6000,0.0000,14855.6000,0.6016,4060.1619,0.0000,4060.1619,29.3804,0.0000,10795.4381,10795.4381,7.3273,6.0503,130842.7000,0.0000,130842.7000,8.1815,30188.7819,0.0000,30188.7819,399.5715,0.0000,100653.9181,100653.9181,6.0503,6.0444,644.6000,0.0000,644.6000,0.0268,180.0767,0.0000,180.0767,1.3087,0.0000,464.5233,464.5233,6.0444,6.0600,350.1000,1298.0000,-947.9000,0.0937,82.0788,205.8319,287.9107,4.5780,1503.8319,268.0212,-1235.8107,6.0600,5.9573,11237.2000,0.0000,11237.2000,0.4670,3138.7666,0.0000,3138.7666,22.8084,0.0000,8098.4334,8098.4334,5.9573,8.3717,7.1645,7.1645,-6.3432,-95147.8619,7.1645,7.9135,7.3642,7.5390,-1.9680,-15743.6069,7.3642,7.6946,7.4413,7.5294,-0.8680,-6076.2925,20.4348,1596.8048,170199.9000,-116967.7613
8231.0000,7.3461,7.2384,50101.0000,26477.3000,23623.7000,4.2019,11554.2801,3802.7764,15357.0566,205.2140,30280.0764,38546.7199,8266.6434,7.2384,7.0981,14855.2000,0.0000,14855.2000,0.6043,4074.1734,0.0000,4074.1734,29.5114,0.0000,10781.0266,10781.0266,7.0981,5.8334,126456.7000,0.0000,126456.7000,7.9444,29300.1834,0.0000,29300.1834,387.9915,0.0000,97156.5166,97156.5166,5.8334,5.8292,454.6000,0.0000,454.6000,0.0190,127.4297,0.0000,127.4297,0.9277,0.0000,327.1703,327.1703,5.8292,5.8343,804.3000,874.8000,-70.5000,0.0998,189.2837,138.6570,327.9407,4.8750,1013.4570,615.0163,-398.4407,5.8343,5.7426,9793.4000,0.0000,9793.4000,0.4091,2745.1647,0.0000,2745.1647,19.9817,0.0000,7048.2353,7048.2353,5.7426,8.2999,7.0213,7.0213,-6.5487,-98231.1143,7.0213,7.8739,7.2486,7.4476,-2.1833,-17466.5395,7.2486,7.6661,7.3461,7.4574,-1.0692,-7484.1605,19.9178,1556.4033,175113.1000,-123181.8142
8232.0000,7.2414,7.0649,52867.9000,23170.0000,29697.9000,4.2239,12216.1701,3321.5163,15537.6864,206.2904,26491.5163,40651.7299,14160.2136,7.0649,6.9307,14852.9000,0.0000,14852.9000,0.6067,4084.4547,0.0000,4084.4547,29.6314,0.0000,10768.4453,10768.4453,6.9307,5.6182,137171.4000,0.0000,137171.4000,8.6580,31881.2701,0.0000,31881.2701,422.8411,0.0000,105290.1299,105290.1299,5.6182,5.6142,441.5000,0.0000,441.5000,0.0185,124.1764,0.0000,124.1764,0.9048,0.0000,317.3236,317.3236,5.6142,5.6074,1542.9000,544.0000,998.9000,0.1296,364.4958,86.1892,450.6850,6.3280,630.1892,1178.4042,548.2150,5.6074,5.5584,5461.9000,0.0000,5461.9000,0.2292,1536.4752,0.0000,1536.4752,11.1932,0.0000,3925.4248,3925.4248,5.5584,8.1760,6.8672,6.8672,-6.9995,-104992.0379,6.8672,7.8226,7.1220,7.3449,-2.5547,-20437.4173,7.1220,7.6338,7.2414,7.3779,-1.3687,-9580.7186,20.7989,1625.2533,188624.5000,-135010.1738
8233.0000,7.1752,6.8908,58113.4000,19474.4000,38639.0000,4.3791,13444.8443,2788.4323,16233.2766,213.8687,22262.8323,44668.5557,22405.7234,6.8908,6.7541,14874.6000,0.0000,14874.6000,0.6096,4101.4361,0.0000,4101.4361,29.7716,0.0000,10773.1639,10773.1639,6.7541,5.4686,132101.7000,0.0000,132101.7000,8.3667,30803.5844,0.0000,30803.5844,408.6136,0.0000,101298.1156,101298.1156,5.4686,5.4650,403.3000,0.0000,403.3000,0.0170,113.6992,0.0000,113.6992,0.8300,0.0000,289.6008,289.6008,5.4650,5.4443,2522.1000,254.7000,2267.4000,0.1776,597.4097,40.3435,637.7532,8.6753,295.0435,1924.6903,1629.6468,5.4443,5.4290,1674.6000,0.0000,1674.6000,0.0706,472.2880,0.0000,472.2880,3.4471,0.0000,1202.3120,1202.3120,5.4290,8.1185,6.7738,6.7738,-7.0646,-105968.7145,6.7738,7.7867,7.0439,7.2802,-2.6606,-21284.7454,7.0439,7.6065,7.1752,7.3252,-1.4779,-10345.4878,20.4308,1596.4954,189960.6000,-137598.9477
8234.0000,7.0643,6.7274,62889.7000,17223.4000,45666.3000,4.5700,14580.0294,2461.2649,17041.2943,223.1898,19684.6649,48309.6706,28625.0057,6.7274,6.6008,14875.8000,0.0000,14875.8000,0.6116,4112.1573,0.0000,4112.1573,29.8719,0.0000,10763.6427,10763.6427,6.6008,5.2933,145035.9000,0.0000,145035.9000,9.2192,33916.1167,0.0000,33916.1167,450.2530,0.0000,111119.7833,111119.7833,5.2933,5.2900,393.5000,0.0000,393.5000,0.0166,111.2433,0.0000,111.2433,0.8122,0.0000,282.2567,282.2567,5.2900,5.2610,3439.9000,140.4000,3299.5000,0.2316,817.3609,22.2330,839.5939,11.3104,162.6330,2622.5391,2459.9061,5.2610,5.2530,951.6000,0.0000,951.6000,0.0402,269.1564,0.0000,269.1564,1.9652,0.0000,682.4436,682.4436,5.2530,7.9758,6.6144,6.6144,-7.7133,-115700.0210,6.6144,7.7262,6.9109,7.1703,-3.1495,-25196.3160,6.9109,7.5683,7.0643,7.2396,-1.8624,-13037.0797,22.0340,1721.7659,210222.6000,-153933.4167
8235.0000,7.0028,6.6031,66744.5000,15309.2000,51435.3000,4.7253,15491.5130,2185.3417,17676.8547,230.7744,17494.5417,51252.9870,33758.4453,6.6031,6.4758,14875.4000,0.0000,14875.4000,0.6135,4119.9840,0.0000,4119.9840,29.9639,0.0000,10755.4160,10755.4160,6.4758,5.2063,140075.2000,0.0000,140075.2000,8.9321,32832.4445,0.0000,32832.4445,436.2304,0.0000,107242.7555,107242.7555,5.2063,5.2029,402.0000,0.0000,402.0000,0.0170,113.8024,0.0000,113.8024,0.8327,0.0000,288.1976,288.1976,5.2029,5.1632,4479.8000,57.3000,4422.5000,0.2958,1066.1139,9.0727,1075.1866,14.4450,66.3727,3413.6861,3347.3134,5.1632,5.1598,408.9000,0.0000,408.9000,0.0174,115.8344,0.0000,115.8344,0.8475,0.0000,293.0656,293.0656,5.1598,7.9073,6.5335,6.5335,-7.7365,-116047.1884,6.5335,7.6840,6.8403,7.1088,-3.2395,-25915.9390,6.8403,7.5365,7.0028,7.1884,-1.9603,-13722.2785,21.9016,1711.4252,211619.3000,-155685.4059
8236.0000,6.8987,6.4736,70258.3000,13575.3000,56683.0000,4.8648,16338.8595,1934.2876,18273.1471,237.5896,15509.5876,53919.4405,38409.8529,6.4736,6.3546,14882.9000,0.0000,14882.9000,0.6153,4130.3666,0.0000,4130.3666,30.0501,0.0000,10752.5334,10752.5334,6.3546,5.0640,152399.0000,0.0000,152399.0000,9.7431,35801.9993,0.0000,35801.9993,475.8383,0.0000,116597.0007,116597.0007,5.0640,5.0609,394.5000,0.0000,394.5000,0.0168,111.9305,0.0000,111.9305,0.8186,0.0000,282.5695,282.5695,5.0609,5.0147,5477.3000,2.1000,5475.2000,0.3585,1306.8240,0.3325,1307.1565,17.5109,2.4325,4170.4760,4168.0435,5.0147,5.0115,408.9000,0.0000,408.9000,0.0174,116.1066,0.0000,116.1066,0.8492,0.0000,292.7934,292.7934,5.0115,7.7707,6.3911,6.3911,-8.3094,-124641.3740,6.3911,7.6179,6.7182,7.0045,-3.6946,-29556.4844,6.7182,7.4917,6.8987,7.1050,-2.3293,-16305.2037,23.4239,1830.3758,230243.5000,-170503.0621
8237.0000,6.8536,6.3955,72448.5000,12925.9000,59522.6000,4.9779,16862.4440,1840.3027,18702.7467,243.1143,14766.2027,55586.0560,40819.8533,6.3955,6.2749,14886.0000,0.0000,14886.0000,0.6170,4136.2482,0.0000,4136.2482,30.1309,0.0000,10749.7518,10749.7518,6.2749,5.0240,145750.6000,0.0000,145750.6000,9.3415,34291.2247,0.0000,34291.2247,456.2249,0.0000,111459.3753,111459.3753,5.0240,5.0207,400.9000,0.0000,400.9000,0.0171,113.8185,0.0000,113.8185,0.8342,0.0000,287.0815,287.0815,5.0207,4.9678,6200.3000,0.0000,6200.3000,0.4070,1480.3905,0.0000,1480.3905,19.8759,0.0000,4719.9095,4719.9095,4.9678,4.9601,951.6000,0.0000,951.6000,0.0406,270.4066,0.0000,270.4066,1.9821,0.0000,681.1934,681.1934,4.9601,7.7160,6.3380,6.3380,-8.1851,-122777.1652,6.3380,7.5788,6.6689,6.9584,-3.6853,-29482.1136,6.6689,7.4605,6.8536,7.0647,-2.3511,-16457.9783,23.1016,1805.1895,227712.0000,-168717.2571
8238.0000,6.7504,6.2836,75301.0000,11591.4000,63709.6000,5.0951,17560.3437,1647.3368,19207.6805,248.8386,13238.7368,57740.6563,44501.9195,6.2836,6.1709,14885.5000,0.0000,14885.5000,0.6179,4143.3247,0.0000,4143.3247,30.1751,0.0000,10742.1753,10742.1753,6.1709,4.9094,157370.4000,0.0000,157370.4000,10.1030,37097.2116,0.0000,37097.2116,493.4130,0.0000,120273.1884,120273.1884,4.9094,4.9054,539.8000,0.0000,539.8000,0.0230,153.5313,0.0000,153.5313,1.1241,0.0000,386.2687,386.2687,4.9054,4.8541,6422.7000,0.0000,6422.7000,0.4219,1536.6735,0.0000,1536.6735,20.6065,0.0000,4886.0265,4886.0265,4.8541,4.8158,5112.4000,0.0000,5112.4000,0.2182,1455.3567,0.0000,1455.3567,10.6586,0.0000,3657.0433,3657.0433,4.8158,7.5835,6.1996,6.1996,-8.7961,-131941.1257,6.1996,7.5098,6.5490,6.8547,-4.1638,-33310.4132,6.5490,7.4119,6.7504,6.9805,-2.7422,-19195.3076,24.7188,1931.5581,248040.4000,-184446.8464
8239.0000,6.7109,6.3448,75559.9000,19128.9000,56431.0000,5.4617,17633.7895,2716.6820,20350.4715,266.7405,21845.5820,57926.1105,36080.5285,6.3448,6.2358,14885.0000,0.0000,14885.0000,0.6192,4139.2375,0.0000,4139.2375,30.2392,0.0000,10745.7625,10745.7625,6.2358,5.0562,152052.0000,0.0000,152052.0000,9.7827,35799.9765,0.0000,35799.9765,477.7697,0.0000,116252.0235,116252.0235,5.0562,5.0533,404.6000,0.0000,404.6000,0.0173,114.8104,0.0000,114.8104,0.8445,0.0000,289.7896,289.7896,5.0533,5.0057,6267.9000,74.0000,6193.9000,0.4169,1495.6569,11.7149,1507.3718,20.3586,85.7149,4772.2431,4686.5282,5.0057,4.8805,17232.9000,0.0000,17232.9000,0.7373,4893.9598,0.0000,4893.9598,36.0103,0.0000,12338.9402,12338.9402,4.8805,7.4694,6.1749,6.1749,-8.5049,-127573.8890,6.1749,7.4423,6.5129,6.8086,-4.1635,-33308.2583,6.5129,7.3614,6.7109,6.9371,-2.7874,-19511.5243,25.5525,1996.7105,247199.4000,-180393.6716
8240.0000,6.6686,6.4216,70729.3000,25089.2000,45640.1000,5.4405,16519.5605,3560.5559,20080.1164,265.7069,28649.7559,54209.7395,25559.9836,6.4216,6.3177,14880.3000,0.0000,14880.3000,0.6182,4132.9864,0.0000,4132.9864,30.1940,0.0000,10747.3136,10747.3136,6.3177,5.0976,165046.5000,0.0000,165046.5000,10.6044,38799.9083,0.0000,38799.9083,517.9012,0.0000,126246.5917,126246.5917,5.0976,5.0949,394.4000,0.0000,394.4000,0.0168,111.8427,0.0000,111.8427,0.8208,0.0000,282.5573,282.5573,5.0949,5.0495,6344.8000,120.9000,6223.9000,0.4232,1512.8770,19.1404,1532.0174,20.6677,140.0404,4831.9230,4691.8826,5.0495,4.9227,18318.4000,0.0000,18318.4000,0.7814,5198.6259,0.0000,5198.6259,38.1619,0.0000,13119.7741,13119.7741,4.9227,7.3652,6.1439,6.1439,-8.4240,-126360.4334,6.1439,7.3771,6.4728,6.7605,-4.2533,-34026.5061,6.4728,7.3120,6.6686,6.8924,-2.8945,-20261.2722,26.8268,2096.2860,250503.6000,-180648.2118
8241.0000,6.7817,6.6625,59683.1000,30683.6000,28999.5000,5.0235,13910.0274,4363.0464,18273.0738,245.3409,35046.6464,45773.0726,10726.4262,6.6625,6.5036,19754.9000,0.0000,19754.9000,0.8196,5466.4055,0.0000,5466.4055,40.0260,0.0000,14288.4945,14288.4945,6.5036,5.3796,132005.9000,0.0000,132005.9000,8.4671,30925.0471,0.0000,30925.0471,413.5178,0.0000,101080.8529,101080.8529,5.3796,5.3764,401.0000,0.0000,401.0000,0.0171,113.2094,0.0000,113.2094,0.8338,0.0000,287.7906,287.7906,5.3764,5.3167,7099.4000,35.6000,7063.8000,0.4676,1684.2952,5.6381,1689.9333,22.8374,41.2381,5415.1048,5373.8667,5.3167,5.1763,17594.7000,0.0000,17594.7000,0.7499,4972.2254,0.0000,4972.2254,36.6221,0.0000,12622.4746,12622.4746,5.1763,7.4744,6.3254,6.3254,-6.8893,-103339.5462,6.3254,7.4126,6.6153,6.8690,-3.2592,-26073.9700,6.6153,7.3286,6.7817,6.9719,-2.1381,-14967.0275,23.3171,1822.0272,205819.8000,-144380.5437
8242.0000,6.8930,6.9188,52895.4000,37384.6000,15510.8000,4.9050,12302.3630,5326.2406,17628.6036,239.5509,42710.8406,40593.0370,-2117.8036,6.9188,6.7013,24637.9000,0.0000,24637.9000,1.0174,6790.5744,0.0000,6790.5744,49.6901,0.0000,17847.3256,17847.3256,6.7013,5.6619,111266.7000,0.0000,111266.7000,7.1094,25970.7179,0.0000,25970.7179,347.2104,0.0000,85295.9821,85295.9821,5.6619,5.6584,395.3000,0.0000,395.3000,0.0167,111.1058,0.0000,111.1058,0.8174,0.0000,284.1942,284.1942,5.6584,5.5902,7366.2000,24.9000,7341.3000,0.4816,1738.8266,3.9454,1742.7720,23.5226,28.8454,5627.3734,5598.5280,5.5902,5.4552,15423.9000,0.0000,15423.9000,0.6538,4340.0336,0.0000,4340.0336,31.9329,0.0000,11083.8664,11083.8664,5.4552,7.5566,6.5059,6.5059,-5.7482,-86223.5271,6.5059,7.4428,6.7557,6.9743,-2.5628,-20502.4659,6.7557,7.3441,6.8930,7.0499,-1.6095,-11266.7447,21.2760,1662.5384,174575.9000,-117992.7377
8243.0000,6.9760,7.0664,50011.9000,39619.4000,10392.5000,4.8240,11613.6675,5652.8761,17266.5436,235.5968,45272.2761,38398.2325,-6874.0436,7.0664,6.7848,29514.3000,0.0000,29514.3000,1.2129,8116.0544,0.0000,8116.0544,59.2360,0.0000,21398.2456,21398.2456,6.7848,5.8283,94760.7000,0.0000,94760.7000,6.0300,22083.8045,0.0000,22083.8045,294.4977,0.0000,72676.8955,72676.8955,5.8283,5.8245,393.5000,0.0000,393.5000,0.0166,110.3116,0.0000,110.3116,0.8091,0.0000,283.1884,283.1884,5.8245,5.7560,6992.8000,119.6000,6873.2000,0.4598,1645.8182,18.9566,1664.7748,22.4560,138.5566,5346.9818,5208.4252,5.7560,5.6237,13976.7000,0.0000,13976.7000,0.5893,3922.5921,0.0000,3922.5921,28.7804,0.0000,10054.1079,10054.1079,5.6237,7.6437,6.6337,6.6337,-5.1161,-76742.0744,6.6337,7.4760,6.8583,7.0548,-2.1331,-17064.8102,6.8583,7.3626,6.9760,7.1104,-1.2772,-8940.1146,19.6989,1539.3026,155910.9000,-102746.9992
8244.0000,6.9960,7.1278,48127.2000,41333.7000,6793.5000,4.7826,11171.8267,5899.5516,17071.3783,233.5723,47233.2516,36955.3733,-10277.8783,7.1278,6.8532,29517.8000,0.0000,29517.8000,1.2097,8109.3384,0.0000,8109.3384,59.0783,0.0000,21408.4616,21408.4616,6.8532,5.8421,102735.8000,0.0000,102735.8000,6.5263,23912.0511,0.0000,23912.0511,318.7341,0.0000,78823.7489,78823.7489,5.8421,5.8375,498.3000,0.0000,498.3000,0.0209,139.6603,0.0000,139.6603,1.0213,0.0000,358.6397,358.6397,5.8375,5.7690,7095.1000,75.5000,7019.6000,0.4624,1669.5107,11.9671,1681.4778,22.5830,87.4671,5425.5893,5338.1222,5.7690,5.6651,11263.1000,0.0000,11263.1000,0.4733,3160.3667,0.0000,3160.3667,23.1172,0.0000,8102.7333,8102.7333,5.6651,7.6584,6.6618,6.6618,-5.1800,-77700.3427,6.6618,7.4870,6.8818,7.0744,-2.1444,-17155.3555,6.8818,7.3710,6.9960,7.1264,-1.2712,-8898.1769,20.2128,1579.4546,157828.1000,-103753.8751
8245.0000,7.0478,7.2394,45581.1000,43062.3000,2518.8000,4.7055,10570.5483,6151.9080,16722.4564,229.8110,49214.2080,35010.5517,-14203.6564,7.2394,6.9504,29516.8000,0.0000,29516.8000,1.2082,8095.1353,0.0000,8095.1353,59.0081,0.0000,21421.6647,21421.6647,6.9504,5.9698,94702.2000,0.0000,94702.2000,6.0075,22002.5640,0.0000,22002.5640,293.3971,0.0000,72699.6360,72699.6360,5.9698,5.9650,500.2000,0.0000,500.2000,0.0210,139.9127,0.0000,139.9127,1.0249,0.0000,360.2873,360.2873,5.9650,5.8928,7074.1000,56.6000,7017.5000,0.4599,1660.8117,8.9738,1669.7855,22.4599,65.5738,5413.2883,5347.7145,5.8928,5.7975,9815.9000,0.0000,9815.9000,0.4124,2748.9512,0.0000,2748.9512,20.1417,0.0000,7066.9488,7066.9488,5.7975,7.6958,6.7466,6.7466,-4.6911,-70366.8304,6.7466,7.4999,6.9475,7.1233,-1.8615,-14892.0671,6.9475,7.3772,7.0478,7.1624,-1.0620,-7433.8279,19.2219,1502.0225,144071.4000,-92692.7253
8246.0000,7.0869,7.3534,41869.7000,45081.3000,-3211.6000,4.5699,9702.7632,6444.8065,16147.5697,223.1852,51526.1065,32166.9368,-19359.1697,7.3534,7.0583,29515.8000,0.0000,29515.8000,1.2057,8080.6758,0.0000,8080.6758,58.8828,0.0000,21435.1242,21435.1242,7.0583,6.0694,93512.6000,0.0000,93512.6000,5.9202,21682.9223,0.0000,21682.9223,289.1335,0.0000,71829.6777,71829.6777,6.0694,6.0631,636.7000,0.0000,636.7000,0.0266,177.8165,0.0000,177.8165,1.3014,0.0000,458.8835,458.8835,6.0631,5.9870,7241.7000,14.7000,7227.0000,0.4672,1697.2089,2.3312,1699.5401,22.8149,17.0312,5544.4911,5527.4599,5.9870,5.9004,8730.5000,0.0000,8730.5000,0.3659,2441.3828,0.0000,2441.3828,17.8712,0.0000,6289.1172,6289.1172,5.9004,7.7205,6.8105,6.8105,-4.4069,-66103.0633,6.8105,7.5096,6.9969,7.1600,-1.6929,-13543.0451,6.9969,7.3825,7.0869,7.1897,-0.9336,-6535.1143,18.8332,1471.6534,136411.0000,-86181.2227
8247.0000,7.1426,7.4603,40180.6000,45892.6000,-5712.0000,4.5028,9301.6495,6567.2940,15868.9435,219.9088,52459.8940,30878.9505,-21580.9435,7.4603,7.1446,29514.9000,0.0000,29514.9000,1.2031,8067.1627,0.0000,8067.1627,58.7557,0.0000,21447.7373,21447.7373,7.1446,6.2099,82606.4000,0.0000,82606.4000,5.2182,19123.6260,0.0000,19123.6260,254.8482,0.0000,63482.7740,63482.7740,6.2099,6.2045,505.5000,0.0000,505.5000,0.0211,140.8659,0.0000,140.8659,1.0312,0.0000,364.6341,364.6341,6.2045,6.1212,7387.2000,0.3000,7386.9000,0.4748,1726.9889,0.0476,1727.0365,23.1862,0.3476,5660.2111,5659.8635,6.1212,6.0400,7645.1000,0.0000,7645.1000,0.3198,2133.3846,0.0000,2133.3846,15.6207,0.0000,5511.7154,5511.7154,6.0400,7.7655,6.9028,6.9028,-3.9064,-58595.7395,6.9028,7.5226,7.0681,7.2127,-1.4035,-11227.6441,7.0681,7.3875,7.1426,7.2278,-0.7232,-5062.5081,17.6096,1376.0418,121946.8000,-74885.8917
8248.0000,7.1032,7.3476,42471.8000,44368.2000,-1896.4000,4.5696,9839.2886,6344.7026,16183.9911,223.1712,50712.9026,32632.5114,-18080.3911,7.3476,7.0579,29513.9000,0.0000,29513.9000,1.2006,8080.8780,0.0000,8080.8780,58.6368,0.0000,21433.0220,21433.0220,7.0579,6.0443,97634.9000,0.0000,97634.9000,6.1567,22638.9310,0.0000,22638.9310,300.6810,0.0000,74995.9690,74995.9690,6.0443,6.0405,392.3000,0.0000,392.3000,0.0163,109.6039,0.0000,109.6039,0.7981,0.0000,282.6961,282.6961,6.0405,5.9627,7517.8000,0.0000,7517.8000,0.4817,1762.6225,0.0000,1762.6225,23.5259,0.0000,5755.1775,5755.1775,5.9627,5.8777,8730.5000,0.0000,8730.5000,0.3643,2442.3112,0.0000,2442.3112,17.7920,0.0000,6288.1888,6288.1888,5.8777,7.7693,6.8235,6.8235,-4.6653,-69979.6794,6.8235,7.5342,7.0130,7.1788,-1.7528,-14022.4518,7.0130,7.3995,7.1032,7.2063,-0.9532,-6672.6508,19.1838,1499.0519,141893.0000,-90674.7820
8249.0000,6.9840,7.0825,51149.3000,41784.1000,9365.2000,4.9783,11876.0026,5962.5811,17838.5837,243.1340,47746.6811,39273.2974,-8473.3837,7.0825,6.8338,29513.0000,0.0000,29513.0000,1.2031,8113.6888,0.0000,8113.6888,58.7583,0.0000,21399.3112,21399.3112,6.8338,5.7378,122948.8000,0.0000,122948.8000,7.7667,28626.9554,0.0000,28626.9554,379.3111,0.0000,94321.8446,94321.8446,5.7378,5.7344,405.2000,0.0000,405.2000,0.0169,113.7527,0.0000,113.7527,0.8270,0.0000,291.4473,291.4473,5.7344,5.6682,7507.0000,29.1000,7477.9000,0.4843,1769.6694,4.6115,1774.2809,23.6507,33.7115,5737.3306,5703.6191,5.6682,5.5831,10177.7000,0.0000,10177.7000,0.4260,2860.3335,0.0000,2860.3335,20.8052,0.0000,7317.3665,7317.3665,5.5831,7.6695,6.6263,6.6263,-5.9851,-89775.9416,6.6263,7.5060,6.8609,7.0661,-2.5234,-20187.5117,6.8609,7.3886,6.9840,7.1248,-1.5139,-10597.5775,22.3130,1743.5672,179887.8000,-120561.0308
8250.0000,6.7901,6.6266,67965.2000,31592.2000,36373.0000,5.5424,15837.7970,4492.9019,20330.6989,270.6826,36085.1019,52127.4030,16042.3011,6.6266,6.4450,24637.8000,0.0000,24637.8000,1.0094,6821.3526,0.0000,6821.3526,49.2963,0.0000,17816.4474,17816.4474,6.4450,5.2966,147181.3000,0.0000,147181.3000,9.3403,34517.8824,0.0000,34517.8824,456.1643,0.0000,112663.4176,112663.4176,5.2966,5.2938,391.7000,0.0000,391.7000,0.0165,110.7286,0.0000,110.7286,0.8042,0.0000,280.9714,280.9714,5.2938,5.2383,7351.6000,143.3000,7208.3000,0.4836,1746.7074,22.6924,1769.3998,23.6182,165.9924,5604.8926,5438.9002,5.2383,5.1402,13434.0000,0.0000,13434.0000,0.5655,3801.1145,0.0000,3801.1145,27.6205,0.0000,9632.8855,9632.8855,5.1402,7.5100,6.3251,6.3251,-7.7500,-116249.4535,6.3251,7.4357,6.6212,6.8804,-3.6322,-29057.5040,6.6212,7.3451,6.7901,6.9832,-2.3672,-16570.5807,25.4365,1987.6468,229226.1000,-161877.5382
8251.0000,6.6880,6.3519,75658.6000,22225.4000,53433.2000,5.6036,17664.4096,3155.1960,20819.6056,273.6712,25380.5960,57994.1904,32613.5944,6.3519,6.2412,14887.6000,0.0000,14887.6000,0.6152,4139.4990,0.0000,4139.4990,30.0461,0.0000,10748.1010,10748.1010,6.2412,5.0872,146467.9000,0.0000,146467.9000,9.3699,34481.7144,0.0000,34481.7144,457.6112,0.0000,111986.1856,111986.1856,5.0872,5.0842,403.6000,0.0000,403.6000,0.0171,114.4704,0.0000,114.4704,0.8359,0.0000,289.1296,289.1296,5.0842,5.0288,7424.5000,233.9000,7190.6000,0.4978,1770.6620,37.0297,1807.6917,24.3118,270.9297,5653.8380,5382.9083,5.0288,4.9123,15785.7000,0.0000,15785.7000,0.6702,4481.3346,0.0000,4481.3346,32.7330,0.0000,11304.3654,11304.3654,4.9123,7.4364,6.1744,6.1744,-8.1652,-122478.3816,6.1744,7.3902,6.4986,6.7823,-3.9329,-31463.2836,6.4986,7.3104,6.6880,6.9045,-2.6262,-18383.3110,25.1608,1966.1021,238168.6000,-172324.9762
8252.0000,6.5876,6.2756,76228.0000,22874.8000,53353.2000,5.6777,17830.9641,3241.7677,21072.7319,277.2914,26116.5677,58397.0359,32280.4681,6.2756,6.1718,14876.2000,0.0000,14876.2000,0.6180,4141.2551,0.0000,4141.2551,30.1815,0.0000,10734.9449,10734.9449,6.1718,4.9787,161471.2000,0.0000,161471.2000,10.3735,38063.2963,0.0000,38063.2963,506.6249,0.0000,123407.9037,123407.9037,4.9787,4.9760,392.7000,0.0000,392.7000,0.0167,111.5703,0.0000,111.5703,0.8168,0.0000,281.1297,281.1297,4.9760,4.9175,8230.2000,185.7000,8044.5000,0.5502,1966.6324,29.3956,1996.0280,26.8695,215.0956,6263.5676,6048.4720,4.9175,4.8133,15062.1000,0.0000,15062.1000,0.6422,4283.4541,0.0000,4283.4541,31.3637,0.0000,10778.6459,10778.6459,4.8133,7.2871,6.0502,6.0502,-8.5293,-127939.6801,6.0502,7.3085,6.3857,6.6793,-4.3383,-34706.7859,6.3857,7.2511,6.5876,6.8184,-2.9836,-20885.2609,26.8175,2095.5548,253199.9000,-183531.7269
8253.0000,6.4734,5.9569,86619.7000,11511.8000,75107.9000,5.8098,20305.3705,1628.2376,21933.6081,283.7401,13140.0376,66314.3295,53174.2919,5.9569,5.8528,14875.7000,0.0000,14875.7000,0.6189,4161.7765,0.0000,4161.7765,30.2250,0.0000,10713.9235,10713.9235,5.8528,4.6826,157931.0000,0.0000,157931.0000,10.1607,37452.6549,0.0000,37452.6549,496.2336,0.0000,120478.3451,120478.3451,4.6826,4.6798,402.8000,0.0000,402.8000,0.0172,114.9783,0.0000,114.9783,0.8396,0.0000,287.8217,287.8217,4.6798,4.6150,8983.5000,138.2000,8845.3000,0.5983,2158.1130,21.8714,2179.9844,29.2219,160.0714,6825.3870,6665.3156,4.6150,4.5193,13795.8000,0.0000,13795.8000,0.5895,3942.2057,0.0000,3942.2057,28.7912,0.0000,9853.5943,9853.5943,4.5193,7.2323,5.8758,5.8758,-9.3102,-139652.2760,5.8758,7.2675,6.2469,6.5717,-4.7757,-38205.5145,6.2469,7.2176,6.4734,6.7323,-3.3310,-23317.0848,26.6917,2085.7235,270958.5000,-201174.8753
8254.0000,6.3773,5.8896,86026.1000,11386.7000,74639.4000,5.7813,20202.8071,1607.9104,21810.7175,282.3477,12994.6104,65823.2929,52828.6825,5.8896,5.7907,14875.3000,0.0000,14875.3000,0.6227,4166.0531,0.0000,4166.0531,30.4114,0.0000,10709.2469,10709.2469,5.7907,4.5788,172148.8000,0.0000,172148.8000,11.1495,40872.1956,0.0000,40872.1956,544.5219,0.0000,131276.6044,131276.6044,4.5788,4.5753,538.0000,0.0000,538.0000,0.0231,153.8241,0.0000,153.8241,1.1281,0.0000,384.1759,384.1759,4.5753,4.5061,9962.8000,61.6000,9901.2000,0.6627,2397.8889,9.7482,2407.6371,32.3644,71.3482,7564.9111,7493.5629,4.5061,4.4319,11263.1000,0.0000,11263.1000,0.4842,3224.0542,0.0000,3224.0542,23.6499,0.0000,8039.0458,8039.0458,4.4319,7.0907,5.7613,5.7613,-9.6004,-144005.5782,5.7613,7.1842,6.1407,6.4728,-5.1379,-41103.4939,6.1407,7.1545,6.3773,6.6476,-3.6603,-25622.3856,28.0852,2194.6161,283365.8000,-210731.4577
8255.0000,6.3204,5.7720,90344.0000,8891.0000,81453.0000,5.9451,21239.6229,1254.2858,22493.9087,290.3493,10145.2858,69104.3771,58959.0913,5.7720,5.6724,14884.7000,0.0000,14884.7000,0.6239,4176.3764,0.0000,4176.3764,30.4706,0.0000,10708.3236,10708.3236,5.6724,4.4921,166506.6000,0.0000,166506.6000,10.7981,39621.0679,0.0000,39621.0679,527.3612,0.0000,126885.5321,126885.5321,4.4921,4.4894,406.0000,0.0000,406.0000,0.0175,116.2432,0.0000,116.2432,0.8531,0.0000,289.7568,289.7568,4.4894,4.4070,11668.1000,0.0000,11668.1000,0.7739,2812.6925,0.0000,2812.6925,37.7946,0.0000,8855.4075,8855.4075,4.4070,4.3419,9815.9000,0.0000,9815.9000,0.4230,2814.2308,0.0000,2814.2308,20.6569,0.0000,7001.6692,7001.6692,4.3419,7.0378,5.6898,5.6898,-9.6605,-144907.6854,5.6898,7.1427,6.0772,6.4162,-5.2062,-41649.2246,6.0772,7.1195,6.3204,6.5983,-3.7347,-26143.1018,27.8721,2177.9658,284734.3000,-212700.0119
8256.0000,6.2290,5.6762,93920.3000,8043.2000,85877.1000,6.1338,22118.5726,1132.9371,23251.5097,299.5636,9176.1371,71801.7274,62625.5903,5.6762,5.5817,14885.9000,0.0000,14885.9000,0.6254,4182.9959,0.0000,4182.9959,30.5433,0.0000,10702.9041,10702.9041,5.5817,4.3756,179402.3000,0.0000,179402.3000,11.6633,42762.9369,0.0000,42762.9369,569.6181,0.0000,136639.3631,136639.3631,4.3756,4.3731,392.6000,0.0000,392.6000,0.0169,112.6152,0.0000,112.6152,0.8264,0.0000,279.9848,279.9848,4.3731,4.2819,13628.4000,0.0000,13628.4000,0.9056,3292.1585,0.0000,3292.1585,44.2260,0.0000,10336.2415,10336.2415,4.2819,4.2474,5474.2000,0.0000,5474.2000,0.2364,1572.5924,0.0000,1572.5924,11.5435,0.0000,3901.6076,3901.6076,4.2474,6.9145,5.5810,5.5810,-10.0715,-151072.1159,5.5810,7.0645,5.9766,6.3227,-5.6022,-44817.5329,5.9766,7.0584,6.2290,6.5175,-4.0852,-28596.2474,29.3720,2295.1702,299660.5000,-224485.8962
