Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8257.0000,6.2131,5.6110,98047.7000,7603.5000,90444.2000,6.3801,23097.5180,1070.7172,24168.2352,311.5929,8674.2172,74950.1820,66275.9648,5.6110,5.5136,14913.6000,0.0000,14913.6000,0.6277,4195.0745,0.0000,4195.0745,30.6577,0.0000,10718.5255,10718.5255,5.5136,4.3559,167363.9000,0.0000,167363.9000,10.9015,39944.9308,0.0000,39944.9308,532.4094,0.0000,127418.9692,127418.9692,4.3559,4.3530,452.0000,0.0000,452.0000,0.0195,129.6944,0.0000,129.6944,0.9537,0.0000,322.3056,322.3056,4.3530,4.2472,15358.3000,0.0000,15358.3000,1.0231,3711.3952,0.0000,3711.3952,49.9650,0.0000,11646.9048,11646.9048,4.2472,4.2363,1677.9000,0.0000,1677.9000,0.0726,482.2829,0.0000,482.2829,3.5473,0.0000,1195.6171,1195.6171,4.2363,6.9005,5.5684,5.5684,-9.7745,-146617.9437,5.5684,7.0441,5.9619,6.3063,-5.4141,-43312.7383,5.9619,7.0385,6.2131,6.5002,-3.9497,-27647.6723,28.5368,2229.9023,290209.9000,-217578.3543
8258.0000,6.1352,5.5337,101734.4000,7174.9000,94559.5000,6.5901,24001.3832,1009.0449,25010.4281,321.8479,8183.9449,77733.0168,69549.0719,5.5337,5.4411,14915.0000,0.0000,14915.0000,0.6286,4200.5662,0.0000,4200.5662,30.7000,0.0000,10714.4338,10714.4338,5.4411,4.2709,177817.0000,0.0000,177817.0000,11.5990,42498.1852,0.0000,42498.1852,566.4745,0.0000,135318.8148,135318.8148,4.2709,4.2682,442.3000,0.0000,442.3000,0.0191,127.0833,0.0000,127.0833,0.9337,0.0000,315.2167,315.2167,4.2682,4.1590,16654.9000,0.0000,16654.9000,1.1099,4030.9173,0.0000,4030.9173,54.2067,0.0000,12623.9827,12623.9827,4.1590,4.1531,953.3000,0.0000,953.3000,0.0413,274.3952,0.0000,274.3952,2.0168,0.0000,678.9048,678.9048,4.1531,6.7986,5.4759,5.4759,-10.1975,-152962.4535,5.4759,6.9775,5.8763,6.2267,-5.7883,-46306.5475,5.8763,6.9856,6.1352,6.4310,-4.2759,-29931.5598,29.9819,2342.8312,305342.0000,-229200.5609
8259.0000,6.1116,5.4757,104941.7000,6784.7000,98157.0000,6.7815,24769.1161,953.7936,25722.9097,331.1998,7738.4936,80172.5839,72434.0903,5.4757,5.3817,14907.6000,0.0000,14907.6000,0.6292,4202.3168,0.0000,4202.3168,30.7315,0.0000,10705.2832,10705.2832,5.3817,4.2530,169013.8000,0.0000,169013.8000,11.0416,40439.7598,0.0000,40439.7598,539.2543,0.0000,128574.0402,128574.0402,4.2530,4.2502,454.1000,0.0000,454.1000,0.0197,130.5109,0.0000,130.5109,0.9602,0.0000,323.5891,323.5891,4.2502,4.1306,17972.5000,0.0000,17972.5000,1.1999,4351.2295,0.0000,4351.2295,58.6026,0.0000,13621.2705,13621.2705,4.1306,4.1281,409.3000,0.0000,409.3000,0.0178,117.8652,0.0000,117.8652,0.8675,0.0000,291.4348,291.4348,4.1281,6.7757,5.4519,5.4519,-10.0536,-150803.6308,5.4519,6.9535,5.8523,6.2027,-5.7017,-45613.7301,5.8523,6.9634,6.1116,6.4078,-4.2189,-29532.4021,29.5346,2307.8782,300914.3000,-225949.7629
8260.0000,6.0372,5.4095,107524.5000,6398.7000,101125.8000,6.9271,25414.5151,898.4182,26312.9333,338.3100,7297.1182,82109.9849,74812.8667,5.4095,5.3198,14905.7000,0.0000,14905.7000,0.6299,4206.1618,0.0000,4206.1618,30.7629,0.0000,10699.5382,10699.5382,5.3198,4.1759,179284.7000,0.0000,179284.7000,11.7273,42947.8102,0.0000,42947.8102,572.7421,0.0000,136336.8898,136336.8898,4.1759,4.1733,441.9000,0.0000,441.9000,0.0191,127.1609,0.0000,127.1609,0.9348,0.0000,314.7391,314.7391,4.1733,4.0514,19181.9000,0.0000,19181.9000,1.2812,4650.5176,0.0000,4650.5176,62.5704,0.0000,14531.3824,14531.3824,4.0514,4.0489,409.3000,0.0000,409.3000,0.0178,118.0145,0.0000,118.0145,0.8680,0.0000,291.2855,291.2855,4.0489,6.6801,5.3645,5.3645,-10.4540,-156809.7935,5.3645,6.8891,5.7711,6.1268,-6.0574,-48458.8105,5.7711,6.9115,6.0372,6.3413,-4.5312,-31718.2097,30.9036,2414.8517,315349.3000,-236986.8137
8261.0000,6.0945,5.5615,94128.0000,10733.1000,83394.9000,6.3048,22223.9857,1508.4301,23732.4158,307.9171,12241.5301,71904.0143,59662.4842,5.5615,5.4658,14905.4000,0.0000,14905.4000,0.6307,4196.0320,0.0000,4196.0320,30.8026,0.0000,10709.3680,10709.3680,5.4658,4.3178,168842.9000,0.0000,168842.9000,11.0588,40334.4611,0.0000,40334.4611,540.0920,0.0000,128508.4389,128508.4389,4.3178,4.3149,453.5000,0.0000,453.5000,0.0197,130.2040,0.0000,130.2040,0.9608,0.0000,323.2960,323.2960,4.3149,4.1840,19327.6000,0.0000,19327.6000,1.2931,4673.8191,0.0000,4673.8191,63.1509,0.0000,14653.7809,14653.7809,4.1840,4.1779,953.3000,0.0000,953.3000,0.0415,274.2858,0.0000,274.2858,2.0250,0.0000,679.0142,679.0142,4.1779,6.7313,5.4546,5.4546,-9.5274,-142911.5029,5.4546,6.9090,5.8424,6.1818,-5.4269,-43414.9569,5.8424,6.9225,6.0945,6.3825,-4.0300,-28210.2798,29.0227,2267.8763,287877.6000,-214536.7396
8262.0000,6.0936,5.6558,85537.8000,13822.5000,71715.3000,5.9057,20196.1461,1942.5857,22138.7318,288.4240,15765.0857,65341.6539,49576.5682,5.6558,5.5612,14909.2000,0.0000,14909.2000,0.6290,4190.8833,0.0000,4190.8833,30.7180,0.0000,10718.3167,10718.3167,5.5612,4.3689,177313.6000,0.0000,177313.6000,11.5778,42281.4974,0.0000,42281.4974,565.4405,0.0000,135032.1026,135032.1026,4.3689,4.3652,596.1000,0.0000,596.1000,0.0258,171.0063,0.0000,171.0063,1.2593,0.0000,425.0937,425.0937,4.3652,4.2431,18224.4000,0.0000,18224.4000,1.2155,4403.0298,0.0000,4403.0298,59.3639,0.0000,13821.3702,13821.3702,4.2431,4.2109,5123.8000,0.0000,5123.8000,0.2222,1472.8417,0.0000,1472.8417,10.8542,0.0000,3650.9583,3650.9583,4.2109,6.7154,5.4632,5.4632,-9.4552,-141828.3380,5.4632,6.8952,5.8451,6.1792,-5.4063,-43250.4083,5.8451,6.9101,6.0936,6.3776,-4.0208,-28145.8026,29.3640,2294.5438,287882.4000,-213224.5489
8263.0000,6.5106,6.7084,58337.7000,55009.7000,3328.0000,6.0790,13665.9321,7785.5614,21451.4935,296.8900,62795.2614,44671.7679,-18123.4935,6.7084,6.5906,14916.0000,0.0000,14916.0000,0.6281,4124.4895,0.0000,4124.4895,30.6749,0.0000,10791.5105,10791.5105,6.5906,5.6592,111400.8000,0.0000,111400.8000,7.2594,26055.6169,0.0000,26055.6169,354.5356,0.0000,85345.1831,85345.1831,5.6592,5.6549,544.7000,0.0000,544.7000,0.0235,153.1038,0.0000,153.1038,1.1495,0.0000,391.5962,391.5962,5.6549,5.5171,16524.3000,0.0000,16524.3000,1.1009,3900.8862,0.0000,3900.8862,53.7675,0.0000,12623.4138,12623.4138,5.5171,5.3817,17272.6000,0.0000,17272.6000,0.7483,4865.8171,0.0000,4865.8171,36.5455,0.0000,12406.7829,12406.7829,5.3817,6.8987,6.1402,6.1402,-4.6337,-69505.2442,6.1402,6.9939,6.3678,6.5670,-2.6076,-20861.1510,6.3678,6.9798,6.5106,6.6738,-1.8692,-13084.1811,23.7589,1856.5514,163986.4000,-103450.5763
8264.0000,6.8498,7.7210,34621.9000,87577.2000,-52955.3000,6.0681,8058.8509,12467.8194,20526.6702,296.3553,100045.0194,26563.0491,-73481.9702,7.7210,7.5024,25341.8000,0.0000,25341.8000,1.0456,6898.9326,0.0000,6898.9326,51.0651,0.0000,18442.8674,18442.8674,7.5024,6.6969,88214.2000,0.0000,88214.2000,5.6263,20288.0603,0.0000,20288.0603,274.7797,0.0000,67926.1397,67926.1397,6.6969,6.6872,1133.9000,0.0000,1133.9000,0.0477,313.5955,0.0000,313.5955,2.3317,0.0000,820.3045,820.3045,6.6872,6.5446,15656.5000,0.0000,15656.5000,1.0148,3629.2642,0.0000,3629.2642,49.5617,0.0000,12027.2358,12027.2358,6.5446,6.3872,18360.6000,0.0000,18360.6000,0.7753,5089.8949,0.0000,5089.8949,37.8622,0.0000,13270.7051,13270.7051,6.3872,7.0149,6.7010,6.7010,-1.7645,-26468.1975,6.7010,7.0580,6.7962,6.8795,-1.0035,-8028.3213,6.7962,7.0259,6.8498,6.9110,-0.6457,-4519.7770,21.8667,1708.6939,95751.7000,-39016.2958
8265.0000,7.1498,8.4868,25339.8000,100451.7000,-75111.9000,6.0773,5865.2705,14376.6300,20241.9005,296.8037,114828.3300,19474.5295,-95353.8005,8.4868,8.1699,30914.4000,0.0000,30914.4000,1.2515,8318.5132,0.0000,8318.5132,61.1234,0.0000,22595.8868,22595.8868,8.1699,7.6771,49160.6000,2467.3000,46693.3000,3.2056,11169.7982,378.2991,11548.0973,156.5585,2845.5991,37990.8018,35145.2027,7.6771,7.6574,1934.3000,0.0000,1934.3000,0.0798,526.9386,0.0000,526.9386,3.8986,0.0000,1407.3614,1407.3614,7.6574,7.4896,15501.2000,0.0000,15501.2000,0.9834,3533.1869,0.0000,3533.1869,48.0262,0.0000,11968.0131,11968.0131,7.4896,7.3099,17635.3000,0.0000,17635.3000,0.7299,4818.0055,0.0000,4818.0055,35.6473,0.0000,12817.2945,12817.2945,7.3099,7.0985,7.2042,7.2042,0.5024,7536.2210,7.2042,7.1052,7.1778,7.1547,0.2353,1882.1994,7.1778,7.0579,7.1498,7.1179,0.2851,1995.5646,18.4913,1444.9385,37566.6000,11413.9851
8266.0000,7.3533,9.0291,19585.1000,109359.3000,-89774.2000,6.1305,4516.1038,15708.6685,20224.7723,299.4015,125067.9685,15068.9962,-109998.9723,9.0291,8.6366,35148.0000,0.0000,35148.0000,1.4032,9380.7146,0.0000,9380.7146,68.5307,0.0000,25767.2854,25767.2854,8.6366,8.2487,34499.8000,1103.2000,33396.6000,2.1882,7773.2106,169.8024,7943.0130,106.8667,1273.0024,26726.5894,25453.5870,8.2487,8.2255,2090.6000,0.0000,2090.6000,0.0847,564.5764,0.0000,564.5764,4.1368,0.0000,1526.0236,1526.0236,8.2255,8.0529,14631.4000,0.0000,14631.4000,0.9100,3302.6006,0.0000,3302.6006,44.4420,0.0000,11328.7994,11328.7994,8.0529,7.8812,15459.4000,0.0000,15459.4000,0.6285,4187.3344,0.0000,4187.3344,30.6973,0.0000,11272.0656,11272.0656,7.8812,7.1918,7.5365,7.5365,1.5082,22622.2816,7.5365,7.1511,7.4337,7.3438,0.8433,6746.1759,7.4337,7.0889,7.3533,7.2613,0.7543,5280.3426,17.0176,1329.7804,10951.8000,34648.8001
8267.0000,7.4999,9.3630,16685.1000,117569.7000,-100884.6000,6.3286,3836.9211,16932.9543,20769.8754,309.0762,134502.6543,12848.1789,-121654.4754,9.3630,8.8961,41507.2000,0.0000,41507.2000,1.6411,11022.7068,0.0000,11022.7068,80.1492,0.0000,30484.4932,30484.4932,8.8961,8.5721,28487.3000,816.6000,27670.7000,1.7856,6388.8571,125.9742,6514.8312,87.2072,942.5742,22098.4429,21155.8688,8.5721,8.5482,2140.7000,0.0000,2140.7000,0.0858,575.2812,0.0000,575.2812,4.1919,0.0000,1565.4188,1565.4188,8.5482,8.3779,14340.0000,0.0000,14340.0000,0.8817,3219.1072,0.0000,3219.1072,43.0620,0.0000,11120.8928,11120.8928,8.3779,8.2211,14008.8000,0.0000,14008.8000,0.5637,3775.7410,0.0000,3775.7410,27.5298,0.0000,10233.0590,10233.0590,8.2211,7.3043,7.7627,7.7627,1.9955,29932.9630,7.7627,7.2039,7.6137,7.4833,1.2164,9731.1878,7.6137,7.1261,7.4999,7.3699,1.0614,7429.6720,16.9298,1322.9190,-1217.2000,47093.8228
8268.0000,7.6325,9.5977,15553.2000,124959.8000,-109406.6000,6.5970,3567.8392,18040.9507,21608.7899,322.1862,143000.7507,11985.3608,-131015.3899,9.5977,9.1166,43622.6000,0.0000,43622.6000,1.7146,11544.0144,0.0000,11544.0144,83.7395,0.0000,32078.5856,32078.5856,9.1166,8.8581,26821.6000,3118.0000,23703.6000,1.7953,5991.7924,481.9598,6473.7522,87.6802,3599.9598,20829.8076,17229.8478,8.8581,8.8303,2534.8000,0.0000,2534.8000,0.1010,678.2583,0.0000,678.2583,4.9347,0.0000,1856.5417,1856.5417,8.8303,8.6656,14138.1000,0.0000,14138.1000,0.8637,3158.6742,0.0000,3158.6742,42.1833,0.0000,10979.4258,10979.4258,8.6656,8.5417,11288.9000,0.0000,11288.9000,0.4516,3029.4453,0.0000,3029.4453,22.0541,0.0000,8259.4547,8259.4547,8.5417,7.3933,7.9675,7.9675,2.5520,38279.7010,7.9675,7.2504,7.7763,7.6089,1.5937,12749.5549,7.7763,7.1603,7.6325,7.4683,1.3688,9581.6301,17.2849,1350.6673,-14118.6000,60610.8860
8269.0000,7.7557,9.7847,14755.8000,131591.9000,-116836.1000,6.8518,3377.2109,19041.5305,22418.7414,334.6313,150633.4305,11378.5891,-139254.8414,9.7847,9.3793,37797.7000,0.0000,37797.7000,1.4796,9974.8058,0.0000,9974.8058,72.2606,0.0000,27822.8942,27822.8942,9.3793,9.1285,30631.6000,5719.4000,24912.2000,2.1550,6811.2439,886.2304,7697.4743,105.2452,6605.6304,23820.3561,17214.7257,9.1285,9.0960,3035.7000,0.0000,3035.7000,0.1204,808.9973,0.0000,808.9973,5.8797,0.0000,2226.7027,2226.7027,9.0960,8.9349,14224.9000,0.0000,14224.9000,0.8642,3163.8862,0.0000,3163.8862,42.2055,0.0000,11061.0138,11061.0138,8.9349,8.8298,9838.3000,0.0000,9838.3000,0.3915,2629.4823,0.0000,2629.4823,19.1209,0.0000,7208.8177,7208.8177,8.8298,7.4800,8.1549,8.1549,3.0880,46320.6982,8.1549,7.2971,7.9261,7.7260,1.9624,15699.3167,7.9261,7.1955,7.7557,7.5608,1.6714,11700.0461,17.7937,1390.4240,-27027.3000,73720.0611
8270.0000,7.8679,10.0100,13622.3000,138152.1000,-124529.8000,7.0840,3111.3195,20032.4061,23143.7255,345.9698,158184.5061,10510.9805,-147673.5255,10.0100,9.5437,43624.4000,0.0000,43624.4000,1.7021,11474.1366,0.0000,11474.1366,83.1294,0.0000,32150.2634,32150.2634,9.5437,9.3983,23559.5000,7199.1000,16360.4000,1.7965,5223.5814,1117.2660,6340.8475,87.7364,8316.3660,18335.9186,10019.5525,9.3983,9.3675,2891.2000,0.0000,2891.2000,0.1141,767.3860,0.0000,767.3860,5.5730,0.0000,2123.8140,2123.8140,9.3675,9.2044,14440.0000,0.0000,14440.0000,0.8727,3197.1675,0.0000,3197.1675,42.6197,0.0000,11242.8325,11242.8325,9.2044,9.1113,8750.3000,0.0000,8750.3000,0.3465,2329.2559,0.0000,2329.2559,16.9249,0.0000,6421.0441,6421.0441,9.1113,7.5466,8.3289,8.3289,3.5957,53936.0131,8.3289,7.3349,8.0639,7.8319,2.2841,18273.0051,8.0639,7.2242,7.8679,7.6440,1.9295,13506.4873,17.8738,1396.6876,-38463.5000,85715.5054
8271.0000,7.9622,10.2187,13141.5000,143943.9000,-130802.4000,7.3205,2996.2888,20908.9056,23905.1944,357.5235,164852.8056,10145.2112,-154707.5944,10.2187,9.7720,41505.7000,0.0000,41505.7000,1.6132,10883.3178,0.0000,10883.3178,78.7850,0.0000,30622.3822,30622.3822,9.7720,9.6008,23086.0000,5408.8000,17677.2000,1.6701,5098.1829,841.2997,5939.4826,81.5638,6250.0997,17987.8171,11737.7174,9.6008,9.5804,1909.5000,0.0000,1909.5000,0.0750,505.2949,0.0000,505.2949,3.6633,0.0000,1404.2051,1404.2051,9.5804,9.4159,14466.6000,0.0000,14466.6000,0.8696,3191.7205,0.0000,3191.7205,42.4713,0.0000,11274.8795,11274.8795,9.4159,9.3338,7662.4000,0.0000,7662.4000,0.3020,2033.2301,0.0000,2033.2301,14.7501,0.0000,5629.1699,5629.1699,9.3338,7.6116,8.4727,8.4727,3.9360,59039.6960,8.4727,7.3704,8.1787,7.9216,2.5191,20152.4617,8.1787,7.2507,7.9622,7.7147,2.1209,14846.6438,17.7757,1389.0168,-47581.0000,94038.8015
8272.0000,8.0413,10.3200,13360.7000,148940.0000,-135579.3000,7.5625,3041.8297,21666.6716,24708.5012,369.3403,170606.6716,10318.8703,-160287.8012,10.3200,9.9066,39390.8000,0.0000,39390.8000,1.5255,10313.3782,0.0000,10313.3782,74.5034,0.0000,29077.4218,29077.4218,9.9066,9.7240,24703.5000,5552.2000,19151.3000,1.7684,5442.6050,864.7686,6307.3736,86.3639,6416.9686,19260.8950,12843.9264,9.7240,9.7047,1846.9000,0.0000,1846.9000,0.0723,487.8357,0.0000,487.8357,3.5307,0.0000,1359.0643,1359.0643,9.7047,9.5407,14798.4000,0.0000,14798.4000,0.8859,3258.1919,0.0000,3258.1919,43.2651,0.0000,11540.2081,11540.2081,9.5407,9.4492,8750.3000,0.0000,8750.3000,0.3436,2317.5932,0.0000,2317.5932,16.7818,0.0000,6432.7068,6432.7068,9.4492,7.7085,8.5788,8.5788,4.0815,61222.1301,8.5788,7.4214,8.2702,8.0001,2.7138,21710.1918,8.2702,7.2892,8.0413,7.7797,2.3003,16101.9575,18.2372,1425.0842,-51641.6000,99034.2794
8273.0000,8.1245,10.3826,14448.3000,153182.9000,-138734.6000,7.8214,3284.4086,22318.7824,25603.1910,381.9854,175501.6824,11163.8914,-164337.7910,10.3826,10.0421,33557.6000,0.0000,33557.6000,1.2974,8778.0460,0.0000,8778.0460,63.3608,0.0000,24779.5540,24779.5540,10.0421,9.8739,28061.7000,8350.6000,19711.1000,2.1114,6167.9465,1302.4188,7470.3653,103.1158,9653.0188,21893.7535,12240.7347,9.8739,9.8498,2381.3000,0.0000,2381.3000,0.0930,627.5946,0.0000,627.5946,4.5425,0.0000,1753.7054,1753.7054,9.8498,9.6960,14343.7000,0.0000,14343.7000,0.8566,3150.5043,0.0000,3150.5043,41.8342,0.0000,11193.1957,11193.1957,9.6960,9.5929,10200.9000,0.0000,10200.9000,0.3997,2695.5630,0.0000,2695.5630,19.5212,0.0000,7505.3370,7505.3370,9.5929,7.7920,8.6924,8.6924,4.3688,65532.1604,8.6924,7.4714,8.3668,8.0819,2.9623,23698.1429,8.3668,7.3284,8.1245,7.8476,2.5192,17634.7452,18.8692,1474.4640,-58540.0000,106865.0485
8274.0000,8.2201,10.5061,14819.6000,157506.0000,-142686.4000,8.0418,3362.8968,22990.1473,26353.0441,392.7464,180496.1473,11456.7032,-169039.4441,10.5061,10.2871,21913.6000,0.0000,21913.6000,0.8463,5721.8144,0.0000,5721.8144,41.3315,0.0000,16191.7856,16191.7856,10.2871,10.1164,32845.5000,11269.1000,21576.4000,2.5446,7188.9044,1762.0900,8950.9944,124.2729,13031.1900,25656.5956,12625.4056,10.1164,10.1013,1511.9000,0.0000,1511.9000,0.0589,397.0376,0.0000,397.0376,2.8766,0.0000,1114.8624,1114.8624,10.1013,9.9658,12826.8000,0.0000,12826.8000,0.7638,2805.6704,0.0000,2805.6704,37.3048,0.0000,10021.1296,10021.1296,9.9658,9.8316,13464.8000,0.0000,13464.8000,0.5262,3543.8428,0.0000,3543.8428,25.6977,0.0000,9920.9572,9920.9572,9.8316,7.8432,8.8374,8.8374,4.9012,73518.5207,8.8374,7.5071,8.4827,8.1723,3.2791,26232.5368,8.4827,7.3575,8.2201,7.9201,2.7734,19413.7297,19.1723,1498.1515,-71392.9000,119164.7872
8275.0000,7.9109,9.4150,21922.7000,89068.0000,-67145.3000,5.3462,5003.1540,12925.4066,17928.5605,261.0998,101993.4066,16919.5460,-85073.8605,9.4150,9.1805,18054.2000,0.0000,18054.2000,0.6958,4790.7738,0.0000,4790.7738,33.9808,0.0000,13263.4262,13263.4262,9.1805,8.6346,39758.6000,10.5000,39748.1000,2.3557,8871.7984,1.6240,8873.4224,115.0509,12.1240,30886.8016,30874.6776,8.6346,8.6184,1249.6000,0.0000,1249.6000,0.0485,335.4949,0.0000,335.4949,2.3676,0.0000,914.1051,914.1051,8.6184,8.4530,12054.2000,0.0000,12054.2000,0.7143,2702.7617,0.0000,2702.7617,34.8876,0.0000,9351.4383,9351.4383,8.4530,8.2485,15822.0000,0.0000,15822.0000,0.6154,4259.5941,0.0000,4259.5941,30.0558,0.0000,11562.4059,11562.4059,8.2485,8.2060,8.2273,8.2273,0.0802,1203.6730,8.2273,7.6098,8.0626,7.9185,1.1641,9312.5757,8.0626,7.4124,7.9109,7.7375,1.2259,8581.2639,14.6640,1145.8621,19782.8000,19097.5127
8276.0000,7.8463,9.2703,23898.1000,88614.5000,-64716.4000,5.4445,5460.4817,12844.1721,18304.6538,265.8985,101458.6721,18437.6183,-83021.0538,9.2703,9.0432,18040.9000,0.0000,18040.9000,0.7085,4797.6020,0.0000,4797.6020,34.6004,0.0000,13243.2980,13243.2980,9.0432,8.4866,41797.5000,0.0000,41797.5000,2.5301,9349.4776,0.0000,9349.4776,123.5649,0.0000,32448.0224,32448.0224,8.4866,8.4746,954.9000,0.0000,954.9000,0.0380,256.9472,0.0000,256.9472,1.8569,0.0000,697.9528,697.9528,8.4746,8.3105,12341.7000,0.0000,12341.7000,0.7529,2773.9791,0.0000,2773.9791,36.7721,0.0000,9567.7209,9567.7209,8.3105,8.1215,15096.7000,0.0000,15096.7000,0.6031,4073.1139,0.0000,4073.1139,29.4531,0.0000,11023.5861,11023.5861,8.1215,8.1076,8.1145,8.1145,0.0268,402.5186,8.1145,7.6032,7.9782,7.8589,0.9937,7949.6698,7.9782,7.4130,7.8463,7.6956,1.0983,7688.1192,15.1155,1181.1500,23515.3000,16040.3075
8277.0000,7.6158,8.1102,36404.5000,48127.1000,-11722.6000,4.3481,8353.6322,6946.1727,15299.8049,212.3557,55073.2727,28050.8678,-27022.4049,8.1102,7.8694,18045.2000,0.0000,18045.2000,0.7104,4883.4622,0.0000,4883.4622,34.6966,0.0000,13161.7378,13161.7378,7.8694,7.1681,49668.0000,0.0000,49668.0000,3.0147,11346.7305,0.0000,11346.7305,147.2309,0.0000,38321.2695,38321.2695,7.1681,7.1543,1043.7000,0.0000,1043.7000,0.0417,286.5544,0.0000,286.5544,2.0350,0.0000,757.1456,757.1456,7.1543,6.9750,12719.4000,0.0000,12719.4000,0.7782,2924.4921,0.0000,2924.4921,38.0060,0.0000,9794.9079,9794.9079,6.9750,6.7917,13827.4000,0.0000,13827.4000,0.5538,3807.7284,0.0000,3807.7284,27.0463,0.0000,10019.6716,10019.6716,6.7917,8.4673,7.6295,7.6295,-3.0528,-45791.7285,7.6295,7.7232,7.6545,7.6763,-0.1706,-1365.0136,7.6545,7.4887,7.6158,7.5716,0.3020,2114.0579,14.1703,1107.2892,83581.1000,-45042.6842
8278.0000,7.5355,7.9226,39558.2000,45302.7000,-5744.5000,4.4164,9090.8342,6528.9411,15619.7753,215.6916,51831.6411,30467.3658,-21364.2753,7.9226,7.7210,15270.5000,0.0000,15270.5000,0.6138,4144.3923,0.0000,4144.3923,29.9779,0.0000,11126.1077,11126.1077,7.7210,7.0057,51212.9000,0.0000,51212.9000,3.1822,11731.3134,0.0000,11731.3134,155.4120,0.0000,39481.5866,39481.5866,7.0057,6.9977,606.1000,0.0000,606.1000,0.0248,166.8261,0.0000,166.8261,1.2108,0.0000,439.2739,439.2739,6.9977,6.8114,13364.4000,0.0000,13364.4000,0.8397,3081.1774,0.0000,3081.1774,41.0109,0.0000,10283.2226,10283.2226,6.8114,6.6634,11288.9000,0.0000,11288.9000,0.4634,3116.5638,0.0000,3116.5638,22.6331,0.0000,8172.3362,8172.3362,6.6634,8.3307,7.4970,7.4970,-3.0676,-46014.6182,7.4970,7.7034,7.5521,7.6002,-0.3798,-3038.2571,7.5521,7.4811,7.5355,7.5166,0.1306,914.4135,14.3106,1118.2471,85998.3000,-48138.4618
8279.0000,7.3228,7.3774,46767.2000,34805.4000,11961.8000,4.3746,10790.1126,4996.7967,15786.9093,213.6503,39802.1967,35977.0874,-3825.1093,7.3774,7.2227,14916.1000,0.0000,14916.1000,0.6016,4082.1417,0.0000,4082.1417,29.3828,0.0000,10833.9583,10833.9583,7.2227,6.2110,92170.4000,0.0000,92170.4000,5.7443,21307.0253,0.0000,21307.0253,280.5428,0.0000,70863.3747,70863.3747,6.2110,6.2064,447.5000,0.0000,447.5000,0.0184,124.7010,0.0000,124.7010,0.8967,0.0000,322.7990,322.7990,6.2064,6.0393,15279.8000,0.0000,15279.8000,0.9632,3572.0113,0.0000,3572.0113,47.0390,0.0000,11707.7887,11707.7887,6.0393,5.9381,9838.3000,0.0000,9838.3000,0.4051,2748.9193,0.0000,2748.9193,19.7859,0.0000,7089.3807,7089.3807,5.9381,8.2476,7.0928,7.0928,-5.3925,-80886.8469,7.0928,7.7301,7.2628,7.4114,-1.4880,-11903.6931,7.2628,7.5200,7.3228,7.3914,-0.6007,-4205.0510,18.1608,1419.1141,144613.9000,-96995.5910
8280.0000,7.1691,7.1154,49519.1000,29681.3000,19837.8000,4.3193,11457.7987,4249.4443,15707.2429,210.9457,33930.7443,38061.3013,4130.5571,7.1154,6.9746,14915.6000,0.0000,14915.6000,0.6077,4098.5042,0.0000,4098.5042,29.6794,0.0000,10817.0958,10817.0958,6.9746,5.8658,110954.9000,0.0000,110954.9000,6.9854,25767.1142,0.0000,25767.1142,341.1565,0.0000,85187.7858,85187.7858,5.8658,5.8615,450.9000,0.0000,450.9000,0.0188,126.3285,0.0000,126.3285,0.9173,0.0000,324.5715,324.5715,5.8615,5.6877,17466.9000,0.0000,17466.9000,1.1192,4108.2922,0.0000,4108.2922,54.6580,0.0000,13358.6078,13358.6078,5.6877,5.6363,5486.5000,0.0000,5486.5000,0.2293,1541.4500,0.0000,1541.4500,11.1988,0.0000,3945.0500,3945.0500,5.6363,8.0592,6.8478,6.8478,-6.2049,-93073.3254,6.8478,7.6786,7.0693,7.2632,-2.1277,-17021.9443,7.0693,7.4971,7.1691,7.2832,-1.0956,-7669.3364,19.9194,1556.5336,169112.6000,-117764.6061
8281.0000,7.0947,6.9647,51376.9000,25980.5000,25396.4000,4.2729,11904.1968,3714.6781,15618.8750,208.6794,29695.1781,39472.7032,9777.5250,6.9647,6.8209,14943.2000,0.0000,14943.2000,0.6118,4115.6469,0.0000,4115.6469,29.8805,0.0000,10827.5531,10827.5531,6.8209,5.7318,106830.4000,0.0000,106830.4000,6.7600,24879.9852,0.0000,24879.9852,330.1474,0.0000,81950.4148,81950.4148,5.7318,5.7276,445.2000,0.0000,445.2000,0.0187,124.9937,0.0000,124.9937,0.9118,0.0000,320.2063,320.2063,5.7276,5.5273,19724.0000,0.0000,19724.0000,1.2729,4650.2217,0.0000,4650.2217,62.1672,0.0000,15073.7783,15073.7783,5.5273,5.5112,1681.3000,0.0000,1681.3000,0.0708,473.5588,0.0000,473.5588,3.4554,0.0000,1207.7412,1207.7412,5.5112,7.9730,6.7421,6.7421,-6.1752,-92627.9247,6.7421,7.6369,6.9807,7.1895,-2.2444,-17955.3245,6.9807,7.4690,7.0947,7.2249,-1.2249,-8574.2504,19.5105,1524.5801,169020.5000,-119157.4996
8282.0000,6.9955,6.8078,53836.4000,23135.7000,30700.7000,4.2974,12497.2287,3302.1248,15799.3535,209.8757,26437.8248,41339.1713,14901.3465,6.8078,6.6716,14941.0000,0.0000,14941.0000,0.6135,4125.0409,0.0000,4125.0409,29.9610,0.0000,10815.9591,10815.9591,6.6716,5.5476,116473.0000,0.0000,116473.0000,7.3935,27200.9181,0.0000,27200.9181,361.0853,0.0000,89272.0819,89272.0819,5.5476,5.5435,451.7000,0.0000,451.7000,0.0190,127.1862,0.0000,127.1862,0.9275,0.0000,324.5138,324.5138,5.5435,5.3409,21074.7000,0.0000,21074.7000,1.3639,4984.9763,0.0000,4984.9763,66.6115,0.0000,16089.7237,16089.7237,5.3409,5.3323,955.0000,0.0000,955.0000,0.0403,269.7779,0.0000,269.7779,1.9690,0.0000,685.2221,685.2221,5.3323,7.8570,6.5947,6.5947,-6.6839,-100258.2120,6.5947,7.5899,6.8601,7.0923,-2.6348,-21078.2933,6.8601,7.4403,6.9955,7.1502,-1.5361,-10752.6800,20.5913,1609.0317,184596.1000,-132089.1852
8283.0000,6.9495,6.6985,56079.9000,20699.2000,35380.7000,4.3296,13029.2131,2951.9762,15981.1894,211.4525,23651.1762,43050.6869,19399.5106,6.6985,6.5588,14935.4000,0.0000,14935.4000,0.6151,4130.4829,0.0000,4130.4829,30.0388,0.0000,10804.9171,10804.9171,6.5588,5.4781,109049.4000,0.0000,109049.4000,6.9436,25520.7701,0.0000,25520.7701,339.1117,0.0000,83528.6299,83528.6299,5.4781,5.4740,444.8000,0.0000,444.8000,0.0188,125.3803,0.0000,125.3803,0.9167,0.0000,319.4197,319.4197,5.4740,5.2558,22100.6000,0.0000,22100.6000,1.4359,5234.1261,0.0000,5234.1261,70.1253,0.0000,16866.4739,16866.4739,5.2558,5.2520,409.7000,0.0000,409.7000,0.0174,115.8916,0.0000,115.8916,0.8478,0.0000,293.8084,293.8084,5.2520,7.8133,6.5326,6.5326,-6.5993,-98989.6698,6.5326,7.5611,6.8069,7.0469,-2.6498,-21198.7537,6.8069,7.4182,6.9495,7.1125,-1.5749,-11024.4766,20.0404,1565.9829,182320.6000,-131212.9001
8284.0000,6.8753,6.5950,57763.1000,18989.3000,38773.8000,4.3576,13438.9406,2704.5958,16143.5364,212.8172,21693.8958,44324.1594,22630.2636,6.5950,6.4613,14934.9000,0.0000,14934.9000,0.6163,4136.9847,0.0000,4136.9847,30.1003,0.0000,10797.9153,10797.9153,6.4613,5.3547,116698.2000,0.0000,116698.2000,7.4479,27360.4921,0.0000,27360.4921,363.7442,0.0000,89337.7079,89337.7079,5.3547,5.3507,452.0000,0.0000,452.0000,0.0191,127.6577,0.0000,127.6577,0.9328,0.0000,324.3423,324.3423,5.3507,5.1334,23000.4000,0.0000,23000.4000,1.4965,5459.2327,0.0000,5459.2327,73.0876,0.0000,17541.1673,17541.1673,5.1334,5.1298,409.7000,0.0000,409.7000,0.0174,116.1157,0.0000,116.1157,0.8493,0.0000,293.5843,293.5843,5.1298,7.7230,6.4264,6.4264,-6.9787,-104680.2581,6.4264,7.5207,6.7182,6.9735,-2.9450,-23560.0798,6.7182,7.3916,6.8753,7.0549,-1.8121,-12684.7975,20.9322,1635.6752,194269.0000,-140925.1354
8285.0000,6.9362,6.9150,49751.0000,31978.4000,17772.6000,4.4639,11561.6873,4559.4674,16121.1548,218.0107,36537.8674,38189.3127,1651.4452,6.9150,6.7763,14935.6000,0.0000,14935.6000,0.6176,4116.7166,0.0000,4116.7166,30.1612,0.0000,10818.8834,10818.8834,6.7763,5.7283,106602.6000,0.0000,106602.6000,6.8173,24847.4454,0.0000,24847.4454,332.9475,0.0000,81755.1546,81755.1546,5.7283,5.7242,444.4000,0.0000,444.4000,0.0188,124.7761,0.0000,124.7761,0.9194,0.0000,319.6239,319.6239,5.7242,5.4951,23380.5000,0.0000,23380.5000,1.5252,5512.6277,0.0000,5512.6277,74.4894,0.0000,17867.8723,17867.8723,5.4951,5.4864,955.0000,0.0000,955.0000,0.0406,269.1235,0.0000,269.1235,1.9844,0.0000,685.8765,685.8765,5.4864,7.6435,6.5649,6.5649,-5.6092,-84137.3654,6.5649,7.4763,6.8079,7.0206,-2.3698,-18958.2745,6.8079,7.3576,6.9362,7.0828,-1.4292,-10004.3985,20.2253,1580.4301,164090.7000,-113100.0384
8286.0000,6.9449,7.0602,45795.0000,38935.1000,6859.9000,4.5350,10640.6039,5552.2060,16192.8099,221.4829,44487.3060,35154.3961,-9332.9099,7.0602,6.9264,14946.2000,0.0000,14946.2000,0.6143,4110.4066,0.0000,4110.4066,29.9996,0.0000,10835.7934,10835.7934,6.9264,5.8635,112085.1000,0.0000,112085.1000,7.1215,26052.7965,0.0000,26052.7965,347.8007,0.0000,86032.3035,86032.3035,5.8635,5.8582,599.0000,0.0000,599.0000,0.0252,167.8276,0.0000,167.8276,1.2301,0.0000,431.1724,431.1724,5.8582,5.6424,22835.9000,0.0000,22835.9000,1.4780,5371.4252,0.0000,5371.4252,72.1833,0.0000,17464.4748,17464.4748,5.6424,5.5968,5135.2000,0.0000,5135.2000,0.2169,1443.7766,0.0000,1443.7766,10.5941,0.0000,3691.4234,3691.4234,5.5968,7.5982,6.5975,6.5975,-5.4000,-81000.5718,6.5975,7.4504,6.8249,7.0239,-2.3011,-18409.0675,6.8249,7.3392,6.9449,7.0821,-1.3876,-9712.8716,20.9863,1639.8976,162461.3000,-109122.5109
8287.0000,7.2930,8.4463,23877.2000,89364.5000,-65487.3000,5.4865,5511.9988,12822.6329,18334.6317,267.9510,102187.1329,18365.2012,-83821.9317,8.4463,8.2960,14945.4000,0.0000,14945.4000,0.6125,4024.0057,0.0000,4024.0057,29.9159,0.0000,10921.3943,10921.3943,8.2960,7.5701,68210.1000,0.0000,68210.1000,4.3205,15462.8278,0.0000,15462.8278,211.0043,0.0000,52747.2722,52747.2722,7.5701,7.5646,548.0000,0.0000,548.0000,0.0230,149.5302,0.0000,149.5302,1.1224,0.0000,398.4698,398.4698,7.5646,7.3358,21542.6000,0.0000,21542.6000,1.3904,4918.0699,0.0000,4918.0699,67.9040,0.0000,16624.5301,16624.5301,7.3358,7.1628,17312.1000,0.0000,17312.1000,0.7292,4740.8932,0.0000,4740.8932,35.6119,0.0000,12571.2068,12571.2068,7.1628,7.3995,7.2811,7.2811,-0.5734,-8600.6157,7.2811,7.3550,7.3008,7.3181,-0.1791,-1432.4772,7.3008,7.2671,7.2930,7.2840,0.0817,571.6949,18.8431,1472.4227,57070.9000,-9461.3979
8288.0000,7.5530,9.2720,16150.5000,124575.2000,-108424.7000,6.6133,3710.3262,17959.2798,21669.6060,322.9829,142534.4798,12440.1738,-130094.3060,9.2720,9.0257,25390.2000,0.0000,25390.2000,1.0144,6751.8280,0.0000,6751.8280,49.5413,0.0000,18638.3720,18638.3720,9.0257,8.4636,54798.4000,0.0000,54798.4000,3.3759,12261.3872,0.0000,12261.3872,164.8722,0.0000,42537.0128,42537.0128,8.4636,8.4526,1139.8000,0.0000,1139.8000,0.0463,306.8074,0.0000,306.8074,2.2599,0.0000,832.9926,832.9926,8.4526,8.2421,20555.4000,0.0000,20555.4000,1.2808,4621.8595,0.0000,4621.8595,62.5533,0.0000,15933.5405,15933.5405,8.2421,8.0646,18402.6000,0.0000,18402.6000,0.7504,4970.2143,0.0000,4970.2143,36.6463,0.0000,13432.3857,13432.3857,8.0646,7.4297,7.7471,7.7471,1.6016,24023.5088,7.7471,7.3517,7.6417,7.5494,0.9976,7980.5204,7.6417,7.2617,7.5530,7.4517,0.9585,6709.6373,19.6215,1533.2542,11861.7000,38713.6665
8289.0000,7.7844,9.8800,13227.1000,136118.5000,-122891.4000,6.9647,3025.7251,19706.9847,22732.7098,340.1441,155825.4847,10201.3749,-145624.1098,9.8800,9.5517,30976.7000,0.0000,30976.7000,1.2195,8163.2083,0.0000,8163.2083,59.5591,0.0000,22813.4917,22813.4917,9.5517,9.3449,25523.4000,4759.1000,20764.3000,1.7980,5658.2163,738.6471,6396.8633,87.8103,5497.7471,19865.1837,14367.4367,9.3449,9.3245,1933.2000,0.0000,1933.2000,0.0772,513.5215,0.0000,513.5215,3.7709,0.0000,1419.6785,1419.6785,9.3245,9.0971,20301.6000,0.0000,20301.6000,1.2426,4498.2171,0.0000,4498.2171,60.6884,0.0000,15803.3829,15803.3829,9.0971,8.9105,17675.6000,0.0000,17675.6000,0.7088,4712.6691,0.0000,4712.6691,34.6163,0.0000,12962.9309,12962.9309,8.9105,7.4262,8.1683,8.1683,3.4382,51572.3610,8.1683,7.3402,7.9475,7.7543,1.9182,15345.8142,7.9475,7.2484,7.7844,7.5980,1.6193,11334.9306,18.0162,1407.8142,-31240.0000,78253.1058
8290.0000,7.9653,10.4202,9101.2000,146411.5000,-137310.3000,7.1908,2074.9721,21268.5888,23343.5609,351.1857,167680.0888,7026.2279,-160653.8609,10.4202,10.0227,35221.2000,0.0000,35221.2000,1.3720,9208.1270,0.0000,9208.1270,67.0060,0.0000,26013.0730,26013.0730,10.0227,9.9694,11013.7000,4418.0000,6595.7000,0.8927,2421.6203,688.9257,3110.5461,43.5958,5106.9257,8592.0797,3485.1539,9.9694,9.9459,2092.2000,0.0000,2092.2000,0.0823,550.6230,0.0000,550.6230,4.0175,0.0000,1541.5770,1541.5770,9.9459,9.7154,19315.1000,0.0000,19315.1000,1.1621,4235.7172,0.0000,4235.7172,56.7534,0.0000,15079.3828,15079.3828,9.7154,9.5412,15494.7000,0.0000,15494.7000,0.6119,4093.2550,0.0000,4093.2550,29.8838,0.0000,11401.4450,11401.4450,9.5412,7.4443,8.4928,8.4928,4.5743,68613.9736,8.4928,7.3391,8.1851,7.9160,2.5166,20132.7458,8.1851,7.2432,7.9653,7.7141,2.0549,14384.1807,16.9675,1325.8613,-58591.4000,103130.9001
8291.0000,8.0777,10.7448,6213.1000,151540.2000,-145327.1000,7.2575,1413.5873,22060.0137,23473.6010,354.4442,173600.2137,4799.5127,-168800.7010,10.7448,10.2587,41586.9000,0.0000,41586.9000,1.6050,10820.8148,0.0000,10820.8148,78.3873,0.0000,30766.0852,30766.0852,10.2587,10.2220,5844.9000,1940.1000,3904.8000,0.4495,1279.9014,303.2727,1583.1741,21.9539,2243.3727,4564.9986,2321.6259,10.2220,10.1970,2150.4000,0.0000,2150.4000,0.0836,563.8342,0.0000,563.8342,4.0847,0.0000,1586.5658,1586.5658,10.1970,9.9902,16742.2000,0.0000,16742.2000,0.9952,3656.3555,0.0000,3656.3555,48.6016,0.0000,13085.8445,13085.8445,9.9902,9.8267,14040.7000,0.0000,14040.7000,0.5485,3694.0812,0.0000,3694.0812,26.7877,0.0000,10346.6188,10346.6188,9.8267,7.5274,8.6771,8.6771,4.8508,72761.3566,8.6771,7.3655,8.3273,8.0213,2.7670,22135.7240,8.3273,7.2577,8.0777,7.7925,2.2566,15796.2369,16.4090,1282.2227,-66902.1000,110693.3175
8292.0000,8.2940,10.9326,5087.5000,163865.3000,-158777.8000,7.7551,1152.9018,23951.9377,25104.8395,378.7487,187817.2377,3934.5982,-183882.6395,10.9326,10.4682,43708.9000,0.0000,43708.9000,1.6777,11341.8757,0.0000,11341.8757,81.9358,0.0000,32367.0243,32367.0243,10.4682,10.7543,3525.3000,19619.0000,-16093.7000,1.2361,769.1842,3073.6368,3842.8209,60.3711,22692.6368,2756.1158,-19936.5209,10.7543,10.7273,2541.4000,0.0000,2541.4000,0.0984,661.1755,0.0000,661.1755,4.8065,0.0000,1880.2245,1880.2245,10.7273,10.5680,14171.2000,0.0000,14171.2000,0.8383,3068.2135,0.0000,3068.2135,40.9390,0.0000,11102.9865,11102.9865,10.5680,10.4479,11314.5000,0.0000,11314.5000,0.4399,2951.6288,0.0000,2951.6288,21.4842,0.0000,8362.8712,8362.8712,10.4479,7.6173,9.0326,9.0326,6.5757,98635.0506,9.0326,7.4086,8.5995,8.2206,3.7724,30179.3575,8.5995,7.2903,8.2940,7.9449,3.0414,21290.1269,18.0683,1411.8847,-103135.5000,150104.5351
8293.0000,8.5016,11.2851,3911.5000,177649.2000,-173737.7000,8.3215,883.0403,26069.9223,26952.9627,406.4097,203719.1223,3028.4597,-200690.6627,11.2851,10.8954,37877.8000,0.0000,37877.8000,1.4493,9778.6669,0.0000,9778.6669,70.7814,0.0000,28099.1331,28099.1331,10.8954,11.2750,3305.1000,25882.8000,-22577.7000,1.5511,715.8993,4074.0519,4789.9512,75.7553,29956.8519,2589.2007,-27367.6512,11.2750,11.2437,3035.9000,0.0000,3035.9000,0.1165,783.8738,0.0000,783.8738,5.6901,0.0000,2252.0262,2252.0262,11.2437,11.1240,10996.4000,0.0000,10996.4000,0.6439,2361.0957,0.0000,2361.0957,31.4458,0.0000,8635.3043,8635.3043,11.1240,11.0226,9860.6000,0.0000,9860.6000,0.3796,2551.5942,0.0000,2551.5942,18.5398,0.0000,7309.0058,7309.0058,11.0226,7.7157,9.3691,9.3691,7.9474,119211.7482,9.3691,7.4572,8.8593,8.4131,4.5950,36759.8225,8.8593,7.3263,8.5016,8.0928,3.6842,25789.2576,18.6929,1460.6930,-134544.7000,181760.8283
8294.0000,8.6110,11.5052,2744.8000,182730.0000,-179985.2000,8.4934,618.4150,26872.1236,27490.5386,414.8058,209602.1236,2126.3850,-207475.7386,11.5052,11.0524,43709.5000,0.0000,43709.5000,1.6626,11248.4283,0.0000,11248.4283,81.2008,0.0000,32461.0717,32461.0717,11.0524,11.4153,815.5000,23028.0000,-22212.5000,1.2559,176.1718,3631.1470,3807.3188,61.3350,26659.1470,639.3282,-26019.8188,11.4153,11.3853,2901.3000,0.0000,2901.3000,0.1104,747.6030,0.0000,747.6030,5.3908,0.0000,2153.6970,2153.6970,11.3853,11.2844,9207.8000,0.0000,9207.8000,0.5339,1972.5836,0.0000,1972.5836,26.0739,0.0000,7235.2164,7235.2164,11.2844,11.1936,8770.1000,0.0000,8770.1000,0.3345,2264.1452,0.0000,2264.1452,16.3362,0.0000,6505.9548,6505.9548,11.1936,7.8512,9.5224,9.5224,7.9867,119800.9385,9.5224,7.5198,8.9884,8.5211,4.7853,38282.7841,8.9884,7.3709,8.6110,8.1796,3.8651,27055.4576,18.5861,1452.3418,-137609.0000,185139.1802
8295.0000,8.6551,11.7646,1995.6000,183999.6000,-182004.0000,8.5124,449.2556,27081.9192,27531.1748,415.7340,211081.5192,1546.3444,-209535.1748,11.7646,11.3057,41585.8000,0.0000,41585.8000,1.5761,10662.1010,0.0000,10662.1010,76.9752,0.0000,30923.6990,30923.6990,11.3057,11.5182,424.4000,12652.2000,-12227.8000,0.6889,91.2922,2000.9009,2092.1931,33.6446,14653.1009,333.1078,-14319.9931,11.5182,11.4971,1916.3000,0.0000,1916.3000,0.0727,493.0583,0.0000,493.0583,3.5523,0.0000,1423.2417,1423.2417,11.4971,11.3952,8731.2000,0.0000,8731.2000,0.5049,1867.1501,0.0000,1867.1501,24.6583,0.0000,6864.0499,6864.0499,11.3952,11.3106,7679.6000,0.0000,7679.6000,0.2921,1979.4436,0.0000,1979.4436,14.2669,0.0000,5700.1564,5700.1564,11.3106,7.8748,9.5927,9.5927,7.7174,115760.7101,9.5927,7.5329,9.0434,8.5628,4.6267,37013.2797,9.0434,7.3790,8.6551,8.2112,3.7385,26169.7277,17.4708,1365.1951,-134318.9000,178943.7175
8296.0000,8.7009,11.8482,2083.3000,184766.3000,-182683.0000,8.5546,468.6071,27218.9543,27687.5614,417.7908,211985.2543,1614.6929,-210370.5614,11.8482,11.4089,39472.7000,0.0000,39472.7000,1.4897,10108.2181,0.0000,10108.2181,72.7537,0.0000,29364.4819,29364.4819,11.4089,11.5784,884.4000,10383.8000,-9499.4000,0.5969,189.9133,1644.1564,1834.0697,29.1512,12027.9564,694.4867,-11333.4697,11.5784,11.5579,1847.6000,0.0000,1847.6000,0.0700,474.9700,0.0000,474.9700,3.4192,0.0000,1372.6300,1372.6300,11.5579,11.4541,8824.1000,0.0000,8824.1000,0.5092,1885.1899,0.0000,1885.1899,24.8682,0.0000,6938.9101,6938.9101,11.4541,11.3567,8770.1000,0.0000,8770.1000,0.3330,2258.6046,0.0000,2258.6046,16.2629,0.0000,6511.4954,6511.4954,11.3567,7.9477,9.6522,9.6522,7.5955,113932.1783,9.6522,7.5666,9.0960,8.6094,4.6467,37173.5506,9.0960,7.4026,8.7009,8.2493,3.7730,26410.7126,17.3300,1354.1905,-133267.9000,177516.4415
8297.0000,8.7598,11.8673,2978.2000,185589.0000,-182610.8000,8.6464,669.1830,27371.4833,28040.6663,422.2745,212960.4833,2309.0170,-210651.4663,11.8673,11.4982,33630.3000,0.0000,33630.3000,1.2675,8609.7385,0.0000,8609.7385,61.9008,0.0000,25020.5615,25020.5615,11.4982,11.6728,3132.0000,12339.6000,-9207.6000,0.8301,671.5521,1955.9074,2627.4595,40.5396,14295.5074,2460.4479,-11835.0595,11.6728,11.6466,2389.0000,0.0000,2389.0000,0.0904,613.3181,0.0000,613.3181,4.4167,0.0000,1775.6819,1775.6819,11.6466,11.5469,8585.5000,0.0000,8585.5000,0.4949,1831.6328,0.0000,1831.6328,24.1681,0.0000,6753.8672,6753.8672,11.5469,11.4349,10224.0000,0.0000,10224.0000,0.3878,2629.5160,0.0000,2629.5160,18.9405,0.0000,7594.4840,7594.4840,11.4349,8.0247,9.7298,9.7298,7.7057,115585.7615,9.7298,7.6070,9.1637,8.6684,4.7968,38374.5573,9.1637,7.4326,8.7598,8.2982,3.9116,27381.5236,17.5755,1373.3766,-136989.6000,181341.8424
8298.0000,8.8258,11.8956,4305.6000,187533.1000,-183227.5000,8.8151,966.2800,27693.8481,28660.1281,430.5128,215226.9481,3339.3200,-211887.6281,11.8956,11.6589,21955.8000,0.0000,21955.8000,0.8272,5618.6594,0.0000,5618.6594,40.3999,0.0000,16337.1406,16337.1406,11.6589,11.7815,9863.2000,13996.5000,-4133.3000,1.3067,2109.1729,2222.8237,4331.9966,63.8156,16219.3237,7754.0271,-8465.2966,11.7815,11.7653,1510.4000,0.0000,1510.4000,0.0571,387.1544,0.0000,387.1544,2.7881,0.0000,1123.2456,1123.2456,11.7653,11.6833,7184.6000,0.0000,7184.6000,0.4134,1529.8838,0.0000,1529.8838,20.1909,0.0000,5654.7162,5654.7162,11.6833,11.5380,13495.5000,0.0000,13495.5000,0.5111,3464.1183,0.0000,3464.1183,24.9630,0.0000,10031.3817,10031.3817,11.5380,8.0994,9.8187,9.8187,7.9116,118673.3967,9.8187,7.6489,9.2401,8.7338,4.9923,39938.7560,9.2401,7.4647,8.8258,8.3524,4.0849,28594.1244,17.8959,1398.4085,-143214.5000,187206.2771
8299.0000,8.4398,10.9022,8834.5000,109935.5000,-101101.0000,5.5360,1996.6868,16113.8632,18110.5499,270.3701,126049.3632,6837.8132,-119211.5499,10.9022,10.6257,18078.1000,0.0000,18078.1000,0.6808,4693.1009,0.0000,4693.1009,33.2494,0.0000,13384.9991,13384.9991,10.6257,10.3111,19651.2000,123.9000,19527.3000,1.1405,4276.1355,19.4441,4295.5796,55.6985,143.3441,15375.0645,15231.7204,10.3111,10.2919,1254.6000,0.0000,1254.6000,0.0473,328.5251,0.0000,328.5251,2.3118,0.0000,926.0749,926.0749,10.2919,10.1896,6336.7000,0.0000,6336.7000,0.3638,1381.7297,0.0000,1381.7297,17.7685,0.0000,4954.9703,4954.9703,10.1896,9.9479,15858.2000,0.0000,15858.2000,0.5993,4160.0050,0.0000,4160.0050,29.2678,0.0000,11698.1950,11698.1950,9.9479,8.3114,9.1296,9.1296,2.6408,39612.0378,9.1296,7.6670,8.7396,8.3983,2.3604,18882.8985,8.7396,7.4548,8.4398,8.0972,2.0733,14512.9349,12.5516,980.7981,-40046.1000,73007.8713
8300.0000,8.3456,10.6511,10691.8000,108253.5000,-97561.7000,5.5614,2420.6274,15838.7915,18259.4189,271.6114,124092.2915,8271.1726,-115821.1189,10.6511,10.3848,18090.3000,0.0000,18090.3000,0.6925,4713.5040,0.0000,4713.5040,33.8222,0.0000,13376.7960,13376.7960,10.3848,10.0095,24127.8000,0.0000,24127.8000,1.4200,5271.9816,0.0000,5271.9816,69.3487,0.0000,18855.8184,18855.8184,10.0095,9.9955,952.0000,0.0000,952.0000,0.0368,250.3980,0.0000,250.3980,1.7978,0.0000,701.6020,701.6020,9.9955,9.8938,6542.6000,0.0000,6542.6000,0.3863,1433.5894,0.0000,1433.5894,18.8663,0.0000,5109.0106,5109.0106,9.8938,9.6720,15131.2000,0.0000,15131.2000,0.5863,3986.6701,0.0000,3986.6701,28.6333,0.0000,11144.5299,11144.5299,9.6720,8.2546,8.9633,8.9633,2.3735,35602.6223,8.9633,7.6645,8.6169,8.3139,2.1750,17399.8816,8.6169,7.4541,8.3456,8.0355,1.9472,13630.4517,13.0250,1017.7912,-32717.8000,66632.9555
8301.0000,8.1108,9.5478,17338.2000,67339.2000,-50001.0000,4.0863,3942.3426,9808.7945,13751.1371,199.5690,77147.9945,13395.8574,-63752.1371,9.5478,9.2483,18072.6000,0.0000,18072.6000,0.6948,4786.1774,0.0000,4786.1774,33.9321,0.0000,13286.4226,13286.4226,9.2483,8.6859,32101.1000,0.0000,32101.1000,1.8980,7154.5178,0.0000,7154.5178,92.6952,0.0000,24946.5822,24946.5822,8.6859,8.6686,1044.4000,0.0000,1044.4000,0.0406,280.1854,0.0000,280.1854,1.9825,0.0000,764.2146,764.2146,8.6686,8.5483,6880.8000,0.0000,6880.8000,0.4086,1541.4832,0.0000,1541.4832,19.9553,0.0000,5339.3168,5339.3168,8.5483,8.3198,13859.0000,0.0000,13859.0000,0.5397,3725.7434,0.0000,3725.7434,26.3595,0.0000,10133.2566,10133.2566,8.3198,8.6545,8.4872,8.4872,-0.4950,-7424.4407,8.4872,7.7637,8.2943,8.1255,1.0698,8558.2986,8.2943,7.5078,8.1108,7.9010,1.1630,8140.9990,11.5020,898.7848,21956.9000,9274.8568
8302.0000,8.0127,9.2529,20782.4000,63017.9000,-42235.5000,4.0942,4734.0189,9162.4629,13896.4818,199.9532,72180.3629,16048.3811,-56131.9818,9.2529,9.0045,15313.2000,0.0000,15313.2000,0.6000,4073.2917,0.0000,4073.2917,29.3009,0.0000,11239.9083,11239.9083,9.0045,8.3789,36483.6000,0.0000,36483.6000,2.2055,8166.4381,0.0000,8166.4381,107.7116,0.0000,28317.1619,28317.1619,8.3789,8.3691,609.3000,0.0000,609.3000,0.0242,164.2198,0.0000,164.2198,1.1838,0.0000,445.0802,445.0802,8.3691,8.2431,7357.2000,0.0000,7357.2000,0.4484,1656.6099,0.0000,1656.6099,21.8989,0.0000,5700.5901,5700.5901,8.2431,8.0607,11314.5000,0.0000,11314.5000,0.4512,3055.7950,0.0000,3055.7950,22.0363,0.0000,8258.7050,8258.7050,8.0607,8.5651,8.3129,8.3129,-0.7610,-11415.0160,8.3129,7.7618,8.1659,8.0373,0.8314,6651.3179,8.1659,7.5094,8.0127,7.8376,0.9905,6933.7962,11.7352,917.0033,28842.3000,2170.0981
8303.0000,7.7944,8.3747,28693.5000,49246.1000,-20552.6000,3.9370,6562.4829,7131.0760,13693.5589,192.2755,56377.1760,22131.0171,-34246.1589,8.3747,8.1897,14945.3000,0.0000,14945.3000,0.5886,4028.3462,0.0000,4028.3462,28.7451,0.0000,10916.9538,10916.9538,8.1897,7.1704,77817.0000,0.0000,77817.0000,4.7268,17674.5306,0.0000,17674.5306,230.8494,0.0000,60142.4694,60142.4694,7.1704,7.1649,451.5000,0.0000,451.5000,0.0181,123.9577,0.0000,123.9577,0.8820,0.0000,327.5423,327.5423,7.1649,7.0512,8712.4000,0.0000,8712.4000,0.5342,2002.8178,0.0000,2002.8178,26.0878,0.0000,6709.5822,6709.5822,7.0512,6.9300,9860.6000,0.0000,9860.6000,0.3954,2712.1772,0.0000,2712.1772,19.3109,0.0000,7148.4228,7148.4228,6.9300,8.7307,7.8303,7.8303,-3.5419,-53129.0910,7.8303,7.8953,7.8477,7.8628,-0.1278,-1022.0816,7.8477,7.6192,7.7944,7.7334,0.4494,3145.5209,15.3000,1195.5617,91234.2000,-51005.6516
8304.0000,7.6143,7.9430,34319.5000,42610.5000,-8291.0000,3.9755,7875.4178,6149.7901,14025.2079,194.1557,48760.2901,26444.0822,-22316.2079,7.9430,7.7826,14944.5000,0.0000,14944.5000,0.5978,4054.6556,0.0000,4054.6556,29.1974,0.0000,10889.8444,10889.8444,7.7826,6.6316,101329.5000,0.0000,101329.5000,6.2558,23185.4739,0.0000,23185.4739,305.5212,0.0000,78144.0261,78144.0261,6.6316,6.6268,447.3000,0.0000,447.3000,0.0183,123.8323,0.0000,123.8323,0.8935,0.0000,323.4677,323.4677,6.6268,6.5075,10550.6000,0.0000,10550.6000,0.6628,2448.2755,0.0000,2448.2755,32.3693,0.0000,8102.3245,8102.3245,6.5075,6.4490,5498.6000,0.0000,5498.6000,0.2254,1525.1907,0.0000,1525.1907,11.0083,0.0000,3973.4093,3973.4093,6.4490,8.5556,7.5023,7.5023,-4.7676,-71514.4885,7.5023,7.8934,7.6066,7.6978,-0.8853,-7082.1166,7.6066,7.6395,7.6143,7.6231,-0.0746,-522.2795,17.6033,1375.5489,124479.5000,-79118.8845
8305.0000,7.4990,7.7006,38673.5000,38288.5000,385.0000,4.0454,8893.5413,5514.4046,14407.9459,197.5725,43802.9046,29779.9587,-14022.9459,7.7006,7.5441,14963.2000,0.0000,14963.2000,0.6033,4074.7850,0.0000,4074.7850,29.4646,0.0000,10888.4150,10888.4150,7.5441,6.3881,104415.9000,0.0000,104415.9000,6.4994,23995.8941,0.0000,23995.8941,317.4194,0.0000,80420.0059,80420.0059,6.3881,6.3834,452.0000,0.0000,452.0000,0.0187,125.6080,0.0000,125.6080,0.9121,0.0000,326.3920,326.3920,6.3834,6.2467,12401.8000,0.0000,12401.8000,0.7877,2890.1828,0.0000,2890.1828,38.4714,0.0000,9511.6172,9511.6172,6.2467,6.2292,1684.6000,0.0000,1684.6000,0.0698,469.1724,0.0000,469.1724,3.4076,0.0000,1215.4276,1215.4276,6.2292,8.4120,7.3206,7.3206,-5.0618,-75927.1703,7.3206,7.8520,7.4623,7.5863,-1.2323,-9858.6380,7.4623,7.6197,7.4990,7.5410,-0.3648,-2553.7694,18.0365,1409.3942,134302.5000,-88339.5778
8306.0000,7.3692,7.4605,42345.1000,34476.0000,7869.1000,4.0971,9761.4028,4953.6539,14715.0567,200.0936,39429.6539,32583.6972,-6845.9567,7.4605,7.3155,14964.4000,0.0000,14964.4000,0.6061,4090.1342,0.0000,4090.1342,29.5985,0.0000,10874.2658,10874.2658,7.3155,6.1132,117227.3000,0.0000,117227.3000,7.3322,27053.2160,0.0000,27053.2160,358.0914,0.0000,90174.0840,90174.0840,6.1132,6.1089,445.9000,0.0000,445.9000,0.0185,124.4451,0.0000,124.4451,0.9040,0.0000,321.4549,321.4549,6.1089,5.9698,13623.7000,0.0000,13623.7000,0.8697,3190.3492,0.0000,3190.3492,42.4753,0.0000,10433.3508,10433.3508,5.9698,5.9606,956.6000,0.0000,956.6000,0.0398,267.5742,0.0000,267.5742,1.9447,0.0000,689.0258,689.0258,5.9606,8.2673,7.1140,7.1140,-5.7667,-86501.2319,7.1140,7.8087,7.2992,7.4613,-1.7368,-13894.7224,7.2992,7.5993,7.3692,7.4493,-0.7501,-5250.9892,19.4450,1519.4580,155087.0000,-105646.9435
8307.0000,7.2844,7.2907,45589.8000,31075.6000,14514.2000,4.1439,10525.9798,4458.2563,14984.2361,202.3816,35533.8563,35063.8202,-470.0361,7.2907,7.1459,14963.9000,0.0000,14963.9000,0.6087,4100.6864,0.0000,4100.6864,29.7295,0.0000,10863.2136,10863.2136,7.1459,5.9680,114998.9000,0.0000,114998.9000,7.2263,26621.9235,0.0000,26621.9235,352.9217,0.0000,88376.9765,88376.9765,5.9680,5.9636,452.4000,0.0000,452.4000,0.0189,126.5461,0.0000,126.5461,0.9221,0.0000,325.8539,325.8539,5.9636,5.8122,14848.6000,0.0000,14848.6000,0.9533,3486.1411,0.0000,3486.1411,46.5593,0.0000,11362.4589,11362.4589,5.8122,5.8083,410.2000,0.0000,410.2000,0.0172,115.0221,0.0000,115.0221,0.8384,0.0000,295.1779,295.1779,5.8083,8.1730,6.9906,6.9906,-5.9140,-88709.4845,6.9906,7.7654,7.1972,7.3780,-1.9377,-15501.4724,7.1972,7.5710,7.2844,7.3841,-0.9347,-6543.0423,19.4525,1520.0461,160188.2000,-110753.9992
8308.0000,7.1659,7.0886,49843.5000,28048.2000,21795.3000,4.2671,11533.5591,4015.4018,15548.9609,208.3966,32063.6018,38309.9409,6246.3391,7.0886,6.9544,14973.6000,0.0000,14973.6000,0.6111,4116.1375,0.0000,4116.1375,29.8431,0.0000,10857.4625,10857.4625,6.9544,5.7442,127505.2000,0.0000,127505.2000,8.0400,29621.6438,0.0000,29621.6438,392.6601,0.0000,97883.5562,97883.5562,5.7442,5.7402,445.5000,0.0000,445.5000,0.0186,125.0537,0.0000,125.0537,0.9106,0.0000,320.4463,320.4463,5.7402,5.5897,15928.7000,0.0000,15928.7000,1.0258,3754.5820,0.0000,3754.5820,50.0978,0.0000,12174.1180,12174.1180,5.5897,5.5860,410.2000,0.0000,410.2000,0.0172,115.4245,0.0000,115.4245,0.8410,0.0000,294.7755,294.7755,5.5860,8.0368,6.8114,6.8114,-6.6072,-99107.4909,6.8114,7.7131,7.0519,7.2623,-2.4311,-19448.5250,7.0519,7.5405,7.1659,7.2962,-1.3173,-9221.2321,20.9697,1638.5981,181058.5000,-127777.2480
8309.0000,7.1780,7.3466,45342.4000,42731.7000,2610.7000,4.6675,10489.6608,6118.8212,16608.4820,227.9522,48850.5212,34852.7392,-13997.7820,7.3466,7.2156,14975.2000,0.0000,14975.2000,0.6134,4100.2565,0.0000,4100.2565,29.9595,0.0000,10874.9435,10874.9435,7.2156,6.0513,125708.5000,0.0000,125708.5000,7.9579,29063.8449,0.0000,29063.8449,388.6489,0.0000,96644.6551,96644.6551,6.0513,6.0473,452.8000,0.0000,452.8000,0.0190,126.4931,0.0000,126.4931,0.9296,0.0000,326.3069,326.3069,6.0473,5.8978,16217.4000,0.0000,16217.4000,1.0493,3801.8692,0.0000,3801.8692,51.2452,0.0000,12415.5308,12415.5308,5.8978,5.8895,956.7000,0.0000,956.7000,0.0403,267.9040,0.0000,267.9040,1.9700,0.0000,688.7960,688.7960,5.8895,7.8746,6.8820,6.8820,-5.4925,-82388.1980,6.8820,7.6371,7.0834,7.2596,-2.0893,-16714.6803,7.0834,7.4887,7.1780,7.2860,-1.1215,-7850.4196,21.5211,1681.6929,160921.3000,-106953.2979
8310.0000,7.1274,7.3584,45845.5000,49011.6000,-3166.1000,4.9814,10616.0542,7011.7356,17627.7898,243.2858,56023.3356,35229.4458,-20793.8898,7.3584,7.2376,14974.8000,0.0000,14974.8000,0.6105,4099.4055,0.0000,4099.4055,29.8143,0.0000,10875.3945,10875.3945,7.2376,6.0529,138743.0000,0.0000,138743.0000,8.7362,32064.4359,0.0000,32064.4359,426.6597,0.0000,106678.5641,106678.5641,6.0529,6.0482,590.4000,0.0000,590.4000,0.0247,164.9284,0.0000,164.9284,1.2048,0.0000,425.4716,425.4716,6.0482,5.9164,15500.7000,0.0000,15500.7000,0.9965,3633.7963,0.0000,3633.7963,48.6665,0.0000,11866.9037,11866.9037,5.9164,5.8753,5146.4000,0.0000,5146.4000,0.2157,1440.7216,0.0000,1440.7216,10.5336,0.0000,3705.6784,3705.6784,5.8753,7.7729,6.8241,6.8241,-5.6961,-85441.5594,6.8241,7.5866,7.0274,7.2053,-2.2887,-18309.8840,7.0274,7.4561,7.1274,7.2417,-1.2867,-9006.7056,23.3474,1824.3952,171789.2000,-112758.1489
