Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8311.0000,7.4686,8.6242,27391.4000,99777.3000,-72385.9000,6.1678,6302.6136,14362.2377,20664.8513,301.2265,114139.5377,21088.7864,-93050.7513,8.6242,8.4882,14973.9000,0.0000,14973.9000,0.6103,4020.8459,0.0000,4020.8459,29.8060,0.0000,10953.0541,10953.0541,8.4882,7.6497,87204.5000,0.0000,87204.5000,5.4885,19700.5164,0.0000,19700.5164,268.0490,0.0000,67503.9836,67503.9836,7.6497,7.6447,554.9000,0.0000,554.9000,0.0232,151.2284,0.0000,151.2284,1.1323,0.0000,403.6716,403.6716,7.6447,7.5103,14012.7000,0.0000,14012.7000,0.9008,3194.6133,0.0000,3194.6133,43.9939,0.0000,10818.0867,10818.0867,7.5103,7.3536,17351.5000,0.0000,17351.5000,0.7269,4738.9638,0.0000,4738.9638,35.5019,0.0000,12612.5362,12612.5362,7.3536,7.6259,7.4898,7.4898,-0.7308,-10961.4166,7.4898,7.5019,7.4930,7.4958,-0.0325,-260.3288,7.4930,7.3886,7.4686,7.4408,0.2803,1962.4153,20.8763,1631.3029,61711.6000,-9259.3301
8312.0000,7.7240,9.3902,21327.5000,135478.1000,-114150.6000,7.4193,4884.1606,19592.4194,24476.5800,362.3451,155070.5194,16443.3394,-138627.1800,9.3902,9.1657,25429.6000,0.0000,25429.6000,1.0127,6750.3769,0.0000,6750.3769,49.4596,0.0000,18679.2231,18679.2231,9.1657,8.5034,70923.5000,0.0000,70923.5000,4.3525,15830.1420,0.0000,15830.1420,212.5693,0.0000,55093.3580,55093.3580,8.5034,8.4934,1137.7000,0.0000,1137.7000,0.0461,306.0576,0.0000,306.0576,2.2524,0.0000,831.6424,831.6424,8.4934,8.3735,12867.1000,0.0000,12867.1000,0.8005,2891.1472,0.0000,2891.1472,39.0931,0.0000,9975.9528,9975.9528,8.3735,8.2116,18444.5000,0.0000,18444.5000,0.7496,4971.6044,0.0000,4971.6044,36.6106,0.0000,13472.8956,13472.8956,8.2116,7.6712,7.9414,7.9414,1.4988,22481.9778,7.9414,7.5076,7.8257,7.7245,1.2031,9624.5672,7.8257,7.3898,7.7240,7.6078,1.2088,8461.6046,21.5711,1685.5925,14651.8000,40568.1496
8313.0000,7.9949,10.1538,16237.2000,148896.7000,-132659.5000,7.7269,3699.8863,21641.5417,25341.4280,377.3715,170538.2417,12537.3137,-158000.9280,10.1538,9.8410,31042.3000,0.0000,31042.3000,1.2196,8147.4676,0.0000,8147.4676,59.5615,0.0000,22894.8324,22894.8324,9.8410,9.6163,30232.2000,6165.4000,24066.8000,2.1523,6668.2925,959.6424,7627.9348,105.1151,7125.0424,23563.9075,16438.8652,9.6163,9.5968,1938.4000,0.0000,1938.4000,0.0774,512.8244,0.0000,512.8244,3.7783,0.0000,1425.5756,1425.5756,9.5968,9.4637,12500.7000,0.0000,12500.7000,0.7645,2757.2355,0.0000,2757.2355,37.3385,0.0000,9743.4645,9743.4645,9.4637,9.2858,17715.8000,0.0000,17715.8000,0.7087,4697.5683,0.0000,4697.5683,34.6125,0.0000,13018.2317,13018.2317,9.2858,7.6163,8.4510,8.4510,4.0726,61089.2706,8.4510,7.4699,8.1894,7.9605,2.3934,19147.1540,8.1894,7.3556,7.9949,7.7725,2.0339,14237.4388,18.9741,1482.6657,-45395.5000,94473.8634
8314.0000,8.1730,10.6168,12991.1000,158851.9000,-145860.8000,7.9920,2950.5217,23165.9552,26116.4769,390.3166,182017.8552,10040.5783,-171977.2769,10.6168,10.2460,35292.6000,0.0000,35292.6000,1.3683,9200.2519,0.0000,9200.2519,66.8263,0.0000,26092.3481,26092.3481,10.2460,10.1377,18618.1000,5984.8000,12633.3000,1.4254,4077.8386,935.4075,5013.2461,69.6159,6920.2075,14540.2614,7620.0539,10.1377,10.1157,2103.0000,0.0000,2103.0000,0.0823,552.0915,0.0000,552.0915,4.0192,0.0000,1550.9085,1550.9085,10.1157,9.9883,11472.1000,0.0000,11472.1000,0.6865,2508.7565,0.0000,2508.7565,33.5294,0.0000,8963.3435,8963.3435,9.9883,9.8257,15529.8000,0.0000,15529.8000,0.6093,4085.9747,0.0000,4085.9747,29.7590,0.0000,11443.8253,11443.8253,9.8257,7.6909,8.7583,8.7583,5.0079,75118.7000,8.7583,7.4882,8.4196,8.1232,2.9794,23835.2017,8.4196,7.3629,8.1730,7.8913,2.4787,17351.0617,18.2459,1425.7594,-68830.0000,116304.9635
8315.0000,8.3212,10.8544,10837.8000,167530.5000,-156692.7000,8.2643,2454.7815,24500.3211,26955.1026,403.6170,192030.8211,8383.0185,-183647.8026,10.8544,10.4289,41669.0000,0.0000,41669.0000,1.6029,10824.8689,0.0000,10824.8689,78.2808,0.0000,30844.1311,30844.1311,10.4289,10.4227,15451.1000,10051.4000,5399.7000,1.4423,3373.5431,1574.0534,4947.5965,70.4374,11625.4534,12077.5569,452.1035,10.4227,10.4008,2147.6000,0.0000,2147.6000,0.0833,561.4414,0.0000,561.4414,4.0676,0.0000,1586.1586,1586.1586,10.4008,10.2932,9970.1000,0.0000,9970.1000,0.5907,2170.1313,0.0000,2170.1313,28.8477,0.0000,7799.9687,7799.9687,10.2932,10.1500,14072.5000,0.0000,14072.5000,0.5472,3685.9413,0.0000,3685.9413,26.7220,0.0000,10386.5587,10386.5587,10.1500,7.8231,8.9865,8.9865,5.6230,84345.0274,8.9865,7.5427,8.6015,8.2646,3.4890,27912.3589,8.6015,7.4002,8.3212,8.0008,2.9030,20320.7492,18.7958,1468.7339,-83433.8000,132578.1355
8316.0000,8.4926,11.0172,9774.1000,175218.0000,-165443.9000,8.5564,2206.9126,25708.7196,27915.6322,417.8792,200926.7196,7567.1874,-193359.5322,11.0172,10.5936,43798.5000,0.0000,43798.5000,1.6780,11351.1592,0.0000,11351.1592,81.9527,0.0000,32447.3408,32447.3408,10.5936,10.7685,14338.5000,21276.8000,-6938.3000,1.9616,3121.7991,3337.8832,6459.6822,95.8032,24614.6832,11216.7009,-13397.9822,10.7685,10.7439,2547.2000,0.0000,2547.2000,0.0983,662.5468,0.0000,662.5468,4.8010,0.0000,1884.6532,1884.6532,10.7439,10.6562,8575.9000,0.0000,8575.9000,0.5053,1856.2723,0.0000,1856.2723,24.6778,0.0000,6719.6277,6719.6277,10.6562,10.5467,11340.0000,0.0000,11340.0000,0.4386,2954.4665,0.0000,2954.4665,21.4211,0.0000,8385.5335,8385.5335,10.5467,7.9487,9.2477,9.2477,6.6326,99488.5529,9.2477,7.6074,8.8103,8.4275,4.1877,33501.9012,8.8103,7.4489,8.4926,8.1296,3.4756,24329.0336,19.8574,1551.6840,-106120.6000,157319.4877
8317.0000,8.6152,11.2550,8627.1000,180171.3000,-171544.2000,8.7207,1943.5725,26498.0018,28441.5743,425.9063,206669.3018,6683.5275,-199985.7743,11.2550,10.8835,37951.3000,0.0000,37951.3000,1.4501,9801.9056,0.0000,9801.9056,70.8185,0.0000,28149.3944,28149.3944,10.8835,11.0502,15332.5000,21289.2000,-5956.7000,2.0187,3321.7604,3350.5526,6672.3130,98.5911,24639.7526,12010.7396,-12629.0130,11.0502,11.0203,3047.5000,0.0000,3047.5000,0.1169,789.4361,0.0000,789.4361,5.7105,0.0000,2258.0639,2258.0639,11.0203,10.9482,6967.9000,0.0000,6967.9000,0.4079,1501.4942,0.0000,1501.4942,19.9194,0.0000,5466.4058,5466.4058,10.9482,10.8516,9882.7000,0.0000,9882.7000,0.3799,2563.8483,0.0000,2563.8483,18.5536,0.0000,7318.8517,7318.8517,10.8516,8.0256,9.4386,9.4386,7.1363,107044.8452,9.4386,7.6479,8.9611,8.5432,4.5218,36174.2946,8.9611,7.4787,8.6152,8.2199,3.7432,26202.1395,19.6413,1534.7985,-119651.5000,169421.2794
8318.0000,8.7025,11.4808,7154.3000,184067.8000,-176913.5000,8.8169,1609.2056,27116.8960,28726.1016,430.6053,211184.6960,5545.0944,-205639.6016,11.4808,11.0414,43800.8000,0.0000,43800.8000,1.6669,11275.8793,0.0000,11275.8793,81.4110,0.0000,32524.9207,32524.9207,11.0414,11.2447,8989.4000,19088.2000,-10098.8000,1.5278,1942.3328,3009.5267,4951.8595,74.6166,22097.7267,7047.0672,-15050.6595,11.2447,11.2156,2905.6000,0.0000,2905.6000,0.1110,750.5583,0.0000,750.5583,5.4190,0.0000,2155.0417,2155.0417,11.2156,11.1547,5743.2000,0.0000,5743.2000,0.3344,1233.7090,0.0000,1233.7090,16.3321,0.0000,4509.4910,4509.4910,11.1547,11.0666,8789.7000,0.0000,8789.7000,0.3362,2273.4681,0.0000,2273.4681,16.4208,0.0000,6516.2319,6516.2319,11.0666,8.0830,9.5748,9.5748,7.3611,110416.7597,9.5748,7.6768,9.0687,8.6258,4.6829,37462.9970,9.0687,7.4993,8.7025,8.2840,3.8721,27104.4301,19.1900,1499.5317,-125773.0000,174984.1868
8319.0000,8.7385,11.6630,6615.5000,184040.1000,-177424.6000,8.7877,1487.0379,27131.8048,28618.8427,429.1765,211171.9048,5128.4621,-206043.4427,11.6630,11.2234,41671.7000,0.0000,41671.7000,1.5800,10699.7063,0.0000,10699.7063,77.1652,0.0000,30971.9937,30971.9937,11.2234,11.3186,8815.1000,11764.5000,-2949.4000,1.1322,1898.8323,1858.7303,3757.5625,55.2934,13623.2303,6916.2677,-6706.9625,11.3186,11.2984,1915.5000,0.0000,1915.5000,0.0729,494.2732,0.0000,494.2732,3.5609,0.0000,1421.2268,1421.2268,11.2984,11.2385,5373.4000,0.0000,5373.4000,0.3117,1152.7416,0.0000,1152.7416,15.2241,0.0000,4220.6584,4220.6584,11.2385,11.1575,7696.8000,0.0000,7696.8000,0.2934,1988.3735,0.0000,1988.3735,14.3296,0.0000,5708.4265,5708.4265,11.1575,8.1092,9.6333,9.6333,7.1590,107384.9033,9.6333,7.6865,9.1142,8.6599,4.5720,36576.1975,9.1142,7.5042,8.7385,8.3092,3.7810,26466.8223,18.2669,1427.3994,-123716.6000,170427.9232
8320.0000,8.7768,11.6986,7054.7000,184463.2000,-177408.5000,8.8340,1584.6584,27214.4272,28799.0855,431.4392,211677.6272,5470.0416,-206207.5855,11.6986,11.2821,39540.9000,0.0000,39540.9000,1.4947,10147.4034,0.0000,10147.4034,73.0007,0.0000,29393.4966,29393.4966,11.2821,11.3391,10753.3000,10756.8000,-3.5000,1.1906,2314.0456,1700.6822,4014.7279,58.1473,12457.4822,8439.2544,-4018.2279,11.3391,11.3196,1853.6000,0.0000,1853.6000,0.0705,478.1590,0.0000,478.1590,3.4416,0.0000,1375.4410,1375.4410,11.3196,11.2670,4728.6000,0.0000,4728.6000,0.2739,1014.0705,0.0000,1014.0705,13.3762,0.0000,3714.5295,3714.5295,11.2670,11.1746,8789.7000,0.0000,8789.7000,0.3346,2269.7762,0.0000,2269.7762,16.3416,0.0000,6519.9238,6519.9238,11.1746,8.1829,9.6787,9.6787,7.0377,105565.1841,9.6787,7.7209,9.1566,8.6998,4.6059,36846.8419,9.1566,7.5285,8.7768,8.3426,3.8301,26810.3584,18.2975,1429.7920,-122499.2000,169222.3845
8321.0000,8.8282,11.7022,8385.2000,186076.2000,-177691.0000,8.9866,1881.7605,27479.9510,29361.7115,438.8915,213556.1510,6503.4395,-207052.7115,11.7022,11.3545,33700.4000,0.0000,33700.4000,1.2732,8648.1082,0.0000,8648.1082,62.1816,0.0000,25052.2918,25052.2918,11.3545,11.4040,13856.5000,12472.0000,1384.5000,1.4605,2978.2168,1973.5327,4951.7495,71.3271,14445.5327,10878.2832,-3567.2495,11.4040,11.3793,2394.0000,0.0000,2394.0000,0.0910,616.9835,0.0000,616.9835,4.4435,0.0000,1777.0165,1777.0165,11.3793,11.3320,4334.4000,0.0000,4334.4000,0.2510,928.6453,0.0000,928.6453,12.2562,0.0000,3405.7547,3405.7547,11.3320,11.2265,10247.1000,0.0000,10247.1000,0.3899,2643.6343,0.0000,2643.6343,19.0422,0.0000,7603.4657,7603.4657,11.2265,8.2577,9.7421,9.7421,7.1292,106938.5350,9.7421,7.7622,9.2141,8.7521,4.7546,38037.1113,9.2141,7.5600,8.8282,8.3871,3.9722,27805.7187,18.6782,1459.5408,-125630.6000,172781.3650
8322.0000,8.8953,11.7847,8780.7000,188716.4000,-179935.7000,9.1322,1968.1142,27906.4928,29874.6070,446.0013,216622.8928,6812.5858,-209810.3070,11.7847,11.5593,22005.6000,0.0000,22005.6000,0.8313,5640.3463,0.0000,5640.3463,40.6008,0.0000,16365.2537,16365.2537,11.5593,11.5902,17958.5000,14113.3000,3845.2000,1.7838,3846.6684,2238.6864,6085.3547,87.1196,16351.9864,14111.8316,-2240.1547,11.5902,11.5746,1517.9000,0.0000,1517.9000,0.0576,390.1469,0.0000,390.1469,2.8143,0.0000,1127.7531,1127.7531,11.5746,11.5312,4008.2000,0.0000,4008.2000,0.2318,856.0881,0.0000,856.0881,11.3211,0.0000,3152.1119,3152.1119,11.5312,11.3929,13526.0000,0.0000,13526.0000,0.5141,3479.5457,0.0000,3479.5457,25.1082,0.0000,10046.4543,10046.4543,11.3929,8.2944,9.8436,9.8436,7.4998,112496.6073,9.8436,7.7878,9.2954,8.8157,4.9761,39808.4475,9.2954,7.5806,8.8953,8.4380,4.1505,29053.5724,18.8263,1471.1168,-135032.8000,181358.6273
8323.0000,8.5286,10.8900,12519.4000,115148.0000,-102628.6000,5.9893,2824.9180,16906.7040,19731.6220,292.5097,132054.7040,9694.4820,-122360.2220,10.8900,10.6312,18114.3000,0.0000,18114.3000,0.6834,4703.3327,0.0000,4703.3327,33.3762,0.0000,13410.9673,13410.9673,10.6312,10.2692,24168.3000,131.4000,24036.9000,1.4041,5258.5712,20.6224,5279.1936,68.5759,152.0224,18909.7288,18757.7064,10.2692,10.2513,1251.4000,0.0000,1251.4000,0.0474,327.8891,0.0000,327.8891,2.3131,0.0000,923.5109,923.5109,10.2513,10.1912,3988.0000,0.0000,3988.0000,0.2298,870.1693,0.0000,870.1693,11.2227,0.0000,3117.8307,3117.8307,10.1912,9.9649,15894.2000,0.0000,15894.2000,0.6021,4169.3498,0.0000,4169.3498,29.4075,0.0000,11724.8502,11724.8502,9.9649,8.4481,9.2065,9.2065,2.6197,39295.2844,9.2065,7.7802,8.8262,8.4934,2.4634,19707.3539,8.8262,7.5511,8.5286,8.1886,2.2023,15416.1874,13.4343,1049.7723,-39343.8000,74418.8257
8324.0000,8.4437,10.7361,13110.4000,113348.6000,-100238.2000,5.9366,2962.8698,16615.3957,19578.2655,289.9330,129963.9957,10147.5302,-119816.4655,10.7361,10.4797,18116.0000,0.0000,18116.0000,0.6937,4714.3446,0.0000,4714.3446,33.8771,0.0000,13401.6554,13401.6554,10.4797,10.1046,25072.1000,0.0000,25072.1000,1.4754,5469.3959,0.0000,5469.3959,72.0553,0.0000,19602.7041,19602.7041,10.1046,10.0911,959.3000,0.0000,959.3000,0.0371,251.9638,0.0000,251.9638,1.8128,0.0000,707.3362,707.3362,10.0911,10.0142,5145.6000,0.0000,5145.6000,0.3041,1125.7116,0.0000,1125.7116,14.8495,0.0000,4019.8884,4019.8884,10.0142,9.8004,15165.5000,0.0000,15165.5000,0.5876,3988.5999,0.0000,3988.5999,28.6974,0.0000,11176.9001,11176.9001,9.8004,8.3479,9.0741,9.0741,2.5306,37959.1875,9.0741,7.7522,8.7216,8.4132,2.3031,18425.1735,8.7216,7.5308,8.4437,8.1262,2.0748,14523.4213,13.5516,1058.9403,-35779.7000,70907.7823
8325.0000,8.2152,9.6870,20713.9000,73004.5000,-52290.6000,4.5419,4700.8719,10655.0032,15355.8751,221.8211,83659.5032,16013.0281,-67646.4751,9.6870,9.3968,18124.0000,0.0000,18124.0000,0.6958,4789.8660,0.0000,4789.8660,33.9799,0.0000,13334.1340,13334.1340,9.3968,8.8997,29376.3000,0.0000,29376.3000,1.7337,6530.1027,0.0000,6530.1027,84.6719,0.0000,22846.1973,22846.1973,8.8997,8.8830,1049.3000,0.0000,1049.3000,0.0407,280.5947,0.0000,280.5947,1.9885,0.0000,768.7053,768.7053,8.8830,8.7711,6621.1000,0.0000,6621.1000,0.3925,1477.9441,0.0000,1477.9441,19.1667,0.0000,5143.1559,5143.1559,8.7711,8.5498,13890.3000,0.0000,13890.3000,0.5398,3721.6230,0.0000,3721.6230,26.3643,0.0000,10168.6770,10168.6770,8.5498,8.6962,8.6230,8.6230,-0.2244,-3365.2577,8.6230,7.8310,8.4118,8.2270,1.2135,9707.7505,8.4118,7.5692,8.2152,7.9905,1.2910,9036.6878,11.9166,931.1820,16770.4000,15379.1806
8326.0000,8.1251,9.4482,23337.3000,69152.8000,-45815.5000,4.5229,5305.0128,10075.6876,15380.7004,220.8888,79228.4876,18032.2872,-61196.2004,9.4482,9.2045,15339.5000,0.0000,15339.5000,0.5995,4068.3986,0.0000,4068.3986,29.2802,0.0000,11271.1014,11271.1014,9.2045,8.6796,31248.4000,0.0000,31248.4000,1.8835,6969.8552,0.0000,6969.8552,91.9863,0.0000,24278.5448,24278.5448,8.6796,8.6701,602.5000,0.0000,602.5000,0.0239,161.6504,0.0000,161.6504,1.1661,0.0000,440.8496,440.8496,8.6701,8.5280,8468.9000,0.0000,8468.9000,0.5140,1897.2142,0.0000,1897.2142,25.1012,0.0000,6571.6858,6571.6858,8.5280,8.3487,11340.0000,0.0000,11340.0000,0.4504,3049.4908,0.0000,3049.4908,21.9980,0.0000,8290.5092,8290.5092,8.3487,8.5958,8.4722,8.4722,-0.3809,-5713.0263,8.4722,7.8157,8.2972,8.1440,1.0122,8097.8589,8.2972,7.5597,8.1251,7.9284,1.1369,7958.3950,11.9912,937.0094,21183.8000,10343.2276
8327.0000,7.9301,8.6450,29124.1000,55182.8000,-26058.7000,4.2298,6644.2923,8010.9004,14655.1927,206.5750,63193.7004,22479.8077,-40713.8927,8.6450,8.4528,14964.3000,0.0000,14964.3000,0.5873,4017.0066,0.0000,4017.0066,28.6831,0.0000,10947.2934,10947.2934,8.4528,7.5718,64814.7000,0.0000,64814.7000,3.9215,14651.7150,0.0000,14651.7150,191.5192,0.0000,50162.9850,50162.9850,7.5718,7.5660,454.2000,0.0000,454.2000,0.0181,123.9322,0.0000,123.9322,0.8825,0.0000,330.2678,330.2678,7.5660,7.4122,11345.9000,0.0000,11345.9000,0.6915,2590.1509,0.0000,2590.1509,33.7705,0.0000,8755.7491,8755.7491,7.4122,7.2861,9882.7000,0.0000,9882.7000,0.3943,2703.1863,0.0000,2703.1863,19.2548,0.0000,7179.5137,7179.5137,7.2861,8.7941,8.0401,8.0401,-2.8623,-42934.2528,8.0401,7.9392,8.0132,7.9897,0.1915,1532.0805,8.0132,7.6569,7.9301,7.8350,0.6764,4734.7832,14.7635,1153.6443,75403.1000,-36667.3892
8328.0000,7.7742,8.2518,32587.1000,48530.0000,-15942.9000,4.1372,7455.7606,7024.7674,14480.5280,202.0561,55554.7674,25131.3394,-30423.4280,8.2518,8.0804,14964.0000,0.0000,14964.0000,0.5957,4040.9100,0.0000,4040.9100,29.0936,0.0000,10923.0900,10923.0900,8.0804,7.0686,83438.2000,0.0000,83438.2000,5.1241,18988.7706,0.0000,18988.7706,250.2548,0.0000,64449.4294,64449.4294,7.0686,7.0635,452.0000,0.0000,452.0000,0.0183,124.2901,0.0000,124.2901,0.8962,0.0000,327.7099,327.7099,7.0635,6.8868,14617.7000,0.0000,14617.7000,0.9108,3366.2705,0.0000,3366.2705,44.4827,0.0000,11251.4295,11251.4295,6.8868,6.8242,5510.8000,0.0000,5510.8000,0.2244,1519.6104,0.0000,1519.6104,10.9584,0.0000,3991.1896,3991.1896,6.8242,8.6745,7.7494,7.7494,-3.9290,-58935.6927,7.7494,7.9494,7.8027,7.8494,-0.4247,-3397.8326,7.8027,7.6807,7.7742,7.7417,0.2589,1812.5305,16.5160,1290.5800,103039.8000,-60520.9948
8329.0000,7.6661,7.9999,36003.5000,43183.4000,-7179.9000,4.1023,8253.9243,6238.3976,14492.3219,200.3512,49421.7976,27749.5757,-21672.2219,7.9999,7.8315,14999.2000,0.0000,14999.2000,0.6014,4065.9636,0.0000,4065.9636,29.3696,0.0000,10933.2364,10933.2364,7.8315,6.8129,85719.4000,0.0000,85719.4000,5.3037,19596.2207,0.0000,19596.2207,259.0230,0.0000,66123.1793,66123.1793,6.8129,6.8079,447.2000,0.0000,447.2000,0.0183,123.4572,0.0000,123.4572,0.8950,0.0000,323.7428,323.7428,6.8079,6.5962,17872.5000,0.0000,17872.5000,1.1251,4134.2027,0.0000,4134.2027,54.9467,0.0000,13738.2973,13738.2973,6.5962,6.5774,1688.0000,0.0000,1688.0000,0.0694,467.5690,0.0000,467.5690,3.3899,0.0000,1220.4310,1220.4310,6.5774,8.5652,7.5713,7.5713,-4.3011,-64516.2869,7.5713,7.9226,7.6650,7.7470,-0.7601,-6081.0274,7.6650,7.6696,7.6661,7.6673,-0.0100,-69.9959,16.8303,1315.1410,113546.4000,-70667.3102
8330.0000,7.5344,7.7288,39350.2000,38531.5000,818.7000,4.0947,9043.2138,5552.9798,14596.1937,199.9763,44084.4798,30306.9862,-13777.4937,7.7288,7.5747,15004.9000,0.0000,15004.9000,0.6044,4084.3773,0.0000,4084.3773,29.5159,0.0000,10920.5227,10920.5227,7.5747,6.4862,100152.3000,0.0000,100152.3000,6.2278,23003.1761,0.0000,23003.1761,304.1573,0.0000,77149.1239,77149.1239,6.4862,6.4816,451.9000,0.0000,451.9000,0.0186,125.3887,0.0000,125.3887,0.9088,0.0000,326.5113,326.5113,6.4816,6.2651,19988.9000,0.0000,19988.9000,1.2649,4650.2848,0.0000,4650.2848,61.7764,0.0000,15338.6152,15338.6152,6.2651,6.2554,958.3000,0.0000,958.3000,0.0396,266.8161,0.0000,266.8161,1.9352,0.0000,691.4839,691.4839,6.2554,8.4431,7.3492,7.3492,-5.1683,-77524.7620,7.3492,7.8970,7.4953,7.6231,-1.2939,-10351.5811,7.4953,7.6630,7.5344,7.5792,-0.3962,-2773.2754,18.3750,1435.8474,137375.0000,-90649.6185
8331.0000,7.4422,7.5394,42705.2000,34851.1000,7854.1000,4.1339,9831.0648,5014.1641,14845.2289,201.8934,39865.2641,32874.1352,-6991.1289,7.5394,7.3878,15004.4000,0.0000,15004.4000,0.6074,4096.1088,0.0000,4096.1088,29.6622,0.0000,10908.2912,10908.2912,7.3878,6.3125,100536.7000,0.0000,100536.7000,6.2843,23170.6811,0.0000,23170.6811,306.9160,0.0000,77366.0189,77366.0189,6.3125,6.3080,446.7000,0.0000,446.7000,0.0185,124.2814,0.0000,124.2814,0.9040,0.0000,322.4186,322.4186,6.3080,6.0780,21583.1000,0.0000,21583.1000,1.3750,5036.5250,0.0000,5036.5250,67.1539,0.0000,16546.5750,16546.5750,6.0780,6.0739,410.6000,0.0000,410.6000,0.0171,114.6563,0.0000,114.6563,0.8344,0.0000,295.9437,295.9437,6.0739,8.3434,7.2086,7.2086,-5.4429,-81643.7393,7.2086,7.8585,7.3819,7.5336,-1.5586,-12468.7349,7.3819,7.6402,7.4422,7.5111,-0.6194,-4336.0548,18.6543,1457.6735,145835.6000,-98448.5290
8332.0000,7.3188,7.3210,46653.3000,31534.6000,15118.7000,4.2245,10764.6255,4526.9062,15291.5317,206.3200,36061.5062,35888.6745,-172.8317,7.3210,7.1818,15004.1000,0.0000,15004.1000,0.6095,4109.7836,0.0000,4109.7836,29.7657,0.0000,10894.3164,10894.3164,7.1818,6.0575,114435.1000,0.0000,114435.1000,7.1803,26473.8925,0.0000,26473.8925,350.6750,0.0000,87961.2075,87961.2075,6.0575,6.0534,453.0000,0.0000,453.0000,0.0188,126.5366,0.0000,126.5366,0.9198,0.0000,326.4634,326.4634,6.0534,5.8279,23036.9000,0.0000,23036.9000,1.4729,5400.0005,0.0000,5400.0005,71.9358,0.0000,17636.8995,17636.8995,5.8279,5.8242,410.6000,0.0000,410.6000,0.0171,115.1059,0.0000,115.1059,0.8375,0.0000,295.4941,295.4941,5.8242,8.2074,7.0158,7.0158,-6.2154,-93230.9385,7.0158,7.8127,7.2283,7.4142,-2.0784,-16626.8928,7.2283,7.6163,7.3188,7.4223,-1.0120,-7084.3463,20.2849,1585.0887,168458.4000,-116942.1775
8333.0000,7.3292,7.5929,41505.1000,46543.0000,-5037.9000,4.6019,9574.9056,6682.6590,16257.5647,224.7484,53225.6590,31930.1944,-21295.4647,7.5929,7.4579,14994.3000,0.0000,14994.3000,0.6116,4089.9927,0.0000,4089.9927,29.8674,0.0000,10904.3073,10904.3073,7.4579,6.3831,112717.0000,0.0000,112717.0000,7.1023,25944.5027,0.0000,25944.5027,346.8644,0.0000,86772.4973,86772.4973,6.3831,6.3791,446.3000,0.0000,446.3000,0.0186,124.0336,0.0000,124.0336,0.9106,0.0000,322.2664,322.2664,6.3791,6.1455,24589.5000,0.0000,24589.5000,1.5806,5730.9006,0.0000,5730.9006,77.1922,0.0000,18858.5994,18858.5994,6.1455,6.1370,958.3000,0.0000,958.3000,0.0402,267.3144,0.0000,267.3144,1.9641,0.0000,690.9856,690.9856,6.1370,8.0309,7.0839,7.0839,-5.0970,-76455.7378,7.0839,7.7346,7.2575,7.4093,-1.7512,-14009.6864,7.2575,7.5647,7.3292,7.4111,-0.8270,-5788.6966,20.9327,1635.7130,148667.5000,-96254.1207
8334.0000,7.2744,7.5900,41709.3000,52339.7000,-10630.4000,4.8763,9631.8297,7507.5567,17139.3864,238.1504,59847.2567,32077.4703,-27769.7864,7.5900,7.4661,14993.7000,0.0000,14993.7000,0.6084,4090.0120,0.0000,4090.0120,29.7156,0.0000,10903.6880,10903.6880,7.4661,6.3708,125189.1000,0.0000,125189.1000,7.8439,28810.9124,0.0000,28810.9124,383.0827,0.0000,96378.1876,96378.1876,6.3708,6.3659,600.5000,0.0000,600.5000,0.0249,166.9201,0.0000,166.9201,1.2176,0.0000,433.5799,433.5799,6.3659,6.1419,25695.1000,0.0000,25695.1000,1.6405,5989.9727,0.0000,5989.9727,80.1180,0.0000,19705.1273,19705.1273,6.1419,6.0997,5157.7000,0.0000,5157.7000,0.2151,1438.8035,0.0000,1438.8035,10.5060,0.0000,3718.8965,3718.8965,6.0997,7.9307,7.0152,7.0152,-5.3707,-80561.2019,7.0152,7.6881,7.1946,7.3517,-1.9737,-15789.7753,7.1946,7.5365,7.2744,7.3656,-1.0027,-7018.7412,22.8137,1782.6964,161005.7000,-103369.7185
8335.0000,7.5970,8.8276,24540.9000,104465.9000,-79925.0000,6.2070,5633.2899,15072.3525,20705.6424,303.1378,119538.2525,18907.6101,-100630.6424,8.8276,8.6933,14993.5000,0.0000,14993.5000,0.6085,4013.7839,0.0000,4013.7839,29.7168,0.0000,10979.7161,10979.7161,8.6933,7.9517,78252.2000,0.0000,78252.2000,4.9022,17613.2511,0.0000,17613.2511,239.4142,0.0000,60638.9489,60638.9489,7.9517,7.9468,545.3000,0.0000,545.3000,0.0226,147.9280,0.0000,147.9280,1.1059,0.0000,397.3720,397.3720,7.9468,7.6997,26128.7000,0.0000,26128.7000,1.6686,5925.9564,0.0000,5925.9564,81.4924,0.0000,20202.7436,20202.7436,7.6997,7.5449,17390.6000,0.0000,17390.6000,0.7254,4735.8830,0.0000,4735.8830,35.4262,0.0000,12654.7170,12654.7170,7.5449,7.7601,7.6525,7.6525,-0.5867,-8800.1370,7.6525,7.5950,7.6372,7.6237,0.1568,1254.5743,7.6372,7.4651,7.5970,7.5511,0.4691,3283.7025,21.2014,1656.7041,57385.3000,-4261.8601
8336.0000,7.8432,9.5564,19005.8000,140310.5000,-121304.7000,7.5006,4342.8922,20336.0253,24678.9176,366.3189,160646.5253,14662.9078,-145983.6176,9.5564,9.3364,25496.8000,0.0000,25496.8000,1.0117,6751.4646,0.0000,6751.4646,49.4103,0.0000,18745.3354,18745.3354,9.3364,8.7503,64231.6000,0.0000,64231.6000,3.9258,14293.3401,0.0000,14293.3401,191.7273,0.0000,49938.2599,49938.2599,8.7503,8.7405,1148.4000,0.0000,1148.4000,0.0463,307.7866,0.0000,307.7866,2.2610,0.0000,840.6134,840.6134,8.7405,8.5202,24173.9000,0.0000,24173.9000,1.4947,5409.0273,0.0000,5409.0273,72.9995,0.0000,18764.8727,18764.8727,8.5202,8.3616,18486.1000,0.0000,18486.1000,0.7487,4971.7646,0.0000,4971.7646,36.5648,0.0000,13514.3354,13514.3354,8.3616,7.8095,8.0856,8.0856,1.5681,23521.1750,8.0856,7.6034,7.9570,7.8445,1.3696,10956.5877,7.9570,7.4692,7.8432,7.7131,1.3853,9696.7629,22.0917,1726.2762,12232.1000,44174.5257
8337.0000,8.0993,10.2495,15191.0000,152443.9000,-137252.9000,7.8279,3454.8417,22200.5743,25655.4160,382.3038,174644.4743,11736.1583,-162908.3160,10.2495,9.9466,31097.2000,0.0000,31097.2000,1.2182,8150.3863,0.0000,8150.3863,59.4936,0.0000,22946.8137,22946.8137,9.9466,9.7513,28337.0000,6317.3000,22019.7000,2.0399,6238.7928,984.3323,7223.1251,99.6243,7301.6323,22098.2072,14796.5749,9.7513,9.7324,1941.2000,0.0000,1941.2000,0.0771,512.5366,0.0000,512.5366,3.7670,0.0000,1428.6634,1428.6634,9.7324,9.5253,20115.5000,0.0000,20115.5000,1.2242,4426.8355,0.0000,4426.8355,59.7893,0.0000,15688.6645,15688.6645,9.5253,9.3530,17755.8000,0.0000,17755.8000,0.7084,4703.8522,0.0000,4703.8522,34.5990,0.0000,13051.9478,13051.9478,9.3530,7.7760,8.5645,8.5645,3.9830,59744.6151,8.5645,7.5728,8.3000,8.0686,2.5046,20036.8732,8.3000,7.4398,8.0993,7.8699,2.1727,15208.5720,19.6437,1534.9849,-44323.5000,94990.0602
8338.0000,8.2769,10.7114,12056.3000,161688.5000,-149632.2000,8.0684,2732.9942,23626.0507,26359.0449,394.0453,185314.5507,9323.3058,-175991.2449,10.7114,10.3496,35361.1000,0.0000,35361.1000,1.3687,9205.3720,0.0000,9205.3720,66.8465,0.0000,26155.7280,26155.7280,10.3496,10.2818,16580.6000,6969.5000,9611.1000,1.3533,3625.0993,1090.5039,4715.6031,66.0910,8060.0039,12955.5007,4895.4969,10.2818,10.2604,2100.1000,0.0000,2100.1000,0.0820,550.1612,0.0000,550.1612,4.0042,0.0000,1549.9388,1549.9388,10.2604,10.0769,16966.9000,0.0000,16966.9000,1.0127,3701.5768,0.0000,3701.5768,49.4583,0.0000,13265.3232,13265.3232,10.0769,9.9182,15564.8000,0.0000,15564.8000,0.6101,4089.8289,0.0000,4089.8289,29.7940,0.0000,11474.9711,11474.9711,9.9182,7.8328,8.8755,8.8755,5.0250,75374.8489,8.8755,7.5838,8.5310,8.2297,3.1125,24899.8060,8.5310,7.4418,8.2769,7.9864,2.6247,18373.1685,18.7426,1464.5742,-70028.2000,118647.8234
8339.0000,8.3935,10.9489,10437.5000,168951.2000,-158513.7000,8.3085,2360.9837,24742.1738,27103.1576,405.7751,193693.3738,8076.5163,-185616.8576,10.9489,10.5232,41756.8000,0.0000,41756.8000,1.6037,10832.7692,0.0000,10832.7692,78.3206,0.0000,30924.0308,30924.0308,10.5232,10.4647,14477.3000,6119.1000,8358.2000,1.1770,3155.8216,959.2251,4115.0466,57.4844,7078.3251,11321.4784,4243.1534,10.4647,10.4428,2159.9000,0.0000,2159.9000,0.0836,564.3089,0.0000,564.3089,4.0808,0.0000,1595.5911,1595.5911,10.4428,10.2906,14124.8000,0.0000,14124.8000,0.8345,3072.3551,0.0000,3072.3551,40.7551,0.0000,11052.4449,11052.4449,10.2906,10.1473,14104.1000,0.0000,14104.1000,0.5475,3694.3610,0.0000,3694.3610,26.7413,0.0000,10409.7390,10409.7390,10.1473,7.9565,9.0519,9.0519,5.3042,79563.7208,9.0519,7.6324,8.6734,8.3422,3.4369,27495.3112,8.6734,7.4737,8.3935,8.0735,2.9046,20332.3558,18.8322,1471.5774,-78009.9000,127391.3878
8340.0000,8.5695,11.1256,9421.3000,178293.6000,-168872.3000,8.6782,2124.2676,26198.7093,28322.9770,423.8296,204492.3093,7297.0324,-197195.2770,11.1256,10.7039,43885.1000,0.0000,43885.1000,1.6787,11355.7303,0.0000,11355.7303,81.9848,0.0000,32529.3697,32529.3697,10.7039,10.8405,13735.5000,18397.5000,-4662.0000,1.7740,2984.8801,2889.6731,5874.5533,86.6392,21287.1731,10750.6199,-10536.5533,10.8405,10.8160,2551.8000,0.0000,2551.8000,0.0984,663.0468,0.0000,663.0468,4.8063,0.0000,1888.7532,1888.7532,10.8160,10.7018,11278.5000,26.9000,11251.6000,0.6655,2438.4054,4.3743,2442.7797,32.5006,31.2743,8840.0946,8808.8203,10.7018,10.5929,11365.4000,0.0000,11365.4000,0.4396,2959.1082,0.0000,2959.1082,21.4700,0.0000,8406.2918,8406.2918,10.5929,8.0600,9.3265,9.3265,6.5133,97699.2710,9.3265,7.6888,8.8897,8.5076,4.2113,33690.3439,8.8897,7.5171,8.5695,8.2034,3.5297,24707.9832,20.0016,1562.9530,-104480.4000,156097.5981
8341.0000,8.7518,11.3596,8286.1000,186439.8000,-178153.7000,8.9895,1862.1049,27492.7032,29354.8081,439.0337,213932.5032,6423.9951,-207508.5081,11.3596,11.0050,38021.9000,0.0000,38021.9000,1.4501,9805.3085,0.0000,9805.3085,70.8221,0.0000,28216.5915,28216.5915,11.0050,11.2685,14381.0000,27848.3000,-13467.3000,2.3052,3109.2042,4388.8639,7498.0681,112.5817,32237.1639,11271.7958,-20965.3681,11.2685,11.2401,3049.0000,0.0000,3049.0000,0.1168,787.3299,0.0000,787.3299,5.7064,0.0000,2261.6701,2261.6701,11.2401,11.1577,8596.9000,167.1000,8429.8000,0.5117,1845.9945,27.2694,1873.2640,24.9896,194.3694,6750.9055,6556.5360,11.1577,11.0654,9904.8000,0.0000,9904.8000,0.3805,2561.7795,0.0000,2561.7795,18.5808,0.0000,7343.0205,7343.0205,11.0654,8.1594,9.6124,9.6124,7.7080,115619.5238,9.6124,7.7449,9.1144,8.6786,4.9535,39627.9526,9.1144,7.5607,8.7518,8.3375,4.1210,28847.1941,20.6307,1612.1144,-132215.5000,184094.6705
8342.0000,8.8814,11.6050,6645.3000,192495.4000,-185850.1000,9.1775,1489.8600,28457.5578,29947.4177,448.2151,220952.9578,5155.4400,-215797.5177,11.6050,11.1934,43887.3000,0.0000,43887.3000,1.6673,11277.9732,0.0000,11277.9732,81.4306,0.0000,32609.3268,32609.3268,11.1934,11.5334,8030.3000,28704.5000,-20674.2000,1.9757,1730.6531,4533.5891,6264.2422,96.4878,33238.0891,6299.6469,-26938.4422,11.5334,11.5061,2913.8000,0.0000,2913.8000,0.1109,749.5473,0.0000,749.5473,5.4146,0.0000,2164.2527,2164.2527,11.5061,11.4488,6752.9000,655.9000,6097.0000,0.4275,1443.8857,107.2882,1551.1738,20.8785,763.1882,5309.0143,4545.8262,11.4488,11.3662,8809.3000,0.0000,8809.3000,0.3358,2268.8743,0.0000,2268.8743,16.4000,0.0000,6540.4257,6540.4257,11.3662,8.2525,9.8093,9.8093,8.2235,123351.9084,9.8093,7.7943,9.2720,8.8018,5.3217,42573.3800,9.2720,7.5979,8.8814,8.4349,4.4214,30950.1300,20.5420,1605.1840,-144816.9000,196875.4184
8343.0000,8.9377,11.8538,5582.4000,194238.4000,-188656.0000,9.2009,1250.2810,28746.9768,29997.2579,449.3589,222985.3768,4332.1190,-218653.2579,11.8538,11.4395,41754.6000,0.0000,41754.6000,1.5799,10691.7131,0.0000,10691.7131,77.1609,0.0000,31062.8869,31062.8869,11.4395,11.6778,6617.9000,19909.8000,-13291.9000,1.4308,1420.3788,3153.6335,4574.0124,69.8797,23063.4335,5197.5212,-17865.9124,11.6778,11.6587,1923.3000,0.0000,1923.3000,0.0729,493.7253,0.0000,493.7253,3.5584,0.0000,1429.5747,1429.5747,11.6587,11.6074,5953.9000,720.8000,5233.1000,0.3830,1269.9617,118.0665,1388.0282,18.7051,838.8665,4683.9383,3845.0718,11.6074,11.5310,7713.8000,0.0000,7713.8000,0.2926,1982.1911,0.0000,1982.1911,14.2915,0.0000,5731.6089,5731.6089,11.5310,8.2763,9.9036,9.9036,8.1348,122021.6011,9.9036,7.8043,9.3438,8.8540,5.2470,41976.0462,9.3438,7.6033,8.9377,8.4735,4.3503,30451.9838,19.4403,1519.0907,-145323.1000,194449.6311
8344.0000,8.9384,11.9293,5785.3000,190807.6000,-185022.3000,9.0583,1295.7078,28239.6122,29535.3199,442.3950,219047.2122,4489.5922,-214557.6199,11.9293,11.5182,39628.3000,0.0000,39628.3000,1.4934,10136.3038,0.0000,10136.3038,72.9342,0.0000,29491.9962,29491.9962,11.5182,11.6306,7770.7000,12230.5000,-4459.8000,1.0931,1665.6088,1939.0771,3604.6860,53.3847,14169.5771,6105.0912,-8064.4860,11.6306,11.6114,1855.7000,0.0000,1855.7000,0.0701,476.6948,0.0000,476.6948,3.4252,0.0000,1379.0052,1379.0052,11.6114,11.5616,5490.3000,643.2000,4847.1000,0.3511,1171.9567,105.3104,1277.2671,17.1469,748.5104,4318.3433,3569.8329,11.5616,11.4704,8809.3000,0.0000,8809.3000,0.3333,2265.1903,0.0000,2265.1903,16.2786,0.0000,6544.1097,6544.1097,11.4704,8.3212,9.8958,9.8958,7.5304,112956.0609,9.8958,7.8198,9.3422,8.8578,4.9642,39713.3610,9.3422,7.6116,8.9384,8.4769,4.1382,28967.7127,18.5990,1453.3552,-134341.7000,181637.1346
8345.0000,8.9649,11.8663,7221.3000,189636.4000,-182415.1000,9.0881,1616.5450,28080.8936,29697.4385,443.8478,217717.2936,5604.7550,-212112.5385,11.8663,11.5227,33759.6000,0.0000,33759.6000,1.2707,8642.9666,0.0000,8642.9666,62.0568,0.0000,25116.6334,25116.6334,11.5227,11.6119,12025.0000,13782.5000,-1757.5000,1.4203,2577.3014,2185.2559,4762.5573,69.3666,15967.7559,9447.6986,-6520.0573,11.6119,11.5875,2399.9000,0.0000,2399.9000,0.0908,616.6554,0.0000,616.6554,4.4331,0.0000,1783.2446,1783.2446,11.5875,11.5261,6223.1000,351.5000,5871.6000,0.3776,1328.8841,57.5383,1386.4224,18.4409,409.0383,4894.2159,4485.1776,11.5261,11.4218,10269.9000,0.0000,10269.9000,0.3889,2642.1118,0.0000,2642.1118,18.9919,0.0000,7627.7882,7627.7882,11.4218,8.4054,9.9136,9.9136,7.3507,110260.8279,9.9136,7.8634,9.3669,8.8885,4.9962,39969.6083,9.3669,7.6440,8.9649,8.5054,4.1985,29389.2928,18.9545,1481.1290,-131871.6000,179619.7290
8346.0000,9.0084,11.8856,8459.0000,191748.1000,-183289.1000,9.2575,1892.1197,28417.9354,30310.0551,452.1191,220166.0354,6566.8803,-213599.1551,11.8856,11.6647,22043.4000,0.0000,22043.4000,0.8305,5641.8815,0.0000,5641.8815,40.5617,0.0000,16401.5185,16401.5185,11.6647,11.7013,17721.5000,14368.3000,3353.2000,1.7806,3789.2484,2282.0300,6071.2784,86.9634,16650.3300,13932.2516,-2718.0784,11.7013,11.6861,1517.2000,0.0000,1517.2000,0.0574,389.3451,0.0000,389.3451,2.8034,0.0000,1127.8549,1127.8549,11.6861,11.6147,6781.1000,27.7000,6753.4000,0.3922,1445.7748,4.5384,1450.3132,19.1522,32.2384,5335.3252,5303.0868,11.6147,11.4790,13556.4000,0.0000,13556.4000,0.5136,3483.1843,0.0000,3483.1843,25.0842,0.0000,10073.2157,10073.2157,11.4790,8.4566,9.9678,9.9678,7.4793,112189.0344,9.9678,7.8968,9.4155,8.9323,5.1247,40997.9769,9.4155,7.6707,9.0084,8.5431,4.3178,30224.4396,19.2477,1504.0419,-136065.5000,183411.4509
8347.0000,8.6157,10.9050,12975.3000,116566.7000,-103591.4000,6.0823,2923.1391,17143.7599,20066.8990,297.0490,133710.4599,10052.1609,-123658.2990,10.9050,10.6561,18156.4000,0.0000,18156.4000,0.6839,4713.2377,0.0000,4713.2377,33.3988,0.0000,13443.1623,13443.1623,10.6561,10.2861,25753.3000,143.9000,25609.4000,1.4935,5601.0554,22.5903,5623.6457,72.9386,166.4903,20152.2446,19985.7543,10.2861,10.2689,1257.6000,0.0000,1257.6000,0.0475,329.4318,0.0000,329.4318,2.3203,0.0000,928.1682,928.1682,10.2689,10.1626,7384.8000,31.0000,7353.8000,0.4263,1610.8782,5.0195,1615.8977,20.8211,36.0195,5773.9218,5737.9023,10.1626,9.9451,15930.0000,0.0000,15930.0000,0.6027,4180.4994,0.0000,4180.4994,29.4334,0.0000,11749.5006,11749.5006,9.9451,8.6214,9.2832,9.2832,2.3832,35747.2595,9.2832,7.8916,8.9121,8.5874,2.5057,20045.5606,8.9121,7.6416,8.6157,8.2769,2.2875,16012.7163,14.0042,1094.3070,-35284.2000,71805.5364
8348.0000,8.5108,10.6704,14443.9000,114296.9000,-99853.0000,6.0588,3260.2333,16775.9718,20036.2051,295.9036,131072.8718,11183.6667,-119889.2051,10.6704,10.4286,18155.0000,0.0000,18155.0000,0.6950,4729.0244,0.0000,4729.0244,33.9415,0.0000,13425.9756,13425.9756,10.4286,10.0240,28731.7000,0.0000,28731.7000,1.6899,6273.2244,0.0000,6273.2244,82.5332,0.0000,22458.4756,22458.4756,10.0240,10.0113,955.4000,0.0000,955.4000,0.0370,251.2383,0.0000,251.2383,1.8050,0.0000,704.1617,704.1617,10.0113,9.8863,8891.4000,0.0000,8891.4000,0.5252,1947.7419,0.0000,1947.7419,25.6507,0.0000,6943.6581,6943.6581,9.8863,9.6846,15199.6000,0.0000,15199.6000,0.5892,4005.1407,0.0000,4005.1407,28.7760,0.0000,11194.4593,11194.4593,9.6846,8.5338,9.1092,9.1092,2.1294,31941.1935,9.1092,7.8721,8.7793,8.4906,2.2892,18313.8164,8.7793,7.6284,8.5108,8.2039,2.1296,14907.0360,14.3927,1124.6638,-27919.9000,65162.0458
8349.0000,8.2612,9.5678,23840.1000,73582.7000,-49742.6000,4.7508,5405.7734,10748.7585,16154.5319,232.0192,84331.4585,18434.3266,-65897.1319,9.5678,9.3032,18145.4000,0.0000,18145.4000,0.6974,4804.0292,0.0000,4804.0292,34.0577,0.0000,13341.3708,13341.3708,9.3032,8.7624,35086.5000,0.0000,35086.5000,2.0728,7812.3091,0.0000,7812.3091,101.2303,0.0000,27274.1909,27274.1909,8.7624,8.7471,1048.0000,0.0000,1048.0000,0.0407,280.8271,0.0000,280.8271,1.9888,0.0000,767.1729,767.1729,8.7471,8.5880,10336.8000,0.0000,10336.8000,0.6136,2312.6478,0.0000,2312.6478,29.9691,0.0000,8024.1522,8024.1522,8.5880,8.3861,13921.6000,0.0000,13921.6000,0.5422,3740.3248,0.0000,3740.3248,26.4821,0.0000,10181.2752,10181.2752,8.3861,8.8507,8.6184,8.6184,-0.7811,-11716.1965,8.6184,7.9526,8.4409,8.2855,1.1193,8954.3836,8.4409,7.6708,8.2612,8.0558,1.2947,9062.7424,13.0762,1021.7929,28795.7000,6300.9295
8350.0000,8.1580,9.3090,27247.0000,69783.7000,-42536.7000,4.7811,6190.0156,10173.9213,16363.9369,233.4992,79957.6213,21056.9844,-58900.6369,9.3090,9.0884,15371.9000,0.0000,15371.9000,0.6020,4085.4753,0.0000,4085.4753,29.4029,0.0000,11286.4247,11286.4247,9.0884,8.5245,37165.6000,0.0000,37165.6000,2.2443,8306.7213,0.0000,8306.7213,109.6065,0.0000,28858.8787,28858.8787,8.5245,8.5158,610.9000,0.0000,610.9000,0.0243,164.2885,0.0000,164.2885,1.1852,0.0000,446.6115,446.6115,8.5158,8.3314,12168.8000,0.0000,12168.8000,0.7405,2733.2085,0.0000,2733.2085,36.1645,0.0000,9435.5915,9435.5915,8.3314,8.1692,11365.4000,0.0000,11365.4000,0.4529,3065.4340,0.0000,3065.4340,22.1197,0.0000,8299.9660,8299.9660,8.1692,8.7269,8.4481,8.4481,-0.9514,-14271.1940,8.4481,7.9306,8.3101,8.1893,0.8828,7062.0064,8.3101,7.6583,8.1580,7.9842,1.1117,7781.9681,13.2676,1036.7471,34145.9000,572.7805
8351.0000,7.9400,8.5475,33221.9000,56115.2000,-22893.3000,4.5131,7577.7616,8147.7690,15725.5306,220.4116,64262.9690,25644.1384,-38618.8306,8.5475,8.3749,15004.7000,0.0000,15004.7000,0.5903,4033.7937,0.0000,4033.7937,28.8309,0.0000,10970.9063,10970.9063,8.3749,7.4582,75323.5000,0.0000,75323.5000,4.5678,17051.1526,0.0000,17051.1526,223.0819,0.0000,58272.3474,58272.3474,7.4582,7.4530,455.1000,0.0000,455.1000,0.0182,124.3942,0.0000,124.3942,0.8867,0.0000,330.7058,330.7058,7.4530,7.2739,14767.7000,0.0000,14767.7000,0.9028,3377.8994,0.0000,3377.8994,44.0902,0.0000,11389.8006,11389.8006,7.2739,7.1608,9904.8000,0.0000,9904.8000,0.3965,2715.0006,0.0000,2715.0006,19.3664,0.0000,7189.7994,7189.7994,7.1608,8.8210,7.9909,7.9909,-3.5182,-52773.2098,7.9909,8.0262,8.0003,8.0085,-0.0749,-599.1359,8.0003,7.7420,7.9400,7.8711,0.5474,3831.8591,16.4830,1288.0026,92562.5000,-49540.4865
8352.0000,7.7784,8.1920,36460.1000,49724.2000,-13264.1000,4.4207,8341.2434,7198.1806,15539.4240,215.9005,56922.3806,28118.8566,-28803.5240,8.1920,8.0348,15004.1000,0.0000,15004.1000,0.5984,4055.4246,0.0000,4055.4246,29.2227,0.0000,10948.6754,10948.6754,8.0348,7.0115,92280.5000,0.0000,92280.5000,5.6760,21018.4424,0.0000,21018.4424,277.2067,0.0000,71262.0576,71262.0576,7.0115,7.0069,446.0000,0.0000,446.0000,0.0181,122.7483,0.0000,122.7483,0.8861,0.0000,323.2517,323.2517,7.0069,6.8124,17599.9000,0.0000,17599.9000,1.0991,4057.0299,0.0000,4057.0299,53.6806,0.0000,13542.8701,13542.8701,6.8124,6.7550,5522.9000,0.0000,5522.9000,0.2255,1524.7018,0.0000,1524.7018,11.0109,0.0000,3998.1982,3998.1982,6.7550,8.6634,7.7092,7.7092,-4.4304,-66455.5885,7.7092,8.0072,7.7887,7.8582,-0.6917,-5533.4167,7.7887,7.7446,7.7784,7.7666,0.1023,716.0095,18.0567,1410.9779,117589.3000,-71272.9957
8353.0000,7.6791,7.9826,39156.9000,44687.2000,-5530.3000,4.3580,8974.6895,6457.1837,15431.8732,212.8374,51144.3837,30182.2105,-20962.1732,7.9826,7.8240,15025.8000,0.0000,15025.8000,0.6031,4074.2510,0.0000,4074.2510,29.4537,0.0000,10951.5490,10951.5490,7.8240,6.8151,90340.8000,0.0000,90340.8000,5.5947,20655.5262,0.0000,20655.5262,273.2383,0.0000,69685.2738,69685.2738,6.8151,6.8103,454.0000,0.0000,454.0000,0.0186,125.3302,0.0000,125.3302,0.9096,0.0000,328.6698,328.6698,6.8103,6.5818,20527.8000,0.0000,20527.8000,1.2937,4748.2175,0.0000,4748.2175,63.1832,0.0000,15779.5825,15779.5825,6.5818,6.5641,1691.3000,0.0000,1691.3000,0.0696,468.5881,0.0000,468.5881,3.4013,0.0000,1222.7119,1222.7119,6.5641,8.5531,7.5586,7.5586,-4.5791,-68686.2371,7.5586,7.9650,7.6670,7.7618,-0.9355,-7484.2303,7.6670,7.7188,7.6791,7.6929,-0.1194,-835.6336,17.9067,1399.2565,122509.4000,-77006.1011
8354.0000,7.5615,7.7534,41476.4000,40179.1000,1297.3000,4.2956,9527.0586,5793.2831,15320.3417,209.7903,45972.3831,31949.3414,-14023.0417,7.7534,7.6037,15022.9000,0.0000,15022.9000,0.6053,4087.7434,0.0000,4087.7434,29.5607,0.0000,10935.1566,10935.1566,7.6037,6.5462,100326.2000,0.0000,100326.2000,6.2396,23030.9082,0.0000,23030.9082,304.7315,0.0000,77295.2918,77295.2918,6.5462,6.5417,446.1000,0.0000,446.1000,0.0184,123.6640,0.0000,123.6640,0.8971,0.0000,322.4360,322.4360,6.5417,6.3037,22665.8000,0.0000,22665.8000,1.4342,5267.4766,0.0000,5267.4766,70.0459,0.0000,17398.3234,17398.3234,6.3037,6.2942,960.0000,0.0000,960.0000,0.0397,267.1288,0.0000,267.1288,1.9391,0.0000,692.8712,692.8712,6.2942,8.4439,7.3691,7.3691,-5.2372,-78558.2899,7.3691,7.9306,7.5188,7.6499,-1.3681,-10944.7877,7.5188,7.7017,7.5615,7.6103,-0.4455,-3118.6042,18.9492,1480.7151,140718.3000,-92621.6818
8355.0000,7.4859,7.5861,44270.4000,36099.2000,8171.2000,4.2828,10183.1072,5197.8584,15380.9656,209.1626,41297.0584,34087.2928,-7209.7656,7.5861,7.4344,15022.3000,0.0000,15022.3000,0.6078,4098.0604,0.0000,4098.0604,29.6842,0.0000,10924.2396,10924.2396,7.4344,6.4150,95358.3000,0.0000,95358.3000,5.9571,21958.4441,0.0000,21958.4441,290.9363,0.0000,73399.8559,73399.8559,6.4150,6.4104,454.4000,0.0000,454.4000,0.0188,126.2221,0.0000,126.2221,0.9185,0.0000,328.1779,328.1779,6.4104,6.1489,24547.0000,0.0000,24547.0000,1.5619,5717.8470,0.0000,5717.8470,76.2808,0.0000,18829.1530,18829.1530,6.1489,6.1448,411.0000,0.0000,411.0000,0.0171,114.6410,0.0000,114.6410,0.8346,0.0000,296.3590,296.3590,6.1448,8.3728,7.2588,7.2588,-5.3476,-80213.5502,7.2588,7.8939,7.4282,7.5764,-1.5244,-12194.8192,7.4282,7.6758,7.4859,7.5520,-0.5943,-4159.9593,18.6682,1458.7608,143964.2000,-96568.3288
8356.0000,7.3824,7.3999,47071.4000,32835.9000,14235.5000,4.3062,10848.2491,4719.1212,15567.3702,210.3077,37555.0212,36223.1509,-1331.8702,7.3999,7.2570,15029.5000,0.0000,15029.5000,0.6100,4111.7564,0.0000,4111.7564,29.7903,0.0000,10917.7436,10917.7436,7.2570,6.2003,104995.0000,0.0000,104995.0000,6.5817,24256.3943,0.0000,24256.3943,321.4418,0.0000,80738.6057,80738.6057,6.2003,6.1961,445.7000,0.0000,445.7000,0.0185,124.2202,0.0000,124.2202,0.9032,0.0000,321.4798,321.4798,6.1961,5.9331,26229.2000,0.0000,26229.2000,1.6735,6132.8066,0.0000,6132.8066,81.7303,0.0000,20096.3934,20096.3934,5.9331,5.9292,411.0000,0.0000,411.0000,0.0171,115.0284,0.0000,115.0284,0.8371,0.0000,295.9716,295.9716,5.9292,8.2670,7.0981,7.0981,-5.9543,-89314.0998,7.0981,7.8550,7.2999,7.4766,-1.9278,-15422.4410,7.2999,7.6534,7.3824,7.4767,-0.9003,-6302.2297,19.8106,1548.0248,161345.9000,-111038.7705
8357.0000,7.4176,7.7372,40242.2000,48620.5000,-8378.3000,4.6175,9268.3029,6992.1031,16260.4060,225.5093,55612.6031,30973.8971,-24638.7060,7.7372,7.5953,15034.2000,0.0000,15034.2000,0.6123,4091.8273,0.0000,4091.8273,29.9029,0.0000,10942.3727,10942.3727,7.5953,6.5970,99881.6000,0.0000,99881.6000,6.2839,22932.3933,0.0000,22932.3933,306.8944,0.0000,76949.2067,76949.2067,6.5970,6.5927,455.6000,0.0000,455.6000,0.0190,126.1978,0.0000,126.1978,0.9271,0.0000,329.4022,329.4022,6.5927,6.3206,27320.7000,0.0000,27320.7000,1.7509,6343.5837,0.0000,6343.5837,85.5112,0.0000,20977.1163,20977.1163,6.3206,6.3116,960.0000,0.0000,960.0000,0.0402,267.0585,0.0000,267.0585,1.9636,0.0000,692.9415,692.9415,6.3116,8.1056,7.2086,7.2086,-4.6095,-69142.8478,7.2086,7.7812,7.3613,7.4949,-1.4714,-11771.2934,7.3613,7.6026,7.4176,7.4819,-0.6199,-4339.5093,19.9856,1561.7002,135273.8000,-85253.6505
8358.0000,7.3880,7.7780,39308.7000,54540.4000,-15231.7000,4.8284,9058.2856,7839.2485,16897.5341,235.8091,62379.6485,30250.4144,-32129.2341,7.7780,7.6452,15033.8000,0.0000,15033.8000,0.6084,4089.1658,0.0000,4089.1658,29.7157,0.0000,10944.6342,10944.6342,7.6452,6.6229,109277.5000,0.0000,109277.5000,6.8278,25066.7866,0.0000,25066.7866,333.4608,0.0000,84210.7134,84210.7134,6.6229,6.6178,591.2000,0.0000,591.2000,0.0244,163.6921,0.0000,163.6921,1.1938,0.0000,427.5079,427.5079,6.6178,6.3633,27292.9000,0.0000,27292.9000,1.7348,6334.3493,0.0000,6334.3493,84.7245,0.0000,20958.5507,20958.5507,6.3633,6.3180,5168.9000,0.0000,5168.9000,0.2149,1436.9584,0.0000,1436.9584,10.4932,0.0000,3731.9416,3731.9416,6.3180,8.0359,7.1770,7.1770,-4.7172,-70758.0541,7.1770,7.7474,7.3291,7.4622,-1.5665,-12531.8292,7.3291,7.5816,7.3880,7.4554,-0.6935,-4854.2623,21.3581,1668.9532,142132.6000,-88144.1455
8359.0000,7.7168,9.1075,21193.8000,108089.4000,-86895.6000,6.1696,4854.1880,15629.4816,20483.6696,301.3143,123718.8816,16339.6120,-107379.2696,9.1075,8.9647,15033.3000,0.0000,15033.3000,0.6080,4007.5505,0.0000,4007.5505,29.6924,0.0000,11025.7495,11025.7495,8.9647,8.2972,66407.3000,0.0000,66407.3000,4.1450,14875.0380,0.0000,14875.0380,202.4372,0.0000,51532.2620,51532.2620,8.2972,8.2919,557.2000,0.0000,557.2000,0.0230,150.3640,0.0000,150.3640,1.1246,0.0000,406.8360,406.8360,8.2919,8.0272,26380.8000,0.0000,26380.8000,1.6760,5947.9391,0.0000,5947.9391,81.8508,0.0000,20432.8609,20432.8609,8.0272,7.8626,17429.5000,0.0000,17429.5000,0.7239,4722.8049,0.0000,4722.8049,35.3540,0.0000,12706.6951,12706.6951,7.8626,7.8120,7.8373,7.8373,0.1301,1951.8630,7.8373,7.6353,7.7834,7.7363,0.5199,4158.8780,7.7834,7.4979,7.7168,7.6407,0.7349,5144.0486,20.0183,1564.2559,38912.5000,11254.7896
8360.0000,7.9634,9.8416,15376.9000,144338.4000,-128961.5000,7.4687,3505.8855,20966.6884,24472.5738,364.7568,165305.0884,11871.0145,-153434.0738,9.8416,9.6115,25529.6000,0.0000,25529.6000,1.0080,6731.5813,0.0000,6731.5813,49.2285,0.0000,18798.0187,18798.0187,9.6115,9.0991,53756.6000,0.0000,53756.6000,3.2679,11904.6858,0.0000,11904.6858,159.5983,0.0000,41851.9142,41851.9142,9.0991,9.0889,1141.7000,0.0000,1141.7000,0.0457,304.3906,0.0000,304.3906,2.2337,0.0000,837.3094,837.3094,9.0889,8.8433,25800.9000,0.0000,25800.9000,1.5843,5739.2964,0.0000,5739.2964,77.3755,0.0000,20061.6036,20061.6036,8.8433,8.6772,18527.5000,0.0000,18527.5000,0.7459,4958.6694,0.0000,4958.6694,36.4270,0.0000,13568.8306,13568.8306,8.6772,7.8652,8.2712,8.2712,2.2112,33167.9804,8.2712,7.6435,8.1038,7.9574,1.7092,13673.8971,8.1038,7.5021,7.9634,7.8030,1.6384,11469.0675,21.1807,1655.0876,-4205.2000,58310.9450
8361.0000,8.1680,10.3072,13577.3000,153812.2000,-140234.9000,7.7969,3083.9439,22428.8659,25512.8098,380.7860,176241.0659,10493.3561,-165747.7098,10.3072,10.0103,31164.6000,0.0000,31164.6000,1.2148,8161.1182,0.0000,8161.1182,59.3280,0.0000,23003.4818,23003.4818,10.0103,9.8154,28305.5000,6037.1000,22268.4000,2.0144,6224.9669,941.2826,7166.2495,98.3803,6978.3826,22080.5331,15102.1505,9.8154,9.7968,1948.8000,0.0000,1948.8000,0.0770,514.0543,0.0000,514.0543,3.7584,0.0000,1434.7457,1434.7457,9.7968,9.5330,26198.9000,0.0000,26198.9000,1.5835,5759.4664,0.0000,5759.4664,77.3370,0.0000,20439.4336,20439.4336,9.5330,9.3642,17795.5000,0.0000,17795.5000,0.7059,4713.8278,0.0000,4713.8278,34.4763,0.0000,13081.6722,13081.6722,9.3642,7.9039,8.6341,8.6341,3.7715,56573.1670,8.6341,7.6483,8.3712,8.1412,2.5461,20368.4938,8.3712,7.5005,8.1680,7.9358,2.2488,15741.5550,20.0887,1569.7582,-40858.7000,92683.2158
8362.0000,8.3007,10.6121,11744.1000,160627.2000,-148883.1000,8.0034,2661.0606,23481.5919,26142.6525,390.8741,184108.7919,9083.0394,-175025.7525,10.6121,10.2662,35432.6000,0.0000,35432.6000,1.3701,9237.3805,0.0000,9237.3805,66.9157,0.0000,26195.2195,26195.2195,10.2662,10.1410,20423.4000,5597.0000,14826.4000,1.5092,4471.6908,874.9805,5346.6714,73.7050,6471.9805,15951.7092,9479.7286,10.1410,10.1204,2109.8000,0.0000,2109.8000,0.0823,553.8502,0.0000,553.8502,4.0182,0.0000,1555.9498,1555.9498,10.1204,9.8587,25362.8000,0.0000,25362.8000,1.5119,5545.9893,0.0000,5545.9893,73.8398,0.0000,19816.8107,19816.8107,9.8587,9.7070,15599.6000,0.0000,15599.6000,0.6113,4112.2191,0.0000,4112.2191,29.8566,0.0000,11487.3809,11487.3809,9.7070,7.9943,8.8506,8.8506,4.3230,64845.7303,8.8506,7.6800,8.5385,8.2653,2.9548,23638.7973,8.5385,7.5194,8.3007,8.0289,2.5722,18005.2022,19.6324,1534.1026,-55551.9000,106489.7298
8363.0000,8.3964,10.8154,10210.8000,166284.0000,-156073.2000,8.1744,2309.5783,24352.9541,26662.5324,399.2260,190636.9541,7901.2217,-182735.7324,10.8154,10.4055,41834.5000,0.0000,41834.5000,1.6093,10874.0466,0.0000,10874.0466,78.5979,0.0000,30960.4534,30960.4534,10.4055,10.3205,15636.9000,5014.8000,10622.1000,1.1892,3415.4836,785.1233,4200.6069,58.0802,5799.9233,12221.4164,6421.4931,10.3205,10.2994,2157.6000,0.0000,2157.6000,0.0837,564.9028,0.0000,564.9028,4.0863,0.0000,1592.6972,1592.6972,10.2994,10.0461,24474.0000,0.0000,24474.0000,1.4498,5335.9462,0.0000,5335.9462,70.8071,0.0000,19138.0538,19138.0538,10.0461,9.9082,14135.6000,0.0000,14135.6000,0.5508,3715.9788,0.0000,3715.9788,26.9019,0.0000,10419.6212,10419.6212,9.9082,8.0835,8.9958,8.9958,4.5948,68922.0973,8.9958,7.7188,8.6553,8.3573,3.2156,25725.1678,8.6553,7.5459,8.3964,8.1006,2.7937,19555.7635,19.5860,1530.4786,-62849.4000,114203.0286
