Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8364.0000,8.4996,11.0218,8743.0000,171393.2000,-162650.2000,8.3240,1973.8452,25150.9201,27124.7653,406.5324,196544.1201,6769.1548,-189774.9653,11.0218,10.5888,43971.1000,0.0000,43971.1000,1.6858,11395.1367,0.0000,11395.1367,82.3296,0.0000,32575.9633,32575.9633,10.5888,10.5812,11459.7000,7254.8000,4204.9000,1.0573,2495.2245,1138.0672,3633.2917,51.6371,8392.8672,8964.4755,571.6083,10.5812,10.5561,2556.7000,0.0000,2556.7000,0.0988,666.8401,0.0000,666.8401,4.8273,0.0000,1889.8599,1889.8599,10.5561,10.3099,23666.2000,0.0000,23666.2000,1.3971,5138.2498,0.0000,5138.2498,68.2342,0.0000,18527.9502,18527.9502,10.3099,10.1981,11390.7000,0.0000,11390.7000,0.4424,2982.7801,0.0000,2982.7801,21.6081,0.0000,8407.9199,8407.9199,10.1981,8.1295,9.1638,9.1638,5.1883,77824.6887,9.1638,7.7424,8.7848,8.4531,3.5651,28520.5789,8.7848,7.5627,8.4996,8.1737,3.0651,21455.8741,19.5083,1524.4049,-76860.6000,127801.1416
8365.0000,8.5984,11.1747,7806.4000,175677.4000,-167871.0000,8.4680,1759.2190,25828.6910,27587.9100,413.5642,201506.0910,6047.1810,-195458.9100,11.1747,10.8024,38099.3000,0.0000,38099.3000,1.4556,9851.5824,0.0000,9851.5824,71.0893,0.0000,28247.7176,28247.7176,10.8024,10.8099,13889.0000,9890.5000,3998.5000,1.3363,3013.1799,1555.1834,4568.3633,65.2652,11445.6834,10875.8201,-569.8633,10.8099,10.7800,3062.0000,0.0000,3062.0000,0.1179,795.9700,0.0000,795.9700,5.7558,0.0000,2266.0300,2266.0300,10.7800,10.5423,23011.7000,0.0000,23011.7000,1.3518,4978.0196,0.0000,4978.0196,66.0210,0.0000,18033.6804,18033.6804,10.5423,10.4456,9926.7000,0.0000,9926.7000,0.3838,2590.5647,0.0000,2590.5647,18.7460,0.0000,7336.1353,7336.1353,10.4456,8.1911,9.3183,9.3183,5.7015,85522.5943,9.3183,7.7739,8.9065,8.5461,3.9058,31246.1752,8.9065,7.5860,8.5984,8.2463,3.3394,23375.9942,19.6702,1537.0595,-89772.8000,140144.7637
8366.0000,8.6763,11.3062,7163.1000,179489.8000,-172326.7000,8.6079,1611.9554,26429.0109,28040.9663,420.3971,205918.8109,5551.1446,-200367.6663,11.3062,10.8780,43972.2000,0.0000,43972.2000,1.6757,11348.5663,0.0000,11348.5663,81.8387,0.0000,32623.6337,32623.6337,10.8780,10.9562,8858.2000,11147.4000,-2289.2000,1.1042,1919.2930,1754.3003,3673.5933,53.9278,12901.7003,6938.9070,-5962.7933,10.9562,10.9279,2915.6000,0.0000,2915.6000,0.1118,756.2996,0.0000,756.2996,5.4595,0.0000,2159.3004,2159.3004,10.9279,10.6940,22723.5000,0.0000,22723.5000,1.3292,4903.9328,0.0000,4903.9328,64.9158,0.0000,17819.5672,17819.5672,10.6940,10.6083,8828.8000,0.0000,8828.8000,0.3400,2298.9393,0.0000,2298.9393,16.6070,0.0000,6529.8607,6529.8607,10.6083,8.2588,9.4335,9.4335,5.9669,89503.7655,9.4335,7.8087,9.0002,8.6211,4.1265,33011.6849,9.0002,7.6118,8.6763,8.3060,3.5261,24682.4289,19.7533,1543.5505,-96175.8000,147197.8793
8367.0000,8.7388,11.4530,6906.4000,183014.4000,-176108.0000,8.7568,1552.4191,26980.7319,28533.1510,427.6674,209995.1319,5353.9809,-204641.1510,11.4530,11.0410,41839.4000,0.0000,41839.4000,1.5910,10775.2588,0.0000,10775.2588,77.6996,0.0000,31064.1412,31064.1412,11.0410,11.0886,8762.5000,9032.1000,-269.6000,0.9870,1893.3185,1424.0332,3317.3518,48.2048,10456.1332,6869.1815,-3586.9518,11.0886,11.0697,1926.6000,0.0000,1926.6000,0.0737,498.7955,0.0000,498.7955,3.5988,0.0000,1427.8045,1427.8045,11.0697,10.8330,22738.3000,0.0000,22738.3000,1.3263,4895.9281,0.0000,4895.9281,64.7754,0.0000,17842.3719,17842.3719,10.8330,10.7571,7730.8000,0.0000,7730.8000,0.2970,2008.9516,0.0000,2008.9516,14.5044,0.0000,5721.8484,5721.8484,10.7571,8.3018,9.5295,9.5295,6.1705,92558.0162,9.5295,7.8315,9.0767,8.6805,4.2672,34137.5338,9.0767,7.6285,8.7388,8.3526,3.6395,25476.1741,19.5476,1527.4807,-102142.5000,152171.7242
8368.0000,8.7957,11.5289,6922.8000,186357.6000,-179434.8000,8.9129,1554.4940,27504.0794,29058.5734,435.2894,213861.6794,5368.3060,-208493.3734,11.5289,11.1424,39694.8000,0.0000,39694.8000,1.5057,10211.7813,0.0000,10211.7813,73.5382,0.0000,29483.0187,29483.0187,11.1424,11.1821,9515.9000,9060.3000,455.6000,1.0312,2052.5891,1430.1400,3482.7291,50.3597,10490.4400,7463.3109,-3027.1291,11.1821,11.1640,1862.4000,0.0000,1862.4000,0.0711,481.5214,0.0000,481.5214,3.4712,0.0000,1380.8786,1380.8786,11.1640,10.9294,22793.6000,0.0000,22793.6000,1.3260,4900.4018,0.0000,4900.4018,64.7583,0.0000,17893.1982,17893.1982,10.9294,10.8437,8828.8000,0.0000,8828.8000,0.3384,2291.0637,0.0000,2291.0637,16.5258,0.0000,6537.7363,6537.7363,10.8437,8.3686,9.6062,9.6062,6.2935,94402.2947,9.6062,7.8677,9.1426,8.7369,4.4205,35363.9403,9.1426,7.6560,8.7957,8.3993,3.7799,26459.3232,19.7778,1545.4620,-105799.6000,156225.5582
8369.0000,8.8615,11.5828,7589.2000,189172.5000,-181583.3000,9.0825,1702.0932,27955.4608,29657.5540,443.5734,217127.9608,5887.1068,-211240.8540,11.5828,11.2590,33833.4000,0.0000,33833.4000,1.2818,8697.1418,0.0000,8697.1418,62.6011,0.0000,25136.2582,25136.2582,11.2590,11.3116,11908.2000,11596.6000,311.6000,1.3028,2563.5705,1832.9621,4396.5327,63.6273,13429.5621,9344.6295,-4084.9327,11.3116,11.2887,2400.2000,0.0000,2400.2000,0.0915,619.4069,0.0000,619.4069,4.4666,0.0000,1780.7931,1780.7931,11.2887,11.0683,21783.0000,0.0000,21783.0000,1.2649,4673.7781,0.0000,4673.7781,61.7766,0.0000,17109.2219,17109.2219,11.0683,10.9700,10292.7000,0.0000,10292.7000,0.3938,2665.5595,0.0000,2665.5595,19.2348,0.0000,7627.1405,7627.1405,10.9700,8.4267,9.6983,9.6983,6.5810,98715.0718,9.6983,7.9036,9.2197,8.8010,4.6440,37151.7908,9.2197,7.6846,8.8615,8.4522,3.9722,27805.3540,20.1260,1572.6716,-112962.4000,163672.2167
8370.0000,8.9388,11.7037,7670.6000,192372.2000,-184701.6000,9.2361,1717.9355,28471.4338,30189.3693,451.0742,220843.6338,5952.6645,-214890.9693,11.7037,11.4924,22089.1000,0.0000,22089.1000,0.8361,5668.3301,0.0000,5668.3301,40.8347,0.0000,16420.7699,16420.7699,11.4924,11.5329,15993.8000,13563.0000,2430.8000,1.6424,3429.6649,2149.6759,5579.3408,80.2098,15712.6759,12564.1351,-3148.5408,11.5329,11.5183,1522.9000,0.0000,1522.9000,0.0579,391.7546,0.0000,391.7546,2.8279,0.0000,1131.1454,1131.1454,11.5183,11.3187,19731.7000,0.0000,19731.7000,1.1431,4218.1555,0.0000,4218.1555,55.8272,0.0000,15513.5445,15513.5445,11.3187,11.1890,13586.6000,0.0000,13586.6000,0.5187,3505.8611,0.0000,3505.8611,25.3315,0.0000,10080.7389,10080.7389,11.1890,8.4541,9.8216,9.8216,7.0857,106285.5427,9.8216,7.9238,9.3155,8.8727,4.9167,39333.4962,9.3155,7.7013,8.9388,8.5084,4.1820,29273.8654,20.1513,1574.6527,-125340.5000,174892.9043
8371.0000,8.5708,10.8109,11214.9000,116876.4000,-105661.5000,5.9934,2528.6203,17174.4057,19703.0261,292.7061,134050.8057,8686.2797,-125364.5261,10.8109,10.5702,18194.2000,0.0000,18194.2000,0.6873,4729.5322,0.0000,4729.5322,33.5679,0.0000,13464.6678,13464.6678,10.5702,10.2650,21992.7000,105.9000,21886.8000,1.2786,4790.1946,16.6093,4806.8038,62.4464,122.5093,17202.5054,17079.9962,10.2650,10.2483,1263.9000,0.0000,1263.9000,0.0479,331.1846,0.0000,331.1846,2.3384,0.0000,932.7154,932.7154,10.2483,9.9919,18356.0000,0.0000,18356.0000,1.0588,4005.4202,0.0000,4005.4202,51.7105,0.0000,14350.5798,14350.5798,9.9919,9.7816,15965.6000,0.0000,15965.6000,0.6070,4200.4151,0.0000,4200.4151,29.6434,0.0000,11765.1849,11765.1849,9.7816,8.5944,9.1880,9.1880,2.2146,33219.7409,9.1880,7.9084,8.8468,8.5482,2.3871,19096.4230,8.8468,7.6638,8.5708,8.2553,2.2068,15447.3287,14.5095,1133.7904,-29995.0000,67763.4926
8372.0000,8.4835,10.6547,12104.5000,114796.5000,-102692.0000,5.9444,2733.5527,16840.4815,19574.0342,290.3143,131636.9815,9370.9473,-122266.0342,10.6547,10.4160,18180.2000,0.0000,18180.2000,0.6970,4736.6759,0.0000,4736.6759,34.0424,0.0000,13443.5241,13443.5241,10.4160,10.0932,23256.0000,0.0000,23256.0000,1.3701,5078.7685,0.0000,5078.7685,66.9144,0.0000,18177.2315,18177.2315,10.0932,10.0807,957.9000,0.0000,957.9000,0.0371,251.6385,0.0000,251.6385,1.8103,0.0000,706.2615,706.2615,10.0807,9.8242,18486.9000,0.0000,18486.9000,1.0925,4045.1044,0.0000,4045.1044,53.3537,0.0000,14441.7956,14441.7956,9.8242,9.6250,15233.6000,0.0000,15233.6000,0.5923,4017.7912,0.0000,4017.7912,28.9251,0.0000,11215.8088,11215.8088,9.6250,8.4870,9.0560,9.0560,2.1361,32041.6076,9.0560,7.8738,8.7408,8.4649,2.2191,17752.7178,8.7408,7.6382,8.4835,8.1895,2.0696,14486.8599,14.6000,1140.8645,-26577.4000,64281.1853
8373.0000,8.2515,9.6585,19437.0000,73946.9000,-54509.9000,4.5099,4408.1479,10799.9764,15208.1243,220.2538,84746.8764,15028.8521,-69718.0243,9.6585,9.3883,18200.3000,0.0000,18200.3000,0.6996,4812.0669,0.0000,4812.0669,34.1698,0.0000,13388.2331,13388.2331,9.3883,8.9479,28056.7000,0.0000,28056.7000,1.6579,6237.7063,0.0000,6237.7063,80.9678,0.0000,21818.9937,21818.9937,8.9479,8.9324,1050.7000,0.0000,1050.7000,0.0408,280.7656,0.0000,280.7656,1.9916,0.0000,769.9344,769.9344,8.9324,8.6380,18767.3000,0.0000,18767.3000,1.1126,4185.7033,0.0000,4185.7033,54.3384,0.0000,14581.5967,14581.5967,8.6380,8.4320,13952.6000,0.0000,13952.6000,0.5440,3745.8222,0.0000,3745.8222,26.5695,0.0000,10206.7778,10206.7778,8.4320,8.7845,8.6082,8.6082,-0.5821,-8731.3162,8.6082,7.9381,8.4295,8.2732,1.1068,8854.7931,8.4295,7.6665,8.2515,8.0480,1.2603,8822.1591,12.8472,1003.8982,25517.7000,8945.6360
8374.0000,8.1637,9.4588,21806.8000,70272.2000,-48465.4000,4.4833,4953.5790,10246.2526,15199.8316,218.9577,80518.4526,16853.2210,-63665.2316,9.4588,9.2288,15387.3000,0.0000,15387.3000,0.6017,4080.4331,0.0000,4080.4331,29.3859,0.0000,11306.8669,11306.8669,9.2288,8.7671,29210.6000,0.0000,29210.6000,1.7610,6512.5369,0.0000,6512.5369,86.0021,0.0000,22698.0631,22698.0631,8.7671,8.7580,610.5000,0.0000,610.5000,0.0242,163.5808,0.0000,163.5808,1.1806,0.0000,446.9192,446.9192,8.7580,8.4524,19352.8000,0.0000,19352.8000,1.1733,4328.9995,0.0000,4328.9995,57.3044,0.0000,15023.8005,15023.8005,8.4524,8.2831,11390.7000,0.0000,11390.7000,0.4535,3066.6304,0.0000,3066.6304,22.1490,0.0000,8324.0696,8324.0696,8.2831,8.6618,8.4724,8.4724,-0.6207,-9309.8821,8.4724,7.9070,8.3217,8.1897,0.9265,7412.1986,8.3217,7.6449,8.1637,7.9833,1.1090,7762.9691,12.7455,995.9513,27486.5000,5865.2856
8375.0000,7.9799,8.7362,27025.1000,56351.1000,-29326.0000,4.1583,6159.7697,8188.1138,14347.8835,203.0832,64539.2138,20865.3303,-43673.8835,8.7362,8.5458,15025.6000,0.0000,15025.6000,0.5896,4027.9173,0.0000,4027.9173,28.7953,0.0000,10997.6827,10997.6827,8.5458,7.7588,58685.2000,0.0000,58685.2000,3.5489,13243.9881,0.0000,13243.9881,173.3244,0.0000,45441.2119,45441.2119,7.7588,7.7531,447.7000,0.0000,447.7000,0.0178,121.8095,0.0000,121.8095,0.8685,0.0000,325.8905,325.8905,7.7531,7.4740,20864.0000,0.0000,20864.0000,1.2693,4747.6983,0.0000,4747.6983,61.9925,0.0000,16116.3017,16116.3017,7.4740,7.3490,9926.7000,0.0000,9926.7000,0.3965,2712.6479,0.0000,2712.6479,19.3668,0.0000,7214.0521,7214.0521,7.3490,8.8143,8.0817,8.0817,-2.8202,-42303.4711,8.0817,7.9993,8.0597,8.0405,0.1585,1268.1359,8.0597,7.7176,7.9799,7.8887,0.6585,4609.1606,14.9707,1169.8339,75623.2000,-36426.1747
8376.0000,7.8442,8.3979,29388.6000,49813.6000,-20425.0000,4.0047,6715.2666,7219.9203,13935.1869,195.5852,57033.5203,22673.3334,-34360.1869,8.3979,8.2209,15034.5000,0.0000,15034.5000,0.5975,4050.9637,0.0000,4050.9637,29.1829,0.0000,10983.5363,10983.5363,8.2209,7.3107,73075.6000,0.0000,73075.6000,4.4794,16588.2595,0.0000,16588.2595,218.7681,0.0000,56487.3405,56487.3405,7.3107,7.3054,454.8000,0.0000,454.8000,0.0184,124.5944,0.0000,124.5944,0.8986,0.0000,330.2056,330.2056,7.3054,7.0250,22577.7000,0.0000,22577.7000,1.4015,5177.5494,0.0000,5177.5494,68.4460,0.0000,17400.1506,17400.1506,7.0250,6.9603,5534.9000,0.0000,5534.9000,0.2251,1523.0010,0.0000,1523.0010,10.9937,0.0000,4011.8990,4011.8990,6.9603,8.7135,7.8369,7.8369,-3.6266,-54399.0787,7.8369,7.9975,7.8797,7.9172,-0.3323,-2658.3247,7.8797,7.7276,7.8442,7.8037,0.3147,2203.2367,16.0900,1257.2987,96252.5000,-54854.1667
8377.0000,7.7518,8.1858,31462.2000,44749.4000,-13287.2000,3.9013,7201.3717,6474.8434,13676.2151,190.5322,51224.2434,24260.8283,-26963.4151,8.1858,8.0089,15061.3000,0.0000,15061.3000,0.6023,4071.2665,0.0000,4071.2665,29.4133,0.0000,10990.0335,10990.0335,8.0089,7.0738,75250.2000,0.0000,75250.2000,4.6428,17147.5300,0.0000,17147.5300,226.7467,0.0000,58102.6700,58102.6700,7.0738,7.0686,445.7000,0.0000,445.7000,0.0182,122.5479,0.0000,122.5479,0.8880,0.0000,323.1521,323.1521,7.0686,6.7708,24037.9000,0.0000,24037.9000,1.5057,5535.1267,0.0000,5535.1267,73.5373,0.0000,18502.7733,18502.7733,6.7708,6.7511,1694.6000,0.0000,1694.6000,0.0695,468.1281,0.0000,468.1281,3.3943,0.0000,1226.4719,1226.4719,6.7511,8.6262,7.6886,7.6886,-3.8836,-58254.6437,7.6886,7.9705,7.7638,7.8296,-0.5838,-4670.4945,7.7638,7.7126,7.7518,7.7382,0.1061,742.9885,16.1096,1258.8281,103202.5000,-62182.1498
8378.0000,7.6436,7.9489,33812.2000,40400.7000,-6588.5000,3.8464,7754.7909,5833.9929,13588.7838,187.8521,46234.6929,26057.4091,-20177.2838,7.9489,7.7828,15062.5000,0.0000,15062.5000,0.6046,4086.3028,0.0000,4086.3028,29.5289,0.0000,10976.1972,10976.1972,7.7828,6.7702,86786.7000,0.0000,86786.7000,5.3774,19857.8123,0.0000,19857.8123,262.6253,0.0000,66928.8877,66928.8877,6.7702,6.7652,455.8000,0.0000,455.8000,0.0187,125.9146,0.0000,125.9146,0.9121,0.0000,329.8854,329.8854,6.7652,6.4811,24432.6000,0.0000,24432.6000,1.5379,5655.8810,0.0000,5655.8810,75.1070,0.0000,18776.7190,18776.7190,6.4811,6.4706,961.6000,0.0000,961.6000,0.0396,266.8360,0.0000,266.8360,1.9354,0.0000,694.7640,694.7640,6.4706,8.5402,7.5054,7.5054,-4.5598,-68397.6562,7.5054,7.9516,7.6244,7.7285,-0.9831,-7864.5872,7.6244,7.7066,7.6436,7.6655,-0.1811,-1267.5621,17.1370,1339.1060,121110.7000,-77529.8055
8379.0000,7.5768,7.7993,35973.5000,36872.1000,-898.6000,3.8189,8260.7065,5317.9444,13578.6510,186.5089,42190.0444,27712.7935,-14477.2510,7.7993,7.6308,15054.4000,0.0000,15054.4000,0.6069,4093.4407,0.0000,4093.4407,29.6409,0.0000,10960.9593,10960.9593,7.6308,6.6357,84038.1000,0.0000,84038.1000,5.2309,19282.2627,0.0000,19282.2627,255.4707,0.0000,64755.8373,64755.8373,6.6357,6.6307,445.3000,0.0000,445.3000,0.0184,123.2708,0.0000,123.2708,0.8962,0.0000,322.0292,322.0292,6.6307,6.3409,24553.3000,0.0000,24553.3000,1.5551,5697.2256,0.0000,5697.2256,75.9494,0.0000,18856.0744,18856.0744,6.3409,6.3364,411.4000,0.0000,411.4000,0.0170,114.4094,0.0000,114.4094,0.8326,0.0000,296.9906,296.9906,6.3364,8.4761,7.4062,7.4062,-4.6411,-69616.0296,7.4062,7.9214,7.5436,7.6638,-1.1175,-8939.9284,7.5436,7.6858,7.5768,7.6147,-0.3084,-2158.9140,16.8709,1318.3171,123603.9000,-80714.8719
8380.0000,7.4799,7.6068,38373.3000,33525.2000,4848.1000,3.8130,8827.6378,4826.7055,13654.3434,186.2196,38351.9055,29545.6622,-8806.2434,7.6068,7.4491,15051.7000,0.0000,15051.7000,0.6085,4104.7749,0.0000,4104.7749,29.7171,0.0000,10946.9251,10946.9251,7.4491,6.3860,95833.5000,0.0000,95833.5000,5.9835,22061.9133,0.0000,22061.9133,292.2256,0.0000,73771.5867,73771.5867,6.3860,6.3813,456.3000,0.0000,456.3000,0.0189,126.8070,0.0000,126.8070,0.9207,0.0000,329.4930,329.4930,6.3813,6.1109,24462.0000,0.0000,24462.0000,1.5536,5700.9705,0.0000,5700.9705,75.8771,0.0000,18761.0295,18761.0295,6.1109,6.1066,411.4000,0.0000,411.4000,0.0171,114.8207,0.0000,114.8207,0.8348,0.0000,296.5793,296.5793,6.1066,8.3894,7.2480,7.2480,-5.2803,-79204.7428,7.2480,7.8962,7.4209,7.5721,-1.4995,-11995.7060,7.4209,7.6740,7.4799,7.5474,-0.5856,-4099.3678,17.9918,1405.9078,141063.0000,-95299.8166
8381.0000,7.4217,7.4948,40575.6000,31727.1000,8848.5000,3.8674,9344.3802,4563.0042,13907.3844,188.8779,36290.1042,31231.2198,-5058.8844,7.4948,7.3367,15051.1000,0.0000,15051.1000,0.6106,4111.6706,0.0000,4111.6706,29.8216,0.0000,10939.4294,10939.4294,7.3367,6.2908,94117.1000,0.0000,94117.1000,5.8981,21711.4879,0.0000,21711.4879,288.0528,0.0000,72405.6121,72405.6121,6.2908,6.2861,444.8000,0.0000,444.8000,0.0185,123.7946,0.0000,123.7946,0.9018,0.0000,321.0054,321.0054,6.2861,6.0207,23970.7000,0.0000,23970.7000,1.5303,5595.8407,0.0000,5595.8407,74.7379,0.0000,18374.8593,18374.8593,6.0207,6.0107,961.6000,0.0000,961.6000,0.0401,268.7587,0.0000,268.7587,1.9600,0.0000,692.8413,692.8413,6.0107,8.3203,7.1655,7.1655,-5.3294,-79940.4982,7.1655,7.8636,7.3517,7.5146,-1.6110,-12887.6312,7.3517,7.6517,7.4217,7.5017,-0.6924,-4846.8747,17.9475,1402.4453,143393.8000,-97675.0040
8382.0000,7.3181,7.3238,43310.6000,29512.5000,13798.1000,3.9337,9993.4831,4236.5686,14230.0518,192.1132,33749.0686,33317.1169,-431.9518,7.3238,7.1783,15061.7000,0.0000,15061.7000,0.6123,4125.3845,0.0000,4125.3845,29.9047,0.0000,10936.3155,10936.3155,7.1783,6.0782,107593.1000,0.0000,107593.1000,6.7580,24892.6222,0.0000,24892.6222,330.0513,0.0000,82700.4778,82700.4778,6.0782,6.0724,604.2000,0.0000,604.2000,0.0251,168.7169,0.0000,168.7169,1.2273,0.0000,435.4831,435.4831,6.0724,5.8419,22627.0000,0.0000,22627.0000,1.4474,5302.1322,0.0000,5302.1322,70.6879,0.0000,17324.8678,17324.8678,5.8419,5.7923,5180.0000,0.0000,5180.0000,0.2166,1451.8214,0.0000,1451.8214,10.5770,0.0000,3728.1786,3728.1786,5.7923,8.2119,7.0021,7.0021,-6.0629,-90942.9481,7.0021,7.8276,7.2222,7.4148,-2.0683,-16546.4700,7.2222,7.6330,7.3181,7.4276,-1.0292,-7204.3386,19.4896,1522.9475,164864.1000,-114693.7567
8383.0000,7.3930,7.5335,40286.8000,34749.9000,5536.9000,3.9945,9282.8160,4995.1541,14277.9701,195.0846,39745.0541,31003.9840,-8741.0701,7.5335,7.3575,15063.2000,0.0000,15063.2000,0.6143,4112.5295,0.0000,4112.5295,30.0031,0.0000,10950.6705,10950.6705,7.3575,6.5587,64586.4000,0.0000,64586.4000,4.0699,14893.4888,0.0000,14893.4888,198.7660,0.0000,49692.9112,49692.9112,6.5587,6.5523,555.5000,0.0000,555.5000,0.0232,153.9609,0.0000,153.9609,1.1330,0.0000,401.5391,401.5391,6.5523,6.2991,20516.9000,0.0000,20516.9000,1.3183,4767.1960,0.0000,4767.1960,64.3818,0.0000,15749.7040,15749.7040,6.2991,6.0965,17468.2000,0.0000,17468.2000,0.7329,4861.0348,0.0000,4861.0348,35.7927,0.0000,12607.1652,12607.1652,6.0965,8.2277,7.1621,7.1621,-4.4196,-66294.1345,7.1621,7.7960,7.3311,7.4790,-1.3145,-10516.2139,7.3311,7.5964,7.3930,7.4638,-0.5502,-3851.3605,16.1296,1260.3867,123727.1000,-80661.7089
8384.0000,7.5175,8.1562,32520.2000,55829.6000,-23309.4000,4.4806,7475.9324,8043.4233,15519.3557,218.8246,63873.0233,25044.2676,-38828.7557,8.1562,7.9754,15062.7000,0.0000,15062.7000,0.6119,4073.4797,0.0000,4073.4797,29.8852,0.0000,10989.2203,10989.2203,7.9754,7.2897,54000.7000,0.0000,54000.7000,3.3904,12312.8122,0.0000,12312.8122,165.5818,0.0000,41687.8878,41687.8878,7.2897,7.2808,748.4000,0.0000,748.4000,0.0310,205.0936,0.0000,205.0936,1.5124,0.0000,543.3064,543.3064,7.2808,7.0371,19224.4000,0.0000,19224.4000,1.2230,4410.4458,0.0000,4410.4458,59.7276,0.0000,14813.9542,14813.9542,7.0371,6.8157,18568.7000,0.0000,18568.7000,0.7722,5108.4658,0.0000,5108.4658,37.7114,0.0000,13460.2342,13460.2342,6.8157,8.0522,7.4340,7.4340,-2.5059,-37588.0357,7.4340,7.7203,7.5103,7.5771,-0.5804,-4643.1259,7.5103,7.5412,7.5175,7.5258,-0.0626,-438.1134,15.7635,1231.7831,84295.5000,-42669.2750
8385.0000,7.6504,8.6943,27263.2000,67423.5000,-40160.3000,4.6883,6251.9912,9737.3973,15989.3885,228.9683,77160.8973,21011.2088,-56149.6885,8.6943,8.4117,20769.7000,0.0000,20769.7000,0.8342,5571.2650,0.0000,5571.2650,40.7394,0.0000,15198.4350,15198.4350,8.4117,7.9990,28687.7000,0.0000,28687.7000,1.7787,6489.7989,0.0000,6489.7989,86.8705,0.0000,22197.9011,22197.9011,7.9990,7.9861,953.6000,0.0000,953.6000,0.0389,258.5041,0.0000,258.5041,1.9006,0.0000,695.0959,695.0959,7.9861,7.7048,19568.1000,0.0000,19568.1000,1.2264,4435.0291,0.0000,4435.0291,59.8932,0.0000,15133.0709,15133.0709,7.7048,7.4635,17835.0000,0.0000,17835.0000,0.7313,4856.5244,0.0000,4856.5244,35.7155,0.0000,12978.4756,12978.4756,7.4635,7.9634,7.7134,7.7134,-0.8963,-13443.9209,7.7134,7.6603,7.6993,7.6868,0.0953,762.7862,7.6993,7.4901,7.6504,7.5947,0.3751,2625.7247,13.9466,1089.8100,47653.8000,-10055.4100
8386.0000,7.8362,9.6194,16141.9000,93084.8000,-76942.9000,5.1871,3688.9525,13489.5961,17178.5486,253.3309,106574.3961,12452.9475,-94121.4486,9.6194,9.2565,26039.5000,0.0000,26039.5000,1.0357,6888.7137,0.0000,6888.7137,50.5823,0.0000,19150.7863,19150.7863,9.2565,9.0100,16744.1000,0.0000,16744.1000,1.0291,3731.2881,0.0000,3731.2881,50.2615,0.0000,13012.8119,13012.8119,9.0100,8.9926,1249.7000,0.0000,1249.7000,0.0503,333.6306,0.0000,333.6306,2.4583,0.0000,916.0694,916.0694,8.9926,8.7095,19229.8000,0.0000,19229.8000,1.1881,4284.5066,0.0000,4284.5066,58.0236,0.0000,14945.2934,14945.2934,8.7095,8.4927,15634.1000,0.0000,15634.1000,0.6331,4192.7293,0.0000,4192.7293,30.9208,0.0000,11441.3707,11441.3707,8.4927,7.7238,8.1083,8.1083,1.3528,20292.0073,8.1083,7.5626,7.9628,7.8354,0.9600,7680.2852,7.9628,7.4206,7.8362,7.6917,0.9540,6677.8150,13.6853,1069.3857,1954.3000,34650.1074
8387.0000,7.9747,10.1040,11983.1000,108516.6000,-96533.5000,5.6416,2731.5391,15766.5261,18498.0652,275.5289,124283.1261,9251.5609,-115031.5652,10.1040,9.6800,31063.4000,0.0000,31063.4000,1.2155,8158.9991,0.0000,8158.9991,59.3638,0.0000,22904.4009,22904.4009,9.6800,9.4954,13407.2000,406.3000,13000.9000,0.8316,2965.5351,63.1396,3028.6747,40.6118,469.4396,10441.6649,9972.2253,9.4954,9.4797,1154.6000,0.0000,1154.6000,0.0457,306.0120,0.0000,306.0120,2.2303,0.0000,848.5880,848.5880,9.4797,9.2320,17177.1000,0.0000,17177.1000,1.0402,3796.0810,0.0000,3796.0810,50.8016,0.0000,13381.0190,13381.0190,9.2320,9.0396,14166.9000,0.0000,14166.9000,0.5633,3769.5515,0.0000,3769.5515,27.5120,0.0000,10397.3485,10397.3485,9.0396,7.7075,8.3735,8.3735,2.3988,35981.7106,8.3735,7.5359,8.1502,7.9547,1.5084,12067.4635,8.1502,7.3983,7.9747,7.7743,1.3539,9477.4185,14.0069,1094.5163,-19970.6000,57526.5925
8388.0000,8.0572,10.3254,10345.9000,111786.7000,-101440.8000,5.6950,2354.7616,16266.7348,18621.4964,278.1370,128053.4348,7991.1384,-120062.2964,10.3254,9.8922,31057.9000,0.0000,31057.9000,1.2052,8130.9991,0.0000,8130.9991,58.8582,0.0000,22926.9009,22926.9009,9.8922,9.6945,13465.4000,28.5000,13436.9000,0.8086,2967.4012,4.4383,2971.8395,39.4916,32.9383,10497.9988,10465.0605,9.6945,9.6756,1360.2000,0.0000,1360.2000,0.0533,359.4373,0.0000,359.4373,2.6050,0.0000,1000.7627,1000.7627,9.6756,9.4455,15625.6000,0.0000,15625.6000,0.9372,3441.9776,0.0000,3441.9776,45.7733,0.0000,12183.6224,12183.6224,9.4455,9.2870,11415.8000,0.0000,11415.8000,0.4497,3027.8660,0.0000,3027.8660,21.9647,0.0000,8387.9340,8387.9340,9.2870,7.7561,8.5215,8.5215,2.7012,40517.4262,8.5215,7.5371,8.2590,8.0293,1.7370,13896.1258,8.2590,7.3940,8.0572,7.8265,1.5263,10684.1674,13.7237,1072.3916,-28544.4000,65097.7194
8389.0000,8.1598,10.5559,8256.3000,117737.2000,-109480.9000,5.8435,1875.6179,17165.7430,19041.3609,285.3856,134902.9430,6380.6821,-128522.2609,10.5559,10.1313,30814.4000,0.0000,30814.4000,1.1912,8040.0071,0.0000,8040.0071,58.1760,0.0000,22774.3929,22774.3929,10.1313,10.0565,11800.1000,4495.7000,7304.4000,0.9395,2589.6489,701.8262,3291.4751,45.8839,5197.5262,9210.4511,4012.9249,10.0565,10.0400,1205.4000,0.0000,1205.4000,0.0471,316.8279,0.0000,316.8279,2.3006,0.0000,888.5721,888.5721,10.0400,9.8306,14376.5000,0.0000,14376.5000,0.8590,3147.8193,0.0000,3147.8193,41.9536,0.0000,11228.6807,11228.6807,9.8306,9.6940,9948.6000,0.0000,9948.6000,0.3905,2623.6485,0.0000,2623.6485,19.0701,0.0000,7324.9515,7324.9515,9.6940,7.7334,8.7137,8.7137,3.5053,52580.2103,8.7137,7.5232,8.3963,8.1185,2.1284,17027.5309,8.3963,7.3827,8.1598,7.8895,1.8121,12684.4607,13.9062,1086.6475,-45831.6000,82292.2020
8390.0000,8.2520,10.7433,6911.8000,121995.3000,-115083.5000,5.9600,1567.5238,17817.6326,19385.1565,291.0761,139812.9326,5344.2762,-134468.6565,10.7433,10.3210,30814.0000,0.0000,30814.0000,1.1865,8017.9121,0.0000,8017.9121,57.9478,0.0000,22796.0879,22796.0879,10.3210,10.3605,9342.1000,8156.7000,1185.4000,0.9820,2043.5162,1275.8760,3319.3922,47.9578,9432.5760,7298.5838,-2133.9922,10.3605,10.3446,1163.9000,0.0000,1163.9000,0.0452,304.5534,0.0000,304.5534,2.2075,0.0000,859.3466,859.3466,10.3446,10.1465,13665.2000,0.0000,13665.2000,0.8108,2977.1577,0.0000,2977.1577,39.5971,0.0000,10688.0423,10688.0423,10.1465,10.0256,8848.1000,0.0000,8848.1000,0.3450,2322.5513,0.0000,2322.5513,16.8473,0.0000,6525.5487,6525.5487,10.0256,7.7381,8.8819,8.8819,4.1158,61736.2914,8.8819,7.5182,8.5182,8.2000,2.4535,19627.9626,8.5182,7.3773,8.2520,7.9478,2.0527,14368.9936,13.9941,1093.5206,-59406.9000,95733.2477
8391.0000,8.2971,10.8905,5761.0000,125795.4000,-120034.4000,6.0674,1305.4531,18388.3940,19693.8471,296.3211,144183.7940,4455.5469,-139728.2471,10.8905,10.4677,30770.7000,0.0000,30770.7000,1.1811,7989.4838,0.0000,7989.4838,57.6836,0.0000,22781.2162,22781.2162,10.4677,10.3877,11865.8000,4293.2000,7572.6000,0.9273,2589.0183,672.5962,3261.6144,45.2860,4965.7962,9276.7817,4310.9856,10.3877,10.3745,958.0000,0.0000,958.0000,0.0370,250.5763,0.0000,250.5763,1.8076,0.0000,707.4237,707.4237,10.3745,10.1777,13555.7000,0.0000,13555.7000,0.7996,2951.8554,0.0000,2951.8554,39.0498,0.0000,10603.8446,10603.8446,10.1777,10.0716,7747.7000,0.0000,7747.7000,0.3004,2032.7714,0.0000,2032.7714,14.6720,0.0000,5714.9286,5714.9286,10.0716,7.8243,8.9480,8.9480,4.0362,60543.5171,8.9480,7.5419,8.5730,8.2449,2.5252,20201.2805,8.5730,7.3906,8.2971,7.9818,2.1236,14864.9534,13.9691,1091.5684,-59429.7000,95609.7510
8392.0000,8.1806,10.4687,6436.2000,95380.2000,-88944.0000,4.7228,1461.5793,13911.6208,15373.2001,230.6557,109291.8208,4974.6207,-104317.2001,10.4687,9.9701,30773.6000,0.0000,30773.6000,1.1783,8039.6285,0.0000,8039.6285,57.5466,0.0000,22733.9715,22733.9715,9.9701,9.7531,13324.1000,431.8000,12892.3000,0.8092,2932.2925,67.2971,2999.5896,39.5181,499.0971,10391.8075,9892.7104,9.7531,9.7393,855.6000,0.0000,855.6000,0.0330,225.8987,0.0000,225.8987,1.6136,0.0000,629.7013,629.7013,9.7393,9.5089,13463.8000,0.0000,13463.8000,0.7937,2962.6540,0.0000,2962.6540,38.7627,0.0000,10501.1460,10501.1460,9.5089,9.3662,8848.1000,0.0000,8848.1000,0.3429,2344.6048,0.0000,2344.6048,16.7470,0.0000,6503.4952,6503.4952,9.3662,8.0551,8.7107,8.7107,1.9925,29887.3224,8.7107,7.5961,8.4135,8.1534,1.6937,13549.9377,8.4135,7.4153,8.1806,7.9144,1.5168,10617.5479,11.8199,923.6245,-22110.6000,54054.8080
8393.0000,8.1024,10.0457,9248.7000,85730.7000,-76482.0000,4.4475,2103.2824,12485.7889,14589.0713,217.2077,98216.4889,7145.4176,-91071.0713,10.0457,9.5617,30772.7000,0.0000,30772.7000,1.1867,8089.6036,0.0000,8089.6036,57.9557,0.0000,22683.0964,22683.0964,9.5617,9.2116,21076.4000,0.0000,21076.4000,1.2562,4671.5552,0.0000,4671.5552,61.3515,0.0000,16404.8448,16404.8448,9.2116,9.1975,903.9000,0.0000,903.9000,0.0353,240.5846,0.0000,240.5846,1.7234,0.0000,663.3154,663.3154,9.1975,8.9832,12907.8000,0.0000,12907.8000,0.7703,2866.0599,0.0000,2866.0599,37.6211,0.0000,10041.7401,10041.7401,8.9832,8.8219,10315.4000,0.0000,10315.4000,0.4044,2754.9957,0.0000,2754.9957,19.7513,0.0000,7560.4043,7560.4043,8.8219,8.2371,8.5295,8.5295,0.9135,13703.2100,8.5295,7.6633,8.2985,8.0964,1.3531,10825.0437,8.2985,7.4582,8.1024,7.8784,1.3126,9188.3039,12.1506,949.4655,-505.8000,33716.5575
8394.0000,8.0694,9.8617,11622.4000,87587.0000,-75964.6000,4.6713,2644.7006,12748.2280,15392.9285,228.1388,100335.2280,8977.6994,-91357.5285,9.8617,9.4962,25299.7000,0.0000,25299.7000,0.9827,6668.9766,0.0000,6668.9766,47.9938,0.0000,18630.7234,18630.7234,9.4962,9.0132,31638.2000,0.0000,31638.2000,1.9008,7020.6306,0.0000,7020.6306,92.8331,0.0000,24617.5694,24617.5694,9.0132,9.0052,554.7000,0.0000,554.7000,0.0219,148.0803,0.0000,148.0803,1.0677,0.0000,406.6197,406.6197,9.0052,8.8295,11525.7000,0.0000,11525.7000,0.6952,2567.4461,0.0000,2567.4461,33.9504,0.0000,8958.2539,8958.2539,8.8295,8.6339,13616.7000,0.0000,13616.7000,0.5388,3645.1079,0.0000,3645.1079,26.3149,0.0000,9971.5921,9971.5921,8.6339,8.2589,8.4464,8.4464,0.6372,9557.8816,8.4464,7.6977,8.2467,8.0721,1.2720,10176.2222,8.2467,7.4868,8.0694,7.8668,1.2912,9038.5433,13.2160,1032.7165,6670.4000,28772.6472
8395.0000,7.9340,9.1868,14670.8000,72568.7000,-57897.9000,4.1680,3346.7134,10535.5875,13882.3009,203.5578,83104.2875,11324.0866,-71780.2009,9.1868,8.9939,15056.9000,0.0000,15056.9000,0.5867,4009.0796,0.0000,4009.0796,28.6538,0.0000,11047.8204,11047.8204,8.9939,8.1277,63948.2000,0.0000,63948.2000,3.8469,14316.7682,0.0000,14316.7682,187.8785,0.0000,49631.4318,49631.4318,8.1277,8.1207,551.4000,0.0000,551.4000,0.0218,149.1823,0.0000,149.1823,1.0650,0.0000,402.2177,402.2177,8.1207,7.9767,10656.5000,0.0000,10656.5000,0.6452,2409.6959,0.0000,2409.6959,31.5090,0.0000,8246.8041,8246.8041,7.9767,7.7732,16001.0000,0.0000,16001.0000,0.6349,4339.0635,0.0000,4339.0635,31.0073,0.0000,11661.9365,11661.9365,7.7732,8.4879,8.1305,8.1305,-1.3649,-20473.9076,8.1305,7.8091,8.0448,7.9698,0.6138,4910.7031,8.0448,7.5698,7.9340,7.8073,0.9072,6350.0610,14.8553,1160.8115,48316.1000,-9213.1436
8396.0000,7.8587,8.9970,16434.8000,75401.7000,-58966.9000,4.4014,3754.3317,10931.5640,14685.8957,214.9561,86333.2640,12680.4683,-73652.7957,8.9970,8.8264,15063.2000,0.0000,15063.2000,0.5939,4022.1837,0.0000,4022.1837,29.0056,0.0000,11041.0163,11041.0163,8.8264,7.8688,79904.3000,0.0000,79904.3000,4.8546,17942.4414,0.0000,17942.4414,237.0912,0.0000,61961.8586,61961.8586,7.8688,7.8625,554.8000,0.0000,554.8000,0.0223,150.6956,0.0000,150.6956,1.0888,0.0000,404.1044,404.1044,7.8625,7.7275,11301.0000,0.0000,11301.0000,0.6963,2566.7627,0.0000,2566.7627,34.0074,0.0000,8734.2373,8734.2373,7.7275,7.5558,15267.3000,0.0000,15267.3000,0.6152,4155.8869,0.0000,4155.8869,30.0448,0.0000,11111.4131,11111.4131,7.5558,8.4027,7.9793,7.9793,-1.8267,-27400.3993,7.9793,7.8262,7.9384,7.9027,0.3302,2641.7402,7.9384,7.5968,7.8587,7.7676,0.7369,5158.4556,16.7756,1310.8653,63123.7000,-19600.2034
8397.0000,7.6558,8.0439,27386.7000,38235.2000,-10848.5000,3.3629,6279.6869,5522.5263,11802.2132,164.2407,43757.7263,21107.0131,-22650.7132,8.0439,7.8557,15062.6000,0.0000,15062.6000,0.5959,4080.4165,0.0000,4080.4165,29.1020,0.0000,10982.1835,10982.1835,7.8557,6.8161,78644.3000,0.0000,78644.3000,4.7939,17970.8733,0.0000,17970.8733,234.1286,0.0000,60673.4267,60673.4267,6.8161,6.8093,544.6000,0.0000,544.6000,0.0220,150.3387,0.0000,150.3387,1.0739,0.0000,394.2613,394.2613,6.8093,6.6504,12068.0000,0.0000,12068.0000,0.7475,2791.4566,0.0000,2791.4566,36.5044,0.0000,9276.5434,9276.5434,6.6504,6.4771,13983.5000,0.0000,13983.5000,0.5660,3870.1197,0.0000,3870.1197,27.6446,0.0000,10113.3803,10113.3803,6.4771,8.6613,7.5692,7.5692,-4.2495,-63742.2840,7.5692,7.9062,7.6591,7.7377,-0.6556,-5244.7349,7.6591,7.6452,7.6558,7.6521,0.0270,189.1157,15.1324,1182.4660,109454.5000,-68797.9032
8398.0000,7.5441,7.8143,30831.7000,35565.7000,-4734.0000,3.4526,7084.2684,5126.4707,12210.7391,168.6170,40692.1707,23747.4316,-16944.7391,7.8143,7.6395,15057.5000,0.0000,15057.5000,0.6060,4093.3409,0.0000,4093.3409,29.5956,0.0000,10964.1591,10964.1591,7.6395,6.5614,87736.8000,0.0000,87736.8000,5.4531,20127.7251,0.0000,20127.7251,266.3218,0.0000,67609.0749,67609.0749,6.5614,6.5539,654.1000,0.0000,654.1000,0.0269,181.2810,0.0000,181.2810,1.3154,0.0000,472.8190,472.8190,6.5539,6.3934,13106.9000,0.0000,13106.9000,0.8294,3045.3625,0.0000,3045.3625,40.5061,0.0000,10061.5375,10061.5375,6.3934,6.2620,11415.8000,0.0000,11415.8000,0.4715,3172.1146,0.0000,3172.1146,23.0289,0.0000,8243.6854,8243.6854,6.2620,8.5005,7.3813,7.3813,-4.6795,-70192.1397,7.3813,7.8828,7.5150,7.6320,-1.0484,-8387.4842,7.5150,7.6399,7.5441,7.5775,-0.2611,-1827.4613,16.2593,1270.5234,123237.1000,-80407.0853
8399.0000,7.4687,7.5982,33582.5000,29485.9000,4096.6000,3.3448,7727.1423,4244.2925,11971.4348,163.3538,33730.1925,25855.3577,-7874.8348,7.5982,7.4182,15051.9000,0.0000,15051.9000,0.6083,4105.3754,0.0000,4105.3754,29.7093,0.0000,10946.5246,10946.5246,7.4182,6.3720,82701.2000,0.0000,82701.2000,5.1627,19049.4897,0.0000,19049.4897,252.1368,0.0000,63651.7103,63651.7103,6.3720,6.3665,458.5000,0.0000,458.5000,0.0190,127.4463,0.0000,127.4463,0.9265,0.0000,331.0537,331.0537,6.3665,6.1747,15214.4000,0.0000,15214.4000,0.9678,3546.6990,0.0000,3546.6990,47.2675,0.0000,11667.7010,11667.7010,6.1747,6.0568,9948.6000,0.0000,9948.6000,0.4130,2773.8624,0.0000,2773.8624,20.1681,0.0000,7174.7376,7174.7376,6.0568,8.4606,7.2587,7.2587,-4.8747,-73119.8768,7.2587,7.8648,7.4203,7.5618,-1.2292,-9833.5030,7.4203,7.6277,7.4687,7.5240,-0.4206,-2943.9702,15.7733,1232.5488,127471.2000,-85897.3500
8400.0000,7.3884,7.4277,35297.7000,25917.2000,9380.5000,3.2885,8133.9312,3725.1807,11859.1119,160.6050,29642.3807,27163.7688,-2478.6119,7.4277,7.2546,15051.3000,0.0000,15051.3000,0.6107,4115.9622,0.0000,4115.9622,29.8268,0.0000,10935.3378,10935.3378,7.2546,6.1565,90206.1000,0.0000,90206.1000,5.6565,20840.7277,0.0000,20840.7277,276.2563,0.0000,69365.3723,69365.3723,6.1565,6.1514,445.9000,0.0000,445.9000,0.0185,124.3610,0.0000,124.3610,0.9043,0.0000,321.5390,321.5390,6.1514,5.9400,17430.6000,0.0000,17430.6000,1.1131,4078.7731,0.0000,4078.7731,54.3633,0.0000,13351.8269,13351.8269,5.9400,5.8768,5546.8000,0.0000,5546.8000,0.2312,1552.2394,0.0000,1552.2394,11.2922,0.0000,3994.5606,3994.5606,5.8768,8.3795,7.1282,7.1282,-5.2700,-79049.2839,7.1282,7.8431,7.3188,7.4856,-1.5054,-12043.2665,7.3188,7.6172,7.3884,7.4680,-0.6283,-4397.7984,16.3779,1279.7949,138061.2000,-95490.3487
8401.0000,7.3409,7.2598,38718.8000,21721.0000,16997.8000,3.3068,8930.1767,3119.3676,12049.5444,161.4993,24840.3676,29788.6233,4948.2556,7.2598,7.0803,15085.9000,0.0000,15085.9000,0.6141,4136.0857,0.0000,4136.0857,29.9902,0.0000,10949.8143,10949.8143,7.0803,6.0239,83892.2000,0.0000,83892.2000,5.2782,19444.3182,0.0000,19444.3182,257.7784,0.0000,64447.8818,64447.8818,6.0239,6.0191,407.7000,0.0000,407.7000,0.0170,113.9428,0.0000,113.9428,0.8303,0.0000,293.7572,293.7572,6.0191,5.7731,19607.6000,0.0000,19607.6000,1.2578,4598.9368,0.0000,4598.9368,61.4272,0.0000,15008.6632,15008.6632,5.7731,5.7531,1697.9000,0.0000,1697.9000,0.0711,476.3916,0.0000,476.3916,3.4724,0.0000,1221.5084,1221.5084,5.7531,8.3578,7.0555,7.0555,-5.2971,-79455.9516,7.0555,7.8261,7.2610,7.4408,-1.5672,-12537.7103,7.2610,7.6035,7.3409,7.4322,-0.6966,-4876.4824,15.8174,1235.9945,137689.1000,-96870.1443
8402.0000,7.2646,7.1135,40393.4000,18669.4000,21724.0000,3.2713,9329.6643,2677.4476,12007.1119,159.7660,21346.8476,31063.7357,9716.8881,7.1135,6.9433,15092.5000,0.0000,15092.5000,0.6163,4147.2326,0.0000,4147.2326,30.0974,0.0000,10945.2674,10945.2674,6.9433,5.8466,91893.1000,0.0000,91893.1000,5.8022,21352.7173,0.0000,21352.7173,283.3706,0.0000,70540.3827,70540.3827,5.8466,5.8422,397.0000,0.0000,397.0000,0.0166,111.2607,0.0000,111.2607,0.8106,0.0000,285.7393,285.7393,5.8422,5.5888,21311.4000,0.0000,21311.4000,1.3708,5014.2569,0.0000,5014.2569,66.9494,0.0000,16297.1431,16297.1431,5.5888,5.5781,963.2000,0.0000,963.2000,0.0405,271.0347,0.0000,271.0347,1.9763,0.0000,692.1653,692.1653,5.5781,8.2837,6.9309,6.9309,-5.8011,-87015.7936,6.9309,7.8061,7.1643,7.3685,-1.8765,-15011.6365,7.1643,7.5941,7.2646,7.3792,-0.9215,-6450.3867,16.6765,1303.1286,151381.2000,-108477.8168
8403.0000,7.2272,7.0077,41741.3000,16092.3000,25649.0000,3.2395,9647.7035,2306.3119,11954.0154,158.2108,18398.6119,32093.5965,13694.9846,7.0077,6.8323,15091.9000,0.0000,15091.9000,0.6179,4153.8464,0.0000,4153.8464,30.1789,0.0000,10938.0536,10938.0536,6.8323,5.7839,85249.9000,0.0000,85249.9000,5.3979,19849.8331,0.0000,19849.8331,263.6243,0.0000,65400.0669,65400.0669,5.7839,5.7792,404.9000,0.0000,404.9000,0.0170,113.5864,0.0000,113.5864,0.8296,0.0000,291.3136,291.3136,5.7792,5.4960,23115.5000,0.0000,23115.5000,1.4924,5444.8191,0.0000,5444.8191,72.8863,0.0000,17670.6809,17670.6809,5.4960,5.4912,411.8000,0.0000,411.8000,0.0174,116.0457,0.0000,116.0457,0.8480,0.0000,295.7543,295.7543,5.4912,8.2615,6.8763,6.8763,-5.7602,-86403.5898,6.8763,7.7891,7.1197,7.3327,-1.8978,-15182.7750,7.1197,7.5804,7.2272,7.3500,-0.9578,-6704.5949,16.1731,1263.7868,149923.0000,-108290.9597
8404.0000,7.1591,6.8993,43355.2000,14180.2000,29175.0000,3.2520,10033.4609,2029.8038,12063.2647,158.8229,16210.0038,33321.7391,17111.7353,6.8993,6.7334,15089.7000,0.0000,15089.7000,0.6191,4160.1999,0.0000,4160.1999,30.2347,0.0000,10929.5001,10929.5001,6.7334,5.6562,92543.7000,0.0000,92543.7000,5.8731,21587.7197,0.0000,21587.7197,286.8329,0.0000,70955.9803,70955.9803,5.6562,5.6518,397.9000,0.0000,397.9000,0.0167,111.8466,0.0000,111.8466,0.8162,0.0000,286.0534,286.0534,5.6518,5.3636,24855.8000,0.0000,24855.8000,1.6069,5868.0196,0.0000,5868.0196,78.4773,0.0000,18987.7804,18987.7804,5.3636,5.3591,411.8000,0.0000,411.8000,0.0174,116.2878,0.0000,116.2878,0.8495,0.0000,295.5122,295.5122,5.3591,8.1804,6.7697,6.7697,-6.1945,-92917.8527,6.7697,7.7642,7.0349,7.2670,-2.1835,-17468.0661,7.0349,7.5672,7.1591,7.3011,-1.1687,-8180.7739,17.0778,1334.4806,162473.9000,-118566.6927
8405.0000,7.1377,6.8554,43920.9000,13750.8000,30170.1000,3.2704,10168.4406,1967.5873,12136.0279,159.7226,15718.3873,33752.4594,18034.0721,6.8554,6.6845,15080.8000,0.0000,15080.8000,0.6200,4160.5721,0.0000,4160.5721,30.2787,0.0000,10920.2279,10920.2279,6.6845,5.6667,84821.2000,0.0000,84821.2000,5.3940,19804.2813,0.0000,19804.2813,263.4334,0.0000,65016.9187,65016.9187,5.6667,5.6622,403.8000,0.0000,403.8000,0.0170,113.4862,0.0000,113.4862,0.8304,0.0000,290.3138,290.3138,5.6622,5.3486,26223.4000,0.0000,26223.4000,1.6998,6189.7450,0.0000,6189.7450,83.0173,0.0000,20033.6550,20033.6550,5.3486,5.3378,963.3000,0.0000,963.3000,0.0408,272.0896,0.0000,272.0896,1.9925,0.0000,691.2104,691.2104,5.3378,8.1532,6.7455,6.7455,-5.9954,-89930.4315,6.7455,7.7443,7.0119,7.2449,-2.1270,-17015.7454,7.0119,7.5512,7.1377,7.2816,-1.1486,-8040.2411,16.5630,1294.2598,157662.6000,-114986.4179
8406.0000,7.0733,6.7771,44685.8000,12503.3000,32182.5000,3.2613,10357.9823,1787.0373,12145.0196,159.2774,14290.3373,34327.8177,20037.4804,6.7771,6.6157,15080.1000,0.0000,15080.1000,0.6205,4165.4278,0.0000,4165.4278,30.3025,0.0000,10914.6722,10914.6722,6.6157,5.5775,91658.5000,0.0000,91658.5000,5.8347,21428.0507,0.0000,21428.0507,284.9557,0.0000,70230.4493,70230.4493,5.5775,5.5717,545.5000,0.0000,545.5000,0.0230,153.5255,0.0000,153.5255,1.1216,0.0000,391.9745,391.9745,5.5717,5.2699,26736.7000,0.0000,26736.7000,1.7327,6321.0804,0.0000,6321.0804,84.6238,0.0000,20415.6196,20415.6196,5.2699,5.2149,5191.0000,0.0000,5191.0000,0.2199,1468.0486,0.0000,1468.0486,10.7404,0.0000,3722.9514,3722.9514,5.2149,8.0771,6.6460,6.6460,-6.4537,-96806.1552,6.6460,7.7190,6.9321,7.1825,-2.4194,-19355.3863,6.9321,7.5373,7.0733,7.2347,-1.3645,-9551.6811,17.5381,1370.4511,171394.3000,-125713.2227
8407.0000,7.0673,6.9311,45437.9000,22164.9000,23273.0000,3.7475,10533.4916,3167.5884,13701.0800,183.0236,25332.4884,34904.4084,9571.9200,6.9311,6.7756,15084.2000,0.0000,15084.2000,0.6216,4156.6398,0.0000,4156.6398,30.3558,0.0000,10927.5602,10927.5602,6.7756,5.8680,83172.8000,0.0000,83172.8000,5.3020,19386.5608,0.0000,19386.5608,258.9418,0.0000,63786.2392,63786.2392,5.8680,5.8639,407.7000,0.0000,407.7000,0.0172,114.2211,0.0000,114.2211,0.8397,0.0000,293.4789,293.4789,5.8639,5.5762,26436.8000,0.0000,26436.8000,1.7166,6217.7961,0.0000,6217.7961,83.8342,0.0000,20219.0039,20219.0039,5.5762,5.3972,17506.7000,0.0000,17506.7000,0.7428,4927.1865,0.0000,4927.1865,36.2788,0.0000,12579.5135,12579.5135,5.3972,7.9417,6.6694,6.6694,-5.9609,-89413.2106,6.6694,7.6648,6.9349,7.1671,-2.3319,-18655.5886,6.9349,7.5026,7.0673,7.2187,-1.3299,-9309.3607,18.2215,1423.8575,165881.2000,-117378.1599
8408.0000,7.0718,7.0938,40885.2000,28867.1000,12018.1000,3.7760,9477.2803,4125.7295,13603.0099,184.4141,32992.8295,31407.9197,-1584.9099,7.0938,6.9421,15092.7000,0.0000,15092.7000,0.6201,4148.5480,0.0000,4148.5480,30.2844,0.0000,10944.1520,10944.1520,6.9421,5.9977,88752.0000,0.0000,88752.0000,5.6390,20623.3110,0.0000,20623.3110,275.4018,0.0000,68128.6890,68128.6890,5.9977,5.9937,397.6000,0.0000,397.6000,0.0167,111.1657,0.0000,111.1657,0.8143,0.0000,286.4343,286.4343,5.9937,5.7254,25293.8000,0.0000,25293.8000,1.6323,5935.2951,0.0000,5935.2951,79.7186,0.0000,19358.5049,19358.5049,5.7254,5.5398,18609.6000,0.0000,18609.6000,0.7849,5225.3362,0.0000,5225.3362,38.3309,0.0000,13384.2638,13384.2638,5.5398,7.8645,6.7022,6.7022,-5.5900,-83850.0558,6.7022,7.6265,6.9487,7.1644,-2.2228,-17782.5406,6.9487,7.4765,7.0718,7.2126,-1.2693,-8884.8099,18.7034,1461.5137,160163.8000,-110517.4063
8409.0000,7.1355,7.3563,32980.3000,35084.3000,-2104.0000,3.5795,7635.8143,5019.9808,12655.7951,174.8175,40104.2808,25344.4857,-14759.7951,7.3563,7.1387,20029.9000,0.0000,20029.9000,0.8204,5483.4316,0.0000,5483.4316,40.0681,0.0000,14546.4684,14546.4684,7.1387,6.2502,77307.4000,0.0000,77307.4000,4.8951,17898.8142,0.0000,17898.8142,239.0692,0.0000,59408.5858,59408.5858,6.2502,6.2458,404.2000,0.0000,404.2000,0.0169,112.5662,0.0000,112.5662,0.8257,0.0000,291.6338,291.6338,6.2458,5.9799,23203.4000,0.0000,23203.4000,1.4933,5420.5664,0.0000,5420.5664,72.9318,0.0000,17782.8336,17782.8336,5.9799,5.7873,17874.3000,0.0000,17874.3000,0.7516,4998.8982,0.0000,4998.8982,36.7085,0.0000,12875.4018,12875.4018,5.7873,7.8687,6.8280,6.8280,-4.6389,-69583.0951,6.8280,7.6112,7.0369,7.2196,-1.7456,-13964.4968,7.0369,7.4598,7.1355,7.2483,-0.9426,-6598.0510,17.3354,1354.6101,136715.2000,-90145.6428
8410.0000,7.1754,7.5487,29211.5000,41565.5000,-12354.0000,3.6432,6758.2073,5951.5597,12709.7670,177.9265,47517.0597,22453.2927,-25063.7670,7.5487,7.2781,24985.0000,0.0000,24985.0000,1.0184,6819.7780,0.0000,6819.7780,49.7353,0.0000,18165.2220,18165.2220,7.2781,6.3857,77921.2000,0.0000,77921.2000,4.9141,17994.6834,0.0000,17994.6834,239.9984,0.0000,59926.5166,59926.5166,6.3857,6.3814,398.4000,0.0000,398.4000,0.0166,110.7170,0.0000,110.7170,0.8099,0.0000,287.6830,287.6830,6.3814,6.1391,21211.2000,0.0000,21211.2000,1.3580,4943.3485,0.0000,4943.3485,66.3204,0.0000,16267.8515,16267.8515,6.1391,5.9708,15668.5000,0.0000,15668.5000,0.6556,4371.1130,0.0000,4371.1130,32.0188,0.0000,11297.3870,11297.3870,5.9708,7.8472,6.9090,6.9090,-4.1997,-62996.0957,6.9090,7.5967,7.0924,7.2529,-1.5391,-12312.6716,7.0924,7.4481,7.1754,7.2702,-0.7961,-5572.3618,17.4087,1360.3421,127830.3000,-80881.1290
8411.0000,7.2253,7.6725,27424.3000,42802.5000,-15378.2000,3.5903,6338.8267,6134.1490,12472.9757,175.3437,48936.6490,21085.4733,-27851.1757,7.6725,7.3229,29923.7000,0.0000,29923.7000,1.2153,8152.3446,0.0000,8152.3446,59.3535,0.0000,21771.3554,21771.3554,7.3229,6.5111,65735.0000,0.0000,65735.0000,4.1338,15167.9812,0.0000,15167.9812,201.8889,0.0000,50567.0188,50567.0188,6.5111,6.5064,397.7000,0.0000,397.7000,0.0165,110.3071,0.0000,110.3071,0.8063,0.0000,287.3929,287.3929,6.5064,6.2715,19070.9000,0.0000,19070.9000,1.2175,4434.7790,0.0000,4434.7790,59.4608,0.0000,14636.1210,14636.1210,6.2715,6.1070,14198.0000,0.0000,14198.0000,0.5922,3952.7095,0.0000,3952.7095,28.9242,0.0000,10245.2905,10245.2905,6.1070,7.8899,6.9985,6.9985,-3.7017,-55526.0533,6.9985,7.5996,7.1588,7.2990,-1.2480,-9984.3767,7.1588,7.4440,7.2253,7.3014,-0.5922,-4145.6622,16.1485,1261.8659,113947.1000,-69656.0922
8412.0000,7.2574,7.7535,25859.4000,43738.5000,-17879.1000,3.5371,5973.5388,6271.8987,12245.4375,172.7480,50010.3987,19885.8612,-30124.5375,7.7535,7.3948,29924.1000,0.0000,29924.1000,1.2125,8142.3496,0.0000,8142.3496,59.2185,0.0000,21781.7504,21781.7504,7.3948,6.5587,65975.0000,0.0000,65975.0000,4.1451,15203.2781,0.0000,15203.2781,202.4411,0.0000,50771.7219,50771.7219,6.5587,6.5527,501.9000,0.0000,501.9000,0.0208,139.1053,0.0000,139.1053,1.0152,0.0000,362.7947,362.7947,6.5527,6.3335,17339.4000,0.0000,17339.4000,1.1041,4028.8567,0.0000,4028.8567,53.9223,0.0000,13310.5433,13310.5433,6.3335,6.1975,11440.8000,0.0000,11440.8000,0.4760,3182.0282,0.0000,3182.0282,23.2477,0.0000,8258.7718,8258.7718,6.1975,7.9126,7.0551,7.0551,-3.4715,-52072.9861,7.0551,7.6024,7.2010,7.3288,-1.1079,-8863.2548,7.2010,7.4428,7.2574,7.3219,-0.4893,-3424.8542,15.7435,1230.2222,107302.1000,-64361.0950
8413.0000,7.3065,7.8722,24703.5000,44413.7000,-19710.2000,3.4974,5701.3077,6374.3374,12075.6451,170.8075,50788.0374,19002.1923,-31785.8451,7.8722,7.4842,29929.9000,0.0000,29929.9000,1.2110,8129.1802,0.0000,8129.1802,59.1415,0.0000,21800.7198,21800.7198,7.4842,6.7044,56919.4000,0.0000,56919.4000,3.5709,13095.0302,0.0000,13095.0302,174.3987,0.0000,43824.3698,43824.3698,6.7044,6.6978,505.2000,0.0000,505.2000,0.0209,139.7038,0.0000,139.7038,1.0209,0.0000,365.4962,365.4962,6.6978,6.4833,15694.1000,0.0000,15694.1000,0.9984,3637.3000,0.0000,3637.3000,48.7590,0.0000,12056.8000,12056.8000,6.4833,6.3551,9970.2000,0.0000,9970.2000,0.4143,2766.5552,0.0000,2766.5552,20.2352,0.0000,7203.6448,7203.6448,6.3551,7.9369,7.1460,7.1460,-2.9630,-44445.3573,7.1460,7.6005,7.2672,7.3733,-0.8513,-6810.3087,7.2672,7.4357,7.3065,7.3515,-0.3157,-2209.6323,14.5694,1138.4708,93308.6000,-53465.2983
8414.0000,7.3236,7.9090,23945.8000,44994.1000,-21048.3000,3.4771,5524.6856,6459.6175,11984.3031,169.8147,51453.7175,18421.1144,-33032.6031,7.9090,7.5226,29927.2000,0.0000,29927.2000,1.2082,8123.8807,0.0000,8123.8807,59.0072,0.0000,21803.3193,21803.3193,7.5226,6.7015,60159.5000,0.0000,60159.5000,3.7674,13830.7394,0.0000,13830.7394,183.9914,0.0000,46328.7606,46328.7606,6.7015,6.6933,643.5000,0.0000,643.5000,0.0266,177.9560,0.0000,177.9560,1.2968,0.0000,465.5440,465.5440,6.6933,6.4988,14286.8000,0.0000,14286.8000,0.9061,3311.4068,0.0000,3311.4068,44.2540,0.0000,10975.3932,10975.3932,6.4988,6.3852,8867.3000,0.0000,8867.3000,0.3674,2459.9286,0.0000,2459.9286,17.9451,0.0000,6407.3714,6407.3714,6.3852,7.9602,7.1727,7.1727,-2.9624,-44435.7892,7.1727,7.6072,7.2886,7.3899,-0.8171,-6536.7502,7.2886,7.4386,7.3236,7.3636,-0.2822,-1975.2575,14.6291,1143.1418,92836.0000,-52947.7968
8415.0000,7.3571,7.9961,23301.1000,45620.2000,-22319.1000,3.4664,5372.5846,6553.4677,11926.0522,169.2911,52173.6677,17928.5154,-34245.1522,7.9961,7.5891,29925.9000,0.0000,29925.9000,1.2073,8112.7418,0.0000,8112.7418,58.9648,0.0000,21813.1582,21813.1582,7.5891,6.8091,54262.2000,0.0000,54262.2000,3.3954,12459.7727,0.0000,12459.7727,165.8258,0.0000,41802.4273,41802.4273,6.8091,6.8022,510.5000,0.0000,510.5000,0.0211,140.9405,0.0000,140.9405,1.0288,0.0000,369.5595,369.5595,6.8022,6.6097,13421.4000,0.0000,13421.4000,0.8513,3104.8984,0.0000,3104.8984,41.5773,0.0000,10316.5016,10316.5016,6.6097,6.5050,7764.4000,0.0000,7764.4000,0.3216,2150.2574,0.0000,2150.2574,15.7084,0.0000,5614.1426,5614.1426,6.5050,7.9682,7.2366,7.2366,-2.6140,-39210.4111,7.2366,7.6031,7.3343,7.4199,-0.6548,-5238.2003,7.3343,7.4321,7.3571,7.3832,-0.1746,-1222.0823,13.8947,1085.7510,83565.3000,-45670.6937
8416.0000,7.3557,7.9880,22957.5000,46259.4000,-23301.9000,3.4740,5293.5025,6645.1171,11938.6196,169.6657,52904.5171,17663.9975,-35240.5196,7.9880,7.5967,29924.5000,0.0000,29924.5000,1.2054,8113.3703,0.0000,8113.3703,58.8680,0.0000,21811.1297,21811.1297,7.5967,6.7663,60072.6000,0.0000,60072.6000,3.7539,13792.0675,0.0000,13792.0675,183.3347,0.0000,46280.5325,46280.5325,6.7663,6.7611,395.1000,0.0000,395.1000,0.0163,109.1529,0.0000,109.1529,0.7946,0.0000,285.9471,285.9471,6.7611,6.5831,12915.1000,0.0000,12915.1000,0.8174,2989.9179,0.0000,2989.9179,39.9192,0.0000,9925.1821,9925.1821,6.5831,6.4680,8867.3000,0.0000,8867.3000,0.3666,2456.7082,0.0000,2456.7082,17.9017,0.0000,6410.5918,6410.5918,6.4680,7.9868,7.2274,7.2274,-2.8216,-42324.5836,7.2274,7.6129,7.3302,7.4202,-0.7161,-5729.0949,7.3302,7.4394,7.3557,7.3848,-0.2027,-1419.1875,14.4502,1129.1616,88872.7000,-49472.8659
8417.0000,7.3178,7.8417,26570.8000,45640.9000,-19070.1000,3.6629,6130.9741,6551.7957,12682.7699,178.8912,52192.6957,20439.8259,-31752.8699,7.8417,7.4821,29925.9000,0.0000,29925.9000,1.2056,8131.8747,0.0000,8131.8747,58.8796,0.0000,21794.0253,21794.0253,7.4821,6.6098,68665.1000,0.0000,68665.1000,4.2902,15797.8857,0.0000,15797.8857,209.5260,0.0000,52867.2143,52867.2143,6.6098,6.6050,408.9000,0.0000,408.9000,0.0169,113.2397,0.0000,113.2397,0.8230,0.0000,295.6603,295.6603,6.6050,6.4304,13775.1000,0.0000,13775.1000,0.8725,3197.7506,0.0000,3197.7506,42.6134,0.0000,10577.3494,10577.3494,6.4304,6.3072,10337.9000,0.0000,10337.9000,0.4276,2870.9450,0.0000,2870.9450,20.8813,0.0000,7466.9550,7466.9550,6.3072,7.9919,7.1496,7.1496,-3.4034,-51051.2167,7.1496,7.6262,7.2767,7.3879,-0.9630,-7703.7398,7.2767,7.4530,7.3178,7.3648,-0.3562,-2493.5350,15.7135,1227.8747,104042.8000,-61248.4914
