Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8418.0000,7.1864,7.3220,40983.9000,35762.7000,5221.2000,4.0823,9479.8597,5121.6896,14601.5493,199.3713,40884.3896,31504.0403,-9380.3493,7.3220,7.0597,24979.2000,0.0000,24979.2000,1.0090,6841.9653,0.0000,6841.9653,49.2789,0.0000,18137.2347,18137.2347,7.0597,6.1049,85953.3000,0.0000,85953.3000,5.3829,19929.5972,0.0000,19929.5972,262.8902,0.0000,66023.7028,66023.7028,6.1049,6.1008,394.4000,0.0000,394.4000,0.0163,110.0863,0.0000,110.0863,0.7962,0.0000,284.3137,284.3137,6.1008,5.9447,14094.5000,0.0000,14094.5000,0.8956,3301.0716,0.0000,3301.0716,43.7421,0.0000,10793.4284,10793.4284,5.9447,5.8026,13646.5000,0.0000,13646.5000,0.5660,3818.6116,0.0000,3818.6116,27.6449,0.0000,9827.8884,9827.8884,5.8026,7.9947,6.8987,6.8987,-5.0528,-75792.0585,6.8987,7.6469,7.0982,7.2728,-1.7246,-13796.5705,7.0982,7.4762,7.1864,7.2872,-0.8714,-6099.7608,17.9282,1400.9364,144289.1000,-95688.3898
8419.0000,7.1148,7.0242,46951.5000,26232.5000,20719.0000,4.0165,10874.7303,3752.0498,14626.7802,196.1605,29984.5498,36076.7697,6092.2198,7.0242,6.8617,15087.2000,0.0000,15087.2000,0.6153,4151.4908,0.0000,4151.4908,30.0519,0.0000,10935.7092,10935.7092,6.8617,5.8870,85456.3000,0.0000,85456.3000,5.3981,19887.0703,0.0000,19887.0703,263.6325,0.0000,65569.2297,65569.2297,5.8870,5.8827,407.9000,0.0000,407.9000,0.0170,114.2432,0.0000,114.2432,0.8315,0.0000,293.6568,293.6568,5.8827,5.7216,14167.2000,0.0000,14167.2000,0.9097,3330.9408,0.0000,3330.9408,44.4302,0.0000,10836.2592,10836.2592,5.7216,5.5501,16036.1000,0.0000,16036.1000,0.6714,4502.9973,0.0000,4502.9973,32.7924,0.0000,11533.1027,11533.1027,5.5501,7.9935,6.7718,6.7718,-5.4793,-82188.7824,6.7718,7.6459,7.0049,7.2089,-1.9600,-15680.0840,7.0049,7.4758,7.1148,7.2404,-1.0560,-7391.7818,17.4422,1362.9575,151873.7000,-105260.6481
8420.0000,7.0434,6.9668,46989.9000,26721.2000,20268.7000,4.0450,10898.1515,3817.1115,14715.2630,197.5532,30538.3115,36091.7485,5553.4370,6.9668,6.8162,15080.1000,0.0000,15080.1000,0.6185,4153.2172,0.0000,4153.2172,30.2060,0.0000,10926.8828,10926.8828,6.8162,5.7822,97775.9000,0.0000,97775.9000,6.2014,22773.2277,0.0000,22773.2277,302.8669,0.0000,75002.6723,75002.6723,5.7822,5.7783,395.3000,0.0000,395.3000,0.0166,110.8962,0.0000,110.8962,0.8093,0.0000,284.4038,284.4038,5.7783,5.6128,15699.3000,0.0000,15699.3000,1.0127,3698.0068,0.0000,3698.0068,49.4601,0.0000,12001.2932,12001.2932,5.6128,5.4612,15300.9000,0.0000,15300.9000,0.6435,4303.8934,0.0000,4303.8934,31.4259,0.0000,10997.0066,10997.0066,5.4612,7.8730,6.6671,6.6671,-5.8315,-87472.7602,6.6671,7.6078,6.9180,7.1375,-2.2745,-18196.1629,6.9180,7.4555,7.0434,7.1867,-1.2995,-9096.8450,18.8066,1469.5711,164520.2000,-114765.7681
8421.0000,6.9446,6.5814,56077.1000,14767.2000,41309.9000,4.0577,13029.7742,2105.8115,15135.5857,198.1733,16873.0115,43047.3258,26174.3143,6.5814,6.4301,15084.6000,0.0000,15084.6000,0.6193,4179.3338,0.0000,4179.3338,30.2477,0.0000,10905.2662,10905.2662,6.4301,5.4203,95091.8000,0.0000,95091.8000,6.0368,22307.7239,0.0000,22307.7239,294.8283,0.0000,72784.0761,72784.0761,5.4203,5.4163,407.6000,0.0000,407.6000,0.0171,114.9989,0.0000,114.9989,0.8362,0.0000,292.6011,292.6011,5.4163,5.2301,17586.0000,0.0000,17586.0000,1.1369,4169.2183,0.0000,4169.2183,55.5255,0.0000,13416.7817,13416.7817,5.2301,5.0907,14014.2000,0.0000,14014.2000,0.5906,3965.7946,0.0000,3965.7946,28.8448,0.0000,10048.4054,10048.4054,5.0907,7.8907,6.4907,6.4907,-6.7273,-100909.2533,6.4907,7.6091,6.7889,7.0499,-2.6872,-21497.3552,6.7889,7.4559,6.9446,7.1224,-1.6023,-11216.4241,18.6878,1460.2937,183494.1000,-133623.0325
8422.0000,6.8686,6.5435,55300.3000,15210.1000,40090.2000,4.0379,12867.5671,2166.0807,15033.6477,197.2044,17376.1807,42432.7329,25056.5523,6.5435,6.4019,15092.7000,0.0000,15092.7000,0.6242,4184.0426,0.0000,4184.0426,30.4863,0.0000,10908.6574,10908.6574,6.4019,5.3399,106940.5000,0.0000,106940.5000,6.8434,25100.5378,0.0000,25100.5378,334.2184,0.0000,81839.9622,81839.9622,5.3399,5.3349,542.8000,0.0000,542.8000,0.0230,153.3379,0.0000,153.3379,1.1215,0.0000,389.4621,389.4621,5.3349,5.1365,20043.4000,0.0000,20043.4000,1.3057,4758.7231,0.0000,4758.7231,63.7690,0.0000,15284.6769,15284.6769,5.1365,5.0302,11440.8000,0.0000,11440.8000,0.4858,3242.3511,0.0000,3242.3511,23.7273,0.0000,8198.4489,8198.4489,5.0302,7.7481,6.3892,6.3892,-6.9818,-104727.6693,6.3892,7.5550,6.7000,6.9721,-2.9948,-23958.3457,6.7000,7.4226,6.8686,7.0613,-1.8560,-12991.7997,19.9800,1561.2646,194150.4000,-141677.8146
8423.0000,6.8122,6.3899,59063.4000,11323.0000,47740.4000,4.0961,13757.7352,1610.9260,15368.6612,200.0462,12933.9260,45305.6648,32371.7388,6.3899,6.2477,15092.0000,0.0000,15092.0000,0.6247,4193.8560,0.0000,4193.8560,30.5070,0.0000,10898.1440,10898.1440,6.2477,5.2282,102198.5000,0.0000,102198.5000,6.5437,24056.8160,0.0000,24056.8160,319.5851,0.0000,78141.6840,78141.6840,5.2282,5.2244,410.8000,0.0000,410.8000,0.0174,116.2533,0.0000,116.2533,0.8501,0.0000,294.5467,294.5467,5.2244,4.9893,23639.4000,0.0000,23639.4000,1.5426,5623.5969,0.0000,5623.5969,75.3395,0.0000,18015.8031,18015.8031,4.9893,4.8962,9970.2000,0.0000,9970.2000,0.4242,2832.1642,0.0000,2832.1642,20.7161,0.0000,7138.0358,7138.0358,4.8962,7.7133,6.3048,6.3048,-7.1978,-107966.5175,6.3048,7.5313,6.6318,6.9180,-3.1338,-25070.5112,6.6318,7.4047,6.8122,7.0183,-1.9747,-13823.1865,19.8730,1552.9056,199051.3000,-146860.2152
8424.0000,6.7273,6.2797,62191.4000,9595.4000,52596.0000,4.2125,14509.4453,1363.1244,15872.5696,205.7336,10958.5244,47681.9547,36723.4304,6.2797,6.1470,15091.6000,0.0000,15091.6000,0.6265,4200.9476,0.0000,4200.9476,30.5962,0.0000,10890.6524,10890.6524,6.1470,5.0875,113756.1000,0.0000,113756.1000,7.3071,26827.9903,0.0000,26827.9903,356.8680,0.0000,86928.1097,86928.1097,5.0875,5.0840,394.9000,0.0000,394.9000,0.0168,112.0025,0.0000,112.0025,0.8190,0.0000,282.8975,282.8975,5.0840,4.8312,27233.6000,0.0000,27233.6000,1.7813,6494.9431,0.0000,6494.9431,86.9980,0.0000,20738.6569,20738.6569,4.8312,4.7828,5558.7000,0.0000,5558.7000,0.2372,1582.9794,0.0000,1582.9794,11.5840,0.0000,3975.7206,3975.7206,4.7828,7.5931,6.1880,6.1880,-7.6860,-115290.1058,6.1880,7.4775,6.5319,6.8328,-3.5269,-28214.8347,6.5319,7.3694,6.7273,6.9506,-2.2907,-16034.7131,21.2722,1662.2372,214630.9000,-159539.6535
8425.0000,6.7132,6.2324,62327.0000,8627.6000,53699.4000,4.1842,14544.9264,1225.3392,15770.2656,204.3484,9852.9392,47782.0736,37929.1344,6.2324,6.0943,15108.0000,0.0000,15108.0000,0.6285,4208.6140,0.0000,4208.6140,30.6945,0.0000,10899.3860,10899.3860,6.0943,5.0831,104424.3000,0.0000,104424.3000,6.7218,24651.5668,0.0000,24651.5668,328.2803,0.0000,79772.7332,79772.7332,5.0831,5.0789,456.6000,0.0000,456.6000,0.0194,129.5110,0.0000,129.5110,0.9497,0.0000,327.0890,327.0890,5.0789,4.7833,30622.1000,0.0000,30622.1000,2.0090,7303.7355,0.0000,7303.7355,98.1149,0.0000,23318.3645,23318.3645,4.7833,4.7679,1701.1000,0.0000,1701.1000,0.0728,484.7992,0.0000,484.7992,3.5563,0.0000,1216.3008,1216.3008,4.7679,7.5831,6.1755,6.1755,-7.4031,-111045.7582,6.1755,7.4607,6.5182,6.8181,-3.3795,-27035.7915,6.5182,7.3538,6.7132,6.9360,-2.1974,-15381.4845,20.4535,1598.2659,206011.5000,-153463.0342
8426.0000,6.6436,6.1660,64496.5000,8082.2000,56414.3000,4.2929,15070.9185,1146.4963,16217.4148,209.6564,9228.6963,49425.5815,40196.8852,6.1660,6.0365,15108.8000,0.0000,15108.8000,0.6291,4213.2026,0.0000,4213.2026,30.7242,0.0000,10895.5974,10895.5974,6.0365,4.9886,115493.8000,0.0000,115493.8000,7.4425,27294.3430,0.0000,27294.3430,363.4787,0.0000,88199.4570,88199.4570,4.9886,4.9848,445.3000,0.0000,445.3000,0.0190,126.4947,0.0000,126.4947,0.9262,0.0000,318.8053,318.8053,4.9848,4.6922,32353.6000,0.0000,32353.6000,2.1228,7729.7693,0.0000,7729.7693,103.6740,0.0000,24623.8307,24623.8307,4.6922,4.6840,964.9000,0.0000,964.9000,0.0413,275.3862,0.0000,275.3862,2.0192,0.0000,689.5138,689.5138,4.6840,7.4817,6.0829,6.0829,-7.8489,-117733.1733,6.0829,7.4124,6.4374,6.7476,-3.7299,-29838.9656,6.4374,7.3210,6.6436,6.8792,-2.4789,-17352.0312,21.8213,1705.1487,220780.7000,-164924.1700
8427.0000,6.6180,6.1042,67021.6000,7556.2000,59465.4000,4.4292,15668.4927,1071.4081,16739.9008,216.3164,8627.6081,51353.1073,42725.4992,6.1042,5.9732,15110.6000,0.0000,15110.6000,0.6300,4217.7705,0.0000,4217.7705,30.7673,0.0000,10892.8295,10892.8295,5.9732,4.9636,109984.4000,0.0000,109984.4000,7.0960,26023.2741,0.0000,26023.2741,346.5569,0.0000,83961.1259,83961.1259,4.9636,4.9596,458.4000,0.0000,458.4000,0.0196,130.2676,0.0000,130.2676,0.9553,0.0000,328.1324,328.1324,4.9596,4.6560,33175.6000,0.0000,33175.6000,2.1811,7929.7438,0.0000,7929.7438,106.5216,0.0000,25245.8562,25245.8562,4.6560,4.6525,412.2000,0.0000,412.2000,0.0177,117.7111,0.0000,117.7111,0.8642,0.0000,294.4889,294.4889,4.6525,7.4542,6.0533,6.0533,-7.7661,-116491.2186,6.0533,7.3897,6.4097,6.7215,-3.7045,-29636.0295,6.4097,7.3024,6.6180,6.8560,-2.4744,-17320.7273,21.5603,1684.7559,218606.6000,-163447.9754
8428.0000,6.5422,6.0274,70360.8000,7060.1000,63300.7000,4.6130,16472.6206,999.7612,17472.3819,225.2904,8059.8612,53888.1794,45828.3181,6.0274,5.9050,15121.7000,0.0000,15121.7000,0.6312,4225.9380,0.0000,4225.9380,30.8268,0.0000,10895.7620,10895.7620,5.9050,4.8580,122155.2000,0.0000,122155.2000,7.8917,28940.1183,0.0000,28940.1183,385.4158,0.0000,93215.0817,93215.0817,4.8580,4.8544,444.8000,0.0000,444.8000,0.0190,126.6143,0.0000,126.6143,0.9274,0.0000,318.1857,318.1857,4.8544,4.5667,33678.5000,0.0000,33678.5000,2.2154,8065.1959,0.0000,8065.1959,108.1944,0.0000,25613.3041,25613.3041,4.5667,4.5634,412.2000,0.0000,412.2000,0.0177,117.8784,0.0000,117.8784,0.8648,0.0000,294.3216,294.3216,4.5634,7.3457,5.9545,5.9545,-8.2567,-123850.7463,5.9545,7.3346,6.3226,6.6446,-4.0954,-32763.2236,6.3226,7.2637,6.5422,6.7932,-2.7930,-19551.1122,23.0818,1803.6471,235113.1000,-176165.0821
8429.0000,6.5804,6.2089,57744.7000,11431.6000,46313.1000,4.0461,13509.2667,1619.8596,15129.1263,197.6061,13051.4596,44235.4333,31183.9737,6.2089,6.0789,15120.8000,0.0000,15120.8000,0.6321,4213.7270,0.0000,4213.7270,30.8710,0.0000,10907.0730,10907.0730,6.0789,5.0157,116830.2000,0.0000,116830.2000,7.5584,27588.1803,0.0000,27588.1803,369.1408,0.0000,89242.0197,89242.0197,5.0157,5.0118,458.9000,0.0000,458.9000,0.0196,130.3020,0.0000,130.3020,0.9589,0.0000,328.5980,328.5980,5.0118,4.7077,33530.7000,0.0000,33530.7000,2.2106,8007.1070,0.0000,8007.1070,107.9621,0.0000,25523.5930,25523.5930,4.7077,4.6995,964.9000,0.0000,964.9000,0.0415,275.3183,0.0000,275.3183,2.0281,0.0000,689.5817,689.5817,4.6995,7.3578,6.0287,6.0287,-7.4376,-111564.7403,6.0287,7.3282,6.3752,6.6784,-3.6360,-29087.8022,6.3752,7.2545,6.5804,6.8149,-2.4604,-17222.6704,21.7626,1700.5607,213218.6000,-157875.2129
8430.0000,6.5589,6.2972,52093.3000,14864.4000,37228.9000,3.8528,12192.0506,2105.5121,14297.5627,188.1654,16969.9121,39901.2494,22931.3373,6.2972,6.1726,15120.3000,0.0000,15120.3000,0.6299,4207.7903,0.0000,4207.7903,30.7615,0.0000,10912.5097,10912.5097,6.1726,5.0516,128488.6000,0.0000,128488.6000,8.2825,30287.9007,0.0000,30287.9007,404.5048,0.0000,98200.6993,98200.6993,5.0516,5.0467,602.8000,0.0000,602.8000,0.0257,171.0645,0.0000,171.0645,1.2555,0.0000,431.7355,431.7355,5.0467,4.7653,32379.9000,0.0000,32379.9000,2.1276,7727.4582,0.0000,7727.4582,103.9067,0.0000,24652.4418,24652.4418,4.7653,4.7228,5202.0000,0.0000,5202.0000,0.2232,1482.9507,0.0000,1482.9507,10.9025,0.0000,3719.0493,3719.0493,4.7228,7.3003,6.0116,6.0116,-7.5264,-112896.0769,6.0116,7.2966,6.3542,6.6541,-3.7525,-30019.6743,6.3542,7.2315,6.5589,6.7929,-2.5617,-17932.1236,22.7126,1774.7914,219022.5000,-160847.8748
8431.0000,6.8874,7.4424,33553.8000,60280.7000,-26726.9000,4.7701,7804.7267,8587.4432,16392.1699,232.9633,68868.1432,25749.0733,-43119.0699,7.4424,7.3011,15110.8000,0.0000,15110.8000,0.6284,4131.2980,0.0000,4131.2980,30.6899,0.0000,10979.5020,10979.5020,7.3011,6.4910,81819.3000,0.0000,81819.3000,5.2639,18886.9264,0.0000,18886.9264,257.0793,0.0000,62932.3736,62932.3736,6.4910,6.4859,548.9000,0.0000,548.9000,0.0234,152.2919,0.0000,152.2919,1.1424,0.0000,396.6081,396.6081,6.4859,6.1862,30329.3000,0.0000,30329.3000,1.9913,7055.3775,0.0000,7055.3775,97.2541,0.0000,23273.9225,23273.9225,6.1862,6.0234,17544.9000,0.0000,17544.9000,0.7520,4890.9792,0.0000,4890.9792,36.7281,0.0000,12653.9208,12653.9208,6.0234,7.2255,6.6244,6.6244,-3.1134,-46700.4552,6.6244,7.2564,6.7930,6.9404,-1.6367,-13093.9478,6.7930,7.1978,6.8874,6.9954,-1.0485,-7339.6405,20.1437,1574.0570,118626.3000,-67134.0435
8432.0000,7.1644,8.4160,16337.6000,94210.8000,-77873.2000,5.2487,3780.5474,13486.9457,17267.4931,256.3404,107697.7457,12557.0526,-95140.6931,8.4160,8.1691,25683.3000,0.0000,25683.3000,1.0451,6918.3249,0.0000,6918.3249,51.0434,0.0000,18764.9751,18764.9751,8.1691,7.4844,67346.5000,0.0000,67346.5000,4.2332,15302.0456,0.0000,15302.0456,206.7415,0.0000,52044.4544,52044.4544,7.4844,7.4734,1154.0000,0.0000,1154.0000,0.0478,315.3005,0.0000,315.3005,2.3350,0.0000,838.6995,838.6995,7.4734,7.1887,28051.3000,0.0000,28051.3000,1.7869,6414.0723,0.0000,6414.0723,87.2714,0.0000,21637.2277,21637.2277,7.1887,7.0107,18650.2000,0.0000,18650.2000,0.7772,5118.9034,0.0000,5118.9034,37.9596,0.0000,13531.2966,13531.2966,7.0107,7.2344,7.1226,7.1226,-0.5668,-8502.6157,7.1226,7.2505,7.1567,7.1865,-0.3242,-2593.2387,7.1567,7.1899,7.1644,7.1733,-0.0842,-589.4477,19.7086,1540.0593,63012.1000,-11685.3020
8433.0000,7.4315,9.1730,12469.1000,107597.9000,-95128.8000,5.6218,2871.0549,15477.5216,18348.5765,274.5575,123075.4216,9598.0451,-113477.3765,9.1730,8.8201,31343.0000,0.0000,31343.0000,1.2529,8347.1649,0.0000,8347.1649,61.1899,0.0000,22995.8351,22995.8351,8.8201,8.5390,28744.6000,3444.5000,25300.1000,1.9546,6455.2993,531.0150,6986.3143,95.4601,3975.5150,22289.3007,18313.7857,8.5390,8.5170,1959.9000,0.0000,1959.9000,0.0797,526.9577,0.0000,526.9577,3.8921,0.0000,1432.9423,1432.9423,8.5170,8.2080,25966.3000,0.0000,25966.3000,1.6210,5832.1124,0.0000,5832.1124,79.1658,0.0000,20134.1876,20134.1876,8.2080,8.0073,17913.3000,0.0000,17913.3000,0.7324,4840.5675,0.0000,4840.5675,35.7702,0.0000,13072.7325,13072.7325,8.0073,7.2110,7.6092,7.6092,1.7295,25942.4603,7.6092,7.2364,7.5098,7.4228,0.8097,6477.4872,7.5098,7.1742,7.4315,7.3420,0.7288,5101.7406,16.8935,1320.0854,7353.8000,37521.6880
8434.0000,7.5991,9.6031,10488.1000,116546.9000,-106058.8000,5.9114,2407.4171,16816.0538,19223.4709,288.7026,133362.9538,8080.6829,-125282.2709,9.6031,9.1839,35637.0000,0.0000,35637.0000,1.4054,9430.0071,0.0000,9430.0071,68.6391,0.0000,26206.9929,26206.9929,9.1839,8.9918,19194.0000,2516.6000,16677.4000,1.3014,4282.7252,389.2399,4671.9651,63.5569,2905.8399,14911.2748,12005.4349,8.9918,8.9670,2117.5000,0.0000,2117.5000,0.0845,565.4600,0.0000,565.4600,4.1248,0.0000,1552.0400,1552.0400,8.9670,8.6674,24100.4000,0.0000,24100.4000,1.4733,5372.0190,0.0000,5372.0190,71.9520,0.0000,18728.3810,18728.3810,8.6674,8.4837,15702.7000,0.0000,15702.7000,0.6301,4213.7978,0.0000,4213.7978,30.7716,0.0000,11488.9022,11488.9022,8.4837,7.2995,7.8916,7.8916,2.4677,37015.1439,7.8916,7.2635,7.7241,7.5776,1.3089,10471.0319,7.7241,7.1885,7.5991,7.4563,1.1161,7812.8041,16.2090,1266.5928,-11823.8000,55298.9799
8435.0000,7.7138,9.8097,9894.4000,124067.4000,-114173.0000,6.2197,2266.3191,17938.8843,20205.2034,303.7614,142006.2843,7628.0809,-134378.2034,9.8097,9.3265,42084.3000,0.0000,42084.3000,1.6472,11101.9294,0.0000,11101.9294,80.4482,0.0000,30982.3706,30982.3706,9.3265,9.1348,19268.2000,2333.0000,16935.2000,1.2880,4288.4702,361.3221,4649.7922,62.9049,2694.3221,14979.7298,12285.4078,9.1348,9.1099,2176.4000,0.0000,2176.4000,0.0861,579.9433,0.0000,579.9433,4.2053,0.0000,1596.4567,1596.4567,9.1099,8.8547,21043.2000,0.0000,21043.2000,1.2750,4679.3124,0.0000,4679.3124,62.2671,0.0000,16363.8876,16363.8876,8.8547,8.6922,14228.9000,0.0000,14228.9000,0.5662,3807.5443,0.0000,3807.5443,27.6533,0.0000,10421.3557,10421.3557,8.6922,7.4336,8.0629,8.0629,2.6899,40348.2881,8.0629,7.3149,7.8634,7.6889,1.5987,12789.6706,7.8634,7.2224,7.7138,7.5429,1.3701,9590.3872,16.6234,1298.9765,-17705.0000,62728.3459
8436.0000,7.8263,9.9905,9913.9000,130917.4000,-121003.5000,6.5340,2266.0677,18968.6903,21234.7580,319.1086,149886.0903,7647.8323,-142238.2580,9.9905,9.4946,44228.1000,0.0000,44228.1000,1.7249,11636.2744,0.0000,11636.2744,84.2434,0.0000,32591.8256,32591.8256,9.4946,9.3306,20539.6000,4502.6000,16037.0000,1.4748,4557.9351,698.4522,5256.3873,72.0278,5201.0522,15981.6649,10780.6127,9.3306,9.3018,2571.6000,0.0000,2571.6000,0.1015,683.2480,0.0000,683.2480,4.9564,0.0000,1888.3520,1888.3520,9.3018,9.0921,17707.6000,0.0000,17707.6000,1.0698,3924.9510,0.0000,3924.9510,52.2497,0.0000,13782.6490,13782.6490,9.0921,8.9642,11465.6000,0.0000,11465.6000,0.4547,3057.1843,0.0000,3057.1843,22.2085,0.0000,8408.4157,8408.4157,8.9642,7.5123,8.2382,8.2382,3.1808,47711.7124,8.2382,7.3523,8.0020,7.7953,1.9408,15526.2110,8.0020,7.2490,7.8263,7.6255,1.6497,11548.0697,17.0397,1331.5064,-28993.6000,74785.9931
8437.0000,7.9401,10.1683,9956.7000,137322.6000,-127365.9000,6.8298,2271.0741,19938.8822,22209.9563,333.5543,157261.4822,7685.6259,-149575.8563,10.1683,9.7473,38315.3000,0.0000,38315.3000,1.4897,10054.2102,0.0000,10054.2102,72.7535,0.0000,28261.0898,28261.0898,9.7473,9.5788,25061.3000,7107.9000,17953.4000,1.8790,5536.7856,1105.3114,6642.0970,91.7653,8213.2114,19524.5144,11311.3030,9.5788,9.5451,3076.3000,0.0000,3076.3000,0.1210,814.3221,0.0000,814.3221,5.9087,0.0000,2261.9779,2261.9779,9.5451,9.3738,14762.3000,0.0000,14762.3000,0.8885,3258.8688,0.0000,3258.8688,43.3952,0.0000,11503.4312,11503.4312,9.3738,9.2644,9991.8000,0.0000,9991.8000,0.3946,2653.0088,0.0000,2653.0088,19.2724,0.0000,7338.7912,7338.7912,9.2644,7.5741,8.4193,8.4193,3.7821,56731.7461,8.4193,7.3843,8.1433,7.9018,2.3159,18526.9974,8.1433,7.2724,7.9401,7.7079,1.9486,13639.9692,17.4038,1359.9586,-43266.8000,88898.7127
8438.0000,8.0556,10.4445,8358.1000,144888.5000,-136530.4000,7.0815,1902.3874,21082.9409,22985.3283,345.8468,165971.4409,6455.7126,-159515.7283,10.4445,9.9552,44226.9000,0.0000,44226.9000,1.7143,11558.4322,0.0000,11558.4322,83.7225,0.0000,32668.4678,32668.4678,9.9552,9.8943,18226.0000,8778.0000,9448.0000,1.5499,4012.1104,1367.8669,5379.9773,75.6959,10145.8669,14213.8896,4068.0227,9.8943,9.8619,2937.1000,0.0000,2937.1000,0.1150,773.8427,0.0000,773.8427,5.6169,0.0000,2163.2573,2163.2573,9.8619,9.7191,12215.7000,0.0000,12215.7000,0.7318,2682.5660,0.0000,2682.5660,35.7388,0.0000,9533.1340,9533.1340,9.7191,9.6212,8886.4000,0.0000,8886.4000,0.3492,2347.4032,0.0000,2347.4032,17.0554,0.0000,6538.9968,6538.9968,9.6212,7.6044,8.6128,8.6128,4.4891,67336.0733,8.6128,7.4021,8.2899,8.0074,2.6948,21558.2764,8.2899,7.2856,8.0556,7.7877,2.2355,15648.8292,17.3125,1352.8230,-58816.3000,104543.1789
8439.0000,8.1651,10.7512,7198.1000,152203.0000,-145004.9000,7.3486,1635.0605,22193.0105,23828.0710,358.8950,174396.0105,5563.0395,-168832.9710,10.7512,10.2743,42080.2000,0.0000,42080.2000,1.6234,10948.1596,0.0000,10948.1596,79.2844,0.0000,31132.0404,31132.0404,10.2743,10.2195,15596.0000,7438.2000,8157.8000,1.3189,3414.2544,1162.9156,4577.1700,64.4138,8601.1156,12181.7456,3580.6300,10.2195,10.1975,1939.5000,0.0000,1939.5000,0.0755,508.5556,0.0000,508.5556,3.6889,0.0000,1430.9444,1430.9444,10.1975,10.0741,10314.4000,0.0000,10314.4000,0.6141,2252.5568,0.0000,2252.5568,29.9908,0.0000,8061.8432,8061.8432,10.0741,9.9862,7781.1000,0.0000,7781.1000,0.3039,2044.6582,0.0000,2044.6582,14.8443,0.0000,5736.4418,5736.4418,9.9862,7.6184,8.8023,8.8023,5.1529,77293.5216,8.8023,7.4105,8.4311,8.1064,3.0289,24231.2838,8.4311,7.2912,8.1651,7.8612,2.4808,17365.4857,16.9268,1322.6813,-74731.9000,118890.2910
8440.0000,8.2343,10.7696,8940.1000,154758.7000,-145818.6000,7.5709,2028.1784,22595.2203,24623.3987,369.7512,177353.9203,6911.9216,-170441.9987,10.7696,10.3301,39937.9000,0.0000,39937.9000,1.5328,10387.9928,0.0000,10387.9928,74.8588,0.0000,29549.9072,29549.9072,10.3301,10.2382,19860.5000,8080.0000,11780.5000,1.5998,4343.6574,1264.0005,5607.6579,78.1338,9344.0005,15516.8426,6172.8421,10.2382,10.2177,1870.4000,0.0000,1870.4000,0.0724,490.3013,0.0000,490.3013,3.5376,0.0000,1380.0987,1380.0987,10.2177,10.1196,8438.4000,0.0000,8438.4000,0.4991,1842.2483,0.0000,1842.2483,24.3773,0.0000,6596.1517,6596.1517,10.1196,10.0221,8886.4000,0.0000,8886.4000,0.3450,2333.5317,0.0000,2333.5317,16.8494,0.0000,6552.8683,6552.8683,10.0221,7.7528,8.8875,8.8875,5.0854,76280.3116,8.8875,7.4681,8.5090,8.1778,3.1807,25445.5758,8.5090,7.3319,8.2343,7.9205,2.6377,18464.1566,17.4302,1362.0194,-74905.0000,120190.0439
8441.0000,8.2824,10.6338,12443.0000,157193.9000,-144750.9000,7.8900,2820.3696,22971.6910,25792.0606,385.3337,180165.5910,9622.6304,-170542.9606,10.6338,10.2869,34025.8000,0.0000,34025.8000,1.3055,8867.8054,0.0000,8867.8054,63.7575,0.0000,25157.9946,25157.9946,10.2869,10.1164,31004.3000,10249.1000,20755.2000,2.3718,6785.9397,1602.5951,8388.5349,115.8360,11851.6951,24218.3603,12366.6651,10.1164,10.0918,2419.6000,0.0000,2419.6000,0.0937,635.4066,0.0000,635.4066,4.5749,0.0000,1784.1934,1784.1934,10.0918,10.0057,8000.5000,0.0000,8000.5000,0.4731,1750.2619,0.0000,1750.2619,23.1033,0.0000,6250.2381,6250.2381,10.0057,9.9004,10360.2000,0.0000,10360.2000,0.4019,2725.1266,0.0000,2725.1266,19.6285,0.0000,7635.0734,7635.0734,9.9004,7.9258,8.9131,8.9131,4.7735,71603.0781,8.9131,7.5565,8.5514,8.2348,3.2796,26236.9198,8.5514,7.3986,8.2824,7.9750,2.7870,19508.6964,18.8039,1469.3612,-69189.6000,117348.6943
8442.0000,8.3440,10.6337,14540.1000,160591.8000,-146051.7000,8.1692,3291.9794,23495.8069,26787.7862,398.9726,184087.6069,11248.1206,-172839.4862,10.6337,10.4161,22213.0000,0.0000,22213.0000,0.8542,5789.1674,0.0000,5789.1674,41.7181,0.0000,16423.8326,16423.8326,10.4161,10.1970,39382.9000,12317.3000,27065.6000,2.9779,8600.6343,1928.6291,10529.2635,145.4361,14245.9291,30782.2657,16536.3365,10.1970,10.1821,1529.5000,0.0000,1529.5000,0.0593,401.1822,0.0000,401.1822,2.8980,0.0000,1128.3178,1128.3178,10.1821,10.1025,7686.8000,0.0000,7686.8000,0.4556,1679.1426,0.0000,1679.1426,22.2514,0.0000,6007.6574,6007.6574,10.1025,9.9689,13676.2000,0.0000,13676.2000,0.5316,3592.2198,0.0000,3592.2198,25.9618,0.0000,10083.9802,10083.9802,9.9689,8.0015,8.9852,8.9852,4.9505,74256.8624,8.9852,7.6100,8.6185,8.2976,3.4605,27683.9238,8.6185,7.4423,8.3440,8.0304,2.9598,20718.4257,19.5718,1529.3708,-73880.6000,122659.2119
8443.0000,8.0039,9.4982,22165.9000,91601.3000,-69435.4000,5.4753,5049.9834,13316.1455,18366.1288,267.4029,104917.4455,17115.9166,-87801.5288,9.4982,9.2694,18289.3000,0.0000,18289.3000,0.7033,4847.1425,0.0000,4847.1425,34.3491,0.0000,13442.1575,13442.1575,9.2694,8.6291,48473.9000,48.3000,48425.6000,2.8669,10799.5615,7.4764,10807.0379,140.0124,55.7764,37674.3385,37618.5621,8.6291,8.6133,1266.3000,0.0000,1266.3000,0.0491,340.0065,0.0000,340.0065,2.3960,0.0000,926.2935,926.2935,8.6133,8.5156,7398.5000,0.0000,7398.5000,0.4378,1659.0145,0.0000,1659.0145,21.3796,0.0000,5739.4855,5739.4855,8.5156,8.3156,16071.1000,0.0000,16071.1000,0.6236,4322.5592,0.0000,4322.5592,30.4573,0.0000,11748.5408,11748.5408,8.3156,8.3350,8.3253,8.3253,-0.0379,-568.9464,8.3253,7.7044,8.1598,8.0149,1.2160,9728.3364,8.1598,7.4920,8.0039,7.8259,1.3079,9155.5332,15.2338,1190.3933,22015.4000,18314.9232
8444.0000,7.9137,9.2781,25466.4000,90678.4000,-65212.0000,5.6303,5811.5932,13159.7833,18971.3765,274.9753,103838.1833,19654.8068,-84183.3765,9.2781,9.0603,18304.3000,0.0000,18304.3000,0.7178,4867.0860,0.0000,4867.0860,35.0545,0.0000,13437.2140,13437.2140,9.0603,8.4015,52354.4000,0.0000,52354.4000,3.1636,11707.3492,0.0000,11707.3492,154.5030,0.0000,40647.0508,40647.0508,8.4015,8.3901,962.2000,0.0000,962.2000,0.0383,259.2454,0.0000,259.2454,1.8713,0.0000,702.9546,702.9546,8.3901,8.2866,8239.7000,0.0000,8239.7000,0.5027,1854.6578,0.0000,1854.6578,24.5527,0.0000,6385.0422,6385.0422,8.2866,8.1052,15334.2000,0.0000,15334.2000,0.6119,4138.6944,0.0000,4138.6944,29.8827,0.0000,11195.5056,11195.5056,8.1052,8.2283,8.1667,8.1667,-0.2533,-3799.1298,8.1667,7.6971,8.0415,7.9319,0.9658,7726.6525,8.0415,7.4936,7.9137,7.7676,1.1268,7887.6844,15.9968,1250.0146,29982.8000,11815.2071
8445.0000,7.6552,8.0963,39327.2000,49219.2000,-9892.0000,4.5687,9017.7155,7108.9230,16126.6385,223.1263,56328.1230,30309.4845,-26018.6385,8.0963,7.8701,18285.6000,0.0000,18285.6000,0.7198,4949.5716,0.0000,4949.5716,35.1541,0.0000,13336.0284,13336.0284,7.8701,7.0646,61578.9000,0.0000,61578.9000,3.7363,14067.5984,0.0000,14067.5984,182.4767,0.0000,47511.3016,47511.3016,7.0646,7.0516,1055.5000,0.0000,1055.5000,0.0422,290.2574,0.0000,290.2574,2.0612,0.0000,765.2426,765.2426,7.0516,6.9311,9230.8000,0.0000,9230.8000,0.5657,2126.1757,0.0000,2126.1757,27.6284,0.0000,7104.6243,7104.6243,6.9311,6.7586,14044.7000,0.0000,14044.7000,0.5627,3870.1934,0.0000,3870.1934,27.4833,0.0000,10174.5066,10174.5066,6.7586,8.5229,7.6408,7.6408,-3.4690,-52035.2329,7.6408,7.8018,7.6837,7.7213,-0.3167,-2533.4560,7.6837,7.5614,7.6552,7.6225,0.2406,1683.9017,15.2932,1195.0319,94303.5000,-52884.7872
8446.0000,7.5470,7.8486,44432.0000,46020.3000,-1588.3000,4.7380,10208.7016,6633.7494,16842.4510,231.3967,52654.0494,34223.2984,-18430.7510,7.8486,7.6639,15493.5000,0.0000,15493.5000,0.6229,4209.6655,0.0000,4209.6655,30.4234,0.0000,11283.8345,11283.8345,7.6639,6.8426,65130.0000,0.0000,65130.0000,4.0469,14934.8333,0.0000,14934.8333,197.6421,0.0000,50195.1667,50195.1667,6.8426,6.8353,615.2000,0.0000,615.2000,0.0252,169.7584,0.0000,169.7584,1.2313,0.0000,445.4416,445.4416,6.8353,6.7036,10468.3000,0.0000,10468.3000,0.6591,2420.3298,0.0000,2420.3298,32.1913,0.0000,8047.9702,8047.9702,6.7036,6.5679,11465.6000,0.0000,11465.6000,0.4711,3170.6381,0.0000,3170.6381,23.0064,0.0000,8294.9619,8294.9619,6.5679,8.3605,7.4642,7.4642,-3.6517,-54776.2257,7.4642,7.7724,7.5464,7.6183,-0.6279,-5023.4510,7.5464,7.5490,7.5470,7.5477,-0.0053,-37.3845,15.8449,1238.1391,101584.3000,-59837.0612
8447.0000,7.2629,7.2501,53338.7000,34953.8000,18384.9000,4.7735,12320.0249,5012.7030,17332.7279,233.1322,39966.5030,41018.6751,1052.1721,7.2501,7.1164,15120.8000,0.0000,15120.8000,0.6107,4146.2745,0.0000,4146.2745,29.8265,0.0000,10974.5255,10974.5255,7.1164,5.9761,121887.9000,0.0000,121887.9000,7.6052,28232.0380,0.0000,28232.0380,371.4241,0.0000,93655.8620,93655.8620,5.9761,5.9721,457.9000,0.0000,457.9000,0.0188,128.0683,0.0000,128.0683,0.9203,0.0000,329.8317,329.8317,5.9721,5.8578,12259.6000,0.0000,12259.6000,0.7754,2877.8688,0.0000,2877.8688,37.8674,0.0000,9381.7312,9381.7312,5.8578,5.7703,9991.8000,0.0000,9991.8000,0.4123,2799.7475,0.0000,2799.7475,20.1358,0.0000,7192.0525,7192.0525,5.7703,8.1528,6.9615,6.9615,-6.5227,-97840.8077,6.9615,7.7513,7.1721,7.3564,-2.1622,-17297.5683,7.1721,7.5610,7.2629,7.3666,-1.0647,-7452.6631,21.2939,1663.9352,178102.9000,-122591.0391
8448.0000,7.0486,6.9321,57941.0000,29503.6000,28437.4000,4.8213,13436.6874,4214.9630,17651.6504,235.4669,33718.5630,44504.3126,10785.7496,6.9321,6.8139,15109.5000,0.0000,15109.5000,0.6171,4163.5482,0.0000,4163.5482,30.1368,0.0000,10945.9518,10945.9518,6.8139,5.5780,149205.5000,0.0000,149205.5000,9.4140,34753.2953,0.0000,34753.2953,459.7646,0.0000,114452.2047,114452.2047,5.5780,5.5746,447.6000,0.0000,447.6000,0.0187,125.9715,0.0000,125.9715,0.9147,0.0000,321.6285,321.6285,5.5746,5.4590,14010.6000,0.0000,14010.6000,0.9021,3312.2125,0.0000,3312.2125,44.0574,0.0000,10698.3875,10698.3875,5.4590,5.4158,5570.4000,0.0000,5570.4000,0.2336,1570.6573,0.0000,1570.6573,11.4103,0.0000,3999.7427,3999.7427,5.4158,7.8755,6.6457,6.6457,-7.5929,-113892.9031,6.6457,7.6438,6.9118,7.1447,-3.0810,-24648.0222,6.9118,7.4979,7.0486,7.2049,-1.8092,-12664.4392,24.0103,1876.2015,212781.0000,-151205.3645
8449.0000,6.9239,6.7223,62464.0000,25438.4000,37025.6000,4.9261,14519.4095,3626.2148,18145.6243,240.5820,29064.6148,47944.5905,18879.9757,6.7223,6.6053,15135.4000,0.0000,15135.4000,0.6218,4184.2559,0.0000,4184.2559,30.3695,0.0000,10951.1441,10951.1441,6.6053,5.3794,149794.3000,0.0000,149794.3000,9.5100,35025.9237,0.0000,35025.9237,464.4531,0.0000,114768.3763,114768.3763,5.3794,5.3759,456.8000,0.0000,456.8000,0.0193,128.9631,0.0000,128.9631,0.9409,0.0000,327.8369,327.8369,5.3759,5.2463,15910.2000,0.0000,15910.2000,1.0330,3774.6462,0.0000,3774.6462,50.4501,0.0000,12135.5538,12135.5538,5.2463,5.2332,1704.4000,0.0000,1704.4000,0.0720,482.1949,0.0000,482.1949,3.5188,0.0000,1222.2051,1222.2051,5.2332,7.7232,6.4782,6.4782,-7.7706,-116559.3690,6.4782,7.5612,6.7670,7.0197,-3.3797,-27037.7020,6.7670,7.4394,6.9239,7.1032,-2.0984,-14688.7310,24.2734,1896.7543,220026.7000,-158285.8020
8450.0000,6.7744,6.5101,67999.3000,22425.7000,45573.6000,5.1353,15850.4172,3188.4101,19038.8274,250.7974,25614.1101,52148.8828,26534.7726,6.5101,6.4012,15140.1000,0.0000,15140.1000,0.6245,4199.3581,0.0000,4199.3581,30.5001,0.0000,10940.7419,10940.7419,6.4012,5.1528,163795.3000,0.0000,163795.3000,10.4437,38445.7485,0.0000,38445.7485,510.0536,0.0000,125349.5515,125349.5515,5.1528,5.1496,447.6000,0.0000,447.6000,0.0190,126.8184,0.0000,126.8184,0.9255,0.0000,320.7816,320.7816,5.1496,5.0225,16745.2000,0.0000,16745.2000,1.0918,3988.8703,0.0000,3988.8703,53.3211,0.0000,12756.3297,12756.3297,5.0225,5.0157,966.5000,0.0000,966.5000,0.0410,274.4026,0.0000,274.4026,2.0038,0.0000,692.0974,692.0974,5.0157,7.5380,6.2768,6.2768,-8.4421,-126631.4943,6.2768,7.4630,6.5931,6.8699,-3.9701,-31761.0431,6.5931,7.3701,6.7744,6.9816,-2.6004,-18202.5362,26.0329,2034.2437,242668.3000,-176595.0736
8451.0000,6.6867,6.3677,72497.3000,20522.8000,51974.5000,5.3360,16926.7329,2913.4241,19840.1570,260.6017,23436.2241,55570.5671,32134.3430,6.3677,6.2591,15150.2000,0.0000,15150.2000,0.6275,4211.4797,0.0000,4211.4797,30.6442,0.0000,10938.7203,10938.7203,6.2591,5.0402,160586.9000,0.0000,160586.9000,10.2825,37792.9279,0.0000,37792.9279,502.1793,0.0000,122793.9721,122793.9721,5.0402,5.0369,457.0000,0.0000,457.0000,0.0194,129.7124,0.0000,129.7124,0.9492,0.0000,327.2876,327.2876,5.0369,4.9067,17229.7000,0.0000,17229.7000,1.1288,4112.5866,0.0000,4112.5866,55.1280,0.0000,13117.1134,13117.1134,4.9067,4.9038,412.6000,0.0000,412.6000,0.0176,117.3578,0.0000,117.3578,0.8593,0.0000,295.2422,295.2422,4.9038,7.4318,6.1678,6.1678,-8.4887,-127330.5685,6.1678,7.3945,6.4949,6.7811,-4.1191,-32952.7198,6.4949,7.3170,6.6867,6.9060,-2.7605,-19323.7345,26.1176,2040.8681,245810.9000,-179607.0229
8452.0000,6.5674,6.2208,76429.7000,18898.0000,57531.7000,5.5106,17884.9574,2677.2522,20562.2096,269.1301,21575.2522,58544.7426,36969.4904,6.2208,6.1184,15149.5000,0.0000,15149.5000,0.6292,4220.9377,0.0000,4220.9377,30.7267,0.0000,10928.5623,10928.5623,6.1184,4.8789,173055.3000,0.0000,173055.3000,11.1136,40834.8778,0.0000,40834.8778,542.7681,0.0000,132220.4222,132220.4222,4.8789,4.8759,447.1000,0.0000,447.1000,0.0191,127.2269,0.0000,127.2269,0.9308,0.0000,319.8731,319.8731,4.8759,4.7512,17477.6000,0.0000,17477.6000,1.1478,4183.8506,0.0000,4183.8506,56.0554,0.0000,13293.7494,13293.7494,4.7512,4.7485,412.6000,0.0000,412.6000,0.0176,117.6474,0.0000,117.6474,0.8613,0.0000,294.9526,294.9526,4.7485,7.2823,6.0154,6.0154,-9.0096,-135143.2633,6.0154,7.3059,6.3595,6.6606,-4.5886,-36708.7013,6.3595,7.2504,6.5674,6.8050,-3.1679,-22175.5114,27.6567,2161.1336,264073.8000,-194027.4760
8453.0000,6.5818,6.3986,71054.3000,30611.8000,40442.5000,5.7227,16622.5887,4337.8006,20960.3893,279.4895,34949.6006,54431.7113,19482.1107,6.3986,6.2957,15148.9000,0.0000,15148.9000,0.6309,4209.0967,0.0000,4209.0967,30.8126,0.0000,10939.8033,10939.8033,6.2957,5.0878,167956.7000,0.0000,167956.7000,10.8178,39500.3137,0.0000,39500.3137,528.3227,0.0000,128456.3863,128456.3863,5.0878,5.0847,457.8000,0.0000,457.8000,0.0196,129.8416,0.0000,129.8416,0.9562,0.0000,327.9584,327.9584,5.0847,4.9598,17439.4000,0.0000,17439.4000,1.1492,4159.0708,0.0000,4159.0708,56.1256,0.0000,13280.3292,13280.3292,4.9598,4.9533,966.5000,0.0000,966.5000,0.0414,274.6750,0.0000,274.6750,2.0238,0.0000,691.8250,691.8250,4.9533,7.2061,6.0797,6.0797,-7.9858,-119787.3025,6.0797,7.2507,6.3920,6.6652,-4.1509,-33207.0278,6.3920,7.2054,6.5818,6.7987,-2.8835,-20184.5839,27.5725,2154.5528,242411.8000,-173178.9142
8454.0000,6.5410,6.4437,69284.4000,36947.0000,32337.4000,5.8991,16220.9799,5231.8559,21452.8359,288.1049,42178.8559,53063.4201,10884.5641,6.4437,6.3459,15137.8000,0.0000,15137.8000,0.6283,4203.0615,0.0000,4203.0615,30.6847,0.0000,10934.7385,10934.7385,6.3459,5.1238,178705.7000,0.0000,178705.7000,11.4677,41988.8184,0.0000,41988.8184,560.0642,0.0000,136716.8816,136716.8816,5.1238,5.1199,601.7000,0.0000,601.7000,0.0256,170.5577,0.0000,170.5577,1.2514,0.0000,431.1423,431.1423,5.1199,5.0066,16644.7000,0.0000,16644.7000,1.0920,3967.0404,0.0000,3967.0404,53.3298,0.0000,12677.6596,12677.6596,5.0066,4.9732,5212.9000,0.0000,5212.9000,0.2226,1480.3876,0.0000,1480.3876,10.8698,0.0000,3732.5124,3732.5124,4.9732,7.1217,6.0475,6.0475,-8.0114,-120170.7021,6.0475,7.1924,6.3528,6.6199,-4.2692,-34153.9792,6.3528,7.1594,6.5410,6.7561,-3.0076,-21052.8710,29.0030,2266.3317,248640.2000,-175377.5523
8455.0000,6.9406,7.5895,45819.1000,84240.5000,-38421.4000,6.6014,10647.0716,12011.9064,22658.9780,322.3996,96252.4064,35172.0284,-61080.3780,7.5895,7.4726,15137.2000,0.0000,15137.2000,0.6277,4129.1862,0.0000,4129.1862,30.6570,0.0000,11008.0138,11008.0138,7.4726,6.5436,113546.7000,0.0000,113546.7000,7.2788,26128.4422,0.0000,26128.4422,355.4848,0.0000,87418.2578,87418.2578,6.5436,6.5394,552.8000,0.0000,552.8000,0.0235,153.2485,0.0000,153.2485,1.1489,0.0000,399.5515,399.5515,6.5394,6.4166,15053.9000,0.0000,15053.9000,0.9869,3498.6335,0.0000,3498.6335,48.1967,0.0000,11555.2665,11555.2665,6.4166,6.2817,17582.8000,0.0000,17582.8000,0.7500,4883.9811,0.0000,4883.9811,36.6289,0.0000,12698.8189,12698.8189,6.2817,7.2020,6.7418,6.7418,-2.8873,-43309.7232,6.7418,7.2218,6.8698,6.9818,-1.5059,-12047.2227,6.8698,7.1731,6.9406,7.0215,-0.9516,-6661.2326,24.4024,1906.8378,123452.0000,-62018.1785
8456.0000,7.2398,8.4345,33991.8000,119115.2000,-85123.4000,7.4443,7854.7107,17075.1697,24929.8804,363.5666,136190.3697,26137.0893,-110053.2804,8.4345,8.2303,25739.8000,0.0000,25739.8000,1.0446,6931.6053,0.0000,6931.6053,51.0161,0.0000,18808.1947,18808.1947,8.2303,7.4638,91338.7000,0.0000,91338.7000,5.7212,20730.4938,0.0000,20730.4938,279.4159,0.0000,70608.2062,70608.2062,7.4638,7.4547,1150.2000,0.0000,1150.2000,0.0476,314.3620,0.0000,314.3620,2.3250,0.0000,835.8380,835.8380,7.4547,7.3377,13970.5000,0.0000,13970.5000,0.8890,3195.4605,0.0000,3195.4605,43.4160,0.0000,10775.0395,10775.0395,7.3377,7.1904,18690.6000,0.0000,18690.6000,0.7755,5118.2438,0.0000,5118.2438,37.8732,0.0000,13572.3562,13572.3562,7.1904,7.3024,7.2464,7.2464,-0.3441,-5160.9190,7.2464,7.2652,7.2514,7.2558,-0.0579,-463.3427,7.2514,7.2017,7.2398,7.2265,0.1528,1069.5724,23.8833,1866.2710,65766.4000,-4554.6892
8457.0000,7.5610,9.2854,24842.1000,133656.7000,-108814.6000,7.5471,5706.2430,19271.3073,24977.5502,368.5882,152928.0073,19135.8570,-133792.1502,9.2854,8.9883,31399.4000,0.0000,31399.4000,1.2547,8348.1349,0.0000,8348.1349,61.2795,0.0000,23051.2651,23051.2651,8.9883,8.6310,43165.5000,5010.5000,38155.0000,2.9236,9664.8923,773.5898,10438.4821,142.7819,5784.0898,33500.6077,27716.5179,8.6310,8.6125,1966.5000,0.0000,1966.5000,0.0800,527.9977,0.0000,527.9977,3.9067,0.0000,1438.5023,1438.5023,8.6125,8.4727,13976.7000,0.0000,13976.7000,0.8728,3134.1336,0.0000,3134.1336,42.6282,0.0000,10842.5664,10842.5664,8.4727,8.3036,17952.1000,0.0000,17952.1000,0.7320,4831.6188,0.0000,4831.6188,35.7479,0.0000,13120.4812,13120.4812,8.3036,7.3248,7.8142,7.8142,2.5313,37969.0666,7.8142,7.2739,7.6701,7.5441,1.3972,11177.6687,7.6701,7.2024,7.5610,7.4362,1.2097,8468.0678,20.1153,1571.8381,-5364.9000,57614.8031
8458.0000,7.7784,9.8572,19135.5000,144283.5000,-125148.0000,7.6882,4377.7635,20886.8072,25264.5707,375.4811,165170.3072,14757.7365,-150412.5707,9.8572,9.4938,35704.1000,0.0000,35704.1000,1.4053,9412.1920,0.0000,9412.1920,68.6323,0.0000,26291.9080,26291.9080,9.4938,9.2859,26843.6000,5056.4000,21787.2000,1.8948,5956.9388,784.3526,6741.2915,92.5402,5840.7526,20886.6612,15045.9085,9.2859,9.2643,2124.3000,0.0000,2124.3000,0.0846,564.7824,0.0000,564.7824,4.1312,0.0000,1559.5176,1559.5176,9.2643,9.1223,13199.3000,0.0000,13199.3000,0.8053,2927.5082,0.0000,2927.5082,39.3320,0.0000,10271.7918,10271.7918,9.1223,8.9628,15736.6000,0.0000,15736.6000,0.6284,4194.1036,0.0000,4194.1036,30.6906,0.0000,11542.4964,11542.4964,8.9628,7.4026,8.1827,8.1827,3.7632,56447.6020,8.1827,7.3043,7.9484,7.7435,2.1187,16949.7658,7.9484,7.2199,7.7784,7.5842,1.7572,12300.6189,18.7601,1465.9378,-36596.5000,85697.9868
8459.0000,7.9336,10.1093,16957.7000,152868.0000,-135910.3000,7.9510,3868.4298,22193.3532,26061.7830,388.3160,175061.3532,13089.2702,-161972.0830,10.1093,9.6917,42161.3000,0.0000,42161.3000,1.6430,11073.0703,0.0000,11073.0703,80.2407,0.0000,31088.2297,31088.2297,9.6917,9.5549,24870.6000,7954.8000,16915.8000,1.9117,5500.0000,1236.3292,6736.3292,93.3668,9191.1292,19370.6000,10179.4708,9.5549,9.5334,2177.9000,0.0000,2177.9000,0.0857,576.7131,0.0000,576.7131,4.1864,0.0000,1601.1869,1601.1869,9.5334,9.4095,11845.2000,0.0000,11845.2000,0.7135,2615.4095,0.0000,2615.4095,34.8457,0.0000,9229.7905,9229.7905,9.4095,9.2687,14259.6000,0.0000,14259.6000,0.5629,3784.1723,0.0000,3784.1723,27.4895,0.0000,10475.4277,10475.4277,9.2687,7.5586,8.4137,8.4137,4.2438,63656.8528,8.4137,7.3731,8.1362,7.8934,2.5822,20657.6037,8.1362,7.2679,7.9336,7.7021,2.1547,15082.7146,19.3018,1508.2683,-48550.5000,99397.1711
8460.0000,8.0933,10.2623,15831.5000,159921.5000,-144090.0000,8.2075,3600.9096,23286.8948,26887.8044,400.8413,183208.3948,12230.5904,-170977.8044,10.2623,9.8475,44309.6000,0.0000,44309.6000,1.7192,11611.0772,0.0000,11611.0772,83.9640,0.0000,32698.5228,32698.5228,9.8475,9.8412,26265.4000,17287.2000,8978.2000,2.4776,5792.6787,2690.9229,8483.6016,121.0006,19978.1229,20472.7213,494.5984,9.8412,9.8171,2577.4000,0.0000,2577.4000,0.1010,679.6059,0.0000,679.6059,4.9311,0.0000,1897.7941,1897.7941,9.8171,9.7068,11150.9000,0.0000,11150.9000,0.6681,2450.5484,0.0000,2450.5484,32.6310,0.0000,8700.3516,8700.3516,9.7068,9.5995,11490.2000,0.0000,11490.2000,0.4513,3035.7717,0.0000,3035.7717,22.0390,0.0000,8454.4283,8454.4283,9.5995,7.6969,8.6482,8.6482,4.9992,74988.0322,8.6482,7.4463,8.3277,8.0472,3.1581,25264.6031,8.3277,7.3230,8.0933,7.8253,2.6398,18478.7472,20.4370,1596.9768,-65583.7000,118731.3825
8461.0000,8.2480,10.4582,14784.9000,166544.7000,-151759.8000,8.4503,3353.3069,24322.3049,27675.6118,412.6976,190867.0049,11431.5931,-179435.4118,10.4582,10.1088,38395.8000,0.0000,38395.8000,1.4859,10032.4831,0.0000,10032.4831,72.5673,0.0000,28363.3169,28363.3169,10.1088,10.1770,28053.2000,23727.3000,4325.9000,2.9168,6158.9494,3703.2207,9862.1701,142.4511,27430.5207,21894.2506,-5536.2701,10.1770,10.1490,3084.7000,0.0000,3084.7000,0.1202,809.3437,0.0000,809.3437,5.8724,0.0000,2275.3563,2275.3563,10.1490,10.0411,11209.1000,0.0000,11209.1000,0.6679,2449.9010,0.0000,2449.9010,32.6206,0.0000,8759.1990,8759.1990,10.0411,9.9502,10013.2000,0.0000,10013.2000,0.3912,2632.4726,0.0000,2632.4726,19.1067,0.0000,7380.7274,7380.7274,9.9502,7.8084,8.8793,8.8793,5.7959,86938.5659,8.8793,7.5107,8.5144,8.1950,3.7036,29628.8961,8.5144,7.3728,8.2480,7.9436,3.0892,21624.6216,21.0485,1644.7577,-84731.1000,138192.0835
8462.0000,8.3839,10.7039,12811.9000,173382.4000,-160570.5000,8.6492,2898.5833,25386.4859,28285.0692,422.4121,198768.8859,9913.3167,-188855.5692,10.7039,10.3012,44311.4000,0.0000,44311.4000,1.7091,11536.6245,0.0000,11536.6245,83.4688,0.0000,32774.7755,32774.7755,10.3012,10.4897,19713.0000,26582.5000,-6869.5000,2.5629,4313.5390,4157.1855,8470.7245,125.1694,30739.6855,15399.4610,-15340.2245,10.4897,10.4630,2941.3000,0.0000,2941.3000,0.1140,768.1812,0.0000,768.1812,5.5671,0.0000,2173.1188,2173.1188,10.4630,10.3510,11646.2000,0.0000,11646.2000,0.6895,2532.3867,0.0000,2532.3867,33.6757,0.0000,9113.8133,9113.8133,10.3510,10.2703,8905.4000,0.0000,8905.4000,0.3459,2330.5667,0.0000,2330.5667,16.8950,0.0000,6574.8333,6574.8333,10.2703,7.8992,9.0847,9.0847,6.4340,96510.1487,9.0847,7.5639,8.6792,8.3243,4.1268,33014.2044,8.6792,7.4139,8.3839,8.0465,3.4334,24034.0973,21.1060,1649.2510,-99635.7000,153558.4505
8463.0000,8.4765,10.9697,11167.0000,178059.4000,-166892.4000,8.7696,2522.1623,26117.5283,28639.6906,428.2954,204176.9283,8644.8377,-195532.0906,10.9697,10.5716,42157.8000,0.0000,42157.8000,1.6193,10933.4829,0.0000,10933.4829,79.0827,0.0000,31224.3171,31224.3171,10.5716,10.7211,16545.0000,21319.5000,-4774.5000,2.0962,3603.5560,3343.7826,6947.3386,102.3746,24663.2826,12941.4440,-11721.8386,10.7211,10.7027,1945.3000,0.0000,1945.3000,0.0750,506.3383,0.0000,506.3383,3.6624,0.0000,1438.9617,1438.9617,10.7027,10.5849,11790.5000,0.0000,11790.5000,0.6939,2553.7844,0.0000,2553.7844,33.8876,0.0000,9236.7156,9236.7156,10.5849,10.5114,7797.7000,0.0000,7797.7000,0.3013,2033.6910,0.0000,2033.6910,14.7152,0.0000,5764.0090,5764.0090,10.5114,7.9489,9.2302,9.2302,6.6987,100480.3228,9.2302,7.5925,8.7935,8.4113,4.2812,34249.5251,8.7935,7.4350,8.4765,8.1142,3.5513,24859.4089,20.3329,1588.8431,-107975.6000,159589.2568
8464.0000,8.5121,11.0894,10921.3000,178746.8000,-167825.5000,8.7896,2465.0647,26236.2806,28701.3453,429.2676,204983.0806,8456.2353,-196526.8453,11.0894,10.7006,40009.1000,0.0000,40009.1000,1.5299,10358.2042,0.0000,10358.2042,74.7177,0.0000,29650.8958,29650.8958,10.7006,10.7446,16653.0000,14167.4000,2485.6000,1.7236,3619.0931,2225.1742,5844.2673,84.1766,16392.5742,13033.9069,-3358.6673,10.7446,10.7264,1873.1000,0.0000,1873.1000,0.0719,487.3778,0.0000,487.3778,3.5127,0.0000,1385.7222,1385.7222,10.7264,10.5998,12323.7000,0.0000,12323.7000,0.7219,2668.2463,0.0000,2668.2463,35.2580,0.0000,9655.4537,9655.4537,10.5998,10.5135,8905.4000,0.0000,8905.4000,0.3427,2322.0804,0.0000,2322.0804,16.7390,0.0000,6583.3196,6583.3196,10.5135,8.0246,9.2690,9.2690,6.3261,94891.1090,9.2690,7.6296,8.8318,8.4493,4.1669,33335.1093,8.8318,7.4613,8.5121,8.1466,3.4834,24383.7988,19.7694,1544.8117,-102228.6000,152610.0171
8465.0000,8.4861,10.8772,13931.3000,168127.7000,-154196.4000,8.4826,3145.9520,24665.2935,27811.2455,414.2750,192792.9935,10785.3480,-182007.6455,10.8772,10.5456,34093.3000,0.0000,34093.3000,1.3011,8853.9023,0.0000,8853.9023,63.5427,0.0000,25239.3977,25239.3977,10.5456,10.4902,24305.0000,12787.4000,11517.6000,2.0988,5296.0691,2005.0289,7301.0979,102.5012,14792.4289,19008.9309,4216.5021,10.4902,10.4667,2423.1000,0.0000,2423.1000,0.0930,632.8380,0.0000,632.8380,4.5423,0.0000,1790.2620,1790.2620,10.4667,10.3294,13353.7000,0.0000,13353.7000,0.7819,2903.4972,0.0000,2903.4972,38.1875,0.0000,10450.2028,10450.2028,10.3294,10.2287,10382.4000,0.0000,10382.4000,0.3995,2717.9667,0.0000,2717.9667,19.5103,0.0000,7664.4333,7664.4333,10.2287,8.1396,9.1841,9.1841,5.3007,79510.6964,9.1841,7.6875,8.7850,8.4358,3.7974,30378.8587,8.7850,7.5037,8.4861,8.1444,3.2510,22756.9939,19.7353,1542.1416,-82426.3000,132646.5490
8466.0000,8.5468,10.8915,16731.3000,177799.1000,-161067.8000,9.0868,3774.0546,26114.6174,29888.6721,443.7860,203913.7174,12957.2454,-190956.4721,10.8915,10.6891,22260.9000,0.0000,22260.9000,0.8525,5779.8638,0.0000,5779.8638,41.6371,0.0000,16481.0362,16481.0362,10.6891,10.5564,34350.7000,13889.6000,20461.1000,2.7526,7466.6805,2181.2676,9647.9481,134.4324,16070.8676,26884.0195,10813.1519,10.5564,10.5425,1531.4000,0.0000,1531.4000,0.0590,399.5662,0.0000,399.5662,2.8831,0.0000,1131.8338,1131.8338,10.5425,10.4125,13523.4000,0.0000,13523.4000,0.7958,2936.7645,0.0000,2936.7645,38.8655,0.0000,10586.6355,10586.6355,10.4125,10.2882,13705.7000,0.0000,13705.7000,0.5298,3583.5828,0.0000,3583.5828,25.8739,0.0000,10122.1172,10122.1172,10.2882,8.2135,9.2508,9.2508,5.6321,84481.7215,9.2508,7.7452,8.8493,8.4980,4.0873,32698.5150,8.8493,7.5526,8.5468,8.2010,3.5202,24641.2949,21.1149,1649.9471,-89585.3000,141821.5315
8467.0000,8.1654,9.7451,24871.4000,104648.8000,-79777.4000,6.2277,5649.5564,15259.1081,20908.6645,304.1501,119907.9081,19221.8436,-100686.0645,9.7451,9.5335,18324.3000,0.0000,18324.3000,0.7016,4838.6211,0.0000,4838.6211,34.2658,0.0000,13485.6789,13485.6789,9.5335,9.0005,43815.4000,114.6000,43700.8000,2.5815,9716.4229,17.7836,9734.2065,126.0753,132.3836,34098.9771,33966.5935,9.0005,8.9859,1271.5000,0.0000,1271.5000,0.0490,339.4989,0.0000,339.4989,2.3911,0.0000,932.0011,932.0011,8.9859,8.8126,14206.3000,0.0000,14206.3000,0.8348,3165.6033,0.0000,3165.6033,40.7688,0.0000,11040.6967,11040.6967,8.8126,8.6275,16105.8000,0.0000,16105.8000,0.6217,4312.5219,0.0000,4312.5219,30.3619,0.0000,11793.2781,11793.2781,8.6275,8.4562,8.5419,8.5419,0.3639,5459.0794,8.5419,7.8027,8.3448,8.1723,1.5703,12562.0110,8.3448,7.5759,8.1654,7.9603,1.6334,11433.8462,16.5243,1291.2312,13831.3000,29454.9366
8468.0000,8.0545,9.4788,28945.8000,102991.8000,-74046.0000,6.3943,6588.4849,14986.1874,21574.6722,312.2884,117977.9874,22357.3151,-95620.6722,9.4788,9.2782,18328.4000,0.0000,18328.4000,0.7156,4858.9129,0.0000,4858.9129,34.9501,0.0000,13469.4871,13469.4871,9.2782,8.7257,47715.8000,0.0000,47715.8000,2.8683,10629.0268,0.0000,10629.0268,140.0854,0.0000,37086.7732,37086.7732,8.7257,8.7152,963.8000,0.0000,963.8000,0.0381,258.4071,0.0000,258.4071,1.8620,0.0000,705.3929,705.3929,8.7152,8.5286,16144.8000,0.0000,16144.8000,0.9778,3614.0177,0.0000,3614.0177,47.7549,0.0000,12530.7823,12530.7823,8.5286,8.3612,15367.3000,0.0000,15367.3000,0.6099,4132.4526,0.0000,4132.4526,29.7883,0.0000,11234.8474,11234.8474,8.3612,8.3431,8.3522,8.3522,0.0406,609.6920,8.3522,7.7872,8.2015,8.0697,1.2644,10114.9967,8.2015,7.5715,8.0545,7.8865,1.4097,9868.0652,17.4063,1360.1499,24474.1000,20592.7539
8469.0000,7.7839,8.3823,42174.6000,62279.7000,-20105.1000,5.3256,9647.6085,9016.6595,18664.2681,260.0933,71296.3595,32526.9915,-38769.3681,8.3823,8.1755,18334.7000,0.0000,18334.7000,0.7192,4941.3558,0.0000,4941.3558,35.1246,0.0000,13393.3442,13393.3442,8.1755,7.4958,56977.5000,0.0000,56977.5000,3.4423,12944.5766,0.0000,12944.5766,168.1173,0.0000,44032.9234,44032.9234,7.4958,7.4840,1057.6000,0.0000,1057.6000,0.0420,288.9112,0.0000,288.9112,2.0533,0.0000,768.6888,768.6888,7.4840,7.2672,18202.7000,0.0000,18202.7000,1.1084,4161.3805,0.0000,4161.3805,54.1309,0.0000,14041.3195,14041.3195,7.2672,7.1095,14074.9000,0.0000,14074.9000,0.5615,3858.4595,0.0000,3858.4595,27.4223,0.0000,10216.4405,10216.4405,7.1095,8.5402,7.8249,7.8249,-3.0899,-46347.7595,7.8249,7.8597,7.8341,7.8423,-0.0753,-602.0710,7.8341,7.6188,7.7839,7.7265,0.4651,3255.6946,16.7985,1312.6599,88542.3000,-43694.1360
8470.0000,7.6606,8.1080,47072.5000,57899.1000,-10826.6000,5.4285,10792.6222,8363.4307,19156.0529,265.1177,66262.5307,36279.8778,-29982.6529,8.1080,7.9391,15515.6000,0.0000,15515.6000,0.6206,4199.0368,0.0000,4199.0368,30.3091,0.0000,11316.5632,11316.5632,7.9391,7.2388,60810.2000,0.0000,60810.2000,3.7553,13874.5968,0.0000,13874.5968,183.4025,0.0000,46935.6032,46935.6032,7.2388,7.2322,614.7000,0.0000,614.7000,0.0250,168.5861,0.0000,168.5861,1.2205,0.0000,446.1139,446.1139,7.2322,6.9953,20608.2000,0.0000,20608.2000,1.2862,4731.9077,0.0000,4731.9077,62.8166,0.0000,15876.2923,15876.2923,6.9953,6.8710,11490.2000,0.0000,11490.2000,0.4691,3163.1311,0.0000,3163.1311,22.9105,0.0000,8327.0689,8327.0689,6.8710,8.3832,7.6271,7.6271,-3.3783,-50674.1737,7.6271,7.8223,7.6792,7.7247,-0.4361,-3488.4130,7.6792,7.5997,7.6606,7.6394,0.1776,1242.9784,17.3770,1357.8645,98212.3000,-52919.6083
