Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8471.0000,7.3576,7.4538,56344.4000,45325.0000,11019.4000,5.4164,12991.3342,6511.1171,19502.4514,264.5293,51836.1171,43353.0658,-8483.0514,7.4538,7.3291,15136.9000,0.0000,15136.9000,0.6085,4137.7107,0.0000,4137.7107,29.7169,0.0000,10999.1893,10999.1893,7.3291,6.3045,117476.1000,0.0000,117476.1000,7.2892,27103.8842,0.0000,27103.8842,355.9949,0.0000,90372.2158,90372.2158,6.3045,6.3008,457.6000,0.0000,457.6000,0.0187,127.3298,0.0000,127.3298,0.9129,0.0000,330.2702,330.2702,6.3008,6.0926,23953.7000,0.0000,23953.7000,1.5027,5590.4287,0.0000,5590.4287,73.3892,0.0000,18363.2713,18363.2713,6.0926,6.0107,10013.2000,0.0000,10013.2000,0.4109,2795.4585,0.0000,2795.4585,20.0678,0.0000,7217.7415,7217.7415,6.0107,8.1825,7.0966,7.0966,-6.3857,-95785.5601,7.0966,7.7934,7.2824,7.4450,-2.0487,-16389.4375,7.2824,7.6046,7.3576,7.4435,-0.9473,-6631.1844,22.8696,1787.0663,178056.9000,-118806.1820
8472.0000,7.1310,7.1188,60893.1000,39877.9000,21015.2000,5.4619,14099.5725,5705.4006,19804.9731,266.7516,45583.3006,46793.5275,1210.2269,7.1188,7.0081,15139.9000,0.0000,15139.9000,0.6160,4159.9196,0.0000,4159.9196,30.0829,0.0000,10979.9804,10979.9804,7.0081,5.8890,144583.0000,0.0000,144583.0000,9.0828,33555.7911,0.0000,33555.7911,443.5902,0.0000,111027.2089,111027.2089,5.8890,5.8858,449.1000,0.0000,449.1000,0.0187,125.7784,0.0000,125.7784,0.9120,0.0000,323.3216,323.3216,5.8858,5.6764,27153.9000,0.0000,27153.9000,1.7364,6383.9750,0.0000,6383.9750,84.8044,0.0000,20769.9250,20769.9250,5.6764,5.6360,5582.2000,0.0000,5582.2000,0.2331,1568.6144,0.0000,1568.6144,11.3823,0.0000,4013.5856,4013.5856,5.6360,7.8975,6.7667,6.7667,-7.4794,-112190.2837,6.7667,7.6749,7.0089,7.2208,-3.0035,-24028.2290,7.0089,7.5319,7.1310,7.2704,-1.7297,-12107.8188,25.7233,2010.0561,213923.3000,-148326.3315
8473.0000,6.9888,6.8850,66989.1000,35801.3000,31187.8000,5.6616,15552.3519,5109.2657,20661.6176,276.5020,40910.5657,51436.7481,10526.1824,6.8850,6.7767,15177.0000,0.0000,15177.0000,0.6214,4185.1954,0.0000,4185.1954,30.3461,0.0000,10991.8046,10991.8046,6.7767,5.6746,145778.6000,0.0000,145778.6000,9.2182,33978.5650,0.0000,33978.5650,450.2029,0.0000,111800.0350,111800.0350,5.6746,5.6713,456.5000,0.0000,456.5000,0.0191,128.2815,0.0000,128.2815,0.9345,0.0000,328.2185,328.2185,5.6713,5.4446,30107.5000,0.0000,30107.5000,1.9420,7105.3885,0.0000,7105.3885,94.8464,0.0000,23002.1115,23002.1115,5.4446,5.4325,1707.6000,0.0000,1707.6000,0.0719,481.5927,0.0000,481.5927,3.5103,0.0000,1226.0073,1226.0073,5.4325,7.7234,6.5780,6.5780,-7.7467,-116200.9796,6.5780,7.5781,6.8447,7.0781,-3.3821,-27056.5976,6.8447,7.4622,6.9888,7.1535,-2.0882,-14617.7158,26.3013,2055.2210,224415.0000,-157875.2930
8474.0000,6.8218,6.6456,72587.4000,31977.8000,40609.6000,5.8392,16904.8717,4550.2487,21455.1203,285.1770,36528.0487,55682.5283,19154.4797,6.6456,6.5446,15177.9000,0.0000,15177.9000,0.6241,4200.9974,0.0000,4200.9974,30.4819,0.0000,10976.9026,10976.9026,6.5446,5.4149,160387.2000,0.0000,160387.2000,10.1903,37545.2077,0.0000,37545.2077,497.6789,0.0000,122841.9923,122841.9923,5.4149,5.4119,449.1000,0.0000,449.1000,0.0189,126.7185,0.0000,126.7185,0.9232,0.0000,322.3815,322.3815,5.4119,5.1866,32106.9000,0.0000,32106.9000,2.0804,7612.3701,0.0000,7612.3701,101.6014,0.0000,24494.5299,24494.5299,5.1866,5.1802,968.1000,0.0000,968.1000,0.0409,274.1451,0.0000,274.1451,1.9992,0.0000,693.9549,693.9549,5.1802,7.5275,6.3539,6.3539,-8.5076,-127613.7622,6.3539,7.4684,6.6511,6.9111,-4.0393,-32314.7190,6.6511,7.3825,6.8218,7.0168,-2.6510,-18556.8774,28.1908,2202.8681,249698.8000,-178485.3586
8475.0000,6.7126,6.4709,77008.6000,28520.9000,48487.7000,5.9669,17971.2839,4050.6557,22021.9396,291.4145,32571.5557,59037.3161,26465.7604,6.4709,6.3707,15177.1000,0.0000,15177.1000,0.6270,4212.1916,0.0000,4212.1916,30.6193,0.0000,10964.9084,10964.9084,6.3707,5.2657,158089.4000,0.0000,158089.4000,10.0925,37127.6022,0.0000,37127.6022,492.9031,0.0000,120961.7978,120961.7978,5.2657,5.2627,457.0000,0.0000,457.0000,0.0193,129.2511,0.0000,129.2511,0.9443,0.0000,327.7489,327.7489,5.2627,5.0278,33732.3000,0.0000,33732.3000,2.1977,8019.1015,0.0000,8019.1015,107.3308,0.0000,25713.1985,25713.1985,5.0278,5.0251,413.0000,0.0000,413.0000,0.0176,117.2466,0.0000,117.2466,0.8573,0.0000,295.7534,295.7534,5.0251,7.4056,6.2153,6.2153,-8.6860,-130290.2932,6.2153,7.3879,6.5280,6.8016,-4.2786,-34229.0384,6.5280,7.3193,6.7126,6.9236,-2.8872,-20210.3913,28.3814,2217.7662,256356.5000,-184729.7229
8476.0000,6.5707,6.2877,80768.4000,25474.0000,55294.4000,6.0692,18899.0529,3609.0709,22508.1238,296.4076,29083.0709,61869.3471,32786.2762,6.2877,6.1932,15165.9000,0.0000,15165.9000,0.6286,4221.1018,0.0000,4221.1018,30.6991,0.0000,10944.7982,10944.7982,6.1932,5.0622,171432.9000,0.0000,171432.9000,10.9839,40395.2825,0.0000,40395.2825,536.4353,0.0000,131037.6175,131037.6175,5.0622,5.0594,448.6000,0.0000,448.6000,0.0190,127.2839,0.0000,127.2839,0.9297,0.0000,321.3161,321.3161,5.0594,4.8275,35289.2000,0.0000,35289.2000,2.3064,8419.8411,0.0000,8419.8411,112.6400,0.0000,26869.3589,26869.3589,4.8275,4.8249,413.0000,0.0000,413.0000,0.0176,117.6192,0.0000,117.6192,0.8600,0.0000,295.3808,295.3808,4.8249,7.2405,6.0327,6.0327,-9.3283,-139924.3739,6.0327,7.2857,6.3668,6.6592,-4.8387,-38709.6089,6.3668,7.2407,6.5707,6.8037,-3.3745,-23621.4887,30.0370,2347.1319,278044.0000,-202255.4715
8477.0000,6.5785,6.4760,75629.2000,40205.4000,35423.8000,6.4348,17693.9278,5696.9308,23390.8585,314.2644,45902.3308,57935.2722,12032.9415,6.4760,6.3827,15165.3000,0.0000,15165.3000,0.6308,4208.5789,0.0000,4208.5789,30.8062,0.0000,10956.7211,10956.7211,6.3827,5.2915,167420.5000,0.0000,167420.5000,10.7664,39310.2158,0.0000,39310.2158,525.8153,0.0000,128110.2842,128110.2842,5.2915,5.2887,457.7000,0.0000,457.7000,0.0195,129.3965,0.0000,129.3965,0.9524,0.0000,328.3035,328.3035,5.2887,5.0513,36547.1000,0.0000,36547.1000,2.3989,8684.2230,0.0000,8684.2230,117.1604,0.0000,27862.8770,27862.8770,5.0513,5.0454,968.1000,0.0000,968.1000,0.0414,274.7318,0.0000,274.7318,2.0241,0.0000,693.3682,693.3682,5.0454,7.1452,6.0953,6.0953,-8.2172,-123257.8135,6.0953,7.2164,6.3943,6.6559,-4.3871,-35096.5738,6.3943,7.1839,6.5785,6.7891,-3.0901,-21630.7486,30.4378,2378.4545,255982.5000,-179985.1359
8478.0000,6.5212,6.4877,74159.6000,46120.1000,28039.5000,6.6111,17368.8497,6528.5891,23897.4388,322.8763,52648.6891,56790.7503,4142.0612,6.4877,6.3991,15170.3000,0.0000,15170.3000,0.6287,4209.2042,0.0000,4209.2042,30.7049,0.0000,10961.0958,10961.0958,6.3991,5.2905,179208.1000,0.0000,179208.1000,11.4792,42065.0706,0.0000,42065.0706,560.6254,0.0000,137143.0294,137143.0294,5.2905,5.2870,595.7000,0.0000,595.7000,0.0253,168.4132,0.0000,168.4132,1.2339,0.0000,427.2868,427.2868,5.2870,5.0591,36974.1000,0.0000,36974.1000,2.4152,8785.9469,0.0000,8785.9469,117.9531,0.0000,28188.1531,28188.1531,5.0591,5.0289,5223.7000,0.0000,5223.7000,0.2226,1482.2220,0.0000,1482.2220,10.8724,0.0000,3741.4780,3741.4780,5.0289,7.0526,6.0408,6.0408,-8.3449,-125173.8163,6.0408,7.1487,6.3362,6.5947,-4.5685,-36548.3033,6.3362,7.1289,6.5212,6.7326,-3.2687,-22881.0212,32.0731,2506.2383,265211.4000,-184603.1408
8479.0000,6.9169,7.5612,49082.1000,92469.8000,-43387.7000,7.1730,11410.3524,13179.8481,24590.2005,350.3167,105649.6481,37671.7476,-67977.9005,7.5612,7.4566,15178.3000,0.0000,15178.3000,0.6289,4142.1984,0.0000,4142.1984,30.7143,0.0000,11036.1016,11036.1016,7.4566,6.6275,113616.6000,0.0000,113616.6000,7.2753,26152.1927,0.0000,26152.1927,355.3117,0.0000,87464.4073,87464.4073,6.6275,6.6237,561.0000,0.0000,561.0000,0.0238,155.3192,0.0000,155.3192,1.1621,0.0000,405.6808,405.6808,6.6237,6.3578,36531.6000,0.0000,36531.6000,2.3864,8477.6543,0.0000,8477.6543,116.5455,0.0000,28053.9457,28053.9457,6.3578,6.2372,17620.5000,0.0000,17620.5000,0.7508,4898.9363,0.0000,4898.9363,36.6687,0.0000,12721.5637,12721.5637,6.2372,7.1823,6.7098,6.7098,-3.3242,-49863.2617,6.7098,7.2053,6.8419,6.9575,-1.7429,-13942.8142,6.8419,7.1635,6.9169,7.0027,-1.1310,-7917.0659,27.3571,2137.7254,140120.3000,-71723.1418
8480.0000,7.2161,8.3512,37404.4000,128206.7000,-90802.3000,8.0625,8647.1040,18370.6389,27017.7429,393.7595,146577.3389,28757.2960,-117820.0429,8.3512,8.1697,25787.6000,0.0000,25787.6000,1.0471,6953.2475,0.0000,6953.2475,51.1378,0.0000,18834.3525,18834.3525,8.1697,7.4840,92102.8000,0.0000,92102.8000,5.7710,20926.7953,0.0000,20926.7953,281.8450,0.0000,71176.0047,71176.0047,7.4840,7.4759,1152.1000,0.0000,1152.1000,0.0476,314.7837,0.0000,314.7837,2.3251,0.0000,837.3163,837.3163,7.4759,7.2145,35177.2000,0.0000,35177.2000,2.2345,8043.0999,0.0000,8043.0999,109.1297,0.0000,27134.1001,27134.1001,7.2145,7.0835,18730.7000,0.0000,18730.7000,0.7780,5138.9621,0.0000,5138.9621,37.9974,0.0000,13591.7379,13591.7379,7.0835,7.3154,7.1994,7.1994,-0.8022,-12032.9998,7.1994,7.2700,7.2183,7.2347,-0.2442,-1953.9336,7.2183,7.2090,7.2161,7.2136,0.0321,224.8000,26.9110,2102.8669,82148.1000,-13762.1335
8481.0000,7.5388,9.1157,28813.5000,141858.2000,-113044.7000,8.1576,6621.1978,20445.5738,27066.7716,398.4022,162303.7738,22192.3022,-140111.4716,9.1157,8.8560,31461.0000,0.0000,31461.0000,1.2591,8385.7940,0.0000,8385.7940,61.4922,0.0000,23075.2060,23075.2060,8.8560,8.5247,46052.2000,5446.3000,40605.9000,3.1277,10335.5341,839.8840,11175.4181,152.7531,6286.1840,35716.6659,29430.4819,8.5247,8.5085,1968.8000,0.0000,1968.8000,0.0801,529.4651,0.0000,529.4651,3.9098,0.0000,1439.3349,1439.3349,8.5085,8.2291,32013.6000,0.0000,32013.6000,1.9984,7191.3927,0.0000,7191.3927,97.5978,0.0000,24822.2073,24822.2073,8.2291,8.0813,17990.6000,0.0000,17990.6000,0.7352,4859.8945,0.0000,4859.8945,35.9073,0.0000,13130.7055,13130.7055,8.0813,7.4099,7.7456,7.7456,1.9887,29830.3915,7.7456,7.3148,7.6307,7.5302,1.2759,10207.0490,7.6307,7.2368,7.5388,7.4338,1.1668,8167.7559,23.0371,1800.1497,10995.2000,48205.1965
8482.0000,7.7672,9.7013,21318.7000,151855.0000,-130536.3000,8.1619,4878.2404,21978.3239,26856.5643,398.6150,173833.3239,16440.4596,-157392.8643,9.7013,9.3778,35774.8000,0.0000,35774.8000,1.4123,9452.6587,0.0000,9452.6587,68.9744,0.0000,26322.1413,26322.1413,9.3778,9.1890,27704.4000,5347.9000,22356.5000,1.9667,6160.5116,828.6543,6989.1660,96.0481,6176.5543,21543.8884,15367.3340,9.1890,9.1698,2129.4000,0.0000,2129.4000,0.0850,566.9592,0.0000,566.9592,4.1490,0.0000,1562.4408,1562.4408,9.1698,8.8872,29564.7000,0.0000,29564.7000,1.8076,6567.6179,0.0000,6567.6179,88.2807,0.0000,22997.0821,22997.0821,8.8872,8.7452,15770.3000,0.0000,15770.3000,0.6325,4217.9503,0.0000,4217.9503,30.8922,0.0000,11552.3497,11552.3497,8.7452,7.5041,8.1247,8.1247,3.3667,50500.1414,8.1247,7.3581,7.9202,7.7414,2.0795,16635.8195,7.9202,7.2645,7.7672,7.5924,1.7788,12451.8515,21.0990,1648.7026,-24940.6000,79587.8124
8483.0000,7.9305,10.0169,17847.5000,160636.0000,-142788.5000,8.3566,4071.6431,23319.7789,27391.4220,408.1204,183955.7789,13775.8569,-170179.9220,10.0169,9.6353,42235.3000,0.0000,42235.3000,1.6503,11107.6446,0.0000,11107.6446,80.5990,0.0000,31127.6554,31127.6554,9.6353,9.5117,23517.6000,7123.2000,16394.4000,1.7900,5205.9260,1106.4708,6312.3968,87.4213,8229.6708,18311.6740,10082.0032,9.5117,9.4920,2181.6000,0.0000,2181.6000,0.0860,578.0653,0.0000,578.0653,4.2007,0.0000,1603.5347,1603.5347,9.4920,9.2310,27331.6000,0.0000,27331.6000,1.6494,6038.9549,0.0000,6038.9549,80.5524,0.0000,21292.6451,21292.6451,9.2310,9.1024,14290.0000,0.0000,14290.0000,0.5664,3802.3666,0.0000,3802.3666,27.6632,0.0000,10487.6334,10487.6334,9.1024,7.6404,8.3714,8.3714,3.9752,59627.6797,8.3714,7.4244,8.1189,7.8979,2.5747,20597.7308,8.1189,7.3118,7.9305,7.7153,2.1943,15359.8437,21.1480,1652.5368,-40355.6000,95585.2542
8484.0000,8.1148,10.2228,15860.0000,167987.1000,-152127.1000,8.5758,3605.9647,24471.2656,28077.2303,418.8259,192458.3656,12254.0353,-180204.3303,10.2228,9.8396,44396.9000,0.0000,44396.9000,1.7253,11640.7218,0.0000,11640.7218,84.2631,0.0000,32756.1782,32756.1782,9.8396,9.8919,22659.9000,19152.0000,3507.9000,2.3603,4998.1926,2980.9623,7979.1549,115.2734,22132.9623,17661.7074,-4471.2549,9.8919,9.8697,2582.8000,0.0000,2582.8000,0.1013,680.5185,0.0000,680.5185,4.9451,0.0000,1902.2815,1902.2815,9.8697,9.6323,26001.5000,0.0000,26001.5000,1.5592,5709.1919,0.0000,5709.1919,76.1500,0.0000,20292.3081,20292.3081,9.6323,9.5332,11514.6000,0.0000,11514.6000,0.4536,3045.5870,0.0000,3045.5870,22.1552,0.0000,8469.0130,8469.0130,9.5332,7.7671,8.6501,8.6501,5.0326,75488.3060,8.6501,7.4961,8.3424,8.0731,3.2885,26308.3855,8.3424,7.3669,8.1148,7.8546,2.7797,19457.8488,22.1633,1731.8705,-64123.4000,121254.5403
8485.0000,8.2849,10.4675,14300.6000,174548.1000,-160247.5000,8.7864,3241.2682,25508.9948,28750.2630,429.1116,200057.0948,11059.3318,-188997.7630,10.4675,10.1394,38466.9000,0.0000,38466.9000,1.4896,10049.6878,0.0000,10049.6878,72.7508,0.0000,28417.2122,28417.2122,10.1394,10.2726,23137.7000,25604.2000,-2466.5000,2.7214,5077.0928,3997.4179,9074.5107,132.9104,29601.6179,18060.6072,-11541.0107,10.2726,10.2463,3091.9000,0.0000,3091.9000,0.1204,810.0917,0.0000,810.0917,5.8809,0.0000,2281.8083,2281.8083,10.2463,10.0254,24469.2000,0.0000,24469.2000,1.4566,5339.5474,0.0000,5339.5474,71.1376,0.0000,19129.6526,19129.6526,10.0254,9.9400,10034.4000,0.0000,10034.4000,0.3926,2638.6601,0.0000,2638.6601,19.1720,0.0000,7395.7399,7395.7399,9.9400,7.8776,8.9088,8.9088,5.9528,89292.2185,8.9088,7.5604,8.5492,8.2346,3.8920,31136.2946,8.5492,7.4166,8.2849,7.9829,3.2692,22884.4228,22.4505,1754.3119,-86651.6000,143312.9359
8486.0000,8.4286,10.7365,12036.8000,180958.5000,-168921.7000,8.9497,2720.9956,26518.4269,29239.4225,437.0889,207476.9269,9315.8044,-198161.1225,10.7365,10.3540,44395.1000,0.0000,44395.1000,1.7120,11552.9125,0.0000,11552.9125,83.6132,0.0000,32842.1875,32842.1875,10.3540,10.5948,15055.6000,28054.8000,-12999.2000,2.3627,3291.4303,4389.8850,7681.3153,115.3924,32444.6850,11764.1697,-20680.5153,10.5948,10.5695,2946.5000,0.0000,2946.5000,0.1140,768.3551,0.0000,768.3551,5.5678,0.0000,2178.1449,2178.1449,10.5695,10.3602,22945.2000,0.0000,22945.2000,1.3560,4980.6293,0.0000,4980.6293,66.2231,0.0000,17964.5707,17964.5707,10.3602,10.2835,8924.3000,0.0000,8924.3000,0.3468,2335.1970,0.0000,2335.1970,16.9354,0.0000,6589.1030,6589.1030,10.2835,7.9713,9.1274,9.1274,6.6177,99265.6823,9.1274,7.6146,8.7240,8.3710,4.3299,34639.4130,8.7240,7.4581,8.4286,8.0911,3.6231,25361.5245,22.2618,1739.5701,-102709.8000,159266.6197
8487.0000,8.5227,11.0043,10233.1000,184961.8000,-174728.7000,9.0310,2309.2828,27154.0432,29463.3260,441.0571,212115.8432,7923.8172,-204192.0260,11.0043,10.6240,42241.4000,0.0000,42241.4000,1.6216,10949.6644,0.0000,10949.6644,79.1960,0.0000,31291.7356,31291.7356,10.6240,10.8192,12452.5000,22302.3000,-9849.8000,1.9047,2709.7662,3499.9240,6209.6903,93.0241,25802.2240,9742.7338,-16059.4903,10.8192,10.8016,1948.9000,0.0000,1948.9000,0.0750,506.5498,0.0000,506.5498,3.6626,0.0000,1442.3502,1442.3502,10.8016,10.5928,21926.1000,0.0000,21926.1000,1.2877,4741.5145,0.0000,4741.5145,62.8903,0.0000,17184.5855,17184.5855,10.5928,10.5226,7814.1000,0.0000,7814.1000,0.3019,2037.7341,0.0000,2037.7341,14.7439,0.0000,5776.3659,5776.3659,10.5226,8.0264,9.2745,9.2745,6.8462,102692.4734,9.2745,7.6449,8.8399,8.4597,4.4695,35756.2355,8.8399,7.4801,8.5227,8.1600,3.7296,26107.0709,21.3328,1666.9777,-110648.0000,164555.7797
8488.0000,8.5481,11.1239,9955.8000,184075.0000,-174119.2000,8.9776,2245.6588,27037.1185,29282.7773,438.4502,211112.1185,7710.1412,-203401.9773,11.1239,10.7476,40081.2000,0.0000,40081.2000,1.5318,10371.6909,0.0000,10371.6909,74.8091,0.0000,29709.5091,29709.5091,10.7476,10.8199,12820.1000,13607.3000,-787.2000,1.4678,2783.8775,2138.3144,4922.1919,71.6836,15745.6144,10036.2225,-5709.3919,10.8199,10.8023,1877.5000,0.0000,1877.5000,0.0720,487.9863,0.0000,487.9863,3.5151,0.0000,1389.5137,1389.5137,10.8023,10.5890,21497.2000,0.0000,21497.2000,1.2569,4648.7117,0.0000,4648.7117,61.3872,0.0000,16848.4883,16848.4883,10.5890,10.5055,8924.3000,0.0000,8924.3000,0.3434,2327.3774,0.0000,2327.3774,16.7723,0.0000,6596.9226,6596.9226,10.5055,8.0931,9.2993,9.2993,6.3501,95252.0577,9.2993,7.6766,8.8666,8.4879,4.2713,34170.1140,8.8666,7.5019,8.5481,8.1842,3.5921,25144.6804,20.4742,1599.8822,-102526.2000,154566.8521
8489.0000,8.5507,11.0061,12129.5000,178099.0000,-165969.5000,8.8330,2735.8364,26160.6519,28896.4883,431.3887,204259.6519,9393.6636,-194865.9883,11.0061,10.6873,34153.4000,0.0000,34153.4000,1.3026,8852.8900,0.0000,8852.8900,63.6182,0.0000,25300.5100,25300.5100,10.6873,10.6929,18625.1000,12982.4000,5642.7000,1.7743,4048.5940,2038.7567,6087.3507,86.6554,15021.1567,14576.5060,-444.6507,10.6929,10.6703,2427.4000,0.0000,2427.4000,0.0931,632.0830,0.0000,632.0830,4.5446,0.0000,1795.3170,1795.3170,10.6703,10.4485,22474.4000,0.0000,22474.4000,1.3141,4870.4458,0.0000,4870.4458,64.1768,0.0000,17603.9542,17603.9542,10.4485,10.3516,10404.5000,0.0000,10404.5000,0.4004,2718.9929,0.0000,2718.9929,19.5554,0.0000,7685.5071,7685.5071,10.3516,8.1875,9.2695,9.2695,5.7251,85876.7895,9.2695,7.7275,8.8583,8.4985,4.0795,32635.7115,8.8583,7.5400,8.5507,8.1992,3.4875,24412.7694,20.5762,1607.8541,-90867.1000,142925.2704
8490.0000,8.6065,11.0225,14288.1000,183404.7000,-169116.6000,9.2013,3219.4301,26969.0301,30188.4601,449.3760,210373.7301,11068.6699,-199305.0601,11.0225,10.8222,22299.5000,0.0000,22299.5000,0.8522,5778.8720,0.0000,5778.8720,41.6194,0.0000,16520.6280,16520.6280,10.8222,10.7708,26278.2000,14122.1000,12156.1000,2.2851,5699.0582,2221.0517,7920.1099,111.5998,16343.1517,20579.1418,4235.9901,10.7708,10.7571,1534.1000,0.0000,1534.1000,0.0589,399.0178,0.0000,399.0178,2.8783,0.0000,1135.0822,1135.0822,10.7571,10.5413,22720.9000,0.0000,22720.9000,1.3318,4916.9366,0.0000,4916.9366,65.0445,0.0000,17803.9634,17803.9634,10.5413,10.4182,13735.0000,0.0000,13735.0000,0.5298,3584.4681,0.0000,3584.4681,25.8767,0.0000,10150.5319,10150.5319,10.4182,8.2519,9.3351,9.3351,5.9570,89355.3549,9.3351,7.7751,8.9191,8.5551,4.2899,34319.3928,8.9191,7.5796,8.6065,8.2493,3.6834,25783.9735,21.3888,1671.3475,-96671.0000,149458.7211
8491.0000,8.2282,9.9574,20467.1000,109572.0000,-89104.9000,6.1949,4643.7566,15995.9549,20639.7115,302.5475,125567.9549,15823.3434,-109744.6115,9.9574,9.7441,18370.5000,0.0000,18370.5000,0.7018,4835.5871,0.0000,4835.5871,34.2770,0.0000,13534.9129,13534.9129,9.7441,9.3150,35145.6000,127.8000,35017.8000,2.0673,7765.1420,19.8729,7785.0148,100.9634,147.6729,27380.4580,27232.7852,9.3150,9.3002,1274.6000,0.0000,1274.6000,0.0489,338.7274,0.0000,338.7274,2.3883,0.0000,935.8726,935.8726,9.3002,9.0204,22805.9000,0.0000,22805.9000,1.3346,5055.1457,0.0000,5055.1457,65.1797,0.0000,17750.7543,17750.7543,9.0204,8.8340,16140.3000,0.0000,16140.3000,0.6217,4308.2762,0.0000,4308.2762,30.3605,0.0000,11832.0238,11832.0238,8.8340,8.4576,8.6458,8.6458,0.7962,11942.3058,8.6458,7.8120,8.4234,8.2289,1.7639,14111.1288,8.4234,7.5865,8.2282,8.0050,1.7704,12392.8446,16.4538,1285.7193,4504.2000,38446.2792
8492.0000,8.1228,9.7133,23368.9000,107505.7000,-84136.8000,6.2708,5312.4165,15663.1087,20975.5252,306.2555,123168.8087,18056.4835,-105112.3252,9.7133,9.5089,18360.8000,0.0000,18360.8000,0.7143,4850.5467,0.0000,4850.5467,34.8836,0.0000,13510.2533,13510.2533,9.5089,9.0568,38394.5000,0.0000,38394.5000,2.2985,8517.9703,0.0000,8517.9703,112.2562,0.0000,29876.5297,29876.5297,9.0568,9.0461,965.5000,0.0000,965.5000,0.0380,257.5770,0.0000,257.5770,1.8550,0.0000,707.9230,707.9230,9.0461,8.7545,24791.9000,0.0000,24791.9000,1.4923,5518.8103,0.0000,5518.8103,72.8805,0.0000,19273.0897,19273.0897,8.7545,8.5839,15400.2000,0.0000,15400.2000,0.6090,4127.2007,0.0000,4127.2007,29.7419,0.0000,11272.9993,11272.9993,8.5839,8.3533,8.4686,8.4686,0.5081,7621.6442,8.4686,7.7937,8.2886,8.1311,1.4867,11893.8108,8.2886,7.5781,8.1228,7.9334,1.5651,10955.5255,17.1342,1338.8944,13776.1000,30470.9805
8493.0000,7.8635,8.6494,35819.4000,67469.5000,-31650.1000,5.1840,8181.7886,9782.4386,17964.2272,253.1803,77251.9386,27637.6114,-49614.3272,8.6494,8.4366,18356.6000,0.0000,18356.6000,0.7171,4927.3098,0.0000,4927.3098,35.0232,0.0000,13429.2902,13429.2902,8.4366,7.8725,46014.2000,0.0000,46014.2000,2.7674,10404.7766,0.0000,10404.7766,135.1549,0.0000,35609.4234,35609.4234,7.8725,7.8603,1059.5000,0.0000,1059.5000,0.0419,287.7666,0.0000,287.7666,2.0449,0.0000,771.7334,771.7334,7.8603,7.5282,27121.6000,0.0000,27121.6000,1.6407,6160.2845,0.0000,6160.2845,80.1282,0.0000,20961.3155,20961.3155,7.5282,7.3657,14105.0000,0.0000,14105.0000,0.5604,3851.2382,0.0000,3851.2382,27.3698,0.0000,10253.7618,10253.7618,7.3657,8.5601,7.9629,7.9629,-2.5133,-37699.4321,7.9629,7.8649,7.9368,7.9139,0.2063,1650.4928,7.9368,7.6226,7.8635,7.7797,0.6611,4627.7301,16.3673,1278.9629,75006.8000,-31421.2093
8494.0000,7.7488,8.3926,39649.6000,63235.7000,-23586.1000,5.2266,9075.8904,9149.1374,18225.0278,255.2602,72384.8374,30573.7096,-41811.1278,8.3926,8.2177,15548.7000,0.0000,15548.7000,0.6189,4189.8472,0.0000,4189.8472,30.2280,0.0000,11358.8528,11358.8528,8.2177,7.6286,49497.4000,0.0000,49497.4000,3.0407,11236.6246,0.0000,11236.6246,148.5046,0.0000,38260.7754,38260.7754,7.6286,7.6217,616.4000,0.0000,616.4000,0.0249,168.0435,0.0000,168.0435,1.2153,0.0000,448.3565,448.3565,7.6217,7.2674,29809.7000,0.0000,29809.7000,1.8464,6798.7094,0.0000,6798.7094,90.1752,0.0000,23010.9906,23010.9906,7.2674,7.1387,11514.6000,0.0000,11514.6000,0.4678,3156.5781,0.0000,3156.5781,22.8478,0.0000,8358.0219,8358.0219,7.1387,8.4175,7.7781,7.7781,-2.7684,-41526.6083,7.7781,7.8320,7.7924,7.8050,-0.1166,-933.1872,7.7924,7.6055,7.7488,7.6990,0.4048,2833.3922,16.8381,1315.7548,83400.7000,-39626.4033
8495.0000,7.4770,7.7238,48641.8000,50673.3000,-2031.5000,5.1954,11190.4803,7295.1698,18485.6501,253.7347,57968.4698,37451.3197,-20517.1501,7.7238,7.5909,15178.0000,0.0000,15178.0000,0.6070,4131.8155,0.0000,4131.8155,29.6440,0.0000,11046.1845,11046.1845,7.5909,6.6785,98461.2000,0.0000,98461.2000,6.0753,22608.0832,0.0000,22608.0832,296.7059,0.0000,75853.1168,75853.1168,6.6785,6.6745,458.0000,0.0000,458.0000,0.0186,126.7023,0.0000,126.7023,0.9071,0.0000,331.2977,331.2977,6.6745,6.3681,33164.8000,0.0000,33164.8000,2.0641,7689.4936,0.0000,7689.4936,100.8090,0.0000,25475.3064,25475.3064,6.3681,6.2809,10034.4000,0.0000,10034.4000,0.4097,2789.3665,0.0000,2789.3665,20.0077,0.0000,7245.0335,7245.0335,6.2809,8.2883,7.2846,7.2846,-5.5630,-83444.8876,7.2846,7.8329,7.4308,7.5587,-1.5194,-12154.9818,7.4308,7.6288,7.4770,7.5298,-0.5486,-3840.5424,21.5550,1684.3405,155264.9000,-99440.4118
8496.0000,7.2682,7.3712,53003.4000,43980.0000,9023.4000,5.1671,12241.3685,6307.7449,18549.1134,252.3515,50287.7449,40762.0315,-9525.7134,7.3712,7.2520,15177.5000,0.0000,15177.5000,0.6144,4154.0769,0.0000,4154.0769,30.0072,0.0000,11023.4231,11023.4231,7.2520,6.2336,122501.3000,0.0000,122501.3000,7.6548,28303.3671,0.0000,28303.3671,373.8464,0.0000,94197.9329,94197.9329,6.2336,6.2301,449.9000,0.0000,449.9000,0.0186,125.3257,0.0000,125.3257,0.9071,0.0000,324.5743,324.5743,6.2301,5.9297,36254.0000,0.0000,36254.0000,2.3005,8471.6845,0.0000,8471.6845,112.3524,0.0000,27782.3155,27782.3155,5.9297,5.8862,5593.8000,0.0000,5593.8000,0.2323,1565.6445,0.0000,1565.6445,11.3454,0.0000,4028.1555,4028.1555,5.8862,8.0467,6.9664,6.9664,-6.6615,-99922.1034,6.9664,7.7440,7.1738,7.3552,-2.3973,-19178.5948,7.1738,7.5784,7.2682,7.3761,-1.2474,-8732.1238,23.9814,1873.9442,188999.9000,-127832.8221
8497.0000,7.1433,7.1543,57263.4000,39400.3000,17863.1000,5.2284,13256.0743,5638.3082,18894.3825,255.3474,45038.6082,44007.3257,-1031.2825,7.1543,7.0363,15192.4000,0.0000,15192.4000,0.6191,4172.0553,0.0000,4172.0553,30.2337,0.0000,11020.3447,11020.3447,7.0363,6.0303,122335.4000,0.0000,122335.4000,7.6973,28377.6020,0.0000,28377.6020,375.9237,0.0000,93957.7980,93957.7980,6.0303,6.0268,456.9000,0.0000,456.9000,0.0190,127.6802,0.0000,127.6802,0.9291,0.0000,329.2198,329.2198,6.0268,5.7059,39158.3000,0.0000,39158.3000,2.5078,9183.2743,0.0000,9183.2743,122.4752,0.0000,29975.0257,29975.0257,5.7059,5.6927,1710.8000,0.0000,1710.8000,0.0717,480.5176,0.0000,480.5176,3.4995,0.0000,1230.2824,1230.2824,5.6927,7.8980,6.7953,6.7953,-6.8655,-102983.0564,6.7953,7.6661,7.0275,7.2307,-2.7110,-21687.6751,7.0275,7.5237,7.1433,7.2756,-1.5445,-10811.3884,24.2148,1892.1806,196716.9000,-135482.1200
8498.0000,6.9993,6.9333,61913.9000,35870.0000,26043.9000,5.3576,14371.2645,5120.0165,19491.2810,261.6550,40990.0165,47542.6355,6552.6190,6.9333,6.8225,15193.2000,0.0000,15193.2000,0.6216,4186.5359,0.0000,4186.5359,30.3582,0.0000,11006.6641,11006.6641,6.8225,5.7854,134310.6000,0.0000,134310.6000,8.4881,31278.9598,0.0000,31278.9598,414.5465,0.0000,103031.6402,103031.6402,5.7854,5.7821,449.8000,0.0000,449.8000,0.0188,126.1792,0.0000,126.1792,0.9183,0.0000,323.6208,323.6208,5.7821,5.4657,41118.8000,0.0000,41118.8000,2.6445,9684.9677,0.0000,9684.9677,129.1532,0.0000,31433.8323,31433.8323,5.4657,5.4587,969.7000,0.0000,969.7000,0.0408,273.3926,0.0000,273.3926,1.9922,0.0000,696.3074,696.3074,5.4587,7.7315,6.5951,6.5951,-7.5263,-112895.0225,6.5951,7.5804,6.8578,7.0877,-3.2628,-26102.1719,6.8578,7.4639,6.9993,7.1609,-2.0069,-14048.3556,25.7571,2012.6959,218086.0000,-153045.5500
8499.0000,6.9113,6.7772,65431.6000,32360.7000,33070.9000,5.4226,15212.7956,4611.9614,19824.7570,264.8295,36972.6614,50218.8044,13246.1430,6.7772,6.6658,15198.1000,0.0000,15198.1000,0.6244,4198.0137,0.0000,4198.0137,30.4946,0.0000,11000.0863,11000.0863,6.6658,5.6592,129707.6000,0.0000,129707.6000,8.2333,30294.9851,0.0000,30294.9851,402.1011,0.0000,99412.6149,99412.6149,5.6592,5.6558,457.4000,0.0000,457.4000,0.0192,128.5656,0.0000,128.5656,0.9383,0.0000,328.8344,328.8344,5.6558,5.3265,42578.0000,0.0000,42578.0000,2.7524,10051.2077,0.0000,10051.2077,134.4235,0.0000,32526.7923,32526.7923,5.3265,5.3235,413.4000,0.0000,413.4000,0.0175,116.8080,0.0000,116.8080,0.8534,0.0000,296.5920,296.5920,5.3235,7.6372,6.4803,6.4803,-7.6165,-114246.8625,6.4803,7.5197,6.7575,7.0000,-3.4216,-27372.4022,6.7575,7.4168,6.9113,7.0872,-2.1703,-15192.1791,25.6041,2000.7368,221425.4000,-156811.4438
8500.0000,6.7884,6.6026,68612.1000,29140.2000,39471.9000,5.4770,15989.0764,4144.0609,20133.1373,267.4876,33284.2609,52623.0236,19338.7627,6.6026,6.4970,15206.7000,0.0000,15206.7000,0.6266,4211.7766,0.0000,4211.7766,30.6023,0.0000,10994.9234,10994.9234,6.4970,5.4555,141623.8000,0.0000,141623.8000,9.0188,33182.2971,0.0000,33182.2971,440.4615,0.0000,108441.5029,108441.5029,5.4555,5.4524,449.3000,0.0000,449.3000,0.0189,126.6939,0.0000,126.6939,0.9239,0.0000,322.6061,322.6061,5.4524,5.1315,43782.0000,0.0000,43782.0000,2.8378,10372.9673,0.0000,10372.9673,138.5921,0.0000,33409.0327,33409.0327,5.1315,5.1287,413.4000,0.0000,413.4000,0.0175,117.1679,0.0000,117.1679,0.8557,0.0000,296.2321,296.2321,5.1287,7.4993,6.3140,6.3140,-8.2274,-123411.4738,6.3140,7.4415,6.6147,6.8778,-3.9133,-31306.5940,6.6147,7.3591,6.7884,6.9869,-2.5837,-18085.5808,26.9949,2109.4157,240947.1000,-172803.6486
8501.0000,6.8103,6.8275,62874.0000,43800.7000,19073.3000,5.8010,14645.8510,6231.3359,20877.1869,283.3132,50032.0359,48228.1490,-1803.8869,6.8275,6.7226,15205.9000,0.0000,15205.9000,0.6287,4196.8963,0.0000,4196.8963,30.7025,0.0000,11009.0037,11009.0037,6.7226,5.7220,136976.9000,0.0000,136976.9000,8.7533,31959.0675,0.0000,31959.0675,427.4978,0.0000,105017.8325,105017.8325,5.7220,5.7189,458.0000,0.0000,458.0000,0.0194,128.6072,0.0000,128.6072,0.9456,0.0000,329.3928,329.3928,5.7189,5.3948,44514.0000,0.0000,44514.0000,2.8976,10496.4464,0.0000,10496.4464,141.5151,0.0000,34017.5536,34017.5536,5.3948,5.3882,969.7000,0.0000,969.7000,0.0413,273.6980,0.0000,273.6980,2.0150,0.0000,696.0020,696.0020,5.3882,7.4038,6.3960,6.3960,-7.0519,-105778.2729,6.3960,7.3794,6.6582,6.8877,-3.4404,-27522.9543,6.6582,7.3102,6.8103,6.9842,-2.2808,-15965.4905,27.2119,2126.3745,217197.8000,-149266.7177
8502.0000,6.7663,6.8548,61373.3000,49787.5000,11585.8000,5.9786,14308.0842,7077.6244,21385.7086,291.9863,56865.1244,47065.2158,-9799.9086,6.8548,6.7554,15202.3000,0.0000,15202.3000,0.6258,4194.1343,0.0000,4194.1343,30.5642,0.0000,11008.1657,11008.1657,6.7554,5.7284,148443.3000,0.0000,148443.3000,9.4420,34613.2877,0.0000,34613.2877,461.1301,0.0000,113830.0123,113830.0123,5.7284,5.7245,596.6000,0.0000,596.6000,0.0251,167.5097,0.0000,167.5097,1.2253,0.0000,429.0903,429.0903,5.7245,5.4195,44237.4000,0.0000,44237.4000,2.8635,10430.1861,0.0000,10430.1861,139.8480,0.0000,33807.2139,33807.2139,5.4195,5.3856,5234.5000,0.0000,5234.5000,0.2216,1476.8647,0.0000,1476.8647,10.8205,0.0000,3757.6353,3757.6353,5.3856,7.3237,6.3546,6.3546,-7.1602,-107403.0802,6.3546,7.3255,6.6135,6.8401,-3.5868,-28694.0013,6.6135,7.2684,6.7663,6.9410,-2.4193,-16935.1591,28.7348,2245.3785,225299.9000,-153032.2406
8503.0000,7.1459,8.0205,36736.6000,98718.5000,-61981.9000,6.6931,8503.8496,14127.5890,22631.4386,326.8794,112846.0890,28232.7504,-84613.3386,8.0205,7.9060,15193.5000,0.0000,15193.5000,0.6251,4117.3434,0.0000,4117.3434,30.5307,0.0000,11076.1566,11076.1566,7.9060,7.1725,91946.9000,0.0000,91946.9000,5.8445,20991.4343,0.0000,20991.4343,285.4345,0.0000,70955.4657,70955.4657,7.1725,7.1683,561.7000,0.0000,561.7000,0.0236,154.2079,0.0000,154.2079,1.1535,0.0000,407.4921,407.4921,7.1683,6.8252,43085.3000,0.0000,43085.3000,2.7886,9903.9254,0.0000,9903.9254,136.1899,0.0000,33181.3746,33181.3746,6.8252,6.6931,17657.9000,0.0000,17657.9000,0.7470,4873.8338,0.0000,4873.8338,36.4835,0.0000,12784.0662,12784.0662,6.6931,7.3647,7.0289,7.0289,-2.1659,-32488.6430,7.0289,7.3318,7.1096,7.1803,-0.9768,-7814.5159,7.1096,7.2651,7.1459,7.1874,-0.5013,-3508.9680,25.0829,1960.0116,106463.4000,-43812.1270
8504.0000,7.4332,8.8142,26740.3000,134867.9000,-108127.6000,7.7164,6156.8524,19400.8066,25557.6590,376.8577,154268.7066,20583.4476,-133685.2590,8.8142,8.6188,25831.9000,0.0000,25831.9000,1.0401,6916.6338,0.0000,6916.6338,50.7944,0.0000,18915.2662,18915.2662,8.6188,8.0265,74010.9000,0.0000,74010.9000,4.5954,16680.8239,0.0000,16680.8239,224.4295,0.0000,57330.0761,57330.0761,8.0265,8.0178,1154.2000,0.0000,1154.2000,0.0472,312.7523,0.0000,312.7523,2.3055,0.0000,841.4477,841.4477,8.0178,7.6922,40752.6000,0.0000,40752.6000,2.5599,9231.3922,0.0000,9231.3922,125.0205,0.0000,31521.2078,31521.2078,7.6922,7.5511,18770.5000,0.0000,18770.5000,0.7727,5112.2494,0.0000,5112.2494,37.7397,0.0000,13658.2506,13658.2506,7.5511,7.4709,7.5110,7.5110,0.2587,3879.9107,7.5110,7.3769,7.4752,7.4439,0.4328,3462.6846,7.4752,7.2951,7.4332,7.3852,0.5812,4068.2968,25.0975,1961.1534,52392.5000,11410.8921
8505.0000,7.6804,9.3519,23507.3000,145115.1000,-121607.8000,7.9865,5387.6935,20969.2801,26356.9736,390.0491,166084.3801,18119.6065,-147964.7736,9.3519,9.0904,31518.5000,0.0000,31518.5000,1.2509,8371.4815,0.0000,8371.4815,61.0943,0.0000,23147.0185,23147.0185,9.0904,8.7673,44505.3000,5159.4000,39345.9000,2.9930,9946.8398,797.3155,10744.1553,146.1732,5956.7155,34558.4602,28601.7447,8.7673,8.7510,1972.5000,0.0000,1972.5000,0.0794,528.5212,0.0000,528.5212,3.8782,0.0000,1443.9788,1443.9788,8.7510,8.4299,36618.7000,0.0000,36618.7000,2.2610,8192.1531,0.0000,8192.1531,110.4220,0.0000,28426.5469,28426.5469,8.4299,8.2810,18028.8000,0.0000,18028.8000,0.7303,4855.4102,0.0000,4855.4102,35.6652,0.0000,13173.3898,13173.3898,8.2810,7.5682,7.9246,7.9246,2.1036,31554.1956,7.9246,7.4190,7.7898,7.6718,1.4921,11936.5370,7.7898,7.3213,7.6804,7.5555,1.3824,9676.9294,22.9517,1793.4768,5876.6000,53167.6619
8506.0000,7.8484,9.7394,20021.3000,152586.8000,-132565.5000,8.1192,4574.4962,22117.4446,26691.9408,396.5308,174704.2446,15446.8038,-159257.4408,9.7394,9.4262,35839.0000,0.0000,35839.0000,1.4090,9464.2696,0.0000,9464.2696,68.8112,0.0000,26374.7304,26374.7304,9.4262,9.1734,33987.7000,4452.8000,29534.9000,2.2933,7551.2718,690.2757,8241.5475,112.0026,5143.0757,26436.4282,21293.3525,9.1734,9.1548,2134.2000,0.0000,2134.2000,0.0848,568.3702,0.0000,568.3702,4.1403,0.0000,1565.8298,1565.8298,9.1548,8.8483,33180.6000,0.0000,33180.6000,2.0189,7372.7235,0.0000,7372.7235,98.6020,0.0000,25807.8765,25807.8765,8.8483,8.7109,15803.7000,0.0000,15803.7000,0.6316,4229.3553,0.0000,4229.3553,30.8453,0.0000,11574.3447,11574.3447,8.7109,7.6741,8.1925,8.1925,2.9107,43659.9125,8.1925,7.4672,7.9991,7.8298,2.0362,16289.4978,7.9991,7.3533,7.8484,7.6762,1.8129,12690.1914,21.8353,1706.2376,-16073.1000,72639.6017
8507.0000,7.9689,9.9969,17647.0000,158454.0000,-140807.0000,8.2469,4023.0547,23019.4856,27042.5402,402.7662,181473.4856,13623.9453,-167849.5402,9.9969,9.6201,42320.2000,0.0000,42320.2000,1.6525,11133.2666,0.0000,11133.2666,80.7076,0.0000,31186.9334,31186.9334,9.6201,9.4033,28941.7000,3973.6000,24968.1000,1.9510,6408.3271,617.1412,7025.4683,95.2823,4590.7412,22533.3729,17942.6317,9.4033,9.3839,2185.3000,0.0000,2185.3000,0.0862,579.9822,0.0000,579.9822,4.2090,0.0000,1605.3178,1605.3178,9.3839,9.1032,29840.7000,0.0000,29840.7000,1.8013,6605.2386,0.0000,6605.2386,87.9732,0.0000,23235.4614,23235.4614,9.1032,8.9763,14320.3000,0.0000,14320.3000,0.5680,3817.7303,0.0000,3817.7303,27.7411,0.0000,10502.5697,10502.5697,8.9763,7.7731,8.3747,8.3747,3.3195,49792.3160,8.3747,7.5162,8.1457,7.9454,2.3685,18947.7109,8.1457,7.3879,7.9689,7.7668,2.0908,14635.9105,21.4589,1676.8304,-27172.4000,83375.9374
8508.0000,8.0967,10.2681,15405.9000,163920.1000,-148514.2000,8.3648,3503.8835,23870.6979,27374.5814,408.5237,187790.7979,11902.0165,-175888.7814,10.2681,9.8629,44476.2000,0.0000,44476.2000,1.7290,11653.7402,0.0000,11653.7402,84.4427,0.0000,32822.4598,32822.4598,9.8629,9.7290,23141.3000,6225.6000,16915.7000,1.7141,5102.3074,969.2257,6071.5331,83.7123,7194.8257,18038.9926,10844.1669,9.7290,9.7055,2588.0000,0.0000,2588.0000,0.1017,683.5374,0.0000,683.5374,4.9645,0.0000,1904.4626,1904.4626,9.7055,9.4435,27219.5000,0.0000,27219.5000,1.6357,5992.8896,0.0000,5992.8896,79.8859,0.0000,21226.6104,21226.6104,9.4435,9.3388,11538.9000,0.0000,11538.9000,0.4556,3060.6076,0.0000,3060.6076,22.2521,0.0000,8478.2924,8478.2924,9.3388,7.8264,8.5826,8.5826,4.0837,61255.0920,8.5826,7.5455,8.3060,8.0640,2.8002,22401.2053,8.3060,7.4089,8.0967,7.8575,2.4222,16955.5751,21.0013,1641.0747,-45775.9000,100611.8723
8509.0000,8.2217,10.5075,13781.1000,168598.7000,-154817.6000,8.4845,3127.1494,24609.9979,27737.1473,414.3707,193208.6979,10653.9506,-182554.7473,10.5075,10.1510,38539.8000,0.0000,38539.8000,1.4913,10062.8292,0.0000,10062.8292,72.8323,0.0000,28476.9708,28476.9708,10.1510,10.0497,23552.1000,8905.4000,14646.7000,1.8724,5166.9866,1390.5098,6557.4964,91.4452,10295.9098,18385.1134,8089.2036,10.0497,10.0211,3097.8000,0.0000,3097.8000,0.1210,814.3094,0.0000,814.3094,5.9088,0.0000,2283.4906,2283.4906,10.0211,9.7853,24113.2000,0.0000,24113.2000,1.4400,5281.3674,0.0000,5281.3674,70.3265,0.0000,18831.8326,18831.8326,9.7853,9.6926,10055.5000,0.0000,10055.5000,0.3947,2653.6226,0.0000,2653.6226,19.2757,0.0000,7401.8774,7401.8774,9.6926,7.8797,8.7861,8.7861,4.8261,72391.7581,8.7861,7.5738,8.4628,8.1800,3.2274,25819.4256,8.4628,7.4293,8.2217,7.9461,2.7513,19259.2947,20.7058,1617.9819,-64364.6000,117470.4784
8510.0000,8.3279,10.7366,12204.0000,172894.2000,-160690.2000,8.5904,2763.8859,25287.9822,28051.8682,419.5420,198182.1822,9440.1141,-188742.0682,10.7366,10.3167,44478.1000,0.0000,44478.1000,1.7141,11574.4830,0.0000,11574.4830,83.7127,0.0000,32903.6170,32903.6170,10.3167,10.3124,15685.1000,10300.2000,5384.9000,1.4707,3431.2506,1611.0917,5042.3423,71.8270,11911.2917,12253.8494,342.5577,10.3124,10.2845,2952.8000,0.0000,2952.8000,0.1147,773.1950,0.0000,773.1950,5.6011,0.0000,2179.6050,2179.6050,10.2845,10.0651,21988.3000,0.0000,21988.3000,1.3051,4795.1713,0.0000,4795.1713,63.7378,0.0000,17193.1287,17193.1287,10.0651,9.9810,8943.0000,0.0000,8943.0000,0.3489,2350.2835,0.0000,2350.2835,17.0414,0.0000,6592.7165,6592.7165,9.9810,7.9336,8.9573,8.9573,5.3477,80215.8431,8.9573,7.6009,8.5956,8.2791,3.5427,28341.7897,8.5956,7.4485,8.3279,8.0221,2.9960,20972.2433,20.3158,1587.5088,-76943.1000,129529.8761
8511.0000,8.4108,10.9313,11498.6000,176431.8000,-164933.2000,8.7132,2600.1793,25846.2590,28446.4383,425.5388,202278.0590,8898.4207,-193379.6383,10.9313,10.5229,42316.3000,0.0000,42316.3000,1.6245,10980.7291,0.0000,10980.7291,79.3362,0.0000,31335.5709,31335.5709,10.5229,10.4958,14928.4000,8293.7000,6634.7000,1.3181,3254.1700,1300.1096,4554.2796,64.3752,9593.8096,11674.2300,2080.4204,10.4958,10.4769,1953.0000,0.0000,1953.0000,0.0755,510.0209,0.0000,510.0209,3.6880,0.0000,1442.9791,1442.9791,10.4769,10.2652,20762.0000,0.0000,20762.0000,1.2260,4513.5281,0.0000,4513.5281,59.8780,0.0000,16248.4719,16248.4719,10.2652,10.1898,7830.4000,0.0000,7830.4000,0.3041,2051.8256,0.0000,2051.8256,14.8494,0.0000,5778.5744,5778.5744,10.1898,7.9859,9.0879,9.0879,5.6365,84547.1116,9.0879,7.6267,8.6982,8.3573,3.7370,29895.6764,8.6982,7.4665,8.4108,8.0824,3.1501,22050.4493,19.8921,1554.3973,-85436.8000,136493.2373
8512.0000,8.4762,11.0073,11715.2000,179284.4000,-167569.2000,8.8585,2645.9898,26297.0857,28943.0755,432.6342,205581.4857,9069.2102,-196512.2755,11.0073,10.6242,40158.3000,0.0000,40158.3000,1.5366,10409.2306,0.0000,10409.2306,75.0446,0.0000,29749.0694,29749.0694,10.6242,10.5778,16845.2000,8277.9000,8567.3000,1.4271,3665.6428,1299.0623,4964.7051,69.6973,9576.9623,13179.5572,3602.5949,10.5778,10.5599,1880.8000,0.0000,1880.8000,0.0725,490.5764,0.0000,490.5764,3.5406,0.0000,1390.2236,1390.2236,10.5599,10.3578,20036.5000,0.0000,20036.5000,1.1788,4349.9287,0.0000,4349.9287,57.5724,0.0000,15686.5713,15686.5713,10.3578,10.2728,8943.0000,0.0000,8943.0000,0.3461,2340.1737,0.0000,2340.1737,16.9013,0.0000,6602.8263,6602.8263,10.2728,8.0741,9.1734,9.1734,5.6901,85350.9915,9.1734,7.6725,8.7732,8.4230,3.8844,31074.9774,8.7732,7.5005,8.4762,8.1369,3.2936,23054.8897,20.1294,1572.9369,-87983.3000,139480.8587
8513.0000,8.5415,11.0216,12620.4000,181683.3000,-169062.9000,9.0229,2847.0370,26682.4301,29529.4671,440.6657,208365.7301,9773.3630,-198592.3671,11.0216,10.7050,34220.3000,0.0000,34220.3000,1.3077,8868.2364,0.0000,8868.2364,63.8669,0.0000,25352.0636,25352.0636,10.7050,10.6632,20480.8000,10965.3000,9515.5000,1.7801,4450.6303,1722.3265,6172.9567,86.9392,12687.6265,16030.1697,3342.5433,10.6632,10.6408,2432.5000,0.0000,2432.5000,0.0936,633.6857,0.0000,633.6857,4.5728,0.0000,1798.8143,1798.8143,10.6408,10.4354,21000.1000,0.0000,21000.1000,1.2336,4553.1308,0.0000,4553.1308,60.2454,0.0000,16446.9692,16446.9692,10.4354,10.3392,10426.4000,0.0000,10426.4000,0.4028,2725.2390,0.0000,2725.2390,19.6736,0.0000,7701.1610,7701.1610,10.3392,8.1655,9.2523,9.2523,5.8022,87032.6370,9.2523,7.7266,8.8455,8.4895,4.0726,32580.4503,8.8455,7.5429,8.5415,8.1942,3.4768,24337.6147,20.7612,1622.3127,-91468.1000,143950.7021
8514.0000,8.6128,11.0848,13100.6000,184267.1000,-171166.5000,9.1709,2951.5246,27099.0991,30050.6238,447.8923,211366.1991,10149.0754,-201217.1238,11.0848,10.8814,22345.2000,0.0000,22345.2000,0.8537,5785.4730,0.0000,5785.4730,41.6939,0.0000,16559.7270,16559.7270,10.8814,10.8235,25345.2000,13086.0000,12259.2000,2.1755,5491.1872,2059.4629,7550.6501,106.2456,15145.4629,19854.0128,4708.5499,10.8235,10.8096,1537.5000,0.0000,1537.5000,0.0591,399.5950,0.0000,399.5950,2.8861,0.0000,1137.9050,1137.9050,10.8096,10.5996,21800.8000,0.0000,21800.8000,1.2786,4713.8135,0.0000,4713.8135,62.4457,0.0000,17086.9865,17086.9865,10.5996,10.4746,13764.0000,0.0000,13764.0000,0.5311,3588.9685,0.0000,3588.9685,25.9371,0.0000,10175.0315,10175.0315,10.4746,8.2260,9.3503,9.3503,6.1009,91514.0073,9.3503,7.7675,8.9282,8.5589,4.2945,34355.8462,8.9282,7.5762,8.6128,8.2522,3.6684,25678.7968,21.1033,1649.0419,-99459.8000,151548.6503
8515.0000,8.2500,10.0512,19112.0000,110465.4000,-91353.4000,6.1565,4334.5636,16133.0461,20467.6097,300.6751,126598.4461,14777.4364,-111821.0097,10.0512,9.8327,18395.2000,0.0000,18395.2000,0.7021,4835.3853,0.0000,4835.3853,34.2874,0.0000,13559.8147,13559.8147,9.8327,9.4319,32044.6000,83.5000,31961.1000,1.8810,7069.0671,12.9957,7082.0627,91.8665,96.4957,24975.5329,24879.0373,9.4319,9.4168,1275.4000,0.0000,1275.4000,0.0489,338.3486,0.0000,338.3486,2.3877,0.0000,937.0514,937.0514,9.4168,9.1336,22570.5000,0.0000,22570.5000,1.3195,4993.2355,0.0000,4993.2355,64.4424,0.0000,17577.2645,17577.2645,9.1336,8.9425,16174.5000,0.0000,16174.5000,0.6224,4310.0821,0.0000,4310.0821,30.3948,0.0000,11864.4179,11864.4179,8.9425,8.4358,8.6892,8.6892,1.0485,15727.4696,8.6892,7.8042,8.4532,8.2467,1.8313,14650.1648,8.4532,7.5823,8.2500,8.0177,1.8021,12614.9528,16.0956,1257.7291,-976.7000,42992.5872
8516.0000,8.1580,9.8578,20711.4000,108511.3000,-87799.9000,6.1601,4705.2477,15820.1051,20525.3528,300.8511,124331.4051,16006.1523,-108325.2528,9.8578,9.6453,18390.3000,0.0000,18390.3000,0.7143,4847.9411,0.0000,4847.9411,34.8833,0.0000,13542.3589,13542.3589,9.6453,9.2334,33712.4000,0.0000,33712.4000,2.0147,7461.3662,0.0000,7461.3662,98.3966,0.0000,26251.0338,26251.0338,9.2334,9.2222,967.1000,0.0000,967.1000,0.0380,257.3223,0.0000,257.3223,1.8542,0.0000,709.7777,709.7777,9.2222,8.9216,24624.6000,0.0000,24624.6000,1.4788,5465.4012,0.0000,5465.4012,72.2236,0.0000,19159.1988,19159.1988,8.9216,8.7442,15432.8000,0.0000,15432.8000,0.6091,4125.5469,0.0000,4125.5469,29.7452,0.0000,11307.2531,11307.2531,8.7442,8.3328,8.5385,8.5385,0.8739,13108.8821,8.5385,7.7826,8.3369,8.1606,1.6055,12844.2761,8.3369,7.5701,8.1580,7.9535,1.6289,11402.1256,16.5225,1291.0896,5327.3000,37355.2838
8517.0000,7.9142,8.8296,30805.5000,67907.2000,-37101.7000,4.9073,7029.9356,9855.1973,16885.1328,239.6632,77762.3973,23775.5644,-53986.8328,8.8296,8.6010,18410.0000,0.0000,18410.0000,0.7174,4928.2342,0.0000,4928.2342,35.0372,0.0000,13481.7658,13481.7658,8.6010,8.0818,39530.4000,0.0000,39530.4000,2.3711,8912.3310,0.0000,8912.3310,115.8007,0.0000,30618.0690,30618.0690,8.0818,8.0687,1061.2000,0.0000,1061.2000,0.0418,287.3103,0.0000,287.3103,2.0418,0.0000,773.8897,773.8897,8.0687,7.7213,26472.7000,0.0000,26472.7000,1.5959,5991.4541,0.0000,5991.4541,77.9406,0.0000,20481.2459,20481.2459,7.7213,7.5469,14134.9000,0.0000,14134.9000,0.5599,3848.0020,0.0000,3848.0020,27.3462,0.0000,10286.8980,10286.8980,7.5469,8.5748,8.0608,8.0608,-2.0206,-30309.0654,8.0608,7.8557,8.0061,7.9583,0.4031,3225.0039,8.0061,7.6122,7.9142,7.8092,0.7743,5420.2094,15.2901,1194.7915,62507.5000,-21663.8522
8518.0000,7.8151,8.6066,33546.4000,63825.7000,-30279.3000,4.8898,7669.4428,9245.8278,16915.2706,238.8093,73071.5278,25876.9572,-47194.5706,8.6066,8.4157,15565.2000,0.0000,15565.2000,0.6176,4180.7359,0.0000,4180.7359,30.1627,0.0000,11384.4641,11384.4641,8.4157,7.8776,41466.2000,0.0000,41466.2000,2.5390,9379.9087,0.0000,9379.9087,124.0016,0.0000,32086.2913,32086.2913,7.8776,7.8700,617.2000,0.0000,617.2000,0.0248,167.6222,0.0000,167.6222,1.2123,0.0000,449.5778,449.5778,7.8700,7.4985,28661.1000,0.0000,28661.1000,1.7678,6508.8685,0.0000,6508.8685,86.3381,0.0000,22152.2315,22152.2315,7.4985,7.3579,11538.9000,0.0000,11538.9000,0.4671,3152.0229,0.0000,3152.0229,22.8144,0.0000,8386.8771,8386.8771,7.3579,8.4468,7.9024,7.9024,-2.1644,-32465.9067,7.9024,7.8262,7.8820,7.8643,0.1514,1210.8869,7.8820,7.5953,7.8151,7.7387,0.5700,3989.7904,15.4593,1208.0123,67569.3000,-27265.2294
8519.0000,7.5907,7.9686,40374.1000,51363.2000,-10989.1000,4.7321,9268.8302,7409.8395,16678.6697,231.1083,58773.0395,31105.2698,-27667.7697,7.9686,7.8174,15193.7000,0.0000,15193.7000,0.6053,4120.6534,0.0000,4120.6534,29.5605,0.0000,11073.0466,11073.0466,7.8174,6.9761,79855.8000,0.0000,79855.8000,4.9078,18260.4373,0.0000,18260.4373,239.6877,0.0000,61595.3627,61595.3627,6.9761,6.9715,459.1000,0.0000,459.1000,0.0185,126.4229,0.0000,126.4229,0.9051,0.0000,332.6771,332.6771,6.9715,6.6351,32018.3000,0.0000,32018.3000,1.9828,7385.2255,0.0000,7385.2255,96.8372,0.0000,24633.0745,24633.0745,6.6351,6.5358,10055.5000,0.0000,10055.5000,0.4088,2783.6536,0.0000,2783.6536,19.9636,0.0000,7271.8464,7271.8464,6.5358,8.4118,7.4738,7.4738,-4.5786,-68678.3729,7.4738,7.8603,7.5768,7.6670,-0.9433,-7546.6135,7.5768,7.6365,7.5907,7.6066,-0.1455,-1018.5111,18.9829,1483.3498,126593.3000,-77243.4975
8520.0000,7.4221,7.6488,43668.8000,45286.2000,-1617.4000,4.6622,10056.6472,6513.1319,16569.7791,227.6930,51799.3319,33612.1528,-18187.1791,7.6488,7.5109,15207.0000,0.0000,15207.0000,0.6128,4144.4613,0.0000,4144.4613,29.9306,0.0000,11062.5387,11062.5387,7.5109,6.5683,98205.7000,0.0000,98205.7000,6.1085,22582.4272,0.0000,22582.4272,298.3306,0.0000,75623.2728,75623.2728,6.5683,6.5642,449.7000,0.0000,449.7000,0.0185,124.6191,0.0000,124.6191,0.9016,0.0000,325.0809,325.0809,6.5642,6.2254,35411.7000,0.0000,35411.7000,2.2334,8226.3418,0.0000,8226.3418,109.0739,0.0000,27185.3582,27185.3582,6.2254,6.1750,5605.3000,0.0000,5605.3000,0.2316,1561.6315,0.0000,1561.6315,11.3108,0.0000,4043.6685,4043.6685,6.1750,8.2294,7.2022,7.2022,-5.4939,-82408.5240,7.2022,7.8091,7.3640,7.5056,-1.6231,-12984.5765,7.3640,7.6130,7.4221,7.4885,-0.6659,-4661.1369,20.8005,1625.3770,153262.0000,-100054.2375
8521.0000,7.3288,7.4786,46017.2000,41407.4000,4609.8000,4.6350,10615.8804,5945.2510,16561.1314,226.3663,47352.6510,35401.3196,-11951.3314,7.4786,7.3399,15232.5000,0.0000,15232.5000,0.6175,4162.2590,0.0000,4162.2590,30.1576,0.0000,11070.2410,11070.2410,7.3399,6.4169,95736.9000,0.0000,95736.9000,5.9921,22083.8824,0.0000,22083.8824,292.6422,0.0000,73653.0176,73653.0176,6.4169,6.4128,458.1000,0.0000,458.1000,0.0190,127.2459,0.0000,127.2459,0.9256,0.0000,330.8541,330.8541,6.4128,6.0411,38666.8000,0.0000,38666.8000,2.4592,9006.4567,0.0000,9006.4567,120.1028,0.0000,29660.3433,29660.3433,6.0411,6.0257,1713.9000,0.0000,1713.9000,0.0714,478.8667,0.0000,478.8667,3.4857,0.0000,1235.0333,1235.0333,6.0257,8.1157,7.0707,7.0707,-5.5600,-83400.0887,7.0707,7.7556,7.2533,7.4131,-1.8219,-14574.8135,7.2533,7.5768,7.3288,7.4151,-0.8605,-6023.6317,20.6911,1616.8326,156418.0000,-103998.5339
8522.0000,7.2154,7.2905,48281.6000,37994.0000,10287.6000,4.6212,11161.8233,5444.0647,16605.8881,225.6901,43438.0647,37119.7767,-6318.2881,7.2905,7.1591,15233.7000,0.0000,15233.7000,0.6195,4174.6374,0.0000,4174.6374,30.2553,0.0000,11059.0626,11059.0626,7.1591,6.1933,105807.5000,0.0000,105807.5000,6.6455,24488.1801,0.0000,24488.1801,324.5531,0.0000,81319.3199,81319.3199,6.1933,6.1895,449.7000,0.0000,449.7000,0.0187,125.3487,0.0000,125.3487,0.9112,0.0000,324.3513,324.3513,6.1895,5.8175,40882.0000,0.0000,40882.0000,2.6082,9559.9858,0.0000,9559.9858,127.3821,0.0000,31322.0142,31322.0142,5.8175,5.8092,971.3000,0.0000,971.3000,0.0406,272.3348,0.0000,272.3348,1.9825,0.0000,698.9652,698.9652,5.8092,7.9946,6.9019,6.9019,-6.1339,-92008.4425,6.9019,7.7031,7.1156,7.3025,-2.2488,-17990.0396,7.1156,7.5435,7.2154,7.3295,-1.2011,-8407.4834,21.8304,1705.8585,173631.8000,-118405.9655
8523.0000,7.1496,7.1550,50955.1000,34647.3000,16307.8000,4.6369,11794.3502,4958.6993,16753.0494,226.4600,39605.9993,39160.7498,-445.2494,7.1550,7.0217,15221.6000,0.0000,15221.6000,0.6212,4180.0303,0.0000,4180.0303,30.3375,0.0000,11041.5697,11041.5697,7.0217,6.0957,99873.8000,0.0000,99873.8000,6.2960,23173.5431,0.0000,23173.5431,307.4845,0.0000,76700.2569,76700.2569,6.0957,6.0918,458.6000,0.0000,458.6000,0.0191,128.0244,0.0000,128.0244,0.9333,0.0000,330.5756,330.5756,6.0918,5.6985,42539.8000,0.0000,42539.8000,2.7266,9964.8379,0.0000,9964.8379,133.1640,0.0000,32574.9621,32574.9621,5.6985,5.6949,413.8000,0.0000,413.8000,0.0174,116.2387,0.0000,116.2387,0.8483,0.0000,297.5613,297.5613,5.6949,7.9291,6.8120,6.8120,-6.1687,-92530.0712,6.8120,7.6632,7.0390,7.2376,-2.3504,-18802.9608,7.0390,7.5133,7.1496,7.2761,-1.3096,-9166.8681,21.4758,1678.1461,174815.4000,-120499.9002
