Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8524.0000,7.0533,6.9978,53084.7000,31464.3000,21620.4000,4.6253,12309.4088,4495.4504,16804.8593,225.8902,35959.7504,40775.2912,4815.5407,6.9978,6.8707,15220.9000,0.0000,15220.9000,0.6227,4189.9892,0.0000,4189.9892,30.4131,0.0000,11030.9108,11030.9108,6.8707,5.9071,108966.9000,0.0000,108966.9000,6.8885,25354.1334,0.0000,25354.1334,336.4246,0.0000,83612.7666,83612.7666,5.9071,5.9034,449.1000,0.0000,449.1000,0.0187,125.7427,0.0000,125.7427,0.9157,0.0000,323.3573,323.3573,5.9034,5.5155,43995.6000,0.0000,43995.6000,2.8257,10340.2845,0.0000,10340.2845,138.0019,0.0000,33655.3155,33655.3155,5.5155,5.5121,413.8000,0.0000,413.8000,0.0174,116.5734,0.0000,116.5734,0.8503,0.0000,297.2266,297.2266,5.5121,7.8302,6.6712,6.6712,-6.7051,-100576.0186,6.6712,7.6159,6.9231,7.1435,-2.7326,-21860.9287,6.9231,7.4811,7.0533,7.2021,-1.6141,-11298.5607,22.4975,1757.9897,190666.7000,-133735.5080
8525.0000,7.0991,7.3080,45698.9000,46496.1000,-797.2000,4.8650,10587.7024,6648.5150,17236.2173,237.6005,53144.6150,35111.1976,-18033.4173,7.3080,7.1800,15227.7000,0.0000,15227.7000,0.6249,4171.8637,0.0000,4171.8637,30.5168,0.0000,11055.8363,11055.8363,7.1800,6.2723,101933.2000,0.0000,101933.2000,6.4639,23582.4446,0.0000,23582.4446,315.6858,0.0000,78350.7554,78350.7554,6.2723,6.2685,458.7000,0.0000,458.7000,0.0192,127.7000,0.0000,127.7000,0.9387,0.0000,331.0000,331.0000,6.2685,5.8682,45071.7000,0.0000,45071.7000,2.9062,10525.0407,0.0000,10525.0407,141.9351,0.0000,34546.6593,34546.6593,5.8682,5.8601,971.3000,0.0000,971.3000,0.0410,272.1182,0.0000,272.1182,2.0030,0.0000,699.1818,699.1818,5.8601,7.7232,6.7917,6.7917,-5.3608,-80411.3835,6.7917,7.5579,6.9960,7.1748,-2.2047,-17637.8402,6.9960,7.4380,7.0991,7.2170,-1.2717,-8902.0831,22.3803,1748.8318,162865.4000,-106951.3068
8526.0000,7.0818,7.3771,43059.4000,52340.9000,-9281.5000,4.9678,9979.3971,7481.9695,17461.3666,242.6200,59822.8695,33080.0029,-26742.8666,7.3771,7.2549,15234.6000,0.0000,15234.6000,0.6215,4169.3235,0.0000,4169.3235,30.3534,0.0000,11065.2765,11065.2765,7.2549,6.3209,110005.2000,0.0000,110005.2000,6.9317,25414.8195,0.0000,25414.8195,338.5320,0.0000,84590.3805,84590.3805,6.3209,6.3161,599.3000,0.0000,599.3000,0.0249,166.7160,0.0000,166.7160,1.2178,0.0000,432.5840,432.5840,6.3161,5.9341,45131.2000,0.0000,45131.2000,2.8880,10530.0808,0.0000,10530.0808,141.0440,0.0000,34601.1192,34601.1192,5.9341,5.8924,5245.1000,0.0000,5245.1000,0.2199,1467.9466,0.0000,1467.9466,10.7418,0.0000,3777.1534,3777.1534,5.8924,7.6712,6.7818,6.7818,-5.3700,-80550.1677,6.7818,7.5263,6.9803,7.1541,-2.2476,-17980.9417,6.9803,7.4153,7.0818,7.1978,-1.3132,-9192.6016,23.4808,1834.8213,166933.9000,-107723.7110
8527.0000,7.4164,8.6119,23021.5000,103024.3000,-80002.8000,6.0514,5302.2649,14815.5923,20117.8572,295.5386,117839.8923,17719.2351,-100120.6572,8.6119,8.4788,15233.7000,0.0000,15233.7000,0.6207,4091.3710,0.0000,4091.3710,30.3125,0.0000,11142.3290,11142.3290,8.4788,7.8609,66849.9000,0.0000,66849.9000,4.2059,15104.7119,0.0000,15104.7119,205.4103,0.0000,51745.1881,51745.1881,7.8609,7.8560,560.3000,0.0000,560.3000,0.0233,152.2078,0.0000,152.2078,1.1374,0.0000,408.0922,408.0922,7.8560,7.4469,44323.2000,0.0000,44323.2000,2.8335,10068.1189,0.0000,10068.1189,138.3816,0.0000,34255.0811,34255.0811,7.4469,7.2934,17695.0000,0.0000,17695.0000,0.7411,4837.4839,0.0000,4837.4839,36.1922,0.0000,12857.5161,12857.5161,7.2934,7.5529,7.4231,7.4231,-0.7244,-10866.1875,7.4231,7.4597,7.4329,7.4414,-0.1023,-818.2314,7.4329,7.3624,7.4164,7.3977,0.1967,1376.5729,21.7136,1696.7344,64659.3000,-10307.8460
8528.0000,7.6715,9.3501,16497.7000,138834.5000,-122336.8000,7.2816,3781.7700,20058.4469,23840.2169,355.6208,158892.9469,12715.9300,-146177.0169,9.3501,9.1319,25873.9000,0.0000,25873.9000,1.0306,6872.4237,0.0000,6872.4237,50.3349,0.0000,19001.4763,19001.4763,9.1319,8.6492,54121.4000,0.0000,54121.4000,3.3220,12087.1211,0.0000,12087.1211,162.2410,0.0000,42034.2789,42034.2789,8.6492,8.6395,1155.9000,0.0000,1155.9000,0.0467,310.2695,0.0000,310.2695,2.2796,0.0000,845.6305,845.6305,8.6395,8.2647,42060.9000,0.0000,42060.9000,2.6055,9427.4141,0.0000,9427.4141,127.2463,0.0000,32633.4859,32633.4859,8.2647,8.1070,18810.0000,0.0000,18810.0000,0.7654,5078.4960,0.0000,5078.4960,37.3801,0.0000,13731.5040,13731.5040,8.1070,7.6222,7.8646,7.8646,1.4075,21112.9240,7.8646,7.4797,7.7620,7.6722,1.1172,8937.6352,7.7620,7.3745,7.6715,7.5682,1.1248,7873.8713,22.5776,1764.2465,19685.3000,37924.4305
8529.0000,7.8922,9.8550,14388.8000,149003.6000,-134614.8000,7.6208,3284.9130,21615.6633,24900.5763,372.1860,170619.2633,11103.8870,-159515.3763,9.8550,9.5688,31581.4000,0.0000,31581.4000,1.2416,8325.6515,0.0000,8325.6515,60.6384,0.0000,23255.7485,23255.7485,9.5688,9.3712,28567.2000,5343.4000,23223.8000,2.0097,6331.0878,829.4721,7160.5599,98.1513,6172.8721,22236.1122,16063.2401,9.3712,9.3533,1978.0000,0.0000,1978.0000,0.0787,525.2161,0.0000,525.2161,3.8454,0.0000,1452.7839,1452.7839,9.3533,8.9806,38904.9000,0.0000,38904.9000,2.3725,8615.9991,0.0000,8615.9991,115.8687,0.0000,30288.9009,30288.9009,8.9806,8.8176,18066.7000,0.0000,18066.7000,0.7242,4825.3712,0.0000,4825.3712,35.3677,0.0000,13241.3288,13241.3288,8.8176,7.6783,8.2480,8.2480,3.0865,46297.8075,8.2480,7.4966,8.0476,7.8723,2.0356,16284.6835,8.0476,7.3817,7.8922,7.7147,1.8039,12627.1176,21.0713,1646.5379,-20860.0000,75209.6087
8530.0000,8.0438,10.2216,12165.1000,156233.3000,-144068.2000,7.8216,2769.4998,22728.7134,25498.2132,381.9938,178962.0134,9395.6002,-169566.4132,10.2216,9.8814,35906.8000,0.0000,35906.8000,1.3993,9414.8069,0.0000,9414.8069,68.3399,0.0000,26491.9931,26491.9931,9.8814,9.7522,19899.9000,4718.3000,15181.6000,1.4419,4386.2160,734.6998,5120.9158,70.4221,5452.9998,15513.6840,10060.6842,9.7522,9.7320,2136.8000,0.0000,2136.8000,0.0840,564.1735,0.0000,564.1735,4.1013,0.0000,1572.6265,1572.6265,9.7320,9.3848,34661.0000,0.0000,34661.0000,2.0842,7627.9321,0.0000,7627.9321,101.7867,0.0000,27033.0679,27033.0679,9.3848,9.2354,15836.8000,0.0000,15836.8000,0.6267,4204.2743,0.0000,4204.2743,30.6067,0.0000,11632.5257,11632.5257,9.2354,7.7614,8.4984,8.4984,3.8254,57381.6666,8.4984,7.5280,8.2396,8.0132,2.5184,20147.5101,8.2396,7.4004,8.0438,7.8200,2.1779,15244.9552,20.1865,1577.4011,-40345.2000,92774.1318
8531.0000,8.1581,10.4844,10249.1000,162200.1000,-151951.0000,7.9834,2328.4024,23647.5562,25975.9585,389.8940,185847.6562,7920.6976,-177926.9585,10.4844,10.0749,42398.5000,0.0000,42398.5000,1.6419,11074.0962,0.0000,11074.0962,80.1881,0.0000,31324.4038,31324.4038,10.0749,9.9952,14195.6000,4310.5000,9885.1000,1.0730,3118.4126,672.5225,3790.9351,52.4029,4983.0225,11077.1874,6094.1649,9.9952,9.9741,2191.0000,0.0000,2191.0000,0.0855,576.4054,0.0000,576.4054,4.1775,0.0000,1614.5946,1614.5946,9.9741,9.6539,31367.0000,0.0000,31367.0000,1.8722,6875.4463,0.0000,6875.4463,91.4352,0.0000,24491.5537,24491.5537,9.6539,9.5158,14350.3000,0.0000,14350.3000,0.5638,3794.4068,0.0000,3794.4068,27.5368,0.0000,10555.8932,10555.8932,9.5158,7.8423,8.6791,8.6791,4.2666,63999.3475,8.6791,7.5633,8.3815,8.1212,2.8445,22755.8899,8.3815,7.4239,8.1581,7.9027,2.4415,17090.4585,19.8297,1549.5228,-51759.1000,103845.6958
8532.0000,8.2738,10.7187,8808.2000,167384.1000,-158575.9000,8.1376,1996.8075,24456.8761,26453.6836,397.4251,191840.9761,6811.3925,-185029.5836,10.7187,10.2832,44560.5000,0.0000,44560.5000,1.7179,11598.9657,0.0000,11598.9657,83.9007,0.0000,32961.5343,32961.5343,10.2832,10.2768,10412.9000,6619.4000,3793.5000,0.9658,2279.2298,1034.9977,3314.2275,47.1658,7654.3977,8133.6702,479.2725,10.2768,10.2515,2592.8000,0.0000,2592.8000,0.1008,679.2834,0.0000,679.2834,4.9228,0.0000,1913.5166,1913.5166,10.2515,9.9547,28731.7000,0.0000,28731.7000,1.7069,6269.1492,0.0000,6269.1492,83.3608,0.0000,22462.5508,22462.5508,9.9547,9.8422,11563.0000,0.0000,11563.0000,0.4522,3043.7995,0.0000,3043.7995,22.0842,0.0000,8519.2005,8519.2005,9.8422,7.8943,8.8682,8.8682,4.9139,73708.9482,8.8682,7.5890,8.5271,8.2286,3.2271,25816.6617,8.5271,7.4417,8.2738,7.9844,2.7382,19167.2277,19.6216,1533.2627,-67334.4000,118692.8375
8533.0000,8.3846,10.9063,7802.5000,171845.1000,-164042.6000,8.2852,1765.2263,25161.7364,26926.9626,404.6376,197006.8364,6037.2737,-190969.5626,10.9063,10.5289,38603.3000,0.0000,38603.3000,1.4824,10020.8765,0.0000,10020.8765,72.3968,0.0000,28582.4235,28582.4235,10.5289,10.5388,12769.0000,9280.2000,3488.8000,1.2424,2783.1651,1454.8470,4238.0121,60.6760,10735.0470,9985.8349,-749.2121,10.5388,10.5085,3102.5000,0.0000,3102.5000,0.1200,809.6991,0.0000,809.6991,5.8622,0.0000,2292.8009,2292.8009,10.5085,10.2343,26532.0000,0.0000,26532.0000,1.5678,5764.9220,0.0000,5764.9220,76.5674,0.0000,20767.0780,20767.0780,10.2343,10.1361,10076.4000,0.0000,10076.4000,0.3920,2641.5524,0.0000,2641.5524,19.1450,0.0000,7434.8476,7434.8476,10.1361,7.9545,9.0453,9.0453,5.5072,82608.4264,9.0453,7.6192,8.6650,8.3323,3.6000,28800.0164,8.6650,7.4634,8.3846,8.0642,3.0332,21232.5852,19.6347,1534.2840,-82239.6000,132641.0280
8534.0000,8.4763,11.0826,6929.8000,176000.7000,-169070.9000,8.4272,1565.1591,25815.4813,27380.6403,411.5716,201816.1813,5364.6409,-196451.5403,11.0826,10.6445,44560.6000,0.0000,44560.6000,1.7058,11537.7103,0.0000,11537.7103,83.3061,0.0000,33022.8897,33022.8897,10.6445,10.7339,7106.1000,10629.5000,-3523.4000,0.9760,1545.8035,1668.4734,3214.2769,47.6658,12297.9734,5560.2965,-6737.6769,10.7339,10.7048,2960.2000,0.0000,2960.2000,0.1140,770.3602,0.0000,770.3602,5.5685,0.0000,2189.8398,2189.8398,10.7048,10.4471,24803.4000,0.0000,24803.4000,1.4584,5372.1508,0.0000,5372.1508,71.2264,0.0000,19431.2492,19431.2492,10.4471,10.3592,8961.5000,0.0000,8961.5000,0.3470,2341.9444,0.0000,2341.9444,16.9452,0.0000,6619.5556,6619.5556,10.3592,8.0164,9.1878,9.1878,5.8863,88294.8850,9.1878,7.6502,8.7778,8.4190,3.8633,30906.6936,8.7778,7.4858,8.4763,8.1318,3.2463,22723.7502,19.5425,1527.0804,-91308.6000,141925.3288
8535.0000,8.5468,11.2390,6681.8000,179485.6000,-172803.8000,8.5750,1507.2041,26362.3187,27869.5228,418.7871,205847.9187,5174.5959,-200673.3228,11.2390,10.8171,42397.4000,0.0000,42397.4000,1.6182,10952.7709,0.0000,10952.7709,79.0288,0.0000,31444.6291,31444.6291,10.8171,10.8765,7023.9000,8579.9000,-1556.0000,0.8630,1523.4330,1349.3263,2872.7593,42.1468,9929.2263,5500.4670,-4428.7593,10.8765,10.8571,1955.2000,0.0000,1955.2000,0.0751,507.7628,0.0000,507.7628,3.6659,0.0000,1447.4372,1447.4372,10.8571,10.5968,24749.1000,0.0000,24749.1000,1.4498,5347.1866,0.0000,5347.1866,70.8040,0.0000,19401.9134,19401.9134,10.5968,10.5190,7846.6000,0.0000,7846.6000,0.3027,2046.0887,0.0000,2046.0887,14.7833,0.0000,5800.5113,5800.5113,10.5190,8.0710,9.2950,9.2950,6.0823,91234.9629,9.2950,7.6776,8.8637,8.4863,4.0185,32148.2475,8.8637,7.5054,8.5468,8.1845,3.3749,23624.1323,19.3255,1510.1182,-97411.5000,147007.3428
8536.0000,8.6066,11.3086,6838.3000,182527.2000,-175688.9000,8.7255,1540.8211,26840.0255,28380.8466,426.1410,209367.2255,5297.4789,-204069.7466,11.3086,10.9133,40237.6000,0.0000,40237.6000,1.5317,10384.3521,0.0000,10384.3521,74.8082,0.0000,29853.2479,29853.2479,10.9133,10.9588,8261.8000,8561.1000,-299.3000,0.9335,1788.9970,1347.8223,3136.8193,45.5891,9908.9223,6472.8030,-3436.1193,10.9588,10.9404,1884.2000,0.0000,1884.2000,0.0722,488.7384,0.0000,488.7384,3.5243,0.0000,1395.4616,1395.4616,10.9404,10.6832,24762.0000,0.0000,24762.0000,1.4463,5342.7830,0.0000,5342.7830,70.6355,0.0000,19419.2170,19419.2170,10.6832,10.5955,8961.5000,0.0000,8961.5000,0.3448,2333.8600,0.0000,2333.8600,16.8411,0.0000,6627.6400,6627.6400,10.5955,8.1509,9.3732,9.3732,6.1543,92314.6064,9.3732,7.7195,8.9322,8.5464,4.1630,33303.8232,8.9322,7.5367,8.6066,8.2345,3.5131,24591.7604,19.5811,1530.0937,-100142.9000,150210.1900
8537.0000,8.6762,11.3661,7257.5000,185295.9000,-178038.4000,8.8787,1633.1996,27283.9164,28917.1160,433.6200,212579.8164,5624.3004,-206955.5160,11.3661,11.0354,34282.1000,0.0000,34282.1000,1.3035,8840.0467,0.0000,8840.0467,63.6624,0.0000,25442.0533,25442.0533,11.0354,11.0982,10406.8000,11225.5000,-818.7000,1.1981,2248.8177,1769.7389,4018.5566,58.5109,12995.2389,8157.9823,-4837.2566,11.0982,11.0748,2439.2000,0.0000,2439.2000,0.0933,631.4189,0.0000,631.4189,4.5561,0.0000,1807.7811,1807.7811,11.0748,10.8257,24416.4000,0.0000,24416.4000,1.4239,5256.8188,0.0000,5256.8188,69.5393,0.0000,19159.5812,19159.5812,10.8257,10.7252,10448.1000,0.0000,10448.1000,0.4014,2715.3657,0.0000,2715.3657,19.6061,0.0000,7732.7343,7732.7343,10.7252,8.2150,9.4701,9.4701,6.4378,96567.6006,9.4701,7.7586,9.0137,8.6144,4.3896,35117.0793,9.0137,7.5674,8.6762,8.2906,3.7094,25965.7689,19.9483,1558.7877,-107271.3000,157650.4488
8538.0000,8.7539,11.4723,7469.6000,188104.7000,-180635.1000,9.0220,1678.5517,27739.3463,29417.8980,440.6191,215844.0463,5791.0483,-210052.9980,11.4723,11.2572,22382.5000,0.0000,22382.5000,0.8503,5762.7601,0.0000,5762.7601,41.5252,0.0000,16619.7399,16619.7399,11.2572,11.3071,14737.5000,13316.0000,1421.5000,1.5595,3172.7527,2104.6865,5277.4392,76.1620,15420.6865,11564.7473,-3855.9392,11.3071,11.2923,1541.8000,0.0000,1541.8000,0.0588,397.9102,0.0000,397.9102,2.8732,0.0000,1143.8898,1143.8898,11.2923,11.0586,22988.0000,0.0000,22988.0000,1.3372,4932.0398,0.0000,4932.0398,65.3043,0.0000,18055.9602,18055.9602,11.0586,10.9263,13792.8000,0.0000,13792.8000,0.5287,3572.5012,0.0000,3572.5012,25.8205,0.0000,10220.2988,10220.2988,10.9263,8.2537,9.5900,9.5900,6.8841,103261.7553,9.5900,7.7848,9.1086,8.6874,4.6499,37198.9669,9.1086,7.5885,8.7539,8.3486,3.9154,27407.9484,20.0346,1565.5303,-118508.5000,167868.6706
8539.0000,8.3972,10.5689,11048.1000,114079.6000,-103031.5000,5.8528,2498.9313,16707.6604,19206.5917,285.8436,130787.2604,8549.1687,-122238.0917,10.5689,10.3269,18425.8000,0.0000,18425.8000,0.6987,4806.6949,0.0000,4806.6949,34.1246,0.0000,13619.1051,13619.1051,10.3269,10.0368,21044.3000,94.6000,20949.7000,1.2286,4602.8121,14.7983,4617.6104,60.0024,109.3983,16441.4879,16332.0896,10.0368,10.0201,1274.0000,0.0000,1274.0000,0.0484,334.9565,0.0000,334.9565,2.3659,0.0000,939.0435,939.0435,10.0201,9.7131,22117.5000,0.0000,22117.5000,1.2812,4844.3427,0.0000,4844.3427,62.5731,0.0000,17273.1573,17273.1573,9.7131,9.5012,16208.5000,0.0000,16208.5000,0.6189,4281.9665,0.0000,4281.9665,30.2248,0.0000,11926.5335,11926.5335,9.5012,8.4210,8.9611,8.9611,2.0266,30399.1365,8.9611,7.7908,8.6490,8.3760,2.1957,17565.8909,8.6490,7.5697,8.3972,8.1094,2.0250,14174.8955,14.5931,1140.3226,-24056.0000,62139.9230
8540.0000,8.3141,10.4133,11817.4000,112261.7000,-100444.3000,5.8095,2677.0081,16415.3949,19092.4030,283.7277,128677.0949,9140.3919,-119536.7030,10.4133,10.1742,18438.0000,0.0000,18438.0000,0.7098,4820.8610,0.0000,4820.8610,34.6663,0.0000,13617.1390,13617.1390,10.1742,9.8688,22274.5000,0.0000,22274.5000,1.3185,4884.7378,0.0000,4884.7378,64.3919,0.0000,17389.7622,17389.7622,9.8688,9.8563,968.6000,0.0000,968.6000,0.0376,255.2950,0.0000,255.2950,1.8377,0.0000,713.3050,713.3050,9.8563,9.5416,22963.9000,0.0000,22963.9000,1.3630,5043.3364,0.0000,5043.3364,66.5671,0.0000,17920.5636,17920.5636,9.5416,9.3419,15465.2000,0.0000,15465.2000,0.6042,4096.0363,0.0000,4096.0363,29.5067,0.0000,11369.1637,11369.1637,9.3419,8.3208,8.8314,8.8314,1.9382,29072.8395,8.8314,7.7633,8.5466,8.2973,2.0274,16218.8702,8.5466,7.5505,8.3141,8.0485,1.8907,13234.8374,14.7639,1153.6738,-20334.1000,58526.5471
8541.0000,8.0853,9.4152,19162.4000,71538.6000,-52376.2000,4.3850,4359.1694,10415.4993,14774.6687,214.1549,81954.0993,14803.2306,-67150.8687,9.4152,9.1470,18431.1000,0.0000,18431.1000,0.7114,4890.7721,0.0000,4890.7721,34.7449,0.0000,13540.3279,13540.3279,9.1470,8.7295,27139.4000,0.0000,27139.4000,1.6112,6059.5173,0.0000,6059.5173,78.6878,0.0000,21079.8827,21079.8827,8.7295,8.7141,1065.2000,0.0000,1065.2000,0.0415,285.5775,0.0000,285.5775,2.0269,0.0000,779.6225,779.6225,8.7141,8.3466,23901.2000,0.0000,23901.2000,1.4231,5350.3964,0.0000,5350.3964,69.5043,0.0000,18550.8036,18550.8036,8.3466,8.1417,14164.5000,0.0000,14164.5000,0.5550,3819.5149,0.0000,3819.5149,27.1058,0.0000,10344.9851,10344.9851,8.1417,8.6232,8.3824,8.3824,-0.8104,-12155.7523,8.3824,7.8367,8.2369,8.1096,0.9186,7348.5730,8.2369,7.5871,8.0853,7.9120,1.0936,7655.1866,13.0909,1022.9390,32325.2000,2848.0073
8542.0000,7.9968,9.1980,21785.7000,67657.7000,-45872.0000,4.3648,4964.0169,9834.1333,14798.1502,213.1698,77491.8333,16821.6831,-60670.1502,9.1980,8.9713,15606.4000,0.0000,15606.4000,0.6129,4154.6911,0.0000,4154.6911,29.9312,0.0000,11451.7089,11451.7089,8.9713,8.5327,28546.8000,0.0000,28546.8000,1.7291,6393.6516,0.0000,6393.6516,84.4479,0.0000,22153.1484,22153.1484,8.5327,8.5237,616.5000,0.0000,616.5000,0.0245,165.7741,0.0000,165.7741,1.1968,0.0000,450.7259,450.7259,8.5237,8.1365,25223.4000,0.0000,25223.4000,1.5359,5664.6086,0.0000,5664.6086,75.0107,0.0000,19558.7914,19558.7914,8.1365,7.9695,11563.0000,0.0000,11563.0000,0.4628,3127.9740,0.0000,3127.9740,22.6024,0.0000,8435.0260,8435.0260,7.9695,8.5106,8.2400,8.2400,-0.9110,-13665.6188,8.2400,7.8129,8.1261,8.0264,0.7192,5753.7394,8.1261,7.5718,7.9968,7.8490,0.9332,6532.3554,13.0950,1023.2610,35684.1000,-1379.5240
8543.0000,7.8100,8.4926,27500.6000,54251.6000,-26751.0000,4.0944,6287.8317,7858.1776,14146.0093,199.9630,62109.7776,21212.7683,-40897.0093,8.4926,8.3069,15221.0000,0.0000,15221.0000,0.6000,4095.3367,0.0000,4095.3367,29.3037,0.0000,11125.6633,11125.6633,8.3069,7.5492,58702.6000,0.0000,58702.6000,3.5681,13304.9108,0.0000,13304.9108,174.2599,0.0000,45397.6892,45397.6892,7.5492,7.5436,461.0000,0.0000,461.0000,0.0184,125.8312,0.0000,125.8312,0.8981,0.0000,335.1688,335.1688,7.5436,7.1917,27324.5000,0.0000,27324.5000,1.6701,6240.3133,0.0000,6240.3133,81.5667,0.0000,21084.1867,21084.1867,7.1917,7.0696,10076.4000,0.0000,10076.4000,0.4048,2765.5365,0.0000,2765.5365,19.7718,0.0000,7310.8635,7310.8635,7.0696,8.6289,7.8493,7.8493,-3.1141,-46711.8678,7.8493,7.8963,7.8618,7.8728,-0.0940,-751.6290,7.8618,7.6399,7.8100,7.7509,0.4431,3101.8245,15.5338,1213.8316,85034.5000,-44361.6723
8544.0000,7.6709,8.1552,30339.8000,47880.2000,-17540.4000,3.9778,6954.8841,6917.5201,13872.4042,194.2702,54797.7201,23384.9159,-31412.8042,8.1552,7.9840,15220.5000,0.0000,15220.5000,0.6076,4116.2133,0.0000,4116.2133,29.6734,0.0000,11104.2867,11104.2867,7.9840,7.1057,73778.5000,0.0000,73778.5000,4.5442,16819.7682,0.0000,16819.7682,221.9291,0.0000,56958.7318,56958.7318,7.1057,7.1007,448.8000,0.0000,448.8000,0.0182,123.3394,0.0000,123.3394,0.8902,0.0000,325.4606,325.4606,7.1007,6.7518,29398.4000,0.0000,29398.4000,1.8326,6765.6875,0.0000,6765.6875,89.5020,0.0000,22632.7125,22632.7125,6.7518,6.6891,5616.8000,0.0000,5616.8000,0.2296,1552.0823,0.0000,1552.0823,11.2153,0.0000,4064.7177,4064.7177,6.6891,8.5150,7.6020,7.6020,-3.9474,-59210.6432,7.6020,7.8883,7.6784,7.7452,-0.6189,-4951.3489,7.6784,7.6462,7.6709,7.6623,0.0697,487.5793,16.8151,1313.9525,106922.6000,-63674.4128
8545.0000,7.5798,7.9527,32749.0000,43277.6000,-10528.6000,3.9164,7519.8331,6242.1338,13761.9668,191.2702,49519.7338,25229.1669,-24290.5668,7.9527,7.7820,15259.9000,0.0000,15259.9000,0.6129,4139.6096,0.0000,4139.6096,29.9326,0.0000,11120.2904,11120.2904,7.7820,6.8881,75502.0000,0.0000,75502.0000,4.6806,17275.9848,0.0000,17275.9848,228.5914,0.0000,58226.0152,58226.0152,6.8881,6.8830,459.7000,0.0000,459.7000,0.0188,126.7605,0.0000,126.7605,0.9194,0.0000,332.9395,332.9395,6.8830,6.5153,31137.1000,0.0000,31137.1000,1.9586,7193.0820,0.0000,7193.0820,95.6540,0.0000,23944.0180,23944.0180,6.5153,6.4963,1717.1000,0.0000,1717.1000,0.0708,476.2278,0.0000,476.2278,3.4572,0.0000,1240.8722,1240.8722,6.4963,8.4205,7.4584,7.4584,-4.1777,-62665.1461,7.4584,7.8577,7.5649,7.6581,-0.8670,-6935.8257,7.5649,7.6289,7.5798,7.5969,-0.1390,-973.0395,16.8871,1319.5795,113547.2000,-70574.0113
8546.0000,7.4798,7.7522,34833.6000,39824.7000,-4991.1000,3.8872,8013.3646,5733.6448,13747.0094,189.8451,45558.3448,26820.2354,-18738.1094,7.7522,7.5907,15262.0000,0.0000,15262.0000,0.6152,4152.8733,0.0000,4152.8733,30.0475,0.0000,11109.1267,11109.1267,7.5907,6.6333,85473.3000,0.0000,85473.3000,5.3204,19625.9438,0.0000,19625.9438,259.8377,0.0000,65847.3562,65847.3562,6.6333,6.6285,448.8000,0.0000,448.8000,0.0185,124.2444,0.0000,124.2444,0.9013,0.0000,324.5556,324.5556,6.6285,6.2741,31743.2000,0.0000,31743.2000,2.0056,7365.8167,0.0000,7365.8167,97.9522,0.0000,24377.3833,24377.3833,6.2741,6.2639,972.8000,0.0000,972.8000,0.0403,270.8155,0.0000,270.8155,1.9675,0.0000,701.9845,701.9845,6.2639,8.3266,7.2952,7.2952,-4.7287,-70930.5346,7.2952,7.8312,7.4382,7.5632,-1.2286,-9829.1423,7.4382,7.6166,7.4798,7.5274,-0.4090,-2863.1127,17.8308,1393.3229,128909.0000,-83622.7896
8547.0000,7.4218,7.6236,36566.3000,36458.2000,108.1000,3.8419,8421.0428,5243.4411,13664.4839,187.6334,41701.6411,28145.2572,-13556.3839,7.6236,7.4583,15261.4000,0.0000,15261.4000,0.6175,4160.8948,0.0000,4160.8948,30.1572,0.0000,11100.5052,11100.5052,7.4583,6.5261,81341.8000,0.0000,81341.8000,5.0828,18722.5962,0.0000,18722.5962,248.2378,0.0000,62619.2038,62619.2038,6.5261,6.5211,460.1000,0.0000,460.1000,0.0190,127.5848,0.0000,127.5848,0.9285,0.0000,332.5152,332.5152,6.5211,6.1556,31986.2000,0.0000,31986.2000,2.0316,7436.2066,0.0000,7436.2066,99.2204,0.0000,24549.9934,24549.9934,6.1556,6.1512,414.2000,0.0000,414.2000,0.0172,115.5214,0.0000,115.5214,0.8416,0.0000,298.6786,298.6786,6.1512,8.2715,7.2113,7.2113,-4.7474,-71210.6157,7.2113,7.8021,7.3689,7.5067,-1.3226,-10580.9067,7.3689,7.5956,7.4218,7.4822,-0.5076,-3553.1641,17.4152,1360.8454,129571.8000,-85344.6865
8548.0000,7.3380,7.4595,38283.4000,33236.4000,5047.0000,3.8011,8830.2345,4772.8513,13603.0858,185.6404,38009.2513,29453.1655,-8556.0858,7.4595,7.3021,15249.6000,0.0000,15249.6000,0.6185,4168.1507,0.0000,4168.1507,30.2056,0.0000,11081.4493,11081.4493,7.3021,6.3112,90693.9000,0.0000,90693.9000,5.6825,20935.1126,0.0000,20935.1126,277.5237,0.0000,69758.7874,69758.7874,6.3112,6.3066,448.2000,0.0000,448.2000,0.0186,124.7011,0.0000,124.7011,0.9063,0.0000,323.4989,323.4989,6.3066,5.9593,31900.9000,0.0000,31900.9000,2.0307,7444.4132,0.0000,7444.4132,99.1757,0.0000,24456.4868,24456.4868,5.9593,5.9550,414.2000,0.0000,414.2000,0.0173,115.8765,0.0000,115.8765,0.8435,0.0000,298.3235,298.3235,5.9550,8.1990,7.0770,7.0770,-5.2660,-78990.0694,7.0770,7.7773,7.2637,7.4271,-1.6433,-13146.3911,7.2637,7.5819,7.3380,7.4228,-0.7466,-5226.3429,18.2529,1426.3083,143753.8000,-97362.8033
8549.0000,7.2978,7.3830,39222.7000,31504.3000,7718.4000,3.7826,9053.6622,4520.8445,13574.5067,184.7384,36025.1445,30169.0378,-5856.1067,7.3830,7.2218,15248.4000,0.0000,15248.4000,0.6203,4172.7238,0.0000,4172.7238,30.2953,0.0000,11075.6762,11075.6762,7.2218,6.2581,86145.2000,0.0000,86145.2000,5.4147,19914.5035,0.0000,19914.5035,264.4445,0.0000,66230.6965,66230.6965,6.2581,6.2533,460.9000,0.0000,460.9000,0.0192,128.3408,0.0000,128.3408,0.9358,0.0000,332.5592,332.5592,6.2533,5.9042,31297.0000,0.0000,31297.0000,2.0011,7310.3613,0.0000,7310.3613,97.7318,0.0000,23986.6387,23986.6387,5.9042,5.8941,972.8000,0.0000,972.8000,0.0407,272.3848,0.0000,272.3848,1.9887,0.0000,700.4152,700.4152,5.8941,8.1532,7.0236,7.0236,-5.1752,-77627.9192,7.0236,7.7506,7.2175,7.3871,-1.6653,-13322.4228,7.2175,7.5617,7.2978,7.3896,-0.7885,-5519.6020,17.8180,1392.3228,141842.7000,-96469.9440
8550.0000,7.2177,7.2515,40559.9000,29427.8000,11132.1000,3.7708,9376.3133,4216.8055,13593.1188,184.1581,33644.6055,31183.5867,-2461.0188,7.2515,7.0994,15255.1000,0.0000,15255.1000,0.6215,4183.0099,0.0000,4183.0099,30.3518,0.0000,11072.0901,11072.0901,7.0994,6.0874,95862.5000,0.0000,95862.5000,6.0354,22210.9556,0.0000,22210.9556,294.7567,0.0000,73651.5444,73651.5444,6.0874,6.0814,607.3000,0.0000,607.3000,0.0253,169.5580,0.0000,169.5580,1.2343,0.0000,437.7420,437.7420,6.0814,5.7680,29792.7000,0.0000,29792.7000,1.9071,6980.1410,0.0000,6980.1410,93.1375,0.0000,22812.5590,22812.5590,5.7680,5.7160,5255.7000,0.0000,5255.7000,0.2202,1474.7468,0.0000,1474.7468,10.7559,0.0000,3780.9532,3780.9532,5.7160,8.0780,6.8970,6.8970,-5.7303,-85954.7241,6.8970,7.7240,7.1175,7.3105,-2.0063,-16050.4150,7.1175,7.5467,7.2177,7.3321,-1.0413,-7288.9641,18.8702,1474.5467,157905.4000,-109294.1031
8551.0000,7.2906,7.4654,37255.9000,34387.3000,2868.6000,3.8002,8600.8215,4933.9163,13534.7378,185.5935,39321.2163,28655.0785,-10666.1378,7.4654,7.2836,15262.2000,0.0000,15262.2000,0.6233,4171.2195,0.0000,4171.2195,30.4406,0.0000,11090.9805,11090.9805,7.2836,6.5656,56980.9000,0.0000,56980.9000,3.5964,13157.5171,0.0000,13157.5171,175.6434,0.0000,43823.3829,43823.3829,6.5656,6.5590,553.2000,0.0000,553.2000,0.0231,153.3071,0.0000,153.3071,1.1281,0.0000,399.8929,399.8929,6.5590,6.2142,27410.5000,0.0000,27410.5000,1.7609,6368.2003,0.0000,6368.2003,85.9977,0.0000,21042.2997,21042.2997,6.2142,6.0047,17731.8000,0.0000,17731.8000,0.7450,4940.9227,0.0000,4940.9227,36.3855,0.0000,12790.8773,12790.8773,6.0047,8.0923,7.0485,7.0485,-4.2471,-63706.2426,7.0485,7.6984,7.2218,7.3735,-1.3222,-10577.2307,7.2218,7.5167,7.2906,7.3692,-0.5998,-4198.6959,15.8233,1236.4527,120807.2000,-78482.1691
8552.0000,7.4088,8.0733,29649.6000,55254.4000,-25604.8000,4.2850,6829.8113,7944.8519,14774.6632,209.2729,63199.2519,22819.7887,-40379.4632,8.0733,7.8902,15261.5000,0.0000,15261.5000,0.6208,4132.4455,0.0000,4132.4455,30.3180,0.0000,11129.0545,11129.0545,7.8902,7.2627,49402.1000,0.0000,49402.1000,3.1064,11281.7231,0.0000,11281.7231,151.7094,0.0000,38120.3769,38120.3769,7.2627,7.2537,760.0000,0.0000,760.0000,0.0314,208.3590,0.0000,208.3590,1.5356,0.0000,551.6410,551.6410,7.2537,6.9200,26308.2000,0.0000,26308.2000,1.6734,6038.4465,0.0000,6038.4465,81.7246,0.0000,20269.7535,20269.7535,6.9200,6.6953,18849.1000,0.0000,18849.1000,0.7851,5194.9954,0.0000,5194.9954,38.3436,0.0000,13654.1046,13654.1046,6.6953,7.9157,7.3055,7.3055,-2.4716,-37074.4162,7.3055,7.6271,7.3913,7.4663,-0.6514,-5211.4296,7.3913,7.4662,7.4088,7.4287,-0.1519,-1062.9530,15.7531,1230.9699,84976.1000,-43348.7988
8553.0000,7.4933,8.3893,27772.5000,65286.5000,-37514.0000,4.6241,6387.3773,9401.7408,15789.1181,225.8327,74688.2408,21385.1227,-53303.1181,8.3893,8.1309,21044.4000,0.0000,21044.4000,0.8465,5671.0360,0.0000,5671.0360,41.3406,0.0000,15373.3640,15373.3640,8.1309,7.6476,37209.5000,0.0000,37209.5000,2.3111,8460.3569,0.0000,8460.3569,112.8696,0.0000,28749.1431,28749.1431,7.6476,7.6358,962.4000,0.0000,962.4000,0.0393,262.2939,0.0000,262.2939,1.9191,0.0000,700.1061,700.1061,7.6358,7.2804,27389.0000,0.0000,27389.0000,1.7174,6245.0942,0.0000,6245.0942,83.8774,0.0000,21143.9058,21143.9058,7.2804,7.0595,18104.3000,0.0000,18104.3000,0.7440,4962.0623,0.0000,4962.0623,36.3350,0.0000,13142.2377,13142.2377,7.0595,7.8887,7.4741,7.4741,-1.6444,-24665.6406,7.4741,7.6017,7.5081,7.5379,-0.2529,-2023.3220,7.5081,7.4445,7.4933,7.4763,0.1261,882.5433,15.4236,1205.2185,67195.6000,-25806.4193
8554.0000,7.6378,9.0583,18797.5000,87018.2000,-68220.7000,5.0706,4311.6494,12564.3754,16876.0248,247.6420,99582.5754,14485.8506,-85096.7248,9.0583,8.7353,26383.7000,0.0000,26383.7000,1.0552,7038.5173,0.0000,7038.5173,51.5328,0.0000,19345.1827,19345.1827,8.7353,8.3455,30129.2000,0.0000,30129.2000,1.8623,6776.4854,0.0000,6776.4854,90.9506,0.0000,23352.7146,23352.7146,8.3455,8.3300,1272.9000,0.0000,1272.9000,0.0516,343.2484,0.0000,343.2484,2.5202,0.0000,929.6516,929.6516,8.3300,7.9835,26795.4000,0.0000,26795.4000,1.6672,6037.4970,0.0000,6037.4970,81.4250,0.0000,20757.9030,20757.9030,7.9835,7.7904,15869.7000,0.0000,15869.7000,0.6478,4303.0169,0.0000,4303.0169,31.6351,0.0000,11566.6831,11566.6831,7.7904,7.7492,7.7698,7.7698,0.0822,1233.2616,7.7698,7.5427,7.7092,7.6562,0.4535,3628.2813,7.7092,7.4031,7.6378,7.5561,0.6114,4279.8656,15.5320,1213.6939,32230.2000,9141.4086
8555.0000,7.7437,9.4147,16083.9000,98021.4000,-81937.5000,5.4077,3681.9942,14180.6956,17862.6898,264.1016,112202.0956,12401.9058,-99800.1898,9.4147,9.0276,31473.1000,0.0000,31473.1000,1.2437,8351.5827,0.0000,8351.5827,60.7423,0.0000,23121.5173,23121.5173,9.0276,8.6974,25400.8000,0.0000,25400.8000,1.5512,5683.3520,0.0000,5683.3520,75.7565,0.0000,19717.4480,19717.4480,8.6974,8.6831,1171.2000,0.0000,1171.2000,0.0469,314.1477,0.0000,314.1477,2.2894,0.0000,857.0523,857.0523,8.6831,8.3667,24347.7000,0.0000,24347.7000,1.4939,5453.2025,0.0000,5453.2025,72.9618,0.0000,18894.4975,18894.4975,8.3667,8.1908,14380.0000,0.0000,14380.0000,0.5794,3876.4436,0.0000,3876.4436,28.2952,0.0000,10503.5564,10503.5564,8.1908,7.7470,7.9689,7.9689,0.8836,13254.2601,7.9689,7.5282,7.8514,7.7485,0.8774,7019.4211,7.8514,7.3898,7.7437,7.6206,0.9188,6431.5581,15.4841,1209.9522,14835.3000,26705.2393
8556.0000,7.8253,9.6654,14188.8000,101376.0000,-87187.2000,5.4476,3243.2641,14688.1400,17931.4041,266.0512,116064.1400,10945.5359,-105118.6041,9.6654,9.2602,31468.3000,0.0000,31468.3000,1.2358,8319.2020,0.0000,8319.2020,60.3529,0.0000,23149.0980,23149.0980,9.2602,8.9527,22599.2000,0.0000,22599.2000,1.3721,5035.7280,0.0000,5035.7280,67.0115,0.0000,17563.4720,17563.4720,8.9527,8.9351,1372.7000,0.0000,1372.7000,0.0546,366.7832,0.0000,366.7832,2.6664,0.0000,1005.9168,1005.9168,8.9351,8.6449,21339.1000,0.0000,21339.1000,1.3002,4759.0762,0.0000,4759.0762,63.4983,0.0000,16580.0238,16580.0238,8.6449,8.4965,11586.9000,0.0000,11586.9000,0.4636,3110.3885,0.0000,3110.3885,22.6409,0.0000,8476.5115,8476.5115,8.4965,7.7493,8.1229,8.1229,1.4228,21341.3145,8.1229,7.5173,7.9614,7.8201,1.1532,9225.3658,7.9614,7.3780,7.8253,7.6697,1.1109,7776.4598,14.8107,1157.3307,1179.0000,38343.1401
8557.0000,7.8859,9.8219,13524.5000,103703.9000,-90179.4000,5.5145,3087.9555,15042.3610,18130.3164,269.3169,118746.2610,10436.5445,-108309.7164,9.8219,9.4110,31225.5000,0.0000,31225.5000,1.2209,8235.8563,0.0000,8235.8563,59.6258,0.0000,22989.6437,22989.6437,9.4110,9.0975,22552.5000,0.0000,22552.5000,1.3630,5011.9777,0.0000,5011.9777,66.5668,0.0000,17540.5223,17540.5223,9.0975,9.0814,1225.6000,0.0000,1225.6000,0.0485,326.7675,0.0000,326.7675,2.3698,0.0000,898.8325,898.8325,9.0814,8.8244,18490.6000,0.0000,18490.6000,1.1210,4113.6680,0.0000,4113.6680,54.7484,0.0000,14376.9320,14376.9320,8.8244,8.6923,10097.2000,0.0000,10097.2000,0.4020,2703.1655,0.0000,2703.1655,19.6314,0.0000,7394.0345,7394.0345,8.6923,7.7722,8.2322,8.2322,1.7157,25735.6358,8.2322,7.5173,8.0416,7.8748,1.3333,10666.4705,8.0416,7.3745,7.8859,7.7081,1.2439,8707.4685,14.5048,1133.4219,-6588.0000,45109.5747
8558.0000,7.9305,9.9123,13379.5000,105536.9000,-92157.4000,5.5897,3052.3370,15320.9461,18373.2831,272.9906,120857.8461,10327.1630,-110530.6831,9.9123,9.5000,31219.8000,0.0000,31219.8000,1.2173,8223.3354,0.0000,8223.3354,59.4533,0.0000,22996.4646,22996.4646,9.5000,9.1686,23750.8000,0.0000,23750.8000,1.4312,5270.0320,0.0000,5270.0320,69.8961,0.0000,18480.7680,18480.7680,9.1686,9.1533,1168.6000,0.0000,1168.6000,0.0461,311.2381,0.0000,311.2381,2.2538,0.0000,857.3619,857.3619,9.1533,8.9227,16529.9000,0.0000,16529.9000,0.9993,3673.0336,0.0000,3673.0336,48.8021,0.0000,12856.8664,12856.8664,8.9227,8.8048,8979.9000,0.0000,8979.9000,0.3563,2400.4950,0.0000,2400.4950,17.4031,0.0000,6579.4050,6579.4050,8.8048,7.8089,8.3068,8.3068,1.8514,27771.5847,8.3068,7.5259,8.0986,7.9164,1.4517,11613.6787,8.0986,7.3782,7.9305,7.7384,1.3392,9374.4895,14.4599,1129.9174,-10508.4000,48759.7528
8559.0000,7.9490,9.8645,13608.7000,107087.8000,-93479.1000,5.6742,3103.5661,15551.4585,18655.0246,277.1173,122639.2585,10505.1339,-112134.1246,9.8645,9.4723,31181.0000,0.0000,31181.0000,1.2139,8218.9350,0.0000,8218.9350,59.2867,0.0000,22962.0650,22962.0650,9.4723,9.0252,33636.8000,0.0000,33636.8000,2.0233,7467.2618,0.0000,7467.2618,98.8168,0.0000,26169.5382,26169.5382,9.0252,9.0131,971.0000,0.0000,971.0000,0.0383,259.1672,0.0000,259.1672,1.8704,0.0000,711.8328,711.8328,9.0131,8.8245,14201.5000,0.0000,14201.5000,0.8573,3163.0866,0.0000,3163.0866,41.8686,0.0000,11038.4134,11038.4134,8.8245,8.7262,7862.7000,0.0000,7862.7000,0.3115,2104.9552,0.0000,2104.9552,15.2113,0.0000,5757.7448,5757.7448,8.7262,7.9044,8.3153,8.3153,1.6035,24053.0983,8.3153,7.5635,8.1148,7.9394,1.4670,11735.9680,8.1148,7.4043,7.9490,7.7595,1.3865,9705.4288,15.1777,1186.0105,-5626.1000,45494.4952
8560.0000,7.8182,9.1457,20177.5000,77370.8000,-57193.3000,4.7126,4612.7579,11208.6147,15821.3726,230.1549,88579.4147,15564.7421,-73014.6726,9.1457,8.7298,31179.6000,0.0000,31179.6000,1.2149,8307.0489,0.0000,8307.0489,59.3330,0.0000,22872.5511,22872.5511,8.7298,8.1650,40079.0000,0.0000,40079.0000,2.4122,9015.2236,0.0000,9015.2236,117.8065,0.0000,31063.7764,31063.7764,8.1650,8.1535,866.1000,0.0000,866.1000,0.0342,234.1921,0.0000,234.1921,1.6725,0.0000,631.9079,631.9079,8.1535,7.9730,12828.7000,0.0000,12828.7000,0.7766,2899.2558,0.0000,2899.2558,37.9259,0.0000,9929.4442,9929.4442,7.9730,7.8540,8979.9000,0.0000,8979.9000,0.3563,2435.2595,0.0000,2435.2595,17.4031,0.0000,6544.6405,6544.6405,7.8540,8.1928,8.0234,8.0234,-0.6211,-9316.3831,8.0234,7.6590,7.9262,7.8412,0.6680,5344.3547,7.9262,7.4633,7.8182,7.6948,0.8486,5940.4332,14.2602,1114.3100,36740.0000,1968.4048
8561.0000,7.7752,9.0075,23180.4000,79751.0000,-56570.6000,5.0000,5303.4594,11544.2494,16847.7089,244.1916,91295.2494,17876.9406,-73418.3089,9.0075,8.6239,31177.3000,0.0000,31177.3000,1.2301,8323.6645,0.0000,8323.6645,60.0784,0.0000,22853.6355,22853.6355,8.6239,8.0263,45961.5000,0.0000,45961.5000,2.8071,10358.0033,0.0000,10358.0033,137.0927,0.0000,35603.4967,35603.4967,8.0263,8.0151,916.9000,0.0000,916.9000,0.0368,248.4521,0.0000,248.4521,1.7982,0.0000,668.4479,668.4479,8.0151,7.8461,13020.9000,0.0000,13020.9000,0.8018,2949.6674,0.0000,2949.6674,39.1572,0.0000,10071.2326,10071.2326,7.8461,7.7181,10469.6000,0.0000,10469.6000,0.4219,2844.7535,0.0000,2844.7535,20.6047,0.0000,7624.8465,7624.8465,7.7181,8.1507,7.9344,7.9344,-0.8591,-12885.8846,7.9344,7.6738,7.8649,7.8041,0.5175,4139.8335,7.8649,7.4806,7.7752,7.6727,0.7632,5342.5782,15.4465,1207.0147,44975.6000,-3403.4729
8562.0000,7.7401,8.8906,25176.9000,79015.7000,-53838.8000,5.0858,5763.9886,11430.3885,17194.3771,248.3807,90446.0885,19412.9114,-71033.1771,8.8906,8.5864,25636.7000,0.0000,25636.7000,1.0140,6856.4847,0.0000,6856.4847,49.5227,0.0000,18780.2153,18780.2153,8.5864,7.9370,51766.6000,0.0000,51766.6000,3.1683,11674.1037,0.0000,11674.1037,154.7336,0.0000,40092.4963,40092.4963,7.9370,7.9304,561.8000,0.0000,561.8000,0.0226,152.4381,0.0000,152.4381,1.1046,0.0000,409.3619,409.3619,7.9304,7.7636,13321.5000,0.0000,13321.5000,0.8226,3022.1496,0.0000,3022.1496,40.1726,0.0000,10299.3504,10299.3504,7.7636,7.6006,13821.4000,0.0000,13821.4000,0.5583,3760.2271,0.0000,3760.2271,27.2646,0.0000,10061.1729,10061.1729,7.6006,8.1314,7.8660,7.8660,-1.0924,-16386.6919,7.8660,7.6799,7.8164,7.7730,0.3830,3063.9199,7.8164,7.4892,7.7401,7.6528,0.6733,4713.3008,16.0072,1250.8289,51269.2000,-8609.4711
8563.0000,7.5784,8.3133,28718.7000,65293.3000,-36574.6000,4.6739,6594.5735,9417.3110,16011.8846,228.2677,74710.6110,22124.1265,-52586.4846,8.3133,8.1576,15258.0000,0.0000,15258.0000,0.6048,4116.4580,0.0000,4116.4580,29.5353,0.0000,11141.5420,11141.5420,8.1576,7.1729,91174.7000,0.0000,91174.7000,5.5844,20720.4577,0.0000,20720.4577,272.7308,0.0000,70454.2423,70454.2423,7.1729,7.1672,560.6000,0.0000,560.6000,0.0226,153.9050,0.0000,153.9050,1.1040,0.0000,406.6950,406.6950,7.1672,7.0238,13321.4000,0.0000,13321.4000,0.8240,3062.2189,0.0000,3062.2189,40.2408,0.0000,10259.1811,10259.1811,7.0238,6.8592,16242.2000,0.0000,16242.2000,0.6570,4469.3386,0.0000,4469.3386,32.0886,0.0000,11772.8614,11772.8614,6.8592,8.2096,7.5344,7.5344,-3.2206,-48308.4441,7.5344,7.7402,7.5893,7.6373,-0.4908,-3926.0098,7.5893,7.5424,7.5784,7.5658,0.1119,783.4805,18.5500,1449.5214,99982.3000,-51450.9734
8564.0000,7.4708,8.1353,30843.8000,68066.2000,-37222.4000,4.9301,7096.7043,9798.0374,16894.7417,240.7800,77864.2374,23747.0957,-54117.1417,8.1353,7.9987,15248.4000,0.0000,15248.4000,0.6107,4125.0076,0.0000,4125.0076,29.8243,0.0000,11123.3924,11123.3924,7.9987,6.9313,112594.2000,0.0000,112594.2000,6.9557,25661.9855,0.0000,25661.9855,339.7043,0.0000,86932.2145,86932.2145,6.9313,6.9264,557.6000,0.0000,557.6000,0.0228,153.6532,0.0000,153.6532,1.1138,0.0000,403.9468,403.9468,6.9264,6.7877,14682.4000,0.0000,14682.4000,0.9223,3389.2592,0.0000,3389.2592,45.0435,0.0000,11293.1408,11293.1408,6.7877,6.6500,15497.3000,0.0000,15497.3000,0.6356,4279.9627,0.0000,4279.9627,31.0419,0.0000,11217.3373,11217.3373,6.6500,8.0628,7.3564,7.3564,-3.8356,-57533.5514,7.3564,7.7109,7.4509,7.5336,-0.9623,-7698.3307,7.4509,7.5362,7.4708,7.4936,-0.2316,-1621.4773,21.1158,1650.0186,121357.5000,-66853.3593
8565.0000,7.2588,7.3424,42579.2000,34254.7000,8324.5000,4.1024,9835.5659,4912.0896,14747.6554,200.3539,39166.7896,32743.6341,-6423.1554,7.3424,7.1983,15254.4000,0.0000,15254.4000,0.6129,4176.9728,0.0000,4176.9728,29.9326,0.0000,11077.4272,11077.4272,7.1983,6.0757,112285.6000,0.0000,112285.6000,6.9588,25968.7213,0.0000,25968.7213,339.8574,0.0000,86316.8787,86316.8787,6.0757,6.0705,554.0000,0.0000,554.0000,0.0228,154.7051,0.0000,154.7051,1.1116,0.0000,399.2949,399.2949,6.0705,5.9113,15983.5000,0.0000,15983.5000,1.0090,3745.5026,0.0000,3745.5026,49.2775,0.0000,12237.9974,12237.9974,5.9113,5.7784,14193.8000,0.0000,14193.8000,0.5847,3973.8366,0.0000,3973.8366,28.5582,0.0000,10219.9634,10219.9634,5.7784,8.1473,6.9628,6.9628,-6.0717,-91074.9660,6.9628,7.7374,7.1694,7.3501,-1.9854,-15882.8323,7.1694,7.5528,7.2588,7.3611,-0.9827,-6878.6151,19.9359,1557.8189,166595.8000,-113836.4133
8566.0000,7.1127,7.1052,46809.5000,30919.9000,15889.6000,4.2161,10842.2607,4422.3284,15264.5890,205.9092,35342.2284,35967.2393,625.0110,7.1052,6.9730,15262.4000,0.0000,15262.4000,0.6222,4194.4525,0.0000,4194.4525,30.3893,0.0000,11067.9475,11067.9475,6.9730,5.8107,126722.7000,0.0000,126722.7000,7.9821,29429.7241,0.0000,29429.7241,389.8326,0.0000,97292.9759,97292.9759,5.8107,5.8050,659.9000,0.0000,659.9000,0.0276,185.0437,0.0000,185.0437,1.3460,0.0000,474.8563,474.8563,5.8050,5.6437,17655.3000,0.0000,17655.3000,1.1344,4156.7747,0.0000,4156.7747,55.4043,0.0000,13498.5253,13498.5253,5.6437,5.5442,11586.9000,0.0000,11586.9000,0.4855,3257.6241,0.0000,3257.6241,23.7096,0.0000,8329.2759,8329.2759,5.5442,7.9462,6.7452,6.7452,-6.7019,-100527.7518,6.7452,7.6676,6.9912,7.2064,-2.5736,-20588.7454,6.9912,7.5120,7.1127,7.2516,-1.4533,-10172.9272,21.7019,1695.8184,187776.8000,-131289.4244
8567.0000,7.0098,6.8942,50907.0000,25689.2000,25217.8000,4.2349,11814.0532,3667.5091,15481.5623,206.8245,29356.7091,39092.9468,9736.2377,6.8942,6.7630,15261.6000,0.0000,15261.6000,0.6250,4207.9262,0.0000,4207.9262,30.5230,0.0000,11053.6738,11053.6738,6.7630,5.6205,125526.3000,0.0000,125526.3000,7.9433,29265.5019,0.0000,29265.5019,387.9374,0.0000,96260.7981,96260.7981,5.6205,5.6166,451.3000,0.0000,451.3000,0.0189,126.9281,0.0000,126.9281,0.9253,0.0000,324.3719,324.3719,5.6166,5.4321,20358.9000,0.0000,20358.9000,1.3155,4809.3924,0.0000,4809.3924,64.2445,0.0000,15549.5076,15549.5076,5.4321,5.3460,10097.2000,0.0000,10097.2000,0.4253,2848.2639,0.0000,2848.2639,20.7700,0.0000,7248.9361,7248.9361,5.3460,7.8455,6.5958,6.5958,-7.0196,-105293.6858,6.5958,7.6161,6.8679,7.1060,-2.8656,-22924.8045,6.8679,7.4760,7.0098,7.1719,-1.7080,-11955.6545,21.8442,1706.9390,196913.1000,-140174.1448
8568.0000,6.8855,6.7076,54322.4000,22432.4000,31890.0000,4.3007,12636.0404,3195.5550,15831.5954,210.0382,25627.9550,41686.3596,16058.4046,6.7076,6.5853,15255.8000,0.0000,15255.8000,0.6272,4218.4998,0.0000,4218.4998,30.6330,0.0000,11037.3002,11037.3002,6.5853,5.3932,140505.9000,0.0000,140505.9000,8.9297,32866.2410,0.0000,32866.2410,436.1101,0.0000,107639.6590,107639.6590,5.3932,5.3895,460.8000,0.0000,460.8000,0.0194,130.0643,0.0000,130.0643,0.9483,0.0000,330.7357,330.7357,5.3895,5.1953,22981.7000,0.0000,22981.7000,1.4908,5451.0151,0.0000,5451.0151,72.8087,0.0000,17530.6849,17530.6849,5.1953,5.1506,5628.1000,0.0000,5628.1000,0.2380,1593.5374,0.0000,1593.5374,11.6255,0.0000,4034.5626,4034.5626,5.1506,7.6918,6.4212,6.4212,-7.6477,-114716.1593,6.4212,7.5437,6.7205,6.9825,-3.3782,-27025.7977,6.7205,7.4273,6.8855,7.0739,-2.1271,-14889.9665,23.4088,1829.1933,216722.3000,-156631.9235
8569.0000,6.8006,6.5324,60105.2000,18963.5000,41141.7000,4.5033,14003.4449,2697.3969,16700.8417,219.9322,21660.8969,46101.7551,24440.8583,6.5324,6.4112,15274.4000,0.0000,15274.4000,0.6302,4235.1441,0.0000,4235.1441,30.7792,0.0000,11039.2559,11039.2559,6.4112,5.2424,139163.6000,0.0000,139163.6000,8.8768,32658.1024,0.0000,32658.1024,433.5298,0.0000,106505.4976,106505.4976,5.2424,5.2393,398.2000,0.0000,398.2000,0.0169,112.6623,0.0000,112.6623,0.8232,0.0000,285.5377,285.5377,5.2393,5.0276,25314.5000,0.0000,25314.5000,1.6500,6020.4788,0.0000,6020.4788,80.5848,0.0000,19294.0212,19294.0212,5.0276,5.0140,1720.2000,0.0000,1720.2000,0.0731,488.3496,0.0000,488.3496,3.5700,0.0000,1231.8504,1231.8504,5.0140,7.5999,6.3070,6.3070,-7.8544,-117815.2909,6.3070,7.4892,6.6222,6.8981,-3.5911,-28728.8247,6.6222,7.3867,6.8006,7.0045,-2.3219,-16253.3523,23.6255,1846.1261,223012.6000,-162797.4679
8570.0000,6.6676,6.3527,65756.9000,16757.4000,48999.5000,4.7537,15358.5103,2378.0977,17736.6079,232.1649,19135.4977,50398.3897,31262.8921,6.3527,6.2416,15275.9000,0.0000,15275.9000,0.6324,4247.4174,0.0000,4247.4174,30.8853,0.0000,11028.4826,11028.4826,6.2416,5.0429,155665.5000,0.0000,155665.5000,9.9653,36646.7477,0.0000,36646.7477,486.6879,0.0000,119018.7523,119018.7523,5.0429,5.0399,410.4000,0.0000,410.4000,0.0174,116.4808,0.0000,116.4808,0.8509,0.0000,293.9192,293.9192,5.0399,4.8346,26776.6000,0.0000,26776.6000,1.7509,6391.0108,0.0000,6391.0108,85.5110,0.0000,20385.5892,20385.5892,4.8346,4.8276,974.4000,0.0000,974.4000,0.0415,277.4702,0.0000,277.4702,2.0290,0.0000,696.9298,696.9298,4.8276,7.4303,6.1289,6.1289,-8.6139,-129207.7892,6.1289,7.4001,6.4679,6.7645,-4.2072,-33657.4491,6.4679,7.3235,6.6676,6.8957,-2.8317,-19821.8972,25.7419,2011.5097,248102.3000,-182687.1355
8571.0000,6.5808,6.2079,71399.3000,14885.6000,56513.7000,5.0248,16703.6075,2109.3067,18812.9142,245.4018,16994.9067,54695.6925,37700.7858,6.2079,6.0988,15290.2000,0.0000,15290.2000,0.6352,4260.9977,0.0000,4260.9977,31.0210,0.0000,11029.2023,11029.2023,6.0988,4.9285,154888.7000,0.0000,154888.7000,9.9505,36561.6196,0.0000,36561.6196,485.9678,0.0000,118327.0804,118327.0804,4.9285,4.9257,398.2000,0.0000,398.2000,0.0170,113.2228,0.0000,113.2228,0.8289,0.0000,284.9772,284.9772,4.9257,4.7159,27880.9000,0.0000,27880.9000,1.8309,6668.2507,0.0000,6668.2507,89.4160,0.0000,21212.6493,21212.6493,4.7159,4.7130,414.6000,0.0000,414.6000,0.0177,118.2840,0.0000,118.2840,0.8667,0.0000,296.3160,296.3160,4.7130,7.3267,6.0198,6.0198,-8.8089,-132133.8355,6.0198,7.3340,6.3703,6.6769,-4.4292,-35433.4401,6.3703,7.2725,6.5808,6.8214,-3.0406,-21284.0778,26.2141,2048.4055,255386.3000,-188851.3535
8572.0000,6.4453,6.0433,77119.3000,13139.9000,63979.4000,5.3037,18087.8713,1857.6261,19945.4975,259.0244,14997.5261,59031.4287,44033.9025,6.0433,5.9427,15289.4000,0.0000,15289.4000,0.6369,4271.7414,0.0000,4271.7414,31.1061,0.0000,11017.6586,11017.6586,5.9427,4.7462,171721.8000,0.0000,171721.8000,11.0648,40654.2017,0.0000,40654.2017,540.3863,0.0000,131067.5983,131067.5983,4.7462,4.7435,410.1000,0.0000,410.1000,0.0175,116.9439,0.0000,116.9439,0.8557,0.0000,293.1561,293.1561,4.7435,4.5440,28750.1000,0.0000,28750.1000,1.8925,6898.7262,0.0000,6898.7262,92.4285,0.0000,21851.3738,21851.3738,4.5440,4.5413,414.6000,0.0000,414.6000,0.0178,118.6074,0.0000,118.6074,0.8688,0.0000,295.9926,295.9926,4.5413,7.1544,5.8478,5.8478,-9.5411,-143115.8768,5.8478,7.2319,6.2169,6.5399,-5.0535,-40427.8656,6.2169,7.1957,6.4453,6.7063,-3.5738,-25016.4849,28.3999,2219.2074,280565.4000,-208560.2274
8573.0000,6.3663,5.9336,81314.6000,12413.4000,68901.2000,5.5422,19100.2920,1752.5638,20852.8558,270.6705,14165.9638,62214.3080,48048.3442,5.9336,5.8344,15288.0000,0.0000,15288.0000,0.6389,4278.6893,0.0000,4278.6893,31.2027,0.0000,11009.3107,11009.3107,5.8344,4.6611,170786.4000,0.0000,170786.4000,11.0404,40515.3371,0.0000,40515.3371,539.1973,0.0000,130271.0629,130271.0629,4.6611,4.6586,399.0000,0.0000,399.0000,0.0171,113.9324,0.0000,113.9324,0.8356,0.0000,285.0676,285.0676,4.6586,4.4607,28920.2000,0.0000,28920.2000,1.9112,6950.1780,0.0000,6950.1780,93.3386,0.0000,21970.0220,21970.0220,4.4607,4.4545,974.4000,0.0000,974.4000,0.0420,279.1229,0.0000,279.1229,2.0490,0.0000,695.2771,695.2771,4.4545,7.0567,5.7556,5.7556,-9.6313,-144469.8816,5.7556,7.1629,6.1309,6.4592,-5.2085,-41668.3250,6.1309,7.1399,6.3663,6.6354,-3.7344,-26141.1054,28.7876,2249.5047,285269.2000,-212279.3119
8574.0000,6.2286,5.7824,86272.0000,11042.1000,75229.9000,5.7935,20317.5307,1555.3407,21872.8714,282.9430,12597.4407,65954.4693,53357.0286,5.7824,5.6905,15276.3000,0.0000,15276.3000,0.6398,4285.5494,0.0000,4285.5494,31.2455,0.0000,10990.7506,10990.7506,5.6905,4.4966,187360.8000,0.0000,187360.8000,12.1394,44568.1195,0.0000,44568.1195,592.8677,0.0000,142792.6805,142792.6805,4.4966,4.4933,559.3000,0.0000,559.3000,0.0240,160.1235,0.0000,160.1235,1.1733,0.0000,399.1765,399.1765,4.4933,4.3161,27916.9000,0.0000,27916.9000,1.8482,6729.1279,0.0000,6729.1279,90.2649,0.0000,21187.7721,21187.7721,4.3161,4.2847,5266.2000,0.0000,5266.2000,0.2271,1512.0144,0.0000,1512.0144,11.0926,0.0000,3754.1856,3754.1856,4.2847,6.8875,5.5861,5.5861,-10.3764,-155646.1839,5.5861,7.0534,5.9774,6.3197,-5.8493,-46794.3987,5.9774,7.0539,6.2286,6.5156,-4.2916,-30041.5343,31.0080,2423.0088,311609.4000,-232482.1169
8575.0000,6.1573,5.7662,87959.3000,16561.8000,71397.5000,6.1623,20742.8460,2330.0362,23072.8823,300.9575,18891.8362,67216.4540,48324.6177,5.7662,5.6772,15275.6000,0.0000,15275.6000,0.6416,4286.4460,0.0000,4286.4460,31.3365,0.0000,10989.1540,10989.1540,5.6772,4.5348,185225.4000,0.0000,185225.4000,12.0373,44071.2442,0.0000,44071.2442,587.8824,0.0000,141154.1558,141154.1558,4.5348,4.5325,400.2000,0.0000,400.2000,0.0172,114.5047,0.0000,114.5047,0.8424,0.0000,285.6953,285.6953,4.5325,4.3726,26027.8000,0.0000,26027.8000,1.7293,6269.3264,0.0000,6269.3264,84.4567,0.0000,19758.4736,19758.4736,4.3726,4.2700,17768.3000,0.0000,17768.3000,0.7686,5096.9861,0.0000,5096.9861,37.5379,0.0000,12671.3139,12671.3139,4.2700,6.7699,5.5200,5.5200,-10.2958,-154437.6178,5.5200,6.9674,5.9060,6.2437,-5.9615,-47692.1237,5.9060,6.9831,6.1573,6.4445,-4.4362,-31053.7181,32.0346,2503.2320,316094.8000,-233183.4596
8576.0000,6.1076,5.8114,82850.4000,22326.8000,60523.6000,6.1153,19556.4318,3138.4958,22694.9276,298.6619,25465.2958,63293.9682,37828.6724,5.8114,5.7252,15285.7000,0.0000,15285.7000,0.6423,4286.2430,0.0000,4286.2430,31.3672,0.0000,10999.4570,10999.4570,5.7252,4.5477,197242.5000,0.0000,197242.5000,12.8218,46887.9881,0.0000,46887.9881,626.1982,0.0000,150354.5119,150354.5119,4.5477,4.5454,411.0000,0.0000,411.0000,0.0177,117.5706,0.0000,117.5706,0.8644,0.0000,293.4294,293.4294,4.5454,4.3970,24973.9000,0.0000,24973.9000,1.6579,6014.0677,0.0000,6014.0677,80.9684,0.0000,18959.8323,18959.8323,4.3970,4.2915,18887.9000,0.0000,18887.9000,0.8161,5416.0507,0.0000,5416.0507,39.8570,0.0000,13471.8493,13471.8493,4.2915,6.6761,5.4838,5.4838,-10.1502,-152252.8544,5.4838,6.8943,5.8599,6.1891,-6.0037,-48029.9061,5.8599,6.9214,6.1076,6.3906,-4.5179,-31625.0505,33.1067,2587.0013,317324.6000,-231907.8110
8577.0000,6.2055,6.0014,72865.4000,28123.1000,44742.3000,5.7652,17167.6884,3959.7606,21127.4489,281.5613,32082.8606,55697.7116,23614.8511,6.0014,5.8750,20294.2000,0.0000,20294.2000,0.8520,5673.7615,0.0000,5673.7615,41.6081,0.0000,14620.4385,14620.4385,5.8750,4.7688,167753.0000,0.0000,167753.0000,10.8939,39765.2778,0.0000,39765.2778,532.0397,0.0000,127987.7222,127987.7222,4.7688,4.7663,398.5000,0.0000,398.5000,0.0172,113.5954,0.0000,113.5954,0.8379,0.0000,284.9046,284.9046,4.7663,4.5994,25397.1000,0.0000,25397.1000,1.6855,6091.6555,0.0000,6091.6555,82.3176,0.0000,19305.4445,19305.4445,4.5994,4.4874,18141.5000,0.0000,18141.5000,0.7835,5185.2930,0.0000,5185.2930,38.2629,0.0000,12956.2070,12956.2070,4.4874,6.7727,5.6301,5.6301,-8.8131,-132195.7596,5.6301,6.9386,5.9790,6.2843,-5.0464,-40370.8863,5.9790,6.9497,6.2055,6.4644,-3.7434,-26203.4695,29.9957,2343.9058,276726.6000,-198770.1154
