Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8578.0000,6.3296,6.2293,64746.9000,34158.3000,30588.6000,5.5272,15219.1868,4819.5814,20038.7682,269.9417,38977.8814,49527.7132,10549.8318,6.2293,6.0558,25313.0000,0.0000,25313.0000,1.0587,7051.7469,0.0000,7051.7469,51.7057,0.0000,18261.2531,18261.2531,6.0558,5.0149,143418.7000,0.0000,143418.7000,9.2844,33881.4913,0.0000,33881.4913,453.4354,0.0000,109537.2087,109537.2087,5.0149,5.0121,409.8000,0.0000,409.8000,0.0176,116.3620,0.0000,116.3620,0.8578,0.0000,293.4380,293.4380,5.0121,4.8350,24478.7000,0.0000,24478.7000,1.6169,5845.4705,0.0000,5845.4705,78.9653,0.0000,18633.2295,18633.2295,4.8350,4.7269,15902.3000,0.0000,15902.3000,0.6839,4528.3099,0.0000,4528.3099,33.4018,0.0000,11373.9901,11373.9901,4.7269,6.8916,5.8093,5.8093,-7.5931,-113896.6538,5.8093,7.0018,6.1273,6.4055,-4.1831,-33464.5148,6.1273,6.9943,6.3296,6.5608,-3.0412,-21288.5098,27.2831,2131.9385,240111.1000,-168649.6784
8579.0000,6.4448,6.3837,60924.1000,35786.1000,25138.0000,5.3554,14289.5278,5059.1397,19348.6675,261.5493,40845.2397,46634.5722,5789.3325,6.3837,6.1529,30316.1000,0.0000,30316.1000,1.2624,8425.2264,0.0000,8425.2264,61.6523,0.0000,21890.8736,21890.8736,6.1529,5.2060,117500.6000,0.0000,117500.6000,7.5779,27708.0098,0.0000,27708.0098,370.0913,0.0000,89792.5902,89792.5902,5.2060,5.2030,399.3000,0.0000,399.3000,0.0170,113.0386,0.0000,113.0386,0.8317,0.0000,286.2614,286.2614,5.2030,5.0120,23764.8000,0.0000,23764.8000,1.5615,5655.5958,0.0000,5655.5958,76.2606,0.0000,18109.2042,18109.2042,5.0120,4.9032,14409.6000,0.0000,14409.6000,0.6168,4091.7652,0.0000,4091.7652,30.1223,0.0000,10317.8348,10317.8348,4.9032,7.0283,5.9658,5.9658,-6.7174,-100761.5837,5.9658,7.0751,6.2616,6.5204,-3.5067,-28053.7951,6.2616,7.0466,6.4448,6.6541,-2.4816,-17371.0411,24.5864,1921.2178,211528.4000,-146186.4199
8580.0000,6.4877,6.4644,58552.9000,37341.3000,21211.6000,5.2714,13722.2670,5282.8692,19005.1361,257.4451,42624.1692,44830.6330,2206.4639,6.4644,6.2326,30320.0000,0.0000,30320.0000,1.2588,8415.7450,0.0000,8415.7450,61.4770,0.0000,21904.2550,21904.2550,6.2326,5.2514,121324.1000,0.0000,121324.1000,7.8086,28566.8993,0.0000,28566.8993,381.3615,0.0000,92757.2007,92757.2007,5.2514,5.2475,509.1000,0.0000,509.1000,0.0216,144.0189,0.0000,144.0189,1.0563,0.0000,365.0811,365.0811,5.2475,5.0648,22664.4000,0.0000,22664.4000,1.4831,5389.4218,0.0000,5389.4218,72.4345,0.0000,17274.9782,17274.9782,5.0648,4.9768,11610.6000,0.0000,11610.6000,0.4952,3294.2089,0.0000,3294.2089,24.1848,0.0000,8316.3911,8316.3911,4.9768,7.0698,6.0233,6.0233,-6.5951,-98927.0425,6.0233,7.1026,6.3111,6.5630,-3.4008,-27206.4871,6.3111,7.0679,6.4877,6.6895,-2.3844,-16690.9326,24.5082,1915.1023,207639.8000,-142824.4622
8581.0000,6.5514,6.5637,56224.6000,38687.7000,17536.9000,5.1864,13160.8125,5479.3273,18640.1397,253.2969,44167.0273,43063.7875,-1103.2397,6.5637,6.3200,30320.2000,0.0000,30320.2000,1.2568,8402.8184,0.0000,8402.8184,61.3823,0.0000,21917.3816,21917.3816,6.3200,5.3721,111469.9000,0.0000,111469.9000,7.1625,26203.7350,0.0000,26203.7350,349.8053,0.0000,85266.1650,85266.1650,5.3721,5.3682,499.7000,0.0000,499.7000,0.0212,141.0908,0.0000,141.0908,1.0359,0.0000,358.6092,358.6092,5.3682,5.1749,22791.6000,0.0000,22791.6000,1.4901,5407.9869,0.0000,5407.9869,72.7722,0.0000,17383.6131,17383.6131,5.1749,5.0943,10117.8000,0.0000,10117.8000,0.4311,2865.6729,0.0000,2865.6729,21.0530,0.0000,7252.1271,7252.1271,5.0943,7.1333,6.1138,6.1138,-6.1140,-91710.1145,6.1138,7.1372,6.3867,6.6255,-3.0685,-24547.6214,6.3867,7.0926,6.5514,6.7397,-2.1167,-14817.0679,23.3222,1822.4296,192736.1000,-131074.8038
8582.0000,6.5994,6.6693,52349.8000,40506.3000,11843.5000,5.0272,12242.7521,5741.6303,17984.3824,245.5212,46247.9303,40107.0479,-6140.8824,6.6693,6.4198,30318.5000,0.0000,30318.5000,1.2544,8388.5835,0.0000,8388.5835,61.2623,0.0000,21929.9165,21929.9165,6.4198,5.4578,110449.1000,0.0000,110449.1000,7.0840,25915.4318,0.0000,25915.4318,345.9730,0.0000,84533.6682,84533.6682,5.4578,5.4524,661.0000,0.0000,661.0000,0.0280,186.3824,0.0000,186.3824,1.3670,0.0000,474.6176,474.6176,5.4524,5.2642,21672.0000,0.0000,21672.0000,1.4132,5134.5964,0.0000,5134.5964,69.0207,0.0000,16537.4036,16537.4036,5.2642,5.1908,8998.2000,0.0000,8998.2000,0.3825,2544.9769,0.0000,2544.9769,18.6822,0.0000,6453.2231,6453.2231,5.1908,7.1752,6.1830,6.1830,-5.8130,-87194.7041,6.1830,7.1614,6.4439,6.6722,-2.8658,-22926.7347,6.4439,7.1104,6.5994,6.7772,-1.9524,-13666.6477,22.7841,1780.3829,183942.3000,-123788.0865
8583.0000,6.6665,6.7753,50133.6000,41524.0000,8609.6000,4.9348,11709.6954,5892.6956,17602.3910,241.0074,47416.6956,38423.9046,-8992.7910,6.7753,6.5097,30316.7000,0.0000,30316.7000,1.2518,8374.3121,0.0000,8374.3121,61.1353,0.0000,21942.3879,21942.3879,6.5097,5.5878,99443.9000,0.0000,99443.9000,6.3650,23294.0907,0.0000,23294.0907,310.8563,0.0000,76149.8093,76149.8093,5.5878,5.5834,513.2000,0.0000,513.2000,0.0217,144.4115,0.0000,144.4115,1.0595,0.0000,368.7885,368.7885,5.5834,5.3888,21047.6000,0.0000,21047.6000,1.3701,4975.0328,0.0000,4975.0328,66.9127,0.0000,16072.5672,16072.5672,5.3888,5.3203,7878.6000,0.0000,7878.6000,0.3343,2223.9474,0.0000,2223.9474,16.3285,0.0000,5654.6526,5654.6526,5.3203,7.2413,6.2808,6.2808,-5.2894,-79341.0014,6.2808,7.1944,6.5244,6.7376,-2.5154,-20123.3118,6.5244,7.1331,6.6665,6.8288,-1.6759,-11731.2523,21.4166,1673.5194,167809.6000,-111195.5655
8584.0000,6.6303,6.7086,51875.1000,40913.6000,10961.5000,5.0094,12124.6860,5802.4535,17927.1395,244.6526,46716.0535,39750.4140,-6965.6395,6.7086,6.4622,30321.0000,0.0000,30321.0000,1.2494,8384.1699,0.0000,8384.1699,61.0207,0.0000,21936.8301,21936.8301,6.4622,5.4665,115821.8000,0.0000,115821.8000,7.3995,27154.5356,0.0000,27154.5356,361.3791,0.0000,88667.2644,88667.2644,5.4665,5.4633,400.6000,0.0000,400.6000,0.0169,112.9418,0.0000,112.9418,0.8249,0.0000,287.6582,287.6582,5.4633,5.2869,20580.9000,0.0000,20580.9000,1.3360,4875.1422,0.0000,4875.1422,65.2485,0.0000,15705.7578,15705.7578,5.2869,5.2145,8998.2000,0.0000,8998.2000,0.3809,2544.0655,0.0000,2544.0655,18.6028,0.0000,6454.1345,6454.1345,5.2145,7.2198,6.2171,6.2171,-5.9527,-89290.4178,6.2171,7.1915,6.4770,6.7043,-2.8924,-23139.2042,6.4770,7.1342,6.6303,6.8056,-1.9509,-13656.4487,23.0883,1804.1486,187084.0000,-126086.0706
8585.0000,6.5188,6.5067,60198.3000,39314.7000,20883.6000,5.4474,14099.6186,5565.0153,19664.6339,266.0404,44879.7153,46098.6814,1218.9661,6.5067,6.2891,30320.0000,0.0000,30320.0000,1.2510,8410.2084,0.0000,8410.2084,61.0962,0.0000,21909.7916,21909.7916,6.2891,5.2227,140435.3000,0.0000,140435.3000,8.9808,33031.8554,0.0000,33031.8554,438.6072,0.0000,107403.4446,107403.4446,5.2227,5.2197,409.1000,0.0000,409.1000,0.0173,115.7824,0.0000,115.7824,0.8445,0.0000,293.3176,293.3176,5.2197,5.0726,19449.3000,0.0000,19449.3000,1.2658,4627.1946,0.0000,4627.1946,61.8173,0.0000,14822.1054,14822.1054,5.0726,4.9979,10491.0000,0.0000,10491.0000,0.4450,2976.1837,0.0000,2976.1837,21.7329,0.0000,7514.8163,7514.8163,4.9979,7.1063,6.0521,6.0521,-7.0777,-106164.9135,6.0521,7.1390,6.3419,6.5956,-3.6486,-29189.0842,6.3419,7.0998,6.5188,6.7209,-2.5442,-17809.0610,26.1108,2040.3325,221988.3000,-153163.0587
8586.0000,6.3258,6.0933,77757.2000,29176.9000,48580.3000,6.0725,18278.6502,4116.4649,22395.1151,296.5713,33293.3649,59478.5498,26185.1849,6.0933,5.9313,25305.3000,0.0000,25305.3000,1.0481,7064.5879,0.0000,7064.5879,51.1883,0.0000,18240.7121,18240.7121,5.9313,4.8110,165323.1000,0.0000,165323.1000,10.6104,39147.7515,0.0000,39147.7515,518.1939,0.0000,126175.3485,126175.3485,4.8110,4.8084,399.8000,0.0000,399.8000,0.0170,113.8897,0.0000,113.8897,0.8293,0.0000,285.9103,285.9103,4.8084,4.6920,17247.4000,0.0000,17247.4000,1.1283,4133.7602,0.0000,4133.7602,55.1024,0.0000,13113.6398,13113.6398,4.6920,4.6041,13849.8000,0.0000,13849.8000,0.5900,3952.8024,0.0000,3952.8024,28.8140,0.0000,9896.9976,9896.9976,4.6041,6.9387,5.7714,5.7714,-8.7644,-131466.3789,5.7714,7.0451,6.1111,6.4083,-4.7815,-38251.7864,6.1111,7.0313,6.3258,6.5712,-3.4546,-24182.1929,29.1993,2281.6781,270705.7000,-193900.3583
8587.0000,6.2381,5.8529,85234.8000,19908.0000,65326.8000,6.1340,20069.6658,2804.5986,22874.2644,299.5746,22712.5986,65165.1342,42452.5356,5.8529,5.7530,15283.5000,0.0000,15283.5000,0.6381,4282.8395,0.0000,4282.8395,31.1632,0.0000,11000.6605,11000.6605,5.7530,4.6265,162847.7000,0.0000,162847.7000,10.5298,38691.4077,0.0000,38691.4077,514.2563,0.0000,124156.2923,124156.2923,4.6265,4.6238,408.2000,0.0000,408.2000,0.0175,116.6236,0.0000,116.6236,0.8537,0.0000,291.5764,291.5764,4.6238,4.5162,15621.3000,0.0000,15621.3000,1.0309,3756.5079,0.0000,3756.5079,50.3470,0.0000,11864.7921,11864.7921,4.5162,4.4107,16275.5000,0.0000,16275.5000,0.6987,4658.1063,0.0000,4658.1063,34.1214,0.0000,11617.3937,11617.3937,4.4107,6.8795,5.6451,5.6451,-9.0691,-136035.9112,5.6451,7.0029,6.0072,6.3240,-4.9880,-39903.8719,6.0072,6.9966,6.2381,6.5019,-3.6349,-25444.0575,28.5733,2232.7591,275763.0000,-201383.8406
8588.0000,6.1507,5.7937,85086.2000,20753.9000,64332.3000,6.1731,20067.8025,2919.4905,22987.2930,301.4831,23673.3905,65018.3975,41345.0070,5.7937,5.6987,15289.5000,0.0000,15289.5000,0.6413,4288.4955,0.0000,4288.4955,31.3218,0.0000,11001.0045,11001.0045,5.6987,4.5364,176614.6000,0.0000,176614.6000,11.4627,42005.4067,0.0000,42005.4067,559.8177,0.0000,134609.1933,134609.1933,4.5364,4.5339,400.6000,0.0000,400.6000,0.0172,114.6163,0.0000,114.6163,0.8410,0.0000,285.9837,285.9837,4.5339,4.4296,15907.7000,0.0000,15907.7000,1.0540,3831.5974,0.0000,3831.5974,51.4735,0.0000,12076.1026,12076.1026,4.4296,4.3340,15529.1000,0.0000,15529.1000,0.6690,4450.6084,0.0000,4450.6084,32.6733,0.0000,11078.4916,11078.4916,4.3340,6.7537,5.5439,5.5439,-9.3411,-140117.0054,5.5439,6.9242,5.9120,6.2340,-5.3286,-42629.1040,5.9120,6.9352,6.1507,6.4236,-3.9500,-27649.7956,30.0259,2346.2648,288073.8000,-210395.9050
8589.0000,6.0532,5.5212,95187.5000,10259.6000,84927.9000,6.3339,22491.7012,1440.8965,23932.5976,309.3392,11700.4965,72695.7988,60995.3024,5.5212,5.4254,15288.2000,0.0000,15288.2000,0.6420,4306.5221,0.0000,4306.5221,31.3554,0.0000,10981.6779,10981.6779,5.4254,4.2897,171107.9000,0.0000,171107.9000,11.1179,40906.8890,0.0000,40906.8890,542.9821,0.0000,130201.0110,130201.0110,4.2897,4.2872,407.3000,0.0000,407.3000,0.0175,116.9919,0.0000,116.9919,0.8566,0.0000,290.3081,290.3081,4.2872,4.1785,16433.5000,0.0000,16433.5000,1.0909,3975.9631,0.0000,3975.9631,53.2778,0.0000,12457.5369,12457.5369,4.1785,4.0902,14223.0000,0.0000,14223.0000,0.6138,4092.6347,0.0000,4092.6347,29.9782,0.0000,10130.3653,10130.3653,4.0902,6.7053,5.3977,5.3977,-9.9939,-149908.9302,5.3977,6.8862,5.7947,6.1420,-5.6883,-45506.2267,5.7947,6.9027,6.0532,6.3487,-4.2346,-29642.3163,29.7242,2322.6944,302387.8000,-225057.4732
8590.0000,5.9698,5.4706,94088.2000,10571.5000,83516.7000,6.2930,22267.1200,1482.6537,23749.7737,307.3386,12054.1537,71821.0800,59766.9263,5.4706,5.3789,15276.3000,0.0000,15276.3000,0.6450,4306.5972,0.0000,4306.5972,31.4994,0.0000,10969.7028,10969.7028,5.3789,4.2047,184791.4000,0.0000,184791.4000,12.0764,44217.1828,0.0000,44217.1828,589.7895,0.0000,140574.2172,140574.2172,4.2047,4.2014,550.3000,0.0000,550.3000,0.0238,158.2813,0.0000,158.2813,1.1632,0.0000,392.0187,392.0187,4.2014,4.0923,17239.9000,0.0000,17239.9000,1.1505,4177.5586,0.0000,4177.5586,56.1907,0.0000,13062.3414,13062.3414,4.0923,4.0233,11610.6000,0.0000,11610.6000,0.5037,3345.5248,0.0000,3345.5248,24.5985,0.0000,8265.0752,8265.0752,4.0233,6.5845,5.3039,5.3039,-10.2207,-153311.0690,5.3039,6.8078,5.7049,6.0558,-6.0012,-48009.7002,5.7049,6.8401,5.9698,6.2725,-4.5299,-31709.6142,31.0385,2425.3918,312985.2000,-233030.3835
8591.0000,5.9168,5.3705,98647.7000,8672.6000,89975.1000,6.5010,23369.6668,1215.2718,24584.9386,317.5002,9887.8718,75278.0332,65390.1614,5.3705,5.2789,15275.5000,0.0000,15275.5000,0.6456,4313.1655,0.0000,4313.1655,31.5293,0.0000,10962.3345,10962.3345,5.2789,4.1417,179020.5000,0.0000,179020.5000,11.7107,42917.8589,0.0000,42917.8589,571.9316,0.0000,136102.6411,136102.6411,4.1417,4.1393,411.3000,0.0000,411.3000,0.0178,118.4202,0.0000,118.4202,0.8709,0.0000,292.8798,292.8798,4.1393,4.0094,20525.1000,0.0000,20525.1000,1.3723,4979.2435,0.0000,4979.2435,67.0227,0.0000,15545.8565,15545.8565,4.0094,3.9492,10117.8000,0.0000,10117.8000,0.4397,2919.2514,0.0000,2919.2514,21.4740,0.0000,7198.5486,7198.5486,3.9492,6.5312,5.2402,5.2402,-10.3008,-154511.5970,5.2402,6.7654,5.6469,6.0028,-6.0846,-48676.5734,5.6469,6.8037,5.9168,6.2253,-4.6149,-32304.4336,31.0308,2424.7888,315325.3000,-235492.6041
8592.0000,5.8172,5.2723,102464.3000,7879.1000,94585.2000,6.7095,24319.8016,1102.2798,25422.0814,327.6799,8981.3798,78144.4984,69163.1186,5.2723,5.1860,15285.3000,0.0000,15285.3000,0.6473,4322.6162,0.0000,4322.6162,31.6121,0.0000,10962.6838,10962.6838,5.1860,4.0332,192576.9000,0.0000,192576.9000,12.6242,46249.5597,0.0000,46249.5597,616.5450,0.0000,146327.3403,146327.3403,4.0332,4.0310,400.1000,0.0000,400.1000,0.0174,115.3953,0.0000,115.3953,0.8483,0.0000,284.7047,284.7047,4.0310,3.8798,25350.7000,0.0000,25350.7000,1.6973,6162.0164,0.0000,6162.0164,82.8920,0.0000,19188.6836,19188.6836,3.8798,3.8483,5639.4000,0.0000,5639.4000,0.2455,1630.4918,0.0000,1630.4918,11.9896,0.0000,4008.9082,4008.9082,3.8483,6.4023,5.1253,5.1253,-10.8069,-162102.8274,5.1253,6.6766,5.5390,5.9009,-6.5643,-52514.6070,5.5390,6.7314,5.8172,6.1352,-5.0455,-35318.2509,32.9116,2571.7607,333837.6000,-249935.6853
8593.0000,5.7557,5.1620,111234.3000,7259.6000,103974.7000,7.2414,26432.2115,1014.5964,27446.8079,353.6565,8274.1964,84802.0885,76527.8921,5.1620,5.0768,15315.3000,0.0000,15315.3000,0.6498,4338.6501,0.0000,4338.6501,31.7361,0.0000,10976.6499,10976.6499,5.0768,3.9762,186822.8000,0.0000,186822.8000,12.2711,44961.1033,0.0000,44961.1033,599.3019,0.0000,141861.6967,141861.6967,3.9762,3.9739,408.3000,0.0000,408.3000,0.0178,117.8679,0.0000,117.8679,0.8676,0.0000,290.4321,290.4321,3.9739,3.7970,30142.9000,0.0000,30142.9000,2.0229,7334.4734,0.0000,7334.4734,98.7938,0.0000,22808.4266,22808.4266,3.7970,3.7875,1723.3000,0.0000,1723.3000,0.0752,498.9110,0.0000,498.9110,3.6737,0.0000,1224.3890,1224.3890,3.7875,6.3285,5.0580,5.0580,-10.9169,-163753.8489,5.0580,6.6183,5.4741,5.8381,-6.7037,-53629.9163,5.4741,6.6813,5.7557,6.0777,-5.1866,-36305.9477,33.4172,2611.2709,338387.3000,-253689.7128
8594.0000,5.6391,5.0491,116746.0000,6753.6000,109992.4000,7.5715,27803.5739,942.0988,28745.6727,369.7822,7695.6988,88942.4261,81246.7273,5.0491,4.9694,15316.2000,0.0000,15316.2000,0.6513,4346.6552,0.0000,4346.6552,31.8079,0.0000,10969.5448,10969.5448,4.9694,3.8591,201461.5000,0.0000,201461.5000,13.2633,48583.6357,0.0000,48583.6357,647.7602,0.0000,152877.8643,152877.8643,3.8591,3.8571,401.3000,0.0000,401.3000,0.0175,116.0644,0.0000,116.0644,0.8538,0.0000,285.2356,285.2356,3.8571,3.6729,33538.8000,0.0000,33538.8000,2.2536,8178.1689,0.0000,8178.1689,110.0606,0.0000,25360.6311,25360.6311,3.6729,3.6679,975.9000,0.0000,975.9000,0.0427,283.0947,0.0000,283.0947,2.0840,0.0000,692.8053,692.8053,3.6679,6.1835,4.9257,4.9257,-11.5464,-173196.0785,4.9257,6.5125,5.3488,5.7191,-7.2834,-58267.3646,5.3488,6.5929,5.6391,5.9709,-5.7100,-39969.7146,35.6998,2789.6366,361686.1000,-271433.1578
8595.0000,5.5798,4.9632,121733.4000,6296.3000,115437.1000,7.8819,29024.1212,877.4702,29901.5914,384.9413,7173.7702,92709.2788,85535.5086,4.9632,4.8842,15306.4000,0.0000,15306.4000,0.6523,4349.7829,0.0000,4349.7829,31.8594,0.0000,10956.6171,10956.6171,4.8842,3.8108,196307.7000,0.0000,196307.7000,12.9536,47418.0000,0.0000,47418.0000,632.6334,0.0000,148889.7000,148889.7000,3.8108,3.8087,407.4000,0.0000,407.4000,0.0178,117.9200,0.0000,117.9200,0.8689,0.0000,289.4800,289.4800,3.8087,3.6104,36384.4000,0.0000,36384.4000,2.4510,8879.8800,0.0000,8879.8800,119.7035,0.0000,27504.5200,27504.5200,3.6104,3.6082,415.0000,0.0000,415.0000,0.0182,120.5065,0.0000,120.5065,0.8885,0.0000,294.4935,294.4935,3.6082,6.1163,4.8623,4.8623,-11.5961,-173940.8820,4.8623,6.4551,5.2870,5.6587,-7.3646,-58916.7905,5.2870,6.5419,5.5798,5.9144,-5.8018,-40612.8045,35.9623,2810.1479,364258.0000,-273470.4770
8596.0000,5.4696,4.8604,126140.0000,5899.4000,120240.6000,8.1500,30138.0548,820.7102,30958.7650,398.0345,6720.1102,96001.9452,89281.8350,4.8604,4.7857,15302.7000,0.0000,15302.7000,0.6533,4355.8157,0.0000,4355.8157,31.9067,0.0000,10946.8843,10946.8843,4.7857,3.7022,209490.4000,0.0000,209490.4000,13.8486,50697.7836,0.0000,50697.7836,676.3445,0.0000,158792.6164,158792.6164,3.7022,3.7002,402.1000,0.0000,402.1000,0.0176,116.5887,0.0000,116.5887,0.8584,0.0000,285.5113,285.5113,3.7002,3.4982,39204.1000,0.0000,39204.1000,2.6438,9587.0028,0.0000,9587.0028,129.1167,0.0000,29617.0972,29617.0972,3.4982,3.4962,415.0000,0.0000,415.0000,0.0182,120.7239,0.0000,120.7239,0.8897,0.0000,294.2761,294.2761,3.4962,5.9831,4.7396,4.7396,-12.1490,-182234.7354,4.7396,6.3530,5.1698,5.5463,-7.8818,-63054.6302,5.1698,6.4545,5.4696,5.8122,-6.2756,-43929.1727,37.9973,2969.1615,385054.9000,-289218.5383
8597.0000,5.4312,4.8087,128563.5000,6235.4000,122328.1000,8.3372,30739.5911,866.9252,31606.5162,407.1754,7102.3252,97823.9089,90721.5838,4.8087,4.7336,15308.4000,0.0000,15308.4000,0.6549,4361.0109,0.0000,4361.0109,31.9848,0.0000,10947.3891,10947.3891,4.7336,3.6856,201534.3000,0.0000,201534.3000,13.3507,48821.1322,0.0000,48821.1322,652.0276,0.0000,152713.1678,152713.1678,3.6856,3.6837,400.1000,0.0000,400.1000,0.0175,116.0396,0.0000,116.0396,0.8561,0.0000,284.0604,284.0604,3.6837,3.4701,41199.6000,0.0000,41199.6000,2.7849,10078.0353,0.0000,10078.0353,136.0112,0.0000,31121.5647,31121.5647,3.4701,3.4654,975.9000,0.0000,975.9000,0.0429,284.0183,0.0000,284.0183,2.0971,0.0000,691.8817,691.8817,3.4654,5.9400,4.7027,4.7027,-12.0206,-180309.1060,4.7027,6.3113,5.1316,5.5070,-7.8141,-62512.8017,5.1316,6.4156,5.4312,5.7736,-6.2368,-43657.8004,37.7823,2952.3654,381746.4000,-286479.7082
8598.0000,5.3300,4.7210,131445.7000,6069.5000,125376.2000,8.5178,31489.5836,842.5100,32332.0937,415.9933,6912.0100,99956.1164,93044.1063,4.7210,4.6494,15317.2000,0.0000,15317.2000,0.6560,4369.5909,0.0000,4369.5909,32.0366,0.0000,10947.6091,10947.6091,4.6494,3.5925,213218.5000,0.0000,213218.5000,14.1405,51735.1225,0.0000,51735.1225,690.5992,0.0000,161483.3775,161483.3775,3.5925,3.5899,558.0000,0.0000,558.0000,0.0245,162.0770,0.0000,162.0770,1.1944,0.0000,395.9230,395.9230,3.5899,3.3825,41971.5000,0.0000,41971.5000,2.8381,10284.4719,0.0000,10284.4719,138.6098,0.0000,31687.0281,31687.0281,3.3825,3.3580,5276.6000,0.0000,5276.6000,0.2323,1537.8264,0.0000,1537.8264,11.3456,0.0000,3738.7736,3738.7736,3.3580,5.8216,4.5898,4.5898,-12.5471,-188207.0366,4.5898,6.2184,5.0241,5.4041,-8.2946,-66357.0483,5.0241,6.3350,5.3300,5.6795,-6.6761,-46732.9889,39.6137,3095.4691,401718.0000,-301297.0738
8599.0000,5.2703,4.6770,139577.1000,11333.7000,128243.4000,9.2845,33475.7832,1571.7604,35047.5436,453.4384,12905.4604,106101.3168,93195.8564,4.6770,4.6073,15316.3000,0.0000,15316.3000,0.6571,4372.3886,0.0000,4372.3886,32.0916,0.0000,10943.9114,10943.9114,4.6073,3.6228,204260.9000,0.0000,204260.9000,13.5709,49601.6904,0.0000,49601.6904,662.7799,0.0000,154659.2096,154659.2096,3.6228,3.6209,410.5000,0.0000,410.5000,0.0180,119.1760,0.0000,119.1760,0.8804,0.0000,291.3240,291.3240,3.6209,3.4197,41862.2000,0.0000,41862.2000,2.8366,10251.8621,0.0000,10251.8621,138.5337,0.0000,31610.3379,31610.3379,3.4197,3.3394,17804.5000,0.0000,17804.5000,0.7853,5185.8827,0.0000,5185.8827,38.3537,0.0000,12618.6173,12618.6173,3.3394,5.7364,4.5379,4.5379,-12.5513,-188269.0209,4.5379,6.1447,4.9664,5.3413,-8.4141,-67313.0319,4.9664,6.2687,5.2703,5.6176,-6.8196,-47737.2778,40.7286,3182.5864,407897.8000,-303319.3306
8600.0000,5.2834,4.8181,122048.5000,17699.8000,104348.7000,8.4782,29264.4336,2455.1175,31719.5511,414.0592,20154.9175,92784.0664,72629.1489,4.8181,4.7480,15309.7000,0.0000,15309.7000,0.6574,4360.7289,0.0000,4360.7289,32.1064,0.0000,10948.9711,10948.9711,4.7480,3.7115,213508.0000,0.0000,213508.0000,14.1980,51707.4280,0.0000,51707.4280,693.4092,0.0000,161800.5720,161800.5720,3.7115,3.7097,401.6000,0.0000,401.6000,0.0176,116.4263,0.0000,116.4263,0.8607,0.0000,285.1737,285.1737,3.7097,3.5098,41310.9000,0.0000,41310.9000,2.7973,10100.4590,0.0000,10100.4590,136.6160,0.0000,31210.4410,31210.4410,3.5098,3.4238,18926.4000,0.0000,18926.4000,0.8341,5504.6812,0.0000,5504.6812,40.7383,0.0000,13421.7188,13421.7188,3.4238,5.7289,4.5763,4.5763,-11.9947,-179920.2606,4.5763,6.1263,4.9897,5.3513,-8.0657,-64525.4069,4.9897,6.2484,5.2834,5.6190,-6.5501,-45850.7419,40.4740,3162.6956,393805.3000,-290296.4095
8601.0000,5.3978,4.9711,109496.1000,19920.8000,89575.3000,7.7852,26197.2842,2768.1780,28965.4622,380.2166,22688.9780,83298.8158,60609.8378,4.9711,4.8686,20330.2000,0.0000,20330.2000,0.8705,5776.7253,0.0000,5776.7253,42.5134,0.0000,14553.4747,14553.4747,4.8686,3.8691,187190.7000,0.0000,187190.7000,12.4105,45229.2543,0.0000,45229.2543,606.1100,0.0000,141961.4457,141961.4457,3.8691,3.8671,406.8000,0.0000,406.8000,0.0178,117.6363,0.0000,117.6363,0.8703,0.0000,289.1637,289.1637,3.8671,3.6570,39450.6000,0.0000,39450.6000,2.6661,9617.9578,0.0000,9617.9578,130.2103,0.0000,29832.6422,29832.6422,3.6570,3.5662,18178.5000,0.0000,18178.5000,0.7997,5274.6655,0.0000,5274.6655,39.0542,0.0000,12903.8345,12903.8345,3.5662,5.8670,4.7166,4.7166,-10.8929,-163393.9943,4.7166,6.2175,5.1168,5.4670,-7.1059,-56847.1258,5.1168,6.3211,5.3978,5.7189,-5.7014,-39909.7408,36.8248,2877.5394,355132.1000,-260150.8609
8602.0000,5.4976,5.1534,98935.5000,25186.5000,73749.0000,7.3403,23625.5763,3505.4488,27131.0250,358.4894,28691.9488,75309.9237,46617.9750,5.1534,5.0193,25348.3000,0.0000,25348.3000,1.0820,7181.8545,0.0000,7181.8545,52.8438,0.0000,18166.4455,18166.4455,5.0193,4.0205,178245.7000,0.0000,178245.7000,11.7871,42944.0342,0.0000,42944.0342,575.6613,0.0000,135301.6658,135301.6658,4.0205,4.0183,402.7000,0.0000,402.7000,0.0176,116.1690,0.0000,116.1690,0.8587,0.0000,286.5310,286.5310,4.0183,3.8120,36926.9000,0.0000,36926.9000,2.4870,8977.9213,0.0000,8977.9213,121.4617,0.0000,27948.9787,27948.9787,3.8120,3.7284,15934.7000,0.0000,15934.7000,0.6988,4612.1298,0.0000,4612.1298,34.1278,0.0000,11322.5702,11322.5702,3.7284,5.9653,4.8468,4.8468,-10.0998,-151497.5186,4.8468,6.2849,5.2303,5.5659,-6.4929,-51943.3662,5.2303,6.3758,5.4976,5.8031,-5.1720,-36203.8272,35.1192,2744.2624,330607.3000,-239644.7121
8603.0000,5.5953,5.2702,94456.4000,26813.6000,67642.8000,7.1189,22514.0069,3737.7466,26251.7535,347.6732,30551.3466,71942.3931,41391.0465,5.2702,5.0991,30376.8000,0.0000,30376.8000,1.2919,8590.7114,0.0000,8590.7114,63.0957,0.0000,21786.0886,21786.0886,5.0991,4.1365,161413.8000,0.0000,161413.8000,10.6398,38829.5945,0.0000,38829.5945,519.6296,0.0000,122584.2055,122584.2055,4.1365,4.1343,399.2000,0.0000,399.2000,0.0174,114.9460,0.0000,114.9460,0.8485,0.0000,284.2540,284.2540,4.1343,3.9295,34426.8000,0.0000,34426.8000,2.3110,8352.4590,0.0000,8352.4590,112.8654,0.0000,26074.3410,26074.3410,3.9295,3.8489,14438.8000,0.0000,14438.8000,0.6311,4171.3018,0.0000,4171.3018,30.8239,0.0000,10267.4982,10267.4982,3.8489,6.0806,4.9647,4.9647,-9.4730,-142094.8343,4.9647,6.3644,5.3380,5.6646,-5.9410,-47527.9891,5.3380,6.4407,5.5953,5.8893,-4.6807,-32764.8501,33.0151,2579.8473,308698.2000,-222387.6734
8604.0000,5.6612,5.3664,90249.0000,28261.4000,61987.6000,6.9080,21484.1424,3943.7532,25427.8957,337.3772,32205.1532,68764.8576,36559.7043,5.3664,5.1906,30372.5000,0.0000,30372.5000,1.2887,8576.4790,0.0000,8576.4790,62.9399,0.0000,21796.0210,21796.0210,5.1906,4.2107,159912.4000,0.0000,159912.4000,10.5229,38401.3843,0.0000,38401.3843,513.9234,0.0000,121511.0157,121511.0157,4.2107,4.2078,510.3000,0.0000,510.3000,0.0222,146.7621,0.0000,146.7621,1.0821,0.0000,363.5379,363.5379,4.2078,4.0085,32617.3000,0.0000,32617.3000,2.1840,7902.8854,0.0000,7902.8854,106.6640,0.0000,24714.4146,24714.4146,4.0085,3.9417,11634.0000,0.0000,11634.0000,0.5073,3356.7628,0.0000,3356.7628,24.7755,0.0000,8277.2372,8277.2372,3.9417,6.1506,5.0462,5.0462,-9.1302,-136952.7835,5.0462,6.4150,5.4112,5.7306,-5.6579,-45263.5813,5.4112,6.4828,5.6612,5.9470,-4.4294,-31005.7449,32.1498,2512.2290,297034.1000,-213222.1098
8605.0000,5.7692,5.4833,87100.2000,29433.7000,57666.5000,6.7560,20691.9932,4114.5362,24806.5294,329.9506,33548.2362,66408.2068,32859.9706,5.4833,5.2936,30370.7000,0.0000,30370.7000,1.2862,8560.1939,0.0000,8560.1939,62.8159,0.0000,21810.5061,21810.5061,5.2936,4.3575,141506.8000,0.0000,141506.8000,9.2937,33914.9473,0.0000,33914.9473,453.8894,0.0000,107591.8527,107591.8527,4.3575,4.3543,510.2000,0.0000,510.2000,0.0221,146.3904,0.0000,146.3904,1.0802,0.0000,363.8096,363.8096,4.3543,4.1503,30920.3000,0.0000,30920.3000,2.0671,7471.8369,0.0000,7471.8369,100.9533,0.0000,23448.4631,23448.4631,4.1503,4.0875,10138.2000,0.0000,10138.2000,0.4413,2918.5567,0.0000,2918.5567,21.5547,0.0000,7219.6433,7219.6433,4.0875,6.2736,5.1806,5.1806,-8.3756,-125633.5151,5.1806,6.4975,5.5318,5.8391,-5.0456,-40364.9348,5.5318,6.5496,5.7692,6.0407,-3.8994,-27296.1034,29.7996,2328.5857,271112.7000,-193294.5533
8606.0000,5.7835,5.5200,86078.5000,30370.4000,55708.1000,6.7216,20443.7263,4246.4633,24690.1896,328.2705,34616.8633,65634.7737,31017.9104,5.5200,5.3346,30376.1000,0.0000,30376.1000,1.2835,8556.7866,0.0000,8556.7866,62.6817,0.0000,21819.3134,21819.3134,5.3346,4.3524,151993.2000,0.0000,151993.2000,9.9607,36399.8635,0.0000,36399.8635,486.4627,0.0000,115593.3365,115593.3365,4.3524,4.3484,651.3000,0.0000,651.3000,0.0281,186.8911,0.0000,186.8911,1.3748,0.0000,464.4089,464.4089,4.3484,4.1592,29364.6000,0.0000,29364.6000,1.9569,7096.6650,0.0000,7096.6650,95.5703,0.0000,22267.9350,22267.9350,4.1592,4.1046,9016.3000,0.0000,9016.3000,0.3914,2595.2190,0.0000,2595.2190,19.1133,0.0000,6421.0810,6421.0810,4.1046,6.2851,5.1949,5.1949,-8.5539,-128308.3910,5.1949,6.5120,5.5461,5.8535,-5.1672,-41337.6530,5.5461,6.5635,5.7835,6.0548,-3.9911,-27937.9657,30.5131,2384.3359,277109.6000,-197584.0097
8607.0000,5.8478,5.5904,84689.6000,31252.7000,53436.9000,6.6731,20089.2994,4374.4164,24463.7159,325.9044,35627.1164,64600.3006,28973.1841,5.5904,5.3964,30373.9000,0.0000,30373.9000,1.2824,8546.6993,0.0000,8546.6993,62.6318,0.0000,21827.2007,21827.2007,5.3964,4.4439,140907.9000,0.0000,140907.9000,9.2262,33705.4828,0.0000,33705.4828,450.5928,0.0000,107202.4172,107202.4172,4.4439,4.4406,515.6000,0.0000,515.6000,0.0223,147.7364,0.0000,147.7364,1.0885,0.0000,367.8636,367.8636,4.4406,4.2478,28597.2000,0.0000,28597.2000,1.9060,6899.6769,0.0000,6899.6769,93.0846,0.0000,21697.5231,21697.5231,4.2478,4.1978,7894.4000,0.0000,7894.4000,0.3426,2269.0842,0.0000,2269.0842,16.7319,0.0000,5625.3158,5625.3158,4.1978,6.3552,5.2765,5.2765,-8.0931,-121396.6598,5.2765,6.5588,5.6185,5.9177,-4.8107,-38485.2799,5.6185,6.6014,5.8478,6.1099,-3.6874,-25811.6747,29.1789,2280.0819,261725.9000,-185693.6144
8608.0000,5.8329,5.5958,84246.7000,32009.9000,52236.8000,6.6723,19989.9144,4479.3064,24469.2208,325.8620,36489.2064,64256.7856,27767.5792,5.5958,5.4095,30372.1000,0.0000,30372.1000,1.2806,8545.4584,0.0000,8545.4584,62.5411,0.0000,21826.6416,21826.6416,5.4095,4.4175,152737.8000,0.0000,152737.8000,9.9877,36526.1356,0.0000,36526.1356,487.7840,0.0000,116211.6644,116211.6644,4.4175,4.4151,398.6000,0.0000,398.6000,0.0172,114.2599,0.0000,114.2599,0.8399,0.0000,284.3401,284.3401,4.4151,4.2301,28573.8000,0.0000,28573.8000,1.9006,6897.2137,0.0000,6897.2137,92.8234,0.0000,21676.5863,21676.5863,4.2301,4.1752,9016.3000,0.0000,9016.3000,0.3906,2592.2851,0.0000,2592.2851,19.0749,0.0000,6424.0149,6424.0149,4.1752,6.3340,5.2546,5.2546,-8.4299,-126448.7242,5.2546,6.5509,5.6003,5.9027,-5.0619,-40495.2215,5.6003,6.5971,5.8329,6.0987,-3.8924,-27246.8864,30.3734,2373.4210,273335.4000,-194190.8321
8609.0000,5.8564,5.6222,84200.4000,32678.1000,51522.3000,6.7011,19969.9793,4574.5750,24544.5543,327.2711,37252.6750,64230.4207,26977.7457,5.6222,5.4327,30370.7000,0.0000,30370.7000,1.2804,8541.5189,0.0000,8541.5189,62.5315,0.0000,21829.1811,21829.1811,5.4327,4.4773,144631.3000,0.0000,144631.3000,9.4550,34572.2844,0.0000,34572.2844,461.7672,0.0000,110059.0156,110059.0156,4.4773,4.4748,412.4000,0.0000,412.4000,0.0178,118.1033,0.0000,118.1033,0.8694,0.0000,294.2967,294.2967,4.4748,4.2767,30060.5000,0.0000,30060.5000,2.0006,7248.2504,0.0000,7248.2504,97.7068,0.0000,22812.2496,22812.2496,4.2767,4.2117,10512.1000,0.0000,10512.1000,0.4555,3020.0964,0.0000,3020.0964,22.2475,0.0000,7492.0036,7492.0036,4.2117,6.3583,5.2850,5.2850,-8.2426,-123638.3531,5.2850,6.5673,5.6269,5.9261,-4.9237,-39389.5010,5.6269,6.6105,5.8564,6.1187,-3.7767,-26436.6595,29.8657,2333.7448,267509.3000,-189464.5135
8610.0000,5.7499,5.3567,101350.0000,25338.9000,76011.1000,7.4338,24086.1004,3541.0120,27627.1124,363.0525,28879.9120,77263.8996,48383.9876,5.3567,5.2089,25353.4000,0.0000,25353.4000,1.0683,7160.2964,0.0000,7160.2964,52.1740,0.0000,18193.1036,18193.1036,5.2089,4.2523,154895.8000,0.0000,154895.8000,10.1211,37183.7812,0.0000,37183.7812,494.2965,0.0000,117712.0188,117712.0188,4.2523,4.2500,397.8000,0.0000,397.8000,0.0172,114.3314,0.0000,114.3314,0.8376,0.0000,283.4686,283.4686,4.2500,4.0620,30513.4000,0.0000,30513.4000,2.0281,7387.4726,0.0000,7387.4726,99.0514,0.0000,23125.9274,23125.9274,4.0620,3.9818,13877.8000,0.0000,13877.8000,0.6008,4000.7407,0.0000,4000.7407,29.3425,0.0000,9877.0593,9877.0593,3.9818,6.2757,5.1287,5.1287,-9.4091,-141136.8001,5.1287,6.5185,5.4993,5.8236,-5.7005,-45603.7890,5.4993,6.5733,5.7499,6.0363,-4.4051,-30835.9503,31.9038,2493.0108,301049.3000,-217576.5394
8611.0000,5.7349,5.2032,106410.8000,16698.9000,89711.9000,7.3757,25296.0605,2333.0352,27629.0957,360.2185,19031.9352,81114.7395,62082.8043,5.2032,5.1092,15309.4000,0.0000,15309.4000,0.6485,4334.1600,0.0000,4334.1600,31.6706,0.0000,10975.2400,10975.2400,5.1092,4.1783,143105.9000,0.0000,143105.9000,9.3951,34418.8785,0.0000,34418.8785,458.8411,0.0000,108687.0215,108687.0215,4.1783,4.1758,411.5000,0.0000,411.5000,0.0178,118.4085,0.0000,118.4085,0.8705,0.0000,293.0915,293.0915,4.1758,3.9781,30477.7000,0.0000,30477.7000,2.0356,7388.7679,0.0000,7388.7679,99.4173,0.0000,23088.9321,23088.9321,3.9781,3.8787,16308.6000,0.0000,16308.6000,0.7092,4707.8170,0.0000,4707.8170,34.6351,0.0000,11600.7830,11600.7830,3.8787,6.3026,5.0906,5.0906,-9.4338,-141507.3576,5.0906,6.5351,5.4758,5.8129,-5.6218,-44974.7150,5.4758,6.5860,5.7349,6.0309,-4.3209,-30245.9542,30.2729,2365.5673,295325.0000,-216728.0267
8612.0000,5.7058,5.2324,101337.1000,17989.0000,83348.1000,7.1199,24103.2508,2512.0948,26615.3455,347.7248,20501.0948,77233.8492,56732.7545,5.2324,5.1408,15302.4000,0.0000,15302.4000,0.6502,4330.1823,0.0000,4330.1823,31.7531,0.0000,10972.2177,10972.2177,5.1408,4.1674,153535.4000,0.0000,153535.4000,10.1012,36905.0541,0.0000,36905.0541,493.3241,0.0000,116630.3459,116630.3459,4.1674,4.1651,398.5000,0.0000,398.5000,0.0173,114.6877,0.0000,114.6877,0.8443,0.0000,283.8123,283.8123,4.1651,3.9624,32061.1000,0.0000,32061.1000,2.1448,7774.1505,0.0000,7774.1505,104.7506,0.0000,24286.9495,24286.9495,3.9624,3.8700,15560.7000,0.0000,15560.7000,0.6778,4493.0473,0.0000,4493.0473,33.1043,0.0000,11067.6527,11067.6527,3.8700,6.2497,5.0599,5.0599,-9.5050,-142574.8838,5.0599,6.5044,5.4451,5.7821,-5.7696,-46157.0685,5.4451,6.5625,5.7058,6.0038,-4.4631,-31241.8013,31.0668,2427.6026,300206.2000,-219973.7536
8613.0000,5.6516,4.9963,112070.4000,7605.7000,104464.7000,7.3268,26683.7125,1061.1767,27744.8892,357.8270,8666.8767,85386.6875,76719.8108,4.9963,4.9026,15315.4000,0.0000,15315.4000,0.6503,4350.0584,0.0000,4350.0584,31.7616,0.0000,10965.3416,10965.3416,4.9026,3.9801,142386.9000,0.0000,142386.9000,9.3614,34381.3148,0.0000,34381.3148,457.1957,0.0000,108005.5852,108005.5852,3.9801,3.9776,410.5000,0.0000,410.5000,0.0178,118.4956,0.0000,118.4956,0.8699,0.0000,292.0044,292.0044,3.9776,3.7595,33748.2000,0.0000,33748.2000,2.2582,8211.1819,0.0000,8211.1819,110.2884,0.0000,25537.0181,25537.0181,3.7595,3.6730,14251.8000,0.0000,14251.8000,0.6210,4128.5082,0.0000,4128.5082,30.3296,0.0000,10123.2918,10123.2918,3.6730,6.2528,4.9629,4.9629,-10.0675,-151012.0482,4.9629,6.5055,5.3742,5.7342,-6.0199,-48159.4961,5.3742,6.5630,5.6516,5.9686,-4.6389,-32472.3369,30.3533,2371.8530,310577.5000,-231643.8812
8614.0000,5.6185,5.0206,106013.7000,8171.8000,97841.9000,6.9829,25257.5695,1139.5524,26397.1220,341.0345,9311.3524,80756.1305,71444.7780,5.0206,4.9288,15316.8000,0.0000,15316.8000,0.6535,4348.7863,0.0000,4348.7863,31.9149,0.0000,10968.0137,10968.0137,4.9288,3.9612,152393.9000,0.0000,152393.9000,10.0702,36779.2538,0.0000,36779.2538,491.8134,0.0000,115614.6462,115614.6462,3.9612,3.9580,548.5000,0.0000,548.5000,0.0239,158.3786,0.0000,158.3786,1.1668,0.0000,390.1214,390.1214,3.9580,3.7304,35932.0000,0.0000,35932.0000,2.4142,8745.6403,0.0000,8745.6403,117.9047,0.0000,27186.3597,27186.3597,3.7304,3.6613,11634.0000,0.0000,11634.0000,0.5091,3371.7433,0.0000,3371.7433,24.8635,0.0000,8262.2567,8262.2567,3.6613,6.1945,4.9279,4.9279,-10.0900,-151350.4930,4.9279,6.4706,5.3393,5.6992,-6.1445,-49156.3264,5.3393,6.5357,5.6185,5.9375,-4.7656,-33359.3757,30.9807,2420.8749,313667.1000,-233866.1951
8615.0000,5.6193,4.9737,108235.7000,6469.5000,101766.2000,7.0503,25786.5265,902.1805,26688.7069,344.3272,7371.6805,82449.1735,75077.4931,4.9737,4.8795,15316.3000,0.0000,15316.3000,0.6531,4351.8671,0.0000,4351.8671,31.8983,0.0000,10964.4329,10964.4329,4.8795,3.9623,140634.3000,0.0000,140634.3000,9.2880,33973.1862,0.0000,33973.1862,453.6094,0.0000,106661.1138,106661.1138,3.9623,3.9597,414.6000,0.0000,414.6000,0.0181,119.7132,0.0000,119.7132,0.8823,0.0000,294.8868,294.8868,3.9597,3.7035,39382.5000,0.0000,39382.5000,2.6471,9585.1616,0.0000,9585.1616,129.2822,0.0000,29797.3384,29797.3384,3.7035,3.6416,10138.2000,0.0000,10138.2000,0.4439,2939.5031,0.0000,2939.5031,21.6799,0.0000,7198.6969,7198.6969,3.6416,6.2089,4.9253,4.9253,-9.9520,-149280.3367,4.9253,6.4772,5.3391,5.7012,-6.0157,-48125.8387,5.3391,6.5401,5.6193,5.9396,-4.6554,-32587.8157,30.1509,2356.0305,307652.1000,-229993.9911
8616.0000,5.5729,4.9348,109483.5000,5704.7000,103778.8000,7.0938,26106.8797,794.9354,26901.8151,346.4500,6499.6354,83376.6203,76876.9849,4.9348,4.8439,15303.6000,0.0000,15303.6000,0.6532,4350.9410,0.0000,4350.9410,31.9018,0.0000,10952.6590,10952.6590,4.8439,3.8981,150261.5000,0.0000,150261.5000,9.9342,36323.5765,0.0000,36323.5765,485.1714,0.0000,113937.9235,113937.9235,3.8981,3.8957,398.0000,0.0000,398.0000,0.0173,115.0382,0.0000,115.0382,0.8470,0.0000,282.9618,282.9618,3.8957,3.6271,42792.8000,0.0000,42792.8000,2.8763,10427.3327,0.0000,10427.3327,140.4719,0.0000,32365.4673,32365.4673,3.6271,3.5938,5650.5000,0.0000,5650.5000,0.2476,1640.3357,0.0000,1640.3357,12.0901,0.0000,4010.1643,4010.1643,3.5938,6.1466,4.8702,4.8702,-10.2510,-153764.3383,4.8702,6.4376,5.2881,5.6539,-6.2942,-50353.3272,5.2881,6.5087,5.5729,5.8984,-4.9012,-34308.5437,31.2336,2440.6371,318185.2000,-238426.2092
8617.0000,5.6085,4.9338,109333.1000,5284.5000,104048.6000,7.0729,26053.3357,736.8026,26790.1384,345.4287,6021.3026,83279.7643,77258.4616,4.9338,4.8380,15327.8000,0.0000,15327.8000,0.6548,4357.8919,0.0000,4357.8919,31.9773,0.0000,10969.9081,10969.9081,4.8380,3.9492,134210.8000,0.0000,134210.8000,8.8798,32447.2243,0.0000,32447.2243,433.6754,0.0000,101763.5757,101763.5757,3.9492,3.9463,461.7000,0.0000,461.7000,0.0201,133.3410,0.0000,133.3410,0.9839,0.0000,328.3590,328.3590,3.9463,3.6433,45859.6000,0.0000,45859.6000,3.0867,11164.3338,0.0000,11164.3338,150.7493,0.0000,34695.2662,34695.2662,3.6433,3.6326,1726.3000,0.0000,1726.3000,0.0758,501.0133,0.0000,501.0133,3.6996,0.0000,1225.2867,1225.2867,3.6326,6.1966,4.9146,4.9146,-9.7858,-146787.1958,4.9146,6.4657,5.3282,5.6901,-5.9198,-47358.3126,5.3282,6.5296,5.6085,5.9289,-4.5851,-32095.3680,29.6851,2319.6341,301634.8000,-226240.8764
8618.0000,5.5670,4.9041,110938.7000,4911.4000,106027.3000,7.1508,26456.8733,684.3259,27141.1993,349.2342,5595.7259,84481.8267,78886.1007,4.9041,4.8119,15339.3000,0.0000,15339.3000,0.6553,4363.2113,0.0000,4363.2113,32.0020,0.0000,10976.0887,10976.0887,4.8119,3.8968,143638.0000,0.0000,143638.0000,9.5047,34743.7341,0.0000,34743.7341,464.1962,0.0000,108894.2659,108894.2659,3.8968,3.8941,449.1000,0.0000,449.1000,0.0196,129.8108,0.0000,129.8108,0.9560,0.0000,319.2892,319.2892,3.8941,3.5920,47526.5000,0.0000,47526.5000,3.1954,11581.1388,0.0000,11581.1388,156.0565,0.0000,35945.3612,35945.3612,3.5920,3.5862,977.4000,0.0000,977.4000,0.0429,283.8981,0.0000,283.8981,2.0939,0.0000,693.5019,693.5019,3.5862,6.1419,4.8641,4.8641,-10.1378,-152066.6180,4.8641,6.4318,5.2821,5.6480,-6.2188,-49750.5120,5.2821,6.5029,5.5670,5.8925,-4.8425,-33897.5097,30.8530,2410.8930,313957.6000,-235714.6396
8619.0000,5.5812,4.8867,112267.8000,4561.8000,107706.0000,7.2249,26766.6002,635.7593,27402.3595,352.8531,5197.5593,85501.1998,80303.6405,4.8867,4.7918,15344.0000,0.0000,15344.0000,0.6559,4365.7492,0.0000,4365.7492,32.0309,0.0000,10978.2508,10978.2508,4.7918,3.9205,132906.5000,0.0000,132906.5000,8.7995,32160.3207,0.0000,32160.3207,429.7545,0.0000,100746.1793,100746.1793,3.9205,3.9177,463.1000,0.0000,463.1000,0.0202,133.8066,0.0000,133.8066,0.9869,0.0000,329.2934,329.2934,3.9177,3.6001,48553.0000,0.0000,48553.0000,3.2681,11826.1894,0.0000,11826.1894,159.6087,0.0000,36726.8106,36726.8106,3.6001,3.5975,415.4000,0.0000,415.4000,0.0182,120.6426,0.0000,120.6426,0.8909,0.0000,294.7574,294.7574,3.5975,6.1654,4.8815,4.8815,-9.8978,-148467.5237,4.8815,6.4438,5.2981,5.6626,-6.0220,-48176.0630,5.2981,6.5114,5.5812,5.9047,-4.6765,-32735.3534,29.9803,2342.7000,305388.0000,-229378.9401
8620.0000,5.5293,4.8516,113940.4000,4227.7000,109712.7000,7.3122,27192.2806,588.7075,27780.9880,357.1142,4816.4075,86748.1194,81931.7120,4.8516,4.7609,15343.2000,0.0000,15343.2000,0.6561,4367.9496,0.0000,4367.9496,32.0405,0.0000,10975.2504,10975.2504,4.7609,3.8550,144508.7000,0.0000,144508.7000,9.5718,34988.5180,0.0000,34988.5180,467.4708,0.0000,109520.1820,109520.1820,3.8550,3.8524,455.1000,0.0000,455.1000,0.0198,131.6331,0.0000,131.6331,0.9694,0.0000,323.4669,323.4669,3.8524,3.5437,49355.3000,0.0000,49355.3000,3.3204,12035.9256,0.0000,12035.9256,162.1626,0.0000,37319.3744,37319.3744,3.5437,3.5413,415.4000,0.0000,415.4000,0.0182,120.7518,0.0000,120.7518,0.8907,0.0000,294.6482,294.6482,3.5413,6.0975,4.8194,4.8194,-10.3025,-154537.0466,4.8194,6.4002,5.2410,5.6098,-6.3711,-50968.5818,5.2410,6.4766,5.5293,5.8588,-4.9799,-34859.0550,31.3477,2449.5555,319790.4000,-240364.6834
8621.0000,5.5976,5.0081,99033.2000,7413.4000,91619.8000,6.5307,23603.8541,1033.4475,24637.3016,318.9492,8446.8475,75429.3459,66982.4984,5.0081,4.9115,15332.3000,0.0000,15332.3000,0.6560,4354.0423,0.0000,4354.0423,32.0404,0.0000,10978.2577,10978.2577,4.9115,4.0028,136125.3000,0.0000,136125.3000,9.0225,32863.7700,0.0000,32863.7700,440.6426,0.0000,103261.5300,103261.5300,4.0028,3.9999,457.0000,0.0000,457.0000,0.0200,131.8704,0.0000,131.8704,0.9747,0.0000,325.1296,325.1296,3.9999,3.6669,50002.9000,0.0000,50002.9000,3.3688,12161.1201,0.0000,12161.1201,164.5248,0.0000,37841.7799,37841.7799,3.6669,3.6608,977.5000,0.0000,977.5000,0.0430,283.5860,0.0000,283.5860,2.0985,0.0000,693.9140,693.9140,3.6608,6.1673,4.9140,4.9140,-9.4938,-142407.6608,4.9140,6.4401,5.3210,5.6770,-5.7802,-46241.6699,5.3210,6.5065,5.5976,5.9138,-4.4906,-31434.1564,29.4614,2302.1522,294514.8000,-220083.4871
8622.0000,5.6074,5.1371,86827.8000,10463.2000,76364.6000,5.8951,20690.9245,1458.8272,22149.7517,287.9095,11922.0272,66136.8755,54214.8483,5.1371,5.0418,15329.4000,0.0000,15329.4000,0.6539,4344.3501,0.0000,4344.3501,31.9335,0.0000,10985.0499,10985.0499,5.0418,4.0680,147876.2000,0.0000,147876.2000,9.7698,35611.9145,0.0000,35611.9145,477.1431,0.0000,112264.2855,112264.2855,4.0680,4.0643,610.4000,0.0000,610.4000,0.0266,175.9514,0.0000,175.9514,1.2979,0.0000,434.4486,434.4486,4.0643,3.7367,49875.5000,0.0000,49875.5000,3.3494,12115.9449,0.0000,12115.9449,163.5783,0.0000,37759.5551,37759.5551,3.7367,3.7042,5286.9000,0.0000,5286.9000,0.2318,1532.0842,0.0000,1532.0842,11.3208,0.0000,3754.8158,3754.8158,3.7042,6.1626,4.9334,4.9334,-9.4474,-141711.0216,4.9334,6.4373,5.3344,5.6853,-5.7792,-46233.8764,5.3344,6.5043,5.6074,5.9194,-4.4955,-31468.3345,29.8899,2335.6394,295343.0000,-219413.2326
8623.0000,5.9526,5.9723,64697.1000,45016.6000,19680.5000,6.0623,15316.3495,6311.7929,21628.1425,296.0724,51328.3929,49380.7505,-1947.6425,5.9723,5.8605,15337.7000,0.0000,15337.7000,0.6525,4289.9945,0.0000,4289.9945,31.8683,0.0000,11047.7055,11047.7055,5.8605,5.1248,95263.9000,0.0000,95263.9000,6.2764,22588.1597,0.0000,22588.1597,306.5304,0.0000,72675.7403,72675.7403,5.1248,5.1208,554.1000,0.0000,554.1000,0.0241,157.0625,0.0000,157.0625,1.1766,0.0000,397.0375,397.0375,5.1208,4.7437,48899.9000,0.0000,48899.9000,3.2793,11654.4509,0.0000,11654.4509,160.1541,0.0000,37245.4491,37245.4491,4.7437,4.6146,17840.4000,0.0000,17840.4000,0.7811,5087.5580,0.0000,5087.5580,38.1456,0.0000,12752.8420,12752.8420,4.6146,6.3363,5.4755,5.4755,-5.6694,-85040.8356,5.4755,6.5426,5.7600,6.0090,-3.5141,-28113.1577,5.7600,6.5855,5.9526,6.1728,-2.7184,-19028.7371,25.6135,2001.4737,197576.5000,-132182.7305
8624.0000,6.2673,6.8862,38501.4000,75732.3000,-37230.9000,5.7914,9060.6500,10674.2704,19734.9204,282.8442,86406.5704,29440.7500,-56965.8204,6.8862,6.6811,26073.4000,0.0000,26073.4000,1.0911,7189.8395,0.0000,7189.8395,53.2891,0.0000,18883.5605,18883.5605,6.6811,6.0288,78320.1000,0.0000,78320.1000,5.0717,18287.5454,0.0000,18287.5454,247.6936,0.0000,60032.5546,60032.5546,6.0288,6.0196,1173.7000,0.0000,1173.7000,0.0499,327.9972,0.0000,327.9972,2.4393,0.0000,845.7028,845.7028,6.0196,5.6274,47161.4000,0.0000,47161.4000,3.0916,11061.5450,0.0000,11061.5450,150.9896,0.0000,36099.8550,36099.8550,5.6274,5.4793,18964.5000,0.0000,18964.5000,0.8132,5333.1864,0.0000,5333.1864,39.7172,0.0000,13631.3136,13631.3136,5.4793,6.4753,5.9773,5.9773,-3.0559,-45838.5428,5.9773,6.6271,6.1506,6.3022,-1.9936,-15948.4032,6.1506,6.6511,6.2673,6.4008,-1.5358,-10750.2532,23.8636,1864.7353,134462.2000,-72537.1992
8625.0000,6.5813,7.6139,28434.8000,88392.6000,-59957.8000,5.7308,6652.1513,12525.4488,19177.6001,279.8836,100918.0488,21782.6487,-79135.4001,7.6139,7.3120,31806.8000,0.0000,31806.8000,1.3079,8673.1480,0.0000,8673.1480,63.8764,0.0000,23133.6520,23133.6520,7.3120,6.9815,36757.6000,2555.4000,34202.2000,2.4726,8483.3079,389.3117,8872.6196,120.7561,2944.7117,28274.2921,25329.5804,6.9815,6.9627,1986.7000,0.0000,1986.7000,0.0830,547.0340,0.0000,547.0340,4.0560,0.0000,1439.6660,1439.6660,6.9627,6.5125,44847.4000,0.0000,44847.4000,2.8847,10345.9324,0.0000,10345.9324,140.8858,0.0000,34501.4676,34501.4676,6.5125,6.3407,18215.1000,0.0000,18215.1000,0.7674,5052.0764,0.0000,5052.0764,37.4806,0.0000,13163.0236,13163.0236,6.3407,6.6127,6.4767,6.4767,-0.6947,-10420.5504,6.4767,6.7135,6.5398,6.5951,-0.6049,-4838.9811,6.5398,6.7176,6.5813,6.6287,-0.4542,-3179.4881,19.8698,1552.6523,71100.4000,-18439.0196
8626.0000,6.8161,8.2384,20878.1000,100384.8000,-79506.7000,5.8045,4862.8123,14282.7484,19145.5607,283.4824,114667.5484,16015.2877,-98652.2607,8.2384,7.8578,36167.4000,0.0000,36167.4000,1.4671,9768.7127,0.0000,9768.7127,71.6513,0.0000,26398.6873,26398.6873,7.8578,7.6432,20740.9000,971.8000,19769.1000,1.3539,4739.2888,148.6395,4887.9283,66.1217,1120.4395,16001.6112,14881.1717,7.6432,7.6207,2149.3000,0.0000,2149.3000,0.0882,585.8126,0.0000,585.8126,4.3086,0.0000,1563.4874,1563.4874,7.6207,7.1595,41437.7000,0.0000,41437.7000,2.6139,9450.8724,0.0000,9450.8724,127.6580,0.0000,31986.8276,31986.8276,7.1595,6.9925,15966.7000,0.0000,15966.7000,0.6612,4384.3400,0.0000,4384.3400,32.2943,0.0000,11582.3600,11582.3600,6.9925,6.7112,6.8519,6.8519,0.6503,9755.2221,6.8519,6.7755,6.8315,6.8137,0.1766,1412.5376,6.8315,6.7655,6.8161,6.7985,0.1526,1068.2801,17.9833,1405.2390,35983.5000,12236.0399
8627.0000,7.0092,8.6929,15486.6000,111847.0000,-96360.4000,5.9937,3594.0314,15967.6436,19561.6750,292.7233,127814.6436,11892.5686,-115922.0750,8.6929,8.2390,42699.7000,0.0000,42699.7000,1.7124,11454.0118,0.0000,11454.0118,83.6297,0.0000,31245.6882,31245.6882,8.2390,8.1061,16950.4000,3422.6000,13527.8000,1.2315,3846.5047,525.0617,4371.5664,60.1435,3947.6617,13103.8953,9156.2336,8.1061,8.0826,2211.6000,0.0000,2211.6000,0.0897,598.5497,0.0000,598.5497,4.3790,0.0000,1613.0503,1613.0503,8.0826,7.6706,36660.4000,0.0000,36660.4000,2.2817,8295.2114,0.0000,8295.2114,111.4366,0.0000,28365.1886,28365.1886,7.6706,7.5178,14467.8000,0.0000,14467.8000,0.5919,3941.6846,0.0000,3941.6846,28.9059,0.0000,10526.1154,10526.1154,7.5178,6.8013,7.1595,7.1595,1.6443,24664.0806,7.1595,6.8279,7.0711,6.9937,0.7612,6089.5513,7.0711,6.8059,7.0092,6.9385,0.6086,4260.1411,17.8513,1394.9233,13206.9000,35013.7730
8628.0000,7.2317,9.0507,12094.4000,123226.8000,-111132.4000,6.3044,2795.1552,17662.0059,20457.1611,307.8950,140888.8059,9299.2448,-131589.5611,9.0507,8.5958,44884.4000,0.0000,44884.4000,1.7853,11975.4111,0.0000,11975.4111,87.1912,0.0000,32908.9889,32908.9889,8.5958,8.6826,15732.7000,16002.6000,-269.9000,1.8034,3547.3525,2462.2311,6009.5836,88.0745,18464.8311,12185.3475,-6279.4836,8.6826,8.6561,2613.6000,0.0000,2613.6000,0.1051,701.1960,0.0000,701.1960,5.1312,0.0000,1912.4040,1912.4040,8.6561,8.3024,32980.3000,0.0000,32980.3000,2.0337,7390.0354,0.0000,7390.0354,99.3213,0.0000,25590.2646,25590.2646,8.3024,8.1847,11657.3000,0.0000,11657.3000,0.4724,3145.5479,0.0000,3145.5479,23.0701,0.0000,8511.7521,8511.7521,8.1847,6.8682,7.5265,7.5265,3.1747,47620.2064,7.5265,6.8693,7.3512,7.1979,1.5848,12678.0778,7.3512,6.8391,7.2317,7.0951,1.2350,8644.9170,18.7563,1465.6398,-19266.7000,68943.2012
8629.0000,7.4412,9.3924,9603.1000,134007.5000,-124404.4000,6.6457,2210.7497,19279.8225,21490.5722,324.5651,153287.3225,7392.3503,-145894.9722,9.3924,9.0104,38886.7000,0.0000,38886.7000,1.5369,10322.2630,0.0000,10322.2630,75.0604,0.0000,28564.4370,28564.4370,9.0104,9.2004,16947.4000,23701.1000,-6753.7000,2.2728,3793.0868,3660.0298,7453.1165,110.9998,27361.1298,13154.3132,-14206.8165,9.2004,9.1697,3124.5000,0.0000,3124.5000,0.1243,831.7656,0.0000,831.7656,6.0707,0.0000,2292.7344,2292.7344,9.1697,8.8392,31772.2000,0.0000,31772.2000,1.9369,7058.0076,0.0000,7058.0076,94.5945,0.0000,24714.1924,24714.1924,8.8392,8.7397,10158.4000,0.0000,10158.4000,0.4069,2718.9455,0.0000,2718.9455,19.8727,0.0000,7439.4545,7439.4545,8.7397,6.9788,7.8592,7.8592,4.3887,65831.1387,7.8592,6.9278,7.6108,7.3935,2.3215,18571.6265,7.6108,6.8837,7.4412,7.2473,1.8123,12685.8773,19.3853,1514.7917,-47216.3000,97088.6424
8630.0000,7.6319,9.7563,7209.3000,144550.4000,-137341.1000,6.9845,1653.8019,20869.0932,22522.8950,341.1125,165419.4932,5555.4981,-159863.9950,9.7563,9.3173,44879.5000,0.0000,44879.5000,1.7631,11848.6927,0.0000,11848.6927,86.1078,0.0000,33030.8073,33030.8073,9.3173,9.6456,9878.8000,28039.0000,-18160.2000,2.0627,2199.0510,4342.1522,6541.2032,100.7370,32381.1522,7679.7490,-24701.4032,9.6456,9.6164,2985.6000,0.0000,2985.6000,0.1177,789.5289,0.0000,789.5289,5.7477,0.0000,2196.0711,2196.0711,9.6164,9.3210,28517.6000,0.0000,28517.6000,1.7209,6287.9838,0.0000,6287.9838,84.0479,0.0000,22229.6162,22229.6162,9.3210,9.2328,9034.2000,0.0000,9034.2000,0.3584,2400.6393,0.0000,2400.6393,17.5038,0.0000,6633.5607,6633.5607,9.2328,7.0844,8.1586,8.1586,5.3894,80840.4255,8.1586,6.9864,7.8460,7.5725,2.9404,23523.3920,7.8460,6.9286,7.6319,7.3873,2.3014,16109.7335,19.5110,1524.6157,-70084.4000,120473.5510
