Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8631.0000,7.7616,10.0873,5769.4000,151835.7000,-146066.3000,7.2343,1320.3185,21973.2277,23293.5462,353.3128,173808.9277,4449.0815,-169359.8462,10.0873,9.6549,42703.4000,0.0000,42703.4000,1.6670,11219.0887,0.0000,11219.0887,81.4146,0.0000,31484.3113,31484.3113,9.6549,9.9199,8326.6000,22318.0000,-13991.4000,1.6679,1842.5679,3467.3960,5309.9638,81.4576,25785.3960,6484.0321,-19301.3638,9.9199,9.9001,1964.4000,0.0000,1964.4000,0.0768,517.3672,0.0000,517.3672,3.7524,0.0000,1447.0328,1447.0328,9.9001,9.6081,27241.0000,0.0000,27241.0000,1.6296,5978.3479,0.0000,5978.3479,79.5867,0.0000,21262.6521,21262.6521,9.6081,9.5282,7910.0000,0.0000,7910.0000,0.3111,2092.9310,0.0000,2092.9310,15.1955,0.0000,5817.0690,5817.0690,9.5282,7.1787,8.3535,8.3535,5.7030,85545.7410,8.3535,7.0390,8.0030,7.6962,3.1906,25525.1639,8.0030,6.9684,7.7616,7.4857,2.5112,17578.1681,18.8802,1475.3270,-80238.9000,128649.0730
8632.0000,7.7967,10.2486,5679.9000,151616.0000,-145936.1000,7.2230,1298.9918,21955.6952,23254.6870,352.7605,173571.6952,4380.9082,-169190.7870,10.2486,9.8152,40528.3000,0.0000,40528.3000,1.5731,10622.3590,0.0000,10622.3590,76.8277,0.0000,29905.9410,29905.9410,9.8152,9.8903,8996.0000,10549.7000,-1553.7000,1.0908,1985.1323,1641.6341,3626.7664,53.2748,12191.3341,7010.8677,-5180.4664,9.8903,9.8700,1899.7000,0.0000,1899.7000,0.0739,500.5471,0.0000,500.5471,3.6116,0.0000,1399.1529,1399.1529,9.8700,9.5634,27109.4000,0.0000,27109.4000,1.6128,5952.4256,0.0000,5952.4256,78.7668,0.0000,21156.9744,21156.9744,9.5634,9.4671,9034.2000,0.0000,9034.2000,0.3536,2391.9774,0.0000,2391.9774,17.2682,0.0000,6642.2226,6642.2226,9.4671,7.2899,8.3785,8.3785,5.0080,75120.5320,8.3785,7.0952,8.0363,7.7369,2.9517,23613.7677,8.0363,7.0095,7.7967,7.5229,2.3618,16532.5316,17.8909,1398.0229,-68918.2000,115266.8313
8633.0000,7.8255,10.1675,7038.3000,145187.6000,-138149.3000,7.0129,1608.8001,21036.0178,22644.8179,342.4973,166223.6178,5429.4999,-160794.1179,10.1675,9.7966,34529.7000,0.0000,34529.7000,1.3366,9060.9494,0.0000,9060.9494,65.2758,0.0000,25468.7506,25468.7506,9.7966,9.8348,13687.6000,11499.6000,2188.0000,1.4196,3021.3995,1789.1158,4810.5154,69.3290,13288.7158,10666.2005,-2622.5154,9.8348,9.8084,2456.3000,0.0000,2456.3000,0.0957,647.7362,0.0000,647.7362,4.6721,0.0000,1808.5638,1808.5638,9.8084,9.5049,26707.8000,0.0000,26707.8000,1.5898,5870.2153,0.0000,5870.2153,77.6452,0.0000,20837.5847,20837.5847,9.5049,9.3922,10533.1000,0.0000,10533.1000,0.4126,2791.2680,0.0000,2791.2680,20.1490,0.0000,7741.8320,7741.8320,9.3922,7.3920,8.3921,8.3921,4.5775,68662.3345,8.3921,7.1510,8.0611,7.7715,2.8404,22723.3813,8.0611,7.0515,7.8255,7.5563,2.3106,16174.1500,17.8006,1390.9642,-61734.4000,107559.8657
8634.0000,7.9114,10.2483,8867.7000,152870.2000,-144002.5000,7.4713,2023.7501,22184.4834,24208.2335,364.8884,175054.6834,6843.9499,-168210.7335,10.2483,10.0172,22543.9000,0.0000,22543.9000,0.8738,5908.7205,0.0000,5908.7205,42.6767,0.0000,16635.1795,16635.1795,10.0172,9.9997,20978.5000,13072.0000,7906.5000,1.9381,4613.0558,2038.2821,6651.3380,94.6519,15110.2821,16365.4442,1255.1620,9.9997,9.9838,1555.1000,0.0000,1555.1000,0.0606,409.0862,0.0000,409.0862,2.9608,0.0000,1146.0138,1146.0138,9.9838,9.7012,26047.4000,0.0000,26047.4000,1.5524,5708.5079,0.0000,5708.5079,75.8158,0.0000,20338.8921,20338.8921,9.7012,9.5591,13905.7000,0.0000,13905.7000,0.5452,3674.2607,0.0000,3674.2607,26.6276,0.0000,10231.4393,10231.4393,9.5591,7.4622,8.5106,8.5106,5.0312,75468.6739,8.5106,7.1996,8.1610,7.8551,3.1456,25164.7960,8.1610,7.0911,7.9114,7.6261,2.5672,17970.2174,18.6622,1458.2909,-72043.9000,118603.6873
8635.0000,7.5998,9.1965,13910.8000,85574.8000,-71664.0000,4.7141,3193.0162,12347.3762,15540.3924,230.2310,97922.1762,10717.7838,-87204.3924,9.1965,8.9471,18559.1000,0.0000,18559.1000,0.7184,4940.8624,0.0000,4940.8624,35.0848,0.0000,13618.2376,13618.2376,8.9471,8.5189,30257.5000,78.5000,30179.0000,1.8059,6779.7078,12.1154,6791.8233,88.1968,90.6154,23477.7922,23387.1767,8.5189,8.5016,1285.5000,0.0000,1285.5000,0.0500,345.7373,0.0000,345.7373,2.4405,0.0000,939.7627,939.7627,8.5016,8.1399,25476.3000,0.0000,25476.3000,1.5132,5723.5491,0.0000,5723.5491,73.9018,0.0000,19752.7509,19752.7509,8.1399,7.9216,16341.4000,0.0000,16341.4000,0.6385,4420.3763,0.0000,4420.3763,31.1848,0.0000,11921.0237,11921.0237,7.9216,7.8462,7.8839,7.8839,0.1373,2059.0403,7.8839,7.3186,7.7332,7.6012,1.0291,8233.0975,7.7332,7.1617,7.5998,7.4474,1.0403,7282.0090,14.1602,1106.4953,20177.3000,17574.1469
8636.0000,7.5324,9.0255,16014.0000,85445.7000,-69431.7000,4.8328,3680.3781,12313.5687,15993.9468,236.0257,97759.2687,12333.6219,-85425.6468,9.0255,8.7876,18565.5000,0.0000,18565.5000,0.7319,4955.2538,0.0000,4955.2538,35.7435,0.0000,13610.2462,13610.2462,8.7876,8.3275,33950.4000,0.0000,33950.4000,2.0646,7628.8105,0.0000,7628.8105,100.8307,0.0000,26321.5895,26321.5895,8.3275,8.3150,978.7000,0.0000,978.7000,0.0391,263.9869,0.0000,263.9869,1.9071,0.0000,714.7131,714.7131,8.3150,7.9620,26073.6000,0.0000,26073.6000,1.5944,5876.3595,0.0000,5876.3595,77.8669,0.0000,20197.2405,20197.2405,7.9620,7.7634,15592.0000,0.0000,15592.0000,0.6264,4229.1029,0.0000,4229.1029,30.5925,0.0000,11362.8971,11362.8971,7.7634,7.7543,7.7588,7.7588,0.0174,261.6075,7.7588,7.3217,7.6423,7.5403,0.8336,6668.7233,7.6423,7.1712,7.5324,7.4067,0.8983,6288.3908,14.8336,1159.1194,25728.5000,13218.7216
8637.0000,7.3033,7.8455,28157.1000,44167.2000,-16010.1000,3.6867,6498.7502,6338.5938,12837.3441,180.0518,50505.7938,21658.3498,-28847.4441,7.8455,7.5913,18568.5000,0.0000,18568.5000,0.7342,5045.3970,0.0000,5045.3970,35.8576,0.0000,13523.1030,13523.1030,7.5913,6.9902,41508.2000,0.0000,41508.2000,2.5322,9530.7991,0.0000,9530.7991,123.6675,0.0000,31977.4009,31977.4009,6.9902,6.9756,1071.2000,0.0000,1071.2000,0.0429,294.9131,0.0000,294.9131,2.0946,0.0000,776.2869,776.2869,6.9756,6.5927,26482.0000,0.0000,26482.0000,1.6254,6107.8061,0.0000,6107.8061,79.3813,0.0000,20374.1939,20374.1939,6.5927,6.3986,14280.4000,0.0000,14280.4000,0.5756,3955.8315,0.0000,3955.8315,28.1102,0.0000,10324.5685,10324.5685,6.3986,8.1389,7.2687,7.2687,-3.0866,-46299.5252,7.2687,7.4527,7.3178,7.3607,-0.3262,-2609.5552,7.3178,7.2558,7.3033,7.2868,0.1099,769.4293,13.7954,1077.9912,85900.2000,-48139.6510
8638.0000,7.2131,7.5893,32474.2000,39704.5000,-7230.3000,3.7501,7507.7681,5688.9205,13196.6887,183.1476,45393.4205,24966.4319,-20426.9887,7.5893,7.3788,15712.3000,0.0000,15712.3000,0.6346,4286.0806,0.0000,4286.0806,30.9950,0.0000,11426.2194,11426.2194,7.3788,6.7495,44410.8000,0.0000,44410.8000,2.7751,10237.0263,0.0000,10237.0263,135.5307,0.0000,34173.7737,34173.7737,6.7495,6.7412,620.4000,0.0000,620.4000,0.0255,171.4403,0.0000,171.4403,1.2435,0.0000,448.9597,448.9597,6.7412,6.3557,27240.3000,0.0000,27240.3000,1.7179,6308.4835,0.0000,6308.4835,83.8976,0.0000,20931.8165,20931.8165,6.3557,6.2007,11657.3000,0.0000,11657.3000,0.4820,3241.1243,0.0000,3241.1243,23.5420,0.0000,8416.1757,8416.1757,6.2007,8.0188,7.1097,7.1097,-3.2906,-49359.5062,7.1097,7.4455,7.1993,7.2776,-0.6077,-4861.4668,7.1993,7.2584,7.2131,7.2289,-0.1071,-749.3984,14.0777,1100.0550,92410.8000,-54970.3714
8639.0000,6.9890,7.0142,41343.0000,29340.8000,12002.2000,3.8180,9598.2590,4187.2898,13785.5488,186.4646,33528.0898,31744.7410,-1783.3488,7.0142,6.8568,15329.1000,0.0000,15329.1000,0.6221,4218.7049,0.0000,4218.7049,30.3823,0.0000,11110.3951,11110.3951,6.8568,5.9203,86112.8000,0.0000,86112.8000,5.4042,20041.6743,0.0000,20041.6743,263.9320,0.0000,66071.1257,66071.1257,5.9203,5.9157,454.1000,0.0000,454.1000,0.0187,127.1164,0.0000,127.1164,0.9143,0.0000,326.9836,326.9836,5.9157,5.5888,30149.9000,0.0000,30149.9000,1.9105,7084.5860,0.0000,7084.5860,93.3072,0.0000,23065.3140,23065.3140,5.5888,5.4853,10158.4000,0.0000,10158.4000,0.4220,2858.4735,0.0000,2858.4735,20.6083,0.0000,7299.9265,7299.9265,5.4853,7.8994,6.6923,6.6923,-5.6777,-85165.0392,6.6923,7.4613,6.8974,7.0768,-1.8085,-14467.8036,6.8974,7.2899,6.9890,7.0936,-0.9231,-6461.7790,18.2933,1429.4613,154206.5000,-106094.6218
8640.0000,6.8289,6.7399,45503.6000,24469.7000,21033.9000,3.8605,10595.9029,3482.3274,14078.2304,188.5400,27952.0274,34907.6971,6955.6696,6.7399,6.5979,15339.9000,0.0000,15339.9000,0.6293,4239.6303,0.0000,4239.6303,30.7322,0.0000,11100.2697,11100.2697,6.5979,5.5814,103678.2000,0.0000,103678.2000,6.5764,24246.0866,0.0000,24246.0866,321.1821,0.0000,79432.1134,79432.1134,5.5814,5.5772,460.6000,0.0000,460.6000,0.0193,129.6232,0.0000,129.6232,0.9423,0.0000,330.9768,330.9768,5.5772,5.2462,33871.9000,0.0000,33871.9000,2.1835,8007.1958,0.0000,8007.1958,106.6384,0.0000,25864.7042,25864.7042,5.2462,5.1943,5661.6000,0.0000,5661.6000,0.2387,1601.7350,0.0000,1601.7350,11.6585,0.0000,4059.8650,4059.8650,5.1943,7.6908,6.4425,6.4425,-6.5033,-97548.9557,6.4425,7.3999,6.6978,6.9212,-2.4939,-19951.0667,6.6978,7.2597,6.8289,6.9787,-1.4635,-10244.6455,20.2615,1583.2644,180046.1000,-127744.6679
8641.0000,6.7454,6.5796,48630.2000,21323.2000,27307.0000,3.9173,11341.7232,3030.1295,14371.8527,191.3126,24353.3295,37288.4768,12935.1473,6.5796,6.4372,15369.1000,0.0000,15369.1000,0.6337,4258.2784,0.0000,4258.2784,30.9510,0.0000,11110.8216,11110.8216,6.4372,5.4505,100583.9000,0.0000,100583.9000,6.4143,23593.0115,0.0000,23593.0115,313.2632,0.0000,76990.8885,76990.8885,5.4505,5.4463,451.8000,0.0000,451.8000,0.0191,127.4089,0.0000,127.4089,0.9305,0.0000,324.3911,324.3911,5.4463,5.0805,37408.7000,0.0000,37408.7000,2.4287,8863.9514,0.0000,8863.9514,118.6137,0.0000,28544.7486,28544.7486,5.0805,5.0646,1729.3000,0.0000,1729.3000,0.0734,490.5225,0.0000,490.5225,3.5853,0.0000,1238.7775,1238.7775,5.0646,7.5842,6.3244,6.3244,-6.5531,-98296.5372,6.3244,7.3518,6.5983,6.8381,-2.6721,-21376.5559,6.5983,7.2285,6.7454,6.9134,-1.6389,-11471.9957,20.2297,1580.7749,182849.8000,-131145.0887
8642.0000,6.6369,6.4189,51891.2000,18917.4000,32973.8000,4.0122,12126.9626,2683.2075,14810.1701,195.9509,21600.6075,39764.2374,18163.6299,6.4189,6.2857,15370.0000,0.0000,15370.0000,0.6357,4269.1796,0.0000,4269.1796,31.0475,0.0000,11100.8204,11100.8204,6.2857,5.2622,111511.3000,0.0000,111511.3000,7.1348,26230.3262,0.0000,26230.3262,348.4524,0.0000,85280.9738,85280.9738,5.2622,5.2583,461.6000,0.0000,461.6000,0.0195,130.5593,0.0000,130.5593,0.9531,0.0000,331.0407,331.0407,5.2583,4.8987,39307.3000,0.0000,39307.3000,2.5590,9345.1770,0.0000,9345.1770,124.9786,0.0000,29962.1230,29962.1230,4.8987,4.8903,979.0000,0.0000,979.0000,0.0417,278.4970,0.0000,278.4970,2.0365,0.0000,700.5030,700.5030,4.8903,7.4466,6.1684,6.1684,-7.1005,-106506.8530,6.1684,7.2927,6.4682,6.7306,-3.1228,-24982.2155,6.4682,7.1909,6.6369,6.8296,-2.0072,-14050.4109,21.6045,1688.2057,200603.0000,-145539.4795
8643.0000,6.5817,6.3075,55292.0000,17259.2000,38032.8000,4.1522,12935.1450,2445.6862,15380.8312,202.7848,19704.8862,42356.8550,22651.9688,6.3075,6.1733,15357.9000,0.0000,15357.9000,0.6372,4273.2227,0.0000,4273.2227,31.1187,0.0000,11084.6773,11084.6773,6.1733,5.1917,106116.9000,0.0000,106116.9000,6.8110,25013.9941,0.0000,25013.9941,332.6401,0.0000,81102.9059,81102.9059,5.1917,5.1878,451.2000,0.0000,451.2000,0.0191,127.7598,0.0000,127.7598,0.9352,0.0000,323.4402,323.4402,5.1878,4.8148,40440.5000,0.0000,40440.5000,2.6433,9626.7290,0.0000,9626.7290,129.0946,0.0000,30813.7710,30813.7710,4.8148,4.8112,415.7000,0.0000,415.7000,0.0178,118.4118,0.0000,118.4118,0.8679,0.0000,297.2882,297.2882,4.8112,7.3799,6.0956,6.0956,-7.0741,-106110.8142,6.0956,7.2547,6.4047,6.6751,-3.1923,-25538.6049,6.4047,7.1633,6.5817,6.7840,-2.0893,-14624.7803,21.4209,1673.8590,200815.0000,-146274.1994
8644.0000,6.4956,6.1891,58319.8000,15705.4000,42614.4000,4.2710,13665.6058,2222.2250,15887.8308,208.5893,17927.6250,44654.1942,26726.5692,6.1891,6.0621,15355.9000,0.0000,15355.9000,0.6385,4280.5646,0.0000,4280.5646,31.1814,0.0000,11075.3354,11075.3354,6.0621,5.0523,115276.7000,0.0000,115276.7000,7.4163,27229.9671,0.0000,27229.9671,362.1980,0.0000,88046.7329,88046.7329,5.0523,5.0485,462.2000,0.0000,462.2000,0.0196,131.1632,0.0000,131.1632,0.9593,0.0000,331.0368,331.0368,5.0485,4.6873,41367.8000,0.0000,41367.8000,2.7080,9872.1027,0.0000,9872.1027,132.2525,0.0000,31495.6973,31495.6973,4.6873,4.6839,415.7000,0.0000,415.7000,0.0178,118.6517,0.0000,118.6517,0.8693,0.0000,297.0483,297.0483,4.6839,7.2702,5.9770,5.9770,-7.5171,-112756.4906,5.9770,7.2014,6.3035,6.5892,-3.5585,-28468.2933,6.3035,7.1267,6.4956,6.7151,-2.3926,-16747.8592,22.6067,1766.5198,215492.7000,-157972.6431
8645.0000,6.5394,6.4373,50769.7000,26482.1000,24287.6000,4.3016,11886.6342,3749.8809,15636.5151,210.0824,30231.9809,38883.0658,8651.0849,6.4373,6.3062,15366.2000,0.0000,15366.2000,0.6404,4266.9040,0.0000,4266.9040,31.2738,0.0000,11099.2960,11099.2960,6.3062,5.3359,107400.3000,0.0000,107400.3000,6.9256,25253.6240,0.0000,25253.6240,338.2341,0.0000,82146.6760,82146.6760,5.3359,5.3321,450.5000,0.0000,450.5000,0.0192,127.2717,0.0000,127.2717,0.9376,0.0000,323.2283,323.2283,5.3321,4.9609,41213.4000,0.0000,41213.4000,2.7059,9785.4075,0.0000,9785.4075,132.1501,0.0000,31427.9925,31427.9925,4.9609,4.9527,979.0000,0.0000,979.0000,0.0420,278.2226,0.0000,278.2226,2.0527,0.0000,700.7774,700.7774,4.9527,7.2085,6.0806,6.0806,-6.3665,-95498.1949,6.0806,7.1640,6.3695,6.6223,-3.0578,-24462.2426,6.3695,7.0978,6.5394,6.7337,-2.0556,-14389.4221,21.9519,1715.3536,189697.0000,-134349.8596
8646.0000,6.5416,6.5717,45906.5000,33100.4000,12806.1000,4.2999,10747.5761,4687.2125,15434.7886,210.0025,37787.6125,35158.9239,-2628.6886,6.5717,6.4446,15370.7000,0.0000,15370.7000,0.6375,4259.2446,0.0000,4259.2446,31.1337,0.0000,11111.4554,11111.4554,6.4446,5.4423,114524.9000,0.0000,114524.9000,7.3476,26859.2858,0.0000,26859.2858,358.8434,0.0000,87665.6142,87665.6142,5.4423,5.4373,613.2000,0.0000,613.2000,0.0260,172.9464,0.0000,172.9464,1.2691,0.0000,440.2536,440.2536,5.4373,5.0924,39534.0000,0.0000,39534.0000,2.5800,9369.0506,0.0000,9369.0506,126.0034,0.0000,30164.9494,30164.9494,5.0924,5.0490,5297.1000,0.0000,5297.1000,0.2262,1502.2600,0.0000,1502.2600,11.0452,0.0000,3794.8400,3794.8400,5.0490,7.1593,6.1042,6.1042,-6.1524,-92286.6510,6.1042,7.1346,6.3789,6.6194,-3.0041,-24033.0069,6.3789,7.0762,6.5416,6.7276,-2.0327,-14228.9912,22.6757,1771.9132,188146.0000,-130548.6491
8647.0000,6.8988,7.8795,25382.3000,84988.9000,-59606.6000,5.3856,5902.7540,12109.7224,18012.4763,263.0232,97098.6224,19479.5460,-77619.0763,7.8795,7.7380,15369.8000,0.0000,15369.8000,0.6358,4174.0848,0.0000,4174.0848,31.0518,0.0000,11195.7152,11195.7152,7.7380,7.0569,69900.6000,0.0000,69900.6000,4.4717,16007.1291,0.0000,16007.1291,218.3929,0.0000,53893.4709,53893.4709,7.0569,7.0518,563.9000,0.0000,563.9000,0.0238,155.0880,0.0000,155.0880,1.1646,0.0000,408.8120,408.8120,7.0518,6.6930,36880.8000,0.0000,36880.8000,2.4015,8494.9085,0.0000,8494.9085,117.2858,0.0000,28385.8915,28385.8915,6.6930,6.5296,17875.8000,0.0000,17875.8000,0.7612,4944.0931,0.0000,4944.0931,37.1752,0.0000,12931.7069,12931.7069,6.5296,7.0337,6.7816,6.7816,-1.3298,-19946.4893,6.7816,7.0725,6.8592,6.9271,-0.7675,-6139.9835,6.8592,7.0288,6.8988,6.9440,-0.4474,-3131.5477,20.5195,1603.4246,80984.3000,-29218.0205
8648.0000,7.1683,8.7138,15994.0000,121184.7000,-105190.7000,6.4470,3700.7722,17349.6410,21050.4132,314.8626,138534.3410,12293.2278,-126241.1132,8.7138,8.4799,26103.9000,0.0000,26103.9000,1.0537,7000.0449,0.0000,7000.0449,51.4620,0.0000,19103.8551,19103.8551,8.4799,7.9378,57208.4000,0.0000,57208.4000,3.5642,12925.9659,0.0000,12925.9659,174.0676,0.0000,44282.4341,44282.4341,7.9378,7.9273,1166.9000,0.0000,1166.9000,0.0478,316.6217,0.0000,316.6217,2.3359,0.0000,850.2783,850.2783,7.9273,7.5934,35275.6000,0.0000,35275.6000,2.2211,8003.1306,0.0000,8003.1306,108.4762,0.0000,27272.4694,27272.4694,7.5934,7.4242,19002.3000,0.0000,19002.3000,0.7843,5183.2138,0.0000,5183.2138,38.3019,0.0000,13819.0862,13819.0862,7.4242,7.0855,7.2549,7.2549,0.9222,13832.3948,7.2549,7.0834,7.2092,7.1692,0.4668,3734.4137,7.2092,7.0340,7.1683,7.1216,0.4770,3338.8148,21.1772,1654.8147,33566.4000,20905.6233
8649.0000,7.3949,9.2217,14384.8000,132349.0000,-117964.2000,6.8576,3314.4049,19025.2692,22339.6741,334.9128,151374.2692,11070.3951,-140303.8741,9.2217,8.9173,31863.1000,0.0000,31863.1000,1.2669,8479.4925,0.0000,8479.4925,61.8731,0.0000,23383.6075,23383.6075,8.9173,8.6719,31882.6000,5101.2000,26781.4000,2.2227,7147.6352,787.0930,7934.7282,108.5507,5888.2930,24734.9648,18846.6718,8.6719,8.6529,1989.5000,0.0000,1989.5000,0.0802,533.8440,0.0000,533.8440,3.9180,0.0000,1455.6560,1455.6560,8.6529,8.3088,34061.6000,0.0000,34061.6000,2.1069,7632.7428,0.0000,7632.7428,102.8982,0.0000,26428.8572,26428.8572,8.3088,8.1352,18251.3000,0.0000,18251.3000,0.7406,4924.3625,0.0000,4924.3625,36.1714,0.0000,13326.9375,13326.9375,8.1352,7.1509,7.6430,7.6430,2.5201,37801.2267,7.6430,7.1079,7.5003,7.3755,1.3700,10960.3488,7.5003,7.0485,7.3949,7.2744,1.1567,8096.9112,19.9123,1555.9780,-5017.3000,56858.4866
8650.0000,7.5490,9.5690,12489.2000,140782.8000,-128293.6000,7.1292,2869.4148,20294.3373,23163.7521,348.1786,161077.1373,9619.7852,-151457.3521,9.5690,9.2137,36227.4000,0.0000,36227.4000,1.4275,9591.0931,0.0000,9591.0931,69.7164,0.0000,26636.3069,26636.3069,9.2137,9.0329,23945.9000,4371.0000,19574.9000,1.6850,5340.1870,676.2448,6016.4318,82.2930,5047.2448,18605.7130,13558.4682,9.0329,9.0118,2162.5000,0.0000,2162.5000,0.0860,577.1209,0.0000,577.1209,4.2024,0.0000,1585.3791,1585.3791,9.0118,8.6732,32656.7000,0.0000,32656.7000,1.9909,7273.7552,0.0000,7273.7552,97.2341,0.0000,25382.9448,25382.9448,8.6732,8.5171,15998.4000,0.0000,15998.4000,0.6408,4292.7739,0.0000,4292.7739,31.2938,0.0000,11705.6261,11705.6261,8.5171,7.2584,7.8877,7.8877,3.1458,47186.9761,7.8877,7.1535,7.6919,7.5206,1.8351,14680.6853,7.6919,7.0792,7.5490,7.3856,1.5314,10719.7098,19.4392,1519.0036,-21673.7000,72587.3712
8651.0000,7.6685,9.8291,10817.8000,147729.6000,-136911.8000,7.3473,2479.9047,21342.4018,23822.3065,358.8291,169072.0018,8337.8953,-160734.1065,9.8291,9.4057,42780.6000,0.0000,42780.6000,1.6755,11282.3715,0.0000,11282.3715,81.8277,0.0000,31498.2285,31498.2285,9.4057,9.2691,18896.7000,3929.8000,14966.9000,1.3482,4199.9219,609.0811,4809.0030,65.8448,4538.8811,14696.7781,10157.8970,9.2691,9.2474,2206.4000,0.0000,2206.4000,0.0872,586.7567,0.0000,586.7567,4.2602,0.0000,1619.6433,1619.6433,9.2474,8.9322,30129.0000,0.0000,30129.0000,1.8238,6684.2856,0.0000,6684.2856,89.0735,0.0000,23444.7144,23444.7144,8.9322,8.7894,14496.5000,0.0000,14496.5000,0.5768,3874.6334,0.0000,3874.6334,28.1704,0.0000,10621.8666,10621.8666,8.7894,7.3525,8.0710,8.0710,3.5635,53452.0896,8.0710,7.1982,7.8382,7.6346,2.1642,17313.3310,7.8382,7.1109,7.6685,7.4746,1.8037,12625.6893,19.2883,1507.2138,-32332.4000,83391.1098
8652.0000,7.7966,10.1040,9096.7000,154008.0000,-144911.3000,7.5324,2080.4162,22302.0517,24382.4679,367.8696,176310.0517,7016.2838,-169293.7679,10.1040,9.6522,44958.9000,0.0000,44958.9000,1.7529,11808.7397,0.0000,11808.7397,85.6067,0.0000,33150.1603,33150.1603,9.6522,9.6075,13432.0000,6218.9000,7213.1000,1.1342,2972.4680,966.1624,3938.6305,55.3945,7185.0624,10459.5320,3274.4695,9.6075,9.5813,2618.3000,0.0000,2618.3000,0.1031,692.7896,0.0000,692.7896,5.0345,0.0000,1925.5104,1925.5104,9.5813,9.2822,28159.4000,0.0000,28159.4000,1.6967,6212.6231,0.0000,6212.6231,82.8658,0.0000,21946.7769,21946.7769,9.2822,9.1653,11680.3000,0.0000,11680.3000,0.4626,3105.5828,0.0000,3105.5828,22.5931,0.0000,8574.7172,8574.7172,9.1653,7.3978,8.2816,8.2816,4.3227,64840.7180,8.2816,7.2240,7.9996,7.7528,2.5865,20692.1247,7.9996,7.1299,7.7966,7.5647,2.1269,14888.4013,19.0229,1486.4741,-50281.3000,100421.2439
8653.0000,7.9198,10.3224,7918.6000,159477.7000,-151559.1000,7.7143,1806.8689,23147.0014,24953.8703,376.7520,182624.7014,6111.7311,-176512.9703,10.3224,9.9309,38959.7000,0.0000,38959.7000,1.5118,10200.1534,0.0000,10200.1534,73.8329,0.0000,28759.5466,28759.5466,9.9309,9.9146,14752.9000,8914.1000,5838.8000,1.3506,3248.9448,1388.7333,4637.6781,65.9634,10302.8333,11503.9552,1201.1219,9.9146,9.8831,3136.3000,0.0000,3136.3000,0.1227,826.0783,0.0000,826.0783,5.9949,0.0000,2310.2217,2310.2217,9.8831,9.5994,26706.9000,0.0000,26706.9000,1.5987,5862.7754,0.0000,5862.7754,78.0797,0.0000,20844.1246,20844.1246,9.5994,9.4975,10178.4000,0.0000,10178.4000,0.4006,2693.4820,0.0000,2693.4820,19.5666,0.0000,7484.9180,7484.9180,9.4975,7.4605,8.4790,8.4790,4.9885,74827.4109,8.4790,7.2563,8.1530,7.8677,2.9944,23955.3947,8.1530,7.1538,7.9198,7.6534,2.4471,17129.4639,19.0482,1488.4548,-66739.0000,115912.2694
8654.0000,8.0208,10.5043,7101.8000,164424.7000,-157322.9000,7.8944,1617.4767,23910.0850,25527.5617,385.5502,188334.7850,5484.3233,-182850.4617,10.5043,10.0531,44960.8000,0.0000,44960.8000,1.7381,11739.9211,0.0000,11739.9211,84.8880,0.0000,33220.8789,33220.8789,10.0531,10.1208,8852.8000,10283.9000,-1431.1000,1.0660,1945.4688,1604.1313,3549.6001,52.0593,11888.0313,6907.3312,-4980.7001,10.1208,10.0909,2985.6000,0.0000,2985.6000,0.1162,783.9928,0.0000,783.9928,5.6765,0.0000,2201.6072,2201.6072,10.0909,9.8133,26158.9000,0.0000,26158.9000,1.5568,5722.8499,0.0000,5722.8499,76.0301,0.0000,20436.0501,20436.0501,9.8133,9.7228,9051.9000,0.0000,9051.9000,0.3543,2387.7831,0.0000,2387.7831,17.3047,0.0000,6664.1169,6664.1169,9.7228,7.5406,8.6317,8.6317,5.3553,80329.9660,8.6317,7.2966,8.2757,7.9641,3.2767,26213.2739,8.2757,7.1834,8.0208,7.7295,2.6807,18764.8705,19.0887,1491.6212,-75596.8000,125308.1104
8655.0000,8.1059,10.7007,6716.0000,168788.5000,-162072.5000,8.0734,1527.2130,24583.9171,26111.1301,394.2894,193372.4171,5188.7870,-188183.6301,10.7007,10.2644,42776.2000,0.0000,42776.2000,1.6486,11137.4463,0.0000,11137.4463,80.5139,0.0000,31638.7537,31638.7537,10.2644,10.3074,8244.2000,8264.8000,-20.6000,0.9230,1805.1161,1292.0150,3097.1312,45.0795,9556.8150,6439.0839,-3117.7312,10.3074,10.2873,1974.5000,0.0000,1974.5000,0.0766,517.0632,0.0000,517.0632,3.7408,0.0000,1457.4368,1457.4368,10.2873,10.0136,25389.3000,0.0000,25389.3000,1.5049,5536.6032,0.0000,5536.6032,73.4972,0.0000,19852.6968,19852.6968,10.0136,9.9330,7925.5000,0.0000,7925.5000,0.3091,2084.4634,0.0000,2084.4634,15.0951,0.0000,5841.0366,5841.0366,9.9330,7.5941,8.7636,8.7636,5.6543,84814.7436,8.7636,7.3257,8.3801,8.0446,3.4761,27809.0747,8.3801,7.2049,8.1059,7.7925,2.8410,19887.2376,18.8033,1469.3183,-84027.6000,132511.0559
8656.0000,8.1793,10.7995,6810.6000,172493.7000,-165683.1000,8.2505,1546.6376,25158.3474,26704.9850,402.9391,197652.0474,5263.9624,-192388.0850,10.7995,10.3904,40589.1000,0.0000,40589.1000,1.5591,10552.7669,0.0000,10552.7669,76.1441,0.0000,30036.3331,30036.3331,10.3904,10.4218,9300.9000,8274.5000,1026.4000,0.9844,2032.0724,1295.2575,3327.3300,48.0785,9569.7575,7268.8276,-2300.9300,10.4218,10.4026,1903.4000,0.0000,1903.4000,0.0736,497.6076,0.0000,497.6076,3.5946,0.0000,1405.7924,1405.7924,10.4026,10.1371,24919.6000,0.0000,24919.6000,1.4715,5423.9381,0.0000,5423.9381,71.8647,0.0000,19495.6619,19495.6619,10.1371,10.0462,9051.9000,0.0000,9051.9000,0.3518,2376.3777,0.0000,2376.3777,17.1810,0.0000,6675.5223,6675.5223,10.0462,7.6812,8.8637,8.8637,5.7882,86822.9074,8.8637,7.3707,8.4656,8.1172,3.6540,29231.7563,8.4656,7.2386,8.1793,7.8521,3.0030,21020.8650,19.0363,1487.5249,-88192.7000,137075.5287
8657.0000,8.2605,10.8759,7292.7000,175623.1000,-168330.4000,8.4239,1653.6486,25654.2271,27307.8757,411.4108,201277.3271,5639.0514,-195638.2757,10.8759,10.5335,34593.1000,0.0000,34593.1000,1.3266,8983.8621,0.0000,8983.8621,64.7879,0.0000,25609.2379,25609.2379,10.5335,10.5809,11736.8000,10999.9000,736.9000,1.2700,2557.9802,1724.5292,4282.5094,62.0263,12724.4292,9178.8198,-3545.6094,10.5809,10.5566,2459.8000,0.0000,2459.8000,0.0949,641.5693,0.0000,641.5693,4.6364,0.0000,1818.2307,1818.2307,10.5566,10.3071,23841.8000,0.0000,23841.8000,1.4047,5176.3312,0.0000,5176.3312,68.6042,0.0000,18665.4688,18665.4688,10.3071,10.2030,10553.9000,0.0000,10553.9000,0.4093,2763.7673,0.0000,2763.7673,19.9895,0.0000,7790.1327,7790.1327,10.2030,7.7546,8.9788,8.9788,6.1050,91574.8383,8.9788,7.4137,8.5614,8.1962,3.9024,31219.3442,8.5614,7.2720,8.2605,7.9167,3.2152,22506.3986,19.3942,1515.4920,-96144.9000,145300.5812
8658.0000,8.3497,11.0021,7518.7000,178692.9000,-171174.2000,8.5799,1702.1098,26146.9474,27849.0571,419.0298,204839.8474,5816.5902,-199023.2571,11.0021,10.7791,22582.0000,0.0000,22582.0000,0.8649,5853.8152,0.0000,5853.8152,42.2386,0.0000,16728.1848,16728.1848,10.7791,10.8127,16221.9000,13155.7000,3066.2000,1.6458,3520.6878,2068.0696,5588.7575,80.3769,15223.7696,12701.2122,-2522.5575,10.8127,10.7974,1554.5000,0.0000,1554.5000,0.0598,404.0769,0.0000,404.0769,2.9221,0.0000,1150.4231,1150.4231,10.7974,10.5697,21796.5000,0.0000,21796.5000,1.2804,4713.8111,0.0000,4713.8111,62.5340,0.0000,17082.6889,17082.6889,10.5697,10.4325,13933.2000,0.0000,13933.2000,0.5388,3634.6772,0.0000,3634.6772,26.3134,0.0000,10298.5228,10298.5228,10.4325,7.8002,9.1163,9.1163,6.5839,98758.7084,9.1163,7.4439,8.6703,8.2801,4.1832,33465.4627,8.6703,7.2961,8.3497,7.9832,3.4373,24061.3504,19.4544,1520.1954,-108241.8000,156285.5215
8659.0000,8.0192,10.1072,11090.0000,106754.4000,-95664.4000,5.5152,2525.8874,15523.3975,18049.2849,269.3545,122277.7975,8564.1126,-113713.6849,10.1072,9.8553,18604.4000,0.0000,18604.4000,0.7110,4886.3297,0.0000,4886.3297,34.7253,0.0000,13718.0703,13718.0703,9.8553,9.5348,22521.9000,87.3000,22434.6000,1.3261,4966.3949,13.5902,4979.9851,64.7661,100.8902,17555.5051,17454.6149,9.5348,9.5174,1288.6000,0.0000,1288.6000,0.0494,341.3268,0.0000,341.3268,2.4128,0.0000,947.2732,947.2732,9.5174,9.2284,20194.5000,0.0000,20194.5000,1.1809,4460.1183,0.0000,4460.1183,57.6719,0.0000,15734.3817,15734.3817,9.2284,9.0077,16373.9000,0.0000,16373.9000,0.6303,4357.0287,0.0000,4357.0287,30.7850,0.0000,12016.8713,12016.8713,9.0077,8.0145,8.5111,8.5111,1.8030,27045.2392,8.5111,7.4817,8.2366,7.9964,1.8688,14950.2026,8.2366,7.3049,8.0192,7.7707,1.6913,11839.1958,14.1195,1103.3175,-16768.4000,53834.6376
8660.0000,7.9538,9.9914,11724.4000,105722.1000,-93997.7000,5.5015,2673.5996,15354.5108,18028.1104,268.6823,121076.6108,9050.8004,-112025.8104,9.9914,9.7422,18593.3000,0.0000,18593.3000,0.7214,4891.7760,0.0000,4891.7760,35.2344,0.0000,13701.5240,13701.5240,9.7422,9.4072,23642.6000,0.0000,23642.6000,1.4123,5223.8223,0.0000,5223.8223,68.9754,0.0000,18418.7777,18418.7777,9.4072,9.3941,976.6000,0.0000,976.6000,0.0383,259.1762,0.0000,259.1762,1.8691,0.0000,717.4238,717.4238,9.3941,9.1072,20256.3000,0.0000,20256.3000,1.2141,4482.9655,0.0000,4482.9655,59.2948,0.0000,15773.3345,15773.3345,9.1072,8.8988,15622.9000,0.0000,15622.9000,0.6155,4164.7427,0.0000,4164.7427,30.0613,0.0000,11458.1573,11458.1573,8.8988,7.9161,8.4074,8.4074,1.8011,27016.6861,8.4074,7.4612,8.1551,7.9343,1.7341,13872.9266,8.1551,7.2925,7.9538,7.7238,1.5810,11066.8570,14.2547,1113.8815,-14906.0000,51956.4696
8661.0000,7.7428,8.9977,18529.8000,65246.6000,-46716.8000,4.0638,4241.9919,9439.0259,13681.0177,198.4681,74685.6259,14287.8081,-60397.8177,8.9977,8.7146,18588.8000,0.0000,18588.8000,0.7227,4963.5409,0.0000,4963.5409,35.2961,0.0000,13625.2591,13625.2591,8.7146,8.2581,28346.6000,0.0000,28346.6000,1.6971,6377.9180,0.0000,6377.9180,82.8817,0.0000,21968.6820,21968.6820,8.2581,8.2418,1071.8000,0.0000,1071.8000,0.0421,289.4037,0.0000,289.4037,2.0559,0.0000,782.3963,782.3963,8.2418,7.9129,20440.8000,0.0000,20440.8000,1.2281,4612.6158,0.0000,4612.6158,59.9792,0.0000,15828.1842,15828.1842,7.9129,7.6963,14308.7000,0.0000,14308.7000,0.5650,3883.9346,0.0000,3883.9346,27.5915,0.0000,10424.7654,10424.7654,7.6963,8.2607,7.9785,7.9785,-0.9055,-13581.8092,7.9785,7.5516,7.8646,7.7650,0.6848,5478.5963,7.8646,7.3424,7.7428,7.6035,0.8378,5864.7607,12.4781,975.0540,36039.9000,-2238.4522
8662.0000,7.6717,8.8304,20287.2000,61720.1000,-41432.9000,4.0099,4650.4255,8917.1821,13567.6077,195.8349,70637.2821,15636.7745,-55000.5077,8.8304,8.5874,15748.4000,0.0000,15748.4000,0.6230,4215.6968,0.0000,4215.6968,30.4266,0.0000,11532.7032,11532.7032,8.5874,8.1107,29216.5000,0.0000,29216.5000,1.7849,6588.6172,0.0000,6588.6172,87.1726,0.0000,22627.8828,22627.8828,8.1107,8.1011,622.9000,0.0000,622.9000,0.0250,168.5704,0.0000,168.5704,1.2195,0.0000,454.3296,454.3296,8.1011,7.7588,20999.9000,0.0000,20999.9000,1.2908,4750.1791,0.0000,4750.1791,63.0406,0.0000,16249.7209,16249.7209,7.7588,7.5797,11680.3000,0.0000,11680.3000,0.4712,3177.9542,0.0000,3177.9542,23.0128,0.0000,8502.3458,8502.3458,7.5797,8.1485,7.8641,7.8641,-0.8999,-13499.0074,7.8641,7.5318,7.7755,7.6979,0.5258,4206.0195,7.7755,7.3307,7.6717,7.5531,0.7038,4926.3650,12.3071,961.6970,36835.1000,-4366.6229
8663.0000,7.5071,8.1540,25094.9000,48157.4000,-23062.5000,3.6816,5770.0814,6936.7617,12706.8431,179.8044,55094.1617,19324.8186,-35769.3431,8.1540,7.9512,15370.3000,0.0000,15370.3000,0.6099,4156.8042,0.0000,4156.8042,29.7847,0.0000,11213.4958,11213.4958,7.9512,7.1694,55995.0000,0.0000,55995.0000,3.4296,12773.1560,0.0000,12773.1560,167.4944,0.0000,43221.8440,43221.8440,7.1694,7.1634,462.9000,0.0000,462.9000,0.0186,127.0895,0.0000,127.0895,0.9087,0.0000,335.8105,335.8105,7.1634,6.8457,22808.3000,0.0000,22808.3000,1.4059,5243.3401,0.0000,5243.3401,68.6625,0.0000,17564.9599,17564.9599,6.8457,6.7124,10178.4000,0.0000,10178.4000,0.4118,2808.4946,0.0000,2808.4946,20.1106,0.0000,7369.9054,7369.9054,6.7124,8.3085,7.5104,7.5104,-2.9418,-44127.4644,7.5104,7.6211,7.5400,7.5658,-0.2040,-1631.7507,7.5400,7.3990,7.5071,7.4695,0.2598,1818.2529,14.3360,1120.2367,81752.4000,-43940.9622
8664.0000,7.3910,7.8514,27165.2000,42045.6000,-14880.4000,3.5318,6259.5979,6043.6568,12303.2547,172.4876,48089.2568,20905.6021,-27183.6547,7.8514,7.6619,15362.0000,0.0000,15362.0000,0.6170,4173.7571,0.0000,4173.7571,30.1335,0.0000,11188.2429,11188.2429,7.6619,6.7678,68494.8000,0.0000,68494.8000,4.2490,15706.9963,0.0000,15706.9963,207.5135,0.0000,52787.8037,52787.8037,6.7678,6.7623,452.2000,0.0000,452.2000,0.0185,124.9247,0.0000,124.9247,0.9033,0.0000,327.2753,327.2753,6.7623,6.4400,24759.8000,0.0000,24759.8000,1.5554,5731.9204,0.0000,5731.9204,75.9655,0.0000,19027.8796,19027.8796,6.4400,6.3706,5672.6000,0.0000,5672.6000,0.2334,1575.1074,0.0000,1575.1074,11.4008,0.0000,4097.4926,4097.4926,6.3706,8.2250,7.2978,7.2978,-3.6496,-54744.6285,7.2978,7.6244,7.3849,7.4611,-0.6429,-5142.8302,7.3849,7.4109,7.3910,7.3979,-0.0512,-358.5311,15.3078,1196.1702,99861.0000,-60245.9898
8665.0000,7.3272,7.6925,28920.5000,37883.9000,-8963.4000,3.4515,6671.9848,5439.1862,12111.1710,168.5642,43323.0862,22248.5152,-21074.5710,7.6925,7.4985,15380.8000,0.0000,15380.8000,0.6212,4189.0265,0.0000,4189.0265,30.3378,0.0000,11191.7735,11191.7735,7.4985,6.6148,66205.2000,0.0000,66205.2000,4.1310,15227.3723,0.0000,15227.3723,201.7528,0.0000,50977.8277,50977.8277,6.6148,6.6090,462.5000,0.0000,462.5000,0.0191,128.0738,0.0000,128.0738,0.9309,0.0000,334.4262,334.4262,6.6090,6.2567,26462.7000,0.0000,26462.7000,1.6762,6142.6169,0.0000,6142.6169,81.8607,0.0000,20320.0831,20320.0831,6.2567,6.2350,1732.3000,0.0000,1732.3000,0.0718,482.3816,0.0000,482.3816,3.5086,0.0000,1249.9184,1249.9184,6.2350,8.1580,7.1965,7.1965,-3.6977,-55464.8313,7.1965,7.6040,7.3052,7.4003,-0.7836,-6268.5713,7.3052,7.3993,7.3272,7.3522,-0.1809,-1266.2882,14.9561,1168.6922,101280.1000,-62999.6907
8666.0000,7.2481,7.5118,30400.0000,34368.4000,-3968.4000,3.3829,7023.6393,4927.4470,11951.0863,165.2176,39295.8470,23376.3607,-15919.4863,7.5118,7.3266,15387.9000,0.0000,15387.9000,0.6233,4202.5755,0.0000,4202.5755,30.4407,0.0000,11185.3245,11185.3245,7.3266,6.3821,74112.3000,0.0000,74112.3000,4.6398,17099.8569,0.0000,17099.8569,226.5989,0.0000,57012.4431,57012.4431,6.3821,6.3767,452.1000,0.0000,452.1000,0.0187,125.6475,0.0000,125.6475,0.9126,0.0000,326.4525,326.4525,6.3767,6.0311,27199.7000,0.0000,27199.7000,1.7283,6339.5138,0.0000,6339.5138,84.4069,0.0000,20860.1862,20860.1862,6.0311,6.0194,980.5000,0.0000,980.5000,0.0408,273.9964,0.0000,273.9964,1.9929,0.0000,706.5036,706.5036,6.0194,8.1009,7.0602,7.0602,-4.1883,-62825.1245,7.0602,7.5944,7.2026,7.3273,-1.0750,-8599.8536,7.2026,7.3976,7.2481,7.3001,-0.3924,-2746.7873,15.6507,1222.9673,114164.1000,-74171.7654
8667.0000,7.2048,7.3985,31591.0000,31158.0000,433.0000,3.3118,7304.7056,4463.7053,11768.4109,161.7425,35621.7053,24286.2944,-11335.4109,7.3985,7.2074,15397.5000,0.0000,15397.5000,0.6258,4212.5221,0.0000,4212.5221,30.5618,0.0000,11184.9779,11184.9779,7.2074,6.2928,69626.6000,0.0000,69626.6000,4.3742,16100.1196,0.0000,16100.1196,213.6300,0.0000,53526.4804,53526.4804,6.2928,6.2871,462.1000,0.0000,462.1000,0.0192,128.6053,0.0000,128.6053,0.9370,0.0000,333.4947,333.4947,6.2871,5.9245,27691.6000,0.0000,27691.6000,1.7680,6464.3492,0.0000,6464.3492,86.3475,0.0000,21227.2508,21227.2508,5.9245,5.9193,416.1000,0.0000,416.1000,0.0174,116.4715,0.0000,116.4715,0.8495,0.0000,299.6285,299.6285,5.9193,8.0680,6.9937,6.9937,-4.1919,-62878.0210,6.9937,7.5783,7.1496,7.2860,-1.1406,-9124.8943,7.1496,7.3863,7.2048,7.2680,-0.4619,-3233.6214,15.1746,1185.7636,114026.9000,-75236.5368
8668.0000,7.1412,7.2650,32506.2000,28451.9000,4054.3000,3.2459,7525.2510,4071.4054,11596.6564,158.5251,32523.3054,24980.9490,-7542.3564,7.2650,7.0816,15396.6000,0.0000,15396.6000,0.6271,4220.9334,0.0000,4220.9334,30.6245,0.0000,11175.6666,11175.6666,7.0816,6.1142,76742.1000,0.0000,76742.1000,4.8330,17786.6649,0.0000,17786.6649,236.0352,0.0000,58955.4351,58955.4351,6.1142,6.1089,451.4000,0.0000,451.4000,0.0188,125.9781,0.0000,125.9781,0.9169,0.0000,325.4219,325.4219,6.1089,5.7569,28008.8000,0.0000,28008.8000,1.7916,6559.0050,0.0000,6559.0050,87.4991,0.0000,21449.7950,21449.7950,5.7569,5.7520,416.1000,0.0000,416.1000,0.0174,116.7777,0.0000,116.7777,0.8512,0.0000,299.3223,299.3223,5.7520,8.0201,6.8861,6.8861,-4.6076,-69113.8200,6.8861,7.5676,7.0678,7.2268,-1.3844,-11075.5435,7.0678,7.3824,7.1412,7.2251,-0.6392,-4474.1160,15.8006,1234.6847,125069.3000,-84663.4794
8669.0000,7.1963,7.6903,25438.0000,43259.9000,-17821.9000,3.4921,5882.9001,6196.4819,12079.3819,170.5477,49456.3819,19555.0999,-29901.2819,7.6903,7.5053,15387.6000,0.0000,15387.6000,0.6283,4191.0218,0.0000,4191.0218,30.6829,0.0000,11196.5782,11196.5782,7.5053,6.5999,71171.6000,0.0000,71171.6000,4.4937,16367.6182,0.0000,16367.6182,219.4660,0.0000,54803.9818,54803.9818,6.5999,6.5944,462.7000,0.0000,462.7000,0.0193,128.1588,0.0000,128.1588,0.9431,0.0000,334.5412,334.5412,6.5944,6.2411,27849.0000,0.0000,27849.0000,1.7880,6466.0662,0.0000,6466.0662,87.3234,0.0000,21382.9338,21382.9338,6.2411,6.2294,980.5000,0.0000,980.5000,0.0412,273.0995,0.0000,273.0995,2.0124,0.0000,707.4005,707.4005,6.2294,7.8290,7.0292,7.0292,-3.2275,-48412.8052,7.0292,7.4965,7.1538,7.2629,-0.9429,-7543.0867,7.1538,7.3358,7.1963,7.2448,-0.3671,-2569.9202,15.6939,1226.3412,98029.5000,-58525.8121
8670.0000,7.2018,7.8094,23727.6000,50055.6000,-26328.0000,3.6954,5486.7843,7170.5904,12657.3747,180.4765,57226.1904,18240.8157,-38985.3747,7.8094,7.6348,15382.3000,0.0000,15382.3000,0.6231,4181.9521,0.0000,4181.9521,30.4309,0.0000,11200.3479,11200.3479,7.6348,6.7085,77122.5000,0.0000,77122.5000,4.8276,17694.2059,0.0000,17694.2059,235.7700,0.0000,59428.2941,59428.2941,6.7085,6.7017,611.0000,0.0000,611.0000,0.0253,168.9499,0.0000,168.9499,1.2337,0.0000,442.0501,442.0501,6.7017,6.3819,26700.8000,0.0000,26700.8000,1.6971,6187.8248,0.0000,6187.8248,82.8837,0.0000,20512.9752,20512.9752,6.3819,6.3222,5307.2000,0.0000,5307.2000,0.2209,1474.9789,0.0000,1474.9789,10.7905,0.0000,3832.2211,3832.2211,6.3222,7.7807,7.0514,7.0514,-3.1190,-46785.6553,7.0514,7.4757,7.1646,7.2636,-0.9074,-7259.2817,7.1646,7.3239,7.2018,7.2443,-0.3408,-2385.7198,16.6340,1299.8049,98795.8000,-56430.6568
8671.0000,7.4932,9.1835,11639.4000,103678.7000,-92039.3000,5.3947,2676.9403,14930.4858,17607.4261,263.4696,118609.1858,8962.4597,-109646.7261,9.1835,9.0094,15389.1000,0.0000,15389.1000,0.6220,4097.7314,0.0000,4097.7314,30.3776,0.0000,11291.3686,11291.3686,9.0094,8.4606,45855.4000,0.0000,45855.4000,2.8628,10263.3181,0.0000,10263.3181,139.8157,0.0000,35592.0819,35592.0819,8.4606,8.4543,557.4000,0.0000,557.4000,0.0230,150.0458,0.0000,150.0458,1.1232,0.0000,407.3542,407.3542,8.4543,8.1592,24693.6000,0.0000,24693.6000,1.5661,5552.1649,0.0000,5552.1649,76.4835,0.0000,19141.4351,19141.4351,8.1592,7.9577,17911.0000,0.0000,17911.0000,0.7436,4843.5361,0.0000,4843.5361,36.3177,0.0000,13067.4639,13067.4639,7.9577,7.3820,7.6698,7.6698,1.2449,18673.3418,7.6698,7.3198,7.5765,7.4948,0.7569,6055.0075,7.5765,7.2197,7.4932,7.3981,0.7715,5400.4606,16.8184,1314.2097,12367.2000,30128.8099
8672.0000,7.7198,9.8505,8904.4000,139829.4000,-130925.0000,6.8733,2039.3332,20220.1361,22259.4693,335.6797,160049.5361,6865.0668,-153184.4693,9.8505,9.5825,26164.4000,0.0000,26164.4000,1.0317,6898.0477,0.0000,6898.0477,50.3850,0.0000,19266.3523,19266.3523,9.5825,9.1793,37244.6000,0.0000,37244.6000,2.2621,8252.1960,0.0000,8252.1960,110.4779,0.0000,28992.4040,28992.4040,9.1793,9.1673,1171.2000,0.0000,1171.2000,0.0468,311.8811,0.0000,311.8811,2.2847,0.0000,859.3189,859.3189,9.1673,8.9113,23656.8000,0.0000,23656.8000,1.4480,5255.4340,0.0000,5255.4340,70.7158,0.0000,18401.3660,18401.3660,8.9113,8.7173,19039.7000,0.0000,19039.7000,0.7646,5090.5411,0.0000,5090.5411,37.3440,0.0000,13949.1589,13949.1589,8.7173,7.4310,8.0741,8.0741,3.0826,46238.6235,8.0741,7.3181,7.8725,7.6961,1.8118,14494.0180,7.8725,7.2180,7.7198,7.5453,1.5685,10979.3032,18.6397,1456.5291,-23648.3000,71711.9446
8673.0000,7.9137,10.3047,7401.8000,150109.2000,-142707.4000,7.2558,1689.1374,21784.7323,23473.8697,354.3636,171893.9323,5712.6626,-166181.2697,10.3047,9.9657,31917.6000,0.0000,31917.6000,1.2439,8358.6137,0.0000,8358.6137,60.7521,0.0000,23558.9863,23558.9863,9.9657,9.8877,15758.9000,5944.6000,9814.3000,1.2570,3468.3924,926.4397,4394.8321,61.3906,6871.0397,12290.5076,5419.4679,9.8877,9.8665,1999.1000,0.0000,1999.1000,0.0788,526.7574,0.0000,526.7574,3.8500,0.0000,1472.3426,1472.3426,9.8665,9.5962,24075.2000,0.0000,24075.2000,1.4529,5286.5045,0.0000,5286.5045,70.9585,0.0000,18788.6955,18788.6955,9.5962,9.4027,18287.2000,0.0000,18287.2000,0.7246,4839.5221,0.0000,4839.5221,35.3860,0.0000,13447.6779,13447.6779,9.4027,7.4440,8.4233,8.4233,4.5379,68068.5477,8.4233,7.3131,8.1273,7.8682,2.5720,20575.9811,8.1273,7.2118,7.9137,7.6695,2.1210,14846.9377,18.0197,1408.0818,-56614.0000,103491.4665
8674.0000,8.0548,10.6753,5115.7000,158153.5000,-153037.8000,7.4914,1164.4005,23012.8303,24177.2308,365.8693,181166.3303,3951.2995,-177215.0308,10.6753,10.2784,36293.2000,0.0000,36293.2000,1.4035,9453.0038,0.0000,9453.0038,68.5439,0.0000,26840.1962,26840.1962,10.2784,10.3043,6230.2000,5724.6000,505.6000,0.6708,1363.8105,895.0435,2258.8540,32.7620,6619.6435,4866.3895,-1753.2540,10.3043,10.2808,2157.7000,0.0000,2157.7000,0.0840,565.0637,0.0000,565.0637,4.1043,0.0000,1592.6363,1592.6363,10.2808,10.0066,23716.4000,0.0000,23716.4000,1.4119,5172.3516,0.0000,5172.3516,68.9532,0.0000,18544.0484,18544.0484,10.0066,9.8319,16029.8000,0.0000,16029.8000,0.6275,4216.3903,0.0000,4216.3903,30.6462,0.0000,11813.4097,11813.4097,9.8319,7.4996,8.6658,8.6658,5.2574,78861.4187,8.6658,7.3282,8.3091,7.9970,3.0153,24122.3261,8.3091,7.2195,8.0548,7.7643,2.4562,17193.0579,17.5337,1370.1091,-74335.1000,120176.8027
8675.0000,8.1644,10.9165,3258.5000,165667.1000,-162408.6000,7.7282,740.1842,24155.8869,24896.0711,377.4323,189822.9869,2518.3158,-187304.6711,10.9165,10.4503,42849.3000,0.0000,42849.3000,1.6466,11121.4367,0.0000,11121.4367,80.4186,0.0000,31727.8633,31727.8633,10.4503,10.5154,2388.3000,5447.4000,-3059.1000,0.4267,521.2626,853.2601,1374.5228,20.8407,6300.6601,1867.0374,-4433.6228,10.5154,10.4913,2219.1000,0.0000,2219.1000,0.0858,579.3452,0.0000,579.3452,4.1911,0.0000,1639.7548,1639.7548,10.4913,10.2359,22212.3000,0.0000,22212.3000,1.3118,4827.6815,0.0000,4827.6815,64.0653,0.0000,17384.6185,17384.6185,10.2359,10.0784,14524.9000,0.0000,14524.9000,0.5646,3807.6475,0.0000,3807.6475,27.5724,0.0000,10717.2525,10717.2525,10.0784,7.5951,8.8367,8.8367,5.6339,84507.9437,8.8367,7.3653,8.4444,8.1010,3.3381,26704.9880,8.4444,7.2444,8.1644,7.8444,2.7222,19055.3794,17.6456,1378.8491,-83662.1000,130268.3112
8676.0000,8.2867,11.1339,2169.7000,174077.2000,-171907.5000,8.0510,491.7521,25441.0341,25932.7862,393.1961,199518.2341,1677.9479,-197840.2862,11.1339,10.6534,45040.6000,0.0000,45040.6000,1.7238,11653.3232,0.0000,11653.3232,84.1892,0.0000,33387.2768,33387.2768,10.6534,10.7771,1038.5000,8132.2000,-7093.7000,0.4874,225.8726,1276.6058,1502.4784,23.8018,9408.8058,812.6274,-8596.1784,10.7771,10.7492,2622.3000,0.0000,2622.3000,0.1010,681.9951,0.0000,681.9951,4.9348,0.0000,1940.3049,1940.3049,10.7492,10.5203,20299.0000,0.0000,20299.0000,1.1939,4393.3852,0.0000,4393.3852,58.3106,0.0000,15905.6148,15905.6148,10.5203,10.3958,11703.1000,0.0000,11703.1000,0.4531,3055.1356,0.0000,3055.1356,22.1286,0.0000,8647.9644,8647.9644,10.3958,7.6668,9.0313,9.0313,6.3210,94814.8324,9.0313,7.3998,8.5962,8.2155,3.7789,30230.9794,8.5962,7.2696,8.2867,7.9329,3.0727,21508.9032,18.0154,1407.7467,-99336.2000,146554.7150
8677.0000,8.4047,11.3393,1606.7000,179054.3000,-177447.6000,8.2497,363.3641,26227.3540,26590.7181,402.9013,205281.6540,1243.3359,-204038.3181,11.3393,10.9228,39019.7000,0.0000,39019.7000,1.4880,10065.5836,0.0000,10065.5836,72.6707,0.0000,28954.1164,28954.1164,10.9228,11.0881,1646.2000,11040.8000,-9394.6000,0.6756,356.4081,1738.4013,2094.8095,32.9960,12779.2013,1289.7919,-11489.4095,11.0881,11.0547,3135.4000,0.0000,3135.4000,0.1203,811.7590,0.0000,811.7590,5.8744,0.0000,2323.6410,2323.6410,11.0547,10.8443,18643.6000,0.0000,18643.6000,1.0912,4015.2403,0.0000,4015.2403,53.2918,0.0000,14628.3597,14628.3597,10.8443,10.7357,10198.2000,0.0000,10198.2000,0.3929,2649.7031,0.0000,2649.7031,19.1900,0.0000,7548.4969,7548.4969,10.7357,7.7138,9.2247,9.2247,7.0037,105055.1339,9.2247,7.4243,8.7446,8.3245,4.1728,33382.1443,8.7446,7.2877,8.4047,8.0162,3.3765,23635.1936,18.0265,1408.6178,-115845.3000,162072.4718
8678.0000,8.5065,11.4794,894.0000,187158.3000,-186264.3000,8.5825,201.8066,27467.9908,27669.7974,419.1531,214626.2908,692.1934,-213934.0974,11.4794,11.0146,45039.2000,0.0000,45039.2000,1.7117,11594.9307,0.0000,11594.9307,83.5960,0.0000,33444.2693,33444.2693,11.0146,11.2068,266.4000,12125.3000,-11858.9000,0.6518,57.5869,1911.1436,1968.7305,31.8320,14036.4436,208.8131,-13827.6305,11.2068,11.1759,2997.4000,0.0000,2997.4000,0.1144,774.6970,0.0000,774.6970,5.5866,0.0000,2222.7030,2222.7030,11.1759,10.9827,17711.8000,0.0000,17711.8000,1.0306,3807.1354,0.0000,3807.1354,50.3348,0.0000,13904.6646,13904.6646,10.9827,10.8893,9069.5000,0.0000,9069.5000,0.3475,2351.7026,0.0000,2351.7026,16.9731,0.0000,6717.7974,6717.7974,10.8893,7.8410,9.3652,9.3652,7.3121,109681.6867,9.3652,7.4851,8.8638,8.4251,4.5099,36079.2272,8.8638,7.3326,8.5065,8.0982,3.6730,25711.0902,18.6577,1457.9418,-123305.3000,171472.0041
8679.0000,8.6158,11.7015,281.6000,195951.4000,-195669.8000,8.9524,63.4400,28819.1652,28882.6052,437.2224,224770.5652,218.1600,-224552.4052,11.7015,11.2637,42852.7000,0.0000,42852.7000,1.6248,10996.8646,0.0000,10996.8646,79.3540,0.0000,31855.8354,31855.8354,11.2637,11.4498,66.5000,11738.9000,-11672.4000,0.6200,14.3148,1855.5566,1869.8714,30.2793,13594.4566,52.1852,-13542.2714,11.4498,11.4297,1972.4000,0.0000,1972.4000,0.0751,507.9926,0.0000,507.9926,3.6690,0.0000,1464.4074,1464.4074,11.4297,11.2432,17270.3000,0.0000,17270.3000,1.0026,3697.1877,0.0000,3697.1877,48.9675,0.0000,13573.1123,13573.1123,11.2432,11.1623,7940.8000,0.0000,7940.8000,0.3036,2051.2687,0.0000,2051.2687,14.8264,0.0000,5889.5313,5889.5313,11.1623,7.9045,9.5334,9.5334,7.9025,118538.1883,9.5334,7.5232,8.9973,8.5283,4.8762,39009.7411,8.9973,7.3623,8.6158,8.1798,3.9662,27763.3098,18.8679,1474.3645,-137306.0000,185311.2392
8680.0000,8.6936,11.8084,257.0000,198879.2000,-198622.2000,9.0901,57.8160,29293.8242,29351.6402,443.9474,228173.0242,199.1840,-227973.8402,11.8084,11.3951,40669.3000,0.0000,40669.3000,1.5364,10420.5733,0.0000,10420.5733,75.0366,0.0000,30248.7267,30248.7267,11.3951,11.5807,141.1000,11819.0000,-11677.9000,0.6290,30.3064,1871.1001,1901.4065,30.7207,13690.1001,110.7936,-13579.3065,11.5807,11.5613,1904.3000,0.0000,1904.3000,0.0722,489.5303,0.0000,489.5303,3.5281,0.0000,1414.7697,1414.7697,11.5613,11.3796,16914.4000,0.0000,16914.4000,0.9773,3613.4121,0.0000,3613.4121,47.7290,0.0000,13300.9879,13300.9879,11.3796,11.2876,9069.5000,0.0000,9069.5000,0.3452,2338.2209,0.0000,2338.2209,16.8605,0.0000,6731.2791,6731.2791,11.2876,7.9928,9.6402,9.6402,8.0383,120573.8792,9.6402,7.5697,9.0880,8.6049,5.0513,40410.5851,9.0880,7.3973,8.6936,8.2427,4.1247,28872.7178,18.9755,1482.7735,-141742.6000,189857.1822
8681.0000,8.7618,11.8902,871.7000,199019.6000,-198147.9000,9.1364,195.8583,29353.4537,29549.3120,446.2061,228373.0537,675.8417,-227697.2120,11.8902,11.5360,34651.2000,0.0000,34651.2000,1.3068,8868.1931,0.0000,8868.1931,63.8213,0.0000,25783.0069,25783.0069,11.5360,11.7396,647.5000,13233.9000,-12586.4000,0.7330,138.7470,2098.6066,2237.3536,35.7989,15332.5066,508.7530,-14823.7536,11.7396,11.7144,2467.2000,0.0000,2467.2000,0.0934,632.7868,0.0000,632.7868,4.5611,0.0000,1834.4132,1834.4132,11.7144,11.5438,15779.1000,0.0000,15779.1000,0.9094,3362.6969,0.0000,3362.6969,44.4152,0.0000,12416.4031,12416.4031,11.5438,11.4359,10574.4000,0.0000,10574.4000,0.4016,2719.7571,0.0000,2719.7571,19.6138,0.0000,7854.6429,7854.6429,11.4359,8.0448,9.7404,9.7404,8.2274,123411.4191,9.7404,7.6008,9.1698,8.6706,5.1910,41527.8746,9.1698,7.4214,8.7618,8.2956,4.2419,29693.0253,18.8709,1474.5993,-147262.4000,194632.3189
8682.0000,8.8450,12.0522,1270.0000,201382.3000,-200112.3000,9.2710,284.9191,29750.1755,30035.0945,452.7782,231132.4755,985.0809,-230147.3945,12.0522,11.8174,22625.4000,0.0000,22625.4000,0.8521,5777.0864,0.0000,5777.0864,41.6164,0.0000,16848.3136,16848.3136,11.8174,12.0190,2725.7000,14331.1000,-11605.4000,0.9111,581.3394,2280.3640,2861.7034,44.4980,16611.4640,2144.3606,-14467.1034,12.0190,12.0028,1560.5000,0.0000,1560.5000,0.0589,398.6409,0.0000,398.6409,2.8774,0.0000,1161.8591,1161.8591,12.0028,11.8535,13599.4000,0.0000,13599.4000,0.7816,2885.0124,0.0000,2885.0124,38.1698,0.0000,10714.3876,10714.3876,11.8535,11.7088,13960.5000,0.0000,13960.5000,0.5288,3574.7506,0.0000,3574.7506,25.8244,0.0000,10385.7494,10385.7494,11.7088,8.0531,9.8809,9.8809,8.7443,131164.9259,9.8809,7.6110,9.2756,8.7460,5.4298,43438.5507,9.2756,7.4302,8.8450,8.3529,4.4143,30900.2400,18.6052,1453.8344,-159971.9000,205503.7165
8683.0000,8.4475,11.2519,3672.2000,118248.2000,-114576.0000,5.6163,829.8383,17334.8438,18164.6821,274.2892,135583.0438,2842.3617,-132740.6821,11.2519,10.9600,18626.6000,0.0000,18626.6000,0.6997,4811.0221,0.0000,4811.0221,34.1711,0.0000,13815.5779,13815.5779,10.9600,10.8218,8556.4000,141.7000,8414.7000,0.4997,1851.3251,22.3204,1873.6455,24.4054,164.0204,6705.0749,6541.0545,10.8218,10.8016,1287.8000,0.0000,1287.8000,0.0484,334.7069,0.0000,334.7069,2.3638,0.0000,953.0931,953.0931,10.8016,10.5991,12226.1000,0.0000,12226.1000,0.6989,2643.8923,0.0000,2643.8923,34.1308,0.0000,9582.2077,9582.2077,10.5991,10.3429,16406.0000,0.0000,16406.0000,0.6183,4277.9016,0.0000,4277.9016,30.1947,0.0000,12128.0984,12128.0984,10.3429,8.0915,9.2172,9.2172,3.5522,53282.4380,9.2172,7.5593,8.7751,8.3882,2.6157,20925.5280,8.7751,7.3710,8.4475,8.0730,2.2152,15506.6705,12.2718,958.9321,-57614.8000,89714.6366
8684.0000,8.3592,11.0721,4622.2000,116262.6000,-111640.4000,5.5710,1046.2068,17015.0339,18061.2407,272.0780,133277.6339,3575.9932,-129701.6407,11.0721,10.7834,18621.1000,0.0000,18621.1000,0.7087,4822.1470,0.0000,4822.1470,34.6122,0.0000,13798.9530,13798.9530,10.7834,10.6079,10721.5000,0.0000,10721.5000,0.6269,2326.7482,0.0000,2326.7482,30.6191,0.0000,8394.7518,8394.7518,10.6079,10.5927,983.6000,0.0000,983.6000,0.0377,256.4432,0.0000,256.4432,1.8415,0.0000,727.1568,727.1568,10.5927,10.3918,12265.2000,0.0000,12265.2000,0.7171,2661.3571,0.0000,2661.3571,35.0244,0.0000,9603.8429,9603.8429,10.3918,10.1500,15653.6000,0.0000,15653.6000,0.6023,4094.1374,0.0000,4094.1374,29.4161,0.0000,11559.4626,11559.4626,10.1500,8.0092,9.0796,9.0796,3.4118,51177.0822,9.0796,7.5310,8.6666,8.3053,2.4679,19743.4658,8.6666,7.3492,8.3592,8.0079,2.0995,14696.6898,12.3957,968.6190,-53395.4000,85617.2379
