Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8685.0000,8.1374,10.1394,8187.2000,75373.2000,-67186.0000,3.9150,1860.6838,10984.5673,12845.2512,191.2045,86357.7673,6326.5162,-80031.2512,10.1394,9.7955,18639.9000,0.0000,18639.9000,0.7115,4893.3298,0.0000,4893.3298,34.7509,0.0000,13746.5702,13746.5702,9.7955,9.4765,16364.1000,0.0000,16364.1000,0.9601,3612.2764,0.0000,3612.2764,46.8918,0.0000,12751.8236,12751.8236,9.4765,9.4567,1074.9000,0.0000,1074.9000,0.0414,284.9688,0.0000,284.9688,2.0196,0.0000,789.9312,789.9312,9.4567,9.2151,12400.3000,0.0000,12400.3000,0.7279,2741.4735,0.0000,2741.4735,35.5518,0.0000,9658.8265,9658.8265,9.2151,8.9519,14336.8000,0.0000,14336.8000,0.5536,3815.7254,0.0000,3815.7254,27.0365,0.0000,10521.0746,10521.0746,8.9519,8.3505,8.6512,8.6512,0.8014,12020.3424,8.6512,7.5942,8.3693,8.1227,1.4085,11268.2036,8.3693,7.3756,8.1374,7.8724,1.3242,9269.4674,10.3644,809.8925,-4370.0000,32558.0134
8686.0000,8.0566,9.9336,10209.5000,72053.5000,-61844.0000,3.8813,2323.7409,10484.8126,12808.5536,189.5570,82538.3126,7885.7591,-74652.5536,9.9336,9.6417,15755.8000,0.0000,15755.8000,0.6110,4148.7950,0.0000,4148.7950,29.8408,0.0000,11607.0050,11607.0050,9.6417,9.2728,18842.9000,0.0000,18842.9000,1.1269,4170.6492,0.0000,4170.6492,55.0368,0.0000,14672.2508,14672.2508,9.2728,9.2614,621.3000,0.0000,621.3000,0.0244,165.2157,0.0000,165.2157,1.1903,0.0000,456.0843,456.0843,9.2614,9.0104,12828.2000,0.0000,12828.2000,0.7698,2845.3407,0.0000,2845.3407,37.5956,0.0000,9982.8593,9982.8593,9.0104,8.7947,11703.1000,0.0000,11703.1000,0.4612,3124.3421,0.0000,3124.3421,22.5242,0.0000,8578.7579,8578.7579,8.7947,8.2457,8.5202,8.5202,0.7278,10917.3517,8.5202,7.5747,8.2680,8.0474,1.2536,10028.4442,8.2680,7.3619,8.0566,7.8150,1.2014,8409.6084,10.3119,805.7873,-2092.7000,29355.4043
8687.0000,7.8962,9.0790,14393.8000,58032.7000,-43638.9000,3.4904,3285.8150,8419.3097,11705.1246,170.4668,66452.0097,11107.9850,-55344.0246,9.0790,8.8377,15394.4000,0.0000,15394.4000,0.5991,4105.5701,0.0000,4105.5701,29.2598,0.0000,11288.8299,11288.8299,8.8377,8.0910,45053.1000,0.0000,45053.1000,2.7026,10114.5972,0.0000,10114.5972,131.9882,0.0000,34938.5028,34938.5028,8.0910,8.0839,455.8000,0.0000,455.8000,0.0179,123.3865,0.0000,123.3865,0.8764,0.0000,332.4135,332.4135,8.0839,7.8438,14516.0000,0.0000,14516.0000,0.8744,3284.4912,0.0000,3284.4912,42.7051,0.0000,11231.5088,11231.5088,7.8438,7.6850,10198.2000,0.0000,10198.2000,0.4034,2771.1067,0.0000,2771.1067,19.6990,0.0000,7427.0933,7427.0933,7.6850,8.6014,8.1432,8.1432,-1.4293,-21438.8964,8.1432,7.7155,8.0292,7.9294,0.6671,5337.0758,8.0292,7.4593,7.8962,7.7442,0.8889,6222.1022,12.1317,947.9883,41978.6000,-9879.7184
8688.0000,7.7757,8.6692,17134.1000,50966.8000,-33832.7000,3.3325,3920.0873,7377.6970,11297.7843,162.7525,58344.4970,13214.0127,-45130.4843,8.6692,8.4462,15397.1000,0.0000,15397.1000,0.6082,4131.6815,0.0000,4131.6815,29.7051,0.0000,11265.4185,11265.4185,8.4462,7.5622,57691.9000,0.0000,57691.9000,3.5160,13043.1212,0.0000,13043.1212,171.7136,0.0000,44648.7788,44648.7788,7.5622,7.5556,461.0000,0.0000,461.0000,0.0185,125.8061,0.0000,125.8061,0.9053,0.0000,335.1939,335.1939,7.5556,7.3014,16636.8000,0.0000,16636.8000,1.0259,3798.6929,0.0000,3798.6929,50.1011,0.0000,12838.1071,12838.1071,7.3014,7.2197,5683.4000,0.0000,5683.4000,0.2296,1557.2147,0.0000,1557.2147,11.2118,0.0000,4126.1853,4126.1853,7.2197,8.5803,7.9000,7.9000,-2.2908,-34362.3596,7.9000,7.7543,7.8611,7.8272,0.2453,1962.0954,7.8611,7.4950,7.7757,7.6781,0.6165,4315.6965,13.0959,1023.3345,62037.5000,-28084.5677
8689.0000,7.6889,8.4097,19817.9000,45372.3000,-25554.4000,3.2391,4541.4028,6557.3591,11098.7618,158.1946,51929.6591,15276.4972,-36653.1618,8.4097,8.1882,15420.3000,0.0000,15420.3000,0.6136,4154.1698,0.0000,4154.1698,29.9678,0.0000,11266.1302,11266.1302,8.1882,7.2770,59944.0000,0.0000,59944.0000,3.6818,13615.4171,0.0000,13615.4171,179.8129,0.0000,46328.5829,46328.5829,7.2770,7.2705,453.3000,0.0000,453.3000,0.0184,124.2479,0.0000,124.2479,0.8989,0.0000,329.0521,329.0521,7.2705,6.9873,18687.4000,0.0000,18687.4000,1.1646,4288.0113,0.0000,4288.0113,56.8791,0.0000,14399.3887,14399.3887,6.9873,6.9626,1735.3000,0.0000,1735.3000,0.0708,477.7686,0.0000,477.7686,3.4578,0.0000,1257.5314,1257.5314,6.9626,8.5251,7.7438,7.7438,-2.6482,-39722.8656,7.7438,7.7537,7.7465,7.7488,-0.0167,-133.8758,7.7465,7.4996,7.6889,7.6230,0.4184,2928.6807,13.1826,1030.1065,70685.9000,-36928.0607
8690.0000,7.5890,8.1244,22378.3000,40637.9000,-18259.6000,3.1781,5137.6367,5862.3799,11000.0166,155.2114,46500.2799,17240.6633,-29259.6166,8.1244,7.9187,15408.8000,0.0000,15408.8000,0.6160,4169.0885,0.0000,4169.0885,30.0855,0.0000,11239.7115,11239.7115,7.9187,6.9206,70678.3000,0.0000,70678.3000,4.3636,16132.0904,0.0000,16132.0904,213.1104,0.0000,54546.2096,54546.2096,6.9206,6.9144,462.2000,0.0000,462.2000,0.0189,127.3858,0.0000,127.3858,0.9214,0.0000,334.8142,334.8142,6.9144,6.6386,19597.8000,0.0000,19597.8000,1.2285,4524.8640,0.0000,4524.8640,59.9967,0.0000,15072.9360,15072.9360,6.6386,6.6256,981.9000,0.0000,981.9000,0.0403,271.8035,0.0000,271.8035,1.9682,0.0000,710.0965,710.0965,6.6256,8.4843,7.5549,7.5549,-3.3857,-50784.8070,7.5549,7.7657,7.6112,7.6603,-0.3840,-3071.7532,7.6112,7.5161,7.5890,7.5636,0.1731,1211.6934,14.1680,1107.1046,88869.4000,-52644.8667
8691.0000,7.5183,7.9314,24860.9000,36416.2000,-11555.3000,3.1367,5715.0861,5246.5902,10961.6763,153.1921,41662.7902,19145.8139,-22516.9763,7.9314,7.7254,15407.9000,0.0000,15407.9000,0.6192,4181.1214,0.0000,4181.1214,30.2398,0.0000,11226.7786,11226.7786,7.7254,6.7324,70213.2000,0.0000,70213.2000,4.3584,16082.4062,0.0000,16082.4062,212.8587,0.0000,54130.7938,54130.7938,6.7324,6.7264,452.6000,0.0000,452.6000,0.0186,125.1038,0.0000,125.1038,0.9084,0.0000,327.4962,327.4962,6.7264,6.4424,20144.8000,0.0000,20144.8000,1.2720,4666.4716,0.0000,4666.4716,62.1220,0.0000,15478.3284,15478.3284,6.4424,6.4369,416.5000,0.0000,416.5000,0.0172,115.6449,0.0000,115.6449,0.8404,0.0000,300.8551,300.8551,6.4369,8.4333,7.4351,7.4351,-3.6275,-54412.2561,7.4351,7.7545,7.5203,7.5948,-0.5804,-4643.5731,7.5203,7.5118,7.5183,7.5160,0.0155,108.2349,14.1332,1104.3874,95079.7000,-58947.5943
8692.0000,7.4273,7.7136,27452.3000,33200.6000,-5748.3000,3.1476,6321.4830,4775.4090,11096.8919,153.7220,37976.0090,21130.8170,-16845.1919,7.7136,7.5228,15422.4000,0.0000,15422.4000,0.6220,4198.9977,0.0000,4198.9977,30.3752,0.0000,11223.4023,11223.4023,7.5228,6.4597,81210.2000,0.0000,81210.2000,5.0608,18670.2307,0.0000,18670.2307,247.1607,0.0000,62539.9693,62539.9693,6.4597,6.4540,462.8000,0.0000,462.8000,0.0191,128.4659,0.0000,128.4659,0.9321,0.0000,334.3341,334.3341,6.4540,6.1863,20530.2000,0.0000,20530.2000,1.3013,4778.5253,0.0000,4778.5253,63.5558,0.0000,15751.6747,15751.6747,6.1863,6.1812,416.5000,0.0000,416.5000,0.0173,116.1073,0.0000,116.1073,0.8435,0.0000,300.3927,300.3927,6.1812,8.3642,7.2727,7.2727,-4.2808,-64211.3874,7.2727,7.7501,7.4000,7.5114,-0.9362,-7489.6427,7.4000,7.5169,7.4273,7.4584,-0.2291,-1604.0082,15.2520,1191.8145,112293.8000,-73305.0383
8693.0000,7.4559,8.0834,22971.3000,48947.5000,-25976.2000,3.5954,5286.8242,7044.0173,12330.8415,175.5912,55991.5173,17684.4758,-38307.0415,8.0834,7.8992,15423.1000,0.0000,15423.1000,0.6245,4175.5623,0.0000,4175.5623,30.4985,0.0000,11247.5377,11247.5377,7.8992,6.8947,79458.1000,0.0000,79458.1000,4.9720,18142.5019,0.0000,18142.5019,242.8234,0.0000,61315.5981,61315.5981,6.8947,6.8894,451.9000,0.0000,451.9000,0.0187,124.5968,0.0000,124.5968,0.9149,0.0000,327.3032,327.3032,6.8894,6.6324,20394.5000,0.0000,20394.5000,1.3000,4710.8719,0.0000,4710.8719,63.4919,0.0000,15683.6281,15683.6281,6.6324,6.6208,981.9000,0.0000,981.9000,0.0409,271.8295,0.0000,271.8295,1.9985,0.0000,710.0705,710.0705,6.6208,8.1222,7.3715,7.3715,-3.0551,-45826.7844,7.3715,7.6717,7.4516,7.5216,-0.6108,-4886.3472,7.4516,7.4702,7.4559,7.4609,-0.0379,-265.2619,15.8273,1236.7642,90733.3000,-50978.3936
8694.0000,7.4293,8.1041,23263.7000,55103.8000,-31840.1000,3.8914,5356.7689,7926.1427,13282.9116,190.0512,63029.9427,17906.9311,-45123.0116,8.1041,7.9359,15419.6000,0.0000,15419.6000,0.6201,4173.3032,0.0000,4173.3032,30.2854,0.0000,11246.2968,11246.2968,7.9359,6.8977,89947.5000,0.0000,89947.5000,5.5856,20523.8331,0.0000,20523.8331,272.7930,0.0000,69423.6669,69423.6669,6.8977,6.8910,614.7000,0.0000,614.7000,0.0253,169.4758,0.0000,169.4758,1.2343,0.0000,445.2242,445.2242,6.8910,6.6697,19251.7000,0.0000,19251.7000,1.2162,4446.7687,0.0000,4446.7687,59.3985,0.0000,14804.9313,14804.9313,6.6697,6.6121,5317.1000,0.0000,5317.1000,0.2197,1471.1380,0.0000,1471.1380,10.7298,0.0000,3845.9620,3845.9620,6.6121,8.0563,7.3342,7.3342,-3.2191,-48287.0418,7.3342,7.6519,7.4189,7.4930,-0.7080,-5664.0267,7.4189,7.4633,7.4293,7.4411,-0.0989,-692.0165,17.3376,1354.7813,98710.5000,-54643.0851
8695.0000,7.7176,9.4402,12697.1000,109543.5000,-96846.4000,5.7263,2908.0788,15839.9637,18748.0425,279.6626,125383.4637,9789.0212,-115594.4425,9.4402,9.2715,15408.5000,0.0000,15408.5000,0.6194,4087.1894,0.0000,4087.1894,30.2522,0.0000,11321.3106,11321.3106,9.2715,8.6368,54781.3000,0.0000,54781.3000,3.3993,12204.3585,0.0000,12204.3585,166.0179,0.0000,42576.9415,42576.9415,8.6368,8.6307,565.2000,0.0000,565.2000,0.0232,151.7407,0.0000,151.7407,1.1348,0.0000,413.4593,413.4593,8.6307,8.4313,17241.1000,0.0000,17241.1000,1.0892,3864.9505,0.0000,3864.9505,53.1932,0.0000,13376.1495,13376.1495,8.4313,8.2358,17945.8000,0.0000,17945.8000,0.7410,4832.9527,0.0000,4832.9527,36.1884,0.0000,13112.8473,13112.8473,8.2358,7.6609,7.9484,7.9484,1.2860,19289.4320,7.9484,7.4937,7.8271,7.7210,1.0169,8135.2992,7.8271,7.3576,7.7176,7.5924,1.0502,7351.6433,17.3977,1359.4780,9095.5000,34776.3745
8696.0000,7.9409,10.0938,10252.4000,145848.1000,-135595.7000,7.2321,2338.4852,21177.0975,23515.5827,353.2023,167025.1975,7913.9148,-159111.2827,10.0938,9.8324,26202.8000,0.0000,26202.8000,1.0285,6883.3647,0.0000,6883.3647,50.2318,0.0000,19319.4353,19319.4353,9.8324,9.3565,45129.0000,0.0000,45129.0000,2.7268,9955.5521,0.0000,9955.5521,133.1748,0.0000,35173.4479,35173.4479,9.3565,9.3448,1170.8000,0.0000,1170.8000,0.0466,310.9495,0.0000,310.9495,2.2766,0.0000,859.8505,859.8505,9.3448,9.1759,16032.4000,0.0000,16032.4000,0.9779,3551.0862,0.0000,3551.0862,47.7569,0.0000,12481.3138,12481.3138,9.1759,8.9865,19076.7000,0.0000,19076.7000,0.7624,5080.2225,0.0000,5080.2225,37.2325,0.0000,13996.4775,13996.4775,8.9865,7.7037,8.3451,8.3451,3.1604,47405.3576,8.3451,7.4938,8.1181,7.9195,2.0971,16777.0626,8.1181,7.3588,7.9409,7.7384,1.8706,13094.5451,19.1614,1497.3000,-27984.0000,77276.9653
8697.0000,8.1581,10.6794,7741.3000,157459.8000,-149718.5000,7.6164,1758.6763,22956.4720,24715.1482,371.9720,180416.2720,5982.6237,-174433.6482,10.6794,10.3377,31968.3000,0.0000,31968.3000,1.2407,8326.0317,0.0000,8326.0317,60.5941,0.0000,23642.2683,23642.2683,10.3377,10.2712,16082.0000,6891.1000,9190.9000,1.3214,3516.8085,1078.1007,4594.9092,64.5369,7969.2007,12565.1915,4595.9908,10.2712,10.2499,1996.6000,0.0000,1996.6000,0.0785,523.1291,0.0000,523.1291,3.8332,0.0000,1473.4709,1473.4709,10.2499,10.0660,16273.2000,0.0000,16273.2000,0.9787,3550.8455,0.0000,3550.8455,47.7964,0.0000,12722.3545,12722.3545,10.0660,9.8708,18322.7000,0.0000,18322.7000,0.7226,4815.2715,0.0000,4815.2715,35.2889,0.0000,13507.4285,13507.4285,9.8708,7.6443,8.7576,8.7576,5.1345,77016.9322,8.7576,7.4563,8.4106,8.1069,3.0008,24006.3685,8.4106,7.3287,8.1581,7.8696,2.4950,17465.0155,17.9374,1401.6511,-71966.8000,118488.3161
8698.0000,8.3094,11.0362,5598.9000,167281.9000,-161683.0000,7.9437,1268.4358,24458.4666,25726.9023,387.9551,191740.3666,4330.4642,-187409.9023,11.0362,10.6443,36352.7000,0.0000,36352.7000,1.3969,9418.8470,0.0000,9418.8470,68.2212,0.0000,26933.8530,26933.8530,10.6443,10.6721,8734.9000,7557.5000,1177.4000,0.9127,1900.1253,1186.2706,3086.3959,44.5755,8743.7706,6834.7747,-1908.9959,10.6721,10.6488,2170.0000,0.0000,2170.0000,0.0840,565.2291,0.0000,565.2291,4.1006,0.0000,1604.7709,1604.7709,10.6488,10.4716,15542.1000,0.0000,15542.1000,0.9184,3369.3193,0.0000,3369.3193,44.8536,0.0000,12172.7807,12172.7807,10.4716,10.2990,16060.9000,0.0000,16060.9000,0.6236,4195.7457,0.0000,4195.7457,30.4570,0.0000,11865.1543,11865.1543,10.2990,7.7275,9.0133,9.0133,5.8910,88365.6224,9.0133,7.4787,8.6040,8.2460,3.5155,28123.6947,8.6040,7.3412,8.3094,7.9726,2.8931,20251.8648,17.8189,1392.3914,-90379.9000,136741.1819
8699.0000,8.4323,11.2537,4534.5000,175993.2000,-171458.7000,8.2833,1024.9833,25792.6195,26817.6028,404.5446,201785.8195,3509.5167,-198276.3028,11.2537,10.8006,42925.9000,0.0000,42925.9000,1.6396,11086.9430,0.0000,11086.9430,80.0759,0.0000,31838.9570,31838.9570,10.8006,10.8824,5911.3000,8965.3000,-3054.0000,0.8177,1282.4778,1409.6777,2692.1555,39.9369,10374.9777,4628.8222,-5746.1555,10.8824,10.8591,2214.4000,0.0000,2214.4000,0.0851,575.0276,0.0000,575.0276,4.1562,0.0000,1639.3724,1639.3724,10.8591,10.7145,12963.1000,0.0000,12963.1000,0.7602,2800.6645,0.0000,2800.6645,37.1255,0.0000,10162.4355,10162.4355,10.7145,10.5613,14553.0000,0.0000,14553.0000,0.5612,3788.3371,0.0000,3788.3371,27.4070,0.0000,10764.6629,10764.6629,10.5613,7.8417,9.2015,9.2015,6.3709,95563.8416,9.2015,7.5255,8.7545,8.3635,3.9261,31409.1470,8.7545,7.3737,8.4323,8.0641,3.2348,22643.5177,18.2207,1423.7905,-101856.3000,149616.5063
8700.0000,8.5797,11.4315,3982.4000,183841.6000,-179859.2000,8.6136,897.7634,27019.2892,27917.0526,420.6749,210860.8892,3084.6366,-207776.2526,11.4315,10.9718,45119.7000,0.0000,45119.7000,1.7172,11623.6702,0.0000,11623.6702,83.8643,0.0000,33496.0298,33496.0298,10.9718,11.1873,4371.8000,16526.1000,-12154.3000,1.1232,945.7255,2603.5139,3549.2394,54.8541,19129.6139,3426.0745,-15703.5394,11.1873,11.1605,2627.7000,0.0000,2627.7000,0.1006,679.3373,0.0000,679.3373,4.9145,0.0000,1948.3627,1948.3627,11.1605,11.0520,10074.6000,0.0000,10074.6000,0.5884,2166.0592,0.0000,2166.0592,28.7375,0.0000,7908.5408,7908.5408,11.0520,10.9328,11725.7000,0.0000,11725.7000,0.4503,3037.3888,0.0000,3037.3888,21.9920,0.0000,8688.3112,8688.3112,10.9328,7.9316,9.4322,9.4322,7.2887,109330.4293,9.4322,7.5719,8.9361,8.5020,4.5180,36143.6537,8.9361,7.4088,8.5797,8.1725,3.7091,25963.7559,18.8900,1476.0894,-122465.8000,171437.8390
8701.0000,8.7368,11.6700,3256.5000,191996.2000,-188739.7000,8.9495,732.0221,28303.7637,29035.7858,437.0802,220299.9637,2524.4779,-217775.4858,11.6700,11.2786,39092.5000,0.0000,39092.5000,1.4834,10036.4530,0.0000,10036.4530,72.4481,0.0000,29056.0470,29056.0470,11.2786,11.5779,4927.2000,22522.1000,-17594.9000,1.4699,1060.3661,3560.6662,4621.0323,71.7896,26082.7662,3866.8339,-22215.9323,11.5779,11.5464,3148.1000,0.0000,3148.1000,0.1199,809.3013,0.0000,809.3013,5.8578,0.0000,2338.7987,2338.7987,11.5464,11.4698,7229.2000,0.0000,7229.2000,0.4198,1544.7370,0.0000,1544.7370,20.5033,0.0000,5684.4630,5684.4630,11.4698,11.3676,10217.8000,0.0000,10217.8000,0.3902,2630.8415,0.0000,2630.8415,19.0557,0.0000,7586.9585,7586.9585,11.3676,8.0015,9.6846,9.6846,8.3305,124957.8944,9.6846,7.6112,9.1317,8.6479,5.1312,41049.6386,9.1317,7.4394,8.7368,8.2855,4.1881,29316.5448,19.2492,1504.1633,-146647.0000,195324.0778
8702.0000,8.8423,11.8381,2391.0000,197468.7000,-195077.7000,9.1562,536.4367,29170.4978,29706.9344,447.1760,226639.1978,1854.5633,-224784.6344,11.8381,11.3908,45114.5000,0.0000,45114.5000,1.7052,11554.6452,0.0000,11554.6452,83.2811,0.0000,33559.8548,33559.8548,11.3908,11.7330,1618.1000,23258.9000,-21640.8000,1.3158,347.5708,3681.9973,4029.5681,64.2638,26940.8973,1270.5292,-25670.3681,11.7330,11.7033,2996.5000,0.0000,2996.5000,0.1134,768.6150,0.0000,768.6150,5.5399,0.0000,2227.8850,2227.8850,11.7033,11.6425,5793.6000,0.0000,5793.6000,0.3340,1234.8972,0.0000,1234.8972,16.3125,0.0000,4558.7028,4558.7028,11.6425,11.5525,9086.9000,0.0000,9086.9000,0.3446,2333.8560,0.0000,2333.8560,16.8296,0.0000,6753.0440,6753.0440,11.5525,8.1153,9.8339,9.8339,8.5970,128954.6513,9.8339,7.6682,9.2564,8.7511,5.4167,43333.4929,9.2564,7.4819,8.8423,8.3692,4.4381,31067.0112,19.4540,1520.1668,-153727.0000,203355.1554
8703.0000,8.8646,12.0368,2040.1000,197012.2000,-194972.1000,9.1201,457.5245,29115.7577,29573.2822,445.4132,226127.9577,1582.5755,-224545.3822,12.0368,11.5852,42925.1000,0.0000,42925.1000,1.6180,10962.7450,0.0000,10962.7450,79.0221,0.0000,31962.3550,31962.3550,11.5852,11.7814,1599.9000,13069.3000,-11469.4000,0.7796,342.5467,2073.7298,2416.2765,38.0738,15143.0298,1257.3533,-13885.6765,11.7814,11.7606,1982.2000,0.0000,1982.2000,0.0748,508.0898,0.0000,508.0898,3.6554,0.0000,1474.1102,1474.1102,11.7606,11.6945,5944.9000,0.0000,5944.9000,0.3417,1265.9967,0.0000,1265.9967,16.6892,0.0000,4678.9033,4678.9033,11.6945,11.6109,7956.0000,0.0000,7956.0000,0.3009,2041.8744,0.0000,2041.8744,14.6933,0.0000,5914.1256,5914.1256,11.6109,8.1291,9.8700,9.8700,8.2156,123233.7980,9.8700,7.6744,9.2845,8.7722,5.1807,41445.7885,9.2845,7.4850,8.8646,8.3848,4.2460,29721.8086,18.3528,1434.1126,-147633.3000,194401.3951
8704.0000,8.9081,12.0925,2075.9000,198302.0000,-196226.1000,9.1823,465.1859,29331.3345,29796.5204,448.4468,227633.3345,1610.7141,-226022.6204,12.0925,11.6650,40739.5000,0.0000,40739.5000,1.5307,10396.3022,0.0000,10396.3022,74.7567,0.0000,30343.1978,30343.1978,11.6650,11.8440,2331.1000,12546.0000,-10214.9000,0.7944,498.4381,1992.6128,2491.0509,38.7990,14538.6128,1832.6619,-12705.9509,11.8440,11.8240,1909.1000,0.0000,1909.1000,0.0720,488.9140,0.0000,488.9140,3.5178,0.0000,1420.1860,1420.1860,11.8240,11.7573,6016.7000,0.0000,6016.7000,0.3455,1280.0025,0.0000,1280.0025,16.8726,0.0000,4736.6975,4736.6975,11.7573,11.6621,9086.9000,0.0000,9086.9000,0.3433,2330.0167,0.0000,2330.0167,16.7676,0.0000,6756.8833,6756.8833,11.6621,8.1912,9.9267,9.9267,8.2117,123175.7060,9.9267,7.7053,9.3343,8.8160,5.2556,42045.1763,9.3343,7.5077,8.9081,8.4210,4.3215,30250.6656,18.4023,1437.9854,-148688.8000,195471.5479
8705.0000,8.9649,12.1349,2529.5000,200136.5000,-197607.0000,9.2946,566.2483,29635.7380,30201.9862,453.9324,229772.2380,1963.2517,-227808.9862,12.1349,11.7751,34709.0000,0.0000,34709.0000,1.3029,8852.0357,0.0000,8852.0357,63.6333,0.0000,25856.9643,25856.9643,11.7751,11.9578,4372.1000,14297.2000,-9925.1000,1.0043,933.1390,2273.7907,3206.9297,49.0479,16570.9907,3438.9610,-13132.0297,11.9578,11.9322,2469.8000,0.0000,2469.8000,0.0931,631.4791,0.0000,631.4791,4.5463,0.0000,1838.3209,1838.3209,11.9322,11.8698,5695.2000,0.0000,5695.2000,0.3266,1209.5380,0.0000,1209.5380,15.9521,0.0000,4485.6620,4485.6620,11.8698,11.7601,10594.8000,0.0000,10594.8000,0.3999,2712.2900,0.0000,2712.2900,19.5300,0.0000,7882.5100,7882.5100,11.7601,8.2496,10.0048,10.0048,8.4095,126142.2519,10.0048,7.7386,9.4005,8.8717,5.4286,43429.0392,9.4005,7.5335,8.9649,8.4670,4.4723,31306.1626,18.6321,1455.9409,-154063.3000,200877.4537
8706.0000,9.0252,12.2224,3115.3000,202535.1000,-199419.8000,9.4410,696.6225,30026.5419,30723.1644,461.0840,232561.6419,2418.6775,-230142.9644,12.2224,11.9877,22660.4000,0.0000,22660.4000,0.8501,5772.0294,0.0000,5772.0294,41.5157,0.0000,16888.3706,16888.3706,11.9877,12.1248,8871.9000,14533.1000,-5661.2000,1.2756,1886.8879,2317.3844,4204.2723,62.2960,16850.4844,6985.0121,-9865.4723,12.1248,12.1086,1560.8000,0.0000,1560.8000,0.0587,398.1170,0.0000,398.1170,2.8677,0.0000,1162.6830,1162.6830,12.1086,12.0532,5059.2000,0.0000,5059.2000,0.2896,1071.4888,0.0000,1071.4888,14.1420,0.0000,3987.7112,3987.7112,12.0532,11.9085,13987.5000,0.0000,13987.5000,0.5270,3571.4631,0.0000,3571.4631,25.7367,0.0000,10416.0369,10416.0369,11.9085,8.2842,10.0964,10.0964,8.6964,130445.7438,10.0964,7.7612,9.4736,8.9288,5.6030,44824.3568,9.4736,7.5516,9.0252,8.5126,4.6119,32283.3104,18.6628,1458.3411,-161813.1000,207553.4110
8707.0000,8.6132,11.3324,6713.8000,121378.4000,-114664.6000,5.9402,1512.5870,17850.5632,19363.1501,290.1121,139228.9632,5201.2130,-134027.7501,11.3324,11.0515,18655.3000,0.0000,18655.3000,0.6988,4812.8282,0.0000,4812.8282,34.1298,0.0000,13842.4718,13842.4718,11.0515,10.7977,16183.9000,155.4000,16028.5000,0.9363,3496.2424,24.5039,3520.7462,45.7266,179.9039,12687.6576,12507.7538,10.7977,10.7784,1290.7000,0.0000,1290.7000,0.0484,335.5780,0.0000,335.5780,2.3651,0.0000,955.1220,955.1220,10.7784,10.7009,4872.1000,0.0000,4872.1000,0.2779,1053.9877,0.0000,1053.9877,13.5743,0.0000,3818.1123,3818.1123,10.7009,10.4542,16437.9000,0.0000,16437.9000,0.6175,4279.8491,0.0000,4279.8491,30.1554,0.0000,12158.0509,12158.0509,10.4542,8.3543,9.4042,9.4042,3.4500,51750.0592,9.4042,7.7150,8.9538,8.5596,2.7753,22202.5008,8.9538,7.4941,8.6132,8.2239,2.3981,16786.9682,12.7788,998.5517,-57380.1000,90739.5282
8708.0000,8.5067,11.0756,8261.2000,118757.2000,-110496.0000,5.9013,1864.8334,17429.2541,19294.0875,288.2114,136186.4541,6396.3666,-129790.0875,11.0756,10.8018,18661.8000,0.0000,18661.8000,0.7093,4832.4413,0.0000,4832.4413,34.6416,0.0000,13829.3587,13829.3587,10.8018,10.4935,19893.1000,0.0000,19893.1000,1.1612,4315.7901,0.0000,4315.7901,56.7125,0.0000,15577.3099,15577.3099,10.4935,10.4792,979.5000,0.0000,979.5000,0.0376,255.8022,0.0000,255.8022,1.8345,0.0000,723.6978,723.6978,10.4792,10.3942,5485.0000,0.0000,5485.0000,0.3209,1192.3606,0.0000,1192.3606,15.6699,0.0000,4292.6394,4292.6394,10.3942,10.1650,15683.9000,0.0000,15683.9000,0.6024,4101.9145,0.0000,4101.9145,29.4225,0.0000,11581.9855,11581.9855,10.1650,8.2907,9.2278,9.2278,3.1565,47347.9037,9.2278,7.6960,8.8194,8.4619,2.5797,20637.8111,8.8194,7.4792,8.5067,8.1493,2.2570,15798.9397,13.0991,1023.5819,-49792.7000,83784.6545
8709.0000,8.2610,10.0206,14185.3000,77052.6000,-62867.3000,4.3440,3216.5447,11255.5972,14472.1418,212.1541,88308.1972,10968.7553,-77339.4418,10.0206,9.7076,18664.8000,0.0000,18664.8000,0.7125,4908.4667,0.0000,4908.4667,34.7953,0.0000,13756.3333,13756.3333,9.7076,9.2271,27108.9000,0.0000,27108.9000,1.5900,5993.3190,0.0000,5993.3190,77.6540,0.0000,21115.5810,21115.5810,9.2271,9.2091,1077.7000,0.0000,1077.7000,0.0415,286.7772,0.0000,286.7772,2.0288,0.0000,790.9228,790.9228,9.2091,9.1025,6023.7000,0.0000,6023.7000,0.3544,1337.2466,0.0000,1337.2466,17.3076,0.0000,4686.4534,4686.4534,9.1025,8.8628,14364.5000,0.0000,14364.5000,0.5546,3829.5514,0.0000,3829.5514,27.0877,0.0000,10534.9486,10534.9486,8.8628,8.6381,8.7504,8.7504,0.3292,4937.2632,8.7504,7.7689,8.4887,8.2597,1.4380,11504.0163,8.4887,7.5129,8.2610,8.0008,1.4296,10007.3692,11.3956,890.4658,4372.3000,26448.6487
8710.0000,8.1664,9.7936,16641.5000,73684.9000,-57043.4000,4.3347,3780.0593,10744.3856,14524.4449,211.7004,84429.2856,12861.4407,-71567.8449,9.7936,9.5293,15792.1000,0.0000,15792.1000,0.6137,4166.9854,0.0000,4166.9854,29.9707,0.0000,11625.1146,11625.1146,9.5293,9.0109,29297.2000,0.0000,29297.2000,1.7552,6497.3785,0.0000,6497.3785,85.7190,0.0000,22799.8215,22799.8215,9.0109,9.0005,622.1000,0.0000,622.1000,0.0245,166.0790,0.0000,166.0790,1.1971,0.0000,456.0210,456.0210,9.0005,8.8800,6817.2000,0.0000,6817.2000,0.4111,1518.7095,0.0000,1518.7095,20.0763,0.0000,5298.4905,5298.4905,8.8800,8.6847,11725.7000,0.0000,11725.7000,0.4630,3136.5130,0.0000,3136.5130,22.6126,0.0000,8589.1870,8589.1870,8.6847,8.5114,8.5981,8.5981,0.2541,3811.6418,8.5981,7.7438,8.3703,8.1709,1.2524,10019.4977,8.3703,7.4964,8.1664,7.9333,1.2811,8967.8143,11.4032,891.0625,7210.9000,22798.9539
8711.0000,7.9838,8.9647,21976.6000,59901.1000,-37924.5000,4.0221,5008.7143,8704.5860,13713.3003,196.4346,68605.6860,16967.8857,-51637.8003,8.9647,8.7502,15407.7000,0.0000,15407.7000,0.6011,4116.1701,0.0000,4116.1701,29.3560,0.0000,11291.5299,11291.5299,8.7502,7.8799,59099.2000,0.0000,59099.2000,3.5529,13288.7225,0.0000,13288.7225,173.5196,0.0000,45810.4775,45810.4775,7.8799,7.8735,464.4000,0.0000,464.4000,0.0184,126.1195,0.0000,126.1195,0.8970,0.0000,338.2805,338.2805,7.8735,7.7524,8250.2000,0.0000,8250.2000,0.4995,1873.4896,0.0000,1873.4896,24.3963,0.0000,6376.7104,6376.7104,7.7524,7.6111,10217.8000,0.0000,10217.8000,0.4051,2780.3141,0.0000,2780.3141,19.7826,0.0000,7437.4859,7437.4859,7.6111,8.7653,8.1882,8.1882,-2.0254,-30380.2533,8.1882,7.8706,8.1035,8.0294,0.5573,4458.3117,8.1035,7.5906,7.9838,7.8470,0.9000,6300.0092,13.6487,1066.5268,55514.8000,-19621.9325
8712.0000,7.8537,8.6039,24428.3000,53252.5000,-28824.2000,3.8674,5580.8672,7719.7055,13300.5728,188.8761,60972.2055,18847.4328,-42124.7728,8.6039,8.4030,15422.1000,0.0000,15422.1000,0.6105,4142.4733,0.0000,4142.4733,29.8137,0.0000,11279.6267,11279.6267,8.4030,7.4183,71462.0000,0.0000,71462.0000,4.3627,16168.8384,0.0000,16168.8384,213.0685,0.0000,55293.1616,55293.1616,7.4183,7.4125,452.2000,0.0000,452.2000,0.0183,123.6774,0.0000,123.6774,0.8915,0.0000,328.5226,328.5226,7.4125,7.2757,9959.4000,0.0000,9959.4000,0.6167,2279.6702,0.0000,2279.6702,30.1194,0.0000,7679.7298,7679.7298,7.2757,7.2021,5694.1000,0.0000,5694.1000,0.2304,1560.7636,0.0000,1560.7636,11.2518,0.0000,4133.3364,4133.3364,7.2021,8.6855,7.9438,7.9438,-2.7767,-41650.6968,7.9438,7.8837,7.9278,7.9137,0.1126,900.6679,7.9278,7.6103,7.8537,7.7690,0.5942,4159.2780,14.5589,1137.6505,74165.6000,-36590.7509
8713.0000,7.7661,8.3884,26334.1000,47928.1000,-21594.0000,3.7410,6026.0176,6936.5938,12962.6115,182.7036,54864.6938,20308.0824,-34556.6115,8.3884,8.1851,15447.6000,0.0000,15447.6000,0.6154,4162.8726,0.0000,4162.8726,30.0560,0.0000,11284.7274,11284.7274,8.1851,7.1826,72030.6000,0.0000,72030.6000,4.4280,16361.6074,0.0000,16361.6074,216.2553,0.0000,55668.9926,55668.9926,7.1826,7.1766,464.3000,0.0000,464.3000,0.0189,127.4480,0.0000,127.4480,0.9232,0.0000,336.8520,336.8520,7.1766,7.0159,11583.3000,0.0000,11583.3000,0.7240,2662.2434,0.0000,2662.2434,35.3588,0.0000,8921.0566,8921.0566,7.0159,6.9932,1738.2000,0.0000,1738.2000,0.0710,478.3556,0.0000,478.3556,3.4653,0.0000,1259.8444,1259.8444,6.9932,8.6061,7.7997,7.7997,-2.9855,-44782.6492,7.7997,7.8633,7.8166,7.8315,-0.1177,-941.5439,7.8166,7.5999,7.7661,7.7083,0.4013,2808.9156,14.3973,1125.0290,79670.0000,-42915.2775
8714.0000,7.6671,8.1457,27953.6000,43270.6000,-15317.0000,3.6278,6408.3390,6251.1093,12659.4483,177.1743,49521.7093,21545.2610,-27976.4483,8.1457,7.9529,15445.5000,0.0000,15445.5000,0.6177,4177.6649,0.0000,4177.6649,30.1688,0.0000,11267.8351,11267.8351,7.9529,6.8807,81192.7000,0.0000,81192.7000,5.0130,18520.4656,0.0000,18520.4656,244.8285,0.0000,62672.2344,62672.2344,6.8807,6.8751,452.1000,0.0000,452.1000,0.0185,124.6791,0.0000,124.6791,0.9029,0.0000,327.4209,327.4209,6.8751,6.7106,12502.0000,0.0000,12502.0000,0.7852,2888.5254,0.0000,2888.5254,38.3470,0.0000,9613.4746,9613.4746,6.7106,6.6984,983.4000,0.0000,983.4000,0.0403,271.9150,0.0000,271.9150,1.9701,0.0000,711.4850,711.4850,6.6984,8.5494,7.6239,7.6239,-3.6063,-54095.0353,7.6239,7.8587,7.6865,7.7413,-0.4574,-3659.5039,7.6865,7.6031,7.6671,7.6448,0.1626,1137.9911,15.1538,1184.1396,95258.7000,-56616.5481
8715.0000,7.6049,7.9948,29206.8000,38946.4000,-9739.6000,3.5088,6703.3490,5620.0054,12323.3543,171.3627,44566.4054,22503.4510,-22062.9543,7.9948,7.7960,15434.3000,0.0000,15434.3000,0.6200,4184.2344,0.0000,4184.2344,30.2799,0.0000,11250.0656,11250.0656,7.7960,6.7466,76992.9000,0.0000,76992.9000,4.7760,17612.6332,0.0000,17612.6332,233.2512,0.0000,59380.2668,59380.2668,6.7466,6.7407,464.0000,0.0000,464.0000,0.0191,128.2267,0.0000,128.2267,0.9319,0.0000,335.7733,335.7733,6.7407,6.5603,13284.2000,0.0000,13284.2000,0.8395,3076.4677,0.0000,3076.4677,40.9986,0.0000,10207.7323,10207.7323,6.5603,6.5550,416.9000,0.0000,416.9000,0.0172,115.5441,0.0000,115.5441,0.8400,0.0000,301.3559,301.3559,6.5550,8.5017,7.5283,7.5283,-3.6718,-55077.4421,7.5283,7.8360,7.6104,7.6821,-0.5803,-4642.2961,7.6104,7.5871,7.6049,7.5987,0.0439,307.2878,14.6708,1146.3946,96852.7000,-59412.4503
8716.0000,7.5211,7.7999,30423.0000,34919.1000,-4496.1000,3.4004,6993.3538,5031.1538,12024.5077,166.0718,39950.2538,23429.6462,-16520.6077,7.7999,7.6102,15435.4000,0.0000,15435.4000,0.6218,4196.9992,0.0000,4196.9992,30.3655,0.0000,11238.4008,11238.4008,7.6102,6.5026,85188.0000,0.0000,85188.0000,5.3011,19553.4613,0.0000,19553.4613,258.8970,0.0000,65634.5387,65634.5387,6.5026,6.4971,451.4000,0.0000,451.4000,0.0186,125.2180,0.0000,125.2180,0.9089,0.0000,326.1820,326.1820,6.4971,6.3166,13933.5000,0.0000,13933.5000,0.8829,3240.6532,0.0000,3240.6532,43.1215,0.0000,10692.8468,10692.8468,6.3166,6.3115,416.9000,0.0000,416.9000,0.0172,115.9829,0.0000,115.9829,0.8425,0.0000,300.9171,300.9171,6.3115,8.4536,7.3826,7.3826,-4.2310,-63464.5700,7.3826,7.8280,7.5013,7.6053,-0.8798,-7038.0038,7.5013,7.5860,7.5211,7.5437,-0.1672,-1170.0697,15.3631,1200.4975,110929.1000,-71672.6436
8717.0000,7.4787,7.7264,30834.4000,33244.1000,-2409.7000,3.3517,7093.5053,4786.1267,11879.6320,163.6930,38030.2267,23740.8947,-14289.3320,7.7264,7.5315,15450.0000,0.0000,15450.0000,0.6246,4205.6920,0.0000,4205.6920,30.5031,0.0000,11244.3080,11244.3080,7.5315,6.4594,80302.1000,0.0000,80302.1000,5.0159,18458.5462,0.0000,18458.5462,244.9679,0.0000,61843.5538,61843.5538,6.4594,6.4536,465.0000,0.0000,465.0000,0.0193,129.0772,0.0000,129.0772,0.9407,0.0000,335.9228,335.9228,6.4536,6.2617,14427.8000,0.0000,14427.8000,0.9189,3358.1808,0.0000,3358.1808,44.8764,0.0000,11069.6192,11069.6192,6.2617,6.2494,983.4000,0.0000,983.4000,0.0409,273.8191,0.0000,273.8191,1.9965,0.0000,709.5809,709.5809,6.2494,8.3990,7.3242,7.3242,-4.1334,-62001.4339,7.3242,7.8021,7.4516,7.5632,-0.9190,-7352.2510,7.4516,7.5675,7.4787,7.5096,-0.2229,-1560.0240,14.9568,1168.7465,109218.6000,-70913.7089
8718.0000,7.4008,7.5820,31870.8000,31201.1000,669.7000,3.3225,7342.5565,4485.6577,11828.2143,162.2668,35686.7577,24528.2435,-11158.5143,7.5820,7.3995,15449.0000,0.0000,15449.0000,0.6254,4214.7240,0.0000,4214.7240,30.5425,0.0000,11234.2760,11234.2760,7.3995,6.2927,88536.5000,0.0000,88536.5000,5.5391,20400.5865,0.0000,20400.5865,270.5196,0.0000,68135.9135,68135.9135,6.2927,6.2855,612.9000,0.0000,612.9000,0.0254,170.5743,0.0000,170.5743,1.2409,0.0000,442.3257,442.3257,6.2855,6.1085,14213.3000,0.0000,14213.3000,0.9060,3318.0602,0.0000,3318.0602,44.2490,0.0000,10895.2398,10895.2398,6.1085,6.0461,5327.0000,0.0000,5327.0000,0.2217,1486.8073,0.0000,1486.8073,10.8265,0.0000,3840.1927,3840.1927,6.0461,8.3368,7.1915,7.1915,-4.7003,-70504.7895,7.1915,7.7897,7.3510,7.4906,-1.2276,-9820.8938,7.3510,7.5643,7.4008,7.4577,-0.4377,-3063.9596,15.9602,1247.1488,124808.4000,-83389.6428
8719.0000,7.4610,7.8525,29930.5000,37945.7000,-8015.2000,3.5146,6887.8192,5461.2621,12349.0813,171.6450,43406.9621,23042.6808,-20364.2813,7.8525,7.6363,15441.9000,0.0000,15441.9000,0.6268,4195.3920,0.0000,4195.3920,30.6100,0.0000,11246.5080,11246.5080,7.6363,6.8754,51363.7000,0.0000,51363.7000,3.2221,11784.0481,0.0000,11784.0481,157.3612,0.0000,39579.6519,39579.6519,6.8754,6.8677,557.7000,0.0000,557.7000,0.0232,153.8136,0.0000,153.8136,1.1328,0.0000,403.8864,403.8864,6.8677,6.6703,13351.7000,0.0000,13351.7000,0.8541,3085.2426,0.0000,3085.2426,41.7119,0.0000,10266.4574,10266.4574,6.6703,6.4203,17980.1000,0.0000,17980.1000,0.7505,4974.6933,0.0000,4974.6933,36.6508,0.0000,13005.4067,13005.4067,6.4203,8.2634,7.3418,7.3418,-3.1958,-47937.5987,7.3418,7.7299,7.4453,7.5359,-0.6729,-5382.8082,7.4453,7.5127,7.4610,7.4790,-0.1169,-818.2016,13.4867,1053.8681,90679.9000,-54138.6085
8720.0000,7.5752,8.5561,22337.3000,59836.1000,-37498.8000,4.0504,5129.5308,8629.7243,13759.2551,197.8154,68465.8243,17207.7692,-51258.0551,8.5561,8.3401,15434.0000,0.0000,15434.0000,0.6233,4148.6634,0.0000,4148.6634,30.4421,0.0000,11285.3366,11285.3366,8.3401,7.6947,43605.9000,0.0000,43605.9000,2.7223,9877.3442,0.0000,9877.3442,132.9529,0.0000,33728.5558,33728.5558,7.6947,7.6840,768.0000,0.0000,768.0000,0.0316,209.1610,0.0000,209.1610,1.5427,0.0000,558.8390,558.8390,7.6840,7.4932,12909.9000,0.0000,12909.9000,0.8159,2941.2048,0.0000,2941.2048,39.8495,0.0000,9968.6952,9968.6952,7.4932,7.2274,19113.3000,0.0000,19113.3000,0.7892,5221.5079,0.0000,5221.5079,38.5423,0.0000,13891.7921,13891.7921,7.2274,7.9907,7.6090,7.6090,-1.3297,-19945.0827,7.6090,7.6303,7.6147,7.6197,-0.0371,-296.4448,7.6147,7.4456,7.5752,7.5301,0.2947,2062.7037,13.5491,1058.7473,54332.3000,-18178.8237
8721.0000,7.6568,8.9138,20738.1000,69652.5000,-48914.4000,4.3985,4755.0982,10060.4829,14815.5811,214.8167,79712.9829,15983.0018,-63729.9811,8.9138,8.6058,21310.9000,0.0000,21310.9000,0.8497,5697.5677,0.0000,5697.5677,41.4997,0.0000,15613.3323,15613.3323,8.6058,8.1211,31725.3000,0.0000,31725.3000,1.9527,7152.0145,0.0000,7152.0145,95.3678,0.0000,24573.2855,24573.2855,8.1211,8.1071,972.9000,0.0000,972.9000,0.0394,263.2462,0.0000,263.2462,1.9245,0.0000,709.6538,709.6538,8.1071,7.9165,12489.8000,0.0000,12489.8000,0.7764,2824.9034,0.0000,2824.9034,37.9167,0.0000,9664.8966,9664.8966,7.9165,7.6527,18357.9000,0.0000,18357.9000,0.7463,4982.7684,0.0000,4982.7684,36.4503,0.0000,13375.1316,13375.1316,7.6527,7.9189,7.7858,7.7858,-0.4498,-6747.1658,7.7858,7.5840,7.7320,7.6849,0.3410,2728.0064,7.7320,7.4097,7.6568,7.5708,0.5446,3812.0811,13.1447,1027.1415,35942.4000,-207.0782
8722.0000,7.7925,9.5861,13963.7000,93177.9000,-79214.2000,5.0615,3193.7459,13492.1433,16685.8892,247.1949,106670.0433,10769.9541,-95900.0892,9.5861,9.2187,26709.7000,0.0000,26709.7000,1.0582,7069.5180,0.0000,7069.5180,51.6814,0.0000,19640.1820,19640.1820,9.2187,8.8267,26971.6000,0.0000,26971.6000,1.6513,6014.4217,0.0000,6014.4217,80.6489,0.0000,20957.1783,20957.1783,8.8267,8.8091,1288.9000,0.0000,1288.9000,0.0518,345.0450,0.0000,345.0450,2.5298,0.0000,943.8550,943.8550,8.8091,8.6277,12489.9000,0.0000,12489.9000,0.7698,2791.4378,0.0000,2791.4378,37.5953,0.0000,9698.4622,9698.4622,8.6277,8.4075,16091.6000,0.0000,16091.6000,0.6491,4320.7496,0.0000,4320.7496,31.7019,0.0000,11770.8504,11770.8504,8.4075,7.7359,8.0717,8.0717,1.1970,17954.5474,8.0717,7.5139,7.9230,7.7928,0.9942,7953.7082,7.9230,7.3636,7.7925,7.6433,0.9969,6978.6374,13.8626,1083.2450,4337.5000,32886.8930
8723.0000,7.8954,9.9623,11615.0000,104622.8000,-93007.8000,5.4424,2651.5085,15178.3246,17829.8331,265.7976,119801.1246,8963.4915,-110837.6331,9.9623,9.5245,31858.9000,0.0000,31858.9000,1.2474,8385.4776,0.0000,8385.4776,60.9194,0.0000,23473.4224,23473.4224,9.5245,9.2121,21529.8000,0.0000,21529.8000,1.3023,4775.1598,0.0000,4775.1598,63.6001,0.0000,16754.6402,16754.6402,9.2121,9.1959,1184.1000,0.0000,1184.1000,0.0470,315.1612,0.0000,315.1612,2.2947,0.0000,868.9388,868.9388,9.1959,9.0409,10685.2000,0.0000,10685.2000,0.6494,2372.6138,0.0000,2372.6138,31.7165,0.0000,8312.5862,8312.5862,9.0409,8.8416,14580.8000,0.0000,14580.8000,0.5806,3890.8098,0.0000,3890.8098,28.3574,0.0000,10689.9902,10689.9902,8.8416,7.7058,8.2737,8.2737,2.0302,30453.1580,8.2737,7.4865,8.0638,7.8801,1.4071,11257.0021,8.0638,7.3423,7.8954,7.7030,1.2896,9027.0736,13.9036,1086.4454,-13169.0000,50737.2337
8724.0000,7.9760,10.2640,9606.0000,108231.7000,-98625.7000,5.4884,2189.6314,15725.4924,17915.1238,268.0453,123957.1924,7416.3686,-116540.8238,10.2640,9.8025,31858.4000,0.0000,31858.4000,1.2392,8348.0990,0.0000,8348.0990,60.5225,0.0000,23510.3010,23510.3010,9.8025,9.5397,17174.6000,0.0000,17174.6000,1.0326,3790.7309,0.0000,3790.7309,50.4305,0.0000,13383.8691,13383.8691,9.5397,9.5196,1392.9000,0.0000,1392.9000,0.0549,368.9270,0.0000,368.9270,2.6810,0.0000,1023.9730,1023.9730,9.5196,9.3866,8690.5000,0.0000,8690.5000,0.5242,1919.2969,0.0000,1919.2969,25.5997,0.0000,6771.2031,6771.2031,9.3866,9.2172,11748.0000,0.0000,11748.0000,0.4644,3118.7126,0.0000,3118.7126,22.6803,0.0000,8629.2874,8629.2874,9.2172,7.6599,8.4386,8.4386,2.6440,39660.4033,8.4386,7.4558,8.1765,7.9472,1.6686,13348.7943,8.1765,7.3172,7.9760,7.7468,1.4589,10212.4819,13.2056,1031.9024,-27761.3000,63221.6795
8725.0000,8.0412,10.4976,8158.6000,111081.6000,-102923.0000,5.5335,1857.4727,16159.2733,18016.7461,270.2475,127240.8733,6301.1273,-120939.7461,10.4976,10.0233,31603.4000,0.0000,31603.4000,1.2230,8252.9281,0.0000,8252.9281,59.7281,0.0000,23350.4719,23350.4719,10.0233,9.7921,14588.5000,0.0000,14588.5000,0.8724,3207.5904,0.0000,3207.5904,42.6047,0.0000,11380.9096,11380.9096,9.7921,9.7736,1236.4000,0.0000,1236.4000,0.0484,326.2499,0.0000,326.2499,2.3661,0.0000,910.1501,910.1501,9.7736,9.6598,7182.2000,0.0000,7182.2000,0.4305,1579.5142,0.0000,1579.5142,21.0230,0.0000,5602.6858,5602.6858,9.6598,9.5069,10237.2000,0.0000,10237.2000,0.4022,2706.6088,0.0000,2706.6088,19.6435,0.0000,7530.5912,7530.5912,9.5069,7.6335,8.5702,8.5702,3.0745,46117.0442,8.5702,7.4339,8.2672,8.0020,1.8649,14919.0821,8.2672,7.2985,8.0412,7.7828,1.5898,11128.5185,12.7649,997.4710,-38075.3000,72164.6448
8726.0000,8.0889,10.6196,7575.1000,113155.2000,-105580.1000,5.5945,1723.1127,16475.6787,18198.7914,273.2254,129630.8787,5851.9873,-123778.8914,10.6196,10.1418,31609.6000,0.0000,31609.6000,1.2184,8239.8074,0.0000,8239.8074,59.5028,0.0000,23369.7926,23369.7926,10.1418,9.9083,14630.4000,0.0000,14630.4000,0.8711,3210.2051,0.0000,3210.2051,42.5437,0.0000,11420.1949,11420.1949,9.9083,9.8904,1185.7000,0.0000,1185.7000,0.0463,312.3336,0.0000,312.3336,2.2591,0.0000,873.3664,873.3664,9.8904,9.7921,6164.7000,0.0000,6164.7000,0.3677,1353.1288,0.0000,1353.1288,17.9556,0.0000,4811.5712,4811.5712,9.7921,9.6550,9104.1000,0.0000,9104.1000,0.3560,2402.3084,0.0000,2402.3084,17.3862,0.0000,6701.7916,6701.7916,9.6550,7.6597,8.6574,8.6574,3.2530,48795.6713,8.6574,7.4323,8.3307,8.0449,1.9973,15978.0459,8.3307,7.2942,8.0889,7.8125,1.6898,11828.3694,12.6808,990.8950,-42885.6000,76602.0866
8727.0000,8.1084,10.5215,7752.5000,114608.5000,-106856.0000,5.6720,1762.8312,16693.4267,18456.2578,277.0108,131301.9267,5989.6688,-125312.2578,10.5215,10.0724,31561.2000,0.0000,31561.2000,1.2140,8239.0127,0.0000,8239.0127,59.2891,0.0000,23322.1873,23322.1873,10.0724,9.7177,23609.4000,0.0000,23609.4000,1.4025,5186.6054,0.0000,5186.6054,68.4960,0.0000,18422.7946,18422.7946,9.7177,9.7037,985.4000,0.0000,985.4000,0.0384,260.3058,0.0000,260.3058,1.8737,0.0000,725.0942,725.0942,9.7037,9.6184,5681.2000,0.0000,5681.2000,0.3381,1250.8618,0.0000,1250.8618,16.5099,0.0000,4430.3382,4430.3382,9.6184,9.5055,7971.0000,0.0000,7971.0000,0.3110,2108.7485,0.0000,2108.7485,15.1874,0.0000,5862.2515,5862.2515,9.5055,7.8150,8.6603,8.6603,2.9262,43892.5508,8.6603,7.4826,8.3462,8.0714,2.0386,16308.7533,8.3462,7.3271,8.1084,7.8367,1.7640,12348.2257,13.4638,1052.0805,-37047.8000,72549.5299
8728.0000,7.9940,9.9343,10563.6000,84898.7000,-74335.1000,4.4865,2407.1111,12339.4873,14746.5984,219.1145,97238.1873,8156.4889,-89081.6984,9.9343,9.4278,31566.7000,0.0000,31566.7000,1.2162,8312.0021,0.0000,8312.0021,59.3979,0.0000,23254.6979,23254.6979,9.4278,8.9953,25529.1000,0.0000,25529.1000,1.5186,5671.8100,0.0000,5671.8100,74.1652,0.0000,19857.2900,19857.2900,8.9953,8.9813,875.4000,0.0000,875.4000,0.0342,233.7560,0.0000,233.7560,1.6701,0.0000,641.6440,641.6440,8.9813,8.8896,5418.0000,0.0000,5418.0000,0.3236,1207.3913,0.0000,1207.3913,15.8022,0.0000,4210.6087,4210.6087,8.8896,8.7443,9104.1000,0.0000,9104.1000,0.3563,2434.9108,0.0000,2434.9108,17.3987,0.0000,6669.1892,6669.1892,8.7443,8.0833,8.4138,8.4138,1.0116,15173.5061,8.4138,7.5552,8.1848,7.9845,1.3139,10511.0816,8.1848,7.3669,7.9940,7.7759,1.2517,8761.5534,11.9030,930.1167,-1841.8000,34446.1411
8729.0000,7.9695,9.8431,11400.5000,87089.4000,-75688.9000,4.6347,2598.9853,12652.1080,15251.0933,226.3536,99741.5080,8801.5147,-90939.9933,9.8431,9.3643,31562.2000,0.0000,31562.2000,1.2283,8322.0499,0.0000,8322.0499,59.9887,0.0000,23240.1501,23240.1501,9.3643,8.9108,28311.1000,0.0000,28311.1000,1.7054,6296.9202,0.0000,6296.9202,83.2891,0.0000,22014.1798,22014.1798,8.9108,8.8968,924.6000,0.0000,924.6000,0.0366,247.2073,0.0000,247.2073,1.7864,0.0000,677.3927,677.3927,8.8968,8.8007,6006.2000,0.0000,6006.2000,0.3638,1340.3750,0.0000,1340.3750,17.7674,0.0000,4665.8250,4665.8250,8.8007,8.6406,10614.9000,0.0000,10614.9000,0.4207,2842.7771,0.0000,2842.7771,20.5479,0.0000,7772.1229,7772.1229,8.6406,8.0741,8.3573,8.3573,0.9165,13747.4322,8.3573,7.5733,8.1483,7.9653,1.2685,10147.6114,8.1483,7.3823,7.9695,7.7653,1.2393,8675.2403,12.5844,983.3596,1730.1000,32570.2839
8730.0000,7.9501,9.7618,11800.2000,86180.8000,-74380.6000,4.6169,2691.0705,12515.5632,15206.6337,225.4832,98696.3632,9109.1295,-89587.2337,9.7618,9.3755,25951.5000,0.0000,25951.5000,1.0116,6850.9251,0.0000,6850.9251,49.4025,0.0000,19100.5749,19100.5749,9.3755,8.8684,32250.8000,0.0000,32250.8000,1.9451,7171.7675,0.0000,7171.7675,94.9978,0.0000,25079.0325,25079.0325,8.8684,8.8601,560.8000,0.0000,560.8000,0.0222,150.0350,0.0000,150.0350,1.0852,0.0000,410.7650,410.7650,8.8601,8.7578,6508.1000,0.0000,6508.1000,0.3949,1453.2819,0.0000,1453.2819,19.2843,0.0000,5054.8181,5054.8181,8.7578,8.5504,14014.2000,0.0000,14014.2000,0.5563,3755.5681,0.0000,3755.5681,27.1712,0.0000,10258.6319,10258.6319,8.5504,8.0794,8.3149,8.3149,0.7763,11644.8264,8.3149,7.5844,8.1201,7.9496,1.2041,9632.5215,8.1201,7.3915,7.9501,7.7558,1.2009,8406.0468,12.8206,1001.8177,4904.8000,29683.3947
8731.0000,7.8659,9.3064,13225.2000,76951.1000,-63725.9000,4.2816,3020.7368,11157.6797,14178.4165,209.1082,88108.7797,10204.4632,-77904.3165,9.3064,9.0967,15448.6000,0.0000,15448.6000,0.6030,4106.0167,0.0000,4106.0167,29.4501,0.0000,11342.5833,11342.5833,9.0967,8.2948,55847.0000,0.0000,55847.0000,3.3676,12480.2921,0.0000,12480.2921,164.4664,0.0000,43366.7079,43366.7079,8.2948,8.2871,567.1000,0.0000,567.1000,0.0225,153.0411,0.0000,153.0411,1.0982,0.0000,414.0589,414.0589,8.2871,8.1884,6890.1000,0.0000,6890.1000,0.4183,1553.6002,0.0000,1553.6002,20.4310,0.0000,5336.4998,5336.4998,8.1884,7.9662,16469.3000,0.0000,16469.3000,0.6543,4451.6879,0.0000,4451.6879,31.9556,0.0000,12017.6121,12017.6121,7.9662,8.2586,8.1124,8.1124,-0.5271,-7906.8782,8.1124,7.6635,7.9927,7.8880,0.8093,6474.1720,7.9927,7.4492,7.8659,7.7209,0.9798,6858.4754,14.0210,1095.6229,31496.2000,5425.7692
8732.0000,7.8008,9.0890,13704.9000,74851.5000,-61146.6000,4.2145,3134.0715,10840.1529,13974.2244,205.8298,85691.6529,10570.8285,-75120.8244,9.0890,8.8949,15434.2000,0.0000,15434.2000,0.6073,4115.5613,0.0000,4115.5613,29.6575,0.0000,11318.6387,11318.6387,8.8949,7.9980,67420.3000,0.0000,67420.3000,4.0878,15120.6940,0.0000,15120.6940,199.6428,0.0000,52299.6060,52299.6060,7.9980,7.9910,564.3000,0.0000,564.3000,0.0226,152.9741,0.0000,152.9741,1.1041,0.0000,411.3259,411.3259,7.9910,7.8795,8402.8000,0.0000,8402.8000,0.5160,1904.3012,0.0000,1904.3012,25.2019,0.0000,6498.4988,6498.4988,7.8795,7.6832,15713.9000,0.0000,15713.9000,0.6307,4267.5307,0.0000,4267.5307,30.8045,0.0000,11446.3693,11446.3693,7.6832,8.2634,7.9733,7.9733,-1.1276,-16913.6621,7.9733,7.6943,7.8989,7.8338,0.5423,4338.0776,7.8989,7.4784,7.8008,7.6887,0.8174,5721.5303,15.1185,1181.3774,46388.9000,-6854.0542
8733.0000,7.6272,8.1899,22285.0000,40315.5000,-18030.5000,3.1557,5112.5915,5819.9423,10932.5338,154.1206,46135.4423,17172.4085,-28963.0338,8.1899,7.9710,15437.0000,0.0000,15437.0000,0.6097,4172.5640,0.0000,4172.5640,29.7768,0.0000,11264.4360,11264.4360,7.9710,7.0088,64155.9000,0.0000,64155.9000,3.9055,14629.4815,0.0000,14629.4815,190.7362,0.0000,49526.4185,49526.4185,7.0088,7.0010,556.0000,0.0000,556.0000,0.0224,153.0290,0.0000,153.0290,1.0937,0.0000,402.9710,402.9710,7.0010,6.8502,10082.7000,0.0000,10082.7000,0.6229,2324.4470,0.0000,2324.4470,30.4203,0.0000,7758.2530,7758.2530,6.8502,6.6478,14391.9000,0.0000,14391.9000,0.5809,3970.8338,0.0000,3970.8338,28.3726,0.0000,10421.0662,10421.0662,6.6478,8.5756,7.6117,7.6117,-3.3077,-49615.9690,7.6117,7.7821,7.6571,7.6969,-0.2925,-2340.2136,7.6571,7.5290,7.6272,7.5930,0.2199,1539.2126,13.3457,1042.8486,86593.0000,-50416.9700
8734.0000,7.5324,7.9633,25023.4000,37660.4000,-12637.0000,3.2020,5750.9338,5427.2422,11178.1760,156.3786,43087.6422,19272.4662,-23815.1760,7.9633,7.7596,15449.9000,0.0000,15449.9000,0.6201,4190.4793,0.0000,4190.4793,30.2861,0.0000,11259.4207,11259.4207,7.7596,6.7547,72029.7000,0.0000,72029.7000,4.4665,16488.2100,0.0000,16488.2100,218.1356,0.0000,55541.4900,55541.4900,6.7547,6.7460,667.5000,0.0000,667.5000,0.0274,184.4408,0.0000,184.4408,1.3374,0.0000,483.0592,483.0592,6.7460,6.5796,11973.5000,0.0000,11973.5000,0.7547,2772.6666,0.0000,2772.6666,36.8581,0.0000,9200.8334,9200.8334,6.5796,6.4259,11748.0000,0.0000,11748.0000,0.4834,3254.9912,0.0000,3254.9912,23.6092,0.0000,8493.0088,8493.0088,6.4259,8.4572,7.4415,7.4415,-3.7427,-56139.9431,7.4415,7.7787,7.5314,7.6101,-0.6211,-4969.1429,7.5314,7.5356,7.5324,7.5335,-0.0077,-54.0089,14.3311,1119.8521,99231.6000,-61163.0949
8735.0000,7.4626,7.7377,27443.8000,31404.2000,-3960.4000,3.0652,6315.3778,4519.9182,10835.2959,149.6987,35924.1182,21128.4222,-14795.6959,7.7377,7.5286,15448.9000,0.0000,15448.9000,0.6227,4204.6674,0.0000,4204.6674,30.4096,0.0000,11244.2326,11244.2326,7.5286,6.5542,68062.1000,0.0000,68062.1000,4.2385,15645.8256,0.0000,15645.8256,207.0018,0.0000,52416.2744,52416.2744,6.5542,6.5480,465.5000,0.0000,465.5000,0.0192,129.0258,0.0000,129.0258,0.9372,0.0000,336.4742,336.4742,6.5480,6.3388,14660.9000,0.0000,14660.9000,0.9289,3406.7851,0.0000,3406.7851,45.3677,0.0000,11254.1149,11254.1149,6.3388,6.2014,10237.2000,0.0000,10237.2000,0.4234,2847.0395,0.0000,2847.0395,20.6792,0.0000,7390.1605,7390.1605,6.2014,8.4397,7.3205,7.3205,-4.0136,-60203.8203,7.3205,7.7734,7.4413,7.5470,-0.8120,-6496.1364,7.4413,7.5326,7.4626,7.4870,-0.1637,-1146.0381,13.9468,1089.8262,104914.2000,-67845.9948
8736.0000,7.3854,7.5490,29144.0000,27700.1000,1443.9000,3.0011,6716.2627,3981.2263,10697.4890,146.5674,31681.3263,22427.7373,-9253.5890,7.5490,7.3505,15441.3000,0.0000,15441.3000,0.6249,4214.7587,0.0000,4214.7587,30.5209,0.0000,11226.5413,11226.5413,7.3505,6.3174,75960.7000,0.0000,75960.7000,4.7526,17518.6228,0.0000,17518.6228,232.1081,0.0000,58442.0772,58442.0772,6.3174,6.3116,453.9000,0.0000,453.9000,0.0188,126.2749,0.0000,126.2749,0.9173,0.0000,327.6251,327.6251,6.3116,6.0681,17971.4000,0.0000,17971.4000,1.1434,4193.4486,0.0000,4193.4486,55.8397,0.0000,13777.9514,13777.9514,6.0681,5.9954,5704.7000,0.0000,5704.7000,0.2370,1593.2329,0.0000,1593.2329,11.5769,0.0000,4111.4671,4111.4671,5.9954,8.3760,7.1857,7.1857,-4.4891,-67335.7738,7.1857,7.7660,7.3405,7.4759,-1.0943,-8754.1502,7.3405,7.5331,7.3854,7.4368,-0.3632,-2542.4958,14.6667,1146.0730,116975.9000,-78632.4199
8737.0000,7.3341,7.3642,32500.0000,23320.8000,9179.2000,3.0064,7496.8143,3348.7038,10845.5181,146.8279,26669.5038,25003.1857,-1666.3181,7.3642,7.1613,15457.9000,0.0000,15457.9000,0.6278,4231.2767,0.0000,4231.2767,30.6605,0.0000,11226.6233,11226.6233,7.1613,6.1733,71125.8000,0.0000,71125.8000,4.4662,16460.7604,0.0000,16460.7604,218.1233,0.0000,54665.0396,54665.0396,6.1733,6.1679,412.1000,0.0000,412.1000,0.0171,114.9041,0.0000,114.9041,0.8366,0.0000,297.1959,297.1959,6.1679,5.8705,21476.9000,0.0000,21476.9000,1.3731,5024.1441,0.0000,5024.1441,67.0594,0.0000,16452.7559,16452.7559,5.8705,5.8479,1741.1000,0.0000,1741.1000,0.0727,487.7670,0.0000,487.7670,3.5519,0.0000,1253.3330,1253.3330,5.8479,8.3547,7.1013,7.1013,-4.6234,-69350.6136,7.1013,7.7554,7.2757,7.4283,-1.2063,-9650.5230,7.2757,7.5257,7.3341,7.4007,-0.4611,-3227.7723,14.3451,1120.9430,119393.0000,-82228.9089
8738.0000,7.2578,7.1976,34126.5000,19864.1000,14262.4000,2.9494,7883.1979,2848.4363,10731.6342,144.0449,22712.5363,26243.3021,3530.7658,7.1976,7.0063,15466.1000,0.0000,15466.1000,0.6303,4244.3884,0.0000,4244.3884,30.7824,0.0000,11221.7116,11221.7116,7.0063,5.9747,78833.3000,0.0000,78833.3000,4.9694,18296.7525,0.0000,18296.7525,242.6957,0.0000,60536.5475,60536.5475,5.9747,5.9697,403.2000,0.0000,403.2000,0.0168,112.7720,0.0000,112.7720,0.8209,0.0000,290.4280,290.4280,5.9697,5.6575,23937.1000,0.0000,23937.1000,1.5350,5619.3280,0.0000,5619.3280,74.9649,0.0000,18317.7720,18317.7720,5.6575,5.6455,984.8000,0.0000,984.8000,0.0413,276.8138,0.0000,276.8138,2.0167,0.0000,707.9862,707.9862,5.6455,8.2937,6.9696,6.9696,-5.1797,-77696.2037,6.9696,7.7458,7.1766,7.3577,-1.5182,-12145.5385,7.1766,7.5245,7.2578,7.3505,-0.6805,-4763.7370,15.2132,1188.7811,133886.9000,-94605.4792
