Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8739.0000,7.2168,7.0830,35432.9000,17127.7000,18305.2000,2.9072,8191.2282,2454.2456,10645.4738,141.9837,19581.9456,27241.6718,7659.7262,7.0830,6.8871,15475.2000,0.0000,15475.2000,0.6326,4254.3914,0.0000,4254.3914,30.8966,0.0000,11220.8086,11220.8086,6.8871,5.9035,73412.1000,0.0000,73412.1000,4.6423,17076.1386,0.0000,17076.1386,226.7241,0.0000,56335.9614,56335.9614,5.9035,5.8983,410.5000,0.0000,410.5000,0.0172,114.9418,0.0000,114.9418,0.8389,0.0000,295.5582,295.5582,5.8983,5.5494,26124.1000,0.0000,26124.1000,1.6821,6140.5012,0.0000,6140.5012,82.1532,0.0000,19983.5988,19983.5988,5.5494,5.5441,417.2000,0.0000,417.2000,0.0176,117.4687,0.0000,117.4687,0.8579,0.0000,299.7313,299.7313,5.5441,8.2682,6.9061,6.9061,-5.2003,-78004.3833,6.9061,7.7316,7.1263,7.3189,-1.5758,-12606.3758,7.1263,7.5142,7.2168,7.3203,-0.7407,-5184.7363,14.8486,1160.2908,134144.3000,-95795.4954
8740.0000,7.1471,6.9594,36534.4000,14603.1000,21931.3000,2.8610,8456.8544,2089.8921,10546.7464,139.7278,16692.9921,28077.5456,11384.5536,6.9594,6.7746,15474.3000,0.0000,15474.3000,0.6340,4262.2713,0.0000,4262.2713,30.9613,0.0000,11212.0287,11212.0287,6.7746,5.7488,81134.8000,0.0000,81134.8000,5.1433,18911.8934,0.0000,18911.8934,251.1886,0.0000,62222.9066,62222.9066,5.7488,5.7440,404.0000,0.0000,404.0000,0.0169,113.3962,0.0000,113.3962,0.8268,0.0000,290.6038,290.6038,5.7440,5.3900,28098.2000,0.0000,28098.2000,1.8120,6622.6255,0.0000,6622.6255,88.4934,0.0000,21475.5745,21475.5745,5.3900,5.3851,417.2000,0.0000,417.2000,0.0176,117.7637,0.0000,117.7637,0.8598,0.0000,299.4363,299.4363,5.3851,8.1970,6.7910,6.7910,-5.6856,-85284.4042,6.7910,7.7149,7.0374,7.2530,-1.8681,-14944.9939,7.0374,7.5076,7.1471,7.2725,-0.9508,-6655.8668,15.7271,1228.9383,147459.8000,-106885.2649
8741.0000,7.1208,6.9107,36781.0000,13865.5000,22915.5000,2.8457,8518.1163,1983.4036,10501.5199,138.9795,15848.9036,28262.8837,12413.9801,6.9107,6.7211,15462.1000,0.0000,15462.1000,0.6349,4262.1213,0.0000,4262.1213,31.0090,0.0000,11199.9787,11199.9787,6.7211,5.7447,75237.1000,0.0000,75237.1000,4.7804,17554.6095,0.0000,17554.6095,233.4694,0.0000,57682.4905,57682.4905,5.7447,5.7397,409.4000,0.0000,409.4000,0.0172,114.9194,0.0000,114.9194,0.8404,0.0000,294.4806,294.4806,5.7397,5.3616,29230.2000,0.0000,29230.2000,1.8911,6889.9625,0.0000,6889.9625,92.3569,0.0000,22340.2375,22340.2375,5.3616,5.3496,984.9000,0.0000,984.9000,0.0417,278.1339,0.0000,278.1339,2.0361,0.0000,706.7661,706.7661,5.3496,8.1643,6.7570,6.7570,-5.5428,-83141.5788,6.7570,7.6960,7.0074,7.2265,-1.8492,-14793.6763,7.0074,7.4936,7.1208,7.2505,-0.9575,-6702.7005,15.3166,1196.8593,144239.2000,-104637.9556
8742.0000,7.0536,6.8197,37931.5000,12572.5000,25359.0000,2.8578,8795.5975,1796.3012,10591.8987,139.5722,14368.8012,29135.9025,14767.1013,6.8197,6.6423,15459.2000,0.0000,15459.2000,0.6354,4267.3286,0.0000,4267.3286,31.0318,0.0000,11191.8714,11191.8714,6.6423,5.6352,82946.6000,0.0000,82946.6000,5.2761,19381.7755,0.0000,19381.7755,257.6767,0.0000,63564.8245,63564.8245,5.6352,5.6289,555.9000,0.0000,555.9000,0.0234,156.3106,0.0000,156.3106,1.1412,0.0000,399.5894,399.5894,5.6289,5.2753,29220.6000,0.0000,29220.6000,1.8906,6901.2903,0.0000,6901.2903,92.3349,0.0000,22319.3097,22319.3097,5.2753,5.2146,5336.8000,0.0000,5336.8000,0.2260,1509.1538,0.0000,1509.1538,11.0392,0.0000,3827.6462,3827.6462,5.2146,8.0846,6.6496,6.6496,-6.0381,-90572.0824,6.6496,7.6741,6.9228,7.1619,-2.1554,-17242.8098,6.9228,7.4834,7.0536,7.2031,-1.1794,-8255.5438,16.3641,1278.7105,158878.1000,-116070.4360
8743.0000,7.0336,6.9467,41253.7000,22588.2000,18665.5000,3.5149,9569.5423,3226.1521,12795.6945,171.6630,25814.3521,31684.1577,5869.8055,6.9467,6.7808,15472.0000,0.0000,15472.0000,0.6370,4262.4774,0.0000,4262.4774,31.1111,0.0000,11209.5226,11209.5226,6.7808,5.9072,76979.6000,0.0000,76979.6000,4.9045,17941.2802,0.0000,17941.2802,239.5289,0.0000,59038.3198,59038.3198,5.9072,5.9028,413.8000,0.0000,413.8000,0.0174,115.8590,0.0000,115.8590,0.8513,0.0000,297.9410,297.9410,5.9028,5.5812,28407.6000,0.0000,28407.6000,1.8423,6676.7106,0.0000,6676.7106,89.9754,0.0000,21730.8894,21730.8894,5.5812,5.3896,18014.2000,0.0000,18014.2000,0.7643,5069.6206,0.0000,5069.6206,37.3265,0.0000,12944.5794,12944.5794,5.3896,7.9124,6.6510,6.6510,-5.6827,-85240.7181,6.6510,7.6133,6.9076,7.1322,-2.1677,-17341.3455,6.9076,7.4473,7.0336,7.1775,-1.2156,-8509.3763,17.5207,1369.0948,157952.7000,-111091.4399
8744.0000,7.0213,7.0861,37549.3000,29259.1000,8290.2000,3.5937,8712.2320,4178.0174,12890.2494,175.5094,33437.1174,28837.0680,-4600.0494,7.0861,6.9281,15474.9000,0.0000,15474.9000,0.6356,4254.1091,0.0000,4254.1091,31.0422,0.0000,11220.7909,11220.7909,6.9281,6.0063,85290.4000,0.0000,85290.4000,5.4185,19824.0671,0.0000,19824.0671,264.6321,0.0000,65466.3329,65466.3329,6.0063,6.0022,403.3000,0.0000,403.3000,0.0169,112.7441,0.0000,112.7441,0.8253,0.0000,290.5559,290.5559,6.0022,5.7008,27969.4000,0.0000,27969.4000,1.8035,6562.1460,0.0000,6562.1460,88.0795,0.0000,21407.2540,21407.2540,5.7008,5.5069,19149.4000,0.0000,19149.4000,0.8075,5378.9774,0.0000,5378.9774,39.4389,0.0000,13770.4226,13770.4226,5.5069,7.8090,6.6580,6.6580,-5.4500,-81750.1825,6.6580,7.5675,6.9005,7.1127,-2.1531,-17225.0844,6.9005,7.4183,7.0213,7.1594,-1.2257,-8580.2401,18.4136,1438.8657,156577.6000,-107555.5070
8745.0000,7.0669,7.3265,30259.4000,35655.0000,-5395.6000,3.4426,7014.8355,5095.4259,12110.2614,168.1307,40750.4259,23244.5645,-17505.8614,7.3265,7.1054,20537.1000,0.0000,20537.1000,0.8413,5624.8615,0.0000,5624.8615,41.0887,0.0000,14912.2385,14912.2385,7.1054,6.2486,75221.0000,0.0000,75221.0000,4.7644,17426.4615,0.0000,17426.4615,232.6839,0.0000,57794.5385,57794.5385,6.2486,6.2442,410.5000,0.0000,410.5000,0.0172,114.3236,0.0000,114.3236,0.8384,0.0000,296.1764,296.1764,6.2442,5.9229,28278.6000,0.0000,28278.6000,1.8196,6606.3818,0.0000,6606.3818,88.8681,0.0000,21672.2182,21672.2182,5.9229,5.7265,18392.6000,0.0000,18392.6000,0.7738,5148.4411,0.0000,5148.4411,37.7912,0.0000,13244.1589,13244.1589,5.7265,7.7865,6.7565,6.7565,-4.6317,-69475.3516,6.7565,7.5433,6.9663,7.1499,-1.7690,-14152.1528,6.9663,7.3975,7.0669,7.1819,-0.9695,-6786.4033,17.4883,1366.5622,137444.2000,-90413.9078
8746.0000,7.0990,7.5107,26580.2000,42390.3000,-15810.1000,3.5235,6158.2245,6061.4061,12219.6306,172.0830,48451.7061,20421.9755,-28029.7306,7.5107,7.2372,25618.2000,0.0000,25618.2000,1.0448,6996.6894,0.0000,6996.6894,51.0241,0.0000,18621.5106,18621.5106,7.2372,6.3884,75155.2000,0.0000,75155.2000,4.7429,17369.0042,0.0000,17369.0042,231.6370,0.0000,57786.1958,57786.1958,6.3884,6.3841,404.0000,0.0000,404.0000,0.0168,112.2685,0.0000,112.2685,0.8213,0.0000,291.7315,291.7315,6.3841,6.0736,27560.7000,0.0000,27560.7000,1.7645,6422.8119,0.0000,6422.8119,86.1762,0.0000,21137.8881,21137.8881,6.0736,5.9030,16122.0000,0.0000,16122.0000,0.6753,4502.2280,0.0000,4502.2280,32.9821,0.0000,11619.7720,11619.7720,5.9030,7.7517,6.8273,6.8273,-4.1955,-62932.3741,6.8273,7.5227,7.0128,7.1750,-1.5781,-12625.0724,7.0128,7.3823,7.0990,7.1975,-0.8386,-5870.1418,17.6518,1379.3367,129050.0000,-81427.5883
8747.0000,7.1401,7.6193,25131.7000,43635.7000,-18504.0000,3.4916,5818.1591,6244.0518,12062.2109,170.5240,49879.7518,19313.5409,-30566.2109,7.6193,7.2694,30688.1000,0.0000,30688.1000,1.2472,8367.4117,0.0000,8367.4117,60.9126,0.0000,22320.6883,22320.6883,7.2694,6.5020,63658.1000,0.0000,63658.1000,4.0066,14703.2167,0.0000,14703.2167,195.6738,0.0000,48954.8833,48954.8833,6.5020,6.4973,409.3000,0.0000,409.3000,0.0170,113.5406,0.0000,113.5406,0.8298,0.0000,295.7594,295.7594,6.4973,6.1857,25906.6000,0.0000,25906.6000,1.6538,6025.3299,0.0000,6025.3299,80.7691,0.0000,19881.2701,19881.2701,6.1857,6.0205,14608.3000,0.0000,14608.3000,0.6101,4072.3823,0.0000,4072.3823,29.7979,0.0000,10535.9177,10535.9177,6.0205,7.7849,6.9027,6.9027,-3.7518,-56276.7524,6.9027,7.5226,7.0680,7.2126,-1.3181,-10545.0935,7.0680,7.3771,7.1401,7.2225,-0.6572,-4600.5335,16.5395,1292.4173,116766.4000,-71422.3794
8748.0000,7.1649,7.6825,24029.1000,44487.7000,-20458.6000,3.4627,5560.3237,6368.7845,11929.1082,169.1124,50856.4845,18468.7763,-32387.7082,7.6825,7.3257,30688.0000,0.0000,30688.0000,1.2447,8359.2878,0.0000,8359.2878,60.7900,0.0000,22328.7122,22328.7122,7.3257,6.5267,64989.5000,0.0000,64989.5000,4.0877,14995.2065,0.0000,14995.2065,199.6351,0.0000,49994.2935,49994.2935,6.5267,6.5209,505.6000,0.0000,505.6000,0.0209,140.2004,0.0000,140.2004,1.0228,0.0000,365.3996,365.3996,6.5209,6.2302,23704.7000,0.0000,23704.7000,1.5097,5510.9303,0.0000,5510.9303,73.7311,0.0000,18193.7697,18193.7697,6.2302,6.0945,11770.1000,0.0000,11770.1000,0.4905,3278.8948,0.0000,3278.8948,23.9565,0.0000,8491.2052,8491.2052,6.0945,7.8007,6.9476,6.9476,-3.5590,-53384.5294,6.9476,7.5230,7.1010,7.2353,-1.2004,-9603.0568,7.1010,7.3748,7.1649,7.2379,-0.5712,-3998.1156,16.2244,1267.7947,111199.3000,-66985.7018
8749.0000,7.2094,7.7914,23074.6000,45136.8000,-22062.2000,3.4340,5335.0262,6466.8405,11801.8667,167.7110,51603.6405,17739.5738,-33864.0667,7.7914,7.4074,30685.8000,0.0000,30685.8000,1.2432,8344.7824,0.0000,8344.7824,60.7146,0.0000,22341.0176,22341.0176,7.4074,6.6558,56827.0000,0.0000,56827.0000,3.5702,13092.1914,0.0000,13092.1914,174.3611,0.0000,43734.8086,43734.8086,6.6558,6.6494,514.5000,0.0000,514.5000,0.0213,142.3827,0.0000,142.3827,1.0403,0.0000,372.1173,372.1173,6.6494,6.3670,21392.0000,0.0000,21392.0000,1.3617,4962.0687,0.0000,4962.0687,66.5052,0.0000,16429.9313,16429.9313,6.3670,6.2398,10256.4000,0.0000,10256.4000,0.4271,2851.1232,0.0000,2851.1232,20.8576,0.0000,7405.2768,7405.2768,6.2398,7.8210,7.0304,7.0304,-3.0670,-46004.7567,7.0304,7.5205,7.1611,7.2754,-0.9505,-7604.0226,7.1611,7.3681,7.2094,7.2646,-0.4015,-2810.4059,15.0862,1178.8556,97613.5000,-56419.1852
8750.0000,7.2153,7.8000,22603.1000,45586.1000,-22983.0000,3.4251,5225.4392,6531.8989,11757.3381,167.2743,52117.9989,17377.6608,-34740.3381,7.8000,7.4239,30689.6000,0.0000,30689.6000,1.2408,8344.7115,0.0000,8344.7115,60.6004,0.0000,22344.8885,22344.8885,7.4239,6.6312,61181.9000,0.0000,61181.9000,3.8374,14091.2414,0.0000,14091.2414,187.4109,0.0000,47090.6586,47090.6586,6.6312,6.6232,662.4000,0.0000,662.4000,0.0274,183.3824,0.0000,183.3824,1.3361,0.0000,479.0176,479.0176,6.6232,6.3465,21408.3000,0.0000,21408.3000,1.3592,4968.1321,0.0000,4968.1321,66.3794,0.0000,16440.1679,16440.1679,6.3465,6.2356,9121.1000,0.0000,9121.1000,0.3788,2536.3398,0.0000,2536.3398,18.4999,0.0000,6584.7602,6584.7602,6.2356,7.8384,7.0370,7.0370,-3.1741,-47611.1245,7.0370,7.5267,7.1676,7.2818,-0.9696,-7756.9463,7.1676,7.3718,7.2153,7.2697,-0.4044,-2831.0869,15.4029,1203.6024,100080.3000,-58199.1577
8751.0000,7.2349,7.8444,22497.7000,45872.6000,-23374.9000,3.4316,5199.1712,6575.2581,11774.4292,167.5923,52447.8581,17298.5288,-35149.3292,7.8444,7.4568,30688.5000,0.0000,30688.5000,1.2406,8338.7624,0.0000,8338.7624,60.5886,0.0000,22349.7376,22349.7376,7.4568,6.6947,57090.8000,0.0000,57090.8000,3.5796,13141.0609,0.0000,13141.0609,174.8204,0.0000,43949.7391,43949.7391,6.6947,6.6883,513.2000,0.0000,513.2000,0.0212,141.9373,0.0000,141.9373,1.0356,0.0000,371.2627,371.2627,6.6883,6.4024,21459.7000,0.0000,21459.7000,1.3632,4974.3825,0.0000,4974.3825,66.5748,0.0000,16485.3175,16485.3175,6.4024,6.3024,7985.8000,0.0000,7985.8000,0.3318,2218.7087,0.0000,2218.7087,16.2037,0.0000,5767.0913,5767.0913,6.3024,7.8453,7.0738,7.0738,-2.9659,-44488.0210,7.0738,7.5251,7.1942,7.2995,-0.8674,-6939.3043,7.1942,7.3686,7.2349,7.2814,-0.3352,-2346.5125,14.9518,1168.3570,94363.1000,-53773.8377
8752.0000,7.2096,7.7738,23073.0000,46020.6000,-22947.6000,3.4725,5334.6346,6593.4899,11928.1246,169.5926,52614.0899,17738.3654,-34875.7246,7.7738,7.4124,30686.3000,0.0000,30686.3000,1.2395,8347.1535,0.0000,8347.1535,60.5349,0.0000,22339.1465,22339.1465,7.4124,6.5890,66129.7000,0.0000,66129.7000,4.1435,15234.0112,0.0000,15234.0112,202.3633,0.0000,50895.6888,50895.6888,6.5890,6.5842,411.7000,0.0000,411.7000,0.0170,114.0520,0.0000,114.0520,0.8298,0.0000,297.6480,297.6480,6.5842,6.3037,22581.4000,0.0000,22581.4000,1.4325,5243.9546,0.0000,5243.9546,69.9607,0.0000,17337.4454,17337.4454,6.3037,6.1972,9121.1000,0.0000,9121.1000,0.3785,2538.0303,0.0000,2538.0303,18.4874,0.0000,6583.0697,6583.0697,6.1972,7.8481,7.0227,7.0227,-3.4015,-51022.9679,7.0227,7.5329,7.1587,7.2778,-1.0512,-8409.3495,7.1587,7.3768,7.2096,7.2677,-0.4493,-3145.0022,16.0254,1252.2447,105982.6000,-62577.3196
8753.0000,7.1962,7.7339,24662.5000,46091.5000,-21429.0000,3.5720,5703.5617,6602.0681,12305.6298,174.4487,52693.5681,18958.9383,-33734.6298,7.7339,7.3779,30688.8000,0.0000,30688.8000,1.2412,8352.9308,0.0000,8352.9308,60.6184,0.0000,22335.8692,22335.8692,7.3779,6.5606,66634.7000,0.0000,66634.7000,4.1789,15360.0709,0.0000,15360.0709,204.0929,0.0000,51274.6291,51274.6291,6.5606,6.5560,405.1000,0.0000,405.1000,0.0168,112.2731,0.0000,112.2731,0.8182,0.0000,292.8269,292.8269,6.5560,6.2878,21911.7000,0.0000,21911.7000,1.3930,5090.9553,0.0000,5090.9553,68.0318,0.0000,16820.7447,16820.7447,6.2878,6.1655,10634.8000,0.0000,10634.8000,0.4422,2959.9619,0.0000,2959.9619,21.5964,0.0000,7674.8381,7674.8381,6.1655,7.8350,7.0002,7.0002,-3.4913,-52369.6221,7.0002,7.5300,7.1415,7.2651,-1.1078,-8862.2992,7.1415,7.3760,7.1962,7.2587,-0.4903,-3432.3685,16.2661,1271.0553,108846.1000,-64664.2898
8754.0000,7.1018,7.2942,37627.6000,36593.6000,1034.0000,3.9233,8717.2722,5232.7993,13950.0715,191.6087,41826.3993,28910.3278,-12916.0715,7.2942,7.0172,25613.7000,0.0000,25613.7000,1.0367,7018.7596,0.0000,7018.7596,50.6310,0.0000,18594.9404,18594.9404,7.0172,6.1460,76154.1000,0.0000,76154.1000,4.7793,17671.3679,0.0000,17671.3679,233.4135,0.0000,58482.7321,58482.7321,6.1460,6.1416,408.0000,0.0000,408.0000,0.0169,113.8093,0.0000,113.8093,0.8245,0.0000,294.1907,294.1907,6.1416,5.9151,19852.3000,0.0000,19852.3000,1.2628,4646.2514,0.0000,4646.2514,61.6737,0.0000,15206.0486,15206.0486,5.9151,5.7645,14040.7000,0.0000,14040.7000,0.5840,3930.7386,0.0000,3930.7386,28.5216,0.0000,10109.9614,10109.9614,5.7645,7.8703,6.8174,6.8174,-4.7119,-70678.7145,6.8174,7.5507,7.0129,7.1841,-1.6409,-13127.3883,7.0129,7.3939,7.1018,7.2034,-0.8525,-5967.1881,17.4045,1360.0152,137102.8000,-89773.2910
8755.0000,7.0597,7.0322,42544.7000,27088.0000,15456.7000,3.7940,9864.1998,3870.6226,13734.8224,185.2939,30958.6226,32680.5002,1721.8776,7.0322,6.8539,15460.5000,0.0000,15460.5000,0.6309,4253.6839,0.0000,4253.6839,30.8114,0.0000,11206.8161,11206.8161,6.8539,5.9761,71884.2000,0.0000,71884.2000,4.5447,16731.0363,0.0000,16731.0363,221.9558,0.0000,55153.1637,55153.1637,5.9761,5.9715,406.3000,0.0000,406.3000,0.0169,113.6365,0.0000,113.6365,0.8276,0.0000,292.6635,292.6635,5.9715,5.7470,18431.9000,0.0000,18431.9000,1.1826,4326.8265,0.0000,4326.8265,57.7556,0.0000,14105.0735,14105.0735,5.7470,5.5581,16500.4000,0.0000,16500.4000,0.6913,4631.5292,0.0000,4631.5292,33.7613,0.0000,11868.8708,11868.8708,5.5581,7.9148,6.7364,6.7364,-4.9360,-74040.3217,6.7364,7.5618,6.9565,7.1491,-1.7287,-13829.2849,6.9565,7.3985,7.0597,7.1775,-0.9256,-6479.1491,16.2906,1272.9737,138140.0000,-94348.7558
8756.0000,7.0113,7.0023,41840.8000,27595.3000,14245.5000,3.7766,9709.7779,3939.7364,13649.5143,184.4426,31535.0364,32131.0221,595.9857,7.0023,6.8341,15469.8000,0.0000,15469.8000,0.6344,4258.2103,0.0000,4258.2103,30.9819,0.0000,11211.5897,11211.5897,6.8341,5.8908,81935.3000,0.0000,81935.3000,5.1976,19077.4309,0.0000,19077.4309,253.8403,0.0000,62857.8691,62857.8691,5.8908,5.8865,399.8000,0.0000,399.8000,0.0167,111.9678,0.0000,111.9678,0.8171,0.0000,287.8322,287.8322,5.8865,5.6670,19127.1000,0.0000,19127.1000,1.2316,4496.7862,0.0000,4496.7862,60.1473,0.0000,14630.3138,14630.3138,5.6670,5.4971,15743.6000,0.0000,15743.6000,0.6618,4424.6528,0.0000,4424.6528,32.3190,0.0000,11318.9472,11318.9472,5.4971,7.8297,6.6634,6.6634,-5.1815,-77722.8559,6.6634,7.5390,6.8969,7.1012,-1.9449,-15559.1797,6.8969,7.3870,7.0113,7.1419,-1.0886,-7620.5346,17.2779,1350.1156,146921.1000,-100902.5701
8757.0000,6.9333,6.6190,49754.8000,15565.1000,34189.7000,3.7137,11563.1975,2219.1527,13782.3502,181.3714,17784.2527,38191.6025,20407.3498,6.6190,6.4467,15474.9000,0.0000,15474.9000,0.6349,4284.9693,0.0000,4284.9693,31.0096,0.0000,11189.9307,11189.9307,6.4467,5.5269,78020.4000,0.0000,78020.4000,4.9512,18297.2674,0.0000,18297.2674,241.8102,0.0000,59723.1326,59723.1326,5.5269,5.5223,414.4000,0.0000,414.4000,0.0174,116.7216,0.0000,116.7216,0.8483,0.0000,297.6784,297.6784,5.5223,5.2855,20140.0000,0.0000,20140.0000,1.2991,4765.6850,0.0000,4765.6850,63.4452,0.0000,15374.3150,15374.3150,5.2855,5.1263,14419.1000,0.0000,14419.1000,0.6070,4076.8096,0.0000,4076.8096,29.6465,0.0000,10342.2904,10342.2904,5.1263,7.8981,6.5122,6.5122,-5.9994,-89990.5358,6.5122,7.5596,6.7915,7.0359,-2.2670,-18136.1380,6.7915,7.3993,6.9333,7.0954,-1.3156,-9209.4244,16.8351,1315.5149,162658.5000,-117336.0982
8758.0000,6.8819,6.6120,48079.2000,16163.6000,31915.6000,3.6442,11184.5353,2302.4057,13486.9410,177.9777,18466.0057,36894.6647,18428.6590,6.6120,6.4480,15474.1000,0.0000,15474.1000,0.6395,4285.2170,0.0000,4285.2170,31.2343,0.0000,11188.8830,11188.8830,6.4480,5.4672,87463.2000,0.0000,87463.2000,5.5950,20511.2632,0.0000,20511.2632,273.2528,0.0000,66951.9368,66951.9368,5.4672,5.4613,561.7000,0.0000,561.7000,0.0237,158.3594,0.0000,158.3594,1.1581,0.0000,403.3406,403.3406,5.4613,5.2211,21484.7000,0.0000,21484.7000,1.3965,5089.4164,0.0000,5089.4164,68.2016,0.0000,16395.2836,16395.2836,5.2211,5.0974,11770.1000,0.0000,11770.1000,0.4993,3331.2259,0.0000,3331.2259,24.3834,0.0000,8438.8741,8438.8741,5.0974,7.7865,6.4420,6.4420,-6.1183,-91774.9380,6.4420,7.5245,6.7306,6.9832,-2.4630,-19703.9081,6.7306,7.3791,6.8819,7.0549,-1.4755,-10328.1529,17.6974,1382.8989,168669.4000,-121806.9990
8759.0000,6.8480,6.4729,50770.3000,12281.1000,38489.2000,3.6352,11818.0732,1748.3283,13566.4014,177.5376,14029.4283,38952.2268,24922.7986,6.4729,6.3048,15459.9000,0.0000,15459.9000,0.6390,4290.5444,0.0000,4290.5444,31.2098,0.0000,11169.3556,11169.3556,6.3048,5.3692,81270.6000,0.0000,81270.6000,5.1988,19110.0989,0.0000,19110.0989,253.8987,0.0000,62160.5011,62160.5011,5.3692,5.3648,407.6000,0.0000,407.6000,0.0172,115.0916,0.0000,115.0916,0.8414,0.0000,292.5084,292.5084,5.3648,5.0899,23944.7000,0.0000,23944.7000,1.5584,5681.9332,0.0000,5681.9332,76.1087,0.0000,18262.7668,18262.7668,5.0899,4.9794,10256.4000,0.0000,10256.4000,0.4356,2908.8305,0.0000,2908.8305,21.2748,0.0000,7347.5695,7347.5695,4.9794,7.7921,6.3857,6.3857,-6.2294,-93441.0650,6.3857,7.5193,6.6880,6.9525,-2.5105,-20084.1400,6.6880,7.3737,6.8480,7.0308,-1.5186,-10630.4758,17.2263,1346.0905,169828.4000,-124155.6809
8760.0000,6.7916,6.3851,52882.7000,10640.5000,42242.2000,3.6916,12322.8206,1513.2822,13836.1028,180.2916,12153.7822,40559.8794,28406.0972,6.3851,6.2253,15459.0000,0.0000,15459.0000,0.6407,4296.1616,0.0000,4296.1616,31.2912,0.0000,11162.8384,11162.8384,6.2253,5.2425,89828.7000,0.0000,89828.7000,5.7633,21153.9143,0.0000,21153.9143,281.4703,0.0000,68674.7857,68674.7857,5.2425,5.2383,407.9000,0.0000,407.9000,0.0173,115.4066,0.0000,115.4066,0.8436,0.0000,292.4934,292.4934,5.2383,4.9504,26400.8000,0.0000,26400.8000,1.7217,6278.9404,0.0000,6278.9404,84.0868,0.0000,20121.8596,20121.8596,4.9504,4.8918,5715.2000,0.0000,5715.2000,0.2434,1624.4782,0.0000,1624.4782,11.8861,0.0000,4090.7218,4090.7218,4.8918,7.7134,6.3026,6.3026,-6.5720,-98580.4788,6.3026,7.4911,6.6195,6.8968,-2.7682,-22145.7850,6.6195,7.3569,6.7916,6.9882,-1.7175,-12022.6352,18.1170,1415.6873,180053.8000,-132748.8991
