Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2175.5486,7.2426,9.8417,3426.6376,119695.4590,-116268.8214,5.6235,791.7747,17159.2077,17950.9824,274.6438,136854.6667,2634.8629,-134219.8037,9.8417,9.4930,24452.9100,0.0000,24452.9100,0.9630,6447.6730,0.0000,6447.6730,47.0317,0.0000,18005.2369,18005.2369,9.4930,9.4808,13333.4288,8435.4809,4897.9479,1.2514,2958.9005,1308.5082,4267.4086,61.1146,9743.9891,10374.5283,630.5392,9.4808,9.4649,1112.6360,0.0000,1112.6360,0.0443,294.9543,0.0000,294.9543,2.1646,0.0000,817.6817,817.6817,9.4649,9.5259,1067.7379,3426.7745,-2359.0366,0.2531,236.0246,551.7380,787.7625,12.3586,3978.5125,831.7133,-3146.7992,9.5259,9.2437,19818.1000,0.0000,19818.1000,0.7907,5250.1526,0.0000,5250.1526,38.6175,0.0000,14567.9474,14567.9474,9.2437,6.5874,7.9156,7.9156,4.5726,68589.5117,7.9156,6.4108,7.5143,7.1632,2.5903,20722.2980,7.5143,6.3499,7.2426,6.9321,2.0044,14030.5139,13.3890,1046.2338,-68346.2641,103342.3235
2219.4267,7.3163,10.0400,3426.6376,119695.4590,-116268.8214,5.6262,790.6886,17181.9241,17972.6127,274.7726,136877.3831,2635.9490,-134241.4340,10.0400,9.6743,24452.9100,0.0000,24452.9100,0.9532,6428.7793,0.0000,6428.7793,46.5509,0.0000,18024.1307,18024.1307,9.6743,9.6614,13333.4288,8435.4809,4897.9479,1.2428,2949.5117,1310.8128,4260.3245,60.6961,9746.2937,10383.9171,637.6234,9.6614,9.6448,1112.6360,0.0000,1112.6360,0.0436,294.1626,0.0000,294.1626,2.1315,0.0000,818.4734,818.4734,9.6448,9.7086,1067.7379,3426.7745,-2359.0366,0.2518,235.3198,552.3979,787.7177,12.2996,3979.1724,832.4181,-3146.7544,9.7086,9.5558,10235.1026,0.0000,10235.1026,0.4012,2704.0940,0.0000,2704.0940,19.5917,0.0000,7531.0086,7531.0086,9.5558,6.5751,8.0655,8.0655,4.8968,73452.3907,8.0655,6.3864,7.6177,7.2259,2.7585,22067.6452,7.6177,6.3258,7.3163,6.9718,2.1224,14856.6932,12.7781,998.5016,-77929.2616,110376.7291
2219.7787,7.2911,9.7667,3426.6376,119695.4590,-116268.8214,5.6280,791.0600,17174.1349,17965.1949,274.8635,136869.5939,2635.5776,-134234.0163,9.7667,9.1347,46560.8000,0.0000,46560.8000,1.8087,12290.6672,0.0000,12290.6672,88.3349,0.0000,34270.1328,34270.1328,9.1347,9.1233,13333.4288,8435.4809,4897.9479,1.2402,2977.6567,1304.1170,4281.7738,60.5687,9739.5980,10355.7721,616.1741,9.1233,9.1083,1112.6360,0.0000,1112.6360,0.0435,296.5344,0.0000,296.5344,2.1248,0.0000,816.1016,816.1016,9.1083,9.1663,1067.7379,3426.7745,-2359.0366,0.2516,237.4364,550.4945,787.9309,12.2879,3977.2690,830.3015,-3146.9675,9.1663,9.0278,10235.1026,0.0000,10235.1026,0.3999,2726.0540,0.0000,2726.0540,19.5295,0.0000,7509.0486,7509.0486,9.0278,6.9057,7.9668,7.9668,3.8354,57530.5414,7.9668,6.4734,7.5685,7.2201,2.6991,21592.8631,7.5685,6.3794,7.2911,6.9739,2.1493,15045.0313,14.0579,1098.5021,-55821.3715,94168.4359
2222.2213,7.2424,9.6903,3426.6376,119695.4590,-116268.8214,5.6274,791.7781,17159.1366,17950.9147,274.8324,136854.5956,2634.8595,-134219.7360,9.6903,9.0655,46560.8000,0.0000,46560.8000,1.8173,12304.6154,0.0000,12304.6154,88.7526,0.0000,34256.1846,34256.1846,9.0655,9.0544,13333.4288,8435.4809,4897.9479,1.2480,2981.3067,1303.2947,4284.6014,60.9512,9738.7756,10352.1221,613.3464,9.0544,9.0109,3250.2000,0.0000,3250.2000,0.1283,867.1237,0.0000,867.1237,6.2656,0.0000,2383.0763,2383.0763,9.0109,9.0683,1067.7379,3426.7745,-2359.0366,0.2523,237.8250,550.1702,787.9952,12.3233,3976.9447,829.9129,-3147.0318,9.0683,8.9314,10235.1026,0.0000,10235.1026,0.4037,2730.0612,0.0000,2730.0612,19.7158,0.0000,7505.0414,7505.0414,8.9314,6.8027,7.8670,7.8670,3.8906,58358.2894,7.8670,6.4883,7.4994,7.1777,2.5198,20158.2934,7.4994,6.3978,7.2424,6.9486,2.0132,14092.4710,14.2155,1110.8182,-53683.8076,92609.0538
2222.5733,7.2417,9.7108,3426.6376,119695.4590,-116268.8214,5.6262,791.7877,17158.9367,17950.7244,274.7723,136854.3957,2634.8499,-134219.5458,9.7108,9.0806,46560.8000,0.0000,46560.8000,1.8197,12300.8651,0.0000,12300.8651,88.8704,0.0000,34259.9349,34259.9349,9.0806,9.0693,13333.4288,8435.4809,4897.9479,1.2490,2980.5112,1303.4731,4283.9843,61.0010,9738.9540,10352.9175,613.9636,9.0693,9.0543,1112.6360,0.0000,1112.6360,0.0440,296.7746,0.0000,296.7746,2.1475,0.0000,815.8614,815.8614,9.0543,9.1122,1067.7379,3426.7745,-2359.0366,0.2525,237.6516,550.3140,787.9656,12.3299,3977.0885,830.0863,-3147.0022,9.1122,8.9741,10235.1026,0.0000,10235.1026,0.4044,2728.2649,0.0000,2728.2649,19.7500,0.0000,7506.8377,7506.8377,8.9741,6.7671,7.8706,7.8706,3.9989,59983.6043,7.8706,6.4805,7.4999,7.1755,2.5189,20151.3460,7.4999,6.3934,7.2417,6.9466,2.0050,14034.9965,14.0936,1101.2905,-55821.3715,94169.9468
2385.9952,7.3745,10.0948,3426.6376,119695.4590,-116268.8214,5.6261,789.8319,17199.9729,17989.8048,274.7715,136895.4319,2636.8057,-134258.6262,10.0948,9.7295,24452.9100,0.0000,24452.9100,0.9553,6423.5835,0.0000,6423.5835,46.6565,0.0000,18029.3265,18029.3265,9.7295,9.7165,13333.4288,8435.4809,4897.9479,1.2488,2946.6687,1311.5250,4258.1937,60.9901,9747.0059,10386.7601,639.7542,9.7165,9.6999,1112.6360,0.0000,1112.6360,0.0440,293.9218,0.0000,293.9218,2.1469,0.0000,818.7142,818.7142,9.6999,9.7637,1067.7379,3426.7745,-2359.0366,0.2524,235.1046,552.6048,787.7094,12.3269,3979.3793,832.6333,-3146.7460,9.7637,9.6110,10235.1026,0.0000,10235.1026,0.4041,2701.8851,0.0000,2701.8851,19.7346,0.0000,7533.2175,7533.2175,9.6110,6.6679,8.1395,8.1395,4.8418,72627.5806,8.1395,6.4314,7.6840,7.2854,2.8101,22480.8209,7.6840,6.3576,7.3745,7.0208,2.1820,15274.2634,12.7961,999.9041,-77929.2616,110382.6649
2386.3093,7.3087,9.1905,3426.6376,119695.4590,-116268.8214,5.6295,790.8007,17179.5713,17970.3720,274.9356,136875.0303,2635.8370,-134239.1934,9.1905,8.9389,24452.9100,0.0000,24452.9100,0.9490,6510.5176,0.0000,6510.5176,46.3483,0.0000,17942.3924,17942.3924,8.9389,8.2370,77083.1000,8435.4809,68647.6191,5.0569,17274.2953,1301.8097,18576.1050,246.9719,9737.2907,59808.8047,50071.5141,8.2370,8.2256,1112.6360,0.0000,1112.6360,0.0435,300.5264,0.0000,300.5264,2.1227,0.0000,812.1096,812.1096,8.2256,8.2697,1067.7379,3426.7745,-2359.0366,0.2515,241.0096,547.7922,788.8018,12.2844,3974.5667,826.7283,-3147.8385,8.2697,8.1649,10235.1026,0.0000,10235.1026,0.3995,2763.1596,0.0000,2763.1596,19.5108,0.0000,7471.9430,7471.9430,8.1649,7.5324,7.8487,7.8487,1.5039,22558.7078,7.8487,6.7061,7.5440,7.2774,2.7169,21735.2009,7.5440,6.5354,7.3087,7.0397,2.3982,16787.1509,18.4949,1445.2169,-14179.5903,61081.0595
2391.6907,6.9850,8.2621,38346.1000,119695.4590,-81349.3590,7.7261,8903.1530,17080.8083,25983.9613,377.3322,136776.2673,29442.9470,-107333.3203,8.2621,8.0497,24452.9100,0.0000,24452.9100,0.9641,6602.2884,0.0000,6602.2884,47.0833,0.0000,17850.6215,17850.6215,8.0497,7.4570,77083.1000,8435.4809,68647.6191,5.1283,17552.2361,1292.1414,18844.3775,250.4559,9727.6224,59530.8639,49803.2416,7.4570,7.4474,1112.6360,0.0000,1112.6360,0.0446,304.1268,0.0000,304.1268,2.1792,0.0000,808.5092,808.5092,7.4474,7.4849,1067.7379,3426.7745,-2359.0366,0.2536,244.2535,545.8528,790.1064,12.3849,3972.6273,823.4843,-3149.1430,7.4849,7.3964,10235.1026,0.0000,10235.1026,0.4102,2796.4571,0.0000,2796.4571,20.0346,0.0000,7438.6455,7438.6455,7.3964,7.0861,7.2412,7.2412,0.8693,13039.0427,7.2412,6.7225,7.1029,6.9819,1.4532,11625.5205,7.1029,6.5977,6.9850,6.8503,1.4154,9907.9317,21.7903,1702.7285,20739.8720,34572.4950
2392.0048,7.0264,8.8774,3426.6376,119695.4590,-116268.8214,5.6197,794.9768,17093.3032,17888.2801,274.4572,136788.7622,2631.6608,-134157.1014,8.8774,8.6303,24452.9100,0.0000,24452.9100,0.9802,6541.1750,0.0000,6541.1750,47.8718,0.0000,17911.7350,17911.7350,8.6303,7.9407,77083.1000,8435.4809,68647.6191,5.2112,17369.6745,1298.3030,18667.9775,254.5062,9733.7839,59713.4255,49979.6416,7.9407,7.9295,1112.6360,0.0000,1112.6360,0.0453,301.8845,0.0000,301.8845,2.2107,0.0000,810.7515,810.7515,7.9295,7.9729,1067.7379,3426.7745,-2359.0366,0.2548,242.2335,547.0054,789.2389,12.4430,3973.7799,825.5043,-3148.2756,7.9729,7.8700,10235.1026,0.0000,10235.1026,0.4162,2775.6606,0.0000,2775.6606,20.3253,0.0000,7459.4420,7459.4420,7.8700,6.8646,7.3673,7.3673,2.4289,36432.9737,7.3673,6.6417,7.1738,7.0045,1.7530,14023.9513,7.1738,6.5421,7.0264,6.8579,1.5262,10683.7127,18.7910,1468.3541,-14179.5903,61140.6378
2554.9382,7.4208,10.1330,3426.6376,119695.4590,-116268.8214,5.6207,789.1518,17214.3858,18003.5376,274.5077,136909.8448,2637.4858,-134272.3590,10.1330,9.7687,24452.9100,0.0000,24452.9100,0.9694,6419.9646,0.0000,6419.9646,47.3453,0.0000,18032.9453,18032.9453,9.7687,9.7557,13333.4288,8435.4809,4897.9479,1.2555,2944.6522,1312.0342,4256.6864,61.3180,9747.5152,10388.7766,641.2615,9.7557,9.7391,1112.6360,0.0000,1112.6360,0.0449,293.7509,0.0000,293.7509,2.1910,0.0000,818.8851,818.8851,9.7391,9.8027,1067.7379,3426.7745,-2359.0366,0.2540,234.9518,552.7532,787.7049,12.4066,3979.5277,832.7861,-3146.7416,9.8027,9.6504,10235.1026,0.0000,10235.1026,0.4124,2700.3224,0.0000,2700.3224,20.1432,0.0000,7534.7802,7534.7802,9.6504,6.7354,8.1929,8.1929,4.8104,72156.6426,8.1929,6.4732,7.7343,7.3330,2.8380,22704.1856,7.7343,6.3908,7.4208,7.0626,2.2172,15520.0541,12.8356,1002.9883,-77929.2616,110380.8822
2559.0618,7.3687,9.8142,3426.6376,119695.4590,-116268.8214,5.6307,789.9179,17198.1560,17988.0739,274.9931,136893.6150,2636.7197,-134256.8953,9.8142,9.4863,24452.9100,0.0000,24452.9100,0.9484,6450.2955,0.0000,6450.2955,46.3179,0.0000,18002.6145,18002.6145,9.4863,9.4748,13333.4288,8435.4809,4897.9479,1.2388,2959.2486,1308.4241,4267.6727,60.5028,9743.9050,10374.1802,630.2751,9.4748,9.4599,1112.6360,0.0000,1112.6360,0.0434,294.9805,0.0000,294.9805,2.1213,0.0000,817.6555,817.6555,9.4599,9.2850,17436.0000,3426.7745,14009.2255,1.2283,3854.5682,551.7199,4406.2881,59.9889,3978.4944,13581.4318,9602.9374,9.2850,9.1481,10235.1026,0.0000,10235.1026,0.3992,2721.2162,0.0000,2721.2162,19.4977,0.0000,7513.8864,7513.8864,9.1481,6.9256,8.0369,8.0369,4.0671,61006.4605,8.0369,6.5676,7.6451,7.3022,2.6886,21508.4227,7.6451,6.4605,7.3687,7.0528,2.1677,15174.0178,14.2333,1112.2119,-61560.9994,97688.9010
2650.7616,7.4435,10.1663,3426.6376,119695.4590,-116268.8214,5.6294,788.8196,17221.4512,18010.2709,274.9283,136916.9102,2637.8180,-134279.0922,10.1663,9.8005,24452.9100,0.0000,24452.9100,0.9536,6416.8166,0.0000,6416.8166,46.5730,0.0000,18036.0934,18036.0934,9.8005,9.7875,13333.4288,8435.4809,4897.9479,1.2429,2943.0167,1312.4498,4255.4665,60.7008,9747.9307,10390.4121,642.4814,9.7875,9.7709,1112.6360,0.0000,1112.6360,0.0436,293.6123,0.0000,293.6123,2.1317,0.0000,819.0237,819.0237,9.7709,9.8347,1067.7379,3426.7745,-2359.0366,0.2518,234.8283,552.8741,787.7023,12.2999,3979.6486,832.9096,-3146.7389,9.8347,9.6819,10235.1026,0.0000,10235.1026,0.4029,2699.0408,0.0000,2699.0408,19.6746,0.0000,7536.0618,7536.0618,9.6819,6.7619,8.2219,8.2219,4.8001,72001.2889,8.2219,6.4895,7.7599,7.3557,2.8479,22783.5561,7.7599,6.4037,7.4435,7.0818,2.2295,15606.6529,12.7863,999.1401,-77929.2616,110391.4980
2655.2384,7.5625,10.0274,3426.6376,119695.4590,-116268.8214,5.6313,787.0780,17258.7871,18045.8651,275.0212,136954.2461,2639.5596,-134314.6865,10.0274,9.6967,24452.9100,0.0000,24452.9100,0.9479,6429.9767,0.0000,6429.9767,46.2915,0.0000,18022.9332,18022.9332,9.6967,9.6849,13333.4288,8435.4809,4897.9479,1.2384,2948.3593,1311.1006,4259.4599,60.4806,9746.5816,10385.0695,638.4879,9.6849,9.6699,1112.6360,0.0000,1112.6360,0.0434,294.0596,0.0000,294.0596,2.1201,0.0000,818.5764,818.5764,9.6699,10.0805,1067.7379,19982.7000,-18914.9621,1.1586,235.2216,3221.7709,3456.9925,56.5819,23204.4709,832.5163,-22371.9546,10.0805,9.9420,10235.1026,0.0000,10235.1026,0.3990,2689.2470,0.0000,2689.2470,19.4869,0.0000,7545.8556,7545.8556,9.9420,6.8541,8.3981,8.3981,5.6087,84130.6266,8.3981,6.5415,7.9030,7.4698,3.3721,26977.1151,7.9030,6.4438,7.5625,7.1734,2.6504,18552.7650,14.1277,1103.9573,-94485.1871,129660.5067
2817.9121,7.4848,10.2102,3426.6376,119695.4590,-116268.8214,5.6343,788.2149,17234.3595,18022.5745,275.1697,136929.8185,2638.4227,-134291.3958,10.2102,9.8441,24452.9100,0.0000,24452.9100,0.9501,6412.6636,0.0000,6412.6636,46.4020,0.0000,18040.2463,18040.2463,9.8441,9.8310,13333.4288,8435.4809,4897.9479,1.2399,2940.7843,1313.0206,4253.8049,60.5530,9748.5015,10392.6445,644.1429,9.8310,9.8144,1112.6360,0.0000,1112.6360,0.0435,293.4231,0.0000,293.4231,2.1239,0.0000,819.2130,819.2130,9.8144,9.8782,1067.7379,3426.7745,-2359.0366,0.2516,234.6594,553.0407,787.7001,12.2863,3979.8152,833.0785,-3146.7367,9.8782,9.7253,10235.1026,0.0000,10235.1026,0.3973,2697.3008,0.0000,2697.3008,19.4045,0.0000,7537.8018,7537.8018,9.7253,6.8172,8.2712,8.2712,4.7763,71643.7672,8.2712,6.5241,7.8053,7.3977,2.8695,22956.1608,7.8053,6.4314,7.4848,7.1184,2.2567,15796.6006,12.7750,998.2544,-77929.2616,110396.5286
2819.4393,8.6029,12.1962,3426.6376,326779.4000,-323352.7624,15.0219,772.1499,48048.3970,48820.5469,733.6432,374827.7970,2654.4877,-372173.3093,12.1962,12.0202,24452.9100,0.0000,24452.9100,0.9471,6230.9295,0.0000,6230.9295,46.2567,0.0000,18221.9805,18221.9805,12.0202,12.0132,13333.4288,8435.4809,4897.9479,1.2378,2834.2555,1345.6300,4179.8855,60.4504,9781.1109,10499.1733,718.0623,12.0132,12.0052,1112.6360,0.0000,1112.6360,0.0434,284.2544,0.0000,284.2544,2.1185,0.0000,828.3816,828.3816,12.0052,12.0356,1067.7379,3426.7745,-2359.0366,0.2514,226.5043,563.1153,789.6196,12.2771,3989.8898,841.2336,-3148.6562,12.0356,11.9619,10235.1026,0.0000,10235.1026,0.3987,2614.0126,0.0000,2614.0126,19.4722,0.0000,7621.0900,7621.0900,11.9619,7.7563,9.8591,9.8591,14.5182,217773.7406,9.8591,7.1027,9.1241,8.4809,9.5153,76122.5888,9.1241,6.8904,8.6029,8.0072,7.7107,53974.9584,26.8503,2098.1234,-285013.2026,347871.2878
2822.5607,9.5788,12.5174,3426.6376,326779.4000,-323352.7624,15.1104,758.6272,48985.4262,49744.0534,737.9678,375764.8262,2668.0104,-373096.8158,12.5174,12.3736,24452.9100,0.0000,24452.9100,0.9164,6202.6365,0.0000,6202.6365,44.7554,0.0000,18250.2734,18250.2734,12.3736,13.0678,13333.4288,85013.8000,-71680.3712,5.2415,2817.8903,13622.4005,16440.2908,255.9859,98636.2005,10515.5384,-88120.6620,13.0678,13.0612,1112.6360,0.0000,1112.6360,0.0418,280.0537,0.0000,280.0537,2.0425,0.0000,832.5823,832.5823,13.0612,13.0860,1067.7379,3426.7745,-2359.0366,0.2488,222.8223,569.1464,791.9687,12.1507,3995.9209,844.9156,-3151.0053,13.0860,13.0257,10235.1026,0.0000,10235.1026,0.3846,2575.5481,0.0000,2575.5481,18.7817,0.0000,7659.5545,7659.5545,13.0257,8.9108,10.9682,10.9682,17.4134,261200.9995,10.9682,7.9744,10.1699,9.4713,12.6695,101355.6773,10.1699,7.6368,9.5788,8.9033,10.7194,75035.4709,32.9152,2572.0415,-361591.5216,437592.1477
2824.0879,9.2822,12.8674,3426.6376,326779.4000,-323352.7624,15.1907,762.6880,48694.0477,49456.7358,741.8909,375473.4477,2663.9496,-372809.4981,12.8674,12.6916,24452.9100,0.0000,24452.9100,0.9117,6172.1551,0.0000,6172.1551,44.5251,0.0000,18280.7549,18280.7549,12.6916,12.6845,13333.4288,8435.4809,4897.9479,1.2040,2803.3928,1357.3033,4160.6961,58.7992,9792.7843,10530.0360,737.2517,12.6845,12.6765,1112.6360,0.0000,1112.6360,0.0411,281.5630,0.0000,281.5630,2.0083,0.0000,831.0730,831.0730,12.6765,12.7068,1067.7379,3426.7745,-2359.0366,0.2477,224.1448,566.8608,791.0057,12.0987,3993.6353,843.5930,-3150.0423,12.7068,12.6333,10235.1026,0.0000,10235.1026,0.3782,2589.2761,0.0000,2589.2761,18.4694,0.0000,7645.8265,7645.8265,12.6333,8.5785,10.6059,10.6059,14.0544,210815.7520,10.6059,7.7415,9.8421,9.1737,9.9285,79427.9438,9.8421,7.4426,9.2822,8.6424,8.3168,58217.5086,26.9601,2106.6999,-285013.2026,348461.2044
2880.0000,7.5357,10.2801,3426.6376,119695.4590,-116268.8214,5.6801,787.4693,17250.3564,18037.8257,277.4076,136945.8154,2639.1683,-134306.6471,10.2801,9.9110,24452.9100,0.0000,24452.9100,0.9066,6406.0729,0.0000,6406.0729,44.2780,0.0000,18046.8371,18046.8371,9.9110,9.8975,13333.4288,8435.4809,4897.9479,1.2000,2937.3603,1313.9044,4251.2647,58.6059,9749.3853,10396.0685,646.6832,9.8975,9.8807,1112.6360,0.0000,1112.6360,0.0414,293.1342,0.0000,293.1342,2.0206,0.0000,819.5018,819.5018,9.8807,9.9450,1067.7379,3426.7745,-2359.0366,0.2481,234.4022,553.2975,787.6997,12.1170,3980.0720,833.3357,-3146.7363,9.9450,9.7908,10235.1026,0.0000,10235.1026,0.3804,2694.6379,0.0000,2694.6379,18.5804,0.0000,7540.4646,7540.4646,9.7908,6.8732,8.3320,8.3320,4.7582,71372.5427,8.3320,6.5659,7.8610,7.4489,2.8803,23042.2944,7.8610,6.4669,7.5357,7.1640,2.2735,15914.7594,12.6850,991.2226,-77929.2616,110329.5966
2895.4426,7.6250,9.6618,1507.3854,148955.0965,-147447.7111,6.8459,345.8366,21502.2541,21848.0907,334.3436,170457.3506,1161.5488,-169295.8018,9.6618,9.2668,44633.6000,0.0000,44633.6000,1.7267,11800.3093,0.0000,11800.3093,84.3311,0.0000,32833.2907,32833.2907,9.2668,9.0360,55650.2000,20846.2909,34803.9091,4.4110,12398.9584,3226.7545,15625.7129,215.4272,24073.0454,43251.2416,19178.1962,9.0360,9.0086,3104.8000,0.0000,3104.8000,0.1209,828.5603,0.0000,828.5603,5.9049,0.0000,2276.2397,2276.2397,9.0086,9.1381,209.0028,9415.8331,-9206.8303,0.5283,46.5545,1511.6958,1558.2503,25.8024,10927.5289,162.4483,-10765.0806,9.1381,8.9718,18844.4000,0.0000,18844.4000,0.7332,5021.2028,0.0000,5021.2028,35.8100,0.0000,13823.1972,13823.1972,8.9718,7.4258,8.1988,8.1988,4.2832,64247.4661,8.1988,6.9739,7.8722,7.5864,3.3936,27148.5955,7.8722,6.8126,7.6250,7.3424,2.9355,20548.4535,21.5492,1683.8863,-55267.8323,111944.5151
2895.5730,7.6265,9.6642,1507.3854,148955.0965,-147447.7111,6.8491,345.8266,21502.8716,21848.6982,334.4986,170457.9681,1161.5588,-169296.4092,9.6642,9.2690,44633.6000,0.0000,44633.6000,1.7452,11799.8981,0.0000,11799.8981,85.2342,0.0000,32833.7019,32833.7019,9.2690,9.0382,55650.2000,20846.2909,34803.9091,4.4511,12398.4761,3226.8208,15625.2969,217.3856,24073.1117,43251.7239,19178.6122,9.0382,9.0286,1085.0241,0.0000,1085.0241,0.0429,289.5449,0.0000,289.5449,2.0949,0.0000,795.4792,795.4792,9.0286,9.1581,209.0028,9415.8331,-9206.8303,0.5287,46.5389,1511.8769,1558.4158,25.8233,10927.7100,162.4639,-10765.2461,9.1581,8.9918,18844.4000,0.0000,18844.4000,0.7436,5019.6973,0.0000,5019.6973,36.3179,0.0000,13824.7027,13824.7027,8.9918,7.4144,8.2031,8.2031,4.3683,65524.6140,8.2031,6.9714,7.8746,7.5873,3.4111,27288.7797,7.8746,6.8112,7.6265,7.3429,2.9451,20615.7647,21.5411,1683.2505,-57287.6082,113429.1584
2896.1625,7.6446,9.7353,1507.3854,148955.0965,-147447.7111,6.8491,345.7107,21510.0008,21855.7115,334.5013,170465.0973,1161.6747,-169303.4226,9.7353,9.3297,44633.6000,0.0000,44633.6000,1.7452,11787.4342,0.0000,11787.4342,85.2307,0.0000,32846.1658,32846.1658,9.3297,9.0927,55650.2000,20846.2909,34803.9091,4.4510,12385.2013,3228.6562,15613.8575,217.3788,24074.9471,43264.9987,19190.0516,9.0927,9.0829,1085.0241,0.0000,1085.0241,0.0429,289.3079,0.0000,289.3079,2.0948,0.0000,795.7162,795.7162,9.0829,9.2159,209.0028,9415.8331,-9206.8303,0.5287,46.4964,1512.3737,1558.8701,25.8227,10928.2068,162.5063,-10765.7005,9.2159,9.1286,9628.1657,0.0000,9628.1657,0.3798,2562.4981,0.0000,2562.4981,18.5493,0.0000,7065.6676,7065.6676,9.1286,7.3717,8.2501,8.2501,4.7424,71135.5531,8.2501,6.9492,7.9032,7.5997,3.5115,28091.8929,7.9032,6.7948,7.6446,7.3490,2.9920,20944.0286,20.9951,1640.5864,-66503.8425,120171.4745
2897.0614,7.6986,9.9226,1507.3854,148955.0965,-147447.7111,6.8498,345.3649,21531.3636,21876.7285,334.5327,170486.4601,1162.0205,-169324.4396,9.9226,9.6966,23357.2151,0.0000,23357.2151,0.9121,6151.3904,0.0000,6151.3904,44.5470,0.0000,17205.8248,17205.8248,9.6966,9.4436,55650.2000,20846.2909,34803.9091,4.4472,12305.6907,3240.0714,15545.7621,217.1919,24086.3623,43344.5093,19258.1470,9.4436,9.4332,1085.0241,0.0000,1085.0241,0.0429,287.7939,0.0000,287.7939,2.0928,0.0000,797.2302,797.2302,9.4332,9.5746,209.0028,9415.8331,-9206.8303,0.5287,46.2248,1515.7098,1561.9346,25.8212,10931.5429,162.7780,-10768.7649,9.5746,9.4816,9628.1657,0.0000,9628.1657,0.3794,2548.8159,0.0000,2548.8159,18.5305,0.0000,7079.3498,7079.3498,9.4816,7.2823,8.3820,8.3820,5.5816,83724.0495,8.3820,6.8973,7.9861,7.6397,3.7679,30142.8718,7.9861,6.7542,7.6986,7.3701,3.1264,21884.5682,19.7401,1542.5186,-87780.2274,135751.4896
2987.0618,8.1969,11.1354,1507.3854,148955.0965,-147447.7111,6.8517,342.2054,21732.4596,22074.6651,334.6269,170687.5561,1165.1800,-169522.3761,11.1354,10.8353,23357.2151,0.0000,23357.2151,0.9092,6043.0629,0.0000,6043.0629,44.4029,0.0000,17314.1522,17314.1522,10.8353,11.2143,2878.5929,20846.2909,-17967.6980,1.2621,624.1533,3279.0760,3903.2293,61.6382,24125.3669,2254.4396,-21870.9274,11.2143,11.2004,1085.0241,0.0000,1085.0241,0.0426,280.4007,0.0000,280.4007,2.0799,0.0000,804.6234,804.6234,11.2004,11.3873,209.0028,9415.8331,-9206.8303,0.5285,44.9073,1536.0663,1580.9736,25.8122,10951.8994,164.0955,-10787.8039,11.3873,11.2634,9628.1657,0.0000,9628.1657,0.3770,2481.9748,0.0000,2481.9748,18.4143,0.0000,7146.1909,7146.1909,11.2634,7.3406,9.3020,9.3020,7.5434,113150.2812,9.3020,6.8614,8.6512,8.0817,4.6931,37544.6086,8.6512,6.7042,8.1969,7.6777,3.7439,26207.3395,14.9567,1168.7388,-140551.8345,176902.2293
2990.9382,8.1745,10.9740,1507.3854,148955.0965,-147447.7111,6.8697,342.3460,21723.2825,22065.6285,335.5039,170678.3790,1165.0394,-169513.3395,10.9740,10.6883,23357.2151,0.0000,23357.2151,0.8907,6057.2390,0.0000,6057.2390,43.4996,0.0000,17299.9761,17299.9761,10.6883,11.0494,2878.5929,20846.2909,-17967.6980,1.2622,625.7177,3273.7387,3899.4564,61.6431,24120.0296,2252.8752,-21867.1544,11.0494,11.0362,1085.0241,0.0000,1085.0241,0.0413,281.0717,0.0000,281.0717,2.0181,0.0000,803.9524,803.9524,11.0362,11.1007,8975.3000,9415.8331,-440.5331,1.0366,1933.5711,1533.9268,3467.4979,50.6280,10949.7599,7041.7289,-3908.0310,11.1007,10.9829,9628.1657,0.0000,9628.1657,0.3656,2492.2883,0.0000,2492.2883,17.8564,0.0000,7135.8774,7135.8774,10.9829,7.4552,9.2190,9.2190,7.1203,106804.2401,9.2190,6.9248,8.6072,8.0719,4.6306,37044.4662,8.6072,6.7529,8.1745,7.6800,3.7428,26199.8269,15.6992,1226.7576,-131785.5373,170048.5332
3297.9582,8.3784,11.3213,1507.3854,148955.0965,-147447.7111,6.8689,341.0679,21807.5414,22148.6094,335.4642,170762.6379,1166.3175,-169596.3204,11.3213,11.0205,23357.2151,0.0000,23357.2151,0.8931,6026.8319,0.0000,6026.8319,43.6169,0.0000,17330.3832,17330.3832,11.0205,11.4001,2878.5929,20846.2909,-17967.6980,1.2621,622.1947,3285.9343,3908.1290,61.6410,24132.2252,2256.3982,-21875.8270,11.4001,11.3862,1085.0241,0.0000,1085.0241,0.0414,279.6488,0.0000,279.6488,2.0236,0.0000,805.3754,805.3754,11.3862,11.5734,209.0028,9415.8331,-9206.8303,0.5280,44.7740,1538.5480,1583.3219,25.7854,10954.3811,164.2288,-10790.1523,11.5734,11.4493,9628.1657,0.0000,9628.1657,0.3674,2475.3308,0.0000,2475.3308,17.9415,0.0000,7152.8349,7152.8349,11.4493,7.5714,9.5103,9.5103,7.4492,111737.7514,9.5103,7.0227,8.8470,8.2665,4.7786,38228.7819,8.8470,6.8386,8.3784,7.8428,3.8580,27005.8684,14.9413,1167.5341,-140551.8345,176972.4017
3298.6083,9.3645,13.0485,1507.3854,386642.7000,-385135.3146,17.7076,335.0103,57709.4265,58044.4368,864.8127,444352.1265,1172.3751,-443179.7514,13.0485,12.9032,23357.2151,0.0000,23357.2151,0.8879,5880.6584,0.0000,5880.6584,43.3656,0.0000,17476.5567,17476.5567,12.9032,13.0855,2878.5929,20846.2909,-17967.6980,1.2623,603.1748,3363.7355,3966.9103,61.6464,24210.0264,2275.4181,-21934.6083,13.0855,13.0787,1085.0241,0.0000,1085.0241,0.0412,273.0361,0.0000,273.0361,2.0119,0.0000,811.9880,811.9880,13.0787,13.1686,209.0028,9415.8331,-9206.8303,0.5279,43.6043,1564.1505,1607.7548,25.7826,10979.9836,165.3984,-10814.5852,13.1686,13.1087,9628.1657,0.0000,9628.1657,0.3645,2420.0286,0.0000,2420.0286,17.8017,0.0000,7208.1371,7208.1371,13.1087,8.5490,10.8288,10.8288,18.2828,274241.7558,10.8288,7.6467,9.9803,9.2378,12.7589,102071.5403,9.9803,7.3415,9.3645,8.6609,10.5806,74064.4357,31.1872,2437.0102,-378239.4380,450377.7317
3303.3917,11.1943,14.0852,1507.3854,386642.7000,-385135.3146,17.8061,324.3251,59956.1788,60280.5039,869.6191,446598.8788,1183.0603,-445415.8185,14.0852,13.9712,23357.2151,0.0000,23357.2151,0.8635,5796.9829,0.0000,5796.9829,42.1732,0.0000,17560.2322,17560.2322,13.9712,14.9383,2878.5929,129980.5000,-127101.9071,7.0302,593.0983,21289.6622,21882.7605,343.3415,151270.1622,2285.4946,-148984.6676,14.9383,14.9330,1085.0241,0.0000,1085.0241,0.0401,266.1972,0.0000,266.1972,1.9580,0.0000,818.8269,818.8269,14.9330,15.0034,209.0028,9415.8331,-9206.8303,0.5280,42.4164,1598.3920,1640.8084,25.7847,11014.2251,166.5864,-10847.6388,15.0034,14.9562,9628.1657,0.0000,9628.1657,0.3553,2360.0922,0.0000,2360.0922,17.3516,0.0000,7268.0735,7268.0735,14.9562,10.6412,12.7987,12.7987,22.1545,332317.2957,12.7987,9.3951,11.8911,11.0969,17.4748,139798.4383,11.8911,8.9046,11.1943,10.3979,15.3333,107333.3763,39.9346,3120.5475,-487373.6471,579449.1103
3304.0418,10.7724,14.4296,1507.3854,386642.7000,-385135.3146,17.9976,326.7247,59415.2374,59741.9621,878.9733,446057.9374,1180.6607,-444877.2767,14.4296,14.2850,23357.2151,0.0000,23357.2151,0.8498,5769.8597,0.0000,5769.8597,41.5007,0.0000,17587.3554,17587.3554,14.2850,14.4657,2878.5929,20846.2909,-17967.6980,1.2653,590.2356,3430.2414,4020.4770,61.7935,24276.5323,2288.3573,-21988.1750,14.4657,14.4590,1085.0241,0.0000,1085.0241,0.0390,267.8987,0.0000,267.8987,1.9032,0.0000,817.1255,817.1255,14.4590,14.5481,209.0028,9415.8331,-9206.8303,0.5286,42.7107,1589.0232,1631.7339,25.8167,11004.8563,166.2920,-10838.5643,14.5481,14.4885,9628.1657,0.0000,9628.1657,0.3455,2374.5986,0.0000,2374.5986,16.8719,0.0000,7253.5671,7253.5671,14.4885,10.1543,12.3214,12.3214,17.5742,263612.9857,12.3214,9.0187,11.4407,10.6700,13.3920,107135.7536,11.4407,8.5767,10.7724,10.0087,11.6128,81289.5838,31.5385,2464.4621,-378239.4380,452038.3232
3562.7849,8.4925,11.4250,1507.3854,148955.0965,-147447.7111,6.9679,340.3561,21855.2682,22195.6243,340.3007,170810.3647,1167.0293,-169643.3354,11.4250,11.1249,23357.2151,0.0000,23357.2151,0.8453,6017.8158,0.0000,6017.8158,41.2839,0.0000,17339.3993,17339.3993,11.1249,11.5029,2878.5929,20846.2909,-17967.6980,1.2658,621.0984,3289.8601,3910.9585,61.8196,24136.1510,2257.4945,-21878.6565,11.5029,11.4889,1085.0241,0.0000,1085.0241,0.0392,279.2350,0.0000,279.2350,1.9167,0.0000,805.7892,805.7892,11.4889,11.6754,209.0028,9415.8331,-9206.8303,0.5284,44.7006,1539.9486,1584.6493,25.8055,10955.7817,164.3021,-10791.4796,11.6754,11.5516,9628.1657,0.0000,9628.1657,0.3478,2471.7052,0.0000,2471.7052,16.9874,0.0000,7156.4605,7156.4605,11.5516,7.7193,9.6354,9.6354,7.3864,110796.7343,9.6354,7.1314,8.9677,8.3834,4.8263,38610.4085,8.9677,6.9312,8.4925,7.9494,3.9253,27477.0152,14.9917,1171.4735,-140551.8345,176884.1581
3567.2151,8.7425,11.2406,1507.3854,148955.0965,-147447.7111,6.8805,338.8071,21961.1374,22299.9445,336.0319,170916.2338,1168.5783,-169747.6555,11.2406,10.9856,23357.2151,0.0000,23357.2151,0.8864,6033.8677,0.0000,6033.8677,43.2913,0.0000,17323.3474,17323.3474,10.9856,11.3076,2878.5929,20846.2909,-17967.6980,1.2623,622.5626,3284.6311,3907.1937,61.6486,24130.9220,2256.0303,-21874.8917,11.3076,11.2957,1085.0241,0.0000,1085.0241,0.0411,280.0229,0.0000,280.0229,2.0085,0.0000,805.0013,805.0013,11.2957,12.0116,209.0028,41957.0000,-41747.9972,2.3107,44.8388,6850.3573,6895.1960,112.8486,48807.3573,164.1640,-48643.1933,12.0116,11.9061,9628.1657,0.0000,9628.1657,0.3639,2459.8445,0.0000,2459.8445,17.7720,0.0000,7168.3212,7168.3212,11.9061,7.9992,9.9526,9.9526,8.8491,132736.1873,9.9526,7.3133,9.2488,8.6330,5.9782,47825.4884,9.2488,7.0788,8.7425,8.1638,4.9152,34406.1390,17.6173,1376.6420,-173093.0014,214967.8147
3583.8944,8.5125,11.4530,1507.3854,148955.0965,-147447.7111,6.8897,340.2320,21863.6522,22203.8841,336.4828,170818.7486,1167.1534,-169651.5952,11.4530,11.1524,23357.2151,0.0000,23357.2151,0.8891,6015.3877,0.0000,6015.3877,43.4237,0.0000,17341.8274,17341.8274,11.1524,11.5316,2878.5929,20846.2909,-17967.6980,1.2622,620.8104,3290.9022,3911.7125,61.6457,24137.1931,2257.7825,-21879.4105,11.5316,11.5177,1085.0241,0.0000,1085.0241,0.0413,279.1194,0.0000,279.1194,2.0149,0.0000,805.9047,805.9047,11.5177,11.7047,209.0028,9415.8331,-9206.8303,0.5279,44.6802,1540.3438,1585.0240,25.7832,10956.1769,164.3226,-10791.8543,11.7047,11.5807,9628.1657,0.0000,9628.1657,0.3619,2470.6661,0.0000,2470.6661,17.6748,0.0000,7157.4996,7157.4996,11.5807,7.7395,9.6601,9.6601,7.3871,110807.1199,9.6601,7.1466,8.9898,8.4033,4.8337,38669.8020,8.9898,6.9441,8.5125,7.9669,3.9342,27539.6793,14.9583,1168.8604,-140551.8345,177016.6013
3594.1056,8.4226,10.7492,24251.3000,148955.0965,-124703.7965,8.2121,5482.7638,21826.0048,27308.7686,401.0663,170781.1013,18768.5362,-152012.5651,10.7492,10.4847,23357.2151,0.0000,23357.2151,0.8860,6077.1037,0.0000,6077.1037,43.2714,0.0000,17280.1114,17280.1114,10.4847,10.8193,2878.5929,20846.2909,-17967.6980,1.2623,627.9009,3266.4937,3894.3946,61.6492,24112.7846,2250.6920,-21862.0926,10.8193,10.8070,1085.0241,0.0000,1085.0241,0.0411,282.0142,0.0000,282.0142,2.0075,0.0000,803.0100,803.0100,10.8070,10.9721,209.0028,9415.8331,-9206.8303,0.5279,45.1928,1531.0267,1576.2196,25.7818,10946.8598,163.8099,-10783.0499,10.9721,10.8629,9628.1657,0.0000,9628.1657,0.3637,2496.9477,0.0000,2496.9477,17.7634,0.0000,7131.2180,7131.2180,10.8629,7.9384,9.4007,9.4007,6.3692,95538.2455,9.4007,7.2869,8.8370,8.3438,4.6035,36828.3069,8.8370,7.0611,8.4226,7.9491,3.8677,27074.1212,16.9397,1323.6952,-117807.9199,159440.6737
3624.0000,8.5115,11.4515,1507.3854,148955.0965,-147447.7111,6.8779,340.2377,21863.2642,22203.5019,335.9066,170818.3606,1167.1477,-169651.2129,11.4515,11.1509,23357.2151,0.0000,23357.2151,0.8965,6015.5202,0.0000,6015.5202,43.7817,0.0000,17341.6949,17341.6949,11.1509,11.5301,2878.5929,20846.2909,-17967.6980,1.2621,620.8258,3290.8462,3911.6720,61.6388,24137.1371,2257.7671,-21879.3700,11.5301,11.5161,1085.0241,0.0000,1085.0241,0.0416,279.1257,0.0000,279.1257,2.0314,0.0000,805.8984,805.8984,11.5161,11.7031,209.0028,9415.8331,-9206.8303,0.5280,44.6813,1540.3222,1585.0035,25.7878,10956.1553,164.3215,-10791.8338,11.7031,11.5791,9628.1657,0.0000,9628.1657,0.3682,2470.7233,0.0000,2470.7233,17.9801,0.0000,7157.4423,7157.4423,11.5791,7.7353,9.6572,9.6572,7.3936,110903.3831,9.6572,7.1476,8.9880,8.4024,4.8272,38617.6902,8.9880,6.9461,8.5115,7.9670,3.9277,27493.6401,14.9614,1169.1031,-140551.8345,177014.7135
3639.5759,8.7474,11.3828,396.6197,167722.5585,-167325.9388,7.6721,89.1381,24730.4849,24819.6231,374.6912,192453.0435,307.4816,-192145.5619,11.3828,10.9562,41905.4000,0.0000,41905.4000,1.5896,10803.1967,0.0000,10803.1967,77.6355,0.0000,31102.2033,31102.2033,10.9562,11.4108,667.3038,29085.5252,-28418.2213,1.5661,144.3920,4581.3127,4725.7046,76.4857,33666.8379,522.9119,-33143.9260,11.4108,11.3812,2905.2000,0.0000,2905.2000,0.1101,748.6570,0.0000,748.6570,5.3753,0.0000,2156.5430,2156.5430,11.3812,11.6730,-0.0000,18286.0503,-18286.0503,1.0018,-0.0000,2987.8120,2987.8120,48.9262,21273.8623,0.0000,-21273.8623,11.6730,11.4942,17535.2000,0.0000,17535.2000,0.6624,4501.7250,0.0000,4501.7250,32.3523,0.0000,13033.4750,13033.4750,11.4942,8.1896,9.8419,9.8419,8.0313,120470.0406,9.8419,7.4766,9.2111,8.6592,5.7485,45987.7838,9.2111,7.2236,8.7474,8.2174,4.8303,33812.2088,18.9032,1477.1189,-151684.4105,200270.0333
3639.8034,8.7550,11.4576,396.6197,167722.5585,-167325.9388,7.6823,89.1257,24734.1669,24823.2926,375.1894,192456.7254,307.4940,-192149.2314,11.4576,11.0200,41905.4000,0.0000,41905.4000,1.5914,10791.5507,0.0000,10791.5507,77.7236,0.0000,31113.8493,31113.8493,11.0200,11.4862,667.3038,29085.5252,-28418.2213,1.5653,144.2361,4584.6283,4728.8644,76.4447,33670.1534,523.0677,-33147.0857,11.4862,11.4558,2905.2000,0.0000,2905.2000,0.1103,747.8439,0.0000,747.8439,5.3859,0.0000,2157.3561,2157.3561,11.4558,11.7551,-0.0000,18286.0503,-18286.0503,1.0018,-0.0000,2989.7819,2989.7819,48.9248,21275.8322,0.0000,-21275.8322,11.7551,11.6615,8950.3442,0.0000,8950.3442,0.3383,2295.0740,0.0000,2295.0740,16.5215,0.0000,6655.2702,6655.2702,11.6615,8.0884,9.8749,9.8749,8.4682,127022.7546,9.8749,7.4460,9.2272,8.6605,5.7565,46051.9410,9.2272,7.2036,8.7550,8.2154,4.7958,33570.9361,18.4340,1440.4556,-160269.2662,206645.6317
3640.6729,8.7713,11.4900,396.6197,167722.5585,-167325.9388,7.6826,89.0994,24741.9851,24831.0845,375.2057,192464.5436,307.5203,-192157.0233,11.4900,11.0497,41905.4000,0.0000,41905.4000,1.5895,10786.5113,0.0000,10786.5113,77.6277,0.0000,31118.8887,31118.8887,11.0497,11.5187,667.3038,29085.5252,-28418.2213,1.5655,144.1635,4586.1829,4730.3464,76.4580,33671.7080,523.1403,-33148.5677,11.5187,11.5078,1038.6458,0.0000,1038.6458,0.0394,267.2384,0.0000,267.2384,1.9231,0.0000,771.4074,771.4074,11.5078,11.8088,-0.0000,18286.0503,-18286.0503,1.0018,-0.0000,2991.1659,2991.1659,48.9255,21277.2162,0.0000,-21277.2162,11.8088,11.7146,8950.3442,0.0000,8950.3442,0.3378,2293.3069,0.0000,2293.3069,16.4993,0.0000,6657.0374,6657.0374,11.7146,8.1090,9.9118,9.9118,8.4948,127422.6906,9.9118,7.4358,9.2515,8.6738,5.8335,46668.1854,9.2515,7.1933,8.7713,8.2224,4.8492,33944.5816,18.3249,1431.9344,-162135.8204,208035.4575
3707.1947,9.0121,11.9117,396.6197,167722.5585,-167325.9388,7.6833,88.7105,24859.0332,24947.7437,375.2401,192581.5917,307.9092,-192273.6825,11.9117,11.6650,21986.3135,0.0000,21986.3135,0.8335,5625.1701,0.0000,5625.1701,40.7068,0.0000,16361.1434,16361.1434,11.6650,12.1653,667.3038,29085.5252,-28418.2213,1.5657,142.6836,4619.4945,4762.1781,76.4643,33705.0197,524.6202,-33180.3994,12.1653,12.1537,1038.6458,0.0000,1038.6458,0.0394,264.7771,0.0000,264.7771,1.9221,0.0000,773.8687,773.8687,12.1537,12.4748,-0.0000,18286.0503,-18286.0503,1.0018,-0.0000,3009.1908,3009.1908,48.9261,21295.2411,0.0000,-21295.2411,12.4748,12.3741,8950.3442,0.0000,8950.3442,0.3375,2271.6785,0.0000,2271.6785,16.4848,0.0000,6678.6658,6678.6658,12.3741,8.2284,10.3012,10.3012,9.1632,137447.9333,10.3012,7.4939,9.5526,8.8976,6.2051,49640.5655,9.5526,7.2359,9.0121,8.3943,5.1205,35843.7846,17.1917,1343.3861,-182054.9069,222932.2835
3710.8053,8.9601,11.6051,396.6197,167722.5585,-167325.9388,7.6938,88.7941,24833.6369,24922.4309,375.7533,192556.1954,307.8256,-192248.3698,11.6051,11.3803,21986.3135,0.0000,21986.3135,0.8278,5649.9446,0.0000,5649.9446,40.4267,0.0000,16336.3689,16336.3689,11.3803,11.6310,19705.8000,29085.5252,-9379.7252,2.6669,4233.5871,4603.8100,8837.3971,130.2454,33689.3352,15472.2129,-18217.1222,11.6310,11.6203,1038.6458,0.0000,1038.6458,0.0389,266.8074,0.0000,266.8074,1.9019,0.0000,771.8384,771.8384,11.6203,11.9131,-0.0000,18286.0503,-18286.0503,1.0020,-0.0000,2994.1971,2994.1971,48.9368,21280.2474,0.0000,-21280.2474,11.9131,11.8215,8950.3442,0.0000,8950.3442,0.3339,2289.8886,0.0000,2289.8886,16.3084,0.0000,6660.4556,6660.4556,11.8215,8.4170,10.1192,10.1192,8.2486,123728.3764,10.1192,7.6210,9.4530,8.8701,6.0528,48422.3157,9.4530,7.3407,8.9601,8.3969,5.1179,35825.1434,18.8450,1472.5741,-163016.4108,207975.8356
3731.2225,9.0344,11.9324,396.6197,167722.5585,-167325.9388,7.6915,88.6746,24869.9989,24958.6735,375.6423,192592.5575,307.9451,-192284.6123,11.9324,11.6857,21986.3135,0.0000,21986.3135,0.8319,5623.5116,0.0000,5623.5116,40.6298,0.0000,16362.8019,16362.8019,11.6857,12.1858,667.3038,29085.5252,-28418.2213,1.5671,142.6343,4620.6578,4763.2921,76.5351,33706.1830,524.6695,-33181.5134,12.1858,12.1742,1038.6458,0.0000,1038.6458,0.0393,264.7000,0.0000,264.7000,1.9186,0.0000,773.9458,773.9458,12.1742,12.4951,-0.0000,18286.0503,-18286.0503,1.0018,-0.0000,3009.7874,3009.7874,48.9275,21295.8377,0.0000,-21295.8377,12.4951,12.3944,8950.3442,0.0000,8950.3442,0.3370,2271.0272,0.0000,2271.0272,16.4568,0.0000,6679.3171,6679.3171,12.3944,8.2552,10.3248,10.3248,9.1549,137322.7875,10.3248,7.5161,9.5758,8.9204,6.2122,49697.9639,9.5758,7.2555,9.0344,8.4156,5.1320,35923.8718,17.2030,1344.2643,-182054.9069,222944.6232
3734.7775,9.0114,11.6749,9744.9000,167722.5585,-157977.6585,8.2357,2179.6320,24858.7221,27038.3541,402.2177,192581.2806,7565.2680,-185016.0126,11.6749,11.4397,21986.3135,0.0000,21986.3135,0.8275,5644.2805,0.0000,5644.2805,40.4132,0.0000,16342.0330,16342.0330,11.4397,11.9172,667.3038,29085.5252,-28418.2213,1.5685,143.2209,4607.0401,4750.2611,76.6027,33692.5653,524.0829,-33168.4824,11.9172,11.9060,1038.6458,0.0000,1038.6458,0.0389,265.7156,0.0000,265.7156,1.9013,0.0000,772.9302,772.9302,11.9060,12.2125,-0.0000,18286.0503,-18286.0503,1.0020,-0.0000,3002.0992,3002.0992,48.9373,21288.1495,0.0000,-21288.1495,12.2125,12.1165,8950.3442,0.0000,8950.3442,0.3338,2280.1403,0.0000,2280.1403,16.3031,0.0000,6670.2039,6670.2039,12.1165,8.3578,10.2372,10.2372,8.7029,130543.2445,10.2372,7.5827,9.5293,8.9099,6.1462,49169.7462,9.5293,7.3098,9.0114,8.4195,5.1391,35974.0305,18.0097,1407.3007,-172706.6266,215687.0212
4281.7898,9.3285,12.2287,396.6197,167722.5585,-167325.9388,7.6938,88.2044,25015.8269,25104.0313,375.7519,192738.3854,308.4153,-192429.9701,12.2287,11.9817,21986.3135,0.0000,21986.3135,0.8310,5599.8247,0.0000,5599.8247,40.5833,0.0000,16386.4888,16386.4888,11.9817,12.4820,667.3038,29085.5252,-28418.2213,1.5674,141.9372,4637.5011,4779.4383,76.5481,33723.0262,525.3666,-33197.6596,12.4820,12.4703,1038.6458,0.0000,1038.6458,0.0391,263.5909,0.0000,263.5909,1.9096,0.0000,775.0549,775.0549,12.4703,12.7914,-0.0000,18286.0503,-18286.0503,1.0019,-0.0000,3018.5852,3018.5852,48.9319,21304.6355,0.0000,-21304.6355,12.7914,12.6906,8950.3442,0.0000,8950.3442,0.3353,2261.5655,0.0000,2261.5655,16.3772,0.0000,6688.7787,6688.7787,12.6906,8.6055,10.6480,10.6480,9.0351,135525.9628,10.6480,7.7909,9.8862,9.2195,6.3190,50552.2556,9.8862,7.4963,9.3285,8.6912,5.2857,36999.9724,17.2027,1344.2450,-182054.9069,223078.1909
4288.2102,11.2281,14.8227,396.6197,391818.6000,-391421.9803,17.9757,85.2855,60803.3370,60888.6225,877.9038,452621.9370,311.3342,-452310.6027,14.8227,14.6908,21986.3135,0.0000,21986.3135,0.8235,5402.4509,0.0000,5402.4509,40.2198,0.0000,16583.8625,16583.8625,14.6908,14.9559,667.3038,29085.5252,-28418.2213,1.5699,135.9832,4815.3617,4951.3449,76.6702,33900.8869,531.3206,-33369.5663,14.9559,14.9497,1038.6458,0.0000,1038.6458,0.0387,254.7589,0.0000,254.7589,1.8923,0.0000,783.8869,783.8869,14.9497,15.1196,-0.0000,18286.0503,-18286.0503,1.0022,-0.0000,3104.8162,3104.8162,48.9447,21390.8665,0.0000,-21390.8665,15.1196,15.0659,8950.3442,0.0000,8950.3442,0.3322,2190.5365,0.0000,2190.5365,16.2263,0.0000,6759.8077,6759.8077,15.0659,10.6499,12.8579,12.8579,18.5162,277743.3475,12.8579,9.3976,11.9351,11.1277,14.5088,116070.3933,11.9351,8.9048,11.2281,10.4200,12.7061,88942.9933,32.6134,2548.4570,-406150.9484,482756.7341
4306.1212,9.4525,12.3368,396.6197,167722.5585,-167325.9388,7.7946,88.0076,25078.1949,25166.2025,380.6746,192800.7534,308.6121,-192492.1413,12.3368,12.0909,21986.3135,0.0000,21986.3135,0.7910,5591.2420,0.0000,5591.2420,38.6317,0.0000,16395.0715,16395.0715,12.0909,12.5883,667.3038,29085.5252,-28418.2213,1.5844,141.6823,4643.8457,4785.5280,77.3795,33729.3709,525.6215,-33203.7494,12.5883,12.5766,1038.6458,0.0000,1038.6458,0.0373,263.1958,0.0000,263.1958,1.8214,0.0000,775.4500,775.4500,12.5766,12.8958,-0.0000,18286.0503,-18286.0503,1.0046,-0.0000,3021.8210,3021.8210,49.0642,21307.8713,0.0000,-21307.8713,12.8958,12.7955,8950.3442,0.0000,8950.3442,0.3206,2258.2539,0.0000,2258.2539,15.6571,0.0000,6692.0903,6692.0903,12.7955,8.7533,10.7744,10.7744,8.9901,134851.3230,10.7744,7.9183,10.0128,9.3464,6.3520,50816.0939,10.0128,7.6118,9.4525,8.8123,5.3399,37379.1893,17.2987,1351.7485,-182054.9069,223046.6062
4306.1845,9.5778,11.5452,396.6197,167722.5585,-167325.9388,7.7133,87.8097,25141.6992,25229.5089,376.7028,192864.2577,308.8100,-192555.4477,11.5452,11.3783,21986.3135,0.0000,21986.3135,0.8221,5654.8156,0.0000,5654.8156,40.1499,0.0000,16331.4979,16331.4979,11.3783,12.9389,667.3038,132328.2000,-131660.8962,7.0091,143.3682,20945.1005,21088.4687,342.3148,153273.3005,523.9356,-152749.3649,12.9389,12.9310,1038.6458,0.0000,1038.6458,0.0387,261.9018,0.0000,261.9018,1.8891,0.0000,776.7440,776.7440,12.9310,13.1488,-0.0000,18286.0503,-18286.0503,1.0022,-0.0000,3032.9055,3032.9055,48.9477,21318.9558,0.0000,-21318.9558,13.1488,13.0803,8950.3442,0.0000,8950.3442,0.3317,2250.2810,0.0000,2250.2810,16.1995,0.0000,6700.0632,6700.0632,13.0803,8.8222,10.9513,10.9513,13.8919,208378.8273,10.9513,7.9820,10.1595,9.4666,9.6871,77496.5195,10.1595,7.6665,9.5778,8.9130,8.1331,56931.9995,25.3756,1982.8890,-285297.5817,342807.3463
4311.8155,10.5247,12.3352,396.6197,167722.5585,-167325.9388,7.7188,86.3425,25638.8579,25725.2004,376.9754,193361.4165,310.2773,-193051.1392,12.3352,12.1814,21986.3135,0.0000,21986.3135,0.8327,5591.3663,0.0000,5591.3663,40.6699,0.0000,16394.9471,16394.9471,12.1814,13.6159,667.3038,132328.2000,-131660.8962,6.9923,141.4720,21151.9107,21293.3827,341.4931,153480.1107,525.8319,-152954.2788,13.6159,13.6086,1038.6458,0.0000,1038.6458,0.0385,259.4473,0.0000,259.4473,1.8786,0.0000,779.1985,779.1985,13.6086,14.1110,-0.0000,45903.7000,-45903.7000,2.5165,-0.0000,7669.9630,7669.9630,122.9026,53573.6630,0.0000,-53573.6630,14.1110,14.0479,8950.3442,0.0000,8950.3442,0.3304,2220.5853,0.0000,2220.5853,16.1351,0.0000,6729.7589,6729.7589,14.0479,9.9632,12.0055,12.0055,14.5173,217759.5551,12.0055,8.8516,11.1645,10.4286,11.2096,89676.5011,11.1645,8.4227,10.5247,9.7936,9.7446,68212.0157,27.6439,2160.1310,-312915.2314,375648.0719
4311.8788,10.4919,12.4589,396.6197,167722.5585,-167325.9388,7.7618,86.3925,25621.1088,25707.5013,379.0733,193343.6673,310.2272,-193033.4401,12.4589,12.2918,21986.3135,0.0000,21986.3135,0.8221,5581.5781,0.0000,5581.5781,40.1509,0.0000,16404.7354,16404.7354,12.2918,13.8507,667.3038,132328.2000,-131660.8962,7.0113,141.2167,21181.6625,21322.8792,342.4226,153509.8625,526.0871,-152983.7754,13.8507,13.8428,1038.6458,0.0000,1038.6458,0.0381,258.6093,0.0000,258.6093,1.8588,0.0000,780.0365,780.0365,13.8428,14.0603,-0.0000,18286.0503,-18286.0503,1.0030,-0.0000,3063.5408,3063.5408,48.9867,21349.5911,0.0000,-21349.5911,14.0603,13.9918,8950.3442,0.0000,8950.3442,0.3255,2222.1244,0.0000,2222.1244,15.8965,0.0000,6728.2198,6728.2198,13.9918,9.9345,11.9631,11.9631,13.2716,199074.7412,11.9631,8.8293,11.1274,10.3962,10.2511,82008.8431,11.1274,8.4036,10.4919,9.7655,8.9100,62369.9251,25.4428,1988.1332,-285297.5817,343453.5093
4344.0000,9.4321,12.3201,396.6197,167722.5585,-167325.9388,7.7603,88.0399,25067.8860,25155.9259,378.9994,192790.4445,308.5798,-192481.8647,12.3201,12.0741,21986.3135,0.0000,21986.3135,0.8205,5592.5668,0.0000,5592.5668,40.0713,0.0000,16393.7467,16393.7467,12.0741,12.5723,667.3038,29085.5252,-28418.2213,1.5714,141.7216,4642.8622,4784.5837,76.7430,33728.3873,525.5823,-33202.8051,12.5723,12.5606,1038.6458,0.0000,1038.6458,0.0379,263.2551,0.0000,263.2551,1.8521,0.0000,775.3907,775.3907,12.5606,12.8803,-0.0000,18286.0503,-18286.0503,1.0033,-0.0000,3021.3314,3021.3314,48.9981,21307.3817,0.0000,-21307.3817,12.8803,12.7799,8950.3442,0.0000,8950.3442,0.3257,2258.7455,0.0000,2258.7455,15.9088,0.0000,6691.5987,6691.5987,12.7799,8.7283,10.7541,10.7541,9.0004,135006.4070,10.7541,7.8966,9.9921,9.3254,6.3477,50781.7063,9.9921,7.5921,9.4321,8.7921,5.3315,37320.3029,17.2786,1350.1742,-182054.9069,223108.4162
4359.5608,9.4690,12.2209,455.4845,167411.8997,-166956.4152,7.7015,101.0395,25040.0354,25141.0748,376.1278,192451.9351,354.4451,-192097.4900,12.2209,12.0027,20432.5358,0.0000,20432.5358,0.7642,5204.6588,0.0000,5204.6588,37.3225,0.0000,15227.8770,15227.8770,12.0027,12.5339,277.5694,32164.5409,-31886.9715,1.7102,59.0193,5129.7766,5188.7958,83.5230,37294.3175,218.5502,-37075.7673,12.5339,12.5240,925.3494,0.0000,925.3494,0.0345,234.6662,0.0000,234.6662,1.6834,0.0000,690.6832,690.6832,12.5240,12.9048,-0.0000,22814.3920,-22814.3920,1.2504,-0.0000,3768.1360,3768.1360,61.0685,26582.5279,0.0000,-26582.5279,12.9048,12.7300,16314.4000,0.0000,16314.4000,0.6048,4115.7561,0.0000,4115.7561,29.5352,0.0000,12198.6439,12198.6439,12.7300,8.8153,10.7727,10.7727,9.1090,136635.6737,10.7727,7.9620,10.0232,9.3673,6.5398,52318.6645,10.0232,7.6481,9.4690,8.8356,5.5263,38684.1877,18.0983,1414.2249,-183985.4934,227638.5259
4379.2548,9.5090,12.3293,455.4845,167411.8997,-166956.4152,7.7031,100.9668,25060.2416,25161.2084,376.2076,192472.1413,354.5177,-192117.6236,12.3293,12.1056,20432.5358,0.0000,20432.5358,0.7654,5196.6562,0.0000,5196.6562,37.3821,0.0000,15235.8796,15235.8796,12.1056,12.6500,277.5694,32164.5409,-31886.9715,1.7098,58.9194,5136.3992,5195.3186,83.5029,37300.9402,218.6500,-37082.2902,12.6500,12.6399,925.3494,0.0000,925.3494,0.0345,234.2821,0.0000,234.2821,1.6845,0.0000,691.0674,691.0674,12.6399,13.0302,-0.0000,22814.3920,-22814.3920,1.2504,-0.0000,3772.5687,3772.5687,61.0672,26586.9607,0.0000,-26586.9607,13.0302,12.9381,8387.8007,0.0000,8387.8007,0.3108,2112.3424,0.0000,2112.3424,15.1792,0.0000,6275.4583,6275.4583,12.9381,8.7874,10.8627,10.8627,9.4246,141369.3727,10.8627,7.9365,10.0824,9.3996,6.6443,53154.7655,10.0824,7.6249,9.5090,8.8536,5.5800,39060.2159,17.6610,1380.0563,-191912.0927,233584.3541
4382.7452,9.4531,12.0408,455.4845,167411.8997,-166956.4152,7.7049,101.0684,25032.0030,25133.0714,376.2943,192443.9027,354.4161,-192089.4866,12.0408,11.8358,20432.5358,0.0000,20432.5358,0.7641,5218.0168,0.0000,5218.0168,37.3169,0.0000,15214.5190,15214.5190,11.8358,12.1395,18733.6000,32164.5409,-13430.9409,2.7664,3994.2987,5119.1786,9113.4773,135.1081,37283.7196,14739.3013,-22544.4183,12.1395,12.1302,925.3494,0.0000,925.3494,0.0344,235.9816,0.0000,235.9816,1.6814,0.0000,689.3678,689.3678,12.1302,12.4881,-0.0000,22814.3920,-22814.3920,1.2505,-0.0000,3753.5345,3753.5345,61.0714,26567.9265,0.0000,-26567.9265,12.4881,12.4038,8387.8007,0.0000,8387.8007,0.3102,2128.4993,0.0000,2128.4993,15.1492,0.0000,6259.3014,6259.3014,12.4038,8.9550,10.6794,10.6794,8.5336,128004.3881,10.6794,8.0543,9.9794,9.3669,6.4954,51963.1584,9.9794,7.7237,9.4531,8.8515,5.5814,39069.8431,19.2458,1503.8910,-173456.0622,219037.3897
4403.4082,9.5093,12.3291,455.4845,167411.8997,-166956.4152,7.7024,100.9662,25060.4266,25161.3927,376.1731,192472.3263,354.5184,-192117.8079,12.3291,12.1054,20432.5358,0.0000,20432.5358,0.7677,5196.6751,0.0000,5196.6751,37.4911,0.0000,15235.8607,15235.8607,12.1054,12.6497,277.5694,32164.5409,-31886.9715,1.7088,58.9196,5136.3858,5195.3054,83.4564,37300.9267,218.6498,-37082.2769,12.6497,12.6396,925.3494,0.0000,925.3494,0.0347,234.2832,0.0000,234.2832,1.6952,0.0000,691.0663,691.0663,12.6396,13.0298,-0.0000,22814.3920,-22814.3920,1.2501,-0.0000,3772.5560,3772.5560,61.0549,26586.9480,0.0000,-26586.9480,13.0298,12.9377,8387.8007,0.0000,8387.8007,0.3129,2112.3549,0.0000,2112.3549,15.2801,0.0000,6275.4458,6275.4458,12.9377,8.7887,10.8632,10.8632,9.4229,141343.4430,10.8632,7.9370,10.0828,9.4001,6.6457,53165.6946,10.0828,7.6250,9.5093,8.8539,5.5821,39074.3755,17.6649,1380.3620,-191912.0927,233583.5130
4403.7756,9.4899,12.1513,455.4845,167411.8997,-166956.4152,7.7049,101.0015,25050.5918,25151.5933,376.2951,192462.4915,354.4831,-192108.0085,12.1513,11.7466,39207.3000,0.0000,39207.3000,1.4662,9996.9313,0.0000,9996.9313,71.6065,0.0000,29210.3687,29210.3687,11.7466,12.2600,277.5694,32164.5409,-31886.9715,1.7104,59.2697,5113.5887,5172.8585,83.5318,37278.1297,218.2997,-37059.8300,12.2600,12.2505,925.3494,0.0000,925.3494,0.0344,235.5778,0.0000,235.5778,1.6814,0.0000,689.7716,689.7716,12.2505,12.6186,-0.0000,22814.3920,-22814.3920,1.2505,-0.0000,3757.9181,3757.9181,61.0714,26572.3100,0.0000,-26572.3100,12.6186,12.5318,8387.8007,0.0000,8387.8007,0.3102,2124.5837,0.0000,2124.5837,15.1493,0.0000,6263.2170,6263.2170,12.5318,9.0138,10.7728,10.7728,8.4647,126971.0527,10.7728,8.0223,10.0393,9.3976,6.6179,52943.4244,10.0393,7.6845,9.4899,8.8619,5.6659,39661.3758,18.7149,1462.4050,-173137.3286,219575.8530
4406.2244,9.4517,12.0981,455.4845,167411.8997,-166956.4152,7.7040,101.0708,25031.3400,25132.4108,376.2529,192443.2398,354.4137,-192088.8260,12.0981,11.6957,39207.3000,0.0000,39207.3000,1.4704,10004.5064,0.0000,10004.5064,71.8119,0.0000,29202.7936,29202.7936,11.6957,12.2063,277.5694,32164.5409,-31886.9715,1.7083,59.3198,5110.4244,5169.7442,83.4318,37274.9653,218.2496,-37056.7157,12.2063,12.1785,2701.8000,0.0000,2701.8000,0.1011,688.3566,0.0000,688.3566,4.9399,0.0000,2013.4434,2013.4434,12.1785,12.5446,-0.0000,22814.3920,-22814.3920,1.2502,-0.0000,3755.2874,3755.2874,61.0583,26569.6794,0.0000,-26569.6794,12.5446,12.4583,8387.8007,0.0000,8387.8007,0.3122,2126.8032,0.0000,2126.8032,15.2483,0.0000,6260.9974,6260.9974,12.4583,8.9295,10.6939,10.6939,8.5382,128073.6622,10.6939,8.0317,9.9840,9.3628,6.4413,51530.6958,9.9840,7.7030,9.4517,8.8435,5.5191,38633.5741,18.8195,1470.5837,-171360.8780,218237.9321
