Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7283.1534,8.7888,11.2178,4766.4415,110927.9589,-106161.5174,5.3447,1070.4247,16369.3899,17439.8146,261.0274,127297.3488,3696.0167,-123601.3321,11.2178,10.9143,20823.0376,0.0000,20823.0376,0.7896,5380.9887,0.0000,5380.9887,38.5628,0.0000,15442.0488,15442.0488,10.9143,10.8350,14681.9814,6449.9431,8232.0383,1.1942,3179.1610,1015.4619,4194.6229,58.3237,7465.4050,11502.8204,4037.4154,10.8350,10.8211,953.6289,0.0000,953.6289,0.0364,247.8061,0.0000,247.8061,1.7784,0.0000,705.8228,705.8228,10.8211,10.6661,15525.2000,3685.0597,11840.1403,1.1055,3356.2640,599.2640,3955.5280,53.9921,4284.3237,12168.9360,7884.6123,10.6661,10.5424,8517.3973,0.0000,8517.3973,0.3250,2218.7557,0.0000,2218.7557,15.8722,0.0000,6298.6416,6298.6416,10.5424,8.7124,9.6274,9.6274,3.1039,46559.0958,9.6274,7.8706,9.1589,8.7490,2.9799,23839.3179,9.1589,7.5727,8.7888,8.3658,2.6906,18834.0238,13.1932,1030.9357,-55795.2750,89232.4375
7283.5794,8.7625,11.0023,4766.4415,110927.9589,-106161.5174,5.3441,1070.9364,16361.0153,17431.9518,260.9954,127288.9742,3695.5050,-123593.4692,11.0023,10.4653,39996.4000,0.0000,39996.4000,1.5231,10368.0300,0.0000,10368.0300,74.3859,0.0000,29628.3700,29628.3700,10.4653,10.3925,14681.9814,6449.9431,8232.0383,1.1977,3203.6133,1010.4581,4214.0714,58.4936,7460.4012,11478.3681,4017.9670,10.3925,10.3798,953.6289,0.0000,953.6289,0.0365,249.4152,0.0000,249.4152,1.7849,0.0000,704.2138,704.2138,10.3798,10.2373,15525.2000,3685.0597,11840.1403,1.1093,3380.4393,597.1822,3977.6215,54.1762,4282.2419,12144.7607,7862.5188,10.2373,10.1234,8517.3973,0.0000,8517.3973,0.3274,2232.7580,0.0000,2232.7580,15.9877,0.0000,6284.6393,6284.6393,10.1234,8.9304,9.5269,9.5269,2.1945,32917.3696,9.5269,7.9526,9.1071,8.7397,2.8958,23166.0100,9.1071,7.6305,8.7625,8.3688,2.7159,19011.5141,14.3071,1117.9768,-36621.9126,75094.8937
7283.7223,8.7568,10.9751,4766.4415,110927.9589,-106161.5174,5.3435,1071.0476,16359.1991,17430.2467,260.9658,127287.1580,3695.3939,-123591.7641,10.9751,10.4434,39996.4000,0.0000,39996.4000,1.5286,10372.1197,0.0000,10372.1197,74.6534,0.0000,29624.2803,29624.2803,10.4434,10.3713,14681.9814,6449.9431,8232.0383,1.2047,3204.8195,1010.2203,4215.0399,58.8333,7460.1634,11477.1619,4016.9985,10.3713,10.3347,2762.2000,0.0000,2762.2000,0.1067,722.6597,0.0000,722.6597,5.2089,0.0000,2039.5403,2039.5403,10.3347,10.1936,15525.2000,3685.0597,11840.1403,1.1170,3382.9305,596.9777,3979.9082,54.5524,4282.0374,12142.2695,7860.2321,10.1936,10.0809,8517.3973,0.0000,8517.3973,0.3298,2234.1937,0.0000,2234.1937,16.1046,0.0000,6283.2036,6283.2036,10.0809,8.9352,9.5080,9.5080,2.1276,31914.4714,9.5080,7.9651,9.0966,8.7366,2.8655,22924.3199,9.0966,7.6405,8.7568,8.3686,2.7041,18928.7110,14.4451,1128.7640,-34813.3415,73767.5024
7286.2777,8.6895,10.8370,4766.4415,110927.9589,-106161.5174,5.3433,1072.3624,16337.7997,17410.1621,260.9593,127265.7586,3694.0791,-123571.6795,10.8370,10.3225,39996.4000,0.0000,39996.4000,1.5293,10392.9973,0.0000,10392.9973,74.6873,0.0000,29603.4027,29603.4027,10.3225,10.2528,14681.9814,6449.9431,8232.0383,1.2050,3211.4902,1008.9207,4220.4108,58.8501,7458.8637,11470.4912,4011.6275,10.2528,10.2174,2762.2000,0.0000,2762.2000,0.1067,723.9202,0.0000,723.9202,5.2108,0.0000,2038.2798,2038.2798,10.2174,10.0809,15525.2000,3685.0597,11840.1403,1.1178,3389.4384,596.4522,3985.8907,54.5911,4281.5120,12135.7616,7854.2496,10.0809,9.8679,16620.8000,0.0000,16620.8000,0.6440,4367.0478,0.0000,4367.0478,31.4499,0.0000,12253.7522,12253.7522,9.8679,8.8564,9.3622,9.3622,1.9402,29102.6916,9.3622,7.9938,8.9973,8.6780,2.6247,20997.3933,8.9973,7.6782,8.6895,8.3378,2.5300,17710.1237,14.9191,1165.7965,-26709.9388,67810.2086
7286.4206,8.6934,10.9093,4766.4415,110927.9589,-106161.5174,5.3418,1072.2869,16339.0233,17411.3103,260.8836,127266.9822,3694.1545,-123572.8277,10.9093,10.3782,39996.4000,0.0000,39996.4000,1.5328,10382.0590,0.0000,10382.0590,74.8604,0.0000,29614.3410,29614.3410,10.3782,10.3062,14681.9814,6449.9431,8232.0383,1.2069,3208.4118,1009.5173,4217.9291,58.9428,7459.4603,11473.5696,4014.1093,10.3062,10.2697,2762.2000,0.0000,2762.2000,0.1069,723.3511,0.0000,723.3511,5.2214,0.0000,2038.8489,2038.8489,10.2697,10.1288,15525.2000,3685.0597,11840.1403,1.1199,3386.5333,596.6853,3983.2185,54.6925,4281.7450,12138.6667,7856.9218,10.1288,10.0162,8517.3973,0.0000,8517.3973,0.3306,2236.3299,0.0000,2236.3299,16.1478,0.0000,6281.0673,6281.0673,10.0162,8.7505,9.3833,9.3833,2.3528,35291.2690,9.3833,7.9708,9.0066,8.6771,2.6257,21005.5355,9.0066,7.6640,8.6934,8.3353,2.4958,17470.7110,14.4584,1129.7964,-34813.3415,73767.5155
7286.8466,8.6980,10.9311,4766.4415,110927.9589,-106161.5174,5.3419,1072.1957,16340.5037,17412.6994,260.8879,127268.4626,3694.2457,-123574.2169,10.9311,10.3959,39996.4000,0.0000,39996.4000,1.5310,10378.7650,0.0000,10378.7650,74.7696,0.0000,29617.6350,29617.6350,10.3959,10.3233,14681.9814,6449.9431,8232.0383,1.2060,3207.4383,1009.7071,4217.1454,58.9000,7459.6501,11474.5431,4014.8929,10.3233,10.3106,953.6289,0.0000,953.6289,0.0369,249.6689,0.0000,249.6689,1.8010,0.0000,703.9601,703.9601,10.3106,10.1686,15525.2000,3685.0597,11840.1403,1.1189,3384.2651,596.8689,3981.1340,54.6473,4281.9286,12140.9349,7859.0063,10.1686,10.0551,8517.3973,0.0000,8517.3973,0.3304,2235.0183,0.0000,2235.0183,16.1345,0.0000,6282.3789,6282.3789,10.0551,8.7488,9.4019,9.4019,2.4096,36144.3522,9.4019,7.9555,9.0162,8.6787,2.6680,21343.9730,9.0162,7.6526,8.6980,8.3344,2.5154,17608.0133,14.3475,1121.1369,-36621.9126,75096.3385
7288.4208,8.7418,11.1611,4766.4415,110927.9589,-106161.5174,5.3420,1071.3406,16354.4163,17425.7570,260.8932,127282.3752,3695.1008,-123587.2744,11.1611,10.8589,20823.0376,0.0000,20823.0376,0.7968,5385.4070,0.0000,5385.4070,38.9126,0.0000,15437.6306,15437.6306,10.8589,10.7799,14681.9814,6449.9431,8232.0383,1.2057,3182.1537,1014.8303,4196.9840,58.8865,7464.7734,11499.8277,4035.0543,10.7799,10.7661,953.6289,0.0000,953.6289,0.0369,248.0051,0.0000,248.0051,1.8005,0.0000,705.6238,705.6238,10.7661,10.6118,15525.2000,3685.0597,11840.1403,1.1182,3359.2547,598.9967,3958.2514,54.6119,4284.0564,12165.9453,7881.8889,10.6118,10.4885,8517.3973,0.0000,8517.3973,0.3301,2220.5199,0.0000,2220.5199,16.1235,0.0000,6296.8774,6296.8774,10.4885,8.5904,9.5394,9.5394,3.2322,48482.9976,9.5394,7.8681,9.0938,8.7038,2.8459,22767.5811,9.0938,7.5854,8.7418,8.3396,2.5684,17978.7373,13.2445,1034.9476,-55795.2750,89229.3160
7296.0000,8.8013,11.4663,4766.4415,110927.9589,-106161.5174,5.3430,1070.1805,16373.3951,17443.5756,260.9424,127301.3540,3696.2610,-123605.0930,11.4663,11.1329,20823.0376,0.0000,20823.0376,0.7937,5361.7099,0.0000,5361.7099,38.7635,0.0000,15461.3277,15461.3277,11.1329,11.0457,14681.9814,6449.9431,8232.0383,1.1985,3167.4217,1017.9928,4185.4145,58.5352,7467.9359,11514.5597,4046.6238,11.0457,11.0305,953.6289,0.0000,953.6289,0.0366,247.0477,0.0000,247.0477,1.7866,0.0000,706.5813,706.5813,11.0305,11.0895,1974.3251,3685.0597,-1710.7346,0.3174,425.3728,600.3018,1025.6746,15.5007,4285.3615,1548.9523,-2736.4092,11.0895,10.9534,8517.3973,0.0000,8517.3973,0.3277,2205.1210,0.0000,2205.1210,16.0024,0.0000,6312.2762,6312.2762,10.9534,8.4764,9.7149,9.7149,3.8296,57443.5502,9.7149,7.7714,9.1966,8.7431,3.0048,24038.0725,9.1966,7.5026,8.8013,8.3496,2.6189,18332.6203,12.0253,939.6737,-69346.1499,99814.2431
7426.9833,8.2596,9.9939,16263.6680,92354.8246,-76091.1565,5.1645,3687.9129,13490.5407,17178.4536,252.2266,105845.3653,12575.7551,-93269.6102,9.9939,9.6896,22206.6473,0.0000,22206.6473,0.8422,5842.2052,0.0000,5842.2052,41.1308,0.0000,16364.4421,16364.4421,9.6896,9.1872,39908.5092,3527.2378,36381.2714,2.5112,8825.8779,548.1894,9374.0672,122.6418,4075.4272,31082.6314,27007.2042,9.1872,9.1733,1018.8349,0.0000,1018.8349,0.0389,271.2750,0.0000,271.2750,1.9003,0.0000,747.5599,747.5599,9.1733,9.1095,5815.9416,941.8280,4874.1136,0.3902,1291.8994,151.3606,1443.2600,19.0556,1093.1886,4524.0422,3430.8536,9.1095,8.9850,9127.0894,0.0000,9127.0894,0.3483,2433.0109,0.0000,2433.0109,17.0110,0.0000,6694.0785,6694.0785,8.9850,8.4569,8.7210,8.7210,0.9466,14199.2016,8.7210,7.8048,8.4766,8.2629,1.6424,13138.9475,8.4766,7.5466,8.2596,8.0116,1.6671,11670.0148,13.9429,1089.5185,-2483.1998,39008.1639
7431.0167,8.2922,9.9580,16263.6680,92354.8246,-76091.1565,5.1627,3685.7106,13498.8839,17184.5945,252.1377,105853.7085,12577.9574,-93275.7511,9.9580,9.6658,22206.6473,0.0000,22206.6473,0.8633,5845.3057,0.0000,5845.3057,42.1638,0.0000,16361.3416,16361.3416,9.6658,9.1836,39908.5092,3527.2378,36381.2714,2.5761,8829.5428,548.0617,9377.6045,125.8109,4075.2994,31078.9664,27003.6670,9.1836,9.1702,1018.8349,0.0000,1018.8349,0.0402,271.2900,0.0000,271.2900,1.9618,0.0000,747.5450,747.5450,9.1702,9.2122,5815.9416,5921.3000,-105.3584,0.6755,1291.9669,951.5902,2243.5572,32.9889,6872.8902,4523.9747,-2348.9156,9.2122,9.0925,9127.0894,0.0000,9127.0894,0.3604,2429.2727,0.0000,2429.2727,17.5991,0.0000,6697.8167,6697.8167,9.0925,8.4502,8.7714,8.7714,1.1990,17984.3277,8.7714,7.8133,8.5159,8.2923,1.7881,14305.0162,8.5159,7.5572,8.2922,8.0365,1.7893,12524.9319,14.5171,1134.3894,-7462.6718,44814.2758
7472.9513,8.2448,9.9586,16263.6680,92354.8246,-76091.1565,5.1628,3688.9189,13486.7394,17175.6583,252.1424,105841.5640,12574.7492,-93266.8148,9.9586,9.6580,22206.6473,0.0000,22206.6473,0.8639,5845.2570,0.0000,5845.2570,42.1898,0.0000,16361.3903,16361.3903,9.6580,9.1618,39908.5092,3527.2378,36381.2714,2.5772,8830.7603,548.0193,9378.7796,125.8645,4075.2571,31077.7489,27002.4918,9.1618,9.1480,1018.8349,0.0000,1018.8349,0.0402,271.3785,0.0000,271.3785,1.9620,0.0000,747.4564,747.4564,9.1480,9.0850,5815.9416,941.8280,4874.1136,0.4026,1292.4474,151.3370,1443.7843,19.6617,1093.1650,4523.4942,3430.3293,9.0850,8.9620,9127.0894,0.0000,9127.0894,0.3597,2433.9050,0.0000,2433.9050,17.5672,0.0000,6693.1844,6693.1844,8.9620,8.4338,8.6979,8.6979,0.9581,14371.2899,8.6979,7.7981,8.4580,8.2480,1.6322,13057.6092,8.4580,7.5442,8.2448,8.0011,1.6576,11603.0307,14.1094,1102.5302,-2483.1998,39031.9298
7481.0487,9.3606,12.1419,16263.6680,231417.1000,-215153.4320,11.4949,3614.7919,34538.0619,38152.8538,561.3913,265955.1619,12648.8761,-253306.2857,12.1419,11.9602,22206.6473,0.0000,22206.6473,0.8639,5662.9202,0.0000,5662.9202,42.1894,0.0000,16543.7271,16543.7271,11.9602,11.6599,39908.5092,3527.2378,36381.2714,2.5775,8491.6512,562.2451,9053.8963,125.8823,4089.4829,31416.8580,27327.3751,11.6599,11.6516,1018.8349,0.0000,1018.8349,0.0402,261.6096,0.0000,261.6096,1.9627,0.0000,757.2254,757.2254,11.6516,11.6133,5815.9416,941.8280,4874.1136,0.4027,1240.6757,154.2607,1394.9364,19.6692,1096.0887,4575.2659,3479.1772,11.6133,11.5388,9127.0894,0.0000,9127.0894,0.3605,2345.1605,0.0000,2345.1605,17.6067,0.0000,6781.9289,6781.9289,11.5388,9.0546,10.2967,10.2967,7.5406,113108.6234,10.2967,8.3212,9.7699,9.3089,5.9967,47973.2002,9.7699,8.0157,9.3606,8.8928,5.3247,37272.8712,23.6096,1844.8840,-141545.4752,198354.6948
7811.6785,8.2063,9.9495,16263.6680,92354.8246,-76091.1565,5.1669,3691.5281,13476.9077,17168.4357,252.3442,105831.7323,12572.1400,-93259.5923,9.9495,9.6435,22206.6473,0.0000,22206.6473,0.8329,5846.0425,0.0000,5846.0425,40.6797,0.0000,16360.6048,16360.6048,9.6435,9.1384,39908.5092,3527.2378,36381.2714,2.4755,8832.9891,547.9420,9380.9311,120.9018,4075.1798,31075.5201,27000.3403,9.1384,9.1244,1018.8349,0.0000,1018.8349,0.0385,271.4735,0.0000,271.4735,1.8811,0.0000,747.3614,747.3614,9.1244,9.0602,5815.9416,941.8280,4874.1136,0.3862,1292.9591,151.3150,1444.2741,18.8631,1093.1430,4522.9825,3429.8395,9.0602,8.9351,9127.0894,0.0000,9127.0894,0.3453,2434.8087,0.0000,2434.8087,16.8642,0.0000,6692.2807,6692.2807,8.9351,8.3673,8.6512,8.6512,1.0123,15184.6659,8.6512,7.7645,8.4147,8.2079,1.5809,12647.1637,8.4147,7.5213,8.2063,7.9680,1.5930,11151.1632,13.8682,1083.6818,-2483.1998,38982.9928
7814.3215,8.4228,9.8508,16263.6680,92354.8246,-76091.1565,5.1625,3676.8953,13532.5705,17209.4658,252.1303,105887.3951,12586.7728,-93300.6223,9.8508,9.6006,22206.6473,0.0000,22206.6473,0.8640,5854.5885,0.0000,5854.5885,42.1960,0.0000,16352.0588,16352.0588,9.6006,9.8251,39908.5092,39589.4000,319.1092,4.4628,8839.6375,6147.4761,14987.1136,217.9560,45736.8761,31068.8717,-14668.0044,9.8251,9.8136,1018.8349,0.0000,1018.8349,0.0402,268.7095,0.0000,268.7095,1.9635,0.0000,750.1254,750.1254,9.8136,9.7609,5815.9416,941.8280,4874.1136,0.4029,1278.2004,151.9990,1430.1994,19.6772,1093.8270,4537.7412,3443.9142,9.7609,9.6581,9127.0894,0.0000,9127.0894,0.3607,2409.4894,0.0000,2409.4894,17.6144,0.0000,6717.6000,6717.6000,9.6581,8.3457,9.0019,9.0019,2.8581,42871.1113,9.0019,7.8044,8.6826,8.4031,2.6081,20864.4159,8.6826,7.5695,8.4228,8.1260,2.4241,16968.3541,16.9397,1323.6900,-38545.3621,80703.8813
7834.6196,8.2141,9.9284,16263.6680,92354.8246,-76091.1565,5.1632,3690.9983,13478.9005,17169.8988,252.1619,105833.7251,12572.6697,-93261.0554,9.9284,9.6277,22206.6473,0.0000,22206.6473,0.8655,5847.8697,0.0000,5847.8697,42.2680,0.0000,16358.7776,16358.7776,9.6277,9.1314,39908.5092,3527.2378,36381.2714,2.5802,8835.4394,547.8572,9383.2966,126.0121,4075.0950,31073.0698,26997.9748,9.1314,9.1177,1018.8349,0.0000,1018.8349,0.0397,271.5020,0.0000,271.5020,1.9401,0.0000,747.3330,747.3330,9.1177,9.0546,5815.9416,941.8280,4874.1136,0.3982,1293.1055,151.3088,1444.4143,19.4469,1093.1367,4522.8361,3429.6993,9.0546,8.9316,9127.0894,0.0000,9127.0894,0.3563,2435.0140,0.0000,2435.0140,17.3995,0.0000,6692.0754,6692.0754,8.9316,8.3795,8.6555,8.6555,1.0012,15018.3170,8.6555,7.7771,8.4213,8.2163,1.5930,12744.3107,8.4213,7.5333,8.2141,7.9773,1.6102,11271.5611,14.1045,1102.1484,-2483.1998,39034.1888
7839.3804,8.1436,9.6776,16263.6680,92354.8246,-76091.1565,5.1626,3695.7848,13460.9539,17156.7388,252.1314,105815.7785,12567.8832,-93247.8953,9.6776,9.4089,22206.6473,0.0000,22206.6473,0.8643,5869.6522,0.0000,5869.6522,42.2114,0.0000,16336.9950,16336.9950,9.4089,8.9653,39908.5092,3527.2378,36381.2714,2.5789,8869.4417,546.7044,9416.1461,125.9507,4073.9422,31039.0675,26965.1254,8.9653,8.9530,1018.8349,0.0000,1018.8349,0.0402,272.1797,0.0000,272.1797,1.9638,0.0000,746.6552,746.6552,8.9530,8.6645,23970.1000,941.8280,23028.2720,1.4996,5344.2374,151.1588,5495.3961,73.2387,1092.9867,18625.8626,17532.8759,8.6645,8.5547,9127.0894,0.0000,9127.0894,0.3607,2449.3494,0.0000,2449.3494,17.6162,0.0000,6677.7401,6677.7401,8.5547,8.4267,8.4907,8.4907,0.2592,3888.6476,8.4907,7.8291,8.3143,8.1599,1.3405,10723.7912,8.3143,7.5827,8.1436,7.9485,1.4822,10375.6288,15.7595,1231.4692,15670.9586,24988.0676
7857.0868,8.2057,9.9156,16263.6680,92354.8246,-76091.1565,5.1624,3691.5652,13476.7682,17168.3333,252.1219,105831.5928,12572.1029,-93259.4899,9.9156,9.6157,22206.6473,0.0000,22206.6473,0.8681,5848.9754,0.0000,5848.9754,42.3951,0.0000,16357.6719,16357.6719,9.6157,9.1207,39908.5092,3527.2378,36381.2714,2.5891,8837.2941,547.7932,9385.0873,126.4478,4075.0310,31071.2151,26996.1841,9.1207,9.1070,1018.8349,0.0000,1018.8349,0.0403,271.5454,0.0000,271.5454,1.9696,0.0000,747.2895,747.2895,9.1070,9.0442,5815.9416,941.8280,4874.1136,0.4041,1293.3365,151.2989,1444.6354,19.7355,1093.1269,4522.6051,3429.4782,9.0442,8.9215,9127.0894,0.0000,9127.0894,0.3632,2435.3968,0.0000,2435.3968,17.7390,0.0000,6691.6927,6691.6927,8.9215,8.3651,8.6433,8.6433,1.0114,15171.1587,8.6433,7.7724,8.4111,8.2079,1.5833,12666.2981,8.4111,7.5310,8.2057,7.9711,1.5999,11199.3583,14.1408,1104.9813,-2483.1998,39036.8151
7858.7976,7.8877,8.9143,16263.6680,92354.8246,-76091.1565,5.1625,3713.2487,13396.6089,17109.8577,252.1302,105751.4335,12550.4193,-93201.0142,8.9143,8.7351,22206.6473,0.0000,22206.6473,0.8645,5937.0041,0.0000,5937.0041,42.2207,0.0000,16269.6431,16269.6431,8.7351,7.5456,144569.1000,3527.2378,141041.8622,8.8608,32515.7848,543.3667,33059.1515,432.7491,4070.6045,112053.3152,107982.7107,7.5456,7.5374,1018.8349,0.0000,1018.8349,0.0402,278.1092,0.0000,278.1092,1.9642,0.0000,740.7257,740.7257,7.5374,7.5000,5815.9416,941.8280,4874.1136,0.4030,1328.3747,150.0801,1478.4548,19.6831,1091.9081,4487.5669,3395.6588,7.5000,7.4269,9127.0894,0.0000,9127.0894,0.3608,2493.1448,0.0000,2493.1448,17.6194,0.0000,6633.9447,6633.9447,7.4269,8.4625,7.9447,7.9447,-3.1340,-47009.5392,7.9447,7.9410,7.9437,7.9428,0.0113,90.3212,7.9437,7.7037,7.8877,7.8237,0.7262,5083.3849,23.5378,1839.2802,102177.3910,-41835.8331
7863.2024,7.4721,7.8996,75008.4000,92354.8246,-17346.4246,8.6466,17257.9260,13294.6551,30552.5811,422.2860,105649.4797,57750.4740,-47899.0057,7.8996,7.7552,22206.6473,0.0000,22206.6473,0.8798,6028.9669,0.0000,6028.9669,42.9679,0.0000,16177.6804,16177.6804,7.7552,6.7964,144569.1000,3527.2378,141041.8622,9.0124,33095.7464,539.0841,33634.8306,440.1509,4066.3219,111473.3536,107407.0316,6.7964,6.7898,1018.8349,0.0000,1018.8349,0.0414,281.3385,0.0000,281.3385,2.0210,0.0000,737.4964,737.4964,6.7898,6.7597,5815.9416,941.8280,4874.1136,0.4143,1345.7475,149.6628,1495.4103,20.2330,1091.4908,4470.1940,3378.7033,6.7597,6.7007,9127.0894,0.0000,9127.0894,0.3710,2521.7662,0.0000,2521.7662,18.1199,0.0000,6605.3233,6605.3233,6.7007,7.9754,7.3381,7.3381,-4.7606,-71409.0595,7.3381,7.7253,7.4413,7.5317,-1.4461,-11568.8299,7.4413,7.5731,7.4721,7.5072,-0.4922,-3445.1066,29.0482,2269.8689,160922.1229,-86422.9959
7864.9132,7.6261,8.6273,16263.6680,92354.8246,-76091.1565,5.1610,3731.2657,13332.0554,17063.3211,252.0531,105686.8800,12532.4024,-93154.4776,8.6273,8.4527,22206.6473,0.0000,22206.6473,0.8961,5962.7385,0.0000,5962.7385,43.7627,0.0000,16243.9088,16243.9088,8.4527,7.2938,144569.1000,3527.2378,141041.8622,9.1871,32680.6999,542.0629,33222.7629,448.6835,4069.3007,111888.4001,107819.0993,7.2938,7.2859,1018.8349,0.0000,1018.8349,0.0420,279.1867,0.0000,279.1867,2.0496,0.0000,739.6482,739.6482,7.2859,7.2494,5815.9416,941.8280,4874.1136,0.4199,1334.1711,149.9279,1484.0991,20.5078,1091.7559,4481.7705,3390.0145,7.2494,7.1782,9127.0894,0.0000,9127.0894,0.3762,2502.7642,0.0000,2502.7642,18.3736,0.0000,6624.3253,6624.3253,7.1782,8.0485,7.6134,7.6134,-2.6991,-40486.9898,7.6134,7.7325,7.6451,7.6729,-0.3695,-2956.1259,7.6451,7.5634,7.6261,7.6043,0.2534,1773.6700,24.1234,1885.0327,102177.3910,-41669.4457
8003.1596,8.1900,9.8848,16263.6680,92354.8246,-76091.1565,5.1612,3692.6339,13472.7529,17165.3868,252.0654,105827.5775,12571.0341,-93256.5433,9.8848,9.5875,22206.6473,0.0000,22206.6473,0.8843,5851.6489,0.0000,5851.6489,43.1888,0.0000,16354.9984,16354.9984,9.5875,9.0968,39908.5092,3527.2378,36381.2714,2.6346,8841.6655,547.6428,9389.3084,128.6699,4074.8806,31066.8437,26991.9631,9.0968,9.0833,1018.8349,0.0000,1018.8349,0.0416,271.6427,0.0000,271.6427,2.0305,0.0000,747.1923,747.1923,9.0833,9.0209,5815.9416,941.8280,4874.1136,0.4162,1293.8525,151.2770,1445.1295,20.3245,1093.1050,4522.0890,3428.9841,9.0209,8.8993,9127.0894,0.0000,9127.0894,0.3728,2436.2462,0.0000,2436.2462,18.2047,0.0000,6690.8432,6690.8432,8.8993,8.3419,8.6206,8.6206,1.0223,15334.0477,8.6206,7.7632,8.3920,8.1919,1.5726,12580.4206,8.3920,7.5263,8.1900,7.9591,1.5878,11114.6482,14.2659,1114.7612,-2483.1998,39029.1166
8003.5732,8.1606,9.7395,16263.6680,92354.8246,-76091.1565,5.1625,3694.6295,13465.2733,17159.9028,252.1281,105820.0979,12569.0385,-93251.0593,9.7395,9.2082,42637.8000,0.0000,42637.8000,1.6608,11259.6633,0.0000,11259.6633,81.1089,0.0000,31378.1367,31378.1367,9.2082,8.7521,39908.5092,3527.2378,36381.2714,2.5808,8900.8908,545.6768,9446.5676,126.0418,4072.9146,31007.6184,26934.7038,8.7521,8.7395,1018.8349,0.0000,1018.8349,0.0402,273.0540,0.0000,273.0540,1.9650,0.0000,745.7810,745.7810,8.7395,8.6816,5815.9416,941.8280,4874.1136,0.4032,1301.3660,150.9719,1452.3379,19.6912,1092.7999,4514.5756,3421.7757,8.6816,8.5685,9127.0894,0.0000,9127.0894,0.3609,2448.7197,0.0000,2448.7197,17.6267,0.0000,6678.3698,6678.3698,8.5685,8.4963,8.5324,8.5324,0.1421,2131.7491,8.5324,7.8181,8.3419,8.1752,1.4062,11249.8161,8.3419,7.5647,8.1606,7.9533,1.5300,10710.0328,15.3126,1196.5479,17947.9529,24091.5979
8003.7205,8.1542,9.7172,16263.6680,92354.8246,-76091.1565,5.1624,3695.0618,13463.6562,17158.7180,252.1241,105818.4808,12568.6062,-93249.8745,9.7172,9.1913,42637.8000,0.0000,42637.8000,1.6649,11263.3834,0.0000,11263.3834,81.3132,0.0000,31374.4166,31374.4166,9.1913,8.7399,39908.5092,3527.2378,36381.2714,2.5985,8903.5427,545.5918,9449.1345,126.9074,4072.8296,31004.9665,26932.1369,8.7399,8.7037,2956.1000,0.0000,2956.1000,0.1175,792.3986,0.0000,792.3986,5.7364,0.0000,2163.7014,2163.7014,8.7037,8.6463,5815.9416,941.8280,4874.1136,0.4056,1302.1550,150.9414,1453.0964,19.8087,1092.7694,4513.7866,3421.0172,8.6463,8.5344,9127.0894,0.0000,9127.0894,0.3631,2450.0229,0.0000,2450.0229,17.7336,0.0000,6677.0665,6677.0665,8.5344,8.4968,8.5156,8.5156,0.0748,1122.7217,8.5156,7.8259,8.3317,8.1707,1.3716,10972.4767,8.3317,7.5712,8.1542,7.9514,1.5123,10586.3335,15.4681,1208.6959,19885.2180,22681.5319
8006.2795,8.0884,9.5998,16263.6680,92354.8246,-76091.1565,5.1624,3699.5384,13446.9747,17146.5130,252.1233,105801.7992,12564.1297,-93237.6696,9.5998,9.0915,42637.8000,0.0000,42637.8000,1.6656,11283.0571,0.0000,11283.0571,81.3446,0.0000,31354.7429,31354.7429,9.0915,8.6552,39908.5092,3527.2378,36381.2714,2.5993,8919.2886,545.0925,9464.3811,126.9461,4072.3303,30989.2206,26916.8903,8.6552,8.6201,2956.1000,0.0000,2956.1000,0.1175,793.4118,0.0000,793.4118,5.7376,0.0000,2162.6882,2162.6882,8.6201,8.5647,5815.9416,941.8280,4874.1136,0.4058,1303.9967,150.8712,1454.8679,19.8210,1092.6992,4511.9449,3419.2457,8.5647,8.3527,17888.5000,0.0000,17888.5000,0.7121,4807.8067,0.0000,4807.8067,34.7787,0.0000,13080.6933,13080.6933,8.3527,8.4281,8.3904,8.3904,-0.1551,-2325.7780,8.3904,7.8314,8.2413,8.1109,1.1495,9195.7352,8.2413,7.5860,8.0884,7.9136,1.3476,9433.3246,15.9941,1249.8031,28646.6285,16303.2818
8006.4268,8.0941,9.6552,16263.6680,92354.8246,-76091.1565,5.1622,3699.1519,13448.4101,17147.5620,252.1148,105803.2347,12564.5161,-93238.7186,9.6552,9.1301,42637.8000,0.0000,42637.8000,1.6690,11273.7655,0.0000,11273.7655,81.5109,0.0000,31364.0345,31364.0345,9.1301,8.6793,39908.5092,3527.2378,36381.2714,2.6040,8913.2023,545.2844,9458.4868,127.1761,4072.5222,30995.3069,26922.7847,8.6793,8.6431,2956.1000,0.0000,2956.1000,0.1177,793.1235,0.0000,793.1235,5.7463,0.0000,2162.9765,2162.9765,8.6431,8.5858,5815.9416,941.8280,4874.1136,0.4064,1303.4905,150.8903,1454.3808,19.8499,1092.7183,4512.4511,3419.7328,8.5858,8.4741,9127.0894,0.0000,9127.0894,0.3639,2452.2624,0.0000,2452.2624,17.7708,0.0000,6674.8270,6674.8270,8.4741,8.3502,8.4121,8.4121,0.2466,3698.9733,8.4121,7.8129,8.2523,8.1125,1.1930,9543.7140,8.2523,7.5741,8.0941,7.9132,1.3502,9451.6618,15.4848,1210.0051,19885.2180,22694.3491
8006.8404,8.1011,9.6746,16263.6680,92354.8246,-76091.1565,5.1622,3698.6720,13450.1940,17148.8660,252.1155,105805.0185,12564.9960,-93240.0225,9.6746,9.1453,42637.8000,0.0000,42637.8000,1.6674,11270.5168,0.0000,11270.5168,81.4323,0.0000,31367.2832,31367.2832,9.1453,8.6909,39908.5092,3527.2378,36381.2714,2.6022,8910.8049,545.3604,9456.1653,127.0872,4072.5982,30997.7043,26925.1061,8.6909,8.6783,1018.8349,0.0000,1018.8349,0.0405,273.3062,0.0000,273.3062,1.9796,0.0000,745.5287,745.5287,8.6783,8.6206,5815.9416,941.8280,4874.1136,0.4063,1302.7135,150.9199,1453.6334,19.8419,1092.7479,4513.2281,3420.4802,8.6206,8.5079,9127.0894,0.0000,9127.0894,0.3637,2450.9749,0.0000,2450.9749,17.7641,0.0000,6676.1145,6676.1145,8.5079,8.3560,8.4320,8.4320,0.3001,4501.1804,8.4320,7.8026,8.2641,8.1173,1.2432,9945.6731,8.2641,7.5656,8.1011,7.9148,1.3798,9658.6527,15.3636,1200.5297,17947.9529,24105.5062
8016.0000,8.1825,9.8897,16263.6680,92354.8246,-76091.1565,5.1623,3693.1387,13470.8589,17163.9975,252.1164,105825.6834,12570.5294,-93255.1541,9.8897,9.5903,22206.6473,0.0000,22206.6473,0.8681,5851.2217,0.0000,5851.2217,42.3973,0.0000,16355.4255,16355.4255,9.5903,9.0961,39908.5092,3527.2378,36381.2714,2.6015,8841.2322,547.6577,9388.8900,127.0522,4074.8955,31067.2770,26992.3815,9.0961,9.0825,1018.8349,0.0000,1018.8349,0.0405,271.6456,0.0000,271.6456,1.9792,0.0000,747.1894,747.1894,9.0825,9.0197,5815.9416,941.8280,4874.1136,0.4060,1293.8701,151.2763,1445.1463,19.8298,1093.1042,4522.0715,3428.9673,9.0197,8.8972,9127.0894,0.0000,9127.0894,0.3635,2436.2913,0.0000,2436.2913,17.7530,0.0000,6690.7981,6690.7981,8.8972,8.3253,8.6112,8.6112,1.0414,15620.4765,8.6112,7.7570,8.3834,8.1841,1.5556,12444.4801,8.3834,7.5224,8.1825,7.9529,1.5678,10974.4352,14.1629,1106.7071,-2483.1998,39039.3918
8193.4603,7.6545,8.6728,30879.0924,82148.3752,-51269.2827,5.5593,7080.6552,11864.8669,18945.5221,271.5076,94013.2421,23798.4372,-70214.8049,8.6728,8.4243,23413.0870,0.0000,23413.0870,0.9119,6282.3653,0.0000,6282.3653,44.5344,0.0000,17130.7217,17130.7217,8.4243,7.7544,64014.1426,2906.8824,61107.2601,3.9957,14478.1583,446.6218,14924.7801,195.1437,3353.5043,49535.9843,46182.4800,7.7544,7.7433,1050.4575,0.0000,1050.4575,0.0415,285.8258,0.0000,285.8258,2.0260,0.0000,764.6318,764.6318,7.7433,7.5584,16756.2323,167.4256,16588.8068,1.0221,3813.6000,26.7030,3840.3030,49.9174,194.1285,12942.6323,12748.5038,7.5584,7.4550,9804.2295,0.0000,9804.2295,0.3877,2675.7136,0.0000,2675.7136,18.9348,0.0000,7128.5159,7128.5159,7.4550,8.0258,7.7404,7.7404,-1.3120,-19680.2842,7.7404,7.6406,7.7138,7.6905,0.2293,1834.6486,7.7138,7.4596,7.6545,7.5867,0.5843,4089.8893,17.8773,1396.9536,60694.5582,-13755.7463
8195.7977,8.3973,10.5037,30879.0924,211734.6000,-180855.5076,11.4508,6984.4173,31009.9172,37994.3345,559.2369,242744.5172,23894.6751,-218849.8421,10.5037,10.3372,23413.0870,0.0000,23413.0870,0.9316,6113.5537,0.0000,6113.5537,45.4980,0.0000,17299.5333,17299.5333,10.3372,9.8879,64014.1426,2906.8824,61107.2601,4.0849,13998.7206,454.7743,14453.4949,199.5000,3361.6568,50015.4220,46653.7652,9.8879,9.8805,1050.4575,0.0000,1050.4575,0.0425,276.7920,0.0000,276.7920,2.0757,0.0000,773.6656,773.6656,9.8805,9.7564,16756.2323,167.4256,16588.8068,1.0495,3678.5379,27.0330,3705.5709,51.2565,194.4586,13077.6945,12883.2359,9.7564,9.6869,9804.2295,0.0000,9804.2295,0.3981,2588.4215,0.0000,2588.4215,19.4431,0.0000,7215.8080,7215.8080,9.6869,8.1865,8.9367,8.9367,5.1960,77939.6567,8.9367,7.8033,8.6345,8.3700,3.9253,31402.3875,8.6345,7.6182,8.3973,8.1263,3.5195,24636.2195,26.9361,2104.8244,-68891.6666,133978.2637
8196.1062,8.5035,10.4637,30879.0924,211734.6000,-180855.5076,11.4612,6970.8599,31073.0931,38043.9529,559.7455,242807.6931,23908.2326,-218899.4605,10.4637,10.3088,23413.0870,0.0000,23413.0870,0.9023,6117.1442,0.0000,6117.1442,44.0689,0.0000,17295.9428,17295.9428,10.3088,10.2012,64014.1426,32853.6000,31160.5426,5.5089,14005.5610,5138.3197,19143.8807,269.0462,37991.9197,50008.5816,12016.6618,10.2012,10.1942,1050.4575,0.0000,1050.4575,0.0409,275.5143,0.0000,275.5143,1.9982,0.0000,774.9433,774.9433,10.1942,10.0787,16756.2323,167.4256,16588.8068,1.0064,3659.5837,27.0943,3686.6780,49.1520,194.5199,13096.6487,12902.1288,10.0787,10.0140,9804.2295,0.0000,9804.2295,0.3827,2576.1040,0.0000,2576.1040,18.6918,0.0000,7228.1255,7228.1255,10.0140,8.2047,9.1094,9.1094,6.7349,101024.2144,9.1094,7.8241,8.7666,8.4667,4.7842,38273.9936,8.7666,7.6390,8.5035,8.2028,4.1976,29382.9959,28.9537,2262.4862,-98838.3842,168681.2039
8197.8938,8.7359,10.6817,30879.0924,211734.6000,-180855.5076,11.4628,6941.3665,31213.0009,38154.3674,559.8262,242947.6009,23937.7259,-219009.8750,10.6817,10.5278,23413.0870,0.0000,23413.0870,0.9030,6097.6521,0.0000,6097.6521,44.0988,0.0000,17315.4349,17315.4349,10.5278,10.4207,64014.1426,32853.6000,31160.5426,5.5108,13952.9447,5150.3646,19103.3093,269.1403,38003.9646,50061.1979,12057.2332,10.4207,10.4138,1050.4575,0.0000,1050.4575,0.0407,274.6264,0.0000,274.6264,1.9874,0.0000,775.8312,775.8312,10.4138,10.3285,16756.2323,3014.7000,13741.5323,1.1564,3646.4536,488.6743,4135.1279,56.4755,3503.3743,13109.7788,9606.4045,10.3285,10.2642,9804.2295,0.0000,9804.2295,0.3806,2566.6438,0.0000,2566.6438,18.5882,0.0000,7237.5857,7237.5857,10.2642,8.5121,9.3881,9.3881,6.5733,98599.2086,9.3881,8.0155,9.0221,8.7018,5.1499,41199.0762,9.0221,7.7954,8.7359,8.4087,4.6025,32217.2627,29.1814,2280.2791,-101685.6586,172015.5475
8198.2023,8.7503,10.7140,30879.0924,211734.6000,-180855.5076,11.4666,6939.5457,31221.7504,38161.2962,560.0096,242956.3504,23939.5467,-219016.8037,10.7140,10.5587,23413.0870,0.0000,23413.0870,0.8996,6094.7779,0.0000,6094.7779,43.9364,0.0000,17318.3091,17318.3091,10.5587,10.4505,64014.1426,32853.6000,31160.5426,5.4960,13945.5751,5152.0859,19097.6610,268.4171,38005.6859,50068.5675,12062.8816,10.4505,10.4436,1050.4575,0.0000,1050.4575,0.0405,274.5062,0.0000,274.5062,1.9800,0.0000,775.9513,775.9513,10.4436,10.3278,16756.2323,167.4256,16588.8068,0.9962,3644.6829,27.1454,3671.8284,48.6533,194.5710,13111.5494,12916.9784,10.3278,10.2629,9804.2295,0.0000,9804.2295,0.3790,2566.6706,0.0000,2566.6706,18.5089,0.0000,7237.5589,7237.5589,10.2629,8.5419,9.4024,9.4024,6.3983,95974.4305,9.4024,8.0320,9.0369,8.7172,5.0945,40756.3812,9.0369,7.8083,8.7503,8.4226,4.5678,31974.2975,28.9170,2259.6125,-98838.3842,168705.1091
8200.5397,8.6808,10.8185,30879.0924,211734.6000,-180855.5076,11.4668,6948.3349,31179.6360,38127.9709,560.0212,242914.2360,23930.7575,-218983.4785,10.8185,10.6494,23413.0870,0.0000,23413.0870,0.8991,6085.4850,0.0000,6085.4850,43.9125,0.0000,17327.6020,17327.6020,10.6494,10.1932,64014.1426,2906.8824,61107.2601,3.9245,13923.9577,456.3070,14380.2647,191.6686,3363.1894,50090.1849,46726.9954,10.1932,10.1857,1050.4575,0.0000,1050.4575,0.0405,275.5465,0.0000,275.5465,1.9790,0.0000,774.9110,774.9110,10.1857,10.0597,16756.2323,167.4256,16588.8068,0.9956,3660.0987,27.0926,3687.1913,48.6257,194.5182,13096.1336,12901.6155,10.0597,9.9892,9804.2295,0.0000,9804.2295,0.3790,2576.8263,0.0000,2576.8263,18.5091,0.0000,7227.4032,7227.4032,9.9892,8.5557,9.2724,9.2724,4.8947,73420.9204,9.2724,8.0420,8.9443,8.6572,4.2014,33611.4525,8.9443,7.8150,8.6808,8.3796,3.8560,26992.2826,26.5585,2075.3190,-68891.6666,134024.6555
8598.9210,7.5848,8.6141,30879.0924,82148.3752,-51269.2827,5.5503,7089.8081,11849.7311,18939.5393,271.0670,93998.1063,23789.2843,-70208.8220,8.6141,8.3629,23413.0870,0.0000,23413.0870,0.8976,6287.9308,0.0000,6287.9308,43.8353,0.0000,17125.1562,17125.1562,8.3629,7.6855,64014.1426,2906.8824,61107.2601,3.9180,14494.1559,446.3954,14940.5513,191.3495,3353.2779,49519.9867,46166.7088,7.6855,7.6743,1050.4575,0.0000,1050.4575,0.0407,286.1270,0.0000,286.1270,1.9877,0.0000,764.3305,764.3305,7.6743,7.4873,16756.2323,167.4256,16588.8068,1.0006,3818.1336,26.6948,3844.8285,48.8654,194.1204,12938.0987,12743.9783,7.4873,7.3828,9804.2295,0.0000,9804.2295,0.3807,2678.6310,0.0000,2678.6310,18.5942,0.0000,7125.5985,7125.5985,7.3828,7.9320,7.6574,7.6574,-1.2484,-18725.9137,7.6574,7.5808,7.6370,7.6191,0.1741,1392.7005,7.6370,7.4134,7.5848,7.5252,0.5082,3557.4072,17.6818,1381.6779,60694.5582,-13775.8060
8601.7041,6.9787,7.5485,30879.0924,82148.3752,-51269.2827,5.5710,7170.3164,11721.4545,18891.7709,272.0766,93869.8297,23708.7760,-70161.0536,7.5485,7.4102,23413.0870,0.0000,23413.0870,0.9326,6390.7357,0.0000,6390.7357,45.5459,0.0000,17022.3513,17022.3513,7.4102,6.1028,213508.0000,2906.8824,210601.1176,13.2870,49186.8917,443.1628,49630.0545,648.9158,3350.0452,164321.1083,160971.0631,6.1028,6.0966,1050.4575,0.0000,1050.4575,0.0426,293.2171,0.0000,293.2171,2.0783,0.0000,757.2404,757.2404,6.0966,5.9940,16756.2323,167.4256,16588.8068,1.0510,3924.7658,26.5530,3951.3188,51.3274,193.9785,12831.4666,12637.4880,5.9940,5.9366,9804.2295,0.0000,9804.2295,0.3986,2741.3405,0.0000,2741.3405,19.4688,0.0000,7062.8890,7062.8890,5.9366,7.4556,6.6961,6.6961,-6.2343,-93515.1353,6.6961,7.3849,6.8798,7.0405,-2.8273,-22618.0624,6.8798,7.3038,6.9787,7.0918,-1.7403,-12182.0750,31.9241,2494.5906,210188.4156,-128315.2726
8608.2959,6.1855,6.1059,139577.1000,82148.3752,57428.7248,12.1640,32897.9711,11562.6923,44460.6634,594.0683,93711.0675,106679.1289,12968.0614,6.1059,6.0024,23413.0870,0.0000,23413.0870,0.9509,6535.0407,0.0000,6535.0407,46.4399,0.0000,16878.0463,16878.0463,6.0024,5.0234,213508.0000,2906.8824,210601.1176,13.5416,50490.1147,439.3518,50929.4665,661.3503,3346.2342,163017.8853,159671.6510,5.0234,5.0188,1050.4575,0.0000,1050.4575,0.0438,298.2353,0.0000,298.2353,2.1415,0.0000,752.2223,752.2223,5.0188,4.9418,16756.2323,167.4256,16588.8068,1.0853,4000.8758,26.5040,4027.3798,53.0039,193.9295,12755.3565,12561.4270,4.9418,4.8988,9804.2295,0.0000,9804.2295,0.4101,2787.1156,0.0000,2787.1156,20.0296,0.0000,7017.1140,7017.1140,4.8988,6.5736,5.7362,5.7362,-9.1069,-136603.1483,5.7362,6.7478,6.0059,6.2420,-5.5010,-44008.3737,6.0059,6.7754,6.1855,6.3907,-4.1839,-29287.2937,42.2936,3304.8805,318886.4232,-209898.8158
8611.0790,6.5721,7.1209,30879.0924,82148.3752,-51269.2827,5.6019,7225.2286,11638.7875,18864.0162,273.5878,93787.1627,23653.8638,-70133.2989,7.1209,6.9880,23413.0870,0.0000,23413.0870,0.9773,6432.8899,0.0000,6432.8899,47.7279,0.0000,16980.1971,16980.1971,6.9880,5.7313,213508.0000,2906.8824,210601.1176,13.9355,49570.7325,441.8990,50012.6315,680.5877,3348.7814,163937.2675,160588.4861,5.7313,5.7254,1050.4575,0.0000,1050.4575,0.0448,294.9276,0.0000,294.9276,2.1876,0.0000,755.5299,755.5299,5.7254,5.6267,16756.2323,167.4256,16588.8068,1.1101,3950.6840,26.5317,3977.2157,54.2131,193.9573,12805.5484,12611.5911,5.6267,5.5715,9804.2295,0.0000,9804.2295,0.4187,2757.1707,0.0000,2757.1707,20.4510,0.0000,7047.0588,7047.0588,5.5715,6.9438,6.2576,6.2576,-5.8454,-87681.1711,6.2576,6.9880,6.4524,6.6228,-3.1113,-24890.4764,6.4524,6.9655,6.5721,6.7089,-2.1855,-15298.4080,33.1324,2589.0122,210188.4156,-127870.0555
8624.1125,7.4395,8.4256,30879.0924,82148.3752,-51269.2827,5.5928,7108.9645,11818.4237,18927.3882,273.1445,93966.7988,23770.1279,-70196.6709,8.4256,8.1852,23413.0870,0.0000,23413.0870,0.9585,6305.8824,0.0000,6305.8824,46.8120,0.0000,17107.2046,17107.2046,8.1852,7.5371,64014.1426,2906.8824,61107.2601,4.2004,14540.6677,445.7525,14986.4202,205.1421,3352.6349,49473.4749,46120.8400,7.5371,7.5264,1050.4575,0.0000,1050.4575,0.0442,286.7783,0.0000,286.7783,2.1571,0.0000,763.6792,763.6792,7.5264,7.3474,16756.2323,167.4256,16588.8068,1.0937,3827.8904,26.6780,3854.5684,53.4144,194.1036,12928.3419,12734.2384,7.3474,7.2474,9804.2295,0.0000,9804.2295,0.4131,2684.3936,0.0000,2684.3936,20.1741,0.0000,7119.8359,7119.8359,7.2474,7.7366,7.4920,7.4920,-1.1608,-17411.9332,7.4920,7.4473,7.4801,7.4696,0.1062,849.3039,7.4801,7.3061,7.4395,7.3931,0.4128,2889.9056,18.4541,1442.0261,60694.5582,-13672.7236
8633.8875,7.3167,8.1721,30879.0924,82148.3752,-51269.2827,5.5739,7125.2156,11792.2529,18917.4685,272.2217,93940.6281,23753.8768,-70186.7513,8.1721,7.9639,23413.0870,0.0000,23413.0870,0.9358,6330.1822,0.0000,6330.1822,45.7007,0.0000,17082.9048,17082.9048,7.9639,7.4025,64014.1426,2906.8824,61107.2601,4.1037,14599.0442,444.9774,15044.0216,200.4175,3351.8598,49415.0983,46063.2385,7.4025,7.3932,1050.4575,0.0000,1050.4575,0.0427,287.3714,0.0000,287.3714,2.0840,0.0000,763.0862,763.0862,7.3932,6.9258,50002.9000,167.4256,49835.4744,3.1273,11449.2884,26.6635,11475.9519,152.7333,194.0890,38553.6116,38359.5225,6.9258,6.8392,9804.2295,0.0000,9804.2295,0.3997,2701.9024,0.0000,2701.9024,19.5196,0.0000,7102.3271,7102.3271,6.8392,7.6904,7.2648,7.2648,-2.3282,-34923.4842,7.2648,7.4522,7.3148,7.3585,-0.5125,-4099.6287,7.3148,7.3232,7.3167,7.3190,-0.0231,-161.8913,21.2746,1662.4242,93941.2258,-39185.0041
8699.1540,7.5403,8.5398,30879.0924,82148.3752,-51269.2827,5.5765,7095.6660,11840.1045,18935.7706,272.3464,93988.4797,23783.4264,-70205.0533,8.5398,8.2961,23413.0870,0.0000,23413.0870,0.9401,6294.9927,0.0000,6294.9927,45.9111,0.0000,17118.0943,17118.0943,8.2961,7.6390,64014.1426,2906.8824,61107.2601,4.1212,14511.6033,446.1516,14957.7549,201.2744,3353.0340,49502.5392,46149.5052,7.6390,7.6282,1050.4575,0.0000,1050.4575,0.0428,286.3308,0.0000,286.3308,2.0892,0.0000,764.1268,764.1268,7.6282,7.4468,16756.2323,167.4256,16588.8068,1.0569,3821.1729,26.6895,3847.8624,51.6183,194.1151,12935.0594,12740.9444,7.4468,7.3453,9804.2295,0.0000,9804.2295,0.4029,2680.3002,0.0000,2680.3002,19.6748,0.0000,7123.9293,7123.9293,7.3453,7.8654,7.6054,7.6054,-1.2176,-18263.8888,7.6054,7.5405,7.5881,7.5729,0.1518,1214.6815,7.5881,7.3833,7.5403,7.4857,0.4794,3356.1323,18.2105,1422.9941,60694.5582,-13693.0751
8699.5860,7.5037,8.4400,30879.0924,82148.3752,-51269.2827,5.5719,7100.4864,11832.2180,18932.7044,272.1208,93980.5932,23778.6060,-70201.9871,8.4400,8.0003,45119.7000,0.0000,45119.7000,1.7996,12149.5076,0.0000,12149.5076,87.8893,0.0000,32970.1924,32970.1924,8.0003,7.3858,64014.1426,2906.8824,61107.2601,4.0950,14589.4180,445.1028,15034.5208,199.9909,3351.9852,49424.7245,46072.7393,7.3858,7.3756,1050.4575,0.0000,1050.4575,0.0426,287.4453,0.0000,287.4453,2.0801,0.0000,763.0122,763.0122,7.3756,7.2059,16756.2323,167.4256,16588.8068,1.0519,3837.8873,26.6616,3864.5489,51.3749,194.0872,12918.3450,12724.2579,7.2059,7.1110,9804.2295,0.0000,9804.2295,0.3989,2690.2465,0.0000,2690.2465,19.4835,0.0000,7113.9830,7113.9830,7.1110,7.9302,7.5206,7.5206,-2.0474,-30710.4850,7.5206,7.5694,7.5336,7.5450,-0.1220,-976.0576,7.5336,7.4054,7.5037,7.4695,0.3205,2243.7256,19.4398,1519.0549,82401.1712,-29442.8170
8702.4140,7.4527,8.3803,30879.0924,82148.3752,-51269.2827,5.5726,7107.2152,11821.2618,18928.4771,272.1573,93969.6370,23771.8772,-70197.7598,8.3803,7.9448,45119.7000,0.0000,45119.7000,1.8028,12160.4900,0.0000,12160.4900,88.0475,0.0000,32959.2100,32959.2100,7.9448,7.3362,64014.1426,2906.8824,61107.2601,4.1183,14604.1050,444.9118,15049.0168,201.1331,3351.7942,49410.0375,46058.2433,7.3362,7.3060,3148.1000,0.0000,3148.1000,0.1282,862.0977,0.0000,862.0977,6.2632,0.0000,2286.0023,2286.0023,7.3060,7.1379,16756.2323,167.4256,16588.8068,1.0573,3842.5226,26.6543,3869.1769,51.6367,194.0798,12913.7098,12719.6299,7.1379,7.0439,9804.2295,0.0000,9804.2295,0.4007,2693.0683,0.0000,2693.0683,19.5713,0.0000,7111.1612,7111.1612,7.0439,7.8460,7.4450,7.4450,-2.0233,-30349.4342,7.4450,7.5438,7.4713,7.4944,-0.2492,-1993.9158,7.4713,7.3916,7.4527,7.4315,0.2010,1406.8011,19.6201,1533.1416,84498.8137,-30936.5489
8702.8460,7.4533,8.3864,30879.0924,82148.3752,-51269.2827,5.5737,7107.1322,11821.3966,18928.5288,272.2084,93969.7718,23771.9602,-70197.8116,8.3864,7.9483,45119.7000,0.0000,45119.7000,1.8048,12159.3750,0.0000,12159.3750,88.1424,0.0000,32960.3250,32960.3250,7.9483,7.3361,64014.1426,2906.8824,61107.2601,4.1228,14603.1796,444.9238,15048.1034,201.3487,3351.8062,49410.9629,46059.1567,7.3361,7.3260,1050.4575,0.0000,1050.4575,0.0428,287.6650,0.0000,287.6650,2.0918,0.0000,762.7926,762.7926,7.3260,7.1569,16756.2323,167.4256,16588.8068,1.0588,3841.1910,26.6564,3867.8474,51.7093,194.0819,12915.0413,12720.9594,7.1569,7.0623,9804.2295,0.0000,9804.2295,0.4012,2692.2800,0.0000,2692.2800,19.5963,0.0000,7111.9495,7111.9495,7.0623,7.8354,7.4489,7.4489,-1.9387,-29080.4982,7.4489,7.5395,7.4730,7.4942,-0.2272,-1817.8286,7.4730,7.3887,7.4533,7.4309,0.2116,1480.9544,19.5061,1524.2327,82401.1712,-29417.3724
8747.7231,7.5442,8.5442,30879.0924,82148.3752,-51269.2827,5.5736,7095.1466,11840.9563,18936.1029,272.2078,93989.3315,23783.9459,-70205.3856,8.5442,8.3004,23413.0870,0.0000,23413.0870,0.9364,6294.5731,0.0000,6294.5731,45.7330,0.0000,17118.5139,17118.5139,8.3004,7.6430,64014.1426,2906.8824,61107.2601,4.1225,14510.4801,446.1672,14956.6473,201.3351,3353.0496,49503.6624,46150.6128,7.6430,7.6321,1050.4575,0.0000,1050.4575,0.0428,286.3133,0.0000,286.3133,2.0918,0.0000,764.1442,764.1442,7.6321,7.4507,16756.2323,167.4256,16588.8068,1.0584,3820.9110,26.6900,3847.6010,51.6885,194.1155,12935.3213,12741.2058,7.4507,7.3492,9804.2295,0.0000,9804.2295,0.4011,2680.1402,0.0000,2680.1402,19.5893,0.0000,7124.0893,7124.0893,7.3492,7.8690,7.6091,7.6091,-1.2165,-18247.7829,7.6091,7.5448,7.5919,7.5769,0.1505,1203.7573,7.5919,7.3875,7.5442,7.4897,0.4786,3349.8983,18.2022,1422.3492,60694.5582,-13694.1273
8750.2769,7.5121,8.4849,30879.0924,82148.3752,-51269.2827,5.5718,7099.3819,11834.0223,18933.4042,272.1168,93982.3975,23779.7106,-70202.6869,8.4849,8.2477,23413.0870,0.0000,23413.0870,0.9338,6300.2263,0.0000,6300.2263,45.6031,0.0000,17112.8607,17112.8607,8.2477,7.6084,64014.1426,2906.8824,61107.2601,4.0946,14524.2625,445.9767,14970.2391,199.9744,3352.8591,49489.8801,46137.0210,7.6084,7.5978,1050.4575,0.0000,1050.4575,0.0426,286.4651,0.0000,286.4651,2.0799,0.0000,763.9925,763.9925,7.5978,7.4213,16756.2323,167.4256,16588.8068,1.0519,3823.1719,26.6860,3849.8579,51.3708,194.1116,12933.0605,12738.9489,7.4213,7.2285,19149.4000,0.0000,19149.4000,0.7791,5237.1476,0.0000,5237.1476,38.0520,0.0000,13912.2524,13912.2524,7.2285,7.8683,7.5484,7.5484,-1.5391,-23086.1273,7.5484,7.5487,7.5485,7.5486,-0.0007,-5.8069,7.5485,7.3924,7.5121,7.4704,0.3756,2629.5127,18.7106,1462.0730,70039.7287,-20462.4215
8760.0000,7.5423,8.5452,30879.0924,82148.3752,-51269.2827,5.5724,7095.3955,11840.5481,18935.9436,272.1489,93988.9233,23783.6970,-70205.2263,8.5452,8.3007,23413.0870,0.0000,23413.0870,0.9348,6294.4813,0.0000,6294.4813,45.6518,0.0000,17118.6057,17118.6057,8.3007,7.6414,64014.1426,2906.8824,61107.2601,4.0988,14510.4102,446.1681,14956.5784,200.1767,3353.0506,49503.7323,46150.6818,7.6414,7.6305,1050.4575,0.0000,1050.4575,0.0426,286.3203,0.0000,286.3203,2.0813,0.0000,764.1372,764.1372,7.6305,7.4485,16756.2323,167.4256,16588.8068,1.0526,3821.0186,26.6898,3847.7084,51.4062,194.1153,12935.2138,12741.0984,7.4485,7.3467,9804.2295,0.0000,9804.2295,0.3991,2680.2286,0.0000,2680.2286,19.4927,0.0000,7124.0009,7124.0009,7.3467,7.8666,7.6067,7.6067,-1.2130,-18195.4325,7.6067,7.5434,7.5898,7.5750,0.1475,1180.0798,7.5898,7.3864,7.5423,7.4881,0.4746,3322.0238,18.1504,1418.2983,60694.5582,-13693.3290
