Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
10.2969,5.3545,5.2263,139565.0000,80538.2032,59026.7968,12.2442,33418.9833,11183.8717,44602.8550,597.9854,91722.0749,106146.0167,14423.9417,5.2263,5.0686,24767.8281,0.0000,24767.8281,1.0339,7009.3208,0.0000,7009.3208,50.4953,0.0000,17758.5073,17758.5073,5.0686,4.6559,65609.2807,2927.3366,62681.9440,4.3790,15792.1349,440.5376,16232.6725,213.8648,3367.8742,49817.1458,46449.2715,4.6559,4.6488,1122.1471,0.0000,1122.1471,0.0468,320.4499,0.0000,320.4499,2.2878,0.0000,801.6972,801.6972,4.6488,4.5100,20571.6236,5.0385,20566.5851,1.3213,4944.7005,0.7974,4945.4979,64.5299,5.8359,15626.9231,15621.0872,4.5100,4.4442,10372.4817,0.0000,10372.4817,0.4330,2968.9323,0.0000,2968.9323,21.1469,0.0000,7403.5494,7403.5494,4.4442,5.5819,5.0130,5.0130,-4.2691,-64036.6547,5.0130,5.7599,5.2122,5.3865,-2.8025,-22419.7801,5.2122,5.8222,5.3545,5.5172,-2.2890,-16023.2467,29.1874,2280.7441,178537.7829,-102479.6815
13.0000,5.3233,5.1976,139565.0000,80538.2032,59026.7968,12.3808,33438.9494,11178.3664,44617.3158,604.6576,91716.5696,106126.0506,14409.4810,5.1976,5.0426,24767.8281,0.0000,24767.8281,1.0518,7012.5046,0.0000,7012.5046,51.3705,0.0000,17755.3236,17755.3236,5.0426,4.6374,65609.2807,2927.3366,62681.9440,4.4715,15799.9572,440.4919,16240.4492,218.3824,3367.8286,49809.3234,46441.4949,4.6374,4.6304,1122.1471,0.0000,1122.1471,0.0482,320.5443,0.0000,320.5443,2.3543,0.0000,801.6028,801.6028,4.6304,4.5025,20571.6236,841.7000,19729.9236,1.4086,4946.3442,133.2028,5079.5470,68.7958,974.9028,15625.2794,14650.3766,4.5025,4.4379,10372.4817,0.0000,10372.4817,0.4469,2969.2851,0.0000,2969.2851,21.8265,0.0000,7403.1967,7403.1967,4.4379,5.5313,4.9846,4.9846,-4.1766,-62648.9045,4.9846,5.7221,5.1813,5.3534,-2.8172,-22537.7770,5.1813,5.7899,5.3233,5.4856,-2.3250,-16274.8170,29.7119,2321.7289,177701.1214,-101461.4985
16.3658,5.2844,5.1585,139565.0000,80538.2032,59026.7968,12.3866,33463.8531,11171.5291,44635.3822,604.9435,91709.7323,106101.1469,14391.4146,5.1585,5.0034,24767.8281,0.0000,24767.8281,1.0525,7016.8252,0.0000,7016.8252,51.4000,0.0000,17751.0030,17751.0030,5.0034,4.5975,65609.2807,2927.3366,62681.9440,4.4739,15811.8052,440.4236,16252.2288,218.4985,3367.7602,49797.4755,46429.7152,4.5975,4.5905,1122.1471,0.0000,1122.1471,0.0482,320.7476,0.0000,320.7476,2.3552,0.0000,801.3995,801.3995,4.5905,4.4539,20571.6236,5.0385,20566.5851,1.3630,4949.9102,0.7974,4950.7076,66.5690,5.8359,15621.7134,15615.8776,4.4539,4.3892,10372.4817,0.0000,10372.4817,0.4470,2971.5820,0.0000,2971.5820,21.8298,0.0000,7400.8998,7400.8998,4.3892,5.4891,4.9392,4.9392,-4.1937,-62905.9807,4.9392,5.6893,5.1392,5.3142,-2.8600,-22880.1948,5.1392,5.7613,5.2844,5.4503,-2.3720,-16604.1759,29.6569,2317.4304,178537.7829,-102390.3514
199.7537,5.8323,6.6822,35175.8189,80538.2032,-45362.3843,5.8230,8346.5532,11270.0065,19616.5596,284.3854,91808.2097,26829.2657,-64978.9440,6.6822,6.4478,24767.8281,0.0000,24767.8281,1.0533,6851.4417,0.0000,6851.4417,51.4400,0.0000,17916.3864,17916.3864,6.4478,5.8348,65609.2807,2927.3366,62681.9440,4.4775,15386.3015,443.5319,15829.8334,218.6744,3370.8686,50222.9792,46852.1106,5.8348,5.8242,1122.1471,0.0000,1122.1471,0.0483,314.5442,0.0000,314.5442,2.3571,0.0000,807.6029,807.6029,5.8242,5.6185,20571.6236,5.0385,20566.5851,1.3642,4841.7435,0.7986,4842.5421,66.6261,5.8371,15729.8801,15724.0430,5.6185,5.5210,10372.4817,0.0000,10372.4817,0.4474,2917.3498,0.0000,2917.3498,21.8515,0.0000,7455.1319,7455.1319,5.5210,5.9074,5.7142,5.7142,-0.9848,-14772.0017,5.7142,5.9717,5.7829,5.8430,-0.6562,-5249.5309,5.7829,5.9946,5.8323,5.8887,-0.5394,-3775.9100,19.8205,1548.8028,74148.6018,-23797.4427
210.2463,4.9060,5.3872,35175.8189,80538.2032,-45362.3843,5.8052,8495.5913,11106.3521,19601.9434,283.5175,91644.5554,26680.2276,-64964.3277,5.3872,5.2555,24767.8281,0.0000,24767.8281,1.0224,6991.5572,0.0000,6991.5572,49.9334,0.0000,17776.2709,17776.2709,5.2555,4.0004,227276.3000,2927.3366,224348.9634,14.6903,54510.7829,440.8782,54951.6611,717.4522,3368.2149,172765.5171,169397.3022,4.0004,3.9945,1122.1471,0.0000,1122.1471,0.0471,323.8156,0.0000,323.8156,2.2996,0.0000,798.3315,798.3315,3.9945,3.8791,20571.6236,5.0385,20566.5851,1.3289,5003.6878,0.7973,5004.4850,64.9031,5.8358,15567.9359,15562.1001,3.8791,3.8245,10372.4817,0.0000,10372.4817,0.4371,2998.9779,0.0000,2998.9779,21.3468,0.0000,7373.5038,7373.5038,3.8245,5.1218,4.4731,4.4731,-5.8370,-87555.2659,4.4731,5.4046,4.7215,4.9389,-4.1912,-33529.3163,4.7215,5.5122,4.9060,5.1169,-3.5575,-24902.8021,34.9966,2734.6865,235815.6211,-145987.3843
441.6276,5.8059,6.6552,35175.8189,80538.2032,-45362.3843,5.8358,8350.7417,11265.1504,19615.8921,285.0119,91803.3537,26825.0772,-64978.2764,6.6552,6.4210,24767.8281,0.0000,24767.8281,1.0485,6854.3156,0.0000,6854.3156,51.2063,0.0000,17913.5125,17913.5125,6.4210,5.8085,65609.2807,2927.3366,62681.9440,4.4545,15394.0093,443.4631,15837.4724,217.5495,3370.7997,50215.2714,46844.4717,5.8085,5.7979,1122.1471,0.0000,1122.1471,0.0489,314.6738,0.0000,314.6738,2.3862,0.0000,807.4733,807.4733,5.7979,5.5924,20571.6236,5.0385,20566.5851,1.3819,4844.0024,0.7986,4844.8010,67.4910,5.8371,15727.6212,15721.7842,5.5924,5.4949,10372.4817,0.0000,10372.4817,0.4528,2918.5484,0.0000,2918.5484,22.1122,0.0000,7453.9334,7453.9334,5.4949,5.8760,5.6855,5.6855,-0.9719,-14577.9636,5.6855,5.9467,5.7551,5.8161,-0.6662,-5329.4572,5.7551,5.9725,5.8059,5.8638,-0.5544,-3880.4634,19.8335,1549.8169,74148.6018,-23787.8842
448.3724,5.6651,6.4229,35175.8189,80538.2032,-45362.3843,5.8061,8373.1281,11239.4541,19612.5822,283.5583,91777.6574,26802.6908,-64974.9665,6.4229,6.2143,24767.8281,0.0000,24767.8281,1.0229,6879.0919,0.0000,6879.0919,49.9591,0.0000,17888.7363,17888.7363,6.2143,5.6686,65609.2807,2927.3366,62681.9440,4.3510,15453.6284,442.9467,15896.5751,212.4969,3370.2833,50155.6523,46785.3689,5.6686,5.6592,1122.1471,0.0000,1122.1471,0.0471,315.3651,0.0000,315.3651,2.3008,0.0000,806.7820,806.7820,5.6592,5.2243,48826.1000,5.0385,48821.0615,3.1555,11525.4730,0.7983,11526.2713,154.1118,5.8369,37300.6270,37294.7902,5.2243,5.1375,10372.4817,0.0000,10372.4817,0.4373,2935.5186,0.0000,2935.5186,21.3578,0.0000,7436.9631,7436.9631,5.1375,5.7999,5.4687,5.4687,-1.8931,-28396.5780,5.4687,5.8987,5.5834,5.6837,-1.2288,-9830.6817,5.5834,5.9338,5.6651,5.7586,-1.0016,-7011.0876,22.2300,1737.0834,102403.0782,-45238.3473
465.9618,5.7964,6.6584,35175.8189,80538.2032,-45362.3843,5.8105,8352.2461,11263.4099,19615.6561,283.7774,91801.6132,26823.5728,-64978.0404,6.6584,6.4208,24767.8281,0.0000,24767.8281,1.0275,6853.9674,0.0000,6853.9674,50.1816,0.0000,17913.8607,17913.8607,6.4208,5.7993,65609.2807,2927.3366,62681.9440,4.3690,15394.0628,443.4626,15837.5253,213.3757,3370.7992,50215.2179,46844.4187,5.7993,5.7886,1122.1471,0.0000,1122.1471,0.0472,314.7193,0.0000,314.7193,2.3071,0.0000,807.4279,807.4279,5.7886,5.5800,20571.6236,5.0385,20566.5851,1.3336,4844.8078,0.7985,4845.6064,65.1285,5.8371,15726.8158,15720.9788,5.5800,5.4811,10372.4817,0.0000,10372.4817,0.4405,2919.1150,0.0000,2919.1150,21.5142,0.0000,7453.3667,7453.3667,5.4811,5.8656,5.6734,5.6734,-0.9660,-14490.6124,5.6734,5.9399,5.7445,5.8067,-0.6697,-5357.7084,5.7445,5.9670,5.7964,5.8557,-0.5592,-3914.2932,19.5426,1527.0828,74148.6018,-23762.6140
467.7691,6.5193,8.5298,35175.8189,219744.9000,-184569.0811,12.0608,8238.7827,31105.2800,39344.0627,589.0289,250850.1800,26937.0362,-223913.1438,8.5298,8.3672,24767.8281,0.0000,24767.8281,1.0229,6660.2455,0.0000,6660.2455,49.9560,0.0000,18107.5826,18107.5826,8.3672,7.9415,65609.2807,2927.3366,62681.9440,4.3510,14854.1876,449.5523,15303.7398,212.4976,3376.8889,50755.0931,47378.2042,7.9415,7.9342,1122.1471,0.0000,1122.1471,0.0471,304.4610,0.0000,304.4610,2.3012,0.0000,817.6861,817.6861,7.9342,7.7914,20571.6236,5.0385,20566.5851,1.3299,4666.6262,0.8043,4667.4305,64.9517,5.8428,15904.9975,15899.1546,7.7914,7.7235,10372.4817,0.0000,10372.4817,0.4374,2820.7210,0.0000,2820.7210,21.3630,0.0000,7551.7607,7551.7607,7.7235,6.0651,6.8943,6.8943,6.1566,92349.3893,6.8943,6.0382,6.6660,6.4663,3.1780,25423.8273,6.6660,6.0373,6.5193,6.3517,2.3339,16337.0142,28.8738,2256.2363,-65058.0950,134110.2309
470.2309,6.9477,8.8075,35175.8189,219744.9000,-184569.0811,12.0629,8172.7858,31337.4789,39510.2647,589.1319,251082.3789,27003.0331,-224079.3458,8.8075,8.6570,24767.8281,0.0000,24767.8281,0.9880,6632.3940,0.0000,6632.3940,48.2543,0.0000,18135.4342,18135.4342,8.6570,8.6030,65609.2807,38418.4000,27190.8807,6.0368,14777.1418,5914.3191,20691.4609,294.8261,44332.7191,50832.1389,6499.4198,8.6030,8.5962,1122.1471,0.0000,1122.1471,0.0452,301.4196,0.0000,301.4196,2.2097,0.0000,820.7275,820.7275,8.5962,8.4638,20571.6236,5.0385,20566.5851,1.2726,4614.2497,0.8070,4615.0568,62.1507,5.8455,15957.3739,15951.5284,8.4638,8.4009,10372.4817,0.0000,10372.4817,0.4194,2792.0202,0.0000,2792.0202,20.4817,0.0000,7580.4615,7580.4615,8.4009,6.5187,7.4598,7.4598,7.5589,113382.8364,7.4598,6.3213,7.1562,6.8906,4.5722,36577.6904,7.1562,6.2625,6.9477,6.7094,3.5893,25124.9560,31.2374,2440.9307,-100549.1583,175085.4829
472.0382,6.8637,8.9095,35175.8189,219744.9000,-184569.0811,12.0652,8185.6568,31291.3034,39476.9602,589.2425,251036.2034,26990.1621,-224046.0413,8.9095,8.7438,24767.8281,0.0000,24767.8281,0.9831,6622.2174,0.0000,6622.2174,48.0148,0.0000,18145.6107,18145.6107,8.7438,8.3103,65609.2807,2927.3366,62681.9440,4.1654,14754.2155,450.9870,15205.2025,203.4320,3378.3236,50855.0652,47476.7416,8.3103,8.3028,1122.1471,0.0000,1122.1471,0.0447,302.7581,0.0000,302.7581,2.1834,0.0000,819.3890,819.3890,8.3028,8.1574,20571.6236,5.0385,20566.5851,1.2559,4637.3097,0.8058,4638.1154,61.3337,5.8443,15934.3140,15928.4697,8.1574,8.0883,10372.4817,0.0000,10372.4817,0.4143,2805.0287,0.0000,2805.0287,20.2324,0.0000,7567.4530,7567.4530,8.0883,6.5172,7.3028,7.3028,5.7349,86023.4769,7.3028,6.3305,7.0435,6.8166,3.5492,28393.7541,7.0435,6.2729,6.8637,6.6582,2.8130,19690.7314,28.3928,2218.6531,-65058.0950,134107.9624
731.1786,5.7984,6.6869,35175.8189,80538.2032,-45362.3843,5.7743,8351.9204,11263.7866,19615.7070,282.0064,91801.9899,26823.8985,-64978.0913,6.6869,6.4418,24767.8281,0.0000,24767.8281,0.9814,6850.9429,0.0000,6850.9429,47.9276,0.0000,17916.8852,17916.8852,6.4418,5.8007,65609.2807,2927.3366,62681.9440,4.1585,15388.0320,443.5164,15831.5484,203.0954,3370.8531,50221.2487,46850.3956,5.8007,5.7896,1122.1471,0.0000,1122.1471,0.0449,314.7125,0.0000,314.7125,2.1949,0.0000,807.4346,807.4346,5.7896,5.5745,20571.6236,5.0385,20566.5851,1.2632,4844.7192,0.7985,4845.5178,61.6931,5.8371,15726.9044,15721.0673,5.5745,5.4725,10372.4817,0.0000,10372.4817,0.4166,2919.3683,0.0000,2919.3683,20.3450,0.0000,7453.1134,7453.1134,5.4725,5.8735,5.6730,5.6730,-0.9774,-14661.1777,5.6730,5.9456,5.7457,5.8093,-0.6643,-5314.5370,5.7457,5.9717,5.7984,5.8587,-0.5510,-3856.8309,18.9583,1481.4299,74148.6018,-23832.5457
731.5890,5.7593,6.5666,35175.8189,80538.2032,-45362.3843,5.8063,8358.1298,11256.6220,19614.7518,283.5698,91794.8252,26817.6890,-64977.1362,6.5666,6.1438,47081.2000,0.0000,47081.2000,1.9433,13047.3112,0.0000,13047.3112,94.9100,0.0000,34033.8888,34033.8888,6.1438,5.5628,65609.2807,2927.3366,62681.9440,4.3492,15474.0776,442.7762,15916.8538,212.4088,3370.1128,50135.2031,46765.0903,5.5628,5.5528,1122.1471,0.0000,1122.1471,0.0471,315.8901,0.0000,315.8901,2.3012,0.0000,806.2571,806.2571,5.5528,5.3577,20571.6236,5.0385,20566.5851,1.3299,4865.1764,0.7982,4865.9745,64.9503,5.8367,15706.4473,15700.6106,5.3577,5.2653,10372.4817,0.0000,10372.4817,0.4375,2929.3460,0.0000,2929.3460,21.3653,0.0000,7443.1357,7443.1357,5.2653,5.9233,5.5943,5.5943,-1.7657,-26484.9771,5.5943,5.9606,5.6920,5.7775,-0.9830,-7863.7785,5.6920,5.9807,5.7593,5.8364,-0.7748,-5423.7440,20.8700,1630.8127,96461.9737,-39772.4996
731.7343,5.7509,6.5505,35175.8189,80538.2032,-45362.3843,5.8075,8359.4711,11255.0788,19614.5499,283.6304,91793.2820,26816.3478,-64976.9342,6.5505,6.1317,47081.2000,0.0000,47081.2000,1.9478,13050.5592,0.0000,13050.5592,95.1281,0.0000,34030.6408,34030.6408,6.1317,5.5563,65609.2807,2927.3366,62681.9440,4.3752,15477.5648,442.7474,15920.3122,213.6773,3370.0841,50131.7159,46761.6318,5.5563,5.5272,3292.3000,0.0000,3292.3000,0.1389,926.8938,0.0000,926.8938,6.7831,0.0000,2365.4062,2365.4062,5.5272,5.3340,20571.6236,5.0385,20566.5851,1.3365,4867.3967,0.7982,4868.1948,65.2747,5.8367,15704.2270,15698.3903,5.3340,5.2424,10372.4817,0.0000,10372.4817,0.4394,2930.4421,0.0000,2930.4421,21.4572,0.0000,7442.0396,7442.0396,5.2424,5.9162,5.5793,5.5793,-1.8252,-27378.0412,5.5793,5.9604,5.6810,5.7699,-1.0323,-8258.1125,5.6810,5.9808,5.7509,5.8309,-0.8121,-5685.0245,21.0680,1646.2818,98632.1266,-41321.1782
734.2657,5.6699,6.4467,35175.8189,80538.2032,-45362.3843,5.8078,8372.3693,11240.3180,19612.6873,283.6435,91778.5213,26803.4496,-64975.0717,6.4467,6.0401,47081.2000,0.0000,47081.2000,1.9484,13071.6353,0.0000,13071.6353,95.1573,0.0000,34009.5647,34009.5647,6.0401,5.4813,65609.2807,2927.3366,62681.9440,4.3762,15504.2178,442.5309,15946.7487,213.7287,3369.8675,50105.0628,46735.1953,5.4813,5.4531,3292.3000,0.0000,3292.3000,0.1389,927.9870,0.0000,927.9870,6.7839,0.0000,2364.3130,2364.3130,5.4531,5.2655,20571.6236,5.0385,20566.5851,1.3373,4873.8341,0.7981,4874.6321,65.3099,5.8366,15697.7896,15691.9530,5.2655,5.0938,20016.3000,0.0000,20016.3000,0.8482,5661.1352,0.0000,5661.1352,41.4265,0.0000,14355.1648,14355.1648,5.0938,5.8309,5.4624,5.4624,-2.0548,-30822.7426,5.4624,5.9197,5.5843,5.6910,-1.2752,-10201.5820,5.5843,5.9510,5.6699,5.7677,-1.0224,-7156.9549,21.6853,1694.5198,108275.9448,-48181.2795
734.4110,5.6778,6.4763,35175.8189,80538.2032,-45362.3843,5.8104,8371.1081,11241.7550,19612.8631,283.7699,91779.9582,26804.7108,-64975.2475,6.4763,6.0583,47081.2000,0.0000,47081.2000,1.9523,13065.6345,0.0000,13065.6345,95.3467,0.0000,34015.5655,34015.5655,6.0583,5.4839,65609.2807,2927.3366,62681.9440,4.3843,15498.9344,442.5734,15941.5078,214.1220,3369.9100,50110.3463,46740.4363,5.4839,5.4548,3292.3000,0.0000,3292.3000,0.1391,927.9500,0.0000,927.9500,6.7940,0.0000,2364.3500,2364.3500,5.4548,5.2620,20571.6236,5.0385,20566.5851,1.3394,4873.6821,0.7981,4874.4802,65.4122,5.8366,15697.9415,15692.1050,5.2620,5.1706,10372.4817,0.0000,10372.4817,0.4402,2933.7709,0.0000,2933.7709,21.4966,0.0000,7438.7108,7438.7108,5.1706,5.7933,5.4819,5.4819,-1.6890,-25335.4697,5.4819,5.9107,5.5963,5.6963,-1.1631,-9304.5924,5.5963,5.9457,5.6778,5.7710,-0.9480,-6635.8630,21.0984,1648.6594,98632.1266,-41275.9251
734.8214,5.6871,6.4910,35175.8189,80538.2032,-45362.3843,5.8101,8369.6273,11243.4440,19613.0713,283.7575,91781.6472,26806.1916,-64975.4556,6.4910,6.0701,47081.2000,0.0000,47081.2000,1.9512,13062.6472,0.0000,13062.6472,95.2927,0.0000,34018.5528,34018.5528,6.0701,5.4918,65609.2807,2927.3366,62681.9440,4.3827,15495.4886,442.6012,15938.0898,214.0441,3369.9378,50113.7921,46743.8542,5.4918,5.4818,1122.1471,0.0000,1122.1471,0.0474,316.2430,0.0000,316.2430,2.3155,0.0000,805.9041,805.9041,5.4818,5.2876,20571.6236,5.0385,20566.5851,1.3393,4871.3358,0.7981,4872.1339,65.4098,5.8366,15700.2878,15694.4512,5.2876,5.1956,10372.4817,0.0000,10372.4817,0.4402,2932.5841,0.0000,2932.5841,21.4981,0.0000,7439.8976,7439.8976,5.1956,5.8040,5.4998,5.4998,-1.6392,-24588.0415,5.4998,5.9090,5.6089,5.7044,-1.1026,-8820.5290,5.6089,5.9440,5.6871,5.7764,-0.9027,-6318.6377,20.9564,1637.5624,96461.9737,-39727.2081
744.0000,5.7869,6.6479,35175.8189,80538.2032,-45362.3843,5.8098,8353.7550,11261.6663,19615.4213,283.7430,91799.8696,26822.0639,-64977.8057,6.6479,6.4106,24767.8281,0.0000,24767.8281,1.0262,6855.0851,0.0000,6855.0851,50.1161,0.0000,17912.7431,17912.7431,6.4106,5.7898,65609.2807,2927.3366,62681.9440,4.3817,15396.9998,443.4365,15840.4363,213.9932,3370.7731,50212.2809,46841.5078,5.7898,5.7791,1122.1471,0.0000,1122.1471,0.0474,314.7659,0.0000,314.7659,2.3152,0.0000,807.3812,807.3812,5.7791,5.5708,20571.6236,5.0385,20566.5851,1.3385,4845.6207,0.7985,4846.4193,65.3725,5.8370,15726.0029,15720.1658,5.5708,5.4721,10372.4817,0.0000,10372.4817,0.4400,2919.5369,0.0000,2919.5369,21.4871,0.0000,7452.9448,7452.9448,5.4721,5.8525,5.6623,5.6623,-0.9569,-14353.0017,5.6623,5.9316,5.7341,5.7970,-0.6776,-5421.0473,5.7341,5.9603,5.7869,5.8472,-0.5691,-3983.8420,19.5654,1528.8651,74148.6018,-23757.8911
872.5530,6.1938,7.5343,21015.3231,89873.9246,-68858.6014,5.3451,4952.4776,12651.8596,17604.3372,261.0479,102525.7841,16062.8455,-86462.9387,7.5343,7.2483,25373.9659,0.0000,25373.9659,1.0481,6927.4789,0.0000,6927.4789,51.1888,0.0000,18446.4871,18446.4871,7.2483,6.7501,47788.0492,4006.3046,43781.7446,3.2670,11041.9688,610.0879,11652.0566,159.5536,4616.3925,36746.0805,32129.6880,6.7501,6.7371,1154.0577,0.0000,1154.0577,0.0485,318.9073,0.0000,318.9073,2.3671,0.0000,835.1504,835.1504,6.7371,6.5559,15286.7021,46.5618,15240.1403,0.9908,3540.4436,7.3977,3547.8413,48.3900,53.9596,11746.2585,11692.2989,6.5559,6.4365,10653.4185,0.0000,10653.4185,0.4494,2952.8043,0.0000,2952.8043,21.9456,0.0000,7700.6142,7700.6142,6.4365,6.1093,6.2729,6.2729,0.7034,10551.5548,6.2729,6.0939,6.2252,6.1834,0.3848,3078.6214,6.2252,6.0909,6.1938,6.1580,0.2887,2021.0132,16.7233,1306.7830,27344.7255,15651.1895
873.7827,5.7982,6.5731,21015.3231,89873.9246,-68858.6014,5.3416,4989.7656,12569.3992,17559.1648,260.8773,102443.3238,16025.5576,-86417.7662,6.5731,6.4086,25373.9659,0.0000,25373.9659,1.0308,7031.0076,0.0000,7031.0076,50.3426,0.0000,18342.9583,18342.9583,6.4086,5.2246,178544.2000,4006.3046,174537.8954,11.4428,41901.7603,606.8731,42508.6334,558.8502,4613.1777,136642.4397,132029.2620,5.2246,5.2172,1154.0577,0.0000,1154.0577,0.0476,326.6084,0.0000,326.6084,2.3236,0.0000,827.4492,827.4492,5.2172,5.1132,15286.7021,46.5618,15240.1403,0.9713,3637.0363,7.3726,3644.4089,47.4378,53.9344,11649.6658,11595.7314,5.1132,5.0447,10653.4185,0.0000,10653.4185,0.4408,3020.3213,0.0000,3020.3213,21.5298,0.0000,7633.0972,7633.0972,5.0447,6.0971,5.5709,5.5709,-3.9121,-58681.5855,5.5709,6.0909,5.7096,5.8309,-1.9330,-15464.1275,5.7096,6.0894,5.7982,5.8995,-1.4117,-9882.1754,28.9125,2259.2673,158100.8763,-84027.8884
880.2173,5.1019,5.2782,101721.8000,89873.9246,11847.8754,10.3646,24475.4471,12431.1030,36906.5501,506.1888,102305.0275,77246.3529,-25058.6747,5.2782,5.1501,25373.9659,0.0000,25373.9659,1.0496,7174.9774,0.0000,7174.9774,51.2620,0.0000,18198.9885,18198.9885,5.1501,4.2278,178544.2000,4006.3046,174537.8954,11.6382,42908.7326,603.1124,43511.8450,568.3905,4609.4171,135635.4674,131026.0504,4.2278,4.2220,1154.0577,0.0000,1154.0577,0.0490,331.8165,0.0000,331.8165,2.3937,0.0000,822.2412,822.2412,4.2220,4.1408,15286.7021,46.5618,15240.1403,1.0026,3702.8811,7.3678,3710.2489,48.9662,53.9296,11583.8210,11529.8914,4.1408,4.0874,10653.4185,0.0000,10653.4185,0.4535,3067.3421,0.0000,3067.3421,22.1461,0.0000,7586.0763,7586.0763,4.0874,5.3277,4.7076,4.7076,-5.8741,-88111.6001,4.7076,5.5622,4.9355,5.1349,-4.0473,-32378.2088,4.9355,5.6489,5.1019,5.2922,-3.3785,-23649.7906,36.8362,2878.4334,238807.3532,-144139.5995
881.4470,5.3320,6.0818,21015.3231,89873.9246,-68858.6014,5.3518,5034.3133,12475.8274,17510.1406,261.3750,102349.7519,15981.0099,-86368.7421,6.0818,5.9230,25373.9659,0.0000,25373.9659,1.0765,7085.0277,0.0000,7085.0277,52.5732,0.0000,18288.9382,18288.9382,5.9230,4.7800,178544.2000,4006.3046,174537.8954,11.9434,42285.0557,605.2716,42890.3273,583.2983,4611.5762,136259.1443,131647.5681,4.7800,4.7728,1154.0577,0.0000,1154.0577,0.0500,328.9142,0.0000,328.9142,2.4425,0.0000,825.1435,825.1435,4.7728,4.6724,15286.7021,46.5618,15240.1403,1.0242,3666.1819,7.3693,3673.5512,50.0205,53.9311,11620.5202,11566.5891,4.6724,4.6063,10653.4185,0.0000,10653.4185,0.4625,3041.4852,0.0000,3041.4852,22.5882,0.0000,7611.9333,7611.9333,4.6063,5.4807,5.0435,5.0435,-3.3571,-50356.2785,5.0435,5.6656,5.2094,5.3546,-2.3886,-19108.9060,5.2094,5.7347,5.3320,5.4720,-2.0167,-14116.9359,29.8627,2333.5146,158100.8763,-83582.1204
896.9305,6.1139,7.4449,21015.3231,89873.9246,-68858.6014,5.3495,4959.9754,12634.9681,17594.9436,261.2595,102508.8927,16055.3477,-86453.5450,7.4449,7.1610,25373.9659,0.0000,25373.9659,1.0596,6936.9882,0.0000,6936.9882,51.7493,0.0000,18436.9777,18436.9777,7.1610,6.6664,47788.0492,4006.3046,43781.7446,3.2980,11059.7314,609.7273,11669.4587,161.0681,4616.0319,36728.3178,32112.2859,6.6664,6.6536,1154.0577,0.0000,1154.0577,0.0495,319.3212,0.0000,319.3212,2.4152,0.0000,834.7365,834.7365,6.6536,6.4736,15286.7021,46.5618,15240.1403,1.0121,3545.6295,7.3958,3553.0252,49.4315,53.9576,11741.0727,11687.1150,6.4736,6.3550,10653.4185,0.0000,10653.4185,0.4575,2956.5827,0.0000,2956.5827,22.3437,0.0000,7696.8357,7696.8357,6.3550,6.0073,6.1812,6.1812,0.7528,11292.3579,6.1812,6.0229,6.1390,6.1020,0.3427,2741.6772,6.1390,6.0314,6.1139,6.0852,0.2328,1629.8841,16.8392,1315.8414,27344.7255,15663.9191
905.0695,6.0002,7.1593,21015.3231,89873.9246,-68858.6014,5.3423,4970.6660,12611.1559,17581.8219,260.9094,102485.0804,16044.6571,-86440.4233,7.1593,6.9125,25373.9659,0.0000,25373.9659,1.0325,6967.5284,0.0000,6967.5284,50.4263,0.0000,18406.4375,18406.4375,6.9125,6.4826,47788.0492,4006.3046,43781.7446,3.2204,11110.5946,608.7345,11719.3291,157.2800,4615.0391,36677.4546,32062.4155,6.4826,6.4714,1154.0577,0.0000,1154.0577,0.0477,320.2343,0.0000,320.2343,2.3273,0.0000,833.8234,833.8234,6.4714,6.0178,44156.4000,46.5618,44109.8382,2.8057,10274.5309,7.3918,10281.9227,137.0262,53.9536,33881.8691,33827.9154,6.0178,5.9149,10653.4185,0.0000,10653.4185,0.4415,2977.6717,0.0000,2977.6717,21.5637,0.0000,7675.7468,7675.7468,5.9149,6.0249,5.9699,5.9699,-0.2736,-4104.0717,5.9699,6.0358,5.9875,6.0028,-0.1638,-1310.4734,5.9875,6.0422,6.0002,6.0148,-0.1360,-952.1239,19.3352,1510.8790,56214.4234,-6366.6690
970.0459,6.1963,7.5443,21015.3231,89873.9246,-68858.6014,5.3433,4952.2412,12652.3948,17604.6360,260.9563,102526.3194,16063.0820,-86463.2375,7.5443,7.2567,25373.9659,0.0000,25373.9659,1.0380,6926.4119,0.0000,6926.4119,50.6960,0.0000,18447.5540,18447.5540,7.2567,6.7558,47788.0492,4006.3046,43781.7446,3.2357,11040.2538,610.1231,11650.3768,158.0252,4616.4277,36747.7954,32131.3678,6.7558,6.7427,1154.0577,0.0000,1154.0577,0.0478,318.8793,0.0000,318.8793,2.3355,0.0000,835.1784,835.1784,6.7427,6.5605,15286.7021,46.5618,15240.1403,0.9767,3540.0967,7.3979,3547.4946,47.6982,53.9597,11746.6054,11692.6457,6.5605,6.4404,10653.4185,0.0000,10653.4185,0.4454,2952.5936,0.0000,2952.5936,21.7543,0.0000,7700.8249,7700.8249,6.4404,6.1126,6.2765,6.2765,0.7009,10513.2167,6.2765,6.0953,6.2282,6.1859,0.3873,3098.5675,6.2282,6.0917,6.1963,6.1600,0.2918,2042.4865,16.6303,1299.5174,27344.7255,15654.2707
971.0768,6.9121,9.4889,21015.3231,255680.2000,-234664.8769,12.8070,4885.9781,36439.3418,41325.3199,625.4737,292119.5418,16129.3450,-275990.1968,9.4889,9.3147,25373.9659,0.0000,25373.9659,1.0306,6725.7002,0.0000,6725.7002,50.3332,0.0000,18648.2658,18648.2658,9.3147,9.0109,47788.0492,4006.3046,43781.7446,3.2146,10638.2566,620.4058,11258.6623,156.9947,4626.7104,37149.7927,32523.0823,9.0109,9.0030,1154.0577,0.0000,1154.0577,0.0476,308.0930,0.0000,308.0930,2.3234,0.0000,845.9647,845.9647,9.0030,8.8925,15286.7021,46.5618,15240.1403,0.9712,3405.3703,7.4752,3412.8455,47.4324,54.0370,11881.3318,11827.2948,8.8925,8.8196,10653.4185,0.0000,10653.4185,0.4408,2849.1534,0.0000,2849.1534,21.5279,0.0000,7804.2650,7804.2650,8.8196,6.2088,7.5142,7.5142,9.3204,139805.8367,7.5142,6.1477,7.1498,6.8309,4.8786,39028.4505,7.1498,6.1310,6.9121,6.6404,3.6372,25460.5504,27.7677,2169.8047,-138461.5499,204294.8377
974.9232,7.6364,9.9884,21015.3231,255680.2000,-234664.8769,12.8307,4820.4807,36916.2086,41736.6893,626.6287,292596.4086,16194.8424,-276401.5662,9.9884,9.8293,25373.9659,0.0000,25373.9659,0.9951,6676.0162,0.0000,6676.0162,48.6015,0.0000,18697.9497,18697.9497,9.8293,9.9276,47788.0492,42223.0000,5565.0492,5.0895,10542.7102,6571.2301,17113.9403,248.5643,48794.2301,37245.3390,-11548.8911,9.9276,9.9203,1154.0577,0.0000,1154.0577,0.0456,303.9117,0.0000,303.9117,2.2292,0.0000,850.1460,850.1460,9.9203,9.8193,15286.7021,46.5618,15240.1403,0.9281,3353.7188,7.5201,3361.2389,45.3261,54.0820,11932.9834,11878.9014,9.8193,9.7525,10653.4185,0.0000,10653.4185,0.4222,2809.9961,0.0000,2809.9961,20.6214,0.0000,7843.4224,7843.4224,9.7525,7.0793,8.4159,8.4159,10.4709,157064.0892,8.4159,6.7019,7.9588,7.5589,6.7138,53710.1864,7.9588,6.5771,7.6364,7.2680,5.4125,37887.5725,30.4670,2380.7308,-176678.2453,248661.8481
975.9541,7.5215,10.1342,21015.3231,255680.2000,-234664.8769,12.8564,4830.7723,36838.7227,41669.4951,627.8852,292518.9227,16184.5508,-276334.3719,10.1342,9.9573,25373.9659,0.0000,25373.9659,0.9866,6661.6600,0.0000,6661.6600,48.1821,0.0000,18712.3059,18712.3059,9.9573,9.6487,47788.0492,4006.3046,43781.7446,3.0656,10519.2551,624.3117,11143.5668,149.7194,4630.6163,37268.7941,32638.1778,9.6487,9.6407,1154.0577,0.0000,1154.0577,0.0449,305.1713,0.0000,305.1713,2.1937,0.0000,848.8864,848.8864,9.6407,9.5285,15286.7021,46.5618,15240.1403,0.9116,3369.2795,7.5056,3376.7851,44.5229,54.0674,11917.4226,11863.3552,9.5285,9.4545,10653.4185,0.0000,10653.4185,0.4154,2822.1610,0.0000,2822.1610,20.2887,0.0000,7831.2574,7831.2574,9.4545,7.0180,8.2362,8.2362,8.5895,128843.2089,8.2362,6.6658,7.8175,7.4510,5.5364,44290.9013,7.8175,6.5489,7.5215,7.1832,4.4722,31305.6787,27.4208,2142.7008,-138461.5499,204439.7890
1283.2057,6.2427,7.6322,21015.3231,89873.9246,-68858.6014,5.3327,4947.8991,12662.2524,17610.1515,260.4405,102536.1770,16067.4241,-86468.7529,7.6322,7.3354,25373.9659,0.0000,25373.9659,0.9841,6917.0923,0.0000,6917.0923,48.0615,0.0000,18456.8737,18456.8737,7.3354,6.8183,47788.0492,4006.3046,43781.7446,3.0586,11024.3008,610.4538,11634.7545,149.3760,4616.7584,36763.7485,32146.9901,6.8183,6.8048,1154.0577,0.0000,1154.0577,0.0451,318.5708,0.0000,318.5708,2.2043,0.0000,835.4869,835.4869,6.8048,6.6167,15286.7021,46.5618,15240.1403,0.9166,3536.2543,7.3994,3543.6537,44.7648,53.9612,11750.4478,11696.4866,6.6167,6.4928,10653.4185,0.0000,10653.4185,0.4175,2950.0157,0.0000,2950.0157,20.3915,0.0000,7703.4028,7703.4028,6.4928,6.1678,6.3303,6.3303,0.6742,10112.7453,6.3303,6.1355,6.2783,6.2329,0.4040,3232.1020,6.2783,6.1258,6.2427,6.2021,0.3164,2214.8871,16.1319,1260.5730,27344.7255,15559.7344
1284.0906,6.1919,7.4438,21015.3231,89873.9246,-68858.6014,5.3412,4952.6581,12651.4511,17604.1092,260.8580,102525.3757,16062.6650,-86462.7107,7.4438,6.9433,47572.7000,0.0000,47572.7000,1.9291,13006.1221,0.0000,13006.1221,94.2145,0.0000,34566.5779,34566.5779,6.9433,6.4790,47788.0492,4006.3046,43781.7446,3.2098,11104.2686,608.8548,11713.1235,156.7612,4615.1594,36683.7806,32068.6211,6.4790,6.4669,1154.0577,0.0000,1154.0577,0.0475,320.2523,0.0000,320.2523,2.3206,0.0000,833.8054,833.8054,6.4669,6.2978,15286.7021,46.5618,15240.1403,0.9700,3557.2673,7.3917,3564.6590,47.3719,53.9535,11729.4348,11675.4813,6.2978,6.1865,10653.4185,0.0000,10653.4185,0.4403,2964.6822,0.0000,2964.6822,21.5048,0.0000,7688.7363,7688.7363,6.1865,6.2503,6.2184,6.2184,-0.1469,-2203.8725,6.2184,6.1686,6.2051,6.1935,0.1148,918.1756,6.2051,6.1484,6.1919,6.1768,0.1306,914.2241,17.9069,1399.2743,49543.4596,-371.4728
1285.9094,6.1787,7.4131,21015.3231,89873.9246,-68858.6014,5.3417,4953.8985,12648.6464,17602.5449,260.8781,102522.5710,16061.4246,-86461.1464,7.4131,6.9197,47572.7000,0.0000,47572.7000,1.9359,13012.2411,0.0000,13012.2411,94.5443,0.0000,34560.4589,34560.4589,6.9197,6.4619,47788.0492,4006.3046,43781.7446,3.2338,11109.1178,608.7625,11717.8803,157.9325,4615.0671,36678.9314,32063.8643,6.4619,6.4500,1154.0577,0.0000,1154.0577,0.0478,320.3374,0.0000,320.3374,2.3357,0.0000,833.7203,833.7203,6.4500,6.3215,15286.7021,2357.3000,12929.4021,1.1037,3558.3249,374.2031,3932.5280,53.9050,2731.5031,11728.3772,8996.8741,6.3215,6.2117,10653.4185,0.0000,10653.4185,0.4430,2963.5884,0.0000,2963.5884,21.6367,0.0000,7689.8300,7689.8300,6.2117,6.1972,6.2045,6.2045,0.0339,508.9363,6.2045,6.1529,6.1907,6.1787,0.1205,963.7776,6.1907,6.1391,6.1787,6.1649,0.1205,843.6772,18.1588,1418.9573,47232.7214,2316.3910
1286.7943,6.1649,7.4121,21015.3231,89873.9246,-68858.6014,5.3418,4955.1915,12645.7273,17600.9189,260.8833,102519.6519,16060.1316,-86459.5203,7.4121,6.9135,47572.7000,0.0000,47572.7000,1.9370,13012.4460,0.0000,13012.4460,94.5982,0.0000,34560.2540,34560.2540,6.9135,6.4510,47788.0492,4006.3046,43781.7446,3.2352,11110.3795,608.7386,11719.1181,158.0035,4615.0432,36677.6697,32062.6265,6.4510,6.4390,1154.0577,0.0000,1154.0577,0.0478,320.3915,0.0000,320.3915,2.3365,0.0000,833.6662,833.6662,6.4390,6.2706,15286.7021,46.5618,15240.1403,0.9771,3559.0124,7.3911,3566.4035,47.7193,53.9529,11727.6897,11673.7368,6.2706,6.1597,10653.4185,0.0000,10653.4185,0.4428,2965.9417,0.0000,2965.9417,21.6268,0.0000,7687.4768,7687.4768,6.1597,6.1992,6.1795,6.1795,-0.0914,-1370.9545,6.1795,6.1535,6.1725,6.1665,0.0599,479.4835,6.1725,6.1396,6.1649,6.1561,0.0762,533.2270,17.9726,1404.4025,49543.4596,-358.2440
1331.7495,6.2455,7.5945,21015.3231,89873.9246,-68858.6014,5.3419,4947.6450,12662.8307,17610.4758,260.8889,102536.7553,16067.6781,-86469.0772,7.5945,7.3066,25373.9659,0.0000,25373.9659,1.0331,6921.0880,0.0000,6921.0880,50.4570,0.0000,18452.8779,18452.8779,7.3066,6.8051,47788.0492,4006.3046,43781.7446,3.2356,11030.1342,610.3321,11640.4664,158.0220,4616.6368,36757.9150,32141.2782,6.8051,6.7921,1154.0577,0.0000,1154.0577,0.0479,318.6355,0.0000,318.6355,2.3370,0.0000,835.4221,835.4221,6.7921,6.6096,15286.7021,46.5618,15240.1403,0.9773,3537.0412,7.3990,3544.4403,47.7302,53.9609,11749.6609,11695.7000,6.6096,6.4895,10653.4185,0.0000,10653.4185,0.4433,2950.3397,0.0000,2950.3397,21.6481,0.0000,7703.0788,7703.0788,6.4895,6.1740,6.3317,6.3317,0.6741,10111.6232,6.3317,6.1402,6.2806,6.2360,0.4091,3272.5483,6.2806,6.1298,6.2455,6.2052,0.3222,2255.5742,16.6186,1298.5995,27344.7255,15639.7456
1334.2505,6.2135,7.5201,21015.3231,89873.9246,-68858.6014,5.3412,4950.6393,12656.0253,17606.6646,260.8569,102529.9498,16064.6838,-86465.2660,7.5201,7.2414,25373.9659,0.0000,25373.9659,1.0297,6928.9794,0.0000,6928.9794,50.2865,0.0000,18444.9865,18444.9865,7.2414,6.7559,47788.0492,4006.3046,43781.7446,3.2115,11043.3635,610.0593,11653.4228,156.8466,4616.3639,36744.6857,32128.3218,6.7559,6.7432,1154.0577,0.0000,1154.0577,0.0475,318.8788,0.0000,318.8788,2.3212,0.0000,835.1789,835.1789,6.7432,6.5665,15286.7021,46.5618,15240.1403,0.9702,3540.0660,7.3979,3547.4639,47.3843,53.9597,11746.6361,11692.6764,6.5665,6.3453,20253.8000,0.0000,20253.8000,0.8372,5612.8078,0.0000,5612.8078,40.8894,0.0000,14640.9922,14640.9922,6.3453,6.1925,6.2689,6.2689,0.3371,5056.1959,6.2689,6.1491,6.2369,6.2090,0.2641,2112.8495,6.2369,6.1363,6.2135,6.1866,0.2220,1554.0230,17.1561,1340.6037,36945.1070,8723.0683
1379.7989,6.2484,7.6013,21015.3231,89873.9246,-68858.6014,5.3415,4947.3663,12663.4655,17610.8318,260.8695,102537.3901,16067.9568,-86469.4333,7.6013,7.3126,25373.9659,0.0000,25373.9659,1.0311,6920.3637,0.0000,6920.3637,50.3558,0.0000,18453.6022,18453.6022,7.3126,6.8097,47788.0492,4006.3046,43781.7446,3.2155,11028.9183,610.3574,11639.2758,157.0403,4616.6621,36759.1309,32142.4688,6.8097,6.7966,1154.0577,0.0000,1154.0577,0.0476,318.6130,0.0000,318.6130,2.3234,0.0000,835.4447,835.4447,6.7966,6.6136,15286.7021,46.5618,15240.1403,0.9712,3536.7614,7.3992,3544.1605,47.4319,53.9610,11749.9407,11695.9797,6.6136,6.4931,10653.4185,0.0000,10653.4185,0.4407,2950.1564,0.0000,2950.1564,21.5254,0.0000,7703.2621,7703.2621,6.4931,6.1774,6.3353,6.3353,0.6727,10089.8617,6.3353,6.1427,6.2839,6.2390,0.4102,3281.9485,6.2839,6.1319,6.2484,6.2079,0.3238,2266.8170,16.5714,1294.9109,27344.7255,15638.6272
1382.2011,6.2414,7.5843,21015.3231,89873.9246,-68858.6014,5.3412,4948.0216,12661.9734,17609.9950,260.8557,102535.8980,16067.3015,-86468.5965,7.5843,7.2978,25373.9659,0.0000,25373.9659,1.0295,6922.1647,0.0000,6922.1647,50.2801,0.0000,18451.8012,18451.8012,7.2978,6.7986,47788.0492,4006.3046,43781.7446,3.2112,11031.9238,610.2950,11642.2188,156.8288,4616.5996,36756.1254,32139.5258,6.7986,6.7612,3330.0000,0.0000,3330.0000,0.1371,919.5064,0.0000,919.5064,6.6972,0.0000,2410.4936,2410.4936,6.7612,6.5796,15286.7021,46.5618,15240.1403,0.9701,3538.9547,7.3983,3546.3530,47.3799,53.9601,11747.7474,11693.7873,6.5796,6.4600,10653.4185,0.0000,10653.4185,0.4404,2951.7170,0.0000,2951.7170,21.5060,0.0000,7701.7015,7701.7015,6.4600,6.1824,6.3212,6.3212,0.5956,8934.6423,6.3212,6.1451,6.2742,6.2331,0.3780,3024.1328,6.2742,6.1336,6.2414,6.2039,0.3018,2112.5080,16.6943,1304.5146,29520.6678,14071.2831
1416.0000,6.2506,7.6041,21015.3231,89873.9246,-68858.6014,5.3413,4947.1672,12663.9191,17611.0863,260.8585,102537.8437,16068.1559,-86469.6878,7.6041,7.3152,25373.9659,0.0000,25373.9659,1.0298,6920.0675,0.0000,6920.0675,50.2959,0.0000,18453.8984,18453.8984,7.3152,6.8121,47788.0492,4006.3046,43781.7446,3.2121,11028.3816,610.3686,11638.7502,156.8728,4616.6732,36759.6676,32142.9943,6.8121,6.7990,1154.0577,0.0000,1154.0577,0.0475,318.6012,0.0000,318.6012,2.3215,0.0000,835.4565,835.4565,6.7990,6.6159,15286.7021,46.5618,15240.1403,0.9708,3536.6137,7.3992,3544.0129,47.4144,53.9611,11750.0884,11696.1274,6.6159,6.4954,10653.4185,0.0000,10653.4185,0.4406,2950.0512,0.0000,2950.0512,21.5200,0.0000,7703.3673,7703.3673,6.4954,6.1801,6.3377,6.3377,0.6714,10071.0700,6.3377,6.1446,6.2862,6.2411,0.4113,3290.2234,6.2862,6.1335,6.2506,6.2098,0.3252,2276.5453,16.5633,1294.2794,27344.7255,15637.8388
1431.5104,6.3391,7.9438,10248.6033,107990.6505,-97742.0472,5.4944,2408.5697,15239.4416,17648.0114,268.3400,123230.0921,7840.0336,-115390.0586,7.9438,7.4618,47564.0000,0.0000,47564.0000,1.9298,12904.6299,0.0000,12904.6299,94.2462,0.0000,34659.3701,34659.3701,7.4618,7.2381,30066.3887,6129.7056,23936.6831,2.2077,6920.0010,934.8320,7854.8331,107.8207,7064.5376,23146.3877,16081.8500,7.2381,7.2045,3328.8000,0.0000,3328.8000,0.1371,912.9582,0.0000,912.9582,6.6945,0.0000,2415.8418,2415.8418,7.2045,6.9214,27936.3000,999.7934,26936.5066,1.8231,6417.6127,159.1058,6576.7185,89.0361,1158.8993,21518.6873,20359.7881,6.9214,6.7174,20249.0000,0.0000,20249.0000,0.8369,5580.7060,0.0000,5580.7060,40.8748,0.0000,14668.2940,14668.2940,6.7174,6.2302,6.4738,6.4738,1.1677,17515.0514,6.4738,6.1753,6.3942,6.3246,0.7154,5723.3189,6.3942,6.1579,6.3391,6.2761,0.5665,3965.5775,18.6435,1456.8294,24272.9425,27203.9478
1431.7668,6.3507,8.0134,10248.6033,107990.6505,-97742.0472,5.4955,2408.0417,15242.4385,17650.4802,268.3903,123233.0890,7840.5616,-115392.5274,8.0134,7.5138,47564.0000,0.0000,47564.0000,1.9177,12890.9469,0.0000,12890.9469,93.6585,0.0000,34673.0531,34673.0531,7.5138,7.2820,30066.3887,6129.7056,23936.6831,2.2022,6913.4137,935.1787,7848.5924,107.5512,7064.8843,23152.9750,16088.0907,7.2820,7.2471,3328.8000,0.0000,3328.8000,0.1360,912.3423,0.0000,912.3423,6.6410,0.0000,2416.4577,2416.4577,7.2471,6.9537,27936.3000,999.7934,26936.5066,1.8084,6412.8655,159.1316,6571.9971,88.3202,1158.9250,21523.4345,20364.5095,6.9537,6.8429,10610.0546,0.0000,10610.0546,0.4360,2922.7128,0.0000,2922.7128,21.2936,0.0000,7687.3418,7687.3418,6.8429,6.1673,6.5051,6.5051,1.5630,23445.3422,6.5051,6.1582,6.4126,6.3316,0.8026,6421.1477,6.4126,6.1473,6.3507,6.2799,0.6138,4296.5566,17.9937,1406.0516,14633.9971,34163.0465
1432.5508,6.3682,8.0439,10248.6033,107990.6505,-97742.0472,5.4956,2407.2476,15246.9533,17654.2009,268.3970,123237.6038,7841.3557,-115396.2481,8.0439,7.5403,47564.0000,0.0000,47564.0000,1.9153,12884.9611,0.0000,12884.9611,93.5393,0.0000,34679.0389,34679.0389,7.5403,7.3066,30066.3887,6129.7056,23936.6831,2.2002,6910.0603,935.3567,7845.4170,107.4559,7065.0624,23156.3284,16091.2661,7.3066,7.2939,1206.3306,0.0000,1206.3306,0.0492,330.5002,0.0000,330.5002,2.4047,0.0000,875.8304,875.8304,7.2939,6.9981,27936.3000,999.7934,26936.5066,1.8069,6407.6648,159.1603,6566.8251,88.2456,1158.9537,21528.6352,20369.6814,6.9981,6.8864,10610.0546,0.0000,10610.0546,0.4357,2920.7087,0.0000,2920.7087,21.2806,0.0000,7689.3459,7689.3459,6.8864,6.1884,6.5374,6.5374,1.6023,24034.8880,6.5374,6.1571,6.4360,6.3473,0.8730,6983.7871,6.4360,6.1452,6.3682,6.2906,0.6675,4672.3962,17.8545,1395.1755,12511.5277,35691.0714
1437.0820,6.4786,8.2896,10248.6033,107990.6505,-97742.0472,5.4958,2402.2430,15275.6170,17677.8600,268.4070,123266.2675,7846.3604,-115419.9072,8.2896,7.9963,25605.7218,0.0000,25605.7218,1.0305,6910.6553,0.0000,6910.6553,50.3281,0.0000,18695.0666,18695.0666,7.9963,7.7429,30066.3887,6129.7056,23936.6831,2.1992,6852.9037,938.5535,7791.4572,107.4074,7068.2591,23213.4850,16145.2259,7.7429,7.7292,1206.3306,0.0000,1206.3306,0.0492,328.2958,0.0000,328.2958,2.4036,0.0000,878.0348,878.0348,7.7292,7.4088,27936.3000,999.7934,26936.5066,1.8052,6359.6534,159.4486,6519.1020,88.1640,1159.2420,21576.6466,20417.4046,7.4088,7.2878,10610.0546,0.0000,10610.0546,0.4354,2902.2908,0.0000,2902.2908,21.2628,0.0000,7707.7637,7707.7637,7.2878,6.1880,6.7379,6.7379,2.3365,35047.2118,6.7379,6.1518,6.5816,6.4449,1.2450,9959.9984,6.5816,6.1399,6.4786,6.3608,0.9383,6567.8471,16.5231,1291.1349,-9446.7505,51575.0573
1545.2137,6.7654,8.8321,10248.6033,107990.6505,-97742.0472,5.4971,2389.3224,15351.3254,17740.6478,268.4708,123341.9759,7859.2809,-115482.6950,8.8321,8.4965,25605.7218,0.0000,25605.7218,1.0259,6854.2329,0.0000,6854.2329,50.1036,0.0000,18751.4889,18751.4889,8.4965,8.2065,30066.3887,6129.7056,23936.6831,2.1823,6791.3415,942.3530,7733.6945,106.5817,7072.0586,23275.0472,16202.9886,8.2065,8.1907,1206.3306,0.0000,1206.3306,0.0488,325.9845,0.0000,325.9845,2.3842,0.0000,880.3461,880.3461,8.1907,8.1184,6716.3535,999.7934,5716.5601,0.4720,1516.9159,159.7956,1676.7115,23.0502,1159.5890,5199.4375,4039.8485,8.1184,7.9799,10610.0546,0.0000,10610.0546,0.4320,2870.9760,0.0000,2870.9760,21.0998,0.0000,7739.0786,7739.0786,7.9799,6.3762,7.1781,7.1781,2.9871,44805.7982,7.1781,6.2550,6.9319,6.7165,1.7193,13754.7764,6.9319,6.2182,6.7654,6.5750,1.3294,9305.7621,14.4873,1132.0569,-30666.6970,67866.3367
1552.7863,6.5250,7.5058,64990.1000,107990.6505,-43000.5505,8.8305,15220.1794,15287.7493,30507.9287,431.2684,123278.3998,49769.9206,-73508.4792,7.5058,7.2574,25605.7218,0.0000,25605.7218,1.0160,6993.8026,0.0000,6993.8026,49.6174,0.0000,18611.9193,18611.9193,7.2574,7.0431,30066.3887,6129.7056,23936.6831,2.1642,6946.0068,933.5020,7879.5088,105.6938,7063.2076,23120.3819,16057.1743,7.0431,7.0314,1206.3306,0.0000,1206.3306,0.0484,331.8449,0.0000,331.8449,2.3640,0.0000,874.4857,874.4857,7.0314,6.9779,6716.3535,999.7934,5716.5601,0.4681,1547.5534,159.0049,1706.5583,22.8608,1158.7983,5168.8000,4010.0018,6.9779,6.8753,10610.0546,0.0000,10610.0546,0.4264,2921.6194,0.0000,2921.6194,20.8258,0.0000,7688.4352,7688.4352,6.8753,6.5036,6.6895,6.6895,0.9285,13927.8366,6.6895,6.3417,6.5967,6.5156,0.8687,6949.7410,6.5967,6.2891,6.5250,6.4429,0.7684,5379.0119,19.4303,1518.3123,24074.7997,26256.5895
1856.9669,6.8637,8.9194,10248.6033,107990.6505,-97742.0472,5.4977,2384.9217,15377.6828,17762.6044,268.4980,123368.3333,7863.6817,-115504.6516,8.9194,8.5855,25605.7218,0.0000,25605.7218,1.0408,6845.2289,0.0000,6845.2289,50.8292,0.0000,18760.4929,18760.4929,8.5855,8.2968,30066.3887,6129.7056,23936.6831,2.2099,6780.5101,943.0613,7723.5714,107.9274,7072.7669,23285.8786,16213.1117,8.2968,8.2811,1206.3306,0.0000,1206.3306,0.0495,325.5377,0.0000,325.5377,2.4155,0.0000,880.7929,880.7929,8.2811,8.2092,6716.3535,999.7934,5716.5601,0.4780,1514.5782,159.8685,1674.4467,23.3436,1159.6619,5201.7753,4042.1134,8.2092,8.0713,10610.0546,0.0000,10610.0546,0.4355,2867.0180,0.0000,2867.0180,21.2709,0.0000,7743.0366,7743.0366,8.0713,6.5097,7.2905,7.2905,2.9247,43871.1152,7.2905,6.3438,7.0380,6.8171,1.7731,14184.8876,7.0380,6.2907,6.8637,6.6644,1.3996,9797.4699,14.5670,1138.2829,-30666.6970,67853.4727
1865.0331,6.4259,7.7294,10248.6033,107990.6505,-97742.0472,5.5018,2404.6295,15261.9027,17666.5322,268.7008,123252.5532,7843.9738,-115408.5794,7.7294,7.5189,25605.7218,0.0000,25605.7218,1.0144,6969.8884,0.0000,6969.8884,49.5403,0.0000,18635.8334,18635.8334,7.5189,6.5299,122863.3000,6129.7056,116733.5944,7.8448,28248.3231,935.2131,29183.5362,383.1260,7064.9187,94614.9769,87550.0582,6.5299,6.5200,1206.3306,0.0000,1206.3306,0.0483,334.4933,0.0000,334.4933,2.3602,0.0000,871.8373,871.8373,6.5200,6.4748,6716.3535,999.7934,5716.5601,0.4673,1561.4600,158.7414,1720.2014,22.8241,1158.5349,5154.8935,3996.3586,6.4748,6.3882,10610.0546,0.0000,10610.0546,0.4257,2944.4901,0.0000,2944.4901,20.7914,0.0000,7665.5645,7665.5645,6.3882,6.5465,6.4674,6.4674,-0.4671,-7006.6668,6.4674,6.4014,6.4498,6.4344,0.1947,1557.2399,6.4498,6.3472,6.4259,6.3985,0.3026,2118.3753,22.9535,1793.6226,62130.2142,-3331.0516
2075.4746,6.8987,8.9559,10248.6033,107990.6505,-97742.0472,5.4965,2383.3549,15387.1374,17770.4923,268.4403,123377.7879,7865.2484,-115512.5395,8.9559,8.6217,25605.7218,0.0000,25605.7218,1.0365,6841.4757,0.0000,6841.4757,50.6194,0.0000,18764.2461,18764.2461,8.6217,8.3328,30066.3887,6129.7056,23936.6831,2.2000,6776.1124,943.3523,7719.4647,107.4465,7073.0579,23290.2764,16217.2184,8.3328,8.3171,1206.3306,0.0000,1206.3306,0.0499,325.3600,0.0000,325.3600,2.4391,0.0000,880.9706,880.9706,8.3171,8.2451,6716.3535,999.7934,5716.5601,0.4825,1513.6498,159.8980,1673.5478,23.5641,1159.6914,5202.7037,4043.0123,8.2451,8.1071,10610.0546,0.0000,10610.0546,0.4397,2865.4549,0.0000,2865.4549,21.4754,0.0000,7744.5997,7744.5997,8.1071,6.5545,7.3308,7.3308,2.9060,43590.4307,7.3308,6.3749,7.0759,6.8529,1.7890,14312.1346,7.0759,6.3166,6.8987,6.6963,1.4210,9947.3449,14.5578,1137.5635,-30666.6970,67849.9102
2078.5254,7.0112,8.8925,10248.6033,107990.6505,-97742.0472,5.5023,2378.3409,15417.6472,17795.9881,268.7223,123408.2977,7870.2624,-115538.0353,8.8925,8.5871,25605.7218,0.0000,25605.7218,1.0137,6847.9995,0.0000,6847.9995,49.5082,0.0000,18757.7223,18757.7223,8.5871,8.3231,30066.3887,6129.7056,23936.6831,2.1597,6780.3130,943.0743,7723.3873,105.4743,7072.7799,23286.0757,16213.2958,8.3231,8.3088,1206.3306,0.0000,1206.3306,0.0483,325.4079,0.0000,325.4079,2.3586,0.0000,880.9227,880.9227,8.3088,8.5869,6716.3535,19213.5000,-12497.1465,1.4659,1513.8654,3072.7033,4586.5688,71.5910,22286.2033,5202.4880,-17083.7153,8.5869,8.4606,10610.0546,0.0000,10610.0546,0.4254,2850.6570,0.0000,2850.6570,20.7778,0.0000,7759.3976,7759.3976,8.4606,6.5770,7.5188,7.5188,3.8560,57839.4012,7.5188,6.3920,7.2183,6.9554,2.3068,18454.2458,7.2183,6.3309,7.0112,6.7746,1.8166,12716.5340,15.9229,1244.2372,-48880.4036,89010.1810
2145.7527,6.9100,8.9860,10248.6033,107990.6505,-97742.0472,5.5037,2382.8505,15390.1889,17773.0395,268.7919,123380.8395,7865.7528,-115515.0867,8.9860,8.6487,25605.7218,0.0000,25605.7218,1.0149,6838.3830,0.0000,6838.3830,49.5640,0.0000,18767.3388,18767.3388,8.6487,8.3572,30066.3887,6129.7056,23936.6831,2.1609,6772.8332,943.5707,7716.4039,105.5348,7073.2763,23293.5555,16220.2792,8.3572,8.3414,1206.3306,0.0000,1206.3306,0.0483,325.2395,0.0000,325.2395,2.3590,0.0000,881.0911,881.0911,8.3414,8.2687,6716.3535,999.7934,5716.5601,0.4671,1513.0238,159.9181,1672.9419,22.8129,1159.7115,5203.3297,4043.6182,8.2687,8.1295,10610.0546,0.0000,10610.0546,0.4228,2864.4261,0.0000,2864.4261,20.6500,0.0000,7745.6285,7745.6285,8.1295,6.5639,7.3467,7.3467,2.9039,43558.9104,7.3467,6.3809,7.0892,6.8638,1.7913,14330.6046,7.0892,6.3215,6.9100,6.7053,1.4239,9967.4072,14.4265,1127.3103,-30666.6970,67856.9222
2147.5239,7.9976,11.1886,10248.6033,306645.8000,-296397.1967,14.4814,2335.1769,44572.0508,46907.2277,707.2468,351217.8508,7913.4264,-343304.4244,11.1886,11.0121,25605.7218,0.0000,25605.7218,1.0132,6619.6997,0.0000,6619.6997,49.4817,0.0000,18986.0221,18986.0221,11.0121,10.8588,30066.3887,6129.7056,23936.6831,2.1587,6499.6452,966.1128,7465.7579,105.4270,7095.8184,23566.7435,16470.9252,10.8588,10.8505,1206.3306,0.0000,1206.3306,0.0483,313.3633,0.0000,313.3633,2.3576,0.0000,892.9673,892.9673,10.8505,10.8123,6716.3535,999.7934,5716.5601,0.4668,1451.2624,162.6253,1613.8877,22.7997,1162.4187,5265.0911,4102.6724,10.8123,10.7393,10610.0546,0.0000,10610.0546,0.4253,2757.9955,0.0000,2757.9955,20.7689,0.0000,7852.0591,7852.0591,10.7393,7.2395,8.9894,8.9894,12.5495,188242.0202,8.9894,6.8010,8.4058,7.8952,7.8471,62777.1253,8.4058,6.6564,7.9976,7.5311,6.2730,43911.2239,27.8904,2179.3963,-229321.8465,294930.3693
2150.4761,8.7589,11.5088,10248.6033,306645.8000,-296397.1967,14.5502,2302.8343,45224.6980,47527.5323,710.6093,351870.4980,7945.7690,-343924.7290,11.5088,11.3567,25605.7218,0.0000,25605.7218,0.9756,6589.1642,0.0000,6589.1642,47.6450,0.0000,19016.5576,19016.5576,11.3567,11.7740,30066.3887,65433.4000,-35367.0113,5.1906,6462.0070,10354.2669,16816.2739,253.4999,75787.6669,23604.3818,-52183.2851,11.7740,11.7668,1206.3306,0.0000,1206.3306,0.0462,309.2470,0.0000,309.2470,2.2570,0.0000,897.0837,897.0837,11.7668,11.7339,6716.3535,999.7934,5716.5601,0.4471,1430.1402,163.9278,1594.0680,21.8362,1163.7212,5286.2133,4122.4920,11.7339,11.6708,10610.0546,0.0000,10610.0546,0.4068,2721.4889,0.0000,2721.4889,19.8668,0.0000,7888.5656,7888.5656,11.6708,8.1198,9.8953,9.8953,14.8031,222046.4806,9.8953,7.4299,9.2379,8.6626,10.2776,82220.7651,9.2379,7.1853,8.7589,8.2116,8.5565,59895.5814,32.4247,2533.7140,-288625.5409,364162.8271
2152.2473,8.5587,11.7662,10248.6033,306645.8000,-296397.1967,14.6007,2311.2575,45049.6244,47360.8819,713.0723,351695.4244,7937.3458,-343758.0786,11.7662,11.5885,25605.7218,0.0000,25605.7218,0.9704,6564.8488,0.0000,6564.8488,47.3933,0.0000,19040.8730,19040.8730,11.5885,11.4343,30066.3887,6129.7056,23936.6831,2.0670,6437.0142,972.6500,7409.6641,100.9483,7102.3556,23629.3746,16527.0190,11.4343,11.4260,1206.3306,0.0000,1206.3306,0.0455,310.7605,0.0000,310.7605,2.2231,0.0000,895.5701,895.5701,11.4260,11.3876,6716.3535,999.7934,5716.5601,0.4404,1437.9079,163.4237,1601.3316,21.5077,1163.2171,5278.4456,4115.2285,11.3876,11.3141,10610.0546,0.0000,10610.0546,0.4006,2735.0794,0.0000,2735.0794,19.5656,0.0000,7874.9752,7874.9752,11.3141,7.9347,9.6244,9.6244,12.0729,181093.5778,9.6244,7.3084,9.0068,8.4664,8.2735,66188.2875,9.0068,7.0865,8.5587,8.0467,6.8601,48020.8762,27.7869,2171.3047,-229321.8465,295302.7416
2160.0000,7.1378,9.2528,10248.6033,107990.6505,-97742.0472,5.5253,2372.7245,15452.2837,17825.0082,269.8449,123442.9342,7875.8788,-115567.0554,9.2528,8.9086,25605.7218,0.0000,25605.7218,0.9663,6811.0988,0.0000,6811.0988,47.1937,0.0000,18794.6231,18794.6231,8.9086,8.6107,30066.3887,6129.7056,23936.6831,2.0596,6741.5088,945.7138,7687.2227,100.5871,7075.4195,23324.8799,16249.4604,8.6107,8.5946,1206.3306,0.0000,1206.3306,0.0458,323.9944,0.0000,323.9944,2.2355,0.0000,882.3362,882.3362,8.5946,8.5203,6716.3535,999.7934,5716.5601,0.4429,1506.5315,160.1341,1666.6656,21.6285,1159.9275,5209.8220,4049.8944,8.5203,8.3783,10610.0546,0.0000,10610.0546,0.4029,2853.5271,0.0000,2853.5271,19.6773,0.0000,7756.5275,7756.5275,8.3783,6.8509,7.6146,7.6146,2.7813,41719.9368,7.6146,6.5751,7.3374,7.0949,1.8930,15143.6974,7.3374,6.4819,7.1378,6.9096,1.5580,10905.7901,14.1641,1106.8008,-30666.6970,67769.4243
2175.5486,7.2426,9.8417,3426.6376,119695.4590,-116268.8214,5.6235,791.7747,17159.2077,17950.9824,274.6438,136854.6667,2634.8629,-134219.8037,9.8417,9.4930,24452.9100,0.0000,24452.9100,0.9630,6447.6730,0.0000,6447.6730,47.0317,0.0000,18005.2369,18005.2369,9.4930,9.4808,13333.4288,8435.4809,4897.9479,1.2514,2958.9005,1308.5082,4267.4086,61.1146,9743.9891,10374.5283,630.5392,9.4808,9.4649,1112.6360,0.0000,1112.6360,0.0443,294.9543,0.0000,294.9543,2.1646,0.0000,817.6817,817.6817,9.4649,9.5259,1067.7379,3426.7745,-2359.0366,0.2531,236.0246,551.7380,787.7625,12.3586,3978.5125,831.7133,-3146.7992,9.5259,9.2437,19818.1000,0.0000,19818.1000,0.7907,5250.1526,0.0000,5250.1526,38.6175,0.0000,14567.9474,14567.9474,9.2437,6.5874,7.9156,7.9156,4.5726,68589.5117,7.9156,6.4108,7.5143,7.1632,2.5903,20722.2980,7.5143,6.3499,7.2426,6.9321,2.0044,14030.5139,13.3890,1046.2338,-68346.2641,103342.3235
