Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4546.5017,9.5668,12.3875,455.4845,167411.8997,-166956.4152,7.7023,100.8619,25089.5667,25190.4287,376.1696,192501.4665,354.6226,-192146.8439,12.3875,12.1638,20432.5358,0.0000,20432.5358,0.7668,5192.3749,0.0000,5192.3749,37.4480,0.0000,15240.1610,15240.1610,12.1638,12.7082,277.5694,32164.5409,-31886.9715,1.7081,58.8632,5140.1693,5199.0326,83.4211,37304.7103,218.7062,-37086.0041,12.7082,12.6980,925.3494,0.0000,925.3494,0.0347,234.0904,0.0000,234.0904,1.6930,0.0000,691.2591,691.2591,12.6980,13.0883,-0.0000,22814.3920,-22814.3920,1.2502,-0.0000,3774.8152,3774.8152,61.0571,26589.2072,0.0000,-26589.2072,13.0883,12.9962,8387.8007,0.0000,8387.8007,0.3124,2110.6270,0.0000,2110.6270,15.2579,0.0000,6277.1737,6277.1737,12.9962,8.8605,10.9283,10.9283,9.3909,140864.1714,10.9283,7.9888,10.1445,9.4586,6.6749,53399.1813,10.1445,7.6689,9.5668,8.9067,5.6212,39348.4311,17.6617,1380.1120,-191912.0927,233611.7837
4551.4983,9.8040,12.2907,455.4845,167411.8997,-166956.4152,7.7075,100.4343,25210.9335,25311.3678,376.4198,192622.8332,355.0502,-192267.7830,12.2907,12.0936,20432.5358,0.0000,20432.5358,0.7634,5199.5058,0.0000,5199.5058,37.2821,0.0000,15233.0301,15233.0301,12.0936,12.5732,277.5694,32164.5409,-31886.9715,1.7107,58.9310,5135.6232,5194.5543,83.5484,37300.1642,218.6384,-37081.5258,12.5732,12.5643,925.3494,0.0000,925.3494,0.0344,234.5358,0.0000,234.5358,1.6798,0.0000,690.8136,690.8136,12.5643,13.3447,-0.0000,51781.7000,-51781.7000,2.8383,-0.0000,8556.0022,8556.0022,138.6184,60337.7022,0.0000,-60337.7022,13.3447,13.2634,8387.8007,0.0000,8387.8007,0.3099,2103.1051,0.0000,2103.1051,15.1353,0.0000,6284.6956,6284.6956,13.2634,9.1421,11.2028,11.2028,10.6216,159324.6814,11.2028,8.1945,10.4006,9.6986,7.7532,62025.8855,10.4006,7.8438,9.8040,9.1222,6.5895,46126.8071,20.0462,1566.4413,-220879.4008,267477.3740
4762.5957,9.6517,12.4701,455.4845,167411.8997,-166956.4152,7.7180,100.7085,25132.7785,25233.4870,376.9370,192544.6782,354.7760,-192189.9022,12.4701,12.2465,20432.5358,0.0000,20432.5358,0.7646,5186.3087,0.0000,5186.3087,37.3401,0.0000,15246.2271,15246.2271,12.2465,12.7905,277.5694,32164.5409,-31886.9715,1.7103,58.7835,5145.5754,5204.3589,83.5285,37310.1163,218.7859,-37091.3304,12.7905,12.7803,925.3494,0.0000,925.3494,0.0345,233.8197,0.0000,233.8197,1.6834,0.0000,691.5297,691.5297,12.7803,13.1703,-0.0000,22814.3920,-22814.3920,1.2504,-0.0000,3778.0216,3778.0216,61.0686,26592.4136,0.0000,-26592.4136,13.1703,13.0782,8387.8007,0.0000,8387.8007,0.3087,2108.2152,0.0000,2108.2152,15.0747,0.0000,6279.5855,6279.5855,13.0782,8.9619,11.0201,11.0201,9.3563,140344.9647,11.0201,8.0699,10.2334,9.5450,6.7058,53646.4209,10.2334,7.7405,9.6517,8.9869,5.6663,39664.2892,17.6797,1381.5176,-191912.0927,233655.6748
4767.4043,10.5099,12.4261,455.4845,167411.8997,-166956.4152,7.7112,99.1831,25583.3432,25682.5263,376.6044,192995.2429,356.3014,-192638.9415,12.4261,12.2745,20432.5358,0.0000,20432.5358,0.7624,5189.5367,0.0000,5189.5367,37.2328,0.0000,15242.9992,15242.9992,12.2745,13.8686,277.5694,138326.1000,-138048.5306,7.3068,58.7566,22136.8424,22195.5991,356.8543,160462.9424,218.8128,-160244.1296,13.8686,13.8617,925.3494,0.0000,925.3494,0.0344,230.3434,0.0000,230.3434,1.6776,0.0000,695.0060,695.0060,13.8617,14.1266,-0.0000,22814.3920,-22814.3920,1.2506,-0.0000,3823.0256,3823.0256,61.0769,26637.4175,0.0000,-26637.4175,14.1266,14.0639,8387.8007,0.0000,8387.8007,0.3095,2080.5740,0.0000,2080.5740,15.1159,0.0000,6307.2267,6307.2267,14.0639,9.9392,12.0016,12.0016,13.8207,207310.4154,12.0016,8.8227,11.1538,10.4121,10.6517,85213.6333,11.1538,8.3939,10.5099,9.7739,9.2479,64735.6439,26.0623,2036.5485,-298073.6518,357259.6926
4785.5815,9.7020,12.5139,455.4845,167411.8997,-166956.4152,7.7501,100.6178,25158.5112,25259.1289,378.5010,192570.4109,354.8668,-192215.5441,12.5139,12.2908,20432.5358,0.0000,20432.5358,0.7629,5183.1019,0.0000,5183.1019,37.2590,0.0000,15249.4339,15249.4339,12.2908,12.8334,277.5694,32164.5409,-31886.9715,1.7114,58.7410,5148.4847,5207.2257,83.5800,37313.0256,218.8284,-37094.1972,12.8334,12.8233,925.3494,0.0000,925.3494,0.0338,233.6786,0.0000,233.6786,1.6496,0.0000,691.6709,691.6709,12.8233,13.2124,-0.0000,22814.3920,-22814.3920,1.2517,-0.0000,3779.7100,3779.7100,61.1331,26594.1019,0.0000,-26594.1019,13.2124,13.1205,8387.8007,0.0000,8387.8007,0.3050,2106.9796,0.0000,2106.9796,14.8939,0.0000,6280.8210,6280.8210,13.1205,9.0218,11.0711,11.0711,9.3388,140082.6741,11.0711,8.1219,10.2846,9.5965,6.7199,53758.8182,10.2846,7.7876,9.7020,9.0361,5.6895,39826.5229,17.7222,1384.8397,-191912.0927,233668.0151
4792.4185,11.7215,15.2820,455.4845,402226.3000,-401770.8155,18.4961,97.1109,63096.1489,63193.2598,903.3190,465322.4489,358.3736,-464964.0752,15.2820,15.1636,20432.5358,0.0000,20432.5358,0.7618,4989.9177,0.0000,4989.9177,37.2067,0.0000,15442.6182,15442.6182,15.1636,15.4492,277.5694,32164.5409,-31886.9715,1.7115,56.1637,5364.2886,5420.4522,83.5847,37528.8295,221.4058,-37307.4238,15.4492,15.4438,925.3494,0.0000,925.3494,0.0343,225.4826,0.0000,225.4826,1.6765,0.0000,699.8668,699.8668,15.4438,15.6484,-0.0000,22814.3920,-22814.3920,1.2506,-0.0000,3898.4870,3898.4870,61.0787,26712.8789,0.0000,-26712.8789,15.6484,15.5997,8387.8007,0.0000,8387.8007,0.3093,2038.5087,0.0000,2038.5087,15.1059,0.0000,6349.2919,6349.2919,15.5997,11.1828,13.3913,13.3913,19.2196,288293.5014,13.3913,9.8606,12.4497,11.6259,15.3634,122907.4176,12.4497,9.3285,11.7215,10.8891,13.5817,95072.2316,33.8455,2644.7314,-426726.4930,506273.1506
5052.4941,9.7895,12.5922,455.4845,167411.8997,-166956.4152,7.8068,100.4604,25203.4592,25303.9195,381.2725,192615.3589,355.0242,-192260.3347,12.5922,12.3697,20432.5358,0.0000,20432.5358,0.7301,5177.3712,0.0000,5177.3712,35.6574,0.0000,15255.1647,15255.1647,12.3697,12.9103,277.5694,32164.5409,-31886.9715,1.7304,58.6654,5153.7008,5212.3663,84.5106,37318.2418,218.9040,-37099.3378,12.9103,12.9002,925.3494,0.0000,925.3494,0.0330,233.4268,0.0000,233.4268,1.6109,0.0000,691.9226,691.9226,12.9002,13.2878,-0.0000,22814.3920,-22814.3920,1.2543,-0.0000,3782.7480,3782.7480,61.2597,26597.1400,0.0000,-26597.1400,13.2878,13.1962,8387.8007,0.0000,8387.8007,0.2981,2104.7673,0.0000,2104.7673,14.5592,0.0000,6283.0334,6283.0334,13.1962,9.1309,11.1635,11.1635,9.2924,139386.2703,11.1635,8.2084,10.3755,9.6860,6.7549,54039.4722,10.3755,7.8640,9.7895,9.1197,5.7409,40186.1486,17.7792,1389.2885,-191912.0927,233611.8911
5053.5059,9.7588,12.1570,18770.7000,167411.8997,-148641.1997,8.7603,4142.2814,25187.6888,29329.9702,427.8365,192599.5885,14628.4186,-177971.1699,12.1570,11.9519,20432.5358,0.0000,20432.5358,0.7609,5209.3857,0.0000,5209.3857,37.1602,0.0000,15223.1502,15223.1502,11.9519,12.4514,277.5694,32164.5409,-31886.9715,1.7119,59.0688,5126.5294,5185.5981,83.6074,37291.0703,218.5007,-37072.5696,12.4514,12.4421,925.3494,0.0000,925.3494,0.0343,234.9397,0.0000,234.9397,1.6744,0.0000,690.4097,690.4097,12.4421,12.8003,-0.0000,22814.3920,-22814.3920,1.2507,-0.0000,3765.0430,3765.0430,61.0819,26579.4349,0.0000,-26579.4349,12.8003,12.7158,8387.8007,0.0000,8387.8007,0.3089,2119.1580,0.0000,2119.1580,15.0881,0.0000,6268.6426,6268.6426,12.7158,9.3421,11.0290,11.0290,8.3456,125183.3779,11.0290,8.3249,10.3079,9.6769,6.6891,53512.6467,10.3079,7.9549,9.7588,9.1314,5.8205,40743.5194,19.2405,1503.4763,-173596.8773,219439.5440
5088.0000,9.8019,12.6211,455.4845,167411.8997,-166956.4152,7.7160,100.4381,25209.8584,25310.2965,376.8383,192621.7581,355.0465,-192266.7117,12.6211,12.3974,20432.5358,0.0000,20432.5358,0.7662,5175.2659,0.0000,5175.2659,37.4207,0.0000,15257.2699,15257.2699,12.3974,12.9414,277.5694,32164.5409,-31886.9715,1.7095,58.6389,5155.5433,5214.1822,83.4887,37320.0842,218.9305,-37101.1537,12.9414,12.9312,925.3494,0.0000,925.3494,0.0345,233.3252,0.0000,233.3252,1.6867,0.0000,692.0242,692.0242,12.9312,13.3212,-0.0000,22814.3920,-22814.3920,1.2503,-0.0000,3783.9819,3783.9819,61.0643,26598.3739,0.0000,-26598.3739,13.3212,13.2291,8387.8007,0.0000,8387.8007,0.3113,2103.7906,0.0000,2103.7906,15.2043,0.0000,6284.0100,6284.0100,13.2291,9.1367,11.1829,11.1829,9.3032,139548.6330,11.1829,8.2123,10.3907,9.6976,6.7531,54025.0676,10.3907,7.8672,9.8019,9.1289,5.7368,40157.5971,17.6819,1381.6871,-191912.0927,233731.2977
5103.5194,9.7139,12.4114,241.0800,173833.4195,-173592.3395,8.0008,53.2439,26129.8698,26183.1137,390.7461,199963.2894,187.8361,-199775.4532,12.4114,12.0333,37542.5000,0.0000,37542.5000,1.3974,9537.1786,0.0000,9537.1786,68.2463,0.0000,28005.3214,28005.3214,12.0333,12.5023,16.0396,29967.4398,-29951.4002,1.5813,3.4088,4781.1937,4784.6025,77.2296,34748.6335,12.6309,-34736.0027,12.5023,12.4763,2575.9000,0.0000,2575.9000,0.0954,653.5331,0.0000,653.5331,4.6588,0.0000,1922.3669,1922.3669,12.4763,12.8085,-0.0000,21114.1265,-21114.1265,1.1575,-0.0000,3485.6413,3485.6413,56.5310,24599.7678,0.0000,-24599.7678,12.8085,12.6526,15441.9000,0.0000,15441.9000,0.5685,3900.9117,0.0000,3900.9117,27.7626,0.0000,11540.9883,11540.9883,12.6526,9.2436,10.9481,10.9481,8.4158,126236.9618,10.9481,8.3169,10.2464,9.6325,6.4957,51965.2111,10.2464,7.9642,9.7139,9.1053,5.6341,39439.0290,19.2013,1500.4184,-169097.5662,217641.2019
5103.7879,9.7200,12.4756,241.0800,173833.4195,-173592.3395,7.9967,53.2380,26133.1389,26186.3769,390.5451,199966.5584,187.8420,-199778.7164,12.4756,12.0892,37542.5000,0.0000,37542.5000,1.4021,9528.5209,0.0000,9528.5209,68.4754,0.0000,28013.9791,28013.9791,12.0892,12.5684,16.0396,29967.4398,-29951.4002,1.5793,3.4056,4784.5510,4787.9566,77.1282,34751.9908,12.6340,-34739.3568,12.5684,12.5418,2575.9000,0.0000,2575.9000,0.0961,652.9235,0.0000,652.9235,4.6915,0.0000,1922.9765,1922.9765,12.5418,12.8812,-0.0000,21114.1265,-21114.1265,1.1572,-0.0000,3487.9405,3487.9405,56.5145,24602.0670,0.0000,-24602.0670,12.8812,12.7978,8086.5638,0.0000,8086.5638,0.3001,2040.7335,0.0000,2040.7335,14.6564,0.0000,6045.8303,6045.8303,12.7978,9.1579,10.9779,10.9779,8.7963,131944.7661,10.9779,8.2877,10.2605,9.6328,6.5012,52009.3427,10.2605,7.9443,9.7200,9.1024,5.5976,39183.2138,18.7970,1468.8266,-176452.9025,223137.3225
5104.5743,9.7303,12.4995,241.0800,173833.4195,-173592.3395,7.9970,53.2282,26138.6207,26191.8489,390.5591,199972.0402,187.8518,-199784.1884,12.4995,12.1112,37542.5000,0.0000,37542.5000,1.4006,9525.2990,0.0000,9525.2990,68.4050,0.0000,28017.2010,28017.2010,12.1112,12.5927,16.0396,29967.4398,-29951.4002,1.5796,3.4044,4785.8751,4789.2795,77.1436,34753.3149,12.6352,-34740.6797,12.5927,12.5828,961.5177,0.0000,961.5177,0.0358,243.6359,0.0000,243.6359,1.7494,0.0000,717.8818,717.8818,12.5828,12.9238,-0.0000,21114.1265,-21114.1265,1.1572,-0.0000,3489.3859,3489.3859,56.5167,24603.5124,0.0000,-24603.5124,12.9238,12.8400,8086.5638,0.0000,8086.5638,0.2998,2039.5146,0.0000,2039.5146,14.6395,0.0000,6047.0491,6047.0491,12.8400,9.1698,11.0049,11.0049,8.8263,132394.0636,11.0049,8.2765,10.2773,9.6407,6.5612,52489.9550,10.2773,7.9331,9.7303,9.1052,5.6375,39462.2209,18.7050,1461.6318,-178067.2847,224346.2395
5388.2840,9.9631,12.8859,241.0800,173833.4195,-173592.3395,7.9975,53.0074,26263.6122,26316.6196,390.5826,200097.0317,188.0726,-199908.9591,12.8859,12.6654,20168.7135,0.0000,20168.7135,0.7522,5089.4610,0.0000,5089.4610,36.7347,0.0000,15079.2525,15079.2525,12.6654,13.1738,16.0396,29967.4398,-29951.4002,1.5797,3.3738,4820.2166,4823.5904,77.1496,34787.6564,12.6658,-34774.9906,13.1738,13.1633,961.5177,0.0000,961.5177,0.0358,241.6588,0.0000,241.6588,1.7487,0.0000,719.8590,719.8590,13.1633,13.5233,-0.0000,21114.1265,-21114.1265,1.1572,-0.0000,3510.6480,3510.6480,56.5180,24624.7745,0.0000,-24624.7745,13.5233,13.4347,8086.5638,0.0000,8086.5638,0.2996,2022.5591,0.0000,2022.5591,14.6296,0.0000,6064.0047,6064.0047,13.4347,9.3086,11.3716,11.3716,9.4070,141104.6040,11.3716,8.3468,10.5650,9.8592,6.8961,55168.4044,10.5650,7.9853,9.9631,9.2752,5.8814,41169.6463,17.7329,1385.6719,-195441.0712,237442.6546
5389.7160,9.9508,12.7035,7087.3000,173833.4195,-166746.1195,8.3968,1558.6573,26256.9930,27815.6503,410.0843,200090.4125,5528.6427,-194561.7698,12.7035,12.4903,20168.7135,0.0000,20168.7135,0.7476,5102.5205,0.0000,5102.5205,36.5097,0.0000,15066.1930,15066.1930,12.4903,12.9821,16.0396,29967.4398,-29951.4002,1.5829,3.3834,4809.1670,4812.5504,77.3062,34776.6068,12.6562,-34763.9506,12.9821,12.9720,961.5177,0.0000,961.5177,0.0355,242.3067,0.0000,242.3067,1.7327,0.0000,719.2111,719.2111,12.9720,13.3202,-0.0000,21114.1265,-21114.1265,1.1577,-0.0000,3503.4823,3503.4823,56.5409,24617.6088,0.0000,-24617.6088,13.3202,13.2345,8086.5638,0.0000,8086.5638,0.2968,2028.2635,0.0000,2028.2635,14.4929,0.0000,6058.3003,6058.3003,13.2345,9.3949,11.3147,11.3147,9.0465,135697.4204,11.3147,8.3975,10.5368,9.8561,6.8733,54986.2370,10.5368,8.0256,9.9508,9.2812,5.9165,41415.7324,18.3258,1432.0001,-188594.8512,232099.3899
5482.6964,10.0006,12.9216,241.0800,173833.4195,-173592.3395,8.0078,52.9720,26283.9171,26336.8891,391.0875,200117.3366,188.1080,-199929.2286,12.9216,12.7013,20168.7135,0.0000,20168.7135,0.7497,5086.9119,0.0000,5086.9119,36.6155,0.0000,15081.8016,15081.8016,12.7013,13.2094,16.0396,29967.4398,-29951.4002,1.5819,3.3719,4822.5020,4825.8738,77.2560,34789.9418,12.6678,-34777.2740,13.2094,13.1989,961.5177,0.0000,961.5177,0.0356,241.5391,0.0000,241.5391,1.7379,0.0000,719.9786,719.9786,13.1989,13.5587,-0.0000,21114.1265,-21114.1265,1.1575,-0.0000,3511.9965,3511.9965,56.5326,24626.1230,0.0000,-24626.1230,13.5587,13.4701,8086.5638,0.0000,8086.5638,0.2977,2021.5709,0.0000,2021.5709,14.5388,0.0000,6064.9929,6064.9929,13.4701,9.3539,11.4120,11.4120,9.3909,140863.4993,11.4120,8.3829,10.6042,9.8974,6.9106,55285.1552,10.6042,8.0171,10.0006,9.3107,5.9024,41316.8238,17.7453,1386.6441,-195441.0712,237465.4783
5487.3036,10.2149,12.8185,241.0800,173833.4195,-173592.3395,8.0101,52.7705,26400.9828,26453.7532,391.2019,200234.4023,188.3095,-200046.0928,12.8185,12.6223,20168.7135,0.0000,20168.7135,0.7471,5094.2783,0.0000,5094.2783,36.4891,0.0000,15074.4352,15074.4352,12.6223,13.0748,16.0396,29967.4398,-29951.4002,1.5831,3.3762,4817.4771,4820.8533,77.3165,34784.9169,12.6635,-34772.2535,13.0748,13.0655,961.5177,0.0000,961.5177,0.0355,241.9929,0.0000,241.9929,1.7317,0.0000,719.5249,719.5249,13.0655,13.7874,-0.0000,47568.8000,-47568.8000,2.6083,-0.0000,7900.9702,7900.9702,127.3867,55469.7702,0.0000,-55469.7702,13.7874,13.7084,8086.5638,0.0000,8086.5638,0.2966,2015.2033,0.0000,2015.2033,14.4850,0.0000,6071.3604,6071.3604,13.7084,9.6057,11.6570,11.6570,10.5077,157615.1056,11.6570,8.5720,10.8344,10.1145,7.9015,63212.3260,10.8344,8.1797,10.2149,9.5070,6.7992,47594.4218,19.9211,1556.6663,-221895.7447,268421.8533
5532.3783,10.0254,12.9443,241.0800,173833.4195,-173592.3395,8.0203,52.9485,26297.4271,26350.3756,391.6971,200130.8466,188.1315,-199942.7151,12.9443,12.7241,20168.7135,0.0000,20168.7135,0.7484,5085.2970,0.0000,5085.2970,36.5487,0.0000,15083.4165,15083.4165,12.7241,13.2318,16.0396,29967.4398,-29951.4002,1.5826,3.3706,4823.9608,4827.3314,77.2938,34791.4006,12.6690,-34778.7316,13.2318,13.2213,961.5177,0.0000,961.5177,0.0355,241.4637,0.0000,241.4637,1.7354,0.0000,720.0541,720.0541,13.2213,13.5808,-0.0000,21114.1265,-21114.1265,1.1576,-0.0000,3512.8502,3512.8502,56.5366,24626.9767,0.0000,-24626.9767,13.5808,13.4923,8086.5638,0.0000,8086.5638,0.2955,2020.9518,0.0000,2020.9518,14.4339,0.0000,6065.6120,6065.6120,13.4923,9.3845,11.4384,11.4384,9.3796,140693.6015,11.4384,8.4074,10.6301,9.9229,6.9207,55365.9478,10.6301,8.0387,10.0254,9.3344,5.9170,41419.0427,17.7600,1387.7889,-195441.0712,237478.5920
5533.6217,10.0194,12.8920,241.0800,173833.4195,-173592.3395,8.0113,52.9542,26294.1378,26347.0920,391.2592,200127.5573,188.1258,-199939.4315,12.8920,12.6754,20168.7135,0.0000,20168.7135,0.7469,5089.0243,0.0000,5089.0243,36.4760,0.0000,15079.6892,15079.6892,12.6754,13.1350,3538.7000,29967.4398,-26428.7398,1.7825,744.2172,4820.8490,5565.0662,87.0544,34788.2888,2794.4828,-31993.8060,13.1350,13.1247,961.5177,0.0000,961.5177,0.0354,241.7896,0.0000,241.7896,1.7311,0.0000,719.7281,719.7281,13.1247,13.4785,-0.0000,21114.1265,-21114.1265,1.1578,-0.0000,3509.1888,3509.1888,56.5435,24623.3153,0.0000,-24623.3153,13.4785,13.3913,8086.5638,0.0000,8086.5638,0.2965,2023.8163,0.0000,2023.8163,14.4800,0.0000,6062.7475,6062.7475,13.3913,9.4292,11.4103,11.4103,9.1924,137886.4339,11.4103,8.4325,10.6162,9.9214,6.9086,55269.1179,10.6162,8.0585,10.0194,9.3373,5.9341,41538.7991,18.0456,1410.1063,-191918.4108,234694.3509
5673.8649,10.0805,13.0019,241.0800,173833.4195,-173592.3395,8.0110,52.8966,26327.3966,26380.2932,391.2453,200160.8161,188.1833,-199972.6328,13.0019,12.7815,20168.7135,0.0000,20168.7135,0.7475,5081.2001,0.0000,5081.2001,36.5062,0.0000,15087.5134,15087.5134,12.7815,13.2896,16.0396,29967.4398,-29951.4002,1.5830,3.3675,4827.6406,4831.0081,77.3091,34795.0804,12.6721,-34782.4083,13.2896,13.2791,961.5177,0.0000,961.5177,0.0355,241.2696,0.0000,241.2696,1.7337,0.0000,720.2481,720.2481,13.2791,13.6389,-0.0000,21114.1265,-21114.1265,1.1577,-0.0000,3515.0580,3515.0580,56.5392,24629.1845,0.0000,-24629.1845,13.6389,13.5502,8086.5638,0.0000,8086.5638,0.2970,2019.3319,0.0000,2019.3319,14.5030,0.0000,6067.2319,6067.2319,13.5502,9.4479,11.4991,11.4991,9.3604,140405.2779,11.4991,8.4583,10.6882,9.9787,6.9382,55505.9260,10.6882,8.0838,10.0805,9.3860,5.9426,41597.8504,17.7474,1386.8075,-195441.0712,237509.0543
5674.5194,11.0461,14.6277,241.0800,396384.2000,-396143.1200,18.2563,52.0042,61270.4523,61322.4565,891.6066,457654.6523,189.0758,-457465.5765,14.6277,14.5087,20168.7135,0.0000,20168.7135,0.7462,4968.8715,0.0000,4968.8715,36.4429,0.0000,15199.8420,15199.8420,14.5087,14.7819,16.0396,29967.4398,-29951.4002,1.5836,3.2776,4947.6710,4950.9486,77.3398,34915.1109,12.7620,-34902.3488,14.7819,14.7762,961.5177,0.0000,961.5177,0.0354,236.3928,0.0000,236.3928,1.7295,0.0000,725.1249,725.1249,14.7762,14.9695,-0.0000,21114.1265,-21114.1265,1.1578,-0.0000,3577.1884,3577.1884,56.5462,24691.3149,0.0000,-24691.3149,14.9695,14.9217,8086.5638,0.0000,8086.5638,0.2962,1983.1105,0.0000,1983.1105,14.4670,0.0000,6103.4533,6103.4533,14.9217,10.4441,12.6829,12.6829,19.0620,285930.5674,12.6829,9.2000,11.7541,10.9414,14.8279,118623.0105,11.7541,8.7199,11.0461,10.2370,12.9175,90422.3624,33.1133,2587.5171,-417991.8517,494975.9403
5679.4806,12.8271,15.6935,241.0800,396384.2000,-396143.1200,18.3623,50.4423,63746.4506,63796.8929,896.7871,460130.6506,190.6377,-459940.0129,15.6935,15.5983,20168.7135,0.0000,20168.7135,0.7277,4898.7382,0.0000,4898.7382,35.5419,0.0000,15269.9753,15269.9753,15.5983,16.5772,16.0396,134473.2000,-134457.1604,7.1522,3.2248,22582.8206,22586.0453,349.3035,157056.0206,12.8149,-157043.2057,16.5772,16.5727,961.5177,0.0000,961.5177,0.0346,230.8694,0.0000,230.8694,1.6905,0.0000,730.6484,730.6484,16.5727,16.7271,-0.0000,21114.1265,-21114.1265,1.1597,-0.0000,3664.2356,3664.2356,56.6388,24778.3621,0.0000,-24778.3621,16.7271,16.6887,8086.5638,0.0000,8086.5638,0.2903,1937.9246,0.0000,1937.9246,14.1776,0.0000,6148.6392,6148.6392,16.6887,12.4057,14.5472,14.5472,22.9019,343528.6594,14.5472,10.9454,13.5867,12.7463,19.2596,154077.0231,13.5867,10.3312,12.8271,11.9590,17.4079,121854.9798,41.5904,3249.9348,-522497.6119,619460.6622
5680.1351,12.4112,15.9610,241.0800,396384.2000,-396143.1200,18.5669,50.7973,63145.7145,63196.5117,906.7793,459529.9145,190.2827,-459339.6317,15.9610,15.8429,20168.7135,0.0000,20168.7135,0.7163,4881.5712,0.0000,4881.5712,34.9850,0.0000,15287.1423,15287.1423,15.8429,16.1134,16.0396,29967.4398,-29951.4002,1.6022,3.2133,5052.6352,5055.8485,78.2490,35020.0751,12.8263,-35007.2487,16.1134,16.1078,961.5177,0.0000,961.5177,0.0337,232.2602,0.0000,232.2602,1.6468,0.0000,729.2576,729.2576,16.1078,16.2991,-0.0000,21114.1265,-21114.1265,1.1632,-0.0000,3640.4047,3640.4047,56.8080,24754.5312,0.0000,-24754.5312,16.2991,16.2517,8086.5638,0.0000,8086.5638,0.2830,1948.6481,0.0000,1948.6481,13.8201,0.0000,6137.9156,6137.9156,16.2517,11.9383,14.0950,14.0950,18.6044,279065.9291,14.0950,10.5555,13.1511,12.3252,15.2666,122132.6704,13.1511,9.9801,12.4112,11.5656,13.6773,95740.8114,33.5480,2621.4914,-417991.8517,496939.4109
5832.0000,10.1705,13.0680,241.0800,173833.4195,-173592.3395,8.1284,52.8121,26376.5853,26429.3974,396.9767,200210.0048,188.2679,-200021.7369,13.0680,12.8491,20168.7135,0.0000,20168.7135,0.7136,5076.5063,0.0000,5076.5063,34.8491,0.0000,15092.2072,15092.2072,12.8491,13.3529,16.0396,29967.4398,-29951.4002,1.6040,3.3638,4832.0058,4835.3696,78.3366,34799.4456,12.6758,-34786.7698,13.3529,13.3424,961.5177,0.0000,961.5177,0.0339,241.0576,0.0000,241.0576,1.6577,0.0000,720.4602,720.4602,13.3424,13.6992,-0.0000,21114.1265,-21114.1265,1.1622,-0.0000,3517.4952,3517.4952,56.7581,24631.6217,0.0000,-24631.6217,13.6992,13.6112,8086.5638,0.0000,8086.5638,0.2847,2017.6534,0.0000,2017.6534,13.9047,0.0000,6068.9104,6068.9104,13.6112,9.5621,11.5866,11.5866,9.3131,139696.9000,11.5866,8.5562,10.7785,10.0714,6.9703,55762.1161,10.7785,8.1727,10.1705,9.4756,5.9936,41955.1675,17.8901,1397.9589,-195441.0712,237414.1836
5913.6815,9.4824,12.4711,934.3003,139594.1811,-138659.8809,6.4807,207.2044,20884.9560,21092.1604,316.5069,160479.1372,727.0959,-159752.0413,12.4711,12.1922,19978.5049,0.0000,19978.5049,0.7384,5070.9904,0.0000,5070.9904,36.0617,0.0000,14907.5144,14907.5144,12.1922,12.5161,1870.5596,16198.2769,-14327.7172,0.9613,396.4986,2589.5568,2986.0554,46.9466,18787.8337,1474.0611,-17313.7726,12.5161,12.5033,920.0546,0.0000,920.0546,0.0339,233.3820,0.0000,233.3820,1.6533,0.0000,686.6727,686.6727,12.5033,12.7921,-0.0000,13250.3628,-13250.3628,0.7266,-0.0000,2188.0382,2188.0382,35.4880,15438.4009,0.0000,-15438.4009,12.7921,12.6784,8134.6865,0.0000,8134.6865,0.2977,2055.4462,0.0000,2055.4462,14.5395,0.0000,6079.2403,6079.2403,12.6784,8.8444,10.7614,10.7614,6.8308,102462.4989,10.7614,8.0056,10.0265,9.3835,4.9099,39279.0131,10.0265,7.6948,9.4824,8.8606,4.1543,29080.0634,13.8578,1082.8704,-137204.7148,170821.5754
5920.3185,9.6829,12.3006,934.3003,139594.1811,-138659.8809,6.4554,206.4599,20969.9554,21176.4153,315.2720,160564.1365,727.8403,-159836.2962,12.3006,12.0567,19978.5049,0.0000,19978.5049,0.7454,5083.2484,0.0000,5083.2484,36.4048,0.0000,14895.2565,14895.2565,12.0567,12.3402,1870.5596,16198.2769,-14327.7172,0.9605,397.3817,2585.1338,2982.5156,46.9085,18783.4107,1473.1779,-17310.2328,12.3402,12.3290,920.0546,0.0000,920.0546,0.0343,233.9637,0.0000,233.9637,1.6753,0.0000,686.0910,686.0910,12.3290,13.0447,-0.0000,37520.1000,-37520.1000,2.0563,-0.0000,6184.9627,6184.9627,100.4287,43705.0627,0.0000,-43705.0627,13.0447,12.9450,8134.6865,0.0000,8134.6865,0.3020,2048.1831,0.0000,2048.1831,14.7474,0.0000,6086.5034,6086.5034,12.9450,9.0664,11.0057,11.0057,7.8944,118415.3198,11.0057,8.1631,10.2477,9.5844,5.7857,46285.5675,10.2477,7.8274,9.6829,9.0375,4.9260,34482.0746,15.8309,1237.0480,-161474.4520,199182.9619
5936.9443,9.4822,12.4732,934.3003,139594.1811,-138659.8809,6.4627,207.2052,20884.8647,21092.0698,315.6288,160479.0458,727.0951,-159751.9507,12.4732,12.1941,19978.5049,0.0000,19978.5049,0.7475,5070.8416,0.0000,5070.8416,36.5046,0.0000,14907.6633,14907.6633,12.1941,12.5182,1870.5596,16198.2769,-14327.7172,0.9603,396.4864,2589.6185,2986.1049,46.9014,18787.8954,1474.0733,-17313.8221,12.5182,12.5054,920.0546,0.0000,920.0546,0.0344,233.3749,0.0000,233.3749,1.6800,0.0000,686.6797,686.6797,12.5054,12.7944,-0.0000,13250.3628,-13250.3628,0.7261,-0.0000,2188.0848,2188.0848,35.4634,15438.4476,0.0000,-15438.4476,12.7944,12.6806,8134.6865,0.0000,8134.6865,0.3008,2055.3784,0.0000,2055.3784,14.6887,0.0000,6079.3081,6079.3081,12.6806,8.8437,10.7622,10.7622,6.8311,102465.7978,10.7622,8.0041,10.0267,9.3832,4.9103,39282.2011,10.0267,7.6931,9.4822,8.8599,4.1546,29081.8618,13.8477,1082.0806,-137204.7148,170829.8607
5945.0557,9.4062,11.8111,20858.2000,139594.1811,-118735.9811,7.5973,4632.1699,20852.9621,25485.1321,371.0375,160447.1433,16226.0301,-144221.1132,11.8111,11.5633,19978.5049,0.0000,19978.5049,0.7454,5118.8350,0.0000,5118.8350,36.4036,0.0000,14859.6699,14859.6699,11.5633,11.8518,1870.5596,16198.2769,-14327.7172,0.9605,400.6426,2569.5343,2970.1769,46.9086,18767.8111,1469.9170,-17297.8941,11.8518,11.8403,920.0546,0.0000,920.0546,0.0343,235.5967,0.0000,235.5967,1.6753,0.0000,684.4580,684.4580,11.8403,12.0975,-0.0000,13250.3628,-13250.3628,0.7262,-0.0000,2174.0333,2174.0333,35.4668,15424.3961,0.0000,-15424.3961,12.0975,11.9965,8134.6865,0.0000,8134.6865,0.3020,2075.7392,0.0000,2075.7392,14.7469,0.0000,6058.9473,6058.9473,11.9965,9.0516,10.5241,10.5241,5.8868,88302.5421,10.5241,8.1490,9.8907,9.3365,4.7478,37982.3250,9.8907,7.8144,9.4062,8.8526,4.1505,29053.2881,15.5484,1214.9727,-117280.8151,155338.1553
5963.7033,9.4586,12.4494,934.3003,139594.1811,-138659.8809,6.4527,207.2930,20874.9536,21082.2466,315.1371,160469.1348,727.0073,-159742.1275,12.4494,12.1703,19978.5049,0.0000,19978.5049,0.7534,5072.5459,0.0000,5072.5459,36.7952,0.0000,14905.9590,14905.9590,12.1703,12.4945,1870.5596,16198.2769,-14327.7172,0.9599,396.6407,2588.8393,2985.4800,46.8781,18787.1162,1473.9190,-17313.1972,12.4945,12.4816,920.0546,0.0000,920.0546,0.0347,233.4533,0.0000,233.4533,1.6934,0.0000,686.6013,686.6013,12.4816,12.7707,-0.0000,13250.3628,-13250.3628,0.7260,-0.0000,2187.5625,2187.5625,35.4560,15437.9253,0.0000,-15437.9253,12.7707,12.6568,8134.6865,0.0000,8134.6865,0.3053,2056.0655,0.0000,2056.0655,14.9124,0.0000,6078.6211,6078.6211,12.6568,8.8103,10.7336,10.7336,6.8482,102723.6151,10.7336,7.9849,10.0006,9.3592,4.8937,39149.5564,10.0006,7.6779,9.4586,8.8393,4.1353,28946.9229,13.8479,1082.0933,-137204.7148,170820.0945
5966.2967,9.3968,11.9859,934.3003,139594.1811,-138659.8809,6.4546,207.5240,20848.9938,21056.5178,315.2298,160443.1749,726.7763,-159716.3986,11.9859,11.7448,19978.5049,0.0000,19978.5049,0.7457,5106.0605,0.0000,5106.0605,36.4175,0.0000,14872.4444,14872.4444,11.7448,11.7043,27049.6000,16198.2769,10851.3231,2.3995,5776.1050,2575.1813,8351.2863,117.1860,18773.4582,21273.4950,2500.0369,11.7043,11.6932,920.0546,0.0000,920.0546,0.0343,236.0950,0.0000,236.0950,1.6759,0.0000,683.9597,683.9597,11.6932,11.9432,-0.0000,13250.3628,-13250.3628,0.7262,-0.0000,2171.0826,2171.0826,35.4663,15421.4454,0.0000,-15421.4454,11.9432,11.8450,8134.6865,0.0000,8134.6865,0.3021,2080.3137,0.0000,2080.3137,14.7524,0.0000,6054.3729,6054.3729,11.8450,9.1381,10.4916,10.4916,5.5661,83491.0315,10.4916,8.1755,9.8740,9.3335,4.7623,38098.3172,9.8740,7.8289,9.3968,8.8514,4.2051,29435.4935,15.9934,1249.7471,-112025.6744,151024.8421
6009.5981,9.4490,12.4402,934.3003,139594.1811,-138659.8809,6.4523,207.3290,20870.8927,21078.2217,315.1203,160465.0738,726.9713,-159738.1025,12.4402,12.1611,19978.5049,0.0000,19978.5049,0.7513,5073.2097,0.0000,5073.2097,36.6907,0.0000,14905.2951,14905.2951,12.1611,12.4853,1870.5596,16198.2769,-14327.7172,0.9600,396.7010,2588.5352,2985.2362,46.8863,18786.8121,1473.8586,-17312.9535,12.4853,12.4724,920.0546,0.0000,920.0546,0.0348,233.4837,0.0000,233.4837,1.6975,0.0000,686.5709,686.5709,12.4724,12.7615,-0.0000,13250.3628,-13250.3628,0.7260,-0.0000,2187.3601,2187.3601,35.4543,15437.7229,0.0000,-15437.7229,12.7615,12.6476,8134.6865,0.0000,8134.6865,0.3061,2056.3310,0.0000,2056.3310,14.9498,0.0000,6078.3555,6078.3555,12.6476,8.8038,10.7257,10.7257,6.8423,102634.5865,10.7257,7.9731,9.9917,9.3494,4.9000,39199.8633,9.9917,7.6658,9.4490,8.8287,4.1403,28982.3447,13.8456,1081.9172,-137204.7148,170816.7946
6011.1307,10.6856,14.3833,934.3003,354658.4000,-353724.0997,16.3152,202.8180,54399.6408,54602.4588,796.8100,409058.0408,731.4822,-408326.5586,14.3833,14.2471,19978.5049,0.0000,19978.5049,0.7458,4938.3262,0.0000,4938.3262,36.4229,0.0000,15040.1787,15040.1787,14.2471,14.4044,1870.5596,16198.2769,-14327.7172,0.9605,383.7686,2663.9134,3047.6820,46.9068,18862.1902,1486.7910,-17375.3992,14.4044,14.3981,920.0546,0.0000,920.0546,0.0343,227.3560,0.0000,227.3560,1.6761,0.0000,692.6987,692.6987,14.3981,14.5383,-0.0000,13250.3628,-13250.3628,0.7262,-0.0000,2234.4896,2234.4896,35.4661,15484.8523,0.0000,-15484.8523,14.5383,14.4828,8134.6865,0.0000,8134.6865,0.3021,2006.5282,0.0000,2006.5282,14.7546,0.0000,6128.1584,6128.1584,14.4828,10.0538,12.2683,12.2683,16.3001,244501.5555,12.2683,8.8890,11.3672,10.5786,12.4372,99497.6715,11.3672,8.4461,10.6856,9.9066,10.7505,75253.2771,28.6262,2236.8877,-352268.9337,419252.5041
6014.8693,11.9029,14.8488,934.3003,354658.4000,-353724.0997,16.4338,198.5764,55858.3806,56056.9570,802.5993,410516.7806,735.7238,-409781.0568,14.8488,14.7405,19978.5049,0.0000,19978.5049,0.7235,4907.3709,0.0000,4907.3709,35.3368,0.0000,15071.1340,15071.1340,14.7405,15.6330,1870.5596,107769.5000,-105898.9404,5.8278,380.8968,17855.7393,18236.6361,284.6212,125625.2393,1489.6628,-124135.5765,15.6330,15.6280,920.0546,0.0000,920.0546,0.0333,223.6486,0.0000,223.6486,1.6268,0.0000,696.4060,696.4060,15.6280,15.7395,-0.0000,13250.3628,-13250.3628,0.7274,-0.0000,2269.7321,2269.7321,35.5269,15520.0948,0.0000,-15520.0948,15.7395,15.6952,8134.6865,0.0000,8134.6865,0.2939,1974.6217,0.0000,1974.6217,14.3545,0.0000,6160.0649,6160.0649,15.6952,11.4288,13.5620,13.5620,19.7796,296693.7706,13.5620,10.0670,12.6300,11.8145,16.2033,129626.6005,12.6300,9.5138,11.9029,11.0719,14.4472,101130.3776,36.0597,2817.7574,-443840.1568,527450.7487
6016.4019,11.4929,15.1605,934.3003,354658.4000,-353724.0997,16.5553,199.9828,55355.3977,55555.3804,808.5355,410013.7977,734.3175,-409279.4802,15.1605,15.0253,19978.5049,0.0000,19978.5049,0.7185,4886.9363,0.0000,4886.9363,35.0901,0.0000,15091.5686,15091.5686,15.0253,15.1812,1870.5596,16198.2769,-14327.7172,0.9643,379.2716,2695.6453,3074.9169,47.0932,18893.9222,1491.2880,-17402.6342,15.1812,15.1750,920.0546,0.0000,920.0546,0.0327,224.9922,0.0000,224.9922,1.5974,0.0000,695.0625,695.0625,15.1750,15.3140,-0.0000,13250.3628,-13250.3628,0.7287,-0.0000,2256.2860,2256.2860,35.5896,15506.6488,0.0000,-15506.6488,15.3140,15.2589,8134.6865,0.0000,8134.6865,0.2887,1985.7628,0.0000,1985.7628,14.1011,0.0000,6148.9237,6148.9237,15.2589,10.9632,13.1110,13.1110,15.9788,239681.7332,13.1110,9.6874,12.1980,11.3992,12.7351,101881.0439,12.1980,9.1762,11.4929,10.6871,11.2405,78683.8265,28.9324,2260.8163,-352268.9337,420246.6036
6515.1810,9.5305,12.5109,934.3003,139594.1811,-138659.8809,6.5310,207.0254,20905.2303,21112.2557,318.9646,160499.4114,727.2749,-159772.1366,12.5109,12.2325,19978.5049,0.0000,19978.5049,0.7152,5068.1405,0.0000,5068.1405,34.9277,0.0000,14910.3644,14910.3644,12.2325,12.5554,1870.5596,16198.2769,-14327.7172,0.9648,396.2370,2590.8836,2987.1206,47.1200,18789.1605,1474.3227,-17314.8378,12.5554,12.5425,920.0546,0.0000,920.0546,0.0329,233.2527,0.0000,233.2527,1.6080,0.0000,686.8019,686.8019,12.5425,12.8305,-0.0000,13250.3628,-13250.3628,0.7282,-0.0000,2188.9041,2188.9041,35.5643,15439.2668,0.0000,-15439.2668,12.8305,12.7169,8134.6865,0.0000,8134.6865,0.2905,2054.3390,0.0000,2054.3390,14.1894,0.0000,6080.3475,6080.3475,12.7169,8.9193,10.8181,10.8181,6.7837,101755.9853,10.8181,8.0482,10.0795,9.4331,4.9480,39584.2313,10.0795,7.7267,9.5305,8.9031,4.2028,29419.6054,13.8940,1085.6978,-137204.7148,170759.8220
6515.5820,9.5118,12.3036,934.3003,139594.1811,-138659.8809,6.4572,207.0948,20897.3520,21104.4468,315.3573,160491.5331,727.2054,-159764.3277,12.3036,11.8103,37857.5000,0.0000,37857.5000,1.4116,9631.9070,0.0000,9631.9070,68.9400,0.0000,28225.5930,28225.5930,11.8103,12.1127,1870.5596,16198.2769,-14327.7172,0.9605,399.0011,2577.2459,2976.2470,46.9106,18775.5227,1471.5586,-17303.9642,12.1127,12.1007,920.0546,0.0000,920.0546,0.0343,234.7209,0.0000,234.7209,1.6743,0.0000,685.3337,685.3337,12.1007,12.3703,-0.0000,13250.3628,-13250.3628,0.7262,-0.0000,2179.3952,2179.3952,35.4676,15429.7580,0.0000,-15429.7580,12.3703,12.2643,8134.6865,0.0000,8134.6865,0.3018,2067.7119,0.0000,2067.7119,14.7385,0.0000,6066.9747,6066.9747,12.2643,9.1905,10.7274,10.7274,5.8637,87955.3498,10.7274,8.1375,10.0368,9.4325,4.9404,39523.1394,10.0368,7.7870,9.5118,8.9119,4.2916,30040.8669,14.8374,1159.4118,-119325.7197,157519.3561
6518.4180,9.4760,12.2482,934.3003,139594.1811,-138659.8809,6.4565,207.2281,20882.2730,21089.5011,315.3242,160476.4541,727.0722,-159749.3819,12.2482,11.7585,37857.5000,0.0000,37857.5000,1.4163,9639.4779,0.0000,9639.4779,69.1696,0.0000,28218.0221,28218.0221,11.7585,12.0588,1870.5596,16198.2769,-14327.7172,0.9601,399.3439,2575.6118,2974.9557,46.8893,18773.8886,1471.2157,-17302.6729,12.0588,12.0252,2600.1000,0.0000,2600.1000,0.0976,663.8376,0.0000,663.8376,4.7653,0.0000,1936.2624,1936.2624,12.0252,12.2929,-0.0000,13250.3628,-13250.3628,0.7261,-0.0000,2177.8209,2177.8209,35.4596,15428.1837,0.0000,-15428.1837,12.2929,12.1877,8134.6865,0.0000,8134.6865,0.3040,2069.9831,0.0000,2069.9831,14.8470,0.0000,6064.7034,6064.7034,12.1877,9.1047,10.6462,10.6462,5.9220,88830.1441,10.6462,8.1568,9.9824,9.4015,4.7818,38254.4827,9.9824,7.8125,9.4760,8.8974,4.1681,29176.5830,14.9408,1167.4920,-117645.6743,156261.2099
6518.8190,9.4759,12.2656,934.3003,139594.1811,-138659.8809,6.4552,207.2288,20882.1977,21089.4265,315.2607,160476.3789,727.0715,-159749.3074,12.2656,11.7728,37857.5000,0.0000,37857.5000,1.4176,9637.0977,0.0000,9637.0977,69.2313,0.0000,28220.4023,28220.4023,11.7728,12.0749,1870.5596,16198.2769,-14327.7172,0.9600,399.2496,2576.0602,2975.3098,46.8869,18774.3371,1471.3101,-17303.0270,12.0749,12.0630,920.0546,0.0000,920.0546,0.0346,234.8472,0.0000,234.8472,1.6877,0.0000,685.2074,685.2074,12.0630,12.3324,-0.0000,13250.3628,-13250.3628,0.7260,-0.0000,2178.6065,2178.6065,35.4585,15428.9693,0.0000,-15428.9693,12.3324,12.2265,8134.6865,0.0000,8134.6865,0.3044,2068.8238,0.0000,2068.8238,14.8655,0.0000,6065.8628,6065.8628,12.2265,9.0748,10.6506,10.6506,6.0159,90238.7364,10.6506,8.1490,9.9835,9.3998,4.7751,38200.4928,9.9835,7.8078,9.4759,8.8957,4.1529,29070.5983,14.8466,1160.1373,-119325.7197,157509.8275
6539.7383,9.5326,12.5253,934.3003,139594.1811,-138659.8809,6.4552,207.0176,20906.1167,21113.1343,315.2604,160500.2978,727.2827,-159773.0152,12.5253,12.2460,19978.5049,0.0000,19978.5049,0.7479,5067.1127,0.0000,5067.1127,36.5251,0.0000,14911.3922,14911.3922,12.2460,12.5703,1870.5596,16198.2769,-14327.7172,0.9601,396.1498,2591.3276,2987.4773,46.8876,18789.6044,1474.4099,-17315.1946,12.5703,12.5574,920.0546,0.0000,920.0546,0.0345,233.2036,0.0000,233.2036,1.6873,0.0000,686.8511,686.8511,12.5574,12.8466,-0.0000,13250.3628,-13250.3628,0.7260,-0.0000,2189.2334,2189.2334,35.4590,15439.5961,0.0000,-15439.5961,12.8466,12.7327,8134.6865,0.0000,8134.6865,0.3042,2053.8738,0.0000,2053.8738,14.8560,0.0000,6080.8128,6080.8128,12.7327,8.9132,10.8230,10.8230,6.7971,101957.2195,10.8230,8.0463,10.0825,9.4346,4.9413,39530.7053,10.0825,7.7257,9.5326,8.9041,4.1943,29359.8346,13.8418,1081.6209,-137204.7148,170847.7595
6542.2617,9.5143,12.4204,934.3003,139594.1811,-138659.8809,6.4572,207.0858,20898.3823,21105.4680,315.3610,160492.5634,727.2145,-159765.3489,12.4204,12.1493,19978.5049,0.0000,19978.5049,0.7448,5074.6298,0.0000,5074.6298,36.3733,0.0000,14903.8751,14903.8751,12.1493,12.4642,1870.5596,16198.2769,-14327.7172,0.9605,396.7776,2588.1500,2984.9276,46.9113,18786.4269,1473.7820,-17312.6448,12.4642,12.4517,920.0546,0.0000,920.0546,0.0343,233.5532,0.0000,233.5532,1.6739,0.0000,686.5014,686.5014,12.4517,12.7325,-0.0000,13250.3628,-13250.3628,0.7262,-0.0000,2186.9076,2186.9076,35.4679,15437.2703,0.0000,-15437.2703,12.7325,12.5203,15616.2000,0.0000,15616.2000,0.5792,3949.1556,0.0000,3949.1556,28.2863,0.0000,11667.0444,11667.0444,12.5203,8.9990,10.7597,10.7597,6.4528,96791.4656,10.7597,8.0913,10.0481,9.4255,4.8897,39117.9959,10.0481,7.7602,9.5143,8.9042,4.1926,29348.3194,14.2533,1113.7768,-129723.2013,165257.7809
6552.0000,9.5346,12.5280,934.3003,139594.1811,-138659.8809,6.4566,207.0099,20906.9863,21113.9962,315.3285,160501.1674,727.2903,-159773.8771,12.5280,12.2486,19978.5049,0.0000,19978.5049,0.7460,5066.9155,0.0000,5066.9155,36.4344,0.0000,14911.5894,14911.5894,12.2486,12.5731,1870.5596,16198.2769,-14327.7172,0.9604,396.1323,2591.4164,2987.5488,46.9062,18789.6933,1474.4273,-17315.2660,12.5731,12.5602,920.0546,0.0000,920.0546,0.0343,233.1945,0.0000,233.1945,1.6767,0.0000,686.8602,686.8602,12.5602,12.8494,-0.0000,13250.3628,-13250.3628,0.7262,-0.0000,2189.2947,2189.2947,35.4657,15439.6575,0.0000,-15439.6575,12.8494,12.7355,8134.6865,0.0000,8134.6865,0.3022,2053.7919,0.0000,2053.7919,14.7614,0.0000,6080.8946,6080.8946,12.7355,8.9151,10.8253,10.8253,6.7973,101959.8248,10.8253,8.0481,10.0847,9.4367,4.9412,39529.2025,10.0847,7.7273,9.5346,8.9060,4.1943,29360.3688,13.8387,1081.3750,-137204.7148,170849.3960
6560.5334,9.0666,11.7453,4766.4415,110927.9589,-106161.5174,5.3616,1065.0400,16458.9205,17523.9605,261.8537,127386.8794,3701.4015,-123685.4780,11.7453,11.4099,20823.0376,0.0000,20823.0376,0.7762,5340.2538,0.0000,5340.2538,37.9092,0.0000,15482.7838,15482.7838,11.4099,11.3220,14681.9814,6449.9431,8232.0383,1.1778,3152.7072,1021.2879,4173.9950,57.5233,7471.2310,11529.2742,4058.0433,11.3220,11.3067,953.6289,0.0000,953.6289,0.0355,246.0609,0.0000,246.0609,1.7349,0.0000,707.5680,707.5680,11.3067,11.3659,1974.3251,3685.0597,-1710.7346,0.3137,423.4906,601.7206,1025.2112,15.3188,4286.7803,1550.8345,-2735.9458,11.3659,11.2290,8517.3973,0.0000,8517.3973,0.3159,2196.3156,0.0000,2196.3156,15.4272,0.0000,6321.0817,6321.0817,11.2290,8.8739,10.0515,10.0515,3.6247,54370.4930,10.0515,7.9719,9.4969,9.0117,3.2007,25605.4899,9.4969,7.6526,9.0666,8.5748,2.8385,19869.4044,11.9711,935.4413,-69346.1499,99845.3874
6565.0000,9.1821,11.5170,4766.4415,110927.9589,-106161.5174,5.3505,1062.8167,16496.6465,17559.4632,261.3112,127424.6054,3703.6247,-123720.9807,11.5170,11.2252,20823.0376,0.0000,20823.0376,0.7861,5357.7932,0.0000,5357.7932,38.3919,0.0000,15465.2443,15465.2443,11.2252,11.1487,14681.9814,6449.9431,8232.0383,1.1902,3162.5035,1019.0788,4181.5823,58.1264,7469.0219,11519.4779,4050.4561,11.1487,11.1354,953.6289,0.0000,953.6289,0.0363,246.6788,0.0000,246.6788,1.7705,0.0000,706.9502,706.9502,11.1354,11.6500,1974.3251,24779.3000,-22804.9749,1.4718,424.6555,4040.1643,4464.8198,71.8809,28819.4643,1549.6695,-27269.7947,11.6500,11.5306,8517.3973,0.0000,8517.3973,0.3236,2187.3500,0.0000,2187.3500,15.8019,0.0000,6330.0473,6330.0473,11.5306,8.8963,10.2134,10.2134,4.6527,69789.9387,10.2134,8.0282,9.6307,9.1208,3.8595,30875.8117,9.6307,7.7080,9.1821,8.6693,3.3960,23771.9275,13.7376,1073.4786,-90440.3902,124437.6778
6609.8949,8.8998,11.5675,4766.4415,110927.9589,-106161.5174,5.3532,1068.2674,16404.9494,17473.2168,261.4438,127332.9083,3698.1741,-123634.7342,11.5675,11.2338,20823.0376,0.0000,20823.0376,0.7890,5353.9004,0.0000,5353.9004,38.5359,0.0000,15469.1372,15469.1372,11.2338,11.1463,14681.9814,6449.9431,8232.0383,1.1930,3162.0462,1019.1805,4181.2267,58.2623,7469.1236,11519.9352,4050.8116,11.1463,11.1311,953.6289,0.0000,953.6289,0.0364,246.6873,0.0000,246.6873,1.7756,0.0000,706.9417,706.9417,11.1311,11.1901,1974.3251,3685.0597,-1710.7346,0.3166,424.6848,600.8121,1025.4969,15.4613,4285.8718,1549.6403,-2736.2315,11.1901,11.0539,8517.3973,0.0000,8517.3973,0.3220,2201.9056,0.0000,2201.9056,15.7282,0.0000,6315.4917,6315.4917,11.0539,8.6329,9.8434,9.8434,3.7398,56096.8581,9.8434,7.8424,9.3098,8.8429,3.0911,24728.9479,9.3098,7.5526,8.8998,8.4312,2.7145,19001.7539,12.0154,938.8973,-69346.1499,99827.5599
6616.1051,10.4300,13.9872,4766.4415,302961.7000,-298195.2585,14.1237,1039.3703,46219.9020,47259.2723,689.7777,349181.6020,3727.0712,-345454.5309,13.9872,13.8260,20823.0376,0.0000,20823.0376,0.7884,5174.9640,0.0000,5174.9640,38.5039,0.0000,15648.0736,15648.0736,13.8260,13.7832,14681.9814,6449.9431,8232.0383,1.1928,3031.8725,1054.2247,4086.0972,58.2560,7504.1677,11650.1089,4145.9412,13.7832,13.7758,953.6289,0.0000,953.6289,0.0364,237.6619,0.0000,237.6619,1.7757,0.0000,715.9671,715.9671,13.7758,13.8039,1974.3251,3685.0597,-1710.7346,0.3166,407.5774,616.8995,1024.4769,15.4618,4301.9592,1566.7476,-2735.2116,13.8039,13.7380,8517.3973,0.0000,8517.3973,0.3245,2122.0861,0.0000,2122.0861,15.8481,0.0000,6395.3112,6395.3112,13.7380,9.9160,11.8270,11.8270,12.3700,185549.3455,11.8270,8.8580,11.0352,10.3425,9.6092,76873.8510,11.0352,8.4415,10.4300,9.7384,8.3947,58762.5900,25.1735,1967.0954,-261379.8911,321185.7866
6755.4066,8.8288,11.5138,4766.4415,110927.9589,-106161.5174,5.3836,1069.6457,16382.1826,17451.8283,262.9283,127310.1414,3696.7957,-123613.3457,11.5138,11.1777,20823.0376,0.0000,20823.0376,0.7587,5358.0405,0.0000,5358.0405,37.0535,0.0000,15464.9971,15464.9971,11.1777,11.0894,14681.9814,6449.9431,8232.0383,1.1558,3165.0341,1018.5181,4183.5522,56.4489,7468.4612,11516.9473,4048.4861,11.0894,11.0741,953.6289,0.0000,953.6289,0.0349,246.8909,0.0000,246.8909,1.7023,0.0000,706.7380,706.7380,11.0741,11.1334,1974.3251,3685.0597,-1710.7346,0.3114,425.0743,600.5221,1025.5963,15.2086,4285.5818,1549.2508,-2736.3310,11.1334,10.9962,8517.3973,0.0000,8517.3973,0.3112,2203.7150,0.0000,2203.7150,15.1990,0.0000,6313.6822,6313.6822,10.9962,8.5285,9.7624,9.7624,3.7860,56790.3222,9.7624,7.7775,9.2331,8.7699,3.0452,24361.7846,9.2331,7.5006,8.8288,8.3668,2.6580,18606.2469,11.9335,932.4971,-69346.1499,99758.3538
6758.5934,8.7497,10.5615,33419.7000,110927.9589,-77508.2589,7.0102,7510.5845,16356.9166,23867.5011,342.3685,127284.8755,25909.1155,-101375.7600,10.5615,10.2864,20823.0376,0.0000,20823.0376,0.7891,5432.6445,0.0000,5432.6445,38.5379,0.0000,15390.3931,15390.3931,10.2864,10.2147,14681.9814,6449.9431,8232.0383,1.1937,3213.4865,1008.5366,4222.0231,58.2975,7458.4797,11468.4949,4010.0152,10.2147,10.2022,953.6289,0.0000,953.6289,0.0364,250.0681,0.0000,250.0681,1.7774,0.0000,703.5609,703.5609,10.2022,10.2511,1974.3251,3685.0597,-1710.7346,0.3167,431.1392,596.3849,1027.5241,15.4678,4281.4446,1543.1859,-2738.2587,10.2511,10.1388,8517.3973,0.0000,8517.3973,0.3248,2232.3035,0.0000,2232.3035,15.8630,0.0000,6285.0938,6285.0938,10.1388,8.8400,9.4894,9.4894,2.4222,36332.6812,9.4894,7.9670,9.0834,8.7282,2.8393,22714.3585,9.0834,7.6530,8.7497,8.3682,2.6678,18674.4301,14.5064,1133.5488,-40692.8914,77721.4699
6803.3003,8.8217,11.4799,4766.4415,110927.9589,-106161.5174,5.3432,1069.7842,16379.9049,17449.6890,260.9513,127307.8637,3696.6573,-123611.2065,11.4799,11.1474,20823.0376,0.0000,20823.0376,0.8017,5360.6587,0.0000,5360.6587,39.1554,0.0000,15462.3789,15462.3789,11.1474,11.0603,14681.9814,6449.9431,8232.0383,1.2075,3166.6510,1018.1620,4184.8130,58.9706,7468.1051,11515.3304,4047.2254,11.0603,11.0451,953.6289,0.0000,953.6289,0.0369,246.9953,0.0000,246.9953,1.8038,0.0000,706.6337,706.6337,11.0451,11.1039,1974.3251,3685.0597,-1710.7346,0.3187,425.2724,600.3757,1025.6481,15.5627,4285.4354,1549.0526,-2736.3827,11.1039,10.9682,8517.3973,0.0000,8517.3973,0.3297,2204.6576,0.0000,2204.6576,16.1008,0.0000,6312.7397,6312.7397,10.9682,8.5260,9.7471,9.7471,3.7856,56783.8287,9.7471,7.7805,9.2226,8.7638,3.0483,24386.7991,9.2226,7.5043,8.8217,8.3635,2.6635,18644.7527,12.0564,942.1069,-69346.1499,99815.3806
6806.6997,9.2170,11.1537,4766.4415,110927.9589,-106161.5174,5.3448,1062.1464,16508.1104,17570.2568,261.0325,127436.0693,3704.2951,-123731.7742,11.1537,10.9120,20823.0376,0.0000,20823.0376,0.7895,5385.9866,0.0000,5385.9866,38.5594,0.0000,15437.0510,15437.0510,10.9120,11.8964,14681.9814,64270.9000,-49588.9186,4.2302,3179.2834,10118.3816,13297.6650,206.5942,74389.2816,11502.6980,-62886.5836,11.8964,11.8853,953.6289,0.0000,953.6289,0.0364,244.0383,0.0000,244.0383,1.7782,0.0000,709.5907,709.5907,11.8853,11.9281,1974.3251,3685.0597,-1710.7346,0.3168,419.6149,604.8743,1024.4892,15.4709,4289.9340,1554.7101,-2735.2238,11.9281,11.8288,8517.3973,0.0000,8517.3973,0.3250,2178.6561,0.0000,2178.6561,15.8708,0.0000,6338.7412,6338.7412,11.8288,8.7698,10.2993,10.2993,6.5144,97716.6471,10.2993,7.9872,9.6828,9.1433,4.9239,39391.0722,9.6828,7.6866,9.2170,8.6847,4.2511,29757.3931,16.5640,1294.3346,-127167.1069,166865.1124
6898.5166,8.8111,11.4760,4766.4415,110927.9589,-106161.5174,5.3541,1069.9905,16376.5135,17446.5040,261.4841,127304.4724,3696.4509,-123608.0214,11.4760,11.1426,20823.0376,0.0000,20823.0376,0.7938,5360.9609,0.0000,5360.9609,38.7683,0.0000,15462.0767,15462.0767,11.1426,11.0554,14681.9814,6449.9431,8232.0383,1.1977,3166.9039,1018.1064,4185.0104,58.4953,7468.0495,11515.0775,4047.0280,11.0554,11.0401,953.6289,0.0000,953.6289,0.0359,247.0129,0.0000,247.0129,1.7539,0.0000,706.6160,706.6160,11.0401,11.0991,1974.3251,3685.0597,-1710.7346,0.3150,425.3064,600.3506,1025.6570,15.3845,4285.4103,1549.0186,-2736.3917,11.0991,10.9630,8517.3973,0.0000,8517.3973,0.3206,2204.8116,0.0000,2204.8116,15.6570,0.0000,6312.5857,6312.5857,10.9630,8.5101,9.7366,9.7366,3.7925,56886.9615,9.7366,7.7688,9.2118,8.7527,3.0424,24339.4251,9.2118,7.4944,8.8111,8.3531,2.6553,18586.8553,12.0257,939.7033,-69346.1499,99813.2419
6903.4834,8.6293,10.5575,4766.4415,110927.9589,-106161.5174,5.3446,1073.5403,16318.7549,17392.2952,261.0205,127246.7138,3692.9011,-123553.8127,10.5575,10.3173,20823.0376,0.0000,20823.0376,0.7896,5432.9617,0.0000,5432.9617,38.5619,0.0000,15390.0759,15390.0759,10.3173,9.6126,67341.9000,6449.9431,60891.9569,4.2628,14731.4651,1008.8656,15740.3306,208.1890,7458.8086,52610.4349,45151.6263,9.6126,9.6017,953.6289,0.0000,953.6289,0.0364,252.3066,0.0000,252.3066,1.7784,0.0000,701.3223,701.3223,9.6017,9.6444,1974.3251,3685.0597,-1710.7346,0.3168,435.4350,593.8614,1029.2963,15.4714,4278.9211,1538.8901,-2740.0310,9.6444,9.5466,8517.3973,0.0000,8517.3973,0.3250,2252.4272,0.0000,2252.4272,15.8721,0.0000,6264.9701,6264.9701,9.5466,8.8792,9.2129,9.2129,1.4256,21384.1223,9.2129,8.0472,8.9020,8.6300,2.4898,19918.3229,8.9020,7.7332,8.6293,8.3176,2.4965,17475.6641,16.6128,1298.1439,-16686.2313,58778.1093
7281.5792,8.8172,11.4747,4766.4415,110927.9589,-106161.5174,5.3404,1069.8719,16378.4621,17448.3340,260.8161,127306.4210,3696.5695,-123609.8515,11.4747,11.1422,20823.0376,0.0000,20823.0376,0.8018,5361.0624,0.0000,5361.0624,39.1581,0.0000,15461.9752,15461.9752,11.1422,11.0552,14681.9814,6449.9431,8232.0383,1.2070,3166.9251,1018.1018,4185.0269,58.9468,7468.0448,11515.0562,4047.0114,11.0552,11.0400,953.6289,0.0000,953.6289,0.0373,247.0136,0.0000,247.0136,1.8226,0.0000,706.6154,706.6154,11.0400,11.0988,1974.3251,3685.0597,-1710.7346,0.3201,425.3073,600.3499,1025.6573,15.6313,4285.4096,1549.0177,-2736.3919,11.0988,10.9631,8517.3973,0.0000,8517.3973,0.3331,2204.8216,0.0000,2204.8216,16.2701,0.0000,6312.5756,6312.5756,10.9631,8.5176,9.7403,9.7403,3.7916,56873.9718,9.7403,7.7780,9.2171,8.7592,3.0425,24339.9017,9.2171,7.5033,8.8172,8.3602,2.6570,18599.2510,12.0595,942.3481,-69346.1499,99813.1244
7283.1534,8.7888,11.2178,4766.4415,110927.9589,-106161.5174,5.3447,1070.4247,16369.3899,17439.8146,261.0274,127297.3488,3696.0167,-123601.3321,11.2178,10.9143,20823.0376,0.0000,20823.0376,0.7896,5380.9887,0.0000,5380.9887,38.5628,0.0000,15442.0488,15442.0488,10.9143,10.8350,14681.9814,6449.9431,8232.0383,1.1942,3179.1610,1015.4619,4194.6229,58.3237,7465.4050,11502.8204,4037.4154,10.8350,10.8211,953.6289,0.0000,953.6289,0.0364,247.8061,0.0000,247.8061,1.7784,0.0000,705.8228,705.8228,10.8211,10.6661,15525.2000,3685.0597,11840.1403,1.1055,3356.2640,599.2640,3955.5280,53.9921,4284.3237,12168.9360,7884.6123,10.6661,10.5424,8517.3973,0.0000,8517.3973,0.3250,2218.7557,0.0000,2218.7557,15.8722,0.0000,6298.6416,6298.6416,10.5424,8.7124,9.6274,9.6274,3.1039,46559.0958,9.6274,7.8706,9.1589,8.7490,2.9799,23839.3179,9.1589,7.5727,8.7888,8.3658,2.6906,18834.0238,13.1932,1030.9357,-55795.2750,89232.4375
