Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,15.0307,11.4744,86966.0000,4051.1000,82914.9000,-4.7153,17553.5888,686.3641,18239.9530,230.2888,4737.4641,69412.4112,64674.9470,15.2705,11.5053,66470.3000,0.0000,66470.3000,-3.6527,13428.3664,0.0000,13428.3664,178.3920,0.0000,53041.9336,53041.9336,11.5116,16.1217,13.8167,-2.2043,-148791.2514,15.2705,11.3010,13.2858,20.4402,-0.3542,16.1217,15.2705,15.6961,49.5275,-4.0069,16.1217,15.3336,15.7277,49.9083,4.3611,11.4744,11.6048,11.5396,-0.6325,0.3542,11.5141,11.5293,11.5217,-0.8488,4.0069,11.4744,11.4954,11.4849,-1.2924,-4.3611,0.1000,7.8141,149385.2000,-148791.2514
2.0000,15.4966,11.8989,87715.2000,3735.3000,83979.9000,-4.7394,17575.5266,640.1213,18215.6479,228.4472,4375.4213,70139.6734,65764.2521,15.6598,11.8894,70954.0000,0.0000,70954.0000,-3.8991,14252.4428,0.0000,14252.4428,187.1336,0.0000,56701.5572,56701.5572,11.8141,15.6522,13.7331,-1.8945,-127878.8547,15.6598,12.8205,14.2402,11.5775,-0.2801,15.6522,15.6598,15.6560,-0.4240,-4.1792,15.6522,15.6647,15.6584,-0.7750,4.4593,11.8989,11.4673,11.6831,1.7919,0.2801,11.8611,11.7993,11.8302,3.7835,4.1792,11.8989,11.8280,11.8634,4.6281,-4.4593,0.1000,7.8141,154933.9000,-127878.8547
3.0000,15.4630,11.8200,90227.9000,3372.7000,86855.2000,-4.8529,18088.4901,577.5047,18665.9948,231.9683,3950.2047,72139.4099,68189.2052,15.5724,11.8032,67845.6000,0.0000,67845.6000,-3.7283,13645.4714,0.0000,13645.4714,177.7016,0.0000,54200.1286,54200.1286,11.8133,15.5539,13.6836,-1.8342,-123806.9792,15.5724,14.1692,14.8708,7.6706,-0.3749,15.5539,15.5724,15.5631,-1.0601,-4.1032,15.5539,15.5714,15.5626,-1.0959,4.4781,11.8200,11.6740,11.7470,0.8319,0.3749,11.7914,11.7982,11.7948,-0.3669,4.1032,11.8200,11.8271,11.8236,-0.4209,-4.4781,0.1000,7.8141,154700.8000,-123806.9792
4.0000,15.4516,11.7722,91910.5000,3056.8000,88853.7000,-4.9255,18429.1010,523.2664,18952.3674,235.5537,3580.0664,73481.3990,69901.3326,15.4922,11.7241,75829.6000,0.0000,75829.6000,-4.1670,15269.1822,0.0000,15269.1822,198.9215,0.0000,60560.4178,60560.4178,11.7591,15.4778,13.6185,-1.9321,-130416.6136,15.4922,14.7170,15.1046,2.8817,-0.2528,15.4778,15.4922,15.4850,-0.8827,-4.4199,15.4778,15.4914,15.4846,-0.8815,4.6727,11.7722,11.7386,11.7554,0.1609,0.2528,11.7250,11.7367,11.7308,-0.7120,4.4199,11.7722,11.7803,11.7762,-0.5109,-4.6727,0.1000,7.8141,164683.3000,-130416.6136
5.0000,15.4149,11.8155,91984.3000,3886.8000,88097.5000,-4.9686,18454.4997,664.7465,19119.2462,237.7157,4551.5465,73529.8003,68978.2538,15.4424,11.6750,70193.3000,0.0000,70193.3000,-3.8573,14144.5895,0.0000,14144.5895,184.3983,0.0000,56048.7105,56048.7105,11.7519,15.4335,13.5927,-1.8567,-125327.0865,15.4424,15.0831,15.2627,1.9687,-0.3704,15.4335,15.4424,15.4379,-0.5079,-4.2277,15.4335,15.4416,15.4376,-0.5075,4.5982,11.8155,11.7499,11.7827,0.3902,0.3704,11.6816,11.6901,11.6858,-0.4826,4.2277,11.8155,11.8087,11.8121,0.4932,-4.5982,0.1000,7.8141,158290.8000,-125327.0865
6.0000,15.3810,11.7822,93034.3000,3932.6000,89101.7000,-5.0254,18675.0825,672.0192,19347.1017,240.5884,4604.6192,74359.2175,69754.5983,15.3901,11.6235,76208.7000,0.0000,76208.7000,-4.1878,15368.5609,0.0000,15368.5609,200.3782,0.0000,60840.1391,60840.1391,11.7165,15.3807,13.5486,-1.9290,-130207.1854,15.3901,15.2355,15.3128,0.6641,-0.2792,15.3807,15.3901,15.3854,-0.5737,-4.4670,15.3807,15.3895,15.3851,-0.5728,4.7462,11.7822,11.7806,11.7814,0.0442,0.2792,11.6333,11.6420,11.6376,-0.5215,4.4670,11.7822,11.7867,11.7845,-0.2734,-4.7462,0.1000,7.8141,165310.4000,-130207.1854
7.0000,15.1730,12.1981,121863.8000,14356.8000,107507.0000,-7.0177,24542.2420,2440.8843,26983.1263,336.7328,16797.6843,97321.5580,80523.8737,15.1665,11.4030,69679.6000,0.0000,69679.6000,-3.8291,14098.4430,0.0000,14098.4430,183.3814,0.0000,55581.1570,55581.1570,11.8724,15.1261,13.4993,-2.0166,-136122.9720,15.1665,15.2477,15.2071,-1.2154,-1.0629,15.1261,15.1665,15.1463,-2.8252,-4.8919,15.1261,15.1597,15.1429,-2.8626,5.9548,12.1981,11.9627,12.0804,3.6680,1.0629,11.5246,11.5420,11.5333,-1.1989,4.8919,12.1981,12.1438,12.1710,4.7240,-5.9548,0.1000,7.8141,177186.6000,-136122.9720
8.0000,15.0394,12.8726,91537.4000,21265.9000,70271.5000,-5.7667,18473.7444,3603.7760,22077.5204,278.1210,24869.6760,73063.6556,48193.9796,15.0269,11.2654,71003.9000,0.0000,71003.9000,-3.9018,14396.2985,0.0000,14396.2985,187.6132,0.0000,56607.6015,56607.6015,12.1376,15.0031,13.5703,-1.5831,-106858.7734,15.0269,15.1698,15.0983,-1.2522,-0.6216,15.0031,15.0269,15.0150,-1.5251,-4.5234,15.0031,15.0237,15.0134,-1.5034,5.1451,12.8726,12.2360,12.5543,5.7798,0.6216,11.3988,11.4211,11.4099,-1.4287,4.5234,12.8726,12.7674,12.8200,7.8931,-5.1451,0.1000,7.8141,141275.4000,-106858.7734
9.0000,15.0042,12.9224,86930.6000,21350.9000,65579.7000,-5.5311,17553.8128,3615.0773,21168.8900,267.3056,24965.9773,69376.7872,44410.8100,14.9943,11.2333,43653.6000,0.0000,43653.6000,-2.3989,8855.2287,0.0000,8855.2287,115.6339,0.0000,34798.3713,34798.3713,12.3481,14.9892,13.6686,-1.1967,-80778.7456,14.9943,15.0525,15.0234,-0.8441,-1.0441,14.9892,14.9943,14.9918,-0.2199,-3.4429,14.9892,14.9930,14.9911,-0.2090,4.4870,12.9224,12.7117,12.8171,3.2306,1.0441,11.6816,11.6227,11.6522,2.9831,3.4429,12.9224,12.9048,12.9136,1.1892,-4.4870,0.1000,7.8141,109233.3000,-80778.7456
10.0000,14.8718,13.6426,69379.9000,27448.6000,41931.3000,-4.9063,14039.3107,4632.5913,18671.9020,237.5805,32081.1913,55340.5893,23259.3980,14.8602,11.1011,36839.6000,0.0000,36839.6000,-2.0244,7488.0300,0.0000,7488.0300,97.6412,0.0000,29351.5700,29351.5700,12.7403,14.8182,13.7793,-0.8229,-55547.5851,14.8602,14.9577,14.9090,-1.3213,-0.9606,14.8182,14.8602,14.8392,-1.7805,-2.9850,14.8182,14.8508,14.8345,-1.8289,3.9456,13.6426,13.1427,13.3927,7.0062,0.9606,11.7581,11.7318,11.7449,1.1798,2.9850,13.6426,13.5033,13.5729,8.0169,-3.9456,0.1000,7.8141,78770.9000,-55547.5851
11.0000,14.7572,13.8499,65947.8000,30421.4000,35526.4000,-4.8682,13369.1912,5120.0933,18489.2845,236.2196,35541.4933,52578.6088,17037.1155,14.7444,10.9931,31238.5000,20.6000,31217.9000,-1.7177,6360.6279,3.4133,6364.0412,83.0487,24.0133,24877.8721,24853.8588,13.0057,14.7116,13.8586,-0.6420,-43333.0664,14.7444,14.8367,14.7906,-1.3687,-1.0502,14.7116,14.7444,14.7280,-1.2823,-2.7679,14.7116,14.7354,14.7235,-1.2805,3.8181,13.8499,13.5894,13.7196,4.0061,1.0502,11.9781,11.9167,11.9474,2.5037,2.7679,13.8499,13.7951,13.8225,3.0714,-3.8181,0.1000,7.8141,66744.3000,-43333.0664
12.0000,14.6587,13.9627,63888.9000,32433.4000,31455.5000,-4.8562,12972.2043,5445.7519,18417.9561,235.9962,37879.1519,50916.6957,13037.5439,14.6471,11.6623,34417.5000,3165.7000,31251.8000,-2.0595,7018.2363,523.7602,7541.9964,99.8619,3689.4602,27399.2637,23709.8036,13.2010,14.6216,13.9113,-0.5614,-37892.5912,14.6471,14.7345,14.6908,-1.1442,-0.9322,14.6216,14.6471,14.6344,-1.0702,-2.9918,14.6216,14.6408,14.6312,-1.0538,3.9240,13.9627,13.8116,13.8871,2.0812,0.9322,12.3320,12.2377,12.2849,4.1321,2.9918,13.9627,13.9355,13.9491,1.5876,-3.9240,0.1000,7.8141,62707.3000,-37892.5912
13.0000,14.4654,14.0024,61507.6000,34571.6000,26936.0000,-4.8334,12527.5044,5777.8160,18305.3204,235.1846,40349.4160,48980.0956,8630.6796,14.4473,13.0999,29489.3000,10434.2000,19055.1000,-2.1749,6031.5911,1721.1106,7752.7016,105.7647,12155.3106,23457.7089,11302.3984,13.5966,14.3890,13.9928,-0.3173,-21420.8968,14.4473,14.6016,14.5244,-1.9474,-0.8862,14.3890,14.4473,14.4182,-2.5491,-3.0611,14.3890,14.4348,14.4119,-2.5858,3.9472,14.0024,13.9276,13.9650,0.9998,0.8862,13.3395,13.0868,13.2132,11.2623,3.0611,14.0024,13.9919,13.9972,0.6405,-3.9472,0.1000,7.8141,45991.1000,-21420.8968
14.0000,14.3004,14.1585,57989.1000,37317.1000,20672.0000,-4.7801,11842.3408,6212.0571,18054.3979,233.0841,43529.1571,46146.7592,2617.6021,14.2800,13.6251,25687.1000,12977.0000,12710.1000,-2.1011,5267.3616,2135.1987,7402.5603,102.4511,15112.1987,20419.7384,5307.5397,13.9048,14.2361,14.0705,-0.1303,-8792.5838,14.2800,14.4342,14.3571,-1.9595,-0.8930,14.2361,14.2800,14.2581,-1.8718,-2.9941,14.2361,14.2697,14.2529,-1.8591,3.8871,14.1585,14.0344,14.0964,1.6455,0.8930,13.7472,13.6165,13.6818,5.7156,2.9941,14.1585,14.1269,14.1427,1.8160,-3.8871,0.1000,7.8141,33382.1000,-8792.5838
15.0000,14.2422,14.4017,54998.6000,40027.0000,14971.6000,-4.7526,11242.2168,6653.9008,17896.1176,232.1086,46680.9008,43756.3832,-2924.5176,14.2292,12.9720,19870.3000,7382.3000,12488.0000,-1.4842,4077.7586,1213.7464,5291.5049,72.5021,8596.0464,15792.5414,7196.4951,14.0207,14.2188,14.1197,-0.0706,-4765.9995,14.2292,14.2988,14.2640,-1.0635,-1.0895,14.2188,14.2292,14.2240,-0.3514,-2.5736,14.2188,14.2254,14.2221,-0.3123,3.6631,14.4017,14.2320,14.3169,2.7206,1.0895,13.5054,13.5540,13.5297,-1.7759,2.5736,14.4017,14.3485,14.3751,2.8651,-3.6631,0.1000,7.8141,27459.6000,-4765.9995
16.0000,14.3144,14.6016,53441.4000,40937.1000,12504.3000,-4.7146,10911.1718,6816.9340,17728.1058,230.3675,47754.0340,42530.2282,-5223.8058,14.3130,11.1376,21631.0000,1453.8000,20177.2000,-1.2659,4433.3839,239.3214,4672.7053,61.8989,1693.1214,17197.6161,15504.4947,13.9073,14.3508,14.1290,-0.1516,-10230.8117,14.3130,14.2860,14.2995,0.4879,-1.1496,14.3508,14.3130,14.3319,1.3619,-2.4155,14.3508,14.3235,14.3371,1.4485,3.5650,14.6016,14.4494,14.5255,2.5773,1.1496,12.7137,12.9528,12.8333,-8.3445,2.4155,14.6016,14.5539,14.5778,2.5051,-3.5650,0.1000,7.8141,32681.5000,-10230.8117
17.0000,14.4440,14.5317,53914.7000,38120.0000,15794.7000,-4.6061,10984.8092,6367.5752,17352.3844,224.9253,44487.5752,42929.8908,-1557.6844,14.4526,10.6995,23973.4000,0.0000,23973.4000,-1.3174,4902.9983,0.0000,4902.9983,64.3243,0.0000,19070.4017,19070.4017,13.7312,14.5036,14.1174,-0.2614,-17646.6156,14.4526,14.3674,14.4100,1.3933,-1.0962,14.5036,14.4526,14.4781,1.8245,-2.4136,14.5036,14.4680,14.4858,1.8537,3.5099,14.5317,14.5273,14.5295,0.1079,1.0962,12.4380,12.5536,12.4958,-4.0126,2.4136,14.5317,14.5411,14.5364,-0.4397,-3.5099,0.1000,7.8141,39768.1000,-17646.6156
18.0000,14.8248,13.5039,79314.0000,29967.0000,49347.0000,-5.5420,16061.5166,5051.8765,21113.3932,270.1789,35018.8765,63252.4834,28233.6068,14.8533,11.0943,42350.5000,0.0000,42350.5000,-2.3273,8609.0729,0.0000,8609.0729,113.3464,0.0000,33741.4271,33741.4271,13.0122,14.9584,13.9853,-0.8752,-59072.8060,14.8533,14.6044,14.7288,3.9078,-1.0716,14.9584,14.8533,14.9059,5.2217,-3.3989,14.9584,14.8777,14.9180,5.2760,4.4704,13.5039,14.0763,13.7901,-8.8627,1.0716,12.0344,12.1346,12.0845,-4.9034,3.3989,13.5039,13.6793,13.5916,-11.3412,-4.4704,0.1000,7.8141,91697.5000,-59072.8060
19.0000,15.0351,13.3828,72104.5000,22880.5000,49224.0000,-4.8321,14552.8727,3876.9784,18429.8510,234.3645,26757.4784,57551.6273,30794.1490,15.0639,11.3019,48409.0000,0.0000,48409.0000,-2.6602,9809.6741,0.0000,9809.6741,128.6300,0.0000,38599.3259,38599.3259,12.7203,15.1087,13.9145,-1.0225,-69019.2727,15.0639,14.8181,14.9410,2.6200,-0.7240,15.1087,15.0639,15.0863,2.2375,-3.3842,15.1087,15.0733,15.0910,2.1473,4.1081,13.3828,13.6786,13.5307,-3.0706,0.7240,11.8104,11.8700,11.8402,-2.8893,3.3842,13.3828,13.4208,13.4018,-2.2309,-4.1081,0.1000,7.8141,97633.0000,-69019.2727
20.0000,15.1099,13.2707,74829.7000,21351.0000,53478.7000,-4.9016,15085.0482,3624.4133,18709.4616,237.0041,24975.4133,59744.6518,34769.2384,15.1261,11.3632,59374.6000,0.0000,59374.6000,-3.2628,12020.6208,0.0000,12020.6208,157.1730,0.0000,47353.9792,47353.9792,12.5509,15.1363,13.8436,-1.2061,-81413.1311,15.1261,14.9645,15.0453,1.3184,-0.5463,15.1363,15.1261,15.1312,0.6014,-3.8090,15.1363,15.1281,15.1322,0.5566,4.3553,13.2707,13.4938,13.3823,-1.7313,0.5463,11.6688,11.7022,11.6855,-1.8070,3.8090,13.2707,13.2933,13.2820,-1.3862,-4.3553,0.1000,7.8141,112853.3000,-81413.1311
21.0000,15.2900,12.1893,92492.9000,9425.1000,83067.8000,-5.2568,18592.9455,1607.0093,20199.9549,253.2832,11032.1093,73899.9545,62867.8451,15.3108,11.5453,60326.1000,0.0000,60326.1000,-3.3151,12179.8562,0.0000,12179.8562,159.5143,0.0000,48146.2438,48146.2438,12.0972,15.3533,13.7253,-1.5949,-107653.0546,15.3108,15.1016,15.2062,2.0017,-0.6472,15.3533,15.3108,15.3321,2.4837,-3.9623,15.3533,15.3164,15.3349,2.5058,4.6096,12.1893,13.1211,12.6552,-8.7146,0.6472,11.8027,11.7801,11.7914,1.3380,3.9623,12.1893,12.3698,12.2796,-12.0376,-4.6096,0.1000,7.8141,143393.9000,-107653.0546
22.0000,15.3172,12.3597,81294.4000,9779.5000,71514.9000,-4.6910,16334.8306,1668.5489,18003.3795,225.4315,11448.0489,64959.5694,53511.5205,15.3250,11.5593,71276.6000,0.0000,71276.6000,-3.9168,14387.7433,0.0000,14387.7433,187.8495,0.0000,56888.8567,56888.8567,12.0130,15.3239,13.6684,-1.6285,-109921.0017,15.3250,15.1761,15.2506,0.5948,-0.2581,15.3239,15.3250,15.3244,-0.0324,-4.1749,15.3239,15.3254,15.3246,-0.0639,4.4329,12.3597,12.7221,12.5409,-1.3199,0.2581,11.6312,11.6599,11.6455,-1.7004,4.1749,12.3597,12.3456,12.3526,0.9418,-4.4329,0.1000,7.8141,142791.5000,-109921.0017
23.0000,15.3518,11.9891,84759.3000,5916.0000,78843.3000,-4.6887,17021.8034,1010.2269,18032.0303,224.9898,6926.2269,67737.4966,60811.2697,15.3589,11.5928,70937.1000,0.0000,70937.1000,-3.8982,14312.0438,0.0000,14312.0438,186.9074,0.0000,56625.0562,56625.0562,11.8604,15.3670,13.6137,-1.7206,-116137.2413,15.3589,15.2240,15.2915,0.5533,-0.2635,15.3670,15.3589,15.3630,0.5248,-4.1617,15.3670,15.3594,15.3632,0.5251,4.4252,11.9891,12.6623,12.3257,-2.5368,0.2635,11.6605,11.6574,11.6590,0.2217,4.1617,11.9891,12.0513,12.0202,-3.9523,-4.4252,0.1000,7.8141,149780.4000,-116137.2413
24.0000,15.3446,11.8180,88158.0000,4452.8000,83705.2000,-4.7963,17706.3603,760.2331,18466.5934,229.9207,5213.0331,70451.6397,65238.6066,15.3464,11.5804,82164.2000,0.0000,82164.2000,-4.5151,16580.2580,0.0000,16580.2580,216.3581,0.0000,65583.9420,65583.9420,11.7321,15.3435,13.5378,-1.9215,-129700.5606,15.3464,15.2537,15.3000,0.1633,-0.0937,15.3435,15.3464,15.3449,-0.1582,-4.6089,15.3435,15.3464,15.3449,-0.1612,4.7026,11.8180,12.6436,12.2308,-1.0857,0.0937,11.6020,11.6111,11.6066,-0.5726,4.6089,11.8180,11.8506,11.8343,-2.1836,-4.7026,0.1000,7.8141,165869.4000,-129700.5606
25.0000,15.3366,11.7626,87583.4000,3944.3000,83639.1000,-4.7424,17593.1541,673.2844,18266.4385,227.3366,4617.5844,69990.2459,65372.6615,15.3388,11.5729,76209.5000,0.0000,76209.5000,-4.1879,15380.3527,0.0000,15380.3527,200.7228,0.0000,60829.1473,60829.1473,11.6927,15.3379,13.5153,-1.8601,-125556.5480,15.3388,15.2826,15.3107,0.1881,-0.1848,15.3379,15.3388,15.3384,-0.0195,-4.3727,15.3379,15.3388,15.3383,-0.0196,4.5576,11.7626,12.4083,12.0855,-1.6945,0.1848,11.6082,11.6076,11.6079,0.0760,4.3727,11.7626,11.7743,11.7685,-0.7349,-4.5576,0.1000,7.8141,159848.6000,-125556.5480
26.0000,15.3121,11.6958,88976.2000,3573.1000,85403.1000,-4.7973,17879.7947,609.5556,18489.3503,229.9758,4182.6556,71096.4053,66913.7497,15.3123,11.5468,83011.1000,0.0000,83011.1000,-4.5617,16759.5892,0.0000,16759.5892,218.6666,0.0000,66251.5108,66251.5108,11.6382,15.3075,13.4729,-1.9623,-132455.4145,15.3123,15.3065,15.3094,0.0438,-0.0785,15.3075,15.3123,15.3099,-0.2837,-4.6402,15.3075,15.3122,15.3099,-0.2839,4.7188,11.6958,12.3482,12.0220,-0.7064,0.0785,11.5604,11.5679,11.5641,-0.4692,4.6402,11.6958,11.7073,11.7015,-0.7482,-4.7188,0.1000,7.8141,168414.2000,-132455.4145
27.0000,15.3001,11.6422,90936.6000,3222.9000,87713.7000,-4.8827,18277.2031,549.6503,18826.8534,234.1480,3772.5503,72659.3969,68886.8466,15.2997,11.5344,79340.6000,0.0000,79340.6000,-4.3600,16021.5069,0.0000,16021.5069,209.0965,0.0000,63319.0931,63319.0931,11.6064,15.2981,13.4522,-1.9497,-131602.9024,15.2997,15.3107,15.3052,0.0094,-0.1743,15.2981,15.2997,15.2989,-0.0735,-4.5342,15.2981,15.2997,15.2989,-0.0735,4.7085,11.6422,12.1748,11.9085,-1.3096,0.1743,11.5590,11.5596,11.5593,0.0012,4.5342,11.6422,11.6516,11.6469,-0.5999,-4.7085,0.1000,7.8141,167054.3000,-131602.9024
28.0000,15.2663,11.5702,93273.6000,2899.2000,90374.4000,-4.9890,18756.8609,494.0362,19250.8972,239.2726,3393.2362,74516.7391,71123.5028,15.2660,11.5011,89257.9000,0.0000,89257.9000,-4.9049,18033.1456,0.0000,18033.1456,235.2856,0.0000,71224.7544,71224.7544,11.5476,15.2602,13.4039,-2.0989,-141678.4255,15.2660,15.3361,15.3010,0.0086,-0.0280,15.2602,15.2660,15.2631,-0.3724,-4.9330,15.2602,15.2659,15.2631,-0.3722,4.9610,11.5702,12.2007,11.8854,-0.2193,0.0280,11.5051,11.5132,11.5092,-0.5455,4.9330,11.5702,11.5818,11.5760,-0.7965,-4.9610,0.1000,7.8141,179632.3000,-141678.4255
29.0000,15.2473,11.7021,83909.2000,4044.4000,79864.8000,-4.5560,16878.7825,688.8620,17567.6446,218.7173,4733.2620,67030.4175,62297.1554,15.2484,11.4838,86197.8000,0.0000,86197.8000,-4.7368,17419.4290,0.0000,17419.4290,227.3559,0.0000,68778.3710,68778.3710,11.5863,15.2445,13.4154,-1.9425,-131119.6161,15.2473,15.3379,15.2926,-0.0421,0.0603,15.2445,15.2472,15.2459,-0.1483,-4.6765,15.2445,15.2473,15.2459,-0.1479,4.6163,11.4838,12.1822,11.8330,-0.5735,-0.0603,11.4838,11.4876,11.4857,-0.2233,4.6765,11.7084,11.6862,11.6973,1.5237,-4.6163,0.1000,7.8141,166062.6000,-131119.6161
30.0000,15.2096,12.0215,66825.1000,6069.8000,60755.3000,-3.7630,13450.2080,1032.8847,14483.0927,180.8615,7102.6847,53374.8920,46272.2073,15.2158,11.4517,92958.4000,0.0000,92958.4000,-5.1083,18794.7294,0.0000,18794.7294,245.2645,0.0000,74163.6706,74163.6706,11.6886,15.2020,13.4453,-1.7810,-120216.2824,15.2096,15.2877,15.2486,-0.4711,0.4484,15.2020,15.2089,15.2055,-0.4283,-4.6599,15.2020,15.2096,15.2058,-0.4244,4.2114,11.4517,11.8168,11.6342,-2.3388,-0.4484,11.4517,11.4569,11.4543,-0.3195,4.6599,11.9997,11.9450,11.9723,3.3785,-4.2114,0.1000,7.8141,153713.7000,-120216.2824
31.0000,14.7145,14.7198,56760.9000,38818.3000,17942.6000,-4.7872,11514.6339,6526.6002,18041.2341,231.8906,45344.9002,45246.2661,-98.6341,14.6717,10.9153,57068.5000,0.0000,57068.5000,-3.1360,11632.7718,0.0000,11632.7718,150.6590,0.0000,45435.7282,45435.7282,12.8011,14.5365,13.6688,-0.7857,-53034.1776,14.6717,15.1667,14.9192,-3.9158,-0.5504,14.5365,14.6717,14.6041,-7.1975,-3.6864,14.5365,14.6558,14.5962,-7.2977,4.2368,14.7198,12.0623,13.3911,21.2603,0.5504,11.0865,11.1607,11.1236,-3.9311,3.6864,14.7198,14.2283,14.4741,30.2499,-4.2368,0.1000,7.8141,75011.1000,-53034.1776
32.0000,12.6634,15.6583,32014.5000,72558.9000,-40544.4000,5.0944,6716.9961,11625.3405,18342.3366,248.6297,84184.2405,25297.5039,-58886.7366,15.4452,11.6776,42456.3000,0.0000,42456.3000,-2.3331,8554.9741,0.0000,8554.9741,113.1815,0.0000,33901.3259,33901.3259,15.3059,12.6943,14.0001,0.4121,27814.7684,15.6583,15.4452,15.5518,7.6928,2.4758,15.4452,14.1902,14.8177,2.6369,0.1428,15.6583,15.3667,15.5125,11.1178,-2.6186,11.6012,12.1155,11.8584,-18.4369,-2.4758,12.6943,10.3531,11.5237,4.8870,-0.1428,12.6943,13.1816,12.9379,-18.4784,2.6186,10.1697,794.6738,1911.9000,27814.7684
33.0000,12.6304,16.4628,26621.7000,89925.7000,-63304.0000,5.6346,5588.6394,14396.9895,19985.6288,275.1738,104322.6895,21033.0606,-83289.6288,16.1679,15.1040,10911.5000,4523.2000,6388.3000,-0.8399,2175.7664,766.7330,2942.4994,40.4847,5289.9330,8735.7336,3445.8006,16.0559,12.4367,14.2463,0.9916,66931.3186,16.4628,16.1679,16.3153,9.2743,2.1582,16.1679,15.5195,15.8437,12.4405,1.3182,16.4628,16.2594,16.3611,10.3002,-3.4764,13.2068,12.7705,12.9887,13.6998,-2.1582,12.4367,11.9979,12.2173,8.4301,-1.3182,12.4367,12.5434,12.4900,-5.3456,3.4764,11.2580,879.7175,-56915.7000,66931.3186
34.0000,12.6020,16.9062,23085.7000,101681.7000,-78596.0000,6.0063,4848.6559,16268.5881,21117.2439,292.7382,117950.2881,18237.0441,-99713.2439,16.7164,16.4913,6097.9000,3779.7000,2318.2000,-0.5359,1206.5455,646.6691,1853.2145,25.7191,4426.3691,4891.3545,464.9855,16.6680,12.2210,14.4445,1.3901,93828.8188,16.9062,16.7164,16.8113,6.0446,2.1807,16.7164,16.3634,16.5399,8.4615,1.6448,16.9062,16.7990,16.8526,5.9908,-3.8255,13.2688,13.1785,13.2236,2.8946,-2.1807,12.2210,12.2188,12.2199,0.0902,-1.6448,12.2210,12.2734,12.2472,-2.8715,3.8255,11.9910,936.9927,-76277.8000,93828.8188
35.0000,12.5536,17.1126,20503.4000,106284.3000,-85780.9000,6.0895,4309.8193,16986.2759,21296.0952,296.4568,123270.5759,16193.5807,-107076.9952,17.0147,17.8310,3652.8000,3548.5000,104.3000,-0.3893,719.7679,610.2494,1330.0173,18.7009,4158.7494,2933.0321,-1225.7173,16.9913,12.1781,14.5847,1.5677,105821.7501,17.1126,17.0147,17.0636,3.1040,2.1596,17.0147,16.8334,16.9240,4.6947,1.7703,17.1126,17.0625,17.0875,2.8939,-3.9299,13.2095,13.2135,13.2115,-0.0869,-2.1596,12.1781,12.1933,12.1857,-0.3533,-1.7703,12.1781,12.1910,12.1845,-0.6969,3.9299,12.1533,949.6729,-85676.6000,105821.7501
36.0000,12.4212,17.2640,17819.4000,113442.8000,-95623.4000,6.2881,3754.0352,18076.0349,21830.0701,305.7160,131518.8349,14065.3648,-117453.4701,12.3083,14.9307,2614.9000,5672.4000,-3057.5000,0.4451,553.2227,908.1690,1461.3917,21.5915,6580.5690,2061.6773,-4518.8917,17.0849,12.3607,14.7228,1.8176,122686.4423,17.2640,17.1928,17.2284,2.0481,1.9477,16.7720,16.8165,16.7943,-1.5065,2.3928,17.2640,17.2328,17.2484,2.0010,-4.3405,12.3083,12.6255,12.4669,-8.9260,-1.9477,12.3607,12.3083,12.3345,1.8557,-2.3928,12.3607,12.3296,12.3452,1.9979,4.3405,13.4351,1049.8367,-98680.9000,122686.4423
37.0000,12.3957,17.5447,14763.9000,121897.9000,-107134.0000,6.5288,3111.6735,19412.0788,22523.7523,316.8496,141309.9788,11652.2265,-129657.7523,12.3805,15.3912,3153.5000,8282.2000,-5128.7000,0.6134,666.3867,1327.2370,1993.6237,30.1041,9609.4370,2487.1133,-7122.3237,17.2816,12.3989,14.8402,1.9927,134505.6729,17.5447,17.4339,17.4893,3.2071,1.9718,16.9492,16.9058,16.9275,1.6670,2.5852,17.5447,17.4948,17.5197,3.3336,-4.5570,12.3805,12.4100,12.3953,-0.8055,-1.9718,12.3989,12.3805,12.3897,0.7250,-2.5852,12.3989,12.3896,12.3942,0.6514,4.5570,14.2463,1113.2231,-112262.7000,134505.6729
38.0000,12.3362,17.7466,11982.1000,129962.0000,-117979.9000,6.7652,2527.9277,20668.4590,23196.3868,327.8750,150630.4590,9454.1723,-141176.2868,12.3353,17.2638,800.7000,9777.2000,-8976.5000,0.5635,169.3261,1565.9007,1735.2268,27.4070,11343.1007,631.3739,-10711.7268,17.5975,12.3155,14.9565,2.2119,149305.5076,17.7466,17.6598,17.7032,2.6410,2.0672,17.5750,17.3977,17.4863,6.8034,2.6307,17.7466,17.7094,17.7280,2.5727,-4.6980,12.3353,12.3547,12.3450,-0.5473,-2.0672,12.3155,12.3353,12.3254,-0.7170,-2.6307,12.3155,12.3280,12.3218,-0.8153,4.6980,14.6033,1141.1246,-126956.4000,149305.5076
39.0000,12.2932,17.9245,9507.7000,137763.7000,-128256.0000,7.0052,2007.3554,21887.9767,23895.3321,339.0493,159651.6767,7500.3446,-152151.3321,12.2919,17.3645,509.7000,7882.8000,-7373.1000,0.4469,107.8640,1261.7946,1369.6586,21.7168,9144.5946,401.8360,-8742.7586,17.8221,12.2800,15.0510,2.3599,159292.4372,17.9245,17.8531,17.8888,2.2990,2.1861,17.7702,17.6923,17.7313,3.0147,2.6330,17.9245,17.8930,17.9087,2.2398,-4.8191,12.2919,12.3083,12.3001,-0.4830,-2.1861,12.2800,12.2919,12.2859,-0.4168,-2.6330,12.2800,12.2863,12.2832,-0.4065,4.8191,14.8390,1159.5371,-135629.1000,159292.4372
40.0000,12.2948,18.0926,7544.0000,144269.2000,-136725.2000,7.2105,1592.7157,22922.4306,24515.1463,348.6196,167191.6306,5951.2843,-161240.3463,12.2937,16.8580,1019.6000,7968.2000,-6948.6000,0.4794,215.7639,1275.4943,1491.2582,23.3546,9243.6943,803.8361,-8439.8582,17.9696,12.2972,15.1334,2.4925,168244.5315,18.0926,18.0283,18.0604,2.1306,2.2437,17.8223,17.7977,17.8100,1.0091,2.7231,18.0926,18.0639,18.0783,2.1052,-4.9668,12.2937,12.2951,12.2944,-0.0091,-2.2437,12.2972,12.2937,12.2954,0.1738,-2.7231,12.2972,12.2947,12.2959,0.2133,4.9668,15.3063,1196.0561,-143673.8000,168244.5315
41.0000,12.3390,18.2499,6215.3000,150403.3000,-144188.0000,7.4312,1311.2124,23920.8525,25232.0650,359.0879,174324.1525,4904.0876,-169420.0650,12.3391,16.5968,1835.3000,10790.4000,-8955.1000,0.6742,388.0914,1728.2586,2116.3500,32.8923,12518.6586,1447.2086,-11071.4500,18.0780,12.3542,15.2161,2.6510,178941.5085,18.2499,18.1903,18.2201,1.9855,2.2523,17.8232,17.8194,17.8213,0.1960,2.9265,18.2499,18.2241,18.2370,1.9748,-5.1789,12.3391,12.3246,12.3318,0.5110,-2.2523,12.3542,12.3391,12.3466,0.6772,-2.9265,12.3542,12.3452,12.3497,0.7081,5.1789,16.1315,1260.5376,-153143.1000,178941.5085
42.0000,12.4590,18.4684,5016.4000,156134.3000,-151117.9000,7.6397,1056.1356,24899.7970,25955.9326,369.0652,181034.0970,3960.2644,-177073.8326,12.4615,15.2284,5766.6000,13366.7000,-7600.1000,1.0271,1216.9730,2144.2819,3361.2549,50.4651,15510.9819,4549.6270,-10961.3549,18.0804,12.4960,15.2882,2.7656,186675.8796,18.4684,18.3890,18.4287,2.5762,2.2042,17.3843,17.4836,17.4340,-4.6154,3.2313,18.4684,18.4352,18.4518,2.6511,-5.4355,12.4615,12.4198,12.4406,1.3719,-2.2042,12.4960,12.4615,12.4787,1.6533,-3.2313,12.4960,12.4749,12.4855,1.6972,5.4355,17.2570,1348.4862,-158718.0000,186675.8796
43.0000,12.5269,17.4442,11809.6000,79636.0000,-67826.4000,4.3778,2483.4983,12719.6658,15203.1641,212.7214,92355.6658,9326.1017,-83029.5641,17.8304,14.0918,13038.3000,100.8000,12937.5000,-0.7218,2540.9408,17.5878,2558.5286,36.4541,118.3878,10497.3592,10378.9714,17.6820,12.2640,14.9730,1.1318,76399.8737,17.4442,17.8304,17.6373,-9.4908,1.6999,17.8304,17.5928,17.7116,3.4097,0.9781,17.4442,17.7145,17.5794,-10.4692,-2.6780,13.1133,12.8481,12.9807,6.5765,-1.6999,12.2640,12.3910,12.3275,-1.7659,-0.9781,12.2640,12.3230,12.2935,-2.2571,2.6780,8.7580,684.3661,-54888.9000,76399.8737
44.0000,12.5120,17.6903,9821.9000,83235.1000,-73413.2000,4.4445,2066.0152,13290.0312,15356.0464,215.7428,96525.1312,7755.8848,-88769.2464,17.6695,13.8729,16320.1000,0.0000,16320.1000,-0.8968,3187.3331,0.0000,3187.3331,41.1586,0.0000,13132.7669,13132.7669,17.6687,12.1157,14.8922,1.1257,75984.0819,17.6903,17.6695,17.6799,0.5735,1.7805,17.6695,17.6953,17.6824,-0.2932,0.8836,17.6903,17.6599,17.6751,1.2144,-2.6641,13.0675,13.0339,13.0507,0.9043,-1.7805,12.1157,12.2501,12.1829,-1.6860,-0.8836,12.1157,12.1632,12.1395,-1.7998,2.6641,8.8079,688.2655,-57093.1000,75984.0819
45.0000,12.6538,15.7229,18261.1000,42738.1000,-24477.0000,2.9697,3832.0068,6845.9572,10677.9641,145.5382,49584.0572,14429.0932,-35154.9641,16.6263,12.8425,21522.6000,0.0000,21522.6000,-1.1827,4263.8846,0.0000,4263.8846,54.4292,0.0000,17258.7154,17258.7154,16.7040,12.6945,14.6992,0.4094,27634.4723,15.7229,16.6263,16.1746,-18.1069,1.3841,16.6263,18.0468,17.3365,-4.1149,0.2014,15.7229,16.5334,16.1282,-18.6091,-1.5856,12.7203,12.8721,12.7962,-3.0123,-1.3841,12.6945,12.0027,12.3486,2.0587,-0.2014,12.6945,12.4631,12.5788,5.3607,1.5856,5.8814,459.5840,-2954.4000,27634.4723
46.0000,12.7955,15.5151,18901.4000,37982.7000,-19081.3000,2.7783,3956.9219,6103.9574,10060.8793,136.3119,44086.6574,14944.4781,-29142.1793,15.7635,11.9914,21688.6000,0.0000,21688.6000,-1.1918,4349.9954,0.0000,4349.9954,55.8493,0.0000,17338.6046,17338.6046,15.9686,13.3068,14.6377,0.4526,30549.0049,15.5151,15.7635,15.6393,-6.4013,1.7864,15.7635,17.0567,16.4101,-11.1211,0.5946,15.5151,15.6969,15.6060,-6.2426,-2.3810,12.1662,12.4034,12.2848,-6.1126,-1.7864,13.3068,12.5166,12.9117,6.8540,-0.5946,13.3068,13.0897,13.1982,7.5343,2.3810,5.5211,431.4227,2607.3000,30549.0049
47.0000,12.4854,13.5821,25248.3000,26563.0000,-1314.7000,2.5687,5313.3187,4238.7141,9552.0328,126.7524,30801.7141,19934.9813,-10866.7328,14.5929,10.8372,44620.3000,0.0000,44620.3000,-2.4520,9106.2162,0.0000,9106.2162,116.6554,0.0000,35514.0838,35514.0838,14.3581,14.6308,14.4944,-0.0218,-1473.8174,13.5821,14.2611,13.9216,-20.6695,2.1017,14.3581,16.5836,15.4708,-11.2759,-0.3503,13.5821,14.3581,13.9701,-19.6825,-1.7514,10.8372,11.3148,11.0760,-14.5289,-2.1017,10.8372,13.0871,11.9622,-11.3997,0.3503,14.3220,13.8901,14.1061,11.0143,1.7514,5.1007,398.5747,43305.6000,-1473.8174
48.0000,15.0356,15.1750,29223.9000,21127.3000,8096.6000,-2.5187,5898.2201,3579.9531,9478.1732,125.1023,24707.2531,23325.6799,-1381.5732,15.3266,11.5607,55005.3000,0.0000,55005.3000,-3.0227,11102.9886,0.0000,11102.9886,146.8434,0.0000,43902.3114,43902.3114,13.1307,15.4265,14.2786,-0.7269,-49068.2502,15.0356,13.4462,14.2409,3.9117,0.1680,15.4265,15.4373,15.4319,-0.4111,-2.8547,15.4265,15.0356,15.2310,15.2757,2.6867,11.5607,10.8676,11.2142,1.7264,-0.1680,11.5607,11.6623,11.6115,-4.1724,2.8547,14.9057,14.6908,14.7982,8.4120,-2.6867,0.1000,7.8141,63101.9000,-49068.2502
49.0000,15.2941,14.8316,31936.3000,17973.2000,13963.1000,-2.5107,6419.4232,3064.7997,9484.2229,121.7018,21037.9997,25516.8768,4478.8771,15.2745,11.5096,52589.6000,0.0000,52589.6000,-2.8899,10623.5497,0.0000,10623.5497,138.5608,0.0000,41966.0503,41966.0503,13.0761,15.3185,14.1973,-0.6920,-46709.2418,15.2941,13.6759,14.4850,3.0052,0.1264,15.3185,15.3477,15.3331,-1.1338,-2.7635,15.3185,15.2941,15.3063,0.9672,2.6371,11.5096,11.0537,11.2816,0.8729,-0.1264,11.5096,11.5357,11.5226,-1.0136,2.7635,14.6505,14.6902,14.6704,-1.4841,-2.6371,0.1000,7.8141,66552.7000,-46709.2418
50.0000,15.3622,14.4034,34194.1000,15420.7000,18773.4000,-2.5075,6865.9129,2633.9411,9499.8540,121.0874,18054.6411,27328.1871,9273.5460,15.2916,11.5264,57066.0000,0.0000,57066.0000,-3.1359,11524.9135,0.0000,11524.9135,150.4947,0.0000,45541.0865,45541.0865,12.8573,15.3831,14.1202,-0.8145,-54979.3144,15.3622,14.1931,14.7777,3.5904,0.2095,15.3831,15.3702,15.3767,0.5851,-2.9264,15.3831,15.3622,15.3727,0.8599,2.7170,11.5264,11.1984,11.3624,1.0335,-0.2095,11.5264,11.5250,11.5257,0.0954,2.9264,14.1563,14.2923,14.2243,-5.3245,-2.7170,0.1000,7.8141,75839.4000,-54979.3144
51.0000,15.3952,14.0176,36180.7000,13304.6000,22876.1000,-2.5108,7261.0536,2274.3397,9535.3933,121.0237,15578.9397,28919.6464,13340.7067,15.3553,11.5892,52510.2000,0.0000,52510.2000,-2.8856,10594.8582,0.0000,10594.8582,138.4380,0.0000,41915.3418,41915.3418,12.7470,15.4043,14.0757,-0.8194,-55309.2158,15.3952,14.4426,14.9189,1.7633,0.1249,15.4043,15.3966,15.4005,0.3461,-2.7607,15.4043,15.3952,15.3998,0.3857,2.6357,11.5892,11.2376,11.4134,0.6741,-0.1249,11.5892,11.5721,11.5806,0.7222,2.7607,13.8859,13.9776,13.9318,-3.4713,-2.6357,0.1000,7.8141,75386.3000,-55309.2158
52.0000,15.4442,13.6918,37831.0000,11367.1000,26463.9000,-2.5051,7586.4271,1945.4775,9531.9046,120.5774,13312.5775,30244.5729,16931.9954,15.3981,11.6314,57245.2000,0.0000,57245.2000,-3.1458,11542.9501,0.0000,11542.9501,150.7501,0.0000,45702.2499,45702.2499,12.5810,15.4609,14.0210,-0.9299,-62768.8824,15.4442,14.7477,15.0959,2.1951,0.2135,15.4609,15.4454,15.4532,0.6950,-2.9322,15.4609,15.4442,15.4526,0.6959,2.7187,11.6314,11.3409,11.4861,0.9368,-0.2135,11.6314,11.6183,11.6248,0.5922,2.9322,13.5072,13.6193,13.5632,-4.3883,-2.7187,0.1000,7.8141,83709.1000,-62768.8824
53.0000,15.1640,15.0698,33448.9000,21968.5000,11480.4000,-2.7782,6737.2616,3734.1677,10471.4293,134.2627,25702.6677,26711.6384,1008.9707,15.1606,11.3973,53193.3000,0.0000,53193.3000,-2.9231,10763.6636,0.0000,10763.6636,139.9732,0.0000,42429.6364,42429.6364,13.0328,15.0651,14.0489,-0.6621,-44689.6336,15.1640,15.0388,15.1014,0.1244,0.0483,15.0651,15.1627,15.1139,-4.0360,-2.8748,15.0651,15.1640,15.1145,-4.0207,2.8265,11.3973,11.5532,11.4752,-0.0726,-0.0483,11.3973,11.4543,11.4258,-2.3434,2.8748,15.0097,14.6382,14.8239,15.2727,-2.8265,0.1000,7.8141,64673.7000,-44689.6336
54.0000,11.5359,12.6210,27152.5000,28504.9000,-1352.4000,2.7596,5807.5611,4453.2580,10260.8191,134.0382,32958.1580,21344.9389,-11613.2191,14.7353,10.9779,57925.1000,0.0000,57925.1000,-3.1831,11796.0523,0.0000,11796.0523,153.0711,0.0000,46129.0477,46129.0477,11.1164,16.9692,14.0428,-0.6739,-45490.2907,12.6210,13.3252,12.9731,-25.6246,2.5114,16.8347,16.2999,16.5673,17.5985,-2.2633,12.6210,15.7419,14.1815,-11.2009,-0.2481,10.9779,11.1187,11.0483,-5.0932,-2.5114,10.9779,11.1164,11.0472,-4.5103,2.2633,11.1164,15.7580,13.4372,-16.6766,0.2481,5.4552,426.2770,56572.7000,-45490.2907
55.0000,12.1964,16.2976,20926.3000,82059.1000,-61132.8000,4.9666,4425.4390,13009.2446,17434.6837,242.2052,95068.3446,16500.8610,-78567.4837,15.2671,11.5021,33467.6000,0.0000,33467.6000,-1.8391,6761.4885,0.0000,6761.4885,89.1172,0.0000,26706.1115,26706.1115,15.8435,12.7676,14.3055,0.5497,37103.5252,16.2976,15.2671,15.7823,33.9596,2.2686,15.2671,16.5445,15.9058,-7.9242,0.4295,16.2976,15.7319,16.0147,22.1822,-2.6980,11.4209,11.3049,11.3629,3.8549,-2.2686,12.7676,11.0731,11.9204,10.5963,-0.4295,12.7676,12.9459,12.8568,-6.9454,2.6980,9.9115,774.5013,-27665.2000,37103.5252
56.0000,12.2086,17.9273,7283.4000,121363.0000,-114079.6000,6.1144,1539.9540,19245.5695,20785.5235,295.6126,140608.5695,5743.4460,-134865.1235,17.3177,13.5239,25918.9000,0.0000,25918.9000,-1.4243,5086.0664,0.0000,5086.0664,68.3625,0.0000,20832.8336,20832.8336,17.3001,11.8673,14.5837,1.4559,98276.5607,17.9273,17.3177,17.6225,22.2656,2.5129,17.3177,16.5362,16.9269,12.3815,1.0886,17.9273,17.5310,17.7291,20.7477,-3.6015,12.8185,12.4047,12.6116,15.1278,-2.5129,11.8673,11.8956,11.8815,-0.4105,-1.0886,11.8673,12.0718,11.9695,-10.6482,3.6015,12.1427,948.8491,-88160.7000,98276.5607
57.0000,12.3317,18.3457,4162.6000,132306.9000,-128144.3000,6.4692,878.2729,21039.2501,21917.5230,312.2910,153346.1501,3284.3271,-150061.8230,18.1309,18.8231,6767.2000,6237.7000,529.5000,-0.7033,1313.5991,1094.3372,2407.9363,33.6313,7332.0372,5453.6009,-1878.4363,18.0624,11.6085,14.8355,2.1263,143528.0606,18.3457,18.1309,18.2383,7.4904,2.3908,18.1309,17.6541,17.8925,11.7112,1.6875,18.3457,18.2313,18.2885,6.8092,-4.0784,13.8065,13.4519,13.6292,12.3387,-2.3908,11.6085,11.7157,11.6621,-2.5882,-1.6875,11.6085,11.6750,11.6418,-3.8968,4.0784,12.8489,1004.0337,-127614.8000,143528.0606
58.0000,12.1099,18.2520,2688.0000,140544.1000,-137856.1000,6.7818,569.2899,22237.9999,22807.2898,327.3764,162782.0999,2118.7101,-160663.3898,11.9087,14.5512,2658.7000,5847.7000,-3189.0000,0.4568,566.1941,931.5334,1497.7275,22.1226,6779.2334,2092.5059,-4686.7275,18.0505,12.0048,15.0276,2.5006,168791.9051,18.2520,18.2469,18.2494,0.1930,2.1083,17.5887,17.6730,17.6309,-3.0988,2.5651,18.2520,18.2577,18.2548,-0.3478,-4.6735,11.9087,12.4749,12.1918,-17.2872,-2.1083,12.0048,11.9087,11.9567,3.6138,-2.5651,12.0048,11.9452,11.9750,4.0796,4.6735,14.3949,1124.8347,-141045.1000,168791.9051
59.0000,12.0931,18.3277,1578.5000,148044.5000,-146466.0000,7.0786,334.4050,23416.0037,23750.4087,341.0883,171460.5037,1244.0950,-170216.4087,12.0664,16.1202,1060.4000,5310.3000,-4249.9000,0.3404,225.2353,847.5909,1072.8263,16.6276,6157.8909,835.1647,-5322.7263,18.1738,12.1092,15.1415,2.5710,173540.4753,18.3277,18.3027,18.3152,0.8521,2.2460,18.0154,17.9084,17.9619,4.0536,2.5865,18.3277,18.3159,18.3218,0.8666,-4.8325,12.0664,12.1050,12.0857,-1.2216,-2.2460,12.1092,12.0664,12.0878,1.6402,-2.5865,12.1092,12.0876,12.0984,1.5478,4.8325,14.7435,1152.0756,-150715.9000,173540.4753
60.0000,12.1450,18.4394,833.2000,155336.3000,-154503.1000,7.3844,176.3573,24597.8716,24774.2290,355.6697,179934.1716,656.8427,-179277.3290,12.1435,17.6788,98.0000,7568.9000,-7470.9000,0.4075,20.7894,1209.2659,1230.0553,19.7454,8778.1659,77.2106,-8700.9553,18.3456,12.1642,15.2549,2.7522,185772.0207,18.4394,18.4012,18.4203,1.3274,2.3256,18.2935,18.2054,18.2495,3.5287,2.7332,18.4394,18.4213,18.4304,1.3691,-5.0588,12.1435,12.1255,12.1345,0.6472,-2.3256,12.1642,12.1435,12.1539,0.8562,-2.7332,12.1642,12.1539,12.1591,0.7911,5.0588,15.4788,1209.5375,-161974.0000,185772.0207
61.0000,12.2361,18.5678,357.3000,162436.6000,-162079.3000,7.6952,75.5098,25774.8750,25850.3848,370.6829,188211.4750,281.7902,-187929.6848,12.2371,17.4241,524.4000,10210.0000,-9685.6000,0.5713,111.0742,1633.1666,1744.2408,27.7373,11843.1666,413.3258,-11429.8408,18.4575,12.2651,15.3613,2.9250,197437.6108,18.5678,18.5233,18.5456,1.5702,2.3746,18.3102,18.2947,18.3024,0.6979,2.9459,18.5678,18.5476,18.5577,1.5956,-5.3206,12.2371,12.2060,12.2216,1.1094,-2.3746,12.2651,12.2371,12.2511,1.2322,-2.9459,12.2651,12.2495,12.2573,1.2439,5.3206,16.4244,1283.4287,-171764.9000,197437.6108
62.0000,12.3117,18.6681,25.3000,169915.9000,-169890.6000,8.0314,5.3399,27007.6139,27012.9538,387.0488,196923.5139,19.9601,-196903.5538,12.3137,17.9745,0.0000,11637.8000,-11637.8000,0.6184,0.0000,1863.3762,1863.3762,29.9571,13501.1762,0.0000,-13501.1762,18.5813,12.3337,15.4575,3.0879,208432.3984,18.6681,18.6323,18.6502,1.3212,2.4710,18.5006,18.4532,18.4769,2.1642,3.0894,18.6681,18.6525,18.6603,1.2965,-5.5604,12.3137,12.2866,12.3002,1.0071,-2.4710,12.3337,12.3137,12.3237,0.9346,-3.0894,12.3337,12.3229,12.3283,0.9154,5.5604,17.1882,1343.1129,-181528.4000,208432.3984
63.0000,12.3710,18.7303,0.0000,175859.5000,-175859.5000,8.3110,0.0000,27989.7286,27989.7286,400.7092,203849.2286,0.0000,-203849.2286,12.3724,18.0338,0.0000,9640.2000,-9640.2000,0.5122,0.0000,1544.6969,1544.6969,24.8220,11184.8969,0.0000,-11184.8969,18.6668,12.3880,15.5274,3.1655,213673.3597,18.7303,18.7077,18.7190,0.8881,2.5996,18.5968,18.5681,18.5824,1.3316,3.1118,18.7303,18.7205,18.7254,0.8436,-5.7114,12.3724,12.3520,12.3622,0.8068,-2.5996,12.3880,12.3724,12.3802,0.7398,-3.1118,12.3880,12.3796,12.3838,0.7283,5.7114,17.5362,1370.3055,-185499.7000,213673.3597
64.0000,12.4287,18.7845,73.3000,180290.4000,-180217.1000,8.5242,15.4403,28732.3821,28747.8224,411.1522,209022.7821,57.8597,-208964.9224,12.4297,18.0917,0.0000,9614.3000,-9614.3000,0.5108,0.0000,1541.6865,1541.6865,24.7606,11155.9865,0.0000,-11155.9865,18.7284,12.4451,15.5867,3.2439,218961.3537,18.7845,18.7663,18.7754,0.7394,2.6711,18.6580,18.6401,18.6491,0.8628,3.1820,18.7845,18.7764,18.7804,0.7227,-5.8531,12.4297,12.4110,12.4203,0.7601,-2.6711,12.4451,12.4297,12.4374,0.7486,-3.1820,12.4451,12.4367,12.4409,0.7475,5.8531,17.9606,1403.4695,-189831.4000,218961.3537
65.0000,12.4971,18.8500,143.9000,185055.8000,-184911.9000,8.7531,30.2767,29537.5790,29567.8557,422.3541,214593.3790,113.6233,-214479.7557,12.4982,18.1609,0.0000,12323.2000,-12323.2000,0.6548,0.0000,1977.8276,1977.8276,31.7438,14301.0276,0.0000,-14301.0276,18.7862,12.5160,15.6511,3.3707,227523.9763,18.8500,18.8296,18.8398,0.8362,2.6994,18.6991,18.6877,18.6934,0.5931,3.3542,18.8500,18.8409,18.8455,0.8432,-6.0536,12.4982,12.4769,12.4876,0.8700,-2.6994,12.5160,12.4982,12.5071,0.8997,-3.3542,12.5160,12.5061,12.5110,0.9045,6.0536,18.7058,1461.6978,-197235.1000,227523.9763
66.0000,12.5697,18.9129,333.5000,189255.0000,-188921.5000,8.9614,70.0827,30257.6453,30327.7280,432.6145,219512.6453,263.4173,-219249.2280,12.5711,18.0722,245.0000,14391.5000,-14146.5000,0.7781,51.6124,2311.9826,2363.5951,37.7606,16703.4826,193.3876,-16510.0951,18.8332,12.5889,15.7110,3.4751,234569.8808,18.9129,18.8931,18.9030,0.8209,2.7277,18.7109,18.7068,18.7088,0.2452,3.5059,18.9129,18.9043,18.9086,0.8204,-6.2336,12.5711,12.5485,12.5598,0.9305,-2.7277,12.5889,12.5711,12.5800,0.9383,-3.5059,12.5889,12.5789,12.5839,0.9378,6.2336,19.3708,1513.6589,-203068.0000,234569.8808
67.0000,12.3801,18.4938,2335.1000,105120.5000,-102785.4000,5.0894,492.2818,16734.3718,17226.6536,246.0510,121854.8718,1842.8182,-120012.0536,18.6487,15.1545,3992.4000,146.8000,3845.6000,-0.2272,769.8090,26.0029,795.8119,11.4386,172.8029,3222.5910,3049.7881,18.6137,12.1435,15.3786,1.7976,121337.7282,18.4938,18.6487,18.5713,-3.9453,1.7722,18.6487,18.6734,18.6611,-0.5184,1.5450,18.4938,18.5858,18.5398,-4.3918,-3.3172,12.6902,12.6400,12.6651,1.3287,-1.7722,12.1435,12.3279,12.2357,-4.0967,-1.5450,12.1435,12.2412,12.1924,-4.6665,3.3172,10.1345,791.9208,-98939.8000,121337.7282
68.0000,12.3046,18.3632,2839.2000,104292.8000,-101453.6000,5.0765,599.3224,16574.3659,17173.6883,245.2291,120867.1659,2239.8776,-118627.2883,18.4405,14.6345,6111.3000,0.0000,6111.3000,-0.3358,1181.5214,0.0000,1181.5214,15.1990,0.0000,4929.7786,4929.7786,18.4442,12.1015,15.2729,1.7181,115975.0624,18.3632,18.4405,18.4018,-1.9863,1.8041,18.4405,18.5370,18.4887,-2.0210,1.4683,18.3632,18.4026,18.3829,-1.8355,-3.2724,12.6206,12.6366,12.6286,-0.3825,-1.8041,12.1015,12.1599,12.1307,-1.2084,-1.4683,12.1015,12.1216,12.1115,-0.9169,3.2724,10.0731,787.1257,-95342.3000,115975.0624
69.0000,12.3839,17.8432,5568.1000,63944.5000,-58376.4000,3.3116,1173.7808,10180.3562,11354.1371,160.4023,74124.8562,4394.3192,-69730.5371,18.1097,14.3077,11898.7000,0.0000,11898.7000,-0.6539,2310.3291,0.0000,2310.3291,29.6972,0.0000,9588.3709,9588.3709,18.1221,11.9842,15.0532,0.9321,62919.0548,17.8432,18.1097,17.9764,-5.0753,1.3218,18.1097,18.3992,18.2544,-2.7695,0.6680,17.8432,18.0291,17.9362,-5.3330,-1.9898,13.1897,12.9203,13.0550,5.2038,-1.3218,11.9842,12.0952,12.0397,-1.0395,-0.6680,11.9842,12.0276,12.0059,-1.2161,1.9898,6.5502,511.8390,-46477.7000,62919.0548
70.0000,12.4715,17.7244,6617.8000,60384.7000,-53766.9000,3.1980,1392.9943,9632.6837,11025.6781,155.1051,70017.3837,5224.8057,-64792.5781,17.8439,14.0451,14174.6000,0.0000,14174.6000,-0.7789,2761.8925,0.0000,2761.8925,35.5774,0.0000,11412.7075,11412.7075,17.8903,11.9973,14.9438,0.8146,54982.6839,17.7244,17.8439,17.7842,-2.2621,1.3256,17.8439,18.1970,18.0205,-2.7651,0.5467,17.7244,17.8007,17.7626,-2.0367,-1.8723,13.2151,13.1377,13.1764,1.5237,-1.3256,11.9973,12.0324,12.0149,-0.2418,-0.5467,11.9973,11.9998,11.9986,-0.0305,1.8723,6.3234,494.1199,-39592.3000,54982.6839
71.0000,12.7686,17.2777,9624.1000,48169.9000,-38545.8000,2.7771,2015.6722,7736.3123,9751.9846,135.2045,55906.2123,7608.4278,-48297.7846,17.4498,13.6559,34567.8000,0.0000,34567.8000,-1.8996,6771.1000,0.0000,6771.1000,87.1585,0.0000,27796.7000,27796.7000,17.4828,12.2280,14.8554,0.6804,45928.2892,17.2777,17.4498,17.3637,-5.0152,2.0217,17.4498,18.3291,17.8895,-1.5224,0.1222,17.2777,17.4346,17.3561,-4.8465,-2.1439,13.5495,13.4216,13.4856,3.7894,-2.0217,12.2280,11.8957,12.0619,0.6254,-0.1222,12.2280,12.1529,12.1904,2.3737,2.1439,5.4306,424.3513,-3978.0000,45928.2892
72.0000,12.8842,16.8165,11719.1000,41678.7000,-29959.6000,2.5793,2449.6956,6711.5406,9161.2362,125.9128,48390.2406,9269.4044,-39120.8362,17.1293,13.3394,43748.3000,0.0000,43748.3000,-2.4041,8606.8345,0.0000,8606.8345,111.0558,0.0000,35141.4655,35141.4655,17.0204,12.4576,14.7390,0.3819,25780.3663,16.8165,16.9975,16.9070,-5.4537,2.0910,17.0204,18.0099,17.5152,-4.4589,-0.3131,16.8165,17.0204,16.9185,-5.2234,-1.7780,13.3394,13.3873,13.3634,-1.4165,-2.0910,13.3394,11.8797,12.6096,6.6676,0.3131,12.3558,12.2924,12.3241,1.6716,1.7780,5.0273,392.8432,13788.7000,25780.3663
73.0000,12.9362,16.3336,13471.0000,36608.3000,-23137.3000,2.4308,2813.4494,5902.1066,8715.5560,118.8925,42510.4066,10657.5506,-31852.8560,16.6852,12.9010,44679.8000,0.0000,44679.8000,-2.4553,8844.3057,0.0000,8844.3057,114.0506,0.0000,35835.4943,35835.4943,12.7827,16.3021,14.5424,-0.2518,-16996.1369,16.3336,16.5273,16.4305,-5.6924,2.0379,16.4528,16.8808,16.6668,-10.1797,-1.6450,16.3336,16.9332,16.6334,-3.3821,-0.3929,12.9010,13.0571,12.9791,-4.5795,-2.0379,12.9010,12.7827,12.8418,2.8614,1.6450,12.7827,12.3093,12.5460,2.7353,0.3929,4.7452,370.7991,21542.5000,-16996.1369
74.0000,12.5443,15.4473,14954.7000,32541.9000,-17587.2000,2.3158,3143.9753,5199.7227,8343.6980,113.4521,37741.6227,11810.7247,-25930.8980,16.1152,12.3385,51258.7000,0.0000,51258.7000,-2.8168,10228.7457,0.0000,10228.7457,131.8581,0.0000,41029.9543,41029.9543,12.5080,16.3451,14.4266,-0.4186,-28257.7494,15.4473,15.7617,15.6045,-9.9099,2.1803,16.4040,16.4922,16.4481,-2.5813,-2.0448,15.4473,17.2338,16.3405,-3.4761,-0.1355,12.3385,12.5431,12.4408,-6.4371,-2.1803,12.3385,12.5080,12.4233,-4.9930,2.0448,12.5080,12.5625,12.5353,-0.0709,0.1355,4.5219,353.3507,33671.5000,-28257.7494
75.0000,12.1203,14.4910,16888.1000,29396.9000,-12508.8000,2.2678,3576.0857,4652.4941,8228.5798,111.4746,34049.3941,13312.0143,-20737.3798,15.6937,11.9228,51415.2000,0.0000,51415.2000,-2.8254,10322.6121,0.0000,10322.6121,133.5882,0.0000,41092.5879,41092.5879,12.0896,16.6041,14.3469,-0.5083,-34307.4876,14.4910,14.8487,14.6699,-11.2203,2.1686,16.6458,16.5790,16.6124,2.0413,-2.0695,14.4910,17.4749,15.9830,-4.2569,-0.0992,11.9228,12.0889,12.0058,-5.1914,-2.1686,11.9228,12.0896,12.0062,-4.9750,2.0695,12.0896,12.8064,12.4480,-0.9950,0.0992,4.4602,348.5275,38906.4000,-34307.4876
76.0000,11.7105,13.4737,19540.3000,26677.5000,-7137.2000,2.2772,4166.8473,4183.8133,8350.6606,112.5134,30861.3133,15373.4527,-15487.8606,15.3574,11.5912,61975.9000,0.0000,61975.9000,-3.4057,12504.3530,0.0000,12504.3530,162.2302,0.0000,49471.5470,49471.5470,11.7703,16.7028,14.2366,-0.7980,-53865.9771,13.6410,13.9378,13.7894,-10.5670,2.4619,16.7028,16.6778,16.6903,0.9980,-2.6467,16.7028,15.7034,16.2031,2.7151,0.1847,11.5912,11.7105,11.6508,-4.2260,-2.4619,11.5912,11.7034,11.6473,-4.2734,2.6467,11.7105,12.7293,12.2199,-2.6947,-0.1847,4.4971,351.4070,54838.7000,-53865.9771
77.0000,11.7914,14.7625,17887.4000,40194.6000,-22307.2000,2.8300,3809.0718,6314.9793,10124.0511,139.0527,46509.5793,14078.3282,-32431.2511,15.5565,11.7876,62165.9000,0.0000,62165.9000,-3.4162,12506.0407,0.0000,12506.0407,163.7024,0.0000,49659.8593,49659.8593,11.7467,16.6859,14.2163,-0.6475,-43705.8239,14.7625,14.4982,14.6304,10.2063,2.6514,16.6923,16.6912,16.6918,0.0758,-2.4728,14.7625,16.7755,15.7690,-5.1809,-0.1786,11.7876,11.7500,11.7688,1.4815,-2.6514,11.7876,11.7467,11.7671,1.5041,2.4728,11.7467,12.4062,12.0764,-1.6733,0.1786,5.6130,438.6078,39858.7000,-43705.8239
78.0000,12.0187,15.5629,16131.9000,47241.6000,-31109.7000,3.0718,3421.8882,7459.7261,10881.6143,150.3411,54701.3261,12710.0118,-41991.3143,15.8698,12.0965,71360.7000,0.0000,71360.7000,-3.9214,14290.5042,0.0000,14290.5042,187.2511,0.0000,57070.1958,57070.1958,12.0134,16.3445,14.1789,-0.6955,-46948.3434,15.5629,15.3344,15.4487,9.9330,2.9846,16.3312,16.4212,16.3762,-3.7506,-2.8975,15.5629,15.9007,15.7318,-0.3908,-0.0871,12.0965,12.0159,12.0562,3.5265,-2.9846,12.0965,12.0134,12.0549,3.5314,2.8975,12.0134,12.1147,12.0640,-0.0919,0.0871,6.0628,473.7521,40251.0000,-46948.3434
79.0000,12.3934,17.8013,9307.3000,100556.1000,-91248.8000,5.2363,1961.7071,16012.5634,17974.2706,253.4268,116568.6634,7345.5929,-109223.0706,17.1405,13.3499,43779.5000,0.0000,43779.5000,-2.4058,8611.6532,0.0000,8611.6532,114.2423,0.0000,35167.8468,35167.8468,17.1840,11.8081,14.4961,0.8695,58690.7989,17.8013,17.1405,17.4709,24.4619,2.5474,17.1405,15.9975,16.5690,2.3846,0.1416,17.8013,17.2465,17.5239,21.6844,-2.6890,13.2845,12.9393,13.1119,12.7980,-2.5474,11.8081,12.1736,11.9909,-0.7148,-0.1416,11.8081,11.8762,11.8422,-2.6194,2.6890,10.3588,809.4542,-47469.3000,58690.7989
80.0000,12.3880,18.2292,6634.8000,137687.5000,-131052.7000,6.8521,1398.5488,21922.7248,23321.2736,331.3859,159610.2248,5236.2512,-154373.9736,18.0394,14.2380,34436.1000,0.0000,34436.1000,-1.8923,6692.5073,0.0000,6692.5073,87.8853,0.0000,27743.5927,27743.5927,17.9073,11.6575,14.7824,1.7712,119558.7283,18.2292,18.0394,18.1343,8.0637,2.9148,18.0394,17.1881,17.6138,12.6662,1.0225,18.2292,18.0941,18.1616,7.7543,-3.9373,13.4000,13.3276,13.3638,3.0982,-2.9148,11.6575,11.8492,11.7533,-2.8087,-1.0225,11.6575,11.6924,11.6749,-1.9600,3.9373,13.5446,1058.3977,-96616.6000,119558.7283
81.0000,12.4905,18.5248,4436.2000,148725.5000,-144289.3000,7.2594,933.4846,23735.2024,24668.6871,350.7429,172460.7024,3502.7154,-168957.9871,18.4209,18.4745,9896.0000,6946.0000,2950.0000,-0.9129,1913.7146,1225.1383,3138.8529,43.2133,8171.1383,7982.2854,-188.8529,18.3651,11.6974,15.0313,2.4180,163216.6205,18.5248,18.4209,18.4729,4.1439,2.7241,18.4209,18.1188,18.2699,7.9757,1.8112,18.5248,18.4635,18.4942,4.0710,-4.5353,13.9819,13.8177,13.8998,6.5264,-2.7241,11.6974,11.7176,11.7075,-0.4952,-1.8112,11.6974,11.6933,11.6954,0.3044,4.5353,14.4131,1126.2562,-141339.3000,163216.6205
82.0000,12.3337,18.4865,2932.1000,158186.3000,-155254.2000,7.6283,618.6264,25155.7207,25774.3471,368.5624,183342.0207,2313.4736,-181028.5471,12.1328,13.7290,5246.6000,7149.7000,-1903.1000,0.6682,1113.1942,1142.1367,2255.3309,32.0204,8291.8367,4133.4058,-4158.4309,18.1773,12.2709,15.2241,2.8000,189000.7076,18.4865,18.4818,18.4842,0.1942,2.3200,17.4190,17.6265,17.5227,-8.9582,2.9882,18.4865,18.4874,18.4869,-0.0294,-5.3082,12.1328,12.6694,12.4011,-18.0283,-2.3200,12.2709,12.1328,12.2019,6.0238,-2.9882,12.2709,12.1870,12.2290,6.4974,5.3082,16.4987,1289.2302,-157157.3000,189000.7076
83.0000,12.3793,18.5801,2389.2000,168081.4000,-165692.2000,8.0677,503.6939,26756.7779,27260.4719,389.3460,194838.1779,1885.5061,-192952.6719,12.3590,15.1531,3450.2000,8107.7000,-4657.5000,0.6204,729.3401,1298.9130,2028.2531,30.4992,9406.6130,2720.8599,-6685.7531,18.2893,12.4082,15.3487,2.9196,197073.1490,18.5801,18.5521,18.5661,1.0469,2.4824,17.8725,17.7894,17.8309,3.7770,3.1028,18.5801,18.5670,18.5736,1.1033,-5.5852,12.3590,12.3706,12.3648,-0.3804,-2.4824,12.4082,12.3590,12.3836,2.2511,-3.1028,12.4082,12.3831,12.3957,2.0695,5.5852,17.2847,1350.6486,-170349.7000,197073.1490
