Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
84.0000,12.5035,18.7286,2169.9000,177524.2000,-175354.3000,8.5025,456.4999,28339.5215,28796.0214,410.3973,205863.7215,1713.4001,-204150.3214,12.5058,17.2814,2158.4000,21384.1000,-19225.7000,1.2548,455.1769,3432.4093,3887.5862,61.0730,24816.5093,1703.2231,-23113.2862,18.4895,12.5375,15.5135,3.3185,223996.7861,18.7286,18.6804,18.7045,1.7280,2.4159,18.2022,18.1262,18.1642,4.0797,3.6707,18.7286,18.7086,18.7186,1.8083,-6.0866,12.5058,12.4639,12.4849,1.5068,-2.4159,12.5375,12.5058,12.5217,1.7241,-3.6707,12.5375,12.5192,12.5283,1.6590,6.0866,19.4110,1516.8043,-194580.0000,223996.7861
85.0000,12.6534,18.9100,1802.1000,186658.6000,-184856.5000,8.9151,378.1645,29899.4791,30277.6435,430.5721,216558.0791,1423.9355,-215134.1435,12.6588,17.3421,3187.7000,28257.0000,-25069.3000,1.6766,670.5783,4544.6987,5215.2770,81.6505,32801.6987,2517.1217,-30284.5770,18.6287,12.6903,15.6595,3.5940,242598.0410,18.9100,18.8490,18.8795,2.1694,2.4128,18.2312,18.2185,18.2249,0.7898,4.0894,18.9100,18.8867,18.8983,2.2268,-6.5022,12.6588,12.6071,12.6330,1.8452,-2.4128,12.6903,12.6588,12.6745,1.9024,-4.0894,12.6903,12.6706,12.6804,1.8930,6.5022,21.0797,1647.2011,-209925.8000,242598.0410
86.0000,12.7207,19.0252,1068.8000,195290.2000,-194221.4000,9.2848,224.0301,31330.1645,31554.1946,448.7503,226620.3645,844.7699,-225775.5946,12.7245,18.1565,771.8000,31376.1000,-30604.3000,1.7095,162.1871,5050.7427,5212.9298,83.0263,36426.8427,609.6129,-35817.2298,18.8420,12.7357,15.7889,3.8361,258937.9416,19.0252,18.9835,19.0044,1.5647,2.5251,18.6496,18.5734,18.6115,4.7237,4.2346,19.0252,19.0103,19.0178,1.4989,-6.7597,12.7245,12.6981,12.7113,1.0028,-2.5251,12.7357,12.7245,12.7301,0.7285,-4.2346,12.7357,12.7291,12.7324,0.6855,6.7597,21.8829,1709.9586,-224825.7000,258937.9416
87.0000,12.7704,19.1075,538.5000,202255.5000,-201717.0000,9.5864,112.7801,32484.5006,32597.2807,463.4606,234740.0006,425.7199,-234314.2807,12.7724,18.2326,593.4000,27463.4000,-26870.0000,1.4918,124.6017,4423.7133,4548.3149,72.4609,31887.1133,468.7983,-31418.3149,18.9649,12.7821,15.8735,3.9139,264185.4284,19.1075,19.0795,19.0935,1.1337,2.6982,18.7780,18.7476,18.7628,1.8833,4.1900,19.1075,19.0971,19.1023,1.0782,-6.8882,12.7724,12.7556,12.7640,0.6936,-2.6982,12.7821,12.7724,12.7772,0.6263,-4.1900,12.7821,12.7762,12.7792,0.6215,6.8882,22.0516,1723.1455,-228587.0000,264185.4284
88.0000,12.8123,19.1541,478.3000,206643.1000,-206164.8000,9.7906,100.1018,33221.0020,33321.1039,473.4747,239864.1020,378.1982,-239485.9039,12.8136,18.2404,588.5000,23297.9000,-22709.4000,1.2702,123.4909,3754.8100,3878.3009,61.7149,27052.7100,465.0091,-26587.7009,19.0345,12.8221,15.9283,3.9264,265030.6023,19.1541,19.1382,19.1462,0.6931,2.8401,18.8607,18.8424,18.8516,1.1293,4.1104,19.1541,19.1481,19.1511,0.6466,-6.9505,12.8136,12.8004,12.8070,0.5769,-2.8401,12.8221,12.8136,12.8179,0.5480,-4.1104,12.8221,12.8171,12.8196,0.5460,6.9505,22.0193,1720.6167,-228874.2000,265030.6023
89.0000,12.8306,19.1352,1149.6000,202960.0000,-201810.4000,9.6515,240.5218,32642.6321,32883.1540,466.9361,235602.6321,909.0782,-234693.5540,12.8314,17.7481,1351.3000,16120.6000,-14769.3000,0.9308,283.4754,2598.6992,2882.1747,45.3119,18719.2992,1067.8246,-17651.4747,19.0184,12.8351,15.9268,3.7389,252374.7290,19.1352,19.1375,19.1364,-0.0607,2.9069,18.8005,18.8101,18.8053,-0.5003,3.8377,19.1352,19.1369,19.1360,-0.1243,-6.7446,12.8314,12.8248,12.8281,0.3127,-2.9069,12.8351,12.8314,12.8333,0.2438,-3.8377,12.8351,12.8331,12.8341,0.2329,6.7446,21.0709,1646.5135,-216579.7000,252374.7290
90.0000,12.9287,19.1855,2036.3000,201196.8000,-199160.5000,9.6143,425.3394,32431.9910,32857.3304,465.2763,233628.7910,1610.9606,-232017.8304,12.9300,16.0883,5366.6000,15238.6000,-9872.0000,1.1046,1124.0236,2459.7725,3583.7960,54.1082,17698.3725,4242.5764,-13455.7960,18.8939,12.9533,15.9236,3.6386,245604.4129,19.1855,19.1725,19.1790,0.5725,2.8366,18.3081,18.4027,18.3554,-5.3722,3.9412,19.1855,19.1796,19.1826,0.6193,-6.7777,12.9300,12.9035,12.9168,1.1272,-2.8366,12.9533,12.9300,12.9416,1.3653,-3.9412,12.9533,12.9393,12.9463,1.4109,6.7777,21.3537,1668.6048,-209032.5000,245604.4129
91.0000,12.7535,18.7008,4320.5000,112064.2000,-107743.7000,5.5208,905.1163,17991.8027,18896.9190,267.6208,130056.0027,3415.3837,-126640.6190,18.8602,15.1717,12377.3000,184.0000,12193.3000,-0.6899,2380.1818,32.7222,2412.9040,34.5365,216.7222,9997.1182,9780.3960,18.7531,12.3027,15.5279,1.7805,120186.4939,18.7008,18.8602,18.7805,-4.7519,2.0702,18.8602,18.6256,18.7429,4.7340,1.3803,18.7008,18.8040,18.7524,-5.1335,-3.4506,13.4556,13.2747,13.3651,5.4686,-2.0702,12.3027,12.5977,12.4502,-5.8726,-1.3803,12.3027,12.4408,12.3718,-6.8755,3.4506,11.0177,860.9420,-95550.4000,120186.4939
92.0000,12.6731,18.4837,5727.5000,110802.1000,-105074.6000,5.5343,1201.4969,17756.5605,18958.0575,268.1723,128558.6605,4526.0031,-124032.6575,18.5796,14.7721,16201.7000,0.0000,16201.7000,-0.8903,3126.7452,0.0000,3126.7452,40.1504,0.0000,13074.9548,13074.9548,18.5738,12.2106,15.3922,1.6886,113979.2320,18.4837,18.5796,18.5317,-2.9450,2.1416,18.5796,18.6602,18.6199,-1.4265,1.2512,18.4837,18.5420,18.5129,-2.8334,-3.3928,13.3448,13.3508,13.3478,-0.1514,-2.1416,12.2106,12.3292,12.2699,-2.1188,-1.2512,12.2106,12.2454,12.2280,-1.6777,3.3928,10.9571,856.2068,-88872.9000,113979.2320
93.0000,12.8185,17.8137,9808.4000,70269.6000,-60461.2000,3.8311,2052.5531,11298.5141,13351.0672,186.1987,81568.1141,7755.8469,-73812.2672,18.0946,14.2928,23319.9000,0.0000,23319.9000,-1.2815,4528.8359,0.0000,4528.8359,58.0654,0.0000,18791.0641,18791.0641,18.1366,12.1567,15.1467,0.8712,58805.4007,17.8137,18.0946,17.9542,-6.9116,1.7042,18.0946,18.6138,18.3542,-3.1486,0.4227,17.8137,18.0418,17.9277,-7.0034,-2.1269,13.7903,13.6160,13.7032,4.3461,-1.7042,12.1567,12.2672,12.2120,-0.6415,-0.4227,12.1567,12.1794,12.1681,-0.6648,2.1269,7.5511,590.0531,-37141.3000,58805.4007
94.0000,12.8870,17.5662,11856.3000,66564.1000,-54707.8000,3.7625,2478.2586,10719.5389,13197.7975,183.1575,77283.6389,9378.0414,-67905.5975,17.7152,13.9180,26529.1000,0.0000,26529.1000,-1.4578,5178.0025,0.0000,5178.0025,66.6035,0.0000,21351.0975,21351.0975,17.7851,12.2460,15.0155,0.7295,49238.5223,17.5662,17.7152,17.6407,-3.7252,1.7401,17.7152,18.4743,18.0948,-3.0736,0.2823,17.5662,17.6889,17.6276,-3.5647,-2.0224,13.6398,13.6636,13.6517,-0.5639,-1.7401,12.2460,12.2033,12.2246,0.2105,-0.2823,12.2460,12.2188,12.2324,0.8331,2.0224,7.4187,579.7081,-28178.7000,49238.5223
95.0000,13.0140,16.7756,16651.5000,54101.8000,-37450.3000,3.4230,3473.1831,8738.1020,12211.2850,167.2023,62839.9020,13178.3169,-49661.5850,17.1422,13.3521,57831.7000,0.0000,57831.7000,-3.1780,11375.5230,0.0000,11375.5230,146.1379,0.0000,46456.1770,46456.1770,17.0300,12.7450,14.8875,0.4790,32334.9848,16.7756,17.0009,16.8882,-9.0236,2.7708,17.0300,18.1042,17.5671,-6.3108,-0.4072,16.7756,17.0300,16.9028,-8.6897,-2.3637,13.3521,13.4298,13.3910,-3.0891,-2.7708,13.3521,12.2110,12.7815,6.7780,0.4072,12.6530,12.5266,12.5898,4.3714,2.3637,6.6609,520.4893,20381.4000,32334.9848
96.0000,12.8348,15.9561,19898.9000,47639.9000,-27741.0000,3.2865,4163.0007,7662.7908,11825.7915,160.8626,55302.6908,15735.8993,-39566.7915,16.4680,12.6865,72646.8000,0.0000,72646.8000,-3.9921,14424.2740,0.0000,14424.2740,185.3982,0.0000,58222.5260,58222.5260,12.7099,16.4627,14.5863,-0.5793,-39104.8938,15.9561,16.1767,16.0664,-9.8598,3.0916,16.5152,16.7789,16.6470,-11.0452,-2.8966,15.9561,17.2426,16.5994,-3.6038,-0.1950,12.6865,12.8531,12.7698,-7.4380,-3.0916,12.6865,12.7099,12.6982,-0.9477,2.8966,12.7099,12.5440,12.6270,0.5054,0.1950,6.3844,498.8825,44905.8000,-39104.8938
97.0000,12.2623,14.7680,23079.1000,42461.0000,-19381.9000,3.2072,4875.2393,6741.5331,11616.7725,157.3924,49202.5331,18203.8607,-30998.6725,15.8550,12.0818,74350.4000,0.0000,74350.4000,-4.0857,14892.4019,0.0000,14892.4019,191.9867,0.0000,59457.9981,59457.9981,12.2307,16.6307,14.4307,-0.7345,-49578.5028,14.7680,15.0737,14.9208,-13.7673,3.1119,16.6659,16.6609,16.6634,0.2552,-3.0167,14.7680,17.7450,16.2565,-4.0801,-0.0953,12.0818,12.2436,12.1627,-7.2697,-3.1119,12.0818,12.2307,12.1562,-6.4832,3.0167,12.2307,12.8725,12.5516,-0.8516,0.0953,6.2753,490.3582,54968.5000,-49578.5028
98.0000,11.7768,13.6738,26200.3000,37710.2000,-11509.9000,3.1451,5580.6852,5922.7343,11503.4195,155.1573,43632.9343,20619.6148,-23013.3195,15.4364,11.6691,84931.4000,0.0000,84931.4000,-4.6672,17115.9588,0.0000,17115.9588,221.6859,0.0000,67815.4412,67815.4412,11.8301,16.7140,14.2721,-1.0760,-72631.3336,13.8458,14.0808,13.9633,-11.4983,3.3819,16.7140,16.7032,16.7086,0.6030,-3.6188,16.7140,16.1288,16.4214,2.0475,0.2369,11.6691,11.7768,11.7229,-5.2495,-3.3819,11.6691,11.7691,11.7191,-5.2181,3.6188,11.7768,12.7618,12.2693,-3.3501,-0.2369,6.1940,484.0082,73421.5000,-72631.3336
99.0000,11.4049,12.7242,29140.1000,33439.6000,-4299.5000,3.0962,6246.8168,5209.2464,11456.0632,153.7224,38648.8464,22893.2832,-15755.5632,15.0769,11.3146,83569.9000,0.0000,83569.9000,-4.5924,16931.4655,0.0000,16931.4655,219.7566,0.0000,66638.4345,66638.4345,11.4670,16.8732,14.1701,-1.1715,-79077.4502,12.9729,13.1925,13.0827,-10.5691,3.3282,16.8732,16.8384,16.8558,1.8329,-3.5603,16.8732,16.2910,16.5821,1.9963,0.2321,11.3146,11.4049,11.3598,-4.3249,-3.3282,11.3146,11.3989,11.3567,-4.3154,3.5603,11.4049,12.5121,11.9585,-3.6928,-0.2321,6.1510,480.6509,79270.4000,-79077.4502
100.0000,15.5296,16.3186,32194.5000,30100.8000,2093.7000,-3.0973,6447.5076,5162.5836,11610.0912,154.7848,35263.3836,25746.9924,-9516.3912,15.2932,11.5280,92660.1000,0.0000,92660.1000,-5.0919,18712.9618,0.0000,18712.9618,245.2277,0.0000,73947.1382,73947.1382,12.9938,15.2684,14.1311,-1.0644,-71844.5235,15.5296,13.6452,14.5874,18.2156,0.6649,15.2684,15.5407,15.4046,-17.4554,-4.4270,15.2684,15.5296,15.3990,-14.2199,3.7621,11.5280,11.3972,11.4626,1.2976,-0.6649,11.5280,11.4982,11.5131,1.9442,4.4270,15.4489,14.7537,15.1013,37.9839,-3.7621,0.1000,7.8141,94753.8000,-71844.5235
101.0000,11.3434,13.4683,28710.6000,45434.6000,-16724.0000,3.6407,6161.3130,7068.3451,13229.6581,177.0098,52502.9451,22549.2870,-29953.6581,15.0761,11.3139,91611.2000,0.0000,91611.2000,-5.0343,18560.8560,0.0000,18560.8560,241.5170,0.0000,73050.3440,73050.3440,11.4946,16.6512,14.0729,-1.1523,-77780.0770,13.4953,13.7140,13.6047,-11.8021,3.7307,16.6512,16.4061,16.5287,13.6229,-3.8207,16.6512,14.5895,15.6203,2.7284,0.0900,11.3139,11.3434,11.3287,-1.5585,-3.7307,11.3139,11.3527,11.3333,-2.1123,3.8207,11.3434,17.5190,14.4312,-8.0294,-0.0900,7.1761,560.7479,74887.2000,-77780.0770
102.0000,11.8069,14.3603,27491.0000,51644.0000,-24153.0000,3.8707,5852.5755,8116.5774,13969.1529,190.9949,59760.5774,21638.4245,-38122.1529,15.1733,11.4098,100834.2000,0.0000,100834.2000,-5.5411,20399.9500,0.0000,20399.9500,266.8642,0.0000,80434.2500,80434.2500,11.3867,16.9537,14.1702,-0.5314,-35866.4510,14.3603,14.1830,14.2717,8.1064,3.1373,16.4402,16.4658,16.4530,-0.8557,-2.4038,14.3603,15.2708,14.8156,-9.6547,-0.7334,11.4098,11.3904,11.4001,0.9191,-3.1373,11.4098,11.3867,11.3982,0.8409,2.4038,11.3867,13.5885,12.4876,-23.3976,0.7334,7.7046,602.0486,76681.2000,-35866.4510
103.0000,12.3229,17.1897,15897.4000,103241.6000,-87344.2000,5.7061,3354.7137,16414.0866,19768.8003,276.9101,119655.6866,12542.6863,-107113.0003,16.4825,12.7004,62113.1000,0.0000,62113.1000,-3.4133,12330.2405,0.0000,12330.2405,164.1010,0.0000,49782.8595,49782.8595,16.5486,12.2988,14.4237,0.5568,37582.6711,17.1897,16.4870,16.8384,31.0319,3.0398,16.5486,16.4460,16.4973,0.5918,-0.3735,17.1897,16.5486,16.8692,24.8399,-2.6663,12.7004,12.3871,12.5437,13.8587,-3.0398,12.7004,11.3265,12.0135,7.4817,0.3735,12.1626,12.2498,12.2062,-3.3385,2.6663,11.3228,884.7807,-25231.1000,37582.6711
104.0000,12.5182,17.9880,12120.9000,140629.4000,-128508.5000,7.2765,2549.3402,22457.2260,25006.5662,352.4594,163086.6260,9571.5598,-153515.0662,17.7291,13.9312,46793.3000,0.0000,46793.3000,-2.5714,9131.5143,0.0000,9131.5143,120.7983,0.0000,37661.7857,37661.7857,17.6319,11.8117,14.7218,1.5648,105623.3374,17.9880,17.7291,17.8586,12.3687,3.2826,17.7291,16.8189,17.2740,9.4300,0.7112,17.9880,17.7767,17.8823,12.2841,-3.9939,13.5039,13.2876,13.3958,10.3394,-3.2826,11.8117,11.9593,11.8855,-1.4875,-0.7112,11.8117,11.8858,11.8487,-4.2570,3.9939,14.3954,1124.8778,-81715.2000,105623.3374
105.0000,12.6274,18.3846,8663.2000,152258.8000,-143595.6000,7.6463,1818.7388,24374.7939,26193.5327,370.1704,176633.5939,6844.4612,-169789.1327,18.2537,17.4618,14550.6000,6941.6000,7609.0000,-1.1684,2819.9324,1220.5822,4040.5146,55.0638,8162.1822,11730.6676,3568.4854,18.1874,11.8235,15.0054,2.3556,159001.0522,18.3846,18.2537,18.3192,5.6158,2.9382,18.2537,17.8803,18.0670,9.6271,1.7698,18.3846,18.3028,18.3437,5.6248,-4.7080,14.0794,13.9095,13.9945,7.2820,-2.9382,11.8235,11.8464,11.8350,-0.5524,-1.7698,11.8235,11.8273,11.8254,-0.2241,4.7080,15.1848,1186.5623,-135986.6000,159001.0522
106.0000,12.6666,18.5798,6680.4000,160309.4000,-153629.0000,7.9236,1401.5479,25686.5025,27088.0504,383.5391,185995.9025,5278.8521,-180717.0504,18.5147,18.9788,8840.7000,7399.3000,1441.4000,-0.8790,1707.5760,1307.3702,3014.9461,41.6996,8706.6702,7133.1240,-1573.5461,18.4908,11.8935,15.1921,2.6557,179256.4947,18.5798,18.5147,18.5473,2.8097,2.9342,18.5147,18.3634,18.4391,4.5471,2.0552,18.5798,18.5432,18.5615,2.6859,-4.9894,14.0017,13.9995,14.0006,0.1315,-2.9342,11.8935,11.8732,11.8833,0.6406,-2.0552,11.8935,11.8827,11.8881,0.8134,4.9894,15.7517,1230.8580,-152187.6000,179256.4947
107.0000,12.5204,18.5280,5440.2000,167901.3000,-162461.1000,8.2179,1144.1727,26813.6420,27957.8147,397.7021,194714.9420,4296.0273,-190418.9147,12.3374,13.8331,5773.6000,7531.5000,-1757.9000,0.7174,1220.9157,1206.2662,2427.1819,34.3336,8737.7662,4552.6843,-4185.0819,18.2337,12.4727,15.3532,2.9414,198542.3038,18.5280,18.5330,18.5305,-0.1455,2.5001,17.4850,17.7030,17.5940,-10.1409,3.2176,18.5280,18.5323,18.5301,-0.3219,-5.7177,12.3374,12.8112,12.5743,-17.1553,-2.5001,12.4727,12.3374,12.4051,6.3534,-3.2176,12.4727,12.3932,12.4330,6.6325,5.7177,17.7815,1389.4745,-164219.0000,198542.3038
108.0000,12.5942,18.6674,4670.4000,177179.9000,-172509.5000,8.6163,981.0464,28342.9113,29323.9577,416.5331,205522.8113,3689.3536,-201833.4577,12.5801,16.7945,3343.3000,18942.3000,-15599.0000,1.1902,704.2072,3043.4231,3747.6302,58.0802,21985.7231,2639.0928,-19346.6302,18.3855,12.6254,15.5054,3.2277,217868.9739,18.6674,18.6275,18.6475,1.4692,2.4754,18.0324,17.9427,17.9875,4.8060,3.6656,18.6674,18.6498,18.6586,1.6077,-6.1409,12.5801,12.5779,12.5790,0.1138,-2.4754,12.6254,12.5801,12.6027,2.4428,-3.6656,12.6254,12.6007,12.6131,2.2305,6.1409,19.5245,1525.6756,-188108.5000,217868.9739
109.0000,12.7221,18.8497,3973.4000,184487.6000,-180514.2000,8.9254,832.8412,29598.0427,30430.8839,431.5550,214085.6427,3140.5588,-210945.0839,12.7258,17.1541,4003.0000,27299.6000,-23296.6000,1.6705,841.1784,4394.6063,5235.7847,81.4490,31694.2063,3161.8216,-28532.3847,18.5448,12.7540,15.6494,3.5061,236659.6763,18.8497,18.7898,18.8197,2.1357,2.4183,18.1215,18.0965,18.1090,1.5231,4.0888,18.8497,18.8265,18.8381,2.2227,-6.5071,12.7258,12.6822,12.7040,1.5649,-2.4183,12.7540,12.7258,12.7399,1.7122,-4.0888,12.7540,12.7369,12.7454,1.6547,6.5071,21.1000,1648.7859,-203810.8000,236659.6763
110.0000,12.7576,18.9551,2899.4000,190927.1000,-188027.7000,9.1739,607.3637,30656.0182,31263.3819,443.7690,221583.1182,2292.0363,-219291.0819,12.7603,18.0424,1189.6000,28915.3000,-27725.7000,1.6017,249.8398,4656.8335,4906.6733,77.8522,33572.1335,939.7602,-32632.3733,18.7688,12.7653,15.7670,3.6965,249513.6569,18.9551,18.9163,18.9357,1.4563,2.5240,18.5770,18.4910,18.5340,5.1860,4.1258,18.9551,18.9411,18.9481,1.3847,-6.6498,12.7603,12.7439,12.7521,0.6378,-2.5240,12.7653,12.7603,12.7628,0.3335,-4.1258,12.7653,12.7628,12.7640,0.2812,6.6498,21.4562,1676.6156,-215753.4000,249513.6569
111.0000,12.7987,19.0571,1933.4000,198508.8000,-196575.4000,9.4819,404.7273,31903.3564,32308.0838,458.6581,230412.1564,1528.6727,-228883.4838,12.8000,18.1184,982.8000,26466.8000,-25484.0000,1.4603,206.2757,4264.7552,4471.0309,70.9740,30731.5552,776.5243,-29955.0309,18.9039,12.8087,15.8563,3.8110,257243.0269,19.0571,19.0240,19.0405,1.3224,2.6739,18.7041,18.6727,18.6884,1.9201,4.1342,19.0571,19.0444,19.0508,1.2958,-6.8080,12.8000,12.7866,12.7933,0.5545,-2.6739,12.8087,12.8000,12.8044,0.5586,-4.1342,12.8087,12.8034,12.8061,0.5642,6.8080,21.7868,1702.4507,-222059.4000,257243.0269
112.0000,12.8327,19.1221,1424.8000,202806.7000,-201381.9000,9.6586,298.0896,32619.4999,32917.5894,467.2661,235426.1999,1126.7104,-234299.4894,12.8338,18.1238,924.0000,22914.4000,-21990.4000,1.2683,193.8292,3694.0007,3887.8299,61.6566,26608.4007,730.1708,-25878.2299,18.9879,12.8409,15.9144,3.8380,259066.6106,19.1221,19.1005,19.1113,0.9105,2.7968,18.7958,18.7755,18.7856,1.2305,4.0651,19.1221,19.1137,19.1179,0.8671,-6.8618,12.8338,12.8228,12.8283,0.4790,-2.7968,12.8409,12.8338,12.8373,0.4544,-4.0651,12.8409,12.8367,12.8388,0.4517,6.8618,21.7569,1700.1180,-223372.3000,259066.6106
113.0000,12.8487,19.1066,1977.3000,199954.9000,-197977.6000,9.5525,413.5694,32172.6684,32586.2377,462.2888,232127.5684,1563.7306,-230563.8377,12.8494,17.6406,1559.1000,15697.1000,-14138.0000,0.9197,326.9731,2531.0389,2858.0121,44.7940,18228.1389,1232.1269,-16996.0121,18.9810,12.8528,15.9169,3.6671,247527.1893,19.1066,19.1073,19.1069,0.0044,2.8776,18.7520,18.7583,18.7552,-0.3106,3.7973,19.1066,19.1077,19.1071,-0.0731,-6.6749,12.8494,12.8436,12.8465,0.2767,-2.8776,12.8528,12.8494,12.8511,0.2233,-3.7973,12.8528,12.8510,12.8519,0.2151,6.6749,20.8551,1629.6500,-212115.6000,247527.1893
114.0000,12.9489,19.1593,2863.5000,199484.6000,-196621.1000,9.5764,597.9220,32170.9005,32768.8225,463.5744,231655.5005,2265.5780,-229389.9225,12.9502,16.1015,5383.6000,15228.1000,-9844.5000,1.1050,1127.2201,2458.7460,3585.9661,54.1257,17686.8460,4256.3799,-13430.4661,18.8680,12.9740,15.9210,3.5973,242821.0256,19.1593,19.1454,19.1523,0.6050,2.8238,18.2893,18.3781,18.3337,-5.0294,3.9288,19.1593,19.1530,19.1562,0.6489,-6.7526,12.9502,12.9231,12.9366,1.1445,-2.8238,12.9740,12.9502,12.9621,1.3964,-3.9288,12.9740,12.9597,12.9668,1.4443,6.7526,21.2817,1662.9785,-206465.6000,242821.0256
115.0000,12.7919,18.6205,5670.1000,113103.9000,-107433.8000,5.6401,1187.0821,18174.6918,19361.7739,273.5475,131278.5918,4483.0179,-126795.5739,18.7954,15.1114,12075.0000,184.0000,11891.0000,-0.6733,2323.9492,32.6822,2356.6314,33.6922,216.6822,9751.0508,9534.3686,18.6908,12.3859,15.5383,1.7894,120781.4403,18.6205,18.7954,18.7080,-5.3061,2.1045,18.7954,18.5867,18.6911,4.3693,1.4312,18.6205,18.7329,18.6767,-5.7296,-3.5357,13.4338,13.2692,13.3515,5.0635,-2.1045,12.3859,12.6446,12.5153,-5.3356,-1.4312,12.3859,12.5078,12.4469,-6.2180,3.5357,11.2578,879.6974,-95542.8000,120781.4403
116.0000,12.7104,18.4229,6871.6000,111712.7000,-104841.1000,5.6369,1440.5984,17917.7222,19358.3206,273.2970,129630.4222,5431.0016,-124199.4206,18.5145,14.7077,15222.2000,0.0000,15222.2000,-0.8365,2940.1672,0.0000,2940.1672,37.7643,0.0000,12282.0328,12282.0328,18.5102,12.3060,15.4081,1.7018,114871.9971,18.4229,18.5145,18.4687,-2.8303,2.1578,18.5145,18.5982,18.5563,-1.5693,1.3213,18.4229,18.4767,18.4498,-2.6806,-3.4791,13.2978,13.3146,13.3062,-0.4896,-2.1578,12.3060,12.4053,12.3556,-1.8695,-1.3213,12.3060,12.3357,12.3208,-1.4646,3.4791,11.1696,872.8079,-89618.9000,114871.9971
117.0000,12.8203,17.6964,10990.4000,71487.7000,-60497.3000,3.9502,2299.8345,11494.8450,13794.6796,192.0973,82982.5450,8690.5655,-74291.9796,17.9984,14.1977,21252.1000,0.0000,21252.1000,-1.1679,4132.4792,0.0000,4132.4792,52.9752,0.0000,17119.6208,17119.6208,18.0382,12.3046,15.1714,0.9115,61528.9584,17.6964,17.9984,17.8474,-7.4405,1.7060,17.9984,18.4832,18.2408,-3.7504,0.5381,17.6964,17.9314,17.8139,-7.6171,-2.2441,13.6141,13.4927,13.5534,3.0397,-1.7060,12.3046,12.3475,12.3261,-0.3000,-0.5381,12.3046,12.3091,12.3069,-0.1116,2.2441,7.8003,609.5287,-39245.2000,61528.9584
118.0000,12.8736,17.4393,13079.5000,67914.2000,-54834.7000,3.8899,2734.5523,10933.5923,13668.1446,189.4423,78847.7923,10344.9477,-68502.8446,17.5965,13.8008,23878.4000,0.0000,23878.4000,-1.3122,4668.0421,0.0000,4668.0421,60.0474,0.0000,19210.3579,19210.3579,17.6703,12.4193,15.0448,0.7734,52207.6127,17.4393,17.5965,17.5179,-3.9197,1.7340,17.5965,18.2344,17.9155,-3.8696,0.4219,17.4393,17.5599,17.4996,-3.7364,-2.1559,13.4417,13.4842,13.4630,-1.0345,-1.7340,12.4193,12.3250,12.3722,0.6129,-0.4219,12.4193,12.3824,12.4009,1.1912,2.1559,7.6862,600.6141,-30956.3000,52207.6127
119.0000,13.0151,16.6752,18088.1000,55826.3000,-37738.2000,3.5792,3772.7604,9016.8599,12789.6204,174.8984,64843.1599,14315.3396,-50527.8204,16.9747,13.1867,53150.4000,0.0000,53150.4000,-2.9207,10478.8183,0.0000,10478.8183,134.5827,0.0000,42671.5817,42671.5817,16.9016,12.9503,14.9260,0.5527,37310.1622,16.6752,16.8952,16.7852,-8.7856,2.7632,16.9016,18.3696,17.6356,-3.3206,-0.1575,16.6752,16.9016,16.7884,-8.5259,-2.6056,13.1867,13.2585,13.2226,-2.8438,-2.7632,13.1867,12.0027,12.5947,2.7423,0.1575,12.8930,12.7570,12.8250,5.1752,2.6056,6.9953,546.6246,15412.2000,37310.1622
120.0000,12.8138,15.8520,21451.9000,49489.7000,-28037.8000,3.4547,4489.4830,7956.4953,12445.9783,169.1407,57446.1953,16962.4170,-40483.7783,16.4637,12.6824,67324.8000,0.0000,67324.8000,-3.6997,13368.3795,0.0000,13368.3795,172.3161,0.0000,53956.4205,53956.4205,12.6573,16.6143,14.6358,-0.4736,-31970.1996,15.8520,16.0786,15.9653,-9.8379,3.0014,16.6378,16.9173,16.7775,-10.2989,-2.5481,15.8520,16.7463,16.2991,-5.8480,-0.4533,12.6824,12.8134,12.7479,-5.6722,-3.0014,12.6824,12.6573,12.6698,0.9634,2.5481,12.6573,12.8161,12.7367,-1.0092,0.4533,6.7466,527.1927,39287.0000,-31970.1996
121.0000,12.2821,14.7405,24542.5000,44275.1000,-19732.6000,3.3691,5182.6232,7032.6929,12215.3161,165.3774,51307.7929,19359.8768,-31947.9161,15.8384,12.0654,70399.7000,0.0000,70399.7000,-3.8686,14104.4564,0.0000,14104.4564,181.7989,0.0000,56295.2436,56295.2436,12.2240,16.7459,14.4849,-0.6289,-42449.1364,14.7405,15.0333,14.8869,-12.9571,3.0573,16.7202,16.7348,16.7275,-0.5464,-2.7456,14.7405,16.5201,15.6303,-8.0148,-0.3117,12.0654,12.2284,12.1469,-7.1958,-3.0573,12.0654,12.2240,12.1447,-6.2806,2.7456,12.2240,12.8080,12.5160,-2.6066,0.3117,6.6091,516.4460,50667.1000,-42449.1364
122.0000,11.7142,13.5144,28419.6000,39370.0000,-10950.4000,3.3389,6059.9172,6174.8729,12234.7901,164.7862,45544.8729,22359.6828,-23185.1901,15.3620,11.5957,84744.3000,0.0000,84744.3000,-4.6569,17096.9687,0.0000,17096.9687,221.2623,0.0000,67647.3313,67647.3313,11.7468,16.8682,14.3075,-1.0671,-72027.4063,13.5550,13.8418,13.6984,-14.2863,3.4414,16.8682,16.8383,16.8532,1.5731,-3.5439,16.8682,14.8791,15.8736,2.9933,0.1025,11.5957,11.7142,11.6549,-5.8806,-3.4414,11.5957,11.7106,11.6532,-5.8750,3.5439,11.7142,12.9979,12.3560,-1.8738,-0.1025,6.5867,514.6906,73793.9000,-72027.4063
123.0000,11.2840,12.4312,32452.5000,34823.6000,-2371.1000,3.3339,6971.5161,5410.5698,12382.0859,165.7857,40234.1698,25480.9839,-14753.1859,14.9446,11.1843,86793.6000,0.0000,86793.6000,-4.7695,17619.3791,0.0000,17619.3791,228.5360,0.0000,69174.2209,69174.2209,11.3452,17.0218,14.1835,-1.2392,-83646.2636,12.5674,12.8075,12.6874,-12.1436,3.4960,17.0218,16.9870,17.0044,1.8810,-3.6582,17.0218,15.3673,16.1945,3.9288,0.1622,11.1843,11.2840,11.2341,-5.0221,-3.4960,11.1843,11.2796,11.2319,-5.0269,3.6582,11.2840,12.8240,12.0540,-3.5888,-0.1622,6.6384,518.7317,84422.5000,-83646.2636
124.0000,15.4710,16.0768,35728.1000,31116.0000,4612.1000,-3.3290,7161.7257,5329.0044,12490.7302,166.7726,36445.0044,28566.3743,-7878.6302,15.3009,11.5355,96396.6000,0.0000,96396.6000,-5.2972,19465.3488,0.0000,19465.3488,255.7212,0.0000,76931.2512,76931.2512,12.9605,15.3028,14.1316,-1.1545,-77931.7407,15.4710,13.3099,14.3904,20.6082,0.6561,15.3028,15.5823,15.4425,-18.7915,-4.6412,15.3028,15.4710,15.3869,-9.6901,3.9851,11.5355,11.3003,11.4179,2.2745,-0.6561,11.5355,11.4853,11.5104,3.4169,4.6412,15.2905,14.6785,14.9845,35.4220,-3.9851,0.1000,7.8141,101008.7000,-77931.7407
125.0000,11.2598,13.1726,32214.9000,46836.3000,-14621.4000,3.8892,6923.3830,7273.1695,14196.5525,189.0146,54109.4695,25291.5170,-28817.9525,14.9835,11.2227,95509.3000,0.0000,95509.3000,-5.2485,19377.4001,0.0000,19377.4001,251.7592,0.0000,76131.8999,76131.8999,11.3316,16.8014,14.0665,-1.2450,-84039.2001,13.1806,13.4123,13.2964,-13.1459,3.9206,16.8014,16.5423,16.6718,14.8912,-3.9521,16.8014,14.1678,15.4846,1.2358,0.0314,11.2227,11.2598,11.2412,-2.0757,-3.9206,11.2227,11.2771,11.2499,-3.0873,3.9521,11.2598,18.1827,14.7212,-3.1207,-0.0314,7.6659,599.0251,80887.9000,-84039.2001
126.0000,11.6767,13.9473,31649.6000,52929.1000,-21279.5000,4.1478,6753.0095,8294.6442,15047.6536,205.1874,61223.7442,24896.5905,-36327.1536,14.9625,11.2020,106411.2000,0.0000,106411.2000,-5.8475,21596.0261,0.0000,21596.0261,282.0911,0.0000,84815.1739,84815.1739,11.2151,17.1255,14.1703,-0.5741,-38749.3159,13.9473,13.8025,13.8749,7.0376,3.3318,16.4309,16.4987,16.4648,-2.4416,-2.5158,13.9473,14.9840,14.4657,-12.2396,-0.8160,11.2020,11.2103,11.2061,-0.3669,-3.3318,11.2020,11.2151,11.2085,-0.4428,2.5158,11.2151,13.5810,12.3980,-27.9794,0.8160,8.2776,646.8215,85131.7000,-38749.3159
127.0000,12.2591,16.9408,18363.8000,103931.2000,-85567.4000,5.8670,3879.3871,16499.9759,20379.3630,284.9939,120431.1759,14484.4129,-105946.7630,16.2570,12.4779,66009.9000,0.0000,66009.9000,-3.6274,13145.7349,0.0000,13145.7349,175.0551,0.0000,52864.1651,52864.1651,16.2802,12.5505,14.4153,0.4773,32216.6332,16.9408,16.2283,16.5846,32.7561,3.1648,16.2802,16.4533,16.3667,-1.1271,-0.4626,16.9408,16.2802,16.6105,25.9399,-2.7022,12.4779,12.1821,12.3300,13.6195,-3.1648,12.4779,11.2745,11.8762,8.1140,0.4626,12.3321,12.3492,12.3406,-0.6364,2.7022,11.6594,911.0805,-19557.5000,32216.6332
128.0000,12.5359,17.9181,13510.8000,141360.4000,-127849.6000,7.3834,2840.8202,22583.0553,25423.8756,357.7106,163943.4553,10669.9798,-153273.4756,17.6241,13.8273,49137.7000,0.0000,49137.7000,-2.7002,9602.4879,0.0000,9602.4879,127.3529,0.0000,39535.2121,39535.2121,17.5286,11.8998,14.7142,1.5063,101673.0033,17.9181,17.6241,17.7711,14.3753,3.3612,17.6241,16.6516,17.1379,9.3622,0.6610,17.9181,17.6727,17.7954,14.3559,-4.0222,13.4444,13.1987,13.3216,12.0222,-3.3612,11.8998,11.8802,11.8900,0.2231,-0.6610,11.8998,11.9821,11.9409,-4.7669,4.0222,14.6152,1142.0494,-78711.9000,101673.0033
129.0000,12.6545,18.3662,9472.8000,154023.7000,-144550.9000,7.7718,1987.7964,24672.5688,26660.3652,376.3571,178696.2688,7485.0036,-171211.2652,18.2199,17.5076,14293.2000,7085.2000,7208.0000,-1.1619,2771.2671,1245.0567,4016.3238,54.8474,8330.2567,11521.9329,3191.6762,18.1488,11.8765,15.0126,2.3690,159906.5430,18.3662,18.2199,18.2931,6.3552,2.9779,18.2199,17.8161,18.0180,10.6776,1.8160,18.3662,18.2748,18.3205,6.3928,-4.7939,14.0763,13.8909,13.9836,8.0458,-2.9779,11.8765,11.8809,11.8787,-0.0800,-1.8160,11.8765,11.8865,11.8815,-0.6607,4.7939,15.4391,1206.4322,-137342.9000,159906.5430
130.0000,12.6522,18.5438,7124.1000,162888.6000,-155764.5000,8.0686,1494.9983,26091.2152,27586.2135,390.6462,188979.8152,5629.1017,-183350.7135,18.4815,19.0343,7785.9000,6765.6000,1020.3000,-0.7873,1504.4837,1194.6636,2699.1474,37.3911,7960.2636,6281.4163,-1678.8474,18.4570,11.9641,15.2105,2.7014,182344.4547,18.5438,18.4815,18.5127,2.7065,2.9520,18.4815,18.3315,18.4065,4.7449,2.1646,18.5438,18.5100,18.5269,2.5476,-5.1166,13.8292,13.8669,13.8481,-1.5794,-2.9520,11.9641,11.9360,11.9500,0.9170,-2.1646,11.9641,11.9514,11.9577,0.9759,5.1166,16.0456,1253.8245,-154744.2000,182344.4547
131.0000,12.5299,18.5374,5610.7000,172982.5000,-167371.8000,8.4669,1179.8415,27631.0940,28810.9355,409.7212,200613.5940,4430.8585,-196182.7355,12.3722,15.8152,3822.2000,12896.0000,-9073.8000,0.8953,807.8036,2066.3849,2874.1885,43.6727,14962.3849,3014.3964,-11947.9885,18.3204,12.4896,15.4050,3.1192,210548.2518,18.5374,18.5299,18.5336,0.3091,2.5239,17.8191,17.9461,17.8826,-6.2664,3.4191,18.5374,18.5358,18.5366,0.1725,-5.9430,12.3722,12.7892,12.5807,-15.2377,-2.5239,12.4896,12.3722,12.4309,5.8597,-3.4191,12.4896,12.4198,12.4547,6.0540,5.9430,18.6457,1456.9987,-176445.6000,210548.2518
132.0000,12.6333,18.7156,4646.5000,181617.5000,-176971.0000,8.8248,975.3829,29078.6368,30054.0198,426.6178,210696.1368,3671.1171,-207025.0198,12.6233,17.6887,1873.4000,28457.1000,-26583.7000,1.6150,394.3231,4574.7389,4969.0620,78.4975,33031.8389,1479.0769,-31552.7620,18.5026,12.6681,15.5853,3.4805,234934.2069,18.7156,18.6614,18.6885,1.9252,2.4033,18.2705,18.1974,18.2339,4.2961,4.0182,18.7156,18.6936,18.7046,2.0840,-6.4215,12.6233,12.6102,12.6167,0.4908,-2.4033,12.6681,12.6233,12.6457,2.6479,-4.0182,12.6681,12.6419,12.6550,2.4732,6.4215,20.7824,1623.9622,-203554.7000,234934.2069
133.0000,12.7520,18.9156,3482.4000,190598.3000,-187115.9000,9.1887,729.5585,30599.3153,31328.8738,444.3151,221197.6153,2752.8415,-218444.7738,12.7562,17.9883,1632.3000,34909.2000,-33276.9000,1.9446,342.8383,5621.8495,5964.6877,94.5061,40531.0495,1289.4617,-39241.5877,18.7082,12.7799,15.7441,3.7714,254567.9720,18.9156,18.8484,18.8820,2.3917,2.4147,18.4647,18.4242,18.4445,2.5972,4.3593,18.9156,18.8910,18.9033,2.4547,-6.7740,12.7562,12.7147,12.7355,1.4892,-2.4147,12.7799,12.7562,12.7681,1.5332,-4.3593,12.7799,12.7653,12.7726,1.4752,6.7740,22.1659,1732.0784,-220392.8000,254567.9720
134.0000,12.8314,19.0915,1932.9000,200351.7000,-198418.8000,9.5690,404.4004,32223.6958,32628.0962,462.8521,232575.3958,1528.4996,-231046.8962,12.8352,18.4164,339.4000,38473.8000,-38134.4000,2.0629,71.1949,6202.4292,6273.6241,100.1637,44676.2292,268.2051,-44408.0241,18.9257,12.8490,15.8873,4.0389,272625.7548,19.0915,19.0313,19.0614,2.2214,2.5020,18.7534,18.7016,18.7275,3.4718,4.5649,19.0915,19.0704,19.0810,2.2001,-7.0670,12.8352,12.8063,12.8207,1.0850,-2.5020,12.8490,12.8352,12.8421,0.9495,-4.5649,12.8490,12.8403,12.8446,0.9259,7.0670,23.1600,1809.7579,-236553.2000,272625.7548
135.0000,12.8906,19.2224,700.3000,209492.3000,-208792.0000,9.9368,146.3711,33739.6030,33885.9741,480.7508,243231.9030,553.9289,-242677.9741,12.8930,18.5507,33.2000,35399.5000,-35366.3000,1.8827,6.9578,5711.2460,5718.2038,91.4166,41110.7460,26.2422,-41084.5038,19.0835,12.9036,15.9935,4.1738,281729.1509,19.2224,19.1788,19.2006,1.7358,2.6847,18.9199,18.8875,18.9037,2.1824,4.5674,19.2224,19.2069,19.2147,1.6696,-7.2521,12.8930,12.8732,12.8831,0.8091,-2.6847,12.9036,12.8930,12.8983,0.7349,-4.5674,12.9036,12.8970,12.9003,0.7280,7.2521,23.5351,1839.0662,-244158.3000,281729.1509
136.0000,12.9499,19.2916,559.3000,216526.8000,-215967.5000,10.2620,116.7843,34920.1416,35036.9259,496.6494,251446.9416,442.5157,-251004.4259,12.9518,18.6192,0.0000,31654.3000,-31654.3000,1.6819,0.0000,5111.0530,5111.0530,81.6811,36765.3530,0.0000,-36765.3530,19.1780,12.9630,16.0705,4.2417,286313.4777,19.2916,19.2680,19.2798,1.0117,2.8600,19.0278,19.0067,19.0172,1.4262,4.5419,19.2916,19.2832,19.2874,0.9335,-7.4019,12.9518,12.9339,12.9429,0.7774,-2.8600,12.9630,12.9518,12.9574,0.7690,-4.5419,12.9630,12.9561,12.9595,0.7709,7.4019,23.7856,1858.6391,-247621.8000,286313.4777
137.0000,12.9591,19.2812,933.9000,215631.0000,-214697.1000,10.2391,194.9726,34782.9878,34977.9604,495.7633,250413.9878,738.9274,-249675.0604,12.9600,18.5891,87.1000,21936.8000,-21849.7000,1.1704,18.2342,3542.4100,3560.6442,56.8582,25479.2100,68.8658,-25410.3442,19.2055,12.9609,16.0832,4.0711,274801.6668,19.2812,19.2804,19.2808,0.0684,3.0229,19.0875,19.0745,19.0810,0.8254,4.1933,19.2812,19.2817,19.2814,-0.0156,-7.2162,12.9600,12.9554,12.9577,0.2350,-3.0229,12.9609,12.9600,12.9605,0.0932,-4.1933,12.9609,12.9606,12.9608,0.0710,7.2162,22.7248,1775.7469,-236546.8000,274801.6668
138.0000,12.9825,19.2550,1856.1000,210650.2000,-208794.1000,10.0517,387.3506,33997.9046,34385.2552,486.8002,244648.1046,1468.7494,-243179.3552,12.9829,17.7134,1699.7000,15869.6000,-14169.9000,0.9366,355.6975,2563.4561,2919.1537,45.6354,18433.0561,1344.0025,-17089.0537,19.1395,12.9885,16.0640,3.8621,260690.9990,19.2550,19.2608,19.2579,-0.2206,3.0384,18.8962,18.9308,18.9135,-1.9649,3.9750,19.2550,19.2578,19.2564,-0.2464,-7.0133,12.9829,12.9764,12.9796,0.3206,-3.0384,12.9885,12.9829,12.9857,0.3604,-3.9750,12.9885,12.9852,12.9869,0.3708,7.0133,21.8903,1710.5385,-222964.0000,260690.9990
139.0000,12.7365,18.7519,3642.3000,113658.4000,-110016.1000,5.5609,763.2556,18240.6712,19003.9268,269.5779,131899.0712,2879.0444,-129020.0268,18.9269,15.3608,6702.0000,192.7000,6509.3000,-0.3785,1287.7262,34.3127,1322.0389,18.9229,227.0127,5414.2738,5187.2611,18.8763,12.4159,15.6461,1.9131,129133.0678,18.7519,18.9269,18.8394,-4.9941,1.9798,18.9269,18.9207,18.9238,0.1804,1.6013,18.7519,18.8565,18.8042,-5.4008,-3.5811,13.1684,13.1022,13.1353,1.9347,-1.9798,12.4159,12.6501,12.5330,-5.4070,-1.6013,12.4159,12.5343,12.4751,-6.1196,3.5811,11.0896,866.5560,-103506.8000,129133.0678
140.0000,12.6262,18.5894,4227.6000,114839.2000,-110611.6000,5.6471,887.5540,18383.8583,19271.4124,273.4458,133223.0583,3340.0460,-129883.0124,18.6730,14.8643,9373.1000,0.0000,9373.1000,-0.5151,1806.7487,0.0000,1806.7487,23.2019,0.0000,7566.3513,7566.3513,18.6772,12.3466,15.5119,1.8564,125309.6240,18.5894,18.6730,18.6312,-2.4572,2.0541,18.6730,18.7789,18.7260,-2.3317,1.5390,18.5894,18.6336,18.6115,-2.2699,-3.5930,13.0368,13.0694,13.0531,-0.9363,-2.0541,12.3466,12.4251,12.3858,-1.7197,-1.5390,12.3466,12.3729,12.3597,-1.3365,3.5930,11.2061,875.6609,-101238.5000,125309.6240
141.0000,12.7074,17.9749,8011.2000,73908.7000,-65897.5000,3.9096,1679.5947,11853.4873,13533.0821,189.7666,85762.1873,6331.6053,-79430.5821,18.2458,14.4421,15854.3000,0.0000,15854.3000,-0.8712,3072.9089,0.0000,3072.9089,39.4140,0.0000,12781.3911,12781.3911,18.2697,12.2632,15.2665,1.0428,70390.6345,17.9749,18.2458,18.1104,-6.2289,1.5936,18.2458,18.5954,18.4206,-3.6292,0.7224,17.9749,18.1682,18.0716,-6.4595,-2.3160,13.4945,13.3111,13.4028,4.2761,-1.5936,12.2632,12.3515,12.3074,-0.8912,-0.7224,12.2632,12.2920,12.2776,-0.9349,2.3160,7.7310,604.1107,-50043.2000,70390.6345
142.0000,12.7718,17.8359,9238.7000,70264.0000,-61025.3000,3.8012,1934.8512,11285.5455,13220.3967,184.7108,81549.5455,7303.8488,-74245.6967,17.9478,14.1477,18807.0000,0.0000,18807.0000,-1.0335,3659.4729,0.0000,3659.4729,47.0950,0.0000,15147.5271,15147.5271,18.0007,12.2706,15.1356,0.9062,61168.4824,17.8359,17.9478,17.8918,-2.5814,1.6116,17.9478,18.3419,18.1448,-3.2716,0.5781,17.8359,17.9106,17.8732,-2.3376,-2.1896,13.4849,13.4505,13.4677,0.8394,-1.6116,12.2706,12.2999,12.2853,-0.2108,-0.5781,12.2706,12.2723,12.2715,-0.0183,2.1896,7.5141,587.1620,-42218.3000,61168.4824
143.0000,13.0357,17.3222,13346.7000,57970.3000,-44623.6000,3.4339,2782.8594,9367.5846,12150.4441,167.4021,67337.8846,10563.8406,-56774.0441,17.4814,13.6870,45554.7000,0.0000,45554.7000,-2.5033,8919.4014,0.0000,8919.4014,114.6564,0.0000,36635.2986,36635.2986,17.4954,12.5584,15.0269,0.7469,50414.2067,17.3222,17.4814,17.4018,-5.8576,2.5514,17.4814,18.6677,18.0745,-0.7925,0.0481,17.3222,17.4737,17.3980,-5.6793,-2.5995,13.6565,13.6031,13.6298,2.0118,-2.5514,12.5584,12.0656,12.3120,0.3785,-0.0481,12.5584,12.4788,12.5186,3.0380,2.5995,6.7059,524.0093,931.1000,50414.2067
144.0000,13.0644,16.8227,15974.7000,51802.2000,-35827.5000,3.2791,3329.2153,8376.4142,11705.6295,160.1676,60178.6142,12645.4847,-47533.1295,17.1292,13.3393,57221.7000,0.0000,57221.7000,-3.1445,11257.5412,0.0000,11257.5412,145.1793,0.0000,45964.1588,45964.1588,17.0029,12.7834,14.8931,0.4278,28874.5501,16.8227,16.9774,16.9000,-5.9993,2.6877,17.0029,18.0226,17.5128,-6.7238,-0.4568,16.8227,17.0029,16.9128,-5.7992,-2.2310,13.3393,13.4167,13.3780,-2.9824,-2.6877,13.3393,12.3585,12.8489,6.5355,0.4568,12.6964,12.6400,12.6682,1.8614,2.2310,6.3868,499.0762,21394.2000,28874.5501
145.0000,12.9127,16.1589,18482.2000,46817.1000,-28334.9000,3.1740,3861.5710,7543.9202,11405.4912,155.2769,54361.0202,14620.6290,-39740.3912,16.5828,12.7999,60431.8000,0.0000,60431.8000,-3.3209,11979.5700,0.0000,11979.5700,154.2597,0.0000,48452.2300,48452.2300,12.8146,16.4821,14.6483,-0.3788,-25565.8466,16.1589,16.3551,16.2570,-7.7041,2.7184,16.5615,16.8563,16.7089,-9.6448,-2.2629,16.1589,16.8768,16.5179,-4.7103,-0.4555,12.7999,12.9528,12.8764,-5.9980,-2.7184,12.7999,12.8146,12.8072,-0.4473,2.2629,12.8146,12.6732,12.7439,0.9694,0.4555,6.1911,483.7784,32096.9000,-25565.8466
146.0000,12.4291,15.1631,20897.1000,42297.7000,-21400.6000,3.0860,4401.8356,6740.9287,11142.7643,151.2807,49038.6287,16495.2644,-32543.3643,16.0245,12.2490,69325.1000,0.0000,69325.1000,-3.8096,13851.9318,0.0000,13851.9318,178.6514,0.0000,55473.1682,55473.1682,12.3938,16.5960,14.4949,-0.6311,-42600.3625,15.1631,15.4343,15.2987,-11.5096,2.9335,16.6260,16.6471,16.6366,-0.8173,-2.7809,15.1631,17.1429,16.1530,-4.3475,-0.1525,12.2490,12.4044,12.3267,-6.5773,-2.9335,12.2490,12.3938,12.3214,-5.8069,2.7809,12.3938,12.9035,12.6487,-1.0934,0.1525,6.0320,471.3495,47924.5000,-42600.3625
147.0000,11.9998,14.1945,23456.7000,38017.8000,-14561.1000,3.0169,4977.2312,6000.6986,10977.9298,148.4912,44018.4986,18479.4688,-25539.0298,15.6058,11.8361,69003.5000,0.0000,69003.5000,-3.7919,13871.5805,0.0000,13871.5805,179.5732,0.0000,55131.9195,55131.9195,11.9617,16.8232,14.3924,-0.7420,-50083.2469,14.1945,14.4709,14.3327,-11.6016,2.9016,16.8412,16.7876,16.8144,2.2020,-2.7863,14.1945,17.2584,15.7265,-5.0914,-0.1153,11.8361,11.9586,11.8974,-5.1256,-2.9016,11.8361,11.9617,11.8989,-5.0434,2.7863,11.9617,13.0346,12.4982,-1.7604,0.1153,5.9423,464.3413,54442.4000,-50083.2469
148.0000,11.6135,13.3411,25527.1000,34368.0000,-8840.9000,2.9521,5452.6000,5378.3994,10830.9994,145.9907,39746.3994,20074.5000,-19671.8994,15.2915,11.5263,77219.5000,0.0000,77219.5000,-4.2434,15595.0849,0.0000,15595.0849,202.4476,0.0000,61624.4151,61624.4151,11.6684,16.8744,14.2714,-1.0153,-68532.2806,13.4328,13.6449,13.5389,-9.5237,3.1057,16.8744,16.8605,16.8674,0.6957,-3.2594,16.8744,15.1954,16.0349,3.7780,0.1536,11.5263,11.6135,11.5699,-3.8965,-3.1057,11.5263,11.6102,11.5682,-3.9348,3.2594,11.6135,12.9029,12.2582,-2.8400,-0.1536,5.8432,456.5970,68378.6000,-68532.2806
149.0000,11.3668,12.8413,26094.1000,31815.7000,-5721.6000,2.8610,5597.5398,4952.1506,10549.6905,142.0608,36767.8506,20496.5602,-16271.2905,15.0633,11.3013,73477.2000,0.0000,73477.2000,-4.0377,14889.6734,0.0000,14889.6734,193.7158,0.0000,58587.5266,58587.5266,11.4134,17.0004,14.2069,-1.0202,-68863.6093,12.9402,13.0867,13.0134,-6.2855,2.9725,17.0004,16.9684,16.9844,1.4669,-3.0841,17.0004,15.4752,16.2378,2.5039,0.1116,11.3013,11.3668,11.3340,-2.7903,-2.9725,11.3013,11.3643,11.3328,-2.7854,3.0841,11.3668,12.7698,12.0683,-2.2365,-0.1116,5.6985,445.2872,67755.6000,-68863.6093
150.0000,11.2415,12.3244,27516.5000,28794.3000,-1277.8000,2.7922,5915.5191,4469.6670,10385.1861,139.2857,33263.9670,21600.9809,-11662.9861,14.9744,11.2137,80204.2000,0.0000,80204.2000,-4.4074,16274.4518,0.0000,16274.4518,212.3143,0.0000,63929.7482,63929.7482,11.3201,16.9137,14.1169,-1.2206,-82391.4889,12.7444,12.8070,12.7757,-2.8133,3.1344,16.9137,16.9284,16.9210,-0.7086,-3.4767,16.9137,16.1703,16.5420,3.7268,0.3423,11.2137,11.2415,11.2276,-1.2291,-3.1344,11.2137,11.2388,11.2262,-1.2305,3.4767,11.2415,12.1466,11.6940,-4.4606,-0.3423,5.5840,436.3427,78926.4000,-82391.4889
151.0000,11.6036,13.0616,25742.2000,31182.2000,-5440.0000,2.8127,5499.4811,4878.7809,10378.2620,140.0419,36060.9809,20242.7189,-15818.2620,13.4480,9.7092,45545.7000,0.0000,45545.7000,-2.5028,9461.2033,0.0000,9461.2033,120.7593,0.0000,36084.4967,36084.4967,14.2699,14.3945,14.3322,-0.0122,-824.4214,13.0616,12.9716,13.0166,2.9631,2.2406,14.2699,17.5196,15.8948,-12.3295,-0.2622,13.0616,14.2699,13.6658,-34.6539,-1.9784,9.7092,10.1840,9.9466,-15.4030,-2.2406,9.7092,11.5678,10.6385,-7.0369,0.2622,14.0199,13.2114,13.6156,23.2450,1.9784,5.6500,441.4963,40105.7000,-824.4214
152.0000,12.2730,15.8850,17558.9000,53111.9000,-35553.0000,3.4234,3708.4726,8434.6153,12143.0879,167.5189,61546.5153,13850.4274,-47696.0879,15.0310,11.2686,36439.6000,0.0000,36439.6000,-2.0024,7387.8044,0.0000,7387.8044,99.3268,0.0000,29051.7956,29051.7956,15.3788,13.5334,14.4561,0.3303,22296.6735,15.8850,15.0310,15.4580,29.5178,2.3792,15.0310,15.9355,15.4833,-4.9103,0.3767,15.8850,15.3026,15.5938,23.3228,-2.7559,11.1459,10.7885,10.9672,12.3723,-2.3792,13.5334,10.4939,12.0137,16.6512,-0.3767,13.5334,13.5545,13.5440,-0.8089,2.7559,6.8848,537.9898,886.6000,22296.6735
153.0000,12.5135,16.6601,15995.3000,64232.4000,-48237.1000,3.8676,3364.4935,10256.2358,13620.7293,188.5960,74488.6358,12630.8065,-61857.8293,16.1958,12.4177,24636.3000,0.0000,24636.3000,-1.3538,4910.5477,0.0000,4910.5477,65.2542,0.0000,19725.7523,19725.7523,16.1793,12.8836,14.5315,0.4734,31954.0520,16.6601,16.1958,16.4280,11.7613,1.7405,16.1958,15.4556,15.8257,4.1881,0.3867,16.6601,16.3109,16.4855,10.8162,-2.1271,12.3205,11.7979,12.0592,13.2336,-1.7405,12.8836,11.9803,12.4319,5.1030,-0.3867,12.8836,13.0990,12.9913,-6.6139,2.1271,7.7116,602.5921,-23600.8000,31954.0520
154.0000,12.5056,17.7109,10073.6000,87628.7000,-77555.1000,4.6653,2119.1910,13989.5023,16108.6933,226.4195,101618.2023,7954.4090,-93663.7933,17.2450,13.4532,17582.8000,0.0000,17582.8000,-0.9662,3453.6914,0.0000,3453.6914,45.6193,0.0000,14129.1086,14129.1086,17.1367,12.2420,14.6893,1.0346,69834.4518,17.7109,17.2450,17.4779,12.7259,1.8772,17.2450,16.3543,16.7996,11.8085,0.9109,17.7109,17.3924,17.5516,12.9212,-2.7881,12.9227,12.6089,12.7658,8.5825,-1.8772,12.2420,12.3600,12.3010,-1.5251,-0.9109,12.2420,12.4360,12.3390,-7.8165,2.7881,9.2692,724.3114,-59972.3000,69834.4518
155.0000,12.3692,17.8542,8438.1000,100059.8000,-91621.7000,5.1677,1779.2345,15924.8315,17704.0660,250.4711,115984.6315,6658.8655,-109325.7660,17.7222,13.9248,13292.1000,0.0000,13292.1000,-0.7304,2594.1361,0.0000,2594.1361,33.8618,0.0000,10697.9639,10697.9639,17.6373,12.0345,14.8359,1.4206,95889.6324,17.8542,17.7222,17.7882,3.7998,1.9660,17.7222,17.2567,17.4895,8.3805,1.2356,17.8542,17.7842,17.8192,3.2847,-3.2016,12.8206,12.8009,12.8107,0.5978,-1.9660,12.0345,12.1678,12.1012,-2.3559,-1.2356,12.0345,12.1041,12.0693,-3.1993,3.2016,10.2592,801.6651,-78329.6000,95889.6324
156.0000,12.2682,17.9210,6916.4000,103576.0000,-96659.6000,5.2547,1460.8752,16446.9707,17907.8458,254.3354,120022.9707,5455.5248,-114567.4458,17.8731,14.0739,9042.3000,0.0000,9042.3000,-0.4969,1761.1932,0.0000,1761.1932,22.8467,0.0000,7281.1068,7281.1068,17.8385,12.0330,14.9358,1.5783,106535.9375,17.9210,17.8731,17.8970,1.3690,1.9172,17.8731,17.6985,17.7858,3.6315,1.4203,17.9210,17.8981,17.9095,1.1458,-3.3375,12.5843,12.6644,12.6243,-2.1942,-1.9172,12.0330,12.0631,12.0480,-0.5855,-1.4203,12.0330,12.0407,12.0368,-0.3364,3.3375,10.4333,815.2722,-87617.3000,106535.9375
157.0000,12.2629,17.9691,6486.4000,105692.2000,-99205.8000,5.3323,1370.1742,16781.0076,18151.1818,257.9060,122473.2076,5116.2258,-117356.9818,17.9432,14.1432,9497.0000,0.0000,9497.0000,-0.5219,1848.0422,0.0000,1848.0422,23.9336,0.0000,7648.9578,7648.9578,17.9306,12.0649,14.9977,1.6123,108832.8197,17.9691,17.9432,17.9561,0.7683,1.9514,17.9432,17.8715,17.9073,1.5218,1.4295,17.9691,17.9556,17.9624,0.6927,-3.3809,12.6146,12.6174,12.6160,-0.0452,-1.9514,12.0649,12.0565,12.0607,0.2080,-1.4295,12.0649,12.0583,12.0616,0.3545,3.3809,10.5813,826.8386,-89708.8000,108832.8197
158.0000,12.2811,18.0416,6029.3000,107730.4000,-101701.1000,5.4049,1273.2235,17111.6228,18384.8463,261.3342,124842.0228,4756.0765,-120085.9463,18.0113,14.2105,9652.9000,0.0000,9652.9000,-0.5304,1876.6928,0.0000,1876.6928,24.2973,0.0000,7776.2072,7776.2072,18.0062,12.0819,15.0441,1.6501,111381.6521,18.0416,18.0113,18.0264,0.9040,1.9784,18.0113,17.9641,17.9877,1.0256,1.4480,18.0416,18.0241,18.0328,0.9056,-3.4264,12.6451,12.6344,12.6398,0.3424,-1.9784,12.0819,12.0717,12.0768,0.2497,-1.4480,12.0819,12.0771,12.0795,0.2716,3.4264,10.7229,837.9051,-92048.2000,111381.6521
159.0000,12.3511,18.1600,5624.8000,109663.0000,-104038.2000,5.4752,1186.3943,17446.0751,18632.4695,264.6904,127109.0751,4438.4057,-122670.6695,18.1155,14.3134,15714.8000,0.0000,15714.8000,-0.8636,3051.0566,0.0000,3051.0566,39.5096,0.0000,12663.7434,12663.7434,18.1097,12.0161,15.0629,1.6057,108386.5526,18.1600,18.1155,18.1377,1.3983,2.1129,18.1155,18.0508,18.0831,1.2070,1.2493,18.1600,18.1316,18.1458,1.4185,-3.3623,12.9725,12.8625,12.9175,3.4066,-2.1129,12.0161,12.0456,12.0308,-0.4993,-1.2493,12.0161,12.0297,12.0229,-0.6280,3.3623,10.8403,847.0772,-88323.4000,108386.5526
160.0000,12.4548,17.8606,7360.5000,79225.6000,-71865.1000,4.1270,1549.7641,12633.4476,14183.2117,199.9889,91859.0476,5810.7359,-86048.3117,17.9685,14.1682,18082.3000,0.0000,18082.3000,-0.9937,3517.4990,0.0000,3517.4990,45.3810,0.0000,14564.8010,14564.8010,17.9683,11.9616,14.9650,1.0754,72592.3388,17.8606,17.9685,17.9145,-2.6380,1.7069,17.9685,18.0517,18.0101,-0.8264,0.7132,17.8606,17.9437,17.9021,-2.8848,-2.4201,13.2670,13.1294,13.1982,3.4426,-1.7069,11.9616,12.0113,11.9865,-0.4799,-0.7132,11.9616,11.9791,11.9704,-0.5787,2.4201,8.1575,637.4361,-53782.8000,72592.3388
161.0000,12.4988,17.9094,7589.3000,82079.6000,-74490.3000,4.2738,1596.7499,13101.6002,14698.3501,207.1787,95181.2002,5992.5501,-89188.6501,17.9107,14.1111,19616.4000,0.0000,19616.4000,-1.0780,3818.8363,0.0000,3818.8363,49.3549,0.0000,15797.5637,15797.5637,17.9237,11.9666,14.9451,1.0878,73429.0172,17.9094,17.9107,17.9100,0.0012,1.7839,17.9107,17.9831,17.9469,-0.7072,0.7060,17.9094,17.9068,17.9081,0.1274,-2.4899,13.2678,13.2408,13.2543,0.7329,-1.7839,11.9666,11.9801,11.9733,-0.1036,-0.7060,11.9666,11.9672,11.9669,0.0132,2.4899,8.4485,660.1802,-54873.9000,73429.0172
162.0000,12.5666,17.9416,7814.7000,81050.6000,-73235.9000,4.2369,1642.2894,12957.2908,14599.5802,205.4590,94007.8908,6172.4106,-87835.4802,17.9293,14.1295,23638.8000,0.0000,23638.8000,-1.2990,4600.7654,0.0000,4600.7654,59.5342,0.0000,19038.0346,19038.0346,17.9334,11.9046,14.9190,1.0121,68314.2788,17.9416,17.9293,17.9355,0.3618,1.8453,17.9293,17.9430,17.9362,-0.0740,0.5463,17.9416,17.9311,17.9364,0.3960,-2.3916,13.4880,13.4014,13.4447,2.3531,-1.8453,11.9046,11.9625,11.9336,-0.4246,-0.5463,11.9046,11.9225,11.9136,-0.5880,2.3916,8.3638,653.5592,-49597.1000,68314.2788
163.0000,12.8444,17.8312,9281.9000,66007.2000,-56725.3000,3.6023,1941.5294,10619.4872,12561.0166,175.0331,76626.6872,7340.3706,-69286.3166,17.8592,14.0603,45211.4000,0.0000,45211.4000,-2.4845,8807.5635,0.0000,8807.5635,113.8283,0.0000,36403.8365,36403.8365,17.8638,11.9402,14.9020,0.9880,66689.4276,17.8312,17.8592,17.8452,-1.0340,2.6293,17.8592,17.9708,17.9150,-0.2002,0.1448,17.8312,17.8582,17.8447,-1.0512,-2.7741,13.9428,13.8063,13.8745,5.2424,-2.6293,11.9402,11.9278,11.9340,0.0605,-0.1448,11.9402,11.9328,11.9365,0.3319,2.7741,7.0324,549.5247,-11513.9000,66689.4276
164.0000,12.9668,17.9217,10023.6000,69319.6000,-59296.0000,3.7974,2092.3818,11183.7878,13276.1696,184.6777,80503.3878,7931.2182,-72572.1696,17.9029,14.1034,55417.0000,0.0000,55417.0000,-3.0453,10789.4550,0.0000,10789.4550,139.6905,0.0000,44627.5450,44627.5450,17.9012,11.8518,14.8765,0.9163,61849.8182,17.9217,17.9021,17.9119,0.8603,2.9138,17.9012,17.9196,17.9104,-0.0007,-0.1315,17.9217,17.9012,17.9114,0.8609,-2.7823,14.1034,14.0458,14.0746,2.4697,-2.9138,14.1034,10.8044,12.4539,6.3295,0.1315,11.8023,11.8368,11.8195,-1.3564,2.7823,7.3938,577.7595,-3879.0000,61849.8182
165.0000,13.1681,15.8997,16806.5000,33908.6000,-17102.1000,2.4767,3496.5183,5496.1857,8992.7040,121.3978,39404.7857,13309.9817,-26094.8040,16.7461,12.9607,53726.2000,0.0000,53726.2000,-2.9524,10625.9963,0.0000,10625.9963,135.3272,0.0000,43100.2037,43100.2037,12.7944,16.3575,14.5760,-0.3974,-26824.4789,15.8997,16.5150,16.2074,-20.5151,2.3018,16.5527,16.9962,16.7744,-13.6536,-2.1268,15.8997,18.7291,17.3144,-7.1494,-0.1750,12.9607,13.3010,13.1308,-11.3343,-2.3018,12.9607,12.7944,12.8775,5.1669,2.1268,12.7944,11.4197,12.1070,3.5246,0.1750,4.7810,373.5929,36624.1000,-26824.4789
