Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
166.0000,12.3895,14.6226,18780.6000,30895.7000,-12115.1000,2.4370,3958.6604,4919.4066,8878.0670,119.5492,35815.1066,14821.9396,-20993.1670,15.8620,12.0886,59961.8000,0.0000,59961.8000,-3.2950,12009.1368,0.0000,12009.1368,154.0825,0.0000,47952.6632,47952.6632,12.3102,16.5507,14.4304,-0.6071,-40978.7029,14.6539,15.1027,14.8783,-15.9840,2.4599,16.5507,16.6144,16.5825,-2.2607,-2.4827,16.5507,17.9955,17.2731,-0.4441,0.0228,12.0886,12.3895,12.2391,-10.7069,-2.4599,12.0886,12.3145,12.2015,-8.1026,2.4827,12.3895,11.8507,12.1201,0.2128,-0.0228,4.7448,370.7657,47846.7000,-40978.7029
167.0000,11.7613,13.3208,20985.0000,26447.4000,-5462.4000,2.3415,4471.0079,4152.3899,8623.3979,115.6239,30599.7899,16513.9921,-14085.7979,15.3147,11.5490,56361.6000,0.0000,56361.6000,-3.0972,11378.7676,0.0000,11378.7676,147.0953,0.0000,44982.8324,44982.8324,11.7471,16.9394,14.3432,-0.6837,-46147.5178,13.3208,13.7922,13.5565,-15.8958,2.3291,16.9611,16.8453,16.9032,3.9249,-2.3167,13.3208,20.9932,17.1570,-1.3457,-0.0124,11.5490,11.7576,11.6533,-7.0136,-2.3291,11.5490,11.7471,11.6481,-6.6240,2.3167,11.7471,12.4682,12.1076,-0.0954,0.0124,4.6237,361.2988,50899.2000,-46147.5178
168.0000,11.4131,12.4310,23010.9000,23476.4000,-465.5000,2.3065,4932.1897,3657.8251,8590.0148,114.7500,27134.2251,18078.7103,-9055.5148,15.0807,11.3185,63437.6000,0.0000,63437.6000,-3.4860,12851.8688,0.0000,12851.8688,167.1782,0.0000,50585.7312,50585.7312,11.4712,17.0039,14.2376,-0.9239,-62366.5177,12.8214,13.0298,12.9256,-7.5587,2.5118,17.0039,16.9767,16.9903,1.1060,-2.7172,17.0039,17.2066,17.1052,-0.5698,0.2054,11.3185,11.4131,11.3658,-3.4145,-2.5118,11.3185,11.4055,11.3620,-3.3971,2.7172,11.4131,12.3406,11.8769,-2.7298,-0.2054,4.5931,358.9116,62972.1000,-62366.5177
169.0000,15.8904,16.0839,26546.8000,19659.3000,6887.5000,-2.3100,5286.7636,3401.9986,8688.7621,115.9285,23061.2986,21260.0364,-1801.2621,15.4968,11.7286,59648.8000,0.0000,59648.8000,-3.2778,12010.1796,0.0000,12010.1796,157.8513,0.0000,47638.6204,47638.6204,12.9914,15.4353,14.2134,-0.7803,-52671.3453,15.8904,12.5494,14.2199,15.6746,0.3226,15.4353,15.8185,15.6269,-16.3980,-2.9552,15.4353,15.8904,15.6629,-17.3512,2.6326,11.7286,11.3181,11.5233,1.9561,-0.3226,11.7286,11.6377,11.6832,3.9308,2.9552,15.4999,14.5110,15.0055,37.8102,-2.6326,0.1000,7.8141,66536.3000,-52671.3453
170.0000,15.4526,15.0637,28679.3000,16659.1000,12020.2000,-2.2792,5750.4427,2851.7882,8602.2308,109.5867,19510.8882,22928.8573,3417.9692,15.2901,11.5249,65947.1000,0.0000,65947.1000,-3.6240,13318.8099,0.0000,13318.8099,173.2294,0.0000,52628.2901,52628.2901,12.9743,15.3775,14.1759,-0.8106,-54717.0773,15.4526,14.2646,14.8586,7.7619,0.4483,15.3775,15.4349,15.4062,-2.6088,-3.1757,15.3775,15.4526,15.4150,-2.9359,2.7274,11.5249,11.5218,11.5233,0.0547,-0.4483,11.5249,11.5612,11.5430,-1.6364,3.1757,14.4815,14.6197,14.5506,-5.4340,-2.7274,0.1000,7.8141,77967.3000,-54717.0773
171.0000,15.4482,14.4958,30897.8000,13978.5000,16919.3000,-2.2679,6195.6929,2392.6533,8588.3462,109.3257,16371.1533,24702.1071,8330.9538,15.3788,11.6123,61839.5000,0.0000,61839.5000,-3.3982,12472.8944,0.0000,12472.8944,163.0381,0.0000,49366.6056,49366.6056,12.8115,15.4612,14.1364,-0.8579,-57907.1221,15.4482,14.8277,15.1380,3.4267,0.3768,15.4612,15.4475,15.4543,0.6361,-3.0214,15.4612,15.4482,15.4547,0.5337,2.6447,11.6123,11.5171,11.5647,0.5547,-0.3768,11.6123,11.5951,11.6037,0.7876,3.0214,14.0714,14.2012,14.1363,-4.9450,-2.6447,0.1000,7.8141,78758.8000,-57907.1221
172.0000,15.5123,14.0742,32626.0000,11633.2000,20992.8000,-2.2469,6535.6855,1994.3593,8530.0448,108.1725,13627.5593,26090.3145,12462.7552,15.4692,11.7015,67576.6000,0.0000,67576.6000,-3.7135,13611.9361,0.0000,13611.9361,177.8827,0.0000,53964.6639,53964.6639,12.6346,15.5335,14.0841,-0.9873,-66644.0615,15.5123,15.1666,15.3394,2.4864,0.4889,15.5335,15.5151,15.5243,0.8990,-3.2246,15.5335,15.5123,15.5229,0.8780,2.7358,11.7015,11.5742,11.6378,0.9371,-0.4889,11.7015,11.6788,11.6901,1.0974,3.2246,13.6275,13.7613,13.6944,-5.2776,-2.7358,0.1000,7.8141,88569.4000,-66644.0615
173.0000,15.5296,13.9191,33161.6000,10788.2000,22373.4000,-2.2349,6641.1869,1850.2822,8491.4691,107.4515,12638.4822,26520.4131,13881.9309,15.5074,11.7392,62388.2000,0.0000,62388.2000,-3.4284,12559.7889,0.0000,12559.7889,163.9612,0.0000,49828.4111,49828.4111,12.6006,15.5327,14.0666,-0.9488,-64046.8774,15.5296,15.3335,15.4315,1.1661,0.3978,15.5327,15.5303,15.5315,0.1414,-3.0305,15.5327,15.5296,15.5311,0.1539,2.6327,11.7392,11.6339,11.6865,0.6423,-0.3978,11.7392,11.7269,11.7331,0.5730,3.0305,13.5738,13.6062,13.5900,-1.2053,-2.6327,0.1000,7.8141,84761.6000,-64046.8774
174.0000,15.5520,13.6215,35035.6000,9485.6000,25550.0000,-2.2708,7014.0262,1627.7756,8641.8018,109.0486,11113.3756,28021.5738,16908.1982,15.5383,11.7697,69073.3000,0.0000,69073.3000,-3.7957,13899.3130,0.0000,13899.3130,181.4069,0.0000,55173.9870,55173.9870,12.4899,15.5600,14.0249,-1.0643,-71836.9317,15.5520,15.4421,15.4971,0.8455,0.5083,15.5600,15.5532,15.5566,0.3583,-3.2874,15.5600,15.5520,15.5560,0.3554,2.7791,11.7697,11.6933,11.7315,0.5974,-0.5083,11.7697,11.7611,11.7654,0.4447,3.2874,13.2689,13.3520,13.3104,-3.3189,-2.7791,0.1000,7.8141,94623.3000,-71836.9317
175.0000,15.3885,14.0962,42609.2000,16359.6000,26249.6000,-2.9896,8552.0818,2796.1111,11348.1928,143.8088,19155.7111,34057.1182,14901.4072,15.3939,11.6272,64084.7000,0.0000,64084.7000,-3.5216,12922.8652,0.0000,12922.8652,168.2130,0.0000,51161.8348,51161.8348,12.7061,15.3383,14.0222,-0.9794,-66106.7890,15.3885,15.5383,15.4634,-0.3514,0.1773,15.3383,15.3862,15.3623,-2.2903,-3.3443,15.3383,15.3885,15.3634,-2.2698,3.1670,11.6272,11.7710,11.6991,-0.3358,-0.1773,11.6272,11.6574,11.6423,-1.4300,3.3443,13.9660,13.8134,13.8897,7.0452,-3.1670,0.1000,7.8141,90334.3000,-66106.7890
176.0000,15.1789,15.1340,34623.4000,23204.2000,11419.2000,-2.8977,6972.1876,3945.6483,10917.8360,140.1259,27149.8483,27651.2124,501.3640,15.2010,11.4371,69778.8000,0.0000,69778.8000,-3.8345,14111.2739,0.0000,14111.2739,183.6301,0.0000,55667.5261,55667.5261,12.9645,15.1245,14.0445,-0.8309,-56086.4293,15.1789,15.5019,15.3404,-1.4295,0.3123,15.1245,15.1743,15.1494,-2.5142,-3.5222,15.1245,15.1789,15.1517,-2.5002,3.2100,11.4371,11.7344,11.5858,-1.3133,-0.3123,11.4371,11.4801,11.4586,-2.1628,3.5222,14.8033,14.5934,14.6983,9.8131,-3.2100,0.1000,7.8141,81198.0000,-56086.4293
177.0000,14.9720,15.8585,28881.1000,27970.1000,911.0000,-2.8242,5834.9094,4732.1164,10567.0258,137.1035,32702.2164,23046.1906,-9656.0258,14.9950,11.2340,60321.3000,0.0000,60321.3000,-3.3148,12236.1893,0.0000,12236.1893,159.2883,0.0000,48085.1107,48085.1107,13.2902,14.9145,14.1023,-0.5698,-38460.9919,14.9720,15.4984,15.2352,-1.2149,0.1635,14.9145,14.9689,14.9417,-2.4524,-3.1513,14.9145,14.9720,14.9433,-2.4608,2.9877,11.2340,11.7365,11.4852,-1.1584,-0.1635,11.2340,11.2859,11.2599,-2.3423,3.1513,15.6328,15.4041,15.5185,9.9519,-2.9877,0.1000,7.8141,61232.3000,-38460.9919
178.0000,11.8314,13.7041,24023.6000,34303.6000,-10280.0000,2.8708,5112.2483,5394.2179,10506.4662,139.7925,39697.8179,18911.3517,-20786.4662,15.0973,11.3348,60427.7000,0.0000,60427.7000,-3.3206,12239.0739,0.0000,12239.0739,160.1582,0.0000,48188.6261,48188.6261,11.3119,16.8788,14.0954,-0.6712,-45308.0347,13.7041,14.1234,13.9137,-15.8926,2.6173,16.7032,16.1756,16.4394,18.1291,-2.3637,13.7041,15.2415,14.4728,-5.6230,-0.2536,11.3348,11.3756,11.3552,-1.5145,-2.6173,11.3348,11.3119,11.3234,0.8199,2.3637,11.3119,16.5360,13.9239,-19.1878,0.2536,5.6919,444.7724,50147.7000,-45308.0347
179.0000,12.1122,14.1402,23238.1000,35219.5000,-11981.4000,2.8733,4921.3883,5572.9978,10494.3860,141.9696,40792.4978,18316.7117,-22475.7860,14.4411,10.6880,52262.8000,0.0000,52262.8000,-2.8720,10690.5731,0.0000,10690.5731,138.2645,0.0000,41572.2269,41572.2269,14.2582,14.2285,14.2433,0.0024,165.2028,14.1402,14.0727,14.1065,2.3806,2.3940,14.2582,16.2861,15.2721,-14.0317,-0.4780,14.1402,14.2582,14.1992,-3.2464,-1.9159,10.6880,10.8850,10.7865,-6.8089,-2.3940,10.6880,11.2776,10.9828,-4.0556,0.4780,13.4922,13.6456,13.5689,-4.2297,1.9159,5.7393,448.4758,40281.4000,165.2028
180.0000,11.3515,13.5171,22324.7000,35798.4000,-13473.7000,2.8531,4790.2223,5570.2056,10360.4279,140.6578,41368.6056,17534.4777,-23834.1279,14.7823,11.0243,52711.3000,0.0000,52711.3000,-2.8966,10726.6838,0.0000,10726.6838,141.1053,0.0000,41984.6162,41984.6162,11.0091,17.3333,14.1712,-0.5391,-36388.9692,13.5171,13.6907,13.6039,-6.0106,2.3993,16.5950,16.1285,16.3618,13.2040,-1.9456,13.5171,14.1678,13.8425,-4.2510,-0.4538,11.0243,10.9536,10.9889,2.4981,-2.3993,11.0243,11.0091,11.0167,0.4642,1.9456,11.0091,13.4556,12.2323,-16.0749,0.4538,5.7258,447.4213,39237.6000,-36388.9692
181.0000,12.0142,14.3457,21289.2000,36477.4000,-15188.2000,2.8313,4516.2014,5759.4129,10275.6143,139.9389,42236.8129,16772.9986,-25463.8143,14.3629,10.6110,44201.4000,0.0000,44201.4000,-2.4290,9052.3839,0.0000,9052.3839,117.5996,0.0000,35149.0161,35149.0161,14.1734,14.3728,14.2731,-0.0207,-1397.8606,14.3457,14.1116,14.2287,7.5942,2.2253,14.1734,17.1090,15.6412,-8.6410,-0.2037,14.3457,14.1734,14.2596,5.0882,-2.0217,10.6110,10.7295,10.6703,-3.7913,-2.2253,10.6110,11.1534,10.8822,-1.5687,0.2037,14.0485,13.4283,13.7384,18.2291,2.0217,5.6756,443.5022,29013.2000,-1397.8606
182.0000,12.2302,14.8284,19640.9000,37555.6000,-17914.7000,2.7965,4151.2122,5958.4112,10109.6234,137.5908,43514.0112,15489.6878,-28024.3234,14.7515,10.9940,43744.3000,0.0000,43744.3000,-2.4039,8906.0417,0.0000,8906.0417,117.2667,0.0000,34838.2583,34838.2583,14.6316,14.0167,14.3241,0.0629,4247.6239,14.8284,14.6371,14.7327,6.1378,2.1996,14.6316,15.9833,15.3075,-3.9733,-0.2043,14.8284,14.6316,14.7300,5.7312,-1.9953,10.9940,10.8905,10.9422,3.3368,-2.1996,10.9940,10.8418,10.9179,0.4852,0.2043,13.6916,13.7071,13.6994,-0.4161,1.9953,5.6111,438.4572,25829.6000,4247.6239
183.0000,12.3685,15.0078,19645.1000,38205.0000,-18559.9000,2.8274,4142.3598,6080.3515,10222.7113,138.9718,44285.3515,15502.7402,-28782.6113,14.9436,11.1833,40983.5000,0.0000,40983.5000,-2.2521,8319.9093,0.0000,8319.9093,109.0986,0.0000,32663.5907,32663.5907,14.9145,13.8086,14.3615,0.1257,8484.4109,15.0078,14.9186,14.9632,2.8352,2.1644,14.9145,15.5607,15.2376,-0.7884,-0.0877,15.0078,14.9145,14.9611,2.8441,-2.0767,11.1833,11.1051,11.1442,2.4914,-2.1644,11.1833,10.7421,10.9627,0.5954,0.0877,13.6791,13.6853,13.6822,-0.1530,2.0767,5.6547,441.8680,22423.6000,8484.4109
184.0000,12.1216,14.6578,20689.9000,38561.0000,-17871.1000,2.8986,4381.0262,6103.0268,10484.0530,142.4723,44664.0268,16308.8738,-28355.1530,14.8221,11.0636,52234.6000,0.0000,52234.6000,-2.8704,10623.3074,0.0000,10623.3074,138.5706,0.0000,41611.2926,41611.2926,14.7642,13.9713,14.3677,0.0669,4518.5561,14.6578,14.7473,14.7025,-3.0909,2.4061,14.7642,15.2099,14.9871,-2.9692,-0.4643,14.6578,14.7642,14.7110,-2.9644,-1.9418,11.0636,11.0868,11.0752,-0.7778,-2.4061,11.0636,10.9667,11.0151,0.6870,0.4643,13.2529,13.4037,13.3283,-4.2162,1.9418,5.7828,451.8728,34363.5000,4518.5561
185.0000,11.4964,13.7262,23257.7000,38267.8000,-15010.1000,3.0183,4977.9088,5973.3247,10951.2335,148.7447,44241.1247,18279.7912,-25961.3335,15.0339,11.2723,59338.3000,0.0000,59338.3000,-3.2608,12029.7871,0.0000,12029.7871,157.7591,0.0000,47308.5129,47308.5129,11.1917,17.2486,14.2202,-0.6482,-43751.9168,13.7262,13.9918,13.8590,-10.1251,2.6365,16.8256,16.2525,16.5391,18.7841,-2.2547,13.7262,14.7512,14.2387,-5.6450,-0.3818,11.2723,11.2182,11.2453,2.1064,-2.6365,11.2723,11.1917,11.2320,2.6719,2.2547,11.1917,13.4175,12.3046,-12.2989,0.3818,6.0334,471.4614,44328.2000,-43751.9168
186.0000,15.0763,15.1508,40487.3000,28546.6000,11940.7000,-3.4552,8166.2400,4841.9252,13008.1651,173.4007,33388.5252,32321.0600,-1067.4651,15.3877,11.6211,79646.8000,0.0000,79646.8000,-4.3768,16062.4713,0.0000,16062.4713,210.9496,0.0000,63584.3287,63584.3287,12.8823,15.2848,14.0835,-1.0752,-72576.4720,15.0763,13.6742,14.3752,6.2839,0.3072,15.2848,15.5171,15.4009,-13.6807,-4.0696,15.2848,15.0763,15.1805,11.4203,3.7624,11.6211,11.1868,11.4040,1.9697,-0.3072,11.6211,11.5487,11.5849,4.3125,4.0696,14.8272,14.3247,14.5760,27.4645,-3.7624,0.1000,7.8141,91587.5000,-72576.4720
187.0000,15.2342,14.6370,42225.5000,22413.7000,19811.8000,-3.2558,8495.6284,3816.3925,12312.0209,157.7138,26230.0925,33729.8716,7499.7791,15.1922,11.4284,82512.3000,0.0000,82512.3000,-4.5342,16688.5270,0.0000,16688.5270,217.1635,0.0000,65823.7730,65823.7730,12.8129,15.2483,14.0306,-1.0841,-73175.4500,15.2342,14.3841,14.8092,5.2911,0.4262,15.2483,15.2761,15.2622,-1.6199,-4.1081,15.2483,15.2342,15.2413,0.7874,3.6819,11.4284,11.4026,11.4155,0.1936,-0.4262,11.4284,11.4569,11.4426,-1.6621,4.1081,14.2626,14.3259,14.2943,-3.3453,-3.6819,0.1000,7.8141,102324.1000,-73175.4500
188.0000,15.2756,14.2823,46534.6000,20646.4000,25888.2000,-3.3964,9356.5073,3519.0390,12875.5463,164.1087,24165.4390,37178.0927,13012.6537,15.2352,11.4708,96072.7000,0.0000,96072.7000,-5.2794,19418.8090,0.0000,19418.8090,253.7355,0.0000,76653.8910,76653.8910,12.6051,15.2839,13.9445,-1.3280,-89640.2426,15.2756,14.9025,15.0891,3.4322,0.6277,15.2839,15.2801,15.2820,0.2934,-4.6518,15.2839,15.2756,15.2798,0.5190,4.0241,11.4708,11.4254,11.4481,0.4474,-0.6277,11.4708,11.4659,11.4683,0.3644,4.6518,13.8367,13.9221,13.8794,-4.9524,-4.0241,0.1000,7.8141,121960.9000,-89640.2426
189.0000,15.4339,12.8451,58272.8000,9932.2000,48340.6000,-3.5007,11687.6015,1699.4639,13387.0653,168.4181,11631.6639,46585.1985,34953.5347,15.4058,11.6390,95225.1000,0.0000,95225.1000,-5.2328,19199.0539,0.0000,19199.0539,251.3042,0.0000,76026.0461,76026.0461,12.2027,15.4693,13.8360,-1.6302,-110036.3026,15.4339,15.1438,15.2888,2.4648,0.5774,15.4693,15.4383,15.4538,2.1271,-4.6555,15.4693,15.4339,15.4516,2.1275,4.0781,11.6390,11.4777,11.5583,1.3848,-0.5774,11.6390,11.6107,11.6248,1.9428,4.6555,12.6515,12.8784,12.7650,-13.3940,-4.0781,0.1000,7.8141,143565.7000,-110036.3026
190.0000,15.4158,12.9409,55619.7000,10382.4000,45237.3000,-3.3839,11158.6326,1775.7073,12934.3399,162.4641,12158.1073,44461.0674,32302.9601,15.4030,11.6362,105906.5000,0.0000,105906.5000,-5.8198,21353.4914,0.0000,21353.4914,278.6448,0.0000,84553.0086,84553.0086,12.1171,15.4083,13.7627,-1.7309,-116836.5419,15.4158,15.3287,15.3722,1.0609,0.8120,15.4083,15.4150,15.4117,-0.4537,-5.0079,15.4083,15.4158,15.4121,-0.4225,4.1959,11.6362,11.5823,11.6093,0.6688,-0.8120,11.6362,11.6342,11.6352,0.1795,5.0079,12.6780,12.6934,12.6857,-0.9031,-4.1959,0.1000,7.8141,151143.8000,-116836.5419
191.0000,15.4023,12.5811,60335.3000,8352.2000,51983.1000,-3.5333,12107.2572,1428.0067,13535.2639,169.5174,9780.2067,48228.0428,38447.8361,15.3991,11.6324,103289.9000,0.0000,103289.9000,-5.6760,20827.1065,0.0000,20827.1065,271.7740,0.0000,82462.7935,82462.7935,12.0169,15.4006,13.7087,-1.7806,-120189.5651,15.4023,15.3789,15.3906,0.2760,0.7142,15.4006,15.4020,15.4013,-0.0714,-4.9618,15.4006,15.4023,15.4014,-0.0743,4.2475,11.6324,11.6141,11.6233,0.2230,-0.7142,11.6324,11.6326,11.6325,0.0212,4.9618,12.4185,12.4658,12.4421,-2.8846,-4.2475,0.1000,7.8141,155273.0000,-120189.5651
192.0000,15.3658,12.3723,64585.9000,7473.8000,57112.1000,-3.7129,12967.6351,1276.6771,14244.3122,178.0877,8750.4771,51618.2649,42867.7878,15.3670,11.6007,114257.1000,0.0000,114257.1000,-6.2787,23049.4244,0.0000,23049.4244,300.6514,0.0000,91207.6756,91207.6756,11.9070,15.3590,13.6330,-1.9708,-133032.2068,15.3658,15.3809,15.3734,-0.1544,0.8553,15.3590,15.3648,15.3619,-0.4217,-5.4234,15.3590,15.3658,15.3624,-0.4174,4.5682,11.6007,11.6144,11.6075,-0.1359,-0.8553,11.6007,11.6050,11.6028,-0.3037,5.4234,12.2304,12.2655,12.2480,-2.2893,-4.5682,0.1000,7.8141,171369.2000,-133032.2068
193.0000,15.3518,12.2946,65311.4000,7022.1000,58289.3000,-3.7293,13116.1777,1199.1061,14315.2838,178.9493,8221.2061,52195.2223,43974.0162,15.3533,11.5872,106355.4000,0.0000,106355.4000,-5.8445,21459.7134,0.0000,21459.7134,280.0194,0.0000,84895.6866,84895.6866,11.8698,15.3500,13.6099,-1.9038,-128507.3033,15.3518,15.3665,15.3592,-0.1171,0.7051,15.3500,15.3515,15.3507,-0.0804,-5.1394,15.3500,15.3518,15.3509,-0.0846,4.4343,11.5872,11.6010,11.5941,-0.1076,-0.7051,11.5872,11.5893,11.5883,-0.1217,5.1394,12.1843,12.1950,12.1896,-0.6496,-4.4343,0.1000,7.8141,164644.7000,-128507.3033
194.0000,15.3165,12.1719,68172.3000,6573.7000,61598.6000,-3.8569,13698.3146,1121.5640,14819.8786,185.0733,7695.2640,54473.9854,46778.7214,15.3192,11.5536,115625.4000,0.0000,115625.4000,-6.3539,23341.8857,0.0000,23341.8857,304.5001,0.0000,92283.5143,92283.5143,11.8008,15.3101,13.5555,-2.0475,-138204.8082,15.3165,15.3438,15.3301,-0.2964,0.8323,15.3101,15.3155,15.3128,-0.4033,-5.5216,15.3101,15.3165,15.3133,-0.3997,4.6892,11.5536,11.5795,11.5666,-0.2785,-0.8323,11.5536,11.5583,11.5559,-0.3359,5.5216,12.0668,12.0865,12.0766,-1.3098,-4.6892,0.1000,7.8141,177224.0000,-138204.8082
195.0000,15.2964,12.0659,71676.5000,6145.2000,65531.3000,-4.0189,14406.9838,1047.9397,15454.9236,192.9193,7193.1397,57269.5162,50076.3764,15.2987,11.5334,112341.9000,0.0000,112341.9000,-6.1735,22685.9050,0.0000,22685.9050,296.0325,0.0000,89655.9950,89655.9950,11.7530,15.2934,13.5232,-2.0619,-139180.3855,15.2964,15.3199,15.3081,-0.2114,0.7182,15.2934,15.2959,15.2947,-0.1647,-5.4553,15.2934,15.2964,15.2949,-0.1677,4.7371,11.5334,11.5565,11.5450,-0.2068,-0.7182,11.5334,11.5364,11.5349,-0.2001,5.4553,11.9886,12.0026,11.9956,-0.9238,-4.7371,0.1000,7.8141,177873.2000,-139180.3855
196.0000,15.2500,11.9371,76218.8000,5763.4000,70455.4000,-4.2372,15331.1564,981.7164,16312.8728,203.4221,6745.1164,60887.6436,54142.5272,15.2537,11.4890,124211.4000,0.0000,124211.4000,-6.8257,25099.4924,0.0000,25099.4924,327.4295,0.0000,99111.9076,99111.9076,11.6753,15.2423,13.4588,-2.2549,-152204.1622,15.2500,15.2867,15.2684,-0.4258,0.8628,15.2423,15.2490,15.2456,-0.5378,-5.9629,15.2423,15.2500,15.2462,-0.5339,5.1000,11.4890,11.5243,11.5067,-0.4079,-0.8628,11.4890,11.4948,11.4919,-0.4645,5.9629,11.8673,11.8864,11.8768,-1.3795,-5.1000,0.1000,7.8141,194666.8000,-152204.1622
197.0000,15.1854,12.3795,66968.1000,9386.8000,57581.3000,-3.9272,13484.1328,1596.3864,15080.5192,188.9149,10983.1864,53483.9672,42500.7808,15.1909,11.4271,121404.6000,0.0000,121404.6000,-6.6715,24555.1958,0.0000,24555.1958,320.2875,0.0000,96849.4042,96849.4042,11.7647,15.1743,13.4695,-2.0649,-139379.6856,15.1854,15.2362,15.2108,-0.6410,0.9148,15.1743,15.1837,15.1790,-0.7509,-5.7567,15.1743,15.1854,15.1798,-0.7470,4.8420,11.4271,11.4758,11.4514,-0.6129,-0.9148,11.4271,11.4356,11.4313,-0.6774,5.7567,12.2088,12.1560,12.1824,3.7418,-4.8420,0.1000,7.8141,178985.9000,-139379.6856
198.0000,15.1181,12.8391,57341.4000,12342.1000,44999.3000,-3.5661,11558.0480,2095.5393,13653.5874,171.9177,14437.6393,45783.3520,31345.7126,15.1240,11.3612,130273.0000,0.0000,130273.0000,-7.1588,26375.0854,0.0000,26375.0854,344.0697,0.0000,103897.9146,103897.9146,11.8414,15.1066,13.4740,-2.0010,-135068.1828,15.1181,15.1650,15.1415,-0.7816,1.1976,15.1066,15.1158,15.1112,-0.7636,-5.9612,15.1066,15.1181,15.1123,-0.7603,4.7637,11.3612,11.4068,11.3840,-0.7594,-1.1976,11.3612,11.3701,11.3657,-0.7384,5.9612,12.4791,12.4312,12.4551,3.3449,-4.7637,0.1000,7.8141,175272.3000,-135068.1828
199.0000,10.9467,12.5061,39661.3000,50156.3000,-10495.0000,4.4335,8570.3498,7736.2765,16306.6264,215.6147,57892.5765,31090.9502,-26801.6264,14.3409,10.5892,82876.5000,0.0000,82876.5000,-4.5543,16978.7148,0.0000,16978.7148,219.1501,0.0000,65897.7852,65897.7852,10.7737,16.6835,13.7286,-0.8098,-54658.3055,12.5061,13.0313,12.7687,-28.5816,3.7550,16.1987,15.9393,16.0690,11.6123,-3.0764,12.5061,14.4854,13.4958,-19.4549,-0.6785,10.5892,10.7473,10.6682,-8.5842,-3.7550,10.5892,10.7737,10.6814,-8.2036,3.0764,10.7737,12.0502,11.4119,-12.5351,0.6785,8.7813,686.1855,72381.5000,-54658.3055
200.0000,11.9173,16.2083,19179.4000,84245.6000,-65066.2000,4.9791,4075.3872,13272.8635,17348.2507,242.4108,97518.4635,15104.0128,-82414.4507,15.5113,11.7425,65558.3000,0.0000,65558.3000,-3.6026,13197.2275,0.0000,13197.2275,175.8143,0.0000,52361.0725,52361.0725,15.6873,12.5743,14.1308,0.6877,46419.4743,16.2083,15.5113,15.8598,37.3573,3.6904,15.5113,16.4294,15.9704,-1.1362,0.0878,16.2083,15.6701,15.9392,29.5410,-3.7782,11.6879,11.4810,11.5845,11.1107,-3.6904,12.5743,9.4458,11.0100,4.0198,-0.0878,12.5743,12.3435,12.4589,12.6881,3.7782,9.9399,776.7200,492.1000,46419.4743
201.0000,12.3830,17.3210,13993.5000,96135.1000,-82141.6000,5.2712,2949.9383,15304.9874,18254.9257,255.7570,111440.0874,11043.5617,-100396.5257,16.8940,13.8605,33971.9000,3028.3000,30943.6000,-2.0277,6705.1852,519.6989,7224.8841,97.1140,3547.9989,27266.7148,23718.7159,16.8412,11.8106,14.3259,0.9323,62932.1058,17.3210,16.8940,17.1075,15.1105,2.4330,16.8940,15.9568,16.4254,5.5445,0.4052,17.3210,16.9674,17.1442,14.5959,-2.8382,13.3838,12.8580,13.1209,18.5952,-2.4330,11.8106,10.9980,11.4043,4.8118,-0.4052,11.8106,11.9759,11.8932,-6.7723,2.8382,10.4687,818.0407,-51198.0000,62932.1058
202.0000,12.2859,17.5795,11085.4000,105786.0000,-94700.6000,5.5760,2340.7424,16804.5999,19145.3423,270.3829,122590.5999,8744.6576,-113845.9423,17.4328,14.2642,21030.3000,1528.8000,19501.5000,-1.2369,4120.3368,264.8538,4385.1906,57.9164,1793.6538,16909.9632,15116.3094,17.3322,11.7209,14.5265,1.3913,93910.5037,17.5795,17.4328,17.5061,4.8647,2.2710,17.4328,16.8540,17.1434,8.7192,1.0341,17.5795,17.4818,17.5306,4.7168,-3.3050,13.0230,13.0528,13.0379,-0.9480,-2.2710,11.7209,11.5383,11.6296,2.7726,-1.0341,11.7209,11.7590,11.7400,-1.7959,3.3050,11.0613,864.3426,-75199.1000,93910.5037
203.0000,12.1500,17.7717,8178.5000,117270.1000,-109091.6000,5.9675,1730.9355,18572.0794,20303.0149,288.7744,135842.1794,6447.5645,-129394.6149,17.6880,14.6240,12592.6000,1085.5000,11507.1000,-0.7497,2458.7415,188.9144,2647.6559,34.8339,1274.4144,10133.8585,8859.4441,17.6449,11.7692,14.7071,1.7519,118250.8696,17.7717,17.6880,17.7299,2.7534,2.2391,17.6880,17.4496,17.5688,5.1869,1.4894,17.7717,17.7230,17.7474,2.6692,-3.7285,12.6840,12.7943,12.7392,-3.5510,-2.2391,11.7692,11.7075,11.7384,1.3662,-1.4894,11.7692,11.7630,11.7661,0.3692,3.7285,11.8440,925.5030,-97584.5000,118250.8696
204.0000,12.4673,18.2614,6739.2000,127292.7000,-120553.5000,6.3663,1418.6495,20304.0326,21722.6822,307.6057,147596.7326,5320.5505,-142276.1822,18.1058,18.2609,9934.9000,7286.7000,2648.2000,-0.9331,1929.1235,1277.7852,3206.9087,44.3266,8564.4852,8005.7765,-558.7087,18.0825,11.6332,14.8579,2.0022,135150.1115,18.2614,18.1058,18.1836,5.5295,2.4331,18.1058,17.8719,17.9889,5.1232,1.5000,18.2614,18.1628,18.2121,5.6625,-3.9332,14.2027,13.7750,13.9888,15.1342,-2.4331,11.6332,11.6781,11.6557,-0.9442,-1.5000,11.6332,11.6583,11.6458,-1.3984,3.9332,12.6392,987.6486,-117905.3000,135150.1115
205.0000,12.4352,18.3408,5750.5000,136905.0000,-131154.5000,6.7691,1211.1785,21821.4063,23032.5848,327.3941,158726.4063,4539.3215,-154187.0848,12.2190,14.0345,10490.3000,15723.1000,-5232.8000,1.4119,2222.6310,2514.4477,4737.0787,67.8727,18237.5477,8267.6690,-9969.8787,17.7145,12.3879,15.0512,2.4900,168078.1764,18.3408,18.2808,18.3108,1.5886,1.7857,16.4059,16.7698,16.5879,-16.8534,3.1976,18.3408,18.3207,18.3308,1.4854,-4.9834,12.2190,12.8869,12.5530,-17.2740,-1.7857,12.3879,12.2190,12.3035,7.8709,-3.1976,12.3879,12.2733,12.3306,8.3184,4.9834,16.2744,1271.7044,-136387.3000,168078.1764
206.0000,12.4075,18.4325,4465.9000,146105.8000,-141639.9000,7.1371,941.0555,23273.3486,24214.4042,344.9374,169379.1486,3524.8445,-165854.3042,12.3827,16.3085,4678.8000,21319.1000,-16640.3000,1.3899,988.6737,3416.5163,4405.1900,67.9218,24735.6163,3690.1263,-21045.4900,17.9867,12.4059,15.1963,2.7192,183543.3225,18.4325,18.3885,18.4105,1.2563,1.9158,17.5139,17.3066,17.4103,9.9782,3.3056,18.4325,18.4172,18.4248,1.1887,-5.2214,12.3827,12.4428,12.4127,-1.6387,-1.9158,12.4059,12.3827,12.3943,1.1498,-3.3056,12.4059,12.3946,12.4002,0.8938,5.2214,16.9806,1326.8875,-158280.2000,183543.3225
207.0000,12.4027,18.5181,3395.8000,153586.0000,-150190.2000,7.4350,715.6216,24462.2404,25177.8620,359.1195,178048.2404,2680.1784,-175368.0620,12.4005,16.3918,3609.6000,17236.3000,-13626.7000,1.1142,762.5197,2762.8599,3525.3797,54.4270,19999.1599,2847.0803,-17152.0797,18.1933,12.4029,15.2981,2.8287,190935.6007,18.5181,18.4821,18.5001,1.1350,2.1069,17.7590,17.6789,17.7190,3.7789,3.2211,18.5181,18.5043,18.5112,1.0961,-5.3280,12.4005,12.4040,12.4023,-0.0727,-2.1069,12.4029,12.4005,12.4017,0.1430,-3.2211,12.4029,12.4023,12.4026,0.0815,5.3280,17.0168,1329.7182,-163816.9000,190935.6007
208.0000,12.4285,18.5857,2892.6000,158042.4000,-155149.8000,7.6194,609.3124,25186.7141,25796.0264,367.9435,183229.1141,2283.2876,-180945.8264,12.4286,15.8727,3707.4000,12388.3000,-8680.9000,0.8620,782.8218,1986.4802,2769.3019,42.2115,14374.7802,2924.5782,-11450.2019,18.2873,12.4374,15.3624,2.8351,191365.9281,18.5857,18.5585,18.5721,0.9222,2.2525,17.8151,17.7921,17.8036,1.0750,3.1144,18.5857,18.5747,18.5802,0.8858,-5.3669,12.4286,12.4199,12.4242,0.3188,-2.2525,12.4374,12.4286,12.4330,0.4315,-3.1144,12.4374,12.4322,12.4348,0.4425,5.3669,16.8796,1318.9947,-163830.7000,191365.9281
209.0000,12.5041,18.6346,3306.3000,158286.6000,-154980.3000,7.6525,695.5661,25268.8584,25964.4245,369.6451,183555.4584,2610.7339,-180944.7245,12.5054,15.3303,5009.2000,11953.3000,-6944.1000,0.9104,1056.3788,1918.6398,2975.0186,44.7049,13871.9398,3952.8212,-9919.1186,18.2845,12.5279,15.4062,2.8166,190123.5249,18.6346,18.6145,18.6246,0.6872,2.2474,17.6677,17.6989,17.6833,-1.3984,3.1578,18.6346,18.6266,18.6306,0.6618,-5.4051,12.5054,12.4795,12.4925,0.8769,-2.2474,12.5279,12.5054,12.5166,1.0626,-3.1578,12.5279,12.5143,12.5211,1.0950,5.4051,17.0470,1332.0741,-161924.4000,190123.5249
210.0000,12.6958,18.7558,4439.4000,159820.0000,-155380.6000,7.7839,930.9285,25625.1414,26556.0699,376.2838,185445.1414,3508.4715,-181936.6699,12.7011,14.1706,10752.0000,13771.7000,-3019.7000,1.3226,2260.2916,2216.2025,4476.4941,65.3081,15987.9025,8491.7084,-7496.1941,18.1257,12.7517,15.4387,2.7964,188755.2820,18.7558,18.7128,18.7343,1.3773,2.1538,16.9847,17.1336,17.0591,-7.4787,3.4764,18.7558,18.7383,18.7470,1.4589,-5.6301,12.7011,12.6331,12.6671,2.1607,-2.1538,12.7517,12.7011,12.7264,2.5850,-3.4764,12.7517,12.7198,12.7357,2.6436,5.6301,18.1484,1418.1394,-158400.3000,188755.2820
211.0000,12.7263,18.1093,8529.9000,89006.3000,-80476.4000,4.6501,1787.7736,14281.0167,16068.7902,225.6566,103287.3167,6742.1264,-96545.1902,18.3315,14.5649,19923.7000,108.0000,19815.7000,-1.1006,3857.3523,19.0176,3876.3698,55.3406,127.0176,16066.3477,15939.3302,18.0920,12.1464,15.1192,1.2059,81397.0267,18.1093,18.3315,18.2204,-6.1477,1.9169,18.3315,17.4716,17.9015,10.2195,0.8163,18.1093,18.2773,18.1933,-6.6291,-2.7332,13.7012,13.3320,13.5166,10.3050,-1.9169,12.1464,12.5368,12.3416,-4.5905,-0.8163,12.1464,12.3016,12.2240,-6.1219,2.7332,9.3031,726.9568,-60660.7000,81397.0267
212.0000,12.7035,17.9596,9763.6000,89045.8000,-79282.2000,4.7161,2047.1302,14279.9033,16327.0336,229.0042,103325.7033,7716.4698,-95609.2336,18.0488,14.2475,23439.6000,0.0000,23439.6000,-1.2881,4554.8230,0.0000,4554.8230,58.6099,0.0000,18884.7770,18884.7770,18.0042,12.0464,15.0253,1.1670,78773.6138,17.9596,18.0488,18.0042,-2.5558,2.0014,18.0488,17.9391,17.9939,1.1684,0.7133,17.9596,18.0213,17.9904,-2.3946,-2.7147,13.5401,13.5314,13.5357,0.2844,-2.0014,12.0464,12.2626,12.1545,-2.2045,-0.7133,12.0464,12.0931,12.0698,-1.8080,2.7147,9.3172,728.0556,-55842.6000,78773.6138
213.0000,12.8206,16.4719,16090.8000,49494.5000,-33403.7000,3.1761,3367.1195,7958.5094,11325.6290,155.2214,57453.0094,12723.6805,-44729.3290,16.9703,13.1821,30031.8000,0.0000,30031.8000,-1.6503,5921.2538,0.0000,5921.2538,75.4565,0.0000,24110.5462,24110.5462,17.0471,12.7396,14.8934,0.7664,51732.6074,16.4719,16.9703,16.7211,-15.4308,2.1382,16.9703,17.9108,17.4406,-6.6246,0.4878,16.4719,16.8866,16.6793,-15.7697,-2.6260,12.9579,13.1455,13.0517,-5.7876,-2.1382,12.7396,12.1996,12.4696,3.8561,-0.4878,12.7396,12.5560,12.6478,7.0292,2.6260,6.2491,488.3105,-3371.9000,51732.6074
214.0000,12.8596,16.0349,18565.0000,45539.1000,-26974.1000,3.1179,3882.3253,7329.0432,11211.3686,152.6353,52868.1432,14682.6747,-38185.4686,16.2560,12.4773,32777.7000,0.0000,32777.7000,-1.8012,6527.7070,0.0000,6527.7070,83.9001,0.0000,26249.9930,26249.9930,16.3803,13.1887,14.7845,0.5244,35398.5302,16.0349,16.2560,16.1454,-6.8937,2.1593,16.2560,17.5271,16.8915,-6.5724,0.3581,16.0349,16.2171,16.1260,-6.6232,-2.5175,12.4669,12.6552,12.5610,-5.8681,-2.1593,13.1887,12.4142,12.8014,4.0578,-0.3581,13.1887,13.0349,13.1118,5.6520,2.5175,6.1599,481.3419,5803.6000,35398.5302
215.0000,12.0545,13.6251,26506.0000,33545.9000,-7039.9000,2.9642,5618.9997,5301.3275,10920.3272,145.9462,38847.2275,20887.0003,-17960.2272,15.5520,11.7830,67257.1000,0.0000,67257.1000,-3.6959,13531.1358,0.0000,13531.1358,174.3172,0.0000,53725.9642,53725.9642,12.0537,16.8703,14.4620,-0.7100,-47925.3152,13.6251,14.2693,13.9472,-26.4750,2.8360,16.8975,16.8955,16.8965,0.1130,-2.7079,13.6251,17.4461,15.5356,-7.0715,-0.1281,11.7830,11.9815,11.8823,-8.1382,-2.8360,11.7830,12.0537,11.9183,-10.6040,2.7079,12.0537,13.6688,12.8612,-2.9699,0.1281,5.8258,455.2392,60217.2000,-47925.3152
216.0000,15.4129,16.1276,31104.2000,28231.0000,2873.2000,-2.9522,6240.5326,4828.0088,11068.5415,146.7861,33059.0088,24863.6674,-8195.3415,15.4769,11.7091,85360.5000,0.0000,85360.5000,-4.6908,17192.2029,0.0000,17192.2029,224.0045,0.0000,68168.2971,68168.2971,13.1973,15.3805,14.2889,-0.9535,-64358.7181,15.4129,14.1869,14.7999,10.3431,0.5795,15.3805,15.6587,15.5196,-16.5627,-4.1112,15.3805,15.4129,15.3967,-1.6234,3.5317,11.7091,11.8524,11.7807,-1.1721,-0.5795,11.7091,11.7472,11.7281,-2.2421,4.1112,15.4261,14.8854,15.1557,27.7426,-3.5317,0.1000,7.8141,88233.7000,-64358.7181
217.0000,15.3180,15.4082,35147.6000,24884.9000,10262.7000,-3.0044,7062.2736,4245.8652,11308.1389,145.3082,29130.7652,28085.3264,-1045.4389,15.2819,11.5168,87610.9000,0.0000,87610.9000,-4.8144,17696.2335,0.0000,17696.2335,230.2171,0.0000,69914.6665,69914.6665,13.0833,15.2979,14.1906,-0.9894,-66786.4880,15.3180,14.8938,15.1059,3.7465,0.6034,15.2979,15.3374,15.3177,-2.3839,-4.2111,15.2979,15.3180,15.3079,-1.0179,3.6077,11.5168,11.7308,11.6238,-1.8407,-0.6034,11.5168,11.5545,11.5356,-2.2701,4.2111,14.7932,14.8678,14.8305,-3.8717,-3.6077,0.1000,7.8141,97873.6000,-66786.4880
218.0000,15.3359,14.8964,38643.1000,21964.1000,16679.0000,-3.0482,7762.4439,3749.1674,11511.6113,147.3494,25713.2674,30880.6561,5167.3887,15.3150,11.5494,98751.9000,0.0000,98751.9000,-5.4267,19936.8083,0.0000,19936.8083,260.3949,0.0000,78815.0917,78815.0917,12.8108,15.3431,14.0770,-1.2263,-82774.7492,15.3359,15.1765,15.2562,1.8670,0.7928,15.3431,15.3386,15.3409,0.3332,-4.6338,15.3431,15.3359,15.3395,0.4343,3.8410,11.5494,11.5994,11.5744,-0.5424,-0.7928,11.5494,11.5469,11.5481,0.2044,4.6338,14.2159,14.3356,14.2757,-6.6414,-3.8410,0.1000,7.8141,115430.9000,-82774.7492
219.0000,15.3456,14.4229,42017.8000,19269.3000,22748.5000,-3.0964,8439.0512,3289.9617,11729.0129,149.4679,22559.2617,33578.7488,11019.4871,15.3369,11.5711,96515.7000,0.0000,96515.7000,-5.3038,19479.0230,0.0000,19479.0230,254.3482,0.0000,77036.6770,77036.6770,12.6558,15.3475,14.0016,-1.2920,-87210.9479,15.3456,15.2799,15.3127,0.7353,0.7358,15.3475,15.3461,15.3468,0.1249,-4.5680,15.3475,15.3456,15.3466,0.1383,3.8322,11.5711,11.5723,11.5717,0.0201,-0.7358,11.5711,11.5670,11.5690,0.3053,4.5680,13.8756,13.9536,13.9146,-4.3050,-3.8322,0.1000,7.8141,119264.2000,-87210.9479
220.0000,15.3512,13.9895,45885.7000,17008.5000,28877.2000,-3.1907,9215.0979,2904.3564,12119.4543,153.8317,19912.8564,36670.6021,16757.7457,15.3475,11.5815,105573.9000,0.0000,105573.9000,-5.8015,21303.8481,0.0000,21303.8481,278.1104,0.0000,84270.0519,84270.0519,12.4710,15.3526,13.9118,-1.4806,-99942.2743,15.3512,15.3252,15.3382,0.3604,0.8703,15.3526,15.3514,15.3520,0.1156,-4.9313,15.3526,15.3512,15.3519,0.1171,4.0610,11.5815,11.5741,11.5778,0.1267,-0.8703,11.5815,11.5793,11.5804,0.1903,4.9313,13.4719,13.5538,13.5128,-4.7954,-4.0610,0.1000,7.8141,134451.1000,-99942.2743
221.0000,15.1188,15.1808,41302.7000,28909.5000,12393.2000,-3.5148,8325.1020,4908.5723,13233.6743,170.0696,33818.0723,32977.5980,-840.4743,15.1333,11.3704,100832.6000,0.0000,100832.6000,-5.5410,20411.7543,0.0000,20411.7543,265.5706,0.0000,80420.8457,80420.8457,12.7883,15.0678,13.9281,-1.1795,-79619.0956,15.1188,15.2848,15.2018,-1.5932,0.6754,15.0678,15.1123,15.0901,-3.1078,-4.8656,15.0678,15.1188,15.0933,-3.0670,4.1902,11.3704,11.5272,11.4488,-1.5040,-0.6754,11.3704,11.4032,11.3868,-2.2838,4.8656,14.5919,14.3968,14.4943,11.8974,-4.1902,0.1000,7.8141,113225.8000,-79619.0956
222.0000,14.9603,15.7698,37998.0000,35719.9000,2278.1000,-3.6647,7678.2429,6041.5437,13719.7866,177.9498,41761.4437,30319.7571,-11441.6866,14.9783,11.2175,109344.6000,0.0000,109344.6000,-6.0087,22186.1128,0.0000,22186.1128,289.0916,0.0000,87158.4872,87158.4872,12.9286,14.9332,13.9309,-1.1080,-74792.0480,14.9603,15.1269,15.0436,-1.8559,0.7813,14.9332,14.9561,14.9446,-1.7022,-5.2274,14.9332,14.9603,14.9468,-1.7159,4.4461,11.2175,11.3770,11.2973,-1.7753,-0.7813,11.2175,11.2422,11.2299,-1.8403,5.2274,14.9978,14.9114,14.9546,5.6075,-4.4461,0.1000,7.8141,111622.7000,-74792.0480
223.0000,12.6032,16.7080,21198.7000,83198.4000,-61999.7000,5.0346,4452.2420,13311.7111,17763.9531,246.0634,96510.1111,16746.4580,-79763.6531,16.3762,12.5954,67870.3000,0.0000,67870.3000,-3.7296,13493.3728,0.0000,13493.3728,179.9379,0.0000,54376.9272,54376.9272,16.3381,12.3730,14.3555,0.8660,58456.0395,16.7080,16.3762,16.5421,18.1365,3.7605,16.3762,13.7079,15.0421,1.2288,0.0309,16.7080,16.3595,16.5337,19.2045,-3.7914,12.5761,12.3211,12.4486,13.9473,-3.7605,12.3730,10.2418,11.3074,0.9881,-0.0309,12.3730,12.8830,12.6280,-28.0244,3.7914,10.0277,783.5750,5870.6000,58456.0395
224.0000,12.5740,17.7551,14356.5000,121879.3000,-107522.8000,6.5067,3016.7003,19487.6893,22504.3896,315.9180,141366.9893,11339.7997,-130027.1896,17.4678,13.6733,50872.9000,0.0000,50872.9000,-2.7956,9962.5020,0.0000,9962.5020,131.5747,0.0000,40910.3980,40910.3980,17.2570,11.8318,14.5444,1.1504,77654.8412,17.7551,17.4678,17.6115,12.9577,3.1008,17.4678,14.6679,16.0679,12.4322,0.3052,17.7551,17.4890,17.6220,13.1860,-3.4059,13.4323,13.1993,13.3158,10.5179,-3.1008,11.8318,11.2250,11.5284,2.7203,-0.3052,11.8318,12.0047,11.9183,-8.5117,3.4059,12.8739,1005.9810,-56649.9000,77654.8412
225.0000,12.5814,18.1595,10178.2000,135740.7000,-125562.5000,6.9444,2138.4569,21707.6751,23846.1320,336.5480,157448.3751,8039.7431,-149408.6320,18.0131,16.8732,15407.4000,6169.1000,9238.3000,-1.1745,2995.3983,1079.9731,4075.3714,55.3451,7249.0731,12412.0017,5162.9286,17.8292,11.8015,14.8153,1.9873,134144.4000,18.1595,18.0131,18.0863,5.7829,2.7063,18.0131,17.1818,17.5974,18.5111,1.5318,18.1595,18.0631,18.1113,5.9576,-4.2381,13.9361,13.7704,13.8532,6.5387,-2.7063,11.8015,11.6842,11.7428,2.6408,-1.5318,11.8015,11.8221,11.8118,-1.2319,4.2381,13.7943,1077.9033,-116324.2000,134144.4000
226.0000,12.5409,18.3378,7700.1000,145800.5000,-138100.4000,7.2909,1618.9081,23295.0413,24913.9493,353.0105,169095.5413,6081.1919,-163014.3493,18.2704,18.1682,9315.5000,6106.7000,3208.8000,-0.8364,1804.9692,1074.1071,2879.0763,39.5462,7180.8071,7510.5308,329.7237,18.2202,11.8077,15.0139,2.3651,159641.2889,18.3378,18.2704,18.3041,2.6816,2.7091,18.2704,18.0253,18.1478,6.6952,1.8727,18.3378,18.2998,18.3188,2.5569,-4.5818,13.7546,13.7804,13.7675,-0.9814,-2.7091,11.8077,11.7835,11.7956,0.6893,-1.8727,11.8077,11.8081,11.8079,0.0055,4.5818,14.4924,1132.4598,-134891.6000,159641.2889
227.0000,12.4373,18.3580,6292.8000,155164.8000,-148872.0000,7.6603,1325.3506,24733.0478,26058.3984,370.6100,179897.8478,4967.4494,-174930.3984,12.2613,14.8203,6032.0000,12727.9000,-6695.9000,1.0078,1277.1440,2036.5519,3313.6959,48.7553,14764.4519,4754.8560,-10009.5959,18.0155,12.3997,15.2076,2.7815,187752.4295,18.3580,18.3405,18.3492,0.5973,2.2175,17.2406,17.4474,17.3440,-9.6478,3.2253,18.3580,18.3522,18.3551,0.4907,-5.4428,12.2613,12.7365,12.4989,-15.2567,-2.2175,12.3997,12.2613,12.3305,6.5084,-3.2253,12.3997,12.3155,12.3576,6.6867,5.4428,17.2548,1348.3178,-155567.9000,187752.4295
228.0000,12.5080,18.5185,5281.0000,164447.9000,-159166.9000,8.0464,1110.9217,26254.7881,27365.7098,388.9156,190702.6881,4170.0783,-186532.6098,12.4944,16.9894,3335.3000,24277.3000,-20942.0000,1.4732,703.4994,3896.2233,4599.7227,71.7918,28173.5233,2631.8006,-25541.7227,18.2143,12.5368,15.3756,3.0883,208463.1174,18.5185,18.4639,18.4912,1.7662,2.1910,17.8711,17.7633,17.8172,5.7636,3.6643,18.5185,18.4966,18.5075,1.8922,-5.8553,12.4944,12.4953,12.4949,0.0039,-2.1910,12.5368,12.4944,12.5156,2.2863,-3.6643,12.5368,12.5128,12.5248,2.0707,5.8553,18.9529,1481.0064,-180108.9000,208463.1174
229.0000,12.6200,18.7119,4285.1000,173698.1000,-169413.0000,8.4317,899.7197,27802.2764,28701.9961,407.5476,201500.3764,3385.3803,-198114.9961,12.6238,17.3257,3418.8000,30970.1000,-27551.3000,1.8334,719.6005,4978.7635,5698.3639,89.2809,35948.8635,2699.1995,-33249.6639,18.4168,12.6491,15.5329,3.3831,228359.4854,18.7119,18.6412,18.6765,2.2893,2.1994,18.0431,18.0006,18.0219,2.5225,4.0329,18.7119,18.6861,18.6990,2.3635,-6.2323,12.6238,12.5823,12.6031,1.3584,-2.1994,12.6491,12.6238,12.6365,1.5112,-4.0329,12.6491,12.6333,12.6412,1.4576,6.2323,20.4381,1597.0587,-196964.3000,228359.4854
230.0000,12.6660,18.8567,2856.5000,182575.7000,-179719.2000,8.7770,599.2994,29253.8728,29853.1721,424.3223,211829.5728,2257.2006,-209572.3721,12.6692,18.1101,806.4000,34201.1000,-33394.7000,1.8615,169.6094,5501.4653,5671.0748,90.3951,39702.5653,636.7906,-39065.7748,18.6688,12.6768,15.6728,3.6425,245868.0736,18.8567,18.8011,18.8289,1.8918,2.3051,18.4924,18.4067,18.4496,5.2138,4.1667,18.8567,18.8375,18.8471,1.8399,-6.4718,12.6692,12.6484,12.6588,0.7253,-2.3051,12.6768,12.6692,12.6730,0.4932,-4.1667,12.6768,12.6723,12.6745,0.4547,6.4718,21.1777,1654.8551,-213113.9000,245868.0736
231.0000,12.7039,18.9714,1669.7000,190647.7000,-188978.0000,9.0967,350.0829,30573.6690,30923.7519,439.7591,221221.3690,1319.6171,-219901.7519,12.7056,18.2096,499.1000,29628.3000,-29129.2000,1.6017,104.9135,4768.1980,4873.1115,77.7687,34396.4980,394.1865,-34002.3115,18.8244,12.7133,15.7689,3.7358,252165.0226,18.9714,18.9303,18.9509,1.5241,2.4983,18.6488,18.6118,18.6303,2.2335,4.1000,18.9714,18.9565,18.9640,1.4630,-6.5984,12.7056,12.6918,12.6987,0.5339,-2.4983,12.7133,12.7056,12.7095,0.4931,-4.1000,12.7133,12.7085,12.7109,0.4920,6.5984,21.2951,1664.0311,-218107.2000,252165.0226
232.0000,12.7357,19.0476,947.8000,195986.9000,-195039.1000,9.3115,198.6174,31452.6928,31651.3102,450.1652,227439.5928,749.1826,-226690.4102,12.7368,18.2821,312.2000,24984.3000,-24672.1000,1.3447,65.5931,4022.4855,4088.0786,65.2868,29006.7855,246.6069,-28760.1786,18.9279,12.7435,15.8357,3.7657,254184.2411,19.0476,19.0210,19.0343,1.0596,2.6556,18.7726,18.7455,18.7591,1.6070,4.0003,19.0476,19.0376,19.0426,1.0018,-6.6559,12.7368,12.7260,12.7314,0.4478,-2.6556,12.7435,12.7368,12.7402,0.4232,-4.0003,12.7435,12.7395,12.7415,0.4218,6.6559,21.2104,1657.4083,-219711.2000,254184.2411
233.0000,12.7468,19.0325,1399.9000,194473.7000,-193073.8000,9.2635,293.3030,31217.7713,31511.0742,447.9809,225691.4713,1106.5970,-224584.8742,12.7474,18.1131,534.9000,16794.3000,-16259.4000,0.9217,112.3631,2704.2716,2816.6346,44.7878,19498.5716,422.5369,-19076.0346,18.9466,12.7496,15.8481,3.6066,243442.9311,19.0325,19.0326,19.0325,0.0311,2.7806,18.8037,18.7943,18.7990,0.5343,3.7023,19.0325,19.0335,19.0330,-0.0632,-6.4829,12.7474,12.7428,12.7451,0.2177,-2.7806,12.7496,12.7474,12.7485,0.1534,-3.7023,12.7496,12.7485,12.7491,0.1435,6.4829,20.2750,1584.3165,-209333.2000,243442.9311
234.0000,12.8188,19.0541,2289.0000,192973.1000,-190684.1000,9.2388,479.0049,31027.9740,31506.9790,446.9107,224001.0740,1809.9951,-222191.0790,12.8196,16.9389,2895.0000,15191.0000,-12296.0000,0.9662,607.4283,2448.4562,3055.8845,47.1713,17639.4562,2287.5717,-15351.8845,18.8722,12.8378,15.8550,3.5188,237518.3942,19.0541,19.0480,19.0511,0.2763,2.7575,18.5007,18.5603,18.5305,-3.1870,3.7238,19.0541,19.0514,19.0527,0.2906,-6.4813,12.8196,12.7996,12.8096,0.8307,-2.7575,12.8378,12.8196,12.8287,1.0200,-3.7238,12.8378,12.8269,12.8324,1.0581,6.4813,20.3217,1587.9677,-202980.1000,237518.3942
235.0000,12.6476,18.5667,4401.8000,107157.8000,-102756.0000,5.2932,923.7924,17162.5661,18086.3586,256.4620,124320.3661,3478.0076,-120842.3586,18.7384,15.1153,8460.8000,186.5000,8274.3000,-0.4749,1629.5392,33.0907,1662.6299,23.8125,219.5907,6831.2608,6611.6701,18.6646,12.3060,15.4853,1.7507,118169.3815,18.5667,18.7384,18.6525,-4.7570,1.9227,18.7384,18.6449,18.6916,1.9966,1.4478,18.5667,18.6731,18.6199,-5.1710,-3.3705,13.1749,13.0444,13.1097,3.6741,-1.9227,12.3060,12.5385,12.4223,-4.8519,-1.4478,12.3060,12.4213,12.3637,-5.6038,3.3705,10.5571,824.9483,-94481.7000,118169.3815
236.0000,12.5675,18.3927,5345.0000,106762.1000,-101417.1000,5.3235,1123.2565,17068.0278,18191.2844,257.8047,123830.1278,4221.7435,-119608.3844,18.4825,14.6761,10927.5000,0.0000,10927.5000,-0.6005,2111.5125,0.0000,2111.5125,27.1359,0.0000,8815.9875,8815.9875,18.4822,12.2489,15.3656,1.6822,113550.0779,18.3927,18.4825,18.4376,-2.5412,1.9747,18.4825,18.5789,18.5307,-1.8894,1.3742,18.3927,18.4425,18.4176,-2.3887,-3.3488,13.0426,13.0653,13.0539,-0.6202,-1.9747,12.2489,12.3287,12.2888,-1.5582,-1.3742,12.2489,12.2739,12.2614,-1.1814,3.3488,10.5574,824.9691,-90489.6000,113550.0779
237.0000,12.6720,17.6707,9304.2000,66977.8000,-57673.6000,3.6493,1951.8425,10733.2358,12685.0783,177.3073,77711.0358,7352.3575,-70358.6783,17.9998,14.1991,16453.6000,0.0000,16453.6000,-0.9042,3199.3498,0.0000,3199.3498,41.0362,0.0000,13254.2502,13254.2502,18.0288,12.2464,15.1376,0.9070,61223.6904,17.6707,17.9998,17.8353,-7.2164,1.5178,17.9998,18.4274,18.2136,-3.7744,0.6137,17.6707,17.9140,17.7924,-7.4929,-2.1315,13.4230,13.2635,13.3432,3.5437,-1.5178,12.2464,12.2794,12.2629,-0.2605,-0.6137,12.2464,12.2508,12.2486,-0.1022,2.1315,7.2159,563.8586,-41220.0000,61223.6904
238.0000,12.7445,17.5238,10505.0000,63516.1000,-53011.1000,3.5482,2201.0627,10195.3435,12396.4062,172.6011,73711.4435,8303.9373,-65407.5062,17.6563,13.8598,18887.1000,0.0000,18887.1000,-1.0379,3689.3227,0.0000,3689.3227,47.4945,0.0000,15197.7773,15197.7773,17.7227,12.3118,15.0173,0.7761,52389.2429,17.5238,17.6563,17.5901,-2.9065,1.5287,17.6563,18.1660,17.9112,-3.5973,0.4908,17.5238,17.6150,17.5694,-2.6382,-2.0195,13.3479,13.3452,13.3466,0.0928,-1.5287,12.3118,12.2654,12.2886,0.3630,-0.4908,12.3118,12.2897,12.3007,0.6816,2.0195,7.0169,548.3099,-34124.0000,52389.2429
239.0000,12.9605,16.8109,15150.3000,51564.0000,-36413.7000,3.2250,3162.8921,8317.9490,11480.8411,157.4829,59881.9490,11987.4079,-47894.5411,17.0558,13.2668,44746.9000,0.0000,44746.9000,-2.4589,8812.1807,0.0000,8812.1807,113.1877,0.0000,35934.7193,35934.7193,17.0340,12.7801,14.9070,0.5782,39025.1862,16.8109,17.0379,16.9244,-7.9809,2.4321,17.0340,18.6790,17.8565,-0.6074,-0.0268,16.8109,17.0340,16.9224,-7.7551,-2.4053,13.2668,13.2896,13.2782,-0.7729,-2.4321,13.2668,11.4259,12.3464,0.7489,0.0268,12.7650,12.6276,12.6963,4.8260,2.4053,6.3082,492.9307,8333.2000,39025.1862
240.0000,12.9607,16.2132,17792.4000,45192.0000,-27399.6000,3.0613,3714.4649,7290.0947,11004.5595,149.7868,52482.0947,14077.9351,-38404.1595,16.6926,12.9084,56471.0000,0.0000,56471.0000,-3.1032,11177.1979,0.0000,11177.1979,144.3328,0.0000,45293.8021,45293.8021,12.7208,16.5644,14.6426,-0.3500,-23624.0974,16.2132,16.4107,16.3120,-7.3385,2.5720,16.6346,17.0408,16.8377,-12.2426,-2.0828,16.2132,16.8634,16.5383,-4.5832,-0.4892,12.9084,13.0109,12.9596,-3.7925,-2.5720,12.9084,12.7208,12.8146,5.7027,2.0828,12.7208,12.6968,12.7088,0.2028,0.4892,5.9804,467.3138,29071.4000,-23624.0974
241.0000,12.4907,15.1860,20192.5000,40199.2000,-20006.7000,2.9502,4248.9834,6415.4392,10664.4226,144.6208,46614.6392,15943.5166,-30671.1226,16.0393,12.2636,57791.4000,0.0000,57791.4000,-3.1758,11544.9152,0.0000,11544.9152,148.6436,0.0000,46246.4848,46246.4848,12.4388,16.5959,14.5174,-0.4308,-29078.0696,15.1860,15.4990,15.3425,-11.6469,2.5713,16.5966,16.6729,16.6347,-2.3970,-2.1924,15.1860,16.5995,15.8927,-7.7386,-0.3789,12.2636,12.4569,12.3603,-7.1806,-2.5713,12.2636,12.4388,12.3512,-5.5398,2.1924,12.4388,12.7196,12.5792,-1.5116,0.3789,5.7792,451.5938,37784.7000,-29078.0696
242.0000,11.9945,14.1545,22350.5000,35721.9000,-13371.4000,2.8508,4742.9350,5637.6549,10380.5900,140.3013,41359.5549,17607.5650,-23751.9900,15.5958,11.8262,66202.1000,0.0000,66202.1000,-3.6380,13310.3655,0.0000,13310.3655,172.2380,0.0000,52891.7345,52891.7345,11.9665,16.8008,14.3836,-0.7199,-48593.6558,14.1545,14.4643,14.3094,-12.4154,2.7693,16.8086,16.7616,16.7851,1.8666,-2.6877,14.1545,17.0581,15.6063,-3.4044,-0.0816,11.8262,11.9652,11.8957,-5.5537,-2.7693,11.8262,11.9665,11.8963,-5.4367,2.6877,11.9665,12.9882,12.4773,-1.1769,0.0816,5.6123,438.5554,52830.7000,-48593.6558
243.0000,11.6166,13.2397,24676.3000,31884.9000,-7208.6000,2.7905,5270.5819,4990.1546,10260.7365,138.0875,36875.0546,19405.7181,-17469.3365,15.2150,11.4508,64467.7000,0.0000,64467.7000,-3.5427,13034.5150,0.0000,13034.5150,169.0460,0.0000,51433.1850,51433.1850,11.5727,17.0272,14.3000,-0.7865,-53089.2840,13.2397,13.5246,13.3822,-11.1378,2.7015,17.0309,16.9630,16.9969,2.6087,-2.6125,13.2397,17.1358,15.1877,-4.9990,-0.0890,11.4508,11.5691,11.5099,-4.6034,-2.7015,11.4508,11.5727,11.5118,-4.5888,2.6125,11.5727,13.0603,12.3165,-1.8886,0.0890,5.5366,432.6380,57259.1000,-53089.2840
244.0000,11.2550,12.3911,26707.3000,28534.0000,-1826.7000,2.7378,5740.2022,4430.5665,10170.7687,136.2546,32964.5665,20967.0978,-11997.4687,14.9296,11.1695,71551.0000,0.0000,71551.0000,-3.9319,14528.3475,0.0000,14528.3475,188.8951,0.0000,57022.6525,57022.6525,11.3227,17.0629,14.1928,-1.0365,-69963.9225,12.4825,12.7092,12.5958,-9.4371,2.8785,17.0629,17.0465,17.0547,0.7490,-3.0193,17.0629,14.2587,15.6608,5.7605,0.1408,11.1695,11.2550,11.2123,-3.5401,-2.8785,11.1695,11.2520,11.2107,-3.5806,3.0193,11.2550,12.8387,12.0468,-3.2022,-0.1408,5.4635,426.9290,69724.3000,-69963.9225
245.0000,11.4986,14.1741,22264.5000,44061.2000,-21796.7000,3.2405,4765.1499,6877.9643,11643.1142,159.8008,50939.1643,17499.3501,-33439.8142,15.2761,11.5111,68872.6000,0.0000,68872.6000,-3.7847,13912.5231,0.0000,13912.5231,182.7546,0.0000,54960.0769,54960.0769,11.4306,16.9599,14.1953,-0.7698,-51964.4750,14.1741,13.7863,13.9802,16.7586,2.9725,16.8629,16.9136,16.8882,-1.9567,-2.7046,14.1741,15.9803,15.0772,-6.9904,-0.2680,11.5111,11.4374,11.4742,3.2133,-2.9725,11.5111,11.4306,11.4709,3.1911,2.7046,11.4306,12.1781,11.8044,-2.8740,0.2680,6.4698,505.5603,47075.9000,-51964.4750
246.0000,11.7763,15.0094,20185.2000,51043.6000,-30858.4000,3.4623,4299.4955,8016.7919,12316.2874,169.9017,59060.3919,15885.7045,-43174.6874,15.6332,11.8631,74805.7000,0.0000,74805.7000,-4.1108,15031.9603,0.0000,15031.9603,197.2722,0.0000,59773.7397,59773.7397,11.7660,16.5905,14.1783,-0.7454,-50313.7601,15.0094,14.7729,14.8912,11.0452,3.2095,16.4624,16.5670,16.5147,-4.4556,-2.9567,15.0094,15.0917,15.0505,-0.2695,-0.2528,11.8631,11.7736,11.8184,4.2049,-3.2095,11.8631,11.7660,11.8146,4.2001,2.9567,11.7660,11.8117,11.7889,-0.1352,0.2528,6.8697,536.8062,43947.3000,-50313.7601
247.0000,12.3236,17.6474,10509.2000,103512.2000,-93003.0000,5.4386,2217.6546,16457.3658,18675.0204,263.1235,119969.5658,8291.5454,-111678.0204,16.8905,13.1031,43762.5000,0.0000,43762.5000,-2.4049,8638.0108,0.0000,8638.0108,114.6771,0.0000,35124.4892,35124.4892,16.9395,12.0775,14.5085,0.8428,56890.9222,17.6474,16.8905,17.2690,28.7471,2.6145,16.8905,16.3886,16.6396,1.5591,0.2096,17.6474,16.9804,17.3139,27.3660,-2.8241,12.9927,12.6700,12.8313,12.2766,-2.6145,12.0775,11.7257,11.9016,1.1024,-0.2096,12.0775,12.0030,12.0402,3.0856,2.8241,10.7694,841.5398,-49240.5000,56890.9222
