Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
248.0000,12.3979,18.1659,7766.7000,140136.5000,-132369.8000,7.0267,1636.8668,22317.6562,23954.5229,339.8412,162454.1562,6129.8332,-156324.3229,17.9449,14.1445,34027.6000,0.0000,34027.6000,-1.8699,6621.3532,0.0000,6621.3532,87.2203,0.0000,27406.2468,27406.2468,17.8413,11.7780,14.8097,1.7866,120597.4076,18.1659,17.9449,18.0554,9.5425,2.9655,17.9449,17.2258,17.5853,11.4654,1.0956,18.1659,18.0073,18.0866,9.3769,-4.0612,13.2950,13.1806,13.2378,4.9567,-2.9655,11.7780,11.8451,11.8116,-1.0343,-1.0956,11.7780,11.8264,11.8022,-2.8199,4.0612,13.9012,1086.2612,-98342.2000,120597.4076
249.0000,12.5703,18.4805,6240.8000,149310.1000,-143069.3000,7.3809,1311.4474,23871.6913,25183.1387,356.8521,173181.7913,4929.3526,-168252.4387,18.3707,17.7817,12857.2000,6758.0000,6099.2000,-1.0656,2487.9733,1190.8686,3678.8419,50.2016,7948.8686,10369.2267,2420.3581,18.3186,11.7795,15.0490,2.3597,159279.2686,18.4805,18.3707,18.4256,4.5191,2.8155,18.3707,18.0685,18.2196,7.7056,1.7499,18.4805,18.4144,18.4475,4.4066,-4.5654,14.0585,13.8468,13.9527,8.6792,-2.8155,11.7795,11.7912,11.7854,-0.2647,-1.7499,11.7795,11.7830,11.7813,-0.2012,4.5654,14.6500,1144.7713,-136970.1000,159279.2686
250.0000,12.4351,18.4457,4988.1000,156028.6000,-151040.5000,7.6332,1050.6020,24869.4946,25920.0966,369.2099,180898.0946,3937.4980,-176960.5966,12.2364,13.1776,6350.5000,6530.5000,-180.0000,0.6960,1345.1280,1044.5930,2389.7210,33.1467,7575.0930,5005.3720,-2569.7210,18.0911,12.3816,15.2363,2.7173,183420.7325,18.4457,18.4391,18.4424,0.2551,2.3124,17.2219,17.4638,17.3428,-10.5283,3.0084,18.4457,18.4457,18.4457,0.0310,-5.3208,12.2364,12.7591,12.4977,-17.5058,-2.3124,12.3816,12.2364,12.3090,6.3713,-3.0084,12.3816,12.2944,12.3380,6.7702,5.3208,16.5677,1294.6267,-151220.5000,183420.7325
251.0000,12.4141,18.5244,3658.1000,161933.7000,-158275.6000,7.8431,770.7503,25798.4048,26569.1552,378.9024,187732.1048,2887.3497,-184844.7552,12.3935,15.1645,2535.1000,5888.4000,-3353.3000,0.4522,535.5951,943.7847,1479.3798,22.2245,6832.1847,1999.5049,-4832.6798,18.2703,12.4222,15.3463,2.7720,187110.8915,18.5244,18.5003,18.5123,0.8960,2.4636,17.9830,17.8228,17.9029,6.8102,2.9158,18.5244,18.5129,18.5187,0.9320,-5.3795,12.3935,12.4232,12.4084,-1.0269,-2.4636,12.4222,12.3935,12.4079,1.2448,-2.9158,12.4222,12.4099,12.4160,0.9938,5.3795,16.5087,1290.0105,-161628.9000,187110.8915
252.0000,12.4339,18.6166,2670.7000,167302.8000,-164632.1000,8.0455,562.5193,26665.7379,27228.2572,388.4968,193968.5379,2108.1807,-191860.3572,12.4329,17.0258,1013.9000,8154.6000,-7140.7000,0.4890,214.0711,1307.6738,1521.7449,23.8211,9462.2738,799.8289,-8662.4449,18.4706,12.4415,15.4561,2.9402,198465.7048,18.6166,18.5866,18.6016,1.1292,2.5188,18.3329,18.2280,18.2804,4.6084,3.0078,18.6166,18.6027,18.6097,1.1500,-5.5267,12.4329,12.4255,12.4292,0.3036,-2.5188,12.4415,12.4329,12.4372,0.4059,-3.0078,12.4415,12.4377,12.4396,0.3361,5.5267,16.9770,1326.6070,-171772.8000,198465.7048
253.0000,12.5030,18.7387,1947.5000,172857.8000,-170910.3000,8.2704,409.7151,27594.2897,28004.0048,399.3039,200452.0897,1537.7849,-198914.3048,12.5035,17.0982,1346.4000,10844.4000,-9498.0000,0.6502,283.9481,1740.6052,2024.5533,31.6744,12585.0052,1062.4519,-11522.5533,18.5889,12.5238,15.5564,3.0915,208679.1426,18.7387,18.6997,18.7192,1.4708,2.5401,18.3733,18.3515,18.3624,1.0410,3.1903,18.7387,18.7210,18.7299,1.5026,-5.7303,12.5035,12.4821,12.4928,0.8192,-2.5401,12.5238,12.5035,12.5137,0.9744,-3.1903,12.5238,12.5122,12.5180,0.9983,5.7303,17.7452,1386.6336,-180408.3000,208679.1426
254.0000,12.5533,18.8134,1628.6000,177910.4000,-176281.8000,8.4926,342.3337,28433.3254,28775.6591,410.1569,206343.7254,1286.2663,-205057.4591,12.5547,17.9609,330.5000,12137.3000,-11806.8000,0.6631,69.6427,1949.4279,2019.0706,32.1902,14086.7279,260.8573,-13825.8706,18.7161,12.5671,15.6416,3.2169,217141.6684,18.8134,18.7871,18.8003,1.0300,2.6098,18.6197,18.5613,18.5905,2.8046,3.2729,18.8134,18.8022,18.8078,0.9923,-5.8828,12.5547,12.5372,12.5460,0.6933,-2.6098,12.5671,12.5547,12.5609,0.6220,-3.2729,12.5671,12.5604,12.5638,0.6038,5.8828,18.2130,1423.1918,-188088.6000,217141.6684
255.0000,12.5884,18.8745,1259.9000,183023.4000,-181763.5000,8.7151,264.6757,29273.8078,29538.4835,420.9812,212297.2078,995.2243,-211301.9835,12.5893,18.1555,100.5000,9912.6000,-9812.1000,0.5322,21.1654,1592.8298,1613.9952,25.8245,11505.4298,79.3346,-11426.0952,18.8094,12.5980,15.7037,3.2821,221538.5329,18.8745,18.8544,18.8645,0.8264,2.7276,18.7403,18.7061,18.7232,1.6528,3.2598,18.8745,18.8656,18.8701,0.8029,-5.9874,12.5893,12.5774,12.5833,0.5026,-2.7276,12.5980,12.5893,12.5937,0.4469,-3.2598,12.5980,12.5934,12.5957,0.4372,5.9874,18.3959,1437.4843,-191575.6000,221538.5329
256.0000,12.6488,18.9163,1616.6000,186651.5000,-185034.9000,8.9051,339.2641,29895.2234,30234.4875,430.2901,216546.7234,1277.3359,-215269.3875,12.6494,17.8108,539.1000,9853.2000,-9314.1000,0.5532,113.4247,1584.5367,1697.9614,26.8892,11437.7367,425.6753,-11012.0614,18.8437,12.6657,15.7547,3.3389,225374.7446,18.9163,18.9024,18.9094,0.5937,2.7840,18.7215,18.7215,18.7215,0.0311,3.3371,18.9163,18.9102,18.9133,0.5733,-6.1211,12.6494,12.6318,12.6406,0.7425,-2.7840,12.6657,12.6494,12.6575,0.8225,-3.3371,12.6657,12.6566,12.6611,0.8412,6.1211,18.8193,1470.5667,-194349.0000,225374.7446
257.0000,12.7191,18.9787,1808.4000,190463.7000,-188655.3000,9.0952,379.0670,30554.7486,30933.8156,439.6567,221018.4486,1429.3330,-219589.1156,12.7203,17.7947,809.3000,12474.9000,-11665.6000,0.7073,170.0790,2008.0249,2178.1038,34.3995,14482.9249,639.2210,-13843.7038,18.8823,12.7376,15.8100,3.4418,232322.1246,18.9787,18.9603,18.9695,0.7775,2.7960,18.7250,18.7239,18.7245,0.0876,3.5033,18.9787,18.9704,18.9746,0.7911,-6.2992,12.7203,12.6992,12.7097,0.8862,-2.7960,12.7376,12.7203,12.7289,0.9132,-3.5033,12.7376,12.7279,12.7328,0.9160,6.2992,19.5092,1524.4730,-200320.9000,232322.1246
258.0000,12.8294,19.0679,2245.4000,193595.3000,-191349.9000,9.2659,469.7973,31135.5939,31605.3912,448.1434,224730.8939,1775.6027,-222955.2912,12.8313,16.6990,3309.5000,14455.9000,-11146.4000,0.9500,694.2672,2330.3410,3024.6082,46.4208,16786.2410,2615.2328,-14171.0082,18.8537,12.8575,15.8556,3.5002,236266.2776,19.0679,19.0418,19.0548,1.0808,2.7720,18.4438,18.4999,18.4719,-2.9968,3.7220,19.0679,19.0564,19.0621,1.1085,-6.4939,12.8313,12.7992,12.8153,1.3250,-2.7720,12.8575,12.8313,12.8444,1.4452,-3.7220,12.8575,12.8423,12.8499,1.4651,6.4939,20.3424,1589.5877,-202496.3000,236266.2776
259.0000,12.6908,18.5709,4830.9000,107536.1000,-102705.2000,5.3334,1013.1095,17240.1161,18253.2256,258.4626,124776.2161,3817.7905,-120958.4256,18.7395,15.0537,10009.8000,150.2000,9859.6000,-0.5580,1927.8481,26.6505,1954.4986,27.9843,176.8505,8081.9519,7905.1014,18.6602,12.3319,15.4961,1.7268,116558.7777,18.5709,18.7395,18.6552,-4.7713,1.9638,18.7395,18.6166,18.6780,2.5393,1.4058,18.5709,18.6785,18.6247,-5.2277,-3.3696,13.2723,13.1120,13.1922,4.5999,-1.9638,12.3319,12.5651,12.4485,-4.7263,-1.4058,12.3319,12.4453,12.3886,-5.5154,3.3696,10.6405,831.4648,-92845.6000,116558.7777
260.0000,12.6070,18.4437,5386.3000,109900.9000,-104514.6000,5.4740,1131.1803,17585.6438,18716.8241,265.1371,127486.5438,4255.1197,-123231.4241,18.5149,14.7081,11510.6000,0.0000,11510.6000,-0.6325,2223.2591,0.0000,2223.2591,28.5834,0.0000,9287.3409,9287.3409,18.5132,12.2789,15.3961,1.7247,116417.0980,18.4437,18.5149,18.4793,-2.0707,2.0355,18.5149,18.5888,18.5518,-1.4711,1.4030,18.4437,18.4824,18.4631,-1.8988,-3.4385,13.0867,13.1220,13.1043,-1.0082,-2.0355,12.2789,12.3557,12.3173,-1.5315,-1.4030,12.2789,12.3022,12.2906,-1.1313,3.4385,10.8556,848.2721,-93004.0000,116417.0980
261.0000,12.7023,17.7533,9264.0000,69721.2000,-60457.2000,3.7769,1942.4186,11180.5906,13123.0093,183.4837,80901.7906,7321.5814,-73580.2093,18.0574,14.2560,16730.7000,0.0000,16730.7000,-0.9194,3250.7702,0.0000,3250.7702,41.7044,0.0000,13479.9298,13479.9298,18.0828,12.2696,15.1762,0.9492,64068.8157,17.7533,18.0574,17.9054,-6.8750,1.5654,18.0574,18.4434,18.2504,-3.5864,0.6460,17.7533,17.9775,17.8654,-7.1611,-2.2114,13.4511,13.3049,13.3780,3.3541,-1.5654,12.2696,12.3057,12.2877,-0.3063,-0.6460,12.2696,12.2757,12.2727,-0.1644,2.2114,7.4684,583.5878,-43726.5000,64068.8157
262.0000,12.7687,17.5389,11047.1000,66320.5000,-55273.4000,3.7089,2313.7035,10651.3965,12965.1000,180.4390,76971.8965,8733.3965,-68238.5000,17.6912,13.8943,18541.1000,0.0000,18541.1000,-1.0189,3620.0477,0.0000,3620.0477,46.5786,0.0000,14921.0523,14921.0523,17.7532,12.3727,15.0629,0.8270,55824.7870,17.5389,17.6912,17.6150,-3.4521,1.5759,17.6912,18.1678,17.9295,-3.8206,0.5570,17.5389,17.6449,17.5919,-3.2495,-2.1330,13.3303,13.3495,13.3399,-0.4085,-1.5759,12.3727,12.2986,12.3357,0.6307,-0.5570,12.3727,12.3395,12.3561,1.0584,2.1330,7.3384,573.4307,-36732.3000,55824.7870
263.0000,12.9647,16.8954,15249.6000,54158.8000,-38909.2000,3.3528,3183.3977,8737.3740,11920.7717,163.6716,62896.1740,12066.2023,-50829.9717,17.1034,13.3138,42468.2000,0.0000,42468.2000,-2.3337,8357.9617,0.0000,8357.9617,107.3593,0.0000,34110.2383,34110.2383,17.1464,12.7860,14.9662,0.6716,45331.6568,16.8954,17.1034,16.9994,-7.3782,2.4543,17.1034,18.3818,17.7426,-2.2044,0.1206,16.8954,17.0886,16.9920,-7.1881,-2.5749,13.2534,13.2780,13.2657,-0.8438,-2.4543,12.7860,12.0853,12.4357,1.2580,-0.1206,12.7860,12.6660,12.7260,4.5155,2.5749,6.5686,513.2782,3559.0000,45331.6568
264.0000,12.9486,16.2393,18431.5000,47647.6000,-29216.1000,3.2106,3848.6616,7684.0915,11532.7531,157.0704,55331.6915,14582.8384,-40748.8531,16.6282,12.8447,56192.2000,0.0000,56192.2000,-3.0879,11132.0488,0.0000,11132.0488,143.5017,0.0000,45060.1512,45060.1512,16.4798,13.1889,14.8344,0.3249,21932.9602,16.2393,16.4461,16.3427,-7.8734,2.6346,16.4798,17.6866,17.0832,-7.9062,-0.4533,16.2393,16.4798,16.3596,-7.5805,-2.1813,12.8447,12.9591,12.9019,-4.3391,-2.6346,12.8447,12.4518,12.6483,2.6169,0.4533,13.0357,12.9360,12.9859,3.1871,2.1813,6.2771,490.5013,26976.1000,21932.9602
265.0000,12.5858,15.3618,20682.2000,42600.3000,-21918.1000,3.0891,4345.0403,6813.3329,11158.3732,151.3964,49413.6329,16337.1597,-33076.4732,16.1535,12.3764,57833.5000,0.0000,57833.5000,-3.1781,11534.4338,0.0000,11534.4338,148.9193,0.0000,46299.0662,46299.0662,12.4640,16.7518,14.6079,-0.4111,-27751.0640,15.3618,15.6302,15.4960,-10.1665,2.6187,16.6522,16.7914,16.7218,-4.3101,-2.1484,15.3618,16.2966,15.8292,-6.3486,-0.4704,12.3764,12.5200,12.4482,-5.4244,-2.6187,12.3764,12.4640,12.4202,-2.7009,2.1484,12.4640,12.9523,12.7081,-3.3004,0.4704,6.0602,473.5527,35915.4000,-27751.0640
266.0000,12.1073,14.3532,22993.3000,38039.5000,-15046.2000,2.9938,4869.9482,6018.5686,10888.5168,147.2181,44058.0686,18123.3518,-25934.7168,15.6909,11.9200,66506.4000,0.0000,66506.4000,-3.6547,13353.0065,0.0000,13353.0065,172.6821,0.0000,53153.3935,53153.3935,12.0550,16.8582,14.4566,-0.6829,-46096.6618,14.3532,14.6460,14.4996,-11.9730,2.8253,16.8324,16.8020,16.8172,1.2023,-2.6568,14.3532,16.4516,15.4024,-5.0995,-0.1685,11.9200,12.0551,11.9876,-5.5070,-2.8253,11.9200,12.0550,11.9875,-5.1705,2.6568,12.0550,12.9823,12.5186,-2.2357,0.1685,5.8893,460.1977,51460.2000,-46096.6618
267.0000,11.7171,13.4427,25256.0000,33973.6000,-8717.6000,2.9193,5385.0741,5328.8305,10713.9046,144.2811,39302.4305,19870.9259,-19431.5046,15.2954,11.5301,65112.0000,0.0000,65112.0000,-3.5781,13149.1120,0.0000,13149.1120,170.4478,0.0000,51962.8880,51962.8880,11.6556,17.0723,14.3639,-0.7576,-51138.4686,13.4427,13.7189,13.5808,-11.0369,2.7621,17.0247,16.9672,16.9959,2.2085,-2.6049,13.4427,16.2845,14.8636,-6.4507,-0.1572,11.5301,11.6494,11.5898,-4.7494,-2.7621,11.5301,11.6556,11.5929,-4.7111,2.6049,11.6556,12.9058,12.2807,-2.8200,0.1572,5.7856,452.0937,56394.4000,-51138.4686
268.0000,11.3350,12.6540,27269.6000,31290.2000,-4020.6000,2.8973,5852.9306,4866.9796,10719.9102,143.9097,36157.1796,21416.6694,-14740.5102,15.0122,11.2509,71206.8000,0.0000,71206.8000,-3.9130,14440.5967,0.0000,14440.5967,187.7168,0.0000,56766.2033,56766.2033,11.3501,17.1624,14.2562,-0.9871,-66631.2093,12.6554,12.8856,12.7705,-9.7276,2.9223,17.1624,17.1208,17.1416,1.8091,-2.9472,17.1624,12.8223,14.9924,1.6046,0.0250,11.2509,11.3350,11.2929,-3.5309,-2.9223,11.2509,11.3351,11.2930,-3.5674,2.9472,11.3350,13.1163,12.2256,-0.6136,-0.0250,5.7746,451.2340,67186.2000,-66631.2093
269.0000,11.5443,14.3829,22178.0000,47064.5000,-24886.5000,3.3779,4742.8908,7354.1432,12097.0340,166.3208,54418.6432,17435.1092,-36983.5340,15.2525,11.4878,63506.8000,0.0000,63506.8000,-3.4898,12833.0947,0.0000,12833.0947,168.2671,0.0000,50673.7053,50673.7053,11.4291,17.1341,14.2816,-0.6053,-40858.8613,14.3829,13.9745,14.1787,17.0456,2.8709,16.6615,16.8046,16.7331,-4.8792,-2.3639,14.3829,14.9307,14.6568,-3.9981,-0.5070,11.4878,11.4381,11.4630,2.1032,-2.8709,11.4878,11.4291,11.4585,2.0478,2.3639,11.4291,12.1455,11.7873,-5.2388,0.5070,6.7390,526.5929,38620.3000,-40858.8613
270.0000,11.7457,15.1427,19583.4000,53478.5000,-33895.1000,3.5461,4173.5123,8393.5126,12567.0249,173.7919,61872.0126,15409.8877,-46462.1249,15.5999,11.8303,65389.6000,0.0000,65389.6000,-3.5933,13146.2138,0.0000,13146.2138,172.5134,0.0000,52243.3862,52243.3862,11.7205,16.8385,14.2795,-0.5393,-36399.4503,15.1427,14.9061,15.0244,10.2568,2.9787,16.3425,16.4569,16.3997,-3.9722,-2.4113,15.1427,14.7304,14.9365,3.4267,-0.5674,11.8303,11.7399,11.7851,3.9387,-2.9787,11.8303,11.7205,11.7754,3.8758,2.4113,11.7205,11.7756,11.7481,-0.4223,0.5674,7.0436,550.3953,31494.5000,-36399.4503
271.0000,12.3354,17.7469,9744.6000,105849.7000,-96105.1000,5.5093,2055.8963,16833.4864,18889.3827,266.3612,122683.1864,7688.7037,-114994.4827,16.9808,13.1921,38470.4000,0.0000,38470.4000,-2.1140,7583.9649,0.0000,7583.9649,100.8690,0.0000,30886.4351,30886.4351,16.9741,12.1983,14.5862,0.9265,62541.0484,17.7469,16.9808,17.3639,28.2831,2.5411,16.9808,16.4058,16.6933,3.5947,0.4271,17.7469,17.0559,17.4014,29.7968,-2.9682,12.9547,12.6253,12.7900,12.1778,-2.5411,12.1983,11.7795,11.9889,2.6274,-0.4271,12.1983,12.0873,12.1428,4.8146,2.9682,10.9145,852.8758,-57634.7000,62541.0484
272.0000,12.3974,18.2321,6969.5000,142689.9000,-135720.4000,7.1059,1468.8658,22724.0434,24192.9092,343.5749,165413.9434,5500.6342,-159913.3092,18.0147,14.2134,29633.7000,0.0000,29633.7000,-1.6284,5761.0550,0.0000,5761.0550,75.8387,0.0000,23872.6450,23872.6450,17.9145,11.8590,14.8867,1.8953,127932.3953,18.2321,18.0147,18.1234,9.2165,2.9115,18.0147,17.3670,17.6908,12.0891,1.2830,18.2321,18.0819,18.1570,9.1693,-4.1945,13.2036,13.0998,13.1517,4.4156,-2.9115,11.8590,11.9218,11.8904,-1.1375,-1.2830,11.8590,11.9099,11.8845,-3.0665,4.1945,14.0653,1099.0812,-106086.7000,127932.3953
273.0000,12.3680,18.3965,4612.8000,152970.9000,-148358.1000,7.4692,972.6621,24345.1373,25317.7994,360.9051,177316.0373,3640.1379,-173675.8994,12.2514,13.2397,6619.3000,6939.8000,-320.5000,0.7325,1401.7202,1110.2749,2511.9951,34.9674,8050.0749,5217.5798,-2832.4951,17.9455,12.3691,15.1573,2.6134,176405.3373,18.3965,18.3107,18.3536,2.8297,2.2456,17.0634,17.2168,17.1401,-6.5953,2.9781,18.3965,18.3610,18.3788,2.7273,-5.2236,12.2514,12.5322,12.3918,-9.1191,-2.2456,12.3691,12.2514,12.3102,5.1174,-2.9781,12.3691,12.2974,12.3332,5.4667,5.2236,16.3075,1274.2886,-148678.6000,176405.3373
274.0000,12.3620,18.5338,2742.1000,162866.5000,-160124.4000,7.8396,578.2625,25916.4882,26494.7507,378.4686,188782.9882,2163.8375,-186619.1507,12.3520,15.3075,2258.2000,5762.8000,-3504.6000,0.4303,477.4172,923.1592,1400.5765,21.1284,6685.9592,1780.7828,-4905.1765,18.2590,12.3665,15.3127,2.7845,187951.7286,18.5338,18.4814,18.5076,1.9092,2.4698,18.0105,17.7918,17.9011,9.2350,2.9000,18.5338,18.5113,18.5225,1.7859,-5.3698,12.3520,12.3630,12.3575,-0.3631,-2.4698,12.3665,12.3520,12.3592,0.6423,-2.9000,12.3665,12.3615,12.3640,0.4222,5.3698,16.4519,1285.5734,-163629.0000,187951.7286
275.0000,12.4203,18.6475,2060.7000,173228.5000,-171167.8000,8.2938,434.1374,27601.7109,28035.8483,400.2758,200830.2109,1626.5626,-199203.6483,12.4198,16.9519,1205.4000,9107.1000,-7901.7000,0.5501,254.5580,1460.1693,1714.7273,26.8057,10567.2693,950.8420,-9616.4273,18.4848,12.4389,15.4618,3.0553,206233.0592,18.6475,18.6082,18.6278,1.5020,2.5812,18.3172,18.2193,18.2683,4.4813,3.1314,18.6475,18.6303,18.6389,1.4550,-5.7126,12.4198,12.4021,12.4110,0.6961,-2.5812,12.4389,12.4198,12.4293,0.8970,-3.1314,12.4389,12.4285,12.4337,0.8919,5.7126,17.5887,1374.4091,-179069.5000,206233.0592
276.0000,12.5733,18.8365,1635.2000,183473.5000,-181838.3000,8.7559,343.6051,29335.7276,29679.3327,422.6537,212809.2276,1291.5949,-211517.6327,12.5770,18.0219,585.3000,25391.9000,-24806.6000,1.3813,123.2894,4079.4995,4202.7889,67.0316,29471.3995,462.0106,-29009.3889,18.6778,12.6132,15.6455,3.5129,237120.5638,18.8365,18.7757,18.8061,2.2018,2.4582,18.5045,18.4580,18.4812,2.6210,3.8395,18.8365,18.8118,18.8242,2.2867,-6.2977,12.5770,12.5285,12.5527,1.7617,-2.4582,12.6132,12.5770,12.5951,2.0511,-3.8395,12.6132,12.5908,12.6020,2.0821,6.2977,20.1638,1575.6301,-206644.9000,237120.5638
277.0000,12.7192,19.0204,1113.8000,193093.7000,-191979.9000,9.1834,233.4682,30976.7499,31210.2181,443.6330,224070.4499,880.3318,-223190.1181,12.7248,18.1675,744.2000,31743.5000,-30999.3000,1.7275,156.3864,5109.9052,5266.2916,83.8753,36853.4052,587.8136,-36265.5916,18.8463,12.7535,15.7999,3.7986,256406.5240,19.0204,18.9585,18.9895,2.2639,2.4853,18.6341,18.6064,18.6203,1.7286,4.2128,19.0204,18.9973,19.0088,2.2796,-6.6981,12.7248,12.6750,12.6999,1.8269,-2.4853,12.7535,12.7248,12.7392,1.7895,-4.2128,12.7535,12.7356,12.7446,1.7716,6.6981,21.7120,1696.6076,-222979.2000,256406.5240
278.0000,12.8265,19.1736,381.1000,202802.4000,-202421.3000,9.6041,79.7401,32614.2138,32693.9539,464.2934,235416.6138,301.3599,-235115.2539,12.8311,18.4945,10.2000,35558.6000,-35548.4000,1.8899,2.1398,5732.1533,5734.2931,91.7255,41290.7533,8.0602,-41282.6931,19.0233,12.8504,15.9368,4.0542,273661.6170,19.1736,19.1219,19.1478,1.9611,2.5714,18.8561,18.8156,18.8359,2.6527,4.4613,19.1736,19.1550,19.1643,1.9271,-7.0327,12.8311,12.7941,12.8126,1.4113,-2.5714,12.8504,12.8311,12.8407,1.2766,-4.4613,12.8504,12.8384,12.8444,1.2548,7.0327,22.8789,1787.7878,-237969.7000,273661.6170
279.0000,12.9052,19.2673,145.0000,211414.1000,-211269.1000,9.9988,30.2993,34060.5207,34090.8200,483.6778,245474.6207,114.7007,-245359.9200,12.9082,18.5752,0.0000,32182.5000,-32182.5000,1.7100,0.0000,5193.2834,5193.2834,83.0245,37375.7834,0.0000,-37375.7834,19.1421,12.9223,16.0322,4.1613,280887.2412,19.2673,19.2356,19.2515,1.3026,2.7629,18.9831,18.9578,18.9705,1.6752,4.4729,19.2673,19.2560,19.2617,1.2253,-7.2358,12.9082,12.8828,12.8955,1.0506,-2.7629,12.9223,12.9082,12.9153,0.9502,-4.4729,12.9223,12.9137,12.9180,0.9397,7.2358,23.3124,1821.6624,-243451.6000,280887.2412
280.0000,12.9750,19.3370,181.4000,218932.8000,-218751.4000,10.3560,37.8612,35328.5817,35366.4429,501.2118,254261.3817,143.5388,-254117.8429,12.9772,18.6449,0.0000,29608.7000,-29608.7000,1.5732,0.0000,4782.4030,4782.4030,76.4070,34391.1030,0.0000,-34391.1030,19.2282,12.9902,16.1092,4.2521,287018.5726,19.3370,19.3154,19.3262,0.9523,2.9276,19.0810,19.0621,19.0715,1.2702,4.5008,19.3370,19.3289,19.3330,0.9111,-7.4284,12.9772,12.9565,12.9669,0.9121,-2.9276,12.9902,12.9772,12.9837,0.8765,-4.5008,12.9902,12.9824,12.9863,0.8742,7.4284,23.7564,1856.3562,-248360.1000,287018.5726
281.0000,12.9902,19.3456,313.8000,218404.2000,-218090.4000,10.3379,65.4787,35255.6048,35321.0835,500.5709,253659.8048,248.3213,-253411.4835,12.9913,18.6592,0.0000,22074.1000,-22074.1000,1.1729,0.0000,3566.0927,3566.0927,56.9785,25640.1927,0.0000,-25640.1927,19.2680,12.9933,16.1307,4.1271,278578.3619,19.3456,19.3406,19.3431,0.2548,3.0550,19.1516,19.1369,19.1443,0.9282,4.2279,19.3456,19.3441,19.3449,0.1944,-7.2829,12.9913,12.9851,12.9882,0.3080,-3.0550,12.9933,12.9913,12.9923,0.1546,-4.2279,12.9933,12.9924,12.9929,0.1302,7.2829,22.9270,1791.5481,-240164.5000,278578.3619
282.0000,12.9846,19.3150,773.9000,212397.7000,-211623.8000,10.0780,161.5001,34281.5764,34443.0765,488.0727,246679.2764,612.3999,-246066.8765,12.9848,18.3188,559.1000,15702.4000,-15143.3000,0.8651,116.9996,2536.5157,2653.5153,42.0707,18238.9157,442.1004,-17796.8153,19.2429,12.9834,16.1132,3.9140,264195.2652,19.3150,19.3213,19.3182,-0.2507,3.0710,19.1010,19.1090,19.1050,-0.4234,3.9360,19.3150,19.3182,19.3166,-0.2909,-7.0070,12.9848,12.9853,12.9851,0.0126,-3.0710,12.9834,12.9848,12.9841,-0.0481,-3.9360,12.9834,12.9843,12.9839,-0.0576,7.0070,21.7981,1703.3333,-226767.1000,264195.2652
283.0000,12.7084,18.8501,2318.7000,114750.6000,-112431.9000,5.5436,486.1208,18404.1365,18890.2573,268.6311,133154.7365,1832.5792,-131322.1573,19.0148,15.5407,4846.4000,191.6000,4654.8000,-0.2765,930.1649,34.1738,964.3388,13.8181,225.7738,3916.2351,3690.4612,18.9791,12.4181,15.6986,1.9747,133290.2337,18.8501,19.0148,18.9325,-4.6037,1.9400,19.0148,19.0502,19.0325,-0.8238,1.6635,18.8501,18.9463,18.8982,-4.9978,-3.6036,13.0567,13.0309,13.0438,0.7594,-1.9400,12.4181,12.6438,12.5310,-5.4184,-1.6635,12.4181,12.5348,12.4764,-6.0731,3.6036,11.0505,863.4991,-107777.1000,133290.2337
284.0000,12.5978,18.6820,2909.1000,114789.2000,-111880.1000,5.5762,611.0370,18363.9836,18975.0206,269.8361,133153.1836,2298.0630,-130855.1206,18.7675,14.9578,7978.6000,0.0000,7978.6000,-0.4384,1536.1000,0.0000,1536.1000,19.7207,0.0000,6442.5000,6442.5000,18.7729,12.3454,15.5591,1.8870,127369.6496,18.6820,18.7675,18.7248,-2.4558,2.0049,18.7675,18.8780,18.8228,-2.4804,1.5664,18.6820,18.7268,18.7044,-2.2884,-3.5713,12.9770,12.9994,12.9882,-0.6203,-2.0049,12.3454,12.4226,12.3840,-1.7233,-1.5664,12.3454,12.3724,12.3589,-1.3683,3.5713,11.0666,864.7595,-103901.5000,127369.6496
285.0000,12.6719,18.1537,6282.6000,73732.7000,-67450.1000,3.8114,1317.9708,11815.6891,13133.6599,184.8071,85548.3891,4964.6292,-80583.7599,18.3959,14.5905,14680.0000,0.0000,14680.0000,-0.8067,2839.7727,0.0000,2839.7727,36.4364,0.0000,11840.2273,11840.2273,18.4163,12.2055,15.3109,1.0663,71976.8500,18.1537,18.3959,18.2748,-5.3800,1.5394,18.3959,18.7039,18.5499,-3.2427,0.7327,18.1537,18.3236,18.2386,-5.5707,-2.2720,13.5163,13.2910,13.4037,5.0644,-1.5394,12.2055,12.3336,12.2695,-1.3303,-0.7327,12.2055,12.2525,12.2290,-1.5169,2.2720,7.5348,588.7774,-52770.1000,71976.8500
286.0000,12.7419,18.0022,7670.8000,70211.4000,-62540.6000,3.7172,1607.2948,11269.3919,12876.6867,180.4603,81480.7919,6063.5052,-75417.2867,18.1161,14.3140,17676.1000,0.0000,17676.1000,-0.9713,3431.8176,0.0000,3431.8176,44.1501,0.0000,14244.2824,14244.2824,18.1632,12.1974,15.1803,0.9360,63181.9684,18.0022,18.1161,18.0592,-2.5517,1.5628,18.1161,18.4730,18.2945,-3.0313,0.5915,18.0022,18.0782,18.0402,-2.3440,-2.1543,13.5350,13.4791,13.5071,1.2983,-1.5628,12.1974,12.2557,12.2265,-0.4688,-0.5915,12.1974,12.2071,12.2022,-0.2723,2.1543,7.3449,573.9381,-44864.5000,63181.9684
287.0000,13.0560,17.6311,11069.1000,57742.0000,-46672.9000,3.3046,2307.1848,9335.0685,11642.2533,160.9121,67077.0685,8761.9152,-58315.1533,17.7548,13.9570,43694.1000,0.0000,43694.1000,-2.4011,8523.8031,0.0000,8523.8031,109.6575,0.0000,35170.2969,35170.2969,17.7667,12.3798,15.0733,0.7867,53102.9738,17.6311,17.7548,17.6929,-4.3691,2.4527,17.7548,18.7124,18.2336,-0.6854,0.0516,17.6311,17.7472,17.6891,-4.1861,-2.5043,13.9181,13.7985,13.8583,4.2886,-2.4527,12.3798,12.1042,12.2420,0.2378,-0.0516,12.3798,12.3288,12.3543,1.8858,2.5043,6.4436,503.5154,-2978.8000,53102.9738
288.0000,13.1341,17.1945,13548.4000,51595.0000,-38046.6000,3.1431,2820.2798,8356.3691,11176.6490,153.3782,59951.3691,10728.1202,-49223.2490,17.4591,13.6650,54484.4000,0.0000,54484.4000,-2.9940,10671.0075,0.0000,10671.0075,137.5860,0.0000,43813.3925,43813.3925,17.3546,12.5273,14.9409,0.4746,32036.0720,17.1945,17.3329,17.2637,-5.1298,2.5696,17.3546,18.2230,17.7888,-5.3172,-0.4245,17.1945,17.3546,17.2745,-4.9530,-2.1451,13.6650,13.7184,13.6917,-1.9593,-2.5696,13.6650,12.2552,12.9601,8.7157,0.4245,12.4734,12.4342,12.4538,1.2512,2.1451,6.1068,477.1902,16437.8000,32036.0720
289.0000,13.0531,16.6263,15803.1000,46712.5000,-30909.4000,3.0296,3294.0763,7551.4327,10845.5090,148.0586,54263.9327,12509.0237,-41754.9090,16.9518,13.1642,53705.8000,0.0000,53705.8000,-2.9513,10591.6671,0.0000,10591.6671,136.3114,0.0000,43114.1329,43114.1329,16.8448,12.8524,14.8486,0.3635,24533.3321,16.6263,16.8077,16.7170,-6.5466,2.4986,16.8448,17.7472,17.2960,-5.8966,-0.4527,16.6263,16.8448,16.7355,-6.4542,-2.0459,13.1642,13.3143,13.2392,-5.4106,-2.4986,13.1642,12.9673,13.0657,1.3249,0.4527,12.8778,12.7340,12.8059,4.2993,2.0459,5.9011,461.1173,22796.4000,24533.3321
290.0000,12.7698,15.7627,18649.6000,42180.9000,-23531.3000,2.9636,3905.9009,6774.6227,10680.5236,145.1015,48955.5227,14743.6991,-34211.8236,16.3727,12.5926,62320.7000,0.0000,62320.7000,-3.4247,12390.6653,0.0000,12390.6653,159.5717,0.0000,49930.0347,49930.0347,12.7301,16.5010,14.6155,-0.4683,-31611.9944,15.7627,16.0170,15.8899,-9.9316,2.7002,16.5498,16.7669,16.6583,-7.6451,-2.4368,15.7627,16.9520,16.3574,-4.5136,-0.2634,12.5926,12.7647,12.6787,-6.7144,-2.7002,12.5926,12.7301,12.6613,-4.8298,2.4368,12.7301,12.8210,12.7755,-0.3163,0.2634,5.7773,451.4454,38789.4000,-31611.9944
291.0000,12.2765,14.6647,21606.3000,37867.6000,-16261.3000,2.9135,4563.0166,6014.1717,10577.1883,143.0783,43881.7717,17043.2834,-26838.4883,15.8303,12.0575,62837.8000,0.0000,62837.8000,-3.4531,12590.9254,0.0000,12590.9254,162.5300,0.0000,50246.8746,50246.8746,12.2303,16.7652,14.4978,-0.5872,-39636.6488,14.6647,14.9915,14.8281,-12.7628,2.6977,16.7762,16.7419,16.7590,1.2656,-2.4819,14.6647,16.8913,15.7780,-6.9413,-0.2158,12.0575,12.2230,12.1402,-6.4478,-2.6977,12.0575,12.2303,12.1439,-6.1941,2.4819,12.2303,12.9461,12.5882,-2.2103,0.2158,5.7180,446.8110,46576.5000,-39636.6488
292.0000,11.7772,13.6091,24322.3000,34117.1000,-9794.8000,2.8776,5180.6351,5358.4509,10539.0860,141.9970,39475.5509,19141.6649,-20333.8860,15.4259,11.6587,72585.0000,0.0000,72585.0000,-3.9887,14630.0927,0.0000,14630.0927,189.5423,0.0000,57954.9073,57954.9073,11.8090,16.9163,14.3627,-0.9063,-61176.0193,13.6446,13.9364,13.7905,-12.4720,2.9535,16.9163,16.8780,16.8972,1.7172,-3.0295,16.9163,14.9888,15.9526,2.1566,0.0760,11.6587,11.7772,11.7179,-5.0459,-2.9535,11.6587,11.7754,11.7171,-5.1006,3.0295,11.7772,13.1460,12.4616,-1.4780,-0.0760,5.6773,443.6355,62790.2000,-61176.0193
293.0000,11.9549,15.1179,20435.1000,50011.8000,-29576.7000,3.4265,4339.4124,7885.9371,12225.3495,168.1212,57897.7371,16095.6876,-41802.0495,15.7161,11.9449,69861.3000,0.0000,69861.3000,-3.8390,14021.4571,0.0000,14021.4571,183.7427,0.0000,55839.8429,55839.8429,11.8836,16.8145,14.3491,-0.6571,-44352.1480,15.1179,14.8001,14.9590,14.1511,3.0617,16.7051,16.7560,16.7305,-1.9608,-2.6969,15.1179,16.0054,15.5616,-4.6674,-0.3648,11.9449,11.8902,11.9176,2.4595,-3.0617,11.9449,11.8836,11.9143,2.4299,2.6969,11.8836,12.4977,12.1906,-3.2196,0.3648,6.7921,530.7472,40284.6000,-44352.1480
294.0000,12.1665,15.8075,18524.7000,56875.3000,-38350.6000,3.6515,3919.5514,9010.6792,12930.2306,178.5754,65885.9792,14605.1486,-51280.8306,16.0112,12.2360,74324.5000,0.0000,74324.5000,-4.0843,14853.7050,0.0000,14853.7050,194.4772,0.0000,59470.7950,59470.7950,12.1541,16.5003,14.3272,-0.6146,-41488.0561,15.8075,15.6152,15.7113,9.1298,3.2593,16.3707,16.4614,16.4161,-3.7448,-2.8671,15.8075,15.5528,15.6802,1.4807,-0.3922,12.2360,12.1636,12.1998,3.4561,-3.2593,12.2360,12.1541,12.1951,3.4389,2.8671,12.1541,12.1901,12.1721,-0.1736,0.3922,7.2057,563.0646,35973.9000,-41488.0561
295.0000,12.5428,18.0119,9530.3000,110415.6000,-100885.3000,5.7139,2003.6351,17642.2276,19645.8627,276.6014,128057.8276,7526.6649,-120531.1627,17.3983,13.6044,43673.1000,0.0000,43673.1000,-2.3999,8560.5994,0.0000,8560.5994,113.6805,0.0000,35112.5006,35112.5006,17.3366,11.9822,14.6594,1.0139,68440.0138,18.0119,17.3983,17.7051,24.1103,2.7046,17.3983,16.2627,16.8305,5.0518,0.3047,18.0119,17.4453,17.7286,24.7700,-3.0093,13.4491,13.1157,13.2824,13.1148,-2.7046,11.9822,12.2261,12.1041,-1.0472,-0.3047,11.9822,12.0279,12.0050,-1.9660,3.0093,11.3053,883.4082,-57212.2000,68440.0138
296.0000,12.5050,18.3449,7096.6000,146280.4000,-139183.8000,7.2822,1492.9328,23352.6385,24845.5713,352.4532,169633.0385,5603.6672,-164029.3713,18.1906,14.3874,33534.4000,0.0000,33534.4000,-1.8428,6504.3724,0.0000,6504.3724,85.2033,0.0000,27030.0276,27030.0276,18.0703,11.8339,14.9521,1.9384,130839.0390,18.3449,18.1906,18.2678,6.8401,3.0417,18.1906,17.4893,17.8400,12.2318,1.1989,18.3449,18.2345,18.2897,6.8214,-4.2406,13.4355,13.3983,13.4169,1.6730,-3.0417,11.8339,11.9723,11.9031,-2.3763,-1.1989,11.8339,11.8642,11.8490,-1.8326,4.2406,14.4008,1125.2960,-105649.4000,130839.0390
297.0000,12.6322,18.6433,5041.7000,156289.9000,-151248.2000,7.6484,1058.3623,25022.8190,26081.1814,369.8166,181312.7190,3983.3377,-177329.3814,18.5470,18.9681,8831.8000,7258.1000,1573.7000,-0.8710,1705.1501,1283.1948,2988.3449,41.3214,8541.2948,7126.6499,-1414.6449,18.5035,11.8913,15.1974,2.5607,172845.3370,18.6433,18.5470,18.5952,4.0013,2.8398,18.5470,18.2999,18.4234,7.0913,1.9688,18.6433,18.5868,18.6151,3.9765,-4.8086,14.0642,13.8985,13.9814,6.8618,-2.8398,11.8913,11.8949,11.8931,-0.0709,-1.9688,11.8913,11.8843,11.8878,0.5177,4.8086,15.1957,1187.4166,-149674.5000,172845.3370
298.0000,12.4366,18.5680,3402.4000,164502.6000,-161100.2000,7.9512,716.6018,26221.0207,26937.6225,384.5206,190723.6207,2685.7982,-188037.8225,12.2490,15.4406,2542.3000,7434.6000,-4892.3000,0.5347,538.3855,1189.3994,1727.7849,26.0224,8623.9994,2003.9145,-6620.0849,18.4120,12.3637,15.3878,2.9328,197963.1143,18.5680,18.5754,18.5717,-0.2339,2.4722,18.0179,18.1160,18.0670,-4.2520,3.0069,18.5680,18.5744,18.5712,-0.4798,-5.4791,12.2490,12.7474,12.4982,-17.8490,-2.4722,12.3637,12.2490,12.3063,5.0370,-3.0069,12.3637,12.2963,12.3300,5.3865,5.4791,16.8921,1319.9741,-165992.5000,197963.1143
299.0000,12.4445,18.6525,2344.0000,171323.7000,-168979.7000,8.2185,493.6192,27313.1552,27806.7744,396.8565,198636.8552,1850.3808,-196786.4744,12.4246,17.1027,775.8000,6850.1000,-6074.3000,0.4066,163.8217,1098.3657,1262.1874,19.7960,7948.4657,611.9783,-7336.4874,18.5348,12.4630,15.4989,2.9924,201989.6647,18.6525,18.6298,18.6411,0.8881,2.6040,18.4235,18.3366,18.3801,3.8284,3.0106,18.6525,18.6410,18.6467,0.9618,-5.6146,12.4246,12.4444,12.4345,-0.7181,-2.6040,12.4630,12.4246,12.4438,1.7093,-3.0106,12.4630,12.4445,12.4538,1.5432,5.6146,17.1564,1340.6243,-175054.0000,201989.6647
300.0000,12.5138,18.7819,1506.2000,180000.7000,-178494.5000,8.5850,316.8163,28741.6195,29058.4358,414.4561,208742.3195,1189.3837,-207552.9358,12.5134,18.1381,37.5000,9496.1000,-9458.6000,0.5066,7.9073,1524.3910,1532.2983,24.5651,11020.4910,29.5927,-10990.8983,18.7013,12.5347,15.6180,3.2036,216240.3803,18.7819,18.7438,18.7629,1.5195,2.6928,18.6479,18.5860,18.6169,2.9085,3.1994,18.7819,18.7639,18.7729,1.5726,-5.8922,12.5134,12.4919,12.5027,0.8723,-2.6928,12.5347,12.5134,12.5241,1.0183,-3.1994,12.5347,12.5238,12.5293,0.9612,5.8922,18.0809,1412.8678,-187953.1000,216240.3803
301.0000,12.5840,18.9085,637.0000,184304.0000,-183667.0000,8.7432,133.8288,29475.7010,29609.5298,422.1626,213779.7010,503.1712,-213276.5298,12.5853,18.2489,0.0000,11980.9000,-11980.9000,0.6366,0.0000,1925.0794,1925.0794,30.8716,13905.9794,0.0000,-13905.9794,18.8303,12.6032,15.7168,3.3376,225284.7376,18.9085,18.8692,18.8888,1.5698,2.7022,18.7509,18.7209,18.7359,1.4858,3.3388,18.9085,18.8908,18.8996,1.5790,-6.0410,12.5853,12.5629,12.5741,0.9116,-2.7022,12.6032,12.5853,12.5942,0.8967,-3.3388,12.6032,12.5935,12.5983,0.8831,6.0410,18.6560,1457.8028,-195647.9000,225284.7376
302.0000,12.6512,19.0109,85.1000,190146.9000,-190061.8000,8.9906,17.8586,30456.6946,30474.5533,434.2343,220603.5946,67.2414,-220536.3533,12.6525,18.3168,0.0000,13031.4000,-13031.4000,0.6924,0.0000,2095.7246,2095.7246,33.5874,15127.1246,0.0000,-15127.1246,18.9344,12.6689,15.8017,3.4667,234001.0626,19.0109,18.9786,18.9948,1.3283,2.7661,18.8461,18.8221,18.8341,1.2349,3.4585,19.0109,18.9968,19.0039,1.3078,-6.2245,12.6525,12.6316,12.6421,0.8704,-2.7661,12.6689,12.6525,12.6607,0.8520,-3.4585,12.6689,12.6599,12.6644,0.8470,6.2245,19.2620,1505.1582,-203093.2000,234001.0626
303.0000,12.6991,19.0646,4.8000,194401.9000,-194397.1000,9.1875,1.0065,31172.2790,31173.2855,443.9247,225574.1790,3.7935,-225570.3855,12.7002,18.3650,0.0000,10876.7000,-10876.7000,0.5779,0.0000,1750.3049,1750.3049,28.0409,12627.0049,0.0000,-12627.0049,19.0053,12.7114,15.8584,3.5120,237061.3947,19.0646,19.0465,19.0556,0.7834,2.8699,18.9323,18.9108,18.9216,1.1049,3.4478,19.0646,19.0569,19.0608,0.7362,-6.3176,12.7002,12.6851,12.6926,0.6599,-2.8699,12.7114,12.7002,12.7058,0.5940,-3.4478,12.7114,12.7054,12.7084,0.5815,6.3176,19.4293,1518.2291,-205273.8000,237061.3947
304.0000,12.7528,19.1191,9.9000,199558.2000,-199548.3000,9.4315,2.0740,32038.3797,32040.4537,455.8513,231596.5797,7.8260,-231588.7537,12.7536,18.4189,0.0000,11185.8000,-11185.8000,0.5943,0.0000,1801.3207,1801.3207,28.8429,12987.1207,0.0000,-12987.1207,19.0632,12.7667,15.9149,3.6071,243481.6876,19.1191,19.1030,19.1111,0.7194,2.9457,18.9882,18.9738,18.9810,0.7669,3.5400,19.1191,19.1119,19.1155,0.7104,-6.4858,12.7536,12.7381,12.7458,0.6916,-2.9457,12.7667,12.7536,12.7601,0.7050,-3.5400,12.7667,12.7595,12.7631,0.7090,6.4858,19.9502,1558.9406,-210734.1000,243481.6876
305.0000,12.8173,19.1768,154.9000,203672.4000,-203517.5000,9.6334,32.4158,32747.1827,32779.5984,465.7876,236419.5827,122.4842,-236297.0984,12.8183,18.4843,0.0000,14078.2000,-14078.2000,0.7480,0.0000,2269.0584,2269.0584,36.3083,16347.2584,0.0000,-16347.2584,19.1143,12.8333,15.9738,3.7259,251496.1273,19.1768,19.1603,19.1686,0.7433,2.9618,19.0240,19.0150,19.0195,0.5140,3.7098,19.1768,19.1695,19.1731,0.7451,-6.6716,12.8183,12.8001,12.8092,0.8139,-2.9618,12.8333,12.8183,12.8258,0.8423,-3.7098,12.8333,12.8249,12.8291,0.8467,6.6716,20.6622,1614.5751,-217595.7000,251496.1273
306.0000,12.8740,19.2275,291.3000,207856.0000,-207564.7000,9.8382,60.9021,33463.3449,33524.2471,475.8984,241319.3449,230.3979,-241088.9471,12.8752,18.5418,0.0000,14958.3000,-14958.3000,0.7948,0.0000,2412.7464,2412.7464,38.5876,17371.0464,0.0000,-17371.0464,19.1641,12.8876,16.0259,3.8134,257406.6646,19.2275,19.2128,19.2201,0.6722,3.0145,19.0728,19.0620,19.0674,0.6279,3.8093,19.2275,19.2210,19.2243,0.6664,-6.8238,12.8752,12.8588,12.8670,0.7473,-3.0145,12.8876,12.8752,12.8814,0.7205,-3.8093,12.8876,12.8807,12.8842,0.7140,6.8238,21.1675,1654.0574,-222523.0000,257406.6646
307.0000,12.5988,18.8042,1623.7000,114419.4000,-112795.7000,5.4918,341.0414,18305.2512,18646.2926,265.8859,132724.6512,1282.6586,-131441.9926,18.9555,16.1160,1511.9000,179.9000,1332.0000,-0.0926,290.3931,32.0509,322.4440,4.6291,211.9509,1221.5069,1009.5560,18.9254,12.3977,15.6615,2.0139,135935.7812,18.8042,18.9555,18.8798,-4.0570,1.8615,18.9555,18.9975,18.9765,-1.0472,1.7688,18.8042,18.8902,18.8472,-4.5008,-3.6303,12.7572,12.7967,12.7769,-1.0370,-1.8615,12.3977,12.5813,12.4895,-4.6800,-1.7688,12.3977,12.4974,12.4476,-5.2196,3.6303,10.9382,854.7234,-111463.7000,135935.7812
308.0000,12.4803,18.6620,1875.2000,116179.8000,-114304.6000,5.5881,394.6562,18536.9044,18931.5606,270.1296,134716.7044,1480.5438,-133236.1606,18.7392,14.9298,2738.8000,0.0000,2738.8000,-0.1505,527.4837,0.0000,527.4837,6.7763,0.0000,2211.3163,2211.3163,18.7414,12.3655,15.5535,1.9810,133720.4816,18.6620,18.7392,18.7006,-2.1137,1.9129,18.7392,18.8292,18.7842,-2.2710,1.7624,18.6620,18.6993,18.6806,-1.9605,-3.6752,12.6103,12.6693,12.6398,-1.6053,-1.9129,12.3655,12.4123,12.3889,-1.1645,-1.7624,12.3655,12.3819,12.3737,-0.8418,3.6752,11.1074,867.9506,-111565.8000,133720.4816
309.0000,12.4467,18.2677,3789.2000,75371.4000,-71582.2000,3.7591,797.9309,12016.6491,12814.5800,181.8955,87388.0491,2991.2691,-84396.7800,18.4684,14.6622,6444.2000,0.0000,6444.2000,-0.3541,1245.4335,0.0000,1245.4335,16.0024,0.0000,5198.7665,5198.7665,18.4677,12.2004,15.3340,1.2194,82308.8763,18.2677,18.4684,18.3681,-3.9635,1.3711,18.4684,18.6508,18.5596,-2.6608,1.0169,18.2677,18.3897,18.3287,-4.1977,-2.3880,12.9167,12.7871,12.8519,2.6091,-1.3711,12.2004,12.3089,12.2546,-1.5708,-1.0169,12.2004,12.2513,12.2258,-1.7350,2.3880,7.4571,582.7058,-65138.0000,82308.8763
310.0000,12.4064,18.1905,3906.9000,72574.3000,-68667.4000,3.6330,823.2791,11560.1337,12383.4128,175.7968,84134.4337,3083.6209,-81050.8128,18.2753,14.4713,5405.8000,0.0000,5405.8000,-0.2971,1047.3600,0.0000,1047.3600,13.4856,0.0000,4358.4400,4358.4400,18.2951,12.1761,15.2356,1.1664,78731.8203,18.1905,18.2753,18.2329,-1.5816,1.3100,18.2753,18.4399,18.3576,-2.3886,1.0130,18.1905,18.2320,18.2112,-1.3679,-2.3230,12.7312,12.7886,12.7599,-1.0605,-1.3100,12.1761,12.2209,12.1985,-0.6274,-1.0130,12.1761,12.1908,12.1835,-0.4619,2.3230,7.2117,563.5290,-63261.6000,78731.8203
311.0000,12.5247,18.0633,4740.3000,60017.7000,-55277.4000,3.0830,996.8983,9585.6966,10582.5949,149.3313,69603.3966,3743.4017,-65859.9949,18.1454,14.3430,14202.0000,0.0000,14202.0000,-0.7804,2756.2658,0.0000,2756.2658,35.5456,0.0000,11445.7342,11445.7342,18.1662,12.0315,15.0988,0.8071,54481.4481,18.0633,18.1454,18.1043,-1.5020,1.2878,18.1454,18.3352,18.2403,-1.3667,0.5074,18.0633,18.1184,18.0909,-1.4033,-1.7952,13.4910,13.1334,13.3122,6.7141,-1.2878,12.0315,12.1806,12.1060,-1.0670,-0.5074,12.0315,12.0881,12.0598,-1.4433,1.7952,6.0880,475.7263,-41075.4000,54481.4481
312.0000,12.5568,17.9284,5262.2000,54383.2000,-49121.0000,2.8438,1106.0554,8692.1188,9798.1741,137.9210,63075.3188,4156.1446,-58919.1741,18.0195,14.2186,12451.1000,0.0000,12451.1000,-0.6842,2420.4499,0.0000,2420.4499,31.2325,0.0000,10030.6501,10030.6501,18.0445,11.9922,15.0183,0.7469,50413.6644,17.9284,18.0195,17.9739,-1.5242,1.1760,18.0195,18.2204,18.1199,-1.4027,0.4918,17.9284,17.9926,17.9605,-1.5238,-1.6678,13.3306,13.3202,13.3254,0.2083,-1.1760,11.9922,12.0951,12.0436,-0.7036,-0.4918,11.9922,12.0185,12.0054,-0.6072,1.6678,5.6232,439.4010,-36669.9000,50413.6644
313.0000,12.6235,17.7694,6052.0000,49663.2000,-43611.2000,2.6619,1270.6307,7949.7753,9220.4060,129.2415,57612.9753,4781.3693,-52831.6060,17.8754,14.0763,15811.2000,0.0000,15811.2000,-0.8689,3079.4940,0.0000,3079.4940,39.7463,0.0000,12731.7060,12731.7060,17.9043,11.9688,14.9365,0.6081,41047.2230,17.7694,17.8754,17.8224,-1.7794,1.1769,17.8754,18.1546,18.0150,-1.2171,0.3080,17.7694,17.8524,17.8109,-1.7563,-1.4849,13.5467,13.4303,13.4885,2.0180,-1.1769,11.9688,12.0530,12.0109,-0.3456,-0.3080,11.9688,11.9841,11.9765,-0.2993,1.4849,5.2531,410.4875,-27800.0000,41047.2230
314.0000,12.6425,17.5617,6713.8000,45283.7000,-38569.9000,2.4893,1409.1268,7251.8620,8660.9888,121.0067,52535.5620,5304.6732,-47230.8888,17.6688,13.8721,19264.6000,0.0000,19264.6000,-1.0586,3762.4361,0.0000,3762.4361,48.5471,0.0000,15502.1639,15502.1639,17.7082,12.1819,14.9451,0.8448,57024.2969,17.5617,17.6688,17.6152,-2.4508,1.5975,17.6688,17.9690,17.8189,-2.3172,0.5389,17.5617,17.6424,17.6021,-2.4707,-2.1364,13.2513,13.3486,13.3000,-2.2262,-1.5975,12.1819,12.0316,12.1068,1.2062,-0.5389,12.1819,12.1145,12.1482,2.1218,2.1364,4.9024,383.0811,-19305.3000,57024.2969
315.0000,12.6756,17.4038,7093.5000,41331.7000,-34238.2000,2.3223,1487.9891,6623.9803,8111.9693,112.9849,47955.6803,5605.5109,-42350.1693,17.4943,13.6999,19160.3000,0.0000,19160.3000,-1.0529,3750.8439,0.0000,3750.8439,48.4558,0.0000,15409.4561,15409.4561,17.5345,12.2790,14.9068,0.7299,49267.5696,17.4038,17.4943,17.4490,-1.9565,1.5121,17.4943,17.8013,17.6478,-2.0151,0.4592,17.4038,17.4723,17.4380,-1.9303,-1.9713,13.2182,13.2528,13.2355,-0.7285,-1.5121,12.2790,12.1139,12.1964,1.1314,-0.4592,12.2790,12.2329,12.2560,1.3499,1.9713,4.5750,357.4971,-15077.9000,49267.5696
316.0000,12.8191,17.1154,8580.1000,37547.4000,-28967.3000,2.2208,1795.4940,6037.2624,7832.7563,108.2476,43584.6624,6784.6060,-36800.0563,17.2510,13.4596,27876.0000,0.0000,27876.0000,-1.5319,5475.0762,0.0000,5475.0762,70.7095,0.0000,22400.9238,22400.9238,17.2738,12.3990,14.8364,0.5012,33830.7539,17.1154,17.2510,17.1832,-3.1590,1.6210,17.2510,17.9020,17.5765,-0.8116,0.0892,17.1154,17.2410,17.1782,-3.0865,-1.7102,13.3828,13.3220,13.3524,1.4596,-1.6210,12.3990,12.0629,12.2309,0.4655,-0.0892,12.3990,12.3425,12.3707,1.4339,1.7102,4.3532,340.1653,-1091.3000,33830.7539
317.0000,12.8880,16.9722,9068.0000,35054.8000,-25986.8000,2.1284,1895.4015,5645.3923,7540.7938,103.8402,40700.1923,7172.5985,-33527.5938,17.1183,13.3286,33137.7000,0.0000,33137.7000,-1.8210,6520.3367,0.0000,6520.3367,84.4100,0.0000,26617.3633,26617.3633,17.0600,12.4898,14.7749,0.3582,24176.6369,16.9722,17.0557,17.0140,-1.9932,1.6712,17.0600,17.8172,17.4386,-1.6154,-0.1498,16.9722,17.0600,17.0161,-1.9069,-1.5214,13.3286,13.3375,13.3330,-0.1842,-1.6712,13.3286,11.7125,12.5206,3.5440,0.1498,12.4133,12.3943,12.4038,0.4483,1.5214,4.1619,325.2186,7150.9000,24176.6369
318.0000,13.0844,16.8532,9853.5000,32123.2000,-22269.7000,2.0307,2052.8398,5196.7160,7249.5557,99.1899,37319.9160,7800.6602,-29519.2557,16.9016,13.1146,40108.5000,0.0000,40108.5000,-2.2041,7915.5599,0.0000,7915.5599,102.4013,0.0000,32192.9401,32192.9401,12.8597,16.3624,14.6110,-0.2553,-17230.5138,16.8532,16.9136,16.8834,-1.5265,1.7789,16.4764,16.8876,16.6820,-9.0811,-1.5272,16.8532,17.0542,16.9537,-0.7037,-0.2518,13.1146,13.1968,13.1557,-2.0910,-1.7789,13.1146,12.8597,12.9871,5.6799,1.5272,12.8597,12.2899,12.5748,2.1123,0.2518,3.9543,308.9979,17838.8000,-17230.5138
319.0000,12.8209,16.8208,9612.1000,35476.3000,-25864.2000,2.1766,2011.3941,5704.4774,7715.8714,106.2337,41180.7774,7600.7059,-33580.0714,16.8472,13.0610,22730.6000,0.0000,22730.6000,-1.2491,4489.3474,0.0000,4489.3474,58.2524,0.0000,18241.2526,18241.2526,16.8418,12.5832,14.7125,0.4905,33110.0087,16.8208,16.8472,16.8340,-0.5468,1.5047,16.8472,16.6407,16.7440,0.7967,0.2556,16.8208,16.8710,16.8459,-1.2522,-1.7602,13.0645,13.1033,13.0839,-0.8171,-1.5047,12.5832,13.0817,12.8324,-1.8178,-0.2556,12.5832,12.5794,12.5813,0.1280,1.7602,4.2955,335.6529,-3133.6000,33110.0087
320.0000,12.7045,18.1440,5306.2000,59130.4000,-53824.2000,3.0705,1112.5302,9482.7115,10595.2417,149.0412,68613.1115,4193.6698,-64419.4417,17.5216,13.7266,17083.8000,0.0000,17083.8000,-0.9388,3343.1187,0.0000,3343.1187,43.8226,0.0000,13740.6813,13740.6813,17.4704,12.0554,14.7629,0.6596,44521.4969,18.1440,17.5216,17.8328,12.1021,1.3364,17.5216,16.7250,17.1233,4.6266,0.3976,18.1440,17.6413,17.8927,12.6810,-1.7340,13.4653,13.2836,13.3744,3.5545,-1.3364,12.0554,12.8483,12.4518,-4.5444,-0.3976,12.0554,12.2582,12.1568,-5.0740,1.7340,6.0807,475.1541,-36740.4000,44521.4969
321.0000,12.3361,18.1253,4028.7000,75718.6000,-71689.9000,3.7880,849.9574,12041.8612,12891.8186,183.5169,87760.4612,3178.7426,-84581.7186,17.9878,14.1872,5461.6000,0.0000,5461.6000,-0.3001,1062.1593,0.0000,1062.1593,13.8472,0.0000,4399.4407,4399.4407,17.8873,11.8957,14.8915,1.1941,80602.2048,18.1253,17.9878,18.0565,2.7490,1.3627,17.9878,17.5006,17.7442,7.5422,1.0626,18.1253,18.0567,18.0910,2.4425,-2.4253,12.6437,12.9847,12.8142,-6.7121,-1.3627,11.8957,12.2077,12.0517,-4.7795,-1.0626,11.8957,11.9717,11.9337,-2.6431,2.4253,7.5290,588.3267,-66228.3000,80602.2048
322.0000,12.1806,18.2587,2585.5000,102653.8000,-100068.3000,4.9858,546.9216,16268.4665,16815.3881,240.7649,118922.2665,2038.5784,-116883.6881,18.1796,16.8110,2642.5000,936.3000,1706.2000,-0.1950,512.6160,164.4107,677.0268,9.1185,1100.7107,2129.8840,1029.1732,18.1477,11.9384,15.0431,1.6998,114736.5952,18.2587,18.1796,18.2191,2.0114,1.7269,18.1796,17.9931,18.0863,4.1778,1.5320,18.2587,18.2204,18.2395,1.8414,-3.2589,12.5309,12.6402,12.5855,-2.7101,-1.7269,11.9384,11.9862,11.9623,-1.0300,-1.5320,11.9384,11.9370,11.9377,0.0975,3.2589,9.9074,774.1781,-98362.1000,114736.5952
323.0000,12.1942,18.3472,2132.6000,116677.2000,-114544.6000,5.6250,451.0132,18496.5310,18947.5443,271.2852,135173.7310,1681.5868,-133492.1443,12.1230,16.7037,1177.6000,9546.1000,-8368.5000,0.5719,249.8970,1524.7626,1774.6596,28.1831,11070.8626,927.7030,-10143.1596,18.1901,12.1963,15.1932,2.1224,143262.1646,18.3472,18.2959,18.3215,1.2842,1.6844,17.8923,17.9522,17.9222,-1.9316,2.2563,18.3472,18.3263,18.3367,1.2221,-3.9406,12.1230,12.3055,12.2143,-4.4316,-1.6844,12.1963,12.1230,12.1596,2.4301,-2.2563,12.1963,12.1466,12.1714,2.8691,3.9406,12.3287,963.3857,-122913.1000,143262.1646
324.0000,12.2640,18.4559,1806.1000,121723.3000,-119917.2000,5.8465,381.5097,19326.7885,19708.2982,281.9315,141050.0885,1424.5903,-139625.4982,12.2574,17.5701,573.6000,15415.2000,-14841.6000,0.8506,121.4551,2466.4146,2587.8697,41.2667,17881.6146,452.1449,-17429.4697,18.2950,12.2967,15.2959,2.2954,154937.8392,18.4559,18.4016,18.4287,1.3427,1.6653,18.1205,18.0638,18.0921,2.0992,2.5159,18.4559,18.4341,18.4450,1.3549,-4.1812,12.2574,12.2396,12.2485,0.4619,-1.6653,12.2967,12.2574,12.2771,1.4663,-2.5159,12.2967,12.2738,12.2853,1.4225,4.1812,13.3148,1040.4358,-134758.8000,154937.8392
325.0000,12.3281,18.5550,1484.4000,126227.2000,-124742.8000,6.0426,313.2149,20070.8280,20384.0429,291.4557,146298.0280,1171.1851,-145126.8429,12.3311,17.8388,294.0000,18302.7000,-18008.7000,0.9886,62.1771,2931.1755,2993.3526,47.9362,21233.8755,231.8229,-21002.0526,18.4130,12.3516,15.3823,2.4353,164381.8589,18.5550,18.5044,18.5297,1.2673,1.6847,18.2583,18.2131,18.2357,1.7812,2.6733,18.5550,18.5356,18.5453,1.2593,-4.3579,12.3311,12.2978,12.3145,0.8450,-1.6847,12.3516,12.3311,12.3414,0.8245,-2.6733,12.3516,12.3398,12.3457,0.7778,4.3579,13.9805,1092.4584,-142751.5000,164381.8589
326.0000,12.3883,18.6626,1006.1000,132581.3000,-131575.2000,6.3180,212.0748,21109.8306,21321.9055,304.7837,153691.1306,794.0252,-152897.1055,12.3917,17.9840,150.7000,20943.1000,-20792.4000,1.1211,31.8396,3356.6499,3388.4895,54.3480,24299.7499,118.8604,-24180.8895,18.5233,12.4093,15.4663,2.5989,175426.1753,18.6626,18.6106,18.6366,1.3388,1.7323,18.3644,18.3313,18.3478,1.4019,2.8534,18.6626,18.6429,18.6527,1.3456,-4.5857,12.3917,12.3612,12.3764,0.7965,-1.7323,12.4093,12.3917,12.4005,0.7625,-2.8534,12.4093,12.3985,12.4039,0.7516,4.5857,14.7925,1155.9104,-152367.6000,175426.1753
327.0000,12.4396,18.7509,600.3000,137084.8000,-136484.5000,6.5097,126.4266,21852.2562,21978.6828,314.0918,158937.0562,473.8734,-158463.1828,12.4423,17.4213,1258.5000,16577.5000,-15319.0000,0.9500,265.6744,2658.6960,2924.3704,46.1948,19236.1960,992.8256,-18243.3704,18.5680,12.4574,15.5127,2.6047,175814.5934,18.7509,18.7084,18.7297,1.1718,1.8532,18.2722,18.2914,18.2818,-0.7479,2.8032,18.7509,18.7345,18.7427,1.1345,-4.6565,12.4423,12.4176,12.4300,0.6949,-1.8532,12.4574,12.4423,12.4499,0.6446,-2.8032,12.4574,12.4484,12.4529,0.6400,4.6565,14.8368,1159.3709,-151803.5000,175814.5934
328.0000,12.3734,18.6590,685.0000,104593.9000,-103908.9000,4.9786,144.4270,16648.0200,16792.4470,240.3220,121241.9200,540.5730,-120701.3470,12.3754,16.6153,1776.4000,10288.2000,-8511.8000,0.6443,375.4139,1648.5938,2024.0076,31.4360,11936.7938,1400.9861,-10535.8076,18.4721,12.3392,15.4056,1.9705,133006.9615,18.6590,18.6899,18.6745,-0.6174,1.4448,18.0501,18.1265,18.0883,-2.2864,2.0891,18.6590,18.6763,18.6677,-0.8569,-3.5339,12.3754,12.3991,12.3873,-0.4664,-1.4448,12.3392,12.3754,12.3573,-1.0682,-2.0891,12.3392,12.3628,12.3510,-1.1810,3.5339,11.1873,874.1952,-112420.7000,133006.9615
329.0000,12.3771,18.6472,822.7000,103539.2000,-102716.5000,4.9360,173.4490,16481.5324,16654.9814,238.1836,120020.7324,649.2510,-119371.4814,18.6572,17.7613,3330.2000,1522.8000,1807.4000,-0.2639,642.0548,269.7787,911.8335,13.1814,1792.5787,2688.1452,895.5665,18.5742,12.0915,15.3329,1.7307,116819.0900,18.6472,18.6572,18.6522,-0.2199,1.7333,18.6572,18.4056,18.5314,5.3955,1.4694,18.6472,18.6516,18.6494,-0.1716,-3.2027,13.0536,12.7952,12.9244,6.5307,-1.7333,12.0915,12.2081,12.1498,-2.4556,-1.4694,12.0915,12.1508,12.1212,-2.7252,3.2027,9.8189,767.2645,-100909.1000,116819.0900
330.0000,12.3112,18.5220,1274.1000,96560.9000,-95286.8000,4.6297,268.9176,15347.8894,15616.8070,223.4723,111908.7894,1005.1824,-110903.6070,18.5731,14.7656,7420.6000,0.0000,7420.6000,-0.4078,1432.2119,0.0000,1432.2119,18.4527,0.0000,5988.3881,5988.3881,18.5527,12.0009,15.2768,1.5806,106688.5315,18.5220,18.5731,18.5476,-1.2146,1.6791,18.5731,18.5518,18.5624,0.4234,1.2714,18.5220,18.5531,18.5376,-1.3014,-2.9505,12.7273,12.8050,12.7661,-1.8616,-1.6791,12.0009,12.0735,12.0372,-1.3101,-1.2714,12.0009,12.0302,12.0156,-1.2258,2.9505,9.1755,716.9835,-87866.2000,106688.5315
