Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
331.0000,12.5981,18.7174,1872.0000,84769.4000,-82897.4000,4.1035,393.1989,13561.5133,13954.7122,198.0966,98330.9133,1478.8011,-96852.1122,18.6539,14.8455,25154.1000,0.0000,25154.1000,-1.3823,4849.8540,0.0000,4849.8540,62.6394,0.0000,20304.2460,20304.2460,18.6454,11.6466,15.1460,1.0883,73458.5559,18.7174,18.6539,18.6857,1.7154,1.8286,18.6539,18.5642,18.6091,0.6112,0.4463,18.7174,18.6614,18.6894,1.8810,-2.2749,14.1564,13.6407,13.8985,13.7138,-1.8286,11.6466,12.0219,11.8343,-2.4008,-0.4463,11.6466,11.7601,11.7034,-3.7191,2.2749,8.0600,629.8180,-57743.3000,73458.5559
332.0000,13.0042,19.0396,2516.3000,82129.3000,-79613.0000,4.0123,524.9379,13261.8848,13786.8227,194.0846,95391.1848,1991.3621,-93399.8227,18.9167,15.1053,35667.1000,0.0000,35667.1000,-1.9600,6853.9767,0.0000,6853.9767,88.6976,0.0000,28813.1233,28813.1233,18.9109,11.2034,15.0571,0.9038,61009.1550,19.0396,18.9167,18.9781,3.5780,1.9907,18.9167,18.3410,18.6289,0.2872,0.0308,19.0396,18.9196,18.9796,3.5501,-2.0215,15.0631,14.6601,14.8616,11.6713,-1.9907,11.2034,12.3754,11.7894,-0.4928,-0.0308,11.2034,11.3735,11.2884,-4.9587,2.0215,7.8424,612.8179,-43945.9000,61009.1550
333.0000,13.1727,18.4368,4918.7000,44874.5000,-39955.8000,2.3766,1023.2359,7274.4003,8297.6362,115.5141,52148.9003,3895.4641,-48253.4362,18.6284,14.8203,39662.5000,0.0000,39662.5000,-2.1795,7649.6437,0.0000,7649.6437,98.1962,0.0000,32012.8563,32012.8563,18.6547,11.2348,14.9447,0.5874,39646.3048,18.4368,18.6294,18.5331,-5.3223,1.9148,18.6547,18.6213,18.6380,0.1585,-0.2647,18.4368,18.6547,18.5457,-5.1870,-1.6501,14.8203,14.8345,14.8274,-0.3646,-1.9148,14.8203,11.1147,12.9675,14.2655,0.2647,11.2155,11.2443,11.2299,-0.6579,1.6501,4.5729,357.3338,-293.3000,39646.3048
334.0000,14.0132,18.8750,6431.5000,40801.6000,-34370.1000,2.2628,1319.5557,6745.7964,8065.3522,110.1796,47547.3964,5111.9443,-42435.4522,17.8948,14.0952,48342.3000,0.0000,48342.3000,-2.6565,9413.0500,0.0000,9413.0500,120.2704,0.0000,38929.2500,38929.2500,13.6901,15.7490,14.7196,-0.2026,-13674.7911,18.8750,18.7607,18.8178,3.4846,2.0825,16.0015,16.9469,16.4742,-26.0637,-1.9023,18.8750,18.4135,18.6442,1.2374,-0.1803,14.0952,14.3384,14.2168,-7.3199,-2.0825,14.0952,13.6901,13.8927,11.2131,1.9023,13.6901,10.2557,11.9729,9.0145,0.1803,4.3249,337.9543,13972.2000,-13674.7911
335.0000,13.5972,17.7455,8333.3000,33241.7000,-24908.4000,2.0045,1721.4368,5442.2371,7163.6739,97.8658,38683.9371,6611.8632,-32072.0739,17.0668,13.2775,49339.2000,0.0000,49339.2000,-2.7113,9715.0982,0.0000,9715.0982,124.2943,0.0000,39624.1018,39624.1018,13.4569,15.7751,14.6160,-0.2732,-18441.1901,17.7790,18.1326,17.9558,-10.3542,2.0238,15.7751,16.0110,15.8931,-6.9646,-2.0432,15.7751,21.2554,18.5153,-1.5083,0.0193,13.2775,13.5972,13.4373,-9.3586,-2.0238,13.2775,13.4850,13.3813,-6.1232,2.0432,13.5972,10.4901,12.0436,0.9024,-0.0193,3.8420,300.2223,24430.8000,-18441.1901
336.0000,12.9741,16.3191,10657.7000,28256.5000,-17598.8000,1.8898,2224.4758,4559.5732,6784.0490,92.3610,32816.0732,8433.2242,-24382.8490,16.5505,12.7680,60019.7000,0.0000,60019.7000,-3.2982,11903.2841,0.0000,11903.2841,153.3737,0.0000,48116.4159,48116.4159,12.8156,16.1603,14.4880,-0.5844,-39444.0322,16.7072,17.0921,16.8996,-12.6975,2.2790,16.1603,16.0879,16.1241,2.8363,-2.6683,16.1603,18.5914,17.3759,-13.7018,0.3893,12.7680,12.9741,12.8710,-6.7855,-2.2790,12.7680,12.9330,12.8505,-6.3570,2.6683,12.9741,12.0114,12.4927,5.4680,-0.3893,3.6231,283.1175,42420.9000,-39444.0322
337.0000,12.4071,14.4407,15143.4000,22992.3000,-7848.9000,1.8743,3191.0435,3662.4335,6853.4770,92.0818,26654.7335,11952.3565,-14702.3770,15.9759,12.2011,60337.9000,0.0000,60337.9000,-3.3157,12064.6209,0.0000,12064.6209,155.5792,0.0000,48273.2791,48273.2791,12.3900,16.4015,14.3958,-0.7104,-47952.4826,14.9670,15.5622,15.2646,-19.6834,2.2826,16.4015,16.3268,16.3642,2.9455,-2.6909,16.4015,17.3832,16.8924,-5.7864,0.4083,12.2011,12.4071,12.3041,-6.7936,-2.2826,12.2011,12.3745,12.2878,-6.7420,2.6909,12.4071,12.4920,12.4496,-0.4729,-0.4083,3.6297,283.6266,52489.0000,-47952.4826
338.0000,15.8732,16.8266,19085.8000,18989.0000,96.8000,-1.8902,3801.9233,3284.6021,7086.5254,93.6006,22273.6021,15283.8767,-6989.7254,15.6334,11.8634,71247.8000,0.0000,71247.8000,-3.9152,14316.9588,0.0000,14316.9588,185.5727,0.0000,56930.8412,56930.8412,13.1824,15.4795,14.3309,-0.7620,-51435.6543,15.8732,15.4081,15.6406,4.5864,0.6750,15.4795,15.6804,15.5799,-9.4159,-3.2402,15.4795,15.8732,15.6764,-14.6265,2.5652,11.8634,12.1982,12.0308,-3.2496,-0.6750,11.8634,11.9596,11.9115,-4.4929,3.2402,15.6087,14.7270,15.1678,32.8519,-2.5652,0.1000,7.8141,71344.6000,-51435.6543
339.0000,15.5069,15.6545,22194.8000,16081.8000,6113.0000,-1.9146,4446.4673,2756.6474,7203.1147,92.2626,18838.4474,17748.3327,-1090.1147,15.4962,11.7281,70267.1000,0.0000,70267.1000,-3.8613,14148.2737,0.0000,14148.2737,184.1300,0.0000,56118.8263,56118.8263,13.1345,15.4419,14.2882,-0.7615,-51402.7876,15.5069,15.6102,15.5585,-0.9426,0.6489,15.4419,15.4732,15.4575,-1.4292,-3.2124,15.4419,15.5069,15.4744,-2.3892,2.5635,11.7281,11.9634,11.8457,-2.1853,-0.6489,11.7281,11.7698,11.7490,-1.9134,3.2124,14.7201,14.8447,14.7824,-4.6034,-2.5635,0.1000,7.8141,76380.1000,-51402.7876
340.0000,15.5445,14.9209,25515.6000,13394.2000,12121.4000,-1.9603,5108.7537,2298.0811,7406.8348,94.5341,15692.2811,20406.8463,4714.5652,15.5473,11.7785,79215.5000,0.0000,79215.5000,-4.3531,15938.0822,0.0000,15938.0822,208.0849,0.0000,63277.4178,63277.4178,12.8428,15.5699,14.2063,-0.9838,-66407.2252,15.5445,15.5531,15.5488,-0.0697,0.7976,15.5699,15.5460,15.5580,1.2604,-3.5555,15.5699,15.5445,15.5572,1.0474,2.7579,11.7785,11.8236,11.8011,-0.4911,-0.7976,11.7785,11.7720,11.7753,0.3659,3.5555,14.0251,14.2232,14.1242,-7.8950,-2.7579,0.1000,7.8141,91336.9000,-66407.2252
341.0000,15.5831,14.5454,27585.6000,11993.9000,15591.7000,-2.0018,5519.8881,2059.7871,7579.6753,96.3759,14053.6871,22065.7119,8012.0247,15.5802,11.8110,76120.3000,0.0000,76120.3000,-4.1830,15307.9655,0.0000,15307.9655,199.7728,0.0000,60812.3345,60812.3345,12.7265,15.5929,14.1597,-1.0130,-68377.6242,15.5831,15.5570,15.5700,0.3048,0.7271,15.5929,15.5851,15.5890,0.4226,-3.4559,15.5929,15.5831,15.5880,0.4199,2.7289,11.8110,11.8027,11.8068,0.1176,-0.7271,11.8110,11.8030,11.8070,0.4304,3.4559,13.8146,13.8961,13.8553,-3.1960,-2.7289,0.1000,7.8141,91712.0000,-68377.6242
342.0000,15.6098,14.1081,30115.6000,10389.0000,19726.6000,-2.0576,6023.6307,1785.3463,7808.9770,98.8722,12174.3463,24091.9693,11917.6230,15.6063,11.8367,83112.9000,0.0000,83112.9000,-4.5673,16707.8292,0.0000,16707.8292,217.9972,0.0000,66405.0708,66405.0708,12.5808,15.6177,14.0992,-1.1496,-77597.5288,15.6098,15.5824,15.5961,0.3627,0.8366,15.6177,15.6116,15.6146,0.3574,-3.7307,15.6177,15.6098,15.6137,0.3589,2.8941,11.8367,11.8158,11.8262,0.2826,-0.8366,11.8367,11.8304,11.8335,0.3686,3.7307,13.4455,13.5481,13.4968,-4.2786,-2.8941,0.1000,7.8141,102839.5000,-77597.5288
343.0000,15.4158,14.6928,37923.5000,19046.6000,18876.9000,-2.8729,7608.3575,3257.5481,10865.9056,138.3528,22304.1481,30315.1425,8010.9944,15.4288,11.6617,79280.7000,0.0000,79280.7000,-4.3567,15978.9640,0.0000,15978.9640,207.8496,0.0000,63301.7360,63301.7360,12.8148,15.3605,14.0876,-1.0516,-70983.8399,15.4158,15.5792,15.4975,-1.1424,0.4946,15.3605,15.4096,15.3850,-2.7229,-3.8621,15.3605,15.4158,15.3881,-2.6746,3.3675,11.6617,11.8106,11.7362,-1.0391,-0.4946,11.6617,11.6948,11.6782,-1.8259,3.8621,14.2695,14.0993,14.1844,8.3458,-3.3675,0.1000,7.8141,98157.6000,-70983.8399
344.0000,15.1978,15.7691,30428.3000,26069.8000,4358.5000,-2.8149,6125.5820,4434.9688,10560.5508,136.3198,30504.7688,24302.7180,-6202.0508,15.2230,11.4588,79950.2000,0.0000,79950.2000,-4.3935,16162.9473,0.0000,16162.9473,210.2664,0.0000,63787.2527,63787.2527,13.0854,15.1442,14.1148,-0.8480,-57238.5797,15.1978,15.4611,15.3294,-1.9798,0.5262,15.1442,15.1906,15.1674,-2.5782,-3.8673,15.1442,15.1978,15.1710,-2.5724,3.3411,11.4588,11.7023,11.5806,-1.8299,-0.5262,11.4588,11.5011,11.4799,-2.3452,3.8673,15.1286,14.9193,15.0239,10.1791,-3.3411,0.1000,7.8141,84308.7000,-57238.5797
345.0000,12.4194,14.4053,22856.6000,34097.6000,-11241.0000,2.8004,4815.3780,5432.9040,10248.2819,136.2663,39530.5040,18041.2220,-21489.2819,14.7601,11.0024,50429.5000,0.0000,50429.5000,-2.7712,10265.7753,0.0000,10265.7753,133.1151,0.0000,40163.7247,40163.7247,14.6826,13.9425,14.3125,0.0604,4080.2342,14.4053,14.6854,14.5454,-9.4142,2.3239,14.6826,15.1483,14.9154,-2.9929,-0.4473,14.4053,14.6826,14.5440,-7.5192,-1.8767,11.0024,11.1775,11.0899,-5.8728,-2.3239,11.0024,11.4611,11.2317,-2.9471,0.4473,13.3511,13.9574,13.6542,-16.4815,1.8767,5.5449,433.2900,39188.5000,4080.2342
346.0000,12.4855,15.7666,17232.3000,44434.8000,-27202.5000,2.9964,3626.4053,7090.5688,10716.9741,146.7270,51525.3688,13605.8947,-37919.4741,15.3746,11.6080,37120.4000,0.0000,37120.4000,-2.0399,7487.5689,0.0000,7487.5689,98.7997,0.0000,29632.8311,29632.8311,15.3539,13.4735,14.4137,0.2638,17803.2890,15.7666,15.3746,15.5706,12.4197,2.1781,15.3746,14.6832,15.0289,1.4171,0.1383,15.7666,15.3940,15.5803,12.5540,-2.3164,11.5127,11.3767,11.4447,4.3293,-2.1781,13.4735,10.1066,11.7901,6.7855,-0.1383,13.4735,13.5281,13.5008,-1.8037,2.3164,5.9838,467.5849,9917.9000,17803.2890
347.0000,12.6197,16.3885,14932.4000,48803.6000,-33871.2000,3.0832,3135.2925,7811.4953,10946.7878,150.6227,56615.0953,11797.1075,-44817.9878,16.1169,12.3401,30094.7000,0.0000,30094.7000,-1.6538,6005.2985,0.0000,6005.2985,79.2245,0.0000,24089.4015,24089.4015,15.9970,13.0220,14.5095,0.5051,34091.3005,16.3885,16.1169,16.2527,8.2796,2.0928,16.1169,15.0570,15.5869,6.7824,0.4391,16.3885,16.1601,16.2743,8.4232,-2.5319,12.2314,11.9701,12.1008,7.9649,-2.0928,13.0220,11.8221,12.4221,7.6748,-0.4391,13.0220,13.1567,13.0893,-4.9173,2.5319,6.1357,479.4513,-3776.5000,34091.3005
348.0000,12.8862,16.9458,13515.6000,51533.1000,-38017.5000,3.1385,2825.1279,8298.7941,11123.9220,153.1260,59831.8941,10690.4721,-49141.4220,16.7249,13.7314,31522.8000,2962.8000,28560.0000,-1.8897,6236.4402,506.9794,6743.4195,89.6516,3469.7794,25286.3598,21816.5805,16.6077,12.5632,14.5854,0.6513,43960.1294,16.9458,16.7249,16.8353,7.0789,2.1991,16.7249,15.4183,16.0716,5.8967,0.3095,16.9458,16.7544,16.8501,6.9964,-2.5086,13.5440,13.0846,13.3143,14.6926,-2.1991,12.5632,12.3997,12.4814,0.7642,-0.3095,12.5632,12.7124,12.6378,-5.4014,2.5086,6.2198,486.0268,-9457.5000,43960.1294
349.0000,13.4556,17.7526,12322.6000,53687.5000,-41364.9000,3.1782,2551.4717,8760.4840,11311.9557,154.9522,62447.9840,9771.1283,-52676.8557,17.4666,15.9598,27667.3000,9050.6000,18616.7000,-2.0013,5418.2083,1568.8947,6987.1029,94.8676,10619.4947,22249.0917,11629.5971,17.3335,12.0004,14.6669,0.8429,56897.3654,17.7526,17.4666,17.6096,9.3918,2.2562,17.4666,15.7351,16.6009,6.4351,0.2549,17.7526,17.4957,17.6242,9.3893,-2.5111,15.5796,14.8741,15.2268,23.1280,-2.2562,12.0004,12.5950,12.2977,-2.1697,-0.2549,12.0004,12.1811,12.0907,-6.5542,2.5111,6.2922,491.6804,-22748.2000,56897.3654
350.0000,13.7335,18.4233,9976.5000,55942.6000,-45966.1000,3.1628,2056.2659,9188.1473,11244.4131,154.1658,65130.7473,7920.2341,-57210.5131,18.1649,17.2212,23923.7000,10591.1000,13332.6000,-1.8774,4641.8306,1859.2527,6501.0833,88.6028,12450.3527,19281.8694,6831.5167,17.9932,11.5181,14.7556,1.0607,71595.3244,18.4233,18.1649,18.2941,8.3077,2.2072,18.1649,16.4187,17.2918,8.3854,0.3298,18.4233,18.1978,18.3106,8.3310,-2.5370,16.4988,16.0950,16.2969,12.9613,-2.2072,11.5181,12.3860,11.9520,-4.1236,-0.3298,11.5181,11.6789,11.5985,-5.8926,2.5370,6.2562,488.8691,-32633.5000,71595.3244
351.0000,13.2467,18.0282,8998.2000,54197.8000,-45199.6000,3.0294,1869.5909,8800.8522,10670.4431,147.7357,62998.6522,7128.6091,-55870.0431,18.1492,14.8713,20174.2000,1214.2000,18960.0000,-1.1731,3915.1279,213.0900,4128.2179,53.7973,1427.2900,16259.0721,14831.7821,18.0071,11.4309,14.7190,0.6975,47083.7739,18.0282,18.1492,18.0887,-2.4308,1.4009,18.1492,17.0393,17.5942,3.6974,0.2277,18.0282,18.1424,18.0853,-2.6706,-1.6286,14.4212,15.2792,14.8502,-17.4109,-1.4009,11.4309,12.1024,11.7667,-2.1893,-0.2277,11.4309,11.4985,11.4647,-1.5673,1.6286,5.9828,467.5051,-26239.6000,47083.7739
352.0000,12.7796,17.1859,10422.0000,48825.9000,-38403.9000,2.8496,2182.3818,7843.6393,10026.0211,138.9393,56669.5393,8239.6182,-48429.9211,17.5015,13.7068,29165.5000,0.0000,29165.5000,-1.6027,5708.9219,0.0000,5708.9219,73.1542,0.0000,23456.5781,23456.5781,17.4780,12.0236,14.7508,0.8327,56206.5593,17.1859,17.5015,17.3437,-8.9432,1.9590,17.5015,17.5998,17.5506,-0.4785,0.3563,17.1859,17.4593,17.3226,-9.1570,-2.3154,13.3500,13.8748,13.6124,-14.8898,-1.9590,12.0236,11.7453,11.8844,1.4689,-0.3563,12.0236,11.8529,11.9383,5.7631,2.3154,5.5897,436.7838,-9238.4000,56206.5593
353.0000,12.7563,16.8870,11634.8000,46220.0000,-34585.2000,2.7895,2437.2980,7421.0581,9858.3561,136.0707,53641.0581,9197.5020,-44443.5561,17.0413,13.2525,35107.3000,0.0000,35107.3000,-1.9292,6915.1998,0.0000,6915.1998,89.0412,0.0000,28192.1002,28192.1002,17.0674,12.3637,14.7155,0.6061,40911.7386,16.8870,17.0413,16.9642,-4.5322,2.0378,17.0413,17.8466,17.4440,-1.2397,0.1086,16.8870,17.0279,16.9575,-4.3583,-2.1465,13.1645,13.3158,13.2402,-4.4451,-2.0378,12.3637,11.6013,11.9825,1.2313,-0.1086,12.3637,12.2251,12.2944,4.3456,2.1465,5.4696,427.4052,522.1000,40911.7386
354.0000,12.6430,14.4252,24720.0000,33966.1000,-9246.1000,2.8911,5188.3202,5439.4861,10627.8063,142.3215,39405.5861,19531.6798,-19873.9063,15.4973,11.7283,47948.7000,0.0000,47948.7000,-2.6349,9654.3062,0.0000,9654.3062,122.5817,0.0000,38294.3938,38294.3938,15.2918,13.9201,14.6060,0.1334,9003.3803,14.4252,15.1955,14.8103,-25.9447,2.3239,15.2918,17.7525,16.5222,-11.0766,-0.3110,14.4252,15.2918,14.8585,-25.2825,-2.0128,11.7283,12.1868,11.9576,-15.4304,-2.3239,11.7283,12.0175,11.8729,-1.2753,0.3110,13.6261,13.1696,13.3979,13.3636,2.0128,5.6803,443.8664,38702.6000,9003.3803
355.0000,11.7336,12.8354,25628.1000,27020.8000,-1392.7000,2.6101,5462.8591,4239.8170,9702.6761,128.9343,31260.6170,20165.2409,-11095.3761,15.0313,11.2697,52513.4000,0.0000,52513.4000,-2.8857,10646.5807,0.0000,10646.5807,137.9405,0.0000,41866.8193,41866.8193,11.4755,17.3566,14.4160,-0.5775,-38981.1000,12.8354,13.4368,13.1361,-20.1570,2.3129,17.0376,16.8608,16.9492,5.2010,-2.0157,12.8354,15.1933,14.0143,-10.1399,-0.2972,11.2697,11.4789,11.3743,-6.9917,-2.3129,11.2697,11.4755,11.3726,-5.9903,2.0157,11.4755,13.7159,12.5957,-9.6329,0.2972,5.1888,405.4628,51120.7000,-38981.1000
356.0000,15.1222,15.6780,29429.7000,25112.4000,4317.3000,-2.7177,5931.6243,4264.2127,10195.8370,135.6378,29376.6127,23498.0757,-5878.5370,15.5682,11.7990,64812.3000,0.0000,64812.3000,-3.5616,13036.1924,0.0000,13036.1924,171.6676,0.0000,51776.1076,51776.1076,13.0939,15.4794,14.2867,-0.8559,-57773.4325,15.1222,12.7511,13.9366,9.7085,0.2813,15.4794,15.8098,15.6446,-15.6968,-3.2803,15.4794,15.1222,15.3008,15.5723,2.9990,11.7990,11.2905,11.5448,2.1050,-0.2813,11.7990,11.7027,11.7509,4.6125,3.2803,15.2665,14.6157,14.9411,28.3509,-2.9990,0.1000,7.8141,69129.6000,-57773.4325
357.0000,15.5153,13.9511,39104.3000,13043.7000,26060.6000,-2.6506,7833.0563,2236.3382,10069.3945,128.0857,15280.0382,31271.2437,15991.2055,15.4470,11.6796,62324.9000,0.0000,62324.9000,-3.4249,12558.1884,0.0000,12558.1884,163.5071,0.0000,49766.7116,49766.7116,12.8162,15.5874,14.2018,-0.9620,-64937.9241,15.5153,13.5654,14.5403,7.3327,0.2581,15.5874,15.6003,15.5938,-0.5648,-3.1668,15.5874,15.5153,15.5513,3.0709,2.9087,11.6796,11.5114,11.5955,0.6593,-0.2581,11.6796,11.6958,11.6877,-0.7152,3.1668,13.7346,14.0360,13.8853,-12.6932,-2.9087,0.1000,7.8141,88385.5000,-64937.9241
358.0000,15.5695,14.2094,36218.4000,13444.7000,22773.7000,-2.5194,7248.8439,2308.1710,9557.0149,121.2194,15752.8710,28969.5561,13216.6851,15.4642,11.6966,69143.2000,0.0000,69143.2000,-3.7996,13928.5164,0.0000,13928.5164,181.7858,0.0000,55214.6836,55214.6836,12.6965,15.5760,14.1363,-1.0397,-70179.5272,15.5695,14.5522,15.0609,6.3289,0.4267,15.5760,15.5796,15.5778,-0.1465,-3.3729,15.5760,15.5695,15.5728,0.3057,2.9461,11.6966,11.5953,11.6460,0.6564,-0.4267,11.6966,11.6943,11.6954,0.1410,3.3729,13.8308,13.8439,13.8374,-0.5313,-2.9461,0.1000,7.8141,91916.9000,-70179.5272
359.0000,15.6165,13.5045,39562.8000,9561.0000,30001.8000,-2.5099,7912.4045,1643.3269,9555.7314,120.3958,11204.3269,31650.3955,20446.0686,15.5588,11.7898,65697.6000,0.0000,65697.6000,-3.6102,13216.0770,0.0000,13216.0770,172.6739,0.0000,52481.5230,52481.5230,12.5398,15.6318,14.0858,-1.0813,-72987.1856,15.6165,15.0245,15.3205,3.1807,0.3668,15.6318,15.6192,15.6255,0.6234,-3.2434,15.6318,15.6165,15.6242,0.6679,2.8767,11.7898,11.6354,11.7126,0.8517,-0.3668,11.7898,11.7680,11.7789,1.0551,3.2434,13.2661,13.4100,13.3381,-5.9778,-2.8767,0.1000,7.8141,95699.4000,-72987.1856
360.0000,15.6342,13.2245,42456.8000,8342.2000,34114.6000,-2.6028,8488.8602,1434.4672,9923.3273,124.6518,9776.6672,33967.9398,24191.2727,15.6002,11.8307,72856.9000,0.0000,72856.9000,-4.0037,14647.4088,0.0000,14647.4088,191.1693,0.0000,58209.4912,58209.4912,12.4037,15.6378,14.0207,-1.2209,-82408.9221,15.6342,15.3373,15.4857,2.0413,0.4670,15.6378,15.6349,15.6363,0.1779,-3.5367,15.6378,15.6342,15.6360,0.1898,3.0698,11.8307,11.7181,11.7744,0.7925,-0.4670,11.8307,11.8195,11.8251,0.6039,3.5367,12.9953,13.0768,13.0360,-3.5979,-3.0698,0.1000,7.8141,106971.5000,-82408.9221
361.0000,15.6269,13.0127,45451.9000,7597.3000,37854.6000,-2.7234,9088.7315,1306.1449,10394.8763,130.3056,8903.4449,36363.1685,27459.7237,15.6122,11.8425,69708.6000,0.0000,69708.6000,-3.8307,14011.9990,0.0000,14011.9990,182.7742,0.0000,55696.6010,55696.6010,12.3415,15.6246,13.9831,-1.2295,-82991.6578,15.6269,15.4758,15.5514,0.8390,0.3691,15.6246,15.6268,15.6257,-0.0816,-3.4616,15.6246,15.6269,15.6257,-0.0764,3.0925,11.8425,11.7687,11.8056,0.4247,-0.3691,11.8425,11.8385,11.8405,0.2335,3.4616,12.8643,12.9046,12.8845,-1.7820,-3.0925,0.1000,7.8141,107563.2000,-82991.6578
362.0000,15.6094,12.8330,48246.1000,6985.0000,41261.1000,-2.8398,9650.0983,1200.3581,10850.4565,135.8178,8185.3581,38596.0017,30410.6435,15.6028,11.8332,77772.5000,0.0000,77772.5000,-4.2738,15635.0649,0.0000,15635.0649,203.8740,0.0000,62137.4351,62137.4351,12.2517,15.6052,13.9284,-1.3631,-92009.6570,15.6094,15.5540,15.5817,0.4137,0.4780,15.6052,15.6089,15.6071,-0.1776,-3.7958,15.6052,15.6094,15.6073,-0.1755,3.3178,11.8332,11.8062,11.8197,0.2170,-0.4780,11.8332,11.8344,11.8338,-0.0337,3.7958,12.6851,12.7292,12.7071,-2.0930,-3.3178,0.1000,7.8141,119033.6000,-92009.6570
363.0000,15.6008,12.6858,50974.4000,6437.9000,44536.5000,-2.9559,10197.1753,1106.1050,11303.2803,141.3435,7544.0050,40777.2247,33233.2197,15.5987,11.8292,73709.7000,0.0000,73709.7000,-4.0505,14819.1859,0.0000,14819.1859,193.2561,0.0000,58890.5141,58890.5141,12.2025,15.5994,13.9009,-1.3600,-91797.1367,15.6008,15.5789,15.5899,0.1454,0.3649,15.5994,15.6006,15.6000,-0.0379,-3.6856,15.5994,15.6008,15.6001,-0.0398,3.3208,11.8292,11.8175,11.8234,0.0911,-0.3649,11.8292,11.8298,11.8295,-0.0048,3.6856,12.5904,12.6161,12.6032,-1.2063,-3.3208,0.1000,7.8141,118246.2000,-91797.1367
364.0000,15.5834,12.5525,53238.6000,5922.4000,47316.2000,-3.0493,10653.0109,1017.0984,11670.1093,145.7758,6939.4984,42585.5891,35646.0907,15.5835,11.8142,80770.2000,0.0000,80770.2000,-4.4385,16242.2960,0.0000,16242.2960,211.7831,0.0000,64527.9040,64527.9040,12.1312,15.5793,13.8552,-1.4753,-99583.1669,15.5834,15.5881,15.5858,-0.0026,0.4631,15.5793,15.5829,15.5811,-0.1811,-3.9754,15.5793,15.5834,15.5813,-0.1794,3.5124,11.8142,11.8215,11.8178,-0.0196,-0.4631,11.8142,11.8168,11.8155,-0.1220,3.9754,12.4562,12.4870,12.4716,-1.5420,-3.5124,0.1000,7.8141,128086.4000,-99583.1669
365.0000,15.5580,12.6058,53913.2000,6543.0000,47370.2000,-3.1137,10792.2680,1122.9754,11915.2434,148.9346,7665.9754,43120.9320,35454.9566,15.5599,11.7909,74223.9000,0.0000,74223.9000,-4.0788,14931.0394,0.0000,14931.0394,194.6709,0.0000,59292.8606,59292.8606,12.1410,15.5520,13.8465,-1.4019,-94626.4094,15.5580,15.5876,15.5728,-0.1091,0.3217,15.5520,15.5575,15.5547,-0.2713,-3.7571,15.5520,15.5580,15.5550,-0.2710,3.4354,11.7909,11.8196,11.8052,-0.1047,-0.3217,11.7909,11.7955,11.7932,-0.2220,3.7571,12.5322,12.5188,12.5255,0.6973,-3.4354,0.1000,7.8141,121594.1000,-94626.4094
366.0000,15.5337,12.5351,55390.2000,6386.6000,49003.6000,-3.1832,11092.1287,1095.4771,12187.6059,152.2955,7482.0771,44298.0713,36815.9941,15.5368,11.7681,79705.4000,0.0000,79705.4000,-4.3800,16039.1348,0.0000,16039.1348,209.1352,0.0000,63666.2652,63666.2652,12.1021,15.5285,13.8153,-1.4808,-99952.8961,15.5337,15.5721,15.5529,-0.1930,0.3989,15.5285,15.5332,15.5309,-0.2409,-3.9811,15.5285,15.5337,15.5311,-0.2408,3.5821,11.7681,11.8045,11.7863,-0.1815,-0.3989,11.7681,11.7726,11.7703,-0.2288,3.9811,12.4537,12.4683,12.4610,-0.7308,-3.5821,0.1000,7.8141,128709.0000,-99952.8961
367.0000,15.3547,13.0845,71269.8000,15458.5000,55811.3000,-4.4379,14312.1269,2639.9075,16952.0344,212.8851,18098.4075,56957.6731,38859.2656,15.3464,11.5804,73499.4000,0.0000,73499.4000,-4.0390,14831.7425,0.0000,14831.7425,192.9307,0.0000,58667.6575,58667.6575,12.2992,15.3059,13.8025,-1.4564,-98306.7461,15.3464,15.6571,15.5018,-0.5703,-0.1330,15.3059,15.3464,15.3262,-2.4233,-4.1720,15.3059,15.3453,15.3256,-2.4330,4.3049,13.0845,11.1151,12.0998,3.8297,0.1330,11.5656,11.6024,11.5840,-2.2015,4.1720,13.0845,12.9744,13.0294,6.9064,-4.3049,0.1000,7.8141,129310.7000,-98306.7461
368.0000,15.1495,13.9848,55512.5000,22686.5000,32826.0000,-3.9598,11183.8625,3854.8452,15038.7077,190.9890,26541.3452,44328.6375,17787.2923,15.1622,11.3988,77658.0000,0.0000,77658.0000,-4.2675,15713.7258,0.0000,15713.7258,204.5378,0.0000,61944.2742,61944.2742,12.5900,15.1096,13.8498,-1.1845,-79954.8660,15.1495,15.7124,15.4309,-0.8084,0.1026,15.1096,15.1487,15.1291,-2.3308,-4.1649,15.1096,15.1495,15.1295,-2.3194,4.0624,11.3988,12.5210,11.9599,-1.6407,-0.1026,11.3988,11.4322,11.4155,-1.9868,4.1649,13.9479,13.7770,13.8625,10.0999,-4.0624,0.1000,7.8141,110484.0000,-79954.8660
369.0000,15.0820,14.2316,50015.6000,23700.9000,26314.7000,-3.7218,10087.1772,4020.5816,14107.7589,180.0584,27721.4816,39928.4228,12206.9411,15.0763,11.3141,65951.9000,0.0000,65951.9000,-3.6242,13362.1348,0.0000,13362.1348,174.2776,0.0000,52589.7652,52589.7652,12.7472,15.0631,13.9051,-0.9721,-65617.3978,15.0763,15.7314,15.4038,-0.2801,-0.0325,15.0631,15.0763,15.0697,-0.6710,-3.6568,15.0631,15.0762,15.0696,-0.6759,3.6893,14.2316,10.0153,12.1234,2.0202,0.0325,11.3025,11.3253,11.3139,-1.1790,3.6568,14.2316,14.1565,14.1941,4.0486,-3.6893,0.1000,7.8141,92266.6000,-65617.3978
370.0000,14.9324,15.1128,40441.9000,29687.8000,10754.1000,-3.5068,8175.6988,5017.8933,13193.5922,170.1169,34705.6933,32266.2012,-2439.4922,14.9287,11.1686,62993.0000,0.0000,62993.0000,-3.4616,12790.8370,0.0000,12790.8370,166.7146,0.0000,50202.1630,50202.1630,13.0590,14.8907,13.9749,-0.7293,-49230.5022,14.9287,15.8430,15.3858,-0.1705,-0.0150,14.8907,14.9287,14.9097,-1.8836,-3.4767,14.8907,14.9285,14.9096,-1.8843,3.4917,15.1128,9.3401,12.2264,1.2897,0.0150,11.1607,11.1931,11.1769,-1.6068,3.4767,15.1128,14.9169,15.0149,9.9520,-3.4917,0.1000,7.8141,73747.1000,-49230.5022
371.0000,14.8805,15.3261,38363.7000,31291.0000,7072.7000,-3.4744,7761.9805,5282.1999,13044.1804,168.8311,36573.1999,30601.7195,-5971.4804,14.8311,11.0725,48995.5000,0.0000,48995.5000,-2.6924,9963.1985,0.0000,9963.1985,130.0126,0.0000,39032.3015,39032.3015,13.2781,14.8059,14.0420,-0.5384,-36339.5582,14.8311,15.5112,15.1712,-2.5433,-0.2607,14.8059,14.8311,14.8185,-1.0539,-2.9531,14.8059,14.8293,14.8176,-1.0640,3.2138,15.3261,11.5138,13.4199,14.4493,0.2607,11.1114,11.1272,11.1193,-0.6479,2.9531,15.3261,15.2544,15.2902,3.3700,-3.2138,0.1000,7.8141,56068.2000,-36339.5582
372.0000,14.8113,15.4867,36551.7000,32620.2000,3931.5000,-3.4430,7403.5133,5497.3550,12900.8683,167.4267,38117.5550,29148.1867,-8969.3683,14.7743,11.0164,47493.3000,0.0000,47493.3000,-2.6099,9665.9991,0.0000,9665.9991,126.2471,0.0000,37827.3009,37827.3009,13.4106,14.7599,14.0852,-0.4667,-31500.2485,14.7743,15.2485,15.0114,-1.8818,-0.2777,14.7599,14.7743,14.7671,-0.5738,-2.8876,14.7599,14.7729,14.7664,-0.5708,3.1653,15.4867,13.0065,14.2466,10.0235,0.2777,11.2078,11.1852,11.1965,0.9781,2.8876,15.4867,15.4408,15.4637,2.1404,-3.1653,0.1000,7.8141,51424.8000,-31500.2485
373.0000,14.6950,15.6355,34345.5000,33972.1000,373.4000,-3.3921,6969.5794,5709.0985,12678.6779,165.0914,39681.1985,27375.9206,-12305.2779,14.6549,10.8988,37014.7000,0.0000,37014.7000,-2.0340,7546.9483,0.0000,7546.9483,98.4933,0.0000,29467.7517,29467.7517,13.6831,14.6105,14.1468,-0.2875,-19409.5576,14.6549,14.9949,14.8249,-2.2037,-0.4527,14.6105,14.6549,14.6327,-1.5747,-2.4867,14.6105,14.6488,14.6296,-1.6038,2.9394,15.6355,14.3042,14.9698,8.7742,0.4527,11.5188,11.4260,11.4724,3.3759,2.4867,15.6355,15.5926,15.6140,1.8603,-2.9394,0.1000,7.8141,37388.1000,-19409.5576
374.0000,13.4001,14.6605,31804.8000,35646.3000,-3841.5000,3.3391,6591.4226,5809.0822,12400.5048,162.6878,41455.3822,25213.3774,-16242.0048,14.7108,10.9538,33412.9000,0.0000,33412.9000,-1.8361,6806.8282,0.0000,6806.8282,89.1002,0.0000,26606.0718,26606.0718,14.6494,13.8868,14.2681,0.1383,9331.8984,14.6605,14.7108,14.6856,-1.6339,2.2816,14.7108,14.6340,14.6724,0.5252,0.4455,14.6605,14.6520,14.6562,0.3677,-2.7270,11.0710,12.2726,11.6718,-39.7532,-2.2816,13.8868,11.5540,12.7204,15.1078,-0.4455,13.8868,14.3435,14.1151,-18.0418,2.7270,6.6585,520.3029,29571.4000,9331.8984
375.0000,12.8623,14.7703,27208.8000,39274.6000,-12065.8000,3.2715,5689.6655,6321.2281,12010.8936,160.4467,45595.8281,21519.1345,-24076.6936,14.7322,10.9750,20559.5000,0.0000,20559.5000,-1.1298,4186.9933,0.0000,4186.9933,54.7698,0.0000,16372.5067,16372.5067,14.7172,13.8964,14.3068,0.1004,6779.4588,14.7703,14.7322,14.7512,0.8383,1.4671,14.7322,14.6645,14.6984,0.3604,0.3373,14.7703,14.7270,14.7486,1.1614,-1.8044,11.3477,11.4902,11.4190,-3.0047,-1.4671,13.8964,12.5962,13.2463,6.3930,-0.3373,13.8964,13.9778,13.9371,-2.1015,1.8044,6.5484,511.6987,8493.7000,6779.4588
376.0000,12.7769,14.8311,26181.5000,40052.7000,-13871.2000,3.2548,5482.6924,6433.8709,11916.5632,159.9743,46486.5709,20698.8076,-25787.7632,14.7955,11.0374,21779.7000,0.0000,21779.7000,-1.1968,4431.2605,0.0000,4431.2605,57.9979,0.0000,17348.4395,17348.4395,14.7824,13.8855,14.3340,0.1055,7118.8853,14.8311,14.7955,14.8133,0.7956,1.4839,14.7955,14.6789,14.7372,0.5149,0.2870,14.8311,14.7992,14.8152,0.8493,-1.7709,11.4417,11.4311,11.4364,0.2565,-1.4839,13.8855,13.1275,13.5065,3.1865,-0.2870,13.8855,13.9046,13.8951,-0.4610,1.7709,6.5211,509.5659,7908.5000,7118.8853
377.0000,12.6451,14.5481,27193.6000,39184.9000,-11991.3000,3.2664,5707.2780,6275.5608,11982.8387,160.7044,45460.4608,21486.3220,-23974.1387,14.6582,10.9020,26642.1000,0.0000,26642.1000,-1.4640,5431.8087,0.0000,5431.8087,70.8656,0.0000,21210.2913,21210.2913,14.6609,14.0278,14.3444,0.0652,4401.8247,14.5481,14.6582,14.6031,-2.4903,1.5768,14.6582,14.7802,14.7192,-0.1708,0.1128,14.5481,14.6530,14.6005,-2.5436,-1.6896,11.0668,11.2204,11.1436,-3.4870,-1.5768,14.0278,13.2054,13.6166,1.3748,-0.1128,14.0278,13.9748,14.0013,1.3280,1.6896,6.5439,511.3522,14650.8000,4401.8247
378.0000,14.9301,14.8103,46735.9000,30396.9000,16339.0000,-3.8677,9448.4426,5137.4522,14585.8948,192.0158,35534.3522,37287.4574,1753.1052,14.9869,11.2259,45528.6000,0.0000,45528.6000,-2.5019,9236.6077,0.0000,9236.6077,121.4014,0.0000,36291.9923,36291.9923,13.3298,15.0749,14.2024,-0.6352,-42873.2176,14.9869,14.6191,14.8030,2.4585,-0.4553,15.0749,14.9869,15.0309,3.8081,-2.9572,15.0749,14.9716,15.0232,5.1478,3.4124,14.8103,11.3082,13.0593,23.1646,0.4553,11.2386,11.8246,11.5316,-25.1149,2.9572,14.8103,14.6342,14.7223,8.7476,-3.4124,0.1000,7.8141,61867.6000,-42873.2176
379.0000,15.1119,14.5689,43853.8000,23831.9000,20021.9000,-3.4075,8840.2800,4045.7556,12886.0356,165.3278,27877.6556,35013.5200,7135.8644,15.1418,11.3787,48778.6000,0.0000,48778.6000,-2.6805,9873.1182,0.0000,9873.1182,129.3021,0.0000,38905.4818,38905.4818,13.1120,15.1790,14.1455,-0.7191,-48536.0246,15.1418,14.7119,14.9268,1.5407,-0.2423,15.1790,15.1418,15.1604,1.6091,-2.9228,15.1790,15.1425,15.1608,1.7060,3.1652,14.5689,12.6595,13.6142,6.7433,0.2423,11.4849,11.4961,11.4905,-0.4494,2.9228,14.5689,14.6042,14.5866,-1.5915,-3.1652,0.1000,7.8141,68800.5000,-48536.0246
380.0000,15.1989,14.3216,47044.7000,22024.1000,25020.6000,-3.4881,9470.5027,3746.8165,13217.3192,168.8085,25770.9165,37574.1973,11803.2808,15.2090,11.4449,59339.1000,0.0000,59339.1000,-3.2608,11998.6516,0.0000,11998.6516,156.8606,0.0000,47340.4484,47340.4484,12.9478,15.2232,14.0855,-0.8775,-59229.5934,15.2090,14.7291,14.9691,0.5563,-0.0757,15.2232,15.2090,15.2161,0.7187,-3.3366,15.2232,15.2093,15.2163,0.7164,3.4123,14.3216,13.1224,13.7220,1.3469,0.0757,11.4830,11.4843,11.4837,-0.0359,3.3366,14.3216,14.3788,14.3502,-2.8060,-3.4123,0.1000,7.8141,84359.7000,-59229.5934
381.0000,15.4328,12.8226,59607.7000,9979.9000,49627.8000,-3.5724,11955.5533,1707.5774,13663.1307,172.0597,11687.4774,47652.1467,35964.6693,15.4576,11.6900,57914.2000,0.0000,57914.2000,-3.1825,11667.6258,0.0000,11667.6258,152.9103,0.0000,46246.5742,46246.5742,12.4495,15.5274,13.9884,-1.1880,-80189.7628,15.4576,14.7110,15.0843,1.4368,-0.1299,15.5274,15.4576,15.4925,3.3817,-3.3125,15.5274,15.4600,15.4937,3.3939,3.4424,12.8226,14.1909,13.5067,-2.5513,0.1299,11.7882,11.7199,11.7540,3.3089,3.3125,12.8226,13.1515,12.9870,-16.4040,-3.4424,0.1000,7.8141,107542.0000,-80189.7628
382.0000,15.4866,13.0587,54235.8000,10500.8000,43735.0000,-3.3175,10868.9494,1799.0863,12668.0357,159.3006,12299.8863,43366.8506,31066.9643,15.4654,11.6978,67147.7000,0.0000,67147.7000,-3.6899,13526.2953,0.0000,13526.2953,176.5059,0.0000,53621.4047,53621.4047,12.3840,15.4851,13.9345,-1.2417,-83814.0829,15.4866,14.8647,15.1757,1.1490,0.1241,15.4851,15.4863,15.4857,-0.0358,-3.5658,15.4851,15.4866,15.4858,-0.0484,3.4417,11.6978,14.4818,13.0898,-4.9857,-0.1241,11.6978,11.7092,11.7035,-0.5638,3.5658,13.1100,13.0832,13.0966,1.3686,-3.4417,0.1000,7.8141,110882.7000,-83814.0829
383.0000,15.5366,12.5844,57375.7000,6961.2000,50414.5000,-3.3136,11489.2164,1194.1217,12683.3381,158.7402,8155.3217,45886.4836,37731.1619,15.5234,11.7550,64563.0000,0.0000,64563.0000,-3.5479,12994.5613,0.0000,12994.5613,169.6882,0.0000,51568.4387,51568.4387,12.2270,15.5512,13.8891,-1.3033,-87975.1656,15.5366,14.9264,15.2315,0.7203,0.0781,15.5512,15.5369,15.5440,0.7504,-3.4698,15.5512,15.5366,15.5439,0.7471,3.3917,11.7550,14.0000,12.8775,-2.5154,-0.0781,11.7550,11.7436,11.7493,0.5993,3.4698,12.6170,12.7214,12.6692,-5.1117,-3.3917,0.1000,7.8141,114977.5000,-87975.1656
384.0000,15.5474,12.4356,59114.2000,5964.8000,53149.4000,-3.3569,11835.3464,1023.4723,12858.8187,160.6096,6988.2723,47278.8536,40290.5813,15.5287,11.7602,69552.7000,0.0000,69552.7000,-3.8221,13997.7468,0.0000,13997.7468,182.6140,0.0000,55554.9532,55554.9532,12.1296,15.5488,13.8392,-1.4026,-94675.7782,15.5474,15.0851,15.3163,1.0689,0.1550,15.5488,15.5475,15.5481,0.0955,-3.6670,15.5488,15.5474,15.5481,0.0966,3.5120,11.7602,13.3858,12.5730,-3.6285,-0.1550,11.7602,11.7577,11.7590,0.1626,3.6670,12.4776,12.5179,12.4977,-2.0232,-3.5120,0.1000,7.8141,122702.1000,-94675.7782
385.0000,15.5630,12.4057,57604.7000,5484.6000,52120.1000,-3.2557,11530.3199,941.4393,12471.7592,155.7175,6426.0393,46074.3801,39648.3408,15.5651,11.7961,58467.3000,0.0000,58467.3000,-3.2129,11760.4981,0.0000,11760.4981,153.4943,0.0000,46706.8019,46706.8019,12.1091,15.5706,13.8398,-1.2795,-86363.8581,15.5651,15.0811,15.3231,0.1290,-0.0143,15.5706,15.5651,15.5679,0.2844,-3.2272,15.5706,15.5652,15.5679,0.2849,3.2415,12.4057,12.7264,12.5660,-0.0376,0.0143,11.8002,11.7905,11.7953,0.4853,3.2272,12.4057,12.4263,12.4160,-0.9406,-3.2415,0.1000,7.8141,110587.4000,-86363.8581
386.0000,15.5586,12.3099,59183.7000,4966.2000,54217.5000,-3.3134,11847.1898,852.3627,12699.5525,158.3880,5818.5627,47336.5102,41517.9475,15.5495,11.7807,64753.2000,0.0000,64753.2000,-3.5583,13027.8682,0.0000,13027.8682,169.8869,0.0000,51725.3318,51725.3318,12.0621,15.5565,13.8093,-1.3721,-92614.9213,15.5586,15.1626,15.3606,0.4981,0.0817,15.5565,15.5586,15.5575,-0.0788,-3.4767,15.5565,15.5586,15.5575,-0.0786,3.3950,11.7807,13.0912,12.4359,-1.5241,-0.0817,11.7807,11.7835,11.7821,-0.1139,3.4767,12.3287,12.3474,12.3380,-0.8942,-3.3950,0.1000,7.8141,118970.7000,-92614.9213
387.0000,15.5592,12.2222,61254.3000,4483.8000,56770.5000,-3.3983,12261.5661,769.5779,13031.1440,162.4141,5253.3779,48992.7339,43739.3560,15.5569,11.7880,62980.0000,0.0000,62980.0000,-3.4609,12669.7392,0.0000,12669.7392,165.2806,0.0000,50310.2608,50310.2608,12.0179,15.5601,13.7890,-1.3883,-93711.4131,15.5592,15.1782,15.3687,0.1441,0.0209,15.5601,15.5592,15.5596,0.0715,-3.4400,15.5601,15.5592,15.5596,0.0713,3.4192,11.7880,13.0192,12.4036,-0.3442,-0.0209,11.7880,11.7864,11.7872,0.1076,3.4400,12.2270,12.2508,12.2389,-1.1504,-3.4192,0.1000,7.8141,119750.5000,-93711.4131
388.0000,15.5374,12.1224,63121.5000,4031.2000,59090.3000,-3.4740,12639.6209,691.5249,13331.1457,165.9916,4722.7249,50481.8791,45759.1543,15.5269,11.7584,72562.8000,0.0000,72562.8000,-3.9875,14603.9368,0.0000,14603.9368,190.4040,0.0000,57958.8632,57958.8632,11.9605,15.5321,13.7463,-1.5228,-102788.0939,15.5374,15.2964,15.4169,0.6275,0.1712,15.5321,15.5372,15.5347,-0.2553,-3.8163,15.5321,15.5374,15.5348,-0.2540,3.6452,11.7584,12.6705,12.2144,-2.2367,-0.1712,11.7584,11.7638,11.7611,-0.2692,3.8163,12.1481,12.1664,12.1573,-0.9388,-3.6452,0.1000,7.8141,131653.1000,-102788.0939
389.0000,15.4768,12.5796,52005.1000,6680.2000,45324.9000,-3.0209,10423.5159,1144.2315,11567.7474,144.6272,7824.4315,41581.5841,33757.1526,15.4703,11.7026,70629.9000,0.0000,70629.9000,-3.8813,14226.7270,0.0000,14226.7270,185.4309,0.0000,56403.1730,56403.1730,12.0749,15.4605,13.7677,-1.3353,-90131.6494,15.4768,15.4042,15.4405,0.3306,0.2868,15.4605,15.4756,15.4680,-0.7581,-3.5945,15.4605,15.4768,15.4686,-0.7523,3.3077,11.7026,12.3068,12.0047,-2.4855,-0.2868,11.7026,11.7144,11.7085,-0.5885,3.5945,12.5559,12.4666,12.5113,4.3177,-3.3077,0.1000,7.8141,115954.8000,-90131.6494
390.0000,15.3792,13.2787,40767.7000,9913.2000,30854.5000,-2.5892,8183.6656,1693.9344,9877.6000,124.3643,11607.1344,32584.0344,20976.9000,15.3825,11.6160,80953.9000,0.0000,80953.9000,-4.4486,16327.3304,0.0000,16327.3304,212.7492,0.0000,64626.5696,64626.5696,12.2117,15.3530,13.7823,-1.2633,-85270.4756,15.3792,15.4273,15.4032,-0.4038,0.6198,15.3530,15.3752,15.3641,-1.2082,-3.8288,15.3530,15.3792,15.3661,-1.1916,3.2090,11.6160,11.9270,11.7715,-2.7681,-0.6198,11.6160,11.6338,11.6249,-0.9627,3.8288,13.0176,12.9011,12.9593,5.4531,-3.2090,0.1000,7.8141,111808.4000,-85270.4756
391.0000,12.2629,14.3188,31449.7000,48273.2000,-16823.5000,3.9173,6643.3784,7664.4433,14307.8217,190.5189,55937.6433,24806.3216,-31131.3217,14.5906,10.8352,51247.6000,0.0000,51247.6000,-2.8162,10459.0941,0.0000,10459.0941,134.8907,0.0000,40788.5059,40788.5059,14.6097,13.5888,14.0993,0.1785,12047.8745,14.3188,14.5906,14.4547,-11.4010,2.8974,14.5906,15.8825,15.2365,-1.4938,0.0812,14.3188,14.5750,14.4469,-11.0470,-2.9786,10.8202,11.0586,10.9394,-9.9951,-2.8974,13.5888,10.3004,11.9446,3.9039,-0.0812,13.5888,13.4343,13.5116,6.7100,2.9786,7.7641,606.7006,34424.1000,12047.8745
392.0000,12.3442,17.0914,14272.1000,84615.9000,-70343.8000,4.7413,3010.6533,13459.2826,16469.9359,230.4712,98075.1826,11261.4467,-86813.7359,16.2878,12.5079,40075.2000,0.0000,40075.2000,-2.2022,7977.3946,0.0000,7977.3946,106.9901,0.0000,32097.8054,32097.8054,16.2427,12.3215,14.2821,0.5689,38401.2843,17.0914,16.2878,16.6896,27.0167,2.3145,16.2878,14.6300,15.4589,2.7296,0.1123,17.0914,16.3173,16.7043,27.2886,-2.4268,12.4700,12.0033,12.2366,15.7002,-2.3145,12.3215,11.7258,12.0236,0.9991,-0.1123,12.3215,12.6692,12.4953,-12.2178,2.4268,9.4488,738.3439,-30268.6000,38401.2843
393.0000,12.4415,17.9024,8631.5000,99203.8000,-90572.3000,5.1373,1817.7850,15814.4333,17632.2183,248.8691,115018.2333,6813.7150,-108204.5183,17.4837,16.2449,11316.5000,4296.0000,7020.5000,-0.8501,2215.6505,744.9245,2960.5750,40.5611,5040.9245,9100.8495,4059.9250,17.2966,11.7717,14.5342,1.3534,91357.7884,17.9024,17.4837,17.6930,12.1546,1.9958,17.4837,16.4045,16.9441,17.9686,1.1457,17.9024,17.6220,17.7622,12.8113,-3.1415,13.7537,13.2300,13.4919,15.1936,-1.9958,11.7717,11.9051,11.8384,-2.1894,-1.1457,11.7717,11.9405,11.8561,-7.6682,3.1415,10.2134,798.0924,-83551.8000,91357.7884
394.0000,12.2574,18.0992,5321.4000,111105.3000,-105783.9000,5.5275,1124.1885,17638.2457,18762.4342,267.3860,128743.5457,4197.2115,-124546.3342,17.9605,17.1966,6903.7000,3337.1000,3566.6000,-0.5567,1343.0993,583.6389,1926.7382,26.3033,3920.7389,5560.6007,1639.8618,17.8747,11.5948,14.7348,1.7837,120402.9566,18.0992,17.9605,18.0298,4.1101,2.0281,17.9605,17.5120,17.7362,9.6047,1.4714,18.0992,18.0273,18.0632,3.6788,-3.4995,13.2099,13.3053,13.2576,-2.7812,-2.0281,11.5948,11.7015,11.6482,-2.2501,-1.4714,11.5948,11.6500,11.6224,-2.7747,3.4995,10.9844,858.3330,-102217.3000,120402.9566
395.0000,12.1855,18.2266,3520.2000,122856.2000,-119336.0000,5.9892,744.5806,19472.2588,20216.8394,289.1476,142328.4588,2775.6194,-139552.8394,18.1625,18.2678,5071.4000,3640.2000,1431.2000,-0.4721,984.0162,639.0042,1623.0204,22.3716,4279.2042,4087.3838,-191.8204,18.1330,11.6494,14.8912,2.0440,137967.3768,18.2266,18.1625,18.1946,2.0338,2.1538,18.1625,17.9929,18.0777,4.1666,1.6817,18.2266,18.1944,18.2105,1.8233,-3.8354,13.0993,13.1501,13.1247,-1.5583,-2.1538,11.6494,11.6483,11.6489,0.0540,-1.6817,11.6494,11.6438,11.6466,0.3377,3.8354,11.8957,929.5437,-117904.8000,137967.3768
396.0000,12.1328,18.2736,2518.5000,130531.6000,-128013.1000,6.2998,533.1830,20664.3545,21197.5375,303.8577,151195.9545,1985.3170,-149210.6375,11.9751,14.9267,3726.0000,9579.9000,-5853.9000,0.7138,792.6163,1527.3278,2319.9441,34.6616,11107.2278,2933.3837,-8173.8441,17.9949,12.1012,15.0481,2.3620,159431.6489,18.2736,18.2442,18.2589,0.8217,1.8620,17.3249,17.5338,17.4293,-7.7786,2.5758,18.2736,18.2625,18.2680,0.7397,-4.4378,11.9751,12.3943,12.1847,-11.2984,-1.8620,12.1012,11.9751,12.0381,4.7436,-2.5758,12.1012,12.0231,12.0622,5.0605,4.4378,13.9450,1089.6820,-133867.0000,159431.6489
397.0000,12.2148,18.4238,1779.4000,134844.8000,-133065.4000,6.4652,376.1846,21386.4962,21762.6808,311.6246,156231.2962,1403.2154,-154828.0808,12.1968,14.1857,4844.6000,7789.8000,-2945.2000,0.6801,1026.8215,1245.3990,2272.2205,33.6047,9035.1990,3817.7785,-5217.4205,18.0030,12.2576,15.1303,2.3458,158342.1218,18.4238,18.3648,18.3943,1.6795,1.9284,17.2751,17.3172,17.2962,-1.5617,2.6085,18.4238,18.3974,18.4106,1.7657,-4.5368,12.1968,12.1920,12.1944,0.1634,-1.9284,12.2576,12.1968,12.2272,2.3272,-2.6085,12.2576,12.2245,12.2411,2.2045,4.5368,14.2141,1110.7129,-136010.6000,158342.1218
398.0000,12.2360,18.4873,1349.1000,143610.5000,-142261.4000,6.8571,285.1119,22787.5672,23072.6790,330.5976,166398.0672,1063.9881,-165334.0790,12.2377,16.4949,1757.4000,10332.8000,-8575.4000,0.6456,372.2347,1652.8219,2025.0566,31.4968,11985.6219,1385.1653,-10600.4566,18.2324,12.2421,15.2372,2.5681,173346.5484,18.4873,18.4557,18.4715,0.9777,2.0705,17.9896,17.8051,17.8974,7.3010,2.7161,18.4873,18.4748,18.4811,0.8962,-4.7866,12.2377,12.2228,12.2303,0.4779,-2.0705,12.2421,12.2377,12.2399,0.1987,-2.7161,12.2421,12.2417,12.2419,0.0554,4.7866,14.9168,1165.6204,-150836.8000,173346.5484
399.0000,12.2808,18.5549,1126.4000,151797.2000,-150670.8000,7.2324,237.8664,24110.8791,24348.7455,348.6956,175908.0791,888.5336,-175019.5455,12.2814,16.1426,1946.3000,8480.9000,-6534.6000,0.5576,411.9517,1357.3494,1769.3011,27.2565,9838.2494,1534.3483,-8303.9011,18.3529,12.2964,15.3246,2.6959,181971.7945,18.5549,18.5282,18.5415,0.8906,2.2249,18.0502,18.0101,18.0301,1.6473,2.7825,18.5549,18.5434,18.5491,0.8668,-5.0075,12.2814,12.2648,12.2731,0.5622,-2.2249,12.2964,12.2814,12.2889,0.6365,-2.7825,12.2964,12.2878,12.2921,0.6519,5.0075,15.4879,1210.2425,-157205.4000,181971.7945
400.0000,12.3798,18.6241,1582.0000,153965.5000,-152383.5000,7.3586,333.5161,24509.9740,24843.4900,354.9340,178475.4740,1248.4839,-177226.9900,12.3809,14.9371,3733.6000,7805.4000,-4071.8000,0.6199,788.9663,1250.8354,2039.8017,30.4947,9056.2354,2944.6337,-6111.6017,18.3432,12.4127,15.3779,2.7037,182499.6288,18.6241,18.5979,18.6110,0.8839,2.2462,17.8061,17.8625,17.8343,-2.3174,2.8661,18.6241,18.6126,18.6184,0.8814,-5.1123,12.3809,12.3468,12.3639,1.1410,-2.2462,12.4127,12.3809,12.3968,1.3477,-2.8661,12.4127,12.3943,12.4035,1.3893,5.1123,15.8704,1240.1343,-156455.3000,182499.6288
401.0000,12.4927,18.7287,1784.1000,158933.4000,-157149.3000,7.6039,375.4042,25365.5532,25740.9574,367.0024,184298.9532,1408.6958,-182890.2574,12.4959,15.2446,4930.8000,11325.8000,-6395.0000,0.8727,1040.0062,1817.6932,2857.6995,42.8778,13143.4932,3890.7938,-9252.6995,18.3592,12.5268,15.4430,2.8250,190685.3436,18.7287,18.6915,18.7101,1.2410,2.2437,17.7262,17.7513,17.7388,-1.1077,3.1164,18.7287,18.7126,18.7207,1.2797,-5.3602,12.4959,12.4542,12.4750,1.3867,-2.2437,12.5268,12.4959,12.5113,1.4278,-3.1164,12.5268,12.5089,12.5178,1.4254,5.3602,16.8692,1318.1816,-163544.3000,190685.3436
402.0000,12.7083,18.8951,2607.2000,162201.0000,-159593.8000,7.8011,546.6069,26014.3183,26560.9252,376.8704,188215.3183,2060.5931,-186154.7252,12.7150,14.0005,11543.4000,13663.0000,-2119.6000,1.3603,2426.1158,2199.1149,4625.2307,67.2276,15862.1149,9117.2842,-6744.8307,18.2024,12.7702,15.4863,2.8437,191949.2640,18.8951,18.8346,18.8648,1.9126,2.1469,16.9597,17.1245,17.0421,-8.3618,3.5072,18.8951,18.8710,18.8830,2.0045,-5.6542,12.7150,12.6367,12.6759,2.4691,-2.1469,12.7702,12.7150,12.7426,2.8363,-3.5072,12.7702,12.7354,12.7528,2.8810,5.6542,18.2546,1426.4415,-161713.4000,191949.2640
403.0000,12.7387,18.3816,6093.7000,88821.6000,-82727.9000,4.5146,1276.9080,14255.3972,15532.3051,218.8621,103076.9972,4816.7920,-98260.2051,18.5559,14.7842,20586.4000,108.1000,20478.3000,-1.1370,3974.1523,19.1147,3993.2670,57.1576,127.2147,16612.2477,16485.0330,18.2868,12.0303,15.1586,1.2075,81505.7626,18.3816,18.5559,18.4687,-4.7344,1.8839,18.5559,17.4721,18.0140,11.7738,0.7469,18.3816,18.5181,18.4499,-5.1818,-2.6307,13.8940,13.4530,13.6735,12.0846,-1.8839,12.0303,12.5388,12.2846,-5.4823,-0.7469,12.0303,12.2272,12.1288,-7.4858,2.6307,9.0293,705.5620,-62249.6000,81505.7626
404.0000,12.7126,18.2046,7490.9000,88967.8000,-81476.9000,4.5942,1570.3732,14270.3645,15840.7377,222.8846,103238.1645,5920.5268,-97317.6377,18.2962,14.4920,23978.6000,0.0000,23978.6000,-1.3177,4644.5340,0.0000,4644.5340,59.7296,0.0000,19334.0660,19334.0660,18.2323,11.9006,15.0665,1.1854,80017.4966,18.2046,18.2962,18.2504,-2.5897,1.9706,18.2962,18.0755,18.1858,2.1192,0.6529,18.2046,18.2713,18.2380,-2.5118,-2.6236,13.7320,13.7111,13.7215,0.6251,-1.9706,11.9006,12.1983,12.0494,-2.7923,-0.6529,11.9006,11.9626,11.9316,-2.3337,2.6236,9.0632,708.2149,-57498.3000,80017.4966
405.0000,12.8200,16.8805,12594.3000,48066.6000,-35472.3000,2.9267,2635.4774,7728.8028,10364.2802,142.7980,55795.4028,9958.8226,-45836.5802,17.3482,13.5552,30264.0000,0.0000,30264.0000,-1.6631,5936.2457,0.0000,5936.2457,75.7197,0.0000,24327.7543,24327.7543,17.4106,12.4547,14.9326,0.7722,52126.7014,16.8805,17.3482,17.1143,-13.6647,2.0177,17.3482,18.2508,17.7995,-4.6170,0.3546,16.8805,17.2850,17.0827,-13.8962,-2.3724,13.2846,13.4335,13.3590,-4.3293,-2.0177,12.4547,12.0157,12.2352,2.2870,-0.3546,12.4547,12.2982,12.3765,5.4134,2.3724,5.7379,448.3713,-5208.3000,52126.7014
406.0000,12.8486,16.3412,15272.4000,43450.2000,-28177.8000,2.8479,3194.3618,6991.0983,10185.4601,139.2523,50441.2983,12078.0382,-38363.2601,16.6035,12.8202,33147.4000,0.0000,33147.4000,-1.8215,6568.9981,0.0000,6568.9981,84.2930,0.0000,26578.4019,26578.4019,16.7114,12.9343,14.8229,0.5288,35695.7987,16.3412,16.6035,16.4723,-7.7025,2.0311,16.6035,18.1920,17.3978,-4.8030,0.2096,16.3412,16.5729,16.4570,-7.5058,-2.2407,12.7359,12.9472,12.8415,-6.2002,-2.0311,12.9343,12.0028,12.4686,2.8612,-0.2096,12.9343,12.7592,12.8468,5.7211,2.2407,5.6036,437.8722,4969.6000,35695.7987
407.0000,12.3076,14.1528,22048.7000,31071.6000,-9022.9000,2.6154,4653.9911,4938.2759,9592.2670,128.6520,36009.8759,17394.7089,-18615.1670,15.8926,12.1189,68829.2000,0.0000,68829.2000,-3.7823,13778.9997,0.0000,13778.9997,177.3094,0.0000,55050.2003,55050.2003,12.2492,16.7171,14.4831,-0.7807,-52700.2163,14.2692,14.8452,14.5572,-23.0664,2.7630,16.7171,16.8869,16.8020,-7.1441,-2.9105,16.7171,16.3311,16.5241,0.8548,0.1476,12.1189,12.3076,12.2132,-7.5370,-2.7630,12.1189,12.2060,12.1624,-3.6493,2.9105,12.3076,13.1014,12.7045,-1.6720,-0.1476,5.0978,398.3501,59806.3000,-52700.2163
408.0000,15.6566,16.4878,27393.2000,26003.4000,1389.8000,-2.6539,5475.1193,4473.8404,9948.9597,131.5957,30477.2404,21918.0807,-8559.1597,15.5463,11.7775,88182.5000,0.0000,88182.5000,-4.8458,17742.5061,0.0000,17742.5061,230.0187,0.0000,70439.9939,70439.9939,13.2335,15.4140,14.3238,-0.9344,-63071.7370,15.6566,14.8581,15.2573,8.4944,0.7307,15.4140,15.6685,15.5412,-15.1701,-4.1152,15.4140,15.6566,15.5353,-11.8881,3.3845,11.7775,12.0925,11.9350,-3.3126,-0.7307,11.7775,11.8479,11.8127,-4.1758,4.1152,15.5389,14.9184,15.2286,30.5060,-3.3845,0.1000,7.8141,89572.3000,-63071.7370
409.0000,15.3999,15.4780,32073.9000,22598.7000,9475.2000,-2.7364,6436.3958,3863.5512,10299.9470,132.0724,26462.2512,25637.5042,-824.7470,15.3803,11.6139,90990.9000,0.0000,90990.9000,-5.0002,18352.2417,0.0000,18352.2417,238.8042,0.0000,72638.6583,72638.6583,13.0735,15.3636,14.2186,-1.0124,-68336.9385,15.3999,15.2976,15.3487,1.1479,0.7546,15.3636,15.3951,15.3793,-1.9085,-4.2456,15.3636,15.3999,15.3817,-1.8078,3.4910,11.6139,11.8411,11.7275,-2.4595,-0.7546,11.6139,11.6491,11.6315,-2.1414,4.2456,14.6919,14.8058,14.7488,-5.7451,-3.4910,0.1000,7.8141,100466.1000,-68336.9385
410.0000,15.4115,14.8387,36522.5000,19599.6000,16922.9000,-2.8261,7327.7765,3351.7741,10679.5505,136.4561,22951.3741,29194.7235,6243.3495,15.4058,11.6390,103180.8000,0.0000,103180.8000,-5.6700,20803.0512,0.0000,20803.0512,271.5963,0.0000,82377.7488,82377.7488,12.7701,15.4192,14.0947,-1.2861,-86810.7454,15.4115,15.3724,15.3919,0.5665,0.9480,15.4192,15.4125,15.4159,0.4861,-4.7221,15.4192,15.4115,15.4154,0.4508,3.7741,11.6390,11.6921,11.6656,-0.7022,-0.9480,11.6390,11.6376,11.6383,0.1271,4.7221,14.0484,14.1871,14.1178,-7.5710,-3.7741,0.1000,7.8141,120103.7000,-86810.7454
411.0000,15.4243,14.2771,40808.5000,16831.0000,23977.5000,-2.9182,8186.0711,2879.2126,11065.2837,140.6651,19710.2126,32622.4289,12912.2163,15.4213,11.6543,102919.9000,0.0000,102919.9000,-5.6557,20745.7205,0.0000,20745.7205,270.7868,0.0000,82174.1795,82174.1795,12.5866,15.4268,14.0067,-1.3915,-93925.2799,15.4243,15.4032,15.4137,0.3077,0.9125,15.4268,15.4248,15.4258,0.1645,-4.7432,15.4268,15.4243,15.4255,0.1676,3.8307,11.6543,11.6605,11.6574,-0.0538,-0.9125,11.6543,11.6515,11.6529,0.2210,4.7432,13.6538,13.7444,13.6991,-5.0073,-3.8307,0.1000,7.8141,126897.4000,-93925.2799
412.0000,15.4211,13.7901,45168.4000,14524.3000,30644.1000,-3.0360,9061.1134,2484.4172,11545.5306,146.1242,17008.7172,36107.2866,19098.5694,15.4201,11.6531,114231.5000,0.0000,114231.5000,-6.2773,23026.2168,0.0000,23026.2168,300.4653,0.0000,91205.2832,91205.2832,12.3878,15.4204,13.9041,-1.6139,-108935.5638,15.4211,15.4162,15.4186,0.1041,1.0804,15.4204,15.4210,15.4207,-0.0172,-5.1969,15.4204,15.4211,15.4207,-0.0135,4.1164,11.6531,11.6547,11.6539,0.0031,-1.0804,11.6531,11.6529,11.6530,0.0463,5.1969,13.2296,13.3155,13.2726,-5.1026,-4.1164,0.1000,7.8141,144875.6000,-108935.5638
413.0000,15.2019,14.9414,42142.0000,25833.7000,16308.3000,-3.4131,8483.1430,4395.2437,12878.3867,164.9026,30228.9437,33658.8570,3429.9133,15.2155,11.4513,113125.0000,0.0000,113125.0000,-6.2165,22872.2223,0.0000,22872.2223,297.5611,0.0000,90252.7777,90252.7777,12.6417,15.1560,13.8989,-1.3834,-93380.7313,15.2019,15.3345,15.2682,-1.7701,0.9345,15.1560,15.1944,15.1752,-2.9176,-5.2820,15.1560,15.2019,15.1789,-2.8726,4.3475,11.4513,11.5752,11.5133,-1.6525,-0.9345,11.4513,11.4805,11.4659,-2.2128,5.2820,14.2178,14.0526,14.1352,10.4550,-4.3475,0.1000,7.8141,129433.3000,-93380.7313
