Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
414.0000,15.0441,15.5539,39023.8000,32641.9000,6381.9000,-3.5726,7875.0627,5532.2083,13407.2710,173.2635,38174.1083,31148.7373,-7025.3710,15.0595,11.2975,123469.9000,0.0000,123469.9000,-6.7850,25021.7942,0.0000,25021.7942,325.9586,0.0000,98448.1058,98448.1058,12.7562,15.0178,13.8870,-1.3385,-90349.9236,15.0441,15.1687,15.1064,-1.9083,1.0708,15.0178,15.0390,15.0284,-1.7264,-5.7142,15.0178,15.0441,15.0310,-1.7412,4.6434,11.2975,11.4174,11.3575,-1.8352,-1.0708,11.2975,11.3202,11.3089,-1.8507,5.7142,14.6000,14.5234,14.5617,5.1918,-4.6434,0.1000,7.8141,129851.8000,-90349.9236
415.0000,12.4463,16.2557,24150.0000,80826.6000,-56676.6000,5.0760,5085.5541,12886.2506,17971.8046,247.9804,93712.8506,19064.4459,-74648.4046,15.9523,12.1777,78040.0000,0.0000,78040.0000,-4.2885,15609.4659,0.0000,15609.4659,206.5994,0.0000,62430.5341,62430.5341,16.0047,12.6071,14.3059,0.6456,43580.7435,16.2557,16.0374,16.1465,12.5972,3.9675,16.0047,14.9011,15.4529,5.1677,-0.3210,16.2557,16.0047,16.1302,13.3102,-3.6466,12.1777,12.0218,12.0997,9.0023,-3.9675,12.1777,11.1954,11.6866,4.6028,0.3210,12.4828,12.9081,12.6955,-22.4768,3.6466,10.0954,788.8691,21363.4000,43580.7435
416.0000,12.5675,17.6565,15350.5000,119696.3000,-104345.8000,6.4553,3225.9212,19135.8157,22361.7369,313.3985,138832.1157,12124.5788,-126707.5369,17.3092,13.5164,57392.3000,0.0000,57392.3000,-3.1538,11263.3872,0.0000,11263.3872,149.5466,0.0000,46128.9128,46128.9128,17.2607,11.7654,14.5130,1.0367,69974.5691,17.6565,17.3092,17.4829,16.1714,3.2030,17.3092,13.9868,15.6480,2.3993,0.0492,17.6565,17.3102,17.4834,16.3744,-3.2522,13.4873,13.1681,13.3277,14.8636,-3.2030,11.7654,11.6219,11.6936,0.1303,-0.0492,11.7654,11.9759,11.8706,-9.9090,3.2522,12.7805,998.6890,-46953.5000,69974.5691
417.0000,12.6746,18.1312,11717.5000,133362.6000,-121645.1000,6.9121,2458.0007,21372.6881,23830.6888,335.1557,154735.2881,9259.4993,-145475.7888,17.9626,16.2889,20524.8000,6095.1000,14429.7000,-1.4517,3992.9420,1066.0378,5058.9798,68.2667,7161.1378,16531.8580,9370.7202,17.7311,11.8292,14.7802,1.8415,124297.9696,18.1312,17.9626,18.0469,6.8513,2.7880,17.9626,16.8633,17.4129,21.3431,1.3362,18.1312,18.0123,18.0718,7.1456,-4.1242,14.1203,13.9142,14.0172,8.3658,-2.7880,11.8292,11.7642,11.7967,1.2887,-1.3362,11.8292,11.8366,11.8329,-0.4107,4.1242,13.7207,1072.1579,-107215.4000,124297.9696
418.0000,12.6039,18.2672,9481.6000,143027.7000,-133546.1000,7.2526,1991.3439,22884.7236,24876.0675,351.5087,165912.4236,7490.2561,-158422.1675,18.2094,17.0399,13987.8000,5516.9000,8470.9000,-1.0618,2712.4274,969.2765,3681.7040,49.7618,6486.1765,11275.3726,4789.1960,18.1408,11.8209,14.9809,2.2356,150905.7267,18.2672,18.2094,18.2383,2.3540,2.7715,18.2094,17.8972,18.0533,7.7723,1.7097,18.2672,18.2338,18.2505,2.2012,-4.4811,13.8142,13.8668,13.8405,-2.0878,-2.7715,11.8209,11.8109,11.8159,0.2762,-1.7097,11.8209,11.8227,11.8218,-0.0891,4.4811,14.4071,1125.7894,-125075.2000,150905.7267
419.0000,12.7763,18.5734,8058.3000,151448.2000,-143389.9000,7.5765,1687.5137,24327.5569,26015.0706,366.8820,175775.7569,6370.7863,-169404.9706,18.4888,18.9416,11093.5000,9240.7000,1852.8000,-1.1006,2143.4165,1631.9360,3775.3525,52.2243,10872.6360,8950.0835,-1922.5525,18.4662,11.8015,15.1338,2.4662,166466.7341,18.5734,18.4888,18.5311,3.5778,2.8924,18.4888,18.3242,18.4065,4.3069,1.7918,18.5734,18.5205,18.5469,3.6218,-4.6841,14.5215,14.3500,14.4357,7.2274,-2.8924,11.8015,11.8064,11.8040,-0.0999,-1.7918,11.8015,11.8046,11.8030,-0.1821,4.6841,15.0574,1176.6044,-141537.1000,166466.7341
420.0000,12.6496,18.5199,7303.1000,159467.4000,-152164.3000,7.9162,1532.6294,25541.6841,27074.3135,383.5398,185009.0841,5770.4706,-179238.6135,12.4334,15.0281,9094.5000,19525.7000,-10431.2000,1.5372,1920.1661,3131.1636,5051.3298,74.3725,22656.8636,7174.3339,-15482.5298,18.0615,12.5949,15.3282,2.9529,199322.7211,18.5199,18.5231,18.5215,-0.0705,2.1263,17.0566,17.3315,17.1941,-14.5868,3.6636,18.5199,18.5234,18.5217,-0.2604,-5.7899,12.4334,13.0880,12.7607,-20.1702,-2.1263,12.5949,12.4334,12.5141,8.6146,-3.6636,12.5949,12.4886,12.5417,8.9588,5.7899,18.8295,1471.3634,-162595.5000,199322.7211
421.0000,12.7665,18.7148,6445.8000,167505.6000,-161059.8000,8.2515,1350.0571,26900.8788,28250.9358,399.3997,194406.4788,5095.7429,-189310.7358,12.7503,15.7351,10199.2000,26413.5000,-16214.3000,1.9639,2142.3833,4253.3472,6395.7305,96.3683,30666.8472,8056.8167,-22610.0305,18.1104,12.8045,15.4574,3.0972,209058.2076,18.7148,18.6504,18.6826,1.9882,2.0958,17.2401,17.2313,17.2357,0.5468,4.0598,18.7148,18.6902,18.7025,2.2271,-6.1556,12.7503,12.7532,12.7517,-0.0631,-2.0958,12.8045,12.7503,12.7774,3.2213,-4.0598,12.8045,12.7710,12.7877,3.0135,6.1556,20.3666,1591.4733,-177274.1000,209058.2076
422.0000,12.7638,18.8150,5056.2000,175998.8000,-170942.6000,8.5806,1059.0567,28263.1191,29322.1758,415.4171,204261.9191,3997.1433,-200264.7758,12.7647,17.0925,4911.9000,30592.0000,-25680.1000,1.8954,1031.5249,4927.1522,5958.6771,92.4596,35519.1522,3880.3751,-31638.7771,18.4307,12.7621,15.5964,3.3932,229041.0893,18.8150,18.7729,18.7939,1.3882,2.2284,18.0006,17.8602,17.9304,8.4277,4.1238,18.8150,18.8010,18.8080,1.3173,-6.3522,12.7647,12.7602,12.7624,0.1732,-2.2284,12.7621,12.7647,12.7634,-0.1241,-4.1238,12.7621,12.7651,12.7636,-0.2468,6.3522,20.8751,1631.2081,-196622.7000,229041.0893
423.0000,12.7758,18.9085,3869.3000,182865.3000,-178996.0000,8.8433,810.2890,29373.8368,30184.1258,427.9952,212239.1368,3059.0110,-209180.1258,12.7762,17.1335,4153.9000,26550.1000,-22396.2000,1.6390,872.1793,4276.8179,5148.9972,79.9432,30826.9179,3281.7207,-27545.1972,18.5984,12.7794,15.6889,3.4854,235261.6781,18.9085,18.8743,18.8914,1.2207,2.4015,18.1682,18.1235,18.1459,2.6448,4.0404,18.9085,18.8962,18.9024,1.1832,-6.4419,12.7762,12.7717,12.7739,0.1834,-2.4015,12.7794,12.7762,12.7778,0.2181,-4.0404,12.7794,12.7773,12.7784,0.2224,6.4419,20.8827,1631.8028,-201392.2000,235261.6781
424.0000,12.7934,18.9763,3105.0000,187234.5000,-184129.5000,9.0101,650.0413,30087.7661,30737.8074,436.0097,217322.2661,2454.9587,-214867.3074,12.7939,16.9924,3835.9000,21431.1000,-17595.2000,1.3495,805.1799,3453.0412,4258.2212,65.8628,24884.1412,3030.7201,-21853.4212,18.6968,12.7981,15.7474,3.4918,235693.5053,18.9763,18.9521,18.9642,0.9227,2.5535,18.2745,18.2495,18.2620,1.4462,3.9030,18.9763,18.9672,18.9717,0.8815,-6.4565,12.7939,12.7879,12.7909,0.2493,-2.5535,12.7981,12.7939,12.7960,0.2641,-3.9030,12.7981,12.7955,12.7968,0.2668,6.4565,20.6357,1612.5064,-201724.7000,235693.5053
425.0000,12.8251,18.9983,3270.6000,186643.5000,-183372.9000,8.9907,684.3459,30014.5814,30698.9273,435.1373,216658.0814,2586.2541,-214071.8273,12.8258,16.3819,4628.1000,16524.2000,-11896.1000,1.1323,970.9698,2663.5604,3634.5302,55.3916,19187.7604,3657.1302,-15530.6302,18.7053,12.8335,15.7694,3.3965,229262.0804,18.9983,18.9886,18.9935,0.3974,2.6195,18.2019,18.2136,18.2077,-0.6108,3.7518,18.9983,18.9949,18.9966,0.3446,-6.3713,12.8258,12.8158,12.8208,0.4050,-2.6195,12.8335,12.8258,12.8297,0.4505,-3.7518,12.8335,12.8289,12.8312,0.4594,6.3713,20.1670,1575.8757,-195269.0000,229262.0804
426.0000,12.9445,19.0386,4591.1000,183334.7000,-178743.6000,8.9031,958.7296,29563.4063,30522.1359,431.1063,212898.1063,3632.3704,-209265.7359,12.9469,15.0048,9110.0000,15108.7000,-5998.7000,1.3034,1907.5561,2439.3586,4346.9147,64.0953,17548.0586,7202.4439,-10345.6147,18.5571,12.9757,15.7664,3.2551,219718.2549,19.0386,19.0255,19.0320,0.5092,2.5332,17.6595,17.7665,17.7130,-5.9262,3.8366,19.0386,19.0332,19.0359,0.5183,-6.3698,12.9469,12.9109,12.9289,1.3485,-2.5332,12.9757,12.9469,12.9613,1.6325,-3.8366,12.9757,12.9578,12.9667,1.6799,6.3698,20.3461,1589.8691,-184742.3000,219718.2549
427.0000,12.8718,18.3977,8424.9000,104104.8000,-95679.9000,5.3582,1761.4605,16759.2720,18520.7325,260.1383,120864.0720,6663.4395,-114200.6325,18.6062,14.8788,17456.2000,176.4000,17279.8000,-0.9686,3367.7070,31.2211,3398.9281,48.4788,207.6211,14088.4930,13880.8719,18.4346,12.3671,15.4008,1.5219,102726.0035,18.3977,18.6062,18.5019,-6.3528,2.1089,18.6062,18.1281,18.3671,7.9381,1.1403,18.3977,18.5422,18.4699,-6.7859,-3.2492,13.6920,13.4402,13.5661,7.7341,-2.1089,12.3671,12.6839,12.5255,-5.2150,-1.1403,12.3671,12.5028,12.4349,-6.3736,3.2492,10.7087,836.7906,-78400.1000,102726.0035
428.0000,12.8323,18.1878,10221.8000,103254.0000,-93032.2000,5.4114,2138.5671,16607.2726,18745.8396,262.8064,119861.2726,8083.2329,-111778.0396,18.2865,14.4823,22698.9000,0.0000,22698.9000,-1.2474,4397.2172,0.0000,4397.2172,56.4937,0.0000,18301.6828,18301.6828,18.2715,12.2794,15.2755,1.4257,96237.7447,18.1878,18.2865,18.2371,-3.1515,2.2196,18.2865,18.3340,18.3102,-0.6427,0.9722,18.1878,18.2525,18.2201,-2.9705,-3.1918,13.5816,13.5763,13.5790,0.1991,-2.2196,12.2794,12.4260,12.3527,-2.0407,-0.9722,12.2794,12.3150,12.2972,-1.6183,3.1918,10.7020,836.2656,-70333.3000,96237.7447
429.0000,12.9874,17.0449,16756.4000,63775.1000,-47018.7000,3.8856,3496.6199,10294.1354,13790.7553,189.5942,74069.2354,13259.7801,-60809.4553,17.4804,13.6859,30730.0000,0.0000,30730.0000,-1.6887,6016.8702,0.0000,6016.8702,76.8983,0.0000,24713.1298,24713.1298,17.5380,12.5425,15.0402,0.6271,42329.6542,17.0449,17.4804,17.2627,-11.7153,1.8581,17.4804,18.6576,18.0690,-2.8664,0.1694,17.0449,17.4445,17.2447,-11.7274,-2.0275,13.5569,13.5645,13.5607,-0.1765,-1.8581,12.5425,12.2709,12.4067,0.6952,-0.1694,12.5425,12.4585,12.5005,2.4976,2.0275,7.6535,598.0581,-16288.7000,42329.6542
430.0000,13.0065,16.6266,19810.6000,59937.9000,-40127.3000,3.8631,4132.6280,9679.0316,13811.6596,188.7835,69616.9316,15677.9720,-53938.9596,16.8526,13.0662,34495.4000,0.0000,34495.4000,-1.8956,6812.4167,0.0000,6812.4167,87.5210,0.0000,27682.9833,27682.9833,16.8721,12.9379,14.9050,0.4423,29855.5851,16.6266,16.8526,16.7396,-6.2685,1.9196,16.8526,19.1502,18.0014,-0.7719,0.0240,16.6266,16.8440,16.7353,-6.1035,-1.9436,13.0520,13.2326,13.1423,-5.0049,-1.9196,12.9379,11.9308,12.4343,0.3779,-0.0240,12.9379,12.7832,12.8606,4.3892,1.9436,7.6251,595.8328,-5631.9000,29855.5851
431.0000,12.6237,15.0583,26742.6000,47734.9000,-20992.3000,3.6470,5614.6537,7641.1307,13255.7844,178.9090,55376.0307,21127.9463,-34248.0844,16.2064,12.4285,71816.5000,0.0000,71816.5000,-3.9465,14312.4191,0.0000,14312.4191,184.2032,0.0000,57504.0809,57504.0809,12.4297,16.7927,14.6112,-0.5666,-38245.7098,15.0583,15.4459,15.2521,-17.9066,3.1889,16.7692,17.0945,16.9319,-12.8629,-2.7308,15.0583,16.6528,15.8556,-10.5720,-0.4581,12.4285,12.5928,12.5107,-7.5785,-3.1889,12.4285,12.4297,12.4291,-0.0195,2.7308,12.4297,12.8384,12.6340,-2.6897,0.4581,7.1355,557.5794,50824.2000,-38245.7098
432.0000,11.8058,13.4133,31973.0000,41059.9000,-9086.9000,3.6037,6806.8753,6452.9862,13259.8615,177.6571,47512.8862,25166.1247,-22346.7615,15.3971,11.6302,92639.4000,0.0000,92639.4000,-5.0908,18680.1151,0.0000,18680.1151,240.3122,0.0000,73959.2849,73959.2849,11.8286,16.8896,14.3591,-1.1661,-78715.0537,13.4871,13.8395,13.6633,-19.1296,3.7466,16.8896,16.8975,16.8936,-0.4185,-3.8895,16.8896,15.3486,16.1191,3.2239,0.1429,11.6302,11.8058,11.7180,-9.5217,-3.7466,11.6302,11.7842,11.7072,-8.6673,3.8895,11.8058,13.0365,12.4211,-2.5252,-0.1429,7.0711,552.5465,83552.5000,-78715.0537
433.0000,15.4447,16.2891,37200.4000,35513.1000,1687.3000,-3.6134,7459.9095,6078.1393,13538.0488,179.9028,41591.2393,29740.4905,-11850.7488,15.3771,11.6107,98724.2000,0.0000,98724.2000,-5.4251,19912.9532,0.0000,19912.9532,259.7879,0.0000,78811.2468,78811.2468,13.2259,15.2975,14.2617,-1.0699,-72220.6788,15.4447,13.9908,14.7177,12.7686,0.6039,15.2975,15.5507,15.4241,-17.6893,-4.8212,15.2975,15.4447,15.3711,-8.9826,4.2173,11.6107,11.6971,11.6539,-0.7300,-0.6039,11.6107,11.6258,11.6182,-1.0300,4.8212,15.6316,15.0551,15.3433,35.3083,-4.2173,0.1000,7.8141,100411.5000,-72220.6788
434.0000,15.2827,15.5348,41312.3000,31210.3000,10102.0000,-3.6240,8305.5628,5320.5019,13626.0647,175.3087,36530.8019,33006.7372,-3524.0647,15.2358,11.4714,111331.2000,0.0000,111331.2000,-6.1179,22502.7589,0.0000,22502.7589,293.0672,0.0000,88828.4411,88828.4411,13.0472,15.2648,14.1560,-1.2344,-83325.1375,15.2827,14.9050,15.0939,4.5828,0.8313,15.2648,15.2878,15.2763,-1.7402,-5.2866,15.2648,15.2827,15.2737,-1.1315,4.4553,11.4714,11.5922,11.5318,-1.4299,-0.8313,11.4714,11.4926,11.4820,-1.6005,5.2866,14.7991,14.8918,14.8455,-5.9641,-4.4553,0.1000,7.8141,121433.2000,-83325.1375
435.0000,15.2682,15.0429,45512.2000,28314.6000,17197.6000,-3.7056,9152.0041,4825.1561,13977.1601,179.2855,33139.7561,36360.1959,3220.4399,15.2527,11.4880,109454.6000,0.0000,109454.6000,-6.0148,22117.9167,0.0000,22117.9167,288.8536,0.0000,87336.6833,87336.6833,12.8769,15.2674,14.0721,-1.3278,-89623.9494,15.2682,15.1450,15.2066,1.4042,0.7697,15.2674,15.2685,15.2679,-0.0568,-5.2451,15.2674,15.2682,15.2678,-0.0275,4.4753,11.4880,11.5177,11.5029,-0.3047,-0.7697,11.4880,11.4869,11.4875,0.1103,5.2451,14.4366,14.5059,14.4712,-4.4723,-4.4753,0.1000,7.8141,126652.2000,-89623.9494
436.0000,15.2734,14.5658,50526.8000,25544.3000,24982.5000,-3.8355,10159.5519,4353.6189,14513.1708,185.3831,29897.9189,40367.2481,10469.3292,15.2677,11.5028,120616.6000,0.0000,120616.6000,-6.6282,24368.0407,0.0000,24368.0407,318.2145,0.0000,96248.5593,96248.5593,12.6610,15.2748,13.9679,-1.5628,-105488.8222,15.2734,15.2313,15.2524,0.5963,0.9309,15.2748,15.2737,15.2742,0.1196,-5.6973,15.2748,15.2734,15.2741,0.1198,4.7664,11.5028,11.5020,11.5024,0.0383,-0.9309,11.5028,11.5006,11.5017,0.2155,5.6973,13.9674,14.0481,14.0077,-5.5499,-4.7664,0.1000,7.8141,145599.1000,-105488.8222
437.0000,15.0546,15.5035,47593.6000,38869.0000,8724.6000,-4.3127,9602.8635,6589.2760,16192.1394,209.0125,45458.2760,37990.7365,-7467.5394,15.0664,11.3043,121288.2000,0.0000,121288.2000,-6.6651,24577.1289,0.0000,24577.1289,319.9006,0.0000,96711.0711,96711.0711,12.9165,15.0158,13.9662,-1.3168,-88887.3226,15.0546,15.1907,15.1227,-1.5217,0.7841,15.0158,15.0498,15.0328,-2.8697,-5.8809,15.0158,15.0546,15.0352,-2.8393,5.0968,11.3043,11.4407,11.3725,-1.5242,-0.7841,11.3043,11.3302,11.3173,-2.1820,5.8809,14.8784,14.7469,14.8127,9.7575,-5.0968,0.1000,7.8141,130012.8000,-88887.3226
438.0000,14.9265,15.8835,45721.4000,45504.0000,217.4000,-4.5289,9243.8701,7690.0702,16933.9403,220.0684,53194.0702,36477.5299,-16716.5403,14.9395,11.1793,130381.6000,0.0000,130381.6000,-7.1648,26469.8989,0.0000,26469.8989,345.1235,0.0000,103911.7011,103911.7011,12.9979,14.9086,13.9533,-1.2767,-86176.4241,14.9265,15.0516,14.9891,-1.5685,0.8786,14.9086,14.9238,14.9162,-1.3633,-6.2861,14.9086,14.9265,14.9175,-1.3764,5.4075,11.1793,11.3026,11.2409,-1.5442,-0.8786,11.1793,11.1963,11.1878,-1.5190,6.2861,15.1391,15.0923,15.1157,3.7009,-5.4075,0.1000,7.8141,130599.0000,-86176.4241
439.0000,12.6196,16.5782,26089.0000,94396.3000,-68307.3000,5.8182,5477.8068,15109.0157,20586.8224,284.2846,109505.3157,20611.1932,-88894.1224,16.2702,12.4909,81072.5000,0.0000,81072.5000,-4.4551,16142.3878,0.0000,16142.3878,215.0890,0.0000,64930.1122,64930.1122,16.2871,12.5470,14.4171,0.9130,61629.8021,16.5782,16.3032,16.4407,17.5616,4.3941,16.2871,13.8936,15.0904,2.1453,-0.0610,16.5782,16.2871,16.4327,18.3279,-4.3332,12.4909,12.2746,12.3827,13.8227,-4.3941,12.4909,10.2156,11.3533,2.0406,0.0610,12.5142,12.9695,12.7418,-28.6042,4.3332,11.5881,905.5104,12765.2000,61629.8021
440.0000,12.6605,17.6741,18181.6000,132569.5000,-114387.9000,7.2109,3814.8934,21238.7487,25053.6421,350.3806,153808.2487,14366.7066,-139441.5421,17.4110,13.6171,59177.3000,0.0000,59177.3000,-3.2519,11597.6677,0.0000,11597.6677,153.3376,0.0000,47579.6323,47579.6323,17.2471,11.9795,14.6133,1.1916,80434.9486,17.6741,17.4110,17.5426,13.3406,3.4876,17.4110,14.4470,15.9290,10.1639,0.2357,17.6741,17.4244,17.5492,13.5181,-3.7233,13.4523,13.2242,13.3382,11.5745,-3.4876,11.9795,11.1784,11.5790,2.7671,-0.2357,11.9795,12.1324,12.0560,-8.2332,3.7233,14.2729,1115.3083,-55210.6000,80434.9486
441.0000,12.7319,18.1673,13142.0000,145655.8000,-132513.8000,7.5672,2754.1629,23373.3548,26127.5178,367.0877,169029.1548,10387.8371,-158641.3178,18.0145,16.6009,19258.4000,6652.8000,12605.6000,-1.4118,3744.0103,1164.6816,4908.6919,66.4345,7817.4816,15514.3897,7696.9081,17.8281,11.9601,14.8941,2.0639,139314.8468,18.1673,18.0145,18.0909,6.6610,2.9930,18.0145,17.1455,17.5800,19.9676,1.5812,18.1673,18.0640,18.1157,6.8791,-4.5742,14.0650,13.8873,13.9762,7.7418,-2.9930,11.9601,11.8008,11.8804,3.6818,-1.5812,11.9601,11.9758,11.9680,-1.0188,4.5742,15.0321,1174.6279,-119908.2000,139314.8468
442.0000,12.6027,18.2747,10178.0000,155603.4000,-145425.4000,7.8831,2137.6437,24896.2245,27033.8682,382.1547,180499.6245,8040.3563,-172459.2682,18.2285,17.0337,11495.3000,4473.9000,7021.4000,-0.8694,2228.5403,786.3071,3014.8473,40.7140,5260.2071,9266.7597,4006.5527,18.1796,12.0226,15.1011,2.4676,166560.2806,18.2747,18.2285,18.2516,1.9833,2.9175,18.2285,18.0092,18.1189,6.5464,2.0481,18.2747,18.2500,18.2624,1.8137,-4.9656,13.4819,13.6049,13.5434,-5.1793,-2.9175,12.0226,11.9742,11.9984,1.4666,-2.0481,12.0226,12.0139,12.0183,0.6505,4.9656,15.6722,1224.6513,-138404.0000,166560.2806
443.0000,12.5979,18.4041,8506.8000,163635.2000,-155128.4000,8.1758,1786.7955,26178.3885,27965.1840,395.8777,189813.5885,6720.0045,-183093.5840,12.4691,14.6131,7764.1000,13479.0000,-5714.9000,1.1428,1638.3208,2162.5089,3800.8297,55.0830,15641.5089,6125.7792,-9515.7297,17.9943,12.5969,15.2956,2.8740,193993.1983,18.4041,18.3577,18.3809,1.6034,2.3443,17.1305,17.3408,17.2357,-10.6149,3.4872,18.4041,18.3850,18.3946,1.6389,-5.8315,12.4691,12.7923,12.6307,-10.9707,-2.3443,12.5969,12.4691,12.5330,6.4948,-3.4872,12.5969,12.5197,12.5583,6.5601,5.8315,18.5523,1449.7065,-160843.3000,193993.1983
444.0000,12.6746,18.5919,7096.2000,171857.1000,-164760.9000,8.4909,1488.5825,27541.8147,29030.3972,410.9324,199398.9147,5607.6175,-193791.2972,12.6672,16.8514,4654.9000,25724.7000,-21069.8000,1.6226,979.0916,4137.8774,5116.9690,79.1950,29862.5774,3675.8084,-26186.7690,18.2382,12.6995,15.4688,3.2008,216053.4852,18.5919,18.5266,18.5593,2.1959,2.2894,17.8318,17.7170,17.7744,6.5444,3.9121,18.5919,18.5670,18.5794,2.2744,-6.2015,12.6672,12.6556,12.6614,0.4140,-2.2894,12.6995,12.6672,12.6834,1.8584,-3.9121,12.6995,12.6816,12.6905,1.6395,6.2015,20.1493,1574.4943,-185830.7000,216053.4852
445.0000,12.7714,18.7998,5582.2000,180752.3000,-175170.1000,8.8326,1169.0823,29031.4987,30200.5810,427.4409,209783.7987,4413.1177,-205370.6810,12.7750,17.2629,4544.8000,32789.7000,-28244.9000,1.9920,954.2724,5281.8441,6236.1165,97.1069,38071.5441,3590.5276,-34481.0165,18.4663,12.7951,15.6307,3.5078,236774.2859,18.7998,18.7252,18.7625,2.4955,2.2802,18.0434,17.9954,18.0194,3.0004,4.2722,18.7998,18.7733,18.7866,2.5428,-6.5524,12.7750,12.7396,12.7573,1.2007,-2.2802,12.7951,12.7750,12.7851,1.2709,-4.2722,12.7951,12.7825,12.7888,1.2291,6.5524,21.5650,1685.1225,-203415.0000,236774.2859
446.0000,12.7978,18.9541,3619.9000,190196.2000,-186576.3000,9.1768,757.7808,30566.7966,31324.5775,444.1140,220762.9966,2862.1192,-217900.8775,12.8001,18.1978,1043.0000,36720.5000,-35677.5000,2.0084,218.9107,5916.9988,6135.9095,97.5901,42637.4988,824.0893,-41813.4095,18.7562,12.8035,15.7798,3.8046,256810.1632,18.9541,18.8969,18.9255,2.0102,2.3895,18.5776,18.4809,18.5293,6.1965,4.3979,18.9541,18.9346,18.9443,1.9472,-6.7873,12.8001,12.7870,12.7935,0.4802,-2.3895,12.8035,12.8001,12.8018,0.2445,-4.3979,12.8035,12.8016,12.8025,0.2092,6.7873,22.2770,1740.7549,-222253.8000,256810.1632
447.0000,12.8310,19.0862,2006.4000,198864.2000,-196857.8000,9.5025,419.7809,31984.1466,32403.9275,459.7738,230848.3466,1586.6191,-229261.7275,12.8322,18.3040,667.2000,32668.2000,-32001.0000,1.7724,139.9633,5266.2891,5406.2524,86.1081,37934.4891,527.2367,-37407.2524,18.9287,12.8389,15.8838,3.9234,264827.1830,19.0862,19.0412,19.0637,1.7112,2.5767,18.7408,18.7036,18.7222,2.3711,4.3491,19.0862,19.0700,19.0781,1.6576,-6.9258,12.8322,12.8211,12.8267,0.4431,-2.5767,12.8389,12.8322,12.8356,0.4513,-4.3491,12.8389,12.8347,12.8368,0.4567,6.9258,22.4523,1754.4522,-228858.8000,264827.1830
448.0000,12.8700,19.1723,1218.5000,205327.7000,-204109.2000,9.7670,254.7690,33053.2592,33308.0282,472.5834,238380.9592,963.7310,-237417.2282,12.8712,18.3777,480.1000,28655.5000,-28175.4000,1.5490,100.6509,4621.8331,4722.4840,75.2494,33277.3331,379.4491,-32897.8840,19.0401,12.8791,15.9596,3.9837,268901.1656,19.1723,19.1433,19.1578,1.1794,2.7393,18.8668,18.8410,18.8539,1.6326,4.2883,19.1723,19.1617,19.1670,1.1160,-7.0276,12.8712,12.8591,12.8651,0.5077,-2.7393,12.8791,12.8712,12.8752,0.5208,-4.2883,12.8791,12.8742,12.8767,0.5245,7.0276,22.5332,1760.7761,-232284.6000,268901.1656
449.0000,12.8994,19.1824,1590.3000,206225.2000,-204634.9000,9.8287,332.3430,33220.1160,33552.4590,475.7213,239445.3160,1257.9570,-238187.3590,12.9003,18.2352,781.3000,22062.4000,-21281.1000,1.2152,163.7198,3559.8254,3723.5452,59.0777,25622.2254,617.5802,-25004.6452,19.0723,12.9063,15.9893,3.8911,262651.5751,19.1824,19.1758,19.1791,0.3000,2.8712,18.8961,18.8881,18.8921,0.5040,4.0864,19.1824,19.1805,19.1815,0.2177,-6.9576,12.9003,12.8910,12.8957,0.4114,-2.8712,12.9063,12.9003,12.9033,0.3824,-4.0864,12.9063,12.9028,12.9045,0.3790,6.9576,21.9943,1718.6669,-225916.0000,262651.5751
450.0000,12.9757,19.1751,3096.4000,201050.9000,-197954.5000,9.6626,646.2640,32443.4807,33089.7447,467.9047,233494.3807,2450.1360,-231044.2447,12.9768,16.4987,4440.7000,15522.9000,-11082.2000,1.0688,929.3988,2507.2473,3436.6461,52.2838,18030.1473,3511.3012,-14518.8461,18.9401,12.9945,15.9673,3.6458,246093.3322,19.1751,19.1758,19.1754,-0.0014,2.8646,18.4483,18.5329,18.4906,-4.8015,3.9334,19.1751,19.1757,19.1754,-0.0302,-6.7980,12.9768,12.9559,12.9663,0.8962,-2.8646,12.9945,12.9768,12.9857,1.0373,-3.9334,12.9945,12.9840,12.9892,1.0655,6.7980,21.3826,1670.8661,-209036.7000,246093.3322
451.0000,12.8009,18.6453,5393.0000,110984.9000,-105591.9000,5.5256,1128.8994,17837.8418,18966.7412,268.0132,128822.7418,4264.1006,-124558.6412,18.8237,15.1536,11143.9000,187.5000,10956.4000,-0.6223,2143.9829,33.3217,2177.3045,31.1248,220.8217,8999.9171,8779.0955,18.7334,12.4008,15.5671,1.7742,119760.2641,18.6453,18.8237,18.7345,-5.2780,2.0493,18.8237,18.6728,18.7482,3.1518,1.4270,18.6453,18.7583,18.7018,-5.6721,-3.4763,13.4202,13.2666,13.3434,4.5931,-2.0493,12.4008,12.6642,12.5325,-5.4256,-1.4270,12.4008,12.5263,12.4636,-6.3008,3.4763,11.0283,861.7667,-94635.5000,119760.2641
452.0000,12.7207,18.4489,6585.8000,109834.9000,-103249.1000,5.5333,1380.4420,17620.6936,19001.1356,268.2689,127455.5936,5205.3580,-122250.2356,18.5424,14.7352,14713.3000,0.0000,14713.3000,-0.8085,2840.8568,0.0000,2840.8568,36.4844,0.0000,11872.4432,11872.4432,18.5415,12.3204,15.4310,1.6795,113368.8361,18.4489,18.5424,18.4956,-2.8398,2.1139,18.5424,18.6412,18.5918,-1.8453,1.3054,18.4489,18.5035,18.4762,-2.6798,-3.4193,13.3069,13.3185,13.3127,-0.3275,-2.1139,12.3204,12.4223,12.3714,-1.9017,-1.3054,12.3204,12.3512,12.3358,-1.4986,3.4193,10.9648,856.8041,-88535.8000,113368.8361
453.0000,12.8541,17.6358,11581.7000,70063.0000,-58481.3000,3.9136,2422.1933,11274.5058,13696.6991,190.3964,81337.5058,9159.5067,-72177.9991,17.9729,14.1725,21695.3000,0.0000,21695.3000,-1.1922,4220.0774,0.0000,4220.0774,54.0544,0.0000,17475.2226,17475.2226,18.0187,12.3605,15.1896,0.8799,59390.2009,17.6358,17.9729,17.8044,-8.2990,1.7019,17.9729,18.5278,18.2504,-4.0772,0.5097,17.6358,17.9014,17.7686,-8.4961,-2.2117,13.6324,13.5063,13.5693,3.1401,-1.7019,12.3605,12.3691,12.3648,-0.0363,-0.5097,12.3605,12.3523,12.3564,0.2914,2.2117,7.7267,603.7730,-36786.0000,59390.2009
454.0000,12.9300,17.3953,13656.7000,66341.7000,-52685.0000,3.8457,2852.5297,10694.2930,13546.8227,187.3658,77035.9930,10804.1703,-66231.8227,17.5516,13.7564,25741.6000,0.0000,25741.6000,-1.4146,5035.3216,0.0000,5035.3216,64.7610,0.0000,20706.2784,20706.2784,17.6303,12.4796,15.0550,0.7155,48297.1982,17.3953,17.5516,17.4734,-3.9508,1.7534,17.5516,18.3202,17.9359,-3.7522,0.3388,17.3953,17.5186,17.4569,-3.7181,-2.0922,13.4849,13.5168,13.5008,-0.7838,-1.7534,12.4796,12.3516,12.4156,0.6560,-0.3388,12.4796,12.4383,12.4589,1.2803,2.0922,7.5936,593.3718,-26943.4000,48297.1982
455.0000,13.0286,16.5069,19262.4000,54380.5000,-35118.1000,3.5720,4016.7895,8786.0651,12802.8546,174.6483,63166.5651,15245.6105,-47920.9546,16.8892,13.1022,57626.8000,0.0000,57626.8000,-3.1667,11374.8149,0.0000,11374.8149,146.0304,0.0000,46251.9851,46251.9851,16.7760,13.0750,14.9255,0.4634,31279.4139,16.5069,16.7533,16.6301,-10.1344,2.8416,16.7760,18.0763,17.4261,-6.1088,-0.3252,16.5069,16.7760,16.6414,-9.7987,-2.5164,13.1022,13.2037,13.1529,-4.1555,-2.8416,13.1022,12.3301,12.7162,3.6699,0.3252,12.9787,12.8309,12.9048,5.4236,2.5164,6.9714,544.7528,22508.7000,31279.4139
456.0000,12.7002,15.5397,22706.2000,48042.6000,-25336.4000,3.4516,4761.0611,7703.8185,12464.8796,169.0891,55746.4185,17945.1389,-37801.2796,16.3072,12.5280,71645.0000,0.0000,71645.0000,-3.9371,14257.7670,0.0000,14257.7670,183.6465,0.0000,57387.2330,57387.2330,12.5765,16.6783,14.6274,-0.5752,-38824.0705,15.5397,15.7959,15.6678,-11.5704,3.1191,16.6884,16.8796,16.7840,-7.7063,-2.7865,15.5397,16.7626,16.1511,-5.8743,-0.3325,12.5280,12.6747,12.6013,-6.6138,-3.1191,12.5280,12.5765,12.5522,-1.9353,2.7865,12.5765,12.9399,12.7582,-1.7267,0.3325,6.7370,526.4422,46308.6000,-38824.0705
457.0000,12.1903,14.5234,25179.3000,43154.7000,-17975.4000,3.3493,5325.4027,6840.6009,12166.0036,164.5575,49995.3009,19853.8973,-30141.4036,15.7423,11.9707,69790.3000,0.0000,69790.3000,-3.8351,14001.8684,0.0000,14001.8684,180.7200,0.0000,55788.4316,55788.4316,12.1246,16.8553,14.4899,-0.6497,-43853.8498,14.5234,14.7990,14.6612,-12.1042,3.0340,16.7994,16.7950,16.7972,0.2017,-2.7187,14.5234,16.3735,15.4485,-8.4367,-0.3153,11.9707,12.1224,12.0465,-6.6526,-3.0340,11.9707,12.1246,12.0476,-6.0466,2.7187,12.1246,12.8438,12.4842,-3.2635,0.3153,6.5839,514.4757,51814.9000,-43853.8498
458.0000,11.7523,13.6253,27257.0000,38858.5000,-11601.5000,3.2543,5808.2011,6099.7895,11907.9906,160.6297,44958.2895,21448.7989,-23509.4906,15.3775,11.6111,75097.6000,0.0000,75097.6000,-4.1268,15147.2987,0.0000,15147.2987,196.4089,0.0000,59950.3013,59950.3013,11.7158,17.0037,14.3597,-0.8871,-59879.5276,13.6253,13.8667,13.7460,-11.0024,3.1482,16.9871,16.9411,16.9641,2.0573,-3.0420,13.6253,16.5281,15.0767,-4.4440,-0.1061,11.6111,11.7124,11.6617,-4.6011,-3.1482,11.6111,11.7158,11.6634,-4.5942,3.0420,11.7158,12.9380,12.3269,-1.8558,0.1061,6.4381,503.0836,63496.1000,-59879.5276
459.0000,11.4145,12.7792,29735.8000,34733.7000,-4997.9000,3.1883,6373.4614,5411.9732,11785.4346,158.2785,40145.6732,23362.3386,-16783.3346,15.0066,11.2454,71746.7000,0.0000,71746.7000,-3.9427,14551.2989,0.0000,14551.2989,188.8638,0.0000,57195.4011,57195.4011,11.3506,17.2153,14.2829,-0.9134,-61655.9214,12.7792,13.0120,12.8956,-10.2194,3.0341,17.1572,17.1081,17.1326,2.0764,-2.8799,12.7792,16.1291,14.4542,-7.4695,-0.1542,11.2454,11.3455,11.2954,-4.3777,-3.0341,11.2454,11.3506,11.2980,-4.3672,2.8799,11.3506,12.7730,12.0618,-3.1565,0.1542,6.3536,496.4819,66748.8000,-61655.9214
460.0000,15.1563,16.0560,31901.2000,31123.8000,777.4000,-3.1303,6426.2992,5289.3825,11715.6817,156.3014,36413.1825,25474.9008,-10938.2817,15.4218,11.6547,79139.0000,0.0000,79139.0000,-4.3489,15952.0633,0.0000,15952.0633,209.7070,0.0000,63186.9367,63186.9367,13.0979,15.3438,14.2209,-0.9598,-64788.2012,15.1563,12.8677,14.0120,13.5155,0.4062,15.3438,15.6849,15.5143,-19.4867,-3.9427,15.3438,15.1563,15.2501,9.6474,3.5365,11.6547,11.2899,11.4723,2.1766,-0.4062,11.6547,11.5864,11.6205,3.9347,3.9427,15.5086,14.7831,15.1459,37.2606,-3.5365,0.1000,7.8141,79916.4000,-64788.2012
461.0000,11.8318,14.1791,27104.8000,46855.4000,-19750.6000,3.6243,5767.8896,7368.0483,13135.9379,176.5231,54223.4483,21336.9104,-32886.5379,15.2394,11.4749,76737.6000,0.0000,76737.6000,-4.2169,15509.7122,0.0000,15509.7122,201.8428,0.0000,61227.8878,61227.8878,11.5100,16.9027,14.2063,-0.8323,-56181.5135,14.1791,14.1416,14.1604,1.8327,3.3166,16.7499,16.4495,16.5997,13.1402,-3.0088,14.1791,15.4085,14.7938,-5.4634,-0.3077,11.4749,11.4740,11.4745,0.0693,-3.3166,11.4749,11.5100,11.4924,-1.5029,3.0088,11.5100,15.6874,13.5987,-18.6286,0.3077,7.1547,559.0781,56987.0000,-56181.5135
462.0000,11.8803,14.7879,24541.4000,53616.0000,-29074.6000,3.8105,5218.0558,8440.2359,13658.2917,187.2363,62056.2359,19323.3442,-42732.8917,15.5441,11.7753,81935.2000,0.0000,81935.2000,-4.5025,16486.0593,0.0000,16486.0593,216.2152,0.0000,65449.1407,65449.1407,11.7105,16.6537,14.1821,-0.8314,-56117.1580,14.7879,14.6551,14.7215,6.8139,3.5214,16.4874,16.5127,16.5000,-1.1603,-3.2324,14.7879,14.7933,14.7906,0.0038,-0.2890,11.7753,11.7115,11.7434,3.2880,-3.5214,11.7753,11.7105,11.7429,3.0655,3.2324,11.7105,13.9367,12.8236,-9.3106,0.2890,7.5689,591.4426,52860.6000,-56117.1580
463.0000,12.4889,17.6914,12215.2000,106020.3000,-93805.1000,5.6458,2570.4462,16919.2305,19489.6766,273.4608,122939.5305,9644.7538,-113294.7766,16.9079,13.1201,46717.9000,0.0000,46717.9000,-2.5673,9219.1463,0.0000,9219.1463,122.6151,0.0000,37498.7537,37498.7537,16.9300,12.1301,14.5300,0.8444,56995.1029,17.6914,16.9079,17.2996,31.1552,2.7377,16.9079,16.3274,16.6176,1.4620,0.1704,17.6914,16.9653,17.3284,30.6678,-2.9081,13.0242,12.6861,12.8551,13.4585,-2.7377,12.1301,11.5790,11.8545,1.3893,-0.1704,12.1301,12.3033,12.2167,-7.2825,2.9081,11.1885,874.2863,-47087.2000,56995.1029
464.0000,12.4625,18.1432,9143.7000,142227.5000,-133083.8000,7.1972,1924.9682,22683.7984,24608.7666,348.5010,164911.2984,7218.7318,-157692.5666,17.9407,14.1404,35762.1000,0.0000,35762.1000,-1.9652,6959.2509,0.0000,6959.2509,91.6386,0.0000,28802.8491,28802.8491,17.8308,11.8431,14.8369,1.7901,120831.5195,18.1432,17.9407,18.0419,9.0005,3.0541,17.9407,17.2087,17.5747,11.5923,1.0889,18.1432,17.9943,18.0688,8.9772,-4.1431,13.3233,13.2108,13.2670,5.0130,-3.0541,11.8431,11.8487,11.8459,-0.0624,-1.0889,11.8431,11.9110,11.8770,-4.0565,4.1431,14.2441,1113.0573,-97321.7000,120831.5195
465.0000,12.6541,18.4442,8095.8000,150820.3000,-142724.5000,7.5488,1698.8562,24159.1769,25858.0331,365.2984,174979.4769,6396.9438,-168582.5331,18.3437,17.3141,15781.2000,6692.0000,9089.2000,-1.2228,3054.8570,1178.6497,4233.5067,57.3896,7870.6497,12726.3430,4855.6933,18.2903,11.8510,15.0707,2.3276,157115.4012,18.4442,18.3437,18.3939,4.2900,2.9238,18.3437,18.0411,18.1924,7.4961,1.7011,18.4442,18.3820,18.4131,4.1979,-4.6249,14.1342,13.9180,14.0261,9.2026,-2.9238,11.8510,11.8485,11.8497,0.0891,-1.7011,11.8510,11.8551,11.8530,-0.2469,4.6249,14.9808,1170.6218,-133635.3000,157115.4012
466.0000,12.6876,18.5647,7097.0000,156992.3000,-149895.3000,7.7885,1488.4237,25167.0622,26655.4859,377.1100,182159.3622,5608.5763,-176550.7859,18.5215,18.3002,10286.2000,6396.6000,3889.6000,-0.9051,1986.5988,1130.3490,3116.9478,42.6363,7526.9490,8299.6012,772.6522,18.5022,11.9614,15.2318,2.5726,173651.2451,18.5647,18.5215,18.5431,1.8429,2.8979,18.5215,18.4074,18.4645,3.3260,1.9927,18.5647,18.5408,18.5528,1.7276,-4.8906,13.9145,13.9421,13.9283,-1.1379,-2.8979,11.9614,11.9224,11.9419,1.1547,-1.9927,11.9614,11.9442,11.9528,1.2465,4.8906,15.4780,1209.4698,-146005.7000,173651.2451
467.0000,12.6855,18.6342,6213.5000,162196.3000,-155982.8000,7.9885,1303.1762,26000.0814,27303.2575,386.7442,188196.3814,4910.3238,-183286.0575,18.6109,18.9794,7074.6000,5685.2000,1389.4000,-0.6908,1364.7715,1006.3159,2371.0874,32.6865,6691.5159,5709.8285,-981.6874,18.6043,12.0979,15.3511,2.7131,183133.9741,18.6342,18.6109,18.6225,1.0006,2.8931,18.6109,18.5640,18.5875,1.5265,2.2023,18.6342,18.6217,18.6279,0.9492,-5.0954,13.7031,13.7594,13.7312,-2.3360,-2.8931,12.0979,12.0479,12.0729,1.6234,-2.2023,12.0979,12.0758,12.0869,1.6599,5.0954,15.8858,1241.3359,-154593.4000,183133.9741
468.0000,12.5562,18.6132,4653.9000,167369.8000,-162715.9000,8.1518,978.2081,26750.4868,27728.6949,394.4679,194120.2868,3675.6919,-190444.5949,12.4092,15.3565,3083.3000,7905.7000,-4822.4000,0.5895,651.2483,1267.3707,1918.6191,28.6167,9173.0707,2432.0517,-6741.0191,18.4448,12.5134,15.4791,2.9627,199980.9798,18.6132,18.6155,18.6144,-0.0565,2.5208,17.9978,18.1366,18.0672,-6.2364,3.1103,18.6132,18.6151,18.6142,-0.1238,-5.6311,12.4092,12.7832,12.5962,-13.6552,-2.5208,12.5134,12.4092,12.4613,4.7286,-3.1103,12.5134,12.4545,12.4839,4.8340,5.6311,17.4043,1359.9951,-167538.3000,199980.9798
469.0000,12.5984,18.7377,3480.3000,171925.7000,-168445.4000,8.3061,731.0067,27505.0408,28236.0476,401.4979,199430.7408,2749.2933,-196681.4476,12.5850,16.2674,2749.6000,10631.3000,-7881.7000,0.7160,579.1091,1708.2196,2287.3286,35.0238,12339.5196,2170.4909,-10169.0286,18.5129,12.6217,15.5673,3.0371,205001.9610,18.7377,18.7025,18.7201,1.3177,2.5300,18.1654,18.1428,18.1541,1.0904,3.2460,18.7377,18.7209,18.7293,1.4314,-5.7761,12.5850,12.5878,12.5864,-0.0763,-2.5300,12.6217,12.5850,12.6034,1.7567,-3.2460,12.6217,12.6030,12.6124,1.5920,5.7761,17.9602,1403.4321,-176327.1000,205001.9610
470.0000,12.6233,18.8039,2905.8000,176174.2000,-173268.4000,8.4770,610.0817,28200.7046,28810.7863,409.7849,204374.9046,2295.7183,-202079.1863,12.6239,17.5675,965.8000,12019.7000,-11053.9000,0.6917,203.2844,1932.2938,2135.5782,33.6547,13951.9938,762.5156,-13189.4782,18.6675,12.6303,15.6489,3.1630,213500.0851,18.8039,18.7804,18.7921,0.9117,2.5951,18.5251,18.4415,18.4833,4.0153,3.2868,18.8039,18.7939,18.7989,0.8820,-5.8819,12.6239,12.6132,12.6186,0.4306,-2.5951,12.6303,12.6239,12.6271,0.3288,-3.2868,12.6303,12.6277,12.6290,0.2429,5.8819,18.2484,1425.9595,-184322.3000,213500.0851
471.0000,12.6481,18.8591,2490.1000,180787.2000,-178297.1000,8.6734,522.5852,28955.5100,29478.0952,419.2855,209742.7100,1967.5148,-207775.1952,12.6486,17.5869,797.0000,9836.5000,-9039.5000,0.5664,167.6879,1581.8359,1749.5238,27.5622,11418.3359,629.3121,-10789.0238,18.7593,12.6553,15.7073,3.2227,217533.1755,18.8591,18.8409,18.8500,0.7400,2.7023,18.6236,18.5916,18.6076,1.5418,3.2688,18.8591,18.8511,18.8551,0.7202,-5.9711,12.6486,12.6403,12.6445,0.3545,-2.7023,12.6553,12.6486,12.6520,0.3421,-3.2688,12.6553,12.6517,12.6535,0.3377,5.9711,18.3893,1436.9688,-187336.6000,217533.1755
472.0000,12.6906,18.9160,2322.2000,185215.3000,-182893.1000,8.8739,487.0005,29693.4606,30180.4611,429.0184,214908.7606,1835.1995,-213073.5611,12.6910,17.5293,912.5000,9780.1000,-8867.6000,0.5698,191.8576,1573.6462,1765.5037,27.7377,11353.7462,720.6424,-10633.1037,18.8174,12.7025,15.7600,3.2998,222733.1695,18.9160,18.8984,18.9072,0.7324,2.7680,18.6647,18.6517,18.6582,0.6528,3.3378,18.9160,18.9080,18.9120,0.7291,-6.1059,12.6910,12.6785,12.6848,0.5284,-2.7680,12.7025,12.6910,12.6968,0.5824,-3.3378,12.7025,12.6961,12.6993,0.5945,6.1059,18.7961,1468.7538,-191760.7000,222733.1695
473.0000,12.7655,18.9750,2661.6000,188702.4000,-186040.8000,9.0564,557.4755,30304.2862,30861.7617,437.9818,219006.6862,2104.1245,-216902.5617,12.7664,17.2938,1662.0000,12467.5000,-10805.5000,0.7538,349.0189,2008.0643,2357.0832,36.7407,14475.5643,1312.9811,-13162.5832,18.8399,12.7854,15.8126,3.3939,229086.6067,18.9750,18.9570,18.9660,0.7517,2.7675,18.6009,18.6128,18.6068,-0.5777,3.5213,18.9750,18.9670,18.9710,0.7543,-6.2888,12.7664,12.7447,12.7556,0.8966,-2.7675,12.7854,12.7664,12.7759,0.9973,-3.5213,12.7854,12.7746,12.7800,1.0159,6.2888,19.5304,1526.1336,-196846.3000,229086.6067
474.0000,12.9377,19.0900,3758.6000,191291.9000,-187533.3000,9.2358,784.9732,30841.7199,31626.6930,446.9654,222133.6199,2973.6268,-219159.9930,12.9409,15.4268,7138.9000,14425.7000,-7286.8000,1.1588,1494.9683,2328.8970,3823.8654,56.9119,16754.5970,5643.9317,-11110.6654,18.7102,12.9811,15.8456,3.4028,229689.0805,19.0900,19.0564,19.0732,1.3357,2.6923,17.9643,18.0893,18.0268,-6.9584,3.8511,19.0900,19.0756,19.0828,1.3904,-6.5435,12.9409,12.8909,12.9159,1.9766,-2.6923,12.9811,12.9409,12.9610,2.2752,-3.8511,12.9811,12.9569,12.9690,2.3229,6.5435,20.7118,1618.4516,-194820.1000,229689.0805
475.0000,12.8427,18.5164,7024.2000,106970.2000,-99946.0000,5.4207,1469.3211,17209.0782,18678.3993,263.0324,124179.2782,5554.8789,-118624.3993,18.7014,14.9702,14881.6000,146.6000,14735.0000,-0.8256,2867.5254,25.9931,2893.5185,41.3235,172.5931,12014.0746,11841.4815,18.5660,12.3915,15.4788,1.6212,109433.0098,18.5164,18.7014,18.6089,-5.5614,2.0821,18.7014,18.3652,18.5333,6.1546,1.2565,18.5164,18.6416,18.5790,-6.0376,-3.3386,13.5845,13.3615,13.4730,6.7648,-2.0821,12.3915,12.6741,12.5328,-5.1253,-1.2565,12.3915,12.5192,12.4554,-6.1569,3.3386,10.8270,846.0398,-85211.0000,109433.0098
476.0000,12.7727,18.3642,8051.3000,108893.6000,-100842.3000,5.5650,1686.1504,17490.4415,19176.5919,269.9995,126384.0415,6365.1496,-120018.8919,18.4421,14.6361,17961.4000,0.0000,17961.4000,-0.9870,3472.4753,0.0000,3472.4753,44.6309,0.0000,14488.9247,14488.9247,18.4312,12.3107,15.3710,1.6011,108072.9747,18.3642,18.4421,18.4031,-2.4410,2.1840,18.4421,18.4884,18.4653,-0.7793,1.1970,18.3642,18.4110,18.3876,-2.2679,-3.3810,13.4240,13.4393,13.4317,-0.4571,-2.1840,12.3107,12.4246,12.3676,-1.9516,-1.1970,12.3107,12.3421,12.3264,-1.5145,3.3810,11.0203,861.1407,-82880.9000,108072.9747
477.0000,12.9097,17.4003,14009.5000,69193.2000,-55183.7000,3.9988,2927.2149,11148.7543,14075.9691,194.7837,80341.9543,11082.2851,-69259.6691,17.7797,13.9816,24385.2000,0.0000,24385.2000,-1.3400,4755.4617,0.0000,4755.4617,60.8599,0.0000,19629.7383,19629.7383,17.8328,12.4580,15.1454,0.8165,55116.6832,17.4003,17.7797,17.5900,-9.7711,1.7796,17.7797,18.4450,18.1123,-4.2173,0.4396,17.4003,17.7115,17.5559,-9.9950,-2.2192,13.5832,13.5253,13.5543,1.5215,-1.7796,12.4580,12.3689,12.4135,0.5948,-0.4396,12.4580,12.4161,12.4371,1.3773,2.2192,7.8932,616.7875,-30798.5000,55116.6832
478.0000,12.9370,17.2065,15277.4000,65730.0000,-50452.6000,3.9011,3190.6777,10597.3938,13788.0715,190.2113,76327.3938,12086.7223,-64240.6715,17.3528,13.5600,24954.2000,0.0000,24954.2000,-1.3713,4894.4285,0.0000,4894.4285,62.9883,0.0000,20059.7715,20059.7715,17.4447,12.6153,15.0300,0.6981,47122.1774,17.2065,17.3528,17.2797,-3.7036,1.7574,17.3528,18.1391,17.7459,-4.3799,0.3862,17.2065,17.3196,17.2631,-3.4921,-2.1436,13.3062,13.4006,13.3534,-2.3825,-1.7574,12.6153,12.4046,12.5100,1.2064,-0.3862,12.6153,12.5570,12.5861,1.8406,2.1436,7.7142,602.7983,-25498.4000,47122.1774
479.0000,13.0203,16.3895,20108.2000,53905.1000,-33796.9000,3.5935,4193.7457,8707.5891,12901.3348,175.7656,62612.6891,15914.4543,-46698.2348,16.6622,12.8782,50452.6000,0.0000,50452.6000,-2.7725,9990.2336,0.0000,9990.2336,128.2895,0.0000,40462.3664,40462.3664,16.6247,13.2233,14.9240,0.5088,34342.8055,16.3895,16.6252,16.5074,-9.2784,2.7209,16.6247,18.6175,17.6211,-1.4653,-0.0516,16.3895,16.6247,16.5071,-9.0816,-2.6693,12.8782,13.0039,12.9411,-4.9343,-2.7209,12.8782,12.2206,12.5494,0.5181,0.0516,13.2039,13.0370,13.1205,6.4902,2.6693,7.0468,550.6439,16655.7000,34342.8055
480.0000,12.6637,15.3988,23512.8000,47582.0000,-24069.2000,3.4718,4933.2272,7623.5958,12556.8229,170.1391,55205.5958,18579.5728,-36626.0229,16.2565,12.4780,63717.5000,0.0000,63717.5000,-3.5014,12689.3019,0.0000,12689.3019,163.9730,0.0000,51028.1981,51028.1981,12.4991,16.8138,14.6565,-0.4389,-29628.4446,15.3988,15.6758,15.5373,-11.6647,2.9080,16.6995,16.9768,16.8382,-9.4061,-2.3442,15.3988,16.3386,15.8687,-7.6627,-0.5638,12.4780,12.5935,12.5357,-4.8496,-2.9080,12.4780,12.4991,12.4885,-0.6933,2.3442,12.4991,13.0255,12.7623,-4.2807,0.5638,6.8115,532.2635,39648.3000,-29628.4446
481.0000,12.1218,14.3289,26104.8000,42514.8000,-16410.0000,3.3672,5527.5966,6728.8226,12256.4192,165.5480,49243.6226,20577.2034,-28666.4192,15.6381,11.8679,66738.1000,0.0000,66738.1000,-3.6674,13409.8379,0.0000,13409.8379,172.9705,0.0000,53328.2621,53328.2621,12.0419,16.9822,14.5120,-0.6024,-40662.6789,14.3289,14.6266,14.4778,-12.7446,2.9561,16.8036,16.8129,16.8083,-0.3194,-2.5450,14.3289,15.8762,15.1026,-9.2035,-0.4111,11.8679,12.0323,11.9501,-7.0258,-2.9561,11.8679,12.0419,11.9549,-6.3985,2.5450,12.0419,12.7652,12.4035,-4.2883,0.4111,6.6311,518.1664,50328.1000,-40662.6789
482.0000,11.6761,13.4203,28090.6000,38064.7000,-9974.1000,3.2601,5993.6934,5965.1320,11958.8254,161.0936,44029.8320,22096.9066,-21932.9254,15.2985,11.5332,74531.6000,0.0000,74531.6000,-4.0957,15050.6799,0.0000,15050.6799,195.2886,0.0000,59480.9201,59480.9201,11.6353,17.1045,14.3699,-0.9011,-60824.9540,13.4203,13.6677,13.5440,-11.2277,3.1346,17.0585,16.9974,17.0280,2.6931,-3.0090,13.4203,16.0025,14.7114,-4.6798,-0.1256,11.5332,11.6305,11.5818,-4.4026,-3.1346,11.5332,11.6353,11.5842,-4.4318,3.0090,11.6353,12.8134,12.2243,-2.1210,0.1256,6.4616,504.9209,64557.5000,-60824.9540
483.0000,11.3547,12.6525,29994.8000,34133.1000,-4138.3000,3.1734,6435.6389,5311.4601,11747.0990,157.6930,39444.5601,23559.1611,-15885.3990,14.9532,11.1927,71188.4000,0.0000,71188.4000,-3.9120,14449.6167,0.0000,14449.6167,187.6581,0.0000,56738.7833,56738.7833,11.2920,17.2913,14.2916,-0.9237,-62350.8645,12.6525,12.8684,12.7604,-9.4139,3.0138,17.1982,17.1546,17.1764,1.8325,-2.8542,12.6525,15.6262,14.1393,-6.8614,-0.1596,11.1927,11.2868,11.2398,-4.0868,-3.0138,11.1927,11.2920,11.2424,-4.0840,2.8542,11.2920,12.6376,11.9648,-3.0907,0.1596,6.3327,494.8483,67050.1000,-62350.8645
484.0000,15.1079,16.0441,31756.6000,31424.1000,332.5000,-3.1370,6402.0628,5334.1094,11736.1721,156.6706,36758.2094,25354.5372,-11403.6721,15.4390,11.6716,78480.2000,0.0000,78480.2000,-4.3127,15815.2702,0.0000,15815.2702,208.1605,0.0000,62664.9298,62664.9298,13.0918,15.3670,14.2294,-0.9685,-65373.8386,15.1079,12.6896,13.8987,13.7782,0.3919,15.3670,15.7138,15.5404,-19.7016,-3.9208,15.3670,15.1079,15.2375,13.2934,3.5289,11.6716,11.2256,11.4486,2.5618,-0.3919,11.6716,11.5890,11.6303,4.7232,3.9208,15.5090,14.7615,15.1353,38.3027,-3.5289,0.1000,7.8141,78812.7000,-65373.8386
485.0000,15.1638,16.0030,31276.8000,29737.7000,1539.1000,-3.0324,6299.7768,5054.7399,11354.5167,147.2642,34792.4399,24977.0232,-9815.4167,15.1024,11.3398,73309.8000,0.0000,73309.8000,-4.0285,14847.0890,0.0000,14847.0890,192.7677,0.0000,58462.7110,58462.7110,13.3346,15.1434,14.2390,-0.7298,-49259.3478,15.1638,13.7556,14.4597,6.8111,0.3321,15.1434,15.2234,15.1834,-4.2669,-3.6965,15.1434,15.1638,15.1536,-0.9710,3.3644,11.3398,11.4594,11.3996,-0.5501,-0.3321,11.3398,11.3983,11.3691,-3.1110,3.6965,15.5546,15.4620,15.5083,4.5429,-3.3644,0.1000,7.8141,74848.9000,-49259.3478
486.0000,15.1972,15.7603,32265.3000,27556.0000,4709.3000,-2.9807,6495.4582,4687.7258,11183.1839,144.6145,32243.7258,25769.8418,-6473.8839,15.1292,11.3663,79945.5000,0.0000,79945.5000,-4.3932,16184.5271,0.0000,16184.5271,211.4814,0.0000,63760.9729,63760.9729,13.1790,15.2095,14.1942,-0.8556,-57750.7930,15.1972,14.5043,14.8507,4.7601,0.4708,15.2095,15.2042,15.2069,0.3247,-3.9224,15.2095,15.1972,15.2033,0.6419,3.4515,11.3663,11.3963,11.3813,-0.1793,-0.4708,11.3663,11.3666,11.3665,0.0096,3.9224,15.1650,15.2385,15.2018,-3.6578,-3.4515,0.1000,7.8141,84654.8000,-57750.7930
487.0000,15.0300,15.8978,29983.2000,28827.6000,1155.6000,-2.9221,6052.0041,4884.0795,10936.0836,141.8309,33711.6795,23931.1959,-9780.4836,15.0472,11.2854,45722.2000,0.0000,45722.2000,-2.5125,9267.5286,0.0000,9267.5286,120.8919,0.0000,36454.6714,36454.6714,13.5272,14.9882,14.2577,-0.4537,-30625.3472,15.0472,14.7494,14.8983,0.6155,-0.1365,14.9882,15.0472,15.0177,-2.2417,-2.6490,14.9882,15.0438,15.0160,-2.2198,2.7856,15.8978,9.0954,12.4966,13.5001,0.1365,11.1726,11.2248,11.1987,-1.9830,2.6490,15.8978,15.7167,15.8072,7.3478,-2.7856,0.1000,7.8141,46877.8000,-30625.3472
488.0000,13.0278,16.0843,21246.5000,49418.7000,-28172.2000,3.4407,4430.5894,7984.2666,12414.8560,167.8570,57402.9666,16815.9106,-40587.0560,15.7331,11.9615,36860.0000,0.0000,36860.0000,-2.0255,7396.1278,0.0000,7396.1278,97.6029,0.0000,29463.8722,29463.8722,15.7067,13.2225,14.4646,0.4451,30043.2992,16.0843,15.7331,15.9087,12.2340,2.3955,15.7331,14.9746,15.3538,4.0977,0.3700,16.0843,15.8047,15.9445,11.2461,-2.7655,11.8253,12.0235,11.9244,-6.8640,-2.3955,13.2225,11.0793,12.1509,11.5322,-0.3700,13.2225,13.8978,13.5602,-27.0758,2.7655,6.8506,535.3181,8687.8000,30043.2992
489.0000,12.7233,16.4474,18685.9000,59657.7000,-40971.8000,3.7914,3916.5578,9571.3915,13487.9493,185.2084,69229.0915,14769.3422,-54459.7493,16.2333,12.4551,22812.0000,0.0000,22812.0000,-1.2536,4544.4958,0.0000,4544.4958,59.6718,0.0000,18267.5042,18267.5042,16.1269,12.9363,14.5316,0.4627,31230.5486,16.4474,16.2333,16.3404,5.2510,1.6817,16.2333,15.3654,15.7993,5.4173,0.4281,16.4474,16.2814,16.3644,5.1091,-2.1097,12.3802,12.1990,12.2896,4.4487,-1.6817,12.9363,12.1611,12.5487,4.8414,-0.4281,12.9363,13.1413,13.0388,-6.2506,2.1097,7.5519,590.1167,-18159.8000,31230.5486
490.0000,12.5867,17.5572,11770.3000,82844.6000,-71074.3000,4.5274,2472.7359,13250.1384,15722.8743,220.0914,96094.7384,9297.5641,-86797.1743,17.1021,13.3123,16415.5000,0.0000,16415.5000,-0.9021,3230.7154,0.0000,3230.7154,42.5627,0.0000,13184.7846,13184.7846,17.0005,12.3515,14.6760,0.9631,65007.6821,17.5572,17.1021,17.3297,11.9795,1.8098,17.1021,16.2827,16.6924,10.8185,0.9078,17.5572,17.2403,17.3988,12.5236,-2.7176,12.8921,12.6665,12.7793,5.9509,-1.8098,12.3515,12.4746,12.4130,-1.5956,-0.9078,12.3515,12.5336,12.4425,-7.1544,2.7176,9.0034,703.5378,-54658.8000,65007.6821
491.0000,12.4175,17.7502,9558.9000,94893.8000,-85334.9000,4.9818,2013.9129,15119.1495,17133.0623,241.7050,110012.9495,7544.9871,-102467.9623,17.5973,13.8015,11884.6000,0.0000,11884.6000,-0.6531,2323.3234,0.0000,2323.3234,30.3512,0.0000,9561.2766,9561.2766,17.5172,12.1138,14.8155,1.3365,90215.0504,17.7502,17.5973,17.6737,4.1935,1.8783,17.5973,17.1381,17.3677,8.1902,1.2252,17.7502,17.6669,17.7085,3.7791,-3.1035,12.7991,12.7915,12.7953,0.2338,-1.8783,12.1138,12.2648,12.1893,-2.6591,-1.2252,12.1138,12.1912,12.1525,-3.4593,3.1035,9.8993,773.5446,-73450.3000,90215.0504
492.0000,12.2955,17.8608,7464.5000,98467.0000,-91002.5000,5.0418,1575.9148,15645.2967,17221.2115,244.1853,114112.2967,5888.5852,-108223.7115,17.7911,13.9930,8321.0000,0.0000,8321.0000,-0.4573,1622.4669,0.0000,1622.4669,21.0694,0.0000,6698.5331,6698.5331,17.7561,12.0647,14.9104,1.4909,100636.6144,17.8608,17.7911,17.8260,1.8778,1.8330,17.7911,17.5940,17.6926,3.9616,1.3757,17.8608,17.8255,17.8432,1.6657,-3.2088,12.5887,12.6646,12.6267,-1.9938,-1.8330,12.0647,12.1220,12.0933,-1.1170,-1.3757,12.0647,12.0846,12.0746,-0.8984,3.2088,10.0158,782.6466,-82681.5000,100636.6144
493.0000,12.2269,17.9608,5935.4000,101423.5000,-95488.1000,5.1019,1254.5511,16090.2056,17344.7567,246.7568,117513.7056,4680.8489,-112832.8567,17.9099,14.1104,5977.7000,0.0000,5977.7000,-0.3285,1163.7246,0.0000,1163.7246,15.0857,0.0000,4813.9754,4813.9754,17.8969,12.0679,14.9824,1.5899,107318.4497,17.9608,17.9099,17.9354,1.3612,1.8101,17.9099,17.8141,17.8620,2.0860,1.4817,17.9608,17.9341,17.9474,1.2995,-3.2918,12.4472,12.5138,12.4805,-1.7230,-1.8101,12.0679,12.0785,12.0732,-0.2023,-1.4817,12.0679,12.0691,12.0685,-0.0332,3.2918,10.1349,791.9519,-89510.4000,107318.4497
494.0000,12.1951,18.0389,4956.7000,104156.1000,-99199.4000,5.1802,1048.2526,16511.9222,17560.1749,250.3128,120668.0222,3908.4474,-116759.5749,17.9997,14.1990,4311.3000,0.0000,4311.3000,-0.2369,838.3202,0.0000,838.3202,10.8581,0.0000,3472.9798,3472.9798,17.9941,12.0878,15.0410,1.6683,112610.2042,18.0389,17.9997,18.0193,1.0541,1.8057,17.9997,17.9415,17.9706,1.3510,1.5688,18.0389,18.0186,18.0288,1.0222,-3.3745,12.3590,12.4040,12.3815,-1.1535,-1.8057,12.0878,12.0811,12.0845,0.1773,-1.5688,12.0878,12.0833,12.0856,0.2467,3.3745,10.2909,804.1458,-94888.1000,112610.2042
495.0000,12.2518,18.1384,4611.9000,105969.6000,-101357.7000,5.2479,974.3930,16820.8366,17795.2296,253.4902,122790.4366,3637.5070,-119152.9296,18.0960,14.2942,10592.3000,0.0000,10592.3000,-0.5821,2057.0392,0.0000,2057.0392,26.6360,0.0000,8535.2608,8535.2608,18.0912,12.0329,15.0620,1.6152,109027.1077,18.1384,18.0960,18.1172,1.2222,1.9433,18.0960,18.0367,18.0663,1.1966,1.3613,18.1384,18.1136,18.1260,1.2146,-3.3046,12.7267,12.6046,12.6656,3.4692,-1.9433,12.0329,12.0564,12.0446,-0.4400,-1.3613,12.0329,12.0443,12.0386,-0.5257,3.3046,10.4016,812.7989,-90765.4000,109027.1077
