Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
496.0000,12.3481,17.8758,6000.9000,75181.1000,-69180.2000,3.8652,1265.7849,11959.6270,13225.4119,187.1074,87140.7270,4735.1151,-82405.6119,17.9777,14.1773,13930.2000,0.0000,13930.2000,-0.7655,2709.4728,0.0000,2709.4728,34.9721,0.0000,11220.7272,11220.7272,17.9733,11.9493,14.9613,1.0669,72018.7516,17.8758,17.9777,17.9267,-2.2576,1.5435,17.9777,18.0386,18.0081,-0.6616,0.7781,17.8758,17.9514,17.9136,-2.5226,-2.3216,13.0873,12.9078,12.9975,4.0463,-1.5435,11.9493,12.0148,11.9821,-0.7141,-0.7781,11.9493,11.9761,11.9627,-0.8752,2.3216,7.6469,597.5385,-55250.0000,72018.7516
497.0000,12.4431,17.9032,6790.0000,77965.1000,-71175.1000,4.0378,1429.9295,12429.1323,13859.0617,195.6084,90394.2323,5360.0705,-85034.1617,17.9120,14.1125,17997.6000,0.0000,17997.6000,-0.9890,3503.6329,0.0000,3503.6329,45.2749,0.0000,14493.9671,14493.9671,17.9234,11.9430,14.9332,1.0418,70323.3795,17.9032,17.9120,17.9076,-0.1903,1.6756,17.9120,17.9836,17.9478,-0.6873,0.6866,17.9032,17.9059,17.9045,-0.0686,-2.3622,13.2352,13.1402,13.1877,2.3357,-1.6756,11.9430,11.9715,11.9573,-0.2584,-0.6866,11.9430,11.9485,11.9458,-0.1631,2.3622,7.9810,623.6473,-53177.5000,70323.3795
498.0000,12.6119,17.8695,8340.6000,76291.6000,-67951.0000,4.0393,1751.4707,12209.0508,13960.5215,195.9490,88500.6508,6589.1293,-81911.5215,17.8831,14.0839,26213.9000,0.0000,26213.9000,-1.4405,5105.0702,0.0000,5105.0702,66.0180,0.0000,21108.8298,21108.8298,17.8904,11.8865,14.8884,0.8916,60180.8505,17.8695,17.8831,17.8763,-0.3370,1.8266,17.8831,17.9489,17.9160,-0.3430,0.3861,17.8695,17.8802,17.8748,-0.3180,-2.2127,13.6347,13.4684,13.5515,4.4317,-1.8266,11.8865,11.9586,11.9225,-0.3785,-0.3861,11.8865,11.9049,11.8957,-0.5641,2.2127,7.9628,622.2229,-41737.1000,60180.8505
499.0000,12.8977,17.6579,10437.2000,62115.7000,-51678.5000,3.4785,2181.2410,10005.6214,12186.8623,169.2035,72121.3214,8255.9590,-63865.3623,17.7315,13.9341,51543.5000,0.0000,51543.5000,-2.8324,10058.1796,0.0000,10058.1796,129.8733,0.0000,41485.3204,41485.3204,17.7187,11.9743,14.8465,0.7829,52848.2517,17.6579,17.7161,17.6870,-2.2438,2.6834,17.7187,18.0073,17.8630,-0.5990,-0.1491,17.6579,17.7187,17.6883,-2.2106,-2.5343,13.9341,13.8311,13.8826,4.0355,-2.6834,13.9341,10.9708,12.4524,6.4350,0.1491,11.9152,11.9094,11.9123,0.2412,2.5343,6.7698,529.0041,-135.0000,52848.2517
500.0000,13.0760,17.7529,11551.5000,64625.1000,-53073.6000,3.6550,2406.9312,10452.6707,12859.6018,177.9561,75077.7707,9144.5688,-65933.2018,17.7534,13.9557,65650.3000,0.0000,65650.3000,-3.6076,12807.2310,0.0000,12807.2310,165.8488,0.0000,52843.0690,52843.0690,17.7338,11.8537,14.7938,0.6300,42521.7025,17.7529,17.7367,17.7448,0.7384,3.0301,17.7338,17.8409,17.7874,-0.8722,-0.5776,17.7529,17.7338,17.7434,0.7056,-2.4525,13.9557,13.9378,13.9468,0.8151,-3.0301,13.9557,12.6962,13.3259,10.5823,0.5776,12.0521,12.0112,12.0317,1.4811,2.4525,7.0870,553.7901,12576.7000,42521.7025
501.0000,12.9114,15.1237,20055.4000,32679.8000,-12624.4000,2.5877,4190.3576,5265.7358,9456.0934,126.9963,37945.5358,15865.0424,-22080.4934,16.3121,12.5321,66261.5000,0.0000,66261.5000,-3.6412,13185.5132,0.0000,13185.5132,167.3298,0.0000,53075.9868,53075.9868,12.6966,16.3073,14.5019,-0.5930,-40027.1369,15.2489,15.9184,15.5836,-26.0403,2.6832,16.3073,16.6923,16.4998,-15.4976,-2.7787,16.3073,18.6410,17.4741,-3.2085,0.0955,12.5321,12.9114,12.7218,-14.7426,-2.6832,12.5321,12.7384,12.6353,-8.2943,2.7787,12.9114,11.4785,12.1949,2.0110,-0.0955,4.9730,388.5960,53637.1000,-40027.1369
502.0000,12.0525,13.7026,22928.3000,29935.4000,-7007.1000,2.6074,4860.7267,4730.5457,9591.2724,128.3062,34665.9457,18067.5733,-16598.3724,15.6029,11.8331,75647.2000,0.0000,75647.2000,-4.1570,15207.7896,0.0000,15207.7896,195.8697,0.0000,60439.4104,60439.4104,12.0312,16.6157,14.3235,-0.9504,-64153.2626,14.1477,14.5024,14.3251,-15.1478,2.9476,16.6157,16.5894,16.6026,1.2809,-3.2879,16.6157,17.5586,17.0872,-4.6294,0.3402,11.8331,12.0525,11.9428,-9.3597,-2.9476,11.8331,12.0129,11.9230,-8.5549,3.2879,12.0525,12.2078,12.1302,-0.7413,-0.3402,5.0882,397.5958,68640.1000,-64153.2626
503.0000,15.7444,16.5864,26630.5000,25393.2000,1237.3000,-2.5853,5315.4249,4378.3565,9693.7815,128.4574,29771.5565,21315.0751,-8456.4815,15.4523,11.6848,74559.5000,0.0000,74559.5000,-4.0972,15022.2350,0.0000,15022.2350,195.4839,0.0000,59537.2650,59537.2650,13.2197,15.3271,14.2734,-0.8047,-54318.5079,15.7444,14.4599,15.1022,9.4186,0.5040,15.3271,15.5914,15.4593,-13.7566,-3.5933,15.3271,15.7444,15.5358,-18.6815,3.0893,11.6848,11.9169,11.8009,-1.6725,-0.5040,11.6848,11.7339,11.7094,-2.5379,3.5933,15.8247,14.9478,15.3862,39.3343,-3.0893,0.1000,7.8141,75796.8000,-54318.5079
504.0000,15.3646,15.5924,29793.7000,22292.1000,7501.6000,-2.6033,5982.1263,3807.8336,9789.9599,125.6227,26099.9336,23811.5737,-2288.3599,15.3165,11.5509,85511.3000,0.0000,85511.3000,-4.6990,17263.3049,0.0000,17263.3049,224.7983,0.0000,68247.9951,68247.9951,13.0872,15.3156,14.2014,-0.9298,-62763.3733,15.3646,15.1678,15.2662,2.0199,0.6986,15.3156,15.3424,15.3290,-1.5314,-4.0005,15.3156,15.3646,15.3401,-2.3208,3.3019,11.5509,11.7365,11.6437,-1.8562,-0.6986,11.5509,11.5805,11.5657,-1.6932,4.0005,14.7766,14.9127,14.8447,-6.4949,-3.3019,0.1000,7.8141,93012.9000,-62763.3733
505.0000,15.3891,14.8369,34035.6000,18428.8000,15606.8000,-2.6414,6831.2084,3149.8190,9981.0274,127.5907,21578.6190,27204.3916,5625.7726,15.3754,11.6090,81740.3000,0.0000,81740.3000,-4.4918,16487.6726,0.0000,16487.6726,215.4047,0.0000,65252.6274,65252.6274,12.8652,15.4038,14.1345,-1.0347,-69844.0315,15.3891,15.2891,15.3391,0.9203,0.6168,15.4038,15.3891,15.3965,0.8540,-3.8750,15.4038,15.3891,15.3965,0.7206,3.2582,11.6090,11.6359,11.6224,-0.2162,-0.6168,11.6090,11.6003,11.6046,0.5103,3.8750,14.2310,14.3696,14.3003,-6.5295,-3.2582,0.1000,7.8141,97347.1000,-69844.0315
506.0000,15.4472,14.3303,36796.1000,15400.3000,21395.8000,-2.6419,7378.5437,2635.9556,10014.4994,127.3885,18036.2556,29417.5563,11381.3006,15.4373,11.6700,88640.2000,0.0000,88640.2000,-4.8710,17863.1453,0.0000,17863.1453,233.3428,0.0000,70777.0547,70777.0547,12.6506,15.4618,14.0562,-1.2068,-81461.5302,15.4472,15.3687,15.4080,0.8715,0.7430,15.4618,15.4496,15.4557,0.7555,-4.1280,15.4618,15.4472,15.4545,0.7409,3.3849,11.6700,11.6350,11.6525,0.4030,-0.7430,11.6700,11.6578,11.6639,0.7556,4.1280,13.7386,13.8613,13.8000,-5.9974,-3.3849,0.1000,7.8141,110036.0000,-81461.5302
507.0000,15.4748,13.8975,39771.8000,13170.8000,26601.0000,-2.6913,7971.8039,2255.8802,10227.6841,129.5162,15426.6802,31799.9961,16373.3159,15.4684,11.7007,83925.2000,0.0000,83925.2000,-4.6119,16905.2341,0.0000,16905.2341,220.6874,0.0000,67019.9659,67019.9659,12.5364,15.4810,14.0087,-1.2288,-82945.0036,15.4748,15.4212,15.4480,0.5234,0.6402,15.4810,15.4760,15.4785,0.3151,-3.9717,15.4810,15.4748,15.4779,0.3226,3.3315,11.7007,11.6617,11.6812,0.3868,-0.6402,11.7007,11.6935,11.6971,0.4403,3.9717,13.4679,13.5413,13.5046,-3.5240,-3.3315,0.1000,7.8141,110526.2000,-82945.0036
508.0000,15.4903,13.5310,43091.8000,11460.2000,31631.6000,-2.7832,8635.1685,1963.6393,10598.8078,133.7418,13423.8393,34456.6315,21032.7922,15.4863,11.7184,93139.8000,0.0000,93139.8000,-5.1183,18756.4084,0.0000,18756.4084,244.7825,0.0000,74383.3916,74383.3916,12.3873,15.4940,13.9406,-1.4026,-94677.0845,15.4903,15.4600,15.4752,0.3678,0.7784,15.4940,15.4910,15.4925,0.2093,-4.3399,15.4940,15.4903,15.4921,0.2119,3.5615,11.7184,11.6916,11.7050,0.3272,-0.7784,11.7184,11.7144,11.7164,0.2734,4.3399,13.1290,13.2073,13.1682,-4.0198,-3.5615,0.1000,7.8141,124771.4000,-94677.0845
509.0000,15.4914,13.3387,44819.4000,10539.5000,34279.9000,-2.8295,8981.2196,1805.9279,10787.1475,135.8634,12345.4279,35838.1804,23492.7525,15.4896,11.7216,88990.9000,0.0000,88990.9000,-4.8903,17920.0471,0.0000,17920.0471,233.8041,0.0000,71070.8529,71070.8529,12.3266,15.4915,13.9091,-1.3961,-94234.5280,15.4914,15.4782,15.4848,0.1562,0.6869,15.4915,15.4914,15.4915,0.0277,-4.2034,15.4915,15.4914,15.4914,0.0314,3.5164,11.7216,11.7081,11.7149,0.1593,-0.6869,11.7216,11.7204,11.7210,0.0959,4.2034,13.0202,13.0512,13.0357,-1.5581,-3.5164,0.1000,7.8141,123270.8000,-94234.5280
510.0000,15.4895,13.0620,47491.1000,9197.9000,38293.2000,-2.9051,9516.8746,1575.9733,11092.8479,139.3770,10773.8733,37974.2254,27200.3521,15.4888,11.7209,97550.6000,0.0000,97550.6000,-5.3606,19643.9235,0.0000,19643.9235,256.2780,0.0000,77906.6765,77906.6765,12.2159,15.4893,13.8526,-1.5461,-104358.6521,15.4895,15.4855,15.4875,0.0725,0.8185,15.4893,15.4894,15.4894,0.0148,-4.5421,15.4893,15.4895,15.4894,0.0155,3.7236,11.7209,11.7160,11.7184,0.0830,-0.8185,11.7209,11.7207,11.7208,0.0372,4.5421,12.7661,12.8200,12.7931,-2.8884,-3.7236,0.1000,7.8141,135843.8000,-104358.6521
511.0000,15.3791,13.3758,54327.3000,14052.9000,40274.4000,-3.4902,10905.6269,2401.3051,13306.9320,167.6596,16454.2051,43421.6731,26967.4680,15.3865,11.6199,92938.8000,0.0000,92938.8000,-5.1072,18743.4242,0.0000,18743.4242,244.1654,0.0000,74195.3758,74195.3758,12.3153,15.3540,13.8346,-1.4928,-100763.5749,15.3791,15.4724,15.4257,-0.7049,0.5390,15.3540,15.3764,15.3652,-1.4588,-4.5682,15.3540,15.3791,15.3665,-1.4426,4.0292,11.6199,11.7046,11.6623,-0.6374,-0.5390,11.6199,11.6366,11.6282,-1.0765,4.5682,13.1522,13.0848,13.1185,3.9675,-4.0292,0.1000,7.8141,133213.2000,-100763.5749
512.0000,15.2204,14.2919,45506.1000,20808.2000,24697.9000,-3.3506,9157.6715,3541.8225,12699.4940,161.6583,24350.0225,36348.4285,11998.4060,15.2360,11.4715,95360.5000,0.0000,95360.5000,-5.2403,19274.6386,0.0000,19274.6386,250.9840,0.0000,76085.8614,76085.8614,12.5305,15.1866,13.8585,-1.3039,-88010.4594,15.2204,15.3827,15.3015,-1.4587,0.6299,15.1866,15.2159,15.2012,-1.9380,-4.6104,15.1866,15.2204,15.2035,-1.9275,3.9805,11.4715,11.6222,11.5469,-1.3526,-0.6299,11.4715,11.4973,11.4844,-1.6960,4.6104,13.8694,13.7272,13.7983,8.2437,-3.9805,0.1000,7.8141,120058.4000,-88010.4594
513.0000,15.0145,15.1597,36918.8000,26722.0000,10196.8000,-3.1833,7453.7614,4525.6319,11979.3933,154.2356,31247.6319,29465.0386,-1782.5933,15.0293,11.2678,66037.9000,0.0000,66037.9000,-3.6289,13388.9300,0.0000,13388.9300,174.2752,0.0000,52648.9700,52648.9700,12.9878,14.9610,13.9744,-0.7681,-51844.1701,15.0145,15.4356,15.2251,-0.8828,0.1485,14.9610,15.0120,14.9865,-2.5519,-3.4804,14.9610,15.0145,14.9877,-2.5636,3.3319,11.2678,11.6772,11.4725,-0.8575,-0.1485,11.2678,11.3138,11.2908,-2.2963,3.4804,15.0044,14.7365,14.8705,12.9786,-3.3319,0.1000,7.8141,76234.7000,-51844.1701
514.0000,12.2640,13.4610,30316.0000,33207.6000,-2891.6000,3.1464,6403.7727,5272.5806,11676.3534,152.9969,38480.1806,23912.2273,-14567.9534,14.0956,10.3474,53696.2000,0.0000,53696.2000,-2.9507,11042.1646,0.0000,11042.1646,142.2295,0.0000,42654.0354,42654.0354,13.9530,14.3773,14.1652,-0.0429,-2894.7166,13.4610,13.9542,13.7076,-18.2724,2.5568,13.9530,15.0131,14.4830,-6.0353,-0.3940,13.4610,13.9530,13.7070,-15.4154,-2.1628,10.3474,10.6619,10.5046,-11.6402,-2.5568,10.3474,11.3150,10.8312,-5.5064,0.3940,13.8195,14.1580,13.9888,-10.6003,2.1628,6.2406,487.6490,50804.6000,-2894.7166
515.0000,12.1580,13.5088,29215.8000,33930.9000,-4715.1000,3.1233,6182.5212,5374.6075,11557.1287,154.5179,39305.5075,23033.2788,-16272.2287,13.6515,9.9104,47271.8000,0.0000,47271.8000,-2.5977,9788.4040,0.0000,9788.4040,127.3385,0.0000,37483.3960,37483.3960,13.5700,14.8430,14.2065,-0.1518,-10247.7511,13.5088,13.5666,13.5377,-2.0114,2.4276,13.5700,14.8641,14.2171,-3.1700,-0.1701,13.5088,13.5700,13.5394,-1.9831,-2.2574,9.9104,10.0838,9.9971,-6.0853,-2.4276,9.9104,11.2155,10.5629,-3.1975,0.1701,14.5696,14.3885,14.4790,5.9563,2.2574,6.2968,492.0428,42556.7000,-10247.7511
516.0000,12.1551,13.8408,26603.4000,35213.1000,-8609.7000,3.0480,5629.9723,5577.3466,11207.3189,150.6286,40790.4466,20973.4277,-19817.0189,13.7952,10.0519,46375.9000,0.0000,46375.9000,-2.5485,9581.3557,0.0000,9581.3557,125.9405,0.0000,36794.5443,36794.5443,13.7445,14.7442,14.2444,-0.1156,-7802.4508,13.8408,13.7500,13.7954,3.1503,2.3735,13.7445,14.4080,14.0762,-1.6596,-0.1750,13.8408,13.7445,13.7926,3.0959,-2.1985,10.0519,10.0352,10.0435,0.6004,-2.3735,10.0519,10.7695,10.4107,-1.7972,0.1750,14.4279,14.4438,14.4358,-0.4816,2.1985,6.1625,481.5464,37766.2000,-7802.4508
517.0000,12.3321,14.3299,24343.4000,36439.4000,-12096.0000,2.9884,5136.2120,5794.5949,10930.8069,147.4358,42233.9949,19207.1880,-23026.8069,14.1612,10.4123,41470.2000,0.0000,41470.2000,-2.2789,8519.3733,0.0000,8519.3733,112.3231,0.0000,32950.8267,32950.8267,14.1605,14.4147,14.2876,-0.0320,-2160.0440,14.3299,14.1630,14.2464,5.4825,2.2538,14.1605,13.9992,14.0799,0.0835,-0.0251,14.3299,14.1605,14.2452,5.5010,-2.2288,10.4123,10.2970,10.3547,3.7946,-2.2538,10.4123,10.4070,10.4096,0.0268,0.0251,14.3696,14.3900,14.3798,-0.6360,2.2288,6.0283,471.0574,29374.2000,-2160.0440
518.0000,12.3761,14.8130,21427.9000,38304.2000,-16876.3000,2.9249,4517.6965,6097.1886,10614.8851,143.8545,44401.3886,16910.2035,-27491.1851,14.6131,10.8576,41194.4000,0.0000,41194.4000,-2.2637,8404.4741,0.0000,8404.4741,110.8355,0.0000,32789.9259,32789.9259,14.6300,14.0391,14.3346,0.0717,4839.8426,14.8130,14.6336,14.7233,5.7950,2.2170,14.6300,13.6386,14.1343,0.6968,-0.0467,14.8130,14.6300,14.7215,5.7878,-2.1703,10.8576,10.6983,10.7779,5.1475,-2.2170,10.8576,10.0500,10.4538,0.5722,0.0467,13.9532,14.0900,14.0216,-4.2828,2.1703,5.8761,459.1669,24318.1000,4839.8426
519.0000,12.4838,15.2580,19322.0000,39778.2000,-20456.2000,2.8850,4066.2792,6347.2683,10413.5476,141.6351,46125.4683,15255.7208,-30869.7476,15.0796,11.3173,34887.4000,0.0000,34887.4000,-1.9171,7067.9875,0.0000,7067.9875,93.1023,0.0000,27819.4125,27819.4125,14.9968,13.7640,14.3804,0.1698,11460.5387,15.2580,15.0796,15.1688,5.4156,2.0815,15.0796,13.7229,14.4012,3.2610,0.1644,15.2580,15.0900,15.1740,5.5006,-2.2459,11.1356,11.0161,11.0759,3.6352,-2.0815,13.7640,9.0176,11.3908,11.3477,-0.1644,13.7640,13.8441,13.8041,-2.5859,2.2459,5.7743,451.2086,14431.2000,11460.5387
520.0000,12.5106,15.4586,18442.2000,40930.4000,-22488.2000,2.8937,3879.3707,6535.0861,10414.4568,141.9008,47465.4861,14562.8293,-32902.6568,15.3642,11.5979,38276.3000,0.0000,38276.3000,-2.1034,7721.9046,0.0000,7721.9046,101.2945,0.0000,30554.3954,30554.3954,15.3327,13.5010,14.4169,0.2341,15805.0841,15.4586,15.3642,15.4114,2.9675,2.1480,15.3642,13.6226,14.4934,1.1516,0.0446,15.4586,15.3675,15.4131,2.9242,-2.1926,11.5583,11.4014,11.4798,4.9145,-2.1480,13.5010,9.6871,11.5940,2.4924,-0.0446,13.5010,13.5972,13.5491,-3.0370,2.1926,5.7699,450.8676,15788.1000,15805.0841
521.0000,12.2958,14.6502,22271.3000,38494.4000,-16223.1000,2.9777,4701.9186,6116.3724,10818.2910,146.4054,44610.7724,17569.3814,-27041.3910,14.8249,11.0663,49027.1000,0.0000,49027.1000,-2.6942,9970.5536,0.0000,9970.5536,129.0880,0.0000,39056.5464,39056.5464,14.9040,13.9059,14.4049,0.1011,6823.8959,14.6502,14.8757,14.7630,-7.7856,2.3869,14.9040,14.4303,14.6672,2.1367,-0.3072,14.6502,14.9040,14.7771,-7.6346,-2.0797,11.0663,11.1886,11.1274,-4.2131,-2.3869,11.0663,11.6719,11.3691,-2.6753,0.3072,13.5758,13.5665,13.5712,0.3056,2.0797,5.9245,462.9490,32804.0000,6823.8959
522.0000,15.2139,15.2840,40019.0000,28145.6000,11873.4000,-3.4119,8054.2651,4789.9841,12844.2492,169.8420,32935.5841,31964.7349,-970.8492,15.1668,11.4033,74714.0000,0.0000,74714.0000,-4.1057,15116.9909,0.0000,15116.9909,198.6275,0.0000,59597.0091,59597.0091,13.0066,15.3268,14.1667,-0.9967,-67274.7154,15.2139,14.6328,14.9234,1.9749,0.2313,15.3268,15.1987,15.2627,7.2266,-3.8744,15.3268,15.2139,15.2703,5.9915,3.6432,11.4033,11.0472,11.2253,1.2198,-0.2313,11.4033,11.3964,11.3999,0.4112,3.8744,15.0151,14.7190,14.8670,15.6774,-3.6432,0.1000,7.8141,86587.4000,-67274.7154
523.0000,15.2890,14.6847,41602.2000,22016.0000,19586.2000,-3.2046,8363.0129,3753.7077,12116.7205,155.0102,25769.7077,33239.1871,7469.4795,15.2545,11.4898,79272.2000,0.0000,79272.2000,-4.3562,16018.4131,0.0000,16018.4131,209.4592,0.0000,63253.7869,63253.7869,12.8753,15.2942,14.0847,-1.0451,-70541.3422,15.2890,14.9075,15.0982,2.1500,0.3839,15.2942,15.2880,15.2911,0.3821,-3.9723,15.2942,15.2890,15.2916,0.2962,3.5884,11.4898,11.2134,11.3516,1.5642,-0.3839,11.4898,11.4725,11.4812,1.0204,3.9723,14.3133,14.4281,14.3707,-5.9499,-3.5884,0.1000,7.8141,98858.4000,-70541.3422
524.0000,15.3114,14.3368,45525.0000,20378.2000,25146.8000,-3.3312,9148.3680,3476.3715,12624.7395,160.8671,23854.5715,36376.6320,12522.0605,15.2914,11.5262,91301.9000,0.0000,91301.9000,-5.0173,18439.1583,0.0000,18439.1583,240.8678,0.0000,72862.7417,72862.7417,12.6748,15.3164,13.9956,-1.2602,-85060.2051,15.3114,15.1291,15.2202,1.5116,0.5620,15.3164,15.3119,15.3142,0.3174,-4.4552,15.3164,15.3114,15.3139,0.3085,3.8932,11.5262,11.3767,11.4514,1.2442,-0.5620,11.5262,11.5183,11.5223,0.5354,4.4552,13.9095,13.9983,13.9539,-4.9908,-3.8932,0.1000,7.8141,116448.7000,-85060.2051
525.0000,15.4713,12.8985,57118.8000,9867.4000,47251.4000,-3.4376,11449.4438,1689.9307,13139.3745,165.2998,11557.3307,45669.3562,34112.0255,15.4516,11.6842,89532.4000,0.0000,89532.4000,-4.9200,18039.1367,0.0000,18039.1367,236.0441,0.0000,71493.2633,71493.2633,12.2672,15.5088,13.8880,-1.5481,-104495.8450,15.4713,15.2407,15.3560,1.6780,0.4941,15.5088,15.4752,15.4920,2.1857,-4.4259,15.5088,15.4713,15.4901,2.1653,3.9317,11.6842,11.4703,11.5773,1.5578,-0.4941,11.6842,11.6562,11.6702,1.8243,4.4259,12.7190,12.9550,12.8370,-13.4388,-3.9317,0.1000,7.8141,136783.8000,-104495.8450
526.0000,15.4558,12.9919,54839.4000,10328.6000,44510.8000,-3.3408,10995.2141,1768.2406,12763.4547,160.3098,12096.8406,43844.1859,31747.3453,15.4454,11.6781,101599.1000,0.0000,101599.1000,-5.5831,20472.2228,0.0000,20472.2228,267.0940,0.0000,81126.8772,81126.8772,12.1713,15.4483,13.8098,-1.6710,-112792.2275,15.4558,15.3836,15.4197,0.8074,0.7474,15.4483,15.4550,15.4516,-0.4481,-4.8357,15.4483,15.4558,15.4520,-0.4201,4.0882,11.6781,11.6051,11.6416,0.8157,-0.7474,11.6781,11.6766,11.6773,0.1259,4.8357,12.7384,12.7564,12.7474,-1.0422,-4.0882,0.1000,7.8141,146109.9000,-112792.2275
527.0000,15.4388,12.6342,59618.1000,8389.4000,51228.7000,-3.4977,11956.5115,1435.6530,13392.1644,167.7150,9825.0530,47661.5885,37836.5356,15.4365,11.6693,100242.6000,0.0000,100242.6000,-5.5086,20201.5319,0.0000,20201.5319,263.5570,0.0000,80041.0681,80041.0681,12.0657,15.4361,13.7509,-1.7345,-117080.3025,15.4388,15.4232,15.4310,0.1759,0.6703,15.4361,15.4384,15.4372,-0.1343,-4.8383,15.4361,15.4388,15.4374,-0.1365,4.1680,11.6693,11.6471,11.6582,0.2399,-0.6703,11.6693,11.6704,11.6698,-0.0514,4.8383,12.4754,12.5246,12.5000,-2.9463,-4.1680,0.1000,7.8141,151471.3000,-117080.3025
528.0000,15.4001,12.4285,63623.3000,7545.7000,56077.6000,-3.6662,12767.4990,1290.0449,14057.5439,175.7566,8835.7449,50855.8010,42020.0561,15.4018,11.6350,110547.3000,0.0000,110547.3000,-6.0748,22289.5880,0.0000,22289.5880,290.6960,0.0000,88257.7120,88257.7120,11.9540,15.3926,13.6733,-1.9140,-129195.2518,15.4001,15.4203,15.4102,-0.2117,0.8029,15.3926,15.3990,15.3958,-0.4608,-5.2720,15.3926,15.4001,15.3963,-0.4567,4.4691,11.6350,11.6500,11.6425,-0.1500,-0.8029,11.6350,11.6400,11.6375,-0.3509,5.2720,12.2886,12.3244,12.3065,-2.2957,-4.4691,0.1000,7.8141,166624.9000,-129195.2518
529.0000,15.3811,12.3402,64714.4000,7095.7000,57618.7000,-3.7017,12990.3226,1212.5448,14202.8674,177.5348,8308.2448,51724.0774,43415.8326,15.3832,11.6167,104336.5000,0.0000,104336.5000,-5.7335,21043.0840,0.0000,21043.0840,274.5336,0.0000,83293.4160,83293.4160,11.9094,15.3781,13.6438,-1.8701,-126230.8145,15.3811,15.4023,15.3917,-0.1844,0.6773,15.3781,15.3806,15.3794,-0.1595,-5.0563,15.3781,15.3811,15.3796,-0.1633,4.3790,11.6167,11.6354,11.6260,-0.1598,-0.6773,11.6167,11.6196,11.6182,-0.1942,5.0563,12.2312,12.2440,12.2376,-0.7923,-4.3790,0.1000,7.8141,161955.2000,-126230.8145
530.0000,15.3411,12.2052,67980.8000,6632.1000,61348.7000,-3.8497,13654.5568,1132.2112,14786.7681,184.6429,7764.3112,54326.2432,46561.9319,15.3445,11.5785,115294.7000,0.0000,115294.7000,-6.3357,23266.4557,0.0000,23266.4557,303.4678,0.0000,92028.2443,92028.2443,11.8311,15.3338,13.5824,-2.0386,-137605.1397,15.3411,15.3741,15.3576,-0.3724,0.8287,15.3338,15.3400,15.3369,-0.4730,-5.5070,15.3338,15.3411,15.3374,-0.4694,4.6784,11.5785,11.6095,11.5940,-0.3477,-0.8287,11.5785,11.5839,11.5812,-0.4067,5.5070,12.0997,12.1220,12.1109,-1.4904,-4.6784,0.1000,7.8141,176643.4000,-137605.1397
531.0000,15.3208,12.1040,71069.3000,6216.0000,64853.3000,-3.9907,14279.4486,1060.6491,15340.0976,191.4916,7276.6491,56789.8514,49513.2024,15.3235,11.5578,111219.1000,0.0000,111219.1000,-6.1118,22450.9579,0.0000,22450.9579,292.9421,0.0000,88768.1421,88768.1421,11.7834,15.3178,13.5506,-2.0403,-137718.2619,15.3208,15.3471,15.3340,-0.2456,0.7070,15.3178,15.3204,15.3191,-0.1758,-5.4047,15.3178,15.3208,15.3193,-0.1795,4.6977,11.5578,11.5837,11.5708,-0.2412,-0.7070,11.5578,11.5610,11.5594,-0.2242,5.4047,12.0257,12.0394,12.0326,-0.9060,-4.6977,0.1000,7.8141,176072.4000,-137718.2619
532.0000,15.2783,11.9793,75335.4000,5827.2000,69508.2000,-4.1943,15146.7342,993.2704,16140.0047,201.2844,6820.4704,60188.6658,53368.1953,15.2819,11.5168,121493.8000,0.0000,121493.8000,-6.6764,24540.1050,0.0000,24540.1050,320.1245,0.0000,96953.6950,96953.6950,11.7096,15.2711,13.4903,-2.2122,-149326.8321,15.2783,15.3147,15.2965,-0.4135,0.8274,15.2711,15.2773,15.2742,-0.5034,-5.8490,15.2711,15.2783,15.2747,-0.5001,5.0216,11.5168,11.5521,11.5345,-0.3990,-0.8274,11.5168,11.5223,11.5196,-0.4415,5.8490,11.9089,11.9276,11.9183,-1.3403,-5.0216,0.1000,7.8141,191002.0000,-149326.8321
533.0000,15.2092,12.4188,66765.6000,9499.8000,57265.8000,-3.9220,13438.3211,1616.5437,15054.8649,188.5885,11116.3437,53327.2789,42210.9351,15.2150,11.4508,120168.9000,0.0000,120168.9000,-6.6036,24296.5728,0.0000,24296.5728,316.8682,0.0000,95872.3272,95872.3272,11.7968,15.1970,13.4969,-2.0450,-138039.2602,15.2092,15.2638,15.2365,-0.6850,0.8938,15.1970,15.2073,15.2022,-0.8300,-5.7097,15.1970,15.2092,15.2031,-0.8249,4.8159,11.4508,11.5032,11.4770,-0.6546,-0.8938,11.4508,11.4600,11.4554,-0.7354,5.7097,12.2488,12.1961,12.2225,3.7099,-4.8159,0.1000,7.8141,177434.7000,-138039.2602
534.0000,15.1388,12.8718,57409.4000,12462.8000,44946.6000,-3.5754,11567.9736,2117.1019,13685.0755,172.3087,14579.9019,45841.4264,31261.5245,15.1451,11.3820,129627.4000,0.0000,129627.4000,-7.1233,26236.1442,0.0000,26236.1442,342.2173,0.0000,103391.2558,103391.2558,11.8696,15.1267,13.4982,-1.9912,-134403.0119,15.1388,15.1890,15.1639,-0.8374,1.1827,15.1267,15.1364,15.1316,-0.8131,-5.9407,15.1267,15.1388,15.1327,-0.8099,4.7580,11.3820,11.4308,11.4064,-0.8132,-1.1827,11.3820,11.3914,11.3867,-0.7901,5.9407,12.5136,12.4666,12.4901,3.2693,-4.7580,0.1000,7.8141,174574.0000,-134403.0119
535.0000,10.9762,12.5822,39115.0000,50377.9000,-11262.9000,4.4155,8447.9442,7775.3776,16223.3218,214.7409,58153.2776,30667.0558,-27486.2218,14.3616,10.6096,81119.9000,0.0000,81119.9000,-4.4577,16613.5720,0.0000,16613.5720,214.4243,0.0000,64506.3280,64506.3280,10.7993,16.7179,13.7586,-0.7681,-51844.2013,12.5822,13.1035,12.8428,-27.9714,3.7007,16.1767,15.9209,16.0488,11.1082,-2.9859,12.5822,14.4573,13.5197,-19.4265,-0.7148,10.6096,10.7703,10.6899,-8.6071,-3.7007,10.6096,10.7993,10.7044,-8.1949,2.9859,10.7993,12.0421,11.4207,-12.8672,0.7148,8.7453,683.3668,69857.0000,-51844.2013
536.0000,11.6720,16.1094,17790.0000,85776.4000,-67986.4000,4.9791,3796.1213,13440.8355,17236.9568,242.1032,99217.2355,13993.8787,-85223.3568,15.3634,11.5968,59358.5000,0.0000,59358.5000,-3.2619,11975.1918,0.0000,11975.1918,159.1280,0.0000,47383.3082,47383.3082,15.2957,12.8164,14.0561,0.2433,16421.3385,16.1094,15.2502,15.6798,34.2750,2.7470,15.2957,15.9676,15.6316,-4.9956,-0.5149,16.1094,15.2957,15.7026,26.3807,-2.2321,11.5968,11.3580,11.4774,9.5421,-2.7470,11.5968,10.7983,11.1976,5.9900,0.5149,12.3509,12.0584,12.2046,9.4993,2.2321,9.9327,776.1575,-8627.9000,16421.3385
537.0000,12.2744,17.5027,11229.9000,100298.2000,-89068.3000,5.3242,2371.7203,15928.6900,18300.4104,257.6641,116226.8900,8858.1797,-107368.7104,16.9232,14.6711,19560.8000,3899.7000,15661.1000,-1.2821,3859.2394,669.5823,4528.8217,61.6706,4569.2823,15701.5606,11132.2783,16.8605,11.8687,14.3646,1.1530,77824.2827,17.5027,16.9232,17.2129,18.5404,2.2021,16.9232,16.1183,16.5208,10.7688,0.9200,17.5027,17.0792,17.2910,19.2072,-3.1221,13.3255,12.7380,13.0317,18.7958,-2.2021,11.8687,11.4501,11.6594,5.6118,-0.9200,11.8687,11.9474,11.9080,-3.5408,3.1221,10.5807,826.7870,-73407.2000,77824.2827
538.0000,12.2447,17.7864,8665.7000,110849.2000,-102183.5000,5.6894,1831.0934,17592.5725,19423.6659,275.4205,128441.7725,6834.6066,-121607.1659,17.6019,15.4351,12630.9000,2695.9000,9935.0000,-0.8373,2469.0634,468.4559,2937.5193,39.4373,3164.3559,10161.8366,6997.4807,17.5178,11.6724,14.5951,1.6207,109394.6195,17.7864,17.6019,17.6942,5.8460,2.1756,17.6019,17.0888,17.3454,9.9896,1.3382,17.7864,17.6813,17.7338,5.3831,-3.5138,13.1164,13.0889,13.1027,0.8947,-2.1756,11.6724,11.6657,11.6690,0.1549,-1.3382,11.6724,11.7220,11.6972,-2.5054,3.5138,11.2990,882.9201,-92248.5000,109394.6195
539.0000,12.1990,17.8805,7552.7000,118474.0000,-110921.3000,5.9919,1597.1532,18783.3991,20380.5523,289.8100,137257.3991,5955.5468,-131301.8523,17.8211,16.0360,9171.7000,2541.1000,6630.6000,-0.6390,1787.6287,443.3011,2230.9298,29.9177,2984.4011,7384.0713,4399.6702,17.7837,11.7364,14.7601,1.8497,124852.4483,17.8805,17.8211,17.8508,1.9287,2.2103,17.8211,17.6215,17.7213,4.5752,1.5713,17.8805,17.8512,17.8658,1.6317,-3.7816,12.9591,13.0042,12.9816,-1.4221,-2.2103,11.7364,11.7077,11.7221,0.6788,-1.5713,11.7364,11.7284,11.7324,0.4637,3.7816,11.8995,929.8422,-104290.7000,124852.4483
540.0000,12.3551,18.1067,7091.5000,124474.2000,-117382.7000,6.2514,1495.6520,19804.1511,21299.8031,302.1923,144278.3511,5595.8480,-138682.5031,18.0285,17.6854,8205.6000,4828.8000,3376.8000,-0.7075,1594.9505,845.5764,2440.5269,33.4364,5674.3764,6610.6495,936.2731,18.0143,11.7552,14.8848,1.9828,133840.2414,18.1067,18.0285,18.0676,2.6555,2.3196,18.0285,17.9020,17.9653,2.9832,1.6122,18.1067,18.0604,18.0836,2.6662,-3.9318,13.5541,13.3797,13.4669,5.8949,-2.3196,11.7552,11.7411,11.7481,0.3531,-1.6122,11.7552,11.7506,11.7529,0.2854,3.9318,12.4162,970.2172,-114005.9000,133840.2414
541.0000,12.5862,18.4452,6131.8000,131056.4000,-124924.6000,6.5126,1288.1964,20960.8657,22249.0620,314.8826,152017.2657,4843.6036,-147173.6620,18.3366,18.5082,10016.2000,7398.6000,2617.6000,-0.9435,1939.0703,1302.9317,3242.0020,44.7143,8701.5317,8077.1297,-624.4020,18.3222,11.6668,14.9945,2.1179,142957.7148,18.4452,18.3366,18.3909,3.9401,2.4854,18.3366,18.1784,18.2575,3.5649,1.5418,18.4452,18.3773,18.4113,3.9932,-4.0272,14.2851,14.0502,14.1677,8.4954,-2.4854,11.6668,11.7008,11.6838,-0.7377,-1.5418,11.6668,11.6827,11.6747,-0.9045,4.0272,12.9320,1010.5282,-122307.0000,142957.7148
542.0000,12.3929,18.3104,5593.4000,137153.2000,-131559.8000,6.7727,1178.9350,21840.0539,23018.9889,327.7478,158993.2539,4414.4650,-154578.7889,12.1451,13.8242,6241.3000,8816.6000,-2575.3000,0.8114,1323.9780,1408.6353,2732.6133,38.9270,10225.2353,4917.3220,-5307.9133,17.9648,12.3065,15.1356,2.4521,165516.9495,18.3104,18.3378,18.3241,-0.7679,1.9871,17.0291,17.3466,17.1879,-12.8697,2.7985,18.3104,18.3263,18.3183,-1.0829,-4.7856,12.1451,12.8447,12.4949,-20.1486,-1.9871,12.3065,12.1451,12.2258,6.5791,-2.7985,12.3065,12.2053,12.2559,7.0519,4.7856,15.0921,1179.3144,-134135.1000,165516.9495
543.0000,12.3942,18.3931,4735.7000,143516.8000,-138781.1000,7.0288,998.1338,22854.0426,23852.1764,339.6673,166370.8426,3737.5662,-162633.2764,12.3643,14.0210,4966.2000,6897.0000,-1930.8000,0.6394,1049.7183,1105.0248,2154.7431,31.6158,8002.0248,3916.4817,-4085.5431,17.9977,12.4136,15.2057,2.4467,165155.4189,18.3931,18.3702,18.3817,0.7331,2.1298,17.3660,17.3192,17.3426,1.9057,2.7692,18.3931,18.3812,18.3872,0.8694,-4.8990,12.3643,12.4066,12.3854,-1.2825,-2.1298,12.4136,12.3643,12.3890,2.0077,-2.7692,12.4136,12.3888,12.4012,1.7921,4.8990,15.2705,1193.2560,-140711.9000,165155.4189
544.0000,12.3896,18.5275,3042.1000,152092.2000,-149050.1000,7.3460,641.2272,24217.0952,24858.3225,354.7543,176309.2952,2400.8728,-173908.4225,12.3886,14.9314,3510.4000,7291.9000,-3781.5000,0.5804,741.7080,1168.6614,1910.3694,28.5415,8460.5614,2768.6920,-5691.8694,18.1996,12.3889,15.2942,2.6318,177643.3046,18.5275,18.4817,18.5046,1.5218,2.2552,17.7551,17.6493,17.7022,4.3776,2.8356,18.5275,18.5061,18.5168,1.6023,-5.0908,12.3886,12.3872,12.3879,0.0687,-2.2552,12.3889,12.3886,12.3888,0.0359,-2.8356,12.3889,12.3906,12.3897,-0.1000,5.0908,15.7746,1232.6485,-152831.6000,177643.3046
545.0000,12.4566,18.6152,2860.0000,156977.7000,-154117.7000,7.5674,602.1592,25032.9308,25635.0900,365.4023,182010.6308,2257.8408,-179752.7900,12.4570,15.3228,4475.4000,10904.3000,-6428.9000,0.8253,944.5492,1749.1628,2693.7120,40.5252,12653.4628,3530.8508,-9122.6120,18.2725,12.4788,15.3756,2.7785,187547.9086,18.6152,18.5803,18.5977,1.1621,2.2474,17.7053,17.7043,17.7048,0.0701,3.0727,18.6152,18.6007,18.6079,1.1384,-5.3200,12.4570,12.4351,12.4461,0.7398,-2.2474,12.4788,12.4570,12.4679,0.9934,-3.0727,12.4788,12.4657,12.4722,1.0338,5.3200,16.7044,1305.3027,-160546.6000,187547.9086
546.0000,12.6800,18.7101,4827.3000,157984.7000,-153157.4000,7.7173,1012.5387,25321.7617,26334.3004,373.0209,183306.4617,3814.7613,-179491.7004,12.6858,14.1026,10750.5000,13461.4000,-2710.9000,1.3060,2260.5360,2165.8282,4426.3642,64.5251,15627.2282,8489.9640,-7137.2642,18.0884,12.7460,15.4172,2.7546,185934.3839,18.7101,18.6731,18.6916,1.1716,2.1371,16.9395,17.1041,17.0218,-8.2038,3.4431,18.7101,18.6958,18.7029,1.1849,-5.5802,12.6858,12.6073,12.6465,2.4578,-2.1371,12.7460,12.6858,12.7159,3.0309,-3.4431,12.7460,12.7078,12.7269,3.1117,5.5802,17.9824,1405.1704,-155868.3000,185934.3839
547.0000,12.7501,18.0621,9142.3000,88270.6000,-79128.3000,4.6472,1915.3618,14170.6532,16086.0150,225.5683,102441.2532,7226.9382,-95214.3150,18.2833,14.5075,21648.7000,94.0000,21554.7000,-1.1946,4193.9478,16.5376,4210.4854,60.0888,110.5376,17454.7522,17344.2146,18.0479,12.1562,15.1020,1.1623,78457.3423,18.0621,18.2833,18.1727,-6.2239,1.9473,18.2833,17.3846,17.8339,9.8386,0.7526,18.0621,18.2329,18.1475,-6.6647,-2.6999,13.7523,13.3628,13.5575,11.0320,-1.9473,12.1562,12.5537,12.3549,-4.3178,-0.7526,12.1562,12.3082,12.2322,-5.9322,2.6999,9.3015,726.8361,-57573.6000,78457.3423
548.0000,12.7354,17.9359,10225.0000,88225.9000,-78000.9000,4.7014,2142.7223,14158.7246,16301.4470,228.3576,102384.6246,8082.2777,-94302.3470,18.0164,14.2155,24686.0000,0.0000,24686.0000,-1.3566,4799.0692,0.0000,4799.0692,61.7773,0.0000,19886.9308,19886.9308,17.9691,12.0580,15.0136,1.1298,76258.5034,17.9359,18.0164,17.9761,-2.3337,2.0193,18.0164,17.8748,17.9456,1.3857,0.6628,17.9359,17.9924,17.9642,-2.1744,-2.6821,13.5822,13.5734,13.5778,0.2829,-2.0193,12.0580,12.2860,12.1720,-2.1690,-0.6628,12.0580,12.1045,12.0812,-1.7832,2.6821,9.2855,725.5842,-53314.9000,76258.5034
549.0000,12.8383,16.3831,16791.4000,49001.7000,-32210.3000,3.1892,3512.6839,7882.4602,11395.1440,155.9267,56884.1602,13278.7161,-43605.4440,16.8999,13.1125,30101.2000,0.0000,30101.2000,-1.6541,5940.7196,0.0000,5940.7196,75.6727,0.0000,24160.4804,24160.4804,16.9774,12.8008,14.8891,0.7469,50417.1801,16.3831,16.8999,16.6415,-16.0679,2.1460,16.8999,17.8569,17.3784,-6.8066,0.4919,16.3831,16.8134,16.5983,-16.4452,-2.6379,12.9088,13.1256,13.0172,-6.7275,-2.1460,12.8008,12.2236,12.5122,4.1435,-0.4919,12.8008,12.6045,12.7027,7.5374,2.6379,6.2773,490.5149,-2109.1000,50417.1801
550.0000,12.8778,15.9381,19446.9000,45297.3000,-25850.4000,3.1523,4065.5089,7293.1719,11358.6807,154.3822,52590.4719,15381.3911,-37209.0807,16.1635,12.3860,32725.7000,0.0000,32725.7000,-1.7984,6525.9558,0.0000,6525.9558,83.8696,0.0000,26199.7442,26199.7442,16.2918,13.2769,14.7844,0.5048,34072.7437,15.9381,16.1635,16.0508,-7.0909,2.1756,16.1635,17.4362,16.7998,-6.9437,0.3773,15.9381,16.1227,16.0304,-6.8149,-2.5529,12.4013,12.5985,12.4999,-6.2044,-2.1756,13.2769,12.4738,12.8754,4.4204,-0.3773,13.2769,13.1157,13.1963,5.9955,2.5529,6.2323,487.0032,6875.3000,34072.7437
551.0000,12.0258,13.5358,27615.8000,34132.1000,-6516.3000,3.0496,5857.1305,5390.5182,11247.6487,150.1690,39522.6182,21758.6695,-17763.9487,15.4807,11.7126,66540.1000,0.0000,66540.1000,-3.6565,13400.8975,0.0000,13400.8975,172.7394,0.0000,53139.2025,53139.2025,12.0287,16.9214,14.4751,-0.6808,-45955.3098,13.5358,14.1769,13.8563,-26.4441,2.8448,16.9180,16.8855,16.9018,1.2680,-2.6400,13.5358,16.8771,15.2064,-9.9058,-0.2048,11.7126,11.9131,11.8129,-8.2529,-2.8448,11.7126,12.0287,11.8707,-12.0862,2.6400,12.0287,13.5917,12.8102,-4.6212,0.2048,6.0048,469.2262,60023.8000,-45955.3098
552.0000,15.3488,16.1130,31417.6000,29068.3000,2349.3000,-3.0080,6309.7481,4963.3835,11273.1317,149.5587,34031.6835,25107.8519,-8923.8317,15.4816,11.7137,83103.6000,0.0000,83103.6000,-4.5667,16736.4853,0.0000,16736.4853,218.3585,0.0000,66367.1147,66367.1147,13.2201,15.3871,14.3036,-0.9379,-63311.1348,15.3488,14.0208,14.6848,10.0355,0.5196,15.3871,15.6691,15.5281,-16.5389,-4.0472,15.3871,15.3488,15.3679,1.9872,3.5276,11.7137,11.8008,11.7573,-0.6330,-0.5196,11.7137,11.7427,11.7282,-1.6810,4.0472,15.4779,14.9151,15.1965,28.8347,-3.5276,0.1000,7.8141,85452.9000,-63311.1348
553.0000,15.2995,15.5114,34644.1000,25755.6000,8888.5000,-3.0193,6963.1192,4392.4401,11355.5593,146.1571,30148.0401,27680.9808,-2467.0593,15.2619,11.4971,83357.7000,0.0000,83357.7000,-4.5807,16842.1101,0.0000,16842.1101,219.0225,0.0000,66515.5899,66515.5899,13.1540,15.2817,14.2178,-0.9240,-62368.6300,15.2995,14.7524,15.0260,4.1556,0.5205,15.2817,15.3272,15.3044,-2.6613,-4.0602,15.2817,15.2995,15.2906,-0.8952,3.5398,11.4971,11.7271,11.6121,-1.7136,-0.5205,11.4971,11.5398,11.5185,-2.4935,4.0602,14.9550,15.0055,14.9803,-2.5714,-3.5398,0.1000,7.8141,92246.2000,-62368.6300
554.0000,15.3214,15.0663,37287.2000,22911.9000,14375.3000,-3.0224,7491.7794,3909.5642,11401.3436,146.1981,26821.4642,29795.4206,2973.9564,15.2943,11.5290,92033.5000,0.0000,92033.5000,-5.0575,18586.1268,0.0000,18586.1268,242.7657,0.0000,73447.3732,73447.3732,12.9072,15.3295,14.1184,-1.1184,-75490.1717,15.3214,15.0960,15.2087,2.2429,0.6783,15.3295,15.3250,15.3273,0.3133,-4.3791,15.3295,15.3214,15.3255,0.4589,3.7008,11.5290,11.5913,11.5602,-0.5893,-0.6783,11.5290,11.5270,11.5280,0.1529,4.3791,14.4294,14.5404,14.4849,-5.9401,-3.7008,0.1000,7.8141,106408.8000,-75490.1717
555.0000,15.3300,14.6733,39358.4000,20354.5000,19003.9000,-3.0093,7906.8601,3473.9151,11380.7751,145.3863,23828.4151,31451.5399,7623.1249,15.3180,11.5524,85968.2000,0.0000,85968.2000,-4.7242,17355.1558,0.0000,17355.1558,226.6359,0.0000,68613.0442,68613.0442,12.7944,15.3315,14.0630,-1.1212,-75678.2684,15.3300,15.2269,15.2784,0.8794,0.5716,15.3315,15.3305,15.3310,0.0834,-4.1525,15.3315,15.3300,15.3308,0.1017,3.5809,11.5524,11.5579,11.5552,-0.0223,-0.5716,11.5524,11.5478,11.5501,0.3043,4.1525,14.1760,14.2400,14.2080,-3.3038,-3.5809,0.1000,7.8141,104972.1000,-75678.2684
556.0000,15.3499,14.3131,41396.8000,17997.4000,23399.4000,-3.0040,8313.7748,3073.1216,11386.8964,144.9743,21070.5216,33083.0252,12012.5036,15.3431,11.5772,90593.3000,0.0000,90593.3000,-4.9783,18282.0909,0.0000,18282.0909,238.7280,0.0000,72311.2091,72311.2091,12.6390,15.3550,13.9970,-1.2388,-83622.0423,15.3499,15.2936,15.3217,0.5604,0.6581,15.3550,15.3506,15.3528,0.3008,-4.3202,15.3550,15.3499,15.3524,0.2993,3.6621,11.5772,11.5592,11.5682,0.1948,-0.6581,11.5772,11.5722,11.5747,0.3345,4.3202,13.8182,13.8974,13.8578,-4.1882,-3.6621,0.1000,7.8141,113992.7000,-83622.0423
557.0000,15.0944,15.6002,35932.5000,30008.8000,5923.7000,-3.2874,7245.4650,5092.1866,12337.6516,159.2510,35100.9866,28687.0350,-6413.9516,15.1098,11.3472,83526.2000,0.0000,83526.2000,-4.5900,16914.3014,0.0000,16914.3014,220.0067,0.0000,66611.8986,66611.8986,13.0348,15.0298,14.0323,-0.8980,-60613.1253,15.0944,15.3157,15.2050,-1.3708,0.4342,15.0298,15.0883,15.0590,-3.5077,-4.1558,15.0298,15.0944,15.0621,-3.4664,3.7216,11.3472,11.5623,11.4547,-1.3317,-0.4342,11.3472,11.3883,11.3678,-2.4593,4.1558,15.1291,14.8733,15.0012,13.8363,-3.7216,0.1000,7.8141,89449.9000,-60613.1253
558.0000,11.0827,12.4476,31698.1000,37136.6000,-5438.5000,3.4039,6833.3486,5744.8530,12578.2017,165.5004,42881.4530,24864.7514,-18016.7017,14.7430,10.9856,89453.5000,0.0000,89453.5000,-4.9157,18214.4664,0.0000,18214.4664,236.6018,0.0000,71239.0336,71239.0336,11.3181,16.6073,13.9627,-1.1997,-80980.8857,12.5543,13.1040,12.8291,-28.6343,3.5925,16.6073,16.3003,16.4538,16.8694,-3.7810,16.6073,14.4794,15.5433,5.8455,0.1885,10.9856,11.0827,11.0341,-5.0378,-3.5925,10.9856,11.0611,11.0233,-4.1187,3.7810,11.0827,16.4732,13.7779,-14.7248,-0.1885,6.7216,525.2338,84015.0000,-80980.8857
559.0000,12.1157,16.6905,16292.3000,85728.1000,-69435.8000,4.8989,3450.1946,13566.3423,17016.5369,237.9602,99294.4423,12842.1054,-86452.3369,15.7293,11.9576,53965.9000,0.0000,53965.9000,-2.9656,10829.1025,0.0000,10829.1025,143.6799,0.0000,43136.7975,43136.7975,16.3359,12.2586,14.2972,0.4504,30404.8358,16.6905,15.6329,16.1617,40.2542,2.6215,16.3359,16.4637,16.3998,-0.6144,-0.3441,16.6905,16.3359,16.5132,11.7415,-2.2774,11.9576,11.7044,11.8310,9.6543,-2.6215,11.9576,10.9338,11.4457,5.1348,0.3441,12.0584,12.5890,12.3237,-17.5113,2.2774,9.7477,761.7015,-15469.9000,30404.8358
560.0000,12.3096,17.7617,10824.2000,123417.9000,-112593.7000,6.3957,2284.6703,19615.9595,21900.6298,309.5675,143033.8595,8539.5297,-134494.3298,17.3579,13.5642,40952.7000,0.0000,40952.7000,-2.2504,8031.7569,0.0000,8031.7569,107.1316,0.0000,32920.9431,32920.9431,17.3599,11.8046,14.5823,1.3159,88820.0499,17.7617,17.3579,17.5598,16.9101,2.8820,17.3579,16.5962,16.9771,7.0044,0.6316,17.7617,17.4972,17.6295,13.5087,-3.5136,13.1159,12.7916,12.9538,13.5869,-2.8820,11.8046,11.5187,11.6616,2.6434,-0.6316,11.8046,11.9142,11.8594,-5.5660,3.5136,12.6774,990.6328,-71641.0000,88820.0499
561.0000,12.4581,18.1858,8056.0000,135306.5000,-127250.5000,6.8135,1696.1090,21577.7961,23273.9051,329.5773,156884.2961,6359.8910,-150524.4051,18.0132,17.1057,12689.2000,5717.8000,6971.4000,-1.0011,2466.9417,1000.9696,3467.9113,47.3113,6718.7696,10222.2583,3503.4887,17.9477,11.7591,14.8534,2.0554,138740.3614,18.1858,18.0132,18.0995,6.5503,2.6049,18.0132,17.5860,17.7996,9.9636,1.6038,18.1858,18.0856,18.1357,6.1468,-4.2086,13.7889,13.5586,13.6738,8.7262,-2.6049,11.7591,11.7185,11.7388,0.9684,-1.6038,11.7591,11.7769,11.7680,-1.0654,4.2086,13.5295,1057.2122,-120279.1000,138740.3614
562.0000,12.3572,18.3327,5149.0000,146426.2000,-141277.2000,7.1878,1085.9251,23297.8727,24383.7977,347.5097,169724.0727,4063.0749,-165660.9977,18.2672,18.4707,5248.9000,3930.9000,1318.0000,-0.4973,1017.0681,691.3648,1708.4329,23.5767,4622.2648,4231.8319,-390.4329,18.2414,11.8681,15.0548,2.4365,164463.1397,18.3327,18.2672,18.2999,2.4562,2.5617,18.2672,18.1100,18.1886,4.7320,2.0644,18.3327,18.3000,18.3163,2.2170,-4.6261,13.1146,13.2705,13.1926,-5.7698,-2.5617,11.8681,11.8244,11.8463,1.3344,-2.0644,11.8681,11.8514,11.8598,1.1451,4.6261,14.2888,1116.5442,-139959.2000,164463.1397
563.0000,12.3013,18.3852,3906.7000,157227.0000,-153320.3000,7.6336,824.7059,24984.8753,25809.5812,368.6639,182211.8753,3081.9941,-179129.8812,12.1770,16.2624,2259.2000,11737.5000,-9478.3000,0.7478,478.9969,1876.0685,2355.0654,36.6926,13613.5685,1780.2031,-11833.3654,18.2121,12.2821,15.2471,2.8400,191701.1459,18.3852,18.3587,18.3720,0.9069,2.2953,17.8436,17.9262,17.8849,-3.6278,3.0431,18.3852,18.3751,18.3802,0.8081,-5.3384,12.1770,12.4882,12.3326,-10.3401,-2.2953,12.2821,12.1770,12.2296,4.6633,-3.0431,12.2821,12.2209,12.2515,4.7647,5.3384,16.6814,1303.5072,-162798.6000,191701.1459
564.0000,12.4164,18.5773,3000.6000,167261.9000,-164261.3000,8.0607,632.1918,26648.6925,27280.8843,389.0195,193910.5925,2368.4082,-191542.1843,12.4088,17.6908,991.6000,24317.5000,-23325.9000,1.3466,209.4451,3898.3424,4107.7875,65.3500,28215.8424,782.1549,-27433.6875,18.3933,12.4561,15.4247,3.1915,215423.8423,18.5773,18.5126,18.5449,2.1242,2.2381,18.2039,18.1373,18.1706,3.4851,3.5846,18.5773,18.5508,18.5640,2.2562,-5.8227,12.4088,12.3845,12.3967,0.8102,-2.2381,12.4561,12.4088,12.4324,2.4854,-3.5846,12.4561,12.4287,12.4424,2.3408,5.8227,18.7108,1462.0912,-187587.2000,215423.8423
565.0000,12.5536,18.7933,1958.6000,178041.0000,-176082.4000,8.5159,411.6980,28454.3968,28866.0948,411.1096,206495.3968,1546.9020,-204948.4948,12.5588,17.9856,804.9000,32209.7000,-31404.8000,1.7557,169.5965,5173.6289,5343.2253,85.2004,37383.3289,635.3035,-36748.0253,18.6041,12.5884,15.5962,3.5308,238327.8100,18.7933,18.7155,18.7544,2.5655,2.2534,18.3959,18.3533,18.3746,2.4994,4.0091,18.7933,18.7646,18.7789,2.6306,-6.2625,12.5588,12.5079,12.5334,1.6874,-2.2534,12.5884,12.5588,12.5736,1.7408,-4.0091,12.5884,12.5700,12.5792,1.6883,6.2625,20.4339,1596.7326,-207487.2000,238327.8100
566.0000,12.6578,18.9790,732.4000,188993.0000,-188260.6000,8.9697,153.6802,30276.4501,30430.1303,433.2187,219269.4501,578.7198,-218690.7303,12.6628,18.3269,0.9000,36054.6000,-36053.7000,1.9158,0.1893,5799.1268,5799.3161,92.9212,41853.7268,0.7107,-41853.0161,18.8160,12.6823,15.7491,3.8152,257523.9226,18.9790,18.9112,18.9451,2.3386,2.3513,18.6489,18.6000,18.6244,3.0518,4.2671,18.9790,18.9552,18.9671,2.3084,-6.6184,12.6628,12.6236,12.6432,1.3622,-2.3513,12.6823,12.6628,12.6726,1.2315,-4.2671,12.6823,12.6700,12.6762,1.2073,6.6184,21.6586,1692.4322,-224314.3000,257523.9226
567.0000,12.7391,19.0912,255.0000,199194.7000,-198939.7000,9.4270,53.4338,31969.9963,32023.4301,455.5444,231164.6963,201.5662,-230963.1301,12.7425,18.4077,0.0000,31844.0000,-31844.0000,1.6920,0.0000,5127.2864,5127.2864,82.0992,36971.2864,0.0000,-36971.2864,18.9571,12.7578,15.8575,3.9387,265864.4438,19.0912,19.0503,19.0707,1.5535,2.5783,18.7957,18.7651,18.7804,1.9193,4.2703,19.0912,19.0769,19.0840,1.4479,-6.8487,12.7425,12.7146,12.7285,1.0670,-2.5783,12.7578,12.7425,12.7501,0.9734,-4.2703,12.7578,12.7483,12.7531,0.9653,6.8487,22.1276,1729.0852,-230783.7000,265864.4438
568.0000,12.8056,19.1603,241.8000,206536.3000,-206294.5000,9.7733,50.6111,33198.8051,33249.4162,472.5179,239735.1051,191.1889,-239543.9162,12.8079,18.4738,0.0000,27404.0000,-27404.0000,1.4561,0.0000,4416.2382,4416.2382,70.6732,31820.2382,0.0000,-31820.2382,19.0513,12.8208,15.9361,3.9979,269856.0974,19.1603,19.1367,19.1485,0.9754,2.7724,18.9084,18.8853,18.8968,1.4427,4.2285,19.1603,19.1516,19.1560,0.9055,-7.0009,12.8079,12.7869,12.7974,0.8687,-2.7724,12.8208,12.8079,12.8144,0.8122,-4.2285,12.8208,12.8131,12.8169,0.8079,7.0009,22.3516,1746.5847,-233698.5000,269856.0974
569.0000,12.8423,19.1938,315.5000,208518.9000,-208203.4000,9.8708,65.9967,33545.6193,33611.6161,477.4418,242064.5193,249.5033,-241815.0161,12.8436,18.5099,0.0000,22309.6000,-22309.6000,1.1854,0.0000,3596.9767,3596.9767,57.5493,25906.5767,0.0000,-25906.5767,19.1084,12.8505,15.9795,3.9535,266861.0917,19.1938,19.1821,19.1880,0.5135,2.8951,18.9869,18.9700,18.9784,1.0215,4.0805,19.1938,19.1894,19.1916,0.4670,-6.9757,12.8436,12.8317,12.8377,0.5230,-2.8951,12.8505,12.8436,12.8471,0.4320,-4.0805,12.8505,12.8466,12.8486,0.4191,6.9757,22.0105,1719.9341,-230513.0000,266861.0917
570.0000,12.8462,19.1737,750.2000,205350.9000,-204600.7000,9.7437,156.9174,33038.9756,33195.8930,471.4457,238389.8756,593.2826,-237796.5930,12.8468,18.4326,128.8000,15409.0000,-15280.2000,0.8258,27.0129,2484.4990,2511.5120,40.1091,17893.4990,101.7871,-17791.7120,19.1153,12.8470,15.9812,3.7857,255535.4122,19.1737,19.1769,19.1753,-0.1156,2.9726,19.0151,19.0076,19.0114,0.4347,3.7985,19.1737,19.1756,19.1747,-0.1673,-6.7711,12.8468,12.8443,12.8456,0.1321,-2.9726,12.8470,12.8468,12.8469,0.0352,-3.7985,12.8470,12.8471,12.8471,0.0187,6.7711,21.0440,1644.4061,-219880.9000,255535.4122
571.0000,12.5811,18.7176,2270.5000,110957.9000,-108687.4000,5.3619,477.0380,17744.3004,18221.3383,259.6178,128702.2004,1793.4620,-126908.7383,18.8853,15.5811,3155.6000,188.0000,2967.6000,-0.1834,606.6366,33.4494,640.0860,9.1825,221.4494,2548.9634,2327.5140,18.8530,12.3356,15.5943,1.9285,130175.7597,18.7176,18.8853,18.8015,-4.4747,1.8484,18.8853,18.9352,18.9103,-1.1832,1.6650,18.7176,18.8141,18.7659,-4.8966,-3.5135,12.8413,12.8424,12.8419,-0.0076,-1.8484,12.3356,12.5395,12.4375,-4.9033,-1.6650,12.3356,12.4436,12.3896,-5.4835,3.5135,10.6824,834.7342,-105719.8000,130175.7597
572.0000,12.4652,18.5705,2556.9000,110461.3000,-107904.4000,5.3533,538.2646,17618.4799,18156.7445,258.8398,128079.7799,2018.6354,-126061.1445,18.6538,14.8454,5198.5000,0.0000,5198.5000,-0.2857,1002.3025,0.0000,1002.3025,12.8772,0.0000,4196.1975,4196.1975,18.6584,12.2788,15.4686,1.8473,124695.6124,18.5705,18.6538,18.6121,-2.2477,1.8797,18.6538,18.7594,18.7066,-2.4209,1.5940,18.5705,18.6120,18.5913,-2.0699,-3.4736,12.7241,12.7664,12.7453,-1.1287,-1.8797,12.2788,12.3440,12.3114,-1.4857,-1.5940,12.2788,12.3022,12.2905,-1.1591,3.4736,10.6312,830.7397,-102705.9000,124695.6124
573.0000,12.4932,18.0903,4992.9000,68515.3000,-63522.4000,3.4977,1050.5797,10935.0751,11985.6548,169.4139,79450.3751,3942.3203,-75508.0548,18.3345,14.5298,10472.1000,0.0000,10472.1000,-0.5755,2027.3864,0.0000,2027.3864,26.0423,0.0000,8444.7136,8444.7136,18.3437,12.1193,15.2315,1.0393,70155.9539,18.0903,18.3345,18.2124,-4.7873,1.3577,18.3345,18.5920,18.4632,-2.9001,0.7823,18.0903,18.2529,18.1716,-5.0274,-2.1400,13.2173,12.9954,13.1064,4.3948,-1.3577,12.1193,12.2518,12.1855,-1.4817,-0.7823,12.1193,12.1746,12.1469,-1.6956,2.1400,6.9243,541.0769,-53050.3000,70155.9539
574.0000,12.5447,17.9526,6045.6000,65120.6000,-59075.0000,3.3920,1270.9773,10405.4239,11676.4011,164.4603,75526.0239,4774.6227,-70751.4011,18.0737,14.2721,12543.4000,0.0000,12543.4000,-0.6893,2436.6584,0.0000,2436.6584,31.3628,0.0000,10106.7416,10106.7416,18.1121,12.1121,15.1121,0.9266,62546.5852,17.9526,18.0737,18.0131,-2.3679,1.3604,18.0737,18.3708,18.2223,-2.8711,0.6711,17.9526,18.0266,17.9896,-2.1600,-2.0316,13.2338,13.1736,13.2037,1.2112,-1.3604,12.1121,12.1674,12.1398,-0.5157,-0.6711,12.1121,12.1235,12.1178,-0.3144,2.0316,6.7124,524.5125,-46531.6000,62546.5852
575.0000,12.8654,17.6731,8574.0000,52884.5000,-44310.5000,2.9453,1792.8248,8512.3510,10305.1758,143.2168,61396.8510,6781.1752,-54615.6758,17.7847,13.9867,34713.9000,0.0000,34713.9000,-1.9076,6769.2523,0.0000,6769.2523,87.1834,0.0000,27944.6477,27944.6477,17.8177,12.2178,15.0178,0.8032,54218.8934,17.6731,17.7847,17.7289,-3.3928,2.1085,17.7847,18.3732,18.0790,-1.6925,0.2009,17.6731,17.7693,17.7212,-3.2018,-2.3094,13.8080,13.6085,13.7082,6.1255,-2.1085,12.2178,12.1110,12.1644,0.3345,-0.2009,12.2178,12.1870,12.2024,1.0576,2.3094,5.7553,449.7255,-9596.6000,54218.8934
576.0000,13.0207,17.2652,10995.1000,46578.9000,-35583.8000,2.7732,2293.1125,7524.2123,9817.3249,135.2270,54103.1123,8701.9875,-45401.1249,17.4938,13.6994,44191.3000,0.0000,44191.3000,-2.4284,8650.9999,0.0000,8650.9999,111.5361,0.0000,35540.3001,35540.3001,17.4242,12.3652,14.8947,0.5005,33784.1130,17.2652,17.4125,17.3388,-4.6707,2.1961,17.4242,18.2629,17.8435,-2.8046,-0.2323,17.2652,17.4242,17.3447,-4.5071,-1.9638,13.6994,13.7018,13.7006,-0.0554,-2.1961,13.6994,11.7284,12.7139,6.6676,0.2323,12.2899,12.2589,12.2744,0.9056,1.9638,5.3975,421.7649,8607.5000,33784.1130
577.0000,12.9990,16.6824,13295.4000,41520.3000,-28224.9000,2.6538,2773.8604,6703.7174,9477.5778,129.6573,48224.0174,10521.5396,-37702.4778,17.0388,13.2500,46403.9000,0.0000,46403.9000,-2.5500,9140.6446,0.0000,9140.6446,117.7078,0.0000,37263.2554,37263.2554,16.9301,12.6680,14.7991,0.3484,23519.6273,16.6824,16.8926,16.7875,-6.6167,2.1769,16.9301,17.8918,17.4109,-5.1834,-0.3731,16.6824,16.9301,16.8063,-6.4608,-1.8038,13.2500,13.3942,13.3221,-4.5309,-2.1769,13.2500,12.6836,12.9668,3.0892,0.3731,12.6713,12.5221,12.5967,3.9260,1.8038,5.1688,403.8967,18179.0000,23519.6273
578.0000,12.8704,16.0471,15065.0000,36974.6000,-21909.6000,2.5311,3149.8294,5952.1594,9101.9887,123.8659,42926.7594,11915.1706,-31011.5887,16.4964,12.7147,55217.2000,0.0000,55217.2000,-3.0343,10959.1681,0.0000,10959.1681,141.1700,0.0000,44258.0319,44258.0319,12.7948,16.3707,14.5828,-0.4128,-27866.7549,16.0471,16.2685,16.1578,-7.5625,2.3608,16.4292,16.7421,16.5856,-9.9233,-2.1906,16.0471,17.1228,16.5850,-2.6341,-0.1702,12.7147,12.8963,12.8055,-6.1979,-2.3608,12.7147,12.7948,12.7547,-2.5231,2.1906,12.7948,12.5121,12.6534,0.7211,0.1702,4.9235,384.7314,33307.6000,-27866.7549
