Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
579.0000,12.4000,15.0092,17236.2000,33098.6000,-15862.4000,2.4608,3632.4806,5271.4122,8903.8928,120.7030,38370.0122,13603.7194,-24766.2928,15.9691,12.1944,55219.4000,0.0000,55219.4000,-3.0344,11042.2565,0.0000,11042.2565,142.5159,0.0000,44177.1435,44177.1435,12.3712,16.5837,14.4775,-0.5033,-33971.1643,15.0092,15.3558,15.1825,-11.7332,2.3375,16.6313,16.6165,16.6239,0.4984,-2.2142,15.0092,17.4381,16.2236,-4.3238,-0.1233,12.1944,12.3786,12.2865,-6.2264,-2.3375,12.1944,12.3712,12.2828,-5.6586,2.2142,12.3712,12.8048,12.5880,-0.7531,0.1233,4.8160,376.3268,39357.0000,-33971.1643
580.0000,11.9417,13.9829,19455.6000,29650.7000,-10195.1000,2.4133,4132.3519,4673.9890,8806.3409,118.8877,34324.6890,15323.2481,-19001.4409,15.5755,11.8063,62694.8000,0.0000,62694.8000,-3.4452,12608.9289,0.0000,12608.9289,163.3151,0.0000,50085.8711,50085.8711,11.9777,16.7502,14.3640,-0.7512,-50704.2621,14.0702,14.3842,14.2272,-11.4921,2.5271,16.7502,16.7156,16.7329,1.3520,-2.6408,16.7502,15.9214,16.3358,1.3906,0.1137,11.8063,11.9417,11.8740,-4.9416,-2.5271,11.8063,11.9356,11.8710,-4.9334,2.6408,11.9417,12.9549,12.4483,-1.6494,-0.1137,4.7464,370.8899,52499.7000,-50704.2621
581.0000,12.0607,15.3863,17156.1000,45240.4000,-28084.3000,3.0305,3636.5318,7150.4240,10786.9558,148.4872,52390.8240,13519.5682,-38871.2558,15.8298,12.0570,61818.8000,0.0000,61818.8000,-3.3971,12386.8367,0.0000,12386.8367,162.1583,0.0000,49431.9633,49431.9633,12.0015,16.6954,14.3484,-0.5539,-37388.8197,15.3863,15.0775,15.2319,12.1607,2.7087,16.6631,16.6835,16.6733,-0.6831,-2.3869,15.3863,16.4557,15.9210,-4.9703,-0.3218,12.0570,12.0080,12.0325,1.9498,-2.7087,12.0570,12.0015,12.0293,1.9469,2.3869,12.0015,12.5040,12.2527,-2.3234,0.3218,5.9941,468.3838,33734.5000,-37388.8197
582.0000,12.2441,15.9474,16450.8000,52098.1000,-35647.3000,3.3179,3476.1468,8268.2398,11744.3866,162.1843,60366.3398,12974.6532,-47391.6866,16.0860,12.3098,71136.4000,0.0000,71136.4000,-3.9091,14201.3159,0.0000,14201.3159,185.7612,0.0000,56935.0841,56935.0841,12.2370,16.3811,14.3091,-0.6028,-40691.5933,15.9474,15.7760,15.8617,7.6372,3.0605,16.3382,16.4244,16.3813,-3.4871,-2.8032,15.9474,15.9133,15.9304,0.1501,-0.2573,12.3098,12.2432,12.2765,2.9804,-3.0605,12.3098,12.2370,12.2734,2.9826,2.8032,12.2370,12.2550,12.2460,-0.0446,0.2573,6.5332,510.5113,35489.1000,-40691.5933
583.0000,12.5361,18.0299,8803.7000,105190.6000,-96386.9000,5.4292,1851.0861,16804.8097,18655.8958,262.8631,121995.4097,6952.6139,-115042.7958,17.4279,13.6336,42112.5000,0.0000,42112.5000,-2.3142,8251.3926,0.0000,8251.3926,109.4740,0.0000,33861.1074,33861.1074,17.3796,11.8751,14.6273,0.9797,66133.0070,18.0299,17.4279,17.7289,22.5694,2.5811,17.4279,16.1517,16.7898,4.9661,0.2669,18.0299,17.4946,17.7623,22.1433,-2.8481,13.5018,13.1615,13.3316,12.7696,-2.5811,11.8751,12.3589,12.1170,-1.8510,-0.2669,11.8751,11.9694,11.9222,-3.8710,2.8481,10.7389,839.1490,-54274.4000,66133.0070
584.0000,12.4463,18.3481,6024.6000,142115.3000,-136090.7000,7.0296,1268.6717,22657.5646,23926.2364,340.1191,164772.8646,4755.9283,-160016.9364,18.1929,14.3898,30918.6000,0.0000,30918.6000,-1.6991,5996.8271,0.0000,5996.8271,78.5171,0.0000,24921.7729,24921.7729,18.0666,11.7716,14.9191,1.9174,129426.3880,18.3481,18.1929,18.2705,6.5723,2.9096,18.1929,17.4749,17.8339,12.6363,1.2105,18.3481,18.2405,18.2943,6.4563,-4.1201,13.3737,13.3629,13.3683,0.4791,-2.9096,11.7716,11.9476,11.8596,-3.0700,-1.2105,11.7716,11.7990,11.7853,-1.6167,4.1201,13.9025,1086.3571,-105172.1000,129426.3880
585.0000,12.5733,18.6228,4346.4000,152248.7000,-147902.3000,7.4212,913.3105,24343.1653,25256.4758,358.6524,176591.8653,3433.0895,-173158.7758,18.5297,19.2351,7770.8000,7200.3000,570.5000,-0.8096,1500.6357,1272.5660,2773.2017,38.5087,8472.8660,6270.1643,-2202.7017,18.4853,11.8320,15.1586,2.5136,169667.7484,18.6228,18.5297,18.5762,3.7259,2.7436,18.5297,18.2831,18.4064,6.9452,1.9340,18.6228,18.5689,18.5958,3.6757,-4.6776,14.0231,13.8505,13.9368,6.8967,-2.7436,11.8320,11.8413,11.8366,-0.2407,-1.9340,11.8320,11.8241,11.8281,0.5525,4.6776,14.7438,1152.0996,-147331.8000,169667.7484
586.0000,12.3897,18.5333,3125.9000,160503.0000,-157377.1000,7.7478,658.8899,25556.3715,26215.2614,374.5357,186059.3715,2467.0101,-183592.3614,12.1971,15.2440,2697.0000,7292.4000,-4595.4000,0.5357,571.6315,1165.8807,1737.5122,26.0314,8458.2807,2125.3685,-6332.9122,18.3704,12.3163,15.3433,2.8656,193427.8039,18.5333,18.5456,18.5394,-0.4081,2.4041,17.9440,18.0583,18.0011,-4.8544,2.9397,18.5333,18.5421,18.5377,-0.6656,-5.3438,12.1971,12.7098,12.4535,-17.8643,-2.4041,12.3163,12.1971,12.2567,5.1051,-2.9397,12.3163,12.2456,12.2809,5.5014,5.3438,16.4854,1288.1926,-161972.5000,193427.8039
587.0000,12.4068,18.6138,2295.1000,167394.1000,-165099.0000,8.0303,483.6298,26663.9590,27147.5889,387.6592,194058.0590,1811.4702,-192246.5889,12.3860,16.5978,1181.4000,6685.6000,-5504.2000,0.4202,249.6270,1071.4551,1321.0820,20.5029,7757.0551,931.7730,-6825.2820,18.4734,12.4287,15.4511,2.9188,197016.2187,18.6138,18.5925,18.6031,0.8049,2.5367,18.3091,18.2329,18.2710,3.2923,2.9569,18.6138,18.6029,18.6083,0.8885,-5.4936,12.3860,12.4047,12.3954,-0.6650,-2.5367,12.4287,12.3860,12.4074,1.8548,-2.9569,12.4287,12.4078,12.4183,1.6934,5.4936,16.8078,1313.3881,-170603.2000,197016.2187
588.0000,12.4680,18.7148,1745.0000,170988.3000,-169243.3000,8.1715,367.3303,27274.2341,27641.5643,394.4431,198262.5341,1377.6697,-196884.8643,12.4678,17.5676,552.8000,8965.7000,-8412.9000,0.5068,116.6500,1438.3925,1555.0424,24.6281,10404.0925,436.1500,-9967.9424,18.6096,12.4871,15.5484,3.0361,204933.4469,18.7148,18.6833,18.6991,1.1937,2.5549,18.4986,18.4439,18.4712,2.4531,3.0617,18.7148,18.7000,18.7074,1.2321,-5.6166,12.4678,12.4472,12.4575,0.7859,-2.5549,12.4871,12.4678,12.4775,0.8819,-3.0617,12.4871,12.4775,12.4823,0.8092,5.6166,17.2591,1348.6472,-177656.2000,204933.4469
589.0000,12.5589,18.8357,1349.4000,175971.5000,-174622.1000,8.3864,283.6185,28127.0541,28410.6726,404.9128,204098.5541,1065.7815,-203032.7726,12.5603,17.2488,1286.3000,11480.4000,-10194.1000,0.6807,271.0234,1844.0555,2115.0789,33.1473,13324.4555,1015.2766,-12309.1789,18.6944,12.5850,15.6397,3.1653,213659.5474,18.8357,18.7973,18.8165,1.4537,2.5686,18.4729,18.4723,18.4726,0.0526,3.2493,18.8357,18.8185,18.8271,1.4802,-5.8179,12.5603,12.5314,12.5458,1.1019,-2.5686,12.5850,12.5603,12.5726,1.1844,-3.2493,12.5850,12.5711,12.5780,1.1911,5.8179,18.0367,1409.4143,-184816.2000,213659.5474
590.0000,12.6073,18.9142,918.4000,181641.9000,-180723.5000,8.6320,192.8731,29065.3222,29258.1953,416.9456,210707.2222,725.5269,-209981.6953,12.6090,18.1954,100.8000,12529.7000,-12428.9000,0.6713,21.2218,2013.8873,2035.1091,32.5706,14543.5873,79.5782,-14464.0091,18.8254,12.6198,15.7226,3.2989,222674.9592,18.9142,18.8874,18.9008,1.0533,2.6536,18.7477,18.6863,18.7170,2.9853,3.3249,18.9142,18.9027,18.9085,1.0180,-5.9784,12.6090,12.5916,12.6003,0.6937,-2.6536,12.6198,12.6090,12.6144,0.5401,-3.3249,12.6198,12.6142,12.6170,0.5061,5.9784,18.5075,1446.1984,-193152.4000,222674.9592
591.0000,12.6488,18.9598,889.2000,186370.6000,-185481.4000,8.8540,186.6099,29850.2367,30036.8466,427.7886,216220.8367,702.5901,-215518.2466,12.6497,18.2321,87.1000,10247.5000,-10160.4000,0.5493,18.3254,1647.9525,1666.2779,26.6556,11895.4525,68.7746,-11826.6779,18.8997,12.6601,15.7799,3.3526,226298.1360,18.9598,18.9441,18.9520,0.6531,2.7682,18.8262,18.8016,18.8139,1.2057,3.3175,18.9598,18.9531,18.9565,0.6151,-6.0857,12.6497,12.6365,12.6431,0.5520,-2.7682,12.6601,12.6497,12.6549,0.5246,-3.3175,12.6601,12.6545,12.6573,0.5223,6.0857,18.7083,1461.8927,-195641.8000,226298.1360
592.0000,12.6969,19.0087,910.9000,190576.3000,-189665.4000,9.0538,191.0093,30557.3237,30748.3329,437.5595,221133.6237,719.8907,-220413.7329,12.6976,18.2689,99.0000,10188.5000,-10089.5000,0.5468,20.8130,1639.5007,1660.3137,26.5402,11828.0007,78.1870,-11749.8137,18.9530,12.7098,15.8314,3.4249,231181.5900,19.0087,18.9939,19.0013,0.6317,2.8357,18.8767,18.8627,18.8697,0.7091,3.3825,19.0087,19.0020,19.0054,0.6264,-6.2182,12.6976,12.6833,12.6904,0.6073,-2.8357,12.7098,12.6976,12.7037,0.6247,-3.3825,12.7098,12.7031,12.7065,0.6293,6.2182,19.1034,1492.7671,-199754.9000,231181.5900
593.0000,12.7609,19.0671,1049.9000,194405.7000,-193355.8000,9.2421,219.9196,31216.9639,31436.8835,446.8015,225622.6639,829.9804,-224792.6835,12.7618,18.1869,324.6000,12784.0000,-12459.4000,0.6971,68.1708,2058.9155,2127.0863,33.8607,14842.9155,256.4292,-14586.4863,18.9946,12.7776,15.8861,3.5309,238333.2786,19.0671,19.0500,19.0586,0.7264,2.8483,18.8803,18.8779,18.8791,0.1490,3.5454,19.0671,19.0594,19.0632,0.7339,-6.3937,12.7618,12.7434,12.7526,0.7859,-2.8483,12.7776,12.7618,12.7697,0.8326,-3.5454,12.7776,12.7688,12.7732,0.8409,6.3937,19.7810,1545.7187,-205815.2000,238333.2786
594.0000,12.8454,19.1449,1217.3000,198142.1000,-196924.8000,9.4273,254.6232,31878.5243,32133.1475,455.9552,230020.6243,962.6768,-229057.9475,12.8468,17.5231,1668.7000,14650.8000,-12982.1000,0.8702,349.9728,2362.2496,2712.2224,42.3928,17013.0496,1318.7272,-15694.3224,19.0048,12.8665,15.9356,3.6118,243796.2676,19.1449,19.1226,19.1337,0.9432,2.8524,18.7487,18.7747,18.7617,-1.3808,3.7225,19.1449,19.1350,19.1399,0.9616,-6.5749,12.8468,12.8226,12.8347,1.0266,-2.8524,12.8665,12.8468,12.8567,1.0852,-3.7225,12.8665,12.8553,12.8609,1.0943,6.5749,20.5015,1602.0171,-209906.9000,243796.2676
595.0000,12.6530,18.7169,3086.9000,112919.8000,-109832.9000,5.4971,647.7800,18087.6215,18735.4015,266.2353,131007.4215,2439.1200,-128568.3015,18.8628,15.2537,6442.8000,153.5000,6289.3000,-0.3622,1238.9228,27.2995,1266.2223,18.1536,180.7995,5203.8772,5023.0777,18.8101,12.3664,15.5882,1.8907,127620.1111,18.7169,18.8628,18.7899,-4.1143,1.9531,18.8628,18.8205,18.8416,1.0004,1.5909,18.7169,18.8055,18.7612,-4.5351,-3.5440,13.0670,12.9850,13.0260,2.3444,-1.9531,12.3664,12.5691,12.4677,-4.6579,-1.5909,12.3664,12.4700,12.4182,-5.3069,3.5440,10.9579,856.2675,-103543.6000,127620.1111
596.0000,12.5597,18.5672,3634.2000,111910.7000,-108276.5000,5.4778,763.8309,17887.9646,18651.7955,265.0809,129798.6646,2870.3691,-126928.2955,18.6444,14.8361,8029.3000,0.0000,8029.3000,-0.4412,1548.2837,0.0000,1548.2837,19.8970,0.0000,6481.0163,6481.0163,18.6446,12.3111,15.4779,1.8228,123036.2610,18.5672,18.6444,18.6058,-2.1854,1.9730,18.6444,18.7281,18.6862,-1.8397,1.5318,18.5672,18.6081,18.5877,-2.0579,-3.5048,12.9273,12.9613,12.9443,-0.9502,-1.9730,12.3111,12.3775,12.3443,-1.4535,-1.5318,12.3111,12.3336,12.3224,-1.1205,3.5048,10.8717,849.5329,-100247.2000,123036.2610
597.0000,12.6179,18.0131,6739.0000,71443.0000,-64704.0000,3.7269,1415.0018,11434.6884,12849.6902,180.7528,82877.6884,5323.9982,-77553.6902,18.2726,14.4687,12968.5000,0.0000,12968.5000,-0.7126,2512.7009,0.0000,2512.7009,32.2555,0.0000,10455.7991,10455.7991,18.2865,12.2234,15.2549,1.0443,70489.0043,18.0131,18.2726,18.1429,-5.5509,1.4798,18.2726,18.5626,18.4176,-3.2059,0.7672,18.0131,18.1922,18.1027,-5.8177,-2.2470,13.3483,13.1706,13.2595,3.8388,-1.4798,12.2234,12.3076,12.2655,-0.9155,-0.7672,12.2234,12.2540,12.2387,-0.9743,2.2470,7.3757,576.3500,-51735.5000,70489.0043
598.0000,12.6667,17.8791,7765.1000,67852.3000,-60087.2000,3.6106,1629.1147,10872.0569,12501.1716,175.2885,78724.3569,6135.9853,-72588.3716,17.9951,14.1945,14426.7000,0.0000,14426.7000,-0.7928,2805.4011,0.0000,2805.4011,36.1097,0.0000,11621.2989,11621.2989,18.0389,12.2465,15.1427,0.9326,62952.5213,17.8791,17.9951,17.9371,-2.4475,1.4678,17.9951,18.3164,18.1557,-3.1249,0.6750,17.8791,17.9514,17.9153,-2.2257,-2.1428,13.3049,13.2844,13.2946,0.4601,-1.4678,12.2465,12.2602,12.2533,-0.1115,-0.6750,12.2465,12.2436,12.2451,0.1125,2.1428,7.1463,558.4229,-45660.5000,62952.5213
599.0000,12.9135,17.4180,11178.5000,55710.2000,-44531.7000,3.2143,2335.5423,8977.0933,11312.6356,156.5389,64687.2933,8842.9577,-55844.3356,17.5798,13.7842,34925.6000,0.0000,34925.6000,-1.9192,6829.2210,0.0000,6829.2210,87.8330,0.0000,28096.3790,28096.3790,17.6312,12.4934,15.0623,0.8520,57512.3771,17.4180,17.5798,17.4989,-5.2532,2.2469,17.5798,18.2228,17.9013,-3.0352,0.3277,17.4180,17.5560,17.4870,-5.1334,-2.5746,13.5566,13.4745,13.5155,2.7012,-2.2469,12.4934,12.2236,12.3585,1.3048,-0.3277,12.4934,12.4240,12.4587,2.6138,2.5746,6.2987,492.1929,-9606.1000,57512.3771
600.0000,13.0376,17.1245,12834.7000,49643.0000,-36808.3000,3.0137,2676.0191,8022.3071,10698.3262,147.0417,57665.3071,10158.6809,-47506.6262,17.2610,13.4694,42255.9000,0.0000,42255.9000,-2.3221,8298.2780,0.0000,8298.2780,107.0275,0.0000,33957.6220,33957.6220,17.2377,12.6636,14.9506,0.5746,38787.5112,17.1245,17.2396,17.1821,-3.7874,2.2809,17.2377,18.4433,17.8405,-0.6982,-0.0412,17.1245,17.2377,17.1811,-3.6555,-2.2397,13.4694,13.4833,13.4764,-0.4373,-2.2809,13.4694,11.4458,12.4576,1.2313,0.0412,12.6412,12.5837,12.6124,1.8905,2.2397,5.8939,460.5587,5447.6000,38787.5112
601.0000,13.0071,16.7260,14080.5000,44767.0000,-30686.5000,2.8481,2937.2630,7229.2592,10166.5222,139.1320,51996.2592,11143.2370,-40853.0222,16.9301,13.1428,41091.4000,0.0000,41091.4000,-2.2581,8106.3318,0.0000,8106.3318,104.6520,0.0000,32985.0682,32985.0682,16.8764,12.8602,14.8683,0.4622,31198.8446,16.7260,16.8720,16.7990,-4.5877,2.1767,16.8764,18.4873,17.6818,-1.8791,-0.0813,16.7260,16.8764,16.8012,-4.5494,-2.0954,13.1428,13.2494,13.1961,-3.3464,-2.1767,13.1428,11.9947,12.5688,1.3770,0.0813,12.8266,12.7553,12.7910,2.1899,2.0954,5.5817,436.1601,10404.9000,31198.8446
602.0000,12.9411,16.2926,15190.2000,40397.8000,-25207.6000,2.6993,3172.2496,6513.7919,9686.0414,132.0248,46911.5919,12017.9504,-34893.6414,16.6348,12.8513,46192.9000,0.0000,46192.9000,-2.5384,9150.2753,0.0000,9150.2753,118.3212,0.0000,37042.6247,37042.6247,16.4786,13.0943,14.7864,0.2921,19718.4293,16.2926,16.4535,16.3730,-5.1048,2.1958,16.4786,17.7968,17.1377,-6.5313,-0.3426,16.2926,16.4786,16.3856,-4.9799,-1.8532,12.8513,12.9608,12.9060,-3.4655,-2.1958,12.8513,12.5403,12.6958,1.5683,0.3426,12.9919,12.9178,12.9548,2.0131,1.8532,5.2869,413.1289,20985.3000,19718.4293
603.0000,12.8434,15.8136,16279.8000,36443.4000,-20163.6000,2.5691,3405.3636,5863.0162,9268.3799,125.8323,42306.4162,12874.4364,-29431.9799,16.1668,12.3895,43376.5000,0.0000,43376.5000,-2.3836,8649.4593,0.0000,8649.4593,111.6802,0.0000,34727.0407,34727.0407,16.0304,13.4263,14.7283,0.2187,14765.1563,15.8136,15.9997,15.9067,-5.5929,2.0791,16.0304,17.3075,16.6689,-5.6216,-0.3045,15.8136,16.0304,15.9220,-5.5595,-1.7746,12.3895,12.5613,12.4754,-5.1618,-2.0791,12.3895,12.7419,12.5657,-1.5352,0.3045,13.3088,13.1740,13.2414,3.4939,1.7746,5.0487,394.5149,23212.9000,14765.1563
604.0000,12.4029,15.0006,17309.4000,33078.2000,-15768.8000,2.4637,3647.7240,5268.5164,8916.2404,120.8585,38346.7164,13661.6760,-24685.0404,15.9277,12.1536,47917.1000,0.0000,47917.1000,-2.6332,9587.7322,0.0000,9587.7322,124.3865,0.0000,38329.3678,38329.3678,12.3070,16.8185,14.5628,-0.3831,-25859.0511,15.0006,15.2953,15.1480,-9.1204,2.1378,16.6772,16.6737,16.6754,0.1135,-1.8119,15.0006,16.0325,15.5166,-4.8573,-0.3259,12.1536,12.2580,12.2058,-3.2176,-2.1378,12.1536,12.3070,12.2303,-4.0116,1.8119,12.3070,13.3535,12.8303,-4.9265,0.3259,4.8521,379.1472,32148.3000,-25859.0511
605.0000,12.6570,16.5915,13881.8000,49496.0000,-35614.2000,3.0613,2912.8729,7929.0467,10841.9196,149.4382,57425.0467,10968.9271,-46456.1196,16.1756,12.3982,43515.5000,0.0000,43515.5000,-2.3913,8676.0902,0.0000,8676.0902,113.4374,0.0000,34839.4098,34839.4098,16.2576,13.0801,14.6688,0.3996,26969.8879,16.5915,16.1536,16.3725,14.8129,2.3277,16.2576,16.9806,16.6191,-0.6449,-0.0636,16.5915,16.2576,16.4245,10.9923,-2.2642,12.3982,12.3395,12.3688,2.0026,-2.3277,12.3982,12.1051,12.2516,0.2923,0.0636,13.0527,12.9833,13.0180,2.3007,2.2642,6.0525,472.9534,7901.3000,26969.8879
606.0000,12.7796,17.2288,11699.9000,56326.6000,-44626.7000,3.2706,2449.9765,9048.5866,11498.5631,159.3118,65375.1866,9249.9235,-56125.2631,16.9680,13.1800,46219.6000,0.0000,46219.6000,-2.5399,9113.2341,0.0000,9113.2341,119.9615,0.0000,37106.3659,37106.3659,16.9930,12.4610,14.7270,0.6127,41356.7975,17.2288,16.9828,17.1058,8.8842,2.4819,16.9930,16.3347,16.6639,0.5756,-0.0580,17.2288,16.9930,17.1109,8.3183,-2.4239,13.1800,12.9469,13.0634,8.4170,-2.4819,13.1800,11.5485,12.3642,1.3943,0.0580,12.4392,12.6084,12.5238,-5.9293,2.4239,6.4490,503.9337,1592.9000,41356.7975
607.0000,12.5799,18.4257,5293.3000,110126.4000,-104833.1000,5.4798,1112.1589,17610.8410,18722.9999,265.5265,127737.2410,4181.1411,-123556.0999,18.0196,14.2183,25250.2000,0.0000,25250.2000,-1.3876,4908.5465,0.0000,4908.5465,64.6348,0.0000,20341.6535,20341.6535,17.9109,11.9146,14.9128,1.4022,94645.8408,18.4257,18.0196,18.2226,13.5128,2.2891,18.0196,17.1630,17.5913,11.2274,0.9016,18.4257,18.1223,18.2740,14.0709,-3.1907,13.4225,13.3118,13.3671,3.7003,-2.2891,11.9146,12.1978,12.0562,-3.6827,-0.9016,11.9146,12.0548,11.9847,-6.4703,3.1907,10.8526,848.0336,-79582.9000,94645.8408
608.0000,12.3780,18.5137,2956.7000,146464.3000,-143507.6000,7.0756,623.3481,23314.9084,23938.2566,342.0630,169779.2084,2333.3519,-167445.8566,18.4356,14.6297,18468.3000,0.0000,18468.3000,-1.0149,3570.7709,0.0000,3570.7709,46.4257,0.0000,14897.5291,14897.5291,18.3688,11.9359,15.1524,2.2278,150377.6605,18.5137,18.4356,18.4747,3.0764,2.6968,18.4356,18.1005,18.2680,8.2019,1.6819,18.5137,18.4719,18.4928,2.6756,-4.3788,12.9791,13.0825,13.0308,-4.0237,-2.6968,11.9359,11.9831,11.9595,-1.1315,-1.6819,11.9359,11.9442,11.9400,-0.5042,4.3788,14.0153,1095.1734,-125039.3000,150377.6605
609.0000,12.3400,18.5650,1864.6000,156001.4000,-154136.8000,7.4695,393.3592,24811.7620,25205.1212,360.5273,180813.1620,1471.2408,-179341.9212,12.2396,15.4788,2378.8000,7141.0000,-4762.2000,0.5101,503.8383,1142.2920,1646.1304,24.8374,8283.2920,1874.9617,-6408.3304,18.3781,12.3364,15.3573,2.7548,185947.5980,18.5650,18.5372,18.5511,0.9578,2.3198,17.9859,18.0579,18.0219,-2.9355,2.8299,18.5650,18.5541,18.5595,0.8405,-5.1497,12.2396,12.4798,12.3597,-8.0640,-2.3198,12.3364,12.2396,12.2880,3.9992,-2.8299,12.3364,12.2770,12.3067,4.4604,5.1497,15.8702,1240.1228,-158899.0000,185947.5980
610.0000,12.3704,18.6728,826.3000,163610.4000,-162784.1000,7.7751,174.2277,26039.8329,26214.0606,375.0460,189650.2329,652.0723,-188998.1606,12.3613,17.7663,191.2000,7041.0000,-6849.8000,0.3846,40.4164,1128.0534,1168.4697,18.6575,8169.0534,150.7836,-8018.2697,18.5642,12.3868,15.4755,2.8802,194414.6066,18.6728,18.6373,18.6550,1.2892,2.4635,18.5197,18.3926,18.4561,5.2754,2.8481,18.6728,18.6562,18.6645,1.3013,-5.3116,12.3613,12.3605,12.3609,0.0502,-2.4635,12.3868,12.3613,12.3740,1.0735,-2.8481,12.3868,12.3750,12.3809,0.9299,5.3116,16.2210,1267.5348,-169633.9000,194414.6066
611.0000,12.4250,18.7753,151.9000,170793.6000,-170641.7000,8.0795,31.9989,27216.6454,27248.6443,389.7109,198010.2454,119.9011,-197890.3443,12.4250,18.0869,0.0000,6371.9000,-6371.9000,0.3386,0.0000,1021.6944,1021.6944,16.4095,7393.5944,0.0000,-7393.5944,18.7088,12.4423,15.5755,3.0143,203463.1353,18.7753,18.7416,18.7584,1.2824,2.5803,18.6657,18.6131,18.6394,2.2464,2.9189,18.7753,18.7595,18.7674,1.2769,-5.4992,12.4250,12.4069,12.4159,0.6987,-2.5803,12.4423,12.4250,12.4336,0.7537,-2.9189,12.4423,12.4335,12.4379,0.7225,5.4992,16.7336,1307.5881,-177013.6000,203463.1353
612.0000,12.5102,18.8723,0.0000,177969.3000,-177969.3000,8.4107,0.0000,28414.9393,28414.9393,405.8065,206384.2393,0.0000,-206384.2393,12.5109,18.1738,0.0000,8664.5000,-8664.5000,0.4604,0.0000,1390.8504,1390.8504,22.3188,10055.3504,0.0000,-10055.3504,18.8088,12.5351,15.6720,3.1801,214658.6543,18.8723,18.8411,18.8567,1.2204,2.6501,18.7423,18.7178,18.7301,1.1288,3.1105,18.8723,18.8580,18.8651,1.2142,-5.7606,12.5109,12.4849,12.4979,1.0240,-2.6501,12.5351,12.5109,12.5230,1.1139,-3.1105,12.5351,12.5219,12.5285,1.1287,5.7606,17.6372,1378.1964,-186633.8000,214658.6543
613.0000,12.6034,18.9673,0.0000,184913.0000,-184913.0000,8.7388,0.0000,29586.1503,29586.1503,421.8670,214499.1503,0.0000,-214499.1503,12.6049,18.2687,0.0000,11385.6000,-11385.6000,0.6050,0.0000,1829.8982,1829.8982,29.3374,13215.4982,0.0000,-13215.4982,18.8980,12.6287,15.7634,3.3472,225938.2604,18.9673,18.9376,18.9524,1.1904,2.7113,18.8156,18.7963,18.8059,0.9503,3.3162,18.9673,18.9540,18.9606,1.1873,-6.0275,12.6049,12.5762,12.5906,1.1529,-2.7113,12.6287,12.6049,12.6168,1.1666,-3.3162,12.6287,12.6156,12.6222,1.1652,6.0275,18.5825,1452.0631,-196298.6000,225938.2604
614.0000,12.6898,19.0554,0.0000,192700.9000,-192700.9000,9.1069,0.0000,30892.9698,30892.9698,439.8944,223593.8698,0.0000,-223593.8698,12.6915,18.3562,0.0000,12675.7000,-12675.7000,0.6735,0.0000,2039.5697,2039.5697,32.6730,14715.2697,0.0000,-14715.2697,18.9848,12.7120,15.8484,3.5056,236626.2908,19.0554,19.0286,19.0420,1.1156,2.8111,18.8986,18.8786,18.8886,1.0329,3.4846,19.0554,19.0435,19.0495,1.1069,-6.2957,12.6915,12.6652,12.6784,1.0943,-2.8111,12.7120,12.6915,12.7018,1.0598,-3.4846,12.7120,12.7008,12.7064,1.0511,6.2957,19.4565,1520.3602,-205376.6000,236626.2908
615.0000,12.7528,19.1196,0.0000,199993.7000,-199993.7000,9.4515,0.0000,32108.2598,32108.2598,456.7931,232101.9598,0.0000,-232101.9598,12.7541,18.4194,0.0000,10656.8000,-10656.8000,0.5662,0.0000,1716.1446,1716.1446,27.4780,12372.9446,0.0000,-12372.9446,19.0611,12.7684,15.9147,3.6021,243141.5104,19.1196,19.1003,19.1099,0.8546,2.9618,18.9910,18.9692,18.9801,1.1383,3.5280,19.1196,19.1111,19.1153,0.8297,-6.4898,12.7541,12.7352,12.7446,0.8345,-2.9618,12.7684,12.7541,12.7612,0.7522,-3.5280,12.7684,12.7608,12.7646,0.7366,6.4898,19.9335,1557.6352,-210650.5000,243141.5104
616.0000,12.8120,19.1801,0.0000,205876.6000,-205876.6000,9.7295,0.0000,33097.5699,33097.5699,470.4184,238974.1699,0.0000,-238974.1699,12.8129,18.4789,0.0000,10835.1000,-10835.1000,0.5757,0.0000,1746.2253,1746.2253,27.9443,12581.3253,0.0000,-12581.3253,19.1254,12.8266,15.9760,3.7091,250361.5001,19.1801,19.1630,19.1715,0.7777,3.0513,19.0544,19.0389,19.0466,0.8379,3.6270,19.1801,19.1723,19.1762,0.7691,-6.6783,12.8129,12.7963,12.8046,0.7580,-3.0513,12.8266,12.8129,12.8197,0.7406,-3.6270,12.8266,12.8192,12.8229,0.7381,6.6783,20.5096,1602.6470,-216711.7000,250361.5001
617.0000,12.8835,19.2530,0.0000,212053.6000,-212053.6000,10.0215,0.0000,34146.5698,34146.5698,484.7156,246200.1698,0.0000,-246200.1698,12.8845,18.5512,0.0000,13760.6000,-13760.6000,0.7312,0.0000,2219.8382,2219.8382,35.4972,15980.4382,0.0000,-15980.4382,19.1900,12.9006,16.0453,3.8643,260840.0735,19.2530,19.2335,19.2433,0.9002,3.0968,19.1032,19.0919,19.0975,0.6486,3.8279,19.2530,19.2442,19.2486,0.9085,-6.9247,12.8845,12.8653,12.8749,0.8834,-3.0968,12.9006,12.8845,12.8925,0.9132,-3.8279,12.9006,12.8916,12.8961,0.9184,6.9247,21.4043,1672.5648,-225814.2000,260840.0735
618.0000,12.9485,19.3194,0.0000,217569.4000,-217569.4000,10.2821,0.0000,35087.1481,35087.1481,497.5511,252656.5481,0.0000,-252656.5481,12.9497,18.6171,0.0000,15037.3000,-15037.3000,0.7990,0.0000,2427.9239,2427.9239,38.8011,17465.2239,0.0000,-17465.2239,19.2540,12.9634,16.1087,3.9831,268860.1074,19.3194,19.3014,19.3104,0.8447,3.1610,19.1634,19.1506,19.1570,0.7522,3.9600,19.3194,19.3114,19.3154,0.8404,-7.1211,12.9497,12.9321,12.9409,0.8305,-3.1610,12.9634,12.9497,12.9565,0.8068,-3.9600,12.9634,12.9558,12.9596,0.8008,7.1211,22.0633,1724.0578,-232606.7000,268860.1074
619.0000,12.6054,18.9636,60.3000,121501.4000,-121441.1000,5.7452,12.6640,19441.1513,19453.8153,278.1298,140942.5513,47.6360,-140894.9153,12.6225,18.2864,0.0000,187.8000,-187.8000,0.0100,0.0000,30.1903,30.1903,0.4847,217.9903,0.0000,-217.9903,19.0579,12.4386,15.7482,2.1768,146933.1020,18.9636,19.0871,19.0254,-3.4049,1.9117,19.0830,19.1089,19.0960,-0.7020,1.9217,18.9636,19.0323,18.9980,-3.7965,-3.8334,12.6225,12.7359,12.6792,-3.1240,-1.9117,12.4386,12.6225,12.5305,-5.1066,-1.9217,12.4386,12.5403,12.4895,-5.6392,3.8334,11.4600,895.4995,-121628.9000,146933.1020
620.0000,12.4540,18.8149,0.0000,122415.2000,-122415.2000,5.7852,0.0000,19520.1813,19520.1813,279.4509,141935.3813,0.0000,-141935.3813,12.4457,12.4457,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8876,12.3997,15.6437,2.1447,144769.3019,18.8149,18.8892,18.8521,-2.0571,1.9284,18.8892,18.9622,18.9257,-2.0203,1.9284,18.8149,18.8504,18.8326,-1.9605,-3.8568,12.4457,12.5282,12.4869,-2.2852,-1.9284,12.3997,12.4457,12.4227,-1.2665,-1.9284,12.3997,12.4170,12.4083,-0.9445,3.8568,11.5072,899.1876,-122415.2000,144769.3019
621.0000,12.2785,18.5513,572.5000,75966.5000,-75394.0000,3.6199,120.9018,12065.6026,12186.5044,174.7586,88032.1026,451.5982,-87580.5044,12.2875,12.2875,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6949,12.1464,15.4207,1.3545,91430.0261,18.5513,18.7049,18.6281,-2.6688,1.2066,18.7049,18.8175,18.7612,-1.9506,1.2066,18.5513,18.6337,18.5925,-2.8642,-2.4133,12.2875,12.3892,12.3383,-1.7590,-1.2066,12.1464,12.2875,12.2170,-2.4487,-1.2066,12.1464,12.2231,12.1848,-2.6637,2.4133,7.1982,562.4769,-75394.0000,91430.0261
622.0000,12.1710,18.4144,728.6000,72875.8000,-72147.2000,3.4819,154.1489,11546.8011,11700.9500,167.9436,84422.6011,574.4511,-83848.1500,12.1635,12.1635,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5287,12.1051,15.3169,1.2781,86269.1250,18.4144,18.5266,18.4705,-1.8674,1.1606,18.5266,18.6498,18.5882,-2.0539,1.1606,18.4144,18.4682,18.4413,-1.7898,-2.3213,12.1635,12.2552,12.2094,-1.5223,-1.1606,12.1051,12.1635,12.1343,-0.9634,-1.1606,12.1051,12.1289,12.1170,-0.7835,2.3213,6.9207,540.7939,-72147.2000,86269.1250
623.0000,12.1608,18.2792,1283.1000,59933.3000,-58650.2000,2.8991,271.5110,9493.9552,9765.4661,139.8397,69427.2552,1011.5890,-68415.6661,18.3878,14.5682,4064.4000,0.0000,4064.4000,-0.2233,786.3203,0.0000,786.3203,11.3458,0.0000,3278.0797,3278.0797,18.3943,11.9892,15.1918,0.9793,66104.2033,18.2792,18.3878,18.3335,-1.6189,1.0408,18.3878,18.5222,18.4550,-1.5729,0.8175,18.2792,18.3381,18.3086,-1.5667,-1.8583,12.6189,12.3845,12.5017,3.5620,-1.0408,11.9892,12.0863,12.0378,-1.1305,-0.8175,11.9892,12.0356,12.0124,-1.2281,1.8583,5.7714,450.9869,-54585.8000,66104.2033
624.0000,12.1980,18.2387,1554.9000,54154.9000,-52600.0000,2.6402,328.8172,8585.7605,8914.5777,127.3976,62740.6605,1226.0828,-61514.5777,18.2942,14.4900,5938.1000,0.0000,5938.1000,-0.3263,1150.2093,0.0000,1150.2093,14.8338,0.0000,4787.8907,4787.8907,18.3097,11.8884,15.0990,0.8490,57307.4071,18.2387,18.2942,18.2665,-0.7747,0.9888,18.2942,18.4174,18.3558,-1.1629,0.6625,18.2387,18.2664,18.2526,-0.6424,-1.6514,12.8236,12.6324,12.7280,2.7650,-0.9888,11.8884,12.0028,11.9456,-1.0782,-0.6625,11.8884,11.9379,11.9131,-1.1636,1.6514,5.2262,408.3803,-46661.9000,57307.4071
625.0000,12.2106,18.1456,1926.0000,49657.2000,-47731.2000,2.4469,407.2064,7874.9321,8282.1385,118.1645,57532.1321,1518.7936,-56013.3385,18.2195,14.4162,6378.2000,0.0000,6378.2000,-0.3505,1236.6576,0.0000,1236.6576,15.9586,0.0000,5141.5424,5141.5424,18.2304,11.8226,15.0265,0.7676,51813.0908,18.1456,18.2195,18.1826,-0.9786,0.9325,18.2195,18.3322,18.2759,-0.9306,0.5820,18.1456,18.1912,18.1684,-0.9816,-1.5145,12.8609,12.7783,12.8196,1.1397,-0.9325,11.8226,11.9242,11.8734,-0.8368,-0.5820,11.8226,11.8612,11.8419,-0.8257,1.5145,4.8427,378.4162,-41353.0000,51813.0908
626.0000,12.2128,18.0743,2095.0000,45644.0000,-43549.0000,2.2661,442.9209,7238.8519,7681.7728,109.4809,52882.8519,1652.0791,-51230.7728,18.1431,14.3408,6756.4000,0.0000,6756.4000,-0.3713,1311.2923,0.0000,1311.2923,16.9264,0.0000,5445.1077,5445.1077,18.1559,11.7804,14.9682,0.6903,46593.8288,18.0743,18.1431,18.1087,-0.8568,0.8791,18.1431,18.2617,18.2024,-0.8523,0.5078,18.0743,18.1172,18.0958,-0.8426,-1.3870,12.9096,12.8511,12.8803,0.7671,-0.8791,11.7804,11.8632,11.8218,-0.5888,-0.5078,11.7804,11.8083,11.7944,-0.5396,1.3870,4.4831,350.3134,-36792.6000,46593.8288
627.0000,12.1931,17.9839,2219.9000,42043.8000,-39823.9000,2.1024,469.4849,6664.9239,7134.4089,101.6143,48708.7239,1750.4151,-46958.3089,18.0679,14.2665,5900.4000,0.0000,5900.4000,-0.3242,1146.2872,0.0000,1146.2872,14.8012,0.0000,4754.1128,4754.1128,18.0796,11.7677,14.9237,0.6413,43290.0847,17.9839,18.0679,18.0259,-0.9652,0.8089,18.0679,18.1912,18.1296,-0.8453,0.4846,17.9839,18.0378,18.0109,-0.9907,-1.2935,12.7987,12.8534,12.8260,-0.6211,-0.8089,11.7677,11.8167,11.7922,-0.3233,-0.4846,11.7677,11.7801,11.7739,-0.2125,1.2935,4.1619,325.2149,-33923.5000,43290.0847
628.0000,12.1919,17.8714,2485.1000,38868.0000,-36382.9000,1.9661,525.5823,6161.3245,6686.9068,95.0758,45029.3245,1959.5177,-43069.8068,17.9554,14.1553,6591.3000,0.0000,6591.3000,-0.3622,1282.4085,0.0000,1282.4085,16.5556,0.0000,5308.8915,5308.8915,17.9674,11.9356,14.9515,0.8916,60186.3570,17.8714,17.9554,17.9134,-1.3241,1.1038,17.9554,18.0798,18.0176,-1.3173,0.7416,17.8714,17.9223,17.8968,-1.3420,-1.8454,12.5942,12.7205,12.6574,-2.0015,-1.1038,11.9356,11.8318,11.8837,1.1380,-0.7416,11.9356,11.8757,11.9057,1.6237,1.8454,3.8897,303.9436,-29791.6000,60186.3570
629.0000,12.1762,18.1767,1789.8000,55114.3000,-53324.5000,2.6978,378.6324,8733.5893,9112.2217,130.2253,63847.8893,1411.1676,-62436.7217,18.0246,14.2237,7138.9000,0.0000,7138.9000,-0.3923,1387.6837,0.0000,1387.6837,17.9655,0.0000,5751.2163,5751.2163,18.0517,11.8154,14.9336,0.8216,55454.7823,18.1767,18.0246,18.1006,2.2937,1.0300,18.0246,18.0182,18.0214,0.0804,0.6377,18.1767,18.0646,18.1206,2.7343,-1.6677,12.7655,12.7027,12.7341,0.9597,-1.0300,11.8154,11.8685,11.8419,-0.4702,-0.6377,11.8154,11.8510,11.8332,-0.8407,1.6677,5.3398,417.2569,-46185.6000,55454.7823
630.0000,12.1307,18.2931,1069.9000,61833.7000,-60763.8000,2.9779,226.5130,9788.3824,10014.8953,143.6057,71622.0824,843.3870,-70778.6953,18.1889,14.3860,7444.7000,0.0000,7444.7000,-0.4091,1444.0151,0.0000,1444.0151,18.7129,0.0000,6000.6849,6000.6849,18.1834,11.7186,14.9510,0.9489,64051.6418,18.2931,18.1889,18.2410,1.7275,1.1290,18.1889,18.0655,18.1272,1.3104,0.7199,18.2931,18.2294,18.2612,1.7306,-1.8489,12.7422,12.7373,12.7398,0.1024,-1.1290,11.7186,11.8081,11.7634,-0.9141,-0.7199,11.7186,11.7603,11.7394,-1.0973,1.8489,5.8923,460.4360,-53319.1000,64051.6418
631.0000,12.0914,18.4348,110.0000,119622.4000,-119512.4000,5.6590,23.3042,18919.7709,18943.0751,272.5502,138542.1709,86.6958,-138455.4751,18.3662,14.5612,3393.0000,0.0000,3393.0000,-0.1865,656.6107,0.0000,656.6107,8.5047,0.0000,2736.3893,2736.3893,18.3593,12.0001,15.1797,1.9885,134226.7060,18.4348,18.3662,18.4005,1.9589,1.9485,18.3662,18.2746,18.3204,2.3653,1.7620,18.4348,18.3996,18.4172,1.9160,-3.7105,12.1631,12.3656,12.2643,-5.7038,-1.9485,12.0001,11.9093,11.9547,2.3432,-1.7620,12.0001,11.9474,11.9738,2.8615,3.7105,11.2273,877.3179,-116119.4000,134226.7060
632.0000,12.2449,18.6017,0.0000,161814.8000,-161814.8000,7.6472,0.0000,25681.3040,25681.3040,368.1971,187496.1040,0.0000,-187496.1040,18.5457,14.7386,2250.4000,0.0000,2250.4000,-0.1237,434.4904,0.0000,434.4904,5.6237,0.0000,1815.9096,1815.9096,18.5430,12.2670,15.4050,2.6981,182118.7562,18.6017,18.5457,18.5737,2.1239,2.5903,18.5457,18.4804,18.5131,2.3589,2.4666,18.6017,18.5735,18.5876,2.0901,-5.0569,12.2989,12.2890,12.2940,0.3916,-2.5903,12.2670,12.1766,12.2218,3.2567,-2.4666,12.2670,12.2223,12.2446,3.3026,5.0569,15.1778,1186.0146,-159564.4000,182118.7562
633.0000,12.4116,18.7716,0.0000,173623.6000,-173623.6000,8.2053,0.0000,27659.2301,27659.2301,395.4481,201282.8301,0.0000,-201282.8301,12.4021,18.0454,0.0000,8509.9000,-8509.9000,0.4522,0.0000,1364.1055,1364.1055,22.5362,9874.0055,0.0000,-9874.0055,18.6919,12.4596,15.5757,3.0830,208105.7676,18.7716,18.7165,18.7441,2.0896,2.5844,18.6166,18.5914,18.6040,1.1305,3.0365,18.7716,18.7461,18.7589,2.1011,-5.6209,12.4021,12.3718,12.3870,1.1557,-2.5844,12.4596,12.4021,12.4309,2.5566,-3.0365,12.4596,12.4299,12.4447,2.4486,5.6209,17.2160,1345.2807,-182133.5000,208105.7676
634.0000,12.5297,18.8921,0.0000,182131.4000,-182131.4000,8.6074,0.0000,29092.2898,29092.2898,415.2617,211223.6898,0.0000,-211223.6898,12.5316,18.1946,0.0000,8806.3000,-8806.3000,0.4679,0.0000,1413.9934,1413.9934,22.6822,10220.2934,0.0000,-10220.2934,18.8204,12.5622,15.6913,3.2453,219057.7441,18.8921,18.8524,18.8723,1.5806,2.7132,18.7557,18.7204,18.7380,1.6515,3.1811,18.8921,18.8744,18.8832,1.5340,-5.8942,12.5316,12.4929,12.5122,1.5455,-2.7132,12.5622,12.5316,12.5469,1.4340,-3.1811,12.5622,12.5466,12.5544,1.3569,5.8942,18.0425,1409.8651,-190937.7000,219057.7441
635.0000,12.6206,18.9848,0.0000,189858.2000,-189858.2000,8.9725,0.0000,30389.2917,30389.2917,433.2024,220247.4917,0.0000,-220247.4917,12.6224,18.2863,0.0000,8210.7000,-8210.7000,0.4363,0.0000,1319.9295,1319.9295,21.1582,9530.6295,0.0000,-9530.6295,18.9250,12.6446,15.7848,3.3765,227915.4661,18.9848,18.9559,18.9704,1.2175,2.8454,18.8669,18.8376,18.8523,1.4121,3.2817,18.9848,18.9718,18.9783,1.1813,-6.1271,12.6224,12.5940,12.6082,1.1916,-2.8454,12.6446,12.6224,12.6335,1.0784,-3.2817,12.6446,12.6330,12.6388,1.0519,6.1271,18.7121,1462.1932,-198068.9000,227915.4661
636.0000,12.7148,19.0810,0.0000,196636.9000,-196636.9000,9.2929,0.0000,31542.0064,31542.0064,448.9285,228178.9064,0.0000,-228178.9064,12.7163,18.3812,0.0000,11042.2000,-11042.2000,0.5867,0.0000,1777.3163,1777.3163,28.4643,12819.5163,0.0000,-12819.5163,19.0163,12.7390,15.8777,3.5437,239201.6078,19.0810,19.0530,19.0670,1.1994,2.9021,18.9400,18.9211,18.9306,0.9784,3.4888,19.0810,19.0683,19.0746,1.1958,-6.3908,12.7163,12.6889,12.7026,1.1730,-2.9021,12.7390,12.7163,12.7276,1.1700,-3.4888,12.7390,12.7266,12.7328,1.1683,6.3908,19.6545,1535.8340,-207679.1000,239201.6078
637.0000,12.8020,19.1699,0.0000,203352.5000,-203352.5000,9.6103,0.0000,32684.3348,32684.3348,464.5388,236036.8348,0.0000,-236036.8348,12.8036,18.4694,0.0000,12641.0000,-12641.0000,0.6717,0.0000,2037.0176,2037.0176,32.5972,14678.0176,0.0000,-14678.0176,19.1028,12.8234,15.9631,3.6893,249027.5192,19.1699,19.1444,19.1572,1.1220,2.9795,19.0203,19.0017,19.0110,1.0042,3.6512,19.1699,19.1585,19.1642,1.1147,-6.6307,12.8036,12.7786,12.7911,1.1013,-2.9795,12.8234,12.8036,12.8135,1.0694,-3.6512,12.8234,12.8126,12.8180,1.0613,6.6307,20.4611,1598.8610,-215993.5000,249027.5192
638.0000,12.8816,19.2511,0.0000,209389.2000,-209389.2000,9.8955,0.0000,33716.0241,33716.0241,478.5949,243105.2241,0.0000,-243105.2241,12.8831,18.5498,0.0000,14578.8000,-14578.8000,0.7746,0.0000,2351.7838,2351.7838,37.6065,16930.5838,0.0000,-16930.5838,19.1815,12.9004,16.0409,3.8296,258500.0285,19.2511,19.2282,19.2396,1.0285,3.0403,19.0905,19.0746,19.0825,0.8969,3.8149,19.2511,19.2410,19.2460,1.0206,-6.8552,12.8831,12.8607,12.8719,1.0085,-3.0403,12.9004,12.8831,12.8917,0.9777,-3.8149,12.9004,12.8908,12.8956,0.9702,6.8552,21.2398,1659.7043,-223968.0000,258500.0285
639.0000,12.9370,19.3076,0.0000,214202.1000,-214202.1000,10.1230,0.0000,34534.9764,34534.9764,489.8444,248737.0764,0.0000,-248737.0764,12.9383,18.6055,0.0000,13515.5000,-13515.5000,0.7181,0.0000,2181.8768,2181.8768,34.8742,15697.3768,0.0000,-15697.3768,19.2462,12.9498,16.0980,3.9005,263282.3642,19.3076,19.2915,19.2996,0.7565,3.1350,19.1636,19.1476,19.1556,0.9153,3.8531,19.3076,19.3006,19.3041,0.7344,-6.9880,12.9383,12.9225,12.9304,0.7390,-3.1350,12.9498,12.9383,12.9440,0.6643,-3.8531,12.9498,12.9436,12.9467,0.6496,6.9880,21.5851,1686.6906,-227717.6000,263282.3642
640.0000,12.9886,19.3603,0.0000,218404.0000,-218404.0000,10.3216,0.0000,35254.2860,35254.2860,499.6308,253658.2860,0.0000,-253658.2860,12.9895,18.6573,0.0000,14059.5000,-14059.5000,0.7470,0.0000,2271.2709,2271.2709,36.2855,16330.7709,0.0000,-16330.7709,19.3006,13.0005,16.1505,3.9846,268959.4652,19.3603,19.3461,19.3532,0.6805,3.1915,19.2154,19.2038,19.2096,0.6849,3.9385,19.3603,19.3540,19.3572,0.6733,-7.1301,12.9895,12.9756,12.9826,0.6636,-3.1915,13.0005,12.9895,12.9950,0.6489,-3.9385,13.0005,12.9945,12.9975,0.6467,7.1301,22.0419,1722.3827,-232463.5000,268959.4652
641.0000,13.0466,19.4194,0.0000,222182.3000,-222182.3000,10.5001,0.0000,35912.0946,35912.0946,508.4423,258094.3946,0.0000,-258094.3946,13.0475,18.7160,0.0000,16706.1000,-16706.1000,0.8877,0.0000,2700.9467,2700.9467,43.1245,19407.0467,0.0000,-19407.0467,19.3528,13.0596,16.2062,4.0950,276413.7883,19.4194,19.4040,19.4117,0.7393,3.2042,19.2547,19.2462,19.2505,0.5261,4.0918,19.4194,19.4126,19.4160,0.7435,-7.2960,13.0475,13.0324,13.0399,0.7254,-3.2042,13.0596,13.0475,13.0536,0.7399,-4.0918,13.0596,13.0528,13.0562,0.7420,7.2960,22.6815,1772.3649,-238888.4000,276413.7883
642.0000,13.0898,19.4635,0.0000,225814.3000,-225814.3000,10.6718,0.0000,36535.5995,36535.5995,516.9460,262349.8995,0.0000,-262349.8995,13.0907,18.7596,0.0000,16079.7000,-16079.7000,0.8544,0.0000,2601.2047,2601.2047,41.5167,18680.9047,0.0000,-18680.9047,19.4008,13.0993,16.2500,4.1503,280143.5189,19.4635,19.4516,19.4576,0.5870,3.2725,19.3084,19.2976,19.3030,0.6668,4.1268,19.4635,19.4584,19.4610,0.5757,-7.3993,13.0907,13.0790,13.0849,0.5755,-3.2725,13.0993,13.0907,13.0950,0.5330,-4.1268,13.0993,13.0946,13.0969,0.5244,7.3993,22.9611,1794.2101,-241894.0000,280143.5189
643.0000,12.7425,19.0820,301.7000,126355.4000,-126053.7000,5.9871,63.2159,20281.1221,20344.3380,290.1244,146636.5221,238.4841,-146398.0380,19.2101,16.9328,919.4000,184.1000,735.3000,-0.0603,176.0312,32.9588,208.9900,2.9980,217.0588,743.3688,526.3100,19.1829,12.5386,15.8608,2.2502,151887.5486,19.0820,19.2101,19.1461,-3.7259,2.0158,19.2101,19.2423,19.2262,-0.8928,1.9555,19.0820,19.1537,19.1179,-4.1072,-3.9713,12.8590,12.9359,12.8975,-2.2285,-2.0158,12.5386,12.7334,12.6360,-5.5058,-1.9555,12.5386,12.6443,12.5914,-6.0669,3.9713,11.9287,932.1267,-125318.4000,151887.5486
644.0000,12.5966,18.9032,636.8000,125652.6000,-125015.8000,5.9714,133.7583,20101.3573,20235.1156,288.7588,145753.9573,503.0417,-145250.9156,18.9852,15.1730,2596.1000,0.0000,2596.1000,-0.1427,498.4518,0.0000,498.4518,6.3957,0.0000,2097.6482,2097.6482,18.9855,12.4805,15.7330,2.1665,146242.1161,18.9032,18.9852,18.9442,-2.4033,2.0380,18.9852,19.0715,19.0284,-2.3547,1.8953,18.9032,18.9441,18.9236,-2.3108,-3.9333,12.7206,12.7802,12.7504,-1.7412,-2.0380,12.4805,12.5361,12.5083,-1.5085,-1.8953,12.4805,12.5015,12.4910,-1.1794,3.9333,11.8722,927.7095,-122419.7000,146242.1161
645.0000,12.5541,18.5545,2555.7000,77128.2000,-74572.5000,3.7780,537.2043,12326.7068,12863.9111,182.7705,89454.9068,2018.4957,-87436.4111,18.7314,14.9221,8323.7000,0.0000,8323.7000,-0.4574,1603.2763,0.0000,1603.2763,20.5840,0.0000,6720.4237,6720.4237,18.7354,12.2022,15.4688,1.2396,83672.8997,18.5545,18.7314,18.6430,-3.6022,1.4118,18.7314,18.9110,18.8212,-2.4670,0.9544,18.5545,18.6646,18.6096,-3.7572,-2.3662,13.2086,12.9996,13.1041,4.3011,-1.4118,12.2022,12.3873,12.2948,-2.5432,-0.9544,12.2022,12.2882,12.2452,-2.9326,2.3662,7.4844,584.8393,-66248.8000,83672.8997
646.0000,12.5625,18.4296,3362.4000,73162.4000,-69800.0000,3.6325,706.6708,11695.1298,12401.8005,175.7985,84857.5298,2655.7292,-82201.8005,18.5266,14.7196,10633.5000,0.0000,10633.5000,-0.5843,2053.5412,0.0000,2053.5412,26.4089,0.0000,8579.9588,8579.9588,18.5501,12.1271,15.3386,1.1187,75513.5165,18.4296,18.5266,18.4781,-1.9565,1.4056,18.5266,18.7239,18.6253,-2.3316,0.8213,18.4296,18.4859,18.4578,-1.7986,-2.2269,13.2703,13.1940,13.2321,1.5781,-1.4056,12.1271,12.2391,12.1831,-1.3147,-0.8213,12.1271,12.1639,12.1455,-1.1703,2.2269,7.1885,561.7195,-59166.5000,75513.5165
647.0000,12.9032,18.3714,5202.1000,59761.7000,-54559.6000,3.0949,1087.0718,9627.6568,10714.7286,150.0572,69389.3568,4115.0282,-65274.3286,18.4059,14.6004,31724.0000,0.0000,31724.0000,-1.7433,6136.0579,0.0000,6136.0579,79.0623,0.0000,25587.9421,25587.9421,18.4271,12.0741,15.2506,1.0524,71036.1891,18.3714,18.4059,18.3886,-1.0467,2.1285,18.4059,18.6326,18.5192,-1.2465,0.3852,18.3714,18.3956,18.3835,-0.8638,-2.5138,14.1635,13.8587,14.0111,9.4334,-2.1285,12.0741,12.1862,12.1302,-0.6060,-0.3852,12.0741,12.0941,12.0841,-0.7081,2.5138,6.0430,472.2057,-22835.6000,71036.1891
648.0000,13.1728,18.3254,6550.9000,53664.9000,-47114.0000,2.8769,1362.7807,8699.3846,10062.1653,139.8383,62364.2846,5188.1193,-57176.1653,18.3466,14.5419,39462.7000,0.0000,39462.7000,-2.1686,7638.7275,0.0000,7638.7275,98.5504,0.0000,31823.9725,31823.9725,18.3439,11.9249,15.1344,0.7874,53151.0029,18.3254,18.3455,18.3355,-0.6086,2.1613,18.3439,18.6866,18.5152,-0.0155,-0.0073,18.3254,18.3439,18.3347,-0.5561,-2.1541,14.5419,14.3702,14.4560,5.4025,-2.1613,14.5419,9.7991,12.1705,0.5195,0.0073,11.9178,11.9713,11.9445,-1.6517,2.1541,5.5895,436.7737,-7651.3000,53151.0029
649.0000,13.1994,17.9637,8181.7000,48679.0000,-40497.3000,2.7261,1701.2803,7896.0201,9597.3003,132.7718,56575.0201,6480.4197,-50094.6003,18.1300,14.3278,41929.5000,0.0000,41929.5000,-2.3041,8139.1363,0.0000,8139.1363,104.8163,0.0000,33790.3637,33790.3637,18.0933,11.9786,15.0359,0.6237,42099.7944,17.9637,18.0848,18.0242,-3.7234,2.1311,18.0933,18.6878,18.3905,-1.4720,-0.1730,17.9637,18.0933,18.0285,-3.6621,-1.9581,14.3278,14.3693,14.3486,-1.2642,-2.1311,14.3278,11.2795,12.8036,7.6738,0.1730,11.9168,11.9262,11.9215,-0.2450,1.9581,5.2868,413.1168,1432.2000,42099.7944
650.0000,13.7148,18.1140,9531.3000,44107.7000,-34576.4000,2.5803,1965.1074,7241.1714,9206.2788,125.8069,51348.8714,7566.1926,-43782.6788,17.6922,13.8953,48642.5000,0.0000,48642.5000,-2.6730,9497.0512,0.0000,9497.0512,122.0473,0.0000,39145.4488,39145.4488,13.4876,16.1135,14.8005,-0.2145,-14475.9333,18.1140,18.0851,18.0995,0.9416,2.1966,16.5179,17.2163,16.8671,-18.3521,-1.8129,18.1140,18.0240,18.0690,0.5214,-0.3837,13.8953,14.0392,13.9673,-4.5688,-2.1966,13.8953,13.4876,13.6914,10.7463,1.8129,13.4876,11.8575,12.6725,9.0961,0.3837,4.9823,389.3212,14066.1000,-14475.9333
651.0000,13.4379,17.4781,10623.9000,39927.6000,-29303.7000,2.4396,2200.3870,6512.5210,8712.9080,119.0957,46440.1210,8423.5130,-38016.6080,17.1784,13.3878,46164.6000,0.0000,46164.6000,-2.5369,9076.1014,0.0000,9076.1014,116.7017,0.0000,37088.4986,37088.4986,13.5054,15.9219,14.7137,-0.1886,-12728.9167,17.4781,17.6847,17.5814,-6.2197,2.0816,16.3768,16.5670,16.4719,-4.7364,-1.7237,17.4781,18.1121,17.7951,-3.2725,-0.3580,13.3878,13.5804,13.4841,-5.7975,-2.0816,13.3878,13.5054,13.4466,-2.9211,1.7237,13.5054,12.6091,13.0573,4.6761,0.3580,4.7308,369.6751,16860.9000,-12728.9167
652.0000,13.0872,16.7446,11796.4000,36346.0000,-24549.6000,2.3313,2457.5008,5880.2393,8337.7401,113.8857,42226.2393,9338.8992,-32887.3401,16.6914,12.9071,51976.0000,0.0000,51976.0000,-2.8562,10287.6906,0.0000,10287.6906,132.5622,0.0000,41688.3094,41688.3094,13.0866,16.1621,14.6244,-0.3432,-23166.9137,16.7446,17.0098,16.8772,-8.4662,2.2052,16.2951,16.3537,16.3244,-1.7467,-2.0791,16.7446,18.3551,17.5499,-2.9269,-0.1261,12.9071,13.0899,12.9985,-5.8282,-2.2052,12.9071,13.0866,12.9969,-5.3953,2.0791,13.0866,13.0401,13.0633,0.1056,0.1261,4.5213,353.3010,27426.4000,-23166.9137
653.0000,12.7545,16.1426,12591.9000,34096.5000,-21504.6000,2.2664,2637.8741,5474.2910,8112.1651,110.8239,39570.7910,9954.0259,-29616.7651,16.3930,12.6127,52133.6000,0.0000,52133.6000,-2.8649,10362.2843,0.0000,10362.2843,134.0943,0.0000,41771.3157,41771.3157,12.7389,16.3726,14.5557,-0.4217,-28463.6579,16.1426,16.3769,16.2597,-7.4187,2.1879,16.4520,16.4097,16.4309,1.3170,-2.1094,16.1426,18.5085,17.3255,-2.6744,-0.0785,12.6127,12.7356,12.6741,-3.8818,-2.1879,12.6127,12.7389,12.6758,-3.8423,2.1094,12.7389,13.2831,13.0110,-0.5995,0.0785,4.4164,345.1030,30629.0000,-28463.6579
654.0000,12.4366,15.3622,14202.4000,31220.7000,-17018.3000,2.2143,2991.2607,4976.4480,7967.7087,108.5172,36197.1480,11211.1393,-24986.0087,16.1162,12.3396,62131.3000,0.0000,62131.3000,-3.4143,12398.2060,0.0000,12398.2060,160.6456,0.0000,49733.0940,49733.0940,12.4889,16.4320,14.4604,-0.6550,-44213.3665,15.5716,15.7713,15.6715,-7.0663,2.4452,16.4320,16.4314,16.4317,0.0427,-2.6762,16.4320,17.5796,17.0058,-3.8259,0.2310,12.3396,12.4366,12.3881,-3.4189,-2.4452,12.3396,12.4298,12.3847,-3.4798,2.6762,12.4366,13.1738,12.8052,-2.4505,-0.2310,4.3113,336.8901,45113.0000,-44213.3665
655.0000,12.5123,15.6226,14716.9000,35100.9000,-20384.0000,2.4244,3095.6555,5604.5410,8700.1964,118.8115,40705.4410,11621.2445,-29084.1964,15.6942,11.9233,36187.3000,0.0000,36187.3000,-1.9886,7265.2508,0.0000,7265.2508,94.0210,0.0000,28922.0492,28922.0492,16.1505,13.0844,14.6175,0.2887,19489.1617,15.6226,15.6400,15.6313,-0.4525,1.8751,16.1505,16.5907,16.3706,-0.7048,-0.1135,15.6226,16.1505,15.8865,-13.4744,-1.7615,11.9233,12.0917,12.0075,-4.5604,-1.8751,11.9233,12.6466,12.2850,-1.1711,0.1135,13.0562,12.9600,13.0081,2.4810,1.7615,4.7937,374.5872,15803.3000,19489.1617
656.0000,12.6323,17.3522,9865.8000,57166.2000,-47300.4000,3.2148,2071.0392,9152.6422,11223.6814,156.3729,66318.8422,7794.7608,-58524.0814,16.6420,12.8581,28885.6000,0.0000,28885.6000,-1.5873,5721.3210,0.0000,5721.3210,75.6112,0.0000,23164.2790,23164.2790,16.7461,12.5901,14.6681,0.3865,26088.1252,17.3522,16.6420,16.9971,16.5151,1.6007,16.6420,16.1141,16.3781,0.1228,0.0134,17.3522,16.7513,17.0517,14.0938,-1.6141,12.8509,12.5027,12.6768,8.1094,-1.6007,12.5901,11.9969,12.2935,0.1355,-0.0134,12.5901,12.7609,12.6755,-3.9810,1.6141,6.3775,498.3495,-18414.8000,26088.1252
657.0000,12.5413,17.8652,7230.5000,70950.0000,-63719.5000,3.7292,1520.1689,11336.0039,12856.1728,180.9667,82286.0039,5710.3311,-76575.6728,17.4831,13.6885,12716.4000,0.0000,12716.4000,-0.6988,2489.7544,0.0000,2489.7544,32.7364,0.0000,10226.6456,10226.6456,17.3808,12.2117,14.7962,0.8951,60415.8951,17.8652,17.4831,17.6741,8.2028,1.4760,17.4831,16.7121,17.0976,8.7155,0.7772,17.8652,17.6114,17.7383,8.3175,-2.2532,12.9406,12.8242,12.8824,2.5131,-1.4760,12.2117,12.2680,12.2399,-0.6146,-0.7772,12.2117,12.3559,12.2838,-4.6942,2.2532,7.4061,578.7214,-51003.1000,60415.8951
658.0000,12.3328,18.1488,4895.7000,96834.0000,-91938.3000,4.8310,1032.9313,15398.7862,16431.7174,233.8338,112232.7862,3862.7687,-108370.0174,17.9677,14.1673,8624.8000,0.0000,8624.8000,-0.4740,1677.7758,0.0000,1677.7758,21.8816,0.0000,6947.0242,6947.0242,17.9000,12.0284,14.9642,1.4618,98671.1797,18.1488,17.9677,18.0582,4.6675,1.7683,17.9677,17.5441,17.7559,7.9763,1.2943,18.1488,18.0504,18.0996,4.3927,-3.0627,12.6766,12.7546,12.7156,-1.9802,-1.7683,12.0284,12.1308,12.0796,-1.9019,-1.2943,12.0284,12.0893,12.0589,-2.6828,3.0627,9.5930,749.6070,-83313.5000,98671.1797
659.0000,12.3390,18.2988,4083.5000,111476.8000,-107393.3000,5.4807,861.4765,17729.8018,18591.2783,264.8213,129206.6018,3222.0235,-125984.5783,18.2148,16.3369,6455.3000,1688.1000,4767.2000,-0.4444,1251.6837,296.6155,1548.2992,20.6986,1984.7155,5203.6163,3218.9008,18.1840,12.0100,15.0970,1.7767,119928.3656,18.2988,18.2148,18.2568,2.4282,1.9750,18.2148,18.0183,18.1165,4.3844,1.5306,18.2988,18.2563,18.2776,2.1798,-3.5057,13.0064,12.9049,12.9556,2.9290,-1.9750,12.0100,12.0393,12.0247,-0.6305,-1.5306,12.0100,12.0202,12.0151,-0.4956,3.5057,10.8825,850.3740,-102626.1000,119928.3656
660.0000,12.4030,18.4176,3655.5000,115935.3000,-112279.8000,5.6692,770.3469,18465.5697,19235.9166,273.8611,134400.8697,2885.1531,-131515.7166,12.2974,14.5093,5079.2000,9099.9000,-4020.7000,0.7626,1074.7765,1456.7175,2531.4940,36.7817,10556.6175,4004.4235,-6552.1940,18.0296,12.4122,15.2209,2.0645,139353.1786,18.4176,18.3520,18.3848,1.5775,1.6355,17.1300,17.4213,17.2756,-10.1154,2.3981,18.4176,18.3913,18.4044,1.5636,-4.0336,12.2974,12.5638,12.4306,-6.3039,-1.6355,12.4122,12.2974,12.3548,4.0156,-2.3981,12.4122,12.3378,12.3750,4.3751,4.0336,12.7924,999.6166,-116300.5000,139353.1786
661.0000,12.4633,18.5379,3112.0000,119644.7000,-116532.7000,5.8162,655.1419,19082.4196,19737.5615,280.9799,138727.1196,2456.8581,-136270.2615,12.4537,16.0531,3865.0000,14187.2000,-10322.2000,0.9662,815.7656,2275.6771,3091.4427,47.2898,16462.8771,3049.2344,-13413.6427,18.1228,12.4921,15.3074,2.1822,147296.8165,18.5379,18.4748,18.5063,1.4988,1.6167,17.5689,17.4873,17.5281,3.0788,2.5829,18.5379,18.5136,18.5258,1.4961,-4.1995,12.4537,12.4439,12.4488,0.2519,-1.6167,12.4921,12.4537,12.4729,1.4580,-2.5829,12.4921,12.4708,12.4815,1.3172,4.1995,13.5039,1055.2172,-126854.9000,147296.8165
