Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
662.0000,12.4637,18.6194,2302.6000,124512.4000,-122209.8000,6.0041,484.7430,19858.9459,20343.6889,290.0451,144371.3459,1817.8570,-142553.4889,12.4652,16.8051,2428.0000,15309.0000,-12881.0000,0.9468,512.3700,2455.9829,2968.3529,46.1796,17764.9829,1915.6300,-15849.3529,18.3085,12.4627,15.3856,2.3219,156727.1382,18.6194,18.5743,18.5968,1.1242,1.6858,17.9380,17.8259,17.8819,4.3021,2.6326,18.6194,18.6028,18.6111,1.0620,-4.3184,12.4652,12.4583,12.4618,0.1884,-1.6858,12.4627,12.4652,12.4639,-0.0764,-2.6326,12.4627,12.4658,12.4642,-0.1758,4.3184,13.8354,1081.1181,-135090.8000,156727.1382
663.0000,12.5102,18.7117,1827.8000,127033.3000,-125205.5000,6.0986,384.4855,20282.3939,20666.8794,294.5452,147315.6939,1443.3145,-145872.3794,12.5107,14.7654,4913.6000,8913.3000,-3999.7000,0.7436,1036.1291,1430.7839,2466.9130,36.6023,10344.0839,3877.4709,-6466.6130,18.2978,12.5295,15.4136,2.2552,152226.6878,18.7117,18.6679,18.6898,1.1541,1.7850,17.5203,17.6221,17.5712,-3.7179,2.5286,18.7117,18.6938,18.7028,1.1385,-4.3136,12.5107,12.4918,12.5013,0.5088,-1.7850,12.5295,12.5107,12.5201,0.7097,-2.5286,12.5295,12.5178,12.5237,0.7492,4.3136,13.6226,1064.4928,-129205.2000,152226.6878
664.0000,12.5781,18.7193,1939.2000,96829.1000,-94889.9000,4.6769,407.4514,15483.7893,15891.2407,226.0102,112312.8893,1531.7486,-110781.1407,18.7074,17.8962,5923.3000,2822.5000,3100.8000,-0.4755,1141.2682,500.5049,1641.7731,23.7008,3323.0049,4782.0318,1459.0269,18.5441,12.0306,15.2874,1.5637,105551.5406,18.7193,18.7074,18.7134,0.3166,1.7175,18.7074,18.1369,18.4222,10.3018,1.2420,18.7193,18.7150,18.7172,0.2059,-2.9595,13.8317,13.3126,13.5722,12.9555,-1.7175,12.0306,12.2757,12.1532,-4.3961,-1.2420,12.0306,12.1519,12.0913,-5.1863,2.9595,9.3145,727.8457,-91789.1000,105551.5406
665.0000,12.3935,18.5169,2074.5000,97183.3000,-95108.8000,4.7007,437.2429,15475.5336,15912.7765,227.2623,112658.8336,1637.2571,-111021.5765,18.5935,14.7858,7610.4000,0.0000,7610.4000,-0.4182,1468.4603,0.0000,1468.4603,18.9085,0.0000,6141.9397,6141.9397,18.5486,11.9875,15.2681,1.6056,108374.6885,18.5169,18.5935,18.5552,-1.8769,1.7063,18.5935,18.5094,18.5515,1.5921,1.2881,18.5169,18.5655,18.5412,-2.0916,-2.9944,12.7340,13.0621,12.8981,-8.1030,-1.7063,11.9875,12.0679,12.0277,-1.4824,-1.2881,11.9875,12.0125,12.0000,-1.0691,2.9944,9.3230,728.5138,-87498.4000,108374.6885
666.0000,12.3785,18.3975,2844.1000,91526.4000,-88682.3000,4.4734,599.6042,14569.7831,15169.3873,216.1560,106096.1831,2244.4958,-103851.6873,18.4583,14.6522,12920.1000,0.0000,12920.1000,-0.7100,2497.3187,0.0000,2497.3187,32.1628,0.0000,10422.7813,10422.7813,18.4558,11.9696,15.2127,1.3948,94150.9293,18.3975,18.4583,18.4279,-1.5043,1.7278,18.4583,18.5118,18.4850,-0.7697,1.0178,18.3975,18.4351,18.4163,-1.4756,-2.7456,13.0914,13.0160,13.0537,1.9106,-1.7278,11.9696,12.0027,11.9861,-0.4693,-1.0178,11.9696,11.9773,11.9734,-0.2887,2.7456,8.8479,691.3884,-75762.2000,94150.9293
667.0000,12.9404,18.7434,4268.4000,80683.3000,-76414.9000,4.0351,891.4028,13009.2690,13900.6718,195.1776,93692.5690,3376.9972,-90315.5718,18.6331,14.8250,37201.3000,0.0000,37201.3000,-2.0443,7174.5259,0.0000,7174.5259,92.8203,0.0000,30026.7741,30026.7741,18.6308,11.4973,15.0641,0.8115,54773.5327,18.7434,18.6356,18.6895,3.1885,2.0265,18.6308,18.3494,18.4901,0.0928,-0.0178,18.7434,18.6308,18.6871,3.3000,-2.0086,14.8250,14.2215,14.5232,17.7654,-2.0265,14.8250,9.3791,12.1020,1.4303,0.0178,11.4785,11.6480,11.5632,-4.9185,2.0086,7.8877,616.3571,-39213.6000,54773.5327
668.0000,13.1126,18.7859,5164.4000,78017.3000,-72852.9000,3.9557,1075.4246,12629.4520,13704.8765,191.9496,90646.7520,4088.9754,-86557.7765,18.7616,14.9519,51130.2000,0.0000,51130.2000,-2.8097,9844.7145,0.0000,9844.7145,127.1963,0.0000,41285.4855,41285.4855,18.7471,11.4871,15.1171,1.2959,87472.6850,18.7859,18.7616,18.7737,1.0482,2.9144,18.7616,18.3262,18.5439,0.6811,0.1047,18.7859,18.7617,18.7738,1.0781,-3.0191,14.8627,14.7777,14.8202,3.6156,-2.9144,11.4871,12.4680,11.9775,-1.4703,-0.1047,11.4871,11.5053,11.4962,-0.7777,3.0191,7.6807,600.1793,-21722.7000,87472.6850
669.0000,14.0408,18.4583,8838.0000,41260.8000,-32422.8000,2.4097,1812.4850,6826.1845,8638.6695,117.4702,48086.9845,7025.5150,-41061.4695,17.8770,14.0776,51768.7000,0.0000,51768.7000,-2.8448,10082.6003,0.0000,10082.6003,128.5050,0.0000,41686.0997,41686.0997,13.3665,16.1698,14.7682,-0.2975,-20083.9261,18.4583,18.5573,18.5078,-3.1775,2.2256,16.4154,17.1354,16.7754,-21.3101,-2.0416,18.4583,18.8943,18.6763,-1.1448,-0.1841,14.0776,14.3111,14.1943,-7.5212,-2.2256,14.0776,13.3665,13.7221,21.0842,2.0416,13.3665,10.7721,12.0693,6.9489,0.1841,4.6014,359.5593,19345.9000,-20083.9261
670.0000,13.4801,17.3640,10859.3000,37502.8000,-26643.5000,2.3372,2247.5773,6123.0387,8370.6159,114.1357,43625.8387,8611.7227,-35014.1159,16.9624,13.1743,57398.3000,0.0000,57398.3000,-3.1542,11318.2438,0.0000,11318.2438,144.6407,0.0000,46080.0562,46080.0562,13.3170,15.9600,14.6385,-0.3615,-24404.2689,17.3944,17.7282,17.5613,-11.3903,2.3562,15.9600,16.2027,16.0813,-8.3446,-2.3751,15.9600,21.1542,18.5571,-1.4070,0.0189,13.1743,13.4801,13.3272,-10.4326,-2.3562,13.1743,13.3373,13.2558,-5.5950,2.3751,13.4801,10.7796,12.1298,0.7615,-0.0189,4.4817,350.2056,30754.8000,-24404.2689
671.0000,12.8308,15.8980,13098.2000,30611.5000,-17513.3000,2.1280,2740.4282,4923.3485,7663.7767,104.0789,35534.8485,10357.7718,-25177.0767,16.3796,12.5994,54119.7000,0.0000,54119.7000,-2.9740,10759.0892,0.0000,10759.0892,138.5478,0.0000,43360.6108,43360.6108,12.7682,16.3201,14.5441,-0.4735,-31960.6245,16.0306,16.5176,16.2741,-15.5018,2.1963,16.3201,16.2457,16.2829,2.4640,-2.2647,16.3201,20.1611,18.2406,-3.7882,0.0683,12.5994,12.8308,12.7151,-7.3556,-2.1963,12.5994,12.8027,12.7010,-6.6632,2.2647,12.8308,11.6250,12.2279,1.2151,-0.0683,4.1220,322.0965,36606.4000,-31960.6245
672.0000,12.3990,14.8070,15044.0000,26574.1000,-11530.1000,2.0384,3170.5327,4232.2023,7402.7349,100.0733,30806.3023,11873.4673,-18932.8349,16.0370,12.2614,59725.3000,0.0000,59725.3000,-3.2820,11931.6441,0.0000,11931.6441,154.4609,0.0000,47793.6559,47793.6559,12.3639,16.5174,14.4406,-0.6846,-46212.5495,15.2643,15.5709,15.4176,-10.3043,2.3205,16.5174,16.4525,16.4850,2.4704,-2.6026,16.5174,18.5697,17.5435,-8.3801,0.2821,12.2614,12.3990,12.3302,-4.6125,-2.3205,12.2614,12.3823,12.3219,-4.5442,2.6026,12.3990,12.1939,12.2965,0.8591,-0.2821,3.9682,310.0776,48195.2000,-46212.5495
673.0000,11.9517,13.3716,18528.7000,22109.6000,-3580.9000,2.0087,3934.8038,3486.0252,7420.8290,99.2523,25595.6252,14593.8962,-11001.7290,15.5454,11.7766,56009.1000,0.0000,56009.1000,-3.0778,11269.2949,0.0000,11269.2949,145.7248,0.0000,44739.8051,44739.8051,11.9736,16.7803,14.3769,-0.7163,-48352.1238,13.7731,14.2939,14.0335,-16.6719,2.2085,16.7803,16.6931,16.7367,3.0693,-2.4083,16.7803,17.8101,17.2952,-2.9654,0.1998,11.7766,11.9517,11.8641,-5.5933,-2.2085,11.7766,11.9368,11.8567,-5.5820,2.4083,11.9517,12.4161,12.1839,-1.3266,-0.1998,3.9470,308.4214,52428.2000,-48352.1238
674.0000,16.0228,16.7613,20775.0000,19038.0000,1737.0000,-1.9804,4128.8862,3305.3522,7434.2385,98.5408,22343.3522,16646.1138,-5697.2385,15.5808,11.8115,61504.4000,0.0000,61504.4000,-3.3798,12368.5731,0.0000,12368.5731,161.4198,0.0000,49135.8269,49135.8269,13.1673,15.5022,14.3348,-0.7152,-48273.9192,16.0228,14.1468,15.0848,12.7183,0.4665,15.5022,15.8104,15.6563,-13.0065,-2.9133,15.5022,16.0228,15.7625,-18.4645,2.4469,11.8115,11.8602,11.8358,-0.3098,-0.4665,11.8115,11.8226,11.8170,-0.4472,2.9133,15.8270,14.7684,15.2977,37.6079,-2.4469,0.1000,7.8141,63241.4000,-48273.9192
675.0000,15.5018,15.6429,22542.3000,16291.3000,6251.0000,-1.9425,4516.4435,2792.2089,7308.6525,93.4949,19083.5089,18025.8565,-1057.6525,15.4108,11.6439,57289.0000,0.0000,57289.0000,-3.1482,11549.6260,0.0000,11549.6260,150.2621,0.0000,45739.3740,45739.3740,13.2520,15.3898,14.3209,-0.6218,-41974.5286,15.5018,15.0767,15.2893,2.4987,0.4019,15.3898,15.4596,15.4247,-2.7633,-2.7463,15.3898,15.5018,15.4458,-3.7908,2.3444,11.6439,11.8381,11.7410,-1.1133,-0.4019,11.6439,11.6891,11.6665,-1.7852,2.7463,14.9907,15.0829,15.0368,-3.1173,-2.3444,0.1000,7.8141,63540.0000,-41974.5286
676.0000,15.5153,15.0481,24381.2000,13697.5000,10683.7000,-1.9156,4883.8484,2348.4289,7232.2772,92.4272,16045.9289,19497.3516,3451.4228,15.4845,11.7165,63112.3000,0.0000,63112.3000,-3.4682,12709.8444,0.0000,12709.8444,166.0367,0.0000,50402.4556,50402.4556,12.9883,15.5443,14.2663,-0.7863,-53075.5380,15.5153,15.3130,15.4141,1.5384,0.5175,15.5443,15.5145,15.5294,1.2948,-2.9507,15.5443,15.5153,15.5298,1.0448,2.4331,11.7165,11.7375,11.7270,-0.1375,-0.5175,11.7165,11.7039,11.7102,0.5591,2.9507,14.3440,14.5459,14.4449,-7.1106,-2.4331,0.1000,7.8141,73796.0000,-53075.5380
677.0000,15.5615,14.7739,25331.8000,12361.9000,12969.9000,-1.9019,5070.6053,2121.8577,7192.4630,91.6675,14483.7577,20261.1947,5777.4370,15.5434,11.7747,59015.6000,0.0000,59015.6000,-3.2430,11874.5646,0.0000,11874.5646,155.0557,0.0000,47141.0354,47141.0354,12.9044,15.5756,14.2400,-0.7853,-53006.9984,15.5615,15.4185,15.4900,0.9470,0.4470,15.5756,15.5634,15.5695,0.5147,-2.7960,15.5756,15.5615,15.5685,0.4990,2.3490,11.7747,11.7278,11.7512,0.3237,-0.4470,11.7747,11.7577,11.7662,0.7067,2.7960,14.1942,14.2693,14.2318,-2.5410,-2.3490,0.1000,7.8141,71985.5000,-53006.9984
678.0000,15.6191,14.3480,26852.1000,10426.1000,16426.0000,-1.8895,5370.1028,1792.1307,7162.2335,90.8883,12218.2307,21481.9972,9263.7665,15.6048,11.8352,65157.9000,0.0000,65157.9000,-3.5806,13098.6949,0.0000,13098.6949,171.0146,0.0000,52059.2051,52059.2051,12.7484,15.6401,14.1942,-0.9039,-61010.1176,15.6191,15.5087,15.5639,0.9225,0.5637,15.6401,15.6227,15.6314,0.7788,-3.0169,15.6401,15.6191,15.6296,0.7678,2.4532,11.8352,11.7631,11.7991,0.6094,-0.5637,11.8352,11.8182,11.8267,0.7616,3.0169,13.7540,13.8922,13.8231,-4.9003,-2.4532,0.1000,7.8141,81583.9000,-61010.1176
679.0000,15.4280,14.8892,34607.6000,18848.2000,15759.4000,-2.6910,6941.7789,3224.5853,10166.3642,129.6597,22072.7853,27665.8211,5593.0358,15.4364,11.6691,62260.7000,0.0000,62260.7000,-3.4214,12547.2039,0.0000,12547.2039,163.2327,0.0000,49713.4961,49713.4961,13.0152,15.3618,14.1885,-0.8196,-55323.6247,15.4280,15.5982,15.5131,-0.5815,0.2435,15.3618,15.4240,15.3929,-2.8472,-3.1779,15.3618,15.4280,15.3949,-2.8005,2.9345,11.6691,11.8319,11.7505,-0.5556,-0.2435,11.6691,11.7054,11.6872,-1.6520,3.1779,14.6355,14.4336,14.5346,8.6166,-2.9345,0.1000,7.8141,78020.1000,-55323.6247
680.0000,15.1889,15.9968,27477.8000,25811.2000,1666.6000,-2.6492,5532.3930,4390.0133,9922.4063,128.3680,30201.2133,21945.4070,-8255.8063,15.2155,11.4513,65344.3000,0.0000,65344.3000,-3.5908,13211.6608,0.0000,13211.6608,171.8303,0.0000,52132.6392,52132.6392,13.3070,15.1219,14.2145,-0.6471,-43679.9094,15.1889,15.5573,15.3731,-1.6586,0.3139,15.1219,15.1827,15.1523,-2.8722,-3.2769,15.1219,15.1889,15.1554,-2.8596,2.9631,11.4513,11.7912,11.6213,-1.5287,-0.3139,11.4513,11.5042,11.4778,-2.4968,3.2769,15.5513,15.3008,15.4261,10.7897,-2.9631,0.1000,7.8141,67010.9000,-43679.9094
681.0000,12.8712,15.2754,19805.3000,34927.9000,-15122.6000,2.6809,4140.8915,5622.7792,9763.6707,130.5760,40550.6792,15664.4085,-24886.2707,15.3059,11.5405,37193.6000,0.0000,37193.6000,-2.0439,7509.9440,0.0000,7509.9440,98.1905,0.0000,29683.6560,29683.6560,15.2337,13.5638,14.3988,0.1887,12736.7050,15.2754,15.3084,15.2919,-0.9490,2.0217,15.2337,15.0773,15.1555,0.0696,-0.0221,15.2754,15.2337,15.2545,1.2276,-1.9996,11.5405,11.5677,11.5541,-0.7797,-2.0217,11.5405,11.4196,11.4800,0.0582,0.0221,13.5401,14.1891,13.8646,-18.8126,1.9996,5.3212,415.8051,22071.0000,12736.7050
682.0000,12.6720,16.4427,14012.2000,45829.6000,-31817.4000,2.8948,2939.4930,7344.2147,10283.7076,141.3942,53173.8147,11072.7070,-42101.1076,16.0422,12.2664,28845.9000,0.0000,28845.9000,-1.5852,5762.2702,0.0000,5762.2702,76.0300,0.0000,23083.6298,23083.6298,15.9512,13.0708,14.5110,0.4538,30629.0471,16.4427,16.0422,16.2425,11.5025,1.9758,16.0422,15.1268,15.5845,5.2079,0.3906,16.4427,16.0873,16.2650,12.2249,-2.3664,12.1009,11.9104,12.0057,5.4808,-1.9758,13.0708,11.4293,12.2501,9.3238,-0.3906,13.0708,13.3078,13.1893,-8.1182,2.3664,5.7615,450.2137,-2971.5000,30629.0471
683.0000,12.7292,17.0253,11614.8000,50857.5000,-39242.7000,3.0077,2434.2175,8160.5951,10594.8125,146.6016,59018.0951,9180.5825,-49837.5125,16.6671,13.3301,20881.3000,1066.7000,19814.6000,-1.2042,4134.4717,182.3478,4316.8195,57.1136,1249.0478,16746.8283,15497.7805,16.5447,12.5515,14.5481,0.4115,27777.5403,17.0253,16.6671,16.8462,7.3172,1.4039,16.6671,15.2033,15.9352,4.2631,0.1998,17.0253,16.7118,16.8686,7.3150,-1.6037,13.1612,12.6327,12.8969,10.7865,-1.4039,12.5515,12.1430,12.3472,1.2036,-0.1998,12.5515,12.8137,12.6826,-6.0838,1.6037,5.9747,466.8734,-19428.1000,27777.5403
684.0000,13.4107,18.0054,10283.5000,54183.0000,-43899.5000,3.0956,2130.8440,8832.0790,10962.9230,150.7202,63015.0790,8152.6560,-54862.4230,17.6139,17.4154,17001.9000,10676.2000,6325.7000,-1.5016,3322.9664,1855.5572,5178.5236,71.7519,12531.7572,13678.9336,1147.1764,17.4252,11.9724,14.6988,0.9789,66076.2151,18.0054,17.6139,17.8096,11.6574,2.0483,17.6139,16.1627,16.8883,11.5327,0.5467,18.0054,17.6911,17.8483,11.8538,-2.5951,16.0488,14.9847,15.5167,31.6463,-2.0483,11.9724,12.2954,12.1339,-2.5434,-0.5467,11.9724,12.1683,12.0704,-7.3578,2.5951,6.1493,480.5140,-37573.8000,66076.2151
685.0000,13.7551,18.5833,8780.6000,54451.6000,-45671.0000,3.0301,1809.1360,8947.8176,10756.9536,147.6390,63399.4176,6971.4640,-56427.9536,18.2212,18.4070,11225.2000,8343.1000,2882.1000,-1.0602,2176.3845,1466.1382,3642.5227,50.4015,9809.2382,9048.8155,-760.4227,18.0414,11.3739,14.7077,0.7505,50659.7903,18.5833,18.2212,18.4023,7.1825,1.3634,18.2212,16.6785,17.4499,6.8081,0.3033,18.5833,18.2894,18.4363,7.1274,-1.6667,17.0379,16.3264,16.6822,14.0955,-1.3634,11.3739,12.2518,11.8128,-3.8437,-0.3033,11.3739,11.6517,11.5128,-6.6976,1.6667,6.0250,470.7984,-42788.9000,50659.7903
686.0000,12.9225,17.7647,8116.8000,51375.4000,-43258.6000,2.8502,1695.6018,8280.2927,9975.8945,138.9900,59655.6927,6421.1982,-53234.4945,18.1057,14.3037,10198.4000,0.0000,10198.4000,-0.5604,1980.2923,0.0000,1980.2923,25.5487,0.0000,8218.1077,8218.1077,17.9080,11.5845,14.7462,0.8274,55846.5251,17.7647,18.1057,17.9352,-5.6062,1.1369,18.1057,17.5552,17.8304,4.6234,0.5764,17.7647,18.0266,17.8956,-6.4942,-1.7133,13.0216,14.9817,14.0017,-32.3174,-1.1369,11.5845,11.7751,11.6798,-1.5751,-0.5764,11.5845,11.5561,11.5703,0.7245,1.7133,5.6588,442.1866,-33060.2000,55846.5251
687.0000,12.3876,17.3702,7407.7000,52800.7000,-45393.0000,2.8807,1561.4796,8406.8928,9968.3724,140.1056,61207.5928,5846.2204,-55361.3724,17.6771,13.8803,8316.2000,0.0000,8316.2000,-0.4570,1623.9994,0.0000,1623.9994,20.8746,0.0000,6692.2006,6692.2006,17.6309,11.8951,14.7630,0.7944,53618.8343,17.3702,17.6771,17.5236,-4.9357,1.1125,17.6771,17.7954,17.7362,-1.1062,0.6556,17.3702,17.5699,17.4700,-5.1056,-1.7681,12.6116,13.3675,12.9895,-12.1834,-1.1125,11.8951,11.7272,11.8111,1.6160,-0.6556,11.8951,11.7710,11.8330,3.2016,1.7681,5.7198,446.9564,-37076.8000,53618.8343
688.0000,12.3260,17.2827,7449.3000,51997.9000,-44548.6000,2.8449,1571.8891,8267.5766,9839.4657,138.1805,60265.4766,5877.4109,-54388.0657,17.4121,13.6187,9712.1000,0.0000,9712.1000,-0.5337,1903.3656,0.0000,1903.3656,24.5581,0.0000,7808.7344,7808.7344,17.4382,12.0768,14.7575,0.7080,47792.2743,17.2827,17.4121,17.3474,-2.0957,1.1262,17.4121,17.6786,17.5454,-2.2724,0.5925,17.2827,17.3553,17.3190,-1.7917,-1.7187,12.6918,12.8519,12.7718,-2.5966,-1.1262,12.0768,11.8569,11.9669,1.9102,-0.5925,12.0768,11.9815,12.0292,2.3975,1.7187,5.6434,440.9801,-34836.5000,47792.2743
689.0000,12.3990,17.2371,7889.6000,50060.4000,-42170.8000,2.7762,1662.7390,7972.6354,9635.3745,134.9058,58033.0354,6226.8610,-51806.1745,17.2952,13.5033,12206.1000,0.0000,12206.1000,-0.6708,2395.9348,0.0000,2395.9348,31.0056,0.0000,9810.1652,9810.1652,17.3284,12.1559,14.7422,0.6223,42004.5862,17.2371,17.2952,17.2662,-0.9498,1.1490,17.2952,17.5270,17.4111,-1.5895,0.4782,17.2371,17.2701,17.2536,-0.7589,-1.6272,12.8689,12.8168,12.8429,0.8878,-1.1490,12.1559,11.9792,12.0676,1.2458,-0.4782,12.1559,12.1039,12.1299,1.2469,1.6272,5.5026,429.9820,-29964.7000,42004.5862
690.0000,12.6930,15.2120,19352.0000,35761.4000,-16409.4000,2.6967,4058.2447,5733.5300,9791.7746,132.5465,41494.9300,15293.7553,-26201.1746,15.9715,12.1962,26422.2000,0.0000,26422.2000,-1.4520,5283.4771,0.0000,5283.4771,67.2525,0.0000,21138.7229,21138.7229,16.0948,13.2956,14.6952,0.4148,27995.9527,15.2120,15.9715,15.5917,-20.1760,1.8323,15.9715,17.4742,16.7229,-8.2753,0.3804,15.2120,15.8576,15.5348,-20.7114,-2.2127,12.1580,12.4110,12.2845,-6.7079,-1.8323,13.2956,12.0119,12.6538,7.1048,-0.3804,13.2956,12.9265,13.1111,11.8707,2.2127,5.3358,416.9455,10012.8000,27995.9527
691.0000,12.7170,14.6558,19191.0000,28045.7000,-8854.7000,2.3237,4022.8565,4498.9570,8521.8135,114.3572,32544.6570,15168.1435,-17376.5135,15.1159,11.3529,33496.5000,0.0000,33496.5000,-1.8407,6782.5311,0.0000,6782.5311,87.2520,0.0000,26713.9689,26713.9689,14.9993,14.2116,14.6054,0.0740,4997.1529,14.6558,15.0106,14.8332,-9.1233,1.7754,14.9993,17.9770,16.4881,-2.8020,-0.0653,14.6558,14.9993,14.8275,-8.5048,-1.7101,11.3529,11.7061,11.5295,-9.0808,-1.7754,11.3529,13.6000,12.4764,-2.1098,0.0653,14.1882,13.7665,13.9774,10.4849,1.7101,4.6111,360.3168,24641.8000,4997.1529
692.0000,11.7797,13.1603,22193.5000,26085.0000,-3891.5000,2.3872,4726.9966,4097.1540,8824.1505,117.7297,30182.1540,17466.5034,-12715.6505,15.0199,11.2585,44365.1000,0.0000,44365.1000,-2.4380,8996.1201,0.0000,8996.1201,117.3317,0.0000,35368.9799,35368.9799,11.7503,17.1912,14.4707,-0.3948,-26645.8742,13.1603,13.7324,13.4463,-16.7062,2.0147,16.6756,16.5995,16.6375,1.8334,-1.6422,13.1603,14.9181,14.0392,-9.4828,-0.3725,11.2585,11.3509,11.3047,-2.6817,-2.0147,11.2585,11.7503,11.5044,-11.6994,1.6422,11.7503,14.0987,12.9245,-12.6753,0.3725,4.7623,372.1339,40473.6000,-26645.8742
693.0000,15.2725,14.2398,31521.7000,13760.7000,17761.0000,-2.2900,6338.2379,2345.2404,8683.4782,115.3851,16105.9404,25183.4621,9077.5218,15.9365,12.1620,45466.9000,0.0000,45466.9000,-2.4985,9096.3174,0.0000,9096.3174,120.4522,0.0000,36370.5826,36370.5826,12.8578,15.8006,14.3292,-0.8052,-54353.4604,15.2725,12.1415,13.7070,3.1763,0.0695,15.8006,16.0450,15.9228,-8.5945,-2.4290,15.8006,15.2725,15.5366,18.1007,2.3595,12.1620,10.6913,11.4267,1.5020,-0.0695,12.1620,11.9695,12.0657,6.8045,2.4290,14.1353,13.7722,13.9538,12.4513,-2.3595,0.1000,7.8141,63227.9000,-54353.4604
694.0000,15.5521,14.8427,28207.2000,14256.2000,13951.0000,-2.1410,5646.9981,2446.4355,8093.4336,103.4779,16702.6355,22560.2019,5857.5664,15.4624,11.6947,50880.2000,0.0000,50880.2000,-2.7960,10249.8008,0.0000,10249.8008,132.6153,0.0000,40630.3992,40630.3992,13.0170,15.5591,14.2880,-0.7172,-48408.0010,15.5521,13.1311,14.3416,7.6884,0.2183,15.5591,15.6599,15.6095,-3.7510,-2.5777,15.5591,15.5521,15.5556,0.2596,2.3594,11.6947,11.3419,11.5183,1.1367,-0.2183,11.6947,11.7976,11.7461,-3.8264,2.5777,14.5188,14.3492,14.4340,5.8256,-2.3594,0.1000,7.8141,64831.2000,-48408.0010
695.0000,15.6252,14.0257,31531.5000,10323.2000,21208.3000,-2.1281,6305.3303,1774.7100,8080.0403,102.2703,12097.9100,25226.1697,13128.2597,15.5132,11.7449,49802.3000,0.0000,49802.3000,-2.7368,10025.1902,0.0000,10025.1902,130.9002,0.0000,39777.1098,39777.1098,12.8217,15.6558,14.2387,-0.7878,-53178.6515,15.6252,13.8986,14.7619,5.1021,0.2029,15.6558,15.6425,15.6491,0.5085,-2.5339,15.6558,15.6252,15.6405,1.0546,2.3310,11.7449,11.4391,11.5920,0.9191,-0.2029,11.7449,11.7450,11.7449,0.0154,2.5339,13.8006,13.9921,13.8963,-6.4580,-2.3310,0.1000,7.8141,71010.6000,-53178.6515
696.0000,15.7001,13.6545,34721.8000,8760.9000,25960.9000,-2.2202,6935.2116,1508.9187,8444.1303,106.4437,10269.8187,27786.5884,17516.7697,15.5954,11.8259,59228.0000,0.0000,59228.0000,-3.2547,11908.2424,0.0000,11908.2424,155.5344,0.0000,47319.7576,47319.7576,12.6085,15.7235,14.1660,-0.9745,-65778.3864,15.7001,14.6733,15.1867,5.1568,0.3448,15.7235,15.7047,15.7141,0.8142,-2.9099,15.7235,15.7001,15.7118,0.8909,2.5651,11.8259,11.5691,11.6975,1.3039,-0.3448,11.8259,11.8054,11.8157,0.8843,2.9099,13.3742,13.5196,13.4469,-5.3936,-2.5651,0.1000,7.8141,85188.9000,-65778.3864
697.0000,15.7035,13.5600,34563.3000,8186.8000,26376.5000,-2.1848,6903.1885,1410.1583,8313.3468,104.6050,9596.9583,27660.1115,18063.1532,15.6470,11.8768,54646.3000,0.0000,54646.3000,-3.0029,10978.7806,0.0000,10978.7806,143.2934,0.0000,43667.5194,43667.5194,12.5789,15.7005,14.1397,-0.9253,-62460.7400,15.7035,15.0781,15.3908,2.4935,0.2727,15.7005,15.7038,15.7021,-0.1138,-2.7302,15.7005,15.7035,15.7020,-0.0882,2.4575,11.8768,11.6591,11.7680,0.8803,-0.2727,11.8768,11.8604,11.8686,0.6691,2.7302,13.3490,13.3771,13.3631,-0.9812,-2.4575,0.1000,7.8141,81022.8000,-62460.7400
698.0000,15.6929,13.3578,36771.4000,7634.4000,29137.0000,-2.2736,7345.4082,1314.6650,8660.0732,108.7768,8949.0650,29425.9918,20476.9268,15.6572,11.8869,62766.6000,0.0000,62766.6000,-3.4492,12608.3246,0.0000,12608.3246,164.4359,0.0000,50158.2754,50158.2754,12.4904,15.6899,14.0901,-1.0463,-70622.4861,15.6929,15.3809,15.5369,1.7932,0.3919,15.6899,15.6926,15.6913,-0.1012,-3.0573,15.6899,15.6929,15.6914,-0.0974,2.6655,11.8869,11.7635,11.8252,0.7205,-0.3919,11.8869,11.8823,11.8846,0.2228,3.0573,13.1234,13.1879,13.1557,-2.4729,-2.6655,0.1000,7.8141,91903.6000,-70622.4861
699.0000,15.6863,13.1721,39065.8000,7087.1000,31978.7000,-2.3671,7804.5390,1220.2182,9024.7572,113.1966,8307.3182,31261.2610,22953.9428,15.6699,11.8994,60060.5000,0.0000,60060.5000,-3.3005,12062.4989,0.0000,12062.4989,157.3180,0.0000,47998.0011,47998.0011,12.4420,15.6847,14.0634,-1.0501,-70884.2901,15.6863,15.5143,15.6003,0.7952,0.3111,15.6847,15.6861,15.6854,-0.0405,-2.9893,15.6847,15.6863,15.6855,-0.0412,2.6782,11.8994,11.8134,11.8564,0.4070,-0.3111,11.8994,11.8956,11.8975,0.1858,2.9893,13.0143,13.0520,13.0331,-1.4483,-2.6782,0.1000,7.8141,92039.2000,-70884.2901
700.0000,15.6802,13.0107,41168.2000,6566.7000,34601.5000,-2.4519,8225.3274,1130.4496,9355.7770,117.1992,7697.1496,32942.8726,25245.7230,15.6710,11.9005,66569.5000,0.0000,66569.5000,-3.6582,13369.5414,0.0000,13369.5414,174.3280,0.0000,53199.9586,53199.9586,12.3644,15.6787,14.0216,-1.1571,-78106.6527,15.6802,15.5980,15.6391,0.4986,0.4021,15.6787,15.6800,15.6794,-0.0426,-3.2561,15.6787,15.6802,15.6795,-0.0425,2.8540,11.9005,11.8547,11.8776,0.2860,-0.4021,11.9005,11.8996,11.9001,0.0612,3.2561,12.8478,12.8947,12.8712,-1.9238,-2.8540,0.1000,7.8141,101171.0000,-78106.6527
701.0000,15.5756,14.0183,30597.3000,10246.0000,20351.3000,-2.0759,6123.2450,1759.2843,7882.5293,99.6133,12005.2843,24474.0550,12468.7707,15.5788,11.8095,62284.1000,0.0000,62284.1000,-3.4227,12525.7354,0.0000,12525.7354,163.1024,0.0000,49758.3646,49758.3646,12.5610,15.5350,14.0480,-0.9344,-63071.3242,15.5756,15.6358,15.6057,-0.3735,0.4489,15.5350,15.5702,15.5526,-1.5005,-2.9737,15.5350,15.5756,15.5553,-1.4690,2.5248,11.8095,11.8741,11.8418,-0.4019,-0.4489,11.8095,11.8315,11.8205,-0.9298,2.9737,13.6370,13.4202,13.5286,7.9627,-2.5248,0.1000,7.8141,82635.4000,-63071.3242
702.0000,15.4344,15.0996,22947.3000,13637.8000,9309.5000,-1.8382,4602.4345,2333.5455,6935.9800,88.6649,15971.3455,18344.8655,2373.5200,15.4495,11.6821,68208.4000,0.0000,68208.4000,-3.7482,13743.1765,0.0000,13743.1765,178.9086,0.0000,54465.2235,54465.2235,12.7466,15.3860,14.0663,-0.8425,-56871.0785,15.4344,15.5690,15.5017,-1.2248,0.6367,15.3860,15.4250,15.4055,-1.7449,-3.1115,15.3860,15.4344,15.4102,-1.7209,2.4749,11.6821,11.8076,11.7448,-1.1409,-0.6367,11.6821,11.7145,11.6983,-1.4456,3.1115,14.2527,14.0441,14.1484,7.5101,-2.4749,0.1000,7.8141,77517.9000,-56871.0785
703.0000,12.6218,16.7227,15597.3000,61112.9000,-45515.6000,3.6995,3274.7857,9782.1755,13056.9612,180.9206,70895.0755,12322.5143,-58572.5612,16.3854,12.6049,40818.4000,0.0000,40818.4000,-2.2431,8114.0963,0.0000,8114.0963,107.3116,0.0000,32704.3037,32704.3037,16.2834,12.5312,14.4073,0.7089,47847.4886,16.7227,16.3854,16.5540,12.7292,2.5974,16.3854,15.3263,15.8559,5.4648,0.3544,16.7227,16.3983,16.5605,13.9114,-2.9518,12.4720,12.2711,12.3715,7.5931,-2.5974,12.5312,11.6308,12.0810,4.6488,-0.3544,12.5312,12.9304,12.7308,-17.0779,2.9518,7.3582,574.9787,-4697.2000,47847.4886
704.0000,12.4939,18.3636,4508.7000,98904.7000,-94396.0000,4.9087,948.6858,15785.4847,16734.1705,237.6380,114690.1847,3560.0142,-111130.1705,17.7943,13.9954,32364.2000,0.0000,32364.2000,-1.7785,6310.2524,0.0000,6310.2524,83.6914,0.0000,26053.9476,26053.9476,17.5988,11.5855,14.5921,1.0756,72599.6760,18.3636,17.7943,18.0790,18.4325,2.2291,17.7943,15.9327,16.8635,12.1901,0.4506,18.3636,17.8789,18.1213,18.8652,-2.6796,13.6043,13.2164,13.4103,12.5657,-2.2291,11.5855,12.0603,11.8229,-3.0855,-0.4506,11.5855,11.8929,11.7392,-11.9366,2.6796,9.7096,758.7248,-62031.8000,72599.6760
705.0000,12.3727,18.4323,3002.9000,110223.4000,-107220.5000,5.3653,633.1455,17543.7917,18176.9372,259.3430,127767.1917,2369.7545,-125397.4372,18.3130,17.3372,10201.5000,4444.9000,5756.6000,-0.7968,1975.5470,782.4286,2757.9756,37.4682,5227.3286,8225.9530,2998.6244,18.1506,11.4891,14.8198,1.7390,117381.4959,18.4323,18.3130,18.3727,3.5742,2.0540,18.3130,17.5921,17.9525,13.1719,1.2572,18.4323,18.3627,18.3975,3.3635,-3.3113,13.8589,13.7075,13.7832,4.5296,-2.0540,11.4891,11.6545,11.5718,-3.0001,-1.2572,11.4891,11.5447,11.5169,-2.6534,3.3113,10.6459,831.8865,-101463.9000,117381.4959
706.0000,12.2225,18.3632,2321.5000,119361.6000,-117040.1000,5.7617,490.7263,18934.1116,19424.8380,278.2023,138295.7116,1830.7737,-136464.9380,18.3661,18.4880,4617.5000,3338.4000,1279.1000,-0.4311,893.5766,588.2303,1481.8069,20.3794,3926.6303,3723.9234,-202.7069,18.3173,11.6495,14.9834,2.0309,137088.8822,18.3632,18.3661,18.3647,-0.0670,2.0643,18.3661,18.1979,18.2820,4.0053,1.6331,18.3632,18.3700,18.3666,-0.3433,-3.6974,13.0525,13.2972,13.1748,-7.3120,-2.0643,11.6495,11.6176,11.6335,0.7749,-1.6331,11.6495,11.6225,11.6360,1.4674,3.6974,11.4442,894.2680,-115761.0000,137088.8822
707.0000,12.1130,18.3173,1716.4000,127706.7000,-125990.3000,6.1246,363.4961,20208.1657,20571.6618,295.3668,147914.8657,1352.9039,-146561.9618,11.9347,13.3780,2530.0000,3227.3000,-697.3000,0.3105,538.5552,514.2715,1052.8267,14.8609,3741.5715,1991.4448,-1750.1267,18.1585,12.0717,15.1151,2.2381,151074.7227,18.3173,18.3337,18.3255,-0.4433,1.9380,17.6493,17.8465,17.7479,-6.4152,2.2485,18.3173,18.3260,18.3216,-0.5130,-4.1866,11.9347,12.3725,12.1536,-12.2948,-1.9380,12.0717,11.9347,12.0032,4.4903,-2.2485,12.0717,11.9928,12.0323,4.8116,4.1866,12.7872,999.2117,-126687.6000,151074.7227
708.0000,12.1518,18.4213,1033.8000,135766.0000,-134732.2000,6.4700,218.7912,21502.1807,21720.9720,311.7078,157268.1807,815.0088,-156453.1720,12.1305,16.2576,1061.7000,5622.2000,-4560.5000,0.3571,225.2740,898.0985,1123.3725,17.4331,6520.2985,836.4260,-5683.8725,18.2536,12.1844,15.2190,2.3676,159811.2155,18.4213,18.3885,18.4049,0.9884,2.0376,18.0708,17.9750,18.0229,3.3477,2.3947,18.4213,18.4041,18.4127,1.1285,-4.4323,12.1305,12.1380,12.1343,-0.2032,-2.0376,12.1844,12.1305,12.1575,1.8918,-2.3947,12.1844,12.1582,12.1713,1.7077,4.4323,13.5664,1060.0989,-139292.7000,159811.2155
709.0000,12.2304,18.5569,383.4000,144296.7000,-143913.3000,6.8393,81.0335,22893.5670,22974.6005,329.4763,167190.2670,302.3665,-166887.9005,12.2307,16.9464,914.9000,8451.3000,-7536.4000,0.4993,193.8071,1351.7390,1545.5461,24.3018,9803.0390,721.0929,-9081.9461,18.3995,12.2588,15.3292,2.5750,173811.5632,18.5569,18.5066,18.5317,1.5599,2.1133,18.2084,18.1572,18.1828,1.9598,2.6126,18.5569,18.5334,18.5451,1.6278,-4.7260,12.2307,12.1987,12.2147,1.0004,-2.1133,12.2588,12.2307,12.2448,1.0830,-2.6126,12.2588,12.2445,12.2517,0.9993,4.7260,14.5825,1139.4936,-151449.7000,173811.5632
710.0000,12.2893,18.6423,63.3000,152019.0000,-151955.7000,7.1876,13.3654,24150.7655,24164.1309,346.3769,176169.7655,49.9346,-176119.8309,12.2913,17.9519,0.0000,10034.6000,-10034.6000,0.5332,0.0000,1606.2205,1606.2205,25.8297,11640.8205,0.0000,-11640.8205,18.5468,12.3082,15.4275,2.7523,185779.6529,18.6423,18.6071,18.6247,1.1509,2.2181,18.4801,18.4018,18.4410,3.1446,2.7513,18.6423,18.6271,18.6347,1.1102,-4.9694,12.2913,12.2668,12.2791,0.8060,-2.2181,12.3082,12.2913,12.2998,0.6930,-2.7513,12.3082,12.2993,12.3038,0.6583,4.9694,15.3419,1198.8407,-161990.3000,185779.6529
711.0000,12.3463,18.7041,15.1000,158922.5000,-158907.4000,7.5113,3.1852,25279.9803,25283.1655,362.1057,184202.4803,11.9148,-184190.5655,12.3475,18.0087,0.0000,8165.5000,-8165.5000,0.4339,0.0000,1307.9794,1307.9794,21.0232,9473.4794,0.0000,-9473.4794,18.6398,12.3645,15.5022,2.8489,192302.1323,18.7041,18.6800,18.6920,0.8422,2.3592,18.5757,18.5406,18.5581,1.4433,2.7930,18.7041,18.6936,18.6988,0.8031,-5.1522,12.3475,12.3267,12.3371,0.7298,-2.3592,12.3645,12.3475,12.3560,0.7083,-2.7930,12.3645,12.3553,12.3599,0.7070,5.1522,15.7900,1233.8539,-167072.9000,192302.1323
712.0000,12.4103,18.7697,10.2000,164996.7000,-164986.5000,7.7981,2.1492,26284.1709,26286.3202,376.0665,191280.8709,8.0508,-191272.8202,12.4113,18.0731,0.0000,8295.4000,-8295.4000,0.4408,0.0000,1329.8801,1329.8801,21.3620,9625.2801,0.0000,-9625.2801,18.7112,12.4301,15.5707,2.9570,199596.7541,18.7697,18.7469,18.7583,0.8290,2.4525,18.6442,18.6224,18.6333,0.9366,2.8932,18.7697,18.7593,18.7645,0.8221,-5.3457,12.4113,12.3895,12.4004,0.7930,-2.4525,12.4301,12.4113,12.4207,0.8100,-2.8932,12.4301,12.4199,12.4250,0.8147,5.3457,16.3765,1279.6840,-173281.9000,199596.7541
713.0000,12.4901,18.8387,196.3000,170118.3000,-169922.0000,8.0498,41.3066,27149.0443,27190.3509,388.3860,197267.3443,154.9934,-197112.3509,12.4914,18.0535,116.9000,11161.0000,-11044.1000,0.5994,24.6584,1791.1405,1815.7988,29.0729,12952.1405,92.2416,-12859.8988,18.7679,12.5138,15.6408,3.0910,208640.4641,18.8387,18.8154,18.8270,0.8587,2.4835,18.6672,18.6589,18.6631,0.3885,3.0829,18.8387,18.8282,18.8335,0.8615,-5.5664,12.4914,12.4651,12.4782,0.9686,-2.4835,12.5138,12.4914,12.5026,1.0173,-3.0829,12.5138,12.5013,12.5075,1.0251,5.5664,17.1971,1343.8025,-180966.1000,208640.4641
714.0000,12.6126,18.9478,447.3000,175122.3000,-174675.0000,8.2994,93.9289,28025.5207,28119.4496,400.6563,203147.8207,353.3711,-202794.4496,12.6150,16.9076,2253.7000,13628.5000,-11374.8000,0.8480,474.4344,2190.6667,2665.1011,41.3669,15819.1667,1779.2656,-14039.9011,18.7604,12.6473,15.7038,3.1953,215680.5107,18.9478,18.9129,18.9304,1.2764,2.4838,18.4025,18.4602,18.4313,-2.7672,3.3318,18.9478,18.9324,18.9401,1.3165,-5.8156,12.6150,12.5755,12.5952,1.4410,-2.4838,12.6473,12.6150,12.6311,1.5803,-3.3318,12.6473,12.6285,12.6379,1.6024,5.8156,18.1981,1422.0254,-186049.8000,215680.5107
715.0000,12.5098,18.5903,2459.2000,96317.4000,-93858.2000,4.6798,517.3069,15378.0820,15895.3889,226.3403,111695.4820,1941.8931,-109753.5889,18.7212,15.0030,9671.8000,111.0000,9560.8000,-0.5374,1863.1824,19.6884,1882.8708,27.0584,130.6884,7808.6176,7677.9292,18.6463,12.1139,15.3801,1.5462,104370.5401,18.5903,18.7212,18.6558,-3.2846,1.7391,18.7212,18.5717,18.6465,2.6251,1.2017,18.5903,18.6768,18.6335,-3.6705,-2.9407,13.1901,12.9602,13.0751,5.8205,-1.7391,12.1139,12.3793,12.2466,-4.6110,-1.2017,12.1139,12.2435,12.1787,-5.5125,2.9407,9.3309,729.1318,-84297.4000,104370.5401
716.0000,12.4694,18.4731,3154.2000,96536.1000,-93381.9000,4.7263,663.9581,15398.8782,16062.8363,228.5372,111934.9782,2490.2419,-109444.7363,18.5411,14.7341,12608.1000,0.0000,12608.1000,-0.6928,2434.4206,0.0000,2434.4206,31.3184,0.0000,10173.6794,10173.6794,18.5364,12.0336,15.2850,1.4987,101163.8479,18.4731,18.5411,18.5071,-1.7644,1.8064,18.5411,18.5979,18.5695,-0.8991,1.1135,18.4731,18.5129,18.4930,-1.6666,-2.9199,13.1405,13.1157,13.1281,0.6682,-1.8064,12.0336,12.1489,12.0913,-1.8455,-1.1135,12.0336,12.0695,12.0516,-1.5047,2.9199,9.3542,730.9477,-80773.8000,101163.8479
717.0000,12.6534,17.8882,6269.3000,56011.6000,-49742.3000,2.9732,1315.5908,8972.0910,10287.6817,144.2581,64983.6910,4953.7092,-60029.9817,18.1832,14.3803,18294.6000,0.0000,18294.6000,-1.0053,3548.7842,0.0000,3548.7842,45.5824,0.0000,14745.8158,14745.8158,18.2110,11.9249,15.0679,0.7068,47711.5990,17.8882,18.1832,18.0357,-5.6602,1.3262,18.1832,18.6183,18.4008,-2.0074,0.3208,17.8882,18.1317,18.0099,-5.8011,-1.6470,13.8315,13.4952,13.6634,6.4889,-1.3262,11.9249,12.1117,12.0183,-0.8516,-0.3208,11.9249,11.9756,11.9502,-1.1937,1.6470,5.8550,457.5151,-31447.7000,47711.5990
718.0000,12.7550,17.7250,7446.2000,52278.5000,-44832.3000,2.8580,1559.8909,8393.5495,9953.4404,138.9097,60672.0495,5886.3091,-54785.7404,17.8744,14.0752,19437.2000,0.0000,19437.2000,-1.0681,3785.7686,0.0000,3785.7686,48.7250,0.0000,15651.4314,15651.4314,17.9386,11.9899,14.9643,0.6084,41066.5939,17.7250,17.8744,17.7997,-2.8190,1.3087,17.8744,18.5402,18.2073,-2.3061,0.2406,17.7250,17.8452,17.7851,-2.6840,-1.5493,13.6983,13.6810,13.6896,0.3462,-1.3087,11.9899,12.0247,12.0073,-0.1033,-0.2406,11.9899,11.9727,11.9813,0.4044,1.5493,5.6318,440.0775,-25395.1000,41066.5939
719.0000,12.9706,16.9185,10955.8000,39270.4000,-28314.6000,2.4258,2286.8279,6336.3110,8623.1389,118.4117,45606.7110,8668.9721,-36937.7389,17.3810,13.5879,42598.3000,0.0000,42598.3000,-2.3409,8351.8836,0.0000,8351.8836,107.3503,0.0000,34246.4164,34246.4164,17.2678,12.4371,14.8524,0.3582,24180.7105,16.9185,17.2224,17.0705,-8.7714,1.9932,17.2678,18.2901,17.7789,-5.1400,-0.3477,16.9185,17.2678,17.0931,-8.3214,-1.6455,13.5879,13.6227,13.6053,-0.9891,-1.9932,13.5879,11.8653,12.7266,8.7090,0.3477,12.3163,12.1808,12.2485,3.2534,1.6455,4.7075,367.8545,14283.7000,24180.7105
720.0000,13.1308,16.4321,12645.7000,32826.8000,-20181.1000,2.2092,2632.5192,5316.2396,7948.7589,108.0753,38143.0396,10013.1808,-28129.8589,16.7521,12.9670,51061.8000,0.0000,51061.8000,-2.8060,10098.1805,0.0000,10098.1805,129.7753,0.0000,40963.6195,40963.6195,12.8862,16.3709,14.6285,-0.3982,-26877.4343,16.4321,16.6395,16.5358,-6.4232,2.1394,16.4111,16.8685,16.6398,-13.7186,-2.0696,16.4321,17.5626,16.9973,-1.1271,-0.0698,12.9670,13.1744,13.0707,-6.4224,-2.1394,12.9670,12.8862,12.9266,2.4427,2.0696,12.8862,11.7926,12.3394,1.1258,0.0698,4.2734,333.9272,30880.7000,-26877.4343
721.0000,12.5824,15.2797,14497.9000,28878.3000,-14380.4000,2.1189,3045.9770,4618.3371,7664.3141,103.8183,33496.6371,11451.9230,-22044.7141,16.1242,12.3473,50777.8000,0.0000,50777.8000,-2.7904,10131.4861,0.0000,10131.4861,130.4688,0.0000,40646.3139,40646.3139,12.5397,16.4996,14.5197,-0.4676,-31564.2398,15.2797,15.6944,15.4870,-12.6279,2.1015,16.5170,16.5575,16.5373,-1.2079,-2.0841,15.2797,18.5750,16.9273,-0.8158,-0.0174,12.3473,12.5860,12.4667,-7.2605,-2.1015,12.3473,12.5397,12.4435,-5.8008,2.0841,12.5397,12.1535,12.3466,0.1157,0.0174,4.1258,322.3926,36397.4000,-31564.2398
722.0000,12.1327,14.2640,16461.2000,26000.4000,-9539.2000,2.0850,3484.9480,4116.0966,7601.0447,102.5836,30116.4966,12976.2520,-17140.2447,15.7551,11.9834,57335.6000,0.0000,57335.6000,-3.1507,11500.9682,0.0000,11500.9682,148.9473,0.0000,45834.6318,45834.6318,12.1382,16.6826,14.4104,-0.6858,-46291.9120,14.4889,14.7977,14.6433,-10.1529,2.2704,16.6826,16.6403,16.6615,1.5275,-2.4557,16.6826,17.0199,16.8513,-0.8891,0.1853,11.9834,12.1327,12.0581,-4.9022,-2.2704,11.9834,12.1164,12.0499,-4.7216,2.4557,12.1327,12.4274,12.2801,-0.7744,-0.1853,4.0846,319.1757,47796.4000,-46291.9120
723.0000,11.7707,13.3500,18399.1000,23367.8000,-4968.7000,2.0614,3919.4334,3669.6339,7589.0672,101.9479,27037.4339,14479.6666,-12557.7672,15.4033,11.6365,54726.2000,0.0000,54726.2000,-3.0073,11034.1719,0.0000,11034.1719,143.0974,0.0000,43692.0281,43692.0281,11.8033,16.8905,14.3469,-0.7121,-48063.8376,13.5555,13.9023,13.7289,-11.0064,2.1908,16.8905,16.8206,16.8556,2.3710,-2.3202,16.8905,16.8293,16.8599,0.1328,0.1294,11.6365,11.7707,11.7036,-4.2492,-2.1908,11.6365,11.7619,11.6992,-4.2039,2.3202,11.7707,12.5463,12.1585,-1.4382,-0.1294,4.0716,318.1590,49757.5000,-48063.8376
724.0000,11.5389,12.5672,20346.1000,20842.9000,-496.8000,2.0434,4351.5346,3256.4567,7607.9913,101.6472,24099.3567,15994.5654,-8104.7913,15.2339,11.4695,61809.6000,0.0000,61809.6000,-3.3966,12493.5739,0.0000,12493.5739,162.6311,0.0000,49316.0261,49316.0261,11.6066,16.9102,14.2584,-0.9248,-62421.1144,13.1725,13.3378,13.2552,-5.6878,2.3794,16.9102,16.8954,16.9028,0.5991,-2.7155,16.9102,16.8536,16.8819,0.2939,0.3360,11.4695,11.5389,11.5042,-2.3771,-2.3794,11.4695,11.5303,11.4999,-2.3758,2.7155,11.5389,12.2233,11.8811,-3.3191,-0.3360,4.0581,317.1055,61312.8000,-62421.1144
725.0000,11.6441,14.3703,16206.0000,32758.8000,-16552.8000,2.3912,3459.7798,5130.0290,8589.8087,117.7507,37888.8290,12746.2202,-25142.6087,15.4706,11.7029,58706.8000,0.0000,58706.8000,-3.2261,11825.0490,0.0000,11825.0490,154.9339,0.0000,46881.7510,46881.7510,11.6468,16.8629,14.2548,-0.7296,-49249.5760,14.3901,14.0559,14.2230,11.7082,2.4101,16.8629,16.8743,16.8686,-0.3841,-2.4290,16.8629,16.8975,16.8802,0.0084,0.0189,11.7029,11.6441,11.6735,2.0715,-2.4101,11.7029,11.6433,11.6731,2.1183,2.4290,11.6441,12.0957,11.8699,-0.1061,-0.0189,4.7485,371.0544,42154.0000,-49249.5760
726.0000,11.9647,15.3890,14611.7000,40389.3000,-25777.6000,2.6688,3102.2895,6370.0315,9472.3210,130.7540,46759.3315,11509.4105,-35249.9210,15.8453,12.0723,64881.3000,0.0000,64881.3000,-3.5654,12997.5579,0.0000,12997.5579,170.5090,0.0000,51883.7421,51883.7421,11.9644,16.5193,14.2419,-0.6973,-47069.2470,15.3914,15.0765,15.2340,12.2289,2.6723,16.5193,16.6131,16.5662,-3.6211,-2.6758,16.5193,17.2334,16.8763,-0.0180,0.0035,12.0723,11.9647,12.0185,4.1921,-2.6723,12.0723,11.9647,12.0185,4.1974,2.6758,11.9647,11.7749,11.8698,0.0274,-0.0035,5.2720,411.9642,39103.7000,-47069.2470
727.0000,12.2419,17.7930,7282.9000,94360.4000,-87077.5000,4.8382,1538.9763,14974.7345,16513.7108,233.9064,109335.1345,5743.9237,-103591.2108,17.0099,13.2211,37672.6000,0.0000,37672.6000,-2.0702,7423.7039,0.0000,7423.7039,98.3489,0.0000,30248.8961,30248.8961,17.4425,11.7145,14.5785,0.9060,61153.1044,17.7930,17.0099,17.4015,26.1855,2.3028,17.0099,16.4397,16.7248,1.9426,0.2326,17.7930,17.5345,17.6637,9.5306,-2.5354,13.1082,12.7746,12.9414,11.1655,-2.3028,11.7145,12.1033,11.9089,-1.2943,-0.2326,11.7145,11.7580,11.7363,-1.5828,2.5354,9.5712,747.9067,-49404.9000,61153.1044
728.0000,12.3358,18.2882,4920.8000,131807.7000,-126886.9000,6.4851,1038.1736,20961.8269,22000.0004,313.2148,152769.5269,3882.6264,-148886.9004,18.0506,14.2489,28863.2000,0.0000,28863.2000,-1.5861,5608.6148,0.0000,5608.6148,73.8295,0.0000,23254.5852,23254.5852,17.9754,11.7442,14.8598,1.7443,117739.5468,18.2882,18.0506,18.1694,9.2955,2.6904,18.0506,17.3248,17.6877,11.6481,1.1043,18.2882,18.1647,18.2264,6.8192,-3.7947,13.2576,13.1727,13.2152,3.3325,-2.6904,11.7442,11.8338,11.7890,-1.4180,-1.1043,11.7442,11.7425,11.7434,0.1138,3.7947,12.8240,1002.0845,-98023.7000,117739.5468
729.0000,12.5103,18.5677,3926.4000,141765.8000,-137839.4000,6.9040,825.9336,22634.6637,23460.5973,333.4372,164400.4637,3100.4664,-161299.9973,18.4572,18.3383,9618.8000,6260.0000,3358.8000,-0.8612,1859.2395,1104.8857,2964.1253,40.7013,7364.8857,7759.5605,394.6747,18.4077,11.7695,15.0886,2.2921,154717.5971,18.5677,18.4572,18.5124,4.1684,2.5884,18.4572,18.1582,18.3077,7.5109,1.7272,18.5677,18.5076,18.5376,3.7837,-4.3156,13.9598,13.7535,13.8566,7.7698,-2.5884,11.7695,11.7767,11.7731,-0.1641,-1.7272,11.7695,11.7647,11.7671,0.3147,4.3156,13.7035,1070.8126,-134480.6000,154717.5971
730.0000,12.3421,18.4947,2770.5000,149231.0000,-146460.5000,7.1966,584.4485,23736.0645,24320.5130,347.7486,172967.0645,2186.0515,-170781.0130,12.1380,14.1743,3574.8000,5918.3000,-2343.5000,0.5109,758.4164,945.4874,1703.9037,24.5852,6863.7874,2816.3836,-4047.4037,18.2715,12.2690,15.2702,2.6436,178443.8557,18.4947,18.5000,18.4973,-0.1538,2.2286,17.6933,17.8550,17.7741,-6.4108,2.7395,18.4947,18.5012,18.4979,-0.4506,-4.9681,12.1380,12.6782,12.4081,-17.4521,-2.2286,12.2690,12.1380,12.2035,5.2224,-2.7395,12.2690,12.1913,12.2301,5.6162,4.9681,15.3313,1198.0124,-148804.0000,178443.8557
731.0000,12.3376,18.5719,1731.3000,155850.5000,-154119.2000,7.4554,365.2529,24786.4135,25151.6664,359.7544,180636.9135,1366.0471,-179270.8664,12.3142,16.0662,1340.8000,5428.1000,-4087.3000,0.3621,283.6398,869.1213,1152.7611,17.7122,6297.2213,1057.1602,-5240.0611,18.4004,12.3544,15.3774,2.7008,182301.1947,18.5719,18.5493,18.5606,0.7917,2.3644,18.2196,18.1014,18.1605,4.6911,2.7265,18.5719,18.5606,18.5662,0.8525,-5.0910,12.3142,12.3421,12.3281,-0.9370,-2.3644,12.3544,12.3142,12.3343,1.6071,-2.7265,12.3544,12.3355,12.3450,1.4140,5.0910,15.5464,1214.8178,-158206.5000,182301.1947
732.0000,12.3802,18.6797,866.1000,162586.4000,-161720.3000,7.7287,182.5893,25882.5907,26065.1800,372.8119,188468.9907,683.5107,-187785.4800,12.3794,17.7990,198.4000,7754.6000,-7556.2000,0.4229,41.9260,1242.6697,1284.5957,20.5192,8997.2697,156.4740,-8840.7957,18.5807,12.3950,15.4878,2.8812,194482.8487,18.6797,18.6447,18.6622,1.2541,2.4353,18.5196,18.4281,18.4738,3.8096,2.8582,18.6797,18.6630,18.6714,1.2968,-5.2935,12.3794,12.3642,12.3718,0.5548,-2.4353,12.3950,12.3794,12.3872,0.6665,-2.8582,12.3950,12.3876,12.3913,0.5877,5.2935,16.2054,1266.3128,-169276.5000,194482.8487
733.0000,12.4609,18.8028,286.5000,169096.4000,-168809.9000,8.0062,60.3168,26968.0853,27028.4022,386.2210,196064.4853,226.1832,-195838.3022,12.4617,17.6934,487.5000,10482.5000,-9995.0000,0.5838,102.8808,1681.6043,1784.4850,28.3526,12164.1043,384.6192,-11779.4850,18.6965,12.4855,15.5910,3.0486,205781.5141,18.8028,18.7621,18.7824,1.4790,2.4742,18.5580,18.5377,18.5479,0.9214,3.0579,18.8028,18.7843,18.7935,1.5023,-5.5321,12.4617,12.4356,12.4487,0.9560,-2.4742,12.4855,12.4617,12.4736,1.0707,-3.0579,12.4855,12.4722,12.4788,1.0842,5.5321,17.0787,1334.5533,-178804.9000,205781.5141
734.0000,12.5313,18.8896,63.9000,175416.7000,-175352.8000,8.2934,13.4368,28020.7987,28034.2356,400.2450,203437.4987,50.4632,-203387.0356,12.5330,18.1960,0.0000,11874.8000,-11874.8000,0.6310,0.0000,1906.7253,1906.7253,30.5923,13781.5253,0.0000,-13781.5253,18.8086,12.5511,15.6798,3.1910,215390.3680,18.8896,18.8594,18.8745,1.1397,2.5541,18.7280,18.6862,18.7071,1.9495,3.1851,18.8896,18.8765,18.8831,1.1092,-5.7392,12.5330,12.5091,12.5211,0.9018,-2.5541,12.5511,12.5330,12.5420,0.8541,-3.1851,12.5511,12.5412,12.5461,0.8406,5.7392,17.7460,1386.6980,-187227.6000,215390.3680
735.0000,12.5852,18.9484,5.4000,181071.0000,-181065.6000,8.5575,1.1345,28959.4305,28960.5650,413.1711,210030.4305,4.2655,-210026.1650,12.5864,18.2500,0.0000,9752.1000,-9752.1000,0.5182,0.0000,1566.9810,1566.9810,25.1304,11319.0810,0.0000,-11319.0810,18.8878,12.6000,15.7439,3.2608,220106.1761,18.9484,18.9283,18.9383,0.7984,2.6798,18.8184,18.7926,18.8055,1.2158,3.1980,18.9484,18.9396,18.9440,0.7632,-5.8777,12.5864,12.5686,12.5775,0.7096,-2.6798,12.6000,12.5864,12.5932,0.6455,-3.1980,12.6000,12.5927,12.5964,0.6340,5.8777,18.0502,1410.4702,-190817.7000,220106.1761
736.0000,12.6393,19.0030,14.8000,185738.1000,-185723.3000,8.7786,3.1065,29742.4928,29745.5992,423.9897,215480.5928,11.6935,-215468.8992,12.6402,18.3044,0.0000,9731.9000,-9731.9000,0.5171,0.0000,1564.8407,1564.8407,25.0833,11296.7407,0.0000,-11296.7407,18.9482,12.6541,15.8012,3.3432,225664.9204,19.0030,18.9858,18.9944,0.7051,2.7538,18.8781,18.8615,18.8698,0.8043,3.2709,19.0030,18.9953,18.9992,0.6938,-6.0248,12.6402,12.6235,12.6319,0.6836,-2.7538,12.6541,12.6402,12.6472,0.6793,-3.2709,12.6541,12.6466,12.6504,0.6797,6.0248,18.4908,1444.8940,-195455.2000,225664.9204
737.0000,12.7041,19.0618,138.0000,189743.3000,-189605.3000,8.9743,28.9341,30428.7865,30457.7206,433.6038,220172.0865,109.0659,-220063.0206,12.7051,18.3700,0.0000,12427.0000,-12427.0000,0.6603,0.0000,1999.9140,1999.9140,32.0362,14426.9140,0.0000,-14426.9140,19.0006,12.7214,15.8610,3.4569,233341.0695,19.0618,19.0440,19.0529,0.7335,2.7713,18.9143,18.9045,18.9094,0.5058,3.4316,19.0618,19.0538,19.0578,0.7357,-6.2029,12.7051,12.6858,12.6955,0.7956,-2.7713,12.7214,12.7051,12.7133,0.8256,-3.4316,12.7214,12.7123,12.7169,0.8305,6.2029,19.1689,1497.8826,-202032.3000,233341.0695
738.0000,12.7849,19.1273,429.3000,193436.9000,-193007.6000,9.1640,89.8881,31078.3994,31168.2875,442.9824,224515.2994,339.4119,-224175.8875,12.7863,17.9507,787.6000,14448.9000,-13661.3000,0.8110,165.3426,2327.8117,2493.1543,39.4341,16776.7117,622.2574,-16154.4543,19.0253,12.8056,15.9154,3.5451,239292.6390,19.1273,19.1077,19.1175,0.8073,2.7843,18.8467,18.8595,18.8531,-0.6513,3.5953,19.1273,19.1187,19.1230,0.8140,-6.3797,12.7863,12.7624,12.7744,0.9799,-2.7843,12.8056,12.7863,12.7959,1.0256,-3.5953,12.8056,12.7946,12.8001,1.0326,6.3797,19.8528,1551.3259,-206668.9000,239292.6390
739.0000,12.6130,18.7068,2673.6000,109208.1000,-106534.5000,5.3002,561.4278,17477.1637,18038.5915,256.5811,126685.2637,2112.1722,-124573.0915,18.8550,15.2467,6222.0000,148.9000,6073.1000,-0.3498,1196.5819,26.4775,1223.0594,17.5523,175.3775,5025.4181,4850.0406,18.8145,12.3314,15.5730,1.8339,123785.0690,18.7068,18.8550,18.7809,-4.0341,1.8833,18.8550,18.8538,18.8544,0.0436,1.5335,18.7068,18.7969,18.7518,-4.4509,-3.4168,13.0340,12.9398,12.9869,2.5925,-1.8833,12.3314,12.5292,12.4303,-4.3844,-1.5335,12.3314,12.4329,12.3822,-5.0158,3.4168,10.5634,825.4391,-100461.4000,123785.0690
740.0000,12.5488,18.5702,3372.5000,108294.9000,-104922.4000,5.2934,708.9577,17305.7227,18014.6804,256.0820,125600.6227,2663.5423,-122937.0804,18.6446,14.8363,9078.7000,0.0000,9078.7000,-0.4989,1750.6334,0.0000,1750.6334,22.5004,0.0000,7328.0666,7328.0666,18.6484,12.2733,15.4609,1.7465,117889.7181,18.5702,18.6446,18.6074,-2.0657,1.9307,18.6446,18.7387,18.6916,-1.9370,1.4319,18.5702,18.6100,18.5901,-1.9236,-3.3626,12.9877,12.9871,12.9874,0.0341,-1.9307,12.2733,12.3436,12.3085,-1.4426,-1.4319,12.2733,12.2971,12.2852,-1.1421,3.3626,10.4986,820.3774,-95843.7000,117889.7181
741.0000,12.6459,18.0400,6399.9000,67728.4000,-61328.5000,3.5337,1343.1672,10847.0582,12190.2253,171.3773,78575.4582,5056.7328,-73518.7253,18.2924,14.4882,14900.8000,0.0000,14900.8000,-0.8188,2886.3515,0.0000,2886.3515,37.0614,0.0000,12014.4485,12014.4485,18.3126,12.1589,15.2358,0.9546,64436.9103,18.0400,18.2924,18.1662,-5.2970,1.4508,18.2924,18.6086,18.4505,-2.8823,0.6320,18.0400,18.2228,18.1314,-5.5083,-2.0829,13.5249,13.2851,13.4050,5.0673,-1.4508,12.1589,12.2769,12.2179,-1.0651,-0.6320,12.1589,12.2007,12.1798,-1.2448,2.0829,6.9828,545.6453,-46427.7000,64436.9103
742.0000,12.6954,17.9241,7249.1000,64329.1000,-57080.0000,3.4172,1520.1223,10314.2905,11834.4128,165.9062,74643.3905,5728.9777,-68914.4128,18.0329,14.2319,15720.1000,0.0000,15720.1000,-0.8639,3055.3927,0.0000,3055.3927,39.3338,0.0000,12664.7073,12664.7073,18.0818,12.1737,15.1277,0.8620,58185.0817,17.9241,18.0329,17.9785,-2.2374,1.4270,18.0329,18.3869,18.2099,-2.8754,0.5632,17.9241,17.9954,17.9597,-2.0438,-1.9902,13.4341,13.4206,13.4274,0.2977,-1.4270,12.1737,12.2105,12.1921,-0.2840,-0.5632,12.1737,12.1755,12.1746,-0.0352,1.9902,6.7558,527.9077,-41359.9000,58185.0817
743.0000,12.9200,17.4827,10126.2000,52449.5000,-42323.3000,3.0055,2115.4555,8452.9172,10568.3727,146.3398,60902.4172,8010.7445,-52891.6727,17.6447,13.8483,33951.1000,0.0000,33951.1000,-1.8657,6632.8907,0.0000,6632.8907,85.3270,0.0000,27318.2093,27318.2093,17.6943,12.4108,15.0526,0.7978,53850.3660,17.4827,17.6447,17.5637,-4.9780,2.1246,17.6447,18.3403,17.9925,-2.5963,0.2589,17.4827,17.6242,17.5534,-4.8757,-2.3836,13.6402,13.5702,13.6052,2.1735,-2.1246,12.4108,12.1402,12.2755,1.0342,-0.2589,12.4108,12.3404,12.3756,2.4537,2.3836,5.8833,459.7305,-8372.2000,53850.3660
744.0000,13.0136,17.2434,11074.9000,46514.4000,-35439.5000,2.7743,2310.0286,7512.5670,9822.5956,135.2941,54026.9670,8764.8714,-45262.0956,17.3509,13.5582,36516.4000,0.0000,36516.4000,-2.0067,7162.3802,0.0000,7162.3802,92.3870,0.0000,29354.0198,29354.0198,17.3718,12.5466,14.9592,0.5941,40103.2975,17.2434,17.3509,17.2972,-3.1888,2.0561,17.3509,18.4963,17.9236,-0.8037,0.0494,17.2434,17.3454,17.2944,-3.0979,-2.1054,13.5222,13.5499,13.5360,-0.8068,-2.0561,12.5466,12.0604,12.3035,0.3656,-0.0494,12.5466,12.4899,12.5182,1.7489,2.1054,5.4296,424.2764,1076.9000,40103.2975
