Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
745.0000,12.9582,16.8925,11721.2000,41710.3000,-29989.1000,2.5809,2447.0980,6728.0740,9175.1720,125.9927,48438.3740,9274.1020,-39164.2720,17.0388,13.2500,32224.5000,0.0000,32224.5000,-1.7708,6347.5883,0.0000,6347.5883,81.9422,0.0000,25876.9117,25876.9117,17.1047,12.6837,14.8942,0.5306,35818.6679,16.8925,17.0388,16.9656,-3.9733,1.8807,17.0388,18.4371,17.7379,-2.2132,0.1099,16.8925,17.0311,16.9618,-3.9862,-1.9906,13.1817,13.3097,13.2457,-3.4763,-1.8807,12.6837,12.0810,12.3823,0.9784,-0.1099,12.6837,12.6262,12.6549,1.6770,1.9906,5.0677,395.9983,2235.4000,35818.6679
746.0000,12.9318,16.6342,11898.6000,37528.7000,-25630.1000,2.3925,2485.2335,6049.8830,8535.1164,116.8872,43578.5830,9413.3665,-34165.2164,16.7592,12.9741,32077.4000,0.0000,32077.4000,-1.7627,6343.1273,0.0000,6343.1273,82.0101,0.0000,25734.2727,25734.2727,16.7781,12.8818,14.8299,0.4066,27442.3441,16.6342,16.7592,16.6967,-3.2185,1.7838,16.7592,18.6205,17.6898,-0.5530,0.0211,16.6342,16.7566,16.6954,-3.1882,-1.8049,12.9617,13.0687,13.0152,-2.7540,-1.7838,12.8818,11.9295,12.4056,0.3088,-0.0211,12.8818,12.7965,12.8391,2.2504,1.8049,4.7024,367.4487,6447.3000,27442.3441
747.0000,15.8646,16.0199,34362.3000,25011.9000,9350.4000,-2.9695,6845.9379,4325.4824,11171.4203,146.8556,29337.3824,27516.3621,-1821.0203,16.1457,12.3686,25360.1000,0.0000,25360.1000,-1.3936,5058.4352,0.0000,5058.4352,65.1524,0.0000,20301.6648,20301.6648,13.9786,15.2919,14.6352,-0.3274,-22100.3786,16.1457,16.6318,16.3888,-3.6882,-0.5253,15.2919,16.1457,15.7188,-23.7587,-1.9189,15.2919,15.6997,15.4958,-14.4487,2.4442,16.0199,13.3640,14.6920,20.2620,0.5253,12.6411,12.5569,12.5990,2.3613,1.9189,16.0199,15.0947,15.5573,32.8301,-2.4442,0.1000,7.8141,34710.5000,-22100.3786
748.0000,13.8971,17.3267,11380.9000,31289.4000,-19908.5000,2.0707,2339.4541,5158.9217,7498.3758,101.0639,36448.3217,9041.4459,-27406.8758,16.9024,13.1152,21227.0000,0.0000,21227.0000,-1.1665,4189.1786,0.0000,4189.1786,55.1229,0.0000,17037.8214,17037.8214,16.4463,12.9895,14.7179,0.3831,25861.0261,17.3267,16.9024,17.1145,8.7857,1.4242,16.9024,15.4399,16.1712,5.4862,0.2577,17.3267,16.6005,16.9636,17.7404,-1.6819,13.0050,13.7671,13.3861,-15.7318,-1.4242,12.9895,12.5063,12.7479,1.8238,-0.2577,12.9895,14.0071,13.4983,-24.8206,1.6819,4.1023,320.5587,1318.5000,25861.0261
749.0000,13.0914,17.8993,7744.7000,47667.0000,-39922.3000,2.6556,1613.3105,7712.5660,9325.8765,129.5540,55379.5660,6131.3895,-49248.1765,17.4928,13.6982,16714.0000,0.0000,16714.0000,-0.9185,3272.0216,0.0000,3272.0216,42.8329,0.0000,13441.9784,13441.9784,17.2354,12.2573,14.7463,0.4941,33352.7754,17.8993,17.4928,17.6960,7.0447,1.1913,17.4928,15.8958,16.6943,6.3404,0.2729,17.8993,17.4850,17.6921,8.8194,-1.4642,13.5036,13.4424,13.4730,1.0763,-1.1913,12.2573,12.8487,12.5530,-2.3245,-0.2729,12.2573,12.8059,12.5316,-11.6385,1.4642,5.2668,411.5580,-23208.3000,33352.7754
750.0000,12.7648,18.1031,5546.8000,55068.3000,-49521.5000,2.8910,1161.7974,8843.4490,10005.2464,140.5261,63911.7490,4385.0026,-59526.7464,17.9009,14.1014,16276.2000,0.0000,16276.2000,-0.8944,3168.9906,0.0000,3168.9906,41.2868,0.0000,13107.2094,13107.2094,17.6933,11.8766,14.7850,0.6636,44794.2463,18.1031,17.9009,18.0020,3.7199,1.2618,17.9009,16.6188,17.2598,6.8523,0.3674,18.1031,17.9357,18.0194,3.9765,-1.6292,13.6625,13.5681,13.6153,1.7445,-1.2618,11.8766,12.5939,12.2353,-3.8073,-0.3674,11.8766,12.1426,12.0096,-6.2723,1.6292,5.7193,446.9178,-33245.3000,44794.2463
751.0000,12.2934,18.4602,1881.3000,109597.7000,-107716.4000,5.2774,397.1966,17413.0184,17810.2149,255.3686,127010.7184,1484.1034,-125526.6149,18.2970,14.4928,9001.9000,0.0000,9001.9000,-0.4947,1743.6032,0.0000,1743.6032,22.6750,0.0000,7258.2968,7258.2968,18.2033,11.8543,15.0288,1.7351,117118.3237,18.4602,18.2970,18.3786,4.5718,1.9240,18.2970,17.8292,18.0631,9.7208,1.4293,18.4602,18.3627,18.4115,4.7585,-3.3533,12.6599,12.9992,12.8296,-9.4549,-1.9240,11.8543,12.0256,11.9400,-3.5364,-1.4293,11.8543,11.8884,11.8713,-1.6413,3.3533,10.4758,818.5948,-98714.5000,117118.3237
752.0000,12.1915,18.5401,93.9000,148548.6000,-148454.7000,7.0252,19.8594,23547.6108,23567.4701,338.6882,172096.2108,74.0406,-172022.1701,18.4929,14.6864,5559.5000,0.0000,5559.5000,-0.3055,1074.1145,0.0000,1074.1145,13.9095,0.0000,4485.3855,4485.3855,18.4658,12.0627,15.2642,2.4586,165954.4359,18.5401,18.4929,18.5165,1.6915,2.4436,18.4929,18.3527,18.4228,4.3678,2.1380,18.5401,18.5186,18.5294,1.4500,-4.5816,12.3555,12.4931,12.4243,-4.8634,-2.4436,12.0627,12.0224,12.0426,1.2652,-2.1380,12.0627,12.0307,12.0467,2.1431,4.5816,13.9393,1089.2390,-142895.2000,165954.4359
753.0000,12.2812,18.6387,0.0000,160321.3000,-160321.3000,7.5766,0.0000,25465.0585,25465.0585,365.0281,185786.3585,0.0000,-185786.3585,12.2433,17.8843,0.0000,7466.9000,-7466.9000,0.3967,0.0000,1194.4800,1194.4800,19.7685,8661.3800,0.0000,-8661.3800,18.5725,12.3139,15.4432,2.8515,192473.6646,18.6387,18.6023,18.6205,1.2815,2.3933,18.5002,18.4799,18.4900,0.8385,2.7900,18.6387,18.6223,18.6305,1.2476,-5.1833,12.2433,12.2966,12.2699,-1.8360,-2.3933,12.3139,12.2433,12.2786,2.8752,-2.7900,12.3139,12.2741,12.2940,3.0112,5.1833,15.8524,1238.7259,-167788.2000,192473.6646
754.0000,12.4003,18.7602,0.0000,169690.3000,-169690.3000,8.0194,0.0000,27025.7565,27025.7565,386.5778,196716.0565,0.0000,-196716.0565,12.3986,18.0603,0.0000,7474.8000,-7474.8000,0.3972,0.0000,1198.1297,1198.1297,19.2415,8672.9297,0.0000,-8672.9297,18.6909,12.4385,15.5647,3.0070,202970.1772,18.7602,18.7206,18.7404,1.4744,2.5407,18.6314,18.5961,18.6137,1.5200,2.9379,18.7602,18.7418,18.7510,1.4808,-5.4787,12.3986,12.3622,12.3804,1.3604,-2.5407,12.4385,12.3986,12.4186,1.7168,-2.9379,12.4385,12.4180,12.4283,1.6478,5.4787,16.7260,1306.9938,-177165.1000,202970.1772
755.0000,12.5053,18.8672,0.0000,179416.0000,-179416.0000,8.4790,0.0000,28642.7024,28642.7024,409.0415,208058.7024,0.0000,-208058.7024,12.5069,18.1697,0.0000,6899.1000,-6899.1000,0.3666,0.0000,1107.4051,1107.4051,17.7696,8006.5051,0.0000,-8006.5051,18.8059,12.5348,15.6704,3.1697,213955.2901,18.8672,18.8332,18.8502,1.3517,2.7042,18.7540,18.7203,18.7371,1.5161,3.0707,18.8672,18.8515,18.8593,1.3347,-5.7749,12.5069,12.4730,12.4899,1.3484,-2.7042,12.5348,12.5069,12.5209,1.2612,-3.0707,12.5348,12.5204,12.5276,1.2259,5.7749,17.5849,1374.1064,-186315.1000,213955.2901
756.0000,12.6146,18.9787,0.0000,189253.4000,-189253.4000,8.9439,0.0000,30288.3157,30288.3157,431.7558,219541.7157,0.0000,-219541.7157,12.6161,18.2800,0.0000,9367.7000,-9367.7000,0.4977,0.0000,1505.8024,1505.8024,24.1375,10873.5024,0.0000,-10873.5024,18.9135,12.6437,15.7786,3.3826,228322.5198,18.9787,18.9454,18.9620,1.3766,2.8154,18.8454,18.8211,18.8333,1.1868,3.3131,18.9787,18.9634,18.9710,1.3750,-6.1285,12.6161,12.5834,12.5998,1.3527,-2.8154,12.6437,12.6161,12.6299,1.3432,-3.3131,12.6437,12.6289,12.6363,1.3386,6.1285,18.7764,1467.2157,-198621.1000,228322.5198
757.0000,12.7397,19.1063,0.0000,202061.8000,-202061.8000,9.5493,0.0000,32430.6056,32430.6056,461.2960,234492.4056,0.0000,-234492.4056,12.7416,18.4068,0.0000,13052.2000,-13052.2000,0.6935,0.0000,2101.5461,2101.5461,33.6449,15153.7461,0.0000,-15153.7461,19.0301,12.7706,15.9004,3.6635,247288.8121,19.1063,19.0705,19.0884,1.5517,2.9519,18.9442,18.9213,18.9328,1.2277,3.6454,19.1063,19.0902,19.0982,1.5618,-6.5973,12.7416,12.7064,12.7240,1.5260,-2.9519,12.7706,12.7416,12.7561,1.5497,-3.6454,12.7706,12.7546,12.7626,1.5510,6.5973,20.3770,1592.2899,-215114.0000,247288.8121
758.0000,12.9050,19.2750,0.0000,218404.7000,-218404.7000,10.3216,0.0000,35186.6481,35186.6481,499.0030,253591.3481,0.0000,-253591.3481,12.9083,18.5753,0.0000,22398.1000,-22398.1000,1.1901,0.0000,3614.3841,3614.3841,57.7631,26012.4841,0.0000,-26012.4841,19.1711,12.9417,16.0564,4.0976,276589.8101,19.2750,19.2299,19.2524,2.0065,3.0438,19.0459,19.0255,19.0357,1.2690,4.2339,19.2750,19.2558,19.2654,2.0436,-7.2778,12.9083,12.8638,12.8861,1.9826,-3.0438,12.9417,12.9083,12.9250,2.0649,-4.2339,12.9417,12.9222,12.9320,2.0705,7.2778,22.9119,1790.3664,-240802.8000,276589.8101
759.0000,13.0716,19.4450,0.0000,229855.8000,-229855.8000,10.8628,0.0000,37173.8999,37173.8999,525.7207,267029.6999,0.0000,-267029.6999,13.0764,18.7451,0.0000,33239.6000,-33239.6000,1.7661,0.0000,5376.0998,5376.0998,85.7768,38615.6998,0.0000,-38615.6998,19.3172,13.1052,16.2112,4.4827,302582.5676,19.4450,19.3984,19.4217,2.0690,3.0322,19.1579,19.1383,19.1481,1.3829,4.7984,19.4450,19.4268,19.4359,2.0846,-7.8306,13.0764,13.0303,13.0533,2.0447,-3.0322,13.1052,13.0764,13.0908,2.0273,-4.7984,13.1052,13.0877,13.0965,2.0118,7.8306,25.1498,1965.2375,-263095.4000,302582.5676
760.0000,13.2023,19.5783,0.0000,244947.3000,-244947.3000,11.5760,0.0000,39734.4980,39734.4980,560.8366,284681.7980,0.0000,-284681.7980,13.2060,18.8762,0.0000,33127.1000,-33127.1000,1.7602,0.0000,5367.4338,5367.4338,85.5415,38494.5338,0.0000,-38494.5338,19.4591,13.2269,16.3430,4.7491,320565.0988,19.5783,19.5428,19.5605,1.7026,3.2719,19.3096,19.2848,19.2972,1.8264,5.0321,19.5783,19.5646,19.5715,1.6628,-8.3040,13.2060,13.1714,13.1887,1.6608,-3.2719,13.2269,13.2060,13.2165,1.5436,-5.0321,13.2269,13.2144,13.2207,1.5259,8.3040,26.5712,2076.3107,-278074.4000,320565.0988
761.0000,13.2521,19.6292,0.0000,241910.2000,-241910.2000,11.4325,0.0000,39287.2382,39287.2382,554.3487,281197.4382,0.0000,-281197.4382,13.2542,18.9248,0.0000,30328.5000,-30328.5000,1.6115,0.0000,4917.2521,4917.2521,78.3543,35245.7521,0.0000,-35245.7521,19.5294,13.2613,16.3954,4.6719,315350.7794,19.6292,19.6135,19.6214,0.7605,3.2737,19.3863,19.3722,19.3793,1.0169,4.8851,19.6292,19.6235,19.6264,0.6889,-8.1588,13.2542,13.2392,13.2467,0.7261,-3.2737,13.2613,13.2542,13.2577,0.5243,-4.8851,13.2613,13.2573,13.2593,0.4926,8.1588,25.9990,2031.5952,-272238.7000,315350.7794
762.0000,13.2574,19.6345,0.0000,247658.8000,-247658.8000,11.7041,0.0000,40225.7284,40225.7284,567.7044,287884.5284,0.0000,-287884.5284,13.2580,18.9287,0.0000,17648.9000,-17648.9000,0.9378,0.0000,2861.6205,2861.6205,45.6048,20510.5205,0.0000,-20510.5205,19.5743,13.2582,16.4162,4.5626,307973.7679,19.6345,19.6316,19.6331,0.1680,3.5888,19.4860,19.4679,19.4770,1.2051,4.5265,19.6345,19.6337,19.6341,0.1201,-8.1153,13.2580,13.2554,13.2567,0.1474,-3.5888,13.2582,13.2580,13.2581,0.0306,-4.5265,13.2582,13.2582,13.2582,0.0131,8.1153,25.1998,1969.1492,-265307.7000,307973.7679
763.0000,12.8601,19.2288,4.1000,144890.5000,-144886.4000,6.8476,0.8574,23318.9047,23319.7620,332.1521,168209.4047,3.2426,-168206.1620,12.8728,18.5393,0.0000,209.5000,-209.5000,0.0111,0.0000,33.7909,33.7909,0.5414,243.2909,0.0000,-243.2909,19.3270,12.7022,16.0146,2.5963,175253.4357,19.2288,19.3533,19.2910,-4.1015,2.2788,19.3493,19.3883,19.3688,-1.2785,2.2900,19.2288,19.2962,19.2625,-4.4579,-4.5688,12.8728,12.9910,12.9319,-3.8931,-2.2788,12.7022,12.8728,12.7875,-5.6523,-2.2900,12.7022,12.7948,12.7485,-6.1242,4.5688,13.6709,1068.2610,-145095.9000,175253.4357
764.0000,12.7067,19.0726,0.0000,146947.4000,-146947.4000,6.9446,0.0000,23567.0491,23567.0491,335.9981,170514.4491,0.0000,-170514.4491,12.6991,12.6991,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1387,12.6608,15.8998,2.5706,173513.7481,19.0726,19.1389,19.1058,-2.2093,2.3149,19.1389,19.2087,19.1738,-2.3273,2.3149,19.0726,19.1038,19.0882,-2.0770,-4.6297,12.6991,12.7698,12.7345,-2.3563,-2.3149,12.6608,12.6991,12.6800,-1.2710,-2.3149,12.6608,12.6751,12.6680,-0.9454,4.6297,13.8244,1080.2578,-146947.4000,173513.7481
765.0000,12.4659,18.8270,0.0000,88322.8000,-88322.8000,4.1741,0.0000,14087.6222,14087.6222,201.7542,102410.4222,0.0000,-102410.4222,12.4784,12.4784,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9482,12.3073,15.6278,1.5839,106914.3650,18.8270,18.9549,18.8909,-2.5660,1.3914,18.9549,19.0552,19.0051,-2.0096,1.3914,18.8270,18.8947,18.8608,-2.7175,-2.7827,12.4784,12.5959,12.5371,-2.3548,-1.3914,12.3073,12.4784,12.3929,-3.4385,-1.3914,12.3073,12.4009,12.3541,-3.7616,2.7827,8.3051,648.9733,-88322.8000,106914.3650
766.0000,12.3073,18.6653,0.0000,82331.8000,-82331.8000,3.8909,0.0000,13085.0722,13085.0722,187.7819,95416.8722,0.0000,-95416.8722,12.3010,12.3010,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7747,12.2151,15.4949,1.4584,98442.8800,18.6653,18.7744,18.7198,-2.0383,1.2970,18.7744,18.8860,18.8302,-2.0836,1.2970,18.6653,18.7191,18.6922,-2.0091,-2.5940,12.3010,12.4153,12.3581,-2.1341,-1.2970,12.2151,12.3010,12.2580,-1.6008,-1.2970,12.2151,12.2532,12.2342,-1.4208,2.5940,7.7359,604.4935,-82331.8000,98442.8800
767.0000,12.1764,18.5318,0.0000,65305.1000,-65305.1000,3.0863,0.0000,10348.5084,10348.5084,148.7984,75653.6084,0.0000,-75653.6084,12.1773,12.1773,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6399,12.0688,15.3544,1.1588,78220.9016,18.5318,18.6396,18.5857,-1.5923,1.0288,18.6396,18.7489,18.6942,-1.6148,1.0288,18.5318,18.5855,18.5587,-1.5849,-2.0575,12.1773,12.2809,12.2291,-1.5308,-1.0288,12.0688,12.1773,12.1230,-1.6027,-1.0288,12.0688,12.1241,12.0965,-1.6353,2.0575,6.1330,479.2422,-65305.1000,78220.9016
768.0000,12.0717,18.4248,1.4000,58753.0000,-58751.6000,2.7767,0.2967,9288.4248,9288.7215,133.7630,68041.4248,1.1033,-68040.3215,12.0689,12.0689,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5254,11.9819,15.2537,1.0382,70079.0603,18.4248,18.5241,18.4744,-1.3167,0.9256,18.5241,18.6291,18.5766,-1.3938,0.9256,18.4248,18.4736,18.4492,-1.2946,-1.8511,12.0689,12.1677,12.1183,-1.3107,-0.9256,11.9819,12.0689,12.0254,-1.1520,-0.9256,11.9819,12.0236,12.0028,-1.1045,1.8511,5.5156,430.9949,-58751.6000,70079.0603
769.0000,11.9914,18.3402,14.9000,54010.6000,-53995.7000,2.5533,3.1621,8523.4006,8526.5626,122.9213,62534.0006,11.7379,-62522.2626,11.9878,11.9878,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4301,11.9175,15.1738,0.9502,64135.8467,18.3402,18.4278,18.3840,-1.0657,0.8511,18.4278,18.5249,18.4763,-1.1834,0.8511,18.3402,18.3827,18.3614,-1.0335,-1.7022,11.9878,12.0729,12.0304,-1.0352,-0.8511,11.9175,11.9878,11.9526,-0.8521,-0.8511,11.9175,11.9507,11.9341,-0.8031,1.7022,5.0702,396.1900,-53995.7000,64135.8467
770.0000,11.9310,18.2678,61.3000,49771.2000,-49709.9000,2.3553,13.0224,7843.8297,7856.8521,113.3427,57615.0297,48.2776,-57566.7521,11.9272,11.9272,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3499,11.8718,15.1108,0.8719,58850.0895,18.2678,18.3477,18.3078,-0.8934,0.7851,18.3477,18.4362,18.3920,-0.9923,0.7851,18.2678,18.3067,18.2873,-0.8687,-1.5702,11.9272,11.9981,11.9626,-0.7911,-0.7851,11.8718,11.9272,11.8995,-0.6150,-0.7851,11.8718,11.8975,11.8847,-0.5700,1.5702,4.6761,365.3971,-49709.9000,58850.0895
771.0000,11.8842,18.2077,107.4000,45944.7000,-45837.3000,2.1769,22.8341,7233.2498,7256.0840,104.7247,53177.9498,84.5659,-53093.3840,11.8812,11.8812,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2822,11.8343,15.0582,0.8020,54138.1724,18.2077,18.2800,18.2438,-0.7454,0.7256,18.2800,18.3610,18.3205,-0.8364,0.7256,18.2077,18.2428,18.2252,-0.7227,-1.4513,11.8812,11.9400,11.9106,-0.6023,-0.7256,11.8343,11.8812,11.8578,-0.4778,-0.7256,11.8343,11.8564,11.8453,-0.4487,1.4513,4.3212,337.6649,-45837.3000,54138.1724
772.0000,11.8473,18.1580,146.3000,42907.5000,-42761.2000,2.0354,31.1243,6749.5514,6780.6757,97.8961,49657.0514,115.1757,-49541.8757,11.8446,11.8446,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2249,11.8055,15.0152,0.7466,50394.7824,18.1580,18.2226,18.1903,-0.6203,0.6785,18.2226,18.2964,18.2595,-0.7101,0.6785,18.1580,18.1891,18.1735,-0.5976,-1.3569,11.8446,11.8941,11.8694,-0.4714,-0.6785,11.8055,11.8446,11.8251,-0.3683,-0.6785,11.8055,11.8238,11.8147,-0.3438,1.3569,4.0399,315.6812,-42761.2000,50394.7824
773.0000,11.8644,18.1976,85.6000,59759.3000,-59673.7000,2.8286,18.2055,9403.9877,9422.1932,135.9987,69163.2877,67.3945,-69095.8932,11.8516,11.8516,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2034,11.8948,15.0491,1.0197,68827.3735,18.1976,18.1926,18.1951,0.0845,0.9429,18.1926,18.2331,18.2129,-0.5370,0.9429,18.1976,18.1886,18.1931,0.2623,-1.8857,11.8516,11.8620,11.8568,-0.1256,-0.9429,11.8948,11.8516,11.8732,0.6068,-0.9429,11.8948,11.8656,11.8802,0.8163,1.8857,5.6133,438.6305,-59673.7000,68827.3735
774.0000,11.8957,18.2457,0.0000,66312.0000,-66312.0000,3.1338,0.0000,10442.4046,10442.4046,150.6741,76754.4046,0.0000,-76754.4046,11.8935,11.8935,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2233,11.9214,15.0723,1.1285,76172.9791,18.2457,18.2164,18.2311,0.4596,1.0446,18.2164,18.2139,18.2152,0.0541,1.0446,18.2457,18.2280,18.2368,0.5533,-2.0892,11.8935,11.8721,11.8828,0.3397,-1.0446,11.9214,11.8935,11.9074,0.4388,-1.0446,11.9214,11.9074,11.9144,0.4388,2.0892,6.2190,485.9615,-66312.0000,76172.9791
775.0000,12.1176,18.4719,0.0000,130646.3000,-130646.3000,6.1742,0.0000,20675.4790,20675.4790,296.9123,151321.7790,0.0000,-151321.7790,12.1111,12.1111,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3962,12.2146,15.3054,2.1809,147208.5973,18.4719,18.3907,18.4313,2.4420,2.0581,18.3907,18.3314,18.3610,1.7859,2.0581,18.4719,18.4286,18.4503,2.6014,-4.1162,12.1111,12.0341,12.0726,2.3158,-2.0581,12.2146,12.1111,12.1628,3.1082,-2.0581,12.2146,12.1594,12.1870,3.3155,4.1162,12.2537,957.5223,-130646.3000,147208.5973
776.0000,12.3420,18.7006,0.0000,168661.2000,-168661.2000,7.9708,0.0000,26826.4759,26826.4759,383.8387,195487.6759,0.0000,-195487.6759,12.3433,12.3433,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6279,12.4106,15.5192,2.8317,191138.8053,18.7006,18.6275,18.6641,2.8351,2.6569,18.6275,18.5552,18.5914,2.8051,2.6569,18.7006,18.6642,18.6824,2.8274,-5.3138,12.3433,12.2698,12.3066,2.8497,-2.6569,12.4106,12.3433,12.3770,2.6097,-2.6569,12.4106,12.3780,12.3943,2.5276,5.3138,15.8301,1236.9895,-168661.2000,191138.8053
777.0000,12.5837,18.9471,0.0000,194868.0000,-194868.0000,9.2093,0.0000,31164.9585,31164.9585,444.1062,226032.9585,0.0000,-226032.9585,12.5877,18.2513,0.0000,11788.8000,-11788.8000,0.6264,0.0000,1894.2728,1894.2728,30.3576,13683.0728,0.0000,-13683.0728,18.8478,12.6450,15.7464,3.4861,235309.0491,18.9471,18.8751,18.9111,3.0068,2.8610,18.7630,18.7263,18.7447,1.8759,3.4874,18.9471,18.9145,18.9308,3.0233,-6.3483,12.5877,12.5162,12.5519,2.9867,-2.8610,12.6450,12.5877,12.6164,2.9147,-3.4874,12.6450,12.6141,12.6295,2.8644,6.3483,19.5506,1527.7149,-206656.8000,235309.0491
778.0000,12.7494,19.1162,0.0000,208214.6000,-208214.6000,9.8400,0.0000,33425.5285,33425.5285,475.2493,241640.1285,0.0000,-241640.1285,12.7535,18.4188,0.0000,14096.0000,-14096.0000,0.7490,0.0000,2269.9664,2269.9664,36.3317,16365.9664,0.0000,-16365.9664,19.0251,12.7876,15.9064,3.7741,254752.4520,19.1162,19.0665,19.0914,2.2008,3.0304,18.9382,18.8996,18.9189,2.1282,3.7793,19.1162,19.0948,19.1055,2.1336,-6.8097,12.7535,12.7047,12.7291,2.1632,-3.0304,12.7876,12.7535,12.7705,1.8862,-3.7793,12.7876,12.7693,12.7784,1.8226,6.8097,21.0640,1645.9693,-222310.6000,254752.4520
779.0000,12.8695,19.2387,0.0000,217268.1000,-217268.1000,10.2679,0.0000,34975.0054,34975.0054,496.4368,252243.1054,0.0000,-252243.1054,12.8721,18.5387,0.0000,14411.2000,-14411.2000,0.7657,0.0000,2324.4059,2324.4059,37.1671,16735.6059,0.0000,-16735.6059,19.1601,12.8964,16.0282,3.9491,266562.5868,19.2387,19.2043,19.2215,1.5967,3.1674,19.0748,19.0448,19.0598,1.7258,3.9331,19.2387,19.2239,19.2313,1.5442,-7.1005,12.8721,12.8388,12.8554,1.5507,-3.1674,12.8964,12.8721,12.8842,1.3979,-3.9331,12.8964,12.8832,12.8898,1.3693,7.1005,21.9595,1715.9484,-231679.3000,266562.5868
780.0000,12.9847,19.3563,0.0000,225852.0000,-225852.0000,10.6736,0.0000,36453.2309,36453.2309,516.4460,262305.2309,0.0000,-262305.2309,12.9868,18.6546,0.0000,17226.8000,-17226.8000,0.9153,0.0000,2782.8375,2782.8375,44.4487,20009.6375,0.0000,-20009.6375,19.2759,13.0097,16.1428,4.1495,280088.1785,19.3563,19.3256,19.3409,1.4663,3.2527,19.1782,19.1566,19.1674,1.3244,4.1681,19.3563,19.3430,19.3496,1.4532,-7.4208,12.9868,12.9569,12.9718,1.4302,-3.2527,13.0097,12.9868,12.9983,1.4017,-4.1681,13.0097,12.9969,13.0033,1.3958,7.4208,23.0736,1803.0032,-243078.8000,280088.1785
781.0000,13.0757,19.4492,0.0000,233457.2000,-233457.2000,11.0330,0.0000,37759.8900,37759.8900,534.2304,271217.0900,0.0000,-271217.0900,13.0775,18.7462,0.0000,16429.6000,-16429.6000,0.8730,0.0000,2657.3275,2657.3275,42.4103,19086.9275,0.0000,-19086.9275,19.3766,13.0948,16.2357,4.2736,288469.0254,19.4492,19.4253,19.4372,1.1876,3.3867,19.2861,19.2649,19.2755,1.3300,4.2596,19.4492,19.4388,19.4440,1.1642,-7.6463,13.0775,13.0542,13.0658,1.1596,-3.3867,13.0948,13.0775,13.0861,1.0853,-4.2596,13.0948,13.0853,13.0900,1.0714,7.6463,23.7131,1852.9721,-249886.8000,288469.0254
782.0000,13.1731,19.5485,0.0000,240732.7000,-240732.7000,11.3768,0.0000,39024.4109,39024.4109,551.2011,279757.1109,0.0000,-279757.1109,13.1747,18.8445,0.0000,19952.3000,-19952.3000,1.0601,0.0000,3231.3886,3231.3886,51.5215,23183.6886,0.0000,-23183.6886,19.4697,13.1929,16.3313,4.4606,301090.2839,19.5485,19.5243,19.5364,1.2224,3.4389,19.3641,19.3490,19.3566,1.0037,4.4990,19.5485,19.5380,19.5433,1.2236,-7.9379,13.1747,13.1511,13.1629,1.1968,-3.4389,13.1929,13.1747,13.1838,1.2046,-4.4990,13.1929,13.1826,13.1878,1.2052,7.9379,24.7781,1936.1969,-260685.0000,301090.2839
783.0000,13.2487,19.6257,0.0000,246483.4000,-246483.4000,11.6486,0.0000,40026.8000,40026.8000,564.7221,286510.2000,0.0000,-286510.2000,13.2502,18.9209,0.0000,20247.9000,-20247.9000,1.0758,0.0000,3282.6767,3282.6767,52.3045,23530.5767,0.0000,-23530.5767,19.5503,13.2636,16.4069,4.5709,308537.9954,19.6257,19.6067,19.6162,0.9884,3.5242,19.4463,19.4313,19.4388,1.0177,4.6001,19.6257,19.6176,19.6217,0.9716,-8.1243,13.2502,13.2316,13.2409,0.9673,-3.5242,13.2636,13.2502,13.2569,0.9075,-4.6001,13.2636,13.2561,13.2599,0.8955,8.1243,25.3585,1981.5472,-266731.3000,308537.9954
784.0000,13.3165,19.6949,0.0000,251023.7000,-251023.7000,11.8632,0.0000,40828.3660,40828.3660,575.4051,291852.0660,0.0000,-291852.0660,13.3178,18.9892,0.0000,21744.0000,-21744.0000,1.1553,0.0000,3528.5303,3528.5303,56.1857,25272.5303,0.0000,-25272.5303,19.6190,13.3297,16.4744,4.6786,315802.8580,19.6949,19.6783,19.6866,0.8749,3.5693,19.5098,19.4982,19.5040,0.8120,4.7246,19.6949,19.6879,19.6914,0.8665,-8.2939,13.3178,13.3016,13.3097,0.8548,-3.5693,13.3297,13.3178,13.3237,0.8315,-4.7246,13.3297,13.3229,13.3263,0.8271,8.2939,25.9508,2027.8287,-272767.7000,315802.8580
785.0000,13.3816,19.7614,0.0000,254110.6000,-254110.6000,12.0090,0.0000,41393.1664,41393.1664,582.7362,295503.7664,0.0000,-295503.7664,13.3829,19.0550,0.0000,24706.8000,-24706.8000,1.3128,0.0000,4012.9581,4012.9581,63.8584,28719.7581,0.0000,-28719.7581,19.6801,13.3941,16.5371,4.7850,322990.2728,19.7614,19.7456,19.7535,0.8324,3.5654,19.5598,19.5509,19.5553,0.6447,4.8782,19.7614,19.7548,19.7581,0.8301,-8.4436,13.3829,13.3674,13.3752,0.8156,-3.5654,13.3941,13.3829,13.3885,0.8067,-4.8782,13.3941,13.3876,13.3909,0.8042,8.4436,26.5613,2075.5356,-278817.4000,322990.2728
786.0000,13.4130,19.7934,0.0000,255440.0000,-255440.0000,12.0719,0.0000,41640.1316,41640.1316,586.0318,297080.1316,0.0000,-297080.1316,13.4138,19.0863,0.0000,22016.5000,-22016.5000,1.1698,0.0000,3577.5370,3577.5370,56.9195,25594.0370,0.0000,-25594.0370,19.7230,13.4188,16.5709,4.7700,321975.4119,19.7934,19.7851,19.7892,0.4561,3.6340,19.6149,19.6053,19.6101,0.6859,4.8038,19.7934,19.7900,19.7917,0.4309,-8.4378,13.4138,13.4057,13.4098,0.4430,-3.6340,13.4188,13.4138,13.4163,0.3611,-4.8038,13.4188,13.4161,13.4175,0.3461,8.4378,26.4066,2063.4457,-277456.5000,321975.4119
787.0000,12.9952,19.3669,0.0000,151555.9000,-151555.9000,7.1624,0.0000,24467.4837,24467.4837,347.7710,176023.3837,0.0000,-176023.3837,13.0072,18.6751,0.0000,710.5000,-710.5000,0.0378,0.0000,114.8067,114.8067,1.8371,825.3067,0.0000,-825.3067,19.4625,12.8372,16.1498,2.7258,183992.6065,19.3669,19.4925,19.4297,-4.3139,2.3749,19.4797,19.5178,19.4988,-1.3184,2.4126,19.3669,19.4346,19.4007,-4.6929,-4.7875,13.0072,13.1270,13.0671,-4.1107,-2.3749,12.8372,13.0072,12.9222,-5.9381,-2.4126,12.8372,12.9298,12.8835,-6.4190,4.7875,14.3586,1122.0024,-152266.4000,183992.6065
788.0000,12.8226,19.1909,0.0000,151300.0000,-151300.0000,7.1503,0.0000,24329.5131,24329.5131,346.2496,175629.5131,0.0000,-175629.5131,12.8156,18.4816,0.0000,20.8000,-20.8000,0.0011,0.0000,3.3523,3.3523,0.0537,24.1523,0.0000,-24.1523,19.2601,12.7709,16.0155,2.6517,178992.5164,19.1909,19.2616,19.2262,-2.4302,2.3831,19.2612,19.3315,19.2964,-2.4172,2.3842,19.1909,19.2244,19.2076,-2.3054,-4.7672,12.8156,12.8901,12.8528,-2.5604,-2.3831,12.7709,12.8156,12.7932,-1.5310,-2.3842,12.7709,12.7888,12.7799,-1.2252,4.7672,14.2422,1112.9062,-151320.8000,178992.5164
789.0000,12.5765,18.9273,101.3000,91480.1000,-91378.8000,4.3285,21.2850,14627.9011,14649.1862,209.3857,106108.0011,80.0150,-106027.9862,19.0599,15.2324,610.2000,0.0000,610.2000,-0.0335,117.0491,0.0000,117.0491,1.6828,0.0000,493.1509,493.1509,19.0537,12.4013,15.7275,1.6326,110203.3918,18.9273,19.0599,18.9936,-2.7823,1.4540,19.0599,19.1666,19.1133,-2.1847,1.4205,18.9273,18.9979,18.9626,-2.9317,-2.8745,12.6397,12.7341,12.6869,-1.9777,-1.4540,12.4013,12.5784,12.4899,-3.6360,-1.4205,12.4013,12.4968,12.4490,-3.9673,2.8745,8.6168,673.3272,-90768.6000,110203.3918
790.0000,12.4372,18.7420,414.2000,83724.2000,-83310.0000,3.9783,87.2364,13345.4793,13432.7157,192.1797,97069.6793,326.9636,-96742.7157,18.8594,15.0486,1910.7000,0.0000,1910.7000,-0.1050,367.4353,0.0000,367.4353,4.7191,0.0000,1543.2647,1543.2647,18.8616,12.2898,15.5757,1.4545,98178.8635,18.7420,18.8594,18.8007,-2.3026,1.3611,18.8594,18.9853,18.9224,-2.2790,1.2561,18.7420,18.8023,18.7722,-2.2734,-2.6172,12.5941,12.6372,12.6156,-0.8350,-1.3611,12.2898,12.3889,12.3393,-1.7916,-1.2561,12.2898,12.3332,12.3115,-1.6348,2.6172,7.9049,617.7015,-81399.3000,98178.8635
791.0000,12.6529,18.8489,997.1000,65850.1000,-64853.0000,3.1639,209.2397,10547.9279,10757.1677,152.7899,76398.0279,787.8603,-75610.1677,18.8260,15.0157,17018.0000,0.0000,17018.0000,-0.9352,3274.0088,0.0000,3274.0088,42.1739,0.0000,13743.9912,13743.9912,18.8391,11.8963,15.3677,0.8842,59680.9947,18.8489,18.8260,18.8375,0.4682,1.3664,18.8260,18.9198,18.8729,-0.5714,0.4312,18.8489,18.8198,18.8343,0.7748,-1.7975,14.1683,13.4434,13.8059,14.3886,-1.3664,11.8963,12.3306,12.1134,-2.7012,-0.4312,11.8963,12.0520,11.9742,-4.0458,1.7975,6.2207,486.0962,-47835.0000,59680.9947
792.0000,12.8201,18.8728,1673.1000,58323.0000,-56649.9000,2.8433,350.1113,9377.9981,9728.1094,137.5692,67700.9981,1322.9887,-66378.0094,18.8596,15.0489,24342.5000,0.0000,24342.5000,-1.3377,4681.1466,0.0000,4681.1466,60.3594,0.0000,19661.3534,19661.3534,18.8629,11.8049,15.3339,1.1806,79689.8431,18.8728,18.8596,18.8662,0.3721,1.8676,18.8596,18.8707,18.8652,-0.0691,0.5299,18.8728,18.8612,18.8670,0.4194,-2.3974,14.2053,14.0595,14.1324,3.9653,-1.8676,11.8049,12.0755,11.9402,-2.0658,-0.5299,11.8049,11.8547,11.8298,-1.7179,2.3974,5.5584,434.3391,-32307.4000,79689.8431
793.0000,12.9558,18.8416,2356.6000,52546.7000,-50190.1000,2.6059,492.0203,8475.5582,8967.5785,126.2794,61022.2582,1864.5797,-59157.6785,18.8505,15.0398,27941.2000,0.0000,27941.2000,-1.5354,5373.8114,0.0000,5373.8114,69.2434,0.0000,22567.3886,22567.3886,18.8518,11.6323,15.2421,0.9791,66088.4674,18.8416,18.8505,18.8460,-0.2192,1.8148,18.8505,18.8671,18.8588,-0.0520,0.2793,18.8416,18.8497,18.8456,-0.2330,-2.0941,14.5719,14.4077,14.4898,4.3381,-1.8148,11.6323,11.9997,11.8160,-1.4736,-0.2793,11.6323,11.6975,11.6649,-1.9646,2.0941,5.0739,396.4838,-22248.9000,66088.4674
794.0000,13.1910,18.8634,3179.8000,47870.9000,-44691.1000,2.4277,661.2918,7763.4213,8424.7131,117.8159,55634.3213,2518.5082,-53115.8131,18.8569,15.0462,35553.9000,0.0000,35553.9000,-1.9538,6837.3753,0.0000,6837.3753,88.1227,0.0000,28716.5247,28716.5247,18.8564,11.4141,15.1353,0.7178,48449.1757,18.8634,18.8568,18.8601,0.1947,1.8651,18.8564,18.8591,18.8577,0.0119,-0.0886,18.8634,18.8564,18.8599,0.1967,-1.7765,15.0462,14.8430,14.9446,5.5130,-1.8651,15.0462,9.7198,12.3830,6.8666,0.0886,11.3296,11.4565,11.3931,-3.2562,1.7765,4.6907,366.5386,-9137.2000,48449.1757
795.0000,13.2162,18.6456,4013.8000,43748.7000,-39734.9000,2.2763,834.3857,7099.0592,7933.4448,110.6625,50847.7592,3179.4143,-47668.3448,18.7393,14.9299,34168.1000,0.0000,34168.1000,-1.8776,6580.6545,0.0000,6580.6545,84.6787,0.0000,27587.4455,27587.4455,18.7315,11.4026,15.0671,0.6436,43443.4340,18.6456,18.7271,18.6863,-2.0722,1.7640,18.7315,18.9286,18.8300,-0.3094,-0.1136,18.6456,18.7315,18.6885,-2.0431,-1.6504,14.9299,14.9352,14.9326,-0.1204,-1.7640,14.9299,10.9278,12.9288,6.6120,0.1136,11.3699,11.3789,11.3744,-0.2003,1.6504,4.3984,343.7008,-5566.8000,43443.4340
796.0000,14.1379,19.2573,5126.5000,40169.1000,-35042.6000,2.1650,1049.6765,6660.9430,7710.6195,105.3567,46830.0430,4076.8235,-42753.2195,18.3447,14.5398,40564.1000,0.0000,40564.1000,-2.2291,7852.1258,0.0000,7852.1258,100.7299,0.0000,32711.9742,32711.9742,13.8429,15.8697,14.8563,-0.1365,-9213.7565,19.2573,19.0462,19.1517,5.6409,1.8362,16.4699,17.4901,16.9800,-22.3014,-1.5074,19.2573,18.6212,18.9393,3.0502,-0.3288,14.5398,14.6846,14.6122,-3.8416,-1.8362,14.5398,13.8429,14.1914,15.2604,1.5074,13.8429,11.0851,12.4640,13.1735,0.3288,4.1557,324.7324,5521.5000,-9213.7565
797.0000,13.2825,18.8567,4308.1000,56233.8000,-51925.7000,2.8817,894.5790,9139.0582,10033.6372,140.6304,65372.8582,3413.5210,-61959.3372,18.9523,15.1403,38452.2000,0.0000,38452.2000,-2.1130,7385.8779,0.0000,7385.8779,96.1269,0.0000,31066.3221,31066.3221,18.8307,11.2002,15.0155,0.9633,65025.6698,18.8567,18.9523,18.9045,-2.9590,2.1452,18.9523,15.2893,17.1208,1.7235,0.0321,18.8567,18.8830,18.8698,-0.8132,-2.1773,15.1645,14.9849,15.0747,5.6056,-2.1452,11.2002,16.7519,13.9761,-2.5736,-0.0321,11.2002,11.6053,11.4028,-12.7823,2.1773,5.6164,438.8729,-13473.5000,65025.6698
798.0000,13.1841,18.7968,4546.4000,62702.6000,-58156.2000,3.1998,945.6074,10167.1120,11112.7194,155.5393,72869.7120,3600.7926,-69268.9194,18.7797,14.9698,44713.0000,0.0000,44713.0000,-2.4571,8607.1607,0.0000,8607.1607,110.6339,0.0000,36105.8393,36105.8393,18.8183,11.2820,15.0501,1.0088,68092.3535,18.7968,18.8281,18.8124,-1.0864,2.4189,18.8183,15.7074,17.2628,1.7385,-0.0382,18.7968,18.8183,18.8075,-0.7277,-2.3807,14.9698,15.0003,14.9851,-1.0568,-2.4189,14.9698,13.1480,14.0589,1.0244,0.0382,11.3119,11.3387,11.3253,-0.9102,2.3807,6.1928,483.9112,-13443.2000,68092.3535
799.0000,12.7838,18.9948,1662.2000,118745.5000,-117083.3000,5.6983,348.0427,19077.6992,19425.7419,276.3938,137823.1992,1314.1573,-136509.0419,18.9394,15.1277,23654.9000,0.0000,23654.9000,-1.2999,4544.3553,0.0000,4544.3553,58.7004,0.0000,19110.5447,19110.5447,18.7240,11.7180,15.2210,1.7608,118853.5679,18.9948,18.9394,18.9671,1.8908,2.3327,18.9394,17.9765,18.4579,14.4469,1.0328,18.9948,18.9534,18.9741,2.0352,-3.3655,14.2129,14.4463,14.3296,-7.8860,-2.3327,11.7180,13.0615,12.3897,-20.1188,-1.0328,11.7180,11.6315,11.6748,4.2418,3.3655,11.2597,879.8461,-93428.4000,118853.5679
800.0000,12.5435,18.8668,552.5000,158297.1000,-157744.6000,7.5097,116.1553,25293.1490,25409.3043,363.2185,183590.2490,436.3447,-183153.9043,18.8923,15.0812,17730.3000,0.0000,17730.3000,-0.9743,3408.1949,0.0000,3408.1949,43.8798,0.0000,14322.1051,14322.1051,18.8413,12.0445,15.4429,2.5381,171325.0084,18.8668,18.8923,18.8795,-1.0323,2.8280,18.8923,18.7329,18.8126,4.3042,1.8537,18.8668,18.8842,18.8755,-1.1661,-4.6817,13.1735,13.4697,13.3216,-12.1401,-2.8280,12.0445,12.1708,12.1076,-3.3799,-1.8537,12.0445,11.9841,12.0143,4.1220,4.6817,14.8710,1162.0423,-140014.3000,171325.0084
801.0000,12.5187,18.8680,194.2000,170463.4000,-170269.2000,8.0660,40.8449,27221.7780,27262.6229,389.4937,197685.1780,153.3551,-197531.8229,12.4191,16.5517,1516.8000,8182.3000,-6665.5000,0.5181,320.3236,1311.8812,1632.2048,25.4664,9494.1812,1196.4764,-8297.7048,18.7584,12.5183,15.6384,3.0608,206605.3519,18.8680,18.8711,18.8696,-0.0962,2.5160,18.4750,18.5562,18.5156,-3.5594,3.0341,18.8680,18.8690,18.8685,-0.0599,-5.5501,12.4191,12.6749,12.5470,-9.3231,-2.5160,12.5183,12.4191,12.4687,4.3814,-3.0341,12.5183,12.4479,12.4831,5.6816,5.5501,17.0808,1334.7142,-176934.7000,206605.3519
802.0000,12.5975,18.9577,56.6000,178580.8000,-178524.2000,8.4425,11.8885,28569.1766,28581.0651,407.5913,207149.9766,44.7115,-207105.2651,12.5889,18.0373,194.5000,8571.2000,-8376.7000,0.4661,40.9621,1377.2774,1418.2395,22.6184,9948.4774,153.5379,-9794.9395,18.8710,12.6261,15.7486,3.1790,214581.0510,18.9577,18.9337,18.9457,0.9430,2.6588,18.7999,18.7330,18.7665,3.0515,3.1249,18.9577,18.9456,18.9517,1.0280,-5.7837,12.5889,12.5774,12.5832,0.4605,-2.6588,12.6261,12.5889,12.6075,1.6993,-3.1249,12.6261,12.6068,12.6164,1.6332,5.7837,17.7175,1384.4674,-186900.9000,214581.0510
803.0000,12.6797,19.0450,1.0000,185981.4000,-185980.4000,8.7894,0.2098,29808.8495,29809.0593,424.5420,215790.2495,0.7902,-215789.4593,12.6805,18.3450,0.0000,8114.9000,-8114.9000,0.4312,0.0000,1305.5287,1305.5287,20.9158,9420.4287,0.0000,-9420.4287,18.9835,12.7024,15.8429,3.3093,223379.6482,19.0450,19.0190,19.0320,1.0663,2.7861,18.9287,18.8914,18.9100,1.7569,3.2172,19.0450,19.0328,19.0389,1.0773,-6.0033,12.6805,12.6550,12.6677,1.0449,-2.7861,12.7024,12.6805,12.6914,1.0370,-3.2172,12.7024,12.6911,12.6967,0.9935,6.0033,18.3416,1433.2384,-194095.3000,223379.6482
804.0000,12.7758,19.1431,0.0000,194003.6000,-194003.6000,9.1684,0.0000,31162.9934,31162.9934,443.0829,225166.5934,0.0000,-225166.5934,12.7771,18.4427,0.0000,10969.5000,-10969.5000,0.5829,0.0000,1767.0423,1767.0423,28.2831,12736.5423,0.0000,-12736.5423,19.0776,12.8009,15.9392,3.4974,236071.7440,19.1431,19.1148,19.1290,1.1938,2.8619,19.0010,18.9813,18.9912,1.0031,3.4447,19.1431,19.1302,19.1367,1.2034,-6.3066,12.7771,12.7492,12.7631,1.1756,-2.8619,12.8009,12.7771,12.7890,1.2016,-3.4447,12.8009,12.7879,12.7944,1.2023,6.3066,19.4028,1516.1647,-204973.1000,236071.7440
805.0000,12.8639,19.2330,0.0000,201312.8000,-201312.8000,9.5139,0.0000,32402.3835,32402.3835,460.0579,233715.1835,0.0000,-233715.1835,12.8655,18.5320,0.0000,12526.0000,-12526.0000,0.6656,0.0000,2020.1578,2020.1578,32.3080,14546.1578,0.0000,-14546.1578,19.1654,12.8855,16.0255,3.6528,246561.0886,19.2330,19.2071,19.2200,1.1233,2.9494,19.0828,19.0637,19.0733,1.0149,3.6150,19.2330,19.2214,19.2272,1.1168,-6.5644,12.8655,12.8400,12.8527,1.1051,-2.9494,12.8855,12.8655,12.8755,1.0681,-3.6150,12.8855,12.8746,12.8801,1.0582,6.5644,20.2609,1583.2191,-213838.8000,246561.0886
806.0000,12.9456,19.3164,0.0000,207635.4000,-207635.4000,9.8127,0.0000,33482.8468,33482.8468,474.7737,241118.2468,0.0000,-241118.2468,12.9472,18.6145,0.0000,14713.9000,-14713.9000,0.7818,0.0000,2375.6262,2375.6262,37.9639,17089.5262,0.0000,-17089.5262,19.2455,12.9650,16.1053,3.8021,256641.4526,19.3164,19.2928,19.3046,1.0444,3.0103,19.1530,19.1371,19.1450,0.8900,3.7921,19.3164,19.3060,19.3112,1.0377,-6.8024,12.9472,12.9241,12.9356,1.0242,-3.0103,12.9650,12.9472,12.9561,0.9965,-3.7921,12.9650,12.9551,12.9601,0.9895,6.8024,21.0931,1648.2466,-222349.3000,256641.4526
807.0000,13.0048,19.3768,0.0000,213256.5000,-213256.5000,10.0783,0.0000,34436.1977,34436.1977,487.8819,247692.6977,0.0000,-247692.6977,13.0061,18.6741,0.0000,13767.0000,-13767.0000,0.7315,0.0000,2224.5176,2224.5176,35.5318,15991.5176,0.0000,-15991.5176,19.3136,13.0184,16.1660,3.8884,262467.9985,19.3768,19.3596,19.3682,0.7916,3.1156,19.2293,19.2127,19.2210,0.9406,3.8471,19.3768,19.3693,19.3730,0.7704,-6.9627,13.0061,12.9893,12.9977,0.7733,-3.1156,13.0184,13.0061,13.0122,0.7017,-3.8471,13.0184,13.0117,13.0151,0.6877,6.9627,21.5271,1682.1550,-227023.5000,262467.9985
808.0000,13.0568,19.4299,0.0000,217426.4000,-217426.4000,10.2754,0.0000,35151.7090,35151.7090,497.6105,252578.1090,0.0000,-252578.1090,13.0578,18.7263,0.0000,14333.5000,-14333.5000,0.7616,0.0000,2317.6822,2317.6822,37.0023,16651.1822,0.0000,-16651.1822,19.3689,13.0687,16.2188,3.9733,268194.9706,19.4299,19.4154,19.4227,0.6811,3.1713,19.2820,19.2702,19.2761,0.6889,3.9329,19.4299,19.4235,19.4267,0.6715,-7.1041,13.0578,13.0437,13.0507,0.6640,-3.1713,13.0687,13.0578,13.0633,0.6397,-3.9329,13.0687,13.0627,13.0657,0.6354,7.1041,21.9835,1717.8245,-231759.9000,268194.9706
809.0000,13.1144,19.4887,0.0000,221395.9000,-221395.9000,10.4630,0.0000,35841.1280,35841.1280,506.8645,257237.0280,0.0000,-257237.0280,13.1154,18.7846,0.0000,16905.2000,-16905.2000,0.8982,0.0000,2735.6683,2735.6683,43.6499,19640.8683,0.0000,-19640.8683,19.4213,13.1274,16.2743,4.0859,275798.6136,19.4887,19.4733,19.4810,0.7277,3.1882,19.3219,19.3133,19.3176,0.5249,4.0865,19.4887,19.4819,19.4853,0.7308,-7.2747,13.1154,13.1003,13.1079,0.7133,-3.1882,13.1274,13.1154,13.1214,0.7255,-4.0865,13.1274,13.1206,13.1240,0.7273,7.2747,22.6334,1768.6036,-238301.1000,275798.6136
810.0000,13.1561,19.5312,0.0000,224658.7000,-224658.7000,10.6172,0.0000,36404.3998,36404.3998,514.5249,261063.0998,0.0000,-261063.0998,13.1570,18.8053,35.7000,16227.9000,-16192.2000,0.8642,7.4502,2627.5616,2635.0118,42.0083,18855.4616,28.2498,-18827.2118,19.4666,13.1652,16.3159,4.1341,279051.1825,19.5312,19.5196,19.5254,0.5601,3.2510,19.3696,19.3599,19.3648,0.5932,4.1152,19.5312,19.5262,19.5287,0.5477,-7.3662,13.1570,13.1457,13.1513,0.5486,-3.2510,13.1652,13.1570,13.1611,0.5028,-4.1152,13.1652,13.1607,13.1629,0.4935,7.3662,22.8768,1787.6240,-240850.9000,279051.1825
811.0000,12.8420,19.1296,895.9000,124436.5000,-123540.6000,5.9274,187.4063,20018.7030,20206.1093,287.3942,144455.2030,708.4937,-143746.7093,19.2634,15.9193,3307.2000,182.7000,3124.5000,-0.1914,632.7898,32.7416,665.5315,9.5351,215.4416,2674.4102,2458.9685,19.2368,12.5898,15.9133,2.1786,147054.8888,19.1296,19.2634,19.1965,-3.9455,2.0396,19.2634,19.3004,19.2819,-0.9765,1.8482,19.1296,19.2066,19.1681,-4.3281,-3.8878,13.0922,13.1120,13.1021,-0.5704,-2.0396,12.5898,12.7994,12.6946,-5.6060,-1.8482,12.5898,12.7004,12.6451,-6.2255,3.8878,11.8157,923.2991,-120416.1000,147054.8888
812.0000,12.7091,18.9528,1353.0000,124072.3000,-122719.3000,5.9339,283.6564,19899.4836,20183.1401,287.1967,143971.7836,1069.3436,-142902.4401,19.0340,15.2212,5285.4000,0.0000,5285.4000,-0.2904,1014.1789,0.0000,1014.1789,13.0094,0.0000,4271.2211,4271.2211,19.0366,12.5265,15.7815,2.0993,141703.5554,18.9528,19.0340,18.9934,-2.4274,2.0748,19.0340,19.1274,19.0807,-2.4046,1.7843,18.9528,18.9946,18.9737,-2.3222,-3.8591,12.9581,13.0060,12.9820,-1.4252,-2.0748,12.5265,12.5898,12.5581,-1.6228,-1.7843,12.5265,12.5494,12.5380,-1.2689,3.8591,11.7904,921.3193,-117433.9000,141703.5554
813.0000,12.6949,18.5896,3439.1000,79026.8000,-75587.7000,3.9136,721.1792,12670.7086,13391.8879,189.5331,91697.5086,2717.9208,-88979.5879,18.7645,14.9548,10711.8000,0.0000,10711.8000,-0.5886,2062.3960,0.0000,2062.3960,26.4679,0.0000,8649.4040,8649.4040,18.7735,12.2819,15.5277,1.2334,83252.3890,18.5896,18.7645,18.6770,-3.7942,1.5008,18.7645,18.9620,18.8633,-2.6001,0.9121,18.5896,18.7023,18.6459,-3.9318,-2.4129,13.4351,13.2382,13.3367,4.3033,-1.5008,12.2819,12.4544,12.3682,-2.2691,-0.9121,12.2819,12.3570,12.3194,-2.6139,2.4129,7.7478,605.4213,-64875.9000,83252.3890
814.0000,12.6955,18.4448,4346.9000,75202.2000,-70855.3000,3.7801,911.5363,12057.6485,12969.1848,183.1627,87259.8485,3435.3637,-83824.4848,18.5463,14.7392,12026.7000,0.0000,12026.7000,-0.6609,2322.0077,0.0000,2322.0077,29.8523,0.0000,9704.6923,9704.6923,18.5726,12.2331,15.4029,1.1299,76269.6776,18.4448,18.5463,18.4955,-2.1665,1.4803,18.5463,18.7592,18.6528,-2.5167,0.8194,18.4448,18.5062,18.4755,-2.0336,-2.2998,13.4020,13.3730,13.3875,0.6370,-1.4803,12.2331,12.3235,12.2783,-1.0606,-0.8194,12.2331,12.2593,12.2462,-0.8599,2.2998,7.4808,584.5637,-58828.6000,76269.6776
815.0000,12.9806,18.2628,6519.8000,60785.6000,-54265.8000,3.2118,1360.6661,9810.0477,11170.7139,155.9288,70595.6477,5159.1339,-65436.5139,18.3370,14.5324,31441.2000,0.0000,31441.2000,-1.7278,6086.7759,0.0000,6086.7759,78.3313,0.0000,25354.4241,25354.4241,18.3672,12.2706,15.3189,1.0764,72659.5518,18.2628,18.3370,18.2999,-2.3376,2.1818,18.3370,18.6382,18.4876,-1.9695,0.4541,18.2628,18.3205,18.2916,-2.1949,-2.6359,14.0630,13.8465,13.9548,6.8694,-2.1818,12.2706,12.2773,12.2739,-0.0294,-0.4541,12.2706,12.2637,12.2672,0.2764,2.6359,6.2807,490.7823,-22824.6000,72659.5518
816.0000,13.1800,18.1126,8004.1000,54215.7000,-46211.6000,2.9785,1664.8875,8790.1549,10455.0424,144.9208,63005.8549,6339.2125,-56666.6424,18.1723,14.3696,37843.6000,0.0000,37843.6000,-2.0796,7341.9444,0.0000,7341.9444,94.6177,0.0000,30501.6556,30501.6556,18.1894,12.2199,15.2047,0.8146,54987.3163,18.1126,18.1723,18.1424,-1.8766,2.1825,18.1723,18.6767,18.4245,-0.7383,0.1029,18.1126,18.1675,18.1400,-1.8060,-2.2854,14.2723,14.1704,14.2213,3.2402,-2.1825,12.2199,12.3053,12.2626,-0.1128,-0.1029,12.2199,12.2343,12.2271,-0.4601,2.2854,5.8037,453.5071,-8368.0000,54987.3163
817.0000,13.2173,17.8267,9232.4000,49216.6000,-39984.2000,2.8062,1919.1900,7986.5288,9905.7188,136.7333,57203.1288,7313.2100,-49889.9188,17.9429,14.1429,39119.0000,0.0000,39119.0000,-2.1497,7612.2788,0.0000,7612.2788,98.0814,0.0000,31506.7212,31506.7212,17.9305,12.2893,15.1099,0.6639,44812.8293,17.8267,17.9300,17.8784,-3.1634,2.1197,17.9305,18.8506,18.3905,-0.3863,-0.0300,17.8267,17.9305,17.8786,-3.1317,-2.0896,14.1429,14.1684,14.1557,-0.7693,-2.1197,14.1429,10.6343,12.3886,1.5433,0.0300,12.2655,12.2525,12.2590,0.4088,2.0896,5.4645,427.0041,-865.2000,44812.8293
818.0000,13.2270,17.4996,10400.8000,44732.7000,-34331.9000,2.6551,2161.7242,7260.5416,9422.2657,129.4979,51993.2416,8239.0758,-43754.1657,17.7327,13.9353,44636.4000,0.0000,44636.4000,-2.4529,8710.1862,0.0000,8710.1862,112.3545,0.0000,35926.2138,35926.2138,17.6392,12.3900,15.0146,0.4588,30970.8099,17.4996,17.6224,17.5610,-3.8069,2.1452,17.6392,18.5020,18.0706,-3.8379,-0.3077,17.4996,17.6392,17.5694,-3.7079,-1.8374,13.9353,14.0066,13.9710,-2.2056,-2.1452,13.9353,12.1567,13.0460,7.9566,0.3077,12.3510,12.3168,12.3339,0.9264,1.8374,5.1543,402.7632,10304.5000,30970.8099
819.0000,13.1775,17.1141,11402.3000,40571.9000,-29169.6000,2.5105,2371.8296,6577.6513,8949.4809,122.5605,47149.5513,9030.4704,-38119.0809,17.3855,13.5924,42497.9000,0.0000,42497.9000,-2.3354,8331.6901,0.0000,8331.6901,107.3579,0.0000,34166.2099,34166.2099,17.2901,12.6095,14.9498,0.3826,25824.0085,17.1141,17.2656,17.1899,-4.4553,2.0337,17.2901,18.1939,17.7420,-3.9416,-0.3016,17.1141,17.2901,17.2021,-4.4089,-1.7321,13.5924,13.7207,13.6565,-3.7714,-2.0337,13.5924,12.9582,13.2753,2.7904,0.3016,12.6702,12.5397,12.6049,3.2946,1.7321,4.8829,381.5571,13328.3000,25824.0085
820.0000,13.2270,16.8397,12302.2000,37043.9000,-24741.7000,2.3906,2556.9121,6012.5864,8569.4985,116.8124,43056.4864,9745.2879,-33311.1985,16.9543,13.1666,47367.7000,0.0000,47367.7000,-2.6030,9341.3695,0.0000,9341.3695,120.3773,0.0000,38026.3305,38026.3305,13.2070,16.3306,14.7688,-0.2702,-18238.2754,16.8397,16.9553,16.8975,-3.5045,2.0984,16.4817,16.9532,16.7175,-12.3412,-1.8061,16.8397,17.2645,17.0521,-1.7869,-0.2923,13.1666,13.3284,13.2475,-4.9121,-2.0984,13.1666,13.2070,13.1868,-1.0440,1.8061,13.2070,12.4990,12.8530,3.0171,0.2923,4.6443,362.9094,22626.0000,-18238.2754
821.0000,12.9419,16.3873,12595.1000,35017.6000,-22422.5000,2.3101,2630.2682,5646.3789,8276.6471,112.9242,40663.9789,9964.8318,-30699.1471,16.5898,12.8068,45080.0000,0.0000,45080.0000,-2.4773,8935.4643,0.0000,8935.4643,115.4220,0.0000,36144.5357,36144.5357,12.9554,16.4338,14.6946,-0.2794,-18860.6409,16.3873,16.5621,16.4747,-5.0798,2.0087,16.5616,16.6224,16.5920,-1.4912,-1.7072,16.3873,17.1573,16.7723,-3.3537,-0.3014,12.8068,12.9578,12.8823,-4.3845,-2.0087,12.8068,12.9554,12.8811,-3.6662,1.7072,12.9554,12.8359,12.8956,0.5374,0.3014,4.5084,352.2911,22657.5000,-18860.6409
822.0000,12.6644,15.7914,13397.0000,32176.4000,-18779.4000,2.2175,2810.7940,5155.3932,7966.1872,108.5516,37331.7932,10586.2060,-26745.5872,16.3066,12.5275,49660.8000,0.0000,49660.8000,-2.7290,9882.8733,0.0000,9882.8733,127.9608,0.0000,39777.9267,39777.9267,12.6495,16.5818,14.6157,-0.4215,-28452.8214,15.7914,16.0167,15.9040,-6.8631,2.1037,16.6247,16.6131,16.6189,0.3482,-1.9898,15.7914,17.3304,16.5609,-2.5283,-0.1139,12.5275,12.6443,12.5859,-3.5538,-2.1037,12.5275,12.6495,12.5885,-3.5086,1.9898,12.6495,13.0348,12.8422,-0.6223,0.1139,4.3313,338.4540,30881.4000,-28452.8214
823.0000,12.7557,16.1756,13377.2000,36774.2000,-23397.0000,2.4338,2802.3329,5904.3567,8706.6896,119.0607,42678.5567,10574.8671,-32103.6896,16.0679,12.2919,25613.7000,0.0000,25613.7000,-1.4075,5114.7172,0.0000,5114.7172,66.3267,0.0000,20498.9828,20498.9828,16.3618,13.1438,14.7528,0.4125,27841.4341,16.1756,16.0679,16.1218,2.6504,1.6861,16.0679,16.7270,16.3974,-2.6495,0.2785,16.1756,16.3100,16.2428,-3.8154,-1.9646,12.3227,12.4265,12.3746,-2.5270,-1.6861,13.1438,12.4778,12.8108,2.7060,-0.2785,13.1438,13.0381,13.0910,3.0256,1.9646,4.8222,376.8123,2216.7000,27841.4341
824.0000,12.7762,17.8429,7751.2000,59086.8000,-51335.6000,3.1956,1623.2064,9491.2541,11114.4604,155.3034,68578.0541,6127.9936,-62450.0604,17.0709,13.2814,20405.9000,0.0000,20405.9000,-1.1214,4017.7815,0.0000,4017.7815,53.0633,0.0000,16388.1185,16388.1185,17.0887,12.5208,14.8047,0.5414,36544.6774,17.8429,17.0709,17.4569,16.1354,1.4390,17.0709,16.3065,16.6887,3.5377,0.3176,17.8429,17.2301,17.5365,15.6354,-1.7566,13.1859,12.8218,13.0039,7.6171,-1.4390,12.5208,12.8488,12.6848,-1.4974,-0.3176,12.5208,12.7388,12.6298,-5.5422,1.7566,6.3407,495.4711,-30929.7000,36544.6774
825.0000,12.6273,18.0096,6713.8000,70132.3000,-63418.5000,3.6636,1409.4878,11227.3013,12636.7891,177.8406,81359.6013,5304.3122,-76055.2891,17.7620,13.9641,12127.7000,0.0000,12127.7000,-0.6664,2365.6304,0.0000,2365.6304,30.9888,0.0000,9762.0696,9762.0696,17.6406,12.1707,14.9056,0.9368,63232.5416,18.0096,17.7620,17.8858,5.1988,1.4434,17.7620,17.0131,17.3876,8.4573,0.7769,18.0096,17.8601,17.9349,4.8298,-2.2203,13.1915,13.1072,13.1493,1.7784,-1.4434,12.1707,12.5287,12.3497,-4.0212,-0.7769,12.1707,12.3153,12.2430,-4.6447,2.2203,7.2731,568.3314,-51290.8000,63232.5416
826.0000,12.3826,18.2768,3996.8000,92922.1000,-88925.3000,4.5993,842.5619,14793.3413,15635.9032,222.6422,107715.4413,3154.2381,-104561.2032,18.1210,14.3188,7733.2000,0.0000,7733.2000,-0.4250,1501.3060,0.0000,1501.3060,19.5257,0.0000,6231.8940,6231.8940,18.0607,12.0364,15.0485,1.4369,96993.7494,18.2768,18.1210,18.1989,3.8013,1.6748,18.1210,17.7545,17.9377,6.6618,1.2498,18.2768,18.1915,18.2342,3.6351,-2.9246,12.7320,12.8977,12.8149,-4.0133,-1.6748,12.0364,12.1925,12.1144,-2.8160,-1.2498,12.0364,12.0877,12.0620,-2.1611,2.9246,9.1329,713.6594,-81192.1000,96993.7494
827.0000,12.2441,18.2724,3165.6000,105647.4000,-102481.8000,5.1575,668.9097,16766.7729,17435.6826,249.1813,122414.1729,2496.6903,-119917.4826,18.2441,14.4405,2641.6000,0.0000,2641.6000,-0.1452,512.0109,0.0000,512.0109,6.6290,0.0000,2129.5891,2129.5891,18.2169,12.1231,15.1700,1.7453,117809.1776,18.2724,18.2441,18.2582,0.7386,1.7675,18.2441,18.1188,18.1815,2.9641,1.6224,18.2724,18.2639,18.2681,0.4323,-3.3899,12.3099,12.5020,12.4059,-4.9123,-1.7675,12.1231,12.1193,12.1212,0.1040,-1.6224,12.1231,12.1096,12.1163,0.6779,3.3899,10.2502,800.9653,-99840.2000,117809.1776
828.0000,12.2305,18.3068,2766.6000,108785.0000,-106018.4000,5.2850,584.7339,17259.4517,17844.1856,255.0852,126044.4517,2181.8661,-123862.5856,18.2883,14.4842,1801.2000,0.0000,1801.2000,-0.0990,348.9191,0.0000,348.9191,4.5105,0.0000,1452.2809,1452.2809,18.2813,12.1933,15.2373,1.8041,121774.9198,18.3068,18.2883,18.2976,0.4975,1.7947,18.2883,18.2459,18.2671,1.0564,1.6957,18.3068,18.2984,18.3026,0.4397,-3.4903,12.2925,12.3349,12.3137,-1.0899,-1.7947,12.1933,12.1646,12.1789,0.7201,-1.6957,12.1933,12.1767,12.1850,0.8519,3.4903,10.5014,820.5958,-104217.2000,121774.9198
