Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
829.0000,12.2400,18.3872,2123.6000,112424.3000,-110300.7000,5.4235,448.7600,17840.6750,18289.4350,261.6534,130264.9750,1674.8400,-128590.1350,18.3535,14.5486,290.9000,0.0000,290.9000,-0.0160,56.3040,0.0000,56.3040,0.7279,0.0000,234.5960,234.5960,18.3533,12.2386,15.2960,1.8894,127533.9978,18.3872,18.3535,18.3703,0.9006,1.8132,18.3535,18.3208,18.3371,0.8675,1.7972,18.3872,18.3696,18.3784,0.9364,-3.6104,12.2365,12.2651,12.2508,-0.7369,-1.8132,12.2386,12.2159,12.2273,0.6062,-1.7972,12.2386,12.2274,12.2330,0.6021,3.6104,10.7800,842.3639,-110009.8000,127533.9978
830.0000,12.2586,18.4404,1806.3000,114729.8000,-112923.5000,5.5160,381.5875,18214.1451,18595.7325,266.0795,132943.9451,1424.7125,-131519.2325,18.4143,14.6087,283.9000,0.0000,283.9000,-0.0156,54.9060,0.0000,54.9060,0.7096,0.0000,228.9940,228.9940,18.4136,12.2629,15.3383,1.9331,130486.6986,18.4404,18.4143,18.4274,0.7111,1.8439,18.4143,18.3855,18.3999,0.7804,1.8283,18.4404,18.4276,18.4340,0.6942,-3.6721,12.2694,12.2623,12.2659,0.2047,-1.8439,12.2629,12.2495,12.2562,0.3715,-1.8283,12.2629,12.2567,12.2598,0.3460,3.6721,10.9631,856.6705,-112639.6000,130486.6986
831.0000,12.3154,18.5018,1784.2000,115666.7000,-113882.5000,5.5591,376.5548,18386.4083,18762.9631,268.1839,134053.1083,1407.6452,-132645.4631,18.4753,14.6689,4631.3000,0.0000,4631.3000,-0.2545,894.9863,0.0000,894.9863,11.5641,0.0000,3736.3137,3736.3137,18.4742,12.2347,15.3545,1.8912,127658.6847,18.5018,18.4753,18.4885,0.7607,1.9379,18.4753,18.4451,18.4602,0.7502,1.6834,18.5018,18.4877,18.4948,0.7556,-3.6212,12.5616,12.4568,12.5092,2.9591,-1.9379,12.2347,12.2430,12.2388,-0.1868,-1.6834,12.2347,12.2398,12.2372,-0.2498,3.6212,11.0327,862.1068,-109251.2000,127658.6847
832.0000,12.3496,18.3782,2553.6000,84785.1000,-82231.5000,4.1397,538.6241,13487.8460,14026.4701,199.9369,98272.9460,2014.9759,-96257.9701,18.4249,14.6192,8520.7000,0.0000,8520.7000,-0.4682,1647.6704,0.0000,1647.6704,21.2537,0.0000,6873.0296,6873.0296,18.4200,12.0738,15.2469,1.3314,89868.4553,18.3782,18.4249,18.4016,-1.0271,1.5360,18.4249,18.4443,18.4346,-0.2863,1.0677,18.3782,18.4101,18.3941,-1.1915,-2.6037,12.9138,12.7411,12.8274,3.8630,-1.5360,12.0738,12.1659,12.1199,-1.4134,-1.0677,12.0738,12.1186,12.0962,-1.6795,2.6037,8.2005,640.7988,-73710.8000,89868.4553
833.0000,12.4071,18.4062,2875.0000,87107.9000,-84232.9000,4.2662,605.8249,13875.3808,14481.2058,206.1160,100983.2808,2269.1751,-98714.1058,18.4041,14.5986,12078.2000,0.0000,12078.2000,-0.6637,2336.2219,0.0000,2336.2219,30.1532,0.0000,9741.9781,9741.9781,18.4079,12.0233,15.2156,1.3143,88712.6954,18.4062,18.4041,18.4051,0.0659,1.6433,18.4041,18.4218,18.4130,-0.2388,0.9796,18.4062,18.4027,18.4045,0.1472,-2.6229,13.0975,12.9881,13.0428,2.6217,-1.6433,12.0233,12.0804,12.0519,-0.7980,-0.9796,12.0233,12.0431,12.0332,-0.7380,2.6229,8.4402,659.5326,-72154.7000,88712.6954
834.0000,12.5417,18.4583,3508.0000,85295.8000,-81787.8000,4.2135,737.5304,13628.2304,14365.7609,203.7164,98924.0304,2770.4696,-96153.5609,18.4377,14.6318,19262.5000,0.0000,19262.5000,-1.0585,3724.2268,0.0000,3724.2268,48.1058,0.0000,15538.2732,15538.2732,18.4372,11.9042,15.1707,1.1778,79499.2696,18.4583,18.4377,18.4480,0.5396,1.7573,18.4377,18.4187,18.4282,0.2065,0.6988,18.4583,18.4425,18.4504,0.5767,-2.4561,13.5908,13.3808,13.4858,5.3681,-1.7573,11.9042,12.0138,11.9590,-1.0983,-0.6988,11.9042,11.9413,11.9227,-1.3105,2.4561,8.3112,649.4489,-62525.3000,79499.2696
835.0000,12.9431,18.5867,5185.8000,75264.4000,-70078.6000,3.8267,1082.9415,12136.2872,13219.2288,185.3775,87400.6872,4102.8585,-83297.8288,18.5497,14.7425,43764.3000,0.0000,43764.3000,-2.4050,8449.2580,0.0000,8449.2580,109.2338,0.0000,35315.0420,35315.0420,18.5402,11.8084,15.1743,1.2829,86594.2459,18.5867,18.5497,18.5682,1.4726,2.7150,18.5497,18.4097,18.4797,0.6436,0.3100,18.5867,18.5536,18.5701,1.4671,-3.0250,14.4270,14.1768,14.3019,9.8714,-2.7150,11.8084,11.9802,11.8943,-0.7589,-0.3100,11.8084,11.8358,11.8221,-1.1919,3.0250,7.4541,582.4743,-26314.3000,86594.2459
836.0000,13.2004,18.6740,6324.1000,72674.9000,-66350.8000,3.7635,1314.9943,11788.5683,13103.5626,182.7545,84463.4683,5009.1057,-79454.3626,18.6333,14.8251,56571.4000,0.0000,56571.4000,-3.1087,10910.1603,0.0000,10910.1603,140.9316,0.0000,45661.2397,45661.2397,18.6463,11.5769,15.1116,1.0246,69163.5236,18.6740,18.6474,18.6607,1.1391,2.9180,18.6463,18.4169,18.5316,0.6489,-0.1907,18.6740,18.6463,18.6602,1.1088,-2.7273,14.8251,14.6944,14.7598,5.5476,-2.9180,14.8251,10.8057,12.8154,11.1383,0.1907,11.5230,11.6019,11.5625,-3.1111,2.7273,7.2825,569.0640,-9779.4000,69163.5236
837.0000,13.9701,17.6504,11824.2000,36678.0000,-24853.8000,2.3485,2427.6854,6057.8380,8485.5234,114.7318,42735.8380,9396.5146,-33339.3234,17.4291,13.6349,57900.2000,0.0000,57900.2000,-3.1818,11344.6078,0.0000,11344.6078,144.0376,0.0000,46555.5922,46555.5922,13.3513,16.2000,14.7756,-0.3946,-26635.6379,17.6843,17.9752,17.8298,-10.0056,2.3737,16.2000,16.8887,16.5443,-23.9597,-2.3989,16.2000,20.8374,18.5187,-1.6848,0.0252,13.6349,13.9701,13.8025,-11.5304,-2.3737,13.6349,13.3926,13.5137,8.4497,2.3989,13.9701,9.4291,11.6996,1.6772,-0.0252,4.4652,348.9156,33046.4000,-26635.6379
838.0000,13.0988,16.1770,14153.8000,33210.8000,-19057.0000,2.3058,2948.0394,5374.4503,8322.4897,112.6712,38585.2503,11205.7606,-27379.4897,16.6176,12.8341,67571.9000,0.0000,67571.9000,-3.7132,13388.4276,0.0000,13388.4276,171.5939,0.0000,54183.4724,54183.4724,12.8567,16.3538,14.6052,-0.6523,-44027.6357,16.4964,16.8608,16.6786,-13.8695,2.6252,16.3538,16.4008,16.3773,-1.9937,-2.9446,16.3538,18.8017,17.5778,-11.3329,0.3194,12.8341,13.0988,12.9665,-10.0668,-2.6252,12.8341,13.0022,12.9181,-7.1652,2.9446,13.0988,11.5154,12.3071,7.3532,-0.3194,4.4131,344.8432,48514.9000,-44027.6357
839.0000,12.4602,14.6473,17526.7000,28298.0000,-10771.3000,2.2491,3689.9361,4512.9970,8202.9331,110.3747,32810.9970,13836.7639,-18974.2331,16.0419,12.2662,66730.3000,0.0000,66730.3000,-3.6670,13330.1258,0.0000,13330.1258,171.8600,0.0000,53400.1742,53400.1742,12.4144,16.5765,14.4955,-0.7733,-52196.1281,15.0404,15.4945,15.2674,-17.0078,2.5832,16.5765,16.5267,16.5516,2.1255,-2.9173,16.5765,17.6861,17.1313,-5.3657,0.3341,12.2662,12.4602,12.3632,-7.2576,-2.5832,12.2662,12.4287,12.3475,-6.8647,2.9173,12.4602,12.2896,12.3749,0.8408,-0.3341,4.3610,340.7763,55959.0000,-52196.1281
840.0000,11.9470,13.4386,20431.5000,25071.0000,-4639.5000,2.2477,4339.2328,3952.5407,8291.7735,110.9767,29023.5407,16092.2672,-12931.2735,15.4545,11.6869,75128.8000,0.0000,75128.8000,-4.1285,15136.4288,0.0000,15136.4288,195.4535,0.0000,59992.3712,59992.3712,11.9138,17.0442,14.4790,-0.5514,-37218.6553,13.4386,14.0369,13.7377,-18.4385,2.1254,17.1725,16.9588,17.0656,6.2252,-2.0031,13.4386,19.1448,16.2917,-10.1104,-0.1223,11.6869,11.9080,11.7975,-6.8053,-2.1254,11.6869,11.9138,11.8004,-6.5805,2.0031,11.9138,12.6254,12.2696,-1.2489,0.1223,4.3935,343.3161,70489.3000,-37218.6553
841.0000,15.7890,16.2915,25158.8000,21030.4000,4128.4000,-2.3026,5018.2046,3630.1216,8648.3262,114.7357,24660.5216,20140.5954,-4519.9262,15.6655,11.8951,72611.3000,0.0000,72611.3000,-3.9902,14584.1158,0.0000,14584.1158,190.8781,0.0000,58027.1842,58027.1842,13.1223,15.6186,14.3705,-0.8976,-60586.9111,15.7890,14.0447,14.9169,14.2520,0.5625,15.6186,15.9315,15.7751,-15.5521,-3.4276,15.6186,15.7890,15.7038,-7.0723,2.8651,11.8951,11.8115,11.8533,0.6959,-0.5625,11.8951,11.8745,11.8848,1.0409,3.4276,15.4119,14.6152,15.0136,33.1359,-2.8651,0.1000,7.8141,76739.7000,-60586.9111
842.0000,15.5849,15.3552,28660.3000,17802.4000,10857.9000,-2.3322,5734.7763,3057.4518,8792.2281,112.3105,20859.8518,22925.5237,2065.6719,15.5129,11.7446,82516.1000,0.0000,82516.1000,-4.5345,16610.5306,0.0000,16610.5306,216.1046,0.0000,65905.5694,65905.5694,13.0482,15.5477,14.2980,-0.9807,-66200.2341,15.5849,15.1013,15.3431,5.1651,0.7341,15.5477,15.5924,15.5701,-2.4516,-3.8004,15.5477,15.5849,15.5663,-1.6375,3.0663,11.7446,11.8227,11.7837,-0.8185,-0.7341,11.7446,11.7721,11.7584,-1.5036,3.8004,14.5095,14.6297,14.5696,-5.3358,-3.0663,0.1000,7.8141,93374.0000,-66200.2341
843.0000,15.5958,14.7295,31642.2000,14899.7000,16742.5000,-2.3501,6330.3603,2559.6217,8889.9820,113.1573,17459.3217,25311.8397,7852.5180,15.5680,11.7989,80166.4000,0.0000,80166.4000,-4.4053,16124.5231,0.0000,16124.5231,210.5201,0.0000,64041.8769,64041.8769,12.8672,15.6054,14.2363,-1.0570,-71346.2011,15.5958,15.4044,15.5001,1.9167,0.6851,15.6054,15.5981,15.6018,0.4040,-3.7203,15.6054,15.5958,15.6006,0.4356,3.0352,11.7989,11.7869,11.7929,0.1334,-0.6851,11.7989,11.7906,11.7948,0.4613,3.7203,14.0653,14.1867,14.1260,-5.3315,-3.0352,0.1000,7.8141,96908.9000,-71346.2011
844.0000,15.6430,14.1881,34465.0000,12186.4000,22278.6000,-2.3687,6890.0250,2095.9460,8985.9710,113.8254,14282.3460,27574.9750,13292.6290,15.6289,11.8589,89150.4000,0.0000,89150.4000,-4.8990,17915.6064,0.0000,17915.6064,233.8836,0.0000,71234.7936,71234.7936,12.6630,15.6558,14.1594,-1.2429,-83894.8106,15.6430,15.5482,15.5956,1.1746,0.8434,15.6558,15.6457,15.6507,0.6131,-4.0556,15.6558,15.6430,15.6494,0.6114,3.2122,11.8589,11.8149,11.8369,0.5530,-0.8434,11.8589,11.8469,11.8529,0.7235,4.0556,13.5650,13.6934,13.6292,-5.9738,-3.2122,0.1000,7.8141,111429.0000,-83894.8106
845.0000,15.6502,13.9212,36668.7000,11174.5000,25494.2000,-2.4356,7329.7573,1922.2493,9252.0066,116.8620,13096.7493,29338.9427,16242.1934,15.6442,11.8740,86600.5000,0.0000,86600.5000,-4.7589,17399.2941,0.0000,17399.2941,226.9489,0.0000,69201.2059,69201.2059,12.5832,15.6506,14.1169,-1.2610,-85118.4201,15.6502,15.6116,15.6309,0.4476,0.7744,15.6506,15.6505,15.6506,0.0196,-3.9845,15.6506,15.6502,15.6504,0.0335,3.2100,11.8740,11.8476,11.8608,0.3105,-0.7744,11.8740,11.8699,11.8720,0.2519,3.9845,13.4209,13.4685,13.4447,-2.2042,-3.2100,0.1000,7.8141,112094.7000,-85118.4201
846.0000,15.6485,13.5628,39887.0000,9807.1000,30079.9000,-2.5384,7973.2793,1686.9566,9660.2359,121.6376,11494.0566,31913.7207,20419.6641,15.6465,11.8763,96344.8000,0.0000,96344.8000,-5.2944,19356.4157,0.0000,19356.4157,252.4167,0.0000,76988.3843,76988.3843,12.4527,15.6481,14.0504,-1.4302,-96538.2629,15.6485,15.6371,15.6428,0.1654,0.9187,15.6481,15.6484,15.6483,-0.0057,-4.3757,15.6481,15.6485,15.6483,-0.0035,3.4570,11.8763,11.8662,11.8713,0.1478,-0.9187,11.8763,11.8754,11.8759,0.0687,4.3757,13.1120,13.1833,13.1476,-3.5637,-3.4570,0.1000,7.8141,126424.7000,-96538.2629
847.0000,15.4966,13.9695,48484.4000,16495.9000,31988.5000,-3.3017,9714.8448,2826.9118,12541.7566,158.5151,19322.8118,38769.5552,19446.7434,15.5067,11.7385,92257.4000,0.0000,92257.4000,-5.0698,18573.1471,0.0000,18573.1471,241.6981,0.0000,73684.2529,73684.2529,12.5935,15.4604,14.0270,-1.3714,-92568.3273,15.4966,15.6170,15.5568,-1.0162,0.5894,15.4604,15.4922,15.4763,-2.0536,-4.4804,15.4604,15.4966,15.4785,-2.0275,3.8910,11.7385,11.8478,11.7931,-0.9212,-0.5894,11.7385,11.7617,11.7501,-1.4961,4.4804,13.6481,13.5514,13.5997,5.4778,-3.8910,0.1000,7.8141,124245.9000,-92568.3273
848.0000,15.3204,14.8951,40431.9000,23120.5000,17311.4000,-3.1959,8123.7509,3945.0559,12068.8068,154.2258,27065.5559,32308.1491,5242.5932,15.3390,11.5731,91545.6000,0.0000,91545.6000,-5.0306,18475.3958,0.0000,18475.3958,240.4288,0.0000,73070.2042,73070.2042,12.8210,15.2818,14.0514,-1.1567,-78078.7938,15.3204,15.5112,15.4158,-1.6799,0.6116,15.2818,15.3151,15.2984,-2.1251,-4.4191,15.2818,15.3204,15.3011,-2.1196,3.8075,11.5731,11.7507,11.6619,-1.5626,-0.6116,11.5731,11.6034,11.5882,-1.9318,4.4191,14.3900,14.2342,14.3121,8.6183,-3.8075,0.1000,7.8141,108857.0000,-78078.7938
849.0000,15.0477,15.8824,31878.9000,30259.7000,1619.2000,-3.0884,6432.8384,5128.9257,11561.7642,149.7673,35388.6257,25446.0616,-9942.5642,15.0609,11.2990,60831.2000,0.0000,60831.2000,-3.3428,12327.4764,0.0000,12327.4764,160.2402,0.0000,48503.7236,48503.7236,13.3736,14.9715,14.1726,-0.5872,-39637.1722,15.0477,15.6580,15.3529,-0.7377,0.0848,14.9715,15.0454,15.0085,-3.4779,-3.2580,14.9715,15.0477,15.0096,-3.4954,3.1732,11.2990,11.9007,11.5998,-0.7272,-0.0848,11.2990,11.3643,11.3316,-3.0752,3.2580,15.7760,15.4366,15.6063,15.6394,-3.1732,0.1000,7.8141,62450.4000,-39637.1722
850.0000,12.7584,14.7700,25536.6000,38447.4000,-12910.8000,3.1454,5349.3061,6173.3900,11522.6961,153.1496,44620.7900,20187.2939,-24433.4961,14.9483,11.1880,46847.6000,0.0000,46847.6000,-2.5744,9509.6839,0.0000,9509.6839,124.0189,0.0000,37337.9161,37337.9161,14.8435,13.8748,14.3592,0.1187,8009.5684,14.7700,14.9401,14.8550,-5.9863,2.4308,14.8435,15.0877,14.9656,-0.4954,-0.1436,14.7700,14.8435,14.8068,-2.4269,-2.2872,11.1880,11.3081,11.2480,-4.2237,-2.4308,11.1880,11.4005,11.2943,-0.4294,0.1436,13.7195,14.2998,14.0096,-19.2466,2.2872,6.2462,488.0872,33936.8000,8009.5684
851.0000,12.5662,14.6693,24710.6000,38562.3000,-13851.7000,3.1078,5193.0651,6164.7680,11357.8331,152.7977,44727.0680,19517.5349,-25209.5331,14.7260,10.9688,42507.4000,0.0000,42507.4000,-2.3359,8657.5543,0.0000,8657.5543,112.7563,0.0000,33849.8457,33849.8457,14.7107,14.1166,14.4137,0.0790,5330.0355,14.6693,14.7253,14.6973,-1.8822,2.3325,14.7107,15.2151,14.9629,-0.0110,-0.0033,14.6693,14.7107,14.6900,-1.3874,-2.3292,10.9688,11.0531,11.0110,-2.8393,-2.3325,10.9688,11.6132,11.2910,-0.0178,0.0033,14.1130,14.0815,14.0972,1.0787,2.3292,6.2094,485.2080,28655.7000,5330.0355
852.0000,12.2219,14.3106,24582.2000,38164.2000,-13582.0000,3.0823,5196.3159,6053.8413,11250.1573,151.6902,44218.0413,19385.8841,-24832.1573,14.4968,10.7430,53393.0000,0.0000,53393.0000,-2.9341,10912.5002,0.0000,10912.5002,142.1981,0.0000,42480.4998,42480.4998,14.4356,14.4235,14.4296,0.0012,78.7866,14.3106,14.4200,14.3653,-3.9848,2.5192,14.4356,14.9629,14.6992,-3.1609,-0.4149,14.3106,14.4356,14.3731,-3.8028,-2.1043,10.7430,10.8187,10.7808,-2.7560,-2.5192,10.7430,11.2910,11.0170,-3.2857,0.4149,13.8059,13.9018,13.8539,-2.9155,2.1043,6.1658,481.8073,39811.0000,78.7866
853.0000,12.1859,14.3834,23732.9000,38493.8000,-14760.9000,3.0537,5019.8626,6101.1890,11121.0516,150.4480,44594.9890,18713.0374,-25881.9516,14.4210,10.6684,51122.3000,0.0000,51122.3000,-2.8093,10460.4781,0.0000,10460.4781,136.7141,0.0000,40661.8219,40661.8219,14.3798,14.5092,14.4445,-0.0131,-883.8309,14.3834,14.3780,14.3807,0.2066,2.4633,14.3798,14.7278,14.5538,-1.7339,-0.3460,14.3834,14.3798,14.3816,0.1234,-2.1173,10.6684,10.7007,10.6845,-1.1410,-2.4633,10.6684,11.0482,10.8583,-1.8936,0.3460,13.9436,13.9139,13.9288,0.9250,2.1173,6.1243,478.5610,36361.4000,-883.8309
854.0000,12.1848,14.6049,22098.7000,39248.8000,-17150.1000,3.0044,4674.2980,6220.6917,10894.9897,147.8658,45469.4917,17424.4020,-28045.0897,14.5411,10.7867,50435.6000,0.0000,50435.6000,-2.7716,10301.1106,0.0000,10301.1106,135.0623,0.0000,40134.4894,40134.4894,14.5303,14.3980,14.4641,0.0131,885.7087,14.6049,14.5391,14.5720,2.3307,2.4261,14.5303,14.5552,14.5428,-0.1117,-0.3455,14.6049,14.5303,14.5676,2.2665,-2.0806,10.7867,10.7566,10.7716,1.0727,-2.4261,10.7867,10.8642,10.8254,-0.3752,0.3455,13.8111,13.8501,13.8306,-1.1630,2.0806,6.0260,470.8806,33285.5000,885.7087
855.0000,12.3423,14.8250,21728.7000,39587.4000,-17858.7000,3.0012,4583.7448,6296.6355,10880.3802,147.6578,45884.0355,17144.9552,-28739.0802,14.7277,10.9706,46065.6000,0.0000,46065.6000,-2.5314,9382.0102,0.0000,9382.0102,123.0926,0.0000,36683.5898,36683.5898,14.7416,14.2309,14.4863,0.0575,3880.9000,14.8250,14.7486,14.7868,2.6131,2.3444,14.7416,14.4664,14.6040,0.7602,-0.1870,14.8250,14.7416,14.7833,2.6241,-2.1574,10.9706,10.9104,10.9405,2.0591,-2.3444,10.9706,10.7694,10.8700,0.5591,0.1870,13.9309,13.8983,13.9146,1.0341,2.1574,6.0136,469.9079,28206.9000,3880.9000
856.0000,12.2226,14.7534,21415.6000,39813.9000,-18398.3000,2.9956,4526.8903,6315.6244,10842.5147,147.2568,46129.5244,16888.7097,-29240.8147,14.7404,10.9831,51310.7000,0.0000,51310.7000,-2.8196,10448.2611,0.0000,10448.2611,136.6481,0.0000,40862.4389,40862.4389,14.7633,14.2276,14.4955,0.0512,3457.7221,14.7534,14.7630,14.7582,-0.3241,2.4377,14.7633,14.5966,14.6799,0.9372,-0.3820,14.7534,14.7633,14.7583,-0.2802,-2.0557,10.9831,10.9705,10.9768,0.4589,-2.4377,10.9831,10.8645,10.9238,0.6704,0.3820,13.6027,13.7074,13.6551,-3.1100,2.0557,5.9891,467.9961,32912.4000,3457.7221
857.0000,12.2838,14.8699,21084.8000,40108.2000,-19023.4000,2.9923,4452.3345,6371.0628,10823.3973,147.1184,46479.2628,16632.4655,-29846.7973,14.8167,11.0582,48643.6000,0.0000,48643.6000,-2.6731,9893.7922,0.0000,9893.7922,129.5157,0.0000,38749.8078,38749.8078,14.8328,14.1737,14.5033,0.0684,4614.5910,14.8699,14.8365,14.8532,1.1675,2.3872,14.8328,14.6508,14.7418,0.7681,-0.2859,14.8699,14.8328,14.8513,1.1432,-2.1013,11.0582,11.0339,11.0461,0.8569,-2.3872,11.0582,10.8981,10.9782,0.6773,0.2859,13.7280,13.7037,13.7159,0.7546,2.1013,5.9835,467.5576,29620.2000,4614.5910
858.0000,15.2673,15.6403,37472.1000,29744.4000,7727.7000,-3.3549,7535.3337,5068.7010,12604.0347,166.7751,34813.1010,29936.7663,-4876.3347,15.2311,11.4667,65636.2000,0.0000,65636.2000,-3.6069,13267.6088,0.0000,13267.6088,174.5200,0.0000,52368.5912,52368.5912,13.2248,15.3820,14.3034,-0.8581,-57924.3221,15.2673,14.5771,14.9222,0.8542,0.0840,15.3820,15.2467,15.3143,6.9298,-3.5229,15.3820,15.2673,15.3247,5.7330,3.4389,11.4667,10.7657,11.1162,0.8672,-0.0840,11.4667,11.3634,11.4150,5.2926,3.5229,15.5213,15.1316,15.3264,19.4571,-3.4389,0.1000,7.8141,73363.9000,-57924.3221
859.0000,15.3422,15.0191,38949.2000,23260.3000,15688.9000,-3.1254,7823.1556,3971.0383,11794.1939,151.1977,27231.3383,31126.0444,3894.7061,15.3064,11.5409,70802.2000,0.0000,70802.2000,-3.8907,14295.9193,0.0000,14295.9193,186.8646,0.0000,56506.2807,56506.2807,13.1220,15.3473,14.2347,-0.8922,-60221.7142,15.3422,14.8208,15.0815,1.9434,0.2551,15.3473,15.3404,15.3439,0.3780,-3.6356,15.3473,15.3422,15.3448,0.2640,3.3805,11.5409,11.0136,11.2773,1.9653,-0.2551,11.5409,11.5150,11.5279,1.3839,3.6356,14.7168,14.8502,14.7835,-6.5307,-3.3805,0.1000,7.8141,86491.1000,-60221.7142
860.0000,15.3873,14.6906,42399.6000,21543.7000,20855.9000,-3.2237,8510.1654,3682.0514,12192.2168,155.6949,25225.7514,33889.4346,8663.6832,15.3594,11.5932,82351.7000,0.0000,82351.7000,-4.5254,16614.9068,0.0000,16614.9068,217.0550,0.0000,65736.7932,65736.7932,12.9058,15.3984,14.1521,-1.1037,-74499.8693,15.3873,15.0874,15.2374,1.9015,0.4339,15.3984,15.3882,15.3933,0.6175,-4.0915,15.3984,15.3873,15.3929,0.6012,3.6576,11.5932,11.2834,11.4383,1.9640,-0.4339,11.5932,11.5811,11.5871,0.7353,4.0915,14.2864,14.3877,14.3370,-5.3673,-3.6576,0.1000,7.8141,103207.6000,-74499.8693
861.0000,15.5810,13.1595,53769.5000,10468.5000,43301.0000,-3.2918,10759.6383,1797.7300,12557.3683,158.1715,12266.2300,43009.8617,30743.6317,15.5536,11.7847,82240.1000,0.0000,82240.1000,-4.5193,16545.1100,0.0000,16545.1100,216.5562,0.0000,65694.9900,65694.9900,12.4575,15.6288,14.0432,-1.4155,-95542.9963,15.5810,15.2339,15.4075,2.0738,0.4092,15.6288,15.5854,15.6071,2.6009,-4.1101,15.6288,15.5810,15.6049,2.5798,3.7009,11.7847,11.4349,11.6098,2.0903,-0.4092,11.7847,11.7483,11.7665,2.1853,4.1101,12.9689,13.2451,13.1070,-14.8232,-3.7009,0.1000,7.8141,125541.1000,-95542.9963
862.0000,15.5813,13.2770,51287.9000,10876.2000,40411.7000,-3.1819,10263.0052,1867.7573,12130.7625,152.5174,12743.9573,41024.8948,28280.9375,15.5637,11.7947,94743.3000,0.0000,94743.3000,-5.2064,19057.6826,0.0000,19057.6826,248.6200,0.0000,75685.6174,75685.6174,12.3531,15.5758,13.9645,-1.5447,-104264.7059,15.5813,15.4483,15.5148,1.3158,0.6748,15.5758,15.5809,15.5784,-0.3263,-4.5316,15.5758,15.5813,15.5785,-0.2974,3.8567,11.7947,11.6532,11.7240,1.3987,-0.6748,11.7947,11.7899,11.7923,0.3321,4.5316,12.9928,13.0149,13.0039,-1.2234,-3.8567,0.1000,7.8141,135155.0000,-104264.7059
863.0000,15.5733,12.8802,55568.3000,8674.2000,46894.1000,-3.3005,11120.9295,1489.3153,12610.2449,158.0058,10163.5153,44447.3705,34283.8551,15.5674,11.7984,92886.9000,0.0000,92886.9000,-5.1044,18683.2527,0.0000,18683.2527,243.7047,0.0000,74203.6473,74203.6473,12.2449,15.5722,13.9086,-1.5979,-107861.6064,15.5733,15.5249,15.5491,0.4349,0.6013,15.5722,15.5731,15.5727,-0.0480,-4.5031,15.5722,15.5733,15.5727,-0.0493,3.9018,11.7984,11.7370,11.7677,0.5484,-0.6013,11.7984,11.7972,11.7978,0.0873,4.5031,12.7040,12.7616,12.7328,-3.2504,-3.9018,0.1000,7.8141,139781.0000,-107861.6064
864.0000,15.5381,12.6457,59971.2000,7746.2000,52225.0000,-3.4857,12008.6691,1328.8300,13337.4991,166.7859,9075.0300,47962.5309,38887.5009,15.5382,11.7695,105321.7000,0.0000,105321.7000,-5.7877,21193.4652,0.0000,21193.4652,276.3113,0.0000,84128.2348,84128.2348,12.1210,15.5308,13.8259,-1.8068,-121958.8744,15.5381,15.5454,15.5418,-0.0680,0.7673,15.5308,15.5371,15.5339,-0.4468,-5.0204,15.5308,15.5381,15.5344,-0.4415,4.2530,11.7695,11.7678,11.7686,0.0322,-0.7673,11.7695,11.7737,11.7716,-0.2953,5.0204,12.4873,12.5309,12.5091,-2.6794,-4.2530,0.1000,7.8141,157546.7000,-121958.8744
865.0000,15.5164,12.5393,61210.7000,7226.6000,53984.1000,-3.5256,12261.0185,1239.0321,13500.0507,168.7459,8465.6321,48949.6815,40484.0493,15.5182,11.7498,100670.0000,0.0000,100670.0000,-5.5321,20263.3470,0.0000,20263.3470,264.2449,0.0000,80406.6530,80406.6530,12.0677,15.5126,13.7902,-1.7830,-120349.6975,15.5164,15.5354,15.5259,-0.1708,0.6688,15.5126,15.5159,15.5142,-0.2169,-4.8632,15.5126,15.5164,15.5145,-0.2198,4.1944,11.7498,11.7638,11.7568,-0.1223,-0.6688,11.7498,11.7532,11.7515,-0.2223,4.8632,12.4156,12.4324,12.4240,-1.0060,-4.1944,0.1000,7.8141,154654.1000,-120349.6975
866.0000,15.4751,12.3864,64478.4000,6686.8000,57791.6000,-3.6701,12923.9122,1145.3145,14069.2267,175.6622,7832.1145,51554.4878,43722.3733,15.4786,11.7107,112456.9000,0.0000,112456.9000,-6.1798,22649.0434,0.0000,22649.0434,295.2885,0.0000,89807.8566,89807.8566,11.9803,15.4672,13.7238,-1.9625,-132470.3105,15.4751,15.5084,15.4917,-0.3916,0.8366,15.4672,15.4739,15.4705,-0.5067,-5.3432,15.4672,15.4751,15.4711,-0.5029,4.5067,11.7107,11.7409,11.7258,-0.3534,-0.8366,11.7107,11.7165,11.7136,-0.4365,5.3432,12.2666,12.2931,12.2798,-1.7197,-4.5067,0.1000,7.8141,170248.5000,-132470.3105
867.0000,15.4493,12.2636,67832.6000,6207.2000,61625.4000,-3.8219,13601.7037,1062.4945,14664.1982,183.0002,7269.6945,54230.8963,46961.2018,15.4524,11.6850,110619.2000,0.0000,110619.2000,-6.0788,22287.4842,0.0000,22287.4842,290.6678,0.0000,88331.7158,88331.7158,11.9208,15.4451,13.6830,-1.9938,-134579.5338,15.4493,15.4791,15.4642,-0.3121,0.7523,15.4451,15.4487,15.4469,-0.2653,-5.3265,15.4451,15.4493,15.4472,-0.2686,4.5742,11.6850,11.7136,11.6993,-0.2998,-0.7523,11.6850,11.6890,11.6870,-0.3011,5.3265,12.1731,12.1908,12.1820,-1.1603,-4.5742,0.1000,7.8141,172244.6000,-134579.5338
868.0000,15.4033,12.1327,71504.0000,5792.1000,65711.9000,-3.9933,14348.2245,990.3200,15338.5445,191.2405,6782.4200,57155.7755,50373.3555,15.4073,11.6405,121713.9000,0.0000,121713.9000,-6.6885,24539.1015,0.0000,24539.1015,319.9694,0.0000,97174.7985,97174.7985,11.8404,15.3952,13.6178,-2.1697,-146456.0530,15.4033,15.4414,15.4223,-0.4845,0.8984,15.3952,15.4021,15.3986,-0.5614,-5.7901,15.3952,15.4033,15.3992,-0.5580,4.8917,11.6405,11.6773,11.6589,-0.4668,-0.8984,11.6405,11.6466,11.6436,-0.5034,5.7901,12.0491,12.0698,12.0594,-1.4582,-4.8917,0.1000,7.8141,187425.8000,-146456.0530
869.0000,15.3347,12.6089,62565.2000,9463.4000,53101.8000,-3.7018,12568.0376,1615.3102,14183.3477,177.6833,11078.7102,49997.1624,38918.4523,15.3407,11.5748,118222.7000,0.0000,118222.7000,-6.4966,23858.6672,0.0000,23858.6672,311.0407,0.0000,94364.0328,94364.0328,11.9336,15.3221,13.6279,-1.9746,-133287.1311,15.3347,15.3884,15.3616,-0.7130,0.9316,15.3221,15.3327,15.3274,-0.8393,-5.5650,15.3221,15.3347,15.3284,-0.8343,4.6334,11.5748,11.6263,11.6005,-0.6840,-0.9316,11.5748,11.5842,11.5795,-0.7528,5.5650,12.4114,12.3533,12.3823,3.9170,-4.6334,0.1000,7.8141,171324.5000,-133287.1311
870.0000,15.2636,13.1295,52618.9000,12509.0000,40109.9000,-3.3283,10581.8570,2131.4448,12713.3019,160.1698,14640.4448,42037.0430,27396.5981,15.2700,11.5051,126114.0000,0.0000,126114.0000,-6.9303,25477.7962,0.0000,25477.7962,332.1966,0.0000,100636.2038,100636.2038,12.0189,15.2506,13.6348,-1.8944,-127869.8579,15.2636,15.3137,15.2886,-0.8599,1.2006,15.2506,15.2609,15.2558,-0.8443,-5.7296,15.2506,15.2636,15.2571,-0.8405,4.5290,11.5051,11.5539,11.5295,-0.8367,-1.2006,11.5051,11.5151,11.5101,-0.8169,5.7296,12.7118,12.6563,12.6840,3.6611,-4.5290,0.1000,7.8141,166223.9000,-127869.8579
871.0000,11.2039,13.0246,36699.4000,51429.5000,-14730.1000,4.3396,7894.8152,7976.7805,15871.5957,211.0286,59406.2805,28804.5848,-30601.6957,14.6239,10.8681,80459.7000,0.0000,80459.7000,-4.4215,16412.6956,0.0000,16412.6956,212.2056,0.0000,64047.0044,64047.0044,11.0254,16.7341,13.8797,-0.7478,-50479.6275,13.0246,13.4867,13.2557,-24.5130,3.6573,16.2710,16.0218,16.1464,10.7682,-2.9749,13.0246,14.7148,13.8697,-16.7223,-0.6823,10.8681,11.0030,10.9355,-7.1477,-3.6573,10.8681,11.0254,10.9467,-6.7786,2.9749,11.0254,12.2810,11.6532,-12.4194,0.6823,8.5841,670.7765,65729.6000,-50479.6275
872.0000,11.8783,16.4995,16068.6000,87457.8000,-71389.2000,4.9690,3416.6626,13767.0132,17183.6758,241.3049,101224.8132,12651.9374,-88572.8758,15.7062,11.9347,57493.9000,0.0000,57493.9000,-3.1594,11540.9313,0.0000,11540.9313,153.4014,0.0000,45952.9687,45952.9687,15.6819,12.6831,14.1825,0.3101,20930.6181,16.4995,15.6362,16.0679,33.9572,2.7095,15.6819,16.1275,15.9047,-2.8967,-0.4499,16.4995,15.6819,16.0907,26.8227,-2.2596,11.9347,11.6687,11.8017,10.4729,-2.7095,11.9347,10.9851,11.4599,6.2129,0.4499,12.3450,12.1297,12.2374,7.0696,2.2596,9.8915,772.9364,-13895.3000,20930.6181
873.0000,12.3859,17.6848,10550.9000,101101.0000,-90550.1000,5.3268,2224.1043,16096.6070,18320.7113,257.8471,117197.6070,8326.7957,-108870.8113,17.1744,14.8077,20622.1000,3757.0000,16865.1000,-1.3329,4054.5914,647.9113,4702.5027,63.7788,4404.9113,16567.5086,12162.5973,17.0985,11.8724,14.4854,1.1927,80504.5222,17.6848,17.1744,17.4296,16.4530,2.2199,17.1744,16.3635,16.7689,10.4500,0.8870,17.6848,17.3083,17.4965,16.9853,-3.1069,13.5294,12.9841,13.2567,17.5794,-2.2199,11.8724,11.6087,11.7406,3.4074,-0.8870,11.8724,11.9584,11.9154,-3.8645,3.1069,10.5794,826.6928,-73685.0000,80504.5222
874.0000,12.3382,17.9088,8430.9000,111909.5000,-103478.6000,5.7273,1778.6499,17798.3138,19576.9637,277.3452,129707.8138,6652.2501,-123055.5637,17.7572,15.2795,14478.8000,2408.6000,12070.2000,-0.9236,2824.4173,419.7021,3244.1194,43.2633,2828.3021,11654.3827,8826.0806,17.6745,11.7394,14.7070,1.6291,109965.2684,17.9088,17.7572,17.8330,4.8890,2.2170,17.7572,17.2760,17.5166,9.0433,1.2934,17.9088,17.8214,17.8651,4.4679,-3.5103,13.2144,13.2276,13.2210,-0.4111,-2.2170,11.7394,11.7397,11.7395,0.0075,-1.2934,11.7394,11.7766,11.7580,-1.8803,3.5103,11.3684,888.3403,-91408.4000,109965.2684
875.0000,12.4084,18.1610,6971.9000,122365.9000,-115394.0000,6.1456,1469.0976,19492.1991,20961.2968,297.2684,141858.0991,5502.8024,-136355.2968,18.0618,16.8257,11565.8000,4402.2000,7163.6000,-0.8695,2247.1028,771.3420,3018.4448,40.8148,5173.5420,9318.6972,4145.1552,18.0242,11.7299,14.8771,1.8976,128087.1699,18.1610,18.0618,18.1114,3.3790,2.3383,18.0618,17.8209,17.9414,5.1454,1.4689,18.1610,18.1026,18.1318,3.2384,-3.8072,13.6272,13.5043,13.5658,4.1805,-2.3383,11.7299,11.7339,11.7319,-0.0718,-1.4689,11.7299,11.7353,11.7326,-0.2857,3.8072,12.1986,953.2148,-108230.4000,128087.1699
876.0000,12.4374,18.2953,6155.0000,131969.9000,-125814.9000,6.5570,1296.3262,21035.8530,22332.1792,317.1100,153005.7530,4858.6738,-148147.0792,12.2621,14.1538,9300.6000,14415.7000,-5115.1000,1.2771,1969.1756,2306.6325,4275.8082,61.4410,16722.3325,7331.4244,-9390.9082,17.7216,12.4305,15.0760,2.3685,159876.5601,18.2953,18.2248,18.2600,1.8141,1.7600,16.5129,16.8568,16.6849,-15.1429,3.0370,18.2953,18.2691,18.2822,1.8355,-4.7970,12.2621,12.7601,12.5111,-12.7076,-1.7600,12.4305,12.2621,12.3463,7.4337,-3.0370,12.4305,12.3190,12.3747,7.7688,4.7970,15.5851,1217.8416,-130930.0000,159876.5601
877.0000,12.5858,18.5345,5391.8000,141424.8000,-136033.0000,6.9641,1132.7417,22618.9521,23751.6938,336.7061,164043.7521,4259.0583,-159784.6938,12.5743,15.1274,10377.9000,21661.9000,-11284.0000,1.7213,2186.1273,3480.1111,5666.2383,84.6821,25142.0111,8191.7727,-16950.2383,17.8065,12.6366,15.2215,2.5657,173187.2918,18.5345,18.4287,18.4816,2.6936,1.7476,16.7906,16.7678,16.7792,1.1584,3.4689,18.5345,18.4971,18.5158,2.8386,-5.2165,12.5743,12.5498,12.5620,0.6347,-1.7476,12.6366,12.5743,12.6055,3.1479,-3.4689,12.6366,12.5978,12.6172,2.9461,5.2165,17.3136,1352.9067,-147317.0000,173187.2918
878.0000,12.5771,18.6445,4081.6000,151834.9000,-147753.3000,7.3879,857.6121,24279.1335,25136.7456,357.2877,176114.0335,3223.9879,-172890.0456,12.5792,16.7387,4906.6000,26600.8000,-21694.2000,1.6830,1033.5048,4273.8458,5307.3506,82.1508,30874.6458,3873.0952,-27001.5506,18.1903,12.5724,15.3814,2.9119,196552.1442,18.6445,18.5858,18.6151,1.6316,1.9016,17.7186,17.5232,17.6209,10.1768,3.5847,18.6445,18.6263,18.6354,1.4630,-5.4863,12.5792,12.5728,12.5760,0.1880,-1.9016,12.5724,12.5792,12.5758,-0.3381,-3.5847,12.5724,12.5786,12.5755,-0.4832,5.4863,18.0687,1411.9168,-169447.5000,196552.1442
879.0000,12.5864,18.7544,2827.8000,160895.8000,-158068.0000,7.7509,594.0753,25733.4160,26327.4913,374.6575,186629.2160,2233.7247,-184395.4913,12.5866,16.8650,3960.2000,23661.1000,-19700.9000,1.4748,834.0581,3801.9089,4635.9670,71.9527,27463.0089,3126.1419,-24336.8670,18.4055,12.5897,15.4976,3.0659,206948.7891,18.7544,18.7080,18.7312,1.4207,2.0920,17.9460,17.8779,17.9120,3.5326,3.5668,18.7544,18.7380,18.7462,1.3577,-5.6589,12.5866,12.5829,12.5848,0.1260,-2.0920,12.5897,12.5866,12.5882,0.1691,-3.5668,12.5897,12.5876,12.5887,0.1783,5.6589,18.3704,1435.4865,-177768.9000,206948.7891
880.0000,12.6120,18.8435,1988.5000,167943.3000,-165954.8000,8.0403,417.5711,26876.2610,27293.8321,388.5595,194819.5610,1570.9289,-193248.6321,12.6127,16.7592,3575.3000,19182.6000,-15607.3000,1.2157,752.6770,3083.3487,3836.0257,59.3438,22265.9487,2822.6230,-19443.3257,18.5383,12.6195,15.5789,3.1304,211303.8479,18.8435,18.8086,18.8261,1.1645,2.2749,18.0949,18.0558,18.0753,1.9913,3.4906,18.8435,18.8304,18.8370,1.1146,-5.7654,12.6127,12.6039,12.6083,0.3032,-2.2749,12.6195,12.6127,12.6161,0.3566,-3.4906,12.6195,12.6152,12.6174,0.3660,5.7654,18.4271,1439.9222,-181562.1000,211303.8479
881.0000,12.6535,18.8973,1844.8000,170819.8000,-168975.0000,8.1688,387.1245,27362.4198,27749.5443,394.8088,198182.2198,1457.6755,-196724.5443,12.6545,16.2119,4128.8000,14760.9000,-10632.1000,1.0112,868.6134,2373.9245,3242.5379,49.4783,17134.8245,3260.1866,-13874.6379,18.5902,12.6653,15.6277,3.1079,209780.9329,18.8973,18.8760,18.8867,0.7507,2.3859,18.0830,18.0812,18.0821,0.1012,3.3970,18.8973,18.8892,18.8932,0.6989,-5.7829,12.6545,12.6406,12.6475,0.4933,-2.3859,12.6653,12.6545,12.6599,0.5486,-3.3970,12.6653,12.6588,12.6621,0.5594,5.7829,18.2770,1428.1929,-179607.1000,209780.9329
882.0000,12.7810,18.9538,2938.5000,168076.6000,-165138.1000,8.0960,615.3122,27001.5091,27616.8213,391.5122,195078.1091,2323.1878,-192754.9213,12.7838,15.0415,7977.4000,14489.7000,-6512.3000,1.2083,1674.7799,2334.3080,4009.0879,59.4216,16824.0080,6302.6201,-10521.3879,18.4747,12.8173,15.6460,3.0078,203023.2583,18.9538,18.9330,18.9434,0.7044,2.2959,17.5912,17.6952,17.6432,-5.2769,3.5042,18.9538,18.9456,18.9497,0.7011,-5.8001,12.7838,12.7418,12.7628,1.4111,-2.2959,12.8173,12.7838,12.8006,1.7173,-3.5042,12.8173,12.7965,12.8069,1.7675,5.8001,18.5375,1448.5431,-171650.4000,203023.2583
883.0000,12.7490,18.3859,6376.7000,92089.6000,-85712.9000,4.6838,1335.9772,14783.3859,16119.3631,227.1423,106872.9859,5040.7228,-101832.2631,18.5895,14.8464,16132.3000,135.7000,15996.6000,-0.8937,3112.9598,24.0101,3136.9699,44.8656,159.7101,13019.3402,12859.6301,18.4003,12.2120,15.3061,1.3402,90461.7917,18.3859,18.5895,18.4877,-5.4800,1.8592,18.5895,18.0194,18.3044,7.9992,0.9654,18.3859,18.5304,18.4582,-5.9123,-2.8246,13.6622,13.3332,13.4977,8.8880,-1.8592,12.2120,12.5660,12.3890,-4.9472,-0.9654,12.2120,12.3645,12.2882,-6.2395,2.8246,9.3596,731.3734,-69716.3000,90461.7917
884.0000,12.7553,18.1908,8318.0000,92157.1000,-83839.1000,4.7880,1742.5121,14796.3613,16538.8734,232.3466,106953.4613,6575.4879,-100377.9734,18.2929,14.4887,21895.6000,0.0000,21895.6000,-1.2032,4241.2460,0.0000,4241.2460,54.5099,0.0000,17654.3540,17654.3540,18.2689,12.1240,15.1965,1.2587,84961.6671,18.1908,18.2929,18.2419,-2.9468,1.9971,18.2929,18.3004,18.2967,-0.0740,0.7938,18.1908,18.2600,18.2254,-2.7893,-2.7909,13.6210,13.5783,13.5996,1.2500,-1.9971,12.1240,12.3058,12.2149,-2.0813,-0.7938,12.1240,12.1665,12.1453,-1.7061,2.7909,9.4583,739.0868,-61943.5000,84961.6671
885.0000,12.9095,16.9487,13756.9000,51854.1000,-38097.2000,3.1662,2874.4449,8354.9536,11229.3986,154.4979,60209.0536,10882.4551,-49326.5986,17.3704,13.5772,30040.9000,0.0000,30040.9000,-1.6508,5890.7089,0.0000,5890.7089,75.1656,0.0000,24150.1911,24150.1911,17.4434,12.6680,15.0557,0.8455,57069.7516,16.9487,17.3704,17.1595,-13.0420,2.1334,17.3704,18.2273,17.7988,-5.9883,0.4826,16.9487,17.2987,17.1237,-13.2756,-2.6159,13.2765,13.3817,13.3291,-3.2451,-2.1334,12.6680,12.2480,12.4580,2.9530,-0.4826,12.6680,12.5244,12.5962,5.4614,2.6159,6.2179,485.8753,-8056.3000,57069.7516
886.0000,12.9632,16.4854,16574.1000,47806.8000,-31232.7000,3.1215,3459.9767,7712.3500,11172.3267,152.6007,55519.1500,13114.1233,-42405.0267,16.7016,12.9171,33509.8000,0.0000,33509.8000,-1.8414,6631.6999,0.0000,6631.6999,85.1819,0.0000,26878.1001,26878.1001,16.8137,13.0717,14.9427,0.6074,41000.5142,16.4854,16.7016,16.5935,-6.8116,2.1746,16.7016,17.9194,17.3105,-5.8741,0.3331,16.4854,16.6668,16.5761,-6.5896,-2.5077,12.8363,12.9943,12.9153,-4.9745,-2.1746,13.0717,12.3895,12.7306,3.3092,-0.3331,13.0717,12.9362,13.0039,4.9400,2.5077,6.1488,480.4753,2277.1000,41000.5142
887.0000,12.3472,14.3123,23887.8000,35298.5000,-11410.7000,2.9108,5038.7951,5615.0790,10653.8741,143.0405,40913.5790,18849.0049,-22064.5741,15.9329,12.1586,70922.2000,0.0000,70922.2000,-3.8973,14189.7388,0.0000,14189.7388,182.3885,0.0000,56732.4612,56732.4612,12.3045,16.8678,14.5861,-0.7654,-51661.8438,14.3179,14.8852,14.6015,-24.0191,2.9189,16.8678,16.9778,16.9228,-4.6596,-2.9271,16.8678,16.2944,16.5811,0.0798,0.0081,12.1586,12.3472,12.2529,-7.9744,-2.9189,12.1586,12.3008,12.2297,-6.0254,2.9271,12.3472,13.6343,12.9907,-0.1400,-0.0081,5.6768,443.5957,59511.5000,-51661.8438
888.0000,11.7652,12.7672,28843.7000,29247.9000,-404.2000,2.8826,6144.9498,4592.4800,10737.4297,142.7758,33840.3800,22698.7502,-11141.6297,15.1391,11.3758,91059.5000,0.0000,91059.5000,-5.0039,18431.7920,0.0000,18431.7920,237.3542,0.0000,72627.7080,72627.7080,11.6301,17.3118,14.4709,-0.6887,-46486.6632,12.7672,13.2681,13.0176,-19.0953,2.6289,17.3322,17.2100,17.2711,4.2233,-2.3751,12.7672,17.5033,15.1352,-17.4293,-0.2538,11.3758,11.6152,11.4955,-9.1210,-2.6289,11.3758,11.6301,11.5029,-8.7513,2.3751,11.6301,13.3193,12.4747,-6.2086,0.2538,5.6621,442.4473,90655.3000,-46486.6632
889.0000,15.4929,15.8193,33122.3000,25833.2000,7289.1000,-2.9438,6637.1163,4426.6471,11063.7634,147.0944,30259.8471,26485.1837,-3774.6634,15.5641,11.7950,93910.9000,0.0000,93910.9000,-5.1606,18890.1396,0.0000,18890.1396,248.2616,0.0000,75020.7604,75020.7604,12.9796,15.5841,14.2819,-1.2061,-81412.5750,15.4929,13.7098,14.6013,19.1313,0.7389,15.5841,15.8740,15.7290,-18.5904,-4.4217,15.5841,15.4929,15.5385,4.8858,3.6828,11.7950,11.5789,11.6870,2.3297,-0.7389,11.7950,11.7447,11.7699,3.2406,4.4217,14.9685,14.4623,14.7154,27.0600,-3.6828,0.1000,7.8141,101200.0000,-81412.5750
890.0000,15.4677,15.2219,37035.2000,22848.5000,14186.7000,-3.0063,7424.1166,3912.7750,11336.8916,145.1607,26761.2750,29611.0834,2849.8084,15.4044,11.6376,105222.8000,0.0000,105222.8000,-5.7822,21215.1895,0.0000,21215.1895,276.0681,0.0000,84007.6105,84007.6105,12.9065,15.4511,14.1788,-1.2778,-86252.6172,15.4677,14.9301,15.1989,7.2302,0.9253,15.4511,15.4948,15.4729,-3.0716,-4.8569,15.4511,15.4677,15.4594,-0.9356,3.9316,11.6376,11.6678,11.6527,-0.3938,-0.9253,11.6376,11.6584,11.6480,-1.4514,4.8569,14.3855,14.4485,14.4170,-3.5823,-3.9316,0.1000,7.8141,119409.5000,-86252.6172
891.0000,15.4511,14.6683,41038.3000,20065.9000,20972.4000,-3.0831,8228.7135,3434.8588,11663.5723,148.6704,23500.7588,32809.5865,9308.8277,15.4277,11.6606,104597.1000,0.0000,104597.1000,-5.7479,21081.8034,0.0000,21081.8034,275.2064,0.0000,83515.2966,83515.2966,12.7449,15.4493,14.0971,-1.3646,-92113.2292,15.4511,15.2899,15.3705,2.0902,0.8883,15.4493,15.4529,15.4511,-0.2440,-4.8596,15.4493,15.4511,15.4502,-0.0913,3.9713,11.6606,11.6552,11.6579,0.0816,-0.8883,11.6606,11.6585,11.6596,0.1587,4.8596,13.9944,14.0743,14.0344,-4.5981,-3.9713,0.1000,7.8141,125569.5000,-92113.2292
892.0000,15.4505,14.1512,45577.8000,17441.6000,28136.2000,-3.1952,9139.0308,2985.5885,12124.6194,153.8778,20427.1885,36438.7692,16011.5806,15.4430,11.6757,114933.0000,0.0000,114933.0000,-6.3158,23159.8169,0.0000,23159.8169,302.2759,0.0000,91773.1831,91773.1831,12.5441,15.4507,13.9974,-1.5796,-106624.5949,15.4505,15.4045,15.4275,0.7067,1.0402,15.4507,15.4507,15.4507,0.0135,-5.2756,15.4507,15.4505,15.4506,0.0235,4.2354,11.6757,11.6652,11.6705,0.1704,-1.0402,11.6757,11.6733,11.6745,0.1990,5.2756,13.5407,13.6288,13.5848,-5.4066,-4.2354,0.1000,7.8141,143069.2000,-106624.5949
893.0000,15.2250,15.2964,41930.8000,29462.3000,12468.5000,-3.5736,8437.5586,5015.4315,13452.9901,172.7724,34477.7315,33493.2414,-984.4901,15.2373,11.4729,112540.2000,0.0000,112540.2000,-6.1844,22746.6026,0.0000,22746.6026,295.9023,0.0000,89793.5974,89793.5974,12.8234,15.1786,14.0010,-1.3132,-88641.5875,15.2250,15.3556,15.2903,-1.6365,0.8703,15.1786,15.2180,15.1983,-3.0267,-5.3141,15.1786,15.2250,15.2018,-2.9832,4.4438,11.4729,11.6003,11.5366,-1.5967,-0.8703,11.4729,11.5021,11.4875,-2.2379,5.3141,14.5726,14.4034,14.4880,10.9193,-4.4438,0.1000,7.8141,125008.7000,-88641.5875
894.0000,15.0731,15.8185,39689.3000,36391.4000,3297.9000,-3.7844,8005.6836,6172.0446,14177.7283,183.6027,42563.4446,31683.6164,-10879.8283,15.0882,11.3258,122393.8000,0.0000,122393.8000,-6.7258,24793.0989,0.0000,24793.0989,322.9915,0.0000,97600.7011,97600.7011,12.9356,15.0486,13.9921,-1.2690,-85657.7504,15.0731,15.2021,15.1376,-1.8236,0.9805,15.0486,15.0687,15.0587,-1.6659,-5.7454,15.0486,15.0731,15.0609,-1.6820,4.7649,11.3258,11.4510,11.3884,-1.7689,-0.9805,11.3258,11.3476,11.3367,-1.8004,5.7454,14.9198,14.8504,14.8851,4.8106,-4.7649,0.1000,7.8141,125691.7000,-85657.7504
895.0000,12.5925,16.5792,22894.2000,84148.4000,-61254.2000,5.1677,4809.2045,13460.4401,18269.6447,252.5469,97608.8401,18084.9955,-79523.8447,16.2258,12.4472,75999.3000,0.0000,75999.3000,-4.1763,15141.8417,0.0000,15141.8417,201.0937,0.0000,60857.4583,60857.4583,16.2778,12.5654,14.4216,0.7584,51192.1840,16.5792,16.3061,16.4426,15.7678,3.9760,16.2778,14.6316,15.4547,4.7983,-0.2004,16.5792,16.2778,16.4285,16.5234,-3.7756,12.4472,12.2466,12.3469,11.5860,-3.9760,12.4472,10.9476,11.6974,4.3720,0.2004,12.4796,12.9568,12.7182,-26.1310,3.7756,10.2800,803.2916,14745.1000,51192.1840
896.0000,12.6674,17.7724,15470.9000,122208.2000,-106737.3000,6.5802,3245.7480,19581.8990,22827.6470,319.5845,141790.0990,12225.1520,-129564.9470,17.4667,13.6720,55120.6000,0.0000,55120.6000,-3.0290,10794.4975,0.0000,10794.4975,142.9376,0.0000,44326.1025,44326.1025,17.3380,11.9079,14.6229,1.1019,74377.1984,17.7724,17.4667,17.6196,14.2219,3.2031,17.4667,14.6293,16.0480,7.1787,0.1741,17.7724,17.4776,17.6250,14.4585,-3.3771,13.5600,13.2811,13.4205,12.9751,-3.2031,11.9079,11.6104,11.7591,0.7632,-0.1741,11.9079,12.0854,11.9966,-8.6885,3.3771,13.0217,1017.5325,-51616.7000,74377.1984
897.0000,12.7111,18.2187,11219.0000,135882.5000,-124663.5000,7.0053,2351.9815,21794.7040,24146.6855,339.7357,157677.2040,8867.0185,-148810.1855,18.0619,16.5885,17796.5000,5944.8000,11851.7000,-1.2938,3457.6483,1041.6358,4499.2841,60.8181,6986.4358,14338.8517,7352.4159,17.8707,11.9239,14.8973,1.9408,131004.0675,18.2187,18.0619,18.1403,6.3028,2.7664,18.0619,17.1747,17.6183,18.9692,1.4725,18.2187,18.1125,18.1656,6.5419,-4.2389,14.0667,13.8977,13.9822,6.7969,-2.7664,11.9239,11.8510,11.8875,1.5675,-1.4725,11.9239,11.9368,11.9303,-0.7817,4.2389,13.9131,1087.1871,-112811.8000,131004.0675
898.0000,12.6565,18.4060,8448.2000,146361.6000,-137913.4000,7.3564,1772.7329,23446.2545,25218.9874,356.4751,169807.8545,6675.4671,-163132.3874,18.3360,17.8871,10501.1000,5890.1000,4611.0000,-0.8900,2032.9605,1037.2649,3070.2253,41.9369,6927.3649,8468.1395,1540.7747,18.2819,11.9248,15.1034,2.3489,158550.9914,18.4060,18.3360,18.3710,2.8024,2.7488,18.3360,18.0734,18.2047,7.0946,1.8588,18.4060,18.3661,18.3860,2.6788,-4.6076,13.8460,13.8816,13.8638,-1.4106,-2.7488,11.9248,11.9110,11.9179,0.3860,-1.8588,11.9248,11.9256,11.9252,-0.0425,4.6076,14.6241,1142.7494,-133302.4000,158550.9914
899.0000,12.5732,18.4452,7048.7000,154903.4000,-147854.7000,7.6873,1481.1480,24767.5748,26248.7229,372.2178,179670.9748,5567.5520,-174103.4229,12.4003,14.1149,7499.1000,10753.9000,-3254.8000,0.9835,1584.1738,1723.7707,3307.9445,47.1966,12477.6707,5914.9262,-6562.7445,18.0360,12.5436,15.2898,2.7212,183680.2052,18.4452,18.4217,18.4334,0.7725,2.2346,17.1055,17.3569,17.2312,-11.7292,3.2181,18.4452,18.4367,18.4409,0.6815,-5.4527,12.4003,12.8593,12.6298,-14.8727,-2.2346,12.5436,12.4003,12.4720,6.7051,-3.2181,12.5436,12.4559,12.4998,6.9521,5.4527,17.2586,1348.6075,-151109.5000,183680.2052
900.0000,12.6586,18.6165,6099.5000,163189.7000,-157090.2000,8.0295,1279.8468,26143.2671,27423.1139,388.4796,189332.9671,4819.6532,-184513.3139,12.6460,16.3792,5510.3000,22013.0000,-16502.7000,1.4724,1159.4105,3539.8506,4699.2611,72.0121,25552.8506,4350.8895,-21201.9611,18.2065,12.6908,15.4486,2.9947,202145.0929,18.6165,18.5578,18.5871,1.8731,2.1857,17.6809,17.5890,17.6349,4.8907,3.6581,18.6165,18.5931,18.6048,1.9956,-5.8438,12.6460,12.6406,12.6433,0.1816,-2.1857,12.6908,12.6460,12.6684,2.3891,-3.6581,12.6908,12.6653,12.6781,2.1701,5.8438,18.9308,1479.2803,-173592.9000,202145.0929
901.0000,12.7652,18.8234,4839.1000,172373.6000,-167534.5000,8.3979,1013.5601,27681.8326,28695.3927,406.3213,200055.4326,3825.5399,-196229.8927,12.7692,16.8590,5677.7000,29131.9000,-23454.2000,1.8599,1192.2606,4692.2690,5884.5296,90.8094,33824.1690,4485.4394,-29338.7296,18.4165,12.7924,15.6045,3.2965,222514.6276,18.8234,18.7475,18.7854,2.4117,2.1794,17.8779,17.8324,17.8552,2.6764,4.0392,18.8234,18.7959,18.8096,2.4909,-6.2186,12.7692,12.7286,12.7489,1.2927,-2.1794,12.7924,12.7692,12.7808,1.3749,-4.0392,12.7924,12.7780,12.7852,1.3116,6.2186,20.4369,1596.9707,-190988.7000,222514.6276
902.0000,12.7808,18.9549,3168.3000,182361.2000,-179192.9000,8.7830,663.4329,29296.2451,29959.6780,425.0120,211657.4451,2504.8671,-209152.5780,12.7831,18.0224,1524.8000,33166.4000,-31641.6000,1.8460,320.1211,5343.0958,5663.2168,89.7514,38509.4958,1204.6789,-37304.8168,18.7242,12.7837,15.7539,3.6079,243536.4688,18.9549,18.9030,18.9290,1.7506,2.3123,18.5121,18.3925,18.4523,7.2247,4.1584,18.9549,18.9373,18.9461,1.6649,-6.4707,12.7831,12.7725,12.7778,0.3670,-2.3123,12.7837,12.7831,12.7834,0.0500,-4.1584,12.7837,12.7838,12.7838,0.0011,6.4707,21.1692,1654.1928,-210834.5000,243536.4688
903.0000,12.7983,19.0558,1866.6000,189849.7000,-187983.1000,9.0692,390.7460,30511.4684,30902.2145,438.7592,220361.1684,1475.8540,-218885.3145,12.7990,18.1554,909.7000,27620.7000,-26711.0000,1.5176,190.9361,4450.6316,4641.5677,73.7533,32071.3316,718.7639,-31352.5677,18.8927,12.8028,15.8477,3.6840,248671.5332,19.0558,19.0196,19.0377,1.3307,2.5172,18.6946,18.6492,18.6719,2.6682,4.0348,19.0558,19.0426,19.0492,1.2627,-6.5520,12.7990,12.7928,12.7959,0.2374,-2.5172,12.8028,12.7990,12.8009,0.2295,-4.0348,12.8028,12.8004,12.8016,0.2333,6.5520,21.0809,1647.2876,-214694.1000,248671.5332
904.0000,12.8140,19.1049,1331.5000,194087.8000,-192756.3000,9.2417,278.6569,31203.8229,31482.4799,447.0930,225291.6229,1052.8431,-224238.7799,12.8145,18.1003,820.5000,20120.1000,-19299.6000,1.1141,172.1711,3242.7010,3414.8721,54.1630,23362.8010,648.3289,-22714.4721,18.9786,12.8180,15.8983,3.6455,246068.9894,19.1049,19.0869,19.0959,0.7205,2.7092,18.7994,18.7743,18.7868,1.4052,3.8233,19.1049,19.0982,19.1015,0.6502,-6.5325,12.8145,12.8094,12.8120,0.2118,-2.7092,12.8180,12.8145,12.8163,0.2037,-3.8233,12.8180,12.8160,12.8170,0.2040,6.5325,20.6194,1611.2280,-212055.9000,246068.9894
905.0000,12.8401,19.1007,1857.7000,193036.2000,-191178.5000,9.2194,388.6104,31053.2922,31441.9026,446.1085,224089.4922,1469.0896,-222620.4026,12.8405,17.6606,1387.9000,14501.6000,-13113.7000,0.8468,291.1109,2337.9949,2629.1057,41.2365,16839.5949,1096.7891,-15742.8057,18.9808,12.8469,15.9138,3.5281,238149.0216,19.1007,19.0993,19.1000,0.0678,2.7909,18.7644,18.7689,18.7666,-0.2254,3.6376,19.1007,19.1007,19.1007,0.0082,-6.4285,12.8405,12.8330,12.8367,0.3170,-2.7909,12.8469,12.8405,12.8437,0.3495,-3.6376,12.8469,12.8432,12.8451,0.3572,6.4285,20.0449,1566.3346,-204292.2000,238149.0216
906.0000,12.9489,19.1566,2816.4000,192863.9000,-190047.5000,9.2611,588.0868,31103.2074,31691.2941,448.2909,223967.1074,2228.3132,-221738.7941,12.9504,16.2753,4829.3000,15042.4000,-10213.1000,1.0646,1011.1569,2428.7700,3439.9269,52.1198,17471.1700,3818.1431,-13653.0269,18.8823,12.9768,15.9296,3.4844,235196.8321,19.1566,19.1415,19.1490,0.6104,2.7321,18.3378,18.4223,18.3801,-4.6467,3.7968,19.1566,19.1498,19.1532,0.6521,-6.5289,12.9504,12.9202,12.9353,1.2078,-2.7321,12.9768,12.9504,12.9636,1.4649,-3.7968,12.9768,12.9609,12.9689,1.5123,6.5289,20.5720,1607.5234,-200260.6000,235196.8321
907.0000,12.8019,18.6434,5226.8000,106915.3000,-101688.5000,5.3246,1094.0896,17184.1839,18278.2735,258.2332,124099.4839,4132.7104,-119966.7735,18.8185,15.1411,11187.1000,179.1000,11008.0000,-0.6243,2152.4357,31.8257,2184.2614,31.2369,210.9257,9034.6643,8823.7386,18.7147,12.4000,15.5573,1.6960,114479.9399,18.6434,18.8185,18.7309,-5.0274,1.9830,18.8185,18.6128,18.7156,4.0678,1.3587,18.6434,18.7561,18.6997,-5.4542,-3.3416,13.4437,13.2673,13.3555,5.0891,-1.9830,12.4000,12.6639,12.5319,-5.1909,-1.3587,12.4000,12.5258,12.4629,-6.0876,3.3416,10.6274,830.4432,-90680.5000,114479.9399
908.0000,12.7499,18.4387,6792.8000,106175.4000,-99382.6000,5.3711,1423.1327,17044.9627,18468.0954,260.4473,123220.3627,5369.6673,-117850.6954,18.5361,14.7290,15547.5000,0.0000,15547.5000,-0.8544,3002.1671,0.0000,3002.1671,38.5563,0.0000,12545.3329,12545.3329,18.5322,12.3296,15.4309,1.6008,108054.5294,18.4387,18.5361,18.4874,-2.9214,2.0752,18.5361,18.6270,18.5815,-1.6000,1.2208,18.4387,18.4970,18.4679,-2.7803,-3.2959,13.3778,13.3702,13.3740,0.2412,-2.0752,12.3296,12.4322,12.3809,-1.8045,-1.2208,12.3296,12.3594,12.3445,-1.4105,3.2959,10.6390,831.3497,-83835.1000,108054.5294
909.0000,12.9149,17.6026,11750.1000,66343.2000,-54593.1000,3.7465,2454.9108,10690.8252,13145.7360,182.3501,77034.0252,9295.1892,-67738.8360,17.9543,14.1541,23252.0000,0.0000,23252.0000,-1.2778,4523.9908,0.0000,4523.9908,57.9391,0.0000,18728.0092,18728.0092,18.0048,12.3815,15.1932,0.7933,53546.2702,17.6026,17.9543,17.7785,-8.5370,1.6748,17.9543,18.5955,18.2749,-3.6824,0.3970,17.6026,17.8917,17.7471,-8.6797,-2.0718,13.7336,13.5903,13.6620,3.4934,-1.6748,12.3815,12.3803,12.3809,0.0181,-0.3970,12.3815,12.3690,12.3752,0.3887,2.0718,7.3889,577.3778,-31341.1000,53546.2702
910.0000,12.9817,17.3718,13576.0000,62854.1000,-49278.1000,3.6766,2833.2229,10144.1479,12977.3708,179.1943,72998.2479,10742.7771,-62255.4708,17.5311,13.7361,26167.2000,0.0000,26167.2000,-1.4379,5119.9878,0.0000,5119.9878,65.8527,0.0000,21047.2122,21047.2122,17.6137,12.5191,15.0664,0.6517,43989.9860,17.3718,17.5311,17.4514,-3.9282,1.7049,17.5311,18.4365,17.9838,-3.4954,0.2669,17.3718,17.5024,17.4371,-3.7234,-1.9718,13.5191,13.5749,13.5470,-1.3694,-1.7049,12.5191,12.3501,12.4346,0.6659,-0.2669,12.5191,12.4688,12.4940,1.4509,1.9718,7.2562,567.0093,-23110.9000,43989.9860
911.0000,13.0552,16.4902,18422.4000,50937.3000,-32514.9000,3.3656,3839.9183,8234.8125,12074.7308,164.5704,59172.1125,14582.4817,-44589.6308,16.8946,13.1076,54372.8000,0.0000,54372.8000,-2.9879,10731.7113,0.0000,10731.7113,137.8332,0.0000,43641.0887,43641.0887,16.7727,13.1226,14.9477,0.4297,29007.8689,16.4902,16.7484,16.6193,-10.0245,2.6788,16.7727,18.1613,17.4670,-6.2181,-0.3092,16.4902,16.7727,16.6315,-9.7042,-2.3696,13.1076,13.2255,13.1665,-4.5734,-2.6788,13.1076,12.3350,12.7213,3.4774,0.3092,13.0198,12.8627,12.9413,5.4159,2.3696,6.5696,513.3557,21857.9000,29007.8689
