Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
912.0000,12.7747,15.6662,20727.1000,44843.6000,-24116.5000,3.1975,4340.6433,7203.0919,11543.7351,156.6031,52046.6919,16386.4567,-35660.2351,16.3867,12.6064,63651.1000,0.0000,63651.1000,-3.4978,12652.6781,0.0000,12652.6781,163.1405,0.0000,50998.4219,50998.4219,12.6398,16.7271,14.6834,-0.4786,-32305.0263,15.6662,15.9114,15.7888,-10.0042,2.8147,16.7182,16.9367,16.8275,-7.7001,-2.4320,15.6662,16.6709,16.1685,-5.5688,-0.3828,12.6064,12.7504,12.6784,-5.8729,-2.8147,12.6064,12.6398,12.6231,-1.1671,2.4320,12.6398,12.9532,12.7965,-1.7295,0.3828,6.2467,488.1230,39534.6000,-32305.0263
913.0000,12.2904,14.6747,22884.1000,40042.8000,-17158.7000,3.0828,4831.7355,6361.6250,11193.3606,151.3901,46404.4250,18052.3645,-28352.0606,15.8220,12.0493,61224.0000,0.0000,61224.0000,-3.3644,12269.0350,0.0000,12269.0350,158.3172,0.0000,48954.9650,48954.9650,12.2225,16.9058,14.5641,-0.5255,-35473.2554,14.6747,14.9710,14.8229,-11.6387,2.7098,16.8009,16.8088,16.8049,-0.2550,-2.3368,14.6747,16.2490,15.4619,-8.5097,-0.3730,12.0493,12.2165,12.1329,-6.5651,-2.7098,12.0493,12.2225,12.1359,-5.8615,2.3368,12.2225,12.8270,12.5248,-3.2611,0.3730,6.0599,473.5259,44065.3000,-35473.2554
914.0000,11.8611,13.7721,24634.2000,35649.3000,-11015.1000,2.9662,5239.5116,5609.5255,10849.0371,146.3008,41258.8255,19394.6884,-21864.1371,15.4676,11.6999,66871.4000,0.0000,66871.4000,-3.6747,13470.1949,0.0000,13470.1949,174.6478,0.0000,53401.2051,53401.2051,11.8166,17.0682,14.4424,-0.7640,-51568.6663,13.7721,14.0415,13.9068,-11.0371,2.8261,17.0281,16.9681,16.9981,2.3501,-2.6860,13.7721,16.2992,15.0357,-5.1261,-0.1401,11.6999,11.8108,11.7554,-4.5383,-2.8261,11.6999,11.8166,11.7583,-4.5391,2.6860,11.8166,12.8751,12.3459,-2.1407,0.1401,5.8631,458.1511,55856.3000,-51568.6663
915.0000,11.5341,12.9823,26421.9000,31883.5000,-5461.6000,2.8812,5651.4695,4980.8944,10632.3639,142.8514,36864.3944,20770.4305,-16093.9639,15.1033,11.3407,62786.4000,0.0000,62786.4000,-3.4503,12715.6669,0.0000,12715.6669,165.0123,0.0000,50070.7331,50070.7331,11.4601,17.2938,14.3769,-0.7648,-51620.8330,12.9823,13.2300,13.1062,-9.6447,2.6855,17.1744,17.1238,17.1491,1.8394,-2.4899,12.9823,15.7741,14.3782,-7.9165,-0.1957,11.3407,11.4518,11.3962,-4.3164,-2.6855,11.3407,11.4601,11.4004,-4.3013,2.4899,11.4601,12.6640,12.0621,-3.4077,0.1957,5.7347,448.1164,57324.8000,-51620.8330
916.0000,15.2003,16.1501,28793.5000,28636.2000,157.3000,-2.8511,5796.2523,4871.8555,10668.1077,142.1689,33508.0555,22997.2477,-10510.8077,15.5406,11.7719,71444.6000,0.0000,71444.6000,-3.9261,14375.9957,0.0000,14375.9957,188.9908,0.0000,57068.6043,57068.6043,13.1653,15.4452,14.3053,-0.8829,-59594.7319,15.2003,12.9500,14.0751,11.7113,0.3583,15.4452,15.8008,15.6230,-18.3989,-3.5677,15.4452,15.2003,15.3228,11.4166,3.2094,11.7719,11.3677,11.5698,2.1122,-0.3583,11.7719,11.6942,11.7330,4.0319,3.5677,15.6162,14.8007,15.2085,37.9880,-3.2094,0.1000,7.8141,71601.9000,-59594.7319
917.0000,11.9299,14.3512,24593.6000,43813.5000,-19219.9000,3.3499,5224.7075,6904.7407,12129.4482,163.1642,50718.2407,19368.8925,-31349.3482,15.3470,11.5810,71558.4000,0.0000,71558.4000,-3.9323,14439.9332,0.0000,14439.9332,187.8227,0.0000,57118.4668,57118.4668,11.6200,16.9512,14.2856,-0.7764,-52403.8799,14.3512,14.2854,14.3183,2.9520,3.0828,16.8167,16.5093,16.6630,12.5682,-2.8157,14.3512,15.5336,14.9424,-4.5725,-0.2671,11.5810,11.5782,11.5796,0.1361,-3.0828,11.5810,11.6200,11.6005,-1.5816,2.8157,11.6200,15.9891,13.8045,-16.9246,0.2671,6.6043,516.0706,52338.5000,-52403.8799
918.0000,11.9313,14.8259,23186.5000,50360.1000,-27173.6000,3.5861,4925.6627,7936.6920,12862.3547,176.1753,58296.7920,18260.8373,-40035.9547,15.6407,11.8706,81490.6000,0.0000,81490.6000,-4.4781,16373.4632,0.0000,16373.4632,214.6299,0.0000,65117.1368,65117.1368,11.8098,16.6696,14.2397,-0.8695,-58690.1645,14.8259,14.7161,14.7710,5.4806,3.4344,16.5923,16.6081,16.6002,-0.7406,-3.2827,14.8259,14.9958,14.9109,-0.3632,-0.1517,11.8706,11.8076,11.8391,3.1493,-3.4344,11.8706,11.8098,11.8402,2.9099,3.2827,11.8098,14.7322,13.2710,-6.4216,0.1517,7.1100,555.5867,54317.0000,-58690.1645
919.0000,12.6288,17.7478,12664.8000,101401.5000,-88736.7000,5.4510,2658.7681,16233.6533,18892.4214,264.2013,117635.1533,10006.0319,-107629.1214,16.9588,13.1704,49742.5000,0.0000,49742.5000,-2.7335,9809.1016,0.0000,9809.1016,130.3298,0.0000,39933.3984,39933.3984,16.9959,12.1425,14.5692,0.7536,50870.8774,17.7478,16.9602,17.3540,31.1888,2.7281,16.9959,16.2134,16.6047,0.0714,-0.0053,17.7478,16.9959,17.3719,29.7166,-2.7228,13.1704,12.8181,12.9943,13.9578,-2.7281,13.1704,10.5425,11.8565,0.2141,0.0053,12.1393,12.4390,12.2892,-11.8304,2.7228,10.7958,843.5977,-38994.2000,50870.8774
920.0000,12.4986,18.1908,8813.2000,139469.8000,-130656.6000,7.0497,1854.2578,22262.1723,24116.4301,341.5588,161731.9723,6958.9422,-154773.0301,17.9842,14.1834,33060.2000,0.0000,33060.2000,-1.8167,6429.7735,0.0000,6429.7735,84.6402,0.0000,26630.4265,26630.4265,17.8669,11.9066,14.8867,1.7822,120300.8144,18.1908,17.9842,18.0875,8.8691,2.9555,17.9842,17.2459,17.6151,12.2108,1.1387,18.1908,18.0397,18.1152,8.9881,-4.0942,13.2957,13.2212,13.2584,3.2051,-2.9555,11.9066,11.8795,11.8930,0.4584,-1.1387,11.9066,11.9770,11.9418,-4.1750,4.0942,13.9597,1090.8272,-97596.4000,120300.8144
921.0000,12.6370,18.5765,5930.7000,151712.3000,-145781.6000,7.4783,1244.8816,24292.5886,25537.4702,361.7002,176004.8886,4685.8184,-171319.0702,18.4490,18.9932,8452.9000,7318.9000,1134.0000,-0.8534,1634.0522,1291.5845,2925.6367,40.5862,8610.4845,6818.8478,-1791.6367,18.4001,11.9051,15.1526,2.4587,165961.8464,18.5765,18.4490,18.5128,5.1494,2.7772,18.4490,18.1524,18.3007,8.2915,1.9238,18.5765,18.5014,18.5390,5.1313,-4.7011,14.0800,13.8659,13.9730,8.6401,-2.7772,11.9051,11.9006,11.9029,0.1360,-1.9238,11.9051,11.9110,11.9080,-0.3900,4.7011,14.8620,1161.3378,-144647.6000,165961.8464
922.0000,12.4398,18.5330,3945.8000,162818.7000,-158872.9000,7.8999,831.0048,25954.5356,26785.5404,382.1123,188773.2356,3114.7952,-185658.4404,12.2510,14.8916,2809.7000,6172.1000,-3362.4000,0.4823,594.9931,987.4483,1582.4415,23.3482,7159.5483,2214.7069,-4944.8415,18.3541,12.3652,15.3596,2.8685,193622.0050,18.5330,18.5270,18.5300,0.2252,2.4725,17.9336,18.0240,17.9788,-3.8674,2.9549,18.5330,18.5337,18.5334,-0.0505,-5.4274,12.2510,12.7467,12.4988,-17.7724,-2.4725,12.3652,12.2510,12.3081,4.9079,-2.9549,12.3652,12.3001,12.3326,5.1414,5.4274,16.6844,1303.7388,-162235.3000,193622.0050
923.0000,12.5002,18.6783,2863.5000,173426.0000,-170562.5000,8.3449,602.4512,27683.2710,28285.7222,403.0267,201109.2710,2261.0488,-198848.2222,12.4830,17.7447,701.0000,16252.3000,-15551.3000,0.9021,147.8861,2607.9170,2755.8031,43.7912,18860.2170,553.1139,-18307.1031,18.5299,12.5322,15.5310,3.1691,213912.9425,18.6783,18.6355,18.6569,1.5488,2.4809,18.3980,18.3061,18.3521,4.5218,3.3830,18.6783,18.6590,18.6686,1.6496,-5.8640,12.4830,12.4874,12.4852,-0.1473,-2.4809,12.5322,12.4830,12.5076,2.4244,-3.3830,12.5322,12.5057,12.5189,2.2652,5.8640,18.3959,1437.4805,-186113.8000,213912.9425
924.0000,12.6218,18.8663,1939.5000,181613.1000,-179673.6000,8.6838,407.2144,29070.3252,29477.5396,419.4150,210683.4252,1532.2856,-209151.1396,12.6246,18.2832,13.9000,25382.4000,-25368.5000,1.3494,2.9257,4080.5235,4083.4492,65.4349,29462.9235,10.9743,-29451.9492,18.7376,12.6535,15.6956,3.4880,235442.5132,18.8663,18.8053,18.8358,2.1764,2.4448,18.6196,18.5667,18.5931,2.9266,3.7942,18.8663,18.8416,18.8540,2.2537,-6.2390,12.6246,12.5839,12.6042,1.4539,-2.4448,12.6535,12.6246,12.6390,1.6037,-3.7942,12.6535,12.6366,12.6451,1.5396,6.2390,19.9608,1559.7671,-205042.1000,235442.5132
925.0000,12.7299,19.0396,954.1000,189730.6000,-188776.5000,9.0161,199.9570,30444.6429,30644.5999,435.6686,220175.2429,754.1430,-219421.0999,12.7339,18.3964,7.5000,28170.6000,-28163.1000,1.4972,1.5758,4535.3060,4536.8818,72.6389,32705.9060,5.9242,-32699.9818,18.9081,12.7560,15.8320,3.6958,249467.7973,19.0396,18.9814,19.0105,2.1252,2.5063,18.7627,18.7307,18.7467,1.8696,4.0035,19.0396,19.0172,19.0284,2.1223,-6.5098,12.7339,12.6968,12.7154,1.3581,-2.5063,12.7560,12.7339,12.7449,1.2951,-4.0035,12.7560,12.7426,12.7493,1.2750,6.5098,20.9213,1634.8198,-216939.6000,249467.7973
926.0000,12.8268,19.1872,139.4000,198520.7000,-198381.3000,9.3892,29.1675,31925.8135,31954.9809,453.9095,230446.5135,110.2325,-230336.2809,12.8303,18.4964,0.0000,29836.0000,-29836.0000,1.5853,0.0000,4809.5983,4809.5983,76.9427,34645.5983,0.0000,-34645.5983,19.0542,12.8492,15.9517,3.8911,262646.3452,19.1872,19.1383,19.1628,1.8544,2.6013,18.8953,18.8683,18.8818,1.6478,4.1866,19.1872,19.1688,19.1780,1.8222,-6.7879,12.8303,12.7985,12.8144,1.2118,-2.6013,12.8492,12.8303,12.8397,1.1611,-4.1866,12.8492,12.8376,12.8434,1.1527,6.7879,21.8440,1706.9231,-228217.3000,262646.3452
927.0000,12.8732,19.2424,1.5000,203523.3000,-203521.8000,9.6184,0.3136,32765.1662,32765.4798,465.2648,236288.4662,1.1864,-236287.2798,12.8752,18.5418,0.0000,22835.7000,-22835.7000,1.2133,0.0000,3683.3581,3683.3581,58.9114,26519.0581,0.0000,-26519.0581,19.1445,12.8835,16.0140,3.8751,261570.7686,19.2424,19.2217,19.2320,0.8530,2.8017,19.0162,18.9909,19.0035,1.4864,4.0150,19.2424,19.2349,19.2387,0.7493,-6.8167,12.8752,12.8593,12.8673,0.6554,-2.8017,12.8835,12.8752,12.8794,0.4950,-4.0150,12.8835,12.8788,12.8812,0.4727,6.8167,21.5646,1685.0901,-226357.5000,261570.7686
928.0000,12.9033,19.2729,6.4000,207456.4000,-207450.0000,9.8045,1.3374,33421.4908,33422.8282,474.4094,240877.8908,5.0626,-240872.8282,12.9042,18.5711,0.0000,17436.4000,-17436.4000,0.9265,0.0000,2813.5580,2813.5580,44.9900,20249.9580,0.0000,-20249.9580,19.2003,12.9103,16.0553,3.8569,260340.1178,19.2729,19.2627,19.2678,0.4486,2.9594,19.0978,19.0795,19.0887,1.0440,3.8858,19.2729,19.2689,19.2709,0.4061,-6.8452,12.9042,12.8950,12.8996,0.4073,-2.9594,12.9103,12.9042,12.9073,0.3539,-3.8858,12.9103,12.9069,12.9086,0.3481,6.8452,21.3661,1669.5740,-224886.4000,260340.1178
929.0000,12.9361,19.2932,249.4000,208767.0000,-208517.6000,9.8791,52.0878,33658.0149,33710.1027,478.1327,242425.0149,197.3122,-242227.7027,12.9367,18.6040,0.0000,15818.5000,-15818.5000,0.8405,0.0000,2553.6098,2553.6098,40.8199,18372.1098,0.0000,-18372.1098,19.2322,12.9440,16.0881,3.8517,259990.8687,19.2932,19.2869,19.2901,0.2855,3.0129,19.1380,19.1282,19.1331,0.5533,3.8534,19.2932,19.2906,19.2919,0.2702,-6.8662,12.9367,12.9276,12.9322,0.4098,-3.0129,12.9440,12.9367,12.9404,0.4163,-3.8534,12.9440,12.9399,12.9419,0.4191,6.8662,21.3455,1667.9694,-224336.1000,259990.8687
930.0000,12.9785,19.3118,711.2000,211008.0000,-210296.8000,10.0090,148.4309,34052.4517,34200.8826,484.5638,245060.4517,562.7691,-244497.6826,12.9791,18.6208,41.4000,15416.9000,-15375.5000,0.8214,8.6643,2490.2031,2498.8675,39.9025,17907.1031,32.7357,-17874.3675,19.2544,12.9885,16.1214,3.8777,261746.2599,19.3118,19.3065,19.3091,0.2470,3.0625,19.1614,19.1559,19.1587,0.3252,3.8840,19.3118,19.3095,19.3106,0.2430,-6.9465,12.9791,12.9677,12.9734,0.5146,-3.0625,12.9885,12.9791,12.9838,0.5409,-3.8840,12.9885,12.9832,12.9858,0.5466,6.9465,21.5693,1685.4544,-225672.3000,261746.2599
931.0000,12.7149,18.8608,2300.0000,115931.7000,-113631.7000,5.5985,482.1475,18596.3288,19078.4763,271.2754,134528.0288,1817.8525,-132710.1763,19.0199,15.7367,3002.5000,187.0000,2815.5000,-0.1749,576.2301,33.3566,609.5867,8.7379,220.3566,2426.2699,2205.9133,18.9911,12.4842,15.7377,2.0165,136115.1065,18.8608,19.0199,18.9403,-4.4337,1.9245,19.0199,19.0730,19.0465,-1.3372,1.7495,18.8608,18.9521,18.9065,-4.8608,-3.6740,12.9541,12.9608,12.9575,-0.1758,-1.9245,12.4842,12.6759,12.5801,-4.8553,-1.7495,12.4842,12.5861,12.5352,-5.4217,3.6740,11.1570,871.8243,-110816.2000,136115.1065
932.0000,12.6073,18.7053,2781.3000,115507.6000,-112726.3000,5.6035,584.0997,18482.9156,19067.0152,271.1523,133990.5156,2197.2003,-131793.3152,18.7871,14.9772,5442.4000,0.0000,5442.4000,-0.2991,1047.5515,0.0000,1047.5515,13.4508,0.0000,4394.8485,4394.8485,18.7918,12.4280,15.6099,1.9288,130195.8881,18.7053,18.7871,18.7462,-2.3257,1.9675,18.7871,18.8904,18.8388,-2.4895,1.6684,18.7053,18.7465,18.7259,-2.1621,-3.6360,12.8668,12.8982,12.8825,-0.8877,-1.9675,12.4280,12.4885,12.4583,-1.4532,-1.6684,12.4280,12.4499,12.4390,-1.1443,3.6360,11.1318,869.8577,-107283.9000,130195.8881
933.0000,12.6336,18.2427,5276.1000,73390.1000,-68114.0000,3.7428,1107.5404,11750.5289,12858.0693,181.3897,85140.6289,4168.5596,-80972.0693,18.4670,14.6607,11009.3000,0.0000,11009.3000,-0.6050,2127.7443,0.0000,2127.7443,27.3165,0.0000,8881.5557,8881.5557,18.4773,12.2629,15.3701,1.1142,75210.0548,18.2427,18.4670,18.3548,-4.7069,1.4493,18.4670,18.7120,18.5895,-2.9916,0.8443,18.2427,18.3908,18.3168,-4.9210,-2.2935,13.3388,13.1351,13.2369,4.2937,-1.4493,12.2629,12.3915,12.3272,-1.5652,-0.8443,12.2629,12.3168,12.2898,-1.7833,2.2935,7.4112,579.1234,-57104.7000,75210.0548
934.0000,12.6802,18.0987,6430.9000,69945.1000,-63514.2000,3.6401,1348.8932,11210.8421,12559.7353,176.5750,81155.9421,5082.0068,-76073.9353,18.2121,14.4089,13341.3000,0.0000,13341.3000,-0.7331,2586.9684,0.0000,2586.9684,33.2827,0.0000,10754.3316,10754.3316,18.2477,12.2484,15.2481,0.9965,67264.4244,18.0987,18.2121,18.1554,-2.3899,1.4577,18.2121,18.4869,18.3495,-2.8791,0.7246,18.0987,18.1683,18.1335,-2.1950,-2.1823,13.3634,13.3070,13.3352,1.2023,-1.4577,12.2484,12.3055,12.2770,-0.5894,-0.7246,12.2484,12.2615,12.2550,-0.4039,2.1823,7.2039,562.9242,-50172.9000,67264.4244
935.0000,13.0009,17.8419,9094.8000,57447.6000,-48352.8000,3.1880,1897.4156,9275.6903,11173.1059,155.0474,66723.2903,7197.3844,-59525.9059,17.9386,14.1387,37168.8000,0.0000,37168.8000,-2.0425,7233.1912,0.0000,7233.1912,93.1285,0.0000,29935.6088,29935.6088,17.9705,12.3383,15.1544,0.8817,59512.0451,17.8419,17.9386,17.8903,-3.1833,2.2748,17.9386,18.4652,18.2019,-1.7650,0.2323,17.8419,17.9247,17.8833,-3.0028,-2.5072,13.9467,13.7575,13.8521,6.2548,-2.2748,12.3383,12.2589,12.2986,0.2779,-0.2323,12.3383,12.3145,12.3264,0.8782,2.5072,6.2271,486.5931,-11184.0000,59512.0451
936.0000,13.1550,17.4886,11493.3000,51315.2000,-39821.9000,3.0230,2391.6531,8315.0629,10706.7160,147.3804,59630.2629,9101.6469,-50528.6160,17.6759,13.8791,47736.6000,0.0000,47736.6000,-2.6232,9322.2219,0.0000,9322.2219,120.1669,0.0000,38414.3781,38414.3781,17.6164,12.4396,15.0280,0.5654,38161.3962,17.4886,17.6077,17.5482,-4.1120,2.3859,17.6164,18.3612,17.9888,-2.5548,-0.2373,17.4886,17.6164,17.5525,-3.9751,-2.1486,13.8791,13.8710,13.8751,0.2932,-2.3859,13.8791,11.8661,12.8726,6.9432,0.2373,12.3763,12.3599,12.3681,0.5200,2.1486,5.8780,459.3117,7914.7000,38161.3962
937.0000,13.1339,16.9952,13543.3000,46309.6000,-32766.3000,2.8931,2819.2286,7500.3030,10319.5316,141.2640,53809.9030,10724.0714,-43085.8316,17.2764,13.4846,48613.9000,0.0000,48613.9000,-2.6714,9544.8657,0.0000,9544.8657,122.9280,0.0000,39069.0343,39069.0343,17.1867,12.6816,14.9341,0.4294,28985.8350,16.9952,17.1621,17.0786,-5.6498,2.3370,17.1867,18.0753,17.6310,-4.3023,-0.3344,16.9952,17.1867,17.0909,-5.5543,-2.0026,13.4846,13.6024,13.5435,-3.9844,-2.3370,13.4846,12.8057,13.1451,3.3053,0.3344,12.7023,12.5872,12.6447,3.3548,2.0026,5.6311,440.0238,15847.6000,28985.8350
938.0000,13.0613,16.4286,15586.7000,41739.3000,-26152.6000,2.7834,3248.5233,6748.7569,9997.2801,136.1051,48488.0569,12338.1767,-36149.8801,16.7305,12.9457,57351.4000,0.0000,57351.4000,-3.1516,11345.4547,0.0000,11345.4547,146.0241,0.0000,46005.9453,46005.9453,13.0084,16.4063,14.7073,-0.3775,-25478.0030,16.4286,16.6136,16.5211,-6.7115,2.5036,16.5086,16.8621,16.6853,-11.3953,-2.2238,16.4286,17.2198,16.8242,-3.2021,-0.2798,12.9457,13.1158,13.0308,-6.1717,-2.5036,12.9457,13.0084,12.9770,-2.0125,2.2238,13.0084,12.5730,12.7907,1.7776,0.2798,5.4086,422.6325,31198.8000,-25478.0030
939.0000,12.6094,15.4297,17876.9000,37526.7000,-19649.8000,2.7034,3754.1923,6005.1008,9759.2931,132.4326,43531.8008,14122.7077,-29409.0931,16.1878,12.4101,57655.5000,0.0000,57655.5000,-3.1683,11493.3090,0.0000,11493.3090,148.1962,0.0000,46162.1910,46162.1910,12.5857,16.6096,14.5976,-0.4711,-31801.3724,15.4297,15.7424,15.5861,-11.2677,2.4853,16.6720,16.6760,16.6740,-0.1209,-2.2672,15.4297,17.2584,16.3441,-5.7780,-0.2181,12.4101,12.5879,12.4990,-6.4007,-2.4853,12.4101,12.5857,12.4979,-5.7655,2.2672,12.5857,12.8539,12.7198,-0.8389,0.2181,5.2812,412.6787,38005.7000,-31801.3724
940.0000,12.1268,14.3968,20286.1000,33890.0000,-13603.9000,2.6569,4295.1428,5364.3734,9659.5162,130.6230,39254.3734,15990.9572,-23263.4162,15.7642,11.9923,66596.9000,0.0000,66596.9000,-3.6597,13356.9359,0.0000,13356.9359,172.8130,0.0000,53239.9641,53239.9641,12.1455,16.8024,14.4740,-0.7537,-50878.0015,14.4313,14.7379,14.5846,-12.0693,2.7155,16.8024,16.7688,16.7856,1.3631,-2.7740,16.8024,15.9981,16.4002,0.6939,0.0586,11.9923,12.1268,12.0595,-5.2873,-2.7155,11.9923,12.1240,12.0582,-5.2906,2.7740,12.1268,13.1655,12.6461,-0.8729,-0.0586,5.2103,407.1384,52993.0000,-50878.0015
941.0000,12.2437,15.6642,18028.6000,49683.2000,-31654.6000,3.2858,3809.5725,7884.9071,11694.4795,160.8616,57568.1071,14219.0275,-43349.0795,16.0080,12.2329,66381.2000,0.0000,66381.2000,-3.6478,13266.8457,0.0000,13266.8457,173.5449,0.0000,53114.3543,53114.3543,12.1838,16.7191,14.4515,-0.5665,-38237.1018,15.6642,15.3948,15.5295,11.4188,2.9192,16.6799,16.7093,16.6946,-1.0818,-2.5525,15.6642,16.4460,16.0551,-4.1493,-0.3666,12.2329,12.1895,12.2112,1.8467,-2.9192,12.2329,12.1838,12.2084,1.8287,2.5525,12.1838,12.6747,12.4292,-2.6014,0.3666,6.4852,506.7637,34726.6000,-38237.1018
942.0000,12.4008,16.1643,17267.6000,56348.5000,-39080.9000,3.5612,3639.0477,8974.4479,12613.4955,174.0018,65322.9479,13628.5523,-51694.3955,16.2306,12.4525,74986.2000,0.0000,74986.2000,-4.1207,14938.9633,0.0000,14938.9633,195.1991,0.0000,60047.2367,60047.2367,12.3917,16.4293,14.4105,-0.6044,-40797.3835,16.1643,16.0201,16.0922,6.8066,3.2474,16.3875,16.4637,16.4256,-3.2301,-2.9336,16.1643,16.0392,16.1018,0.5797,-0.3138,12.4525,12.3976,12.4250,2.5963,-3.2474,12.4525,12.3917,12.4221,2.5956,2.9336,12.3917,12.4339,12.4128,-0.1820,0.3138,7.0002,547.0052,35905.3000,-40797.3835
943.0000,12.6750,18.1427,9453.5000,109040.1000,-99586.6000,5.6449,1983.0615,17474.9553,19458.0168,273.5166,126515.0553,7470.4385,-119044.6168,17.5942,13.7978,44355.9000,0.0000,44355.9000,-2.4375,8671.5024,0.0000,8671.5024,115.0130,0.0000,35684.3976,35684.3976,17.5192,11.9521,14.7357,1.0203,68870.1999,18.1427,17.5942,17.8685,21.4519,2.6941,17.5942,16.1484,16.8713,5.3948,0.2567,18.1427,17.6384,17.8905,21.6029,-2.9508,13.6773,13.3423,13.5098,13.1071,-2.6941,11.9521,12.5327,12.2424,-2.1522,-0.2567,11.9521,12.0658,12.0090,-4.8574,2.9508,11.1628,872.2808,-55230.7000,68870.1999
944.0000,12.5477,18.4425,6299.2000,145654.7000,-139355.5000,7.2112,1324.2247,23275.3160,24599.5407,349.1652,168930.0160,4974.9753,-163955.0407,18.3010,14.4965,30377.7000,0.0000,30377.7000,-1.6693,5883.6429,0.0000,5883.6429,76.9228,0.0000,24494.0571,24494.0571,18.1717,11.8965,15.0341,1.9871,134130.7535,18.4425,18.3010,18.3717,6.0892,2.9602,18.3010,17.6041,17.9525,13.0637,1.2908,18.4425,18.3440,18.3933,6.0826,-4.2510,13.4361,13.4542,13.4451,-0.7644,-2.9602,11.8965,12.0648,11.9807,-3.1426,-1.2908,11.8965,11.9165,11.9065,-1.2205,4.2510,14.2663,1114.7895,-108977.8000,134130.7535
945.0000,12.4831,18.5484,4210.7000,156465.7000,-152255.0000,7.6135,886.1444,24966.2934,25852.4378,368.1188,181431.9934,3324.5556,-178107.4378,12.3569,13.5122,6585.0000,7417.8000,-832.8000,0.7560,1392.0556,1188.3536,2580.4092,36.0925,8606.1536,5192.9444,-3413.2092,18.1251,12.4762,15.3007,2.7015,182352.7535,18.5484,18.4939,18.5211,1.8191,2.2858,17.2557,17.4232,17.3395,-7.3819,3.0418,18.5484,18.5259,18.5371,1.7523,-5.3276,12.3569,12.6917,12.5243,-11.0965,-2.2858,12.4762,12.3569,12.4166,5.2758,-3.0418,12.4762,12.3936,12.4349,6.3927,5.3276,16.6460,1300.7394,-153087.8000,182352.7535
946.0000,12.4870,18.6614,2794.0000,166072.9000,-163278.9000,7.9938,587.9605,26501.5839,27089.5444,386.1729,192574.4839,2206.0395,-190368.4444,12.4754,16.1653,1946.2000,7563.8000,-5617.6000,0.5088,410.6299,1213.6013,1624.2312,24.8919,8777.4013,1535.5701,-7241.8312,18.4144,12.4945,15.4544,2.8762,194144.1333,18.6614,18.6212,18.6413,1.4657,2.4950,18.2051,17.9945,18.0998,9.1916,3.0038,18.6614,18.6438,18.6526,1.4094,-5.4988,12.4754,12.4892,12.4823,-0.4911,-2.4950,12.4945,12.4754,12.4849,0.8409,-3.0038,12.4945,12.4860,12.4902,0.6834,5.4988,16.9195,1322.1116,-168896.5000,194144.1333
947.0000,12.5066,18.7424,1938.0000,171942.0000,-170004.0000,8.2266,407.6915,27450.3531,27858.0446,397.3170,199392.3531,1530.3085,-197862.0446,12.5062,17.5985,441.2000,7050.9000,-6609.7000,0.3989,93.0425,1131.7604,1224.8029,19.3902,8182.6604,348.1575,-7834.5029,18.6334,12.5131,15.5732,3.0165,203611.2519,18.7424,18.7144,18.7284,1.0674,2.6092,18.5665,18.4530,18.5097,4.9625,3.0081,18.7424,18.7299,18.7362,1.0241,-5.6174,12.5062,12.4995,12.5028,0.2634,-2.6092,12.5131,12.5062,12.5097,0.3143,-3.0081,12.5131,12.5099,12.5115,0.2728,5.6174,17.1579,1340.7418,-176613.7000,203611.2519
948.0000,12.5627,18.8572,1080.7000,177589.6000,-176508.9000,8.4489,227.1286,28388.0886,28615.2172,407.9927,205977.6886,853.5714,-205124.1172,12.5629,18.2262,0.0000,9451.8000,-9451.8000,0.5022,0.0000,1518.2593,1518.2593,24.3541,10970.0593,0.0000,-10970.0593,18.7830,12.5792,15.6811,3.1731,214184.2733,18.8572,18.8221,18.8397,1.3583,2.6489,18.7271,18.6763,18.7017,2.3329,3.1511,18.8572,18.8409,18.8491,1.3784,-5.8000,12.5629,12.5464,12.5546,0.6412,-2.6489,12.5792,12.5629,12.5710,0.7563,-3.1511,12.5792,12.5701,12.5746,0.7772,5.8000,17.8038,1391.2104,-185960.7000,214184.2733
949.0000,12.6362,18.9719,464.9000,182378.2000,-181913.3000,8.6432,97.5859,29202.3926,29299.9785,417.4439,211580.5926,367.3141,-211213.2785,12.6373,18.2990,2.9000,11917.2000,-11914.3000,0.6334,0.6103,1916.1519,1916.7622,30.7211,13833.3519,2.2897,-13831.0622,18.8964,12.6565,15.7764,3.3076,223262.0847,18.9719,18.9362,18.9540,1.3961,2.6699,18.8140,18.7888,18.8014,1.2182,3.3033,18.9719,18.9559,18.9639,1.4016,-5.9733,12.6373,12.6149,12.6261,0.8776,-2.6699,12.6565,12.6373,12.6469,0.9311,-3.3033,12.6565,12.6458,12.6511,0.9389,5.9733,18.4531,1441.9487,-193827.6000,223262.0847
950.0000,12.7116,19.0758,30.3000,190068.3000,-190038.0000,8.9840,6.3521,30486.0891,30492.4412,434.0547,220554.3891,23.9479,-220530.4412,12.7130,18.3779,0.0000,12915.8000,-12915.8000,0.6863,0.0000,2078.7941,2078.7941,33.2959,14994.5941,0.0000,-14994.5941,18.9996,12.7312,15.8654,3.4637,233800.3711,19.0758,19.0439,19.0599,1.2926,2.7659,18.9115,18.8877,18.8996,1.2008,3.4522,19.0758,19.0617,19.0688,1.2814,-6.2181,12.7130,12.6901,12.7016,0.9268,-2.7659,12.7312,12.7130,12.7221,0.9236,-3.4522,12.7312,12.7211,12.7262,0.9215,6.2181,19.2396,1503.4115,-202953.8000,233800.3711
951.0000,12.7721,19.1394,0.0000,196989.1000,-196989.1000,9.3095,0.0000,31639.8919,31639.8919,449.9929,228628.9919,0.0000,-228628.9919,12.7733,18.4389,0.0000,10960.6000,-10960.6000,0.5824,0.0000,1765.5194,1765.5194,28.2636,12726.1194,0.0000,-12726.1194,19.0786,12.7873,15.9330,3.5561,240033.8578,19.1394,19.1194,19.1294,0.8546,2.9090,19.0059,18.9831,18.9945,1.1609,3.4914,19.1394,19.1307,19.1351,0.8152,-6.4005,12.7733,12.7553,12.7643,0.7725,-2.9090,12.7873,12.7733,12.7803,0.7179,-3.4914,12.7873,12.7798,12.7835,0.7078,6.4005,19.6845,1538.1776,-207949.7000,240033.8578
952.0000,12.8277,19.1955,10.1000,200964.9000,-200954.8000,9.4979,2.1132,32319.5559,32321.6692,459.2785,233284.4559,7.9868,-233276.4692,12.8286,18.4947,0.0000,11639.6000,-11639.6000,0.6185,0.0000,1876.2757,1876.2757,30.0213,13515.8757,0.0000,-13515.8757,19.1382,12.8414,15.9898,3.6399,245693.8579,19.1955,19.1791,19.1873,0.7143,2.9598,19.0608,19.0469,19.0539,0.7318,3.5783,19.1955,19.1882,19.1919,0.7009,-6.5381,12.8286,12.8127,12.8206,0.6955,-2.9598,12.8414,12.8286,12.8350,0.6759,-3.5783,12.8414,12.8345,12.8380,0.6722,6.5381,20.1352,1573.3894,-212594.4000,245693.8579
953.0000,12.8929,19.2592,61.5000,205705.2000,-205643.7000,9.7246,12.8537,33131.4396,33144.2934,470.4122,238836.6396,48.6463,-238787.9934,12.8939,18.5607,0.0000,14412.2000,-14412.2000,0.7658,0.0000,2325.2471,2325.2471,37.1803,16737.4471,0.0000,-16737.4471,19.1946,12.9087,16.0517,3.7680,254337.2978,19.2592,19.2415,19.2504,0.7767,2.9863,19.1026,19.0928,19.0977,0.5442,3.7521,19.2592,19.2513,19.2553,0.7809,-6.7384,12.8939,12.8759,12.8849,0.7910,-2.9863,12.9087,12.8939,12.9013,0.8154,-3.7521,12.9087,12.9004,12.9046,0.8194,6.7384,20.8837,1631.8837,-220055.9000,254337.2978
954.0000,12.9499,19.3078,240.5000,209667.4000,-209426.9000,9.9212,50.2175,33813.9046,33864.1220,480.1369,243481.3046,190.2825,-243291.0220,12.9511,18.6071,17.6000,15010.7000,-14993.1000,0.7985,3.6850,2423.6738,2427.3589,38.7823,17434.3738,13.9150,-17420.4589,19.2440,12.9633,16.1036,3.8472,259684.0159,19.3078,19.2939,19.3008,0.6245,3.0409,19.1510,19.1405,19.1458,0.5960,3.8394,19.3078,19.3018,19.3048,0.6129,-6.8803,12.9511,12.9350,12.9431,0.7171,-3.0409,12.9633,12.9511,12.9572,0.6894,-3.8394,12.9633,12.9565,12.9599,0.6830,6.8803,21.3450,1667.9267,-224420.0000,259684.0159
955.0000,12.6987,18.8749,1957.7000,114979.9000,-113022.2000,5.5357,410.5033,18436.8273,18847.3306,268.1601,133416.7273,1547.1967,-131869.5306,19.0269,15.6621,3453.2000,181.2000,3272.0000,-0.1994,662.6690,32.3263,694.9953,9.9670,213.5263,2790.5310,2577.0047,18.9986,12.4587,15.7286,1.9941,134604.8070,18.8749,19.0269,18.9509,-4.2076,1.9117,19.0269,19.0732,19.0500,-1.1398,1.7123,18.8749,18.9633,18.9191,-4.6391,-3.6240,12.9671,12.9583,12.9627,0.2527,-1.9117,12.4587,12.6533,12.5560,-4.8262,-1.7123,12.4587,12.5617,12.5102,-5.4115,3.6240,11.0311,861.9888,-109750.2000,134604.8070
956.0000,12.6109,18.7275,2582.0000,115491.5000,-112909.5000,5.5923,542.2120,18481.8452,19024.0572,270.5684,133973.3452,2039.7880,-131933.5572,18.8047,14.9945,6735.4000,0.0000,6735.4000,-0.3701,1296.1403,0.0000,1296.1403,16.6445,0.0000,5439.2597,5439.2597,18.8097,12.4045,15.6071,1.9113,129014.3373,18.7275,18.8047,18.7661,-2.2149,1.9875,18.8047,18.9048,18.8548,-2.3415,1.6174,18.7275,18.7671,18.7473,-2.0579,-3.6048,12.9371,12.9458,12.9415,-0.2413,-1.9875,12.4045,12.4663,12.4354,-1.4398,-1.6174,12.4045,12.4263,12.4154,-1.1288,3.6048,11.1031,867.6114,-106174.1000,129014.3373
957.0000,12.6676,18.2912,5221.8000,74122.7000,-68900.9000,3.7746,1095.5156,11877.0028,12972.5184,182.9224,85999.7028,4126.2844,-81873.4184,18.4976,14.6910,12994.0000,0.0000,12994.0000,-0.7141,2510.3351,0.0000,2510.3351,32.2314,0.0000,10483.6649,10483.6649,18.5119,12.2318,15.3719,1.0983,74134.7230,18.2912,18.4976,18.3944,-4.4703,1.4962,18.4976,18.7452,18.6214,-2.8010,0.7822,18.2912,18.4319,18.3616,-4.6399,-2.2784,13.4791,13.2451,13.3621,5.0914,-1.4962,12.2318,12.3728,12.3023,-1.5911,-0.7822,12.2318,12.2883,12.2600,-1.8596,2.2784,7.4660,583.4019,-55906.9000,74134.7230
958.0000,12.7264,18.1419,6498.2000,70375.1000,-63876.9000,3.6639,1361.9503,11291.6637,12653.6140,177.7566,81666.7637,5136.2497,-76530.5140,18.2512,14.4475,15380.7000,0.0000,15380.7000,-0.8452,2980.9072,0.0000,2980.9072,38.3505,0.0000,12399.7928,12399.7928,18.2885,12.2160,15.2522,0.9780,66018.3283,18.1419,18.2512,18.1965,-2.3726,1.5030,18.2512,18.5376,18.3944,-2.7245,0.6578,18.1419,18.2127,18.1773,-2.2083,-2.1609,13.4999,13.4400,13.4700,1.3169,-1.5030,12.2160,12.2825,12.2492,-0.6251,-0.6578,12.2160,12.2301,12.2230,-0.4315,2.1609,7.2436,566.0275,-48496.2000,66018.3283
959.0000,13.0708,17.7827,10066.1000,57734.3000,-47668.2000,3.2521,2097.6049,9337.0245,11434.6294,158.2633,67071.3245,7968.4951,-59102.8294,17.9057,14.1062,41064.1000,0.0000,41064.1000,-2.2566,7994.7080,0.0000,7994.7080,102.8200,0.0000,33069.3920,33069.3920,17.9306,12.3758,15.1532,0.8321,56167.7807,17.7827,17.9057,17.8442,-4.2371,2.3782,17.9057,18.6611,18.2834,-1.3241,0.1217,17.7827,17.8951,17.8389,-4.0689,-2.4999,14.0076,13.8474,13.9275,5.5368,-2.3782,12.3758,12.1793,12.2775,0.3564,-0.1217,12.3758,12.3321,12.3539,1.5947,2.4999,6.3414,495.5252,-6604.1000,56167.7807
960.0000,13.1974,17.3434,12880.5000,51458.0000,-38577.5000,3.1019,2678.4254,8346.4012,11024.8267,151.3280,59804.4012,10202.0746,-49602.3267,17.5960,13.8002,53267.2000,0.0000,53267.2000,-2.9272,10413.3992,0.0000,10413.3992,134.1645,0.0000,42853.8008,42853.8008,17.5053,12.5335,15.0194,0.4903,33092.1338,17.3434,17.4848,17.4141,-5.1753,2.5267,17.5053,18.2975,17.9014,-4.5944,-0.4005,17.3434,17.5053,17.4244,-4.9873,-2.1262,13.8002,13.8361,13.8182,-1.3044,-2.5267,13.8002,12.2484,13.0243,9.0278,0.4005,12.4798,12.4385,12.4591,1.2849,2.1262,6.0204,470.4415,14689.7000,33092.1338
961.0000,13.1432,16.8048,15037.8000,46417.7000,-31379.9000,2.9759,3129.8489,7519.4158,10649.2647,145.3900,53937.1158,11907.9511,-42029.1647,17.1200,13.3302,53945.7000,0.0000,53945.7000,-2.9644,10614.3809,0.0000,10614.3809,136.5978,0.0000,43331.3191,43331.3191,17.0190,12.8278,14.9234,0.3591,24238.7795,16.8048,16.9799,16.8924,-6.2810,2.4761,17.0190,17.8302,17.4246,-5.7389,-0.4883,16.8048,17.0190,16.9119,-6.1689,-1.9878,13.3302,13.4704,13.4003,-5.0281,-2.4761,13.3302,13.0484,13.1893,2.0057,0.4883,12.8820,12.7355,12.8088,4.2346,1.9878,5.7854,452.0761,22565.8000,24238.7795
962.0000,12.8985,15.9931,17661.0000,41768.4000,-24107.4000,2.8926,3690.8730,6728.1940,10419.0670,141.5589,48496.5940,13970.1270,-34526.4670,16.5090,12.7271,63944.8000,0.0000,63944.8000,-3.5139,12689.1175,0.0000,12689.1175,163.2532,0.0000,51255.6825,51255.6825,12.8566,16.5116,14.6841,-0.4967,-33527.3209,15.9931,16.2314,16.1122,-9.3999,2.7212,16.5642,16.8054,16.6848,-8.9133,-2.5497,15.9931,17.2936,16.6433,-3.2266,-0.1715,12.7271,12.9054,12.8162,-7.0329,-2.7212,12.7271,12.8566,12.7918,-4.7818,2.5497,12.8566,12.7883,12.8224,0.1793,0.1715,5.6200,439.1518,39837.4000,-33527.3209
963.0000,12.3736,14.8388,20626.6000,37307.1000,-16680.5000,2.8361,4348.9403,5938.1379,10287.0781,139.1671,43245.2379,16277.6597,-26967.5781,15.9581,12.1835,65653.3000,0.0000,65653.3000,-3.6078,13130.8061,0.0000,13130.8061,169.4075,0.0000,52522.4939,52522.4939,12.3478,16.7651,14.5564,-0.6501,-43883.1247,14.8388,15.1733,15.0061,-13.3341,2.7493,16.7996,16.7685,16.7841,1.2128,-2.6624,14.8388,17.8237,16.3313,-3.7509,-0.0868,12.1835,12.3497,12.2666,-6.6182,-2.7493,12.1835,12.3478,12.2656,-6.3349,2.6624,12.3478,13.1323,12.7400,-0.9791,0.0868,5.5465,433.4151,48972.8000,-43883.1247
964.0000,11.9394,13.9206,22618.2000,33654.6000,-11036.4000,2.7671,4804.2757,5304.8707,10109.1463,136.3716,38959.4707,17813.9243,-21145.5463,15.6010,11.8314,73187.8000,0.0000,73187.8000,-4.0218,14713.7623,0.0000,14713.7623,190.6855,0.0000,58474.0377,58474.0377,11.9925,16.8685,14.4305,-0.9099,-61417.9820,14.0441,14.2828,14.1635,-10.1534,2.9333,16.8685,16.8484,16.8585,0.9132,-3.0995,16.8685,16.1002,16.4844,1.8624,0.1662,11.8314,11.9394,11.8854,-4.5857,-2.9333,11.8314,11.9340,11.8827,-4.6063,3.0995,11.9394,13.0828,12.5111,-2.7486,-0.1662,5.4419,425.2407,62151.4000,-61417.9820
965.0000,12.1036,15.3434,19678.0000,49856.8000,-30178.8000,3.3798,4168.0366,7887.6330,12055.6696,165.6918,57744.4330,15509.9634,-42234.4696,15.8855,12.1120,71628.8000,0.0000,71628.8000,-3.9362,14340.9250,0.0000,14340.9250,187.8062,0.0000,57287.8750,57287.8750,12.0528,16.7752,14.4140,-0.6812,-45981.3339,15.3434,15.0638,15.2036,12.5671,3.0947,16.7672,16.7907,16.7790,-0.9452,-2.8096,15.3434,16.6966,16.0200,-5.5892,-0.2851,12.1120,12.0582,12.0851,2.4255,-3.0947,12.1120,12.0528,12.0824,2.4248,2.8096,12.0528,12.5960,12.3244,-2.2381,0.2851,6.6818,522.1221,41450.0000,-45981.3339
966.0000,12.2785,15.8489,18956.2000,56163.7000,-37207.5000,3.6403,4003.2077,8920.3802,12923.5878,178.0742,65084.0802,14952.9923,-50131.0878,16.1035,12.3271,80565.0000,0.0000,80565.0000,-4.4272,16079.5478,0.0000,16079.5478,210.1753,0.0000,64485.4522,64485.4522,12.2709,16.4750,14.3730,-0.7208,-48654.2967,15.8489,15.7092,15.7790,6.9590,3.4271,16.4485,16.5241,16.4863,-3.5173,-3.2138,15.8489,16.0745,15.9617,-0.6889,-0.2133,12.3271,12.2747,12.3009,2.6182,-3.4271,12.3271,12.2709,12.2990,2.6287,3.2138,12.2709,12.3410,12.3060,-0.2075,0.2133,7.1628,559.7086,43357.5000,-48654.2967
967.0000,12.6423,18.0324,10308.9000,108623.6000,-98314.7000,5.6697,2163.6925,17395.2129,19558.9053,274.6973,126018.8129,8145.2075,-117873.6053,17.4449,13.6504,48287.8000,0.0000,48287.8000,-2.6535,9459.1899,0.0000,9459.1899,125.4883,0.0000,38828.6101,38828.6101,17.4500,11.9637,14.7068,0.9455,63824.0510,18.0324,17.4449,17.7387,23.6630,2.7744,17.4449,15.9588,16.7018,2.6160,0.1209,18.0324,17.5122,17.7723,21.8649,-2.8953,13.5995,13.2609,13.4302,13.6429,-2.7744,11.9637,12.4826,12.2231,-0.9011,-0.1209,11.9637,12.0495,12.0066,-3.5978,2.8953,11.2103,875.9856,-50026.9000,63824.0510
968.0000,12.5327,18.4220,6418.8000,146708.3000,-140289.5000,7.2672,1349.7098,23435.6788,24785.3886,351.8262,170143.9788,5069.0902,-165074.8886,18.2537,14.4497,29505.9000,0.0000,29505.9000,-1.6214,5718.3018,0.0000,5718.3018,74.9076,0.0000,23787.5982,23787.5982,18.1201,11.9320,15.0261,1.9963,134750.4316,18.4220,18.2537,18.3378,7.2451,2.9629,18.2537,17.5190,17.8863,14.3092,1.3415,18.4220,18.3074,18.3647,7.1633,-4.3043,13.3721,13.3863,13.3792,-0.6007,-2.9629,11.9320,12.0696,12.0008,-2.6687,-1.3415,11.9320,11.9451,11.9386,-0.8068,4.3043,14.3835,1123.9433,-110783.6000,134750.4316
969.0000,12.4691,18.5623,3864.4000,159132.1000,-155267.7000,7.7215,813.4581,25383.6955,26197.1537,373.2617,184515.7955,3050.9419,-181464.8537,12.3506,13.7556,6022.3000,7549.9000,-1527.6000,0.7321,1273.2338,1209.4177,2482.6515,35.0412,8759.3177,4749.0662,-4010.2515,18.1546,12.4606,15.3076,2.7504,185654.6937,18.5623,18.4942,18.5282,2.3124,2.3298,17.3612,17.4867,17.4239,-5.5660,3.0619,18.5623,18.5339,18.5481,2.2280,-5.3917,12.3506,12.6620,12.5063,-10.5198,-2.3298,12.4606,12.3506,12.4056,4.8995,-3.0619,12.4606,12.3858,12.4232,5.8633,5.3917,16.8138,1313.8572,-156795.3000,185654.6937
970.0000,12.4863,18.6797,2575.6000,170742.9000,-168167.3000,8.2031,542.0076,27246.3780,27788.3855,396.2180,197989.2780,2033.5924,-195955.6855,12.4757,16.8375,1395.1000,8968.2000,-7573.1000,0.5532,294.3515,1438.9411,1733.2926,26.9756,10407.1411,1100.7485,-9306.3926,18.4645,12.4975,15.4810,2.9855,201521.4367,18.6797,18.6371,18.6584,1.5853,2.5500,18.3163,18.1053,18.2108,9.5104,3.1032,18.6797,18.6616,18.6706,1.4932,-5.6531,12.4757,12.4841,12.4799,-0.3035,-2.5500,12.4975,12.4757,12.4866,0.9923,-3.1032,12.4975,12.4873,12.4924,0.8496,5.6531,17.4215,1361.3403,-175740.4000,201521.4367
971.0000,12.5754,18.8316,1722.4000,180429.3000,-178706.9000,8.6165,361.9157,28850.3545,29212.2702,416.1082,209279.6545,1360.4843,-207919.1702,12.5761,18.1628,140.2000,17579.3000,-17439.1000,0.9418,29.5326,2824.2848,2853.8174,45.6799,20403.5848,110.6674,-20292.9174,18.7080,12.6004,15.6542,3.3358,225165.3632,18.8316,18.7830,18.8073,1.8115,2.5583,18.6161,18.5300,18.5731,4.3861,3.5000,18.8316,18.8109,18.8212,1.8315,-6.0583,12.5761,12.5491,12.5626,1.0123,-2.5583,12.6004,12.5761,12.5883,1.2410,-3.5000,12.6004,12.5865,12.5934,1.2334,6.0583,19.0137,1485.7585,-196146.0000,225165.3632
972.0000,12.7035,19.0256,733.2000,189396.9000,-188663.7000,8.9889,153.7298,30372.7712,30526.5010,434.2013,219769.6712,579.4702,-219190.2010,12.7070,18.3719,0.0000,25776.4000,-25776.4000,1.3696,0.0000,4148.3749,4148.3749,66.4344,29924.7749,0.0000,-29924.7749,18.8953,12.7354,15.8153,3.6460,246104.5745,19.0256,18.9641,18.9949,2.2777,2.5398,18.7566,18.7212,18.7389,2.0158,3.9094,19.0256,19.0008,19.0132,2.3315,-6.4491,12.7070,12.6663,12.6866,1.5110,-2.5398,12.7354,12.7070,12.7212,1.6187,-3.9094,12.7354,12.7181,12.7268,1.6235,6.4491,20.6093,1610.4419,-214440.1000,246104.5745
973.0000,12.8387,19.2047,46.7000,199823.1000,-199776.4000,9.4459,9.7693,32144.0898,32153.8591,456.5655,231967.1898,36.9307,-231930.2591,12.8433,18.5096,0.0000,31346.9000,-31346.9000,1.6656,0.0000,5054.0410,5054.0410,80.8309,36400.9410,0.0000,-36400.9410,19.0626,12.8699,15.9662,3.9319,265400.0148,19.2047,19.1466,19.1756,2.1960,2.5934,18.8975,18.8692,18.8833,1.7572,4.2590,19.2047,19.1827,19.1937,2.1925,-6.8525,12.8433,12.7999,12.8216,1.6434,-2.5934,12.8699,12.8433,12.8566,1.6483,-4.2590,12.8699,12.8534,12.8617,1.6422,6.8525,22.1150,1728.0999,-231123.3000,265400.0148
974.0000,12.9923,19.3640,0.0000,212679.7000,-212679.7000,10.0510,0.0000,34333.1492,34333.1492,486.2299,247012.8492,0.0000,-247012.8492,12.9976,18.6655,0.0000,38104.2000,-38104.2000,2.0246,0.0000,6156.2944,6156.2944,98.3059,44260.4944,0.0000,-44260.4944,19.2149,13.0250,16.1200,4.2711,288299.5129,19.3640,19.3132,19.3386,1.9808,2.6755,19.0342,19.0096,19.0219,1.6863,4.7001,19.3640,19.3458,19.3549,1.9591,-7.3756,12.9976,12.9501,12.9739,1.8514,-2.6755,13.0250,12.9976,13.0113,1.8813,-4.7001,13.0250,13.0076,13.0163,1.8804,7.3756,24.0444,1878.8668,-250783.9000,288299.5129
975.0000,13.1343,19.5089,0.0000,228121.6000,-228121.6000,10.7808,0.0000,36946.8532,36946.8532,522.0460,265068.4532,0.0000,-265068.4532,13.1392,18.8086,0.0000,40217.0000,-40217.0000,2.1369,0.0000,6510.1965,6510.1965,103.8178,46727.1965,0.0000,-46727.1965,19.3642,13.1624,16.2633,4.5778,308998.8028,19.5089,19.4658,19.4874,1.8094,2.8813,19.1860,19.1608,19.1734,1.8422,5.0182,19.5089,19.4934,19.5012,1.7795,-7.8995,13.1392,13.0974,13.1183,1.7569,-2.8813,13.1624,13.1392,13.1508,1.6971,-5.0182,13.1624,13.1477,13.1550,1.6884,7.8995,25.7327,2010.7892,-268338.6000,308998.8028
976.0000,13.2657,19.6430,0.0000,241049.0000,-241049.0000,11.3918,0.0000,39159.7002,39159.7002,552.1332,280208.7002,0.0000,-280208.7002,13.2700,18.9408,0.0000,42868.5000,-42868.5000,2.2778,0.0000,6951.9228,6951.9228,110.7229,49820.4228,0.0000,-49820.4228,19.5011,13.2903,16.3957,4.8512,327453.6114,19.6430,19.6054,19.6242,1.6658,3.0380,19.3207,19.2992,19.3099,1.6622,5.3158,19.6430,19.6295,19.6363,1.6446,-8.3538,13.2700,13.2333,13.2517,1.6239,-3.0380,13.2903,13.2700,13.2801,1.5754,-5.3158,13.2903,13.2774,13.2839,1.5688,8.3538,27.2420,2128.7252,-283917.5000,327453.6114
977.0000,13.3267,19.7053,0.0000,240091.6000,-240091.6000,11.3465,0.0000,39059.5503,39059.5503,550.4064,279151.1503,0.0000,-279151.1503,13.3293,19.0008,0.0000,40738.5000,-40738.5000,2.1646,0.0000,6611.9391,6611.9391,105.2750,47350.4391,0.0000,-47350.4391,19.5787,13.3379,16.4583,4.8181,325224.4695,19.7053,19.6858,19.6956,0.8751,3.0606,19.4020,19.3884,19.3952,1.0433,5.2252,19.7053,19.6987,19.7020,0.8074,-8.2859,13.3293,13.3106,13.3199,0.8381,-3.0606,13.3379,13.3293,13.3336,0.6589,-5.2252,13.3379,13.3327,13.3353,0.6343,8.2859,26.9366,2104.8665,-280830.1000,325224.4695
978.0000,13.2496,19.6266,0.0000,232626.9000,-232626.9000,10.9937,0.0000,37777.3808,37777.3808,533.5041,270404.2808,0.0000,-270404.2808,13.2499,18.9205,0.0000,18721.3000,-18721.3000,0.9947,0.0000,3035.1623,3035.1623,48.3902,21756.4623,0.0000,-21756.4623,19.5720,13.2322,16.4021,4.3430,293152.6224,19.6266,19.6418,19.6342,-0.7265,3.3330,19.4760,19.4618,19.4689,0.9032,4.3277,19.6266,19.6343,19.6305,-0.8493,-7.6607,13.2499,13.2653,13.2576,-0.7384,-3.3330,13.2322,13.2499,13.2410,-1.1028,-4.3277,13.2322,13.2427,13.2375,-1.1661,7.6607,23.9032,1867.8267,-251348.2000,293152.6224
979.0000,12.8591,19.1793,569.3000,132052.5000,-131483.2000,6.2703,119.0534,21252.2328,21371.2862,304.1729,153304.7328,450.2466,-152854.4862,19.3293,18.9354,485.7000,281.5000,204.2000,-0.0416,92.8570,50.5116,143.3685,2.0561,332.0116,392.8430,60.8315,19.2992,12.6491,15.9742,2.3668,159759.9898,19.1793,19.3293,19.2543,-4.5706,2.1040,19.3293,19.3760,19.3527,-1.3888,2.0623,19.1793,19.2611,19.2202,-4.9368,-4.1663,12.9681,13.0635,13.0158,-2.9038,-2.1040,12.6491,12.8476,12.7484,-5.9313,-2.0623,12.6491,12.7558,12.7025,-6.4421,4.1663,12.4989,976.6817,-131279.0000,159759.9898
980.0000,12.6940,18.9701,1037.9000,130217.0000,-129179.1000,6.2079,217.6508,20877.8364,21095.4873,300.4531,151094.8364,820.2492,-150274.5873,19.0637,15.2506,1979.8000,0.0000,1979.8000,-0.1088,379.7491,0.0000,379.7491,4.8677,0.0000,1600.0509,1600.0509,19.0642,12.5897,15.8270,2.2564,152308.1665,18.9701,19.0637,19.0169,-2.8514,2.1056,19.0637,19.1632,19.1134,-2.8732,1.9968,18.9701,19.0161,18.9931,-2.7274,-4.1024,12.7789,12.8569,12.8179,-2.3742,-2.1056,12.5897,12.6443,12.6170,-1.5716,-1.9968,12.5897,12.6104,12.6001,-1.2220,4.1024,12.3508,965.1081,-127199.3000,152308.1665
981.0000,12.6017,18.6243,2434.1000,78201.7000,-75767.6000,3.8224,511.2329,12511.8200,13023.0529,184.9999,90713.5200,1922.8671,-88790.6529,18.8041,14.9939,6787.7000,0.0000,6787.7000,-0.3730,1306.2145,0.0000,1306.2145,16.7634,0.0000,5481.4855,5481.4855,18.8066,12.2811,15.5438,1.2862,86816.2038,18.6243,18.8041,18.7142,-3.6390,1.3985,18.8041,18.9823,18.8932,-2.6438,1.0255,18.6243,18.7322,18.6783,-3.7853,-2.4239,13.1466,12.9957,13.0712,3.0700,-1.3985,12.2811,12.4747,12.3779,-2.8720,-1.0255,12.2811,12.3744,12.3277,-3.2728,2.4239,7.5806,592.3591,-68979.9000,86816.2038
982.0000,12.5854,18.4983,3116.4000,74988.4000,-71872.0000,3.7060,654.7164,11993.2538,12647.9702,179.3631,86981.6538,2461.6836,-84519.9702,18.5964,14.7887,9562.5000,0.0000,9562.5000,-0.5255,1845.0581,0.0000,1845.0581,23.7199,0.0000,7717.4419,7717.4419,18.6181,12.1908,15.4044,1.1681,78845.1789,18.4983,18.5964,18.5474,-1.9994,1.4105,18.5964,18.7859,18.6912,-2.4244,0.8850,18.4983,18.5534,18.5259,-1.8254,-2.2955,13.2335,13.1594,13.1965,1.5256,-1.4105,12.1908,12.3101,12.2505,-1.5238,-0.8850,12.1908,12.2327,12.2117,-1.3861,2.2955,7.3388,573.4625,-62309.5000,78845.1789
983.0000,12.9236,18.4473,4984.0000,61340.2000,-56356.2000,3.1581,1041.1394,9886.5979,10927.7374,153.1009,71226.7979,3942.8606,-67283.9374,18.4796,14.6732,31178.0000,0.0000,31178.0000,-1.7133,6024.7302,0.0000,6024.7302,77.6096,0.0000,25153.2698,25153.2698,18.5002,12.1187,15.3095,1.1026,74428.8409,18.4473,18.4796,18.4634,-0.9996,2.1502,18.4796,18.6855,18.5825,-1.2970,0.4369,18.4473,18.4689,18.4581,-0.8042,-2.5870,14.1802,13.8612,14.0207,9.9608,-2.1502,12.1187,12.2468,12.1827,-0.8034,-0.4369,12.1187,12.1444,12.1315,-0.9541,2.5870,6.1688,482.0386,-25178.2000,74428.8409
984.0000,13.2148,18.4124,6428.2000,54905.2000,-48477.0000,2.9292,1336.3219,8909.1105,10245.4324,142.3644,63814.3105,5091.8781,-58722.4324,18.4312,14.6254,40539.3000,0.0000,40539.3000,-2.2277,7838.5595,0.0000,7838.5595,101.1124,0.0000,32700.7405,32700.7405,18.4269,11.9342,15.1805,0.8036,54242.0466,18.4124,18.4284,18.4204,-0.5051,2.2072,18.4269,18.7227,18.5748,-0.0798,-0.0206,18.4124,18.4269,18.4196,-0.4503,-2.1866,14.6254,14.4335,14.5295,6.1529,-2.2072,14.6254,9.9696,12.2975,1.3986,0.0206,11.9157,11.9845,11.9501,-2.1759,2.1866,5.6868,444.3733,-7937.7000,54242.0466
985.0000,13.2583,18.0843,8028.5000,49988.1000,-41959.6000,2.7800,1667.7917,8119.4476,9787.2393,135.3872,58107.5476,6360.7083,-51746.8393,18.2357,14.4322,43672.9000,0.0000,43672.9000,-2.3999,8465.8738,0.0000,8465.8738,109.0177,0.0000,35207.0262,35207.0262,18.2005,11.9509,15.0757,0.6321,42668.5760,18.0843,18.1914,18.1379,-3.3964,2.1900,18.2005,18.6974,18.4490,-1.5050,-0.2099,18.0843,18.2005,18.1424,-3.3319,-1.9800,14.4322,14.4631,14.4477,-0.9736,-2.1900,14.4322,11.5946,13.0134,8.6530,0.2099,11.9131,11.9258,11.9194,-0.3563,1.9800,5.3845,420.7491,1713.3000,42668.5760
986.0000,13.7465,18.0838,10197.9000,45416.9000,-35219.0000,2.6768,2101.4518,7461.6587,9563.1105,130.5460,52878.5587,8096.4482,-44782.1105,17.6613,13.8647,52300.5000,0.0000,52300.5000,-2.8740,10215.4716,0.0000,10215.4716,130.9892,0.0000,42085.0284,42085.0284,13.5692,16.0935,14.8314,-0.2357,-15910.9061,18.0838,18.1000,18.0919,-0.5412,2.3293,16.4537,17.1456,16.7997,-19.8901,-1.9818,18.0838,18.1472,18.1155,-0.3115,-0.3475,13.8647,14.0411,13.9529,-5.9570,-2.3293,13.8647,13.5692,13.7169,8.5037,1.9818,13.5692,11.7714,12.6703,9.0752,0.3475,5.1579,403.0475,17081.5000,-15910.9061
987.0000,13.3616,17.2390,11953.9000,41169.7000,-29215.8000,2.5675,2478.9823,6703.1719,9182.1542,125.3694,47872.8719,9474.9177,-38397.9542,17.0323,13.2436,52535.7000,0.0000,52535.7000,-2.8870,10349.4056,0.0000,10349.4056,132.8782,0.0000,42186.2944,42186.2944,13.4043,16.0530,14.7287,-0.2668,-18010.4955,17.2390,17.5001,17.3696,-8.7036,2.2993,16.3502,16.5028,16.4265,-4.4893,-2.0311,17.2390,18.3042,17.7716,-4.1366,-0.2682,13.2436,13.4607,13.3522,-7.2363,-2.2993,13.2436,13.4043,13.3240,-4.7291,2.0311,13.4043,12.5114,12.9578,3.4832,0.2682,4.9683,388.2306,23319.9000,-18010.4955
988.0000,12.8981,16.3242,13618.7000,37525.0000,-23906.3000,2.4818,2846.1148,6044.5968,8890.7116,121.3082,43569.5968,10772.5852,-32797.0116,16.4974,12.7156,60292.3000,0.0000,60292.3000,-3.3132,11966.2800,0.0000,11966.2800,154.1623,0.0000,48326.0200,48326.0200,12.8900,16.3466,14.6183,-0.4914,-33170.0840,16.3265,16.6255,16.4760,-10.7694,2.4839,16.3466,16.3694,16.3580,-0.8140,-2.4859,16.3466,19.1818,17.7642,-0.0760,0.0021,12.7156,12.8981,12.8069,-6.5672,-2.4839,12.7156,12.8899,12.8027,-6.2764,2.4859,12.8981,13.0162,12.9571,0.0049,-0.0021,4.8091,375.7878,36386.0000,-33170.0840
989.0000,12.5357,15.6466,14717.0000,35108.2000,-20391.2000,2.4247,3094.4501,5608.6903,8703.1405,118.7120,40716.8903,11622.5499,-29094.3405,16.2033,12.4255,60076.2000,0.0000,60076.2000,-3.3013,11973.2104,0.0000,11973.2104,155.0482,0.0000,48102.9896,48102.9896,12.5438,16.5361,14.5400,-0.5765,-38915.5764,15.6905,15.9176,15.8041,-8.0960,2.4589,16.5361,16.4851,16.5106,1.8552,-2.4931,16.5361,18.8050,17.6705,-1.1166,0.0342,12.4255,12.5357,12.4806,-3.9236,-2.4589,12.4255,12.5332,12.4794,-3.8889,2.4931,12.5357,13.3138,12.9248,-0.3775,-0.0342,4.7288,369.5186,39685.0000,-38915.5764
990.0000,12.2909,14.9147,16544.0000,31971.7000,-15427.7000,2.3716,3493.0585,5079.4260,8572.4845,116.4490,37051.1260,13050.9415,-24000.1845,15.9967,12.2217,69071.3000,0.0000,69071.3000,-3.7956,13806.7470,0.0000,13806.7470,179.1849,0.0000,55264.5530,55264.5530,12.3534,16.5324,14.4429,-0.7932,-53542.9186,15.2575,15.4038,15.3307,-5.6994,2.6883,16.5324,16.5270,16.5297,0.2436,-3.0051,16.5324,17.8239,17.1782,-5.9287,0.3168,12.2217,12.2909,12.2563,-2.6937,-2.6883,12.2217,12.2842,12.2529,-2.7193,3.0051,12.2909,13.0100,12.6505,-3.2969,-0.3168,4.6292,361.7348,53643.6000,-53542.9186
991.0000,12.3984,15.2109,16821.3000,35212.4000,-18391.1000,2.5391,3545.1335,5607.8703,9153.0039,124.6640,40820.2703,13276.1665,-27544.1039,15.3638,11.5974,38850.2000,0.0000,38850.2000,-2.1349,7837.7310,0.0000,7837.7310,101.1526,0.0000,31012.4690,31012.4690,15.9401,13.2993,14.6197,0.2526,17048.2590,15.2109,15.2523,15.2316,-1.1819,1.9812,15.9401,16.8004,16.3702,-1.9107,-0.1537,15.2109,15.9401,15.5755,-19.3272,-1.8275,11.5974,11.8259,11.7117,-6.5596,-1.9812,11.5974,12.5540,12.0757,-2.1254,0.1537,13.2366,13.0192,13.1279,5.7749,1.8275,5.0280,392.8929,20459.1000,17048.2590
992.0000,12.5742,17.3695,9779.3000,59944.7000,-50165.4000,3.3416,2054.8943,9584.8143,11639.7086,162.4442,69529.5143,7724.4057,-61805.1086,16.4782,12.6963,25406.2000,0.0000,25406.2000,-1.3961,5043.7638,0.0000,5043.7638,66.8949,0.0000,20362.4362,20362.4362,16.6508,12.7369,14.6938,0.4351,29369.7674,17.3695,16.4782,16.9238,20.4343,1.5793,16.4782,16.3277,16.4030,0.4080,0.1831,17.3695,16.6844,17.0270,17.5290,-1.7624,12.5945,12.2263,12.4104,8.4456,-1.5793,12.7369,11.8183,12.2776,2.4491,-0.1831,12.7369,12.8860,12.8114,-3.8059,1.7624,6.6414,518.9672,-24759.2000,29369.7674
993.0000,12.5017,17.8893,7221.9000,76070.6000,-68848.7000,3.9707,1519.3768,12143.2328,13662.6096,192.5932,88213.8328,5702.5232,-82511.3096,17.4707,13.6761,9791.6000,0.0000,9791.6000,-0.5381,1917.4279,0.0000,1917.4279,25.2792,0.0000,7874.1721,7874.1721,17.4119,12.2764,14.8442,1.0073,67992.0977,17.8893,17.4707,17.6800,9.1380,1.5029,17.4707,16.8273,17.1490,9.0159,0.9649,17.8893,17.6405,17.7649,8.9183,-2.4678,12.7778,12.6184,12.6981,3.4852,-1.5029,12.2764,12.2769,12.2766,0.0018,-0.9649,12.2764,12.4306,12.3535,-5.5130,2.4678,7.8937,616.8265,-59057.1000,67992.0977
994.0000,12.3316,18.1563,5101.1000,102631.7000,-97530.6000,5.1156,1076.2894,16320.3209,17396.6104,247.5552,118952.0209,4024.8106,-114927.2104,17.9791,14.2194,6296.3000,28.0000,6268.3000,-0.3475,1224.6307,4.8987,1229.5294,16.0513,32.8987,5071.6693,5038.7706,17.9279,12.1192,15.0235,1.5826,106826.8819,18.1563,17.9791,18.0677,4.6919,1.8210,17.9791,17.6135,17.7963,7.8247,1.4736,18.1563,18.0685,18.1124,4.2068,-3.2946,12.5759,12.6212,12.5985,-1.1890,-1.8210,12.1192,12.1883,12.1537,-1.4703,-1.4736,12.1192,12.1716,12.1454,-2.4987,3.2946,10.1657,794.3603,-91262.3000,106826.8819
