Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
995.0000,12.4283,18.3854,4285.6000,115698.7000,-111413.1000,5.6907,902.7450,18438.4295,19341.1744,274.9743,134137.1295,3382.8550,-130754.2744,18.2770,18.4306,4069.1000,2982.5000,1086.6000,-0.3821,788.3607,524.6553,1313.0159,18.1106,3507.1553,3280.7393,-226.4159,18.2533,12.0644,15.1588,1.8773,126719.4683,18.3854,18.2770,18.3312,3.1930,2.0243,18.2770,18.0826,18.1798,4.6409,1.6422,18.3854,18.3297,18.3576,2.9716,-3.6665,13.2952,13.0576,13.1764,6.9867,-2.0243,12.0644,12.1004,12.0824,-0.8478,-1.6422,12.0644,12.0808,12.0726,-0.8647,3.6665,11.3098,883.7629,-110326.5000,126719.4683
996.0000,12.3716,18.4173,3404.4000,119266.2000,-115861.8000,5.8135,717.8135,18982.6069,19700.4204,280.9267,138248.8069,2686.5865,-135562.2204,12.2447,15.9589,1863.6000,7443.1000,-5579.5000,0.4979,394.6837,1190.6953,1585.3790,24.3469,8633.7953,1468.9163,-7164.8790,18.2434,12.3178,15.2806,2.1370,144247.5929,18.4173,18.3844,18.4009,0.8537,1.7719,17.8524,17.9536,17.9030,-3.3273,2.2698,18.4173,18.4061,18.4117,0.6663,-4.0416,12.2447,12.5988,12.4217,-9.0939,-1.7719,12.3178,12.2447,12.2812,2.4126,-2.2698,12.3178,12.2719,12.2948,2.6945,4.0416,12.5621,981.6189,-121441.3000,144247.5929
997.0000,12.3407,18.4577,2635.3000,120622.9000,-117987.6000,5.8376,555.9407,19185.1731,19741.1138,281.9032,139808.0731,2079.3593,-137728.7138,12.3217,16.5498,790.2000,4533.5000,-3743.3000,0.2843,167.1427,725.9515,893.0942,13.8726,5259.4515,623.0573,-4636.3942,18.3249,12.3414,15.3331,2.0931,141282.8992,18.4577,18.4367,18.4472,0.5721,1.8511,18.1855,18.0933,18.1394,2.8655,2.1354,18.4577,18.4489,18.4533,0.5152,-3.9865,12.3217,12.3582,12.3400,-0.9742,-1.8511,12.3414,12.3217,12.3315,0.6198,-2.1354,12.3414,12.3325,12.3370,0.5213,3.9865,12.1781,951.6167,-121730.9000,141282.8992
998.0000,12.3388,18.5172,2002.3000,123683.9000,-121681.6000,5.9493,422.4174,19671.1728,20093.5902,287.1593,143355.0728,1579.8826,-141775.1902,12.3370,16.9464,440.7000,3610.1000,-3169.4000,0.2160,93.1934,578.2004,671.3939,10.5223,4188.3004,347.5066,-3840.7939,18.4244,12.3398,15.3821,2.1436,144691.5709,18.5172,18.4921,18.5046,0.7061,1.9111,18.3351,18.2709,18.3030,1.9876,2.1271,18.5172,18.5052,18.5112,0.7117,-4.0382,12.3370,12.3379,12.3374,-0.0178,-1.9111,12.3398,12.3370,12.3384,0.0952,-2.1271,12.3398,12.3392,12.3395,0.0430,4.0382,12.2606,958.0621,-124851.0000,144691.5709
999.0000,12.3427,18.5669,1510.9000,125613.3000,-124102.4000,6.0150,318.7274,19979.8024,20298.5298,290.2561,145593.1024,1192.1726,-144400.9298,18.5457,15.6411,1820.9000,200.1000,1620.8000,-0.1107,351.5658,35.3758,386.9416,5.5819,235.4758,1469.3342,1233.8584,18.5247,12.2851,15.4049,2.1051,142091.4200,18.5669,18.5457,18.5563,0.6365,2.0419,18.5457,18.4596,18.5027,2.4220,1.9312,18.5669,18.5563,18.5616,0.6209,-3.9731,12.4848,12.4348,12.4598,1.4894,-2.0419,12.2851,12.3039,12.2945,-0.5166,-1.9312,12.2851,12.2954,12.2903,-0.5813,3.9731,11.9618,934.7087,-122481.6000,142091.4200
1000.0000,12.2839,18.4203,1848.9000,92625.6000,-90776.7000,4.4736,390.4187,14713.3390,15103.7577,215.9753,107338.9390,1458.4813,-105880.4577,18.4776,14.6713,3312.2000,0.0000,3312.2000,-0.1820,640.0544,0.0000,640.0544,8.2520,0.0000,2672.1456,2672.1456,18.4661,12.1409,15.3035,1.5511,104698.5218,18.4203,18.4776,18.4489,-1.2833,1.5519,18.4776,18.4891,18.4833,-0.2203,1.3699,18.4203,18.4554,18.4378,-1.4812,-2.9217,12.5007,12.4832,12.4920,0.4010,-1.5519,12.1409,12.2123,12.1766,-1.4100,-1.3699,12.1409,12.1780,12.1595,-1.5653,2.9217,8.8828,694.1126,-87464.5000,104698.5218
1001.0000,12.3069,18.4049,2211.6000,93890.7000,-91679.1000,4.5522,466.8249,14922.0284,15388.8533,219.7433,108812.7284,1744.7751,-107067.9533,18.4225,14.6168,6952.2000,0.0000,6952.2000,-0.3820,1344.4070,0.0000,1344.4070,17.3406,0.0000,5607.7930,5607.7930,18.4250,12.1145,15.2697,1.5037,101500.3382,18.4049,18.4225,18.4137,-0.4127,1.6448,18.4225,18.4525,18.4375,-0.5409,1.2627,18.4049,18.4130,18.4090,-0.3358,-2.9075,12.7192,12.6273,12.6733,2.2007,-1.6448,12.1145,12.1451,12.1298,-0.5523,-1.2627,12.1145,12.1257,12.1201,-0.4629,2.9075,9.0247,705.1991,-84726.9000,101500.3382
1002.0000,12.4046,18.4313,2792.6000,91874.3000,-89081.7000,4.4872,588.4862,14633.7989,15222.2851,216.7117,106508.0989,2204.1138,-104303.9851,18.4244,14.6186,13186.6000,0.0000,13186.6000,-0.7246,2549.9460,0.0000,2549.9460,32.9217,0.0000,10636.6540,10636.6540,18.4271,12.0289,15.2280,1.3756,92850.1340,18.4313,18.4244,18.4278,0.1832,1.7373,18.4244,18.4318,18.4281,-0.1011,1.0126,18.4313,18.4253,18.4283,0.2463,-2.7499,13.1432,12.9616,13.0524,4.5878,-1.7373,12.0289,12.0874,12.0582,-0.8515,-1.0126,12.0289,12.0528,12.0409,-0.9435,2.7499,8.8739,693.4226,-75895.1000,92850.1340
1003.0000,12.9488,18.8074,3865.0000,81430.1000,-77565.1000,4.0494,807.0446,13132.2111,13939.2557,195.8414,94562.3111,3057.9554,-91504.3557,18.6771,14.8684,36019.7000,0.0000,36019.7000,-1.9794,6942.7537,0.0000,6942.7537,89.9240,0.0000,29076.9463,29076.9463,18.6721,11.5165,15.0943,0.8464,57129.4758,18.8074,18.6771,18.7422,3.8067,2.0096,18.6771,18.2120,18.4446,0.2117,0.0302,18.8074,18.6789,18.7431,3.8114,-2.0398,14.8332,14.2224,14.5278,17.8178,-2.0096,11.5165,12.5257,12.0211,-0.4346,-0.0302,11.5165,11.6940,11.6053,-5.2442,2.0398,7.9212,618.9770,-41545.4000,57129.4758
1004.0000,13.0312,18.8002,4457.1000,78955.9000,-74498.8000,3.9632,929.3987,12757.3964,13686.7951,192.2598,91713.2964,3527.7013,-88185.5951,18.7852,14.9753,45763.3000,0.0000,45763.3000,-2.5148,8808.7249,0.0000,8808.7249,113.7603,0.0000,36954.5751,36954.5751,18.7516,11.5858,15.1687,1.4045,94800.9863,18.8002,18.7852,18.7927,0.6212,2.8199,18.7852,18.3918,18.5885,1.7493,0.3051,18.8002,18.7867,18.7934,0.6196,-3.1250,14.6628,14.6280,14.6454,1.4319,-2.8199,11.5858,12.0876,11.8367,-2.2135,-0.3051,11.5858,11.5903,11.5880,-0.1954,3.1250,7.7144,602.8150,-28735.5000,94800.9863
1005.0000,14.0325,18.7127,7577.6000,42083.6000,-34506.0000,2.3830,1554.2121,6960.9478,8515.1599,116.0593,49044.5478,6023.3879,-43021.1599,18.1313,14.3289,46630.9000,0.0000,46630.9000,-2.5625,9051.5981,0.0000,9051.5981,115.7053,0.0000,37579.3019,37579.3019,13.3797,16.2543,14.8170,-0.2399,-16195.3581,18.7127,18.7392,18.7259,-0.7929,2.0756,16.6978,17.4176,17.0577,-18.4604,-1.7681,18.7127,18.8051,18.7589,-0.4046,-0.3074,14.3289,14.4344,14.3817,-3.1708,-2.0756,14.3289,13.3797,13.8543,24.3610,1.7681,13.3797,11.3191,12.3494,9.2005,0.3074,4.5661,356.7995,12124.9000,-16195.3581
1006.0000,13.6800,17.9026,9191.9000,38248.4000,-29056.5000,2.2857,1896.2145,6274.1150,8170.3296,111.5954,44522.5150,7295.6855,-37226.8296,17.2309,13.4395,53482.5000,0.0000,53482.5000,-2.9390,10507.2812,0.0000,10507.2812,134.1883,0.0000,42975.2188,42975.2188,13.5724,15.8195,14.6960,-0.2726,-18397.9326,17.9026,18.1611,18.0319,-8.3639,2.2314,15.9093,16.2775,16.0934,-11.6254,-2.1771,17.9026,19.4166,18.6596,-1.1859,-0.0543,13.4395,13.7354,13.5874,-9.5726,-2.2314,13.4395,13.5724,13.5059,-4.1918,2.1771,13.5724,11.4084,12.4904,1.7137,0.0543,4.3793,342.2078,24426.0000,-18397.9326
1007.0000,13.0761,16.5198,11204.4000,31109.1000,-19904.7000,2.0530,2334.6045,5031.6946,7366.2991,100.3149,36140.7946,8869.7955,-27270.9991,16.6045,12.8213,50940.1000,0.0000,50940.1000,-2.7993,10094.9236,0.0000,10094.9236,129.8022,0.0000,40845.1764,40845.1764,13.0309,16.1789,14.6049,-0.3860,-26055.6644,16.5833,17.0651,16.8242,-14.5613,2.0840,16.1789,16.1507,16.1648,0.8743,-2.1149,16.1789,20.7958,18.4874,-2.0661,0.0310,12.8213,13.0761,12.9487,-7.6959,-2.0840,12.8213,13.0462,12.9337,-6.8930,2.1149,13.0761,11.9852,12.5306,0.4977,-0.0310,3.9656,309.8741,31035.4000,-26055.6644
1008.0000,12.6134,15.3658,13221.1000,26957.8000,-13736.7000,1.9617,2776.2759,4314.2358,7090.5117,96.1167,31272.0358,10444.8241,-20827.2117,16.2380,12.4597,57328.3000,0.0000,57328.3000,-3.1503,11419.9030,0.0000,11419.9030,147.6795,0.0000,45908.3970,45908.3970,12.5870,16.4176,14.5023,-0.6049,-40833.0369,15.7941,16.1179,15.9560,-10.4655,2.2291,16.4176,16.3453,16.3814,2.6262,-2.4964,16.4176,18.9368,17.6772,-9.7650,0.2673,12.4597,12.6134,12.5365,-4.9613,-2.2291,12.4597,12.5950,12.5274,-4.8918,2.4964,12.6134,12.5122,12.5628,0.4001,-0.2673,3.8033,297.1967,43591.6000,-40833.0369
1009.0000,12.1354,13.7552,17280.9000,22292.0000,-5011.1000,1.9524,3658.3156,3529.2373,7187.5528,96.2545,25821.2373,13622.5844,-12198.6528,15.7153,11.9441,54847.0000,0.0000,54847.0000,-3.0140,11008.1402,0.0000,11008.1402,142.1975,0.0000,43838.8598,43838.8598,12.1656,16.7017,14.4337,-0.6658,-44938.7337,14.1599,14.7402,14.4500,-18.1615,2.1578,16.7017,16.6058,16.6538,3.2987,-2.3632,16.7017,18.0071,17.3544,-3.8825,0.2054,11.9441,12.1354,12.0398,-5.9828,-2.1578,11.9441,12.1185,12.0313,-5.9739,2.3632,12.1354,12.7070,12.4212,-1.6958,-0.2054,3.8209,298.5730,49835.9000,-44938.7337
1010.0000,16.0477,16.9777,19494.2000,19228.8000,265.4000,-1.9228,3872.8554,3340.5486,7213.4040,95.4277,22569.3486,15621.3446,-6948.0040,15.6156,11.8458,60378.7000,0.0000,60378.7000,-3.3180,12136.0226,0.0000,12136.0226,157.9887,0.0000,48242.6774,48242.6774,13.2849,15.4968,14.3909,-0.6624,-44709.4538,16.0477,14.5390,15.2933,10.1890,0.4651,15.4968,15.7911,15.6439,-12.1743,-2.8529,15.4968,16.0477,15.7722,-19.0814,2.3879,11.8458,12.0286,11.9372,-1.2258,-0.4651,11.8458,11.8929,11.8694,-1.9424,2.8529,16.0138,14.9481,15.4810,36.9364,-2.3879,0.1000,7.8141,60644.1000,-44709.4538
1011.0000,15.5150,15.7962,21605.7000,16512.9000,5092.8000,-1.9043,4327.9021,2831.1072,7159.0093,91.6908,19344.0072,17277.7979,-2066.2093,15.4434,11.6760,56394.4000,0.0000,56394.4000,-3.0990,11363.8178,0.0000,11363.8178,147.8244,0.0000,45030.5822,45030.5822,13.3426,15.4017,14.3722,-0.5887,-39736.8217,15.5150,15.2882,15.4016,1.3182,0.3982,15.4017,15.4663,15.4340,-2.5213,-2.7008,15.4017,15.5150,15.4584,-3.7760,2.3025,11.6760,11.9425,11.8092,-1.5321,-0.3982,11.6760,11.7275,11.7018,-2.0105,2.7008,15.1296,15.2370,15.1833,-3.5798,-2.3025,0.1000,7.8141,61487.2000,-39736.8217
1012.0000,15.5266,15.2196,23288.2000,14004.3000,9283.9000,-1.8733,4664.0856,2401.6971,7065.7827,90.4152,16405.9971,18624.1144,2218.1173,15.5081,11.7399,60601.9000,0.0000,60601.9000,-3.3302,12200.0528,0.0000,12200.0528,159.3398,0.0000,48401.8472,48401.8472,13.0837,15.5559,14.3198,-0.7351,-49616.2319,15.5266,15.4109,15.4687,0.8225,0.4857,15.5559,15.5247,15.5403,1.2949,-2.8446,15.5559,15.5266,15.5412,1.0121,2.3589,11.7399,11.8035,11.7717,-0.4411,-0.4857,11.7399,11.7301,11.7350,0.4126,2.8446,14.5163,14.7161,14.6162,-6.8323,-2.3589,0.1000,7.8141,69885.8000,-49616.2319
1013.0000,15.5627,14.9954,23785.3000,12796.9000,10988.4000,-1.8421,4760.9582,2196.5874,6957.5456,88.8295,14993.4874,19024.3418,4030.8544,15.5510,11.7822,53877.5000,0.0000,53877.5000,-2.9607,10839.5128,0.0000,10839.5128,141.4965,0.0000,43037.9872,43037.9872,13.0304,15.5728,14.3016,-0.6977,-47096.0033,15.5627,15.4632,15.5130,0.5457,0.3729,15.5728,15.5637,15.5682,0.3491,-2.5878,15.5728,15.5627,15.5677,0.3319,2.2149,11.7822,11.7707,11.7765,0.0695,-0.3729,11.7822,11.7690,11.7756,0.5024,2.5878,14.4525,14.5041,14.4783,-1.6518,-2.2149,0.1000,7.8141,64865.9000,-47096.0033
1014.0000,15.6238,14.5498,25193.4000,10768.0000,14425.4000,-1.8194,5038.0148,1851.1138,6889.1286,87.5678,12619.1138,20155.3852,7536.2714,15.6118,11.8421,58220.2000,0.0000,58220.2000,-3.1993,11702.8043,0.0000,11702.8043,152.7851,0.0000,46517.3957,46517.3957,12.8766,15.6489,14.2628,-0.7950,-53663.9743,15.6238,15.5182,15.5710,0.7120,0.4600,15.6489,15.6276,15.6382,0.8566,-2.7394,15.6489,15.6238,15.6363,0.8397,2.2794,11.8421,11.7794,11.8108,0.4261,-0.4600,11.8421,11.8245,11.8333,0.7085,2.7394,13.9908,14.1411,14.0659,-4.9646,-2.2794,0.1000,7.8141,72645.6000,-53663.9743
1015.0000,15.4263,15.0499,33082.3000,19318.3000,13764.0000,-2.6339,6636.0091,3304.8677,9940.8768,126.9685,22623.1677,26446.2909,3823.1232,15.4327,11.6655,53791.3000,0.0000,53791.3000,-2.9560,10840.9777,0.0000,10840.9777,141.0103,0.0000,42950.3223,42950.3223,13.1752,15.3513,14.2632,-0.6951,-46917.1944,15.4263,15.6557,15.5410,-0.3500,0.1074,15.3513,15.4243,15.3878,-3.0105,-2.8486,15.3513,15.4263,15.3888,-2.9756,2.7412,11.6655,11.8959,11.7807,-0.3515,-0.1074,11.6655,11.7082,11.6868,-1.7561,2.8486,14.9264,14.6996,14.8130,9.0275,-2.7412,0.1000,7.8141,67555.3000,-46917.1944
1016.0000,11.6818,12.7382,25474.8000,26449.2000,-974.4000,2.5751,5435.0251,4145.3854,9580.4105,124.8714,30594.5854,20039.7749,-10554.8105,15.0190,11.2576,57518.8000,0.0000,57518.8000,-3.1608,11663.5175,0.0000,11663.5175,151.2622,0.0000,45855.2825,45855.2825,11.3888,17.1141,14.2515,-0.7086,-47832.3748,12.7382,13.5546,13.1464,-28.8857,2.4388,17.0914,16.5701,16.8307,17.4247,-2.3024,12.7382,16.7297,14.7340,-7.8907,-0.1364,11.2576,11.4099,11.3337,-5.3821,-2.4388,11.2576,11.3888,11.3232,-4.3767,2.3024,11.3888,16.5455,13.9671,-10.1962,0.1364,5.0684,396.0495,56544.4000,-47832.3748
1017.0000,12.1614,14.4479,19507.8000,32807.0000,-13299.2000,2.5652,4127.9162,5196.9809,9324.8971,126.6306,38003.9809,15379.8838,-22624.0971,14.4832,10.7295,46481.3000,0.0000,46481.3000,-2.5543,9501.8478,0.0000,9501.8478,123.1416,0.0000,36979.4522,36979.4522,14.5595,14.2451,14.4023,0.0232,1568.7077,14.4479,14.0233,14.2356,13.1563,2.1340,14.5595,16.8184,15.6889,-13.7673,-0.4202,14.4479,14.5595,14.5037,-2.7668,-1.7138,10.7295,10.9264,10.8280,-6.0917,-2.1340,10.7295,11.3197,11.0246,-3.5917,0.4202,13.5277,13.6992,13.6135,-4.2564,1.7138,5.1252,400.4908,33182.1000,1568.7077
1018.0000,12.2759,15.6748,14793.7000,40346.9000,-25553.2000,2.6763,3124.3031,6407.8448,9532.1478,131.0314,46754.7448,11669.3969,-35085.3478,15.2711,11.5059,43882.6000,0.0000,43882.6000,-2.4115,8865.1131,0.0000,8865.1131,117.3821,0.0000,35017.4869,35017.4869,15.2491,13.6910,14.4700,0.1427,9633.0384,15.6748,15.2067,15.4408,14.5551,2.1420,15.2491,15.7824,15.5157,-2.0784,-0.2695,15.6748,15.2491,15.4619,11.5752,-1.8725,11.5059,11.2854,11.3957,6.8624,-2.1420,11.5059,10.9214,11.2136,2.2932,0.2695,13.2924,13.4090,13.3507,-3.1593,1.8725,5.3513,418.1578,18329.4000,9633.0384
1019.0000,12.4866,15.9372,14735.2000,41153.5000,-26418.3000,2.7114,3100.8526,6567.1262,9667.9788,132.6910,47720.6262,11634.3474,-36086.2788,15.7530,11.9813,39708.2000,0.0000,39708.2000,-2.1821,7965.3198,0.0000,7965.3198,104.7251,0.0000,31742.8802,31742.8802,15.7724,13.2804,14.5264,0.2684,18118.2156,15.9372,15.7719,15.8545,5.0047,2.0830,15.7724,15.3572,15.5648,0.6037,-0.0990,15.9372,15.7724,15.8548,4.7524,-1.9840,11.9813,11.7863,11.8838,5.9026,-2.0830,11.9813,10.7407,11.3610,1.7898,0.0990,13.1536,13.2218,13.1877,-1.9555,1.9840,5.3906,421.2279,13289.9000,18118.2156
1020.0000,12.4922,15.9642,14707.2000,41498.2000,-26791.0000,2.7262,3094.6656,6622.9776,9717.6431,133.3657,48121.1776,11612.5344,-36508.6431,15.8814,12.1080,44197.8000,0.0000,44197.8000,-2.4288,8849.4443,0.0000,8849.4443,115.5721,0.0000,35348.3557,35348.3557,15.9251,13.1774,14.5512,0.2607,17598.1218,15.9642,15.9289,15.9466,1.1221,2.1727,15.9251,15.4787,15.7019,1.6659,-0.2561,15.9642,15.9251,15.9447,1.0962,-1.9166,12.1080,12.0359,12.0719,2.2818,-2.1727,12.1080,11.1829,11.6455,3.4446,0.2561,12.9109,13.0095,12.9602,-2.7337,1.9166,5.3946,421.5432,17406.8000,17598.1218
1021.0000,12.5691,16.0668,14636.0000,41796.2000,-27160.2000,2.7366,3075.6817,6682.2009,9757.8827,133.8572,48478.4009,11560.3183,-36918.0827,15.9977,12.2227,41081.8000,0.0000,41081.8000,-2.2575,8211.7721,0.0000,8211.7721,107.1806,0.0000,32870.0279,32870.0279,16.0244,13.1323,14.5783,0.3053,20606.4976,16.0668,16.0273,16.0470,1.2241,2.1208,16.0244,15.5385,15.7814,0.9712,-0.1367,16.0668,16.0244,16.0456,1.2294,-1.9841,12.2227,12.1731,12.1979,1.5317,-2.1208,12.2227,11.3534,11.7880,1.7319,0.1367,13.0097,12.9924,13.0011,0.5047,1.9841,5.4145,423.0946,13921.6000,20606.4976
1022.0000,12.5779,16.0978,14620.2000,42201.9000,-27581.7000,2.7549,3071.9055,6748.4111,9820.3166,134.7294,48950.3111,11548.2945,-37402.0166,16.0438,12.2682,44161.5000,0.0000,44161.5000,-2.4268,8821.5124,0.0000,8821.5124,114.9793,0.0000,35339.9876,35339.9876,16.0793,13.1027,14.5910,0.2901,19582.1686,16.0978,16.0815,16.0897,0.5259,2.1864,16.0793,15.7013,15.8903,1.3256,-0.2404,16.0978,16.0793,16.0886,0.5303,-1.9460,12.2682,12.2456,12.2569,0.7238,-2.1864,12.2682,11.6592,11.9637,2.1315,0.2404,12.9244,12.9513,12.9378,-0.7518,1.9460,5.4411,425.1777,16579.8000,19582.1686
1023.0000,12.6434,16.1158,15039.7000,42415.3000,-27375.6000,2.7869,3156.5621,6792.6457,9949.2079,136.3172,49207.9457,11883.1379,-37324.8079,16.0911,12.3148,40886.0000,0.0000,40886.0000,-2.2468,8161.6804,0.0000,8161.6804,106.3646,0.0000,32724.3196,32724.3196,16.1065,13.1150,14.6107,0.3305,22309.1495,16.1158,16.1072,16.1115,0.2748,2.1424,16.1065,15.7604,15.9334,0.5315,-0.1044,16.1158,16.1065,16.1111,0.2835,-2.0379,12.3148,12.2959,12.3054,0.5958,-2.1424,12.3148,11.7530,12.0339,0.8585,0.1044,13.0452,13.0087,13.0269,1.0864,2.0379,5.5092,430.4930,13510.4000,22309.1495
1024.0000,12.6197,16.0338,15494.9000,42501.2000,-27006.3000,2.8146,3253.3978,6802.7354,10056.1332,137.6967,49303.9354,12241.5022,-37062.4332,16.0416,12.2661,45793.5000,0.0000,45793.5000,-2.5165,9147.8050,0.0000,9147.8050,119.0323,0.0000,36645.6950,36645.6950,16.0605,13.1587,14.6096,0.2828,19087.7263,16.0338,16.0579,16.0458,-0.7810,2.2461,16.0605,15.9060,15.9833,0.6131,-0.2703,16.0338,16.0605,16.0472,-0.7609,-1.9758,12.2661,12.2782,12.2721,-0.3898,-2.2461,12.2661,11.9843,12.1252,1.1124,0.2703,12.9980,13.0080,13.0030,-0.2776,1.9758,5.5548,434.0630,18787.2000,19087.7263
1025.0000,12.5541,15.6944,17300.8000,41819.3000,-24518.5000,2.8763,3636.6019,6683.6033,10320.2052,140.8843,48502.9033,13664.1981,-34838.7052,15.8268,12.0541,50244.0000,0.0000,50244.0000,-2.7610,10067.9923,0.0000,10067.9923,130.7145,0.0000,40176.0077,40176.0077,15.8180,13.3764,14.5972,0.2167,14628.8964,15.6944,15.7996,15.7470,-3.5949,2.3585,15.8180,15.9856,15.9018,-0.9723,-0.4025,15.6944,15.8180,15.7562,-3.5001,-1.9560,12.0541,12.1194,12.0867,-2.2263,-2.3585,12.0541,12.1260,12.0900,-0.4127,0.4025,13.1191,13.0782,13.0987,1.1657,1.9560,5.6765,443.5664,25725.5000,14628.8964
1026.0000,15.3720,16.2426,32572.1000,31385.1000,1187.0000,-3.1776,6539.2293,5362.0305,11901.2598,157.2273,36747.1305,26032.8707,-10714.2598,15.4203,11.6533,65815.1000,0.0000,65815.1000,-3.6167,13266.6405,0.0000,13266.6405,171.8746,0.0000,52548.4595,52548.4595,13.5380,15.2622,14.4001,-0.6694,-45184.0094,15.3720,15.9263,15.6491,-1.1703,0.1464,15.2622,15.3990,15.3306,-6.8819,-3.4703,15.2622,15.3720,15.3171,-5.2878,3.3240,11.6533,12.2940,11.9736,-1.3539,-0.1464,11.6533,11.7467,11.7000,-4.6962,3.4703,16.0688,15.4082,15.7385,31.8682,-3.3240,0.1000,7.8141,67002.1000,-45184.0094
1027.0000,15.2954,15.4487,34084.5000,24753.0000,9331.5000,-2.9428,6851.0948,4221.0215,11072.1163,142.4052,28974.0215,27233.4052,-1740.6163,15.3295,11.5638,69837.9000,0.0000,69837.9000,-3.8378,14096.3860,0.0000,14096.3860,183.6992,0.0000,55741.5140,55741.5140,13.3513,15.2891,14.3202,-0.7508,-50677.5938,15.2954,15.7069,15.5012,-1.7746,0.2983,15.2891,15.2977,15.2934,-0.4377,-3.5395,15.2891,15.2954,15.2922,-0.2889,3.2411,11.5638,12.0407,11.8022,-2.0572,-0.2983,11.5638,11.5924,11.5781,-1.4597,3.5395,15.1351,15.2722,15.2036,-6.4435,-3.2411,0.1000,7.8141,79169.4000,-50677.5938
1028.0000,15.3568,15.0845,37631.3000,22957.5000,14673.8000,-3.0425,7556.7154,3920.7495,11477.4649,147.1677,26878.2495,30074.5846,3196.3351,15.3729,11.6066,80722.4000,0.0000,80722.4000,-4.4359,16282.9319,0.0000,16282.9319,212.6728,0.0000,64439.4681,64439.4681,13.0853,15.3743,14.2298,-0.9782,-66026.3268,15.3568,15.4929,15.4248,-0.9097,0.4645,15.3743,15.3589,15.3666,0.8946,-3.9714,15.3743,15.3568,15.3656,0.8964,3.5070,11.6066,11.7911,11.6988,-1.2366,-0.4645,11.6066,11.6011,11.6039,0.3222,3.9714,14.6483,14.7659,14.7071,-5.9807,-3.5070,0.1000,7.8141,95396.2000,-66026.3268
1029.0000,15.5772,13.4455,48380.4000,11540.9000,36839.5000,-3.0621,9681.8170,1981.7048,11663.5217,147.3142,13522.6048,38698.5830,25175.9783,15.5677,11.7986,78669.3000,0.0000,78669.3000,-4.3231,15823.4737,0.0000,15823.4737,207.1036,0.0000,62845.8263,62845.8263,12.6040,15.6347,14.1194,-1.2789,-86327.5747,15.5772,15.4253,15.5013,0.9333,0.4203,15.6347,15.5830,15.6089,2.9342,-3.9027,15.6347,15.5772,15.6060,2.9118,3.4824,11.7986,11.6990,11.7488,0.6141,-0.4203,11.7986,11.7610,11.7798,2.1344,3.9027,13.2347,13.5488,13.3918,-15.8624,-3.4824,0.1000,7.8141,115508.8000,-86327.5747
1030.0000,15.6059,13.5439,45908.9000,11457.6000,34451.3000,-2.9296,9183.1172,1968.7950,11151.9122,140.5380,13426.3950,36725.7828,23299.3878,15.5955,11.8260,88859.2000,0.0000,88859.2000,-4.8830,17865.8011,0.0000,17865.8011,233.1210,0.0000,70993.3989,70993.3989,12.4770,15.6060,14.0415,-1.3969,-94288.6558,15.6059,15.5241,15.5650,0.7800,0.6511,15.6060,15.6064,15.6062,-0.0209,-4.2319,15.6060,15.6059,15.6060,0.0109,3.5807,11.8260,11.7656,11.7958,0.5778,-0.6511,11.8260,11.8177,11.8218,0.5182,4.2319,13.2205,13.2561,13.2383,-1.8408,-3.5807,0.1000,7.8141,123310.5000,-94288.6558
1031.0000,15.6118,13.0927,50146.4000,9057.0000,41089.4000,-3.0366,10029.8289,1556.5167,11586.3456,145.3973,10613.5167,40116.5711,29503.0544,15.6072,11.8376,86872.1000,0.0000,86872.1000,-4.7738,17463.2855,0.0000,17463.2855,227.7955,0.0000,69408.8145,69408.8145,12.3550,15.6134,13.9842,-1.4542,-98157.0086,15.6118,15.5724,15.5921,0.3376,0.5791,15.6134,15.6120,15.6127,0.0888,-4.1947,15.6134,15.6118,15.6126,0.0905,3.6157,11.8376,11.8024,11.8200,0.3027,-0.5791,11.8376,11.8347,11.8361,0.1833,4.1947,12.8861,12.9587,12.9224,-3.8020,-3.6157,0.1000,7.8141,127961.5000,-98157.0086
1032.0000,15.5871,12.8321,54404.5000,8033.0000,46371.5000,-3.2097,10885.6777,1379.6939,12265.3716,153.5546,9412.6939,43518.8223,34106.1284,15.5868,11.8175,99430.5000,0.0000,99430.5000,-5.4639,19993.7683,0.0000,19993.7683,260.6718,0.0000,79436.7317,79436.7317,12.2192,15.5812,13.9002,-1.6663,-112473.9448,15.5871,15.5904,15.5887,-0.0294,0.7514,15.5812,15.5862,15.5837,-0.3387,-4.7125,15.5812,15.5871,15.5841,-0.3321,3.9611,11.8175,11.8190,11.8182,-0.0100,-0.7514,11.8175,11.8204,11.8190,-0.1964,4.7125,12.6399,12.6935,12.6667,-3.0743,-3.9611,0.1000,7.8141,145802.0000,-112473.9448
1033.0000,15.5661,12.7097,55843.3000,7482.0000,48361.3000,-3.2585,11177.2133,1284.3939,12461.6072,155.8982,8766.3939,44666.0867,35899.6928,15.5678,11.7987,95650.9000,0.0000,95650.9000,-5.2562,19239.1177,0.0000,19239.1177,250.8538,0.0000,76411.7823,76411.7823,12.1599,15.5619,13.8609,-1.6552,-111728.9645,15.5661,15.5833,15.5747,-0.1588,0.6659,15.5619,15.5655,15.5637,-0.2305,-4.5903,15.5619,15.5661,15.5640,-0.2318,3.9244,11.7987,11.8135,11.8061,-0.1361,-0.6659,11.7987,11.8020,11.8003,-0.2140,4.5903,12.5576,12.5785,12.5680,-1.1801,-3.9244,0.1000,7.8141,144012.2000,-111728.9645
1034.0000,15.5268,12.5478,59033.5000,6955.6000,52077.9000,-3.3996,11822.9892,1192.8733,13015.8625,162.6382,8148.4733,47210.5108,39062.0375,15.5302,11.7617,106989.0000,0.0000,106989.0000,-5.8793,21531.4830,0.0000,21531.4830,280.6840,0.0000,85457.5170,85457.5170,12.0692,15.5188,13.7940,-1.8290,-123456.5318,15.5268,15.5586,15.5427,-0.3750,0.8266,15.5188,15.5256,15.5222,-0.4908,-5.0527,15.5188,15.5268,15.5228,-0.4870,4.2261,11.7617,11.7912,11.7764,-0.3472,-0.8266,11.7617,11.7675,11.7646,-0.4209,5.0527,12.3998,12.4299,12.4148,-1.8384,-4.2261,0.1000,7.8141,159066.9000,-123456.5318
1035.0000,15.5048,12.4143,62219.8000,6441.3000,55778.5000,-3.5410,12465.4093,1104.0733,13569.4826,169.4540,7545.3733,49754.3907,42209.0174,15.5078,11.7395,103791.6000,0.0000,103791.6000,-5.7036,20894.8802,0.0000,20894.8802,272.4772,0.0000,82896.7198,82896.7198,12.0111,15.5010,13.7561,-1.8435,-124436.6139,15.5048,15.5323,15.5186,-0.2810,0.7209,15.5010,15.5042,15.5026,-0.2253,-4.9827,15.5010,15.5048,15.5029,-0.2293,4.2619,11.7395,11.7663,11.7529,-0.2731,-0.7209,11.7395,11.7433,11.7414,-0.2686,4.9827,12.3047,12.3242,12.3145,-1.2003,-4.2619,0.1000,7.8141,159570.1000,-124436.6139
1036.0000,15.4685,12.2842,65136.5000,5973.4000,59163.1000,-3.6706,13057.1590,1022.9583,14080.1173,175.6700,6996.3583,52079.3410,45082.9827,15.4721,11.7043,112543.1000,0.0000,112543.1000,-6.1845,22668.5615,0.0000,22668.5615,295.5697,0.0000,89874.5385,89874.5385,11.9361,15.4616,13.6988,-1.9853,-134009.6656,15.4685,15.5015,15.4850,-0.3944,0.8380,15.4616,15.4675,15.4645,-0.4489,-5.3465,15.4616,15.4685,15.4651,-0.4462,4.5086,11.7043,11.7363,11.7203,-0.3824,-0.8380,11.7043,11.7096,11.7070,-0.4050,5.3465,12.1823,12.2046,12.1935,-1.4497,-4.5086,0.1000,7.8141,171706.2000,-134009.6656
1037.0000,15.3989,12.8452,55600.2000,9750.0000,45850.2000,-3.3530,11157.6832,1666.8531,12824.5363,160.8612,11416.8531,44442.5168,33025.6637,15.4050,11.6382,106764.2000,0.0000,106764.2000,-5.8669,21525.7828,0.0000,21525.7828,280.5705,0.0000,85238.4172,85238.4172,12.0532,15.3844,13.7188,-1.7550,-118461.2515,15.3989,15.4558,15.4273,-0.6855,0.8380,15.3844,15.3966,15.3905,-0.8833,-5.0290,15.3844,15.3989,15.3916,-0.8757,4.1910,11.6382,11.6925,11.6653,-0.6531,-0.8380,11.6382,11.6487,11.6434,-0.7564,5.0290,12.6147,12.5386,12.5767,4.6350,-4.1910,0.1000,7.8141,152614.4000,-118461.2515
1038.0000,15.3206,13.4252,46580.6000,12866.2000,33714.4000,-3.0311,9359.1379,2195.3757,11554.5137,145.8304,15061.5757,37221.4621,22159.8863,15.3281,11.5624,114546.6000,0.0000,114546.6000,-6.2946,23121.0746,0.0000,23121.0746,301.3814,0.0000,91425.5254,91425.5254,12.1510,15.3048,13.7279,-1.6806,-113438.1409,15.3206,15.3795,15.3500,-0.9223,1.0878,15.3048,15.3174,15.3111,-0.9478,-5.2068,15.3048,15.3206,15.3127,-0.9422,4.1189,11.5624,11.6191,11.5908,-0.8895,-1.0878,11.5624,11.5743,11.5684,-0.8957,5.2068,12.9482,12.8800,12.9141,4.0823,-4.1189,0.1000,7.8141,148261.0000,-113438.1409
1039.0000,12.0030,14.3836,30844.6000,54032.9000,-23188.3000,4.1580,6544.4884,8529.1324,15073.6207,202.4369,62562.0324,24300.1116,-38261.9207,14.6812,10.9246,72113.1000,0.0000,72113.1000,-3.9628,14697.3372,0.0000,14697.3372,189.9954,0.0000,57415.7628,57415.7628,14.6210,13.6189,14.1200,0.1302,8790.2951,14.3836,14.5942,14.4889,-10.3820,3.4000,14.6210,15.2071,14.9141,-4.7803,-0.5628,14.3836,14.6210,14.5023,-9.7690,-2.8371,10.9246,11.0697,10.9971,-7.1533,-3.4000,10.9246,11.4714,11.1980,-4.4592,0.5628,13.1929,13.1215,13.1572,2.9445,2.8371,8.2306,643.1497,48924.8000,8790.2951
1040.0000,12.2483,17.2144,12821.1000,90285.4000,-77464.3000,4.9337,2708.9769,14330.1191,17039.0960,239.3916,104615.5191,10112.1231,-94503.3960,16.2958,12.5158,51290.6000,0.0000,51290.6000,-2.8185,10208.7841,0.0000,10208.7841,136.7090,0.0000,41081.8159,41081.8159,16.3987,12.2398,14.3193,0.5027,33930.3964,17.2144,16.4588,16.8366,28.3424,2.5841,16.3987,14.4996,15.4492,6.4675,-0.2344,17.2144,16.3987,16.8066,27.8180,-2.3496,12.5158,12.0947,12.3053,15.7968,-2.5841,12.5158,10.8300,11.6729,5.7418,0.2344,12.0991,12.4172,12.2582,-10.8395,2.3496,9.8161,767.0459,-26173.7000,33930.3964
1041.0000,12.4692,17.9714,8501.9000,102811.2000,-94309.3000,5.3010,1789.6515,16399.7931,18189.4446,256.6500,119210.9931,6712.2485,-112498.7446,17.6057,15.3999,18105.8000,3755.0000,14350.8000,-1.1945,3539.1100,652.5349,4191.6448,56.7252,4407.5349,14566.6900,10159.1552,17.3708,11.7981,14.5845,1.3076,88266.3104,17.9714,17.6057,17.7885,11.4981,2.1652,17.6057,16.3120,16.9588,18.2286,0.9707,17.9714,17.6986,17.8350,12.4210,-3.1359,13.7514,13.2853,13.5183,14.6491,-2.1652,11.7981,11.7228,11.7605,1.0668,-0.9707,11.7981,11.9057,11.8519,-4.8920,3.1359,10.5231,822.2919,-79958.5000,88266.3104
1042.0000,12.3253,18.0362,6821.7000,111842.0000,-105020.3000,5.6404,1439.4774,17782.3707,19221.8481,273.0526,129624.3707,5382.2226,-124242.1481,17.9552,15.7772,11302.3000,2396.9000,8905.4000,-0.7484,2198.9906,419.1632,2618.1537,34.9305,2816.0632,9103.3094,6287.2463,17.8525,11.7210,14.7867,1.7139,115690.5375,18.0362,17.9552,17.9957,2.5100,2.1296,17.9552,17.4939,17.7245,9.2509,1.3812,18.0362,17.9935,18.0149,2.1806,-3.5108,13.1583,13.2758,13.2170,-3.6259,-2.1296,11.7210,11.7391,11.7300,-0.3568,-1.3812,11.7210,11.7487,11.7348,-1.4030,3.5108,11.1981,875.0379,-96114.9000,115690.5375
1043.0000,12.2614,18.1595,5191.8000,122393.2000,-117201.4000,6.0543,1096.7348,19431.9788,20528.7135,292.6129,141825.1788,4095.0652,-137730.1135,18.1076,16.4591,8189.2000,2470.1000,5719.1000,-0.5813,1590.1124,433.1674,2023.2797,27.1297,2903.2674,6599.0876,3695.8203,18.0778,11.8084,14.9431,1.9606,132343.0387,18.1595,18.1076,18.1336,1.6740,2.2118,18.1076,17.9518,18.0297,3.6925,1.6306,18.1595,18.1312,18.1454,1.5853,-3.8424,13.0070,13.0734,13.0402,-2.1241,-2.2118,11.8084,11.7764,11.7924,0.7624,-1.6306,11.8084,11.7939,11.8012,0.8106,3.8424,12.0200,939.2561,-111482.3000,132343.0387
1044.0000,12.3018,18.2986,4362.0000,131995.5000,-127633.5000,6.4649,920.8119,20975.5924,21896.4042,312.1972,152971.0924,3441.1881,-149529.9042,12.1700,13.3528,6064.6000,6911.0000,-846.4000,0.7005,1285.9690,1104.5239,2390.4929,33.4816,8015.5239,4778.6310,-3236.8929,17.8927,12.3124,15.1026,2.2847,154220.5336,18.2986,18.2397,18.2691,1.6464,1.9215,16.9342,17.2340,17.0841,-11.4013,2.6219,18.2986,18.2728,18.2857,1.7033,-4.5434,12.1700,12.4795,12.3247,-8.6237,-1.9215,12.3124,12.1700,12.2412,5.4264,-2.6219,12.3124,12.2266,12.2695,5.6625,4.5434,14.2434,1112.9977,-128479.9000,154220.5336
1045.0000,12.4374,18.5052,3735.2000,140444.8000,-136709.6000,6.8316,786.6842,22386.7180,23173.4023,329.8600,162831.5180,2948.5158,-159883.0023,12.4285,14.6362,6737.1000,11960.8000,-5223.7000,1.0057,1422.5493,1917.9269,3340.4762,49.5855,13878.7269,5314.5507,-8564.1762,17.9622,12.4901,15.2262,2.4506,165413.7633,18.5052,18.4218,18.4635,2.3552,1.9420,17.1302,17.1187,17.1244,0.4970,2.9477,18.5052,18.4707,18.4879,2.4507,-4.8896,12.4285,12.3918,12.4101,1.0407,-1.9420,12.4901,12.4285,12.4593,2.6420,-2.9477,12.4901,12.4555,12.4728,2.4630,4.8896,15.6067,1219.5334,-141933.3000,165413.7633
1046.0000,12.4162,18.5594,2860.3000,146274.0000,-143413.7000,7.0616,602.6349,23304.6932,23907.3281,341.0955,169578.6932,2257.6651,-167321.0281,12.4194,16.3894,2444.1000,11492.1000,-9048.0000,0.7449,516.1523,1842.5524,2358.7048,36.3918,13334.6524,1927.9477,-11406.7048,18.2582,12.4058,15.3320,2.6106,176213.3276,18.5594,18.5277,18.5435,0.9763,2.1055,17.9689,17.7538,17.8613,8.9028,2.8505,18.5594,18.5483,18.5539,0.8057,-4.9560,12.4194,12.4162,12.4178,0.1022,-2.1055,12.4058,12.4194,12.4126,-0.5538,-2.8505,12.4058,12.4161,12.4110,-0.7361,4.9560,15.5358,1213.9901,-152461.7000,176213.3276
1047.0000,12.4362,18.6497,2053.4000,155918.2000,-153864.8000,7.4754,432.4824,24852.5218,25285.0042,360.9170,180770.7218,1620.9176,-179149.8042,12.4360,16.6144,2092.4000,11522.9000,-9430.5000,0.7272,441.7595,1847.8890,2289.6485,35.4942,13370.7890,1650.6405,-11720.1485,18.4274,12.4437,15.4356,2.8046,189309.6009,18.6497,18.6165,18.6331,1.0906,2.2494,18.1273,18.0620,18.0947,2.8262,2.9766,18.6497,18.6355,18.6426,1.0810,-5.2260,12.4360,12.4302,12.4331,0.1950,-2.2494,12.4437,12.4360,12.4399,0.3391,-2.9766,12.4437,12.4388,12.4413,0.3756,5.2260,16.3194,1275.2211,-163295.3000,189309.6009
1048.0000,12.4757,18.7240,1625.5000,161177.4000,-159551.9000,7.7017,342.1305,25713.7809,26055.9114,371.8257,186891.1809,1283.3695,-185607.8114,12.4762,16.4530,2025.9000,9570.1000,-7544.2000,0.6198,427.4404,1535.5250,1962.9654,30.2791,11105.6250,1598.4596,-9507.1654,18.5276,12.4881,15.5078,2.8718,193846.1293,18.7240,18.6967,18.7104,0.9422,2.3606,18.2301,18.1968,18.2135,1.4432,2.9804,18.7240,18.7122,18.7181,0.9209,-5.3410,12.4762,12.4632,12.4697,0.4512,-2.3606,12.4881,12.4762,12.4821,0.5198,-2.9804,12.4881,12.4812,12.4847,0.5333,5.3410,16.5549,1293.6197,-167096.1000,193846.1293
1049.0000,12.5551,18.7862,1913.2000,162386.1000,-160472.9000,7.7737,402.1446,25953.3293,26355.4739,375.4284,188339.4293,1511.0554,-186828.3739,12.5564,16.2456,2988.3000,11606.3000,-8618.0000,0.7809,629.6751,1864.1818,2493.8569,38.1955,13470.4818,2358.6249,-11111.8569,18.5488,12.5793,15.5641,2.9180,196964.6439,18.7862,18.7631,18.7747,0.7858,2.3309,18.1314,18.1507,18.1410,-0.8645,3.1118,18.7862,18.7765,18.7813,0.7727,-5.4428,12.5564,12.5300,12.5432,0.8969,-2.3309,12.5793,12.5564,12.5679,1.0445,-3.1118,12.5793,12.5659,12.5726,1.0713,5.4428,17.0239,1330.2699,-169090.9000,196964.6439
1050.0000,12.7288,18.9152,2658.1000,164559.7000,-161901.6000,7.9152,557.0854,26405.0172,26962.1026,382.5248,190964.7172,2101.0146,-188863.7026,12.7331,14.9425,7786.8000,13834.1000,-6047.3000,1.1630,1636.1023,2227.1868,3863.2891,57.2305,16061.2868,6150.6977,-9910.5891,18.4336,12.7790,15.6063,2.9332,197992.6139,18.9152,18.8713,18.8932,1.4405,2.2508,17.5328,17.6648,17.5988,-6.5331,3.4137,18.9152,18.8968,18.9060,1.5143,-5.6645,12.7331,12.6738,12.7034,1.9433,-2.2508,12.7790,12.7331,12.7560,2.2806,-3.4137,12.7790,12.7507,12.7648,2.3297,5.6645,18.0825,1412.9897,-167948.9000,197992.6139
1051.0000,12.7413,18.3666,6488.6000,92148.5000,-85659.9000,4.6924,1359.5987,14790.2171,16149.8158,227.5171,106938.7171,5129.0013,-101809.7158,18.5568,14.7966,17387.1000,113.0000,17274.1000,-0.9615,3356.4934,19.9815,3376.4749,48.3148,132.9815,14030.6066,13897.6251,18.3710,12.1959,15.2835,1.3165,88860.9034,18.3666,18.5568,18.4617,-5.1979,1.8846,18.5568,17.9616,18.2592,7.9793,0.9232,18.3666,18.5056,18.4361,-5.6611,-2.8078,13.6930,13.3351,13.5141,9.7928,-1.8846,12.1959,12.5436,12.3698,-4.6515,-0.9232,12.1959,12.3426,12.2693,-5.9708,2.8078,9.3788,732.8701,-68385.8000,88860.9034
1052.0000,12.7320,18.2174,7830.8000,92210.1000,-84379.3000,4.7651,1641.0942,14796.9711,16438.0654,231.1849,107007.0711,6189.7058,-100817.3654,18.3023,14.4980,21130.1000,0.0000,21130.1000,-1.1611,4092.4698,0.0000,4092.4698,52.6332,0.0000,17037.6302,17037.6302,18.2738,12.1023,15.1881,1.2709,85787.7484,18.2174,18.3023,18.2599,-2.4261,1.9754,18.3023,18.2730,18.2876,0.3523,0.8143,18.2174,18.2741,18.2458,-2.2873,-2.7897,13.5849,13.5602,13.5726,0.7153,-1.9754,12.1023,12.2829,12.1926,-2.1284,-0.8143,12.1023,12.1455,12.1239,-1.7446,2.7897,9.4153,735.7279,-63249.2000,85787.7484
1053.0000,12.8819,16.9887,13235.2000,51822.2000,-38587.0000,3.1376,2766.7178,8344.5192,11111.2370,153.0576,60166.7192,10468.4822,-49698.2370,17.4117,13.6180,28055.3000,0.0000,28055.3000,-1.5417,5498.2752,0.0000,5498.2752,70.1863,0.0000,22557.0248,22557.0248,17.4762,12.6387,15.0574,0.8748,59045.9105,16.9887,17.4117,17.2002,-12.7785,2.0827,17.4117,18.1728,17.7922,-5.9687,0.5410,16.9887,17.3325,17.1606,-13.0859,-2.6236,13.2628,13.3658,13.3143,-3.1067,-2.0827,12.6387,12.2507,12.4447,3.0519,-0.5410,12.6387,12.4978,12.5682,5.3717,2.6236,6.1669,481.8918,-10531.7000,59045.9105
1054.0000,12.9516,16.5965,15713.8000,48146.3000,-32432.5000,3.0928,3281.0179,7765.0491,11046.0670,151.1348,55911.3491,12432.7821,-43478.5670,16.7951,13.0094,30816.8000,0.0000,30816.8000,-1.6935,6090.8052,0.0000,6090.8052,78.2805,0.0000,24725.9948,24725.9948,16.9023,13.0058,14.9541,0.6558,44269.7274,16.5965,16.7951,16.6958,-6.0776,2.1109,16.7951,17.7900,17.2926,-6.0206,0.4174,16.5965,16.7557,16.6761,-5.8374,-2.5283,12.8979,13.0348,12.9664,-4.1897,-2.1109,13.0058,12.4455,12.7257,3.4001,-0.4174,13.0058,12.8821,12.9440,4.5441,2.5283,6.0967,476.4083,-1615.7000,44269.7274
1055.0000,12.5556,14.8121,21488.9000,35673.9000,-14185.0000,2.8037,4516.8209,5701.6315,10218.4524,137.6521,41375.5315,16972.0791,-24403.4524,16.1262,12.3493,61870.2000,0.0000,61870.2000,-3.3999,12344.3448,0.0000,12344.3448,158.8508,0.0000,49525.8552,49525.8552,12.4579,16.8111,14.6345,-0.5712,-38553.3095,14.8121,15.3256,15.0689,-19.6238,2.6345,16.8558,16.9818,16.9188,-4.5014,-2.4653,14.8121,17.4614,16.1368,-6.4990,-0.1692,12.3493,12.5175,12.4334,-6.4222,-2.6345,12.3493,12.4579,12.4036,-3.8771,2.4653,12.4579,13.1485,12.8032,-1.6898,0.1692,5.4749,427.8189,47685.2000,-38553.3095
1056.0000,11.8744,13.2534,25553.5000,30012.3000,-4458.8000,2.7476,5433.8053,4723.9152,10157.7205,135.6472,34736.2152,20119.6947,-14616.5205,15.4658,11.6980,77685.7000,0.0000,77685.7000,-4.2690,15648.9896,0.0000,15648.9896,201.8059,0.0000,62036.7104,62036.7104,11.9443,16.8851,14.4147,-1.0321,-69669.2305,13.5278,13.8975,13.7127,-16.3568,3.0504,16.8851,16.8925,16.8888,-0.3523,-3.3531,16.8851,16.0187,16.4519,3.8123,0.3028,11.6980,11.8744,11.7862,-7.8013,-3.0504,11.6980,11.8536,11.7758,-7.5669,3.3531,11.8744,12.9490,12.4117,-4.7154,-0.3028,5.3882,421.0408,73226.9000,-69669.2305
1057.0000,15.6715,16.4000,29203.6000,26656.8000,2546.8000,-2.7789,5835.6180,4587.9421,10423.5601,138.3723,31244.7421,23367.9820,-7876.7601,15.5141,11.7458,78897.8000,0.0000,78897.8000,-4.3356,15881.8870,0.0000,15881.8870,207.3623,0.0000,63015.9130,63015.9130,13.2308,15.4463,14.3386,-0.9007,-60795.2366,15.6715,13.9284,14.7999,13.1304,0.5189,15.4463,15.7297,15.5880,-15.6882,-3.8167,15.4463,15.6715,15.5589,-10.7673,3.2978,11.7458,11.7815,11.7636,-0.2627,-0.5189,11.7458,11.7516,11.7487,-0.3175,3.8167,15.6733,14.9428,15.3080,34.9620,-3.2978,0.1000,7.8141,81444.6000,-60795.2366
1058.0000,15.4295,15.5844,32602.7000,23692.4000,8910.3000,-2.8156,6539.4760,4053.4854,10592.9614,135.9130,27745.8854,26063.2240,-1682.6614,15.3627,11.5964,89864.1000,0.0000,89864.1000,-4.9382,18129.7023,0.0000,18129.7023,235.9816,0.0000,71734.3977,71734.3977,13.1186,15.3949,14.2568,-1.0086,-68078.2559,15.4295,14.9632,15.1964,4.7931,0.7075,15.3949,15.4295,15.4122,-2.1125,-4.2307,15.3949,15.4295,15.4122,-1.7607,3.5232,11.5964,11.7200,11.6582,-1.2628,-0.7075,11.5964,11.6236,11.6100,-1.6642,4.2307,14.8084,14.9138,14.8611,-5.3844,-3.5232,0.1000,7.8141,98774.4000,-68078.2559
1059.0000,15.4254,15.0602,35757.2000,20978.8000,14778.4000,-2.8515,7172.6639,3588.8629,10761.5268,137.7195,24567.6629,28584.5361,4016.8732,15.4017,11.6349,88425.6000,0.0000,88425.6000,-4.8592,17829.2345,0.0000,17829.2345,232.8305,0.0000,70596.3655,70596.3655,12.9439,15.4291,14.1865,-1.0949,-73908.0302,15.4254,15.2496,15.3375,1.7130,0.6692,15.4291,15.4260,15.4275,0.1940,-4.1900,15.4291,15.4254,15.4273,0.1906,3.5207,11.6349,11.6526,11.6437,-0.1655,-0.6692,11.6349,11.6304,11.6327,0.2821,4.1900,14.4125,14.5072,14.4598,-4.8329,-3.5207,0.1000,7.8141,103204.0000,-73908.0302
1060.0000,15.4538,14.6034,38829.9000,18413.4000,20416.5000,-2.8901,7785.5757,3152.1924,10937.7681,139.4012,21565.5924,31044.3243,9478.7319,15.4428,11.6754,98173.1000,0.0000,98173.1000,-5.3948,19782.6567,0.0000,19782.6567,258.3168,0.0000,78390.4433,78390.4433,12.7374,15.4605,14.0990,-1.2891,-87016.1720,15.4538,15.3763,15.4150,0.9443,0.8349,15.4605,15.4549,15.4577,0.3738,-4.5599,15.4605,15.4538,15.4571,0.3698,3.7250,11.6754,11.6542,11.6648,0.2634,-0.8349,11.6754,11.6682,11.6718,0.4821,4.5599,13.9424,14.0463,13.9943,-5.6084,-3.7250,0.1000,7.8141,118589.6000,-87016.1720
1061.0000,15.2163,15.8123,35030.5000,30304.1000,4726.4000,-3.2544,7050.0067,5157.6346,12207.6413,157.5720,35461.7346,27980.4933,-7481.2413,15.2291,11.4648,95468.0000,0.0000,95468.0000,-5.2462,19298.3236,0.0000,19298.3236,251.0155,0.0000,76169.6764,76169.6764,13.0618,15.1592,14.1105,-1.0188,-68767.6191,15.2163,15.3692,15.2927,-1.4667,0.6639,15.1592,15.2088,15.1840,-3.2939,-4.5823,15.1592,15.2163,15.1878,-3.2417,3.9183,11.4648,11.6186,11.5417,-1.4765,-0.6639,11.4648,11.4992,11.4820,-2.2821,4.5823,15.1017,14.8892,14.9954,12.0905,-3.9183,0.1000,7.8141,100194.4000,-68767.6191
1062.0000,11.6517,12.9863,32385.0000,37466.7000,-5081.7000,3.4553,6912.8970,5868.2608,12781.1578,167.8725,43334.9608,25472.1030,-17862.8578,14.8625,11.1033,104237.1000,0.0000,104237.1000,-5.7281,21186.5526,0.0000,21186.5526,275.1172,0.0000,83050.5474,83050.5474,11.2054,17.0997,14.1526,-0.7655,-51671.0345,12.9863,13.5379,13.2621,-24.4969,3.0611,16.8258,16.3828,16.6043,17.1491,-2.6670,12.9863,15.2464,14.1163,-12.9212,-0.3942,11.1033,11.2081,11.1557,-4.6489,-3.0611,11.1033,11.2054,11.1544,-3.9446,2.6670,11.2054,15.0965,13.1510,-22.2499,0.3942,6.7977,531.1835,99155.4000,-51671.0345
1063.0000,12.4148,16.8393,18094.2000,86020.0000,-67925.8000,5.0065,3812.3416,13704.4845,17516.8261,243.6166,99724.4845,14281.8584,-85442.6261,16.1136,12.3365,64463.9000,0.0000,64463.9000,-3.5424,12864.1531,0.0000,12864.1531,171.2621,0.0000,51599.7469,51599.7469,16.3246,12.6872,14.5059,0.8246,55658.4996,16.8393,16.1136,16.4765,38.8001,3.6840,16.1136,16.8453,16.4795,-1.4978,0.1416,16.8393,16.3054,16.5723,29.6481,-3.8257,12.2621,12.0376,12.1498,12.0059,-3.6840,12.6872,10.3999,11.5436,4.7057,-0.1416,12.6872,12.7781,12.7327,-5.0389,3.8257,9.9590,778.2066,-3461.9000,55658.4996
1064.0000,12.4853,17.9459,10942.3000,125620.6000,-114678.3000,6.5059,2302.7310,20045.4917,22348.2227,315.2598,145666.0917,8639.5690,-137026.5227,17.5741,13.7779,38367.5000,0.0000,38367.5000,-2.1084,7502.8073,0.0000,7502.8073,99.6901,0.0000,30864.6927,30864.6927,17.5142,11.9625,14.7384,1.3950,94164.6164,17.9459,17.5741,17.7600,15.4984,2.8714,17.5741,16.8017,17.1879,8.5582,0.7631,17.9459,17.6638,17.8049,14.8830,-3.6345,13.2169,12.9469,13.0819,11.2565,-2.8714,11.9625,11.6668,11.8146,3.2803,-0.7631,11.9625,12.1206,12.0416,-8.3313,3.6345,12.8939,1007.5496,-76310.8000,94164.6164
1065.0000,12.6100,18.3837,7676.6000,139007.0000,-131330.4000,6.9687,1612.0874,22244.5100,23856.5974,337.2881,161251.5100,6064.5126,-155186.9974,18.2147,17.7438,11768.5000,6534.2000,5234.3000,-0.9939,2281.9165,1148.1205,3430.0370,47.0267,7682.3205,9486.5835,1804.2630,18.1489,11.8528,15.0008,2.1495,145092.5807,18.3837,18.2147,18.2992,6.5154,2.6542,18.2147,17.8033,18.0090,9.9174,1.6603,18.3837,18.2819,18.3328,6.3796,-4.3145,14.0491,13.7870,13.9181,10.1002,-2.6542,11.8528,11.8374,11.8451,0.3762,-1.6603,11.8528,11.8859,11.8693,-2.0694,4.3145,13.8439,1081.7812,-126096.1000,145092.5807
1066.0000,12.4770,18.4238,5685.6000,149187.5000,-143501.9000,7.3462,1196.6629,23801.6267,24998.2896,355.5031,172989.1267,4488.9371,-168500.1896,12.2795,13.3184,6943.4000,7441.7000,-498.3000,0.7770,1469.6774,1190.9991,2660.6766,37.0688,8632.6991,5473.7226,-3158.9766,18.0015,12.4212,15.2114,2.5902,174838.4307,18.4238,18.3839,18.4039,1.2721,2.1898,17.0573,17.2912,17.1743,-10.0641,2.9667,18.4238,18.4102,18.4170,1.0249,-5.1565,12.2795,12.8024,12.5409,-16.6104,-2.1898,12.4212,12.2795,12.3503,6.1062,-2.9667,12.4212,12.3388,12.3800,6.1712,5.1565,16.1614,1262.8722,-144000.2000,174838.4307
1067.0000,12.4975,18.5555,4393.1000,159112.2000,-154719.1000,7.7480,924.3066,25396.8294,26321.1360,374.4911,184509.0294,3468.7934,-181040.2360,12.4784,16.1661,3527.3000,13689.3000,-10162.0000,0.9212,744.1908,2196.5150,2940.7058,45.0685,15885.8150,2783.1092,-13102.7058,18.2209,12.5168,15.3689,2.8257,190731.8938,18.5555,18.5086,18.5321,1.5558,2.2756,17.8336,17.6817,17.7577,7.0489,3.1968,18.5555,18.5359,18.5457,1.5625,-5.4724,12.4784,12.4976,12.4880,-0.6299,-2.2756,12.5168,12.4784,12.4976,1.7857,-3.1968,12.5168,12.4974,12.5071,1.5426,5.4724,17.2600,1348.7204,-164881.1000,190731.8938
1068.0000,12.5784,18.7176,3417.1000,169030.7000,-165613.6000,8.1660,717.9742,27029.6054,27747.5795,394.5921,196060.3054,2699.1258,-193361.1795,12.5800,17.7263,1456.0000,25821.2000,-24365.2000,1.4520,306.6811,4148.6390,4455.3200,70.5663,29969.8390,1149.3189,-28820.5200,18.4989,12.6011,15.5500,3.2413,218790.0510,18.7176,18.6594,18.6885,1.8962,2.2380,18.2922,18.1839,18.2380,5.8058,3.6900,18.7176,18.6950,18.7063,1.9463,-5.9280,12.5800,12.5511,12.5656,0.9449,-2.2380,12.6011,12.5800,12.5906,1.1307,-3.6900,12.6011,12.5887,12.5949,1.0682,5.9280,19.1424,1495.8158,-189978.8000,218790.0510
1069.0000,12.6925,18.9138,2316.7000,179470.3000,-177153.6000,8.6021,485.8313,28773.6973,29259.5286,415.7125,208243.9973,1830.8687,-206413.1286,12.6970,18.0561,1092.3000,33590.7000,-32498.4000,1.8448,229.6394,5405.2653,5634.9047,89.6012,38995.9653,862.6606,-38133.3047,18.7135,12.7211,15.7173,3.5772,241460.0029,18.9138,18.8435,18.8787,2.3040,2.2524,18.4890,18.4427,18.4658,2.7579,4.0973,18.9138,18.8883,18.9011,2.3590,-6.3497,12.6970,12.6559,12.6764,1.3465,-2.2524,12.7211,12.6970,12.7090,1.4381,-4.0973,12.7211,12.7055,12.7133,1.4375,6.3497,20.7936,1624.8405,-209652.0000,241460.0029
1070.0000,12.7813,19.0990,840.5000,190565.5000,-189725.0000,9.0497,175.9969,30614.5872,30790.5841,437.4692,221180.0872,664.5031,-220515.5841,12.7855,18.4424,33.6000,37401.6000,-37368.0000,1.9891,7.0538,6025.5788,6032.6326,96.5328,43427.1788,26.5462,-43400.6326,18.9321,12.8018,15.8669,3.8668,261009.3026,19.0990,19.0327,19.0658,2.2674,2.3535,18.7624,18.7105,18.7364,3.2738,4.3426,19.0990,19.0758,19.0874,2.2570,-6.6962,12.7855,12.7527,12.7691,1.1265,-2.3535,12.8018,12.7855,12.7936,1.0297,-4.3426,12.8018,12.7914,12.7966,1.0135,6.6962,21.9729,1716.9911,-227093.0000,261009.3026
1071.0000,12.8528,19.2141,133.4000,200914.3000,-200780.9000,9.5020,27.8999,32330.0199,32357.9198,459.5124,233244.3199,105.5001,-233138.8198,12.8557,18.5221,0.0000,32886.0000,-32886.0000,1.7474,0.0000,5303.0657,5303.0657,84.8247,38189.0657,0.0000,-38189.0657,19.0766,12.8689,15.9727,3.9903,269341.9386,19.2141,19.1730,19.1936,1.5497,2.5849,18.9104,18.8799,18.8952,1.9244,4.3322,19.2141,19.1997,19.2069,1.4514,-6.9171,12.8557,12.8316,12.8436,0.9083,-2.5849,12.8689,12.8557,12.8623,0.8373,-4.3322,12.8689,12.8607,12.8648,0.8319,6.9171,22.3950,1749.9773,-233666.9000,269341.9386
1072.0000,12.8887,19.2565,33.9000,205532.3000,-205498.4000,9.7150,7.0857,33100.4342,33107.5199,470.0201,238632.7342,26.8143,-238605.9199,12.8903,18.5571,0.0000,24708.9000,-24708.9000,1.3129,0.0000,3986.3111,3986.3111,63.7500,28695.2111,0.0000,-28695.2111,19.1568,12.8967,16.0267,3.9448,266273.9547,19.2565,19.2402,19.2483,0.6695,2.8007,19.0222,18.9988,19.0105,1.3998,4.1136,19.2565,19.2509,19.2537,0.5725,-6.9143,12.8903,12.8782,12.8842,0.4984,-2.8007,12.8967,12.8903,12.8935,0.3848,-4.1136,12.8967,12.8930,12.8948,0.3711,6.9143,21.9572,1715.7686,-230207.3000,266273.9547
1073.0000,12.8988,19.2602,150.3000,202378.3000,-202228.0000,9.5720,31.4102,32600.0366,32631.4467,463.2190,234978.3366,118.8898,-234859.4467,12.8995,18.5663,0.0000,19967.1000,-19967.1000,1.0609,0.0000,3221.7085,3221.7085,51.5228,23188.8085,0.0000,-23188.8085,19.1855,12.9010,16.0432,3.8183,257737.8625,19.2602,19.2571,19.2587,0.1333,2.8370,19.0691,19.0578,19.0634,0.6475,3.8980,19.2602,19.2594,19.2598,0.0828,-6.7350,12.8995,12.8955,12.8975,0.1683,-2.8370,12.9010,12.8995,12.9002,0.0896,-3.8980,12.9010,12.9002,12.9006,0.0777,6.7350,21.1727,1654.4613,-222195.1000,257737.8625
1074.0000,12.9285,19.2637,644.5000,206843.1000,-206198.6000,9.8087,134.6227,33342.0025,33476.6251,474.7502,240185.1025,509.8773,-239675.2251,12.9288,18.5001,153.7000,15413.0000,-15259.3000,0.8274,32.1928,2487.8838,2520.0766,40.1960,17900.8838,121.5072,-17779.3766,19.2012,12.9359,16.0686,3.8078,257027.8413,19.2637,19.2624,19.2631,0.0614,2.9938,19.0974,19.0906,19.0940,0.3773,3.8212,19.2637,19.2632,19.2635,0.0523,-6.8150,12.9288,12.9211,12.9250,0.3400,-2.9938,12.9359,12.9288,12.9324,0.3962,-3.8212,12.9359,12.9318,12.9338,0.4095,6.8150,21.1800,1655.0369,-221457.9000,257027.8413
1075.0000,12.6777,18.8104,2364.8000,112692.8000,-110328.0000,5.4488,496.0418,18061.4502,18557.4920,263.9564,130754.2502,1868.7582,-128885.4920,18.9738,15.5981,3683.7000,188.2000,3495.5000,-0.2124,707.3720,33.5412,740.9133,10.6233,221.7412,2976.3280,2754.5867,18.9423,12.4283,15.6853,1.9491,131562.0915,18.8104,18.9738,18.8921,-4.4683,1.8871,18.9738,19.0215,18.9977,-1.1543,1.6746,18.8104,18.9051,18.8578,-4.8877,-3.5617,12.9630,12.9492,12.9561,0.3835,-1.8871,12.4283,12.6287,12.5285,-4.8654,-1.6746,12.4283,12.5339,12.4811,-5.4552,3.5617,10.8586,848.5029,-106832.5000,131562.0915
1076.0000,12.5738,18.6596,2816.0000,111974.2000,-109158.2000,5.4383,591.7218,17903.8552,18495.5770,263.1164,129878.0552,2224.2782,-127653.7770,18.7421,14.9327,6181.0000,0.0000,6181.0000,-0.3397,1190.3961,0.0000,1190.3961,15.2882,0.0000,4990.6039,4990.6039,18.7472,12.3690,15.5581,1.8582,125429.0968,18.6596,18.7421,18.7009,-2.2997,1.9260,18.7421,18.8482,18.7951,-2.4359,1.5863,18.6596,18.7015,18.6806,-2.1301,-3.5123,12.8756,12.9041,12.8898,-0.7909,-1.9260,12.3690,12.4351,12.4021,-1.5174,-1.5863,12.3690,12.3927,12.3808,-1.2017,3.5123,10.7992,843.8609,-102977.2000,125429.0968
1077.0000,12.6172,18.1795,5324.4000,69430.1000,-64105.7000,3.5582,1117.9885,11112.3402,12230.3287,172.4519,80542.4402,4206.4115,-76336.0287,18.4178,14.6121,11855.1000,0.0000,11855.1000,-0.6515,2292.6636,0.0000,2292.6636,29.4375,0.0000,9562.4364,9562.4364,18.4307,12.2030,15.3168,1.0344,69820.3649,18.1795,18.4178,18.2986,-4.8461,1.4032,18.4178,18.6864,18.5521,-2.9252,0.7517,18.1795,18.3415,18.2605,-5.0613,-2.1550,13.3973,13.1652,13.2813,4.7317,-1.4032,12.2030,12.3446,12.2738,-1.5400,-0.7517,12.2030,12.2604,12.2317,-1.7917,2.1550,7.0405,550.1573,-52250.6000,69820.3649
